Timestamp,A: Hydrogen (ppm),A: Methane (ppm),A: Acetylene (ppm),A: Ethylene (ppm),A: Ethane (ppm),A: Carbon Monoxide (ppm),A: Carbon Dioxide (ppm),A: Oxygen (ppm),A: Water (ppm),B: Hydrogen (ppm),B: Methane (ppm),B: Acetylene (ppm),B: Ethylene (ppm),B: Ethane (ppm),B: Carbon Monoxide (ppm),B: Carbon Dioxide (ppm),B: Oxygen (ppm),B: Water (ppm),C: Hydrogen (ppm),C: Methane (ppm),C: Acetylene (ppm),C: Ethylene (ppm),C: Ethane (ppm),C: Carbon Monoxide (ppm),C: Carbon Dioxide (ppm),C: Oxygen (ppm),C: Water (ppm),Peripherals:Analog: 1-AIN 1 (xxx)
09/07/2015 08:00,,,,,,,,,,2.2,2.8,0.4,1.2,8.2,69.6,202,7512.0,2.0,,,,,,,,,,
09/07/2015 06:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00059
09/07/2015 04:00,1.9,5.6,0.1,1.2,8.0,77.8,184,3227.8,2.0,,,,,,,,,,,,,,,,,,,
09/07/2015 02:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00069
09/07/2015 01:00,,,,,,,,,,,,,,,,,,,3.3,3.5,0.2,1.3,8.2,78.3,185,7786.1,2.0,
09/07/2015 00:00,,,,,,,,,,2.2,4.3,0.3,0.8,4.7,69.1,206,7513.3,2.0,,,,,,,,,,
08/07/2015 22:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00065
08/07/2015 20:00,1.8,4.6,0.2,1.5,8.4,77.9,183,3186.5,2.0,,,,,,,,,,,,,,,,,,,
08/07/2015 18:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00061
08/07/2015 17:00,,,,,,,,,,,,,,,,,,,3.3,4.3,0.2,0.6,8.4,78.3,186,7694.5,2.0,
08/07/2015 16:00,,,,,,,,,,2.2,4.1,0.0,1.1,5.6,69.4,204,7432.2,2.0,,,,,,,,,,
08/07/2015 14:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00061
08/07/2015 12:00,1.9,6.1,0.3,1.6,7.8,77.7,182,3149.7,2.0,,,,,,,,,,,,,,,,,,,
08/07/2015 10:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00066
08/07/2015 09:00,,,,,,,,,,,,,,,,,,,3.4,3.4,0.4,0.8,7.4,78.0,185,7692.2,2.0,
08/07/2015 08:00,,,,,,,,,,2.3,3.3,0.2,0.7,6.9,69.6,204,7450.9,2.0,,,,,,,,,,
08/07/2015 06:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00065
08/07/2015 04:00,1.9,5.0,0.4,1.5,8.2,77.7,185,3142.6,2.0,,,,,,,,,,,,,,,,,,,
08/07/2015 02:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00062
08/07/2015 01:00,,,,,,,,,,,,,,,,,,,3.4,3.4,0.4,0.8,7.9,78.0,184,7683.5,2.0,
08/07/2015 00:00,,,,,,,,,,2.3,5.2,0.3,1.1,5.4,69.2,202,7395.8,2.0,,,,,,,,,,
07/07/2015 22:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00065
07/07/2015 20:00,1.9,5.7,0.2,1.4,8.1,77.5,180,3146.9,2.0,,,,,,,,,,,,,,,,,,,
07/07/2015 18:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00064
07/07/2015 17:00,,,,,,,,,,,,,,,,,,,3.5,5.4,0.5,0.7,6.2,77.9,184,7642.3,2.0,
07/07/2015 16:00,,,,,,,,,,2.3,3.8,0.3,1.1,5.8,69.2,199,7395.6,2.0,,,,,,,,,,
07/07/2015 14:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00062
07/07/2015 12:00,2.0,4.8,0.6,0.6,7.9,77.7,184,3154.7,2.0,,,,,,,,,,,,,,,,,,,
07/07/2015 10:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00067
07/07/2015 09:00,,,,,,,,,,,,,,,,,,,3.5,5.6,0.3,1.2,6.3,77.9,187,7677.8,2.0,
07/07/2015 08:00,,,,,,,,,,2.3,4.7,0.5,0.4,6.5,69.0,206,7409.5,2.0,,,,,,,,,,
07/07/2015 06:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00066
07/07/2015 04:00,2.0,4.7,0.5,1.3,8.3,77.4,186,3179.2,2.0,,,,,,,,,,,,,,,,,,,
07/07/2015 02:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00065
07/07/2015 01:00,,,,,,,,,,,,,,,,,,,3.5,3.8,0.4,1.1,6.4,78.0,185,7678.1,2.0,
07/07/2015 00:00,,,,,,,,,,2.3,4.4,0.4,1.1,5.7,68.7,205,7433.8,2.0,,,,,,,,,,
06/07/2015 22:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00064
06/07/2015 20:00,2.0,5.3,0.5,1.5,6.5,77.2,182,3186.8,2.0,,,,,,,,,,,,,,,,,,,
06/07/2015 18:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00054
06/07/2015 17:00,,,,,,,,,,,,,,,,,,,3.5,4.8,0.3,1.2,7.6,77.7,183,7700.6,2.0,
06/07/2015 16:00,,,,,,,,,,2.3,2.8,0.2,0.8,7.3,68.5,204,7426.2,2.0,,,,,,,,,,
06/07/2015 14:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00062
06/07/2015 12:00,1.9,4.0,0.3,0.9,7.0,77.2,180,3158.4,2.0,,,,,,,,,,,,,,,,,,,
06/07/2015 10:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00067
06/07/2015 09:00,,,,,,,,,,,,,,,,,,,3.4,4.7,0.2,1.1,7.4,77.3,189,7655.9,2.0,
06/07/2015 08:00,,,,,,,,,,2.3,4.5,0.1,1.0,5.8,68.5,202,7430.9,2.0,,,,,,,,,,
06/07/2015 06:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00059
06/07/2015 04:00,1.9,5.2,0.6,1.3,8.0,77.2,186,3194.8,2.0,,,,,,,,,,,,,,,,,,,
06/07/2015 02:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00064
06/07/2015 01:00,,,,,,,,,,,,,,,,,,,3.4,4.5,0.3,1.3,6.4,77.4,183,7652.6,2.0,
06/07/2015 00:00,,,,,,,,,,2.3,4.8,0.3,1.1,4.9,68.8,201,7398.5,2.0,,,,,,,,,,
05/07/2015 22:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00061
05/07/2015 20:00,1.9,5.1,0.6,1.2,9.1,76.8,184,3158.4,2.0,,,,,,,,,,,,,,,,,,,
05/07/2015 18:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00065
05/07/2015 17:00,,,,,,,,,,,,,,,,,,,3.4,4.7,0.5,1.1,5.3,77.3,186,7662.0,2.0,
05/07/2015 16:00,,,,,,,,,,2.3,5.2,0.2,0.9,4.9,68.4,202,7338.5,2.0,,,,,,,,,,
05/07/2015 14:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00069
05/07/2015 12:00,1.9,5.0,0.4,1.5,8.0,77.0,184,3157.6,2.0,,,,,,,,,,,,,,,,,,,
05/07/2015 10:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00064
05/07/2015 09:00,,,,,,,,,,,,,,,,,,,3.4,5.1,0.5,0.8,7.3,76.9,191,7673.0,2.0,
05/07/2015 08:00,,,,,,,,,,2.2,5.0,0.3,0.9,5.1,68.2,205,7415.8,2.0,,,,,,,,,,
05/07/2015 06:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00058
05/07/2015 04:00,1.9,4.3,0.4,1.2,8.8,76.4,187,3196.6,2.0,,,,,,,,,,,,,,,,,,,
05/07/2015 02:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00067
05/07/2015 01:00,,,,,,,,,,,,,,,,,,,3.4,5.9,0.4,1.2,5.7,76.8,185,7684.6,2.0,
05/07/2015 00:00,,,,,,,,,,2.2,3.7,0.5,1.1,6.5,68.2,201,7409.5,2.0,,,,,,,,,,
04/07/2015 22:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00061
04/07/2015 20:00,1.9,5.4,0.2,1.3,8.4,76.8,183,3164.8,2.0,,,,,,,,,,,,,,,,,,,
04/07/2015 18:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00059
04/07/2015 17:00,,,,,,,,,,,,,,,,,,,3.5,4.0,0.9,1.4,7.9,76.9,184,7651.3,2.0,
04/07/2015 16:00,,,,,,,,,,2.3,4.3,0.3,1.1,5.4,68.4,199,7361.4,2.0,,,,,,,,,,
04/07/2015 14:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00063
04/07/2015 12:00,2.0,5.0,0.6,1.1,8.0,76.8,184,3191.9,2.0,,,,,,,,,,,,,,,,,,,
04/07/2015 10:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00065
04/07/2015 09:00,,,,,,,,,,,,,,,,,,,3.4,4.9,0.4,0.1,5.3,76.8,187,7725.3,2.0,
04/07/2015 08:00,,,,,,,,,,2.2,2.9,0.3,0.3,7.6,68.3,201,7444.6,2.0,,,,,,,,,,
04/07/2015 06:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00063
04/07/2015 04:00,1.9,5.2,0.3,1.2,7.1,76.8,183,3196.8,2.0,,,,,,,,,,,,,,,,,,,
04/07/2015 02:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00061
04/07/2015 01:00,,,,,,,,,,,,,,,,,,,3.3,4.4,0.6,1.2,6.7,76.5,186,7606.2,2.0,
04/07/2015 00:00,,,,,,,,,,2.2,3.9,0.3,1.0,6.2,68.0,203,7333.8,2.0,,,,,,,,,,
03/07/2015 22:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00061
03/07/2015 20:00,1.9,5.6,0.5,1.4,6.3,76.4,179,3063.4,2.0,,,,,,,,,,,,,,,,,,,
03/07/2015 18:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00064
03/07/2015 17:00,,,,,,,,,,,,,,,,,,,3.4,5.9,0.4,1.0,5.0,76.7,185,7524.3,2.0,
03/07/2015 16:00,,,,,,,,,,2.3,4.4,0.6,0.7,4.7,68.1,199,7224.9,2.0,,,,,,,,,,
03/07/2015 14:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00063
03/07/2015 12:00,1.9,5.3,0.5,1.4,7.9,76.2,184,3115.5,2.0,,,,,,,,,,,,,,,,,,,
03/07/2015 10:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00060
03/07/2015 09:00,,,,,,,,,,,,,,,,,,,3.4,4.2,0.6,1.4,6.9,76.3,186,7584.7,2.0,
03/07/2015 08:00,,,,,,,,,,2.2,3.3,0.4,0.7,5.8,67.8,201,7313.3,2.0,,,,,,,,,,
03/07/2015 06:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00065
03/07/2015 04:00,1.9,4.4,0.4,1.2,8.0,76.5,187,3144.0,2.0,,,,,,,,,,,,,,,,,,,
03/07/2015 02:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00062
03/07/2015 01:00,,,,,,,,,,,,,,,,,,,3.4,4.5,0.3,1.2,8.1,75.8,184,7642.4,2.0,
03/07/2015 00:00,,,,,,,,,,2.2,4.3,0.6,0.9,4.5,67.7,201,7327.3,2.0,,,,,,,,,,
02/07/2015 22:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00062
02/07/2015 20:00,1.9,4.3,0.6,0.2,8.9,76.3,181,3116.4,2.0,,,,,,,,,,,,,,,,,,,
02/07/2015 18:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00067
02/07/2015 17:00,,,,,,,,,,,,,,,,,,,3.5,4.8,0.6,1.1,7.6,76.2,185,7546.8,2.0,
02/07/2015 16:00,,,,,,,,,,2.3,4.0,0.6,1.3,6.5,67.5,200,7217.5,2.0,,,,,,,,,,
02/07/2015 14:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00062
02/07/2015 12:00,2.0,4.2,0.6,0.7,7.8,76.1,183,3132.1,2.0,,,,,,,,,,,,,,,,,,,
02/07/2015 10:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00064
02/07/2015 09:00,,,,,,,,,,,,,,,,,,,3.4,4.4,0.6,1.0,7.4,76.1,187,7562.0,2.0,
02/07/2015 08:00,,,,,,,,,,2.3,3.1,0.6,0.6,6.2,67.8,202,7250.5,2.0,,,,,,,,,,
02/07/2015 06:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00060
02/07/2015 04:00,2.0,4.0,0.7,1.1,8.5,76.4,183,3099.5,2.0,,,,,,,,,,,,,,,,,,,
02/07/2015 02:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00066
02/07/2015 01:00,,,,,,,,,,,,,,,,,,,3.4,4.0,0.4,1.0,8.5,76.1,186,7555.4,2.0,
02/07/2015 00:00,,,,,,,,,,2.3,3.5,0.2,0.6,5.1,67.9,201,7194.5,2.0,,,,,,,,,,
01/07/2015 22:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00063
01/07/2015 20:00,1.9,4.2,0.7,1.2,8.4,76.1,179,3079.8,2.0,,,,,,,,,,,,,,,,,,,
01/07/2015 18:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00063
01/07/2015 17:00,,,,,,,,,,,,,,,,,,,4.8,4.0,0.4,1.2,8.5,75.7,186,7347.9,2.0,
01/07/2015 16:00,,,,,,,,,,2.3,3.9,0.2,1.0,5.7,67.5,194,7037.2,2.0,,,,,,,,,,
01/07/2015 14:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00069
01/07/2015 12:00,2.0,5.0,0.8,1.2,7.6,76.1,180,3053.9,2.0,,,,,,,,,,,,,,,,,,,
01/07/2015 10:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00065
01/07/2015 09:00,,,,,,,,,,,,,,,,,,,3.4,3.9,0.6,0.8,6.9,75.6,184,7399.1,2.0,
01/07/2015 08:00,,,,,,,,,,2.2,4.0,0.3,0.5,6.6,66.7,204,7135.7,2.0,,,,,,,,,,
01/07/2015 06:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00060
01/07/2015 04:00,1.9,5.1,0.7,1.2,7.7,76.0,183,3116.6,2.0,,,,,,,,,,,,,,,,,,,
01/07/2015 02:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00065
01/07/2015 01:00,,,,,,,,,,,,,,,,,,,3.5,5.4,0.6,0.9,5.4,75.9,184,7524.1,2.0,
01/07/2015 00:00,,,,,,,,,,2.3,4.7,0.7,0.6,6.4,67.1,201,7200.8,2.0,,,,,,,,,,
30/06/2015 22:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00065
30/06/2015 20:00,1.9,5.1,0.4,1.5,7.8,75.8,177,3101.6,2.0,,,,,,,,,,,,,,,,,,,
30/06/2015 18:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00062
30/06/2015 17:00,,,,,,,,,,,,,,,,,,,3.4,5.3,0.2,1.1,6.6,75.3,179,7521.9,2.0,
30/06/2015 16:00,,,,,,,,,,2.2,3.5,0.6,0.7,5.8,67.1,200,7203.3,2.0,,,,,,,,,,
30/06/2015 14:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00061
30/06/2015 12:00,2.0,5.2,0.4,1.1,7.8,75.7,179,3146.4,2.0,,,,,,,,,,,,,,,,,,,
30/06/2015 10:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00062
30/06/2015 09:00,,,,,,,,,,,,,,,,,,,3.5,5.2,0.6,1.1,6.1,75.5,185,7571.2,2.0,
30/06/2015 08:00,,,,,,,,,,2.3,4.1,0.4,1.3,5.6,66.9,202,7250.6,2.0,,,,,,,,,,
30/06/2015 06:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00061
30/06/2015 04:00,1.9,5.6,0.5,1.5,6.9,75.5,182,3150.4,2.0,,,,,,,,,,,,,,,,,,,
30/06/2015 02:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00059
30/06/2015 01:00,,,,,,,,,,,,,,,,,,,3.4,5.6,0.6,1.2,5.6,75.4,182,7583.3,2.0,
30/06/2015 00:00,,,,,,,,,,2.2,4.4,0.5,1.1,5.3,66.9,195,7269.8,2.0,,,,,,,,,,
29/06/2015 22:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00059
29/06/2015 20:00,1.9,5.9,0.1,1.2,7.0,75.4,181,3162.9,2.0,,,,,,,,,,,,,,,,,,,
29/06/2015 18:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00065
29/06/2015 17:00,,,,,,,,,,,,,,,,,,,3.3,5.0,0.6,1.3,6.2,75.4,181,7526.6,2.0,
29/06/2015 16:00,,,,,,,,,,2.2,3.0,0.6,1.5,5.7,66.9,195,7243.3,2.0,,,,,,,,,,
29/06/2015 14:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00063
29/06/2015 12:00,1.9,5.5,0.3,1.4,7.1,75.3,182,3140.1,2.0,,,,,,,,,,,,,,,,,,,
29/06/2015 10:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00063
29/06/2015 09:00,,,,,,,,,,,,,,,,,,,3.4,5.5,0.3,1.2,6.1,75.1,186,7574.4,2.0,
29/06/2015 08:00,,,,,,,,,,2.2,3.8,0.4,1.3,6.3,66.4,203,7264.2,2.0,,,,,,,,,,
29/06/2015 06:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00065
29/06/2015 04:00,1.9,6.0,0.5,0.0,6.6,75.5,184,3181.7,2.0,,,,,,,,,,,,,,,,,,,
29/06/2015 02:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00061
29/06/2015 01:00,,,,,,,,,,,,,,,,,,,3.3,4.8,0.5,0.9,5.1,74.9,186,7594.7,2.0,
29/06/2015 00:00,,,,,,,,,,2.2,3.8,0.5,0.6,5.8,66.8,202,7304.1,2.0,,,,,,,,,,
28/06/2015 22:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00061
28/06/2015 20:00,1.9,5.4,0.5,1.5,9.0,75.2,179,3142.5,2.0,,,,,,,,,,,,,,,,,,,
28/06/2015 18:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00063
28/06/2015 17:00,,,,,,,,,,,,,,,,,,,3.3,4.1,0.4,0.8,7.5,75.0,182,7514.3,2.0,
28/06/2015 16:00,,,,,,,,,,2.2,3.5,0.6,0.4,5.9,66.7,198,7207.7,2.0,,,,,,,,,,
28/06/2015 14:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00063
28/06/2015 12:00,1.9,4.8,0.3,1.2,6.8,74.9,178,3136.9,2.0,,,,,,,,,,,,,,,,,,,
28/06/2015 10:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00066
28/06/2015 09:00,,,,,,,,,,,,,,,,,,,3.4,5.0,0.5,1.0,5.9,75.2,180,7550.6,2.0,
28/06/2015 08:00,,,,,,,,,,2.2,3.6,0.5,0.7,5.8,66.6,197,7265.2,2.0,,,,,,,,,,
28/06/2015 06:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00063
28/06/2015 04:00,1.9,5.8,0.2,1.3,7.4,75.1,182,3193.9,2.0,,,,,,,,,,,,,,,,,,,
28/06/2015 02:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00061
28/06/2015 01:00,,,,,,,,,,,,,,,,,,,3.4,4.2,0.3,1.2,6.6,74.9,182,7551.6,2.0,
28/06/2015 00:00,,,,,,,,,,2.2,4.1,0.3,0.8,5.7,66.5,195,7239.0,2.0,,,,,,,,,,
27/06/2015 22:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00059
27/06/2015 20:00,1.9,5.4,0.3,1.5,7.5,74.9,183,3160.2,2.0,,,,,,,,,,,,,,,,,,,
27/06/2015 18:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00065
27/06/2015 17:00,,,,,,,,,,,,,,,,,,,3.3,4.2,0.3,0.6,7.0,74.8,182,7499.9,2.0,
27/06/2015 16:00,,,,,,,,,,2.2,3.8,0.1,1.1,6.5,66.4,198,7218.5,2.0,,,,,,,,,,
27/06/2015 14:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00060
27/06/2015 12:00,1.9,5.6,0.4,1.2,7.5,75.0,178,3156.8,2.0,,,,,,,,,,,,,,,,,,,
27/06/2015 10:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00066
27/06/2015 09:00,,,,,,,,,,,,,,,,,,,3.3,4.5,0.4,1.4,6.8,74.8,184,7525.6,2.0,
27/06/2015 08:00,,,,,,,,,,2.2,4.4,0.1,0.8,5.8,66.1,197,7219.0,2.0,,,,,,,,,,
27/06/2015 06:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00063
27/06/2015 04:00,1.8,5.9,0.5,1.3,6.4,74.5,181,3187.4,2.0,,,,,,,,,,,,,,,,,,,
27/06/2015 02:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00062
27/06/2015 01:00,,,,,,,,,,,,,,,,,,,3.3,4.0,0.5,0.6,7.7,74.7,181,7582.7,2.0,
27/06/2015 00:00,,,,,,,,,,2.1,3.5,0.6,1.1,5.9,66.1,198,7265.7,2.0,,,,,,,,,,
26/06/2015 22:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00059
26/06/2015 20:00,1.9,4.6,0.3,1.4,9.2,74.9,179,3183.8,2.0,,,,,,,,,,,,,,,,,,,
26/06/2015 18:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00064
26/06/2015 17:00,,,,,,,,,,,,,,,,,,,3.3,4.2,0.7,1.1,7.4,74.3,178,7521.9,2.0,
26/06/2015 16:00,,,,,,,,,,2.2,4.3,0.6,0.9,5.6,66.2,192,7185.4,2.0,,,,,,,,,,
26/06/2015 14:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00067
26/06/2015 12:00,1.9,5.0,0.6,1.3,8.5,74.9,182,3175.9,2.0,,,,,,,,,,,,,,,,,,,
26/06/2015 10:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00061
26/06/2015 09:00,,,,,,,,,,,,,,,,,,,3.4,5.2,0.4,1.3,6.5,74.5,184,7544.1,2.0,
26/06/2015 08:00,,,,,,,,,,2.2,4.9,0.4,1.0,5.0,65.8,201,7224.2,2.0,,,,,,,,,,
26/06/2015 06:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00059
26/06/2015 04:00,1.9,4.6,0.4,1.1,7.6,74.8,180,3203.8,2.0,,,,,,,,,,,,,,,,,,,
26/06/2015 02:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00066
26/06/2015 01:00,,,,,,,,,,,,,,,,,,,3.3,4.2,0.4,1.2,7.6,74.2,181,7539.1,2.0,
26/06/2015 00:00,,,,,,,,,,2.2,4.4,0.4,1.0,5.4,65.9,199,7223.0,2.0,,,,,,,,,,
25/06/2015 22:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00063
25/06/2015 20:00,1.9,5.5,0.5,1.4,7.0,74.7,178,3172.9,2.0,,,,,,,,,,,,,,,,,,,
25/06/2015 18:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00061
25/06/2015 17:00,,,,,,,,,,,,,,,,,,,3.4,4.3,0.8,0.7,6.7,74.1,181,7531.4,2.0,
25/06/2015 16:00,,,,,,,,,,2.2,4.5,0.4,0.9,5.4,65.6,198,7196.0,2.0,,,,,,,,,,
25/06/2015 14:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00065
25/06/2015 12:00,1.9,5.8,0.3,1.3,6.2,74.4,182,3205.4,2.0,,,,,,,,,,,,,,,,,,,
25/06/2015 10:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00065
25/06/2015 09:00,,,,,,,,,,,,,,,,,,,3.3,4.1,0.5,1.0,7.6,73.8,182,7547.8,2.0,
25/06/2015 08:00,,,,,,,,,,2.1,4.3,0.4,0.4,4.9,65.6,201,7233.4,2.0,,,,,,,,,,
25/06/2015 06:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00062
25/06/2015 04:00,1.8,4.8,0.4,0.3,7.8,74.2,183,3203.2,2.0,,,,,,,,,,,,,,,,,,,
25/06/2015 02:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00061
25/06/2015 01:00,,,,,,,,,,,,,,,,,,,3.4,5.4,0.4,1.2,5.5,74.2,184,7523.0,2.0,
25/06/2015 00:00,,,,,,,,,,2.2,4.4,0.6,0.1,5.9,65.6,199,7236.5,2.0,,,,,,,,,,
24/06/2015 22:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00065
24/06/2015 20:00,1.9,5.9,0.6,1.4,7.3,74.2,179,3179.7,2.0,,,,,,,,,,,,,,,,,,,
24/06/2015 18:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00065
24/06/2015 17:00,,,,,,,,,,,,,,,,,,,3.3,4.5,0.3,1.2,7.3,74.0,182,7545.6,2.0,
24/06/2015 16:00,,,,,,,,,,2.1,3.0,0.4,0.1,6.6,65.2,196,7189.0,2.0,,,,,,,,,,
24/06/2015 14:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00060
24/06/2015 12:00,1.8,5.6,0.3,0.7,7.7,74.2,179,3197.6,2.0,,,,,,,,,,,,,,,,,,,
24/06/2015 10:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00061
24/06/2015 09:00,,,,,,,,,,,,,,,,,,,3.2,3.0,0.5,0.8,7.4,73.8,182,7558.9,2.0,
24/06/2015 08:00,,,,,,,,,,2.1,3.5,0.4,1.1,7.3,65.6,197,7238.7,2.0,,,,,,,,,,
24/06/2015 06:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00064
24/06/2015 04:00,1.8,5.4,0.5,0.9,8.7,74.0,183,3213.4,2.0,,,,,,,,,,,,,,,,,,,
24/06/2015 02:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00067
24/06/2015 01:00,,,,,,,,,,,,,,,,,,,3.2,3.7,0.4,1.4,7.0,73.8,189,7563.5,2.0,
24/06/2015 00:00,,,,,,,,,,2.1,4.1,0.3,0.7,5.5,65.2,196,7216.3,2.0,,,,,,,,,,
23/06/2015 22:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00062
23/06/2015 20:00,1.8,4.3,0.6,0.3,8.1,74.1,173,3178.7,2.0,,,,,,,,,,,,,,,,,,,
23/06/2015 18:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00061
23/06/2015 17:00,,,,,,,,,,,,,,,,,,,3.2,4.6,0.3,1.3,5.6,73.7,180,7478.5,2.0,
23/06/2015 16:00,,,,,,,,,,2.1,3.9,0.3,0.1,6.2,65.2,190,7166.3,2.0,,,,,,,,,,
23/06/2015 14:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00062
23/06/2015 12:00,1.8,5.3,0.3,0.4,7.9,73.8,181,3198.3,2.0,,,,,,,,,,,,,,,,,,,
23/06/2015 10:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00063
23/06/2015 09:00,,,,,,,,,,,,,,,,,,,3.2,4.4,0.3,1.3,5.8,73.4,182,7541.1,2.0,
23/06/2015 08:00,,,,,,,,,,2.1,4.0,0.5,0.9,5.2,65.2,195,7215.1,2.0,,,,,,,,,,
23/06/2015 06:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00065
23/06/2015 04:00,1.8,3.7,0.3,0.3,10.3,73.8,180,3235.7,2.0,,,,,,,,,,,,,,,,,,,
23/06/2015 02:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00059
23/06/2015 01:00,,,,,,,,,,,,,,,,,,,3.2,4.1,0.4,1.2,6.5,73.7,182,7530.5,2.0,
23/06/2015 00:00,,,,,,,,,,2.1,4.1,0.4,0.9,4.7,64.8,196,7186.9,2.0,,,,,,,,,,
22/06/2015 22:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00058
22/06/2015 20:00,1.8,5.0,0.4,0.3,7.7,73.6,173,3188.9,2.0,,,,,,,,,,,,,,,,,,,
22/06/2015 18:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00059
22/06/2015 17:00,,,,,,,,,,,,,,,,,,,3.2,3.1,0.4,1.1,7.7,73.6,179,7447.4,2.0,
22/06/2015 16:00,,,,,,,,,,2.1,2.7,0.4,1.3,6.6,64.9,194,7109.8,2.0,,,,,,,,,,
22/06/2015 14:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00060
22/06/2015 12:00,1.8,4.9,0.5,0.9,8.5,73.6,182,3201.1,2.0,,,,,,,,,,,,,,,,,,,
22/06/2015 10:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00064
22/06/2015 09:00,,,,,,,,,,,,,,,,,,,3.2,3.6,0.4,0.9,7.2,73.3,182,7541.3,2.0,
22/06/2015 08:00,,,,,,,,,,2.1,3.3,0.3,0.8,7.4,65.2,198,7202.0,2.0,,,,,,,,,,
22/06/2015 06:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00062
22/06/2015 04:00,1.8,4.3,0.3,1.8,8.6,73.7,177,3222.7,2.0,,,,,,,,,,,,,,,,,,,
22/06/2015 02:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00061
22/06/2015 01:00,,,,,,,,,,,,,,,,,,,3.2,3.6,0.2,1.2,7.0,73.2,183,7503.9,2.0,
22/06/2015 00:00,,,,,,,,,,2.1,3.7,0.3,1.3,5.4,64.9,192,7181.5,2.0,,,,,,,,,,
21/06/2015 22:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00062
21/06/2015 20:00,1.8,6.6,0.0,0.4,6.2,73.8,174,3199.8,2.0,,,,,,,,,,,,,,,,,,,
21/06/2015 18:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00062
21/06/2015 17:00,,,,,,,,,,,,,,,,,,,3.2,4.6,0.5,0.0,6.3,73.1,179,7477.3,2.0,
21/06/2015 16:00,,,,,,,,,,2.1,2.4,0.2,1.2,6.6,64.9,195,7143.6,2.0,,,,,,,,,,
21/06/2015 14:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00061
21/06/2015 12:00,1.7,4.2,0.4,1.2,9.2,73.7,177,3195.1,2.0,,,,,,,,,,,,,,,,,,,
21/06/2015 10:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00059
21/06/2015 09:00,,,,,,,,,,,,,,,,,,,3.2,4.1,0.2,0.0,5.6,73.1,176,7488.9,2.0,
21/06/2015 08:00,,,,,,,,,,2.1,3.4,0.1,0.9,5.6,65.0,194,7162.7,2.0,,,,,,,,,,
21/06/2015 06:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00061
21/06/2015 04:00,1.8,5.3,0.2,0.0,7.8,73.4,180,3209.7,2.0,,,,,,,,,,,,,,,,,,,
21/06/2015 02:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00064
21/06/2015 01:00,,,,,,,,,,,,,,,,,,,3.2,4.5,0.1,1.2,6.7,73.1,183,7492.7,2.0,
21/06/2015 00:00,,,,,,,,,,2.1,4.0,0.1,1.1,5.1,64.6,194,7151.1,2.0,,,,,,,,,,
20/06/2015 22:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00062
20/06/2015 20:00,1.8,5.5,0.5,1.0,6.2,73.3,179,3166.0,2.0,,,,,,,,,,,,,,,,,,,
20/06/2015 18:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00063
20/06/2015 17:00,,,,,,,,,,,,,,,,,,,3.2,3.5,0.5,0.3,6.9,72.9,177,7441.1,2.0,
20/06/2015 16:00,,,,,,,,,,2.1,3.2,0.2,0.8,6.4,64.8,192,7090.5,2.0,,,,,,,,,,
20/06/2015 14:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00067
20/06/2015 12:00,1.8,4.9,0.3,1.6,8.0,73.2,176,3216.7,2.0,,,,,,,,,,,,,,,,,,,
20/06/2015 10:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00060
20/06/2015 09:00,,,,,,,,,,,,,,,,,,,3.3,3.4,0.3,1.5,8.4,72.9,181,7454.5,2.0,
20/06/2015 08:00,,,,,,,,,,2.1,2.6,0.1,0.8,6.7,64.7,192,7111.0,2.0,,,,,,,,,,
20/06/2015 06:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00061
20/06/2015 04:00,1.8,4.8,0.2,0.6,7.7,73.4,176,3212.2,2.0,,,,,,,,,,,,,,,,,,,
20/06/2015 02:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00063
20/06/2015 01:00,,,,,,,,,,,,,,,,,,,3.3,4.6,0.5,0.7,6.0,72.9,184,7478.9,2.0,
20/06/2015 00:00,,,,,,,,,,2.1,4.9,0.3,0.5,4.7,64.5,201,7143.9,2.0,,,,,,,,,,
19/06/2015 22:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00065
19/06/2015 20:00,1.8,4.9,0.4,0.4,8.0,72.9,176,3194.4,2.0,,,,,,,,,,,,,,,,,,,
19/06/2015 18:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00062
19/06/2015 17:00,,,,,,,,,,,,,,,,,,,3.2,4.7,0.5,1.1,6.8,72.2,179,7470.3,2.0,
19/06/2015 16:00,,,,,,,,,,2.1,3.8,0.3,0.1,6.1,64.7,195,7115.6,2.0,,,,,,,,,,
19/06/2015 14:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00064
19/06/2015 12:00,1.8,5.8,0.3,0.3,6.9,73.5,180,3211.6,2.0,,,,,,,,,,,,,,,,,,,
19/06/2015 10:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00058
19/06/2015 09:00,,,,,,,,,,,,,,,,,,,3.2,4.0,0.4,1.5,7.4,72.6,181,7488.8,2.0,
19/06/2015 08:00,,,,,,,,,,2.1,4.0,0.4,1.0,6.3,64.1,194,7105.4,2.0,,,,,,,,,,
19/06/2015 06:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00065
19/06/2015 04:00,1.8,3.8,0.5,1.0,7.3,73.3,180,3227.7,2.0,,,,,,,,,,,,,,,,,,,
19/06/2015 02:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00069
19/06/2015 01:00,,,,,,,,,,,,,,,,,,,3.2,3.7,0.4,1.2,7.8,72.6,179,7481.5,2.0,
19/06/2015 00:00,,,,,,,,,,2.1,4.1,0.3,1.1,6.2,64.1,195,7118.3,2.0,,,,,,,,,,
18/06/2015 22:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00063
18/06/2015 20:00,1.8,4.7,0.7,1.1,8.2,73.0,180,3243.1,2.0,,,,,,,,,,,,,,,,,,,
18/06/2015 18:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00058
18/06/2015 17:00,,,,,,,,,,,,,,,,,,,3.2,3.7,0.2,1.3,6.9,72.3,177,7460.3,2.0,
18/06/2015 16:00,,,,,,,,,,2.1,3.7,0.4,1.0,5.1,64.1,193,7097.7,2.0,,,,,,,,,,
18/06/2015 14:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00062
18/06/2015 12:00,1.8,4.3,0.3,1.6,8.6,72.9,177,3216.8,2.0,,,,,,,,,,,,,,,,,,,
18/06/2015 10:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00061
18/06/2015 09:00,,,,,,,,,,,,,,,,,,,3.1,4.2,0.0,1.0,6.0,72.1,180,7480.9,2.0,
18/06/2015 08:00,,,,,,,,,,2.0,3.7,0.1,0.9,5.8,64.1,194,7112.5,2.0,,,,,,,,,,
18/06/2015 06:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00070
18/06/2015 04:00,1.7,4.5,0.3,1.0,8.8,72.8,177,3198.4,2.0,,,,,,,,,,,,,,,,,,,
18/06/2015 02:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00061
18/06/2015 01:00,,,,,,,,,,,,,,,,,,,3.1,4.0,0.4,0.5,5.9,72.3,178,7462.0,2.0,
18/06/2015 00:00,,,,,,,,,,2.0,3.8,0.1,0.2,5.2,63.7,194,7086.4,2.0,,,,,,,,,,
17/06/2015 22:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00064
17/06/2015 20:00,1.7,5.9,0.3,1.3,7.1,72.9,178,3226.5,2.0,,,,,,,,,,,,,,,,,,,
17/06/2015 18:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00061
17/06/2015 17:00,,,,,,,,,,,,,,,,,,,3.1,4.1,0.5,0.7,6.6,71.9,181,7414.9,2.0,
17/06/2015 16:00,,,,,,,,,,2.0,3.3,0.2,1.0,3.8,63.8,194,7079.4,2.0,,,,,,,,,,
17/06/2015 14:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00064
17/06/2015 12:00,1.8,5.0,0.2,1.2,7.6,72.5,176,3179.0,2.0,,,,,,,,,,,,,,,,,,,
17/06/2015 10:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00063
17/06/2015 09:00,,,,,,,,,,,,,,,,,,,3.3,4.4,0.4,1.2,5.7,71.8,179,7416.7,2.0,
17/06/2015 08:00,,,,,,,,,,2.1,4.1,0.1,0.7,6.0,63.9,193,7059.7,2.0,,,,,,,,,,
17/06/2015 06:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00062
17/06/2015 04:00,1.8,5.8,0.4,1.2,7.2,72.4,178,3195.0,2.0,,,,,,,,,,,,,,,,,,,
17/06/2015 02:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00063
17/06/2015 01:00,,,,,,,,,,,,,,,,,,,3.3,3.7,0.7,1.0,6.9,72.0,178,7425.9,2.0,
17/06/2015 00:00,,,,,,,,,,2.1,4.1,0.6,0.3,5.5,63.4,193,7042.1,2.0,,,,,,,,,,
16/06/2015 22:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00060
16/06/2015 20:00,1.8,5.7,0.5,1.1,5.4,72.5,178,3166.2,2.0,,,,,,,,,,,,,,,,,,,
16/06/2015 18:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00064
16/06/2015 17:00,,,,,,,,,,,,,,,,,,,3.2,4.1,0.5,0.8,6.2,71.9,179,7369.3,2.0,
16/06/2015 16:00,,,,,,,,,,2.1,3.6,0.1,1.0,4.6,63.6,199,6987.1,2.0,,,,,,,,,,
16/06/2015 14:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00064
16/06/2015 12:00,1.8,6.5,0.2,0.2,5.7,72.2,177,3190.7,2.0,,,,,,,,,,,,,,,,,,,
16/06/2015 10:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00062
16/06/2015 09:00,,,,,,,,,,,,,,,,,,,3.2,3.5,0.2,0.9,5.9,71.7,186,7433.1,2.0,
16/06/2015 08:00,,,,,,,,,,2.1,4.2,0.2,0.7,5.0,63.3,197,7083.0,2.0,,,,,,,,,,
16/06/2015 06:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00062
16/06/2015 04:00,1.8,5.2,0.3,1.5,6.9,72.3,181,3202.9,2.0,,,,,,,,,,,,,,,,,,,
16/06/2015 02:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00060
16/06/2015 01:00,,,,,,,,,,,,,,,,,,,3.2,4.9,0.5,1.1,5.7,71.8,181,7408.4,2.0,
16/06/2015 00:00,,,,,,,,,,2.1,3.9,0.3,0.8,5.7,63.1,196,7042.6,2.0,,,,,,,,,,
15/06/2015 22:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00061
15/06/2015 20:00,1.8,4.8,0.5,1.5,8.5,72.3,174,3173.9,2.0,,,,,,,,,,,,,,,,,,,
15/06/2015 18:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00061
15/06/2015 17:00,,,,,,,,,,,,,,,,,,,3.1,4.3,0.4,0.8,6.1,71.1,177,7352.4,2.0,
15/06/2015 16:00,,,,,,,,,,2.0,3.1,0.2,0.8,6.5,63.3,193,7003.0,2.0,,,,,,,,,,
15/06/2015 14:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00064
15/06/2015 12:00,1.8,3.8,0.5,1.7,9.0,72.1,174,3189.1,2.0,,,,,,,,,,,,,,,,,,,
15/06/2015 10:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00062
15/06/2015 09:00,,,,,,,,,,,,,,,,,,,3.1,5.0,0.5,0.7,5.6,71.2,181,7460.6,2.0,
15/06/2015 08:00,,,,,,,,,,2.0,3.5,0.5,0.9,5.4,63.2,197,7064.5,2.0,,,,,,,,,,
15/06/2015 06:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00067
15/06/2015 04:00,1.7,4.3,0.3,0.9,6.6,72.1,181,3211.8,2.0,,,,,,,,,,,,,,,,,,,
15/06/2015 02:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00067
15/06/2015 01:00,,,,,,,,,,,,,,,,,,,3.0,3.9,0.4,0.5,6.9,71.1,180,7426.8,2.0,
15/06/2015 00:00,,,,,,,,,,1.9,3.5,0.5,0.7,5.5,62.8,194,7050.7,2.0,,,,,,,,,,
14/06/2015 22:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00064
14/06/2015 20:00,1.7,3.7,0.2,1.3,7.8,71.9,176,3203.8,2.0,,,,,,,,,,,,,,,,,,,
14/06/2015 18:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00062
14/06/2015 17:00,,,,,,,,,,,,,,,,,,,3.1,5.1,0.3,0.8,5.3,71.4,172,7357.1,2.0,
14/06/2015 16:00,,,,,,,,,,2.0,3.5,0.2,1.1,6.7,62.9,190,7017.3,2.0,,,,,,,,,,
14/06/2015 14:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00064
14/06/2015 12:00,1.7,4.5,0.2,1.3,7.7,72.1,176,3210.2,2.0,,,,,,,,,,,,,,,,,,,
14/06/2015 10:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00069
14/06/2015 09:00,,,,,,,,,,,,,,,,,,,3.0,3.9,0.2,1.1,7.9,70.9,177,7454.1,2.0,
14/06/2015 08:00,,,,,,,,,,2.0,2.8,0.3,0.8,5.8,63.0,198,7080.3,2.0,,,,,,,,,,
14/06/2015 06:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00064
14/06/2015 04:00,1.7,5.0,0.4,1.0,6.7,71.7,177,3193.6,2.0,,,,,,,,,,,,,,,,,,,
14/06/2015 02:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00064
14/06/2015 01:00,,,,,,,,,,,,,,,,,,,3.1,5.2,0.4,0.9,6.1,71.1,180,7420.6,2.0,
14/06/2015 00:00,,,,,,,,,,2.0,3.3,0.0,0.8,5.2,62.9,193,7056.4,2.0,,,,,,,,,,
13/06/2015 22:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00067
13/06/2015 20:00,1.7,4.4,0.1,1.1,7.5,71.9,175,3195.7,2.0,,,,,,,,,,,,,,,,,,,
13/06/2015 18:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00060
13/06/2015 17:00,,,,,,,,,,,,,,,,,,,3.1,4.6,0.4,0.4,5.5,71.2,174,7369.6,2.0,
13/06/2015 16:00,,,,,,,,,,2.0,3.6,0.4,1.3,5.2,62.7,193,6986.2,2.0,,,,,,,,,,
13/06/2015 14:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00058
13/06/2015 12:00,1.7,4.8,0.4,1.4,7.2,71.5,178,3176.8,2.0,,,,,,,,,,,,,,,,,,,
13/06/2015 10:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00059
13/06/2015 09:00,,,,,,,,,,,,,,,,,,,3.1,4.4,0.6,1.0,4.9,70.9,175,7410.3,2.0,
13/06/2015 08:00,,,,,,,,,,2.0,3.3,0.3,1.0,5.3,62.7,194,7015.6,2.0,,,,,,,,,,
13/06/2015 06:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00065
13/06/2015 04:00,1.7,5.0,0.4,1.2,7.1,71.7,175,3201.7,2.0,,,,,,,,,,,,,,,,,,,
13/06/2015 02:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00063
13/06/2015 01:00,,,,,,,,,,,,,,,,,,,3.1,4.3,0.5,1.1,7.7,70.7,179,7390.5,2.0,
13/06/2015 00:00,,,,,,,,,,2.0,3.8,0.4,0.6,6.5,62.8,194,6963.5,2.0,,,,,,,,,,
12/06/2015 22:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00061
12/06/2015 20:00,1.8,5.0,0.3,1.3,8.2,71.3,175,3155.5,2.0,,,,,,,,,,,,,,,,,,,
12/06/2015 18:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00065
12/06/2015 17:00,,,,,,,,,,,,,,,,,,,3.1,5.1,0.1,1.0,5.1,70.3,176,7246.4,2.0,
12/06/2015 16:00,,,,,,,,,,2.0,3.8,0.4,0.9,5.9,62.4,190,6865.0,2.0,,,,,,,,,,
12/06/2015 14:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00062
12/06/2015 12:00,1.7,5.3,0.4,1.1,8.0,70.9,176,3147.6,2.0,,,,,,,,,,,,,,,,,,,
12/06/2015 10:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00058
12/06/2015 09:00,,,,,,,,,,,,,,,,,,,3.1,5.2,0.2,1.1,5.5,70.7,178,7338.1,2.0,
12/06/2015 08:00,,,,,,,,,,2.0,4.1,0.2,0.8,5.2,62.4,198,6973.8,2.0,,,,,,,,,,
12/06/2015 06:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00062
12/06/2015 04:00,1.7,4.9,0.3,1.4,6.5,71.5,184,3205.2,2.0,,,,,,,,,,,,,,,,,,,
12/06/2015 02:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00062
12/06/2015 01:00,,,,,,,,,,,,,,,,,,,3.1,3.9,0.3,0.9,6.7,70.6,185,7345.2,2.0,
12/06/2015 00:00,,,,,,,,,,2.0,4.5,0.5,1.1,5.1,62.6,196,6951.7,2.0,,,,,,,,,,
11/06/2015 22:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00061
11/06/2015 20:00,1.7,5.7,0.1,0.4,7.4,71.3,172,3158.4,2.0,,,,,,,,,,,,,,,,,,,
11/06/2015 18:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00061
11/06/2015 17:00,,,,,,,,,,,,,,,,,,,3.0,4.0,0.4,1.1,5.8,70.0,176,7271.4,2.0,
11/06/2015 16:00,,,,,,,,,,2.0,3.5,0.4,1.0,6.5,62.1,188,6894.9,2.0,,,,,,,,,,
11/06/2015 14:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00062
11/06/2015 12:00,1.7,4.8,0.2,1.4,7.5,71.0,172,3155.7,2.0,,,,,,,,,,,,,,,,,,,
11/06/2015 10:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00063
11/06/2015 09:00,,,,,,,,,,,,,,,,,,,3.1,3.9,0.3,0.3,5.9,70.2,179,7345.5,2.0,
11/06/2015 08:00,,,,,,,,,,2.0,3.2,0.2,0.8,5.5,62.1,192,6958.0,2.0,,,,,,,,,,
11/06/2015 06:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00063
11/06/2015 04:00,1.7,5.8,0.6,1.3,6.9,71.1,178,3202.8,2.0,,,,,,,,,,,,,,,,,,,
11/06/2015 02:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00064
11/06/2015 01:00,,,,,,,,,,,,,,,,,,,3.1,4.1,0.2,1.1,6.7,69.7,180,7360.0,2.0,
11/06/2015 00:00,,,,,,,,,,2.0,3.9,0.1,1.0,4.1,62.0,194,6929.3,2.0,,,,,,,,,,
10/06/2015 22:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00066
10/06/2015 20:00,1.7,5.1,0.3,1.3,5.6,70.7,169,3168.0,2.0,,,,,,,,,,,,,,,,,,,
10/06/2015 18:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00062
10/06/2015 17:00,,,,,,,,,,,,,,,,,,,3.0,4.7,0.3,1.0,5.6,69.7,174,7276.7,2.0,
10/06/2015 16:00,,,,,,,,,,2.0,3.7,0.3,1.2,5.3,61.5,186,6851.1,2.0,,,,,,,,,,
10/06/2015 14:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00062
10/06/2015 12:00,1.7,4.0,0.1,0.6,8.2,70.6,175,3188.2,2.0,,,,,,,,,,,,,,,,,,,
10/06/2015 10:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00060
10/06/2015 09:00,,,,,,,,,,,,,,,,,,,3.0,4.4,0.3,1.1,6.3,69.2,181,7360.3,2.0,
10/06/2015 08:00,,,,,,,,,,1.9,2.8,0.4,0.9,5.6,61.6,191,6919.4,2.0,,,,,,,,,,
10/06/2015 06:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00065
10/06/2015 04:00,1.7,3.7,0.4,1.4,8.4,70.6,177,3209.8,2.0,,,,,,,,,,,,,,,,,,,
10/06/2015 02:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00062
10/06/2015 01:00,,,,,,,,,,,,,,,,,,,3.0,4.6,0.3,0.7,5.0,69.5,181,7364.1,2.0,
10/06/2015 00:00,,,,,,,,,,1.9,3.0,0.2,1.1,5.6,61.8,191,6928.6,2.0,,,,,,,,,,
09/06/2015 22:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00059
09/06/2015 20:00,1.7,4.3,0.3,1.3,7.9,70.6,175,3151.9,2.0,,,,,,,,,,,,,,,,,,,
09/06/2015 18:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00069
09/06/2015 17:00,,,,,,,,,,,,,,,,,,,3.0,4.6,0.1,1.0,6.7,69.5,174,7274.4,2.0,
09/06/2015 16:00,,,,,,,,,,1.9,3.5,0.3,0.8,5.6,61.6,189,6860.2,2.0,,,,,,,,,,
09/06/2015 14:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00065
09/06/2015 12:00,1.7,6.0,0.3,1.3,6.5,70.5,171,3205.0,2.0,,,,,,,,,,,,,,,,,,,
09/06/2015 10:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00064
09/06/2015 09:00,,,,,,,,,,,,,,,,,,,3.0,4.4,0.3,1.2,6.5,69.4,174,7347.1,2.0,
09/06/2015 08:00,,,,,,,,,,1.9,2.9,0.6,0.6,4.4,61.3,196,6915.1,2.0,,,,,,,,,,
09/06/2015 06:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00067
09/06/2015 04:00,1.7,4.1,0.4,0.9,8.5,70.1,183,3198.8,2.0,,,,,,,,,,,,,,,,,,,
09/06/2015 02:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00071
09/06/2015 01:00,,,,,,,,,,,,,,,,,,,3.0,4.2,0.4,1.2,6.3,69.0,178,7351.0,2.0,
09/06/2015 00:00,,,,,,,,,,1.9,3.3,0.2,0.0,5.0,61.2,194,6917.8,2.0,,,,,,,,,,
08/06/2015 22:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00061
08/06/2015 20:00,1.7,4.4,0.2,0.9,6.5,70.3,174,3189.5,2.0,,,,,,,,,,,,,,,,,,,
08/06/2015 18:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00062
08/06/2015 17:00,,,,,,,,,,,,,,,,,,,3.0,3.5,0.3,0.3,6.4,69.2,178,7291.1,2.0,
08/06/2015 16:00,,,,,,,,,,1.9,2.8,0.3,1.0,7.1,61.1,187,6840.3,2.0,,,,,,,,,,
08/06/2015 14:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00060
08/06/2015 12:00,1.6,4.6,0.4,1.5,7.8,70.2,173,3201.2,2.0,,,,,,,,,,,,,,,,,,,
08/06/2015 10:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00060
08/06/2015 09:00,,,,,,,,,,,,,,,,,,,2.9,3.2,0.4,0.6,6.3,69.2,179,7327.7,2.0,
08/06/2015 08:00,,,,,,,,,,1.9,3.5,0.3,1.0,4.9,61.4,190,6862.1,2.0,,,,,,,,,,
08/06/2015 06:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00071
08/06/2015 04:00,1.7,3.6,0.6,1.2,8.2,70.1,173,3233.1,2.0,,,,,,,,,,,,,,,,,,,
08/06/2015 02:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00070
08/06/2015 01:00,,,,,,,,,,,,,,,,,,,2.9,3.8,0.6,1.3,6.8,69.4,174,7362.1,2.0,
08/06/2015 00:00,,,,,,,,,,1.9,3.2,0.3,0.1,6.5,61.2,189,6867.7,2.0,,,,,,,,,,
07/06/2015 22:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00060
07/06/2015 20:00,1.6,4.0,0.4,0.7,7.2,70.1,175,3208.6,2.0,,,,,,,,,,,,,,,,,,,
07/06/2015 18:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00067
07/06/2015 17:00,,,,,,,,,,,,,,,,,,,2.9,3.8,0.3,1.1,6.4,68.5,173,7313.0,2.0,
07/06/2015 16:00,,,,,,,,,,1.9,3.7,0.1,0.7,5.1,61.0,191,6840.8,2.0,,,,,,,,,,
07/06/2015 14:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00061
07/06/2015 12:00,1.6,3.3,0.3,1.3,7.6,70.1,173,3218.2,2.0,,,,,,,,,,,,,,,,,,,
07/06/2015 10:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00067
07/06/2015 09:00,,,,,,,,,,,,,,,,,,,2.9,3.7,0.3,0.9,6.3,68.8,175,7330.1,2.0,
07/06/2015 08:00,,,,,,,,,,1.9,3.7,0.5,0.7,5.1,60.9,188,6844.7,2.0,,,,,,,,,,
07/06/2015 06:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00068
07/06/2015 04:00,1.6,4.0,0.4,1.1,7.9,70.2,175,3269.8,2.0,,,,,,,,,,,,,,,,,,,
07/06/2015 02:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00069
07/06/2015 01:00,,,,,,,,,,,,,,,,,,,2.9,3.9,0.3,0.9,6.6,68.9,175,7329.7,2.0,
07/06/2015 00:00,,,,,,,,,,1.9,4.2,0.2,0.7,5.3,61.3,186,6850.7,2.0,,,,,,,,,,
06/06/2015 22:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00069
06/06/2015 20:00,1.6,4.0,0.6,1.1,8.1,69.8,170,3237.7,2.0,,,,,,,,,,,,,,,,,,,
06/06/2015 18:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00067
06/06/2015 17:00,,,,,,,,,,,,,,,,,,,2.9,3.7,0.3,1.3,6.6,68.9,173,7314.9,2.0,
06/06/2015 16:00,,,,,,,,,,1.9,3.1,0.2,1.1,5.1,61.0,187,6836.2,2.0,,,,,,,,,,
06/06/2015 14:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00065
06/06/2015 12:00,1.7,5.4,0.3,1.7,7.2,70.1,173,3234.8,2.0,,,,,,,,,,,,,,,,,,,
06/06/2015 10:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00070
06/06/2015 09:00,,,,,,,,,,,,,,,,,,,2.9,4.8,0.4,1.3,5.8,68.6,178,7326.0,2.0,
06/06/2015 08:00,,,,,,,,,,1.9,3.1,0.3,0.8,5.8,60.9,187,6854.8,2.0,,,,,,,,,,
06/06/2015 06:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00068
06/06/2015 04:00,1.6,4.7,0.2,1.1,5.4,69.8,171,3199.9,2.0,,,,,,,,,,,,,,,,,,,
06/06/2015 02:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00067
06/06/2015 01:00,,,,,,,,,,,,,,,,,,,2.9,4.9,0.4,0.8,6.3,68.8,169,7301.2,2.0,
06/06/2015 00:00,,,,,,,,,,1.9,3.4,0.5,0.9,4.7,61.1,188,6823.0,2.0,,,,,,,,,,
05/06/2015 22:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00060
05/06/2015 20:00,1.7,5.4,0.2,0.9,6.7,70.0,172,3183.5,2.0,,,,,,,,,,,,,,,,,,,
05/06/2015 18:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00060
05/06/2015 17:00,,,,,,,,,,,,,,,,,,,3.0,4.5,0.3,0.6,5.6,68.8,171,7279.9,2.0,
05/06/2015 16:00,,,,,,,,,,1.9,3.2,0.3,0.7,6.1,61.0,185,6808.2,2.0,,,,,,,,,,
05/06/2015 14:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00061
05/06/2015 12:00,1.7,5.6,0.4,1.4,6.9,69.7,176,3181.7,2.0,,,,,,,,,,,,,,,,,,,
05/06/2015 10:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00069
05/06/2015 09:00,,,,,,,,,,,,,,,,,,,3.0,4.6,0.7,0.9,6.0,68.6,174,7294.6,2.0,
05/06/2015 08:00,,,,,,,,,,1.9,4.2,0.4,0.9,4.8,60.7,191,6831.9,2.0,,,,,,,,,,
05/06/2015 06:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00059
05/06/2015 04:00,1.6,4.3,0.3,1.1,6.8,69.7,174,3194.6,2.0,,,,,,,,,,,,,,,,,,,
05/06/2015 02:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00060
05/06/2015 01:00,,,,,,,,,,,,,,,,,,,2.9,3.7,0.4,0.4,6.2,68.4,176,7287.3,2.0,
05/06/2015 00:00,,,,,,,,,,1.9,2.9,0.1,0.8,5.5,60.7,190,6808.3,2.0,,,,,,,,,,
04/06/2015 22:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00063
04/06/2015 20:00,1.6,4.3,0.4,0.1,7.5,69.4,171,3193.8,2.0,,,,,,,,,,,,,,,,,,,
04/06/2015 18:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00058
04/06/2015 17:00,,,,,,,,,,,,,,,,,,,3.0,4.9,0.4,1.0,6.3,68.2,174,7262.9,2.0,
04/06/2015 16:00,,,,,,,,,,1.9,4.3,0.6,0.9,4.8,60.4,189,6785.4,2.0,,,,,,,,,,
04/06/2015 14:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00059
04/06/2015 12:00,1.7,5.3,0.4,1.1,6.6,69.5,172,3210.7,2.0,,,,,,,,,,,,,,,,,,,
04/06/2015 10:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00064
04/06/2015 09:00,,,,,,,,,,,,,,,,,,,3.0,4.8,0.6,1.1,4.9,68.1,175,7275.0,2.0,
04/06/2015 08:00,,,,,,,,,,1.9,3.1,0.2,0.7,6.6,60.2,189,6810.9,2.0,,,,,,,,,,
04/06/2015 06:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00074
04/06/2015 04:00,1.6,4.0,0.2,0.1,8.1,69.2,178,3195.5,2.0,,,,,,,,,,,,,,,,,,,
04/06/2015 02:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00064
04/06/2015 01:00,,,,,,,,,,,,,,,,,,,2.8,4.1,0.4,1.2,6.0,67.6,175,7307.4,2.0,
04/06/2015 00:00,,,,,,,,,,1.8,3.7,0.2,0.6,5.5,60.0,186,6795.0,2.0,,,,,,,,,,
03/06/2015 22:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00064
03/06/2015 20:00,1.6,4.6,0.2,1.5,7.4,68.8,172,3197.7,2.0,,,,,,,,,,,,,,,,,,,
03/06/2015 18:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00060
03/06/2015 17:00,,,,,,,,,,,,,,,,,,,2.8,4.4,0.3,1.3,5.8,67.8,172,7243.9,2.0,
03/06/2015 16:00,,,,,,,,,,1.9,3.8,0.3,0.9,5.3,60.2,184,6764.1,2.0,,,,,,,,,,
03/06/2015 14:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00058
03/06/2015 12:00,1.6,4.2,0.4,1.6,7.6,69.3,173,3196.0,2.0,,,,,,,,,,,,,,,,,,,
03/06/2015 10:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00068
03/06/2015 09:00,,,,,,,,,,,,,,,,,,,2.8,4.1,0.4,1.1,6.5,67.7,170,7255.7,2.0,
03/06/2015 08:00,,,,,,,,,,1.9,5.6,0.3,0.6,3.6,60.5,187,6753.1,2.0,,,,,,,,,,
03/06/2015 06:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00073
03/06/2015 04:00,1.6,5.2,0.2,1.2,8.2,69.1,176,3219.1,2.0,,,,,,,,,,,,,,,,,,,
03/06/2015 02:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00071
03/06/2015 01:00,,,,,,,,,,,,,,,,,,,2.9,4.8,0.5,1.4,5.4,68.0,172,7291.5,2.0,
03/06/2015 00:00,,,,,,,,,,1.9,4.2,0.3,0.6,5.5,60.3,186,6742.5,2.0,,,,,,,,,,
02/06/2015 22:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00061
02/06/2015 20:00,1.6,5.1,0.4,1.4,6.9,69.0,173,3213.3,2.0,,,,,,,,,,,,,,,,,,,
02/06/2015 18:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00060
02/06/2015 17:00,,,,,,,,,,,,,,,,,,,2.8,3.9,0.6,1.0,6.2,67.9,171,7268.7,2.0,
02/06/2015 16:00,,,,,,,,,,1.8,3.9,0.0,0.7,5.1,60.2,185,6733.2,2.0,,,,,,,,,,
02/06/2015 14:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00061
02/06/2015 12:00,1.6,4.7,0.3,0.5,6.8,69.1,170,3240.3,2.0,,,,,,,,,,,,,,,,,,,
02/06/2015 10:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00076
02/06/2015 09:00,,,,,,,,,,,,,,,,,,,2.8,4.0,0.5,1.1,5.8,67.9,169,7294.2,2.0,
02/06/2015 08:00,,,,,,,,,,1.8,4.4,0.4,0.6,5.6,60.2,185,6769.0,2.0,,,,,,,,,,
02/06/2015 06:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00061
02/06/2015 04:00,1.6,4.8,0.0,0.6,7.5,69.0,171,3252.2,2.0,,,,,,,,,,,,,,,,,,,
02/06/2015 02:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00069
02/06/2015 01:00,,,,,,,,,,,,,,,,,,,2.8,4.1,0.2,1.1,6.4,67.9,171,7305.9,2.0,
02/06/2015 00:00,,,,,,,,,,1.8,3.3,0.3,0.6,5.5,60.2,185,6779.9,2.0,,,,,,,,,,
01/06/2015 22:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00064
01/06/2015 20:00,1.5,4.2,0.4,1.4,6.8,69.0,172,3223.9,2.0,,,,,,,,,,,,,,,,,,,
01/06/2015 18:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00074
01/06/2015 17:00,,,,,,,,,,,,,,,,,,,2.9,3.8,0.3,0.6,6.7,67.5,171,7251.4,2.0,
01/06/2015 16:00,,,,,,,,,,1.9,3.9,0.4,0.9,5.4,60.2,183,6727.2,2.0,,,,,,,,,,
01/06/2015 14:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00064
01/06/2015 12:00,1.6,5.7,0.4,1.3,6.8,69.4,170,3172.9,2.0,,,,,,,,,,,,,,,,,,,
01/06/2015 10:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00066
01/06/2015 09:00,,,,,,,,,,,,,,,,,,,2.8,3.9,0.4,0.8,5.6,67.5,171,7249.7,2.0,
01/06/2015 08:00,,,,,,,,,,1.8,2.9,0.1,0.9,6.3,59.9,186,6717.7,2.0,,,,,,,,,,
01/06/2015 06:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00069
01/06/2015 04:00,1.6,4.9,0.4,1.2,7.6,68.8,169,3186.9,2.0,,,,,,,,,,,,,,,,,,,
01/06/2015 02:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00064
01/06/2015 01:00,,,,,,,,,,,,,,,,,,,2.7,3.8,0.2,1.3,6.2,67.3,172,7246.5,2.0,
01/06/2015 00:00,,,,,,,,,,1.8,3.9,0.1,0.2,5.1,59.8,185,6713.2,2.0,,,,,,,,,,
31/05/2015 22:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00064
31/05/2015 20:00,1.5,3.9,0.3,1.5,8.6,68.9,171,3174.3,2.0,,,,,,,,,,,,,,,,,,,
31/05/2015 18:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00057
31/05/2015 17:00,,,,,,,,,,,,,,,,,,,2.7,3.9,0.3,1.5,6.4,67.1,169,7212.3,2.0,
31/05/2015 16:00,,,,,,,,,,1.8,4.4,0.4,0.7,4.5,59.9,182,6686.0,2.0,,,,,,,,,,
31/05/2015 14:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00065
31/05/2015 12:00,1.5,4.6,0.3,1.3,6.6,68.8,170,3194.0,2.0,,,,,,,,,,,,,,,,,,,
31/05/2015 10:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00067
31/05/2015 09:00,,,,,,,,,,,,,,,,,,,2.8,4.1,0.2,1.2,6.6,67.5,169,7218.7,2.0,
31/05/2015 08:00,,,,,,,,,,1.8,4.6,0.4,1.0,4.9,59.5,183,6692.9,2.0,,,,,,,,,,
31/05/2015 06:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00065
31/05/2015 04:00,1.6,4.6,0.4,1.3,8.0,68.9,168,3183.6,2.0,,,,,,,,,,,,,,,,,,,
31/05/2015 02:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00069
31/05/2015 01:00,,,,,,,,,,,,,,,,,,,2.8,4.8,0.1,0.7,5.6,67.1,172,7229.5,2.0,
31/05/2015 00:00,,,,,,,,,,1.8,3.3,0.4,0.9,5.0,59.7,184,6697.5,2.0,,,,,,,,,,
30/05/2015 22:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00068
30/05/2015 20:00,1.6,5.4,0.1,1.2,6.4,68.9,170,3162.4,2.0,,,,,,,,,,,,,,,,,,,
30/05/2015 18:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00067
30/05/2015 17:00,,,,,,,,,,,,,,,,,,,2.7,4.4,0.3,1.2,5.3,67.0,170,7170.6,2.0,
30/05/2015 16:00,,,,,,,,,,1.8,3.4,0.4,0.8,6.1,59.4,184,6623.0,2.0,,,,,,,,,,
30/05/2015 14:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00060
30/05/2015 12:00,1.6,4.5,0.3,0.0,7.6,68.5,166,3151.1,2.0,,,,,,,,,,,,,,,,,,,
30/05/2015 10:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00065
30/05/2015 09:00,,,,,,,,,,,,,,,,,,,2.7,4.8,0.2,0.9,4.8,67.1,170,7202.2,2.0,
30/05/2015 08:00,,,,,,,,,,1.8,4.5,0.2,0.9,4.6,59.2,181,6644.7,2.0,,,,,,,,,,
30/05/2015 06:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00073
30/05/2015 04:00,1.6,4.4,0.2,0.3,6.7,68.2,171,3186.3,2.0,,,,,,,,,,,,,,,,,,,
30/05/2015 02:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00072
30/05/2015 01:00,,,,,,,,,,,,,,,,,,,2.7,3.3,0.4,1.1,6.7,66.8,168,7218.7,2.0,
30/05/2015 00:00,,,,,,,,,,1.8,3.8,0.4,0.9,6.1,59.2,184,6651.7,2.0,,,,,,,,,,
29/05/2015 22:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00065
29/05/2015 20:00,1.5,5.1,0.3,1.3,7.0,68.4,170,3186.9,2.0,,,,,,,,,,,,,,,,,,,
29/05/2015 18:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00066
29/05/2015 17:00,,,,,,,,,,,,,,,,,,,2.7,4.7,0.3,1.2,5.6,67.0,167,7216.2,2.0,
29/05/2015 16:00,,,,,,,,,,1.8,3.3,0.2,0.7,6.3,59.3,181,6655.3,2.0,,,,,,,,,,
29/05/2015 14:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00061
29/05/2015 12:00,1.6,4.7,0.0,1.2,6.4,68.4,166,3212.6,2.0,,,,,,,,,,,,,,,,,,,
29/05/2015 10:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00069
29/05/2015 09:00,,,,,,,,,,,,,,,,,,,2.7,2.6,0.2,1.0,6.4,66.8,169,7254.0,2.0,
29/05/2015 08:00,,,,,,,,,,1.8,3.8,0.3,0.9,5.3,59.2,184,6673.6,2.0,,,,,,,,,,
29/05/2015 06:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00066
29/05/2015 04:00,1.5,3.6,0.4,1.2,6.5,68.3,170,3195.2,2.0,,,,,,,,,,,,,,,,,,,
29/05/2015 02:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00065
29/05/2015 01:00,,,,,,,,,,,,,,,,,,,2.7,4.0,0.5,1.0,6.6,66.7,172,7243.1,2.0,
29/05/2015 00:00,,,,,,,,,,1.8,3.6,0.2,0.8,6.0,59.3,181,6674.6,2.0,,,,,,,,,,
28/05/2015 22:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00061
28/05/2015 20:00,1.5,3.7,0.1,1.2,7.0,68.5,165,3235.4,2.0,,,,,,,,,,,,,,,,,,,
28/05/2015 18:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00060
28/05/2015 17:00,,,,,,,,,,,,,,,,,,,2.7,3.5,0.3,1.0,6.8,66.7,169,7263.7,2.0,
28/05/2015 16:00,,,,,,,,,,1.8,3.9,0.4,1.0,5.7,59.1,184,6683.9,2.0,,,,,,,,,,
28/05/2015 14:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00057
28/05/2015 12:00,1.5,4.9,0.2,1.0,5.7,68.7,172,3198.8,2.0,,,,,,,,,,,,,,,,,,,
28/05/2015 10:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00057
28/05/2015 09:00,,,,,,,,,,,,,,,,,,,2.6,3.2,0.3,1.0,6.5,66.6,172,7280.5,2.0,
28/05/2015 08:00,,,,,,,,,,1.7,3.0,0.1,0.4,6.0,59.4,181,6662.9,2.0,,,,,,,,,,
28/05/2015 06:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00059
28/05/2015 04:00,1.6,4.2,0.4,0.1,8.5,68.4,169,3193.2,2.0,,,,,,,,,,,,,,,,,,,
28/05/2015 02:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00065
28/05/2015 01:00,,,,,,,,,,,,,,,,,,,2.7,3.8,0.5,1.2,5.3,66.6,172,7270.4,2.0,
28/05/2015 00:00,,,,,,,,,,1.8,3.3,0.4,0.1,4.9,59.4,183,6660.6,2.0,,,,,,,,,,
27/05/2015 22:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00078
27/05/2015 20:00,1.6,3.8,0.4,1.3,7.4,68.4,175,3204.0,2.0,,,,,,,,,,,,,,,,,,,
27/05/2015 18:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00065
27/05/2015 17:00,,,,,,,,,,,,,,,,,,,2.8,4.2,0.4,1.0,6.8,66.6,172,7255.4,2.0,
27/05/2015 16:00,,,,,,,,,,1.8,3.2,0.3,0.6,5.6,59.4,184,6639.3,2.0,,,,,,,,,,
27/05/2015 14:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00070
27/05/2015 12:00,1.6,5.3,0.2,1.1,7.3,68.4,176,3148.3,2.0,,,,,,,,,,,,,,,,,,,
27/05/2015 10:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00070
27/05/2015 09:00,,,,,,,,,,,,,,,,,,,2.7,3.2,0.3,1.2,7.4,66.8,173,7222.0,2.0,
27/05/2015 08:00,,,,,,,,,,1.8,3.2,0.2,1.0,5.5,59.2,187,6626.1,2.0,,,,,,,,,,
27/05/2015 06:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00059
27/05/2015 04:00,1.6,4.2,0.3,1.0,8.2,68.4,173,3156.1,2.0,,,,,,,,,,,,,,,,,,,
27/05/2015 02:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00061
27/05/2015 01:00,,,,,,,,,,,,,,,,,,,2.7,3.3,0.5,0.9,6.4,66.7,168,7222.5,2.0,
27/05/2015 00:00,,,,,,,,,,1.8,2.6,0.5,1.1,6.6,59.3,190,6645.2,2.0,,,,,,,,,,
26/05/2015 22:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00064
26/05/2015 20:00,1.6,5.0,0.6,0.2,5.9,68.5,175,3153.5,2.0,,,,,,,,,,,,,,,,,,,
26/05/2015 18:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00062
26/05/2015 17:00,,,,,,,,,,,,,,,,,,,2.7,3.5,0.5,0.1,5.8,66.7,172,7217.9,2.0,
26/05/2015 16:00,,,,,,,,,,1.8,3.3,0.2,0.8,6.3,59.0,187,6642.9,2.0,,,,,,,,,,
26/05/2015 14:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00057
26/05/2015 12:00,1.6,4.6,0.3,1.2,7.2,68.5,173,3124.7,2.0,,,,,,,,,,,,,,,,,,,
26/05/2015 10:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00063
26/05/2015 09:00,,,,,,,,,,,,,,,,,,,2.8,4.0,0.2,1.0,6.3,66.8,172,7196.6,2.0,
26/05/2015 08:00,,,,,,,,,,1.8,3.6,0.4,0.6,5.6,59.2,187,6639.8,2.0,,,,,,,,,,
26/05/2015 06:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00062
26/05/2015 04:00,1.6,4.2,0.4,0.7,6.9,68.5,175,3136.5,2.0,,,,,,,,,,,,,,,,,,,
26/05/2015 02:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00062
26/05/2015 01:00,,,,,,,,,,,,,,,,,,,2.8,4.2,0.3,1.0,6.7,66.7,173,7163.4,2.0,
26/05/2015 00:00,,,,,,,,,,1.8,3.4,0.3,0.9,5.7,59.4,188,6658.2,2.0,,,,,,,,,,
25/05/2015 22:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00061
25/05/2015 20:00,1.6,3.9,0.4,1.2,8.0,68.4,173,3068.3,2.0,,,,,,,,,,,,,,,,,,,
25/05/2015 18:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00064
25/05/2015 17:00,,,,,,,,,,,,,,,,,,,2.7,2.6,0.1,1.0,7.7,66.9,176,7140.9,2.0,
25/05/2015 16:00,,,,,,,,,,1.8,4.2,0.0,0.0,3.9,59.3,188,6627.8,2.0,,,,,,,,,,
25/05/2015 14:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00058
25/05/2015 12:00,1.5,4.9,0.4,0.8,5.9,68.6,171,3054.9,2.0,,,,,,,,,,,,,,,,,,,
25/05/2015 10:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00063
25/05/2015 09:00,,,,,,,,,,,,,,,,,,,2.8,3.2,0.2,1.0,7.6,67.1,173,7133.8,2.0,
25/05/2015 08:00,,,,,,,,,,1.8,3.9,0.3,0.8,5.3,59.3,184,6641.6,2.0,,,,,,,,,,
25/05/2015 06:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00061
25/05/2015 04:00,1.6,4.3,0.2,0.8,7.1,68.6,172,3032.7,2.0,,,,,,,,,,,,,,,,,,,
25/05/2015 02:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00063
25/05/2015 01:00,,,,,,,,,,,,,,,,,,,2.7,3.4,0.4,1.1,6.6,66.9,175,7106.4,2.0,
25/05/2015 00:00,,,,,,,,,,1.8,3.8,0.2,0.9,4.4,59.2,188,6615.4,2.0,,,,,,,,,,
24/05/2015 22:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00060
24/05/2015 20:00,1.5,4.2,0.2,1.2,7.9,68.9,170,2987.5,2.0,,,,,,,,,,,,,,,,,,,
24/05/2015 18:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00064
24/05/2015 17:00,,,,,,,,,,,,,,,,,,,2.7,4.3,0.3,1.3,4.9,67.0,174,7033.4,2.0,
24/05/2015 16:00,,,,,,,,,,1.8,3.0,0.3,1.1,5.4,59.3,192,6614.7,2.0,,,,,,,,,,
24/05/2015 14:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00060
24/05/2015 12:00,1.5,4.3,0.5,1.4,7.9,68.6,171,2965.1,2.0,,,,,,,,,,,,,,,,,,,
24/05/2015 10:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00058
24/05/2015 09:00,,,,,,,,,,,,,,,,,,,2.7,3.1,0.2,1.1,6.5,66.8,174,7026.7,2.0,
24/05/2015 08:00,,,,,,,,,,1.7,2.7,0.2,0.7,5.4,59.6,183,6592.4,2.0,,,,,,,,,,
24/05/2015 06:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00065
24/05/2015 04:00,1.5,4.6,0.2,1.4,6.5,68.8,168,2907.2,2.0,,,,,,,,,,,,,,,,,,,
24/05/2015 02:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00063
24/05/2015 01:00,,,,,,,,,,,,,,,,,,,2.9,3.8,0.4,0.6,4.5,66.9,174,6975.4,2.0,
24/05/2015 00:00,,,,,,,,,,1.8,4.1,0.2,0.9,4.7,59.2,190,6562.5,2.0,,,,,,,,,,
23/05/2015 22:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00060
23/05/2015 20:00,1.6,4.9,0.5,1.1,7.8,68.8,169,2852.9,2.0,,,,,,,,,,,,,,,,,,,
23/05/2015 18:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00063
23/05/2015 17:00,,,,,,,,,,,,,,,,,,,2.7,2.6,0.5,0.6,8.2,66.8,175,6921.3,2.0,
23/05/2015 16:00,,,,,,,,,,1.7,2.8,0.2,0.7,4.7,59.2,186,6627.9,2.0,,,,,,,,,,
23/05/2015 15:00,1.5,4.4,0.3,1.5,8.6,68.3,171,2844.6,2.0,,,,,,,,,,,,,,,,,,,
23/05/2015 14:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00062
23/05/2015 12:00,,,,,,,,,,1.8,2.9,0.4,0.9,6.3,58.9,184,6619.8,2.0,,,,,,,,,,
23/05/2015 11:00,1.6,4.3,0.2,1.4,6.5,68.2,170,2870.1,2.0,,,,,,,,,,,,,,,,,,,
23/05/2015 10:40,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00057
23/05/2015 08:00,,,,,,,,,,,,,,,,,,,2.9,5.1,0.2,1.8,6.4,66.4,174,6828.7,2.0,
23/05/2015 06:40,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00066
23/05/2015 04:00,,,,,,,,,,1.8,3.3,0.3,1.0,5.2,58.8,187,6645.9,2.0,,,,,,,,,,
23/05/2015 03:00,1.6,4.2,0.1,0.8,6.6,68.3,174,2876.9,2.0,,,,,,,,,,,,,,,,,,,
23/05/2015 02:40,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00063
