Timestamp,A: Hydrogen (ppm),A: Methane (ppm),A: Acetylene (ppm),A: Ethylene (ppm),A: Ethane (ppm),A: Carbon Monoxide (ppm),A: Carbon Dioxide (ppm),A: Oxygen (ppm),A: Water (ppm),B: Hydrogen (ppm),B: Methane (ppm),B: Acetylene (ppm),B: Ethylene (ppm),B: Ethane (ppm),B: Carbon Monoxide (ppm),B: Carbon Dioxide (ppm),B: Oxygen (ppm),B: Water (ppm),C: Hydrogen (ppm),C: Methane (ppm),C: Acetylene (ppm),C: Ethylene (ppm),C: Ethane (ppm),C: Carbon Monoxide (ppm),C: Carbon Dioxide (ppm),C: Oxygen (ppm),C: Water (ppm),Peripherals:Analog: 1-AIN 1 (xxx)
23/05/2015 00:00,,,,,,,,,,,,,,,,,,,2.9,4.2,0.2,1.4,5.6,66.1,178,6850.3,2.0,
22/05/2015 22:40,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00064
22/05/2015 20:00,,,,,,,,,,1.8,2.7,0.4,1.0,6.6,58.8,187,6628.8,2.0,,,,,,,,,,
22/05/2015 19:00,1.6,3.6,0.4,1.0,7.5,68.1,167,2836.4,2.0,,,,,,,,,,,,,,,,,,,
22/05/2015 18:40,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00064
22/05/2015 16:00,,,,,,,,,,,,,,,,,,,2.8,3.4,0.4,1.1,7.7,66.1,175,6771.2,2.0,
22/05/2015 14:40,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00058
22/05/2015 12:00,,,,,,,,,,1.8,3.1,0.4,0.8,6.2,59.0,187,6597.8,2.0,,,,,,,,,,
22/05/2015 11:00,1.6,3.9,0.2,0.6,7.2,68.2,169,2869.0,2.0,,,,,,,,,,,,,,,,,,,
22/05/2015 10:40,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00059
22/05/2015 08:00,,,,,,,,,,,,,,,,,,,3.0,4.4,0.4,1.4,5.2,66.3,173,6789.4,2.0,
22/05/2015 06:40,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00061
22/05/2015 04:00,,,,,,,,,,1.8,3.0,0.2,1.4,6.5,59.1,184,6604.1,2.0,,,,,,,,,,
22/05/2015 03:00,1.7,3.4,0.5,0.7,7.8,68.3,173,2875.6,2.0,,,,,,,,,,,,,,,,,,,
22/05/2015 02:40,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00061
22/05/2015 00:00,,,,,,,,,,,,,,,,,,,3.0,4.6,0.7,1.0,6.2,65.9,173,6782.2,2.0,
21/05/2015 22:40,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00061
21/05/2015 20:00,,,,,,,,,,1.9,3.3,0.3,0.8,6.2,58.7,182,6595.0,2.0,,,,,,,,,,
21/05/2015 19:00,1.7,3.6,0.4,1.3,6.9,67.9,167,2872.3,2.0,,,,,,,,,,,,,,,,,,,
21/05/2015 18:40,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00066
21/05/2015 16:00,,,,,,,,,,,,,,,,,,,2.9,3.5,0.3,0.4,6.7,65.7,174,6791.8,2.0,
21/05/2015 14:40,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00060
21/05/2015 12:00,,,,,,,,,,1.8,3.3,0.5,0.5,4.8,58.6,182,6579.8,2.0,,,,,,,,,,
21/05/2015 11:00,1.7,3.6,0.4,1.2,7.2,67.8,169,2874.6,2.0,,,,,,,,,,,,,,,,,,,
21/05/2015 10:40,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00063
21/05/2015 08:00,,,,,,,,,,,,,,,,,,,2.9,3.8,0.3,0.1,5.7,65.9,175,6772.9,2.0,
21/05/2015 06:40,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00066
21/05/2015 04:00,,,,,,,,,,1.8,2.9,0.0,0.6,5.8,58.5,181,6585.1,2.0,,,,,,,,,,
21/05/2015 03:00,1.6,4.6,0.4,1.0,5.8,67.6,170,2871.8,2.0,,,,,,,,,,,,,,,,,,,
21/05/2015 02:40,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00063
21/05/2015 00:00,,,,,,,,,,,,,,,,,,,2.9,2.5,0.2,1.2,8.2,65.6,172,6788.3,2.0,
20/05/2015 22:40,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00064
20/05/2015 20:00,,,,,,,,,,1.8,2.5,0.2,0.5,6.4,58.8,182,6570.1,2.0,,,,,,,,,,
20/05/2015 19:00,1.7,4.7,0.4,0.9,7.3,67.6,169,2872.3,2.0,,,,,,,,,,,,,,,,,,,
20/05/2015 18:40,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00059
20/05/2015 16:00,,,,,,,,,,,,,,,,,,,2.8,4.0,0.4,1.1,6.0,65.5,171,6756.5,2.0,
20/05/2015 14:40,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00067
20/05/2015 12:00,,,,,,,,,,1.8,4.2,0.1,0.5,6.3,58.4,182,6549.8,2.0,,,,,,,,,,
20/05/2015 11:00,1.6,5.6,0.3,0.9,5.2,67.8,169,2859.9,2.0,,,,,,,,,,,,,,,,,,,
20/05/2015 10:40,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00067
20/05/2015 08:00,,,,,,,,,,,,,,,,,,,2.9,3.2,0.5,0.5,6.3,65.6,171,6802.4,2.0,
20/05/2015 06:40,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00067
20/05/2015 04:00,,,,,,,,,,1.8,3.5,0.4,1.1,4.6,58.6,183,6588.2,2.0,,,,,,,,,,
20/05/2015 03:00,1.6,4.2,0.4,0.8,7.0,67.6,172,2875.8,2.0,,,,,,,,,,,,,,,,,,,
20/05/2015 02:40,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00064
20/05/2015 00:00,,,,,,,,,,,,,,,,,,,2.8,2.5,0.3,1.1,6.1,65.7,175,6805.3,2.0,
19/05/2015 22:40,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00061
19/05/2015 20:00,,,,,,,,,,1.8,4.0,0.3,0.6,4.5,58.3,181,6581.4,2.0,,,,,,,,,,
19/05/2015 19:00,1.6,5.2,0.1,0.4,6.3,67.7,168,2892.0,2.0,,,,,,,,,,,,,,,,,,,
19/05/2015 18:40,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00068
19/05/2015 16:00,,,,,,,,,,,,,,,,,,,2.8,3.8,0.4,1.0,5.6,65.7,174,6783.9,2.0,
19/05/2015 14:40,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00064
19/05/2015 12:00,,,,,,,,,,1.7,3.1,0.2,0.9,6.6,58.2,181,6554.1,2.0,,,,,,,,,,
19/05/2015 11:00,1.5,3.7,0.4,1.6,7.6,67.4,172,2890.4,2.0,,,,,,,,,,,,,,,,,,,
19/05/2015 10:40,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00065
19/05/2015 08:00,,,,,,,,,,,,,,,,,,,2.8,3.5,0.2,1.0,6.6,65.6,172,6777.6,2.0,
19/05/2015 06:40,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00063
19/05/2015 04:00,,,,,,,,,,1.8,2.5,0.3,0.3,6.3,58.2,181,6585.8,2.0,,,,,,,,,,
19/05/2015 03:00,1.6,4.8,0.2,0.9,6.6,67.5,170,2881.7,2.0,,,,,,,,,,,,,,,,,,,
19/05/2015 02:40,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00065
19/05/2015 00:00,,,,,,,,,,,,,,,,,,,2.8,3.4,0.2,1.1,5.3,65.7,174,6771.7,2.0,
18/05/2015 22:40,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00064
18/05/2015 20:00,,,,,,,,,,1.8,2.6,0.2,1.0,5.8,58.1,178,6533.8,2.0,,,,,,,,,,
18/05/2015 19:00,1.6,5.1,0.2,0.4,6.5,67.3,168,2885.2,2.0,,,,,,,,,,,,,,,,,,,
18/05/2015 18:40,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00062
18/05/2015 16:00,,,,,,,,,,,,,,,,,,,2.8,5.0,0.1,1.0,5.6,65.3,167,6760.8,2.0,
18/05/2015 14:40,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00065
18/05/2015 12:00,,,,,,,,,,1.7,2.3,0.4,0.8,5.9,58.1,182,6548.2,2.0,,,,,,,,,,
18/05/2015 11:00,1.6,5.2,0.1,0.1,6.5,67.5,168,2871.5,2.0,,,,,,,,,,,,,,,,,,,
18/05/2015 10:40,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00066
18/05/2015 08:00,,,,,,,,,,,,,,,,,,,2.8,4.5,0.2,1.0,6.8,65.4,168,6802.3,2.0,
18/05/2015 06:40,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00067
18/05/2015 04:00,,,,,,,,,,1.8,2.8,0.1,0.7,6.3,57.8,182,6555.6,2.0,,,,,,,,,,
18/05/2015 03:00,1.6,5.1,0.4,1.3,6.6,67.2,168,2880.0,2.0,,,,,,,,,,,,,,,,,,,
18/05/2015 02:40,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00066
18/05/2015 00:00,,,,,,,,,,,,,,,,,,,2.8,5.7,0.3,1.2,4.9,65.2,173,6731.7,2.0,
17/05/2015 22:40,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00063
17/05/2015 20:00,,,,,,,,,,1.8,3.0,0.4,0.7,5.2,57.8,183,6524.9,2.0,,,,,,,,,,
17/05/2015 19:00,1.6,5.0,0.2,1.2,5.8,67.1,168,2873.1,2.0,,,,,,,,,,,,,,,,,,,
17/05/2015 18:40,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00063
17/05/2015 16:00,,,,,,,,,,,,,,,,,,,2.8,4.9,0.4,0.9,5.1,65.1,172,6725.5,2.0,
17/05/2015 14:40,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00060
17/05/2015 12:00,,,,,,,,,,1.8,3.8,0.2,0.7,5.3,57.8,186,6528.7,2.0,,,,,,,,,,
17/05/2015 11:00,1.6,5.0,0.2,1.2,6.5,67.1,171,2872.2,2.0,,,,,,,,,,,,,,,,,,,
17/05/2015 10:40,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00070
17/05/2015 08:00,,,,,,,,,,,,,,,,,,,2.8,3.3,0.2,0.2,5.6,64.7,172,6726.6,2.0,
17/05/2015 06:40,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00063
17/05/2015 04:00,,,,,,,,,,1.7,2.4,0.0,0.9,5.9,57.1,182,6528.0,2.0,,,,,,,,,,
17/05/2015 03:00,1.6,5.3,0.6,1.4,5.6,66.9,172,2865.3,2.0,,,,,,,,,,,,,,,,,,,
17/05/2015 02:40,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00066
17/05/2015 00:00,,,,,,,,,,,,,,,,,,,2.8,3.4,0.2,0.4,5.5,64.8,172,6735.9,2.0,
16/05/2015 22:40,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00072
16/05/2015 20:00,,,,,,,,,,1.7,2.5,0.2,0.9,5.9,57.3,183,6504.6,2.0,,,,,,,,,,
16/05/2015 19:00,1.5,4.5,0.2,0.6,7.6,66.3,170,2865.2,2.0,,,,,,,,,,,,,,,,,,,
16/05/2015 18:40,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00062
16/05/2015 16:00,,,,,,,,,,,,,,,,,,,2.7,4.7,0.3,0.0,4.5,64.6,171,6716.4,2.0,
16/05/2015 14:40,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00060
16/05/2015 12:00,,,,,,,,,,1.7,3.7,0.3,1.1,4.3,57.2,181,6506.9,2.0,,,,,,,,,,
16/05/2015 11:00,1.5,4.1,0.1,1.7,8.9,66.5,167,2885.8,2.0,,,,,,,,,,,,,,,,,,,
16/05/2015 10:40,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00064
16/05/2015 08:00,,,,,,,,,,,,,,,,,,,2.7,3.9,0.1,1.0,5.7,64.7,171,6737.6,2.0,
16/05/2015 06:40,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00063
16/05/2015 04:00,,,,,,,,,,1.7,3.3,0.0,1.1,5.8,57.3,180,6509.2,2.0,,,,,,,,,,
16/05/2015 03:00,1.5,4.4,0.2,1.0,8.0,66.5,168,2887.0,2.0,,,,,,,,,,,,,,,,,,,
16/05/2015 02:40,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00060
16/05/2015 00:00,,,,,,,,,,,,,,,,,,,2.8,4.4,0.3,0.9,5.5,64.8,170,6712.2,2.0,
15/05/2015 22:40,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00056
15/05/2015 20:00,,,,,,,,,,1.8,2.9,0.5,1.1,4.4,57.2,178,6473.6,2.0,,,,,,,,,,
15/05/2015 19:00,1.6,4.8,0.4,0.6,6.5,66.6,171,2885.2,2.0,,,,,,,,,,,,,,,,,,,
15/05/2015 18:40,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00072
15/05/2015 16:00,,,,,,,,,,,,,,,,,,,2.9,5.0,0.4,1.1,6.6,64.5,172,6725.0,2.0,
15/05/2015 14:40,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00063
15/05/2015 12:00,,,,,,,,,,1.8,2.6,0.2,1.4,7.6,57.3,183,6469.1,2.0,,,,,,,,,,
15/05/2015 11:00,1.6,4.5,0.3,0.8,6.5,66.4,169,2878.9,2.0,,,,,,,,,,,,,,,,,,,
15/05/2015 10:40,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00059
15/05/2015 08:00,,,,,,,,,,,,,,,,,,,2.7,5.0,0.2,1.0,5.5,64.3,172,6761.7,2.0,
15/05/2015 06:40,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00073
15/05/2015 04:00,,,,,,,,,,1.7,3.0,0.2,1.0,4.6,57.2,185,6533.7,2.0,,,,,,,,,,
15/05/2015 03:00,1.5,3.8,0.3,1.1,6.5,66.3,168,2905.4,2.0,,,,,,,,,,,,,,,,,,,
15/05/2015 02:40,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00059
15/05/2015 00:00,,,,,,,,,,,,,,,,,,,2.7,3.4,0.0,0.8,5.3,64.2,174,6760.7,2.0,
14/05/2015 22:40,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00070
14/05/2015 20:00,,,,,,,,,,1.7,4.2,0.2,0.8,5.9,57.3,180,6527.1,2.0,,,,,,,,,,
14/05/2015 19:00,1.5,4.0,0.1,1.5,6.9,66.2,166,2903.7,2.0,,,,,,,,,,,,,,,,,,,
14/05/2015 18:40,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00062
14/05/2015 16:00,,,,,,,,,,,,,,,,,,,2.7,4.2,0.2,0.8,6.5,64.1,168,6695.7,2.0,
14/05/2015 14:40,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00065
14/05/2015 12:00,,,,,,,,,,1.7,3.8,0.2,1.1,4.4,57.1,182,6491.9,2.0,,,,,,,,,,
14/05/2015 11:00,1.5,3.1,0.2,1.3,7.2,66.1,164,2885.8,2.0,,,,,,,,,,,,,,,,,,,
14/05/2015 10:40,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00062
14/05/2015 08:00,,,,,,,,,,,,,,,,,,,2.7,4.0,0.3,0.9,6.1,64.2,169,6779.4,2.0,
14/05/2015 06:40,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00063
14/05/2015 04:00,,,,,,,,,,1.7,3.8,0.2,1.1,5.0,57.1,184,6539.2,2.0,,,,,,,,,,
14/05/2015 03:00,1.5,3.7,0.1,0.7,7.2,66.1,170,2913.3,2.0,,,,,,,,,,,,,,,,,,,
14/05/2015 02:40,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00066
14/05/2015 00:00,,,,,,,,,,,,,,,,,,,2.7,4.1,0.2,1.3,5.6,64.0,172,6694.5,2.0,
13/05/2015 22:40,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00065
13/05/2015 20:00,,,,,,,,,,1.7,2.8,0.4,0.2,5.0,56.9,178,6451.7,2.0,,,,,,,,,,
13/05/2015 19:00,1.5,4.5,0.2,1.0,6.9,66.3,169,2889.6,2.0,,,,,,,,,,,,,,,,,,,
13/05/2015 18:40,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00058
13/05/2015 16:00,,,,,,,,,,,,,,,,,,,2.7,4.2,0.4,1.1,6.3,64.1,171,6661.1,2.0,
13/05/2015 14:40,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00062
13/05/2015 12:00,,,,,,,,,,1.7,1.8,0.3,1.1,6.1,56.8,185,6425.9,2.0,,,,,,,,,,
13/05/2015 11:00,1.5,4.3,0.0,1.1,5.5,66.2,168,2851.4,2.0,,,,,,,,,,,,,,,,,,,
13/05/2015 10:40,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00064
13/05/2015 08:00,,,,,,,,,,,,,,,,,,,2.8,4.6,0.1,0.1,6.4,64.0,167,6657.8,2.0,
13/05/2015 06:40,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00069
13/05/2015 04:00,,,,,,,,,,1.7,2.0,0.6,0.7,6.1,56.8,183,6447.8,2.0,,,,,,,,,,
13/05/2015 03:00,1.5,4.9,0.2,1.4,6.5,66.2,172,2881.3,2.0,,,,,,,,,,,,,,,,,,,
13/05/2015 02:40,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00066
13/05/2015 00:00,,,,,,,,,,,,,,,,,,,2.7,4.2,0.1,0.9,5.9,63.8,168,6675.8,2.0,
12/05/2015 22:40,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00059
12/05/2015 20:00,,,,,,,,,,1.7,2.8,0.4,0.9,6.2,56.9,176,6443.3,2.0,,,,,,,,,,
12/05/2015 19:00,1.6,3.9,0.4,0.9,8.3,66.1,169,2868.2,2.0,,,,,,,,,,,,,,,,,,,
12/05/2015 18:40,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00061
12/05/2015 16:00,,,,,,,,,,,,,,,,,,,2.8,5.0,0.2,1.2,5.1,64.1,167,6655.6,2.0,
12/05/2015 14:40,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00070
12/05/2015 12:00,,,,,,,,,,1.7,3.6,0.3,0.9,5.7,56.6,178,6433.7,2.0,,,,,,,,,,
12/05/2015 11:00,1.6,3.2,0.2,0.4,5.8,66.0,165,2884.8,2.0,,,,,,,,,,,,,,,,,,,
12/05/2015 10:40,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00061
12/05/2015 08:00,,,,,,,,,,,,,,,,,,,2.7,4.6,0.3,0.8,4.6,63.8,171,6662.0,2.0,
12/05/2015 06:40,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00061
12/05/2015 04:00,,,,,,,,,,1.7,3.3,0.4,0.8,4.2,56.7,177,6451.3,2.0,,,,,,,,,,
12/05/2015 03:00,1.5,4.3,0.4,1.1,7.3,65.9,170,2872.3,2.0,,,,,,,,,,,,,,,,,,,
12/05/2015 02:40,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00060
12/05/2015 00:00,,,,,,,,,,,,,,,,,,,2.7,2.8,0.1,1.2,6.7,63.7,166,6652.0,2.0,
11/05/2015 22:40,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00060
11/05/2015 20:00,,,,,,,,,,1.6,3.3,0.3,0.7,4.8,56.3,176,6419.1,2.0,,,,,,,,,,
11/05/2015 19:00,1.5,3.3,0.3,1.2,6.9,65.7,163,2845.0,2.0,,,,,,,,,,,,,,,,,,,
11/05/2015 18:40,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00061
11/05/2015 16:00,,,,,,,,,,,,,,,,,,,2.8,3.1,0.2,1.2,7.2,63.7,168,6628.7,2.0,
11/05/2015 14:40,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00060
11/05/2015 12:00,,,,,,,,,,1.7,3.8,0.2,0.7,4.4,56.5,183,6397.7,2.0,,,,,,,,,,
11/05/2015 11:00,1.6,3.1,0.3,0.8,9.2,65.8,167,2866.8,2.0,,,,,,,,,,,,,,,,,,,
11/05/2015 10:40,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00060
11/05/2015 08:00,,,,,,,,,,,,,,,,,,,2.8,2.6,0.4,0.9,5.9,63.7,168,6640.9,2.0,
11/05/2015 06:40,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00063
11/05/2015 04:00,,,,,,,,,,1.7,3.0,0.4,1.0,5.3,56.1,176,6403.4,2.0,,,,,,,,,,
11/05/2015 03:00,1.6,4.3,0.5,1.3,6.2,65.9,167,2896.2,2.0,,,,,,,,,,,,,,,,,,,
11/05/2015 02:40,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00066
11/05/2015 00:00,,,,,,,,,,,,,,,,,,,2.8,3.6,0.5,1.3,6.0,63.5,173,6655.1,2.0,
10/05/2015 22:40,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00062
10/05/2015 20:00,,,,,,,,,,1.8,2.8,0.2,1.0,5.7,56.4,180,6418.7,2.0,,,,,,,,,,
10/05/2015 19:00,1.6,4.7,0.5,0.1,7.3,65.4,168,2883.2,2.0,,,,,,,,,,,,,,,,,,,
10/05/2015 18:40,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00063
10/05/2015 16:00,,,,,,,,,,,,,,,,,,,2.8,3.3,0.5,1.0,5.4,63.5,169,6630.1,2.0,
10/05/2015 14:40,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00063
10/05/2015 12:00,,,,,,,,,,1.8,2.8,0.5,1.0,5.5,56.1,181,6410.4,2.0,,,,,,,,,,
10/05/2015 11:00,1.6,4.5,0.4,1.1,6.5,65.6,168,2893.5,2.0,,,,,,,,,,,,,,,,,,,
10/05/2015 10:40,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00059
10/05/2015 08:00,,,,,,,,,,,,,,,,,,,2.8,3.8,0.3,1.0,5.7,63.3,171,6682.8,2.0,
10/05/2015 06:40,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00064
10/05/2015 04:00,,,,,,,,,,1.8,2.9,0.3,0.0,5.4,56.3,188,6421.8,2.0,,,,,,,,,,
10/05/2015 03:00,1.6,4.4,0.3,1.2,7.4,65.5,171,2894.7,2.0,,,,,,,,,,,,,,,,,,,
10/05/2015 02:40,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00064
10/05/2015 00:00,,,,,,,,,,,,,,,,,,,2.8,3.1,0.5,1.0,5.9,62.9,170,6681.3,2.0,
09/05/2015 22:40,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00061
09/05/2015 20:00,,,,,,,,,,1.7,3.2,0.2,0.2,5.2,56.2,179,6425.8,2.0,,,,,,,,,,
09/05/2015 19:00,1.5,4.5,0.0,1.2,6.9,65.5,168,2884.7,2.0,,,,,,,,,,,,,,,,,,,
09/05/2015 18:40,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00066
09/05/2015 16:00,,,,,,,,,,,,,,,,,,,2.7,3.6,0.2,1.5,5.2,63.0,168,6653.0,2.0,
09/05/2015 14:40,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00063
09/05/2015 12:00,,,,,,,,,,1.7,3.2,0.5,0.9,4.2,56.1,182,6409.7,2.0,,,,,,,,,,
09/05/2015 11:00,1.5,5.2,0.5,0.5,7.2,65.6,168,2878.1,2.0,,,,,,,,,,,,,,,,,,,
09/05/2015 10:40,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00065
09/05/2015 08:00,,,,,,,,,,,,,,,,,,,2.7,4.0,0.1,0.8,6.1,63.2,170,6657.7,2.0,
09/05/2015 06:40,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00062
09/05/2015 04:00,,,,,,,,,,1.7,3.1,0.3,0.9,4.9,56.3,177,6437.5,2.0,,,,,,,,,,
09/05/2015 03:00,1.5,4.4,0.4,1.1,7.1,65.5,167,2904.8,2.0,,,,,,,,,,,,,,,,,,,
09/05/2015 02:40,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00061
09/05/2015 00:00,,,,,,,,,,,,,,,,,,,2.7,4.0,0.5,0.5,6.0,63.2,171,6650.5,2.0,
08/05/2015 22:40,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00065
08/05/2015 20:00,,,,,,,,,,1.7,3.0,0.4,0.9,4.7,56.1,181,6406.6,2.0,,,,,,,,,,
08/05/2015 19:00,1.5,5.0,0.4,1.1,5.8,65.6,165,2896.6,2.0,,,,,,,,,,,,,,,,,,,
08/05/2015 18:40,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00067
08/05/2015 16:00,,,,,,,,,,,,,,,,,,,2.7,3.4,0.3,1.0,6.0,62.9,169,6623.9,2.0,
08/05/2015 14:40,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00065
08/05/2015 12:00,,,,,,,,,,1.7,2.9,0.4,0.1,4.7,56.1,178,6381.6,2.0,,,,,,,,,,
08/05/2015 11:00,1.5,3.4,0.3,1.5,8.0,65.4,171,2901.6,2.0,,,,,,,,,,,,,,,,,,,
08/05/2015 10:40,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00066
08/05/2015 08:00,,,,,,,,,,,,,,,,,,,2.7,3.3,0.3,0.8,6.6,63.1,171,6632.4,2.0,
08/05/2015 06:40,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00062
08/05/2015 04:00,,,,,,,,,,1.6,2.8,0.0,0.9,5.3,56.1,181,6420.3,2.0,,,,,,,,,,
08/05/2015 03:00,1.5,3.9,0.0,0.6,6.5,65.1,172,2859.7,2.0,,,,,,,,,,,,,,,,,,,
08/05/2015 02:40,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00063
08/05/2015 00:00,,,,,,,,,,,,,,,,,,,2.6,4.0,0.2,0.9,6.3,62.9,171,6636.1,2.0,
07/05/2015 22:40,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00064
07/05/2015 20:00,,,,,,,,,,1.6,3.1,0.3,0.9,5.4,56.2,177,6349.4,2.0,,,,,,,,,,
07/05/2015 19:00,1.4,3.3,0.0,0.3,6.7,65.5,168,2811.9,2.0,,,,,,,,,,,,,,,,,,,
07/05/2015 18:40,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00064
07/05/2015 16:00,,,,,,,,,,,,,,,,,,,2.6,2.7,0.2,1.2,7.2,63.2,168,6561.6,2.0,
07/05/2015 14:40,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00061
07/05/2015 12:00,,,,,,,,,,1.6,2.5,0.2,0.6,5.4,56.2,175,6266.4,2.0,,,,,,,,,,
07/05/2015 11:00,1.5,3.8,0.3,0.3,7.1,65.5,168,2757.5,2.0,,,,,,,,,,,,,,,,,,,
07/05/2015 10:40,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00059
07/05/2015 08:00,,,,,,,,,,,,,,,,,,,2.7,3.4,0.3,1.1,5.6,63.3,168,6518.2,2.0,
07/05/2015 06:40,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00062
07/05/2015 04:00,,,,,,,,,,1.7,2.2,0.2,0.8,6.1,56.2,179,6261.9,2.0,,,,,,,,,,
07/05/2015 03:00,1.5,3.6,0.2,0.3,7.7,65.6,164,2773.2,2.0,,,,,,,,,,,,,,,,,,,
07/05/2015 02:40,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00066
07/05/2015 00:00,,,,,,,,,,,,,,,,,,,2.7,3.3,0.4,1.0,5.2,63.3,167,6529.8,2.0,
06/05/2015 22:40,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00064
06/05/2015 20:00,,,,,,,,,,1.7,2.9,0.3,0.5,4.0,56.3,179,6284.2,2.0,,,,,,,,,,
06/05/2015 19:00,1.5,3.9,0.2,1.2,6.4,65.4,167,2752.7,2.0,,,,,,,,,,,,,,,,,,,
06/05/2015 18:40,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00068
06/05/2015 16:00,,,,,,,,,,,,,,,,,,,2.7,3.4,0.1,1.2,6.9,63.3,168,6485.6,2.0,
06/05/2015 14:40,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00065
06/05/2015 12:00,,,,,,,,,,1.7,2.5,0.3,1.0,5.9,56.2,181,6248.1,2.0,,,,,,,,,,
06/05/2015 11:00,1.5,3.3,0.3,1.4,7.0,65.7,169,2753.6,2.0,,,,,,,,,,,,,,,,,,,
06/05/2015 10:40,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00061
06/05/2015 08:00,,,,,,,,,,,,,,,,,,,2.7,4.5,0.3,1.2,5.6,63.4,170,6500.9,2.0,
06/05/2015 06:40,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00071
06/05/2015 04:00,,,,,,,,,,1.7,4.7,0.5,0.7,4.0,56.3,177,6253.0,2.0,,,,,,,,,,
06/05/2015 03:00,1.5,4.5,0.3,0.9,7.4,65.6,166,2771.5,2.0,,,,,,,,,,,,,,,,,,,
06/05/2015 02:40,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00067
06/05/2015 00:00,,,,,,,,,,,,,,,,,,,2.7,4.6,0.5,1.2,4.7,63.3,165,6486.1,2.0,
05/05/2015 22:40,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00066
05/05/2015 20:00,,,,,,,,,,1.7,3.9,0.4,1.0,5.3,56.1,177,6234.7,2.0,,,,,,,,,,
05/05/2015 19:00,1.5,4.0,0.4,1.0,7.0,65.6,168,2755.7,2.0,,,,,,,,,,,,,,,,,,,
05/05/2015 18:40,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00062
05/05/2015 16:00,,,,,,,,,,,,,,,,,,,2.8,3.8,0.4,1.0,6.3,63.1,169,6512.6,2.0,
05/05/2015 14:40,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00062
05/05/2015 12:00,,,,,,,,,,1.7,3.8,0.5,0.8,4.5,56.2,179,6277.9,2.0,,,,,,,,,,
05/05/2015 11:00,1.6,3.9,0.4,0.9,7.1,65.6,166,2760.1,2.0,,,,,,,,,,,,,,,,,,,
05/05/2015 10:40,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00063
05/05/2015 08:00,,,,,,,,,,,,,,,,,,,2.7,4.3,0.4,0.7,5.4,63.0,168,6508.2,2.0,
05/05/2015 06:40,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00067
05/05/2015 04:00,,,,,,,,,,1.7,3.1,0.2,0.6,4.5,56.0,178,6257.0,2.0,,,,,,,,,,
05/05/2015 03:00,1.5,4.1,0.4,1.2,6.9,65.5,165,2793.3,2.0,,,,,,,,,,,,,,,,,,,
05/05/2015 02:40,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00064
05/05/2015 00:00,,,,,,,,,,,,,,,,,,,2.7,3.5,0.3,0.7,7.1,63.0,170,6472.2,2.0,
04/05/2015 22:40,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00067
04/05/2015 20:00,,,,,,,,,,1.7,4.1,0.2,0.2,4.0,55.9,175,6192.8,2.0,,,,,,,,,,
04/05/2015 19:00,1.5,3.8,0.3,0.9,6.4,65.4,164,2721.7,2.0,,,,,,,,,,,,,,,,,,,
04/05/2015 18:40,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00062
04/05/2015 16:00,,,,,,,,,,,,,,,,,,,2.7,3.9,0.4,0.7,6.2,62.8,170,6433.6,2.0,
04/05/2015 14:40,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00061
04/05/2015 12:00,,,,,,,,,,1.7,3.4,0.5,0.7,4.2,55.8,179,6188.4,2.0,,,,,,,,,,
04/05/2015 11:00,1.6,3.6,0.4,1.3,7.4,65.4,165,2719.1,2.0,,,,,,,,,,,,,,,,,,,
04/05/2015 10:40,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00065
04/05/2015 08:00,,,,,,,,,,,,,,,,,,,2.7,3.4,0.3,0.9,7.1,63.0,166,6438.1,2.0,
04/05/2015 06:40,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00066
04/05/2015 04:00,,,,,,,,,,1.7,3.6,0.5,0.4,5.1,56.0,180,6194.3,2.0,,,,,,,,,,
04/05/2015 03:00,1.5,4.5,0.4,1.4,6.6,65.4,164,2749.4,2.0,,,,,,,,,,,,,,,,,,,
04/05/2015 02:40,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00064
04/05/2015 00:00,,,,,,,,,,,,,,,,,,,2.8,4.7,0.5,0.6,5.3,62.9,169,6420.9,2.0,
03/05/2015 22:40,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00068
03/05/2015 20:00,,,,,,,,,,1.8,2.9,0.3,0.8,4.6,55.7,177,6172.9,2.0,,,,,,,,,,
03/05/2015 19:00,1.6,4.5,0.3,1.3,6.4,65.2,167,2744.2,2.0,,,,,,,,,,,,,,,,,,,
03/05/2015 18:40,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00062
03/05/2015 16:00,,,,,,,,,,,,,,,,,,,2.7,4.6,0.4,1.0,6.2,62.9,170,6465.1,2.0,
03/05/2015 14:40,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00060
03/05/2015 12:00,,,,,,,,,,1.7,3.7,0.4,0.7,4.2,55.7,178,6247.4,2.0,,,,,,,,,,
03/05/2015 11:00,1.5,4.2,0.3,0.9,6.7,65.1,166,2780.5,2.0,,,,,,,,,,,,,,,,,,,
03/05/2015 10:40,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00063
03/05/2015 08:00,,,,,,,,,,,,,,,,,,,2.7,4.3,0.1,0.7,4.8,62.6,170,6538.4,2.0,
03/05/2015 06:40,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00059
03/05/2015 04:00,,,,,,,,,,1.7,2.9,0.3,1.0,4.6,55.5,181,6247.6,2.0,,,,,,,,,,
03/05/2015 03:00,1.5,3.8,0.3,1.2,7.4,64.7,166,2819.0,2.0,,,,,,,,,,,,,,,,,,,
03/05/2015 02:40,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00060
03/05/2015 00:00,,,,,,,,,,,,,,,,,,,2.7,3.4,0.1,1.0,5.8,62.4,171,6546.1,2.0,
02/05/2015 22:40,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00067
02/05/2015 20:00,,,,,,,,,,1.7,2.5,0.3,1.1,6.0,55.2,180,6195.6,2.0,,,,,,,,,,
02/05/2015 19:00,1.5,3.8,0.3,1.0,6.9,64.7,168,2756.5,2.0,,,,,,,,,,,,,,,,,,,
02/05/2015 18:40,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00065
02/05/2015 16:00,,,,,,,,,,,,,,,,,,,2.6,4.2,0.1,0.7,6.0,62.1,170,6460.9,2.0,
02/05/2015 14:40,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00065
02/05/2015 12:00,,,,,,,,,,1.6,2.3,0.3,0.9,5.0,55.0,178,6143.9,2.0,,,,,,,,,,
02/05/2015 11:00,1.5,3.3,0.2,0.9,7.1,64.4,165,2726.7,2.0,,,,,,,,,,,,,,,,,,,
02/05/2015 10:40,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00063
02/05/2015 08:00,,,,,,,,,,,,,,,,,,,2.6,3.4,0.3,0.6,6.2,62.0,170,6504.1,2.0,
02/05/2015 06:40,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00062
02/05/2015 04:00,,,,,,,,,,1.6,2.9,0.2,0.4,5.3,55.1,181,6234.2,2.0,,,,,,,,,,
02/05/2015 03:00,1.5,2.8,0.4,1.2,7.4,64.4,167,2754.2,2.0,,,,,,,,,,,,,,,,,,,
02/05/2015 02:40,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00073
02/05/2015 00:00,,,,,,,,,,,,,,,,,,,2.6,3.8,0.3,0.7,6.3,62.1,169,6506.8,2.0,
01/05/2015 22:40,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00067
01/05/2015 20:00,,,,,,,,,,1.6,2.7,0.2,0.8,5.3,54.8,176,6155.5,2.0,,,,,,,,,,
01/05/2015 19:00,1.4,3.4,0.2,0.6,6.9,64.2,168,2728.9,2.0,,,,,,,,,,,,,,,,,,,
01/05/2015 18:40,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00065
01/05/2015 16:00,,,,,,,,,,,,,,,,,,,2.5,3.4,0.1,0.7,5.5,61.9,170,6394.8,2.0,
01/05/2015 14:40,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00063
01/05/2015 12:00,,,,,,,,,,1.6,2.5,0.3,0.7,6.3,54.6,178,6128.0,2.0,,,,,,,,,,
01/05/2015 11:00,1.4,3.1,0.4,1.0,7.6,64.1,168,2743.8,2.0,,,,,,,,,,,,,,,,,,,
01/05/2015 10:40,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00063
01/05/2015 08:00,,,,,,,,,,,,,,,,,,,2.5,3.4,0.1,1.1,5.6,61.7,168,6432.4,2.0,
01/05/2015 06:40,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00060
01/05/2015 04:00,,,,,,,,,,1.6,2.3,0.1,0.9,5.3,54.9,179,6146.4,2.0,,,,,,,,,,
01/05/2015 03:00,1.4,3.2,0.3,1.2,7.3,64.3,166,2733.1,2.0,,,,,,,,,,,,,,,,,,,
01/05/2015 02:40,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00065
01/05/2015 00:00,,,,,,,,,,,,,,,,,,,2.6,4.2,0.2,0.2,4.5,61.8,171,6412.3,2.0,
30/04/2015 22:40,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00066
30/04/2015 20:00,,,,,,,,,,1.6,3.0,0.1,0.9,4.8,54.9,174,6080.6,2.0,,,,,,,,,,
30/04/2015 19:00,1.4,4.0,0.3,1.5,7.5,64.2,164,2743.4,2.0,,,,,,,,,,,,,,,,,,,
30/04/2015 18:40,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00061
30/04/2015 16:00,,,,,,,,,,,,,,,,,,,2.6,4.1,0.2,1.0,6.0,61.8,169,6339.3,2.0,
30/04/2015 14:40,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00062
30/04/2015 12:00,,,,,,,,,,1.6,3.0,0.2,0.4,4.0,55.0,175,6078.5,2.0,,,,,,,,,,
30/04/2015 11:00,1.4,4.0,0.3,0.9,5.6,64.2,167,2727.0,2.0,,,,,,,,,,,,,,,,,,,
30/04/2015 10:40,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00061
30/04/2015 08:00,,,,,,,,,,,,,,,,,,,2.6,3.3,0.1,1.0,6.2,61.9,171,6393.8,2.0,
30/04/2015 06:40,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00065
30/04/2015 04:00,,,,,,,,,,1.6,3.2,0.4,0.5,4.9,55.0,179,6081.5,2.0,,,,,,,,,,
30/04/2015 03:00,1.5,3.7,0.2,0.2,6.8,64.6,167,2742.6,2.0,,,,,,,,,,,,,,,,,,,
30/04/2015 02:40,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00063
30/04/2015 00:00,,,,,,,,,,,,,,,,,,,2.6,4.3,0.3,1.1,4.8,62.0,168,6385.3,2.0,
29/04/2015 22:40,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00064
29/04/2015 20:00,,,,,,,,,,1.6,2.7,0.4,0.4,6.2,55.1,175,6086.0,2.0,,,,,,,,,,
29/04/2015 19:00,1.5,3.6,0.2,1.1,7.7,64.5,165,2729.3,2.0,,,,,,,,,,,,,,,,,,,
29/04/2015 18:40,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00067
29/04/2015 16:00,,,,,,,,,,,,,,,,,,,2.7,3.7,0.5,1.1,6.2,62.2,167,6372.7,2.0,
29/04/2015 14:40,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00066
29/04/2015 12:00,,,,,,,,,,1.7,3.2,0.1,1.1,4.8,54.9,177,6077.5,2.0,,,,,,,,,,
29/04/2015 11:00,1.5,3.5,0.3,0.9,6.4,64.5,169,2742.2,2.0,,,,,,,,,,,,,,,,,,,
29/04/2015 10:40,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00065
29/04/2015 08:00,,,,,,,,,,,,,,,,,,,2.7,3.5,0.5,1.1,6.0,62.2,168,6387.7,2.0,
29/04/2015 06:40,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00064
29/04/2015 04:00,,,,,,,,,,1.6,3.7,0.3,0.9,4.4,54.8,177,6053.7,2.0,,,,,,,,,,
29/04/2015 03:00,1.4,3.7,0.0,1.0,6.1,64.3,166,2727.8,2.0,,,,,,,,,,,,,,,,,,,
29/04/2015 02:40,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00061
29/04/2015 00:00,,,,,,,,,,,,,,,,,,,2.7,3.9,0.2,0.7,5.1,61.7,169,6405.8,2.0,
28/04/2015 22:40,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00064
28/04/2015 20:00,,,,,,,,,,1.6,3.3,0.5,0.4,5.0,54.9,177,6056.8,2.0,,,,,,,,,,
28/04/2015 19:00,1.5,4.1,0.3,1.0,6.0,64.3,165,2758.5,2.0,,,,,,,,,,,,,,,,,,,
28/04/2015 18:40,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00067
28/04/2015 16:00,,,,,,,,,,,,,,,,,,,2.6,3.7,0.3,1.0,6.2,61.9,166,6330.4,2.0,
28/04/2015 14:40,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00059
28/04/2015 12:00,,,,,,,,,,1.7,3.6,0.0,0.2,4.1,54.9,176,6044.2,2.0,,,,,,,,,,
28/04/2015 11:00,1.4,3.4,0.2,1.2,6.5,64.5,165,2738.3,2.0,,,,,,,,,,,,,,,,,,,
28/04/2015 10:40,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00062
28/04/2015 08:00,,,,,,,,,,,,,,,,,,,2.6,3.6,0.2,0.5,6.0,61.7,166,6377.0,2.0,
28/04/2015 06:40,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00065
28/04/2015 04:00,,,,,,,,,,1.6,3.1,0.2,0.9,4.8,54.8,178,6098.7,2.0,,,,,,,,,,
28/04/2015 03:00,1.5,3.9,0.3,0.8,6.7,64.3,166,2762.8,2.0,,,,,,,,,,,,,,,,,,,
28/04/2015 02:40,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00058
28/04/2015 00:00,,,,,,,,,,,,,,,,,,,2.6,4.0,0.2,0.7,5.1,62.0,167,6356.8,2.0,
27/04/2015 22:40,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00072
27/04/2015 20:00,,,,,,,,,,1.6,3.7,0.1,0.6,3.7,54.6,175,6067.1,2.0,,,,,,,,,,
27/04/2015 19:00,1.4,3.8,0.3,1.1,6.0,64.2,166,2745.9,2.0,,,,,,,,,,,,,,,,,,,
27/04/2015 18:40,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00066
27/04/2015 16:00,,,,,,,,,,,,,,,,,,,2.6,3.9,0.2,0.4,5.1,61.6,167,6355.8,2.0,
27/04/2015 14:40,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00060
27/04/2015 12:00,,,,,,,,,,1.6,2.9,0.2,1.0,5.1,54.4,178,6018.8,2.0,,,,,,,,,,
27/04/2015 11:00,1.4,3.7,0.2,1.0,5.4,63.8,165,2762.8,2.0,,,,,,,,,,,,,,,,,,,
27/04/2015 10:40,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00063
27/04/2015 08:00,,,,,,,,,,,,,,,,,,,2.5,3.2,0.1,1.1,6.3,61.5,166,6346.5,2.0,
27/04/2015 06:40,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00064
27/04/2015 04:00,,,,,,,,,,1.5,3.2,0.3,0.9,4.3,54.2,178,6039.9,2.0,,,,,,,,,,
27/04/2015 03:00,1.4,3.2,0.2,1.0,6.8,64.0,164,2764.7,2.0,,,,,,,,,,,,,,,,,,,
27/04/2015 02:40,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00058
27/04/2015 00:00,,,,,,,,,,,,,,,,,,,2.5,3.5,0.2,1.0,5.1,61.3,165,6387.1,2.0,
26/04/2015 22:40,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00057
26/04/2015 20:00,,,,,,,,,,1.5,3.2,0.2,0.3,5.2,54.4,177,6022.4,2.0,,,,,,,,,,
26/04/2015 19:00,1.4,3.2,0.3,1.2,6.3,63.9,168,2741.9,2.0,,,,,,,,,,,,,,,,,,,
26/04/2015 18:40,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00058
26/04/2015 16:00,,,,,,,,,,,,,,,,,,,2.5,3.0,0.2,0.6,5.3,61.4,170,6329.6,2.0,
26/04/2015 14:40,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00064
26/04/2015 12:00,,,,,,,,,,1.5,3.7,0.1,0.3,5.3,54.3,177,6008.9,2.0,,,,,,,,,,
26/04/2015 11:00,1.5,3.8,0.2,1.0,7.0,63.9,163,2720.1,2.0,,,,,,,,,,,,,,,,,,,
26/04/2015 10:40,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00060
26/04/2015 08:00,,,,,,,,,,,,,,,,,,,2.5,3.4,0.4,1.0,5.6,61.5,170,6328.9,2.0,
26/04/2015 06:40,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00060
26/04/2015 04:00,,,,,,,,,,1.6,4.2,0.2,0.3,5.0,54.3,175,6010.1,2.0,,,,,,,,,,
26/04/2015 03:00,1.4,3.5,0.2,0.5,6.7,63.9,167,2717.2,2.0,,,,,,,,,,,,,,,,,,,
26/04/2015 02:40,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00062
26/04/2015 00:00,,,,,,,,,,,,,,,,,,,2.5,3.6,0.2,0.9,5.8,61.5,168,6340.6,2.0,
25/04/2015 22:40,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00064
25/04/2015 20:00,,,,,,,,,,1.5,2.6,0.0,1.1,4.6,54.2,177,6004.2,2.0,,,,,,,,,,
25/04/2015 19:00,1.4,2.9,0.3,0.1,7.7,63.9,162,2729.6,2.0,,,,,,,,,,,,,,,,,,,
25/04/2015 18:40,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00064
25/04/2015 16:00,,,,,,,,,,,,,,,,,,,2.5,3.0,0.1,0.5,6.5,61.1,172,6289.7,2.0,
25/04/2015 14:40,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00063
25/04/2015 12:00,,,,,,,,,,1.5,3.4,0.1,0.9,4.5,54.3,175,5978.0,2.0,,,,,,,,,,
25/04/2015 11:00,1.4,3.2,0.3,0.9,6.5,64.0,162,2709.0,2.0,,,,,,,,,,,,,,,,,,,
25/04/2015 10:40,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00060
25/04/2015 08:00,,,,,,,,,,,,,,,,,,,2.5,3.1,0.0,0.1,6.1,61.4,166,6336.6,2.0,
25/04/2015 06:40,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00059
25/04/2015 04:00,,,,,,,,,,1.6,2.8,0.3,0.7,4.5,54.4,176,6002.9,2.0,,,,,,,,,,
25/04/2015 03:00,1.5,3.8,0.4,0.9,6.7,63.9,167,2705.4,2.0,,,,,,,,,,,,,,,,,,,
25/04/2015 02:40,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00067
25/04/2015 00:00,,,,,,,,,,,,,,,,,,,2.7,3.9,0.2,0.3,4.6,61.4,165,6274.7,2.0,
24/04/2015 22:40,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00059
24/04/2015 20:00,,,,,,,,,,1.7,2.7,0.5,0.6,5.0,54.4,177,5968.1,2.0,,,,,,,,,,
24/04/2015 19:00,1.5,4.9,0.2,0.9,4.9,64.2,165,2690.9,2.0,,,,,,,,,,,,,,,,,,,
24/04/2015 18:40,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00059
24/04/2015 16:00,,,,,,,,,,,,,,,,,,,2.7,3.2,0.5,1.1,5.4,61.6,167,6281.2,2.0,
24/04/2015 14:40,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00058
24/04/2015 12:00,,,,,,,,,,1.7,3.3,0.2,0.8,4.3,54.2,179,5955.6,2.0,,,,,,,,,,
24/04/2015 11:00,1.5,3.6,0.3,1.2,7.1,63.7,167,2692.1,2.0,,,,,,,,,,,,,,,,,,,
24/04/2015 10:40,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00060
24/04/2015 08:00,,,,,,,,,,,,,,,,,,,2.7,4.1,0.2,0.4,5.2,61.5,167,6279.9,2.0,
24/04/2015 06:40,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00069
24/04/2015 04:00,,,,,,,,,,1.7,2.7,0.3,0.6,5.3,54.1,179,5966.4,2.0,,,,,,,,,,
24/04/2015 03:00,1.5,3.6,0.3,0.9,6.7,63.8,169,2702.3,2.0,,,,,,,,,,,,,,,,,,,
24/04/2015 02:40,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00065
24/04/2015 00:00,,,,,,,,,,,,,,,,,,,2.7,4.2,0.3,1.2,5.4,61.3,170,6226.9,2.0,
23/04/2015 22:40,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00061
23/04/2015 20:00,,,,,,,,,,1.7,2.9,0.4,0.9,4.6,53.9,177,5932.4,2.0,,,,,,,,,,
23/04/2015 19:00,1.5,4.9,0.3,0.7,5.5,63.9,160,2688.9,2.0,,,,,,,,,,,,,,,,,,,
23/04/2015 18:40,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00058
23/04/2015 16:00,,,,,,,,,,,,,,,,,,,2.7,4.6,0.4,1.1,4.0,61.0,167,6237.4,2.0,
23/04/2015 14:40,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00064
23/04/2015 12:00,,,,,,,,,,1.7,4.8,0.4,1.1,3.0,53.8,181,5912.4,2.0,,,,,,,,,,
23/04/2015 11:00,1.5,4.2,0.3,1.1,5.5,64.1,166,2700.5,2.0,,,,,,,,,,,,,,,,,,,
23/04/2015 10:40,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00061
23/04/2015 08:00,,,,,,,,,,,,,,,,,,,2.7,3.5,0.5,0.4,5.6,60.9,173,6244.7,2.0,
23/04/2015 06:40,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00067
23/04/2015 04:00,,,,,,,,,,1.7,3.0,0.3,0.9,6.6,53.9,180,5918.4,2.0,,,,,,,,,,
23/04/2015 03:00,1.5,3.7,0.3,1.4,7.9,63.6,171,2694.8,2.0,,,,,,,,,,,,,,,,,,,
23/04/2015 02:40,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00059
23/04/2015 00:00,,,,,,,,,,,,,,,,,,,2.6,4.1,0.2,1.1,6.1,60.7,171,6239.4,2.0,
22/04/2015 22:40,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00061
22/04/2015 20:00,,,,,,,,,,1.7,2.6,0.3,1.4,4.9,53.7,178,5905.1,2.0,,,,,,,,,,
22/04/2015 19:00,1.5,3.8,0.5,0.8,6.6,63.4,168,2668.5,2.0,,,,,,,,,,,,,,,,,,,
22/04/2015 18:40,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00059
22/04/2015 16:00,,,,,,,,,,,,,,,,,,,2.6,3.1,0.2,1.1,5.3,60.8,169,6185.7,2.0,
22/04/2015 14:40,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00063
22/04/2015 12:00,,,,,,,,,,1.7,2.3,0.5,0.8,5.5,53.9,177,5896.0,2.0,,,,,,,,,,
22/04/2015 11:00,1.5,4.2,0.5,1.1,6.2,63.2,170,2719.5,2.0,,,,,,,,,,,,,,,,,,,
22/04/2015 10:40,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00065
22/04/2015 08:00,,,,,,,,,,,,,,,,,,,2.7,3.1,0.3,0.7,6.6,60.7,170,6213.2,2.0,
22/04/2015 06:40,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00061
22/04/2015 04:00,,,,,,,,,,1.7,3.2,0.3,0.7,5.4,53.6,185,5918.5,2.0,,,,,,,,,,
22/04/2015 03:00,1.5,4.4,0.3,0.9,5.8,63.4,172,2693.8,2.0,,,,,,,,,,,,,,,,,,,
22/04/2015 02:40,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00062
22/04/2015 00:00,,,,,,,,,,,,,,,,,,,2.7,3.2,0.5,1.3,6.5,60.7,171,6229.7,2.0,
21/04/2015 22:40,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00067
21/04/2015 20:00,,,,,,,,,,1.7,2.8,0.3,0.7,5.9,53.7,177,5874.9,2.0,,,,,,,,,,
21/04/2015 19:00,1.5,3.7,0.3,0.9,6.8,63.3,163,2671.4,2.0,,,,,,,,,,,,,,,,,,,
21/04/2015 18:40,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00065
21/04/2015 16:00,,,,,,,,,,,,,,,,,,,2.7,3.9,0.3,0.7,5.2,60.5,167,6192.5,2.0,
21/04/2015 14:40,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00064
21/04/2015 12:00,,,,,,,,,,1.6,3.2,0.2,0.7,4.1,53.3,174,5868.2,2.0,,,,,,,,,,
21/04/2015 11:00,1.5,4.1,0.4,0.9,6.0,63.0,168,2690.7,2.0,,,,,,,,,,,,,,,,,,,
21/04/2015 10:40,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00064
21/04/2015 08:00,,,,,,,,,,,,,,,,,,,2.6,3.1,0.4,0.7,5.9,60.7,174,6239.3,2.0,
21/04/2015 06:40,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00068
21/04/2015 04:00,,,,,,,,,,1.6,1.9,0.1,0.6,4.9,53.4,179,5924.7,2.0,,,,,,,,,,
21/04/2015 03:00,1.5,3.0,0.3,0.4,7.7,63.2,167,2711.7,2.0,,,,,,,,,,,,,,,,,,,
21/04/2015 02:40,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00065
21/04/2015 00:00,,,,,,,,,,,,,,,,,,,2.6,3.3,0.4,1.1,5.8,60.3,171,6232.5,2.0,
20/04/2015 22:40,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00064
20/04/2015 20:00,,,,,,,,,,1.6,2.2,0.2,0.9,5.5,53.3,188,5872.4,2.0,,,,,,,,,,
20/04/2015 19:00,1.5,4.8,0.1,1.1,5.2,63.1,169,2706.6,2.0,,,,,,,,,,,,,,,,,,,
20/04/2015 18:40,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00067
20/04/2015 16:00,,,,,,,,,,,,,,,,,,,2.6,3.4,0.2,0.5,5.1,60.3,165,6183.5,2.0,
20/04/2015 14:40,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00062
20/04/2015 12:00,,,,,,,,,,1.6,2.8,0.1,0.6,5.3,53.2,178,5864.5,2.0,,,,,,,,,,
20/04/2015 11:00,1.4,3.7,0.1,0.9,5.6,62.8,167,2710.0,2.0,,,,,,,,,,,,,,,,,,,
20/04/2015 10:40,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00066
20/04/2015 08:00,,,,,,,,,,,,,,,,,,,2.6,3.3,0.3,1.1,6.0,60.4,171,6277.7,2.0,
20/04/2015 06:40,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00060
20/04/2015 04:00,,,,,,,,,,1.6,4.1,0.4,0.6,3.8,53.2,178,5923.3,2.0,,,,,,,,,,
20/04/2015 03:00,1.4,3.7,0.2,1.0,5.1,62.6,168,2716.9,2.0,,,,,,,,,,,,,,,,,,,
20/04/2015 02:40,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00070
20/04/2015 00:00,,,,,,,,,,,,,,,,,,,2.6,3.6,0.2,1.0,6.0,60.2,173,6219.6,2.0,
19/04/2015 22:40,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00066
19/04/2015 20:00,,,,,,,,,,1.6,4.1,0.4,0.7,4.0,52.9,180,5880.4,2.0,,,,,,,,,,
19/04/2015 19:00,1.4,3.8,0.2,1.0,6.4,62.5,166,2712.1,2.0,,,,,,,,,,,,,,,,,,,
19/04/2015 18:40,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00065
19/04/2015 16:00,,,,,,,,,,,,,,,,,,,2.6,4.0,0.3,1.2,6.2,60.0,171,6210.8,2.0,
19/04/2015 14:40,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00067
19/04/2015 12:00,,,,,,,,,,1.6,2.5,0.5,1.0,5.1,52.8,174,5873.5,2.0,,,,,,,,,,
19/04/2015 11:00,1.4,4.0,0.3,0.9,5.8,62.5,166,2670.7,2.0,,,,,,,,,,,,,,,,,,,
19/04/2015 10:40,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00065
19/04/2015 08:00,,,,,,,,,,,,,,,,,,,2.5,4.4,0.2,0.9,5.5,59.9,167,6217.9,2.0,
19/04/2015 06:40,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00077
19/04/2015 04:00,,,,,,,,,,1.6,2.6,0.3,1.1,5.2,52.8,179,5860.6,2.0,,,,,,,,,,
19/04/2015 03:00,1.4,3.1,0.2,0.9,7.2,62.5,168,2709.9,2.0,,,,,,,,,,,,,,,,,,,
19/04/2015 02:40,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00076
19/04/2015 00:00,,,,,,,,,,,,,,,,,,,2.6,2.9,0.2,1.1,5.9,59.9,166,6184.4,2.0,
18/04/2015 22:40,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00071
18/04/2015 20:00,,,,,,,,,,1.6,2.8,0.2,0.8,4.6,52.9,176,5825.1,2.0,,,,,,,,,,
18/04/2015 19:00,1.4,3.5,0.3,1.5,7.0,62.5,162,2686.5,2.0,,,,,,,,,,,,,,,,,,,
18/04/2015 18:40,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00065
18/04/2015 16:00,,,,,,,,,,,,,,,,,,,2.6,4.0,0.3,1.1,5.3,59.7,166,6153.7,2.0,
18/04/2015 14:40,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00063
18/04/2015 12:00,,,,,,,,,,1.5,2.8,0.5,0.9,4.8,52.6,175,5805.9,2.0,,,,,,,,,,
18/04/2015 11:00,1.4,3.0,0.2,1.3,6.9,62.3,166,2718.4,2.0,,,,,,,,,,,,,,,,,,,
18/04/2015 10:40,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00068
18/04/2015 08:00,,,,,,,,,,,,,,,,,,,2.6,4.2,0.1,0.9,5.8,59.5,172,6199.3,2.0,
18/04/2015 06:40,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00069
18/04/2015 04:00,,,,,,,,,,1.5,3.7,0.3,0.7,3.8,52.6,175,5847.2,2.0,,,,,,,,,,
18/04/2015 03:00,1.4,3.7,0.2,0.7,6.4,62.3,164,2708.7,2.0,,,,,,,,,,,,,,,,,,,
18/04/2015 02:40,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00073
18/04/2015 00:00,,,,,,,,,,,,,,,,,,,2.5,4.2,0.2,1.0,5.5,59.7,166,6228.3,2.0,
17/04/2015 22:40,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00067
17/04/2015 20:00,,,,,,,,,,1.6,3.6,0.2,0.9,4.7,52.6,175,5808.8,2.0,,,,,,,,,,
17/04/2015 19:00,1.4,3.8,0.2,0.9,5.7,62.5,165,2686.8,2.0,,,,,,,,,,,,,,,,,,,
17/04/2015 18:40,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00064
17/04/2015 16:00,,,,,,,,,,,,,,,,,,,2.5,3.9,0.3,0.8,5.0,59.8,166,6132.5,2.0,
17/04/2015 14:40,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00060
17/04/2015 12:00,,,,,,,,,,1.6,3.3,0.4,0.8,4.6,52.9,177,5793.2,2.0,,,,,,,,,,
17/04/2015 11:00,1.4,3.7,0.1,1.0,5.9,62.5,167,2714.4,2.0,,,,,,,,,,,,,,,,,,,
17/04/2015 10:40,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00066
17/04/2015 08:00,,,,,,,,,,,,,,,,,,,2.5,4.2,0.2,1.2,5.8,59.8,167,6173.5,2.0,
17/04/2015 06:40,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00070
17/04/2015 04:00,,,,,,,,,,1.5,3.4,0.0,0.5,4.7,52.8,175,5824.5,2.0,,,,,,,,,,
17/04/2015 03:00,1.4,3.2,0.3,1.1,7.1,62.3,166,2714.4,2.0,,,,,,,,,,,,,,,,,,,
17/04/2015 02:40,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00065
17/04/2015 00:00,,,,,,,,,,,,,,,,,,,2.5,3.3,0.3,0.9,6.0,59.5,167,6179.1,2.0,
16/04/2015 22:40,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00061
16/04/2015 20:00,,,,,,,,,,1.6,3.8,0.3,0.5,4.5,52.6,173,5790.5,2.0,,,,,,,,,,
16/04/2015 19:00,1.4,3.9,0.2,0.9,6.8,62.5,163,2673.0,2.0,,,,,,,,,,,,,,,,,,,
16/04/2015 18:40,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00065
16/04/2015 16:00,,,,,,,,,,,,,,,,,,,2.5,3.5,0.2,1.0,5.3,59.6,163,6154.5,2.0,
16/04/2015 14:40,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00069
16/04/2015 12:00,,,,,,,,,,1.6,3.9,0.1,1.0,4.8,52.5,174,5790.8,2.0,,,,,,,,,,
16/04/2015 11:00,1.4,4.0,0.3,0.1,4.9,62.1,165,2713.4,2.0,,,,,,,,,,,,,,,,,,,
16/04/2015 10:40,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00073
16/04/2015 08:00,,,,,,,,,,,,,,,,,,,2.5,3.2,0.1,1.0,5.8,59.6,165,6179.6,2.0,
16/04/2015 06:40,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00078
16/04/2015 04:00,,,,,,,,,,1.5,2.5,0.2,0.7,5.2,52.2,177,5826.3,2.0,,,,,,,,,,
16/04/2015 03:00,1.4,3.3,0.2,1.2,7.2,61.9,170,2706.8,2.0,,,,,,,,,,,,,,,,,,,
16/04/2015 02:40,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00066
16/04/2015 00:00,,,,,,,,,,,,,,,,,,,2.5,3.6,0.2,0.8,5.0,59.4,170,6164.7,2.0,
15/04/2015 22:40,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00062
15/04/2015 20:00,,,,,,,,,,1.5,1.8,0.2,1.0,5.5,52.3,178,5758.6,2.0,,,,,,,,,,
15/04/2015 19:00,1.3,3.6,0.2,1.4,6.9,61.9,164,2711.5,2.0,,,,,,,,,,,,,,,,,,,
15/04/2015 18:40,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00068
15/04/2015 16:00,,,,,,,,,,,,,,,,,,,2.5,2.0,0.0,1.4,7.2,59.5,162,6126.5,2.0,
15/04/2015 14:40,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00058
15/04/2015 12:00,,,,,,,,,,1.5,2.2,0.3,0.2,5.2,52.6,175,5766.1,2.0,,,,,,,,,,
15/04/2015 11:00,1.4,3.8,0.3,1.0,6.0,62.3,167,2711.9,2.0,,,,,,,,,,,,,,,,,,,
15/04/2015 10:40,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00070
15/04/2015 08:00,,,,,,,,,,,,,,,,,,,2.5,3.8,0.3,0.8,5.8,59.3,164,6159.1,2.0,
15/04/2015 06:40,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00066
15/04/2015 04:00,,,,,,,,,,1.6,2.6,0.3,0.4,4.2,52.6,176,5763.3,2.0,,,,,,,,,,
15/04/2015 03:00,1.5,4.4,0.4,0.7,5.4,62.4,163,2709.8,2.0,,,,,,,,,,,,,,,,,,,
15/04/2015 02:40,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00066
15/04/2015 00:00,,,,,,,,,,,,,,,,,,,2.6,6.3,0.4,0.1,4.1,59.5,167,6105.6,2.0,
14/04/2015 22:40,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00067
14/04/2015 20:00,,,,,,,,,,1.6,2.4,0.4,0.9,5.0,52.5,173,5764.6,2.0,,,,,,,,,,
14/04/2015 19:00,1.5,4.3,0.1,1.3,6.1,61.8,162,2695.4,2.0,,,,,,,,,,,,,,,,,,,
14/04/2015 18:40,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00060
14/04/2015 16:00,,,,,,,,,,,,,,,,,,,2.6,4.6,0.3,0.9,5.1,59.3,167,6137.8,2.0,
14/04/2015 14:40,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00062
14/04/2015 12:00,,,,,,,,,,1.6,3.9,0.6,0.7,3.5,52.2,176,5754.8,2.0,,,,,,,,,,
14/04/2015 11:00,1.5,3.5,0.4,1.2,6.7,62.3,166,2714.9,2.0,,,,,,,,,,,,,,,,,,,
14/04/2015 10:40,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00061
14/04/2015 08:00,,,,,,,,,,,,,,,,,,,2.6,3.9,0.5,0.8,5.0,59.2,165,6119.4,2.0,
14/04/2015 06:40,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00067
14/04/2015 04:00,,,,,,,,,,1.6,2.0,0.4,0.8,5.6,52.4,175,5723.8,2.0,,,,,,,,,,
14/04/2015 03:00,1.5,4.1,0.2,1.3,7.5,62.2,162,2707.0,2.0,,,,,,,,,,,,,,,,,,,
14/04/2015 02:40,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00067
14/04/2015 00:00,,,,,,,,,,,,,,,,,,,2.6,4.2,0.6,1.1,4.9,59.4,164,6111.9,2.0,
13/04/2015 22:40,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00062
13/04/2015 20:00,,,,,,,,,,1.6,2.9,0.3,0.1,5.2,52.0,174,5737.8,2.0,,,,,,,,,,
13/04/2015 19:00,1.5,3.6,0.3,0.9,6.7,62.0,164,2700.0,2.0,,,,,,,,,,,,,,,,,,,
13/04/2015 18:40,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00067
13/04/2015 16:00,,,,,,,,,,,,,,,,,,,2.6,3.4,0.3,1.3,6.4,59.1,165,6113.2,2.0,
13/04/2015 14:40,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00074
13/04/2015 12:00,,,,,,,,,,1.5,2.8,0.4,0.8,5.0,51.8,172,5739.3,2.0,,,,,,,,,,
13/04/2015 11:00,1.4,3.9,0.2,1.1,6.1,61.4,162,2698.6,2.0,,,,,,,,,,,,,,,,,,,
13/04/2015 10:40,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00067
13/04/2015 08:00,,,,,,,,,,,,,,,,,,,2.5,3.1,0.2,1.1,6.0,58.9,167,6119.5,2.0,
13/04/2015 06:40,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00067
13/04/2015 04:00,,,,,,,,,,1.6,2.9,0.2,1.0,4.2,52.0,174,5725.0,2.0,,,,,,,,,,
13/04/2015 03:00,1.4,3.6,0.5,1.2,6.5,61.5,163,2704.8,2.0,,,,,,,,,,,,,,,,,,,
13/04/2015 02:40,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00067
13/04/2015 00:00,,,,,,,,,,,,,,,,,,,2.5,3.1,0.2,0.8,6.5,58.8,163,6089.9,2.0,
12/04/2015 22:40,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00067
12/04/2015 20:00,,,,,,,,,,1.5,2.2,0.1,0.9,5.5,51.8,172,5714.2,2.0,,,,,,,,,,
12/04/2015 19:00,1.4,5.2,0.4,1.0,5.1,61.5,163,2693.9,2.0,,,,,,,,,,,,,,,,,,,
12/04/2015 18:40,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00065
12/04/2015 16:00,,,,,,,,,,,,,,,,,,,2.4,4.7,0.2,1.2,4.0,58.8,165,6108.1,2.0,
12/04/2015 14:40,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00061
12/04/2015 12:00,,,,,,,,,,1.5,2.6,0.3,0.7,4.7,51.8,172,5737.0,2.0,,,,,,,,,,
12/04/2015 11:00,1.4,3.5,0.2,1.2,6.5,61.4,163,2734.6,2.0,,,,,,,,,,,,,,,,,,,
12/04/2015 10:40,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00066
12/04/2015 08:00,,,,,,,,,,,,,,,,,,,2.5,3.1,0.4,0.8,5.7,58.6,166,6116.9,2.0,
12/04/2015 06:40,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00066
12/04/2015 04:00,,,,,,,,,,1.5,2.8,0.4,0.6,5.2,51.8,174,5743.2,2.0,,,,,,,,,,
12/04/2015 03:00,1.4,4.3,0.2,0.9,6.8,61.4,163,2729.7,2.0,,,,,,,,,,,,,,,,,,,
12/04/2015 02:40,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00075
12/04/2015 00:00,,,,,,,,,,,,,,,,,,,2.5,4.3,0.3,0.9,5.1,58.4,164,6125.2,2.0,
11/04/2015 22:40,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00059
11/04/2015 20:00,,,,,,,,,,1.5,3.1,0.2,0.8,4.9,51.5,173,5723.6,2.0,,,,,,,,,,
11/04/2015 19:00,1.3,4.9,0.2,0.9,5.2,61.4,162,2735.3,2.0,,,,,,,,,,,,,,,,,,,
11/04/2015 18:40,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00066
11/04/2015 16:00,,,,,,,,,,,,,,,,,,,2.4,2.8,0.2,0.9,6.7,58.7,163,6080.6,2.0,
11/04/2015 14:40,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00067
11/04/2015 12:00,,,,,,,,,,1.4,3.5,0.4,0.7,3.8,51.6,171,5710.4,2.0,,,,,,,,,,
11/04/2015 11:00,1.3,3.8,0.1,0.4,6.3,61.6,163,2696.1,2.0,,,,,,,,,,,,,,,,,,,
11/04/2015 10:40,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00063
11/04/2015 08:00,,,,,,,,,,,,,,,,,,,2.4,2.9,0.1,1.1,6.2,58.4,164,6102.8,2.0,
11/04/2015 06:40,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00059
11/04/2015 04:00,,,,,,,,,,1.5,3.7,0.4,0.7,4.9,51.5,172,5731.1,2.0,,,,,,,,,,
11/04/2015 03:00,1.4,3.9,0.3,1.1,5.9,61.3,163,2728.8,2.0,,,,,,,,,,,,,,,,,,,
11/04/2015 02:40,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00063
11/04/2015 00:00,,,,,,,,,,,,,,,,,,,2.5,4.6,0.4,0.8,3.9,58.7,166,6088.4,2.0,
10/04/2015 22:40,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00059
10/04/2015 20:00,,,,,,,,,,1.6,3.7,0.3,1.2,3.8,51.7,175,5677.6,2.0,,,,,,,,,,
10/04/2015 19:00,1.4,5.0,0.4,1.0,5.2,61.5,164,2696.8,2.0,,,,,,,,,,,,,,,,,,,
10/04/2015 18:40,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00061
10/04/2015 16:00,,,,,,,,,,,,,,,,,,,2.5,4.2,0.2,0.3,5.2,58.3,163,6041.5,2.0,
10/04/2015 14:40,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00064
10/04/2015 12:00,,,,,,,,,,1.5,2.7,0.4,0.5,5.5,51.3,173,5683.6,2.0,,,,,,,,,,
10/04/2015 11:00,1.4,3.8,0.2,1.0,6.7,61.3,163,2706.3,2.0,,,,,,,,,,,,,,,,,,,
10/04/2015 10:40,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00064
10/04/2015 08:00,,,,,,,,,,,,,,,,,,,2.4,4.0,0.5,0.9,5.6,58.3,166,6086.8,2.0,
10/04/2015 06:40,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00066
10/04/2015 04:00,,,,,,,,,,1.5,4.0,0.2,0.9,4.3,51.3,174,5694.5,2.0,,,,,,,,,,
10/04/2015 03:00,1.4,3.1,0.2,0.3,6.6,61.1,169,2717.4,2.0,,,,,,,,,,,,,,,,,,,
10/04/2015 02:40,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00063
10/04/2015 00:00,,,,,,,,,,,,,,,,,,,2.5,4.0,0.4,1.0,4.9,58.3,168,6071.4,2.0,
09/04/2015 22:40,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00062
09/04/2015 20:00,,,,,,,,,,1.5,1.5,0.3,0.7,6.1,51.4,173,5659.7,2.0,,,,,,,,,,
09/04/2015 19:00,1.4,4.3,0.2,0.9,6.1,61.2,159,2702.6,2.0,,,,,,,,,,,,,,,,,,,
09/04/2015 18:40,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00061
09/04/2015 16:00,,,,,,,,,,,,,,,,,,,2.5,4.3,0.3,1.1,4.4,58.1,164,6035.5,2.0,
09/04/2015 14:40,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00060
09/04/2015 12:00,,,,,,,,,,1.5,2.6,0.4,1.0,4.3,51.2,172,5688.5,2.0,,,,,,,,,,
09/04/2015 11:00,1.4,3.8,0.2,0.6,5.9,60.8,165,2710.5,2.0,,,,,,,,,,,,,,,,,,,
09/04/2015 10:40,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00062
09/04/2015 08:00,,,,,,,,,,,,,,,,,,,2.5,3.1,0.4,0.9,5.7,58.1,168,6076.2,2.0,
09/04/2015 06:40,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00064
09/04/2015 04:00,,,,,,,,,,1.5,2.3,0.2,0.6,4.8,51.4,175,5660.6,2.0,,,,,,,,,,
09/04/2015 03:00,1.4,4.4,0.3,1.1,5.9,60.9,162,2733.8,2.0,,,,,,,,,,,,,,,,,,,
09/04/2015 02:40,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00065
09/04/2015 00:00,,,,,,,,,,,,,,,,,,,2.5,2.7,0.5,0.6,5.5,58.4,163,6024.3,2.0,
08/04/2015 22:40,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00061
08/04/2015 20:00,,,,,,,,,,1.5,2.2,0.3,0.1,4.1,50.9,169,5641.6,2.0,,,,,,,,,,
08/04/2015 19:00,1.4,4.5,0.3,0.6,5.0,60.9,161,2699.4,2.0,,,,,,,,,,,,,,,,,,,
08/04/2015 18:40,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00061
08/04/2015 16:00,,,,,,,,,,,,,,,,,,,2.5,3.2,0.3,0.9,5.5,57.8,166,6026.0,2.0,
08/04/2015 14:40,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00061
08/04/2015 12:00,,,,,,,,,,1.5,2.5,0.6,0.1,4.4,50.7,176,5667.0,2.0,,,,,,,,,,
08/04/2015 11:00,1.4,3.1,0.3,1.2,6.4,60.6,165,2724.2,2.0,,,,,,,,,,,,,,,,,,,
08/04/2015 10:40,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00077
08/04/2015 08:00,,,,,,,,,,,,,,,,,,,2.5,3.4,0.3,0.6,4.8,57.7,167,6088.3,2.0,
08/04/2015 06:40,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00075
08/04/2015 04:00,,,,,,,,,,1.5,2.7,0.3,0.9,5.4,50.9,175,5677.8,2.0,,,,,,,,,,
08/04/2015 03:00,1.4,3.6,0.3,0.2,5.1,60.7,169,2715.2,2.0,,,,,,,,,,,,,,,,,,,
08/04/2015 02:40,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00076
08/04/2015 00:00,,,,,,,,,,,,,,,,,,,2.5,3.4,0.3,1.1,5.0,57.8,169,6071.9,2.0,
07/04/2015 22:40,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00062
07/04/2015 20:00,,,,,,,,,,1.5,2.4,0.5,0.9,4.2,50.8,173,5641.6,2.0,,,,,,,,,,
07/04/2015 19:00,1.3,3.8,0.2,1.2,5.4,60.8,165,2706.0,2.0,,,,,,,,,,,,,,,,,,,
07/04/2015 18:40,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00066
07/04/2015 16:00,,,,,,,,,,,,,,,,,,,2.5,3.0,0.3,0.8,6.4,57.7,166,5988.0,2.0,
07/04/2015 14:40,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00074
07/04/2015 12:00,,,,,,,,,,1.5,2.2,0.3,0.6,5.9,51.0,174,5630.6,2.0,,,,,,,,,,
07/04/2015 11:00,1.4,4.3,0.3,1.2,5.4,60.5,167,2732.7,2.0,,,,,,,,,,,,,,,,,,,
07/04/2015 10:40,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00070
07/04/2015 08:00,,,,,,,,,,,,,,,,,,,2.5,4.1,0.3,1.0,5.7,57.8,166,6023.8,2.0,
07/04/2015 06:40,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00057
07/04/2015 04:00,,,,,,,,,,1.5,3.0,0.3,0.7,4.3,50.8,172,5629.6,2.0,,,,,,,,,,
07/04/2015 03:00,1.4,3.8,0.3,1.1,6.6,60.6,164,2710.6,2.0,,,,,,,,,,,,,,,,,,,
07/04/2015 02:40,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00071
07/04/2015 00:00,,,,,,,,,,,,,,,,,,,2.5,4.9,0.3,1.0,4.9,57.7,163,6050.6,2.0,
06/04/2015 22:40,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00069
06/04/2015 20:00,,,,,,,,,,1.5,3.1,0.4,1.1,4.9,50.6,171,5613.5,2.0,,,,,,,,,,
06/04/2015 19:00,1.4,3.7,0.2,0.3,5.9,60.5,165,2713.4,2.0,,,,,,,,,,,,,,,,,,,
06/04/2015 18:40,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00066
06/04/2015 16:00,,,,,,,,,,,,,,,,,,,2.5,4.4,0.3,0.6,3.8,57.6,166,6008.9,2.0,
06/04/2015 14:40,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00064
06/04/2015 12:00,,,,,,,,,,1.6,2.9,0.3,0.9,4.0,50.6,173,5627.9,2.0,,,,,,,,,,
06/04/2015 11:00,1.4,3.6,0.4,0.9,5.7,60.8,167,2720.7,2.0,,,,,,,,,,,,,,,,,,,
06/04/2015 10:40,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00065
06/04/2015 08:00,,,,,,,,,,,,,,,,,,,2.5,4.0,0.3,0.8,4.5,57.4,169,6070.8,2.0,
06/04/2015 06:40,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00058
06/04/2015 04:00,,,,,,,,,,1.5,2.2,0.4,0.8,5.3,50.6,175,5646.0,2.0,,,,,,,,,,
06/04/2015 03:00,1.4,3.5,0.3,0.3,6.2,60.2,166,2736.9,2.0,,,,,,,,,,,,,,,,,,,
06/04/2015 02:40,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00070
06/04/2015 00:00,,,,,,,,,,,,,,,,,,,2.5,2.9,0.2,0.2,6.5,57.4,166,6070.2,2.0,
05/04/2015 22:40,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00074
05/04/2015 20:00,,,,,,,,,,1.5,2.2,0.2,0.7,4.9,50.6,174,5638.4,2.0,,,,,,,,,,
05/04/2015 19:00,1.4,3.6,0.6,0.7,6.4,60.5,159,2717.6,2.0,,,,,,,,,,,,,,,,,,,
05/04/2015 18:40,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00071
05/04/2015 16:00,,,,,,,,,,,,,,,,,,,2.5,3.6,0.3,0.2,4.4,57.3,160,6005.7,2.0,
05/04/2015 14:40,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00062
