Timestamp,A: Hydrogen (ppm),A: Methane (ppm),A: Acetylene (ppm),A: Ethylene (ppm),A: Ethane (ppm),A: Carbon Monoxide (ppm),A: Carbon Dioxide (ppm),A: Oxygen (ppm),A: Water (ppm),B: Hydrogen (ppm),B: Methane (ppm),B: Acetylene (ppm),B: Ethylene (ppm),B: Ethane (ppm),B: Carbon Monoxide (ppm),B: Carbon Dioxide (ppm),B: Oxygen (ppm),B: Water (ppm),C: Hydrogen (ppm),C: Methane (ppm),C: Acetylene (ppm),C: Ethylene (ppm),C: Ethane (ppm),C: Carbon Monoxide (ppm),C: Carbon Dioxide (ppm),C: Oxygen (ppm),C: Water (ppm),Peripherals:Analog: 1-AIN 1 (xxx)
05/04/2015 12:00,,,,,,,,,,1.5,2.8,0.2,1.0,4.0,50.4,173,5624.4,2.0,,,,,,,,,,
05/04/2015 11:00,1.4,3.7,0.4,1.1,6.3,60.3,164,2722.8,2.0,,,,,,,,,,,,,,,,,,,
05/04/2015 10:40,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00068
05/04/2015 08:00,,,,,,,,,,,,,,,,,,,2.5,2.9,0.3,0.9,5.8,57.3,163,6030.6,2.0,
05/04/2015 06:40,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00073
05/04/2015 04:00,,,,,,,,,,1.5,2.3,0.3,1.1,4.3,50.3,175,5607.6,2.0,,,,,,,,,,
05/04/2015 03:00,1.4,4.1,0.3,1.2,5.7,60.3,163,2717.1,2.0,,,,,,,,,,,,,,,,,,,
05/04/2015 02:40,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00069
05/04/2015 00:00,,,,,,,,,,,,,,,,,,,2.5,3.2,0.1,0.9,5.6,57.2,166,5990.6,2.0,
04/04/2015 22:40,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00077
04/04/2015 20:00,,,,,,,,,,1.5,2.7,0.3,1.0,4.5,50.4,170,5568.0,2.0,,,,,,,,,,
04/04/2015 19:00,1.4,4.0,0.3,0.6,5.1,60.3,160,2719.4,2.0,,,,,,,,,,,,,,,,,,,
04/04/2015 18:40,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00069
04/04/2015 16:00,,,,,,,,,,,,,,,,,,,2.6,3.3,0.5,0.6,5.5,57.1,164,5965.2,2.0,
04/04/2015 14:40,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00069
04/04/2015 12:00,,,,,,,,,,1.5,2.7,0.3,0.8,4.9,50.4,172,5575.4,2.0,,,,,,,,,,
04/04/2015 11:00,1.4,3.9,0.1,0.9,6.0,60.2,162,2718.6,2.0,,,,,,,,,,,,,,,,,,,
04/04/2015 10:40,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00074
04/04/2015 08:00,,,,,,,,,,,,,,,,,,,2.4,3.3,0.2,1.1,6.2,57.2,165,5987.9,2.0,
04/04/2015 06:40,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00069
04/04/2015 04:00,,,,,,,,,,1.4,2.5,0.3,0.9,5.3,50.4,170,5582.7,2.0,,,,,,,,,,
04/04/2015 03:00,1.4,4.1,0.2,0.8,5.1,60.1,162,2729.0,2.0,,,,,,,,,,,,,,,,,,,
04/04/2015 02:40,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00069
04/04/2015 00:00,,,,,,,,,,,,,,,,,,,2.4,2.7,0.1,0.9,6.1,57.0,163,5991.9,2.0,
03/04/2015 22:40,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00057
03/04/2015 20:00,,,,,,,,,,1.5,2.9,0.1,0.8,4.6,50.1,170,5589.8,2.0,,,,,,,,,,
03/04/2015 19:00,1.4,3.5,0.2,0.9,6.7,59.9,161,2723.0,2.0,,,,,,,,,,,,,,,,,,,
03/04/2015 18:40,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00071
03/04/2015 16:00,,,,,,,,,,,,,,,,,,,2.5,4.3,0.2,0.1,5.0,56.9,162,5970.6,2.0,
03/04/2015 14:40,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00062
03/04/2015 12:00,,,,,,,,,,1.5,3.2,0.4,0.7,4.7,50.0,173,5567.7,2.0,,,,,,,,,,
03/04/2015 11:00,1.4,4.5,0.3,0.9,5.2,59.8,168,2727.7,2.0,,,,,,,,,,,,,,,,,,,
03/04/2015 10:40,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00065
03/04/2015 08:00,,,,,,,,,,,,,,,,,,,2.4,3.0,0.1,1.0,5.1,56.8,165,6038.6,2.0,
03/04/2015 06:40,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00069
03/04/2015 04:00,,,,,,,,,,1.5,2.9,0.3,0.6,4.4,50.0,170,5602.3,2.0,,,,,,,,,,
03/04/2015 03:00,1.3,4.2,0.2,0.9,5.9,59.5,164,2764.8,2.0,,,,,,,,,,,,,,,,,,,
03/04/2015 02:40,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00060
03/04/2015 00:00,,,,,,,,,,,,,,,,,,,2.4,3.7,0.4,0.1,4.8,56.8,166,6020.4,2.0,
02/04/2015 22:40,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00065
02/04/2015 20:00,,,,,,,,,,1.4,2.3,0.3,0.9,4.7,49.8,171,5578.8,2.0,,,,,,,,,,
02/04/2015 19:00,1.3,3.3,0.3,0.8,5.7,59.6,160,2742.1,2.0,,,,,,,,,,,,,,,,,,,
02/04/2015 18:40,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00065
02/04/2015 16:00,,,,,,,,,,,,,,,,,,,2.3,3.3,0.5,0.7,5.8,56.3,162,5977.2,2.0,
02/04/2015 14:40,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00064
02/04/2015 12:00,,,,,,,,,,1.4,3.0,0.2,0.8,4.5,49.9,172,5544.4,2.0,,,,,,,,,,
02/04/2015 11:00,1.3,2.8,0.2,1.0,5.6,59.2,164,2741.9,2.0,,,,,,,,,,,,,,,,,,,
02/04/2015 10:40,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00066
02/04/2015 08:00,,,,,,,,,,,,,,,,,,,2.3,3.7,0.1,0.2,5.6,56.5,165,6014.6,2.0,
02/04/2015 06:40,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00059
02/04/2015 04:00,,,,,,,,,,1.4,2.9,0.3,0.5,4.8,49.8,169,5545.8,2.0,,,,,,,,,,
02/04/2015 03:00,1.2,3.1,0.0,1.0,6.7,59.4,161,2750.6,2.0,,,,,,,,,,,,,,,,,,,
02/04/2015 02:40,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00062
02/04/2015 00:00,,,,,,,,,,,,,,,,,,,2.3,2.8,0.1,1.0,6.0,56.5,163,5983.1,2.0,
01/04/2015 22:40,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00059
01/04/2015 20:00,,,,,,,,,,1.4,3.4,0.1,0.7,4.0,50.0,170,5538.0,2.0,,,,,,,,,,
01/04/2015 19:00,1.3,3.2,0.3,0.8,6.2,59.7,159,2716.3,2.0,,,,,,,,,,,,,,,,,,,
01/04/2015 18:40,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00063
01/04/2015 16:00,,,,,,,,,,,,,,,,,,,2.4,3.4,0.3,1.1,5.3,56.7,162,6007.9,2.0,
01/04/2015 14:40,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00060
01/04/2015 12:00,,,,,,,,,,1.4,2.8,0.3,0.7,5.0,49.8,168,5509.5,2.0,,,,,,,,,,
01/04/2015 11:00,1.3,4.0,0.3,1.1,5.3,59.7,160,2725.6,2.0,,,,,,,,,,,,,,,,,,,
01/04/2015 10:40,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00064
01/04/2015 08:00,,,,,,,,,,,,,,,,,,,2.3,3.4,0.3,1.2,6.0,56.5,162,5979.9,2.0,
01/04/2015 06:40,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00075
01/04/2015 04:00,,,,,,,,,,1.4,2.6,0.0,0.4,4.9,49.8,169,5527.6,2.0,,,,,,,,,,
01/04/2015 03:00,1.3,3.9,0.4,1.0,5.3,59.5,161,2726.8,2.0,,,,,,,,,,,,,,,,,,,
01/04/2015 02:40,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00062
01/04/2015 00:00,,,,,,,,,,,,,,,,,,,2.3,3.4,0.1,0.9,5.2,56.4,163,6021.1,2.0,
31/03/2015 22:40,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00060
31/03/2015 20:00,,,,,,,,,,1.4,2.4,0.1,0.8,4.5,49.8,168,5570.4,2.0,,,,,,,,,,
31/03/2015 19:00,1.3,4.0,0.4,0.8,5.7,59.6,164,2708.2,2.0,,,,,,,,,,,,,,,,,,,
31/03/2015 18:40,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00063
31/03/2015 16:00,,,,,,,,,,,,,,,,,,,2.3,2.7,0.1,0.5,5.8,56.3,163,5999.3,2.0,
31/03/2015 14:40,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00062
31/03/2015 12:00,,,,,,,,,,1.3,2.8,0.3,0.3,4.6,49.7,169,5549.0,2.0,,,,,,,,,,
31/03/2015 11:00,1.2,3.5,0.2,1.0,6.6,59.3,157,2751.8,2.0,,,,,,,,,,,,,,,,,,,
31/03/2015 10:40,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00072
31/03/2015 08:00,,,,,,,,,,,,,,,,,,,2.3,3.4,0.3,1.1,5.3,56.5,163,5981.8,2.0,
31/03/2015 06:40,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00059
31/03/2015 04:00,,,,,,,,,,1.4,2.6,0.3,0.2,4.3,49.8,168,5519.3,2.0,,,,,,,,,,
31/03/2015 03:00,1.3,3.4,0.3,0.7,6.1,59.3,162,2719.8,2.0,,,,,,,,,,,,,,,,,,,
31/03/2015 02:40,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00060
31/03/2015 00:00,,,,,,,,,,,,,,,,,,,2.4,2.8,0.1,0.3,5.2,56.6,166,5924.1,2.0,
30/03/2015 22:40,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00063
30/03/2015 20:00,,,,,,,,,,1.5,2.8,0.4,0.3,4.1,49.8,168,5491.1,2.0,,,,,,,,,,
30/03/2015 19:00,1.4,4.5,0.3,0.7,5.0,59.2,162,2704.9,2.0,,,,,,,,,,,,,,,,,,,
30/03/2015 18:40,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00062
30/03/2015 16:00,,,,,,,,,,,,,,,,,,,2.4,2.4,0.1,0.5,6.3,56.5,163,5933.5,2.0,
30/03/2015 14:40,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00064
30/03/2015 12:00,,,,,,,,,,1.4,1.8,0.4,1.0,5.3,49.5,168,5477.0,2.0,,,,,,,,,,
30/03/2015 11:00,1.3,3.1,0.3,1.3,6.7,59.2,162,2688.4,2.0,,,,,,,,,,,,,,,,,,,
30/03/2015 10:40,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00062
30/03/2015 08:00,,,,,,,,,,,,,,,,,,,2.3,2.9,0.1,0.7,5.6,56.2,163,5943.0,2.0,
30/03/2015 06:40,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00066
30/03/2015 04:00,,,,,,,,,,1.4,2.4,0.3,0.6,4.1,49.1,175,5497.9,2.0,,,,,,,,,,
30/03/2015 03:00,1.3,4.2,0.2,0.7,5.8,59.3,158,2743.8,2.0,,,,,,,,,,,,,,,,,,,
30/03/2015 02:40,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00060
30/03/2015 00:00,,,,,,,,,,,,,,,,,,,2.3,3.3,0.3,0.8,5.8,56.1,163,5907.9,2.0,
29/03/2015 22:40,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00064
29/03/2015 20:00,,,,,,,,,,1.3,2.6,0.1,1.0,4.3,49.6,169,5492.3,2.0,,,,,,,,,,
29/03/2015 19:00,1.2,4.4,0.4,0.6,5.4,59.2,162,2720.2,2.0,,,,,,,,,,,,,,,,,,,
29/03/2015 18:40,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00066
29/03/2015 16:00,,,,,,,,,,,,,,,,,,,2.4,3.6,0.1,0.9,4.5,56.5,161,5901.4,2.0,
29/03/2015 14:40,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00066
29/03/2015 12:00,,,,,,,,,,1.4,3.2,0.3,0.2,4.7,49.5,167,5480.5,2.0,,,,,,,,,,
29/03/2015 11:00,1.3,3.7,0.3,1.1,5.9,59.3,162,2690.2,2.0,,,,,,,,,,,,,,,,,,,
29/03/2015 10:40,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00060
29/03/2015 08:00,,,,,,,,,,,,,,,,,,,2.4,3.1,0.1,0.2,4.9,56.5,162,5904.6,2.0,
29/03/2015 06:40,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00064
29/03/2015 04:00,,,,,,,,,,1.4,3.5,0.4,0.2,3.7,49.3,170,5469.0,2.0,,,,,,,,,,
29/03/2015 03:00,1.3,3.7,0.3,1.2,6.2,59.2,162,2708.0,2.0,,,,,,,,,,,,,,,,,,,
29/03/2015 02:40,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00061
28/03/2015 23:00,,,,,,,,,,,,,,,,,,,2.4,3.3,0.3,0.1,5.1,56.3,165,5889.9,2.0,
28/03/2015 21:40,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00064
28/03/2015 19:00,,,,,,,,,,1.4,2.6,0.3,0.8,4.6,49.5,170,5432.7,2.0,,,,,,,,,,
28/03/2015 18:00,1.3,3.7,0.2,1.0,6.3,59.2,161,2685.4,2.0,,,,,,,,,,,,,,,,,,,
28/03/2015 17:40,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00061
28/03/2015 15:00,,,,,,,,,,,,,,,,,,,2.4,3.1,0.4,0.7,5.2,56.1,162,5864.7,2.0,
28/03/2015 13:40,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00064
28/03/2015 11:00,,,,,,,,,,1.4,3.4,0.4,0.5,4.0,49.3,169,5422.7,2.0,,,,,,,,,,
28/03/2015 10:00,1.4,4.0,0.2,1.0,6.0,59.4,161,2706.3,2.0,,,,,,,,,,,,,,,,,,,
28/03/2015 09:40,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00065
28/03/2015 07:00,,,,,,,,,,,,,,,,,,,2.4,5.1,0.3,0.9,4.1,56.1,162,5887.1,2.0,
28/03/2015 05:40,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00068
28/03/2015 03:00,,,,,,,,,,1.4,2.8,0.3,0.7,4.7,48.9,171,5489.5,2.0,,,,,,,,,,
28/03/2015 02:00,1.3,4.1,0.1,1.2,5.4,59.0,164,2714.1,2.0,,,,,,,,,,,,,,,,,,,
28/03/2015 01:40,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00063
27/03/2015 23:00,,,,,,,,,,,,,,,,,,,2.3,4.1,0.2,0.6,4.9,55.8,163,5904.4,2.0,
27/03/2015 21:40,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00059
27/03/2015 19:00,,,,,,,,,,1.4,2.7,0.1,0.8,4.4,49.2,172,5429.5,2.0,,,,,,,,,,
27/03/2015 18:00,1.3,3.3,0.3,0.3,6.3,58.8,160,2679.5,2.0,,,,,,,,,,,,,,,,,,,
27/03/2015 17:40,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00072
27/03/2015 15:00,,,,,,,,,,,,,,,,,,,2.3,2.6,0.3,1.1,5.8,55.7,161,5852.9,2.0,
27/03/2015 13:40,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00066
27/03/2015 11:00,,,,,,,,,,1.4,3.5,0.3,0.7,3.6,48.9,168,5418.1,2.0,,,,,,,,,,
27/03/2015 10:00,1.3,3.5,0.0,1.0,5.8,58.7,161,2717.0,2.0,,,,,,,,,,,,,,,,,,,
27/03/2015 09:40,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00079
27/03/2015 07:00,,,,,,,,,,,,,,,,,,,2.4,3.3,0.4,0.9,4.9,55.8,162,5843.7,2.0,
27/03/2015 05:40,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00065
27/03/2015 03:00,,,,,,,,,,1.4,2.4,0.2,0.8,4.3,48.8,172,5399.7,2.0,,,,,,,,,,
27/03/2015 02:00,1.3,3.1,0.2,0.9,6.1,58.6,160,2706.6,2.0,,,,,,,,,,,,,,,,,,,
27/03/2015 01:40,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00074
26/03/2015 23:00,,,,,,,,,,,,,,,,,,,2.3,3.2,0.2,1.0,5.6,55.8,164,5855.0,2.0,
26/03/2015 21:40,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00076
26/03/2015 19:00,,,,,,,,,,1.4,2.6,0.1,0.7,4.2,48.9,172,5408.4,2.0,,,,,,,,,,
26/03/2015 18:00,1.3,3.5,0.3,0.8,5.5,58.8,156,2698.2,2.0,,,,,,,,,,,,,,,,,,,
26/03/2015 17:40,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00067
26/03/2015 15:00,,,,,,,,,,,,,,,,,,,2.3,2.6,0.2,0.9,6.3,55.6,161,5848.0,2.0,
26/03/2015 13:40,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00065
26/03/2015 11:00,,,,,,,,,,1.4,2.8,0.2,0.6,3.9,49.0,169,5431.4,2.0,,,,,,,,,,
26/03/2015 10:00,1.3,4.1,0.1,0.4,5.5,58.9,161,2707.3,2.0,,,,,,,,,,,,,,,,,,,
26/03/2015 09:40,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00063
26/03/2015 07:00,,,,,,,,,,,,,,,,,,,2.4,3.7,0.3,0.0,6.0,55.7,162,5872.2,2.0,
26/03/2015 05:40,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00063
26/03/2015 03:00,,,,,,,,,,1.4,3.1,0.4,0.9,3.5,48.7,170,5411.6,2.0,,,,,,,,,,
26/03/2015 02:00,1.3,3.8,0.3,1.0,5.4,58.7,160,2704.5,2.0,,,,,,,,,,,,,,,,,,,
26/03/2015 01:40,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00063
25/03/2015 23:00,,,,,,,,,,,,,,,,,,,2.3,3.8,0.1,1.1,3.2,55.4,163,5881.8,2.0,
25/03/2015 21:40,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00065
25/03/2015 19:00,,,,,,,,,,1.4,2.6,0.3,0.9,4.1,48.7,171,5399.3,2.0,,,,,,,,,,
25/03/2015 18:00,1.2,3.9,0.3,0.9,5.0,58.4,161,2679.7,2.0,,,,,,,,,,,,,,,,,,,
25/03/2015 17:40,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00068
25/03/2015 15:00,,,,,,,,,,,,,,,,,,,2.3,3.5,0.3,0.5,5.0,55.4,161,5828.3,2.0,
25/03/2015 13:40,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00062
25/03/2015 11:00,,,,,,,,,,1.4,2.1,0.3,1.0,5.4,48.6,171,5398.8,2.0,,,,,,,,,,
25/03/2015 10:00,1.3,3.3,0.1,0.6,6.0,58.3,161,2707.0,2.0,,,,,,,,,,,,,,,,,,,
25/03/2015 09:40,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00064
25/03/2015 07:00,,,,,,,,,,,,,,,,,,,2.3,3.3,0.3,0.7,4.7,55.2,162,5881.6,2.0,
25/03/2015 05:40,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00063
25/03/2015 03:00,,,,,,,,,,1.4,2.6,0.1,0.9,4.5,48.4,170,5379.8,2.0,,,,,,,,,,
25/03/2015 02:00,1.2,4.0,0.1,0.8,4.6,58.3,161,2701.8,2.0,,,,,,,,,,,,,,,,,,,
25/03/2015 01:40,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00060
24/03/2015 23:00,,,,,,,,,,,,,,,,,,,2.3,2.7,0.4,0.9,6.0,55.3,163,5856.7,2.0,
24/03/2015 21:40,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00071
24/03/2015 19:00,,,,,,,,,,1.4,2.1,0.3,0.7,5.0,48.5,170,5347.9,2.0,,,,,,,,,,
24/03/2015 18:00,1.3,2.1,0.3,0.6,6.0,58.3,162,2687.8,2.0,,,,,,,,,,,,,,,,,,,
24/03/2015 17:40,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00067
24/03/2015 15:00,,,,,,,,,,,,,,,,,,,2.3,2.6,0.1,0.5,4.9,55.3,161,5797.0,2.0,
24/03/2015 13:40,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00065
24/03/2015 11:00,,,,,,,,,,1.4,2.9,0.1,0.6,4.4,48.5,168,5338.0,2.0,,,,,,,,,,
24/03/2015 10:00,1.3,3.1,0.3,0.2,5.6,58.4,159,2719.8,2.0,,,,,,,,,,,,,,,,,,,
24/03/2015 09:40,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00060
24/03/2015 07:00,,,,,,,,,,,,,,,,,,,2.3,3.6,0.2,0.8,4.3,55.4,163,5817.5,2.0,
24/03/2015 05:40,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00066
24/03/2015 03:00,,,,,,,,,,1.4,2.4,0.2,0.9,4.5,48.6,172,5347.7,2.0,,,,,,,,,,
24/03/2015 02:00,1.3,2.1,0.5,1.1,6.8,57.9,161,2691.5,2.0,,,,,,,,,,,,,,,,,,,
24/03/2015 01:40,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00066
23/03/2015 23:00,,,,,,,,,,,,,,,,,,,2.3,2.7,0.2,0.4,5.2,55.2,159,5805.8,2.0,
23/03/2015 21:40,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00068
23/03/2015 19:00,,,,,,,,,,1.4,2.4,0.3,0.9,5.0,48.2,166,5330.9,2.0,,,,,,,,,,
23/03/2015 18:00,1.3,2.5,0.3,0.9,6.4,58.4,158,2703.5,2.0,,,,,,,,,,,,,,,,,,,
23/03/2015 17:40,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00057
23/03/2015 15:00,,,,,,,,,,,,,,,,,,,2.2,2.9,0.1,0.9,4.2,55.2,160,5791.9,2.0,
23/03/2015 13:40,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00063
23/03/2015 11:00,,,,,,,,,,1.4,2.9,0.4,0.5,3.8,48.5,167,5348.4,2.0,,,,,,,,,,
23/03/2015 10:00,1.3,2.1,0.3,0.7,5.7,58.2,165,2716.9,2.0,,,,,,,,,,,,,,,,,,,
23/03/2015 09:40,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00061
23/03/2015 07:00,,,,,,,,,,,,,,,,,,,2.3,3.3,0.4,1.2,4.9,55.2,162,5818.2,2.0,
23/03/2015 05:40,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00061
23/03/2015 03:00,,,,,,,,,,1.4,1.8,0.3,0.9,4.6,48.5,168,5326.0,2.0,,,,,,,,,,
23/03/2015 02:00,1.3,3.3,0.2,1.1,5.7,58.1,161,2716.1,2.0,,,,,,,,,,,,,,,,,,,
23/03/2015 01:40,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00065
22/03/2015 23:00,,,,,,,,,,,,,,,,,,,2.4,2.8,0.5,1.1,5.2,55.2,165,5818.9,2.0,
22/03/2015 21:40,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00067
22/03/2015 19:00,,,,,,,,,,1.4,2.4,0.4,0.8,4.3,47.9,169,5323.5,2.0,,,,,,,,,,
22/03/2015 18:00,1.3,4.1,0.4,0.9,5.5,58.2,160,2717.4,2.0,,,,,,,,,,,,,,,,,,,
22/03/2015 17:40,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00059
22/03/2015 15:00,,,,,,,,,,,,,,,,,,,2.3,2.4,0.3,1.0,5.1,54.8,161,5803.4,2.0,
22/03/2015 13:40,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00064
22/03/2015 11:00,,,,,,,,,,1.4,2.0,0.3,0.1,4.1,48.2,170,5313.6,2.0,,,,,,,,,,
22/03/2015 10:00,1.3,4.5,0.2,0.5,4.3,58.0,160,2710.7,2.0,,,,,,,,,,,,,,,,,,,
22/03/2015 09:40,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00059
22/03/2015 07:00,,,,,,,,,,,,,,,,,,,2.3,3.2,0.4,0.9,5.4,54.6,161,5868.1,2.0,
22/03/2015 05:40,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00063
22/03/2015 03:00,,,,,,,,,,1.4,2.1,0.4,0.5,4.9,48.0,169,5349.1,2.0,,,,,,,,,,
22/03/2015 02:00,1.3,3.6,0.3,1.1,5.3,57.9,159,2702.3,2.0,,,,,,,,,,,,,,,,,,,
22/03/2015 01:40,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00058
21/03/2015 23:00,,,,,,,,,,,,,,,,,,,2.3,2.8,0.3,0.3,5.1,54.8,165,5817.8,2.0,
21/03/2015 21:40,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00064
21/03/2015 19:00,,,,,,,,,,1.4,2.4,0.3,0.8,4.7,48.2,170,5280.5,2.0,,,,,,,,,,
21/03/2015 18:00,1.3,4.2,0.4,1.0,4.5,57.6,160,2702.4,2.0,,,,,,,,,,,,,,,,,,,
21/03/2015 17:40,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00063
21/03/2015 15:00,,,,,,,,,,,,,,,,,,,2.3,3.0,0.2,0.9,4.6,54.6,163,5810.0,2.0,
21/03/2015 13:40,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00058
21/03/2015 11:00,,,,,,,,,,1.4,2.2,0.1,0.9,4.8,48.0,169,5290.7,2.0,,,,,,,,,,
21/03/2015 10:00,1.3,3.2,0.3,0.8,5.3,57.6,166,2707.2,2.0,,,,,,,,,,,,,,,,,,,
21/03/2015 09:40,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00065
21/03/2015 07:00,,,,,,,,,,,,,,,,,,,2.3,3.6,0.2,0.6,4.8,54.7,165,5822.3,2.0,
21/03/2015 05:40,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00063
21/03/2015 03:00,,,,,,,,,,1.4,2.8,0.1,1.0,4.5,48.0,168,5291.3,2.0,,,,,,,,,,
21/03/2015 02:00,1.3,4.1,0.4,0.6,4.2,58.0,163,2704.1,2.0,,,,,,,,,,,,,,,,,,,
21/03/2015 01:40,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00061
20/03/2015 23:00,,,,,,,,,,,,,,,,,,,2.3,3.3,0.2,0.9,4.8,54.9,162,5773.3,2.0,
20/03/2015 21:40,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00063
20/03/2015 19:00,,,,,,,,,,1.4,2.0,0.3,0.7,4.4,48.3,167,5289.8,2.0,,,,,,,,,,
20/03/2015 18:00,1.3,3.5,0.4,0.8,5.4,58.1,161,2713.2,2.0,,,,,,,,,,,,,,,,,,,
20/03/2015 17:40,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00060
20/03/2015 15:00,,,,,,,,,,,,,,,,,,,2.3,3.5,0.3,0.8,5.6,54.9,166,5749.0,2.0,
20/03/2015 13:40,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00061
20/03/2015 11:00,,,,,,,,,,1.3,1.9,0.4,0.7,4.4,48.2,168,5245.2,2.0,,,,,,,,,,
20/03/2015 10:00,1.3,2.8,0.2,0.2,6.1,58.2,162,2677.5,2.0,,,,,,,,,,,,,,,,,,,
20/03/2015 09:40,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00069
20/03/2015 07:00,,,,,,,,,,,,,,,,,,,2.4,2.7,0.4,0.6,5.0,54.8,164,5738.6,2.0,
20/03/2015 05:40,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00065
20/03/2015 03:00,,,,,,,,,,1.4,2.5,0.4,0.3,5.1,47.9,171,5215.3,2.0,,,,,,,,,,
20/03/2015 02:00,1.3,3.0,0.4,0.9,5.7,57.8,164,2687.7,2.0,,,,,,,,,,,,,,,,,,,
20/03/2015 01:40,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00062
19/03/2015 23:00,,,,,,,,,,,,,,,,,,,2.3,3.9,0.3,0.4,4.8,54.6,169,5756.9,2.0,
19/03/2015 21:40,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00068
19/03/2015 19:00,,,,,,,,,,1.5,3.2,0.5,0.9,3.6,48.0,173,5174.6,2.0,,,,,,,,,,
19/03/2015 18:00,1.3,2.6,0.2,0.8,7.0,57.9,166,2643.2,2.0,,,,,,,,,,,,,,,,,,,
19/03/2015 17:40,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00068
19/03/2015 15:00,,,,,,,,,,,,,,,,,,,2.3,3.4,0.1,0.4,5.4,54.8,166,5689.3,2.0,
19/03/2015 13:40,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00068
19/03/2015 11:00,,,,,,,,,,1.4,2.3,0.3,0.8,4.4,48.0,174,5134.8,2.0,,,,,,,,,,
19/03/2015 10:00,1.3,2.7,0.5,0.9,6.3,57.9,168,2596.7,2.0,,,,,,,,,,,,,,,,,,,
19/03/2015 09:40,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00063
19/03/2015 07:00,,,,,,,,,,,,,,,,,,,2.3,3.4,0.2,0.4,4.6,54.8,169,5710.5,2.0,
19/03/2015 05:40,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00068
19/03/2015 03:00,,,,,,,,,,1.4,1.5,0.4,0.4,5.0,47.8,176,5151.5,2.0,,,,,,,,,,
19/03/2015 02:00,1.3,3.7,0.4,1.3,5.3,57.9,166,2579.0,2.0,,,,,,,,,,,,,,,,,,,
19/03/2015 01:40,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00067
18/03/2015 23:00,,,,,,,,,,,,,,,,,,,2.3,3.6,0.5,0.9,3.8,54.6,166,5667.8,2.0,
18/03/2015 21:40,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00064
18/03/2015 19:00,,,,,,,,,,1.4,2.5,0.4,0.8,4.2,47.7,170,5127.0,2.0,,,,,,,,,,
18/03/2015 18:00,1.3,3.7,0.2,0.7,5.4,57.9,163,2568.4,2.0,,,,,,,,,,,,,,,,,,,
18/03/2015 17:40,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00068
18/03/2015 15:00,,,,,,,,,,,,,,,,,,,2.3,3.0,0.4,1.0,4.7,54.8,165,5603.5,2.0,
18/03/2015 13:40,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00065
18/03/2015 11:00,,,,,,,,,,1.3,3.1,0.3,0.6,3.5,47.6,172,5110.0,2.0,,,,,,,,,,
18/03/2015 10:00,1.3,3.1,0.4,0.5,5.7,57.7,169,2591.7,2.0,,,,,,,,,,,,,,,,,,,
18/03/2015 09:40,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00063
18/03/2015 07:00,,,,,,,,,,,,,,,,,,,2.4,3.1,0.2,1.0,5.7,54.7,166,5668.0,2.0,
18/03/2015 05:40,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00062
18/03/2015 03:00,,,,,,,,,,1.4,1.5,0.4,0.9,4.6,48.1,173,5097.5,2.0,,,,,,,,,,
18/03/2015 02:00,1.3,3.3,0.2,1.1,5.8,57.9,166,2576.7,2.0,,,,,,,,,,,,,,,,,,,
18/03/2015 01:40,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00064
17/03/2015 23:00,,,,,,,,,,,,,,,,,,,2.3,3.4,0.3,0.5,4.0,54.7,167,5619.5,2.0,
17/03/2015 21:40,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00062
17/03/2015 19:00,,,,,,,,,,1.4,2.2,0.4,0.6,4.5,48.0,175,5082.7,2.0,,,,,,,,,,
17/03/2015 18:00,1.2,2.7,0.4,1.1,6.1,57.7,165,2570.2,2.0,,,,,,,,,,,,,,,,,,,
17/03/2015 17:40,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00065
17/03/2015 15:00,,,,,,,,,,,,,,,,,,,2.5,2.2,0.3,0.8,4.8,54.7,166,5622.6,2.0,
17/03/2015 13:40,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00062
17/03/2015 11:00,,,,,,,,,,1.3,2.4,0.3,0.8,4.1,48.0,171,5071.6,2.0,,,,,,,,,,
17/03/2015 10:00,1.0,2.7,0.3,0.6,4.9,57.7,167,2581.8,2.0,,,,,,,,,,,,,,,,,,,
17/03/2015 09:40,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00064
17/03/2015 07:00,,,,,,,,,,,,,,,,,,,2.3,2.6,0.3,0.6,4.5,54.6,165,5663.7,2.0,
17/03/2015 05:40,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00058
17/03/2015 03:00,,,,,,,,,,1.4,1.7,0.3,0.5,4.8,47.7,171,5083.3,2.0,,,,,,,,,,
17/03/2015 02:00,1.3,3.1,0.3,0.6,5.1,57.4,167,2584.9,2.0,,,,,,,,,,,,,,,,,,,
17/03/2015 01:40,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00064
16/03/2015 23:00,,,,,,,,,,,,,,,,,,,2.3,2.7,0.3,0.6,6.1,54.6,166,5638.7,2.0,
16/03/2015 21:40,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00063
16/03/2015 19:00,,,,,,,,,,1.3,1.9,0.3,0.7,5.3,48.0,171,5061.9,2.0,,,,,,,,,,
16/03/2015 18:00,1.3,3.6,0.2,0.9,5.8,57.8,165,2582.3,2.0,,,,,,,,,,,,,,,,,,,
16/03/2015 17:40,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00065
16/03/2015 15:00,,,,,,,,,,,,,,,,,,,2.3,2.9,0.3,0.6,5.1,54.2,162,5638.5,2.0,
16/03/2015 13:40,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00065
16/03/2015 11:00,,,,,,,,,,1.4,2.0,0.3,0.4,4.2,48.0,170,5058.6,2.0,,,,,,,,,,
16/03/2015 10:00,1.3,3.8,0.2,0.6,5.4,57.6,161,2585.6,2.0,,,,,,,,,,,,,,,,,,,
16/03/2015 09:40,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00058
16/03/2015 07:00,,,,,,,,,,,,,,,,,,,2.3,3.0,0.4,0.9,5.1,54.2,167,5634.1,2.0,
16/03/2015 05:40,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00063
16/03/2015 03:00,,,,,,,,,,1.4,2.2,0.2,0.9,4.5,47.7,170,5068.1,2.0,,,,,,,,,,
16/03/2015 02:00,1.2,4.1,0.2,0.6,4.9,57.2,162,2588.1,2.0,,,,,,,,,,,,,,,,,,,
16/03/2015 01:40,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00063
15/03/2015 23:00,,,,,,,,,,,,,,,,,,,2.3,3.4,0.2,0.3,5.7,54.4,165,5639.6,2.0,
15/03/2015 21:40,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00068
15/03/2015 19:00,,,,,,,,,,1.4,2.3,0.2,0.8,4.7,47.7,173,5083.6,2.0,,,,,,,,,,
15/03/2015 18:00,1.3,3.0,0.4,0.1,4.4,57.2,162,2632.3,2.0,,,,,,,,,,,,,,,,,,,
15/03/2015 17:40,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00058
15/03/2015 15:00,,,,,,,,,,,,,,,,,,,2.3,3.3,0.3,0.2,5.2,54.0,164,5604.7,2.0,
15/03/2015 13:40,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00065
15/03/2015 11:00,,,,,,,,,,1.3,2.5,0.4,0.7,4.6,47.2,169,5032.8,2.0,,,,,,,,,,
15/03/2015 10:00,1.2,2.8,0.3,1.0,5.9,57.1,164,2574.1,2.0,,,,,,,,,,,,,,,,,,,
15/03/2015 09:40,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00064
15/03/2015 07:00,,,,,,,,,,,,,,,,,,,2.2,3.2,0.2,0.8,4.6,54.0,166,5628.0,2.0,
15/03/2015 05:40,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00064
15/03/2015 03:00,,,,,,,,,,1.3,1.6,0.2,0.6,4.8,47.3,170,5077.7,2.0,,,,,,,,,,
15/03/2015 02:00,1.2,3.4,0.2,0.7,5.5,57.1,163,2577.0,2.0,,,,,,,,,,,,,,,,,,,
15/03/2015 01:40,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00059
14/03/2015 23:00,,,,,,,,,,,,,,,,,,,2.2,3.5,0.3,0.8,4.4,53.9,163,5661.1,2.0,
14/03/2015 21:40,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00068
14/03/2015 19:00,,,,,,,,,,1.3,1.9,0.4,0.8,5.4,47.3,168,5071.6,2.0,,,,,,,,,,
14/03/2015 18:00,1.2,2.8,0.2,0.6,5.3,57.1,162,2590.0,2.0,,,,,,,,,,,,,,,,,,,
14/03/2015 17:40,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00067
14/03/2015 15:00,,,,,,,,,,,,,,,,,,,2.2,2.1,0.0,0.9,6.1,53.8,162,5610.4,2.0,
14/03/2015 13:40,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00059
14/03/2015 11:00,,,,,,,,,,1.3,1.9,0.0,1.1,4.5,47.3,173,5068.8,2.0,,,,,,,,,,
14/03/2015 10:00,1.2,3.7,0.3,0.7,4.2,57.2,166,2587.4,2.0,,,,,,,,,,,,,,,,,,,
14/03/2015 09:40,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00065
14/03/2015 07:00,,,,,,,,,,,,,,,,,,,2.2,3.6,0.2,0.9,4.4,54.0,166,5606.1,2.0,
14/03/2015 05:40,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00076
14/03/2015 03:00,,,,,,,,,,1.4,2.0,0.2,0.6,4.9,47.5,172,5039.1,2.0,,,,,,,,,,
14/03/2015 02:00,1.3,2.4,0.2,0.3,5.1,57.6,160,2611.6,2.0,,,,,,,,,,,,,,,,,,,
14/03/2015 01:40,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00072
13/03/2015 23:00,,,,,,,,,,,,,,,,,,,2.3,3.6,0.2,0.8,4.7,54.0,164,5587.9,2.0,
13/03/2015 21:40,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00076
13/03/2015 19:00,,,,,,,,,,1.3,1.8,0.3,0.6,5.0,47.4,170,5009.2,2.0,,,,,,,,,,
13/03/2015 18:00,1.2,2.9,0.3,0.7,5.4,57.1,162,2591.0,2.0,,,,,,,,,,,,,,,,,,,
13/03/2015 17:40,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00062
13/03/2015 15:00,,,,,,,,,,,,,,,,,,,2.2,2.6,0.4,0.9,5.7,54.1,165,5528.6,2.0,
13/03/2015 13:40,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00068
13/03/2015 11:00,,,,,,,,,,1.4,2.2,0.2,0.5,4.8,47.4,171,5019.3,2.0,,,,,,,,,,
13/03/2015 10:00,1.2,2.9,0.1,1.0,5.6,57.1,163,2588.3,2.0,,,,,,,,,,,,,,,,,,,
13/03/2015 09:40,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00060
13/03/2015 07:00,,,,,,,,,,,,,,,,,,,2.2,4.0,0.2,1.0,4.0,53.9,166,5630.5,2.0,
13/03/2015 05:40,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00061
13/03/2015 03:00,,,,,,,,,,1.3,2.6,0.4,0.8,4.5,47.4,170,5008.7,2.0,,,,,,,,,,
13/03/2015 02:00,1.2,3.2,0.3,0.8,5.7,57.1,161,2582.0,2.0,,,,,,,,,,,,,,,,,,,
13/03/2015 01:40,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00061
12/03/2015 23:00,,,,,,,,,,,,,,,,,,,2.3,3.3,0.4,0.8,5.3,54.1,164,5574.4,2.0,
12/03/2015 21:40,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00065
12/03/2015 19:00,,,,,,,,,,1.4,2.0,0.2,0.5,4.0,47.5,168,4982.8,2.0,,,,,,,,,,
12/03/2015 18:00,1.2,3.0,0.3,1.2,5.8,57.1,160,2588.9,2.0,,,,,,,,,,,,,,,,,,,
12/03/2015 17:40,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00065
12/03/2015 15:00,,,,,,,,,,,,,,,,,,,2.3,4.0,0.1,0.9,4.6,54.1,163,5506.4,2.0,
12/03/2015 13:40,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00064
12/03/2015 11:00,,,,,,,,,,1.4,2.8,0.4,0.6,4.4,47.2,171,5013.5,2.0,,,,,,,,,,
12/03/2015 10:00,1.3,3.3,0.3,1.0,5.0,57.3,163,2600.9,2.0,,,,,,,,,,,,,,,,,,,
12/03/2015 09:40,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00064
12/03/2015 07:00,,,,,,,,,,,,,,,,,,,2.2,2.8,0.3,1.0,4.0,54.0,162,5547.9,2.0,
12/03/2015 05:40,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00063
12/03/2015 03:00,,,,,,,,,,1.3,2.1,0.2,0.9,4.3,47.3,169,5014.8,2.0,,,,,,,,,,
12/03/2015 02:00,1.2,3.3,0.2,0.0,5.2,57.1,164,2591.8,2.0,,,,,,,,,,,,,,,,,,,
12/03/2015 01:40,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00069
11/03/2015 23:00,,,,,,,,,,,,,,,,,,,2.2,2.4,0.2,0.9,5.4,53.6,164,5553.1,2.0,
11/03/2015 21:40,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00070
11/03/2015 19:00,,,,,,,,,,1.3,2.7,0.3,0.7,4.3,47.3,168,4966.9,2.0,,,,,,,,,,
11/03/2015 18:00,1.2,2.6,0.3,1.1,6.4,57.1,162,2550.6,2.0,,,,,,,,,,,,,,,,,,,
11/03/2015 17:40,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00064
11/03/2015 15:00,,,,,,,,,,,,,,,,,,,2.3,2.9,0.4,0.9,4.7,53.9,160,5513.5,2.0,
11/03/2015 13:40,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00067
11/03/2015 11:00,,,,,,,,,,1.4,2.3,0.3,0.8,4.8,47.3,172,4991.7,2.0,,,,,,,,,,
11/03/2015 10:00,1.2,2.9,0.2,0.9,6.0,56.8,162,2575.1,2.0,,,,,,,,,,,,,,,,,,,
11/03/2015 09:40,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00063
11/03/2015 07:00,,,,,,,,,,,,,,,,,,,2.2,2.8,0.3,0.9,4.8,53.7,164,5569.1,2.0,
11/03/2015 05:40,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00077
11/03/2015 03:00,,,,,,,,,,1.3,2.3,0.4,0.6,4.3,47.1,169,4965.5,2.0,,,,,,,,,,
11/03/2015 02:00,1.2,4.0,0.1,0.4,4.4,56.8,161,2595.0,2.0,,,,,,,,,,,,,,,,,,,
11/03/2015 01:40,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00075
10/03/2015 23:00,,,,,,,,,,,,,,,,,,,2.2,2.8,0.2,0.8,5.4,53.6,162,5530.5,2.0,
10/03/2015 21:40,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00071
10/03/2015 19:00,,,,,,,,,,1.3,3.5,0.3,0.1,4.4,47.1,169,4975.7,2.0,,,,,,,,,,
10/03/2015 18:00,1.2,2.7,0.3,0.9,5.5,56.8,162,2562.3,2.0,,,,,,,,,,,,,,,,,,,
10/03/2015 17:40,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00074
10/03/2015 15:00,,,,,,,,,,,,,,,,,,,2.2,3.3,0.4,1.0,4.4,53.6,162,5470.4,2.0,
10/03/2015 13:40,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00074
10/03/2015 11:00,,,,,,,,,,1.3,2.3,0.2,0.8,4.3,46.8,164,4940.1,2.0,,,,,,,,,,
10/03/2015 10:00,1.2,3.7,0.1,1.2,4.8,56.9,159,2575.7,2.0,,,,,,,,,,,,,,,,,,,
10/03/2015 09:40,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00072
10/03/2015 07:00,,,,,,,,,,,,,,,,,,,2.2,2.3,0.3,1.0,5.4,53.7,162,5474.5,2.0,
10/03/2015 05:40,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00079
10/03/2015 03:00,,,,,,,,,,1.3,2.1,0.4,0.2,3.9,47.2,167,4934.9,2.0,,,,,,,,,,
10/03/2015 02:00,1.2,3.3,0.2,1.0,5.9,56.9,159,2590.7,2.0,,,,,,,,,,,,,,,,,,,
10/03/2015 01:40,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00070
09/03/2015 23:00,,,,,,,,,,,,,,,,,,,2.2,2.4,0.2,0.6,5.2,53.6,161,5491.5,2.0,
09/03/2015 21:40,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00076
09/03/2015 19:00,,,,,,,,,,1.2,2.1,0.1,0.7,4.3,47.2,168,4944.5,2.0,,,,,,,,,,
09/03/2015 18:00,1.2,3.6,0.3,0.8,5.4,56.8,160,2566.2,2.0,,,,,,,,,,,,,,,,,,,
09/03/2015 17:40,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00070
09/03/2015 15:00,,,,,,,,,,,,,,,,,,,2.2,2.3,0.4,1.2,5.9,53.6,163,5455.3,2.0,
09/03/2015 13:40,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00067
09/03/2015 11:00,,,,,,,,,,1.3,2.6,0.3,0.7,4.4,47.0,170,4951.9,2.0,,,,,,,,,,
09/03/2015 10:00,1.2,3.6,0.2,1.0,5.5,56.8,160,2603.4,2.0,,,,,,,,,,,,,,,,,,,
09/03/2015 09:40,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00064
09/03/2015 07:00,,,,,,,,,,,,,,,,,,,2.2,3.0,0.2,1.0,5.4,53.5,163,5520.1,2.0,
09/03/2015 05:40,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00064
09/03/2015 03:00,,,,,,,,,,1.3,1.1,0.3,0.7,4.8,47.0,169,4937.9,2.0,,,,,,,,,,
09/03/2015 02:00,1.2,3.5,0.3,1.1,5.4,56.7,162,2597.1,2.0,,,,,,,,,,,,,,,,,,,
09/03/2015 01:40,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00065
08/03/2015 23:00,,,,,,,,,,,,,,,,,,,2.2,2.6,0.3,0.8,4.9,53.4,161,5458.4,2.0,
08/03/2015 21:40,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00066
08/03/2015 19:00,,,,,,,,,,1.3,1.8,0.2,0.5,4.8,46.8,168,4906.2,2.0,,,,,,,,,,
08/03/2015 18:00,1.2,3.8,0.2,0.9,4.9,56.6,161,2577.1,2.0,,,,,,,,,,,,,,,,,,,
08/03/2015 17:40,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00069
08/03/2015 15:00,,,,,,,,,,,,,,,,,,,2.0,2.5,0.2,0.9,4.8,53.4,161,5450.0,2.0,
08/03/2015 13:40,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00060
08/03/2015 11:00,,,,,,,,,,1.3,1.6,0.1,0.8,5.0,46.9,167,4903.2,2.0,,,,,,,,,,
08/03/2015 10:00,1.2,3.4,0.2,0.7,5.8,56.8,161,2567.4,2.0,,,,,,,,,,,,,,,,,,,
08/03/2015 09:40,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00065
08/03/2015 07:00,,,,,,,,,,,,,,,,,,,2.2,2.7,0.1,1.1,5.3,53.6,165,5459.9,2.0,
08/03/2015 05:40,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00063
08/03/2015 03:00,,,,,,,,,,1.3,1.8,0.3,0.9,4.2,47.0,166,4911.4,2.0,,,,,,,,,,
08/03/2015 02:00,1.3,3.4,0.5,0.6,5.4,56.8,160,2568.7,2.0,,,,,,,,,,,,,,,,,,,
08/03/2015 01:40,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00068
07/03/2015 23:00,,,,,,,,,,,,,,,,,,,2.3,3.5,0.4,1.1,5.2,53.6,160,5434.9,2.0,
07/03/2015 21:40,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00063
07/03/2015 19:00,,,,,,,,,,1.4,2.9,0.4,0.8,3.2,47.0,169,4897.4,2.0,,,,,,,,,,
07/03/2015 18:00,1.3,4.7,0.2,1.1,3.8,56.9,158,2580.4,2.0,,,,,,,,,,,,,,,,,,,
07/03/2015 17:40,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00061
07/03/2015 15:00,,,,,,,,,,,,,,,,,,,2.3,3.8,0.1,0.9,4.4,53.6,160,5438.3,2.0,
07/03/2015 13:40,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00062
07/03/2015 11:00,,,,,,,,,,1.4,2.0,0.5,0.9,4.6,46.5,169,4890.9,2.0,,,,,,,,,,
07/03/2015 10:00,1.3,3.6,0.3,0.9,4.7,56.9,159,2583.0,2.0,,,,,,,,,,,,,,,,,,,
07/03/2015 09:40,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00067
07/03/2015 07:00,,,,,,,,,,,,,,,,,,,2.3,2.9,0.2,0.5,4.1,53.4,162,5444.6,2.0,
07/03/2015 05:40,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00066
07/03/2015 03:00,,,,,,,,,,1.3,2.5,0.3,1.0,4.1,46.5,170,4886.4,2.0,,,,,,,,,,
07/03/2015 02:00,1.2,3.3,0.4,0.8,5.8,56.6,162,2575.7,2.0,,,,,,,,,,,,,,,,,,,
07/03/2015 01:40,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00069
06/03/2015 23:00,,,,,,,,,,,,,,,,,,,2.2,2.6,0.3,0.5,4.2,53.3,161,5439.8,2.0,
06/03/2015 21:40,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00063
06/03/2015 19:00,,,,,,,,,,1.3,2.4,0.2,0.9,4.6,46.4,167,4875.5,2.0,,,,,,,,,,
06/03/2015 18:00,1.2,3.3,0.3,0.9,4.8,56.5,160,2582.9,2.0,,,,,,,,,,,,,,,,,,,
06/03/2015 17:40,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00068
06/03/2015 15:00,,,,,,,,,,,,,,,,,,,2.2,2.8,0.2,0.9,5.0,53.2,160,5418.5,2.0,
06/03/2015 13:40,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00066
06/03/2015 11:00,,,,,,,,,,1.3,1.6,0.3,0.7,4.3,46.4,167,4905.6,2.0,,,,,,,,,,
06/03/2015 10:00,1.2,3.4,0.4,0.3,5.0,56.4,164,2586.5,2.0,,,,,,,,,,,,,,,,,,,
06/03/2015 09:40,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00073
06/03/2015 07:00,,,,,,,,,,,,,,,,,,,2.2,3.4,0.2,0.4,4.8,53.0,163,5399.7,2.0,
06/03/2015 05:40,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00063
06/03/2015 03:00,,,,,,,,,,1.3,2.5,0.2,0.7,3.6,46.4,168,4877.6,2.0,,,,,,,,,,
06/03/2015 02:00,1.2,2.6,0.5,1.0,5.9,56.0,163,2568.7,2.0,,,,,,,,,,,,,,,,,,,
06/03/2015 01:40,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00061
05/03/2015 23:00,,,,,,,,,,,,,,,,,,,2.3,3.5,0.4,0.7,4.4,53.0,164,5412.0,2.0,
05/03/2015 21:40,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00064
05/03/2015 19:00,,,,,,,,,,1.3,1.8,0.3,0.6,5.1,46.3,165,4853.9,2.0,,,,,,,,,,
05/03/2015 18:00,1.2,3.0,0.4,0.9,5.3,56.3,162,2567.9,2.0,,,,,,,,,,,,,,,,,,,
05/03/2015 17:40,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00065
05/03/2015 15:00,,,,,,,,,,,,,,,,,,,2.2,2.8,0.2,0.8,5.6,53.0,161,5400.0,2.0,
05/03/2015 13:40,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00062
05/03/2015 11:00,,,,,,,,,,1.3,1.7,0.3,0.8,4.9,46.3,172,4878.0,2.0,,,,,,,,,,
05/03/2015 10:00,1.2,2.9,0.3,0.9,5.6,55.9,166,2609.1,2.0,,,,,,,,,,,,,,,,,,,
05/03/2015 09:40,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00058
05/03/2015 07:00,,,,,,,,,,,,,,,,,,,2.2,3.4,0.5,1.0,4.1,52.7,162,5411.4,2.0,
05/03/2015 05:40,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00064
05/03/2015 03:00,,,,,,,,,,1.3,2.0,0.4,0.5,4.6,46.0,172,4862.9,2.0,,,,,,,,,,
05/03/2015 02:00,1.2,3.4,0.4,0.3,4.9,55.8,164,2574.3,2.0,,,,,,,,,,,,,,,,,,,
05/03/2015 01:40,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00067
04/03/2015 23:00,,,,,,,,,,,,,,,,,,,2.2,3.0,0.5,0.6,4.6,52.7,161,5373.8,2.0,
04/03/2015 21:40,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00062
04/03/2015 19:00,,,,,,,,,,1.3,2.8,0.1,0.4,4.3,46.0,168,4860.8,2.0,,,,,,,,,,
04/03/2015 18:00,1.2,3.2,0.2,0.9,5.6,55.7,163,2575.0,2.0,,,,,,,,,,,,,,,,,,,
04/03/2015 17:40,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00068
04/03/2015 15:00,,,,,,,,,,,,,,,,,,,2.2,2.7,0.2,0.6,4.5,52.7,161,5358.6,2.0,
04/03/2015 13:40,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00068
04/03/2015 11:00,,,,,,,,,,1.3,1.9,0.2,0.7,5.1,45.9,166,4865.8,2.0,,,,,,,,,,
04/03/2015 10:00,1.2,3.4,0.3,0.2,5.0,55.6,162,2593.2,2.0,,,,,,,,,,,,,,,,,,,
04/03/2015 09:40,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00067
04/03/2015 07:00,,,,,,,,,,,,,,,,,,,2.2,2.4,0.2,1.1,5.6,52.7,159,5400.1,2.0,
04/03/2015 05:40,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00072
04/03/2015 03:00,,,,,,,,,,1.3,2.2,0.2,0.9,4.7,45.9,166,4874.3,2.0,,,,,,,,,,
04/03/2015 02:00,1.2,3.1,0.4,0.8,5.6,55.7,163,2584.4,2.0,,,,,,,,,,,,,,,,,,,
04/03/2015 01:40,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00072
03/03/2015 23:00,,,,,,,,,,,,,,,,,,,2.1,2.6,0.2,0.9,5.6,52.5,161,5397.2,2.0,
03/03/2015 21:40,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00068
03/03/2015 19:00,,,,,,,,,,1.2,2.5,0.2,0.7,3.8,45.7,168,4851.9,2.0,,,,,,,,,,
03/03/2015 18:00,1.2,3.6,0.2,1.0,4.5,55.7,159,2575.8,2.0,,,,,,,,,,,,,,,,,,,
03/03/2015 17:40,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00073
03/03/2015 15:00,,,,,,,,,,,,,,,,,,,2.1,2.9,0.2,0.6,4.6,52.5,161,5415.1,2.0,
03/03/2015 13:40,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00078
03/03/2015 11:00,,,,,,,,,,1.2,2.3,0.3,0.6,3.9,45.7,167,4858.8,2.0,,,,,,,,,,
03/03/2015 10:00,1.1,2.1,0.2,0.8,6.9,55.5,164,2608.5,2.0,,,,,,,,,,,,,,,,,,,
03/03/2015 09:40,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00074
03/03/2015 07:00,,,,,,,,,,,,,,,,,,,2.1,2.6,0.3,0.8,5.0,52.3,159,5411.2,2.0,
03/03/2015 05:40,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00069
03/03/2015 03:00,,,,,,,,,,1.2,2.6,0.2,0.5,3.5,45.9,167,4821.0,2.0,,,,,,,,,,
03/03/2015 02:00,1.1,3.1,0.3,0.4,5.4,55.7,161,2607.8,2.0,,,,,,,,,,,,,,,,,,,
03/03/2015 01:40,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00077
02/03/2015 23:00,,,,,,,,,,,,,,,,,,,2.1,2.8,0.2,0.7,4.6,52.3,160,5382.9,2.0,
02/03/2015 21:40,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00075
02/03/2015 19:00,,,,,,,,,,1.2,2.2,0.4,0.4,4.1,45.8,167,4858.4,2.0,,,,,,,,,,
02/03/2015 18:00,1.1,3.2,0.2,0.4,5.2,55.6,161,2566.9,2.0,,,,,,,,,,,,,,,,,,,
02/03/2015 17:40,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00076
02/03/2015 15:00,,,,,,,,,,,,,,,,,,,2.1,3.1,0.1,1.2,3.8,52.3,161,5396.3,2.0,
02/03/2015 13:40,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00077
02/03/2015 11:00,,,,,,,,,,1.1,1.8,0.3,0.8,4.6,45.7,167,4849.4,2.0,,,,,,,,,,
02/03/2015 10:00,1.2,3.7,0.3,0.7,5.1,55.7,159,2574.8,2.0,,,,,,,,,,,,,,,,,,,
02/03/2015 09:40,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00073
02/03/2015 07:00,,,,,,,,,,,,,,,,,,,2.1,2.9,0.3,0.6,4.8,52.5,159,5363.6,2.0,
02/03/2015 05:40,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00069
02/03/2015 03:00,,,,,,,,,,1.2,2.3,0.1,0.3,3.7,45.9,167,4828.8,2.0,,,,,,,,,,
02/03/2015 02:00,1.1,3.4,0.4,0.5,4.6,55.8,158,2569.5,2.0,,,,,,,,,,,,,,,,,,,
02/03/2015 01:40,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00063
01/03/2015 23:00,,,,,,,,,,,,,,,,,,,2.1,2.7,0.2,0.8,5.2,52.3,162,5336.9,2.0,
01/03/2015 21:40,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00065
01/03/2015 19:00,,,,,,,,,,1.2,2.0,0.3,0.7,4.2,45.9,168,4831.1,2.0,,,,,,,,,,
01/03/2015 18:00,1.2,2.4,0.2,1.0,5.5,55.7,160,2566.4,2.0,,,,,,,,,,,,,,,,,,,
01/03/2015 17:40,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00059
01/03/2015 15:00,,,,,,,,,,,,,,,,,,,2.0,2.8,0.4,0.4,4.7,52.1,159,5331.8,2.0,
01/03/2015 13:40,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00064
01/03/2015 11:00,,,,,,,,,,1.2,2.2,0.2,0.6,4.2,45.8,165,4830.6,2.0,,,,,,,,,,
01/03/2015 10:00,1.2,2.6,0.4,1.0,5.4,55.4,160,2574.3,2.0,,,,,,,,,,,,,,,,,,,
01/03/2015 09:40,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00062
01/03/2015 07:00,,,,,,,,,,,,,,,,,,,2.1,3.0,0.3,0.4,5.1,52.5,158,5345.3,2.0,
01/03/2015 05:40,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00063
01/03/2015 03:00,,,,,,,,,,1.2,2.2,0.3,0.7,4.4,45.7,166,4798.8,2.0,,,,,,,,,,
01/03/2015 02:00,1.1,2.9,0.4,0.7,5.5,55.8,158,2551.6,2.0,,,,,,,,,,,,,,,,,,,
01/03/2015 01:40,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00061
28/02/2015 23:00,,,,,,,,,,,,,,,,,,,2.1,3.4,0.3,0.9,4.4,52.4,162,5331.3,2.0,
28/02/2015 21:40,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00065
28/02/2015 19:00,,,,,,,,,,1.3,2.2,0.4,0.6,4.4,45.4,165,4794.1,2.0,,,,,,,,,,
28/02/2015 18:00,1.2,4.2,0.3,0.3,5.0,55.6,160,2562.9,2.0,,,,,,,,,,,,,,,,,,,
28/02/2015 17:40,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00064
28/02/2015 15:00,,,,,,,,,,,,,,,,,,,2.2,3.9,0.3,0.9,3.7,52.3,158,5315.1,2.0,
28/02/2015 13:40,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00069
28/02/2015 11:00,,,,,,,,,,1.3,2.0,0.4,0.0,3.7,45.7,165,4775.5,2.0,,,,,,,,,,
28/02/2015 10:00,1.2,3.9,0.4,0.1,4.8,55.4,162,2541.4,2.0,,,,,,,,,,,,,,,,,,,
28/02/2015 09:40,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00061
28/02/2015 07:00,,,,,,,,,,,,,,,,,,,2.1,2.9,0.2,0.8,5.4,52.1,160,5289.4,2.0,
28/02/2015 05:40,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00059
28/02/2015 03:00,,,,,,,,,,1.3,2.4,0.5,0.7,4.5,45.7,169,4756.2,2.0,,,,,,,,,,
28/02/2015 02:00,1.2,2.9,0.5,0.7,5.1,55.5,160,2592.8,2.0,,,,,,,,,,,,,,,,,,,
28/02/2015 01:40,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00067
27/02/2015 23:00,,,,,,,,,,,,,,,,,,,2.2,3.6,0.5,0.6,3.9,52.1,161,5309.5,2.0,
27/02/2015 21:40,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00064
27/02/2015 19:00,,,,,,,,,,1.2,2.4,0.4,0.7,3.9,45.3,167,4788.5,2.0,,,,,,,,,,
27/02/2015 18:00,1.2,3.6,0.3,0.5,5.1,55.3,162,2566.5,2.0,,,,,,,,,,,,,,,,,,,
27/02/2015 17:40,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00059
27/02/2015 15:00,,,,,,,,,,,,,,,,,,,2.1,3.1,0.3,0.4,5.0,51.7,164,5307.4,2.0,
27/02/2015 13:40,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00064
27/02/2015 11:00,,,,,,,,,,1.2,2.5,0.3,0.6,3.4,45.2,168,4768.9,2.0,,,,,,,,,,
27/02/2015 10:00,1.2,2.8,0.2,1.2,6.1,55.2,161,2575.2,2.0,,,,,,,,,,,,,,,,,,,
27/02/2015 09:40,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00068
27/02/2015 07:00,,,,,,,,,,,,,,,,,,,2.1,2.4,0.2,0.7,5.5,52.1,160,5314.4,2.0,
27/02/2015 05:40,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00065
27/02/2015 03:00,,,,,,,,,,1.2,1.9,0.3,0.0,4.8,44.9,165,4782.4,2.0,,,,,,,,,,
27/02/2015 02:00,1.1,3.6,0.3,0.3,5.4,55.0,163,2567.4,2.0,,,,,,,,,,,,,,,,,,,
27/02/2015 01:40,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00060
26/02/2015 23:00,,,,,,,,,,,,,,,,,,,2.1,2.9,0.1,0.7,4.3,51.8,162,5311.3,2.0,
26/02/2015 21:40,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00073
26/02/2015 19:00,,,,,,,,,,1.1,1.5,0.1,0.8,4.6,45.4,166,4768.2,2.0,,,,,,,,,,
26/02/2015 18:00,1.1,3.9,0.2,0.5,5.1,55.1,160,2593.4,2.0,,,,,,,,,,,,,,,,,,,
26/02/2015 17:40,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00074
26/02/2015 15:00,,,,,,,,,,,,,,,,,,,2.1,2.9,0.1,0.8,5.0,51.7,160,5275.6,2.0,
26/02/2015 13:40,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00064
26/02/2015 11:00,,,,,,,,,,1.1,2.3,0.1,0.4,4.1,45.3,166,4756.5,2.0,,,,,,,,,,
26/02/2015 10:00,1.1,3.6,0.3,1.2,4.6,55.1,156,2581.8,2.0,,,,,,,,,,,,,,,,,,,
26/02/2015 09:40,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00061
26/02/2015 07:00,,,,,,,,,,,,,,,,,,,2.1,3.3,0.1,1.1,4.0,51.9,161,5280.0,2.0,
26/02/2015 05:40,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00067
26/02/2015 03:00,,,,,,,,,,1.3,2.1,0.4,0.6,3.9,45.2,167,4775.6,2.0,,,,,,,,,,
26/02/2015 02:00,1.2,3.8,0.6,0.9,4.9,55.4,159,2549.4,2.0,,,,,,,,,,,,,,,,,,,
26/02/2015 01:40,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00068
25/02/2015 23:00,,,,,,,,,,,,,,,,,,,2.2,3.6,0.2,1.1,4.6,52.0,162,5250.3,2.0,
25/02/2015 21:40,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00067
25/02/2015 19:00,,,,,,,,,,1.3,2.0,0.3,0.7,4.5,45.2,167,4761.1,2.0,,,,,,,,,,
25/02/2015 18:00,1.2,2.7,0.4,0.3,4.7,55.2,160,2551.8,2.0,,,,,,,,,,,,,,,,,,,
25/02/2015 17:40,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00071
25/02/2015 15:00,,,,,,,,,,,,,,,,,,,2.2,3.7,0.4,0.8,4.0,51.8,162,5207.8,2.0,
25/02/2015 13:40,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00067
25/02/2015 11:00,,,,,,,,,,1.3,2.5,0.4,0.6,3.5,45.3,166,4732.2,2.0,,,,,,,,,,
25/02/2015 10:00,1.2,2.5,0.3,1.0,5.1,54.8,161,2577.2,2.0,,,,,,,,,,,,,,,,,,,
25/02/2015 09:40,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00060
25/02/2015 07:00,,,,,,,,,,,,,,,,,,,2.1,3.2,0.2,0.9,4.9,51.5,164,5263.1,2.0,
25/02/2015 05:40,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00061
25/02/2015 03:00,,,,,,,,,,1.3,2.1,0.3,0.5,4.4,45.2,165,4727.9,2.0,,,,,,,,,,
25/02/2015 02:00,1.2,2.0,0.2,0.8,5.9,54.7,165,2574.2,2.0,,,,,,,,,,,,,,,,,,,
25/02/2015 01:40,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00061
24/02/2015 23:00,,,,,,,,,,,,,,,,,,,2.1,3.5,0.4,0.8,4.0,51.5,161,5293.4,2.0,
24/02/2015 21:40,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00061
24/02/2015 19:00,,,,,,,,,,1.2,2.2,0.3,0.3,3.5,45.2,165,4709.5,2.0,,,,,,,,,,
24/02/2015 18:00,1.1,2.8,0.3,0.8,5.2,54.9,159,2573.6,2.0,,,,,,,,,,,,,,,,,,,
24/02/2015 17:40,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00063
24/02/2015 15:00,,,,,,,,,,,,,,,,,,,2.0,3.0,0.1,1.1,3.6,51.4,162,5270.9,2.0,
24/02/2015 13:40,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00063
24/02/2015 11:00,,,,,,,,,,1.1,1.6,0.2,0.7,4.1,45.2,167,4732.2,2.0,,,,,,,,,,
24/02/2015 10:00,1.1,3.0,0.2,0.8,5.0,54.8,161,2588.5,2.0,,,,,,,,,,,,,,,,,,,
24/02/2015 09:40,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00060
24/02/2015 07:00,,,,,,,,,,,,,,,,,,,2.0,2.8,0.3,0.9,4.7,51.5,158,5259.4,2.0,
24/02/2015 05:40,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00064
24/02/2015 03:00,,,,,,,,,,1.1,1.7,0.2,0.7,4.6,44.9,166,4735.0,2.0,,,,,,,,,,
24/02/2015 02:00,1.1,3.1,0.3,0.9,4.2,54.8,157,2583.8,2.0,,,,,,,,,,,,,,,,,,,
24/02/2015 01:40,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00063
23/02/2015 23:00,,,,,,,,,,,,,,,,,,,2.0,2.8,0.2,0.9,4.3,51.6,158,5246.0,2.0,
23/02/2015 21:40,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00065
23/02/2015 19:00,,,,,,,,,,1.2,1.7,0.2,0.7,4.2,45.2,162,4703.9,2.0,,,,,,,,,,
23/02/2015 18:00,1.1,3.5,0.3,0.3,4.5,54.8,159,2582.8,2.0,,,,,,,,,,,,,,,,,,,
23/02/2015 17:40,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00059
23/02/2015 15:00,,,,,,,,,,,,,,,,,,,2.0,3.6,0.4,0.7,4.1,51.4,159,5234.7,2.0,
23/02/2015 13:40,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00070
23/02/2015 11:00,,,,,,,,,,1.2,1.4,0.1,0.7,5.0,45.0,165,4729.7,2.0,,,,,,,,,,
23/02/2015 10:00,1.1,2.8,0.2,0.9,4.7,54.8,159,2560.2,2.0,,,,,,,,,,,,,,,,,,,
23/02/2015 09:40,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00073
23/02/2015 07:00,,,,,,,,,,,,,,,,,,,2.0,2.9,0.1,0.7,3.6,51.2,160,5235.0,2.0,
23/02/2015 05:40,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00072
23/02/2015 03:00,,,,,,,,,,1.2,1.9,0.2,0.3,4.3,44.7,163,4675.0,2.0,,,,,,,,,,
23/02/2015 02:00,1.1,2.9,0.2,0.6,5.3,54.7,160,2584.6,2.0,,,,,,,,,,,,,,,,,,,
23/02/2015 01:40,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00071
22/02/2015 23:00,,,,,,,,,,,,,,,,,,,2.0,2.7,0.4,0.9,4.5,51.5,159,5215.8,2.0,
22/02/2015 21:40,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00078
22/02/2015 19:00,,,,,,,,,,1.2,1.9,0.1,0.3,4.0,44.9,166,4681.1,2.0,,,,,,,,,,
22/02/2015 18:00,1.2,3.1,0.2,0.6,4.5,54.7,161,2551.6,2.0,,,,,,,,,,,,,,,,,,,
22/02/2015 17:40,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00071
22/02/2015 15:00,,,,,,,,,,,,,,,,,,,2.1,3.4,0.3,0.1,3.9,51.3,158,5207.4,2.0,
22/02/2015 13:40,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00067
22/02/2015 11:00,,,,,,,,,,1.2,1.9,0.2,0.5,3.7,44.8,169,4670.7,2.0,,,,,,,,,,
22/02/2015 10:00,1.1,2.4,0.3,0.3,5.0,54.6,159,2563.3,2.0,,,,,,,,,,,,,,,,,,,
22/02/2015 09:40,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00062
22/02/2015 07:00,,,,,,,,,,,,,,,,,,,2.1,2.7,0.2,0.1,5.6,51.2,163,5226.2,2.0,
22/02/2015 05:40,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00063
22/02/2015 03:00,,,,,,,,,,1.2,2.0,0.3,1.0,4.1,44.7,165,4712.0,2.0,,,,,,,,,,
22/02/2015 02:00,1.2,2.8,0.2,0.8,4.6,54.8,163,2576.4,2.0,,,,,,,,,,,,,,,,,,,
22/02/2015 01:40,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00064
21/02/2015 23:00,,,,,,,,,,,,,,,,,,,2.0,3.2,0.3,0.6,4.0,51.1,164,5227.5,2.0,
21/02/2015 21:40,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00061
21/02/2015 19:00,,,,,,,,,,1.2,1.6,0.2,0.8,4.1,44.6,165,4656.0,2.0,,,,,,,,,,
21/02/2015 18:00,1.1,2.8,0.2,0.8,5.0,54.4,159,2592.5,2.0,,,,,,,,,,,,,,,,,,,
21/02/2015 17:40,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00062
21/02/2015 15:00,,,,,,,,,,,,,,,,,,,2.0,2.0,0.3,0.7,4.7,51.2,162,5189.5,2.0,
21/02/2015 13:40,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00063
21/02/2015 11:00,,,,,,,,,,1.2,1.2,0.2,0.3,4.4,44.5,165,4659.0,2.0,,,,,,,,,,
21/02/2015 10:00,1.1,3.0,0.4,0.6,4.3,54.3,162,2587.5,2.0,,,,,,,,,,,,,,,,,,,
21/02/2015 09:40,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00061
21/02/2015 07:00,,,,,,,,,,,,,,,,,,,2.1,2.2,0.3,0.8,4.8,51.4,161,5197.4,2.0,
21/02/2015 05:40,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00061
21/02/2015 03:00,,,,,,,,,,1.2,1.4,0.2,0.6,4.3,44.6,168,4668.2,2.0,,,,,,,,,,
21/02/2015 02:00,1.1,2.4,0.3,0.9,6.3,54.5,160,2593.8,2.0,,,,,,,,,,,,,,,,,,,
21/02/2015 01:40,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00063
20/02/2015 23:00,,,,,,,,,,,,,,,,,,,2.0,3.7,0.2,0.7,4.0,51.1,162,5183.7,2.0,
20/02/2015 21:40,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00065
20/02/2015 19:00,,,,,,,,,,1.2,1.9,0.2,0.7,4.3,44.4,164,4649.4,2.0,,,,,,,,,,
20/02/2015 18:00,1.1,2.8,0.3,0.9,4.9,54.1,159,2560.5,2.0,,,,,,,,,,,,,,,,,,,
20/02/2015 17:40,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00060
20/02/2015 15:00,,,,,,,,,,,,,,,,,,,2.0,3.2,0.3,0.6,4.8,51.0,161,5175.4,2.0,
20/02/2015 13:40,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00062
20/02/2015 11:00,,,,,,,,,,1.2,2.4,0.2,0.9,4.0,44.5,166,4673.5,2.0,,,,,,,,,,
20/02/2015 10:00,1.1,2.8,0.2,0.7,4.9,54.2,157,2575.7,2.0,,,,,,,,,,,,,,,,,,,
20/02/2015 09:40,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00064
20/02/2015 07:00,,,,,,,,,,,,,,,,,,,2.0,3.9,0.1,1.0,4.3,51.1,164,5171.3,2.0,
20/02/2015 05:40,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00062
20/02/2015 03:00,,,,,,,,,,1.2,1.9,0.2,0.6,3.8,44.2,166,4664.3,2.0,,,,,,,,,,
20/02/2015 02:00,1.1,3.2,0.1,0.9,4.3,54.0,160,2577.6,2.0,,,,,,,,,,,,,,,,,,,
20/02/2015 01:40,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00065
19/02/2015 23:00,,,,,,,,,,,,,,,,,,,2.0,4.0,0.2,0.8,4.2,51.0,162,5141.1,2.0,
19/02/2015 21:40,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00066
19/02/2015 19:00,,,,,,,,,,1.1,2.2,0.2,0.2,3.8,44.2,166,4634.0,2.0,,,,,,,,,,
19/02/2015 18:00,1.1,2.7,0.3,0.6,5.4,53.9,161,2570.6,2.0,,,,,,,,,,,,,,,,,,,
19/02/2015 17:40,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00067
19/02/2015 15:00,,,,,,,,,,,,,,,,,,,2.0,3.7,0.2,0.8,3.8,50.7,162,5150.6,2.0,
19/02/2015 13:40,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00061
19/02/2015 11:00,,,,,,,,,,1.2,2.3,0.4,0.7,3.5,44.5,164,4631.2,2.0,,,,,,,,,,
19/02/2015 10:00,1.1,3.0,0.4,0.6,5.0,54.0,158,2552.5,2.0,,,,,,,,,,,,,,,,,,,
19/02/2015 09:40,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00070
19/02/2015 07:00,,,,,,,,,,,,,,,,,,,2.0,2.8,0.3,1.0,4.4,51.0,162,5147.7,2.0,
19/02/2015 05:40,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00064
19/02/2015 03:00,,,,,,,,,,1.2,2.4,0.4,0.6,3.8,44.1,169,4610.0,2.0,,,,,,,,,,
19/02/2015 02:00,1.2,2.9,0.3,0.7,4.6,54.1,159,2577.8,2.0,,,,,,,,,,,,,,,,,,,
19/02/2015 01:40,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00073
18/02/2015 23:00,,,,,,,,,,,,,,,,,,,2.1,2.7,0.3,0.7,5.3,50.6,164,5114.8,2.0,
18/02/2015 21:40,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00062
18/02/2015 19:00,,,,,,,,,,1.3,1.4,0.3,0.8,4.2,44.2,169,4618.8,2.0,,,,,,,,,,
18/02/2015 18:00,1.2,2.6,0.3,1.0,4.4,54.1,159,2574.4,2.0,,,,,,,,,,,,,,,,,,,
18/02/2015 17:40,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00066
18/02/2015 15:00,,,,,,,,,,,,,,,,,,,2.1,2.7,0.5,0.9,4.1,50.7,164,5102.0,2.0,
18/02/2015 13:40,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00066
18/02/2015 11:00,,,,,,,,,,1.3,2.5,0.3,0.7,2.7,44.1,167,4617.0,2.0,,,,,,,,,,
18/02/2015 10:00,1.2,3.1,0.4,0.8,4.7,53.7,163,2570.3,2.0,,,,,,,,,,,,,,,,,,,
18/02/2015 09:40,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00064
18/02/2015 07:00,,,,,,,,,,,,,,,,,,,2.1,2.7,0.2,1.0,4.3,50.5,163,5126.4,2.0,
18/02/2015 05:40,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00065
18/02/2015 03:00,,,,,,,,,,1.2,1.7,0.4,0.9,5.0,43.9,170,4605.9,2.0,,,,,,,,,,
18/02/2015 02:00,1.2,3.2,0.3,1.1,4.7,53.8,162,2586.1,2.0,,,,,,,,,,,,,,,,,,,
18/02/2015 01:40,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00065
17/02/2015 23:00,,,,,,,,,,,,,,,,,,,2.1,2.6,0.3,0.3,4.0,50.4,159,5118.6,2.0,
17/02/2015 21:40,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00065
17/02/2015 19:00,,,,,,,,,,1.2,2.1,0.2,0.8,4.1,43.9,165,4615.2,2.0,,,,,,,,,,
17/02/2015 18:00,1.2,2.8,0.3,0.9,4.9,53.7,163,2565.0,2.0,,,,,,,,,,,,,,,,,,,
17/02/2015 17:40,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00065
17/02/2015 15:00,,,,,,,,,,,,,,,,,,,2.1,3.0,0.2,0.5,4.7,50.4,161,5117.4,2.0,
17/02/2015 13:40,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00062
17/02/2015 11:00,,,,,,,,,,1.2,2.2,0.2,0.8,4.3,43.7,167,4601.0,2.0,,,,,,,,,,
17/02/2015 10:00,1.1,2.6,0.3,0.9,5.0,53.4,165,2573.3,2.0,,,,,,,,,,,,,,,,,,,
17/02/2015 09:40,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00063
17/02/2015 07:00,,,,,,,,,,,,,,,,,,,2.0,2.9,0.1,0.5,3.7,49.9,165,5122.7,2.0,
17/02/2015 05:40,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00063
17/02/2015 03:00,,,,,,,,,,1.2,1.8,0.2,0.7,4.1,43.8,168,4640.1,2.0,,,,,,,,,,
