Timestamp,A: Hydrogen (ppm),A: Methane (ppm),A: Acetylene (ppm),A: Ethylene (ppm),A: Ethane (ppm),A: Carbon Monoxide (ppm),A: Carbon Dioxide (ppm),A: Oxygen (ppm),A: Water (ppm),B: Hydrogen (ppm),B: Methane (ppm),B: Acetylene (ppm),B: Ethylene (ppm),B: Ethane (ppm),B: Carbon Monoxide (ppm),B: Carbon Dioxide (ppm),B: Oxygen (ppm),B: Water (ppm),C: Hydrogen (ppm),C: Methane (ppm),C: Acetylene (ppm),C: Ethylene (ppm),C: Ethane (ppm),C: Carbon Monoxide (ppm),C: Carbon Dioxide (ppm),C: Oxygen (ppm),C: Water (ppm),Peripherals:Analog: 1-AIN 1 (xxx)
17/02/2015 02:00,1.1,2.2,0.2,0.7,4.8,53.2,160,2588.8,2.0,,,,,,,,,,,,,,,,,,,
17/02/2015 01:40,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00064
16/02/2015 23:00,,,,,,,,,,,,,,,,,,,2.0,2.8,0.1,0.7,4.0,50.2,160,5124.2,2.0,
16/02/2015 21:40,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00068
16/02/2015 19:00,,,,,,,,,,1.1,1.8,0.1,0.7,3.8,43.6,167,4590.0,2.0,,,,,,,,,,
16/02/2015 18:00,1.0,2.9,0.3,0.7,4.4,53.3,166,2578.3,2.0,,,,,,,,,,,,,,,,,,,
16/02/2015 17:40,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00064
16/02/2015 15:00,,,,,,,,,,,,,,,,,,,2.0,2.9,0.3,0.3,4.6,50.0,160,5105.6,2.0,
16/02/2015 13:40,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00061
16/02/2015 11:00,,,,,,,,,,1.2,1.8,0.2,0.4,4.1,43.8,167,4601.3,2.0,,,,,,,,,,
16/02/2015 10:00,1.1,2.7,0.4,0.2,4.9,53.4,161,2576.6,2.0,,,,,,,,,,,,,,,,,,,
16/02/2015 09:40,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00064
16/02/2015 07:00,,,,,,,,,,,,,,,,,,,2.0,2.2,0.2,0.9,4.8,50.2,158,5097.5,2.0,
16/02/2015 05:40,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00069
16/02/2015 03:00,,,,,,,,,,1.2,2.1,0.2,0.7,4.0,43.8,167,4596.8,2.0,,,,,,,,,,
16/02/2015 02:00,1.2,3.6,0.1,1.0,3.8,53.6,163,2556.5,2.0,,,,,,,,,,,,,,,,,,,
16/02/2015 01:40,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00068
15/02/2015 23:00,,,,,,,,,,,,,,,,,,,2.0,3.5,0.2,0.9,3.4,50.3,163,5078.3,2.0,
15/02/2015 21:40,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00065
15/02/2015 19:00,,,,,,,,,,1.2,1.2,0.2,0.2,4.4,43.5,167,4597.9,2.0,,,,,,,,,,
15/02/2015 18:00,1.1,3.0,0.3,0.8,4.9,53.3,163,2566.8,2.0,,,,,,,,,,,,,,,,,,,
15/02/2015 17:40,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00066
15/02/2015 15:00,,,,,,,,,,,,,,,,,,,2.0,2.0,0.2,0.8,5.0,50.1,164,5078.1,2.0,
15/02/2015 13:40,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00066
15/02/2015 11:00,,,,,,,,,,1.2,1.5,0.2,0.6,4.4,43.1,168,4583.9,2.0,,,,,,,,,,
15/02/2015 10:00,1.1,2.3,0.2,0.6,5.2,52.9,164,2585.9,2.0,,,,,,,,,,,,,,,,,,,
15/02/2015 09:40,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00063
15/02/2015 07:00,,,,,,,,,,,,,,,,,,,2.0,3.8,0.2,0.3,4.7,50.0,166,5087.3,2.0,
15/02/2015 05:40,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00067
15/02/2015 03:00,,,,,,,,,,1.2,1.8,0.2,0.5,3.9,43.3,170,4565.9,2.0,,,,,,,,,,
15/02/2015 02:00,1.1,2.3,0.4,1.0,5.7,53.2,162,2583.2,2.0,,,,,,,,,,,,,,,,,,,
15/02/2015 01:40,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00065
14/02/2015 23:00,,,,,,,,,,,,,,,,,,,2.0,4.1,0.3,0.9,3.5,49.7,162,5074.4,2.0,
14/02/2015 21:40,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00064
14/02/2015 19:00,,,,,,,,,,1.2,2.4,0.4,0.6,3.6,43.3,167,4562.1,2.0,,,,,,,,,,
14/02/2015 18:00,1.1,4.1,0.2,0.5,3.5,53.0,167,2580.9,2.0,,,,,,,,,,,,,,,,,,,
14/02/2015 17:40,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00063
14/02/2015 15:00,,,,,,,,,,,,,,,,,,,2.0,3.5,0.1,0.1,4.4,49.7,165,5062.3,2.0,
14/02/2015 13:40,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00063
14/02/2015 11:00,,,,,,,,,,1.2,1.4,0.5,1.0,4.4,43.3,168,4592.7,2.0,,,,,,,,,,
14/02/2015 10:00,1.1,2.6,0.5,0.8,4.8,53.0,163,2596.5,2.0,,,,,,,,,,,,,,,,,,,
14/02/2015 09:40,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00069
14/02/2015 07:00,,,,,,,,,,,,,,,,,,,2.0,3.0,0.1,0.2,4.7,49.8,163,5064.2,2.0,
14/02/2015 05:40,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00068
14/02/2015 03:00,,,,,,,,,,1.2,1.6,0.3,0.0,4.0,43.4,169,4577.0,2.0,,,,,,,,,,
14/02/2015 02:00,1.1,3.0,0.4,0.9,4.3,53.0,165,2577.9,2.0,,,,,,,,,,,,,,,,,,,
14/02/2015 01:40,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00066
13/02/2015 23:00,,,,,,,,,,,,,,,,,,,2.0,2.7,0.0,0.8,4.1,49.9,169,5102.6,2.0,
13/02/2015 21:40,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00063
13/02/2015 19:00,,,,,,,,,,1.2,2.9,0.4,0.3,2.6,43.2,171,4618.1,2.0,,,,,,,,,,
13/02/2015 18:00,1.1,2.7,0.5,0.9,4.6,53.2,165,2595.2,2.0,,,,,,,,,,,,,,,,,,,
13/02/2015 17:40,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00066
13/02/2015 15:00,,,,,,,,,,,,,,,,,,,2.0,3.0,0.2,0.9,4.7,49.7,163,5095.9,2.0,
13/02/2015 13:40,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00063
13/02/2015 11:00,,,,,,,,,,1.2,1.2,0.2,0.6,4.5,43.2,168,4591.7,2.0,,,,,,,,,,
13/02/2015 10:00,1.1,2.9,0.2,0.8,5.1,52.8,161,2605.1,2.0,,,,,,,,,,,,,,,,,,,
13/02/2015 09:40,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00061
13/02/2015 07:00,,,,,,,,,,,,,,,,,,,1.9,3.0,0.3,0.8,4.4,49.6,162,5092.4,2.0,
13/02/2015 05:40,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00060
13/02/2015 03:00,,,,,,,,,,1.1,2.1,0.3,0.8,4.1,43.2,167,4577.9,2.0,,,,,,,,,,
13/02/2015 02:00,1.1,2.5,0.2,0.7,4.9,52.6,164,2572.3,2.0,,,,,,,,,,,,,,,,,,,
13/02/2015 01:40,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00062
12/02/2015 23:00,,,,,,,,,,,,,,,,,,,2.0,3.3,0.1,0.8,3.2,49.7,163,5050.5,2.0,
12/02/2015 21:40,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00067
12/02/2015 19:00,,,,,,,,,,1.2,1.8,0.2,0.8,3.8,43.0,166,4592.8,2.0,,,,,,,,,,
12/02/2015 18:00,1.1,2.4,0.3,1.2,4.9,52.6,162,2558.2,2.0,,,,,,,,,,,,,,,,,,,
12/02/2015 17:40,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00065
12/02/2015 15:00,,,,,,,,,,,,,,,,,,,1.9,2.1,0.3,0.8,4.7,49.4,163,5055.9,2.0,
12/02/2015 13:40,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00062
12/02/2015 11:00,,,,,,,,,,1.2,1.7,0.2,0.8,3.6,42.9,168,4534.4,2.0,,,,,,,,,,
12/02/2015 10:00,1.1,2.3,0.2,0.3,5.3,52.7,163,2555.9,2.0,,,,,,,,,,,,,,,,,,,
12/02/2015 09:40,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00061
12/02/2015 07:00,,,,,,,,,,,,,,,,,,,2.0,1.9,0.3,0.1,4.5,49.4,163,5072.9,2.0,
12/02/2015 05:40,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00069
12/02/2015 03:00,,,,,,,,,,1.1,1.8,0.3,0.8,3.9,42.8,165,4552.1,2.0,,,,,,,,,,
12/02/2015 02:00,1.1,2.5,0.3,0.6,4.7,52.7,160,2572.8,2.0,,,,,,,,,,,,,,,,,,,
12/02/2015 01:40,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00073
11/02/2015 23:00,,,,,,,,,,,,,,,,,,,2.0,2.3,0.1,0.8,5.0,49.3,164,5041.1,2.0,
11/02/2015 21:40,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00067
11/02/2015 19:00,,,,,,,,,,1.1,1.5,0.4,0.7,4.4,42.8,170,4547.1,2.0,,,,,,,,,,
11/02/2015 18:00,1.1,2.5,0.3,0.8,5.5,52.3,165,2566.7,2.0,,,,,,,,,,,,,,,,,,,
11/02/2015 17:40,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00070
11/02/2015 15:00,,,,,,,,,,,,,,,,,,,1.9,2.7,0.4,1.1,3.6,49.2,163,5031.8,2.0,
11/02/2015 13:40,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00066
11/02/2015 11:00,,,,,,,,,,1.1,1.8,0.2,0.9,4.0,42.5,168,4542.0,2.0,,,,,,,,,,
11/02/2015 10:00,1.0,2.4,0.2,0.7,4.6,52.5,162,2564.5,2.0,,,,,,,,,,,,,,,,,,,
11/02/2015 09:40,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00066
11/02/2015 07:00,,,,,,,,,,,,,,,,,,,2.0,2.2,0.4,0.6,4.4,49.2,164,5069.1,2.0,
11/02/2015 05:40,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00072
11/02/2015 03:00,,,,,,,,,,1.1,1.9,0.3,0.9,3.5,42.6,167,4538.3,2.0,,,,,,,,,,
11/02/2015 02:00,1.1,2.3,0.2,0.5,4.8,52.6,162,2581.4,2.0,,,,,,,,,,,,,,,,,,,
11/02/2015 01:40,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00067
10/02/2015 23:00,,,,,,,,,,,,,,,,,,,1.9,2.8,0.1,0.5,3.7,48.8,164,5033.9,2.0,
10/02/2015 21:40,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00064
10/02/2015 19:00,,,,,,,,,,1.1,1.9,0.4,0.5,3.9,42.4,170,4529.2,2.0,,,,,,,,,,
10/02/2015 18:00,1.1,2.6,0.3,0.9,4.5,52.1,163,2589.9,2.0,,,,,,,,,,,,,,,,,,,
10/02/2015 17:40,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00061
10/02/2015 15:00,,,,,,,,,,,,,,,,,,,2.0,2.2,0.1,0.8,4.2,49.0,165,5033.0,2.0,
10/02/2015 13:40,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00076
10/02/2015 11:00,,,,,,,,,,1.1,1.8,0.3,0.8,3.7,42.4,168,4504.6,2.0,,,,,,,,,,
10/02/2015 10:00,1.1,2.6,0.2,0.5,5.3,52.3,163,2565.5,2.0,,,,,,,,,,,,,,,,,,,
10/02/2015 09:40,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00064
10/02/2015 07:00,,,,,,,,,,,,,,,,,,,2.0,2.8,0.2,0.8,4.0,49.0,162,5009.0,2.0,
10/02/2015 05:40,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00068
10/02/2015 03:00,,,,,,,,,,1.2,2.1,0.3,0.5,3.7,42.4,172,4522.8,2.0,,,,,,,,,,
10/02/2015 02:00,1.1,3.3,0.2,1.0,3.7,52.2,163,2570.8,2.0,,,,,,,,,,,,,,,,,,,
10/02/2015 01:40,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00063
09/02/2015 23:00,,,,,,,,,,,,,,,,,,,2.0,2.5,0.5,0.8,4.1,48.7,162,5015.9,2.0,
09/02/2015 21:40,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00063
09/02/2015 19:00,,,,,,,,,,1.2,2.4,0.3,0.5,3.7,42.3,167,4520.8,2.0,,,,,,,,,,
09/02/2015 18:00,1.1,2.6,0.4,1.0,4.9,52.2,164,2566.1,2.0,,,,,,,,,,,,,,,,,,,
09/02/2015 17:40,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00064
09/02/2015 15:00,,,,,,,,,,,,,,,,,,,2.0,3.0,0.3,0.6,3.7,48.8,162,4992.4,2.0,
09/02/2015 13:40,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00069
09/02/2015 11:00,,,,,,,,,,1.2,2.2,0.4,0.7,3.5,42.4,166,4499.8,2.0,,,,,,,,,,
09/02/2015 10:00,1.1,2.5,0.3,0.4,4.7,52.1,164,2569.5,2.0,,,,,,,,,,,,,,,,,,,
09/02/2015 09:40,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00064
09/02/2015 07:00,,,,,,,,,,,,,,,,,,,2.0,2.2,0.3,1.0,5.0,48.8,164,4986.5,2.0,
09/02/2015 05:40,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00066
09/02/2015 03:00,,,,,,,,,,1.1,2.7,0.2,0.5,2.9,42.3,167,4496.6,2.0,,,,,,,,,,
09/02/2015 02:00,1.1,2.7,0.2,0.7,3.5,52.2,165,2594.8,2.0,,,,,,,,,,,,,,,,,,,
09/02/2015 01:40,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00063
08/02/2015 23:00,,,,,,,,,,,,,,,,,,,2.0,2.7,0.1,0.2,4.1,48.8,162,4979.5,2.0,
08/02/2015 21:40,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00063
08/02/2015 19:00,,,,,,,,,,1.1,1.6,0.4,0.3,3.7,42.1,164,4508.5,2.0,,,,,,,,,,
08/02/2015 18:00,1.1,2.0,0.3,0.5,5.5,51.9,165,2569.8,2.0,,,,,,,,,,,,,,,,,,,
08/02/2015 17:40,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00067
08/02/2015 15:00,,,,,,,,,,,,,,,,,,,2.0,2.6,0.4,0.1,4.3,48.6,163,4990.6,2.0,
08/02/2015 13:40,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00063
08/02/2015 11:00,,,,,,,,,,1.1,1.5,0.3,0.9,4.0,41.9,171,4513.1,2.0,,,,,,,,,,
08/02/2015 10:00,1.1,2.3,0.4,1.1,4.4,51.8,165,2576.2,2.0,,,,,,,,,,,,,,,,,,,
08/02/2015 09:40,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00062
08/02/2015 07:00,,,,,,,,,,,,,,,,,,,2.0,2.1,0.3,1.0,4.9,48.3,161,5008.3,2.0,
08/02/2015 05:40,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00063
08/02/2015 03:00,,,,,,,,,,1.1,1.5,0.3,0.8,4.2,41.7,166,4479.4,2.0,,,,,,,,,,
08/02/2015 02:00,1.1,2.3,0.3,0.8,5.2,51.5,162,2603.0,2.0,,,,,,,,,,,,,,,,,,,
08/02/2015 01:40,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00067
07/02/2015 23:00,,,,,,,,,,,,,,,,,,,1.9,2.5,0.3,0.7,3.8,48.2,163,4979.2,2.0,
07/02/2015 21:40,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00062
07/02/2015 19:00,,,,,,,,,,1.1,3.0,0.4,0.7,2.7,41.8,167,4493.9,2.0,,,,,,,,,,
07/02/2015 18:00,1.1,2.9,0.1,1.0,4.5,51.7,163,2580.3,2.0,,,,,,,,,,,,,,,,,,,
07/02/2015 17:40,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00059
07/02/2015 15:00,,,,,,,,,,,,,,,,,,,2.0,2.7,0.3,1.0,3.8,48.3,160,4980.0,2.0,
07/02/2015 13:40,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00065
07/02/2015 11:00,,,,,,,,,,1.1,1.7,0.3,0.6,4.0,41.7,170,4486.7,2.0,,,,,,,,,,
07/02/2015 10:00,1.1,3.9,0.4,0.8,4.1,51.6,163,2573.6,2.0,,,,,,,,,,,,,,,,,,,
07/02/2015 09:40,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00059
07/02/2015 07:00,,,,,,,,,,,,,,,,,,,1.9,2.4,0.3,0.4,4.7,48.2,162,4988.3,2.0,
07/02/2015 05:40,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00066
07/02/2015 03:00,,,,,,,,,,1.1,2.6,0.2,0.6,2.9,42.0,165,4506.0,2.0,,,,,,,,,,
07/02/2015 02:00,1.1,2.7,0.2,0.9,4.4,51.3,165,2621.3,2.0,,,,,,,,,,,,,,,,,,,
07/02/2015 01:40,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00062
06/02/2015 23:00,,,,,,,,,,,,,,,,,,,1.9,2.8,0.2,0.7,3.8,48.2,161,4986.7,2.0,
06/02/2015 21:40,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00063
06/02/2015 19:00,,,,,,,,,,1.1,2.2,0.3,0.9,3.7,41.6,165,4465.7,2.0,,,,,,,,,,
06/02/2015 18:00,1.1,2.7,0.1,0.6,4.6,51.4,161,2581.4,2.0,,,,,,,,,,,,,,,,,,,
06/02/2015 17:40,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00065
06/02/2015 15:00,,,,,,,,,,,,,,,,,,,1.9,2.0,0.3,0.9,5.6,47.9,163,4951.1,2.0,
06/02/2015 13:40,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00067
06/02/2015 11:00,,,,,,,,,,1.1,1.9,0.4,0.5,3.3,41.5,169,4495.8,2.0,,,,,,,,,,
06/02/2015 10:00,1.1,2.0,0.4,0.7,5.0,51.5,167,2604.3,2.0,,,,,,,,,,,,,,,,,,,
06/02/2015 09:40,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00064
06/02/2015 07:00,,,,,,,,,,,,,,,,,,,1.9,2.4,0.1,0.8,4.2,47.8,164,5006.5,2.0,
06/02/2015 05:40,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00063
06/02/2015 03:00,,,,,,,,,,1.1,2.0,0.3,0.6,3.3,41.5,170,4496.9,2.0,,,,,,,,,,
06/02/2015 02:00,1.1,2.4,0.4,0.6,4.3,51.3,174,2580.4,2.0,,,,,,,,,,,,,,,,,,,
06/02/2015 01:40,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00059
05/02/2015 23:00,,,,,,,,,,,,,,,,,,,1.9,2.6,0.2,1.0,4.1,47.9,165,4966.0,2.0,
05/02/2015 21:40,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00061
05/02/2015 19:00,,,,,,,,,,1.1,1.4,0.4,0.0,3.6,41.4,166,4474.9,2.0,,,,,,,,,,
05/02/2015 18:00,1.1,2.4,0.3,0.6,4.7,51.2,161,2561.4,2.0,,,,,,,,,,,,,,,,,,,
05/02/2015 17:40,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00065
05/02/2015 15:00,,,,,,,,,,,,,,,,,,,1.9,2.0,0.2,0.9,3.9,48.0,162,4906.3,2.0,
05/02/2015 13:40,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00067
05/02/2015 11:00,,,,,,,,,,1.1,1.5,0.4,0.7,4.1,41.2,170,4455.0,2.0,,,,,,,,,,
05/02/2015 10:00,1.1,2.1,0.4,0.8,4.9,51.1,160,2594.6,2.0,,,,,,,,,,,,,,,,,,,
05/02/2015 09:40,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00068
05/02/2015 07:00,,,,,,,,,,,,,,,,,,,1.9,2.9,0.2,0.7,4.0,47.6,162,4935.4,2.0,
05/02/2015 05:40,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00060
05/02/2015 03:00,,,,,,,,,,1.1,1.7,0.4,0.3,4.0,41.2,168,4419.4,2.0,,,,,,,,,,
05/02/2015 02:00,1.1,2.5,0.4,0.5,4.8,50.8,162,2577.2,2.0,,,,,,,,,,,,,,,,,,,
05/02/2015 01:40,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00060
04/02/2015 23:00,,,,,,,,,,,,,,,,,,,1.9,2.7,0.2,0.7,4.2,47.6,162,4925.9,2.0,
04/02/2015 21:40,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00067
04/02/2015 19:00,,,,,,,,,,1.0,1.6,0.3,0.6,3.7,41.1,162,4426.5,2.0,,,,,,,,,,
04/02/2015 18:00,1.0,3.2,0.3,0.5,3.8,50.6,160,2574.6,2.0,,,,,,,,,,,,,,,,,,,
04/02/2015 17:40,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00067
04/02/2015 15:00,,,,,,,,,,,,,,,,,,,1.9,2.3,0.3,0.5,4.7,47.5,163,4954.1,2.0,
04/02/2015 13:40,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00064
04/02/2015 11:00,,,,,,,,,,1.1,1.9,0.3,0.5,3.5,41.1,165,4453.0,2.0,,,,,,,,,,
04/02/2015 10:00,1.0,2.1,0.0,0.8,5.3,50.7,164,2589.3,2.0,,,,,,,,,,,,,,,,,,,
04/02/2015 09:40,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00063
04/02/2015 07:00,,,,,,,,,,,,,,,,,,,1.8,2.3,0.3,0.5,4.2,47.1,162,4984.0,2.0,
04/02/2015 05:40,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00061
04/02/2015 03:00,,,,,,,,,,1.1,1.3,0.0,0.5,4.1,41.1,168,4411.6,2.0,,,,,,,,,,
04/02/2015 02:00,1.0,2.1,0.1,1.0,4.4,50.6,161,2615.7,2.0,,,,,,,,,,,,,,,,,,,
04/02/2015 01:40,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00070
03/02/2015 23:00,,,,,,,,,,,,,,,,,,,1.8,2.6,0.1,0.7,3.8,47.3,161,4925.0,2.0,
03/02/2015 21:40,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00074
03/02/2015 19:00,,,,,,,,,,1.0,1.5,0.3,0.7,4.0,40.8,171,4431.4,2.0,,,,,,,,,,
03/02/2015 18:00,1.0,2.3,0.1,0.7,4.8,50.5,158,2586.8,2.0,,,,,,,,,,,,,,,,,,,
03/02/2015 17:40,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00069
03/02/2015 15:00,,,,,,,,,,,,,,,,,,,1.8,2.8,0.1,0.6,3.4,47.3,162,4928.6,2.0,
03/02/2015 13:40,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00068
03/02/2015 11:00,,,,,,,,,,1.1,1.7,0.3,0.1,3.8,41.0,166,4394.8,2.0,,,,,,,,,,
03/02/2015 10:00,1.0,2.7,0.4,0.6,4.7,50.4,165,2631.6,2.0,,,,,,,,,,,,,,,,,,,
03/02/2015 09:40,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00064
03/02/2015 07:00,,,,,,,,,,,,,,,,,,,1.8,2.7,0.2,0.4,3.4,47.2,165,4968.4,2.0,
03/02/2015 05:40,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00062
03/02/2015 03:00,,,,,,,,,,1.1,1.7,0.1,1.0,3.7,41.0,167,4426.9,2.0,,,,,,,,,,
03/02/2015 02:00,1.0,2.0,0.3,0.5,4.7,50.5,162,2605.3,2.0,,,,,,,,,,,,,,,,,,,
03/02/2015 01:40,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00063
02/02/2015 23:00,,,,,,,,,,,,,,,,,,,1.8,1.9,0.1,1.0,4.3,47.3,160,4916.0,2.0,
02/02/2015 21:40,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00065
02/02/2015 19:00,,,,,,,,,,1.0,2.2,0.2,0.5,2.4,40.8,168,4386.2,2.0,,,,,,,,,,
02/02/2015 18:00,1.0,2.7,0.1,0.7,3.4,50.8,158,2623.1,2.0,,,,,,,,,,,,,,,,,,,
02/02/2015 17:40,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00065
02/02/2015 15:00,,,,,,,,,,,,,,,,,,,1.8,2.6,0.3,0.7,3.8,47.3,157,4916.1,2.0,
02/02/2015 13:40,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00057
02/02/2015 11:00,,,,,,,,,,1.0,1.5,0.2,0.3,4.1,40.7,165,4391.6,2.0,,,,,,,,,,
02/02/2015 10:00,1.0,2.2,0.1,0.7,4.5,50.5,161,2624.1,2.0,,,,,,,,,,,,,,,,,,,
02/02/2015 09:40,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00064
02/02/2015 07:00,,,,,,,,,,,,,,,,,,,1.8,2.3,0.3,0.3,3.6,47.0,162,4928.3,2.0,
02/02/2015 05:40,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00063
02/02/2015 03:00,,,,,,,,,,1.0,2.1,0.2,0.6,3.4,40.7,166,4391.7,2.0,,,,,,,,,,
02/02/2015 02:00,1.0,2.2,0.2,0.8,4.6,50.4,159,2611.6,2.0,,,,,,,,,,,,,,,,,,,
02/02/2015 01:40,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00060
01/02/2015 23:00,,,,,,,,,,,,,,,,,,,1.8,2.7,0.2,0.4,4.2,46.9,160,4910.3,2.0,
01/02/2015 21:40,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00065
01/02/2015 19:00,,,,,,,,,,1.0,1.2,0.1,0.7,4.1,40.7,165,4331.2,2.0,,,,,,,,,,
01/02/2015 18:00,1.0,1.6,0.2,0.6,4.6,50.5,159,2622.9,2.0,,,,,,,,,,,,,,,,,,,
01/02/2015 17:40,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00065
01/02/2015 15:00,,,,,,,,,,,,,,,,,,,1.8,2.5,0.1,1.0,3.5,46.8,161,4880.2,2.0,
01/02/2015 13:40,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00062
01/02/2015 11:00,,,,,,,,,,1.0,1.4,0.2,0.8,3.8,40.5,164,4370.1,2.0,,,,,,,,,,
01/02/2015 10:00,1.0,2.1,0.2,0.6,4.3,50.2,161,2606.9,2.0,,,,,,,,,,,,,,,,,,,
01/02/2015 09:40,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00076
01/02/2015 07:00,,,,,,,,,,,,,,,,,,,1.7,2.7,0.1,0.7,4.1,46.8,160,4911.9,2.0,
01/02/2015 05:40,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00062
01/02/2015 03:00,,,,,,,,,,1.0,1.2,0.0,0.6,3.8,40.7,167,4371.1,2.0,,,,,,,,,,
01/02/2015 02:00,1.0,1.9,0.2,0.3,5.3,50.1,161,2610.8,2.0,,,,,,,,,,,,,,,,,,,
01/02/2015 01:40,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00067
31/01/2015 23:00,,,,,,,,,,,,,,,,,,,1.8,3.2,0.3,0.2,3.7,47.0,159,4878.0,2.0,
31/01/2015 21:40,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00059
31/01/2015 19:00,,,,,,,,,,1.0,1.6,0.0,0.6,3.5,40.6,167,4354.7,2.0,,,,,,,,,,
31/01/2015 18:00,1.0,1.3,0.1,0.8,4.9,50.3,162,2598.8,2.0,,,,,,,,,,,,,,,,,,,
31/01/2015 17:40,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00062
31/01/2015 15:00,,,,,,,,,,,,,,,,,,,1.7,2.6,0.2,0.9,4.4,46.8,161,4861.0,2.0,
31/01/2015 13:40,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00065
31/01/2015 11:00,,,,,,,,,,1.0,1.0,0.1,0.8,4.3,40.6,164,4342.1,2.0,,,,,,,,,,
31/01/2015 10:00,1.0,2.4,0.2,0.6,4.1,50.3,157,2597.9,2.0,,,,,,,,,,,,,,,,,,,
31/01/2015 09:40,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00061
31/01/2015 07:00,,,,,,,,,,,,,,,,,,,1.8,2.8,0.3,0.8,3.2,47.3,157,4893.6,2.0,
31/01/2015 05:40,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00061
31/01/2015 03:00,,,,,,,,,,1.0,1.9,0.1,0.8,3.3,40.8,162,4327.4,2.0,,,,,,,,,,
31/01/2015 02:00,1.0,1.8,0.4,0.8,4.7,50.2,160,2590.9,2.0,,,,,,,,,,,,,,,,,,,
31/01/2015 01:40,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00062
30/01/2015 23:00,,,,,,,,,,,,,,,,,,,1.8,2.1,0.3,0.8,4.6,47.1,158,4846.7,2.0,
30/01/2015 21:40,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00064
30/01/2015 19:00,,,,,,,,,,1.0,1.8,0.3,0.1,3.6,40.6,164,4331.3,2.0,,,,,,,,,,
30/01/2015 18:00,1.0,2.7,0.3,0.8,3.7,50.1,161,2626.8,2.0,,,,,,,,,,,,,,,,,,,
30/01/2015 17:40,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00068
30/01/2015 15:00,,,,,,,,,,,,,,,,,,,1.8,3.1,0.4,0.8,3.0,46.9,159,4859.7,2.0,
30/01/2015 13:40,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00061
30/01/2015 11:00,,,,,,,,,,1.1,1.5,0.2,0.6,3.6,40.6,164,4348.5,2.0,,,,,,,,,,
30/01/2015 10:00,1.0,2.1,0.0,0.6,4.5,50.2,159,2608.0,2.0,,,,,,,,,,,,,,,,,,,
30/01/2015 09:40,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00068
30/01/2015 07:00,,,,,,,,,,,,,,,,,,,1.8,2.3,0.2,0.2,4.0,46.9,157,4843.0,2.0,
30/01/2015 05:40,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00067
30/01/2015 03:00,,,,,,,,,,1.0,1.9,0.4,0.6,3.7,40.3,163,4324.8,2.0,,,,,,,,,,
30/01/2015 02:00,1.0,1.8,0.2,0.7,5.5,49.9,157,2592.1,2.0,,,,,,,,,,,,,,,,,,,
30/01/2015 01:40,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00067
29/01/2015 23:00,,,,,,,,,,,,,,,,,,,1.8,2.5,0.4,0.1,3.6,46.8,158,4835.9,2.0,
29/01/2015 21:40,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00069
29/01/2015 19:00,,,,,,,,,,1.0,1.8,0.3,0.8,3.6,40.5,165,4344.8,2.0,,,,,,,,,,
29/01/2015 18:00,0.9,1.4,0.3,0.8,5.6,50.0,160,2619.2,2.0,,,,,,,,,,,,,,,,,,,
29/01/2015 17:40,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00064
29/01/2015 15:00,,,,,,,,,,,,,,,,,,,1.8,2.3,0.1,0.9,4.1,46.9,156,4852.4,2.0,
29/01/2015 13:40,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00064
29/01/2015 11:00,,,,,,,,,,1.0,1.4,0.2,0.4,4.4,40.4,165,4338.5,2.0,,,,,,,,,,
29/01/2015 10:00,1.0,2.6,0.2,0.6,4.1,49.9,158,2617.7,2.0,,,,,,,,,,,,,,,,,,,
29/01/2015 09:40,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00063
29/01/2015 07:00,,,,,,,,,,,,,,,,,,,1.7,2.8,0.1,0.6,3.7,46.6,158,4808.6,2.0,
29/01/2015 05:40,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00060
29/01/2015 03:00,,,,,,,,,,0.9,1.9,0.1,0.8,3.0,40.1,164,4323.0,2.0,,,,,,,,,,
29/01/2015 02:00,1.0,2.3,0.1,0.6,4.3,49.9,160,2621.1,2.0,,,,,,,,,,,,,,,,,,,
29/01/2015 01:40,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00058
28/01/2015 23:00,,,,,,,,,,,,,,,,,,,1.7,3.2,0.0,0.0,3.9,46.4,159,4826.5,2.0,
28/01/2015 21:40,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00066
28/01/2015 19:00,,,,,,,,,,0.9,1.5,0.1,0.1,3.8,40.4,163,4339.8,2.0,,,,,,,,,,
28/01/2015 18:00,1.0,2.5,0.2,0.9,3.6,49.9,163,2611.7,2.0,,,,,,,,,,,,,,,,,,,
28/01/2015 17:40,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00066
28/01/2015 15:00,,,,,,,,,,,,,,,,,,,1.7,3.5,0.2,0.7,3.5,46.5,161,4843.4,2.0,
28/01/2015 13:40,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00062
28/01/2015 11:00,,,,,,,,,,0.9,1.5,0.1,0.7,3.5,40.1,164,4313.6,2.0,,,,,,,,,,
28/01/2015 10:00,0.9,2.3,0.2,0.8,4.2,49.9,160,2625.0,2.0,,,,,,,,,,,,,,,,,,,
28/01/2015 09:40,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00060
28/01/2015 07:00,,,,,,,,,,,,,,,,,,,1.7,1.5,0.1,0.6,4.6,46.6,159,4799.8,2.0,
28/01/2015 05:40,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00068
28/01/2015 03:00,,,,,,,,,,1.1,1.3,0.3,0.8,4.2,40.1,166,4283.3,2.0,,,,,,,,,,
28/01/2015 02:00,1.0,2.1,0.4,0.5,4.9,49.6,158,2587.5,2.0,,,,,,,,,,,,,,,,,,,
28/01/2015 01:40,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00065
27/01/2015 23:00,,,,,,,,,,,,,,,,,,,1.8,2.0,0.6,0.5,3.3,46.7,161,4793.3,2.0,
27/01/2015 21:40,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00068
27/01/2015 19:00,,,,,,,,,,1.1,1.6,0.4,0.5,3.9,40.1,165,4277.6,2.0,,,,,,,,,,
27/01/2015 18:00,1.0,2.4,0.4,0.8,4.7,50.0,161,2574.6,2.0,,,,,,,,,,,,,,,,,,,
27/01/2015 17:40,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00067
27/01/2015 15:00,,,,,,,,,,,,,,,,,,,1.8,1.7,0.4,0.8,5.2,46.3,159,4776.7,2.0,
27/01/2015 13:40,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00068
27/01/2015 11:00,,,,,,,,,,1.0,1.2,0.4,0.6,3.4,40.0,166,4247.9,2.0,,,,,,,,,,
27/01/2015 10:00,1.0,1.7,0.2,0.6,4.7,49.6,160,2583.7,2.0,,,,,,,,,,,,,,,,,,,
27/01/2015 09:40,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00067
27/01/2015 07:00,,,,,,,,,,,,,,,,,,,1.9,3.3,0.2,0.4,2.7,46.3,161,4763.2,2.0,
27/01/2015 05:40,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00061
27/01/2015 03:00,,,,,,,,,,1.1,1.8,0.5,1.0,4.0,39.9,164,4261.1,2.0,,,,,,,,,,
27/01/2015 02:00,1.0,2.4,0.2,0.6,4.0,49.2,163,2583.8,2.0,,,,,,,,,,,,,,,,,,,
27/01/2015 01:40,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00063
26/01/2015 23:00,,,,,,,,,,,,,,,,,,,1.8,1.8,0.5,0.8,5.0,46.3,162,4789.8,2.0,
26/01/2015 21:40,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00060
26/01/2015 19:00,,,,,,,,,,1.0,1.4,0.4,0.7,4.0,39.9,165,4289.1,2.0,,,,,,,,,,
26/01/2015 18:00,1.0,2.6,0.2,0.8,3.8,49.2,164,2597.6,2.0,,,,,,,,,,,,,,,,,,,
26/01/2015 17:40,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00065
26/01/2015 15:00,,,,,,,,,,,,,,,,,,,1.8,2.3,0.3,0.3,4.1,46.1,159,4788.5,2.0,
26/01/2015 13:40,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00064
26/01/2015 11:00,,,,,,,,,,1.0,1.9,0.3,0.5,3.4,39.8,165,4283.2,2.0,,,,,,,,,,
26/01/2015 10:00,1.0,2.1,0.2,0.8,3.7,49.5,161,2591.8,2.0,,,,,,,,,,,,,,,,,,,
26/01/2015 09:40,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00063
26/01/2015 07:00,,,,,,,,,,,,,,,,,,,1.8,2.3,0.2,0.6,4.0,46.2,160,4795.1,2.0,
26/01/2015 05:40,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00067
26/01/2015 03:00,,,,,,,,,,0.9,2.3,0.3,0.5,3.1,39.7,167,4273.9,2.0,,,,,,,,,,
26/01/2015 02:00,1.0,2.1,0.2,1.0,4.3,49.5,159,2582.2,2.0,,,,,,,,,,,,,,,,,,,
26/01/2015 01:40,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00064
25/01/2015 23:00,,,,,,,,,,,,,,,,,,,1.8,2.6,0.5,0.7,3.7,46.2,160,4755.5,2.0,
25/01/2015 21:40,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00067
25/01/2015 19:00,,,,,,,,,,1.0,2.6,0.4,0.5,3.0,39.9,167,4244.9,2.0,,,,,,,,,,
25/01/2015 18:00,1.0,1.9,0.2,0.6,4.5,49.3,161,2593.9,2.0,,,,,,,,,,,,,,,,,,,
25/01/2015 17:40,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00063
25/01/2015 15:00,,,,,,,,,,,,,,,,,,,1.9,2.6,0.3,0.9,3.5,46.1,160,4739.5,2.0,
25/01/2015 13:40,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00064
25/01/2015 11:00,,,,,,,,,,1.1,1.4,0.3,0.7,4.2,39.6,170,4250.4,2.0,,,,,,,,,,
25/01/2015 10:00,1.0,1.8,0.5,0.5,4.1,48.9,162,2611.9,2.0,,,,,,,,,,,,,,,,,,,
25/01/2015 09:40,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00062
25/01/2015 07:00,,,,,,,,,,,,,,,,,,,1.8,1.8,0.2,0.8,4.1,45.8,160,4780.7,2.0,
25/01/2015 05:40,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00063
25/01/2015 03:00,,,,,,,,,,1.0,1.8,0.2,0.3,4.0,39.8,167,4269.0,2.0,,,,,,,,,,
25/01/2015 02:00,1.0,2.0,0.4,0.9,4.5,49.1,162,2590.6,2.0,,,,,,,,,,,,,,,,,,,
25/01/2015 01:40,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00067
24/01/2015 23:00,,,,,,,,,,,,,,,,,,,1.8,1.9,0.2,0.7,3.5,45.7,161,4772.5,2.0,
24/01/2015 21:40,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00065
24/01/2015 19:00,,,,,,,,,,1.0,2.7,0.3,0.7,1.9,39.7,166,4227.5,2.0,,,,,,,,,,
24/01/2015 18:00,1.0,3.3,0.4,0.7,4.1,49.0,161,2595.9,2.0,,,,,,,,,,,,,,,,,,,
24/01/2015 17:40,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00064
24/01/2015 15:00,,,,,,,,,,,,,,,,,,,1.8,2.4,0.0,0.1,3.8,45.7,163,4747.0,2.0,
24/01/2015 13:40,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00065
24/01/2015 11:00,,,,,,,,,,1.0,1.5,0.2,0.6,4.1,39.4,167,4219.8,2.0,,,,,,,,,,
24/01/2015 10:00,1.0,3.3,0.3,0.2,3.9,49.0,160,2630.7,2.0,,,,,,,,,,,,,,,,,,,
24/01/2015 09:40,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00065
24/01/2015 07:00,,,,,,,,,,,,,,,,,,,1.8,2.7,0.4,0.7,3.4,45.8,162,4763.9,2.0,
24/01/2015 05:40,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00063
24/01/2015 03:00,,,,,,,,,,1.0,1.4,0.1,0.9,3.9,39.4,166,4231.2,2.0,,,,,,,,,,
24/01/2015 02:00,1.0,2.6,0.1,0.8,3.9,49.0,163,2602.9,2.0,,,,,,,,,,,,,,,,,,,
24/01/2015 01:40,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00061
23/01/2015 23:00,,,,,,,,,,,,,,,,,,,1.7,2.7,0.2,0.1,3.6,45.8,158,4734.9,2.0,
23/01/2015 21:40,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00067
23/01/2015 19:00,,,,,,,,,,0.9,2.2,0.3,0.1,2.8,39.4,166,4230.7,2.0,,,,,,,,,,
23/01/2015 18:00,0.9,2.1,0.3,0.6,4.1,49.2,162,2598.4,2.0,,,,,,,,,,,,,,,,,,,
23/01/2015 17:40,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00068
23/01/2015 15:00,,,,,,,,,,,,,,,,,,,1.8,1.8,0.3,0.8,4.7,46.1,160,4693.4,2.0,
23/01/2015 13:40,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00064
23/01/2015 11:00,,,,,,,,,,1.1,2.5,0.3,0.5,2.3,39.5,162,4161.5,2.0,,,,,,,,,,
23/01/2015 10:00,1.0,2.7,0.1,0.8,4.2,48.8,161,2581.5,2.0,,,,,,,,,,,,,,,,,,,
23/01/2015 09:40,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00062
23/01/2015 07:00,,,,,,,,,,,,,,,,,,,1.8,2.4,0.3,1.0,4.0,45.7,159,4695.3,2.0,
23/01/2015 05:40,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00065
23/01/2015 03:00,,,,,,,,,,1.0,1.9,0.2,0.0,3.5,39.6,167,4160.7,2.0,,,,,,,,,,
23/01/2015 02:00,1.0,2.6,0.2,0.9,3.5,49.0,162,2561.4,2.0,,,,,,,,,,,,,,,,,,,
23/01/2015 01:40,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00068
22/01/2015 23:00,,,,,,,,,,,,,,,,,,,1.8,2.8,0.3,0.7,3.2,45.8,162,4683.1,2.0,
22/01/2015 21:40,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00066
22/01/2015 19:00,,,,,,,,,,1.0,1.7,0.2,0.6,3.9,39.5,171,4087.8,2.0,,,,,,,,,,
22/01/2015 18:00,1.0,2.1,0.4,0.4,4.2,48.8,166,2512.7,2.0,,,,,,,,,,,,,,,,,,,
22/01/2015 17:40,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00063
22/01/2015 15:00,,,,,,,,,,,,,,,,,,,1.8,2.4,0.4,0.6,3.1,45.6,163,4676.1,2.0,
22/01/2015 13:40,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00063
22/01/2015 11:00,,,,,,,,,,1.0,2.2,0.1,0.6,3.2,39.3,169,4054.9,2.0,,,,,,,,,,
22/01/2015 10:00,1.0,2.4,0.3,0.4,3.7,49.2,165,2447.5,2.0,,,,,,,,,,,,,,,,,,,
22/01/2015 09:40,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00067
22/01/2015 07:00,,,,,,,,,,,,,,,,,,,1.7,1.9,0.2,0.7,3.9,45.5,163,4641.4,2.0,
22/01/2015 05:40,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00067
22/01/2015 03:00,,,,,,,,,,1.0,1.8,0.1,0.5,3.2,39.4,169,4052.5,2.0,,,,,,,,,,
22/01/2015 02:00,1.0,1.7,0.2,0.6,4.9,48.8,164,2435.1,2.0,,,,,,,,,,,,,,,,,,,
22/01/2015 01:40,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00060
21/01/2015 23:00,,,,,,,,,,,,,,,,,,,1.7,1.7,0.2,0.5,3.8,45.5,164,4624.2,2.0,
21/01/2015 21:40,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00063
21/01/2015 19:00,,,,,,,,,,1.0,1.1,0.3,0.8,4.0,39.4,171,4078.4,2.0,,,,,,,,,,
21/01/2015 18:00,0.9,2.6,0.1,0.6,4.0,49.1,167,2463.3,2.0,,,,,,,,,,,,,,,,,,,
21/01/2015 17:40,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00070
21/01/2015 15:00,,,,,,,,,,,,,,,,,,,1.7,2.7,0.1,0.5,3.2,45.5,163,4622.6,2.0,
21/01/2015 13:40,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00068
21/01/2015 11:00,,,,,,,,,,1.0,2.3,0.2,0.1,3.3,39.3,166,4005.1,2.0,,,,,,,,,,
21/01/2015 10:00,0.9,2.7,0.0,0.9,3.1,48.7,164,2457.7,2.0,,,,,,,,,,,,,,,,,,,
21/01/2015 09:40,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00069
21/01/2015 07:00,,,,,,,,,,,,,,,,,,,1.7,1.7,0.1,0.8,3.6,45.7,162,4633.9,2.0,
21/01/2015 05:40,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00066
21/01/2015 03:00,,,,,,,,,,1.0,2.5,0.3,0.4,2.6,39.3,169,4043.1,2.0,,,,,,,,,,
21/01/2015 02:00,0.9,1.8,0.0,0.9,4.4,48.6,164,2457.8,2.0,,,,,,,,,,,,,,,,,,,
21/01/2015 01:40,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00068
20/01/2015 23:00,,,,,,,,,,,,,,,,,,,1.7,1.7,0.2,0.9,4.4,45.4,161,4642.2,2.0,
20/01/2015 21:40,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00061
20/01/2015 19:00,,,,,,,,,,1.0,1.3,0.2,0.1,4.0,39.4,164,4035.5,2.0,,,,,,,,,,
20/01/2015 18:00,0.9,2.1,0.2,0.2,3.4,49.1,160,2460.0,2.0,,,,,,,,,,,,,,,,,,,
20/01/2015 17:40,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00068
20/01/2015 15:00,,,,,,,,,,,,,,,,,,,1.7,1.8,0.3,0.7,4.9,45.7,157,4612.8,2.0,
20/01/2015 13:40,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00065
20/01/2015 11:00,,,,,,,,,,1.0,2.0,0.3,0.4,3.0,39.2,165,3993.9,2.0,,,,,,,,,,
20/01/2015 10:00,1.0,1.6,0.4,0.8,4.9,49.0,158,2440.6,2.0,,,,,,,,,,,,,,,,,,,
20/01/2015 09:40,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00068
20/01/2015 07:00,,,,,,,,,,,,,,,,,,,1.7,2.8,0.2,0.5,2.3,45.4,160,4603.5,2.0,
20/01/2015 05:40,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00063
20/01/2015 03:00,,,,,,,,,,1.0,2.0,0.3,0.2,3.5,39.2,164,3996.0,2.0,,,,,,,,,,
20/01/2015 02:00,0.9,2.3,0.1,0.6,4.0,48.4,162,2487.9,2.0,,,,,,,,,,,,,,,,,,,
20/01/2015 01:40,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00062
19/01/2015 23:00,,,,,,,,,,,,,,,,,,,1.6,2.4,0.2,0.8,3.4,45.5,160,4601.0,2.0,
19/01/2015 21:40,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00064
19/01/2015 19:00,,,,,,,,,,0.9,1.1,0.2,0.8,3.8,39.0,167,3989.5,2.0,,,,,,,,,,
19/01/2015 18:00,0.9,1.8,0.3,0.7,4.3,48.4,163,2445.8,2.0,,,,,,,,,,,,,,,,,,,
19/01/2015 17:40,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00068
19/01/2015 15:00,,,,,,,,,,,,,,,,,,,1.7,1.8,0.1,0.4,4.3,45.5,165,4584.6,2.0,
19/01/2015 13:40,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00062
19/01/2015 11:00,,,,,,,,,,1.0,0.8,0.3,0.8,3.8,39.3,166,4009.6,2.0,,,,,,,,,,
19/01/2015 10:00,0.9,2.2,0.3,0.5,4.4,48.5,161,2442.4,2.0,,,,,,,,,,,,,,,,,,,
19/01/2015 09:40,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00064
19/01/2015 07:00,,,,,,,,,,,,,,,,,,,1.7,2.4,0.3,0.7,3.6,45.6,162,4572.3,2.0,
19/01/2015 05:40,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00065
19/01/2015 03:00,,,,,,,,,,1.0,1.7,0.3,0.6,4.0,39.2,165,3988.2,2.0,,,,,,,,,,
19/01/2015 02:00,0.9,2.5,0.1,1.0,3.6,48.5,163,2435.1,2.0,,,,,,,,,,,,,,,,,,,
19/01/2015 01:40,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00065
18/01/2015 23:00,,,,,,,,,,,,,,,,,,,1.7,2.4,0.2,0.6,3.1,45.2,161,4549.6,2.0,
18/01/2015 21:40,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00067
18/01/2015 19:00,,,,,,,,,,1.0,1.4,0.1,0.4,3.5,39.2,163,3992.3,2.0,,,,,,,,,,
18/01/2015 18:00,0.9,1.6,0.0,0.8,4.2,48.5,161,2449.0,2.0,,,,,,,,,,,,,,,,,,,
18/01/2015 17:40,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00062
18/01/2015 15:00,,,,,,,,,,,,,,,,,,,1.7,1.9,0.3,0.4,3.2,45.2,159,4527.8,2.0,
18/01/2015 13:40,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00062
18/01/2015 11:00,,,,,,,,,,1.0,1.5,0.2,0.6,3.7,38.9,164,3949.6,2.0,,,,,,,,,,
18/01/2015 10:00,0.9,2.2,0.1,0.6,4.3,48.4,159,2431.2,2.0,,,,,,,,,,,,,,,,,,,
18/01/2015 09:40,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00065
18/01/2015 07:00,,,,,,,,,,,,,,,,,,,1.7,2.0,0.2,0.2,3.7,45.4,158,4546.0,2.0,
18/01/2015 05:40,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00067
18/01/2015 03:00,,,,,,,,,,1.0,1.5,0.1,0.7,3.0,38.8,169,3947.9,2.0,,,,,,,,,,
18/01/2015 02:00,0.9,1.6,0.3,0.8,4.1,48.4,161,2437.4,2.0,,,,,,,,,,,,,,,,,,,
18/01/2015 01:40,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00067
17/01/2015 23:00,,,,,,,,,,,,,,,,,,,1.7,1.2,0.3,0.7,4.1,45.4,161,4555.8,2.0,
17/01/2015 21:40,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00067
17/01/2015 19:00,,,,,,,,,,0.9,1.3,0.1,0.3,3.8,38.9,166,3916.6,2.0,,,,,,,,,,
17/01/2015 18:00,0.9,1.8,0.2,0.8,4.2,48.4,159,2446.7,2.0,,,,,,,,,,,,,,,,,,,
17/01/2015 17:40,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00065
17/01/2015 15:00,,,,,,,,,,,,,,,,,,,1.7,2.7,0.2,0.8,3.4,45.2,160,4516.4,2.0,
17/01/2015 13:40,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00067
17/01/2015 11:00,,,,,,,,,,1.0,0.8,0.3,0.8,3.7,39.1,164,3914.2,2.0,,,,,,,,,,
17/01/2015 10:00,0.9,2.0,0.3,0.7,3.8,48.5,160,2438.0,2.0,,,,,,,,,,,,,,,,,,,
17/01/2015 09:40,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00071
17/01/2015 07:00,,,,,,,,,,,,,,,,,,,1.7,2.4,0.2,0.3,3.9,45.4,161,4515.8,2.0,
17/01/2015 05:40,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00065
17/01/2015 03:00,,,,,,,,,,0.9,1.5,0.2,0.5,3.1,39.0,163,3913.8,2.0,,,,,,,,,,
17/01/2015 02:00,0.9,2.1,0.2,0.8,3.2,48.5,163,2463.5,2.0,,,,,,,,,,,,,,,,,,,
17/01/2015 01:40,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00060
16/01/2015 23:00,,,,,,,,,,,,,,,,,,,1.7,2.1,0.2,0.5,3.5,45.0,159,4511.4,2.0,
16/01/2015 21:40,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00068
16/01/2015 19:00,,,,,,,,,,1.0,1.0,0.0,0.7,3.5,38.7,164,3895.4,2.0,,,,,,,,,,
16/01/2015 18:00,0.9,2.2,0.4,0.9,3.5,48.3,160,2456.0,2.0,,,,,,,,,,,,,,,,,,,
16/01/2015 17:40,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00065
16/01/2015 15:00,,,,,,,,,,,,,,,,,,,1.7,2.1,0.3,0.7,3.0,45.4,157,4501.0,2.0,
16/01/2015 13:40,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00062
16/01/2015 11:00,,,,,,,,,,0.9,1.3,0.2,0.4,3.8,38.6,165,3928.8,2.0,,,,,,,,,,
16/01/2015 10:00,0.9,2.3,0.1,0.2,3.2,48.3,163,2484.8,2.0,,,,,,,,,,,,,,,,,,,
16/01/2015 09:40,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00064
16/01/2015 07:00,,,,,,,,,,,,,,,,,,,1.6,2.1,0.1,0.5,3.4,45.2,157,4478.4,2.0,
16/01/2015 05:40,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00067
16/01/2015 03:00,,,,,,,,,,0.9,1.5,0.3,0.3,3.2,39.1,164,3925.6,2.0,,,,,,,,,,
16/01/2015 02:00,0.8,2.0,0.1,0.4,4.0,48.2,161,2462.6,2.0,,,,,,,,,,,,,,,,,,,
16/01/2015 01:40,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00067
15/01/2015 23:00,,,,,,,,,,,,,,,,,,,1.7,1.1,0.1,0.9,4.0,45.0,157,4510.0,2.0,
15/01/2015 21:40,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00061
15/01/2015 19:00,,,,,,,,,,0.9,1.7,0.3,0.4,3.1,38.9,163,3880.1,2.0,,,,,,,,,,
15/01/2015 18:00,0.9,2.5,0.4,0.0,3.6,48.5,159,2454.5,2.0,,,,,,,,,,,,,,,,,,,
15/01/2015 17:40,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00065
15/01/2015 15:00,,,,,,,,,,,,,,,,,,,1.7,1.3,0.2,0.8,3.4,45.2,156,4465.9,2.0,
15/01/2015 13:40,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00062
15/01/2015 11:00,,,,,,,,,,0.9,0.9,0.1,0.7,4.0,38.9,161,3885.3,2.0,,,,,,,,,,
15/01/2015 10:00,0.9,2.4,0.2,0.2,3.7,48.4,159,2430.2,2.0,,,,,,,,,,,,,,,,,,,
15/01/2015 09:40,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00066
15/01/2015 07:00,,,,,,,,,,,,,,,,,,,1.6,2.1,0.1,0.7,3.7,45.1,156,4448.9,2.0,
15/01/2015 05:40,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00063
15/01/2015 03:00,,,,,,,,,,0.9,1.6,0.1,0.8,3.3,38.8,163,3879.7,2.0,,,,,,,,,,
15/01/2015 02:00,0.9,2.0,0.2,0.6,3.9,48.2,157,2424.7,2.0,,,,,,,,,,,,,,,,,,,
15/01/2015 01:40,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00069
14/01/2015 23:00,,,,,,,,,,,,,,,,,,,1.7,1.8,0.4,0.7,4.0,44.9,158,4447.0,2.0,
14/01/2015 21:40,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00062
14/01/2015 19:00,,,,,,,,,,1.0,1.7,0.3,0.3,3.3,39.0,165,3867.6,2.0,,,,,,,,,,
14/01/2015 18:00,0.9,2.4,0.4,0.6,3.5,48.1,158,2426.7,2.0,,,,,,,,,,,,,,,,,,,
14/01/2015 17:40,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00067
14/01/2015 15:00,,,,,,,,,,,,,,,,,,,1.7,2.5,0.2,0.7,3.2,44.9,156,4450.1,2.0,
14/01/2015 13:40,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00061
14/01/2015 11:00,,,,,,,,,,0.9,2.2,0.2,0.5,3.0,39.0,163,3873.8,2.0,,,,,,,,,,
14/01/2015 10:00,0.9,1.9,0.1,0.1,3.7,48.0,161,2453.2,2.0,,,,,,,,,,,,,,,,,,,
14/01/2015 09:40,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00071
14/01/2015 07:00,,,,,,,,,,,,,,,,,,,1.6,1.7,0.1,0.6,3.5,44.8,159,4459.0,2.0,
14/01/2015 05:40,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00066
14/01/2015 03:00,,,,,,,,,,0.9,1.4,0.1,0.5,3.2,38.6,165,3876.0,2.0,,,,,,,,,,
14/01/2015 02:00,0.9,1.6,0.3,0.6,3.9,48.1,160,2452.4,2.0,,,,,,,,,,,,,,,,,,,
14/01/2015 01:40,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00066
13/01/2015 23:00,,,,,,,,,,,,,,,,,,,1.6,3.4,0.3,0.3,3.2,44.7,159,4465.1,2.0,
13/01/2015 21:40,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00064
13/01/2015 19:00,,,,,,,,,,0.9,2.5,0.1,0.3,2.7,38.7,163,3880.3,2.0,,,,,,,,,,
13/01/2015 18:00,0.9,2.3,0.0,0.6,3.8,48.1,159,2431.9,2.0,,,,,,,,,,,,,,,,,,,
13/01/2015 17:40,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00066
13/01/2015 15:00,,,,,,,,,,,,,,,,,,,1.6,2.4,0.2,0.6,2.7,45.0,162,4468.0,2.0,
13/01/2015 13:40,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00066
13/01/2015 11:00,,,,,,,,,,0.9,1.6,0.3,0.5,3.6,38.7,162,3859.8,2.0,,,,,,,,,,
13/01/2015 10:00,0.9,2.2,0.2,0.7,3.4,47.9,161,2446.8,2.0,,,,,,,,,,,,,,,,,,,
13/01/2015 09:40,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00068
13/01/2015 07:00,,,,,,,,,,,,,,,,,,,1.6,1.5,0.3,0.7,3.8,44.8,158,4445.3,2.0,
13/01/2015 05:40,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00068
13/01/2015 03:00,,,,,,,,,,0.9,2.0,0.2,0.6,3.1,38.4,164,3825.5,2.0,,,,,,,,,,
13/01/2015 02:00,0.9,1.5,0.2,0.1,4.2,48.1,162,2439.1,2.0,,,,,,,,,,,,,,,,,,,
13/01/2015 01:40,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00063
12/01/2015 23:00,,,,,,,,,,,,,,,,,,,1.6,1.7,0.0,0.6,3.6,45.0,161,4443.5,2.0,
12/01/2015 21:40,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00072
12/01/2015 19:00,,,,,,,,,,0.9,2.2,0.3,0.6,2.3,38.4,165,3845.2,2.0,,,,,,,,,,
12/01/2015 18:00,0.9,2.0,0.1,0.6,3.9,47.8,158,2447.0,2.0,,,,,,,,,,,,,,,,,,,
12/01/2015 17:40,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00065
12/01/2015 15:00,,,,,,,,,,,,,,,,,,,1.6,1.6,0.2,0.7,4.1,45.0,160,4450.8,2.0,
12/01/2015 13:40,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00064
12/01/2015 11:00,,,,,,,,,,0.8,2.0,0.2,0.4,2.8,38.5,163,3843.5,2.0,,,,,,,,,,
12/01/2015 10:00,0.8,2.1,0.2,0.8,3.5,47.8,162,2441.7,2.0,,,,,,,,,,,,,,,,,,,
12/01/2015 09:40,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00065
12/01/2015 07:00,,,,,,,,,,,,,,,,,,,1.6,2.1,0.4,0.2,3.7,44.7,160,4403.2,2.0,
12/01/2015 05:40,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00066
12/01/2015 03:00,,,,,,,,,,1.0,1.3,0.5,0.6,3.3,38.6,165,3842.5,2.0,,,,,,,,,,
12/01/2015 02:00,0.9,1.9,0.4,0.8,3.9,48.0,164,2419.1,2.0,,,,,,,,,,,,,,,,,,,
12/01/2015 01:40,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00057
11/01/2015 23:00,,,,,,,,,,,,,,,,,,,1.7,2.3,0.3,0.8,3.4,44.9,159,4403.7,2.0,
11/01/2015 21:40,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00068
11/01/2015 19:00,,,,,,,,,,0.9,1.7,0.5,0.4,3.5,38.5,164,3811.7,2.0,,,,,,,,,,
11/01/2015 18:00,0.9,2.0,0.3,0.9,4.4,47.9,160,2411.1,2.0,,,,,,,,,,,,,,,,,,,
11/01/2015 17:40,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00070
11/01/2015 15:00,,,,,,,,,,,,,,,,,,,1.7,1.7,0.4,0.6,4.0,44.6,163,4382.8,2.0,
11/01/2015 13:40,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00063
11/01/2015 11:00,,,,,,,,,,0.9,1.6,0.3,0.6,3.2,38.1,164,3785.4,2.0,,,,,,,,,,
11/01/2015 10:00,0.9,1.4,0.3,0.5,4.2,47.9,161,2429.0,2.0,,,,,,,,,,,,,,,,,,,
11/01/2015 09:40,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00064
11/01/2015 07:00,,,,,,,,,,,,,,,,,,,1.6,2.5,0.2,0.7,3.0,44.6,162,4389.7,2.0,
11/01/2015 05:40,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00062
11/01/2015 03:00,,,,,,,,,,0.9,0.9,0.1,0.7,4.2,38.2,163,3810.6,2.0,,,,,,,,,,
11/01/2015 02:00,0.8,1.9,0.1,0.6,3.8,47.6,160,2437.1,2.0,,,,,,,,,,,,,,,,,,,
11/01/2015 01:40,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00060
10/01/2015 23:00,,,,,,,,,,,,,,,,,,,1.6,1.9,0.1,0.3,4.4,44.4,161,4412.8,2.0,
10/01/2015 21:40,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00064
10/01/2015 19:00,,,,,,,,,,0.8,1.5,0.2,0.6,2.8,38.2,168,3818.3,2.0,,,,,,,,,,
10/01/2015 18:00,0.8,1.8,0.3,0.9,3.7,47.5,164,2436.8,2.0,,,,,,,,,,,,,,,,,,,
10/01/2015 17:40,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00064
10/01/2015 15:00,,,,,,,,,,,,,,,,,,,1.6,1.7,0.2,0.6,3.7,44.3,158,4411.0,2.0,
10/01/2015 13:40,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00066
10/01/2015 11:00,,,,,,,,,,0.9,1.0,0.1,0.5,3.9,38.3,166,3834.6,2.0,,,,,,,,,,
10/01/2015 10:00,0.8,2.4,0.2,0.4,3.8,47.5,162,2440.9,2.0,,,,,,,,,,,,,,,,,,,
10/01/2015 09:40,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00064
10/01/2015 07:00,,,,,,,,,,,,,,,,,,,1.6,1.5,0.2,0.8,4.1,44.5,157,4369.8,2.0,
10/01/2015 05:40,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00066
10/01/2015 03:00,,,,,,,,,,0.9,1.8,0.2,0.2,2.4,38.3,165,3759.3,2.0,,,,,,,,,,
10/01/2015 02:00,1.0,2.6,0.3,0.5,2.9,47.9,156,2404.5,2.0,,,,,,,,,,,,,,,,,,,
10/01/2015 01:40,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00065
09/01/2015 23:00,,,,,,,,,,,,,,,,,,,1.7,2.0,0.3,0.0,3.2,44.7,159,4325.7,2.0,
09/01/2015 21:40,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00060
09/01/2015 19:00,,,,,,,,,,0.9,1.3,0.4,0.7,2.7,38.0,165,3727.9,2.0,,,,,,,,,,
09/01/2015 18:00,0.9,2.9,0.2,0.8,3.2,47.6,164,2406.2,2.0,,,,,,,,,,,,,,,,,,,
09/01/2015 17:40,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00070
09/01/2015 15:00,,,,,,,,,,,,,,,,,,,1.7,2.6,0.5,0.9,3.2,44.3,159,4359.0,2.0,
09/01/2015 13:40,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00070
09/01/2015 11:00,,,,,,,,,,0.8,1.1,0.2,0.7,3.8,38.0,163,3755.0,2.0,,,,,,,,,,
09/01/2015 10:00,0.9,2.0,0.4,0.7,3.6,47.5,163,2413.1,2.0,,,,,,,,,,,,,,,,,,,
09/01/2015 09:40,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00063
09/01/2015 07:00,,,,,,,,,,,,,,,,,,,1.6,1.9,0.2,0.5,3.7,44.1,158,4350.4,2.0,
09/01/2015 05:40,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00068
09/01/2015 03:00,,,,,,,,,,0.8,2.2,0.2,0.6,2.5,38.3,163,3764.3,2.0,,,,,,,,,,
09/01/2015 02:00,0.8,1.6,0.2,0.7,4.1,47.4,163,2420.8,2.0,,,,,,,,,,,,,,,,,,,
09/01/2015 01:40,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00065
08/01/2015 23:00,,,,,,,,,,,,,,,,,,,1.6,1.2,0.3,0.6,3.4,44.0,158,4360.7,2.0,
08/01/2015 21:40,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00070
08/01/2015 19:00,,,,,,,,,,0.9,1.5,0.3,0.6,3.2,37.8,163,3784.1,2.0,,,,,,,,,,
08/01/2015 18:00,0.9,1.8,0.2,0.8,3.8,47.2,161,2418.6,2.0,,,,,,,,,,,,,,,,,,,
08/01/2015 17:40,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00065
08/01/2015 15:00,,,,,,,,,,,,,,,,,,,1.6,1.4,0.2,0.6,4.2,44.1,163,4369.1,2.0,
08/01/2015 13:40,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00069
08/01/2015 11:00,,,,,,,,,,0.9,1.3,0.1,0.4,3.0,37.8,167,3745.1,2.0,,,,,,,,,,
08/01/2015 10:00,0.9,1.6,0.4,0.5,4.5,47.2,160,2436.1,2.0,,,,,,,,,,,,,,,,,,,
08/01/2015 09:40,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00068
08/01/2015 07:00,,,,,,,,,,,,,,,,,,,1.6,1.3,0.1,1.0,4.4,43.9,161,4360.2,2.0,
08/01/2015 05:40,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00070
08/01/2015 03:00,,,,,,,,,,0.8,0.9,0.4,0.3,3.9,37.7,163,3749.9,2.0,,,,,,,,,,
08/01/2015 02:00,0.9,2.4,0.2,0.2,3.4,47.3,163,2434.3,2.0,,,,,,,,,,,,,,,,,,,
08/01/2015 01:40,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00061
07/01/2015 23:00,,,,,,,,,,,,,,,,,,,1.6,2.1,0.3,0.3,3.6,44.1,155,4349.8,2.0,
07/01/2015 21:40,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00067
07/01/2015 19:00,,,,,,,,,,0.9,1.7,0.4,0.5,2.8,37.9,164,3725.3,2.0,,,,,,,,,,
07/01/2015 18:00,0.8,1.6,0.2,0.8,4.6,46.9,163,2414.3,2.0,,,,,,,,,,,,,,,,,,,
07/01/2015 17:40,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00067
07/01/2015 15:00,,,,,,,,,,,,,,,,,,,1.7,2.5,0.3,0.8,3.0,44.1,159,4344.2,2.0,
07/01/2015 13:40,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00065
07/01/2015 11:00,,,,,,,,,,1.0,1.2,0.5,0.3,3.5,37.8,165,3742.4,2.0,,,,,,,,,,
07/01/2015 10:00,0.9,2.0,0.3,0.5,4.0,47.2,161,2400.7,2.0,,,,,,,,,,,,,,,,,,,
07/01/2015 09:40,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00065
07/01/2015 07:00,,,,,,,,,,,,,,,,,,,1.6,1.7,0.1,0.7,3.7,44.0,159,4308.5,2.0,
07/01/2015 05:40,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00067
07/01/2015 03:00,,,,,,,,,,0.9,1.8,0.2,0.4,2.9,37.7,166,3761.3,2.0,,,,,,,,,,
07/01/2015 02:00,0.9,2.8,0.2,0.3,3.3,46.8,161,2434.5,2.0,,,,,,,,,,,,,,,,,,,
07/01/2015 01:40,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00068
06/01/2015 23:00,,,,,,,,,,,,,,,,,,,1.6,2.0,0.3,0.0,3.2,43.8,161,4340.9,2.0,
06/01/2015 21:40,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00068
06/01/2015 19:00,,,,,,,,,,0.9,2.0,0.2,0.3,2.8,37.6,167,3744.3,2.0,,,,,,,,,,
06/01/2015 18:00,0.8,1.6,0.2,0.7,4.0,46.8,162,2429.5,2.0,,,,,,,,,,,,,,,,,,,
06/01/2015 17:40,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00067
06/01/2015 15:00,,,,,,,,,,,,,,,,,,,1.5,2.4,0.3,0.7,2.8,43.3,159,4310.8,2.0,
06/01/2015 13:40,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00067
06/01/2015 11:00,,,,,,,,,,0.9,1.8,0.3,0.3,3.0,37.6,164,3731.0,2.0,,,,,,,,,,
06/01/2015 10:00,0.9,3.1,0.3,0.6,2.5,46.9,161,2416.3,2.0,,,,,,,,,,,,,,,,,,,
06/01/2015 09:40,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00067
06/01/2015 07:00,,,,,,,,,,,,,,,,,,,1.6,1.5,0.2,0.3,3.3,43.5,162,4363.0,2.0,
06/01/2015 05:40,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00062
06/01/2015 03:00,,,,,,,,,,0.9,1.4,0.4,0.7,3.3,37.6,164,3708.7,2.0,,,,,,,,,,
06/01/2015 02:00,0.9,2.9,0.2,0.9,3.1,46.7,161,2430.5,2.0,,,,,,,,,,,,,,,,,,,
06/01/2015 01:40,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00064
05/01/2015 23:00,,,,,,,,,,,,,,,,,,,1.7,1.2,0.4,0.7,3.6,43.4,162,4305.2,2.0,
05/01/2015 21:40,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00064
05/01/2015 19:00,,,,,,,,,,0.9,2.1,0.4,0.2,2.9,37.4,163,3716.2,2.0,,,,,,,,,,
05/01/2015 18:00,0.9,3.1,0.3,0.3,3.3,46.8,162,2412.1,2.0,,,,,,,,,,,,,,,,,,,
05/01/2015 17:40,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00069
05/01/2015 15:00,,,,,,,,,,,,,,,,,,,1.7,2.2,0.5,0.7,3.7,43.4,160,4298.5,2.0,
05/01/2015 13:40,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00068
05/01/2015 11:00,,,,,,,,,,0.9,2.0,0.3,0.3,4.2,37.2,170,3703.4,2.0,,,,,,,,,,
05/01/2015 10:00,0.9,1.7,0.4,0.3,3.8,46.5,166,2427.0,2.0,,,,,,,,,,,,,,,,,,,
05/01/2015 09:40,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00070
05/01/2015 07:00,,,,,,,,,,,,,,,,,,,1.6,1.9,0.3,0.1,3.5,43.3,161,4304.1,2.0,
05/01/2015 05:40,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00066
05/01/2015 03:00,,,,,,,,,,0.9,1.2,0.2,0.7,3.5,37.2,166,3696.1,2.0,,,,,,,,,,
05/01/2015 02:00,0.9,3.0,0.4,0.6,3.0,46.4,163,2437.1,2.0,,,,,,,,,,,,,,,,,,,
05/01/2015 01:40,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00070
04/01/2015 23:00,,,,,,,,,,,,,,,,,,,1.6,1.8,0.4,0.7,3.5,43.2,163,4301.3,2.0,
04/01/2015 21:40,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00067
04/01/2015 19:00,,,,,,,,,,0.9,2.4,0.2,0.7,2.4,37.1,166,3714.1,2.0,,,,,,,,,,
04/01/2015 18:00,0.9,1.9,0.4,0.7,3.9,46.4,164,2452.4,2.0,,,,,,,,,,,,,,,,,,,
04/01/2015 17:40,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00064
04/01/2015 15:00,,,,,,,,,,,,,,,,,,,1.6,1.6,0.1,0.5,3.6,43.1,161,4288.9,2.0,
04/01/2015 13:40,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00065
04/01/2015 11:00,,,,,,,,,,0.9,1.6,0.4,0.5,2.9,37.0,163,3725.9,2.0,,,,,,,,,,
04/01/2015 10:00,0.9,2.8,0.5,0.0,3.2,46.6,160,2443.3,2.0,,,,,,,,,,,,,,,,,,,
04/01/2015 09:40,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00066
04/01/2015 07:00,,,,,,,,,,,,,,,,,,,1.5,2.4,0.3,0.6,2.9,43.1,161,4293.1,2.0,
04/01/2015 05:40,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00062
04/01/2015 03:00,,,,,,,,,,0.8,1.7,0.1,0.6,2.5,37.0,166,3702.2,2.0,,,,,,,,,,
04/01/2015 02:00,0.8,0.9,0.4,0.9,4.9,46.0,162,2428.6,2.0,,,,,,,,,,,,,,,,,,,
04/01/2015 01:40,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00062
03/01/2015 23:00,,,,,,,,,,,,,,,,,,,1.5,1.8,0.2,0.6,3.6,42.9,161,4319.0,2.0,
03/01/2015 21:40,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00062
03/01/2015 19:00,,,,,,,,,,0.9,2.0,0.1,0.6,2.9,37.0,165,3684.4,2.0,,,,,,,,,,
03/01/2015 18:00,0.9,2.1,0.2,0.7,3.7,46.1,161,2453.7,2.0,,,,,,,,,,,,,,,,,,,
03/01/2015 17:40,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00065
03/01/2015 15:00,,,,,,,,,,,,,,,,,,,1.5,1.4,0.1,0.5,3.8,43.2,156,4278.7,2.0,
03/01/2015 13:40,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00064
03/01/2015 11:00,,,,,,,,,,0.9,2.1,0.3,0.5,2.8,37.0,164,3660.1,2.0,,,,,,,,,,
03/01/2015 10:00,0.9,1.3,0.3,0.8,3.7,46.0,160,2443.1,2.0,,,,,,,,,,,,,,,,,,,
03/01/2015 09:40,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00069
03/01/2015 07:00,,,,,,,,,,,,,,,,,,,1.5,1.4,0.2,0.1,3.8,42.8,161,4282.9,2.0,
03/01/2015 05:40,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00063
03/01/2015 03:00,,,,,,,,,,0.8,2.3,0.3,0.3,3.1,36.8,165,3681.1,2.0,,,,,,,,,,
03/01/2015 02:00,0.8,2.7,0.5,0.7,2.6,45.9,160,2421.3,2.0,,,,,,,,,,,,,,,,,,,
03/01/2015 01:40,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00064
02/01/2015 23:00,,,,,,,,,,,,,,,,,,,1.5,1.7,0.2,0.4,3.4,43.0,160,4255.9,2.0,
02/01/2015 21:40,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00067
02/01/2015 19:00,,,,,,,,,,0.8,1.0,0.0,0.5,3.6,36.7,165,3667.0,2.0,,,,,,,,,,
02/01/2015 18:00,0.8,2.1,0.2,0.1,3.2,45.9,160,2424.4,2.0,,,,,,,,,,,,,,,,,,,
02/01/2015 17:40,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00061
02/01/2015 15:00,,,,,,,,,,,,,,,,,,,1.5,1.6,0.4,0.7,3.6,42.8,160,4305.1,2.0,
02/01/2015 13:40,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00065
02/01/2015 11:00,,,,,,,,,,0.8,1.1,0.2,0.3,3.3,36.7,166,3680.3,2.0,,,,,,,,,,
02/01/2015 10:00,0.8,2.0,0.1,0.8,3.7,46.0,162,2429.0,2.0,,,,,,,,,,,,,,,,,,,
02/01/2015 09:40,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00067
02/01/2015 07:00,,,,,,,,,,,,,,,,,,,1.5,1.2,0.0,0.9,3.5,43.0,158,4292.1,2.0,
02/01/2015 05:40,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00066
02/01/2015 03:00,,,,,,,,,,0.8,0.7,0.0,0.9,3.6,36.8,166,3672.5,2.0,,,,,,,,,,
02/01/2015 02:00,0.8,1.3,0.2,0.8,3.9,46.0,163,2414.2,2.0,,,,,,,,,,,,,,,,,,,
02/01/2015 01:40,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00063
01/01/2015 23:00,,,,,,,,,,,,,,,,,,,1.5,1.3,0.1,0.2,4.0,42.7,160,4250.1,2.0,
01/01/2015 21:40,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00064
01/01/2015 19:00,,,,,,,,,,0.8,1.0,0.4,0.2,3.4,36.7,164,3645.4,2.0,,,,,,,,,,
01/01/2015 18:00,0.9,2.4,0.5,0.1,3.3,45.9,160,2437.0,2.0,,,,,,,,,,,,,,,,,,,
01/01/2015 17:40,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00066
01/01/2015 15:00,,,,,,,,,,,,,,,,,,,1.6,2.7,0.4,0.5,3.0,42.7,158,4213.8,2.0,
01/01/2015 13:40,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00075
01/01/2015 11:00,,,,,,,,,,0.9,1.7,0.3,0.5,2.9,36.6,165,3637.3,2.0,,,,,,,,,,
01/01/2015 10:00,0.9,1.5,0.2,0.2,3.8,45.9,163,2428.5,2.0,,,,,,,,,,,,,,,,,,,
01/01/2015 09:40,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00069
01/01/2015 07:00,,,,,,,,,,,,,,,,,,,1.6,1.5,0.2,0.6,3.6,42.9,161,4247.8,2.0,
01/01/2015 05:40,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00062
01/01/2015 03:00,,,,,,,,,,0.9,1.5,0.2,0.3,2.7,36.6,168,3626.4,2.0,,,,,,,,,,
01/01/2015 02:00,0.9,1.5,0.3,0.6,3.8,45.9,163,2435.4,2.0,,,,,,,,,,,,,,,,,,,
01/01/2015 01:40,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00069
31/12/2014 23:00,,,,,,,,,,,,,,,,,,,1.5,2.0,0.1,0.8,3.1,42.5,162,4229.1,2.0,
31/12/2014 21:40,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00070
31/12/2014 19:00,,,,,,,,,,0.9,1.9,0.4,0.3,3.0,36.4,166,3611.7,2.0,,,,,,,,,,
31/12/2014 18:00,0.9,2.9,0.3,0.2,2.3,45.6,166,2432.1,2.0,,,,,,,,,,,,,,,,,,,
31/12/2014 17:40,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00066
