Timestamp,A: Hydrogen (ppm),A: Methane (ppm),A: Acetylene (ppm),A: Ethylene (ppm),A: Ethane (ppm),A: Carbon Monoxide (ppm),A: Carbon Dioxide (ppm),A: Oxygen (ppm),A: Water (ppm),B: Hydrogen (ppm),B: Methane (ppm),B: Acetylene (ppm),B: Ethylene (ppm),B: Ethane (ppm),B: Carbon Monoxide (ppm),B: Carbon Dioxide (ppm),B: Oxygen (ppm),B: Water (ppm),C: Hydrogen (ppm),C: Methane (ppm),C: Acetylene (ppm),C: Ethylene (ppm),C: Ethane (ppm),C: Carbon Monoxide (ppm),C: Carbon Dioxide (ppm),C: Oxygen (ppm),C: Water (ppm),Peripherals:Analog: 1-AIN 1 (xxx)
31/12/2014 15:00,,,,,,,,,,,,,,,,,,,1.6,1.8,0.3,0.8,3.4,42.5,163,4210.8,2.0,
31/12/2014 13:40,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00064
31/12/2014 11:00,,,,,,,,,,0.9,2.0,0.3,0.5,2.6,36.3,166,3594.9,2.0,,,,,,,,,,
31/12/2014 10:00,0.9,1.9,0.4,0.4,4.6,45.6,166,2452.0,2.0,,,,,,,,,,,,,,,,,,,
31/12/2014 09:40,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00064
31/12/2014 07:00,,,,,,,,,,,,,,,,,,,1.6,2.7,0.2,0.7,2.2,42.7,159,4228.8,2.0,
31/12/2014 05:40,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00066
31/12/2014 03:00,,,,,,,,,,0.9,1.0,0.4,0.6,3.4,36.2,167,3607.6,2.0,,,,,,,,,,
31/12/2014 02:00,0.9,2.2,0.2,0.2,3.5,45.2,166,2444.9,2.0,,,,,,,,,,,,,,,,,,,
31/12/2014 01:40,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00061
30/12/2014 23:00,,,,,,,,,,,,,,,,,,,1.5,2.0,0.3,0.8,3.2,42.3,163,4244.4,2.0,
30/12/2014 21:40,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00070
30/12/2014 19:00,,,,,,,,,,0.8,1.3,0.4,0.6,3.6,36.2,165,3626.8,2.0,,,,,,,,,,
30/12/2014 18:00,0.9,2.5,0.2,0.3,2.9,45.5,162,2422.8,2.0,,,,,,,,,,,,,,,,,,,
30/12/2014 17:40,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00068
30/12/2014 15:00,,,,,,,,,,,,,,,,,,,1.5,1.6,0.4,0.1,3.7,42.3,162,4208.4,2.0,
30/12/2014 13:40,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00064
30/12/2014 11:00,,,,,,,,,,0.8,1.7,0.3,0.2,3.2,36.0,166,3628.7,2.0,,,,,,,,,,
30/12/2014 10:00,0.8,1.9,0.3,0.7,2.9,45.2,164,2435.2,2.0,,,,,,,,,,,,,,,,,,,
30/12/2014 09:40,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00068
30/12/2014 07:00,,,,,,,,,,,,,,,,,,,1.5,2.1,0.3,0.6,3.1,42.3,164,4241.3,2.0,
30/12/2014 05:40,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00064
30/12/2014 03:00,,,,,,,,,,0.8,0.9,0.2,0.5,3.0,36.0,166,3597.1,2.0,,,,,,,,,,
30/12/2014 02:00,0.8,2.0,0.3,0.2,3.4,45.3,163,2464.2,2.0,,,,,,,,,,,,,,,,,,,
30/12/2014 01:40,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00063
29/12/2014 23:00,,,,,,,,,,,,,,,,,,,1.4,1.8,0.2,0.7,3.0,42.0,164,4262.1,2.0,
29/12/2014 21:40,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00066
29/12/2014 19:00,,,,,,,,,,0.8,1.8,0.3,0.8,2.7,36.0,165,3588.5,2.0,,,,,,,,,,
29/12/2014 18:00,0.8,2.0,0.3,0.4,2.8,45.0,166,2453.4,2.0,,,,,,,,,,,,,,,,,,,
29/12/2014 17:40,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00066
29/12/2014 15:00,,,,,,,,,,,,,,,,,,,1.5,1.4,0.4,0.4,3.7,41.9,165,4281.0,2.0,
29/12/2014 13:40,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00062
29/12/2014 11:00,,,,,,,,,,0.8,1.4,0.2,0.1,3.5,35.9,169,3670.1,2.0,,,,,,,,,,
29/12/2014 10:00,0.8,2.0,0.2,0.1,3.4,45.0,170,2463.1,2.0,,,,,,,,,,,,,,,,,,,
29/12/2014 09:40,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00065
29/12/2014 07:00,,,,,,,,,,,,,,,,,,,1.5,1.9,0.3,0.6,3.6,41.9,168,4284.9,2.0,
29/12/2014 05:40,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00066
29/12/2014 03:00,,,,,,,,,,0.9,1.0,0.4,0.7,3.7,35.9,173,3637.5,2.0,,,,,,,,,,
29/12/2014 02:00,0.8,2.3,0.2,0.9,2.7,44.9,166,2456.9,2.0,,,,,,,,,,,,,,,,,,,
29/12/2014 01:40,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00065
28/12/2014 23:00,,,,,,,,,,,,,,,,,,,1.5,1.5,0.3,0.8,3.5,41.8,166,4306.3,2.0,
28/12/2014 21:40,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00065
28/12/2014 19:00,,,,,,,,,,0.8,1.8,0.2,0.4,2.6,35.9,169,3640.6,2.0,,,,,,,,,,
28/12/2014 18:00,0.8,2.2,0.1,1.0,2.7,45.1,165,2429.4,2.0,,,,,,,,,,,,,,,,,,,
28/12/2014 17:40,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00076
28/12/2014 15:00,,,,,,,,,,,,,,,,,,,1.5,1.6,0.1,0.2,3.0,41.9,167,4280.7,2.0,
28/12/2014 13:40,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00066
28/12/2014 11:00,,,,,,,,,,0.8,1.0,0.3,0.4,2.8,35.9,167,3569.7,2.0,,,,,,,,,,
28/12/2014 10:00,0.8,2.3,0.2,0.8,3.0,45.0,165,2452.4,2.0,,,,,,,,,,,,,,,,,,,
28/12/2014 09:40,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00058
28/12/2014 07:00,,,,,,,,,,,,,,,,,,,1.4,1.3,0.2,0.8,4.0,41.7,166,4284.6,2.0,
28/12/2014 05:40,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00065
28/12/2014 03:00,,,,,,,,,,0.8,1.3,0.1,0.3,3.2,35.9,168,3563.8,2.0,,,,,,,,,,
28/12/2014 02:00,0.8,1.9,0.2,0.5,3.2,45.0,167,2417.0,2.0,,,,,,,,,,,,,,,,,,,
28/12/2014 01:40,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00064
27/12/2014 23:00,,,,,,,,,,,,,,,,,,,1.4,1.0,0.3,0.9,3.4,42.0,161,4243.0,2.0,
27/12/2014 21:40,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00067
27/12/2014 19:00,,,,,,,,,,0.8,1.2,0.2,0.1,2.7,36.2,165,3549.2,2.0,,,,,,,,,,
27/12/2014 18:00,0.8,1.2,0.1,0.4,3.6,45.2,165,2380.7,2.0,,,,,,,,,,,,,,,,,,,
27/12/2014 17:40,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00066
27/12/2014 15:00,,,,,,,,,,,,,,,,,,,1.4,1.5,0.2,0.7,3.9,42.2,164,4200.6,2.0,
27/12/2014 13:40,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00065
27/12/2014 11:00,,,,,,,,,,0.8,1.5,0.2,0.2,3.1,36.1,168,3551.9,2.0,,,,,,,,,,
27/12/2014 10:00,0.8,1.1,0.1,0.1,4.0,45.4,164,2373.1,2.0,,,,,,,,,,,,,,,,,,,
27/12/2014 09:40,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00069
27/12/2014 07:00,,,,,,,,,,,,,,,,,,,1.4,1.7,0.3,0.6,3.3,42.3,161,4168.6,2.0,
27/12/2014 05:40,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00068
27/12/2014 03:00,,,,,,,,,,0.8,1.5,0.3,0.4,2.8,36.3,169,3542.1,2.0,,,,,,,,,,
27/12/2014 02:00,0.8,1.2,0.2,0.4,4.0,45.4,166,2338.2,2.0,,,,,,,,,,,,,,,,,,,
27/12/2014 01:40,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00069
26/12/2014 23:00,,,,,,,,,,,,,,,,,,,1.4,2.0,0.2,0.4,3.2,42.1,166,4138.2,2.0,
26/12/2014 21:40,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00064
26/12/2014 19:00,,,,,,,,,,0.8,1.7,0.3,0.5,2.8,36.2,171,3513.7,2.0,,,,,,,,,,
26/12/2014 18:00,0.8,1.9,0.3,0.6,3.5,45.5,169,2292.4,2.0,,,,,,,,,,,,,,,,,,,
26/12/2014 17:40,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00067
26/12/2014 15:00,,,,,,,,,,,,,,,,,,,1.5,2.0,0.2,0.3,2.8,42.3,162,4132.4,2.0,
26/12/2014 13:40,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00063
26/12/2014 11:00,,,,,,,,,,0.8,1.1,0.3,0.3,2.9,36.3,170,3499.1,2.0,,,,,,,,,,
26/12/2014 10:00,0.8,1.9,0.2,0.7,3.1,45.3,166,2276.1,2.0,,,,,,,,,,,,,,,,,,,
26/12/2014 09:40,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00067
26/12/2014 07:00,,,,,,,,,,,,,,,,,,,1.4,2.1,0.2,0.5,3.3,42.3,168,4092.7,2.0,
26/12/2014 05:40,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00064
26/12/2014 03:00,,,,,,,,,,0.8,0.9,0.3,0.6,3.4,36.0,172,3475.8,2.0,,,,,,,,,,
26/12/2014 02:00,0.8,1.8,0.1,0.5,3.5,45.3,163,2204.6,2.0,,,,,,,,,,,,,,,,,,,
26/12/2014 01:40,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00068
25/12/2014 23:00,,,,,,,,,,,,,,,,,,,1.4,1.5,0.4,0.4,3.2,42.1,169,4069.4,2.0,
25/12/2014 21:40,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00072
25/12/2014 19:00,,,,,,,,,,0.8,1.9,0.3,0.3,2.5,36.0,169,3441.4,2.0,,,,,,,,,,
25/12/2014 18:00,0.8,1.9,0.3,0.4,3.3,45.3,166,2202.1,2.0,,,,,,,,,,,,,,,,,,,
25/12/2014 17:40,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00063
25/12/2014 15:00,,,,,,,,,,,,,,,,,,,1.3,2.2,0.3,0.6,2.6,42.4,163,4071.8,2.0,
25/12/2014 14:00,,,,,,,,,,0.8,1.6,0.3,0.7,2.9,36.0,169,3479.0,2.0,,,,,,,,,,
25/12/2014 13:40,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00093
25/12/2014 10:00,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,0.0,,,,,,,,,,,,,,,,,,,
25/12/2014 09:00,,,,,,,,,,,,,,,,,,,1.5,1.9,0.3,0.7,2.8,41.9,163,3976.8,2.0,
25/12/2014 07:00,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00063
25/12/2014 03:00,,,,,,,,,,0.9,1.9,0.2,0.6,2.5,35.7,168,3403.7,2.0,,,,,,,,,,0.00062
25/12/2014 02:00,0.7,1.3,0.3,0.7,3.2,45.1,162,2244.2,2.0,,,,,,,,,,,,,,,,,,,
25/12/2014 01:00,,,,,,,,,,,,,,,,,,,1.5,1.3,0.0,0.2,3.3,41.9,163,3997.8,2.0,
24/12/2014 23:00,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00060
24/12/2014 19:00,,,,,,,,,,0.9,0.9,0.5,0.5,3.1,35.8,167,3444.8,2.0,,,,,,,,,,0.00061
24/12/2014 18:00,0.7,1.3,0.3,0.6,3.3,44.9,160,2215.4,2.0,,,,,,,,,,,,,,,,,,,
24/12/2014 17:00,,,,,,,,,,,,,,,,,,,1.5,2.0,0.3,0.5,3.2,41.9,161,3983.6,2.0,
24/12/2014 15:00,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00065
24/12/2014 11:00,,,,,,,,,,0.8,2.3,0.4,0.2,2.2,35.6,165,3438.1,2.0,,,,,,,,,,0.00065
24/12/2014 10:00,0.7,1.6,0.2,0.4,3.6,45.1,160,2225.0,2.0,,,,,,,,,,,,,,,,,,,
24/12/2014 09:00,,,,,,,,,,,,,,,,,,,1.5,2.1,0.1,0.6,3.5,41.4,163,3972.0,2.0,
24/12/2014 07:00,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00070
24/12/2014 03:00,,,,,,,,,,0.8,1.1,0.3,0.6,4.3,35.3,166,3437.9,2.0,,,,,,,,,,0.00062
24/12/2014 02:00,0.7,1.8,0.3,0.9,3.5,44.9,159,2261.6,2.0,,,,,,,,,,,,,,,,,,,
24/12/2014 01:00,,,,,,,,,,,,,,,,,,,1.5,1.5,0.2,0.6,4.0,41.6,162,3983.9,2.0,
23/12/2014 23:00,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00067
23/12/2014 19:00,,,,,,,,,,0.8,0.9,0.4,0.6,2.7,35.3,169,3440.5,2.0,,,,,,,,,,0.00069
23/12/2014 18:00,0.7,1.7,0.4,0.4,2.9,45.0,161,2224.9,2.0,,,,,,,,,,,,,,,,,,,
23/12/2014 17:00,,,,,,,,,,,,,,,,,,,1.5,1.7,0.2,0.7,3.1,41.5,163,3973.7,2.0,
23/12/2014 15:00,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00064
23/12/2014 11:00,,,,,,,,,,0.8,1.8,0.3,0.2,3.0,35.5,167,3431.0,2.0,,,,,,,,,,0.00066
23/12/2014 10:00,0.7,1.2,0.3,0.5,3.6,44.8,161,2248.2,2.0,,,,,,,,,,,,,,,,,,,
23/12/2014 09:00,,,,,,,,,,,,,,,,,,,1.5,2.7,0.4,0.7,2.3,41.5,162,3943.0,2.0,
23/12/2014 07:00,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00065
23/12/2014 03:00,,,,,,,,,,0.8,1.3,0.3,0.6,3.2,35.5,168,3412.5,2.0,,,,,,,,,,0.00062
23/12/2014 02:00,0.7,2.0,0.3,0.4,3.0,44.9,159,2223.6,2.0,,,,,,,,,,,,,,,,,,,
23/12/2014 01:00,,,,,,,,,,,,,,,,,,,1.5,2.8,0.2,0.2,2.2,41.5,162,3929.6,2.0,
22/12/2014 23:00,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00067
22/12/2014 19:00,,,,,,,,,,0.8,1.5,0.4,0.2,2.7,35.4,167,3401.1,2.0,,,,,,,,,,0.00064
22/12/2014 18:00,0.8,0.7,0.3,0.8,3.7,45.1,160,2218.1,2.0,,,,,,,,,,,,,,,,,,,
22/12/2014 17:00,,,,,,,,,,,,,,,,,,,1.5,1.4,0.2,0.7,3.9,41.7,163,3941.8,2.0,
22/12/2014 15:00,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00063
22/12/2014 11:00,,,,,,,,,,0.9,0.7,0.2,0.8,3.6,35.4,164,3405.4,2.0,,,,,,,,,,0.00068
22/12/2014 10:00,0.7,1.6,0.1,0.4,3.4,44.7,158,2260.5,2.0,,,,,,,,,,,,,,,,,,,
22/12/2014 09:00,,,,,,,,,,,,,,,,,,,1.5,1.8,0.0,0.4,3.3,41.3,161,3926.0,2.0,
22/12/2014 07:00,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00070
22/12/2014 03:00,,,,,,,,,,0.7,1.7,0.2,0.2,2.2,35.5,167,3366.6,2.0,,,,,,,,,,0.00062
22/12/2014 02:00,0.6,1.9,0.5,0.4,3.4,44.4,159,2227.9,2.0,,,,,,,,,,,,,,,,,,,
22/12/2014 01:00,,,,,,,,,,,,,,,,,,,1.5,2.6,0.4,0.5,2.5,41.5,161,3895.5,2.0,
21/12/2014 23:00,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00065
21/12/2014 19:00,,,,,,,,,,0.8,0.9,0.4,0.6,3.4,35.4,165,3341.9,2.0,,,,,,,,,,0.00062
21/12/2014 18:00,0.6,2.2,0.3,0.6,2.2,44.6,161,2210.4,2.0,,,,,,,,,,,,,,,,,,,
21/12/2014 17:00,,,,,,,,,,,,,,,,,,,1.6,1.8,0.5,0.6,3.8,41.1,164,3922.5,2.0,
21/12/2014 15:00,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00066
21/12/2014 11:00,,,,,,,,,,0.9,1.6,0.5,0.5,2.1,35.3,170,3356.3,2.0,,,,,,,,,,0.00061
21/12/2014 10:00,0.7,1.4,0.3,0.9,3.6,44.3,163,2261.1,2.0,,,,,,,,,,,,,,,,,,,
21/12/2014 09:00,,,,,,,,,,,,,,,,,,,1.5,1.7,0.4,0.3,3.4,41.2,164,3910.8,2.0,
21/12/2014 07:00,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00064
21/12/2014 03:00,,,,,,,,,,0.8,1.7,0.4,0.2,2.7,35.4,169,3360.5,2.0,,,,,,,,,,0.00065
21/12/2014 02:00,0.7,1.3,0.3,0.6,3.5,44.4,160,2207.2,2.0,,,,,,,,,,,,,,,,,,,
21/12/2014 01:00,,,,,,,,,,,,,,,,,,,1.5,1.7,0.3,0.4,2.6,41.1,162,3904.1,2.0,
20/12/2014 23:00,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00064
20/12/2014 19:00,,,,,,,,,,0.8,1.0,0.3,0.7,4.1,34.9,167,3367.1,2.0,,,,,,,,,,0.00065
20/12/2014 18:00,0.7,1.7,0.2,0.5,3.2,44.1,164,2222.0,2.0,,,,,,,,,,,,,,,,,,,
20/12/2014 17:00,,,,,,,,,,,,,,,,,,,1.5,1.0,0.0,0.5,3.7,40.8,163,3903.1,2.0,
20/12/2014 15:00,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00062
20/12/2014 11:00,,,,,,,,,,0.8,0.8,0.3,0.6,3.3,34.9,169,3314.1,2.0,,,,,,,,,,0.00063
20/12/2014 10:00,0.6,2.0,0.2,0.1,2.8,43.8,163,2259.6,2.0,,,,,,,,,,,,,,,,,,,
20/12/2014 09:00,,,,,,,,,,,,,,,,,,,1.3,1.5,0.2,0.5,3.9,40.6,163,3938.1,2.0,
20/12/2014 07:00,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00061
20/12/2014 03:00,,,,,,,,,,0.6,1.3,0.3,0.3,3.0,34.6,165,3342.5,2.0,,,,,,,,,,0.00069
20/12/2014 02:00,0.5,1.5,0.2,0.5,3.7,43.8,161,2214.4,2.0,,,,,,,,,,,,,,,,,,,
20/12/2014 01:00,,,,,,,,,,,,,,,,,,,1.4,1.6,0.2,0.7,2.8,40.9,164,3901.0,2.0,
19/12/2014 23:00,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00064
19/12/2014 19:00,,,,,,,,,,0.6,0.7,0.2,0.5,3.2,34.6,166,3335.4,2.0,,,,,,,,,,0.00075
19/12/2014 18:00,0.5,1.0,0.5,0.5,3.8,43.9,163,2199.0,2.0,,,,,,,,,,,,,,,,,,,
19/12/2014 17:00,,,,,,,,,,,,,,,,,,,1.4,1.7,0.3,0.6,3.1,40.7,165,3887.8,2.0,
19/12/2014 15:00,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00066
19/12/2014 11:00,,,,,,,,,,0.6,1.4,0.3,0.2,3.4,34.5,166,3307.5,2.0,,,,,,,,,,0.00069
19/12/2014 10:00,0.5,1.5,0.3,0.3,2.5,44.0,161,2211.3,2.0,,,,,,,,,,,,,,,,,,,
19/12/2014 09:00,,,,,,,,,,,,,,,,,,,1.4,1.3,0.2,0.5,3.3,41.0,163,3871.0,2.0,
19/12/2014 07:00,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00063
19/12/2014 03:00,,,,,,,,,,0.6,2.2,0.3,0.1,2.6,34.8,169,3248.8,2.0,,,,,,,,,,0.00068
19/12/2014 02:00,0.5,1.6,0.2,0.5,3.1,44.2,162,2195.8,2.0,,,,,,,,,,,,,,,,,,,
19/12/2014 01:00,,,,,,,,,,,,,,,,,,,1.4,0.9,0.3,0.5,3.8,40.9,163,3833.9,2.0,
18/12/2014 23:00,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00065
18/12/2014 19:00,,,,,,,,,,0.7,1.3,0.2,0.6,3.4,35.1,168,3210.7,2.0,,,,,,,,,,0.00063
18/12/2014 18:00,0.5,1.2,0.3,0.6,3.7,44.3,163,2136.6,2.0,,,,,,,,,,,,,,,,,,,
18/12/2014 17:00,,,,,,,,,,,,,,,,,,,1.5,1.0,0.3,0.4,3.7,41.2,164,3802.4,2.0,
18/12/2014 15:00,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00064
18/12/2014 11:00,,,,,,,,,,0.8,3.0,0.3,0.4,1.7,34.8,168,3154.2,2.0,,,,,,,,,,0.00066
18/12/2014 10:00,0.7,1.1,0.2,0.6,4.2,44.1,162,2053.5,2.0,,,,,,,,,,,,,,,,,,,
18/12/2014 09:00,,,,,,,,,,,,,,,,,,,1.5,1.5,0.1,0.6,3.0,41.0,164,3761.1,2.0,
18/12/2014 07:00,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00060
18/12/2014 03:00,,,,,,,,,,0.9,2.2,0.4,0.2,2.8,34.7,168,3106.3,2.0,,,,,,,,,,0.00071
18/12/2014 02:00,0.7,1.9,0.2,0.8,2.2,43.6,161,2070.9,2.0,,,,,,,,,,,,,,,,,,,
18/12/2014 01:00,,,,,,,,,,,,,,,,,,,1.5,2.2,0.4,0.4,2.4,40.6,161,3716.1,2.0,
17/12/2014 23:00,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00065
17/12/2014 19:00,,,,,,,,,,0.9,2.0,0.3,0.5,2.5,34.7,168,3093.3,2.0,,,,,,,,,,0.00064
17/12/2014 18:00,0.7,2.3,0.2,0.8,2.6,43.7,162,2070.9,2.0,,,,,,,,,,,,,,,,,,,
17/12/2014 17:00,,,,,,,,,,,,,,,,,,,1.5,2.1,0.2,0.5,2.5,40.9,163,3713.0,2.0,
17/12/2014 15:00,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00066
17/12/2014 11:00,,,,,,,,,,0.6,1.6,0.3,0.0,3.4,34.6,165,3071.5,2.0,,,,,,,,,,0.00066
17/12/2014 10:00,0.6,2.9,0.5,0.4,3.1,43.5,163,2078.8,2.0,,,,,,,,,,,,,,,,,,,
17/12/2014 09:00,,,,,,,,,,,,,,,,,,,1.5,1.5,0.2,0.7,3.9,40.5,162,3710.5,2.0,
17/12/2014 07:00,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00062
17/12/2014 03:00,,,,,,,,,,0.7,1.6,0.3,0.4,3.1,34.5,165,3025.0,2.0,,,,,,,,,,0.00071
17/12/2014 02:00,0.6,2.0,0.5,0.7,2.4,43.7,161,2063.9,2.0,,,,,,,,,,,,,,,,,,,
17/12/2014 01:00,,,,,,,,,,,,,,,,,,,1.4,2.4,0.5,0.4,3.2,40.3,164,3722.6,2.0,
16/12/2014 23:00,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00066
16/12/2014 19:00,,,,,,,,,,0.8,2.0,0.5,0.5,2.8,34.6,166,3070.2,2.0,,,,,,,,,,0.00065
16/12/2014 18:00,0.7,1.1,0.3,0.5,3.4,43.4,161,2067.8,2.0,,,,,,,,,,,,,,,,,,,
16/12/2014 17:00,,,,,,,,,,,,,,,,,,,1.5,1.5,0.3,0.8,3.4,40.7,162,3716.9,2.0,
16/12/2014 15:00,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00070
16/12/2014 11:00,,,,,,,,,,0.8,1.5,0.2,0.4,2.8,34.6,167,3022.4,2.0,,,,,,,,,,0.00063
16/12/2014 10:00,0.6,0.9,0.2,0.7,3.6,43.4,159,2079.8,2.0,,,,,,,,,,,,,,,,,,,
16/12/2014 09:00,,,,,,,,,,,,,,,,,,,1.4,2.1,0.3,0.3,2.5,40.2,163,3738.8,2.0,
16/12/2014 07:00,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00062
16/12/2014 03:00,,,,,,,,,,0.8,0.7,0.4,0.6,3.7,34.6,165,3065.0,2.0,,,,,,,,,,0.00068
16/12/2014 02:00,0.6,1.1,0.2,0.9,3.6,43.4,160,2068.5,2.0,,,,,,,,,,,,,,,,,,,
16/12/2014 01:00,,,,,,,,,,,,,,,,,,,1.5,1.1,0.2,0.6,3.7,40.5,159,3711.2,2.0,
15/12/2014 23:00,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00061
15/12/2014 19:00,,,,,,,,,,0.8,1.3,0.1,0.3,2.9,34.5,162,3030.0,2.0,,,,,,,,,,0.00064
15/12/2014 18:00,0.7,1.3,0.1,0.2,3.0,43.5,157,2087.0,2.0,,,,,,,,,,,,,,,,,,,
15/12/2014 17:00,,,,,,,,,,,,,,,,,,,1.4,1.4,0.3,0.5,2.7,40.4,165,3693.7,2.0,
15/12/2014 15:00,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00064
15/12/2014 11:00,,,,,,,,,,0.9,1.0,0.4,0.8,2.9,34.6,161,3007.9,2.0,,,,,,,,,,0.00063
15/12/2014 10:00,0.7,1.5,0.3,0.5,3.1,43.7,163,2063.2,2.0,,,,,,,,,,,,,,,,,,,
15/12/2014 09:00,,,,,,,,,,,,,,,,,,,1.5,1.6,0.1,0.7,3.2,40.6,158,3741.4,2.0,
15/12/2014 08:00,,,,,,,,,,0.8,1.7,0.2,0.6,2.0,34.6,167,3017.5,2.0,,,,,,,,,,
15/12/2014 07:00,0.6,1.9,0.2,0.3,3.2,43.7,160,2054.7,2.0,,,,,,,,,,,,,,,,,,,
15/12/2014 06:00,,,,,,,,,,,,,,,,,,,1.4,1.2,0.3,0.4,3.8,40.4,156,3730.5,2.0,
15/12/2014 05:00,,,,,,,,,,0.8,0.9,0.3,0.3,2.8,34.3,161,3004.0,2.0,,,,,,,,,,
15/12/2014 04:00,0.6,1.0,0.3,0.2,3.6,43.5,156,2060.6,2.0,,,,,,,,,,,,,,,,,,,
15/12/2014 03:00,,,,,,,,,,,,,,,,,,,1.3,2.0,0.2,0.5,2.8,40.6,157,3719.6,2.0,
15/12/2014 02:00,,,,,,,,,,0.7,1.2,0.2,0.5,2.0,34.4,165,3019.5,2.0,,,,,,,,,,
15/12/2014 01:00,0.5,0.9,0.3,0.4,3.4,43.6,162,2062.7,2.0,,,,,,,,,,,,,,,,,,,
15/12/2014 00:00,,,,,,,,,,,,,,,,,,,1.2,1.6,0.3,0.1,2.1,40.4,158,3718.2,2.0,
14/12/2014 23:00,,,,,,,,,,0.8,1.1,0.2,0.5,3.5,34.4,166,2989.4,2.0,,,,,,,,,,
14/12/2014 22:00,0.5,1.3,0.1,0.6,3.6,43.5,158,2052.7,2.0,,,,,,,,,,,,,,,,,,,
14/12/2014 21:00,,,,,,,,,,,,,,,,,,,1.3,1.6,0.3,0.7,2.9,40.6,159,3739.0,2.0,
14/12/2014 20:00,,,,,,,,,,0.6,1.2,0.2,0.0,3.1,34.5,162,2996.7,2.0,,,,,,,,,,
14/12/2014 19:00,0.5,1.8,0.0,0.6,2.4,43.4,157,2072.1,2.0,,,,,,,,,,,,,,,,,,,
14/12/2014 18:00,,,,,,,,,,,,,,,,,,,1.3,1.8,0.4,0.0,3.2,40.6,158,3743.0,2.0,
14/12/2014 17:00,,,,,,,,,,0.6,1.1,0.1,0.6,3.0,34.3,162,2981.8,2.0,,,,,,,,,,
14/12/2014 16:00,0.5,1.1,0.4,0.8,3.2,43.5,160,2089.1,2.0,,,,,,,,,,,,,,,,,,,
14/12/2014 15:00,,,,,,,,,,,,,,,,,,,1.3,1.4,0.3,0.2,3.3,40.5,157,3697.2,2.0,
14/12/2014 14:00,,,,,,,,,,0.7,0.9,0.2,0.2,3.1,34.3,165,2987.2,2.0,,,,,,,,,,
14/12/2014 13:00,0.5,1.0,0.2,0.5,3.3,43.5,159,2042.6,2.0,,,,,,,,,,,,,,,,,,,
14/12/2014 12:00,,,,,,,,,,,,,,,,,,,1.3,2.2,0.3,0.9,2.2,40.5,156,3663.3,2.0,
14/12/2014 11:00,,,,,,,,,,1.0,0.7,0.4,0.3,3.7,34.4,165,2975.9,2.0,,,,,,,,,,
14/12/2014 10:00,0.7,1.1,0.4,0.6,3.4,43.6,158,2074.6,2.0,,,,,,,,,,,,,,,,,,,
14/12/2014 09:00,,,,,,,,,,,,,,,,,,,1.5,1.4,0.2,0.7,3.1,40.2,156,3698.7,2.0,
14/12/2014 08:00,,,,,,,,,,0.9,1.0,0.3,0.5,4.3,34.1,164,2944.4,2.0,,,,,,,,,,
14/12/2014 07:00,0.7,0.9,0.3,1.0,3.6,43.5,157,2059.0,2.0,,,,,,,,,,,,,,,,,,,
14/12/2014 06:00,,,,,,,,,,,,,,,,,,,1.5,1.3,0.4,0.6,3.5,40.3,159,3698.3,2.0,
14/12/2014 05:00,,,,,,,,,,0.8,2.0,0.2,0.4,2.1,33.8,169,2943.6,2.0,,,,,,,,,,
14/12/2014 04:00,0.7,1.0,0.3,0.5,3.6,43.5,158,2078.5,2.0,,,,,,,,,,,,,,,,,,,
14/12/2014 03:00,,,,,,,,,,,,,,,,,,,1.4,1.8,0.4,0.1,2.7,40.2,157,3702.1,2.0,
14/12/2014 02:00,,,,,,,,,,0.8,0.9,0.6,0.6,3.0,34.2,165,2952.6,2.0,,,,,,,,,,
14/12/2014 01:00,0.7,1.6,0.4,0.6,3.4,43.3,159,2064.2,2.0,,,,,,,,,,,,,,,,,,,
14/12/2014 00:00,,,,,,,,,,,,,,,,,,,1.5,1.5,0.4,0.7,2.5,40.3,159,3702.4,2.0,
13/12/2014 23:00,,,,,,,,,,0.8,1.4,0.2,0.4,2.2,34.1,162,2944.7,2.0,,,,,,,,,,
13/12/2014 22:00,0.6,1.0,0.3,0.4,3.1,43.1,161,2072.9,2.0,,,,,,,,,,,,,,,,,,,
13/12/2014 21:00,,,,,,,,,,,,,,,,,,,1.5,1.9,0.1,0.4,2.9,40.1,154,3709.4,2.0,
13/12/2014 20:00,,,,,,,,,,0.9,1.3,0.2,0.4,3.9,34.0,162,2932.4,2.0,,,,,,,,,,
13/12/2014 19:00,0.7,1.1,0.2,0.5,3.4,43.0,157,2087.5,2.0,,,,,,,,,,,,,,,,,,,
13/12/2014 18:00,,,,,,,,,,,,,,,,,,,1.4,0.9,0.2,0.3,2.9,40.2,157,3718.9,2.0,
13/12/2014 17:00,,,,,,,,,,0.8,1.0,0.2,0.7,2.7,33.9,165,2944.2,2.0,,,,,,,,,,
13/12/2014 16:00,0.7,1.0,0.4,0.4,3.3,42.9,158,2093.5,2.0,,,,,,,,,,,,,,,,,,,
13/12/2014 15:00,,,,,,,,,,,,,,,,,,,1.4,0.9,0.4,0.6,3.1,40.1,156,3679.5,2.0,
13/12/2014 14:00,,,,,,,,,,0.7,1.0,0.2,0.6,3.3,33.9,164,2921.9,2.0,,,,,,,,,,
13/12/2014 13:00,0.6,0.8,0.4,0.6,3.0,42.8,158,2066.7,2.0,,,,,,,,,,,,,,,,,,,
13/12/2014 12:00,,,,,,,,,,,,,,,,,,,1.4,1.2,0.3,1.0,3.1,40.1,158,3690.9,2.0,
13/12/2014 11:00,,,,,,,,,,0.8,0.9,0.2,0.5,3.8,33.8,162,2928.1,2.0,,,,,,,,,,
13/12/2014 10:00,0.7,1.4,0.3,0.2,3.2,42.8,156,2050.5,2.0,,,,,,,,,,,,,,,,,,,
13/12/2014 09:00,,,,,,,,,,,,,,,,,,,1.4,1.3,0.3,0.5,2.6,39.9,159,3667.3,2.0,
13/12/2014 08:00,,,,,,,,,,0.8,1.5,0.2,0.4,2.2,33.8,164,2925.9,2.0,,,,,,,,,,
13/12/2014 07:00,0.7,1.3,0.3,0.4,3.2,43.0,156,2102.7,2.0,,,,,,,,,,,,,,,,,,,
13/12/2014 06:00,,,,,,,,,,,,,,,,,,,1.4,1.5,0.3,0.4,3.4,39.7,158,3700.5,2.0,
13/12/2014 05:00,,,,,,,,,,0.8,1.0,0.3,0.5,3.2,33.8,165,2931.5,2.0,,,,,,,,,,
13/12/2014 04:00,0.5,1.0,0.2,0.7,3.1,42.8,159,2088.1,2.0,,,,,,,,,,,,,,,,,,,
13/12/2014 03:00,,,,,,,,,,,,,,,,,,,1.4,1.2,0.4,0.3,3.3,39.8,157,3675.4,2.0,
13/12/2014 02:00,,,,,,,,,,0.8,1.0,0.2,0.6,3.3,33.8,165,2902.6,2.0,,,,,,,,,,
13/12/2014 01:00,0.7,0.9,0.3,0.6,4.0,42.6,159,2098.0,2.0,,,,,,,,,,,,,,,,,,,
13/12/2014 00:00,,,,,,,,,,,,,,,,,,,1.4,1.7,0.2,0.6,2.6,39.9,157,3702.1,2.0,
12/12/2014 23:00,,,,,,,,,,0.8,1.8,0.4,0.5,1.7,33.6,165,2917.6,2.0,,,,,,,,,,
12/12/2014 22:00,0.7,0.9,0.2,0.9,3.3,42.7,157,2092.4,2.0,,,,,,,,,,,,,,,,,,,
12/12/2014 21:00,,,,,,,,,,,,,,,,,,,1.4,1.8,0.3,0.5,3.0,39.8,157,3686.8,2.0,
12/12/2014 20:00,,,,,,,,,,0.8,0.5,0.2,0.2,3.4,33.8,164,2912.0,2.0,,,,,,,,,,
12/12/2014 19:00,0.7,1.3,0.1,0.5,3.2,42.7,160,2086.1,2.0,,,,,,,,,,,,,,,,,,,
12/12/2014 18:00,,,,,,,,,,,,,,,,,,,1.4,1.0,0.3,0.7,3.4,39.9,159,3677.2,2.0,
12/12/2014 17:00,,,,,,,,,,0.8,1.2,0.2,0.4,2.9,33.7,164,2890.4,2.0,,,,,,,,,,
12/12/2014 16:00,0.7,1.6,0.1,0.1,2.5,42.7,160,2060.2,2.0,,,,,,,,,,,,,,,,,,,
12/12/2014 15:00,,,,,,,,,,,,,,,,,,,1.4,2.1,0.2,0.7,2.5,39.8,157,3643.7,2.0,
12/12/2014 14:00,,,,,,,,,,0.8,0.9,0.3,0.6,3.2,34.0,163,2915.8,2.0,,,,,,,,,,
12/12/2014 13:00,0.6,1.3,0.4,0.5,3.0,42.7,156,2072.4,2.0,,,,,,,,,,,,,,,,,,,
12/12/2014 12:00,,,,,,,,,,,,,,,,,,,1.2,1.6,0.2,0.7,3.2,39.9,158,3636.8,2.0,
12/12/2014 11:00,,,,,,,,,,0.8,0.9,0.3,0.1,3.0,33.5,164,2905.8,2.0,,,,,,,,,,
12/12/2014 10:00,0.6,1.1,0.3,0.2,3.4,42.5,157,2105.7,2.0,,,,,,,,,,,,,,,,,,,
12/12/2014 09:00,,,,,,,,,,,,,,,,,,,1.3,1.9,0.2,0.5,2.6,39.8,156,3649.2,2.0,
12/12/2014 08:00,,,,,,,,,,0.8,0.8,0.2,0.5,2.9,33.6,163,2894.2,2.0,,,,,,,,,,
12/12/2014 07:00,0.7,0.9,0.2,0.3,3.8,42.7,158,2090.8,2.0,,,,,,,,,,,,,,,,,,,
12/12/2014 06:00,,,,,,,,,,,,,,,,,,,1.4,1.3,0.2,0.6,3.5,39.6,156,3621.4,2.0,
12/12/2014 05:00,,,,,,,,,,0.7,1.7,0.2,0.4,2.6,33.6,161,2882.1,2.0,,,,,,,,,,
12/12/2014 04:00,0.6,1.4,0.1,0.5,2.6,42.6,156,2094.9,2.0,,,,,,,,,,,,,,,,,,,
12/12/2014 03:00,,,,,,,,,,,,,,,,,,,1.3,1.0,0.1,0.8,3.4,39.8,156,3625.7,2.0,
12/12/2014 02:00,,,,,,,,,,0.8,1.3,0.4,0.5,3.8,33.7,165,2876.8,2.0,,,,,,,,,,
12/12/2014 01:00,0.6,1.4,0.2,0.7,2.7,42.5,156,2065.1,2.0,,,,,,,,,,,,,,,,,,,
12/12/2014 00:00,,,,,,,,,,,,,,,,,,,1.3,1.2,0.4,0.6,2.8,39.6,157,3652.7,2.0,
11/12/2014 23:00,,,,,,,,,,0.8,1.2,0.3,0.5,2.4,33.5,160,2856.9,2.0,,,,,,,,,,
11/12/2014 22:00,0.5,1.1,0.1,0.5,3.3,42.4,158,2064.9,2.0,,,,,,,,,,,,,,,,,,,
11/12/2014 21:00,,,,,,,,,,,,,,,,,,,1.3,1.3,0.4,0.7,3.2,39.4,158,3647.1,2.0,
11/12/2014 20:00,,,,,,,,,,0.8,1.1,0.2,0.5,3.0,33.5,164,2859.7,2.0,,,,,,,,,,
11/12/2014 19:00,0.6,1.4,0.3,0.3,3.0,42.2,161,2070.3,2.0,,,,,,,,,,,,,,,,,,,
11/12/2014 18:00,,,,,,,,,,,,,,,,,,,1.2,1.3,0.4,0.4,2.5,39.6,157,3634.5,2.0,
11/12/2014 17:00,,,,,,,,,,0.6,0.8,0.1,0.7,2.9,33.5,163,2848.6,2.0,,,,,,,,,,
11/12/2014 16:00,0.5,0.9,0.2,0.5,3.9,42.4,159,2088.3,2.0,,,,,,,,,,,,,,,,,,,
11/12/2014 15:00,,,,,,,,,,,,,,,,,,,1.2,1.0,0.1,0.5,2.9,39.5,154,3634.8,2.0,
11/12/2014 14:00,,,,,,,,,,0.6,0.9,0.2,0.6,2.8,33.5,160,2888.3,2.0,,,,,,,,,,
11/12/2014 13:00,0.5,1.5,0.2,0.6,2.6,42.2,156,2081.6,2.0,,,,,,,,,,,,,,,,,,,
11/12/2014 12:00,,,,,,,,,,,,,,,,,,,1.3,1.1,0.2,0.6,2.8,39.5,155,3659.2,2.0,
11/12/2014 11:00,,,,,,,,,,0.6,0.9,0.2,0.2,2.4,33.5,163,2843.0,2.0,,,,,,,,,,
11/12/2014 10:00,0.4,0.7,0.3,0.3,3.6,42.3,159,2094.8,2.0,,,,,,,,,,,,,,,,,,,
11/12/2014 09:00,,,,,,,,,,,,,,,,,,,1.1,0.8,0.3,0.4,3.5,39.3,157,3675.6,2.0,
11/12/2014 08:00,,,,,,,,,,0.6,1.2,0.3,0.7,3.4,33.4,163,2871.7,2.0,,,,,,,,,,
11/12/2014 07:00,0.5,1.3,0.4,0.4,2.7,42.4,156,2082.3,2.0,,,,,,,,,,,,,,,,,,,
11/12/2014 06:00,,,,,,,,,,,,,,,,,,,1.2,1.1,0.2,0.1,3.0,39.3,155,3608.9,2.0,
11/12/2014 05:00,,,,,,,,,,0.6,1.2,0.3,0.3,3.6,33.3,160,2871.6,2.0,,,,,,,,,,
11/12/2014 04:00,0.5,1.1,0.1,0.5,2.8,42.3,159,2084.2,2.0,,,,,,,,,,,,,,,,,,,
11/12/2014 03:00,,,,,,,,,,,,,,,,,,,1.2,1.2,0.2,0.6,2.2,39.4,161,3617.1,2.0,
11/12/2014 02:00,,,,,,,,,,0.6,2.6,0.3,0.7,2.4,33.3,162,2864.5,2.0,,,,,,,,,,
11/12/2014 01:00,0.4,1.0,0.2,0.6,3.3,42.3,157,2081.9,2.0,,,,,,,,,,,,,,,,,,,
11/12/2014 00:00,,,,,,,,,,,,,,,,,,,1.2,1.1,0.5,0.5,3.1,39.3,156,3606.3,2.0,
10/12/2014 23:00,,,,,,,,,,0.6,0.8,0.2,0.7,3.2,33.3,165,2846.4,2.0,,,,,,,,,,
10/12/2014 22:00,0.5,1.3,0.2,0.4,2.6,42.3,160,2092.4,2.0,,,,,,,,,,,,,,,,,,,
10/12/2014 21:00,,,,,,,,,,,,,,,,,,,1.2,1.4,0.2,0.3,2.6,39.3,159,3652.3,2.0,
10/12/2014 20:00,,,,,,,,,,0.6,1.2,0.3,0.6,3.7,33.3,161,2859.4,2.0,,,,,,,,,,
10/12/2014 19:00,0.4,1.2,0.1,0.3,3.4,42.1,158,2093.3,2.0,,,,,,,,,,,,,,,,,,,
10/12/2014 18:00,,,,,,,,,,,,,,,,,,,1.1,1.2,0.1,0.6,3.0,39.4,155,3602.2,2.0,
10/12/2014 17:00,,,,,,,,,,0.5,1.6,0.4,0.6,2.5,33.3,162,2859.9,2.0,,,,,,,,,,
10/12/2014 16:00,0.5,1.0,0.2,0.3,3.8,42.1,158,2073.7,2.0,,,,,,,,,,,,,,,,,,,
10/12/2014 15:00,,,,,,,,,,,,,,,,,,,1.2,1.0,0.2,0.7,3.1,39.5,159,3613.0,2.0,
10/12/2014 14:00,,,,,,,,,,0.6,1.5,0.1,0.4,3.8,33.3,163,2860.1,2.0,,,,,,,,,,
10/12/2014 13:00,0.5,1.6,0.1,0.5,2.4,42.1,155,2074.1,2.0,,,,,,,,,,,,,,,,,,,
10/12/2014 12:00,,,,,,,,,,,,,,,,,,,1.2,1.1,0.3,0.1,2.5,39.4,156,3640.2,2.0,
10/12/2014 11:00,,,,,,,,,,0.6,0.9,0.1,0.6,2.9,33.3,161,2843.8,2.0,,,,,,,,,,
10/12/2014 10:00,0.5,1.5,0.2,0.8,2.6,42.4,159,2072.0,2.0,,,,,,,,,,,,,,,,,,,
10/12/2014 09:00,,,,,,,,,,,,,,,,,,,1.2,1.0,0.2,0.6,2.3,39.2,155,3616.7,2.0,
10/12/2014 08:00,,,,,,,,,,0.7,1.0,0.3,0.7,2.2,33.4,162,2839.0,2.0,,,,,,,,,,
10/12/2014 07:00,0.6,1.1,0.3,0.3,2.6,42.2,158,2062.4,2.0,,,,,,,,,,,,,,,,,,,
10/12/2014 06:00,,,,,,,,,,,,,,,,,,,1.1,1.9,0.4,0.4,2.5,39.3,159,3605.2,2.0,
10/12/2014 05:00,,,,,,,,,,0.7,0.9,0.1,0.5,2.7,33.3,162,2859.6,2.0,,,,,,,,,,
10/12/2014 04:00,0.3,1.7,0.3,0.3,3.0,42.1,156,2080.9,2.0,,,,,,,,,,,,,,,,,,,
10/12/2014 03:00,,,,,,,,,,,,,,,,,,,1.2,1.4,0.1,0.3,2.6,39.2,158,3606.4,2.0,
10/12/2014 02:00,,,,,,,,,,0.6,0.8,0.0,0.7,2.3,33.3,164,2833.0,2.0,,,,,,,,,,
10/12/2014 01:00,0.5,1.8,0.0,0.6,1.6,42.1,156,2044.3,2.0,,,,,,,,,,,,,,,,,,,
10/12/2014 00:00,,,,,,,,,,,,,,,,,,,1.3,1.5,0.2,0.8,2.0,39.4,158,3617.5,2.0,
09/12/2014 23:00,,,,,,,,,,0.6,1.8,0.1,0.5,2.4,33.3,166,2862.4,2.0,,,,,,,,,,
09/12/2014 22:00,0.5,1.4,0.1,0.0,2.7,42.1,157,2095.4,2.0,,,,,,,,,,,,,,,,,,,
09/12/2014 21:00,,,,,,,,,,,,,,,,,,,1.1,1.7,0.3,0.6,2.2,39.3,153,3601.8,2.0,
09/12/2014 20:00,,,,,,,,,,0.6,0.8,0.4,0.3,3.1,33.2,161,2826.7,2.0,,,,,,,,,,
09/12/2014 19:00,0.4,1.0,0.2,0.8,3.1,42.3,157,2064.7,2.0,,,,,,,,,,,,,,,,,,,
09/12/2014 18:00,,,,,,,,,,,,,,,,,,,1.2,1.7,0.2,0.5,2.4,39.3,156,3590.1,2.0,
09/12/2014 17:00,,,,,,,,,,0.6,1.4,0.2,0.7,2.6,33.3,161,2834.7,2.0,,,,,,,,,,
09/12/2014 16:00,0.6,0.5,0.1,0.1,4.1,42.3,157,2062.5,2.0,,,,,,,,,,,,,,,,,,,
09/12/2014 15:00,,,,,,,,,,,,,,,,,,,1.4,2.0,0.5,0.6,2.4,39.3,158,3569.5,2.0,
09/12/2014 14:00,,,,,,,,,,0.8,0.8,0.3,0.6,2.8,33.3,163,2796.1,2.0,,,,,,,,,,
09/12/2014 13:00,0.7,1.7,0.4,0.6,2.2,42.3,161,2060.3,2.0,,,,,,,,,,,,,,,,,,,
09/12/2014 12:00,,,,,,,,,,,,,,,,,,,1.4,1.3,0.3,0.7,3.1,39.4,159,3583.8,2.0,
09/12/2014 11:00,,,,,,,,,,0.8,2.0,0.3,0.3,2.3,33.1,163,2823.0,2.0,,,,,,,,,,
09/12/2014 10:00,0.7,1.0,0.4,0.1,3.1,42.0,159,2044.3,2.0,,,,,,,,,,,,,,,,,,,
09/12/2014 09:00,,,,,,,,,,,,,,,,,,,1.4,1.5,0.3,0.8,3.1,39.2,156,3561.1,2.0,
09/12/2014 08:00,,,,,,,,,,0.8,0.9,0.3,0.5,2.8,33.0,161,2806.7,2.0,,,,,,,,,,
09/12/2014 07:00,0.7,1.0,0.4,0.0,3.2,41.9,157,2042.0,2.0,,,,,,,,,,,,,,,,,,,
09/12/2014 06:00,,,,,,,,,,,,,,,,,,,1.4,1.4,0.3,0.7,2.9,39.3,157,3580.5,2.0,
09/12/2014 05:00,,,,,,,,,,0.8,2.1,0.2,0.6,2.4,33.0,161,2831.3,2.0,,,,,,,,,,
09/12/2014 04:00,0.6,1.1,0.3,0.6,2.4,41.8,160,2057.6,2.0,,,,,,,,,,,,,,,,,,,
09/12/2014 03:00,,,,,,,,,,,,,,,,,,,1.3,1.1,0.2,0.6,2.8,38.9,160,3589.9,2.0,
09/12/2014 02:00,,,,,,,,,,0.8,1.1,0.3,0.7,3.0,32.9,164,2804.0,2.0,,,,,,,,,,
09/12/2014 01:00,0.6,1.9,0.4,0.2,2.0,41.7,158,2040.8,2.0,,,,,,,,,,,,,,,,,,,
09/12/2014 00:00,,,,,,,,,,,,,,,,,,,1.3,1.0,0.4,0.3,3.0,38.8,159,3594.7,2.0,
08/12/2014 23:00,,,,,,,,,,0.8,0.6,0.3,0.3,2.3,32.9,165,2795.1,2.0,,,,,,,,,,
08/12/2014 22:00,0.7,1.0,0.2,0.7,3.6,41.5,160,2077.7,2.0,,,,,,,,,,,,,,,,,,,
08/12/2014 21:00,,,,,,,,,,,,,,,,,,,1.3,0.9,0.3,0.4,3.4,38.7,160,3612.0,2.0,
08/12/2014 20:00,,,,,,,,,,0.8,1.0,0.2,0.1,2.5,32.8,167,2820.4,2.0,,,,,,,,,,
08/12/2014 19:00,0.7,1.9,0.3,0.4,2.2,41.5,158,2060.4,2.0,,,,,,,,,,,,,,,,,,,
08/12/2014 18:00,,,,,,,,,,,,,,,,,,,1.3,1.1,0.1,0.8,2.6,38.6,159,3586.2,2.0,
08/12/2014 17:00,,,,,,,,,,0.8,1.0,0.4,0.4,2.7,32.9,162,2781.0,2.0,,,,,,,,,,
08/12/2014 16:00,0.7,0.9,0.3,0.5,3.0,41.6,158,2080.1,2.0,,,,,,,,,,,,,,,,,,,
08/12/2014 15:00,,,,,,,,,,,,,,,,,,,1.3,1.6,0.4,0.5,2.0,38.8,155,3566.6,2.0,
08/12/2014 14:00,,,,,,,,,,0.8,1.0,0.3,0.3,2.5,32.8,161,2810.6,2.0,,,,,,,,,,
08/12/2014 13:00,0.7,1.2,0.2,0.4,3.1,41.6,157,2082.8,2.0,,,,,,,,,,,,,,,,,,,
08/12/2014 12:00,,,,,,,,,,,,,,,,,,,1.3,1.5,0.4,0.5,2.3,38.6,156,3539.4,2.0,
08/12/2014 11:00,,,,,,,,,,0.8,0.9,0.2,0.4,3.1,32.8,163,2810.5,2.0,,,,,,,,,,
08/12/2014 10:00,0.6,1.2,0.3,0.6,2.5,41.6,158,2059.1,2.0,,,,,,,,,,,,,,,,,,,
08/12/2014 09:00,,,,,,,,,,,,,,,,,,,1.3,0.9,0.2,0.5,3.0,38.6,158,3593.1,2.0,
08/12/2014 08:00,,,,,,,,,,0.6,1.1,0.3,0.6,2.9,32.6,162,2784.8,2.0,,,,,,,,,,
08/12/2014 07:00,0.5,2.1,0.2,0.5,2.5,41.3,159,2073.4,2.0,,,,,,,,,,,,,,,,,,,
08/12/2014 06:00,,,,,,,,,,,,,,,,,,,1.3,1.1,0.2,0.6,2.7,38.7,156,3578.7,2.0,
08/12/2014 05:00,,,,,,,,,,0.7,1.4,0.3,0.0,3.4,32.8,163,2801.9,2.0,,,,,,,,,,
08/12/2014 04:00,0.6,1.7,0.2,0.2,3.0,41.5,156,2066.0,2.0,,,,,,,,,,,,,,,,,,,
08/12/2014 03:00,,,,,,,,,,,,,,,,,,,1.2,1.9,0.4,0.2,2.1,38.5,158,3555.9,2.0,
08/12/2014 02:00,,,,,,,,,,0.7,1.2,0.1,0.7,2.4,32.7,161,2798.6,2.0,,,,,,,,,,
08/12/2014 01:00,0.6,2.5,0.1,0.1,2.4,41.5,158,2062.9,2.0,,,,,,,,,,,,,,,,,,,
08/12/2014 00:00,,,,,,,,,,,,,,,,,,,1.3,0.9,0.2,0.3,3.6,38.7,157,3551.7,2.0,
07/12/2014 23:00,,,,,,,,,,0.8,1.9,0.2,0.3,2.4,32.8,164,2806.1,2.0,,,,,,,,,,
07/12/2014 22:00,0.6,1.0,0.1,0.5,3.3,41.3,156,2045.8,2.0,,,,,,,,,,,,,,,,,,,
07/12/2014 21:00,,,,,,,,,,,,,,,,,,,1.3,1.5,0.3,0.4,2.5,38.6,155,3572.4,2.0,
07/12/2014 20:00,,,,,,,,,,0.7,1.6,0.3,0.6,2.3,32.6,163,2793.1,2.0,,,,,,,,,,
07/12/2014 19:00,0.6,1.3,0.3,0.1,2.2,41.4,158,2041.3,2.0,,,,,,,,,,,,,,,,,,,
07/12/2014 18:00,,,,,,,,,,,,,,,,,,,1.3,1.5,0.3,0.5,2.3,38.9,155,3570.4,2.0,
07/12/2014 17:00,,,,,,,,,,0.6,1.9,0.2,0.3,2.2,32.6,161,2743.7,2.0,,,,,,,,,,
07/12/2014 16:00,0.4,1.3,0.2,0.5,2.6,41.2,159,2064.8,2.0,,,,,,,,,,,,,,,,,,,
07/12/2014 15:00,,,,,,,,,,,,,,,,,,,1.1,1.2,0.1,0.4,3.0,38.6,159,3576.8,2.0,
07/12/2014 14:00,,,,,,,,,,0.6,1.9,0.4,0.2,2.9,32.6,161,2779.4,2.0,,,,,,,,,,
07/12/2014 13:00,0.4,1.6,0.1,0.6,2.5,41.3,157,2049.0,2.0,,,,,,,,,,,,,,,,,,,
07/12/2014 12:00,,,,,,,,,,,,,,,,,,,1.1,0.9,0.2,0.5,3.0,38.5,158,3548.0,2.0,
07/12/2014 11:00,,,,,,,,,,0.6,0.7,0.2,0.4,2.7,32.6,160,2767.3,2.0,,,,,,,,,,
07/12/2014 10:00,0.4,1.1,0.3,0.6,2.7,41.4,157,2062.5,2.0,,,,,,,,,,,,,,,,,,,
07/12/2014 09:00,,,,,,,,,,,,,,,,,,,1.2,1.2,0.4,0.7,3.3,38.5,155,3531.2,2.0,
07/12/2014 08:00,,,,,,,,,,0.6,0.8,0.1,0.6,2.5,32.6,161,2790.7,2.0,,,,,,,,,,
07/12/2014 07:00,0.4,0.9,0.2,0.4,3.2,41.3,159,2044.0,2.0,,,,,,,,,,,,,,,,,,,
07/12/2014 06:00,,,,,,,,,,,,,,,,,,,1.1,1.8,0.2,0.3,2.6,38.7,158,3540.8,2.0,
07/12/2014 05:00,,,,,,,,,,0.5,1.2,0.0,0.3,4.1,32.6,162,2761.6,2.0,,,,,,,,,,
07/12/2014 04:00,0.4,1.4,0.2,0.6,2.5,41.6,159,2059.7,2.0,,,,,,,,,,,,,,,,,,,
07/12/2014 03:00,,,,,,,,,,,,,,,,,,,1.1,1.5,0.3,0.4,2.5,38.5,155,3533.5,2.0,
07/12/2014 02:00,,,,,,,,,,0.6,1.2,0.5,0.8,3.1,32.9,162,2765.8,2.0,,,,,,,,,,
07/12/2014 01:00,0.6,1.8,0.3,0.2,2.5,41.3,159,2042.3,2.0,,,,,,,,,,,,,,,,,,,
07/12/2014 00:00,,,,,,,,,,,,,,,,,,,1.3,0.8,0.2,0.7,3.4,38.7,159,3537.5,2.0,
06/12/2014 23:00,,,,,,,,,,0.8,1.4,0.3,0.6,2.7,32.6,163,2749.2,2.0,,,,,,,,,,
06/12/2014 22:00,0.6,1.2,0.3,0.4,2.7,41.6,159,2063.2,2.0,,,,,,,,,,,,,,,,,,,
06/12/2014 21:00,,,,,,,,,,,,,,,,,,,1.4,1.7,0.3,0.9,2.8,38.5,158,3519.3,2.0,
06/12/2014 20:00,,,,,,,,,,0.7,1.7,0.3,0.6,2.2,32.4,162,2743.5,2.0,,,,,,,,,,
06/12/2014 19:00,0.6,1.0,0.3,0.6,2.3,41.1,160,2022.6,2.0,,,,,,,,,,,,,,,,,,,
06/12/2014 18:00,,,,,,,,,,,,,,,,,,,1.4,2.3,0.4,0.5,2.6,38.8,156,3523.1,2.0,
06/12/2014 17:00,,,,,,,,,,0.8,1.1,0.1,0.4,3.5,32.5,163,2739.8,2.0,,,,,,,,,,
06/12/2014 16:00,0.7,0.7,0.4,0.6,3.3,41.1,161,2045.8,2.0,,,,,,,,,,,,,,,,,,,
06/12/2014 15:00,,,,,,,,,,,,,,,,,,,1.4,0.9,0.4,0.5,4.5,38.5,159,3530.6,2.0,
06/12/2014 14:00,,,,,,,,,,0.8,0.9,0.4,0.7,3.1,32.5,165,2748.5,2.0,,,,,,,,,,
06/12/2014 13:00,0.7,0.7,0.2,0.6,3.1,41.3,158,2050.4,2.0,,,,,,,,,,,,,,,,,,,
06/12/2014 12:00,,,,,,,,,,,,,,,,,,,1.3,1.1,0.3,0.7,2.6,38.2,157,3502.2,2.0,
06/12/2014 11:00,,,,,,,,,,0.8,1.3,0.1,0.5,2.0,32.4,161,2727.2,2.0,,,,,,,,,,
06/12/2014 10:00,0.7,0.7,0.3,0.7,3.0,41.1,159,2059.0,2.0,,,,,,,,,,,,,,,,,,,
06/12/2014 09:00,,,,,,,,,,,,,,,,,,,1.3,0.7,0.4,0.6,3.5,38.0,158,3500.7,2.0,
06/12/2014 08:00,,,,,,,,,,0.8,0.7,0.6,0.3,2.7,32.1,165,2738.4,2.0,,,,,,,,,,
06/12/2014 07:00,0.6,0.9,0.1,0.5,3.0,40.7,158,2043.7,2.0,,,,,,,,,,,,,,,,,,,
06/12/2014 06:00,,,,,,,,,,,,,,,,,,,1.3,1.5,0.4,0.4,2.8,38.0,159,3501.8,2.0,
06/12/2014 05:00,,,,,,,,,,0.7,0.9,0.3,0.3,3.0,32.1,166,2747.6,2.1,,,,,,,,,,
06/12/2014 04:00,0.6,1.6,0.2,0.1,1.9,40.6,160,2079.6,2.0,,,,,,,,,,,,,,,,,,,
06/12/2014 03:00,,,,,,,,,,,,,,,,,,,1.3,1.2,0.3,0.5,3.0,37.9,158,3522.8,2.0,
06/12/2014 02:00,,,,,,,,,,0.7,0.9,0.3,0.6,2.3,31.8,164,2743.0,2.1,,,,,,,,,,
06/12/2014 01:00,0.6,0.8,0.3,0.7,3.0,40.5,159,2072.1,2.0,,,,,,,,,,,,,,,,,,,
06/12/2014 00:00,,,,,,,,,,,,,,,,,,,1.3,1.3,0.2,0.5,2.8,38.1,163,3524.8,2.0,
05/12/2014 23:00,,,,,,,,,,0.7,1.2,0.1,0.4,3.1,31.9,164,2746.2,2.1,,,,,,,,,,
05/12/2014 22:00,0.6,1.0,0.3,0.6,3.0,40.7,163,2061.3,2.0,,,,,,,,,,,,,,,,,,,
05/12/2014 21:00,,,,,,,,,,,,,,,,,,,1.3,1.1,0.5,0.6,2.9,37.9,156,3498.6,2.0,
05/12/2014 20:00,,,,,,,,,,0.7,1.5,0.3,0.7,3.2,32.1,162,2740.0,2.0,,,,,,,,,,
05/12/2014 19:00,0.6,1.7,0.2,0.1,2.6,40.6,156,2053.5,2.0,,,,,,,,,,,,,,,,,,,
05/12/2014 18:00,,,,,,,,,,,,,,,,,,,1.3,1.2,0.4,0.4,2.8,37.9,157,3496.4,2.0,
05/12/2014 17:00,,,,,,,,,,0.7,1.2,0.1,0.3,3.9,32.0,162,2718.5,2.0,,,,,,,,,,
05/12/2014 16:00,0.6,1.1,0.4,0.4,2.9,40.7,159,2056.3,2.0,,,,,,,,,,,,,,,,,,,
05/12/2014 15:00,,,,,,,,,,,,,,,,,,,1.2,1.0,0.2,0.6,3.2,38.0,155,3488.1,2.0,
05/12/2014 14:00,,,,,,,,,,0.7,0.8,0.3,0.4,2.2,32.2,161,2742.5,2.0,,,,,,,,,,
05/12/2014 13:00,0.6,1.3,0.3,0.1,2.8,40.6,159,2049.9,2.0,,,,,,,,,,,,,,,,,,,
05/12/2014 12:00,,,,,,,,,,,,,,,,,,,1.2,0.9,0.2,0.6,2.9,38.0,157,3519.7,2.0,
05/12/2014 11:00,,,,,,,,,,0.7,0.8,0.0,0.6,3.0,31.9,161,2732.2,2.0,,,,,,,,,,
05/12/2014 10:00,0.6,1.3,0.2,0.6,2.8,40.5,157,2053.7,2.0,,,,,,,,,,,,,,,,,,,
05/12/2014 09:00,,,,,,,,,,,,,,,,,,,1.3,1.1,0.3,0.6,3.6,37.9,158,3507.4,2.0,
05/12/2014 08:00,,,,,,,,,,0.7,1.0,0.4,0.3,2.6,31.9,158,2730.3,2.0,,,,,,,,,,
05/12/2014 07:00,0.6,1.0,0.2,0.4,3.7,40.7,157,2036.2,2.0,,,,,,,,,,,,,,,,,,,
05/12/2014 06:00,,,,,,,,,,,,,,,,,,,1.3,1.1,0.0,0.7,2.8,38.1,158,3505.1,2.0,
05/12/2014 05:00,,,,,,,,,,0.7,0.8,0.3,0.6,3.2,31.9,164,2691.2,2.0,,,,,,,,,,
05/12/2014 04:00,0.6,1.5,0.3,0.3,2.5,40.7,159,2064.4,2.0,,,,,,,,,,,,,,,,,,,
05/12/2014 03:00,,,,,,,,,,,,,,,,,,,1.3,1.7,0.4,0.3,2.9,38.0,155,3512.7,2.0,
05/12/2014 02:00,,,,,,,,,,0.7,1.0,0.2,0.3,2.3,31.9,162,2740.0,2.0,,,,,,,,,,
05/12/2014 01:00,0.6,1.0,0.4,0.5,3.8,40.7,159,2032.0,2.0,,,,,,,,,,,,,,,,,,,
05/12/2014 00:00,,,,,,,,,,,,,,,,,,,1.3,1.8,0.3,0.5,2.1,38.1,158,3456.7,2.0,
04/12/2014 23:00,,,,,,,,,,0.7,0.7,0.3,0.4,2.7,32.0,165,2702.4,2.0,,,,,,,,,,
04/12/2014 22:00,0.7,1.1,0.4,0.6,3.0,40.7,159,2058.8,2.0,,,,,,,,,,,,,,,,,,,
04/12/2014 21:00,,,,,,,,,,,,,,,,,,,1.3,2.1,0.2,0.3,2.7,38.0,157,3488.8,2.0,
04/12/2014 20:00,,,,,,,,,,0.7,0.8,0.3,0.5,3.0,31.8,163,2716.4,2.1,,,,,,,,,,
04/12/2014 19:00,0.6,1.3,0.3,0.4,2.7,40.4,161,2071.0,2.0,,,,,,,,,,,,,,,,,,,
04/12/2014 18:00,,,,,,,,,,,,,,,,,,,1.3,0.9,0.3,0.4,2.8,37.7,157,3467.8,2.0,
04/12/2014 17:00,,,,,,,,,,0.7,0.9,0.0,0.6,2.9,31.7,164,2710.2,2.1,,,,,,,,,,
04/12/2014 16:00,0.6,1.4,0.1,0.6,2.8,40.6,159,2045.4,2.0,,,,,,,,,,,,,,,,,,,
04/12/2014 15:00,,,,,,,,,,,,,,,,,,,1.3,0.8,0.4,0.5,3.4,37.9,158,3489.3,2.0,
04/12/2014 14:00,,,,,,,,,,0.7,1.7,0.4,0.4,1.3,31.8,159,2704.1,2.1,,,,,,,,,,
04/12/2014 13:00,0.6,2.0,0.4,0.5,1.7,40.7,159,2028.6,2.0,,,,,,,,,,,,,,,,,,,
04/12/2014 12:00,,,,,,,,,,,,,,,,,,,1.3,0.9,0.3,0.8,2.9,37.7,162,3463.6,2.0,
04/12/2014 11:00,,,,,,,,,,0.8,1.0,0.1,0.3,2.8,31.7,163,2692.0,2.1,,,,,,,,,,
04/12/2014 10:00,0.7,0.8,0.2,0.4,3.3,40.5,160,2046.7,2.0,,,,,,,,,,,,,,,,,,,
04/12/2014 09:00,,,,,,,,,,,,,,,,,,,1.3,1.2,0.2,0.5,2.7,37.7,158,3472.0,2.0,
04/12/2014 08:00,,,,,,,,,,0.7,0.7,0.4,0.5,2.8,31.8,162,2722.3,2.1,,,,,,,,,,
04/12/2014 07:00,0.6,1.3,0.3,0.3,2.6,40.2,159,2047.8,2.0,,,,,,,,,,,,,,,,,,,
04/12/2014 06:00,,,,,,,,,,,,,,,,,,,1.3,0.9,0.3,0.5,3.1,37.7,161,3454.3,2.0,
04/12/2014 05:00,,,,,,,,,,0.7,1.2,0.4,0.5,3.3,31.7,164,2682.7,2.1,,,,,,,,,,
04/12/2014 04:00,0.6,1.4,0.2,0.5,3.5,40.6,159,2046.0,2.0,,,,,,,,,,,,,,,,,,,
04/12/2014 03:00,,,,,,,,,,,,,,,,,,,1.3,1.0,0.5,0.5,3.3,37.7,161,3453.5,2.0,
04/12/2014 02:00,,,,,,,,,,0.7,2.3,0.5,0.5,1.3,31.7,166,2713.0,2.1,,,,,,,,,,
04/12/2014 01:00,0.6,0.9,0.4,0.7,3.3,40.3,159,2070.4,2.0,,,,,,,,,,,,,,,,,,,
04/12/2014 00:00,,,,,,,,,,,,,,,,,,,1.2,1.4,0.2,0.4,2.9,37.5,159,3450.7,2.0,
03/12/2014 23:00,,,,,,,,,,0.7,1.4,0.3,0.3,2.3,31.6,165,2679.4,2.1,,,,,,,,,,
03/12/2014 22:00,0.6,1.3,0.2,0.6,3.3,40.4,162,2052.9,2.0,,,,,,,,,,,,,,,,,,,
03/12/2014 21:00,,,,,,,,,,,,,,,,,,,1.2,0.9,0.2,0.4,3.3,37.4,158,3426.0,2.0,
03/12/2014 20:00,,,,,,,,,,0.8,0.9,0.3,0.7,2.5,31.6,164,2672.9,2.1,,,,,,,,,,
03/12/2014 19:00,0.6,1.3,0.3,0.2,3.0,40.2,159,2038.5,2.0,,,,,,,,,,,,,,,,,,,
03/12/2014 18:00,,,,,,,,,,,,,,,,,,,1.3,2.5,0.4,0.0,2.1,37.6,161,3442.2,2.0,
03/12/2014 17:00,,,,,,,,,,0.7,1.5,0.5,0.5,2.2,31.6,164,2673.8,2.1,,,,,,,,,,
03/12/2014 16:00,0.6,1.1,0.3,0.5,2.6,40.1,163,2063.0,2.0,,,,,,,,,,,,,,,,,,,
03/12/2014 15:00,,,,,,,,,,,,,,,,,,,1.3,2.7,0.3,0.1,3.2,37.5,159,3449.1,2.0,
03/12/2014 14:00,,,,,,,,,,0.7,1.2,0.4,0.8,2.4,31.5,162,2676.0,2.1,,,,,,,,,,
03/12/2014 13:00,0.6,1.0,0.5,0.7,2.7,40.1,159,2041.0,2.0,,,,,,,,,,,,,,,,,,,
03/12/2014 12:00,,,,,,,,,,,,,,,,,,,1.2,1.2,0.2,0.3,2.6,37.3,158,3407.7,2.0,
03/12/2014 11:00,,,,,,,,,,0.7,1.2,0.4,0.2,3.5,31.4,161,2666.6,2.0,,,,,,,,,,
03/12/2014 10:00,0.6,1.8,0.3,0.6,2.8,40.0,158,2031.0,2.0,,,,,,,,,,,,,,,,,,,
03/12/2014 09:00,,,,,,,,,,,,,,,,,,,1.3,0.9,0.2,0.7,4.1,37.3,157,3436.9,2.0,
03/12/2014 08:00,,,,,,,,,,0.7,1.1,0.4,0.5,2.6,31.6,159,2649.5,2.1,,,,,,,,,,
03/12/2014 07:00,0.6,1.6,0.3,0.5,2.6,40.1,158,2035.5,2.0,,,,,,,,,,,,,,,,,,,
03/12/2014 06:00,,,,,,,,,,,,,,,,,,,1.2,1.2,0.4,0.9,3.3,37.3,158,3419.1,2.0,
03/12/2014 05:00,,,,,,,,,,0.7,1.0,0.4,0.5,3.2,31.3,163,2694.0,2.2,,,,,,,,,,
03/12/2014 04:00,0.6,1.8,0.2,0.6,2.0,39.9,164,2031.4,2.0,,,,,,,,,,,,,,,,,,,
03/12/2014 03:00,,,,,,,,,,,,,,,,,,,1.2,1.8,0.3,0.4,2.0,37.2,159,3450.6,2.1,
03/12/2014 02:00,,,,,,,,,,0.7,0.9,0.5,0.5,2.4,31.1,166,2698.4,2.2,,,,,,,,,,
03/12/2014 01:00,0.6,0.9,0.1,0.9,3.5,39.9,163,2081.9,2.0,,,,,,,,,,,,,,,,,,,
03/12/2014 00:00,,,,,,,,,,,,,,,,,,,1.2,1.7,0.1,0.2,2.6,37.0,164,3437.0,2.0,
02/12/2014 23:00,,,,,,,,,,0.7,0.9,0.4,0.2,2.2,31.1,165,2657.3,2.2,,,,,,,,,,
02/12/2014 22:00,0.6,1.2,0.3,0.6,4.0,39.7,161,2081.3,2.0,,,,,,,,,,,,,,,,,,,
02/12/2014 21:00,,,,,,,,,,,,,,,,,,,1.2,1.0,0.4,0.5,3.1,37.0,162,3413.1,2.0,
02/12/2014 20:00,,,,,,,,,,0.7,1.3,0.2,0.6,2.0,31.1,160,2675.1,2.1,,,,,,,,,,
02/12/2014 19:00,0.6,0.7,0.4,0.7,2.9,39.7,156,2030.1,2.0,,,,,,,,,,,,,,,,,,,
02/12/2014 18:00,,,,,,,,,,,,,,,,,,,1.2,1.7,0.3,0.5,2.4,37.3,158,3421.2,2.0,
02/12/2014 17:00,,,,,,,,,,0.7,1.1,0.2,0.6,3.3,30.9,159,2655.4,2.1,,,,,,,,,,
02/12/2014 16:00,0.6,1.2,0.2,0.4,2.5,39.1,161,2034.1,2.0,,,,,,,,,,,,,,,,,,,
02/12/2014 15:00,,,,,,,,,,,,,,,,,,,1.2,2.2,0.3,0.5,2.1,37.1,161,3420.5,2.0,
02/12/2014 14:00,,,,,,,,,,0.7,0.8,0.3,0.4,2.4,31.1,161,2640.7,2.1,,,,,,,,,,
02/12/2014 13:00,0.6,1.3,0.4,0.8,4.5,39.6,158,2042.3,2.0,,,,,,,,,,,,,,,,,,,
02/12/2014 12:00,,,,,,,,,,,,,,,,,,,1.2,1.0,0.2,0.4,3.5,36.9,161,3442.4,2.0,
02/12/2014 11:00,,,,,,,,,,0.7,1.6,0.4,0.6,3.2,30.7,162,2622.7,2.1,,,,,,,,,,
02/12/2014 10:00,0.6,1.9,0.3,0.8,2.7,39.5,158,2054.4,2.0,,,,,,,,,,,,,,,,,,,
02/12/2014 09:00,,,,,,,,,,,,,,,,,,,1.2,2.4,0.2,0.1,1.9,37.0,156,3427.4,2.0,
02/12/2014 08:00,,,,,,,,,,0.7,1.9,0.2,0.5,1.6,31.1,165,2618.0,2.2,,,,,,,,,,
02/12/2014 07:00,0.5,1.5,0.3,0.5,2.4,39.5,158,2074.4,2.0,,,,,,,,,,,,,,,,,,,
02/12/2014 06:00,,,,,,,,,,,,,,,,,,,1.2,1.4,0.0,0.4,2.1,36.9,157,3413.3,2.0,
02/12/2014 05:00,,,,,,,,,,0.7,1.2,0.2,0.6,2.8,31.1,161,2670.2,2.1,,,,,,,,,,
02/12/2014 04:00,0.6,0.9,0.3,0.6,3.6,39.6,157,2043.7,2.0,,,,,,,,,,,,,,,,,,,
02/12/2014 03:00,,,,,,,,,,,,,,,,,,,1.1,0.8,0.5,0.7,2.8,37.0,155,3383.9,2.0,
02/12/2014 02:00,,,,,,,,,,0.6,1.2,0.2,0.4,2.8,31.0,159,2624.8,2.1,,,,,,,,,,
02/12/2014 01:00,0.6,1.0,0.1,0.4,2.9,39.6,157,2060.1,2.0,,,,,,,,,,,,,,,,,,,
02/12/2014 00:00,,,,,,,,,,,,,,,,,,,1.2,1.1,0.0,0.5,2.8,36.9,156,3382.5,2.0,
01/12/2014 23:00,,,,,,,,,,0.7,1.3,0.3,0.4,2.4,31.0,160,2655.8,2.1,,,,,,,,,,
01/12/2014 22:00,0.6,1.3,0.4,0.5,3.9,39.6,157,2054.6,2.0,,,,,,,,,,,,,,,,,,,
01/12/2014 21:00,,,,,,,,,,,,,,,,,,,1.2,2.0,0.4,0.0,2.1,36.9,156,3409.0,2.0,
01/12/2014 20:00,,,,,,,,,,0.7,1.7,0.0,0.4,2.2,31.1,160,2676.3,2.1,,,,,,,,,,
01/12/2014 19:00,0.6,1.2,0.2,0.9,3.3,39.7,157,2044.9,2.0,,,,,,,,,,,,,,,,,,,
01/12/2014 18:00,,,,,,,,,,,,,,,,,,,1.2,1.1,0.2,0.6,3.1,36.9,155,3369.6,2.0,
01/12/2014 17:00,,,,,,,,,,0.4,1.0,0.3,0.4,2.4,31.0,163,2647.3,2.1,,,,,,,,,,
01/12/2014 16:00,0.6,1.8,0.5,0.5,2.1,39.6,160,2037.2,2.0,,,,,,,,,,,,,,,,,,,
01/12/2014 15:00,,,,,,,,,,,,,,,,,,,1.2,2.2,0.4,0.7,2.0,36.9,157,3363.5,2.0,
01/12/2014 14:00,,,,,,,,,,0.7,1.2,0.2,0.4,3.2,31.0,160,2601.1,2.2,,,,,,,,,,
01/12/2014 13:00,0.6,1.0,0.1,0.4,3.5,39.4,157,1996.6,2.0,,,,,,,,,,,,,,,,,,,
01/12/2014 12:00,,,,,,,,,,,,,,,,,,,1.2,1.6,0.2,0.2,3.1,36.8,156,3353.9,2.0,
01/12/2014 11:00,,,,,,,,,,0.7,1.0,0.2,0.2,3.1,30.9,160,2599.4,2.2,,,,,,,,,,
01/12/2014 10:00,0.5,0.9,0.2,0.5,3.5,39.3,157,2021.2,2.0,,,,,,,,,,,,,,,,,,,
01/12/2014 09:00,,,,,,,,,,,,,,,,,,,1.2,1.9,0.5,0.6,2.1,36.8,157,3343.6,2.0,
01/12/2014 08:00,,,,,,,,,,0.7,0.9,0.4,0.4,2.9,30.8,162,2598.5,2.2,,,,,,,,,,
01/12/2014 07:00,0.6,0.7,0.0,0.7,2.7,39.3,169,2024.9,2.0,,,,,,,,,,,,,,,,,,,
01/12/2014 06:00,,,,,,,,,,,,,,,,,,,1.2,1.3,0.3,0.0,2.9,36.7,159,3351.5,2.1,
01/12/2014 05:00,,,,,,,,,,0.7,0.8,0.2,0.6,3.1,30.9,161,2596.7,2.3,,,,,,,,,,
01/12/2014 04:00,0.6,0.9,0.1,0.3,3.3,39.3,162,2006.7,2.0,,,,,,,,,,,,,,,,,,,
01/12/2014 03:00,,,,,,,,,,,,,,,,,,,1.2,1.1,0.3,0.6,2.8,36.8,156,3346.9,2.1,
01/12/2014 02:00,,,,,,,,,,0.7,0.9,0.2,0.0,2.7,30.8,163,2600.9,2.3,,,,,,,,,,
01/12/2014 01:00,0.6,1.1,0.2,0.3,2.0,38.9,157,2015.4,2.0,,,,,,,,,,,,,,,,,,,
01/12/2014 00:00,,,,,,,,,,,,,,,,,,,1.2,1.1,0.1,0.5,3.3,36.7,157,3364.1,2.1,
30/11/2014 23:00,,,,,,,,,,0.7,1.0,0.1,0.4,2.3,30.6,161,2587.9,2.3,,,,,,,,,,
30/11/2014 22:00,0.6,1.4,0.2,0.7,2.4,39.3,158,2031.4,2.0,,,,,,,,,,,,,,,,,,,
30/11/2014 21:00,,,,,,,,,,,,,,,,,,,1.2,1.1,0.3,0.4,2.4,36.6,161,3379.1,2.1,
30/11/2014 20:00,,,,,,,,,,0.7,1.2,0.2,0.3,2.7,30.7,161,2577.9,2.3,,,,,,,,,,
30/11/2014 19:00,0.6,1.3,0.2,0.6,2.7,39.3,158,2009.3,2.0,,,,,,,,,,,,,,,,,,,
30/11/2014 18:00,,,,,,,,,,,,,,,,,,,1.2,1.2,0.1,0.9,3.9,36.5,157,3313.2,2.1,
30/11/2014 17:00,,,,,,,,,,0.7,0.8,0.4,0.7,2.9,30.6,162,2570.7,2.2,,,,,,,,,,
30/11/2014 16:00,0.6,1.8,0.3,0.0,2.8,39.1,154,2019.9,2.0,,,,,,,,,,,,,,,,,,,
30/11/2014 15:00,,,,,,,,,,,,,,,,,,,1.2,1.9,0.4,0.6,2.0,36.5,155,3336.8,2.1,
30/11/2014 14:00,,,,,,,,,,0.6,1.1,0.3,0.5,2.2,30.8,158,2565.0,2.2,,,,,,,,,,
30/11/2014 13:00,0.6,0.8,0.5,0.5,3.9,39.0,157,2003.2,2.0,,,,,,,,,,,,,,,,,,,
30/11/2014 12:00,,,,,,,,,,,,,,,,,,,1.1,2.0,0.2,0.7,3.3,36.3,156,3318.5,2.1,
30/11/2014 11:00,,,,,,,,,,0.7,1.1,0.5,0.5,2.5,30.3,161,2560.9,2.3,,,,,,,,,,
30/11/2014 10:00,0.6,1.4,0.4,0.6,2.9,38.8,159,1999.9,2.0,,,,,,,,,,,,,,,,,,,
30/11/2014 09:00,,,,,,,,,,,,,,,,,,,1.1,1.3,0.2,0.6,4.0,36.4,156,3351.9,2.1,
30/11/2014 08:00,,,,,,,,,,0.6,1.2,0.4,0.6,2.6,30.5,164,2551.7,2.3,,,,,,,,,,
30/11/2014 07:00,0.5,0.8,0.4,0.5,3.2,38.9,156,2012.1,2.0,,,,,,,,,,,,,,,,,,,
30/11/2014 06:00,,,,,,,,,,,,,,,,,,,1.1,0.8,0.5,0.4,3.0,36.5,157,3324.1,2.0,
30/11/2014 05:00,,,,,,,,,,0.6,1.7,0.2,0.7,0.6,30.4,160,2557.1,2.2,,,,,,,,,,
30/11/2014 04:00,0.5,1.4,0.3,0.7,2.2,38.8,154,2005.8,2.0,,,,,,,,,,,,,,,,,,,
30/11/2014 03:00,,,,,,,,,,,,,,,,,,,1.0,0.8,0.4,0.6,3.2,36.1,155,3310.5,2.0,
30/11/2014 02:00,,,,,,,,,,0.0,1.3,0.3,0.9,2.9,29.8,161,2539.8,2.2,,,,,,,,,,
30/11/2014 01:00,0.5,1.4,0.5,0.5,1.8,38.8,158,1995.0,2.0,,,,,,,,,,,,,,,,,,,
30/11/2014 00:00,,,,,,,,,,,,,,,,,,,1.1,0.9,0.4,0.4,3.7,36.2,157,3304.4,2.0,
29/11/2014 23:00,,,,,,,,,,0.4,1.2,0.2,0.3,2.4,30.3,162,2516.5,2.2,,,,,,,,,,
29/11/2014 22:00,0.2,0.8,0.3,0.7,2.7,38.6,160,2035.0,2.0,,,,,,,,,,,,,,,,,,,
29/11/2014 21:00,,,,,,,,,,,,,,,,,,,0.0,1.2,0.2,0.5,1.6,36.0,159,3307.0,2.0,
29/11/2014 20:00,,,,,,,,,,0.7,1.0,0.2,0.4,2.7,30.4,166,2533.3,2.2,,,,,,,,,,
29/11/2014 19:00,0.6,1.3,0.4,1.0,3.1,38.5,162,2002.3,2.0,,,,,,,,,,,,,,,,,,,
29/11/2014 18:00,,,,,,,,,,,,,,,,,,,1.3,1.6,0.4,0.7,3.1,36.1,162,3300.8,2.0,
29/11/2014 17:00,,,,,,,,,,0.7,1.3,0.3,0.5,3.6,30.2,165,2543.9,2.2,,,,,,,,,,
29/11/2014 16:00,0.6,1.2,0.3,0.6,3.1,38.8,163,2019.5,2.0,,,,,,,,,,,,,,,,,,,
29/11/2014 15:00,,,,,,,,,,,,,,,,,,,1.3,1.4,0.4,0.6,2.2,36.1,162,3331.2,2.0,
29/11/2014 14:00,,,,,,,,,,0.7,1.9,0.4,0.3,1.3,30.2,167,2500.0,2.2,,,,,,,,,,
29/11/2014 13:00,0.6,1.2,0.4,0.5,2.5,38.3,162,2034.6,2.0,,,,,,,,,,,,,,,,,,,
29/11/2014 12:00,,,,,,,,,,,,,,,,,,,1.3,1.3,0.4,1.0,2.5,35.9,158,3309.5,2.0,
29/11/2014 11:00,,,,,,,,,,0.7,1.0,0.1,0.4,2.2,30.0,161,2508.5,2.2,,,,,,,,,,
29/11/2014 10:00,0.6,0.7,0.3,0.6,2.4,38.5,161,1997.7,2.0,,,,,,,,,,,,,,,,,,,
29/11/2014 09:00,,,,,,,,,,,,,,,,,,,1.3,1.6,0.4,0.4,3.1,35.9,157,3270.2,2.0,
29/11/2014 08:00,,,,,,,,,,0.7,1.2,0.3,0.5,3.2,30.2,159,2502.0,2.2,,,,,,,,,,
29/11/2014 07:00,0.6,1.4,0.2,0.6,2.5,38.4,160,2027.8,2.0,,,,,,,,,,,,,,,,,,,
29/11/2014 06:00,,,,,,,,,,,,,,,,,,,1.3,0.9,0.3,0.4,2.3,35.9,157,3278.1,2.0,
29/11/2014 05:00,,,,,,,,,,0.7,2.1,0.4,0.7,1.9,30.1,163,2492.5,2.2,,,,,,,,,,
29/11/2014 04:00,0.6,1.5,0.3,0.4,2.3,38.5,161,2038.3,2.0,,,,,,,,,,,,,,,,,,,
29/11/2014 03:00,,,,,,,,,,,,,,,,,,,1.3,1.1,0.2,0.6,2.7,35.8,158,3267.9,2.0,
29/11/2014 02:00,,,,,,,,,,0.7,0.8,0.3,0.4,2.7,29.9,163,2516.6,2.2,,,,,,,,,,
29/11/2014 01:00,0.6,1.1,0.3,0.5,3.5,38.4,163,2033.5,2.0,,,,,,,,,,,,,,,,,,,
29/11/2014 00:00,,,,,,,,,,,,,,,,,,,1.3,1.4,0.3,0.5,2.6,35.9,159,3315.1,2.0,
28/11/2014 23:00,,,,,,,,,,0.7,1.1,0.3,0.5,2.8,29.8,163,2515.5,2.2,,,,,,,,,,
28/11/2014 22:00,0.6,1.2,0.2,0.3,2.6,38.2,160,2017.5,2.0,,,,,,,,,,,,,,,,,,,
28/11/2014 21:00,,,,,,,,,,,,,,,,,,,1.2,1.1,0.3,0.7,2.4,35.8,160,3306.1,2.0,
28/11/2014 20:00,,,,,,,,,,0.7,0.7,0.3,0.5,2.1,29.9,166,2513.7,2.2,,,,,,,,,,
28/11/2014 19:00,0.6,1.0,0.5,0.0,2.9,38.3,164,2017.4,2.0,,,,,,,,,,,,,,,,,,,
28/11/2014 18:00,,,,,,,,,,,,,,,,,,,1.2,2.0,0.4,0.6,2.6,35.7,160,3287.8,2.0,
28/11/2014 17:00,,,,,,,,,,0.7,1.0,0.3,0.5,1.8,29.7,165,2494.4,2.2,,,,,,,,,,
28/11/2014 16:00,0.6,1.1,0.4,0.3,3.0,38.1,164,2040.8,2.0,,,,,,,,,,,,,,,,,,,
28/11/2014 15:00,,,,,,,,,,,,,,,,,,,1.2,0.9,0.4,0.7,3.1,35.4,163,3289.5,2.0,
28/11/2014 14:00,,,,,,,,,,0.7,1.3,0.3,0.6,2.5,29.8,164,2503.4,2.2,,,,,,,,,,
28/11/2014 13:00,0.6,1.4,0.6,0.3,2.0,38.0,160,2003.5,2.0,,,,,,,,,,,,,,,,,,,
28/11/2014 12:00,,,,,,,,,,,,,,,,,,,1.2,1.5,0.5,0.0,2.5,35.5,160,3244.0,2.0,
28/11/2014 11:00,,,,,,,,,,0.7,1.5,0.5,0.7,2.2,29.6,165,2500.3,2.2,,,,,,,,,,
28/11/2014 10:00,0.6,1.2,0.3,0.6,2.4,37.8,162,2026.6,2.0,,,,,,,,,,,,,,,,,,,
28/11/2014 09:00,,,,,,,,,,,,,,,,,,,1.2,0.9,0.3,0.5,3.6,35.7,163,3288.5,2.0,
28/11/2014 08:00,,,,,,,,,,0.7,1.5,0.2,0.4,2.5,29.6,165,2509.3,2.2,,,,,,,,,,
28/11/2014 07:00,0.6,0.8,0.4,0.6,2.4,37.8,161,2023.8,2.0,,,,,,,,,,,,,,,,,,,
28/11/2014 06:00,,,,,,,,,,,,,,,,,,,1.2,1.0,0.2,0.8,3.2,35.4,161,3265.2,2.0,
28/11/2014 05:00,,,,,,,,,,0.6,0.8,0.2,0.3,2.4,29.7,163,2508.0,2.2,,,,,,,,,,
28/11/2014 04:00,0.6,0.8,0.2,0.7,3.5,37.7,162,2015.4,2.0,,,,,,,,,,,,,,,,,,,
28/11/2014 03:00,,,,,,,,,,,,,,,,,,,1.2,1.0,0.5,0.4,2.0,35.4,158,3254.4,2.0,
28/11/2014 02:00,,,,,,,,,,0.7,1.2,0.2,0.5,1.6,29.5,163,2481.2,2.2,,,,,,,,,,
28/11/2014 01:00,0.6,0.9,0.3,0.7,2.7,37.9,162,2033.9,2.0,,,,,,,,,,,,,,,,,,,
28/11/2014 00:00,,,,,,,,,,,,,,,,,,,1.2,1.4,0.2,0.5,2.1,35.2,160,3215.5,2.0,
27/11/2014 23:00,,,,,,,,,,0.7,0.9,0.4,0.5,2.6,29.4,165,2454.3,2.2,,,,,,,,,,
27/11/2014 22:00,0.6,1.1,0.3,0.7,3.1,37.7,161,2013.8,2.0,,,,,,,,,,,,,,,,,,,
27/11/2014 21:00,,,,,,,,,,,,,,,,,,,1.2,0.9,0.2,0.3,2.4,35.3,161,3239.9,2.0,
27/11/2014 20:00,,,,,,,,,,0.7,0.9,0.3,0.4,2.4,29.5,162,2471.7,2.2,,,,,,,,,,
27/11/2014 19:00,0.6,1.0,0.3,0.3,2.5,37.7,159,2026.2,2.0,,,,,,,,,,,,,,,,,,,
27/11/2014 18:00,,,,,,,,,,,,,,,,,,,1.2,1.2,0.3,0.6,2.6,35.3,156,3284.3,2.0,
27/11/2014 17:00,,,,,,,,,,0.7,1.1,0.3,0.0,2.5,29.4,161,2482.2,2.2,,,,,,,,,,
27/11/2014 16:00,0.6,0.9,0.3,0.3,2.9,37.6,158,2019.2,2.0,,,,,,,,,,,,,,,,,,,
27/11/2014 15:00,,,,,,,,,,,,,,,,,,,1.2,1.1,0.3,0.4,3.2,35.2,156,3283.7,2.1,
