Timestamp,A: Hydrogen (ppm),A: Methane (ppm),A: Acetylene (ppm),A: Ethylene (ppm),A: Ethane (ppm),A: Carbon Monoxide (ppm),A: Carbon Dioxide (ppm),A: Oxygen (ppm),A: Water (ppm),B: Hydrogen (ppm),B: Methane (ppm),B: Acetylene (ppm),B: Ethylene (ppm),B: Ethane (ppm),B: Carbon Monoxide (ppm),B: Carbon Dioxide (ppm),B: Oxygen (ppm),B: Water (ppm),C: Hydrogen (ppm),C: Methane (ppm),C: Acetylene (ppm),C: Ethylene (ppm),C: Ethane (ppm),C: Carbon Monoxide (ppm),C: Carbon Dioxide (ppm),C: Oxygen (ppm),C: Water (ppm),Peripherals:Analog: 1-AIN 1 (xxx)
27/11/2014 14:00,,,,,,,,,,0.7,0.9,0.4,0.7,2.7,29.3,160,2504.7,2.2,,,,,,,,,,
27/11/2014 13:00,0.6,1.4,0.3,0.6,3.1,37.5,159,2045.0,2.0,,,,,,,,,,,,,,,,,,,
27/11/2014 12:00,,,,,,,,,,,,,,,,,,,1.2,1.1,0.3,0.7,3.1,35.1,159,3274.7,2.1,
27/11/2014 11:00,,,,,,,,,,0.6,0.8,0.4,0.3,2.9,29.2,161,2493.5,2.2,,,,,,,,,,
27/11/2014 10:00,0.6,0.9,0.3,0.5,2.6,37.4,155,2048.5,2.0,,,,,,,,,,,,,,,,,,,
27/11/2014 09:00,,,,,,,,,,,,,,,,,,,1.2,1.2,0.1,0.6,2.2,35.2,158,3246.2,2.1,
27/11/2014 08:00,,,,,,,,,,0.7,1.4,0.2,0.4,2.1,29.5,159,2490.1,2.3,,,,,,,,,,
27/11/2014 07:00,0.6,1.2,0.3,0.5,2.3,37.4,159,2036.3,2.0,,,,,,,,,,,,,,,,,,,
27/11/2014 06:00,,,,,,,,,,,,,,,,,,,1.2,1.1,0.3,0.4,2.8,35.1,158,3278.4,2.1,
27/11/2014 05:00,,,,,,,,,,0.6,1.2,0.4,0.2,2.9,29.0,159,2479.4,2.3,,,,,,,,,,
27/11/2014 04:00,0.6,1.5,0.1,0.4,3.0,37.5,156,2055.4,2.0,,,,,,,,,,,,,,,,,,,
27/11/2014 03:00,,,,,,,,,,,,,,,,,,,1.2,2.0,0.4,0.4,1.5,35.1,156,3240.9,2.1,
27/11/2014 02:00,,,,,,,,,,0.6,1.2,0.4,0.3,1.9,29.0,160,2471.1,2.3,,,,,,,,,,
27/11/2014 01:00,0.6,1.5,0.2,0.4,3.5,37.2,156,2052.6,2.0,,,,,,,,,,,,,,,,,,,
27/11/2014 00:00,,,,,,,,,,,,,,,,,,,1.2,1.8,0.2,0.8,2.5,34.9,157,3245.0,2.1,
26/11/2014 23:00,,,,,,,,,,0.6,1.1,0.3,0.5,3.2,29.1,160,2454.4,2.2,,,,,,,,,,
26/11/2014 22:00,0.6,1.5,0.3,0.3,2.7,37.4,158,2020.5,2.0,,,,,,,,,,,,,,,,,,,
26/11/2014 21:00,,,,,,,,,,,,,,,,,,,1.2,1.1,0.4,0.5,2.3,34.7,162,3248.6,2.1,
26/11/2014 20:00,,,,,,,,,,0.6,0.9,0.4,0.4,2.5,29.1,162,2466.6,2.2,,,,,,,,,,
26/11/2014 19:00,0.6,0.9,0.4,0.5,2.8,37.3,158,2036.1,2.0,,,,,,,,,,,,,,,,,,,
26/11/2014 18:00,,,,,,,,,,,,,,,,,,,1.2,1.2,0.4,0.8,3.8,34.7,157,3240.2,2.1,
26/11/2014 17:00,,,,,,,,,,0.6,0.9,0.1,0.3,2.9,29.0,160,2489.1,2.3,,,,,,,,,,
26/11/2014 16:00,0.6,1.1,0.3,0.5,2.6,37.2,156,2030.6,2.0,,,,,,,,,,,,,,,,,,,
26/11/2014 15:00,,,,,,,,,,,,,,,,,,,1.1,1.0,0.0,0.5,2.3,34.9,158,3228.5,2.1,
26/11/2014 14:00,,,,,,,,,,0.6,0.9,0.4,0.6,2.7,28.8,159,2473.3,2.3,,,,,,,,,,
26/11/2014 13:00,0.6,1.1,0.4,0.6,2.5,37.1,149,2041.8,2.0,,,,,,,,,,,,,,,,,,,
26/11/2014 12:00,,,,,,,,,,,,,,,,,,,1.2,0.9,0.3,0.5,3.0,34.6,156,3252.8,2.1,
26/11/2014 11:00,,,,,,,,,,0.6,1.0,0.2,0.4,2.3,28.7,156,2467.1,2.3,,,,,,,,,,
26/11/2014 10:00,0.6,1.0,0.3,0.6,2.2,37.0,155,2043.0,2.0,,,,,,,,,,,,,,,,,,,
26/11/2014 09:00,,,,,,,,,,,,,,,,,,,1.1,1.1,0.2,0.4,2.5,34.7,154,3193.8,2.1,
26/11/2014 08:00,,,,,,,,,,0.6,0.9,0.4,0.7,3.0,28.7,159,2479.7,2.3,,,,,,,,,,
26/11/2014 07:00,0.6,1.0,0.3,0.5,2.6,36.9,157,2065.3,2.0,,,,,,,,,,,,,,,,,,,
26/11/2014 06:00,,,,,,,,,,,,,,,,,,,1.1,1.1,0.0,0.3,2.8,34.7,154,3273.2,2.1,
26/11/2014 05:00,,,,,,,,,,0.6,1.0,0.5,0.5,2.2,28.9,159,2490.5,2.3,,,,,,,,,,
26/11/2014 04:00,0.6,0.9,0.2,0.5,2.8,37.1,155,2021.5,2.0,,,,,,,,,,,,,,,,,,,
26/11/2014 03:00,,,,,,,,,,,,,,,,,,,1.2,0.7,0.4,0.5,2.9,34.5,156,3220.5,2.1,
26/11/2014 02:00,,,,,,,,,,0.6,1.3,0.5,0.3,1.8,28.8,159,2453.0,2.3,,,,,,,,,,
26/11/2014 01:00,0.6,1.4,0.3,0.6,4.1,37.0,158,2039.6,2.0,,,,,,,,,,,,,,,,,,,
26/11/2014 00:00,,,,,,,,,,,,,,,,,,,1.2,0.9,0.4,0.4,2.7,34.6,158,3223.0,2.1,
25/11/2014 23:00,,,,,,,,,,0.6,1.1,0.3,0.2,2.4,28.8,161,2461.7,2.2,,,,,,,,,,
25/11/2014 22:00,0.6,1.2,0.4,0.4,2.0,37.1,159,2053.7,2.0,,,,,,,,,,,,,,,,,,,
25/11/2014 21:00,,,,,,,,,,,,,,,,,,,1.2,1.2,0.2,0.5,2.7,34.5,157,3199.8,2.1,
25/11/2014 20:00,,,,,,,,,,0.7,1.1,0.4,0.5,2.1,28.8,160,2463.0,2.2,,,,,,,,,,
25/11/2014 19:00,0.6,1.5,0.2,0.4,2.3,37.0,160,2026.3,2.0,,,,,,,,,,,,,,,,,,,
25/11/2014 18:00,,,,,,,,,,,,,,,,,,,1.2,1.4,0.4,0.2,1.9,34.5,160,3208.4,2.1,
25/11/2014 17:00,,,,,,,,,,0.6,0.8,0.3,0.4,2.7,28.6,161,2445.5,2.3,,,,,,,,,,
25/11/2014 16:00,0.6,2.0,0.4,0.0,2.3,36.9,156,2043.2,2.0,,,,,,,,,,,,,,,,,,,
25/11/2014 15:00,,,,,,,,,,,,,,,,,,,1.2,0.9,0.3,0.8,3.0,34.6,155,3223.3,2.1,
25/11/2014 14:00,,,,,,,,,,0.6,1.0,0.3,0.3,3.0,28.7,161,2428.9,2.2,,,,,,,,,,
25/11/2014 13:00,0.6,1.0,0.2,0.4,2.0,36.8,156,2024.3,2.0,,,,,,,,,,,,,,,,,,,
25/11/2014 12:00,,,,,,,,,,,,,,,,,,,1.1,0.9,0.3,0.6,3.7,33.8,157,3196.9,2.1,
25/11/2014 11:00,,,,,,,,,,0.6,1.8,0.2,0.2,2.9,28.5,158,2439.7,2.3,,,,,,,,,,
25/11/2014 10:00,0.6,1.1,0.3,0.3,2.3,36.8,156,2038.7,2.0,,,,,,,,,,,,,,,,,,,
25/11/2014 09:00,,,,,,,,,,,,,,,,,,,1.2,0.8,0.3,0.2,2.5,34.4,159,3219.0,2.1,
25/11/2014 08:00,,,,,,,,,,0.6,1.7,0.4,0.4,3.4,28.4,157,2417.8,2.3,,,,,,,,,,
25/11/2014 07:00,0.6,1.5,0.4,0.4,1.9,36.7,157,2038.8,2.0,,,,,,,,,,,,,,,,,,,
25/11/2014 06:00,,,,,,,,,,,,,,,,,,,1.2,0.8,0.2,0.5,2.5,34.6,158,3160.6,2.1,
25/11/2014 05:00,,,,,,,,,,0.6,0.9,0.4,0.5,2.6,28.4,160,2431.0,2.2,,,,,,,,,,
25/11/2014 04:00,0.6,1.1,0.0,0.4,3.1,36.9,154,2054.7,2.0,,,,,,,,,,,,,,,,,,,
25/11/2014 03:00,,,,,,,,,,,,,,,,,,,1.2,2.2,0.4,0.2,2.8,34.4,157,3201.1,2.1,
25/11/2014 02:00,,,,,,,,,,0.7,0.9,0.3,0.3,3.0,28.3,157,2388.6,2.2,,,,,,,,,,
25/11/2014 01:00,0.6,1.2,0.5,0.2,2.7,36.7,154,2025.2,2.0,,,,,,,,,,,,,,,,,,,
25/11/2014 00:00,,,,,,,,,,,,,,,,,,,1.1,2.1,0.4,0.7,2.9,34.1,155,3133.1,2.0,
24/11/2014 23:00,,,,,,,,,,0.6,0.8,0.4,0.5,2.7,28.1,157,2399.3,2.2,,,,,,,,,,
24/11/2014 22:00,0.5,1.3,0.3,0.3,3.8,36.4,165,2025.5,2.0,,,,,,,,,,,,,,,,,,,
24/11/2014 21:00,,,,,,,,,,,,,,,,,,,1.1,0.7,0.4,0.3,2.9,34.1,153,3142.3,2.0,
24/11/2014 20:00,,,,,,,,,,0.6,1.4,0.3,0.6,2.3,28.4,160,2402.4,2.2,,,,,,,,,,
24/11/2014 19:00,0.5,1.5,0.4,0.3,2.2,36.6,155,2034.9,2.0,,,,,,,,,,,,,,,,,,,
24/11/2014 18:00,,,,,,,,,,,,,,,,,,,1.1,1.1,0.3,0.7,2.5,33.9,155,3143.1,2.0,
24/11/2014 17:00,,,,,,,,,,0.6,1.2,0.2,0.3,2.9,28.1,160,2402.9,2.2,,,,,,,,,,
24/11/2014 16:00,0.5,1.8,0.2,0.3,2.4,36.2,151,2054.7,2.0,,,,,,,,,,,,,,,,,,,
24/11/2014 15:00,,,,,,,,,,,,,,,,,,,1.1,1.2,0.3,0.0,2.5,34.1,155,3141.2,2.0,
24/11/2014 14:00,,,,,,,,,,0.6,1.7,0.3,0.6,2.6,28.0,153,2384.9,2.2,,,,,,,,,,
24/11/2014 13:00,0.5,0.8,0.3,0.5,2.6,36.2,153,2014.2,2.0,,,,,,,,,,,,,,,,,,,
24/11/2014 12:00,,,,,,,,,,,,,,,,,,,1.1,0.9,0.2,0.1,3.3,33.9,153,3161.4,2.0,
24/11/2014 11:00,,,,,,,,,,0.6,1.1,0.2,0.4,2.7,28.2,157,2392.4,2.2,,,,,,,,,,
24/11/2014 10:00,0.6,1.9,0.1,0.3,2.6,36.1,156,2008.9,2.0,,,,,,,,,,,,,,,,,,,
24/11/2014 09:00,,,,,,,,,,,,,,,,,,,1.1,1.5,0.4,0.4,2.3,33.9,156,3167.9,2.0,
24/11/2014 08:00,,,,,,,,,,0.6,0.9,0.2,0.7,2.0,27.8,160,2408.5,2.2,,,,,,,,,,
24/11/2014 07:00,0.5,1.2,0.2,0.7,3.7,36.2,152,2049.2,2.0,,,,,,,,,,,,,,,,,,,
24/11/2014 06:00,,,,,,,,,,,,,,,,,,,1.1,1.3,0.3,0.1,3.2,33.9,153,3118.9,2.0,
24/11/2014 05:00,,,,,,,,,,0.5,1.3,0.4,0.4,3.2,28.0,158,2394.7,2.2,,,,,,,,,,
24/11/2014 04:00,0.5,1.1,0.4,0.4,3.1,36.2,153,2016.4,2.0,,,,,,,,,,,,,,,,,,,
24/11/2014 03:00,,,,,,,,,,,,,,,,,,,1.0,1.5,0.2,0.9,2.1,33.9,154,3144.0,2.0,
24/11/2014 02:00,,,,,,,,,,0.6,1.1,0.4,0.2,3.1,27.9,156,2365.3,2.1,,,,,,,,,,
24/11/2014 01:00,0.5,1.3,0.4,0.5,2.6,36.0,153,2018.0,2.0,,,,,,,,,,,,,,,,,,,
24/11/2014 00:00,,,,,,,,,,,,,,,,,,,1.1,1.4,0.2,0.7,3.3,34.0,154,3128.2,2.0,
23/11/2014 23:00,,,,,,,,,,0.6,1.1,0.3,0.4,3.3,28.1,154,2345.6,2.2,,,,,,,,,,
23/11/2014 22:00,0.5,0.9,0.3,0.6,3.0,36.0,152,2029.8,2.0,,,,,,,,,,,,,,,,,,,
23/11/2014 21:00,,,,,,,,,,,,,,,,,,,1.1,1.3,0.2,0.4,3.5,33.7,150,3117.6,2.0,
23/11/2014 20:00,,,,,,,,,,0.6,1.3,0.1,0.4,2.3,27.9,154,2371.5,2.2,,,,,,,,,,
23/11/2014 19:00,0.5,1.0,0.2,0.6,2.7,36.0,150,2042.1,2.0,,,,,,,,,,,,,,,,,,,
23/11/2014 18:00,,,,,,,,,,,,,,,,,,,1.1,0.8,0.2,0.7,3.0,33.6,153,3120.1,2.0,
23/11/2014 17:00,,,,,,,,,,0.6,1.6,0.3,0.6,3.4,27.8,152,2359.1,2.2,,,,,,,,,,
23/11/2014 16:00,0.5,1.0,0.4,0.3,2.9,35.9,152,2026.0,2.0,,,,,,,,,,,,,,,,,,,
23/11/2014 15:00,,,,,,,,,,,,,,,,,,,1.0,0.7,0.1,0.7,2.9,33.4,151,3101.1,2.0,
23/11/2014 14:00,,,,,,,,,,0.6,1.1,0.1,0.4,2.8,27.7,153,2335.0,2.2,,,,,,,,,,
23/11/2014 13:00,0.5,0.7,0.1,0.6,2.8,35.8,154,2032.0,2.0,,,,,,,,,,,,,,,,,,,
23/11/2014 12:00,,,,,,,,,,,,,,,,,,,1.1,1.3,0.4,0.4,3.8,33.5,155,3089.2,2.0,
23/11/2014 11:00,,,,,,,,,,0.6,1.2,0.2,0.5,1.9,27.6,154,2368.4,2.2,,,,,,,,,,
23/11/2014 10:00,0.5,0.8,0.5,0.6,1.9,35.9,152,2035.2,2.0,,,,,,,,,,,,,,,,,,,
23/11/2014 09:00,,,,,,,,,,,,,,,,,,,1.1,0.8,0.3,0.5,2.8,33.5,152,3114.8,2.0,
23/11/2014 08:00,,,,,,,,,,0.5,1.5,0.2,0.2,3.3,27.3,155,2377.0,2.2,,,,,,,,,,
23/11/2014 07:00,0.5,1.2,0.3,0.7,3.2,35.7,156,2006.2,2.0,,,,,,,,,,,,,,,,,,,
23/11/2014 06:00,,,,,,,,,,,,,,,,,,,1.1,1.2,0.3,0.5,2.3,33.4,153,3110.4,2.0,
23/11/2014 05:00,,,,,,,,,,0.6,1.3,0.4,0.4,3.3,27.6,152,2358.1,2.1,,,,,,,,,,
23/11/2014 04:00,0.5,1.6,0.3,0.7,3.9,35.8,154,2031.4,2.0,,,,,,,,,,,,,,,,,,,
23/11/2014 03:00,,,,,,,,,,,,,,,,,,,1.1,1.6,0.1,0.2,2.3,33.4,154,3107.5,2.0,
23/11/2014 02:00,,,,,,,,,,0.6,0.8,0.3,0.7,2.5,27.7,151,2325.1,2.2,,,,,,,,,,
23/11/2014 01:00,0.5,0.9,0.3,0.6,2.4,35.7,154,2013.3,2.0,,,,,,,,,,,,,,,,,,,
23/11/2014 00:00,,,,,,,,,,,,,,,,,,,1.0,0.9,0.4,0.5,2.5,33.4,153,3100.4,2.0,
22/11/2014 23:00,,,,,,,,,,0.6,1.4,0.2,0.4,1.8,27.5,154,2316.0,2.2,,,,,,,,,,
22/11/2014 22:00,0.5,1.0,0.3,0.6,2.6,35.5,148,2014.4,2.0,,,,,,,,,,,,,,,,,,,
22/11/2014 21:00,,,,,,,,,,,,,,,,,,,1.1,0.9,0.2,0.5,2.5,33.2,151,3074.7,2.0,
22/11/2014 20:00,,,,,,,,,,0.6,1.0,0.0,0.2,2.6,27.5,154,2325.6,2.1,,,,,,,,,,
22/11/2014 19:00,0.5,1.7,0.3,0.3,2.1,35.3,154,2034.0,2.0,,,,,,,,,,,,,,,,,,,
22/11/2014 18:00,,,,,,,,,,,,,,,,,,,1.1,1.7,0.4,0.2,3.0,33.3,152,3062.6,2.0,
22/11/2014 17:00,,,,,,,,,,0.6,1.2,0.1,0.8,3.3,27.6,154,2311.1,2.1,,,,,,,,,,
22/11/2014 16:00,0.5,0.9,0.4,0.6,2.5,35.8,155,2031.0,2.0,,,,,,,,,,,,,,,,,,,
22/11/2014 15:00,,,,,,,,,,,,,,,,,,,1.1,1.8,0.4,0.1,2.5,33.3,155,3065.4,2.0,
22/11/2014 14:00,,,,,,,,,,0.6,0.8,0.4,1.0,2.7,27.5,155,2289.0,2.1,,,,,,,,,,
22/11/2014 13:00,0.5,0.8,0.3,0.2,2.5,35.7,155,2025.3,2.0,,,,,,,,,,,,,,,,,,,
22/11/2014 12:00,,,,,,,,,,,,,,,,,,,1.1,0.9,0.4,0.3,3.1,33.2,156,3074.6,2.0,
22/11/2014 11:00,,,,,,,,,,0.5,1.2,0.4,0.3,2.6,27.3,156,2300.1,2.1,,,,,,,,,,
22/11/2014 10:00,0.5,0.9,0.4,0.4,2.0,35.5,157,2018.8,2.0,,,,,,,,,,,,,,,,,,,
22/11/2014 09:00,,,,,,,,,,,,,,,,,,,1.1,0.7,0.3,0.5,3.1,33.2,162,3065.6,2.0,
22/11/2014 08:00,,,,,,,,,,0.6,0.8,0.2,0.4,2.6,27.5,155,2304.1,2.2,,,,,,,,,,
22/11/2014 07:00,0.5,1.3,0.2,0.2,2.3,35.5,159,2024.4,2.0,,,,,,,,,,,,,,,,,,,
22/11/2014 06:00,,,,,,,,,,,,,,,,,,,1.1,1.1,0.5,0.5,2.6,33.1,151,3046.7,2.0,
22/11/2014 05:00,,,,,,,,,,0.6,0.9,0.3,0.3,2.4,27.3,157,2308.8,2.2,,,,,,,,,,
22/11/2014 04:00,0.5,1.5,0.4,0.6,3.2,35.2,156,2034.5,2.0,,,,,,,,,,,,,,,,,,,
22/11/2014 03:00,,,,,,,,,,,,,,,,,,,1.1,1.4,0.5,0.2,2.3,33.0,153,3039.7,2.0,
22/11/2014 02:00,,,,,,,,,,0.6,1.6,0.4,0.3,1.7,27.4,158,2301.2,2.2,,,,,,,,,,
22/11/2014 01:00,0.5,0.9,0.4,0.4,2.8,35.3,158,2027.2,2.0,,,,,,,,,,,,,,,,,,,
22/11/2014 00:00,,,,,,,,,,,,,,,,,,,1.1,0.7,0.3,0.3,2.6,32.9,152,3056.3,2.1,
21/11/2014 23:00,,,,,,,,,,0.6,0.7,0.2,0.4,2.5,27.2,159,2299.7,2.2,,,,,,,,,,
21/11/2014 22:00,0.5,1.9,0.3,0.4,1.6,35.3,155,2041.2,2.0,,,,,,,,,,,,,,,,,,,
21/11/2014 21:00,,,,,,,,,,,,,,,,,,,1.1,0.9,0.2,0.1,2.3,33.0,154,3059.4,2.1,
21/11/2014 20:00,,,,,,,,,,0.5,1.1,0.3,0.4,2.0,27.2,157,2316.4,2.2,,,,,,,,,,
21/11/2014 19:00,0.5,0.9,0.2,0.7,2.3,35.1,157,2032.0,2.0,,,,,,,,,,,,,,,,,,,
21/11/2014 18:00,,,,,,,,,,,,,,,,,,,1.1,0.8,0.3,0.5,2.9,32.9,156,3091.1,2.1,
21/11/2014 17:00,,,,,,,,,,0.5,0.9,0.0,0.0,1.8,27.0,156,2324.4,2.2,,,,,,,,,,
21/11/2014 16:00,0.5,0.8,0.5,0.2,2.4,34.9,153,2058.8,2.0,,,,,,,,,,,,,,,,,,,
21/11/2014 15:00,,,,,,,,,,,,,,,,,,,1.0,1.7,0.1,0.5,2.3,32.9,151,3072.1,2.1,
21/11/2014 14:00,,,,,,,,,,0.5,0.9,0.2,0.5,2.5,27.0,155,2290.7,2.2,,,,,,,,,,
21/11/2014 13:00,0.5,1.5,0.2,0.4,2.3,35.0,156,2031.6,2.0,,,,,,,,,,,,,,,,,,,
21/11/2014 12:00,,,,,,,,,,,,,,,,,,,1.0,2.0,0.2,0.5,2.0,32.7,156,3040.3,2.1,
21/11/2014 11:00,,,,,,,,,,0.5,0.9,0.4,0.6,2.0,27.0,157,2304.6,2.3,,,,,,,,,,
21/11/2014 10:00,0.5,1.3,0.3,0.5,2.9,35.0,154,2016.9,2.0,,,,,,,,,,,,,,,,,,,
21/11/2014 09:00,,,,,,,,,,,,,,,,,,,1.0,1.0,0.1,0.4,2.1,32.7,152,3061.7,2.1,
21/11/2014 08:00,,,,,,,,,,0.6,1.6,0.2,0.5,3.0,27.0,155,2298.4,2.3,,,,,,,,,,
21/11/2014 07:00,0.5,0.9,0.2,0.3,2.7,34.9,155,2056.0,2.0,,,,,,,,,,,,,,,,,,,
21/11/2014 06:00,,,,,,,,,,,,,,,,,,,1.0,1.5,0.4,0.7,3.8,32.7,156,3070.0,2.1,
21/11/2014 05:00,,,,,,,,,,0.5,2.1,0.3,0.4,3.0,27.0,161,2269.4,2.3,,,,,,,,,,
21/11/2014 04:00,0.5,0.7,0.2,0.4,2.8,34.9,157,2037.7,2.0,,,,,,,,,,,,,,,,,,,
21/11/2014 03:00,,,,,,,,,,,,,,,,,,,1.0,1.2,0.3,0.3,2.2,33.0,156,3088.0,2.1,
21/11/2014 02:00,,,,,,,,,,0.5,0.9,0.4,0.3,2.5,26.9,156,2283.4,2.2,,,,,,,,,,
21/11/2014 01:00,0.5,1.4,0.3,0.2,3.0,34.7,160,2020.3,2.0,,,,,,,,,,,,,,,,,,,
21/11/2014 00:00,,,,,,,,,,,,,,,,,,,1.0,1.7,0.2,0.6,2.3,32.6,158,3038.1,2.1,
20/11/2014 23:00,,,,,,,,,,0.5,1.2,0.5,0.9,2.5,27.0,157,2306.4,2.2,,,,,,,,,,
20/11/2014 22:00,0.5,0.9,0.3,0.5,3.1,34.7,155,2051.2,2.0,,,,,,,,,,,,,,,,,,,
20/11/2014 21:00,,,,,,,,,,,,,,,,,,,1.0,0.9,0.4,0.5,3.0,32.4,154,3035.4,2.1,
20/11/2014 20:00,,,,,,,,,,0.5,1.5,0.5,0.3,2.9,27.0,156,2267.5,2.2,,,,,,,,,,
20/11/2014 19:00,0.5,0.9,0.2,0.5,2.6,34.8,154,2059.4,2.0,,,,,,,,,,,,,,,,,,,
20/11/2014 18:00,,,,,,,,,,,,,,,,,,,1.0,0.9,0.2,0.4,2.5,32.5,152,3019.0,2.1,
20/11/2014 17:00,,,,,,,,,,0.5,1.5,0.3,0.1,2.3,26.8,155,2281.3,2.2,,,,,,,,,,
20/11/2014 16:00,0.5,1.6,0.3,0.0,2.1,34.5,156,2049.3,2.0,,,,,,,,,,,,,,,,,,,
20/11/2014 15:00,,,,,,,,,,,,,,,,,,,1.0,0.8,0.6,0.2,2.5,32.4,156,3046.3,2.1,
20/11/2014 14:00,,,,,,,,,,0.6,0.8,0.6,0.7,2.9,26.7,157,2281.9,2.2,,,,,,,,,,
20/11/2014 13:00,0.5,1.6,0.5,0.7,3.7,34.5,155,2042.9,2.0,,,,,,,,,,,,,,,,,,,
20/11/2014 12:00,,,,,,,,,,,,,,,,,,,1.0,1.3,0.2,0.7,2.1,32.3,156,3030.6,2.1,
20/11/2014 11:00,,,,,,,,,,0.6,1.0,0.5,0.4,1.9,26.7,155,2255.6,2.2,,,,,,,,,,
20/11/2014 10:00,0.5,0.8,0.2,0.5,2.4,34.6,155,2027.4,2.0,,,,,,,,,,,,,,,,,,,
20/11/2014 09:00,,,,,,,,,,,,,,,,,,,1.0,1.5,0.2,0.3,1.6,32.3,153,3029.7,2.1,
20/11/2014 08:00,,,,,,,,,,0.6,1.0,0.3,0.5,2.5,26.4,159,2263.3,2.2,,,,,,,,,,
20/11/2014 07:00,0.5,1.4,0.2,0.6,1.5,34.5,156,2025.6,2.0,,,,,,,,,,,,,,,,,,,
20/11/2014 06:00,,,,,,,,,,,,,,,,,,,1.0,1.1,0.4,0.3,2.4,32.2,156,2983.8,2.1,
20/11/2014 05:00,,,,,,,,,,0.5,1.3,0.3,0.6,2.8,26.5,154,2244.8,2.2,,,,,,,,,,
20/11/2014 04:00,0.5,1.3,0.2,0.6,3.5,34.4,156,2048.0,2.0,,,,,,,,,,,,,,,,,,,
20/11/2014 03:00,,,,,,,,,,,,,,,,,,,1.0,1.1,0.3,0.0,3.1,32.3,153,3002.1,2.1,
20/11/2014 02:00,,,,,,,,,,0.5,0.8,0.4,0.5,2.5,26.4,152,2260.1,2.2,,,,,,,,,,
20/11/2014 01:00,0.5,1.5,0.4,0.8,3.2,34.2,154,2026.9,2.0,,,,,,,,,,,,,,,,,,,
20/11/2014 00:00,,,,,,,,,,,,,,,,,,,1.0,1.3,0.1,0.2,2.8,32.0,152,2999.8,2.1,
19/11/2014 23:00,,,,,,,,,,0.6,0.8,0.2,0.7,2.1,26.5,156,2256.5,2.2,,,,,,,,,,
19/11/2014 22:00,0.5,1.0,0.4,0.5,2.6,34.2,156,2006.2,2.0,,,,,,,,,,,,,,,,,,,
19/11/2014 21:00,,,,,,,,,,,,,,,,,,,1.0,2.1,0.2,0.7,1.7,32.3,156,2991.2,2.1,
19/11/2014 20:00,,,,,,,,,,0.5,0.9,0.3,0.6,2.3,26.5,157,2264.3,2.2,,,,,,,,,,
19/11/2014 19:00,0.5,1.6,0.3,0.5,1.9,34.2,151,2033.9,2.0,,,,,,,,,,,,,,,,,,,
19/11/2014 18:00,,,,,,,,,,,,,,,,,,,1.0,1.2,0.3,0.6,3.0,32.0,151,3025.6,2.1,
19/11/2014 17:00,,,,,,,,,,0.5,1.0,0.3,0.5,2.4,26.3,152,2253.9,2.2,,,,,,,,,,
19/11/2014 16:00,0.5,1.1,0.3,0.4,3.4,34.2,152,2035.5,2.0,,,,,,,,,,,,,,,,,,,
19/11/2014 15:00,,,,,,,,,,,,,,,,,,,1.0,1.5,0.4,0.7,2.4,32.1,153,2983.5,2.1,
19/11/2014 14:00,,,,,,,,,,0.5,1.1,0.2,0.7,2.3,26.3,152,2259.1,2.2,,,,,,,,,,
19/11/2014 13:00,0.5,1.4,0.4,0.3,2.3,34.3,151,2036.9,2.0,,,,,,,,,,,,,,,,,,,
19/11/2014 12:00,,,,,,,,,,,,,,,,,,,1.0,1.3,0.5,0.3,2.2,32.0,149,2990.1,2.1,
19/11/2014 11:00,,,,,,,,,,0.5,0.8,0.1,0.5,2.2,26.1,156,2264.4,2.3,,,,,,,,,,
19/11/2014 10:00,0.5,0.8,0.5,0.3,2.3,34.0,153,2030.0,2.0,,,,,,,,,,,,,,,,,,,
19/11/2014 09:00,,,,,,,,,,,,,,,,,,,1.0,1.4,0.3,0.5,2.9,31.8,154,3024.0,2.1,
19/11/2014 08:00,,,,,,,,,,0.5,0.8,0.3,0.7,2.3,26.1,156,2255.6,2.3,,,,,,,,,,
19/11/2014 07:00,0.5,1.1,0.4,0.4,2.0,34.1,154,2038.5,2.0,,,,,,,,,,,,,,,,,,,
19/11/2014 06:00,,,,,,,,,,,,,,,,,,,1.0,1.8,0.4,0.1,2.1,31.8,151,3011.5,2.2,
19/11/2014 05:00,,,,,,,,,,0.5,1.7,0.2,0.6,3.1,26.2,158,2254.3,2.3,,,,,,,,,,
19/11/2014 04:00,0.5,1.0,0.3,0.5,1.8,34.0,153,2027.2,2.0,,,,,,,,,,,,,,,,,,,
19/11/2014 03:00,,,,,,,,,,,,,,,,,,,1.0,1.2,0.4,0.5,3.0,31.8,151,2979.2,2.1,
19/11/2014 02:00,,,,,,,,,,0.5,1.1,0.3,0.6,2.6,26.0,157,2273.3,2.3,,,,,,,,,,
19/11/2014 01:00,0.5,1.6,0.5,0.2,3.4,33.7,155,2052.4,2.0,,,,,,,,,,,,,,,,,,,
19/11/2014 00:00,,,,,,,,,,,,,,,,,,,1.0,2.4,0.2,0.5,1.9,31.7,154,3000.6,2.1,
18/11/2014 23:00,,,,,,,,,,0.5,1.0,0.4,0.6,2.7,26.2,153,2272.5,2.2,,,,,,,,,,
18/11/2014 22:00,0.5,1.7,0.3,0.2,1.9,33.9,154,2050.8,2.0,,,,,,,,,,,,,,,,,,,
18/11/2014 21:00,,,,,,,,,,,,,,,,,,,1.0,1.7,0.3,0.6,2.6,31.6,154,2986.8,2.1,
18/11/2014 20:00,,,,,,,,,,0.5,1.1,0.4,0.5,1.9,25.9,155,2265.9,2.3,,,,,,,,,,
18/11/2014 19:00,0.5,1.3,0.3,0.8,1.7,33.8,151,2028.7,2.0,,,,,,,,,,,,,,,,,,,
18/11/2014 18:00,,,,,,,,,,,,,,,,,,,1.0,0.8,0.5,0.1,3.3,31.8,149,2997.2,2.1,
18/11/2014 17:00,,,,,,,,,,0.5,1.0,0.3,0.4,2.8,25.9,151,2264.8,2.3,,,,,,,,,,
18/11/2014 16:00,0.5,0.7,0.0,0.5,2.9,33.7,152,2025.9,2.0,,,,,,,,,,,,,,,,,,,
18/11/2014 15:00,,,,,,,,,,,,,,,,,,,1.0,1.7,0.5,0.5,2.9,31.6,149,2960.6,2.1,
18/11/2014 14:00,,,,,,,,,,0.5,1.3,0.4,0.7,2.9,25.9,151,2264.0,2.3,,,,,,,,,,
18/11/2014 13:00,0.5,1.5,0.3,0.3,1.9,33.9,149,2025.2,2.0,,,,,,,,,,,,,,,,,,,
18/11/2014 12:00,,,,,,,,,,,,,,,,,,,1.0,1.1,0.3,0.5,2.0,31.7,149,2984.9,2.1,
18/11/2014 11:00,,,,,,,,,,0.5,1.7,0.5,0.5,3.0,25.7,154,2268.2,2.3,,,,,,,,,,
18/11/2014 10:00,0.5,1.1,0.2,0.4,2.4,33.5,153,2044.5,2.0,,,,,,,,,,,,,,,,,,,
18/11/2014 09:00,,,,,,,,,,,,,,,,,,,1.0,1.8,0.3,0.6,1.6,31.6,152,2957.3,2.2,
18/11/2014 08:00,,,,,,,,,,0.5,0.9,0.4,0.6,2.2,25.9,155,2235.9,2.3,,,,,,,,,,
18/11/2014 07:00,0.5,1.2,0.3,0.5,2.6,33.7,153,2028.4,2.0,,,,,,,,,,,,,,,,,,,
18/11/2014 06:00,,,,,,,,,,,,,,,,,,,1.0,1.2,0.3,0.8,2.6,31.5,153,3000.2,2.2,
18/11/2014 05:00,,,,,,,,,,0.5,1.3,0.4,0.4,3.1,25.7,155,2239.7,2.3,,,,,,,,,,
18/11/2014 04:00,0.5,1.0,0.3,0.6,2.6,33.6,152,2041.2,2.0,,,,,,,,,,,,,,,,,,,
18/11/2014 03:00,,,,,,,,,,,,,,,,,,,1.0,1.1,0.3,0.7,2.4,31.5,151,2939.8,2.2,
18/11/2014 02:00,,,,,,,,,,0.5,1.1,0.4,0.3,1.7,25.6,154,2230.2,2.3,,,,,,,,,,
18/11/2014 01:00,0.5,0.9,0.3,0.5,2.8,33.6,155,2033.9,2.0,,,,,,,,,,,,,,,,,,,
18/11/2014 00:00,,,,,,,,,,,,,,,,,,,1.0,1.2,0.4,0.4,2.9,31.4,151,2992.1,2.2,
17/11/2014 23:00,,,,,,,,,,0.5,1.2,0.4,0.4,1.8,25.5,159,2246.2,2.3,,,,,,,,,,
17/11/2014 22:00,0.5,1.2,0.3,0.4,1.8,33.6,155,1999.2,2.0,,,,,,,,,,,,,,,,,,,
17/11/2014 21:00,,,,,,,,,,,,,,,,,,,1.0,0.9,0.2,0.6,3.1,31.3,153,2940.1,2.1,
17/11/2014 20:00,,,,,,,,,,0.5,0.9,0.3,0.3,3.1,25.6,154,2222.5,2.3,,,,,,,,,,
17/11/2014 19:00,0.5,1.0,0.3,0.7,2.1,33.3,155,2023.7,2.0,,,,,,,,,,,,,,,,,,,
17/11/2014 18:00,,,,,,,,,,,,,,,,,,,1.0,0.8,0.3,0.6,2.5,31.2,151,2968.8,2.1,
17/11/2014 17:00,,,,,,,,,,0.5,0.7,0.4,0.6,2.7,25.6,158,2237.6,2.3,,,,,,,,,,
17/11/2014 16:00,0.5,1.2,0.3,0.6,3.0,32.9,152,2025.5,2.0,,,,,,,,,,,,,,,,,,,
17/11/2014 15:00,,,,,,,,,,,,,,,,,,,1.0,0.8,0.2,0.1,2.9,31.1,153,2941.5,2.2,
17/11/2014 14:00,,,,,,,,,,0.5,1.1,0.3,0.5,2.7,25.6,152,2221.7,2.3,,,,,,,,,,
17/11/2014 13:00,0.5,0.9,0.3,0.6,2.3,33.1,152,2028.9,2.0,,,,,,,,,,,,,,,,,,,
17/11/2014 12:00,,,,,,,,,,,,,,,,,,,1.0,0.9,0.3,0.2,2.7,31.1,150,2943.7,2.2,
17/11/2014 11:00,,,,,,,,,,0.5,1.2,0.4,0.5,1.6,25.4,152,2220.4,2.4,,,,,,,,,,
17/11/2014 10:00,0.5,0.9,0.4,0.2,2.6,33.2,151,2017.2,2.0,,,,,,,,,,,,,,,,,,,
17/11/2014 09:00,,,,,,,,,,,,,,,,,,,1.0,1.1,0.4,0.5,2.9,30.9,150,2965.5,2.2,
17/11/2014 08:00,,,,,,,,,,0.5,0.9,0.2,0.7,2.1,25.3,149,2217.8,2.4,,,,,,,,,,
17/11/2014 07:00,0.4,1.5,0.3,0.2,2.6,33.1,151,2026.2,2.0,,,,,,,,,,,,,,,,,,,
17/11/2014 06:00,,,,,,,,,,,,,,,,,,,0.9,0.9,0.2,0.1,2.8,31.0,151,2943.1,2.2,
17/11/2014 05:00,,,,,,,,,,0.5,0.9,0.2,0.1,1.6,25.3,152,2216.5,2.4,,,,,,,,,,
17/11/2014 04:00,0.5,1.0,0.3,0.4,2.4,32.9,155,2043.3,2.0,,,,,,,,,,,,,,,,,,,
17/11/2014 03:00,,,,,,,,,,,,,,,,,,,0.9,1.4,0.2,0.6,3.1,31.0,153,2934.9,2.2,
17/11/2014 02:00,,,,,,,,,,0.5,1.2,0.3,0.1,2.2,25.1,153,2200.7,2.4,,,,,,,,,,
17/11/2014 01:00,0.4,1.6,0.3,0.8,2.5,32.8,151,2037.4,2.0,,,,,,,,,,,,,,,,,,,
17/11/2014 00:00,,,,,,,,,,,,,,,,,,,0.9,0.8,0.5,0.5,2.5,30.6,153,2931.3,2.2,
16/11/2014 23:00,,,,,,,,,,0.5,1.8,0.4,0.6,3.2,25.1,151,2210.1,2.4,,,,,,,,,,
16/11/2014 22:00,0.4,0.9,0.2,0.3,3.0,32.8,150,2018.8,2.0,,,,,,,,,,,,,,,,,,,
16/11/2014 21:00,,,,,,,,,,,,,,,,,,,0.9,0.7,0.2,0.4,2.1,30.8,148,2936.3,2.2,
16/11/2014 20:00,,,,,,,,,,0.5,1.3,0.3,0.5,2.9,25.1,153,2174.1,2.4,,,,,,,,,,
16/11/2014 19:00,0.4,0.7,0.3,0.4,2.2,33.0,152,2050.2,2.0,,,,,,,,,,,,,,,,,,,
16/11/2014 18:00,,,,,,,,,,,,,,,,,,,0.9,1.1,0.3,0.7,2.3,30.6,148,2887.1,2.2,
16/11/2014 17:00,,,,,,,,,,0.4,1.0,0.2,0.9,1.9,25.1,149,2175.6,2.4,,,,,,,,,,
16/11/2014 16:00,0.4,0.9,0.1,0.2,2.0,32.7,150,2028.2,2.0,,,,,,,,,,,,,,,,,,,
16/11/2014 15:00,,,,,,,,,,,,,,,,,,,0.9,0.9,0.3,0.5,2.1,30.6,148,2910.4,2.2,
16/11/2014 14:00,,,,,,,,,,0.5,1.4,0.5,0.5,2.6,24.9,149,2174.1,2.4,,,,,,,,,,
16/11/2014 13:00,0.4,1.3,0.4,0.5,3.0,32.6,150,2028.7,2.0,,,,,,,,,,,,,,,,,,,
16/11/2014 12:00,,,,,,,,,,,,,,,,,,,0.9,0.9,0.4,0.4,2.8,30.6,149,2938.0,2.2,
16/11/2014 11:00,,,,,,,,,,0.5,1.2,0.4,0.5,1.5,24.8,152,2153.4,2.4,,,,,,,,,,
16/11/2014 10:00,0.5,0.7,0.2,0.2,2.6,32.7,153,2018.0,2.0,,,,,,,,,,,,,,,,,,,
16/11/2014 09:00,,,,,,,,,,,,,,,,,,,0.9,1.3,0.1,0.6,2.7,30.6,151,2895.4,2.3,
16/11/2014 08:00,,,,,,,,,,0.5,0.9,0.5,0.3,1.5,25.0,152,2136.4,2.5,,,,,,,,,,
16/11/2014 07:00,0.4,1.0,0.3,0.4,2.6,32.4,151,2020.8,2.0,,,,,,,,,,,,,,,,,,,
16/11/2014 06:00,,,,,,,,,,,,,,,,,,,0.9,1.1,0.2,0.5,2.3,30.6,151,2909.0,2.3,
16/11/2014 05:00,,,,,,,,,,0.5,0.9,0.2,0.4,2.0,25.1,155,2184.0,2.5,,,,,,,,,,
16/11/2014 04:00,0.4,0.8,0.3,0.3,2.5,32.4,156,2048.3,2.0,,,,,,,,,,,,,,,,,,,
16/11/2014 03:00,,,,,,,,,,,,,,,,,,,0.9,1.1,0.3,0.8,2.4,30.4,149,2913.0,2.2,
16/11/2014 02:00,,,,,,,,,,0.4,1.0,0.3,0.3,2.8,24.8,150,2139.7,2.4,,,,,,,,,,
16/11/2014 01:00,0.4,0.7,0.3,0.5,2.1,32.2,152,2022.7,2.0,,,,,,,,,,,,,,,,,,,
16/11/2014 00:00,,,,,,,,,,,,,,,,,,,0.9,1.0,0.3,0.6,2.9,30.3,152,2904.4,2.2,
15/11/2014 23:00,,,,,,,,,,0.4,1.3,0.3,0.3,3.2,24.7,148,2136.4,2.4,,,,,,,,,,
15/11/2014 22:00,0.4,1.4,0.3,0.7,2.8,32.4,151,2051.3,2.0,,,,,,,,,,,,,,,,,,,
15/11/2014 21:00,,,,,,,,,,,,,,,,,,,0.9,0.7,0.3,0.3,2.6,30.5,147,2895.4,2.2,
15/11/2014 20:00,,,,,,,,,,0.4,1.2,0.4,0.3,1.7,24.6,151,2165.1,2.4,,,,,,,,,,
15/11/2014 19:00,0.4,1.8,0.2,0.3,3.6,32.4,153,2031.0,2.0,,,,,,,,,,,,,,,,,,,
15/11/2014 18:00,,,,,,,,,,,,,,,,,,,0.9,0.8,0.3,0.5,2.3,30.7,151,2923.1,2.2,
15/11/2014 17:00,,,,,,,,,,0.4,0.7,0.4,0.4,1.6,24.5,152,2138.6,2.4,,,,,,,,,,
15/11/2014 16:00,0.4,0.7,0.2,0.5,1.8,32.3,150,2033.1,2.0,,,,,,,,,,,,,,,,,,,
15/11/2014 15:00,,,,,,,,,,,,,,,,,,,0.9,1.1,0.3,0.4,1.6,30.1,148,2878.0,2.2,
15/11/2014 14:00,,,,,,,,,,0.4,1.1,0.3,0.2,2.0,24.5,149,2148.7,2.4,,,,,,,,,,
15/11/2014 13:00,0.4,1.1,0.3,0.4,2.1,32.0,146,2029.6,2.0,,,,,,,,,,,,,,,,,,,
15/11/2014 12:00,,,,,,,,,,,,,,,,,,,0.9,1.4,0.3,0.6,3.3,30.2,148,2887.6,2.2,
15/11/2014 11:00,,,,,,,,,,0.4,1.0,0.2,0.2,2.0,24.5,149,2146.9,2.4,,,,,,,,,,
15/11/2014 10:00,0.4,0.9,0.3,0.3,2.5,32.5,149,2025.0,2.0,,,,,,,,,,,,,,,,,,,
15/11/2014 09:00,,,,,,,,,,,,,,,,,,,0.9,1.2,0.2,0.6,2.6,30.1,147,2866.6,2.2,
15/11/2014 08:00,,,,,,,,,,0.4,1.1,0.0,0.3,2.2,24.5,150,2132.4,2.4,,,,,,,,,,
15/11/2014 07:00,0.4,0.8,0.3,0.6,1.8,32.0,152,2045.1,2.0,,,,,,,,,,,,,,,,,,,
15/11/2014 06:00,,,,,,,,,,,,,,,,,,,0.9,0.8,0.4,0.4,2.2,30.2,149,2902.4,2.2,
15/11/2014 05:00,,,,,,,,,,0.4,1.3,0.3,0.2,1.4,24.4,147,2135.6,2.4,,,,,,,,,,
15/11/2014 04:00,0.4,0.9,0.0,0.4,1.8,32.1,151,2031.4,2.0,,,,,,,,,,,,,,,,,,,
15/11/2014 03:00,,,,,,,,,,,,,,,,,,,0.9,1.2,0.2,0.4,3.0,30.2,144,2922.9,2.2,
15/11/2014 02:00,,,,,,,,,,0.4,1.0,0.4,0.1,2.6,24.4,146,2138.7,2.4,,,,,,,,,,
15/11/2014 01:00,0.4,1.6,0.2,0.4,1.3,31.9,149,2056.0,2.0,,,,,,,,,,,,,,,,,,,
15/11/2014 00:00,,,,,,,,,,,,,,,,,,,0.9,1.2,0.2,0.2,2.7,30.0,148,2888.5,2.2,
14/11/2014 23:00,,,,,,,,,,0.4,1.5,0.5,0.3,3.0,24.4,146,2134.6,2.3,,,,,,,,,,
14/11/2014 22:00,0.4,0.8,0.4,0.3,2.7,32.0,149,2039.2,2.0,,,,,,,,,,,,,,,,,,,
14/11/2014 21:00,,,,,,,,,,,,,,,,,,,0.9,1.1,0.3,0.6,2.1,30.1,144,2857.8,2.2,
14/11/2014 20:00,,,,,,,,,,0.4,0.9,0.1,0.4,2.3,24.3,143,2135.1,2.3,,,,,,,,,,
14/11/2014 19:00,0.4,1.0,0.4,0.5,2.4,31.9,150,2059.6,2.0,,,,,,,,,,,,,,,,,,,
14/11/2014 18:00,,,,,,,,,,,,,,,,,,,0.9,1.1,0.3,0.4,2.7,30.1,146,2860.2,2.2,
14/11/2014 17:00,,,,,,,,,,0.4,0.8,0.1,0.4,2.9,24.0,150,2116.4,2.3,,,,,,,,,,
14/11/2014 16:00,0.4,1.1,0.1,0.3,2.3,31.9,148,2034.5,2.0,,,,,,,,,,,,,,,,,,,
14/11/2014 15:00,,,,,,,,,,,,,,,,,,,0.8,1.3,0.2,0.4,3.2,29.9,144,2859.7,2.1,
14/11/2014 14:00,,,,,,,,,,0.3,0.7,0.3,0.4,2.1,24.1,144,2103.3,2.3,,,,,,,,,,
14/11/2014 13:00,0.3,1.1,0.4,0.6,1.5,31.8,147,2026.6,2.0,,,,,,,,,,,,,,,,,,,
14/11/2014 12:00,,,,,,,,,,,,,,,,,,,0.8,1.6,0.4,0.8,3.3,29.7,147,2858.7,2.1,
14/11/2014 11:00,,,,,,,,,,0.4,0.8,0.4,0.3,2.8,24.0,147,2102.5,2.3,,,,,,,,,,
14/11/2014 10:00,0.4,1.0,0.6,0.4,2.7,31.7,153,2033.8,2.0,,,,,,,,,,,,,,,,,,,
14/11/2014 09:00,,,,,,,,,,,,,,,,,,,0.9,1.8,0.2,0.6,2.7,29.9,145,2840.4,2.1,
14/11/2014 08:00,,,,,,,,,,0.4,1.3,0.4,0.6,3.1,24.1,148,2136.2,2.3,,,,,,,,,,
14/11/2014 07:00,0.4,0.8,0.3,0.3,3.0,31.7,148,2050.8,2.0,,,,,,,,,,,,,,,,,,,
14/11/2014 06:00,,,,,,,,,,,,,,,,,,,0.9,0.8,0.3,0.6,2.7,29.9,148,2852.7,2.2,
14/11/2014 05:00,,,,,,,,,,0.4,0.7,0.5,0.5,1.9,23.9,148,2099.2,2.4,,,,,,,,,,
14/11/2014 04:00,0.4,1.4,0.4,0.5,2.7,31.6,146,2048.2,2.0,,,,,,,,,,,,,,,,,,,
14/11/2014 03:00,,,,,,,,,,,,,,,,,,,0.8,1.3,0.3,0.3,3.3,29.7,145,2870.1,2.2,
14/11/2014 02:00,,,,,,,,,,0.4,1.6,0.2,0.5,3.4,23.9,148,2104.3,2.4,,,,,,,,,,
14/11/2014 01:00,0.4,1.1,0.3,0.5,2.6,31.3,144,2039.0,2.0,,,,,,,,,,,,,,,,,,,
14/11/2014 00:00,,,,,,,,,,,,,,,,,,,0.8,0.8,0.4,0.4,1.8,29.4,148,2852.2,2.2,
13/11/2014 23:00,,,,,,,,,,0.4,0.6,0.4,0.2,1.9,23.8,146,2106.7,2.4,,,,,,,,,,
13/11/2014 22:00,0.4,0.8,0.3,0.6,1.7,31.2,147,2019.0,2.0,,,,,,,,,,,,,,,,,,,
13/11/2014 21:00,,,,,,,,,,,,,,,,,,,0.8,1.0,0.3,0.5,1.6,29.6,145,2829.9,2.2,
13/11/2014 20:00,,,,,,,,,,0.3,0.9,0.1,0.4,1.6,23.6,147,2118.0,2.3,,,,,,,,,,
13/11/2014 19:00,0.4,0.8,0.5,0.3,3.0,31.3,147,2034.0,2.0,,,,,,,,,,,,,,,,,,,
13/11/2014 18:00,,,,,,,,,,,,,,,,,,,0.8,1.2,0.4,0.5,2.0,29.4,145,2831.9,2.2,
13/11/2014 17:00,,,,,,,,,,0.4,1.5,0.4,0.6,2.9,23.7,148,2101.9,2.4,,,,,,,,,,
13/11/2014 16:00,0.4,0.7,0.4,0.2,2.5,31.3,147,2030.5,2.0,,,,,,,,,,,,,,,,,,,
13/11/2014 15:00,,,,,,,,,,,,,,,,,,,0.8,0.9,0.2,0.5,2.6,29.3,149,2836.7,2.2,
13/11/2014 14:00,,,,,,,,,,0.4,0.9,0.4,0.4,1.6,24.0,149,2104.4,2.3,,,,,,,,,,
13/11/2014 13:00,0.4,0.9,0.2,0.4,1.6,31.2,150,2033.0,2.0,,,,,,,,,,,,,,,,,,,
13/11/2014 12:00,,,,,,,,,,,,,,,,,,,0.8,0.7,0.3,0.3,2.8,29.5,144,2865.3,2.2,
13/11/2014 11:00,,,,,,,,,,0.4,1.2,0.3,0.4,2.3,23.5,148,2093.7,2.4,,,,,,,,,,
13/11/2014 10:00,0.4,1.4,0.4,0.3,3.6,31.1,146,2021.8,2.0,,,,,,,,,,,,,,,,,,,
13/11/2014 09:00,,,,,,,,,,,,,,,,,,,0.8,1.0,0.2,0.2,2.0,29.1,146,2836.6,2.2,
13/11/2014 08:00,,,,,,,,,,0.4,1.4,0.4,0.5,2.9,23.5,146,2130.4,2.4,,,,,,,,,,
13/11/2014 07:00,0.4,1.0,0.3,0.2,3.1,31.0,145,2038.5,2.0,,,,,,,,,,,,,,,,,,,
13/11/2014 06:00,,,,,,,,,,,,,,,,,,,0.8,0.8,0.4,0.7,2.4,29.2,145,2842.3,2.2,
13/11/2014 05:00,,,,,,,,,,0.4,1.5,0.3,0.7,2.7,23.6,148,2103.3,2.3,,,,,,,,,,
13/11/2014 04:00,0.4,0.7,0.5,0.6,2.2,30.9,148,2058.9,2.0,,,,,,,,,,,,,,,,,,,
13/11/2014 03:00,,,,,,,,,,,,,,,,,,,0.8,1.3,0.4,0.7,3.2,29.4,145,2807.0,2.2,
13/11/2014 02:00,,,,,,,,,,0.4,1.0,0.3,0.5,2.5,23.4,148,2115.8,2.3,,,,,,,,,,
13/11/2014 01:00,0.3,1.9,0.4,0.4,2.3,30.6,145,2039.2,2.0,,,,,,,,,,,,,,,,,,,
13/11/2014 00:00,,,,,,,,,,,,,,,,,,,0.8,0.9,0.4,0.6,1.7,29.1,143,2836.4,2.2,
12/11/2014 23:00,,,,,,,,,,0.4,1.9,0.4,0.5,1.7,23.5,142,2065.0,2.4,,,,,,,,,,
12/11/2014 22:00,0.4,0.9,0.3,0.4,2.3,31.3,146,2029.0,2.0,,,,,,,,,,,,,,,,,,,
12/11/2014 21:00,,,,,,,,,,,,,,,,,,,0.8,1.1,0.3,0.4,2.2,29.3,143,2825.3,2.2,
12/11/2014 20:00,,,,,,,,,,0.3,1.0,0.4,0.6,2.5,23.2,144,2076.0,2.3,,,,,,,,,,
12/11/2014 19:00,0.4,0.7,0.4,0.4,2.7,30.8,148,2016.3,2.0,,,,,,,,,,,,,,,,,,,
12/11/2014 18:00,,,,,,,,,,,,,,,,,,,0.8,1.6,0.3,0.1,1.3,28.9,145,2800.9,2.2,
12/11/2014 17:00,,,,,,,,,,0.4,1.1,0.3,0.4,2.7,23.3,147,2094.8,2.3,,,,,,,,,,
12/11/2014 16:00,0.4,1.3,0.3,0.7,1.9,30.7,146,2037.0,2.0,,,,,,,,,,,,,,,,,,,
12/11/2014 15:00,,,,,,,,,,,,,,,,,,,0.8,1.3,0.3,0.7,1.4,29.0,143,2796.0,2.2,
12/11/2014 14:00,,,,,,,,,,0.4,0.8,0.4,0.3,1.9,23.3,147,2086.8,2.4,,,,,,,,,,
12/11/2014 13:00,0.4,0.9,0.5,0.3,2.1,30.9,146,2018.9,2.0,,,,,,,,,,,,,,,,,,,
12/11/2014 12:00,,,,,,,,,,,,,,,,,,,0.8,0.9,0.3,0.3,2.4,28.9,144,2817.7,2.2,
12/11/2014 11:00,,,,,,,,,,0.4,1.1,0.4,0.4,1.6,23.4,144,2087.9,2.4,,,,,,,,,,
12/11/2014 10:00,0.4,1.5,0.4,0.3,2.0,30.5,147,2025.0,2.0,,,,,,,,,,,,,,,,,,,
12/11/2014 09:00,,,,,,,,,,,,,,,,,,,0.8,0.8,0.4,0.3,3.0,28.7,145,2781.4,2.2,
12/11/2014 08:00,,,,,,,,,,0.4,1.2,0.4,0.4,1.9,23.1,148,2093.1,2.4,,,,,,,,,,
12/11/2014 07:00,0.4,1.2,0.5,0.4,1.5,30.8,149,2063.8,2.0,,,,,,,,,,,,,,,,,,,
12/11/2014 06:00,,,,,,,,,,,,,,,,,,,0.8,1.4,0.4,0.7,1.6,28.7,146,2813.9,2.2,
12/11/2014 05:00,,,,,,,,,,0.4,1.1,0.7,0.4,2.7,23.0,144,2087.1,2.4,,,,,,,,,,
12/11/2014 04:00,0.4,1.1,0.5,0.2,1.8,30.5,147,2051.3,2.0,,,,,,,,,,,,,,,,,,,
12/11/2014 03:00,,,,,,,,,,,,,,,,,,,0.8,0.9,0.4,0.3,2.1,28.5,144,2813.3,2.3,
12/11/2014 02:00,,,,,,,,,,0.4,1.1,0.1,0.3,2.5,23.0,147,2065.9,2.4,,,,,,,,,,
12/11/2014 01:00,0.4,0.8,0.4,0.8,1.4,30.6,148,2034.4,2.0,,,,,,,,,,,,,,,,,,,
12/11/2014 00:00,,,,,,,,,,,,,,,,,,,0.8,1.2,0.2,0.6,2.4,28.3,143,2811.8,2.2,
11/11/2014 23:00,,,,,,,,,,0.4,1.1,0.4,0.3,2.2,23.0,144,2075.6,2.4,,,,,,,,,,
11/11/2014 22:00,0.3,2.3,0.3,0.3,3.9,30.2,147,2043.6,2.0,,,,,,,,,,,,,,,,,,,
11/11/2014 21:00,,,,,,,,,,,,,,,,,,,0.8,1.3,0.4,0.5,3.2,28.7,143,2782.0,2.2,
11/11/2014 20:00,,,,,,,,,,0.4,1.1,0.5,0.3,2.5,23.0,146,2089.5,2.4,,,,,,,,,,
11/11/2014 19:00,0.4,0.9,0.3,0.5,2.5,30.1,143,2040.4,2.0,,,,,,,,,,,,,,,,,,,
11/11/2014 18:00,,,,,,,,,,,,,,,,,,,0.8,1.1,0.3,0.6,2.1,28.3,145,2789.8,2.3,
11/11/2014 17:00,,,,,,,,,,0.4,1.2,0.2,0.3,2.8,22.8,145,2053.2,2.4,,,,,,,,,,
11/11/2014 16:00,0.4,1.3,0.2,0.6,1.1,30.0,146,2016.4,2.0,,,,,,,,,,,,,,,,,,,
11/11/2014 15:00,,,,,,,,,,,,,,,,,,,0.8,1.8,0.1,0.6,2.4,28.2,144,2785.0,2.3,
11/11/2014 14:00,,,,,,,,,,0.3,1.2,0.4,0.3,2.3,22.7,141,2084.4,2.4,,,,,,,,,,
11/11/2014 13:00,0.4,1.0,0.2,0.5,2.2,30.1,143,2037.7,2.0,,,,,,,,,,,,,,,,,,,
11/11/2014 12:00,,,,,,,,,,,,,,,,,,,0.8,1.2,0.3,0.7,3.1,28.2,144,2793.9,2.3,
11/11/2014 11:00,,,,,,,,,,0.3,2.2,0.4,0.5,3.8,22.6,142,2062.9,2.4,,,,,,,,,,
11/11/2014 10:00,0.3,1.0,0.3,0.4,2.2,29.9,142,2040.8,2.0,,,,,,,,,,,,,,,,,,,
11/11/2014 09:00,,,,,,,,,,,,,,,,,,,0.8,0.9,0.3,0.7,1.9,28.2,146,2781.0,2.3,
11/11/2014 08:00,,,,,,,,,,0.3,1.2,0.3,0.1,2.1,22.3,145,2073.2,2.4,,,,,,,,,,
11/11/2014 07:00,0.4,1.4,0.4,0.6,1.7,30.1,144,2025.7,2.0,,,,,,,,,,,,,,,,,,,
11/11/2014 06:00,,,,,,,,,,,,,,,,,,,0.8,1.6,0.3,0.2,2.2,28.2,142,2791.8,2.3,
11/11/2014 05:00,,,,,,,,,,0.3,1.3,0.2,0.5,2.2,22.4,142,2077.2,2.4,,,,,,,,,,
11/11/2014 04:00,0.4,1.3,0.1,0.2,3.1,29.8,148,2023.4,2.0,,,,,,,,,,,,,,,,,,,
11/11/2014 03:00,,,,,,,,,,,,,,,,,,,0.8,0.8,0.4,0.5,2.1,27.8,145,2800.7,2.3,
11/11/2014 02:00,,,,,,,,,,0.3,1.0,0.3,0.7,2.0,22.2,144,2077.0,2.5,,,,,,,,,,
11/11/2014 01:00,0.3,1.2,0.3,0.3,2.5,29.9,143,2029.9,2.0,,,,,,,,,,,,,,,,,,,
11/11/2014 00:00,,,,,,,,,,,,,,,,,,,0.8,1.4,0.4,0.2,3.2,27.9,142,2793.7,2.3,
10/11/2014 23:00,,,,,,,,,,0.3,1.0,0.2,0.7,2.5,22.4,143,2070.3,2.5,,,,,,,,,,
10/11/2014 22:00,0.3,1.3,0.3,0.3,2.8,29.6,142,2032.1,2.0,,,,,,,,,,,,,,,,,,,
10/11/2014 21:00,,,,,,,,,,,,,,,,,,,0.7,1.6,0.1,0.5,3.1,27.7,142,2778.9,2.4,
10/11/2014 20:00,,,,,,,,,,0.3,1.1,0.2,0.5,1.8,22.3,141,2070.1,2.5,,,,,,,,,,
10/11/2014 19:00,0.3,1.1,0.3,0.4,2.1,29.5,146,2056.7,2.0,,,,,,,,,,,,,,,,,,,
10/11/2014 18:00,,,,,,,,,,,,,,,,,,,0.7,0.9,0.4,0.2,2.7,28.0,144,2772.5,2.3,
10/11/2014 17:00,,,,,,,,,,0.3,0.8,0.4,0.4,2.4,22.3,145,2052.6,2.5,,,,,,,,,,
10/11/2014 16:00,0.3,1.4,0.5,0.4,3.1,29.3,145,2011.4,2.0,,,,,,,,,,,,,,,,,,,
10/11/2014 15:00,,,,,,,,,,,,,,,,,,,0.7,1.7,0.3,0.3,1.2,27.8,141,2766.0,2.3,
10/11/2014 14:00,,,,,,,,,,0.3,0.9,0.1,0.6,1.3,22.2,141,2044.4,2.5,,,,,,,,,,
10/11/2014 13:00,0.3,1.1,0.3,0.5,2.5,29.5,142,2034.5,2.0,,,,,,,,,,,,,,,,,,,
10/11/2014 12:00,,,,,,,,,,,,,,,,,,,0.7,1.1,0.2,0.4,3.4,27.6,147,2779.3,2.4,
10/11/2014 11:00,,,,,,,,,,0.3,1.8,0.2,0.3,3.6,22.1,145,2046.9,2.5,,,,,,,,,,
10/11/2014 10:00,0.3,0.7,0.2,0.2,2.3,29.1,146,2030.8,2.0,,,,,,,,,,,,,,,,,,,
10/11/2014 09:00,,,,,,,,,,,,,,,,,,,0.7,1.3,0.5,0.3,3.0,27.7,145,2759.0,2.4,
10/11/2014 08:00,,,,,,,,,,0.3,1.1,0.4,0.5,3.0,22.1,144,2060.7,2.5,,,,,,,,,,
10/11/2014 07:00,0.3,0.8,0.4,0.2,2.5,29.2,145,2022.2,2.0,,,,,,,,,,,,,,,,,,,
10/11/2014 06:00,,,,,,,,,,,,,,,,,,,0.7,0.9,0.3,0.5,1.7,27.0,145,2777.4,2.4,
10/11/2014 05:00,,,,,,,,,,0.3,0.9,0.4,0.3,1.3,22.0,145,2040.4,2.5,,,,,,,,,,
10/11/2014 04:00,0.3,1.1,0.1,0.3,2.2,29.3,142,2029.1,2.0,,,,,,,,,,,,,,,,,,,
10/11/2014 03:00,,,,,,,,,,,,,,,,,,,0.7,1.3,0.2,0.4,1.6,27.4,143,2744.2,2.4,
10/11/2014 02:00,,,,,,,,,,0.3,1.4,0.2,0.3,2.6,21.7,145,2024.4,2.5,,,,,,,,,,
10/11/2014 01:00,0.3,0.9,0.2,0.4,2.7,29.1,147,2041.1,2.0,,,,,,,,,,,,,,,,,,,
10/11/2014 00:00,,,,,,,,,,,,,,,,,,,0.7,1.4,0.3,0.4,3.1,27.4,141,2741.2,2.4,
09/11/2014 23:00,,,,,,,,,,0.3,0.9,0.4,0.1,2.4,21.8,145,2036.2,2.5,,,,,,,,,,
09/11/2014 22:00,0.3,0.8,0.2,0.4,2.4,28.9,147,2048.1,2.0,,,,,,,,,,,,,,,,,,,
09/11/2014 21:00,,,,,,,,,,,,,,,,,,,0.7,1.6,0.3,0.4,1.5,27.3,142,2751.6,2.3,
09/11/2014 20:00,,,,,,,,,,0.3,1.2,0.3,0.5,1.8,21.8,143,2011.8,2.5,,,,,,,,,,
09/11/2014 19:00,0.3,0.8,0.0,0.4,2.0,29.0,145,2020.4,2.0,,,,,,,,,,,,,,,,,,,
09/11/2014 18:00,,,,,,,,,,,,,,,,,,,0.7,1.8,0.2,0.5,3.2,27.4,144,2746.0,2.4,
09/11/2014 17:00,,,,,,,,,,0.3,2.0,0.3,0.2,1.2,21.8,143,2015.4,2.4,,,,,,,,,,
09/11/2014 16:00,0.3,0.9,0.2,0.3,3.1,28.9,142,2017.5,2.0,,,,,,,,,,,,,,,,,,,
09/11/2014 15:00,,,,,,,,,,,,,,,,,,,0.7,0.8,0.2,0.6,1.9,27.0,138,2737.6,2.3,
09/11/2014 14:00,,,,,,,,,,0.3,1.0,0.3,0.2,2.4,21.5,143,2023.4,2.5,,,,,,,,,,
09/11/2014 13:00,0.3,1.6,0.3,0.1,2.9,28.8,143,2053.2,2.0,,,,,,,,,,,,,,,,,,,
09/11/2014 12:00,,,,,,,,,,,,,,,,,,,0.7,1.2,0.4,0.5,2.2,27.0,141,2728.7,2.3,
09/11/2014 11:00,,,,,,,,,,0.3,1.2,0.1,0.3,2.5,21.6,140,1998.5,2.5,,,,,,,,,,
09/11/2014 10:00,0.3,2.0,0.5,0.3,1.8,28.8,146,2045.9,2.0,,,,,,,,,,,,,,,,,,,
09/11/2014 09:00,,,,,,,,,,,,,,,,,,,0.7,0.9,0.1,0.2,2.4,27.2,143,2734.8,2.4,
09/11/2014 08:00,,,,,,,,,,0.3,1.6,0.3,0.6,2.0,21.6,141,1991.3,2.5,,,,,,,,,,
09/11/2014 07:00,0.3,1.3,0.3,0.3,2.3,28.5,141,2034.9,2.0,,,,,,,,,,,,,,,,,,,
09/11/2014 06:00,,,,,,,,,,,,,,,,,,,0.7,1.0,0.4,0.4,2.0,27.2,141,2714.0,2.4,
09/11/2014 05:00,,,,,,,,,,0.3,0.8,0.3,0.2,2.6,21.5,140,1995.9,2.5,,,,,,,,,,
09/11/2014 04:00,0.3,0.9,0.4,0.4,2.8,28.6,142,2032.9,2.0,,,,,,,,,,,,,,,,,,,
09/11/2014 03:00,,,,,,,,,,,,,,,,,,,0.7,1.6,0.2,0.6,3.1,26.7,140,2700.5,2.4,
09/11/2014 02:00,,,,,,,,,,0.3,1.3,0.3,0.6,2.4,21.5,141,1988.1,2.5,,,,,,,,,,
09/11/2014 01:00,0.2,0.8,0.2,0.0,2.7,28.4,145,2033.1,2.0,,,,,,,,,,,,,,,,,,,
09/11/2014 00:00,,,,,,,,,,,,,,,,,,,0.7,0.8,0.4,0.5,2.6,27.0,141,2717.3,2.4,
08/11/2014 23:00,,,,,,,,,,0.2,0.9,0.2,0.3,2.3,21.1,144,1976.6,2.5,,,,,,,,,,
08/11/2014 22:00,0.2,1.1,0.2,0.5,2.1,28.5,143,2022.5,2.0,,,,,,,,,,,,,,,,,,,
08/11/2014 21:00,,,,,,,,,,,,,,,,,,,0.6,1.0,0.5,0.5,2.2,26.8,138,2691.4,2.3,
08/11/2014 20:00,,,,,,,,,,0.2,0.9,0.1,0.3,1.7,21.4,139,1979.2,2.4,,,,,,,,,,
08/11/2014 19:00,0.2,0.8,0.3,0.3,1.8,28.5,140,2034.4,2.0,,,,,,,,,,,,,,,,,,,
08/11/2014 18:00,,,,,,,,,,,,,,,,,,,0.7,0.8,0.2,0.5,2.2,26.8,137,2711.0,2.3,
08/11/2014 17:00,,,,,,,,,,0.2,1.0,0.4,0.3,1.8,21.2,140,1973.7,2.4,,,,,,,,,,
08/11/2014 16:00,0.3,0.9,0.4,0.4,1.9,28.1,143,2042.0,2.0,,,,,,,,,,,,,,,,,,,
08/11/2014 15:00,,,,,,,,,,,,,,,,,,,0.7,1.4,0.4,0.6,2.7,26.6,136,2668.9,2.3,
08/11/2014 14:00,,,,,,,,,,0.3,1.1,0.3,0.3,2.2,21.4,139,1973.0,2.5,,,,,,,,,,
08/11/2014 13:00,0.3,0.8,0.1,0.8,2.5,28.3,140,2014.1,2.0,,,,,,,,,,,,,,,,,,,
08/11/2014 12:00,,,,,,,,,,,,,,,,,,,0.6,1.1,0.3,0.3,2.5,26.4,139,2692.2,2.3,
08/11/2014 11:00,,,,,,,,,,0.2,1.0,0.4,0.4,1.5,21.2,138,1959.6,2.4,,,,,,,,,,
08/11/2014 10:00,0.2,1.6,0.2,0.6,2.7,28.2,139,2029.0,2.0,,,,,,,,,,,,,,,,,,,
08/11/2014 09:00,,,,,,,,,,,,,,,,,,,0.6,1.4,0.3,0.3,2.9,26.6,137,2691.7,2.3,
08/11/2014 08:00,,,,,,,,,,0.2,0.9,0.1,0.3,2.0,20.9,138,1986.3,2.4,,,,,,,,,,
08/11/2014 07:00,0.2,1.1,0.2,0.3,2.4,28.0,140,2027.5,2.0,,,,,,,,,,,,,,,,,,,
08/11/2014 06:00,,,,,,,,,,,,,,,,,,,0.6,0.8,0.3,0.6,2.6,26.3,136,2655.9,2.3,
08/11/2014 05:00,,,,,,,,,,0.2,1.0,0.1,0.5,2.2,21.1,138,1944.7,2.4,,,,,,,,,,
08/11/2014 04:00,0.3,0.8,0.4,0.5,2.2,28.2,137,2018.9,2.0,,,,,,,,,,,,,,,,,,,
08/11/2014 03:00,,,,,,,,,,,,,,,,,,,0.6,1.2,0.3,0.6,2.5,26.4,140,2686.7,2.3,
08/11/2014 02:00,,,,,,,,,,0.2,0.8,0.3,0.1,1.9,20.8,136,1970.3,2.4,,,,,,,,,,
08/11/2014 01:00,0.2,1.1,0.1,0.6,2.5,27.9,135,2023.7,2.0,,,,,,,,,,,,,,,,,,,
08/11/2014 00:00,,,,,,,,,,,,,,,,,,,0.6,1.0,0.4,0.5,1.7,26.2,136,2662.1,2.2,
07/11/2014 23:00,,,,,,,,,,0.2,1.5,0.1,0.7,2.5,20.8,137,1921.9,2.4,,,,,,,,,,
07/11/2014 22:00,0.2,1.3,0.3,0.2,1.4,27.9,139,2024.9,2.0,,,,,,,,,,,,,,,,,,,
07/11/2014 21:00,,,,,,,,,,,,,,,,,,,0.6,1.0,0.3,0.5,2.9,26.3,134,2642.4,2.2,
07/11/2014 20:00,,,,,,,,,,0.2,1.3,0.4,0.4,2.5,20.6,139,1922.9,2.3,,,,,,,,,,
07/11/2014 19:00,0.2,1.6,0.3,0.3,3.0,27.7,138,2038.4,2.0,,,,,,,,,,,,,,,,,,,
07/11/2014 18:00,,,,,,,,,,,,,,,,,,,0.6,0.9,0.4,0.4,2.4,26.0,137,2656.5,2.2,
07/11/2014 17:00,,,,,,,,,,0.2,1.3,0.3,0.1,2.9,20.7,135,1944.5,2.3,,,,,,,,,,
07/11/2014 16:00,0.2,1.3,0.4,0.2,2.9,27.6,138,2030.1,2.0,,,,,,,,,,,,,,,,,,,
07/11/2014 15:00,,,,,,,,,,,,,,,,,,,0.6,0.7,0.2,0.6,2.3,25.9,137,2665.9,2.2,
07/11/2014 14:00,,,,,,,,,,0.2,0.9,0.3,0.1,2.0,20.4,123,1943.0,2.3,,,,,,,,,,
07/11/2014 13:00,0.2,1.2,0.3,0.2,2.3,27.5,139,2022.7,2.0,,,,,,,,,,,,,,,,,,,
07/11/2014 12:00,,,,,,,,,,,,,,,,,,,0.6,1.0,0.5,0.5,2.4,26.0,136,2632.4,2.2,
07/11/2014 11:00,,,,,,,,,,0.2,1.5,0.4,0.5,2.9,20.5,135,1919.2,2.3,,,,,,,,,,
07/11/2014 10:00,0.3,1.5,0.2,0.4,1.9,27.6,140,2040.0,2.0,,,,,,,,,,,,,,,,,,,
07/11/2014 09:00,,,,,,,,,,,,,,,,,,,0.6,1.0,0.4,0.4,2.7,25.8,137,2649.0,2.2,
07/11/2014 08:00,,,,,,,,,,0.2,1.7,0.4,0.6,2.6,20.2,137,1916.1,2.3,,,,,,,,,,
07/11/2014 07:00,0.2,1.3,0.5,0.7,2.4,27.2,140,2008.4,2.0,,,,,,,,,,,,,,,,,,,
07/11/2014 06:00,,,,,,,,,,,,,,,,,,,0.6,1.3,0.4,0.3,2.4,25.6,134,2643.5,2.1,
07/11/2014 05:00,,,,,,,,,,0.2,1.6,0.3,0.0,2.9,20.2,134,1909.7,2.2,,,,,,,,,,
07/11/2014 04:00,0.2,0.9,0.4,0.2,2.4,27.5,142,2025.2,2.0,,,,,,,,,,,,,,,,,,,
07/11/2014 03:00,,,,,,,,,,,,,,,,,,,0.6,1.3,0.4,0.6,2.1,25.6,136,2628.6,2.1,
07/11/2014 02:00,,,,,,,,,,0.2,1.0,0.3,0.0,1.9,20.2,137,1877.1,2.4,,,,,,,,,,
07/11/2014 01:00,0.3,1.6,0.4,0.6,1.1,27.1,142,1977.2,2.0,,,,,,,,,,,,,,,,,,,
07/11/2014 00:00,,,,,,,,,,,,,,,,,,,0.6,1.6,0.4,0.6,2.9,25.6,137,2610.6,2.2,
06/11/2014 23:00,,,,,,,,,,0.2,1.3,0.7,0.3,1.6,20.2,132,1868.6,2.4,,,,,,,,,,
06/11/2014 22:00,0.3,0.7,0.4,0.4,2.2,27.1,140,1996.7,2.0,,,,,,,,,,,,,,,,,,,
06/11/2014 21:00,,,,,,,,,,,,,,,,,,,0.6,1.5,0.3,0.5,3.3,25.5,134,2599.5,2.2,
06/11/2014 20:00,,,,,,,,,,0.2,0.8,0.2,0.0,2.3,20.1,136,1878.6,2.4,,,,,,,,,,
06/11/2014 19:00,0.3,1.1,0.4,0.6,1.9,27.0,139,2001.2,2.0,,,,,,,,,,,,,,,,,,,
06/11/2014 18:00,,,,,,,,,,,,,,,,,,,0.6,1.3,0.5,0.5,3.4,25.5,131,2594.3,2.2,
06/11/2014 17:00,,,,,,,,,,0.2,1.0,0.4,0.4,1.8,19.7,139,1858.3,2.4,,,,,,,,,,
06/11/2014 16:00,0.3,1.7,0.4,0.2,1.5,27.1,136,2023.3,2.0,,,,,,,,,,,,,,,,,,,
06/11/2014 15:00,,,,,,,,,,,,,,,,,,,0.6,0.8,0.4,0.2,2.6,25.4,137,2601.7,2.3,
06/11/2014 14:00,,,,,,,,,,0.2,1.6,0.5,0.5,1.6,19.8,134,1873.0,2.4,,,,,,,,,,
06/11/2014 13:00,0.3,1.2,0.4,0.6,2.1,26.9,135,2029.6,2.0,,,,,,,,,,,,,,,,,,,
06/11/2014 12:00,,,,,,,,,,,,,,,,,,,0.6,1.0,0.4,0.3,2.1,25.3,136,2624.2,2.3,
06/11/2014 11:00,,,,,,,,,,0.2,0.9,0.4,0.2,3.2,19.8,136,1857.0,2.5,,,,,,,,,,
06/11/2014 10:00,0.2,1.0,0.4,0.4,2.4,26.8,138,2028.9,2.0,,,,,,,,,,,,,,,,,,,
06/11/2014 09:00,,,,,,,,,,,,,,,,,,,0.6,0.9,0.4,0.6,2.9,25.3,135,2588.5,2.4,
06/11/2014 08:00,,,,,,,,,,0.2,1.2,0.3,0.3,1.5,19.5,134,1857.2,2.5,,,,,,,,,,
06/11/2014 07:00,0.2,1.0,0.3,0.2,1.7,26.4,143,1994.5,2.0,,,,,,,,,,,,,,,,,,,
06/11/2014 06:00,,,,,,,,,,,,,,,,,,,0.6,1.0,0.3,0.5,2.0,24.9,138,2581.7,2.4,
06/11/2014 05:00,,,,,,,,,,0.2,1.4,0.2,0.3,2.6,19.5,139,1844.7,2.6,,,,,,,,,,
06/11/2014 04:00,0.2,0.8,0.4,0.3,2.2,26.4,137,2010.4,2.0,,,,,,,,,,,,,,,,,,,
06/11/2014 03:00,,,,,,,,,,,,,,,,,,,0.6,1.2,0.2,0.3,2.2,24.9,138,2618.0,2.4,
06/11/2014 02:00,,,,,,,,,,0.2,1.0,0.3,0.5,1.8,19.4,137,1844.3,2.6,,,,,,,,,,
06/11/2014 01:00,0.2,1.3,0.4,0.3,2.5,26.5,136,2044.7,2.0,,,,,,,,,,,,,,,,,,,
06/11/2014 00:00,,,,,,,,,,,,,,,,,,,0.5,1.1,0.2,0.6,1.5,24.7,136,2580.6,2.5,
05/11/2014 23:00,,,,,,,,,,0.1,0.8,0.1,0.4,1.5,19.6,136,1868.4,2.6,,,,,,,,,,
05/11/2014 22:00,0.2,1.3,0.2,0.7,2.3,26.4,138,2029.7,2.0,,,,,,,,,,,,,,,,,,,
05/11/2014 21:00,,,,,,,,,,,,,,,,,,,0.5,0.9,0.0,0.4,1.8,24.6,134,2593.6,2.4,
05/11/2014 20:00,,,,,,,,,,0.1,1.1,0.2,0.5,1.7,19.3,135,1837.6,2.6,,,,,,,,,,
05/11/2014 19:00,0.2,1.3,0.2,0.3,2.3,26.3,139,2016.2,2.0,,,,,,,,,,,,,,,,,,,
05/11/2014 18:00,,,,,,,,,,,,,,,,,,,0.5,1.4,0.1,0.3,1.6,24.8,134,2601.2,2.4,
05/11/2014 17:00,,,,,,,,,,0.2,1.0,0.2,0.6,2.5,19.3,136,1853.7,2.5,,,,,,,,,,
05/11/2014 16:00,0.2,1.0,0.3,0.4,2.1,26.1,140,2024.4,2.0,,,,,,,,,,,,,,,,,,,
05/11/2014 15:00,,,,,,,,,,,,,,,,,,,0.5,1.4,0.2,0.5,2.9,24.9,134,2571.5,2.4,
05/11/2014 14:00,,,,,,,,,,0.1,1.2,0.2,0.5,1.3,19.3,131,1822.4,2.5,,,,,,,,,,
05/11/2014 13:00,0.2,1.3,0.3,0.0,1.6,26.0,137,2011.6,2.0,,,,,,,,,,,,,,,,,,,
05/11/2014 12:00,,,,,,,,,,,,,,,,,,,0.5,1.2,0.1,0.3,2.4,24.8,133,2584.5,2.3,
05/11/2014 11:00,,,,,,,,,,0.1,1.3,0.3,0.4,3.0,19.2,133,1832.4,2.5,,,,,,,,,,
05/11/2014 10:00,0.2,1.4,0.3,0.4,2.3,25.8,138,2011.5,2.0,,,,,,,,,,,,,,,,,,,
05/11/2014 09:00,,,,,,,,,,,,,,,,,,,0.5,1.2,0.2,0.4,2.4,24.3,136,2585.6,2.4,
05/11/2014 08:00,,,,,,,,,,0.2,1.1,0.3,0.4,2.7,19.1,132,1818.9,2.5,,,,,,,,,,
05/11/2014 07:00,0.2,1.4,0.4,0.3,1.8,25.8,137,2039.5,2.0,,,,,,,,,,,,,,,,,,,
05/11/2014 06:00,,,,,,,,,,,,,,,,,,,0.5,1.3,0.4,0.2,2.5,24.6,135,2560.9,2.4,
05/11/2014 05:00,,,,,,,,,,0.2,2.1,0.3,0.3,2.6,19.4,132,1846.4,2.5,,,,,,,,,,
05/11/2014 04:00,0.2,1.3,0.0,0.4,1.7,25.9,138,2020.7,2.0,,,,,,,,,,,,,,,,,,,
05/11/2014 03:00,,,,,,,,,,,,,,,,,,,0.5,0.9,0.2,0.6,1.8,24.4,137,2526.7,2.3,
05/11/2014 02:00,,,,,,,,,,0.1,0.7,0.1,0.2,1.8,19.0,134,1827.0,2.5,,,,,,,,,,
05/11/2014 01:00,0.2,1.1,0.3,0.4,1.0,25.9,136,2021.8,2.0,,,,,,,,,,,,,,,,,,,
05/11/2014 00:00,,,,,,,,,,,,,,,,,,,0.5,1.5,0.4,0.8,2.5,24.3,133,2551.2,2.3,
04/11/2014 23:00,,,,,,,,,,0.1,2.2,0.1,0.5,2.9,19.0,132,1790.8,2.4,,,,,,,,,,
04/11/2014 22:00,0.2,1.6,0.3,0.3,2.4,25.8,132,2014.8,2.0,,,,,,,,,,,,,,,,,,,
04/11/2014 21:00,,,,,,,,,,,,,,,,,,,0.5,1.1,0.3,0.4,1.6,24.1,131,2547.5,2.3,
04/11/2014 20:00,,,,,,,,,,0.2,1.3,0.2,0.3,2.5,19.0,128,1783.5,2.4,,,,,,,,,,
04/11/2014 19:00,0.2,0.8,0.2,0.2,1.7,25.7,136,2020.0,2.0,,,,,,,,,,,,,,,,,,,
04/11/2014 18:00,,,,,,,,,,,,,,,,,,,0.5,0.8,0.3,0.6,1.8,24.4,129,2525.7,2.3,
04/11/2014 17:00,,,,,,,,,,0.1,1.5,0.5,0.6,3.3,18.6,131,1760.5,2.3,,,,,,,,,,
04/11/2014 16:00,0.2,1.4,0.4,0.3,2.3,25.8,131,2009.2,2.0,,,,,,,,,,,,,,,,,,,
04/11/2014 15:00,,,,,,,,,,,,,,,,,,,0.5,1.1,0.1,0.3,2.5,24.3,129,2511.5,2.2,
04/11/2014 14:00,,,,,,,,,,0.2,0.9,0.1,0.6,2.4,18.8,131,1750.9,2.3,,,,,,,,,,
04/11/2014 13:00,0.2,0.8,0.5,0.4,2.0,25.4,134,1994.2,2.0,,,,,,,,,,,,,,,,,,,
04/11/2014 12:00,,,,,,,,,,,,,,,,,,,0.5,1.0,0.3,0.5,2.0,24.2,124,2516.1,2.2,
04/11/2014 11:00,,,,,,,,,,0.2,1.4,0.3,0.4,2.1,18.9,129,1744.5,2.3,,,,,,,,,,
04/11/2014 10:00,0.2,1.2,0.2,0.4,2.4,25.5,133,2005.8,2.0,,,,,,,,,,,,,,,,,,,
04/11/2014 09:00,,,,,,,,,,,,,,,,,,,0.5,0.8,0.4,0.4,2.4,23.9,131,2508.2,2.2,
04/11/2014 08:00,,,,,,,,,,0.2,1.3,0.3,0.4,2.3,18.7,132,1745.9,2.3,,,,,,,,,,
04/11/2014 07:00,0.2,1.1,0.3,0.4,2.4,25.3,136,2000.3,2.0,,,,,,,,,,,,,,,,,,,
04/11/2014 06:00,,,,,,,,,,,,,,,,,,,0.5,1.2,0.3,0.4,3.0,23.8,130,2515.3,2.1,
04/11/2014 05:00,,,,,,,,,,0.1,1.2,0.3,0.3,3.0,18.7,129,1750.5,2.2,,,,,,,,,,
04/11/2014 04:00,0.2,1.1,0.2,0.5,2.2,25.5,134,2038.8,2.0,,,,,,,,,,,,,,,,,,,
04/11/2014 03:00,,,,,,,,,,,,,,,,,,,0.5,1.5,0.4,0.3,1.4,23.8,132,2503.2,2.1,
04/11/2014 02:00,,,,,,,,,,0.1,0.9,0.4,0.3,2.2,18.5,130,1722.5,2.1,,,,,,,,,,
04/11/2014 01:00,0.2,1.2,0.2,0.2,1.7,25.2,135,2023.4,2.0,,,,,,,,,,,,,,,,,,,
04/11/2014 00:00,,,,,,,,,,,,,,,,,,,0.5,1.4,0.2,0.6,2.9,24.0,128,2544.4,2.0,
03/11/2014 23:00,,,,,,,,,,0.1,1.2,0.3,0.3,2.2,18.5,130,1755.9,2.0,,,,,,,,,,
03/11/2014 22:00,0.2,1.2,0.4,0.0,1.9,25.0,135,2002.6,2.0,,,,,,,,,,,,,,,,,,,
03/11/2014 21:00,,,,,,,,,,,,,,,,,,,0.5,0.8,0.4,0.3,1.4,23.9,127,2492.9,2.0,
03/11/2014 20:00,,,,,,,,,,0.1,1.5,0.3,0.4,2.1,18.2,131,1747.8,2.0,,,,,,,,,,
03/11/2014 19:00,0.2,1.0,0.3,0.2,2.1,25.1,131,2031.3,2.0,,,,,,,,,,,,,,,,,,,
03/11/2014 18:00,,,,,,,,,,,,,,,,,,,0.5,1.4,0.2,0.6,0.9,23.7,135,2530.0,2.0,
03/11/2014 17:00,,,,,,,,,,0.1,1.4,0.2,0.3,2.9,18.5,128,1740.5,2.0,,,,,,,,,,
03/11/2014 16:00,0.2,1.2,0.4,0.4,2.3,24.9,130,2019.7,2.0,,,,,,,,,,,,,,,,,,,
03/11/2014 15:00,,,,,,,,,,,,,,,,,,,0.5,0.8,0.2,0.5,2.6,23.6,127,2493.1,2.0,
03/11/2014 14:00,,,,,,,,,,0.1,1.2,0.3,0.5,2.8,18.4,126,1704.0,2.0,,,,,,,,,,
03/11/2014 13:00,0.2,0.8,0.4,0.4,2.1,24.8,133,2033.7,2.0,,,,,,,,,,,,,,,,,,,
03/11/2014 12:00,,,,,,,,,,,,,,,,,,,0.5,2.0,0.3,0.2,3.4,23.3,128,2514.9,2.0,
03/11/2014 11:00,,,,,,,,,,0.1,1.1,0.4,0.5,2.2,18.2,133,1737.5,2.0,,,,,,,,,,
03/11/2014 10:00,0.1,1.1,0.2,0.6,2.6,24.9,133,2014.3,2.0,,,,,,,,,,,,,,,,,,,
03/11/2014 09:00,,,,,,,,,,,,,,,,,,,0.0,0.8,0.2,0.7,2.2,23.5,127,2501.1,2.0,
03/11/2014 08:00,,,,,,,,,,0.1,1.8,0.3,0.2,3.0,18.0,127,1725.4,2.0,,,,,,,,,,
03/11/2014 07:00,0.2,1.4,0.4,0.1,2.8,24.9,128,2002.4,2.0,,,,,,,,,,,,,,,,,,,
03/11/2014 06:00,,,,,,,,,,,,,,,,,,,0.5,1.7,0.3,0.5,3.1,23.4,127,2494.3,2.0,
03/11/2014 05:00,,,,,,,,,,0.1,0.9,0.3,0.4,1.9,18.1,128,1736.3,2.0,,,,,,,,,,
03/11/2014 04:00,0.2,1.7,0.3,0.2,2.6,24.7,130,2019.0,2.0,,,,,,,,,,,,,,,,,,,
03/11/2014 03:00,,,,,,,,,,,,,,,,,,,0.5,0.9,0.3,0.4,2.1,23.5,126,2501.3,2.0,
03/11/2014 02:00,,,,,,,,,,0.1,1.3,0.4,0.4,1.6,17.9,129,1709.9,2.0,,,,,,,,,,
03/11/2014 01:00,0.2,1.1,0.3,0.6,1.8,24.7,132,2019.8,2.0,,,,,,,,,,,,,,,,,,,
03/11/2014 00:00,,,,,,,,,,,,,,,,,,,0.5,1.0,0.3,0.6,2.4,23.3,125,2473.7,2.0,
02/11/2014 23:00,,,,,,,,,,0.1,1.3,0.3,0.0,2.4,18.1,126,1712.5,2.0,,,,,,,,,,
02/11/2014 22:00,0.1,0.8,0.2,0.3,1.9,24.5,129,2015.2,2.0,,,,,,,,,,,,,,,,,,,
02/11/2014 21:00,,,,,,,,,,,,,,,,,,,0.5,0.9,0.3,0.4,1.8,23.1,127,2496.8,2.0,
02/11/2014 20:00,,,,,,,,,,0.1,1.8,0.4,0.5,3.0,18.1,126,1737.0,2.0,,,,,,,,,,
02/11/2014 19:00,0.1,2.4,0.3,0.6,3.1,24.5,130,2013.1,2.0,,,,,,,,,,,,,,,,,,,
02/11/2014 18:00,,,,,,,,,,,,,,,,,,,0.5,1.0,0.4,0.3,1.9,23.5,125,2505.8,2.0,
02/11/2014 17:00,,,,,,,,,,0.1,1.5,0.2,0.3,2.7,17.8,126,1709.9,2.0,,,,,,,,,,
02/11/2014 16:00,0.1,0.9,0.3,0.2,2.2,24.6,128,2017.7,2.0,,,,,,,,,,,,,,,,,,,
02/11/2014 15:00,,,,,,,,,,,,,,,,,,,0.4,0.8,0.2,0.5,1.4,23.0,126,2476.7,2.0,
02/11/2014 14:00,,,,,,,,,,0.1,1.6,0.5,0.4,2.5,17.7,125,1711.6,2.0,,,,,,,,,,
02/11/2014 13:00,0.2,1.5,0.3,0.5,2.7,24.3,130,2024.9,2.0,,,,,,,,,,,,,,,,,,,
02/11/2014 12:00,,,,,,,,,,,,,,,,,,,0.4,1.2,0.2,0.4,2.2,23.0,125,2489.9,2.0,
02/11/2014 11:00,,,,,,,,,,0.1,1.4,0.2,0.6,2.6,17.8,129,1716.2,2.0,,,,,,,,,,
02/11/2014 10:00,0.2,1.0,0.4,0.3,1.6,24.2,130,2006.6,2.0,,,,,,,,,,,,,,,,,,,
02/11/2014 09:00,,,,,,,,,,,,,,,,,,,0.4,1.6,0.1,0.4,2.7,22.9,128,2482.5,2.0,
02/11/2014 08:00,,,,,,,,,,0.1,0.8,0.3,0.2,2.4,17.6,128,1722.0,2.0,,,,,,,,,,
02/11/2014 07:00,0.1,0.9,0.3,0.3,2.0,24.0,133,2006.4,2.0,,,,,,,,,,,,,,,,,,,
02/11/2014 06:00,,,,,,,,,,,,,,,,,,,0.3,0.8,0.3,0.5,2.0,22.8,128,2486.7,2.0,
02/11/2014 05:00,,,,,,,,,,0.0,1.1,0.4,0.2,2.4,17.6,127,1737.8,2.0,,,,,,,,,,
02/11/2014 04:00,0.1,0.9,0.3,0.4,1.8,24.2,129,2012.3,2.0,,,,,,,,,,,,,,,,,,,
02/11/2014 03:00,,,,,,,,,,,,,,,,,,,0.5,0.7,0.4,0.3,1.7,22.7,128,2484.3,2.0,
02/11/2014 02:00,,,,,,,,,,0.1,0.8,0.3,0.5,2.0,17.3,124,1767.1,2.0,,,,,,,,,,
02/11/2014 01:00,0.1,0.7,0.4,0.6,2.0,23.7,126,2011.6,2.0,,,,,,,,,,,,,,,,,,,
02/11/2014 00:00,,,,,,,,,,,,,,,,,,,0.4,0.8,0.5,0.2,1.6,22.1,120,2481.4,2.0,
01/11/2014 23:00,,,,,,,,,,0.1,1.8,0.4,0.2,1.2,17.3,123,1723.4,2.0,,,,,,,,,,
01/11/2014 22:00,0.0,0.8,0.4,0.6,1.9,23.4,128,2013.5,2.0,,,,,,,,,,,,,,,,,,,
01/11/2014 21:00,,,,,,,,,,,,,,,,,,,0.4,1.8,0.3,0.4,3.2,22.2,121,2485.7,2.0,
01/11/2014 20:00,,,,,,,,,,0.1,1.2,0.6,0.4,2.0,17.2,124,1717.9,2.0,,,,,,,,,,
01/11/2014 19:00,0.1,1.0,0.3,0.3,2.4,23.5,125,2032.8,2.0,,,,,,,,,,,,,,,,,,,
01/11/2014 18:00,,,,,,,,,,,,,,,,,,,0.4,1.3,0.3,0.7,1.9,22.2,120,2478.0,2.0,
01/11/2014 17:00,,,,,,,,,,0.1,1.1,0.3,0.3,1.6,17.3,123,1722.3,2.0,,,,,,,,,,
01/11/2014 16:00,0.1,1.0,0.5,0.6,2.1,23.6,122,2038.9,2.0,,,,,,,,,,,,,,,,,,,
