Timestamp,A: Hydrogen (ppm),A: Methane (ppm),A: Acetylene (ppm),A: Ethylene (ppm),A: Ethane (ppm),A: Carbon Monoxide (ppm),A: Carbon Dioxide (ppm),A: Oxygen (ppm),A: Water (ppm),B: Hydrogen (ppm),B: Methane (ppm),B: Acetylene (ppm),B: Ethylene (ppm),B: Ethane (ppm),B: Carbon Monoxide (ppm),B: Carbon Dioxide (ppm),B: Oxygen (ppm),B: Water (ppm),C: Hydrogen (ppm),C: Methane (ppm),C: Acetylene (ppm),C: Ethylene (ppm),C: Ethane (ppm),C: Carbon Monoxide (ppm),C: Carbon Dioxide (ppm),C: Oxygen (ppm),C: Water (ppm),Peripherals:Analog: 1-AIN 1 (xxx)
01/11/2014 15:00,,,,,,,,,,,,,,,,,,,0.4,1.4,0.4,0.6,2.5,22.4,120,2478.3,2.0,
01/11/2014 14:00,,,,,,,,,,0.1,0.8,0.4,0.2,1.4,17.1,122,1713.4,2.0,,,,,,,,,,
01/11/2014 13:00,0.1,1.9,0.3,0.9,2.8,23.5,124,2024.9,2.0,,,,,,,,,,,,,,,,,,,
01/11/2014 12:00,,,,,,,,,,,,,,,,,,,0.4,0.9,0.1,0.4,2.2,22.1,118,2501.9,2.0,
01/11/2014 11:00,,,,,,,,,,0.0,1.3,0.3,0.4,2.7,17.0,123,1738.3,2.0,,,,,,,,,,
01/11/2014 10:00,0.1,1.0,0.4,0.6,1.6,23.5,122,2017.0,2.0,,,,,,,,,,,,,,,,,,,
01/11/2014 09:00,,,,,,,,,,,,,,,,,,,0.4,1.0,0.2,0.3,1.5,22.1,118,2497.4,2.0,
01/11/2014 08:00,,,,,,,,,,0.0,1.0,0.3,0.3,1.4,17.1,128,1723.5,2.0,,,,,,,,,,
01/11/2014 07:00,0.1,1.2,0.4,0.1,2.3,23.6,123,2012.9,2.0,,,,,,,,,,,,,,,,,,,
01/11/2014 06:00,,,,,,,,,,,,,,,,,,,0.4,1.2,0.3,0.4,2.1,22.2,120,2487.3,2.0,
01/11/2014 05:00,,,,,,,,,,0.1,1.3,0.2,0.4,2.3,17.1,127,1720.6,2.0,,,,,,,,,,
01/11/2014 04:00,0.1,1.0,0.2,0.0,1.7,23.6,124,2022.6,2.0,,,,,,,,,,,,,,,,,,,
01/11/2014 03:00,,,,,,,,,,,,,,,,,,,0.4,1.4,0.3,0.2,2.3,22.2,127,2486.7,2.0,
01/11/2014 02:00,,,,,,,,,,0.0,1.4,0.5,0.5,2.7,17.0,127,1723.2,2.0,,,,,,,,,,
01/11/2014 01:00,0.1,1.3,0.3,0.5,2.8,23.2,128,2028.6,2.0,,,,,,,,,,,,,,,,,,,
01/11/2014 00:00,,,,,,,,,,,,,,,,,,,0.4,1.3,0.3,0.2,1.2,22.1,123,2481.9,2.0,
31/10/2014 23:00,,,,,,,,,,0.0,0.7,0.5,0.3,1.6,17.2,129,1726.8,2.0,,,,,,,,,,
31/10/2014 22:00,0.1,1.0,0.3,0.2,2.2,23.3,132,2008.9,2.0,,,,,,,,,,,,,,,,,,,
31/10/2014 21:00,,,,,,,,,,,,,,,,,,,0.4,1.4,0.5,0.7,1.2,22.1,124,2511.5,2.0,
31/10/2014 20:00,,,,,,,,,,0.1,0.7,0.4,0.3,2.2,17.1,124,1707.1,2.0,,,,,,,,,,
31/10/2014 19:00,0.1,1.5,0.3,0.4,1.0,23.2,127,2017.6,2.0,,,,,,,,,,,,,,,,,,,
31/10/2014 18:00,,,,,,,,,,,,,,,,,,,0.4,0.8,0.4,0.6,1.9,22.3,125,2466.1,2.0,
31/10/2014 17:00,,,,,,,,,,0.0,1.1,0.5,0.4,2.5,17.0,124,1709.3,2.0,,,,,,,,,,
31/10/2014 16:00,0.3,1.4,0.4,0.3,1.1,23.2,135,1983.3,2.0,,,,,,,,,,,,,,,,,,,
31/10/2014 11:00,,,,,,,,,,,,,,,,,,,0.0,1.2,0.5,0.6,2.5,22.0,133,2450.7,2.0,
31/10/2014 09:00,,,,,,,,,,0.1,0.9,0.4,0.1,1.2,17.0,126,1721.3,2.0,,,,,,,,,,
31/10/2014 08:00,0.3,1.3,0.3,0.2,2.5,23.3,136,1990.9,2.0,,,,,,,,,,,,,,,,,,,
31/10/2014 03:00,,,,,,,,,,,,,,,,,,,0.6,1.4,0.4,0.4,2.0,22.0,128,2463.5,2.0,
31/10/2014 01:00,,,,,,,,,,0.1,1.7,0.2,0.3,2.3,16.9,127,1695.7,2.0,,,,,,,,,,
31/10/2014 00:00,0.3,1.1,0.6,0.2,1.8,23.3,136,1990.7,2.0,,,,,,,,,,,,,,,,,,,
30/10/2014 19:00,,,,,,,,,,,,,,,,,,,0.6,0.9,0.3,0.5,1.9,21.9,134,2475.3,2.0,
30/10/2014 17:00,,,,,,,,,,0.1,1.1,0.5,0.4,2.2,16.9,130,1725.9,2.0,,,,,,,,,,
30/10/2014 16:00,0.3,1.1,0.1,0.4,1.9,23.2,140,2002.1,2.0,,,,,,,,,,,,,,,,,,,
30/10/2014 11:00,,,,,,,,,,,,,,,,,,,0.5,0.8,0.3,0.5,2.1,22.1,134,2462.1,2.0,
30/10/2014 09:00,,,,,,,,,,0.1,0.7,0.4,0.5,1.6,17.0,128,1720.9,2.0,,,,,,,,,,
30/10/2014 08:00,0.3,1.0,0.4,0.3,2.0,23.2,136,2011.2,2.0,,,,,,,,,,,,,,,,,,,
30/10/2014 03:00,,,,,,,,,,,,,,,,,,,0.5,0.8,0.3,0.1,2.8,21.8,130,2485.8,2.0,
30/10/2014 01:00,,,,,,,,,,0.1,1.3,0.2,0.3,2.1,16.7,126,1726.8,2.0,,,,,,,,,,
30/10/2014 00:00,0.3,1.5,0.3,0.4,2.2,23.1,135,2012.9,2.0,,,,,,,,,,,,,,,,,,,
29/10/2014 19:00,,,,,,,,,,,,,,,,,,,0.5,0.8,0.2,0.5,2.2,21.9,131,2454.0,2.0,
29/10/2014 17:00,,,,,,,,,,0.1,1.0,0.2,0.3,2.0,16.8,124,1728.4,2.0,,,,,,,,,,
29/10/2014 16:00,0.3,1.0,0.2,0.3,1.9,22.8,131,2024.0,2.0,,,,,,,,,,,,,,,,,,,
29/10/2014 11:00,,,,,,,,,,,,,,,,,,,0.5,1.0,0.3,0.4,1.9,22.0,132,2483.1,2.0,
29/10/2014 09:00,,,,,,,,,,0.1,1.0,0.4,0.1,2.4,16.9,129,1724.7,2.0,,,,,,,,,,
29/10/2014 08:00,0.3,0.8,0.3,0.2,1.9,22.8,134,1998.1,2.0,,,,,,,,,,,,,,,,,,,
29/10/2014 03:00,,,,,,,,,,,,,,,,,,,0.5,1.0,0.2,0.1,1.9,21.8,133,2466.0,2.0,
29/10/2014 01:00,,,,,,,,,,0.0,1.5,0.2,0.2,3.0,16.4,132,1711.6,2.0,,,,,,,,,,
29/10/2014 00:00,0.3,1.1,0.4,0.4,1.7,22.9,135,1983.1,2.0,,,,,,,,,,,,,,,,,,,
28/10/2014 19:00,,,,,,,,,,,,,,,,,,,0.5,1.3,0.0,0.6,2.4,21.8,129,2451.5,2.0,
28/10/2014 17:00,,,,,,,,,,0.0,1.2,0.2,0.3,2.0,16.7,131,1717.0,2.0,,,,,,,,,,
28/10/2014 16:00,0.2,1.2,0.3,0.0,1.7,22.9,130,1979.0,2.0,,,,,,,,,,,,,,,,,,,
28/10/2014 11:00,,,,,,,,,,,,,,,,,,,0.4,0.7,0.2,0.3,1.6,21.7,126,2460.5,2.0,
28/10/2014 09:00,,,,,,,,,,0.0,1.2,0.5,0.5,2.0,16.7,129,1736.8,2.0,,,,,,,,,,
28/10/2014 08:00,0.2,0.9,0.2,0.1,1.7,22.5,126,1989.4,2.0,,,,,,,,,,,,,,,,,,,
28/10/2014 03:00,,,,,,,,,,,,,,,,,,,0.1,1.3,0.4,0.4,1.2,21.5,130,2445.2,2.0,
28/10/2014 01:00,,,,,,,,,,0.0,0.7,0.7,0.1,1.6,16.5,130,1711.3,2.0,,,,,,,,,,
28/10/2014 00:00,0.3,0.8,0.5,0.5,2.1,22.7,125,1982.6,2.0,,,,,,,,,,,,,,,,,,,
27/10/2014 19:00,,,,,,,,,,,,,,,,,,,0.6,1.0,0.2,0.3,2.2,21.9,128,2436.5,2.0,
27/10/2014 17:00,,,,,,,,,,0.0,1.2,0.5,0.4,2.2,16.6,128,1705.1,2.0,,,,,,,,,,
27/10/2014 16:00,0.3,1.9,0.2,0.2,3.9,22.7,133,1985.4,2.0,,,,,,,,,,,,,,,,,,,
27/10/2014 11:00,,,,,,,,,,,,,,,,,,,0.5,2.0,0.4,0.7,2.7,21.4,132,2439.4,2.0,
27/10/2014 09:00,,,,,,,,,,0.1,1.5,0.6,0.6,1.7,16.4,131,1710.0,2.0,,,,,,,,,,
27/10/2014 08:00,0.3,1.6,0.4,0.2,1.9,22.5,135,1988.7,2.0,,,,,,,,,,,,,,,,,,,
27/10/2014 03:00,,,,,,,,,,,,,,,,,,,0.5,1.3,0.7,0.3,2.6,21.3,136,2448.5,2.0,
27/10/2014 01:00,,,,,,,,,,0.0,1.4,0.5,0.2,1.8,16.6,131,1719.1,2.0,,,,,,,,,,
27/10/2014 00:00,0.3,0.9,0.4,0.3,1.7,22.7,136,1981.3,2.0,,,,,,,,,,,,,,,,,,,
26/10/2014 19:00,,,,,,,,,,,,,,,,,,,0.5,1.0,0.6,0.6,1.6,21.8,130,2449.4,2.0,
26/10/2014 17:00,,,,,,,,,,0.1,1.1,0.4,0.3,2.5,16.3,126,1708.6,2.0,,,,,,,,,,
26/10/2014 16:00,0.3,1.6,0.4,0.6,2.8,22.9,137,1994.9,2.0,,,,,,,,,,,,,,,,,,,
26/10/2014 11:00,,,,,,,,,,,,,,,,,,,0.5,1.5,0.2,0.5,2.8,22.0,131,2469.7,2.0,
26/10/2014 09:00,,,,,,,,,,0.0,1.1,0.4,0.1,2.3,16.7,130,1725.9,2.0,,,,,,,,,,
26/10/2014 08:00,0.3,1.3,0.2,0.5,2.9,22.9,136,1994.2,2.0,,,,,,,,,,,,,,,,,,,
26/10/2014 03:00,,,,,,,,,,,,,,,,,,,0.0,1.1,0.2,0.3,2.8,22.0,133,2437.9,2.0,
26/10/2014 01:00,,,,,,,,,,0.1,0.9,0.3,0.4,1.4,16.6,130,1744.4,2.0,,,,,,,,,,
26/10/2014 01:00,0.3,0.9,0.3,0.5,1.9,22.7,134,1982.8,2.0,,,,,,,,,,,,,,,,,,,
25/10/2014 20:00,,,,,,,,,,,,,,,,,,,0.5,1.4,0.3,0.5,2.5,21.8,130,2441.6,2.0,
25/10/2014 18:00,,,,,,,,,,0.0,1.5,0.3,0.1,2.7,16.4,130,1698.6,2.0,,,,,,,,,,
25/10/2014 17:00,0.3,0.9,0.3,0.2,1.8,22.7,136,1985.3,2.0,,,,,,,,,,,,,,,,,,,
25/10/2014 12:00,,,,,,,,,,,,,,,,,,,0.5,1.4,0.5,0.1,3.1,21.5,134,2441.1,2.0,
25/10/2014 10:00,,,,,,,,,,0.1,1.0,0.5,0.2,1.6,16.4,128,1709.1,2.0,,,,,,,,,,
25/10/2014 09:00,0.3,2.4,0.3,0.5,3.7,22.3,133,1981.1,2.0,,,,,,,,,,,,,,,,,,,
25/10/2014 04:00,,,,,,,,,,,,,,,,,,,0.5,1.6,0.3,0.5,3.4,21.4,131,2454.4,2.0,
25/10/2014 02:00,,,,,,,,,,0.1,1.4,0.5,0.4,2.4,16.5,130,1725.4,2.0,,,,,,,,,,
25/10/2014 01:00,0.3,0.9,0.3,0.1,1.8,22.3,135,1988.1,2.0,,,,,,,,,,,,,,,,,,,
24/10/2014 20:00,,,,,,,,,,,,,,,,,,,0.5,0.9,0.3,0.4,2.0,21.5,131,2450.7,2.0,
24/10/2014 18:00,,,,,,,,,,0.0,1.7,0.3,0.4,2.7,16.4,130,1700.9,2.0,,,,,,,,,,
24/10/2014 17:00,0.3,1.1,0.3,0.4,1.8,22.4,135,2011.0,2.0,,,,,,,,,,,,,,,,,,,
24/10/2014 12:00,,,,,,,,,,,,,,,,,,,0.5,0.8,0.4,0.4,2.3,21.4,133,2445.9,2.0,
24/10/2014 10:00,,,,,,,,,,0.0,1.5,0.4,0.2,2.4,16.0,129,1712.5,2.0,,,,,,,,,,
24/10/2014 09:00,0.3,1.2,0.2,0.7,2.0,22.0,133,2005.0,2.0,,,,,,,,,,,,,,,,,,,
24/10/2014 04:00,,,,,,,,,,,,,,,,,,,0.5,1.8,0.2,0.5,3.0,20.9,127,2463.9,2.0,
24/10/2014 02:00,,,,,,,,,,0.0,1.6,0.5,0.2,2.5,16.0,130,1719.3,2.0,,,,,,,,,,
24/10/2014 01:00,0.2,1.4,0.3,0.7,2.8,21.9,134,1981.1,2.0,,,,,,,,,,,,,,,,,,,
23/10/2014 20:00,,,,,,,,,,,,,,,,,,,0.5,1.2,0.2,0.4,2.5,21.2,132,2447.2,2.0,
23/10/2014 18:00,,,,,,,,,,0.0,0.9,0.4,0.3,1.7,16.1,128,1714.8,2.0,,,,,,,,,,
23/10/2014 17:00,0.3,1.1,0.4,0.4,2.8,22.2,138,2004.8,2.0,,,,,,,,,,,,,,,,,,,
23/10/2014 12:00,,,,,,,,,,,,,,,,,,,0.6,1.9,0.5,0.5,3.4,21.4,138,2448.7,2.0,
23/10/2014 10:00,,,,,,,,,,0.1,1.1,0.3,0.1,2.2,16.3,132,1711.0,2.0,,,,,,,,,,
23/10/2014 09:00,0.3,1.5,0.3,0.2,1.9,22.4,141,2006.3,2.0,,,,,,,,,,,,,,,,,,,
23/10/2014 04:00,,,,,,,,,,,,,,,,,,,0.5,1.3,0.3,0.4,1.7,21.1,134,2457.5,2.0,
23/10/2014 02:00,,,,,,,,,,0.1,1.3,0.5,0.2,2.1,16.1,131,1714.9,2.0,,,,,,,,,,
23/10/2014 01:00,0.3,1.2,0.5,0.5,2.0,22.2,140,1997.7,2.0,,,,,,,,,,,,,,,,,,,
22/10/2014 20:00,,,,,,,,,,,,,,,,,,,0.5,1.6,0.2,0.1,2.7,21.1,135,2463.3,2.0,
22/10/2014 18:00,,,,,,,,,,0.0,2.0,0.4,0.6,2.8,16.0,128,1723.7,2.0,,,,,,,,,,
22/10/2014 17:00,0.3,0.8,0.4,0.4,2.1,22.1,134,2000.4,2.0,,,,,,,,,,,,,,,,,,,
22/10/2014 12:00,,,,,,,,,,,,,,,,,,,0.5,1.3,0.4,0.8,2.7,20.8,136,2466.1,2.0,
22/10/2014 10:00,,,,,,,,,,0.0,0.8,0.2,0.1,2.2,16.0,128,1729.7,2.0,,,,,,,,,,
22/10/2014 09:00,0.2,1.1,0.4,0.3,1.9,22.2,139,1984.7,2.0,,,,,,,,,,,,,,,,,,,
22/10/2014 04:00,,,,,,,,,,,,,,,,,,,0.5,1.2,0.2,0.5,3.1,21.1,135,2417.7,2.0,
22/10/2014 02:00,,,,,,,,,,0.0,1.8,0.4,0.6,2.9,15.9,130,1739.1,2.0,,,,,,,,,,
22/10/2014 01:00,0.3,1.2,0.4,0.1,2.2,21.9,136,1989.8,2.0,,,,,,,,,,,,,,,,,,,
21/10/2014 20:00,,,,,,,,,,,,,,,,,,,0.5,0.8,0.2,0.3,2.0,20.9,132,2448.0,2.0,
21/10/2014 18:00,,,,,,,,,,0.0,1.0,0.2,0.3,2.3,15.9,127,1702.6,2.0,,,,,,,,,,
21/10/2014 17:00,0.2,1.4,0.2,0.4,2.1,21.8,137,1988.4,2.0,,,,,,,,,,,,,,,,,,,
21/10/2014 12:00,,,,,,,,,,,,,,,,,,,0.5,1.1,0.3,0.5,2.1,21.1,131,2468.0,2.0,
21/10/2014 10:00,,,,,,,,,,0.0,2.3,0.2,0.0,2.8,16.1,128,1722.7,2.0,,,,,,,,,,
21/10/2014 09:00,0.2,0.9,0.1,0.5,1.8,21.8,135,1986.2,2.0,,,,,,,,,,,,,,,,,,,
21/10/2014 04:00,,,,,,,,,,,,,,,,,,,0.5,0.9,0.1,0.4,2.1,20.8,128,2429.7,2.0,
21/10/2014 02:00,,,,,,,,,,0.1,0.9,0.4,0.2,2.1,15.8,129,1702.8,2.0,,,,,,,,,,
21/10/2014 01:00,0.3,0.8,0.3,0.1,2.3,21.8,130,1978.6,2.0,,,,,,,,,,,,,,,,,,,
20/10/2014 20:00,,,,,,,,,,,,,,,,,,,0.5,1.2,0.4,0.5,1.4,20.8,128,2421.4,2.0,
20/10/2014 18:00,,,,,,,,,,0.0,1.3,0.4,0.2,2.6,15.9,129,1715.4,2.0,,,,,,,,,,
20/10/2014 17:00,0.3,1.3,0.3,0.3,2.2,21.5,131,1957.8,2.0,,,,,,,,,,,,,,,,,,,
20/10/2014 12:00,,,,,,,,,,,,,,,,,,,0.5,1.3,0.5,0.6,2.2,20.5,128,2440.1,2.0,
20/10/2014 10:00,,,,,,,,,,0.0,1.2,0.4,0.7,2.0,15.4,126,1701.0,2.0,,,,,,,,,,
20/10/2014 09:00,0.2,0.8,0.4,0.3,1.9,21.6,133,1991.0,2.0,,,,,,,,,,,,,,,,,,,
20/10/2014 04:00,,,,,,,,,,,,,,,,,,,0.4,0.8,0.2,0.7,1.5,20.5,130,2447.3,2.0,
20/10/2014 02:00,,,,,,,,,,0.0,2.2,0.6,0.3,3.2,15.7,129,1684.3,2.0,,,,,,,,,,
20/10/2014 01:00,0.2,1.1,0.4,0.5,2.1,21.4,133,1987.6,2.0,,,,,,,,,,,,,,,,,,,
19/10/2014 20:00,,,,,,,,,,,,,,,,,,,0.4,1.1,0.3,0.7,2.1,20.6,125,2452.1,2.0,
19/10/2014 18:00,,,,,,,,,,0.0,0.9,0.2,0.3,1.6,15.5,124,1700.3,2.0,,,,,,,,,,
19/10/2014 17:00,0.2,1.0,0.2,0.3,2.3,21.2,128,1979.4,2.0,,,,,,,,,,,,,,,,,,,
19/10/2014 12:00,,,,,,,,,,,,,,,,,,,0.5,0.9,0.3,0.6,0.7,20.5,129,2415.0,2.0,
19/10/2014 10:00,,,,,,,,,,0.0,0.8,0.3,0.1,2.3,15.4,126,1713.3,2.0,,,,,,,,,,
19/10/2014 09:00,0.3,1.2,0.6,0.2,2.4,21.2,131,1984.3,2.0,,,,,,,,,,,,,,,,,,,
19/10/2014 04:00,,,,,,,,,,,,,,,,,,,0.5,0.8,0.3,0.3,1.8,20.3,124,2426.3,2.0,
19/10/2014 02:00,,,,,,,,,,0.0,0.9,0.2,0.3,1.9,15.5,126,1709.1,2.0,,,,,,,,,,
19/10/2014 01:00,0.3,2.1,0.5,0.3,3.7,21.3,132,2012.3,2.0,,,,,,,,,,,,,,,,,,,
18/10/2014 20:00,,,,,,,,,,,,,,,,,,,0.5,1.0,0.4,0.6,1.6,20.5,130,2436.2,2.0,
18/10/2014 18:00,,,,,,,,,,0.0,1.6,0.4,0.4,1.9,15.5,128,1705.5,2.0,,,,,,,,,,
18/10/2014 17:00,0.3,1.3,0.5,0.3,2.0,20.9,129,1972.8,2.0,,,,,,,,,,,,,,,,,,,
18/10/2014 12:00,,,,,,,,,,,,,,,,,,,0.5,1.4,0.3,0.5,2.4,20.5,131,2423.8,2.0,
18/10/2014 10:00,,,,,,,,,,0.0,0.7,0.3,0.4,1.8,15.4,131,1679.9,2.0,,,,,,,,,,
18/10/2014 09:00,0.3,0.7,0.3,0.3,1.5,21.1,133,1998.5,2.0,,,,,,,,,,,,,,,,,,,
18/10/2014 04:00,,,,,,,,,,,,,,,,,,,0.5,0.7,0.4,0.6,2.9,20.3,133,2431.0,2.0,
18/10/2014 02:00,,,,,,,,,,0.0,0.9,0.4,0.4,1.5,15.5,134,1707.5,2.0,,,,,,,,,,
18/10/2014 01:00,0.3,0.9,0.4,0.3,2.2,21.3,133,1985.3,2.0,,,,,,,,,,,,,,,,,,,
17/10/2014 20:00,,,,,,,,,,,,,,,,,,,0.5,1.7,0.3,0.5,2.3,20.4,136,2424.2,2.0,
17/10/2014 18:00,,,,,,,,,,0.0,1.2,0.7,0.7,1.3,15.5,135,1703.8,2.0,,,,,,,,,,
17/10/2014 17:00,0.3,1.0,0.6,0.6,1.6,21.5,139,1967.2,2.0,,,,,,,,,,,,,,,,,,,
17/10/2014 12:00,,,,,,,,,,,,,,,,,,,0.5,0.8,0.3,0.6,1.8,20.6,137,2432.0,2.0,
17/10/2014 10:00,,,,,,,,,,0.0,1.3,0.4,0.1,2.3,15.5,131,1729.8,2.0,,,,,,,,,,
17/10/2014 09:00,0.3,1.1,0.4,0.3,1.9,21.7,141,1977.9,2.0,,,,,,,,,,,,,,,,,,,
17/10/2014 04:00,,,,,,,,,,,,,,,,,,,0.5,1.0,0.4,0.2,2.0,20.7,138,2438.5,2.0,
17/10/2014 02:00,,,,,,,,,,0.0,1.1,0.4,0.3,1.9,15.6,134,1710.0,2.0,,,,,,,,,,
17/10/2014 01:00,0.3,1.1,0.5,0.3,1.8,21.3,140,1996.3,2.0,,,,,,,,,,,,,,,,,,,
16/10/2014 20:00,,,,,,,,,,,,,,,,,,,0.5,1.1,0.3,0.5,2.3,20.6,138,2437.4,2.0,
16/10/2014 18:00,,,,,,,,,,0.1,1.1,0.2,0.4,1.9,15.2,133,1701.9,2.0,,,,,,,,,,
16/10/2014 17:00,0.3,0.7,0.3,0.0,2.7,21.5,145,1977.9,2.0,,,,,,,,,,,,,,,,,,,
16/10/2014 12:00,,,,,,,,,,,,,,,,,,,0.5,1.8,0.4,0.4,2.7,20.4,138,2457.7,2.0,
16/10/2014 10:00,,,,,,,,,,0.0,1.8,0.4,0.1,2.5,15.2,131,1708.5,2.0,,,,,,,,,,
16/10/2014 09:00,0.3,0.7,0.4,0.3,2.0,21.2,140,1997.4,2.0,,,,,,,,,,,,,,,,,,,
16/10/2014 04:00,,,,,,,,,,,,,,,,,,,0.5,1.3,0.2,0.1,2.2,20.4,138,2445.2,2.0,
16/10/2014 02:00,,,,,,,,,,0.0,0.9,0.4,0.5,2.0,15.3,128,1712.2,2.0,,,,,,,,,,
16/10/2014 01:00,0.3,1.6,0.2,0.5,2.1,21.3,142,2009.1,2.0,,,,,,,,,,,,,,,,,,,
15/10/2014 20:00,,,,,,,,,,,,,,,,,,,0.5,1.2,0.5,0.5,2.0,20.4,138,2454.4,2.0,
15/10/2014 18:00,,,,,,,,,,0.0,0.8,0.2,0.3,1.3,15.2,126,1695.9,2.0,,,,,,,,,,
15/10/2014 17:00,0.2,1.0,0.4,0.3,1.8,21.3,139,1986.2,2.0,,,,,,,,,,,,,,,,,,,
15/10/2014 12:00,,,,,,,,,,,,,,,,,,,0.5,2.0,0.2,0.5,0.9,20.2,138,2464.8,2.0,
15/10/2014 10:00,,,,,,,,,,0.0,0.9,0.3,0.1,1.8,15.3,132,1699.6,2.0,,,,,,,,,,
15/10/2014 09:00,0.2,1.3,0.4,0.2,2.5,20.8,144,1988.3,2.0,,,,,,,,,,,,,,,,,,,
15/10/2014 04:00,,,,,,,,,,,,,,,,,,,0.4,1.0,0.3,0.1,2.3,20.0,142,2470.1,2.0,
15/10/2014 02:00,,,,,,,,,,0.0,1.3,0.3,0.3,2.3,15.4,131,1722.2,2.0,,,,,,,,,,
15/10/2014 01:00,0.2,1.1,0.2,0.6,2.2,21.2,141,1996.6,2.0,,,,,,,,,,,,,,,,,,,
14/10/2014 20:00,,,,,,,,,,,,,,,,,,,0.5,1.2,0.4,0.5,2.3,20.1,137,2466.7,2.0,
14/10/2014 18:00,,,,,,,,,,0.0,1.1,0.4,0.3,1.2,15.1,128,1691.6,2.0,,,,,,,,,,
14/10/2014 17:00,0.2,1.1,0.1,0.3,2.2,21.1,139,1985.7,2.0,,,,,,,,,,,,,,,,,,,
14/10/2014 12:00,,,,,,,,,,,,,,,,,,,0.4,1.1,0.2,0.5,1.9,20.1,137,2460.4,2.0,
14/10/2014 10:00,,,,,,,,,,0.0,1.6,0.3,0.6,2.4,15.2,131,1686.7,2.0,,,,,,,,,,
14/10/2014 09:00,0.2,1.6,0.3,0.4,2.4,21.0,139,1988.2,2.0,,,,,,,,,,,,,,,,,,,
14/10/2014 04:00,,,,,,,,,,,,,,,,,,,0.4,1.9,0.3,0.1,3.5,20.0,138,2479.6,2.0,
14/10/2014 02:00,,,,,,,,,,0.0,1.0,0.2,0.0,2.2,15.1,128,1692.6,2.0,,,,,,,,,,
14/10/2014 01:00,0.2,0.9,0.1,0.4,2.0,20.9,141,1991.8,2.0,,,,,,,,,,,,,,,,,,,
13/10/2014 20:00,,,,,,,,,,,,,,,,,,,0.5,1.0,0.2,0.0,2.2,20.2,131,2423.7,2.0,
13/10/2014 18:00,,,,,,,,,,0.0,1.8,0.5,0.7,2.5,15.1,128,1687.4,2.0,,,,,,,,,,
13/10/2014 17:00,0.2,1.5,0.1,0.4,2.5,21.0,141,1964.8,2.0,,,,,,,,,,,,,,,,,,,
13/10/2014 12:00,,,,,,,,,,,,,,,,,,,0.5,0.8,0.3,0.4,1.9,20.0,139,2428.3,2.0,
13/10/2014 10:00,,,,,,,,,,0.0,1.0,0.3,0.4,2.2,15.0,132,1669.1,2.0,,,,,,,,,,
13/10/2014 09:00,0.2,1.4,0.1,0.4,2.4,20.8,140,1961.7,2.0,,,,,,,,,,,,,,,,,,,
13/10/2014 04:00,,,,,,,,,,,,,,,,,,,0.3,0.9,0.2,0.1,3.1,19.9,143,2383.9,2.0,
13/10/2014 02:00,,,,,,,,,,0.0,1.0,0.3,0.2,2.3,15.1,135,1647.1,2.0,,,,,,,,,,
13/10/2014 01:00,0.2,1.1,0.3,0.3,2.0,20.8,145,1953.6,2.0,,,,,,,,,,,,,,,,,,,
12/10/2014 20:00,,,,,,,,,,,,,,,,,,,0.5,1.0,0.4,0.2,1.9,20.1,140,2415.7,2.0,
12/10/2014 18:00,,,,,,,,,,0.0,0.7,0.4,0.6,1.4,15.1,129,1652.9,2.0,,,,,,,,,,
12/10/2014 17:00,0.3,1.3,0.2,0.4,2.5,20.7,142,1952.9,2.0,,,,,,,,,,,,,,,,,,,
12/10/2014 12:00,,,,,,,,,,,,,,,,,,,0.5,0.8,0.3,0.4,2.1,19.9,140,2410.7,2.0,
12/10/2014 10:00,,,,,,,,,,0.1,1.1,0.6,0.4,2.3,15.0,137,1658.6,2.0,,,,,,,,,,
12/10/2014 09:00,0.3,1.5,0.5,0.4,2.5,20.9,146,1958.9,2.0,,,,,,,,,,,,,,,,,,,
12/10/2014 04:00,,,,,,,,,,,,,,,,,,,0.4,1.2,0.2,0.3,2.5,19.9,142,2414.3,2.0,
12/10/2014 02:00,,,,,,,,,,0.0,1.5,0.4,0.5,1.6,14.9,136,1646.3,2.0,,,,,,,,,,
12/10/2014 01:00,0.2,0.9,0.2,0.3,2.1,20.8,146,1947.5,2.0,,,,,,,,,,,,,,,,,,,
11/10/2014 20:00,,,,,,,,,,,,,,,,,,,0.5,1.1,0.4,0.3,3.0,20.2,138,2398.1,2.0,
11/10/2014 18:00,,,,,,,,,,0.0,1.5,0.3,0.2,2.2,15.0,133,1631.7,2.0,,,,,,,,,,
11/10/2014 17:00,0.3,0.8,0.4,0.5,1.7,20.7,144,1932.1,2.0,,,,,,,,,,,,,,,,,,,
11/10/2014 12:00,,,,,,,,,,,,,,,,,,,0.5,1.4,0.2,0.4,3.0,19.8,140,2408.2,2.0,
11/10/2014 10:00,,,,,,,,,,0.1,1.0,0.3,0.4,1.4,15.1,136,1662.2,2.0,,,,,,,,,,
11/10/2014 09:00,0.2,1.2,0.4,0.1,2.8,20.4,146,1945.7,2.0,,,,,,,,,,,,,,,,,,,
11/10/2014 04:00,,,,,,,,,,,,,,,,,,,0.5,0.8,0.3,0.3,2.0,19.6,144,2430.0,2.0,
11/10/2014 02:00,,,,,,,,,,0.0,1.4,0.3,0.6,2.7,14.7,133,1620.4,2.0,,,,,,,,,,
11/10/2014 01:00,0.2,2.0,0.2,0.6,2.6,20.6,145,1913.4,2.0,,,,,,,,,,,,,,,,,,,
10/10/2014 20:00,,,,,,,,,,,,,,,,,,,0.4,1.2,0.3,0.3,2.4,19.9,141,2399.5,2.0,
10/10/2014 18:00,,,,,,,,,,0.0,1.8,0.3,0.3,2.9,14.9,135,1626.0,2.0,,,,,,,,,,
10/10/2014 17:00,0.3,0.7,0.2,0.3,2.2,20.3,141,1917.1,2.0,,,,,,,,,,,,,,,,,,,
10/10/2014 12:00,,,,,,,,,,,,,,,,,,,0.4,0.9,0.4,0.3,1.6,19.7,141,2374.7,2.0,
10/10/2014 10:00,,,,,,,,,,0.0,0.9,0.3,0.3,2.8,14.7,131,1607.8,2.0,,,,,,,,,,
10/10/2014 09:00,0.1,1.8,0.2,0.3,1.4,20.5,136,1927.6,2.0,,,,,,,,,,,,,,,,,,,
10/10/2014 08:00,,,,,,,,,,,,,,,,,,,0.3,0.9,0.5,0.7,2.1,19.8,138,2391.3,2.0,
10/10/2014 07:00,,,,,,,,,,0.0,1.3,0.4,0.2,2.6,14.7,134,1604.6,2.0,,,,,,,,,,
10/10/2014 06:00,0.1,1.4,0.5,0.5,2.1,20.7,139,1946.6,2.0,,,,,,,,,,,,,,,,,,,
10/10/2014 05:00,,,,,,,,,,,,,,,,,,,0.3,1.1,0.4,0.2,1.4,19.6,138,2400.5,2.0,
10/10/2014 04:00,,,,,,,,,,0.0,2.0,0.1,0.1,3.4,14.7,132,1628.7,2.0,,,,,,,,,,
10/10/2014 03:00,0.1,1.2,0.2,0.2,1.9,20.5,136,1922.7,2.0,,,,,,,,,,,,,,,,,,,
10/10/2014 02:00,,,,,,,,,,,,,,,,,,,0.3,0.8,0.3,0.3,2.5,19.7,133,2387.9,2.0,
10/10/2014 01:00,,,,,,,,,,0.0,1.8,0.2,0.4,3.0,14.8,133,1612.4,2.0,,,,,,,,,,
10/10/2014 00:00,0.1,1.0,0.3,0.4,2.3,20.4,137,1943.4,2.0,,,,,,,,,,,,,,,,,,,
09/10/2014 23:00,,,,,,,,,,,,,,,,,,,0.3,2.0,0.5,0.2,3.3,19.5,138,2386.6,2.0,
09/10/2014 22:00,,,,,,,,,,0.0,1.0,0.5,0.3,2.2,14.6,139,1631.3,2.0,,,,,,,,,,
09/10/2014 21:00,0.0,1.8,0.3,0.4,3.2,20.3,140,1938.4,2.0,,,,,,,,,,,,,,,,,,,
09/10/2014 20:00,,,,,,,,,,,,,,,,,,,0.3,1.1,0.2,0.5,2.0,19.4,141,2363.0,2.0,
09/10/2014 19:00,,,,,,,,,,0.0,1.0,0.3,0.5,2.0,14.6,126,1623.0,2.0,,,,,,,,,,
09/10/2014 18:00,0.1,2.1,0.4,0.3,2.9,20.2,137,1914.8,2.0,,,,,,,,,,,,,,,,,,,
09/10/2014 17:00,,,,,,,,,,,,,,,,,,,0.3,1.0,0.5,0.7,2.3,19.4,140,2373.4,2.0,
09/10/2014 16:00,,,,,,,,,,0.0,1.7,0.3,0.4,2.6,14.7,130,1623.8,2.0,,,,,,,,,,
09/10/2014 15:00,0.1,1.2,0.4,0.4,2.0,20.2,136,1922.6,2.0,,,,,,,,,,,,,,,,,,,
09/10/2014 14:00,,,,,,,,,,,,,,,,,,,0.3,1.2,0.2,0.2,3.3,19.6,134,2372.4,2.0,
09/10/2014 13:00,,,,,,,,,,0.0,1.4,0.3,0.4,2.4,14.9,131,1619.3,2.0,,,,,,,,,,
09/10/2014 12:00,0.1,1.5,0.3,0.4,2.1,20.3,139,1922.1,2.0,,,,,,,,,,,,,,,,,,,
09/10/2014 11:00,,,,,,,,,,,,,,,,,,,0.3,1.1,0.2,0.4,2.3,19.2,134,2374.4,2.0,
09/10/2014 10:00,,,,,,,,,,0.0,1.4,0.4,0.3,2.4,14.4,132,1631.7,2.0,,,,,,,,,,
09/10/2014 09:00,0.1,1.6,0.3,0.4,2.1,20.4,139,1929.9,2.0,,,,,,,,,,,,,,,,,,,
09/10/2014 08:00,,,,,,,,,,,,,,,,,,,0.3,1.3,0.4,0.3,2.5,19.4,137,2379.7,2.0,
09/10/2014 07:00,,,,,,,,,,0.0,1.8,0.4,0.5,3.1,14.6,132,1608.6,2.0,,,,,,,,,,
09/10/2014 06:00,0.1,1.2,0.2,0.2,1.6,20.1,141,1945.1,2.0,,,,,,,,,,,,,,,,,,,
09/10/2014 05:00,,,,,,,,,,,,,,,,,,,0.3,1.7,0.3,0.3,2.8,19.5,139,2383.6,2.0,
09/10/2014 04:00,,,,,,,,,,0.0,1.5,0.4,0.3,2.5,14.6,133,1626.7,2.0,,,,,,,,,,
09/10/2014 03:00,0.1,0.9,0.4,0.5,2.6,20.1,143,1934.0,2.0,,,,,,,,,,,,,,,,,,,
09/10/2014 02:00,,,,,,,,,,,,,,,,,,,0.3,1.0,0.3,0.0,2.8,19.5,134,2365.1,2.0,
09/10/2014 01:00,,,,,,,,,,0.0,1.4,0.5,0.3,1.7,14.5,132,1632.5,2.0,,,,,,,,,,
09/10/2014 00:00,0.1,1.1,0.5,0.0,1.7,20.1,139,1907.5,2.0,,,,,,,,,,,,,,,,,,,
08/10/2014 23:00,,,,,,,,,,,,,,,,,,,0.3,1.2,0.5,0.5,1.7,19.2,140,2344.7,2.0,
08/10/2014 22:00,,,,,,,,,,0.0,1.3,0.4,0.2,1.9,14.2,129,1587.0,2.0,,,,,,,,,,
08/10/2014 21:00,0.1,1.1,0.4,0.4,1.8,19.5,136,1906.4,2.0,,,,,,,,,,,,,,,,,,,
08/10/2014 20:00,,,,,,,,,,,,,,,,,,,0.3,1.7,0.1,0.3,2.8,19.1,136,2333.3,2.0,
08/10/2014 19:00,,,,,,,,,,0.0,1.4,0.4,0.2,2.1,14.0,131,1593.9,2.0,,,,,,,,,,
08/10/2014 18:00,0.0,1.4,0.1,0.7,2.1,19.9,138,1901.2,2.0,,,,,,,,,,,,,,,,,,,
08/10/2014 17:00,,,,,,,,,,,,,,,,,,,0.3,1.0,0.2,0.5,1.9,19.1,134,2316.7,2.0,
08/10/2014 16:00,,,,,,,,,,0.0,0.9,0.4,0.4,1.5,14.2,127,1586.5,2.0,,,,,,,,,,
08/10/2014 15:00,0.1,1.2,0.2,0.5,2.2,19.7,137,1884.1,2.0,,,,,,,,,,,,,,,,,,,
08/10/2014 14:00,,,,,,,,,,,,,,,,,,,0.3,1.2,0.4,0.0,2.4,19.1,135,2325.7,2.0,
08/10/2014 13:00,,,,,,,,,,0.0,1.8,0.5,0.2,3.0,14.2,129,1565.9,2.0,,,,,,,,,,
08/10/2014 12:00,0.1,1.0,0.4,0.2,1.9,19.6,140,1900.7,2.0,,,,,,,,,,,,,,,,,,,
08/10/2014 11:00,,,,,,,,,,,,,,,,,,,0.3,1.3,0.2,0.7,2.2,19.0,132,2321.8,2.0,
08/10/2014 10:00,,,,,,,,,,0.0,1.4,0.3,0.2,3.3,14.2,132,1611.1,2.0,,,,,,,,,,
08/10/2014 09:00,0.1,0.9,0.3,0.1,1.2,19.7,137,1896.0,2.0,,,,,,,,,,,,,,,,,,,
08/10/2014 08:00,,,,,,,,,,,,,,,,,,,0.3,1.1,0.1,0.6,2.0,19.0,136,2354.7,2.0,
08/10/2014 07:00,,,,,,,,,,0.0,1.2,0.3,0.5,2.4,14.2,131,1597.6,2.0,,,,,,,,,,
08/10/2014 06:00,0.1,0.9,0.2,0.2,1.8,19.7,138,1912.7,2.0,,,,,,,,,,,,,,,,,,,
08/10/2014 05:00,,,,,,,,,,,,,,,,,,,0.3,1.9,0.2,0.5,2.8,19.1,137,2344.7,2.0,
08/10/2014 04:00,,,,,,,,,,0.0,1.1,0.5,0.5,2.5,13.9,130,1591.5,2.0,,,,,,,,,,
08/10/2014 03:00,0.1,0.9,0.3,0.6,2.0,19.6,135,1906.7,2.0,,,,,,,,,,,,,,,,,,,
08/10/2014 02:00,,,,,,,,,,,,,,,,,,,0.3,1.9,0.4,0.3,3.0,18.9,137,2336.1,2.0,
08/10/2014 01:00,,,,,,,,,,0.0,0.8,0.3,0.3,1.3,14.2,127,1575.8,2.0,,,,,,,,,,
08/10/2014 00:00,0.1,1.1,0.1,0.3,2.3,19.6,140,1903.1,2.0,,,,,,,,,,,,,,,,,,,
07/10/2014 23:00,,,,,,,,,,,,,,,,,,,0.3,0.9,0.3,0.3,2.0,18.9,134,2311.3,2.0,
07/10/2014 22:00,,,,,,,,,,0.0,1.8,0.3,0.5,2.1,14.0,129,1580.9,2.0,,,,,,,,,,
07/10/2014 21:00,0.0,1.7,0.3,0.7,2.6,19.7,139,1898.9,2.0,,,,,,,,,,,,,,,,,,,
07/10/2014 20:00,,,,,,,,,,,,,,,,,,,0.2,1.2,0.4,0.3,2.1,18.9,133,2336.0,2.0,
07/10/2014 19:00,,,,,,,,,,0.0,1.8,0.5,0.4,2.7,14.0,132,1579.2,2.0,,,,,,,,,,
07/10/2014 18:00,0.0,1.4,0.2,0.5,2.3,19.5,136,1893.7,2.0,,,,,,,,,,,,,,,,,,,
07/10/2014 17:00,,,,,,,,,,,,,,,,,,,0.2,1.4,0.3,0.2,2.5,18.8,137,2291.6,2.0,
07/10/2014 16:00,,,,,,,,,,0.0,1.1,0.3,0.3,2.3,13.8,126,1560.2,2.0,,,,,,,,,,
07/10/2014 15:00,0.0,1.7,0.2,0.3,2.9,19.6,137,1918.2,2.0,,,,,,,,,,,,,,,,,,,
07/10/2014 14:00,,,,,,,,,,,,,,,,,,,0.3,1.5,0.3,0.7,3.1,19.0,133,2290.0,2.0,
07/10/2014 13:00,,,,,,,,,,0.0,1.7,0.3,0.3,3.0,14.0,123,1526.4,2.0,,,,,,,,,,
07/10/2014 12:00,0.0,1.2,0.2,0.2,1.2,19.4,136,1853.4,2.0,,,,,,,,,,,,,,,,,,,
07/10/2014 11:00,,,,,,,,,,,,,,,,,,,0.2,0.9,0.3,0.5,2.3,18.7,134,2274.6,2.0,
07/10/2014 10:00,,,,,,,,,,0.0,1.1,0.5,0.4,2.6,13.8,130,1529.1,2.0,,,,,,,,,,
07/10/2014 09:00,0.0,1.7,0.4,0.2,3.0,19.4,138,1832.1,2.0,,,,,,,,,,,,,,,,,,,
07/10/2014 08:00,,,,,,,,,,,,,,,,,,,0.0,1.4,0.1,0.2,2.0,18.5,135,2277.2,2.0,
07/10/2014 07:00,,,,,,,,,,0.0,1.0,0.2,0.5,1.1,14.0,125,1507.0,2.0,,,,,,,,,,
07/10/2014 06:00,0.0,1.3,0.2,0.3,1.4,19.5,136,1854.4,2.0,,,,,,,,,,,,,,,,,,,
07/10/2014 05:00,,,,,,,,,,,,,,,,,,,0.0,1.1,0.3,0.2,2.2,18.6,135,2281.4,2.0,
07/10/2014 04:00,,,,,,,,,,0.0,0.9,0.3,0.3,1.3,13.8,127,1523.4,2.0,,,,,,,,,,
07/10/2014 03:00,0.1,1.2,0.4,0.3,1.9,19.2,134,1848.5,2.0,,,,,,,,,,,,,,,,,,,
07/10/2014 02:00,,,,,,,,,,,,,,,,,,,0.2,1.0,0.4,0.4,2.1,18.4,134,2245.5,2.0,
07/10/2014 01:00,,,,,,,,,,0.0,1.8,0.2,0.4,2.7,13.8,129,1521.7,2.0,,,,,,,,,,
07/10/2014 00:00,0.0,1.0,0.5,0.4,1.5,19.2,132,1853.8,2.0,,,,,,,,,,,,,,,,,,,
06/10/2014 23:00,,,,,,,,,,,,,,,,,,,0.3,1.8,0.7,0.2,3.2,18.7,136,2251.8,2.0,
06/10/2014 22:00,,,,,,,,,,0.0,1.4,0.3,0.3,2.6,13.8,128,1517.4,2.0,,,,,,,,,,
06/10/2014 21:00,0.0,1.0,0.2,0.4,1.9,19.1,133,1833.1,2.0,,,,,,,,,,,,,,,,,,,
06/10/2014 20:00,,,,,,,,,,,,,,,,,,,0.3,0.8,0.2,0.5,1.4,18.3,134,2237.7,2.0,
06/10/2014 19:00,,,,,,,,,,0.0,1.3,0.2,0.6,2.0,13.7,128,1505.0,2.0,,,,,,,,,,
06/10/2014 18:00,0.0,1.5,0.3,0.3,2.4,19.1,134,1826.2,2.0,,,,,,,,,,,,,,,,,,,
06/10/2014 17:00,,,,,,,,,,,,,,,,,,,0.2,1.1,0.2,0.1,1.4,18.3,132,2242.3,2.0,
06/10/2014 16:00,,,,,,,,,,0.0,1.3,0.2,0.1,1.5,13.4,129,1513.1,2.0,,,,,,,,,,
06/10/2014 15:00,0.0,1.1,0.4,0.3,1.7,19.0,136,1838.6,2.0,,,,,,,,,,,,,,,,,,,
06/10/2014 14:00,,,,,,,,,,,,,,,,,,,0.3,0.8,0.2,0.1,1.9,18.4,132,2207.1,2.0,
06/10/2014 13:00,,,,,,,,,,0.0,1.4,0.3,0.5,2.0,13.5,127,1504.9,2.0,,,,,,,,,,
06/10/2014 12:00,0.0,1.2,0.5,0.2,2.8,19.0,134,1849.8,2.0,,,,,,,,,,,,,,,,,,,
06/10/2014 11:00,,,,,,,,,,,,,,,,,,,0.3,0.9,0.4,0.2,1.5,18.3,136,2227.0,2.0,
06/10/2014 10:00,,,,,,,,,,0.0,1.0,0.4,0.3,2.4,13.5,126,1529.1,2.0,,,,,,,,,,
06/10/2014 09:00,0.0,0.9,0.4,0.5,2.0,19.1,137,1850.1,2.0,,,,,,,,,,,,,,,,,,,
06/10/2014 08:00,,,,,,,,,,,,,,,,,,,0.3,1.5,0.4,0.5,2.3,18.3,136,2231.7,2.0,
06/10/2014 07:00,,,,,,,,,,0.0,1.9,0.4,0.4,3.1,13.4,126,1519.8,2.0,,,,,,,,,,
06/10/2014 06:00,0.0,1.6,0.5,0.1,0.7,19.1,138,1841.2,2.0,,,,,,,,,,,,,,,,,,,
06/10/2014 05:00,,,,,,,,,,,,,,,,,,,0.2,1.7,0.3,0.4,2.3,18.5,133,2231.6,2.0,
06/10/2014 04:00,,,,,,,,,,0.0,0.7,0.4,0.3,1.7,13.4,131,1510.7,2.0,,,,,,,,,,
06/10/2014 03:00,0.0,1.1,0.2,0.2,1.9,19.2,132,1829.9,2.0,,,,,,,,,,,,,,,,,,,
06/10/2014 02:00,,,,,,,,,,,,,,,,,,,0.2,1.4,0.2,0.3,1.6,18.1,134,2234.1,2.0,
06/10/2014 01:00,,,,,,,,,,0.0,1.3,0.5,0.3,2.5,13.3,127,1510.3,2.0,,,,,,,,,,
06/10/2014 00:00,0.0,1.2,0.4,0.2,3.1,19.1,135,1829.7,2.0,,,,,,,,,,,,,,,,,,,
05/10/2014 23:00,,,,,,,,,,,,,,,,,,,0.2,1.6,0.1,0.4,3.2,18.1,135,2226.2,2.0,
05/10/2014 22:00,,,,,,,,,,0.0,1.6,0.6,0.4,2.2,13.6,129,1515.3,2.0,,,,,,,,,,
05/10/2014 21:00,0.1,1.5,0.4,0.3,2.4,18.6,136,1841.4,2.0,,,,,,,,,,,,,,,,,,,
05/10/2014 20:00,,,,,,,,,,,,,,,,,,,0.2,1.1,0.4,0.3,2.1,18.0,134,2217.5,2.0,
05/10/2014 19:00,,,,,,,,,,0.0,1.0,0.3,0.4,1.3,13.3,128,1517.9,2.0,,,,,,,,,,
05/10/2014 18:00,0.0,1.3,0.3,0.1,1.7,18.7,133,1849.4,2.0,,,,,,,,,,,,,,,,,,,
05/10/2014 17:00,,,,,,,,,,,,,,,,,,,0.2,1.0,0.3,0.2,2.5,18.2,137,2209.1,2.0,
05/10/2014 16:00,,,,,,,,,,0.0,1.2,0.4,0.1,2.1,13.2,130,1521.8,2.0,,,,,,,,,,
05/10/2014 15:00,0.0,1.6,0.4,0.5,2.6,18.6,136,1835.8,2.0,,,,,,,,,,,,,,,,,,,
05/10/2014 14:00,,,,,,,,,,,,,,,,,,,0.2,2.0,0.3,0.4,2.5,17.8,132,2216.2,2.0,
05/10/2014 13:00,,,,,,,,,,0.0,1.7,0.2,0.4,2.9,12.9,125,1509.3,2.0,,,,,,,,,,
05/10/2014 12:00,0.0,1.7,0.4,0.2,0.6,18.2,135,1849.9,2.0,,,,,,,,,,,,,,,,,,,
05/10/2014 11:00,,,,,,,,,,,,,,,,,,,0.2,1.2,0.4,0.2,2.2,17.7,132,2189.3,2.0,
05/10/2014 10:00,,,,,,,,,,0.1,1.1,0.4,0.4,2.0,13.1,132,1494.4,2.0,,,,,,,,,,
05/10/2014 04:00,0.0,1.4,0.4,0.3,2.7,18.4,136,1833.7,2.0,,,,,,,,,,,,,,,,,,,
05/10/2014 03:00,,,,,,,,,,,,,,,,,,,0.2,0.9,0.3,0.3,1.7,17.9,130,2188.1,2.0,
05/10/2014 02:00,,,,,,,,,,0.1,1.4,0.3,0.5,2.6,13.0,133,1491.5,2.0,,,,,,,,,,
04/10/2014 20:00,0.0,1.0,0.4,0.3,2.3,18.1,133,1840.2,2.0,,,,,,,,,,,,,,,,,,,
04/10/2014 19:00,,,,,,,,,,,,,,,,,,,0.1,1.0,0.3,0.3,2.1,17.6,131,2177.6,2.0,
04/10/2014 18:00,,,,,,,,,,0.0,1.1,0.0,0.5,1.3,12.9,129,1515.1,2.0,,,,,,,,,,
04/10/2014 12:00,0.0,1.3,0.2,0.3,2.3,18.4,137,1862.0,2.0,,,,,,,,,,,,,,,,,,,
04/10/2014 11:00,,,,,,,,,,,,,,,,,,,0.2,1.2,0.4,0.3,2.3,17.5,131,2214.7,2.0,
04/10/2014 10:00,,,,,,,,,,0.1,1.1,0.3,0.4,1.6,12.7,132,1491.0,2.0,,,,,,,,,,
04/10/2014 04:00,0.0,0.8,0.5,0.3,2.2,18.3,142,1855.8,2.0,,,,,,,,,,,,,,,,,,,
04/10/2014 03:00,,,,,,,,,,,,,,,,,,,0.2,1.1,0.5,0.2,3.0,17.2,137,2222.7,2.0,
04/10/2014 02:00,,,,,,,,,,0.1,1.8,0.3,0.5,2.2,12.6,126,1479.6,2.0,,,,,,,,,,
03/10/2014 20:00,0.0,1.0,0.4,0.3,1.5,18.2,137,1822.8,2.0,,,,,,,,,,,,,,,,,,,
03/10/2014 19:00,,,,,,,,,,,,,,,,,,,0.2,1.9,0.2,0.1,1.1,17.2,126,2217.5,2.0,
03/10/2014 18:00,,,,,,,,,,0.1,1.3,0.3,0.5,2.3,12.9,133,1492.5,2.0,,,,,,,,,,
03/10/2014 12:00,0.0,1.0,0.4,0.1,1.6,18.2,144,1843.7,2.0,,,,,,,,,,,,,,,,,,,
03/10/2014 11:00,,,,,,,,,,,,,,,,,,,0.2,0.9,0.3,0.2,2.3,17.2,129,2201.3,2.0,
03/10/2014 10:00,,,,,,,,,,0.1,1.1,0.3,0.1,1.8,12.6,131,1469.9,2.0,,,,,,,,,,
03/10/2014 04:00,0.0,0.8,0.6,0.4,1.8,18.2,139,1828.2,2.0,,,,,,,,,,,,,,,,,,,
03/10/2014 03:00,,,,,,,,,,,,,,,,,,,0.0,1.6,0.6,0.4,1.3,17.1,131,2213.2,2.0,
03/10/2014 02:00,,,,,,,,,,0.1,1.5,0.3,0.6,2.9,12.7,135,1480.6,2.0,,,,,,,,,,
02/10/2014 20:00,0.0,1.5,0.4,0.4,2.2,18.3,139,1806.4,2.0,,,,,,,,,,,,,,,,,,,
02/10/2014 19:00,,,,,,,,,,,,,,,,,,,0.2,0.9,0.2,0.5,2.1,17.5,135,2175.2,2.0,
02/10/2014 18:00,,,,,,,,,,0.0,1.1,0.4,0.4,2.0,12.9,130,1512.3,2.0,,,,,,,,,,
02/10/2014 17:00,0.0,0.8,0.3,0.4,1.6,18.0,140,1811.6,2.0,,,,,,,,,,,,,,,,,,,
02/10/2014 16:00,,,,,,,,,,,,,,,,,,,0.2,1.3,0.4,0.2,2.5,17.6,140,2195.0,2.0,
02/10/2014 15:00,,,,,,,,,,0.0,1.1,0.3,0.4,1.9,13.1,130,1521.0,2.0,,,,,,,,,,
02/10/2014 14:00,0.0,1.4,0.5,0.4,2.4,18.0,139,1825.2,2.0,,,,,,,,,,,,,,,,,,,
02/10/2014 13:00,,,,,,,,,,,,,,,,,,,0.2,1.6,0.4,0.4,2.7,17.5,135,2199.9,2.0,
02/10/2014 12:00,,,,,,,,,,0.0,1.2,0.6,0.1,2.4,12.9,131,1483.5,2.0,,,,,,,,,,
02/10/2014 11:00,0.0,1.1,0.3,0.8,2.2,18.0,139,1820.4,2.0,,,,,,,,,,,,,,,,,,,
02/10/2014 10:00,,,,,,,,,,,,,,,,,,,0.2,1.2,0.4,0.4,3.1,17.6,136,2210.8,2.0,
02/10/2014 09:00,,,,,,,,,,0.0,0.9,0.3,0.4,1.3,12.9,134,1515.8,2.0,,,,,,,,,,
02/10/2014 08:00,0.1,1.4,0.3,0.3,2.5,17.8,144,1812.0,2.0,,,,,,,,,,,,,,,,,,,
02/10/2014 05:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00065
02/10/2014 05:00,,,,,,,,,,0.0,0.9,0.3,0.3,1.8,12.5,132,1502.7,2.0,,,,,,,,,,
02/10/2014 04:00,0.0,1.0,0.3,0.5,1.9,17.8,138,1842.2,2.0,,,,,,,,,,,,,,,,,,,
02/10/2014 03:00,,,,,,,,,,,,,,,,,,,0.2,1.3,0.2,0.6,2.4,17.1,128,2199.1,2.0,
02/10/2014 02:00,,,,,,,,,,0.0,1.1,0.6,0.4,2.1,12.8,131,1494.1,2.0,,,,,,,,,,
02/10/2014 01:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00058
02/10/2014 01:00,0.0,1.0,0.4,0.2,1.5,17.7,137,1818.8,2.0,,,,,,,,,,,,,,,,,,,
02/10/2014 00:00,,,,,,,,,,,,,,,,,,,0.2,1.2,0.3,0.4,2.9,17.2,139,2179.6,2.0,
01/10/2014 23:00,,,,,,,,,,0.0,1.0,0.3,0.1,2.3,12.6,131,1501.6,2.0,,,,,,,,,,
01/10/2014 22:00,0.0,0.8,0.2,0.2,1.8,17.6,139,1837.3,2.0,,,,,,,,,,,,,,,,,,,
01/10/2014 21:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00069
01/10/2014 21:00,,,,,,,,,,,,,,,,,,,0.2,1.3,0.3,0.1,2.6,17.0,135,2194.6,2.0,
01/10/2014 20:00,,,,,,,,,,0.0,0.7,0.1,0.4,1.5,12.8,132,1492.2,2.0,,,,,,,,,,
01/10/2014 19:00,0.0,1.1,0.4,0.4,1.6,17.6,139,1837.3,2.0,,,,,,,,,,,,,,,,,,,
01/10/2014 18:00,,,,,,,,,,,,,,,,,,,0.1,1.0,0.5,0.2,2.0,17.4,136,2210.1,2.0,
01/10/2014 17:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00061
01/10/2014 17:00,,,,,,,,,,0.0,1.5,0.1,0.2,2.2,12.7,132,1503.0,2.0,,,,,,,,,,
01/10/2014 16:00,0.0,1.5,0.2,0.2,1.1,17.8,138,1805.4,2.0,,,,,,,,,,,,,,,,,,,
01/10/2014 15:00,,,,,,,,,,,,,,,,,,,0.1,0.9,0.3,0.1,2.8,17.3,134,2223.0,2.0,
01/10/2014 14:00,,,,,,,,,,0.0,1.1,0.3,0.6,1.9,12.6,130,1501.6,2.0,,,,,,,,,,
01/10/2014 13:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00062
01/10/2014 13:00,0.0,1.4,0.3,0.2,2.8,17.7,136,1852.6,2.0,,,,,,,,,,,,,,,,,,,
01/10/2014 12:00,,,,,,,,,,,,,,,,,,,0.1,1.4,0.2,0.4,2.4,17.3,136,2206.8,2.0,
01/10/2014 11:00,,,,,,,,,,0.0,1.7,0.5,0.4,2.3,12.4,133,1497.7,2.0,,,,,,,,,,
01/10/2014 10:00,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,0.0,,,,,,,,,,,,,,,,,,,
01/10/2014 09:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00069
01/10/2014 09:00,,,,,,,,,,,,,,,,,,,0.1,1.0,0.2,0.3,2.2,17.1,135,2156.5,2.0,
01/10/2014 08:00,,,,,,,,,,0.0,1.0,0.3,0.3,1.7,12.4,132,1508.0,2.0,,,,,,,,,,
01/10/2014 07:00,0.0,1.4,0.1,0.4,3.0,17.7,140,1846.3,2.0,,,,,,,,,,,,,,,,,,,
01/10/2014 06:00,,,,,,,,,,,,,,,,,,,0.2,1.1,0.4,0.3,2.1,17.0,136,2173.7,2.0,
01/10/2014 05:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00062
01/10/2014 05:00,,,,,,,,,,0.0,1.4,0.5,0.4,2.4,12.5,132,1502.1,2.0,,,,,,,,,,
01/10/2014 04:00,0.0,0.7,0.3,0.4,1.8,17.4,140,1839.9,2.0,,,,,,,,,,,,,,,,,,,
01/10/2014 03:00,,,,,,,,,,,,,,,,,,,0.2,1.0,0.3,0.4,1.6,16.9,138,2176.4,2.0,
01/10/2014 02:00,,,,,,,,,,0.0,1.5,0.3,0.2,2.1,12.1,131,1484.0,2.0,,,,,,,,,,
01/10/2014 01:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00062
01/10/2014 01:00,0.0,0.8,0.3,0.1,2.2,17.4,142,1807.9,2.0,,,,,,,,,,,,,,,,,,,
01/10/2014 00:00,,,,,,,,,,,,,,,,,,,0.2,1.6,0.6,0.1,2.7,17.0,140,2168.9,2.0,
30/09/2014 23:00,,,,,,,,,,0.0,1.0,0.5,0.5,1.1,12.2,129,1483.7,2.0,,,,,,,,,,
30/09/2014 22:00,0.0,1.5,0.5,0.6,2.8,17.3,140,1822.9,2.0,,,,,,,,,,,,,,,,,,,
30/09/2014 21:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00065
30/09/2014 21:00,,,,,,,,,,,,,,,,,,,0.2,1.8,0.7,0.4,3.3,17.0,142,2184.0,2.0,
30/09/2014 20:00,,,,,,,,,,0.0,1.0,0.7,0.4,1.8,12.3,131,1491.1,2.0,,,,,,,,,,
30/09/2014 19:00,0.0,0.7,0.4,0.1,2.5,17.3,137,1806.6,2.0,,,,,,,,,,,,,,,,,,,
30/09/2014 18:00,,,,,,,,,,,,,,,,,,,0.2,1.3,0.6,0.4,2.6,16.9,138,2168.9,2.0,
30/09/2014 17:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00068
30/09/2014 17:00,,,,,,,,,,0.0,1.2,0.6,0.3,1.3,12.0,128,1490.9,2.0,,,,,,,,,,
30/09/2014 16:00,,,,,,,,,,,,,,,,,,,0.2,0.8,0.7,0.4,2.3,16.9,138,2165.9,2.0,
30/09/2014 15:00,,,,,,,,,,0.1,1.4,0.4,0.5,2.2,12.1,131,1483.7,2.0,,,,,,,,,,
30/09/2014 13:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00061
30/09/2014 11:00,0.2,1.0,0.4,0.3,2.1,17.1,145,1800.6,2.0,,,,,,,,,,,,,,,,,,,
30/09/2014 09:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00064
30/09/2014 08:00,,,,,,,,,,,,,,,,,,,0.2,0.9,0.6,0.5,2.2,16.6,141,2178.2,2.0,
30/09/2014 07:00,,,,,,,,,,0.2,1.1,0.4,0.5,0.7,12.0,136,1474.9,2.0,,,,,,,,,,
30/09/2014 05:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00070
30/09/2014 03:00,0.2,1.3,0.3,0.2,1.8,16.8,148,1789.0,2.0,,,,,,,,,,,,,,,,,,,
30/09/2014 01:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00072
30/09/2014 00:00,,,,,,,,,,,,,,,,,,,0.2,0.9,0.6,0.5,1.3,16.7,142,2156.6,2.0,
29/09/2014 23:00,,,,,,,,,,0.1,1.2,0.4,0.2,2.0,11.7,134,1449.9,2.0,,,,,,,,,,
29/09/2014 21:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00066
29/09/2014 19:00,0.2,0.7,0.5,0.4,1.5,16.7,142,1785.7,2.0,,,,,,,,,,,,,,,,,,,
29/09/2014 17:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00061
29/09/2014 16:00,,,,,,,,,,,,,,,,,,,0.2,1.1,0.2,0.2,1.8,16.3,138,2158.7,2.0,
29/09/2014 15:00,,,,,,,,,,0.1,0.8,0.3,0.5,1.9,11.6,130,1444.0,2.0,,,,,,,,,,
29/09/2014 13:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00063
29/09/2014 11:00,0.1,1.1,0.4,0.1,2.6,15.9,132,1807.8,2.0,,,,,,,,,,,,,,,,,,,
29/09/2014 09:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00060
29/09/2014 08:00,,,,,,,,,,,,,,,,,,,0.1,0.9,0.6,0.5,1.8,15.5,128,2199.4,2.0,
29/09/2014 07:00,,,,,,,,,,0.1,0.8,0.4,0.7,1.9,10.9,132,1474.3,2.0,,,,,,,,,,
29/09/2014 05:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00066
29/09/2014 03:00,0.1,1.4,0.5,0.5,2.5,15.8,134,1824.2,2.0,,,,,,,,,,,,,,,,,,,
29/09/2014 01:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00071
29/09/2014 00:00,,,,,,,,,,,,,,,,,,,0.0,1.5,0.3,0.4,2.5,16.0,134,2173.5,2.0,
28/09/2014 23:00,,,,,,,,,,0.0,1.8,0.5,0.5,3.0,10.9,128,1478.4,2.0,,,,,,,,,,
28/09/2014 21:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00064
28/09/2014 19:00,0.2,0.8,0.3,0.2,2.0,15.7,134,1786.9,2.0,,,,,,,,,,,,,,,,,,,
28/09/2014 17:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00068
28/09/2014 16:00,,,,,,,,,,,,,,,,,,,0.1,1.0,0.5,0.6,2.4,15.8,139,2160.2,2.0,
28/09/2014 15:00,,,,,,,,,,0.1,1.6,0.4,0.6,1.2,11.2,131,1463.4,2.0,,,,,,,,,,
28/09/2014 13:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00068
28/09/2014 11:00,0.1,1.4,0.3,0.4,2.4,15.8,134,1804.3,2.0,,,,,,,,,,,,,,,,,,,
28/09/2014 09:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00064
28/09/2014 08:00,,,,,,,,,,,,,,,,,,,0.1,1.1,0.5,0.2,2.4,15.4,130,2172.6,2.0,
28/09/2014 07:00,,,,,,,,,,0.1,1.4,0.3,0.0,1.2,10.9,132,1457.5,2.0,,,,,,,,,,
28/09/2014 05:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00064
28/09/2014 03:00,0.1,1.5,0.2,0.2,1.4,15.8,137,1806.8,2.0,,,,,,,,,,,,,,,,,,,
28/09/2014 01:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00065
28/09/2014 00:00,,,,,,,,,,,,,,,,,,,0.1,1.4,0.5,0.7,3.1,15.3,130,2181.0,2.0,
27/09/2014 23:00,,,,,,,,,,0.1,0.9,0.4,0.3,1.4,11.2,133,1493.0,2.0,,,,,,,,,,
27/09/2014 21:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00062
27/09/2014 19:00,0.2,1.3,0.5,0.4,2.3,15.8,140,1780.3,2.0,,,,,,,,,,,,,,,,,,,
27/09/2014 17:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00063
27/09/2014 16:00,,,,,,,,,,,,,,,,,,,0.2,1.6,0.3,0.6,1.7,15.9,136,2156.9,2.0,
27/09/2014 15:00,,,,,,,,,,0.1,1.0,0.6,0.2,2.0,11.2,132,1449.7,2.0,,,,,,,,,,
27/09/2014 13:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00067
27/09/2014 11:00,0.1,1.1,0.4,0.4,1.8,15.6,137,1809.3,2.0,,,,,,,,,,,,,,,,,,,
27/09/2014 09:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00063
27/09/2014 08:00,,,,,,,,,,,,,,,,,,,0.1,1.3,0.1,0.5,1.9,15.4,130,2188.0,2.0,
27/09/2014 07:00,,,,,,,,,,0.0,1.0,0.3,0.3,1.3,10.7,132,1460.0,2.0,,,,,,,,,,
27/09/2014 05:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00064
27/09/2014 03:00,0.1,1.6,0.5,0.2,2.8,15.5,132,1797.5,2.0,,,,,,,,,,,,,,,,,,,
27/09/2014 01:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00067
27/09/2014 00:00,,,,,,,,,,,,,,,,,,,0.1,1.2,0.3,0.6,1.7,15.5,129,2171.9,2.0,
26/09/2014 23:00,,,,,,,,,,0.1,1.6,0.3,0.5,2.2,10.7,130,1470.2,2.0,,,,,,,,,,
26/09/2014 21:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00070
26/09/2014 19:00,0.1,1.3,0.3,0.6,2.9,15.9,136,1803.4,2.0,,,,,,,,,,,,,,,,,,,
26/09/2014 17:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00065
26/09/2014 16:00,,,,,,,,,,,,,,,,,,,0.0,1.4,0.1,0.5,2.6,15.5,136,2177.0,2.0,
26/09/2014 15:00,,,,,,,,,,0.1,1.7,0.2,0.3,2.4,11.0,131,1451.9,2.0,,,,,,,,,,
26/09/2014 13:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00065
26/09/2014 11:00,0.1,1.6,0.4,0.4,2.3,15.5,138,1784.8,2.0,,,,,,,,,,,,,,,,,,,
26/09/2014 09:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00064
26/09/2014 08:00,,,,,,,,,,,,,,,,,,,0.0,1.3,0.1,0.5,2.7,15.2,128,2175.9,2.0,
26/09/2014 07:00,,,,,,,,,,0.0,2.0,0.4,0.4,2.5,10.8,132,1460.8,2.0,,,,,,,,,,
26/09/2014 05:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00069
26/09/2014 03:00,0.1,1.6,0.4,0.3,2.9,15.4,141,1787.5,2.0,,,,,,,,,,,,,,,,,,,
26/09/2014 01:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00067
26/09/2014 00:00,,,,,,,,,,,,,,,,,,,0.1,1.0,0.5,0.3,1.9,15.7,137,2159.8,2.0,
25/09/2014 23:00,,,,,,,,,,0.0,0.9,0.4,0.1,1.9,10.7,132,1438.5,2.0,,,,,,,,,,
25/09/2014 21:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00064
25/09/2014 19:00,0.1,1.7,0.4,0.0,3.1,15.5,139,1790.5,2.0,,,,,,,,,,,,,,,,,,,
25/09/2014 17:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00071
25/09/2014 16:00,,,,,,,,,,,,,,,,,,,0.1,0.9,0.5,0.3,1.3,15.4,142,2148.1,2.0,
25/09/2014 15:00,,,,,,,,,,0.0,0.8,0.6,0.1,2.5,10.7,135,1457.5,2.0,,,,,,,,,,
25/09/2014 14:00,0.1,0.8,0.6,0.7,1.8,15.7,145,1752.2,2.0,,,,,,,,,,,,,,,,,,,
25/09/2014 13:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00064
24/09/2014 06:00,,,,,,,,,,,,,,,,,,,0.1,0.7,0.5,0.6,1.8,15.9,144,2143.1,2.0,
24/09/2014 05:00,,,,,,,,,,0.0,1.4,0.6,0.1,2.7,11.0,137,1447.7,2.0,,,,,,,,,,
24/09/2014 03:00,0.2,0.9,0.5,0.2,2.0,15.6,145,1775.9,2.0,,,,,,,,,,,,,,,,,,,
23/09/2014 22:00,,,,,,,,,,,,,,,,,,,0.1,1.2,0.3,0.7,1.8,15.4,138,2180.6,2.0,
23/09/2014 21:00,,,,,,,,,,0.0,1.4,0.3,0.2,2.9,11.1,135,1455.1,2.0,,,,,,,,,,
23/09/2014 19:00,0.1,1.0,0.3,0.2,1.0,15.5,140,1752.8,2.0,,,,,,,,,,,,,,,,,,,
23/09/2014 14:00,,,,,,,,,,,,,,,,,,,0.0,1.5,0.3,0.0,2.8,15.3,145,2152.9,2.0,
23/09/2014 13:00,,,,,,,,,,0.0,0.7,0.2,0.1,1.8,10.8,132,1441.4,2.0,,,,,,,,,,
23/09/2014 11:00,0.1,1.0,0.2,0.6,1.5,15.5,142,1801.0,2.0,,,,,,,,,,,,,,,,,,,
23/09/2014 06:00,,,,,,,,,,,,,,,,,,,0.1,1.0,0.5,0.5,2.0,15.4,142,2145.3,2.0,
23/09/2014 05:00,,,,,,,,,,0.0,1.3,0.2,0.6,2.2,10.7,134,1462.2,2.0,,,,,,,,,,
23/09/2014 03:00,0.1,2.1,0.2,0.6,3.2,15.4,142,1766.1,2.0,,,,,,,,,,,,,,,,,,,
22/09/2014 22:00,,,,,,,,,,,,,,,,,,,0.1,0.8,0.3,0.6,2.0,15.3,136,2168.6,2.0,
22/09/2014 21:00,,,,,,,,,,0.0,0.9,0.2,0.5,1.6,10.7,130,1481.9,2.0,,,,,,,,,,
22/09/2014 19:00,0.0,0.8,0.5,0.7,1.9,15.3,142,1784.0,2.0,,,,,,,,,,,,,,,,,,,
22/09/2014 14:00,,,,,,,,,,,,,,,,,,,0.1,1.0,0.5,0.2,1.5,15.2,146,2138.4,2.0,
22/09/2014 13:00,,,,,,,,,,0.0,1.1,0.2,0.3,1.8,10.7,132,1426.5,2.0,,,,,,,,,,
22/09/2014 11:00,0.1,0.7,0.4,0.1,1.9,15.4,147,1766.4,2.0,,,,,,,,,,,,,,,,,,,
22/09/2014 06:00,,,,,,,,,,,,,,,,,,,0.1,1.1,0.1,0.4,2.5,15.1,140,2148.2,2.0,
22/09/2014 05:00,,,,,,,,,,0.1,0.7,0.3,0.4,2.2,10.3,134,1447.5,2.0,,,,,,,,,,
22/09/2014 03:00,0.1,2.3,0.3,0.6,2.9,15.0,141,1749.2,2.0,,,,,,,,,,,,,,,,,,,
21/09/2014 22:00,,,,,,,,,,,,,,,,,,,0.1,1.4,0.4,0.7,2.2,15.1,141,2167.8,2.0,
21/09/2014 21:00,,,,,,,,,,0.0,1.5,0.5,0.5,2.5,10.3,136,1460.9,2.0,,,,,,,,,,
21/09/2014 19:00,0.1,1.3,0.4,0.4,1.7,15.3,147,1745.7,2.0,,,,,,,,,,,,,,,,,,,
21/09/2014 14:00,,,,,,,,,,,,,,,,,,,0.1,1.2,0.3,0.6,1.8,14.9,144,2151.2,2.0,
21/09/2014 13:00,,,,,,,,,,0.0,1.6,0.4,0.7,2.1,10.4,133,1449.1,2.0,,,,,,,,,,
21/09/2014 11:00,0.1,1.7,0.5,0.2,2.5,15.2,149,1754.9,2.0,,,,,,,,,,,,,,,,,,,
21/09/2014 06:00,,,,,,,,,,,,,,,,,,,0.1,1.4,0.5,0.8,2.2,14.8,151,2152.7,2.0,
21/09/2014 05:00,,,,,,,,,,0.0,1.3,0.4,0.6,2.6,10.2,142,1464.7,2.0,,,,,,,,,,
21/09/2014 03:00,0.1,1.3,0.5,0.6,1.1,14.8,152,1754.1,2.0,,,,,,,,,,,,,,,,,,,
20/09/2014 22:00,,,,,,,,,,,,,,,,,,,0.1,0.8,0.5,0.4,2.1,14.8,148,2164.1,2.0,
20/09/2014 21:00,,,,,,,,,,0.0,1.2,0.5,0.5,1.9,10.0,138,1443.0,2.0,,,,,,,,,,
20/09/2014 19:00,0.1,0.8,0.1,0.3,1.9,14.8,147,1757.3,2.0,,,,,,,,,,,,,,,,,,,
20/09/2014 14:00,,,,,,,,,,,,,,,,,,,0.0,1.6,0.3,0.2,2.2,14.9,147,2131.7,2.0,
20/09/2014 13:00,,,,,,,,,,0.0,1.6,0.4,0.6,1.9,10.2,138,1405.7,2.0,,,,,,,,,,
20/09/2014 11:00,0.1,0.9,0.3,0.1,1.9,14.8,151,1734.9,2.0,,,,,,,,,,,,,,,,,,,
20/09/2014 06:00,,,,,,,,,,,,,,,,,,,0.1,1.1,0.8,0.7,2.1,14.6,144,2152.9,2.0,
20/09/2014 05:00,,,,,,,,,,0.0,1.2,0.3,0.6,1.4,9.9,139,1432.3,2.1,,,,,,,,,,
20/09/2014 03:00,0.1,1.1,0.1,0.1,2.2,14.7,154,1777.0,2.0,,,,,,,,,,,,,,,,,,,
19/09/2014 22:00,,,,,,,,,,,,,,,,,,,0.1,0.9,0.2,0.4,1.9,14.4,154,2141.0,2.0,
19/09/2014 21:00,,,,,,,,,,0.0,1.3,0.4,0.7,1.8,9.7,136,1422.2,2.2,,,,,,,,,,
19/09/2014 19:00,0.1,1.2,0.3,0.3,1.9,14.2,141,1755.6,2.0,,,,,,,,,,,,,,,,,,,
19/09/2014 14:00,,,,,,,,,,,,,,,,,,,0.0,1.1,0.4,0.4,2.4,14.1,147,2098.2,2.0,
19/09/2014 13:00,,,,,,,,,,0.0,1.0,0.3,0.3,1.2,10.1,132,1420.7,2.0,,,,,,,,,,
19/09/2014 12:00,0.0,1.4,0.2,0.6,1.6,14.2,142,1735.2,2.0,,,,,,,,,,,,,,,,,,,
17/09/2014 13:10,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00069
17/09/2014 13:00,,,,,,,,,,,,,,,,,,,0.1,0.8,0.2,0.5,1.4,13.6,152,2101.0,2.0,
17/09/2014 12:00,,,,,,,,,,0.0,0.8,0.4,0.3,0.9,8.9,134,1400.3,2.2,,,,,,,,,,
17/09/2014 11:00,0.1,1.6,0.4,0.6,0.6,13.5,147,1680.5,2.0,,,,,,,,,,,,,,,,,,,
17/09/2014 09:10,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00068
17/09/2014 05:10,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00070
17/09/2014 05:00,,,,,,,,,,,,,,,,,,,0.0,0.7,0.4,0.5,2.6,13.6,143,2126.3,2.0,
17/09/2014 04:00,,,,,,,,,,0.0,1.0,0.4,0.5,1.2,9.2,130,1424.0,2.0,,,,,,,,,,
17/09/2014 03:00,0.1,1.0,0.2,0.1,0.9,13.0,144,1728.7,2.0,,,,,,,,,,,,,,,,,,,
17/09/2014 01:10,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00065
16/09/2014 21:10,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00061
16/09/2014 21:00,,,,,,,,,,,,,,,,,,,0.1,0.8,0.4,0.5,1.7,13.5,153,2051.2,2.2,
16/09/2014 20:00,,,,,,,,,,0.0,1.1,0.4,0.2,1.8,9.0,138,1368.3,2.2,,,,,,,,,,
16/09/2014 19:00,0.1,1.0,0.2,0.2,1.8,13.3,154,1647.1,2.0,,,,,,,,,,,,,,,,,,,
16/09/2014 17:10,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00064
16/09/2014 13:10,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00064
16/09/2014 13:00,,,,,,,,,,,,,,,,,,,0.1,1.6,0.6,0.1,2.4,13.3,153,2031.3,2.1,
16/09/2014 12:00,,,,,,,,,,0.0,1.4,0.5,0.5,2.0,8.8,138,1389.4,2.1,,,,,,,,,,
16/09/2014 11:00,0.1,0.9,0.4,0.3,1.6,13.4,149,1649.0,2.0,,,,,,,,,,,,,,,,,,,
16/09/2014 09:10,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00074
16/09/2014 05:10,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00064
16/09/2014 05:00,,,,,,,,,,,,,,,,,,,0.0,1.1,0.3,0.5,2.1,13.6,150,2082.7,2.0,
16/09/2014 04:00,,,,,,,,,,0.0,1.3,0.5,0.3,2.5,9.0,134,1421.4,2.0,,,,,,,,,,
16/09/2014 03:00,0.1,0.8,0.5,0.2,1.8,13.2,154,1692.4,2.0,,,,,,,,,,,,,,,,,,,
16/09/2014 01:10,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00068
15/09/2014 21:10,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00066
15/09/2014 21:00,,,,,,,,,,,,,,,,,,,0.0,1.6,0.6,0.7,2.2,13.2,152,2080.5,2.0,
15/09/2014 20:00,,,,,,,,,,0.0,0.9,0.6,0.2,1.3,8.7,131,1399.8,2.2,,,,,,,,,,
15/09/2014 19:00,0.1,1.6,0.4,0.3,1.9,13.2,152,1651.3,2.0,,,,,,,,,,,,,,,,,,,
15/09/2014 17:10,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00062
15/09/2014 13:10,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00070
15/09/2014 13:00,,,,,,,,,,,,,,,,,,,0.1,0.8,0.5,0.4,2.4,13.2,153,2064.1,2.2,
15/09/2014 12:00,,,,,,,,,,0.0,0.8,0.3,0.5,2.1,8.9,132,1375.9,2.2,,,,,,,,,,
15/09/2014 11:00,0.1,0.8,0.4,0.6,1.7,13.2,152,1664.4,2.0,,,,,,,,,,,,,,,,,,,
15/09/2014 09:10,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00064
15/09/2014 05:10,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00064
15/09/2014 05:00,,,,,,,,,,,,,,,,,,,0.1,2.0,0.4,0.0,2.9,13.2,154,2053.3,2.4,
15/09/2014 04:00,,,,,,,,,,0.0,0.9,0.4,0.5,1.8,8.6,131,1387.4,2.4,,,,,,,,,,
15/09/2014 03:00,0.1,1.0,0.3,0.3,2.1,13.0,155,1636.6,2.0,,,,,,,,,,,,,,,,,,,
15/09/2014 01:10,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00070
14/09/2014 21:10,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00068
14/09/2014 21:00,,,,,,,,,,,,,,,,,,,0.1,0.9,0.6,0.3,1.8,12.9,155,2057.1,2.2,
14/09/2014 20:00,,,,,,,,,,0.0,1.2,0.4,0.4,2.0,8.5,132,1381.1,2.2,,,,,,,,,,
14/09/2014 19:00,0.1,1.0,0.3,0.2,2.4,12.9,154,1629.0,2.0,,,,,,,,,,,,,,,,,,,
14/09/2014 17:10,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00066
14/09/2014 13:10,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00064
14/09/2014 13:00,,,,,,,,,,,,,,,,,,,0.1,0.8,0.6,0.6,1.8,13.0,153,2029.8,2.4,
14/09/2014 12:00,,,,,,,,,,0.0,1.0,0.4,0.2,1.4,8.4,139,1338.3,2.4,,,,,,,,,,
14/09/2014 11:00,0.1,2.1,0.3,0.4,2.8,12.8,151,1639.1,2.1,,,,,,,,,,,,,,,,,,,
14/09/2014 09:10,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00066
14/09/2014 05:10,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00067
14/09/2014 05:00,,,,,,,,,,,,,,,,,,,0.1,2.0,0.2,0.2,2.8,13.0,156,2034.2,2.4,
14/09/2014 04:00,,,,,,,,,,0.0,1.2,0.5,0.2,2.1,8.4,138,1399.9,2.4,,,,,,,,,,
14/09/2014 03:00,0.1,1.4,0.0,0.5,2.3,12.7,157,1621.0,2.0,,,,,,,,,,,,,,,,,,,
14/09/2014 01:10,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00065
13/09/2014 21:10,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00067
13/09/2014 21:00,,,,,,,,,,,,,,,,,,,0.1,1.0,0.2,0.9,2.2,13.1,158,2007.0,2.4,
13/09/2014 20:00,,,,,,,,,,0.0,3.4,0.3,0.1,2.6,8.5,136,1312.5,2.5,,,,,,,,,,
13/09/2014 19:00,0.1,1.0,0.4,0.2,1.8,12.9,152,1562.6,2.1,,,,,,,,,,,,,,,,,,,
13/09/2014 17:10,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00070
13/09/2014 13:10,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00067
13/09/2014 13:00,,,,,,,,,,,,,,,,,,,0.0,0.8,0.3,0.3,2.1,12.7,155,1992.0,2.5,
13/09/2014 12:00,,,,,,,,,,0.0,1.2,0.5,0.2,1.9,8.2,143,1298.3,2.6,,,,,,,,,,
13/09/2014 11:00,0.1,2.0,0.4,0.1,2.8,12.6,158,1608.2,2.2,,,,,,,,,,,,,,,,,,,
13/09/2014 09:10,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00065
13/09/2014 05:10,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00061
13/09/2014 05:00,,,,,,,,,,,,,,,,,,,0.1,1.3,0.6,0.4,2.6,12.7,165,1987.1,2.8,
13/09/2014 04:00,,,,,,,,,,0.0,1.6,0.3,0.1,2.4,8.3,146,1277.4,2.9,,,,,,,,,,
13/09/2014 03:00,0.1,1.3,0.2,0.6,2.1,12.4,160,1565.7,2.3,,,,,,,,,,,,,,,,,,,
13/09/2014 01:10,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00068
12/09/2014 21:10,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00066
12/09/2014 21:00,,,,,,,,,,,,,,,,,,,0.1,1.9,0.3,0.6,2.7,12.8,154,1976.3,2.6,
12/09/2014 20:00,,,,,,,,,,0.0,0.9,0.4,0.3,1.9,8.0,134,1295.7,2.5,,,,,,,,,,
12/09/2014 19:00,0.1,1.0,0.2,0.5,2.0,12.4,156,1551.8,2.2,,,,,,,,,,,,,,,,,,,
12/09/2014 17:10,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00069
12/09/2014 13:10,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00067
12/09/2014 13:00,,,,,,,,,,,,,,,,,,,0.1,1.4,0.3,0.2,3.0,12.5,161,1945.3,2.7,
12/09/2014 12:00,,,,,,,,,,0.0,1.2,0.3,0.4,1.9,8.0,140,1245.2,2.7,,,,,,,,,,
12/09/2014 11:00,0.1,1.2,0.3,0.6,2.4,12.3,159,1525.6,2.3,,,,,,,,,,,,,,,,,,,
12/09/2014 09:10,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00070
12/09/2014 05:10,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00066
12/09/2014 05:00,,,,,,,,,,,,,,,,,,,0.1,0.8,0.3,0.1,2.1,12.6,167,1929.6,2.9,
12/09/2014 04:00,,,,,,,,,,0.0,1.6,0.3,0.6,1.8,7.9,147,1240.2,3.0,,,,,,,,,,
12/09/2014 03:00,0.2,2.9,0.3,0.4,2.1,12.0,163,1513.1,2.5,,,,,,,,,,,,,,,,,,,
12/09/2014 01:10,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00066
11/09/2014 21:10,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00068
11/09/2014 21:00,,,,,,,,,,,,,,,,,,,0.1,0.7,0.7,0.5,1.8,12.3,169,1917.0,2.8,
11/09/2014 20:00,,,,,,,,,,0.0,1.3,0.5,0.6,2.7,7.9,140,1230.8,2.8,,,,,,,,,,
11/09/2014 19:00,0.1,1.0,0.3,0.4,1.3,11.8,157,1599.7,2.4,,,,,,,,,,,,,,,,,,,
11/09/2014 17:10,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00070
11/09/2014 13:10,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00068
11/09/2014 13:00,,,,,,,,,,,,,,,,,,,0.1,1.0,0.3,0.4,2.0,12.2,158,1866.2,2.7,
11/09/2014 12:00,,,,,,,,,,0.0,1.8,0.4,0.5,2.8,7.6,142,1200.9,2.9,,,,,,,,,,
11/09/2014 11:00,0.1,1.5,0.3,0.1,2.9,11.9,161,1472.4,2.4,,,,,,,,,,,,,,,,,,,
11/09/2014 09:10,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00071
11/09/2014 05:10,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00068
11/09/2014 05:00,,,,,,,,,,,,,,,,,,,0.1,0.8,0.3,0.4,1.7,12.0,164,1852.0,3.1,
11/09/2014 04:00,,,,,,,,,,0.0,1.6,0.3,0.2,2.0,7.4,141,1176.0,3.2,,,,,,,,,,
11/09/2014 03:00,0.1,1.5,0.2,0.5,1.7,11.3,170,1427.1,2.6,,,,,,,,,,,,,,,,,,,
11/09/2014 01:10,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00075
10/09/2014 21:10,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00066
10/09/2014 21:00,,,,,,,,,,,,,,,,,,,0.1,1.3,0.4,0.5,1.9,11.8,174,1769.7,3.4,
10/09/2014 20:00,,,,,,,,,,0.0,2.2,0.7,0.6,2.6,7.2,139,1141.2,3.4,,,,,,,,,,
10/09/2014 19:00,0.1,2.0,0.4,0.7,2.7,11.0,159,1376.0,2.7,,,,,,,,,,,,,,,,,,,
10/09/2014 17:10,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00072
10/09/2014 13:10,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00070
10/09/2014 13:00,,,,,,,,,,,,,,,,,,,0.1,1.1,0.4,0.1,2.1,11.4,164,1703.2,4.2,
10/09/2014 12:00,,,,,,,,,,0.0,1.2,0.3,0.2,1.8,6.9,141,1058.6,4.0,,,,,,,,,,
10/09/2014 11:00,0.1,2.1,0.4,0.8,2.7,11.1,168,1283.4,3.3,,,,,,,,,,,,,,,,,,,
