Timestamp,A: Hydrogen (ppm),A: Methane (ppm),A: Acetylene (ppm),A: Ethylene (ppm),A: Ethane (ppm),A: Carbon Monoxide (ppm),A: Carbon Dioxide (ppm),A: Oxygen (ppm),A: Water (ppm),B: Hydrogen (ppm),B: Methane (ppm),B: Acetylene (ppm),B: Ethylene (ppm),B: Ethane (ppm),B: Carbon Monoxide (ppm),B: Carbon Dioxide (ppm),B: Oxygen (ppm),B: Water (ppm),C: Hydrogen (ppm),C: Methane (ppm),C: Acetylene (ppm),C: Ethylene (ppm),C: Ethane (ppm),C: Carbon Monoxide (ppm),C: Carbon Dioxide (ppm),C: Oxygen (ppm),C: Water (ppm),Peripherals:Analog: 1-AIN 1 (xxx)
10/09/2014 09:12,0.0,1.5,0.5,0.5,2.6,11.1,158,1315.7,3.4,,,,,,,,,,,,,,,,,,,0.00081
10/09/2014 08:00,0.0,1.5,0.5,0.3,2.3,11.1,166,1288.4,3.5,,,,,,,,,,,,,,,,,,,
10/09/2014 06:20,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00071
10/09/2014 02:20,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00070
10/09/2014 02:00,,,,,,,,,,,,,,,,,,,0.0,1.2,0.4,0.2,2.6,11.7,168,1652.3,4.7,
10/09/2014 01:00,,,,,,,,,,0.0,1.3,0.4,0.6,2.6,6.6,141,991.2,4.8,,,,,,,,,,
10/09/2014 00:00,0.0,1.4,0.2,0.1,3.3,10.9,161,1279.2,3.6,,,,,,,,,,,,,,,,,,,
09/09/2014 22:20,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00075
09/09/2014 18:20,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00071
09/09/2014 18:00,,,,,,,,,,,,,,,,,,,0.2,1.3,0.4,0.7,2.2,11.4,167,1640.8,4.5,
09/09/2014 17:00,,,,,,,,,,0.0,2.0,0.2,0.2,3.2,6.5,134,995.8,4.6,,,,,,,,,,
09/09/2014 16:00,0.0,0.8,0.2,0.2,1.7,10.8,164,1271.1,3.5,,,,,,,,,,,,,,,,,,,
09/09/2014 14:29,0.0,2.0,0.2,0.6,3.0,10.8,157,1308.8,3.6,,,,,,,,,,,,,,,,,,,0.00072
03/08/2014 11:00,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,0.0,,,,,,,,,,,,,,,,,,,
03/08/2014 10:10,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00063
03/08/2014 08:00,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00067
03/08/2014 07:00,,,,,,,,,,,,,,,,,,,86.5,47.7,1.0,18.7,116.2,415.0,2895,615.8,4.4,
03/08/2014 06:00,,,,,,,,,,64.2,51.8,1.5,19.0,119.8,318.9,2416,734.3,4.6,,,,,,,,,,
03/08/2014 05:00,91.2,62.8,1.2,15.9,139.7,211.6,2753,520.0,2.0,,,,,,,,,,,,,,,,,,,
03/08/2014 04:00,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00068
03/08/2014 00:00,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00063
02/08/2014 23:00,,,,,,,,,,,,,,,,,,,86.0,47.3,1.0,18.6,118.7,412.6,2904,590.1,4.7,
02/08/2014 22:00,,,,,,,,,,65.2,52.3,1.5,18.9,117.8,320.0,2424,727.1,4.7,,,,,,,,,,
02/08/2014 21:00,92.7,64.4,1.1,15.5,131.1,212.7,2771,503.5,2.2,,,,,,,,,,,,,,,,,,,
02/08/2014 20:00,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00061
02/08/2014 16:00,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00060
02/08/2014 15:00,,,,,,,,,,,,,,,,,,,88.0,48.8,1.0,18.1,114.4,418.7,2922,581.9,5.2,
02/08/2014 14:00,,,,,,,,,,64.5,51.1,1.5,19.8,123.1,318.7,2422,673.8,5.1,,,,,,,,,,
02/08/2014 13:00,93.1,63.2,1.3,15.7,135.5,213.4,2784,426.0,2.4,,,,,,,,,,,,,,,,,,,
02/08/2014 12:00,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00062
02/08/2014 08:00,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00065
02/08/2014 07:00,,,,,,,,,,,,,,,,,,,86.2,49.6,1.1,19.0,118.2,418.2,2932,532.0,5.3,
02/08/2014 06:00,,,,,,,,,,64.3,53.1,1.4,19.1,116.9,318.9,2423,681.6,4.9,,,,,,,,,,
02/08/2014 05:00,92.2,65.0,1.1,15.0,125.9,212.7,2772,410.9,2.3,,,,,,,,,,,,,,,,,,,
02/08/2014 04:00,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00063
02/08/2014 00:00,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00063
01/08/2014 23:00,,,,,,,,,,,,,,,,,,,86.5,50.5,1.0,19.5,119.2,417.3,2917,507.3,4.6,
01/08/2014 22:00,,,,,,,,,,64.6,52.2,1.4,18.5,116.7,319.9,2421,680.3,4.5,,,,,,,,,,
01/08/2014 21:00,92.6,65.0,1.0,16.2,134.4,213.0,2770,381.6,2.0,,,,,,,,,,,,,,,,,,,
01/08/2014 20:00,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00061
01/08/2014 16:00,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00063
01/08/2014 15:00,,,,,,,,,,,,,,,,,,,85.7,49.1,1.0,17.8,109.7,418.9,2927,479.1,4.7,
01/08/2014 14:00,,,,,,,,,,61.8,52.0,1.4,19.6,118.1,315.3,2419,631.4,4.8,,,,,,,,,,
01/08/2014 13:00,92.2,64.8,0.8,15.4,130.1,213.4,2778,352.7,2.1,,,,,,,,,,,,,,,,,,,
01/08/2014 12:00,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00063
01/08/2014 08:00,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00069
01/08/2014 07:00,,,,,,,,,,,,,,,,,,,85.9,47.3,1.2,18.5,115.4,414.1,2922,450.7,5.5,
01/08/2014 06:00,,,,,,,,,,63.6,51.8,1.4,19.3,119.5,318.6,2427,616.2,5.3,,,,,,,,,,
01/08/2014 05:00,92.9,64.1,1.1,15.4,129.9,213.4,2784,329.3,2.3,,,,,,,,,,,,,,,,,,,
01/08/2014 04:00,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00064
01/08/2014 00:00,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00063
31/07/2014 23:00,,,,,,,,,,,,,,,,,,,87.3,49.6,0.8,18.8,113.9,420.1,2929,438.1,5.4,
31/07/2014 22:00,,,,,,,,,,65.1,53.6,1.5,20.7,128.9,320.6,2424,577.4,5.3,,,,,,,,,,
31/07/2014 21:00,93.3,62.5,1.2,15.3,132.5,213.4,2789,336.1,2.3,,,,,,,,,,,,,,,,,,,
31/07/2014 20:00,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00064
31/07/2014 16:00,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00067
31/07/2014 15:00,,,,,,,,,,,,,,,,,,,87.3,49.7,0.8,18.0,112.1,420.8,2934,486.6,5.2,
31/07/2014 14:00,,,,,,,,,,62.5,52.5,1.4,18.9,114.3,316.1,2419,591.5,5.0,,,,,,,,,,
31/07/2014 13:00,92.4,63.9,1.1,15.5,125.6,212.6,2781,337.5,2.2,,,,,,,,,,,,,,,,,,,
31/07/2014 12:00,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00065
31/07/2014 08:00,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00062
31/07/2014 07:00,,,,,,,,,,,,,,,,,,,86.8,49.3,1.0,19.0,116.9,419.8,2934,460.8,5.3,
31/07/2014 06:00,,,,,,,,,,64.7,52.4,1.3,19.0,111.3,321.0,2423,582.5,5.1,,,,,,,,,,
31/07/2014 05:00,93.3,64.0,1.0,15.2,129.7,214.1,2790,346.9,2.3,,,,,,,,,,,,,,,,,,,
31/07/2014 04:00,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00063
31/07/2014 00:00,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00066
30/07/2014 23:00,,,,,,,,,,,,,,,,,,,86.3,49.1,1.0,18.8,114.9,419.2,2925,452.7,5.1,
30/07/2014 22:00,,,,,,,,,,63.3,52.6,1.6,19.5,117.5,317.8,2422,577.9,4.9,,,,,,,,,,
30/07/2014 21:00,92.2,64.6,1.1,15.1,125.3,211.5,2795,323.0,2.3,,,,,,,,,,,,,,,,,,,
30/07/2014 20:00,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00062
30/07/2014 16:00,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00063
30/07/2014 15:00,,,,,,,,,,,,,,,,,,,87.2,48.2,1.0,18.5,115.2,420.7,2929,449.3,4.9,
30/07/2014 14:00,,,,,,,,,,62.6,52.0,1.5,18.6,113.8,317.2,2419,568.0,4.7,,,,,,,,,,
30/07/2014 13:00,91.7,63.3,1.0,15.4,129.5,210.8,2794,327.5,2.5,,,,,,,,,,,,,,,,,,,
30/07/2014 12:00,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00066
30/07/2014 08:00,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00065
30/07/2014 07:00,,,,,,,,,,,,,,,,,,,87.6,48.2,0.9,18.1,109.0,421.2,2930,434.9,5.1,
30/07/2014 06:00,,,,,,,,,,63.0,51.6,1.5,19.2,118.0,317.6,2424,540.2,4.8,,,,,,,,,,
30/07/2014 05:00,92.0,63.9,1.2,14.8,129.6,211.0,2794,317.9,2.5,,,,,,,,,,,,,,,,,,,
30/07/2014 04:00,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00064
30/07/2014 00:00,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00066
29/07/2014 23:00,,,,,,,,,,,,,,,,,,,86.6,49.2,1.0,18.3,112.5,420.4,2926,391.1,5.2,
29/07/2014 22:00,,,,,,,,,,63.6,53.2,1.6,19.0,116.8,318.7,2425,539.7,4.9,,,,,,,,,,
29/07/2014 21:00,92.0,63.7,1.1,15.0,127.9,211.3,2790,327.7,2.5,,,,,,,,,,,,,,,,,,,
29/07/2014 20:00,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00066
29/07/2014 16:00,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00063
29/07/2014 15:00,,,,,,,,,,,,,,,,,,,86.8,50.0,0.9,17.7,108.9,421.1,2928,381.7,5.1,
29/07/2014 14:00,,,,,,,,,,62.8,52.6,1.4,19.4,116.1,318.3,2424,518.9,4.8,,,,,,,,,,
29/07/2014 13:00,92.0,63.5,1.1,15.1,126.1,210.8,2793,314.5,2.4,,,,,,,,,,,,,,,,,,,
29/07/2014 12:00,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00067
29/07/2014 08:00,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00070
29/07/2014 07:00,,,,,,,,,,,,,,,,,,,87.4,49.3,0.9,17.7,109.6,421.6,2936,411.6,5.1,
29/07/2014 06:00,,,,,,,,,,63.3,52.8,1.5,18.9,115.0,316.9,2414,511.4,4.8,,,,,,,,,,
29/07/2014 05:00,92.5,64.1,1.0,15.6,130.9,211.5,2797,306.0,2.5,,,,,,,,,,,,,,,,,,,
29/07/2014 04:00,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00065
29/07/2014 00:00,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00066
28/07/2014 23:00,,,,,,,,,,,,,,,,,,,86.6,49.4,1.1,18.6,112.1,420.4,2924,368.9,5.1,
28/07/2014 22:00,,,,,,,,,,63.4,53.3,1.3,19.1,115.6,318.3,2422,511.6,4.8,,,,,,,,,,
28/07/2014 21:00,92.3,63.5,1.2,15.3,127.6,211.2,2794,340.5,2.4,,,,,,,,,,,,,,,,,,,
28/07/2014 20:00,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00068
28/07/2014 16:00,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00068
28/07/2014 15:00,,,,,,,,,,,,,,,,,,,86.8,48.9,0.8,17.9,112.3,421.8,2938,403.8,5.0,
28/07/2014 14:00,,,,,,,,,,63.1,52.2,1.4,18.6,111.8,318.1,2419,525.9,4.6,,,,,,,,,,
28/07/2014 13:00,92.0,62.9,1.1,15.1,128.1,210.9,2793,352.3,2.4,,,,,,,,,,,,,,,,,,,
28/07/2014 12:00,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00064
28/07/2014 08:00,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00066
28/07/2014 07:00,,,,,,,,,,,,,,,,,,,86.2,49.6,0.9,18.3,113.2,420.9,2920,406.3,5.0,
28/07/2014 06:00,,,,,,,,,,62.8,52.1,1.4,19.5,119.7,316.9,2407,521.6,4.8,,,,,,,,,,
28/07/2014 05:00,92.6,63.5,1.2,16.0,132.1,212.6,2784,343.4,2.5,,,,,,,,,,,,,,,,,,,
28/07/2014 04:00,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00062
28/07/2014 00:00,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00064
27/07/2014 23:00,,,,,,,,,,,,,,,,,,,85.4,48.0,1.0,18.2,113.7,419.3,2921,364.7,5.0,
27/07/2014 22:00,,,,,,,,,,63.2,51.7,1.3,19.2,120.0,318.6,2425,513.1,4.7,,,,,,,,,,
27/07/2014 21:00,90.5,61.7,1.0,15.4,130.4,208.3,2774,313.3,2.4,,,,,,,,,,,,,,,,,,,
27/07/2014 20:00,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00064
27/07/2014 16:00,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00064
27/07/2014 15:00,,,,,,,,,,,,,,,,,,,85.6,49.2,0.9,17.9,111.1,419.4,2922,413.9,4.9,
27/07/2014 14:00,,,,,,,,,,63.0,52.6,1.4,19.3,116.8,318.0,2419,558.4,4.6,,,,,,,,,,
27/07/2014 13:00,92.2,62.7,1.0,15.3,130.7,211.4,2793,339.2,2.4,,,,,,,,,,,,,,,,,,,
27/07/2014 12:00,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00068
27/07/2014 08:00,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00067
27/07/2014 07:00,,,,,,,,,,,,,,,,,,,86.4,48.2,1.0,18.5,114.5,421.8,2929,381.4,5.1,
27/07/2014 06:00,,,,,,,,,,63.2,53.3,1.5,19.5,117.2,317.9,2420,521.1,4.8,,,,,,,,,,
27/07/2014 05:00,92.0,62.7,1.2,15.7,128.3,211.0,2792,328.3,2.5,,,,,,,,,,,,,,,,,,,
27/07/2014 04:00,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00064
27/07/2014 00:00,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00067
26/07/2014 23:00,,,,,,,,,,,,,,,,,,,86.6,49.9,1.0,18.1,109.7,423.4,2937,371.9,5.3,
26/07/2014 22:00,,,,,,,,,,62.4,51.5,1.5,19.0,115.7,317.0,2413,539.8,5.0,,,,,,,,,,
26/07/2014 21:00,90.5,62.5,1.0,15.7,131.1,208.8,2786,317.5,2.6,,,,,,,,,,,,,,,,,,,
26/07/2014 20:00,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00063
26/07/2014 16:00,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00068
26/07/2014 15:00,,,,,,,,,,,,,,,,,,,86.9,49.6,1.0,17.8,106.6,420.5,2920,361.9,5.2,
26/07/2014 14:00,,,,,,,,,,63.6,52.0,1.4,19.6,120.7,318.6,2423,536.3,4.9,,,,,,,,,,
26/07/2014 13:00,92.1,62.0,1.1,15.7,128.8,209.5,2780,328.7,2.5,,,,,,,,,,,,,,,,,,,
26/07/2014 12:00,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00071
26/07/2014 08:00,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00064
26/07/2014 07:00,,,,,,,,,,,,,,,,,,,86.7,47.5,1.0,18.7,112.6,421.9,2917,386.2,5.2,
26/07/2014 06:00,,,,,,,,,,63.0,53.2,1.5,19.2,117.1,317.9,2410,528.0,4.9,,,,,,,,,,
26/07/2014 05:00,90.6,62.7,1.0,15.5,131.3,208.1,2763,340.1,2.6,,,,,,,,,,,,,,,,,,,
26/07/2014 04:00,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00072
26/07/2014 00:00,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00067
25/07/2014 23:00,,,,,,,,,,,,,,,,,,,85.9,49.6,0.9,17.9,109.8,421.7,2912,384.4,5.0,
25/07/2014 22:00,,,,,,,,,,62.2,50.9,1.5,19.3,116.6,315.5,2404,538.5,4.7,,,,,,,,,,
25/07/2014 21:00,92.3,63.8,1.0,15.7,130.1,210.8,2783,344.4,2.4,,,,,,,,,,,,,,,,,,,
25/07/2014 20:00,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00070
25/07/2014 16:00,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00074
25/07/2014 15:00,,,,,,,,,,,,,,,,,,,85.6,48.5,1.0,18.0,109.3,418.4,2908,384.7,4.8,
25/07/2014 14:00,,,,,,,,,,62.4,51.8,1.5,18.9,116.3,317.0,2410,553.7,4.6,,,,,,,,,,
25/07/2014 13:00,92.0,64.1,1.1,15.5,127.2,209.9,2774,335.4,2.4,,,,,,,,,,,,,,,,,,,
25/07/2014 12:00,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00065
25/07/2014 08:00,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00061
25/07/2014 07:00,,,,,,,,,,,,,,,,,,,86.1,48.1,1.1,18.3,109.9,422.2,2914,384.3,5.1,
25/07/2014 06:00,,,,,,,,,,62.3,51.3,1.3,19.1,117.1,316.2,2402,606.8,4.8,,,,,,,,,,
25/07/2014 05:00,92.1,63.1,1.3,14.7,122.7,210.1,2769,333.5,2.5,,,,,,,,,,,,,,,,,,,
25/07/2014 04:00,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00065
25/07/2014 00:00,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00066
24/07/2014 23:00,,,,,,,,,,,,,,,,,,,83.8,48.3,1.0,18.8,116.5,414.9,2896,409.9,4.9,
24/07/2014 22:00,,,,,,,,,,62.1,51.0,1.4,18.9,118.9,317.7,2412,597.6,4.7,,,,,,,,,,
24/07/2014 21:00,90.5,63.2,0.9,15.1,126.2,208.8,2757,345.1,2.3,,,,,,,,,,,,,,,,,,,
24/07/2014 20:00,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00072
24/07/2014 16:00,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00067
24/07/2014 15:00,,,,,,,,,,,,,,,,,,,86.0,48.9,1.1,18.2,112.9,421.7,2917,381.6,4.8,
24/07/2014 14:00,,,,,,,,,,62.5,50.9,1.5,18.2,111.2,316.7,2407,660.5,4.6,,,,,,,,,,
24/07/2014 13:00,92.2,64.2,1.2,15.0,124.6,209.5,2767,343.3,2.4,,,,,,,,,,,,,,,,,,,
24/07/2014 12:00,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00065
24/07/2014 08:00,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00064
24/07/2014 07:00,,,,,,,,,,,,,,,,,,,85.4,47.6,1.0,18.1,108.5,420.8,2909,390.5,5.0,
24/07/2014 06:00,,,,,,,,,,62.2,52.0,1.4,18.8,110.3,316.2,2404,648.5,4.8,,,,,,,,,,
24/07/2014 05:00,91.9,62.3,1.1,15.2,129.2,209.6,2763,342.0,2.5,,,,,,,,,,,,,,,,,,,
24/07/2014 04:00,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00061
24/07/2014 00:00,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00067
23/07/2014 23:00,,,,,,,,,,,,,,,,,,,85.9,48.2,1.0,18.7,111.5,420.6,2912,421.0,4.9,
23/07/2014 22:00,,,,,,,,,,62.4,53.5,1.7,18.8,117.1,315.7,2406,651.7,4.6,,,,,,,,,,
23/07/2014 21:00,92.5,62.8,1.4,15.2,127.0,209.6,2760,358.5,2.3,,,,,,,,,,,,,,,,,,,
23/07/2014 20:00,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00070
23/07/2014 16:00,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00072
23/07/2014 15:00,,,,,,,,,,,,,,,,,,,86.0,48.3,0.9,17.9,107.5,420.8,2903,396.3,4.8,
23/07/2014 14:00,,,,,,,,,,63.1,51.9,1.5,18.7,112.2,316.7,2407,696.2,4.6,,,,,,,,,,
23/07/2014 13:00,92.7,64.3,1.2,15.1,123.9,209.6,2758,359.3,2.3,,,,,,,,,,,,,,,,,,,
23/07/2014 12:00,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00064
23/07/2014 08:00,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00070
23/07/2014 07:00,,,,,,,,,,,,,,,,,,,85.3,47.6,1.1,18.4,112.6,420.0,2898,436.9,5.1,
23/07/2014 06:00,,,,,,,,,,63.1,51.2,1.4,19.2,116.1,316.4,2406,684.9,4.8,,,,,,,,,,
23/07/2014 05:00,92.6,62.6,1.3,16.1,136.0,209.0,2749,323.4,2.4,,,,,,,,,,,,,,,,,,,
23/07/2014 04:00,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00065
23/07/2014 00:00,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00067
22/07/2014 23:00,,,,,,,,,,,,,,,,,,,85.5,47.1,1.1,18.3,114.3,419.3,2893,431.3,5.0,
22/07/2014 22:00,,,,,,,,,,63.1,53.1,1.6,18.6,111.8,316.4,2402,701.1,4.7,,,,,,,,,,
22/07/2014 21:00,92.5,64.1,1.3,15.0,127.6,208.7,2744,355.7,2.3,,,,,,,,,,,,,,,,,,,
22/07/2014 20:00,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00068
22/07/2014 16:00,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00065
22/07/2014 15:00,,,,,,,,,,,,,,,,,,,85.0,47.9,1.0,18.1,108.8,419.3,2889,433.7,4.8,
22/07/2014 14:00,,,,,,,,,,62.0,51.5,1.4,19.1,119.1,314.4,2391,707.4,4.6,,,,,,,,,,
22/07/2014 13:00,92.1,64.4,1.2,14.5,125.1,209.5,2744,324.8,2.2,,,,,,,,,,,,,,,,,,,
22/07/2014 12:00,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00066
22/07/2014 08:00,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00069
22/07/2014 07:00,,,,,,,,,,,,,,,,,,,85.5,49.1,0.9,18.3,111.2,420.7,2889,483.8,5.0,
22/07/2014 06:00,,,,,,,,,,62.2,51.2,1.3,19.1,118.7,315.2,2380,748.6,4.8,,,,,,,,,,
22/07/2014 05:00,91.9,61.9,1.2,14.8,125.8,208.6,2735,347.5,2.3,,,,,,,,,,,,,,,,,,,
22/07/2014 04:00,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00067
22/07/2014 00:00,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00067
21/07/2014 23:00,,,,,,,,,,,,,,,,,,,84.9,47.8,0.9,17.6,109.3,420.1,2887,460.9,4.9,
21/07/2014 22:00,,,,,,,,,,62.0,52.2,1.5,18.1,110.8,315.1,2387,731.4,4.6,,,,,,,,,,
21/07/2014 21:00,91.5,62.4,1.1,15.2,127.0,207.5,2720,319.5,2.2,,,,,,,,,,,,,,,,,,,
21/07/2014 20:00,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00066
21/07/2014 16:00,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00067
21/07/2014 15:00,,,,,,,,,,,,,,,,,,,85.1,47.2,1.0,18.2,109.7,420.8,2895,445.0,4.9,
21/07/2014 14:00,,,,,,,,,,62.4,51.6,1.3,18.8,115.3,315.8,2398,720.1,4.6,,,,,,,,,,
21/07/2014 13:00,92.1,62.5,1.1,15.9,136.1,209.3,2734,346.6,2.3,,,,,,,,,,,,,,,,,,,
21/07/2014 12:00,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00063
21/07/2014 08:00,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00071
21/07/2014 07:00,,,,,,,,,,,,,,,,,,,85.0,48.9,0.9,19.1,116.2,421.1,2897,470.2,5.1,
21/07/2014 06:00,,,,,,,,,,62.7,51.7,1.6,18.4,113.8,316.8,2395,750.5,4.8,,,,,,,,,,
21/07/2014 05:00,92.1,62.5,1.1,15.4,128.4,209.2,2739,337.0,2.4,,,,,,,,,,,,,,,,,,,
21/07/2014 04:00,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00065
21/07/2014 00:00,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00065
20/07/2014 23:00,,,,,,,,,,,,,,,,,,,84.7,47.5,1.0,18.2,109.7,421.0,2893,475.6,5.1,
20/07/2014 22:00,,,,,,,,,,62.0,52.4,1.5,18.3,113.0,315.2,2391,721.0,4.8,,,,,,,,,,
20/07/2014 21:00,92.3,64.3,1.2,14.7,127.0,209.4,2737,346.8,2.3,,,,,,,,,,,,,,,,,,,
20/07/2014 20:00,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00069
20/07/2014 16:00,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00069
20/07/2014 15:00,,,,,,,,,,,,,,,,,,,84.6,48.1,1.0,17.5,107.1,419.2,2885,450.2,5.0,
20/07/2014 14:00,,,,,,,,,,61.9,51.7,1.4,18.6,112.9,315.3,2397,741.9,4.8,,,,,,,,,,
20/07/2014 13:00,92.5,62.9,1.2,15.3,128.7,209.8,2738,338.4,2.3,,,,,,,,,,,,,,,,,,,
20/07/2014 12:00,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00068
20/07/2014 08:00,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00066
20/07/2014 07:00,,,,,,,,,,,,,,,,,,,85.1,47.3,1.0,17.4,106.6,421.0,2888,467.1,5.0,
20/07/2014 06:00,,,,,,,,,,62.1,51.8,1.4,18.9,117.3,315.1,2391,745.6,4.8,,,,,,,,,,
20/07/2014 05:00,92.7,62.9,1.1,15.4,130.5,209.6,2732,318.0,2.4,,,,,,,,,,,,,,,,,,,
20/07/2014 04:00,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00063
20/07/2014 00:00,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00067
19/07/2014 23:00,,,,,,,,,,,,,,,,,,,85.5,47.3,1.1,18.3,113.0,420.7,2892,476.3,5.0,
19/07/2014 22:00,,,,,,,,,,63.3,52.0,1.6,19.5,117.7,316.8,2394,756.1,4.7,,,,,,,,,,
19/07/2014 21:00,93.8,63.4,1.2,15.4,130.8,210.4,2736,346.1,2.3,,,,,,,,,,,,,,,,,,,
19/07/2014 20:00,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00065
19/07/2014 16:00,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00066
19/07/2014 15:00,,,,,,,,,,,,,,,,,,,85.7,47.5,0.8,18.9,114.4,421.5,2890,469.4,4.9,
19/07/2014 14:00,,,,,,,,,,62.6,51.4,1.4,18.6,114.4,315.4,2387,738.3,4.7,,,,,,,,,,
19/07/2014 13:00,93.0,62.3,1.2,14.8,126.6,208.9,2722,340.5,2.3,,,,,,,,,,,,,,,,,,,
19/07/2014 12:00,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00061
19/07/2014 08:00,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00070
19/07/2014 07:00,,,,,,,,,,,,,,,,,,,85.0,48.3,1.1,18.1,107.0,420.0,2879,474.6,4.9,
19/07/2014 06:00,,,,,,,,,,62.7,51.4,1.5,18.8,120.3,316.1,2388,725.4,4.6,,,,,,,,,,
19/07/2014 05:00,91.3,62.0,1.2,14.4,125.7,205.8,2698,357.7,2.3,,,,,,,,,,,,,,,,,,,
19/07/2014 04:00,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00061
19/07/2014 00:00,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00060
18/07/2014 23:00,,,,,,,,,,,,,,,,,,,84.3,47.2,1.0,18.6,116.2,419.8,2874,495.3,4.9,
18/07/2014 22:00,,,,,,,,,,61.9,51.3,1.4,18.7,118.3,314.6,2383,767.7,4.6,,,,,,,,,,
18/07/2014 21:00,91.3,60.9,1.1,15.3,129.4,206.2,2700,321.0,2.2,,,,,,,,,,,,,,,,,,,
18/07/2014 20:00,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00057
18/07/2014 16:00,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00066
18/07/2014 15:00,,,,,,,,,,,,,,,,,,,83.4,45.9,1.0,17.9,110.9,413.8,2864,489.2,4.8,
18/07/2014 14:00,,,,,,,,,,62.6,51.5,1.4,18.9,114.0,315.8,2386,750.1,4.5,,,,,,,,,,
18/07/2014 13:00,92.8,63.2,1.2,15.2,130.9,209.0,2712,378.4,2.1,,,,,,,,,,,,,,,,,,,
18/07/2014 12:00,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00068
18/07/2014 08:00,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00063
18/07/2014 07:00,,,,,,,,,,,,,,,,,,,84.6,48.3,0.8,17.9,107.9,419.9,2872,495.3,5.1,
18/07/2014 06:00,,,,,,,,,,62.8,51.9,1.3,18.8,117.7,315.8,2381,752.1,4.7,,,,,,,,,,
18/07/2014 05:00,91.4,60.8,1.0,14.5,126.4,205.5,2688,345.5,2.2,,,,,,,,,,,,,,,,,,,
18/07/2014 04:00,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00062
18/07/2014 00:00,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00065
17/07/2014 23:00,,,,,,,,,,,,,,,,,,,83.5,47.5,0.7,18.0,110.6,418.3,2858,497.4,5.0,
17/07/2014 22:00,,,,,,,,,,61.7,52.6,1.6,18.5,115.4,314.7,2368,781.3,4.6,,,,,,,,,,
17/07/2014 21:00,92.5,64.0,1.1,14.6,126.1,210.1,2705,326.7,2.2,,,,,,,,,,,,,,,,,,,
17/07/2014 20:00,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00065
17/07/2014 16:00,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00062
17/07/2014 15:00,,,,,,,,,,,,,,,,,,,83.3,47.9,0.8,17.9,107.3,418.2,2862,522.4,4.8,
17/07/2014 14:00,,,,,,,,,,62.0,50.8,1.5,18.9,116.5,315.0,2379,751.5,4.4,,,,,,,,,,
17/07/2014 13:00,93.0,63.5,1.3,14.6,122.1,208.8,2702,338.4,2.1,,,,,,,,,,,,,,,,,,,
17/07/2014 12:00,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00068
17/07/2014 08:00,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00061
17/07/2014 07:00,,,,,,,,,,,,,,,,,,,83.7,47.6,0.9,17.4,108.6,418.7,2862,503.2,5.0,
17/07/2014 06:00,,,,,,,,,,62.8,52.8,1.4,18.4,110.6,315.9,2377,773.3,4.6,,,,,,,,,,
17/07/2014 05:00,92.4,62.8,1.2,14.9,130.2,208.5,2695,315.7,2.2,,,,,,,,,,,,,,,,,,,
17/07/2014 04:00,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00064
17/07/2014 00:00,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00063
16/07/2014 23:00,,,,,,,,,,,,,,,,,,,84.1,48.2,0.9,17.7,106.7,420.5,2864,491.1,4.8,
16/07/2014 22:00,,,,,,,,,,61.8,52.0,1.4,18.2,112.0,314.8,2375,761.7,4.4,,,,,,,,,,
16/07/2014 21:00,92.9,62.7,1.2,15.2,128.1,208.8,2697,326.7,2.1,,,,,,,,,,,,,,,,,,,
16/07/2014 20:00,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00069
16/07/2014 16:00,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00061
16/07/2014 15:00,,,,,,,,,,,,,,,,,,,84.7,47.4,0.9,17.9,106.2,420.9,2866,496.8,4.7,
16/07/2014 14:00,,,,,,,,,,62.5,50.9,1.5,18.9,116.4,314.1,2374,764.3,4.3,,,,,,,,,,
16/07/2014 13:00,94.3,63.3,1.2,14.8,125.8,210.1,2705,354.0,2.1,,,,,,,,,,,,,,,,,,,
16/07/2014 12:00,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00067
16/07/2014 08:00,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00063
16/07/2014 07:00,,,,,,,,,,,,,,,,,,,85.0,48.4,0.8,17.9,105.7,421.3,2865,510.2,4.8,
16/07/2014 06:00,,,,,,,,,,62.8,51.7,1.4,18.0,109.9,315.6,2376,771.4,4.5,,,,,,,,,,
16/07/2014 05:00,93.3,63.6,1.2,14.5,122.1,209.6,2696,307.8,2.2,,,,,,,,,,,,,,,,,,,
16/07/2014 04:00,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00064
16/07/2014 00:00,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00063
15/07/2014 23:00,,,,,,,,,,,,,,,,,,,83.5,47.0,0.9,17.7,106.7,419.1,2855,507.6,4.8,
15/07/2014 22:00,,,,,,,,,,61.7,53.0,1.6,19.0,115.2,314.4,2366,764.2,4.4,,,,,,,,,,
15/07/2014 21:00,92.2,63.7,1.0,14.9,129.4,207.7,2689,328.4,2.1,,,,,,,,,,,,,,,,,,,
15/07/2014 20:00,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00065
15/07/2014 16:00,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00067
15/07/2014 15:00,,,,,,,,,,,,,,,,,,,83.0,46.3,0.9,17.9,109.8,419.1,2857,530.1,4.7,
15/07/2014 14:00,,,,,,,,,,61.5,51.5,1.4,18.1,112.0,314.6,2371,750.4,4.4,,,,,,,,,,
15/07/2014 13:00,92.8,64.3,1.1,14.8,126.4,209.3,2689,339.5,2.1,,,,,,,,,,,,,,,,,,,
15/07/2014 12:00,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00068
15/07/2014 08:00,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00064
15/07/2014 07:00,,,,,,,,,,,,,,,,,,,83.4,48.1,0.7,17.3,106.1,419.9,2853,530.4,4.7,
15/07/2014 06:00,,,,,,,,,,62.3,52.5,1.3,18.8,115.4,315.9,2370,783.4,4.4,,,,,,,,,,
15/07/2014 05:00,93.2,63.2,0.9,15.0,129.5,209.9,2689,333.2,2.1,,,,,,,,,,,,,,,,,,,
15/07/2014 04:00,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00066
15/07/2014 00:00,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00063
14/07/2014 23:00,,,,,,,,,,,,,,,,,,,81.7,46.3,0.9,18.2,111.8,412.1,2832,532.9,4.6,
14/07/2014 22:00,,,,,,,,,,61.8,52.3,1.5,18.5,115.5,315.3,2376,796.6,4.3,,,,,,,,,,
14/07/2014 21:00,92.8,62.8,1.2,14.4,122.2,209.6,2688,339.1,2.0,,,,,,,,,,,,,,,,,,,
14/07/2014 20:00,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00062
14/07/2014 16:00,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00069
14/07/2014 15:00,,,,,,,,,,,,,,,,,,,84.2,47.0,1.0,18.1,111.4,420.1,2861,508.5,4.6,
14/07/2014 14:00,,,,,,,,,,62.8,52.2,1.6,18.6,113.4,315.5,2370,774.5,4.3,,,,,,,,,,
14/07/2014 13:00,92.6,64.0,1.1,14.6,124.2,208.1,2691,335.4,2.0,,,,,,,,,,,,,,,,,,,
14/07/2014 12:00,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00062
14/07/2014 08:00,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00063
14/07/2014 07:00,,,,,,,,,,,,,,,,,,,82.7,46.9,0.8,17.6,110.0,419.8,2852,542.6,4.8,
14/07/2014 06:00,,,,,,,,,,61.6,50.7,1.6,19.5,120.7,314.9,2364,789.8,4.4,,,,,,,,,,
14/07/2014 05:00,92.7,63.2,1.2,14.4,126.1,209.5,2683,337.7,2.1,,,,,,,,,,,,,,,,,,,
14/07/2014 04:00,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00067
14/07/2014 00:00,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00064
13/07/2014 23:00,,,,,,,,,,,,,,,,,,,82.8,47.2,1.0,17.4,107.0,419.8,2855,509.5,4.8,
13/07/2014 22:00,,,,,,,,,,61.3,52.9,1.4,18.4,113.9,313.7,2367,758.8,4.4,,,,,,,,,,
13/07/2014 21:00,91.5,63.7,1.0,15.1,126.2,207.8,2689,332.3,2.0,,,,,,,,,,,,,,,,,,,
13/07/2014 20:00,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00065
13/07/2014 16:00,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00069
13/07/2014 15:00,,,,,,,,,,,,,,,,,,,82.0,47.3,0.9,18.1,109.6,419.4,2858,495.5,4.8,
13/07/2014 14:00,,,,,,,,,,60.9,52.7,1.3,19.2,118.2,315.0,2370,758.4,4.4,,,,,,,,,,
13/07/2014 13:00,91.6,62.3,1.2,14.9,129.5,208.1,2690,344.6,2.1,,,,,,,,,,,,,,,,,,,
13/07/2014 12:00,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00061
13/07/2014 08:00,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00061
13/07/2014 07:00,,,,,,,,,,,,,,,,,,,83.1,47.9,0.9,18.0,111.1,420.4,2855,546.6,4.9,
13/07/2014 06:00,,,,,,,,,,62.6,52.8,1.4,19.0,116.1,316.9,2375,759.4,4.5,,,,,,,,,,
13/07/2014 05:00,92.2,62.0,1.2,14.9,126.5,208.3,2690,352.4,2.1,,,,,,,,,,,,,,,,,,,
13/07/2014 04:00,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00066
13/07/2014 00:00,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00065
12/07/2014 23:00,,,,,,,,,,,,,,,,,,,83.7,46.2,0.9,18.1,111.0,421.1,2863,499.5,4.8,
12/07/2014 22:00,,,,,,,,,,62.5,51.6,1.5,18.2,110.0,315.4,2376,742.1,4.4,,,,,,,,,,
12/07/2014 21:00,91.6,62.2,1.1,14.9,128.9,206.6,2689,371.1,2.1,,,,,,,,,,,,,,,,,,,
12/07/2014 20:00,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00067
12/07/2014 16:00,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00065
12/07/2014 15:00,,,,,,,,,,,,,,,,,,,84.1,46.9,0.8,17.7,105.8,421.5,2865,505.5,4.8,
12/07/2014 14:00,,,,,,,,,,63.1,52.7,1.5,18.5,117.2,315.5,2372,776.7,4.4,,,,,,,,,,
12/07/2014 13:00,93.0,62.7,1.1,14.8,125.9,207.9,2693,343.4,2.1,,,,,,,,,,,,,,,,,,,
12/07/2014 12:00,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00066
12/07/2014 08:00,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00065
12/07/2014 07:00,,,,,,,,,,,,,,,,,,,83.6,47.2,1.2,17.8,107.3,420.5,2850,516.7,4.9,
12/07/2014 06:00,,,,,,,,,,62.0,52.2,1.5,18.7,117.1,314.6,2368,778.9,4.4,,,,,,,,,,
12/07/2014 05:00,92.7,63.5,1.3,14.6,129.0,207.4,2677,344.4,2.1,,,,,,,,,,,,,,,,,,,
12/07/2014 04:00,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00070
12/07/2014 00:00,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00065
11/07/2014 23:00,,,,,,,,,,,,,,,,,,,83.6,46.2,0.9,18.0,112.3,420.0,2848,516.9,4.7,
11/07/2014 22:00,,,,,,,,,,62.6,52.2,1.6,19.6,116.0,315.4,2371,787.4,4.3,,,,,,,,,,
11/07/2014 21:00,93.3,62.0,1.2,14.9,129.2,208.3,2678,367.5,2.0,,,,,,,,,,,,,,,,,,,
11/07/2014 20:00,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00062
11/07/2014 16:00,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00068
11/07/2014 15:00,,,,,,,,,,,,,,,,,,,83.0,48.2,0.8,17.2,104.2,419.3,2841,513.1,4.5,
11/07/2014 14:00,,,,,,,,,,62.3,52.9,1.5,18.8,116.8,315.0,2370,821.6,4.1,,,,,,,,,,
11/07/2014 13:00,92.7,63.2,1.1,14.5,124.4,207.5,2674,361.3,2.0,,,,,,,,,,,,,,,,,,,
11/07/2014 12:00,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00067
11/07/2014 08:00,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00061
11/07/2014 07:00,,,,,,,,,,,,,,,,,,,82.3,45.9,0.8,18.6,113.3,417.5,2832,548.8,4.6,
11/07/2014 06:00,,,,,,,,,,62.1,51.3,1.3,18.1,111.7,314.6,2363,828.0,4.3,,,,,,,,,,
11/07/2014 05:00,92.7,61.7,1.1,14.9,128.7,208.0,2663,377.3,2.0,,,,,,,,,,,,,,,,,,,
11/07/2014 04:00,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00066
11/07/2014 00:00,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00068
10/07/2014 23:00,,,,,,,,,,,,,,,,,,,82.8,46.2,0.9,17.6,106.8,418.6,2838,567.1,4.5,
10/07/2014 22:00,,,,,,,,,,61.7,51.2,1.5,18.5,117.2,313.6,2358,833.8,4.1,,,,,,,,,,
10/07/2014 21:00,92.6,62.4,1.2,15.5,135.4,206.6,2676,374.2,2.0,,,,,,,,,,,,,,,,,,,
10/07/2014 20:00,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00064
10/07/2014 16:00,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00067
10/07/2014 15:00,,,,,,,,,,,,,,,,,,,82.5,47.8,0.8,17.3,102.7,418.3,2830,548.0,4.4,
10/07/2014 14:00,,,,,,,,,,61.5,52.5,1.4,18.0,111.1,313.1,2357,826.3,4.1,,,,,,,,,,
10/07/2014 13:00,93.1,63.2,1.0,14.9,123.1,209.0,2677,358.9,2.0,,,,,,,,,,,,,,,,,,,
10/07/2014 12:00,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00065
10/07/2014 08:00,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00064
10/07/2014 07:00,,,,,,,,,,,,,,,,,,,83.7,47.0,0.9,17.3,106.8,421.2,2831,599.6,4.6,
10/07/2014 06:00,,,,,,,,,,61.5,52.9,1.3,18.9,112.8,313.3,2354,852.2,4.3,,,,,,,,,,
10/07/2014 05:00,92.9,62.3,1.0,14.6,125.7,208.7,2672,362.9,2.0,,,,,,,,,,,,,,,,,,,
10/07/2014 04:00,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00065
10/07/2014 00:00,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00068
09/07/2014 23:00,,,,,,,,,,,,,,,,,,,82.6,47.2,0.9,17.8,111.1,418.6,2837,554.1,4.6,
09/07/2014 22:00,,,,,,,,,,62.1,52.8,1.6,18.9,117.8,314.1,2362,872.7,4.3,,,,,,,,,,
09/07/2014 21:00,92.9,63.0,1.1,14.6,128.3,207.6,2677,402.6,2.0,,,,,,,,,,,,,,,,,,,
09/07/2014 20:00,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00064
09/07/2014 16:00,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00069
09/07/2014 15:00,,,,,,,,,,,,,,,,,,,82.6,47.4,0.8,17.5,105.0,418.4,2835,584.3,4.5,
09/07/2014 14:00,,,,,,,,,,61.7,51.8,1.3,18.5,115.2,313.3,2360,811.8,4.3,,,,,,,,,,
09/07/2014 13:00,92.7,62.6,1.0,14.9,125.7,207.0,2682,367.9,2.0,,,,,,,,,,,,,,,,,,,
09/07/2014 12:00,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00062
09/07/2014 08:00,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00065
09/07/2014 07:00,,,,,,,,,,,,,,,,,,,82.9,47.7,0.7,18.4,109.9,420.5,2837,564.7,4.9,
09/07/2014 06:00,,,,,,,,,,63.2,51.9,1.4,19.2,119.1,315.5,2357,816.5,4.8,,,,,,,,,,
09/07/2014 05:00,93.4,62.3,1.0,14.7,125.3,208.2,2677,341.0,2.2,,,,,,,,,,,,,,,,,,,
09/07/2014 04:00,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00063
09/07/2014 00:00,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00068
08/07/2014 23:00,,,,,,,,,,,,,,,,,,,83.0,48.2,0.8,17.8,108.7,420.4,2835,594.8,4.9,
08/07/2014 22:00,,,,,,,,,,61.9,51.2,1.5,18.9,118.2,313.8,2362,835.9,4.6,,,,,,,,,,
08/07/2014 21:00,92.7,63.3,1.0,15.0,125.9,207.1,2674,336.8,2.1,,,,,,,,,,,,,,,,,,,
08/07/2014 20:00,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00068
08/07/2014 16:00,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00066
08/07/2014 15:00,,,,,,,,,,,,,,,,,,,82.4,47.4,0.9,17.5,106.2,419.5,2834,622.9,4.8,
08/07/2014 14:00,,,,,,,,,,61.7,52.4,1.5,18.5,115.5,314.2,2362,860.5,4.6,,,,,,,,,,
08/07/2014 13:00,92.1,63.5,1.1,14.4,120.1,207.1,2672,364.5,2.1,,,,,,,,,,,,,,,,,,,
08/07/2014 12:00,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00064
08/07/2014 08:00,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00060
08/07/2014 07:00,,,,,,,,,,,,,,,,,,,80.6,46.6,0.8,17.5,106.5,415.7,2823,623.0,4.9,
08/07/2014 06:00,,,,,,,,,,62.8,51.9,1.5,19.3,119.0,316.4,2356,870.7,4.6,,,,,,,,,,
08/07/2014 05:00,93.0,62.1,1.0,14.7,126.2,208.9,2670,360.4,2.2,,,,,,,,,,,,,,,,,,,
08/07/2014 04:00,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00062
08/07/2014 00:00,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00061
07/07/2014 23:00,,,,,,,,,,,,,,,,,,,82.2,47.6,0.8,18.3,110.4,419.0,2829,618.5,4.8,
07/07/2014 22:00,,,,,,,,,,62.1,51.2,1.5,19.0,117.9,314.3,2354,865.1,4.5,,,,,,,,,,
07/07/2014 21:00,91.9,63.2,1.1,14.8,124.1,205.9,2674,395.1,2.1,,,,,,,,,,,,,,,,,,,
07/07/2014 20:00,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00064
07/07/2014 16:00,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00060
07/07/2014 15:00,,,,,,,,,,,,,,,,,,,80.8,46.1,1.0,17.7,111.9,417.3,2817,636.2,4.7,
07/07/2014 14:00,,,,,,,,,,61.1,52.3,1.4,18.7,116.6,313.9,2358,807.0,4.5,,,,,,,,,,
07/07/2014 13:00,90.3,61.5,0.8,14.8,128.4,203.6,2654,354.2,2.1,,,,,,,,,,,,,,,,,,,
07/07/2014 12:00,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00061
07/07/2014 08:00,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00061
07/07/2014 07:00,,,,,,,,,,,,,,,,,,,81.7,47.2,0.8,18.6,113.6,419.0,2825,627.7,4.9,
07/07/2014 06:00,,,,,,,,,,61.9,51.4,1.5,19.2,117.9,314.3,2358,864.0,4.7,,,,,,,,,,
07/07/2014 05:00,92.6,62.7,1.2,14.4,124.9,207.6,2668,379.6,2.2,,,,,,,,,,,,,,,,,,,
07/07/2014 04:00,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00070
07/07/2014 00:00,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00063
06/07/2014 23:00,,,,,,,,,,,,,,,,,,,81.4,47.2,0.9,17.5,107.1,418.8,2818,638.0,4.9,
06/07/2014 22:00,,,,,,,,,,61.1,52.6,1.3,18.7,114.9,314.1,2360,860.3,4.6,,,,,,,,,,
06/07/2014 21:00,91.4,63.0,1.1,14.4,124.7,206.3,2669,377.5,2.1,,,,,,,,,,,,,,,,,,,
06/07/2014 20:00,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00067
06/07/2014 16:00,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00063
06/07/2014 15:00,,,,,,,,,,,,,,,,,,,81.0,47.9,0.9,17.6,107.4,420.6,2824,673.3,4.8,
06/07/2014 14:00,,,,,,,,,,60.6,52.4,1.4,18.2,115.4,313.3,2351,873.0,4.5,,,,,,,,,,
06/07/2014 13:00,91.2,62.9,1.0,14.3,125.6,207.0,2667,370.6,2.1,,,,,,,,,,,,,,,,,,,
06/07/2014 12:00,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00063
06/07/2014 08:00,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00063
06/07/2014 07:00,,,,,,,,,,,,,,,,,,,81.6,47.3,0.7,17.4,107.9,420.1,2822,693.2,4.9,
06/07/2014 06:00,,,,,,,,,,61.3,51.4,1.6,19.1,122.4,314.1,2354,869.2,4.7,,,,,,,,,,
06/07/2014 05:00,92.7,63.7,0.9,14.5,125.2,208.2,2658,383.5,2.2,,,,,,,,,,,,,,,,,,,
06/07/2014 04:00,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00068
06/07/2014 00:00,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00064
05/07/2014 23:00,,,,,,,,,,,,,,,,,,,80.3,47.3,0.8,17.2,106.5,413.2,2802,700.6,4.8,
05/07/2014 22:00,,,,,,,,,,61.4,52.2,1.4,18.0,109.3,314.2,2353,853.0,4.6,,,,,,,,,,
05/07/2014 21:00,92.8,63.9,0.9,14.7,125.1,208.3,2661,364.2,2.2,,,,,,,,,,,,,,,,,,,
05/07/2014 20:00,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00068
05/07/2014 16:00,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00066
05/07/2014 15:00,,,,,,,,,,,,,,,,,,,80.0,46.3,0.9,17.8,109.7,418.9,2808,682.8,4.9,
05/07/2014 14:00,,,,,,,,,,60.1,51.9,1.3,18.8,114.9,313.7,2350,850.7,4.5,,,,,,,,,,
05/07/2014 13:00,89.6,61.2,0.9,14.0,125.0,204.5,2638,376.9,2.2,,,,,,,,,,,,,,,,,,,
05/07/2014 12:00,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00067
05/07/2014 08:00,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00070
05/07/2014 07:00,,,,,,,,,,,,,,,,,,,80.8,47.8,0.8,17.8,108.4,419.8,2812,722.9,5.0,
05/07/2014 06:00,,,,,,,,,,61.8,51.7,1.6,18.7,118.5,316.2,2350,862.1,4.7,,,,,,,,,,
05/07/2014 05:00,91.9,64.2,0.9,14.9,127.0,208.6,2655,422.4,2.3,,,,,,,,,,,,,,,,,,,
05/07/2014 04:00,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00062
05/07/2014 00:00,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00065
04/07/2014 23:00,,,,,,,,,,,,,,,,,,,80.2,46.2,0.8,17.3,107.9,419.1,2798,738.7,4.8,
04/07/2014 22:00,,,,,,,,,,60.8,51.6,1.5,19.0,119.9,315.0,2351,847.9,4.5,,,,,,,,,,
04/07/2014 21:00,91.7,62.5,0.8,14.9,130.1,207.6,2638,379.0,2.1,,,,,,,,,,,,,,,,,,,
04/07/2014 20:00,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00063
04/07/2014 16:00,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00062
04/07/2014 15:00,,,,,,,,,,,,,,,,,,,82.1,47.0,0.9,17.5,107.3,420.3,2808,697.2,4.5,
04/07/2014 14:00,,,,,,,,,,61.9,52.2,1.6,18.3,113.5,314.3,2350,867.7,4.4,,,,,,,,,,
04/07/2014 13:00,92.1,61.7,0.8,14.0,123.3,205.3,2629,397.4,2.0,,,,,,,,,,,,,,,,,,,
04/07/2014 12:00,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00069
04/07/2014 08:00,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00064
04/07/2014 07:00,,,,,,,,,,,,,,,,,,,81.9,46.2,0.8,17.6,106.8,419.7,2804,732.9,4.6,
04/07/2014 06:00,,,,,,,,,,62.1,51.7,1.5,19.1,120.1,314.8,2352,850.4,4.4,,,,,,,,,,
04/07/2014 05:00,91.9,61.2,1.1,14.4,125.5,205.7,2637,390.4,2.0,,,,,,,,,,,,,,,,,,,
04/07/2014 04:00,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00068
04/07/2014 00:00,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00069
03/07/2014 23:00,,,,,,,,,,,,,,,,,,,81.8,46.3,0.8,17.5,109.0,418.9,2796,727.4,4.6,
03/07/2014 22:00,,,,,,,,,,61.1,51.9,1.6,18.4,111.0,311.7,2339,841.1,4.4,,,,,,,,,,
03/07/2014 21:00,93.0,64.2,1.1,14.5,123.6,206.3,2640,389.5,2.0,,,,,,,,,,,,,,,,,,,
03/07/2014 20:00,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00067
03/07/2014 16:00,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00069
03/07/2014 15:00,,,,,,,,,,,,,,,,,,,80.7,46.9,0.7,17.6,107.8,417.6,2784,766.7,4.6,
03/07/2014 14:00,,,,,,,,,,61.3,51.6,1.1,18.4,115.5,314.0,2345,801.9,4.4,,,,,,,,,,
03/07/2014 13:00,90.8,62.8,0.8,14.3,127.8,203.8,2610,377.5,2.0,,,,,,,,,,,,,,,,,,,
03/07/2014 12:00,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00061
03/07/2014 08:00,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00065
03/07/2014 07:00,,,,,,,,,,,,,,,,,,,79.3,44.7,0.8,17.1,105.0,410.9,2764,747.4,4.7,
03/07/2014 06:00,,,,,,,,,,60.5,51.7,1.4,18.7,117.1,308.5,2321,825.0,4.4,,,,,,,,,,
03/07/2014 05:00,92.8,64.3,0.8,14.8,127.2,206.7,2619,399.2,2.0,,,,,,,,,,,,,,,,,,,
03/07/2014 04:00,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00063
03/07/2014 00:00,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00065
02/07/2014 23:00,,,,,,,,,,,,,,,,,,,80.7,46.2,1.0,17.3,107.2,416.7,2779,772.1,4.4,
02/07/2014 22:00,,,,,,,,,,62.2,51.7,1.5,19.1,118.4,314.7,2343,851.8,4.2,,,,,,,,,,
02/07/2014 21:00,93.7,61.5,0.9,14.0,125.7,206.9,2621,414.1,2.0,,,,,,,,,,,,,,,,,,,
02/07/2014 20:00,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00064
02/07/2014 16:00,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00064
02/07/2014 15:00,,,,,,,,,,,,,,,,,,,81.2,46.9,0.7,17.0,104.6,416.8,2778,779.3,4.4,
02/07/2014 14:00,,,,,,,,,,62.3,53.6,1.5,17.9,109.2,314.5,2340,817.4,4.2,,,,,,,,,,
02/07/2014 13:00,92.6,62.5,0.8,14.5,127.2,205.5,2612,419.2,2.0,,,,,,,,,,,,,,,,,,,
02/07/2014 12:00,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00061
02/07/2014 08:00,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00067
02/07/2014 07:00,,,,,,,,,,,,,,,,,,,80.5,47.5,0.9,17.1,102.6,416.1,2769,807.6,4.5,
02/07/2014 06:00,,,,,,,,,,61.2,52.2,1.4,18.3,116.4,312.5,2331,834.3,4.2,,,,,,,,,,
02/07/2014 05:00,93.0,61.9,0.8,14.3,124.9,206.0,2607,431.5,2.0,,,,,,,,,,,,,,,,,,,
02/07/2014 04:00,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00063
02/07/2014 00:00,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00064
01/07/2014 23:00,,,,,,,,,,,,,,,,,,,80.6,46.6,1.0,16.9,102.1,415.7,2762,819.7,4.4,
01/07/2014 22:00,,,,,,,,,,61.3,51.6,1.4,18.6,115.7,312.4,2333,845.6,4.1,,,,,,,,,,
01/07/2014 21:00,92.2,64.6,1.0,14.0,123.6,204.1,2596,382.7,2.0,,,,,,,,,,,,,,,,,,,
01/07/2014 20:00,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00062
01/07/2014 16:00,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00065
01/07/2014 15:00,,,,,,,,,,,,,,,,,,,79.6,46.6,0.8,16.7,102.3,415.2,2755,809.2,4.2,
01/07/2014 14:00,,,,,,,,,,60.9,51.0,1.4,18.4,112.5,311.7,2326,848.8,4.1,,,,,,,,,,
01/07/2014 13:00,92.7,62.8,1.0,13.6,119.2,205.5,2601,430.0,2.0,,,,,,,,,,,,,,,,,,,
01/07/2014 12:00,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00067
01/07/2014 08:00,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00067
01/07/2014 07:00,,,,,,,,,,,,,,,,,,,80.7,47.6,1.0,17.3,104.0,415.6,2755,823.1,4.5,
01/07/2014 06:00,,,,,,,,,,61.1,51.9,1.5,18.4,113.2,311.7,2318,874.1,4.3,,,,,,,,,,
01/07/2014 05:00,92.6,61.9,1.1,14.1,123.8,205.7,2592,422.0,2.0,,,,,,,,,,,,,,,,,,,
01/07/2014 04:00,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00066
01/07/2014 00:00,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00060
30/06/2014 23:00,,,,,,,,,,,,,,,,,,,80.1,47.3,0.7,17.3,104.6,415.0,2744,843.1,4.2,
30/06/2014 22:00,,,,,,,,,,61.5,52.5,1.5,17.9,112.7,312.9,2315,876.6,4.1,,,,,,,,,,
30/06/2014 21:00,90.4,62.5,1.1,13.8,122.5,202.2,2576,433.4,2.0,,,,,,,,,,,,,,,,,,,
30/06/2014 20:00,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00063
30/06/2014 16:00,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00061
30/06/2014 15:00,,,,,,,,,,,,,,,,,,,79.2,45.5,0.7,16.7,105.4,414.8,2734,870.3,3.9,
30/06/2014 14:00,,,,,,,,,,60.2,51.7,1.4,18.3,114.3,312.1,2310,890.7,3.9,,,,,,,,,,
30/06/2014 13:00,91.5,62.8,0.7,13.7,122.6,204.9,2580,414.7,2.0,,,,,,,,,,,,,,,,,,,
30/06/2014 12:00,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00065
30/06/2014 08:00,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00067
30/06/2014 07:00,,,,,,,,,,,,,,,,,,,79.7,47.9,0.7,17.5,107.1,414.2,2727,882.8,4.0,
30/06/2014 06:00,,,,,,,,,,61.0,51.2,1.5,18.6,115.0,310.1,2297,859.4,4.0,,,,,,,,,,
30/06/2014 05:00,91.3,62.8,0.8,14.1,126.0,204.1,2565,427.0,2.0,,,,,,,,,,,,,,,,,,,
30/06/2014 04:00,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00060
30/06/2014 00:00,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00068
29/06/2014 23:00,,,,,,,,,,,,,,,,,,,79.7,47.5,0.7,18.0,109.1,414.6,2727,889.6,3.6,
29/06/2014 22:00,,,,,,,,,,60.8,52.3,1.4,18.9,119.7,311.4,2304,888.1,3.5,,,,,,,,,,
29/06/2014 21:00,90.6,63.8,0.9,13.5,121.9,203.7,2563,438.6,2.0,,,,,,,,,,,,,,,,,,,
29/06/2014 20:00,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00065
29/06/2014 16:00,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00069
29/06/2014 15:00,,,,,,,,,,,,,,,,,,,78.9,47.3,0.8,17.1,104.3,415.6,2721,886.3,3.3,
29/06/2014 14:00,,,,,,,,,,61.3,51.7,1.4,18.5,116.2,314.2,2307,893.4,3.3,,,,,,,,,,
29/06/2014 13:00,91.5,63.2,0.7,14.2,127.3,205.1,2565,449.7,2.0,,,,,,,,,,,,,,,,,,,
29/06/2014 12:00,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00063
29/06/2014 08:00,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00060
29/06/2014 07:00,,,,,,,,,,,,,,,,,,,80.6,46.1,0.8,16.6,102.0,415.0,2711,866.0,3.2,
29/06/2014 06:00,,,,,,,,,,61.7,50.1,1.5,17.9,109.3,311.4,2295,929.8,3.3,,,,,,,,,,
29/06/2014 05:00,92.6,62.3,1.0,13.4,122.3,205.7,2566,433.0,2.0,,,,,,,,,,,,,,,,,,,
29/06/2014 04:00,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00065
29/06/2014 00:00,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00067
28/06/2014 23:00,,,,,,,,,,,,,,,,,,,80.9,45.7,1.0,17.3,105.9,414.0,2709,876.7,3.0,
28/06/2014 22:00,,,,,,,,,,62.7,51.9,1.4,18.0,113.7,315.6,2314,910.2,3.1,,,,,,,,,,
28/06/2014 21:00,92.8,63.8,0.9,13.8,124.7,205.4,2567,448.0,2.0,,,,,,,,,,,,,,,,,,,
28/06/2014 20:00,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00063
28/06/2014 16:00,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00063
28/06/2014 15:00,,,,,,,,,,,,,,,,,,,80.1,47.1,0.8,17.6,105.1,416.3,2718,864.9,3.0,
28/06/2014 14:00,,,,,,,,,,60.4,51.9,1.3,18.1,111.3,310.2,2301,888.9,3.1,,,,,,,,,,
28/06/2014 13:00,90.9,62.8,0.8,13.6,125.6,204.2,2566,431.5,2.0,,,,,,,,,,,,,,,,,,,
28/06/2014 12:00,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00065
28/06/2014 08:00,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00065
28/06/2014 07:00,,,,,,,,,,,,,,,,,,,81.4,48.9,0.9,16.7,105.1,427.6,2777,863.6,3.1,
28/06/2014 06:00,,,,,,,,,,60.2,51.6,1.4,18.3,116.1,308.7,2292,873.0,3.2,,,,,,,,,,
28/06/2014 05:00,90.9,62.7,0.7,14.3,127.5,204.5,2576,405.1,2.0,,,,,,,,,,,,,,,,,,,
28/06/2014 04:00,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00065
28/06/2014 00:00,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00063
27/06/2014 23:00,,,,,,,,,,,,,,,,,,,79.6,46.7,1.0,16.6,102.5,413.9,2721,860.4,3.1,
27/06/2014 22:00,,,,,,,,,,60.5,51.6,1.3,18.4,114.7,311.7,2307,857.5,3.2,,,,,,,,,,
27/06/2014 21:00,91.0,63.1,0.8,14.2,127.3,204.4,2584,405.7,2.0,,,,,,,,,,,,,,,,,,,
27/06/2014 20:00,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00064
27/06/2014 16:00,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00067
27/06/2014 15:00,,,,,,,,,,,,,,,,,,,78.7,45.4,0.8,17.9,111.7,414.7,2739,819.2,3.0,
27/06/2014 14:00,,,,,,,,,,60.0,51.9,1.3,18.2,114.1,310.3,2301,847.0,3.1,,,,,,,,,,
27/06/2014 13:00,91.0,63.1,0.8,13.5,122.0,205.7,2594,426.8,2.0,,,,,,,,,,,,,,,,,,,
27/06/2014 12:00,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00064
27/06/2014 08:00,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00065
27/06/2014 07:00,,,,,,,,,,,,,,,,,,,77.2,45.4,0.6,17.4,109.4,407.6,2706,812.7,3.2,
27/06/2014 06:00,,,,,,,,,,61.1,51.5,1.2,17.9,113.5,314.7,2320,867.9,3.4,,,,,,,,,,
27/06/2014 05:00,89.8,60.9,0.8,13.6,124.0,204.0,2595,377.1,2.0,,,,,,,,,,,,,,,,,,,
27/06/2014 04:00,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00065
27/06/2014 00:00,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00061
26/06/2014 23:00,,,,,,,,,,,,,,,,,,,77.4,46.0,0.8,17.7,107.0,412.4,2743,810.3,3.4,
26/06/2014 22:00,,,,,,,,,,61.5,52.2,1.5,18.5,113.2,314.5,2332,867.6,3.5,,,,,,,,,,
26/06/2014 21:00,91.3,63.0,0.8,14.1,124.9,205.4,2617,405.2,2.0,,,,,,,,,,,,,,,,,,,
26/06/2014 20:00,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00062
26/06/2014 16:00,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00065
26/06/2014 15:00,,,,,,,,,,,,,,,,,,,78.5,45.9,0.8,17.0,102.9,413.4,2758,805.9,3.6,
26/06/2014 14:00,,,,,,,,,,61.6,51.8,1.4,18.7,115.9,312.5,2330,829.6,3.8,,,,,,,,,,
26/06/2014 13:00,92.1,62.0,0.9,14.8,130.0,205.1,2622,387.7,2.0,,,,,,,,,,,,,,,,,,,
26/06/2014 12:00,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00057
26/06/2014 08:00,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00061
26/06/2014 07:00,,,,,,,,,,,,,,,,,,,78.8,47.8,0.6,17.0,101.5,415.9,2764,754.4,4.3,
26/06/2014 06:00,,,,,,,,,,60.9,51.1,1.5,18.7,118.6,313.6,2335,881.1,4.4,,,,,,,,,,
26/06/2014 05:00,92.1,63.6,0.9,14.4,126.6,206.2,2636,363.5,2.0,,,,,,,,,,,,,,,,,,,
26/06/2014 04:00,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00061
26/06/2014 00:00,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00072
25/06/2014 23:00,,,,,,,,,,,,,,,,,,,79.8,46.8,0.8,17.5,109.8,417.5,2774,765.7,4.3,
25/06/2014 22:00,,,,,,,,,,62.4,52.0,1.5,18.7,115.8,314.4,2334,847.4,4.3,,,,,,,,,,
25/06/2014 21:00,92.3,62.3,1.2,14.4,125.3,204.9,2630,375.0,2.0,,,,,,,,,,,,,,,,,,,
25/06/2014 20:00,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00061
25/06/2014 16:00,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00067
25/06/2014 15:00,,,,,,,,,,,,,,,,,,,78.1,44.5,0.9,16.9,101.3,409.9,2748,744.8,4.1,
25/06/2014 14:00,,,,,,,,,,61.4,52.2,1.6,18.2,113.4,312.9,2333,828.4,4.2,,,,,,,,,,
25/06/2014 13:00,92.9,62.7,1.1,14.1,127.4,206.1,2630,329.1,2.0,,,,,,,,,,,,,,,,,,,
25/06/2014 12:00,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00064
25/06/2014 08:00,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00061
25/06/2014 07:00,,,,,,,,,,,,,,,,,,,79.5,46.0,1.0,17.5,109.8,416.7,2766,764.1,4.1,
25/06/2014 06:00,,,,,,,,,,61.0,52.1,1.4,18.7,113.2,312.4,2329,821.3,4.2,,,,,,,,,,
25/06/2014 05:00,92.2,62.6,0.9,14.3,122.5,205.0,2623,356.3,2.0,,,,,,,,,,,,,,,,,,,
25/06/2014 04:00,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00065
25/06/2014 00:00,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00064
24/06/2014 23:00,,,,,,,,,,,,,,,,,,,79.7,46.1,0.8,17.0,104.7,416.4,2761,749.4,4.0,
24/06/2014 22:00,,,,,,,,,,61.6,51.7,1.3,18.5,112.4,313.0,2334,837.2,4.0,,,,,,,,,,
24/06/2014 21:00,92.3,62.4,1.1,13.9,121.9,204.5,2619,362.0,2.0,,,,,,,,,,,,,,,,,,,
24/06/2014 20:00,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00058
24/06/2014 16:00,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00065
24/06/2014 15:00,,,,,,,,,,,,,,,,,,,80.1,46.3,0.9,17.1,103.4,416.9,2765,769.0,3.8,
24/06/2014 14:00,,,,,,,,,,61.0,51.8,1.5,18.4,113.9,311.5,2333,823.1,4.0,,,,,,,,,,
24/06/2014 13:00,93.1,62.1,1.1,14.0,118.9,205.6,2624,353.3,2.0,,,,,,,,,,,,,,,,,,,
24/06/2014 12:00,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00067
24/06/2014 08:00,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00057
24/06/2014 07:00,,,,,,,,,,,,,,,,,,,79.9,47.5,0.9,17.3,104.5,416.3,2761,745.9,3.9,
24/06/2014 06:00,,,,,,,,,,61.4,50.7,1.5,18.3,113.4,312.5,2330,854.0,4.1,,,,,,,,,,
24/06/2014 05:00,92.0,62.7,0.8,14.6,128.2,204.9,2617,352.3,2.0,,,,,,,,,,,,,,,,,,,
24/06/2014 04:00,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00065
24/06/2014 00:00,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00063
23/06/2014 23:00,,,,,,,,,,,,,,,,,,,78.6,44.4,1.0,17.0,104.3,410.5,2736,757.8,3.9,
23/06/2014 22:00,,,,,,,,,,60.9,50.5,1.5,18.2,113.3,311.3,2331,859.5,4.0,,,,,,,,,,
23/06/2014 21:00,93.1,62.4,0.9,14.1,122.9,205.5,2628,365.5,2.0,,,,,,,,,,,,,,,,,,,
23/06/2014 20:00,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00062
23/06/2014 16:00,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00065
23/06/2014 15:00,,,,,,,,,,,,,,,,,,,78.3,46.7,0.8,17.7,107.6,411.4,2749,770.5,3.8,
23/06/2014 14:00,,,,,,,,,,60.5,51.7,1.3,18.0,112.7,308.3,2322,874.5,3.9,,,,,,,,,,
23/06/2014 13:00,92.4,61.9,1.1,13.7,124.0,204.6,2623,368.2,2.0,,,,,,,,,,,,,,,,,,,
23/06/2014 12:00,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00062
23/06/2014 08:00,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00065
23/06/2014 07:00,,,,,,,,,,,,,,,,,,,79.7,45.8,1.0,16.7,104.1,415.7,2760,787.7,3.9,
23/06/2014 06:00,,,,,,,,,,61.0,52.3,1.4,18.4,112.4,311.2,2332,864.1,4.1,,,,,,,,,,
23/06/2014 05:00,92.2,61.2,0.8,14.1,124.8,204.3,2622,347.3,2.0,,,,,,,,,,,,,,,,,,,
23/06/2014 04:00,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00064
23/06/2014 00:00,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00063
22/06/2014 23:00,,,,,,,,,,,,,,,,,,,79.1,46.3,0.8,17.4,107.5,414.8,2754,752.0,3.9,
22/06/2014 22:00,,,,,,,,,,61.6,49.8,1.7,18.4,111.6,311.8,2323,872.0,4.1,,,,,,,,,,
22/06/2014 21:00,91.1,61.2,0.9,14.5,127.6,202.0,2617,353.4,2.0,,,,,,,,,,,,,,,,,,,
22/06/2014 20:00,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00064
22/06/2014 16:00,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00063
22/06/2014 15:00,,,,,,,,,,,,,,,,,,,79.2,46.5,0.9,16.8,103.0,414.9,2753,728.6,3.8,
22/06/2014 14:00,,,,,,,,,,59.9,50.1,1.6,17.7,113.3,309.4,2322,878.0,4.0,,,,,,,,,,
22/06/2014 13:00,91.8,62.0,0.9,13.4,121.1,203.8,2623,349.4,2.0,,,,,,,,,,,,,,,,,,,
22/06/2014 12:00,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00062
22/06/2014 08:00,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00063
22/06/2014 07:00,,,,,,,,,,,,,,,,,,,77.4,45.8,0.8,17.0,102.2,411.4,2745,750.4,4.0,
22/06/2014 06:00,,,,,,,,,,60.3,50.7,1.5,18.5,112.4,310.4,2321,873.9,4.2,,,,,,,,,,
22/06/2014 05:00,92.3,61.3,1.0,14.0,125.0,205.0,2618,346.8,2.0,,,,,,,,,,,,,,,,,,,
22/06/2014 04:00,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00061
22/06/2014 00:00,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00064
21/06/2014 23:00,,,,,,,,,,,,,,,,,,,80.0,46.4,1.1,17.4,106.3,416.8,2753,737.8,4.0,
21/06/2014 22:00,,,,,,,,,,61.9,52.0,1.5,19.2,117.2,312.5,2324,875.4,4.1,,,,,,,,,,
21/06/2014 21:00,92.5,62.1,0.9,13.9,120.3,204.2,2621,361.2,2.0,,,,,,,,,,,,,,,,,,,
21/06/2014 20:00,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00064
21/06/2014 16:00,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00068
21/06/2014 15:00,,,,,,,,,,,,,,,,,,,77.9,45.4,0.9,17.2,105.3,413.1,2743,745.0,3.7,
21/06/2014 14:00,,,,,,,,,,61.0,52.6,1.6,17.3,107.0,311.4,2325,850.1,3.9,,,,,,,,,,
21/06/2014 13:00,92.4,62.3,0.9,13.7,118.9,204.9,2621,391.2,2.0,,,,,,,,,,,,,,,,,,,
21/06/2014 12:00,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00064
21/06/2014 08:00,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00062
21/06/2014 07:00,,,,,,,,,,,,,,,,,,,78.9,46.7,1.0,17.3,102.7,414.3,2746,754.3,3.6,
21/06/2014 06:00,,,,,,,,,,60.2,51.7,1.6,17.9,112.2,310.4,2318,884.3,3.8,,,,,,,,,,
21/06/2014 05:00,92.1,61.3,0.9,13.8,123.5,204.6,2617,372.2,2.0,,,,,,,,,,,,,,,,,,,
21/06/2014 04:00,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00062
21/06/2014 00:00,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00064
20/06/2014 23:00,,,,,,,,,,,,,,,,,,,80.3,45.4,0.8,17.9,109.0,417.9,2746,765.0,3.6,
20/06/2014 22:00,,,,,,,,,,62.1,52.4,1.5,18.2,113.1,313.1,2327,893.6,3.8,,,,,,,,,,
20/06/2014 21:00,92.3,62.7,0.8,14.3,125.1,204.7,2619,386.5,2.0,,,,,,,,,,,,,,,,,,,
20/06/2014 20:00,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00067
20/06/2014 16:00,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00065
20/06/2014 15:00,,,,,,,,,,,,,,,,,,,78.7,46.3,1.0,16.3,100.3,415.1,2751,720.3,3.4,
20/06/2014 14:00,,,,,,,,,,60.6,51.6,1.3,17.9,111.6,310.8,2320,863.3,3.6,,,,,,,,,,
20/06/2014 13:00,91.6,62.1,1.1,13.5,121.3,204.2,2621,365.6,2.0,,,,,,,,,,,,,,,,,,,
20/06/2014 12:00,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00065
20/06/2014 08:00,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00059
