Timestamp,A: Hydrogen (ppm),A: Methane (ppm),A: Acetylene (ppm),A: Ethylene (ppm),A: Ethane (ppm),A: Carbon Monoxide (ppm),A: Carbon Dioxide (ppm),A: Oxygen (ppm),A: Water (ppm),B: Hydrogen (ppm),B: Methane (ppm),B: Acetylene (ppm),B: Ethylene (ppm),B: Ethane (ppm),B: Carbon Monoxide (ppm),B: Carbon Dioxide (ppm),B: Oxygen (ppm),B: Water (ppm),C: Hydrogen (ppm),C: Methane (ppm),C: Acetylene (ppm),C: Ethylene (ppm),C: Ethane (ppm),C: Carbon Monoxide (ppm),C: Carbon Dioxide (ppm),C: Oxygen (ppm),C: Water (ppm),Peripherals:Analog: 1-AIN 1 (xxx)
20/06/2014 07:00,,,,,,,,,,,,,,,,,,,78.1,45.9,0.6,17.0,103.2,411.5,2730,746.0,3.6,
20/06/2014 06:00,,,,,,,,,,60.2,51.3,1.5,18.4,113.7,310.2,2315,914.4,3.8,,,,,,,,,,
20/06/2014 05:00,90.0,61.2,0.7,13.8,124.1,202.6,2615,362.2,2.0,,,,,,,,,,,,,,,,,,,
20/06/2014 04:00,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00066
20/06/2014 00:00,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00062
19/06/2014 23:00,,,,,,,,,,,,,,,,,,,79.4,45.8,0.6,17.3,103.1,414.7,2752,752.3,3.6,
19/06/2014 22:00,,,,,,,,,,60.2,50.4,1.3,18.5,115.6,307.6,2317,874.0,3.8,,,,,,,,,,
19/06/2014 21:00,91.7,61.5,0.9,14.5,126.1,203.6,2632,352.0,2.0,,,,,,,,,,,,,,,,,,,
19/06/2014 20:00,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00064
19/06/2014 16:00,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00062
19/06/2014 15:00,,,,,,,,,,,,,,,,,,,78.4,45.9,0.9,17.2,104.4,415.4,2762,731.5,3.5,
19/06/2014 14:00,,,,,,,,,,60.1,52.4,1.5,18.4,115.4,310.3,2327,874.9,3.8,,,,,,,,,,
19/06/2014 13:00,91.2,62.6,0.9,14.2,123.1,203.8,2633,341.3,2.0,,,,,,,,,,,,,,,,,,,
19/06/2014 12:00,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00063
19/06/2014 08:00,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00062
19/06/2014 07:00,,,,,,,,,,,,,,,,,,,78.4,46.8,0.9,17.2,103.8,415.3,2765,748.2,3.7,
19/06/2014 06:00,,,,,,,,,,59.5,51.8,1.6,18.1,114.7,308.5,2324,909.8,4.0,,,,,,,,,,
19/06/2014 05:00,91.6,63.5,0.7,13.9,120.4,204.6,2643,358.7,2.0,,,,,,,,,,,,,,,,,,,
19/06/2014 04:00,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00065
19/06/2014 00:00,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00067
18/06/2014 23:00,,,,,,,,,,,,,,,,,,,78.9,46.6,0.9,17.5,105.1,416.2,2769,755.4,4.0,
18/06/2014 22:00,,,,,,,,,,61.0,51.4,1.5,17.7,109.5,311.4,2339,869.7,4.3,,,,,,,,,,
18/06/2014 21:00,90.9,61.8,0.9,14.2,122.4,203.1,2645,355.4,2.0,,,,,,,,,,,,,,,,,,,
18/06/2014 20:00,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00065
18/06/2014 16:00,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00068
18/06/2014 15:00,,,,,,,,,,,,,,,,,,,79.0,46.2,0.9,17.1,102.3,416.1,2776,724.6,3.8,
18/06/2014 14:00,,,,,,,,,,60.9,52.0,1.5,18.0,108.7,311.5,2335,888.7,4.1,,,,,,,,,,
18/06/2014 13:00,91.6,61.9,1.0,14.3,124.3,202.8,2651,340.8,2.0,,,,,,,,,,,,,,,,,,,
18/06/2014 12:00,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00067
18/06/2014 08:00,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00066
18/06/2014 07:00,,,,,,,,,,,,,,,,,,,79.3,46.0,0.9,17.3,104.4,416.6,2766,698.8,3.8,
18/06/2014 06:00,,,,,,,,,,59.2,50.0,1.5,18.6,114.4,304.7,2304,907.7,4.1,,,,,,,,,,
18/06/2014 05:00,90.6,61.3,1.0,14.4,122.5,201.7,2640,330.6,2.0,,,,,,,,,,,,,,,,,,,
18/06/2014 04:00,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00067
18/06/2014 00:00,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00064
17/06/2014 23:00,,,,,,,,,,,,,,,,,,,78.0,46.2,0.8,17.4,105.2,413.2,2765,766.8,3.9,
17/06/2014 22:00,,,,,,,,,,60.5,51.9,1.5,19.0,114.8,309.3,2330,920.7,4.1,,,,,,,,,,
17/06/2014 21:00,90.4,63.0,0.9,14.1,121.4,200.8,2643,362.0,2.0,,,,,,,,,,,,,,,,,,,
17/06/2014 20:00,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00066
17/06/2014 16:00,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00063
17/06/2014 15:00,,,,,,,,,,,,,,,,,,,78.5,45.2,0.8,17.2,103.6,414.3,2763,764.2,3.7,
17/06/2014 14:00,,,,,,,,,,59.5,50.9,1.4,18.4,115.1,307.7,2327,881.3,3.9,,,,,,,,,,
17/06/2014 13:00,91.5,62.7,0.8,13.2,120.7,202.7,2645,320.5,2.0,,,,,,,,,,,,,,,,,,,
17/06/2014 12:00,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00065
17/06/2014 08:00,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00062
17/06/2014 07:00,,,,,,,,,,,,,,,,,,,79.2,44.3,0.9,17.1,105.9,416.3,2770,776.3,3.8,
17/06/2014 06:00,,,,,,,,,,61.1,51.0,1.6,18.3,114.5,310.7,2331,957.2,4.1,,,,,,,,,,
17/06/2014 05:00,91.7,61.5,1.0,14.2,121.5,202.7,2646,339.1,2.0,,,,,,,,,,,,,,,,,,,
17/06/2014 04:00,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00067
17/06/2014 00:00,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00069
16/06/2014 23:00,,,,,,,,,,,,,,,,,,,79.0,46.0,1.0,16.9,103.6,415.3,2773,759.1,3.8,
16/06/2014 22:00,,,,,,,,,,60.1,50.9,1.5,18.6,115.7,307.1,2325,913.9,4.0,,,,,,,,,,
16/06/2014 21:00,91.7,61.5,1.0,14.3,125.9,202.4,2654,350.6,2.0,,,,,,,,,,,,,,,,,,,
16/06/2014 20:00,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00069
16/06/2014 16:00,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00064
16/06/2014 15:00,,,,,,,,,,,,,,,,,,,78.3,46.4,0.7,17.7,102.0,416.0,2769,744.5,3.8,
16/06/2014 14:00,,,,,,,,,,59.8,51.6,1.4,18.4,113.4,309.8,2331,953.6,4.1,,,,,,,,,,
16/06/2014 13:00,89.9,61.2,0.9,13.6,117.5,201.9,2646,328.7,2.0,,,,,,,,,,,,,,,,,,,
16/06/2014 12:00,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00067
16/06/2014 08:00,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00063
16/06/2014 07:00,,,,,,,,,,,,,,,,,,,77.0,45.5,0.7,17.3,102.6,410.4,2754,793.9,4.1,
16/06/2014 06:00,,,,,,,,,,59.3,50.0,1.3,18.5,114.6,306.2,2322,971.5,4.3,,,,,,,,,,
16/06/2014 05:00,91.8,61.0,0.9,14.1,123.7,203.5,2649,332.1,2.0,,,,,,,,,,,,,,,,,,,
16/06/2014 04:00,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00063
16/06/2014 00:00,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00064
15/06/2014 23:00,,,,,,,,,,,,,,,,,,,78.7,45.2,0.9,17.1,104.0,416.2,2775,782.1,4.1,
15/06/2014 22:00,,,,,,,,,,60.3,51.4,1.4,18.9,116.1,309.1,2333,970.5,4.3,,,,,,,,,,
15/06/2014 21:00,91.8,62.0,0.8,14.2,123.7,203.2,2658,323.2,2.0,,,,,,,,,,,,,,,,,,,
15/06/2014 20:00,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00063
15/06/2014 16:00,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00067
15/06/2014 15:00,,,,,,,,,,,,,,,,,,,77.4,43.6,0.8,17.3,104.9,409.1,2759,768.3,4.1,
15/06/2014 14:00,,,,,,,,,,59.9,49.8,1.4,17.5,108.9,308.2,2328,990.5,4.4,,,,,,,,,,
15/06/2014 13:00,92.4,61.7,0.9,14.3,123.0,204.0,2665,337.8,2.0,,,,,,,,,,,,,,,,,,,
15/06/2014 12:00,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00063
15/06/2014 08:00,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00067
15/06/2014 07:00,,,,,,,,,,,,,,,,,,,78.2,45.2,0.9,17.5,106.7,415.2,2771,799.2,4.4,
15/06/2014 06:00,,,,,,,,,,59.9,50.2,1.6,18.2,113.8,305.8,2316,1016.9,4.6,,,,,,,,,,
15/06/2014 05:00,91.7,62.0,0.8,14.1,126.0,203.5,2659,343.8,2.0,,,,,,,,,,,,,,,,,,,
15/06/2014 04:00,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00065
15/06/2014 00:00,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00070
14/06/2014 23:00,,,,,,,,,,,,,,,,,,,78.5,46.4,1.0,17.1,103.3,415.9,2773,772.8,4.4,
14/06/2014 22:00,,,,,,,,,,60.1,51.7,1.6,18.6,114.9,308.0,2327,1040.8,4.6,,,,,,,,,,
14/06/2014 21:00,91.6,61.3,0.9,14.1,123.6,201.9,2653,353.9,2.0,,,,,,,,,,,,,,,,,,,
14/06/2014 20:00,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00065
14/06/2014 16:00,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00064
14/06/2014 15:00,,,,,,,,,,,,,,,,,,,78.6,45.2,1.0,17.4,107.6,415.7,2775,790.6,4.3,
14/06/2014 14:00,,,,,,,,,,60.1,51.0,1.4,18.1,113.3,308.5,2325,1028.5,4.5,,,,,,,,,,
14/06/2014 13:00,90.8,60.5,0.9,15.2,128.8,200.4,2641,338.0,2.0,,,,,,,,,,,,,,,,,,,
14/06/2014 12:00,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00065
14/06/2014 08:00,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00067
14/06/2014 07:00,,,,,,,,,,,,,,,,,,,78.3,44.9,0.8,17.9,107.0,414.8,2769,825.9,4.5,
14/06/2014 06:00,,,,,,,,,,59.6,50.1,1.4,18.6,113.9,304.5,2312,1069.7,4.7,,,,,,,,,,
14/06/2014 05:00,91.8,61.9,0.9,14.3,121.3,203.0,2654,331.4,2.0,,,,,,,,,,,,,,,,,,,
14/06/2014 04:00,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00063
14/06/2014 00:00,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00064
13/06/2014 23:00,,,,,,,,,,,,,,,,,,,77.1,45.4,0.8,17.3,105.3,411.5,2758,827.9,4.4,
13/06/2014 22:00,,,,,,,,,,60.4,50.5,1.3,18.2,109.6,307.5,2321,1063.6,4.6,,,,,,,,,,
13/06/2014 21:00,93.1,62.0,0.9,14.4,125.2,204.0,2651,343.7,2.0,,,,,,,,,,,,,,,,,,,
13/06/2014 20:00,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00062
13/06/2014 16:00,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00062
13/06/2014 15:00,,,,,,,,,,,,,,,,,,,78.8,46.0,0.8,17.3,105.9,415.1,2770,842.9,4.3,
13/06/2014 14:00,,,,,,,,,,60.9,50.7,1.7,18.2,112.8,308.3,2324,1077.2,4.5,,,,,,,,,,
13/06/2014 13:00,91.7,60.8,0.8,14.5,123.5,201.9,2647,318.8,2.0,,,,,,,,,,,,,,,,,,,
13/06/2014 12:00,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00062
13/06/2014 08:00,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00063
13/06/2014 07:00,,,,,,,,,,,,,,,,,,,78.1,44.6,0.8,17.3,102.8,414.0,2756,848.4,4.4,
13/06/2014 06:00,,,,,,,,,,60.7,49.7,1.5,18.9,116.9,308.6,2318,1049.9,4.6,,,,,,,,,,
13/06/2014 05:00,92.4,61.1,1.0,14.0,120.4,203.3,2637,339.5,2.0,,,,,,,,,,,,,,,,,,,
13/06/2014 04:00,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00067
13/06/2014 00:00,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00064
12/06/2014 23:00,,,,,,,,,,,,,,,,,,,78.1,44.6,0.8,17.3,107.0,413.4,2753,883.8,4.4,
12/06/2014 22:00,,,,,,,,,,60.6,50.7,1.5,17.9,112.4,307.6,2317,1101.4,4.6,,,,,,,,,,
12/06/2014 21:00,92.4,61.9,0.8,14.2,125.5,202.8,2640,335.2,2.0,,,,,,,,,,,,,,,,,,,
12/06/2014 20:00,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00062
12/06/2014 16:00,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00064
12/06/2014 15:00,,,,,,,,,,,,,,,,,,,77.7,44.8,0.8,17.2,105.6,413.0,2751,865.1,4.3,
12/06/2014 14:00,,,,,,,,,,59.8,51.8,1.6,17.9,107.4,307.5,2312,1087.5,4.4,,,,,,,,,,
12/06/2014 13:00,91.8,61.3,0.8,14.3,125.5,202.3,2639,330.0,2.0,,,,,,,,,,,,,,,,,,,
12/06/2014 12:00,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00064
12/06/2014 08:00,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00063
12/06/2014 07:00,,,,,,,,,,,,,,,,,,,77.0,44.9,0.8,17.3,101.5,411.8,2751,893.4,4.4,
12/06/2014 06:00,,,,,,,,,,60.4,50.8,1.6,18.0,112.1,307.8,2312,1085.7,4.6,,,,,,,,,,
12/06/2014 05:00,90.9,60.2,0.9,13.7,120.1,201.2,2631,341.1,2.0,,,,,,,,,,,,,,,,,,,
12/06/2014 04:00,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00061
12/06/2014 00:00,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00067
11/06/2014 23:00,,,,,,,,,,,,,,,,,,,77.9,46.0,0.7,16.8,101.2,413.2,2753,904.6,4.3,
11/06/2014 22:00,,,,,,,,,,59.9,51.3,1.5,17.5,109.7,307.0,2311,1042.8,4.4,,,,,,,,,,
11/06/2014 21:00,92.3,60.8,0.9,14.1,125.9,203.3,2635,351.4,2.0,,,,,,,,,,,,,,,,,,,
11/06/2014 20:00,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00059
11/06/2014 16:00,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00061
11/06/2014 15:00,,,,,,,,,,,,,,,,,,,77.0,45.7,1.0,17.3,106.3,412.5,2744,922.7,4.2,
11/06/2014 14:00,,,,,,,,,,59.4,51.3,1.6,18.1,113.4,307.2,2309,1087.6,4.3,,,,,,,,,,
11/06/2014 13:00,92.0,61.6,1.0,13.7,120.7,203.6,2636,352.5,2.0,,,,,,,,,,,,,,,,,,,
11/06/2014 12:00,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00067
11/06/2014 08:00,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00064
11/06/2014 07:00,,,,,,,,,,,,,,,,,,,76.5,44.9,0.5,16.8,99.6,410.6,2741,939.4,4.3,
11/06/2014 06:00,,,,,,,,,,60.9,52.5,1.5,18.1,109.9,308.6,2311,1112.5,4.4,,,,,,,,,,
11/06/2014 05:00,90.6,61.3,0.9,14.1,123.0,201.3,2627,357.1,2.0,,,,,,,,,,,,,,,,,,,
11/06/2014 04:00,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00066
11/06/2014 00:00,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00064
10/06/2014 23:00,,,,,,,,,,,,,,,,,,,77.6,43.5,0.9,17.2,106.8,413.4,2751,914.6,4.3,
10/06/2014 22:00,,,,,,,,,,59.8,51.2,1.4,18.3,116.8,307.1,2310,1124.1,4.3,,,,,,,,,,
10/06/2014 21:00,92.8,61.5,0.8,14.5,130.3,204.1,2635,337.4,2.0,,,,,,,,,,,,,,,,,,,
10/06/2014 20:00,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00066
10/06/2014 16:00,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00066
10/06/2014 15:00,,,,,,,,,,,,,,,,,,,77.9,45.2,0.9,17.0,101.5,416.0,2760,920.7,4.2,
10/06/2014 14:00,,,,,,,,,,60.6,51.6,1.6,17.3,104.7,310.6,2315,1105.3,4.3,,,,,,,,,,
10/06/2014 13:00,91.2,61.7,1.0,14.4,126.5,202.5,2631,327.4,2.0,,,,,,,,,,,,,,,,,,,
10/06/2014 12:00,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00069
10/06/2014 08:00,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00067
10/06/2014 07:00,,,,,,,,,,,,,,,,,,,77.4,45.0,0.9,17.0,103.1,414.1,2747,921.5,4.3,
10/06/2014 06:00,,,,,,,,,,60.7,50.4,1.5,18.4,110.8,310.2,2312,1140.1,4.4,,,,,,,,,,
10/06/2014 05:00,93.0,61.4,0.9,14.4,125.5,204.5,2635,328.0,2.0,,,,,,,,,,,,,,,,,,,
10/06/2014 04:00,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00060
10/06/2014 00:00,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00065
09/06/2014 23:00,,,,,,,,,,,,,,,,,,,77.9,45.1,1.0,17.0,100.7,415.4,2752,963.9,4.3,
09/06/2014 22:00,,,,,,,,,,60.3,50.3,1.4,18.4,117.4,307.6,2304,1102.9,4.3,,,,,,,,,,
09/06/2014 21:00,92.9,63.3,1.0,14.2,123.1,204.1,2640,353.6,2.0,,,,,,,,,,,,,,,,,,,
09/06/2014 20:00,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00065
09/06/2014 16:00,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00071
09/06/2014 15:00,,,,,,,,,,,,,,,,,,,77.7,45.7,0.6,17.0,104.2,412.9,2745,949.7,4.2,
09/06/2014 14:00,,,,,,,,,,60.6,51.3,1.5,18.4,114.6,307.6,2310,1104.2,4.3,,,,,,,,,,
09/06/2014 13:00,93.5,62.1,1.1,13.2,120.3,203.8,2642,350.0,2.0,,,,,,,,,,,,,,,,,,,
09/06/2014 12:00,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00067
09/06/2014 08:00,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00060
09/06/2014 07:00,,,,,,,,,,,,,,,,,,,76.6,44.6,1.1,16.8,102.6,413.2,2741,997.6,4.3,
09/06/2014 06:00,,,,,,,,,,60.1,52.1,1.3,18.4,113.9,308.4,2306,1130.7,4.4,,,,,,,,,,
09/06/2014 05:00,92.3,61.5,0.9,14.0,120.8,202.5,2627,338.2,2.0,,,,,,,,,,,,,,,,,,,
09/06/2014 04:00,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00062
09/06/2014 00:00,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00062
08/06/2014 23:00,,,,,,,,,,,,,,,,,,,77.5,45.6,0.8,17.6,108.0,414.6,2744,974.7,4.2,
08/06/2014 22:00,,,,,,,,,,60.6,51.4,1.4,18.5,112.2,308.8,2308,1179.7,4.2,,,,,,,,,,
08/06/2014 21:00,91.9,62.4,0.9,13.8,122.5,202.5,2636,382.9,2.0,,,,,,,,,,,,,,,,,,,
08/06/2014 20:00,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00061
08/06/2014 16:00,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00064
08/06/2014 15:00,,,,,,,,,,,,,,,,,,,77.6,46.6,1.2,17.1,104.8,414.4,2747,992.6,4.1,
08/06/2014 14:00,,,,,,,,,,61.0,50.3,1.3,18.4,115.5,307.9,2304,1135.7,4.1,,,,,,,,,,
08/06/2014 13:00,92.2,62.0,0.9,14.0,118.1,202.6,2634,367.6,2.0,,,,,,,,,,,,,,,,,,,
08/06/2014 12:00,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00064
08/06/2014 08:00,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00062
08/06/2014 07:00,,,,,,,,,,,,,,,,,,,76.0,44.2,0.7,17.5,106.9,407.0,2721,989.2,4.2,
08/06/2014 06:00,,,,,,,,,,59.6,49.9,1.7,18.8,114.1,305.9,2295,1139.7,4.2,,,,,,,,,,
08/06/2014 05:00,91.2,60.8,0.9,13.9,125.6,201.6,2617,366.3,2.0,,,,,,,,,,,,,,,,,,,
08/06/2014 04:00,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00063
08/06/2014 00:00,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00059
07/06/2014 23:00,,,,,,,,,,,,,,,,,,,78.2,45.2,1.0,17.2,107.9,416.7,2749,1024.2,4.0,
07/06/2014 22:00,,,,,,,,,,61.6,51.6,1.5,17.3,106.0,309.3,2303,1131.2,4.1,,,,,,,,,,
07/06/2014 21:00,92.3,61.2,0.7,13.6,119.8,202.3,2624,325.5,2.0,,,,,,,,,,,,,,,,,,,
07/06/2014 20:00,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00064
07/06/2014 16:00,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00063
07/06/2014 15:00,,,,,,,,,,,,,,,,,,,77.7,44.8,0.8,16.4,101.2,413.7,2740,1016.3,4.0,
07/06/2014 14:00,,,,,,,,,,60.7,51.1,1.4,18.3,116.0,306.2,2294,1129.7,4.0,,,,,,,,,,
07/06/2014 13:00,93.2,62.4,0.8,13.7,117.4,204.1,2637,373.9,2.0,,,,,,,,,,,,,,,,,,,
07/06/2014 12:00,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00067
07/06/2014 08:00,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00060
07/06/2014 07:00,,,,,,,,,,,,,,,,,,,75.8,44.1,0.8,16.5,103.4,406.3,2702,1019.8,4.1,
07/06/2014 06:00,,,,,,,,,,60.9,51.3,1.5,17.4,107.7,308.9,2294,1196.7,4.1,,,,,,,,,,
07/06/2014 05:00,92.6,62.8,0.9,13.6,119.0,204.4,2636,333.1,2.0,,,,,,,,,,,,,,,,,,,
07/06/2014 04:00,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00068
07/06/2014 00:00,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00069
06/06/2014 23:00,,,,,,,,,,,,,,,,,,,77.4,45.4,1.0,16.5,99.7,413.0,2737,1007.0,3.9,
06/06/2014 22:00,,,,,,,,,,60.7,51.3,1.7,18.2,109.9,308.1,2304,1160.0,3.9,,,,,,,,,,
06/06/2014 21:00,91.1,62.1,1.0,13.4,119.8,201.0,2624,346.0,2.0,,,,,,,,,,,,,,,,,,,
06/06/2014 20:00,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00065
06/06/2014 16:00,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00065
06/06/2014 15:00,,,,,,,,,,,,,,,,,,,75.6,46.0,0.8,16.8,103.0,411.8,2731,1022.8,3.9,
06/06/2014 14:00,,,,,,,,,,59.1,51.3,1.4,18.0,112.5,306.5,2298,1167.7,4.0,,,,,,,,,,
06/06/2014 13:00,91.6,61.4,0.8,14.0,120.2,202.7,2629,348.7,2.0,,,,,,,,,,,,,,,,,,,
06/06/2014 12:00,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00063
06/06/2014 08:00,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00068
06/06/2014 07:00,,,,,,,,,,,,,,,,,,,75.9,45.6,0.9,17.1,104.4,413.0,2735,1043.3,4.1,
06/06/2014 06:00,,,,,,,,,,60.3,51.8,1.6,18.7,114.8,307.8,2294,1212.5,4.2,,,,,,,,,,
06/06/2014 05:00,91.9,60.4,0.9,14.1,125.3,203.0,2634,377.6,2.0,,,,,,,,,,,,,,,,,,,
06/06/2014 04:00,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00065
06/06/2014 00:00,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00062
05/06/2014 23:00,,,,,,,,,,,,,,,,,,,77.1,44.7,0.9,17.9,109.8,413.7,2741,1028.7,4.1,
05/06/2014 22:00,,,,,,,,,,61.0,51.5,1.6,18.8,115.8,308.2,2302,1217.8,4.2,,,,,,,,,,
05/06/2014 21:00,92.4,61.1,0.8,13.6,122.3,203.2,2643,362.2,2.0,,,,,,,,,,,,,,,,,,,
05/06/2014 20:00,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00061
05/06/2014 16:00,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00063
05/06/2014 15:00,,,,,,,,,,,,,,,,,,,77.2,45.8,0.8,17.4,105.3,414.6,2744,1040.4,4.1,
05/06/2014 14:00,,,,,,,,,,62.6,53.1,1.6,18.4,111.6,317.0,2342,1201.5,4.2,,,,,,,,,,
05/06/2014 13:00,92.4,61.5,0.9,14.3,125.7,203.2,2644,341.7,2.0,,,,,,,,,,,,,,,,,,,
05/06/2014 12:00,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00066
05/06/2014 08:00,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00063
05/06/2014 07:00,,,,,,,,,,,,,,,,,,,76.5,46.4,0.9,17.0,102.6,413.3,2745,993.9,4.2,
05/06/2014 06:00,,,,,,,,,,61.1,51.4,1.6,17.9,111.0,308.7,2300,1200.6,4.3,,,,,,,,,,
05/06/2014 05:00,92.0,61.8,0.9,15.0,126.0,203.2,2647,360.1,2.0,,,,,,,,,,,,,,,,,,,
05/06/2014 04:00,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00063
05/06/2014 00:00,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00064
04/06/2014 23:00,,,,,,,,,,,,,,,,,,,77.3,45.3,0.9,16.9,103.6,414.6,2742,1049.0,4.5,
04/06/2014 22:00,,,,,,,,,,60.2,51.1,1.5,18.0,109.3,307.5,2302,1209.4,4.6,,,,,,,,,,
04/06/2014 21:00,92.9,62.2,0.9,14.2,121.8,204.2,2651,362.1,2.0,,,,,,,,,,,,,,,,,,,
04/06/2014 20:00,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00065
04/06/2014 16:00,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00066
04/06/2014 15:00,,,,,,,,,,,,,,,,,,,76.5,45.9,1.0,16.9,103.4,414.5,2747,1018.8,4.4,
04/06/2014 14:00,,,,,,,,,,59.4,50.9,1.4,19.2,119.2,305.7,2298,1182.0,4.4,,,,,,,,,,
04/06/2014 13:00,92.1,62.7,1.0,14.0,120.8,203.1,2648,355.5,2.0,,,,,,,,,,,,,,,,,,,
04/06/2014 12:00,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00067
04/06/2014 08:00,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00066
04/06/2014 07:00,,,,,,,,,,,,,,,,,,,76.2,45.5,0.7,17.5,105.7,413.0,2741,1039.2,4.5,
04/06/2014 06:00,,,,,,,,,,60.2,51.5,1.5,18.6,115.0,307.5,2302,1246.5,4.7,,,,,,,,,,
04/06/2014 05:00,91.9,61.5,1.0,14.4,126.2,202.8,2632,349.3,2.1,,,,,,,,,,,,,,,,,,,
04/06/2014 04:00,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00062
04/06/2014 00:00,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00060
03/06/2014 23:00,,,,,,,,,,,,,,,,,,,75.6,45.4,0.8,17.6,104.4,411.8,2737,1053.6,4.6,
03/06/2014 22:00,,,,,,,,,,60.0,50.9,1.5,18.3,115.0,306.9,2293,1228.0,4.6,,,,,,,,,,
03/06/2014 21:00,92.0,61.1,0.9,14.0,121.2,203.3,2643,325.2,2.0,,,,,,,,,,,,,,,,,,,
03/06/2014 20:00,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00063
03/06/2014 16:00,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00065
03/06/2014 15:00,,,,,,,,,,,,,,,,,,,76.0,44.9,0.7,16.8,100.1,413.2,2743,1063.1,4.4,
03/06/2014 14:00,,,,,,,,,,59.7,50.5,1.6,18.2,113.1,306.4,2301,1228.0,4.5,,,,,,,,,,
03/06/2014 13:00,91.3,61.2,0.9,14.3,125.5,202.1,2644,375.8,2.0,,,,,,,,,,,,,,,,,,,
03/06/2014 12:00,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00064
03/06/2014 08:00,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00063
03/06/2014 07:00,,,,,,,,,,,,,,,,,,,76.3,44.0,0.8,17.7,107.5,412.6,2739,1049.4,4.6,
03/06/2014 06:00,,,,,,,,,,60.5,50.9,1.4,17.8,110.1,305.7,2287,1271.5,4.7,,,,,,,,,,
03/06/2014 05:00,92.2,61.9,0.8,13.8,119.7,202.6,2646,340.0,2.1,,,,,,,,,,,,,,,,,,,
03/06/2014 04:00,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00064
03/06/2014 00:00,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00066
02/06/2014 23:00,,,,,,,,,,,,,,,,,,,76.1,43.5,0.9,17.4,104.7,412.8,2737,1076.4,4.5,
02/06/2014 22:00,,,,,,,,,,61.0,49.9,1.4,19.0,117.8,307.6,2300,1234.2,4.5,,,,,,,,,,
02/06/2014 21:00,92.0,62.7,0.8,14.4,123.4,202.5,2638,329.8,2.0,,,,,,,,,,,,,,,,,,,
02/06/2014 20:00,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00071
02/06/2014 16:00,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00065
02/06/2014 15:00,,,,,,,,,,,,,,,,,,,76.8,45.1,0.9,16.8,103.0,413.0,2740,1102.6,4.4,
02/06/2014 14:00,,,,,,,,,,59.8,51.0,1.6,18.5,113.5,304.9,2299,1228.7,4.4,,,,,,,,,,
02/06/2014 13:00,93.1,61.1,0.8,14.0,119.2,203.0,2642,357.0,2.0,,,,,,,,,,,,,,,,,,,
02/06/2014 12:00,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00060
02/06/2014 08:00,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00063
02/06/2014 07:00,,,,,,,,,,,,,,,,,,,76.9,44.6,0.7,16.7,99.6,413.0,2734,1127.5,4.5,
02/06/2014 06:00,,,,,,,,,,60.8,51.5,1.6,18.5,113.2,307.4,2307,1228.5,4.5,,,,,,,,,,
02/06/2014 05:00,93.2,62.3,0.9,14.2,120.3,202.7,2641,375.0,2.0,,,,,,,,,,,,,,,,,,,
02/06/2014 04:00,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00066
02/06/2014 00:00,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00065
01/06/2014 23:00,,,,,,,,,,,,,,,,,,,76.4,44.6,0.8,16.8,103.8,411.2,2727,1162.8,4.5,
01/06/2014 22:00,,,,,,,,,,60.7,51.2,1.6,18.4,114.2,305.5,2298,1233.5,4.5,,,,,,,,,,
01/06/2014 21:00,93.6,61.0,0.9,13.9,121.6,202.8,2641,358.9,2.0,,,,,,,,,,,,,,,,,,,
01/06/2014 20:00,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00065
01/06/2014 16:00,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00067
01/06/2014 15:00,,,,,,,,,,,,,,,,,,,77.1,44.7,0.9,16.5,99.7,412.0,2728,1143.2,4.5,
01/06/2014 14:00,,,,,,,,,,60.7,50.3,1.7,18.6,116.2,304.6,2290,1243.8,4.5,,,,,,,,,,
01/06/2014 13:00,93.3,62.6,0.9,13.6,120.3,202.2,2636,342.8,2.0,,,,,,,,,,,,,,,,,,,
01/06/2014 12:00,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00062
01/06/2014 08:00,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00061
01/06/2014 07:00,,,,,,,,,,,,,,,,,,,76.5,45.6,0.8,16.8,100.9,411.4,2719,1159.8,4.6,
01/06/2014 06:00,,,,,,,,,,59.8,51.2,1.4,17.8,109.2,304.9,2287,1283.0,4.6,,,,,,,,,,
01/06/2014 05:00,91.8,60.8,0.8,14.1,125.3,200.1,2629,354.9,2.1,,,,,,,,,,,,,,,,,,,
01/06/2014 04:00,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00064
01/06/2014 00:00,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00059
31/05/2014 23:00,,,,,,,,,,,,,,,,,,,76.6,45.6,1.0,16.7,98.8,411.5,2718,1174.1,4.5,
31/05/2014 22:00,,,,,,,,,,60.5,50.2,1.5,18.1,113.2,305.2,2289,1274.8,4.5,,,,,,,,,,
31/05/2014 21:00,92.8,61.9,0.9,14.3,123.0,201.7,2628,354.7,2.0,,,,,,,,,,,,,,,,,,,
31/05/2014 20:00,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00060
31/05/2014 16:00,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00066
31/05/2014 15:00,,,,,,,,,,,,,,,,,,,75.5,44.9,0.7,17.0,101.6,409.9,2711,1183.3,4.3,
31/05/2014 14:00,,,,,,,,,,59.4,50.4,1.6,17.7,109.6,303.8,2279,1276.7,4.3,,,,,,,,,,
31/05/2014 13:00,92.9,60.6,0.8,14.3,126.3,202.5,2623,346.2,2.0,,,,,,,,,,,,,,,,,,,
31/05/2014 12:00,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00065
31/05/2014 08:00,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00064
31/05/2014 07:00,,,,,,,,,,,,,,,,,,,75.8,45.3,0.8,16.7,100.3,409.3,2702,1213.5,4.4,
31/05/2014 06:00,,,,,,,,,,60.9,51.3,1.5,18.3,113.6,304.5,2277,1282.8,4.5,,,,,,,,,,
31/05/2014 05:00,92.7,61.2,0.9,15.0,131.1,201.3,2611,357.7,2.0,,,,,,,,,,,,,,,,,,,
31/05/2014 04:00,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00063
31/05/2014 00:00,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00061
30/05/2014 23:00,,,,,,,,,,,,,,,,,,,76.4,46.1,0.8,16.7,103.0,409.7,2695,1241.0,4.3,
30/05/2014 22:00,,,,,,,,,,61.5,51.0,1.6,17.8,110.0,307.2,2282,1283.1,4.4,,,,,,,,,,
30/05/2014 21:00,93.9,61.8,1.0,14.9,131.4,202.1,2613,311.2,2.0,,,,,,,,,,,,,,,,,,,
30/05/2014 20:00,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00063
30/05/2014 16:00,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00067
30/05/2014 15:00,,,,,,,,,,,,,,,,,,,74.5,44.6,1.0,17.3,102.4,410.8,2697,1247.8,4.2,
30/05/2014 14:00,,,,,,,,,,60.7,51.0,1.4,18.1,112.7,303.8,2273,1280.0,4.2,,,,,,,,,,
30/05/2014 13:00,84.8,61.7,0.8,14.2,125.2,201.3,2608,344.1,2.0,,,,,,,,,,,,,,,,,,,
30/05/2014 12:00,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00061
30/05/2014 08:00,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00058
30/05/2014 07:00,,,,,,,,,,,,,,,,,,,75.1,45.2,0.7,16.5,101.8,409.4,2695,1261.3,4.2,
30/05/2014 06:00,,,,,,,,,,60.5,51.4,1.4,18.3,111.9,305.7,2274,1293.7,4.3,,,,,,,,,,
30/05/2014 05:00,92.5,61.2,0.9,13.9,121.6,201.9,2610,363.0,2.0,,,,,,,,,,,,,,,,,,,
30/05/2014 04:00,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00060
30/05/2014 00:00,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00063
29/05/2014 23:00,,,,,,,,,,,,,,,,,,,76.1,45.1,0.9,16.6,103.3,411.3,2697,1266.7,4.3,
29/05/2014 22:00,,,,,,,,,,60.2,50.0,1.4,18.3,116.9,305.6,2277,1314.7,4.3,,,,,,,,,,
29/05/2014 21:00,92.0,63.0,0.8,14.1,123.6,201.4,2611,371.7,2.0,,,,,,,,,,,,,,,,,,,
29/05/2014 20:00,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00062
29/05/2014 16:00,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00061
29/05/2014 15:00,,,,,,,,,,,,,,,,,,,75.5,46.0,0.8,17.0,102.6,410.9,2700,1273.0,4.2,
29/05/2014 14:00,,,,,,,,,,60.2,52.0,1.4,17.7,108.0,305.6,2278,1293.2,4.3,,,,,,,,,,
29/05/2014 13:00,92.6,61.5,0.8,14.1,122.1,202.0,2614,353.5,2.0,,,,,,,,,,,,,,,,,,,
29/05/2014 12:00,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00061
29/05/2014 08:00,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00070
29/05/2014 07:00,,,,,,,,,,,,,,,,,,,75.5,44.6,0.7,16.6,102.5,410.1,2693,1297.5,4.4,
29/05/2014 06:00,,,,,,,,,,61.0,51.0,1.6,17.9,113.4,307.9,2281,1336.4,4.4,,,,,,,,,,
29/05/2014 05:00,91.4,61.9,0.8,14.5,129.1,200.9,2609,337.8,2.0,,,,,,,,,,,,,,,,,,,
29/05/2014 04:00,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00065
29/05/2014 00:00,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00062
28/05/2014 23:00,,,,,,,,,,,,,,,,,,,75.5,44.7,0.8,17.1,105.4,409.9,2702,1265.2,4.1,
28/05/2014 22:00,,,,,,,,,,60.2,51.4,1.5,18.5,115.0,306.1,2279,1316.6,4.2,,,,,,,,,,
28/05/2014 21:00,93.3,62.3,0.9,14.2,125.6,203.3,2623,359.4,2.0,,,,,,,,,,,,,,,,,,,
28/05/2014 20:00,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00062
28/05/2014 16:00,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00065
28/05/2014 15:00,,,,,,,,,,,,,,,,,,,75.9,46.5,0.8,16.4,101.5,413.2,2710,1260.4,4.1,
28/05/2014 14:00,,,,,,,,,,61.3,51.9,1.6,18.3,113.1,308.2,2292,1338.9,4.2,,,,,,,,,,
28/05/2014 13:00,92.0,61.9,0.8,13.7,122.8,202.0,2616,379.1,2.0,,,,,,,,,,,,,,,,,,,
28/05/2014 12:00,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00067
28/05/2014 08:00,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00066
28/05/2014 07:00,,,,,,,,,,,,,,,,,,,76.1,45.7,0.7,17.2,100.2,413.9,2712,1290.5,4.2,
28/05/2014 06:00,,,,,,,,,,59.8,49.9,1.6,18.9,120.1,305.1,2277,1288.3,4.3,,,,,,,,,,
28/05/2014 05:00,92.6,61.8,0.9,14.3,127.5,202.6,2617,344.9,2.0,,,,,,,,,,,,,,,,,,,
28/05/2014 04:00,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00065
28/05/2014 00:00,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00069
27/05/2014 23:00,,,,,,,,,,,,,,,,,,,74.6,45.7,0.8,17.4,104.7,410.0,2711,1289.4,4.3,
27/05/2014 22:00,,,,,,,,,,61.2,52.0,1.5,17.5,106.1,306.6,2284,1325.8,4.3,,,,,,,,,,
27/05/2014 21:00,93.7,61.9,0.9,14.2,119.3,203.0,2623,353.7,2.0,,,,,,,,,,,,,,,,,,,
27/05/2014 20:00,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00063
27/05/2014 16:00,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00063
27/05/2014 15:00,,,,,,,,,,,,,,,,,,,74.4,43.1,0.9,16.7,102.6,402.9,2689,1318.5,4.2,
27/05/2014 14:00,,,,,,,,,,60.2,51.4,1.6,18.0,108.2,304.3,2283,1331.4,4.3,,,,,,,,,,
27/05/2014 13:00,93.3,62.0,0.8,14.1,126.9,202.3,2626,335.1,2.0,,,,,,,,,,,,,,,,,,,
27/05/2014 12:00,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00063
27/05/2014 08:00,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00065
27/05/2014 07:00,,,,,,,,,,,,,,,,,,,76.2,44.2,1.0,16.5,101.4,412.7,2702,1332.6,4.5,
27/05/2014 06:00,,,,,,,,,,61.0,50.6,1.6,18.3,112.7,307.4,2283,1311.2,4.6,,,,,,,,,,
27/05/2014 05:00,92.3,61.9,0.9,14.2,123.8,201.3,2609,339.4,2.1,,,,,,,,,,,,,,,,,,,
27/05/2014 04:00,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00065
27/05/2014 00:00,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00063
26/05/2014 23:00,,,,,,,,,,,,,,,,,,,75.2,44.3,0.7,17.1,103.9,409.8,2704,1337.9,4.6,
26/05/2014 22:00,,,,,,,,,,61.0,48.9,1.6,17.9,113.5,305.6,2276,1331.5,4.6,,,,,,,,,,
26/05/2014 21:00,93.4,60.9,0.9,14.7,126.5,202.6,2617,364.7,2.0,,,,,,,,,,,,,,,,,,,
26/05/2014 20:00,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00065
26/05/2014 16:00,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00066
26/05/2014 15:00,,,,,,,,,,,,,,,,,,,75.6,45.5,0.8,16.8,100.9,409.6,2702,1343.7,4.4,
26/05/2014 14:00,,,,,,,,,,60.5,49.8,1.4,18.3,116.0,304.4,2282,1315.3,4.4,,,,,,,,,,
26/05/2014 13:00,93.0,60.6,1.0,13.8,124.6,201.6,2617,332.4,2.0,,,,,,,,,,,,,,,,,,,
26/05/2014 12:00,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00064
26/05/2014 08:00,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00066
26/05/2014 07:00,,,,,,,,,,,,,,,,,,,75.1,45.3,0.9,16.9,104.3,409.1,2699,1375.5,4.5,
26/05/2014 06:00,,,,,,,,,,60.3,51.2,1.5,18.3,114.0,304.8,2275,1332.7,4.5,,,,,,,,,,
26/05/2014 05:00,92.7,60.9,0.8,14.6,126.3,202.2,2611,361.5,2.0,,,,,,,,,,,,,,,,,,,
26/05/2014 04:00,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00066
26/05/2014 00:00,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00063
25/05/2014 23:00,,,,,,,,,,,,,,,,,,,75.2,44.3,0.9,17.1,104.9,409.4,2692,1408.7,4.6,
25/05/2014 22:00,,,,,,,,,,61.4,51.1,1.3,17.6,112.7,307.4,2278,1373.3,4.6,,,,,,,,,,
25/05/2014 21:00,92.9,61.9,1.0,14.6,124.5,202.1,2613,374.3,2.0,,,,,,,,,,,,,,,,,,,
25/05/2014 20:00,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00068
25/05/2014 16:00,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00064
25/05/2014 15:00,,,,,,,,,,,,,,,,,,,76.2,45.2,1.0,16.9,104.5,413.2,2703,1402.6,4.4,
25/05/2014 14:00,,,,,,,,,,61.5,51.8,1.5,17.6,109.1,308.0,2281,1327.5,4.5,,,,,,,,,,
25/05/2014 13:00,93.0,61.1,0.8,13.5,117.9,202.9,2614,360.5,2.0,,,,,,,,,,,,,,,,,,,
25/05/2014 12:00,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00070
25/05/2014 08:00,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00069
25/05/2014 07:00,,,,,,,,,,,,,,,,,,,76.7,45.9,0.9,17.3,108.1,414.9,2704,1408.8,4.4,
25/05/2014 06:00,,,,,,,,,,61.5,51.2,1.7,17.8,106.2,307.3,2276,1334.0,4.5,,,,,,,,,,
25/05/2014 05:00,93.1,63.1,0.8,14.4,125.9,203.3,2615,338.9,2.0,,,,,,,,,,,,,,,,,,,
25/05/2014 04:00,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00065
25/05/2014 00:00,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00067
24/05/2014 23:00,,,,,,,,,,,,,,,,,,,76.5,45.2,0.8,16.9,102.6,414.4,2697,1433.7,4.4,
24/05/2014 22:00,,,,,,,,,,61.3,51.9,1.7,17.2,105.9,306.8,2273,1338.1,4.4,,,,,,,,,,
24/05/2014 21:00,92.6,62.7,0.9,13.5,121.2,202.2,2612,348.6,2.0,,,,,,,,,,,,,,,,,,,
24/05/2014 20:00,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00064
24/05/2014 16:00,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00065
24/05/2014 15:00,,,,,,,,,,,,,,,,,,,75.2,45.2,0.7,16.6,101.9,411.4,2689,1447.2,4.4,
24/05/2014 14:00,,,,,,,,,,60.5,52.3,1.4,18.3,111.3,303.6,2265,1376.3,4.5,,,,,,,,,,
24/05/2014 13:00,93.2,62.4,0.7,14.0,119.8,203.3,2613,350.0,2.0,,,,,,,,,,,,,,,,,,,
24/05/2014 12:00,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00066
24/05/2014 08:00,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00062
24/05/2014 07:00,,,,,,,,,,,,,,,,,,,75.7,44.6,1.0,16.6,102.8,412.7,2689,1438.4,4.5,
24/05/2014 06:00,,,,,,,,,,61.3,51.3,1.6,18.0,110.2,307.3,2275,1389.7,4.5,,,,,,,,,,
24/05/2014 05:00,92.9,62.8,0.8,13.9,118.9,203.2,2608,331.1,2.0,,,,,,,,,,,,,,,,,,,
24/05/2014 04:00,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00065
24/05/2014 00:00,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00065
23/05/2014 23:00,,,,,,,,,,,,,,,,,,,75.1,45.2,0.9,16.8,104.8,411.0,2678,1447.5,4.3,
23/05/2014 22:00,,,,,,,,,,60.7,52.6,1.4,18.4,114.1,306.7,2268,1400.6,4.4,,,,,,,,,,
23/05/2014 21:00,91.0,62.0,0.8,13.5,120.1,201.2,2595,376.9,2.0,,,,,,,,,,,,,,,,,,,
23/05/2014 20:00,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00062
23/05/2014 16:00,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00063
23/05/2014 15:00,,,,,,,,,,,,,,,,,,,74.3,45.4,0.8,12.0,66.8,408.6,2671,1453.1,4.3,
23/05/2014 14:00,,,,,,,,,,58.9,50.5,1.6,18.0,112.7,303.4,2265,1343.5,4.4,,,,,,,,,,
23/05/2014 13:00,91.3,60.6,0.9,14.0,121.7,201.6,2604,348.9,2.0,,,,,,,,,,,,,,,,,,,
23/05/2014 12:00,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00063
23/05/2014 08:00,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00063
23/05/2014 07:00,,,,,,,,,,,,,,,,,,,73.7,44.9,0.8,16.7,104.2,408.8,2674,1473.5,4.5,
23/05/2014 06:00,,,,,,,,,,59.3,52.2,1.5,17.2,105.9,304.5,2263,1373.5,4.5,,,,,,,,,,
23/05/2014 05:00,91.1,61.1,0.6,13.8,120.9,201.5,2601,364.8,2.0,,,,,,,,,,,,,,,,,,,
23/05/2014 04:00,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00062
23/05/2014 00:00,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00065
22/05/2014 23:00,,,,,,,,,,,,,,,,,,,74.8,45.0,0.8,17.2,105.3,410.1,2687,1476.5,4.5,
22/05/2014 22:00,,,,,,,,,,60.7,51.2,1.4,17.9,110.1,306.7,2270,1407.9,4.5,,,,,,,,,,
22/05/2014 21:00,92.4,61.1,0.9,13.8,123.0,202.1,2605,340.9,2.0,,,,,,,,,,,,,,,,,,,
22/05/2014 20:00,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00060
22/05/2014 16:00,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00061
22/05/2014 15:00,,,,,,,,,,,,,,,,,,,74.5,45.0,1.0,16.3,103.2,409.3,2686,1501.6,4.4,
22/05/2014 14:00,,,,,,,,,,61.8,51.2,1.6,18.0,111.7,308.0,2276,1359.6,4.4,,,,,,,,,,
22/05/2014 13:00,91.9,61.6,0.7,14.4,126.3,201.7,2599,364.2,2.0,,,,,,,,,,,,,,,,,,,
22/05/2014 12:00,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00061
22/05/2014 08:00,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00064
22/05/2014 07:00,,,,,,,,,,,,,,,,,,,74.5,43.9,1.0,16.9,103.7,411.6,2678,1539.0,4.5,
22/05/2014 06:00,,,,,,,,,,59.5,51.4,1.4,19.2,118.9,303.6,2268,1393.2,4.5,,,,,,,,,,
22/05/2014 05:00,92.4,61.4,1.0,13.4,117.7,202.2,2601,373.3,2.0,,,,,,,,,,,,,,,,,,,
22/05/2014 04:00,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00062
22/05/2014 00:00,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00064
21/05/2014 23:00,,,,,,,,,,,,,,,,,,,74.1,44.5,0.8,16.6,99.3,408.7,2668,1531.9,4.4,
21/05/2014 22:00,,,,,,,,,,60.4,51.8,1.5,17.9,109.5,305.9,2267,1365.7,4.4,,,,,,,,,,
21/05/2014 21:00,92.8,62.8,0.9,13.9,119.3,202.9,2603,356.8,2.0,,,,,,,,,,,,,,,,,,,
21/05/2014 20:00,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00062
21/05/2014 16:00,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00066
21/05/2014 15:00,,,,,,,,,,,,,,,,,,,74.3,45.9,0.8,16.2,100.2,409.0,2668,1547.8,4.3,
21/05/2014 14:00,,,,,,,,,,60.2,51.5,1.7,18.0,108.2,305.8,2274,1361.6,4.4,,,,,,,,,,
21/05/2014 13:00,92.8,61.9,1.0,13.8,124.1,202.8,2600,367.2,2.0,,,,,,,,,,,,,,,,,,,
21/05/2014 12:00,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00069
21/05/2014 08:00,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00063
21/05/2014 07:00,,,,,,,,,,,,,,,,,,,75.0,45.7,0.7,17.0,101.8,412.0,2678,1566.0,4.4,
21/05/2014 06:00,,,,,,,,,,61.4,51.8,1.6,18.0,113.3,307.3,2273,1358.0,4.4,,,,,,,,,,
21/05/2014 05:00,92.8,62.1,0.7,14.2,124.1,201.6,2603,386.0,2.0,,,,,,,,,,,,,,,,,,,
21/05/2014 04:00,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00064
21/05/2014 00:00,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00068
20/05/2014 23:00,,,,,,,,,,,,,,,,,,,74.5,45.3,0.9,16.0,96.0,409.0,2667,1537.5,4.4,
20/05/2014 22:00,,,,,,,,,,60.9,51.9,1.6,18.3,112.2,306.1,2273,1395.0,4.4,,,,,,,,,,
20/05/2014 21:00,93.4,63.0,0.9,14.7,121.3,203.4,2601,342.9,2.0,,,,,,,,,,,,,,,,,,,
20/05/2014 20:00,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00060
20/05/2014 16:00,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00064
20/05/2014 15:00,,,,,,,,,,,,,,,,,,,74.9,45.9,0.8,17.4,102.8,410.8,2675,1557.4,4.3,
20/05/2014 14:00,,,,,,,,,,60.6,52.0,1.6,18.1,109.7,306.0,2277,1376.6,4.4,,,,,,,,,,
20/05/2014 13:00,92.8,60.7,0.7,14.3,122.9,202.0,2594,312.8,2.0,,,,,,,,,,,,,,,,,,,
20/05/2014 12:00,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00060
20/05/2014 08:00,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00064
20/05/2014 07:00,,,,,,,,,,,,,,,,,,,74.5,45.1,0.9,16.9,103.6,409.9,2670,1597.9,4.4,
20/05/2014 06:00,,,,,,,,,,60.6,52.7,1.6,17.4,106.1,305.5,2265,1420.5,4.5,,,,,,,,,,
20/05/2014 05:00,92.6,61.4,0.8,14.0,124.2,202.0,2592,345.4,2.0,,,,,,,,,,,,,,,,,,,
20/05/2014 04:00,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00061
20/05/2014 00:00,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00065
19/05/2014 23:00,,,,,,,,,,,,,,,,,,,75.2,44.8,0.9,17.4,107.1,409.5,2667,1629.9,4.4,
19/05/2014 22:00,,,,,,,,,,60.7,52.0,1.8,18.1,111.0,304.0,2270,1401.0,4.5,,,,,,,,,,
19/05/2014 21:00,92.4,63.0,0.8,13.8,113.3,199.4,2581,331.9,2.0,,,,,,,,,,,,,,,,,,,
19/05/2014 20:00,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00060
19/05/2014 16:00,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00060
19/05/2014 15:00,,,,,,,,,,,,,,,,,,,75.2,45.2,0.9,17.2,102.8,407.0,2659,1609.1,4.3,
19/05/2014 14:00,,,,,,,,,,60.1,50.9,1.5,18.0,112.9,302.7,2263,1376.7,4.3,,,,,,,,,,
19/05/2014 13:00,91.6,60.8,0.8,13.1,115.9,199.1,2579,344.0,2.0,,,,,,,,,,,,,,,,,,,
19/05/2014 12:00,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00064
19/05/2014 08:00,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00063
19/05/2014 07:00,,,,,,,,,,,,,,,,,,,73.2,43.6,0.7,17.6,107.8,401.7,2632,1654.5,4.5,
19/05/2014 06:00,,,,,,,,,,60.7,50.6,1.5,18.5,116.6,304.3,2264,1409.2,4.5,,,,,,,,,,
19/05/2014 05:00,92.5,62.4,0.9,13.6,117.4,200.7,2575,341.4,2.0,,,,,,,,,,,,,,,,,,,
19/05/2014 04:00,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00062
19/05/2014 00:00,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00067
18/05/2014 23:00,,,,,,,,,,,,,,,,,,,74.4,44.1,0.7,16.0,99.9,407.3,2649,1656.5,4.4,
18/05/2014 22:00,,,,,,,,,,61.4,51.4,1.5,18.1,112.5,305.3,2259,1415.6,4.4,,,,,,,,,,
18/05/2014 21:00,93.0,60.3,0.9,13.3,117.2,201.5,2570,369.1,2.0,,,,,,,,,,,,,,,,,,,
18/05/2014 20:00,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00062
18/05/2014 16:00,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00066
18/05/2014 15:00,,,,,,,,,,,,,,,,,,,75.0,45.4,1.0,16.8,100.6,406.7,2639,1678.3,4.2,
18/05/2014 14:00,,,,,,,,,,61.5,51.6,1.6,17.5,110.4,304.8,2262,1423.0,4.4,,,,,,,,,,
18/05/2014 13:00,92.5,60.1,0.7,13.5,117.8,200.2,2565,366.9,2.0,,,,,,,,,,,,,,,,,,,
18/05/2014 12:00,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00066
18/05/2014 08:00,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00060
18/05/2014 07:00,,,,,,,,,,,,,,,,,,,74.1,45.3,0.8,17.2,103.7,406.3,2638,1708.4,4.1,
18/05/2014 06:00,,,,,,,,,,60.7,51.5,1.6,17.4,106.7,303.9,2250,1414.9,4.3,,,,,,,,,,
18/05/2014 05:00,92.5,60.5,0.7,14.0,122.2,201.1,2560,371.2,2.0,,,,,,,,,,,,,,,,,,,
18/05/2014 04:00,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00062
18/05/2014 00:00,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00068
17/05/2014 23:00,,,,,,,,,,,,,,,,,,,73.7,44.8,0.9,16.2,100.9,403.8,2629,1720.1,4.1,
17/05/2014 22:00,,,,,,,,,,60.5,50.3,1.5,17.8,109.5,302.9,2252,1417.9,4.3,,,,,,,,,,
17/05/2014 21:00,92.4,59.7,0.9,14.0,125.6,200.7,2566,355.1,2.0,,,,,,,,,,,,,,,,,,,
17/05/2014 20:00,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00067
17/05/2014 16:00,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00058
17/05/2014 15:00,,,,,,,,,,,,,,,,,,,75.1,44.8,0.7,16.4,101.3,408.5,2639,1726.8,4.1,
17/05/2014 14:00,,,,,,,,,,62.3,51.6,1.6,18.1,113.5,306.7,2266,1416.4,4.4,,,,,,,,,,
17/05/2014 13:00,93.3,62.1,0.8,14.1,118.7,200.4,2561,361.1,2.0,,,,,,,,,,,,,,,,,,,
17/05/2014 12:00,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00065
17/05/2014 08:00,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00061
17/05/2014 07:00,,,,,,,,,,,,,,,,,,,74.7,45.8,1.1,17.1,103.3,405.6,2624,1727.4,4.0,
17/05/2014 06:00,,,,,,,,,,61.3,51.0,1.5,17.7,110.7,303.6,2249,1395.2,4.3,,,,,,,,,,
17/05/2014 05:00,92.9,61.5,0.8,13.7,122.2,199.3,2546,345.8,2.0,,,,,,,,,,,,,,,,,,,
17/05/2014 04:00,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00066
17/05/2014 00:00,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00073
16/05/2014 23:00,,,,,,,,,,,,,,,,,,,74.2,45.5,0.9,16.3,101.8,403.2,2618,1733.0,4.0,
16/05/2014 22:00,,,,,,,,,,61.3,51.1,1.6,17.5,108.1,303.0,2243,1422.6,4.2,,,,,,,,,,
16/05/2014 21:00,92.7,61.2,0.8,13.8,118.2,199.0,2543,347.5,2.0,,,,,,,,,,,,,,,,,,,
16/05/2014 20:00,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00066
16/05/2014 16:00,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00067
16/05/2014 15:00,,,,,,,,,,,,,,,,,,,73.8,44.2,0.9,17.0,103.9,402.7,2615,1690.8,3.8,
16/05/2014 14:00,,,,,,,,,,60.4,50.3,1.4,17.8,112.9,301.2,2244,1399.9,4.1,,,,,,,,,,
16/05/2014 13:00,92.4,60.0,1.1,14.0,121.5,198.6,2534,327.3,2.0,,,,,,,,,,,,,,,,,,,
16/05/2014 12:00,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00064
16/05/2014 08:00,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00064
16/05/2014 07:00,,,,,,,,,,,,,,,,,,,74.5,44.8,1.0,16.2,104.4,403.5,2611,1789.8,3.9,
16/05/2014 06:00,,,,,,,,,,61.8,51.1,1.5,18.5,112.7,303.3,2248,1431.7,4.3,,,,,,,,,,
16/05/2014 05:00,93.7,59.2,0.7,13.2,119.2,199.9,2540,334.2,2.0,,,,,,,,,,,,,,,,,,,
16/05/2014 04:00,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00061
16/05/2014 00:00,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00066
15/05/2014 23:00,,,,,,,,,,,,,,,,,,,74.0,45.1,0.8,17.2,107.9,402.2,2605,1802.4,3.8,
15/05/2014 22:00,,,,,,,,,,61.3,51.6,1.7,18.6,117.2,302.2,2239,1415.6,4.1,,,,,,,,,,
15/05/2014 21:00,92.5,60.4,0.8,13.8,123.3,197.9,2521,365.0,2.0,,,,,,,,,,,,,,,,,,,
15/05/2014 20:00,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00065
15/05/2014 16:00,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00060
15/05/2014 15:00,,,,,,,,,,,,,,,,,,,74.3,45.8,0.7,16.1,99.1,403.2,2607,1785.6,3.7,
15/05/2014 14:00,,,,,,,,,,59.9,50.3,1.6,18.1,114.2,299.7,2233,1397.4,4.0,,,,,,,,,,
15/05/2014 13:00,92.5,59.9,1.0,13.2,120.0,198.3,2522,338.6,2.0,,,,,,,,,,,,,,,,,,,
15/05/2014 12:00,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00062
15/05/2014 08:00,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00065
15/05/2014 07:00,,,,,,,,,,,,,,,,,,,74.1,43.8,0.8,16.4,103.5,400.4,2597,1810.3,3.9,
15/05/2014 06:00,,,,,,,,,,61.6,52.5,1.4,17.9,109.7,302.4,2233,1446.4,4.2,,,,,,,,,,
15/05/2014 05:00,92.0,59.1,0.8,12.9,118.3,197.5,2521,355.1,2.0,,,,,,,,,,,,,,,,,,,
15/05/2014 04:00,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00061
15/05/2014 00:00,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00063
14/05/2014 23:00,,,,,,,,,,,,,,,,,,,74.9,44.6,0.8,16.7,102.1,402.9,2604,1821.4,3.7,
14/05/2014 22:00,,,,,,,,,,62.0,52.0,1.7,18.0,108.8,302.5,2239,1452.4,4.1,,,,,,,,,,
14/05/2014 21:00,93.1,61.3,0.8,13.3,121.7,197.9,2514,364.7,2.0,,,,,,,,,,,,,,,,,,,
14/05/2014 20:00,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00063
14/05/2014 16:00,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00061
14/05/2014 15:00,,,,,,,,,,,,,,,,,,,73.8,45.5,0.9,16.5,101.3,401.0,2593,1817.7,3.7,
14/05/2014 14:00,,,,,,,,,,60.8,51.0,1.5,17.5,109.0,302.3,2231,1452.8,4.0,,,,,,,,,,
14/05/2014 13:00,91.8,60.4,0.8,13.6,121.6,198.2,2510,353.4,2.0,,,,,,,,,,,,,,,,,,,
14/05/2014 12:00,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00069
14/05/2014 08:00,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00064
14/05/2014 07:00,,,,,,,,,,,,,,,,,,,74.7,45.6,0.9,16.5,102.9,402.2,2585,1818.6,3.8,
14/05/2014 06:00,,,,,,,,,,61.3,50.4,1.5,18.1,113.9,302.5,2236,1398.4,4.2,,,,,,,,,,
14/05/2014 05:00,92.4,61.1,0.6,13.1,119.7,198.5,2517,343.8,2.0,,,,,,,,,,,,,,,,,,,
14/05/2014 04:00,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00062
14/05/2014 00:00,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00063
13/05/2014 23:00,,,,,,,,,,,,,,,,,,,75.6,44.6,1.0,16.9,104.9,405.7,2594,1844.0,3.8,
13/05/2014 22:00,,,,,,,,,,61.5,51.5,1.4,17.6,111.4,302.9,2232,1451.2,4.1,,,,,,,,,,
13/05/2014 21:00,91.9,61.8,0.7,13.5,116.2,198.3,2515,368.6,2.0,,,,,,,,,,,,,,,,,,,
13/05/2014 20:00,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00059
13/05/2014 16:00,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00066
13/05/2014 15:00,,,,,,,,,,,,,,,,,,,74.0,44.9,0.7,16.4,101.3,402.2,2590,1843.6,3.6,
13/05/2014 14:00,,,,,,,,,,60.9,51.8,1.6,17.2,105.5,302.5,2229,1438.0,4.0,,,,,,,,,,
13/05/2014 13:00,91.6,60.3,0.9,13.8,123.5,197.8,2510,336.6,2.0,,,,,,,,,,,,,,,,,,,
13/05/2014 12:00,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00064
13/05/2014 08:00,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00067
13/05/2014 07:00,,,,,,,,,,,,,,,,,,,73.4,45.6,0.8,16.8,103.4,402.1,2593,1887.6,3.7,
13/05/2014 06:00,,,,,,,,,,61.0,52.3,1.5,17.2,107.6,303.2,2227,1436.8,4.1,,,,,,,,,,
13/05/2014 05:00,91.5,60.4,0.7,13.6,124.3,198.5,2509,364.2,2.0,,,,,,,,,,,,,,,,,,,
13/05/2014 04:00,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00067
13/05/2014 00:00,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00070
12/05/2014 23:00,,,,,,,,,,,,,,,,,,,74.7,45.0,0.9,16.1,103.8,405.0,2590,1858.4,3.6,
12/05/2014 22:00,,,,,,,,,,62.3,51.0,1.6,17.3,109.5,305.3,2233,1441.2,4.0,,,,,,,,,,
12/05/2014 21:00,92.5,61.4,0.9,13.9,120.3,199.6,2522,352.3,2.0,,,,,,,,,,,,,,,,,,,
12/05/2014 20:00,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00061
12/05/2014 16:00,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00061
12/05/2014 15:00,,,,,,,,,,,,,,,,,,,72.6,43.3,0.9,16.2,100.7,403.5,2593,1867.7,3.6,
12/05/2014 14:00,,,,,,,,,,61.4,53.3,1.5,18.8,117.5,303.9,2228,1471.4,4.0,,,,,,,,,,
12/05/2014 13:00,92.0,60.7,0.8,13.8,122.5,200.2,2524,329.9,2.0,,,,,,,,,,,,,,,,,,,
12/05/2014 12:00,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00066
12/05/2014 08:00,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00062
12/05/2014 07:00,,,,,,,,,,,,,,,,,,,74.6,45.8,1.0,16.6,105.3,405.5,2600,1906.0,3.7,
12/05/2014 06:00,,,,,,,,,,60.9,51.7,1.6,18.1,112.8,303.7,2235,1432.1,4.2,,,,,,,,,,
12/05/2014 05:00,92.3,60.4,0.8,13.2,120.5,199.1,2530,355.7,2.0,,,,,,,,,,,,,,,,,,,
12/05/2014 04:00,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00063
12/05/2014 00:00,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00063
11/05/2014 23:00,,,,,,,,,,,,,,,,,,,74.2,43.9,0.9,16.4,103.9,403.8,2592,1874.5,3.7,
11/05/2014 22:00,,,,,,,,,,61.6,51.1,1.5,17.8,110.4,304.6,2237,1444.0,4.2,,,,,,,,,,
11/05/2014 21:00,92.0,59.8,0.6,14.5,127.1,198.7,2514,381.4,2.0,,,,,,,,,,,,,,,,,,,
11/05/2014 20:00,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00066
11/05/2014 16:00,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00065
11/05/2014 15:00,,,,,,,,,,,,,,,,,,,74.2,45.3,0.8,16.0,96.2,405.9,2601,1856.8,3.7,
11/05/2014 14:00,,,,,,,,,,61.6,51.7,1.4,18.1,113.9,304.5,2240,1406.1,4.2,,,,,,,,,,
11/05/2014 13:00,92.1,60.6,1.1,13.9,120.6,199.6,2523,329.2,2.0,,,,,,,,,,,,,,,,,,,
11/05/2014 12:00,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00065
11/05/2014 08:00,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00066
11/05/2014 07:00,,,,,,,,,,,,,,,,,,,74.2,44.7,0.7,16.4,102.8,403.4,2586,1895.2,3.9,
11/05/2014 06:00,,,,,,,,,,60.9,50.4,1.6,18.7,119.9,302.8,2230,1434.5,4.2,,,,,,,,,,
11/05/2014 05:00,91.9,61.0,0.8,13.7,121.7,198.9,2513,359.3,2.0,,,,,,,,,,,,,,,,,,,
11/05/2014 04:00,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00068
11/05/2014 00:00,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00063
10/05/2014 23:00,,,,,,,,,,,,,,,,,,,73.5,43.9,0.8,17.0,108.7,401.0,2582,1913.1,3.7,
10/05/2014 22:00,,,,,,,,,,60.9,52.4,1.5,17.8,111.0,302.4,2228,1454.4,4.1,,,,,,,,,,
10/05/2014 21:00,91.9,61.0,0.8,14.0,120.9,198.4,2510,382.5,2.0,,,,,,,,,,,,,,,,,,,
10/05/2014 20:00,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00063
10/05/2014 16:00,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00063
10/05/2014 15:00,,,,,,,,,,,,,,,,,,,72.9,44.2,0.7,16.6,102.1,399.7,2572,1910.1,3.6,
10/05/2014 14:00,,,,,,,,,,60.8,52.0,1.3,18.3,113.5,300.1,2216,1462.5,4.0,,,,,,,,,,
10/05/2014 13:00,92.0,60.5,0.8,13.5,120.6,198.8,2510,360.1,2.0,,,,,,,,,,,,,,,,,,,
10/05/2014 12:00,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00064
10/05/2014 08:00,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00066
10/05/2014 07:00,,,,,,,,,,,,,,,,,,,74.8,44.3,0.8,16.1,97.4,404.9,2580,1935.5,3.7,
10/05/2014 06:00,,,,,,,,,,60.9,49.8,1.4,17.9,113.5,301.9,2224,1431.4,4.1,,,,,,,,,,
10/05/2014 05:00,91.8,60.7,1.1,13.2,118.6,198.5,2504,375.8,2.0,,,,,,,,,,,,,,,,,,,
10/05/2014 04:00,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00058
10/05/2014 00:00,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00064
09/05/2014 23:00,,,,,,,,,,,,,,,,,,,74.1,44.7,1.0,16.7,103.3,401.5,2578,1952.1,3.6,
09/05/2014 22:00,,,,,,,,,,60.9,51.3,1.4,18.2,114.4,301.2,2218,1471.1,3.9,,,,,,,,,,
09/05/2014 21:00,92.3,58.8,0.9,13.8,122.6,198.7,2499,376.9,2.0,,,,,,,,,,,,,,,,,,,
09/05/2014 20:00,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00067
09/05/2014 16:00,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00062
09/05/2014 15:00,,,,,,,,,,,,,,,,,,,75.6,45.8,0.8,16.6,103.4,406.1,2576,1937.8,3.5,
09/05/2014 14:00,,,,,,,,,,61.3,51.1,1.5,17.3,110.4,302.3,2221,1437.6,3.8,,,,,,,,,,
09/05/2014 13:00,92.2,59.2,0.7,13.1,120.5,198.5,2498,377.1,2.0,,,,,,,,,,,,,,,,,,,
09/05/2014 12:00,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00063
09/05/2014 08:00,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00065
09/05/2014 07:00,,,,,,,,,,,,,,,,,,,74.6,46.2,1.0,16.1,98.4,404.9,2574,1942.6,3.5,
09/05/2014 06:00,,,,,,,,,,60.9,52.0,1.6,17.7,108.5,303.5,2229,1475.1,3.9,,,,,,,,,,
09/05/2014 05:00,91.7,60.9,0.6,13.9,123.0,198.1,2503,408.3,2.0,,,,,,,,,,,,,,,,,,,
09/05/2014 04:00,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00063
09/05/2014 00:00,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00064
08/05/2014 23:00,,,,,,,,,,,,,,,,,,,74.4,45.6,0.7,15.9,98.5,402.0,2577,1908.0,3.4,
08/05/2014 22:00,,,,,,,,,,62.4,51.5,1.6,17.6,107.3,304.4,2228,1452.1,3.8,,,,,,,,,,
08/05/2014 21:00,92.4,60.3,0.9,13.6,122.3,198.5,2501,370.1,2.0,,,,,,,,,,,,,,,,,,,
08/05/2014 20:00,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00061
08/05/2014 16:00,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00063
08/05/2014 15:00,,,,,,,,,,,,,,,,,,,74.1,44.7,0.7,16.7,100.3,403.8,2578,1956.1,3.4,
08/05/2014 14:00,,,,,,,,,,61.3,52.0,1.6,18.2,116.5,303.4,2226,1453.2,3.7,,,,,,,,,,
08/05/2014 13:00,91.5,60.9,0.7,13.5,122.9,197.5,2497,423.9,2.0,,,,,,,,,,,,,,,,,,,
08/05/2014 12:00,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00059
08/05/2014 08:00,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00063
08/05/2014 07:00,,,,,,,,,,,,,,,,,,,74.9,43.3,0.8,16.5,102.8,404.0,2574,1946.2,3.5,
08/05/2014 06:00,,,,,,,,,,62.5,50.9,1.5,17.5,110.8,305.0,2227,1455.7,3.8,,,,,,,,,,
08/05/2014 05:00,92.2,60.7,0.8,13.4,120.6,198.9,2500,429.0,2.0,,,,,,,,,,,,,,,,,,,
08/05/2014 04:00,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00064
08/05/2014 00:00,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00061
07/05/2014 23:00,,,,,,,,,,,,,,,,,,,75.3,46.0,0.7,16.0,95.9,406.3,2575,1982.8,3.4,
07/05/2014 22:00,,,,,,,,,,62.1,50.4,1.4,18.8,120.0,304.7,2227,1467.1,3.8,,,,,,,,,,
07/05/2014 21:00,91.3,59.4,0.7,13.5,121.4,198.5,2499,427.2,2.0,,,,,,,,,,,,,,,,,,,
07/05/2014 20:00,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00065
07/05/2014 16:00,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00066
07/05/2014 15:00,,,,,,,,,,,,,,,,,,,75.6,46.2,0.8,16.4,99.2,407.5,2576,1963.2,3.4,
07/05/2014 14:00,,,,,,,,,,62.3,51.6,1.7,18.7,119.0,305.5,2216,1464.1,3.8,,,,,,,,,,
07/05/2014 13:00,92.6,61.6,0.8,13.5,117.5,199.7,2510,411.8,2.0,,,,,,,,,,,,,,,,,,,
07/05/2014 12:00,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00063
07/05/2014 08:00,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00067
07/05/2014 07:00,,,,,,,,,,,,,,,,,,,74.8,45.7,0.9,17.2,108.0,405.4,2569,1964.7,3.4,
07/05/2014 06:00,,,,,,,,,,61.7,53.3,1.4,17.6,110.8,304.8,2228,1436.4,3.9,,,,,,,,,,
07/05/2014 05:00,91.8,62.1,0.8,13.5,124.4,199.0,2501,394.5,2.0,,,,,,,,,,,,,,,,,,,
07/05/2014 04:00,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00061
07/05/2014 00:00,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00064
06/05/2014 23:00,,,,,,,,,,,,,,,,,,,74.7,44.9,0.8,16.9,105.8,405.8,2578,1957.5,3.4,
06/05/2014 22:00,,,,,,,,,,62.1,52.7,1.6,18.0,113.2,305.1,2229,1464.1,3.8,,,,,,,,,,
06/05/2014 21:00,92.4,60.0,0.8,13.7,126.7,198.6,2502,414.8,2.0,,,,,,,,,,,,,,,,,,,
06/05/2014 20:00,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00060
06/05/2014 16:00,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00064
06/05/2014 15:00,,,,,,,,,,,,,,,,,,,73.3,44.4,0.8,16.7,103.7,399.1,2561,1970.3,3.3,
06/05/2014 14:00,,,,,,,,,,62.0,51.9,1.7,17.5,107.0,304.0,2218,1462.5,3.8,,,,,,,,,,
