Timestamp,A: Hydrogen (ppm),A: Methane (ppm),A: Acetylene (ppm),A: Ethylene (ppm),A: Ethane (ppm),A: Carbon Monoxide (ppm),A: Carbon Dioxide (ppm),A: Oxygen (ppm),A: Water (ppm),B: Hydrogen (ppm),B: Methane (ppm),B: Acetylene (ppm),B: Ethylene (ppm),B: Ethane (ppm),B: Carbon Monoxide (ppm),B: Carbon Dioxide (ppm),B: Oxygen (ppm),B: Water (ppm),C: Hydrogen (ppm),C: Methane (ppm),C: Acetylene (ppm),C: Ethylene (ppm),C: Ethane (ppm),C: Carbon Monoxide (ppm),C: Carbon Dioxide (ppm),C: Oxygen (ppm),C: Water (ppm),Peripherals:Analog: 1-AIN 1 (xxx)
06/05/2014 13:00,92.2,61.2,0.7,13.2,121.6,198.2,2492,380.9,2.0,,,,,,,,,,,,,,,,,,,
06/05/2014 12:00,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00063
06/05/2014 08:00,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00065
06/05/2014 07:00,,,,,,,,,,,,,,,,,,,73.1,44.2,0.9,16.7,104.8,397.9,2554,2010.7,3.4,
06/05/2014 06:00,,,,,,,,,,61.6,51.0,1.4,18.5,118.8,302.7,2217,1428.8,3.8,,,,,,,,,,
06/05/2014 05:00,91.6,60.1,1.1,13.6,122.0,196.8,2488,422.8,2.0,,,,,,,,,,,,,,,,,,,
06/05/2014 04:00,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00061
06/05/2014 00:00,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00066
05/05/2014 23:00,,,,,,,,,,,,,,,,,,,73.6,44.4,1.0,17.1,106.6,398.6,2563,1988.8,3.3,
05/05/2014 22:00,,,,,,,,,,62.0,52.4,1.4,17.4,107.7,303.8,2223,1464.4,3.7,,,,,,,,,,
05/05/2014 21:00,92.1,60.8,0.9,13.3,121.8,198.4,2493,434.7,2.0,,,,,,,,,,,,,,,,,,,
05/05/2014 20:00,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00062
05/05/2014 16:00,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00063
05/05/2014 15:00,,,,,,,,,,,,,,,,,,,73.6,45.2,0.9,15.8,98.7,402.3,2571,1968.0,3.3,
05/05/2014 14:00,,,,,,,,,,62.1,51.4,1.6,18.8,115.0,304.0,2214,1431.1,3.7,,,,,,,,,,
05/05/2014 13:00,92.4,61.0,0.7,13.5,123.7,198.6,2492,446.6,2.0,,,,,,,,,,,,,,,,,,,
05/05/2014 12:00,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00063
05/05/2014 08:00,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00064
05/05/2014 07:00,,,,,,,,,,,,,,,,,,,75.2,44.3,0.9,16.6,103.6,405.6,2569,1993.4,3.4,
05/05/2014 06:00,,,,,,,,,,61.8,51.0,1.7,18.1,114.7,303.6,2212,1458.2,3.8,,,,,,,,,,
05/05/2014 05:00,92.4,60.1,0.8,13.4,123.7,198.8,2496,458.9,2.0,,,,,,,,,,,,,,,,,,,
05/05/2014 04:00,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00064
05/05/2014 00:00,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00067
04/05/2014 23:00,,,,,,,,,,,,,,,,,,,76.2,45.2,1.0,16.1,103.4,407.2,2573,2001.9,3.4,
04/05/2014 22:00,,,,,,,,,,62.6,52.1,1.7,17.6,113.1,304.4,2220,1460.1,3.8,,,,,,,,,,
04/05/2014 21:00,93.0,61.4,0.8,12.9,112.4,198.6,2497,424.2,2.0,,,,,,,,,,,,,,,,,,,
04/05/2014 20:00,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00066
04/05/2014 16:00,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00061
04/05/2014 15:00,,,,,,,,,,,,,,,,,,,76.5,44.7,1.0,15.9,100.1,406.1,2569,1965.3,3.4,
04/05/2014 14:00,,,,,,,,,,63.2,53.2,1.6,18.0,111.3,304.7,2222,1463.3,3.8,,,,,,,,,,
04/05/2014 13:00,94.1,60.7,0.8,13.9,121.4,199.3,2494,432.1,2.0,,,,,,,,,,,,,,,,,,,
04/05/2014 12:00,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00061
04/05/2014 08:00,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00065
04/05/2014 07:00,,,,,,,,,,,,,,,,,,,76.3,46.3,0.9,16.2,102.1,403.6,2556,2017.2,3.5,
04/05/2014 06:00,,,,,,,,,,63.1,51.9,1.7,18.2,114.0,303.8,2216,1447.1,3.8,,,,,,,,,,
04/05/2014 05:00,93.4,60.1,0.9,13.5,118.9,197.9,2489,439.4,2.0,,,,,,,,,,,,,,,,,,,
04/05/2014 04:00,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00062
04/05/2014 00:00,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00072
03/05/2014 23:00,,,,,,,,,,,,,,,,,,,76.8,44.8,1.0,15.9,102.1,406.6,2565,2004.2,3.5,
03/05/2014 22:00,,,,,,,,,,62.8,50.6,1.7,17.9,116.4,302.9,2211,1443.9,3.8,,,,,,,,,,
03/05/2014 21:00,93.6,61.4,0.8,13.2,120.2,197.5,2479,413.6,2.0,,,,,,,,,,,,,,,,,,,
03/05/2014 20:00,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00066
03/05/2014 16:00,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00063
03/05/2014 15:00,,,,,,,,,,,,,,,,,,,75.4,46.0,0.8,17.1,107.0,403.1,2549,2033.4,3.4,
03/05/2014 14:00,,,,,,,,,,62.5,52.4,1.5,17.8,113.1,303.1,2207,1464.6,3.8,,,,,,,,,,
03/05/2014 13:00,92.5,60.1,0.7,8.9,114.5,197.0,2472,413.5,2.0,,,,,,,,,,,,,,,,,,,
03/05/2014 12:00,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00064
03/05/2014 08:00,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00065
03/05/2014 07:00,,,,,,,,,,,,,,,,,,,73.1,44.7,0.9,16.0,103.7,398.9,2543,2051.0,3.5,
03/05/2014 06:00,,,,,,,,,,60.8,52.1,1.5,18.2,116.8,299.4,2194,1469.6,3.9,,,,,,,,,,
03/05/2014 05:00,90.9,59.2,0.7,12.5,119.0,195.2,2462,452.9,2.0,,,,,,,,,,,,,,,,,,,
03/05/2014 04:00,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00063
03/05/2014 00:00,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00067
02/05/2014 23:00,,,,,,,,,,,,,,,,,,,73.3,44.7,1.0,15.7,97.0,397.4,2535,2012.1,3.3,
02/05/2014 22:00,,,,,,,,,,61.2,51.7,1.7,17.9,110.4,299.6,2189,1434.4,3.7,,,,,,,,,,
02/05/2014 21:00,92.2,59.7,0.8,12.8,121.1,196.1,2455,436.1,2.0,,,,,,,,,,,,,,,,,,,
02/05/2014 20:00,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00067
02/05/2014 16:00,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00062
02/05/2014 15:00,,,,,,,,,,,,,,,,,,,74.1,45.0,0.6,15.9,100.9,399.0,2533,2022.6,3.3,
02/05/2014 14:00,,,,,,,,,,61.0,51.7,1.6,17.5,109.6,299.6,2196,1442.5,3.7,,,,,,,,,,
02/05/2014 13:00,92.3,60.9,0.7,13.3,118.9,197.0,2462,450.8,2.0,,,,,,,,,,,,,,,,,,,
02/05/2014 12:00,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00062
02/05/2014 08:00,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00066
02/05/2014 07:00,,,,,,,,,,,,,,,,,,,74.4,45.7,0.7,15.8,95.4,399.5,2537,2013.9,3.4,
02/05/2014 06:00,,,,,,,,,,62.1,51.0,1.5,17.3,109.7,301.8,2193,1466.5,3.8,,,,,,,,,,
02/05/2014 05:00,91.3,59.7,0.9,13.0,118.9,195.2,2453,447.0,2.0,,,,,,,,,,,,,,,,,,,
02/05/2014 04:00,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00067
02/05/2014 00:00,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00069
01/05/2014 23:00,,,,,,,,,,,,,,,,,,,74.0,45.7,0.7,15.9,99.8,400.0,2535,2002.1,3.3,
01/05/2014 22:00,,,,,,,,,,61.3,51.8,1.6,17.3,106.2,301.0,2196,1479.3,3.6,,,,,,,,,,
01/05/2014 21:00,91.1,59.3,0.8,12.5,115.4,195.7,2458,476.5,2.0,,,,,,,,,,,,,,,,,,,
01/05/2014 20:00,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00061
01/05/2014 16:00,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00061
01/05/2014 15:00,,,,,,,,,,,,,,,,,,,73.7,44.8,0.7,16.3,102.2,398.5,2528,2037.8,3.4,
01/05/2014 14:00,,,,,,,,,,61.3,51.7,1.5,17.9,111.0,301.5,2197,1453.0,3.8,,,,,,,,,,
01/05/2014 13:00,91.0,60.2,0.7,13.0,119.3,195.8,2459,455.5,2.0,,,,,,,,,,,,,,,,,,,
01/05/2014 12:00,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00068
01/05/2014 08:00,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00065
01/05/2014 07:00,,,,,,,,,,,,,,,,,,,74.0,45.0,0.7,16.4,104.8,400.3,2542,2074.4,3.5,
01/05/2014 06:00,,,,,,,,,,61.9,51.3,1.4,17.8,113.9,302.0,2201,1450.5,3.9,,,,,,,,,,
01/05/2014 05:00,92.3,60.3,0.7,13.0,121.5,197.9,2472,444.1,2.0,,,,,,,,,,,,,,,,,,,
01/05/2014 04:00,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00069
01/05/2014 00:00,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00075
30/04/2014 23:00,,,,,,,,,,,,,,,,,,,74.5,45.4,0.8,15.5,96.9,400.3,2532,2030.0,3.5,
30/04/2014 22:00,,,,,,,,,,62.2,51.7,1.7,18.0,112.5,303.2,2205,1429.0,3.9,,,,,,,,,,
30/04/2014 21:00,92.1,60.8,0.8,13.2,123.8,197.6,2472,449.4,2.0,,,,,,,,,,,,,,,,,,,
30/04/2014 20:00,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00071
30/04/2014 16:00,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00063
30/04/2014 15:00,,,,,,,,,,,,,,,,,,,74.4,45.0,0.9,15.2,95.3,402.7,2546,2018.3,3.5,
30/04/2014 14:00,,,,,,,,,,62.3,52.1,1.6,17.9,113.3,303.6,2207,1473.3,3.8,,,,,,,,,,
30/04/2014 13:00,92.2,59.7,0.8,13.3,123.1,196.9,2469,436.8,2.0,,,,,,,,,,,,,,,,,,,
30/04/2014 12:00,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00064
30/04/2014 08:00,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00065
30/04/2014 07:00,,,,,,,,,,,,,,,,,,,74.5,45.0,1.0,16.7,106.2,402.7,2543,2014.8,3.4,
30/04/2014 06:00,,,,,,,,,,62.2,52.1,1.6,18.5,118.8,303.2,2202,1428.9,3.8,,,,,,,,,,
30/04/2014 05:00,92.7,60.8,0.8,13.1,119.7,196.9,2459,486.5,2.0,,,,,,,,,,,,,,,,,,,
30/04/2014 04:00,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00064
30/04/2014 00:00,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00062
29/04/2014 23:00,,,,,,,,,,,,,,,,,,,74.5,44.9,1.0,15.9,100.9,401.6,2538,2042.6,3.3,
29/04/2014 22:00,,,,,,,,,,62.7,52.6,1.6,17.9,111.0,302.9,2200,1469.4,3.6,,,,,,,,,,
29/04/2014 21:00,92.0,59.6,0.9,12.9,117.6,195.6,2443,469.0,2.0,,,,,,,,,,,,,,,,,,,
29/04/2014 20:00,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00062
29/04/2014 16:00,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00066
29/04/2014 15:00,,,,,,,,,,,,,,,,,,,74.1,45.3,0.9,16.3,102.9,401.9,2535,2020.0,3.0,
29/04/2014 14:00,,,,,,,,,,62.0,52.2,1.5,18.1,115.6,302.3,2194,1428.5,3.4,,,,,,,,,,
29/04/2014 13:00,92.4,60.2,1.0,13.3,120.6,196.7,2447,441.4,2.0,,,,,,,,,,,,,,,,,,,
29/04/2014 12:00,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00062
29/04/2014 08:00,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00068
29/04/2014 07:00,,,,,,,,,,,,,,,,,,,76.1,47.2,1.0,15.8,99.9,405.3,2536,2042.5,3.0,
29/04/2014 06:00,,,,,,,,,,62.5,50.5,1.6,17.6,112.4,302.9,2191,1441.4,3.3,,,,,,,,,,
29/04/2014 05:00,93.1,60.1,0.9,13.2,120.2,197.1,2438,443.5,2.0,,,,,,,,,,,,,,,,,,,
29/04/2014 04:00,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00065
29/04/2014 00:00,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00062
28/04/2014 23:00,,,,,,,,,,,,,,,,,,,74.5,45.3,0.9,16.4,102.6,398.3,2517,2042.8,2.8,
28/04/2014 22:00,,,,,,,,,,63.0,52.2,1.6,17.8,114.4,302.9,2193,1456.6,3.1,,,,,,,,,,
28/04/2014 21:00,93.3,61.6,1.0,12.6,116.4,196.8,2434,440.8,2.0,,,,,,,,,,,,,,,,,,,
28/04/2014 20:00,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00063
28/04/2014 16:00,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00058
28/04/2014 15:00,,,,,,,,,,,,,,,,,,,74.6,45.2,0.8,15.8,95.1,399.4,2520,2038.9,2.6,
28/04/2014 14:00,,,,,,,,,,62.4,52.0,1.6,17.6,110.7,300.1,2186,1456.0,2.9,,,,,,,,,,
28/04/2014 13:00,92.2,60.1,0.8,12.4,116.3,195.1,2427,461.6,2.0,,,,,,,,,,,,,,,,,,,
28/04/2014 12:00,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00058
28/04/2014 08:00,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00067
28/04/2014 07:00,,,,,,,,,,,,,,,,,,,74.3,46.5,0.9,16.3,99.7,398.8,2514,2057.6,2.6,
28/04/2014 06:00,,,,,,,,,,61.4,50.3,1.6,17.3,110.1,298.4,2181,1437.8,2.9,,,,,,,,,,
28/04/2014 05:00,91.9,59.0,0.8,12.4,114.3,194.1,2421,504.1,2.0,,,,,,,,,,,,,,,,,,,
28/04/2014 04:00,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00069
28/04/2014 00:00,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00066
27/04/2014 23:00,,,,,,,,,,,,,,,,,,,75.4,44.8,0.7,15.8,99.2,399.8,2519,2045.6,2.4,
27/04/2014 22:00,,,,,,,,,,62.2,51.4,1.6,17.7,111.8,299.8,2182,1452.5,2.7,,,,,,,,,,
27/04/2014 21:00,92.4,60.4,0.9,13.1,120.2,194.7,2429,494.8,2.0,,,,,,,,,,,,,,,,,,,
27/04/2014 20:00,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00065
27/04/2014 16:00,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00067
27/04/2014 15:00,,,,,,,,,,,,,,,,,,,74.9,45.9,1.0,15.9,96.8,400.9,2524,2064.1,2.2,
27/04/2014 14:00,,,,,,,,,,62.2,52.9,1.6,16.6,106.5,301.6,2188,1458.1,2.5,,,,,,,,,,
27/04/2014 13:00,91.7,59.4,0.8,12.8,119.7,195.0,2425,441.8,2.0,,,,,,,,,,,,,,,,,,,
27/04/2014 12:00,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00060
27/04/2014 08:00,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00063
27/04/2014 07:00,,,,,,,,,,,,,,,,,,,74.9,45.4,0.8,16.0,102.3,402.0,2528,2077.0,2.4,
27/04/2014 06:00,,,,,,,,,,62.3,52.4,1.6,17.9,115.0,302.2,2193,1482.2,2.7,,,,,,,,,,
27/04/2014 05:00,92.3,59.9,0.8,13.4,120.3,196.3,2444,465.7,2.0,,,,,,,,,,,,,,,,,,,
27/04/2014 04:00,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00063
27/04/2014 00:00,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00064
26/04/2014 23:00,,,,,,,,,,,,,,,,,,,75.3,45.7,0.9,16.5,102.3,403.8,2541,2058.2,2.3,
26/04/2014 22:00,,,,,,,,,,62.3,52.1,1.6,17.6,113.0,302.4,2196,1474.8,2.7,,,,,,,,,,
26/04/2014 21:00,92.1,59.2,0.7,13.2,121.4,196.1,2447,450.2,2.0,,,,,,,,,,,,,,,,,,,
26/04/2014 20:00,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00061
26/04/2014 16:00,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00059
26/04/2014 15:00,,,,,,,,,,,,,,,,,,,75.9,46.4,0.8,16.3,104.5,404.4,2541,2031.1,2.3,
26/04/2014 14:00,,,,,,,,,,62.5,52.7,1.9,18.3,113.9,302.1,2198,1447.1,2.7,,,,,,,,,,
26/04/2014 13:00,92.6,60.2,0.9,12.9,119.3,196.6,2452,460.7,2.0,,,,,,,,,,,,,,,,,,,
26/04/2014 12:00,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00060
26/04/2014 08:00,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00059
26/04/2014 07:00,,,,,,,,,,,,,,,,,,,74.8,44.5,0.9,16.4,107.2,399.9,2538,2027.7,2.4,
26/04/2014 06:00,,,,,,,,,,62.0,51.0,1.6,18.0,111.5,300.2,2191,1465.9,2.8,,,,,,,,,,
26/04/2014 05:00,92.4,60.1,0.7,13.1,120.8,195.9,2450,442.8,2.0,,,,,,,,,,,,,,,,,,,
26/04/2014 04:00,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00070
26/04/2014 00:00,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00069
25/04/2014 23:00,,,,,,,,,,,,,,,,,,,74.9,44.3,0.8,16.9,108.0,400.5,2544,2024.8,2.6,
25/04/2014 22:00,,,,,,,,,,62.6,49.7,1.5,18.5,119.0,300.5,2197,1446.3,3.0,,,,,,,,,,
25/04/2014 21:00,92.3,59.3,0.8,13.7,125.1,196.0,2461,442.6,2.0,,,,,,,,,,,,,,,,,,,
25/04/2014 20:00,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00071
25/04/2014 16:00,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00066
25/04/2014 15:00,,,,,,,,,,,,,,,,,,,75.0,45.4,0.8,16.4,103.7,399.6,2543,1984.1,2.6,
25/04/2014 14:00,,,,,,,,,,62.0,50.8,1.5,17.4,109.9,298.9,2198,1463.4,3.0,,,,,,,,,,
25/04/2014 13:00,91.8,60.8,0.9,13.1,116.0,194.9,2468,406.8,2.0,,,,,,,,,,,,,,,,,,,
25/04/2014 12:00,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00065
25/04/2014 08:00,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00064
25/04/2014 07:00,,,,,,,,,,,,,,,,,,,74.9,45.5,0.9,16.7,105.9,399.8,2555,1968.2,3.1,
25/04/2014 06:00,,,,,,,,,,61.8,51.7,1.8,17.9,113.8,299.6,2201,1425.2,3.6,,,,,,,,,,
25/04/2014 05:00,92.0,59.9,0.7,13.2,118.9,195.2,2474,417.9,2.0,,,,,,,,,,,,,,,,,,,
25/04/2014 04:00,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00061
25/04/2014 00:00,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00062
24/04/2014 23:00,,,,,,,,,,,,,,,,,,,74.0,45.2,0.8,16.1,102.7,399.8,2558,1951.5,3.4,
24/04/2014 22:00,,,,,,,,,,61.4,51.0,1.7,17.7,112.4,298.6,2201,1423.5,3.8,,,,,,,,,,
24/04/2014 21:00,92.0,59.6,0.6,12.7,117.8,194.9,2473,369.8,2.0,,,,,,,,,,,,,,,,,,,
24/04/2014 20:00,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00065
24/04/2014 16:00,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00063
24/04/2014 15:00,,,,,,,,,,,,,,,,,,,73.5,44.9,0.8,16.1,100.5,397.9,2554,1957.9,3.3,
24/04/2014 14:00,,,,,,,,,,62.3,52.3,1.5,18.3,113.8,300.9,2204,1373.6,3.6,,,,,,,,,,
24/04/2014 13:00,93.1,59.1,0.8,13.1,123.4,196.9,2475,369.8,2.0,,,,,,,,,,,,,,,,,,,
24/04/2014 12:00,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00062
24/04/2014 08:00,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00066
24/04/2014 07:00,,,,,,,,,,,,,,,,,,,74.1,44.6,0.8,16.1,99.3,398.5,2551,1946.4,3.4,
24/04/2014 06:00,,,,,,,,,,62.1,50.5,1.6,17.2,112.0,300.1,2198,1411.7,3.7,,,,,,,,,,
24/04/2014 05:00,92.5,59.2,0.9,13.3,120.1,195.8,2473,395.5,2.0,,,,,,,,,,,,,,,,,,,
24/04/2014 04:00,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00063
24/04/2014 00:00,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00062
23/04/2014 23:00,,,,,,,,,,,,,,,,,,,75.8,45.4,0.8,16.3,102.0,402.2,2564,1985.4,3.3,
23/04/2014 22:00,,,,,,,,,,62.4,52.1,1.7,17.7,112.0,299.6,2205,1388.4,3.6,,,,,,,,,,
23/04/2014 21:00,93.1,60.6,0.8,12.8,121.0,195.9,2473,377.3,2.0,,,,,,,,,,,,,,,,,,,
23/04/2014 20:00,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00060
23/04/2014 16:00,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00063
23/04/2014 15:00,,,,,,,,,,,,,,,,,,,75.3,44.6,0.8,16.1,102.6,400.5,2554,1981.8,3.2,
23/04/2014 14:00,,,,,,,,,,62.7,51.3,1.7,18.0,111.3,300.9,2199,1402.4,3.6,,,,,,,,,,
23/04/2014 13:00,93.0,61.5,0.8,13.2,116.0,195.7,2468,362.6,2.0,,,,,,,,,,,,,,,,,,,
23/04/2014 12:00,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00061
23/04/2014 08:00,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00061
23/04/2014 07:00,,,,,,,,,,,,,,,,,,,74.0,44.6,0.8,17.0,108.4,397.4,2548,1991.0,3.3,
23/04/2014 06:00,,,,,,,,,,62.9,52.5,1.5,17.6,114.9,300.7,2197,1396.8,3.6,,,,,,,,,,
23/04/2014 05:00,92.7,59.4,0.8,13.5,119.5,195.6,2466,401.5,2.0,,,,,,,,,,,,,,,,,,,
23/04/2014 04:00,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00064
23/04/2014 00:00,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00063
22/04/2014 23:00,,,,,,,,,,,,,,,,,,,75.1,45.5,0.7,15.9,98.1,399.7,2551,1965.7,3.2,
22/04/2014 22:00,,,,,,,,,,62.8,52.0,1.6,18.6,116.4,300.5,2198,1412.3,3.5,,,,,,,,,,
22/04/2014 21:00,92.5,60.9,1.0,12.9,116.2,195.0,2461,393.2,2.0,,,,,,,,,,,,,,,,,,,
22/04/2014 20:00,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00066
22/04/2014 16:00,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00062
22/04/2014 15:00,,,,,,,,,,,,,,,,,,,75.0,44.1,0.8,16.5,105.7,398.8,2550,1979.4,3.1,
22/04/2014 14:00,,,,,,,,,,62.7,50.8,1.7,17.6,111.7,299.8,2195,1402.1,3.3,,,,,,,,,,
22/04/2014 13:00,93.4,60.1,0.7,13.0,117.7,195.9,2458,366.2,2.0,,,,,,,,,,,,,,,,,,,
22/04/2014 12:00,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00062
22/04/2014 08:00,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00064
22/04/2014 07:00,,,,,,,,,,,,,,,,,,,75.1,45.8,0.8,16.6,103.8,398.4,2539,2005.7,3.2,
22/04/2014 06:00,,,,,,,,,,62.5,52.8,1.6,17.4,111.8,300.2,2196,1427.2,3.5,,,,,,,,,,
22/04/2014 05:00,92.4,60.4,0.9,13.2,119.9,195.6,2458,391.0,2.0,,,,,,,,,,,,,,,,,,,
22/04/2014 04:00,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00068
22/04/2014 00:00,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00067
21/04/2014 23:00,,,,,,,,,,,,,,,,,,,75.2,45.3,0.8,16.8,106.5,400.7,2551,2004.7,3.2,
21/04/2014 22:00,,,,,,,,,,61.9,51.1,1.7,18.0,113.1,299.5,2195,1434.5,3.4,,,,,,,,,,
21/04/2014 21:00,91.9,59.1,0.7,12.9,118.5,194.5,2455,362.8,2.0,,,,,,,,,,,,,,,,,,,
21/04/2014 20:00,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00062
21/04/2014 16:00,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00062
21/04/2014 15:00,,,,,,,,,,,,,,,,,,,75.0,45.6,0.8,16.3,102.2,398.2,2550,1989.6,3.0,
21/04/2014 14:00,,,,,,,,,,62.4,51.7,1.6,18.1,114.8,298.4,2195,1414.7,3.3,,,,,,,,,,
21/04/2014 13:00,93.6,59.8,0.7,13.0,119.7,195.7,2463,387.4,2.0,,,,,,,,,,,,,,,,,,,
21/04/2014 12:00,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00062
21/04/2014 08:00,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00063
21/04/2014 07:00,,,,,,,,,,,,,,,,,,,75.5,46.1,1.0,15.9,98.3,398.9,2540,1985.6,3.3,
21/04/2014 06:00,,,,,,,,,,62.2,52.7,1.6,17.6,110.8,299.2,2193,1420.4,3.6,,,,,,,,,,
21/04/2014 05:00,92.4,60.1,0.8,12.9,121.6,195.0,2460,384.4,2.0,,,,,,,,,,,,,,,,,,,
21/04/2014 04:00,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00066
21/04/2014 00:00,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00062
20/04/2014 23:00,,,,,,,,,,,,,,,,,,,74.3,46.8,0.7,16.3,102.8,398.7,2545,1986.6,3.2,
20/04/2014 22:00,,,,,,,,,,61.9,51.5,1.7,17.5,113.4,299.7,2191,1436.2,3.4,,,,,,,,,,
20/04/2014 21:00,92.2,60.4,1.0,12.9,119.2,194.5,2452,368.0,2.0,,,,,,,,,,,,,,,,,,,
20/04/2014 20:00,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00056
20/04/2014 16:00,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00061
20/04/2014 15:00,,,,,,,,,,,,,,,,,,,74.6,45.8,0.9,16.1,101.5,398.2,2547,1943.7,3.2,
20/04/2014 14:00,,,,,,,,,,61.9,52.3,1.7,17.7,113.7,298.9,2190,1437.6,3.5,,,,,,,,,,
20/04/2014 13:00,92.5,59.0,0.8,12.8,117.0,195.0,2456,404.1,2.0,,,,,,,,,,,,,,,,,,,
20/04/2014 12:00,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00063
20/04/2014 08:00,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00073
20/04/2014 07:00,,,,,,,,,,,,,,,,,,,74.4,45.1,0.9,16.2,102.2,396.7,2541,2007.6,3.4,
20/04/2014 06:00,,,,,,,,,,62.1,51.6,1.5,17.7,111.0,298.6,2190,1448.4,3.7,,,,,,,,,,
20/04/2014 05:00,93.1,60.9,0.9,12.8,113.9,195.6,2456,379.4,2.0,,,,,,,,,,,,,,,,,,,
20/04/2014 04:00,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00068
20/04/2014 00:00,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00069
19/04/2014 23:00,,,,,,,,,,,,,,,,,,,74.8,45.0,0.8,16.6,105.0,398.1,2541,2014.7,3.4,
19/04/2014 22:00,,,,,,,,,,62.3,51.6,1.6,17.5,109.2,299.8,2196,1419.6,3.6,,,,,,,,,,
19/04/2014 21:00,91.9,60.6,0.6,12.8,118.7,193.4,2449,407.1,2.0,,,,,,,,,,,,,,,,,,,
19/04/2014 20:00,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00066
19/04/2014 16:00,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00061
19/04/2014 15:00,,,,,,,,,,,,,,,,,,,74.2,45.8,0.8,16.1,100.2,397.2,2540,1981.2,3.3,
19/04/2014 14:00,,,,,,,,,,61.8,51.6,1.6,17.5,110.2,297.6,2185,1415.1,3.5,,,,,,,,,,
19/04/2014 13:00,92.6,60.2,1.0,13.1,113.8,194.3,2455,370.2,2.0,,,,,,,,,,,,,,,,,,,
19/04/2014 12:00,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00059
19/04/2014 08:00,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00063
19/04/2014 07:00,,,,,,,,,,,,,,,,,,,75.1,45.2,0.9,16.1,100.3,398.8,2544,2011.4,3.5,
19/04/2014 06:00,,,,,,,,,,61.6,52.5,1.6,17.7,110.8,297.9,2176,1433.0,3.7,,,,,,,,,,
19/04/2014 05:00,92.1,60.2,0.7,13.3,121.3,194.2,2439,381.0,2.0,,,,,,,,,,,,,,,,,,,
19/04/2014 04:00,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00067
19/04/2014 00:00,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00072
18/04/2014 23:00,,,,,,,,,,,,,,,,,,,75.3,45.1,0.7,15.5,98.2,398.9,2535,2030.4,3.3,
18/04/2014 22:00,,,,,,,,,,61.5,52.7,1.7,17.3,104.9,298.4,2182,1412.0,3.5,,,,,,,,,,
18/04/2014 21:00,92.0,60.0,0.8,12.7,118.2,194.6,2447,427.0,2.0,,,,,,,,,,,,,,,,,,,
18/04/2014 20:00,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00066
18/04/2014 16:00,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00062
18/04/2014 15:00,,,,,,,,,,,,,,,,,,,74.6,45.9,0.7,15.5,94.9,399.7,2535,2006.1,3.2,
18/04/2014 14:00,,,,,,,,,,61.3,52.2,1.6,17.6,112.2,299.2,2180,1461.5,3.5,,,,,,,,,,
18/04/2014 13:00,91.2,60.6,1.0,12.7,115.0,194.2,2449,366.6,2.0,,,,,,,,,,,,,,,,,,,
18/04/2014 12:00,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00061
18/04/2014 08:00,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00067
18/04/2014 07:00,,,,,,,,,,,,,,,,,,,75.1,45.9,0.6,16.2,98.7,401.2,2538,2017.0,3.5,
18/04/2014 06:00,,,,,,,,,,61.6,52.4,1.6,17.5,113.0,300.1,2189,1450.8,3.7,,,,,,,,,,
18/04/2014 05:00,92.1,59.8,0.7,12.8,116.6,195.9,2453,438.9,2.0,,,,,,,,,,,,,,,,,,,
18/04/2014 04:00,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00065
18/04/2014 00:00,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00066
17/04/2014 23:00,,,,,,,,,,,,,,,,,,,75.4,44.2,0.8,16.7,107.1,402.1,2538,2040.1,3.3,
17/04/2014 22:00,,,,,,,,,,62.5,51.9,1.5,18.1,116.4,301.4,2193,1459.7,3.5,,,,,,,,,,
17/04/2014 21:00,92.0,59.8,0.7,13.2,118.2,195.1,2455,397.1,2.0,,,,,,,,,,,,,,,,,,,
17/04/2014 20:00,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00067
17/04/2014 16:00,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00067
17/04/2014 15:00,,,,,,,,,,,,,,,,,,,75.4,46.9,0.7,16.6,102.9,403.7,2542,2023.5,3.3,
17/04/2014 14:00,,,,,,,,,,61.5,52.0,1.4,18.2,115.9,300.4,2192,1442.1,3.5,,,,,,,,,,
17/04/2014 13:00,91.8,61.1,0.7,12.9,114.6,196.0,2461,455.2,2.0,,,,,,,,,,,,,,,,,,,
17/04/2014 12:00,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00066
17/04/2014 08:00,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00068
17/04/2014 07:00,,,,,,,,,,,,,,,,,,,75.7,45.7,0.9,16.4,102.7,400.9,2536,2019.5,3.3,
17/04/2014 06:00,,,,,,,,,,62.4,52.6,1.5,17.5,110.7,301.4,2196,1427.0,3.5,,,,,,,,,,
17/04/2014 05:00,92.1,59.5,0.6,13.2,119.4,195.2,2460,413.1,2.0,,,,,,,,,,,,,,,,,,,
17/04/2014 04:00,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00061
17/04/2014 00:00,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00066
16/04/2014 23:00,,,,,,,,,,,,,,,,,,,76.6,46.2,0.9,16.6,103.7,403.5,2554,2032.8,3.1,
16/04/2014 22:00,,,,,,,,,,63.3,50.8,1.7,18.2,117.4,300.1,2192,1419.9,3.4,,,,,,,,,,
16/04/2014 21:00,92.6,59.5,0.9,13.2,117.5,193.9,2449,425.5,2.0,,,,,,,,,,,,,,,,,,,
16/04/2014 20:00,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00064
16/04/2014 16:00,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00071
16/04/2014 15:00,,,,,,,,,,,,,,,,,,,75.9,46.5,0.9,15.9,97.5,399.8,2540,2018.7,3.2,
16/04/2014 14:00,,,,,,,,,,62.3,51.4,1.7,17.3,111.6,297.5,2183,1449.7,3.4,,,,,,,,,,
16/04/2014 13:00,92.1,60.6,0.7,12.7,115.2,193.7,2449,419.8,2.0,,,,,,,,,,,,,,,,,,,
16/04/2014 12:00,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00064
16/04/2014 08:00,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00066
16/04/2014 07:00,,,,,,,,,,,,,,,,,,,75.3,45.7,0.9,15.8,98.5,399.1,2538,2003.6,3.3,
16/04/2014 06:00,,,,,,,,,,62.1,51.8,1.5,17.5,111.8,297.7,2181,1420.5,3.5,,,,,,,,,,
16/04/2014 05:00,92.7,59.0,0.8,12.7,114.1,194.3,2448,412.0,2.0,,,,,,,,,,,,,,,,,,,
16/04/2014 04:00,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00069
16/04/2014 00:00,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00061
15/04/2014 23:00,,,,,,,,,,,,,,,,,,,75.0,46.2,0.6,15.5,97.7,396.9,2532,2021.0,3.2,
15/04/2014 22:00,,,,,,,,,,62.4,51.2,1.7,18.5,116.5,297.3,2180,1426.7,3.4,,,,,,,,,,
15/04/2014 21:00,93.4,59.3,0.8,12.8,117.7,195.0,2441,396.0,2.0,,,,,,,,,,,,,,,,,,,
15/04/2014 20:00,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00065
15/04/2014 16:00,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00061
15/04/2014 15:00,,,,,,,,,,,,,,,,,,,75.1,45.1,0.8,16.0,102.2,397.5,2534,1996.8,3.2,
15/04/2014 14:00,,,,,,,,,,62.0,51.5,1.7,17.3,109.2,297.0,2181,1438.9,3.4,,,,,,,,,,
15/04/2014 13:00,92.4,59.8,0.9,13.0,115.5,193.6,2446,407.8,2.0,,,,,,,,,,,,,,,,,,,
15/04/2014 12:00,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00062
15/04/2014 08:00,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00069
15/04/2014 07:00,,,,,,,,,,,,,,,,,,,75.0,45.8,1.0,15.9,101.7,398.0,2526,2023.5,3.4,
15/04/2014 06:00,,,,,,,,,,62.0,52.4,1.5,17.5,110.2,298.5,2179,1412.6,3.6,,,,,,,,,,
15/04/2014 05:00,91.2,59.3,0.8,12.9,117.9,193.1,2441,418.4,2.0,,,,,,,,,,,,,,,,,,,
15/04/2014 04:00,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00067
15/04/2014 00:00,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00061
14/04/2014 23:00,,,,,,,,,,,,,,,,,,,75.7,46.1,0.8,15.6,99.7,400.0,2536,2026.3,3.2,
14/04/2014 22:00,,,,,,,,,,62.6,51.7,1.5,17.8,114.9,299.2,2181,1439.8,3.4,,,,,,,,,,
14/04/2014 21:00,92.3,59.4,0.8,12.2,115.7,193.8,2437,413.9,2.0,,,,,,,,,,,,,,,,,,,
14/04/2014 20:00,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00060
14/04/2014 16:00,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00061
14/04/2014 15:00,,,,,,,,,,,,,,,,,,,75.4,46.6,0.9,16.0,98.4,400.0,2537,2015.8,3.1,
14/04/2014 14:00,,,,,,,,,,62.2,52.3,1.7,17.3,109.2,298.7,2178,1423.4,3.3,,,,,,,,,,
14/04/2014 13:00,92.0,59.9,0.7,13.2,119.3,193.5,2440,429.5,2.0,,,,,,,,,,,,,,,,,,,
14/04/2014 12:00,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00062
14/04/2014 08:00,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00067
14/04/2014 07:00,,,,,,,,,,,,,,,,,,,75.1,46.0,0.9,16.1,99.2,397.4,2531,2038.0,3.3,
14/04/2014 06:00,,,,,,,,,,62.1,51.0,1.7,18.0,118.4,297.8,2176,1439.3,3.5,,,,,,,,,,
14/04/2014 05:00,92.2,59.7,0.8,13.0,113.8,194.2,2441,461.2,2.0,,,,,,,,,,,,,,,,,,,
14/04/2014 04:00,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00067
14/04/2014 00:00,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00064
13/04/2014 23:00,,,,,,,,,,,,,,,,,,,75.6,44.6,1.0,17.0,105.2,398.5,2531,2055.0,3.2,
13/04/2014 22:00,,,,,,,,,,62.5,51.8,1.7,17.4,109.7,298.8,2183,1422.0,3.4,,,,,,,,,,
13/04/2014 21:00,92.5,59.6,0.9,13.0,116.1,194.2,2441,448.2,2.0,,,,,,,,,,,,,,,,,,,
13/04/2014 20:00,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00062
13/04/2014 16:00,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00067
13/04/2014 15:00,,,,,,,,,,,,,,,,,,,76.6,45.8,0.8,16.2,103.0,401.5,2540,2055.1,3.2,
13/04/2014 14:00,,,,,,,,,,62.8,51.7,1.6,17.9,112.7,300.0,2184,1409.8,3.4,,,,,,,,,,
13/04/2014 13:00,92.2,60.4,0.7,13.2,119.5,194.2,2442,441.8,2.0,,,,,,,,,,,,,,,,,,,
13/04/2014 12:00,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00061
13/04/2014 08:00,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00066
13/04/2014 07:00,,,,,,,,,,,,,,,,,,,75.9,46.4,0.7,15.6,99.7,401.0,2537,2030.8,3.2,
13/04/2014 06:00,,,,,,,,,,62.4,52.0,1.7,17.7,110.6,298.8,2180,1417.5,3.4,,,,,,,,,,
13/04/2014 05:00,92.5,60.5,0.8,13.4,121.1,194.7,2444,435.2,2.0,,,,,,,,,,,,,,,,,,,
13/04/2014 04:00,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00067
13/04/2014 00:00,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00060
12/04/2014 23:00,,,,,,,,,,,,,,,,,,,76.0,44.7,0.9,16.9,103.2,401.5,2540,2049.0,3.2,
12/04/2014 22:00,,,,,,,,,,62.7,52.5,1.5,17.5,113.9,300.2,2183,1425.7,3.4,,,,,,,,,,
12/04/2014 21:00,91.8,59.9,0.7,13.1,122.0,193.7,2447,458.9,2.0,,,,,,,,,,,,,,,,,,,
12/04/2014 20:00,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00063
12/04/2014 16:00,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00066
12/04/2014 15:00,,,,,,,,,,,,,,,,,,,75.1,45.3,0.8,16.8,105.8,399.0,2522,2058.3,3.2,
12/04/2014 14:00,,,,,,,,,,61.9,52.3,1.6,17.5,109.9,299.7,2187,1405.0,3.4,,,,,,,,,,
12/04/2014 13:00,92.1,60.9,0.7,13.5,121.3,194.6,2447,459.0,2.0,,,,,,,,,,,,,,,,,,,
12/04/2014 12:00,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00063
12/04/2014 08:00,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00064
12/04/2014 07:00,,,,,,,,,,,,,,,,,,,76.1,45.1,0.9,16.6,109.2,402.4,2537,2050.9,3.3,
12/04/2014 06:00,,,,,,,,,,62.3,51.8,1.7,17.9,111.1,297.6,2171,1432.0,3.5,,,,,,,,,,
12/04/2014 05:00,92.1,60.6,0.9,13.2,121.0,194.6,2449,465.2,2.0,,,,,,,,,,,,,,,,,,,
12/04/2014 04:00,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00062
12/04/2014 00:00,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00063
11/04/2014 23:00,,,,,,,,,,,,,,,,,,,75.8,46.5,0.9,16.4,103.3,401.3,2542,2062.7,3.3,
11/04/2014 22:00,,,,,,,,,,63.0,53.2,1.5,17.6,112.7,299.9,2188,1417.8,3.5,,,,,,,,,,
11/04/2014 21:00,92.2,59.8,0.9,13.4,119.2,193.9,2442,466.8,2.0,,,,,,,,,,,,,,,,,,,
11/04/2014 20:00,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00067
11/04/2014 16:00,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00061
11/04/2014 15:00,,,,,,,,,,,,,,,,,,,76.5,46.3,1.0,16.2,99.8,402.4,2533,2046.9,3.2,
11/04/2014 14:00,,,,,,,,,,61.7,50.8,1.7,17.4,109.5,298.3,2176,1410.3,3.4,,,,,,,,,,
11/04/2014 13:00,91.7,59.8,0.8,13.4,116.9,193.9,2440,448.6,2.0,,,,,,,,,,,,,,,,,,,
11/04/2014 12:00,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00062
11/04/2014 08:00,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00065
11/04/2014 07:00,,,,,,,,,,,,,,,,,,,76.1,45.5,0.9,16.7,104.7,401.4,2534,2061.3,3.4,
11/04/2014 06:00,,,,,,,,,,62.3,52.3,1.7,17.8,111.9,299.7,2179,1423.9,3.5,,,,,,,,,,
11/04/2014 05:00,92.7,59.7,0.8,13.1,116.9,194.5,2441,467.8,2.0,,,,,,,,,,,,,,,,,,,
11/04/2014 04:00,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00064
11/04/2014 00:00,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00068
10/04/2014 23:00,,,,,,,,,,,,,,,,,,,76.1,45.4,0.8,16.7,107.6,401.8,2530,2082.4,3.2,
10/04/2014 22:00,,,,,,,,,,62.1,52.1,1.8,17.5,112.6,298.7,2173,1429.9,3.4,,,,,,,,,,
10/04/2014 21:00,91.6,59.0,0.8,12.7,118.1,193.0,2430,511.2,2.0,,,,,,,,,,,,,,,,,,,
10/04/2014 20:00,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00058
10/04/2014 16:00,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00061
10/04/2014 15:00,,,,,,,,,,,,,,,,,,,75.6,46.2,0.7,16.3,99.3,400.6,2529,2020.1,3.1,
10/04/2014 14:00,,,,,,,,,,61.8,53.4,1.5,17.3,106.6,298.4,2178,1433.8,3.2,,,,,,,,,,
10/04/2014 13:00,91.6,58.9,0.8,13.5,118.4,193.0,2435,484.2,2.0,,,,,,,,,,,,,,,,,,,
10/04/2014 12:00,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00064
10/04/2014 08:00,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00061
10/04/2014 07:00,,,,,,,,,,,,,,,,,,,77.5,46.5,0.8,15.9,97.6,408.6,2563,2061.9,3.2,
10/04/2014 06:00,,,,,,,,,,62.8,51.4,1.6,16.9,107.0,300.0,2182,1402.3,3.3,,,,,,,,,,
10/04/2014 05:00,92.7,59.4,0.8,13.0,119.2,194.2,2441,521.3,2.0,,,,,,,,,,,,,,,,,,,
10/04/2014 04:00,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00061
10/04/2014 00:00,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00065
09/04/2014 23:00,,,,,,,,,,,,,,,,,,,74.9,44.9,0.9,16.5,107.0,399.2,2528,2065.3,3.1,
09/04/2014 22:00,,,,,,,,,,62.6,51.1,1.7,18.4,117.7,299.9,2183,1432.1,3.2,,,,,,,,,,
09/04/2014 21:00,93.0,60.1,0.8,13.3,122.0,194.6,2442,493.5,2.0,,,,,,,,,,,,,,,,,,,
09/04/2014 20:00,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00064
09/04/2014 16:00,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00067
09/04/2014 15:00,,,,,,,,,,,,,,,,,,,76.7,45.5,0.9,16.4,102.4,401.7,2535,2044.6,3.2,
09/04/2014 14:00,,,,,,,,,,63.4,52.1,1.8,17.9,110.5,300.1,2178,1441.6,3.2,,,,,,,,,,
09/04/2014 13:00,92.6,61.5,0.7,13.1,123.1,194.0,2435,540.3,2.0,,,,,,,,,,,,,,,,,,,
09/04/2014 12:00,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00062
09/04/2014 08:00,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00064
09/04/2014 07:00,,,,,,,,,,,,,,,,,,,76.3,45.4,0.9,16.8,103.2,398.1,2517,2066.3,3.1,
09/04/2014 06:00,,,,,,,,,,63.6,51.7,1.5,17.8,112.0,300.2,2179,1425.8,3.3,,,,,,,,,,
09/04/2014 05:00,92.5,58.4,0.9,13.3,122.6,193.0,2438,501.0,2.0,,,,,,,,,,,,,,,,,,,
09/04/2014 04:00,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00063
09/04/2014 00:00,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00060
08/04/2014 23:00,,,,,,,,,,,,,,,,,,,77.0,45.8,0.8,16.1,101.5,402.8,2532,2056.2,3.2,
08/04/2014 22:00,,,,,,,,,,63.3,51.1,1.7,17.7,113.3,300.4,2175,1415.7,3.3,,,,,,,,,,
08/04/2014 21:00,93.0,59.0,0.9,12.6,115.3,194.1,2437,491.5,2.0,,,,,,,,,,,,,,,,,,,
08/04/2014 20:00,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00060
08/04/2014 16:00,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00065
08/04/2014 15:00,,,,,,,,,,,,,,,,,,,76.2,44.8,0.8,15.7,97.2,401.2,2528,2071.7,3.2,
08/04/2014 14:00,,,,,,,,,,62.5,52.3,1.8,17.6,109.6,300.0,2173,1407.5,3.3,,,,,,,,,,
08/04/2014 13:00,92.7,60.0,0.7,13.5,122.9,194.1,2433,521.3,2.0,,,,,,,,,,,,,,,,,,,
08/04/2014 12:00,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00064
08/04/2014 08:00,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00064
08/04/2014 07:00,,,,,,,,,,,,,,,,,,,75.0,46.7,1.0,16.3,102.1,400.5,2521,2091.2,3.3,
08/04/2014 06:00,,,,,,,,,,62.0,52.0,1.6,17.7,115.0,299.6,2176,1404.5,3.4,,,,,,,,,,
08/04/2014 05:00,91.8,60.1,0.7,12.7,118.9,193.9,2430,549.4,2.0,,,,,,,,,,,,,,,,,,,
08/04/2014 04:00,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00066
08/04/2014 00:00,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00062
07/04/2014 23:00,,,,,,,,,,,,,,,,,,,74.7,46.2,0.9,15.7,97.5,397.9,2518,2075.1,3.2,
07/04/2014 22:00,,,,,,,,,,62.0,51.7,1.6,17.3,110.1,298.5,2173,1426.8,3.3,,,,,,,,,,
07/04/2014 21:00,91.6,60.1,0.8,12.5,115.4,192.2,2429,509.3,2.0,,,,,,,,,,,,,,,,,,,
07/04/2014 20:00,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00064
07/04/2014 16:00,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00066
07/04/2014 15:00,,,,,,,,,,,,,,,,,,,75.2,44.6,1.1,16.0,100.9,398.2,2517,2087.3,3.2,
07/04/2014 14:00,,,,,,,,,,62.3,31.9,1.7,17.6,115.0,298.7,2174,1413.0,3.2,,,,,,,,,,
07/04/2014 13:00,92.1,57.8,0.8,12.7,116.3,193.3,2431,548.3,2.0,,,,,,,,,,,,,,,,,,,
07/04/2014 12:00,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00064
07/04/2014 08:00,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00066
07/04/2014 07:00,,,,,,,,,,,,,,,,,,,74.8,46.1,0.7,15.6,98.9,398.5,2516,2085.2,3.2,
07/04/2014 06:00,,,,,,,,,,61.9,52.2,1.6,17.0,107.0,299.0,2172,1430.6,3.3,,,,,,,,,,
07/04/2014 05:00,91.8,59.5,0.9,13.2,118.8,193.3,2426,543.9,2.0,,,,,,,,,,,,,,,,,,,
07/04/2014 04:00,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00064
07/04/2014 00:00,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00062
06/04/2014 23:00,,,,,,,,,,,,,,,,,,,75.2,46.6,0.9,15.9,103.2,399.9,2522,2070.2,3.1,
06/04/2014 22:00,,,,,,,,,,62.0,52.5,1.5,17.6,111.0,299.1,2171,1384.7,3.1,,,,,,,,,,
06/04/2014 21:00,91.6,58.9,0.8,12.9,116.9,192.7,2427,559.1,2.0,,,,,,,,,,,,,,,,,,,
06/04/2014 20:00,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00058
06/04/2014 16:00,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00066
06/04/2014 15:00,,,,,,,,,,,,,,,,,,,76.1,46.2,0.8,16.3,100.9,400.4,2523,2090.0,3.0,
06/04/2014 14:00,,,,,,,,,,63.2,52.5,1.4,17.2,104.3,300.7,2180,1420.2,3.1,,,,,,,,,,
06/04/2014 13:00,93.0,60.8,0.8,12.9,117.3,194.0,2436,619.7,2.0,,,,,,,,,,,,,,,,,,,
06/04/2014 12:00,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00063
06/04/2014 08:00,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00063
06/04/2014 07:00,,,,,,,,,,,,,,,,,,,75.8,46.4,0.8,16.5,100.7,399.3,2524,2097.4,3.1,
06/04/2014 06:00,,,,,,,,,,62.7,51.4,1.5,17.5,108.7,299.0,2179,1441.5,3.2,,,,,,,,,,
06/04/2014 05:00,92.8,59.3,0.9,12.9,122.0,192.8,2432,591.4,2.0,,,,,,,,,,,,,,,,,,,
06/04/2014 04:00,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00063
06/04/2014 00:00,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00068
05/04/2014 23:00,,,,,,,,,,,,,,,,,,,75.1,45.4,0.8,16.1,99.2,396.6,2515,2104.1,3.1,
05/04/2014 22:00,,,,,,,,,,63.5,52.2,1.7,17.8,110.7,299.8,2178,1451.3,3.2,,,,,,,,,,
05/04/2014 21:00,93.0,58.2,0.9,12.8,117.5,192.6,2428,573.2,2.0,,,,,,,,,,,,,,,,,,,
05/04/2014 20:00,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00063
05/04/2014 16:00,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00064
05/04/2014 15:00,,,,,,,,,,,,,,,,,,,76.2,46.0,0.9,15.7,100.6,397.3,2512,2094.3,3.1,
05/04/2014 14:00,,,,,,,,,,63.4,53.0,1.6,17.0,108.5,298.9,2172,1416.3,3.2,,,,,,,,,,
05/04/2014 13:00,92.9,60.3,0.8,12.8,116.2,192.3,2425,605.7,2.0,,,,,,,,,,,,,,,,,,,
05/04/2014 12:00,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00064
05/04/2014 08:00,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00072
05/04/2014 07:00,,,,,,,,,,,,,,,,,,,76.2,46.0,0.9,16.5,104.3,398.0,2512,2111.9,3.2,
05/04/2014 06:00,,,,,,,,,,62.9,52.0,1.7,17.7,113.0,297.4,2167,1430.0,3.3,,,,,,,,,,
05/04/2014 05:00,92.3,59.4,0.8,13.2,118.1,192.5,2423,642.5,2.0,,,,,,,,,,,,,,,,,,,
05/04/2014 04:00,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00066
05/04/2014 00:00,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00067
04/04/2014 23:00,,,,,,,,,,,,,,,,,,,75.4,44.5,0.9,16.2,105.3,395.5,2511,2116.3,3.2,
04/04/2014 22:00,,,,,,,,,,62.9,50.7,1.7,17.8,114.7,298.0,2165,1428.9,3.3,,,,,,,,,,
04/04/2014 21:00,92.7,59.3,0.8,12.6,113.7,191.8,2420,598.4,2.0,,,,,,,,,,,,,,,,,,,
04/04/2014 20:00,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00068
04/04/2014 16:00,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00060
04/04/2014 15:00,,,,,,,,,,,,,,,,,,,76.4,43.4,0.7,16.5,105.4,398.7,2510,2100.5,3.1,
04/04/2014 14:00,,,,,,,,,,62.4,51.3,1.7,18.0,115.8,296.6,2163,1441.0,3.2,,,,,,,,,,
04/04/2014 13:00,92.0,58.6,0.8,13.2,119.4,191.3,2424,614.5,2.0,,,,,,,,,,,,,,,,,,,
04/04/2014 12:00,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00065
04/04/2014 08:00,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00062
04/04/2014 07:00,,,,,,,,,,,,,,,,,,,76.2,45.5,0.8,16.1,102.9,397.9,2507,2119.6,3.2,
04/04/2014 06:00,,,,,,,,,,62.6,50.7,1.6,17.7,115.6,297.2,2161,1464.1,3.2,,,,,,,,,,
04/04/2014 05:00,92.4,59.4,0.9,13.0,118.9,191.7,2420,630.8,2.0,,,,,,,,,,,,,,,,,,,
04/04/2014 04:00,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00066
04/04/2014 00:00,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00060
03/04/2014 23:00,,,,,,,,,,,,,,,,,,,76.5,45.3,0.8,16.2,101.5,398.5,2505,2124.1,3.2,
03/04/2014 22:00,,,,,,,,,,63.1,51.9,1.7,17.7,114.6,298.4,2166,1461.2,3.3,,,,,,,,,,
03/04/2014 21:00,92.3,59.0,0.9,13.4,121.7,190.8,2420,602.6,2.0,,,,,,,,,,,,,,,,,,,
03/04/2014 20:00,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00063
03/04/2014 16:00,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00063
03/04/2014 15:00,,,,,,,,,,,,,,,,,,,76.2,46.1,0.8,16.2,102.7,398.5,2503,2105.3,3.2,
03/04/2014 14:00,,,,,,,,,,63.0,52.7,1.8,18.3,115.3,297.9,2167,1482.2,3.2,,,,,,,,,,
03/04/2014 13:00,92.1,59.3,0.7,13.3,118.4,191.2,2419,618.4,2.0,,,,,,,,,,,,,,,,,,,
03/04/2014 12:00,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00065
03/04/2014 08:00,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00063
03/04/2014 07:00,,,,,,,,,,,,,,,,,,,76.5,45.1,1.0,15.2,98.0,399.4,2502,2104.8,3.2,
03/04/2014 06:00,,,,,,,,,,62.9,51.9,1.6,17.7,113.4,298.2,2164,1445.0,3.3,,,,,,,,,,
03/04/2014 05:00,91.8,59.1,0.9,13.4,121.7,191.1,2421,666.3,2.0,,,,,,,,,,,,,,,,,,,
03/04/2014 04:00,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00060
03/04/2014 00:00,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00066
02/04/2014 23:00,,,,,,,,,,,,,,,,,,,76.2,45.6,1.2,16.3,103.3,397.8,2496,2096.3,3.3,
02/04/2014 22:00,,,,,,,,,,62.9,51.4,1.5,18.1,114.2,298.8,2165,1479.8,3.4,,,,,,,,,,
02/04/2014 21:00,92.3,58.9,0.7,12.7,120.8,191.6,2422,651.2,2.0,,,,,,,,,,,,,,,,,,,
02/04/2014 20:00,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00070
02/04/2014 16:00,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00064
02/04/2014 15:00,,,,,,,,,,,,,,,,,,,75.7,45.6,0.8,15.9,99.3,397.2,2499,2118.7,3.2,
02/04/2014 14:00,,,,,,,,,,62.8,53.3,1.8,17.3,108.2,298.0,2162,1445.9,3.3,,,,,,,,,,
02/04/2014 13:00,92.3,59.2,0.7,13.0,121.8,191.6,2420,695.3,2.0,,,,,,,,,,,,,,,,,,,
02/04/2014 12:00,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00066
02/04/2014 08:00,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00065
02/04/2014 07:00,,,,,,,,,,,,,,,,,,,76.1,46.9,0.9,16.9,106.5,398.6,2499,2125.4,3.3,
02/04/2014 06:00,,,,,,,,,,62.0,51.1,1.5,17.9,112.2,295.8,2150,1478.0,3.4,,,,,,,,,,
02/04/2014 05:00,92.6,59.3,0.9,12.9,118.1,191.1,2418,658.3,2.0,,,,,,,,,,,,,,,,,,,
02/04/2014 04:00,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00063
02/04/2014 00:00,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00066
01/04/2014 23:00,,,,,,,,,,,,,,,,,,,76.6,45.5,0.7,16.1,101.6,399.4,2495,2155.7,3.3,
01/04/2014 22:00,,,,,,,,,,63.6,52.3,1.5,17.9,114.9,299.2,2159,1437.1,3.4,,,,,,,,,,
01/04/2014 21:00,92.7,59.8,0.7,13.5,121.9,192.2,2422,668.3,2.0,,,,,,,,,,,,,,,,,,,
01/04/2014 20:00,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00068
01/04/2014 16:00,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00067
01/04/2014 15:00,,,,,,,,,,,,,,,,,,,76.4,45.3,0.9,16.0,103.9,397.8,2489,2120.0,3.2,
01/04/2014 14:00,,,,,,,,,,62.6,51.9,1.6,17.4,109.0,297.0,2156,1448.5,3.3,,,,,,,,,,
01/04/2014 13:00,92.2,58.9,0.8,13.1,121.5,190.5,2417,674.1,2.0,,,,,,,,,,,,,,,,,,,
01/04/2014 12:00,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00062
01/04/2014 08:00,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00066
01/04/2014 07:00,,,,,,,,,,,,,,,,,,,76.5,45.7,0.9,16.7,107.5,398.1,2490,2149.6,3.3,
01/04/2014 06:00,,,,,,,,,,62.8,52.5,1.6,17.6,110.4,297.1,2151,1454.1,3.4,,,,,,,,,,
01/04/2014 05:00,93.0,59.2,0.8,13.6,124.5,191.5,2420,671.6,2.0,,,,,,,,,,,,,,,,,,,
01/04/2014 04:00,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00062
01/04/2014 00:00,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00070
31/03/2014 23:00,,,,,,,,,,,,,,,,,,,76.9,44.5,0.7,16.0,101.5,398.5,2486,2110.5,3.1,
31/03/2014 22:00,,,,,,,,,,62.6,53.4,1.5,18.0,114.8,296.5,2148,1439.5,3.2,,,,,,,,,,
31/03/2014 21:00,92.5,59.7,0.8,12.9,119.9,190.4,2407,669.2,2.0,,,,,,,,,,,,,,,,,,,
31/03/2014 20:00,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00063
31/03/2014 16:00,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00063
31/03/2014 15:00,,,,,,,,,,,,,,,,,,,76.5,44.8,0.9,16.1,99.7,394.8,2473,2098.8,3.1,
31/03/2014 14:00,,,,,,,,,,63.1,52.5,1.8,17.0,108.6,296.5,2148,1435.7,3.1,,,,,,,,,,
31/03/2014 13:00,92.2,58.7,0.9,13.1,120.2,189.3,2409,705.9,2.0,,,,,,,,,,,,,,,,,,,
31/03/2014 12:00,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00061
31/03/2014 08:00,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00069
31/03/2014 07:00,,,,,,,,,,,,,,,,,,,76.2,44.6,0.8,15.7,100.5,395.2,2467,2125.6,3.1,
31/03/2014 06:00,,,,,,,,,,62.7,52.0,1.8,17.3,108.3,296.5,2144,1450.2,3.1,,,,,,,,,,
31/03/2014 05:00,91.9,59.3,0.8,13.0,118.6,188.9,2395,713.7,2.0,,,,,,,,,,,,,,,,,,,
31/03/2014 04:00,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00070
31/03/2014 00:00,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00073
30/03/2014 23:00,,,,,,,,,,,,,,,,,,,75.1,45.5,0.9,16.2,102.6,391.8,2465,2115.8,3.1,
30/03/2014 22:00,,,,,,,,,,62.6,53.0,1.6,17.0,108.3,295.4,2141,1468.0,3.1,,,,,,,,,,
30/03/2014 21:00,93.0,59.1,0.9,12.8,117.6,190.1,2398,723.2,2.0,,,,,,,,,,,,,,,,,,,
30/03/2014 20:00,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00069
30/03/2014 16:00,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00065
30/03/2014 15:00,,,,,,,,,,,,,,,,,,,76.3,45.5,0.8,15.8,101.3,394.0,2462,2127.2,3.0,
30/03/2014 14:00,,,,,,,,,,62.6,52.5,1.5,17.5,111.1,295.0,2134,1481.7,3.0,,,,,,,,,,
30/03/2014 13:00,92.6,58.6,0.7,12.9,120.1,189.0,2393,684.7,2.0,,,,,,,,,,,,,,,,,,,
30/03/2014 12:00,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00061
30/03/2014 08:00,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00070
30/03/2014 07:00,,,,,,,,,,,,,,,,,,,77.6,45.7,1.0,16.1,101.6,398.4,2462,2154.6,3.1,
30/03/2014 06:00,,,,,,,,,,62.7,51.9,1.6,17.5,115.6,296.0,2134,1455.1,3.1,,,,,,,,,,
30/03/2014 05:00,92.5,59.6,0.7,13.0,124.2,190.0,2393,720.9,2.0,,,,,,,,,,,,,,,,,,,
30/03/2014 04:00,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00065
29/03/2014 23:00,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00062
29/03/2014 22:00,,,,,,,,,,,,,,,,,,,76.9,45.9,1.0,16.3,106.0,397.0,2456,2144.8,3.1,
29/03/2014 21:00,,,,,,,,,,63.1,50.7,1.7,17.9,117.0,296.3,2138,1491.8,3.1,,,,,,,,,,
29/03/2014 20:00,92.4,58.6,0.7,13.0,122.1,189.2,2387,715.5,2.0,,,,,,,,,,,,,,,,,,,
29/03/2014 19:00,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00064
29/03/2014 15:00,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00067
29/03/2014 14:00,,,,,,,,,,,,,,,,,,,77.6,46.1,0.8,15.7,97.6,397.9,2457,2107.3,3.0,
29/03/2014 13:00,,,,,,,,,,63.4,51.8,1.6,17.3,113.2,295.3,2124,1468.6,2.9,,,,,,,,,,
29/03/2014 12:00,92.9,58.6,0.8,12.8,120.4,189.4,2385,706.2,2.0,,,,,,,,,,,,,,,,,,,
29/03/2014 11:00,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00072
29/03/2014 07:00,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00065
29/03/2014 06:00,,,,,,,,,,,,,,,,,,,77.3,45.1,0.9,16.9,107.5,397.2,2449,2156.4,3.0,
29/03/2014 05:00,,,,,,,,,,63.3,52.3,1.7,17.7,115.4,295.9,2128,1461.1,3.0,,,,,,,,,,
29/03/2014 04:00,93.2,60.0,0.9,12.3,116.7,190.2,2384,712.3,2.0,,,,,,,,,,,,,,,,,,,
29/03/2014 03:00,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00064
28/03/2014 23:00,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00066
28/03/2014 22:00,,,,,,,,,,,,,,,,,,,76.8,45.7,0.8,16.4,104.8,395.1,2439,2145.1,3.0,
28/03/2014 21:00,,,,,,,,,,62.8,52.4,1.7,17.6,112.6,295.0,2124,1494.8,2.9,,,,,,,,,,
28/03/2014 20:00,92.3,60.1,0.8,13.3,121.7,188.4,2379,725.2,2.0,,,,,,,,,,,,,,,,,,,
28/03/2014 19:00,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00066
28/03/2014 15:00,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00069
28/03/2014 14:00,,,,,,,,,,,,,,,,,,,77.2,45.5,0.7,16.3,104.2,396.4,2438,2087.5,3.0,
28/03/2014 13:00,,,,,,,,,,62.6,51.9,1.7,18.5,119.5,295.1,2121,1439.4,2.9,,,,,,,,,,
28/03/2014 12:00,91.8,58.6,0.7,12.9,120.8,187.3,2357,735.4,2.0,,,,,,,,,,,,,,,,,,,
28/03/2014 11:00,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00063
28/03/2014 07:00,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00064
28/03/2014 06:00,,,,,,,,,,,,,,,,,,,76.0,46.2,0.8,16.2,103.2,393.1,2424,2071.9,2.9,
28/03/2014 05:00,,,,,,,,,,62.0,52.2,1.6,17.5,113.2,291.4,2102,1435.3,2.8,,,,,,,,,,
28/03/2014 04:00,91.3,59.9,0.8,12.9,122.4,186.0,2347,739.6,2.0,,,,,,,,,,,,,,,,,,,
28/03/2014 03:00,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00067
27/03/2014 23:00,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00070
27/03/2014 22:00,,,,,,,,,,,,,,,,,,,76.2,45.9,0.9,15.6,98.8,393.1,2419,2098.3,2.8,
27/03/2014 21:00,,,,,,,,,,63.1,52.1,1.5,17.5,112.7,295.0,2113,1485.2,2.8,,,,,,,,,,
27/03/2014 20:00,92.1,58.0,0.7,13.0,123.4,187.5,2352,713.9,2.0,,,,,,,,,,,,,,,,,,,
27/03/2014 19:00,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00062
27/03/2014 15:00,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00067
27/03/2014 14:00,,,,,,,,,,,,,,,,,,,75.1,45.9,0.7,15.8,99.1,391.4,2411,2070.7,2.6,
27/03/2014 13:00,,,,,,,,,,62.0,52.0,1.7,17.4,113.6,294.1,2110,1429.7,2.5,,,,,,,,,,
27/03/2014 12:00,91.8,59.2,0.9,12.8,119.2,187.8,2346,765.2,2.0,,,,,,,,,,,,,,,,,,,
27/03/2014 11:00,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00066
27/03/2014 07:00,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00064
27/03/2014 06:00,,,,,,,,,,,,,,,,,,,76.7,46.1,0.8,16.0,105.8,395.5,2417,2091.7,2.4,
27/03/2014 05:00,,,,,,,,,,62.0,51.9,1.7,17.5,115.4,293.3,2107,1484.2,2.4,,,,,,,,,,
27/03/2014 04:00,91.7,59.7,0.8,12.5,119.4,187.4,2344,766.7,2.0,,,,,,,,,,,,,,,,,,,
27/03/2014 03:00,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00068
26/03/2014 23:00,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00064
26/03/2014 22:00,,,,,,,,,,,,,,,,,,,75.5,46.8,0.8,16.0,99.8,394.6,2412,2057.4,2.4,
26/03/2014 21:00,,,,,,,,,,61.5,52.4,1.5,17.8,118.6,293.8,2103,1484.6,2.4,,,,,,,,,,
26/03/2014 20:00,90.9,58.9,0.7,12.4,117.0,187.2,2340,733.2,2.0,,,,,,,,,,,,,,,,,,,
26/03/2014 19:00,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00061
26/03/2014 15:00,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00060
26/03/2014 14:00,,,,,,,,,,,,,,,,,,,75.8,45.4,0.7,16.3,106.8,395.6,2412,2056.1,2.3,
26/03/2014 13:00,,,,,,,,,,62.2,51.7,1.7,17.5,111.9,294.6,2111,1473.5,2.3,,,,,,,,,,
26/03/2014 12:00,91.3,60.5,0.8,12.6,112.3,187.2,2345,728.7,2.0,,,,,,,,,,,,,,,,,,,
26/03/2014 11:00,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00069
26/03/2014 07:00,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00063
26/03/2014 06:00,,,,,,,,,,,,,,,,,,,75.8,46.5,0.8,16.1,100.5,391.7,2393,2081.1,2.3,
26/03/2014 05:00,,,,,,,,,,62.5,52.3,1.6,17.7,109.6,295.0,2111,1428.7,2.3,,,,,,,,,,
26/03/2014 04:00,93.3,59.0,0.8,12.6,117.5,189.5,2349,768.3,2.0,,,,,,,,,,,,,,,,,,,
26/03/2014 03:00,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00067
25/03/2014 23:00,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00063
25/03/2014 22:00,,,,,,,,,,,,,,,,,,,77.5,46.6,0.8,15.9,105.3,396.5,2418,2048.7,2.3,
25/03/2014 21:00,,,,,,,,,,63.0,50.1,1.8,17.5,114.7,293.6,2108,1470.7,2.3,,,,,,,,,,
25/03/2014 20:00,92.2,58.3,0.9,13.0,122.4,186.2,2331,748.0,2.0,,,,,,,,,,,,,,,,,,,
25/03/2014 19:00,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00061
25/03/2014 15:00,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00065
25/03/2014 14:00,,,,,,,,,,,,,,,,,,,75.7,46.5,0.7,16.1,102.7,390.6,2399,2013.4,2.3,
25/03/2014 13:00,,,,,,,,,,63.6,51.9,1.7,17.4,111.0,295.4,2107,1459.9,2.2,,,,,,,,,,
25/03/2014 12:00,92.6,58.9,0.8,12.7,118.4,186.7,2337,775.1,2.0,,,,,,,,,,,,,,,,,,,
25/03/2014 11:00,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00065
25/03/2014 07:00,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00064
25/03/2014 06:00,,,,,,,,,,,,,,,,,,,77.4,45.6,0.9,16.5,108.6,395.7,2409,2031.6,2.3,
25/03/2014 05:00,,,,,,,,,,63.3,50.9,1.8,17.2,111.1,295.0,2111,1434.6,2.3,,,,,,,,,,
25/03/2014 04:00,91.5,59.0,0.8,12.6,122.6,185.7,2327,780.5,2.0,,,,,,,,,,,,,,,,,,,
25/03/2014 03:00,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00063
24/03/2014 23:00,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00064
24/03/2014 22:00,,,,,,,,,,,,,,,,,,,76.7,47.0,0.6,16.5,106.2,397.7,2409,2024.0,2.2,
24/03/2014 21:00,,,,,,,,,,61.8,52.2,1.5,17.4,117.2,293.9,2101,1458.0,2.2,,,,,,,,,,
24/03/2014 20:00,91.1,60.3,0.6,12.5,116.5,186.4,2313,788.4,2.0,,,,,,,,,,,,,,,,,,,
24/03/2014 19:00,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00071
24/03/2014 15:00,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00069
24/03/2014 14:00,,,,,,,,,,,,,,,,,,,75.3,46.2,0.6,16.5,104.6,394.2,2393,2010.7,2.2,
24/03/2014 13:00,,,,,,,,,,61.4,52.2,1.5,17.2,112.6,293.2,2091,1485.8,2.2,,,,,,,,,,
24/03/2014 12:00,91.2,58.8,0.9,12.6,120.3,186.2,2314,760.7,2.0,,,,,,,,,,,,,,,,,,,
24/03/2014 11:00,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00061
24/03/2014 07:00,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00070
24/03/2014 06:00,,,,,,,,,,,,,,,,,,,74.6,45.8,0.7,16.0,101.5,390.4,2371,2034.5,2.2,
24/03/2014 05:00,,,,,,,,,,61.4,52.5,1.6,17.0,109.7,293.3,2089,1474.5,2.1,,,,,,,,,,
24/03/2014 04:00,91.3,58.5,0.8,12.6,124.6,186.8,2311,802.3,2.0,,,,,,,,,,,,,,,,,,,
24/03/2014 03:00,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00072
23/03/2014 23:00,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00068
23/03/2014 22:00,,,,,,,,,,,,,,,,,,,75.8,46.5,0.6,15.9,104.7,394.4,2381,1992.3,2.0,
23/03/2014 21:00,,,,,,,,,,61.8,52.0,1.6,17.0,111.4,294.1,2089,1473.8,2.0,,,,,,,,,,
23/03/2014 20:00,90.3,58.9,0.8,12.1,118.1,185.1,2298,793.1,2.0,,,,,,,,,,,,,,,,,,,
23/03/2014 19:00,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00066
23/03/2014 15:00,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00068
23/03/2014 14:00,,,,,,,,,,,,,,,,,,,76.1,46.3,0.7,16.0,101.2,396.0,2377,1962.7,2.0,
23/03/2014 13:00,,,,,,,,,,61.7,52.6,1.5,17.9,114.7,294.4,2090,1436.6,2.0,,,,,,,,,,
23/03/2014 12:00,90.3,58.8,0.7,12.8,120.5,185.1,2292,817.1,2.0,,,,,,,,,,,,,,,,,,,
23/03/2014 11:00,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00067
23/03/2014 07:00,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00070
23/03/2014 06:00,,,,,,,,,,,,,,,,,,,75.2,45.7,0.8,16.3,107.7,391.0,2367,1989.3,2.0,
23/03/2014 05:00,,,,,,,,,,61.1,52.1,1.5,17.1,115.6,291.6,2089,1467.4,2.0,,,,,,,,,,
23/03/2014 04:00,90.2,58.6,0.8,12.1,120.6,184.8,2288,802.9,2.0,,,,,,,,,,,,,,,,,,,
23/03/2014 03:00,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00063
22/03/2014 23:00,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00065
22/03/2014 22:00,,,,,,,,,,,,,,,,,,,75.1,45.5,0.7,15.6,101.7,392.1,2369,1982.2,2.0,
22/03/2014 21:00,,,,,,,,,,61.5,51.6,1.5,18.0,116.4,291.8,2083,1491.6,2.0,,,,,,,,,,
22/03/2014 20:00,90.4,58.7,0.8,12.4,121.1,185.6,2288,785.6,2.0,,,,,,,,,,,,,,,,,,,
22/03/2014 19:00,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00064
22/03/2014 15:00,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00067
