Timestamp,A: Hydrogen (ppm),A: Methane (ppm),A: Acetylene (ppm),A: Ethylene (ppm),A: Ethane (ppm),A: Carbon Monoxide (ppm),A: Carbon Dioxide (ppm),A: Oxygen (ppm),A: Water (ppm),B: Hydrogen (ppm),B: Methane (ppm),B: Acetylene (ppm),B: Ethylene (ppm),B: Ethane (ppm),B: Carbon Monoxide (ppm),B: Carbon Dioxide (ppm),B: Oxygen (ppm),B: Water (ppm),C: Hydrogen (ppm),C: Methane (ppm),C: Acetylene (ppm),C: Ethylene (ppm),C: Ethane (ppm),C: Carbon Monoxide (ppm),C: Carbon Dioxide (ppm),C: Oxygen (ppm),C: Water (ppm),Peripherals:Analog: 1-AIN 1 (xxx)
22/03/2014 14:00,,,,,,,,,,,,,,,,,,,75.3,46.3,0.7,15.8,104.8,394.6,2378,1994.1,2.0,
22/03/2014 13:00,,,,,,,,,,61.1,52.7,1.6,18.0,115.4,293.1,2090,1470.5,2.0,,,,,,,,,,
22/03/2014 12:00,89.4,59.6,0.9,12.3,116.4,184.6,2290,824.8,2.0,,,,,,,,,,,,,,,,,,,
22/03/2014 11:00,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00063
22/03/2014 07:00,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00058
22/03/2014 06:00,,,,,,,,,,,,,,,,,,,75.1,46.8,0.6,16.7,108.1,395.8,2383,1988.5,2.0,
22/03/2014 05:00,,,,,,,,,,60.9,51.9,1.5,18.1,117.6,293.6,2090,1492.1,2.0,,,,,,,,,,
22/03/2014 04:00,88.5,58.9,0.8,12.4,123.7,184.4,2292,822.8,2.0,,,,,,,,,,,,,,,,,,,
22/03/2014 03:00,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00066
21/03/2014 23:00,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00066
21/03/2014 22:00,,,,,,,,,,,,,,,,,,,73.5,46.4,0.6,15.6,103.4,388.8,2374,1983.9,2.0,
21/03/2014 21:00,,,,,,,,,,61.3,52.7,1.5,17.3,114.0,293.2,2096,1499.9,2.0,,,,,,,,,,
21/03/2014 20:00,89.7,57.7,0.7,12.8,120.1,184.6,2297,822.4,2.0,,,,,,,,,,,,,,,,,,,
21/03/2014 19:00,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00063
21/03/2014 15:00,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00068
21/03/2014 14:00,,,,,,,,,,,,,,,,,,,74.1,45.0,0.7,16.2,104.1,391.5,2376,1994.0,2.0,
21/03/2014 13:00,,,,,,,,,,60.9,51.5,1.6,17.6,117.1,293.1,2096,1503.2,2.0,,,,,,,,,,
21/03/2014 12:00,89.3,58.6,0.7,12.4,121.3,185.1,2304,826.3,2.0,,,,,,,,,,,,,,,,,,,
21/03/2014 11:00,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00062
21/03/2014 07:00,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00064
21/03/2014 06:00,,,,,,,,,,,,,,,,,,,73.5,45.1,0.7,16.2,104.3,387.7,2365,1996.2,2.0,
21/03/2014 05:00,,,,,,,,,,60.7,51.7,1.6,17.6,117.2,293.0,2097,1478.1,2.0,,,,,,,,,,
21/03/2014 04:00,88.9,58.4,0.6,12.7,121.6,185.0,2305,817.8,2.0,,,,,,,,,,,,,,,,,,,
21/03/2014 03:00,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00062
20/03/2014 23:00,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00069
20/03/2014 22:00,,,,,,,,,,,,,,,,,,,74.2,47.1,0.7,15.3,100.9,393.3,2393,1972.2,2.0,
20/03/2014 21:00,,,,,,,,,,60.1,51.2,1.5,17.8,113.6,290.5,2096,1494.8,2.0,,,,,,,,,,
20/03/2014 20:00,89.3,59.8,0.7,12.2,119.9,185.6,2318,816.5,2.0,,,,,,,,,,,,,,,,,,,
20/03/2014 19:00,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00062
20/03/2014 15:00,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00061
20/03/2014 14:00,,,,,,,,,,,,,,,,,,,74.5,45.3,0.7,15.9,106.7,393.4,2391,1984.4,2.0,
20/03/2014 13:00,,,,,,,,,,60.6,52.6,1.6,17.5,115.4,292.7,2104,1485.8,2.0,,,,,,,,,,
20/03/2014 12:00,89.7,58.6,0.9,12.5,120.0,185.9,2325,832.8,2.0,,,,,,,,,,,,,,,,,,,
20/03/2014 11:00,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00061
20/03/2014 07:00,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00067
20/03/2014 06:00,,,,,,,,,,,,,,,,,,,75.8,45.8,0.9,16.3,104.7,398.2,2413,1982.4,2.0,
20/03/2014 05:00,,,,,,,,,,61.8,52.3,1.5,16.9,109.7,295.3,2115,1464.7,2.0,,,,,,,,,,
20/03/2014 04:00,91.2,58.3,0.8,12.5,122.4,188.0,2338,772.3,2.0,,,,,,,,,,,,,,,,,,,
20/03/2014 03:00,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00064
19/03/2014 23:00,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00064
19/03/2014 22:00,,,,,,,,,,,,,,,,,,,75.3,45.8,0.8,16.0,106.5,395.7,2414,1964.2,2.0,
19/03/2014 21:00,,,,,,,,,,62.0,52.1,1.7,18.2,117.5,294.9,2118,1468.9,2.0,,,,,,,,,,
19/03/2014 20:00,90.6,58.5,0.9,12.8,121.1,186.4,2335,817.0,2.0,,,,,,,,,,,,,,,,,,,
19/03/2014 19:00,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00065
19/03/2014 15:00,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00059
19/03/2014 14:00,,,,,,,,,,,,,,,,,,,75.5,45.1,0.7,16.1,107.2,396.5,2410,1962.9,2.0,
19/03/2014 13:00,,,,,,,,,,61.4,53.3,1.7,17.5,111.3,294.8,2111,1469.3,2.0,,,,,,,,,,
19/03/2014 12:00,89.8,59.6,0.8,11.8,115.0,185.7,2325,803.1,2.0,,,,,,,,,,,,,,,,,,,
19/03/2014 11:00,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00064
19/03/2014 07:00,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00062
19/03/2014 06:00,,,,,,,,,,,,,,,,,,,76.3,46.8,0.6,16.0,103.8,398.5,2417,1967.5,2.0,
19/03/2014 05:00,,,,,,,,,,62.1,52.3,1.6,16.9,110.2,294.8,2113,1495.5,2.0,,,,,,,,,,
19/03/2014 04:00,90.9,59.3,0.8,12.6,121.9,185.9,2330,833.5,2.0,,,,,,,,,,,,,,,,,,,
19/03/2014 03:00,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00059
18/03/2014 23:00,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00068
18/03/2014 22:00,,,,,,,,,,,,,,,,,,,77.7,47.1,0.8,15.9,103.8,406.2,2450,1972.3,2.0,
18/03/2014 21:00,,,,,,,,,,62.7,50.4,1.6,17.0,110.9,295.2,2114,1476.3,2.0,,,,,,,,,,
18/03/2014 20:00,91.0,59.1,0.8,12.6,120.3,186.5,2333,790.2,2.0,,,,,,,,,,,,,,,,,,,
18/03/2014 19:00,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00063
18/03/2014 15:00,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00063
18/03/2014 14:00,,,,,,,,,,,,,,,,,,,76.8,45.2,0.7,16.3,103.5,397.8,2420,1960.6,2.0,
18/03/2014 13:00,,,,,,,,,,62.1,51.9,1.6,17.5,113.7,294.3,2115,1490.4,2.0,,,,,,,,,,
18/03/2014 12:00,90.6,58.8,0.9,12.8,119.4,185.7,2342,791.0,2.0,,,,,,,,,,,,,,,,,,,
18/03/2014 11:00,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00063
18/03/2014 07:00,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00061
18/03/2014 06:00,,,,,,,,,,,,,,,,,,,75.7,45.6,0.9,15.7,109.1,396.5,2418,1971.1,2.0,
18/03/2014 05:00,,,,,,,,,,61.7,52.5,1.9,18.1,118.8,294.9,2118,1483.7,2.0,,,,,,,,,,
18/03/2014 04:00,90.4,59.1,0.9,12.9,121.6,186.1,2342,825.4,2.0,,,,,,,,,,,,,,,,,,,
18/03/2014 03:00,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00058
17/03/2014 23:00,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00062
17/03/2014 22:00,,,,,,,,,,,,,,,,,,,75.9,46.0,0.7,15.6,99.6,397.8,2420,1993.6,2.0,
17/03/2014 21:00,,,,,,,,,,61.8,52.6,1.6,17.8,116.1,294.6,2122,1463.2,2.0,,,,,,,,,,
17/03/2014 20:00,90.5,59.4,0.8,12.8,121.8,185.7,2343,815.6,2.0,,,,,,,,,,,,,,,,,,,
17/03/2014 19:00,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00068
17/03/2014 15:00,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00062
17/03/2014 14:00,,,,,,,,,,,,,,,,,,,75.0,45.3,0.9,16.7,108.3,393.5,2410,1987.9,2.0,
17/03/2014 13:00,,,,,,,,,,62.1,51.7,1.6,17.5,110.7,295.1,2119,1467.0,2.0,,,,,,,,,,
17/03/2014 12:00,91.1,58.4,0.9,12.7,120.7,186.3,2347,820.7,2.0,,,,,,,,,,,,,,,,,,,
17/03/2014 11:00,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00061
17/03/2014 07:00,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00066
17/03/2014 06:00,,,,,,,,,,,,,,,,,,,75.9,45.4,0.8,16.1,105.2,394.5,2419,1989.0,2.0,
17/03/2014 05:00,,,,,,,,,,62.5,51.4,1.6,17.4,110.4,294.8,2127,1478.8,2.0,,,,,,,,,,
17/03/2014 04:00,91.2,58.0,1.0,13.0,125.2,185.5,2351,812.9,2.0,,,,,,,,,,,,,,,,,,,
17/03/2014 03:00,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00066
16/03/2014 23:00,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00066
16/03/2014 22:00,,,,,,,,,,,,,,,,,,,76.2,46.1,0.7,15.8,103.5,395.8,2425,1986.1,2.0,
16/03/2014 21:00,,,,,,,,,,62.3,52.3,1.6,18.1,115.6,294.5,2129,1468.5,2.0,,,,,,,,,,
16/03/2014 20:00,91.9,59.2,1.1,12.4,119.6,186.7,2358,812.8,2.0,,,,,,,,,,,,,,,,,,,
16/03/2014 19:00,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00062
16/03/2014 15:00,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00062
16/03/2014 14:00,,,,,,,,,,,,,,,,,,,76.8,46.1,0.8,16.6,108.0,397.1,2435,1979.8,2.0,
16/03/2014 13:00,,,,,,,,,,62.9,52.4,1.6,17.5,109.9,294.7,2127,1469.1,2.0,,,,,,,,,,
16/03/2014 12:00,92.0,58.8,0.7,11.9,115.8,186.8,2364,814.7,2.0,,,,,,,,,,,,,,,,,,,
16/03/2014 11:00,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00065
16/03/2014 07:00,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00066
16/03/2014 06:00,,,,,,,,,,,,,,,,,,,77.0,46.3,0.9,16.7,104.6,399.0,2435,1992.0,2.0,
16/03/2014 05:00,,,,,,,,,,62.1,51.0,1.9,18.3,118.1,294.3,2127,1483.2,2.0,,,,,,,,,,
16/03/2014 04:00,91.6,58.0,1.0,13.0,122.3,186.6,2363,811.9,2.0,,,,,,,,,,,,,,,,,,,
16/03/2014 03:00,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00060
15/03/2014 23:00,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00067
15/03/2014 22:00,,,,,,,,,,,,,,,,,,,76.5,45.7,0.8,15.8,102.1,396.3,2434,2007.1,2.0,
15/03/2014 21:00,,,,,,,,,,62.6,52.3,1.6,17.5,110.3,294.6,2132,1495.0,2.0,,,,,,,,,,
15/03/2014 20:00,91.1,59.6,0.8,12.6,121.7,185.2,2364,811.1,2.0,,,,,,,,,,,,,,,,,,,
15/03/2014 19:00,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00061
15/03/2014 15:00,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00073
15/03/2014 14:00,,,,,,,,,,,,,,,,,,,77.0,46.2,1.0,16.8,107.7,400.6,2470,1996.6,2.0,
15/03/2014 13:00,,,,,,,,,,62.6,51.7,1.7,18.1,117.2,292.4,2127,1468.8,2.0,,,,,,,,,,
15/03/2014 12:00,91.4,57.9,0.8,12.9,120.2,185.4,2369,820.9,2.0,,,,,,,,,,,,,,,,,,,
15/03/2014 11:00,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00061
15/03/2014 07:00,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00066
15/03/2014 06:00,,,,,,,,,,,,,,,,,,,75.7,44.7,0.7,16.1,105.3,392.4,2435,1995.2,2.0,
15/03/2014 05:00,,,,,,,,,,62.3,51.5,1.7,17.2,111.3,293.5,2127,1487.7,2.0,,,,,,,,,,
15/03/2014 04:00,91.9,58.3,0.8,13.1,120.1,186.6,2375,813.5,2.0,,,,,,,,,,,,,,,,,,,
15/03/2014 03:00,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00061
14/03/2014 23:00,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00062
14/03/2014 22:00,,,,,,,,,,,,,,,,,,,75.0,44.5,0.8,16.1,104.9,390.1,2421,1992.3,2.0,
14/03/2014 21:00,,,,,,,,,,62.1,52.0,1.5,17.8,115.0,294.5,2133,1484.9,2.0,,,,,,,,,,
14/03/2014 20:00,90.1,58.5,0.9,13.0,124.4,184.5,2377,814.3,2.0,,,,,,,,,,,,,,,,,,,
14/03/2014 19:00,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00066
14/03/2014 15:00,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00069
14/03/2014 14:00,,,,,,,,,,,,,,,,,,,76.4,46.3,0.8,16.2,103.3,394.0,2440,1982.9,2.0,
14/03/2014 13:00,,,,,,,,,,62.7,51.8,1.5,17.6,116.1,294.9,2142,1469.2,2.0,,,,,,,,,,
14/03/2014 12:00,91.9,58.2,0.8,12.8,125.3,186.1,2380,783.1,2.0,,,,,,,,,,,,,,,,,,,
14/03/2014 11:00,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00067
14/03/2014 07:00,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00065
14/03/2014 06:00,,,,,,,,,,,,,,,,,,,76.4,45.1,0.8,16.5,107.1,395.5,2444,1976.9,2.0,
14/03/2014 05:00,,,,,,,,,,62.2,51.7,1.7,17.5,110.7,294.1,2140,1488.8,2.0,,,,,,,,,,
14/03/2014 04:00,91.7,59.0,0.9,13.0,123.8,186.2,2387,799.3,2.0,,,,,,,,,,,,,,,,,,,
14/03/2014 03:00,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00060
13/03/2014 23:00,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00067
13/03/2014 22:00,,,,,,,,,,,,,,,,,,,76.3,45.1,0.8,16.6,106.7,393.3,2443,2012.2,2.0,
13/03/2014 21:00,,,,,,,,,,63.2,51.9,1.8,17.8,113.4,294.7,2140,1477.2,2.0,,,,,,,,,,
13/03/2014 20:00,91.3,58.1,0.8,13.0,119.8,185.1,2385,797.4,2.0,,,,,,,,,,,,,,,,,,,
13/03/2014 19:00,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00064
13/03/2014 15:00,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00065
13/03/2014 14:00,,,,,,,,,,,,,,,,,,,76.2,44.6,0.8,16.1,105.5,393.2,2448,1989.9,2.0,
13/03/2014 13:00,,,,,,,,,,63.2,50.8,1.7,17.6,113.7,293.8,2136,1487.4,2.0,,,,,,,,,,
13/03/2014 12:00,91.5,57.8,0.9,12.9,121.9,185.3,2392,788.1,2.0,,,,,,,,,,,,,,,,,,,
13/03/2014 11:00,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00063
13/03/2014 07:00,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00064
13/03/2014 06:00,,,,,,,,,,,,,,,,,,,76.5,45.4,0.8,16.6,104.9,395.0,2450,1995.6,2.0,
13/03/2014 05:00,,,,,,,,,,62.3,51.8,1.6,17.7,114.9,293.6,2138,1485.6,2.0,,,,,,,,,,
13/03/2014 04:00,91.3,58.0,0.9,12.9,119.3,185.5,2400,773.7,2.0,,,,,,,,,,,,,,,,,,,
13/03/2014 03:00,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00061
12/03/2014 23:00,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00070
12/03/2014 22:00,,,,,,,,,,,,,,,,,,,76.7,45.4,0.7,16.0,104.0,395.0,2450,2002.4,2.0,
12/03/2014 21:00,,,,,,,,,,61.7,51.0,1.6,17.8,117.0,293.5,2137,1478.4,2.0,,,,,,,,,,
12/03/2014 20:00,91.9,59.0,0.8,13.0,123.0,186.6,2400,783.9,2.0,,,,,,,,,,,,,,,,,,,
12/03/2014 19:00,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00062
12/03/2014 15:00,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00062
12/03/2014 14:00,,,,,,,,,,,,,,,,,,,76.0,45.0,0.9,15.6,101.3,393.7,2452,1974.3,2.0,
12/03/2014 13:00,,,,,,,,,,62.1,52.7,1.6,17.9,118.6,293.7,2141,1487.6,2.0,,,,,,,,,,
12/03/2014 12:00,91.5,58.3,0.7,12.9,118.2,186.8,2406,762.2,2.0,,,,,,,,,,,,,,,,,,,
12/03/2014 11:00,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00062
12/03/2014 07:00,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00068
12/03/2014 06:00,,,,,,,,,,,,,,,,,,,75.2,45.1,0.6,16.3,105.2,392.9,2448,1989.9,2.0,
12/03/2014 05:00,,,,,,,,,,61.5,52.3,1.6,17.4,113.5,294.0,2135,1491.1,2.0,,,,,,,,,,
12/03/2014 04:00,90.7,58.6,0.9,12.9,120.3,186.4,2413,739.0,2.0,,,,,,,,,,,,,,,,,,,
12/03/2014 03:00,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00063
11/03/2014 23:00,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00063
11/03/2014 22:00,,,,,,,,,,,,,,,,,,,76.2,45.7,0.7,16.6,102.8,395.9,2469,1988.8,2.0,
11/03/2014 21:00,,,,,,,,,,62.3,51.6,1.6,17.7,113.5,294.5,2149,1460.9,2.0,,,,,,,,,,
11/03/2014 20:00,91.3,58.4,0.8,12.9,119.7,186.2,2412,738.9,2.0,,,,,,,,,,,,,,,,,,,
11/03/2014 19:00,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00061
11/03/2014 15:00,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00060
11/03/2014 14:00,,,,,,,,,,,,,,,,,,,74.8,44.9,0.6,16.9,106.6,391.7,2453,1967.7,2.0,
11/03/2014 13:00,,,,,,,,,,61.6,51.2,1.5,17.8,115.6,293.1,2148,1463.7,2.1,,,,,,,,,,
11/03/2014 12:00,91.8,58.1,0.8,13.5,123.9,186.6,2425,728.0,2.0,,,,,,,,,,,,,,,,,,,
11/03/2014 11:00,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00061
11/03/2014 07:00,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00068
11/03/2014 06:00,,,,,,,,,,,,,,,,,,,74.9,46.7,0.9,16.0,103.0,392.3,2466,1972.9,2.0,
11/03/2014 05:00,,,,,,,,,,61.6,51.3,1.7,18.1,114.8,292.3,2148,1469.5,2.2,,,,,,,,,,
11/03/2014 04:00,90.8,58.9,0.7,13.3,123.3,185.6,2430,740.2,2.0,,,,,,,,,,,,,,,,,,,
11/03/2014 03:00,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00061
10/03/2014 23:00,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00065
10/03/2014 22:00,,,,,,,,,,,,,,,,,,,75.0,45.2,0.7,16.8,109.3,391.9,2473,1958.3,2.1,
10/03/2014 21:00,,,,,,,,,,61.3,50.6,1.6,17.8,117.7,291.0,2152,1442.4,2.3,,,,,,,,,,
10/03/2014 20:00,91.5,58.1,0.8,12.8,118.0,186.6,2439,666.5,2.0,,,,,,,,,,,,,,,,,,,
10/03/2014 19:00,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00067
10/03/2014 15:00,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00063
10/03/2014 14:00,,,,,,,,,,,,,,,,,,,75.7,45.0,0.8,16.8,106.3,392.8,2479,1960.4,2.2,
10/03/2014 13:00,,,,,,,,,,62.2,50.9,1.7,17.9,112.6,292.5,2155,1432.0,2.4,,,,,,,,,,
10/03/2014 12:00,92.7,58.5,1.0,12.8,118.1,187.0,2450,687.3,2.0,,,,,,,,,,,,,,,,,,,
10/03/2014 11:00,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00066
10/03/2014 07:00,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00066
10/03/2014 06:00,,,,,,,,,,,,,,,,,,,75.6,45.6,0.8,17.0,108.2,393.8,2486,1941.8,2.3,
10/03/2014 05:00,,,,,,,,,,61.8,50.8,1.6,18.6,119.6,292.5,2160,1422.8,2.6,,,,,,,,,,
10/03/2014 04:00,92.3,58.2,0.8,13.2,119.0,188.5,2459,661.3,2.0,,,,,,,,,,,,,,,,,,,
10/03/2014 03:00,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00063
09/03/2014 23:00,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00063
09/03/2014 22:00,,,,,,,,,,,,,,,,,,,75.3,45.0,0.9,16.8,108.6,393.2,2494,1931.5,2.5,
09/03/2014 21:00,,,,,,,,,,62.3,51.1,1.5,17.8,114.7,292.1,2153,1423.6,2.6,,,,,,,,,,
09/03/2014 20:00,95.1,57.6,0.8,13.2,124.0,187.4,2466,620.5,2.0,,,,,,,,,,,,,,,,,,,
09/03/2014 19:00,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00069
09/03/2014 15:00,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00067
09/03/2014 14:00,,,,,,,,,,,,,,,,,,,76.2,46.6,0.7,15.5,94.4,397.6,2504,1937.1,2.6,
09/03/2014 13:00,,,,,,,,,,62.5,51.6,1.7,18.0,113.7,296.2,2179,1424.7,2.8,,,,,,,,,,
09/03/2014 12:00,92.9,58.9,0.9,13.5,120.6,188.8,2481,557.1,2.0,,,,,,,,,,,,,,,,,,,
09/03/2014 11:00,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00065
09/03/2014 07:00,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00067
09/03/2014 06:00,,,,,,,,,,,,,,,,,,,75.8,45.4,0.7,15.8,103.5,396.3,2508,1910.9,2.7,
09/03/2014 05:00,,,,,,,,,,63.5,52.3,1.7,18.1,115.3,298.1,2187,1383.8,2.9,,,,,,,,,,
09/03/2014 04:00,92.7,58.7,0.9,13.2,122.9,188.6,2488,543.0,2.0,,,,,,,,,,,,,,,,,,,
09/03/2014 03:00,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00070
08/03/2014 23:00,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00069
08/03/2014 22:00,,,,,,,,,,,,,,,,,,,76.7,45.4,0.8,17.2,110.4,397.5,2519,1896.9,2.9,
08/03/2014 21:00,,,,,,,,,,63.1,51.6,1.7,18.4,116.1,297.0,2190,1358.6,3.0,,,,,,,,,,
08/03/2014 20:00,93.6,58.1,1.1,12.9,119.7,189.7,2496,511.2,2.0,,,,,,,,,,,,,,,,,,,
08/03/2014 19:00,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00062
08/03/2014 15:00,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00065
08/03/2014 14:00,,,,,,,,,,,,,,,,,,,76.5,46.2,0.8,16.5,104.4,396.7,2514,1881.0,2.9,
08/03/2014 13:00,,,,,,,,,,62.8,52.0,1.8,17.3,109.6,296.0,2183,1349.4,3.0,,,,,,,,,,
08/03/2014 12:00,94.2,58.4,0.7,13.7,124.4,190.0,2499,454.8,2.0,,,,,,,,,,,,,,,,,,,
08/03/2014 11:00,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00059
08/03/2014 07:00,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00074
08/03/2014 06:00,,,,,,,,,,,,,,,,,,,74.9,45.4,0.9,15.4,101.3,393.4,2492,1854.6,2.5,
08/03/2014 05:00,,,,,,,,,,61.3,52.4,1.5,17.6,111.9,294.2,2165,1324.0,2.7,,,,,,,,,,
08/03/2014 04:00,92.7,59.1,0.8,13.0,117.3,190.1,2481,412.2,2.0,,,,,,,,,,,,,,,,,,,
08/03/2014 03:00,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00065
07/03/2014 23:00,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00063
07/03/2014 22:00,,,,,,,,,,,,,,,,,,,75.8,46.6,0.7,15.9,100.2,397.4,2499,1779.5,2.0,
07/03/2014 21:00,,,,,,,,,,60.1,51.4,1.6,18.0,116.5,291.0,2164,1315.9,2.4,,,,,,,,,,
07/03/2014 20:00,91.8,58.5,0.8,12.8,121.7,188.6,2477,427.3,2.0,,,,,,,,,,,,,,,,,,,
07/03/2014 19:00,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00063
07/03/2014 15:00,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00065
07/03/2014 14:00,,,,,,,,,,,,,,,,,,,74.3,46.6,0.7,16.4,106.5,394.6,2501,1805.3,2.0,
07/03/2014 13:00,,,,,,,,,,60.3,51.6,1.5,18.0,116.2,293.1,2173,1300.5,2.5,,,,,,,,,,
07/03/2014 12:00,91.6,59.0,0.8,12.8,117.1,188.9,2496,389.0,2.0,,,,,,,,,,,,,,,,,,,
07/03/2014 11:00,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00065
07/03/2014 07:00,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00066
07/03/2014 06:00,,,,,,,,,,,,,,,,,,,76.4,45.5,0.8,16.3,102.9,398.8,2520,1804.1,2.1,
07/03/2014 05:00,,,,,,,,,,62.5,51.7,1.8,18.5,114.8,296.6,2193,1299.6,2.6,,,,,,,,,,
07/03/2014 04:00,93.7,59.4,0.9,13.4,122.7,190.6,2516,421.5,2.0,,,,,,,,,,,,,,,,,,,
07/03/2014 03:00,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00065
06/03/2014 23:00,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00063
06/03/2014 22:00,,,,,,,,,,,,,,,,,,,77.1,45.4,0.7,17.2,106.8,399.3,2530,1775.8,2.2,
06/03/2014 21:00,,,,,,,,,,63.0,51.8,1.6,18.1,113.2,296.4,2197,1307.6,2.8,,,,,,,,,,
06/03/2014 20:00,93.2,57.9,0.9,12.7,114.7,189.5,2526,391.3,2.0,,,,,,,,,,,,,,,,,,,
06/03/2014 19:00,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00064
06/03/2014 15:00,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00064
06/03/2014 14:00,,,,,,,,,,,,,,,,,,,76.8,45.4,0.8,16.9,108.2,399.2,2537,1759.8,2.6,
06/03/2014 13:00,,,,,,,,,,62.7,52.1,1.8,19.0,121.4,295.6,2200,1293.0,3.3,,,,,,,,,,
06/03/2014 12:00,93.9,59.2,1.0,13.8,123.0,190.6,2540,341.3,2.0,,,,,,,,,,,,,,,,,,,
06/03/2014 11:00,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00062
06/03/2014 07:00,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00065
06/03/2014 06:00,,,,,,,,,,,,,,,,,,,76.7,45.7,0.9,17.3,107.6,398.3,2542,1725.9,3.1,
06/03/2014 05:00,,,,,,,,,,62.7,51.7,1.6,18.1,113.2,294.6,2197,1302.3,3.8,,,,,,,,,,
06/03/2014 04:00,93.9,58.7,1.0,13.2,117.3,190.0,2538,383.9,2.0,,,,,,,,,,,,,,,,,,,
06/03/2014 03:00,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00066
05/03/2014 23:00,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00062
05/03/2014 22:00,,,,,,,,,,,,,,,,,,,75.9,45.8,1.0,16.3,106.3,395.7,2533,1729.5,3.1,
05/03/2014 21:00,,,,,,,,,,62.5,51.5,1.6,17.7,113.5,295.0,2199,1283.0,3.7,,,,,,,,,,
05/03/2014 20:00,94.2,58.6,0.9,13.8,127.6,191.1,2545,328.9,2.0,,,,,,,,,,,,,,,,,,,
05/03/2014 19:00,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00066
05/03/2014 15:00,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00066
05/03/2014 14:00,,,,,,,,,,,,,,,,,,,76.4,45.5,0.9,16.6,107.1,397.8,2538,1738.5,3.1,
05/03/2014 13:00,,,,,,,,,,62.2,50.4,1.7,19.0,122.6,294.4,2191,1245.6,3.8,,,,,,,,,,
05/03/2014 12:00,93.9,58.6,0.7,13.4,119.1,190.6,2537,378.3,2.0,,,,,,,,,,,,,,,,,,,
05/03/2014 11:00,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00064
05/03/2014 07:00,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00067
05/03/2014 06:00,,,,,,,,,,,,,,,,,,,76.7,45.0,0.8,16.9,106.6,398.1,2538,1730.2,3.2,
05/03/2014 05:00,,,,,,,,,,62.3,50.2,1.6,18.3,119.4,294.5,2196,1260.8,3.8,,,,,,,,,,
05/03/2014 04:00,93.4,58.4,0.9,13.4,122.8,190.1,2545,372.4,2.0,,,,,,,,,,,,,,,,,,,
05/03/2014 03:00,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00064
04/03/2014 23:00,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00062
04/03/2014 22:00,,,,,,,,,,,,,,,,,,,76.4,46.6,0.9,16.4,106.0,397.0,2536,1694.2,3.1,
04/03/2014 21:00,,,,,,,,,,62.3,50.4,1.7,18.4,118.8,294.1,2195,1271.0,3.8,,,,,,,,,,
04/03/2014 20:00,93.3,58.6,0.9,13.5,123.8,190.4,2541,363.4,2.0,,,,,,,,,,,,,,,,,,,
04/03/2014 19:00,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00062
04/03/2014 15:00,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00061
04/03/2014 14:00,,,,,,,,,,,,,,,,,,,75.2,46.3,0.8,16.6,107.1,396.3,2541,1705.0,3.1,
04/03/2014 13:00,,,,,,,,,,61.3,51.6,1.6,18.4,117.3,294.1,2195,1267.7,3.8,,,,,,,,,,
04/03/2014 12:00,93.0,59.0,0.9,13.5,120.4,190.3,2547,350.0,2.0,,,,,,,,,,,,,,,,,,,
04/03/2014 11:00,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00067
04/03/2014 07:00,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00066
04/03/2014 06:00,,,,,,,,,,,,,,,,,,,76.5,46.4,0.7,16.9,107.3,399.2,2542,1731.5,3.2,
04/03/2014 05:00,,,,,,,,,,62.0,50.5,1.7,19.0,121.3,294.8,2198,1271.4,3.9,,,,,,,,,,
04/03/2014 04:00,92.9,58.6,0.8,12.9,118.2,190.3,2544,382.1,2.0,,,,,,,,,,,,,,,,,,,
04/03/2014 03:00,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00070
03/03/2014 23:00,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00068
03/03/2014 22:00,,,,,,,,,,,,,,,,,,,74.4,46.2,0.8,16.4,103.9,395.0,2536,1705.8,3.2,
03/03/2014 21:00,,,,,,,,,,61.8,52.2,1.6,19.0,120.6,295.6,2198,1257.6,3.9,,,,,,,,,,
03/03/2014 20:00,93.0,58.3,0.8,13.1,118.6,190.7,2550,353.0,2.0,,,,,,,,,,,,,,,,,,,
03/03/2014 19:00,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00066
03/03/2014 15:00,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00066
03/03/2014 14:00,,,,,,,,,,,,,,,,,,,75.1,47.1,0.7,16.1,101.6,398.2,2543,1726.6,3.2,
03/03/2014 13:00,,,,,,,,,,61.4,51.4,1.8,18.0,113.2,295.7,2200,1250.2,3.8,,,,,,,,,,
03/03/2014 12:00,92.0,58.5,0.8,12.7,120.6,190.1,2551,372.4,2.0,,,,,,,,,,,,,,,,,,,
03/03/2014 11:00,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00061
03/03/2014 07:00,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00064
03/03/2014 06:00,,,,,,,,,,,,,,,,,,,75.2,44.7,0.8,17.8,113.1,399.2,2554,1704.5,3.2,
03/03/2014 05:00,,,,,,,,,,62.2,51.9,1.6,18.3,117.4,298.4,2208,1239.2,3.9,,,,,,,,,,
03/03/2014 04:00,92.8,58.4,0.8,13.9,125.4,191.4,2558,346.1,2.0,,,,,,,,,,,,,,,,,,,
03/03/2014 03:00,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00059
02/03/2014 23:00,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00066
02/03/2014 22:00,,,,,,,,,,,,,,,,,,,76.5,46.2,0.8,16.2,103.2,402.4,2556,1691.6,3.2,
02/03/2014 21:00,,,,,,,,,,62.8,51.3,1.6,18.0,113.4,299.0,2211,1286.8,3.8,,,,,,,,,,
02/03/2014 20:00,93.3,58.9,0.9,13.1,118.1,191.7,2565,353.3,2.0,,,,,,,,,,,,,,,,,,,
02/03/2014 19:00,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00066
02/03/2014 15:00,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00073
02/03/2014 14:00,,,,,,,,,,,,,,,,,,,76.2,46.6,0.8,16.3,102.0,402.1,2558,1704.2,3.2,
02/03/2014 13:00,,,,,,,,,,62.3,52.7,1.7,18.5,117.4,298.0,2211,1278.8,3.9,,,,,,,,,,
02/03/2014 12:00,92.8,59.6,0.8,13.7,122.2,192.2,2569,367.6,2.0,,,,,,,,,,,,,,,,,,,
02/03/2014 11:00,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00069
02/03/2014 07:00,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00065
02/03/2014 06:00,,,,,,,,,,,,,,,,,,,75.3,46.8,0.8,16.8,108.5,399.9,2552,1704.6,3.2,
02/03/2014 05:00,,,,,,,,,,62.0,50.7,1.7,18.1,114.4,297.5,2209,1271.1,3.8,,,,,,,,,,
02/03/2014 04:00,93.5,59.9,0.7,13.8,124.3,192.2,2570,369.5,2.0,,,,,,,,,,,,,,,,,,,
02/03/2014 03:00,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00063
01/03/2014 23:00,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00068
01/03/2014 22:00,,,,,,,,,,,,,,,,,,,77.0,46.5,0.9,16.9,107.4,402.2,2554,1702.7,3.2,
01/03/2014 21:00,,,,,,,,,,62.2,52.6,1.8,18.7,116.4,297.1,2211,1287.8,3.9,,,,,,,,,,
01/03/2014 20:00,93.2,59.6,0.8,13.6,122.0,191.6,2572,354.8,2.0,,,,,,,,,,,,,,,,,,,
01/03/2014 19:00,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00071
01/03/2014 15:00,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00068
01/03/2014 14:00,,,,,,,,,,,,,,,,,,,76.2,47.4,0.7,16.8,103.7,401.6,2554,1689.0,3.2,
01/03/2014 13:00,,,,,,,,,,62.1,52.7,1.6,17.6,112.5,297.3,2206,1282.2,4.0,,,,,,,,,,
01/03/2014 12:00,92.6,59.4,0.8,13.6,123.4,190.5,2570,367.2,2.0,,,,,,,,,,,,,,,,,,,
01/03/2014 11:00,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00068
01/03/2014 07:00,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00065
01/03/2014 06:00,,,,,,,,,,,,,,,,,,,76.2,45.3,0.8,16.2,101.1,401.0,2554,1699.7,3.3,
01/03/2014 05:00,,,,,,,,,,61.9,51.7,1.8,18.6,119.4,297.0,2212,1260.8,4.0,,,,,,,,,,
01/03/2014 04:00,93.3,58.7,0.8,13.3,115.9,192.0,2569,378.2,2.0,,,,,,,,,,,,,,,,,,,
01/03/2014 03:00,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00066
28/02/2014 23:00,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00068
28/02/2014 22:00,,,,,,,,,,,,,,,,,,,77.0,46.9,1.0,16.2,102.9,402.8,2558,1677.3,3.3,
28/02/2014 21:00,,,,,,,,,,62.2,50.9,1.6,18.4,116.9,296.1,2205,1277.2,4.0,,,,,,,,,,
28/02/2014 20:00,93.3,59.3,0.9,12.9,118.8,192.2,2579,392.3,2.0,,,,,,,,,,,,,,,,,,,
28/02/2014 19:00,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00069
28/02/2014 15:00,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00062
28/02/2014 14:00,,,,,,,,,,,,,,,,,,,76.7,46.6,0.9,16.5,101.3,401.6,2558,1691.9,3.3,
28/02/2014 13:00,,,,,,,,,,62.4,52.4,1.7,18.6,119.1,296.9,2208,1292.7,4.0,,,,,,,,,,
28/02/2014 12:00,93.4,59.7,0.9,13.7,122.0,191.6,2578,344.4,2.0,,,,,,,,,,,,,,,,,,,
28/02/2014 11:00,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00068
28/02/2014 07:00,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00073
28/02/2014 06:00,,,,,,,,,,,,,,,,,,,75.9,46.5,0.9,16.2,102.2,400.1,2548,1686.0,3.4,
28/02/2014 05:00,,,,,,,,,,61.9,52.7,1.8,17.8,116.9,297.1,2210,1265.6,4.1,,,,,,,,,,
28/02/2014 04:00,92.9,58.6,0.8,13.8,127.1,191.3,2574,369.3,2.0,,,,,,,,,,,,,,,,,,,
28/02/2014 03:00,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00061
27/02/2014 23:00,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00070
27/02/2014 22:00,,,,,,,,,,,,,,,,,,,75.8,46.7,0.9,16.3,103.1,399.4,2552,1703.5,3.3,
27/02/2014 21:00,,,,,,,,,,61.6,51.8,1.6,18.1,113.2,295.2,2206,1276.8,3.9,,,,,,,,,,
27/02/2014 20:00,93.0,58.3,0.6,12.7,119.0,191.8,2576,389.8,2.0,,,,,,,,,,,,,,,,,,,
27/02/2014 19:00,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00069
27/02/2014 15:00,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00064
27/02/2014 14:00,,,,,,,,,,,,,,,,,,,75.4,46.6,0.8,16.9,105.8,399.6,2549,1674.8,3.2,
27/02/2014 13:00,,,,,,,,,,61.8,51.9,1.5,18.1,115.2,296.7,2212,1310.7,3.9,,,,,,,,,,
27/02/2014 12:00,93.1,58.9,0.7,13.7,125.1,191.8,2588,360.2,2.0,,,,,,,,,,,,,,,,,,,
27/02/2014 11:00,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00066
27/02/2014 07:00,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00066
27/02/2014 06:00,,,,,,,,,,,,,,,,,,,76.8,46.3,0.8,16.2,104.0,401.6,2551,1714.8,3.3,
27/02/2014 05:00,,,,,,,,,,62.3,51.9,1.8,18.1,113.0,296.9,2215,1282.1,4.0,,,,,,,,,,
27/02/2014 04:00,93.1,59.1,0.8,13.8,120.8,191.6,2593,375.4,2.0,,,,,,,,,,,,,,,,,,,
27/02/2014 03:00,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00075
26/02/2014 23:00,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00066
26/02/2014 22:00,,,,,,,,,,,,,,,,,,,76.2,47.6,0.9,16.6,103.1,401.0,2560,1667.4,3.3,
26/02/2014 21:00,,,,,,,,,,61.7,52.1,1.7,18.2,113.4,296.4,2212,1263.6,4.2,,,,,,,,,,
26/02/2014 20:00,92.8,59.3,0.8,13.1,119.0,191.4,2594,338.8,2.0,,,,,,,,,,,,,,,,,,,
26/02/2014 19:00,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00064
26/02/2014 15:00,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00064
26/02/2014 14:00,,,,,,,,,,,,,,,,,,,76.8,46.2,0.8,16.3,100.7,401.8,2561,1702.9,3.4,
26/02/2014 13:00,,,,,,,,,,62.6,50.6,1.7,18.1,113.2,296.3,2213,1272.6,4.2,,,,,,,,,,
26/02/2014 12:00,93.6,59.2,0.8,13.1,117.8,191.7,2597,338.7,2.0,,,,,,,,,,,,,,,,,,,
26/02/2014 11:00,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00069
26/02/2014 07:00,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00067
26/02/2014 06:00,,,,,,,,,,,,,,,,,,,75.3,47.2,0.7,16.9,107.1,399.2,2553,1678.4,3.5,
26/02/2014 05:00,,,,,,,,,,62.5,52.4,1.9,17.8,110.6,298.1,2219,1309.7,4.4,,,,,,,,,,
26/02/2014 04:00,92.8,58.7,0.8,13.8,119.7,192.0,2599,351.4,2.0,,,,,,,,,,,,,,,,,,,
26/02/2014 03:00,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00063
25/02/2014 23:00,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00064
25/02/2014 22:00,,,,,,,,,,,,,,,,,,,75.8,46.7,0.7,16.9,106.1,402.2,2565,1683.1,3.5,
25/02/2014 21:00,,,,,,,,,,61.6,51.7,1.5,17.8,115.4,296.5,2213,1276.1,4.3,,,,,,,,,,
25/02/2014 20:00,91.3,58.3,0.7,13.3,118.1,189.4,2595,343.1,2.0,,,,,,,,,,,,,,,,,,,
25/02/2014 19:00,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00066
25/02/2014 15:00,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00060
25/02/2014 14:00,,,,,,,,,,,,,,,,,,,76.7,46.6,0.9,16.8,104.3,400.1,2558,1668.0,3.5,
25/02/2014 13:00,,,,,,,,,,61.8,51.9,1.7,18.2,114.1,296.4,2216,1299.8,4.3,,,,,,,,,,
25/02/2014 12:00,91.7,58.5,0.8,13.9,124.9,189.5,2592,385.1,2.0,,,,,,,,,,,,,,,,,,,
25/02/2014 11:00,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00065
25/02/2014 07:00,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00068
25/02/2014 06:00,,,,,,,,,,,,,,,,,,,74.7,46.0,0.7,17.6,113.4,396.2,2555,1680.6,3.4,
25/02/2014 05:00,,,,,,,,,,61.5,52.8,1.6,19.0,119.7,293.3,2202,1283.7,4.3,,,,,,,,,,
25/02/2014 04:00,92.6,58.9,0.9,13.3,118.6,191.1,2595,366.5,2.0,,,,,,,,,,,,,,,,,,,
25/02/2014 03:00,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00068
24/02/2014 23:00,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00060
24/02/2014 22:00,,,,,,,,,,,,,,,,,,,75.7,45.5,0.7,17.1,109.6,397.2,2551,1682.3,3.4,
24/02/2014 21:00,,,,,,,,,,62.4,52.3,1.6,17.6,114.3,296.2,2212,1232.7,4.3,,,,,,,,,,
24/02/2014 20:00,92.5,58.1,0.7,14.2,124.5,190.4,2597,351.0,2.0,,,,,,,,,,,,,,,,,,,
24/02/2014 19:00,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00063
24/02/2014 15:00,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00066
24/02/2014 14:00,,,,,,,,,,,,,,,,,,,77.5,46.6,0.8,16.5,106.9,398.7,2559,1683.0,3.4,
24/02/2014 13:00,,,,,,,,,,61.9,52.6,1.8,17.5,109.5,299.0,2221,1264.9,4.3,,,,,,,,,,
24/02/2014 12:00,89.4,59.2,0.8,13.6,122.0,191.6,2601,345.1,2.0,,,,,,,,,,,,,,,,,,,
24/02/2014 11:00,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00066
24/02/2014 07:00,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00068
24/02/2014 06:00,,,,,,,,,,,,,,,,,,,77.4,47.7,0.9,16.2,103.2,404.3,2570,1714.3,3.4,
24/02/2014 05:00,,,,,,,,,,63.0,52.9,1.7,18.3,114.1,297.9,2218,1284.9,4.3,,,,,,,,,,
24/02/2014 04:00,91.9,59.3,0.8,13.4,121.1,190.1,2591,337.4,2.0,,,,,,,,,,,,,,,,,,,
24/02/2014 03:00,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00065
23/02/2014 23:00,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00065
23/02/2014 22:00,,,,,,,,,,,,,,,,,,,77.0,45.2,0.8,17.0,106.5,400.9,2556,1689.0,3.4,
23/02/2014 21:00,,,,,,,,,,62.0,52.1,1.7,18.7,114.7,293.7,2206,1244.0,4.2,,,,,,,,,,
23/02/2014 20:00,92.8,57.9,0.9,13.8,123.9,190.6,2597,340.0,2.0,,,,,,,,,,,,,,,,,,,
23/02/2014 19:00,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00062
23/02/2014 15:00,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00063
23/02/2014 14:00,,,,,,,,,,,,,,,,,,,75.0,45.2,0.8,17.4,108.7,395.4,2553,1688.9,3.3,
23/02/2014 13:00,,,,,,,,,,62.3,51.0,1.6,19.3,121.7,293.9,2205,1269.3,4.2,,,,,,,,,,
23/02/2014 12:00,92.9,58.5,0.9,13.8,121.2,189.9,2599,334.8,2.0,,,,,,,,,,,,,,,,,,,
23/02/2014 11:00,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00061
23/02/2014 07:00,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00062
23/02/2014 06:00,,,,,,,,,,,,,,,,,,,76.0,46.0,0.7,17.1,109.3,396.8,2554,1673.4,3.4,
23/02/2014 05:00,,,,,,,,,,62.6,52.1,1.8,17.7,112.0,294.8,2212,1294.4,4.2,,,,,,,,,,
23/02/2014 04:00,93.4,57.5,1.0,14.1,126.1,190.5,2598,358.1,2.0,,,,,,,,,,,,,,,,,,,
23/02/2014 03:00,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00065
22/02/2014 23:00,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00060
22/02/2014 22:00,,,,,,,,,,,,,,,,,,,75.6,45.6,1.0,16.7,105.9,396.2,2552,1709.4,3.4,
22/02/2014 21:00,,,,,,,,,,63.5,51.2,1.8,17.5,109.7,296.8,2214,1287.1,4.2,,,,,,,,,,
22/02/2014 20:00,93.7,59.7,0.8,13.4,118.7,190.8,2597,358.4,2.0,,,,,,,,,,,,,,,,,,,
22/02/2014 19:00,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00065
22/02/2014 15:00,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00062
22/02/2014 14:00,,,,,,,,,,,,,,,,,,,77.3,45.3,0.9,16.6,104.1,403.0,2558,1710.7,3.3,
22/02/2014 13:00,,,,,,,,,,62.5,51.4,1.8,18.3,115.0,296.4,2207,1262.4,4.1,,,,,,,,,,
22/02/2014 12:00,92.7,58.8,0.7,14.0,124.0,190.6,2590,356.9,2.0,,,,,,,,,,,,,,,,,,,
22/02/2014 11:00,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00064
22/02/2014 07:00,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00063
22/02/2014 06:00,,,,,,,,,,,,,,,,,,,78.4,47.1,0.9,16.4,104.7,410.1,2589,1700.2,3.2,
22/02/2014 05:00,,,,,,,,,,63.0,52.0,1.8,18.1,113.4,297.4,2213,1287.7,4.1,,,,,,,,,,
22/02/2014 04:00,93.4,59.2,0.9,14.2,122.4,191.8,2595,377.7,2.0,,,,,,,,,,,,,,,,,,,
22/02/2014 03:00,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00063
21/02/2014 23:00,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00062
21/02/2014 22:00,,,,,,,,,,,,,,,,,,,76.8,46.1,0.7,16.5,106.6,401.6,2551,1723.6,3.3,
21/02/2014 21:00,,,,,,,,,,62.3,51.0,1.5,18.4,119.0,296.4,2209,1272.1,4.1,,,,,,,,,,
21/02/2014 20:00,92.6,60.2,1.0,13.1,115.2,190.8,2595,392.4,2.0,,,,,,,,,,,,,,,,,,,
21/02/2014 19:00,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00062
21/02/2014 15:00,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00066
21/02/2014 14:00,,,,,,,,,,,,,,,,,,,76.1,46.5,0.8,17.0,107.7,400.2,2559,1716.2,3.3,
21/02/2014 13:00,,,,,,,,,,61.7,52.4,1.8,17.9,114.1,295.0,2208,1271.3,4.2,,,,,,,,,,
21/02/2014 12:00,91.6,58.4,0.9,13.7,119.6,188.9,2587,369.4,2.0,,,,,,,,,,,,,,,,,,,
21/02/2014 11:00,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00064
21/02/2014 07:00,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00066
21/02/2014 06:00,,,,,,,,,,,,,,,,,,,75.0,45.5,0.8,16.7,109.8,395.4,2546,1679.1,3.4,
21/02/2014 05:00,,,,,,,,,,61.2,50.2,1.6,18.5,123.8,292.3,2194,1271.7,4.2,,,,,,,,,,
21/02/2014 04:00,91.8,58.6,0.7,13.6,120.6,189.6,2588,416.7,2.0,,,,,,,,,,,,,,,,,,,
21/02/2014 03:00,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00070
20/02/2014 23:00,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00065
20/02/2014 22:00,,,,,,,,,,,,,,,,,,,75.3,46.5,0.8,16.9,107.2,396.7,2545,1699.4,3.4,
20/02/2014 21:00,,,,,,,,,,61.1,52.0,1.6,18.2,116.4,292.1,2196,1291.0,4.2,,,,,,,,,,
20/02/2014 20:00,90.7,57.9,0.7,14.0,122.2,188.2,2586,386.5,2.0,,,,,,,,,,,,,,,,,,,
20/02/2014 19:00,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00071
20/02/2014 15:00,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00062
20/02/2014 14:00,,,,,,,,,,,,,,,,,,,74.3,45.6,0.9,16.9,108.4,394.3,2556,1674.3,3.3,
20/02/2014 13:00,,,,,,,,,,61.5,51.0,1.6,18.4,115.3,292.7,2200,1286.0,4.1,,,,,,,,,,
20/02/2014 12:00,92.1,57.8,0.8,13.6,126.3,189.9,2598,378.1,2.0,,,,,,,,,,,,,,,,,,,
20/02/2014 11:00,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00065
20/02/2014 07:00,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00062
20/02/2014 06:00,,,,,,,,,,,,,,,,,,,75.6,46.0,0.8,17.4,111.0,394.9,2558,1708.3,3.3,
20/02/2014 05:00,,,,,,,,,,62.5,49.9,1.7,18.2,115.3,293.3,2206,1276.4,4.2,,,,,,,,,,
20/02/2014 04:00,92.9,58.8,0.8,13.5,120.1,189.3,2598,391.5,2.0,,,,,,,,,,,,,,,,,,,
20/02/2014 03:00,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00064
19/02/2014 23:00,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00067
19/02/2014 22:00,,,,,,,,,,,,,,,,,,,75.7,46.4,0.8,16.3,103.4,395.7,2557,1721.0,3.4,
19/02/2014 21:00,,,,,,,,,,60.8,50.1,1.7,18.3,119.2,289.8,2200,1278.1,4.3,,,,,,,,,,
19/02/2014 20:00,92.0,58.3,0.8,14.1,125.4,188.1,2596,390.4,2.0,,,,,,,,,,,,,,,,,,,
19/02/2014 19:00,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00073
19/02/2014 15:00,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00062
19/02/2014 14:00,,,,,,,,,,,,,,,,,,,75.8,45.4,0.7,17.3,108.1,395.0,2553,1673.3,3.4,
19/02/2014 13:00,,,,,,,,,,62.6,51.5,1.8,18.8,118.2,292.5,2203,1270.3,4.3,,,,,,,,,,
19/02/2014 12:00,93.3,58.4,0.9,14.3,123.3,189.2,2606,373.1,2.0,,,,,,,,,,,,,,,,,,,
19/02/2014 11:00,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00063
19/02/2014 07:00,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00064
19/02/2014 06:00,,,,,,,,,,,,,,,,,,,76.9,44.8,0.7,16.8,109.6,397.4,2554,1713.8,3.5,
19/02/2014 05:00,,,,,,,,,,62.8,51.3,1.5,18.5,116.7,293.0,2201,1258.4,4.4,,,,,,,,,,
19/02/2014 04:00,92.5,57.4,0.9,13.5,117.8,188.5,2599,375.7,2.0,,,,,,,,,,,,,,,,,,,
19/02/2014 03:00,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00067
18/02/2014 23:00,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00061
18/02/2014 22:00,,,,,,,,,,,,,,,,,,,75.5,45.6,0.8,17.2,108.7,394.3,2550,1707.8,3.4,
18/02/2014 21:00,,,,,,,,,,62.7,52.1,1.7,18.4,115.6,293.3,2205,1287.9,4.3,,,,,,,,,,
18/02/2014 20:00,93.3,58.0,0.9,13.6,119.7,189.5,2601,362.3,2.0,,,,,,,,,,,,,,,,,,,
18/02/2014 19:00,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00065
18/02/2014 15:00,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00069
18/02/2014 14:00,,,,,,,,,,,,,,,,,,,75.6,45.3,0.8,16.1,102.7,395.2,2556,1731.4,3.4,
18/02/2014 13:00,,,,,,,,,,62.4,51.3,1.6,18.5,114.4,293.0,2205,1315.6,4.3,,,,,,,,,,
18/02/2014 12:00,92.4,58.6,0.9,13.5,120.1,188.1,2601,352.9,2.0,,,,,,,,,,,,,,,,,,,
18/02/2014 11:00,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00065
18/02/2014 07:00,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00065
18/02/2014 06:00,,,,,,,,,,,,,,,,,,,77.1,45.5,0.8,17.0,103.6,399.0,2562,1694.1,3.6,
18/02/2014 05:00,,,,,,,,,,62.3,49.8,1.7,18.7,118.4,292.0,2201,1257.7,4.5,,,,,,,,,,
18/02/2014 04:00,93.1,57.8,0.8,13.8,123.8,189.2,2610,375.0,2.0,,,,,,,,,,,,,,,,,,,
18/02/2014 03:00,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00067
17/02/2014 23:00,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00066
17/02/2014 22:00,,,,,,,,,,,,,,,,,,,76.2,46.0,0.9,16.9,105.5,395.1,2550,1689.4,3.4,
17/02/2014 21:00,,,,,,,,,,62.2,51.3,1.7,18.5,119.5,291.6,2203,1291.9,4.3,,,,,,,,,,
17/02/2014 20:00,93.4,57.5,1.0,13.7,123.2,189.4,2611,394.7,2.0,,,,,,,,,,,,,,,,,,,
17/02/2014 19:00,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00066
17/02/2014 15:00,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00070
17/02/2014 14:00,,,,,,,,,,,,,,,,,,,76.2,46.2,0.9,16.7,104.2,395.5,2557,1739.0,3.4,
17/02/2014 13:00,,,,,,,,,,62.5,50.5,1.7,18.7,116.1,291.7,2196,1281.0,4.4,,,,,,,,,,
17/02/2014 12:00,93.1,58.0,0.9,13.8,123.2,188.7,2603,387.7,2.0,,,,,,,,,,,,,,,,,,,
17/02/2014 11:00,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00068
17/02/2014 07:00,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00069
17/02/2014 06:00,,,,,,,,,,,,,,,,,,,75.4,46.0,0.7,17.0,106.6,394.1,2548,1701.9,3.6,
17/02/2014 05:00,,,,,,,,,,62.0,50.2,1.7,18.1,116.7,291.7,2194,1287.8,4.5,,,,,,,,,,
17/02/2014 04:00,92.6,58.7,0.7,13.9,123.0,188.5,2611,373.4,2.0,,,,,,,,,,,,,,,,,,,
17/02/2014 03:00,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00066
16/02/2014 23:00,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00063
16/02/2014 22:00,,,,,,,,,,,,,,,,,,,77.0,45.4,0.9,16.7,105.6,397.4,2544,1702.2,3.6,
16/02/2014 21:00,,,,,,,,,,61.7,51.5,1.7,18.7,119.5,291.7,2195,1290.7,4.5,,,,,,,,,,
16/02/2014 20:00,92.0,57.3,0.8,14.2,125.6,187.8,2604,364.9,2.0,,,,,,,,,,,,,,,,,,,
16/02/2014 19:00,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00071
16/02/2014 15:00,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00063
16/02/2014 14:00,,,,,,,,,,,,,,,,,,,76.4,45.6,0.8,17.5,110.7,395.3,2546,1682.4,3.6,
16/02/2014 13:00,,,,,,,,,,61.5,50.1,1.7,18.8,119.9,290.7,2193,1300.5,4.4,,,,,,,,,,
16/02/2014 12:00,92.7,57.6,0.8,13.6,123.0,188.3,2612,340.4,2.0,,,,,,,,,,,,,,,,,,,
16/02/2014 11:00,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00070
16/02/2014 07:00,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00067
16/02/2014 06:00,,,,,,,,,,,,,,,,,,,75.6,46.1,0.6,16.3,102.6,395.1,2540,1726.1,3.6,
16/02/2014 05:00,,,,,,,,,,61.0,52.0,1.6,18.3,114.7,291.3,2190,1299.3,4.4,,,,,,,,,,
16/02/2014 04:00,92.0,57.4,0.7,13.9,123.5,188.4,2611,369.6,2.0,,,,,,,,,,,,,,,,,,,
16/02/2014 03:00,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00065
15/02/2014 23:00,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00068
15/02/2014 22:00,,,,,,,,,,,,,,,,,,,76.2,45.4,0.8,17.0,108.8,395.6,2543,1724.3,3.6,
15/02/2014 21:00,,,,,,,,,,61.9,51.8,1.6,17.9,116.6,291.4,2203,1338.3,4.5,,,,,,,,,,
15/02/2014 20:00,92.3,58.1,0.9,14.5,128.0,188.3,2619,366.2,2.0,,,,,,,,,,,,,,,,,,,
15/02/2014 19:00,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00062
15/02/2014 15:00,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00067
15/02/2014 14:00,,,,,,,,,,,,,,,,,,,76.4,47.3,0.7,16.3,102.3,397.1,2548,1715.1,3.6,
15/02/2014 13:00,,,,,,,,,,60.7,50.4,1.6,17.6,110.7,291.1,2194,1277.0,4.5,,,,,,,,,,
15/02/2014 12:00,91.9,57.0,0.8,13.9,123.0,189.2,2620,383.7,2.0,,,,,,,,,,,,,,,,,,,
15/02/2014 11:00,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00065
15/02/2014 07:00,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00067
15/02/2014 06:00,,,,,,,,,,,,,,,,,,,75.7,46.2,0.7,16.8,106.5,395.4,2554,1725.0,3.6,
15/02/2014 05:00,,,,,,,,,,61.9,51.2,1.8,18.9,121.1,293.2,2204,1266.9,4.6,,,,,,,,,,
15/02/2014 04:00,92.2,58.5,0.8,13.7,118.1,189.8,2633,393.4,2.0,,,,,,,,,,,,,,,,,,,
15/02/2014 03:00,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00071
14/02/2014 23:00,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00068
14/02/2014 22:00,,,,,,,,,,,,,,,,,,,77.5,46.6,0.9,16.9,106.6,402.5,2562,1739.4,3.6,
14/02/2014 21:00,,,,,,,,,,61.0,51.5,1.6,18.3,120.2,292.5,2205,1288.1,4.6,,,,,,,,,,
14/02/2014 20:00,90.9,58.9,0.7,13.0,123.1,188.3,2628,367.4,2.0,,,,,,,,,,,,,,,,,,,
14/02/2014 19:00,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00071
14/02/2014 15:00,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00069
14/02/2014 14:00,,,,,,,,,,,,,,,,,,,75.1,45.9,0.7,16.5,104.8,397.1,2559,1706.4,3.7,
14/02/2014 13:00,,,,,,,,,,61.4,51.1,1.6,17.8,110.5,293.7,2205,1308.5,4.7,,,,,,,,,,
14/02/2014 12:00,92.0,57.9,0.8,14.2,123.0,188.9,2635,379.3,2.0,,,,,,,,,,,,,,,,,,,
14/02/2014 11:00,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00064
14/02/2014 07:00,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00066
14/02/2014 06:00,,,,,,,,,,,,,,,,,,,77.4,47.2,0.8,16.1,102.0,400.9,2560,1694.4,3.6,
14/02/2014 05:00,,,,,,,,,,62.7,52.6,1.6,17.7,109.5,294.9,2207,1292.6,4.5,,,,,,,,,,
14/02/2014 04:00,93.2,57.7,0.9,13.7,123.1,190.3,2643,343.9,2.0,,,,,,,,,,,,,,,,,,,
14/02/2014 03:00,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00072
13/02/2014 23:00,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00069
13/02/2014 22:00,,,,,,,,,,,,,,,,,,,77.6,45.4,0.9,16.6,101.9,397.9,2559,1693.3,3.4,
13/02/2014 21:00,,,,,,,,,,63.4,51.7,1.7,18.7,117.8,295.3,2204,1279.5,4.4,,,,,,,,,,
13/02/2014 20:00,88.9,58.8,0.8,13.4,121.6,190.2,2642,352.1,2.0,,,,,,,,,,,,,,,,,,,
13/02/2014 19:00,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00068
13/02/2014 15:00,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00067
13/02/2014 14:00,,,,,,,,,,,,,,,,,,,76.3,46.3,0.9,17.1,108.2,399.7,2561,1696.4,3.5,
13/02/2014 13:00,,,,,,,,,,62.2,50.6,1.8,18.1,114.2,294.4,2205,1270.4,4.5,,,,,,,,,,
13/02/2014 12:00,92.3,58.4,0.9,13.8,120.4,189.7,2647,349.9,2.0,,,,,,,,,,,,,,,,,,,
13/02/2014 11:00,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00065
13/02/2014 07:00,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00074
13/02/2014 06:00,,,,,,,,,,,,,,,,,,,77.1,47.2,0.8,16.5,103.0,401.7,2565,1697.9,3.6,
13/02/2014 05:00,,,,,,,,,,61.8,51.4,1.7,18.4,116.0,294.1,2206,1287.9,4.6,,,,,,,,,,
13/02/2014 04:00,92.3,57.7,0.7,14.3,124.6,189.3,2650,363.6,2.0,,,,,,,,,,,,,,,,,,,
13/02/2014 03:00,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00069
12/02/2014 23:00,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00066
12/02/2014 22:00,,,,,,,,,,,,,,,,,,,77.1,46.0,0.9,16.6,104.2,400.6,2564,1695.7,3.6,
12/02/2014 21:00,,,,,,,,,,61.9,53.1,1.7,17.9,114.8,293.9,2206,1319.2,4.7,,,,,,,,,,
12/02/2014 20:00,92.2,58.5,0.8,13.9,121.1,190.0,2653,354.7,2.1,,,,,,,,,,,,,,,,,,,
12/02/2014 19:00,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00068
12/02/2014 15:00,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00068
12/02/2014 14:00,,,,,,,,,,,,,,,,,,,76.7,46.7,0.8,16.9,108.6,399.7,2557,1717.5,3.7,
12/02/2014 13:00,,,,,,,,,,61.8,51.8,1.6,18.1,115.4,293.6,2203,1330.9,4.8,,,,,,,,,,
12/02/2014 12:00,92.4,57.8,0.9,15.1,135.4,190.1,2657,377.8,2.2,,,,,,,,,,,,,,,,,,,
12/02/2014 11:00,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00066
12/02/2014 07:00,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00069
12/02/2014 06:00,,,,,,,,,,,,,,,,,,,77.1,46.7,1.0,15.9,101.8,401.4,2558,1716.1,3.7,
12/02/2014 05:00,,,,,,,,,,61.5,51.9,1.8,18.5,118.8,293.2,2199,1295.6,4.7,,,,,,,,,,
12/02/2014 04:00,92.0,58.6,0.7,13.8,122.5,190.0,2656,359.2,2.1,,,,,,,,,,,,,,,,,,,
12/02/2014 03:00,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00069
11/02/2014 23:00,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00067
11/02/2014 22:00,,,,,,,,,,,,,,,,,,,76.4,47.3,0.9,15.9,98.8,397.1,2546,1709.6,3.7,
11/02/2014 21:00,,,,,,,,,,61.7,52.1,1.7,18.0,114.0,293.0,2201,1298.9,4.7,,,,,,,,,,
11/02/2014 20:00,91.4,58.3,0.8,13.5,119.6,188.7,2657,362.0,2.1,,,,,,,,,,,,,,,,,,,
11/02/2014 19:00,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00069
11/02/2014 15:00,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00070
11/02/2014 14:00,,,,,,,,,,,,,,,,,,,75.9,47.5,0.7,16.3,99.6,398.4,2554,1685.3,3.7,
11/02/2014 13:00,,,,,,,,,,61.0,51.8,1.5,18.1,114.7,292.5,2199,1330.6,4.8,,,,,,,,,,
11/02/2014 12:00,92.2,57.8,0.8,13.8,121.9,190.5,2668,357.0,2.2,,,,,,,,,,,,,,,,,,,
11/02/2014 11:00,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00067
11/02/2014 07:00,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00068
11/02/2014 06:00,,,,,,,,,,,,,,,,,,,76.4,45.2,0.9,16.1,101.2,399.4,2563,1718.7,3.9,
11/02/2014 05:00,,,,,,,,,,61.6,51.7,1.6,17.6,111.4,292.9,2207,1317.5,4.9,,,,,,,,,,
11/02/2014 04:00,92.4,57.6,0.8,14.2,123.5,190.1,2668,363.6,2.3,,,,,,,,,,,,,,,,,,,
11/02/2014 03:00,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00072
10/02/2014 23:00,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00059
10/02/2014 22:00,,,,,,,,,,,,,,,,,,,75.9,46.8,0.9,16.3,103.0,397.1,2556,1712.5,3.8,
10/02/2014 21:00,,,,,,,,,,61.8,51.4,1.6,18.4,115.2,292.6,2202,1331.3,4.8,,,,,,,,,,
10/02/2014 20:00,92.0,57.0,0.8,13.8,119.6,189.3,2674,371.2,2.5,,,,,,,,,,,,,,,,,,,
10/02/2014 19:00,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00065
10/02/2014 15:00,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00063
10/02/2014 14:00,,,,,,,,,,,,,,,,,,,76.6,45.5,0.8,16.6,103.0,398.8,2561,1718.7,3.8,
10/02/2014 13:00,,,,,,,,,,63.1,50.8,1.9,17.7,114.8,295.1,2206,1313.9,4.8,,,,,,,,,,
10/02/2014 12:00,93.0,57.1,0.9,14.4,121.0,190.2,2682,337.8,2.6,,,,,,,,,,,,,,,,,,,
10/02/2014 11:00,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00069
10/02/2014 07:00,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00070
10/02/2014 06:00,,,,,,,,,,,,,,,,,,,75.6,46.7,0.8,17.0,105.7,396.7,2557,1749.4,3.8,
10/02/2014 05:00,,,,,,,,,,62.1,51.5,1.7,17.8,113.8,293.0,2203,1336.7,4.9,,,,,,,,,,
10/02/2014 04:00,92.1,58.5,0.9,14.4,116.4,189.5,2673,380.5,2.6,,,,,,,,,,,,,,,,,,,
10/02/2014 03:00,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00068
09/02/2014 23:00,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00064
09/02/2014 22:00,,,,,,,,,,,,,,,,,,,74.9,44.4,0.9,15.9,104.3,395.1,2552,1756.4,3.8,
09/02/2014 21:00,,,,,,,,,,62.2,51.9,1.6,18.2,115.9,293.5,2202,1323.9,4.9,,,,,,,,,,
09/02/2014 20:00,90.0,56.8,0.9,14.1,128.1,187.6,2669,351.0,2.6,,,,,,,,,,,,,,,,,,,
09/02/2014 19:00,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00065
09/02/2014 15:00,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00066
09/02/2014 14:00,,,,,,,,,,,,,,,,,,,76.8,47.2,0.8,16.1,101.6,400.7,2558,1709.0,3.9,
09/02/2014 13:00,,,,,,,,,,61.2,52.0,1.3,18.0,114.2,292.2,2199,1339.5,4.9,,,,,,,,,,
09/02/2014 12:00,92.3,57.4,0.8,13.4,116.6,190.2,2676,350.2,2.6,,,,,,,,,,,,,,,,,,,
09/02/2014 11:00,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00066
09/02/2014 07:00,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00061
09/02/2014 06:00,,,,,,,,,,,,,,,,,,,78.2,48.5,0.7,16.8,104.4,410.7,2601,1736.9,3.9,
09/02/2014 05:00,,,,,,,,,,61.4,52.7,1.7,18.1,114.2,292.9,2201,1356.0,4.8,,,,,,,,,,
09/02/2014 04:00,92.4,58.3,0.9,14.1,117.8,190.6,2673,350.7,2.6,,,,,,,,,,,,,,,,,,,
09/02/2014 03:00,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00065
08/02/2014 23:00,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00064
08/02/2014 22:00,,,,,,,,,,,,,,,,,,,76.3,47.3,1.0,16.0,100.5,398.2,2548,1774.5,3.7,
08/02/2014 21:00,,,,,,,,,,61.7,52.5,1.5,18.0,116.0,293.0,2199,1353.7,4.6,,,,,,,,,,
08/02/2014 20:00,92.1,57.7,0.7,14.3,127.0,189.1,2666,356.3,2.4,,,,,,,,,,,,,,,,,,,
08/02/2014 19:00,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00069
08/02/2014 15:00,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00063
08/02/2014 14:00,,,,,,,,,,,,,,,,,,,76.4,46.3,0.9,17.0,109.9,398.3,2553,1773.6,3.6,
08/02/2014 13:00,,,,,,,,,,61.9,52.2,1.8,18.5,118.7,292.9,2203,1379.8,4.7,,,,,,,,,,
08/02/2014 12:00,92.2,57.4,1.0,14.7,126.8,190.0,2672,371.3,2.4,,,,,,,,,,,,,,,,,,,
08/02/2014 11:00,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00068
08/02/2014 07:00,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00072
08/02/2014 06:00,,,,,,,,,,,,,,,,,,,75.7,46.4,0.8,16.4,103.5,396.8,2546,1774.3,3.7,
08/02/2014 05:00,,,,,,,,,,61.3,50.0,1.6,19.0,123.5,291.3,2194,1393.2,4.7,,,,,,,,,,
08/02/2014 04:00,91.7,57.1,0.8,14.1,122.7,189.0,2665,347.5,2.4,,,,,,,,,,,,,,,,,,,
08/02/2014 03:00,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00063
07/02/2014 23:00,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00066
07/02/2014 22:00,,,,,,,,,,,,,,,,,,,74.6,46.4,0.8,16.7,106.9,394.4,2541,1769.0,3.7,
07/02/2014 21:00,,,,,,,,,,61.4,51.7,1.7,18.4,119.1,292.1,2197,1396.6,4.7,,,,,,,,,,
07/02/2014 20:00,91.5,58.2,0.6,13.9,124.7,188.6,2660,348.4,2.4,,,,,,,,,,,,,,,,,,,
07/02/2014 19:00,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00067
07/02/2014 15:00,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00062
07/02/2014 14:00,,,,,,,,,,,,,,,,,,,75.9,47.0,0.7,15.8,100.4,396.7,2547,1777.7,3.7,
07/02/2014 13:00,,,,,,,,,,61.5,52.0,1.6,18.1,114.4,290.8,2183,1382.2,4.7,,,,,,,,,,
07/02/2014 12:00,91.4,57.0,0.9,14.2,124.3,188.2,2663,351.4,2.5,,,,,,,,,,,,,,,,,,,
07/02/2014 11:00,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00063
07/02/2014 07:00,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00069
07/02/2014 06:00,,,,,,,,,,,,,,,,,,,76.6,47.3,0.7,16.1,100.1,398.0,2546,1776.7,3.7,
07/02/2014 05:00,,,,,,,,,,61.9,51.1,1.7,18.5,119.1,292.4,2197,1389.4,4.8,,,,,,,,,,
07/02/2014 04:00,91.8,57.3,1.0,13.9,122.5,188.5,2664,320.2,2.6,,,,,,,,,,,,,,,,,,,
07/02/2014 03:00,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00072
06/02/2014 23:00,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00069
06/02/2014 22:00,,,,,,,,,,,,,,,,,,,76.1,45.9,0.7,15.5,98.8,397.1,2542,1817.4,3.7,
06/02/2014 21:00,,,,,,,,,,61.8,50.5,1.9,18.1,111.6,291.1,2188,1372.0,4.7,,,,,,,,,,
06/02/2014 20:00,91.8,57.2,0.8,14.1,122.8,188.3,2661,375.2,2.5,,,,,,,,,,,,,,,,,,,
06/02/2014 19:00,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00069
06/02/2014 15:00,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00067
06/02/2014 14:00,,,,,,,,,,,,,,,,,,,77.1,46.6,0.9,16.0,100.9,398.9,2541,1764.7,3.6,
06/02/2014 13:00,,,,,,,,,,61.9,51.7,1.7,17.1,108.8,291.0,2188,1390.5,4.7,,,,,,,,,,
06/02/2014 12:00,92.4,57.6,0.9,14.6,126.3,189.3,2665,383.3,2.5,,,,,,,,,,,,,,,,,,,
06/02/2014 11:00,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00062
06/02/2014 07:00,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00062
06/02/2014 06:00,,,,,,,,,,,,,,,,,,,77.0,46.8,0.9,15.7,97.9,398.5,2547,1819.8,3.7,
06/02/2014 05:00,,,,,,,,,,62.6,50.8,1.8,17.8,110.7,292.5,2192,1401.6,4.7,,,,,,,,,,
06/02/2014 04:00,92.2,56.8,0.8,14.0,125.3,188.6,2659,366.7,2.5,,,,,,,,,,,,,,,,,,,
06/02/2014 03:00,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00064
05/02/2014 23:00,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00065
05/02/2014 22:00,,,,,,,,,,,,,,,,,,,77.5,47.2,0.9,16.2,101.6,399.5,2539,1804.2,3.6,
05/02/2014 21:00,,,,,,,,,,62.3,52.1,1.6,17.7,108.6,292.6,2189,1389.1,4.6,,,,,,,,,,
