Timestamp,A: Hydrogen (ppm),A: Methane (ppm),A: Acetylene (ppm),A: Ethylene (ppm),A: Ethane (ppm),A: Carbon Monoxide (ppm),A: Carbon Dioxide (ppm),A: Oxygen (ppm),A: Water (ppm),B: Hydrogen (ppm),B: Methane (ppm),B: Acetylene (ppm),B: Ethylene (ppm),B: Ethane (ppm),B: Carbon Monoxide (ppm),B: Carbon Dioxide (ppm),B: Oxygen (ppm),B: Water (ppm),C: Hydrogen (ppm),C: Methane (ppm),C: Acetylene (ppm),C: Ethylene (ppm),C: Ethane (ppm),C: Carbon Monoxide (ppm),C: Carbon Dioxide (ppm),C: Oxygen (ppm),C: Water (ppm),Peripherals:Analog: 1-AIN 1 (xxx)
05/02/2014 20:00,91.6,58.4,0.8,13.7,117.9,188.5,2656,356.1,2.5,,,,,,,,,,,,,,,,,,,
05/02/2014 19:00,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00065
05/02/2014 15:00,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00067
05/02/2014 14:00,,,,,,,,,,,,,,,,,,,77.1,46.0,0.8,16.6,108.8,399.8,2543,1813.8,3.7,
05/02/2014 13:00,,,,,,,,,,61.5,52.1,1.7,18.5,118.0,291.6,2185,1432.4,4.8,,,,,,,,,,
05/02/2014 12:00,92.4,58.0,0.8,13.7,117.0,189.7,2663,346.6,2.6,,,,,,,,,,,,,,,,,,,
05/02/2014 11:00,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00068
05/02/2014 07:00,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00066
05/02/2014 06:00,,,,,,,,,,,,,,,,,,,76.6,47.3,0.8,16.1,105.5,398.0,2541,1797.1,3.7,
05/02/2014 05:00,,,,,,,,,,62.6,51.6,1.7,16.7,107.8,292.8,2182,1428.5,4.8,,,,,,,,,,
05/02/2014 04:00,92.2,57.3,0.9,13.8,121.7,188.9,2655,330.6,2.6,,,,,,,,,,,,,,,,,,,
05/02/2014 03:00,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00071
04/02/2014 23:00,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00068
04/02/2014 22:00,,,,,,,,,,,,,,,,,,,76.1,46.9,0.8,16.4,107.7,397.3,2533,1797.4,3.7,
04/02/2014 21:00,,,,,,,,,,61.8,51.4,1.7,17.7,111.2,291.5,2182,1424.6,4.8,,,,,,,,,,
04/02/2014 20:00,91.8,57.6,0.7,13.9,122.8,188.6,2653,342.9,2.7,,,,,,,,,,,,,,,,,,,
04/02/2014 19:00,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00070
04/02/2014 15:00,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00064
04/02/2014 14:00,,,,,,,,,,,,,,,,,,,75.9,47.2,0.8,16.0,99.2,395.7,2535,1830.2,3.7,
04/02/2014 13:00,,,,,,,,,,61.5,50.8,1.7,17.4,111.8,290.4,2179,1437.1,4.7,,,,,,,,,,
04/02/2014 12:00,93.0,57.0,0.8,13.8,123.5,189.5,2656,343.6,2.6,,,,,,,,,,,,,,,,,,,
04/02/2014 11:00,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00068
04/02/2014 07:00,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00064
04/02/2014 06:00,,,,,,,,,,,,,,,,,,,76.3,46.3,0.7,15.9,98.7,396.5,2530,1844.6,3.7,
04/02/2014 05:00,,,,,,,,,,61.9,51.4,1.8,17.5,115.4,290.8,2180,1437.1,4.8,,,,,,,,,,
04/02/2014 04:00,91.8,57.8,0.9,13.5,121.0,188.1,2639,351.7,2.6,,,,,,,,,,,,,,,,,,,
04/02/2014 03:00,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00066
03/02/2014 23:00,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00065
03/02/2014 22:00,,,,,,,,,,,,,,,,,,,76.2,46.2,0.9,16.1,100.6,397.1,2530,1846.9,3.5,
03/02/2014 21:00,,,,,,,,,,61.7,52.2,1.6,17.6,113.0,289.8,2171,1432.1,4.6,,,,,,,,,,
03/02/2014 20:00,92.1,57.9,0.9,13.5,119.1,187.8,2630,355.7,2.3,,,,,,,,,,,,,,,,,,,
03/02/2014 19:00,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00064
03/02/2014 15:00,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00066
03/02/2014 14:00,,,,,,,,,,,,,,,,,,,76.7,46.1,0.8,16.0,102.8,397.7,2531,1803.9,3.5,
03/02/2014 13:00,,,,,,,,,,62.1,52.0,1.6,17.3,107.3,290.5,2177,1406.0,4.6,,,,,,,,,,
03/02/2014 12:00,91.4,57.0,1.0,13.0,118.2,187.1,2631,355.9,2.3,,,,,,,,,,,,,,,,,,,
03/02/2014 11:00,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00065
03/02/2014 07:00,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00073
03/02/2014 06:00,,,,,,,,,,,,,,,,,,,76.3,46.7,0.8,15.5,99.6,396.4,2531,1812.0,3.5,
03/02/2014 05:00,,,,,,,,,,62.5,51.5,1.6,17.9,112.3,291.8,2180,1452.7,4.6,,,,,,,,,,
03/02/2014 04:00,92.1,57.5,0.7,13.4,118.3,187.8,2632,359.5,2.3,,,,,,,,,,,,,,,,,,,
03/02/2014 03:00,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00064
02/02/2014 23:00,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00062
02/02/2014 22:00,,,,,,,,,,,,,,,,,,,77.1,46.8,1.0,16.0,100.5,395.9,2522,1838.7,3.5,
02/02/2014 21:00,,,,,,,,,,63.0,50.6,1.8,17.6,111.7,291.4,2178,1455.9,4.6,,,,,,,,,,
02/02/2014 20:00,91.7,57.7,0.9,13.2,116.2,186.3,2627,380.8,2.3,,,,,,,,,,,,,,,,,,,
02/02/2014 19:00,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00068
02/02/2014 15:00,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00068
02/02/2014 14:00,,,,,,,,,,,,,,,,,,,76.2,47.1,0.8,15.5,97.2,395.1,2522,1846.8,3.5,
02/02/2014 13:00,,,,,,,,,,62.2,51.7,1.6,17.5,110.6,290.6,2175,1479.0,4.6,,,,,,,,,,
02/02/2014 12:00,91.7,56.8,0.9,13.5,118.7,187.3,2622,338.2,2.3,,,,,,,,,,,,,,,,,,,
02/02/2014 11:00,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00069
02/02/2014 07:00,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00072
02/02/2014 06:00,,,,,,,,,,,,,,,,,,,77.2,46.8,0.9,15.9,102.0,397.5,2525,1835.0,3.5,
02/02/2014 05:00,,,,,,,,,,63.0,51.1,1.6,17.5,112.2,292.1,2177,1452.5,4.6,,,,,,,,,,
02/02/2014 04:00,92.0,56.8,0.9,13.8,119.8,187.4,2617,351.3,2.2,,,,,,,,,,,,,,,,,,,
02/02/2014 03:00,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00065
01/02/2014 23:00,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00068
01/02/2014 22:00,,,,,,,,,,,,,,,,,,,77.2,47.8,0.8,16.1,100.7,398.9,2530,1869.4,3.3,
01/02/2014 21:00,,,,,,,,,,62.6,51.9,1.5,18.1,116.9,291.6,2178,1457.6,4.4,,,,,,,,,,
01/02/2014 20:00,91.9,58.1,0.9,14.0,125.5,187.2,2617,350.7,2.1,,,,,,,,,,,,,,,,,,,
01/02/2014 19:00,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00068
01/02/2014 15:00,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00065
01/02/2014 14:00,,,,,,,,,,,,,,,,,,,78.8,48.5,0.8,15.6,97.7,407.7,2563,1857.1,3.3,
01/02/2014 13:00,,,,,,,,,,62.0,51.7,1.7,17.7,114.6,290.6,2169,1483.7,4.4,,,,,,,,,,
01/02/2014 12:00,91.5,57.7,0.9,13.9,123.2,187.6,2615,349.6,2.0,,,,,,,,,,,,,,,,,,,
01/02/2014 11:00,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00067
01/02/2014 07:00,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00063
01/02/2014 06:00,,,,,,,,,,,,,,,,,,,76.6,46.7,0.8,15.7,102.9,398.1,2518,1848.0,3.4,
01/02/2014 05:00,,,,,,,,,,61.5,51.6,1.5,17.7,113.0,290.7,2168,1461.7,4.5,,,,,,,,,,
01/02/2014 04:00,91.2,57.5,0.8,13.5,120.4,187.4,2612,383.5,2.0,,,,,,,,,,,,,,,,,,,
01/02/2014 03:00,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00064
31/01/2014 23:00,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00062
31/01/2014 22:00,,,,,,,,,,,,,,,,,,,76.8,46.6,0.8,15.4,96.9,396.3,2523,1859.0,3.3,
31/01/2014 21:00,,,,,,,,,,62.8,52.4,1.6,17.6,113.0,290.9,2174,1457.2,4.4,,,,,,,,,,
31/01/2014 20:00,92.9,57.3,0.8,13.2,119.6,188.6,2615,381.7,2.0,,,,,,,,,,,,,,,,,,,
31/01/2014 19:00,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00065
31/01/2014 15:00,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00066
31/01/2014 14:00,,,,,,,,,,,,,,,,,,,76.3,46.2,0.8,15.8,101.1,394.6,2505,1873.6,3.3,
31/01/2014 13:00,,,,,,,,,,61.6,50.8,1.5,17.9,114.0,289.2,2163,1473.6,4.5,,,,,,,,,,
31/01/2014 12:00,91.0,56.1,0.8,13.9,124.5,185.9,2610,396.5,2.0,,,,,,,,,,,,,,,,,,,
31/01/2014 11:00,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00064
31/01/2014 07:00,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00062
31/01/2014 06:00,,,,,,,,,,,,,,,,,,,77.1,46.8,0.8,15.8,102.0,395.1,2507,1840.6,3.4,
31/01/2014 05:00,,,,,,,,,,62.1,50.9,1.6,17.3,111.0,289.4,2155,1496.2,4.5,,,,,,,,,,
31/01/2014 04:00,91.4,56.7,0.6,13.8,119.2,185.9,2608,349.8,2.0,,,,,,,,,,,,,,,,,,,
31/01/2014 03:00,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00066
30/01/2014 23:00,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00066
30/01/2014 22:00,,,,,,,,,,,,,,,,,,,76.1,45.9,0.8,15.7,98.6,391.9,2493,1828.0,3.4,
30/01/2014 21:00,,,,,,,,,,61.9,51.4,1.6,17.0,108.5,289.0,2154,1482.2,4.5,,,,,,,,,,
30/01/2014 20:00,90.5,56.9,0.8,13.6,119.5,185.2,2607,380.8,2.0,,,,,,,,,,,,,,,,,,,
30/01/2014 19:00,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00067
30/01/2014 15:00,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00066
30/01/2014 14:00,,,,,,,,,,,,,,,,,,,76.2,46.6,0.7,15.8,101.2,394.4,2506,1880.2,3.4,
30/01/2014 13:00,,,,,,,,,,61.4,50.0,1.6,18.3,119.3,288.6,2156,1469.2,4.5,,,,,,,,,,
30/01/2014 12:00,90.3,57.1,0.7,13.5,123.4,185.4,2612,383.3,2.0,,,,,,,,,,,,,,,,,,,
30/01/2014 11:00,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00070
30/01/2014 07:00,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00062
30/01/2014 06:00,,,,,,,,,,,,,,,,,,,76.1,46.8,0.7,16.1,103.8,394.1,2505,1848.2,3.4,
30/01/2014 05:00,,,,,,,,,,61.2,50.4,1.5,17.8,112.8,288.2,2155,1483.7,4.5,,,,,,,,,,
30/01/2014 04:00,90.2,57.0,0.7,13.3,117.6,184.8,2612,369.7,2.0,,,,,,,,,,,,,,,,,,,
30/01/2014 03:00,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00066
29/01/2014 23:00,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00067
29/01/2014 22:00,,,,,,,,,,,,,,,,,,,76.1,45.5,0.8,16.4,103.8,394.0,2510,1859.2,3.3,
29/01/2014 21:00,,,,,,,,,,61.4,49.9,1.5,17.8,115.5,288.2,2157,1478.7,4.3,,,,,,,,,,
29/01/2014 20:00,91.6,57.4,0.8,13.3,121.3,187.0,2616,387.2,2.0,,,,,,,,,,,,,,,,,,,
29/01/2014 19:00,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00063
29/01/2014 15:00,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00066
29/01/2014 14:00,,,,,,,,,,,,,,,,,,,77.2,46.2,0.8,16.4,102.6,395.1,2506,1876.9,3.2,
29/01/2014 13:00,,,,,,,,,,61.8,51.0,1.6,17.7,116.5,289.0,2161,1477.1,4.3,,,,,,,,,,
29/01/2014 12:00,91.0,56.5,0.8,13.4,118.0,185.8,2626,396.0,2.0,,,,,,,,,,,,,,,,,,,
29/01/2014 11:00,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00068
29/01/2014 07:00,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00066
29/01/2014 06:00,,,,,,,,,,,,,,,,,,,76.9,45.5,0.9,15.7,100.1,396.5,2520,1832.1,3.5,
29/01/2014 05:00,,,,,,,,,,62.0,51.5,1.6,18.0,113.5,289.4,2161,1493.9,4.6,,,,,,,,,,
29/01/2014 04:00,91.7,56.9,0.9,13.5,118.5,187.4,2634,381.2,2.1,,,,,,,,,,,,,,,,,,,
29/01/2014 03:00,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00073
28/01/2014 23:00,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00065
28/01/2014 22:00,,,,,,,,,,,,,,,,,,,76.9,46.8,0.7,15.5,97.9,396.4,2516,1823.3,3.4,
28/01/2014 21:00,,,,,,,,,,62.1,50.0,1.7,17.9,114.6,289.8,2162,1486.4,4.5,,,,,,,,,,
28/01/2014 20:00,91.1,56.8,0.9,14.0,122.4,186.4,2629,376.5,2.0,,,,,,,,,,,,,,,,,,,
28/01/2014 19:00,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00063
28/01/2014 15:00,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00065
28/01/2014 14:00,,,,,,,,,,,,,,,,,,,76.9,45.9,0.8,16.0,102.9,397.0,2517,1851.8,3.4,
28/01/2014 13:00,,,,,,,,,,61.7,50.8,1.5,17.9,115.2,289.5,2163,1523.6,4.5,,,,,,,,,,
28/01/2014 12:00,90.8,56.3,0.8,13.3,118.0,186.2,2631,384.0,2.0,,,,,,,,,,,,,,,,,,,
28/01/2014 11:00,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00066
28/01/2014 07:00,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00070
28/01/2014 06:00,,,,,,,,,,,,,,,,,,,76.8,47.0,0.9,16.7,103.6,396.5,2514,1856.5,3.4,
28/01/2014 05:00,,,,,,,,,,61.5,51.9,1.7,17.8,114.8,289.1,2158,1491.4,4.5,,,,,,,,,,
28/01/2014 04:00,91.1,56.5,0.9,13.0,118.1,186.7,2629,377.8,2.0,,,,,,,,,,,,,,,,,,,
28/01/2014 03:00,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00065
27/01/2014 23:00,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00066
27/01/2014 22:00,,,,,,,,,,,,,,,,,,,77.2,45.7,0.9,16.1,101.6,397.7,2518,1821.3,3.3,
27/01/2014 21:00,,,,,,,,,,62.0,50.6,1.7,18.2,117.9,289.4,2161,1512.6,4.4,,,,,,,,,,
27/01/2014 20:00,90.9,57.4,0.8,13.8,120.8,186.4,2636,398.7,2.0,,,,,,,,,,,,,,,,,,,
27/01/2014 19:00,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00068
27/01/2014 15:00,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00063
27/01/2014 14:00,,,,,,,,,,,,,,,,,,,77.2,46.7,0.9,15.7,100.0,397.2,2520,1852.7,3.2,
27/01/2014 13:00,,,,,,,,,,62.1,51.5,1.8,17.8,114.3,289.9,2162,1486.6,4.2,,,,,,,,,,
27/01/2014 12:00,91.0,56.4,0.8,13.8,121.5,186.8,2636,382.8,2.0,,,,,,,,,,,,,,,,,,,
27/01/2014 11:00,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00074
27/01/2014 07:00,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00064
27/01/2014 06:00,,,,,,,,,,,,,,,,,,,77.4,46.2,1.0,15.9,98.3,397.8,2516,1845.5,3.1,
27/01/2014 05:00,,,,,,,,,,61.6,52.1,1.7,17.8,113.9,288.9,2158,1484.0,4.2,,,,,,,,,,
27/01/2014 04:00,91.0,56.4,0.8,13.4,117.7,186.1,2634,407.8,2.0,,,,,,,,,,,,,,,,,,,
27/01/2014 03:00,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00071
26/01/2014 23:00,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00065
26/01/2014 22:00,,,,,,,,,,,,,,,,,,,76.9,45.8,0.7,16.5,104.3,397.0,2510,1826.8,3.2,
26/01/2014 21:00,,,,,,,,,,60.8,51.7,1.6,17.3,112.5,288.5,2157,1512.6,4.3,,,,,,,,,,
26/01/2014 20:00,90.3,57.5,0.8,13.7,116.1,186.2,2641,392.2,2.0,,,,,,,,,,,,,,,,,,,
26/01/2014 19:00,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00064
26/01/2014 15:00,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00068
26/01/2014 14:00,,,,,,,,,,,,,,,,,,,77.0,46.2,0.9,15.6,98.3,398.1,2521,1811.4,3.2,
26/01/2014 13:00,,,,,,,,,,60.9,52.0,1.7,17.6,112.7,287.8,2161,1461.0,4.2,,,,,,,,,,
26/01/2014 12:00,91.3,56.7,0.7,14.0,123.6,187.0,2652,422.0,2.0,,,,,,,,,,,,,,,,,,,
26/01/2014 11:00,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00068
26/01/2014 07:00,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00066
26/01/2014 06:00,,,,,,,,,,,,,,,,,,,76.6,46.0,0.9,16.4,103.4,390.7,2498,1866.9,3.4,
26/01/2014 05:00,,,,,,,,,,61.6,50.4,1.6,17.1,110.2,288.0,2154,1478.8,4.4,,,,,,,,,,
26/01/2014 04:00,90.5,56.9,0.8,14.0,119.1,185.2,2648,438.1,2.0,,,,,,,,,,,,,,,,,,,
26/01/2014 03:00,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00065
25/01/2014 23:00,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00074
25/01/2014 22:00,,,,,,,,,,,,,,,,,,,78.4,46.9,0.8,16.5,104.1,401.0,2531,1823.3,3.4,
25/01/2014 21:00,,,,,,,,,,61.6,51.4,1.5,17.6,111.5,287.7,2156,1446.1,4.4,,,,,,,,,,
25/01/2014 20:00,90.8,55.8,0.7,13.5,117.8,185.5,2657,412.0,2.0,,,,,,,,,,,,,,,,,,,
25/01/2014 19:00,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00070
25/01/2014 15:00,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00063
25/01/2014 14:00,,,,,,,,,,,,,,,,,,,76.8,45.6,0.9,16.1,102.8,395.9,2518,1815.5,3.4,
25/01/2014 13:00,,,,,,,,,,61.4,51.0,1.5,17.4,110.2,288.4,2155,1463.1,4.5,,,,,,,,,,
25/01/2014 12:00,91.6,56.7,0.9,14.1,119.0,187.4,2672,407.9,2.0,,,,,,,,,,,,,,,,,,,
25/01/2014 11:00,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00064
25/01/2014 07:00,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00068
25/01/2014 06:00,,,,,,,,,,,,,,,,,,,77.8,47.1,1.0,16.8,105.0,396.3,2519,1824.9,3.4,
25/01/2014 05:00,,,,,,,,,,62.3,50.8,1.6,17.9,110.9,288.0,2162,1450.9,4.4,,,,,,,,,,
25/01/2014 04:00,91.0,56.8,1.0,13.6,115.0,185.3,2682,402.2,2.1,,,,,,,,,,,,,,,,,,,
25/01/2014 03:00,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00061
24/01/2014 23:00,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00066
24/01/2014 22:00,,,,,,,,,,,,,,,,,,,78.1,44.7,1.0,16.2,101.6,396.0,2514,1811.6,3.3,
24/01/2014 21:00,,,,,,,,,,62.5,52.4,1.8,17.7,110.3,287.8,2158,1470.5,4.3,,,,,,,,,,
24/01/2014 20:00,92.1,56.5,0.9,13.8,115.3,185.4,2692,360.4,2.7,,,,,,,,,,,,,,,,,,,
24/01/2014 19:00,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00066
24/01/2014 15:00,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00067
24/01/2014 14:00,,,,,,,,,,,,,,,,,,,76.9,46.1,0.8,16.7,104.5,393.3,2513,1839.4,3.4,
24/01/2014 13:00,,,,,,,,,,61.9,51.4,1.7,17.3,109.1,287.1,2152,1472.7,4.4,,,,,,,,,,
24/01/2014 12:00,92.5,56.7,0.9,13.8,118.6,187.4,2693,345.6,3.0,,,,,,,,,,,,,,,,,,,
24/01/2014 11:00,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00069
24/01/2014 07:00,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00067
24/01/2014 06:00,,,,,,,,,,,,,,,,,,,76.0,45.8,0.9,15.9,100.0,391.9,2505,1809.6,3.4,
24/01/2014 05:00,,,,,,,,,,61.3,50.9,1.6,17.5,111.7,286.5,2148,1464.5,4.5,,,,,,,,,,
24/01/2014 04:00,91.0,55.8,0.9,13.8,119.1,185.3,2682,315.7,3.0,,,,,,,,,,,,,,,,,,,
24/01/2014 03:00,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00068
23/01/2014 23:00,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00073
23/01/2014 22:00,,,,,,,,,,,,,,,,,,,76.1,47.1,0.6,16.2,101.3,392.4,2500,1841.2,3.4,
23/01/2014 21:00,,,,,,,,,,61.5,50.2,1.6,17.3,111.6,286.3,2139,1485.9,4.4,,,,,,,,,,
23/01/2014 20:00,91.1,55.9,0.9,13.6,116.9,185.6,2682,360.2,2.9,,,,,,,,,,,,,,,,,,,
23/01/2014 19:00,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00067
23/01/2014 15:00,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00064
23/01/2014 14:00,,,,,,,,,,,,,,,,,,,76.6,46.4,0.7,16.3,104.3,395.0,2502,1843.4,3.4,
23/01/2014 13:00,,,,,,,,,,60.8,52.4,1.4,17.6,111.4,286.5,2146,1501.5,4.4,,,,,,,,,,
23/01/2014 12:00,91.2,57.3,0.7,13.9,117.5,186.5,2676,376.7,2.9,,,,,,,,,,,,,,,,,,,
23/01/2014 11:00,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00070
23/01/2014 07:00,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00069
23/01/2014 06:00,,,,,,,,,,,,,,,,,,,76.8,45.4,0.6,16.1,100.8,392.8,2498,1834.6,3.4,
23/01/2014 05:00,,,,,,,,,,61.9,51.1,1.3,18.4,116.2,287.6,2154,1457.4,4.4,,,,,,,,,,
23/01/2014 04:00,91.7,57.5,1.0,13.8,116.3,186.7,2678,353.9,2.9,,,,,,,,,,,,,,,,,,,
23/01/2014 03:00,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00063
22/01/2014 23:00,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00068
22/01/2014 22:00,,,,,,,,,,,,,,,,,,,76.9,46.7,0.9,15.4,99.7,394.4,2508,1816.9,3.3,
22/01/2014 21:00,,,,,,,,,,61.7,51.2,1.6,17.4,109.3,287.0,2152,1474.7,4.4,,,,,,,,,,
22/01/2014 20:00,91.1,56.1,0.7,13.8,120.2,185.7,2672,341.9,2.7,,,,,,,,,,,,,,,,,,,
22/01/2014 19:00,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00065
22/01/2014 15:00,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00066
22/01/2014 14:00,,,,,,,,,,,,,,,,,,,77.7,46.4,1.0,16.6,102.6,395.5,2511,1842.7,3.3,
22/01/2014 13:00,,,,,,,,,,62.4,50.2,1.6,17.9,115.2,288.4,2152,1460.4,4.4,,,,,,,,,,
22/01/2014 12:00,91.7,57.1,0.9,13.8,113.5,185.8,2669,316.5,2.8,,,,,,,,,,,,,,,,,,,
22/01/2014 11:00,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00076
22/01/2014 07:00,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00069
22/01/2014 06:00,,,,,,,,,,,,,,,,,,,77.1,46.0,0.8,16.0,100.5,394.9,2509,1829.3,3.3,
22/01/2014 05:00,,,,,,,,,,61.5,50.1,1.6,18.1,113.9,285.9,2145,1461.8,4.5,,,,,,,,,,
22/01/2014 04:00,91.7,56.4,0.9,13.5,116.2,185.7,2666,352.7,2.7,,,,,,,,,,,,,,,,,,,
22/01/2014 03:00,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00063
21/01/2014 23:00,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00063
21/01/2014 22:00,,,,,,,,,,,,,,,,,,,77.7,45.7,0.9,16.8,107.8,395.2,2509,1811.0,3.2,
21/01/2014 21:00,,,,,,,,,,62.1,49.7,1.7,17.5,111.2,286.9,2149,1490.9,4.4,,,,,,,,,,
21/01/2014 20:00,91.6,56.4,0.9,13.8,116.2,185.5,2655,365.1,2.5,,,,,,,,,,,,,,,,,,,
21/01/2014 19:00,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00068
21/01/2014 15:00,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00066
21/01/2014 14:00,,,,,,,,,,,,,,,,,,,77.0,46.1,0.8,15.7,99.1,394.6,2509,1815.3,3.3,
21/01/2014 13:00,,,,,,,,,,61.6,50.0,1.6,17.9,113.5,286.6,2145,1488.9,4.5,,,,,,,,,,
21/01/2014 12:00,91.1,56.4,0.9,13.5,114.7,185.2,2651,348.7,2.5,,,,,,,,,,,,,,,,,,,
21/01/2014 11:00,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00070
21/01/2014 07:00,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00064
21/01/2014 06:00,,,,,,,,,,,,,,,,,,,76.9,45.2,1.0,15.9,101.0,394.5,2506,1827.9,3.3,
21/01/2014 05:00,,,,,,,,,,61.4,50.8,1.5,17.8,114.5,286.5,2140,1492.5,4.5,,,,,,,,,,
21/01/2014 04:00,90.4,56.2,0.8,13.1,112.6,184.6,2648,335.7,2.5,,,,,,,,,,,,,,,,,,,
21/01/2014 03:00,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00066
20/01/2014 23:00,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00063
20/01/2014 22:00,,,,,,,,,,,,,,,,,,,75.5,46.2,0.8,16.2,100.9,390.5,2500,1827.1,3.3,
20/01/2014 21:00,,,,,,,,,,61.2,49.2,1.5,17.4,112.3,285.5,2140,1489.2,4.5,,,,,,,,,,
20/01/2014 20:00,91.4,56.0,0.8,13.1,113.3,185.3,2654,363.7,2.5,,,,,,,,,,,,,,,,,,,
20/01/2014 19:00,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00063
20/01/2014 15:00,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00069
20/01/2014 14:00,,,,,,,,,,,,,,,,,,,77.1,46.2,1.0,15.6,97.5,392.5,2505,1836.5,3.2,
20/01/2014 13:00,,,,,,,,,,61.4,50.5,1.5,17.6,110.8,285.0,2142,1493.9,4.4,,,,,,,,,,
20/01/2014 12:00,91.4,54.7,0.7,14.1,122.2,184.8,2651,377.5,2.4,,,,,,,,,,,,,,,,,,,
20/01/2014 11:00,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00068
20/01/2014 07:00,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00065
20/01/2014 06:00,,,,,,,,,,,,,,,,,,,75.9,46.2,0.8,16.0,100.3,390.6,2500,1832.3,3.3,
20/01/2014 05:00,,,,,,,,,,62.2,50.2,1.5,17.2,108.6,287.3,2145,1453.2,4.5,,,,,,,,,,
20/01/2014 04:00,91.1,56.2,0.9,13.7,119.2,185.1,2659,365.5,2.5,,,,,,,,,,,,,,,,,,,
20/01/2014 03:00,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00065
19/01/2014 23:00,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00068
19/01/2014 22:00,,,,,,,,,,,,,,,,,,,76.6,45.1,0.8,16.1,104.2,393.7,2503,1806.6,3.3,
19/01/2014 21:00,,,,,,,,,,61.6,50.1,1.6,17.9,114.1,286.2,2144,1505.8,4.5,,,,,,,,,,
19/01/2014 20:00,90.8,56.6,0.7,13.6,116.2,185.3,2658,339.5,2.5,,,,,,,,,,,,,,,,,,,
19/01/2014 19:00,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00070
19/01/2014 15:00,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00072
19/01/2014 14:00,,,,,,,,,,,,,,,,,,,76.8,46.6,0.9,16.3,101.7,393.1,2504,1811.4,3.3,
19/01/2014 13:00,,,,,,,,,,62.0,49.8,1.6,17.6,115.3,287.3,2146,1469.9,4.4,,,,,,,,,,
19/01/2014 12:00,90.5,55.9,0.8,13.7,119.1,184.6,2654,392.8,2.5,,,,,,,,,,,,,,,,,,,
19/01/2014 11:00,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00069
19/01/2014 07:00,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00068
19/01/2014 06:00,,,,,,,,,,,,,,,,,,,76.1,46.2,0.9,16.3,103.1,391.7,2505,1815.1,3.3,
19/01/2014 05:00,,,,,,,,,,61.6,51.1,1.6,17.7,113.3,286.1,2146,1477.4,4.4,,,,,,,,,,
19/01/2014 04:00,91.2,55.3,1.0,13.4,111.4,185.5,2657,354.2,2.4,,,,,,,,,,,,,,,,,,,
19/01/2014 03:00,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00063
18/01/2014 23:00,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00062
18/01/2014 22:00,,,,,,,,,,,,,,,,,,,76.9,46.4,0.7,15.9,101.0,393.8,2506,1808.1,3.3,
18/01/2014 21:00,,,,,,,,,,61.1,50.7,1.7,17.5,111.0,285.2,2138,1501.0,4.5,,,,,,,,,,
18/01/2014 20:00,91.1,55.2,0.8,14.2,119.9,184.8,2656,376.7,2.5,,,,,,,,,,,,,,,,,,,
18/01/2014 19:00,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00074
18/01/2014 15:00,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00063
18/01/2014 14:00,,,,,,,,,,,,,,,,,,,77.0,44.5,0.9,16.2,102.0,394.3,2502,1838.5,3.5,
18/01/2014 13:00,,,,,,,,,,61.2,50.2,1.5,17.6,116.0,286.0,2136,1520.2,4.7,,,,,,,,,,
18/01/2014 12:00,90.7,55.1,0.9,13.6,118.7,185.3,2659,386.5,2.6,,,,,,,,,,,,,,,,,,,
18/01/2014 11:00,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00069
18/01/2014 07:00,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00071
18/01/2014 06:00,,,,,,,,,,,,,,,,,,,75.8,45.4,1.0,16.2,104.1,391.5,2504,1807.0,3.4,
18/01/2014 05:00,,,,,,,,,,61.3,50.9,1.6,17.9,117.6,285.7,2137,1470.8,4.6,,,,,,,,,,
18/01/2014 04:00,90.8,56.1,0.7,13.7,119.1,185.0,2658,373.0,2.6,,,,,,,,,,,,,,,,,,,
18/01/2014 03:00,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00066
17/01/2014 23:00,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00070
17/01/2014 22:00,,,,,,,,,,,,,,,,,,,76.9,45.6,1.0,16.8,107.5,393.0,2499,1829.7,3.4,
17/01/2014 21:00,,,,,,,,,,61.2,50.8,1.4,17.6,111.9,285.0,2132,1499.6,4.6,,,,,,,,,,
17/01/2014 20:00,90.4,54.6,0.8,13.7,116.7,183.8,2651,372.3,2.6,,,,,,,,,,,,,,,,,,,
17/01/2014 19:00,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00067
17/01/2014 15:00,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00064
17/01/2014 14:00,,,,,,,,,,,,,,,,,,,77.4,46.0,0.8,16.3,102.9,394.2,2496,1852.9,3.4,
17/01/2014 13:00,,,,,,,,,,61.6,50.1,1.5,17.3,110.0,286.1,2132,1486.1,4.5,,,,,,,,,,
17/01/2014 12:00,90.7,56.3,0.8,13.8,116.8,184.8,2653,398.2,2.5,,,,,,,,,,,,,,,,,,,
17/01/2014 11:00,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00059
17/01/2014 07:00,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00066
17/01/2014 06:00,,,,,,,,,,,,,,,,,,,78.5,46.4,0.9,16.6,101.6,402.8,2535,1833.6,3.4,
17/01/2014 05:00,,,,,,,,,,60.2,49.1,1.5,17.6,113.5,281.7,2116,1502.6,4.6,,,,,,,,,,
17/01/2014 04:00,90.3,55.7,0.9,14.2,119.5,184.3,2646,393.1,2.6,,,,,,,,,,,,,,,,,,,
17/01/2014 03:00,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00068
16/01/2014 23:00,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00064
16/01/2014 22:00,,,,,,,,,,,,,,,,,,,76.1,43.9,1.0,16.3,106.3,389.2,2478,1854.0,3.3,
16/01/2014 21:00,,,,,,,,,,60.3,48.9,1.5,17.3,110.9,282.8,2119,1501.7,4.5,,,,,,,,,,
16/01/2014 20:00,89.5,55.0,0.7,13.6,116.1,182.4,2644,377.3,2.5,,,,,,,,,,,,,,,,,,,
16/01/2014 19:00,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00069
16/01/2014 15:00,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00066
16/01/2014 14:00,,,,,,,,,,,,,,,,,,,75.8,45.7,0.8,16.3,103.1,389.5,2487,1842.4,3.3,
16/01/2014 13:00,,,,,,,,,,61.2,49.4,1.4,17.6,113.5,283.6,2121,1499.1,4.5,,,,,,,,,,
16/01/2014 12:00,89.3,54.6,0.7,13.8,117.7,181.8,2637,377.7,2.5,,,,,,,,,,,,,,,,,,,
16/01/2014 11:00,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00067
16/01/2014 07:00,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00065
16/01/2014 06:00,,,,,,,,,,,,,,,,,,,74.9,44.7,0.8,16.4,103.8,386.8,2483,1829.2,3.3,
16/01/2014 05:00,,,,,,,,,,60.6,49.0,1.4,17.6,115.4,282.6,2119,1511.5,4.4,,,,,,,,,,
16/01/2014 04:00,89.5,54.7,0.7,13.8,118.2,182.6,2639,385.8,2.5,,,,,,,,,,,,,,,,,,,
16/01/2014 03:00,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00064
15/01/2014 23:00,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00066
15/01/2014 22:00,,,,,,,,,,,,,,,,,,,76.3,44.4,1.0,16.2,102.6,388.3,2476,1827.7,3.3,
15/01/2014 21:00,,,,,,,,,,61.1,49.6,1.5,17.8,112.7,281.7,2115,1482.0,4.3,,,,,,,,,,
15/01/2014 20:00,90.2,53.9,0.8,13.4,111.8,182.8,2641,399.3,2.5,,,,,,,,,,,,,,,,,,,
15/01/2014 19:00,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00066
15/01/2014 15:00,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00066
15/01/2014 14:00,,,,,,,,,,,,,,,,,,,76.6,44.7,1.0,16.2,104.8,388.3,2481,1823.6,3.2,
15/01/2014 13:00,,,,,,,,,,60.6,50.1,1.7,17.6,113.5,279.1,2109,1475.8,4.2,,,,,,,,,,
15/01/2014 12:00,90.7,54.1,0.9,13.5,116.7,181.9,2638,390.2,2.5,,,,,,,,,,,,,,,,,,,
15/01/2014 11:00,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00063
15/01/2014 07:00,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00071
15/01/2014 06:00,,,,,,,,,,,,,,,,,,,77.7,44.7,1.2,16.1,102.7,389.6,2473,1815.4,3.2,
15/01/2014 05:00,,,,,,,,,,60.8,49.2,1.5,16.7,106.7,279.6,2101,1501.0,4.2,,,,,,,,,,
15/01/2014 04:00,90.0,55.8,0.9,13.4,113.3,181.1,2624,439.1,2.5,,,,,,,,,,,,,,,,,,,
15/01/2014 03:00,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00070
14/01/2014 23:00,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00065
14/01/2014 22:00,,,,,,,,,,,,,,,,,,,75.2,45.2,0.8,16.1,104.2,383.4,2457,1840.0,3.1,
14/01/2014 21:00,,,,,,,,,,60.0,49.3,1.6,16.9,108.0,278.7,2096,1490.8,4.1,,,,,,,,,,
14/01/2014 20:00,89.5,54.6,0.8,13.0,114.7,180.4,2613,380.3,2.4,,,,,,,,,,,,,,,,,,,
14/01/2014 19:00,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00066
14/01/2014 15:00,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00069
14/01/2014 14:00,,,,,,,,,,,,,,,,,,,76.1,45.5,0.9,16.2,103.7,385.7,2457,1813.3,3.1,
14/01/2014 13:00,,,,,,,,,,60.2,48.8,1.5,17.3,112.0,278.8,2091,1477.3,4.0,,,,,,,,,,
14/01/2014 12:00,89.3,53.7,0.7,13.5,117.2,180.0,2611,396.7,2.4,,,,,,,,,,,,,,,,,,,
14/01/2014 11:00,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00063
14/01/2014 07:00,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00066
14/01/2014 06:00,,,,,,,,,,,,,,,,,,,75.0,44.7,0.9,16.1,104.3,383.6,2451,1819.1,3.0,
14/01/2014 05:00,,,,,,,,,,60.2,49.8,1.3,17.4,112.7,279.4,2088,1506.9,3.8,,,,,,,,,,
14/01/2014 04:00,89.7,54.6,0.6,13.4,116.8,180.9,2605,389.7,2.2,,,,,,,,,,,,,,,,,,,
14/01/2014 03:00,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00067
13/01/2014 23:00,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00064
13/01/2014 22:00,,,,,,,,,,,,,,,,,,,76.1,45.0,1.0,16.0,100.8,386.4,2455,1814.1,2.6,
13/01/2014 21:00,,,,,,,,,,60.0,49.9,1.2,17.0,110.3,278.6,2089,1479.5,3.4,,,,,,,,,,
13/01/2014 20:00,89.5,54.9,0.8,13.6,117.6,180.4,2599,413.4,2.0,,,,,,,,,,,,,,,,,,,
13/01/2014 19:00,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00064
13/01/2014 15:00,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00070
13/01/2014 14:00,,,,,,,,,,,,,,,,,,,75.1,44.4,0.8,16.0,103.1,383.5,2451,1786.5,2.4,
13/01/2014 13:00,,,,,,,,,,60.8,48.8,1.6,18.1,116.5,279.0,2088,1472.9,3.0,,,,,,,,,,
13/01/2014 12:00,89.0,54.5,0.7,13.2,118.1,179.3,2592,425.6,2.0,,,,,,,,,,,,,,,,,,,
13/01/2014 11:00,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00072
13/01/2014 07:00,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00066
13/01/2014 06:00,,,,,,,,,,,,,,,,,,,75.0,44.7,0.8,16.6,105.7,382.4,2447,1810.6,2.2,
13/01/2014 05:00,,,,,,,,,,60.6,49.4,1.4,17.4,110.6,277.6,2079,1487.0,2.8,,,,,,,,,,
13/01/2014 04:00,89.1,53.7,0.8,13.8,117.6,178.7,2589,446.7,2.0,,,,,,,,,,,,,,,,,,,
13/01/2014 03:00,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00067
12/01/2014 23:00,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00070
12/01/2014 22:00,,,,,,,,,,,,,,,,,,,76.4,44.6,0.9,16.2,101.5,384.2,2444,1782.3,2.1,
12/01/2014 21:00,,,,,,,,,,59.5,48.3,1.5,17.6,118.0,275.5,2078,1507.1,2.7,,,,,,,,,,
12/01/2014 20:00,88.9,53.8,0.8,13.3,118.0,178.9,2595,442.1,2.0,,,,,,,,,,,,,,,,,,,
12/01/2014 19:00,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00060
12/01/2014 15:00,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00063
12/01/2014 14:00,,,,,,,,,,,,,,,,,,,75.0,43.5,0.8,15.8,100.5,382.1,2445,1789.9,2.1,
12/01/2014 13:00,,,,,,,,,,58.6,48.8,1.4,17.1,112.9,274.9,2076,1495.7,2.8,,,,,,,,,,
12/01/2014 12:00,87.5,54.0,0.6,14.2,121.4,177.9,2601,430.0,2.0,,,,,,,,,,,,,,,,,,,
12/01/2014 11:00,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00062
12/01/2014 07:00,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00060
12/01/2014 06:00,,,,,,,,,,,,,,,,,,,76.0,44.2,0.9,16.6,106.9,382.7,2450,1802.2,2.2,
12/01/2014 05:00,,,,,,,,,,59.8,49.2,1.4,17.4,115.3,276.0,2080,1482.4,2.9,,,,,,,,,,
12/01/2014 04:00,88.9,54.2,0.6,13.6,116.5,179.2,2616,431.0,2.0,,,,,,,,,,,,,,,,,,,
12/01/2014 03:00,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00062
11/01/2014 23:00,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00067
11/01/2014 22:00,,,,,,,,,,,,,,,,,,,76.1,45.6,0.9,16.5,99.2,385.0,2466,1792.7,2.2,
11/01/2014 21:00,,,,,,,,,,60.4,49.3,1.5,16.9,111.5,278.0,2090,1485.0,3.0,,,,,,,,,,
11/01/2014 20:00,89.6,53.8,0.8,13.7,115.5,180.1,2631,451.5,2.0,,,,,,,,,,,,,,,,,,,
11/01/2014 19:00,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00062
11/01/2014 15:00,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00067
11/01/2014 14:00,,,,,,,,,,,,,,,,,,,77.1,44.5,1.0,16.4,103.3,387.6,2472,1775.7,2.3,
11/01/2014 13:00,,,,,,,,,,60.4,49.2,1.4,17.8,111.6,278.8,2099,1480.8,3.2,,,,,,,,,,
11/01/2014 12:00,89.4,53.5,0.7,13.7,115.4,179.7,2645,432.3,2.0,,,,,,,,,,,,,,,,,,,
11/01/2014 11:00,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00068
11/01/2014 07:00,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00063
11/01/2014 06:00,,,,,,,,,,,,,,,,,,,76.2,44.5,0.9,16.2,103.5,386.0,2482,1781.1,2.6,
11/01/2014 05:00,,,,,,,,,,59.2,49.3,1.4,17.3,112.1,276.4,2096,1492.2,3.6,,,,,,,,,,
11/01/2014 04:00,89.1,53.2,0.7,13.7,116.2,180.1,2667,414.2,2.0,,,,,,,,,,,,,,,,,,,
11/01/2014 03:00,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00064
10/01/2014 23:00,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00063
10/01/2014 22:00,,,,,,,,,,,,,,,,,,,74.8,43.6,0.9,16.0,100.5,383.9,2490,1738.9,3.1,
10/01/2014 21:00,,,,,,,,,,59.7,48.6,1.3,17.2,109.5,277.6,2104,1463.8,4.2,,,,,,,,,,
10/01/2014 20:00,88.9,53.2,0.5,14.2,116.8,180.3,2685,381.2,2.6,,,,,,,,,,,,,,,,,,,
10/01/2014 19:00,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00064
10/01/2014 15:00,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00065
10/01/2014 14:00,,,,,,,,,,,,,,,,,,,75.6,45.0,1.1,15.9,97.3,385.8,2500,1731.2,3.5,
10/01/2014 13:00,,,,,,,,,,59.9,47.2,1.4,17.6,111.0,276.7,2113,1438.6,4.7,,,,,,,,,,
10/01/2014 12:00,90.4,52.4,0.9,15.1,123.6,180.8,2701,344.0,3.2,,,,,,,,,,,,,,,,,,,
10/01/2014 11:00,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00065
10/01/2014 07:00,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00067
10/01/2014 06:00,,,,,,,,,,,,,,,,,,,75.2,44.3,0.8,16.7,104.2,383.3,2490,1738.1,3.6,
10/01/2014 05:00,,,,,,,,,,59.8,48.6,1.5,17.5,110.3,277.1,2108,1417.8,4.8,,,,,,,,,,
10/01/2014 04:00,89.5,53.7,0.8,14.5,116.0,180.9,2706,355.2,3.3,,,,,,,,,,,,,,,,,,,
10/01/2014 03:00,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00062
09/01/2014 23:00,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00060
09/01/2014 22:00,,,,,,,,,,,,,,,,,,,76.0,44.8,1.0,16.1,97.9,388.0,2502,1740.4,3.6,
09/01/2014 21:00,,,,,,,,,,61.4,49.2,1.3,17.6,108.8,282.1,2114,1438.2,4.7,,,,,,,,,,
09/01/2014 20:00,89.9,53.1,0.6,14.3,117.8,181.3,2703,346.4,3.4,,,,,,,,,,,,,,,,,,,
09/01/2014 19:00,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00061
09/01/2014 15:00,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00066
09/01/2014 14:00,,,,,,,,,,,,,,,,,,,76.5,45.5,0.8,15.6,93.6,389.7,2505,1722.3,3.7,
09/01/2014 13:00,,,,,,,,,,61.1,48.7,1.3,17.9,114.1,281.4,2116,1457.0,4.8,,,,,,,,,,
09/01/2014 12:00,89.8,53.5,0.5,14.4,116.5,181.4,2704,342.4,3.6,,,,,,,,,,,,,,,,,,,
09/01/2014 11:00,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00070
09/01/2014 07:00,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00063
09/01/2014 06:00,,,,,,,,,,,,,,,,,,,76.1,44.8,0.9,16.3,99.2,388.8,2505,1734.7,3.8,
09/01/2014 05:00,,,,,,,,,,60.9,48.3,1.5,17.3,109.4,280.4,2108,1451.9,4.9,,,,,,,,,,
09/01/2014 04:00,90.1,53.3,0.9,14.4,114.2,181.0,2694,336.9,3.7,,,,,,,,,,,,,,,,,,,
09/01/2014 03:00,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00066
08/01/2014 23:00,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00066
08/01/2014 22:00,,,,,,,,,,,,,,,,,,,75.7,44.2,1.0,16.3,102.5,385.9,2502,1748.6,3.8,
08/01/2014 21:00,,,,,,,,,,60.3,48.3,1.5,17.9,110.1,277.4,2095,1446.8,4.8,,,,,,,,,,
08/01/2014 20:00,89.7,53.3,0.9,14.4,116.8,180.3,2692,361.6,3.6,,,,,,,,,,,,,,,,,,,
08/01/2014 19:00,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00062
08/01/2014 15:00,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00068
08/01/2014 14:00,,,,,,,,,,,,,,,,,,,76.2,43.1,0.8,16.2,99.5,386.7,2491,1700.9,3.8,
08/01/2014 13:00,,,,,,,,,,60.9,48.3,1.5,17.5,110.5,279.5,2100,1458.3,4.7,,,,,,,,,,
08/01/2014 12:00,88.9,53.4,0.7,14.9,117.7,179.4,2679,354.6,3.7,,,,,,,,,,,,,,,,,,,
08/01/2014 11:00,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00064
08/01/2014 07:00,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00063
08/01/2014 06:00,,,,,,,,,,,,,,,,,,,76.6,42.2,1.0,16.5,99.7,388.2,2497,1759.4,3.8,
08/01/2014 05:00,,,,,,,,,,60.6,48.6,1.6,17.4,109.9,278.7,2095,1467.5,4.7,,,,,,,,,,
08/01/2014 04:00,89.4,52.8,0.9,14.1,112.6,180.1,2670,340.1,3.8,,,,,,,,,,,,,,,,,,,
08/01/2014 03:00,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00060
07/01/2014 23:00,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00062
07/01/2014 22:00,,,,,,,,,,,,,,,,,,,75.7,42.1,0.9,16.3,96.2,386.6,2492,1722.1,3.7,
07/01/2014 21:00,,,,,,,,,,60.5,47.9,1.5,17.4,110.6,277.6,2088,1466.5,4.5,,,,,,,,,,
07/01/2014 20:00,88.7,52.5,0.9,13.4,108.6,179.1,2659,371.9,3.7,,,,,,,,,,,,,,,,,,,
07/01/2014 19:00,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00065
07/01/2014 15:00,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00062
07/01/2014 14:00,,,,,,,,,,,,,,,,,,,75.4,40.2,0.9,15.8,97.8,386.4,2483,1750.5,3.7,
07/01/2014 13:00,,,,,,,,,,58.7,47.2,1.6,17.0,105.0,275.0,2085,1425.8,4.5,,,,,,,,,,
07/01/2014 12:00,88.8,51.9,0.7,14.5,115.5,173.5,2635,323.0,3.6,,,,,,,,,,,,,,,,,,,
07/01/2014 11:00,88.1,52.2,0.8,13.8,111.8,176.4,2639,356.4,3.6,,,,,,,,,,,,,,,,,,,0.00076
07/01/2014 10:10,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00060
07/01/2014 10:00,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,0.0,,,,,,,,,,,,,,,,,,,
07/01/2014 09:00,,,,,,,,,,,,,,,,,,,73.3,46.1,0.9,16.4,106.1,390.4,2527,1720.0,3.6,
07/01/2014 06:10,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00062
07/01/2014 04:00,,,,,,,,,,61.3,51.2,1.4,17.2,112.2,284.6,2130,1442.6,4.4,,,,,,,,,,
07/01/2014 02:10,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00060
07/01/2014 02:00,95.9,56.1,0.8,14.7,126.0,183.4,2704,360.0,3.4,,,,,,,,,,,,,,,,,,,
07/01/2014 01:00,,,,,,,,,,,,,,,,,,,73.4,46.6,0.9,16.4,105.1,391.3,2526,1753.6,3.5,
06/01/2014 22:10,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00064
06/01/2014 20:00,,,,,,,,,,61.3,52.0,1.5,17.6,114.4,284.4,2130,1431.6,4.3,,,,,,,,,,
06/01/2014 18:10,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00058
06/01/2014 18:00,95.9,55.4,0.9,14.1,119.4,183.6,2696,353.5,3.3,,,,,,,,,,,,,,,,,,,
06/01/2014 17:00,,,,,,,,,,,,,,,,,,,73.8,46.6,1.0,16.8,107.9,391.9,2530,1747.8,3.5,
06/01/2014 14:10,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00059
06/01/2014 12:00,,,,,,,,,,61.3,53.3,1.5,17.7,113.7,284.5,2127,1468.0,4.3,,,,,,,,,,
06/01/2014 10:10,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00061
06/01/2014 10:00,96.0,56.1,0.8,14.1,123.6,182.8,2684,355.3,3.3,,,,,,,,,,,,,,,,,,,
06/01/2014 09:00,,,,,,,,,,,,,,,,,,,73.8,47.1,0.9,16.1,103.5,392.0,2531,1774.9,3.6,
06/01/2014 06:10,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00072
06/01/2014 04:00,,,,,,,,,,60.6,52.0,1.6,17.6,113.6,283.6,2127,1480.3,4.2,,,,,,,,,,
06/01/2014 02:10,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00060
06/01/2014 02:00,95.4,55.9,0.9,14.2,121.3,182.7,2680,384.9,3.2,,,,,,,,,,,,,,,,,,,
06/01/2014 01:00,,,,,,,,,,,,,,,,,,,73.6,46.7,0.8,16.3,107.8,391.5,2526,1769.8,3.5,
05/01/2014 22:10,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00071
05/01/2014 20:00,,,,,,,,,,61.5,52.8,1.4,17.9,118.3,283.4,2126,1447.9,4.0,,,,,,,,,,
05/01/2014 18:10,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00066
05/01/2014 18:00,96.5,56.3,0.8,13.7,122.9,182.9,2674,401.3,3.0,,,,,,,,,,,,,,,,,,,
05/01/2014 17:00,,,,,,,,,,,,,,,,,,,73.2,47.7,0.7,16.6,105.8,389.9,2523,1746.4,3.5,
05/01/2014 14:10,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00070
05/01/2014 12:00,,,,,,,,,,60.0,52.0,1.5,17.3,111.4,280.6,2118,1475.4,4.1,,,,,,,,,,
05/01/2014 10:10,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00063
05/01/2014 10:00,96.3,56.0,0.9,13.2,113.8,182.2,2664,363.9,3.2,,,,,,,,,,,,,,,,,,,
05/01/2014 09:00,,,,,,,,,,,,,,,,,,,73.4,45.6,0.9,16.7,105.0,388.4,2519,1775.7,3.7,
05/01/2014 06:10,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00072
05/01/2014 04:00,,,,,,,,,,60.5,52.0,1.5,17.2,112.3,281.8,2114,1452.2,4.1,,,,,,,,,,
05/01/2014 02:10,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00070
05/01/2014 02:00,95.4,55.7,0.8,13.7,119.4,181.3,2654,412.0,3.3,,,,,,,,,,,,,,,,,,,
05/01/2014 01:00,,,,,,,,,,,,,,,,,,,73.0,47.6,0.9,16.4,103.8,389.0,2515,1804.2,3.6,
04/01/2014 22:10,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00069
04/01/2014 20:00,,,,,,,,,,61.3,51.3,1.5,17.5,111.7,283.5,2118,1489.3,4.0,,,,,,,,,,
04/01/2014 18:10,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00069
04/01/2014 18:00,95.6,56.0,0.7,13.3,115.4,181.2,2648,382.9,3.3,,,,,,,,,,,,,,,,,,,
04/01/2014 17:00,,,,,,,,,,,,,,,,,,,73.3,45.2,0.9,15.9,104.5,389.5,2518,1791.7,3.6,
04/01/2014 14:10,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00072
04/01/2014 12:00,,,,,,,,,,60.2,50.9,1.4,17.5,116.7,281.7,2115,1471.5,4.0,,,,,,,,,,
04/01/2014 10:10,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00067
04/01/2014 10:00,95.9,56.0,0.9,13.6,119.9,181.9,2635,413.9,3.3,,,,,,,,,,,,,,,,,,,
04/01/2014 09:00,,,,,,,,,,,,,,,,,,,72.6,47.2,0.9,15.9,104.2,387.3,2510,1813.4,3.6,
04/01/2014 06:10,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00062
04/01/2014 04:00,,,,,,,,,,61.4,51.3,1.5,17.6,115.8,283.0,2111,1486.4,3.9,,,,,,,,,,
04/01/2014 02:10,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00064
04/01/2014 02:00,95.6,56.0,0.8,12.9,118.6,180.8,2615,400.5,2.9,,,,,,,,,,,,,,,,,,,
04/01/2014 01:00,,,,,,,,,,,,,,,,,,,73.2,46.7,1.0,16.3,104.5,388.9,2515,1761.2,3.4,
03/01/2014 22:10,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00066
03/01/2014 20:00,,,,,,,,,,61.0,49.8,1.4,17.1,109.7,282.5,2114,1456.0,3.8,,,,,,,,,,
03/01/2014 18:10,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00062
03/01/2014 18:00,95.5,55.3,0.9,13.6,118.0,180.8,2596,426.2,2.5,,,,,,,,,,,,,,,,,,,
03/01/2014 17:00,,,,,,,,,,,,,,,,,,,73.1,47.1,0.8,16.5,105.1,389.4,2516,1797.2,3.4,
03/01/2014 14:10,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00069
03/01/2014 12:00,,,,,,,,,,61.3,52.0,1.3,17.3,113.8,284.3,2115,1483.1,3.8,,,,,,,,,,
03/01/2014 10:10,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00061
03/01/2014 10:00,95.7,57.3,0.8,12.8,117.5,181.9,2595,439.6,2.0,,,,,,,,,,,,,,,,,,,
03/01/2014 09:00,,,,,,,,,,,,,,,,,,,73.6,47.9,0.8,16.8,109.5,391.6,2515,1798.6,3.3,
03/01/2014 06:10,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00066
03/01/2014 04:00,,,,,,,,,,61.1,51.8,1.4,18.3,118.7,284.4,2116,1446.7,3.8,,,,,,,,,,
03/01/2014 02:10,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00064
03/01/2014 02:00,94.5,55.4,0.9,12.9,117.7,179.4,2589,468.8,2.0,,,,,,,,,,,,,,,,,,,
03/01/2014 01:00,,,,,,,,,,,,,,,,,,,73.4,45.4,0.9,16.7,108.1,389.5,2518,1789.7,3.2,
02/01/2014 22:10,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00072
02/01/2014 20:00,,,,,,,,,,60.7,50.9,1.6,17.6,116.7,280.9,2109,1459.3,3.7,,,,,,,,,,
02/01/2014 18:10,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00060
02/01/2014 18:00,95.4,55.3,0.8,12.9,118.1,179.6,2589,442.5,2.0,,,,,,,,,,,,,,,,,,,
02/01/2014 17:00,,,,,,,,,,,,,,,,,,,73.3,46.3,0.9,16.3,104.1,388.1,2509,1779.5,3.2,
02/01/2014 14:10,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00068
02/01/2014 12:00,,,,,,,,,,61.1,51.9,1.5,17.6,116.6,282.5,2110,1487.7,3.8,,,,,,,,,,
02/01/2014 10:10,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00063
02/01/2014 10:00,95.5,55.7,0.7,13.4,118.4,180.8,2608,431.3,2.0,,,,,,,,,,,,,,,,,,,
02/01/2014 09:00,,,,,,,,,,,,,,,,,,,74.1,46.1,0.8,16.6,108.7,391.7,2522,1791.6,3.3,
02/01/2014 06:10,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00065
02/01/2014 04:00,,,,,,,,,,61.3,52.5,1.5,17.8,116.9,283.0,2118,1466.8,3.8,,,,,,,,,,
02/01/2014 02:10,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00068
02/01/2014 02:00,96.1,55.7,1.0,13.6,121.4,181.3,2617,471.8,2.0,,,,,,,,,,,,,,,,,,,
02/01/2014 01:00,,,,,,,,,,,,,,,,,,,74.9,46.0,0.9,16.8,107.9,392.9,2517,1786.6,3.3,
01/01/2014 22:10,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00077
01/01/2014 20:00,,,,,,,,,,62.0,52.3,1.5,17.2,110.7,284.2,2121,1466.4,3.8,,,,,,,,,,
01/01/2014 18:10,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00074
01/01/2014 18:00,95.1,56.2,0.9,13.3,118.8,180.6,2629,431.9,2.4,,,,,,,,,,,,,,,,,,,
01/01/2014 17:00,,,,,,,,,,,,,,,,,,,73.0,46.6,0.7,16.9,109.6,389.2,2515,1815.0,3.5,
01/01/2014 14:10,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00072
01/01/2014 12:00,,,,,,,,,,61.2,51.4,1.4,17.6,115.4,282.6,2118,1433.7,3.9,,,,,,,,,,
01/01/2014 10:10,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00063
01/01/2014 10:00,95.9,56.0,0.9,13.2,117.3,180.7,2628,415.6,2.5,,,,,,,,,,,,,,,,,,,
01/01/2014 09:00,,,,,,,,,,,,,,,,,,,73.4,47.4,0.7,16.6,105.4,387.8,2507,1802.4,3.4,
01/01/2014 06:10,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00064
01/01/2014 04:00,,,,,,,,,,61.3,50.5,1.5,17.5,114.7,282.1,2112,1438.8,3.9,,,,,,,,,,
01/01/2014 02:10,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00061
01/01/2014 02:00,96.8,55.9,0.7,13.4,116.1,181.4,2630,401.7,2.6,,,,,,,,,,,,,,,,,,,
01/01/2014 01:00,,,,,,,,,,,,,,,,,,,73.9,46.1,0.9,16.6,109.4,389.5,2515,1794.2,3.4,
31/12/2013 22:10,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00076
31/12/2013 20:00,,,,,,,,,,61.2,51.4,1.5,17.6,114.6,281.9,2112,1452.8,3.9,,,,,,,,,,
31/12/2013 18:10,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00063
31/12/2013 18:00,95.4,55.5,0.9,13.3,117.5,180.1,2623,418.5,2.5,,,,,,,,,,,,,,,,,,,
31/12/2013 17:00,,,,,,,,,,,,,,,,,,,73.8,46.9,0.9,15.9,102.0,389.7,2517,1789.9,3.4,
31/12/2013 14:10,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00068
31/12/2013 12:00,,,,,,,,,,61.1,50.7,1.5,18.1,119.7,281.5,2114,1445.4,4.0,,,,,,,,,,
31/12/2013 10:10,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00064
31/12/2013 10:00,96.0,55.6,0.8,12.9,115.0,179.7,2624,408.4,2.5,,,,,,,,,,,,,,,,,,,
31/12/2013 09:00,,,,,,,,,,,,,,,,,,,73.8,47.4,1.0,16.3,104.0,389.5,2516,1780.6,3.5,
31/12/2013 06:10,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00069
31/12/2013 04:00,,,,,,,,,,61.4,50.2,1.5,17.5,113.6,282.3,2111,1455.1,4.0,,,,,,,,,,
31/12/2013 02:10,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00067
31/12/2013 02:00,95.3,55.7,0.8,13.4,112.9,179.5,2620,429.3,2.6,,,,,,,,,,,,,,,,,,,
31/12/2013 01:00,,,,,,,,,,,,,,,,,,,73.6,47.2,0.8,16.2,103.5,388.5,2510,1771.7,3.5,
30/12/2013 22:10,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00067
30/12/2013 20:00,,,,,,,,,,61.1,50.7,1.6,18.2,116.8,280.6,2106,1490.3,3.9,,,,,,,,,,
30/12/2013 18:10,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00066
30/12/2013 18:00,95.9,55.4,0.8,13.1,113.3,179.7,2624,445.0,2.6,,,,,,,,,,,,,,,,,,,
30/12/2013 17:00,,,,,,,,,,,,,,,,,,,73.9,46.7,0.9,16.8,104.7,389.4,2514,1788.1,3.5,
30/12/2013 14:10,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00062
30/12/2013 12:00,,,,,,,,,,61.8,52.2,1.4,17.6,114.5,282.7,2116,1460.4,4.0,,,,,,,,,,
30/12/2013 10:10,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00069
30/12/2013 10:00,95.3,54.8,0.9,13.4,119.5,179.0,2618,420.4,2.8,,,,,,,,,,,,,,,,,,,
30/12/2013 09:00,,,,,,,,,,,,,,,,,,,73.7,46.1,0.7,15.6,100.5,388.2,2514,1765.7,3.5,
30/12/2013 06:10,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00069
30/12/2013 04:00,,,,,,,,,,62.0,51.4,1.8,17.6,114.9,281.8,2112,1455.7,3.9,,,,,,,,,,
30/12/2013 02:10,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00060
30/12/2013 02:00,97.1,54.5,0.8,13.5,120.7,179.5,2615,424.3,2.5,,,,,,,,,,,,,,,,,,,
30/12/2013 01:00,,,,,,,,,,,,,,,,,,,74.7,46.3,1.0,16.4,105.8,387.9,2511,1768.4,3.4,
29/12/2013 22:10,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00072
29/12/2013 20:00,,,,,,,,,,62.5,51.9,1.5,17.5,113.7,282.3,2114,1463.2,4.0,,,,,,,,,,
29/12/2013 18:10,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00060
29/12/2013 18:00,96.1,56.4,0.7,13.8,119.0,178.8,2603,412.2,2.3,,,,,,,,,,,,,,,,,,,
29/12/2013 17:00,,,,,,,,,,,,,,,,,,,73.7,46.0,1.0,16.5,106.6,386.6,2505,1815.7,3.5,
29/12/2013 14:10,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00068
29/12/2013 12:00,,,,,,,,,,61.5,52.6,1.5,17.7,115.9,280.9,2106,1411.0,4.0,,,,,,,,,,
29/12/2013 10:10,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00068
29/12/2013 10:00,96.4,56.4,0.8,14.0,123.5,179.0,2604,455.1,2.3,,,,,,,,,,,,,,,,,,,
29/12/2013 09:00,,,,,,,,,,,,,,,,,,,74.5,47.4,0.9,16.3,104.5,388.3,2507,1784.7,3.6,
29/12/2013 06:10,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00061
29/12/2013 04:00,,,,,,,,,,61.9,52.4,1.5,16.7,110.9,281.3,2107,1441.4,4.1,,,,,,,,,,
29/12/2013 02:10,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00062
29/12/2013 02:00,96.9,55.3,0.6,13.7,123.1,178.9,2601,455.3,2.4,,,,,,,,,,,,,,,,,,,
29/12/2013 01:00,,,,,,,,,,,,,,,,,,,74.8,47.2,0.9,16.7,108.2,387.7,2504,1779.5,3.6,
28/12/2013 22:10,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00065
28/12/2013 20:00,,,,,,,,,,61.2,51.0,1.4,17.2,111.9,280.5,2104,1406.6,4.1,,,,,,,,,,
28/12/2013 18:10,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00070
28/12/2013 18:00,95.6,55.5,0.7,12.8,116.6,178.4,2606,468.4,2.5,,,,,,,,,,,,,,,,,,,
28/12/2013 17:00,,,,,,,,,,,,,,,,,,,74.6,46.5,0.7,16.5,105.0,389.8,2507,1787.4,3.7,
28/12/2013 14:10,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00066
28/12/2013 12:00,,,,,,,,,,60.3,51.7,1.6,17.6,116.6,279.9,2107,1402.0,4.1,,,,,,,,,,
28/12/2013 10:10,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00068
28/12/2013 10:00,95.8,55.5,0.6,13.0,118.3,179.1,2605,477.0,2.5,,,,,,,,,,,,,,,,,,,
28/12/2013 09:00,,,,,,,,,,,,,,,,,,,73.8,45.7,0.7,16.0,102.5,389.6,2507,1776.6,3.7,
28/12/2013 06:10,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00069
28/12/2013 04:00,,,,,,,,,,61.4,52.3,1.5,17.7,111.8,282.0,2111,1421.1,4.1,,,,,,,,,,
28/12/2013 02:10,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00063
28/12/2013 02:00,94.6,53.6,0.6,12.9,118.0,178.4,2597,482.4,2.2,,,,,,,,,,,,,,,,,,,
28/12/2013 01:00,,,,,,,,,,,,,,,,,,,74.3,47.0,1.0,16.3,103.2,390.7,2507,1784.6,3.5,
27/12/2013 22:10,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00066
27/12/2013 20:00,,,,,,,,,,61.5,52.7,1.5,17.3,113.0,282.8,2111,1426.0,4.0,,,,,,,,,,
27/12/2013 18:10,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00061
27/12/2013 18:00,95.1,56.6,0.6,13.1,120.3,178.3,2592,510.3,2.0,,,,,,,,,,,,,,,,,,,
27/12/2013 17:00,,,,,,,,,,,,,,,,,,,74.0,47.2,0.9,16.3,107.5,390.8,2508,1772.2,3.6,
27/12/2013 14:10,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00064
27/12/2013 12:00,,,,,,,,,,61.7,52.5,1.6,17.3,112.0,283.6,2116,1425.9,4.0,,,,,,,,,,
27/12/2013 10:10,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00062
27/12/2013 10:00,95.5,56.2,0.9,12.6,110.9,178.7,2600,552.1,2.0,,,,,,,,,,,,,,,,,,,
27/12/2013 09:00,,,,,,,,,,,,,,,,,,,74.4,47.5,0.9,16.3,102.8,390.9,2509,1804.1,3.6,
27/12/2013 06:10,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00071
27/12/2013 04:00,,,,,,,,,,61.5,52.5,1.5,17.3,117.0,283.1,2114,1428.9,4.1,,,,,,,,,,
27/12/2013 02:10,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00064
27/12/2013 02:00,95.8,56.8,0.9,13.1,116.3,178.6,2610,526.2,2.0,,,,,,,,,,,,,,,,,,,
27/12/2013 01:00,,,,,,,,,,,,,,,,,,,74.2,47.7,0.9,16.6,102.0,389.9,2506,1792.8,3.6,
26/12/2013 22:10,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00070
26/12/2013 20:00,,,,,,,,,,61.3,51.2,1.5,17.4,117.5,280.8,2106,1412.0,4.2,,,,,,,,,,
26/12/2013 18:10,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00066
26/12/2013 18:00,94.6,54.8,0.9,13.2,115.0,176.9,2609,508.2,2.0,,,,,,,,,,,,,,,,,,,
26/12/2013 17:00,,,,,,,,,,,,,,,,,,,73.3,46.4,0.7,16.1,100.7,385.2,2493,1802.5,3.7,
26/12/2013 14:10,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00068
26/12/2013 12:00,,,,,,,,,,60.5,51.7,1.3,18.0,118.3,276.9,2095,1376.1,4.1,,,,,,,,,,
26/12/2013 10:10,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00062
26/12/2013 10:00,95.4,56.0,0.7,14.3,122.4,177.3,2629,506.1,2.2,,,,,,,,,,,,,,,,,,,
26/12/2013 09:00,,,,,,,,,,,,,,,,,,,73.4,46.6,0.8,16.4,107.8,384.8,2489,1812.2,3.7,
26/12/2013 06:10,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00078
26/12/2013 04:00,,,,,,,,,,61.2,51.5,1.3,17.6,113.8,279.8,2100,1400.9,4.1,,,,,,,,,,
26/12/2013 02:10,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00064
26/12/2013 02:00,96.3,56.4,0.5,13.5,119.6,179.1,2657,364.3,3.6,,,,,,,,,,,,,,,,,,,
26/12/2013 01:00,,,,,,,,,,,,,,,,,,,73.4,46.9,1.0,16.4,105.3,385.7,2490,1785.4,3.5,
25/12/2013 22:10,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00063
25/12/2013 20:00,,,,,,,,,,61.0,51.0,1.4,18.0,114.9,278.4,2099,1414.6,4.0,,,,,,,,,,
25/12/2013 18:10,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00065
25/12/2013 18:00,96.0,55.0,0.9,13.5,119.0,178.4,2634,401.0,3.7,,,,,,,,,,,,,,,,,,,
25/12/2013 17:00,,,,,,,,,,,,,,,,,,,73.8,47.8,0.8,16.3,107.1,388.5,2487,1775.8,3.5,
25/12/2013 14:10,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00068
25/12/2013 12:00,,,,,,,,,,61.3,52.2,1.5,16.8,112.8,281.6,2104,1385.2,4.0,,,,,,,,,,
25/12/2013 10:10,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00066
25/12/2013 10:00,95.7,55.2,0.8,13.7,120.5,178.3,2617,350.6,3.6,,,,,,,,,,,,,,,,,,,
25/12/2013 09:00,,,,,,,,,,,,,,,,,,,73.6,47.3,0.8,16.2,105.5,387.6,2480,1771.4,3.4,
25/12/2013 06:10,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00069
25/12/2013 04:00,,,,,,,,,,61.3,52.1,1.3,17.3,115.8,282.8,2102,1413.6,3.9,,,,,,,,,,
25/12/2013 02:10,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00073
25/12/2013 02:00,97.0,56.5,0.8,13.2,116.8,179.6,2609,371.3,3.2,,,,,,,,,,,,,,,,,,,
25/12/2013 01:00,,,,,,,,,,,,,,,,,,,73.8,47.8,1.0,16.4,104.7,388.4,2488,1776.6,3.2,
24/12/2013 22:10,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00068
24/12/2013 20:00,,,,,,,,,,60.8,53.3,1.3,17.6,116.1,282.2,2101,1405.4,3.8,,,,,,,,,,
24/12/2013 18:10,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00066
24/12/2013 18:00,95.8,54.7,0.7,13.5,125.8,179.1,2593,358.0,2.8,,,,,,,,,,,,,,,,,,,
24/12/2013 17:00,,,,,,,,,,,,,,,,,,,73.7,45.8,0.8,17.0,110.8,388.8,2483,1797.3,3.1,
24/12/2013 14:10,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00071
24/12/2013 12:00,,,,,,,,,,60.3,53.0,1.4,17.3,118.0,281.9,2101,1392.5,3.8,,,,,,,,,,
24/12/2013 10:10,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00064
24/12/2013 10:00,94.0,57.1,0.8,12.6,116.4,177.7,2576,342.5,2.5,,,,,,,,,,,,,,,,,,,
24/12/2013 09:00,,,,,,,,,,,,,,,,,,,73.8,47.5,0.8,16.6,107.4,389.3,2478,1799.3,3.0,
24/12/2013 06:10,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00067
24/12/2013 04:00,,,,,,,,,,60.2,51.7,1.3,18.3,123.6,279.8,2094,1361.3,3.7,,,,,,,,,,
24/12/2013 02:10,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00067
24/12/2013 02:00,94.7,56.1,0.7,13.0,117.3,178.4,2581,398.1,2.3,,,,,,,,,,,,,,,,,,,
24/12/2013 01:00,,,,,,,,,,,,,,,,,,,74.0,47.7,1.0,15.9,105.4,390.1,2492,1792.7,2.9,
23/12/2013 22:10,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00061
23/12/2013 20:00,,,,,,,,,,61.8,51.6,1.5,17.0,109.9,281.4,2100,1361.0,3.6,,,,,,,,,,
23/12/2013 18:10,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00063
23/12/2013 18:00,95.7,54.7,0.9,13.4,119.8,176.5,2570,394.3,2.2,,,,,,,,,,,,,,,,,,,
23/12/2013 17:00,,,,,,,,,,,,,,,,,,,74.9,45.4,1.0,16.9,110.1,389.6,2485,1791.9,2.9,
23/12/2013 14:10,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00063
23/12/2013 12:00,,,,,,,,,,61.5,52.3,1.5,17.8,118.0,281.6,2099,1367.5,3.8,,,,,,,,,,
23/12/2013 10:10,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00068
23/12/2013 10:00,94.8,54.7,0.8,13.2,119.0,175.8,2557,378.5,2.4,,,,,,,,,,,,,,,,,,,
23/12/2013 09:00,,,,,,,,,,,,,,,,,,,72.9,46.7,0.8,16.1,105.1,382.3,2463,1793.6,3.0,
23/12/2013 06:10,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00071
23/12/2013 04:00,,,,,,,,,,61.1,51.9,1.4,17.6,115.0,280.1,2096,1394.0,3.7,,,,,,,,,,
