Timestamp,A: Hydrogen (ppm),A: Methane (ppm),A: Acetylene (ppm),A: Ethylene (ppm),A: Ethane (ppm),A: Carbon Monoxide (ppm),A: Carbon Dioxide (ppm),A: Oxygen (ppm),A: Water (ppm),B: Hydrogen (ppm),B: Methane (ppm),B: Acetylene (ppm),B: Ethylene (ppm),B: Ethane (ppm),B: Carbon Monoxide (ppm),B: Carbon Dioxide (ppm),B: Oxygen (ppm),B: Water (ppm),C: Hydrogen (ppm),C: Methane (ppm),C: Acetylene (ppm),C: Ethylene (ppm),C: Ethane (ppm),C: Carbon Monoxide (ppm),C: Carbon Dioxide (ppm),C: Oxygen (ppm),C: Water (ppm),Peripherals:Analog: 1-AIN 1 (xxx)
23/12/2013 02:10,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00065
23/12/2013 02:00,95.9,56.0,0.8,12.6,113.7,177.6,2565,376.8,2.3,,,,,,,,,,,,,,,,,,,
23/12/2013 01:00,,,,,,,,,,,,,,,,,,,73.4,46.3,0.7,16.2,106.3,385.6,2469,1803.4,3.0,
22/12/2013 22:10,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00068
22/12/2013 20:00,,,,,,,,,,61.1,52.5,1.3,17.1,113.1,280.5,2090,1391.4,3.7,,,,,,,,,,
22/12/2013 18:10,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00067
22/12/2013 18:00,96.2,56.0,0.7,13.0,117.3,177.8,2568,369.6,2.4,,,,,,,,,,,,,,,,,,,
22/12/2013 17:00,,,,,,,,,,,,,,,,,,,74.7,46.9,0.8,16.0,102.6,388.6,2477,1803.8,3.0,
22/12/2013 14:10,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00070
22/12/2013 12:00,,,,,,,,,,61.5,52.3,1.3,16.5,110.5,281.2,2098,1364.3,3.8,,,,,,,,,,
22/12/2013 10:10,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00068
22/12/2013 10:00,95.2,56.0,0.8,12.5,116.4,176.6,2563,380.8,2.5,,,,,,,,,,,,,,,,,,,
22/12/2013 09:00,,,,,,,,,,,,,,,,,,,73.1,47.0,0.8,16.8,110.0,385.6,2482,1777.0,3.1,
22/12/2013 06:10,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00074
22/12/2013 04:00,,,,,,,,,,59.9,51.1,1.3,17.0,112.6,277.5,2088,1404.4,3.8,,,,,,,,,,
22/12/2013 02:10,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00061
22/12/2013 02:00,94.3,54.6,0.8,13.0,118.8,175.2,2546,361.0,2.5,,,,,,,,,,,,,,,,,,,
22/12/2013 01:00,,,,,,,,,,,,,,,,,,,73.6,47.2,0.7,16.6,108.6,386.5,2476,1758.3,3.1,
21/12/2013 22:10,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00069
21/12/2013 20:00,,,,,,,,,,61.4,52.2,1.4,17.9,120.1,281.0,2095,1376.4,3.7,,,,,,,,,,
21/12/2013 18:10,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00067
21/12/2013 18:00,95.1,54.7,0.8,12.6,116.7,176.1,2550,374.8,2.5,,,,,,,,,,,,,,,,,,,
21/12/2013 17:00,,,,,,,,,,,,,,,,,,,74.1,47.4,1.0,16.4,102.1,389.0,2486,1748.2,3.0,
21/12/2013 14:10,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00072
21/12/2013 12:00,,,,,,,,,,61.5,51.7,1.3,17.8,117.9,280.5,2092,1365.3,3.7,,,,,,,,,,
21/12/2013 10:10,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00061
21/12/2013 10:00,96.0,54.3,0.9,13.3,120.4,177.0,2551,373.5,2.5,,,,,,,,,,,,,,,,,,,
21/12/2013 09:00,,,,,,,,,,,,,,,,,,,74.6,46.4,0.9,16.3,105.0,388.7,2481,1782.9,3.1,
21/12/2013 06:10,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00066
21/12/2013 04:00,,,,,,,,,,62.1,51.5,1.5,17.3,114.9,281.3,2096,1316.6,3.6,,,,,,,,,,
21/12/2013 02:10,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00061
21/12/2013 02:00,94.9,55.3,0.9,12.5,116.5,176.0,2542,324.4,2.2,,,,,,,,,,,,,,,,,,,
21/12/2013 01:00,,,,,,,,,,,,,,,,,,,74.1,47.0,0.9,16.0,101.6,387.1,2480,1797.9,2.9,
20/12/2013 22:10,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00065
20/12/2013 20:00,,,,,,,,,,62.4,50.7,1.5,17.7,114.8,279.4,2093,1342.6,3.4,,,,,,,,,,
20/12/2013 18:10,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00067
20/12/2013 18:00,96.4,54.0,0.7,12.3,115.8,175.0,2529,383.3,2.0,,,,,,,,,,,,,,,,,,,
20/12/2013 17:00,,,,,,,,,,,,,,,,,,,76.0,46.4,1.0,16.4,108.3,386.7,2473,1776.2,2.8,
20/12/2013 14:10,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00062
20/12/2013 12:00,,,,,,,,,,61.9,51.6,1.4,17.7,118.9,278.1,2084,1328.1,3.5,,,,,,,,,,
20/12/2013 10:10,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00069
20/12/2013 10:00,95.2,55.7,0.6,13.1,115.8,174.4,2522,362.9,2.0,,,,,,,,,,,,,,,,,,,
20/12/2013 09:00,,,,,,,,,,,,,,,,,,,74.9,47.1,0.9,16.6,106.1,386.4,2476,1768.2,2.8,
20/12/2013 06:10,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00066
20/12/2013 04:00,,,,,,,,,,61.7,51.1,1.5,17.6,118.3,280.3,2093,1364.5,3.6,,,,,,,,,,
20/12/2013 02:10,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00063
20/12/2013 02:00,95.5,54.6,1.0,12.5,116.1,176.0,2527,368.0,2.1,,,,,,,,,,,,,,,,,,,
20/12/2013 01:00,,,,,,,,,,,,,,,,,,,75.0,47.3,0.8,16.2,103.8,388.7,2476,1782.9,2.9,
19/12/2013 22:10,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00067
19/12/2013 20:00,,,,,,,,,,61.0,52.2,1.4,17.3,112.0,280.1,2094,1381.2,3.6,,,,,,,,,,
19/12/2013 18:10,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00065
19/12/2013 18:00,94.6,55.3,0.8,12.8,119.6,176.2,2533,338.5,2.2,,,,,,,,,,,,,,,,,,,
19/12/2013 17:00,,,,,,,,,,,,,,,,,,,73.0,47.4,0.8,16.1,102.0,384.7,2476,1735.7,3.0,
19/12/2013 14:10,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00076
19/12/2013 12:00,,,,,,,,,,60.8,51.3,1.3,17.4,113.2,279.8,2092,1339.6,3.7,,,,,,,,,,
19/12/2013 10:10,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00064
19/12/2013 10:00,94.6,55.2,0.7,12.1,117.2,177.0,2537,359.5,2.2,,,,,,,,,,,,,,,,,,,
19/12/2013 09:00,,,,,,,,,,,,,,,,,,,73.8,47.8,0.7,16.1,105.7,388.8,2483,1776.9,3.0,
19/12/2013 06:10,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00073
19/12/2013 04:00,,,,,,,,,,61.6,53.7,1.5,17.3,112.2,282.8,2102,1347.9,3.7,,,,,,,,,,
19/12/2013 02:10,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00063
19/12/2013 02:00,95.0,55.7,0.6,12.6,112.8,178.0,2546,384.2,2.1,,,,,,,,,,,,,,,,,,,
19/12/2013 01:00,,,,,,,,,,,,,,,,,,,74.1,47.2,1.0,16.4,106.7,391.1,2492,1759.7,3.0,
18/12/2013 22:10,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00064
18/12/2013 20:00,,,,,,,,,,62.0,50.9,1.4,17.2,110.1,283.0,2105,1323.4,3.5,,,,,,,,,,
18/12/2013 18:10,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00062
18/12/2013 18:00,96.2,55.6,1.1,12.7,112.5,177.8,2546,345.7,2.0,,,,,,,,,,,,,,,,,,,
18/12/2013 17:00,,,,,,,,,,,,,,,,,,,75.2,47.1,1.1,15.6,103.9,391.2,2499,1766.3,2.9,
18/12/2013 14:10,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00066
18/12/2013 12:00,,,,,,,,,,63.2,51.0,1.6,17.5,113.5,281.9,2103,1345.5,3.4,,,,,,,,,,
18/12/2013 10:10,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00058
18/12/2013 10:00,96.8,55.2,1.0,13.0,116.9,176.9,2533,376.6,2.0,,,,,,,,,,,,,,,,,,,
18/12/2013 09:00,,,,,,,,,,,,,,,,,,,75.4,46.6,0.9,16.0,106.0,388.3,2494,1760.1,2.8,
18/12/2013 06:10,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00070
18/12/2013 04:00,,,,,,,,,,63.4,51.8,1.5,17.5,116.9,282.0,2097,1288.7,3.5,,,,,,,,,,
18/12/2013 02:10,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00062
18/12/2013 02:00,96.6,54.9,0.9,12.2,115.2,176.7,2532,357.9,2.0,,,,,,,,,,,,,,,,,,,
18/12/2013 01:00,,,,,,,,,,,,,,,,,,,75.0,46.4,0.9,15.7,100.6,387.5,2486,1763.2,2.9,
17/12/2013 22:10,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00075
17/12/2013 20:00,,,,,,,,,,62.6,50.9,1.6,17.4,112.5,281.5,2099,1300.2,3.5,,,,,,,,,,
17/12/2013 18:10,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00065
17/12/2013 18:00,95.1,54.2,0.8,13.0,118.6,175.3,2521,356.4,2.0,,,,,,,,,,,,,,,,,,,
17/12/2013 17:00,,,,,,,,,,,,,,,,,,,75.4,47.8,1.1,16.5,105.9,388.2,2480,1755.1,2.9,
17/12/2013 14:10,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00059
17/12/2013 12:00,,,,,,,,,,62.3,52.5,1.5,17.4,116.9,279.3,2085,1305.3,3.6,,,,,,,,,,
17/12/2013 10:10,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00062
17/12/2013 10:00,95.3,56.0,0.6,12.5,115.3,175.8,2522,369.3,2.1,,,,,,,,,,,,,,,,,,,
17/12/2013 09:00,,,,,,,,,,,,,,,,,,,74.5,46.3,1.0,16.2,107.2,386.1,2478,1751.9,3.0,
17/12/2013 06:10,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00070
17/12/2013 04:00,,,,,,,,,,61.9,52.0,1.4,16.8,113.7,280.2,2091,1311.1,3.6,,,,,,,,,,
17/12/2013 02:10,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00068
17/12/2013 02:00,95.3,53.8,0.8,12.2,114.2,176.3,2526,399.3,2.1,,,,,,,,,,,,,,,,,,,
17/12/2013 01:00,,,,,,,,,,,,,,,,,,,74.6,46.4,1.1,16.2,107.4,387.9,2483,1721.7,3.0,
16/12/2013 22:10,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00062
16/12/2013 20:00,,,,,,,,,,61.7,52.2,1.5,17.3,115.4,279.7,2090,1323.7,3.6,,,,,,,,,,
16/12/2013 18:10,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00066
16/12/2013 18:00,95.1,55.1,0.8,12.5,114.8,175.6,2521,395.7,2.1,,,,,,,,,,,,,,,,,,,
16/12/2013 17:00,,,,,,,,,,,,,,,,,,,74.6,46.8,0.9,15.9,102.1,387.3,2482,1731.7,3.0,
16/12/2013 14:10,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00069
16/12/2013 12:00,,,,,,,,,,61.7,52.9,1.4,17.1,114.1,280.3,2093,1330.8,3.7,,,,,,,,,,
16/12/2013 10:10,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00066
16/12/2013 10:00,94.0,54.9,0.8,12.5,114.7,175.0,2527,357.0,2.2,,,,,,,,,,,,,,,,,,,
16/12/2013 09:00,,,,,,,,,,,,,,,,,,,74.8,47.0,0.8,16.5,105.1,389.6,2489,1750.4,3.1,
16/12/2013 06:10,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00062
16/12/2013 04:00,,,,,,,,,,62.5,51.2,1.4,17.5,115.4,281.5,2099,1310.6,3.7,,,,,,,,,,
16/12/2013 02:10,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00061
16/12/2013 02:00,94.7,55.2,0.8,12.8,116.3,175.6,2523,373.2,2.2,,,,,,,,,,,,,,,,,,,
16/12/2013 01:00,,,,,,,,,,,,,,,,,,,74.5,47.2,0.8,16.1,105.2,387.5,2489,1701.8,3.0,
15/12/2013 22:10,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00065
15/12/2013 20:00,,,,,,,,,,62.8,50.6,1.5,17.2,114.1,281.3,2094,1325.6,3.6,,,,,,,,,,
15/12/2013 18:10,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00061
15/12/2013 18:00,94.4,54.9,0.8,12.4,111.3,174.8,2518,357.5,2.1,,,,,,,,,,,,,,,,,,,
15/12/2013 17:00,,,,,,,,,,,,,,,,,,,74.9,46.5,1.0,16.5,106.1,388.2,2485,1703.9,3.0,
15/12/2013 14:10,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00060
15/12/2013 12:00,,,,,,,,,,62.7,51.2,1.7,17.5,114.6,281.1,2098,1353.3,3.6,,,,,,,,,,
15/12/2013 10:10,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00065
15/12/2013 10:00,95.0,55.4,0.8,12.0,112.4,175.7,2515,350.5,2.2,,,,,,,,,,,,,,,,,,,
15/12/2013 09:00,,,,,,,,,,,,,,,,,,,74.8,47.5,0.8,15.8,100.2,388.3,2485,1720.4,3.1,
15/12/2013 06:10,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00070
15/12/2013 04:00,,,,,,,,,,62.0,52.3,1.5,17.4,113.4,281.0,2093,1287.9,3.6,,,,,,,,,,
15/12/2013 02:10,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00062
15/12/2013 02:00,94.4,54.7,0.9,12.5,115.0,175.3,2512,388.1,2.1,,,,,,,,,,,,,,,,,,,
15/12/2013 01:00,,,,,,,,,,,,,,,,,,,74.6,46.0,1.0,16.4,105.8,388.7,2493,1749.5,2.9,
14/12/2013 22:10,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00061
14/12/2013 20:00,,,,,,,,,,62.2,51.4,1.6,17.1,109.7,280.7,2091,1321.7,3.4,,,,,,,,,,
14/12/2013 18:10,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00064
14/12/2013 18:00,95.5,54.6,0.9,12.6,116.1,175.2,2513,383.6,2.0,,,,,,,,,,,,,,,,,,,
14/12/2013 17:00,,,,,,,,,,,,,,,,,,,75.7,45.8,0.9,16.4,104.6,387.2,2489,1702.0,2.8,
14/12/2013 14:10,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00068
14/12/2013 12:00,,,,,,,,,,63.3,51.4,1.4,17.1,113.0,282.0,2101,1328.7,3.4,,,,,,,,,,
14/12/2013 10:10,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00058
14/12/2013 10:00,96.0,56.6,0.9,12.5,113.6,176.3,2516,356.1,2.0,,,,,,,,,,,,,,,,,,,
14/12/2013 09:00,,,,,,,,,,,,,,,,,,,75.3,46.2,1.1,16.4,107.7,387.3,2486,1714.1,2.9,
14/12/2013 06:10,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00068
14/12/2013 04:00,,,,,,,,,,61.5,51.7,1.6,17.6,115.3,280.2,2092,1342.2,3.7,,,,,,,,,,
14/12/2013 02:10,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00060
14/12/2013 02:00,94.3,53.8,0.8,12.7,114.5,175.4,2511,343.2,2.0,,,,,,,,,,,,,,,,,,,
14/12/2013 01:00,,,,,,,,,,,,,,,,,,,75.0,47.1,0.9,16.4,107.6,389.8,2491,1743.1,3.0,
13/12/2013 22:10,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00063
13/12/2013 20:00,,,,,,,,,,61.9,51.5,1.6,17.1,111.8,280.7,2098,1306.6,3.6,,,,,,,,,,
13/12/2013 18:10,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00059
13/12/2013 18:00,93.9,53.8,0.8,12.0,113.8,175.4,2512,361.2,2.0,,,,,,,,,,,,,,,,,,,
13/12/2013 17:00,,,,,,,,,,,,,,,,,,,75.1,46.0,1.0,16.5,106.6,390.1,2495,1727.7,2.9,
13/12/2013 14:10,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00061
13/12/2013 12:00,,,,,,,,,,63.3,50.5,1.5,17.0,115.8,282.0,2107,1283.4,3.6,,,,,,,,,,
13/12/2013 10:10,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00066
13/12/2013 10:00,96.3,54.4,1.0,12.9,117.0,177.1,2528,354.8,2.0,,,,,,,,,,,,,,,,,,,
13/12/2013 09:00,,,,,,,,,,,,,,,,,,,76.5,46.5,1.2,16.3,103.1,391.4,2503,1715.1,2.9,
13/12/2013 06:10,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00063
13/12/2013 04:00,,,,,,,,,,63.5,52.0,1.7,16.8,113.1,280.9,2104,1338.6,3.6,,,,,,,,,,
13/12/2013 02:10,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00060
13/12/2013 02:00,96.1,55.1,0.9,12.5,114.2,175.7,2513,361.8,2.0,,,,,,,,,,,,,,,,,,,
13/12/2013 01:00,,,,,,,,,,,,,,,,,,,77.5,46.8,0.8,16.0,102.9,392.7,2503,1733.7,2.9,
12/12/2013 22:10,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00059
12/12/2013 20:00,,,,,,,,,,63.5,52.0,1.6,17.1,113.8,281.2,2103,1341.8,3.4,,,,,,,,,,
12/12/2013 18:10,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00061
12/12/2013 18:00,96.8,54.7,1.0,12.4,109.1,176.3,2515,342.6,2.0,,,,,,,,,,,,,,,,,,,
12/12/2013 17:00,,,,,,,,,,,,,,,,,,,76.7,45.6,1.1,16.2,106.6,389.7,2501,1733.5,2.8,
12/12/2013 14:10,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00065
12/12/2013 12:00,,,,,,,,,,63.7,51.0,1.7,17.5,117.0,281.4,2100,1301.0,3.5,,,,,,,,,,
12/12/2013 10:10,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00059
12/12/2013 10:00,97.2,55.3,1.0,12.3,112.8,176.7,2507,350.5,2.0,,,,,,,,,,,,,,,,,,,
12/12/2013 09:00,,,,,,,,,,,,,,,,,,,77.0,47.5,1.0,16.6,106.5,390.4,2500,1706.9,2.9,
12/12/2013 06:10,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00065
12/12/2013 04:00,,,,,,,,,,63.2,51.3,1.6,17.3,113.1,280.6,2097,1315.2,3.6,,,,,,,,,,
12/12/2013 02:10,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00063
12/12/2013 02:00,95.8,54.3,0.9,12.8,114.6,175.1,2502,387.4,2.0,,,,,,,,,,,,,,,,,,,
12/12/2013 01:00,,,,,,,,,,,,,,,,,,,76.7,47.8,1.0,16.2,103.5,391.2,2490,1720.9,2.9,
11/12/2013 22:10,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00062
11/12/2013 20:00,,,,,,,,,,62.6,51.6,1.7,17.3,113.4,280.0,2093,1334.3,3.5,,,,,,,,,,
11/12/2013 18:10,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00064
11/12/2013 18:00,94.8,54.9,0.7,12.8,116.0,174.7,2493,385.9,2.0,,,,,,,,,,,,,,,,,,,
11/12/2013 17:00,,,,,,,,,,,,,,,,,,,75.7,46.2,0.9,16.1,104.3,388.7,2489,1729.0,2.9,
11/12/2013 14:10,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00062
11/12/2013 12:00,,,,,,,,,,62.9,50.4,1.6,17.0,109.5,279.4,2086,1344.2,3.5,,,,,,,,,,
11/12/2013 10:10,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00066
11/12/2013 10:00,95.6,53.5,0.9,12.6,116.5,174.3,2493,353.5,2.0,,,,,,,,,,,,,,,,,,,
11/12/2013 09:00,,,,,,,,,,,,,,,,,,,76.7,46.5,1.1,16.9,106.6,389.5,2491,1727.8,2.9,
11/12/2013 06:10,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00065
11/12/2013 04:00,,,,,,,,,,63.7,50.8,1.7,17.5,112.7,280.1,2091,1334.9,3.4,,,,,,,,,,
11/12/2013 02:10,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00059
11/12/2013 02:00,96.6,53.5,0.9,12.7,116.6,175.4,2496,401.3,2.0,,,,,,,,,,,,,,,,,,,
11/12/2013 01:00,,,,,,,,,,,,,,,,,,,76.5,46.8,1.0,16.7,112.0,388.4,2490,1700.2,2.8,
10/12/2013 22:10,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00061
10/12/2013 20:00,,,,,,,,,,63.7,51.0,1.8,17.0,114.1,280.2,2096,1340.3,3.4,,,,,,,,,,
10/12/2013 18:10,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00062
10/12/2013 18:00,96.4,54.7,0.9,12.4,115.2,175.5,2494,376.8,2.0,,,,,,,,,,,,,,,,,,,
10/12/2013 17:00,,,,,,,,,,,,,,,,,,,76.9,45.7,1.1,16.6,103.5,389.9,2492,1709.5,2.8,
10/12/2013 14:10,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00058
10/12/2013 12:00,,,,,,,,,,63.3,51.7,1.4,17.4,114.4,279.5,2091,1369.0,3.4,,,,,,,,,,
10/12/2013 10:10,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00062
10/12/2013 10:00,96.7,54.3,0.9,12.4,113.3,175.7,2497,374.8,2.0,,,,,,,,,,,,,,,,,,,
10/12/2013 09:00,,,,,,,,,,,,,,,,,,,77.2,46.7,0.9,16.4,107.0,390.7,2490,1721.9,2.8,
10/12/2013 06:10,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00061
10/12/2013 04:00,,,,,,,,,,62.7,52.1,1.6,17.2,114.7,278.7,2092,1367.3,3.4,,,,,,,,,,
10/12/2013 02:10,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00058
10/12/2013 02:00,95.9,54.7,0.7,12.3,113.8,175.5,2491,404.0,2.0,,,,,,,,,,,,,,,,,,,
10/12/2013 01:00,,,,,,,,,,,,,,,,,,,76.8,47.5,1.0,15.5,104.9,390.2,2495,1707.8,2.8,
09/12/2013 22:10,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00061
09/12/2013 20:00,,,,,,,,,,63.1,51.6,1.5,17.0,112.8,278.8,2089,1344.1,3.4,,,,,,,,,,
09/12/2013 18:10,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00062
09/12/2013 18:00,96.3,54.5,0.7,12.2,113.4,175.0,2492,356.5,2.0,,,,,,,,,,,,,,,,,,,
09/12/2013 17:00,,,,,,,,,,,,,,,,,,,76.5,46.0,1.1,16.7,108.6,389.0,2491,1715.2,2.8,
09/12/2013 14:10,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00064
09/12/2013 12:00,,,,,,,,,,63.9,50.8,1.6,17.8,116.7,280.2,2091,1359.4,3.4,,,,,,,,,,
09/12/2013 10:10,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00059
09/12/2013 10:00,96.7,54.1,0.8,12.6,115.3,175.1,2488,409.6,2.0,,,,,,,,,,,,,,,,,,,
09/12/2013 09:00,,,,,,,,,,,,,,,,,,,77.2,47.3,0.9,16.1,103.5,389.4,2495,1697.1,2.8,
09/12/2013 06:10,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00063
09/12/2013 04:00,,,,,,,,,,63.4,51.8,1.4,17.3,108.5,279.8,2093,1315.7,3.4,,,,,,,,,,
09/12/2013 02:10,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00059
09/12/2013 02:00,96.6,53.5,1.0,11.7,112.6,175.4,2492,370.0,2.0,,,,,,,,,,,,,,,,,,,
09/12/2013 01:00,,,,,,,,,,,,,,,,,,,77.3,46.2,1.2,16.1,102.7,388.9,2498,1710.8,2.7,
08/12/2013 22:10,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00065
08/12/2013 20:00,,,,,,,,,,63.6,51.7,1.8,17.2,110.3,279.5,2091,1364.3,3.4,,,,,,,,,,
08/12/2013 18:10,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00060
08/12/2013 18:00,96.0,53.2,0.8,12.8,115.0,173.9,2496,380.4,2.0,,,,,,,,,,,,,,,,,,,
08/12/2013 17:00,,,,,,,,,,,,,,,,,,,77.4,47.4,1.1,16.6,102.2,389.0,2497,1698.2,2.8,
08/12/2013 14:10,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00063
08/12/2013 12:00,,,,,,,,,,64.8,52.1,1.6,17.1,112.5,280.6,2092,1385.3,3.5,,,,,,,,,,
08/12/2013 10:10,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00061
08/12/2013 10:00,95.7,54.0,1.0,12.7,114.4,173.4,2486,367.5,2.0,,,,,,,,,,,,,,,,,,,
08/12/2013 09:00,,,,,,,,,,,,,,,,,,,77.9,47.1,1.0,16.3,104.0,390.7,2502,1710.5,2.8,
08/12/2013 06:10,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00064
08/12/2013 04:00,,,,,,,,,,63.4,51.3,1.5,17.3,112.3,278.6,2089,1341.0,3.5,,,,,,,,,,
08/12/2013 02:10,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00062
08/12/2013 02:00,96.3,53.7,0.7,12.3,112.7,174.0,2484,402.4,2.0,,,,,,,,,,,,,,,,,,,
08/12/2013 01:00,,,,,,,,,,,,,,,,,,,77.8,46.1,1.0,15.9,104.8,390.3,2491,1710.7,2.9,
07/12/2013 22:10,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00065
07/12/2013 20:00,,,,,,,,,,64.2,52.7,1.5,17.5,114.3,279.6,2089,1361.9,3.6,,,,,,,,,,
07/12/2013 18:10,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00067
07/12/2013 18:00,97.1,54.5,0.8,12.3,113.0,174.8,2489,361.6,2.0,,,,,,,,,,,,,,,,,,,
07/12/2013 17:00,,,,,,,,,,,,,,,,,,,77.8,46.5,1.0,16.6,108.7,389.8,2499,1702.0,3.0,
07/12/2013 14:10,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00064
07/12/2013 12:00,,,,,,,,,,63.7,50.8,1.5,17.1,114.5,278.6,2087,1366.4,3.7,,,,,,,,,,
07/12/2013 10:10,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00057
07/12/2013 10:00,96.9,55.2,0.8,12.7,114.1,173.9,2485,402.4,2.0,,,,,,,,,,,,,,,,,,,
07/12/2013 09:00,,,,,,,,,,,,,,,,,,,78.3,46.3,1.0,16.0,103.7,389.7,2493,1690.8,3.1,
07/12/2013 06:10,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00066
07/12/2013 04:00,,,,,,,,,,62.1,51.1,1.6,17.7,114.2,275.5,2080,1389.1,3.8,,,,,,,,,,
07/12/2013 02:10,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00068
07/12/2013 02:00,95.6,54.0,0.8,12.8,114.8,172.7,2475,374.8,2.1,,,,,,,,,,,,,,,,,,,
07/12/2013 01:00,,,,,,,,,,,,,,,,,,,76.4,47.9,0.9,16.4,104.9,386.4,2486,1690.1,3.2,
06/12/2013 22:10,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00071
06/12/2013 20:00,,,,,,,,,,62.6,51.8,1.5,17.4,115.3,276.9,2079,1352.4,3.8,,,,,,,,,,
06/12/2013 18:10,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00069
06/12/2013 18:00,96.0,54.3,0.6,12.6,115.6,173.6,2470,389.7,2.1,,,,,,,,,,,,,,,,,,,
06/12/2013 17:00,,,,,,,,,,,,,,,,,,,76.9,47.1,0.9,16.2,104.9,387.2,2477,1725.2,3.2,
06/12/2013 14:10,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00072
06/12/2013 12:00,,,,,,,,,,62.1,52.6,1.5,17.4,114.6,276.3,2073,1386.7,3.9,,,,,,,,,,
06/12/2013 10:10,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00064
06/12/2013 10:00,94.4,55.1,0.7,12.2,112.5,172.2,2458,390.8,2.1,,,,,,,,,,,,,,,,,,,
06/12/2013 09:00,,,,,,,,,,,,,,,,,,,75.7,47.1,0.9,15.8,102.7,386.1,2478,1729.8,3.2,
06/12/2013 06:10,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00071
06/12/2013 04:00,,,,,,,,,,61.5,52.3,1.4,17.2,114.2,275.7,2066,1349.3,3.9,,,,,,,,,,
06/12/2013 02:10,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00065
06/12/2013 02:00,93.6,54.6,0.7,11.8,113.5,172.2,2448,341.3,2.1,,,,,,,,,,,,,,,,,,,
06/12/2013 01:00,,,,,,,,,,,,,,,,,,,76.5,48.1,0.7,16.7,107.9,389.3,2479,1706.6,3.2,
05/12/2013 22:10,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00069
05/12/2013 20:00,,,,,,,,,,62.6,53.5,1.4,16.8,113.8,277.8,2070,1380.3,3.9,,,,,,,,,,
05/12/2013 18:10,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00066
05/12/2013 18:00,94.2,54.2,0.6,11.9,113.9,172.9,2448,395.7,2.0,,,,,,,,,,,,,,,,,,,
05/12/2013 17:00,,,,,,,,,,,,,,,,,,,76.8,47.5,1.0,16.4,104.6,388.5,2479,1711.5,3.2,
05/12/2013 14:10,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00069
05/12/2013 12:00,,,,,,,,,,62.2,53.0,1.5,17.1,112.0,277.6,2075,1348.0,3.6,,,,,,,,,,
05/12/2013 10:10,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00067
05/12/2013 10:00,94.4,54.9,0.6,12.1,113.4,173.0,2450,377.5,2.0,,,,,,,,,,,,,,,,,,,
05/12/2013 09:00,,,,,,,,,,,,,,,,,,,77.3,47.2,0.8,16.2,105.5,391.1,2486,1712.6,3.0,
05/12/2013 06:10,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00063
05/12/2013 04:00,,,,,,,,,,63.9,51.0,1.5,17.6,116.9,278.6,2081,1349.8,3.4,,,,,,,,,,
05/12/2013 02:10,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00061
05/12/2013 02:00,95.7,53.5,0.6,12.7,114.7,172.3,2444,387.3,2.0,,,,,,,,,,,,,,,,,,,
05/12/2013 01:00,,,,,,,,,,,,,,,,,,,76.5,47.5,0.9,15.9,102.7,386.7,2481,1729.0,2.9,
04/12/2013 22:10,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00068
04/12/2013 20:00,,,,,,,,,,62.7,51.0,1.4,17.8,115.8,275.5,2067,1337.6,3.4,,,,,,,,,,
04/12/2013 18:10,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00060
04/12/2013 18:00,95.3,54.8,0.9,11.9,113.6,172.9,2445,382.5,2.0,,,,,,,,,,,,,,,,,,,
04/12/2013 17:00,,,,,,,,,,,,,,,,,,,76.8,46.1,1.1,16.0,105.9,387.4,2483,1695.9,2.8,
04/12/2013 14:10,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00065
04/12/2013 12:00,,,,,,,,,,62.9,51.5,1.5,17.1,110.9,277.2,2072,1349.2,3.4,,,,,,,,,,
04/12/2013 10:10,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00065
04/12/2013 10:00,94.7,53.9,0.7,12.3,112.3,171.8,2444,409.9,2.0,,,,,,,,,,,,,,,,,,,
04/12/2013 09:00,,,,,,,,,,,,,,,,,,,76.5,48.0,1.0,16.6,107.9,387.2,2485,1683.3,2.8,
04/12/2013 06:10,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00073
04/12/2013 04:00,,,,,,,,,,62.0,52.0,1.5,17.4,118.0,275.5,2070,1372.3,3.4,,,,,,,,,,
04/12/2013 02:10,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00065
04/12/2013 02:00,93.1,53.9,0.9,12.3,111.9,170.5,2435,401.4,2.0,,,,,,,,,,,,,,,,,,,
04/12/2013 01:00,,,,,,,,,,,,,,,,,,,76.9,48.6,0.7,16.0,104.1,389.2,2490,1701.5,2.8,
03/12/2013 22:10,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00073
03/12/2013 20:00,,,,,,,,,,62.8,52.7,1.5,17.7,117.9,278.0,2078,1347.5,3.4,,,,,,,,,,
03/12/2013 18:10,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00063
03/12/2013 18:00,95.9,54.4,0.9,11.8,111.3,172.8,2459,404.8,2.0,,,,,,,,,,,,,,,,,,,
03/12/2013 17:00,,,,,,,,,,,,,,,,,,,77.5,47.3,1.1,15.8,101.6,387.9,2488,1642.0,2.8,
03/12/2013 14:10,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00066
03/12/2013 12:00,,,,,,,,,,63.6,51.2,1.5,16.5,109.1,278.1,2083,1356.6,3.4,,,,,,,,,,
03/12/2013 10:10,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00065
03/12/2013 10:00,95.8,54.3,0.8,11.8,111.6,172.9,2454,397.5,2.0,,,,,,,,,,,,,,,,,,,
03/12/2013 09:00,,,,,,,,,,,,,,,,,,,77.2,46.0,0.9,16.1,103.6,387.8,2495,1671.2,2.8,
03/12/2013 06:10,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00066
03/12/2013 04:00,,,,,,,,,,64.1,51.0,1.6,17.2,114.8,277.9,2081,1315.8,3.4,,,,,,,,,,
03/12/2013 02:10,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00059
03/12/2013 02:00,94.6,53.7,0.8,12.2,113.2,170.6,2449,401.0,2.0,,,,,,,,,,,,,,,,,,,
03/12/2013 01:00,,,,,,,,,,,,,,,,,,,77.6,46.4,1.1,16.3,101.5,386.4,2485,1648.7,2.8,
02/12/2013 22:10,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00069
02/12/2013 20:00,,,,,,,,,,63.4,51.5,1.6,16.9,110.7,277.1,2079,1338.7,3.4,,,,,,,,,,
02/12/2013 18:10,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00065
02/12/2013 18:00,95.1,53.2,0.9,12.0,110.9,172.8,2452,375.2,2.0,,,,,,,,,,,,,,,,,,,
02/12/2013 17:00,,,,,,,,,,,,,,,,,,,77.2,48.1,0.9,16.5,104.0,388.2,2489,1683.4,2.9,
02/12/2013 14:10,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00058
02/12/2013 12:00,,,,,,,,,,63.5,50.5,1.3,16.0,108.7,276.8,2076,1337.2,3.5,,,,,,,,,,
02/12/2013 10:10,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00060
02/12/2013 10:00,95.0,52.8,1.0,12.2,115.1,171.0,2447,375.5,2.0,,,,,,,,,,,,,,,,,,,
02/12/2013 09:00,,,,,,,,,,,,,,,,,,,77.2,46.8,0.9,15.9,107.3,387.7,2494,1680.1,2.9,
02/12/2013 06:10,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00065
02/12/2013 04:00,,,,,,,,,,63.9,51.0,1.6,17.5,116.2,276.4,2076,1371.1,3.5,,,,,,,,,,
02/12/2013 02:10,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00059
02/12/2013 02:00,95.5,53.9,0.7,12.1,113.7,172.3,2455,390.1,2.0,,,,,,,,,,,,,,,,,,,
02/12/2013 01:00,,,,,,,,,,,,,,,,,,,77.1,47.9,1.0,15.9,106.5,386.7,2487,1670.7,2.9,
01/12/2013 22:10,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00067
01/12/2013 20:00,,,,,,,,,,63.4,51.4,1.5,17.3,114.9,276.5,2076,1400.3,3.6,,,,,,,,,,
01/12/2013 18:10,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00058
01/12/2013 18:00,95.4,53.8,0.7,12.1,117.3,172.0,2454,401.8,2.0,,,,,,,,,,,,,,,,,,,
01/12/2013 17:00,,,,,,,,,,,,,,,,,,,77.1,45.9,1.0,15.9,104.1,387.6,2495,1652.8,3.0,
01/12/2013 14:10,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00060
01/12/2013 12:00,,,,,,,,,,63.6,52.8,1.6,16.7,111.1,276.8,2079,1376.0,3.5,,,,,,,,,,
01/12/2013 10:10,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00063
01/12/2013 10:00,96.3,54.0,0.7,11.7,110.9,173.2,2459,412.5,2.0,,,,,,,,,,,,,,,,,,,
01/12/2013 09:00,,,,,,,,,,,,,,,,,,,77.2,47.7,0.9,16.5,103.1,386.3,2487,1676.4,3.0,
01/12/2013 06:10,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00061
01/12/2013 04:00,,,,,,,,,,64.7,52.0,1.7,17.1,111.0,278.2,2087,1353.9,3.5,,,,,,,,,,
01/12/2013 02:10,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00063
01/12/2013 02:00,95.7,54.8,0.8,11.5,107.3,171.6,2458,382.3,2.0,,,,,,,,,,,,,,,,,,,
01/12/2013 01:00,,,,,,,,,,,,,,,,,,,77.7,47.1,1.1,15.9,103.2,386.7,2493,1659.6,3.0,
30/11/2013 22:10,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00064
30/11/2013 20:00,,,,,,,,,,64.1,51.2,1.7,17.2,113.8,276.5,2078,1333.8,3.5,,,,,,,,,,
30/11/2013 18:10,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00062
30/11/2013 18:00,95.6,53.4,0.9,11.9,108.8,171.2,2455,374.6,2.0,,,,,,,,,,,,,,,,,,,
30/11/2013 17:00,,,,,,,,,,,,,,,,,,,77.1,45.1,1.0,16.7,109.6,382.9,2479,1668.5,3.0,
30/11/2013 14:10,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00067
30/11/2013 12:00,,,,,,,,,,64.1,51.7,1.6,17.3,113.7,276.7,2079,1360.2,3.5,,,,,,,,,,
30/11/2013 10:10,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00067
30/11/2013 10:00,94.8,53.9,0.8,12.4,112.8,170.6,2440,405.1,2.0,,,,,,,,,,,,,,,,,,,
30/11/2013 09:00,,,,,,,,,,,,,,,,,,,77.8,46.3,0.9,15.7,105.4,388.4,2487,1647.2,3.0,
30/11/2013 06:10,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00066
30/11/2013 04:00,,,,,,,,,,63.1,51.7,1.4,17.2,117.8,277.1,2070,1325.1,3.6,,,,,,,,,,
30/11/2013 02:10,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00064
30/11/2013 02:00,93.2,54.8,1.0,12.1,112.0,170.1,2443,395.2,2.0,,,,,,,,,,,,,,,,,,,
30/11/2013 01:00,,,,,,,,,,,,,,,,,,,76.9,47.3,0.9,16.0,105.6,386.8,2480,1656.3,3.0,
29/11/2013 22:10,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00072
29/11/2013 20:00,,,,,,,,,,63.1,52.2,1.5,17.0,112.1,276.7,2072,1363.1,3.5,,,,,,,,,,
29/11/2013 18:10,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00066
29/11/2013 18:00,93.6,53.9,0.9,11.9,112.6,170.6,2434,387.1,2.0,,,,,,,,,,,,,,,,,,,
29/11/2013 17:00,,,,,,,,,,,,,,,,,,,76.9,47.6,0.9,16.9,109.3,387.2,2486,1662.6,3.0,
29/11/2013 14:10,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00069
29/11/2013 12:00,,,,,,,,,,63.7,50.8,1.6,17.1,114.9,277.4,2078,1369.5,3.5,,,,,,,,,,
29/11/2013 10:10,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00065
29/11/2013 10:00,93.5,54.5,0.7,12.1,112.0,170.8,2441,416.4,2.0,,,,,,,,,,,,,,,,,,,
29/11/2013 09:00,,,,,,,,,,,,,,,,,,,78.2,47.7,0.8,16.2,106.2,390.8,2489,1674.7,2.8,
29/11/2013 06:10,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00063
29/11/2013 04:00,,,,,,,,,,64.1,51.3,1.5,16.8,113.3,277.0,2079,1349.9,3.1,,,,,,,,,,
29/11/2013 02:10,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00058
29/11/2013 02:00,95.3,54.1,0.8,12.3,110.2,171.9,2451,423.6,2.0,,,,,,,,,,,,,,,,,,,
29/11/2013 01:00,,,,,,,,,,,,,,,,,,,78.0,47.7,0.9,16.1,102.7,387.0,2488,1643.0,2.4,
28/11/2013 22:10,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00066
28/11/2013 20:00,,,,,,,,,,63.4,50.5,1.5,17.3,114.1,275.5,2072,1390.8,2.9,,,,,,,,,,
28/11/2013 18:10,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00062
28/11/2013 18:00,94.2,53.2,0.8,12.3,112.0,170.5,2443,395.3,2.0,,,,,,,,,,,,,,,,,,,
28/11/2013 17:00,,,,,,,,,,,,,,,,,,,78.0,46.7,0.9,16.2,104.6,388.8,2493,1674.7,2.4,
28/11/2013 14:10,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00066
28/11/2013 12:00,,,,,,,,,,63.4,51.4,1.7,16.9,116.1,276.0,2075,1358.2,3.2,,,,,,,,,,
28/11/2013 10:10,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00062
28/11/2013 10:00,94.7,52.4,0.9,12.4,120.3,172.1,2460,369.7,2.0,,,,,,,,,,,,,,,,,,,
28/11/2013 09:00,,,,,,,,,,,,,,,,,,,77.1,47.5,0.8,16.5,106.9,387.5,2496,1635.3,2.8,
28/11/2013 06:10,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00063
28/11/2013 04:00,,,,,,,,,,64.3,50.6,1.5,16.7,109.0,277.4,2085,1307.3,3.6,,,,,,,,,,
28/11/2013 02:10,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00061
28/11/2013 02:00,94.9,54.2,0.9,12.0,110.6,172.0,2471,357.4,2.0,,,,,,,,,,,,,,,,,,,
28/11/2013 01:00,,,,,,,,,,,,,,,,,,,78.4,47.8,0.9,16.4,106.1,389.8,2500,1593.0,3.0,
27/11/2013 22:10,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00064
27/11/2013 20:00,,,,,,,,,,65.1,51.3,1.7,16.9,111.0,277.3,2084,1310.8,3.6,,,,,,,,,,
27/11/2013 18:10,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00060
27/11/2013 18:00,96.2,53.6,0.8,12.0,110.5,171.9,2478,350.3,2.0,,,,,,,,,,,,,,,,,,,
27/11/2013 17:00,,,,,,,,,,,,,,,,,,,78.7,46.9,1.0,15.5,98.7,388.5,2502,1604.3,3.0,
27/11/2013 14:10,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00066
27/11/2013 12:00,,,,,,,,,,64.9,51.8,1.7,16.7,110.4,276.6,2081,1293.6,3.6,,,,,,,,,,
27/11/2013 10:10,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00062
27/11/2013 10:00,96.0,53.3,0.9,12.3,110.8,171.6,2474,361.1,2.0,,,,,,,,,,,,,,,,,,,
27/11/2013 09:00,,,,,,,,,,,,,,,,,,,79.3,46.4,1.0,15.9,102.1,389.0,2504,1583.0,3.0,
27/11/2013 06:10,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00065
27/11/2013 04:00,,,,,,,,,,65.2,52.7,1.7,16.7,109.5,277.6,2082,1286.6,3.6,,,,,,,,,,
27/11/2013 02:10,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00061
27/11/2013 02:00,96.5,53.8,0.8,12.4,113.7,171.8,2471,337.3,2.0,,,,,,,,,,,,,,,,,,,
27/11/2013 01:00,,,,,,,,,,,,,,,,,,,79.5,46.4,1.0,16.6,106.8,388.9,2506,1585.9,3.0,
26/11/2013 22:10,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00063
26/11/2013 20:00,,,,,,,,,,65.2,52.1,1.6,16.6,108.9,276.5,2085,1293.5,3.5,,,,,,,,,,
26/11/2013 18:10,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00063
26/11/2013 18:00,97.2,54.3,0.8,12.1,112.7,172.0,2474,341.6,2.0,,,,,,,,,,,,,,,,,,,
26/11/2013 17:00,,,,,,,,,,,,,,,,,,,79.1,47.1,1.0,16.0,102.8,387.8,2500,1621.0,2.9,
26/11/2013 14:10,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00063
26/11/2013 12:00,,,,,,,,,,63.8,49.4,1.8,17.3,113.8,274.0,2076,1264.1,3.5,,,,,,,,,,
26/11/2013 10:10,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00058
26/11/2013 10:00,95.9,53.0,0.8,12.0,110.9,169.8,2452,351.1,2.0,,,,,,,,,,,,,,,,,,,
26/11/2013 09:00,,,,,,,,,,,,,,,,,,,79.7,47.1,1.1,16.6,107.0,389.0,2496,1618.8,2.9,
26/11/2013 06:10,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00063
26/11/2013 04:00,,,,,,,,,,65.1,51.9,1.5,17.3,113.8,276.5,2074,1308.9,3.5,,,,,,,,,,
26/11/2013 02:10,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00062
26/11/2013 02:00,96.8,54.4,0.9,12.4,115.4,172.2,2463,374.4,2.0,,,,,,,,,,,,,,,,,,,
26/11/2013 01:00,,,,,,,,,,,,,,,,,,,78.9,47.3,1.1,16.7,104.7,386.9,2495,1638.5,2.9,
25/11/2013 22:10,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00069
25/11/2013 20:00,,,,,,,,,,64.3,51.3,1.6,17.0,111.3,275.6,2069,1317.7,3.5,,,,,,,,,,
25/11/2013 18:10,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00071
25/11/2013 18:00,95.2,53.8,0.9,12.0,111.6,170.5,2458,359.9,2.0,,,,,,,,,,,,,,,,,,,
25/11/2013 17:00,,,,,,,,,,,,,,,,,,,77.7,47.3,1.0,16.8,108.9,384.8,2486,1658.4,2.9,
25/11/2013 14:10,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00070
25/11/2013 12:00,,,,,,,,,,64.9,49.9,1.5,16.7,109.9,275.8,2070,1291.9,3.6,,,,,,,,,,
25/11/2013 10:10,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00067
25/11/2013 10:00,96.1,52.6,0.8,12.3,110.1,172.2,2465,367.3,2.0,,,,,,,,,,,,,,,,,,,
25/11/2013 09:00,,,,,,,,,,,,,,,,,,,77.4,45.9,0.9,16.8,108.7,384.4,2484,1632.4,3.1,
25/11/2013 06:10,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00067
25/11/2013 04:00,,,,,,,,,,63.9,50.8,1.6,17.0,112.8,275.5,2072,1308.0,3.7,,,,,,,,,,
25/11/2013 02:10,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00064
25/11/2013 02:00,94.9,53.6,0.7,12.5,116.4,170.4,2457,359.2,2.0,,,,,,,,,,,,,,,,,,,
25/11/2013 01:00,,,,,,,,,,,,,,,,,,,77.6,46.2,1.0,16.6,106.7,384.7,2480,1602.5,3.1,
24/11/2013 22:10,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00070
24/11/2013 20:00,,,,,,,,,,63.7,51.1,1.5,16.7,110.5,274.5,2067,1336.4,3.6,,,,,,,,,,
24/11/2013 18:10,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00065
24/11/2013 18:00,95.1,53.6,0.9,12.4,115.3,170.0,2461,364.8,2.0,,,,,,,,,,,,,,,,,,,
24/11/2013 17:00,,,,,,,,,,,,,,,,,,,77.4,46.9,0.9,16.2,105.0,383.7,2486,1601.4,3.0,
24/11/2013 14:10,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00072
24/11/2013 12:00,,,,,,,,,,63.8,51.4,1.5,17.5,116.1,273.8,2064,1322.6,3.6,,,,,,,,,,
24/11/2013 10:10,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00065
24/11/2013 10:00,94.5,53.4,0.9,12.1,110.7,169.7,2452,362.2,2.0,,,,,,,,,,,,,,,,,,,
24/11/2013 09:00,,,,,,,,,,,,,,,,,,,77.2,46.7,1.0,15.8,102.8,383.8,2483,1592.0,3.0,
24/11/2013 06:10,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00068
24/11/2013 04:00,,,,,,,,,,63.3,51.0,1.4,17.5,116.3,274.2,2065,1311.1,3.6,,,,,,,,,,
24/11/2013 02:10,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00062
24/11/2013 02:00,94.9,53.1,0.6,12.7,115.1,170.0,2457,353.6,2.0,,,,,,,,,,,,,,,,,,,
24/11/2013 01:00,,,,,,,,,,,,,,,,,,,77.5,47.9,0.9,15.6,105.2,385.5,2491,1593.3,3.0,
23/11/2013 22:10,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00065
23/11/2013 20:00,,,,,,,,,,62.7,52.5,1.8,17.2,112.3,272.5,2063,1332.6,3.5,,,,,,,,,,
23/11/2013 18:10,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00060
23/11/2013 18:00,95.2,52.9,0.8,12.3,112.6,171.3,2462,363.1,2.0,,,,,,,,,,,,,,,,,,,
23/11/2013 17:00,,,,,,,,,,,,,,,,,,,77.5,47.0,0.9,16.5,109.5,383.8,2488,1598.8,2.9,
23/11/2013 14:10,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00079
23/11/2013 12:00,,,,,,,,,,65.1,51.6,1.7,16.8,112.2,276.3,2071,1307.9,3.5,,,,,,,,,,
23/11/2013 10:10,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00071
23/11/2013 10:00,95.6,53.2,0.9,12.5,113.1,170.7,2465,383.1,2.0,,,,,,,,,,,,,,,,,,,
23/11/2013 09:00,,,,,,,,,,,,,,,,,,,78.7,47.1,0.9,15.6,101.7,386.0,2496,1574.5,3.0,
23/11/2013 06:10,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00073
23/11/2013 04:00,,,,,,,,,,64.7,51.9,1.6,17.3,113.1,275.1,2069,1324.5,3.6,,,,,,,,,,
23/11/2013 02:10,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00066
23/11/2013 02:00,95.7,54.3,0.8,12.1,113.6,170.8,2457,365.9,2.0,,,,,,,,,,,,,,,,,,,
23/11/2013 01:00,,,,,,,,,,,,,,,,,,,78.0,47.4,0.9,15.8,104.0,385.2,2484,1618.7,3.0,
22/11/2013 22:10,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00062
22/11/2013 20:00,,,,,,,,,,63.8,51.1,1.4,16.9,116.6,274.3,2066,1308.5,3.6,,,,,,,,,,
22/11/2013 18:10,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00060
22/11/2013 18:00,94.2,54.7,0.6,11.7,109.4,169.9,2452,408.1,2.0,,,,,,,,,,,,,,,,,,,
22/11/2013 17:00,,,,,,,,,,,,,,,,,,,77.0,47.5,0.8,16.4,106.2,384.1,2482,1579.3,3.0,
22/11/2013 14:10,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00063
22/11/2013 12:00,,,,,,,,,,63.9,51.0,1.5,16.5,108.1,274.2,2060,1318.8,3.6,,,,,,,,,,
22/11/2013 10:10,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00069
22/11/2013 10:00,94.1,52.9,0.7,12.1,110.6,169.9,2447,393.0,2.0,,,,,,,,,,,,,,,,,,,
22/11/2013 09:00,,,,,,,,,,,,,,,,,,,76.5,47.2,0.9,15.7,105.4,383.3,2482,1566.2,3.0,
22/11/2013 06:10,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00074
22/11/2013 04:00,,,,,,,,,,63.5,52.1,1.4,16.7,112.4,274.7,2062,1327.9,3.7,,,,,,,,,,
22/11/2013 02:10,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00067
22/11/2013 02:00,93.7,53.7,0.7,11.5,111.2,169.7,2448,376.6,2.0,,,,,,,,,,,,,,,,,,,
22/11/2013 01:00,,,,,,,,,,,,,,,,,,,76.3,47.5,0.7,15.7,104.1,384.3,2486,1586.9,3.1,
21/11/2013 22:10,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00070
21/11/2013 20:00,,,,,,,,,,63.1,52.2,1.5,16.4,109.8,274.2,2059,1279.3,3.6,,,,,,,,,,
21/11/2013 18:10,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00065
21/11/2013 18:00,93.4,54.0,0.7,12.3,118.2,169.9,2455,396.8,2.0,,,,,,,,,,,,,,,,,,,
21/11/2013 17:00,,,,,,,,,,,,,,,,,,,76.2,46.4,0.8,16.4,107.0,384.0,2483,1575.9,3.0,
21/11/2013 14:10,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00070
21/11/2013 12:00,,,,,,,,,,63.1,51.1,1.5,16.5,112.0,274.6,2061,1291.2,3.6,,,,,,,,,,
21/11/2013 10:10,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00064
21/11/2013 10:00,93.5,53.8,0.6,12.0,114.5,170.0,2461,388.3,2.0,,,,,,,,,,,,,,,,,,,
21/11/2013 09:00,,,,,,,,,,,,,,,,,,,76.3,47.1,0.8,16.7,111.2,385.1,2487,1547.5,3.0,
21/11/2013 06:10,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00072
21/11/2013 04:00,,,,,,,,,,62.9,52.7,1.5,16.4,110.9,276.0,2063,1337.2,3.6,,,,,,,,,,
21/11/2013 02:10,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00064
21/11/2013 02:00,93.3,54.8,0.7,11.1,106.9,171.3,2467,399.4,2.0,,,,,,,,,,,,,,,,,,,
21/11/2013 01:00,,,,,,,,,,,,,,,,,,,77.5,48.5,0.8,16.2,109.2,390.1,2497,1584.8,3.0,
20/11/2013 22:10,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00064
20/11/2013 20:00,,,,,,,,,,63.1,52.6,1.5,16.8,111.5,275.3,2065,1282.6,3.5,,,,,,,,,,
20/11/2013 18:10,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00067
20/11/2013 18:00,93.7,53.7,0.7,11.7,112.9,171.8,2469,420.4,2.0,,,,,,,,,,,,,,,,,,,
20/11/2013 17:00,,,,,,,,,,,,,,,,,,,78.0,48.1,0.8,16.1,103.7,391.2,2504,1572.8,2.9,
20/11/2013 14:10,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00068
20/11/2013 12:00,,,,,,,,,,64.5,52.6,1.6,16.6,111.8,280.0,2080,1299.3,3.5,,,,,,,,,,
20/11/2013 10:10,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00064
20/11/2013 10:00,93.6,54.1,0.8,11.9,110.5,171.5,2471,418.1,2.0,,,,,,,,,,,,,,,,,,,
20/11/2013 09:00,,,,,,,,,,,,,,,,,,,79.4,47.9,0.8,16.1,103.8,395.8,2520,1538.0,3.0,
20/11/2013 06:10,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00063
20/11/2013 04:00,,,,,,,,,,64.5,53.2,1.5,16.6,109.7,279.5,2085,1297.0,3.6,,,,,,,,,,
20/11/2013 02:10,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00063
20/11/2013 02:00,94.4,53.2,0.8,11.8,113.2,170.2,2451,415.0,2.0,,,,,,,,,,,,,,,,,,,
20/11/2013 01:00,,,,,,,,,,,,,,,,,,,82.7,49.9,1.0,16.4,103.3,404.3,2554,1544.9,2.9,
19/11/2013 22:10,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00064
19/11/2013 20:00,,,,,,,,,,64.7,52.1,1.7,17.3,114.3,278.0,2073,1277.8,3.6,,,,,,,,,,
19/11/2013 18:10,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00065
19/11/2013 18:00,96.8,55.9,0.7,11.7,108.2,176.2,2511,400.2,2.0,,,,,,,,,,,,,,,,,,,
19/11/2013 17:00,,,,,,,,,,,,,,,,,,,78.1,48.4,0.8,15.5,101.0,392.1,2506,1527.1,3.0,
19/11/2013 14:10,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00074
19/11/2013 12:00,,,,,,,,,,63.2,53.5,1.5,16.3,108.0,277.3,2070,1292.4,3.7,,,,,,,,,,
19/11/2013 10:10,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00065
19/11/2013 10:00,94.0,54.3,0.9,11.6,108.1,172.2,2475,423.7,2.0,,,,,,,,,,,,,,,,,,,
19/11/2013 09:00,,,,,,,,,,,,,,,,,,,78.1,48.7,0.9,16.3,103.6,392.2,2511,1547.1,3.1,
19/11/2013 06:10,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00065
19/11/2013 04:00,,,,,,,,,,63.5,51.6,1.6,16.7,107.3,277.9,2072,1320.1,3.7,,,,,,,,,,
19/11/2013 02:10,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00066
19/11/2013 02:00,96.0,57.0,0.7,12.0,104.4,176.6,2528,400.5,2.0,,,,,,,,,,,,,,,,,,,
19/11/2013 01:00,,,,,,,,,,,,,,,,,,,78.3,48.8,0.9,17.0,109.7,393.2,2516,1515.3,3.1,
18/11/2013 22:10,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00064
18/11/2013 20:00,,,,,,,,,,64.4,51.8,1.7,16.8,107.8,279.3,2080,1272.6,3.7,,,,,,,,,,
18/11/2013 18:10,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00071
18/11/2013 18:00,90.9,53.1,0.6,11.6,109.0,167.2,2438,447.1,2.0,,,,,,,,,,,,,,,,,,,
18/11/2013 17:00,,,,,,,,,,,,,,,,,,,77.9,48.2,0.9,16.2,102.5,393.1,2526,1519.5,3.1,
18/11/2013 14:10,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00071
18/11/2013 12:00,,,,,,,,,,64.3,51.7,1.6,16.5,107.5,279.2,2078,1302.9,3.7,,,,,,,,,,
18/11/2013 10:10,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00062
18/11/2013 10:00,92.6,53.9,0.8,12.1,112.1,169.2,2457,423.0,2.0,,,,,,,,,,,,,,,,,,,
18/11/2013 09:00,,,,,,,,,,,,,,,,,,,78.8,48.0,0.9,15.5,99.4,393.5,2520,1503.2,3.1,
18/11/2013 06:10,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00062
18/11/2013 04:00,,,,,,,,,,65.0,52.6,1.5,16.8,105.4,278.4,2079,1303.0,3.7,,,,,,,,,,
18/11/2013 02:10,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00066
18/11/2013 02:00,94.7,53.6,0.9,12.0,108.9,172.5,2486,421.7,2.0,,,,,,,,,,,,,,,,,,,
18/11/2013 01:00,,,,,,,,,,,,,,,,,,,77.0,47.4,0.9,15.7,98.7,386.1,2506,1480.4,3.0,
17/11/2013 22:10,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00068
17/11/2013 20:00,,,,,,,,,,65.3,52.3,1.8,16.1,105.2,279.0,2080,1297.2,3.7,,,,,,,,,,
17/11/2013 18:10,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00067
17/11/2013 18:00,95.0,55.6,0.8,12.2,105.8,172.2,2488,399.8,2.0,,,,,,,,,,,,,,,,,,,
17/11/2013 17:00,,,,,,,,,,,,,,,,,,,78.8,48.2,0.9,15.2,100.0,392.7,2526,1479.8,3.1,
17/11/2013 14:10,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00071
17/11/2013 12:00,,,,,,,,,,66.5,52.9,1.6,17.2,112.3,284.2,2102,1270.1,3.7,,,,,,,,,,
17/11/2013 10:10,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00067
17/11/2013 10:00,94.6,52.7,0.9,12.1,113.8,171.6,2470,420.8,2.0,,,,,,,,,,,,,,,,,,,
17/11/2013 09:00,,,,,,,,,,,,,,,,,,,78.1,48.5,0.9,15.9,99.5,391.2,2522,1516.0,3.1,
17/11/2013 06:10,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00073
17/11/2013 04:00,,,,,,,,,,64.7,52.0,1.7,16.8,110.1,278.1,2075,1266.8,3.7,,,,,,,,,,
17/11/2013 02:10,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00063
17/11/2013 02:00,94.0,54.5,0.9,12.4,113.6,171.2,2475,426.9,2.0,,,,,,,,,,,,,,,,,,,
17/11/2013 01:00,,,,,,,,,,,,,,,,,,,78.5,47.8,1.1,15.7,99.5,392.3,2519,1468.0,3.0,
16/11/2013 22:10,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00062
16/11/2013 20:00,,,,,,,,,,64.8,52.9,1.3,16.8,108.1,277.4,2071,1297.4,3.5,,,,,,,,,,
16/11/2013 18:10,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00059
16/11/2013 18:00,98.6,55.4,0.8,12.2,110.0,177.0,2536,406.0,2.0,,,,,,,,,,,,,,,,,,,
16/11/2013 17:00,,,,,,,,,,,,,,,,,,,80.0,47.9,1.3,15.8,100.0,392.6,2522,1467.6,2.9,
16/11/2013 14:10,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00063
16/11/2013 12:00,,,,,,,,,,65.1,53.1,1.7,16.8,109.2,277.5,2074,1280.4,3.5,,,,,,,,,,
16/11/2013 10:10,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00067
16/11/2013 10:00,95.6,53.6,1.0,12.2,110.1,172.1,2479,438.2,2.0,,,,,,,,,,,,,,,,,,,
16/11/2013 09:00,,,,,,,,,,,,,,,,,,,80.1,47.6,1.1,15.8,104.3,392.8,2520,1470.0,2.9,
16/11/2013 06:10,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00064
16/11/2013 04:00,,,,,,,,,,65.2,52.2,1.6,17.4,109.6,277.0,2074,1267.0,3.5,,,,,,,,,,
16/11/2013 02:10,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00061
16/11/2013 02:00,95.2,54.8,1.0,11.8,107.1,170.7,2476,439.0,2.0,,,,,,,,,,,,,,,,,,,
16/11/2013 01:00,,,,,,,,,,,,,,,,,,,78.9,47.6,0.9,15.6,103.0,389.3,2517,1477.1,2.9,
15/11/2013 22:10,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00065
15/11/2013 20:00,,,,,,,,,,65.5,52.3,1.6,16.5,108.3,276.0,2068,1311.7,3.4,,,,,,,,,,
15/11/2013 18:10,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00060
15/11/2013 18:00,94.6,53.2,0.7,11.5,110.8,169.7,2467,425.7,2.0,,,,,,,,,,,,,,,,,,,
15/11/2013 17:00,,,,,,,,,,,,,,,,,,,79.6,46.9,1.0,15.6,101.0,389.2,2512,1495.2,2.9,
15/11/2013 14:10,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00062
15/11/2013 12:00,,,,,,,,,,65.5,50.5,1.8,16.9,109.1,275.1,2066,1281.8,3.5,,,,,,,,,,
15/11/2013 10:10,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00059
15/11/2013 10:00,95.8,53.0,0.8,12.2,109.1,170.4,2472,438.5,2.0,,,,,,,,,,,,,,,,,,,
15/11/2013 09:00,,,,,,,,,,,,,,,,,,,80.1,47.9,0.9,16.2,102.1,389.8,2515,1503.2,2.9,
15/11/2013 06:10,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00060
15/11/2013 04:00,,,,,,,,,,65.1,52.3,1.7,17.2,110.3,275.6,2061,1269.9,3.5,,,,,,,,,,
15/11/2013 02:10,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00060
15/11/2013 02:00,95.2,54.5,0.8,11.6,107.7,169.8,2459,447.5,2.0,,,,,,,,,,,,,,,,,,,
15/11/2013 01:00,,,,,,,,,,,,,,,,,,,79.3,48.7,0.9,16.1,103.4,388.6,2507,1510.2,3.0,
14/11/2013 22:10,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00065
14/11/2013 20:00,,,,,,,,,,64.7,52.0,1.5,16.8,107.9,274.7,2058,1309.5,3.5,,,,,,,,,,
14/11/2013 18:10,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00063
14/11/2013 18:00,95.0,54.2,0.8,12.2,114.8,170.7,2458,430.0,2.0,,,,,,,,,,,,,,,,,,,
14/11/2013 17:00,,,,,,,,,,,,,,,,,,,77.6,47.3,0.8,16.3,105.5,387.0,2509,1501.5,3.0,
14/11/2013 14:10,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00074
14/11/2013 12:00,,,,,,,,,,64.2,52.5,1.7,16.6,103.8,275.2,2057,1267.3,3.6,,,,,,,,,,
14/11/2013 10:10,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00064
14/11/2013 10:00,94.2,53.9,0.8,11.9,108.9,170.1,2458,415.9,2.0,,,,,,,,,,,,,,,,,,,
14/11/2013 09:00,,,,,,,,,,,,,,,,,,,79.6,47.4,0.9,16.4,104.2,391.5,2513,1476.6,3.2,
14/11/2013 06:10,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00071
14/11/2013 04:00,,,,,,,,,,64.1,51.6,1.7,17.2,111.8,274.8,2057,1295.0,3.6,,,,,,,,,,
14/11/2013 02:10,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00063
14/11/2013 02:00,93.8,53.1,0.8,11.4,107.5,169.4,2459,453.6,2.0,,,,,,,,,,,,,,,,,,,
14/11/2013 01:00,,,,,,,,,,,,,,,,,,,78.9,48.4,1.1,16.9,111.1,389.8,2520,1511.2,3.1,
13/11/2013 22:10,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00066
13/11/2013 20:00,,,,,,,,,,65.2,51.7,1.7,17.1,113.2,276.4,2065,1288.1,3.4,,,,,,,,,,
13/11/2013 18:10,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00063
13/11/2013 18:00,94.2,53.8,0.7,11.6,108.5,169.2,2456,423.1,2.0,,,,,,,,,,,,,,,,,,,
13/11/2013 17:00,,,,,,,,,,,,,,,,,,,79.9,46.5,1.3,15.7,102.8,391.4,2522,1494.6,3.2,
13/11/2013 14:10,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00059
13/11/2013 12:00,,,,,,,,,,64.5,50.9,1.7,16.8,113.4,275.3,2060,1275.3,3.5,,,,,,,,,,
13/11/2013 10:10,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00059
13/11/2013 10:00,93.9,53.6,0.8,11.3,105.4,169.1,2450,443.0,2.0,,,,,,,,,,,,,,,,,,,
13/11/2013 09:00,,,,,,,,,,,,,,,,,,,78.9,48.2,1.0,16.0,102.4,389.3,2513,1459.0,3.3,
13/11/2013 06:10,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00063
13/11/2013 04:00,,,,,,,,,,65.8,52.0,1.8,16.8,106.5,276.2,2057,1259.7,3.5,,,,,,,,,,
13/11/2013 02:10,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00065
13/11/2013 02:00,94.8,52.2,0.7,11.6,110.1,169.5,2452,464.9,2.0,,,,,,,,,,,,,,,,,,,
13/11/2013 01:00,,,,,,,,,,,,,,,,,,,78.7,47.8,1.0,15.7,103.0,388.5,2510,1445.1,3.3,
12/11/2013 22:10,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00065
12/11/2013 20:00,,,,,,,,,,64.8,53.2,1.7,16.7,106.7,274.9,2053,1276.1,3.4,,,,,,,,,,
12/11/2013 18:10,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00062
12/11/2013 18:00,95.0,53.2,0.7,11.9,111.0,169.5,2447,455.5,2.0,,,,,,,,,,,,,,,,,,,
12/11/2013 17:00,,,,,,,,,,,,,,,,,,,79.5,48.6,1.0,15.8,101.4,390.2,2516,1455.5,3.2,
12/11/2013 14:10,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00060
12/11/2013 12:00,,,,,,,,,,64.5,52.1,1.7,17.3,112.3,274.9,2054,1209.5,3.3,,,,,,,,,,
12/11/2013 10:10,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00060
12/11/2013 10:00,94.3,53.5,0.8,12.1,113.5,169.2,2438,414.9,2.0,,,,,,,,,,,,,,,,,,,
12/11/2013 09:00,,,,,,,,,,,,,,,,,,,79.4,46.5,1.1,16.2,102.8,390.4,2509,1477.8,3.1,
12/11/2013 06:10,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00061
12/11/2013 04:00,,,,,,,,,,65.3,50.9,1.5,17.1,112.8,276.0,2059,1231.5,3.2,,,,,,,,,,
12/11/2013 02:10,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00065
12/11/2013 02:00,95.0,52.3,0.8,11.4,111.1,169.4,2444,437.2,2.0,,,,,,,,,,,,,,,,,,,
12/11/2013 01:00,,,,,,,,,,,,,,,,,,,80.2,48.4,1.0,15.4,100.1,391.2,2509,1415.4,3.0,
11/11/2013 22:10,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00059
11/11/2013 20:00,,,,,,,,,,65.2,52.3,1.8,16.7,107.1,275.6,2053,1260.6,2.9,,,,,,,,,,
11/11/2013 18:10,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00063
11/11/2013 18:00,93.5,53.5,0.7,11.4,110.8,167.2,2430,458.8,2.0,,,,,,,,,,,,,,,,,,,
11/11/2013 17:00,,,,,,,,,,,,,,,,,,,79.1,46.1,0.9,16.1,104.7,389.5,2509,1484.4,2.8,
11/11/2013 14:10,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00063
11/11/2013 12:00,,,,,,,,,,65.4,52.5,1.6,16.9,110.3,275.5,2056,1233.3,2.9,,,,,,,,,,
11/11/2013 10:10,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00064
11/11/2013 10:00,96.3,52.8,0.9,12.2,112.2,169.2,2442,457.0,2.0,,,,,,,,,,,,,,,,,,,
11/11/2013 09:00,,,,,,,,,,,,,,,,,,,80.0,47.9,1.2,15.8,102.5,388.4,2510,1460.7,2.7,
11/11/2013 06:10,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00068
11/11/2013 04:00,,,,,,,,,,65.8,51.5,1.8,16.7,109.0,275.9,2057,1209.6,2.9,,,,,,,,,,
11/11/2013 02:10,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00065
11/11/2013 02:00,95.0,53.6,0.9,11.3,110.0,168.4,2431,487.1,2.0,,,,,,,,,,,,,,,,,,,
11/11/2013 01:00,,,,,,,,,,,,,,,,,,,79.8,47.4,1.0,16.4,108.7,388.0,2497,1464.8,2.7,
10/11/2013 22:10,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00066
10/11/2013 20:00,,,,,,,,,,65.1,52.5,1.6,16.9,110.7,275.5,2047,1227.5,2.8,,,,,,,,,,
10/11/2013 18:10,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00062
10/11/2013 18:00,93.3,54.1,0.8,11.6,106.7,167.4,2422,489.3,2.0,,,,,,,,,,,,,,,,,,,
10/11/2013 17:00,,,,,,,,,,,,,,,,,,,78.8,47.5,0.9,16.2,103.6,388.4,2495,1460.4,2.5,
10/11/2013 14:10,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00064
10/11/2013 12:00,,,,,,,,,,64.8,52.0,1.6,17.1,111.3,274.8,2053,1243.2,2.6,,,,,,,,,,
10/11/2013 10:10,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00067
10/11/2013 10:00,94.2,53.6,0.8,11.9,118.9,168.0,2426,468.0,2.0,,,,,,,,,,,,,,,,,,,
10/11/2013 09:00,,,,,,,,,,,,,,,,,,,78.4,48.8,0.8,16.4,103.3,387.9,2498,1434.5,2.4,
10/11/2013 06:10,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00065
10/11/2013 04:00,,,,,,,,,,64.1,51.1,1.6,16.6,112.2,274.4,2049,1239.1,2.6,,,,,,,,,,
10/11/2013 02:10,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00067
10/11/2013 02:00,93.4,54.6,0.9,12.1,112.7,168.0,2437,451.4,2.0,,,,,,,,,,,,,,,,,,,
10/11/2013 01:00,,,,,,,,,,,,,,,,,,,78.5,48.2,0.9,16.4,105.6,389.3,2507,1470.0,2.4,
09/11/2013 22:10,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00062
09/11/2013 20:00,,,,,,,,,,64.8,52.3,1.6,16.4,110.8,275.9,2059,1224.5,2.7,,,,,,,,,,
09/11/2013 18:10,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00069
09/11/2013 18:00,93.6,53.8,0.8,11.8,110.4,169.2,2446,454.8,2.0,,,,,,,,,,,,,,,,,,,
09/11/2013 17:00,,,,,,,,,,,,,,,,,,,78.5,48.8,1.0,15.7,101.0,391.5,2521,1409.1,2.4,
09/11/2013 14:10,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00062
09/11/2013 12:00,,,,,,,,,,64.7,52.9,1.7,16.7,108.1,278.3,2063,1197.2,2.7,,,,,,,,,,
09/11/2013 10:10,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00066
09/11/2013 10:00,94.0,54.3,0.7,11.4,106.4,169.8,2458,439.5,2.0,,,,,,,,,,,,,,,,,,,
09/11/2013 09:00,,,,,,,,,,,,,,,,,,,80.2,48.9,1.0,15.5,97.3,396.4,2532,1404.8,2.4,
09/11/2013 06:10,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00066
09/11/2013 04:00,,,,,,,,,,64.8,53.4,1.8,16.0,103.2,277.9,2065,1216.0,2.6,,,,,,,,,,
09/11/2013 02:10,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00062
09/11/2013 02:00,93.1,53.9,0.9,11.8,104.7,169.1,2459,421.1,2.0,,,,,,,,,,,,,,,,,,,
09/11/2013 01:00,,,,,,,,,,,,,,,,,,,78.6,49.1,0.9,15.6,100.3,392.9,2531,1405.7,2.4,
08/11/2013 22:10,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00066
08/11/2013 20:00,,,,,,,,,,65.2,53.1,1.5,16.8,104.9,278.9,2074,1204.1,2.7,,,,,,,,,,
08/11/2013 18:10,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00064
08/11/2013 18:00,94.0,54.3,0.8,11.4,111.1,170.5,2476,422.2,2.0,,,,,,,,,,,,,,,,,,,
08/11/2013 17:00,,,,,,,,,,,,,,,,,,,79.8,49.5,1.0,15.6,98.5,395.6,2540,1386.7,2.5,
08/11/2013 14:10,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00064
08/11/2013 12:00,,,,,,,,,,64.9,52.6,1.7,16.6,107.4,278.5,2075,1184.4,2.8,,,,,,,,,,
08/11/2013 10:10,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00060
08/11/2013 10:00,92.6,53.6,0.9,11.3,105.6,168.0,2460,403.8,2.0,,,,,,,,,,,,,,,,,,,
