Timestamp,A: Hydrogen (ppm),A: Methane (ppm),A: Acetylene (ppm),A: Ethylene (ppm),A: Ethane (ppm),A: Carbon Monoxide (ppm),A: Carbon Dioxide (ppm),A: Oxygen (ppm),A: Water (ppm),B: Hydrogen (ppm),B: Methane (ppm),B: Acetylene (ppm),B: Ethylene (ppm),B: Ethane (ppm),B: Carbon Monoxide (ppm),B: Carbon Dioxide (ppm),B: Oxygen (ppm),B: Water (ppm),C: Hydrogen (ppm),C: Methane (ppm),C: Acetylene (ppm),C: Ethylene (ppm),C: Ethane (ppm),C: Carbon Monoxide (ppm),C: Carbon Dioxide (ppm),C: Oxygen (ppm),C: Water (ppm),Peripherals:Analog: 1-AIN 1 (xxx)
08/11/2013 09:00,,,,,,,,,,,,,,,,,,,80.2,49.7,0.9,16.4,103.1,396.5,2551,1360.1,2.6,
08/11/2013 06:10,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00068
08/11/2013 04:00,,,,,,,,,,65.7,53.1,1.8,16.5,106.6,279.7,2087,1185.7,2.8,,,,,,,,,,
08/11/2013 02:10,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00065
08/11/2013 02:00,94.9,54.5,1.0,11.7,110.4,171.1,2492,432.8,2.0,,,,,,,,,,,,,,,,,,,
08/11/2013 01:00,,,,,,,,,,,,,,,,,,,80.3,48.8,1.0,15.6,96.1,396.3,2549,1363.5,2.7,
07/11/2013 22:10,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00062
07/11/2013 20:00,,,,,,,,,,64.5,51.8,1.6,16.8,110.7,274.7,2072,1169.4,3.1,,,,,,,,,,
07/11/2013 18:10,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00063
07/11/2013 18:00,94.4,53.9,1.0,11.7,106.2,170.6,2500,390.3,2.0,,,,,,,,,,,,,,,,,,,
07/11/2013 17:00,,,,,,,,,,,,,,,,,,,79.6,48.3,1.1,15.9,104.6,393.0,2545,1349.4,3.0,
07/11/2013 14:10,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00065
07/11/2013 12:00,,,,,,,,,,65.1,52.7,1.6,16.3,107.5,279.4,2090,1149.6,3.6,,,,,,,,,,
07/11/2013 10:10,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00063
07/11/2013 10:00,93.8,54.2,0.8,11.6,108.1,171.7,2531,337.2,2.0,,,,,,,,,,,,,,,,,,,
07/11/2013 09:00,,,,,,,,,,,,,,,,,,,80.3,47.9,0.9,16.0,104.0,397.3,2564,1313.9,3.5,
07/11/2013 06:10,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00067
07/11/2013 04:00,,,,,,,,,,66.2,53.6,1.8,16.6,109.9,283.3,2107,1131.2,3.6,,,,,,,,,,
07/11/2013 02:10,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00062
07/11/2013 02:00,92.0,54.3,0.8,12.6,112.0,167.7,2495,362.9,2.0,,,,,,,,,,,,,,,,,,,
07/11/2013 01:00,,,,,,,,,,,,,,,,,,,79.3,49.0,0.9,16.3,103.7,392.8,2549,1348.7,3.4,
06/11/2013 22:10,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00068
06/11/2013 20:00,,,,,,,,,,65.3,53.7,1.7,16.7,105.5,278.7,2087,1118.3,3.6,,,,,,,,,,
06/11/2013 18:10,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00060
06/11/2013 18:00,94.2,54.5,1.0,12.0,107.3,171.2,2519,362.9,2.0,,,,,,,,,,,,,,,,,,,
06/11/2013 17:00,,,,,,,,,,,,,,,,,,,81.3,50.0,1.1,15.8,99.0,404.3,2605,1318.7,3.4,
06/11/2013 14:10,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00066
06/11/2013 12:00,,,,,,,,,,65.4,53.2,1.6,16.3,108.0,279.0,2088,1155.9,3.7,,,,,,,,,,
06/11/2013 10:10,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00062
06/11/2013 10:00,94.3,54.2,0.8,11.7,105.9,170.6,2511,362.2,2.0,,,,,,,,,,,,,,,,,,,
06/11/2013 09:00,,,,,,,,,,,,,,,,,,,79.5,48.0,1.0,16.1,102.6,395.8,2574,1292.3,3.5,
06/11/2013 06:10,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00070
06/11/2013 04:00,,,,,,,,,,65.3,53.1,1.7,16.6,108.3,279.1,2089,1131.5,3.7,,,,,,,,,,
06/11/2013 02:10,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00060
06/11/2013 02:00,92.7,53.4,0.8,11.4,107.9,168.6,2497,336.2,2.0,,,,,,,,,,,,,,,,,,,
06/11/2013 01:00,,,,,,,,,,,,,,,,,,,80.4,50.1,1.1,15.9,105.9,397.6,2571,1295.7,3.6,
05/11/2013 22:10,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00067
05/11/2013 20:00,,,,,,,,,,65.1,53.2,1.7,16.9,109.3,279.7,2091,1096.4,3.7,,,,,,,,,,
05/11/2013 18:10,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00060
05/11/2013 18:00,97.3,56.6,0.9,11.5,104.3,176.6,2563,329.9,2.0,,,,,,,,,,,,,,,,,,,
05/11/2013 17:00,,,,,,,,,,,,,,,,,,,79.2,48.7,1.1,16.0,101.8,395.6,2570,1284.0,3.5,
05/11/2013 14:10,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00062
05/11/2013 12:00,,,,,,,,,,65.2,52.7,1.7,16.2,107.1,279.5,2089,1086.2,3.8,,,,,,,,,,
05/11/2013 10:10,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00070
05/11/2013 10:00,92.6,54.0,0.7,11.8,109.7,168.8,2499,365.6,2.0,,,,,,,,,,,,,,,,,,,
05/11/2013 09:00,,,,,,,,,,,,,,,,,,,78.9,49.0,1.0,15.6,99.2,395.5,2568,1314.7,3.6,
05/11/2013 06:10,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00064
05/11/2013 04:00,,,,,,,,,,66.4,54.4,1.6,16.5,106.5,287.3,2126,1097.6,3.8,,,,,,,,,,
05/11/2013 02:10,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00063
05/11/2013 02:00,93.0,53.6,1.1,11.6,107.5,169.9,2494,345.3,2.0,,,,,,,,,,,,,,,,,,,
05/11/2013 01:00,,,,,,,,,,,,,,,,,,,78.9,48.8,0.8,15.7,101.1,396.1,2567,1288.9,3.6,
04/11/2013 22:10,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00073
04/11/2013 20:00,,,,,,,,,,64.4,54.4,1.5,16.8,108.5,278.7,2085,1102.8,3.8,,,,,,,,,,
04/11/2013 18:10,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00069
04/11/2013 18:00,93.6,53.3,0.7,11.8,105.9,170.3,2509,344.5,2.0,,,,,,,,,,,,,,,,,,,
04/11/2013 17:00,,,,,,,,,,,,,,,,,,,79.3,49.6,0.8,16.2,101.3,395.5,2563,1291.4,3.5,
04/11/2013 14:10,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00066
04/11/2013 12:00,,,,,,,,,,64.6,52.2,1.6,16.2,105.2,276.1,2075,1085.0,3.7,,,,,,,,,,
04/11/2013 10:10,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00067
04/11/2013 10:00,92.9,53.9,0.7,11.3,104.9,169.3,2502,336.9,2.0,,,,,,,,,,,,,,,,,,,
04/11/2013 09:00,,,,,,,,,,,,,,,,,,,79.8,50.0,0.9,15.4,99.5,397.8,2581,1287.5,3.6,
04/11/2013 06:10,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00075
04/11/2013 04:00,,,,,,,,,,63.5,50.8,1.5,16.5,108.9,274.8,2072,1112.2,3.8,,,,,,,,,,
04/11/2013 02:10,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00074
04/11/2013 02:00,91.2,54.7,0.8,11.3,104.7,167.9,2493,364.3,2.0,,,,,,,,,,,,,,,,,,,
04/11/2013 01:00,,,,,,,,,,,,,,,,,,,79.2,48.4,1.0,15.9,102.1,396.6,2569,1305.8,3.6,
03/11/2013 22:10,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00063
03/11/2013 20:00,,,,,,,,,,63.9,51.8,1.6,16.3,104.3,274.5,2076,1071.0,3.7,,,,,,,,,,
03/11/2013 18:10,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00062
03/11/2013 18:00,95.5,56.9,0.9,11.6,104.8,174.2,2539,389.8,2.0,,,,,,,,,,,,,,,,,,,
03/11/2013 17:00,,,,,,,,,,,,,,,,,,,80.7,49.2,1.0,15.4,95.7,399.9,2574,1247.0,3.6,
03/11/2013 14:10,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00066
03/11/2013 12:00,,,,,,,,,,64.2,52.9,1.6,16.7,108.8,276.3,2079,1064.5,3.7,,,,,,,,,,
03/11/2013 10:10,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00060
03/11/2013 10:00,93.3,53.8,0.8,11.4,108.4,170.4,2506,326.0,2.0,,,,,,,,,,,,,,,,,,,
03/11/2013 09:00,,,,,,,,,,,,,,,,,,,81.3,49.7,0.8,16.5,105.9,401.0,2578,1265.7,3.5,
03/11/2013 06:10,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00068
03/11/2013 04:00,,,,,,,,,,65.1,52.6,1.5,17.1,114.1,280.3,2094,1083.8,3.7,,,,,,,,,,
03/11/2013 02:10,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00067
03/11/2013 02:00,91.4,52.1,0.9,11.9,107.0,166.9,2470,368.1,2.0,,,,,,,,,,,,,,,,,,,
03/11/2013 01:00,,,,,,,,,,,,,,,,,,,80.3,50.2,1.1,16.2,105.0,399.5,2581,1291.2,3.5,
02/11/2013 22:10,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00067
02/11/2013 20:00,,,,,,,,,,65.0,53.0,1.8,17.1,113.3,280.4,2094,1087.9,3.7,,,,,,,,,,
02/11/2013 18:10,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00067
02/11/2013 18:00,94.1,53.9,0.7,12.1,109.4,171.9,2513,341.0,2.0,,,,,,,,,,,,,,,,,,,
02/11/2013 17:00,,,,,,,,,,,,,,,,,,,79.4,48.3,1.1,15.8,103.0,397.9,2578,1274.6,3.5,
02/11/2013 14:10,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00071
02/11/2013 12:00,,,,,,,,,,63.8,53.3,1.6,16.5,106.7,275.8,2079,1066.4,3.8,,,,,,,,,,
02/11/2013 10:10,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00065
02/11/2013 10:00,92.8,53.0,0.8,11.5,107.4,169.8,2494,348.6,2.1,,,,,,,,,,,,,,,,,,,
02/11/2013 09:00,,,,,,,,,,,,,,,,,,,80.3,49.8,1.1,16.6,103.9,399.5,2582,1253.5,3.6,
02/11/2013 06:10,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00068
02/11/2013 04:00,,,,,,,,,,64.3,52.6,1.6,16.4,103.3,276.2,2088,1024.1,3.6,,,,,,,,,,
02/11/2013 02:10,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00062
02/11/2013 02:00,92.1,53.1,0.8,12.3,109.1,168.0,2484,350.8,2.0,,,,,,,,,,,,,,,,,,,
02/11/2013 01:00,,,,,,,,,,,,,,,,,,,80.1,49.8,0.9,16.0,99.3,398.1,2582,1233.8,3.4,
01/11/2013 22:10,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00064
01/11/2013 20:00,,,,,,,,,,66.8,53.9,1.6,16.5,106.5,286.4,2126,1035.7,3.5,,,,,,,,,,
01/11/2013 18:10,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00057
01/11/2013 18:00,91.6,53.4,0.7,12.0,108.3,167.2,2474,378.7,2.0,,,,,,,,,,,,,,,,,,,
01/11/2013 17:00,,,,,,,,,,,,,,,,,,,79.7,47.5,0.8,15.5,102.2,393.7,2565,1219.1,3.4,
01/11/2013 14:10,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00065
01/11/2013 12:00,,,,,,,,,,65.2,53.8,1.6,16.8,110.7,279.4,2091,1067.6,3.6,,,,,,,,,,
01/11/2013 10:10,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00057
01/11/2013 10:00,93.6,53.7,0.8,11.8,111.0,170.4,2499,339.7,2.0,,,,,,,,,,,,,,,,,,,
01/11/2013 09:00,,,,,,,,,,,,,,,,,,,80.0,48.4,0.9,15.5,98.7,397.7,2581,1249.1,3.4,
01/11/2013 06:10,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00060
01/11/2013 04:00,,,,,,,,,,63.9,53.5,1.6,16.4,106.4,276.7,2078,1077.9,3.6,,,,,,,,,,
01/11/2013 02:10,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00061
01/11/2013 02:00,93.0,54.2,0.6,12.2,106.7,170.3,2493,348.6,2.0,,,,,,,,,,,,,,,,,,,
01/11/2013 01:00,,,,,,,,,,,,,,,,,,,82.2,50.9,1.0,15.7,102.1,408.6,2620,1250.9,3.4,
31/10/2013 22:10,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00065
31/10/2013 20:00,,,,,,,,,,64.8,53.9,1.5,16.1,105.1,279.5,2094,1062.2,3.6,,,,,,,,,,
31/10/2013 18:10,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00067
31/10/2013 18:00,92.7,53.7,1.0,11.9,106.6,169.4,2500,351.9,2.0,,,,,,,,,,,,,,,,,,,
31/10/2013 17:00,,,,,,,,,,,,,,,,,,,80.5,49.5,1.0,15.2,90.6,399.2,2585,1227.9,3.5,
31/10/2013 14:10,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00064
31/10/2013 12:00,,,,,,,,,,64.3,52.3,1.6,15.9,106.5,274.8,2079,1040.4,3.7,,,,,,,,,,
31/10/2013 10:10,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00060
31/10/2013 10:00,92.1,53.8,0.7,11.9,107.2,167.7,2483,312.8,2.0,,,,,,,,,,,,,,,,,,,
31/10/2013 09:00,,,,,,,,,,,,,,,,,,,81.5,49.0,1.0,16.3,103.5,400.7,2588,1174.1,3.5,
31/10/2013 06:10,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00067
31/10/2013 04:00,,,,,,,,,,65.0,53.8,1.6,17.1,108.6,279.1,2094,1037.7,3.7,,,,,,,,,,
31/10/2013 02:10,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00062
31/10/2013 02:00,92.1,53.1,0.8,11.1,106.6,167.4,2474,368.8,2.0,,,,,,,,,,,,,,,,,,,
31/10/2013 01:00,,,,,,,,,,,,,,,,,,,79.8,48.5,0.9,16.0,102.4,396.9,2584,1194.5,3.5,
30/10/2013 22:10,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00065
30/10/2013 20:00,,,,,,,,,,65.1,54.4,1.5,16.7,107.4,279.7,2094,1051.0,3.6,,,,,,,,,,
30/10/2013 18:10,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00065
30/10/2013 18:00,92.2,52.8,0.6,11.8,108.1,167.3,2481,354.8,2.0,,,,,,,,,,,,,,,,,,,
30/10/2013 17:00,,,,,,,,,,,,,,,,,,,82.2,50.1,1.1,16.0,100.5,400.3,2590,1223.7,3.5,
30/10/2013 14:10,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00063
30/10/2013 12:00,,,,,,,,,,64.9,53.7,1.6,16.8,109.2,275.8,2084,1031.3,3.8,,,,,,,,,,
30/10/2013 10:10,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00060
30/10/2013 10:00,94.0,54.7,0.7,11.8,106.3,169.7,2494,359.1,2.0,,,,,,,,,,,,,,,,,,,
30/10/2013 09:00,,,,,,,,,,,,,,,,,,,80.6,49.4,1.0,16.2,100.3,397.4,2581,1213.1,3.7,
30/10/2013 06:10,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00063
30/10/2013 04:00,,,,,,,,,,64.4,51.9,1.7,16.0,101.6,275.1,2081,1003.7,3.8,,,,,,,,,,
30/10/2013 02:10,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00062
30/10/2013 02:00,92.6,53.1,0.7,11.8,106.2,168.3,2472,331.3,2.0,,,,,,,,,,,,,,,,,,,
30/10/2013 01:00,,,,,,,,,,,,,,,,,,,80.3,48.9,0.9,15.9,99.4,397.6,2586,1219.5,3.6,
29/10/2013 22:10,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00062
29/10/2013 20:00,,,,,,,,,,65.1,51.2,1.5,16.8,112.7,279.1,2093,1010.0,3.8,,,,,,,,,,
29/10/2013 18:10,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00057
29/10/2013 18:00,91.5,53.2,0.8,11.7,108.4,167.1,2478,343.5,2.0,,,,,,,,,,,,,,,,,,,
29/10/2013 17:00,,,,,,,,,,,,,,,,,,,80.5,50.1,0.9,16.0,96.3,398.7,2578,1212.2,3.6,
29/10/2013 14:10,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00067
29/10/2013 12:00,,,,,,,,,,65.5,52.4,1.5,16.5,108.0,280.5,2094,975.0,3.8,,,,,,,,,,
29/10/2013 10:10,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00063
29/10/2013 10:00,92.4,53.4,0.9,11.6,106.2,168.6,2466,357.9,2.0,,,,,,,,,,,,,,,,,,,
29/10/2013 09:00,,,,,,,,,,,,,,,,,,,80.8,48.6,1.0,16.1,98.4,398.9,2577,1232.8,3.7,
29/10/2013 06:10,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00061
29/10/2013 04:00,,,,,,,,,,63.3,52.5,1.6,16.0,105.6,275.0,2078,995.1,3.8,,,,,,,,,,
29/10/2013 02:10,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00062
29/10/2013 02:00,91.2,52.3,0.8,11.3,106.4,167.1,2458,365.4,2.0,,,,,,,,,,,,,,,,,,,
29/10/2013 01:00,,,,,,,,,,,,,,,,,,,80.3,49.7,1.0,15.4,94.0,399.0,2581,1261.9,3.5,
28/10/2013 22:10,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00066
28/10/2013 20:00,,,,,,,,,,65.5,53.0,1.5,16.3,103.6,280.3,2095,985.4,3.7,,,,,,,,,,
28/10/2013 18:10,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00063
28/10/2013 18:00,91.7,52.8,0.8,11.5,108.8,167.9,2475,356.3,2.0,,,,,,,,,,,,,,,,,,,
28/10/2013 17:00,,,,,,,,,,,,,,,,,,,80.8,48.9,0.9,15.2,95.2,401.0,2589,1198.4,3.5,
28/10/2013 14:10,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00063
28/10/2013 12:00,,,,,,,,,,64.9,53.0,1.6,16.6,108.0,280.0,2088,986.2,3.7,,,,,,,,,,
28/10/2013 10:10,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00062
28/10/2013 10:00,92.8,55.2,0.7,12.0,110.4,169.8,2486,356.8,2.0,,,,,,,,,,,,,,,,,,,
28/10/2013 09:00,,,,,,,,,,,,,,,,,,,80.5,49.6,1.1,15.6,97.6,399.1,2586,1187.5,3.5,
28/10/2013 06:10,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00063
28/10/2013 04:00,,,,,,,,,,64.1,51.7,1.7,16.5,106.5,276.4,2086,960.1,3.7,,,,,,,,,,
28/10/2013 02:10,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00062
28/10/2013 02:00,92.3,54.6,0.8,11.6,105.6,169.4,2478,328.4,2.0,,,,,,,,,,,,,,,,,,,
28/10/2013 01:00,,,,,,,,,,,,,,,,,,,80.4,49.2,1.0,15.9,102.3,400.4,2593,1196.5,3.5,
27/10/2013 22:10,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00062
27/10/2013 20:00,,,,,,,,,,63.9,51.2,1.6,16.5,106.2,275.1,2078,982.1,3.6,,,,,,,,,,
27/10/2013 18:10,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00058
27/10/2013 18:00,90.4,54.4,0.9,11.7,103.4,168.2,2472,321.7,2.0,,,,,,,,,,,,,,,,,,,
27/10/2013 17:00,,,,,,,,,,,,,,,,,,,80.7,49.7,1.0,16.2,101.2,400.4,2589,1175.3,3.4,
27/10/2013 14:10,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00065
27/10/2013 12:00,,,,,,,,,,64.1,52.2,1.7,15.9,103.1,276.1,2088,969.7,3.6,,,,,,,,,,
27/10/2013 10:10,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00058
27/10/2013 10:00,92.5,54.7,0.8,11.5,105.1,170.2,2489,336.3,2.0,,,,,,,,,,,,,,,,,,,
27/10/2013 09:00,,,,,,,,,,,,,,,,,,,80.2,49.0,0.9,16.2,101.7,399.4,2587,1243.1,3.5,
27/10/2013 06:10,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00064
27/10/2013 04:00,,,,,,,,,,65.7,53.4,1.6,16.4,107.8,281.8,2101,934.6,3.6,,,,,,,,,,
27/10/2013 02:10,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00060
27/10/2013 02:00,95.1,56.1,0.7,11.8,106.1,173.7,2514,355.1,2.0,,,,,,,,,,,,,,,,,,,
27/10/2013 01:00,,,,,,,,,,,,,,,,,,,81.0,48.7,1.0,15.5,101.3,400.7,2584,1201.9,3.4,
26/10/2013 23:10,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00061
26/10/2013 21:00,,,,,,,,,,66.4,53.3,1.6,16.3,105.7,285.3,2115,961.1,3.6,,,,,,,,,,
26/10/2013 19:10,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00063
26/10/2013 19:00,90.6,52.8,0.8,11.4,106.8,166.4,2455,336.5,2.0,,,,,,,,,,,,,,,,,,,
26/10/2013 18:00,,,,,,,,,,,,,,,,,,,80.6,49.2,1.0,16.1,100.7,400.2,2589,1189.2,3.4,
26/10/2013 15:10,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00062
26/10/2013 13:00,,,,,,,,,,65.4,54.2,1.5,16.9,114.7,280.8,2097,965.8,3.6,,,,,,,,,,
26/10/2013 11:10,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00059
26/10/2013 11:00,92.8,53.7,0.8,11.2,106.0,170.3,2483,348.2,2.0,,,,,,,,,,,,,,,,,,,
26/10/2013 10:00,,,,,,,,,,,,,,,,,,,80.5,49.3,1.1,15.5,100.3,399.0,2591,1201.9,3.4,
26/10/2013 07:10,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00062
26/10/2013 05:00,,,,,,,,,,65.4,53.3,1.6,15.9,101.0,280.4,2094,980.1,3.5,,,,,,,,,,
26/10/2013 03:10,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00064
26/10/2013 03:00,93.4,52.4,0.9,11.8,108.3,169.9,2472,355.5,2.0,,,,,,,,,,,,,,,,,,,
26/10/2013 02:00,,,,,,,,,,,,,,,,,,,81.3,48.9,1.1,15.6,98.0,400.1,2590,1183.9,3.4,
25/10/2013 23:10,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00059
25/10/2013 21:00,,,,,,,,,,65.3,52.6,1.5,16.7,106.8,279.0,2098,969.8,3.5,,,,,,,,,,
25/10/2013 19:10,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00061
25/10/2013 19:00,93.7,53.6,0.9,11.7,108.7,170.1,2487,338.6,2.0,,,,,,,,,,,,,,,,,,,
25/10/2013 18:00,,,,,,,,,,,,,,,,,,,81.7,49.2,1.0,15.5,93.3,399.3,2590,1181.1,3.3,
25/10/2013 15:10,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00064
25/10/2013 13:00,,,,,,,,,,65.0,52.6,1.6,15.9,103.2,275.9,2083,975.1,3.6,,,,,,,,,,
25/10/2013 11:10,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00062
25/10/2013 11:00,91.3,50.8,1.0,11.4,110.7,165.9,2442,340.9,2.0,,,,,,,,,,,,,,,,,,,
25/10/2013 10:00,,,,,,,,,,,,,,,,,,,81.7,49.4,1.0,15.6,96.5,400.2,2591,1222.6,3.5,
25/10/2013 07:10,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00071
25/10/2013 05:00,,,,,,,,,,65.5,52.2,1.6,16.7,106.9,280.3,2092,946.1,3.8,,,,,,,,,,
25/10/2013 03:10,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00062
25/10/2013 03:00,91.1,52.5,0.7,11.4,105.7,166.8,2449,342.5,2.0,,,,,,,,,,,,,,,,,,,
25/10/2013 02:00,,,,,,,,,,,,,,,,,,,80.8,49.0,0.8,16.2,102.3,398.3,2580,1202.4,3.5,
24/10/2013 23:10,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00063
24/10/2013 21:00,,,,,,,,,,64.8,52.1,1.6,16.8,109.0,278.4,2088,936.5,3.6,,,,,,,,,,
24/10/2013 19:10,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00058
24/10/2013 19:00,91.1,53.8,0.9,11.1,100.4,166.7,2438,373.9,2.0,,,,,,,,,,,,,,,,,,,
24/10/2013 18:00,,,,,,,,,,,,,,,,,,,80.3,48.7,1.0,16.0,103.0,398.3,2579,1193.2,3.4,
24/10/2013 15:10,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00061
24/10/2013 13:00,,,,,,,,,,64.2,52.2,1.5,16.5,105.2,273.8,2066,987.9,3.5,,,,,,,,,,
24/10/2013 11:10,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00062
24/10/2013 11:00,91.7,53.0,0.6,11.6,106.6,167.1,2453,337.0,2.0,,,,,,,,,,,,,,,,,,,
24/10/2013 10:00,,,,,,,,,,,,,,,,,,,80.7,48.2,0.9,15.7,97.1,397.1,2577,1180.1,3.4,
24/10/2013 07:10,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00064
24/10/2013 05:00,,,,,,,,,,65.5,53.4,1.6,16.3,104.9,280.5,2095,968.4,3.5,,,,,,,,,,
24/10/2013 03:10,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00059
24/10/2013 03:00,92.4,54.0,0.9,11.1,107.9,169.3,2461,323.3,2.0,,,,,,,,,,,,,,,,,,,
24/10/2013 02:00,,,,,,,,,,,,,,,,,,,82.8,49.3,1.0,15.8,99.0,409.2,2624,1192.7,3.4,
23/10/2013 23:10,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00064
23/10/2013 21:00,,,,,,,,,,63.6,53.1,1.4,16.4,106.0,277.9,2087,928.3,3.5,,,,,,,,,,
23/10/2013 19:10,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00061
23/10/2013 19:00,89.6,52.5,0.6,11.1,100.7,166.6,2446,357.9,2.0,,,,,,,,,,,,,,,,,,,
23/10/2013 18:00,,,,,,,,,,,,,,,,,,,79.9,49.2,1.1,15.7,99.6,399.5,2584,1202.8,3.4,
23/10/2013 15:10,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00064
23/10/2013 13:00,,,,,,,,,,63.3,52.0,1.5,16.8,109.7,276.7,2083,941.3,3.5,,,,,,,,,,
23/10/2013 11:10,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00060
23/10/2013 11:00,89.9,52.9,0.8,11.4,107.5,167.5,2454,343.6,2.0,,,,,,,,,,,,,,,,,,,
23/10/2013 10:00,,,,,,,,,,,,,,,,,,,82.1,48.1,1.1,16.2,101.8,402.8,2599,1167.8,3.3,
23/10/2013 07:10,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00060
23/10/2013 05:00,,,,,,,,,,66.4,53.8,1.5,16.2,107.8,282.1,2106,927.7,3.5,,,,,,,,,,
23/10/2013 03:10,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00065
23/10/2013 03:00,91.2,52.1,0.9,11.8,106.3,167.2,2462,349.0,2.0,,,,,,,,,,,,,,,,,,,
23/10/2013 02:00,,,,,,,,,,,,,,,,,,,81.6,48.3,1.1,15.6,98.1,400.8,2597,1175.5,3.3,
22/10/2013 23:10,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00068
22/10/2013 21:00,,,,,,,,,,66.3,52.9,1.8,16.6,106.2,281.8,2103,954.1,3.5,,,,,,,,,,
22/10/2013 19:10,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00061
22/10/2013 19:00,91.4,52.1,0.9,11.2,105.3,166.8,2456,350.1,2.0,,,,,,,,,,,,,,,,,,,
22/10/2013 18:00,,,,,,,,,,,,,,,,,,,81.3,49.3,0.8,15.8,98.6,399.2,2598,1151.6,3.3,
22/10/2013 15:10,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00064
22/10/2013 13:00,,,,,,,,,,65.3,51.4,1.8,16.7,110.0,278.3,2090,964.1,3.4,,,,,,,,,,
22/10/2013 11:10,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00060
22/10/2013 11:00,93.5,54.5,1.0,11.3,102.0,170.2,2478,335.4,2.0,,,,,,,,,,,,,,,,,,,
22/10/2013 10:00,,,,,,,,,,,,,,,,,,,83.1,48.6,1.2,16.5,104.3,402.4,2595,1159.7,3.3,
22/10/2013 07:10,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00062
22/10/2013 05:00,,,,,,,,,,65.3,51.2,1.6,16.5,110.4,275.8,2085,941.1,3.5,,,,,,,,,,
22/10/2013 03:10,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00063
22/10/2013 03:00,92.5,52.2,1.1,11.4,105.8,167.6,2470,325.1,2.0,,,,,,,,,,,,,,,,,,,
22/10/2013 02:00,,,,,,,,,,,,,,,,,,,82.3,49.4,1.1,15.7,99.8,400.4,2599,1198.2,3.3,
21/10/2013 23:10,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00066
21/10/2013 21:00,,,,,,,,,,66.0,52.9,1.6,16.4,105.8,280.1,2095,953.0,3.5,,,,,,,,,,
21/10/2013 19:10,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00064
21/10/2013 19:00,92.5,53.1,1.0,11.7,110.2,169.3,2472,355.8,2.0,,,,,,,,,,,,,,,,,,,
21/10/2013 18:00,,,,,,,,,,,,,,,,,,,81.4,48.5,1.1,16.3,106.0,400.7,2600,1187.5,3.4,
21/10/2013 15:10,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00061
21/10/2013 13:00,,,,,,,,,,64.4,53.0,1.6,16.5,106.8,275.4,2084,941.8,3.5,,,,,,,,,,
21/10/2013 11:10,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00063
21/10/2013 11:00,94.1,54.4,0.9,11.3,104.9,173.4,2518,337.0,2.0,,,,,,,,,,,,,,,,,,,
21/10/2013 10:00,,,,,,,,,,,,,,,,,,,81.0,49.1,1.0,15.6,99.4,398.7,2595,1194.2,3.4,
21/10/2013 07:10,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00067
21/10/2013 05:00,,,,,,,,,,66.0,53.1,1.4,17.0,113.5,280.4,2097,966.3,3.5,,,,,,,,,,
21/10/2013 03:10,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00059
21/10/2013 03:00,93.2,52.8,1.0,11.8,104.8,170.2,2473,345.2,2.0,,,,,,,,,,,,,,,,,,,
21/10/2013 02:00,,,,,,,,,,,,,,,,,,,81.2,48.9,0.9,16.2,101.6,398.8,2592,1154.0,3.3,
20/10/2013 23:10,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00061
20/10/2013 21:00,,,,,,,,,,65.4,51.8,1.6,16.0,105.2,276.4,2092,912.2,3.5,,,,,,,,,,
20/10/2013 19:10,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00063
20/10/2013 19:00,92.8,53.6,0.9,11.9,110.7,168.9,2476,334.6,2.0,,,,,,,,,,,,,,,,,,,
20/10/2013 18:00,,,,,,,,,,,,,,,,,,,81.8,50.2,1.0,15.8,98.6,399.6,2601,1183.9,3.3,
20/10/2013 15:10,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00066
20/10/2013 13:00,,,,,,,,,,65.9,53.6,1.6,16.5,105.2,279.9,2101,926.1,3.5,,,,,,,,,,
20/10/2013 11:10,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00061
20/10/2013 11:00,92.1,52.4,1.1,11.6,109.3,168.1,2468,345.6,2.0,,,,,,,,,,,,,,,,,,,
20/10/2013 10:00,,,,,,,,,,,,,,,,,,,79.8,48.2,1.0,15.0,94.1,393.3,2578,1181.6,3.4,
20/10/2013 07:10,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00062
20/10/2013 05:00,,,,,,,,,,65.0,52.3,1.5,16.5,106.8,278.2,2091,947.1,3.5,,,,,,,,,,
20/10/2013 03:10,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00064
20/10/2013 03:00,93.3,52.7,1.0,11.3,106.4,169.5,2473,329.1,2.0,,,,,,,,,,,,,,,,,,,
20/10/2013 02:00,,,,,,,,,,,,,,,,,,,81.7,47.2,0.9,15.8,101.5,398.5,2593,1174.2,3.3,
19/10/2013 23:10,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00064
19/10/2013 21:00,,,,,,,,,,67.0,51.6,1.6,16.6,108.1,280.8,2096,982.4,3.4,,,,,,,,,,
19/10/2013 19:10,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00064
19/10/2013 19:00,92.2,51.3,0.8,11.5,105.8,166.7,2453,337.5,2.0,,,,,,,,,,,,,,,,,,,
19/10/2013 18:00,,,,,,,,,,,,,,,,,,,82.3,49.2,1.1,15.7,99.6,399.4,2602,1138.9,3.3,
19/10/2013 15:10,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00066
19/10/2013 13:00,,,,,,,,,,66.0,51.9,1.7,16.4,106.4,278.5,2092,931.6,3.5,,,,,,,,,,
19/10/2013 11:10,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00066
19/10/2013 11:00,93.7,52.8,1.0,11.2,108.7,169.2,2473,359.7,2.0,,,,,,,,,,,,,,,,,,,
19/10/2013 10:00,,,,,,,,,,,,,,,,,,,82.8,49.2,1.2,15.6,99.0,400.1,2599,1149.3,3.3,
19/10/2013 07:10,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00063
19/10/2013 05:00,,,,,,,,,,66.2,52.1,1.6,17.1,110.0,279.8,2098,936.7,3.5,,,,,,,,,,
19/10/2013 03:10,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00063
19/10/2013 03:00,92.2,51.6,1.0,11.5,107.8,167.3,2462,364.8,2.0,,,,,,,,,,,,,,,,,,,
19/10/2013 02:00,,,,,,,,,,,,,,,,,,,82.1,48.6,1.1,15.8,101.7,398.8,2596,1184.6,3.4,
18/10/2013 23:10,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00063
18/10/2013 21:00,,,,,,,,,,66.1,52.1,1.7,16.7,108.2,278.9,2098,947.6,3.6,,,,,,,,,,
18/10/2013 19:10,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00062
18/10/2013 19:00,91.9,52.9,1.0,11.2,105.4,166.3,2455,336.0,2.0,,,,,,,,,,,,,,,,,,,
18/10/2013 18:00,,,,,,,,,,,,,,,,,,,82.0,48.0,1.1,16.4,109.1,397.8,2593,1143.3,3.5,
18/10/2013 15:10,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00069
18/10/2013 13:00,,,,,,,,,,66.8,53.9,1.5,16.2,107.0,280.3,2098,977.2,3.7,,,,,,,,,,
18/10/2013 11:10,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00064
18/10/2013 11:00,91.6,52.9,0.8,11.7,105.3,166.4,2447,352.6,2.0,,,,,,,,,,,,,,,,,,,
18/10/2013 10:00,,,,,,,,,,,,,,,,,,,81.4,50.1,1.0,15.8,101.3,397.9,2590,1188.3,3.6,
18/10/2013 07:10,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00065
18/10/2013 05:00,,,,,,,,,,65.5,52.2,1.5,16.5,107.4,278.4,2092,922.8,3.8,,,,,,,,,,
18/10/2013 03:10,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00058
18/10/2013 03:00,90.9,51.8,1.0,11.4,107.8,166.1,2455,359.7,2.0,,,,,,,,,,,,,,,,,,,
18/10/2013 02:00,,,,,,,,,,,,,,,,,,,82.9,48.6,1.0,16.8,104.5,400.1,2591,1152.1,3.5,
17/10/2013 23:10,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00064
17/10/2013 21:00,,,,,,,,,,66.5,52.4,1.6,16.0,107.5,279.4,2101,943.2,3.6,,,,,,,,,,
17/10/2013 19:10,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00063
17/10/2013 19:00,92.9,52.6,1.0,11.6,108.1,168.6,2427,326.2,2.0,,,,,,,,,,,,,,,,,,,
17/10/2013 18:00,,,,,,,,,,,,,,,,,,,83.2,50.8,1.3,16.1,100.2,400.2,2597,1151.8,3.4,
17/10/2013 15:10,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00061
17/10/2013 13:00,,,,,,,,,,66.5,53.3,1.6,16.4,106.6,280.8,2103,955.8,3.5,,,,,,,,,,
17/10/2013 11:10,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00061
17/10/2013 11:00,94.1,53.4,0.9,11.3,104.4,169.3,2472,337.5,2.0,,,,,,,,,,,,,,,,,,,
17/10/2013 10:00,,,,,,,,,,,,,,,,,,,82.7,50.2,1.1,16.1,102.5,399.0,2600,1160.9,3.4,
17/10/2013 07:10,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00061
17/10/2013 05:00,,,,,,,,,,65.9,53.3,1.3,15.9,107.9,279.0,2085,953.3,3.6,,,,,,,,,,
17/10/2013 03:10,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00058
17/10/2013 03:00,92.1,53.5,0.9,12.1,110.5,167.7,2467,330.1,2.0,,,,,,,,,,,,,,,,,,,
17/10/2013 02:00,,,,,,,,,,,,,,,,,,,81.7,48.6,1.0,16.1,101.4,397.6,2591,1120.0,3.5,
16/10/2013 23:10,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00061
16/10/2013 21:00,,,,,,,,,,66.3,52.6,1.5,16.7,110.6,278.9,2088,914.2,3.6,,,,,,,,,,
16/10/2013 19:10,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00058
16/10/2013 19:00,91.7,52.8,0.8,11.5,103.2,167.0,2461,342.7,2.0,,,,,,,,,,,,,,,,,,,
16/10/2013 18:00,,,,,,,,,,,,,,,,,,,82.3,48.7,1.1,16.1,102.5,397.9,2590,1136.5,3.4,
16/10/2013 15:10,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00065
16/10/2013 13:00,,,,,,,,,,65.6,51.9,1.4,16.5,108.3,279.0,2090,945.3,3.7,,,,,,,,,,
16/10/2013 11:10,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00062
16/10/2013 11:00,92.4,53.8,0.8,11.2,102.2,168.8,2466,333.7,2.0,,,,,,,,,,,,,,,,,,,
16/10/2013 10:00,,,,,,,,,,,,,,,,,,,81.1,48.9,1.1,16.4,105.5,396.7,2587,1129.3,3.6,
16/10/2013 07:10,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00070
16/10/2013 05:00,,,,,,,,,,65.6,54.3,1.5,16.3,106.9,278.9,2092,962.3,3.7,,,,,,,,,,
16/10/2013 03:10,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00061
16/10/2013 03:00,90.0,52.7,0.9,11.5,108.3,164.9,2452,334.6,2.0,,,,,,,,,,,,,,,,,,,
16/10/2013 02:00,,,,,,,,,,,,,,,,,,,81.1,48.3,1.1,16.0,101.1,396.8,2589,1122.1,3.5,
15/10/2013 23:10,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00065
15/10/2013 21:00,,,,,,,,,,65.7,53.6,1.4,17.0,110.9,278.4,2085,912.2,3.7,,,,,,,,,,
15/10/2013 19:10,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00062
15/10/2013 19:00,92.8,53.9,0.8,12.1,115.2,168.6,2469,316.2,2.0,,,,,,,,,,,,,,,,,,,
15/10/2013 18:00,,,,,,,,,,,,,,,,,,,82.0,50.3,1.0,15.9,102.6,397.5,2594,1141.7,3.4,
15/10/2013 15:10,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00063
15/10/2013 13:00,,,,,,,,,,65.7,53.5,1.7,16.8,109.6,277.9,2088,932.7,3.6,,,,,,,,,,
15/10/2013 11:10,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00062
15/10/2013 11:00,91.4,52.0,0.7,11.6,106.4,165.9,2454,333.8,2.0,,,,,,,,,,,,,,,,,,,
15/10/2013 10:00,,,,,,,,,,,,,,,,,,,81.6,50.0,0.9,16.3,98.9,397.4,2594,1106.9,3.5,
15/10/2013 07:10,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00068
15/10/2013 05:00,,,,,,,,,,66.1,52.4,1.4,16.1,109.5,278.8,2092,924.7,3.7,,,,,,,,,,
15/10/2013 03:10,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00063
15/10/2013 03:00,92.1,51.8,0.8,11.7,106.9,167.3,2468,351.7,2.0,,,,,,,,,,,,,,,,,,,
15/10/2013 02:00,,,,,,,,,,,,,,,,,,,81.8,48.6,0.9,16.2,104.6,398.3,2597,1103.9,3.5,
14/10/2013 23:10,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00065
14/10/2013 21:00,,,,,,,,,,65.9,53.5,1.5,16.6,109.3,279.4,2093,928.0,3.7,,,,,,,,,,
14/10/2013 19:10,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00058
14/10/2013 19:00,92.4,53.5,1.0,11.8,105.8,167.8,2475,352.0,2.0,,,,,,,,,,,,,,,,,,,
14/10/2013 18:00,,,,,,,,,,,,,,,,,,,82.3,50.2,1.0,15.5,97.5,398.9,2600,1095.6,3.5,
14/10/2013 15:10,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00063
14/10/2013 13:00,,,,,,,,,,66.1,53.3,1.6,16.3,104.6,278.2,2092,954.6,3.7,,,,,,,,,,
14/10/2013 11:10,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00065
14/10/2013 11:00,90.8,51.7,0.9,11.1,101.1,165.2,2447,354.0,2.0,,,,,,,,,,,,,,,,,,,
14/10/2013 10:00,,,,,,,,,,,,,,,,,,,82.3,49.3,0.9,15.5,97.7,397.9,2599,1116.6,3.5,
14/10/2013 07:10,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00065
14/10/2013 05:00,,,,,,,,,,66.0,53.2,1.6,17.2,110.9,278.2,2090,931.8,3.7,,,,,,,,,,
14/10/2013 03:10,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00060
14/10/2013 03:00,92.8,52.7,0.8,11.7,108.0,168.3,2479,339.9,2.0,,,,,,,,,,,,,,,,,,,
14/10/2013 02:00,,,,,,,,,,,,,,,,,,,82.4,49.1,1.1,16.1,102.7,397.8,2598,1137.4,3.5,
13/10/2013 23:10,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00060
13/10/2013 21:00,,,,,,,,,,66.2,52.0,1.4,16.8,111.7,278.4,2090,906.6,3.8,,,,,,,,,,
13/10/2013 19:10,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00060
13/10/2013 19:00,92.5,52.6,1.0,11.8,109.8,168.1,2472,333.9,2.0,,,,,,,,,,,,,,,,,,,
13/10/2013 18:00,,,,,,,,,,,,,,,,,,,82.6,49.9,0.9,16.0,101.7,398.9,2599,1101.2,3.5,
13/10/2013 15:10,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00061
13/10/2013 13:00,,,,,,,,,,64.9,52.1,1.5,17.1,112.7,276.8,2089,936.9,3.7,,,,,,,,,,
13/10/2013 11:10,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00058
13/10/2013 11:00,91.3,52.9,1.0,11.2,105.3,167.3,2472,340.8,2.0,,,,,,,,,,,,,,,,,,,
13/10/2013 10:00,,,,,,,,,,,,,,,,,,,82.6,50.3,1.0,16.4,101.6,399.1,2595,1093.6,3.6,
13/10/2013 07:10,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00063
13/10/2013 05:00,,,,,,,,,,66.0,54.1,1.4,16.9,110.5,278.3,2092,945.5,3.7,,,,,,,,,,
13/10/2013 03:10,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00064
13/10/2013 03:00,92.6,52.9,0.7,11.0,105.6,167.8,2474,342.5,2.0,,,,,,,,,,,,,,,,,,,
13/10/2013 02:00,,,,,,,,,,,,,,,,,,,82.3,47.7,1.0,16.0,102.8,397.9,2599,1097.7,3.6,
12/10/2013 23:10,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00064
12/10/2013 21:00,,,,,,,,,,65.1,53.1,1.3,16.9,111.4,273.8,2078,941.7,3.7,,,,,,,,,,
12/10/2013 19:10,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00062
12/10/2013 19:00,93.0,53.0,1.0,11.4,104.5,167.6,2478,358.0,2.0,,,,,,,,,,,,,,,,,,,
12/10/2013 18:00,,,,,,,,,,,,,,,,,,,82.7,49.2,1.1,15.7,100.9,397.6,2596,1137.5,3.5,
12/10/2013 15:10,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00063
12/10/2013 13:00,,,,,,,,,,65.9,53.3,1.5,16.4,109.7,277.3,2085,884.3,3.7,,,,,,,,,,
12/10/2013 11:10,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00065
12/10/2013 11:00,92.7,52.8,0.7,11.2,105.3,168.3,2474,321.8,2.0,,,,,,,,,,,,,,,,,,,
12/10/2013 10:00,,,,,,,,,,,,,,,,,,,83.0,48.2,1.0,16.7,103.4,398.5,2590,1102.1,3.6,
12/10/2013 07:10,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00061
12/10/2013 05:00,,,,,,,,,,65.0,52.3,1.3,16.6,107.1,274.5,2075,874.5,3.8,,,,,,,,,,
12/10/2013 03:10,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00062
12/10/2013 03:00,92.0,53.3,0.9,11.4,108.3,167.2,2466,348.2,2.0,,,,,,,,,,,,,,,,,,,
12/10/2013 02:00,,,,,,,,,,,,,,,,,,,81.8,49.7,0.8,16.2,101.5,396.4,2594,1119.8,3.6,
11/10/2013 23:10,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00065
11/10/2013 21:00,,,,,,,,,,65.1,53.7,1.5,16.5,108.0,276.6,2082,929.9,3.8,,,,,,,,,,
11/10/2013 19:10,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00065
11/10/2013 19:00,92.2,53.0,0.9,11.5,108.4,166.7,2466,330.9,2.0,,,,,,,,,,,,,,,,,,,
11/10/2013 18:00,,,,,,,,,,,,,,,,,,,82.5,49.2,0.8,16.6,104.5,397.4,2597,1091.6,3.6,
11/10/2013 15:10,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00065
11/10/2013 13:00,,,,,,,,,,65.4,53.1,1.4,15.8,103.5,277.1,2084,906.4,3.8,,,,,,,,,,
11/10/2013 11:10,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00064
11/10/2013 11:00,89.6,52.2,0.9,11.4,107.5,163.8,2453,371.8,2.0,,,,,,,,,,,,,,,,,,,
11/10/2013 10:00,,,,,,,,,,,,,,,,,,,81.5,49.6,0.9,15.5,99.5,395.8,2590,1101.5,3.6,
11/10/2013 07:10,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00068
11/10/2013 05:00,,,,,,,,,,64.4,53.4,1.4,16.7,107.3,276.1,2076,918.7,3.9,,,,,,,,,,
11/10/2013 03:10,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00064
11/10/2013 03:00,89.8,54.4,0.9,11.4,104.1,165.9,2464,357.5,2.0,,,,,,,,,,,,,,,,,,,
11/10/2013 02:00,,,,,,,,,,,,,,,,,,,81.3,49.4,0.8,15.5,99.1,396.6,2585,1102.7,3.7,
10/10/2013 23:10,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00067
10/10/2013 21:00,,,,,,,,,,64.1,53.0,1.6,16.4,105.9,276.0,2078,870.5,3.8,,,,,,,,,,
10/10/2013 19:10,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00061
10/10/2013 19:00,90.7,53.1,0.7,11.4,104.9,167.1,2472,345.6,2.0,,,,,,,,,,,,,,,,,,,
10/10/2013 18:00,,,,,,,,,,,,,,,,,,,80.8,49.1,1.0,15.8,98.9,395.3,2583,1091.2,3.6,
10/10/2013 15:10,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00064
10/10/2013 13:00,,,,,,,,,,64.2,54.1,1.3,17.2,116.0,276.3,2075,862.5,3.8,,,,,,,,,,
10/10/2013 11:10,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00061
10/10/2013 11:00,89.0,51.5,0.7,11.2,101.5,164.1,2455,348.0,2.0,,,,,,,,,,,,,,,,,,,
10/10/2013 10:00,,,,,,,,,,,,,,,,,,,81.6,49.3,1.0,15.8,98.8,397.8,2595,1090.6,3.7,
10/10/2013 07:10,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00062
10/10/2013 05:00,,,,,,,,,,63.8,52.9,1.6,16.4,107.3,274.0,2074,878.7,3.9,,,,,,,,,,
10/10/2013 03:10,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00061
10/10/2013 03:00,89.9,53.9,0.7,11.7,109.8,166.9,2471,356.7,2.0,,,,,,,,,,,,,,,,,,,
10/10/2013 02:00,,,,,,,,,,,,,,,,,,,82.1,49.6,0.7,15.7,102.7,399.8,2594,1082.9,3.8,
09/10/2013 23:10,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00064
09/10/2013 21:00,,,,,,,,,,63.3,53.0,1.5,16.3,107.9,274.0,2076,855.9,3.9,,,,,,,,,,
09/10/2013 19:10,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00064
09/10/2013 19:00,89.3,52.4,0.8,11.8,107.9,166.5,2474,339.9,2.0,,,,,,,,,,,,,,,,,,,
09/10/2013 18:00,,,,,,,,,,,,,,,,,,,82.5,49.0,0.9,15.6,96.9,400.7,2600,1045.2,3.8,
09/10/2013 15:10,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00063
09/10/2013 13:00,,,,,,,,,,64.3,53.8,1.3,17.7,117.3,277.4,2091,873.2,3.9,,,,,,,,,,
09/10/2013 11:10,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00061
09/10/2013 11:00,87.7,51.4,0.7,11.8,109.9,164.0,2460,373.6,2.0,,,,,,,,,,,,,,,,,,,
09/10/2013 10:00,,,,,,,,,,,,,,,,,,,81.5,48.7,0.7,15.7,102.3,397.1,2595,1049.8,3.9,
09/10/2013 07:10,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00067
09/10/2013 05:00,,,,,,,,,,65.2,53.5,1.5,16.8,105.7,277.8,2093,848.4,3.8,,,,,,,,,,
09/10/2013 03:10,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00063
09/10/2013 03:00,91.3,52.8,1.0,12.2,106.3,167.8,2487,343.4,2.0,,,,,,,,,,,,,,,,,,,
09/10/2013 02:00,,,,,,,,,,,,,,,,,,,83.0,48.2,1.0,15.7,97.2,400.5,2610,1036.5,3.7,
08/10/2013 23:10,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00065
08/10/2013 21:00,,,,,,,,,,65.1,52.5,1.5,16.3,103.7,278.3,2091,826.7,3.8,,,,,,,,,,
08/10/2013 19:10,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00062
08/10/2013 19:00,90.5,51.0,0.8,11.7,105.5,167.9,2489,352.8,2.0,,,,,,,,,,,,,,,,,,,
08/10/2013 18:00,,,,,,,,,,,,,,,,,,,82.9,49.2,0.9,16.1,101.0,400.1,2605,1075.6,3.6,
08/10/2013 15:10,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00063
08/10/2013 13:00,,,,,,,,,,65.8,53.0,1.5,16.7,110.7,278.3,2094,824.8,3.8,,,,,,,,,,
08/10/2013 11:10,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00065
08/10/2013 11:00,90.4,51.2,1.0,11.3,105.6,165.1,2478,315.8,2.0,,,,,,,,,,,,,,,,,,,
08/10/2013 10:00,,,,,,,,,,,,,,,,,,,83.1,48.8,1.2,16.2,100.7,400.3,2614,1044.6,3.7,
08/10/2013 07:10,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00064
08/10/2013 05:00,,,,,,,,,,65.9,53.2,1.6,16.5,110.5,279.1,2097,813.9,3.8,,,,,,,,,,
08/10/2013 03:10,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00060
08/10/2013 03:00,91.1,52.1,0.9,11.7,105.3,166.2,2482,350.7,2.0,,,,,,,,,,,,,,,,,,,
08/10/2013 02:00,,,,,,,,,,,,,,,,,,,83.2,48.9,1.1,15.7,98.9,399.6,2614,996.9,3.6,
07/10/2013 23:10,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00061
07/10/2013 21:00,,,,,,,,,,65.9,51.0,1.5,16.0,104.5,275.5,2091,788.9,3.7,,,,,,,,,,
07/10/2013 19:10,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00059
07/10/2013 19:00,92.5,52.1,1.2,11.6,104.0,168.2,2494,347.7,2.0,,,,,,,,,,,,,,,,,,,
07/10/2013 18:00,,,,,,,,,,,,,,,,,,,83.5,49.5,1.1,15.7,96.4,399.4,2613,1054.2,3.6,
07/10/2013 15:10,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00063
07/10/2013 13:00,,,,,,,,,,66.2,53.0,1.5,16.6,109.1,278.1,2095,838.2,3.7,,,,,,,,,,
07/10/2013 11:10,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00057
07/10/2013 11:00,90.9,52.0,1.2,11.5,104.0,165.2,2482,360.8,2.0,,,,,,,,,,,,,,,,,,,
07/10/2013 10:00,,,,,,,,,,,,,,,,,,,83.4,47.5,1.2,15.8,98.9,399.1,2609,1040.0,3.6,
07/10/2013 07:10,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00064
07/10/2013 05:00,,,,,,,,,,67.0,51.2,1.7,16.4,107.2,279.4,2094,837.8,3.7,,,,,,,,,,
07/10/2013 03:10,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00059
07/10/2013 03:00,92.2,52.8,1.1,11.9,108.5,167.1,2489,336.9,2.0,,,,,,,,,,,,,,,,,,,
07/10/2013 02:00,,,,,,,,,,,,,,,,,,,84.0,48.1,1.0,16.0,102.2,399.6,2611,1032.3,3.6,
06/10/2013 23:10,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00070
06/10/2013 21:00,,,,,,,,,,66.7,51.6,1.7,16.3,108.2,277.7,2092,830.1,3.7,,,,,,,,,,
06/10/2013 19:10,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00064
06/10/2013 19:00,91.5,51.7,1.0,11.5,105.8,165.6,2484,318.4,2.0,,,,,,,,,,,,,,,,,,,
06/10/2013 18:00,,,,,,,,,,,,,,,,,,,84.1,48.3,1.1,15.7,99.3,399.4,2608,1056.7,3.6,
06/10/2013 15:10,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00062
06/10/2013 13:00,,,,,,,,,,67.2,52.3,1.6,16.2,107.0,279.1,2091,835.5,3.8,,,,,,,,,,
06/10/2013 11:10,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00064
06/10/2013 11:00,92.6,52.3,1.1,11.7,106.3,167.7,2489,330.6,2.0,,,,,,,,,,,,,,,,,,,
06/10/2013 10:00,,,,,,,,,,,,,,,,,,,83.9,48.9,1.2,17.0,107.8,400.0,2607,1080.9,3.6,
06/10/2013 07:10,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00063
06/10/2013 05:00,,,,,,,,,,66.5,52.9,1.6,16.2,106.3,277.9,2090,805.3,3.8,,,,,,,,,,
06/10/2013 03:10,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00060
06/10/2013 03:00,90.6,51.9,1.1,11.7,105.6,165.1,2468,346.2,2.0,,,,,,,,,,,,,,,,,,,
06/10/2013 02:00,,,,,,,,,,,,,,,,,,,82.1,48.9,0.9,15.4,94.6,392.6,2583,1081.9,3.6,
05/10/2013 23:10,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00061
05/10/2013 21:00,,,,,,,,,,66.4,53.5,1.6,16.8,109.0,277.7,2091,815.7,3.8,,,,,,,,,,
05/10/2013 19:10,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00061
05/10/2013 19:00,92.2,51.4,1.0,11.9,108.9,168.1,2488,342.1,2.0,,,,,,,,,,,,,,,,,,,
05/10/2013 18:00,,,,,,,,,,,,,,,,,,,84.2,49.1,1.4,15.9,100.5,400.4,2607,1058.2,3.6,
05/10/2013 15:10,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00065
05/10/2013 13:00,,,,,,,,,,65.1,52.1,1.6,16.5,108.2,276.7,2086,837.6,3.7,,,,,,,,,,
05/10/2013 11:10,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00063
05/10/2013 11:00,90.4,50.6,1.0,11.7,106.5,165.2,2472,336.0,2.0,,,,,,,,,,,,,,,,,,,
05/10/2013 10:00,,,,,,,,,,,,,,,,,,,82.8,49.8,1.0,16.0,102.8,398.0,2604,1026.0,3.7,
05/10/2013 07:10,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00063
05/10/2013 05:00,,,,,,,,,,66.1,51.7,1.6,17.1,110.8,278.3,2084,789.9,3.7,,,,,,,,,,
05/10/2013 03:10,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00065
05/10/2013 03:00,90.1,52.2,1.0,11.5,103.8,165.2,2466,360.7,2.0,,,,,,,,,,,,,,,,,,,
05/10/2013 02:00,,,,,,,,,,,,,,,,,,,84.6,49.6,1.0,15.4,100.8,400.2,2602,1102.8,3.5,
04/10/2013 23:10,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00067
04/10/2013 21:00,,,,,,,,,,65.2,52.1,1.5,16.5,105.7,276.0,2083,817.5,3.5,,,,,,,,,,
04/10/2013 19:10,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00063
04/10/2013 19:00,90.8,51.9,0.9,12.0,104.1,165.9,2473,333.6,2.0,,,,,,,,,,,,,,,,,,,
04/10/2013 18:00,,,,,,,,,,,,,,,,,,,83.8,47.3,1.2,15.7,102.6,397.8,2597,1072.4,3.4,
04/10/2013 15:10,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00070
04/10/2013 13:00,,,,,,,,,,66.7,52.4,1.4,16.4,107.5,278.4,2088,798.5,3.5,,,,,,,,,,
04/10/2013 11:10,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00061
04/10/2013 11:00,92.0,51.7,1.1,11.9,108.0,167.8,2485,342.7,2.0,,,,,,,,,,,,,,,,,,,
04/10/2013 10:00,,,,,,,,,,,,,,,,,,,83.1,47.9,1.3,16.4,104.9,397.1,2600,1066.7,3.4,
04/10/2013 07:10,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00063
04/10/2013 05:00,,,,,,,,,,67.0,52.0,1.7,17.0,110.4,278.2,2089,826.2,3.4,,,,,,,,,,
04/10/2013 03:10,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00060
04/10/2013 03:00,91.6,52.1,1.0,11.7,107.5,166.5,2483,358.6,2.0,,,,,,,,,,,,,,,,,,,
04/10/2013 02:00,,,,,,,,,,,,,,,,,,,83.8,48.1,1.1,15.9,103.4,397.6,2596,1072.8,3.4,
03/10/2013 23:10,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00061
03/10/2013 21:00,,,,,,,,,,65.6,51.2,1.6,16.4,109.4,275.9,2084,825.4,3.4,,,,,,,,,,
03/10/2013 19:10,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00065
03/10/2013 19:00,92.3,51.8,1.2,11.3,105.6,166.8,2479,362.1,2.0,,,,,,,,,,,,,,,,,,,
03/10/2013 18:00,,,,,,,,,,,,,,,,,,,83.6,48.8,1.1,15.9,100.6,397.3,2605,1082.2,3.4,
03/10/2013 15:10,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00062
03/10/2013 13:00,,,,,,,,,,67.0,51.7,1.6,16.5,107.0,277.2,2088,823.1,3.4,,,,,,,,,,
03/10/2013 11:10,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00065
03/10/2013 11:00,92.7,51.2,1.0,11.4,108.9,166.7,2485,329.3,2.0,,,,,,,,,,,,,,,,,,,
03/10/2013 10:00,,,,,,,,,,,,,,,,,,,84.2,48.8,1.3,15.8,102.4,397.4,2606,1080.1,3.4,
03/10/2013 07:10,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00064
03/10/2013 05:00,,,,,,,,,,67.7,52.3,1.7,16.6,110.2,277.7,2088,819.0,3.4,,,,,,,,,,
03/10/2013 03:10,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00059
03/10/2013 03:00,91.8,50.4,1.0,11.7,104.2,165.2,2470,354.5,2.0,,,,,,,,,,,,,,,,,,,
03/10/2013 02:00,,,,,,,,,,,,,,,,,,,84.5,47.7,0.9,16.6,102.4,398.1,2600,1072.3,3.4,
02/10/2013 23:10,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00061
02/10/2013 21:00,,,,,,,,,,66.6,50.5,1.6,16.7,107.8,273.9,2075,814.3,3.5,,,,,,,,,,
02/10/2013 19:10,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00063
02/10/2013 19:00,92.7,51.6,1.0,11.7,103.7,167.2,2477,345.3,2.0,,,,,,,,,,,,,,,,,,,
02/10/2013 18:00,,,,,,,,,,,,,,,,,,,84.7,49.1,1.1,16.1,103.1,398.8,2603,1102.4,3.5,
02/10/2013 15:10,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00065
02/10/2013 13:00,,,,,,,,,,66.4,51.7,1.6,16.8,108.9,276.3,2081,858.9,3.5,,,,,,,,,,
02/10/2013 11:10,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00062
02/10/2013 11:00,90.9,50.6,0.8,11.8,106.1,164.3,2458,365.6,2.0,,,,,,,,,,,,,,,,,,,
02/10/2013 10:00,,,,,,,,,,,,,,,,,,,83.9,50.6,1.2,15.7,94.5,396.8,2593,1108.4,3.6,
02/10/2013 07:10,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00059
02/10/2013 05:00,,,,,,,,,,65.7,52.0,1.3,16.6,108.9,276.0,2080,827.2,3.6,,,,,,,,,,
02/10/2013 03:10,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00062
02/10/2013 03:00,91.4,52.4,0.9,12.1,108.1,165.9,2473,347.6,2.0,,,,,,,,,,,,,,,,,,,
02/10/2013 02:00,,,,,,,,,,,,,,,,,,,83.3,49.3,0.9,16.0,102.2,395.8,2592,1075.0,3.5,
01/10/2013 23:10,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00067
01/10/2013 21:00,,,,,,,,,,65.7,52.4,1.5,17.3,116.2,275.6,2076,858.1,3.5,,,,,,,,,,
01/10/2013 19:10,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00060
01/10/2013 19:00,90.6,50.7,0.9,11.6,107.1,164.8,2459,374.0,2.0,,,,,,,,,,,,,,,,,,,
01/10/2013 18:00,,,,,,,,,,,,,,,,,,,82.7,48.7,1.1,16.3,103.4,394.4,2584,1069.3,3.5,
01/10/2013 15:10,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00062
01/10/2013 13:00,,,,,,,,,,66.0,52.6,1.6,17.5,109.2,276.2,2081,848.8,3.5,,,,,,,,,,
01/10/2013 11:10,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00061
01/10/2013 11:00,89.5,51.9,0.9,11.4,104.3,163.7,2453,341.5,2.0,,,,,,,,,,,,,,,,,,,
01/10/2013 10:00,,,,,,,,,,,,,,,,,,,82.5,49.0,1.0,16.0,102.2,395.0,2592,1063.3,3.6,
01/10/2013 07:10,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00062
01/10/2013 05:00,,,,,,,,,,65.8,53.8,1.3,16.7,110.1,276.8,2079,866.0,3.7,,,,,,,,,,
01/10/2013 03:10,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00058
01/10/2013 03:00,89.4,51.6,0.8,12.2,112.3,164.1,2456,345.0,2.0,,,,,,,,,,,,,,,,,,,
01/10/2013 02:00,,,,,,,,,,,,,,,,,,,83.3,49.3,0.9,16.1,104.9,395.6,2584,1082.2,3.6,
30/09/2013 23:10,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00064
30/09/2013 21:00,,,,,,,,,,64.7,52.0,1.6,17.2,113.3,274.5,2074,862.8,3.5,,,,,,,,,,
30/09/2013 19:10,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00058
30/09/2013 19:00,91.0,51.2,0.8,11.7,105.1,165.9,2469,337.2,2.0,,,,,,,,,,,,,,,,,,,
30/09/2013 18:00,,,,,,,,,,,,,,,,,,,83.3,49.3,1.1,15.9,99.1,396.4,2592,1063.4,3.5,
30/09/2013 15:10,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00062
30/09/2013 13:00,,,,,,,,,,65.3,51.7,1.4,16.9,113.7,275.2,2077,870.7,3.5,,,,,,,,,,
30/09/2013 11:10,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00057
30/09/2013 11:00,91.0,52.2,1.0,11.7,103.1,166.4,2474,374.4,2.0,,,,,,,,,,,,,,,,,,,
30/09/2013 10:00,,,,,,,,,,,,,,,,,,,82.5,47.9,1.2,15.9,101.6,394.7,2589,1075.3,3.6,
30/09/2013 07:10,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00061
30/09/2013 05:00,,,,,,,,,,65.2,52.9,1.5,16.7,108.1,275.6,2076,863.8,3.6,,,,,,,,,,
30/09/2013 03:10,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00062
30/09/2013 03:00,90.8,51.6,0.9,11.7,107.9,166.6,2473,353.1,2.0,,,,,,,,,,,,,,,,,,,
30/09/2013 02:00,,,,,,,,,,,,,,,,,,,84.2,49.4,1.0,16.4,103.7,398.3,2591,1095.0,3.6,
29/09/2013 23:10,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00061
29/09/2013 21:00,,,,,,,,,,65.2,52.6,1.5,16.2,109.2,275.0,2073,860.2,3.6,,,,,,,,,,
29/09/2013 19:10,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00067
29/09/2013 19:00,90.6,52.7,0.8,11.5,106.6,166.5,2477,347.5,2.0,,,,,,,,,,,,,,,,,,,
29/09/2013 18:00,,,,,,,,,,,,,,,,,,,83.0,49.5,0.9,16.4,103.8,396.3,2592,1036.5,3.5,
29/09/2013 15:10,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00060
29/09/2013 13:00,,,,,,,,,,65.6,52.1,1.5,16.9,106.5,275.5,2082,853.4,3.5,,,,,,,,,,
29/09/2013 11:10,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00062
29/09/2013 11:00,89.1,53.7,0.9,12.2,108.9,164.0,2465,349.0,2.0,,,,,,,,,,,,,,,,,,,
29/09/2013 10:00,,,,,,,,,,,,,,,,,,,82.3,49.6,0.8,16.1,103.1,395.1,2587,1117.2,3.6,
29/09/2013 07:10,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00063
29/09/2013 05:00,,,,,,,,,,64.5,53.0,1.4,17.3,111.1,274.9,2073,876.7,3.7,,,,,,,,,,
29/09/2013 03:10,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00064
29/09/2013 03:00,90.3,53.7,0.7,11.9,104.3,166.5,2479,379.7,2.0,,,,,,,,,,,,,,,,,,,
29/09/2013 02:00,,,,,,,,,,,,,,,,,,,82.4,50.0,0.9,16.3,101.1,395.5,2587,1086.1,3.6,
28/09/2013 23:10,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00063
28/09/2013 21:00,,,,,,,,,,65.9,51.0,1.3,16.7,112.0,275.4,2079,860.8,3.5,,,,,,,,,,
28/09/2013 19:10,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00065
28/09/2013 19:00,91.6,52.5,0.7,11.9,103.5,166.7,2482,351.5,2.0,,,,,,,,,,,,,,,,,,,
28/09/2013 18:00,,,,,,,,,,,,,,,,,,,83.7,49.7,1.0,16.1,100.0,395.6,2595,1044.1,3.4,
28/09/2013 15:10,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00064
28/09/2013 13:00,,,,,,,,,,65.7,52.2,1.4,17.0,109.9,274.6,2078,887.9,3.4,,,,,,,,,,
28/09/2013 11:10,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00060
28/09/2013 11:00,91.3,52.3,0.7,11.9,105.7,165.7,2480,324.1,2.0,,,,,,,,,,,,,,,,,,,
28/09/2013 10:00,,,,,,,,,,,,,,,,,,,82.9,49.7,0.9,15.9,99.5,394.7,2588,1092.8,3.5,
28/09/2013 07:10,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00062
28/09/2013 05:00,,,,,,,,,,65.8,52.5,1.4,17.2,113.7,275.2,2077,859.0,3.5,,,,,,,,,,
28/09/2013 03:10,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00063
28/09/2013 03:00,91.6,52.4,0.8,11.7,104.5,166.5,2473,373.2,2.0,,,,,,,,,,,,,,,,,,,
28/09/2013 02:00,,,,,,,,,,,,,,,,,,,83.7,49.2,1.0,16.5,104.1,396.4,2592,1090.8,3.5,
27/09/2013 23:10,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00065
27/09/2013 21:00,,,,,,,,,,66.6,52.0,1.4,17.0,108.3,275.5,2080,871.0,3.5,,,,,,,,,,
27/09/2013 19:10,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00057
27/09/2013 19:00,91.4,52.9,1.0,12.6,112.9,165.5,2475,350.7,2.0,,,,,,,,,,,,,,,,,,,
27/09/2013 18:00,,,,,,,,,,,,,,,,,,,84.2,50.0,1.1,16.2,101.7,396.1,2594,1065.8,3.5,
27/09/2013 15:10,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00060
27/09/2013 13:00,,,,,,,,,,65.8,51.8,1.5,17.0,110.3,274.0,2074,891.4,3.5,,,,,,,,,,
27/09/2013 11:10,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00062
27/09/2013 11:00,91.6,52.7,1.0,11.9,106.8,165.9,2478,374.1,2.0,,,,,,,,,,,,,,,,,,,
27/09/2013 10:00,,,,,,,,,,,,,,,,,,,84.0,48.0,1.1,16.4,106.3,395.8,2591,1067.7,3.5,
27/09/2013 07:10,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00061
27/09/2013 05:00,,,,,,,,,,65.9,52.2,1.7,17.0,109.4,274.3,2074,885.4,3.5,,,,,,,,,,
27/09/2013 03:10,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00060
27/09/2013 03:00,90.1,50.8,1.0,11.6,105.5,163.6,2460,368.1,2.0,,,,,,,,,,,,,,,,,,,
27/09/2013 02:00,,,,,,,,,,,,,,,,,,,84.1,48.5,1.1,16.2,103.8,395.8,2589,1057.4,3.5,
26/09/2013 23:10,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00062
26/09/2013 21:00,,,,,,,,,,65.4,52.3,1.5,17.1,112.2,273.2,2074,860.7,3.5,,,,,,,,,,
26/09/2013 19:10,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00064
26/09/2013 19:00,90.4,52.5,0.7,11.4,106.4,164.8,2469,368.0,2.0,,,,,,,,,,,,,,,,,,,
26/09/2013 18:00,,,,,,,,,,,,,,,,,,,82.9,49.6,1.2,15.6,101.9,394.1,2584,1073.4,3.4,
26/09/2013 15:10,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00064
26/09/2013 13:00,,,,,,,,,,65.6,52.9,1.3,16.7,106.7,274.6,2074,853.8,3.4,,,,,,,,,,
26/09/2013 11:10,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00060
26/09/2013 11:00,89.4,51.8,0.8,12.0,104.9,164.4,2471,382.6,2.0,,,,,,,,,,,,,,,,,,,
26/09/2013 10:00,,,,,,,,,,,,,,,,,,,83.0,47.5,1.1,16.3,103.4,394.9,2587,1074.9,3.4,
26/09/2013 07:10,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00067
26/09/2013 05:00,,,,,,,,,,64.7,51.7,1.3,15.6,103.4,273.8,2072,862.2,3.5,,,,,,,,,,
26/09/2013 03:10,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00060
26/09/2013 03:00,90.0,51.6,0.8,12.2,106.9,165.7,2478,381.6,2.0,,,,,,,,,,,,,,,,,,,
26/09/2013 02:00,,,,,,,,,,,,,,,,,,,83.0,49.3,1.1,16.2,104.3,395.2,2588,1084.7,3.5,
25/09/2013 23:10,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00070
25/09/2013 21:00,,,,,,,,,,64.8,52.1,1.4,17.4,111.4,275.3,2080,848.0,3.6,,,,,,,,,,
25/09/2013 19:10,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00063
25/09/2013 19:00,89.2,52.3,0.8,11.9,107.6,164.7,2482,356.1,2.0,,,,,,,,,,,,,,,,,,,
25/09/2013 18:00,,,,,,,,,,,,,,,,,,,82.7,47.5,1.0,16.4,104.2,394.6,2593,1094.3,3.6,
25/09/2013 15:10,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00061
25/09/2013 13:00,,,,,,,,,,65.9,53.6,1.4,16.0,103.8,275.0,2083,863.9,3.5,,,,,,,,,,
25/09/2013 11:10,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00060
25/09/2013 11:00,91.1,51.8,0.9,11.7,106.2,165.7,2483,362.0,2.0,,,,,,,,,,,,,,,,,,,
25/09/2013 10:00,,,,,,,,,,,,,,,,,,,84.1,48.6,1.0,16.2,103.0,396.6,2596,1063.1,3.4,
25/09/2013 07:10,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00061
25/09/2013 05:00,,,,,,,,,,65.6,51.0,1.5,16.1,103.2,273.8,2077,900.5,3.5,,,,,,,,,,
25/09/2013 03:10,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00061
25/09/2013 03:00,91.0,51.8,0.9,11.8,105.0,165.9,2489,354.7,2.0,,,,,,,,,,,,,,,,,,,
25/09/2013 02:00,,,,,,,,,,,,,,,,,,,84.2,48.7,1.1,16.1,101.3,395.6,2602,1073.4,3.5,
24/09/2013 23:10,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00059
24/09/2013 21:00,,,,,,,,,,66.4,52.1,1.5,16.3,106.6,275.0,2081,905.8,3.5,,,,,,,,,,
24/09/2013 19:10,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00061
24/09/2013 19:00,92.2,51.1,0.8,12.2,111.8,166.7,2485,395.2,2.0,,,,,,,,,,,,,,,,,,,
24/09/2013 18:00,,,,,,,,,,,,,,,,,,,84.0,48.5,1.0,16.1,101.9,394.5,2595,1064.9,3.4,
24/09/2013 15:10,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00060
24/09/2013 13:00,,,,,,,,,,66.1,51.5,1.5,17.0,112.1,274.1,2077,896.7,3.4,,,,,,,,,,
24/09/2013 11:10,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00061
