Timestamp,A: Hydrogen (ppm),A: Methane (ppm),A: Acetylene (ppm),A: Ethylene (ppm),A: Ethane (ppm),A: Carbon Monoxide (ppm),A: Carbon Dioxide (ppm),A: Oxygen (ppm),A: Water (ppm),B: Hydrogen (ppm),B: Methane (ppm),B: Acetylene (ppm),B: Ethylene (ppm),B: Ethane (ppm),B: Carbon Monoxide (ppm),B: Carbon Dioxide (ppm),B: Oxygen (ppm),B: Water (ppm),C: Hydrogen (ppm),C: Methane (ppm),C: Acetylene (ppm),C: Ethylene (ppm),C: Ethane (ppm),C: Carbon Monoxide (ppm),C: Carbon Dioxide (ppm),C: Oxygen (ppm),C: Water (ppm),Peripherals:Analog: 1-AIN 1 (xxx)
24/09/2013 11:00,91.3,52.2,0.9,12.2,107.1,165.2,2483,395.4,2.0,,,,,,,,,,,,,,,,,,,
24/09/2013 10:00,,,,,,,,,,,,,,,,,,,85.2,47.7,1.1,16.2,107.6,396.6,2595,1035.1,3.4,
24/09/2013 07:10,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00063
24/09/2013 05:00,,,,,,,,,,66.3,51.2,1.6,16.5,109.7,274.2,2081,907.0,3.5,,,,,,,,,,
24/09/2013 03:10,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00061
24/09/2013 03:00,89.7,50.5,1.1,11.9,104.6,162.5,2478,348.2,2.0,,,,,,,,,,,,,,,,,,,
24/09/2013 02:00,,,,,,,,,,,,,,,,,,,84.5,47.7,1.2,16.8,104.6,394.7,2593,1105.3,3.3,
23/09/2013 23:10,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00066
23/09/2013 21:00,,,,,,,,,,66.2,51.5,1.5,16.1,107.9,273.1,2080,936.7,3.4,,,,,,,,,,
23/09/2013 19:10,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00063
23/09/2013 19:00,90.7,50.2,1.1,11.8,105.9,162.9,2481,385.7,2.0,,,,,,,,,,,,,,,,,,,
23/09/2013 18:00,,,,,,,,,,,,,,,,,,,85.3,49.1,1.4,16.1,103.6,395.4,2601,1059.0,3.3,
23/09/2013 15:10,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00060
23/09/2013 13:00,,,,,,,,,,66.1,52.4,1.7,16.3,106.1,272.1,2082,930.0,3.7,,,,,,,,,,
23/09/2013 11:10,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00062
23/09/2013 11:00,92.5,52.5,0.9,12.0,104.6,165.5,2495,330.0,2.0,,,,,,,,,,,,,,,,,,,
23/09/2013 10:00,,,,,,,,,,,,,,,,,,,85.7,49.4,1.2,16.3,103.5,396.1,2605,1003.6,3.6,
23/09/2013 07:10,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00061
23/09/2013 05:00,,,,,,,,,,65.4,51.3,1.6,16.6,106.8,271.8,2077,956.7,3.8,,,,,,,,,,
23/09/2013 03:10,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00061
23/09/2013 03:00,89.9,49.7,0.9,12.1,106.0,162.1,2476,337.3,2.0,,,,,,,,,,,,,,,,,,,
23/09/2013 02:00,,,,,,,,,,,,,,,,,,,84.8,48.5,1.2,15.7,98.0,394.2,2591,1039.9,3.6,
22/09/2013 23:10,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00065
22/09/2013 21:00,,,,,,,,,,66.5,51.7,1.4,16.8,109.4,273.1,2076,941.7,3.7,,,,,,,,,,
22/09/2013 19:10,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00062
22/09/2013 19:00,92.1,50.2,0.9,11.9,102.9,165.2,2492,344.3,2.0,,,,,,,,,,,,,,,,,,,
22/09/2013 18:00,,,,,,,,,,,,,,,,,,,85.0,47.9,1.1,16.1,102.2,394.3,2593,1073.8,3.5,
22/09/2013 15:10,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00065
22/09/2013 13:00,,,,,,,,,,66.7,52.0,1.5,16.3,106.6,273.1,2076,953.3,3.6,,,,,,,,,,
22/09/2013 11:10,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00062
22/09/2013 11:00,91.6,51.3,0.8,11.8,105.1,164.5,2491,367.1,2.0,,,,,,,,,,,,,,,,,,,
22/09/2013 10:00,,,,,,,,,,,,,,,,,,,85.3,48.3,1.2,15.9,100.7,394.5,2593,1090.8,3.6,
22/09/2013 07:10,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00063
22/09/2013 05:00,,,,,,,,,,66.5,51.8,1.5,16.6,107.3,272.4,2075,971.6,3.6,,,,,,,,,,
22/09/2013 03:10,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00064
22/09/2013 03:00,92.1,51.2,0.9,11.7,102.4,164.7,2486,335.9,2.0,,,,,,,,,,,,,,,,,,,
22/09/2013 02:00,,,,,,,,,,,,,,,,,,,85.4,48.2,1.1,16.0,103.5,394.4,2593,1072.6,3.5,
21/09/2013 23:10,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00059
21/09/2013 21:00,,,,,,,,,,67.2,50.8,1.6,17.2,113.3,273.0,2079,960.7,3.6,,,,,,,,,,
21/09/2013 19:10,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00058
21/09/2013 19:00,92.6,52.0,1.1,11.7,104.9,165.1,2486,368.6,2.0,,,,,,,,,,,,,,,,,,,
21/09/2013 18:00,,,,,,,,,,,,,,,,,,,85.8,48.4,1.3,16.5,105.1,394.4,2590,1107.7,3.5,
21/09/2013 15:10,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00061
21/09/2013 13:00,,,,,,,,,,66.4,51.7,1.5,16.5,106.7,272.2,2074,984.9,3.7,,,,,,,,,,
21/09/2013 11:10,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00066
21/09/2013 11:00,92.0,51.7,0.9,11.7,100.7,164.1,2481,375.5,2.0,,,,,,,,,,,,,,,,,,,
21/09/2013 10:00,,,,,,,,,,,,,,,,,,,85.5,49.3,1.2,16.4,105.2,394.2,2588,1101.3,3.6,
21/09/2013 07:10,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00067
21/09/2013 05:00,,,,,,,,,,66.6,51.6,1.5,16.6,109.3,272.7,2071,984.0,3.7,,,,,,,,,,
21/09/2013 03:10,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00060
21/09/2013 03:00,91.7,51.1,0.9,11.9,107.9,164.3,2474,368.5,2.0,,,,,,,,,,,,,,,,,,,
21/09/2013 02:00,,,,,,,,,,,,,,,,,,,85.0,46.6,1.1,16.4,105.4,392.8,2584,1073.5,3.5,
20/09/2013 23:10,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00066
20/09/2013 21:00,,,,,,,,,,65.9,51.1,1.4,16.5,109.3,271.6,2070,934.3,3.7,,,,,,,,,,
20/09/2013 19:10,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00059
20/09/2013 19:00,89.6,49.5,0.9,11.5,103.6,161.4,2455,370.5,2.0,,,,,,,,,,,,,,,,,,,
20/09/2013 18:00,,,,,,,,,,,,,,,,,,,85.2,48.4,1.4,15.9,102.0,394.1,2578,1077.2,3.5,
20/09/2013 15:10,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00063
20/09/2013 13:00,,,,,,,,,,66.0,51.6,1.5,16.5,109.2,271.9,2069,991.3,3.7,,,,,,,,,,
20/09/2013 11:10,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00063
20/09/2013 11:00,89.3,51.4,0.9,11.4,101.8,162.2,2462,362.1,2.0,,,,,,,,,,,,,,,,,,,
20/09/2013 10:00,,,,,,,,,,,,,,,,,,,84.7,49.1,1.2,15.9,102.0,393.3,2584,1071.6,3.6,
20/09/2013 07:10,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00067
20/09/2013 05:00,,,,,,,,,,65.7,51.1,1.5,16.5,113.7,271.1,2069,977.8,3.8,,,,,,,,,,
20/09/2013 03:10,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00064
20/09/2013 03:00,89.6,51.5,1.0,11.8,104.0,162.9,2465,372.5,2.0,,,,,,,,,,,,,,,,,,,
20/09/2013 02:00,,,,,,,,,,,,,,,,,,,84.6,47.3,1.2,16.0,102.0,393.6,2580,1097.4,3.6,
19/09/2013 23:10,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00064
19/09/2013 21:00,,,,,,,,,,66.6,50.9,1.5,16.3,107.0,272.4,2074,993.2,3.8,,,,,,,,,,
19/09/2013 19:10,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00061
19/09/2013 19:00,91.7,51.2,1.1,11.5,106.9,164.2,2474,376.4,2.0,,,,,,,,,,,,,,,,,,,
19/09/2013 18:00,,,,,,,,,,,,,,,,,,,85.9,49.1,1.1,16.0,99.0,394.8,2589,1103.7,3.6,
19/09/2013 15:10,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00062
19/09/2013 13:00,,,,,,,,,,66.8,51.0,1.7,16.4,115.0,272.4,2077,973.9,3.9,,,,,,,,,,
19/09/2013 11:10,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00060
19/09/2013 11:00,91.1,52.0,1.0,12.1,108.1,163.3,2469,357.8,2.0,,,,,,,,,,,,,,,,,,,
19/09/2013 10:00,,,,,,,,,,,,,,,,,,,85.3,49.3,1.0,15.9,101.8,394.1,2578,1093.9,3.7,
19/09/2013 07:10,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00060
19/09/2013 05:00,,,,,,,,,,65.2,53.0,1.5,17.3,112.9,270.7,2065,938.9,3.9,,,,,,,,,,
19/09/2013 03:10,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00063
19/09/2013 03:00,88.1,51.1,0.9,11.4,106.9,160.0,2444,358.8,2.0,,,,,,,,,,,,,,,,,,,
19/09/2013 02:00,,,,,,,,,,,,,,,,,,,84.2,47.6,0.9,15.3,97.2,391.9,2569,1122.7,3.7,
18/09/2013 23:10,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00061
18/09/2013 21:00,,,,,,,,,,65.6,53.3,1.5,16.8,108.8,271.0,2068,917.7,4.0,,,,,,,,,,
18/09/2013 19:10,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00060
18/09/2013 19:00,91.0,51.0,0.8,11.8,105.1,163.8,2464,355.2,2.0,,,,,,,,,,,,,,,,,,,
18/09/2013 18:00,,,,,,,,,,,,,,,,,,,84.1,48.3,1.0,16.5,105.6,391.8,2569,1097.9,3.7,
18/09/2013 15:10,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00066
18/09/2013 13:00,,,,,,,,,,65.3,51.5,1.4,16.7,110.9,270.5,2061,953.7,3.9,,,,,,,,,,
18/09/2013 11:10,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00062
18/09/2013 11:00,89.3,50.8,0.8,11.8,106.8,161.0,2446,366.2,2.0,,,,,,,,,,,,,,,,,,,
18/09/2013 10:00,,,,,,,,,,,,,,,,,,,85.7,48.1,1.0,16.1,102.6,395.0,2578,1080.0,3.6,
18/09/2013 07:10,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00063
18/09/2013 05:00,,,,,,,,,,65.7,52.3,1.4,16.6,106.0,271.5,2061,908.4,3.9,,,,,,,,,,
18/09/2013 03:10,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00061
18/09/2013 03:00,88.7,50.9,0.9,11.5,106.0,161.3,2436,370.0,2.0,,,,,,,,,,,,,,,,,,,
18/09/2013 02:00,,,,,,,,,,,,,,,,,,,84.5,47.9,1.0,15.7,101.7,392.9,2570,1062.3,3.6,
17/09/2013 23:10,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00064
17/09/2013 21:00,,,,,,,,,,65.2,52.3,1.5,16.7,109.1,271.4,2061,912.5,3.9,,,,,,,,,,
17/09/2013 19:10,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00061
17/09/2013 19:00,88.8,51.2,0.9,11.3,102.9,161.4,2438,378.6,2.0,,,,,,,,,,,,,,,,,,,
17/09/2013 18:00,,,,,,,,,,,,,,,,,,,84.5,48.4,1.0,16.3,102.9,392.8,2571,1072.2,3.6,
17/09/2013 15:10,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00062
17/09/2013 13:00,,,,,,,,,,66.2,53.0,1.5,16.0,106.6,272.3,2063,896.2,3.8,,,,,,,,,,
17/09/2013 11:10,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00060
17/09/2013 11:00,90.0,50.6,0.7,11.0,104.9,162.3,2445,354.2,2.0,,,,,,,,,,,,,,,,,,,
17/09/2013 10:00,,,,,,,,,,,,,,,,,,,84.3,49.1,1.0,16.2,103.0,393.8,2571,1044.8,3.6,
17/09/2013 07:10,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00060
17/09/2013 05:00,,,,,,,,,,66.0,53.4,1.5,17.2,111.1,272.8,2059,890.1,3.9,,,,,,,,,,
17/09/2013 03:10,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00060
17/09/2013 03:00,89.9,53.1,0.8,11.8,106.6,162.9,2438,388.6,2.0,,,,,,,,,,,,,,,,,,,
17/09/2013 02:00,,,,,,,,,,,,,,,,,,,84.9,48.7,1.1,16.1,106.7,394.1,2561,1033.8,3.6,
16/09/2013 23:10,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00059
16/09/2013 21:00,,,,,,,,,,65.6,52.4,1.5,16.6,108.5,272.5,2059,904.0,3.7,,,,,,,,,,
16/09/2013 19:10,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00063
16/09/2013 19:00,90.4,51.3,0.8,11.5,105.4,163.0,2433,358.4,2.0,,,,,,,,,,,,,,,,,,,
16/09/2013 18:00,,,,,,,,,,,,,,,,,,,85.8,48.8,1.2,15.7,100.9,396.1,2563,1014.1,3.4,
16/09/2013 15:10,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00059
16/09/2013 13:00,,,,,,,,,,65.6,52.1,1.6,16.5,108.6,272.0,2057,860.6,3.4,,,,,,,,,,
16/09/2013 11:10,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00059
16/09/2013 11:00,90.1,51.2,0.8,10.9,103.9,162.8,2418,366.5,2.0,,,,,,,,,,,,,,,,,,,
16/09/2013 10:00,,,,,,,,,,,,,,,,,,,84.4,49.5,1.2,15.8,100.3,393.1,2552,1040.9,3.2,
16/09/2013 07:10,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00058
16/09/2013 05:00,,,,,,,,,,65.4,52.9,1.4,17.0,112.8,272.5,2054,849.4,3.3,,,,,,,,,,
16/09/2013 03:10,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00062
16/09/2013 03:00,89.2,51.8,0.7,10.9,99.8,162.1,2409,356.5,2.0,,,,,,,,,,,,,,,,,,,
16/09/2013 02:00,,,,,,,,,,,,,,,,,,,85.5,48.9,1.0,16.2,109.2,395.9,2549,987.0,2.9,
15/09/2013 23:10,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00066
15/09/2013 21:00,,,,,,,,,,65.2,52.3,1.3,16.3,108.0,272.5,2054,817.2,2.9,,,,,,,,,,
15/09/2013 19:10,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00062
15/09/2013 19:00,88.9,52.9,0.8,11.1,101.6,162.3,2407,365.8,2.0,,,,,,,,,,,,,,,,,,,
15/09/2013 18:00,,,,,,,,,,,,,,,,,,,84.8,49.5,0.9,15.4,97.2,394.8,2552,1013.4,2.6,
15/09/2013 15:10,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00064
15/09/2013 13:00,,,,,,,,,,65.9,52.0,1.4,17.2,113.3,273.0,2053,836.4,2.6,,,,,,,,,,
15/09/2013 11:10,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00059
15/09/2013 11:00,91.5,51.5,0.9,11.1,105.1,162.7,2415,394.4,2.0,,,,,,,,,,,,,,,,,,,
15/09/2013 10:00,,,,,,,,,,,,,,,,,,,87.2,49.9,1.1,15.6,99.4,398.0,2562,1017.2,2.3,
15/09/2013 07:10,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00063
15/09/2013 05:00,,,,,,,,,,66.3,52.3,1.5,16.7,111.0,272.0,2054,817.0,2.6,,,,,,,,,,
15/09/2013 03:10,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00060
15/09/2013 03:00,90.4,52.3,1.0,11.5,108.4,162.7,2411,368.3,2.0,,,,,,,,,,,,,,,,,,,
15/09/2013 02:00,,,,,,,,,,,,,,,,,,,86.5,48.8,1.1,15.8,102.7,396.0,2550,954.2,2.2,
14/09/2013 23:10,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00058
14/09/2013 21:00,,,,,,,,,,66.3,52.7,1.6,16.9,107.4,271.7,2056,833.5,2.5,,,,,,,,,,
14/09/2013 19:10,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00059
14/09/2013 19:00,88.8,52.0,1.0,10.9,102.6,160.6,2407,363.7,2.0,,,,,,,,,,,,,,,,,,,
14/09/2013 18:00,,,,,,,,,,,,,,,,,,,86.1,49.2,1.1,15.8,100.8,395.1,2554,1000.4,2.2,
14/09/2013 15:10,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00062
14/09/2013 13:00,,,,,,,,,,65.4,52.5,1.6,17.6,120.9,271.2,2051,843.8,2.5,,,,,,,,,,
14/09/2013 11:10,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00061
14/09/2013 11:00,89.6,51.4,0.9,11.7,107.6,161.5,2412,387.6,2.0,,,,,,,,,,,,,,,,,,,
14/09/2013 10:00,,,,,,,,,,,,,,,,,,,85.6,48.9,1.0,16.1,102.1,394.7,2563,997.4,2.3,
14/09/2013 07:10,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00062
14/09/2013 05:00,,,,,,,,,,66.0,52.3,1.5,16.5,108.8,271.9,2057,854.0,2.6,,,,,,,,,,
14/09/2013 03:10,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00061
14/09/2013 03:00,88.8,50.6,0.8,11.5,103.1,161.0,2418,417.3,2.0,,,,,,,,,,,,,,,,,,,
14/09/2013 02:00,,,,,,,,,,,,,,,,,,,85.5,49.7,1.2,16.3,101.5,394.7,2563,1006.7,2.2,
13/09/2013 23:10,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00061
13/09/2013 21:00,,,,,,,,,,65.5,51.6,1.4,17.0,111.3,271.3,2060,864.5,2.6,,,,,,,,,,
13/09/2013 19:10,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00057
13/09/2013 19:00,89.1,52.9,0.8,11.2,103.9,162.3,2432,370.3,2.0,,,,,,,,,,,,,,,,,,,
13/09/2013 18:00,,,,,,,,,,,,,,,,,,,85.7,49.2,1.1,16.3,101.8,395.3,2568,990.8,2.2,
13/09/2013 15:10,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00064
13/09/2013 13:00,,,,,,,,,,65.0,52.6,1.3,16.5,107.6,272.1,2066,839.3,2.6,,,,,,,,,,
13/09/2013 11:10,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00063
13/09/2013 11:00,88.0,50.6,1.0,11.2,104.2,161.0,2433,369.3,2.0,,,,,,,,,,,,,,,,,,,
13/09/2013 10:00,,,,,,,,,,,,,,,,,,,84.5,48.8,0.9,16.6,107.7,395.0,2576,960.6,2.4,
13/09/2013 07:10,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00065
13/09/2013 05:00,,,,,,,,,,65.3,53.2,1.4,16.7,109.3,272.4,2074,819.1,2.9,,,,,,,,,,
13/09/2013 03:10,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00061
13/09/2013 03:00,87.9,52.2,0.9,11.7,103.4,161.6,2460,381.9,2.0,,,,,,,,,,,,,,,,,,,
13/09/2013 02:00,,,,,,,,,,,,,,,,,,,85.2,49.2,0.9,16.3,100.9,396.2,2594,979.6,2.6,
12/09/2013 23:10,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00059
12/09/2013 21:00,,,,,,,,,,66.7,50.4,1.5,17.3,116.9,273.4,2081,838.9,3.3,,,,,,,,,,
12/09/2013 19:10,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00062
12/09/2013 19:00,91.5,50.0,1.1,12.3,106.9,162.9,2469,336.5,2.0,,,,,,,,,,,,,,,,,,,
12/09/2013 18:00,,,,,,,,,,,,,,,,,,,87.9,48.7,1.2,16.6,103.3,397.8,2607,954.1,2.9,
12/09/2013 15:10,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00063
12/09/2013 13:00,,,,,,,,,,67.6,51.8,1.5,16.7,108.5,273.7,2089,814.7,3.5,,,,,,,,,,
12/09/2013 11:10,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00064
12/09/2013 11:00,90.4,51.8,1.0,12.2,111.7,162.0,2481,313.7,2.0,,,,,,,,,,,,,,,,,,,
12/09/2013 10:00,,,,,,,,,,,,,,,,,,,87.0,48.4,1.2,15.9,102.1,397.8,2610,895.3,3.4,
12/09/2013 07:10,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00061
12/09/2013 05:00,,,,,,,,,,66.8,50.9,1.4,16.7,108.3,272.3,2086,807.6,3.8,,,,,,,,,,
12/09/2013 03:10,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00062
12/09/2013 03:00,90.6,51.1,0.8,11.7,102.2,163.2,2479,343.6,2.0,,,,,,,,,,,,,,,,,,,
12/09/2013 02:00,,,,,,,,,,,,,,,,,,,87.0,49.5,1.1,16.8,105.3,396.9,2609,867.5,3.4,
11/09/2013 23:10,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00070
11/09/2013 21:00,,,,,,,,,,67.8,51.5,1.5,17.0,109.5,273.5,2090,783.8,3.8,,,,,,,,,,
11/09/2013 19:10,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00057
11/09/2013 19:00,91.9,51.1,1.0,12.1,110.5,163.2,2482,317.7,2.0,,,,,,,,,,,,,,,,,,,
11/09/2013 18:00,,,,,,,,,,,,,,,,,,,87.8,47.4,1.4,16.5,104.3,396.9,2611,887.9,3.3,
11/09/2013 15:10,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00061
11/09/2013 13:00,,,,,,,,,,67.4,52.2,1.7,17.1,110.2,272.9,2090,769.8,3.8,,,,,,,,,,
11/09/2013 11:10,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00062
11/09/2013 11:00,90.6,51.4,1.0,11.4,102.5,162.2,2480,318.9,2.0,,,,,,,,,,,,,,,,,,,
11/09/2013 10:00,,,,,,,,,,,,,,,,,,,86.8,49.6,1.4,15.4,93.7,395.6,2605,857.9,3.4,
11/09/2013 07:10,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00063
11/09/2013 05:00,,,,,,,,,,66.5,51.6,1.6,17.2,111.1,271.7,2078,784.2,3.9,,,,,,,,,,
11/09/2013 03:10,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00064
11/09/2013 03:00,91.0,51.7,1.0,11.7,104.8,163.2,2484,335.7,2.0,,,,,,,,,,,,,,,,,,,
11/09/2013 02:00,,,,,,,,,,,,,,,,,,,87.3,49.0,1.1,16.5,102.1,397.6,2608,874.7,3.4,
10/09/2013 23:10,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00067
10/09/2013 21:00,,,,,,,,,,67.0,51.1,1.6,16.2,111.7,272.0,2086,755.3,3.9,,,,,,,,,,
10/09/2013 19:10,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00061
10/09/2013 19:00,90.4,51.0,1.0,11.9,106.8,161.4,2465,350.3,2.0,,,,,,,,,,,,,,,,,,,
10/09/2013 18:00,,,,,,,,,,,,,,,,,,,87.4,49.5,1.2,15.9,101.8,396.3,2602,858.4,3.3,
10/09/2013 15:10,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00063
10/09/2013 13:00,,,,,,,,,,67.0,50.9,1.5,16.5,109.1,272.1,2081,805.3,3.8,,,,,,,,,,
10/09/2013 11:10,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00059
10/09/2013 11:00,90.1,50.6,1.0,11.7,105.6,162.6,2481,307.9,2.0,,,,,,,,,,,,,,,,,,,
10/09/2013 10:00,,,,,,,,,,,,,,,,,,,86.0,49.9,1.1,15.6,100.8,395.2,2606,905.6,3.4,
10/09/2013 07:10,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00061
10/09/2013 05:00,,,,,,,,,,66.8,52.5,1.5,17.2,114.5,272.3,2084,772.6,3.9,,,,,,,,,,
10/09/2013 03:10,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00064
10/09/2013 03:00,89.6,52.0,1.0,11.7,106.5,162.1,2470,319.3,2.0,,,,,,,,,,,,,,,,,,,
10/09/2013 02:00,,,,,,,,,,,,,,,,,,,85.3,48.8,1.0,16.3,102.1,394.8,2605,857.2,3.4,
09/09/2013 23:10,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00068
09/09/2013 21:00,,,,,,,,,,67.0,51.5,1.5,17.1,107.8,272.5,2086,756.0,3.9,,,,,,,,,,
09/09/2013 19:10,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00061
09/09/2013 19:00,90.1,49.9,0.9,11.8,107.9,161.8,2482,348.5,2.0,,,,,,,,,,,,,,,,,,,
09/09/2013 18:00,,,,,,,,,,,,,,,,,,,86.0,47.9,1.2,16.2,102.7,394.6,2608,868.9,3.4,
09/09/2013 15:10,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00062
09/09/2013 13:00,,,,,,,,,,67.4,52.5,1.6,16.3,104.4,273.6,2088,763.7,3.9,,,,,,,,,,
09/09/2013 11:10,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00062
09/09/2013 11:00,90.7,50.5,0.9,11.4,107.6,162.5,2482,324.3,2.0,,,,,,,,,,,,,,,,,,,
09/09/2013 10:00,,,,,,,,,,,,,,,,,,,86.2,49.3,1.1,15.8,99.8,394.9,2608,862.4,3.5,
09/09/2013 07:10,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00062
09/09/2013 05:00,,,,,,,,,,67.2,52.3,1.6,16.9,110.5,273.5,2083,791.6,4.1,,,,,,,,,,
09/09/2013 03:10,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00060
09/09/2013 03:00,89.9,51.0,1.0,11.9,105.7,162.1,2477,311.9,2.0,,,,,,,,,,,,,,,,,,,
09/09/2013 02:00,,,,,,,,,,,,,,,,,,,85.7,48.5,0.9,16.2,104.2,395.1,2602,862.1,3.5,
08/09/2013 23:10,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00058
08/09/2013 21:00,,,,,,,,,,66.5,51.8,1.7,16.5,109.1,271.7,2079,748.8,4.0,,,,,,,,,,
08/09/2013 19:10,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00060
08/09/2013 19:00,90.4,51.7,1.0,11.7,105.0,162.4,2489,345.4,2.0,,,,,,,,,,,,,,,,,,,
08/09/2013 18:00,,,,,,,,,,,,,,,,,,,86.1,49.3,1.2,16.4,104.2,394.4,2607,842.7,3.4,
08/09/2013 15:10,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00061
08/09/2013 13:00,,,,,,,,,,65.7,52.7,1.4,16.3,108.1,270.8,2081,735.7,4.0,,,,,,,,,,
08/09/2013 11:10,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00060
08/09/2013 11:00,89.4,50.9,0.9,11.2,104.6,161.9,2487,352.8,2.0,,,,,,,,,,,,,,,,,,,
08/09/2013 10:00,,,,,,,,,,,,,,,,,,,86.4,48.1,1.1,16.6,105.5,396.3,2609,798.9,3.5,
08/09/2013 07:10,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00064
08/09/2013 05:00,,,,,,,,,,66.0,51.0,1.4,17.1,113.0,271.9,2083,728.2,4.1,,,,,,,,,,
08/09/2013 03:10,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00064
08/09/2013 03:00,89.0,50.9,0.9,11.6,103.6,161.7,2484,356.3,2.0,,,,,,,,,,,,,,,,,,,
08/09/2013 02:00,,,,,,,,,,,,,,,,,,,85.6,48.7,1.2,16.2,100.7,395.5,2611,823.8,3.5,
07/09/2013 23:10,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00061
07/09/2013 21:00,,,,,,,,,,66.0,52.9,1.4,16.9,112.3,272.0,2086,745.4,4.0,,,,,,,,,,
07/09/2013 19:10,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00064
07/09/2013 19:00,89.3,50.5,0.9,11.6,104.6,162.3,2487,332.8,2.0,,,,,,,,,,,,,,,,,,,
07/09/2013 18:00,,,,,,,,,,,,,,,,,,,85.3,49.0,1.1,16.1,98.9,394.2,2610,845.8,3.4,
07/09/2013 15:10,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00061
07/09/2013 13:00,,,,,,,,,,65.3,50.8,1.4,16.9,110.1,270.6,2088,734.2,4.0,,,,,,,,,,
07/09/2013 11:10,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00056
07/09/2013 11:00,89.9,50.1,0.9,12.1,104.8,162.7,2493,323.4,2.0,,,,,,,,,,,,,,,,,,,
07/09/2013 10:00,,,,,,,,,,,,,,,,,,,86.3,48.0,1.2,16.1,102.1,395.4,2609,865.4,3.5,
07/09/2013 07:10,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00059
07/09/2013 05:00,,,,,,,,,,66.3,51.4,1.4,16.7,106.6,272.7,2086,755.2,4.0,,,,,,,,,,
07/09/2013 03:10,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00057
07/09/2013 03:00,89.1,51.1,1.0,11.8,108.6,161.7,2490,320.3,2.0,,,,,,,,,,,,,,,,,,,
07/09/2013 02:00,,,,,,,,,,,,,,,,,,,86.2,48.5,1.1,16.6,105.4,396.2,2614,827.3,3.4,
06/09/2013 23:10,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00059
06/09/2013 21:00,,,,,,,,,,66.4,51.6,1.5,17.2,110.8,271.9,2083,748.1,4.0,,,,,,,,,,
06/09/2013 19:10,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00061
06/09/2013 19:00,89.1,51.6,1.0,11.5,103.4,162.2,2491,324.1,2.0,,,,,,,,,,,,,,,,,,,
06/09/2013 18:00,,,,,,,,,,,,,,,,,,,85.7,48.6,1.0,15.6,96.6,395.6,2613,824.2,3.5,
06/09/2013 15:10,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00064
06/09/2013 13:00,,,,,,,,,,65.7,51.6,1.5,17.1,112.5,271.5,2082,759.7,4.0,,,,,,,,,,
06/09/2013 11:10,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00059
06/09/2013 11:00,87.7,51.1,0.8,11.9,102.0,159.1,2458,325.2,2.0,,,,,,,,,,,,,,,,,,,
06/09/2013 10:00,,,,,,,,,,,,,,,,,,,85.0,49.5,1.2,15.5,101.5,394.6,2614,798.8,3.5,
06/09/2013 07:10,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00066
06/09/2013 05:00,,,,,,,,,,65.8,51.1,1.5,17.2,114.1,272.0,2082,764.5,4.2,,,,,,,,,,
06/09/2013 03:10,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00060
06/09/2013 03:00,88.3,50.3,0.8,11.4,102.9,161.8,2495,350.4,2.0,,,,,,,,,,,,,,,,,,,
06/09/2013 02:00,,,,,,,,,,,,,,,,,,,85.5,47.7,1.2,16.6,103.3,395.7,2616,832.3,3.7,
05/09/2013 23:10,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00062
05/09/2013 21:00,,,,,,,,,,65.7,51.9,1.5,16.0,105.6,271.5,2085,740.8,4.1,,,,,,,,,,
05/09/2013 19:10,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00063
05/09/2013 19:00,88.0,51.3,0.8,11.4,105.9,161.5,2484,331.5,2.0,,,,,,,,,,,,,,,,,,,
05/09/2013 18:00,,,,,,,,,,,,,,,,,,,84.8,49.1,1.1,15.7,98.4,395.5,2611,823.8,3.6,
05/09/2013 15:10,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00070
05/09/2013 13:00,,,,,,,,,,65.4,52.8,1.5,16.4,107.2,272.0,2086,738.6,4.0,,,,,,,,,,
05/09/2013 11:10,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00062
05/09/2013 11:00,87.1,50.2,0.9,12.1,107.8,160.3,2480,298.7,2.0,,,,,,,,,,,,,,,,,,,
05/09/2013 10:00,,,,,,,,,,,,,,,,,,,86.0,49.2,1.2,16.1,98.0,397.0,2623,790.2,3.6,
05/09/2013 07:10,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00059
05/09/2013 05:00,,,,,,,,,,66.0,50.7,1.3,16.7,109.4,272.5,2087,752.7,4.1,,,,,,,,,,
05/09/2013 03:10,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00063
05/09/2013 03:00,89.1,51.4,0.8,11.9,102.5,162.5,2500,350.6,2.0,,,,,,,,,,,,,,,,,,,
05/09/2013 02:00,,,,,,,,,,,,,,,,,,,86.6,48.4,1.1,15.5,97.1,397.1,2628,798.8,3.5,
04/09/2013 23:10,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00066
04/09/2013 21:00,,,,,,,,,,66.6,50.2,1.6,17.1,114.0,271.6,2090,723.7,3.9,,,,,,,,,,
04/09/2013 19:10,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00062
04/09/2013 19:00,89.6,50.0,0.9,11.8,105.6,162.1,2504,367.7,2.0,,,,,,,,,,,,,,,,,,,
04/09/2013 18:00,,,,,,,,,,,,,,,,,,,87.1,49.0,1.2,16.4,103.9,397.2,2630,779.4,3.4,
04/09/2013 15:10,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00064
04/09/2013 13:00,,,,,,,,,,66.6,50.6,1.7,16.5,108.4,271.8,2087,742.8,3.9,,,,,,,,,,
04/09/2013 11:10,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00063
04/09/2013 11:00,89.6,51.3,0.9,12.4,107.1,162.5,2509,364.6,2.0,,,,,,,,,,,,,,,,,,,
04/09/2013 10:00,,,,,,,,,,,,,,,,,,,87.0,47.9,1.2,16.2,104.1,397.0,2631,770.4,3.4,
04/09/2013 07:10,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00065
04/09/2013 05:00,,,,,,,,,,66.3,51.1,1.4,16.9,108.8,271.1,2085,718.8,4.0,,,,,,,,,,
04/09/2013 03:10,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00060
04/09/2013 03:00,89.6,50.8,1.0,11.3,104.7,161.9,2506,336.4,2.0,,,,,,,,,,,,,,,,,,,
04/09/2013 02:00,,,,,,,,,,,,,,,,,,,87.0,49.2,1.2,16.2,101.6,396.5,2630,803.4,3.4,
03/09/2013 23:10,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00065
03/09/2013 21:00,,,,,,,,,,66.7,51.7,1.6,16.9,107.5,270.7,2087,765.9,3.9,,,,,,,,,,
03/09/2013 19:10,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00061
03/09/2013 19:00,89.8,49.8,1.0,11.4,105.4,161.8,2501,317.8,2.0,,,,,,,,,,,,,,,,,,,
03/09/2013 18:00,,,,,,,,,,,,,,,,,,,87.0,48.6,1.0,15.9,101.1,397.1,2626,758.9,3.3,
03/09/2013 15:10,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00061
03/09/2013 13:00,,,,,,,,,,67.5,49.8,1.4,16.9,109.3,272.2,2090,748.4,3.9,,,,,,,,,,
03/09/2013 11:10,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00058
03/09/2013 11:00,90.4,50.4,1.0,11.4,103.4,162.3,2511,329.4,2.0,,,,,,,,,,,,,,,,,,,
03/09/2013 10:00,,,,,,,,,,,,,,,,,,,87.9,48.5,1.4,16.5,103.6,396.6,2627,763.6,3.4,
03/09/2013 07:10,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00065
03/09/2013 05:00,,,,,,,,,,67.7,51.6,1.7,16.7,104.5,271.7,2086,727.0,3.9,,,,,,,,,,
03/09/2013 03:10,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00063
03/09/2013 03:00,90.5,49.7,0.9,11.9,102.7,162.0,2509,326.2,2.0,,,,,,,,,,,,,,,,,,,
03/09/2013 02:00,,,,,,,,,,,,,,,,,,,87.5,46.7,1.3,16.5,106.0,395.3,2626,772.6,3.4,
02/09/2013 23:10,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00062
02/09/2013 21:00,,,,,,,,,,67.7,52.4,1.5,16.7,103.7,271.8,2089,748.9,3.9,,,,,,,,,,
02/09/2013 19:10,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00061
02/09/2013 19:00,91.0,50.9,1.2,11.2,101.5,162.6,2514,354.1,2.0,,,,,,,,,,,,,,,,,,,
02/09/2013 18:00,,,,,,,,,,,,,,,,,,,88.3,49.3,1.2,16.3,101.3,396.3,2633,784.6,3.4,
02/09/2013 15:10,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00066
02/09/2013 13:00,,,,,,,,,,67.6,50.7,1.5,16.7,108.0,271.0,2090,724.0,3.9,,,,,,,,,,
02/09/2013 11:10,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00063
02/09/2013 11:00,90.9,50.3,1.2,12.2,109.4,161.8,2509,346.9,2.0,,,,,,,,,,,,,,,,,,,
02/09/2013 10:00,,,,,,,,,,,,,,,,,,,88.2,49.2,1.2,16.1,100.3,395.6,2629,735.9,3.3,
02/09/2013 07:10,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00061
02/09/2013 05:00,,,,,,,,,,68.0,52.0,1.7,16.7,106.3,271.9,2092,740.3,3.9,,,,,,,,,,
02/09/2013 03:10,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00064
02/09/2013 03:00,91.2,51.3,1.0,11.6,104.0,162.3,2512,361.6,2.0,,,,,,,,,,,,,,,,,,,
02/09/2013 02:00,,,,,,,,,,,,,,,,,,,88.0,47.2,1.3,16.7,105.3,396.4,2632,724.9,3.4,
01/09/2013 23:10,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00063
01/09/2013 21:00,,,,,,,,,,67.2,51.7,1.5,16.5,106.3,270.8,2088,695.6,4.0,,,,,,,,,,
01/09/2013 19:10,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00060
01/09/2013 19:00,90.4,51.9,1.0,11.6,104.7,162.2,2510,365.4,2.0,,,,,,,,,,,,,,,,,,,
01/09/2013 18:00,,,,,,,,,,,,,,,,,,,88.7,47.1,1.2,16.5,103.1,396.8,2631,723.6,3.5,
01/09/2013 15:10,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00065
01/09/2013 13:00,,,,,,,,,,66.5,51.9,1.5,16.8,105.5,269.9,2080,727.1,4.1,,,,,,,,,,
01/09/2013 11:10,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00062
01/09/2013 11:00,89.9,50.6,1.1,11.9,103.4,161.4,2515,368.8,2.0,,,,,,,,,,,,,,,,,,,
01/09/2013 10:00,,,,,,,,,,,,,,,,,,,88.8,49.7,1.0,16.3,101.8,397.2,2633,767.9,3.6,
01/09/2013 07:10,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00066
01/09/2013 05:00,,,,,,,,,,66.6,50.9,1.5,16.6,109.0,269.8,2082,659.8,4.2,,,,,,,,,,
01/09/2013 03:10,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00062
01/09/2013 03:00,89.7,50.1,0.9,11.6,105.7,161.0,2506,317.3,2.0,,,,,,,,,,,,,,,,,,,
01/09/2013 02:00,,,,,,,,,,,,,,,,,,,87.8,49.4,1.2,15.9,97.8,396.3,2632,752.3,3.6,
31/08/2013 23:10,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00063
31/08/2013 21:00,,,,,,,,,,66.8,52.6,1.5,16.4,109.2,270.7,2081,692.0,4.1,,,,,,,,,,
31/08/2013 19:10,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00059
31/08/2013 19:00,88.8,49.6,0.9,11.8,106.8,160.5,2503,350.7,2.0,,,,,,,,,,,,,,,,,,,
31/08/2013 18:00,,,,,,,,,,,,,,,,,,,86.4,47.7,1.2,16.3,101.7,394.1,2624,721.8,3.5,
31/08/2013 15:10,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00068
31/08/2013 13:00,,,,,,,,,,65.4,52.6,1.5,16.2,105.0,270.6,2081,687.6,4.1,,,,,,,,,,
31/08/2013 11:10,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00065
31/08/2013 11:00,89.0,51.2,1.0,11.1,103.3,161.3,2509,358.7,2.0,,,,,,,,,,,,,,,,,,,
31/08/2013 10:00,,,,,,,,,,,,,,,,,,,87.4,48.5,1.1,16.4,103.1,396.6,2629,741.1,3.6,
31/08/2013 07:10,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00064
31/08/2013 05:00,,,,,,,,,,66.6,51.9,1.5,17.0,109.4,271.8,2084,667.6,4.2,,,,,,,,,,
31/08/2013 03:10,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00060
31/08/2013 03:00,87.6,50.6,0.9,11.5,100.9,160.2,2495,331.0,2.0,,,,,,,,,,,,,,,,,,,
31/08/2013 02:00,,,,,,,,,,,,,,,,,,,87.9,49.6,1.2,15.9,100.6,399.1,2632,729.1,3.6,
30/08/2013 23:10,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00062
30/08/2013 21:00,,,,,,,,,,65.6,51.1,1.5,16.9,108.9,271.1,2087,696.0,4.2,,,,,,,,,,
30/08/2013 19:10,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00062
30/08/2013 19:00,88.6,51.6,0.8,12.2,107.7,161.7,2519,331.6,2.0,,,,,,,,,,,,,,,,,,,
30/08/2013 18:00,,,,,,,,,,,,,,,,,,,88.6,49.9,1.2,16.1,104.0,398.2,2639,725.2,3.5,
30/08/2013 15:10,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00062
30/08/2013 13:00,,,,,,,,,,67.4,51.5,1.6,16.8,107.7,271.2,2090,655.9,4.1,,,,,,,,,,
30/08/2013 11:10,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00063
30/08/2013 11:00,90.6,49.8,1.1,11.9,104.7,162.8,2522,354.6,2.0,,,,,,,,,,,,,,,,,,,
30/08/2013 10:00,,,,,,,,,,,,,,,,,,,89.7,48.7,1.2,16.8,104.0,400.4,2644,726.5,3.5,
30/08/2013 07:10,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00064
30/08/2013 05:00,,,,,,,,,,67.2,51.5,1.5,16.8,109.5,271.4,2093,670.2,4.2,,,,,,,,,,
30/08/2013 03:10,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00058
30/08/2013 03:00,89.5,50.4,1.1,11.9,104.3,162.1,2527,317.1,2.0,,,,,,,,,,,,,,,,,,,
30/08/2013 02:00,,,,,,,,,,,,,,,,,,,87.2,48.4,1.2,16.8,103.8,395.9,2633,700.9,3.6,
29/08/2013 23:10,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00064
29/08/2013 21:00,,,,,,,,,,67.4,51.8,1.6,17.5,112.3,271.9,2093,674.6,4.1,,,,,,,,,,
29/08/2013 19:10,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00064
29/08/2013 19:00,89.7,50.4,1.1,12.0,103.8,161.3,2517,313.7,2.0,,,,,,,,,,,,,,,,,,,
29/08/2013 18:00,,,,,,,,,,,,,,,,,,,89.2,48.5,1.2,17.1,104.5,399.1,2647,695.8,3.5,
29/08/2013 15:10,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00064
29/08/2013 13:00,,,,,,,,,,67.7,52.5,1.6,16.4,107.7,271.1,2092,605.5,4.1,,,,,,,,,,
29/08/2013 11:10,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00062
29/08/2013 11:00,89.7,49.9,1.0,12.0,105.7,161.2,2526,356.7,2.0,,,,,,,,,,,,,,,,,,,
29/08/2013 10:00,,,,,,,,,,,,,,,,,,,87.9,47.9,1.2,16.6,105.7,395.7,2638,686.3,3.5,
29/08/2013 07:10,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00065
29/08/2013 05:00,,,,,,,,,,68.5,51.0,1.7,16.8,106.9,272.6,2094,653.0,4.2,,,,,,,,,,
29/08/2013 03:10,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00064
29/08/2013 03:00,90.2,50.7,0.9,12.1,106.0,161.6,2522,341.3,2.0,,,,,,,,,,,,,,,,,,,
29/08/2013 02:00,,,,,,,,,,,,,,,,,,,88.9,48.2,1.4,15.9,99.7,396.8,2633,704.3,3.6,
28/08/2013 23:10,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00064
28/08/2013 21:00,,,,,,,,,,65.8,52.3,1.5,16.6,110.4,268.6,2070,650.4,4.1,,,,,,,,,,
28/08/2013 19:10,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00062
28/08/2013 19:00,88.9,50.2,0.8,11.6,104.1,161.8,2513,321.3,2.0,,,,,,,,,,,,,,,,,,,
28/08/2013 18:00,,,,,,,,,,,,,,,,,,,86.7,48.2,1.2,16.4,103.3,395.7,2632,693.0,3.5,
28/08/2013 15:10,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00066
28/08/2013 13:00,,,,,,,,,,66.1,51.4,1.5,16.8,107.9,269.8,2081,620.7,4.1,,,,,,,,,,
28/08/2013 11:10,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00060
28/08/2013 11:00,88.1,51.1,0.9,11.2,100.5,160.4,2516,328.0,2.0,,,,,,,,,,,,,,,,,,,
28/08/2013 10:00,,,,,,,,,,,,,,,,,,,87.3,48.5,1.3,16.3,101.3,395.9,2630,711.9,3.5,
28/08/2013 07:10,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00063
28/08/2013 05:00,,,,,,,,,,66.6,51.4,1.6,16.3,108.1,271.1,2086,622.6,4.3,,,,,,,,,,
28/08/2013 03:10,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00061
28/08/2013 03:00,88.3,50.4,0.9,11.8,107.3,161.1,2510,293.2,2.0,,,,,,,,,,,,,,,,,,,
28/08/2013 02:00,,,,,,,,,,,,,,,,,,,87.3,48.9,1.1,15.9,101.8,397.2,2644,696.1,3.7,
27/08/2013 23:10,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00062
27/08/2013 21:00,,,,,,,,,,67.0,51.0,1.5,16.9,112.7,271.3,2095,639.0,4.2,,,,,,,,,,
27/08/2013 19:10,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00063
27/08/2013 19:00,88.9,50.7,1.0,12.0,100.0,161.2,2522,343.9,2.0,,,,,,,,,,,,,,,,,,,
27/08/2013 18:00,,,,,,,,,,,,,,,,,,,87.9,46.9,1.1,15.4,96.6,396.8,2648,657.3,3.5,
27/08/2013 15:10,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00063
27/08/2013 13:00,,,,,,,,,,68.1,51.2,1.9,16.8,108.2,271.1,2090,617.3,4.1,,,,,,,,,,
27/08/2013 11:10,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00062
27/08/2013 11:00,89.4,49.0,1.2,11.7,100.9,160.6,2517,337.9,2.0,,,,,,,,,,,,,,,,,,,
27/08/2013 10:00,,,,,,,,,,,,,,,,,,,88.1,46.2,1.3,16.5,107.4,395.6,2643,672.2,3.5,
27/08/2013 07:10,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00069
27/08/2013 05:00,,,,,,,,,,67.4,50.4,1.7,17.0,109.3,270.6,2086,599.3,4.3,,,,,,,,,,
27/08/2013 03:10,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00059
27/08/2013 03:00,89.4,49.9,1.2,11.8,101.5,161.2,2518,353.6,2.0,,,,,,,,,,,,,,,,,,,
27/08/2013 02:00,,,,,,,,,,,,,,,,,,,87.6,48.2,1.2,15.7,96.0,395.2,2644,664.1,3.6,
26/08/2013 23:10,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00065
26/08/2013 21:00,,,,,,,,,,66.8,50.5,1.8,16.3,103.5,270.3,2085,591.6,4.2,,,,,,,,,,
26/08/2013 19:10,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00062
26/08/2013 19:00,89.6,50.3,1.1,11.8,102.4,162.1,2532,328.2,2.0,,,,,,,,,,,,,,,,,,,
26/08/2013 18:00,,,,,,,,,,,,,,,,,,,88.1,46.9,1.2,16.6,106.6,396.8,2648,642.1,3.5,
26/08/2013 15:10,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00067
26/08/2013 13:00,,,,,,,,,,67.3,51.2,1.7,16.1,101.2,270.9,2091,613.9,4.1,,,,,,,,,,
26/08/2013 11:10,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00063
26/08/2013 11:00,89.2,50.0,1.2,11.9,106.7,161.2,2530,335.3,2.0,,,,,,,,,,,,,,,,,,,
26/08/2013 10:00,,,,,,,,,,,,,,,,,,,88.9,46.5,1.4,16.4,98.9,397.7,2652,652.9,3.6,
26/08/2013 07:10,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00060
26/08/2013 05:00,,,,,,,,,,67.2,50.0,1.3,16.4,106.0,270.5,2069,631.4,4.3,,,,,,,,,,
26/08/2013 03:10,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00059
26/08/2013 03:00,89.4,50.5,0.9,11.5,99.7,161.2,2530,313.2,2.0,,,,,,,,,,,,,,,,,,,
26/08/2013 02:00,,,,,,,,,,,,,,,,,,,88.6,47.9,1.1,16.0,101.5,396.4,2643,689.3,3.7,
25/08/2013 23:10,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00063
25/08/2013 21:00,,,,,,,,,,67.3,50.5,1.6,16.3,107.5,270.2,2088,582.0,4.2,,,,,,,,,,
25/08/2013 19:10,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00059
25/08/2013 19:00,89.4,49.5,1.1,12.0,106.4,160.6,2535,322.6,2.0,,,,,,,,,,,,,,,,,,,
25/08/2013 18:00,,,,,,,,,,,,,,,,,,,88.9,47.2,1.2,16.5,104.5,397.7,2652,653.0,3.5,
25/08/2013 15:10,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00061
25/08/2013 13:00,,,,,,,,,,66.2,49.8,1.7,16.5,108.2,269.8,2088,618.2,4.2,,,,,,,,,,
25/08/2013 11:10,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00065
25/08/2013 11:00,88.7,49.2,1.1,11.8,104.4,160.4,2530,340.8,2.0,,,,,,,,,,,,,,,,,,,
25/08/2013 10:00,,,,,,,,,,,,,,,,,,,87.5,47.3,1.2,16.2,101.8,395.7,2652,660.5,3.6,
25/08/2013 07:10,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00063
25/08/2013 05:00,,,,,,,,,,66.2,50.1,1.6,16.8,110.3,270.7,2084,600.4,4.4,,,,,,,,,,
25/08/2013 03:10,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00061
25/08/2013 03:00,88.2,50.7,1.1,11.6,102.8,161.1,2524,351.7,2.0,,,,,,,,,,,,,,,,,,,
25/08/2013 02:00,,,,,,,,,,,,,,,,,,,87.5,47.9,1.3,16.0,100.6,397.4,2642,633.8,3.7,
24/08/2013 23:10,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00065
24/08/2013 21:00,,,,,,,,,,65.3,49.9,1.5,16.0,106.1,268.4,2078,615.5,4.2,,,,,,,,,,
24/08/2013 19:10,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00063
24/08/2013 19:00,87.4,49.1,1.1,11.6,103.3,160.4,2526,302.7,2.0,,,,,,,,,,,,,,,,,,,
24/08/2013 18:00,,,,,,,,,,,,,,,,,,,87.4,49.0,1.2,15.8,96.7,397.0,2650,634.2,3.5,
24/08/2013 15:10,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00058
24/08/2013 13:00,,,,,,,,,,66.2,51.2,1.5,16.8,107.4,270.5,2085,596.8,4.2,,,,,,,,,,
24/08/2013 11:10,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00063
24/08/2013 11:00,88.5,50.2,1.0,12.0,108.4,161.0,2536,348.8,2.0,,,,,,,,,,,,,,,,,,,
24/08/2013 10:00,,,,,,,,,,,,,,,,,,,87.5,48.8,1.2,16.5,103.4,398.1,2663,649.7,3.7,
24/08/2013 07:10,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00063
24/08/2013 05:00,,,,,,,,,,66.8,51.1,1.6,16.2,103.9,271.0,2091,596.2,4.3,,,,,,,,,,
24/08/2013 03:10,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00060
24/08/2013 03:00,88.5,49.2,1.0,12.1,107.3,160.8,2536,311.4,2.0,,,,,,,,,,,,,,,,,,,
24/08/2013 02:00,,,,,,,,,,,,,,,,,,,88.3,47.9,1.3,16.9,106.6,398.3,2664,644.3,3.6,
23/08/2013 23:10,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00066
23/08/2013 21:00,,,,,,,,,,67.0,52.0,1.5,16.8,109.0,271.4,2093,590.1,4.2,,,,,,,,,,
23/08/2013 19:10,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00063
23/08/2013 19:00,89.4,49.6,1.1,12.0,102.8,161.3,2540,334.0,2.0,,,,,,,,,,,,,,,,,,,
23/08/2013 18:00,,,,,,,,,,,,,,,,,,,88.2,48.2,1.2,16.4,104.8,397.5,2665,653.9,3.5,
23/08/2013 15:10,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00063
23/08/2013 13:00,,,,,,,,,,66.7,51.4,1.6,16.9,109.0,270.0,2092,594.0,4.2,,,,,,,,,,
23/08/2013 11:10,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00062
23/08/2013 11:00,89.1,49.5,1.2,12.0,106.3,159.9,2532,307.2,2.0,,,,,,,,,,,,,,,,,,,
23/08/2013 10:00,,,,,,,,,,,,,,,,,,,88.5,48.5,1.3,16.3,101.1,397.0,2662,650.1,3.6,
23/08/2013 07:10,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00061
23/08/2013 05:00,,,,,,,,,,67.1,52.0,1.6,17.0,110.8,271.4,2083,601.9,4.2,,,,,,,,,,
23/08/2013 03:10,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00060
23/08/2013 03:00,89.7,51.0,0.9,12.2,105.2,162.5,2542,331.1,2.0,,,,,,,,,,,,,,,,,,,
23/08/2013 02:00,,,,,,,,,,,,,,,,,,,88.7,47.2,1.2,16.8,106.8,398.0,2665,636.6,3.7,
22/08/2013 23:10,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00061
22/08/2013 21:00,,,,,,,,,,68.2,51.2,1.7,16.7,109.8,272.1,2096,590.7,4.1,,,,,,,,,,
22/08/2013 19:10,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00064
22/08/2013 19:00,89.9,49.6,1.2,12.1,107.5,161.5,2545,324.8,2.0,,,,,,,,,,,,,,,,,,,
22/08/2013 18:00,,,,,,,,,,,,,,,,,,,89.3,49.0,1.2,16.3,102.1,398.2,2673,592.8,3.6,
22/08/2013 15:10,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00064
22/08/2013 13:00,,,,,,,,,,67.7,50.9,1.6,17.3,106.8,271.5,2091,572.7,4.1,,,,,,,,,,
22/08/2013 11:10,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00058
22/08/2013 11:00,88.6,50.0,1.2,12.4,104.7,160.4,2537,333.9,2.0,,,,,,,,,,,,,,,,,,,
22/08/2013 10:00,,,,,,,,,,,,,,,,,,,88.7,46.6,1.1,16.3,102.8,397.9,2675,653.3,3.7,
22/08/2013 07:10,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00061
22/08/2013 05:00,,,,,,,,,,66.9,50.7,1.6,17.2,111.0,270.3,2090,588.5,4.3,,,,,,,,,,
22/08/2013 03:10,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00061
22/08/2013 03:00,88.8,49.2,0.9,11.9,103.9,160.2,2524,336.7,2.0,,,,,,,,,,,,,,,,,,,
22/08/2013 02:00,,,,,,,,,,,,,,,,,,,88.4,47.8,1.3,16.2,102.5,396.7,2658,638.9,3.8,
21/08/2013 23:10,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00063
21/08/2013 21:00,,,,,,,,,,67.9,51.4,1.4,17.6,110.3,270.9,2095,602.0,4.2,,,,,,,,,,
21/08/2013 19:10,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00060
21/08/2013 19:00,89.3,48.6,1.1,11.7,106.2,159.8,2529,337.0,2.0,,,,,,,,,,,,,,,,,,,
21/08/2013 18:00,,,,,,,,,,,,,,,,,,,89.9,47.9,1.3,16.6,105.5,398.0,2673,630.2,3.7,
21/08/2013 15:10,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00061
21/08/2013 13:00,,,,,,,,,,67.8,51.9,1.5,16.8,109.1,270.4,2092,578.5,4.2,,,,,,,,,,
21/08/2013 11:10,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00064
21/08/2013 11:00,89.9,49.3,0.9,12.0,106.0,161.2,2543,326.7,2.0,,,,,,,,,,,,,,,,,,,
21/08/2013 10:00,,,,,,,,,,,,,,,,,,,89.9,48.6,1.2,16.9,101.9,398.1,2677,617.6,3.7,
21/08/2013 07:10,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00060
21/08/2013 05:00,,,,,,,,,,68.2,51.7,1.8,16.6,103.7,271.4,2094,596.9,4.3,,,,,,,,,,
21/08/2013 03:10,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00064
21/08/2013 03:00,89.7,49.2,1.1,12.2,108.6,160.3,2532,299.3,2.0,,,,,,,,,,,,,,,,,,,
21/08/2013 02:00,,,,,,,,,,,,,,,,,,,89.5,48.1,1.1,16.5,101.7,398.3,2679,619.8,3.7,
20/08/2013 23:10,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00060
20/08/2013 21:00,,,,,,,,,,67.5,52.3,1.7,16.1,104.0,270.6,2090,559.7,4.2,,,,,,,,,,
20/08/2013 19:10,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00060
20/08/2013 19:00,89.7,49.7,0.9,11.9,103.8,160.8,2534,310.9,2.0,,,,,,,,,,,,,,,,,,,
20/08/2013 18:00,,,,,,,,,,,,,,,,,,,89.7,49.2,1.3,16.7,105.0,397.9,2676,577.8,3.7,
20/08/2013 15:10,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00060
20/08/2013 13:00,,,,,,,,,,67.5,51.0,1.8,16.8,109.4,269.9,2088,568.6,4.3,,,,,,,,,,
20/08/2013 11:10,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00064
20/08/2013 11:00,89.7,49.7,0.9,11.9,103.3,160.6,2533,322.9,2.0,,,,,,,,,,,,,,,,,,,
20/08/2013 10:00,,,,,,,,,,,,,,,,,,,89.8,47.4,1.3,16.2,106.1,397.8,2668,593.7,3.8,
20/08/2013 07:10,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00063
20/08/2013 05:00,,,,,,,,,,67.3,50.7,1.5,17.1,111.0,270.0,2086,569.3,4.3,,,,,,,,,,
20/08/2013 03:10,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00060
20/08/2013 03:00,88.4,50.2,0.9,11.9,102.5,159.0,2518,354.6,2.0,,,,,,,,,,,,,,,,,,,
20/08/2013 02:00,,,,,,,,,,,,,,,,,,,90.1,47.6,1.4,16.1,102.4,398.8,2670,640.9,3.8,
19/08/2013 23:10,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00065
19/08/2013 21:00,,,,,,,,,,66.7,52.3,1.5,16.4,105.7,269.6,2083,542.1,4.3,,,,,,,,,,
19/08/2013 19:10,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00064
19/08/2013 19:00,88.4,49.0,1.1,12.2,104.7,159.4,2526,334.6,2.0,,,,,,,,,,,,,,,,,,,
19/08/2013 18:00,,,,,,,,,,,,,,,,,,,89.0,48.3,1.3,16.2,100.6,396.9,2667,620.6,3.7,
19/08/2013 15:10,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00063
19/08/2013 13:00,,,,,,,,,,66.9,51.4,1.5,17.1,109.4,270.0,2084,527.4,4.2,,,,,,,,,,
19/08/2013 11:10,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00063
19/08/2013 11:00,89.0,50.1,0.9,11.8,105.4,159.7,2526,357.1,2.0,,,,,,,,,,,,,,,,,,,
19/08/2013 10:00,,,,,,,,,,,,,,,,,,,89.5,49.6,1.3,16.8,100.9,397.8,2672,567.0,3.8,
19/08/2013 07:10,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00063
19/08/2013 05:00,,,,,,,,,,67.8,51.6,1.5,16.4,104.0,272.1,2088,534.3,4.3,,,,,,,,,,
19/08/2013 03:10,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00061
19/08/2013 03:00,88.7,49.7,0.9,11.5,102.4,160.6,2527,368.1,2.0,,,,,,,,,,,,,,,,,,,
19/08/2013 02:00,,,,,,,,,,,,,,,,,,,88.6,47.9,0.9,16.3,98.6,397.9,2674,602.2,3.8,
18/08/2013 23:10,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00065
18/08/2013 21:00,,,,,,,,,,66.9,51.5,1.4,16.8,109.7,271.3,2084,491.8,4.2,,,,,,,,,,
18/08/2013 19:10,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00063
18/08/2013 19:00,88.3,49.8,0.8,12.3,104.8,160.0,2522,327.7,2.0,,,,,,,,,,,,,,,,,,,
18/08/2013 18:00,,,,,,,,,,,,,,,,,,,88.4,49.1,1.2,15.8,98.5,396.7,2670,588.9,3.7,
18/08/2013 15:10,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00062
18/08/2013 13:00,,,,,,,,,,66.4,50.0,1.6,17.1,112.2,268.2,2077,516.0,4.1,,,,,,,,,,
18/08/2013 11:10,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00060
18/08/2013 11:00,87.5,51.2,0.9,11.9,104.8,160.6,2534,357.1,2.0,,,,,,,,,,,,,,,,,,,
18/08/2013 10:00,,,,,,,,,,,,,,,,,,,90.1,49.3,1.0,16.6,101.2,403.6,2683,575.6,3.6,
18/08/2013 07:10,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00064
18/08/2013 05:00,,,,,,,,,,66.7,51.5,1.3,16.3,104.9,272.7,2097,497.6,4.1,,,,,,,,,,
18/08/2013 03:10,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00061
18/08/2013 03:00,87.6,50.8,0.9,11.5,100.3,160.5,2535,344.6,2.0,,,,,,,,,,,,,,,,,,,
18/08/2013 02:00,,,,,,,,,,,,,,,,,,,88.9,49.1,1.3,16.2,100.5,402.5,2691,546.2,3.7,
17/08/2013 23:10,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00061
17/08/2013 21:00,,,,,,,,,,67.0,53.0,1.3,17.1,109.0,273.1,2098,499.5,4.2,,,,,,,,,,
17/08/2013 19:10,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00060
17/08/2013 19:00,87.2,50.1,1.1,11.5,99.8,159.0,2526,363.6,2.0,,,,,,,,,,,,,,,,,,,
17/08/2013 18:00,,,,,,,,,,,,,,,,,,,89.7,49.8,1.2,16.4,100.1,401.4,2686,535.7,3.7,
17/08/2013 15:10,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00066
17/08/2013 13:00,,,,,,,,,,68.8,52.3,1.6,16.3,102.5,275.1,2109,497.7,4.1,,,,,,,,,,
17/08/2013 11:10,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00063
17/08/2013 11:00,88.7,50.6,0.8,11.5,101.4,160.2,2536,348.1,2.0,,,,,,,,,,,,,,,,,,,
17/08/2013 10:00,,,,,,,,,,,,,,,,,,,92.9,49.4,1.2,16.0,97.3,407.8,2702,579.4,3.7,
17/08/2013 07:10,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00063
17/08/2013 05:00,,,,,,,,,,67.2,51.9,1.4,16.3,106.0,272.8,2096,486.1,4.2,,,,,,,,,,
17/08/2013 03:10,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00061
17/08/2013 03:00,86.4,49.4,0.9,11.6,102.7,156.3,2490,343.0,2.0,,,,,,,,,,,,,,,,,,,
17/08/2013 02:00,,,,,,,,,,,,,,,,,,,91.7,48.4,1.2,16.2,101.6,404.9,2697,565.1,3.6,
16/08/2013 23:10,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00063
16/08/2013 21:00,,,,,,,,,,67.0,51.9,1.5,16.7,107.0,272.6,2097,458.6,4.0,,,,,,,,,,
16/08/2013 19:10,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00059
16/08/2013 19:00,88.7,50.7,0.9,12.0,102.6,160.7,2539,339.4,2.0,,,,,,,,,,,,,,,,,,,
16/08/2013 18:00,,,,,,,,,,,,,,,,,,,89.9,49.3,1.3,16.2,100.7,401.9,2696,530.7,3.5,
16/08/2013 15:10,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00062
16/08/2013 13:00,,,,,,,,,,67.4,52.8,1.5,16.1,108.1,272.8,2095,444.2,4.0,,,,,,,,,,
16/08/2013 11:10,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00063
16/08/2013 11:00,88.7,50.9,1.0,11.7,103.9,160.8,2544,370.9,2.0,,,,,,,,,,,,,,,,,,,
16/08/2013 10:00,,,,,,,,,,,,,,,,,,,89.5,48.6,1.3,15.7,97.0,401.8,2699,554.0,3.5,
16/08/2013 07:10,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00068
16/08/2013 05:00,,,,,,,,,,68.2,53.5,1.5,16.5,107.0,276.8,2115,470.1,4.1,,,,,,,,,,
16/08/2013 03:10,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00064
16/08/2013 03:00,86.8,49.9,1.0,11.7,101.2,158.5,2521,362.0,2.0,,,,,,,,,,,,,,,,,,,
16/08/2013 02:00,,,,,,,,,,,,,,,,,,,90.4,48.2,1.1,16.6,101.4,404.8,2705,532.4,3.5,
15/08/2013 23:10,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00063
15/08/2013 21:00,,,,,,,,,,68.6,50.7,1.6,16.7,108.6,272.7,2102,456.2,3.9,,,,,,,,,,
15/08/2013 19:10,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00063
15/08/2013 19:00,89.6,51.1,1.1,12.0,102.4,161.0,2558,392.1,2.0,,,,,,,,,,,,,,,,,,,
15/08/2013 18:00,,,,,,,,,,,,,,,,,,,92.6,49.7,1.3,16.8,104.4,405.2,2704,526.3,3.4,
15/08/2013 15:10,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00059
15/08/2013 13:00,,,,,,,,,,68.4,51.2,1.6,17.0,106.4,273.4,2107,461.8,4.0,,,,,,,,,,
15/08/2013 11:10,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00063
15/08/2013 11:00,89.4,50.7,0.9,12.3,107.3,159.9,2555,360.8,2.0,,,,,,,,,,,,,,,,,,,
15/08/2013 10:00,,,,,,,,,,,,,,,,,,,90.7,48.9,1.4,16.0,96.5,402.2,2710,542.8,3.4,
15/08/2013 07:10,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00061
15/08/2013 05:00,,,,,,,,,,69.5,51.3,1.4,17.6,115.2,274.5,2104,445.0,4.0,,,,,,,,,,
15/08/2013 03:10,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00061
15/08/2013 03:00,89.9,49.3,1.1,12.1,103.0,160.0,2558,364.6,2.0,,,,,,,,,,,,,,,,,,,
15/08/2013 02:00,,,,,,,,,,,,,,,,,,,91.5,48.5,1.3,16.8,102.6,402.5,2713,495.0,3.4,
14/08/2013 23:10,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00065
14/08/2013 21:00,,,,,,,,,,68.3,51.6,1.6,16.7,107.0,272.4,2103,419.3,4.0,,,,,,,,,,
14/08/2013 19:10,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00064
14/08/2013 19:00,90.1,49.8,1.1,12.2,104.6,159.5,2559,404.9,2.0,,,,,,,,,,,,,,,,,,,
14/08/2013 18:00,,,,,,,,,,,,,,,,,,,91.9,48.9,1.2,16.4,98.3,403.6,2716,509.9,3.4,
14/08/2013 15:10,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00067
14/08/2013 13:00,,,,,,,,,,68.1,52.2,1.7,16.5,105.0,272.4,2102,461.3,3.9,,,,,,,,,,
14/08/2013 11:10,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00064
14/08/2013 11:00,88.3,49.9,1.1,11.8,99.5,158.0,2548,363.4,2.0,,,,,,,,,,,,,,,,,,,
14/08/2013 10:00,,,,,,,,,,,,,,,,,,,90.5,48.7,1.5,16.3,98.6,400.6,2710,518.6,3.4,
14/08/2013 07:10,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00061
14/08/2013 05:00,,,,,,,,,,67.8,52.9,1.5,16.6,105.0,272.8,2097,477.2,4.1,,,,,,,,,,
14/08/2013 03:10,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00064
14/08/2013 03:00,88.2,50.1,1.1,11.7,100.3,157.8,2551,380.4,2.0,,,,,,,,,,,,,,,,,,,
14/08/2013 02:00,,,,,,,,,,,,,,,,,,,90.6,50.3,1.2,15.4,95.2,401.8,2710,476.3,3.5,
13/08/2013 23:10,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00061
13/08/2013 21:00,,,,,,,,,,67.6,51.0,1.5,16.4,107.3,272.9,2100,448.4,4.0,,,,,,,,,,
13/08/2013 19:10,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00059
13/08/2013 19:00,88.5,51.6,0.9,11.9,102.5,159.4,2567,408.3,2.0,,,,,,,,,,,,,,,,,,,
13/08/2013 18:00,,,,,,,,,,,,,,,,,,,89.2,49.8,1.2,16.5,99.8,398.8,2705,470.5,3.4,
13/08/2013 15:10,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00063
13/08/2013 13:00,,,,,,,,,,67.1,52.7,1.3,16.2,103.1,271.7,2101,425.1,3.9,,,,,,,,,,
13/08/2013 11:10,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00062
13/08/2013 11:00,87.2,50.2,0.7,12.2,104.8,157.3,2557,370.6,2.0,,,,,,,,,,,,,,,,,,,
13/08/2013 10:00,,,,,,,,,,,,,,,,,,,91.1,50.3,1.0,16.3,99.5,404.1,2725,486.4,3.4,
13/08/2013 07:10,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00064
13/08/2013 05:00,,,,,,,,,,67.0,52.7,1.2,16.8,106.2,272.6,2106,463.4,4.2,,,,,,,,,,
13/08/2013 03:10,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00065
13/08/2013 03:00,88.7,50.0,0.8,11.7,103.7,159.6,2582,420.5,2.0,,,,,,,,,,,,,,,,,,,
13/08/2013 02:00,,,,,,,,,,,,,,,,,,,90.4,48.6,1.2,16.5,101.9,400.9,2724,464.9,3.6,
12/08/2013 23:10,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00061
12/08/2013 21:00,,,,,,,,,,67.1,52.4,1.5,16.7,106.6,272.7,2109,415.0,4.3,,,,,,,,,,
12/08/2013 19:10,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00061
12/08/2013 19:00,88.1,51.2,0.7,11.5,100.5,159.0,2572,389.2,2.0,,,,,,,,,,,,,,,,,,,
12/08/2013 18:00,,,,,,,,,,,,,,,,,,,90.7,50.1,1.2,16.1,97.0,404.2,2741,450.6,3.6,
12/08/2013 15:10,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00058
12/08/2013 13:00,,,,,,,,,,66.6,52.6,1.4,17.2,106.2,269.2,2092,439.3,4.1,,,,,,,,,,
12/08/2013 11:10,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00060
12/08/2013 11:00,88.9,50.2,1.0,12.3,101.6,160.1,2593,377.4,2.0,,,,,,,,,,,,,,,,,,,
12/08/2013 10:00,,,,,,,,,,,,,,,,,,,90.5,49.0,1.2,16.4,100.7,403.7,2746,457.9,3.6,
12/08/2013 07:10,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00063
12/08/2013 05:00,,,,,,,,,,67.5,51.1,1.5,16.5,106.0,273.4,2117,411.9,4.3,,,,,,,,,,
12/08/2013 03:10,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00058
12/08/2013 03:00,88.3,50.7,1.0,11.6,97.8,159.7,2604,408.6,2.0,,,,,,,,,,,,,,,,,,,
12/08/2013 02:00,,,,,,,,,,,,,,,,,,,91.4,49.7,1.2,16.5,98.2,405.7,2752,442.7,3.7,
11/08/2013 23:10,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00065
11/08/2013 21:00,,,,,,,,,,66.8,50.8,1.4,17.3,111.0,270.8,2108,429.0,4.3,,,,,,,,,,
11/08/2013 19:10,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00063
11/08/2013 19:00,87.5,49.1,0.8,12.2,104.6,157.5,2590,405.0,2.0,,,,,,,,,,,,,,,,,,,
11/08/2013 18:00,,,,,,,,,,,,,,,,,,,91.2,49.3,1.1,16.3,101.8,405.2,2753,404.1,3.7,
11/08/2013 15:10,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00060
11/08/2013 13:00,,,,,,,,,,66.6,52.4,1.3,16.7,102.7,271.8,2111,398.9,4.2,,,,,,,,,,
11/08/2013 11:10,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00060
11/08/2013 11:00,86.8,50.1,0.7,12.0,100.4,157.1,2605,400.5,2.0,,,,,,,,,,,,,,,,,,,
11/08/2013 10:00,,,,,,,,,,,,,,,,,,,90.5,49.8,1.1,16.1,97.7,405.1,2769,434.6,3.8,
11/08/2013 07:10,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00058
11/08/2013 05:00,,,,,,,,,,67.4,52.6,1.5,16.8,103.1,273.2,2121,425.5,4.4,,,,,,,,,,
11/08/2013 03:10,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00059
11/08/2013 03:00,89.4,51.6,1.0,12.5,103.9,159.5,2622,408.2,2.0,,,,,,,,,,,,,,,,,,,
11/08/2013 02:00,,,,,,,,,,,,,,,,,,,90.7,50.0,1.1,16.3,97.9,405.0,2777,388.3,3.9,
10/08/2013 23:10,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00057
10/08/2013 21:00,,,,,,,,,,66.5,51.3,1.4,16.8,105.9,270.5,2105,435.1,4.4,,,,,,,,,,
10/08/2013 19:10,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00060
10/08/2013 19:00,88.9,50.5,1.1,12.9,105.1,159.2,2637,427.0,2.0,,,,,,,,,,,,,,,,,,,
10/08/2013 18:00,,,,,,,,,,,,,,,,,,,91.2,49.1,1.1,16.5,98.4,406.9,2784,399.1,3.9,
10/08/2013 15:10,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00069
10/08/2013 13:00,,,,,,,,,,67.1,50.0,1.5,16.9,109.4,273.6,2126,395.0,4.5,,,,,,,,,,
10/08/2013 11:10,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00060
10/08/2013 11:00,87.2,49.4,0.9,13.4,109.7,158.0,2630,426.1,2.0,,,,,,,,,,,,,,,,,,,
