Timestamp,A: Hydrogen (ppm),A: Methane (ppm),A: Acetylene (ppm),A: Ethylene (ppm),A: Ethane (ppm),A: Carbon Monoxide (ppm),A: Carbon Dioxide (ppm),A: Oxygen (ppm),A: Water (ppm),B: Hydrogen (ppm),B: Methane (ppm),B: Acetylene (ppm),B: Ethylene (ppm),B: Ethane (ppm),B: Carbon Monoxide (ppm),B: Carbon Dioxide (ppm),B: Oxygen (ppm),B: Water (ppm),C: Hydrogen (ppm),C: Methane (ppm),C: Acetylene (ppm),C: Ethylene (ppm),C: Ethane (ppm),C: Carbon Monoxide (ppm),C: Carbon Dioxide (ppm),C: Oxygen (ppm),C: Water (ppm),Peripherals:Analog: 1-AIN 1 (xxx)
10/08/2013 10:00,,,,,,,,,,,,,,,,,,,89.4,49.2,1.1,16.6,98.4,403.5,2790,393.9,4.1,
10/08/2013 07:10,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00062
10/08/2013 05:00,,,,,,,,,,66.5,51.5,1.5,17.2,108.7,273.0,2129,433.4,4.8,,,,,,,,,,
10/08/2013 03:10,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00064
10/08/2013 03:00,87.5,49.8,0.9,12.8,105.7,158.2,2648,428.4,2.0,,,,,,,,,,,,,,,,,,,
10/08/2013 02:00,,,,,,,,,,,,,,,,,,,91.5,49.5,1.2,17.4,106.8,407.9,2809,387.3,4.6,
09/08/2013 23:10,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00066
09/08/2013 21:00,,,,,,,,,,67.0,51.5,1.3,17.7,109.5,273.0,2131,410.2,5.3,,,,,,,,,,
09/08/2013 19:10,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00062
09/08/2013 19:00,88.9,51.2,0.8,13.0,102.7,160.1,2678,449.6,2.4,,,,,,,,,,,,,,,,,,,
09/08/2013 18:00,,,,,,,,,,,,,,,,,,,90.2,48.4,1.1,17.4,103.7,406.5,2820,357.9,5.8,
09/08/2013 15:10,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00062
09/08/2013 13:00,,,,,,,,,,66.0,51.5,1.5,16.8,103.1,270.5,2134,385.8,6.5,,,,,,,,,,
09/08/2013 11:10,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00065
09/08/2013 11:00,88.8,50.0,0.9,13.5,110.0,159.8,2702,331.5,3.3,,,,,,,,,,,,,,,,,,,
09/08/2013 10:00,,,,,,,,,,,,,,,,,,,90.8,48.4,1.1,17.2,100.5,406.0,2830,351.2,7.6,
09/08/2013 07:10,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00065
09/08/2013 05:00,,,,,,,,,,67.5,51.5,1.4,17.9,107.2,273.3,2149,350.7,6.5,,,,,,,,,,
09/08/2013 03:10,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00064
09/08/2013 03:00,90.4,50.4,0.9,13.7,107.6,160.3,2698,322.6,3.3,,,,,,,,,,,,,,,,,,,
09/08/2013 02:00,,,,,,,,,,,,,,,,,,,91.5,48.5,1.3,17.5,101.5,406.7,2831,350.5,7.6,
08/08/2013 23:10,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00065
08/08/2013 21:00,,,,,,,,,,66.0,51.2,1.3,16.6,103.4,271.3,2135,349.6,6.4,,,,,,,,,,
08/08/2013 19:10,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00066
08/08/2013 19:00,88.9,49.6,1.1,13.7,105.0,159.4,2687,339.7,3.2,,,,,,,,,,,,,,,,,,,
08/08/2013 18:00,,,,,,,,,,,,,,,,,,,90.4,49.8,1.3,16.8,99.5,404.1,2815,324.1,7.2,
08/08/2013 15:10,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00068
08/08/2013 13:00,,,,,,,,,,68.7,54.3,1.5,17.4,106.2,280.1,2170,377.0,6.3,,,,,,,,,,
08/08/2013 11:10,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00059
08/08/2013 11:00,90.5,51.9,1.0,13.0,104.0,162.1,2723,332.2,3.3,,,,,,,,,,,,,,,,,,,
08/08/2013 10:00,,,,,,,,,,,,,,,,,,,90.6,48.6,1.1,17.6,106.7,405.3,2824,327.2,7.5,
08/08/2013 07:10,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00063
08/08/2013 05:00,,,,,,,,,,66.7,50.2,1.4,17.2,108.5,272.9,2126,369.5,6.6,,,,,,,,,,
08/08/2013 03:10,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00059
08/08/2013 03:00,88.3,48.3,1.1,13.3,105.0,159.2,2678,347.6,3.4,,,,,,,,,,,,,,,,,,,
08/08/2013 02:00,,,,,,,,,,,,,,,,,,,90.1,47.6,1.1,17.1,102.5,405.8,2811,334.5,7.6,
07/08/2013 23:10,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00061
07/08/2013 21:00,,,,,,,,,,67.0,51.2,1.5,16.6,103.1,273.1,2136,364.9,6.3,,,,,,,,,,
07/08/2013 19:10,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00065
07/08/2013 19:00,90.5,50.6,0.9,13.1,106.1,162.3,2731,345.9,3.2,,,,,,,,,,,,,,,,,,,
07/08/2013 18:00,,,,,,,,,,,,,,,,,,,90.4,47.9,1.2,17.1,100.6,406.2,2815,324.6,7.3,
07/08/2013 15:10,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00069
07/08/2013 13:00,,,,,,,,,,66.1,52.6,1.5,17.4,105.4,271.5,2138,383.7,6.4,,,,,,,,,,
07/08/2013 11:10,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00065
07/08/2013 11:00,89.6,50.5,1.0,13.7,105.3,158.9,2682,332.5,3.3,,,,,,,,,,,,,,,,,,,
07/08/2013 10:00,,,,,,,,,,,,,,,,,,,90.8,48.6,1.2,18.2,109.8,405.5,2813,347.1,7.5,
07/08/2013 07:10,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00065
07/08/2013 05:00,,,,,,,,,,66.7,51.2,1.3,17.1,106.4,272.8,2130,353.0,6.5,,,,,,,,,,
07/08/2013 03:10,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00064
07/08/2013 03:00,90.5,51.5,0.8,13.2,104.3,163.1,2725,313.3,3.4,,,,,,,,,,,,,,,,,,,
07/08/2013 02:00,,,,,,,,,,,,,,,,,,,91.5,48.9,1.1,16.8,97.5,412.1,2832,303.9,7.5,
06/08/2013 23:10,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00066
06/08/2013 21:00,,,,,,,,,,66.6,50.9,1.4,17.5,106.7,271.4,2131,373.8,6.3,,,,,,,,,,
06/08/2013 19:10,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00065
06/08/2013 19:00,89.7,50.5,1.2,13.0,104.3,160.7,2723,310.0,3.2,,,,,,,,,,,,,,,,,,,
06/08/2013 18:00,,,,,,,,,,,,,,,,,,,90.3,48.1,1.2,16.8,97.3,405.4,2801,324.4,7.2,
06/08/2013 15:10,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00070
06/08/2013 13:00,,,,,,,,,,67.2,52.6,1.3,16.8,103.1,273.1,2131,377.3,6.4,,,,,,,,,,
06/08/2013 11:10,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00065
06/08/2013 11:00,87.9,49.9,1.0,12.9,106.2,158.0,2676,301.7,3.3,,,,,,,,,,,,,,,,,,,
06/08/2013 10:00,,,,,,,,,,,,,,,,,,,89.3,48.5,1.2,17.8,104.0,403.9,2794,359.4,7.4,
06/08/2013 07:10,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00072
06/08/2013 05:00,,,,,,,,,,66.6,51.7,1.3,17.4,106.8,272.9,2133,337.2,6.7,,,,,,,,,,
06/08/2013 03:10,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00060
06/08/2013 03:00,88.2,50.3,0.8,13.2,104.9,158.5,2687,326.8,3.4,,,,,,,,,,,,,,,,,,,
06/08/2013 02:00,,,,,,,,,,,,,,,,,,,89.8,48.3,1.2,17.4,102.2,405.5,2794,326.3,7.6,
05/08/2013 23:10,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00073
05/08/2013 21:00,,,,,,,,,,67.7,52.6,1.3,16.8,102.5,279.9,2172,316.6,6.7,,,,,,,,,,
05/08/2013 19:10,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00065
05/08/2013 19:00,88.5,49.6,1.0,13.2,107.9,158.7,2688,345.4,3.4,,,,,,,,,,,,,,,,,,,
05/08/2013 18:00,,,,,,,,,,,,,,,,,,,90.3,48.3,1.1,17.1,97.8,406.1,2799,350.2,7.6,
05/08/2013 15:10,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00068
05/08/2013 13:00,,,,,,,,,,64.7,51.2,1.4,16.8,103.9,268.9,2116,356.7,6.8,,,,,,,,,,
05/08/2013 11:10,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00064
05/08/2013 11:00,90.2,51.8,0.8,13.7,103.3,161.9,2732,320.8,3.6,,,,,,,,,,,,,,,,,,,
05/08/2013 10:00,,,,,,,,,,,,,,,,,,,89.8,47.0,1.3,17.5,97.1,404.2,2788,356.6,8.0,
05/08/2013 07:10,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00067
05/08/2013 05:00,,,,,,,,,,65.7,51.2,1.3,17.4,105.6,271.4,2127,319.1,7.1,,,,,,,,,,
05/08/2013 03:10,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00064
05/08/2013 03:00,88.5,49.7,1.0,13.2,103.7,158.3,2677,318.2,3.7,,,,,,,,,,,,,,,,,,,
05/08/2013 02:00,,,,,,,,,,,,,,,,,,,89.2,45.8,1.2,17.3,101.0,403.8,2771,338.5,8.1,
04/08/2013 23:10,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00067
04/08/2013 21:00,,,,,,,,,,65.6,51.1,1.3,16.6,104.8,271.6,2120,362.4,6.8,,,,,,,,,,
04/08/2013 19:10,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00061
04/08/2013 19:00,86.8,48.6,1.1,13.0,101.5,156.2,2677,329.3,3.6,,,,,,,,,,,,,,,,,,,
04/08/2013 18:00,,,,,,,,,,,,,,,,,,,86.7,45.8,1.1,17.0,96.8,391.8,2721,300.8,7.8,
04/08/2013 15:10,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00069
04/08/2013 13:00,,,,,,,,,,66.9,51.4,1.5,17.2,103.7,275.7,2148,343.9,7.0,,,,,,,,,,
04/08/2013 11:10,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00062
04/08/2013 11:00,84.9,47.6,1.0,13.0,101.6,152.0,2629,329.7,3.7,,,,,,,,,,,,,,,,,,,
04/08/2013 10:00,,,,,,,,,,,,,,,,,,,89.7,46.3,1.1,16.9,96.3,404.6,2773,320.8,8.1,
04/08/2013 07:10,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00065
04/08/2013 05:00,,,,,,,,,,65.6,51.1,1.4,17.2,107.3,270.8,2121,342.1,7.0,,,,,,,,,,
04/08/2013 03:10,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00063
04/08/2013 03:00,88.0,49.0,1.0,12.6,99.9,156.7,2662,323.6,3.7,,,,,,,,,,,,,,,,,,,
04/08/2013 02:00,,,,,,,,,,,,,,,,,,,89.4,46.6,1.1,16.5,92.9,403.8,2761,342.2,8.1,
03/08/2013 23:10,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00068
03/08/2013 21:00,,,,,,,,,,66.1,51.4,1.5,17.0,103.7,270.9,2123,364.6,6.8,,,,,,,,,,
03/08/2013 19:10,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00062
03/08/2013 19:00,89.9,50.8,1.2,13.0,103.1,160.0,2698,299.3,3.5,,,,,,,,,,,,,,,,,,,
03/08/2013 18:00,,,,,,,,,,,,,,,,,,,89.2,45.5,1.1,16.9,93.6,404.0,2754,336.9,7.7,
03/08/2013 15:10,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00066
03/08/2013 13:00,,,,,,,,,,65.2,48.8,1.6,17.5,108.3,271.6,2118,378.0,6.7,,,,,,,,,,
03/08/2013 11:10,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00062
03/08/2013 11:00,88.6,50.2,0.8,13.4,104.4,159.4,2698,327.0,3.5,,,,,,,,,,,,,,,,,,,
03/08/2013 10:00,,,,,,,,,,,,,,,,,,,88.0,46.7,1.2,16.4,90.3,402.0,2742,324.9,7.8,
03/08/2013 07:10,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00069
03/08/2013 05:00,,,,,,,,,,65.9,49.7,1.4,17.3,108.6,271.8,2115,355.9,6.7,,,,,,,,,,
03/08/2013 03:10,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00059
03/08/2013 03:00,86.8,49.8,0.9,12.9,101.0,155.9,2642,314.7,3.4,,,,,,,,,,,,,,,,,,,
03/08/2013 02:00,,,,,,,,,,,,,,,,,,,88.5,45.8,1.1,16.4,93.0,403.8,2740,347.5,7.5,
02/08/2013 23:10,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00065
02/08/2013 21:00,,,,,,,,,,64.7,49.3,1.5,17.4,106.0,267.3,2095,363.5,6.4,,,,,,,,,,
02/08/2013 19:10,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00064
02/08/2013 19:00,86.9,49.1,1.0,13.3,105.5,154.9,2648,337.6,3.2,,,,,,,,,,,,,,,,,,,
02/08/2013 18:00,,,,,,,,,,,,,,,,,,,89.4,47.0,1.3,16.8,93.9,403.1,2738,322.3,7.1,
02/08/2013 15:10,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00064
02/08/2013 13:00,,,,,,,,,,65.9,50.3,1.3,17.0,106.5,271.6,2116,342.9,6.3,,,,,,,,,,
02/08/2013 11:10,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00058
02/08/2013 11:00,88.4,48.9,1.0,13.2,101.4,156.6,2641,292.0,3.2,,,,,,,,,,,,,,,,,,,
02/08/2013 10:00,,,,,,,,,,,,,,,,,,,90.2,45.9,1.1,17.0,95.5,405.9,2743,347.2,7.1,
02/08/2013 07:10,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00073
02/08/2013 05:00,,,,,,,,,,66.1,50.4,1.6,17.0,105.5,271.3,2112,357.5,6.5,,,,,,,,,,
02/08/2013 03:10,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00065
02/08/2013 03:00,89.0,50.7,0.8,12.8,102.6,156.7,2638,312.4,3.3,,,,,,,,,,,,,,,,,,,
02/08/2013 02:00,,,,,,,,,,,,,,,,,,,89.9,45.7,1.2,17.2,97.1,404.2,2730,340.5,7.1,
01/08/2013 23:10,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00069
01/08/2013 21:00,,,,,,,,,,66.6,50.2,1.4,16.3,98.9,271.5,2111,399.9,6.3,,,,,,,,,,
01/08/2013 19:10,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00064
01/08/2013 19:00,88.9,48.1,0.9,13.4,103.2,156.0,2633,340.9,3.1,,,,,,,,,,,,,,,,,,,
01/08/2013 18:00,,,,,,,,,,,,,,,,,,,90.5,44.5,1.2,17.3,96.0,404.5,2731,362.6,6.9,
01/08/2013 15:10,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00062
01/08/2013 13:00,,,,,,,,,,67.5,50.3,1.4,17.0,104.3,272.0,2110,366.3,6.2,,,,,,,,,,
01/08/2013 11:10,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00063
01/08/2013 11:00,89.9,49.7,1.1,13.0,104.0,156.3,2629,321.9,3.1,,,,,,,,,,,,,,,,,,,
01/08/2013 10:00,,,,,,,,,,,,,,,,,,,90.9,44.8,1.2,16.7,94.0,404.2,2726,361.6,6.9,
01/08/2013 07:10,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00063
01/08/2013 05:00,,,,,,,,,,67.5,50.1,1.6,17.0,107.1,272.4,2111,380.9,6.4,,,,,,,,,,
01/08/2013 03:10,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00062
01/08/2013 03:00,90.6,50.3,0.9,12.6,100.2,158.9,2655,326.5,3.2,,,,,,,,,,,,,,,,,,,
01/08/2013 02:00,,,,,,,,,,,,,,,,,,,92.5,45.8,1.4,16.6,91.4,416.0,2776,360.1,7.1,
31/07/2013 23:10,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00062
31/07/2013 21:00,,,,,,,,,,66.4,49.8,1.3,17.3,103.9,271.0,2102,355.5,6.4,,,,,,,,,,
31/07/2013 19:10,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00064
31/07/2013 19:00,88.7,48.5,1.0,12.8,103.8,155.7,2617,330.0,3.2,,,,,,,,,,,,,,,,,,,
31/07/2013 18:00,,,,,,,,,,,,,,,,,,,88.5,45.8,1.1,16.7,90.6,402.0,2705,319.8,7.0,
31/07/2013 15:10,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00073
31/07/2013 13:00,,,,,,,,,,65.3,50.5,1.4,16.6,102.4,270.3,2104,382.9,6.2,,,,,,,,,,
31/07/2013 11:10,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00065
31/07/2013 11:00,88.0,48.0,0.8,12.7,100.9,155.6,2617,322.4,3.2,,,,,,,,,,,,,,,,,,,
31/07/2013 10:00,,,,,,,,,,,,,,,,,,,88.9,43.4,1.2,16.2,94.3,403.1,2702,342.7,7.0,
31/07/2013 07:10,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00066
31/07/2013 05:00,,,,,,,,,,65.9,48.4,1.4,16.8,103.2,270.6,2099,386.1,6.4,,,,,,,,,,
31/07/2013 03:10,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00064
31/07/2013 03:00,88.0,48.8,1.1,12.9,99.0,155.2,2613,330.6,3.2,,,,,,,,,,,,,,,,,,,
31/07/2013 02:00,,,,,,,,,,,,,,,,,,,89.1,44.3,1.2,16.9,94.0,402.9,2704,357.5,7.0,
30/07/2013 23:10,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00069
30/07/2013 21:00,,,,,,,,,,65.9,50.7,1.4,17.2,106.7,270.7,2104,376.8,6.2,,,,,,,,,,
30/07/2013 19:10,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00064
30/07/2013 19:00,88.3,48.1,1.0,12.4,100.6,154.9,2606,314.6,3.1,,,,,,,,,,,,,,,,,,,
30/07/2013 18:00,,,,,,,,,,,,,,,,,,,89.6,45.3,1.1,16.3,88.2,403.4,2700,332.5,6.8,
30/07/2013 15:10,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00069
30/07/2013 13:00,,,,,,,,,,65.5,49.6,1.5,17.1,104.0,270.3,2100,385.1,6.2,,,,,,,,,,
30/07/2013 11:10,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00062
30/07/2013 11:00,88.5,48.9,1.0,12.2,98.2,155.8,2601,298.3,3.1,,,,,,,,,,,,,,,,,,,
30/07/2013 10:00,,,,,,,,,,,,,,,,,,,89.7,45.4,1.4,16.0,85.4,405.2,2697,326.2,6.9,
30/07/2013 07:10,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00068
30/07/2013 05:00,,,,,,,,,,66.4,50.3,1.5,16.9,102.0,272.5,2103,362.5,6.3,,,,,,,,,,
30/07/2013 03:10,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00062
30/07/2013 03:00,86.1,48.5,0.9,12.1,96.7,152.7,2583,343.3,3.1,,,,,,,,,,,,,,,,,,,
30/07/2013 02:00,,,,,,,,,,,,,,,,,,,88.4,44.3,1.2,16.2,86.2,402.7,2693,290.2,6.9,
29/07/2013 23:10,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00066
29/07/2013 21:00,,,,,,,,,,67.1,50.4,1.3,16.8,103.8,278.1,2142,375.6,6.2,,,,,,,,,,
29/07/2013 19:10,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00067
29/07/2013 19:00,87.5,48.2,0.9,12.5,102.5,153.9,2593,324.2,3.0,,,,,,,,,,,,,,,,,,,
29/07/2013 18:00,,,,,,,,,,,,,,,,,,,89.7,44.9,1.3,16.7,91.6,404.7,2698,331.1,6.7,
29/07/2013 15:10,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00063
29/07/2013 13:00,,,,,,,,,,66.4,49.1,1.5,17.3,103.9,271.2,2104,341.3,6.2,,,,,,,,,,
29/07/2013 11:10,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00063
29/07/2013 11:00,88.2,47.9,1.0,12.7,104.5,153.3,2600,307.8,3.1,,,,,,,,,,,,,,,,,,,
29/07/2013 10:00,,,,,,,,,,,,,,,,,,,89.9,42.4,1.4,16.7,93.8,405.0,2693,336.2,6.8,
29/07/2013 07:10,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00062
29/07/2013 05:00,,,,,,,,,,66.1,49.6,1.4,16.7,104.2,271.6,2102,378.8,6.4,,,,,,,,,,
29/07/2013 03:10,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00063
29/07/2013 03:00,86.7,47.9,0.8,12.2,97.8,152.4,2567,298.8,3.1,,,,,,,,,,,,,,,,,,,
29/07/2013 02:00,,,,,,,,,,,,,,,,,,,89.1,43.7,1.3,16.6,91.5,403.7,2688,320.7,6.9,
28/07/2013 23:10,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00065
28/07/2013 21:00,,,,,,,,,,66.4,49.9,1.4,17.4,107.3,271.4,2104,335.9,6.2,,,,,,,,,,
28/07/2013 19:10,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00058
28/07/2013 19:00,90.1,49.2,1.1,12.3,97.2,157.5,2632,287.8,2.9,,,,,,,,,,,,,,,,,,,
28/07/2013 18:00,,,,,,,,,,,,,,,,,,,88.3,43.9,1.2,16.5,92.2,398.4,2659,345.2,6.6,
28/07/2013 15:10,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00070
28/07/2013 13:00,,,,,,,,,,67.2,49.8,1.6,17.1,104.4,272.4,2097,355.7,6.2,,,,,,,,,,
28/07/2013 11:10,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00066
28/07/2013 11:00,88.3,48.5,1.0,12.5,98.7,154.1,2575,324.6,3.0,,,,,,,,,,,,,,,,,,,
28/07/2013 10:00,,,,,,,,,,,,,,,,,,,89.6,43.8,1.3,16.4,88.5,404.4,2683,317.2,6.8,
28/07/2013 07:10,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00064
28/07/2013 05:00,,,,,,,,,,67.4,50.2,1.4,17.0,104.5,272.8,2102,376.5,6.4,,,,,,,,,,
28/07/2013 03:10,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00064
28/07/2013 03:00,88.9,48.4,0.9,12.3,99.2,153.9,2580,343.5,3.1,,,,,,,,,,,,,,,,,,,
28/07/2013 02:00,,,,,,,,,,,,,,,,,,,89.4,43.2,1.2,16.7,90.8,404.0,2675,339.3,7.0,
27/07/2013 23:10,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00066
27/07/2013 21:00,,,,,,,,,,65.5,49.8,1.5,16.3,100.0,270.4,2090,352.5,6.2,,,,,,,,,,
27/07/2013 19:10,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00059
27/07/2013 19:00,87.1,49.0,0.9,12.2,95.0,152.5,2575,312.8,2.9,,,,,,,,,,,,,,,,,,,
27/07/2013 18:00,,,,,,,,,,,,,,,,,,,88.6,43.6,1.5,16.5,90.7,400.5,2657,321.0,6.7,
27/07/2013 15:10,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00072
27/07/2013 13:00,,,,,,,,,,65.9,50.7,1.3,16.5,100.2,270.6,2095,367.9,6.2,,,,,,,,,,
27/07/2013 11:10,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00061
27/07/2013 11:00,86.9,48.1,1.0,12.4,99.2,151.8,2567,345.0,3.0,,,,,,,,,,,,,,,,,,,
27/07/2013 10:00,,,,,,,,,,,,,,,,,,,89.4,43.4,1.2,15.7,83.2,403.7,2667,338.7,6.9,
27/07/2013 07:10,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00067
27/07/2013 05:00,,,,,,,,,,65.5,50.4,1.5,17.5,107.5,270.5,2090,349.9,6.5,,,,,,,,,,
27/07/2013 03:10,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00063
27/07/2013 03:00,87.7,47.6,1.1,12.1,97.6,153.1,2559,333.5,3.1,,,,,,,,,,,,,,,,,,,
27/07/2013 02:00,,,,,,,,,,,,,,,,,,,88.9,43.5,1.4,16.3,89.6,403.3,2656,348.7,7.1,
26/07/2013 23:10,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00068
26/07/2013 21:00,,,,,,,,,,65.3,49.6,1.4,16.5,98.8,269.6,2087,350.3,6.1,,,,,,,,,,
26/07/2013 19:10,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00064
26/07/2013 19:00,86.9,48.5,0.8,12.1,95.2,151.5,2555,330.2,2.8,,,,,,,,,,,,,,,,,,,
26/07/2013 18:00,,,,,,,,,,,,,,,,,,,88.8,43.5,1.2,16.0,85.7,402.6,2655,353.2,6.7,
26/07/2013 15:10,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00066
26/07/2013 13:00,,,,,,,,,,66.3,50.0,1.5,16.9,102.3,270.7,2093,327.1,6.1,,,,,,,,,,
26/07/2013 11:10,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00065
26/07/2013 11:00,89.2,48.2,1.1,11.9,97.9,153.9,2554,334.2,2.9,,,,,,,,,,,,,,,,,,,
26/07/2013 10:00,,,,,,,,,,,,,,,,,,,89.4,42.5,1.4,16.4,88.2,402.6,2652,347.7,7.0,
26/07/2013 07:10,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00071
26/07/2013 05:00,,,,,,,,,,67.2,48.4,1.5,16.8,100.3,270.8,2087,372.2,6.2,,,,,,,,,,
26/07/2013 03:10,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00062
26/07/2013 03:00,88.7,48.3,1.1,12.2,97.8,152.6,2543,347.0,2.8,,,,,,,,,,,,,,,,,,,
26/07/2013 02:00,,,,,,,,,,,,,,,,,,,89.7,43.1,1.3,16.0,86.4,403.0,2642,361.1,7.0,
25/07/2013 23:10,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00065
25/07/2013 21:00,,,,,,,,,,66.4,48.3,1.4,16.5,99.9,270.1,2092,340.0,6.3,,,,,,,,,,
25/07/2013 19:10,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00067
25/07/2013 19:00,87.9,48.4,1.1,12.1,98.6,151.6,2541,357.9,2.7,,,,,,,,,,,,,,,,,,,
25/07/2013 18:00,,,,,,,,,,,,,,,,,,,89.4,43.2,1.3,16.1,86.8,403.0,2634,345.3,6.6,
25/07/2013 15:10,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00078
25/07/2013 13:00,,,,,,,,,,66.1,49.6,1.5,16.9,98.4,269.7,2095,355.6,7.0,,,,,,,,,,
25/07/2013 11:10,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00065
25/07/2013 11:00,87.8,47.4,1.0,12.0,100.8,151.5,2517,302.6,2.7,,,,,,,,,,,,,,,,,,,
25/07/2013 10:00,,,,,,,,,,,,,,,,,,,90.3,44.4,1.3,16.2,86.7,404.0,2628,315.2,6.8,
25/07/2013 07:10,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00069
25/07/2013 05:00,,,,,,,,,,65.6,49.2,1.4,17.3,105.8,270.2,2089,336.7,7.9,,,,,,,,,,
25/07/2013 03:10,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00063
25/07/2013 03:00,88.8,48.4,1.0,11.7,96.4,153.8,2541,335.6,2.8,,,,,,,,,,,,,,,,,,,
25/07/2013 02:00,,,,,,,,,,,,,,,,,,,88.8,42.4,1.1,16.3,87.7,402.1,2618,354.9,6.8,
24/07/2013 23:10,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00062
24/07/2013 21:00,,,,,,,,,,65.9,49.2,1.4,16.7,100.9,269.6,2084,358.1,7.5,,,,,,,,,,
24/07/2013 19:10,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00063
24/07/2013 19:00,86.9,49.2,0.9,11.6,96.4,149.9,2517,344.8,2.6,,,,,,,,,,,,,,,,,,,
24/07/2013 18:00,,,,,,,,,,,,,,,,,,,88.9,41.8,1.1,16.1,83.4,401.3,2606,352.9,6.3,
24/07/2013 15:10,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00067
24/07/2013 13:00,,,,,,,,,,66.2,50.3,1.5,16.9,103.8,269.5,2083,362.4,7.3,,,,,,,,,,
24/07/2013 11:10,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00062
24/07/2013 11:00,88.8,47.3,1.0,11.9,97.7,151.7,2513,342.5,2.6,,,,,,,,,,,,,,,,,,,
24/07/2013 10:00,,,,,,,,,,,,,,,,,,,88.3,40.9,1.3,15.9,88.2,398.3,2585,395.1,6.3,
24/07/2013 07:10,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00066
24/07/2013 05:00,,,,,,,,,,65.9,48.1,1.4,17.4,105.4,269.3,2074,372.3,7.2,,,,,,,,,,
24/07/2013 03:10,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00063
24/07/2013 03:00,88.2,47.2,1.0,11.4,96.1,151.8,2503,323.2,2.7,,,,,,,,,,,,,,,,,,,
24/07/2013 02:00,,,,,,,,,,,,,,,,,,,87.7,41.4,1.2,15.8,89.2,395.0,2557,414.8,6.2,
23/07/2013 23:10,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00068
23/07/2013 21:00,,,,,,,,,,66.2,48.8,1.7,16.8,104.9,268.5,2062,413.9,6.7,,,,,,,,,,
23/07/2013 19:10,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00066
23/07/2013 19:00,88.2,46.6,1.2,11.4,95.2,150.5,2500,329.4,2.4,,,,,,,,,,,,,,,,,,,
23/07/2013 18:00,,,,,,,,,,,,,,,,,,,90.3,42.1,1.5,15.8,82.8,402.4,2584,430.9,5.7,
23/07/2013 15:10,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00068
23/07/2013 13:00,,,,,,,,,,67.5,47.9,1.3,16.9,104.5,270.0,2064,379.2,6.6,,,,,,,,,,
23/07/2013 11:10,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00063
23/07/2013 11:00,88.7,47.7,1.2,11.8,95.8,150.9,2492,338.5,2.5,,,,,,,,,,,,,,,,,,,
23/07/2013 10:00,,,,,,,,,,,,,,,,,,,90.5,42.4,1.1,15.4,85.9,404.4,2586,421.7,5.6,
23/07/2013 07:10,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00058
23/07/2013 05:00,,,,,,,,,,67.5,48.2,1.6,16.8,101.8,270.6,2053,401.0,6.2,,,,,,,,,,
23/07/2013 03:10,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00060
23/07/2013 03:00,88.5,48.2,1.1,11.1,95.1,150.2,2477,331.3,2.2,,,,,,,,,,,,,,,,,,,
23/07/2013 02:00,,,,,,,,,,,,,,,,,,,89.0,42.1,1.4,15.8,84.8,398.9,2555,402.7,5.1,
22/07/2013 23:10,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00063
22/07/2013 21:00,,,,,,,,,,66.8,48.4,1.4,17.0,100.8,268.8,2046,384.0,5.5,,,,,,,,,,
22/07/2013 19:10,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00061
22/07/2013 19:00,89.4,47.7,1.0,11.3,95.1,151.6,2486,387.3,2.0,,,,,,,,,,,,,,,,,,,
22/07/2013 18:00,,,,,,,,,,,,,,,,,,,89.7,42.5,1.2,15.4,83.2,400.0,2547,401.1,4.5,
22/07/2013 15:10,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00067
22/07/2013 13:00,,,,,,,,,,66.1,49.3,1.5,16.6,102.0,267.8,2045,371.3,5.1,,,,,,,,,,
22/07/2013 11:10,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00058
22/07/2013 11:00,88.4,48.6,1.0,11.7,94.3,149.7,2457,379.4,2.0,,,,,,,,,,,,,,,,,,,
22/07/2013 10:00,,,,,,,,,,,,,,,,,,,88.8,42.6,1.2,15.5,80.1,398.7,2541,420.7,4.2,
22/07/2013 07:10,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00066
22/07/2013 05:00,,,,,,,,,,66.7,49.3,1.5,16.9,105.7,268.4,2036,387.6,4.8,,,,,,,,,,
22/07/2013 03:10,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00062
22/07/2013 03:00,90.3,49.1,1.1,11.4,92.3,153.7,2488,378.2,2.0,,,,,,,,,,,,,,,,,,,
22/07/2013 02:00,,,,,,,,,,,,,,,,,,,88.4,41.6,1.2,15.8,86.1,398.7,2536,404.9,3.8,
21/07/2013 23:10,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00061
21/07/2013 21:00,,,,,,,,,,66.9,48.5,1.5,16.1,102.0,269.2,2038,393.1,4.3,,,,,,,,,,
21/07/2013 19:10,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00062
21/07/2013 19:00,88.1,48.0,0.8,11.3,95.2,149.2,2443,369.8,2.0,,,,,,,,,,,,,,,,,,,
21/07/2013 18:00,,,,,,,,,,,,,,,,,,,88.9,41.8,1.1,15.3,85.9,399.3,2540,393.3,3.3,
21/07/2013 15:10,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00063
21/07/2013 13:00,,,,,,,,,,66.0,48.4,1.5,16.2,100.3,266.7,2026,380.8,3.9,,,,,,,,,,
21/07/2013 11:10,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00064
21/07/2013 11:00,87.4,47.7,0.8,10.7,91.6,149.4,2451,397.4,2.0,,,,,,,,,,,,,,,,,,,
21/07/2013 10:00,,,,,,,,,,,,,,,,,,,89.0,42.7,1.2,15.4,81.0,401.0,2543,395.8,3.2,
21/07/2013 07:10,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00061
21/07/2013 05:00,,,,,,,,,,66.7,49.1,1.5,16.9,107.4,269.6,2039,348.3,4.0,,,,,,,,,,
21/07/2013 03:10,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00060
21/07/2013 03:00,89.2,48.6,0.9,11.3,97.4,152.2,2491,400.7,2.0,,,,,,,,,,,,,,,,,,,
21/07/2013 02:00,,,,,,,,,,,,,,,,,,,90.1,42.3,1.0,15.5,87.1,402.1,2549,405.0,3.3,
20/07/2013 23:10,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00063
20/07/2013 21:00,,,,,,,,,,67.3,48.8,1.5,16.2,100.1,269.4,2047,366.6,3.8,,,,,,,,,,
20/07/2013 19:10,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00062
20/07/2013 19:00,88.9,47.7,0.9,11.5,93.9,150.1,2476,381.7,2.0,,,,,,,,,,,,,,,,,,,
20/07/2013 18:00,,,,,,,,,,,,,,,,,,,89.0,42.4,1.3,15.4,81.3,398.5,2555,377.4,3.1,
20/07/2013 15:10,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00066
20/07/2013 13:00,,,,,,,,,,67.5,48.3,1.6,16.4,100.0,269.5,2048,366.5,3.9,,,,,,,,,,
20/07/2013 11:10,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00065
20/07/2013 11:00,86.9,47.6,1.2,11.1,97.8,147.3,2459,392.1,2.0,,,,,,,,,,,,,,,,,,,
20/07/2013 10:00,,,,,,,,,,,,,,,,,,,89.8,42.2,1.2,15.0,79.6,401.2,2558,406.7,3.2,
20/07/2013 07:10,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00066
20/07/2013 05:00,,,,,,,,,,65.8,47.9,1.3,17.3,105.2,265.9,2036,382.3,4.2,,,,,,,,,,
20/07/2013 03:10,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00059
20/07/2013 03:00,87.6,47.5,1.1,11.2,95.1,148.5,2480,378.2,2.0,,,,,,,,,,,,,,,,,,,
20/07/2013 02:00,,,,,,,,,,,,,,,,,,,88.3,41.6,1.2,15.2,83.2,399.3,2568,395.8,3.4,
19/07/2013 23:10,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00062
19/07/2013 21:00,,,,,,,,,,65.8,49.1,1.6,16.3,97.5,268.5,2054,408.9,4.1,,,,,,,,,,
19/07/2013 19:10,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00060
19/07/2013 19:00,88.3,49.3,0.8,11.2,93.9,151.5,2541,389.7,2.0,,,,,,,,,,,,,,,,,,,
19/07/2013 18:00,,,,,,,,,,,,,,,,,,,88.8,42.6,1.4,15.7,84.2,399.8,2576,344.7,3.4,
19/07/2013 15:10,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00062
19/07/2013 13:00,,,,,,,,,,67.8,49.0,1.4,16.4,102.7,269.9,2060,348.9,4.5,,,,,,,,,,
19/07/2013 11:10,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00062
19/07/2013 11:00,87.8,48.0,1.0,11.8,96.5,148.1,2487,421.9,2.0,,,,,,,,,,,,,,,,,,,
19/07/2013 10:00,,,,,,,,,,,,,,,,,,,89.4,42.8,1.0,15.8,84.9,401.2,2589,405.9,3.9,
19/07/2013 07:10,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00068
19/07/2013 05:00,,,,,,,,,,67.2,47.9,1.4,16.6,98.0,270.5,2064,370.3,5.4,,,,,,,,,,
19/07/2013 03:10,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00062
19/07/2013 03:00,90.0,47.5,1.0,12.1,99.1,153.4,2562,357.8,2.0,,,,,,,,,,,,,,,,,,,
19/07/2013 02:00,,,,,,,,,,,,,,,,,,,88.7,41.7,1.3,15.5,85.0,400.9,2592,363.9,4.6,
18/07/2013 23:10,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00061
18/07/2013 21:00,,,,,,,,,,67.5,48.8,1.7,17.1,102.1,269.1,2074,363.7,5.9,,,,,,,,,,
18/07/2013 19:10,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00059
18/07/2013 19:00,89.7,47.7,1.1,11.9,96.2,150.1,2554,359.3,2.2,,,,,,,,,,,,,,,,,,,
18/07/2013 18:00,,,,,,,,,,,,,,,,,,,90.5,41.7,1.4,15.8,82.8,400.9,2609,326.5,5.3,
18/07/2013 15:10,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00066
18/07/2013 13:00,,,,,,,,,,68.7,49.4,1.3,16.7,99.1,275.5,2115,362.4,6.6,,,,,,,,,,
18/07/2013 11:10,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00062
18/07/2013 11:00,89.9,47.4,1.3,12.2,98.1,150.0,2551,342.5,2.5,,,,,,,,,,,,,,,,,,,
18/07/2013 10:00,,,,,,,,,,,,,,,,,,,89.5,42.2,1.3,15.6,81.2,400.9,2617,342.1,5.9,
18/07/2013 07:10,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00065
18/07/2013 05:00,,,,,,,,,,66.1,47.5,1.4,17.3,104.2,267.2,2076,321.7,7.6,,,,,,,,,,
18/07/2013 03:10,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00064
18/07/2013 03:00,88.9,47.4,1.1,12.1,98.4,149.5,2544,302.8,2.9,,,,,,,,,,,,,,,,,,,
18/07/2013 02:00,,,,,,,,,,,,,,,,,,,89.5,41.5,1.4,15.8,78.3,400.6,2605,337.5,6.7,
17/07/2013 23:10,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00068
17/07/2013 21:00,,,,,,,,,,65.9,47.1,1.5,17.0,105.3,266.1,2065,352.1,7.2,,,,,,,,,,
17/07/2013 19:10,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00064
17/07/2013 19:00,88.2,47.4,1.1,11.8,95.0,148.0,2556,318.9,2.8,,,,,,,,,,,,,,,,,,,
17/07/2013 18:00,,,,,,,,,,,,,,,,,,,89.1,43.1,1.2,15.4,79.9,400.4,2603,329.5,6.3,
17/07/2013 15:10,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00062
17/07/2013 13:00,,,,,,,,,,65.4,48.5,1.5,17.2,103.2,265.9,2060,328.4,7.2,,,,,,,,,,
17/07/2013 11:10,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00065
17/07/2013 11:00,87.9,47.5,1.1,12.2,98.3,148.1,2548,337.5,2.8,,,,,,,,,,,,,,,,,,,
17/07/2013 10:00,,,,,,,,,,,,,,,,,,,89.2,42.1,1.2,15.7,81.4,400.3,2596,320.6,6.2,
17/07/2013 07:10,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00063
17/07/2013 05:00,,,,,,,,,,65.4,48.3,1.5,17.0,102.2,266.7,2060,333.5,7.4,,,,,,,,,,
17/07/2013 03:10,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00061
17/07/2013 03:00,88.9,49.1,1.0,11.7,96.3,149.3,2540,331.2,2.9,,,,,,,,,,,,,,,,,,,
17/07/2013 02:00,,,,,,,,,,,,,,,,,,,88.5,42.1,1.2,15.6,81.5,399.5,2587,367.6,6.2,
16/07/2013 23:10,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00072
16/07/2013 21:00,,,,,,,,,,65.7,49.0,1.5,16.8,99.3,266.3,2062,371.9,6.9,,,,,,,,,,
16/07/2013 19:10,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00067
16/07/2013 19:00,87.7,47.8,1.2,12.0,96.1,147.6,2542,336.9,2.7,,,,,,,,,,,,,,,,,,,
16/07/2013 18:00,,,,,,,,,,,,,,,,,,,88.7,41.9,1.2,15.6,82.2,399.6,2584,342.8,5.9,
16/07/2013 15:10,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00065
16/07/2013 13:00,,,,,,,,,,66.3,48.9,1.5,17.1,103.4,267.2,2064,317.6,6.9,,,,,,,,,,
16/07/2013 11:10,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00063
16/07/2013 11:00,89.3,48.8,1.0,11.7,93.5,148.8,2543,336.2,2.7,,,,,,,,,,,,,,,,,,,
16/07/2013 10:00,,,,,,,,,,,,,,,,,,,89.5,40.8,1.3,15.5,80.7,400.1,2590,369.9,6.1,
16/07/2013 07:10,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00062
16/07/2013 05:00,,,,,,,,,,66.7,48.9,1.4,16.3,97.2,267.7,2063,350.7,7.0,,,,,,,,,,
16/07/2013 03:10,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00063
16/07/2013 03:00,88.5,46.9,1.1,12.1,98.1,147.5,2536,299.5,2.7,,,,,,,,,,,,,,,,,,,
16/07/2013 02:00,,,,,,,,,,,,,,,,,,,88.4,40.9,1.2,15.4,83.5,399.3,2585,361.2,6.0,
15/07/2013 23:10,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00063
15/07/2013 21:00,,,,,,,,,,67.1,47.8,1.5,16.9,102.2,268.3,2064,318.2,6.9,,,,,,,,,,
15/07/2013 19:10,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00070
15/07/2013 19:00,88.9,46.7,1.1,11.5,96.6,149.1,2537,330.2,2.7,,,,,,,,,,,,,,,,,,,
15/07/2013 18:00,,,,,,,,,,,,,,,,,,,88.4,40.4,1.3,15.8,82.2,399.5,2574,393.5,5.7,
15/07/2013 15:10,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00068
15/07/2013 13:00,,,,,,,,,,66.3,48.8,1.3,17.3,97.6,265.6,2044,357.5,7.1,,,,,,,,,,
15/07/2013 11:10,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00062
15/07/2013 11:00,87.7,47.3,1.0,11.9,95.6,146.7,2511,330.2,2.8,,,,,,,,,,,,,,,,,,,
15/07/2013 10:00,,,,,,,,,,,,,,,,,,,88.4,42.1,1.2,15.6,83.4,398.8,2571,391.8,5.9,
15/07/2013 07:10,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00063
15/07/2013 05:00,,,,,,,,,,66.6,48.5,1.6,16.8,100.0,267.6,2053,331.0,7.5,,,,,,,,,,
15/07/2013 03:10,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00060
15/07/2013 03:00,88.9,47.6,1.0,11.1,94.0,148.5,2523,297.5,2.8,,,,,,,,,,,,,,,,,,,
15/07/2013 02:00,,,,,,,,,,,,,,,,,,,88.4,41.2,1.1,15.8,83.1,399.1,2573,397.1,5.8,
14/07/2013 23:10,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00067
14/07/2013 21:00,,,,,,,,,,66.1,48.4,1.4,17.0,100.1,266.9,2051,365.6,7.3,,,,,,,,,,
14/07/2013 19:10,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00063
14/07/2013 19:00,88.1,48.9,1.0,11.0,92.6,148.3,2524,334.2,2.6,,,,,,,,,,,,,,,,,,,
14/07/2013 18:00,,,,,,,,,,,,,,,,,,,88.5,41.5,1.1,15.2,74.1,400.4,2566,354.1,5.6,
14/07/2013 15:10,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00067
14/07/2013 13:00,,,,,,,,,,66.3,47.5,1.3,16.0,97.8,267.4,2054,345.0,7.5,,,,,,,,,,
14/07/2013 11:10,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00058
14/07/2013 11:00,87.9,48.6,0.9,11.2,89.1,148.5,2528,302.8,2.8,,,,,,,,,,,,,,,,,,,
14/07/2013 10:00,,,,,,,,,,,,,,,,,,,87.7,41.5,1.3,16.0,81.1,398.1,2566,345.0,5.9,
14/07/2013 07:10,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00069
14/07/2013 05:00,,,,,,,,,,64.5,47.9,1.3,17.0,100.6,263.7,2039,309.9,7.5,,,,,,,,,,
14/07/2013 03:10,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00058
14/07/2013 03:00,87.3,46.9,0.8,11.6,96.7,147.9,2512,332.3,2.8,,,,,,,,,,,,,,,,,,,
14/07/2013 02:00,,,,,,,,,,,,,,,,,,,88.1,41.6,1.1,15.5,81.6,401.1,2567,355.4,6.1,
13/07/2013 23:10,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00068
13/07/2013 21:00,,,,,,,,,,66.3,47.9,1.3,16.9,100.8,267.8,2047,320.0,7.5,,,,,,,,,,
13/07/2013 19:10,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00065
13/07/2013 19:00,85.9,47.3,1.1,11.7,98.2,145.9,2500,295.8,2.7,,,,,,,,,,,,,,,,,,,
13/07/2013 18:00,,,,,,,,,,,,,,,,,,,87.2,41.2,1.3,15.0,76.2,399.4,2566,363.1,5.8,
13/07/2013 15:10,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00066
13/07/2013 13:00,,,,,,,,,,66.0,46.6,1.6,16.8,100.9,266.2,2046,346.8,7.3,,,,,,,,,,
13/07/2013 11:10,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00062
13/07/2013 11:00,88.3,46.9,0.8,12.1,97.6,147.8,2525,303.1,2.6,,,,,,,,,,,,,,,,,,,
13/07/2013 10:00,,,,,,,,,,,,,,,,,,,86.6,38.9,1.3,15.7,82.8,390.7,2533,325.4,5.8,
13/07/2013 07:10,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00071
13/07/2013 05:00,,,,,,,,,,65.9,45.9,1.6,16.8,101.9,265.9,2052,344.8,7.4,,,,,,,,,,
13/07/2013 03:10,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00061
13/07/2013 03:00,88.9,47.0,1.0,12.1,97.8,147.9,2525,317.3,2.6,,,,,,,,,,,,,,,,,,,
13/07/2013 02:00,,,,,,,,,,,,,,,,,,,89.2,40.0,1.1,15.8,82.4,400.7,2565,329.5,5.7,
12/07/2013 23:10,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00067
12/07/2013 21:00,,,,,,,,,,66.3,47.0,1.5,17.4,97.5,266.6,2055,337.8,7.5,,,,,,,,,,
12/07/2013 19:10,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00063
12/07/2013 19:00,87.7,45.5,1.1,12.0,95.0,146.4,2530,318.2,2.7,,,,,,,,,,,,,,,,,,,
12/07/2013 18:00,,,,,,,,,,,,,,,,,,,88.3,40.9,1.3,15.7,80.5,399.6,2567,364.3,5.8,
12/07/2013 15:10,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00075
12/07/2013 13:00,,,,,,,,,,66.3,46.8,1.4,16.9,97.7,266.0,2040,304.6,7.5,,,,,,,,,,
12/07/2013 11:10,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00062
12/07/2013 11:00,90.2,47.5,1.0,12.4,97.8,149.1,2539,315.1,2.7,,,,,,,,,,,,,,,,,,,
12/07/2013 10:00,,,,,,,,,,,,,,,,,,,89.7,39.7,1.4,15.2,78.9,402.1,2571,359.3,6.0,
12/07/2013 07:10,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00074
12/07/2013 05:00,,,,,,,,,,65.5,47.5,1.3,16.8,100.9,264.9,2039,344.6,7.8,,,,,,,,,,
12/07/2013 03:10,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00068
12/07/2013 03:00,88.5,47.7,1.2,11.9,95.7,147.2,2516,316.8,2.9,,,,,,,,,,,,,,,,,,,
12/07/2013 02:00,,,,,,,,,,,,,,,,,,,88.8,39.6,1.1,15.9,81.2,400.0,2559,327.1,6.1,
11/07/2013 23:10,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00064
11/07/2013 21:00,,,,,,,,,,66.7,47.6,1.4,16.9,97.6,267.9,2049,334.5,7.5,,,,,,,,,,
11/07/2013 19:10,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00061
11/07/2013 19:00,88.4,46.5,1.2,11.6,95.4,146.2,2516,333.3,2.7,,,,,,,,,,,,,,,,,,,
11/07/2013 18:00,,,,,,,,,,,,,,,,,,,89.1,39.6,1.3,15.4,80.6,399.9,2563,368.6,5.8,
11/07/2013 15:10,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00064
11/07/2013 13:00,,,,,,,,,,65.4,47.0,1.5,16.6,95.4,264.3,2034,318.2,7.4,,,,,,,,,,
11/07/2013 11:10,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00062
11/07/2013 11:00,87.7,46.5,1.1,11.8,91.6,146.2,2507,349.3,2.7,,,,,,,,,,,,,,,,,,,
11/07/2013 10:00,,,,,,,,,,,,,,,,,,,87.9,38.2,1.3,15.5,78.7,397.1,2545,335.6,5.9,
11/07/2013 07:10,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00069
11/07/2013 05:00,,,,,,,,,,67.2,45.4,1.4,16.7,100.5,266.7,2026,300.1,7.6,,,,,,,,,,
11/07/2013 03:10,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00062
11/07/2013 03:00,88.8,46.2,1.2,11.4,94.8,147.3,2500,317.6,2.8,,,,,,,,,,,,,,,,,,,
11/07/2013 02:00,,,,,,,,,,,,,,,,,,,88.3,40.6,1.4,15.4,77.3,398.4,2545,363.3,5.9,
10/07/2013 23:10,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00070
10/07/2013 21:00,,,,,,,,,,66.6,46.2,1.5,16.0,93.8,265.1,2027,326.1,7.3,,,,,,,,,,
10/07/2013 19:10,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00061
10/07/2013 19:00,88.7,46.0,0.9,11.7,97.8,146.5,2510,322.2,2.6,,,,,,,,,,,,,,,,,,,
10/07/2013 18:00,,,,,,,,,,,,,,,,,,,89.8,39.4,1.2,15.3,79.8,400.6,2551,335.5,5.7,
10/07/2013 15:10,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00069
10/07/2013 13:00,,,,,,,,,,65.8,47.4,1.6,16.4,96.8,264.7,2026,352.1,7.4,,,,,,,,,,
10/07/2013 11:10,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00065
10/07/2013 11:00,89.1,47.2,1.0,11.7,93.7,147.0,2507,334.0,2.6,,,,,,,,,,,,,,,,,,,
10/07/2013 10:00,,,,,,,,,,,,,,,,,,,88.5,40.4,1.2,15.8,81.7,398.8,2552,319.5,5.9,
10/07/2013 07:10,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00066
10/07/2013 05:00,,,,,,,,,,66.1,46.6,1.6,17.2,100.5,265.2,2021,346.0,7.6,,,,,,,,,,
10/07/2013 03:10,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00062
10/07/2013 03:00,89.2,47.5,1.0,11.8,92.0,147.3,2501,327.9,2.8,,,,,,,,,,,,,,,,,,,
10/07/2013 02:00,,,,,,,,,,,,,,,,,,,87.9,39.4,1.2,15.3,80.3,398.4,2548,346.3,6.0,
09/07/2013 23:10,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00066
09/07/2013 21:00,,,,,,,,,,65.8,45.2,1.5,16.7,94.7,263.6,2020,322.8,7.3,,,,,,,,,,
09/07/2013 19:10,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00067
09/07/2013 19:00,88.4,46.1,1.0,11.3,90.1,144.8,2504,320.9,2.6,,,,,,,,,,,,,,,,,,,
09/07/2013 18:00,,,,,,,,,,,,,,,,,,,88.9,39.4,1.2,15.3,75.6,398.1,2541,316.3,5.8,
09/07/2013 15:10,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00071
09/07/2013 13:00,,,,,,,,,,66.1,46.9,1.4,16.6,97.1,264.5,2021,334.5,7.3,,,,,,,,,,
09/07/2013 11:10,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00062
09/07/2013 11:00,89.8,47.9,1.0,11.8,92.2,147.2,2519,308.8,2.7,,,,,,,,,,,,,,,,,,,
09/07/2013 10:00,,,,,,,,,,,,,,,,,,,89.2,39.3,1.3,15.5,74.6,400.0,2547,355.6,5.9,
09/07/2013 07:10,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00072
09/07/2013 05:00,,,,,,,,,,65.9,44.5,1.5,16.7,95.5,264.8,2016,319.8,7.7,,,,,,,,,,
09/07/2013 03:10,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00063
09/07/2013 03:00,88.9,47.0,0.9,12.5,97.0,145.9,2484,338.3,2.8,,,,,,,,,,,,,,,,,,,
09/07/2013 02:00,,,,,,,,,,,,,,,,,,,88.5,39.0,1.4,15.4,75.7,398.4,2542,309.4,6.1,
08/07/2013 23:10,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00087
08/07/2013 21:00,,,,,,,,,,66.2,45.4,1.8,16.2,91.8,264.2,2015,350.6,7.4,,,,,,,,,,
08/07/2013 19:10,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00064
08/07/2013 19:00,89.0,45.3,1.2,12.0,95.9,145.4,2493,323.5,2.6,,,,,,,,,,,,,,,,,,,
08/07/2013 18:00,,,,,,,,,,,,,,,,,,,88.5,39.2,1.3,15.0,74.7,398.7,2539,331.6,5.8,
08/07/2013 15:10,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00070
08/07/2013 13:00,,,,,,,,,,66.9,46.6,1.6,16.7,96.3,265.3,2013,346.9,7.4,,,,,,,,,,
08/07/2013 11:10,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00061
08/07/2013 11:00,89.4,46.2,1.1,11.5,94.0,145.5,2484,315.3,2.8,,,,,,,,,,,,,,,,,,,
08/07/2013 10:00,,,,,,,,,,,,,,,,,,,88.3,39.0,1.3,15.4,78.2,398.4,2538,298.0,6.2,
08/07/2013 07:10,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00070
08/07/2013 05:00,,,,,,,,,,65.6,44.3,1.5,16.9,98.1,263.6,2000,308.4,8.0,,,,,,,,,,
08/07/2013 03:10,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00061
08/07/2013 03:00,88.3,45.4,0.9,11.5,93.6,144.8,2462,353.1,2.9,,,,,,,,,,,,,,,,,,,
08/07/2013 02:00,,,,,,,,,,,,,,,,,,,87.5,39.3,1.2,15.6,79.7,397.8,2526,342.5,6.4,
07/07/2013 23:10,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00069
07/07/2013 21:00,,,,,,,,,,64.7,45.3,1.6,16.0,95.0,262.0,1992,340.7,7.6,,,,,,,,,,
07/07/2013 19:10,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00062
07/07/2013 19:00,88.8,46.4,0.9,12.0,96.1,145.3,2478,329.3,2.7,,,,,,,,,,,,,,,,,,,
07/07/2013 18:00,,,,,,,,,,,,,,,,,,,87.6,38.3,1.3,15.0,75.7,397.6,2526,350.4,6.2,
07/07/2013 15:10,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00073
07/07/2013 13:00,,,,,,,,,,64.9,45.6,1.6,16.5,95.4,261.9,1997,335.6,7.4,,,,,,,,,,
07/07/2013 11:10,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00063
07/07/2013 11:00,88.8,47.3,0.8,11.7,94.3,144.8,2469,315.6,2.7,,,,,,,,,,,,,,,,,,,
07/07/2013 10:00,,,,,,,,,,,,,,,,,,,88.4,38.0,1.2,14.9,74.3,398.4,2524,364.2,6.3,
07/07/2013 07:10,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00066
07/07/2013 05:00,,,,,,,,,,65.5,44.5,1.5,16.5,97.3,262.7,1999,360.9,7.5,,,,,,,,,,
07/07/2013 03:10,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00061
07/07/2013 03:00,89.3,46.2,1.0,11.7,95.8,144.8,2465,332.8,2.8,,,,,,,,,,,,,,,,,,,
07/07/2013 02:00,,,,,,,,,,,,,,,,,,,88.1,38.1,1.2,14.8,75.6,396.9,2510,332.2,6.2,
06/07/2013 23:10,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00069
06/07/2013 21:00,,,,,,,,,,64.7,45.3,1.5,16.1,94.8,260.5,1983,383.5,7.2,,,,,,,,,,
06/07/2013 19:10,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00059
06/07/2013 19:00,88.1,47.3,1.0,11.4,93.9,144.3,2454,339.1,2.6,,,,,,,,,,,,,,,,,,,
06/07/2013 18:00,,,,,,,,,,,,,,,,,,,87.3,39.1,1.2,14.7,72.1,396.5,2507,373.0,5.9,
06/07/2013 15:10,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00065
06/07/2013 13:00,,,,,,,,,,65.3,44.8,1.3,15.8,92.8,261.7,1982,328.4,7.0,,,,,,,,,,
06/07/2013 11:10,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00060
06/07/2013 11:00,89.0,46.6,0.9,11.6,94.8,144.7,2451,324.6,2.5,,,,,,,,,,,,,,,,,,,
06/07/2013 10:00,,,,,,,,,,,,,,,,,,,87.3,39.1,1.3,15.1,77.2,396.7,2506,407.4,5.8,
06/07/2013 07:10,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00064
06/07/2013 05:00,,,,,,,,,,65.7,45.0,1.3,16.6,95.4,263.0,1986,334.2,7.2,,,,,,,,,,
06/07/2013 03:10,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00064
06/07/2013 03:00,87.7,45.8,1.1,11.2,93.3,144.0,2439,329.2,2.6,,,,,,,,,,,,,,,,,,,
06/07/2013 02:00,,,,,,,,,,,,,,,,,,,86.9,38.5,1.3,15.9,79.3,395.6,2490,402.0,5.9,
05/07/2013 23:10,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00068
05/07/2013 21:00,,,,,,,,,,65.4,45.3,1.5,16.4,94.3,262.5,1985,352.1,6.9,,,,,,,,,,
05/07/2013 19:10,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00062
05/07/2013 19:00,88.5,46.9,1.0,11.1,91.5,144.0,2444,333.2,2.5,,,,,,,,,,,,,,,,,,,
05/07/2013 18:00,,,,,,,,,,,,,,,,,,,87.4,37.4,1.3,14.6,73.3,396.7,2501,381.3,5.7,
05/07/2013 15:10,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00066
05/07/2013 13:00,,,,,,,,,,65.2,43.7,1.6,16.8,97.2,261.9,1976,359.4,6.9,,,,,,,,,,
05/07/2013 11:10,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00068
05/07/2013 11:00,89.3,46.6,1.1,11.1,90.8,145.4,2445,351.8,2.5,,,,,,,,,,,,,,,,,,,
05/07/2013 10:00,,,,,,,,,,,,,,,,,,,87.0,38.4,1.2,14.5,74.9,396.0,2496,411.9,5.9,
05/07/2013 07:10,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00066
05/07/2013 05:00,,,,,,,,,,65.4,44.7,1.6,15.5,90.0,262.4,1982,359.8,7.2,,,,,,,,,,
05/07/2013 03:10,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00065
05/07/2013 03:00,88.5,46.3,0.9,11.2,92.6,144.9,2434,327.9,2.4,,,,,,,,,,,,,,,,,,,
05/07/2013 02:00,,,,,,,,,,,,,,,,,,,86.6,37.3,1.3,14.4,73.4,396.1,2489,396.2,5.8,
04/07/2013 23:10,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00063
04/07/2013 21:00,,,,,,,,,,64.8,43.8,1.5,16.4,96.2,261.9,1971,347.8,7.0,,,,,,,,,,
04/07/2013 19:10,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00059
04/07/2013 19:00,87.5,46.2,0.9,10.8,91.2,143.9,2421,349.4,2.2,,,,,,,,,,,,,,,,,,,
04/07/2013 18:00,,,,,,,,,,,,,,,,,,,86.4,38.6,1.2,15.0,75.8,396.6,2484,382.0,5.6,
04/07/2013 15:10,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00068
04/07/2013 13:00,,,,,,,,,,65.0,45.2,1.5,15.9,93.0,263.0,1977,342.0,6.8,,,,,,,,,,
04/07/2013 11:10,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00061
04/07/2013 11:00,87.4,46.8,1.0,10.9,92.8,143.7,2437,323.1,2.2,,,,,,,,,,,,,,,,,,,
04/07/2013 10:00,,,,,,,,,,,,,,,,,,,88.2,37.4,1.2,15.1,76.5,398.5,2486,389.0,5.4,
04/07/2013 07:10,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00066
04/07/2013 05:00,,,,,,,,,,66.0,43.7,1.5,16.7,98.6,263.6,1979,346.8,6.8,,,,,,,,,,
04/07/2013 03:10,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00056
04/07/2013 03:00,89.2,46.2,1.1,10.9,91.2,144.8,2444,323.8,2.2,,,,,,,,,,,,,,,,,,,
04/07/2013 02:00,,,,,,,,,,,,,,,,,,,87.2,38.7,1.3,14.9,76.9,397.1,2495,386.0,5.2,
03/07/2013 23:10,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00064
03/07/2013 21:00,,,,,,,,,,65.0,44.7,1.5,16.2,94.5,261.6,1968,345.8,6.8,,,,,,,,,,
03/07/2013 19:10,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00063
03/07/2013 19:00,88.4,47.1,1.0,11.1,90.6,145.4,2450,315.5,2.2,,,,,,,,,,,,,,,,,,,
03/07/2013 18:00,,,,,,,,,,,,,,,,,,,86.4,36.9,1.0,14.6,73.5,397.0,2484,360.3,5.3,
03/07/2013 15:10,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00067
03/07/2013 13:00,,,,,,,,,,64.7,44.7,1.4,15.8,95.6,261.0,1966,341.0,6.9,,,,,,,,,,
03/07/2013 11:10,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00061
03/07/2013 11:00,88.0,46.9,1.0,11.1,89.6,144.0,2445,354.4,2.2,,,,,,,,,,,,,,,,,,,
03/07/2013 10:00,,,,,,,,,,,,,,,,,,,86.1,37.3,1.2,14.6,75.6,393.4,2476,393.0,5.3,
03/07/2013 07:10,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00067
03/07/2013 05:00,,,,,,,,,,65.5,45.5,1.6,16.1,90.6,262.9,1979,377.6,7.1,,,,,,,,,,
03/07/2013 03:10,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00062
03/07/2013 03:00,88.6,46.7,1.0,11.2,94.6,143.9,2445,329.7,2.3,,,,,,,,,,,,,,,,,,,
03/07/2013 02:00,,,,,,,,,,,,,,,,,,,87.0,37.7,1.2,14.5,73.2,397.2,2496,405.6,5.5,
02/07/2013 23:10,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00059
02/07/2013 21:00,,,,,,,,,,65.8,44.1,1.6,15.6,93.6,262.8,1980,348.1,7.4,,,,,,,,,,
02/07/2013 19:10,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00061
02/07/2013 19:00,89.1,45.7,1.1,11.0,92.9,144.5,2450,319.8,2.6,,,,,,,,,,,,,,,,,,,
02/07/2013 18:00,,,,,,,,,,,,,,,,,,,87.3,37.5,1.3,15.0,75.1,397.5,2498,389.3,5.9,
02/07/2013 15:10,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00069
02/07/2013 13:00,,,,,,,,,,65.4,44.5,1.5,15.9,92.8,262.7,1973,327.8,7.9,,,,,,,,,,
02/07/2013 11:10,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00061
02/07/2013 11:00,87.0,45.5,1.1,11.2,91.7,141.3,2421,343.6,2.7,,,,,,,,,,,,,,,,,,,
02/07/2013 10:00,,,,,,,,,,,,,,,,,,,86.5,37.7,1.1,15.1,74.8,396.1,2492,356.5,6.1,
02/07/2013 07:10,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00065
02/07/2013 05:00,,,,,,,,,,64.0,43.8,1.4,16.6,95.6,260.2,1974,343.2,7.9,,,,,,,,,,
02/07/2013 03:10,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00063
02/07/2013 03:00,87.7,46.9,1.0,11.2,89.8,143.6,2439,358.9,2.7,,,,,,,,,,,,,,,,,,,
02/07/2013 02:00,,,,,,,,,,,,,,,,,,,85.6,37.2,1.1,14.8,73.5,395.4,2481,351.5,6.2,
01/07/2013 23:10,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00069
01/07/2013 21:00,,,,,,,,,,63.6,43.8,1.5,15.9,92.3,260.3,1957,334.2,7.7,,,,,,,,,,
01/07/2013 19:10,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00069
01/07/2013 19:00,86.6,47.1,0.8,11.1,89.7,142.6,2432,341.3,2.6,,,,,,,,,,,,,,,,,,,
01/07/2013 18:00,,,,,,,,,,,,,,,,,,,85.3,37.4,1.0,15.2,73.9,395.7,2481,401.4,6.0,
01/07/2013 15:10,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00066
01/07/2013 13:00,,,,,,,,,,63.7,44.0,1.6,15.9,90.8,259.7,1954,330.6,7.9,,,,,,,,,,
01/07/2013 11:10,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00062
01/07/2013 11:00,88.1,46.3,1.0,10.9,95.2,143.8,2432,305.3,2.7,,,,,,,,,,,,,,,,,,,
01/07/2013 10:00,,,,,,,,,,,,,,,,,,,85.3,37.2,1.1,14.8,73.1,392.7,2462,384.4,6.3,
01/07/2013 07:10,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00067
01/07/2013 05:00,,,,,,,,,,64.1,44.1,1.5,15.7,93.7,261.3,1957,342.2,8.0,,,,,,,,,,
01/07/2013 03:10,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00061
01/07/2013 03:00,87.0,46.0,1.0,11.6,95.2,142.8,2420,332.6,2.7,,,,,,,,,,,,,,,,,,,
01/07/2013 02:00,,,,,,,,,,,,,,,,,,,87.0,38.0,1.2,15.0,75.2,398.3,2478,397.9,6.1,
30/06/2013 23:10,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00062
30/06/2013 21:00,,,,,,,,,,64.4,43.9,1.4,15.8,93.0,261.4,1955,317.0,7.7,,,,,,,,,,
30/06/2013 19:10,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00057
30/06/2013 19:00,87.6,47.4,0.9,10.8,88.3,143.7,2431,333.1,2.5,,,,,,,,,,,,,,,,,,,
30/06/2013 18:00,,,,,,,,,,,,,,,,,,,86.1,37.2,1.2,14.8,74.8,396.3,2470,401.0,5.9,
30/06/2013 15:10,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00061
30/06/2013 13:00,,,,,,,,,,64.9,43.0,1.5,15.9,92.9,260.3,1954,361.2,7.6,,,,,,,,,,
30/06/2013 11:10,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00059
30/06/2013 11:00,88.4,45.8,1.1,10.9,90.8,143.2,2426,334.9,2.5,,,,,,,,,,,,,,,,,,,
30/06/2013 10:00,,,,,,,,,,,,,,,,,,,86.5,38.3,1.2,15.0,74.6,395.1,2466,390.2,5.8,
30/06/2013 07:10,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00062
30/06/2013 05:00,,,,,,,,,,65.6,44.7,1.4,15.8,91.1,261.8,1946,351.6,7.4,,,,,,,,,,
30/06/2013 03:10,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00062
30/06/2013 03:00,88.0,45.5,1.0,11.2,95.0,142.5,2415,330.2,2.4,,,,,,,,,,,,,,,,,,,
30/06/2013 02:00,,,,,,,,,,,,,,,,,,,86.3,37.6,1.3,14.9,73.2,394.4,2456,386.2,5.6,
29/06/2013 23:10,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00064
29/06/2013 21:00,,,,,,,,,,64.7,43.8,1.5,15.4,90.0,259.0,1942,346.4,7.4,,,,,,,,,,
29/06/2013 19:10,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00061
29/06/2013 19:00,88.2,45.9,1.0,10.9,90.6,141.9,2414,310.9,2.4,,,,,,,,,,,,,,,,,,,
29/06/2013 18:00,,,,,,,,,,,,,,,,,,,86.8,36.7,1.4,14.3,71.9,395.1,2461,410.6,5.7,
29/06/2013 15:10,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00070
29/06/2013 13:00,,,,,,,,,,63.8,43.1,1.5,15.9,91.4,258.4,1940,343.9,7.2,,,,,,,,,,
29/06/2013 11:10,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00061
29/06/2013 11:00,87.0,46.3,0.9,10.7,89.5,141.5,2397,317.6,2.4,,,,,,,,,,,,,,,,,,,
29/06/2013 10:00,,,,,,,,,,,,,,,,,,,86.2,36.9,1.3,14.7,74.0,395.0,2457,405.7,5.6,
29/06/2013 07:10,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00065
29/06/2013 05:00,,,,,,,,,,63.8,43.6,1.6,15.8,88.0,259.3,1934,346.4,7.1,,,,,,,,,,
29/06/2013 03:10,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00064
29/06/2013 03:00,87.3,45.6,0.9,11.0,92.6,142.6,2402,355.8,2.3,,,,,,,,,,,,,,,,,,,
29/06/2013 02:00,,,,,,,,,,,,,,,,,,,86.2,36.6,1.2,14.7,71.0,396.4,2461,416.8,5.5,
28/06/2013 23:10,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00062
28/06/2013 21:00,,,,,,,,,,63.9,43.4,1.5,15.4,89.2,259.0,1927,355.1,7.2,,,,,,,,,,
28/06/2013 19:10,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00061
28/06/2013 19:00,86.5,45.9,0.9,11.2,93.5,142.1,2402,338.5,2.4,,,,,,,,,,,,,,,,,,,
28/06/2013 18:00,,,,,,,,,,,,,,,,,,,86.1,37.1,1.1,14.7,71.9,397.1,2467,399.1,5.5,
28/06/2013 15:10,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00064
28/06/2013 13:00,,,,,,,,,,64.9,43.3,1.7,15.7,88.5,260.0,1938,364.6,7.2,,,,,,,,,,
28/06/2013 11:10,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00061
28/06/2013 11:00,89.4,46.8,1.0,11.0,91.3,143.5,2415,334.6,2.3,,,,,,,,,,,,,,,,,,,
28/06/2013 10:00,,,,,,,,,,,,,,,,,,,87.3,36.9,1.3,14.6,71.3,396.1,2469,332.8,5.5,
28/06/2013 07:10,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00064
28/06/2013 05:00,,,,,,,,,,65.1,42.4,1.3,15.6,92.9,259.8,1935,345.4,7.3,,,,,,,,,,
28/06/2013 03:10,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00059
28/06/2013 03:00,89.0,46.4,1.0,10.9,89.2,143.1,2411,350.0,2.4,,,,,,,,,,,,,,,,,,,
28/06/2013 02:00,,,,,,,,,,,,,,,,,,,88.0,36.4,1.4,14.8,71.5,397.8,2463,377.0,5.6,
27/06/2013 23:10,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00066
27/06/2013 21:00,,,,,,,,,,64.9,42.7,1.4,15.4,87.1,259.0,1934,353.2,7.4,,,,,,,,,,
27/06/2013 19:10,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00060
27/06/2013 19:00,89.0,45.4,0.9,10.6,93.4,142.7,2402,329.1,2.3,,,,,,,,,,,,,,,,,,,
27/06/2013 18:00,,,,,,,,,,,,,,,,,,,88.5,36.0,1.3,14.2,70.2,398.0,2466,366.1,5.6,
27/06/2013 15:10,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00060
27/06/2013 13:00,,,,,,,,,,65.5,42.6,1.6,15.8,89.6,259.7,1932,358.4,7.6,,,,,,,,,,
27/06/2013 11:10,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00060
27/06/2013 11:00,88.3,45.4,1.0,10.8,91.9,141.5,2403,318.8,2.5,,,,,,,,,,,,,,,,,,,
27/06/2013 10:00,,,,,,,,,,,,,,,,,,,86.6,36.5,1.3,14.8,73.5,394.6,2460,382.4,6.1,
27/06/2013 07:10,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00064
27/06/2013 05:00,,,,,,,,,,64.6,43.6,1.6,15.8,89.7,259.3,1921,389.7,7.8,,,,,,,,,,
27/06/2013 03:10,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00061
27/06/2013 03:00,87.7,45.9,0.9,10.5,89.6,141.8,2394,320.5,2.5,,,,,,,,,,,,,,,,,,,
27/06/2013 02:00,,,,,,,,,,,,,,,,,,,86.2,36.3,1.1,14.1,67.6,395.2,2455,359.8,6.3,
26/06/2013 23:10,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00068
26/06/2013 21:00,,,,,,,,,,63.6,43.3,1.5,15.5,91.5,257.8,1914,335.6,7.7,,,,,,,,,,
26/06/2013 19:10,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00058
26/06/2013 19:00,87.2,46.2,1.0,10.5,88.9,141.7,2395,329.6,2.4,,,,,,,,,,,,,,,,,,,
26/06/2013 18:00,,,,,,,,,,,,,,,,,,,85.9,36.9,1.1,14.5,70.4,393.9,2447,363.6,6.1,
26/06/2013 15:10,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00064
26/06/2013 13:00,,,,,,,,,,63.7,42.9,1.6,15.8,87.2,257.7,1911,334.5,7.6,,,,,,,,,,
26/06/2013 11:10,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00062
26/06/2013 11:00,87.0,45.7,0.7,10.8,87.3,141.8,2392,334.2,2.4,,,,,,,,,,,,,,,,,,,
26/06/2013 10:00,,,,,,,,,,,,,,,,,,,86.1,36.2,1.2,14.6,70.4,394.8,2451,350.1,6.2,
26/06/2013 07:10,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00065
26/06/2013 05:00,,,,,,,,,,64.8,42.5,1.5,16.1,91.1,258.4,1911,348.3,7.7,,,,,,,,,,
26/06/2013 03:10,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00061
26/06/2013 03:00,88.3,45.9,0.9,10.9,89.2,142.3,2390,314.7,2.4,,,,,,,,,,,,,,,,,,,
