Timestamp,A: Hydrogen (ppm),A: Methane (ppm),A: Acetylene (ppm),A: Ethylene (ppm),A: Ethane (ppm),A: Carbon Monoxide (ppm),A: Carbon Dioxide (ppm),A: Oxygen (ppm),A: Water (ppm),B: Hydrogen (ppm),B: Methane (ppm),B: Acetylene (ppm),B: Ethylene (ppm),B: Ethane (ppm),B: Carbon Monoxide (ppm),B: Carbon Dioxide (ppm),B: Oxygen (ppm),B: Water (ppm),C: Hydrogen (ppm),C: Methane (ppm),C: Acetylene (ppm),C: Ethylene (ppm),C: Ethane (ppm),C: Carbon Monoxide (ppm),C: Carbon Dioxide (ppm),C: Oxygen (ppm),C: Water (ppm),Peripherals:Analog: 1-AIN 1 (xxx)
26/06/2013 02:00,,,,,,,,,,,,,,,,,,,86.0,35.1,1.3,14.9,73.9,394.2,2448,390.2,6.2,
25/06/2013 23:10,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00065
25/06/2013 21:00,,,,,,,,,,64.3,42.6,1.4,14.9,87.5,257.3,1904,344.4,7.4,,,,,,,,,,
25/06/2013 19:10,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00060
25/06/2013 19:00,87.4,45.9,0.9,11.1,91.2,141.1,2387,334.5,2.3,,,,,,,,,,,,,,,,,,,
25/06/2013 18:00,,,,,,,,,,,,,,,,,,,85.9,35.8,1.2,14.7,70.6,393.5,2447,363.7,6.0,
25/06/2013 15:10,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00065
25/06/2013 13:00,,,,,,,,,,62.9,41.9,1.6,15.0,83.1,255.5,1900,361.0,7.2,,,,,,,,,,
25/06/2013 11:10,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00057
25/06/2013 11:00,88.0,47.1,1.0,10.3,89.4,140.9,2383,297.7,2.3,,,,,,,,,,,,,,,,,,,
25/06/2013 10:00,,,,,,,,,,,,,,,,,,,85.9,35.5,1.2,14.2,69.9,393.9,2435,368.6,6.2,
25/06/2013 07:10,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00064
25/06/2013 05:00,,,,,,,,,,63.6,40.7,1.5,14.9,89.1,257.3,1896,360.9,7.3,,,,,,,,,,
25/06/2013 03:10,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00061
25/06/2013 03:00,86.9,47.4,0.7,10.3,90.2,140.9,2373,364.6,2.3,,,,,,,,,,,,,,,,,,,
25/06/2013 02:00,,,,,,,,,,,,,,,,,,,84.4,36.0,1.0,14.1,68.5,392.6,2430,405.0,6.1,
24/06/2013 23:10,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00068
24/06/2013 21:00,,,,,,,,,,63.4,41.6,1.6,15.2,87.8,256.7,1887,377.3,6.8,,,,,,,,,,
24/06/2013 19:10,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00059
24/06/2013 19:00,87.0,47.0,1.1,9.9,86.0,141.2,2371,331.1,2.1,,,,,,,,,,,,,,,,,,,
24/06/2013 18:00,,,,,,,,,,,,,,,,,,,85.3,34.6,1.0,13.9,67.4,394.2,2432,392.4,6.0,
24/06/2013 15:10,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00066
24/06/2013 13:00,,,,,,,,,,62.9,42.4,1.6,15.0,85.7,256.5,1891,352.1,6.9,,,,,,,,,,
24/06/2013 11:10,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00063
24/06/2013 11:00,86.1,46.5,0.8,10.1,88.8,140.2,2371,337.1,2.1,,,,,,,,,,,,,,,,,,,
24/06/2013 10:00,,,,,,,,,,,,,,,,,,,84.8,36.1,1.1,14.3,69.2,394.7,2433,430.3,6.2,
24/06/2013 07:10,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00064
24/06/2013 05:00,,,,,,,,,,63.3,43.0,1.5,15.3,88.2,257.9,1890,361.9,7.2,,,,,,,,,,
24/06/2013 03:10,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00062
24/06/2013 03:00,87.4,46.4,0.8,10.7,88.8,142.1,2378,343.3,2.2,,,,,,,,,,,,,,,,,,,
24/06/2013 02:00,,,,,,,,,,,,,,,,,,,85.9,35.6,1.0,14.7,72.1,396.6,2432,378.8,6.3,
23/06/2013 23:10,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00064
23/06/2013 21:00,,,,,,,,,,62.3,42.0,1.5,15.1,86.7,255.1,1876,399.8,7.2,,,,,,,,,,
23/06/2013 19:10,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00062
23/06/2013 19:00,87.0,46.2,0.9,10.7,89.6,141.5,2379,332.4,2.3,,,,,,,,,,,,,,,,,,,
23/06/2013 18:00,,,,,,,,,,,,,,,,,,,86.1,35.0,1.4,14.7,69.8,397.3,2433,395.0,6.3,
23/06/2013 15:10,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00068
23/06/2013 13:00,,,,,,,,,,63.8,42.0,1.5,14.7,85.1,258.3,1893,346.8,7.2,,,,,,,,,,
23/06/2013 11:10,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00061
23/06/2013 11:00,86.8,45.2,0.8,10.7,89.5,140.5,2385,319.4,2.3,,,,,,,,,,,,,,,,,,,
23/06/2013 10:00,,,,,,,,,,,,,,,,,,,86.0,35.8,1.3,13.9,68.3,394.6,2424,395.6,6.3,
23/06/2013 08:00,,,,,,,,,,,,,,,,,,,90.1,35.2,1.2,14.5,70.7,408.4,2469,376.6,6.2,
23/06/2013 07:10,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00065
23/06/2013 05:00,,,,,,,,,,63.4,42.3,1.4,14.9,87.3,257.5,1889,377.7,7.0,,,,,,,,,,
23/06/2013 03:10,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00067
23/06/2013 03:00,84.6,44.8,0.8,11.1,92.3,140.7,2373,315.1,2.2,,,,,,,,,,,,,,,,,,,
23/06/2013 00:00,,,,,,,,,,,,,,,,,,,85.3,35.3,1.4,14.4,69.4,395.0,2420,359.1,6.1,
22/06/2013 23:10,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00060
22/06/2013 21:00,,,,,,,,,,62.4,41.8,1.5,15.6,89.6,255.6,1881,367.9,6.6,,,,,,,,,,
22/06/2013 19:10,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00058
22/06/2013 19:00,83.9,46.6,0.9,10.7,88.7,140.3,2365,341.5,2.1,,,,,,,,,,,,,,,,,,,
22/06/2013 16:00,,,,,,,,,,,,,,,,,,,85.8,35.1,1.2,14.3,70.3,396.3,2420,389.2,5.7,
22/06/2013 15:10,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00064
22/06/2013 13:00,,,,,,,,,,62.3,42.1,1.4,14.8,83.1,256.1,1881,394.4,6.5,,,,,,,,,,
22/06/2013 11:10,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00064
22/06/2013 11:00,84.3,46.5,0.9,10.1,87.2,140.5,2374,308.4,2.1,,,,,,,,,,,,,,,,,,,
22/06/2013 08:00,,,,,,,,,,,,,,,,,,,86.0,36.3,1.2,14.2,66.2,395.7,2419,347.7,5.6,
22/06/2013 07:10,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00066
22/06/2013 05:00,,,,,,,,,,63.5,41.4,1.7,15.6,89.4,257.1,1878,394.8,6.5,,,,,,,,,,
22/06/2013 03:10,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00061
22/06/2013 03:00,84.1,45.9,0.9,11.0,92.2,140.2,2361,329.7,2.1,,,,,,,,,,,,,,,,,,,
22/06/2013 00:00,,,,,,,,,,,,,,,,,,,85.5,35.6,1.3,13.7,67.2,394.3,2411,366.9,5.4,
21/06/2013 23:10,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00062
21/06/2013 21:00,,,,,,,,,,62.7,41.4,1.6,14.7,85.3,256.3,1872,369.8,6.2,,,,,,,,,,
21/06/2013 19:10,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00062
21/06/2013 19:00,83.5,45.5,0.8,10.5,88.3,140.1,2362,335.5,2.0,,,,,,,,,,,,,,,,,,,
21/06/2013 16:00,,,,,,,,,,,,,,,,,,,84.6,34.7,1.2,13.8,66.4,394.8,2413,356.4,5.3,
21/06/2013 15:10,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00064
21/06/2013 13:00,,,,,,,,,,62.9,41.9,1.6,15.1,86.4,255.7,1864,382.7,6.2,,,,,,,,,,
21/06/2013 11:10,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00057
21/06/2013 11:00,83.9,45.5,1.0,10.3,89.0,139.1,2362,333.2,2.0,,,,,,,,,,,,,,,,,,,
21/06/2013 08:00,,,,,,,,,,,,,,,,,,,86.6,34.7,1.3,13.9,66.9,395.7,2411,390.8,5.4,
21/06/2013 07:10,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00063
21/06/2013 05:00,,,,,,,,,,61.9,41.4,1.6,14.9,84.0,254.6,1864,371.8,6.2,,,,,,,,,,
21/06/2013 03:10,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00062
21/06/2013 03:00,84.5,45.5,1.0,11.2,92.3,139.7,2368,326.4,2.0,,,,,,,,,,,,,,,,,,,
21/06/2013 00:00,,,,,,,,,,,,,,,,,,,86.0,34.9,1.2,14.6,68.5,395.3,2410,386.4,5.3,
20/06/2013 23:10,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00067
20/06/2013 21:00,,,,,,,,,,61.8,40.9,1.7,14.6,83.5,254.4,1862,359.5,5.9,,,,,,,,,,
20/06/2013 19:10,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00061
20/06/2013 19:00,83.7,45.7,1.0,10.7,89.6,139.2,2360,338.5,2.0,,,,,,,,,,,,,,,,,,,
20/06/2013 16:00,,,,,,,,,,,,,,,,,,,85.2,35.4,1.2,14.2,64.9,394.5,2410,390.0,5.3,
20/06/2013 15:10,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00061
20/06/2013 13:00,,,,,,,,,,62.1,41.5,1.6,14.3,81.7,252.2,1853,372.6,5.9,,,,,,,,,,
20/06/2013 11:10,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00064
20/06/2013 11:00,83.9,46.5,1.0,10.2,87.2,139.1,2354,301.4,2.0,,,,,,,,,,,,,,,,,,,
20/06/2013 08:00,,,,,,,,,,,,,,,,,,,84.5,35.8,1.3,14.6,69.4,392.5,2401,362.6,5.5,
20/06/2013 07:10,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00062
20/06/2013 05:00,,,,,,,,,,63.0,41.0,1.7,14.6,87.0,255.7,1860,397.0,6.2,,,,,,,,,,
20/06/2013 03:10,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00060
20/06/2013 03:00,84.4,44.9,0.8,10.8,91.0,140.4,2358,295.9,2.1,,,,,,,,,,,,,,,,,,,
20/06/2013 00:00,,,,,,,,,,,,,,,,,,,85.3,33.6,1.1,14.2,69.9,395.8,2404,376.9,5.6,
19/06/2013 23:10,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00060
19/06/2013 21:00,,,,,,,,,,62.0,41.3,1.6,14.6,86.8,254.6,1858,399.0,5.9,,,,,,,,,,
19/06/2013 19:10,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00062
19/06/2013 19:00,84.0,45.0,1.0,10.0,87.0,139.5,2358,336.1,2.0,,,,,,,,,,,,,,,,,,,
19/06/2013 16:00,,,,,,,,,,,,,,,,,,,84.9,34.3,1.2,14.2,66.5,395.1,2406,368.9,5.7,
19/06/2013 15:10,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00065
19/06/2013 13:00,,,,,,,,,,61.3,40.7,1.6,14.4,83.4,253.6,1852,403.4,6.1,,,,,,,,,,
19/06/2013 11:10,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00062
19/06/2013 11:00,84.0,45.2,0.8,11.2,95.9,140.2,2361,315.9,2.1,,,,,,,,,,,,,,,,,,,
19/06/2013 08:00,,,,,,,,,,,,,,,,,,,85.2,34.1,1.3,14.5,71.4,395.9,2415,335.3,6.6,
19/06/2013 07:10,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00064
19/06/2013 05:00,,,,,,,,,,62.5,41.5,1.6,15.4,88.5,255.3,1856,403.1,6.2,,,,,,,,,,
19/06/2013 03:10,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00063
19/06/2013 03:00,83.3,44.6,0.8,10.5,91.1,138.7,2359,341.4,2.2,,,,,,,,,,,,,,,,,,,
19/06/2013 00:00,,,,,,,,,,,,,,,,,,,85.5,33.7,1.3,14.3,67.4,395.6,2411,326.7,7.2,
18/06/2013 23:10,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00068
18/06/2013 21:00,,,,,,,,,,62.4,41.2,1.5,15.0,83.8,254.7,1856,403.3,6.1,,,,,,,,,,
18/06/2013 19:10,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00062
18/06/2013 19:00,84.1,45.6,0.9,10.3,86.0,138.8,2359,310.2,2.1,,,,,,,,,,,,,,,,,,,
18/06/2013 16:00,,,,,,,,,,,,,,,,,,,84.2,34.8,1.2,14.6,65.6,394.1,2396,334.0,6.9,
18/06/2013 15:10,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00066
18/06/2013 13:00,,,,,,,,,,61.3,41.0,1.5,14.5,82.4,252.8,1845,437.1,5.9,,,,,,,,,,
18/06/2013 11:10,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00065
18/06/2013 11:00,83.8,44.8,0.9,10.9,95.4,138.6,2362,333.9,2.2,,,,,,,,,,,,,,,,,,,
18/06/2013 08:00,,,,,,,,,,,,,,,,,,,85.0,34.3,1.4,13.9,63.5,394.5,2385,360.9,6.9,
18/06/2013 07:10,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00063
18/06/2013 05:00,,,,,,,,,,62.8,40.3,1.6,15.1,86.8,254.5,1843,432.2,5.8,,,,,,,,,,
18/06/2013 03:10,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00062
18/06/2013 03:00,83.9,45.5,0.8,10.8,88.3,138.6,2354,344.0,2.2,,,,,,,,,,,,,,,,,,,
18/06/2013 00:00,,,,,,,,,,,,,,,,,,,84.3,33.0,1.4,13.6,63.5,391.8,2361,376.6,6.5,
17/06/2013 23:10,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00066
17/06/2013 21:00,,,,,,,,,,61.8,40.4,1.6,14.6,84.6,252.5,1837,443.5,5.5,,,,,,,,,,
17/06/2013 19:10,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00065
17/06/2013 19:00,82.9,47.0,0.9,10.2,86.0,138.0,2355,319.2,2.1,,,,,,,,,,,,,,,,,,,
17/06/2013 16:00,,,,,,,,,,,,,,,,,,,83.9,33.4,1.2,13.7,64.3,393.4,2358,431.3,6.1,
17/06/2013 15:10,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00061
17/06/2013 13:00,,,,,,,,,,62.8,40.8,1.4,14.5,85.2,253.3,1835,450.4,5.6,,,,,,,,,,
17/06/2013 11:10,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00063
17/06/2013 11:00,84.2,45.2,0.9,10.6,89.6,138.9,2351,341.1,2.3,,,,,,,,,,,,,,,,,,,
17/06/2013 08:00,,,,,,,,,,,,,,,,,,,83.9,33.6,1.3,13.5,64.2,392.6,2351,434.8,6.1,
17/06/2013 07:10,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00062
17/06/2013 05:00,,,,,,,,,,61.9,40.8,1.4,14.2,83.9,253.4,1833,447.0,5.9,,,,,,,,,,
17/06/2013 03:10,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00066
17/06/2013 03:00,83.3,43.6,0.9,10.4,87.4,138.8,2343,319.0,2.3,,,,,,,,,,,,,,,,,,,
17/06/2013 00:00,,,,,,,,,,,,,,,,,,,83.6,32.6,1.2,13.6,65.4,392.2,2345,467.4,5.8,
16/06/2013 23:10,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00066
16/06/2013 21:00,,,,,,,,,,62.7,41.5,1.6,14.6,84.9,253.5,1830,444.0,5.7,,,,,,,,,,
16/06/2013 19:10,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00065
16/06/2013 19:00,83.4,44.2,1.0,10.4,86.0,138.8,2344,346.3,2.2,,,,,,,,,,,,,,,,,,,
16/06/2013 16:00,,,,,,,,,,,,,,,,,,,85.0,33.2,1.1,13.4,64.1,394.2,2334,509.4,5.5,
16/06/2013 15:10,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00060
16/06/2013 13:00,,,,,,,,,,62.1,40.4,1.7,14.5,83.6,253.8,1833,436.6,5.6,,,,,,,,,,
16/06/2013 11:10,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00057
16/06/2013 11:00,83.7,45.2,0.9,10.9,91.9,138.5,2341,325.4,2.2,,,,,,,,,,,,,,,,,,,
16/06/2013 08:00,,,,,,,,,,,,,,,,,,,83.0,33.5,1.4,14.2,67.3,391.1,2329,491.6,5.5,
16/06/2013 07:10,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00064
16/06/2013 05:00,,,,,,,,,,61.8,40.9,1.6,14.8,82.4,252.6,1832,438.9,5.6,,,,,,,,,,
16/06/2013 03:10,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00063
16/06/2013 03:00,83.3,44.4,0.8,9.7,87.5,138.4,2336,324.9,2.1,,,,,,,,,,,,,,,,,,,
16/06/2013 00:00,,,,,,,,,,,,,,,,,,,84.2,33.0,1.3,14.1,66.7,392.7,2323,524.2,5.2,
15/06/2013 23:10,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00062
15/06/2013 21:00,,,,,,,,,,62.8,40.6,1.7,14.7,83.1,254.2,1830,450.8,5.3,,,,,,,,,,
15/06/2013 19:10,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00064
15/06/2013 19:00,83.8,44.8,0.7,10.9,91.4,138.7,2332,319.4,2.0,,,,,,,,,,,,,,,,,,,
15/06/2013 16:00,,,,,,,,,,,,,,,,,,,83.4,33.4,1.2,13.9,69.0,392.4,2324,525.7,4.9,
15/06/2013 15:10,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00065
15/06/2013 13:00,,,,,,,,,,62.6,39.7,1.4,14.5,84.9,254.8,1826,468.7,5.5,,,,,,,,,,
15/06/2013 11:10,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00061
15/06/2013 11:00,82.7,45.2,0.8,10.5,88.3,138.5,2336,340.2,2.0,,,,,,,,,,,,,,,,,,,
15/06/2013 08:00,,,,,,,,,,,,,,,,,,,82.4,32.4,1.2,13.4,65.8,392.1,2317,495.4,5.0,
15/06/2013 07:10,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00063
15/06/2013 05:00,,,,,,,,,,62.1,39.4,1.6,14.7,89.1,252.6,1817,445.4,5.5,,,,,,,,,,
15/06/2013 03:10,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00063
15/06/2013 03:00,82.7,45.7,0.7,10.1,85.5,138.0,2328,332.2,2.0,,,,,,,,,,,,,,,,,,,
15/06/2013 00:00,,,,,,,,,,,,,,,,,,,83.0,33.4,1.4,13.8,64.2,392.3,2321,528.6,4.9,
14/06/2013 23:10,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00061
14/06/2013 21:00,,,,,,,,,,62.3,40.8,1.7,14.3,84.2,253.7,1828,422.1,5.2,,,,,,,,,,
14/06/2013 19:10,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00064
14/06/2013 19:00,83.3,45.3,0.7,10.6,88.9,138.1,2331,322.5,2.0,,,,,,,,,,,,,,,,,,,
14/06/2013 16:00,,,,,,,,,,,,,,,,,,,83.6,32.4,1.4,13.6,65.8,391.6,2316,531.5,4.6,
14/06/2013 15:10,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00065
14/06/2013 13:00,,,,,,,,,,63.0,40.6,1.4,14.2,79.0,254.1,1828,410.2,5.2,,,,,,,,,,
14/06/2013 11:10,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00065
14/06/2013 11:00,83.5,44.8,1.0,10.5,89.3,137.7,2331,306.1,2.0,,,,,,,,,,,,,,,,,,,
14/06/2013 08:00,,,,,,,,,,,,,,,,,,,83.6,32.2,1.3,14.0,63.8,390.7,2305,504.2,4.9,
14/06/2013 07:10,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00060
14/06/2013 05:00,,,,,,,,,,61.7,39.3,1.6,14.5,81.6,252.6,1821,463.3,5.4,,,,,,,,,,
14/06/2013 03:10,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00063
14/06/2013 03:00,82.8,46.8,0.8,9.9,82.7,137.5,2329,349.9,2.0,,,,,,,,,,,,,,,,,,,
14/06/2013 00:00,,,,,,,,,,,,,,,,,,,82.6,33.4,1.2,13.4,64.9,390.5,2308,541.7,4.9,
13/06/2013 23:10,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00062
13/06/2013 21:00,,,,,,,,,,62.1,40.4,1.5,14.3,80.3,253.2,1818,450.1,5.3,,,,,,,,,,
13/06/2013 19:10,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00063
13/06/2013 19:00,82.2,44.6,0.8,10.5,89.3,137.5,2321,339.5,2.0,,,,,,,,,,,,,,,,,,,
13/06/2013 16:00,,,,,,,,,,,,,,,,,,,82.7,33.8,1.1,13.6,64.1,391.4,2304,529.9,4.8,
13/06/2013 15:10,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00065
13/06/2013 13:00,,,,,,,,,,61.8,40.2,1.5,15.0,84.9,253.9,1822,450.8,5.3,,,,,,,,,,
13/06/2013 11:10,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00062
13/06/2013 11:00,82.1,44.4,0.7,10.3,88.8,137.3,2323,316.0,2.0,,,,,,,,,,,,,,,,,,,
13/06/2013 08:00,,,,,,,,,,,,,,,,,,,82.3,33.5,1.1,13.7,64.3,391.2,2304,540.4,5.0,
13/06/2013 07:10,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00061
13/06/2013 05:00,,,,,,,,,,62.2,40.7,1.5,14.9,83.3,254.6,1825,413.2,5.6,,,,,,,,,,
13/06/2013 03:10,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00062
13/06/2013 03:00,82.5,44.7,0.6,10.2,88.1,137.7,2327,310.9,2.0,,,,,,,,,,,,,,,,,,,
13/06/2013 00:00,,,,,,,,,,,,,,,,,,,82.8,32.8,1.2,13.6,63.8,392.6,2312,570.1,4.8,
12/06/2013 23:10,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00062
12/06/2013 21:00,,,,,,,,,,61.1,40.2,1.7,14.4,82.6,252.2,1820,435.4,5.3,,,,,,,,,,
12/06/2013 19:10,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00064
12/06/2013 19:00,83.3,45.7,0.9,10.5,90.8,138.8,2331,313.6,2.0,,,,,,,,,,,,,,,,,,,
12/06/2013 16:00,,,,,,,,,,,,,,,,,,,82.9,33.4,1.2,13.6,63.0,392.2,2310,533.9,4.7,
12/06/2013 15:10,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00062
12/06/2013 13:00,,,,,,,,,,62.8,39.5,1.4,14.6,84.3,253.6,1823,440.3,5.3,,,,,,,,,,
12/06/2013 11:10,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00063
12/06/2013 11:00,83.9,45.0,0.9,10.5,86.0,139.2,2331,320.2,2.0,,,,,,,,,,,,,,,,,,,
12/06/2013 08:00,,,,,,,,,,,,,,,,,,,83.8,32.3,1.2,13.3,62.1,393.8,2313,516.9,4.8,
12/06/2013 07:10,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00063
12/06/2013 05:00,,,,,,,,,,62.4,39.1,1.6,14.6,83.1,253.0,1822,449.6,5.4,,,,,,,,,,
12/06/2013 03:10,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00063
12/06/2013 03:00,83.4,44.0,0.9,10.5,89.3,137.9,2333,336.5,2.0,,,,,,,,,,,,,,,,,,,
12/06/2013 00:00,,,,,,,,,,,,,,,,,,,83.4,32.3,1.2,13.8,66.1,391.5,2301,528.8,4.7,
11/06/2013 23:10,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00059
11/06/2013 21:00,,,,,,,,,,61.9,40.5,1.7,14.4,83.7,252.3,1822,431.4,5.3,,,,,,,,,,
11/06/2013 19:10,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00060
11/06/2013 19:00,84.0,44.7,0.9,10.3,90.6,138.1,2329,293.0,2.0,,,,,,,,,,,,,,,,,,,
11/06/2013 16:00,,,,,,,,,,,,,,,,,,,82.9,32.6,1.4,13.7,65.0,390.5,2302,550.9,4.7,
11/06/2013 15:10,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00061
11/06/2013 13:00,,,,,,,,,,62.2,38.5,1.6,14.3,83.2,252.8,1821,386.2,5.4,,,,,,,,,,
11/06/2013 11:10,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00062
11/06/2013 11:00,82.9,43.8,0.9,10.3,88.8,137.6,2329,342.8,2.0,,,,,,,,,,,,,,,,,,,
11/06/2013 08:00,,,,,,,,,,,,,,,,,,,82.6,32.5,1.2,13.7,62.6,390.4,2290,579.8,4.9,
11/06/2013 07:10,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00059
11/06/2013 06:00,,,,,,,,,,,,,,,,,,,88.3,33.5,1.2,13.6,63.5,402.0,2327,567.3,4.9,
11/06/2013 05:00,,,,,,,,,,61.6,40.5,1.3,14.4,80.0,252.0,1815,386.4,5.4,,,,,,,,,,
11/06/2013 03:10,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00060
11/06/2013 03:00,82.5,44.7,1.0,10.5,91.4,138.0,2329,337.2,2.0,,,,,,,,,,,,,,,,,,,
10/06/2013 23:10,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00064
10/06/2013 22:00,,,,,,,,,,,,,,,,,,,85.9,32.2,1.5,13.4,61.2,392.2,2295,539.0,4.7,
10/06/2013 21:00,,,,,,,,,,62.9,40.1,1.7,14.4,81.0,253.2,1815,415.5,5.2,,,,,,,,,,
10/06/2013 19:10,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00062
10/06/2013 19:00,83.0,45.9,0.8,10.2,87.4,137.7,2328,287.8,2.0,,,,,,,,,,,,,,,,,,,
10/06/2013 15:10,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00062
10/06/2013 14:00,,,,,,,,,,,,,,,,,,,86.7,32.8,1.5,13.1,58.9,394.5,2306,592.5,4.6,
10/06/2013 13:00,,,,,,,,,,62.1,39.6,1.6,15.0,83.0,252.3,1816,399.3,5.3,,,,,,,,,,
10/06/2013 11:10,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00064
10/06/2013 11:00,84.0,44.6,0.9,10.9,87.8,139.1,2331,310.1,2.0,,,,,,,,,,,,,,,,,,,
10/06/2013 07:10,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00063
10/06/2013 06:00,,,,,,,,,,,,,,,,,,,85.4,31.9,1.2,13.6,61.5,392.3,2301,598.7,4.9,
10/06/2013 05:00,,,,,,,,,,62.4,39.1,1.4,14.6,84.8,252.7,1815,392.7,5.5,,,,,,,,,,
10/06/2013 03:10,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00058
10/06/2013 03:00,82.4,44.4,0.8,9.9,86.5,136.9,2325,360.7,2.0,,,,,,,,,,,,,,,,,,,
09/06/2013 23:10,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00063
09/06/2013 22:00,,,,,,,,,,,,,,,,,,,85.5,32.3,1.6,13.3,59.2,392.6,2298,602.1,4.9,
09/06/2013 21:00,,,,,,,,,,62.0,39.0,1.6,14.6,83.3,251.8,1809,409.3,5.4,,,,,,,,,,
09/06/2013 19:10,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00064
09/06/2013 19:00,82.7,43.8,0.8,10.1,85.3,137.5,2326,323.9,2.0,,,,,,,,,,,,,,,,,,,
09/06/2013 15:10,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00064
09/06/2013 14:00,,,,,,,,,,,,,,,,,,,85.8,32.7,1.4,13.2,59.1,391.3,2293,616.0,4.7,
09/06/2013 13:00,,,,,,,,,,61.1,39.8,1.6,14.4,82.5,249.5,1807,382.8,5.4,,,,,,,,,,
09/06/2013 11:10,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00058
09/06/2013 11:00,82.8,45.0,0.8,10.1,83.7,136.7,2324,330.7,2.0,,,,,,,,,,,,,,,,,,,
09/06/2013 07:10,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00061
09/06/2013 06:00,,,,,,,,,,,,,,,,,,,85.2,31.8,1.3,13.1,60.3,391.3,2290,648.7,4.8,
09/06/2013 05:00,,,,,,,,,,61.6,39.7,1.6,14.7,85.2,251.4,1803,397.6,5.5,,,,,,,,,,
09/06/2013 03:10,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00064
09/06/2013 03:00,82.8,44.5,0.9,10.3,85.6,137.6,2324,333.8,2.0,,,,,,,,,,,,,,,,,,,
08/06/2013 23:10,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00062
08/06/2013 22:00,,,,,,,,,,,,,,,,,,,86.6,32.4,1.3,13.2,63.0,395.6,2307,709.1,4.6,
08/06/2013 21:00,,,,,,,,,,61.4,38.1,1.7,14.2,84.4,250.0,1804,384.9,5.1,,,,,,,,,,
08/06/2013 19:10,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00063
08/06/2013 19:00,82.6,45.0,0.8,10.0,86.4,137.0,2321,357.5,2.0,,,,,,,,,,,,,,,,,,,
08/06/2013 15:10,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00069
08/06/2013 14:00,,,,,,,,,,,,,,,,,,,84.9,32.9,1.0,13.4,61.0,390.5,2285,684.5,4.5,
08/06/2013 13:00,,,,,,,,,,61.2,39.0,1.4,14.1,78.0,249.6,1794,387.9,5.2,,,,,,,,,,
08/06/2013 11:10,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00059
08/06/2013 11:00,82.7,43.2,0.9,10.1,88.1,137.3,2318,359.3,2.0,,,,,,,,,,,,,,,,,,,
08/06/2013 07:10,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00066
08/06/2013 06:00,,,,,,,,,,,,,,,,,,,85.1,32.4,1.1,13.2,60.7,391.1,2290,703.9,4.7,
08/06/2013 05:00,,,,,,,,,,61.7,38.8,1.3,14.0,79.1,250.7,1797,398.8,5.3,,,,,,,,,,
08/06/2013 03:10,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00064
08/06/2013 03:00,81.8,43.1,0.9,10.4,90.6,135.8,2316,333.5,2.0,,,,,,,,,,,,,,,,,,,
07/06/2013 23:10,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00064
07/06/2013 22:00,,,,,,,,,,,,,,,,,,,85.5,32.1,1.3,13.3,62.1,393.5,2293,759.4,4.7,
07/06/2013 21:00,,,,,,,,,,61.5,38.1,1.7,13.8,80.9,250.0,1800,393.3,5.4,,,,,,,,,,
07/06/2013 19:10,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00065
07/06/2013 19:00,82.6,44.4,0.7,10.4,87.6,136.8,2321,353.4,2.0,,,,,,,,,,,,,,,,,,,
07/06/2013 15:10,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00067
07/06/2013 14:00,,,,,,,,,,,,,,,,,,,84.3,32.6,1.3,13.1,60.0,390.7,2283,713.9,4.6,
07/06/2013 13:00,,,,,,,,,,60.4,39.2,1.7,14.0,80.7,250.0,1798,385.5,5.3,,,,,,,,,,
07/06/2013 11:10,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00062
07/06/2013 11:00,81.9,45.7,0.7,10.2,88.7,136.4,2326,333.9,2.0,,,,,,,,,,,,,,,,,,,
07/06/2013 07:10,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00060
07/06/2013 06:00,,,,,,,,,,,,,,,,,,,84.5,31.4,1.4,13.3,59.7,390.4,2284,755.1,5.0,
07/06/2013 05:00,,,,,,,,,,61.4,38.7,1.4,14.3,79.0,250.2,1817,382.8,5.8,,,,,,,,,,
07/06/2013 03:10,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00066
07/06/2013 03:00,82.7,45.2,0.7,10.6,90.5,137.1,2323,316.8,2.0,,,,,,,,,,,,,,,,,,,
06/06/2013 23:10,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00064
06/06/2013 22:00,,,,,,,,,,,,,,,,,,,84.9,31.6,1.4,13.6,62.7,390.0,2274,802.8,4.7,
06/06/2013 21:00,,,,,,,,,,61.5,38.6,1.5,13.9,79.1,250.1,1796,395.4,5.4,,,,,,,,,,
06/06/2013 19:10,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00063
06/06/2013 19:00,82.0,43.5,0.8,10.1,87.1,136.5,2320,315.4,2.0,,,,,,,,,,,,,,,,,,,
06/06/2013 15:10,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00060
06/06/2013 14:00,,,,,,,,,,,,,,,,,,,85.2,32.1,1.2,13.6,62.5,390.7,2276,786.5,4.7,
06/06/2013 13:00,,,,,,,,,,61.5,39.1,1.6,14.2,81.4,249.7,1797,413.7,5.5,,,,,,,,,,
06/06/2013 11:10,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00061
06/06/2013 11:00,83.1,44.0,0.8,10.6,87.7,136.9,2322,324.2,2.0,,,,,,,,,,,,,,,,,,,
06/06/2013 07:10,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00067
06/06/2013 06:00,,,,,,,,,,,,,,,,,,,84.9,32.1,1.2,13.0,60.6,390.2,2269,852.1,5.0,
06/06/2013 05:00,,,,,,,,,,61.4,38.4,1.7,14.7,85.4,250.5,1796,410.1,5.8,,,,,,,,,,
06/06/2013 03:10,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00062
06/06/2013 03:00,82.1,44.5,0.8,10.5,86.4,136.5,2317,307.9,2.0,,,,,,,,,,,,,,,,,,,
05/06/2013 23:10,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00063
05/06/2013 22:00,,,,,,,,,,,,,,,,,,,85.3,30.0,1.3,13.8,66.5,390.0,2273,875.3,4.8,
05/06/2013 21:00,,,,,,,,,,62.3,38.4,1.8,13.9,80.0,250.0,1796,415.0,5.5,,,,,,,,,,
05/06/2013 19:10,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00062
05/06/2013 19:00,83.0,43.6,0.8,10.4,85.3,136.0,2319,346.4,2.0,,,,,,,,,,,,,,,,,,,
05/06/2013 15:10,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00062
05/06/2013 14:00,,,,,,,,,,,,,,,,,,,84.3,31.7,1.2,12.7,60.5,387.6,2259,886.4,4.6,
05/06/2013 13:00,,,,,,,,,,61.7,37.9,1.5,14.8,85.5,249.0,1789,431.5,5.4,,,,,,,,,,
05/06/2013 11:10,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00063
05/06/2013 11:00,82.9,44.1,0.8,10.3,85.9,136.4,2323,304.0,2.0,,,,,,,,,,,,,,,,,,,
05/06/2013 07:10,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00065
05/06/2013 06:00,,,,,,,,,,,,,,,,,,,84.8,31.3,1.5,13.4,63.8,388.8,2263,887.2,4.7,
05/06/2013 05:00,,,,,,,,,,61.8,36.8,1.8,14.2,80.4,249.4,1782,420.2,5.5,,,,,,,,,,
05/06/2013 03:10,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00061
05/06/2013 03:00,82.3,43.2,0.8,10.4,89.0,136.0,2312,343.6,2.0,,,,,,,,,,,,,,,,,,,
04/06/2013 23:10,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00065
04/06/2013 22:00,,,,,,,,,,,,,,,,,,,84.6,30.6,1.2,13.1,63.3,387.6,2250,900.3,4.6,
04/06/2013 21:00,,,,,,,,,,61.9,38.3,1.6,14.7,82.4,249.3,1787,415.2,5.3,,,,,,,,,,
04/06/2013 19:10,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00066
04/06/2013 19:00,83.3,44.0,0.8,10.0,87.0,136.4,2323,335.9,2.0,,,,,,,,,,,,,,,,,,,
04/06/2013 15:10,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00062
04/06/2013 14:00,,,,,,,,,,,,,,,,,,,84.6,31.5,1.1,13.4,63.7,389.0,2257,959.2,4.6,
04/06/2013 13:00,,,,,,,,,,61.6,38.6,1.7,14.0,78.6,249.3,1782,383.0,5.3,,,,,,,,,,
04/06/2013 11:10,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00062
04/06/2013 11:00,82.6,43.3,0.8,10.5,87.9,137.0,2319,360.1,2.0,,,,,,,,,,,,,,,,,,,
04/06/2013 07:10,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00065
04/06/2013 06:00,,,,,,,,,,,,,,,,,,,85.3,32.0,1.4,13.3,61.3,387.4,2257,953.2,4.8,
04/06/2013 05:00,,,,,,,,,,63.5,39.1,1.8,14.4,80.9,255.4,1815,396.7,5.5,,,,,,,,,,
04/06/2013 03:10,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00057
04/06/2013 03:00,83.0,42.2,0.9,10.2,87.3,136.3,2312,338.6,2.0,,,,,,,,,,,,,,,,,,,
03/06/2013 23:10,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00067
03/06/2013 22:00,,,,,,,,,,,,,,,,,,,85.1,30.9,1.4,12.9,60.1,387.5,2257,969.1,4.8,
03/06/2013 21:00,,,,,,,,,,62.8,36.1,1.5,14.3,80.1,249.7,1784,393.2,5.4,,,,,,,,,,
03/06/2013 19:10,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00064
03/06/2013 19:00,83.1,43.4,0.8,10.5,87.2,135.3,2323,330.9,2.0,,,,,,,,,,,,,,,,,,,
03/06/2013 15:10,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00061
03/06/2013 14:00,,,,,,,,,,,,,,,,,,,85.6,30.6,1.4,13.2,61.3,387.3,2250,991.2,4.9,
03/06/2013 13:00,,,,,,,,,,62.8,37.6,1.8,13.9,80.7,248.8,1779,411.6,5.5,,,,,,,,,,
03/06/2013 11:10,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00063
03/06/2013 11:00,83.3,43.1,0.9,10.3,86.1,135.2,2324,332.9,2.0,,,,,,,,,,,,,,,,,,,
03/06/2013 07:10,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00064
03/06/2013 06:00,,,,,,,,,,,,,,,,,,,86.3,31.6,1.4,13.2,62.5,388.5,2248,1048.9,5.4,
03/06/2013 05:00,,,,,,,,,,62.6,37.4,1.8,14.4,85.0,249.3,1773,389.8,5.9,,,,,,,,,,
03/06/2013 03:10,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00062
03/06/2013 03:00,82.8,43.4,0.9,10.1,87.2,135.2,2322,327.8,2.1,,,,,,,,,,,,,,,,,,,
02/06/2013 23:10,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00066
02/06/2013 22:00,,,,,,,,,,,,,,,,,,,84.7,31.6,1.4,12.7,56.0,385.5,2237,1071.0,5.4,
02/06/2013 21:00,,,,,,,,,,62.2,38.4,1.7,13.7,77.2,248.8,1771,384.1,5.7,,,,,,,,,,
02/06/2013 19:10,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00063
02/06/2013 19:00,82.2,43.0,0.9,9.9,83.9,134.6,2319,378.7,2.0,,,,,,,,,,,,,,,,,,,
02/06/2013 15:10,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00066
02/06/2013 14:00,,,,,,,,,,,,,,,,,,,82.0,31.3,1.2,12.3,56.0,377.1,2197,1095.5,5.0,
02/06/2013 13:00,,,,,,,,,,60.7,37.9,1.6,13.9,78.5,247.5,1765,425.6,5.5,,,,,,,,,,
02/06/2013 11:10,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00061
02/06/2013 11:00,81.8,43.6,0.8,10.3,83.8,135.8,2316,355.0,2.0,,,,,,,,,,,,,,,,,,,
02/06/2013 07:10,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00064
02/06/2013 06:00,,,,,,,,,,,,,,,,,,,84.8,30.9,1.2,13.2,62.6,386.4,2223,1150.6,5.1,
02/06/2013 05:00,,,,,,,,,,61.8,37.6,1.6,13.9,78.5,248.4,1769,394.0,5.8,,,,,,,,,,
02/06/2013 03:10,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00070
02/06/2013 03:00,82.3,43.9,0.8,9.8,84.5,135.5,2323,382.3,2.0,,,,,,,,,,,,,,,,,,,
01/06/2013 23:10,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00064
01/06/2013 22:00,,,,,,,,,,,,,,,,,,,85.3,31.4,1.2,12.7,58.1,387.8,2223,1185.4,5.1,
01/06/2013 21:00,,,,,,,,,,60.6,37.7,1.6,13.7,80.2,246.8,1761,398.6,5.7,,,,,,,,,,
01/06/2013 19:10,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00065
01/06/2013 19:00,81.3,43.2,0.7,10.1,84.7,134.9,2328,349.4,2.0,,,,,,,,,,,,,,,,,,,
01/06/2013 15:10,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00065
01/06/2013 14:00,,,,,,,,,,,,,,,,,,,84.8,30.6,1.3,12.4,58.4,385.3,2225,1193.6,5.1,
01/06/2013 13:00,,,,,,,,,,61.2,37.8,1.5,14.2,79.2,246.7,1764,427.9,5.7,,,,,,,,,,
01/06/2013 11:10,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00061
01/06/2013 11:00,83.4,44.5,0.8,10.1,83.9,137.6,2340,356.5,2.0,,,,,,,,,,,,,,,,,,,
01/06/2013 07:10,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00070
01/06/2013 06:00,,,,,,,,,,,,,,,,,,,84.0,30.6,1.1,12.5,58.4,385.5,2212,1221.8,5.2,
01/06/2013 05:00,,,,,,,,,,61.2,37.2,1.6,14.1,83.9,247.6,1761,429.6,5.9,,,,,,,,,,
01/06/2013 03:10,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00067
01/06/2013 03:00,81.6,43.4,0.7,9.9,82.3,134.6,2325,361.1,2.0,,,,,,,,,,,,,,,,,,,
31/05/2013 23:10,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00065
31/05/2013 22:00,,,,,,,,,,,,,,,,,,,86.3,31.9,1.3,13.7,61.6,396.1,2248,1234.2,5.2,
31/05/2013 21:00,,,,,,,,,,60.8,36.6,1.7,13.6,80.4,248.4,1760,430.5,5.7,,,,,,,,,,
31/05/2013 19:10,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00065
31/05/2013 19:00,81.1,44.0,0.7,10.2,85.7,134.6,2327,400.2,2.0,,,,,,,,,,,,,,,,,,,
31/05/2013 15:10,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00058
31/05/2013 14:00,,,,,,,,,,,,,,,,,,,85.2,30.9,1.3,12.7,59.0,386.6,2214,1294.5,4.9,
31/05/2013 13:00,,,,,,,,,,61.8,37.3,1.8,13.7,76.5,248.0,1754,415.0,5.6,,,,,,,,,,
31/05/2013 11:10,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00061
31/05/2013 11:00,82.8,43.7,0.9,10.4,83.3,135.6,2336,376.2,2.0,,,,,,,,,,,,,,,,,,,
31/05/2013 07:10,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00065
31/05/2013 06:00,,,,,,,,,,,,,,,,,,,84.6,32.0,1.3,12.7,61.6,385.8,2207,1287.5,5.0,
31/05/2013 05:00,,,,,,,,,,61.1,37.0,1.7,13.7,78.5,247.0,1753,424.5,5.6,,,,,,,,,,
31/05/2013 03:10,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00060
31/05/2013 03:00,82.7,43.0,0.8,10.7,88.1,135.4,2338,411.6,2.0,,,,,,,,,,,,,,,,,,,
30/05/2013 23:10,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00060
30/05/2013 22:00,,,,,,,,,,,,,,,,,,,82.9,30.4,1.3,12.7,61.7,382.6,2206,1331.0,4.7,
30/05/2013 21:00,,,,,,,,,,61.9,37.5,1.7,13.9,76.7,248.2,1749,420.6,5.3,,,,,,,,,,
30/05/2013 19:10,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00064
30/05/2013 19:00,82.6,43.8,0.5,10.3,83.6,134.6,2343,387.9,2.0,,,,,,,,,,,,,,,,,,,
30/05/2013 15:10,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00062
30/05/2013 14:00,,,,,,,,,,,,,,,,,,,84.4,31.3,1.3,12.5,60.0,386.7,2214,1322.6,4.6,
30/05/2013 13:00,,,,,,,,,,61.7,37.5,1.6,13.3,77.7,247.7,1749,449.2,5.2,,,,,,,,,,
30/05/2013 11:10,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00060
30/05/2013 11:00,83.7,44.1,0.8,8.8,70.0,137.1,2362,410.3,2.0,,,,,,,,,,,,,,,,,,,
30/05/2013 07:10,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00060
30/05/2013 06:00,,,,,,,,,,,,,,,,,,,82.9,30.6,1.2,12.3,55.6,382.5,2190,1341.5,4.8,
30/05/2013 05:00,,,,,,,,,,60.7,38.1,1.6,14.0,80.1,247.3,1748,439.3,5.3,,,,,,,,,,
30/05/2013 03:10,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00063
30/05/2013 03:00,83.2,44.9,0.6,8.6,70.0,136.7,2371,441.0,2.1,,,,,,,,,,,,,,,,,,,
29/05/2013 23:10,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00069
29/05/2013 22:00,,,,,,,,,,,,,,,,,,,83.7,30.6,1.2,12.7,58.7,383.2,2193,1386.3,4.6,
29/05/2013 21:00,,,,,,,,,,62.2,36.6,1.5,13.6,79.7,248.2,1752,451.9,5.1,,,,,,,,,,
29/05/2013 19:10,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00060
29/05/2013 19:00,83.4,43.5,0.7,10.3,88.4,135.1,2360,332.5,2.7,,,,,,,,,,,,,,,,,,,
29/05/2013 15:10,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00061
29/05/2013 14:00,,,,,,,,,,,,,,,,,,,82.8,30.0,1.4,12.4,57.0,380.6,2181,1393.5,4.5,
29/05/2013 13:00,,,,,,,,,,61.1,37.4,1.5,13.0,74.1,246.6,1742,472.0,5.1,,,,,,,,,,
29/05/2013 11:10,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00060
29/05/2013 11:00,83.1,44.2,0.8,10.1,84.6,135.5,2373,340.1,2.9,,,,,,,,,,,,,,,,,,,
29/05/2013 07:10,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00062
29/05/2013 06:00,,,,,,,,,,,,,,,,,,,83.4,32.6,1.1,12.5,57.3,389.7,2211,1431.7,4.8,
29/05/2013 05:00,,,,,,,,,,59.8,38.0,1.4,13.4,78.5,246.5,1741,459.2,5.4,,,,,,,,,,
29/05/2013 03:10,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00059
29/05/2013 03:00,82.9,45.1,0.7,8.5,69.9,137.2,2370,338.7,3.0,,,,,,,,,,,,,,,,,,,
28/05/2013 23:10,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00068
28/05/2013 22:00,,,,,,,,,,,,,,,,,,,81.9,30.7,1.3,13.2,62.9,377.8,2163,1490.4,4.7,
28/05/2013 21:00,,,,,,,,,,61.2,37.4,1.6,13.7,78.1,247.4,1738,467.9,5.2,,,,,,,,,,
28/05/2013 19:10,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00063
28/05/2013 19:00,84.2,44.5,0.8,8.8,68.4,136.6,2362,351.3,2.9,,,,,,,,,,,,,,,,,,,
28/05/2013 15:10,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00069
28/05/2013 14:00,,,,,,,,,,,,,,,,,,,82.7,31.6,1.3,12.3,57.4,381.8,2174,1478.1,4.5,
28/05/2013 13:00,,,,,,,,,,60.2,37.3,1.5,13.3,74.7,246.6,1733,444.3,4.9,,,,,,,,,,
28/05/2013 11:10,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00063
28/05/2013 11:00,82.2,43.9,0.8,10.3,81.6,134.9,2349,305.0,2.9,,,,,,,,,,,,,,,,,,,
28/05/2013 07:10,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00067
28/05/2013 06:00,,,,,,,,,,,,,,,,,,,82.1,31.5,1.3,12.6,57.8,381.0,2167,1537.8,4.6,
28/05/2013 05:00,,,,,,,,,,60.5,37.8,1.5,13.6,74.6,247.4,1734,468.1,5.2,,,,,,,,,,
28/05/2013 03:10,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00063
28/05/2013 03:00,82.8,44.7,0.9,8.7,70.9,136.2,2349,354.9,2.9,,,,,,,,,,,,,,,,,,,
27/05/2013 23:10,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00068
27/05/2013 22:00,,,,,,,,,,,,,,,,,,,82.4,30.7,1.3,12.9,60.5,381.0,2167,1501.4,4.4,
27/05/2013 21:00,,,,,,,,,,60.7,36.5,1.6,13.8,80.1,246.3,1732,466.1,4.9,,,,,,,,,,
27/05/2013 19:10,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00063
27/05/2013 19:00,82.5,42.5,0.7,10.1,85.4,135.3,2337,302.2,2.7,,,,,,,,,,,,,,,,,,,
27/05/2013 15:10,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00066
27/05/2013 14:00,,,,,,,,,,,,,,,,,,,83.0,31.5,1.3,12.5,57.7,380.7,2167,1558.5,4.3,
27/05/2013 13:00,,,,,,,,,,61.6,37.1,1.7,13.5,74.9,247.9,1735,453.5,4.9,,,,,,,,,,
27/05/2013 11:10,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00065
27/05/2013 11:00,83.9,44.6,1.0,8.2,67.6,136.3,2344,367.7,2.6,,,,,,,,,,,,,,,,,,,
27/05/2013 07:10,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00063
27/05/2013 06:00,,,,,,,,,,,,,,,,,,,83.9,30.3,1.4,12.7,60.4,382.5,2163,1557.7,4.4,
27/05/2013 05:00,,,,,,,,,,61.0,37.7,1.7,13.4,73.8,246.5,1728,481.2,5.0,,,,,,,,,,
27/05/2013 03:10,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00062
27/05/2013 03:00,83.2,43.3,0.8,10.3,85.3,134.7,2325,336.7,2.7,,,,,,,,,,,,,,,,,,,
26/05/2013 23:10,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00066
26/05/2013 22:00,,,,,,,,,,,,,,,,,,,83.2,29.9,1.3,12.2,55.8,380.3,2161,1552.2,4.3,
26/05/2013 21:00,,,,,,,,,,60.4,37.2,1.6,12.9,76.9,245.6,1727,456.9,4.9,,,,,,,,,,
26/05/2013 19:10,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00061
26/05/2013 19:00,82.7,42.8,0.7,10.3,83.0,133.6,2317,347.2,2.6,,,,,,,,,,,,,,,,,,,
26/05/2013 15:10,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00063
26/05/2013 14:00,,,,,,,,,,,,,,,,,,,83.4,30.4,1.3,12.7,59.3,377.8,2142,1578.4,4.3,
26/05/2013 13:00,,,,,,,,,,61.2,37.5,1.6,13.4,76.9,245.9,1724,502.6,4.9,,,,,,,,,,
26/05/2013 11:10,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00065
26/05/2013 11:00,82.7,43.5,0.8,10.6,82.7,132.7,2311,350.3,2.7,,,,,,,,,,,,,,,,,,,
26/05/2013 07:10,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00065
26/05/2013 06:00,,,,,,,,,,,,,,,,,,,84.6,31.0,1.4,12.0,57.9,379.8,2150,1613.4,4.5,
26/05/2013 05:00,,,,,,,,,,60.9,37.3,1.6,13.6,75.0,245.3,1721,471.1,5.1,,,,,,,,,,
26/05/2013 03:10,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00064
26/05/2013 03:00,83.9,43.3,0.9,10.6,87.0,134.2,2302,369.0,2.7,,,,,,,,,,,,,,,,,,,
25/05/2013 23:10,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00066
25/05/2013 22:00,,,,,,,,,,,,,,,,,,,83.6,30.5,1.3,12.5,58.3,379.8,2142,1630.8,4.3,
25/05/2013 21:00,,,,,,,,,,60.5,36.6,1.5,13.5,79.5,244.4,1712,545.9,4.8,,,,,,,,,,
25/05/2013 19:10,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00064
25/05/2013 19:00,82.4,43.8,0.7,9.4,79.3,132.9,2292,359.1,2.5,,,,,,,,,,,,,,,,,,,
25/05/2013 15:10,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00063
25/05/2013 14:00,,,,,,,,,,,,,,,,,,,82.7,30.6,1.2,12.5,59.9,377.8,2136,1633.7,4.2,
25/05/2013 13:00,,,,,,,,,,60.8,37.0,1.4,13.6,76.9,244.8,1710,511.9,4.8,,,,,,,,,,
25/05/2013 11:10,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00063
25/05/2013 11:00,82.9,42.2,0.6,9.5,81.9,132.4,2283,369.7,2.5,,,,,,,,,,,,,,,,,,,
25/05/2013 07:10,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00069
25/05/2013 06:00,,,,,,,,,,,,,,,,,,,82.4,31.6,1.4,12.1,56.7,376.3,2127,1684.5,4.5,
25/05/2013 05:00,,,,,,,,,,60.3,37.2,1.5,13.4,77.8,244.4,1712,505.9,5.1,,,,,,,,,,
25/05/2013 03:10,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00071
25/05/2013 03:00,82.5,43.7,0.6,9.5,80.8,133.1,2275,356.0,2.6,,,,,,,,,,,,,,,,,,,
24/05/2013 23:10,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00070
24/05/2013 22:00,,,,,,,,,,,,,,,,,,,82.5,30.9,1.2,12.1,56.1,374.1,2115,1681.7,4.3,
24/05/2013 21:00,,,,,,,,,,59.6,37.3,1.3,13.2,78.1,243.6,1704,521.1,4.7,,,,,,,,,,
24/05/2013 19:10,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00060
24/05/2013 19:00,81.3,44.0,0.9,9.7,82.4,131.5,2271,353.9,2.4,,,,,,,,,,,,,,,,,,,
24/05/2013 15:10,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00062
24/05/2013 14:00,,,,,,,,,,,,,,,,,,,81.0,31.2,1.4,12.2,58.5,373.8,2116,1681.7,4.1,
24/05/2013 13:00,,,,,,,,,,58.9,37.9,1.4,12.8,75.6,242.7,1699,500.7,4.7,,,,,,,,,,
24/05/2013 11:10,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00067
24/05/2013 11:00,81.3,42.7,0.6,10.0,81.2,132.2,2267,339.1,2.4,,,,,,,,,,,,,,,,,,,
24/05/2013 07:10,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00078
24/05/2013 06:00,,,,,,,,,,,,,,,,,,,82.4,31.6,1.1,12.5,59.3,376.8,2112,1737.6,4.3,
24/05/2013 05:00,,,,,,,,,,58.6,36.8,1.5,13.4,77.8,240.3,1687,551.9,4.8,,,,,,,,,,
24/05/2013 03:10,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00079
24/05/2013 03:00,81.0,43.6,0.6,9.7,82.0,131.7,2266,338.4,2.5,,,,,,,,,,,,,,,,,,,
23/05/2013 23:10,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00075
23/05/2013 22:00,,,,,,,,,,,,,,,,,,,83.6,31.2,1.2,11.8,57.3,379.0,2118,1714.2,4.3,
23/05/2013 21:00,,,,,,,,,,59.4,36.3,1.5,13.0,77.0,243.5,1701,582.0,4.9,,,,,,,,,,
23/05/2013 19:10,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00072
23/05/2013 19:00,81.1,44.4,0.6,9.4,82.3,132.0,2266,358.5,2.4,,,,,,,,,,,,,,,,,,,
23/05/2013 15:10,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00071
23/05/2013 14:00,,,,,,,,,,,,,,,,,,,82.4,30.9,1.4,12.2,57.1,377.5,2111,1702.0,4.1,
23/05/2013 13:00,,,,,,,,,,59.3,36.2,1.4,13.5,78.2,243.5,1697,549.6,4.7,,,,,,,,,,
23/05/2013 11:10,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00072
23/05/2013 11:00,80.9,44.3,0.6,9.5,76.5,132.0,2262,340.9,2.4,,,,,,,,,,,,,,,,,,,
23/05/2013 07:10,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00076
23/05/2013 06:00,,,,,,,,,,,,,,,,,,,83.0,30.5,1.2,12.3,56.6,378.2,2112,1741.8,4.3,
23/05/2013 05:00,,,,,,,,,,59.2,37.7,1.4,12.8,77.0,243.0,1698,586.3,5.0,,,,,,,,,,
23/05/2013 03:10,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00071
23/05/2013 03:00,80.2,44.9,0.6,9.1,78.8,131.7,2261,343.7,2.5,,,,,,,,,,,,,,,,,,,
22/05/2013 23:10,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00069
22/05/2013 22:00,,,,,,,,,,,,,,,,,,,85.1,32.1,1.2,12.1,54.8,387.6,2146,1711.7,4.2,
22/05/2013 21:00,,,,,,,,,,59.1,37.4,1.6,12.5,74.2,243.6,1696,584.5,4.9,,,,,,,,,,
22/05/2013 19:10,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00062
22/05/2013 19:00,81.5,44.7,0.7,9.9,86.6,132.3,2256,360.0,2.4,,,,,,,,,,,,,,,,,,,
22/05/2013 15:10,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00069
22/05/2013 14:00,,,,,,,,,,,,,,,,,,,82.5,31.8,1.0,11.9,54.4,377.9,2109,1714.5,4.2,
22/05/2013 13:00,,,,,,,,,,59.4,36.4,1.4,13.5,78.5,244.0,1696,615.8,4.8,,,,,,,,,,
22/05/2013 11:10,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00064
22/05/2013 11:00,81.1,43.4,0.7,9.4,80.2,132.4,2252,347.5,2.4,,,,,,,,,,,,,,,,,,,
22/05/2013 07:10,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00062
22/05/2013 06:00,,,,,,,,,,,,,,,,,,,82.0,30.0,1.1,12.1,57.2,373.7,2092,1741.3,4.2,
22/05/2013 05:00,,,,,,,,,,59.7,36.6,1.3,12.7,75.3,244.1,1695,584.4,4.8,,,,,,,,,,
22/05/2013 03:10,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00062
22/05/2013 03:00,80.7,42.4,0.6,9.7,78.9,131.0,2241,325.2,2.4,,,,,,,,,,,,,,,,,,,
21/05/2013 23:10,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00067
21/05/2013 22:00,,,,,,,,,,,,,,,,,,,84.4,31.1,1.3,12.1,57.0,382.4,2122,1718.1,4.0,
21/05/2013 21:00,,,,,,,,,,60.0,36.2,1.5,12.9,74.4,243.5,1692,620.3,4.9,,,,,,,,,,
21/05/2013 19:10,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00060
21/05/2013 19:00,81.4,43.3,0.8,9.1,78.9,131.9,2239,332.0,2.3,,,,,,,,,,,,,,,,,,,
21/05/2013 15:10,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00063
21/05/2013 14:00,,,,,,,,,,,,,,,,,,,83.5,34.2,1.4,5.6,53.8,377.7,2099,1745.7,3.9,
21/05/2013 13:00,,,,,,,,,,59.5,36.4,1.4,13.4,75.3,243.8,1692,650.8,4.7,,,,,,,,,,
21/05/2013 11:10,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00059
21/05/2013 11:00,81.7,42.5,0.7,9.5,82.0,132.8,2244,352.2,2.2,,,,,,,,,,,,,,,,,,,
21/05/2013 07:10,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00065
21/05/2013 06:00,,,,,,,,,,,,,,,,,,,82.3,30.1,1.3,12.4,57.8,374.4,2088,1748.5,4.0,
21/05/2013 05:00,,,,,,,,,,59.7,36.6,1.4,13.8,78.0,244.2,1688,676.3,4.6,,,,,,,,,,
21/05/2013 03:10,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00067
21/05/2013 03:00,81.5,42.1,0.5,9.7,81.3,132.2,2236,348.5,2.2,,,,,,,,,,,,,,,,,,,
20/05/2013 23:10,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00068
20/05/2013 22:00,,,,,,,,,,,,,,,,,,,83.4,29.7,1.4,12.1,59.3,378.2,2104,1733.1,3.9,
20/05/2013 21:00,,,,,,,,,,59.8,37.1,1.5,12.7,75.6,243.5,1688,670.0,4.4,,,,,,,,,,
20/05/2013 19:10,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00061
20/05/2013 19:00,81.6,42.1,0.7,9.5,79.6,131.3,2237,366.0,2.1,,,,,,,,,,,,,,,,,,,
20/05/2013 15:10,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00060
20/05/2013 14:00,,,,,,,,,,,,,,,,,,,85.9,30.4,1.4,12.2,56.2,383.2,2118,1699.7,3.6,
20/05/2013 13:00,,,,,,,,,,60.4,36.3,1.6,12.9,75.5,242.8,1688,690.0,4.3,,,,,,,,,,
20/05/2013 11:10,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00064
20/05/2013 11:00,82.4,43.3,0.7,8.5,70.8,132.3,2242,333.0,2.1,,,,,,,,,,,,,,,,,,,
20/05/2013 07:10,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00066
20/05/2013 06:00,,,,,,,,,,,,,,,,,,,84.3,30.9,1.3,12.4,55.9,378.8,2096,1780.4,3.8,
20/05/2013 05:00,,,,,,,,,,60.0,35.9,1.6,12.8,72.6,243.6,1687,727.8,4.4,,,,,,,,,,
20/05/2013 03:10,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00062
20/05/2013 03:00,81.9,42.8,0.8,9.2,78.4,131.6,2227,324.9,2.2,,,,,,,,,,,,,,,,,,,
19/05/2013 23:10,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00061
19/05/2013 22:00,,,,,,,,,,,,,,,,,,,84.2,29.9,1.3,12.5,61.4,377.3,2093,1795.4,3.7,
19/05/2013 21:00,,,,,,,,,,60.6,35.6,1.4,12.6,74.0,243.6,1683,689.1,4.3,,,,,,,,,,
19/05/2013 19:10,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00065
19/05/2013 19:00,82.0,42.0,0.8,9.4,81.2,130.5,2220,338.5,2.1,,,,,,,,,,,,,,,,,,,
19/05/2013 15:10,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00065
19/05/2013 14:00,,,,,,,,,,,,,,,,,,,85.0,30.1,1.5,11.6,54.6,377.8,2091,1763.7,3.7,
19/05/2013 13:00,,,,,,,,,,60.6,35.9,1.6,12.7,71.8,243.5,1681,762.0,4.2,,,,,,,,,,
19/05/2013 11:10,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00056
19/05/2013 11:00,82.5,43.0,0.6,8.9,76.7,131.8,2216,349.9,2.1,,,,,,,,,,,,,,,,,,,
19/05/2013 07:10,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00068
19/05/2013 06:00,,,,,,,,,,,,,,,,,,,84.1,30.2,1.5,12.4,58.0,376.8,2084,1789.3,3.7,
19/05/2013 05:00,,,,,,,,,,60.2,36.3,1.5,12.4,72.9,243.2,1680,748.7,4.2,,,,,,,,,,
19/05/2013 03:10,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00061
19/05/2013 03:00,82.1,42.4,1.0,9.0,78.1,131.7,2214,340.5,2.0,,,,,,,,,,,,,,,,,,,
18/05/2013 23:10,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00063
18/05/2013 22:00,,,,,,,,,,,,,,,,,,,85.1,30.1,1.3,11.7,57.7,377.5,2087,1804.6,3.6,
18/05/2013 21:00,,,,,,,,,,60.3,35.4,1.5,12.9,77.1,242.0,1671,781.6,4.2,,,,,,,,,,
18/05/2013 19:10,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00065
18/05/2013 19:00,82.2,43.9,0.8,9.2,78.3,130.5,2207,345.0,2.0,,,,,,,,,,,,,,,,,,,
18/05/2013 15:10,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00065
18/05/2013 14:00,,,,,,,,,,,,,,,,,,,84.1,30.3,1.6,11.8,54.3,373.2,2073,1813.6,3.6,
18/05/2013 13:00,,,,,,,,,,60.3,36.0,1.7,12.7,74.1,242.0,1673,767.8,4.1,,,,,,,,,,
18/05/2013 11:10,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00065
18/05/2013 11:00,82.4,42.9,0.9,8.5,76.0,130.9,2206,357.0,2.0,,,,,,,,,,,,,,,,,,,
18/05/2013 07:10,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00059
18/05/2013 06:00,,,,,,,,,,,,,,,,,,,84.3,29.8,1.2,12.1,55.0,373.4,2065,1847.3,3.6,
18/05/2013 05:00,,,,,,,,,,60.5,36.1,1.4,12.8,71.8,241.3,1665,816.9,4.1,,,,,,,,,,
18/05/2013 03:10,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00067
18/05/2013 03:00,83.4,45.0,0.8,7.4,64.8,132.0,2204,342.1,2.0,,,,,,,,,,,,,,,,,,,
17/05/2013 23:10,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00064
17/05/2013 22:00,,,,,,,,,,,,,,,,,,,83.9,31.4,1.1,11.5,56.4,374.8,2067,1828.3,3.6,
17/05/2013 21:00,,,,,,,,,,59.1,36.6,1.5,12.1,68.9,241.0,1659,843.0,4.0,,,,,,,,,,
17/05/2013 19:10,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00060
17/05/2013 19:00,81.1,42.6,0.8,8.9,76.1,129.9,2192,351.7,2.0,,,,,,,,,,,,,,,,,,,
17/05/2013 15:10,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00063
17/05/2013 14:00,,,,,,,,,,,,,,,,,,,84.0,30.7,1.3,11.9,55.4,376.3,2066,1830.0,3.5,
17/05/2013 13:00,,,,,,,,,,59.0,36.8,1.3,12.1,69.2,241.2,1658,859.4,3.9,,,,,,,,,,
17/05/2013 11:10,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00062
17/05/2013 11:00,81.9,43.3,0.8,8.6,78.7,130.9,2182,372.1,2.0,,,,,,,,,,,,,,,,,,,
17/05/2013 07:10,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00064
17/05/2013 06:00,,,,,,,,,,,,,,,,,,,84.5,30.7,1.3,11.9,55.6,375.9,2062,1850.7,3.6,
17/05/2013 05:00,,,,,,,,,,58.5,36.3,1.4,12.7,74.0,239.9,1654,875.7,4.1,,,,,,,,,,
17/05/2013 03:10,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00063
17/05/2013 03:00,81.0,42.7,0.6,9.0,78.2,130.0,2179,344.2,2.0,,,,,,,,,,,,,,,,,,,
16/05/2013 23:10,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00062
16/05/2013 22:00,,,,,,,,,,,,,,,,,,,83.8,31.0,1.3,12.0,55.2,374.0,2054,1852.6,3.5,
16/05/2013 21:00,,,,,,,,,,59.4,37.1,1.3,12.5,70.9,241.7,1655,841.9,3.9,,,,,,,,,,
16/05/2013 19:10,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00066
16/05/2013 19:00,80.8,43.0,0.6,8.8,73.8,130.0,2174,377.7,2.0,,,,,,,,,,,,,,,,,,,
16/05/2013 15:10,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00059
16/05/2013 14:00,,,,,,,,,,,,,,,,,,,82.5,30.7,1.2,12.0,57.1,370.8,2041,1835.4,3.4,
16/05/2013 13:00,,,,,,,,,,58.8,36.7,1.3,12.7,71.8,240.8,1652,887.8,3.8,,,,,,,,,,
16/05/2013 11:10,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00059
16/05/2013 11:00,81.2,44.4,0.6,7.5,66.7,131.1,2172,378.4,2.0,,,,,,,,,,,,,,,,,,,
16/05/2013 07:10,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00070
16/05/2013 06:00,,,,,,,,,,,,,,,,,,,83.8,30.8,1.1,11.9,58.7,375.4,2056,1819.0,3.5,
16/05/2013 05:00,,,,,,,,,,58.3,36.8,1.5,11.8,71.6,239.6,1651,848.8,4.0,,,,,,,,,,
16/05/2013 03:10,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00062
16/05/2013 03:00,80.7,43.7,0.5,8.4,72.2,130.3,2170,368.0,2.0,,,,,,,,,,,,,,,,,,,
15/05/2013 23:10,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00069
15/05/2013 22:00,,,,,,,,,,,,,,,,,,,83.3,30.4,1.0,12.2,57.3,371.9,2046,1850.9,3.5,
15/05/2013 21:00,,,,,,,,,,58.3,36.1,1.4,12.4,73.9,239.1,1646,893.9,3.9,,,,,,,,,,
15/05/2013 19:10,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00066
15/05/2013 19:00,82.1,44.4,0.8,7.7,65.4,131.3,2177,392.6,2.0,,,,,,,,,,,,,,,,,,,
15/05/2013 15:10,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00064
15/05/2013 14:00,,,,,,,,,,,,,,,,,,,82.4,30.6,0.9,11.7,56.5,370.5,2033,1803.1,3.3,
15/05/2013 13:00,,,,,,,,,,57.7,37.7,1.2,12.4,72.8,239.8,1643,916.5,3.6,,,,,,,,,,
15/05/2013 11:10,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00068
15/05/2013 11:00,81.4,44.2,0.7,8.2,68.7,131.5,2165,397.4,2.0,,,,,,,,,,,,,,,,,,,
15/05/2013 07:10,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00068
15/05/2013 06:00,,,,,,,,,,,,,,,,,,,84.0,31.3,1.5,12.1,57.5,375.7,2052,1816.7,3.4,
15/05/2013 05:00,,,,,,,,,,58.1,36.0,1.4,12.4,73.7,239.0,1640,949.4,3.7,,,,,,,,,,
15/05/2013 03:10,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00062
15/05/2013 03:00,82.4,44.1,0.7,7.8,65.3,131.8,2166,378.1,2.0,,,,,,,,,,,,,,,,,,,
14/05/2013 23:10,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00073
14/05/2013 22:00,,,,,,,,,,,,,,,,,,,84.4,31.9,1.3,11.5,54.1,376.8,2052,1808.7,3.2,
14/05/2013 21:00,,,,,,,,,,58.3,36.4,1.4,12.0,71.7,239.8,1641,941.9,3.5,,,,,,,,,,
14/05/2013 19:10,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00064
14/05/2013 19:00,81.1,42.4,0.8,8.3,72.7,130.0,2148,403.3,2.0,,,,,,,,,,,,,,,,,,,
14/05/2013 15:10,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00067
14/05/2013 14:00,,,,,,,,,,,,,,,,,,,82.9,30.1,1.1,11.4,54.7,371.3,2026,1804.7,3.0,
14/05/2013 13:00,,,,,,,,,,58.7,37.0,1.4,12.3,69.5,239.1,1639,947.1,3.2,,,,,,,,,,
14/05/2013 11:10,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00065
14/05/2013 11:00,81.0,43.6,0.7,8.6,78.2,129.3,2140,413.6,2.0,,,,,,,,,,,,,,,,,,,
14/05/2013 07:10,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00067
14/05/2013 06:00,,,,,,,,,,,,,,,,,,,84.0,31.8,1.3,11.5,54.8,375.9,2039,1793.5,2.8,
14/05/2013 05:00,,,,,,,,,,58.6,36.8,1.4,12.4,72.3,239.6,1639,955.3,3.0,,,,,,,,,,
14/05/2013 03:10,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00065
14/05/2013 03:00,82.0,43.7,0.7,7.6,67.7,130.2,2141,417.1,2.0,,,,,,,,,,,,,,,,,,,
13/05/2013 23:10,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00063
13/05/2013 22:00,,,,,,,,,,,,,,,,,,,82.0,30.6,1.1,11.8,54.5,367.5,2015,1794.0,2.6,
13/05/2013 21:00,,,,,,,,,,58.3,36.4,1.5,11.6,69.0,238.1,1635,930.5,2.9,,,,,,,,,,
13/05/2013 19:10,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00065
13/05/2013 19:00,81.6,43.7,0.6,7.5,66.7,130.7,2141,427.5,2.0,,,,,,,,,,,,,,,,,,,
13/05/2013 15:10,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00066
13/05/2013 14:00,,,,,,,,,,,,,,,,,,,84.4,30.9,1.2,11.8,54.8,375.7,2040,1795.3,2.5,
13/05/2013 13:00,,,,,,,,,,58.1,36.5,1.5,12.4,71.6,238.5,1637,977.8,2.7,,,,,,,,,,
13/05/2013 11:10,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00067
13/05/2013 11:00,81.5,44.0,0.7,7.6,66.8,130.3,2145,405.4,2.0,,,,,,,,,,,,,,,,,,,
13/05/2013 07:10,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00066
13/05/2013 06:00,,,,,,,,,,,,,,,,,,,84.0,31.2,1.1,12.3,57.4,376.1,2043,1757.5,2.3,
13/05/2013 05:00,,,,,,,,,,57.8,36.7,1.3,11.6,63.8,238.8,1637,971.5,2.6,,,,,,,,,,
13/05/2013 03:10,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00067
13/05/2013 03:00,81.2,44.0,0.6,8.0,67.4,130.3,2146,431.8,2.0,,,,,,,,,,,,,,,,,,,
12/05/2013 23:10,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00065
12/05/2013 22:00,,,,,,,,,,,,,,,,,,,83.4,30.9,1.2,11.1,54.7,373.3,2040,1768.4,2.3,
12/05/2013 21:00,,,,,,,,,,58.4,35.0,1.5,11.7,65.9,239.6,1642,979.4,2.6,,,,,,,,,,
12/05/2013 19:10,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00064
12/05/2013 19:00,82.5,43.2,0.8,7.7,67.0,130.7,2157,427.5,2.0,,,,,,,,,,,,,,,,,,,
12/05/2013 15:10,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00065
12/05/2013 14:00,,,,,,,,,,,,,,,,,,,84.1,30.9,1.3,11.6,56.0,371.8,2041,1773.0,2.3,
12/05/2013 13:00,,,,,,,,,,58.9,36.1,1.7,11.8,67.1,239.3,1642,973.0,2.6,,,,,,,,,,
12/05/2013 11:10,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00070
12/05/2013 11:00,81.8,43.8,0.7,7.3,64.7,129.7,2161,447.6,2.0,,,,,,,,,,,,,,,,,,,
12/05/2013 07:10,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00074
12/05/2013 06:00,,,,,,,,,,,,,,,,,,,84.4,30.8,1.3,11.9,56.1,375.5,2054,1749.8,2.4,
12/05/2013 05:00,,,,,,,,,,58.4,36.3,1.6,12.8,72.5,238.4,1643,961.0,2.7,,,,,,,,,,
12/05/2013 03:10,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00067
12/05/2013 03:00,82.0,44.3,0.7,7.5,64.7,129.9,2167,378.9,2.0,,,,,,,,,,,,,,,,,,,
11/05/2013 23:10,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00073
11/05/2013 22:00,,,,,,,,,,,,,,,,,,,84.9,30.0,1.3,11.5,55.7,376.6,2059,1751.5,2.4,
11/05/2013 21:00,,,,,,,,,,58.6,36.5,1.6,12.0,69.7,238.3,1646,954.1,2.8,,,,,,,,,,
11/05/2013 19:10,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00067
