Timestamp,A: Hydrogen (ppm),A: Methane (ppm),A: Acetylene (ppm),A: Ethylene (ppm),A: Ethane (ppm),A: Carbon Monoxide (ppm),A: Carbon Dioxide (ppm),A: Oxygen (ppm),A: Water (ppm),B: Hydrogen (ppm),B: Methane (ppm),B: Acetylene (ppm),B: Ethylene (ppm),B: Ethane (ppm),B: Carbon Monoxide (ppm),B: Carbon Dioxide (ppm),B: Oxygen (ppm),B: Water (ppm),C: Hydrogen (ppm),C: Methane (ppm),C: Acetylene (ppm),C: Ethylene (ppm),C: Ethane (ppm),C: Carbon Monoxide (ppm),C: Carbon Dioxide (ppm),C: Oxygen (ppm),C: Water (ppm),Peripherals:Analog: 1-AIN 1 (xxx)
11/05/2013 19:00,82.4,44.1,0.6,7.8,65.7,130.4,2181,439.5,2.0,,,,,,,,,,,,,,,,,,,
11/05/2013 15:10,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00066
11/05/2013 14:00,,,,,,,,,,,,,,,,,,,84.5,30.9,1.2,11.9,55.8,377.2,2066,1791.7,2.5,
11/05/2013 13:00,,,,,,,,,,58.9,36.0,1.5,12.5,73.1,239.3,1650,1007.6,2.9,,,,,,,,,,
11/05/2013 11:10,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00069
11/05/2013 11:00,82.2,42.4,0.7,7.6,67.5,130.3,2183,440.0,2.0,,,,,,,,,,,,,,,,,,,
11/05/2013 07:10,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00076
11/05/2013 06:00,,,,,,,,,,,,,,,,,,,83.7,30.5,1.3,11.8,55.9,372.7,2055,1761.2,2.7,
11/05/2013 05:00,,,,,,,,,,58.1,35.7,1.5,11.9,69.3,237.9,1647,992.1,3.0,,,,,,,,,,
11/05/2013 03:10,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00068
11/05/2013 03:00,80.9,42.4,0.5,8.2,73.1,129.2,2185,385.8,2.0,,,,,,,,,,,,,,,,,,,
10/05/2013 23:10,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00064
10/05/2013 22:00,,,,,,,,,,,,,,,,,,,84.1,31.1,1.3,11.8,54.0,376.4,2077,1795.5,2.8,
10/05/2013 21:00,,,,,,,,,,58.5,36.2,1.6,12.6,73.8,239.0,1655,1014.3,3.1,,,,,,,,,,
10/05/2013 19:10,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00060
10/05/2013 19:00,81.2,42.3,0.7,8.4,72.4,128.9,2187,409.8,2.0,,,,,,,,,,,,,,,,,,,
10/05/2013 15:10,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00069
10/05/2013 14:00,,,,,,,,,,,,,,,,,,,85.0,30.7,1.3,11.9,54.4,376.3,2082,1763.7,3.0,
10/05/2013 13:00,,,,,,,,,,58.9,35.7,1.7,11.5,69.2,238.6,1655,1004.4,3.4,,,,,,,,,,
10/05/2013 11:10,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00061
10/05/2013 11:00,81.4,42.9,0.7,9.1,77.5,128.7,2200,349.5,2.0,,,,,,,,,,,,,,,,,,,
10/05/2013 07:10,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00061
10/05/2013 06:00,,,,,,,,,,,,,,,,,,,85.8,30.2,1.3,12.0,58.4,383.0,2109,1772.2,3.4,
10/05/2013 05:00,,,,,,,,,,58.4,36.4,1.7,12.4,70.0,238.6,1660,1033.0,3.8,,,,,,,,,,
10/05/2013 03:10,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00066
10/05/2013 03:00,81.1,42.4,0.6,8.4,73.6,129.5,2203,341.3,2.0,,,,,,,,,,,,,,,,,,,
09/05/2013 23:10,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00073
09/05/2013 22:00,,,,,,,,,,,,,,,,,,,82.4,29.1,1.3,11.4,57.2,368.1,2048,1771.0,3.5,
09/05/2013 21:00,,,,,,,,,,58.4,36.1,1.4,12.2,71.6,239.0,1658,1044.2,4.0,,,,,,,,,,
09/05/2013 19:10,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00069
09/05/2013 19:00,81.6,42.4,0.8,8.9,77.6,130.1,2217,374.5,2.0,,,,,,,,,,,,,,,,,,,
09/05/2013 15:10,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00061
09/05/2013 14:00,,,,,,,,,,,,,,,,,,,84.3,30.0,1.2,11.8,57.3,377.0,2085,1752.6,3.6,
09/05/2013 13:00,,,,,,,,,,57.7,36.0,1.6,12.3,72.4,238.2,1655,1051.3,4.0,,,,,,,,,,
09/05/2013 11:10,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00065
09/05/2013 11:00,81.2,41.7,0.7,8.5,75.0,129.6,2210,346.9,2.0,,,,,,,,,,,,,,,,,,,
09/05/2013 07:10,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00066
09/05/2013 06:00,,,,,,,,,,,,,,,,,,,83.9,30.3,1.1,11.8,55.3,376.7,2085,1778.1,3.8,
09/05/2013 05:00,,,,,,,,,,57.5,35.6,1.7,12.4,70.6,237.8,1659,1034.7,4.2,,,,,,,,,,
09/05/2013 03:10,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00072
09/05/2013 03:00,81.0,42.7,0.9,8.7,78.9,129.5,2212,351.6,2.1,,,,,,,,,,,,,,,,,,,
08/05/2013 23:10,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00065
08/05/2013 22:00,,,,,,,,,,,,,,,,,,,86.0,31.5,1.5,11.7,53.6,385.3,2116,1728.5,3.7,
08/05/2013 21:00,,,,,,,,,,58.3,35.4,1.4,11.9,70.3,238.3,1657,1071.8,4.1,,,,,,,,,,
08/05/2013 19:10,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00065
08/05/2013 19:00,82.4,42.9,0.6,7.6,61.5,129.7,2214,350.5,2.0,,,,,,,,,,,,,,,,,,,
08/05/2013 15:10,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00063
08/05/2013 14:00,,,,,,,,,,,,,,,,,,,86.2,30.3,1.3,12.0,55.2,378.2,2092,1758.4,3.6,
08/05/2013 13:00,,,,,,,,,,59.5,35.3,1.6,11.8,69.8,238.6,1662,1088.0,4.1,,,,,,,,,,
08/05/2013 11:10,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00062
08/05/2013 11:00,83.6,41.8,0.8,8.3,74.4,129.7,2210,319.6,2.0,,,,,,,,,,,,,,,,,,,
08/05/2013 07:10,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00068
08/05/2013 06:00,,,,,,,,,,,,,,,,,,,83.9,30.5,1.4,11.6,53.2,375.4,2079,1734.5,3.7,
08/05/2013 05:00,,,,,,,,,,58.3,36.2,1.7,12.5,69.7,238.4,1655,1123.2,4.2,,,,,,,,,,
08/05/2013 03:10,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00065
08/05/2013 03:00,81.1,42.6,0.6,8.7,72.2,129.3,2205,312.9,2.0,,,,,,,,,,,,,,,,,,,
07/05/2013 23:10,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00060
07/05/2013 22:00,,,,,,,,,,,,,,,,,,,84.8,30.3,1.4,11.4,52.3,375.8,2085,1741.4,3.6,
07/05/2013 21:00,,,,,,,,,,58.5,35.1,1.7,12.3,70.7,237.5,1649,1136.1,4.0,,,,,,,,,,
07/05/2013 19:10,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00057
07/05/2013 19:00,81.7,42.3,0.6,8.7,76.0,129.3,2198,357.8,2.0,,,,,,,,,,,,,,,,,,,
07/05/2013 15:10,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00056
07/05/2013 14:00,,,,,,,,,,,,,,,,,,,87.7,30.6,1.4,11.4,52.3,384.7,2110,1749.7,3.6,
07/05/2013 13:00,,,,,,,,,,59.2,35.6,1.5,12.2,70.7,237.2,1647,1166.5,4.0,,,,,,,,,,
07/05/2013 11:10,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00059
07/05/2013 11:00,82.2,42.1,0.8,8.4,74.1,128.3,2198,322.2,2.0,,,,,,,,,,,,,,,,,,,
07/05/2013 07:10,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00078
07/05/2013 06:00,,,,,,,,,,,,,,,,,,,84.2,30.1,1.2,11.7,54.4,373.2,2076,1798.7,4.0,
07/05/2013 05:00,,,,,,,,,,58.2,34.5,1.6,12.6,73.0,235.4,1648,1203.6,4.3,,,,,,,,,,
07/05/2013 03:10,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00069
07/05/2013 03:00,82.1,42.1,0.7,8.4,70.9,129.1,2192,341.0,2.1,,,,,,,,,,,,,,,,,,,
06/05/2013 23:10,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00073
06/05/2013 22:00,,,,,,,,,,,,,,,,,,,85.0,29.4,1.4,11.7,55.2,374.9,2078,1789.4,3.9,
06/05/2013 21:00,,,,,,,,,,59.1,35.5,1.5,12.1,67.4,236.8,1647,1209.1,4.2,,,,,,,,,,
06/05/2013 19:10,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00070
06/05/2013 19:00,83.3,41.6,0.8,8.9,81.9,129.6,2201,370.9,2.0,,,,,,,,,,,,,,,,,,,
06/05/2013 15:10,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00066
06/05/2013 14:00,,,,,,,,,,,,,,,,,,,85.8,29.9,1.2,11.9,54.4,375.7,2077,1788.6,3.9,
06/05/2013 13:00,,,,,,,,,,59.2,35.2,1.7,12.1,69.3,235.7,1648,1223.3,4.4,,,,,,,,,,
06/05/2013 11:10,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00067
06/05/2013 11:00,82.6,41.4,0.7,8.9,74.3,128.0,2190,356.2,2.1,,,,,,,,,,,,,,,,,,,
06/05/2013 07:10,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00072
06/05/2013 06:00,,,,,,,,,,,,,,,,,,,88.1,30.4,1.4,11.2,50.4,383.7,2101,1796.1,3.9,
06/05/2013 05:00,,,,,,,,,,58.9,34.9,1.7,11.4,62.8,236.0,1641,1296.0,4.4,,,,,,,,,,
06/05/2013 03:10,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00061
06/05/2013 03:00,82.4,41.3,0.6,8.6,73.3,128.1,2188,355.9,2.1,,,,,,,,,,,,,,,,,,,
05/05/2013 23:10,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00071
05/05/2013 22:00,,,,,,,,,,,,,,,,,,,84.1,30.2,1.4,11.2,51.6,366.8,2043,1800.1,3.8,
05/05/2013 21:00,,,,,,,,,,58.9,35.1,1.5,11.6,68.3,235.5,1640,1296.8,4.2,,,,,,,,,,
05/05/2013 19:10,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00065
05/05/2013 19:00,82.6,42.5,0.8,8.4,71.9,128.0,2187,328.5,2.0,,,,,,,,,,,,,,,,,,,
05/05/2013 15:10,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00060
05/05/2013 14:00,,,,,,,,,,,,,,,,,,,85.2,30.0,1.3,11.4,51.8,368.6,2049,1813.7,3.7,
05/05/2013 13:00,,,,,,,,,,59.3,34.9,1.7,11.4,63.9,235.3,1641,1298.2,4.2,,,,,,,,,,
05/05/2013 11:10,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00062
05/05/2013 11:00,83.9,41.8,0.8,8.3,68.8,128.5,2182,354.8,2.0,,,,,,,,,,,,,,,,,,,
05/05/2013 07:10,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00068
05/05/2013 06:00,,,,,,,,,,,,,,,,,,,87.5,31.0,1.4,10.9,51.0,383.1,2100,1845.6,3.8,
05/05/2013 05:00,,,,,,,,,,58.2,35.4,1.4,11.8,65.0,233.9,1635,1337.9,4.2,,,,,,,,,,
05/05/2013 03:10,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00066
05/05/2013 03:00,82.7,42.9,0.7,7.9,69.6,127.8,2169,353.3,2.0,,,,,,,,,,,,,,,,,,,
04/05/2013 23:10,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00067
04/05/2013 22:00,,,,,,,,,,,,,,,,,,,85.5,29.5,1.3,11.2,52.1,371.9,2050,1889.1,3.7,
04/05/2013 21:00,,,,,,,,,,58.7,35.3,1.4,11.6,65.4,235.1,1632,1349.0,4.1,,,,,,,,,,
04/05/2013 19:10,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00061
04/05/2013 19:00,82.1,42.4,0.9,8.2,69.9,127.2,2168,337.2,2.0,,,,,,,,,,,,,,,,,,,
04/05/2013 15:10,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00076
04/05/2013 14:00,,,,,,,,,,,,,,,,,,,85.5,30.4,1.3,11.6,53.9,373.6,2055,1866.8,3.8,
04/05/2013 13:00,,,,,,,,,,58.2,36.3,1.3,11.2,62.1,234.0,1626,1366.4,4.2,,,,,,,,,,
04/05/2013 11:10,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00068
04/05/2013 11:00,82.3,42.5,0.7,7.8,69.1,128.8,2175,318.7,2.0,,,,,,,,,,,,,,,,,,,
04/05/2013 07:10,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00087
04/05/2013 06:00,,,,,,,,,,,,,,,,,,,83.9,30.2,1.1,11.2,51.1,370.2,2041,1891.9,3.8,
04/05/2013 05:00,,,,,,,,,,57.2,34.3,1.3,11.6,67.8,232.4,1619,1412.5,4.2,,,,,,,,,,
04/05/2013 03:10,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00081
04/05/2013 03:00,81.7,43.5,0.6,7.4,62.3,128.6,2171,367.8,2.0,,,,,,,,,,,,,,,,,,,
03/05/2013 23:10,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00072
03/05/2013 22:00,,,,,,,,,,,,,,,,,,,84.8,30.4,1.2,11.4,50.6,371.6,2043,1899.1,3.7,
03/05/2013 21:00,,,,,,,,,,58.1,35.5,1.3,11.7,66.0,233.5,1623,1416.4,4.1,,,,,,,,,,
03/05/2013 19:10,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00066
03/05/2013 19:00,82.4,40.6,0.9,8.5,72.0,127.7,2162,353.9,2.0,,,,,,,,,,,,,,,,,,,
03/05/2013 15:10,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00068
03/05/2013 14:00,,,,,,,,,,,,,,,,,,,86.2,29.4,1.4,11.4,50.8,373.0,2060,1873.7,3.7,
03/05/2013 13:00,,,,,,,,,,58.7,35.1,1.6,11.6,65.4,232.7,1623,1438.5,4.0,,,,,,,,,,
03/05/2013 11:10,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00067
03/05/2013 11:00,82.7,42.1,0.7,7.4,65.3,127.5,2170,356.8,2.0,,,,,,,,,,,,,,,,,,,
03/05/2013 07:10,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00072
03/05/2013 06:00,,,,,,,,,,,,,,,,,,,86.3,30.9,1.5,10.8,49.9,372.2,2052,1886.1,3.7,
03/05/2013 05:00,,,,,,,,,,58.1,34.3,1.5,11.2,66.7,231.2,1617,1419.9,4.0,,,,,,,,,,
03/05/2013 03:10,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00061
03/05/2013 03:00,83.1,41.3,0.8,7.7,65.6,127.7,2168,352.2,2.0,,,,,,,,,,,,,,,,,,,
02/05/2013 23:10,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00061
02/05/2013 22:00,,,,,,,,,,,,,,,,,,,86.6,30.6,1.5,10.5,51.1,371.7,2045,1916.5,3.7,
02/05/2013 21:00,,,,,,,,,,58.8,34.4,1.6,11.0,62.4,231.9,1620,1461.5,4.1,,,,,,,,,,
02/05/2013 19:10,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00061
02/05/2013 19:00,83.4,41.6,0.9,7.8,65.4,127.7,2157,339.0,2.0,,,,,,,,,,,,,,,,,,,
02/05/2013 15:10,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00066
02/05/2013 14:00,,,,,,,,,,,,,,,,,,,85.4,30.1,1.1,10.9,51.3,370.1,2041,1902.4,3.7,
02/05/2013 13:00,,,,,,,,,,57.8,34.6,1.4,11.5,65.1,230.3,1608,1461.4,4.1,,,,,,,,,,
02/05/2013 11:10,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00063
02/05/2013 11:00,82.0,42.7,0.8,7.4,63.7,126.9,2158,341.8,2.0,,,,,,,,,,,,,,,,,,,
02/05/2013 07:10,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00064
02/05/2013 06:00,,,,,,,,,,,,,,,,,,,84.2,30.5,1.3,11.2,51.3,368.7,2035,1946.2,3.8,
02/05/2013 05:00,,,,,,,,,,57.3,34.6,1.3,11.5,63.9,230.1,1610,1480.1,4.2,,,,,,,,,,
02/05/2013 03:10,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00064
02/05/2013 03:00,81.8,41.4,0.6,7.5,68.4,126.8,2153,341.3,2.0,,,,,,,,,,,,,,,,,,,
01/05/2013 23:10,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00064
01/05/2013 22:00,,,,,,,,,,,,,,,,,,,84.9,29.4,1.3,10.8,50.2,368.2,2031,1948.6,3.7,
01/05/2013 21:00,,,,,,,,,,56.8,34.3,1.6,10.5,62.7,229.2,1605,1481.8,4.1,,,,,,,,,,
01/05/2013 19:10,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00064
01/05/2013 19:00,81.4,42.0,0.6,8.1,69.8,126.1,2146,372.0,2.0,,,,,,,,,,,,,,,,,,,
01/05/2013 15:10,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00070
01/05/2013 14:00,,,,,,,,,,,,,,,,,,,84.5,30.2,1.3,11.1,52.0,369.5,2032,1944.2,3.7,
01/05/2013 13:00,,,,,,,,,,56.7,33.9,1.6,11.5,67.3,229.2,1604,1516.4,4.1,,,,,,,,,,
01/05/2013 11:10,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00067
01/05/2013 11:00,82.2,41.8,0.8,7.4,65.6,127.2,2154,348.8,2.0,,,,,,,,,,,,,,,,,,,
01/05/2013 07:10,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00075
01/05/2013 06:00,,,,,,,,,,,,,,,,,,,85.1,30.0,1.4,11.0,50.4,368.8,2032,1941.4,3.8,
01/05/2013 05:00,,,,,,,,,,57.3,34.4,1.4,11.5,69.4,228.5,1608,1559.6,4.2,,,,,,,,,,
01/05/2013 03:10,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00066
01/05/2013 03:00,81.8,41.7,0.6,7.1,63.4,126.8,2144,366.4,2.0,,,,,,,,,,,,,,,,,,,
30/04/2013 23:10,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00073
30/04/2013 22:00,,,,,,,,,,,,,,,,,,,84.0,29.3,1.4,10.8,53.4,365.6,2020,1982.8,3.7,
30/04/2013 21:00,,,,,,,,,,57.2,33.7,1.5,11.1,66.2,229.0,1601,1544.4,4.1,,,,,,,,,,
30/04/2013 19:10,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00067
30/04/2013 19:00,81.8,42.1,0.7,7.4,62.6,127.2,2151,376.0,2.0,,,,,,,,,,,,,,,,,,,
30/04/2013 15:10,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00065
30/04/2013 14:00,,,,,,,,,,,,,,,,,,,84.5,30.0,1.2,10.5,48.6,367.2,2019,1987.1,3.7,
30/04/2013 13:00,,,,,,,,,,56.1,34.0,1.5,10.8,61.7,228.1,1603,1564.2,4.0,,,,,,,,,,
30/04/2013 11:10,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00068
30/04/2013 11:00,81.0,42.4,0.7,8.2,70.4,125.8,2136,375.9,2.0,,,,,,,,,,,,,,,,,,,
30/04/2013 07:10,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00084
30/04/2013 06:00,,,,,,,,,,,,,,,,,,,84.5,30.4,1.3,10.8,50.6,368.2,2029,1999.1,3.9,
30/04/2013 05:00,,,,,,,,,,56.5,34.0,1.4,11.2,66.4,227.4,1598,1583.5,4.2,,,,,,,,,,
30/04/2013 03:10,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00073
30/04/2013 03:00,81.8,42.3,0.6,7.2,63.7,127.0,2145,358.4,2.1,,,,,,,,,,,,,,,,,,,
29/04/2013 23:10,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00078
29/04/2013 22:00,,,,,,,,,,,,,,,,,,,85.1,30.7,1.2,10.9,49.6,368.4,2022,2061.8,3.9,
29/04/2013 21:00,,,,,,,,,,56.8,33.7,1.5,10.9,62.4,228.0,1595,1615.7,4.1,,,,,,,,,,
29/04/2013 19:10,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00072
29/04/2013 19:00,81.6,42.0,0.8,7.1,66.0,127.4,2142,395.1,2.1,,,,,,,,,,,,,,,,,,,
29/04/2013 15:10,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00071
29/04/2013 14:00,,,,,,,,,,,,,,,,,,,83.9,30.2,1.3,10.8,51.2,367.9,2023,2056.0,3.8,
29/04/2013 13:00,,,,,,,,,,57.2,34.8,1.6,10.6,57.7,230.4,1600,1648.8,4.1,,,,,,,,,,
29/04/2013 11:10,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00069
29/04/2013 11:00,81.7,41.0,0.8,7.6,66.7,127.7,2148,380.1,2.0,,,,,,,,,,,,,,,,,,,
29/04/2013 07:10,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00083
29/04/2013 06:00,,,,,,,,,,,,,,,,,,,83.4,28.9,1.3,10.6,50.3,366.6,2020,2068.1,3.8,
29/04/2013 05:00,,,,,,,,,,57.1,35.5,1.4,10.4,57.3,230.7,1601,1634.2,4.0,,,,,,,,,,
29/04/2013 03:10,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00072
29/04/2013 03:00,81.5,41.3,0.7,7.0,64.1,127.4,2150,344.3,2.0,,,,,,,,,,,,,,,,,,,
28/04/2013 23:10,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00079
28/04/2013 22:00,,,,,,,,,,,,,,,,,,,82.0,28.9,1.3,10.9,48.6,361.6,2004,2093.1,3.8,
28/04/2013 21:00,,,,,,,,,,56.6,35.3,1.5,10.4,56.8,230.0,1601,1687.2,4.1,,,,,,,,,,
28/04/2013 19:10,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00066
28/04/2013 19:00,80.8,42.6,0.7,7.5,62.3,126.9,2143,386.4,2.0,,,,,,,,,,,,,,,,,,,
28/04/2013 15:10,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00070
28/04/2013 14:00,,,,,,,,,,,,,,,,,,,83.9,29.7,1.3,10.3,50.7,368.1,2019,2109.9,3.7,
28/04/2013 13:00,,,,,,,,,,57.1,35.1,1.6,10.3,56.7,230.2,1599,1671.7,3.9,,,,,,,,,,
28/04/2013 11:10,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00065
28/04/2013 11:00,81.9,41.4,0.7,7.2,61.3,127.2,2140,363.7,2.0,,,,,,,,,,,,,,,,,,,
28/04/2013 07:10,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00076
28/04/2013 06:00,,,,,,,,,,,,,,,,,,,84.2,29.7,1.4,10.8,50.8,365.9,2020,2147.9,3.8,
28/04/2013 05:00,,,,,,,,,,57.5,35.4,1.5,9.8,55.9,230.0,1596,1724.6,3.9,,,,,,,,,,
28/04/2013 03:10,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00072
28/04/2013 03:00,81.8,41.3,0.8,7.0,63.8,127.1,2139,373.7,2.0,,,,,,,,,,,,,,,,,,,
27/04/2013 23:10,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00067
27/04/2013 22:00,,,,,,,,,,,,,,,,,,,82.0,29.9,1.1,10.5,49.4,363.2,2010,2147.9,3.8,
27/04/2013 21:00,,,,,,,,,,55.9,35.3,1.3,9.7,54.8,227.8,1585,1718.5,3.8,,,,,,,,,,
27/04/2013 19:10,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00070
27/04/2013 19:00,80.2,43.2,0.6,6.7,59.9,126.2,2127,364.1,2.0,,,,,,,,,,,,,,,,,,,
27/04/2013 15:10,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00067
27/04/2013 14:00,,,,,,,,,,,,,,,,,,,80.9,30.3,1.4,10.3,46.9,362.6,1999,2150.1,3.8,
27/04/2013 13:00,,,,,,,,,,55.5,36.0,1.4,9.8,54.3,227.3,1587,1754.0,3.7,,,,,,,,,,
27/04/2013 11:10,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00073
27/04/2013 11:00,79.8,42.1,0.6,7.2,63.5,126.1,2124,393.4,2.0,,,,,,,,,,,,,,,,,,,
27/04/2013 07:10,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00086
27/04/2013 06:00,,,,,,,,,,,,,,,,,,,81.6,29.1,1.4,10.4,48.3,363.8,1997,2218.6,3.9,
27/04/2013 05:00,,,,,,,,,,55.8,35.6,1.2,9.9,53.8,228.2,1585,1756.5,3.9,,,,,,,,,,
27/04/2013 03:10,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00080
27/04/2013 03:00,80.3,40.8,0.7,7.3,64.0,126.3,2126,385.3,2.1,,,,,,,,,,,,,,,,,,,
26/04/2013 23:10,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00081
26/04/2013 22:00,,,,,,,,,,,,,,,,,,,81.3,29.3,1.1,10.2,48.5,363.1,2000,2210.6,3.8,
26/04/2013 21:00,,,,,,,,,,55.7,34.9,1.5,10.4,54.9,227.6,1589,1752.5,3.8,,,,,,,,,,
26/04/2013 19:10,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00076
26/04/2013 19:00,79.9,41.3,0.7,7.2,63.8,126.5,2125,390.4,2.0,,,,,,,,,,,,,,,,,,,
26/04/2013 15:10,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00082
26/04/2013 14:00,,,,,,,,,,,,,,,,,,,83.5,30.0,1.4,9.9,45.9,371.4,2017,2254.8,3.9,
26/04/2013 13:00,,,,,,,,,,55.3,35.0,1.4,10.0,56.8,227.1,1584,1811.0,3.9,,,,,,,,,,
26/04/2013 11:10,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00070
26/04/2013 11:00,79.2,40.4,0.8,7.0,62.2,125.7,2125,399.8,2.1,,,,,,,,,,,,,,,,,,,
26/04/2013 07:10,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00079
26/04/2013 06:00,,,,,,,,,,,,,,,,,,,80.7,30.0,1.3,10.0,45.3,363.0,1989,2273.8,4.0,
26/04/2013 05:00,,,,,,,,,,55.1,34.7,1.3,10.2,55.6,227.0,1578,1760.7,4.0,,,,,,,,,,
26/04/2013 03:10,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00072
26/04/2013 03:00,78.8,41.4,0.7,7.5,61.9,125.8,2121,414.1,2.1,,,,,,,,,,,,,,,,,,,
25/04/2013 23:10,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00077
25/04/2013 22:00,,,,,,,,,,,,,,,,,,,80.6,28.6,1.3,10.1,47.0,362.7,1989,2285.8,3.9,
25/04/2013 21:00,,,,,,,,,,55.2,33.9,1.4,10.1,54.8,226.1,1580,1792.8,3.9,,,,,,,,,,
25/04/2013 19:10,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00067
25/04/2013 19:00,78.9,40.2,0.6,6.9,61.9,125.7,2119,405.2,2.1,,,,,,,,,,,,,,,,,,,
25/04/2013 15:10,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00070
25/04/2013 14:00,,,,,,,,,,,,,,,,,,,80.3,29.7,1.2,9.7,43.5,362.2,1986,2302.9,3.9,
25/04/2013 13:00,,,,,,,,,,55.0,33.0,1.5,9.9,55.4,226.4,1580,1836.6,3.9,,,,,,,,,,
25/04/2013 11:10,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00077
25/04/2013 11:00,79.6,40.3,0.8,6.8,61.0,126.5,2115,408.4,2.2,,,,,,,,,,,,,,,,,,,
25/04/2013 07:10,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00085
25/04/2013 06:00,,,,,,,,,,,,,,,,,,,79.6,28.4,1.3,9.9,44.1,360.7,1980,2336.8,4.0,
25/04/2013 05:00,,,,,,,,,,55.1,34.4,1.5,9.5,53.7,226.9,1580,1847.9,4.1,,,,,,,,,,
25/04/2013 03:10,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00071
25/04/2013 03:00,78.1,40.0,0.9,7.1,59.7,125.5,2112,421.2,2.2,,,,,,,,,,,,,,,,,,,
24/04/2013 23:10,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00071
24/04/2013 22:00,,,,,,,,,,,,,,,,,,,78.7,27.8,1.3,9.5,43.3,361.0,1974,2373.7,3.9,
24/04/2013 21:00,,,,,,,,,,53.6,34.6,1.3,9.5,52.3,226.0,1575,1843.2,4.0,,,,,,,,,,
24/04/2013 19:10,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00061
24/04/2013 19:00,76.8,40.2,0.7,6.6,60.6,125.4,2103,421.7,2.1,,,,,,,,,,,,,,,,,,,
24/04/2013 15:10,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00070
24/04/2013 14:00,,,,,,,,,,,,,,,,,,,77.4,29.2,1.3,9.2,43.6,359.9,1971,2393.7,4.0,
24/04/2013 13:00,,,,,,,,,,53.6,33.7,1.5,9.6,52.7,225.7,1573,1880.8,4.2,,,,,,,,,,
24/04/2013 11:10,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00075
24/04/2013 11:00,76.8,39.5,0.8,6.8,61.1,125.2,2111,402.6,2.3,,,,,,,,,,,,,,,,,,,
24/04/2013 07:10,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00072
24/04/2013 06:00,,,,,,,,,,,,,,,,,,,78.1,27.9,1.4,9.5,44.0,359.8,1971,2421.2,4.0,
24/04/2013 05:00,,,,,,,,,,54.3,32.5,1.8,9.7,53.9,226.2,1579,1874.6,4.3,,,,,,,,,,
24/04/2013 03:10,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00074
24/04/2013 03:00,78.1,39.7,0.9,6.8,61.7,126.6,2124,425.7,2.3,,,,,,,,,,,,,,,,,,,
23/04/2013 23:10,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00075
23/04/2013 22:00,,,,,,,,,,,,,,,,,,,77.0,28.8,1.1,10.6,47.6,360.0,1967,2439.2,4.0,
23/04/2013 21:00,,,,,,,,,,52.9,33.4,1.6,9.7,54.6,225.3,1572,1881.3,4.3,,,,,,,,,,
23/04/2013 19:10,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00063
23/04/2013 19:00,75.5,39.2,0.9,6.8,65.4,125.2,2099,427.0,2.2,,,,,,,,,,,,,,,,,,,
23/04/2013 15:10,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00070
23/04/2013 14:00,,,,,,,,,,,,,,,,,,,76.6,28.9,1.3,9.6,41.7,358.7,1961,2504.5,4.0,
23/04/2013 13:00,,,,,,,,,,52.0,32.4,1.7,10.9,63.1,222.5,1567,1920.1,4.2,,,,,,,,,,
23/04/2013 11:16,75.2,39.8,1.1,6.4,59.0,125.1,2091,382.4,2.2,,,,,,,,,,,,,,,,,,,0.00076
23/04/2013 09:00,,,,,,,,,,,,,,,,,,,24.0,27.6,1.4,9.4,44.6,357.8,1957,2638.5,6.6,
23/04/2013 08:00,,,,,,,,,,16.7,33.2,1.7,10.3,61.1,223.8,1571,2001.2,6.9,,,,,,,,,,
23/04/2013 07:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00065
23/04/2013 07:00,24.0,39.4,0.9,7.1,64.9,124.6,2096,404.3,4.7,,,,,,,,,,,,,,,,,,,
23/04/2013 06:00,,,,,,,,,,,,,,,,,,,23.7,27.9,1.5,9.7,44.1,356.7,1954,2628.9,6.6,
23/04/2013 05:00,,,,,,,,,,16.6,32.7,1.8,10.3,59.0,224.3,1571,2031.5,6.9,,,,,,,,,,
23/04/2013 04:00,23.7,39.1,1.1,6.8,68.2,124.6,2093,427.3,4.7,,,,,,,,,,,,,,,,,,,
23/04/2013 03:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00073
23/04/2013 03:00,,,,,,,,,,,,,,,,,,,23.5,27.9,1.6,9.6,45.5,358.1,1952,2631.8,6.6,
23/04/2013 02:00,,,,,,,,,,16.3,33.1,1.7,10.4,59.7,225.1,1567,2052.3,6.9,,,,,,,,,,
23/04/2013 01:00,23.2,39.3,0.9,7.3,64.8,124.4,2093,422.3,4.7,,,,,,,,,,,,,,,,,,,
23/04/2013 00:00,,,,,,,,,,,,,,,,,,,23.2,27.1,1.6,8.4,34.7,360.9,1958,2680.8,6.6,
22/04/2013 23:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00070
22/04/2013 23:00,,,,,,,,,,16.0,33.8,1.8,10.4,61.4,225.9,1582,2090.3,6.9,,,,,,,,,,
22/04/2013 22:00,23.0,41.9,0.7,7.5,62.5,126.9,2116,457.8,4.7,,,,,,,,,,,,,,,,,,,
22/04/2013 21:00,,,,,,,,,,,,,,,,,,,22.6,31.0,1.3,9.9,42.8,363.8,1978,2704.7,6.6,
22/04/2013 20:00,,,,,,,,,,15.6,34.5,1.3,10.2,58.4,226.8,1588,2093.8,6.9,,,,,,,,,,
22/04/2013 19:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00066
22/04/2013 19:00,22.2,42.1,0.7,7.3,64.5,126.2,2122,453.0,4.8,,,,,,,,,,,,,,,,,,,
22/04/2013 18:00,,,,,,,,,,,,,,,,,,,21.9,29.1,1.2,10.2,45.9,363.9,1982,2741.2,6.6,
22/04/2013 17:00,,,,,,,,,,14.8,35.1,1.5,10.6,60.6,227.0,1608,2054.6,7.0,,,,,,,,,,
22/04/2013 15:39,20.8,39.9,0.5,8.7,73.8,123.3,2195,549.7,6.1,,,,,,,,,,,,,,,,,,,0.00082
22/04/2013 10:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00142
22/04/2013 07:00,,,,,,,,,,0.0,3.6,2.3,5.0,1.3,1.2,588,1869.6,5.2,,,,,,,,,,
22/04/2013 06:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00141
22/04/2013 06:00,,,,,,,,,,,,,,,,,,,0.0,3.7,2.9,4.0,0.3,0.5,588,2060.1,4.9,
22/04/2013 05:00,0.0,3.7,2.6,4.4,0.9,0.1,591,980.6,3.3,,,,,,,,,,,,,,,,,,,
22/04/2013 02:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00139
21/04/2013 23:00,,,,,,,,,,0.0,3.2,2.9,4.6,0.3,0.6,586,1884.4,5.0,,,,,,,,,,
21/04/2013 22:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00130
21/04/2013 22:00,,,,,,,,,,,,,,,,,,,0.0,4.6,2.2,3.5,0.9,1.0,584,2063.0,4.9,
21/04/2013 21:00,0.0,3.7,2.9,4.0,0.8,0.4,585,985.7,3.3,,,,,,,,,,,,,,,,,,,
21/04/2013 18:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00127
21/04/2013 15:00,,,,,,,,,,0.0,3.5,2.5,4.0,0.4,1.0,583,1865.0,5.0,,,,,,,,,,
21/04/2013 14:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00131
21/04/2013 14:00,,,,,,,,,,,,,,,,,,,0.0,3.3,2.9,4.0,0.4,1.1,578,2099.6,4.8,
21/04/2013 13:00,0.0,3.8,2.9,3.9,0.7,1.1,583,1034.6,3.3,,,,,,,,,,,,,,,,,,,
21/04/2013 10:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00133
21/04/2013 07:00,,,,,,,,,,0.0,4.2,3.0,3.7,1.9,0.9,585,1871.4,5.1,,,,,,,,,,
21/04/2013 06:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00140
21/04/2013 06:00,,,,,,,,,,,,,,,,,,,0.0,5.5,2.8,3.6,2.1,0.7,585,2091.7,4.8,
21/04/2013 05:00,0.0,4.7,2.6,4.2,1.6,0.0,599,1019.4,3.3,,,,,,,,,,,,,,,,,,,
21/04/2013 02:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00128
20/04/2013 23:00,,,,,,,,,,0.0,3.3,2.4,4.2,1.0,0.3,583,1890.2,5.0,,,,,,,,,,
20/04/2013 22:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00123
20/04/2013 22:00,,,,,,,,,,,,,,,,,,,0.0,4.1,2.3,3.9,1.2,0.7,582,2091.4,4.8,
20/04/2013 21:00,0.0,4.6,2.0,3.1,1.9,0.2,588,1050.2,3.2,,,,,,,,,,,,,,,,,,,
20/04/2013 18:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00122
20/04/2013 15:00,,,,,,,,,,0.0,3.7,2.2,4.8,1.8,0.5,576,1892.9,4.8,,,,,,,,,,
20/04/2013 14:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00122
20/04/2013 14:00,,,,,,,,,,,,,,,,,,,0.0,5.0,2.6,3.3,2.1,0.6,598,2118.3,4.8,
20/04/2013 13:00,0.0,3.2,2.3,4.0,0.6,0.1,591,1045.3,3.1,,,,,,,,,,,,,,,,,,,
20/04/2013 10:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00132
20/04/2013 07:00,,,,,,,,,,0.0,3.7,3.0,4.8,0.4,0.5,596,1873.8,5.0,,,,,,,,,,
20/04/2013 06:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00142
20/04/2013 06:00,,,,,,,,,,,,,,,,,,,0.0,3.5,2.6,3.4,0.1,0.5,600,2150.4,4.8,
20/04/2013 05:00,0.0,2.8,2.5,4.5,1.6,0.5,598,1053.9,3.2,,,,,,,,,,,,,,,,,,,
20/04/2013 02:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00135
19/04/2013 23:00,,,,,,,,,,0.0,3.5,2.4,3.9,1.6,1.2,593,1897.1,4.9,,,,,,,,,,
19/04/2013 22:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00133
19/04/2013 22:00,,,,,,,,,,,,,,,,,,,0.0,2.9,2.4,4.2,1.2,0.8,592,2152.5,4.8,
19/04/2013 21:00,0.0,3.8,2.6,2.9,1.7,0.6,598,1057.0,3.2,,,,,,,,,,,,,,,,,,,
19/04/2013 18:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00134
19/04/2013 15:00,,,,,,,,,,0.0,2.2,2.3,4.6,0.7,0.7,593,1901.1,4.9,,,,,,,,,,
19/04/2013 14:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00125
19/04/2013 14:00,,,,,,,,,,,,,,,,,,,0.0,3.4,2.5,3.8,0.5,0.1,595,2160.5,4.8,
19/04/2013 13:00,0.0,3.7,2.1,4.4,0.5,0.9,591,1047.8,3.2,,,,,,,,,,,,,,,,,,,
19/04/2013 10:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00139
19/04/2013 07:00,,,,,,,,,,0.0,2.8,2.9,3.9,0.4,0.5,593,1898.8,5.1,,,,,,,,,,
19/04/2013 06:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00145
19/04/2013 06:00,,,,,,,,,,,,,,,,,,,0.0,3.0,2.0,4.0,0.1,0.0,584,2168.0,4.9,
19/04/2013 05:00,0.0,4.3,2.3,5.1,0.9,0.3,591,1079.5,3.3,,,,,,,,,,,,,,,,,,,
19/04/2013 02:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00141
18/04/2013 23:00,,,,,,,,,,0.0,3.9,2.3,4.8,1.3,0.1,577,1917.7,5.0,,,,,,,,,,
18/04/2013 22:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00144
18/04/2013 22:00,,,,,,,,,,,,,,,,,,,0.0,3.8,2.4,3.9,0.6,0.3,589,2182.6,4.9,
18/04/2013 21:00,0.0,3.1,2.5,4.2,0.4,0.9,576,1109.4,3.3,,,,,,,,,,,,,,,,,,,
18/04/2013 18:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00114
18/04/2013 15:00,,,,,,,,,,0.0,3.5,3.1,4.1,1.0,0.3,578,1910.1,4.8,,,,,,,,,,
18/04/2013 14:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00113
18/04/2013 14:00,,,,,,,,,,,,,,,,,,,0.0,3.6,2.6,3.5,2.2,0.4,571,2185.3,4.7,
18/04/2013 13:00,0.0,2.3,2.9,3.7,2.6,0.8,576,1104.5,3.2,,,,,,,,,,,,,,,,,,,
18/04/2013 10:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00126
18/04/2013 07:00,,,,,,,,,,0.0,2.9,2.6,5.3,1.1,0.2,568,1904.0,4.9,,,,,,,,,,
18/04/2013 06:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00131
18/04/2013 06:00,,,,,,,,,,,,,,,,,,,0.0,3.1,2.7,3.9,0.9,0.5,573,2229.1,4.8,
18/04/2013 05:00,0.0,2.5,2.9,4.1,0.0,0.0,575,1132.5,3.3,,,,,,,,,,,,,,,,,,,
18/04/2013 02:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00131
17/04/2013 23:00,,,,,,,,,,0.0,4.7,3.1,3.7,1.3,0.4,572,1930.5,4.8,,,,,,,,,,
17/04/2013 22:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00129
17/04/2013 22:00,,,,,,,,,,,,,,,,,,,0.0,1.5,2.4,4.3,3.2,0.5,561,2236.4,4.7,
17/04/2013 21:00,0.0,3.1,2.6,4.1,0.6,0.1,574,1125.6,3.2,,,,,,,,,,,,,,,,,,,
17/04/2013 18:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00119
17/04/2013 15:00,,,,,,,,,,0.0,4.1,2.7,4.2,2.7,0.2,572,1932.7,4.8,,,,,,,,,,
17/04/2013 14:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00126
17/04/2013 14:00,,,,,,,,,,,,,,,,,,,0.0,5.1,2.3,3.9,1.9,0.7,579,2229.2,4.8,
17/04/2013 13:00,0.0,3.5,2.3,4.1,0.1,0.9,582,1150.1,3.3,,,,,,,,,,,,,,,,,,,
17/04/2013 10:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00140
17/04/2013 07:00,,,,,,,,,,0.0,4.1,2.4,4.2,1.5,0.5,598,1914.9,4.9,,,,,,,,,,
17/04/2013 06:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00141
17/04/2013 06:00,,,,,,,,,,,,,,,,,,,0.0,3.4,2.0,4.8,0.2,1.1,583,2234.3,4.9,
17/04/2013 05:00,0.0,2.0,2.4,4.2,1.0,0.7,585,1169.9,3.3,,,,,,,,,,,,,,,,,,,
17/04/2013 02:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00130
16/04/2013 23:00,,,,,,,,,,0.0,2.4,2.5,4.0,3.5,0.0,581,1944.4,4.7,,,,,,,,,,
16/04/2013 22:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00117
16/04/2013 22:00,,,,,,,,,,,,,,,,,,,0.0,4.8,2.2,3.9,0.6,1.0,585,2241.3,4.6,
16/04/2013 21:00,0.0,3.9,2.1,4.3,2.3,0.2,587,1229.4,3.2,,,,,,,,,,,,,,,,,,,
16/04/2013 18:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00106
16/04/2013 15:00,,,,,,,,,,0.0,2.0,3.1,4.1,1.1,0.3,573,1927.5,4.5,,,,,,,,,,
16/04/2013 14:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00137
16/04/2013 14:00,,,,,,,,,,,,,,,,,,,0.0,3.7,2.5,3.7,0.3,0.1,582,2253.2,4.4,
16/04/2013 13:00,0.0,3.6,2.7,4.7,0.6,0.7,576,1230.7,3.1,,,,,,,,,,,,,,,,,,,
16/04/2013 10:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00130
16/04/2013 07:00,,,,,,,,,,0.0,5.0,2.6,5.1,1.7,0.0,577,1920.8,4.5,,,,,,,,,,
16/04/2013 06:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00135
16/04/2013 06:00,,,,,,,,,,,,,,,,,,,0.0,2.5,2.3,3.8,0.3,0.6,559,2267.9,4.2,
16/04/2013 05:00,0.0,3.3,2.5,4.5,0.1,0.7,575,1209.8,3.0,,,,,,,,,,,,,,,,,,,
16/04/2013 02:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00126
15/04/2013 23:00,,,,,,,,,,0.0,2.4,2.1,4.0,1.2,0.5,577,1923.4,4.3,,,,,,,,,,
15/04/2013 22:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00129
15/04/2013 22:00,,,,,,,,,,,,,,,,,,,0.0,3.4,2.3,4.1,0.3,0.5,572,2285.8,4.1,
15/04/2013 21:00,0.0,3.3,2.5,4.9,0.1,0.0,589,1216.7,3.1,,,,,,,,,,,,,,,,,,,
15/04/2013 18:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00122
15/04/2013 15:00,,,,,,,,,,0.0,3.1,2.3,4.2,1.0,0.8,577,1935.2,4.2,,,,,,,,,,
15/04/2013 14:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00123
15/04/2013 14:00,,,,,,,,,,,,,,,,,,,0.0,2.5,2.6,4.6,1.1,0.1,579,2295.7,4.0,
15/04/2013 13:00,0.0,2.9,2.7,5.1,1.1,0.6,585,1207.3,3.4,,,,,,,,,,,,,,,,,,,
15/04/2013 10:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00124
15/04/2013 07:00,,,,,,,,,,0.0,2.9,2.7,4.2,0.2,1.2,578,1939.9,4.1,,,,,,,,,,
15/04/2013 06:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00128
15/04/2013 06:00,,,,,,,,,,,,,,,,,,,0.0,3.7,2.7,5.1,0.2,0.6,585,2272.6,3.9,
15/04/2013 05:00,0.0,4.8,2.4,3.9,2.7,0.1,584,1243.7,3.1,,,,,,,,,,,,,,,,,,,
15/04/2013 02:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00127
14/04/2013 23:00,,,,,,,,,,0.0,2.7,2.7,4.8,0.6,0.9,573,1937.3,3.9,,,,,,,,,,
14/04/2013 22:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00131
14/04/2013 22:00,,,,,,,,,,,,,,,,,,,0.0,3.7,2.5,4.1,0.8,0.5,574,2278.1,3.8,
14/04/2013 21:00,0.0,3.5,2.2,4.7,0.8,1.1,583,1244.5,2.8,,,,,,,,,,,,,,,,,,,
14/04/2013 18:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00118
14/04/2013 15:00,,,,,,,,,,0.0,3.3,2.4,4.5,0.7,0.4,574,1903.6,3.7,,,,,,,,,,
14/04/2013 14:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00130
14/04/2013 14:00,,,,,,,,,,,,,,,,,,,0.0,3.6,2.4,4.4,2.2,0.8,575,2272.6,3.5,
14/04/2013 13:00,0.0,2.8,2.3,4.6,0.6,0.5,573,1278.5,2.5,,,,,,,,,,,,,,,,,,,
14/04/2013 10:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00140
14/04/2013 07:00,,,,,,,,,,0.0,3.4,2.6,4.8,1.8,0.8,577,1914.2,3.5,,,,,,,,,,
14/04/2013 06:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00139
14/04/2013 06:00,,,,,,,,,,,,,,,,,,,0.0,4.8,2.5,4.3,1.2,1.0,580,2282.7,3.4,
14/04/2013 05:00,0.0,3.7,2.5,3.9,0.1,0.1,574,1274.0,2.3,,,,,,,,,,,,,,,,,,,
14/04/2013 02:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00142
13/04/2013 23:00,,,,,,,,,,0.0,4.2,2.5,4.1,1.2,0.6,585,1925.2,3.3,,,,,,,,,,
13/04/2013 22:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00136
13/04/2013 22:00,,,,,,,,,,,,,,,,,,,0.0,4.1,2.5,4.1,0.6,0.8,587,2298.8,3.2,
13/04/2013 21:00,0.0,3.8,2.5,5.0,0.9,0.1,594,1279.7,2.2,,,,,,,,,,,,,,,,,,,
13/04/2013 18:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00136
13/04/2013 15:00,,,,,,,,,,0.0,4.1,2.3,4.8,0.3,0.2,591,1918.9,3.1,,,,,,,,,,
13/04/2013 14:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00141
13/04/2013 14:00,,,,,,,,,,,,,,,,,,,0.0,1.9,2.8,5.7,3.5,0.7,590,2265.3,3.0,
13/04/2013 13:00,0.0,1.8,2.3,5.1,3.0,0.8,586,1280.2,2.0,,,,,,,,,,,,,,,,,,,
13/04/2013 10:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00128
13/04/2013 07:00,,,,,,,,,,0.0,3.0,2.6,6.3,2.1,1.1,616,1892.8,2.9,,,,,,,,,,
13/04/2013 06:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00131
13/04/2013 06:00,,,,,,,,,,,,,,,,,,,0.0,4.0,2.5,6.2,3.2,1.0,609,2274.9,2.6,
13/04/2013 05:00,0.0,2.6,2.3,8.0,6.7,1.6,609,1274.1,2.0,,,,,,,,,,,,,,,,,,,
13/04/2013 02:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00125
12/04/2013 23:00,,,,,,,,,,62.7,36.6,1.7,11.0,54.5,224.4,1545,1910.4,2.2,,,,,,,,,,
12/04/2013 22:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00141
12/04/2013 22:00,,,,,,,,,,,,,,,,,,,87.3,32.6,1.2,11.2,38.4,346.6,1827,2269.5,2.0,
12/04/2013 21:00,81.4,43.1,0.8,7.7,60.3,110.9,1797,1298.4,2.0,,,,,,,,,,,,,,,,,,,
12/04/2013 18:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00134
12/04/2013 15:00,,,,,,,,,,0.0,36.7,3.5,17.7,72.7,221.3,1747,1916.9,2.0,,,,,,,,,,
12/04/2013 14:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00140
12/04/2013 14:00,,,,,,,,,,,,,,,,,,,0.0,4.8,2.0,4.0,1.8,0.4,592,2289.0,2.0,
12/04/2013 13:00,0.0,4.1,2.1,4.4,0.7,0.5,595,1276.3,2.0,,,,,,,,,,,,,,,,,,,
12/04/2013 10:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00133
12/04/2013 07:00,,,,,,,,,,0.0,3.8,2.5,4.5,0.2,0.0,598,1890.2,2.0,,,,,,,,,,
12/04/2013 06:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00142
12/04/2013 06:00,,,,,,,,,,,,,,,,,,,0.0,3.6,2.4,4.6,0.6,0.2,595,2246.8,2.0,
12/04/2013 05:00,0.0,3.9,2.5,4.1,0.4,0.3,593,1277.8,2.0,,,,,,,,,,,,,,,,,,,
12/04/2013 02:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00134
11/04/2013 23:00,,,,,,,,,,0.0,4.1,2.5,4.4,0.6,0.3,596,1907.6,2.0,,,,,,,,,,
11/04/2013 22:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00137
11/04/2013 22:00,,,,,,,,,,,,,,,,,,,0.0,4.3,2.2,4.4,0.8,0.5,584,2230.6,2.0,
11/04/2013 21:00,0.0,3.7,2.8,4.4,0.4,0.6,592,1278.2,2.0,,,,,,,,,,,,,,,,,,,
11/04/2013 18:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00127
11/04/2013 15:00,,,,,,,,,,0.0,5.0,2.6,4.1,0.6,0.4,596,1905.7,2.0,,,,,,,,,,
11/04/2013 14:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00123
11/04/2013 14:00,,,,,,,,,,,,,,,,,,,0.0,3.8,2.3,4.1,0.2,0.5,589,2290.4,2.0,
11/04/2013 13:00,0.0,3.0,2.4,4.4,0.1,0.0,605,1274.0,2.0,,,,,,,,,,,,,,,,,,,
11/04/2013 10:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00131
11/04/2013 07:00,,,,,,,,,,0.0,3.8,2.7,4.2,0.6,0.5,596,1901.8,2.0,,,,,,,,,,
11/04/2013 06:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00138
11/04/2013 06:00,,,,,,,,,,,,,,,,,,,0.0,4.2,2.5,4.0,1.0,0.1,591,2255.7,2.0,
11/04/2013 05:00,0.0,4.2,2.4,3.9,0.7,0.2,598,1262.1,2.0,,,,,,,,,,,,,,,,,,,
11/04/2013 02:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00129
10/04/2013 23:00,,,,,,,,,,0.0,4.7,2.8,4.3,1.6,0.7,592,1894.1,2.0,,,,,,,,,,
10/04/2013 22:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00130
10/04/2013 22:00,,,,,,,,,,,,,,,,,,,0.0,3.8,2.5,4.6,0.2,0.4,594,2275.8,2.0,
10/04/2013 21:00,0.0,3.7,2.4,4.3,0.1,0.3,595,1263.0,2.0,,,,,,,,,,,,,,,,,,,
10/04/2013 18:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00133
10/04/2013 15:00,,,,,,,,,,0.0,2.1,2.6,4.5,1.5,0.7,582,1902.1,2.0,,,,,,,,,,
10/04/2013 14:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00137
10/04/2013 14:00,,,,,,,,,,,,,,,,,,,0.0,3.9,2.5,4.2,0.0,0.3,588,2255.4,2.0,
10/04/2013 13:00,0.0,3.4,2.2,4.5,0.8,0.4,595,1251.6,2.0,,,,,,,,,,,,,,,,,,,
10/04/2013 10:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00137
10/04/2013 07:00,,,,,,,,,,0.0,3.5,2.5,4.1,0.6,0.4,595,1902.5,2.0,,,,,,,,,,
10/04/2013 06:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00136
10/04/2013 06:00,,,,,,,,,,,,,,,,,,,0.0,5.2,2.5,4.5,1.5,0.2,595,2271.3,2.0,
10/04/2013 05:00,0.0,4.3,2.2,4.3,0.3,0.5,599,1246.6,2.0,,,,,,,,,,,,,,,,,,,
10/04/2013 02:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00127
09/04/2013 23:00,,,,,,,,,,0.0,3.2,2.7,4.6,1.0,0.2,601,1897.6,2.0,,,,,,,,,,
09/04/2013 22:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00132
09/04/2013 22:00,,,,,,,,,,,,,,,,,,,0.0,3.8,2.7,5.0,0.5,0.0,595,2273.8,2.0,
09/04/2013 21:00,0.0,4.6,2.4,4.5,1.6,0.4,594,1287.4,2.0,,,,,,,,,,,,,,,,,,,
09/04/2013 18:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00134
09/04/2013 15:00,,,,,,,,,,0.0,2.5,2.4,4.4,1.5,0.8,580,1898.5,2.0,,,,,,,,,,
09/04/2013 14:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00131
09/04/2013 14:00,,,,,,,,,,,,,,,,,,,0.0,4.2,2.7,4.1,1.1,0.6,588,2270.9,2.0,
09/04/2013 13:00,0.0,4.7,2.6,3.9,1.1,0.5,588,1270.4,2.0,,,,,,,,,,,,,,,,,,,
09/04/2013 10:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00129
09/04/2013 07:00,,,,,,,,,,0.0,3.8,2.7,4.3,0.3,0.6,592,1869.4,2.0,,,,,,,,,,
09/04/2013 06:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00144
09/04/2013 06:00,,,,,,,,,,,,,,,,,,,0.0,4.8,2.7,4.4,1.8,0.3,595,2256.8,2.0,
09/04/2013 05:00,0.0,4.4,2.5,4.7,0.4,0.6,596,1249.6,2.0,,,,,,,,,,,,,,,,,,,
09/04/2013 02:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00131
08/04/2013 23:00,,,,,,,,,,0.0,3.3,2.5,4.1,0.5,0.0,592,1890.6,2.0,,,,,,,,,,
08/04/2013 22:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00138
08/04/2013 22:00,,,,,,,,,,,,,,,,,,,0.0,3.5,2.5,4.1,0.4,0.7,588,2251.9,2.0,
08/04/2013 21:00,0.0,3.2,2.2,4.4,0.4,0.4,599,1258.8,2.0,,,,,,,,,,,,,,,,,,,
08/04/2013 18:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00127
08/04/2013 15:00,,,,,,,,,,0.0,4.5,2.1,3.8,1.0,0.4,583,1901.4,2.0,,,,,,,,,,
08/04/2013 14:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00125
08/04/2013 14:00,,,,,,,,,,,,,,,,,,,0.0,4.6,2.5,4.1,0.9,0.0,586,2250.4,2.0,
08/04/2013 13:00,0.0,3.5,2.7,4.4,0.5,0.4,592,1262.4,2.0,,,,,,,,,,,,,,,,,,,
08/04/2013 10:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00130
08/04/2013 07:00,,,,,,,,,,0.0,3.9,2.6,4.5,0.8,0.6,590,1917.7,2.0,,,,,,,,,,
08/04/2013 06:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00132
08/04/2013 06:00,,,,,,,,,,,,,,,,,,,0.0,3.6,2.4,4.6,1.3,0.3,598,2255.3,2.0,
08/04/2013 05:00,0.0,2.6,2.3,4.9,1.5,0.6,600,1258.3,2.0,,,,,,,,,,,,,,,,,,,
08/04/2013 02:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00134
07/04/2013 23:00,,,,,,,,,,0.0,3.7,2.6,3.8,0.3,0.4,599,1891.4,2.0,,,,,,,,,,
07/04/2013 22:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00138
07/04/2013 22:00,,,,,,,,,,,,,,,,,,,0.0,3.9,2.5,3.8,0.5,0.4,596,2262.3,2.0,
07/04/2013 21:00,0.0,4.2,2.4,4.1,0.3,0.4,602,1250.3,2.0,,,,,,,,,,,,,,,,,,,
07/04/2013 18:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00124
07/04/2013 15:00,,,,,,,,,,0.0,3.1,2.7,4.3,1.4,0.2,590,1919.7,2.0,,,,,,,,,,
07/04/2013 14:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00133
07/04/2013 14:00,,,,,,,,,,,,,,,,,,,0.0,4.0,2.3,4.2,0.9,0.5,589,2298.7,2.0,
07/04/2013 13:00,0.0,3.8,2.4,4.4,0.2,0.0,601,1290.1,2.0,,,,,,,,,,,,,,,,,,,
07/04/2013 10:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00129
07/04/2013 07:00,,,,,,,,,,0.0,3.5,2.3,4.6,0.5,0.3,602,1915.2,2.0,,,,,,,,,,
07/04/2013 06:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00134
07/04/2013 06:00,,,,,,,,,,,,,,,,,,,0.0,3.0,2.4,4.1,1.2,0.1,607,2281.2,2.0,
07/04/2013 05:00,0.0,4.6,2.5,4.1,0.9,0.4,606,1263.8,2.0,,,,,,,,,,,,,,,,,,,
07/04/2013 02:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00130
06/04/2013 23:00,,,,,,,,,,0.0,3.8,2.4,4.5,0.9,0.2,593,1894.9,2.0,,,,,,,,,,
06/04/2013 22:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00140
06/04/2013 22:00,,,,,,,,,,,,,,,,,,,0.0,4.5,2.6,4.0,1.2,0.3,598,2279.9,2.0,
06/04/2013 21:00,0.0,3.6,2.6,4.0,0.4,0.6,605,1287.4,2.0,,,,,,,,,,,,,,,,,,,
06/04/2013 18:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00131
06/04/2013 15:00,,,,,,,,,,0.0,4.4,2.7,4.1,2.0,0.4,599,1922.5,2.0,,,,,,,,,,
06/04/2013 14:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00139
06/04/2013 14:00,,,,,,,,,,,,,,,,,,,0.0,2.9,2.6,4.5,0.7,0.0,586,2317.0,2.0,
06/04/2013 13:00,0.0,3.9,2.4,4.0,0.2,0.7,608,1280.4,2.0,,,,,,,,,,,,,,,,,,,
06/04/2013 10:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00136
06/04/2013 07:00,,,,,,,,,,0.0,4.2,2.5,4.5,0.5,0.6,618,1893.5,2.0,,,,,,,,,,
06/04/2013 06:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00129
06/04/2013 06:00,,,,,,,,,,,,,,,,,,,0.0,3.3,2.8,4.4,0.1,0.0,612,2268.8,2.0,
06/04/2013 05:00,0.0,3.2,2.5,4.0,0.5,0.5,609,1249.8,2.0,,,,,,,,,,,,,,,,,,,
06/04/2013 02:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00129
05/04/2013 23:00,,,,,,,,,,0.0,4.2,2.4,4.4,0.0,0.4,598,1913.3,2.0,,,,,,,,,,
05/04/2013 22:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00143
05/04/2013 22:00,,,,,,,,,,,,,,,,,,,0.0,3.5,2.1,4.4,0.3,0.6,590,2295.0,2.0,
05/04/2013 21:00,0.0,3.6,2.6,4.7,1.9,0.5,605,1273.7,2.0,,,,,,,,,,,,,,,,,,,
05/04/2013 18:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00136
05/04/2013 15:00,,,,,,,,,,0.0,4.2,2.4,3.9,0.3,0.2,595,1919.7,2.0,,,,,,,,,,
05/04/2013 14:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00137
05/04/2013 14:00,,,,,,,,,,,,,,,,,,,0.0,5.3,2.9,4.4,2.4,0.2,594,2326.0,2.0,
05/04/2013 13:00,0.0,3.6,2.5,4.6,0.7,0.7,599,1273.3,2.0,,,,,,,,,,,,,,,,,,,
05/04/2013 10:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00130
05/04/2013 07:00,,,,,,,,,,0.0,4.1,2.7,4.4,0.4,0.4,601,1909.4,2.0,,,,,,,,,,
05/04/2013 06:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00128
05/04/2013 06:00,,,,,,,,,,,,,,,,,,,0.0,4.3,2.5,4.6,1.1,0.6,608,2293.3,2.0,
05/04/2013 05:00,0.0,2.8,2.5,4.1,0.8,0.2,599,1238.8,2.0,,,,,,,,,,,,,,,,,,,
05/04/2013 02:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00131
04/04/2013 23:00,,,,,,,,,,0.0,3.8,2.7,4.8,0.1,0.7,597,1905.9,2.0,,,,,,,,,,
04/04/2013 22:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00127
04/04/2013 22:00,,,,,,,,,,,,,,,,,,,0.0,4.0,2.5,4.1,0.8,0.2,593,2271.1,2.0,
04/04/2013 21:00,0.0,4.0,2.6,4.1,0.7,0.2,604,1267.1,2.0,,,,,,,,,,,,,,,,,,,
04/04/2013 18:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00129
04/04/2013 15:00,,,,,,,,,,0.0,3.0,2.4,3.7,0.9,0.6,600,1930.8,2.0,,,,,,,,,,
04/04/2013 14:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00136
04/04/2013 14:00,,,,,,,,,,,,,,,,,,,0.0,3.6,2.4,4.3,1.0,0.2,597,2302.1,2.0,
04/04/2013 13:00,0.0,4.0,2.6,4.1,0.6,0.2,604,1264.1,2.0,,,,,,,,,,,,,,,,,,,
04/04/2013 10:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00137
04/04/2013 07:00,,,,,,,,,,0.0,4.6,2.6,4.6,1.0,0.5,596,1886.2,2.0,,,,,,,,,,
04/04/2013 06:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00124
04/04/2013 06:00,,,,,,,,,,,,,,,,,,,0.0,3.0,2.6,4.4,0.9,0.4,603,2282.1,2.0,
04/04/2013 05:00,0.0,4.2,2.4,4.8,0.8,0.4,610,1245.3,2.0,,,,,,,,,,,,,,,,,,,
04/04/2013 02:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00125
03/04/2013 23:00,,,,,,,,,,0.0,3.6,2.8,4.1,0.1,0.3,597,1893.4,2.0,,,,,,,,,,
03/04/2013 22:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00125
03/04/2013 22:00,,,,,,,,,,,,,,,,,,,0.0,3.8,2.5,3.6,0.0,0.6,604,2293.6,2.0,
03/04/2013 21:00,0.0,2.5,2.5,4.3,1.1,0.1,609,1299.4,2.0,,,,,,,,,,,,,,,,,,,
03/04/2013 18:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00127
03/04/2013 15:00,,,,,,,,,,0.0,4.1,2.4,3.9,0.8,0.3,600,1925.0,2.0,,,,,,,,,,
03/04/2013 14:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00129
03/04/2013 14:00,,,,,,,,,,,,,,,,,,,0.0,4.6,2.6,4.1,0.2,0.2,594,2291.5,2.0,
03/04/2013 13:00,0.0,3.9,2.3,4.6,1.3,0.3,596,1257.1,2.0,,,,,,,,,,,,,,,,,,,
03/04/2013 10:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00134
03/04/2013 07:00,,,,,,,,,,0.0,3.5,2.7,4.6,0.1,0.5,599,1875.7,2.0,,,,,,,,,,
03/04/2013 06:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00127
03/04/2013 06:00,,,,,,,,,,,,,,,,,,,0.0,4.0,2.8,4.2,0.6,0.3,599,2249.6,2.0,
03/04/2013 05:00,0.0,4.4,2.6,4.2,0.2,0.0,613,1279.5,2.0,,,,,,,,,,,,,,,,,,,
03/04/2013 02:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00130
02/04/2013 23:00,,,,,,,,,,0.0,4.3,2.6,4.5,0.2,0.0,606,1882.8,2.0,,,,,,,,,,
02/04/2013 22:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00131
02/04/2013 22:00,,,,,,,,,,,,,,,,,,,0.0,4.2,2.8,4.1,0.4,0.6,603,2270.4,2.0,
02/04/2013 21:00,0.0,4.3,2.6,4.4,0.7,0.4,599,1274.2,2.0,,,,,,,,,,,,,,,,,,,
02/04/2013 18:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00135
02/04/2013 15:00,,,,,,,,,,0.0,3.5,2.9,3.7,0.5,0.5,590,1927.8,2.0,,,,,,,,,,
02/04/2013 14:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00133
02/04/2013 14:00,,,,,,,,,,,,,,,,,,,0.0,4.1,2.5,3.8,0.7,0.5,590,2305.9,2.0,
02/04/2013 13:00,0.0,4.0,2.7,4.4,0.3,0.5,595,1260.4,2.0,,,,,,,,,,,,,,,,,,,
02/04/2013 10:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00128
02/04/2013 07:00,,,,,,,,,,0.0,3.5,2.6,4.3,0.6,0.4,597,1897.1,2.0,,,,,,,,,,
02/04/2013 06:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00140
02/04/2013 06:00,,,,,,,,,,,,,,,,,,,0.0,3.9,2.7,4.3,0.2,0.2,596,2268.8,2.0,
02/04/2013 05:00,0.0,3.5,2.6,3.9,0.7,0.2,601,1266.8,2.0,,,,,,,,,,,,,,,,,,,
02/04/2013 02:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00130
01/04/2013 23:00,,,,,,,,,,0.0,4.7,2.5,4.5,1.6,0.5,597,1865.4,2.0,,,,,,,,,,
01/04/2013 22:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00129
01/04/2013 22:00,,,,,,,,,,,,,,,,,,,0.0,2.7,2.7,4.6,1.4,0.3,594,2248.5,2.0,
01/04/2013 21:00,0.0,3.4,2.7,4.3,0.5,0.3,604,1288.4,2.0,,,,,,,,,,,,,,,,,,,
01/04/2013 18:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00127
01/04/2013 15:00,,,,,,,,,,0.0,4.1,2.5,4.6,0.2,0.1,593,1918.7,2.0,,,,,,,,,,
01/04/2013 14:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00132
01/04/2013 14:00,,,,,,,,,,,,,,,,,,,0.0,4.6,2.6,4.1,1.7,0.3,590,2270.6,2.0,
01/04/2013 13:00,0.0,3.9,2.7,4.7,0.1,0.6,602,1276.9,2.0,,,,,,,,,,,,,,,,,,,
01/04/2013 10:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00124
01/04/2013 07:00,,,,,,,,,,0.0,2.9,2.6,4.6,0.7,0.2,596,1900.8,2.0,,,,,,,,,,
01/04/2013 06:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00133
01/04/2013 06:00,,,,,,,,,,,,,,,,,,,0.0,3.9,2.7,4.4,0.5,0.0,593,2279.1,2.0,
01/04/2013 05:00,0.0,3.6,2.4,4.3,0.4,0.1,609,1278.1,2.0,,,,,,,,,,,,,,,,,,,
01/04/2013 02:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00127
31/03/2013 23:00,,,,,,,,,,0.0,3.1,2.5,4.4,0.9,0.5,601,1887.5,2.0,,,,,,,,,,
31/03/2013 22:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00127
31/03/2013 22:00,,,,,,,,,,,,,,,,,,,0.0,3.5,2.7,4.4,0.4,0.3,601,2281.1,2.0,
31/03/2013 21:00,0.0,3.7,2.5,4.4,0.0,0.3,600,1263.4,2.0,,,,,,,,,,,,,,,,,,,
31/03/2013 18:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00132
31/03/2013 15:00,,,,,,,,,,0.0,3.2,2.5,4.4,0.3,0.3,595,1906.1,2.0,,,,,,,,,,
31/03/2013 14:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00125
31/03/2013 14:00,,,,,,,,,,,,,,,,,,,0.0,3.4,2.5,4.7,0.6,0.3,597,2279.1,2.0,
31/03/2013 13:00,0.0,3.4,2.7,4.6,0.3,0.2,594,1256.8,2.0,,,,,,,,,,,,,,,,,,,
31/03/2013 10:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00129
31/03/2013 07:00,,,,,,,,,,0.0,3.2,2.8,4.2,0.3,0.5,595,1914.5,2.0,,,,,,,,,,
31/03/2013 06:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00126
31/03/2013 06:00,,,,,,,,,,,,,,,,,,,0.0,3.4,2.6,4.6,0.7,0.1,597,2266.0,2.0,
31/03/2013 05:00,0.0,3.7,2.4,3.9,0.4,0.4,598,1262.4,2.0,,,,,,,,,,,,,,,,,,,
31/03/2013 02:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00118
30/03/2013 22:00,,,,,,,,,,0.0,4.1,2.5,3.9,0.1,0.5,598,1900.4,2.0,,,,,,,,,,
30/03/2013 21:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00132
30/03/2013 21:00,,,,,,,,,,,,,,,,,,,0.0,3.9,2.3,4.3,0.5,0.3,594,2254.1,2.0,
30/03/2013 20:00,0.0,3.9,2.3,3.6,0.0,0.0,599,1260.1,2.0,,,,,,,,,,,,,,,,,,,
30/03/2013 17:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00133
30/03/2013 14:00,,,,,,,,,,0.0,3.7,2.6,4.3,0.1,0.3,597,1916.2,2.0,,,,,,,,,,
30/03/2013 13:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00127
30/03/2013 13:00,,,,,,,,,,,,,,,,,,,0.0,3.7,2.6,4.0,0.5,0.4,595,2263.5,2.0,
30/03/2013 12:00,0.0,3.7,2.7,4.2,0.9,0.2,601,1258.9,2.0,,,,,,,,,,,,,,,,,,,
30/03/2013 09:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00121
30/03/2013 06:00,,,,,,,,,,0.0,3.1,2.7,4.1,0.3,0.4,598,1914.4,2.0,,,,,,,,,,
30/03/2013 05:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00135
30/03/2013 05:00,,,,,,,,,,,,,,,,,,,0.0,3.9,2.5,3.7,0.4,0.2,602,2278.4,2.0,
30/03/2013 04:00,0.0,3.6,2.4,4.2,1.0,0.4,607,1266.4,2.0,,,,,,,,,,,,,,,,,,,
30/03/2013 01:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00126
29/03/2013 22:00,,,,,,,,,,0.0,3.8,2.5,4.2,0.5,0.2,594,1900.5,2.0,,,,,,,,,,
29/03/2013 21:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00123
29/03/2013 21:00,,,,,,,,,,,,,,,,,,,0.0,2.8,2.5,4.3,0.7,0.7,593,2261.2,2.0,
29/03/2013 20:00,0.0,3.3,2.6,4.5,0.7,0.5,600,1267.8,2.0,,,,,,,,,,,,,,,,,,,
29/03/2013 17:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00131
29/03/2013 14:00,,,,,,,,,,0.0,3.0,2.2,4.9,0.8,0.5,595,1924.2,2.0,,,,,,,,,,
29/03/2013 13:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00129
29/03/2013 13:00,,,,,,,,,,,,,,,,,,,0.0,3.3,2.6,4.4,1.6,0.3,599,2267.4,2.0,
29/03/2013 12:00,0.0,3.7,2.5,4.5,0.2,0.3,603,1270.8,2.0,,,,,,,,,,,,,,,,,,,
29/03/2013 09:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00126
29/03/2013 06:00,,,,,,,,,,0.0,3.5,2.4,4.2,1.7,0.2,605,1912.6,2.0,,,,,,,,,,
29/03/2013 05:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00132
29/03/2013 05:00,,,,,,,,,,,,,,,,,,,0.0,4.4,2.6,4.2,0.7,0.4,608,2261.4,2.0,
29/03/2013 04:00,0.0,3.9,2.4,4.6,0.2,0.3,614,1272.5,2.0,,,,,,,,,,,,,,,,,,,
29/03/2013 01:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00129
28/03/2013 22:00,,,,,,,,,,0.0,3.6,2.6,4.6,0.2,0.1,601,1901.5,2.0,,,,,,,,,,
28/03/2013 21:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00128
28/03/2013 21:00,,,,,,,,,,,,,,,,,,,0.0,3.3,2.5,4.1,0.7,0.2,595,2279.0,2.0,
28/03/2013 20:00,0.0,3.0,2.6,4.6,1.1,0.4,603,1265.3,2.0,,,,,,,,,,,,,,,,,,,
28/03/2013 17:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00130
28/03/2013 14:00,,,,,,,,,,0.0,3.5,2.7,4.5,0.5,0.3,591,1899.6,2.0,,,,,,,,,,
28/03/2013 13:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00134
28/03/2013 13:00,,,,,,,,,,,,,,,,,,,0.0,4.2,2.5,4.7,0.9,0.1,593,2275.6,2.0,
28/03/2013 12:00,0.0,4.3,2.3,4.2,0.1,0.4,600,1288.7,2.0,,,,,,,,,,,,,,,,,,,
28/03/2013 09:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00123
28/03/2013 06:00,,,,,,,,,,0.0,3.3,2.6,4.1,0.6,0.7,600,1890.0,2.0,,,,,,,,,,
28/03/2013 05:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00135
28/03/2013 05:00,,,,,,,,,,,,,,,,,,,0.0,3.7,2.7,4.3,0.1,0.3,600,2256.0,2.0,
28/03/2013 04:00,0.0,2.8,2.4,4.4,0.7,0.3,602,1274.3,2.0,,,,,,,,,,,,,,,,,,,
28/03/2013 01:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00135
27/03/2013 22:00,,,,,,,,,,0.0,3.7,2.6,4.0,0.0,0.2,598,1899.6,2.0,,,,,,,,,,
27/03/2013 21:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00127
27/03/2013 21:00,,,,,,,,,,,,,,,,,,,0.0,3.5,2.5,4.4,0.7,0.7,599,2268.1,2.0,
27/03/2013 20:00,0.0,3.3,2.4,4.8,0.1,0.3,607,1255.2,2.0,,,,,,,,,,,,,,,,,,,
27/03/2013 17:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00129
27/03/2013 14:00,,,,,,,,,,0.0,3.9,2.6,4.3,0.6,0.2,602,1896.1,2.0,,,,,,,,,,
27/03/2013 13:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00132
27/03/2013 13:00,,,,,,,,,,,,,,,,,,,0.0,3.0,2.8,4.7,0.9,0.6,596,2266.4,2.0,
27/03/2013 12:00,0.0,3.8,2.5,4.4,0.2,0.2,600,1283.7,2.0,,,,,,,,,,,,,,,,,,,
27/03/2013 09:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00133
27/03/2013 06:00,,,,,,,,,,0.0,3.1,2.3,4.3,1.6,0.6,600,1894.0,2.0,,,,,,,,,,
27/03/2013 05:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00137
27/03/2013 05:00,,,,,,,,,,,,,,,,,,,0.0,3.2,2.5,4.5,0.6,0.3,598,2261.3,2.0,
27/03/2013 04:00,0.0,3.2,2.0,4.7,0.4,0.5,609,1280.5,2.0,,,,,,,,,,,,,,,,,,,
27/03/2013 01:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00138
26/03/2013 22:00,,,,,,,,,,0.0,3.4,2.5,4.5,0.0,0.2,597,1886.3,2.0,,,,,,,,,,
26/03/2013 21:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00136
26/03/2013 21:00,,,,,,,,,,,,,,,,,,,0.0,3.4,2.7,4.7,0.5,0.0,607,2288.3,2.0,
26/03/2013 20:00,0.0,4.0,2.3,4.3,0.4,0.1,601,1252.8,2.0,,,,,,,,,,,,,,,,,,,
26/03/2013 17:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00124
