Timestamp,A: Hydrogen (ppm),A: Methane (ppm),A: Acetylene (ppm),A: Ethylene (ppm),A: Ethane (ppm),A: Carbon Monoxide (ppm),A: Carbon Dioxide (ppm),A: Oxygen (ppm),A: Water (ppm),B: Hydrogen (ppm),B: Methane (ppm),B: Acetylene (ppm),B: Ethylene (ppm),B: Ethane (ppm),B: Carbon Monoxide (ppm),B: Carbon Dioxide (ppm),B: Oxygen (ppm),B: Water (ppm),C: Hydrogen (ppm),C: Methane (ppm),C: Acetylene (ppm),C: Ethylene (ppm),C: Ethane (ppm),C: Carbon Monoxide (ppm),C: Carbon Dioxide (ppm),C: Oxygen (ppm),C: Water (ppm),Peripherals:Analog: 1-AIN 1 (xxx)
26/03/2013 14:00,,,,,,,,,,0.0,4.0,2.6,4.5,0.4,0.1,594,1912.6,2.0,,,,,,,,,,
26/03/2013 13:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00135
26/03/2013 13:00,,,,,,,,,,,,,,,,,,,0.0,4.0,2.6,4.4,0.1,0.2,603,2254.8,2.0,
26/03/2013 12:00,0.0,3.9,2.2,4.6,0.2,0.8,602,1275.8,2.0,,,,,,,,,,,,,,,,,,,
26/03/2013 09:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00131
26/03/2013 06:00,,,,,,,,,,0.0,4.3,2.7,4.3,0.4,0.4,603,1906.0,2.0,,,,,,,,,,
26/03/2013 05:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00136
26/03/2013 05:00,,,,,,,,,,,,,,,,,,,0.0,4.3,2.7,4.4,0.4,0.0,602,2277.5,2.0,
26/03/2013 04:00,0.0,3.1,2.4,4.4,0.9,0.3,602,1263.1,2.0,,,,,,,,,,,,,,,,,,,
26/03/2013 01:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00130
25/03/2013 22:00,,,,,,,,,,0.0,2.7,2.5,4.3,1.3,0.4,599,1907.4,2.0,,,,,,,,,,
25/03/2013 21:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00136
25/03/2013 21:00,,,,,,,,,,,,,,,,,,,0.0,4.6,2.6,4.0,0.5,0.5,596,2249.5,2.0,
25/03/2013 20:00,0.0,3.5,2.6,4.3,0.5,0.3,610,1262.8,2.0,,,,,,,,,,,,,,,,,,,
25/03/2013 17:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00131
25/03/2013 14:00,,,,,,,,,,0.0,3.0,2.7,4.4,0.6,0.6,600,1914.0,2.0,,,,,,,,,,
25/03/2013 13:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00130
25/03/2013 13:00,,,,,,,,,,,,,,,,,,,0.0,4.0,2.4,4.6,0.3,0.7,597,2257.4,2.0,
25/03/2013 12:00,0.0,4.3,2.3,4.5,1.6,0.2,597,1280.4,2.0,,,,,,,,,,,,,,,,,,,
25/03/2013 09:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00127
25/03/2013 06:00,,,,,,,,,,0.0,4.1,2.5,4.5,0.4,0.5,600,1872.2,2.0,,,,,,,,,,
25/03/2013 05:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00142
25/03/2013 05:00,,,,,,,,,,,,,,,,,,,0.0,3.9,2.4,4.1,0.1,0.0,597,2250.1,2.0,
25/03/2013 04:00,0.0,2.7,2.4,4.5,1.7,0.3,598,1226.4,2.0,,,,,,,,,,,,,,,,,,,
25/03/2013 01:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00138
24/03/2013 22:00,,,,,,,,,,0.0,3.4,2.5,4.6,0.1,0.3,603,1878.7,2.0,,,,,,,,,,
24/03/2013 21:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00140
24/03/2013 21:00,,,,,,,,,,,,,,,,,,,0.0,3.0,2.4,4.6,1.5,0.1,601,2262.5,2.0,
24/03/2013 20:00,0.0,3.4,2.5,4.5,1.1,0.2,600,1283.2,2.0,,,,,,,,,,,,,,,,,,,
24/03/2013 17:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00137
24/03/2013 14:00,,,,,,,,,,0.0,4.3,2.4,4.0,0.5,0.3,595,1875.3,2.0,,,,,,,,,,
24/03/2013 13:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00138
24/03/2013 13:00,,,,,,,,,,,,,,,,,,,0.0,2.7,2.2,4.8,1.0,0.5,598,2271.4,2.0,
24/03/2013 12:00,0.0,4.2,2.4,4.5,0.6,0.6,599,1290.0,2.0,,,,,,,,,,,,,,,,,,,
24/03/2013 09:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00133
24/03/2013 06:00,,,,,,,,,,0.0,3.5,2.7,4.4,0.1,0.5,599,1888.2,2.0,,,,,,,,,,
24/03/2013 05:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00135
24/03/2013 05:00,,,,,,,,,,,,,,,,,,,0.0,2.5,2.6,4.9,2.0,0.4,592,2268.7,2.0,
24/03/2013 04:00,0.0,2.8,2.4,4.7,1.5,0.3,602,1280.9,2.0,,,,,,,,,,,,,,,,,,,
24/03/2013 01:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00142
23/03/2013 22:00,,,,,,,,,,0.0,3.2,2.6,4.3,0.6,0.6,595,1904.5,2.0,,,,,,,,,,
23/03/2013 21:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00130
23/03/2013 21:00,,,,,,,,,,,,,,,,,,,0.0,3.4,2.4,4.5,1.2,0.5,600,2269.0,2.0,
23/03/2013 20:00,0.0,3.7,2.6,4.5,0.5,0.2,602,1257.7,2.0,,,,,,,,,,,,,,,,,,,
23/03/2013 17:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00143
23/03/2013 14:00,,,,,,,,,,0.0,4.1,2.3,4.4,0.0,0.5,590,1908.7,2.0,,,,,,,,,,
23/03/2013 13:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00139
23/03/2013 13:00,,,,,,,,,,,,,,,,,,,0.0,4.2,2.5,4.8,0.1,0.4,594,2246.0,2.0,
23/03/2013 12:00,0.0,4.0,2.2,4.6,1.0,0.3,598,1291.2,2.0,,,,,,,,,,,,,,,,,,,
23/03/2013 09:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00153
23/03/2013 06:00,,,,,,,,,,0.0,2.5,2.5,4.5,1.3,0.0,598,1889.8,2.0,,,,,,,,,,
23/03/2013 05:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00154
23/03/2013 05:00,,,,,,,,,,,,,,,,,,,0.0,3.0,2.5,4.7,1.1,0.5,600,2264.3,2.0,
23/03/2013 04:00,0.0,4.0,2.7,4.2,0.9,0.4,605,1237.4,2.0,,,,,,,,,,,,,,,,,,,
23/03/2013 01:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00156
22/03/2013 22:00,,,,,,,,,,0.0,3.8,2.2,4.6,0.6,0.7,595,1880.5,2.0,,,,,,,,,,
22/03/2013 21:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00140
22/03/2013 21:00,,,,,,,,,,,,,,,,,,,0.0,3.2,2.5,4.4,0.8,0.6,597,2275.6,2.0,
22/03/2013 20:00,0.0,3.4,2.4,4.6,0.0,0.4,601,1255.1,2.0,,,,,,,,,,,,,,,,,,,
22/03/2013 17:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00154
22/03/2013 14:00,,,,,,,,,,0.0,4.9,2.3,4.2,1.2,0.2,594,1895.7,2.0,,,,,,,,,,
22/03/2013 13:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00144
22/03/2013 13:00,,,,,,,,,,,,,,,,,,,0.0,3.7,2.6,4.2,0.5,0.2,600,2279.4,2.0,
22/03/2013 12:00,0.0,3.5,2.7,4.4,1.0,0.0,598,1251.1,2.0,,,,,,,,,,,,,,,,,,,
22/03/2013 09:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00145
22/03/2013 06:00,,,,,,,,,,0.0,4.1,2.7,4.6,0.3,0.4,599,1879.6,2.0,,,,,,,,,,
22/03/2013 05:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00138
22/03/2013 05:00,,,,,,,,,,,,,,,,,,,0.0,3.7,2.6,4.5,0.6,0.2,602,2292.5,2.0,
22/03/2013 04:00,0.0,3.3,2.5,4.3,0.2,0.2,602,1223.7,2.0,,,,,,,,,,,,,,,,,,,
22/03/2013 01:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00144
21/03/2013 22:00,,,,,,,,,,0.0,3.4,2.6,4.6,0.5,0.2,604,1881.1,2.0,,,,,,,,,,
21/03/2013 21:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00140
21/03/2013 21:00,,,,,,,,,,,,,,,,,,,0.0,3.8,2.5,4.0,0.5,0.4,598,2264.8,2.0,
21/03/2013 20:00,0.0,3.8,2.3,4.0,0.0,0.0,602,1254.6,2.0,,,,,,,,,,,,,,,,,,,
21/03/2013 17:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00132
21/03/2013 14:00,,,,,,,,,,0.0,4.3,2.4,4.3,0.2,0.2,601,1925.5,2.0,,,,,,,,,,
21/03/2013 13:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00126
21/03/2013 13:00,,,,,,,,,,,,,,,,,,,0.0,4.0,2.6,4.3,0.4,0.4,607,2288.9,2.0,
21/03/2013 12:00,0.0,3.6,2.3,4.6,0.8,0.2,606,1239.4,2.0,,,,,,,,,,,,,,,,,,,
21/03/2013 09:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00133
21/03/2013 06:00,,,,,,,,,,0.0,3.3,2.2,4.6,0.5,0.3,598,1877.9,2.0,,,,,,,,,,
21/03/2013 05:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00153
21/03/2013 05:00,,,,,,,,,,,,,,,,,,,0.0,3.1,2.2,4.2,1.2,0.5,599,2262.8,2.0,
21/03/2013 04:00,0.0,3.9,2.4,4.7,0.2,0.5,610,1230.1,2.0,,,,,,,,,,,,,,,,,,,
21/03/2013 01:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00144
20/03/2013 22:00,,,,,,,,,,0.0,3.4,2.5,4.1,0.3,0.5,600,1851.5,2.0,,,,,,,,,,
20/03/2013 21:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00126
20/03/2013 21:00,,,,,,,,,,,,,,,,,,,0.0,3.3,2.3,4.2,2.0,0.1,597,2278.7,2.0,
20/03/2013 20:00,0.0,3.4,2.3,4.3,0.7,0.1,596,1244.2,2.0,,,,,,,,,,,,,,,,,,,
20/03/2013 17:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00124
20/03/2013 14:00,,,,,,,,,,0.0,2.5,2.5,5.1,1.5,0.4,592,1913.4,2.0,,,,,,,,,,
20/03/2013 13:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00134
20/03/2013 13:00,,,,,,,,,,,,,,,,,,,0.0,3.3,2.3,4.4,1.3,0.0,599,2303.4,2.0,
20/03/2013 12:00,0.0,3.5,2.5,3.9,1.6,0.3,599,1243.1,2.0,,,,,,,,,,,,,,,,,,,
20/03/2013 09:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00129
20/03/2013 06:00,,,,,,,,,,0.0,3.2,2.6,4.8,0.7,0.4,593,1898.0,2.0,,,,,,,,,,
20/03/2013 05:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00122
20/03/2013 05:00,,,,,,,,,,,,,,,,,,,0.0,3.6,2.4,4.4,0.0,0.4,594,2301.1,2.0,
20/03/2013 04:00,0.0,4.0,2.4,4.5,0.0,0.4,603,1234.1,2.0,,,,,,,,,,,,,,,,,,,
20/03/2013 01:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00128
19/03/2013 22:00,,,,,,,,,,0.0,3.4,2.3,4.3,0.4,0.1,594,1866.1,2.0,,,,,,,,,,
19/03/2013 21:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00148
19/03/2013 21:00,,,,,,,,,,,,,,,,,,,0.0,3.7,2.5,4.4,0.5,0.5,595,2285.0,2.0,
19/03/2013 20:00,0.0,3.2,2.2,4.6,1.0,0.4,604,1241.6,2.0,,,,,,,,,,,,,,,,,,,
19/03/2013 17:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00128
19/03/2013 14:00,,,,,,,,,,0.0,3.8,2.7,4.4,0.3,0.0,590,1891.3,2.0,,,,,,,,,,
19/03/2013 13:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00138
19/03/2013 13:00,,,,,,,,,,,,,,,,,,,0.0,2.7,2.1,4.6,1.8,0.3,592,2312.0,2.0,
19/03/2013 12:00,0.0,3.3,2.3,4.5,0.7,0.4,594,1252.0,2.0,,,,,,,,,,,,,,,,,,,
19/03/2013 09:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00124
19/03/2013 06:00,,,,,,,,,,0.0,3.5,2.4,4.6,0.3,0.3,586,1852.7,2.0,,,,,,,,,,
19/03/2013 05:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00131
19/03/2013 05:00,,,,,,,,,,,,,,,,,,,0.0,3.3,2.2,4.2,0.9,0.3,589,2287.8,2.0,
19/03/2013 04:00,0.0,1.6,2.2,4.6,3.0,0.5,590,1232.7,2.0,,,,,,,,,,,,,,,,,,,
19/03/2013 01:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00137
18/03/2013 22:00,,,,,,,,,,0.0,2.2,2.4,4.9,1.6,0.0,589,1896.9,2.0,,,,,,,,,,
18/03/2013 21:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00137
18/03/2013 21:00,,,,,,,,,,,,,,,,,,,0.0,2.5,2.1,4.3,1.5,0.1,591,2279.3,2.0,
18/03/2013 20:00,0.0,4.2,2.3,4.4,1.1,0.3,589,1246.5,2.0,,,,,,,,,,,,,,,,,,,
18/03/2013 17:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00127
18/03/2013 14:00,,,,,,,,,,0.0,2.6,2.4,4.3,1.4,0.4,590,1892.2,2.0,,,,,,,,,,
18/03/2013 13:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00128
18/03/2013 13:00,,,,,,,,,,,,,,,,,,,0.0,3.8,2.4,4.9,0.9,0.0,592,2309.6,2.0,
18/03/2013 12:00,0.0,3.0,2.3,4.9,1.4,0.6,596,1250.9,2.0,,,,,,,,,,,,,,,,,,,
18/03/2013 09:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00134
18/03/2013 06:00,,,,,,,,,,0.0,3.4,2.5,4.8,0.2,0.0,588,1906.7,2.0,,,,,,,,,,
18/03/2013 05:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00129
18/03/2013 05:00,,,,,,,,,,,,,,,,,,,0.0,3.3,2.4,4.3,0.5,0.1,584,2297.9,2.0,
18/03/2013 04:00,0.0,2.9,2.2,4.4,0.1,0.2,592,1247.7,2.0,,,,,,,,,,,,,,,,,,,
18/03/2013 01:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00123
17/03/2013 22:00,,,,,,,,,,0.0,3.1,2.5,4.6,1.0,0.3,586,1897.8,2.0,,,,,,,,,,
17/03/2013 21:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00134
17/03/2013 21:00,,,,,,,,,,,,,,,,,,,0.0,3.1,2.2,4.3,0.5,0.0,585,2314.0,2.0,
17/03/2013 20:00,0.0,3.3,2.2,4.2,1.7,0.4,591,1218.9,2.0,,,,,,,,,,,,,,,,,,,
17/03/2013 17:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00131
17/03/2013 14:00,,,,,,,,,,0.0,3.6,2.3,4.3,0.2,0.5,580,1902.8,2.0,,,,,,,,,,
17/03/2013 13:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00132
17/03/2013 13:00,,,,,,,,,,,,,,,,,,,0.0,3.4,2.5,4.7,0.3,0.4,581,2328.0,2.0,
17/03/2013 12:00,0.0,3.9,2.5,4.6,0.2,0.4,585,1273.1,2.0,,,,,,,,,,,,,,,,,,,
17/03/2013 09:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00131
17/03/2013 06:00,,,,,,,,,,0.0,3.5,2.3,4.6,0.8,0.2,582,1928.9,2.0,,,,,,,,,,
17/03/2013 05:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00129
17/03/2013 05:00,,,,,,,,,,,,,,,,,,,0.0,3.0,2.2,4.6,1.6,0.6,584,2306.0,2.0,
17/03/2013 04:00,0.0,3.0,2.2,4.2,2.1,0.4,583,1227.8,2.0,,,,,,,,,,,,,,,,,,,
17/03/2013 01:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00125
16/03/2013 22:00,,,,,,,,,,0.0,4.4,2.4,4.5,0.7,0.4,577,1910.0,2.0,,,,,,,,,,
16/03/2013 21:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00131
16/03/2013 21:00,,,,,,,,,,,,,,,,,,,0.0,3.2,2.4,5.1,2.7,0.4,582,2302.1,2.0,
16/03/2013 20:00,0.0,3.3,2.2,4.2,0.8,0.4,581,1217.5,2.0,,,,,,,,,,,,,,,,,,,
16/03/2013 17:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00126
16/03/2013 14:00,,,,,,,,,,0.0,4.1,2.2,4.1,0.1,0.1,578,1899.9,2.0,,,,,,,,,,
16/03/2013 13:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00135
16/03/2013 13:00,,,,,,,,,,,,,,,,,,,0.0,3.2,2.2,4.2,1.7,0.2,579,2306.8,2.0,
16/03/2013 12:00,0.0,3.4,2.6,5.3,0.5,0.8,583,1258.8,2.0,,,,,,,,,,,,,,,,,,,
16/03/2013 09:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00133
16/03/2013 06:00,,,,,,,,,,0.0,2.6,2.5,4.8,2.2,0.1,587,1920.6,2.0,,,,,,,,,,
16/03/2013 05:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00133
16/03/2013 05:00,,,,,,,,,,,,,,,,,,,0.0,3.3,2.1,5.3,0.2,0.3,582,2320.4,2.0,
16/03/2013 04:00,0.0,4.0,2.0,4.7,0.6,0.3,589,1226.6,2.0,,,,,,,,,,,,,,,,,,,
16/03/2013 01:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00146
15/03/2013 22:00,,,,,,,,,,0.0,3.2,2.4,4.1,1.3,0.1,582,1914.0,2.0,,,,,,,,,,
15/03/2013 21:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00123
15/03/2013 21:00,,,,,,,,,,,,,,,,,,,0.0,2.2,2.1,5.3,2.3,0.5,580,2333.6,2.0,
15/03/2013 20:00,0.0,3.5,2.4,4.8,0.2,0.2,584,1249.0,2.0,,,,,,,,,,,,,,,,,,,
15/03/2013 17:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00126
15/03/2013 14:00,,,,,,,,,,0.0,2.1,2.3,5.2,3.2,0.3,580,1903.5,2.0,,,,,,,,,,
15/03/2013 13:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00132
15/03/2013 13:00,,,,,,,,,,,,,,,,,,,0.0,3.2,2.2,5.6,2.4,0.3,581,2314.9,2.0,
15/03/2013 12:00,0.0,2.9,2.3,5.7,3.3,0.1,583,1215.5,2.0,,,,,,,,,,,,,,,,,,,
15/03/2013 09:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00130
15/03/2013 06:00,,,,,,,,,,0.0,2.2,2.3,6.5,4.6,0.4,580,1920.0,2.0,,,,,,,,,,
15/03/2013 05:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00127
15/03/2013 05:00,,,,,,,,,,,,,,,,,,,0.0,3.1,2.6,7.0,4.2,0.5,582,2329.6,2.0,
15/03/2013 04:00,0.0,3.1,2.4,8.4,7.7,1.3,597,1235.3,2.0,,,,,,,,,,,,,,,,,,,
15/03/2013 01:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00131
14/03/2013 22:00,,,,,,,,,,65.7,40.2,1.7,10.8,48.2,224.5,1615,1910.1,2.0,,,,,,,,,,
14/03/2013 21:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00154
14/03/2013 21:00,,,,,,,,,,,,,,,,,,,90.2,32.4,1.5,9.7,41.0,346.8,1938,2328.1,2.0,
14/03/2013 20:00,88.7,41.8,1.1,6.9,62.9,112.9,1918,1247.8,2.0,,,,,,,,,,,,,,,,,,,
14/03/2013 17:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00134
14/03/2013 14:00,,,,,,,,,,61.5,36.2,1.9,11.3,57.7,223.0,1613,1914.0,2.0,,,,,,,,,,
14/03/2013 13:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00127
14/03/2013 13:00,,,,,,,,,,,,,,,,,,,93.3,38.2,3.2,18.5,59.3,377.6,2237,2341.9,2.0,
14/03/2013 12:00,0.0,3.8,2.4,4.3,0.6,0.4,596,1241.0,2.0,,,,,,,,,,,,,,,,,,,
14/03/2013 09:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00127
14/03/2013 06:00,,,,,,,,,,0.0,2.7,2.4,4.5,1.3,0.5,599,1891.7,2.0,,,,,,,,,,
14/03/2013 05:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00129
14/03/2013 05:00,,,,,,,,,,,,,,,,,,,0.0,2.8,2.6,4.7,1.7,0.2,597,2308.2,2.0,
14/03/2013 04:00,0.0,3.8,2.7,4.9,0.7,0.3,594,1266.2,2.0,,,,,,,,,,,,,,,,,,,
14/03/2013 01:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00131
13/03/2013 22:00,,,,,,,,,,0.0,3.7,2.3,4.9,0.2,0.2,594,1900.8,2.0,,,,,,,,,,
13/03/2013 21:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00129
13/03/2013 21:00,,,,,,,,,,,,,,,,,,,0.0,4.2,2.3,4.9,1.0,0.1,595,2321.7,2.0,
13/03/2013 20:00,0.0,3.2,2.4,4.3,1.2,0.5,596,1226.8,2.0,,,,,,,,,,,,,,,,,,,
13/03/2013 17:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00126
13/03/2013 14:00,,,,,,,,,,0.0,3.7,2.1,3.8,0.0,0.8,587,1938.0,2.0,,,,,,,,,,
13/03/2013 13:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00141
13/03/2013 13:00,,,,,,,,,,,,,,,,,,,0.0,3.1,2.3,5.4,1.0,0.2,584,2341.3,2.0,
13/03/2013 12:00,0.0,3.5,2.2,4.4,0.0,0.4,585,1251.2,2.0,,,,,,,,,,,,,,,,,,,
13/03/2013 09:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00130
13/03/2013 06:00,,,,,,,,,,0.0,3.2,2.3,4.0,0.8,0.1,591,1897.1,2.0,,,,,,,,,,
13/03/2013 05:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00133
13/03/2013 05:00,,,,,,,,,,,,,,,,,,,0.0,3.3,2.5,4.4,0.3,0.3,591,2297.0,2.0,
13/03/2013 04:00,0.0,3.8,2.3,4.7,0.0,0.2,592,1235.2,2.0,,,,,,,,,,,,,,,,,,,
13/03/2013 01:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00126
12/03/2013 22:00,,,,,,,,,,0.0,2.8,2.2,4.5,1.5,0.5,593,1907.7,2.0,,,,,,,,,,
12/03/2013 21:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00129
12/03/2013 21:00,,,,,,,,,,,,,,,,,,,0.0,3.6,2.1,4.6,0.2,0.0,587,2324.3,2.0,
12/03/2013 20:00,0.0,4.0,2.4,4.4,1.0,0.4,599,1245.2,2.0,,,,,,,,,,,,,,,,,,,
12/03/2013 17:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00127
12/03/2013 14:00,,,,,,,,,,0.0,2.6,2.2,4.7,2.2,0.2,590,1931.8,2.0,,,,,,,,,,
12/03/2013 13:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00129
12/03/2013 13:00,,,,,,,,,,,,,,,,,,,0.0,3.2,2.4,4.7,1.8,0.3,589,2310.1,2.0,
12/03/2013 12:00,0.0,2.3,2.4,4.4,2.4,0.4,593,1236.3,2.0,,,,,,,,,,,,,,,,,,,
12/03/2013 09:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00129
12/03/2013 06:00,,,,,,,,,,0.0,2.6,2.3,4.5,2.0,0.2,591,1894.4,2.0,,,,,,,,,,
12/03/2013 05:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00139
12/03/2013 05:00,,,,,,,,,,,,,,,,,,,0.0,3.2,2.4,4.4,1.3,0.1,599,2290.3,2.0,
12/03/2013 04:00,0.0,4.1,2.4,4.2,0.5,0.5,600,1238.2,2.0,,,,,,,,,,,,,,,,,,,
12/03/2013 01:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00142
11/03/2013 22:00,,,,,,,,,,0.0,3.1,2.3,4.3,1.0,0.3,591,1900.5,2.0,,,,,,,,,,
11/03/2013 21:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00141
11/03/2013 21:00,,,,,,,,,,,,,,,,,,,0.0,2.5,2.2,4.2,0.3,0.1,592,2312.8,2.0,
11/03/2013 20:00,0.0,3.3,2.2,3.9,0.6,0.2,601,1214.7,2.0,,,,,,,,,,,,,,,,,,,
11/03/2013 17:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00137
11/03/2013 14:00,,,,,,,,,,0.0,3.0,2.3,4.3,0.3,0.3,592,1924.9,2.0,,,,,,,,,,
11/03/2013 13:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00149
11/03/2013 13:00,,,,,,,,,,,,,,,,,,,0.0,2.7,2.2,4.4,1.9,0.4,595,2328.5,2.0,
11/03/2013 12:00,0.0,2.7,2.3,4.4,1.8,0.5,598,1247.0,2.0,,,,,,,,,,,,,,,,,,,
11/03/2013 09:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00149
11/03/2013 06:00,,,,,,,,,,0.0,2.0,2.3,5.0,1.1,0.3,598,1860.4,2.0,,,,,,,,,,
11/03/2013 05:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00162
11/03/2013 05:00,,,,,,,,,,,,,,,,,,,0.0,3.2,2.1,4.5,0.9,0.0,599,2300.7,2.0,
11/03/2013 04:00,0.0,3.2,2.0,4.7,1.0,0.3,600,1217.5,2.0,,,,,,,,,,,,,,,,,,,
11/03/2013 01:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00151
10/03/2013 22:00,,,,,,,,,,0.0,4.0,2.2,4.4,0.4,0.1,587,1878.4,2.0,,,,,,,,,,
10/03/2013 21:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00142
10/03/2013 21:00,,,,,,,,,,,,,,,,,,,0.0,2.8,2.0,4.4,2.0,0.0,598,2297.4,2.0,
10/03/2013 20:00,0.0,3.1,2.1,4.6,0.9,0.3,601,1210.1,2.0,,,,,,,,,,,,,,,,,,,
10/03/2013 17:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00133
10/03/2013 14:00,,,,,,,,,,0.0,3.2,2.5,4.5,0.8,0.3,590,1897.4,2.0,,,,,,,,,,
10/03/2013 13:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00129
10/03/2013 13:00,,,,,,,,,,,,,,,,,,,0.0,3.1,2.2,4.6,0.9,0.2,590,2299.6,2.0,
10/03/2013 12:00,0.0,2.4,2.3,4.6,1.5,0.0,598,1193.5,2.0,,,,,,,,,,,,,,,,,,,
10/03/2013 09:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00131
10/03/2013 06:00,,,,,,,,,,0.0,2.9,2.5,4.3,0.1,0.2,595,1882.6,2.0,,,,,,,,,,
10/03/2013 05:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00143
10/03/2013 05:00,,,,,,,,,,,,,,,,,,,0.0,1.7,2.0,4.6,2.4,0.1,592,2335.9,2.0,
10/03/2013 04:00,0.0,2.7,2.1,4.7,1.3,0.2,596,1205.0,2.0,,,,,,,,,,,,,,,,,,,
10/03/2013 01:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00137
09/03/2013 22:00,,,,,,,,,,0.0,3.4,2.2,4.3,0.6,0.2,593,1884.0,2.0,,,,,,,,,,
09/03/2013 21:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00133
09/03/2013 21:00,,,,,,,,,,,,,,,,,,,0.0,2.8,2.3,4.7,0.2,0.2,592,2280.7,2.0,
09/03/2013 20:00,0.0,3.3,2.3,4.6,0.3,0.3,594,1207.0,2.0,,,,,,,,,,,,,,,,,,,
09/03/2013 17:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00125
09/03/2013 14:00,,,,,,,,,,0.0,1.7,2.1,4.8,2.7,0.3,585,1880.0,2.0,,,,,,,,,,
09/03/2013 13:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00127
09/03/2013 13:00,,,,,,,,,,,,,,,,,,,0.0,2.8,2.2,4.2,0.3,0.1,589,2300.8,2.0,
09/03/2013 12:00,0.0,2.5,1.9,4.3,1.5,0.5,589,1165.8,2.0,,,,,,,,,,,,,,,,,,,
09/03/2013 09:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00134
09/03/2013 06:00,,,,,,,,,,0.0,2.6,2.2,4.5,1.1,0.1,581,1872.3,2.0,,,,,,,,,,
09/03/2013 05:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00141
09/03/2013 05:00,,,,,,,,,,,,,,,,,,,0.0,2.5,2.2,4.8,1.7,0.2,585,2301.9,2.0,
09/03/2013 04:00,0.0,2.5,2.3,4.4,1.9,0.0,592,1201.7,2.0,,,,,,,,,,,,,,,,,,,
09/03/2013 01:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00136
08/03/2013 22:00,,,,,,,,,,0.0,2.5,2.3,4.5,2.1,0.1,588,1924.5,2.0,,,,,,,,,,
08/03/2013 21:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00138
08/03/2013 21:00,,,,,,,,,,,,,,,,,,,0.0,3.0,2.3,4.4,1.5,0.2,585,2291.3,2.0,
08/03/2013 20:00,0.0,2.3,2.0,4.2,2.0,0.0,593,1202.8,2.0,,,,,,,,,,,,,,,,,,,
08/03/2013 17:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00133
08/03/2013 14:00,,,,,,,,,,0.0,3.0,2.1,4.6,1.8,0.6,583,1885.9,2.0,,,,,,,,,,
08/03/2013 13:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00141
08/03/2013 13:00,,,,,,,,,,,,,,,,,,,0.0,3.3,2.2,4.3,2.2,0.3,584,2305.6,2.0,
08/03/2013 12:00,0.0,2.9,1.8,4.6,1.3,0.3,594,1195.7,2.0,,,,,,,,,,,,,,,,,,,
08/03/2013 09:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00134
08/03/2013 06:00,,,,,,,,,,0.0,2.0,1.9,4.7,2.4,0.0,578,1883.5,2.0,,,,,,,,,,
08/03/2013 05:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00137
08/03/2013 05:00,,,,,,,,,,,,,,,,,,,0.0,2.3,2.1,4.5,2.7,0.0,583,2323.5,2.0,
08/03/2013 04:00,0.0,2.9,2.1,4.7,0.6,0.6,590,1195.2,2.0,,,,,,,,,,,,,,,,,,,
08/03/2013 01:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00138
07/03/2013 22:00,,,,,,,,,,0.0,3.1,2.5,4.0,0.9,0.1,587,1863.6,2.0,,,,,,,,,,
07/03/2013 21:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00132
07/03/2013 21:00,,,,,,,,,,,,,,,,,,,0.0,3.4,2.3,4.7,0.3,0.0,592,2301.8,2.0,
07/03/2013 20:00,0.0,2.3,1.9,4.6,2.2,0.2,603,1183.6,2.0,,,,,,,,,,,,,,,,,,,
07/03/2013 17:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00130
07/03/2013 14:00,,,,,,,,,,0.0,3.3,2.3,4.3,0.7,0.5,592,1908.1,2.0,,,,,,,,,,
07/03/2013 13:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00132
07/03/2013 13:00,,,,,,,,,,,,,,,,,,,0.0,4.2,2.3,4.6,0.8,0.0,604,2307.8,2.0,
07/03/2013 12:00,0.0,3.6,2.4,4.5,0.8,0.4,603,1194.8,2.0,,,,,,,,,,,,,,,,,,,
07/03/2013 09:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00132
07/03/2013 06:00,,,,,,,,,,0.0,4.1,2.2,4.5,0.6,0.3,601,1876.6,2.0,,,,,,,,,,
07/03/2013 05:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00131
07/03/2013 05:00,,,,,,,,,,,,,,,,,,,0.0,4.2,2.3,4.5,2.4,0.2,594,2339.5,2.0,
07/03/2013 04:00,0.0,3.4,2.0,4.3,0.8,0.1,595,1190.4,2.0,,,,,,,,,,,,,,,,,,,
07/03/2013 01:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00127
06/03/2013 22:00,,,,,,,,,,0.0,3.6,2.4,4.4,0.9,0.2,605,1904.6,2.0,,,,,,,,,,
06/03/2013 21:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00129
06/03/2013 21:00,,,,,,,,,,,,,,,,,,,0.0,2.6,2.0,4.8,1.8,0.2,607,2324.6,2.0,
06/03/2013 20:00,0.0,2.9,2.2,4.5,1.9,0.1,605,1185.0,2.0,,,,,,,,,,,,,,,,,,,
06/03/2013 17:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00128
06/03/2013 14:00,,,,,,,,,,0.0,3.6,2.4,4.6,0.4,0.1,597,1889.0,2.0,,,,,,,,,,
06/03/2013 13:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00133
06/03/2013 13:00,,,,,,,,,,,,,,,,,,,0.0,3.5,2.4,4.9,0.8,0.4,596,2299.4,2.0,
06/03/2013 12:00,0.0,3.1,2.1,4.2,1.4,0.2,600,1179.2,2.0,,,,,,,,,,,,,,,,,,,
06/03/2013 09:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00126
06/03/2013 06:00,,,,,,,,,,0.0,3.0,2.1,4.5,0.9,0.0,584,1876.8,2.0,,,,,,,,,,
06/03/2013 05:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00130
06/03/2013 05:00,,,,,,,,,,,,,,,,,,,0.0,3.0,2.0,5.0,1.7,0.3,593,2313.3,2.0,
06/03/2013 04:00,0.0,2.8,1.9,4.7,2.5,0.4,594,1181.9,2.0,,,,,,,,,,,,,,,,,,,
06/03/2013 01:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00128
05/03/2013 22:00,,,,,,,,,,0.0,2.2,1.9,4.2,2.4,0.0,599,1872.6,2.0,,,,,,,,,,
05/03/2013 21:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00137
05/03/2013 21:00,,,,,,,,,,,,,,,,,,,0.0,2.0,2.0,4.9,2.3,0.5,600,2330.9,2.0,
05/03/2013 20:00,0.0,3.2,2.4,4.3,1.7,0.5,601,1185.3,2.0,,,,,,,,,,,,,,,,,,,
05/03/2013 17:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00129
05/03/2013 14:00,,,,,,,,,,0.0,3.0,2.2,4.5,1.9,0.3,597,1887.4,2.0,,,,,,,,,,
05/03/2013 13:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00138
05/03/2013 13:00,,,,,,,,,,,,,,,,,,,0.0,2.9,2.3,4.4,2.9,0.0,594,2337.5,2.0,
05/03/2013 12:00,0.0,3.2,2.0,4.7,1.2,0.5,596,1179.0,2.0,,,,,,,,,,,,,,,,,,,
05/03/2013 09:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00133
05/03/2013 06:00,,,,,,,,,,0.0,3.6,2.1,4.7,1.6,0.0,596,1896.3,2.0,,,,,,,,,,
05/03/2013 05:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00133
05/03/2013 05:00,,,,,,,,,,,,,,,,,,,0.0,3.3,2.1,4.7,1.5,0.0,596,2312.9,2.0,
05/03/2013 04:00,0.0,2.8,2.1,4.5,2.4,0.0,603,1158.8,2.0,,,,,,,,,,,,,,,,,,,
05/03/2013 01:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00129
04/03/2013 22:00,,,,,,,,,,0.0,3.0,2.1,5.1,1.5,0.0,598,1892.6,2.0,,,,,,,,,,
04/03/2013 21:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00144
04/03/2013 21:00,,,,,,,,,,,,,,,,,,,0.0,1.9,2.3,4.7,3.7,0.0,593,2321.8,2.0,
04/03/2013 20:00,0.0,1.7,2.2,5.0,3.0,0.1,597,1185.7,2.0,,,,,,,,,,,,,,,,,,,
04/03/2013 17:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00131
04/03/2013 14:00,,,,,,,,,,0.0,2.5,2.3,5.2,2.1,0.0,596,1875.3,2.0,,,,,,,,,,
04/03/2013 13:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00142
04/03/2013 13:00,,,,,,,,,,,,,,,,,,,0.0,4.0,2.4,3.5,0.5,0.0,591,2295.7,2.0,
04/03/2013 12:00,0.0,2.9,2.0,4.7,1.7,0.0,596,1218.0,2.0,,,,,,,,,,,,,,,,,,,
04/03/2013 10:00,,,,,,,,,,0.0,2.9,2.1,4.9,1.3,0.0,602,1869.8,2.0,,,,,,,,,,
04/03/2013 09:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00136
04/03/2013 09:00,,,,,,,,,,,,,,,,,,,0.0,1.7,2.0,5.6,3.6,0.3,604,2297.5,2.0,
04/03/2013 08:00,0.0,4.0,2.3,5.0,1.6,0.2,610,1164.2,2.0,,,,,,,,,,,,,,,,,,,
04/03/2013 06:00,,,,,,,,,,0.0,3.1,1.9,5.5,2.1,0.3,597,1895.1,2.0,,,,,,,,,,
04/03/2013 05:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00135
04/03/2013 05:00,,,,,,,,,,,,,,,,,,,0.0,1.3,1.8,5.5,4.0,0.2,607,2293.6,2.0,
04/03/2013 04:00,0.0,2.1,2.1,5.9,3.8,0.4,612,1189.5,2.0,,,,,,,,,,,,,,,,,,,
04/03/2013 02:00,,,,,,,,,,0.0,2.7,2.2,5.7,4.0,0.3,605,1871.1,2.0,,,,,,,,,,
04/03/2013 01:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00141
04/03/2013 01:00,,,,,,,,,,,,,,,,,,,0.0,2.8,2.0,7.0,5.4,0.2,608,2319.0,2.0,
04/03/2013 00:00,0.0,3.5,2.3,9.1,7.8,1.5,622,1188.9,2.0,,,,,,,,,,,,,,,,,,,
03/03/2013 22:00,,,,,,,,,,67.9,36.4,1.8,10.9,55.7,226.8,1641,1888.5,2.0,,,,,,,,,,
03/03/2013 21:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00138
03/03/2013 21:00,,,,,,,,,,,,,,,,,,,88.8,32.4,1.1,10.5,37.7,341.3,1973,2321.5,2.0,
03/03/2013 20:00,89.7,43.0,0.6,7.4,59.5,115.2,2003,1182.6,2.0,,,,,,,,,,,,,,,,,,,
03/03/2013 18:00,,,,,,,,,,0.0,5.8,2.7,30.6,90.7,0.0,601,1888.9,2.0,,,,,,,,,,
03/03/2013 17:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00138
03/03/2013 17:00,,,,,,,,,,,,,,,,,,,0.0,2.6,1.9,4.5,0.5,0.2,602,2301.2,2.0,
03/03/2013 16:00,0.0,3.5,2.1,4.4,2.0,0.2,610,1207.2,2.0,,,,,,,,,,,,,,,,,,,
03/03/2013 14:00,,,,,,,,,,0.0,1.7,2.1,4.5,0.7,0.2,605,1879.4,2.0,,,,,,,,,,
03/03/2013 13:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00135
03/03/2013 13:00,,,,,,,,,,,,,,,,,,,0.0,3.2,2.1,4.8,1.4,0.1,604,2322.8,2.0,
03/03/2013 12:00,0.0,3.2,2.4,4.2,0.5,0.1,603,1197.8,2.0,,,,,,,,,,,,,,,,,,,
03/03/2013 10:00,,,,,,,,,,0.0,3.5,2.4,4.1,0.1,0.5,608,1871.4,2.0,,,,,,,,,,
03/03/2013 09:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00141
03/03/2013 09:00,,,,,,,,,,,,,,,,,,,0.0,2.9,2.1,4.5,1.3,0.2,604,2292.6,2.0,
03/03/2013 08:00,0.0,3.7,2.4,4.5,2.1,0.0,612,1200.7,2.0,,,,,,,,,,,,,,,,,,,
03/03/2013 06:00,,,,,,,,,,0.0,1.8,2.3,4.4,1.8,0.0,600,1871.8,2.0,,,,,,,,,,
03/03/2013 05:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00133
03/03/2013 05:00,,,,,,,,,,,,,,,,,,,0.0,4.9,2.1,4.3,0.7,0.1,599,2310.2,2.0,
03/03/2013 04:00,0.0,3.6,2.0,4.4,0.7,0.0,615,1197.1,2.0,,,,,,,,,,,,,,,,,,,
03/03/2013 02:00,,,,,,,,,,0.0,4.5,1.9,4.0,0.8,0.2,590,1887.7,2.0,,,,,,,,,,
03/03/2013 01:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00133
03/03/2013 01:00,,,,,,,,,,,,,,,,,,,0.0,2.2,2.5,4.7,3.0,0.0,598,2312.0,2.0,
03/03/2013 00:00,0.0,5.0,2.1,4.8,1.6,0.0,592,1173.5,2.0,,,,,,,,,,,,,,,,,,,
02/03/2013 22:00,,,,,,,,,,0.0,3.8,2.4,4.4,0.0,0.3,593,1864.6,2.0,,,,,,,,,,
02/03/2013 21:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00146
02/03/2013 21:00,,,,,,,,,,,,,,,,,,,0.0,3.1,2.3,4.6,1.8,0.0,597,2335.7,2.0,
02/03/2013 20:00,0.0,4.0,2.2,4.6,0.3,0.0,598,1197.4,2.0,,,,,,,,,,,,,,,,,,,
02/03/2013 18:00,,,,,,,,,,0.0,3.5,2.1,4.7,0.5,0.0,595,1883.0,2.0,,,,,,,,,,
02/03/2013 17:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00136
02/03/2013 17:00,,,,,,,,,,,,,,,,,,,0.0,2.7,2.0,4.4,1.8,0.0,585,2316.7,2.0,
02/03/2013 16:00,0.0,4.2,1.9,4.8,0.7,0.0,601,1190.7,2.0,,,,,,,,,,,,,,,,,,,
02/03/2013 14:00,,,,,,,,,,0.0,2.9,1.9,4.9,1.1,0.0,595,1892.1,2.0,,,,,,,,,,
02/03/2013 13:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00129
02/03/2013 13:00,,,,,,,,,,,,,,,,,,,0.0,3.6,1.8,4.7,0.2,0.1,599,2327.1,2.0,
02/03/2013 12:00,0.0,2.0,2.1,4.6,2.2,0.0,598,1197.4,2.0,,,,,,,,,,,,,,,,,,,
02/03/2013 10:00,,,,,,,,,,0.0,3.0,2.3,4.3,1.6,0.3,601,1874.9,2.0,,,,,,,,,,
02/03/2013 09:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00133
02/03/2013 09:00,,,,,,,,,,,,,,,,,,,0.0,2.5,2.4,5.1,2.3,0.4,604,2281.9,2.0,
02/03/2013 08:00,0.0,3.8,2.3,4.8,0.4,0.0,608,1176.2,2.0,,,,,,,,,,,,,,,,,,,
02/03/2013 06:00,,,,,,,,,,0.0,3.1,2.1,4.2,1.4,0.0,600,1882.5,2.0,,,,,,,,,,
02/03/2013 05:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00132
02/03/2013 05:00,,,,,,,,,,,,,,,,,,,0.0,3.1,2.1,4.6,1.6,0.2,608,2291.5,2.0,
02/03/2013 04:00,0.0,3.0,2.3,4.8,0.7,0.0,610,1199.7,2.0,,,,,,,,,,,,,,,,,,,
02/03/2013 02:00,,,,,,,,,,0.0,2.7,2.1,4.5,1.5,0.0,608,1879.9,2.0,,,,,,,,,,
02/03/2013 01:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00132
02/03/2013 01:00,,,,,,,,,,,,,,,,,,,0.0,3.2,2.2,4.4,0.9,0.0,619,2307.1,2.0,
02/03/2013 00:00,0.0,2.9,1.8,4.8,0.3,0.2,624,1181.2,2.0,,,,,,,,,,,,,,,,,,,
01/03/2013 22:00,,,,,,,,,,0.0,4.1,2.5,4.6,1.2,0.0,611,1871.1,2.0,,,,,,,,,,
01/03/2013 21:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00130
01/03/2013 21:00,,,,,,,,,,,,,,,,,,,0.0,4.2,2.2,4.9,1.5,0.0,612,2314.3,2.0,
01/03/2013 20:00,0.0,3.4,2.1,4.2,1.6,0.0,608,1179.6,2.0,,,,,,,,,,,,,,,,,,,
01/03/2013 18:00,,,,,,,,,,0.0,3.3,2.3,4.0,0.2,0.2,611,1878.6,2.0,,,,,,,,,,
01/03/2013 17:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00140
01/03/2013 17:00,,,,,,,,,,,,,,,,,,,0.0,2.6,1.9,4.6,1.9,0.0,610,2310.4,2.0,
01/03/2013 16:00,0.0,4.7,1.9,4.5,0.4,0.0,612,1211.5,2.0,,,,,,,,,,,,,,,,,,,
01/03/2013 14:00,,,,,,,,,,0.0,3.0,2.3,5.2,1.0,0.0,610,1874.3,2.0,,,,,,,,,,
01/03/2013 13:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00128
01/03/2013 13:00,,,,,,,,,,,,,,,,,,,0.0,2.2,1.7,4.9,2.3,0.0,615,2295.1,2.0,
01/03/2013 12:00,0.0,3.3,1.8,4.3,0.3,0.0,618,1180.2,2.0,,,,,,,,,,,,,,,,,,,
01/03/2013 10:00,,,,,,,,,,0.0,3.0,2.2,4.5,2.8,0.0,618,1895.2,2.0,,,,,,,,,,
01/03/2013 09:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00140
01/03/2013 09:00,,,,,,,,,,,,,,,,,,,0.0,3.3,2.2,4.9,1.6,0.3,616,2314.9,2.0,
01/03/2013 08:00,0.0,2.5,2.1,4.2,2.2,0.0,615,1192.5,2.0,,,,,,,,,,,,,,,,,,,
01/03/2013 06:00,,,,,,,,,,0.0,3.8,2.3,4.1,0.8,0.0,610,1898.8,2.0,,,,,,,,,,
01/03/2013 05:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00136
01/03/2013 05:00,,,,,,,,,,,,,,,,,,,0.0,2.6,2.3,4.8,3.0,0.0,599,2291.4,2.0,
01/03/2013 04:00,0.0,2.0,2.1,4.7,2.3,0.0,597,1191.2,2.0,,,,,,,,,,,,,,,,,,,
01/03/2013 02:00,,,,,,,,,,0.0,3.1,2.1,3.9,2.3,0.0,599,1874.5,2.0,,,,,,,,,,
01/03/2013 01:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00139
01/03/2013 01:00,,,,,,,,,,,,,,,,,,,0.0,2.8,2.1,4.6,3.2,0.4,606,2311.5,2.0,
01/03/2013 00:00,0.0,1.2,2.0,5.0,4.1,0.0,613,1181.8,2.0,,,,,,,,,,,,,,,,,,,
28/02/2013 22:00,,,,,,,,,,0.0,2.1,2.2,4.8,3.4,0.4,602,1868.8,2.0,,,,,,,,,,
28/02/2013 21:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00130
28/02/2013 21:00,,,,,,,,,,,,,,,,,,,0.0,2.6,2.0,4.2,3.9,0.2,601,2343.8,2.0,
28/02/2013 20:00,0.0,3.6,2.1,4.7,1.9,0.0,600,1190.2,2.0,,,,,,,,,,,,,,,,,,,
28/02/2013 18:00,,,,,,,,,,0.0,2.8,2.3,4.9,2.9,0.0,598,1889.3,2.0,,,,,,,,,,
28/02/2013 17:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00134
28/02/2013 17:00,,,,,,,,,,,,,,,,,,,0.0,2.1,2.2,5.4,5.6,0.0,598,2321.0,2.0,
28/02/2013 16:00,0.0,3.9,1.9,5.5,1.2,0.0,603,1171.1,2.0,,,,,,,,,,,,,,,,,,,
28/02/2013 14:00,,,,,,,,,,0.0,2.9,2.4,5.7,3.0,0.0,614,1892.2,2.0,,,,,,,,,,
28/02/2013 13:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00136
28/02/2013 13:00,,,,,,,,,,,,,,,,,,,0.0,3.2,2.2,5.5,2.6,0.6,608,2328.8,2.0,
28/02/2013 12:00,0.0,2.7,2.2,5.6,4.9,0.0,603,1180.2,2.0,,,,,,,,,,,,,,,,,,,
28/02/2013 10:00,,,,,,,,,,0.0,2.4,2.4,6.3,5.6,0.4,607,1907.6,2.0,,,,,,,,,,
28/02/2013 09:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00138
28/02/2013 09:00,,,,,,,,,,,,,,,,,,,0.0,2.7,2.3,7.1,6.3,0.6,616,2310.0,2.0,
28/02/2013 08:00,0.0,2.0,2.3,9.7,11.1,1.7,627,1188.7,2.0,,,,,,,,,,,,,,,,,,,
28/02/2013 06:00,,,,,,,,,,72.6,37.4,1.9,11.5,57.0,227.2,1659,1880.0,2.0,,,,,,,,,,
28/02/2013 05:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00132
28/02/2013 05:00,,,,,,,,,,,,,,,,,,,96.6,32.4,1.5,10.0,40.1,344.4,1989,2324.6,2.0,
28/02/2013 04:00,98.0,44.9,0.8,7.0,60.7,115.9,2148,1175.9,2.0,,,,,,,,,,,,,,,,,,,
28/02/2013 02:00,,,,,,,,,,66.2,36.0,1.8,10.6,54.8,223.4,1663,1906.2,2.0,,,,,,,,,,
28/02/2013 01:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00138
28/02/2013 01:00,,,,,,,,,,,,,,,,,,,93.9,31.0,1.6,10.5,42.0,346.2,1987,2308.5,2.0,
28/02/2013 00:00,0.0,3.4,2.0,7.1,5.0,2.0,622,1162.1,2.0,,,,,,,,,,,,,,,,,,,
27/02/2013 22:00,,,,,,,,,,0.0,12.4,2.7,39.6,87.7,0.0,596,1891.4,2.0,,,,,,,,,,
27/02/2013 21:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00138
27/02/2013 21:00,,,,,,,,,,,,,,,,,,,0.0,4.4,2.3,4.9,0.1,0.0,602,2321.4,2.0,
27/02/2013 20:00,0.0,4.6,1.6,4.4,0.2,0.0,624,1181.1,2.0,,,,,,,,,,,,,,,,,,,
27/02/2013 18:00,,,,,,,,,,0.0,3.1,2.2,4.7,1.8,0.0,614,1889.8,2.0,,,,,,,,,,
27/02/2013 17:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00133
27/02/2013 17:00,,,,,,,,,,,,,,,,,,,0.0,3.8,2.5,4.5,1.0,0.2,611,2320.8,2.0,
27/02/2013 16:00,0.0,1.0,2.2,4.9,4.9,0.0,616,1180.2,2.0,,,,,,,,,,,,,,,,,,,
27/02/2013 14:00,,,,,,,,,,0.0,3.8,2.1,4.6,0.5,0.2,615,1889.6,2.1,,,,,,,,,,
27/02/2013 13:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00133
27/02/2013 13:00,,,,,,,,,,,,,,,,,,,0.0,3.2,2.5,5.1,1.7,0.3,610,2349.3,2.0,
27/02/2013 12:00,0.0,3.1,2.4,5.0,2.3,0.0,618,1203.2,2.0,,,,,,,,,,,,,,,,,,,
27/02/2013 10:00,,,,,,,,,,0.0,3.3,2.3,4.8,1.3,0.1,614,1882.1,2.2,,,,,,,,,,
27/02/2013 09:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00138
27/02/2013 09:00,,,,,,,,,,,,,,,,,,,0.0,2.8,1.9,4.5,2.1,0.0,613,2315.5,2.0,
27/02/2013 08:00,0.0,3.9,2.0,4.9,1.4,0.0,620,1156.2,2.0,,,,,,,,,,,,,,,,,,,
27/02/2013 06:00,,,,,,,,,,0.0,3.1,2.2,5.0,2.0,0.0,614,1886.9,2.2,,,,,,,,,,
27/02/2013 05:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00143
27/02/2013 05:00,,,,,,,,,,,,,,,,,,,0.0,1.1,1.9,5.6,4.8,0.0,616,2278.9,2.0,
27/02/2013 04:00,0.0,2.6,2.6,4.9,3.2,0.0,626,1158.1,2.0,,,,,,,,,,,,,,,,,,,
27/02/2013 02:00,,,,,,,,,,0.0,2.9,2.0,5.1,2.4,0.0,614,1856.2,2.2,,,,,,,,,,
27/02/2013 01:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00139
27/02/2013 01:00,,,,,,,,,,,,,,,,,,,0.0,2.9,2.5,4.8,3.3,0.0,613,2297.9,2.0,
27/02/2013 00:00,0.0,2.7,2.3,5.2,2.1,0.0,611,1156.0,2.0,,,,,,,,,,,,,,,,,,,
26/02/2013 22:00,,,,,,,,,,0.0,2.9,2.3,4.9,2.8,0.0,608,1866.6,2.2,,,,,,,,,,
26/02/2013 21:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00143
26/02/2013 21:00,,,,,,,,,,,,,,,,,,,0.0,3.3,2.3,5.3,2.5,0.1,592,2304.0,2.0,
26/02/2013 20:00,0.0,1.9,2.0,5.7,3.8,0.0,600,1157.0,2.0,,,,,,,,,,,,,,,,,,,
26/02/2013 18:00,,,,,,,,,,0.0,3.1,2.3,5.9,2.6,0.0,595,1844.5,2.2,,,,,,,,,,
26/02/2013 17:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00148
26/02/2013 17:00,,,,,,,,,,,,,,,,,,,0.0,3.7,2.4,5.4,2.3,0.0,600,2346.6,2.0,
26/02/2013 16:00,0.0,1.8,2.0,5.8,5.3,0.0,604,1144.9,2.0,,,,,,,,,,,,,,,,,,,
26/02/2013 14:00,,,,,,,,,,0.0,2.7,2.6,5.5,2.5,0.0,608,1868.2,2.3,,,,,,,,,,
26/02/2013 13:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00143
26/02/2013 13:00,,,,,,,,,,,,,,,,,,,0.0,3.4,1.8,5.6,2.5,0.0,609,2333.4,2.0,
26/02/2013 12:00,0.0,4.0,1.8,5.9,2.7,0.1,605,1150.7,2.0,,,,,,,,,,,,,,,,,,,
26/02/2013 10:00,,,,,,,,,,0.0,3.2,2.1,7.2,5.9,0.1,611,1870.0,2.4,,,,,,,,,,
26/02/2013 09:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00134
26/02/2013 09:00,,,,,,,,,,,,,,,,,,,0.0,3.1,2.4,7.7,6.4,0.7,608,2319.5,2.1,
26/02/2013 08:00,0.0,1.0,2.2,9.6,14.6,1.5,619,1142.3,2.0,,,,,,,,,,,,,,,,,,,
26/02/2013 06:00,,,,,,,,,,72.3,36.8,1.7,11.4,54.9,222.9,1665,1877.7,2.4,,,,,,,,,,
26/02/2013 05:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00173
26/02/2013 05:00,,,,,,,,,,,,,,,,,,,101.0,32.6,1.2,10.4,37.0,343.3,2003,2318.2,2.1,
26/02/2013 04:00,101.4,41.6,0.9,7.7,61.0,114.4,2046,1136.2,2.0,,,,,,,,,,,,,,,,,,,
26/02/2013 02:00,,,,,,,,,,73.9,36.6,1.8,10.6,57.0,226.6,1666,1908.4,2.5,,,,,,,,,,
26/02/2013 01:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00140
26/02/2013 01:00,,,,,,,,,,,,,,,,,,,96.8,31.9,1.1,10.3,39.0,339.0,1998,2313.4,2.1,
26/02/2013 00:00,96.1,40.9,0.5,7.9,61.5,113.7,2060,1154.3,2.0,,,,,,,,,,,,,,,,,,,
25/02/2013 22:00,,,,,,,,,,0.0,8.5,2.9,29.6,89.5,0.0,612,1864.9,2.5,,,,,,,,,,
25/02/2013 21:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00115
25/02/2013 21:00,,,,,,,,,,,,,,,,,,,0.0,2.4,2.5,6.8,6.1,0.3,614,2306.4,2.2,
25/02/2013 20:00,0.0,3.6,2.4,9.3,9.0,1.4,628,1118.5,2.0,,,,,,,,,,,,,,,,,,,
25/02/2013 18:00,,,,,,,,,,70.2,35.4,1.1,11.2,57.1,222.6,1667,1877.7,2.5,,,,,,,,,,
25/02/2013 17:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00131
25/02/2013 17:00,,,,,,,,,,,,,,,,,,,99.0,31.0,1.5,10.2,39.5,345.8,2006,2322.1,2.2,
25/02/2013 16:00,97.1,38.8,0.9,7.6,68.1,114.8,2065,1101.9,2.0,,,,,,,,,,,,,,,,,,,
25/02/2013 14:00,,,,,,,,,,68.2,37.1,1.6,11.3,52.2,224.4,1667,1877.7,2.6,,,,,,,,,,
25/02/2013 13:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00147
25/02/2013 13:00,,,,,,,,,,,,,,,,,,,0.0,2.9,2.2,5.2,2.2,0.0,603,2302.4,2.3,
25/02/2013 12:00,0.0,4.1,2.1,5.2,1.4,0.0,608,1094.4,2.0,,,,,,,,,,,,,,,,,,,
25/02/2013 10:00,,,,,,,,,,0.0,3.8,2.6,5.2,1.8,0.0,601,1870.0,2.7,,,,,,,,,,
25/02/2013 09:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00136
25/02/2013 09:00,,,,,,,,,,,,,,,,,,,0.0,2.8,2.3,5.4,3.2,0.0,609,2322.4,2.4,
25/02/2013 08:00,0.0,3.4,2.3,5.8,2.0,0.0,619,1088.1,2.0,,,,,,,,,,,,,,,,,,,
25/02/2013 06:00,,,,,,,,,,0.0,2.6,2.4,5.8,4.1,0.1,618,1879.0,2.8,,,,,,,,,,
25/02/2013 05:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00145
25/02/2013 05:00,,,,,,,,,,,,,,,,,,,0.0,2.8,2.2,6.3,4.9,0.1,628,2301.3,2.5,
25/02/2013 04:00,0.0,1.9,2.1,7.3,7.8,0.7,647,1101.3,2.0,,,,,,,,,,,,,,,,,,,
25/02/2013 02:00,,,,,,,,,,0.0,2.6,2.2,10.2,12.6,1.7,697,1864.0,2.9,,,,,,,,,,
25/02/2013 01:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00137
25/02/2013 01:00,,,,,,,,,,,,,,,,,,,98.3,30.8,1.2,10.1,40.5,344.8,2013,2306.5,2.5,
25/02/2013 00:00,97.4,41.3,0.7,7.6,61.2,115.7,2087,1065.4,2.0,,,,,,,,,,,,,,,,,,,
24/02/2013 22:00,,,,,,,,,,68.6,36.2,1.8,11.4,52.8,226.5,1509,1865.5,2.9,,,,,,,,,,
24/02/2013 21:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00134
24/02/2013 21:00,,,,,,,,,,,,,,,,,,,91.0,30.3,0.9,10.1,41.9,341.3,1985,2316.5,2.5,
24/02/2013 20:00,0.0,2.5,2.2,4.6,1.9,0.0,644,1061.1,2.0,,,,,,,,,,,,,,,,,,,
24/02/2013 18:00,,,,,,,,,,0.0,2.8,2.1,4.4,2.2,0.0,853,1885.7,2.9,,,,,,,,,,
24/02/2013 17:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00141
24/02/2013 17:00,,,,,,,,,,,,,,,,,,,0.0,4.1,2.2,4.4,0.3,0.0,604,2340.7,2.6,
24/02/2013 16:00,0.0,2.3,2.2,5.4,3.3,0.0,613,1054.1,2.0,,,,,,,,,,,,,,,,,,,
24/02/2013 14:00,,,,,,,,,,0.0,3.6,2.1,4.6,0.4,0.0,596,1872.1,3.0,,,,,,,,,,
24/02/2013 13:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00139
24/02/2013 13:00,,,,,,,,,,,,,,,,,,,0.0,2.8,2.3,4.7,2.1,0.0,591,2298.4,2.7,
24/02/2013 12:00,0.0,3.4,2.5,4.6,1.5,0.0,601,1036.5,2.0,,,,,,,,,,,,,,,,,,,
24/02/2013 10:00,,,,,,,,,,0.0,4.2,2.4,4.9,0.0,0.0,598,1854.5,3.1,,,,,,,,,,
24/02/2013 09:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00141
24/02/2013 09:00,,,,,,,,,,,,,,,,,,,0.0,4.3,1.9,4.4,0.7,0.0,600,2291.8,2.8,
24/02/2013 08:00,0.0,2.8,2.3,4.6,2.2,0.2,597,1018.4,2.0,,,,,,,,,,,,,,,,,,,
24/02/2013 06:00,,,,,,,,,,0.0,2.7,2.4,4.6,3.0,0.4,597,1851.7,3.2,,,,,,,,,,
24/02/2013 05:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00147
24/02/2013 05:00,,,,,,,,,,,,,,,,,,,0.0,4.2,2.3,5.1,1.0,0.3,599,2331.7,2.8,
24/02/2013 04:00,0.0,3.5,2.2,5.0,1.1,0.0,599,1010.8,2.0,,,,,,,,,,,,,,,,,,,
24/02/2013 02:00,,,,,,,,,,0.0,3.4,2.4,5.0,1.3,0.0,595,1839.0,3.2,,,,,,,,,,
24/02/2013 01:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00140
24/02/2013 01:00,,,,,,,,,,,,,,,,,,,0.0,2.2,2.3,5.0,2.6,0.0,597,2285.9,2.9,
24/02/2013 00:00,0.0,3.0,2.0,5.0,2.6,0.1,608,991.3,2.0,,,,,,,,,,,,,,,,,,,
23/02/2013 22:00,,,,,,,,,,0.0,2.4,2.3,5.7,2.5,0.0,597,1832.1,3.3,,,,,,,,,,
23/02/2013 21:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00143
23/02/2013 21:00,,,,,,,,,,,,,,,,,,,0.0,4.0,2.2,4.7,1.2,0.0,599,2321.0,2.9,
23/02/2013 20:00,0.0,3.0,2.1,3.8,2.6,0.0,610,979.6,2.0,,,,,,,,,,,,,,,,,,,
23/02/2013 18:00,,,,,,,,,,0.0,3.0,2.4,4.7,1.4,0.0,597,1857.0,3.2,,,,,,,,,,
23/02/2013 17:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00138
23/02/2013 17:00,,,,,,,,,,,,,,,,,,,0.0,3.4,1.9,4.7,1.1,0.0,602,2323.3,2.9,
23/02/2013 16:00,0.0,3.7,2.1,4.5,0.8,0.0,602,942.5,2.0,,,,,,,,,,,,,,,,,,,
23/02/2013 14:00,,,,,,,,,,0.0,3.1,2.5,4.5,1.9,0.0,594,1840.3,3.2,,,,,,,,,,
23/02/2013 13:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00136
23/02/2013 13:00,,,,,,,,,,,,,,,,,,,0.0,3.5,2.4,5.1,1.3,0.0,603,2329.5,2.8,
23/02/2013 12:00,0.0,3.9,2.1,4.6,1.1,0.0,599,935.0,2.0,,,,,,,,,,,,,,,,,,,
23/02/2013 10:00,,,,,,,,,,0.0,3.6,2.2,4.5,2.7,0.0,601,1823.9,3.2,,,,,,,,,,
23/02/2013 09:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00136
23/02/2013 09:00,,,,,,,,,,,,,,,,,,,0.0,2.0,2.3,5.1,3.1,0.0,588,2323.2,2.7,
23/02/2013 08:00,0.0,2.0,2.3,5.3,3.1,0.0,597,903.7,2.0,,,,,,,,,,,,,,,,,,,
23/02/2013 06:00,,,,,,,,,,0.0,3.4,2.3,4.7,1.2,0.0,598,1847.6,3.0,,,,,,,,,,
23/02/2013 05:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00143
23/02/2013 05:00,,,,,,,,,,,,,,,,,,,0.0,4.3,2.3,5.0,0.2,0.0,604,2301.8,2.3,
23/02/2013 04:00,0.0,3.6,1.9,4.6,1.7,0.0,601,912.9,2.0,,,,,,,,,,,,,,,,,,,
23/02/2013 02:00,,,,,,,,,,0.0,2.8,2.1,4.5,2.6,0.0,604,1841.6,2.8,,,,,,,,,,
23/02/2013 01:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00133
23/02/2013 01:00,,,,,,,,,,,,,,,,,,,0.0,3.3,2.3,5.9,0.9,0.0,608,2298.8,2.2,
23/02/2013 00:00,0.0,3.7,2.2,4.6,1.0,0.0,607,904.3,2.0,,,,,,,,,,,,,,,,,,,
22/02/2013 22:00,,,,,,,,,,0.0,3.8,2.4,4.9,1.6,0.0,588,1823.0,2.7,,,,,,,,,,
22/02/2013 21:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00141
22/02/2013 21:00,,,,,,,,,,,,,,,,,,,0.0,3.3,2.3,5.0,2.5,0.0,597,2282.2,2.1,
22/02/2013 20:00,0.0,4.4,2.2,5.1,0.3,0.0,597,888.3,2.0,,,,,,,,,,,,,,,,,,,
22/02/2013 18:00,,,,,,,,,,0.0,3.6,2.2,5.7,1.0,0.0,588,1793.7,2.8,,,,,,,,,,
22/02/2013 17:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00136
22/02/2013 17:00,,,,,,,,,,,,,,,,,,,0.0,4.3,2.3,5.6,0.8,0.0,587,2314.1,2.1,
22/02/2013 16:00,0.0,1.7,2.1,5.3,4.5,0.1,587,921.7,2.0,,,,,,,,,,,,,,,,,,,
22/02/2013 14:00,,,,,,,,,,0.0,2.2,1.8,5.4,3.5,0.0,589,1810.3,2.9,,,,,,,,,,
22/02/2013 13:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00139
22/02/2013 13:00,,,,,,,,,,,,,,,,,,,0.0,3.4,2.2,5.1,1.7,0.0,595,2289.1,2.2,
22/02/2013 12:00,0.0,3.7,2.0,5.3,1.5,0.0,595,911.3,2.0,,,,,,,,,,,,,,,,,,,
22/02/2013 10:00,,,,,,,,,,0.0,3.9,1.9,5.7,0.9,0.0,600,1806.1,3.0,,,,,,,,,,
22/02/2013 09:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00137
22/02/2013 09:00,,,,,,,,,,,,,,,,,,,0.0,3.5,2.2,5.7,1.4,0.0,592,2293.9,2.3,
22/02/2013 08:00,0.0,2.8,2.2,5.7,3.6,0.0,592,887.7,2.0,,,,,,,,,,,,,,,,,,,
22/02/2013 06:00,,,,,,,,,,0.0,2.4,2.1,5.4,5.0,0.0,594,1841.5,3.2,,,,,,,,,,
22/02/2013 05:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00143
22/02/2013 05:00,,,,,,,,,,,,,,,,,,,0.0,2.0,2.5,5.9,5.3,0.0,599,2275.9,2.4,
22/02/2013 04:00,0.0,4.0,2.4,6.0,2.9,0.0,597,888.7,2.0,,,,,,,,,,,,,,,,,,,
22/02/2013 02:00,,,,,,,,,,0.0,2.5,2.2,6.7,4.4,0.1,593,1825.1,3.3,,,,,,,,,,
22/02/2013 01:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00139
22/02/2013 01:00,,,,,,,,,,,,,,,,,,,0.0,2.2,2.3,7.5,5.8,0.1,595,2273.3,2.5,
22/02/2013 00:00,0.0,2.5,2.4,9.8,11.9,1.3,610,882.8,2.0,,,,,,,,,,,,,,,,,,,
21/02/2013 22:00,,,,,,,,,,71.2,36.8,1.5,10.9,52.3,223.9,1679,1813.2,3.5,,,,,,,,,,
21/02/2013 21:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00140
21/02/2013 21:00,,,,,,,,,,,,,,,,,,,102.0,29.2,1.2,10.7,46.7,348.9,2020,2295.5,2.6,
21/02/2013 20:00,95.8,47.5,2.0,14.1,79.9,129.3,2459,836.6,2.0,,,,,,,,,,,,,,,,,,,
21/02/2013 18:00,,,,,,,,,,0.0,2.2,2.5,6.1,4.5,0.0,589,1795.9,3.6,,,,,,,,,,
21/02/2013 17:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00140
21/02/2013 17:00,,,,,,,,,,,,,,,,,,,0.0,2.8,2.4,7.2,5.4,0.5,595,2257.7,2.7,
21/02/2013 16:00,0.0,2.7,2.8,9.5,10.4,0.9,604,868.8,2.0,,,,,,,,,,,,,,,,,,,
21/02/2013 14:00,,,,,,,,,,71.4,35.8,1.7,11.2,54.9,229.2,1690,1783.2,3.6,,,,,,,,,,
21/02/2013 13:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00138
21/02/2013 13:00,,,,,,,,,,,,,,,,,,,91.8,31.7,1.1,9.8,42.4,337.5,2007,2278.7,2.7,
21/02/2013 12:00,0.0,6.0,1.8,32.0,65.2,0.0,595,843.3,2.0,,,,,,,,,,,,,,,,,,,
21/02/2013 10:00,,,,,,,,,,0.0,3.2,2.4,4.8,2.6,0.0,589,1832.1,3.7,,,,,,,,,,
21/02/2013 09:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00136
21/02/2013 09:00,,,,,,,,,,,,,,,,,,,0.0,2.3,2.3,5.9,4.2,0.0,593,2299.7,2.8,
21/02/2013 08:00,0.0,2.1,2.2,5.4,3.5,0.0,600,892.2,2.0,,,,,,,,,,,,,,,,,,,
21/02/2013 06:00,,,,,,,,,,0.0,2.7,1.9,5.7,2.7,0.1,592,1807.2,3.7,,,,,,,,,,
21/02/2013 05:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00140
21/02/2013 05:00,,,,,,,,,,,,,,,,,,,0.0,2.8,2.0,5.6,3.5,0.0,592,2288.6,2.8,
21/02/2013 04:00,0.0,3.4,1.9,6.0,1.6,0.0,596,857.1,2.0,,,,,,,,,,,,,,,,,,,
21/02/2013 02:00,,,,,,,,,,0.0,1.8,2.2,5.8,5.8,0.0,600,1807.5,3.7,,,,,,,,,,
21/02/2013 01:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00139
21/02/2013 01:00,,,,,,,,,,,,,,,,,,,0.0,3.3,2.1,6.0,0.8,0.0,589,2267.5,2.8,
21/02/2013 00:00,0.0,2.6,2.4,6.2,3.8,0.0,595,850.8,2.0,,,,,,,,,,,,,,,,,,,
20/02/2013 22:00,,,,,,,,,,0.0,2.9,1.8,6.5,3.9,0.0,589,1817.7,3.7,,,,,,,,,,
20/02/2013 21:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00131
20/02/2013 21:00,,,,,,,,,,,,,,,,,,,0.0,2.2,2.0,6.8,4.9,0.1,589,2284.5,2.7,
20/02/2013 20:00,0.0,2.8,2.4,6.8,6.6,0.0,600,868.4,2.0,,,,,,,,,,,,,,,,,,,
20/02/2013 18:00,,,,,,,,,,0.0,2.5,2.1,7.2,5.9,0.1,595,1772.5,3.6,,,,,,,,,,
20/02/2013 17:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00141
20/02/2013 17:00,,,,,,,,,,,,,,,,,,,0.0,2.5,1.7,9.0,6.6,0.4,595,2265.0,2.7,
20/02/2013 16:00,0.0,1.8,2.3,10.8,13.3,1.3,613,839.3,2.0,,,,,,,,,,,,,,,,,,,
20/02/2013 14:00,,,,,,,,,,76.5,35.7,1.7,11.3,53.7,226.7,1686,1799.8,3.6,,,,,,,,,,
20/02/2013 13:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00137
20/02/2013 13:00,,,,,,,,,,,,,,,,,,,106.1,29.7,1.3,10.5,41.1,347.3,2034,2293.0,2.7,
20/02/2013 12:00,103.4,44.4,1.0,7.6,52.3,115.1,2120,851.6,2.0,,,,,,,,,,,,,,,,,,,
20/02/2013 10:00,,,,,,,,,,76.0,35.0,1.8,11.4,55.1,226.7,1688,1793.1,3.7,,,,,,,,,,
20/02/2013 09:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00137
20/02/2013 09:00,,,,,,,,,,,,,,,,,,,107.5,26.4,1.9,10.1,47.9,347.3,2017,2255.2,2.8,
20/02/2013 08:00,105.4,42.3,0.9,7.5,57.0,115.8,2109,865.7,2.0,,,,,,,,,,,,,,,,,,,
20/02/2013 06:00,,,,,,,,,,77.2,35.8,1.7,11.4,51.5,227.5,1692,1785.9,3.7,,,,,,,,,,
20/02/2013 05:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00146
20/02/2013 05:00,,,,,,,,,,,,,,,,,,,108.1,31.7,1.6,10.2,39.9,349.1,2032,2242.5,2.8,
20/02/2013 04:00,104.4,41.2,0.8,7.2,60.8,115.0,2124,858.9,2.0,,,,,,,,,,,,,,,,,,,
20/02/2013 02:00,,,,,,,,,,76.1,36.3,1.9,10.6,54.3,225.3,1676,1804.9,3.7,,,,,,,,,,
20/02/2013 01:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00139
20/02/2013 01:00,,,,,,,,,,,,,,,,,,,108.4,29.8,1.6,10.6,42.6,350.1,2033,2274.1,2.7,
20/02/2013 00:00,105.8,42.7,0.9,7.7,63.8,117.6,2227,873.4,2.0,,,,,,,,,,,,,,,,,,,
19/02/2013 22:00,,,,,,,,,,77.7,37.0,1.8,11.1,52.8,227.7,1683,1798.3,3.6,,,,,,,,,,
19/02/2013 21:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00137
19/02/2013 21:00,,,,,,,,,,,,,,,,,,,108.5,30.5,1.2,11.0,45.2,350.8,2028,2268.9,2.7,
19/02/2013 20:00,104.0,44.0,1.1,7.7,55.9,114.6,2100,846.9,2.0,,,,,,,,,,,,,,,,,,,
19/02/2013 18:00,,,,,,,,,,76.7,35.2,1.7,11.1,53.0,225.8,1682,1799.0,3.6,,,,,,,,,,
19/02/2013 17:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00137
19/02/2013 17:00,,,,,,,,,,,,,,,,,,,109.5,29.6,2.0,10.6,42.9,352.2,2035,2285.7,2.7,
19/02/2013 16:00,105.9,41.7,0.5,8.1,61.3,116.8,2115,850.0,2.0,,,,,,,,,,,,,,,,,,,
19/02/2013 14:00,,,,,,,,,,75.5,34.0,1.8,11.0,55.7,224.6,1677,1818.6,3.6,,,,,,,,,,
19/02/2013 13:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00140
19/02/2013 13:00,,,,,,,,,,,,,,,,,,,104.9,29.8,1.3,9.8,40.8,343.9,2020,2264.7,2.7,
19/02/2013 12:00,105.6,41.7,0.6,7.9,59.2,115.9,2101,849.9,2.0,,,,,,,,,,,,,,,,,,,
19/02/2013 10:00,,,,,,,,,,74.8,36.3,1.8,10.8,50.2,224.9,1688,1827.3,3.7,,,,,,,,,,
19/02/2013 09:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00149
19/02/2013 09:00,,,,,,,,,,,,,,,,,,,108.9,29.6,1.6,10.3,46.4,349.6,2032,2285.1,2.8,
19/02/2013 08:00,105.5,40.4,0.7,7.7,61.4,115.0,2090,878.1,2.0,,,,,,,,,,,,,,,,,,,
19/02/2013 06:00,,,,,,,,,,76.8,36.9,1.6,11.0,53.7,225.3,1680,1833.4,3.7,,,,,,,,,,
19/02/2013 05:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00148
19/02/2013 05:00,,,,,,,,,,,,,,,,,,,109.2,29.9,1.3,11.2,43.6,349.6,2019,2277.0,2.8,
19/02/2013 04:00,104.8,41.3,0.1,8.0,57.6,115.1,2089,855.5,2.0,,,,,,,,,,,,,,,,,,,
19/02/2013 02:00,,,,,,,,,,74.5,36.2,1.5,11.3,52.8,221.7,1673,1821.2,3.7,,,,,,,,,,
19/02/2013 01:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00150
19/02/2013 01:00,,,,,,,,,,,,,,,,,,,108.3,31.1,1.1,10.3,40.3,349.0,2025,2275.0,2.7,
19/02/2013 00:00,105.7,42.8,0.9,7.3,57.5,115.7,2106,861.9,2.0,,,,,,,,,,,,,,,,,,,
18/02/2013 22:00,,,,,,,,,,75.6,35.0,1.8,11.1,56.7,225.1,1668,1788.4,3.6,,,,,,,,,,
18/02/2013 21:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00134
18/02/2013 21:00,,,,,,,,,,,,,,,,,,,105.6,32.4,2.0,10.1,37.3,344.2,2021,2274.2,2.7,
18/02/2013 20:00,104.8,41.2,0.6,7.5,61.1,115.1,2096,856.3,2.0,,,,,,,,,,,,,,,,,,,
18/02/2013 18:00,,,,,,,,,,75.0,35.4,1.5,10.0,56.4,223.5,1671,1819.3,3.6,,,,,,,,,,
18/02/2013 17:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00142
18/02/2013 17:00,,,,,,,,,,,,,,,,,,,106.6,31.0,1.0,10.5,39.9,347.1,2018,2288.6,2.7,
18/02/2013 16:00,103.1,40.4,0.9,7.4,60.7,114.5,2104,863.1,2.0,,,,,,,,,,,,,,,,,,,
18/02/2013 14:00,,,,,,,,,,77.1,34.9,1.7,11.2,57.0,225.8,1667,1804.2,3.6,,,,,,,,,,
18/02/2013 13:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00145
18/02/2013 13:00,,,,,,,,,,,,,,,,,,,103.3,29.9,1.1,11.2,39.6,341.1,2020,2268.1,2.7,
18/02/2013 12:00,105.7,42.1,0.6,7.5,58.7,115.9,2109,866.0,2.0,,,,,,,,,,,,,,,,,,,
18/02/2013 10:00,,,,,,,,,,75.8,34.3,1.8,12.2,56.5,223.6,1678,1779.5,3.7,,,,,,,,,,
18/02/2013 09:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00142
18/02/2013 09:00,,,,,,,,,,,,,,,,,,,105.3,30.1,1.6,10.2,40.4,338.5,1985,2267.1,2.8,
18/02/2013 08:00,103.7,40.1,0.7,8.1,61.3,114.2,2098,870.7,2.0,,,,,,,,,,,,,,,,,,,
18/02/2013 06:00,,,,,,,,,,75.9,35.4,1.7,11.7,51.0,223.7,1675,1823.2,3.7,,,,,,,,,,
18/02/2013 05:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00141
18/02/2013 05:00,,,,,,,,,,,,,,,,,,,106.4,29.4,1.2,9.5,41.9,346.3,2011,2273.6,2.7,
18/02/2013 04:00,102.6,40.2,0.9,8.6,55.8,113.7,2089,845.6,2.0,,,,,,,,,,,,,,,,,,,
18/02/2013 02:00,,,,,,,,,,77.1,33.8,1.8,11.4,51.9,227.5,1674,1790.7,3.6,,,,,,,,,,
18/02/2013 01:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00148
18/02/2013 01:00,,,,,,,,,,,,,,,,,,,107.8,32.6,1.4,9.6,39.8,348.6,2012,2278.0,2.7,
18/02/2013 00:00,103.6,42.2,0.7,7.4,57.7,115.3,2097,836.0,2.0,,,,,,,,,,,,,,,,,,,
17/02/2013 22:00,,,,,,,,,,73.8,36.7,1.9,10.3,54.8,222.2,1670,1830.1,3.5,,,,,,,,,,
17/02/2013 21:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00148
17/02/2013 21:00,,,,,,,,,,,,,,,,,,,103.9,32.1,1.2,9.9,39.6,344.4,2009,2266.7,2.7,
17/02/2013 20:00,104.6,40.4,1.0,7.6,64.1,115.9,2117,868.9,2.0,,,,,,,,,,,,,,,,,,,
17/02/2013 18:00,,,,,,,,,,75.2,33.1,2.2,10.9,53.5,223.3,1672,1817.8,3.5,,,,,,,,,,
17/02/2013 17:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00142
17/02/2013 17:00,,,,,,,,,,,,,,,,,,,101.1,31.7,1.6,9.9,40.0,342.3,2018,2281.2,2.7,
17/02/2013 16:00,102.0,40.1,0.9,7.2,61.3,113.5,2090,889.7,2.0,,,,,,,,,,,,,,,,,,,
