Timestamp,A: Hydrogen (ppm),A: Methane (ppm),A: Acetylene (ppm),A: Ethylene (ppm),A: Ethane (ppm),A: Carbon Monoxide (ppm),A: Carbon Dioxide (ppm),A: Oxygen (ppm),A: Water (ppm),B: Hydrogen (ppm),B: Methane (ppm),B: Acetylene (ppm),B: Ethylene (ppm),B: Ethane (ppm),B: Carbon Monoxide (ppm),B: Carbon Dioxide (ppm),B: Oxygen (ppm),B: Water (ppm),C: Hydrogen (ppm),C: Methane (ppm),C: Acetylene (ppm),C: Ethylene (ppm),C: Ethane (ppm),C: Carbon Monoxide (ppm),C: Carbon Dioxide (ppm),C: Oxygen (ppm),C: Water (ppm),Peripherals:Analog: 1-AIN 1 (xxx)
17/02/2013 14:00,,,,,,,,,,75.3,35.6,1.1,11.7,55.3,225.0,1684,1802.9,3.5,,,,,,,,,,
17/02/2013 13:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00134
17/02/2013 13:00,,,,,,,,,,,,,,,,,,,102.7,31.3,1.9,10.0,41.5,344.6,2020,2255.2,2.6,
17/02/2013 12:00,102.5,40.5,0.6,7.4,62.1,115.5,2098,859.3,2.0,,,,,,,,,,,,,,,,,,,
17/02/2013 10:00,,,,,,,,,,72.7,35.0,1.6,11.7,55.1,222.6,1667,1800.8,3.6,,,,,,,,,,
17/02/2013 09:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00142
17/02/2013 09:00,,,,,,,,,,,,,,,,,,,107.0,30.9,1.5,10.4,42.0,355.9,2048,2269.8,2.7,
17/02/2013 08:00,100.8,42.3,0.8,7.8,59.1,115.9,2107,834.0,2.0,,,,,,,,,,,,,,,,,,,
17/02/2013 06:00,,,,,,,,,,72.0,35.1,2.0,11.9,53.6,224.5,1666,1797.3,3.5,,,,,,,,,,
17/02/2013 05:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00138
17/02/2013 05:00,,,,,,,,,,,,,,,,,,,98.3,29.1,1.7,10.3,42.6,346.5,2009,2271.0,2.6,
17/02/2013 04:00,92.5,40.4,1.0,7.5,59.9,112.9,2090,851.2,2.0,,,,,,,,,,,,,,,,,,,
17/02/2013 02:00,,,,,,,,,,0.0,31.3,2.9,16.0,69.2,209.4,1817,1791.5,3.5,,,,,,,,,,
17/02/2013 01:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00132
17/02/2013 01:00,,,,,,,,,,,,,,,,,,,0.0,2.8,1.7,5.2,1.8,0.0,578,2250.3,2.6,
17/02/2013 00:00,0.0,2.6,2.0,5.1,2.4,0.1,573,826.9,2.0,,,,,,,,,,,,,,,,,,,
16/02/2013 22:00,,,,,,,,,,0.0,3.7,1.7,4.9,2.5,0.0,570,1803.3,3.4,,,,,,,,,,
16/02/2013 21:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00133
16/02/2013 21:00,,,,,,,,,,,,,,,,,,,0.0,2.4,1.7,5.7,5.7,0.1,590,2284.5,2.6,
16/02/2013 20:00,0.0,2.2,1.7,6.8,3.6,0.3,584,835.3,2.0,,,,,,,,,,,,,,,,,,,
16/02/2013 18:00,,,,,,,,,,0.0,1.1,1.7,6.3,9.7,0.3,579,1820.4,3.4,,,,,,,,,,
16/02/2013 17:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00139
16/02/2013 17:00,,,,,,,,,,,,,,,,,,,0.0,1.2,2.2,8.0,8.6,0.1,581,2237.2,2.6,
16/02/2013 16:00,0.0,2.0,1.9,8.4,8.1,0.7,589,854.8,2.0,,,,,,,,,,,,,,,,,,,
16/02/2013 14:00,,,,,,,,,,0.0,2.9,1.8,10.9,10.7,1.6,599,1806.8,3.4,,,,,,,,,,
16/02/2013 13:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00139
16/02/2013 13:00,,,,,,,,,,,,,,,,,,,106.5,30.6,1.7,9.4,41.7,348.5,2012,2291.5,2.6,
16/02/2013 12:00,103.3,39.8,0.9,7.5,62.6,114.5,2090,852.5,2.0,,,,,,,,,,,,,,,,,,,
16/02/2013 10:00,,,,,,,,,,75.2,35.4,2.0,10.4,54.5,223.2,1677,1804.7,3.5,,,,,,,,,,
16/02/2013 09:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00137
16/02/2013 09:00,,,,,,,,,,,,,,,,,,,109.7,31.8,1.8,10.6,37.4,354.0,2033,2280.8,2.6,
16/02/2013 08:00,104.0,42.5,0.5,8.8,58.0,116.0,2101,848.4,2.0,,,,,,,,,,,,,,,,,,,
16/02/2013 06:00,,,,,,,,,,73.1,35.5,2.1,11.1,48.8,221.4,1675,1813.2,3.5,,,,,,,,,,
16/02/2013 05:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00147
16/02/2013 05:00,,,,,,,,,,,,,,,,,,,105.1,32.1,1.7,10.6,36.9,345.2,2020,2255.4,2.6,
16/02/2013 04:00,104.5,42.5,0.8,7.3,55.4,115.7,2095,847.7,2.0,,,,,,,,,,,,,,,,,,,
16/02/2013 02:00,,,,,,,,,,75.5,35.6,1.9,10.3,52.6,223.0,1664,1825.3,3.5,,,,,,,,,,
16/02/2013 01:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00134
16/02/2013 01:00,,,,,,,,,,,,,,,,,,,106.4,28.6,1.2,11.5,42.6,347.0,2011,2268.3,2.6,
16/02/2013 00:00,100.2,39.8,0.9,7.4,63.9,113.0,2085,858.7,2.0,,,,,,,,,,,,,,,,,,,
15/02/2013 22:00,,,,,,,,,,73.7,34.3,1.9,11.3,52.1,221.4,1676,1815.0,3.5,,,,,,,,,,
15/02/2013 21:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00145
15/02/2013 21:00,,,,,,,,,,,,,,,,,,,106.7,29.6,1.6,11.2,43.4,345.6,2014,2259.9,2.6,
15/02/2013 20:00,103.8,42.2,0.9,7.1,61.0,115.4,2096,847.2,2.0,,,,,,,,,,,,,,,,,,,
15/02/2013 18:00,,,,,,,,,,75.6,36.8,2.1,10.9,49.1,222.3,1671,1835.4,3.4,,,,,,,,,,
15/02/2013 17:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00142
15/02/2013 17:00,,,,,,,,,,,,,,,,,,,108.4,30.7,1.4,10.5,39.1,349.8,2011,2287.8,2.6,
15/02/2013 16:00,103.5,41.2,0.8,7.5,58.3,115.5,2087,879.6,2.0,,,,,,,,,,,,,,,,,,,
15/02/2013 14:00,,,,,,,,,,74.5,36.3,1.6,11.8,48.6,219.8,1655,1827.5,3.3,,,,,,,,,,
15/02/2013 13:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00138
15/02/2013 13:00,,,,,,,,,,,,,,,,,,,104.8,29.0,2.0,8.9,36.5,341.5,1993,2254.3,2.5,
15/02/2013 12:00,102.4,43.3,1.0,7.8,53.5,114.3,2099,858.8,2.0,,,,,,,,,,,,,,,,,,,
15/02/2013 10:00,,,,,,,,,,75.4,35.3,1.8,11.2,53.5,222.2,1668,1830.5,3.4,,,,,,,,,,
15/02/2013 09:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00136
15/02/2013 09:00,,,,,,,,,,,,,,,,,,,105.6,33.6,2.4,10.3,35.0,346.7,2012,2289.7,2.5,
15/02/2013 08:00,107.6,42.4,0.8,7.5,59.0,118.0,2222,849.1,2.0,,,,,,,,,,,,,,,,,,,
15/02/2013 06:00,,,,,,,,,,75.4,33.0,1.8,11.3,55.9,222.2,1662,1820.7,3.4,,,,,,,,,,
15/02/2013 05:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00141
15/02/2013 05:00,,,,,,,,,,,,,,,,,,,106.9,28.2,1.5,10.6,46.3,348.4,2023,2279.2,2.5,
15/02/2013 04:00,101.1,40.3,1.2,7.6,59.6,114.2,2090,820.1,2.0,,,,,,,,,,,,,,,,,,,
15/02/2013 02:00,,,,,,,,,,74.8,34.3,1.7,12.7,49.7,221.3,1662,1814.6,3.4,,,,,,,,,,
15/02/2013 01:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00137
15/02/2013 01:00,,,,,,,,,,,,,,,,,,,108.7,32.3,2.0,10.0,38.0,353.3,2024,2282.0,2.5,
15/02/2013 00:00,103.4,42.1,1.1,8.1,61.3,116.9,2115,836.4,2.0,,,,,,,,,,,,,,,,,,,
14/02/2013 22:00,,,,,,,,,,74.8,30.9,1.7,11.2,60.5,222.6,1675,1825.7,3.4,,,,,,,,,,
14/02/2013 21:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00139
14/02/2013 21:00,,,,,,,,,,,,,,,,,,,103.8,29.7,1.4,11.0,39.7,345.9,2003,2269.1,2.5,
14/02/2013 20:00,100.3,41.3,0.9,8.1,55.7,113.9,2078,845.9,2.0,,,,,,,,,,,,,,,,,,,
14/02/2013 18:00,,,,,,,,,,71.9,32.9,2.1,11.4,59.0,221.9,1654,1831.6,3.3,,,,,,,,,,
14/02/2013 17:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00140
14/02/2013 17:00,,,,,,,,,,,,,,,,,,,102.2,28.9,1.5,9.5,43.6,351.7,2022,2279.8,2.5,
14/02/2013 16:00,95.9,41.3,0.8,7.0,52.6,115.1,2088,844.7,2.0,,,,,,,,,,,,,,,,,,,
14/02/2013 14:00,,,,,,,,,,0.0,15.9,1.9,26.4,88.5,0.0,571,1813.4,3.3,,,,,,,,,,
14/02/2013 13:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00140
14/02/2013 13:00,,,,,,,,,,,,,,,,,,,0.0,0.9,1.7,6.6,6.9,0.7,577,2287.9,2.5,
14/02/2013 12:00,0.0,1.0,1.4,7.8,11.7,1.8,587,840.8,2.0,,,,,,,,,,,,,,,,,,,
14/02/2013 10:00,,,,,,,,,,68.8,35.6,1.8,10.8,53.2,222.3,1666,1806.2,3.4,,,,,,,,,,
14/02/2013 09:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00139
14/02/2013 09:00,,,,,,,,,,,,,,,,,,,0.0,25.9,2.6,15.8,55.3,313.1,2120,2296.5,2.5,
14/02/2013 08:00,0.0,2.8,1.8,4.8,1.8,0.1,562,847.0,2.0,,,,,,,,,,,,,,,,,,,
14/02/2013 06:00,,,,,,,,,,0.0,1.1,1.3,4.8,1.7,0.0,557,1821.1,3.4,,,,,,,,,,
14/02/2013 05:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00127
14/02/2013 05:00,,,,,,,,,,,,,,,,,,,0.0,2.3,1.4,5.0,1.6,0.5,566,2271.0,2.5,
14/02/2013 04:00,0.0,2.9,1.3,4.5,2.4,0.5,562,852.9,2.0,,,,,,,,,,,,,,,,,,,
14/02/2013 02:00,,,,,,,,,,0.0,2.1,1.6,4.9,2.9,0.0,560,1810.4,3.3,,,,,,,,,,
14/02/2013 01:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00136
14/02/2013 01:00,,,,,,,,,,,,,,,,,,,0.0,2.2,1.6,4.8,3.8,0.0,561,2269.3,2.5,
14/02/2013 00:00,0.0,2.9,1.5,5.4,2.8,0.0,564,832.0,2.0,,,,,,,,,,,,,,,,,,,
13/02/2013 22:00,,,,,,,,,,0.0,2.2,1.6,4.9,5.0,0.0,565,1836.8,3.3,,,,,,,,,,
13/02/2013 21:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00141
13/02/2013 21:00,,,,,,,,,,,,,,,,,,,0.0,2.0,1.8,5.5,5.6,0.1,564,2267.3,2.5,
13/02/2013 20:00,0.0,2.2,1.8,6.2,3.5,0.0,567,843.6,2.0,,,,,,,,,,,,,,,,,,,
13/02/2013 18:00,,,,,,,,,,0.0,2.5,1.6,5.8,2.4,0.0,576,1823.9,3.4,,,,,,,,,,
13/02/2013 17:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00141
13/02/2013 17:00,,,,,,,,,,,,,,,,,,,0.0,2.2,1.7,6.2,3.6,0.0,582,2272.2,2.6,
13/02/2013 16:00,0.0,2.5,2.1,6.4,3.5,0.0,586,851.0,2.0,,,,,,,,,,,,,,,,,,,
13/02/2013 14:00,,,,,,,,,,0.0,3.2,1.7,6.6,3.5,0.0,587,1805.7,3.5,,,,,,,,,,
13/02/2013 13:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00144
13/02/2013 13:00,,,,,,,,,,,,,,,,,,,0.0,1.3,1.9,7.6,8.2,0.2,596,2264.4,2.6,
13/02/2013 12:00,0.0,2.4,1.3,10.0,12.2,1.6,604,833.6,2.0,,,,,,,,,,,,,,,,,,,
13/02/2013 10:00,,,,,,,,,,73.8,36.3,1.7,9.9,48.8,219.4,1653,1833.4,3.6,,,,,,,,,,
13/02/2013 09:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00149
13/02/2013 09:00,,,,,,,,,,,,,,,,,,,105.9,29.5,1.4,11.0,38.5,342.9,2000,2253.2,2.7,
13/02/2013 08:00,102.4,39.6,0.8,7.4,57.3,113.6,2067,846.0,2.0,,,,,,,,,,,,,,,,,,,
13/02/2013 06:00,,,,,,,,,,71.2,34.0,1.9,11.6,53.5,218.2,1657,1858.3,3.6,,,,,,,,,,
13/02/2013 05:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00141
13/02/2013 05:00,,,,,,,,,,,,,,,,,,,99.5,29.9,1.3,9.7,38.7,337.7,1986,2251.9,2.7,
13/02/2013 04:00,97.9,42.9,0.6,7.2,55.3,114.9,2074,819.8,2.0,,,,,,,,,,,,,,,,,,,
13/02/2013 02:00,,,,,,,,,,0.0,2.4,1.8,5.3,2.2,0.0,586,1826.2,3.6,,,,,,,,,,
13/02/2013 01:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00131
13/02/2013 01:00,,,,,,,,,,,,,,,,,,,0.0,3.5,1.7,6.1,1.0,0.4,587,2248.3,2.7,
13/02/2013 00:00,0.0,2.2,1.9,6.0,4.0,0.0,589,838.2,2.0,,,,,,,,,,,,,,,,,,,
12/02/2013 22:00,,,,,,,,,,0.0,2.2,1.8,6.1,3.9,0.2,585,1820.3,3.6,,,,,,,,,,
12/02/2013 21:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00140
12/02/2013 21:00,,,,,,,,,,,,,,,,,,,0.0,2.3,1.7,6.7,4.8,0.2,589,2234.6,2.7,
12/02/2013 20:00,0.0,1.2,1.8,6.4,7.8,0.0,590,827.4,2.0,,,,,,,,,,,,,,,,,,,
12/02/2013 18:00,,,,,,,,,,0.0,1.7,1.9,7.7,8.9,0.3,589,1830.4,3.6,,,,,,,,,,
12/02/2013 17:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00149
12/02/2013 17:00,,,,,,,,,,,,,,,,,,,0.0,1.6,1.8,10.2,12.1,1.0,598,2274.5,2.7,
12/02/2013 16:00,100.1,41.7,0.8,7.3,57.3,112.7,2064,838.6,2.0,,,,,,,,,,,,,,,,,,,
12/02/2013 14:00,,,,,,,,,,74.1,37.0,1.3,11.2,46.6,222.6,1673,1818.2,3.7,,,,,,,,,,
12/02/2013 13:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00142
12/02/2013 13:00,,,,,,,,,,,,,,,,,,,104.0,30.3,1.3,10.1,35.7,343.0,2001,2260.8,2.7,
12/02/2013 12:00,99.8,38.8,0.7,7.8,63.8,114.3,2067,833.5,2.0,,,,,,,,,,,,,,,,,,,
12/02/2013 10:00,,,,,,,,,,69.4,35.6,1.6,11.4,51.5,219.0,1658,1808.0,3.7,,,,,,,,,,
12/02/2013 09:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00143
12/02/2013 09:00,,,,,,,,,,,,,,,,,,,102.6,31.2,1.6,12.6,48.0,357.2,2188,2289.0,2.7,
12/02/2013 08:00,0.0,1.4,1.7,5.4,4.2,0.0,587,833.1,2.0,,,,,,,,,,,,,,,,,,,
12/02/2013 06:00,,,,,,,,,,0.0,2.2,1.6,4.9,2.9,0.5,574,1824.4,3.8,,,,,,,,,,
12/02/2013 05:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00142
12/02/2013 05:00,,,,,,,,,,,,,,,,,,,0.0,1.5,1.8,5.7,4.0,0.0,583,2233.7,2.7,
12/02/2013 04:00,0.0,2.3,1.6,6.3,3.5,0.0,585,833.0,2.0,,,,,,,,,,,,,,,,,,,
12/02/2013 02:00,,,,,,,,,,0.0,2.9,1.8,5.7,1.9,0.0,589,1798.0,3.8,,,,,,,,,,
12/02/2013 01:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00152
12/02/2013 01:00,,,,,,,,,,,,,,,,,,,0.0,2.5,1.7,6.2,2.5,0.3,588,2257.9,2.8,
12/02/2013 00:00,0.0,1.4,1.6,6.6,5.1,0.0,585,819.4,2.0,,,,,,,,,,,,,,,,,,,
11/02/2013 22:00,,,,,,,,,,0.0,1.9,1.7,5.7,3.7,0.0,589,1803.3,3.8,,,,,,,,,,
11/02/2013 21:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00150
11/02/2013 21:00,,,,,,,,,,,,,,,,,,,0.0,1.3,2.0,6.4,6.0,0.0,593,2230.4,2.7,
11/02/2013 20:00,0.0,1.3,1.6,6.6,6.5,0.0,586,858.0,2.0,,,,,,,,,,,,,,,,,,,
11/02/2013 18:00,,,,,,,,,,0.0,2.1,1.8,6.8,7.5,0.0,586,1813.4,3.8,,,,,,,,,,
11/02/2013 17:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00128
11/02/2013 17:00,,,,,,,,,,,,,,,,,,,0.0,1.8,1.6,8.5,5.9,0.5,585,2242.4,2.7,
11/02/2013 16:00,0.0,1.0,1.9,11.1,14.4,1.4,598,813.5,2.0,,,,,,,,,,,,,,,,,,,
11/02/2013 14:00,,,,,,,,,,77.6,34.8,1.5,11.0,55.3,222.1,1665,1809.4,3.8,,,,,,,,,,
11/02/2013 13:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00146
11/02/2013 13:00,,,,,,,,,,,,,,,,,,,105.4,30.3,1.4,9.9,37.4,339.5,2003,2278.9,2.7,
11/02/2013 12:00,105.2,40.0,0.7,7.9,55.8,114.3,2068,824.3,2.0,,,,,,,,,,,,,,,,,,,
11/02/2013 10:00,,,,,,,,,,76.8,33.7,1.7,11.0,59.6,219.6,1658,1817.2,3.9,,,,,,,,,,
11/02/2013 09:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00146
11/02/2013 09:00,,,,,,,,,,,,,,,,,,,108.3,29.4,1.7,10.3,42.0,339.5,1990,2263.9,2.8,
11/02/2013 08:00,103.5,41.0,0.6,7.5,58.2,114.0,2089,820.7,2.0,,,,,,,,,,,,,,,,,,,
11/02/2013 06:00,,,,,,,,,,76.8,34.7,1.7,10.2,53.2,220.6,1660,1839.0,3.9,,,,,,,,,,
11/02/2013 05:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00150
11/02/2013 05:00,,,,,,,,,,,,,,,,,,,109.6,30.5,1.2,10.5,38.6,343.6,2004,2278.0,2.8,
11/02/2013 04:00,105.9,41.1,0.5,7.9,59.0,115.1,2092,820.0,2.0,,,,,,,,,,,,,,,,,,,
11/02/2013 02:00,,,,,,,,,,77.4,33.4,1.8,11.5,55.8,221.8,1665,1807.3,3.9,,,,,,,,,,
11/02/2013 01:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00151
11/02/2013 01:00,,,,,,,,,,,,,,,,,,,104.7,29.1,1.4,9.6,42.9,338.2,2018,2274.0,2.8,
11/02/2013 00:00,105.2,39.9,0.7,7.4,59.8,114.7,2090,798.6,2.0,,,,,,,,,,,,,,,,,,,
10/02/2013 22:00,,,,,,,,,,77.0,35.6,1.7,11.4,54.6,222.1,1673,1841.5,3.9,,,,,,,,,,
10/02/2013 21:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00150
10/02/2013 21:00,,,,,,,,,,,,,,,,,,,110.0,29.5,1.3,10.3,43.5,345.8,2012,2230.8,2.8,
10/02/2013 20:00,104.6,40.2,0.9,7.2,58.2,114.9,2089,783.2,2.0,,,,,,,,,,,,,,,,,,,
10/02/2013 18:00,,,,,,,,,,75.9,36.0,1.5,11.7,51.8,221.0,1663,1846.2,4.0,,,,,,,,,,
10/02/2013 17:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00152
10/02/2013 17:00,,,,,,,,,,,,,,,,,,,108.1,31.1,1.4,9.2,40.2,349.4,2037,2265.3,2.9,
10/02/2013 16:00,103.1,41.6,0.8,7.3,58.0,116.9,2095,881.0,2.0,,,,,,,,,,,,,,,,,,,
10/02/2013 15:00,,,,,,,,,,,,,,,,,,,0.0,5.2,1.5,42.4,87.7,0.0,581,2279.5,2.9,
10/02/2013 14:00,,,,,,,,,,0.0,1.4,1.7,9.8,12.2,1.1,597,1668.9,4.0,,,,,,,,,,
10/02/2013 13:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00132
10/02/2013 12:00,105.7,39.0,0.8,7.5,63.4,117.6,2101,886.2,2.0,,,,,,,,,,,,,,,,,,,
10/02/2013 11:00,,,,,,,,,,,,,,,,,,,101.6,30.2,1.2,11.4,39.6,342.5,2004,2340.1,3.0,
10/02/2013 10:00,,,,,,,,,,73.4,35.3,1.8,10.0,53.8,216.0,1667,1675.4,4.1,,,,,,,,,,
10/02/2013 09:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00142
10/02/2013 08:00,102.4,39.0,1.2,7.4,59.0,116.8,2088,878.5,2.0,,,,,,,,,,,,,,,,,,,
10/02/2013 07:00,,,,,,,,,,,,,,,,,,,0.0,2.0,1.4,8.3,7.3,0.3,580,2282.8,2.9,
10/02/2013 06:00,,,,,,,,,,0.0,0.9,1.9,10.6,11.2,1.0,591,1660.3,4.0,,,,,,,,,,
10/02/2013 05:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00140
10/02/2013 04:00,104.7,40.6,0.9,7.8,56.9,116.6,2098,865.2,2.0,,,,,,,,,,,,,,,,,,,
10/02/2013 03:00,,,,,,,,,,,,,,,,,,,103.0,28.3,1.4,10.9,41.3,343.9,2003,2305.6,2.9,
10/02/2013 02:00,,,,,,,,,,75.0,34.2,2.3,11.2,55.8,219.3,1677,1682.3,3.9,,,,,,,,,,
10/02/2013 01:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00134
10/02/2013 00:00,103.7,40.8,1.0,7.8,58.1,117.9,2091,909.8,2.0,,,,,,,,,,,,,,,,,,,
09/02/2013 23:00,,,,,,,,,,,,,,,,,,,0.0,1.4,1.3,8.6,10.8,0.2,589,2304.3,2.8,
09/02/2013 22:00,,,,,,,,,,0.0,1.1,1.1,10.9,12.1,1.2,597,1669.4,3.9,,,,,,,,,,
09/02/2013 21:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00140
09/02/2013 20:00,105.6,40.1,0.8,7.4,59.4,116.2,2092,836.8,2.0,,,,,,,,,,,,,,,,,,,
09/02/2013 19:00,,,,,,,,,,,,,,,,,,,105.2,30.7,1.8,10.8,37.4,345.6,2007,2307.8,2.8,
09/02/2013 18:00,,,,,,,,,,75.4,33.9,1.6,11.2,53.3,215.6,1663,1670.0,3.8,,,,,,,,,,
09/02/2013 17:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00139
09/02/2013 16:00,102.5,40.1,0.9,7.2,57.7,113.8,2084,851.7,2.0,,,,,,,,,,,,,,,,,,,
09/02/2013 15:00,,,,,,,,,,,,,,,,,,,107.4,30.0,1.8,10.8,40.4,348.5,2002,2301.4,2.8,
09/02/2013 14:00,,,,,,,,,,74.4,32.0,1.6,11.0,57.6,215.4,1664,1674.2,3.8,,,,,,,,,,
09/02/2013 13:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00137
09/02/2013 12:00,101.5,37.9,0.8,7.6,59.7,113.6,2070,845.3,2.0,,,,,,,,,,,,,,,,,,,
09/02/2013 11:00,,,,,,,,,,,,,,,,,,,108.9,29.5,1.5,10.5,42.3,350.6,2005,2333.4,2.8,
09/02/2013 10:00,,,,,,,,,,75.4,35.1,1.6,10.5,51.7,213.7,1653,1696.5,3.8,,,,,,,,,,
09/02/2013 09:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00137
09/02/2013 08:00,104.5,39.9,0.9,8.7,58.4,116.5,2088,865.1,2.0,,,,,,,,,,,,,,,,,,,
09/02/2013 07:00,,,,,,,,,,,,,,,,,,,105.7,29.9,1.8,9.5,43.3,345.2,1989,2299.0,2.8,
09/02/2013 06:00,,,,,,,,,,0.0,1.2,1.6,11.1,13.5,1.6,600,1661.6,3.8,,,,,,,,,,
09/02/2013 05:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00135
09/02/2013 04:00,106.1,38.3,1.1,7.8,62.4,116.1,2081,881.3,2.0,,,,,,,,,,,,,,,,,,,
09/02/2013 03:00,,,,,,,,,,,,,,,,,,,109.6,29.5,1.7,10.1,38.2,351.1,2009,2312.5,2.7,
09/02/2013 02:00,,,,,,,,,,76.8,35.6,2.1,9.8,49.4,215.5,1657,1651.4,3.7,,,,,,,,,,
09/02/2013 01:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00138
09/02/2013 00:00,107.1,42.9,1.0,8.1,53.2,116.6,2095,871.1,2.0,,,,,,,,,,,,,,,,,,,
08/02/2013 23:00,,,,,,,,,,,,,,,,,,,112.1,32.0,2.1,9.8,37.4,356.6,2037,2285.3,2.7,
08/02/2013 22:00,,,,,,,,,,75.6,34.8,2.2,11.1,51.4,214.3,1658,1655.1,3.7,,,,,,,,,,
08/02/2013 21:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00137
08/02/2013 20:00,108.5,40.4,1.1,7.8,57.2,118.1,2086,854.8,2.0,,,,,,,,,,,,,,,,,,,
08/02/2013 19:00,,,,,,,,,,,,,,,,,,,108.5,30.4,2.0,10.5,39.4,347.6,1991,2282.6,2.7,
08/02/2013 18:00,,,,,,,,,,76.3,35.7,2.3,11.2,53.7,214.7,1662,1692.4,3.7,,,,,,,,,,
08/02/2013 17:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00140
08/02/2013 16:00,106.0,41.1,0.7,7.1,54.1,115.8,2088,863.9,2.0,,,,,,,,,,,,,,,,,,,
08/02/2013 15:00,,,,,,,,,,,,,,,,,,,110.8,29.8,1.6,9.9,40.0,350.1,2000,2289.1,2.7,
08/02/2013 14:00,,,,,,,,,,75.9,35.0,1.7,11.5,49.9,213.6,1653,1669.3,3.7,,,,,,,,,,
08/02/2013 13:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00136
08/02/2013 12:00,104.5,39.0,1.2,6.9,62.8,115.0,2089,864.2,2.0,,,,,,,,,,,,,,,,,,,
08/02/2013 11:00,,,,,,,,,,,,,,,,,,,109.1,28.1,1.0,11.1,43.3,346.1,1976,2291.7,2.7,
08/02/2013 10:00,,,,,,,,,,75.7,34.7,1.8,11.6,52.2,214.3,1660,1680.1,3.8,,,,,,,,,,
08/02/2013 09:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00132
08/02/2013 08:00,105.4,42.2,0.8,7.2,54.0,115.8,2093,869.0,2.0,,,,,,,,,,,,,,,,,,,
08/02/2013 07:00,,,,,,,,,,,,,,,,,,,105.2,27.8,1.2,11.6,45.7,341.2,1987,2296.9,2.8,
08/02/2013 06:00,,,,,,,,,,76.8,34.4,1.5,11.5,50.9,215.1,1648,1668.5,3.8,,,,,,,,,,
08/02/2013 05:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00135
08/02/2013 04:00,106.7,39.1,0.9,8.1,59.5,115.9,2090,872.5,2.0,,,,,,,,,,,,,,,,,,,
08/02/2013 03:00,,,,,,,,,,,,,,,,,,,109.9,31.6,1.8,10.4,36.7,348.5,1995,2301.7,2.8,
08/02/2013 02:00,,,,,,,,,,75.1,33.9,1.7,10.4,52.5,214.3,1673,1685.2,3.7,,,,,,,,,,
08/02/2013 01:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00124
08/02/2013 00:00,105.4,39.2,1.0,8.0,57.8,114.5,2082,873.5,2.0,,,,,,,,,,,,,,,,,,,
07/02/2013 23:00,,,,,,,,,,,,,,,,,,,110.7,30.2,1.8,10.2,39.8,350.6,2008,2303.7,2.7,
07/02/2013 22:00,,,,,,,,,,77.1,36.9,1.9,11.3,46.8,215.1,1659,1661.9,3.7,,,,,,,,,,
07/02/2013 21:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00127
07/02/2013 20:00,107.0,40.4,1.0,7.5,56.3,116.1,2091,867.9,2.0,,,,,,,,,,,,,,,,,,,
07/02/2013 19:00,,,,,,,,,,,,,,,,,,,110.3,29.8,1.4,9.8,38.8,349.0,2000,2282.3,2.7,
07/02/2013 18:00,,,,,,,,,,73.0,33.4,1.3,10.4,56.5,209.9,1656,1674.8,3.7,,,,,,,,,,
07/02/2013 17:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00130
07/02/2013 16:00,107.1,39.3,0.5,6.7,56.8,116.3,2087,861.3,2.0,,,,,,,,,,,,,,,,,,,
07/02/2013 15:00,,,,,,,,,,,,,,,,,,,105.9,29.2,1.4,11.3,39.7,341.1,1990,2292.2,2.7,
07/02/2013 14:00,,,,,,,,,,74.7,34.3,1.6,11.1,52.6,212.6,1656,1657.0,3.7,,,,,,,,,,
07/02/2013 13:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00130
07/02/2013 12:00,107.3,40.1,0.9,7.8,57.3,116.3,2087,857.1,2.0,,,,,,,,,,,,,,,,,,,
07/02/2013 11:00,,,,,,,,,,,,,,,,,,,109.0,31.5,1.1,10.1,36.4,350.9,2020,2286.6,2.8,
07/02/2013 10:00,,,,,,,,,,76.3,37.4,1.5,10.9,47.7,213.6,1658,1694.1,3.8,,,,,,,,,,
07/02/2013 09:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00131
07/02/2013 08:00,107.5,39.6,1.0,7.9,60.9,116.9,2092,844.0,2.0,,,,,,,,,,,,,,,,,,,
07/02/2013 07:00,,,,,,,,,,,,,,,,,,,108.5,28.9,1.5,9.4,43.0,344.5,1983,2295.5,2.8,
07/02/2013 06:00,,,,,,,,,,76.3,35.0,2.0,10.9,51.5,214.4,1660,1658.6,3.8,,,,,,,,,,
07/02/2013 05:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00135
07/02/2013 04:00,107.0,39.7,0.6,6.9,56.9,116.1,2076,891.8,2.0,,,,,,,,,,,,,,,,,,,
07/02/2013 03:00,,,,,,,,,,,,,,,,,,,107.5,31.4,1.3,10.3,41.8,344.0,2003,2285.0,2.8,
07/02/2013 02:00,,,,,,,,,,75.9,35.1,1.7,10.8,51.8,214.0,1664,1663.5,3.7,,,,,,,,,,
07/02/2013 01:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00134
07/02/2013 00:00,106.8,38.4,1.0,7.7,62.4,115.6,2081,859.4,2.0,,,,,,,,,,,,,,,,,,,
06/02/2013 23:00,,,,,,,,,,,,,,,,,,,107.9,28.7,1.3,12.1,41.2,343.1,1984,2303.6,2.8,
06/02/2013 22:00,,,,,,,,,,77.1,33.1,1.5,10.7,56.7,214.4,1655,1654.6,3.8,,,,,,,,,,
06/02/2013 21:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00130
06/02/2013 20:00,108.1,39.7,0.9,8.0,59.7,117.3,2085,867.4,2.0,,,,,,,,,,,,,,,,,,,
06/02/2013 19:00,,,,,,,,,,,,,,,,,,,111.1,29.3,1.4,10.4,43.9,349.6,2003,2289.9,2.8,
06/02/2013 18:00,,,,,,,,,,74.4,35.3,1.7,10.9,55.5,211.7,1654,1643.8,3.8,,,,,,,,,,
06/02/2013 17:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00133
06/02/2013 16:00,107.1,41.0,1.0,8.5,57.1,115.9,2091,892.1,2.0,,,,,,,,,,,,,,,,,,,
06/02/2013 15:00,,,,,,,,,,,,,,,,,,,108.3,29.2,1.1,10.3,41.4,346.3,1992,2283.0,2.7,
06/02/2013 14:00,,,,,,,,,,75.7,33.8,1.4,11.2,55.6,213.5,1656,1666.4,3.7,,,,,,,,,,
06/02/2013 13:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00133
06/02/2013 12:00,106.2,39.9,1.1,8.5,56.2,115.9,2093,846.1,2.0,,,,,,,,,,,,,,,,,,,
06/02/2013 11:00,,,,,,,,,,,,,,,,,,,110.0,30.0,1.5,9.9,39.9,349.5,2009,2277.1,2.8,
06/02/2013 10:00,,,,,,,,,,75.8,36.2,1.7,11.0,50.2,214.3,1660,1655.6,3.8,,,,,,,,,,
06/02/2013 09:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00142
06/02/2013 08:00,105.3,43.3,0.4,8.0,54.3,116.2,2098,860.5,2.0,,,,,,,,,,,,,,,,,,,
06/02/2013 07:00,,,,,,,,,,,,,,,,,,,109.7,29.1,1.1,11.2,44.8,351.6,2018,2279.0,2.8,
06/02/2013 06:00,,,,,,,,,,75.1,32.9,1.6,11.7,56.0,213.8,1660,1665.7,3.8,,,,,,,,,,
06/02/2013 05:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00133
06/02/2013 04:00,105.9,40.7,0.9,7.4,60.6,116.7,2104,869.6,2.0,,,,,,,,,,,,,,,,,,,
06/02/2013 03:00,,,,,,,,,,,,,,,,,,,109.4,31.9,1.7,10.4,36.3,354.6,2025,2295.1,2.7,
06/02/2013 02:00,,,,,,,,,,75.5,36.8,1.5,10.5,53.1,219.9,1690,1640.1,3.8,,,,,,,,,,
06/02/2013 01:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00136
06/02/2013 00:00,103.3,42.9,0.5,8.6,58.8,118.2,2117,856.3,2.0,,,,,,,,,,,,,,,,,,,
05/02/2013 23:00,,,,,,,,,,,,,,,,,,,107.2,32.7,0.9,11.8,42.4,356.0,2135,2282.4,2.8,
05/02/2013 22:00,,,,,,,,,,0.0,1.4,2.4,10.6,13.2,1.7,592,1677.2,3.7,,,,,,,,,,
05/02/2013 21:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00139
05/02/2013 20:00,103.6,42.1,0.6,8.2,62.2,117.5,2137,869.9,2.0,,,,,,,,,,,,,,,,,,,
05/02/2013 19:00,,,,,,,,,,,,,,,,,,,112.3,30.7,1.8,10.5,44.4,364.4,2068,2290.1,2.8,
05/02/2013 18:00,,,,,,,,,,0.0,35.3,3.3,17.5,79.0,218.0,1900,1664.6,3.8,,,,,,,,,,
05/02/2013 17:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00130
05/02/2013 16:00,108.4,39.9,0.4,7.2,66.0,119.1,2120,850.5,2.0,,,,,,,,,,,,,,,,,,,
05/02/2013 15:00,,,,,,,,,,,,,,,,,,,112.4,31.7,1.2,10.3,40.7,357.8,2036,2268.4,2.8,
05/02/2013 14:00,,,,,,,,,,77.2,35.0,1.0,11.1,57.3,218.3,1669,1649.9,3.9,,,,,,,,,,
05/02/2013 13:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00128
05/02/2013 12:00,108.2,43.7,0.7,8.2,57.7,117.7,2119,874.9,2.0,,,,,,,,,,,,,,,,,,,
05/02/2013 11:00,,,,,,,,,,,,,,,,,,,112.3,32.8,0.8,9.8,38.6,355.8,2033,2255.6,2.8,
05/02/2013 10:00,,,,,,,,,,77.0,36.9,1.3,10.8,49.2,217.6,1695,1657.1,3.8,,,,,,,,,,
05/02/2013 09:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00135
05/02/2013 08:00,108.1,39.4,0.6,7.3,66.4,119.6,2126,859.1,2.0,,,,,,,,,,,,,,,,,,,
05/02/2013 07:00,,,,,,,,,,,,,,,,,,,107.5,31.6,1.3,10.1,40.3,349.1,2025,2268.8,2.8,
05/02/2013 06:00,,,,,,,,,,77.6,38.7,1.2,12.1,50.1,218.1,1685,1669.8,3.9,,,,,,,,,,
05/02/2013 05:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00137
05/02/2013 04:00,107.4,43.1,0.6,7.5,62.5,117.1,2117,893.0,2.0,,,,,,,,,,,,,,,,,,,
05/02/2013 03:00,,,,,,,,,,,,,,,,,,,111.6,32.4,1.1,9.9,39.8,352.8,2017,2276.2,2.9,
05/02/2013 02:00,,,,,,,,,,74.3,35.4,1.5,11.8,57.7,213.3,1671,1669.2,3.8,,,,,,,,,,
05/02/2013 01:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00130
05/02/2013 00:00,107.6,39.7,0.5,8.0,64.0,116.8,2110,864.8,2.0,,,,,,,,,,,,,,,,,,,
04/02/2013 23:00,,,,,,,,,,,,,,,,,,,110.4,29.3,1.0,9.8,42.6,352.1,2015,2314.6,2.8,
04/02/2013 22:00,,,,,,,,,,76.2,36.5,1.4,11.2,56.0,216.8,1677,1658.3,3.9,,,,,,,,,,
04/02/2013 21:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00134
04/02/2013 20:00,108.8,42.0,0.6,8.1,61.1,118.9,2126,857.4,2.0,,,,,,,,,,,,,,,,,,,
04/02/2013 19:00,,,,,,,,,,,,,,,,,,,110.3,31.5,1.5,10.5,42.9,350.3,2015,2291.2,2.8,
04/02/2013 18:00,,,,,,,,,,76.6,35.2,1.1,11.1,55.3,217.0,1675,1676.6,3.9,,,,,,,,,,
04/02/2013 17:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00132
04/02/2013 16:00,109.4,42.2,0.5,8.2,61.6,120.6,2139,893.1,2.0,,,,,,,,,,,,,,,,,,,
04/02/2013 15:00,,,,,,,,,,,,,,,,,,,107.7,28.9,1.4,10.0,43.3,350.4,2024,2299.9,2.9,
04/02/2013 14:00,,,,,,,,,,72.9,36.8,1.6,11.4,49.0,211.6,1673,1656.8,3.9,,,,,,,,,,
04/02/2013 13:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00130
04/02/2013 12:00,105.5,40.2,0.3,7.9,62.6,117.0,2112,892.8,2.0,,,,,,,,,,,,,,,,,,,
04/02/2013 11:00,,,,,,,,,,,,,,,,,,,109.5,31.0,1.6,10.3,38.1,351.9,2021,2279.6,2.8,
04/02/2013 10:00,,,,,,,,,,74.5,36.1,1.6,9.5,54.9,215.1,1683,1643.3,3.9,,,,,,,,,,
04/02/2013 09:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00133
04/02/2013 08:00,105.8,40.2,0.3,7.5,65.5,117.3,2100,862.4,2.0,,,,,,,,,,,,,,,,,,,
04/02/2013 07:00,,,,,,,,,,,,,,,,,,,107.2,30.0,1.2,10.8,42.5,350.8,2030,2255.7,2.8,
04/02/2013 06:00,,,,,,,,,,73.7,36.1,1.1,11.3,53.7,214.2,1684,1676.3,3.8,,,,,,,,,,
04/02/2013 05:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00132
04/02/2013 04:00,104.9,39.9,0.9,7.7,64.6,117.9,2119,857.9,2.0,,,,,,,,,,,,,,,,,,,
04/02/2013 03:00,,,,,,,,,,,,,,,,,,,107.0,31.7,0.9,10.6,41.9,349.3,2015,2300.4,2.8,
04/02/2013 02:00,,,,,,,,,,74.8,36.2,1.4,11.9,56.0,215.8,1669,1653.0,3.8,,,,,,,,,,
04/02/2013 01:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00129
04/02/2013 00:00,103.3,39.8,0.6,7.5,66.2,117.3,2120,864.7,2.0,,,,,,,,,,,,,,,,,,,
03/02/2013 23:00,,,,,,,,,,,,,,,,,,,109.2,33.3,1.0,10.7,40.3,354.4,2035,2260.7,2.7,
03/02/2013 22:00,,,,,,,,,,76.0,37.9,1.7,11.5,54.1,217.0,1670,1642.5,3.7,,,,,,,,,,
03/02/2013 21:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00127
03/02/2013 20:00,108.2,45.3,0.4,6.3,53.2,120.8,2146,873.7,2.0,,,,,,,,,,,,,,,,,,,
03/02/2013 19:00,,,,,,,,,,,,,,,,,,,109.8,31.3,1.0,10.8,39.3,354.3,2037,2259.3,2.7,
03/02/2013 18:00,,,,,,,,,,75.7,37.1,1.2,10.1,53.1,215.3,1670,1669.3,3.7,,,,,,,,,,
03/02/2013 17:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00126
03/02/2013 16:00,105.7,41.5,0.8,7.1,58.9,117.5,2122,853.8,2.0,,,,,,,,,,,,,,,,,,,
03/02/2013 15:00,,,,,,,,,,,,,,,,,,,109.3,32.1,1.0,10.2,38.4,352.7,2031,2284.5,2.7,
03/02/2013 14:00,,,,,,,,,,78.1,38.8,1.4,10.3,52.0,221.5,1688,1661.2,3.7,,,,,,,,,,
03/02/2013 13:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00131
03/02/2013 12:00,106.0,44.0,0.3,7.2,62.1,118.6,2119,868.2,2.0,,,,,,,,,,,,,,,,,,,
03/02/2013 11:00,,,,,,,,,,,,,,,,,,,106.5,32.4,0.7,10.6,40.2,350.9,2040,2257.1,2.7,
03/02/2013 10:00,,,,,,,,,,74.4,39.2,1.5,11.4,48.5,214.9,1684,1666.6,3.7,,,,,,,,,,
03/02/2013 09:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00134
03/02/2013 08:00,105.6,43.6,0.6,6.9,61.4,118.6,2122,867.0,2.0,,,,,,,,,,,,,,,,,,,
03/02/2013 07:00,,,,,,,,,,,,,,,,,,,111.4,31.7,1.5,9.2,43.5,357.3,2042,2272.4,2.7,
03/02/2013 06:00,,,,,,,,,,77.0,38.8,1.5,10.7,48.7,215.4,1664,1653.9,3.8,,,,,,,,,,
03/02/2013 05:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00138
03/02/2013 04:00,103.5,42.1,0.2,8.0,59.1,116.0,2112,863.7,2.0,,,,,,,,,,,,,,,,,,,
03/02/2013 03:00,,,,,,,,,,,,,,,,,,,111.2,30.4,1.3,9.1,40.3,352.5,2024,2313.1,2.8,
03/02/2013 02:00,,,,,,,,,,74.2,36.1,1.5,9.9,59.8,212.4,1675,1681.9,4.0,,,,,,,,,,
03/02/2013 01:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00139
03/02/2013 00:00,107.6,38.6,0.5,7.7,63.5,117.6,2107,853.5,2.0,,,,,,,,,,,,,,,,,,,
02/02/2013 23:00,,,,,,,,,,,,,,,,,,,108.8,27.8,1.1,10.9,47.6,348.1,2017,2289.7,2.8,
02/02/2013 22:00,,,,,,,,,,76.3,36.7,1.4,9.8,55.6,215.1,1671,1659.5,3.9,,,,,,,,,,
02/02/2013 21:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00133
02/02/2013 20:00,105.1,39.0,0.9,8.0,65.4,116.5,2108,870.0,2.0,,,,,,,,,,,,,,,,,,,
02/02/2013 19:00,,,,,,,,,,,,,,,,,,,111.9,32.6,1.1,10.1,38.4,352.5,2022,2279.1,2.8,
02/02/2013 18:00,,,,,,,,,,77.0,36.4,1.5,10.7,56.3,218.0,1685,1668.2,4.0,,,,,,,,,,
02/02/2013 17:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00139
02/02/2013 16:00,107.0,42.2,0.6,7.3,55.3,117.0,2107,854.5,2.0,,,,,,,,,,,,,,,,,,,
02/02/2013 15:00,,,,,,,,,,,,,,,,,,,113.3,31.8,1.3,10.5,39.8,359.7,2045,2291.6,2.8,
02/02/2013 14:00,,,,,,,,,,75.9,36.0,0.5,11.9,55.6,214.2,1663,1663.7,3.9,,,,,,,,,,
02/02/2013 13:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00139
02/02/2013 12:00,104.8,40.4,0.2,7.4,61.0,115.2,2106,851.4,2.0,,,,,,,,,,,,,,,,,,,
02/02/2013 11:00,,,,,,,,,,,,,,,,,,,110.3,35.2,1.4,10.4,35.9,350.5,2024,2258.8,2.9,
02/02/2013 10:00,,,,,,,,,,74.8,35.2,1.5,10.6,57.0,213.0,1667,1633.3,4.0,,,,,,,,,,
02/02/2013 09:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00139
02/02/2013 08:00,106.2,38.6,0.5,8.2,69.1,117.0,2102,860.1,2.0,,,,,,,,,,,,,,,,,,,
02/02/2013 07:00,,,,,,,,,,,,,,,,,,,109.1,28.8,0.7,10.4,46.1,348.0,2008,2263.9,2.9,
02/02/2013 06:00,,,,,,,,,,76.6,34.6,1.6,10.9,55.1,214.3,1667,1674.5,4.0,,,,,,,,,,
02/02/2013 05:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00136
02/02/2013 04:00,106.6,44.7,0.0,6.8,55.6,117.1,2112,858.7,2.0,,,,,,,,,,,,,,,,,,,
02/02/2013 03:00,,,,,,,,,,,,,,,,,,,110.6,30.6,0.8,10.6,41.4,350.8,2012,2270.4,2.8,
02/02/2013 02:00,,,,,,,,,,75.3,35.6,1.4,11.5,52.8,215.0,1677,1665.2,3.9,,,,,,,,,,
02/02/2013 01:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00131
02/02/2013 00:00,106.0,42.6,0.3,7.8,58.8,116.7,2117,872.9,2.0,,,,,,,,,,,,,,,,,,,
01/02/2013 23:00,,,,,,,,,,,,,,,,,,,110.6,31.7,0.5,10.3,39.7,351.6,2018,2276.8,2.8,
01/02/2013 22:00,,,,,,,,,,76.4,35.0,1.8,10.4,56.6,215.6,1672,1666.5,3.8,,,,,,,,,,
01/02/2013 21:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00128
01/02/2013 20:00,104.6,42.6,0.1,7.9,53.9,116.7,2120,857.6,2.0,,,,,,,,,,,,,,,,,,,
01/02/2013 19:00,,,,,,,,,,,,,,,,,,,110.0,28.7,1.1,10.0,43.6,350.8,2014,2275.6,2.8,
01/02/2013 18:00,,,,,,,,,,76.2,37.9,1.4,11.1,52.2,215.1,1662,1659.6,3.8,,,,,,,,,,
01/02/2013 17:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00126
01/02/2013 16:00,106.3,40.9,0.4,8.3,63.4,117.9,2113,857.7,2.0,,,,,,,,,,,,,,,,,,,
01/02/2013 15:00,,,,,,,,,,,,,,,,,,,111.8,30.1,0.8,10.3,43.4,357.9,2040,2279.0,2.7,
01/02/2013 14:00,,,,,,,,,,76.2,35.6,1.1,11.0,56.8,215.4,1667,1669.1,3.8,,,,,,,,,,
01/02/2013 13:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00132
01/02/2013 12:00,105.3,41.0,0.0,8.1,63.6,118.2,2121,862.5,2.0,,,,,,,,,,,,,,,,,,,
01/02/2013 11:00,,,,,,,,,,,,,,,,,,,111.1,32.5,1.1,8.6,44.4,353.2,2026,2274.9,2.7,
01/02/2013 10:00,,,,,,,,,,75.2,37.1,1.4,10.3,52.5,215.1,1676,1657.0,3.8,,,,,,,,,,
01/02/2013 09:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00131
01/02/2013 08:00,105.4,44.4,0.5,7.0,52.6,117.4,2125,850.6,2.0,,,,,,,,,,,,,,,,,,,
01/02/2013 07:00,,,,,,,,,,,,,,,,,,,110.6,33.1,1.0,10.9,37.1,352.9,2027,2257.1,2.7,
01/02/2013 06:00,,,,,,,,,,76.3,37.0,1.4,10.8,51.4,215.4,1669,1681.7,3.8,,,,,,,,,,
01/02/2013 05:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00128
01/02/2013 04:00,105.9,41.4,0.5,7.5,58.3,118.4,2133,867.9,2.0,,,,,,,,,,,,,,,,,,,
01/02/2013 03:00,,,,,,,,,,,,,,,,,,,108.4,31.0,1.2,10.3,42.8,351.9,2030,2273.7,2.7,
01/02/2013 02:00,,,,,,,,,,77.1,32.4,1.5,10.9,61.4,217.5,1678,1640.9,3.7,,,,,,,,,,
01/02/2013 01:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00130
01/02/2013 00:00,104.7,42.6,0.3,7.3,56.1,117.3,2107,852.5,2.0,,,,,,,,,,,,,,,,,,,
31/01/2013 23:00,,,,,,,,,,,,,,,,,,,110.4,33.0,1.1,9.9,39.4,351.4,2012,2278.2,2.7,
31/01/2013 22:00,,,,,,,,,,73.2,34.8,1.4,10.2,53.6,212.2,1671,1640.1,3.7,,,,,,,,,,
31/01/2013 21:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00131
31/01/2013 20:00,105.6,43.4,0.3,7.5,58.8,116.6,2103,863.0,2.0,,,,,,,,,,,,,,,,,,,
31/01/2013 19:00,,,,,,,,,,,,,,,,,,,106.5,31.3,1.4,10.5,36.8,347.0,2024,2275.5,2.7,
31/01/2013 18:00,,,,,,,,,,76.2,40.2,1.3,10.2,47.8,214.4,1656,1657.0,3.7,,,,,,,,,,
31/01/2013 17:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00132
31/01/2013 16:00,105.4,39.3,0.7,7.2,67.0,116.7,2114,880.5,2.0,,,,,,,,,,,,,,,,,,,
31/01/2013 15:00,,,,,,,,,,,,,,,,,,,112.1,33.3,0.6,10.3,37.4,356.0,2031,2262.1,2.7,
31/01/2013 14:00,,,,,,,,,,77.3,34.1,1.8,11.3,59.0,217.5,1671,1647.0,3.7,,,,,,,,,,
31/01/2013 13:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00128
31/01/2013 12:00,105.1,44.5,0.3,7.9,57.1,117.0,2111,870.4,2.0,,,,,,,,,,,,,,,,,,,
31/01/2013 11:00,,,,,,,,,,,,,,,,,,,110.3,33.7,1.0,11.0,36.3,354.9,2036,2264.7,2.7,
31/01/2013 10:00,,,,,,,,,,74.3,35.9,1.4,10.7,55.3,214.7,1674,1647.6,3.9,,,,,,,,,,
31/01/2013 09:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00129
31/01/2013 08:00,105.7,41.9,0.2,7.2,62.4,117.1,2114,824.0,2.0,,,,,,,,,,,,,,,,,,,
31/01/2013 07:00,,,,,,,,,,,,,,,,,,,113.0,32.7,1.2,11.0,41.3,362.5,2065,2263.9,2.8,
31/01/2013 06:00,,,,,,,,,,76.8,33.3,1.6,10.6,58.2,218.4,1680,1663.8,3.8,,,,,,,,,,
31/01/2013 05:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00134
31/01/2013 04:00,105.8,42.9,0.5,7.7,57.9,117.8,2103,834.7,2.0,,,,,,,,,,,,,,,,,,,
31/01/2013 03:00,,,,,,,,,,,,,,,,,,,110.0,31.9,1.2,10.1,39.0,351.9,2013,2264.8,2.7,
31/01/2013 02:00,,,,,,,,,,77.0,38.4,1.1,10.3,53.9,216.8,1670,1657.7,3.7,,,,,,,,,,
31/01/2013 01:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00138
31/01/2013 00:00,105.3,45.6,0.5,7.4,53.3,117.4,2087,870.9,2.0,,,,,,,,,,,,,,,,,,,
30/01/2013 23:00,,,,,,,,,,,,,,,,,,,106.5,33.4,1.2,10.0,38.6,347.9,2021,2276.8,2.7,
30/01/2013 22:00,,,,,,,,,,76.2,38.9,1.1,10.5,49.5,215.2,1665,1643.4,3.7,,,,,,,,,,
30/01/2013 21:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00132
30/01/2013 20:00,105.7,43.9,0.5,7.2,55.9,117.4,2100,860.1,2.0,,,,,,,,,,,,,,,,,,,
30/01/2013 19:00,,,,,,,,,,,,,,,,,,,109.5,32.6,1.0,9.7,40.0,353.2,2021,2253.6,2.7,
30/01/2013 18:00,,,,,,,,,,76.4,33.4,1.2,10.7,57.1,215.0,1663,1658.4,3.6,,,,,,,,,,
30/01/2013 17:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00125
30/01/2013 16:00,107.3,40.5,0.3,7.1,59.2,118.5,2113,835.7,2.0,,,,,,,,,,,,,,,,,,,
30/01/2013 15:00,,,,,,,,,,,,,,,,,,,104.5,28.2,1.0,9.9,45.5,345.2,2028,2278.2,2.6,
30/01/2013 14:00,,,,,,,,,,75.9,37.4,1.1,10.2,52.1,212.5,1659,1630.0,3.7,,,,,,,,,,
30/01/2013 13:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00125
30/01/2013 12:00,105.2,41.6,0.3,7.0,59.0,116.7,2099,865.3,2.0,,,,,,,,,,,,,,,,,,,
30/01/2013 11:00,,,,,,,,,,,,,,,,,,,113.4,30.8,1.1,11.7,41.2,360.7,2049,2273.8,2.7,
30/01/2013 10:00,,,,,,,,,,74.3,35.6,1.4,11.5,54.6,213.5,1670,1644.1,3.7,,,,,,,,,,
30/01/2013 09:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00134
30/01/2013 08:00,105.8,36.2,0.6,7.8,69.3,117.8,2104,840.7,2.0,,,,,,,,,,,,,,,,,,,
30/01/2013 07:00,,,,,,,,,,,,,,,,,,,110.3,30.3,1.2,10.0,45.2,354.4,2027,2252.4,2.7,
30/01/2013 06:00,,,,,,,,,,75.4,36.8,1.2,9.7,54.1,213.2,1658,1640.2,3.7,,,,,,,,,,
30/01/2013 05:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00138
30/01/2013 04:00,105.2,42.3,0.2,8.7,61.6,117.3,2106,853.7,2.0,,,,,,,,,,,,,,,,,,,
30/01/2013 03:00,,,,,,,,,,,,,,,,,,,110.7,33.2,1.6,9.9,35.9,352.6,2019,2261.4,2.7,
30/01/2013 02:00,,,,,,,,,,76.8,35.4,1.7,11.7,54.6,215.6,1666,1674.6,3.7,,,,,,,,,,
30/01/2013 01:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00136
30/01/2013 00:00,102.6,42.6,0.0,8.1,58.8,115.6,2111,835.5,2.0,,,,,,,,,,,,,,,,,,,
29/01/2013 23:00,,,,,,,,,,,,,,,,,,,111.9,27.9,1.4,10.1,51.6,359.0,2049,2267.6,2.7,
29/01/2013 22:00,,,,,,,,,,75.4,35.4,1.4,11.2,54.2,215.2,1671,1676.4,3.7,,,,,,,,,,
29/01/2013 21:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00131
29/01/2013 20:00,106.0,45.6,0.2,7.5,53.2,118.9,2123,862.5,2.0,,,,,,,,,,,,,,,,,,,
29/01/2013 19:00,,,,,,,,,,,,,,,,,,,109.7,34.8,0.8,9.8,33.9,353.2,2031,2259.9,2.7,
29/01/2013 18:00,,,,,,,,,,73.3,36.8,0.7,10.7,56.8,212.9,1669,1699.9,3.6,,,,,,,,,,
29/01/2013 17:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00128
29/01/2013 16:00,104.4,43.0,1.0,7.4,56.1,117.4,2110,827.8,2.0,,,,,,,,,,,,,,,,,,,
29/01/2013 15:00,,,,,,,,,,,,,,,,,,,104.8,32.4,1.2,10.8,38.9,345.2,2015,2267.7,2.6,
29/01/2013 14:00,,,,,,,,,,74.0,32.9,1.2,11.2,61.3,213.5,1677,1674.2,3.6,,,,,,,,,,
29/01/2013 13:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00131
29/01/2013 12:00,104.0,39.4,0.4,7.8,65.2,116.2,2099,861.2,2.0,,,,,,,,,,,,,,,,,,,
29/01/2013 11:00,,,,,,,,,,,,,,,,,,,110.9,32.4,1.1,10.3,41.3,355.2,2030,2257.8,2.7,
29/01/2013 10:00,,,,,,,,,,76.4,35.7,1.3,10.8,56.2,216.8,1672,1642.3,3.7,,,,,,,,,,
29/01/2013 09:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00130
29/01/2013 08:00,106.5,43.5,0.0,6.6,59.2,118.8,2136,856.4,2.0,,,,,,,,,,,,,,,,,,,
29/01/2013 07:00,,,,,,,,,,,,,,,,,,,111.1,31.2,1.3,9.8,39.5,356.0,2032,2255.2,2.6,
29/01/2013 06:00,,,,,,,,,,75.9,38.3,1.3,10.8,51.8,215.8,1665,1657.7,3.6,,,,,,,,,,
29/01/2013 05:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00128
29/01/2013 04:00,103.9,39.5,0.0,7.4,62.4,117.0,2115,862.0,2.0,,,,,,,,,,,,,,,,,,,
29/01/2013 03:00,,,,,,,,,,,,,,,,,,,110.5,33.5,1.1,9.6,40.1,353.2,2027,2259.3,2.6,
29/01/2013 02:00,,,,,,,,,,76.8,37.9,1.2,10.2,56.6,217.4,1687,1646.5,3.6,,,,,,,,,,
29/01/2013 01:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00128
29/01/2013 00:00,104.7,40.7,0.2,6.9,63.6,116.8,2109,874.4,2.0,,,,,,,,,,,,,,,,,,,
28/01/2013 23:00,,,,,,,,,,,,,,,,,,,110.8,32.9,1.1,10.8,40.0,352.5,2029,2261.8,2.6,
28/01/2013 22:00,,,,,,,,,,74.7,33.3,1.3,11.1,60.3,214.5,1668,1669.5,3.6,,,,,,,,,,
28/01/2013 21:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00131
28/01/2013 20:00,104.7,40.8,0.4,8.2,57.6,116.2,2102,851.9,2.0,,,,,,,,,,,,,,,,,,,
28/01/2013 19:00,,,,,,,,,,,,,,,,,,,112.7,34.3,1.4,10.1,36.5,357.1,2033,2274.4,2.6,
28/01/2013 18:00,,,,,,,,,,74.4,40.4,1.3,10.4,47.8,213.1,1671,1650.2,3.6,,,,,,,,,,
28/01/2013 17:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00123
28/01/2013 16:00,106.5,41.9,0.3,6.4,60.0,118.4,2131,859.8,2.0,,,,,,,,,,,,,,,,,,,
28/01/2013 15:00,,,,,,,,,,,,,,,,,,,108.8,31.8,1.2,8.7,39.6,349.4,2029,2277.0,2.7,
28/01/2013 14:00,,,,,,,,,,75.8,37.2,1.4,10.5,52.7,213.5,1665,1652.1,3.7,,,,,,,,,,
28/01/2013 13:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00140
28/01/2013 12:00,106.2,42.4,0.5,7.5,61.0,117.1,2103,856.1,2.0,,,,,,,,,,,,,,,,,,,
28/01/2013 11:00,,,,,,,,,,,,,,,,,,,110.0,31.9,1.3,10.5,39.9,351.0,2024,2254.3,2.7,
28/01/2013 10:00,,,,,,,,,,75.8,36.4,1.4,11.9,55.4,214.0,1663,1674.2,3.7,,,,,,,,,,
28/01/2013 09:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00131
28/01/2013 08:00,104.2,42.1,0.4,8.0,57.0,117.1,2098,852.8,2.0,,,,,,,,,,,,,,,,,,,
28/01/2013 07:00,,,,,,,,,,,,,,,,,,,108.4,32.9,1.4,9.1,39.8,349.5,2028,2261.4,2.7,
28/01/2013 06:00,,,,,,,,,,76.2,38.3,1.8,10.4,51.2,214.6,1675,1669.2,3.7,,,,,,,,,,
28/01/2013 05:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00129
28/01/2013 04:00,105.7,40.7,0.1,7.5,64.9,118.7,2105,868.9,2.0,,,,,,,,,,,,,,,,,,,
28/01/2013 03:00,,,,,,,,,,,,,,,,,,,106.7,32.4,1.4,9.9,38.4,343.9,2009,2249.0,2.7,
28/01/2013 02:00,,,,,,,,,,76.6,36.7,1.4,11.4,52.4,215.3,1670,1663.8,3.7,,,,,,,,,,
28/01/2013 01:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00132
28/01/2013 00:00,102.5,40.7,0.5,7.0,61.9,115.9,2112,843.1,2.0,,,,,,,,,,,,,,,,,,,
27/01/2013 23:00,,,,,,,,,,,,,,,,,,,112.3,30.2,1.7,9.3,44.7,353.1,2018,2245.9,2.7,
27/01/2013 22:00,,,,,,,,,,76.8,36.7,1.0,11.8,54.1,214.1,1669,1630.0,3.7,,,,,,,,,,
27/01/2013 21:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00134
27/01/2013 20:00,105.3,41.1,0.6,6.8,63.7,116.2,2095,850.2,2.0,,,,,,,,,,,,,,,,,,,
27/01/2013 19:00,,,,,,,,,,,,,,,,,,,114.2,33.6,1.4,10.0,40.0,359.1,2039,2246.4,2.7,
27/01/2013 18:00,,,,,,,,,,77.1,36.1,1.4,11.0,57.9,214.3,1660,1652.3,3.7,,,,,,,,,,
27/01/2013 17:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00127
27/01/2013 16:00,104.9,42.9,0.1,7.2,55.2,117.1,2098,853.2,2.0,,,,,,,,,,,,,,,,,,,
27/01/2013 15:00,,,,,,,,,,,,,,,,,,,109.6,30.5,1.5,10.1,46.1,350.0,2016,2289.9,2.8,
27/01/2013 14:00,,,,,,,,,,76.8,37.8,1.3,10.3,53.5,214.9,1666,1646.1,3.7,,,,,,,,,,
27/01/2013 13:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00134
27/01/2013 12:00,104.7,40.9,0.4,7.4,62.6,118.3,2102,851.0,2.0,,,,,,,,,,,,,,,,,,,
27/01/2013 11:00,,,,,,,,,,,,,,,,,,,107.4,30.5,0.9,10.0,43.1,348.4,2008,2241.5,2.7,
27/01/2013 10:00,,,,,,,,,,73.5,36.6,1.4,10.8,54.3,210.1,1656,1664.7,3.7,,,,,,,,,,
27/01/2013 09:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00140
27/01/2013 08:00,104.8,42.3,0.2,7.2,56.5,117.6,2102,862.5,2.0,,,,,,,,,,,,,,,,,,,
27/01/2013 07:00,,,,,,,,,,,,,,,,,,,107.0,29.8,1.5,9.5,45.0,349.2,2027,2260.8,2.7,
27/01/2013 06:00,,,,,,,,,,74.2,38.8,1.7,10.5,52.4,213.5,1679,1653.3,3.7,,,,,,,,,,
27/01/2013 05:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00132
27/01/2013 04:00,103.7,41.3,0.7,7.0,61.4,117.1,2091,878.1,2.0,,,,,,,,,,,,,,,,,,,
27/01/2013 03:00,,,,,,,,,,,,,,,,,,,106.1,32.1,1.0,10.1,38.5,347.7,2026,2255.8,2.7,
27/01/2013 02:00,,,,,,,,,,76.1,38.9,1.0,10.2,53.0,215.5,1672,1629.3,3.6,,,,,,,,,,
27/01/2013 01:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00134
27/01/2013 00:00,107.0,42.2,0.4,7.7,63.7,120.5,2143,841.9,2.0,,,,,,,,,,,,,,,,,,,
26/01/2013 23:00,,,,,,,,,,,,,,,,,,,109.3,30.9,1.0,10.9,40.1,352.1,2044,2252.4,2.7,
26/01/2013 22:00,,,,,,,,,,76.1,37.4,1.3,10.6,52.3,214.9,1679,1654.1,3.6,,,,,,,,,,
26/01/2013 21:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00134
26/01/2013 20:00,106.5,39.5,0.4,7.0,66.2,117.7,2118,855.1,2.0,,,,,,,,,,,,,,,,,,,
26/01/2013 19:00,,,,,,,,,,,,,,,,,,,107.3,32.2,1.1,9.8,40.1,346.9,2028,2258.1,2.7,
26/01/2013 18:00,,,,,,,,,,75.0,36.6,1.6,9.6,57.0,212.2,1671,1659.4,3.7,,,,,,,,,,
26/01/2013 17:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00133
26/01/2013 16:00,105.9,40.2,0.6,7.0,66.2,116.5,2098,848.3,2.0,,,,,,,,,,,,,,,,,,,
26/01/2013 15:00,,,,,,,,,,,,,,,,,,,107.0,32.5,1.2,10.3,40.4,344.0,2016,2244.6,2.7,
26/01/2013 14:00,,,,,,,,,,74.9,37.5,1.5,12.0,52.6,211.7,1667,1651.6,3.7,,,,,,,,,,
26/01/2013 13:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00126
26/01/2013 12:00,104.6,40.9,0.6,7.4,59.9,117.1,2100,864.1,2.0,,,,,,,,,,,,,,,,,,,
26/01/2013 11:00,,,,,,,,,,,,,,,,,,,113.0,29.5,0.9,9.8,45.9,353.7,2014,2251.6,2.7,
26/01/2013 10:00,,,,,,,,,,77.5,36.7,1.6,11.2,53.5,214.5,1665,1635.4,3.6,,,,,,,,,,
26/01/2013 09:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00131
26/01/2013 08:00,105.9,38.5,0.2,7.2,62.2,117.2,2101,855.0,2.0,,,,,,,,,,,,,,,,,,,
26/01/2013 07:00,,,,,,,,,,,,,,,,,,,105.8,31.5,0.8,10.0,39.9,341.5,2011,2236.5,2.7,
26/01/2013 06:00,,,,,,,,,,76.8,35.0,1.2,11.4,56.0,212.1,1653,1628.8,3.6,,,,,,,,,,
26/01/2013 05:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00128
26/01/2013 04:00,104.0,43.7,0.5,7.4,55.7,116.3,2110,844.5,2.0,,,,,,,,,,,,,,,,,,,
26/01/2013 03:00,,,,,,,,,,,,,,,,,,,109.4,30.7,1.3,10.7,45.2,347.7,2012,2248.1,2.6,
26/01/2013 02:00,,,,,,,,,,77.0,33.5,1.3,11.2,62.9,213.2,1659,1663.8,3.6,,,,,,,,,,
26/01/2013 01:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00129
26/01/2013 00:00,105.8,40.6,0.4,7.1,62.1,116.3,2096,855.1,2.0,,,,,,,,,,,,,,,,,,,
25/01/2013 23:00,,,,,,,,,,,,,,,,,,,113.6,32.7,0.7,10.1,41.0,354.3,2025,2263.8,2.7,
25/01/2013 22:00,,,,,,,,,,77.6,35.0,1.5,11.4,56.5,213.1,1659,1645.4,3.7,,,,,,,,,,
25/01/2013 21:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00129
25/01/2013 20:00,106.8,42.4,0.5,7.7,60.4,117.0,2104,842.7,2.0,,,,,,,,,,,,,,,,,,,
25/01/2013 19:00,,,,,,,,,,,,,,,,,,,111.6,31.2,1.3,10.2,42.7,350.4,2019,2254.7,2.7,
25/01/2013 18:00,,,,,,,,,,77.4,35.9,1.4,11.2,54.7,212.2,1659,1623.3,3.8,,,,,,,,,,
25/01/2013 17:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00130
25/01/2013 16:00,105.7,40.7,0.4,8.4,58.9,117.6,2093,847.4,2.0,,,,,,,,,,,,,,,,,,,
25/01/2013 15:00,,,,,,,,,,,,,,,,,,,108.8,31.5,1.0,10.0,42.8,346.3,2017,2267.2,2.8,
25/01/2013 14:00,,,,,,,,,,76.2,36.6,1.3,10.3,56.7,212.7,1669,1647.3,3.8,,,,,,,,,,
25/01/2013 13:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00127
25/01/2013 12:00,105.7,41.2,0.4,7.7,62.9,117.5,2089,848.0,2.0,,,,,,,,,,,,,,,,,,,
25/01/2013 11:00,,,,,,,,,,,,,,,,,,,111.5,30.0,1.2,9.9,43.4,348.0,2006,2233.1,2.8,
25/01/2013 10:00,,,,,,,,,,75.3,37.5,1.4,11.0,53.5,211.1,1663,1638.8,3.8,,,,,,,,,,
25/01/2013 09:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00135
25/01/2013 08:00,105.7,40.6,0.9,7.6,60.5,116.3,2093,852.8,2.0,,,,,,,,,,,,,,,,,,,
25/01/2013 07:00,,,,,,,,,,,,,,,,,,,115.2,33.0,1.0,11.1,40.9,358.1,2044,2246.6,2.8,
25/01/2013 06:00,,,,,,,,,,76.8,35.4,1.6,10.4,56.0,212.0,1659,1652.4,3.8,,,,,,,,,,
25/01/2013 05:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00132
25/01/2013 04:00,104.0,39.3,0.5,7.2,61.5,114.1,2083,862.7,2.0,,,,,,,,,,,,,,,,,,,
25/01/2013 03:00,,,,,,,,,,,,,,,,,,,113.5,30.0,1.0,9.8,43.1,352.8,2026,2232.7,2.8,
25/01/2013 02:00,,,,,,,,,,76.2,36.4,1.6,11.5,56.3,211.3,1661,1644.7,3.8,,,,,,,,,,
25/01/2013 01:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00130
25/01/2013 00:00,108.1,41.0,0.3,7.2,63.2,118.5,2117,827.8,2.0,,,,,,,,,,,,,,,,,,,
24/01/2013 23:00,,,,,,,,,,,,,,,,,,,112.3,31.4,1.1,12.0,38.1,349.1,2017,2243.5,2.8,
24/01/2013 22:00,,,,,,,,,,76.1,34.1,1.7,10.7,57.6,211.4,1666,1654.5,3.8,,,,,,,,,,
24/01/2013 21:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00133
24/01/2013 20:00,105.1,40.5,0.4,7.4,61.4,116.4,2082,828.7,2.0,,,,,,,,,,,,,,,,,,,
24/01/2013 19:00,,,,,,,,,,,,,,,,,,,113.3,31.8,1.0,9.8,38.5,349.9,2011,2243.6,2.8,
24/01/2013 18:00,,,,,,,,,,77.6,36.6,1.6,10.9,58.9,212.6,1660,1605.5,3.8,,,,,,,,,,
24/01/2013 17:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00129
24/01/2013 16:00,105.4,40.7,0.1,6.5,61.3,116.3,2072,858.3,2.0,,,,,,,,,,,,,,,,,,,
24/01/2013 15:00,,,,,,,,,,,,,,,,,,,112.0,30.2,0.7,10.0,42.7,348.9,2007,2241.6,2.9,
24/01/2013 14:00,,,,,,,,,,76.5,32.8,1.5,11.3,58.7,210.1,1656,1642.0,3.9,,,,,,,,,,
24/01/2013 13:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00130
24/01/2013 12:00,105.0,40.6,0.2,7.2,59.4,115.5,2096,848.9,2.0,,,,,,,,,,,,,,,,,,,
24/01/2013 11:00,,,,,,,,,,,,,,,,,,,111.5,33.6,1.2,10.0,36.5,348.0,2010,2259.9,2.9,
24/01/2013 10:00,,,,,,,,,,77.4,34.0,1.7,10.5,56.3,212.5,1658,1648.3,3.9,,,,,,,,,,
24/01/2013 09:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00133
24/01/2013 08:00,106.1,43.1,0.3,7.1,56.2,116.1,2092,872.3,2.0,,,,,,,,,,,,,,,,,,,
24/01/2013 07:00,,,,,,,,,,,,,,,,,,,113.5,29.1,0.9,10.1,43.8,350.8,2011,2234.9,2.9,
24/01/2013 06:00,,,,,,,,,,78.4,38.4,1.5,11.8,55.3,213.4,1658,1633.0,3.9,,,,,,,,,,
24/01/2013 05:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00134
24/01/2013 04:00,105.4,41.9,0.2,6.1,61.3,116.1,2106,863.6,2.0,,,,,,,,,,,,,,,,,,,
24/01/2013 03:00,,,,,,,,,,,,,,,,,,,114.5,28.9,1.0,10.9,47.4,351.4,2023,2241.6,2.9,
24/01/2013 02:00,,,,,,,,,,78.2,34.3,1.6,10.7,58.9,212.3,1653,1640.2,3.9,,,,,,,,,,
24/01/2013 01:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00126
24/01/2013 00:00,105.3,38.0,0.4,7.2,65.7,114.8,2077,861.5,2.0,,,,,,,,,,,,,,,,,,,
23/01/2013 23:00,,,,,,,,,,,,,,,,,,,114.9,29.9,0.8,11.5,43.6,354.1,2024,2239.4,2.9,
23/01/2013 22:00,,,,,,,,,,78.1,34.7,1.7,10.3,55.3,212.2,1650,1652.9,3.9,,,,,,,,,,
23/01/2013 21:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00128
23/01/2013 20:00,107.6,41.3,0.4,7.1,60.7,117.8,2098,868.5,2.0,,,,,,,,,,,,,,,,,,,
23/01/2013 19:00,,,,,,,,,,,,,,,,,,,116.4,32.0,1.2,10.3,40.3,357.3,2039,2254.8,2.9,
23/01/2013 18:00,,,,,,,,,,76.9,36.5,1.2,11.1,57.8,212.2,1664,1631.6,3.9,,,,,,,,,,
23/01/2013 17:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00131
23/01/2013 16:00,106.2,42.0,0.5,7.2,59.7,116.1,2088,868.2,2.0,,,,,,,,,,,,,,,,,,,
23/01/2013 15:00,,,,,,,,,,,,,,,,,,,115.1,31.5,1.1,10.8,41.3,353.7,2021,2250.0,2.9,
23/01/2013 14:00,,,,,,,,,,75.2,36.6,1.6,11.2,53.9,209.5,1661,1608.6,4.0,,,,,,,,,,
23/01/2013 13:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00128
23/01/2013 12:00,105.9,40.0,0.2,7.8,65.3,116.2,2079,850.7,2.0,,,,,,,,,,,,,,,,,,,
23/01/2013 11:00,,,,,,,,,,,,,,,,,,,107.3,28.7,1.0,10.9,45.1,341.5,2009,2233.4,3.0,
23/01/2013 10:00,,,,,,,,,,75.5,36.4,1.1,10.9,53.8,209.9,1661,1619.0,4.0,,,,,,,,,,
23/01/2013 09:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00130
23/01/2013 08:00,107.1,40.3,0.5,7.7,61.7,117.1,2101,877.7,2.0,,,,,,,,,,,,,,,,,,,
23/01/2013 07:00,,,,,,,,,,,,,,,,,,,108.3,31.5,1.2,9.9,39.7,343.8,2011,2244.2,3.0,
23/01/2013 06:00,,,,,,,,,,77.9,36.3,1.2,11.6,54.7,213.3,1662,1645.6,3.9,,,,,,,,,,
23/01/2013 05:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00128
23/01/2013 04:00,105.9,41.6,0.8,7.4,60.1,115.5,2086,878.2,2.0,,,,,,,,,,,,,,,,,,,
23/01/2013 03:00,,,,,,,,,,,,,,,,,,,113.2,30.3,0.7,10.5,45.3,349.1,2001,2237.3,2.9,
23/01/2013 02:00,,,,,,,,,,75.9,35.0,1.3,11.5,59.2,210.4,1655,1609.7,3.9,,,,,,,,,,
23/01/2013 01:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00127
23/01/2013 00:00,105.7,43.3,0.6,6.9,55.9,116.9,2086,856.9,2.0,,,,,,,,,,,,,,,,,,,
22/01/2013 23:00,,,,,,,,,,,,,,,,,,,114.1,30.9,1.1,10.5,41.3,349.6,2007,2249.2,2.9,
22/01/2013 22:00,,,,,,,,,,78.3,35.4,1.4,11.2,58.3,211.4,1652,1636.5,3.9,,,,,,,,,,
22/01/2013 21:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00123
22/01/2013 20:00,106.6,42.6,0.3,7.5,59.5,116.4,2096,843.9,2.0,,,,,,,,,,,,,,,,,,,
22/01/2013 19:00,,,,,,,,,,,,,,,,,,,114.1,29.6,1.0,11.2,44.5,349.6,2012,2238.9,2.9,
22/01/2013 18:00,,,,,,,,,,76.1,36.9,1.5,10.3,54.3,210.7,1659,1610.3,3.9,,,,,,,,,,
22/01/2013 17:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00124
22/01/2013 16:00,108.1,41.5,0.4,7.9,59.4,117.6,2110,843.2,2.0,,,,,,,,,,,,,,,,,,,
22/01/2013 15:00,,,,,,,,,,,,,,,,,,,111.3,29.3,1.0,11.1,46.2,347.9,2013,2246.6,2.8,
22/01/2013 14:00,,,,,,,,,,78.7,37.9,1.3,10.2,52.5,212.8,1653,1645.2,3.9,,,,,,,,,,
22/01/2013 13:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00130
22/01/2013 12:00,105.5,40.8,0.1,7.2,61.4,115.9,2101,863.3,2.0,,,,,,,,,,,,,,,,,,,
22/01/2013 11:00,,,,,,,,,,,,,,,,,,,113.7,29.7,1.4,9.9,44.7,349.8,2007,2240.4,2.9,
22/01/2013 10:00,,,,,,,,,,77.5,36.1,1.6,9.7,56.9,211.3,1659,1623.1,3.9,,,,,,,,,,
22/01/2013 09:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00129
22/01/2013 08:00,105.7,39.5,0.6,7.7,66.1,115.6,2094,860.2,2.0,,,,,,,,,,,,,,,,,,,
22/01/2013 07:00,,,,,,,,,,,,,,,,,,,108.7,29.2,1.1,10.4,44.0,343.9,2012,2239.4,2.9,
22/01/2013 06:00,,,,,,,,,,78.5,34.0,1.5,11.7,58.5,213.3,1663,1628.7,3.9,,,,,,,,,,
22/01/2013 05:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00128
22/01/2013 04:00,103.8,41.6,0.5,7.0,58.5,114.8,2104,870.4,2.0,,,,,,,,,,,,,,,,,,,
22/01/2013 03:00,,,,,,,,,,,,,,,,,,,114.6,31.4,1.3,9.0,42.4,352.8,2023,2227.8,2.9,
22/01/2013 02:00,,,,,,,,,,78.7,36.1,1.2,10.8,59.3,213.4,1668,1622.0,3.9,,,,,,,,,,
22/01/2013 01:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00134
22/01/2013 00:00,106.5,40.9,0.5,7.9,60.9,117.6,2073,857.3,2.0,,,,,,,,,,,,,,,,,,,
21/01/2013 23:00,,,,,,,,,,,,,,,,,,,113.7,29.6,1.3,10.4,45.6,350.0,2011,2240.5,3.0,
