Timestamp,A: Hydrogen (ppm),A: Methane (ppm),A: Acetylene (ppm),A: Ethylene (ppm),A: Ethane (ppm),A: Carbon Monoxide (ppm),A: Carbon Dioxide (ppm),A: Oxygen (ppm),A: Water (ppm),B: Hydrogen (ppm),B: Methane (ppm),B: Acetylene (ppm),B: Ethylene (ppm),B: Ethane (ppm),B: Carbon Monoxide (ppm),B: Carbon Dioxide (ppm),B: Oxygen (ppm),B: Water (ppm),C: Hydrogen (ppm),C: Methane (ppm),C: Acetylene (ppm),C: Ethylene (ppm),C: Ethane (ppm),C: Carbon Monoxide (ppm),C: Carbon Dioxide (ppm),C: Oxygen (ppm),C: Water (ppm),Peripherals:Analog: 1-AIN 1 (xxx)
21/01/2013 22:00,,,,,,,,,,76.6,35.5,1.5,9.9,61.3,209.1,1651,1641.6,4.0,,,,,,,,,,
21/01/2013 21:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00129
21/01/2013 20:00,104.5,41.3,0.5,7.3,61.9,115.8,2109,865.8,2.0,,,,,,,,,,,,,,,,,,,
21/01/2013 19:00,,,,,,,,,,,,,,,,,,,108.0,30.5,1.2,11.0,44.8,341.7,2007,2252.7,3.0,
21/01/2013 18:00,,,,,,,,,,75.0,36.0,1.4,10.9,57.0,208.8,1666,1621.9,3.9,,,,,,,,,,
21/01/2013 17:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00131
21/01/2013 16:00,104.2,41.5,0.4,7.8,61.1,114.7,2097,880.7,2.0,,,,,,,,,,,,,,,,,,,
21/01/2013 15:00,,,,,,,,,,,,,,,,,,,111.7,30.9,1.5,10.8,41.4,347.4,2018,2223.4,3.0,
21/01/2013 14:00,,,,,,,,,,77.5,36.1,1.3,10.9,58.1,211.9,1667,1601.5,4.0,,,,,,,,,,
21/01/2013 13:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00136
21/01/2013 12:00,106.1,39.7,0.3,7.9,64.5,117.1,2090,857.1,2.0,,,,,,,,,,,,,,,,,,,
21/01/2013 11:00,,,,,,,,,,,,,,,,,,,115.0,31.7,1.1,10.5,40.4,351.6,2018,2224.3,3.0,
21/01/2013 10:00,,,,,,,,,,79.4,36.6,1.4,11.1,55.6,214.2,1659,1620.8,4.0,,,,,,,,,,
21/01/2013 09:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00132
21/01/2013 08:00,106.7,40.8,0.3,6.7,61.8,117.0,2099,874.2,2.0,,,,,,,,,,,,,,,,,,,
21/01/2013 07:00,,,,,,,,,,,,,,,,,,,115.8,29.6,1.5,10.5,47.3,354.1,2035,2193.7,3.1,
21/01/2013 06:00,,,,,,,,,,76.8,35.7,1.4,10.5,59.2,211.1,1665,1637.8,4.1,,,,,,,,,,
21/01/2013 05:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00129
21/01/2013 04:00,106.6,41.3,0.3,7.1,59.4,115.8,2093,873.1,2.0,,,,,,,,,,,,,,,,,,,
21/01/2013 03:00,,,,,,,,,,,,,,,,,,,114.4,29.9,1.4,10.5,45.4,348.8,2009,2221.4,3.0,
21/01/2013 02:00,,,,,,,,,,77.7,35.5,1.6,11.7,55.9,210.5,1653,1595.2,4.0,,,,,,,,,,
21/01/2013 01:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00135
21/01/2013 00:00,103.7,40.7,0.3,7.5,64.9,114.4,2097,844.9,2.0,,,,,,,,,,,,,,,,,,,
20/01/2013 23:00,,,,,,,,,,,,,,,,,,,111.5,30.0,1.1,9.9,44.0,346.1,2016,2241.8,3.0,
20/01/2013 22:00,,,,,,,,,,78.8,36.1,1.2,10.1,56.7,212.7,1657,1622.0,4.0,,,,,,,,,,
20/01/2013 21:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00136
20/01/2013 20:00,107.2,39.6,0.4,7.6,62.2,116.9,2103,866.9,2.0,,,,,,,,,,,,,,,,,,,
20/01/2013 19:00,,,,,,,,,,,,,,,,,,,112.5,29.7,1.3,10.9,44.1,347.0,2020,2216.2,3.0,
20/01/2013 18:00,,,,,,,,,,79.4,37.1,1.2,10.4,57.7,215.2,1678,1605.0,4.0,,,,,,,,,,
20/01/2013 17:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00138
20/01/2013 16:00,105.7,42.3,0.5,7.4,59.0,115.3,2084,837.0,2.0,,,,,,,,,,,,,,,,,,,
20/01/2013 15:00,,,,,,,,,,,,,,,,,,,108.3,30.3,1.2,10.2,41.1,341.5,2008,2212.5,3.0,
20/01/2013 14:00,,,,,,,,,,75.2,35.5,1.4,10.1,55.8,206.9,1650,1624.8,4.0,,,,,,,,,,
20/01/2013 13:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00131
20/01/2013 12:00,103.3,39.1,0.4,7.0,66.1,114.4,2097,871.8,2.0,,,,,,,,,,,,,,,,,,,
20/01/2013 11:00,,,,,,,,,,,,,,,,,,,114.3,30.6,1.0,10.8,41.5,350.2,2018,2230.7,3.0,
20/01/2013 10:00,,,,,,,,,,77.0,36.4,1.3,11.6,56.0,210.3,1650,1598.6,4.1,,,,,,,,,,
20/01/2013 09:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00135
20/01/2013 08:00,105.2,40.4,0.3,7.9,63.2,114.9,2092,888.0,2.0,,,,,,,,,,,,,,,,,,,
20/01/2013 07:00,,,,,,,,,,,,,,,,,,,114.2,30.1,1.4,9.8,45.7,348.0,2008,2227.7,3.0,
20/01/2013 06:00,,,,,,,,,,79.3,37.4,2.0,10.7,56.4,214.3,1666,1602.5,4.0,,,,,,,,,,
20/01/2013 05:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00132
20/01/2013 04:00,108.6,42.3,0.2,7.2,61.3,118.3,2120,850.8,2.0,,,,,,,,,,,,,,,,,,,
20/01/2013 03:00,,,,,,,,,,,,,,,,,,,110.2,31.9,1.0,9.7,36.5,344.8,2013,2240.6,3.0,
20/01/2013 02:00,,,,,,,,,,77.8,32.9,1.3,10.8,59.8,210.3,1649,1629.1,4.0,,,,,,,,,,
20/01/2013 01:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00135
20/01/2013 00:00,106.4,42.1,0.4,7.0,58.7,116.9,2102,867.3,2.0,,,,,,,,,,,,,,,,,,,
19/01/2013 23:00,,,,,,,,,,,,,,,,,,,112.8,30.9,1.3,10.8,41.3,346.8,2007,2223.5,2.9,
19/01/2013 22:00,,,,,,,,,,78.3,36.7,1.7,10.9,53.7,211.6,1658,1664.3,3.9,,,,,,,,,,
19/01/2013 21:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00135
19/01/2013 20:00,107.5,41.0,0.6,7.8,66.0,117.6,2119,865.9,2.0,,,,,,,,,,,,,,,,,,,
19/01/2013 19:00,,,,,,,,,,,,,,,,,,,114.8,32.4,0.8,10.7,41.9,352.9,2024,2235.9,2.9,
19/01/2013 18:00,,,,,,,,,,79.0,34.7,1.6,11.6,59.8,212.3,1660,1615.8,3.9,,,,,,,,,,
19/01/2013 17:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00127
19/01/2013 16:00,106.2,40.9,0.4,6.9,64.3,115.7,2088,866.9,2.0,,,,,,,,,,,,,,,,,,,
19/01/2013 15:00,,,,,,,,,,,,,,,,,,,114.1,29.5,1.3,11.0,45.3,349.8,2017,2206.1,2.9,
19/01/2013 14:00,,,,,,,,,,75.5,35.3,1.3,11.2,57.6,207.9,1657,1619.6,3.9,,,,,,,,,,
19/01/2013 13:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00138
19/01/2013 12:00,105.1,39.1,0.2,7.5,67.5,114.3,2080,861.8,2.0,,,,,,,,,,,,,,,,,,,
19/01/2013 11:00,,,,,,,,,,,,,,,,,,,114.3,31.9,1.2,9.7,40.7,349.2,2017,2205.3,2.9,
19/01/2013 10:00,,,,,,,,,,78.9,35.1,1.7,11.4,58.7,211.8,1650,1595.9,3.9,,,,,,,,,,
19/01/2013 09:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00135
19/01/2013 08:00,105.8,38.7,0.5,6.4,66.4,116.3,2111,850.2,2.0,,,,,,,,,,,,,,,,,,,
19/01/2013 07:00,,,,,,,,,,,,,,,,,,,114.7,30.8,1.3,11.1,41.6,348.8,2008,2239.7,2.9,
19/01/2013 06:00,,,,,,,,,,76.6,34.5,1.4,10.1,59.0,209.0,1650,1617.5,3.9,,,,,,,,,,
19/01/2013 05:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00138
19/01/2013 04:00,106.9,42.7,0.2,6.4,55.2,116.2,2086,871.4,2.0,,,,,,,,,,,,,,,,,,,
19/01/2013 03:00,,,,,,,,,,,,,,,,,,,113.7,31.6,1.4,10.4,39.7,346.3,2004,2203.2,2.9,
19/01/2013 02:00,,,,,,,,,,78.5,35.0,1.3,11.1,59.1,209.5,1647,1607.2,3.9,,,,,,,,,,
19/01/2013 01:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00131
19/01/2013 00:00,102.2,41.6,0.3,7.4,60.1,113.4,2076,879.5,2.0,,,,,,,,,,,,,,,,,,,
18/01/2013 23:00,,,,,,,,,,,,,,,,,,,106.8,31.2,1.2,10.2,41.9,337.5,1998,2215.8,2.9,
18/01/2013 22:00,,,,,,,,,,78.7,34.8,1.3,11.0,59.8,211.3,1653,1627.2,3.9,,,,,,,,,,
18/01/2013 21:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00136
18/01/2013 20:00,108.2,40.8,0.3,7.1,63.1,117.0,2109,865.1,2.0,,,,,,,,,,,,,,,,,,,
18/01/2013 19:00,,,,,,,,,,,,,,,,,,,112.8,29.9,1.3,9.6,43.1,347.4,2019,2224.0,2.9,
18/01/2013 18:00,,,,,,,,,,76.6,34.6,1.4,10.9,57.4,208.7,1646,1610.6,3.9,,,,,,,,,,
18/01/2013 17:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00133
18/01/2013 16:00,103.8,40.9,0.5,7.0,61.6,114.7,2079,878.3,2.0,,,,,,,,,,,,,,,,,,,
18/01/2013 15:00,,,,,,,,,,,,,,,,,,,110.2,31.0,1.3,10.8,39.8,342.1,2002,2208.1,2.9,
18/01/2013 14:00,,,,,,,,,,78.4,36.6,1.4,11.2,56.1,213.2,1671,1646.0,3.9,,,,,,,,,,
18/01/2013 13:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00130
18/01/2013 12:00,101.7,38.1,0.3,6.9,62.2,112.0,2059,847.1,2.0,,,,,,,,,,,,,,,,,,,
18/01/2013 11:00,,,,,,,,,,,,,,,,,,,118.0,31.5,1.1,10.5,43.5,355.6,2041,2236.6,2.9,
18/01/2013 10:00,,,,,,,,,,78.1,34.9,1.1,11.5,59.0,210.7,1654,1615.6,3.9,,,,,,,,,,
18/01/2013 09:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00128
18/01/2013 08:00,104.5,41.3,0.3,7.1,57.7,114.6,2073,859.3,2.0,,,,,,,,,,,,,,,,,,,
18/01/2013 07:00,,,,,,,,,,,,,,,,,,,114.3,31.1,0.8,10.1,46.0,354.5,2034,2224.0,2.9,
18/01/2013 06:00,,,,,,,,,,77.2,35.0,1.6,11.4,55.5,209.1,1647,1621.8,3.9,,,,,,,,,,
18/01/2013 05:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00131
18/01/2013 04:00,105.2,41.8,0.1,7.6,59.5,115.1,2091,873.4,2.0,,,,,,,,,,,,,,,,,,,
18/01/2013 03:00,,,,,,,,,,,,,,,,,,,109.2,31.8,1.1,11.5,40.7,343.5,2002,2227.1,2.9,
18/01/2013 02:00,,,,,,,,,,78.8,35.4,0.8,11.3,57.0,211.7,1650,1614.6,3.8,,,,,,,,,,
18/01/2013 01:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00137
18/01/2013 00:00,103.6,42.1,0.4,7.7,61.1,114.8,2095,874.8,2.0,,,,,,,,,,,,,,,,,,,
17/01/2013 23:00,,,,,,,,,,,,,,,,,,,112.0,32.3,1.0,9.7,38.4,345.9,2006,2211.1,2.9,
17/01/2013 22:00,,,,,,,,,,76.6,35.5,1.4,11.0,58.9,208.0,1637,1618.5,3.9,,,,,,,,,,
17/01/2013 21:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00128
17/01/2013 20:00,104.8,40.9,0.7,7.4,60.1,114.7,2088,888.1,2.0,,,,,,,,,,,,,,,,,,,
17/01/2013 19:00,,,,,,,,,,,,,,,,,,,116.8,30.3,1.3,10.2,42.6,353.9,2017,2208.6,2.9,
17/01/2013 18:00,,,,,,,,,,74.3,34.6,1.2,9.9,58.5,206.0,1645,1603.0,3.8,,,,,,,,,,
17/01/2013 17:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00133
17/01/2013 16:00,106.3,38.8,0.4,7.5,62.4,117.7,2113,855.2,2.0,,,,,,,,,,,,,,,,,,,
17/01/2013 15:00,,,,,,,,,,,,,,,,,,,109.2,29.8,1.0,9.9,45.3,342.3,1998,2219.4,2.9,
17/01/2013 14:00,,,,,,,,,,77.2,33.8,1.1,11.0,60.4,208.8,1646,1642.8,3.9,,,,,,,,,,
17/01/2013 13:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00132
17/01/2013 12:00,104.5,40.1,0.1,7.5,64.6,114.5,2081,869.4,2.0,,,,,,,,,,,,,,,,,,,
17/01/2013 11:00,,,,,,,,,,,,,,,,,,,111.5,30.5,1.3,10.5,40.6,346.4,2012,2201.5,2.9,
17/01/2013 10:00,,,,,,,,,,76.0,36.1,1.7,11.6,56.8,208.4,1654,1642.4,3.9,,,,,,,,,,
17/01/2013 09:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00133
17/01/2013 08:00,102.2,38.1,0.3,7.9,65.2,114.0,2081,859.8,2.0,,,,,,,,,,,,,,,,,,,
17/01/2013 07:00,,,,,,,,,,,,,,,,,,,111.7,31.3,1.0,10.2,39.4,346.6,2015,2195.1,2.9,
17/01/2013 06:00,,,,,,,,,,76.3,38.2,1.7,10.6,51.3,209.1,1648,1617.4,3.9,,,,,,,,,,
17/01/2013 05:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00137
17/01/2013 04:00,104.6,40.7,0.3,7.4,61.0,115.3,2088,868.7,2.0,,,,,,,,,,,,,,,,,,,
17/01/2013 03:00,,,,,,,,,,,,,,,,,,,108.8,29.5,1.2,10.7,43.4,342.9,2009,2228.9,2.9,
17/01/2013 02:00,,,,,,,,,,73.9,36.2,1.2,10.7,55.3,206.4,1650,1584.1,3.9,,,,,,,,,,
17/01/2013 01:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00141
17/01/2013 00:00,105.0,42.6,0.2,6.8,61.8,114.8,2084,884.8,2.0,,,,,,,,,,,,,,,,,,,
16/01/2013 23:00,,,,,,,,,,,,,,,,,,,115.3,30.6,1.2,10.0,44.6,351.7,2014,2217.3,2.9,
16/01/2013 22:00,,,,,,,,,,77.7,36.2,1.2,11.7,58.0,210.2,1651,1626.4,3.9,,,,,,,,,,
16/01/2013 21:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00130
16/01/2013 20:00,104.2,39.7,0.4,7.4,61.9,114.1,2083,856.0,2.0,,,,,,,,,,,,,,,,,,,
16/01/2013 19:00,,,,,,,,,,,,,,,,,,,113.4,32.0,1.5,9.9,41.4,349.2,2012,2216.5,2.9,
16/01/2013 18:00,,,,,,,,,,77.5,34.4,1.1,10.5,55.8,210.3,1648,1583.4,3.9,,,,,,,,,,
16/01/2013 17:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00134
16/01/2013 16:00,105.3,41.8,0.6,7.3,62.6,115.0,2080,869.2,2.0,,,,,,,,,,,,,,,,,,,
16/01/2013 15:00,,,,,,,,,,,,,,,,,,,111.5,29.0,0.9,10.4,44.4,342.8,1995,2198.1,3.0,
16/01/2013 14:00,,,,,,,,,,74.6,33.3,1.7,11.0,63.2,205.0,1634,1607.6,4.0,,,,,,,,,,
16/01/2013 13:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00134
16/01/2013 12:00,104.0,41.4,0.3,7.3,58.6,115.5,2070,856.0,2.0,,,,,,,,,,,,,,,,,,,
16/01/2013 11:00,,,,,,,,,,,,,,,,,,,113.7,29.8,1.0,10.5,43.8,349.6,2011,2220.0,3.0,
16/01/2013 10:00,,,,,,,,,,76.4,35.2,1.5,11.2,58.5,209.9,1665,1603.4,4.0,,,,,,,,,,
16/01/2013 09:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00131
16/01/2013 08:00,102.7,42.6,0.2,6.9,55.5,113.6,2088,850.9,2.0,,,,,,,,,,,,,,,,,,,
16/01/2013 07:00,,,,,,,,,,,,,,,,,,,114.0,31.2,1.3,9.8,41.5,350.5,2016,2217.7,3.0,
16/01/2013 06:00,,,,,,,,,,77.5,33.5,1.2,11.8,60.1,210.2,1642,1632.1,4.0,,,,,,,,,,
16/01/2013 05:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00128
16/01/2013 04:00,101.5,40.8,0.6,7.4,58.8,113.7,2085,857.1,2.0,,,,,,,,,,,,,,,,,,,
16/01/2013 03:00,,,,,,,,,,,,,,,,,,,112.5,30.0,0.5,11.6,42.0,346.3,2000,2184.7,3.0,
16/01/2013 02:00,,,,,,,,,,78.2,36.5,1.5,10.5,56.8,211.5,1651,1620.4,3.9,,,,,,,,,,
16/01/2013 01:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00134
16/01/2013 00:00,103.3,40.8,0.5,7.4,60.2,114.0,2071,884.2,2.0,,,,,,,,,,,,,,,,,,,
15/01/2013 23:00,,,,,,,,,,,,,,,,,,,117.0,31.4,1.2,10.2,40.5,357.5,2032,2216.3,2.9,
15/01/2013 22:00,,,,,,,,,,76.2,34.7,2.0,10.5,61.9,211.7,1660,1618.2,3.9,,,,,,,,,,
15/01/2013 21:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00132
15/01/2013 20:00,104.5,43.2,0.1,7.5,53.5,115.5,2085,864.9,2.0,,,,,,,,,,,,,,,,,,,
15/01/2013 19:00,,,,,,,,,,,,,,,,,,,110.2,29.8,1.3,11.0,41.6,345.0,1999,2195.0,3.0,
15/01/2013 18:00,,,,,,,,,,77.3,31.6,1.3,10.7,63.0,210.7,1654,1614.5,3.9,,,,,,,,,,
15/01/2013 17:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00134
15/01/2013 16:00,102.4,42.1,0.5,6.3,57.1,113.9,2084,857.2,2.0,,,,,,,,,,,,,,,,,,,
15/01/2013 15:00,,,,,,,,,,,,,,,,,,,109.7,29.9,1.2,10.2,44.6,344.7,2001,2181.1,2.9,
15/01/2013 14:00,,,,,,,,,,77.0,34.9,2.1,11.9,62.2,208.5,1639,1618.6,3.9,,,,,,,,,,
15/01/2013 13:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00136
15/01/2013 12:00,99.6,39.8,0.3,7.1,57.6,112.7,2066,838.9,2.0,,,,,,,,,,,,,,,,,,,
15/01/2013 11:00,,,,,,,,,,,,,,,,,,,114.9,29.5,0.8,10.2,46.5,355.8,2034,2188.3,2.9,
15/01/2013 10:00,,,,,,,,,,76.5,35.0,1.2,11.4,58.5,210.0,1644,1626.0,3.8,,,,,,,,,,
15/01/2013 09:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00131
15/01/2013 08:00,102.9,39.8,0.3,8.2,60.5,114.6,2082,857.3,2.0,,,,,,,,,,,,,,,,,,,
15/01/2013 07:00,,,,,,,,,,,,,,,,,,,112.2,32.6,1.2,9.5,39.7,353.6,2034,2181.5,2.8,
15/01/2013 06:00,,,,,,,,,,76.0,38.6,1.4,10.9,51.0,209.5,1648,1603.2,3.7,,,,,,,,,,
15/01/2013 05:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00128
15/01/2013 04:00,101.6,40.2,0.3,7.5,63.2,114.7,2089,882.7,2.0,,,,,,,,,,,,,,,,,,,
15/01/2013 03:00,,,,,,,,,,,,,,,,,,,113.4,32.5,1.2,10.3,36.2,351.2,2019,2177.9,2.8,
15/01/2013 02:00,,,,,,,,,,75.6,35.9,1.3,9.9,59.1,209.5,1642,1615.4,3.6,,,,,,,,,,
15/01/2013 01:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00135
15/01/2013 00:00,103.5,39.6,0.4,6.5,60.6,116.5,2084,872.5,2.0,,,,,,,,,,,,,,,,,,,
14/01/2013 23:00,,,,,,,,,,,,,,,,,,,113.3,31.8,1.1,10.4,39.8,351.1,2013,2171.5,2.7,
14/01/2013 22:00,,,,,,,,,,76.7,36.1,1.6,10.1,51.9,209.2,1634,1619.2,3.5,,,,,,,,,,
14/01/2013 21:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00132
14/01/2013 20:00,101.0,41.0,0.4,7.3,60.5,113.9,2074,876.7,2.0,,,,,,,,,,,,,,,,,,,
14/01/2013 19:00,,,,,,,,,,,,,,,,,,,112.3,28.8,1.2,10.2,43.8,349.9,2008,2163.5,2.6,
14/01/2013 18:00,,,,,,,,,,76.7,35.6,1.4,10.8,56.8,209.9,1643,1582.4,3.4,,,,,,,,,,
14/01/2013 17:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00133
14/01/2013 16:00,101.0,38.1,0.8,8.3,65.1,112.4,2056,864.3,2.0,,,,,,,,,,,,,,,,,,,
14/01/2013 15:00,,,,,,,,,,,,,,,,,,,112.3,30.4,1.4,10.4,43.4,349.9,2006,2208.4,2.6,
14/01/2013 14:00,,,,,,,,,,75.9,34.8,1.3,11.4,57.8,209.5,1642,1630.3,3.4,,,,,,,,,,
14/01/2013 13:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00134
14/01/2013 12:00,101.9,40.8,0.4,7.1,62.8,115.2,2069,868.7,2.0,,,,,,,,,,,,,,,,,,,
14/01/2013 11:00,,,,,,,,,,,,,,,,,,,109.8,29.3,1.0,10.3,42.7,347.8,2014,2163.9,2.5,
14/01/2013 10:00,,,,,,,,,,78.0,34.5,1.4,10.2,55.9,213.8,1658,1595.3,3.3,,,,,,,,,,
14/01/2013 09:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00135
14/01/2013 08:00,102.2,39.3,0.4,6.2,65.0,114.9,2080,866.0,2.0,,,,,,,,,,,,,,,,,,,
14/01/2013 07:00,,,,,,,,,,,,,,,,,,,109.5,31.7,0.9,11.5,38.4,348.8,2010,2183.9,2.4,
14/01/2013 06:00,,,,,,,,,,75.0,33.2,1.4,12.4,59.4,209.0,1642,1581.8,3.1,,,,,,,,,,
14/01/2013 05:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00138
14/01/2013 04:00,100.2,38.2,0.4,8.2,61.9,113.3,2065,843.8,2.0,,,,,,,,,,,,,,,,,,,
14/01/2013 03:00,,,,,,,,,,,,,,,,,,,111.7,33.4,1.3,9.9,34.4,349.8,2005,2181.7,2.3,
14/01/2013 02:00,,,,,,,,,,76.1,38.6,1.2,9.5,49.1,209.5,1641,1581.3,3.0,,,,,,,,,,
14/01/2013 01:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00136
14/01/2013 00:00,104.2,41.9,0.3,7.2,60.7,117.5,2100,871.2,2.0,,,,,,,,,,,,,,,,,,,
13/01/2013 23:00,,,,,,,,,,,,,,,,,,,112.0,31.3,1.1,11.2,40.2,352.2,2014,2177.9,2.2,
13/01/2013 22:00,,,,,,,,,,76.7,34.9,1.9,10.7,57.3,210.9,1649,1594.1,2.9,,,,,,,,,,
13/01/2013 21:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00128
13/01/2013 20:00,102.1,40.8,0.5,6.3,62.4,115.4,2098,867.8,2.0,,,,,,,,,,,,,,,,,,,
13/01/2013 19:00,,,,,,,,,,,,,,,,,,,111.2,33.0,1.2,8.3,39.4,348.7,2006,2176.0,2.2,
13/01/2013 18:00,,,,,,,,,,76.1,35.0,1.6,11.0,57.3,208.1,1640,1602.5,2.8,,,,,,,,,,
13/01/2013 17:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00127
13/01/2013 16:00,99.7,40.0,0.5,7.2,63.6,113.9,2075,855.9,2.0,,,,,,,,,,,,,,,,,,,
13/01/2013 15:00,,,,,,,,,,,,,,,,,,,112.2,30.3,1.4,9.4,45.4,349.3,2001,2143.6,2.2,
13/01/2013 14:00,,,,,,,,,,76.9,34.9,1.5,10.9,54.8,208.9,1631,1592.3,2.8,,,,,,,,,,
13/01/2013 13:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00133
13/01/2013 12:00,99.7,39.9,0.5,7.5,62.0,113.9,2082,871.2,2.0,,,,,,,,,,,,,,,,,,,
13/01/2013 11:00,,,,,,,,,,,,,,,,,,,112.0,31.1,1.3,10.3,42.3,350.6,2016,2188.1,2.2,
13/01/2013 10:00,,,,,,,,,,77.0,37.5,1.9,10.0,55.0,210.1,1643,1606.9,2.8,,,,,,,,,,
13/01/2013 09:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00128
13/01/2013 08:00,102.4,40.6,0.3,7.3,60.3,114.5,2079,902.5,2.0,,,,,,,,,,,,,,,,,,,
13/01/2013 07:00,,,,,,,,,,,,,,,,,,,112.7,32.9,1.0,9.9,38.2,349.0,2009,2159.3,2.2,
13/01/2013 06:00,,,,,,,,,,75.1,40.2,1.5,10.9,47.5,207.4,1636,1620.3,2.8,,,,,,,,,,
13/01/2013 05:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00122
13/01/2013 04:00,102.2,41.1,0.5,7.1,57.5,114.5,2067,863.5,2.0,,,,,,,,,,,,,,,,,,,
13/01/2013 03:00,,,,,,,,,,,,,,,,,,,110.9,30.5,1.4,10.1,42.7,347.8,2007,2189.9,2.2,
13/01/2013 02:00,,,,,,,,,,76.0,35.6,1.5,10.8,59.9,207.8,1632,1595.6,2.8,,,,,,,,,,
13/01/2013 01:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00123
13/01/2013 00:00,100.9,40.9,0.1,5.6,60.8,114.3,2091,887.1,2.0,,,,,,,,,,,,,,,,,,,
12/01/2013 23:00,,,,,,,,,,,,,,,,,,,112.5,30.4,1.2,10.4,41.4,350.3,2016,2176.6,2.1,
12/01/2013 22:00,,,,,,,,,,75.7,35.5,1.6,11.0,56.8,207.7,1631,1584.4,2.8,,,,,,,,,,
12/01/2013 21:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00123
12/01/2013 20:00,101.5,41.3,0.2,6.4,61.8,115.0,2097,865.5,2.0,,,,,,,,,,,,,,,,,,,
12/01/2013 19:00,,,,,,,,,,,,,,,,,,,111.7,29.5,0.9,10.0,46.1,350.0,2014,2131.4,2.1,
12/01/2013 18:00,,,,,,,,,,74.0,36.4,1.3,11.0,53.2,207.5,1647,1593.8,2.8,,,,,,,,,,
12/01/2013 17:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00130
12/01/2013 16:00,101.1,43.9,0.3,7.3,58.9,114.6,2063,850.2,2.0,,,,,,,,,,,,,,,,,,,
12/01/2013 15:00,,,,,,,,,,,,,,,,,,,111.8,31.8,1.2,9.9,38.4,352.1,2025,2151.7,2.2,
12/01/2013 14:00,,,,,,,,,,75.6,35.4,1.6,10.0,55.4,208.4,1638,1614.4,2.8,,,,,,,,,,
12/01/2013 13:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00131
12/01/2013 12:00,102.0,42.9,0.5,7.6,56.4,114.6,2091,874.7,2.0,,,,,,,,,,,,,,,,,,,
12/01/2013 11:00,,,,,,,,,,,,,,,,,,,111.7,31.2,1.2,10.0,39.9,349.5,2013,2154.0,2.2,
12/01/2013 10:00,,,,,,,,,,74.8,35.5,1.0,10.5,56.3,208.6,1650,1600.4,2.9,,,,,,,,,,
12/01/2013 09:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00129
12/01/2013 08:00,99.0,40.5,0.5,7.4,60.2,113.6,2088,857.8,2.0,,,,,,,,,,,,,,,,,,,
12/01/2013 07:00,,,,,,,,,,,,,,,,,,,105.7,29.4,1.5,11.7,41.1,340.4,2006,2160.5,2.2,
12/01/2013 06:00,,,,,,,,,,75.6,36.8,1.7,11.4,54.4,208.8,1647,1600.6,2.8,,,,,,,,,,
12/01/2013 05:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00126
12/01/2013 04:00,102.0,43.2,0.3,7.3,57.7,115.1,2100,866.9,2.0,,,,,,,,,,,,,,,,,,,
12/01/2013 03:00,,,,,,,,,,,,,,,,,,,107.6,29.7,1.3,10.1,41.0,345.2,2023,2141.2,2.2,
12/01/2013 02:00,,,,,,,,,,75.9,35.3,1.4,11.7,59.1,209.8,1653,1595.6,2.8,,,,,,,,,,
12/01/2013 01:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00126
12/01/2013 00:00,101.2,42.2,0.4,6.6,57.5,115.0,2096,871.4,2.0,,,,,,,,,,,,,,,,,,,
11/01/2013 23:00,,,,,,,,,,,,,,,,,,,110.9,29.6,1.2,10.8,43.4,348.7,2018,2142.6,2.2,
11/01/2013 22:00,,,,,,,,,,74.0,35.3,0.7,11.4,54.7,209.4,1667,1600.8,2.8,,,,,,,,,,
11/01/2013 21:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00130
11/01/2013 20:00,103.7,41.0,0.3,7.4,60.5,117.6,2124,852.9,2.0,,,,,,,,,,,,,,,,,,,
11/01/2013 19:00,,,,,,,,,,,,,,,,,,,108.6,31.6,1.1,11.5,41.2,348.3,2032,2160.5,2.2,
11/01/2013 18:00,,,,,,,,,,73.4,35.6,1.3,11.0,57.7,208.2,1655,1590.7,2.9,,,,,,,,,,
11/01/2013 17:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00135
11/01/2013 16:00,102.1,41.1,0.2,8.0,59.2,116.1,2127,897.6,2.0,,,,,,,,,,,,,,,,,,,
11/01/2013 15:00,,,,,,,,,,,,,,,,,,,111.9,33.6,0.9,10.8,37.2,352.7,2041,2170.9,2.2,
11/01/2013 14:00,,,,,,,,,,75.5,36.1,1.2,11.9,55.8,210.4,1665,1578.7,2.9,,,,,,,,,,
11/01/2013 13:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00133
11/01/2013 12:00,101.6,41.4,0.0,7.1,59.7,116.9,2133,883.0,2.0,,,,,,,,,,,,,,,,,,,
11/01/2013 11:00,,,,,,,,,,,,,,,,,,,112.4,32.4,1.0,10.9,39.2,354.5,2038,2158.6,2.2,
11/01/2013 10:00,,,,,,,,,,75.3,36.6,1.7,11.1,55.3,210.1,1666,1605.0,3.0,,,,,,,,,,
11/01/2013 09:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00131
11/01/2013 08:00,100.7,40.3,0.4,7.3,61.7,114.8,2101,854.0,2.0,,,,,,,,,,,,,,,,,,,
11/01/2013 07:00,,,,,,,,,,,,,,,,,,,109.9,29.5,1.1,10.6,41.3,350.1,2040,2156.2,2.3,
11/01/2013 06:00,,,,,,,,,,72.6,37.4,1.6,10.8,48.4,206.6,1662,1600.3,3.1,,,,,,,,,,
11/01/2013 05:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00133
11/01/2013 04:00,101.5,41.7,0.4,7.1,59.4,115.9,2115,855.4,2.0,,,,,,,,,,,,,,,,,,,
11/01/2013 03:00,,,,,,,,,,,,,,,,,,,112.4,30.0,1.0,10.8,44.0,353.5,2046,2161.1,2.4,
11/01/2013 02:00,,,,,,,,,,75.3,35.7,1.5,12.1,58.1,209.3,1657,1603.7,3.3,,,,,,,,,,
11/01/2013 01:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00131
11/01/2013 00:00,99.7,40.5,0.2,7.6,60.9,114.3,2126,833.2,2.0,,,,,,,,,,,,,,,,,,,
10/01/2013 23:00,,,,,,,,,,,,,,,,,,,110.3,28.6,1.0,9.6,44.9,349.5,2033,2178.9,2.6,
10/01/2013 22:00,,,,,,,,,,72.5,37.4,1.2,10.8,53.1,206.2,1665,1590.3,3.5,,,,,,,,,,
10/01/2013 21:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00134
10/01/2013 20:00,101.1,41.4,0.4,7.3,64.8,115.9,2133,839.6,2.0,,,,,,,,,,,,,,,,,,,
10/01/2013 19:00,,,,,,,,,,,,,,,,,,,109.5,30.0,1.2,10.2,41.7,348.2,2039,2141.5,2.8,
10/01/2013 18:00,,,,,,,,,,76.8,36.9,1.6,11.1,54.5,213.4,1677,1555.3,3.8,,,,,,,,,,
10/01/2013 17:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00136
10/01/2013 16:00,102.6,40.7,0.3,7.8,60.6,117.1,2150,830.4,2.0,,,,,,,,,,,,,,,,,,,
10/01/2013 15:00,,,,,,,,,,,,,,,,,,,112.2,30.2,1.6,10.4,43.8,352.7,2044,2148.3,2.9,
10/01/2013 14:00,,,,,,,,,,75.3,35.1,1.3,10.8,54.9,210.0,1678,1593.9,3.9,,,,,,,,,,
10/01/2013 13:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00131
10/01/2013 12:00,102.2,37.7,0.6,6.5,63.4,115.9,2135,831.5,2.0,,,,,,,,,,,,,,,,,,,
10/01/2013 11:00,,,,,,,,,,,,,,,,,,,112.9,30.6,1.4,10.0,40.9,354.3,2052,2148.5,3.0,
10/01/2013 10:00,,,,,,,,,,75.2,37.1,1.9,10.3,52.6,209.5,1661,1570.4,4.1,,,,,,,,,,
10/01/2013 09:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00134
10/01/2013 08:00,103.4,43.1,0.3,7.6,56.0,118.0,2149,834.0,2.0,,,,,,,,,,,,,,,,,,,
10/01/2013 07:00,,,,,,,,,,,,,,,,,,,105.2,30.4,1.6,10.4,42.4,343.6,2037,2127.8,3.0,
10/01/2013 06:00,,,,,,,,,,72.6,37.3,1.7,10.1,49.6,207.2,1664,1591.6,4.1,,,,,,,,,,
10/01/2013 05:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00134
10/01/2013 04:00,101.4,39.2,0.3,7.4,63.4,116.2,2132,846.6,2.0,,,,,,,,,,,,,,,,,,,
10/01/2013 03:00,,,,,,,,,,,,,,,,,,,108.7,31.8,1.0,10.3,40.8,348.5,2045,2133.2,3.0,
10/01/2013 02:00,,,,,,,,,,74.4,35.9,1.8,9.9,53.9,210.0,1667,1578.6,4.0,,,,,,,,,,
10/01/2013 01:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00134
10/01/2013 00:00,101.4,43.0,0.3,8.0,53.9,116.0,2135,808.4,2.0,,,,,,,,,,,,,,,,,,,
09/01/2013 23:00,,,,,,,,,,,,,,,,,,,109.9,30.6,1.2,10.6,39.7,350.0,2045,2126.9,3.0,
09/01/2013 22:00,,,,,,,,,,72.3,34.3,1.5,11.8,56.8,206.7,1669,1572.6,3.9,,,,,,,,,,
09/01/2013 21:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00130
09/01/2013 20:00,100.8,43.5,0.1,7.6,55.3,117.4,2138,819.8,2.0,,,,,,,,,,,,,,,,,,,
09/01/2013 19:00,,,,,,,,,,,,,,,,,,,113.1,30.0,1.0,10.6,44.7,358.3,2076,2135.3,2.9,
09/01/2013 18:00,,,,,,,,,,73.5,36.8,1.2,10.4,53.7,207.5,1659,1577.5,3.9,,,,,,,,,,
09/01/2013 17:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00129
09/01/2013 16:00,100.2,42.5,0.3,7.7,53.4,115.3,2124,800.4,2.0,,,,,,,,,,,,,,,,,,,
09/01/2013 15:00,,,,,,,,,,,,,,,,,,,112.1,29.9,0.9,10.7,47.7,361.6,2089,2128.5,2.9,
09/01/2013 14:00,,,,,,,,,,75.1,33.9,1.4,10.6,56.4,209.5,1669,1583.4,3.9,,,,,,,,,,
09/01/2013 13:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00114
09/01/2013 12:00,99.3,42.9,0.4,8.3,56.7,115.9,2138,828.0,2.0,,,,,,,,,,,,,,,,,,,
09/01/2013 11:00,,,,,,,,,,,,,,,,,,,109.1,27.5,0.9,10.2,46.6,351.7,2053,2115.5,2.9,
09/01/2013 10:00,,,,,,,,,,71.2,38.7,1.4,9.7,50.1,202.9,1637,1567.1,3.9,,,,,,,,,,
09/01/2013 09:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00118
09/01/2013 08:00,97.3,39.3,0.2,7.5,60.4,113.7,2136,814.5,2.0,,,,,,,,,,,,,,,,,,,
09/01/2013 07:00,,,,,,,,,,,,,,,,,,,108.9,33.1,1.0,10.7,38.5,350.6,2057,2143.7,2.9,
09/01/2013 06:00,,,,,,,,,,75.1,35.4,1.1,11.0,56.3,210.1,1668,1569.1,3.9,,,,,,,,,,
09/01/2013 05:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00123
09/01/2013 04:00,96.9,38.1,0.1,7.8,63.1,113.2,2135,789.4,2.0,,,,,,,,,,,,,,,,,,,
09/01/2013 03:00,,,,,,,,,,,,,,,,,,,105.6,30.8,1.7,10.4,42.3,346.9,2054,2119.2,2.9,
09/01/2013 02:00,,,,,,,,,,74.2,36.0,1.3,10.1,53.0,208.3,1658,1552.0,3.8,,,,,,,,,,
09/01/2013 01:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00112
09/01/2013 00:00,98.7,39.4,0.5,7.8,61.9,114.8,2151,812.2,2.0,,,,,,,,,,,,,,,,,,,
08/01/2013 23:00,,,,,,,,,,,,,,,,,,,109.0,31.5,1.1,9.0,37.7,352.2,2068,2096.5,2.8,
08/01/2013 22:00,,,,,,,,,,73.6,35.4,1.7,11.8,57.5,208.8,1661,1567.3,3.8,,,,,,,,,,
08/01/2013 21:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00114
08/01/2013 20:00,99.6,42.1,0.4,7.0,53.2,115.3,2136,807.6,2.0,,,,,,,,,,,,,,,,,,,
08/01/2013 19:00,,,,,,,,,,,,,,,,,,,112.0,31.7,1.2,9.9,39.9,357.3,2060,2129.3,2.8,
08/01/2013 18:00,,,,,,,,,,73.3,36.6,1.7,10.4,54.4,209.2,1667,1555.0,3.8,,,,,,,,,,
08/01/2013 17:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00107
08/01/2013 16:00,98.6,41.1,0.1,7.4,57.9,114.3,2127,801.2,2.0,,,,,,,,,,,,,,,,,,,
08/01/2013 15:00,,,,,,,,,,,,,,,,,,,111.4,34.6,1.3,10.3,35.9,356.2,2060,2121.9,2.8,
08/01/2013 14:00,,,,,,,,,,73.2,36.4,1.2,11.8,51.3,208.2,1655,1570.1,3.7,,,,,,,,,,
08/01/2013 13:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00109
08/01/2013 12:00,98.0,40.8,0.5,8.3,61.1,114.2,2125,833.8,2.0,,,,,,,,,,,,,,,,,,,
08/01/2013 11:00,,,,,,,,,,,,,,,,,,,110.1,30.8,1.0,10.0,44.2,353.5,2055,2127.3,2.8,
08/01/2013 10:00,,,,,,,,,,74.8,36.5,1.1,9.4,52.4,212.1,1676,1557.3,3.8,,,,,,,,,,
08/01/2013 09:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00116
08/01/2013 08:00,98.7,39.6,0.8,7.4,58.3,115.1,2139,825.9,2.0,,,,,,,,,,,,,,,,,,,
08/01/2013 07:00,,,,,,,,,,,,,,,,,,,108.8,34.5,1.6,10.7,36.1,353.4,2059,2108.9,2.8,
08/01/2013 06:00,,,,,,,,,,74.3,37.7,0.9,10.8,51.5,209.8,1665,1564.6,3.8,,,,,,,,,,
08/01/2013 05:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00126
08/01/2013 04:00,97.8,41.4,0.4,7.8,55.6,114.5,2141,812.6,2.0,,,,,,,,,,,,,,,,,,,
08/01/2013 03:00,,,,,,,,,,,,,,,,,,,110.2,29.5,1.3,9.3,38.5,354.9,2058,2093.6,2.8,
08/01/2013 02:00,,,,,,,,,,71.2,36.1,1.2,10.5,57.6,206.5,1675,1565.1,3.8,,,,,,,,,,
08/01/2013 01:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00122
08/01/2013 00:00,99.3,39.0,0.4,7.6,57.6,116.3,2138,802.7,2.0,,,,,,,,,,,,,,,,,,,
07/01/2013 23:00,,,,,,,,,,,,,,,,,,,112.4,32.0,1.5,10.7,41.6,360.8,2078,2105.7,2.8,
07/01/2013 22:00,,,,,,,,,,72.0,39.3,1.4,10.3,51.1,206.6,1658,1565.1,3.7,,,,,,,,,,
07/01/2013 21:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00119
07/01/2013 20:00,97.6,40.3,0.3,7.6,58.8,114.7,2114,820.4,2.0,,,,,,,,,,,,,,,,,,,
07/01/2013 19:00,,,,,,,,,,,,,,,,,,,111.6,31.5,1.3,10.1,42.1,361.0,2095,2104.0,2.8,
07/01/2013 18:00,,,,,,,,,,74.0,37.9,1.7,10.4,49.8,209.8,1663,1576.2,3.8,,,,,,,,,,
07/01/2013 17:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00119
07/01/2013 16:00,98.0,41.7,0.6,7.1,55.7,114.4,2127,823.5,2.0,,,,,,,,,,,,,,,,,,,
07/01/2013 15:00,,,,,,,,,,,,,,,,,,,109.1,32.9,1.3,10.0,36.1,350.0,2043,2114.0,2.8,
07/01/2013 14:00,,,,,,,,,,72.5,36.3,1.2,11.0,57.7,208.2,1669,1571.3,3.8,,,,,,,,,,
07/01/2013 13:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00122
07/01/2013 12:00,96.1,43.4,0.3,7.9,54.3,113.5,2127,806.5,2.0,,,,,,,,,,,,,,,,,,,
07/01/2013 11:00,,,,,,,,,,,,,,,,,,,111.1,31.5,1.4,9.9,39.1,355.3,2063,2131.0,2.9,
07/01/2013 10:00,,,,,,,,,,72.3,36.6,1.6,11.0,54.9,207.0,1663,1576.5,3.8,,,,,,,,,,
07/01/2013 09:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00124
07/01/2013 08:00,100.3,43.6,0.3,8.2,55.5,117.8,2176,800.1,2.0,,,,,,,,,,,,,,,,,,,
07/01/2013 07:00,,,,,,,,,,,,,,,,,,,105.6,31.4,1.1,9.7,39.3,346.0,2043,2129.8,2.8,
07/01/2013 06:00,,,,,,,,,,73.7,37.0,1.3,11.5,52.9,209.4,1666,1563.1,3.8,,,,,,,,,,
07/01/2013 05:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00122
07/01/2013 04:00,99.3,42.2,0.7,6.0,64.2,115.5,2140,814.7,2.0,,,,,,,,,,,,,,,,,,,
07/01/2013 03:00,,,,,,,,,,,,,,,,,,,109.5,29.6,1.3,10.7,49.2,352.7,2068,2109.8,2.8,
07/01/2013 02:00,,,,,,,,,,72.8,35.8,1.5,10.7,53.4,208.1,1668,1580.2,3.8,,,,,,,,,,
07/01/2013 01:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00122
07/01/2013 00:00,101.1,42.9,0.4,8.1,58.3,117.5,2155,827.0,2.0,,,,,,,,,,,,,,,,,,,
06/01/2013 23:00,,,,,,,,,,,,,,,,,,,111.0,32.1,1.3,9.7,40.0,358.1,2083,2120.1,2.8,
06/01/2013 22:00,,,,,,,,,,73.7,37.1,1.2,10.0,55.8,208.6,1667,1563.4,3.8,,,,,,,,,,
06/01/2013 21:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00124
06/01/2013 20:00,97.3,39.9,1.2,7.4,62.3,114.6,2150,816.3,2.0,,,,,,,,,,,,,,,,,,,
06/01/2013 19:00,,,,,,,,,,,,,,,,,,,111.2,30.6,1.2,11.2,45.3,356.0,2056,2121.8,2.8,
06/01/2013 18:00,,,,,,,,,,72.3,37.0,1.1,10.5,55.1,206.7,1657,1553.8,3.8,,,,,,,,,,
06/01/2013 17:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00120
06/01/2013 16:00,98.5,42.1,1.0,8.3,54.4,114.9,2150,810.7,2.0,,,,,,,,,,,,,,,,,,,
06/01/2013 15:00,,,,,,,,,,,,,,,,,,,109.4,30.9,1.0,9.7,43.9,351.6,2057,2110.1,2.9,
06/01/2013 14:00,,,,,,,,,,75.1,36.3,0.9,10.4,52.2,210.9,1685,1581.9,3.8,,,,,,,,,,
06/01/2013 13:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00126
06/01/2013 12:00,99.7,41.9,0.7,7.2,59.6,115.8,2158,803.1,2.0,,,,,,,,,,,,,,,,,,,
06/01/2013 11:00,,,,,,,,,,,,,,,,,,,110.1,30.1,1.6,10.1,43.0,353.3,2056,2113.4,2.9,
06/01/2013 10:00,,,,,,,,,,72.4,38.5,1.2,9.9,48.1,206.3,1659,1569.8,3.9,,,,,,,,,,
06/01/2013 09:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00130
06/01/2013 08:00,99.0,42.5,0.3,7.0,55.6,115.1,2137,834.5,2.0,,,,,,,,,,,,,,,,,,,
06/01/2013 07:00,,,,,,,,,,,,,,,,,,,109.8,33.2,1.0,11.5,34.5,350.8,2047,2126.0,2.9,
06/01/2013 06:00,,,,,,,,,,73.8,36.3,1.6,10.2,54.4,207.2,1659,1568.7,3.8,,,,,,,,,,
06/01/2013 05:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00135
06/01/2013 04:00,98.5,42.9,0.4,7.8,53.3,115.0,2132,832.3,2.0,,,,,,,,,,,,,,,,,,,
06/01/2013 03:00,,,,,,,,,,,,,,,,,,,112.9,31.1,1.3,11.0,43.8,361.1,2094,2121.4,2.8,
06/01/2013 02:00,,,,,,,,,,73.2,36.2,1.6,10.8,55.3,207.7,1656,1570.0,3.8,,,,,,,,,,
06/01/2013 01:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00125
06/01/2013 00:00,101.7,44.3,0.6,6.9,53.1,118.1,2179,825.4,2.0,,,,,,,,,,,,,,,,,,,
05/01/2013 23:00,,,,,,,,,,,,,,,,,,,109.9,33.0,1.1,10.0,38.6,351.6,2058,2123.4,2.8,
05/01/2013 22:00,,,,,,,,,,73.5,37.0,1.5,10.5,51.6,206.9,1650,1579.6,3.7,,,,,,,,,,
05/01/2013 21:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00111
05/01/2013 20:00,98.7,40.9,0.0,7.6,59.3,114.9,2139,794.3,2.0,,,,,,,,,,,,,,,,,,,
05/01/2013 19:00,,,,,,,,,,,,,,,,,,,110.0,32.5,1.5,9.2,36.8,353.3,2067,2105.4,2.8,
05/01/2013 18:00,,,,,,,,,,72.1,35.2,1.3,10.1,56.1,206.3,1657,1578.1,3.8,,,,,,,,,,
05/01/2013 17:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00119
05/01/2013 16:00,99.1,37.0,0.5,7.7,66.9,116.1,2138,807.7,2.0,,,,,,,,,,,,,,,,,,,
05/01/2013 15:00,,,,,,,,,,,,,,,,,,,110.3,30.3,1.6,9.4,41.6,353.4,2051,2102.6,2.8,
05/01/2013 14:00,,,,,,,,,,71.9,36.7,1.5,10.7,52.1,205.8,1670,1548.8,3.8,,,,,,,,,,
05/01/2013 13:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00118
05/01/2013 12:00,95.9,38.9,0.3,8.3,63.7,113.6,2144,791.6,2.0,,,,,,,,,,,,,,,,,,,
05/01/2013 11:00,,,,,,,,,,,,,,,,,,,108.1,31.1,1.3,9.3,36.2,349.8,2053,2099.6,2.9,
05/01/2013 10:00,,,,,,,,,,74.3,36.4,1.2,10.9,54.2,209.9,1686,1573.5,3.8,,,,,,,,,,
05/01/2013 09:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00126
05/01/2013 08:00,100.5,40.6,1.1,7.2,62.4,118.2,2152,826.1,2.0,,,,,,,,,,,,,,,,,,,
05/01/2013 07:00,,,,,,,,,,,,,,,,,,,111.1,29.2,1.0,9.5,40.5,354.6,2069,2099.5,2.8,
05/01/2013 06:00,,,,,,,,,,74.5,38.9,1.5,10.2,50.8,209.3,1671,1557.5,3.8,,,,,,,,,,
05/01/2013 05:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00119
05/01/2013 04:00,98.9,42.3,0.5,7.3,57.1,114.7,2143,804.7,2.0,,,,,,,,,,,,,,,,,,,
05/01/2013 03:00,,,,,,,,,,,,,,,,,,,112.0,30.7,1.0,10.6,40.0,355.3,2068,2100.4,2.8,
05/01/2013 02:00,,,,,,,,,,73.5,35.1,1.6,11.3,60.9,207.8,1668,1555.5,3.8,,,,,,,,,,
05/01/2013 01:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00125
05/01/2013 00:00,98.0,39.4,0.0,8.4,60.2,114.2,2133,826.9,2.0,,,,,,,,,,,,,,,,,,,
04/01/2013 23:00,,,,,,,,,,,,,,,,,,,111.2,31.2,1.6,10.1,41.6,354.1,2073,2118.3,2.8,
04/01/2013 22:00,,,,,,,,,,74.2,34.5,1.4,9.8,57.7,206.8,1648,1575.9,3.8,,,,,,,,,,
04/01/2013 21:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00121
04/01/2013 20:00,100.2,42.1,0.4,7.0,57.9,117.7,2154,826.4,2.0,,,,,,,,,,,,,,,,,,,
04/01/2013 19:00,,,,,,,,,,,,,,,,,,,111.4,33.6,1.4,10.2,33.2,354.7,2050,2103.1,2.8,
04/01/2013 18:00,,,,,,,,,,71.8,35.6,1.9,10.1,57.7,203.8,1657,1565.5,3.8,,,,,,,,,,
04/01/2013 17:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00114
04/01/2013 16:00,96.7,42.7,0.2,7.6,58.7,113.9,2147,804.4,2.0,,,,,,,,,,,,,,,,,,,
04/01/2013 15:00,,,,,,,,,,,,,,,,,,,110.7,33.0,1.4,10.5,36.2,351.6,2046,2103.3,2.8,
04/01/2013 14:00,,,,,,,,,,74.1,36.0,1.4,11.9,56.8,208.1,1658,1562.5,3.7,,,,,,,,,,
04/01/2013 13:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00118
04/01/2013 12:00,99.0,43.7,0.6,7.9,53.3,115.2,2141,798.5,2.0,,,,,,,,,,,,,,,,,,,
04/01/2013 11:00,,,,,,,,,,,,,,,,,,,110.4,32.0,1.3,9.9,38.1,353.7,2070,2129.0,2.8,
04/01/2013 10:00,,,,,,,,,,74.2,33.6,1.7,10.0,60.4,207.4,1657,1586.3,3.8,,,,,,,,,,
04/01/2013 09:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00115
04/01/2013 08:00,95.7,42.2,0.0,7.4,53.5,114.0,2145,816.0,2.0,,,,,,,,,,,,,,,,,,,
04/01/2013 07:00,,,,,,,,,,,,,,,,,,,105.8,32.9,1.4,10.9,37.3,347.3,2063,2098.8,2.8,
04/01/2013 06:00,,,,,,,,,,73.6,35.8,1.5,10.6,56.0,206.2,1656,1576.5,3.8,,,,,,,,,,
04/01/2013 05:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00114
04/01/2013 04:00,95.6,39.7,0.8,6.7,57.9,112.8,2126,829.2,2.0,,,,,,,,,,,,,,,,,,,
04/01/2013 03:00,,,,,,,,,,,,,,,,,,,110.3,31.9,1.5,9.8,41.3,351.9,2050,2098.7,2.8,
04/01/2013 02:00,,,,,,,,,,73.2,34.5,1.2,11.3,56.1,205.7,1653,1561.0,3.8,,,,,,,,,,
04/01/2013 01:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00116
04/01/2013 00:00,99.1,43.0,1.0,7.5,57.5,115.8,2168,807.1,2.0,,,,,,,,,,,,,,,,,,,
03/01/2013 23:00,,,,,,,,,,,,,,,,,,,113.2,32.0,1.4,10.3,42.9,361.1,2095,2081.2,2.8,
03/01/2013 22:00,,,,,,,,,,72.8,35.7,1.3,11.3,51.9,204.7,1638,1566.9,3.8,,,,,,,,,,
03/01/2013 21:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00120
03/01/2013 20:00,97.4,43.5,0.1,7.2,55.3,114.4,2138,803.4,2.0,,,,,,,,,,,,,,,,,,,
03/01/2013 19:00,,,,,,,,,,,,,,,,,,,105.9,31.3,1.3,10.1,39.7,346.5,2073,2065.8,2.8,
03/01/2013 18:00,,,,,,,,,,74.7,36.8,1.4,11.3,50.5,207.2,1653,1573.7,3.8,,,,,,,,,,
03/01/2013 17:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00113
03/01/2013 16:00,98.6,39.5,0.2,8.2,55.6,115.8,2146,807.8,2.0,,,,,,,,,,,,,,,,,,,
03/01/2013 15:00,,,,,,,,,,,,,,,,,,,111.8,32.6,0.9,10.9,38.2,354.6,2071,2108.5,2.9,
03/01/2013 14:00,,,,,,,,,,74.1,35.7,2.0,10.2,53.8,207.3,1656,1563.7,3.7,,,,,,,,,,
03/01/2013 13:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00114
03/01/2013 12:00,99.5,42.6,0.5,7.3,56.4,115.7,2144,783.6,2.0,,,,,,,,,,,,,,,,,,,
03/01/2013 11:00,,,,,,,,,,,,,,,,,,,107.7,33.8,1.6,9.5,40.1,349.8,2071,2081.6,2.8,
03/01/2013 10:00,,,,,,,,,,72.9,34.8,1.1,11.0,56.2,204.7,1656,1589.6,3.8,,,,,,,,,,
03/01/2013 09:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00107
03/01/2013 08:00,94.0,39.3,0.4,7.8,61.3,111.6,2123,826.1,2.0,,,,,,,,,,,,,,,,,,,
03/01/2013 07:00,,,,,,,,,,,,,,,,,,,110.6,31.7,1.5,11.2,37.4,351.3,2058,2096.1,2.8,
03/01/2013 06:00,,,,,,,,,,73.7,36.1,1.5,10.3,52.1,205.3,1644,1576.5,3.8,,,,,,,,,,
03/01/2013 05:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00104
03/01/2013 04:00,99.0,43.2,0.2,6.4,58.1,116.4,2150,799.2,2.0,,,,,,,,,,,,,,,,,,,
03/01/2013 03:00,,,,,,,,,,,,,,,,,,,110.9,32.5,1.3,9.6,39.1,352.4,2057,2092.1,2.8,
03/01/2013 02:00,,,,,,,,,,73.5,33.7,1.9,10.5,60.5,206.6,1659,1564.6,3.8,,,,,,,,,,
03/01/2013 01:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00116
03/01/2013 00:00,96.7,38.9,0.3,7.8,65.8,114.1,2141,791.7,2.0,,,,,,,,,,,,,,,,,,,
02/01/2013 23:00,,,,,,,,,,,,,,,,,,,109.1,33.6,1.2,9.6,36.1,349.7,2052,2092.1,2.8,
02/01/2013 22:00,,,,,,,,,,74.8,35.3,1.0,10.7,59.4,208.1,1662,1567.6,3.8,,,,,,,,,,
02/01/2013 21:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00116
02/01/2013 20:00,99.2,42.6,0.1,7.0,57.8,115.4,2141,807.6,2.0,,,,,,,,,,,,,,,,,,,
02/01/2013 19:00,,,,,,,,,,,,,,,,,,,112.7,30.4,1.5,10.8,43.2,356.1,2071,2096.1,2.8,
02/01/2013 18:00,,,,,,,,,,73.5,38.0,1.3,9.5,54.0,206.9,1674,1562.5,3.8,,,,,,,,,,
02/01/2013 17:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00116
02/01/2013 16:00,95.6,42.0,0.1,7.7,55.7,111.5,2111,782.9,2.0,,,,,,,,,,,,,,,,,,,
02/01/2013 15:00,,,,,,,,,,,,,,,,,,,112.1,34.4,1.5,9.3,36.5,352.9,2049,2066.6,2.8,
02/01/2013 14:00,,,,,,,,,,73.7,35.0,1.7,11.1,53.9,205.5,1650,1576.5,3.8,,,,,,,,,,
02/01/2013 13:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00120
02/01/2013 12:00,100.1,39.8,0.4,6.7,60.3,115.2,2143,808.5,2.0,,,,,,,,,,,,,,,,,,,
02/01/2013 11:00,,,,,,,,,,,,,,,,,,,110.7,31.4,1.4,10.2,44.5,351.9,2064,2090.1,2.9,
02/01/2013 10:00,,,,,,,,,,75.7,34.1,2.0,11.0,56.5,207.8,1661,1538.6,4.0,,,,,,,,,,
02/01/2013 09:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00137
02/01/2013 08:00,98.7,40.2,0.6,7.0,56.5,114.8,2120,808.3,2.0,,,,,,,,,,,,,,,,,,,
02/01/2013 07:00,,,,,,,,,,,,,,,,,,,111.3,32.6,0.8,10.4,38.6,346.4,2040,2068.2,3.0,
02/01/2013 06:00,,,,,,,,,,73.5,37.8,1.3,9.9,53.6,205.1,1659,1557.5,4.0,,,,,,,,,,
02/01/2013 05:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00135
02/01/2013 04:00,99.8,40.6,0.6,6.9,54.7,114.6,2110,795.9,2.0,,,,,,,,,,,,,,,,,,,
02/01/2013 03:00,,,,,,,,,,,,,,,,,,,115.0,30.6,0.6,9.7,43.2,361.1,2096,2113.3,3.0,
02/01/2013 02:00,,,,,,,,,,75.8,38.5,1.5,11.5,51.6,207.4,1656,1542.6,3.9,,,,,,,,,,
02/01/2013 01:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00134
02/01/2013 00:00,101.5,42.9,1.0,7.2,54.9,116.4,2145,831.5,2.0,,,,,,,,,,,,,,,,,,,
01/01/2013 23:00,,,,,,,,,,,,,,,,,,,113.2,32.5,1.4,10.2,33.2,351.6,2050,2081.5,3.0,
01/01/2013 22:00,,,,,,,,,,73.9,39.0,1.6,10.3,50.4,205.3,1650,1547.5,3.9,,,,,,,,,,
01/01/2013 21:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00132
01/01/2013 20:00,99.8,40.4,0.7,6.6,60.2,113.9,2128,819.2,2.0,,,,,,,,,,,,,,,,,,,
01/01/2013 19:00,,,,,,,,,,,,,,,,,,,112.7,30.3,1.2,10.7,39.7,352.4,2066,2062.6,3.0,
01/01/2013 18:00,,,,,,,,,,76.2,37.8,1.8,10.6,50.0,207.7,1657,1542.3,4.0,,,,,,,,,,
01/01/2013 17:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00129
01/01/2013 16:00,99.7,40.7,0.2,8.1,57.5,114.5,2114,791.2,2.0,,,,,,,,,,,,,,,,,,,
01/01/2013 15:00,,,,,,,,,,,,,,,,,,,112.5,30.1,1.3,10.2,43.3,352.4,2061,2063.7,3.0,
01/01/2013 14:00,,,,,,,,,,76.5,36.7,1.5,11.0,52.1,207.7,1655,1554.5,4.0,,,,,,,,,,
01/01/2013 13:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00129
01/01/2013 12:00,100.5,40.3,0.8,6.4,60.2,116.1,2125,814.9,2.0,,,,,,,,,,,,,,,,,,,
01/01/2013 11:00,,,,,,,,,,,,,,,,,,,113.0,31.7,1.1,10.7,41.9,351.2,2049,2064.1,3.0,
01/01/2013 10:00,,,,,,,,,,76.1,32.9,1.8,10.8,62.1,206.6,1648,1542.9,4.0,,,,,,,,,,
01/01/2013 09:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00133
01/01/2013 08:00,101.1,41.5,0.0,8.1,57.1,115.3,2132,818.6,2.0,,,,,,,,,,,,,,,,,,,
01/01/2013 07:00,,,,,,,,,,,,,,,,,,,110.4,30.8,1.2,10.4,41.0,346.3,2044,2083.1,3.0,
01/01/2013 06:00,,,,,,,,,,74.0,35.6,1.2,11.5,53.3,204.5,1655,1539.8,3.9,,,,,,,,,,
01/01/2013 05:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00125
01/01/2013 04:00,100.4,40.4,0.5,7.6,64.9,116.1,2127,799.8,2.0,,,,,,,,,,,,,,,,,,,
01/01/2013 03:00,,,,,,,,,,,,,,,,,,,109.7,29.9,1.1,10.4,41.8,346.6,2056,2083.7,2.9,
01/01/2013 02:00,,,,,,,,,,75.9,36.1,1.2,10.7,56.4,205.7,1639,1552.8,3.9,,,,,,,,,,
01/01/2013 01:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00134
01/01/2013 00:00,100.5,38.5,0.2,7.9,62.3,114.8,2120,789.1,2.0,,,,,,,,,,,,,,,,,,,
31/12/2012 23:00,,,,,,,,,,,,,,,,,,,109.1,30.3,1.2,10.3,41.4,346.9,2059,2092.9,2.9,
31/12/2012 22:00,,,,,,,,,,73.9,35.2,1.6,10.5,55.4,205.4,1655,1551.8,3.9,,,,,,,,,,
31/12/2012 21:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00136
31/12/2012 20:00,100.9,39.9,0.4,7.8,57.8,114.8,2126,806.6,2.0,,,,,,,,,,,,,,,,,,,
31/12/2012 19:00,,,,,,,,,,,,,,,,,,,112.5,31.9,1.1,10.1,39.5,348.5,2043,2052.4,2.9,
31/12/2012 18:00,,,,,,,,,,73.3,33.9,1.4,11.8,60.1,204.3,1645,1539.1,3.9,,,,,,,,,,
31/12/2012 17:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00130
31/12/2012 16:00,99.5,39.6,0.0,8.7,59.2,114.0,2124,813.9,2.0,,,,,,,,,,,,,,,,,,,
31/12/2012 15:00,,,,,,,,,,,,,,,,,,,111.5,29.1,1.3,11.2,47.1,350.7,2054,2056.0,2.8,
31/12/2012 14:00,,,,,,,,,,75.6,35.3,1.3,10.3,56.3,207.9,1661,1552.0,3.8,,,,,,,,,,
31/12/2012 13:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00136
31/12/2012 12:00,99.5,40.5,0.1,6.7,56.1,116.7,2114,795.4,2.0,,,,,,,,,,,,,,,,,,,
31/12/2012 11:00,,,,,,,,,,,,,,,,,,,114.1,29.7,1.3,11.2,45.7,356.9,2073,2049.8,2.8,
31/12/2012 10:00,,,,,,,,,,74.4,37.0,2.0,8.4,50.5,204.5,1639,1538.5,3.7,,,,,,,,,,
31/12/2012 09:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00138
31/12/2012 08:00,97.7,42.9,0.2,7.3,57.4,114.4,2138,810.7,2.0,,,,,,,,,,,,,,,,,,,
31/12/2012 07:00,,,,,,,,,,,,,,,,,,,112.8,30.8,1.5,10.0,42.1,354.3,2070,2079.1,2.8,
31/12/2012 06:00,,,,,,,,,,75.5,36.1,1.5,11.8,53.6,207.7,1659,1549.6,3.7,,,,,,,,,,
31/12/2012 05:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00124
31/12/2012 04:00,102.2,41.8,1.0,7.2,60.2,117.7,2153,792.1,2.0,,,,,,,,,,,,,,,,,,,
31/12/2012 03:00,,,,,,,,,,,,,,,,,,,112.9,33.3,0.7,9.9,38.9,352.0,2052,2086.9,2.8,
31/12/2012 02:00,,,,,,,,,,74.4,36.4,1.9,11.2,54.2,206.6,1658,1545.8,3.7,,,,,,,,,,
31/12/2012 01:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00122
31/12/2012 00:00,102.1,42.5,0.4,6.8,54.8,117.3,2150,821.0,2.0,,,,,,,,,,,,,,,,,,,
30/12/2012 23:00,,,,,,,,,,,,,,,,,,,112.1,32.4,1.5,9.4,39.0,351.1,2055,2041.1,2.8,
30/12/2012 22:00,,,,,,,,,,76.5,37.5,1.5,10.6,56.1,206.8,1661,1553.6,3.7,,,,,,,,,,
30/12/2012 21:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00137
30/12/2012 20:00,100.1,41.2,0.1,6.9,57.0,114.5,2127,795.5,2.0,,,,,,,,,,,,,,,,,,,
30/12/2012 19:00,,,,,,,,,,,,,,,,,,,115.3,30.8,1.6,9.8,41.7,355.0,2065,2060.9,2.8,
30/12/2012 18:00,,,,,,,,,,76.6,36.1,1.1,10.3,57.2,208.6,1672,1523.8,3.8,,,,,,,,,,
30/12/2012 17:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00139
30/12/2012 16:00,98.8,41.6,0.2,6.8,55.3,113.1,2115,784.9,2.0,,,,,,,,,,,,,,,,,,,
30/12/2012 15:00,,,,,,,,,,,,,,,,,,,113.6,31.7,1.3,9.6,41.7,350.4,2044,2072.2,2.8,
30/12/2012 14:00,,,,,,,,,,76.4,35.6,1.7,10.1,58.6,206.7,1650,1532.2,3.8,,,,,,,,,,
30/12/2012 13:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00137
30/12/2012 12:00,100.6,38.4,0.5,6.0,60.2,114.8,2111,782.9,2.0,,,,,,,,,,,,,,,,,,,
30/12/2012 11:00,,,,,,,,,,,,,,,,,,,114.0,27.5,1.6,10.6,47.6,350.6,2052,2077.2,2.9,
30/12/2012 10:00,,,,,,,,,,76.2,36.8,1.2,10.7,55.9,204.7,1636,1538.9,3.9,,,,,,,,,,
30/12/2012 09:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00131
30/12/2012 08:00,101.2,42.1,0.0,7.9,57.4,116.0,2123,787.9,2.0,,,,,,,,,,,,,,,,,,,
30/12/2012 07:00,,,,,,,,,,,,,,,,,,,112.6,28.9,1.5,10.1,42.5,348.9,2047,2058.1,2.9,
30/12/2012 06:00,,,,,,,,,,75.7,38.6,1.5,9.6,50.6,205.8,1642,1529.0,3.8,,,,,,,,,,
30/12/2012 05:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00133
30/12/2012 04:00,101.2,42.6,0.0,7.8,58.6,116.7,2141,765.6,2.0,,,,,,,,,,,,,,,,,,,
30/12/2012 03:00,,,,,,,,,,,,,,,,,,,112.6,31.7,1.3,9.7,38.8,348.5,2045,2066.9,2.9,
30/12/2012 02:00,,,,,,,,,,75.1,38.1,1.7,10.6,50.3,205.8,1656,1548.1,3.8,,,,,,,,,,
30/12/2012 01:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00135
30/12/2012 00:00,99.4,42.0,0.1,7.0,56.2,113.5,2112,801.7,2.0,,,,,,,,,,,,,,,,,,,
29/12/2012 23:00,,,,,,,,,,,,,,,,,,,113.0,31.9,0.9,10.0,40.6,350.9,2049,2054.7,2.9,
29/12/2012 22:00,,,,,,,,,,75.7,34.3,1.0,11.3,56.7,206.4,1647,1528.0,3.8,,,,,,,,,,
29/12/2012 21:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00132
29/12/2012 20:00,101.3,41.6,0.5,7.4,57.0,115.3,2114,776.6,2.0,,,,,,,,,,,,,,,,,,,
29/12/2012 19:00,,,,,,,,,,,,,,,,,,,111.8,26.8,1.2,11.0,45.5,349.3,2053,2056.5,2.8,
29/12/2012 18:00,,,,,,,,,,75.8,37.6,1.4,10.5,48.5,205.6,1647,1538.0,3.8,,,,,,,,,,
29/12/2012 17:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00131
29/12/2012 16:00,98.3,43.3,0.0,6.7,54.2,113.9,2082,803.8,2.0,,,,,,,,,,,,,,,,,,,
29/12/2012 15:00,,,,,,,,,,,,,,,,,,,109.0,32.9,1.1,9.6,41.1,347.6,2055,2044.3,2.8,
29/12/2012 14:00,,,,,,,,,,74.6,36.7,1.4,11.2,50.6,204.9,1640,1537.3,3.7,,,,,,,,,,
29/12/2012 13:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00129
29/12/2012 12:00,98.2,41.5,0.6,6.4,55.9,113.8,2123,804.8,2.0,,,,,,,,,,,,,,,,,,,
29/12/2012 11:00,,,,,,,,,,,,,,,,,,,108.8,32.0,1.3,10.5,38.2,346.8,2057,2075.1,2.8,
29/12/2012 10:00,,,,,,,,,,73.8,37.2,1.9,10.3,49.2,205.9,1651,1521.4,3.7,,,,,,,,,,
29/12/2012 09:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00129
29/12/2012 08:00,100.3,39.0,0.6,6.8,59.3,115.9,2133,809.3,2.0,,,,,,,,,,,,,,,,,,,
29/12/2012 07:00,,,,,,,,,,,,,,,,,,,114.2,34.3,1.4,10.3,34.6,355.2,2060,2078.5,2.7,
29/12/2012 06:00,,,,,,,,,,72.7,33.0,1.9,10.8,58.5,203.6,1646,1562.7,3.7,,,,,,,,,,
29/12/2012 05:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00123
29/12/2012 04:00,99.2,39.1,0.2,7.9,60.9,115.2,2118,812.1,2.0,,,,,,,,,,,,,,,,,,,
29/12/2012 03:00,,,,,,,,,,,,,,,,,,,115.3,33.5,1.4,10.1,35.6,359.2,2080,2053.4,2.7,
29/12/2012 02:00,,,,,,,,,,74.5,37.3,1.1,10.6,53.3,206.7,1655,1540.3,3.6,,,,,,,,,,
29/12/2012 01:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00128
29/12/2012 00:00,99.4,38.8,0.3,8.0,65.1,115.2,2129,788.1,2.0,,,,,,,,,,,,,,,,,,,
28/12/2012 23:00,,,,,,,,,,,,,,,,,,,113.8,33.0,1.3,10.0,41.2,355.3,2065,2046.6,2.7,
28/12/2012 22:00,,,,,,,,,,73.4,35.8,1.5,10.0,54.9,204.8,1654,1550.3,3.6,,,,,,,,,,
28/12/2012 21:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00124
28/12/2012 20:00,99.4,41.5,0.6,7.8,57.8,114.8,2115,799.5,2.0,,,,,,,,,,,,,,,,,,,
28/12/2012 19:00,,,,,,,,,,,,,,,,,,,113.3,30.6,1.2,9.6,42.7,354.8,2063,2043.6,2.7,
28/12/2012 18:00,,,,,,,,,,73.6,37.3,1.8,9.9,52.8,204.9,1652,1542.4,3.6,,,,,,,,,,
28/12/2012 17:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00123
28/12/2012 16:00,98.8,40.7,0.3,7.5,61.6,114.9,2135,785.3,2.0,,,,,,,,,,,,,,,,,,,
28/12/2012 15:00,,,,,,,,,,,,,,,,,,,111.1,30.3,0.9,10.3,44.1,349.9,2047,2050.4,2.7,
28/12/2012 14:00,,,,,,,,,,75.7,38.9,1.3,10.2,54.0,205.7,1644,1522.0,3.6,,,,,,,,,,
28/12/2012 13:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00130
28/12/2012 12:00,99.8,39.7,0.1,7.4,56.9,116.1,2143,791.8,2.0,,,,,,,,,,,,,,,,,,,
28/12/2012 11:00,,,,,,,,,,,,,,,,,,,115.0,31.0,1.5,10.3,45.7,356.0,2068,2040.4,2.8,
28/12/2012 10:00,,,,,,,,,,74.6,34.4,1.1,10.4,58.8,204.5,1647,1524.9,3.7,,,,,,,,,,
28/12/2012 09:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00131
28/12/2012 08:00,100.2,38.8,0.1,7.7,61.6,116.2,2119,803.7,2.0,,,,,,,,,,,,,,,,,,,
28/12/2012 07:00,,,,,,,,,,,,,,,,,,,111.0,30.2,1.3,10.7,42.8,348.2,2052,2052.7,2.9,
28/12/2012 06:00,,,,,,,,,,76.7,37.0,1.3,10.0,53.5,206.3,1647,1519.8,3.8,,,,,,,,,,
28/12/2012 05:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00132
28/12/2012 04:00,99.6,38.3,0.3,8.2,63.0,115.0,2131,809.6,2.0,,,,,,,,,,,,,,,,,,,
28/12/2012 03:00,,,,,,,,,,,,,,,,,,,116.1,34.6,1.2,10.5,36.0,357.8,2079,2065.6,2.9,
28/12/2012 02:00,,,,,,,,,,76.8,36.5,1.8,10.8,53.2,205.4,1644,1542.9,3.9,,,,,,,,,,
28/12/2012 01:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00133
28/12/2012 00:00,99.5,40.6,0.3,7.6,56.3,113.3,2100,810.2,2.0,,,,,,,,,,,,,,,,,,,
27/12/2012 23:00,,,,,,,,,,,,,,,,,,,115.9,32.5,1.2,10.1,37.8,351.5,2053,2044.8,2.9,
27/12/2012 22:00,,,,,,,,,,73.9,35.2,1.5,10.7,53.3,202.5,1639,1513.1,3.9,,,,,,,,,,
27/12/2012 21:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00134
27/12/2012 20:00,98.9,39.8,0.5,6.1,62.1,113.1,2091,813.4,2.0,,,,,,,,,,,,,,,,,,,
27/12/2012 19:00,,,,,,,,,,,,,,,,,,,113.7,30.7,0.9,10.6,40.7,347.1,2038,2011.4,2.9,
27/12/2012 18:00,,,,,,,,,,73.4,36.7,1.0,9.9,50.0,201.5,1647,1521.5,3.9,,,,,,,,,,
27/12/2012 17:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00136
27/12/2012 16:00,99.4,39.7,0.0,7.7,60.3,112.6,2097,810.5,2.0,,,,,,,,,,,,,,,,,,,
27/12/2012 15:00,,,,,,,,,,,,,,,,,,,116.0,30.0,1.0,10.3,44.8,351.9,2049,2063.8,2.9,
27/12/2012 14:00,,,,,,,,,,76.5,36.1,1.5,10.7,54.2,205.1,1645,1507.6,3.9,,,,,,,,,,
27/12/2012 13:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00134
27/12/2012 12:00,100.7,38.6,0.8,7.7,61.1,114.5,2108,799.6,2.0,,,,,,,,,,,,,,,,,,,
27/12/2012 11:00,,,,,,,,,,,,,,,,,,,114.2,32.1,1.4,10.5,42.0,350.1,2054,2060.1,3.0,
27/12/2012 10:00,,,,,,,,,,77.1,37.4,1.2,10.5,54.0,204.8,1646,1510.4,4.0,,,,,,,,,,
27/12/2012 09:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00134
27/12/2012 08:00,97.5,41.0,0.6,6.6,56.9,112.9,2106,801.3,2.0,,,,,,,,,,,,,,,,,,,
27/12/2012 07:00,,,,,,,,,,,,,,,,,,,116.0,30.9,1.2,11.8,41.9,354.9,2078,2047.6,3.0,
27/12/2012 06:00,,,,,,,,,,73.3,36.1,1.4,11.6,55.7,202.0,1648,1542.1,4.0,,,,,,,,,,
27/12/2012 05:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00134
27/12/2012 04:00,99.9,41.9,0.4,7.1,57.1,116.1,2148,821.7,2.0,,,,,,,,,,,,,,,,,,,
27/12/2012 03:00,,,,,,,,,,,,,,,,,,,114.8,31.6,1.4,10.5,40.8,349.2,2047,2029.9,3.1,
27/12/2012 02:00,,,,,,,,,,76.6,36.8,1.3,11.4,57.1,205.7,1649,1499.3,4.1,,,,,,,,,,
27/12/2012 01:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00128
27/12/2012 00:00,99.9,39.8,0.5,7.6,60.7,114.6,2111,776.4,2.0,,,,,,,,,,,,,,,,,,,
26/12/2012 23:00,,,,,,,,,,,,,,,,,,,108.5,31.4,1.0,9.9,41.9,342.9,2047,2025.2,3.1,
26/12/2012 22:00,,,,,,,,,,74.4,35.4,1.5,10.0,57.6,203.8,1645,1525.7,4.1,,,,,,,,,,
26/12/2012 21:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00134
26/12/2012 20:00,99.9,40.3,0.5,7.7,61.8,115.1,2127,807.4,2.0,,,,,,,,,,,,,,,,,,,
26/12/2012 19:00,,,,,,,,,,,,,,,,,,,111.3,32.0,1.2,11.1,43.2,347.3,2055,2045.9,3.0,
26/12/2012 18:00,,,,,,,,,,73.9,35.8,1.6,10.5,53.6,203.9,1643,1537.8,3.9,,,,,,,,,,
26/12/2012 17:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00128
26/12/2012 16:00,99.3,41.8,0.4,7.3,54.2,114.7,2114,805.4,2.0,,,,,,,,,,,,,,,,,,,
26/12/2012 15:00,,,,,,,,,,,,,,,,,,,114.1,29.0,1.3,10.4,45.2,350.7,2062,2029.4,2.9,
26/12/2012 14:00,,,,,,,,,,75.5,37.2,1.2,10.5,53.8,205.3,1643,1550.9,3.9,,,,,,,,,,
26/12/2012 13:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00124
26/12/2012 12:00,99.7,43.0,0.0,7.4,55.4,114.5,2117,792.4,2.0,,,,,,,,,,,,,,,,,,,
26/12/2012 11:00,,,,,,,,,,,,,,,,,,,116.3,33.0,1.6,10.6,40.0,358.3,2085,2022.9,2.9,
26/12/2012 10:00,,,,,,,,,,76.1,35.1,1.6,10.0,56.3,204.5,1641,1509.4,3.9,,,,,,,,,,
