Timestamp,A: Hydrogen (ppm),A: Methane (ppm),A: Acetylene (ppm),A: Ethylene (ppm),A: Ethane (ppm),A: Carbon Monoxide (ppm),A: Carbon Dioxide (ppm),A: Oxygen (ppm),A: Water (ppm),B: Hydrogen (ppm),B: Methane (ppm),B: Acetylene (ppm),B: Ethylene (ppm),B: Ethane (ppm),B: Carbon Monoxide (ppm),B: Carbon Dioxide (ppm),B: Oxygen (ppm),B: Water (ppm),C: Hydrogen (ppm),C: Methane (ppm),C: Acetylene (ppm),C: Ethylene (ppm),C: Ethane (ppm),C: Carbon Monoxide (ppm),C: Carbon Dioxide (ppm),C: Oxygen (ppm),C: Water (ppm),Peripherals:Analog: 1-AIN 1 (xxx)
26/12/2012 09:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00127
26/12/2012 08:00,99.5,39.6,0.6,6.9,57.2,115.2,2121,780.5,2.0,,,,,,,,,,,,,,,,,,,
26/12/2012 07:00,,,,,,,,,,,,,,,,,,,112.4,30.7,1.3,10.3,42.0,348.8,2059,2034.7,2.9,
26/12/2012 06:00,,,,,,,,,,74.0,36.6,1.8,10.2,51.7,202.9,1651,1518.7,3.8,,,,,,,,,,
26/12/2012 05:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00124
26/12/2012 04:00,100.1,40.1,0.0,6.9,56.6,115.3,2113,792.0,2.0,,,,,,,,,,,,,,,,,,,
26/12/2012 03:00,,,,,,,,,,,,,,,,,,,115.3,32.8,1.1,9.2,37.5,355.1,2069,2016.8,2.9,
26/12/2012 02:00,,,,,,,,,,75.8,35.7,1.3,10.0,56.0,205.1,1651,1522.2,3.8,,,,,,,,,,
26/12/2012 01:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00130
26/12/2012 00:00,101.8,38.7,0.5,8.1,61.0,116.7,2128,793.5,2.0,,,,,,,,,,,,,,,,,,,
25/12/2012 23:00,,,,,,,,,,,,,,,,,,,112.4,31.4,1.5,10.0,38.4,350.8,2071,2024.5,2.9,
25/12/2012 22:00,,,,,,,,,,76.6,33.3,1.3,11.0,57.5,205.6,1638,1526.2,3.7,,,,,,,,,,
25/12/2012 21:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00128
25/12/2012 20:00,97.0,41.9,0.4,8.6,55.3,114.2,2118,799.0,2.0,,,,,,,,,,,,,,,,,,,
25/12/2012 19:00,,,,,,,,,,,,,,,,,,,114.8,33.9,1.4,9.7,36.1,353.5,2063,2032.5,2.9,
25/12/2012 18:00,,,,,,,,,,73.1,35.8,1.5,12.2,54.9,203.0,1645,1511.6,3.8,,,,,,,,,,
25/12/2012 17:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00118
25/12/2012 16:00,99.7,40.6,0.2,8.0,60.3,115.7,2112,804.2,2.0,,,,,,,,,,,,,,,,,,,
25/12/2012 15:00,,,,,,,,,,,,,,,,,,,114.1,31.7,1.4,9.9,41.8,354.2,2076,1997.1,2.8,
25/12/2012 14:00,,,,,,,,,,75.4,35.9,1.6,10.0,51.8,204.8,1635,1519.8,3.7,,,,,,,,,,
25/12/2012 13:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00120
25/12/2012 12:00,97.5,42.2,0.4,7.7,55.2,113.1,2111,806.1,2.0,,,,,,,,,,,,,,,,,,,
25/12/2012 11:00,,,,,,,,,,,,,,,,,,,112.6,31.8,1.4,9.3,42.1,349.5,2061,1989.7,2.9,
25/12/2012 10:00,,,,,,,,,,74.9,35.1,1.6,10.3,58.6,203.2,1632,1523.5,3.7,,,,,,,,,,
25/12/2012 09:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00143
25/12/2012 08:00,101.5,41.1,0.6,7.5,57.5,117.4,2146,778.2,2.0,,,,,,,,,,,,,,,,,,,
25/12/2012 07:00,,,,,,,,,,,,,,,,,,,112.1,31.9,1.3,9.7,40.7,351.2,2068,2030.7,2.9,
25/12/2012 06:00,,,,,,,,,,75.7,37.4,1.5,10.8,51.9,206.2,1642,1524.5,3.7,,,,,,,,,,
25/12/2012 05:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00134
25/12/2012 04:00,101.2,41.6,0.3,6.5,57.0,116.6,2136,815.1,2.0,,,,,,,,,,,,,,,,,,,
25/12/2012 03:00,,,,,,,,,,,,,,,,,,,112.4,32.1,1.2,9.6,46.2,352.6,2080,2007.2,2.9,
25/12/2012 02:00,,,,,,,,,,73.4,36.2,2.1,10.4,55.8,203.0,1638,1524.2,3.7,,,,,,,,,,
25/12/2012 01:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00130
25/12/2012 00:00,98.5,44.7,0.3,7.4,47.7,113.7,2110,795.7,2.0,,,,,,,,,,,,,,,,,,,
24/12/2012 23:00,,,,,,,,,,,,,,,,,,,115.4,27.7,1.8,11.1,49.8,354.9,2074,2011.0,3.0,
24/12/2012 22:00,,,,,,,,,,76.9,40.2,1.7,11.3,49.5,207.8,1663,1510.7,3.7,,,,,,,,,,
24/12/2012 21:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00125
24/12/2012 20:00,99.3,41.4,0.4,7.4,63.9,116.9,2142,800.5,2.0,,,,,,,,,,,,,,,,,,,
24/12/2012 19:00,,,,,,,,,,,,,,,,,,,114.8,33.0,1.4,10.5,39.1,356.1,2083,1990.9,3.0,
24/12/2012 18:00,,,,,,,,,,75.0,34.4,1.4,11.0,59.0,204.9,1647,1539.8,3.6,,,,,,,,,,
24/12/2012 17:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00128
24/12/2012 16:00,99.8,41.0,0.2,7.3,57.0,116.1,2126,784.2,2.0,,,,,,,,,,,,,,,,,,,
24/12/2012 15:00,,,,,,,,,,,,,,,,,,,112.5,31.3,1.0,10.2,41.9,351.1,2063,2012.7,3.1,
24/12/2012 14:00,,,,,,,,,,75.6,36.6,1.8,9.8,51.3,205.2,1650,1510.9,3.6,,,,,,,,,,
24/12/2012 13:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00125
24/12/2012 12:00,96.9,38.9,0.4,7.3,60.5,114.5,2103,781.9,2.0,,,,,,,,,,,,,,,,,,,
24/12/2012 11:00,,,,,,,,,,,,,,,,,,,113.0,30.4,1.3,10.1,46.8,351.8,2068,2000.8,3.1,
24/12/2012 10:00,,,,,,,,,,76.3,35.8,1.3,10.9,54.5,206.4,1644,1523.8,3.7,,,,,,,,,,
24/12/2012 09:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00129
24/12/2012 08:00,98.2,39.9,0.8,6.8,58.2,113.5,2110,785.6,2.0,,,,,,,,,,,,,,,,,,,
24/12/2012 07:00,,,,,,,,,,,,,,,,,,,115.0,33.3,0.9,10.1,36.5,354.2,2075,2007.7,3.1,
24/12/2012 06:00,,,,,,,,,,73.7,38.3,1.3,9.9,49.9,203.1,1653,1516.7,3.6,,,,,,,,,,
24/12/2012 05:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00130
24/12/2012 04:00,97.7,40.7,0.4,7.0,56.5,113.7,2096,807.6,2.0,,,,,,,,,,,,,,,,,,,
24/12/2012 03:00,,,,,,,,,,,,,,,,,,,113.4,31.9,1.4,10.2,34.4,353.0,2070,1994.2,3.0,
24/12/2012 02:00,,,,,,,,,,75.6,33.9,1.3,12.5,57.5,204.4,1642,1517.0,3.6,,,,,,,,,,
24/12/2012 01:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00129
24/12/2012 00:00,96.9,40.9,0.3,7.5,59.6,113.7,2118,787.0,2.0,,,,,,,,,,,,,,,,,,,
23/12/2012 23:00,,,,,,,,,,,,,,,,,,,113.1,33.5,1.1,10.2,35.1,350.1,2066,1974.5,3.0,
23/12/2012 22:00,,,,,,,,,,75.4,37.0,1.4,10.8,51.9,204.6,1643,1537.6,3.5,,,,,,,,,,
23/12/2012 21:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00124
23/12/2012 20:00,97.7,39.9,0.3,7.4,62.1,114.9,2110,785.7,2.0,,,,,,,,,,,,,,,,,,,
23/12/2012 19:00,,,,,,,,,,,,,,,,,,,114.3,32.5,1.1,10.7,43.8,353.0,2065,2006.0,3.0,
23/12/2012 18:00,,,,,,,,,,75.5,36.8,1.2,10.8,53.3,206.0,1654,1520.7,3.6,,,,,,,,,,
23/12/2012 17:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00123
23/12/2012 16:00,98.0,42.6,0.2,7.5,56.3,113.7,2105,801.6,2.0,,,,,,,,,,,,,,,,,,,
23/12/2012 15:00,,,,,,,,,,,,,,,,,,,115.2,34.2,1.2,10.1,38.2,354.5,2081,2003.2,2.9,
23/12/2012 14:00,,,,,,,,,,74.1,35.7,1.7,9.8,53.7,201.4,1627,1525.7,3.6,,,,,,,,,,
23/12/2012 13:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00130
23/12/2012 12:00,98.5,41.6,0.5,7.1,58.8,113.9,2126,793.2,2.0,,,,,,,,,,,,,,,,,,,
23/12/2012 11:00,,,,,,,,,,,,,,,,,,,116.4,30.5,0.8,10.4,42.9,358.7,2087,1996.4,3.0,
23/12/2012 10:00,,,,,,,,,,73.5,33.1,1.6,11.1,63.0,202.7,1647,1520.6,3.6,,,,,,,,,,
23/12/2012 09:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00142
23/12/2012 08:00,97.1,39.0,0.7,6.5,64.9,114.7,2111,791.3,2.0,,,,,,,,,,,,,,,,,,,
23/12/2012 07:00,,,,,,,,,,,,,,,,,,,108.2,32.2,1.4,9.7,40.0,342.9,2060,2000.0,3.0,
23/12/2012 06:00,,,,,,,,,,76.1,34.3,1.5,11.2,60.5,204.9,1650,1507.3,3.6,,,,,,,,,,
23/12/2012 05:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00124
23/12/2012 04:00,96.0,39.4,0.9,7.2,60.4,114.0,2123,779.7,2.0,,,,,,,,,,,,,,,,,,,
23/12/2012 03:00,,,,,,,,,,,,,,,,,,,115.3,31.4,1.1,10.3,40.7,355.4,2083,1978.8,2.9,
23/12/2012 02:00,,,,,,,,,,74.3,35.9,1.5,11.5,55.2,202.3,1649,1498.9,3.6,,,,,,,,,,
23/12/2012 01:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00136
23/12/2012 00:00,98.5,40.1,0.5,7.0,60.1,113.8,2108,786.5,2.0,,,,,,,,,,,,,,,,,,,
22/12/2012 23:00,,,,,,,,,,,,,,,,,,,114.3,29.5,1.5,11.5,45.3,351.3,2072,1978.3,3.0,
22/12/2012 22:00,,,,,,,,,,76.9,35.9,1.9,9.7,56.9,205.6,1644,1497.5,3.6,,,,,,,,,,
22/12/2012 21:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00133
22/12/2012 20:00,99.5,42.5,0.7,8.1,55.6,114.6,2121,778.6,2.0,,,,,,,,,,,,,,,,,,,
22/12/2012 19:00,,,,,,,,,,,,,,,,,,,110.5,31.0,1.3,9.6,41.0,346.1,2065,1991.7,3.1,
22/12/2012 18:00,,,,,,,,,,78.1,35.7,1.1,9.8,61.5,208.3,1664,1486.9,3.7,,,,,,,,,,
22/12/2012 17:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00139
22/12/2012 16:00,99.0,40.6,0.5,7.1,59.5,115.2,2132,810.0,2.0,,,,,,,,,,,,,,,,,,,
22/12/2012 15:00,,,,,,,,,,,,,,,,,,,114.0,29.6,1.2,9.1,41.6,348.1,2058,1966.7,3.1,
22/12/2012 14:00,,,,,,,,,,75.8,39.0,1.4,11.2,48.5,203.0,1633,1508.1,3.7,,,,,,,,,,
22/12/2012 13:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00136
22/12/2012 12:00,99.4,40.4,0.6,7.4,60.2,114.4,2113,801.9,2.0,,,,,,,,,,,,,,,,,,,
22/12/2012 11:00,,,,,,,,,,,,,,,,,,,114.4,31.7,1.0,11.0,39.5,350.6,2066,2008.8,3.2,
22/12/2012 10:00,,,,,,,,,,76.5,37.6,1.2,10.8,50.3,203.7,1642,1509.1,3.8,,,,,,,,,,
22/12/2012 09:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00138
22/12/2012 08:00,99.7,39.6,0.8,8.0,61.4,114.3,2113,812.5,2.0,,,,,,,,,,,,,,,,,,,
22/12/2012 07:00,,,,,,,,,,,,,,,,,,,115.8,32.7,1.4,10.0,38.0,352.6,2065,1998.7,3.2,
22/12/2012 06:00,,,,,,,,,,76.5,34.3,1.2,11.5,58.1,203.4,1640,1489.2,3.8,,,,,,,,,,
22/12/2012 05:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00135
22/12/2012 04:00,97.6,39.4,0.5,7.3,60.3,113.8,2113,812.1,2.0,,,,,,,,,,,,,,,,,,,
22/12/2012 03:00,,,,,,,,,,,,,,,,,,,113.8,33.3,1.1,10.0,35.4,350.0,2070,1999.9,3.1,
22/12/2012 02:00,,,,,,,,,,75.9,36.7,1.4,11.5,52.9,203.3,1639,1523.1,3.7,,,,,,,,,,
22/12/2012 01:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00136
22/12/2012 00:00,100.9,39.2,0.2,7.2,61.3,116.6,2126,775.1,2.0,,,,,,,,,,,,,,,,,,,
21/12/2012 23:00,,,,,,,,,,,,,,,,,,,116.4,30.8,1.0,10.3,43.0,352.7,2065,1971.1,3.1,
21/12/2012 22:00,,,,,,,,,,73.3,37.5,1.8,10.9,54.3,200.6,1636,1522.1,3.7,,,,,,,,,,
21/12/2012 21:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00128
21/12/2012 20:00,97.9,39.5,0.3,7.5,58.3,112.3,2100,805.2,2.0,,,,,,,,,,,,,,,,,,,
21/12/2012 19:00,,,,,,,,,,,,,,,,,,,115.5,30.4,0.8,10.3,42.3,351.4,2071,1995.9,3.1,
21/12/2012 18:00,,,,,,,,,,76.7,36.6,1.7,10.2,50.6,202.5,1637,1516.2,3.7,,,,,,,,,,
21/12/2012 17:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00133
21/12/2012 16:00,97.6,41.1,0.4,7.0,57.1,113.7,2122,852.7,2.0,,,,,,,,,,,,,,,,,,,
21/12/2012 15:00,,,,,,,,,,,,,,,,,,,113.4,33.2,1.4,8.6,39.4,347.3,2050,1964.0,3.1,
21/12/2012 14:00,,,,,,,,,,77.5,35.7,1.3,10.3,53.4,205.3,1649,1498.6,3.7,,,,,,,,,,
21/12/2012 13:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00136
21/12/2012 12:00,95.6,39.6,0.4,7.4,57.4,111.9,2109,781.6,2.0,,,,,,,,,,,,,,,,,,,
21/12/2012 11:00,,,,,,,,,,,,,,,,,,,114.3,32.4,1.2,10.7,37.1,348.6,2056,1985.5,3.1,
21/12/2012 10:00,,,,,,,,,,74.2,34.8,1.5,11.2,55.9,200.8,1641,1512.1,3.7,,,,,,,,,,
21/12/2012 09:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00129
21/12/2012 08:00,97.9,38.1,0.3,8.3,64.3,113.2,2110,792.7,2.0,,,,,,,,,,,,,,,,,,,
21/12/2012 07:00,,,,,,,,,,,,,,,,,,,116.7,31.2,1.2,10.7,41.5,353.6,2078,1971.5,3.1,
21/12/2012 06:00,,,,,,,,,,76.3,35.0,1.5,10.5,57.5,201.9,1632,1514.7,3.7,,,,,,,,,,
21/12/2012 05:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00142
21/12/2012 04:00,99.0,40.3,0.4,7.1,61.5,114.3,2105,802.7,2.0,,,,,,,,,,,,,,,,,,,
21/12/2012 03:00,,,,,,,,,,,,,,,,,,,110.4,32.5,1.1,10.4,38.8,345.3,2068,1960.3,3.0,
21/12/2012 02:00,,,,,,,,,,75.1,35.3,1.5,11.8,54.8,202.5,1645,1518.8,3.6,,,,,,,,,,
21/12/2012 01:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00129
21/12/2012 00:00,99.1,37.8,0.5,7.5,60.8,113.6,2112,799.4,2.0,,,,,,,,,,,,,,,,,,,
20/12/2012 23:00,,,,,,,,,,,,,,,,,,,116.1,30.9,1.4,10.8,41.8,352.3,2074,2002.3,3.1,
20/12/2012 22:00,,,,,,,,,,77.7,35.6,1.7,10.7,55.3,204.3,1645,1505.9,3.7,,,,,,,,,,
20/12/2012 21:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00129
20/12/2012 20:00,98.1,38.6,0.3,8.0,65.2,114.6,2125,811.4,2.0,,,,,,,,,,,,,,,,,,,
20/12/2012 19:00,,,,,,,,,,,,,,,,,,,113.5,31.0,1.0,11.1,44.6,348.7,2064,1973.2,3.0,
20/12/2012 18:00,,,,,,,,,,76.5,36.4,1.5,10.9,53.7,202.9,1640,1516.3,3.7,,,,,,,,,,
20/12/2012 17:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00133
20/12/2012 16:00,101.2,40.4,0.5,8.1,58.9,116.0,2136,792.9,2.0,,,,,,,,,,,,,,,,,,,
20/12/2012 15:00,,,,,,,,,,,,,,,,,,,114.2,31.9,1.0,10.4,38.4,350.2,2076,1977.2,3.0,
20/12/2012 14:00,,,,,,,,,,76.2,36.6,1.5,10.6,52.9,202.1,1638,1494.7,3.7,,,,,,,,,,
20/12/2012 13:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00134
20/12/2012 12:00,99.5,40.5,0.1,7.6,58.9,114.3,2118,803.0,2.0,,,,,,,,,,,,,,,,,,,
20/12/2012 11:00,,,,,,,,,,,,,,,,,,,110.2,31.5,1.2,10.1,39.4,344.1,2070,1959.6,3.0,
20/12/2012 10:00,,,,,,,,,,74.7,37.0,1.3,10.8,51.5,201.7,1642,1517.3,3.7,,,,,,,,,,
20/12/2012 09:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00135
20/12/2012 08:00,99.8,40.0,0.5,7.6,61.2,114.4,2124,794.8,2.0,,,,,,,,,,,,,,,,,,,
20/12/2012 07:00,,,,,,,,,,,,,,,,,,,114.5,32.0,1.4,9.2,39.6,348.0,2062,1988.4,3.0,
20/12/2012 06:00,,,,,,,,,,75.8,36.5,1.4,11.2,55.0,202.1,1630,1502.6,3.7,,,,,,,,,,
20/12/2012 05:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00133
20/12/2012 04:00,97.6,39.7,0.8,7.5,59.1,112.8,2100,815.9,2.0,,,,,,,,,,,,,,,,,,,
20/12/2012 03:00,,,,,,,,,,,,,,,,,,,117.9,31.2,1.2,10.0,44.3,357.4,2094,1972.5,3.0,
20/12/2012 02:00,,,,,,,,,,75.7,33.7,1.4,10.4,58.0,201.3,1631,1507.9,3.6,,,,,,,,,,
20/12/2012 01:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00135
20/12/2012 00:00,98.6,39.4,0.2,7.4,58.9,114.2,2107,787.0,2.0,,,,,,,,,,,,,,,,,,,
19/12/2012 23:00,,,,,,,,,,,,,,,,,,,114.3,31.1,0.9,10.4,43.6,350.1,2073,1965.5,3.0,
19/12/2012 22:00,,,,,,,,,,73.0,37.0,1.7,9.5,54.7,199.0,1637,1503.6,3.7,,,,,,,,,,
19/12/2012 21:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00132
19/12/2012 20:00,97.9,42.0,0.5,7.5,56.2,112.5,2112,786.7,2.0,,,,,,,,,,,,,,,,,,,
19/12/2012 19:00,,,,,,,,,,,,,,,,,,,116.3,32.9,1.0,10.7,40.7,353.4,2078,1931.8,3.1,
19/12/2012 18:00,,,,,,,,,,76.3,37.5,1.6,10.2,51.9,202.2,1638,1525.2,3.7,,,,,,,,,,
19/12/2012 17:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00138
19/12/2012 16:00,97.5,40.0,0.2,7.2,56.4,112.9,2123,786.1,2.0,,,,,,,,,,,,,,,,,,,
19/12/2012 15:00,,,,,,,,,,,,,,,,,,,115.9,32.3,1.3,9.5,40.9,350.5,2078,1932.2,3.1,
19/12/2012 14:00,,,,,,,,,,74.1,36.9,1.2,10.0,51.8,200.1,1639,1505.7,3.7,,,,,,,,,,
19/12/2012 13:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00132
19/12/2012 12:00,98.3,38.7,0.3,6.7,60.8,113.2,2103,810.3,2.0,,,,,,,,,,,,,,,,,,,
19/12/2012 11:00,,,,,,,,,,,,,,,,,,,115.0,30.1,1.5,10.9,40.6,350.2,2068,1951.6,3.1,
19/12/2012 10:00,,,,,,,,,,74.6,35.5,1.3,10.5,53.3,201.1,1638,1522.2,3.7,,,,,,,,,,
19/12/2012 09:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00126
19/12/2012 08:00,99.2,39.5,0.5,7.2,63.3,114.6,2118,793.2,2.0,,,,,,,,,,,,,,,,,,,
19/12/2012 07:00,,,,,,,,,,,,,,,,,,,115.0,30.8,0.9,10.4,41.6,351.3,2074,1961.2,3.1,
19/12/2012 06:00,,,,,,,,,,74.0,35.5,1.7,10.8,49.8,200.4,1634,1495.6,3.7,,,,,,,,,,
19/12/2012 05:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00134
19/12/2012 04:00,96.0,38.0,0.3,6.7,60.1,111.1,2105,808.8,2.0,,,,,,,,,,,,,,,,,,,
19/12/2012 03:00,,,,,,,,,,,,,,,,,,,116.2,31.6,1.1,10.1,40.2,351.0,2060,1953.7,3.1,
19/12/2012 02:00,,,,,,,,,,73.0,34.9,1.0,11.2,56.1,199.1,1641,1506.8,3.7,,,,,,,,,,
19/12/2012 01:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00136
19/12/2012 00:00,97.8,39.3,0.4,7.7,58.6,114.3,2115,823.7,2.0,,,,,,,,,,,,,,,,,,,
18/12/2012 23:00,,,,,,,,,,,,,,,,,,,114.1,30.9,1.2,9.8,43.2,351.8,2088,1933.8,3.1,
18/12/2012 22:00,,,,,,,,,,76.8,32.4,1.3,10.6,60.7,203.3,1640,1522.3,3.7,,,,,,,,,,
18/12/2012 21:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00134
18/12/2012 20:00,96.0,40.5,0.3,7.2,56.8,111.7,2125,797.2,2.0,,,,,,,,,,,,,,,,,,,
18/12/2012 19:00,,,,,,,,,,,,,,,,,,,118.2,33.0,1.4,9.6,37.8,358.2,2099,1929.0,3.1,
18/12/2012 18:00,,,,,,,,,,75.0,34.7,1.3,11.3,57.9,200.3,1629,1487.6,3.7,,,,,,,,,,
18/12/2012 17:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00133
18/12/2012 16:00,100.5,42.0,0.4,7.4,57.7,116.3,2144,803.8,2.0,,,,,,,,,,,,,,,,,,,
18/12/2012 15:00,,,,,,,,,,,,,,,,,,,115.5,30.4,1.3,10.3,40.2,351.0,2067,1944.4,3.1,
18/12/2012 14:00,,,,,,,,,,75.0,37.7,1.9,11.5,52.4,200.8,1625,1502.9,3.7,,,,,,,,,,
18/12/2012 13:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00139
18/12/2012 12:00,96.9,38.5,0.5,6.6,58.5,112.6,2119,787.0,2.0,,,,,,,,,,,,,,,,,,,
18/12/2012 11:00,,,,,,,,,,,,,,,,,,,114.8,32.6,1.3,10.2,37.9,350.3,2070,1936.5,3.1,
18/12/2012 10:00,,,,,,,,,,75.3,34.8,1.5,10.0,57.4,201.1,1638,1513.5,3.7,,,,,,,,,,
18/12/2012 09:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00138
18/12/2012 08:00,97.5,40.1,0.4,6.9,59.3,112.5,2127,779.6,2.0,,,,,,,,,,,,,,,,,,,
18/12/2012 07:00,,,,,,,,,,,,,,,,,,,117.7,32.3,1.6,10.2,38.8,357.5,2093,1945.5,3.1,
18/12/2012 06:00,,,,,,,,,,72.5,36.1,1.5,9.8,54.6,198.4,1640,1514.8,3.7,,,,,,,,,,
18/12/2012 05:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00144
18/12/2012 04:00,97.6,41.4,0.7,7.2,56.4,113.4,2118,764.7,2.0,,,,,,,,,,,,,,,,,,,
18/12/2012 03:00,,,,,,,,,,,,,,,,,,,113.2,29.5,1.3,10.7,42.6,348.2,2073,1940.0,3.1,
18/12/2012 02:00,,,,,,,,,,76.0,39.4,1.1,10.1,52.5,202.8,1651,1494.7,3.6,,,,,,,,,,
18/12/2012 01:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00136
18/12/2012 00:00,98.9,42.8,0.9,7.6,57.7,114.5,2111,806.6,2.0,,,,,,,,,,,,,,,,,,,
17/12/2012 23:00,,,,,,,,,,,,,,,,,,,114.3,30.4,1.6,10.4,42.8,351.9,2089,1937.7,3.1,
17/12/2012 22:00,,,,,,,,,,75.7,35.1,1.5,10.9,53.4,202.2,1640,1514.1,3.6,,,,,,,,,,
17/12/2012 21:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00134
17/12/2012 20:00,98.8,42.1,0.1,6.9,56.5,113.6,2127,776.2,2.0,,,,,,,,,,,,,,,,,,,
17/12/2012 19:00,,,,,,,,,,,,,,,,,,,114.6,28.7,1.1,9.6,46.4,348.3,2063,1950.5,3.1,
17/12/2012 18:00,,,,,,,,,,75.8,35.8,2.0,10.8,53.2,201.7,1635,1518.1,3.6,,,,,,,,,,
17/12/2012 17:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00136
17/12/2012 16:00,98.6,41.4,0.2,7.3,57.5,113.4,2132,784.2,2.0,,,,,,,,,,,,,,,,,,,
17/12/2012 15:00,,,,,,,,,,,,,,,,,,,115.7,31.1,0.7,9.7,38.1,349.5,2065,1942.6,3.1,
17/12/2012 14:00,,,,,,,,,,76.2,36.8,1.3,10.6,57.7,201.0,1633,1522.0,3.7,,,,,,,,,,
17/12/2012 13:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00131
17/12/2012 12:00,98.3,39.3,0.5,6.7,59.7,114.9,2140,772.2,2.0,,,,,,,,,,,,,,,,,,,
17/12/2012 11:00,,,,,,,,,,,,,,,,,,,116.8,29.6,1.6,9.4,41.0,353.2,2081,1962.0,3.2,
17/12/2012 10:00,,,,,,,,,,76.6,38.8,1.2,10.6,53.0,202.0,1641,1528.4,3.8,,,,,,,,,,
17/12/2012 09:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00133
17/12/2012 08:00,98.9,39.3,0.7,7.6,59.4,113.7,2131,757.3,2.0,,,,,,,,,,,,,,,,,,,
17/12/2012 07:00,,,,,,,,,,,,,,,,,,,116.2,32.4,1.4,10.5,39.3,351.5,2082,1924.5,3.2,
17/12/2012 06:00,,,,,,,,,,78.5,36.7,1.2,10.8,53.3,206.0,1656,1520.0,3.9,,,,,,,,,,
17/12/2012 05:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00136
17/12/2012 04:00,97.4,40.0,0.6,7.0,58.9,112.8,2141,787.5,2.0,,,,,,,,,,,,,,,,,,,
17/12/2012 03:00,,,,,,,,,,,,,,,,,,,117.1,31.4,1.3,9.7,40.2,353.5,2091,1941.7,3.2,
17/12/2012 02:00,,,,,,,,,,76.8,36.2,1.2,11.1,58.5,205.3,1661,1531.0,3.8,,,,,,,,,,
17/12/2012 01:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00136
17/12/2012 00:00,97.3,41.0,0.4,8.0,55.9,113.2,2145,751.2,2.0,,,,,,,,,,,,,,,,,,,
16/12/2012 23:00,,,,,,,,,,,,,,,,,,,116.4,30.8,1.2,10.8,41.3,352.1,2086,1929.3,3.2,
16/12/2012 22:00,,,,,,,,,,76.7,34.6,1.4,11.0,57.9,203.0,1642,1506.5,3.8,,,,,,,,,,
16/12/2012 21:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00134
16/12/2012 20:00,98.4,41.1,0.1,8.2,57.3,115.1,2132,780.9,2.0,,,,,,,,,,,,,,,,,,,
16/12/2012 19:00,,,,,,,,,,,,,,,,,,,116.7,32.2,1.3,10.8,38.6,353.5,2088,1927.6,3.2,
16/12/2012 18:00,,,,,,,,,,74.3,34.1,1.5,11.8,58.1,200.3,1645,1480.7,3.8,,,,,,,,,,
16/12/2012 17:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00139
16/12/2012 16:00,98.3,37.4,0.4,7.5,61.9,114.2,2123,797.2,2.0,,,,,,,,,,,,,,,,,,,
16/12/2012 15:00,,,,,,,,,,,,,,,,,,,113.9,32.2,1.1,11.9,40.3,350.9,2093,1907.6,3.2,
16/12/2012 14:00,,,,,,,,,,76.0,33.2,1.2,11.3,64.9,202.3,1642,1510.4,3.8,,,,,,,,,,
16/12/2012 13:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00135
16/12/2012 12:00,99.3,39.5,0.6,7.3,60.1,115.1,2149,797.5,2.0,,,,,,,,,,,,,,,,,,,
16/12/2012 11:00,,,,,,,,,,,,,,,,,,,118.4,33.4,1.3,10.4,37.5,355.4,2087,1926.3,3.3,
16/12/2012 10:00,,,,,,,,,,76.1,34.4,1.0,10.7,58.2,202.6,1637,1514.1,3.8,,,,,,,,,,
16/12/2012 09:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00135
16/12/2012 08:00,97.9,41.7,0.3,6.8,54.8,114.7,2122,776.4,2.0,,,,,,,,,,,,,,,,,,,
16/12/2012 07:00,,,,,,,,,,,,,,,,,,,118.4,33.8,1.3,10.6,36.7,357.4,2103,1910.6,3.2,
16/12/2012 06:00,,,,,,,,,,75.6,38.0,1.6,10.1,51.6,199.8,1636,1507.6,3.8,,,,,,,,,,
16/12/2012 05:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00127
16/12/2012 04:00,97.7,40.0,0.4,7.1,58.9,114.3,2135,774.8,2.0,,,,,,,,,,,,,,,,,,,
16/12/2012 03:00,,,,,,,,,,,,,,,,,,,117.7,31.2,1.2,10.4,40.4,353.0,2085,1912.3,3.2,
16/12/2012 02:00,,,,,,,,,,76.1,35.3,2.1,10.9,55.7,200.7,1634,1520.1,3.7,,,,,,,,,,
16/12/2012 01:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00134
16/12/2012 00:00,99.1,41.8,0.4,6.9,55.4,114.7,2137,768.3,2.0,,,,,,,,,,,,,,,,,,,
15/12/2012 23:00,,,,,,,,,,,,,,,,,,,115.0,31.1,1.2,10.2,45.0,351.5,2085,1918.5,3.1,
15/12/2012 22:00,,,,,,,,,,77.1,38.0,1.5,11.8,50.6,203.1,1644,1490.9,3.7,,,,,,,,,,
15/12/2012 21:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00137
15/12/2012 20:00,99.5,38.5,0.1,8.4,60.2,114.9,2134,764.8,2.0,,,,,,,,,,,,,,,,,,,
15/12/2012 19:00,,,,,,,,,,,,,,,,,,,114.8,33.3,1.3,9.6,38.5,353.9,2102,1906.2,3.1,
15/12/2012 18:00,,,,,,,,,,76.3,35.6,1.8,10.1,52.3,201.3,1639,1514.9,3.7,,,,,,,,,,
15/12/2012 17:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00134
15/12/2012 16:00,96.5,40.2,0.2,6.8,58.4,112.9,2145,803.0,2.0,,,,,,,,,,,,,,,,,,,
15/12/2012 15:00,,,,,,,,,,,,,,,,,,,117.9,31.6,1.4,10.6,38.3,351.5,2079,1924.9,3.1,
15/12/2012 14:00,,,,,,,,,,77.1,37.4,1.7,10.9,52.6,201.3,1638,1492.2,3.7,,,,,,,,,,
15/12/2012 13:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00133
15/12/2012 12:00,98.4,37.1,0.6,8.0,66.7,114.2,2122,789.3,2.0,,,,,,,,,,,,,,,,,,,
15/12/2012 11:00,,,,,,,,,,,,,,,,,,,117.7,32.4,1.4,10.4,43.0,352.9,2094,1919.7,3.1,
15/12/2012 10:00,,,,,,,,,,78.4,37.8,1.0,10.8,51.7,204.1,1645,1499.8,3.7,,,,,,,,,,
15/12/2012 09:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00138
15/12/2012 08:00,99.7,41.6,0.3,7.1,59.9,114.4,2148,788.0,2.0,,,,,,,,,,,,,,,,,,,
15/12/2012 07:00,,,,,,,,,,,,,,,,,,,118.7,28.8,1.5,9.5,45.0,354.1,2086,1915.3,3.1,
15/12/2012 06:00,,,,,,,,,,76.2,37.4,1.3,10.5,47.6,201.0,1637,1492.6,3.6,,,,,,,,,,
15/12/2012 05:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00140
15/12/2012 04:00,98.7,42.6,0.3,6.6,53.3,114.1,2130,781.6,2.0,,,,,,,,,,,,,,,,,,,
15/12/2012 03:00,,,,,,,,,,,,,,,,,,,118.8,33.6,1.3,8.8,37.9,351.8,2085,1929.2,3.1,
15/12/2012 02:00,,,,,,,,,,75.5,33.9,1.4,10.7,56.1,199.8,1644,1500.5,3.6,,,,,,,,,,
15/12/2012 01:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00136
15/12/2012 00:00,100.1,39.0,0.2,6.7,62.8,113.5,2130,782.6,2.0,,,,,,,,,,,,,,,,,,,
14/12/2012 23:00,,,,,,,,,,,,,,,,,,,121.6,32.2,1.4,9.9,42.2,359.5,2104,1910.0,3.1,
14/12/2012 22:00,,,,,,,,,,80.0,36.6,1.7,11.2,54.1,205.2,1647,1492.8,3.7,,,,,,,,,,
14/12/2012 21:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00132
14/12/2012 20:00,101.8,41.7,0.6,7.0,55.4,114.6,2145,795.7,2.0,,,,,,,,,,,,,,,,,,,
14/12/2012 19:00,,,,,,,,,,,,,,,,,,,120.5,32.7,1.3,10.1,39.5,352.9,2080,1927.0,3.2,
14/12/2012 18:00,,,,,,,,,,76.7,37.1,1.5,10.6,54.3,200.3,1647,1514.4,3.8,,,,,,,,,,
14/12/2012 17:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00130
14/12/2012 16:00,99.5,40.5,0.5,7.5,61.1,112.9,2140,786.0,2.0,,,,,,,,,,,,,,,,,,,
14/12/2012 15:00,,,,,,,,,,,,,,,,,,,117.8,31.4,1.4,9.9,40.6,348.4,2079,1879.1,3.2,
14/12/2012 14:00,,,,,,,,,,77.4,35.7,1.4,10.1,60.3,200.0,1640,1492.2,3.9,,,,,,,,,,
14/12/2012 13:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00134
14/12/2012 12:00,101.3,40.0,0.3,7.1,58.8,113.6,2124,812.5,2.0,,,,,,,,,,,,,,,,,,,
14/12/2012 11:00,,,,,,,,,,,,,,,,,,,118.8,30.6,1.1,11.3,42.6,347.6,2078,1901.8,3.3,
14/12/2012 10:00,,,,,,,,,,79.1,35.5,1.4,10.2,55.4,201.2,1633,1489.3,4.0,,,,,,,,,,
14/12/2012 09:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00129
14/12/2012 08:00,101.4,40.4,0.1,7.1,60.9,112.9,2121,788.6,2.0,,,,,,,,,,,,,,,,,,,
14/12/2012 07:00,,,,,,,,,,,,,,,,,,,119.7,30.3,0.9,9.5,41.9,346.9,2063,1925.0,3.4,
14/12/2012 06:00,,,,,,,,,,80.4,35.9,1.5,12.1,57.0,202.9,1647,1506.3,4.1,,,,,,,,,,
14/12/2012 05:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00137
14/12/2012 04:00,102.7,39.7,0.9,7.6,62.2,114.1,2137,813.0,2.0,,,,,,,,,,,,,,,,,,,
14/12/2012 03:00,,,,,,,,,,,,,,,,,,,118.8,31.5,1.1,10.4,39.7,347.1,2055,1908.7,3.3,
14/12/2012 02:00,,,,,,,,,,77.9,34.6,1.6,10.2,57.6,199.5,1639,1495.1,4.0,,,,,,,,,,
14/12/2012 01:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00130
14/12/2012 00:00,99.7,40.5,0.1,6.8,56.0,112.5,2128,795.0,2.0,,,,,,,,,,,,,,,,,,,
13/12/2012 23:00,,,,,,,,,,,,,,,,,,,119.1,29.8,1.3,11.1,42.7,348.0,2065,1909.6,3.4,
13/12/2012 22:00,,,,,,,,,,74.1,32.6,1.2,10.5,62.9,196.2,1632,1500.7,3.9,,,,,,,,,,
13/12/2012 21:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00130
13/12/2012 20:00,98.6,38.7,0.4,6.9,60.8,111.5,2123,807.5,2.0,,,,,,,,,,,,,,,,,,,
13/12/2012 19:00,,,,,,,,,,,,,,,,,,,118.7,30.1,1.2,9.8,47.6,347.7,2060,1882.1,3.3,
13/12/2012 18:00,,,,,,,,,,75.5,34.6,1.3,10.3,59.5,197.8,1633,1491.6,4.0,,,,,,,,,,
13/12/2012 17:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00143
13/12/2012 16:00,99.7,36.6,0.2,7.8,63.6,113.2,2131,786.8,2.0,,,,,,,,,,,,,,,,,,,
13/12/2012 15:00,,,,,,,,,,,,,,,,,,,117.8,28.8,1.1,9.8,46.5,349.0,2077,1896.3,3.3,
13/12/2012 14:00,,,,,,,,,,77.7,36.0,1.6,11.0,55.3,200.7,1631,1510.6,4.0,,,,,,,,,,
13/12/2012 13:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00137
13/12/2012 12:00,99.6,40.7,0.3,7.1,56.7,113.2,2135,783.5,2.0,,,,,,,,,,,,,,,,,,,
13/12/2012 11:00,,,,,,,,,,,,,,,,,,,119.1,30.5,1.2,9.3,42.7,350.0,2072,1900.6,3.3,
13/12/2012 10:00,,,,,,,,,,76.0,34.8,1.5,10.9,56.0,199.4,1635,1495.4,4.0,,,,,,,,,,
13/12/2012 09:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00144
13/12/2012 08:00,98.0,40.0,0.4,8.0,61.2,112.7,2147,797.1,2.0,,,,,,,,,,,,,,,,,,,
13/12/2012 07:00,,,,,,,,,,,,,,,,,,,119.7,31.7,1.3,10.2,42.2,352.1,2086,1865.8,3.3,
13/12/2012 06:00,,,,,,,,,,77.6,33.6,1.6,11.3,62.2,201.4,1643,1492.8,3.9,,,,,,,,,,
13/12/2012 05:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00139
13/12/2012 04:00,98.7,39.9,0.1,6.8,58.2,112.6,2139,767.8,2.0,,,,,,,,,,,,,,,,,,,
13/12/2012 03:00,,,,,,,,,,,,,,,,,,,116.3,31.0,1.1,9.5,43.1,345.9,2068,1894.0,3.3,
13/12/2012 02:00,,,,,,,,,,74.7,35.7,1.4,10.5,56.7,196.6,1639,1492.4,3.9,,,,,,,,,,
13/12/2012 01:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00131
13/12/2012 00:00,97.5,39.7,0.5,7.4,62.2,112.0,2131,796.1,2.0,,,,,,,,,,,,,,,,,,,
12/12/2012 23:00,,,,,,,,,,,,,,,,,,,118.0,30.8,1.2,10.5,42.7,348.0,2072,1903.4,3.3,
12/12/2012 22:00,,,,,,,,,,77.6,35.8,1.4,11.1,59.7,201.1,1645,1485.1,4.0,,,,,,,,,,
12/12/2012 21:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00132
12/12/2012 20:00,99.0,41.0,0.0,7.0,59.5,112.7,2140,760.2,2.0,,,,,,,,,,,,,,,,,,,
12/12/2012 19:00,,,,,,,,,,,,,,,,,,,117.4,31.4,1.3,10.8,40.0,349.9,2083,1884.7,3.3,
12/12/2012 18:00,,,,,,,,,,79.1,35.0,1.6,11.1,58.3,203.8,1650,1502.8,4.0,,,,,,,,,,
12/12/2012 17:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00135
12/12/2012 16:00,99.3,42.3,0.4,7.5,57.1,113.2,2150,775.9,2.0,,,,,,,,,,,,,,,,,,,
12/12/2012 15:00,,,,,,,,,,,,,,,,,,,119.2,29.8,1.0,10.5,40.3,350.6,2078,1867.2,3.4,
12/12/2012 14:00,,,,,,,,,,76.2,35.7,1.6,11.7,57.4,198.7,1641,1495.9,4.0,,,,,,,,,,
12/12/2012 13:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00140
12/12/2012 12:00,96.7,38.9,0.1,7.3,59.7,111.6,2144,791.9,2.0,,,,,,,,,,,,,,,,,,,
12/12/2012 11:00,,,,,,,,,,,,,,,,,,,118.8,31.1,1.2,10.7,43.0,351.0,2079,1875.4,3.4,
12/12/2012 10:00,,,,,,,,,,76.1,36.0,1.2,10.3,56.1,197.2,1629,1480.1,4.0,,,,,,,,,,
12/12/2012 09:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00134
12/12/2012 08:00,98.4,38.5,0.5,7.9,60.8,113.4,2148,767.9,2.0,,,,,,,,,,,,,,,,,,,
12/12/2012 07:00,,,,,,,,,,,,,,,,,,,118.8,27.7,1.2,9.9,46.6,348.8,2071,1888.1,3.4,
12/12/2012 06:00,,,,,,,,,,76.0,37.0,1.6,11.0,53.9,198.9,1638,1499.0,4.0,,,,,,,,,,
12/12/2012 05:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00139
12/12/2012 04:00,99.8,39.1,0.4,7.4,59.7,113.4,2136,813.7,2.0,,,,,,,,,,,,,,,,,,,
12/12/2012 03:00,,,,,,,,,,,,,,,,,,,114.8,32.9,1.4,10.6,37.4,344.2,2080,1869.3,3.4,
12/12/2012 02:00,,,,,,,,,,76.6,34.4,1.4,10.8,54.5,197.6,1623,1473.6,4.0,,,,,,,,,,
12/12/2012 01:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00135
12/12/2012 00:00,99.5,39.6,0.3,7.9,59.4,112.6,2133,767.0,2.0,,,,,,,,,,,,,,,,,,,
11/12/2012 23:00,,,,,,,,,,,,,,,,,,,120.6,29.6,1.6,11.0,44.9,351.2,2077,1876.0,3.4,
11/12/2012 22:00,,,,,,,,,,77.7,35.3,1.1,10.5,56.2,198.1,1627,1504.1,4.0,,,,,,,,,,
11/12/2012 21:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00134
11/12/2012 20:00,99.2,40.2,0.2,7.5,59.8,113.6,2159,824.1,2.0,,,,,,,,,,,,,,,,,,,
11/12/2012 19:00,,,,,,,,,,,,,,,,,,,116.4,30.0,1.2,10.0,41.9,344.8,2065,1868.6,3.4,
11/12/2012 18:00,,,,,,,,,,75.8,34.7,1.3,10.8,58.0,197.2,1631,1469.0,4.1,,,,,,,,,,
11/12/2012 17:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00137
11/12/2012 16:00,98.2,38.4,0.7,7.0,59.8,112.8,2158,785.1,2.0,,,,,,,,,,,,,,,,,,,
11/12/2012 15:00,,,,,,,,,,,,,,,,,,,119.4,30.2,1.1,10.3,42.1,348.6,2073,1864.0,3.4,
11/12/2012 14:00,,,,,,,,,,77.4,36.0,1.3,10.8,54.7,198.2,1630,1469.9,4.0,,,,,,,,,,
11/12/2012 13:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00135
11/12/2012 12:00,97.5,40.4,0.2,7.5,56.1,111.2,2143,768.3,2.0,,,,,,,,,,,,,,,,,,,
11/12/2012 11:00,,,,,,,,,,,,,,,,,,,116.9,30.1,1.4,10.3,42.7,342.7,2066,1858.5,3.4,
11/12/2012 10:00,,,,,,,,,,77.3,33.8,1.5,10.4,61.1,198.4,1629,1498.9,4.1,,,,,,,,,,
11/12/2012 09:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00139
11/12/2012 08:00,98.7,42.1,0.3,6.7,54.7,112.2,2125,771.9,2.0,,,,,,,,,,,,,,,,,,,
11/12/2012 07:00,,,,,,,,,,,,,,,,,,,118.1,29.2,1.3,10.0,46.5,345.6,2057,1843.3,3.5,
11/12/2012 06:00,,,,,,,,,,76.8,34.7,1.5,9.8,57.4,197.1,1626,1506.5,4.1,,,,,,,,,,
11/12/2012 05:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00130
11/12/2012 04:00,98.6,37.9,0.1,7.2,59.5,112.4,2133,809.5,2.0,,,,,,,,,,,,,,,,,,,
11/12/2012 03:00,,,,,,,,,,,,,,,,,,,116.3,31.1,1.2,10.6,42.6,346.2,2075,1869.9,3.4,
11/12/2012 02:00,,,,,,,,,,76.9,34.0,1.4,11.4,55.4,198.2,1642,1514.7,4.1,,,,,,,,,,
11/12/2012 01:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00131
11/12/2012 00:00,99.0,37.7,0.0,8.0,65.2,113.1,2143,792.0,2.0,,,,,,,,,,,,,,,,,,,
10/12/2012 23:00,,,,,,,,,,,,,,,,,,,116.8,32.9,1.3,9.9,37.2,346.5,2083,1855.4,3.4,
10/12/2012 22:00,,,,,,,,,,74.2,33.7,1.3,11.1,58.0,196.1,1640,1473.3,4.1,,,,,,,,,,
10/12/2012 21:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00135
10/12/2012 20:00,98.8,39.0,0.6,7.6,60.4,112.4,2148,779.3,2.0,,,,,,,,,,,,,,,,,,,
10/12/2012 19:00,,,,,,,,,,,,,,,,,,,118.5,31.8,1.2,10.4,40.0,349.6,2075,1893.4,3.4,
10/12/2012 18:00,,,,,,,,,,78.2,32.8,1.4,11.1,59.3,200.7,1641,1483.4,4.1,,,,,,,,,,
10/12/2012 17:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00133
10/12/2012 16:00,97.9,38.3,0.5,7.3,59.9,113.5,2139,769.1,2.0,,,,,,,,,,,,,,,,,,,
10/12/2012 15:00,,,,,,,,,,,,,,,,,,,116.9,29.1,1.6,10.3,42.5,346.4,2076,1868.5,3.4,
10/12/2012 14:00,,,,,,,,,,75.7,35.5,1.2,10.2,54.1,196.4,1622,1480.7,4.0,,,,,,,,,,
10/12/2012 13:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00135
10/12/2012 12:00,96.9,38.2,0.4,7.2,62.5,112.1,2142,803.5,2.0,,,,,,,,,,,,,,,,,,,
10/12/2012 11:00,,,,,,,,,,,,,,,,,,,116.6,33.8,1.3,10.5,38.4,347.8,2086,1884.6,3.4,
10/12/2012 10:00,,,,,,,,,,76.7,36.5,1.2,10.9,51.1,198.1,1627,1469.2,4.1,,,,,,,,,,
10/12/2012 09:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00128
10/12/2012 08:00,97.7,38.2,0.5,7.1,59.8,112.7,2143,809.5,2.0,,,,,,,,,,,,,,,,,,,
10/12/2012 07:00,,,,,,,,,,,,,,,,,,,115.4,30.7,1.2,10.2,41.2,346.6,2073,1880.0,3.5,
10/12/2012 06:00,,,,,,,,,,76.1,36.3,1.3,10.8,52.6,199.0,1630,1485.2,4.1,,,,,,,,,,
10/12/2012 05:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00132
10/12/2012 04:00,96.6,38.5,0.4,6.9,58.5,111.0,2127,788.3,2.0,,,,,,,,,,,,,,,,,,,
10/12/2012 03:00,,,,,,,,,,,,,,,,,,,117.2,30.6,1.4,10.7,42.4,347.6,2066,1857.8,3.4,
10/12/2012 02:00,,,,,,,,,,75.9,35.5,1.4,11.3,58.2,198.0,1624,1487.8,4.0,,,,,,,,,,
10/12/2012 01:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00130
10/12/2012 00:00,97.1,43.6,0.4,7.3,47.6,113.5,2144,751.1,2.0,,,,,,,,,,,,,,,,,,,
09/12/2012 23:00,,,,,,,,,,,,,,,,,,,111.4,30.5,1.4,10.3,44.5,342.4,2081,1844.3,3.4,
09/12/2012 22:00,,,,,,,,,,76.6,36.7,1.9,10.4,52.0,198.1,1626,1461.2,3.9,,,,,,,,,,
09/12/2012 21:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00136
09/12/2012 20:00,99.0,39.4,0.0,7.2,57.4,114.1,2170,788.5,2.0,,,,,,,,,,,,,,,,,,,
09/12/2012 19:00,,,,,,,,,,,,,,,,,,,114.9,33.4,1.0,10.0,38.5,348.6,2096,1848.1,3.4,
09/12/2012 18:00,,,,,,,,,,75.3,33.8,1.2,10.4,57.6,197.4,1634,1485.6,4.0,,,,,,,,,,
09/12/2012 17:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00132
09/12/2012 16:00,94.9,38.6,0.3,7.1,60.3,111.3,2158,778.8,2.0,,,,,,,,,,,,,,,,,,,
09/12/2012 15:00,,,,,,,,,,,,,,,,,,,118.0,30.7,1.3,10.5,41.2,351.6,2095,1865.7,3.5,
09/12/2012 14:00,,,,,,,,,,77.6,37.4,1.4,10.5,58.3,202.2,1649,1484.6,4.1,,,,,,,,,,
09/12/2012 13:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00136
09/12/2012 12:00,97.2,40.7,0.4,7.5,57.0,113.0,2156,780.0,2.0,,,,,,,,,,,,,,,,,,,
09/12/2012 11:00,,,,,,,,,,,,,,,,,,,113.3,26.2,1.0,10.5,43.4,344.0,2091,1846.6,3.5,
09/12/2012 10:00,,,,,,,,,,74.2,35.4,1.6,10.2,56.2,197.2,1641,1490.0,4.1,,,,,,,,,,
09/12/2012 09:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00133
09/12/2012 08:00,96.3,39.2,0.4,7.5,58.4,112.7,2166,766.7,2.0,,,,,,,,,,,,,,,,,,,
09/12/2012 07:00,,,,,,,,,,,,,,,,,,,113.5,29.7,1.1,10.0,41.1,347.3,2098,1845.0,3.5,
09/12/2012 06:00,,,,,,,,,,75.8,36.8,1.3,11.1,53.0,198.8,1637,1460.3,4.1,,,,,,,,,,
09/12/2012 05:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00129
09/12/2012 04:00,93.3,42.1,0.5,7.8,54.8,111.8,2166,765.6,2.0,,,,,,,,,,,,,,,,,,,
09/12/2012 03:00,,,,,,,,,,,,,,,,,,,112.0,27.2,1.0,9.6,43.5,346.5,2096,1833.4,3.4,
09/12/2012 02:00,,,,,,,,,,74.8,36.8,1.4,11.0,54.8,197.1,1630,1492.9,3.9,,,,,,,,,,
09/12/2012 01:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00117
09/12/2012 00:00,94.9,38.4,0.5,7.7,58.7,111.1,2131,743.6,2.0,,,,,,,,,,,,,,,,,,,
08/12/2012 23:00,,,,,,,,,,,,,,,,,,,114.0,31.6,0.9,11.0,42.6,348.8,2094,1829.1,3.3,
08/12/2012 22:00,,,,,,,,,,75.5,36.9,1.4,11.2,51.4,199.0,1641,1468.1,3.9,,,,,,,,,,
08/12/2012 21:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00120
08/12/2012 20:00,96.3,38.6,0.4,7.1,60.2,113.3,2157,761.2,2.0,,,,,,,,,,,,,,,,,,,
08/12/2012 19:00,,,,,,,,,,,,,,,,,,,117.5,29.4,1.4,10.5,46.7,355.3,2111,1846.1,3.3,
08/12/2012 18:00,,,,,,,,,,76.4,38.2,1.5,9.2,48.9,199.7,1642,1442.1,3.9,,,,,,,,,,
08/12/2012 17:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00120
08/12/2012 16:00,96.2,41.5,0.6,7.0,53.3,113.6,2159,773.1,2.0,,,,,,,,,,,,,,,,,,,
08/12/2012 15:00,,,,,,,,,,,,,,,,,,,114.9,33.1,1.5,11.2,38.0,350.4,2102,1830.6,3.3,
08/12/2012 14:00,,,,,,,,,,75.4,36.8,1.4,9.2,50.2,196.8,1616,1465.5,3.9,,,,,,,,,,
08/12/2012 13:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00117
08/12/2012 12:00,99.7,37.1,0.7,7.9,58.9,115.3,2184,744.7,2.0,,,,,,,,,,,,,,,,,,,
08/12/2012 11:00,,,,,,,,,,,,,,,,,,,115.4,29.8,1.7,9.8,41.5,348.7,2096,1868.0,3.4,
08/12/2012 10:00,,,,,,,,,,76.8,34.8,1.7,10.8,54.0,197.7,1631,1469.5,4.0,,,,,,,,,,
08/12/2012 09:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00139
08/12/2012 08:00,97.9,40.9,0.3,6.8,53.7,113.7,2151,766.6,2.0,,,,,,,,,,,,,,,,,,,
08/12/2012 07:00,,,,,,,,,,,,,,,,,,,119.5,32.3,1.6,10.4,38.0,351.4,2085,1840.0,3.5,
08/12/2012 06:00,,,,,,,,,,76.5,35.5,1.2,10.6,53.9,198.9,1636,1445.7,4.1,,,,,,,,,,
08/12/2012 05:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00137
08/12/2012 04:00,96.5,36.4,0.3,7.7,63.2,112.2,2139,776.2,2.0,,,,,,,,,,,,,,,,,,,
08/12/2012 03:00,,,,,,,,,,,,,,,,,,,119.3,31.1,1.6,10.3,40.6,352.5,2089,1824.1,3.4,
08/12/2012 02:00,,,,,,,,,,76.1,38.3,1.3,10.9,51.3,196.7,1626,1474.1,4.1,,,,,,,,,,
08/12/2012 01:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00145
08/12/2012 00:00,96.2,40.1,0.1,6.3,57.3,112.8,2146,766.5,2.0,,,,,,,,,,,,,,,,,,,
07/12/2012 23:00,,,,,,,,,,,,,,,,,,,117.0,31.0,1.2,9.8,39.9,347.0,2084,1843.5,3.4,
07/12/2012 22:00,,,,,,,,,,76.2,33.6,1.9,11.5,61.1,197.3,1622,1470.9,4.0,,,,,,,,,,
07/12/2012 21:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00147
07/12/2012 20:00,96.8,36.4,0.0,7.1,64.4,112.9,2146,765.3,2.0,,,,,,,,,,,,,,,,,,,
07/12/2012 19:00,,,,,,,,,,,,,,,,,,,117.7,33.6,1.2,10.5,36.9,349.2,2076,1849.7,3.3,
07/12/2012 18:00,,,,,,,,,,76.3,35.9,1.4,11.2,52.5,198.1,1627,1455.5,3.9,,,,,,,,,,
07/12/2012 17:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00138
07/12/2012 16:00,96.9,37.7,0.5,7.5,62.1,112.6,2152,758.6,2.0,,,,,,,,,,,,,,,,,,,
07/12/2012 15:00,,,,,,,,,,,,,,,,,,,115.0,32.0,1.2,8.9,37.6,347.0,2090,1861.0,3.3,
07/12/2012 14:00,,,,,,,,,,75.2,33.7,1.8,10.7,54.6,195.2,1619,1480.2,3.9,,,,,,,,,,
07/12/2012 13:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00138
07/12/2012 12:00,98.6,38.4,0.4,7.7,64.8,113.4,2183,773.6,2.0,,,,,,,,,,,,,,,,,,,
07/12/2012 11:00,,,,,,,,,,,,,,,,,,,119.1,31.3,1.1,9.8,40.5,351.8,2092,1810.0,3.4,
07/12/2012 10:00,,,,,,,,,,76.0,34.8,1.7,10.9,56.1,196.8,1627,1449.1,4.0,,,,,,,,,,
07/12/2012 09:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00135
07/12/2012 08:00,98.0,41.5,0.2,6.8,54.6,113.2,2150,777.2,2.0,,,,,,,,,,,,,,,,,,,
07/12/2012 07:00,,,,,,,,,,,,,,,,,,,121.6,29.6,2.0,10.4,45.2,357.8,2111,1820.8,3.4,
07/12/2012 06:00,,,,,,,,,,76.3,34.3,1.5,11.1,61.0,196.6,1626,1442.6,4.0,,,,,,,,,,
07/12/2012 05:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00137
07/12/2012 04:00,96.6,39.2,0.6,7.5,60.8,113.0,2174,759.0,2.0,,,,,,,,,,,,,,,,,,,
07/12/2012 03:00,,,,,,,,,,,,,,,,,,,116.4,30.0,1.6,11.1,42.3,349.2,2091,1819.2,3.3,
07/12/2012 02:00,,,,,,,,,,77.1,36.3,1.1,10.1,55.1,198.9,1632,1459.8,4.0,,,,,,,,,,
07/12/2012 01:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00132
07/12/2012 00:00,98.0,40.6,0.2,7.0,57.7,113.9,2183,762.4,2.0,,,,,,,,,,,,,,,,,,,
06/12/2012 23:00,,,,,,,,,,,,,,,,,,,118.1,33.5,1.0,9.4,36.9,352.1,2101,1828.9,3.3,
06/12/2012 22:00,,,,,,,,,,75.8,34.9,1.9,10.4,55.8,197.9,1632,1446.3,4.0,,,,,,,,,,
06/12/2012 21:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00138
06/12/2012 20:00,96.8,39.0,0.4,7.6,60.0,113.9,2147,765.6,2.0,,,,,,,,,,,,,,,,,,,
06/12/2012 19:00,,,,,,,,,,,,,,,,,,,120.9,31.6,1.6,10.1,38.4,356.9,2109,1812.9,3.3,
06/12/2012 18:00,,,,,,,,,,77.7,34.7,1.6,11.1,57.4,199.5,1633,1455.4,3.9,,,,,,,,,,
06/12/2012 17:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00132
06/12/2012 16:00,95.7,39.2,0.4,7.1,59.1,111.8,2174,760.2,2.0,,,,,,,,,,,,,,,,,,,
06/12/2012 15:00,,,,,,,,,,,,,,,,,,,115.5,31.3,1.0,11.4,37.4,347.2,2091,1837.1,3.3,
06/12/2012 14:00,,,,,,,,,,77.5,39.8,1.5,10.6,49.9,199.5,1641,1451.7,3.9,,,,,,,,,,
06/12/2012 13:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00136
06/12/2012 12:00,95.9,41.8,0.5,7.0,57.0,112.0,2176,763.7,2.0,,,,,,,,,,,,,,,,,,,
06/12/2012 11:00,,,,,,,,,,,,,,,,,,,119.3,28.9,1.4,9.9,45.6,350.6,2094,1815.3,3.4,
06/12/2012 10:00,,,,,,,,,,77.2,34.5,1.3,10.5,59.5,198.7,1644,1435.3,4.0,,,,,,,,,,
06/12/2012 09:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00134
06/12/2012 08:00,99.0,38.9,0.2,7.3,60.6,114.1,2149,764.9,2.0,,,,,,,,,,,,,,,,,,,
06/12/2012 07:00,,,,,,,,,,,,,,,,,,,120.8,33.6,1.3,10.2,40.7,352.1,2102,1802.4,3.4,
06/12/2012 06:00,,,,,,,,,,77.7,35.9,1.4,9.9,57.1,198.4,1637,1443.8,4.0,,,,,,,,,,
06/12/2012 05:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00137
06/12/2012 04:00,97.8,39.9,0.4,6.7,59.3,112.8,2177,764.1,2.0,,,,,,,,,,,,,,,,,,,
06/12/2012 03:00,,,,,,,,,,,,,,,,,,,121.5,29.7,1.2,10.2,44.1,352.6,2089,1799.2,3.4,
06/12/2012 02:00,,,,,,,,,,78.5,34.4,1.8,10.7,59.8,199.6,1646,1450.2,4.1,,,,,,,,,,
06/12/2012 01:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00138
06/12/2012 00:00,98.6,39.6,0.5,7.1,59.9,112.4,2148,773.8,2.0,,,,,,,,,,,,,,,,,,,
05/12/2012 23:00,,,,,,,,,,,,,,,,,,,119.6,28.8,1.3,10.6,44.7,348.4,2076,1817.7,3.5,
05/12/2012 22:00,,,,,,,,,,77.1,33.0,1.5,10.0,60.4,195.0,1619,1442.0,4.1,,,,,,,,,,
05/12/2012 21:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00140
05/12/2012 20:00,96.1,40.2,0.2,6.9,57.8,111.3,2152,775.3,2.0,,,,,,,,,,,,,,,,,,,
05/12/2012 19:00,,,,,,,,,,,,,,,,,,,120.0,28.8,1.4,10.3,46.7,347.7,2065,1803.4,3.5,
05/12/2012 18:00,,,,,,,,,,76.6,35.0,1.5,10.9,56.7,195.7,1618,1443.2,4.2,,,,,,,,,,
05/12/2012 17:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00134
05/12/2012 16:00,97.7,39.6,0.5,6.6,55.8,112.0,2146,766.9,2.0,,,,,,,,,,,,,,,,,,,
05/12/2012 15:00,,,,,,,,,,,,,,,,,,,119.4,31.1,1.2,10.4,47.0,351.4,2090,1806.9,3.4,
05/12/2012 14:00,,,,,,,,,,75.8,33.5,1.7,11.2,58.0,196.3,1630,1437.3,4.1,,,,,,,,,,
05/12/2012 13:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00136
05/12/2012 12:00,95.1,40.0,0.4,6.8,59.4,110.9,2164,779.8,2.0,,,,,,,,,,,,,,,,,,,
05/12/2012 11:00,,,,,,,,,,,,,,,,,,,119.2,31.7,0.9,9.7,40.1,348.7,2075,1804.5,3.5,
05/12/2012 10:00,,,,,,,,,,77.7,37.0,1.4,10.2,54.7,198.3,1630,1444.4,4.1,,,,,,,,,,
05/12/2012 09:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00129
05/12/2012 08:00,95.2,38.3,0.8,6.4,61.5,110.9,2160,774.3,2.0,,,,,,,,,,,,,,,,,,,
05/12/2012 07:00,,,,,,,,,,,,,,,,,,,112.2,31.1,1.3,10.3,44.5,339.3,2078,1766.5,3.5,
05/12/2012 06:00,,,,,,,,,,76.2,33.0,1.6,12.0,62.2,196.7,1626,1475.2,4.1,,,,,,,,,,
05/12/2012 05:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00137
05/12/2012 04:00,100.3,37.9,0.6,7.7,62.0,115.6,2174,767.3,2.0,,,,,,,,,,,,,,,,,,,
05/12/2012 03:00,,,,,,,,,,,,,,,,,,,115.9,29.5,1.3,10.0,44.0,347.8,2103,1793.9,3.4,
05/12/2012 02:00,,,,,,,,,,75.8,33.6,1.4,10.1,54.5,195.7,1622,1451.5,4.0,,,,,,,,,,
05/12/2012 01:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00132
05/12/2012 00:00,96.6,36.5,0.5,7.3,61.8,111.9,2142,768.3,2.0,,,,,,,,,,,,,,,,,,,
04/12/2012 23:00,,,,,,,,,,,,,,,,,,,118.2,32.2,1.0,9.6,39.5,349.9,2087,1804.4,3.4,
04/12/2012 22:00,,,,,,,,,,74.9,36.0,1.5,11.0,57.1,196.0,1628,1446.5,4.0,,,,,,,,,,
04/12/2012 21:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00130
04/12/2012 20:00,96.5,39.8,0.6,7.8,59.1,112.7,2155,754.0,2.0,,,,,,,,,,,,,,,,,,,
04/12/2012 19:00,,,,,,,,,,,,,,,,,,,118.2,28.9,1.0,11.2,44.8,349.9,2086,1796.3,3.5,
04/12/2012 18:00,,,,,,,,,,76.3,34.3,1.5,10.5,56.8,196.7,1630,1434.9,4.1,,,,,,,,,,
04/12/2012 17:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00132
04/12/2012 16:00,96.0,39.4,0.3,7.0,59.9,112.4,2161,768.9,2.0,,,,,,,,,,,,,,,,,,,
04/12/2012 15:00,,,,,,,,,,,,,,,,,,,116.3,30.1,1.2,10.1,42.5,345.7,2075,1792.5,3.4,
04/12/2012 14:00,,,,,,,,,,75.9,37.6,1.5,10.3,51.6,196.9,1629,1434.0,4.0,,,,,,,,,,
04/12/2012 13:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00130
04/12/2012 12:00,97.9,39.1,0.1,7.0,60.4,114.0,2179,752.9,2.0,,,,,,,,,,,,,,,,,,,
04/12/2012 11:00,,,,,,,,,,,,,,,,,,,117.6,31.8,1.0,9.6,38.2,353.2,2099,1766.8,3.4,
04/12/2012 10:00,,,,,,,,,,76.7,36.1,1.0,11.4,54.7,197.1,1632,1436.1,4.0,,,,,,,,,,
04/12/2012 09:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00130
04/12/2012 08:00,95.7,40.5,0.9,8.2,55.7,111.5,2168,756.0,2.0,,,,,,,,,,,,,,,,,,,
04/12/2012 07:00,,,,,,,,,,,,,,,,,,,119.6,30.0,1.5,9.8,45.3,353.6,2095,1809.9,3.4,
04/12/2012 06:00,,,,,,,,,,77.4,37.2,1.8,10.8,50.5,199.0,1632,1469.8,4.0,,,,,,,,,,
04/12/2012 05:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00133
04/12/2012 04:00,97.3,43.4,0.6,7.6,49.5,113.6,2166,775.4,2.0,,,,,,,,,,,,,,,,,,,
04/12/2012 03:00,,,,,,,,,,,,,,,,,,,119.1,33.6,1.7,9.2,38.5,352.7,2094,1790.4,3.4,
04/12/2012 02:00,,,,,,,,,,77.5,35.8,1.3,10.0,60.1,199.5,1645,1432.1,4.0,,,,,,,,,,
04/12/2012 01:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00136
04/12/2012 00:00,93.6,37.5,0.6,6.8,59.2,110.4,2157,765.5,2.0,,,,,,,,,,,,,,,,,,,
03/12/2012 23:00,,,,,,,,,,,,,,,,,,,118.7,29.9,1.3,9.9,43.6,350.7,2089,1781.7,3.4,
03/12/2012 22:00,,,,,,,,,,76.9,37.7,1.4,10.2,51.9,196.9,1626,1440.5,4.0,,,,,,,,,,
03/12/2012 21:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00140
03/12/2012 20:00,95.1,38.6,0.4,7.3,59.5,112.5,2179,732.9,2.0,,,,,,,,,,,,,,,,,,,
03/12/2012 19:00,,,,,,,,,,,,,,,,,,,117.4,34.2,1.4,11.0,34.2,352.0,2109,1793.6,3.3,
03/12/2012 18:00,,,,,,,,,,74.4,35.4,1.6,10.7,58.3,195.6,1641,1464.8,4.0,,,,,,,,,,
03/12/2012 17:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00131
03/12/2012 16:00,97.1,39.1,0.6,7.1,57.8,113.0,2170,759.9,2.0,,,,,,,,,,,,,,,,,,,
03/12/2012 15:00,,,,,,,,,,,,,,,,,,,117.8,32.4,1.1,10.4,40.7,350.1,2092,1781.1,3.3,
03/12/2012 14:00,,,,,,,,,,75.0,38.5,1.9,10.6,48.1,195.3,1631,1459.8,4.0,,,,,,,,,,
03/12/2012 13:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00135
03/12/2012 12:00,95.7,42.2,0.6,7.0,52.1,112.4,2185,757.3,2.0,,,,,,,,,,,,,,,,,,,
03/12/2012 11:00,,,,,,,,,,,,,,,,,,,120.4,29.8,1.7,10.5,44.3,355.2,2113,1781.8,3.4,
03/12/2012 10:00,,,,,,,,,,77.4,37.7,1.7,10.3,52.9,198.3,1632,1432.9,4.0,,,,,,,,,,
03/12/2012 09:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00134
03/12/2012 08:00,97.8,40.4,1.0,7.9,60.0,113.8,2165,776.5,2.0,,,,,,,,,,,,,,,,,,,
03/12/2012 07:00,,,,,,,,,,,,,,,,,,,116.5,29.8,1.5,10.3,41.4,347.5,2096,1753.4,3.5,
03/12/2012 06:00,,,,,,,,,,76.5,36.2,1.3,10.5,55.5,196.9,1638,1434.4,4.2,,,,,,,,,,
03/12/2012 05:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00127
03/12/2012 04:00,94.1,39.2,0.5,7.7,63.2,110.5,2167,750.3,2.0,,,,,,,,,,,,,,,,,,,
03/12/2012 03:00,,,,,,,,,,,,,,,,,,,113.4,30.6,1.4,10.0,42.3,342.1,2079,1773.6,3.5,
03/12/2012 02:00,,,,,,,,,,76.4,36.7,1.4,10.5,53.0,194.8,1631,1439.5,4.2,,,,,,,,,,
03/12/2012 01:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00135
03/12/2012 00:00,97.5,39.7,0.7,7.9,58.0,113.2,2169,796.8,2.0,,,,,,,,,,,,,,,,,,,
02/12/2012 23:00,,,,,,,,,,,,,,,,,,,121.3,30.2,1.5,10.2,45.0,353.4,2103,1767.5,3.6,
02/12/2012 22:00,,,,,,,,,,78.4,37.2,1.5,11.0,54.6,199.5,1643,1427.3,4.2,,,,,,,,,,
02/12/2012 21:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00135
02/12/2012 20:00,98.3,39.8,0.4,7.4,54.6,113.6,2171,751.1,2.0,,,,,,,,,,,,,,,,,,,
02/12/2012 19:00,,,,,,,,,,,,,,,,,,,119.9,31.0,1.2,10.5,43.2,351.1,2096,1774.6,3.5,
02/12/2012 18:00,,,,,,,,,,74.8,36.0,1.5,10.6,54.9,194.1,1629,1403.4,4.2,,,,,,,,,,
02/12/2012 17:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00138
02/12/2012 16:00,96.5,38.0,0.3,7.5,63.4,112.7,2173,763.0,2.0,,,,,,,,,,,,,,,,,,,
02/12/2012 15:00,,,,,,,,,,,,,,,,,,,120.2,30.7,1.4,11.0,43.6,350.5,2092,1761.0,3.5,
02/12/2012 14:00,,,,,,,,,,76.8,36.8,1.3,10.3,52.5,195.1,1635,1410.4,4.2,,,,,,,,,,
02/12/2012 13:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00131
02/12/2012 12:00,96.5,37.4,0.2,7.6,61.2,111.6,2173,777.5,2.0,,,,,,,,,,,,,,,,,,,
02/12/2012 11:00,,,,,,,,,,,,,,,,,,,120.2,30.0,1.3,10.9,42.4,350.0,2072,1759.9,3.5,
02/12/2012 10:00,,,,,,,,,,76.1,34.5,1.4,9.4,57.9,194.5,1623,1435.4,4.2,,,,,,,,,,
02/12/2012 09:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00145
02/12/2012 08:00,96.8,37.4,0.4,7.5,63.2,113.6,2157,768.2,2.0,,,,,,,,,,,,,,,,,,,
02/12/2012 07:00,,,,,,,,,,,,,,,,,,,119.0,30.3,1.6,10.2,39.9,347.2,2083,1758.8,3.5,
02/12/2012 06:00,,,,,,,,,,76.7,34.0,1.3,10.0,58.2,194.3,1617,1444.7,4.2,,,,,,,,,,
02/12/2012 05:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00134
02/12/2012 04:00,99.4,37.9,0.5,7.6,58.4,114.3,2197,750.0,2.0,,,,,,,,,,,,,,,,,,,
02/12/2012 03:00,,,,,,,,,,,,,,,,,,,121.6,30.3,1.3,10.4,42.7,353.1,2095,1748.1,3.5,
02/12/2012 02:00,,,,,,,,,,76.6,33.1,1.4,10.9,64.3,194.9,1624,1397.9,4.1,,,,,,,,,,
02/12/2012 01:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00132
02/12/2012 00:00,95.3,40.3,0.8,6.4,55.4,111.1,2166,774.3,2.0,,,,,,,,,,,,,,,,,,,
01/12/2012 23:00,,,,,,,,,,,,,,,,,,,116.4,30.1,1.8,10.7,39.3,344.3,2088,1731.7,3.5,
01/12/2012 22:00,,,,,,,,,,77.5,36.8,1.5,11.3,50.0,196.5,1630,1436.5,4.2,,,,,,,,,,
01/12/2012 21:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00128
01/12/2012 20:00,97.3,39.2,0.5,7.6,54.9,112.9,2179,757.8,2.0,,,,,,,,,,,,,,,,,,,
01/12/2012 19:00,,,,,,,,,,,,,,,,,,,122.1,31.3,1.3,10.6,42.9,355.7,2111,1753.3,3.5,
01/12/2012 18:00,,,,,,,,,,75.8,36.5,1.4,10.1,54.3,195.4,1635,1423.5,4.1,,,,,,,,,,
01/12/2012 17:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00138
01/12/2012 16:00,94.8,39.1,0.5,6.2,59.1,111.8,2177,774.8,2.0,,,,,,,,,,,,,,,,,,,
01/12/2012 15:00,,,,,,,,,,,,,,,,,,,117.0,29.0,1.6,10.8,46.6,348.2,2103,1765.1,3.6,
01/12/2012 14:00,,,,,,,,,,76.7,34.7,1.4,9.5,59.3,196.2,1635,1443.7,4.2,,,,,,,,,,
01/12/2012 13:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00142
01/12/2012 12:00,98.0,34.6,0.3,7.1,64.3,113.5,2172,765.0,2.0,,,,,,,,,,,,,,,,,,,
01/12/2012 11:00,,,,,,,,,,,,,,,,,,,120.1,31.4,1.5,9.4,42.3,351.4,2096,1757.9,3.6,
01/12/2012 10:00,,,,,,,,,,76.9,35.4,1.8,10.3,54.1,195.6,1627,1428.4,4.2,,,,,,,,,,
01/12/2012 09:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00131
01/12/2012 08:00,97.3,42.1,0.3,8.3,53.0,113.5,2172,734.0,2.0,,,,,,,,,,,,,,,,,,,
01/12/2012 07:00,,,,,,,,,,,,,,,,,,,116.3,30.3,0.9,9.4,42.4,348.7,2110,1743.9,3.5,
01/12/2012 06:00,,,,,,,,,,76.5,34.1,1.6,9.6,57.9,196.4,1634,1423.7,4.2,,,,,,,,,,
01/12/2012 05:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00135
01/12/2012 04:00,96.3,38.1,0.3,7.1,59.2,112.7,2179,747.5,2.0,,,,,,,,,,,,,,,,,,,
01/12/2012 03:00,,,,,,,,,,,,,,,,,,,118.5,32.4,1.3,10.5,42.0,349.9,2093,1767.7,3.5,
01/12/2012 02:00,,,,,,,,,,75.6,37.6,1.2,10.2,50.3,195.8,1641,1414.0,4.1,,,,,,,,,,
01/12/2012 01:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00138
01/12/2012 00:00,95.1,39.4,0.3,7.3,62.2,112.2,2195,755.1,2.0,,,,,,,,,,,,,,,,,,,
30/11/2012 23:00,,,,,,,,,,,,,,,,,,,120.1,31.8,0.7,9.4,41.3,352.7,2110,1746.6,3.5,
30/11/2012 22:00,,,,,,,,,,76.3,37.9,1.4,10.2,51.1,195.8,1642,1406.9,4.2,,,,,,,,,,
30/11/2012 21:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00138
30/11/2012 20:00,97.5,38.1,0.5,7.6,62.7,113.2,2184,744.0,2.0,,,,,,,,,,,,,,,,,,,
30/11/2012 19:00,,,,,,,,,,,,,,,,,,,120.6,29.6,1.7,11.6,44.7,351.7,2099,1751.0,3.7,
30/11/2012 18:00,,,,,,,,,,76.5,34.1,1.5,11.0,58.0,195.1,1634,1426.1,4.4,,,,,,,,,,
30/11/2012 17:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00134
30/11/2012 16:00,93.6,40.1,0.4,7.9,61.5,111.3,2199,775.9,2.0,,,,,,,,,,,,,,,,,,,
30/11/2012 15:00,,,,,,,,,,,,,,,,,,,118.7,32.0,1.2,10.1,39.6,348.3,2093,1763.8,3.7,
30/11/2012 14:00,,,,,,,,,,77.1,37.0,1.5,10.3,51.8,195.2,1634,1412.1,4.4,,,,,,,,,,
30/11/2012 13:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00133
30/11/2012 12:00,97.7,39.9,0.3,6.5,57.8,113.0,2187,762.8,2.0,,,,,,,,,,,,,,,,,,,
30/11/2012 11:00,,,,,,,,,,,,,,,,,,,120.0,30.3,1.5,11.5,42.6,350.5,2103,1755.7,3.8,
30/11/2012 10:00,,,,,,,,,,77.4,34.2,1.7,10.1,57.3,195.3,1630,1416.9,4.5,,,,,,,,,,
30/11/2012 09:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00131
30/11/2012 08:00,95.9,38.8,0.3,7.5,57.1,112.3,2155,751.2,2.0,,,,,,,,,,,,,,,,,,,
30/11/2012 07:00,,,,,,,,,,,,,,,,,,,118.1,32.7,1.3,9.4,36.5,346.5,2082,1718.7,3.8,
30/11/2012 06:00,,,,,,,,,,77.0,33.1,1.7,10.3,59.2,195.4,1627,1384.1,4.5,,,,,,,,,,
30/11/2012 05:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00143
30/11/2012 04:00,97.8,41.4,0.4,7.1,57.9,113.4,2177,749.0,2.0,,,,,,,,,,,,,,,,,,,
30/11/2012 03:00,,,,,,,,,,,,,,,,,,,119.6,31.2,1.3,10.0,39.2,349.2,2091,1741.8,3.7,
30/11/2012 02:00,,,,,,,,,,76.5,34.1,1.5,11.0,55.1,194.3,1626,1410.1,4.4,,,,,,,,,,
30/11/2012 01:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00139
30/11/2012 00:00,97.2,40.2,0.5,7.5,56.4,112.6,2175,733.7,2.0,,,,,,,,,,,,,,,,,,,
29/11/2012 23:00,,,,,,,,,,,,,,,,,,,115.2,30.5,1.3,10.0,42.8,344.9,2104,1714.6,3.7,
29/11/2012 22:00,,,,,,,,,,74.2,35.4,1.4,10.8,52.9,192.8,1641,1392.0,4.4,,,,,,,,,,
29/11/2012 21:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00135
29/11/2012 20:00,95.8,40.0,0.0,7.3,55.3,112.7,2169,734.9,2.0,,,,,,,,,,,,,,,,,,,
