Timestamp,A: Hydrogen (ppm),A: Methane (ppm),A: Acetylene (ppm),A: Ethylene (ppm),A: Ethane (ppm),A: Carbon Monoxide (ppm),A: Carbon Dioxide (ppm),A: Oxygen (ppm),A: Water (ppm),B: Hydrogen (ppm),B: Methane (ppm),B: Acetylene (ppm),B: Ethylene (ppm),B: Ethane (ppm),B: Carbon Monoxide (ppm),B: Carbon Dioxide (ppm),B: Oxygen (ppm),B: Water (ppm),C: Hydrogen (ppm),C: Methane (ppm),C: Acetylene (ppm),C: Ethylene (ppm),C: Ethane (ppm),C: Carbon Monoxide (ppm),C: Carbon Dioxide (ppm),C: Oxygen (ppm),C: Water (ppm),Peripherals:Analog: 1-AIN 1 (xxx)
29/11/2012 19:00,,,,,,,,,,,,,,,,,,,121.3,30.6,1.5,9.8,42.9,352.1,2105,1735.2,3.7,
29/11/2012 18:00,,,,,,,,,,76.5,36.8,1.4,9.6,53.4,194.8,1626,1405.4,4.4,,,,,,,,,,
29/11/2012 17:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00139
29/11/2012 16:00,97.4,37.5,0.3,7.6,61.1,112.2,2181,767.0,2.0,,,,,,,,,,,,,,,,,,,
29/11/2012 15:00,,,,,,,,,,,,,,,,,,,122.0,31.9,1.5,10.6,40.2,352.5,2107,1726.9,3.7,
29/11/2012 14:00,,,,,,,,,,74.7,34.9,1.4,9.8,55.2,193.0,1632,1409.1,4.3,,,,,,,,,,
29/11/2012 13:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00129
29/11/2012 12:00,97.2,42.0,0.2,6.6,50.9,111.9,2191,766.5,2.0,,,,,,,,,,,,,,,,,,,
29/11/2012 11:00,,,,,,,,,,,,,,,,,,,119.1,29.3,1.3,10.0,44.2,344.3,2072,1728.4,3.8,
29/11/2012 10:00,,,,,,,,,,76.7,33.9,1.4,10.1,57.6,193.0,1624,1369.1,4.5,,,,,,,,,,
29/11/2012 09:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00130
29/11/2012 08:00,95.6,37.8,0.4,7.8,62.0,112.1,2184,734.5,2.1,,,,,,,,,,,,,,,,,,,
29/11/2012 07:00,,,,,,,,,,,,,,,,,,,116.6,33.1,1.1,10.9,37.3,342.7,2080,1730.8,3.8,
29/11/2012 06:00,,,,,,,,,,75.4,34.2,1.8,11.3,62.8,194.2,1636,1389.4,4.5,,,,,,,,,,
29/11/2012 05:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00134
29/11/2012 04:00,96.3,40.5,0.3,7.3,56.3,111.4,2160,772.7,2.0,,,,,,,,,,,,,,,,,,,
29/11/2012 03:00,,,,,,,,,,,,,,,,,,,120.0,31.7,1.4,10.3,41.3,349.8,2094,1710.7,3.8,
29/11/2012 02:00,,,,,,,,,,75.9,35.1,1.4,10.4,52.7,194.1,1622,1393.8,4.5,,,,,,,,,,
29/11/2012 01:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00141
29/11/2012 00:00,98.5,40.1,0.2,7.5,58.1,115.1,2207,739.1,2.0,,,,,,,,,,,,,,,,,,,
28/11/2012 23:00,,,,,,,,,,,,,,,,,,,116.2,29.1,1.2,10.1,40.3,344.9,2094,1692.2,3.7,
28/11/2012 22:00,,,,,,,,,,75.9,35.5,1.3,9.9,52.7,192.3,1613,1372.5,4.4,,,,,,,,,,
28/11/2012 21:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00143
28/11/2012 20:00,98.8,38.3,0.1,7.4,59.1,115.0,2196,749.3,2.0,,,,,,,,,,,,,,,,,,,
28/11/2012 19:00,,,,,,,,,,,,,,,,,,,116.2,31.6,1.7,10.1,39.6,345.7,2093,1686.5,3.7,
28/11/2012 18:00,,,,,,,,,,74.1,34.7,1.6,11.3,55.7,191.5,1620,1386.3,4.3,,,,,,,,,,
28/11/2012 17:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00142
28/11/2012 16:00,93.8,37.8,0.6,7.2,58.0,110.9,2184,748.1,2.0,,,,,,,,,,,,,,,,,,,
28/11/2012 15:00,,,,,,,,,,,,,,,,,,,116.1,33.0,1.1,10.3,37.8,343.7,2088,1726.7,3.7,
28/11/2012 14:00,,,,,,,,,,76.9,33.2,1.7,10.6,61.5,194.6,1624,1385.4,4.3,,,,,,,,,,
28/11/2012 13:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00139
28/11/2012 12:00,92.1,40.1,0.3,6.9,57.2,109.6,2163,703.8,2.0,,,,,,,,,,,,,,,,,,,
28/11/2012 11:00,,,,,,,,,,,,,,,,,,,119.2,30.5,1.5,10.2,43.4,352.1,2100,1723.6,3.7,
28/11/2012 10:00,,,,,,,,,,76.1,35.8,1.6,11.2,52.7,194.5,1624,1354.8,4.4,,,,,,,,,,
28/11/2012 09:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00130
28/11/2012 08:00,94.8,36.0,0.3,8.1,62.3,112.5,2170,741.5,2.0,,,,,,,,,,,,,,,,,,,
28/11/2012 07:00,,,,,,,,,,,,,,,,,,,112.2,32.8,1.7,9.7,38.6,338.4,2072,1693.0,3.7,
28/11/2012 06:00,,,,,,,,,,76.3,35.3,1.1,10.7,56.5,193.7,1624,1369.0,4.4,,,,,,,,,,
28/11/2012 05:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00135
28/11/2012 04:00,95.4,38.4,0.3,7.5,57.7,112.0,2163,743.9,2.0,,,,,,,,,,,,,,,,,,,
28/11/2012 03:00,,,,,,,,,,,,,,,,,,,119.7,31.1,0.9,9.7,38.4,349.4,2089,1709.9,3.7,
28/11/2012 02:00,,,,,,,,,,75.4,37.3,1.7,11.1,50.0,192.9,1618,1380.5,4.3,,,,,,,,,,
28/11/2012 01:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00133
28/11/2012 00:00,96.0,36.1,0.9,7.9,65.8,112.8,2180,754.2,2.0,,,,,,,,,,,,,,,,,,,
27/11/2012 23:00,,,,,,,,,,,,,,,,,,,116.3,31.3,1.2,11.0,40.1,345.0,2084,1689.7,3.6,
27/11/2012 22:00,,,,,,,,,,77.4,36.3,1.8,10.7,54.2,196.3,1632,1364.8,4.3,,,,,,,,,,
27/11/2012 21:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00141
27/11/2012 20:00,96.1,39.3,0.2,6.5,58.5,112.6,2187,724.5,2.0,,,,,,,,,,,,,,,,,,,
27/11/2012 19:00,,,,,,,,,,,,,,,,,,,119.6,30.3,1.2,11.1,40.8,352.0,2095,1711.5,3.7,
27/11/2012 18:00,,,,,,,,,,76.6,36.0,1.4,9.9,48.7,194.6,1619,1383.0,4.3,,,,,,,,,,
27/11/2012 17:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00135
27/11/2012 16:00,97.4,38.4,0.6,7.1,61.3,114.3,2213,741.2,2.0,,,,,,,,,,,,,,,,,,,
27/11/2012 15:00,,,,,,,,,,,,,,,,,,,120.3,27.9,1.5,9.8,49.9,351.4,2095,1692.4,3.6,
27/11/2012 14:00,,,,,,,,,,77.3,37.6,1.3,10.3,48.9,195.7,1628,1374.7,4.3,,,,,,,,,,
27/11/2012 13:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00133
27/11/2012 12:00,95.8,40.2,0.0,7.7,58.3,112.3,2175,723.6,2.0,,,,,,,,,,,,,,,,,,,
27/11/2012 11:00,,,,,,,,,,,,,,,,,,,120.0,31.9,1.0,10.3,42.2,350.6,2089,1724.9,3.7,
27/11/2012 10:00,,,,,,,,,,76.4,35.2,1.9,11.7,56.0,193.9,1631,1352.4,4.3,,,,,,,,,,
27/11/2012 09:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00135
27/11/2012 08:00,91.7,37.0,0.3,6.7,62.3,109.9,2167,743.6,2.0,,,,,,,,,,,,,,,,,,,
27/11/2012 07:00,,,,,,,,,,,,,,,,,,,120.7,30.5,1.2,9.9,42.2,351.5,2093,1684.1,3.7,
27/11/2012 06:00,,,,,,,,,,78.1,35.3,1.7,10.9,56.9,198.4,1650,1349.5,4.3,,,,,,,,,,
27/11/2012 05:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00134
27/11/2012 04:00,93.8,35.9,0.3,7.1,65.4,111.2,2184,763.3,2.0,,,,,,,,,,,,,,,,,,,
27/11/2012 03:00,,,,,,,,,,,,,,,,,,,118.1,31.2,1.5,9.0,36.6,347.2,2080,1690.2,3.7,
27/11/2012 02:00,,,,,,,,,,77.1,37.5,1.8,11.3,56.0,195.4,1624,1385.3,4.3,,,,,,,,,,
27/11/2012 01:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00136
27/11/2012 00:00,94.7,38.8,0.3,6.3,52.2,112.4,2189,766.2,2.0,,,,,,,,,,,,,,,,,,,
26/11/2012 23:00,,,,,,,,,,,,,,,,,,,118.2,33.7,1.5,10.5,39.1,349.5,2099,1680.8,3.6,
26/11/2012 22:00,,,,,,,,,,73.2,35.7,1.5,10.0,50.2,190.6,1621,1363.3,4.3,,,,,,,,,,
26/11/2012 21:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00140
26/11/2012 20:00,95.5,37.8,0.5,7.4,56.7,112.1,2175,765.8,2.0,,,,,,,,,,,,,,,,,,,
26/11/2012 19:00,,,,,,,,,,,,,,,,,,,120.0,31.0,1.3,9.8,41.9,351.8,2109,1682.7,3.7,
26/11/2012 18:00,,,,,,,,,,77.1,35.2,2.0,11.7,55.7,195.3,1628,1321.8,4.2,,,,,,,,,,
26/11/2012 17:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00138
26/11/2012 16:00,92.6,39.3,0.5,7.4,57.1,110.7,2190,747.0,2.0,,,,,,,,,,,,,,,,,,,
26/11/2012 15:00,,,,,,,,,,,,,,,,,,,116.8,31.5,1.3,10.3,41.0,351.0,2127,1666.5,3.6,
26/11/2012 14:00,,,,,,,,,,75.4,37.6,1.3,10.7,48.4,193.6,1627,1376.6,4.2,,,,,,,,,,
26/11/2012 13:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00131
26/11/2012 12:00,95.1,39.6,0.3,7.8,58.8,112.2,2177,755.4,2.0,,,,,,,,,,,,,,,,,,,
26/11/2012 11:00,,,,,,,,,,,,,,,,,,,119.7,30.8,1.1,10.6,44.4,350.3,2096,1677.0,3.7,
26/11/2012 10:00,,,,,,,,,,75.2,35.9,1.3,10.6,50.0,192.1,1608,1345.8,4.3,,,,,,,,,,
26/11/2012 09:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00137
26/11/2012 08:00,97.5,36.9,0.2,7.6,65.5,114.9,2200,755.5,2.0,,,,,,,,,,,,,,,,,,,
26/11/2012 07:00,,,,,,,,,,,,,,,,,,,118.9,32.3,1.3,10.7,38.8,351.3,2097,1691.2,3.7,
26/11/2012 06:00,,,,,,,,,,76.6,33.1,1.4,11.1,60.6,194.9,1631,1345.2,4.3,,,,,,,,,,
26/11/2012 05:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00131
26/11/2012 04:00,93.8,40.8,0.2,6.9,55.2,112.3,2177,748.6,2.0,,,,,,,,,,,,,,,,,,,
26/11/2012 03:00,,,,,,,,,,,,,,,,,,,114.5,30.8,1.1,9.7,43.2,345.1,2089,1695.6,3.7,
26/11/2012 02:00,,,,,,,,,,76.3,36.7,1.6,11.5,52.8,195.4,1628,1353.2,4.4,,,,,,,,,,
26/11/2012 01:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00140
26/11/2012 00:00,95.5,38.5,0.1,7.7,58.2,114.5,2197,742.2,2.0,,,,,,,,,,,,,,,,,,,
25/11/2012 23:00,,,,,,,,,,,,,,,,,,,121.1,32.3,1.5,10.2,39.4,354.7,2109,1672.8,3.7,
25/11/2012 22:00,,,,,,,,,,75.9,34.0,1.5,11.3,58.0,193.6,1622,1349.3,4.4,,,,,,,,,,
25/11/2012 21:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00134
25/11/2012 20:00,94.3,38.7,0.3,7.7,60.0,112.0,2174,732.6,2.0,,,,,,,,,,,,,,,,,,,
25/11/2012 19:00,,,,,,,,,,,,,,,,,,,117.8,31.7,1.3,10.8,41.8,349.2,2096,1683.0,3.7,
25/11/2012 18:00,,,,,,,,,,75.2,34.6,1.4,11.1,55.6,192.4,1609,1344.9,4.3,,,,,,,,,,
25/11/2012 17:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00139
25/11/2012 16:00,95.6,39.4,0.4,7.3,55.9,112.7,2185,731.7,2.0,,,,,,,,,,,,,,,,,,,
25/11/2012 15:00,,,,,,,,,,,,,,,,,,,118.8,33.8,1.2,10.0,38.3,352.9,2110,1661.2,3.7,
25/11/2012 14:00,,,,,,,,,,74.5,35.8,1.4,10.3,54.3,193.5,1631,1348.5,4.3,,,,,,,,,,
25/11/2012 13:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00133
25/11/2012 12:00,93.7,37.0,0.6,7.8,58.3,111.4,2179,734.6,2.0,,,,,,,,,,,,,,,,,,,
25/11/2012 11:00,,,,,,,,,,,,,,,,,,,121.5,32.6,1.5,9.1,38.8,359.8,2138,1649.5,3.7,
25/11/2012 10:00,,,,,,,,,,76.6,35.7,1.9,9.6,55.8,194.1,1630,1344.4,4.3,,,,,,,,,,
25/11/2012 09:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00132
25/11/2012 08:00,94.9,40.4,0.4,8.0,57.9,111.7,2158,750.1,2.0,,,,,,,,,,,,,,,,,,,
25/11/2012 07:00,,,,,,,,,,,,,,,,,,,120.8,30.4,1.4,10.2,43.1,352.6,2105,1662.6,3.7,
25/11/2012 06:00,,,,,,,,,,74.7,36.6,1.9,10.2,58.0,193.2,1628,1328.7,4.4,,,,,,,,,,
25/11/2012 05:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00139
25/11/2012 04:00,96.2,39.6,0.4,7.5,55.4,112.6,2180,746.2,2.1,,,,,,,,,,,,,,,,,,,
25/11/2012 03:00,,,,,,,,,,,,,,,,,,,121.3,30.6,1.6,9.5,40.9,353.7,2111,1644.5,3.7,
25/11/2012 02:00,,,,,,,,,,76.0,33.4,1.2,10.7,60.0,193.0,1617,1283.1,4.3,,,,,,,,,,
25/11/2012 01:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00133
25/11/2012 00:00,95.7,39.5,0.5,7.1,56.3,112.5,2176,749.5,2.0,,,,,,,,,,,,,,,,,,,
24/11/2012 23:00,,,,,,,,,,,,,,,,,,,120.4,29.5,1.5,11.0,46.3,355.8,2107,1653.6,3.7,
24/11/2012 22:00,,,,,,,,,,75.7,36.2,1.2,11.1,52.6,192.4,1617,1296.1,4.4,,,,,,,,,,
24/11/2012 21:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00136
24/11/2012 20:00,92.7,38.7,0.4,6.6,60.6,111.6,2173,740.1,2.2,,,,,,,,,,,,,,,,,,,
24/11/2012 19:00,,,,,,,,,,,,,,,,,,,118.4,32.7,1.7,10.5,40.4,351.6,2105,1647.0,3.7,
24/11/2012 18:00,,,,,,,,,,73.7,36.4,1.7,11.8,51.6,192.0,1624,1318.7,4.4,,,,,,,,,,
24/11/2012 17:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00140
24/11/2012 16:00,94.4,38.3,0.6,7.4,59.7,112.3,2166,729.6,2.1,,,,,,,,,,,,,,,,,,,
24/11/2012 15:00,,,,,,,,,,,,,,,,,,,119.7,30.1,1.3,10.9,45.0,351.7,2108,1650.3,3.7,
24/11/2012 14:00,,,,,,,,,,75.0,37.1,1.5,10.7,52.7,193.5,1628,1330.0,4.3,,,,,,,,,,
24/11/2012 13:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00138
24/11/2012 12:00,93.9,38.0,0.0,6.9,60.4,112.2,2155,755.7,2.1,,,,,,,,,,,,,,,,,,,
24/11/2012 11:00,,,,,,,,,,,,,,,,,,,119.5,33.0,1.5,10.9,35.9,350.8,2100,1635.7,3.7,
24/11/2012 10:00,,,,,,,,,,75.1,37.0,1.1,10.6,53.6,191.6,1617,1302.6,4.3,,,,,,,,,,
24/11/2012 09:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00133
24/11/2012 08:00,96.7,39.2,0.1,7.8,53.0,113.8,2200,735.3,2.1,,,,,,,,,,,,,,,,,,,
24/11/2012 07:00,,,,,,,,,,,,,,,,,,,117.3,31.7,1.5,9.5,40.8,349.4,2093,1649.7,3.7,
24/11/2012 06:00,,,,,,,,,,76.0,36.2,1.4,9.9,55.2,193.4,1618,1311.1,4.3,,,,,,,,,,
24/11/2012 05:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00134
24/11/2012 04:00,94.3,39.7,0.2,7.6,58.0,112.0,2164,730.7,2.0,,,,,,,,,,,,,,,,,,,
24/11/2012 03:00,,,,,,,,,,,,,,,,,,,119.5,33.6,1.4,9.4,36.8,352.0,2101,1655.9,3.6,
24/11/2012 02:00,,,,,,,,,,74.3,38.6,1.2,10.4,44.6,191.5,1615,1319.0,4.2,,,,,,,,,,
24/11/2012 01:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00137
24/11/2012 00:00,94.8,39.6,0.2,7.4,61.5,111.9,2185,739.3,2.0,,,,,,,,,,,,,,,,,,,
23/11/2012 23:00,,,,,,,,,,,,,,,,,,,116.1,30.6,1.0,9.8,42.0,346.1,2088,1649.2,3.6,
23/11/2012 22:00,,,,,,,,,,75.9,34.4,1.6,9.8,57.8,193.6,1615,1325.4,4.2,,,,,,,,,,
23/11/2012 21:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00131
23/11/2012 20:00,93.9,38.1,0.9,7.2,61.0,113.0,2161,741.9,2.0,,,,,,,,,,,,,,,,,,,
23/11/2012 19:00,,,,,,,,,,,,,,,,,,,118.6,30.8,1.0,11.3,42.4,350.0,2082,1642.8,3.6,
23/11/2012 18:00,,,,,,,,,,75.6,34.8,1.2,9.6,58.6,191.9,1613,1325.7,4.2,,,,,,,,,,
23/11/2012 17:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00124
23/11/2012 16:00,91.4,39.0,0.4,8.4,54.9,110.0,2156,735.2,2.0,,,,,,,,,,,,,,,,,,,
23/11/2012 15:00,,,,,,,,,,,,,,,,,,,116.0,30.3,1.4,9.7,45.7,347.7,2098,1645.4,3.6,
23/11/2012 14:00,,,,,,,,,,75.1,33.8,1.6,10.7,59.7,192.5,1613,1331.2,4.2,,,,,,,,,,
23/11/2012 13:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00122
23/11/2012 12:00,94.5,39.8,0.2,7.4,56.3,113.1,2173,731.9,2.0,,,,,,,,,,,,,,,,,,,
23/11/2012 11:00,,,,,,,,,,,,,,,,,,,118.3,32.9,1.3,11.3,39.9,352.4,2112,1625.9,3.6,
23/11/2012 10:00,,,,,,,,,,76.3,36.5,1.4,10.0,51.7,194.1,1621,1312.2,4.2,,,,,,,,,,
23/11/2012 09:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00137
23/11/2012 08:00,94.1,37.8,0.2,7.4,56.1,111.8,2177,734.1,2.0,,,,,,,,,,,,,,,,,,,
23/11/2012 07:00,,,,,,,,,,,,,,,,,,,117.6,34.7,1.1,9.2,34.2,348.9,2088,1613.6,3.7,
23/11/2012 06:00,,,,,,,,,,76.0,34.2,1.1,10.7,58.4,193.5,1615,1327.6,4.3,,,,,,,,,,
23/11/2012 05:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00131
23/11/2012 04:00,93.5,41.9,0.8,6.7,53.9,112.1,2178,738.6,2.0,,,,,,,,,,,,,,,,,,,
23/11/2012 03:00,,,,,,,,,,,,,,,,,,,115.0,31.7,1.3,9.6,34.0,347.3,2096,1614.3,3.7,
23/11/2012 02:00,,,,,,,,,,76.1,33.6,1.2,12.2,62.0,194.7,1632,1330.5,4.3,,,,,,,,,,
23/11/2012 01:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00124
23/11/2012 00:00,94.4,38.3,0.0,7.5,59.6,112.7,2168,728.0,2.0,,,,,,,,,,,,,,,,,,,
22/11/2012 23:00,,,,,,,,,,,,,,,,,,,120.6,31.2,0.6,10.6,44.7,357.9,2128,1635.0,3.6,
22/11/2012 22:00,,,,,,,,,,75.2,35.7,1.9,10.2,56.1,192.5,1611,1337.9,4.2,,,,,,,,,,
22/11/2012 21:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00122
22/11/2012 20:00,93.7,38.0,0.5,7.1,57.6,112.2,2170,740.9,2.0,,,,,,,,,,,,,,,,,,,
22/11/2012 19:00,,,,,,,,,,,,,,,,,,,114.8,31.5,1.1,9.8,39.1,348.3,2103,1625.0,3.6,
22/11/2012 18:00,,,,,,,,,,73.5,36.1,1.5,11.2,52.5,191.9,1620,1319.1,4.2,,,,,,,,,,
22/11/2012 17:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00122
22/11/2012 16:00,94.2,39.7,0.2,8.2,56.6,113.2,2174,719.2,2.0,,,,,,,,,,,,,,,,,,,
22/11/2012 15:00,,,,,,,,,,,,,,,,,,,121.1,33.5,1.4,10.6,37.3,358.8,2124,1636.4,3.6,
22/11/2012 14:00,,,,,,,,,,73.1,36.3,1.7,10.0,53.1,192.5,1626,1314.9,4.1,,,,,,,,,,
22/11/2012 13:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00120
22/11/2012 12:00,94.7,39.1,0.3,7.4,61.1,114.8,2190,715.3,2.0,,,,,,,,,,,,,,,,,,,
22/11/2012 11:00,,,,,,,,,,,,,,,,,,,118.3,32.1,1.4,10.0,39.1,352.8,2101,1629.4,3.6,
22/11/2012 10:00,,,,,,,,,,76.0,36.6,1.7,10.1,56.2,195.1,1625,1315.0,4.1,,,,,,,,,,
22/11/2012 09:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00110
22/11/2012 08:00,94.5,41.2,0.6,6.9,59.5,114.7,2176,728.3,2.0,,,,,,,,,,,,,,,,,,,
22/11/2012 07:00,,,,,,,,,,,,,,,,,,,118.0,30.4,1.7,10.2,40.8,351.7,2097,1604.1,3.5,
22/11/2012 06:00,,,,,,,,,,76.2,36.9,1.6,11.1,54.0,194.3,1626,1309.9,4.1,,,,,,,,,,
22/11/2012 05:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00108
22/11/2012 04:00,91.9,39.9,0.5,7.6,57.8,112.0,2173,725.8,2.0,,,,,,,,,,,,,,,,,,,
22/11/2012 03:00,,,,,,,,,,,,,,,,,,,118.9,33.4,1.4,11.2,39.3,354.3,2105,1650.0,3.5,
22/11/2012 02:00,,,,,,,,,,73.8,37.1,1.6,9.6,49.0,192.9,1630,1312.4,4.1,,,,,,,,,,
22/11/2012 01:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00108
22/11/2012 00:00,92.5,42.4,0.5,6.5,53.5,111.6,2170,709.2,2.0,,,,,,,,,,,,,,,,,,,
21/11/2012 23:00,,,,,,,,,,,,,,,,,,,118.5,32.4,0.9,10.7,37.6,352.9,2105,1617.8,3.5,
21/11/2012 22:00,,,,,,,,,,75.7,37.2,1.5,10.8,52.5,193.6,1615,1283.4,4.1,,,,,,,,,,
21/11/2012 21:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00122
21/11/2012 20:00,94.1,39.7,0.6,7.1,57.2,113.3,2158,733.8,2.0,,,,,,,,,,,,,,,,,,,
21/11/2012 19:00,,,,,,,,,,,,,,,,,,,117.8,29.5,1.2,10.0,43.6,352.4,2100,1631.9,3.6,
21/11/2012 18:00,,,,,,,,,,75.8,34.4,1.7,9.4,52.7,193.1,1618,1283.2,4.2,,,,,,,,,,
21/11/2012 17:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00118
21/11/2012 16:00,91.0,40.8,0.3,7.5,53.6,110.9,2166,728.0,2.0,,,,,,,,,,,,,,,,,,,
21/11/2012 15:00,,,,,,,,,,,,,,,,,,,119.2,30.0,0.8,10.7,42.4,353.6,2090,1630.2,3.6,
21/11/2012 14:00,,,,,,,,,,74.8,38.3,1.6,10.8,49.4,191.7,1602,1303.6,4.2,,,,,,,,,,
21/11/2012 13:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00122
21/11/2012 12:00,93.3,39.7,0.5,6.8,58.2,112.0,2162,735.4,2.0,,,,,,,,,,,,,,,,,,,
21/11/2012 11:00,,,,,,,,,,,,,,,,,,,119.5,34.6,1.7,9.2,34.8,353.9,2102,1601.6,3.6,
21/11/2012 10:00,,,,,,,,,,75.5,35.8,1.3,10.1,52.5,192.7,1614,1286.7,4.2,,,,,,,,,,
21/11/2012 09:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00124
21/11/2012 08:00,93.0,35.8,0.5,7.7,62.9,112.1,2150,714.3,2.0,,,,,,,,,,,,,,,,,,,
21/11/2012 07:00,,,,,,,,,,,,,,,,,,,118.2,33.6,1.4,9.0,34.6,349.4,2077,1609.6,3.6,
21/11/2012 06:00,,,,,,,,,,75.4,34.2,1.7,11.3,60.0,192.9,1619,1309.4,4.2,,,,,,,,,,
21/11/2012 05:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00111
21/11/2012 04:00,91.1,39.7,0.5,7.3,58.7,110.0,2142,708.9,2.0,,,,,,,,,,,,,,,,,,,
21/11/2012 03:00,,,,,,,,,,,,,,,,,,,120.6,34.8,1.6,10.2,36.8,358.3,2125,1611.7,3.6,
21/11/2012 02:00,,,,,,,,,,74.0,36.8,1.1,10.2,52.7,192.1,1628,1281.9,4.2,,,,,,,,,,
21/11/2012 01:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00123
21/11/2012 00:00,92.8,37.4,0.4,6.6,60.7,111.8,2145,734.2,2.0,,,,,,,,,,,,,,,,,,,
20/11/2012 23:00,,,,,,,,,,,,,,,,,,,117.6,31.2,1.4,10.2,45.3,351.5,2091,1617.7,3.5,
20/11/2012 22:00,,,,,,,,,,74.3,35.4,1.2,10.9,55.1,191.2,1613,1302.4,4.1,,,,,,,,,,
20/11/2012 21:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00112
20/11/2012 20:00,92.3,40.7,0.4,6.7,53.4,111.0,2146,734.5,2.0,,,,,,,,,,,,,,,,,,,
20/11/2012 19:00,,,,,,,,,,,,,,,,,,,112.8,31.1,1.5,9.2,38.4,344.5,2077,1634.5,3.5,
20/11/2012 18:00,,,,,,,,,,75.0,35.5,2.0,11.7,50.2,193.2,1614,1293.0,4.1,,,,,,,,,,
20/11/2012 17:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00108
20/11/2012 16:00,92.3,38.1,0.1,6.8,58.0,112.1,2143,727.7,2.0,,,,,,,,,,,,,,,,,,,
20/11/2012 15:00,,,,,,,,,,,,,,,,,,,117.2,32.4,1.7,9.5,40.8,354.2,2110,1588.3,3.5,
20/11/2012 14:00,,,,,,,,,,74.8,36.2,1.1,11.0,58.5,193.7,1633,1281.0,4.1,,,,,,,,,,
20/11/2012 13:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00109
20/11/2012 12:00,93.2,40.1,0.6,7.3,52.8,113.1,2152,727.9,2.0,,,,,,,,,,,,,,,,,,,
20/11/2012 11:00,,,,,,,,,,,,,,,,,,,113.8,33.0,1.6,8.8,38.8,347.5,2095,1601.6,3.5,
20/11/2012 10:00,,,,,,,,,,75.4,36.8,1.5,10.1,56.5,193.6,1618,1294.7,4.1,,,,,,,,,,
20/11/2012 09:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00117
20/11/2012 08:00,92.6,40.6,0.1,7.7,54.5,113.2,2155,707.3,2.0,,,,,,,,,,,,,,,,,,,
20/11/2012 07:00,,,,,,,,,,,,,,,,,,,115.7,30.9,1.1,10.2,40.8,350.5,2103,1599.9,3.5,
20/11/2012 06:00,,,,,,,,,,75.7,37.2,1.4,10.4,54.5,195.6,1628,1297.7,4.0,,,,,,,,,,
20/11/2012 05:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00110
20/11/2012 04:00,90.4,41.8,0.0,7.1,54.2,111.2,2148,722.9,2.0,,,,,,,,,,,,,,,,,,,
20/11/2012 03:00,,,,,,,,,,,,,,,,,,,120.2,34.7,1.4,9.5,36.9,354.6,2098,1571.1,3.4,
20/11/2012 02:00,,,,,,,,,,75.5,36.8,1.6,9.6,55.0,194.5,1634,1318.1,4.0,,,,,,,,,,
20/11/2012 01:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00112
20/11/2012 00:00,93.3,38.0,0.0,7.4,58.9,112.8,2153,719.8,2.0,,,,,,,,,,,,,,,,,,,
19/11/2012 23:00,,,,,,,,,,,,,,,,,,,117.9,34.2,1.5,10.0,38.5,351.6,2092,1611.8,3.4,
19/11/2012 22:00,,,,,,,,,,75.4,34.4,1.3,10.4,56.5,193.0,1616,1277.3,3.9,,,,,,,,,,
19/11/2012 21:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00109
19/11/2012 20:00,89.6,41.2,0.8,6.4,55.0,110.5,2134,730.3,2.0,,,,,,,,,,,,,,,,,,,
19/11/2012 19:00,,,,,,,,,,,,,,,,,,,111.9,31.5,1.3,11.3,38.8,343.3,2077,1587.0,3.3,
19/11/2012 18:00,,,,,,,,,,75.3,37.0,1.5,10.5,46.6,193.7,1615,1271.5,3.8,,,,,,,,,,
19/11/2012 17:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00105
19/11/2012 16:00,92.6,35.9,0.3,8.3,60.5,112.6,2137,749.3,2.0,,,,,,,,,,,,,,,,,,,
19/11/2012 15:00,,,,,,,,,,,,,,,,,,,116.1,30.4,0.8,10.2,40.5,350.9,2098,1591.0,3.2,
19/11/2012 14:00,,,,,,,,,,74.8,38.1,1.5,9.7,54.0,194.0,1632,1280.1,3.7,,,,,,,,,,
19/11/2012 13:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00116
19/11/2012 12:00,94.1,38.8,0.3,7.2,56.5,112.5,2149,728.4,2.0,,,,,,,,,,,,,,,,,,,
19/11/2012 11:00,,,,,,,,,,,,,,,,,,,121.4,31.5,1.4,9.2,42.9,359.3,2118,1573.9,3.2,
19/11/2012 10:00,,,,,,,,,,73.4,36.9,1.2,10.2,50.0,189.3,1601,1266.8,3.7,,,,,,,,,,
19/11/2012 09:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00124
19/11/2012 08:00,93.6,37.6,0.7,6.8,59.8,112.4,2134,722.3,2.0,,,,,,,,,,,,,,,,,,,
19/11/2012 07:00,,,,,,,,,,,,,,,,,,,118.1,33.0,1.3,9.8,43.1,350.2,2086,1582.4,3.2,
19/11/2012 06:00,,,,,,,,,,76.9,36.8,1.8,10.3,50.2,193.3,1620,1271.0,3.7,,,,,,,,,,
19/11/2012 05:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00123
19/11/2012 04:00,94.5,39.1,0.2,7.1,57.8,112.7,2153,723.7,2.0,,,,,,,,,,,,,,,,,,,
19/11/2012 03:00,,,,,,,,,,,,,,,,,,,123.1,29.2,1.8,10.0,45.6,360.7,2121,1560.4,3.2,
19/11/2012 02:00,,,,,,,,,,76.0,37.6,1.4,10.1,54.9,191.5,1608,1273.5,3.8,,,,,,,,,,
19/11/2012 01:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00133
19/11/2012 00:00,93.4,38.0,0.3,6.5,61.8,112.1,2143,724.8,2.0,,,,,,,,,,,,,,,,,,,
18/11/2012 23:00,,,,,,,,,,,,,,,,,,,120.2,30.2,1.5,10.3,43.1,352.2,2089,1576.5,3.3,
18/11/2012 22:00,,,,,,,,,,76.2,38.5,1.9,11.3,49.5,192.8,1617,1267.7,3.8,,,,,,,,,,
18/11/2012 21:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00128
18/11/2012 20:00,93.8,40.6,0.2,7.0,58.7,111.4,2121,714.6,2.0,,,,,,,,,,,,,,,,,,,
18/11/2012 19:00,,,,,,,,,,,,,,,,,,,119.0,32.2,1.3,10.1,41.8,348.5,2079,1594.7,3.3,
18/11/2012 18:00,,,,,,,,,,76.7,38.2,1.7,10.3,56.6,192.5,1613,1281.4,3.8,,,,,,,,,,
18/11/2012 17:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00138
18/11/2012 16:00,92.5,38.2,0.4,6.3,55.7,111.7,2122,725.9,2.0,,,,,,,,,,,,,,,,,,,
18/11/2012 15:00,,,,,,,,,,,,,,,,,,,114.4,31.1,1.4,9.8,41.6,344.3,2076,1582.7,3.3,
18/11/2012 14:00,,,,,,,,,,75.4,38.8,1.4,9.4,48.8,191.4,1609,1263.0,3.8,,,,,,,,,,
18/11/2012 13:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00131
18/11/2012 12:00,91.4,37.9,0.1,7.3,60.3,110.5,2133,735.0,2.0,,,,,,,,,,,,,,,,,,,
18/11/2012 11:00,,,,,,,,,,,,,,,,,,,120.6,32.5,1.2,10.1,41.3,351.6,2087,1567.9,3.3,
18/11/2012 10:00,,,,,,,,,,76.5,35.3,1.4,10.9,54.4,192.5,1609,1250.7,3.8,,,,,,,,,,
18/11/2012 09:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00141
18/11/2012 08:00,94.8,36.8,0.2,6.6,61.6,113.1,2158,731.8,2.0,,,,,,,,,,,,,,,,,,,
18/11/2012 07:00,,,,,,,,,,,,,,,,,,,120.8,30.8,1.7,9.2,42.4,352.8,2084,1570.5,3.2,
18/11/2012 06:00,,,,,,,,,,75.8,36.6,1.3,10.8,50.4,191.3,1603,1254.6,3.8,,,,,,,,,,
18/11/2012 05:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00135
18/11/2012 04:00,93.4,40.6,0.7,6.3,57.0,111.2,2137,719.5,2.0,,,,,,,,,,,,,,,,,,,
18/11/2012 03:00,,,,,,,,,,,,,,,,,,,116.6,32.7,1.4,10.1,40.6,347.8,2086,1587.7,3.2,
18/11/2012 02:00,,,,,,,,,,73.3,35.5,1.6,11.1,52.3,188.7,1613,1267.6,3.8,,,,,,,,,,
18/11/2012 01:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00136
18/11/2012 00:00,92.8,35.7,0.5,7.8,60.9,111.3,2120,727.1,2.0,,,,,,,,,,,,,,,,,,,
17/11/2012 23:00,,,,,,,,,,,,,,,,,,,119.3,30.8,1.4,9.4,42.4,351.1,2081,1568.8,3.2,
17/11/2012 22:00,,,,,,,,,,75.8,37.9,1.2,10.3,50.1,191.1,1600,1292.5,3.8,,,,,,,,,,
17/11/2012 21:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00129
17/11/2012 20:00,92.6,40.8,0.3,7.4,55.3,110.9,2128,727.9,2.0,,,,,,,,,,,,,,,,,,,
17/11/2012 19:00,,,,,,,,,,,,,,,,,,,117.6,32.0,1.5,10.3,39.8,346.7,2088,1565.9,3.2,
17/11/2012 18:00,,,,,,,,,,76.9,36.9,0.8,10.6,52.8,194.4,1622,1221.5,3.8,,,,,,,,,,
17/11/2012 17:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00133
17/11/2012 16:00,94.7,38.5,0.2,7.6,56.2,113.4,2151,725.7,2.0,,,,,,,,,,,,,,,,,,,
17/11/2012 15:00,,,,,,,,,,,,,,,,,,,119.3,32.4,1.1,10.4,40.1,351.7,2092,1557.9,3.2,
17/11/2012 14:00,,,,,,,,,,75.4,36.8,1.8,11.7,53.8,192.9,1615,1239.2,3.8,,,,,,,,,,
17/11/2012 13:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00127
17/11/2012 12:00,92.9,40.8,0.2,7.2,53.0,111.6,2134,713.0,2.0,,,,,,,,,,,,,,,,,,,
17/11/2012 11:00,,,,,,,,,,,,,,,,,,,116.7,31.4,1.4,10.2,41.7,347.0,2059,1568.4,3.2,
17/11/2012 10:00,,,,,,,,,,75.5,32.4,1.4,10.0,63.5,191.4,1610,1260.5,3.8,,,,,,,,,,
17/11/2012 09:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00133
17/11/2012 08:00,91.0,41.3,0.6,7.0,51.6,110.9,2138,723.4,2.0,,,,,,,,,,,,,,,,,,,
17/11/2012 07:00,,,,,,,,,,,,,,,,,,,113.4,30.0,1.3,10.3,39.9,342.4,2078,1562.9,3.2,
17/11/2012 06:00,,,,,,,,,,73.6,33.6,1.7,10.9,59.8,190.4,1618,1257.0,3.8,,,,,,,,,,
17/11/2012 05:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00135
17/11/2012 04:00,90.7,39.7,0.4,6.3,50.4,109.8,2114,735.2,2.0,,,,,,,,,,,,,,,,,,,
17/11/2012 03:00,,,,,,,,,,,,,,,,,,,118.8,34.2,1.4,9.3,35.8,351.0,2086,1558.4,3.3,
17/11/2012 02:00,,,,,,,,,,74.5,35.0,1.4,12.2,52.2,191.5,1618,1224.2,3.8,,,,,,,,,,
17/11/2012 01:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00124
17/11/2012 00:00,91.6,38.9,0.3,7.0,61.3,110.9,2146,714.0,2.0,,,,,,,,,,,,,,,,,,,
16/11/2012 23:00,,,,,,,,,,,,,,,,,,,119.0,32.6,1.1,10.2,36.0,352.8,2103,1550.8,3.2,
16/11/2012 22:00,,,,,,,,,,74.8,36.0,1.8,10.8,57.1,192.2,1615,1240.9,3.8,,,,,,,,,,
16/11/2012 21:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00123
16/11/2012 20:00,92.6,39.6,0.6,6.8,57.0,112.3,2150,731.0,2.0,,,,,,,,,,,,,,,,,,,
16/11/2012 19:00,,,,,,,,,,,,,,,,,,,119.8,29.7,1.1,10.5,40.4,354.0,2104,1527.3,3.2,
16/11/2012 18:00,,,,,,,,,,75.2,36.1,1.6,10.0,48.6,191.2,1611,1246.6,3.8,,,,,,,,,,
16/11/2012 17:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00122
16/11/2012 16:00,91.9,39.8,0.0,7.6,57.7,110.5,2129,728.5,2.0,,,,,,,,,,,,,,,,,,,
16/11/2012 15:00,,,,,,,,,,,,,,,,,,,117.8,31.7,1.8,10.7,39.1,348.2,2075,1550.1,3.3,
16/11/2012 14:00,,,,,,,,,,74.9,35.1,1.3,10.1,56.6,189.9,1602,1241.6,3.9,,,,,,,,,,
16/11/2012 13:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00121
16/11/2012 12:00,90.3,41.9,0.4,6.5,55.5,110.6,2147,724.5,2.0,,,,,,,,,,,,,,,,,,,
16/11/2012 11:00,,,,,,,,,,,,,,,,,,,114.1,34.1,1.4,10.4,37.6,345.2,2087,1514.9,3.3,
16/11/2012 10:00,,,,,,,,,,75.0,36.2,1.5,10.7,52.8,191.0,1611,1238.4,3.9,,,,,,,,,,
16/11/2012 09:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00125
16/11/2012 08:00,91.3,40.9,0.3,6.9,54.0,111.9,2135,722.5,2.0,,,,,,,,,,,,,,,,,,,
16/11/2012 07:00,,,,,,,,,,,,,,,,,,,116.6,31.8,0.9,9.8,42.1,349.2,2087,1544.3,3.3,
16/11/2012 06:00,,,,,,,,,,74.8,35.6,1.9,10.2,56.0,190.6,1609,1261.7,3.9,,,,,,,,,,
16/11/2012 05:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00124
16/11/2012 04:00,92.8,38.7,0.6,8.1,56.4,112.5,2151,726.2,2.0,,,,,,,,,,,,,,,,,,,
16/11/2012 03:00,,,,,,,,,,,,,,,,,,,114.9,33.1,1.6,9.5,40.3,347.2,2090,1528.5,3.2,
16/11/2012 02:00,,,,,,,,,,74.8,37.1,1.5,10.5,50.2,191.3,1615,1239.2,3.8,,,,,,,,,,
16/11/2012 01:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00113
16/11/2012 00:00,91.4,41.4,0.0,6.6,54.0,111.6,2138,727.8,2.0,,,,,,,,,,,,,,,,,,,
15/11/2012 23:00,,,,,,,,,,,,,,,,,,,114.1,34.0,1.0,11.4,36.7,347.3,2104,1536.3,3.2,
15/11/2012 22:00,,,,,,,,,,74.3,38.3,1.4,9.9,50.2,191.6,1619,1247.2,3.8,,,,,,,,,,
15/11/2012 21:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00118
15/11/2012 20:00,90.3,38.6,1.1,7.2,57.3,111.7,2138,701.6,2.0,,,,,,,,,,,,,,,,,,,
15/11/2012 19:00,,,,,,,,,,,,,,,,,,,122.1,33.9,1.4,9.1,39.7,363.6,2129,1528.2,3.2,
15/11/2012 18:00,,,,,,,,,,74.1,37.1,1.9,9.9,51.3,189.9,1611,1262.9,3.8,,,,,,,,,,
15/11/2012 17:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00112
15/11/2012 16:00,91.7,41.4,0.2,7.0,54.1,112.4,2135,703.5,2.0,,,,,,,,,,,,,,,,,,,
15/11/2012 15:00,,,,,,,,,,,,,,,,,,,118.5,34.4,1.3,10.0,37.1,352.6,2093,1543.2,3.3,
15/11/2012 14:00,,,,,,,,,,75.4,37.8,1.3,9.2,50.7,191.6,1616,1241.7,3.9,,,,,,,,,,
15/11/2012 13:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00118
15/11/2012 12:00,93.0,38.2,0.2,7.9,57.5,114.0,2174,722.1,2.0,,,,,,,,,,,,,,,,,,,
15/11/2012 11:00,,,,,,,,,,,,,,,,,,,117.1,29.8,1.4,10.2,47.0,352.0,2098,1534.8,3.4,
15/11/2012 10:00,,,,,,,,,,75.1,36.5,1.8,11.2,55.1,190.8,1616,1253.6,4.0,,,,,,,,,,
15/11/2012 09:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00134
15/11/2012 08:00,89.3,39.0,0.2,6.9,58.9,109.6,2147,705.3,2.0,,,,,,,,,,,,,,,,,,,
15/11/2012 07:00,,,,,,,,,,,,,,,,,,,114.0,31.2,1.1,10.5,38.0,344.5,2079,1541.8,3.4,
15/11/2012 06:00,,,,,,,,,,73.4,36.6,1.9,10.7,53.8,189.9,1625,1228.0,4.0,,,,,,,,,,
15/11/2012 05:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00132
15/11/2012 04:00,91.1,38.7,0.6,6.6,57.7,111.1,2135,716.6,2.0,,,,,,,,,,,,,,,,,,,
15/11/2012 03:00,,,,,,,,,,,,,,,,,,,118.5,32.6,1.4,10.2,39.8,352.7,2088,1533.0,3.4,
15/11/2012 02:00,,,,,,,,,,73.9,36.2,1.9,11.4,53.3,190.1,1606,1257.2,4.0,,,,,,,,,,
15/11/2012 01:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00140
15/11/2012 00:00,92.2,38.0,0.3,6.7,60.2,113.2,2119,714.9,2.0,,,,,,,,,,,,,,,,,,,
14/11/2012 23:00,,,,,,,,,,,,,,,,,,,117.5,32.5,1.0,10.7,37.3,353.6,2102,1533.5,3.4,
14/11/2012 22:00,,,,,,,,,,73.5,37.0,1.3,10.4,51.5,189.8,1621,1216.5,4.0,,,,,,,,,,
14/11/2012 21:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00133
14/11/2012 20:00,90.6,39.0,0.4,7.4,55.1,111.3,2137,681.6,2.0,,,,,,,,,,,,,,,,,,,
14/11/2012 19:00,,,,,,,,,,,,,,,,,,,114.9,33.0,1.4,10.2,40.1,348.5,2102,1495.7,3.4,
14/11/2012 18:00,,,,,,,,,,73.2,34.9,1.6,9.8,58.1,189.5,1609,1248.4,4.0,,,,,,,,,,
14/11/2012 17:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00126
14/11/2012 16:00,88.9,37.2,0.3,7.9,62.8,109.8,2127,719.6,2.0,,,,,,,,,,,,,,,,,,,
14/11/2012 15:00,,,,,,,,,,,,,,,,,,,118.1,32.5,1.6,10.1,39.0,352.6,2101,1530.1,3.4,
14/11/2012 14:00,,,,,,,,,,74.5,37.1,1.5,10.1,53.0,190.9,1613,1241.5,4.0,,,,,,,,,,
14/11/2012 13:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00126
14/11/2012 12:00,91.4,36.1,0.8,8.0,62.6,112.1,2151,727.5,2.0,,,,,,,,,,,,,,,,,,,
14/11/2012 11:00,,,,,,,,,,,,,,,,,,,117.3,29.1,1.4,10.4,42.1,350.5,2084,1517.0,3.4,
14/11/2012 10:00,,,,,,,,,,73.9,38.0,2.1,10.2,45.6,190.3,1619,1254.2,4.0,,,,,,,,,,
14/11/2012 09:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00117
14/11/2012 08:00,88.1,42.1,0.3,8.0,50.0,109.6,2134,706.1,2.0,,,,,,,,,,,,,,,,,,,
14/11/2012 07:00,,,,,,,,,,,,,,,,,,,113.2,32.6,1.5,10.3,36.6,345.7,2088,1518.1,3.3,
14/11/2012 06:00,,,,,,,,,,73.1,36.5,1.8,10.1,50.1,188.9,1618,1257.6,3.9,,,,,,,,,,
14/11/2012 05:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00117
14/11/2012 04:00,91.7,41.8,0.2,6.6,51.2,111.1,2139,710.2,2.0,,,,,,,,,,,,,,,,,,,
14/11/2012 03:00,,,,,,,,,,,,,,,,,,,118.7,33.7,1.5,9.9,37.7,353.2,2084,1530.0,3.3,
14/11/2012 02:00,,,,,,,,,,74.7,35.7,2.0,12.4,53.9,191.0,1611,1198.9,3.9,,,,,,,,,,
14/11/2012 01:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00129
14/11/2012 00:00,90.2,39.9,0.3,7.3,58.0,110.5,2126,712.2,2.0,,,,,,,,,,,,,,,,,,,
13/11/2012 23:00,,,,,,,,,,,,,,,,,,,118.2,34.0,1.0,9.4,34.5,350.1,2086,1519.5,3.2,
13/11/2012 22:00,,,,,,,,,,71.3,32.9,1.7,11.2,56.9,185.5,1599,1242.0,3.8,,,,,,,,,,
13/11/2012 21:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00124
13/11/2012 20:00,90.6,41.4,0.2,6.9,52.8,110.2,2139,711.5,2.0,,,,,,,,,,,,,,,,,,,
13/11/2012 19:00,,,,,,,,,,,,,,,,,,,120.5,32.5,1.7,10.4,40.8,358.8,2130,1516.6,3.2,
13/11/2012 18:00,,,,,,,,,,72.0,37.1,1.8,9.6,50.5,185.9,1591,1257.6,3.7,,,,,,,,,,
13/11/2012 17:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00105
13/11/2012 16:00,88.5,40.7,0.2,6.5,60.0,110.4,2139,714.5,2.0,,,,,,,,,,,,,,,,,,,
13/11/2012 15:00,,,,,,,,,,,,,,,,,,,119.1,33.8,1.4,10.6,39.8,358.8,2134,1523.7,3.2,
13/11/2012 14:00,,,,,,,,,,75.7,35.2,1.7,10.0,56.9,191.5,1614,1230.6,3.8,,,,,,,,,,
13/11/2012 13:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00108
13/11/2012 12:00,89.6,38.2,0.6,7.5,58.6,111.0,2151,701.6,2.0,,,,,,,,,,,,,,,,,,,
13/11/2012 11:00,,,,,,,,,,,,,,,,,,,119.2,32.0,1.2,8.8,37.0,353.8,2097,1510.4,3.2,
13/11/2012 10:00,,,,,,,,,,73.9,36.6,1.7,10.8,49.3,188.5,1598,1268.8,3.8,,,,,,,,,,
13/11/2012 09:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00106
13/11/2012 08:00,93.6,43.9,0.6,7.3,48.2,114.6,2175,720.6,2.0,,,,,,,,,,,,,,,,,,,
13/11/2012 07:00,,,,,,,,,,,,,,,,,,,113.5,32.4,1.3,10.7,35.5,346.2,2107,1485.0,3.2,
13/11/2012 06:00,,,,,,,,,,75.7,37.8,2.1,10.6,52.8,191.5,1626,1229.3,3.8,,,,,,,,,,
13/11/2012 05:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00111
13/11/2012 04:00,91.2,42.0,0.5,6.8,49.0,111.5,2136,693.8,2.0,,,,,,,,,,,,,,,,,,,
13/11/2012 03:00,,,,,,,,,,,,,,,,,,,118.5,34.9,0.9,10.9,35.9,353.4,2107,1505.2,3.2,
13/11/2012 02:00,,,,,,,,,,73.9,35.6,1.7,10.8,52.8,189.3,1616,1226.1,3.8,,,,,,,,,,
13/11/2012 01:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00104
13/11/2012 00:00,89.7,39.1,0.9,6.1,54.1,112.1,2123,722.4,2.0,,,,,,,,,,,,,,,,,,,
12/11/2012 23:00,,,,,,,,,,,,,,,,,,,114.6,32.9,1.6,9.9,43.5,346.6,2092,1514.8,3.2,
12/11/2012 22:00,,,,,,,,,,75.4,36.5,1.6,10.6,55.3,189.5,1610,1261.2,3.8,,,,,,,,,,
12/11/2012 21:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00108
12/11/2012 20:00,91.5,41.2,0.3,6.1,55.3,111.4,2126,722.3,2.0,,,,,,,,,,,,,,,,,,,
12/11/2012 19:00,,,,,,,,,,,,,,,,,,,118.9,32.8,1.2,10.2,36.1,349.4,2088,1523.5,3.3,
12/11/2012 18:00,,,,,,,,,,75.9,37.7,1.7,9.7,49.8,190.1,1610,1232.6,3.9,,,,,,,,,,
12/11/2012 17:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00108
12/11/2012 16:00,90.5,41.7,0.6,7.2,45.9,109.9,2126,691.2,2.0,,,,,,,,,,,,,,,,,,,
12/11/2012 15:00,,,,,,,,,,,,,,,,,,,117.7,33.8,1.4,9.1,38.3,350.5,2099,1488.0,3.3,
12/11/2012 14:00,,,,,,,,,,74.0,35.8,1.7,10.2,53.6,189.0,1624,1209.1,3.9,,,,,,,,,,
12/11/2012 13:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00119
12/11/2012 12:00,89.3,41.2,0.6,6.4,46.1,108.8,2133,702.6,2.0,,,,,,,,,,,,,,,,,,,
12/11/2012 11:00,,,,,,,,,,,,,,,,,,,120.4,33.5,0.9,10.2,39.1,350.1,2077,1504.9,3.5,
12/11/2012 10:00,,,,,,,,,,74.0,34.9,1.9,10.6,57.1,187.8,1616,1255.0,4.1,,,,,,,,,,
12/11/2012 09:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00138
12/11/2012 08:00,92.5,37.2,0.5,7.5,57.8,111.2,2135,711.9,2.0,,,,,,,,,,,,,,,,,,,
12/11/2012 07:00,,,,,,,,,,,,,,,,,,,115.7,33.3,1.5,10.4,37.0,344.7,2085,1497.0,3.5,
12/11/2012 06:00,,,,,,,,,,76.2,36.6,1.6,9.8,54.9,190.5,1618,1237.4,4.2,,,,,,,,,,
12/11/2012 05:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00139
12/11/2012 04:00,92.3,38.1,0.5,8.3,57.8,110.6,2132,717.3,2.0,,,,,,,,,,,,,,,,,,,
12/11/2012 03:00,,,,,,,,,,,,,,,,,,,120.6,31.2,1.7,10.4,42.5,351.0,2086,1500.9,3.5,
12/11/2012 02:00,,,,,,,,,,76.6,37.7,1.1,10.6,53.7,190.0,1598,1213.1,4.1,,,,,,,,,,
12/11/2012 01:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00137
12/11/2012 00:00,90.2,38.1,0.3,7.6,61.6,109.7,2146,708.2,2.0,,,,,,,,,,,,,,,,,,,
11/11/2012 23:00,,,,,,,,,,,,,,,,,,,121.5,31.8,1.2,9.4,40.9,351.3,2082,1484.2,3.5,
11/11/2012 22:00,,,,,,,,,,76.4,35.5,1.5,10.5,54.3,189.2,1601,1241.7,4.1,,,,,,,,,,
11/11/2012 21:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00130
11/11/2012 20:00,92.3,38.4,0.4,7.9,57.7,111.9,2134,694.0,2.0,,,,,,,,,,,,,,,,,,,
11/11/2012 19:00,,,,,,,,,,,,,,,,,,,120.5,32.2,1.2,9.6,39.5,348.4,2076,1525.9,3.5,
11/11/2012 18:00,,,,,,,,,,73.4,33.9,1.5,11.5,57.9,186.7,1611,1228.8,4.1,,,,,,,,,,
11/11/2012 17:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00129
11/11/2012 16:00,94.0,43.0,0.6,6.0,50.3,112.2,2150,716.0,2.0,,,,,,,,,,,,,,,,,,,
11/11/2012 15:00,,,,,,,,,,,,,,,,,,,120.3,34.9,1.4,9.5,31.0,347.8,2074,1479.6,3.5,
11/11/2012 14:00,,,,,,,,,,76.6,37.1,1.1,9.5,52.2,189.7,1608,1205.2,4.0,,,,,,,,,,
11/11/2012 13:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00121
11/11/2012 12:00,93.8,41.8,0.3,7.3,47.7,112.7,2160,692.5,2.0,,,,,,,,,,,,,,,,,,,
11/11/2012 11:00,,,,,,,,,,,,,,,,,,,116.4,29.6,1.4,10.6,44.1,344.5,2078,1497.7,3.4,
11/11/2012 10:00,,,,,,,,,,74.1,35.9,1.6,10.8,51.4,187.7,1600,1236.3,4.0,,,,,,,,,,
11/11/2012 09:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00123
11/11/2012 08:00,90.0,37.1,0.4,7.3,60.3,109.2,2116,710.1,2.0,,,,,,,,,,,,,,,,,,,
11/11/2012 07:00,,,,,,,,,,,,,,,,,,,123.4,33.0,1.2,9.2,39.5,358.7,2112,1499.4,3.4,
11/11/2012 06:00,,,,,,,,,,75.9,37.1,1.4,10.1,53.1,189.4,1609,1215.5,4.0,,,,,,,,,,
11/11/2012 05:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00128
11/11/2012 04:00,94.1,41.2,0.4,6.5,55.3,113.4,2148,713.5,2.0,,,,,,,,,,,,,,,,,,,
11/11/2012 03:00,,,,,,,,,,,,,,,,,,,119.6,30.6,1.3,9.5,40.1,350.5,2092,1501.6,3.4,
11/11/2012 02:00,,,,,,,,,,76.5,36.0,1.8,9.2,52.9,189.1,1595,1210.8,4.0,,,,,,,,,,
11/11/2012 01:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00130
11/11/2012 00:00,91.0,39.3,0.5,7.0,56.5,110.6,2127,699.1,2.0,,,,,,,,,,,,,,,,,,,
10/11/2012 23:00,,,,,,,,,,,,,,,,,,,121.2,29.9,1.3,10.6,42.9,351.8,2084,1491.7,3.3,
10/11/2012 22:00,,,,,,,,,,76.9,36.1,1.9,11.3,54.5,190.3,1611,1236.5,3.9,,,,,,,,,,
10/11/2012 21:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00118
10/11/2012 20:00,93.7,42.4,0.2,6.7,49.2,112.8,2145,714.6,2.0,,,,,,,,,,,,,,,,,,,
10/11/2012 19:00,,,,,,,,,,,,,,,,,,,124.2,31.5,1.4,9.7,39.5,358.4,2112,1489.8,3.3,
10/11/2012 18:00,,,,,,,,,,76.7,37.3,1.4,11.1,51.7,190.6,1611,1249.8,3.9,,,,,,,,,,
10/11/2012 17:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00123
10/11/2012 16:00,92.0,39.2,0.2,7.6,54.2,111.9,2141,719.2,2.0,,,,,,,,,,,,,,,,,,,
10/11/2012 15:00,,,,,,,,,,,,,,,,,,,117.5,31.4,1.5,8.9,42.1,348.0,2096,1500.8,3.3,
10/11/2012 14:00,,,,,,,,,,75.0,36.0,1.9,10.1,53.6,188.9,1617,1231.4,3.9,,,,,,,,,,
10/11/2012 13:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00121
10/11/2012 12:00,92.5,40.5,0.4,6.7,49.2,110.6,2124,706.2,2.0,,,,,,,,,,,,,,,,,,,
10/11/2012 11:00,,,,,,,,,,,,,,,,,,,120.3,31.8,1.4,10.4,40.8,351.7,2094,1503.3,3.3,
10/11/2012 10:00,,,,,,,,,,76.9,38.7,1.7,10.3,48.8,190.2,1610,1235.8,3.9,,,,,,,,,,
10/11/2012 09:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00123
10/11/2012 08:00,92.4,37.9,0.3,7.0,55.4,111.4,2136,700.6,2.0,,,,,,,,,,,,,,,,,,,
10/11/2012 07:00,,,,,,,,,,,,,,,,,,,121.5,31.3,0.9,11.1,40.4,351.6,2087,1492.3,3.4,
10/11/2012 06:00,,,,,,,,,,75.5,33.2,1.5,9.7,63.2,188.3,1601,1240.1,4.0,,,,,,,,,,
10/11/2012 05:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00130
10/11/2012 04:00,94.5,40.3,0.7,7.4,56.3,112.8,2130,726.0,2.0,,,,,,,,,,,,,,,,,,,
10/11/2012 03:00,,,,,,,,,,,,,,,,,,,115.6,31.6,1.1,10.2,42.6,344.2,2084,1493.0,3.3,
10/11/2012 02:00,,,,,,,,,,76.6,39.6,1.6,10.5,44.2,189.8,1602,1216.3,3.9,,,,,,,,,,
10/11/2012 01:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00122
10/11/2012 00:00,92.1,38.7,0.6,7.2,58.8,110.1,2123,704.9,2.0,,,,,,,,,,,,,,,,,,,
09/11/2012 23:00,,,,,,,,,,,,,,,,,,,117.3,28.7,1.0,10.7,47.2,347.2,2086,1502.4,3.3,
09/11/2012 22:00,,,,,,,,,,74.4,35.5,1.7,10.0,55.2,187.7,1603,1225.5,3.9,,,,,,,,,,
09/11/2012 21:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00124
09/11/2012 20:00,92.5,37.9,0.1,8.1,55.9,111.2,2125,714.3,2.0,,,,,,,,,,,,,,,,,,,
09/11/2012 19:00,,,,,,,,,,,,,,,,,,,119.2,31.4,1.3,9.9,43.9,348.4,2081,1497.6,3.3,
09/11/2012 18:00,,,,,,,,,,76.4,39.2,1.5,9.9,49.2,189.1,1611,1213.6,3.9,,,,,,,,,,
09/11/2012 17:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00123
09/11/2012 16:00,89.8,39.9,0.3,7.2,56.8,110.0,2137,689.6,2.0,,,,,,,,,,,,,,,,,,,
09/11/2012 15:00,,,,,,,,,,,,,,,,,,,123.7,33.1,1.4,10.4,40.9,359.8,2109,1477.8,3.3,
09/11/2012 14:00,,,,,,,,,,73.2,37.1,1.9,9.4,52.9,185.3,1597,1237.0,3.9,,,,,,,,,,
09/11/2012 13:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00119
09/11/2012 12:00,89.5,41.7,0.9,7.3,53.3,109.2,2104,728.3,2.0,,,,,,,,,,,,,,,,,,,
09/11/2012 11:00,,,,,,,,,,,,,,,,,,,117.2,31.0,1.5,11.2,40.1,347.6,2099,1479.5,3.3,
09/11/2012 10:00,,,,,,,,,,77.0,36.4,1.8,9.9,58.8,193.3,1627,1241.0,3.9,,,,,,,,,,
09/11/2012 09:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00117
09/11/2012 08:00,92.2,39.9,0.4,7.2,52.8,111.1,2133,708.6,2.0,,,,,,,,,,,,,,,,,,,
09/11/2012 07:00,,,,,,,,,,,,,,,,,,,115.8,32.0,1.5,9.9,37.7,345.2,2085,1493.3,3.3,
09/11/2012 06:00,,,,,,,,,,76.0,37.4,1.6,9.7,55.2,188.6,1600,1234.9,4.0,,,,,,,,,,
09/11/2012 05:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00118
09/11/2012 04:00,89.6,38.7,0.7,6.9,57.4,108.7,2113,702.5,2.0,,,,,,,,,,,,,,,,,,,
09/11/2012 03:00,,,,,,,,,,,,,,,,,,,120.8,30.9,0.8,9.9,41.9,351.4,2083,1458.7,3.3,
09/11/2012 02:00,,,,,,,,,,76.3,36.0,2.2,9.8,54.1,189.2,1602,1222.9,3.9,,,,,,,,,,
09/11/2012 01:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00116
09/11/2012 00:00,90.1,39.8,0.4,6.4,57.1,109.8,2138,702.7,2.0,,,,,,,,,,,,,,,,,,,
08/11/2012 23:00,,,,,,,,,,,,,,,,,,,118.4,32.7,1.3,9.4,38.2,347.7,2079,1454.5,3.3,
08/11/2012 22:00,,,,,,,,,,75.8,37.0,0.8,11.5,51.6,187.0,1592,1228.8,3.9,,,,,,,,,,
08/11/2012 21:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00121
08/11/2012 20:00,90.2,38.4,0.2,6.6,56.5,111.1,2104,685.7,2.0,,,,,,,,,,,,,,,,,,,
08/11/2012 19:00,,,,,,,,,,,,,,,,,,,124.9,32.5,1.5,10.1,40.1,364.2,2142,1496.0,3.3,
08/11/2012 18:00,,,,,,,,,,76.2,39.7,1.6,10.2,49.7,188.6,1605,1227.5,3.8,,,,,,,,,,
08/11/2012 17:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00111
08/11/2012 16:00,91.1,38.1,0.2,7.6,60.0,111.0,2143,700.1,2.0,,,,,,,,,,,,,,,,,,,
08/11/2012 15:00,,,,,,,,,,,,,,,,,,,120.8,30.7,1.4,9.6,40.8,351.0,2092,1465.3,3.2,
08/11/2012 14:00,,,,,,,,,,74.8,34.4,1.6,10.7,56.4,187.3,1589,1224.1,3.8,,,,,,,,,,
08/11/2012 13:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00110
08/11/2012 12:00,91.6,40.8,0.2,7.2,47.1,111.1,2121,708.4,2.0,,,,,,,,,,,,,,,,,,,
08/11/2012 11:00,,,,,,,,,,,,,,,,,,,118.1,30.9,1.7,9.2,42.8,348.9,2085,1461.2,3.2,
08/11/2012 10:00,,,,,,,,,,75.6,36.3,1.6,10.8,52.8,186.9,1595,1220.0,3.9,,,,,,,,,,
08/11/2012 09:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00124
08/11/2012 08:00,91.1,40.9,0.4,7.5,56.8,109.8,2113,730.4,2.0,,,,,,,,,,,,,,,,,,,
08/11/2012 07:00,,,,,,,,,,,,,,,,,,,122.5,32.0,1.3,10.5,40.9,357.4,2108,1478.0,3.3,
08/11/2012 06:00,,,,,,,,,,74.7,34.2,1.4,11.7,55.0,188.1,1616,1248.1,3.9,,,,,,,,,,
08/11/2012 05:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00121
08/11/2012 04:00,89.6,36.9,0.6,7.6,59.4,109.4,2129,701.2,2.0,,,,,,,,,,,,,,,,,,,
08/11/2012 03:00,,,,,,,,,,,,,,,,,,,121.3,33.3,1.0,10.6,41.0,351.4,2090,1473.3,3.3,
08/11/2012 02:00,,,,,,,,,,75.1,32.5,1.5,10.4,58.8,186.3,1590,1240.3,3.8,,,,,,,,,,
08/11/2012 01:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00114
08/11/2012 00:00,93.3,36.6,0.5,7.5,64.7,113.0,2148,707.2,2.0,,,,,,,,,,,,,,,,,,,
07/11/2012 23:00,,,,,,,,,,,,,,,,,,,118.1,31.4,0.8,9.6,37.0,347.5,2079,1484.4,3.3,
07/11/2012 22:00,,,,,,,,,,73.9,37.5,2.0,9.1,50.9,186.8,1600,1226.2,3.9,,,,,,,,,,
07/11/2012 21:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00116
07/11/2012 20:00,88.8,36.9,0.5,7.7,60.0,109.1,2153,709.9,2.0,,,,,,,,,,,,,,,,,,,
07/11/2012 19:00,,,,,,,,,,,,,,,,,,,120.5,32.6,0.9,10.5,39.6,351.2,2082,1477.6,3.3,
07/11/2012 18:00,,,,,,,,,,73.8,37.8,1.8,10.4,50.8,186.8,1611,1211.4,3.9,,,,,,,,,,
07/11/2012 17:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00107
07/11/2012 16:00,92.4,40.8,0.7,7.7,55.8,113.0,2150,689.9,2.0,,,,,,,,,,,,,,,,,,,
07/11/2012 15:00,,,,,,,,,,,,,,,,,,,117.5,30.8,1.2,10.6,39.2,348.0,2076,1480.4,3.3,
07/11/2012 14:00,,,,,,,,,,76.9,34.3,1.5,11.6,57.9,188.9,1609,1222.7,3.9,,,,,,,,,,
07/11/2012 13:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00112
07/11/2012 12:00,91.5,42.4,0.2,7.5,47.0,109.8,2131,715.8,2.0,,,,,,,,,,,,,,,,,,,
07/11/2012 11:00,,,,,,,,,,,,,,,,,,,115.7,31.5,1.5,10.0,38.0,344.7,2073,1462.8,3.3,
07/11/2012 10:00,,,,,,,,,,76.4,38.7,2.1,9.2,48.0,188.4,1601,1212.4,3.9,,,,,,,,,,
07/11/2012 09:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00119
07/11/2012 08:00,88.4,37.4,0.6,7.5,61.4,109.2,2122,720.4,2.0,,,,,,,,,,,,,,,,,,,
07/11/2012 07:00,,,,,,,,,,,,,,,,,,,117.5,30.5,1.4,10.2,41.9,346.8,2091,1466.2,3.3,
07/11/2012 06:00,,,,,,,,,,75.2,35.5,1.8,9.7,55.9,187.8,1604,1212.3,3.9,,,,,,,,,,
07/11/2012 05:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00103
07/11/2012 04:00,91.8,36.5,0.8,7.7,56.7,112.4,2134,710.3,2.0,,,,,,,,,,,,,,,,,,,
07/11/2012 03:00,,,,,,,,,,,,,,,,,,,116.6,31.9,1.4,9.9,41.0,346.2,2085,1453.1,3.3,
07/11/2012 02:00,,,,,,,,,,75.2,35.3,1.4,9.4,54.9,186.4,1594,1202.5,3.9,,,,,,,,,,
07/11/2012 01:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00106
07/11/2012 00:00,87.9,39.4,0.4,6.8,51.3,107.6,2118,723.8,2.0,,,,,,,,,,,,,,,,,,,
06/11/2012 23:00,,,,,,,,,,,,,,,,,,,118.7,36.6,1.5,9.0,29.6,348.6,2084,1454.5,3.3,
06/11/2012 22:00,,,,,,,,,,74.8,34.5,1.9,9.8,53.8,187.8,1602,1187.8,3.8,,,,,,,,,,
06/11/2012 21:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00111
06/11/2012 20:00,92.5,37.9,0.8,7.8,56.7,113.2,2142,685.5,2.0,,,,,,,,,,,,,,,,,,,
06/11/2012 19:00,,,,,,,,,,,,,,,,,,,116.8,32.7,1.5,11.2,38.6,346.2,2081,1452.0,3.3,
06/11/2012 18:00,,,,,,,,,,76.0,34.7,2.0,11.3,56.3,190.2,1616,1223.2,3.8,,,,,,,,,,
06/11/2012 17:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00099
06/11/2012 16:00,90.9,37.7,0.1,6.4,57.8,110.1,2118,713.7,2.0,,,,,,,,,,,,,,,,,,,
06/11/2012 15:00,,,,,,,,,,,,,,,,,,,120.8,29.8,1.2,10.4,43.1,349.8,2083,1443.8,3.2,
06/11/2012 14:00,,,,,,,,,,74.7,37.0,1.4,11.0,52.5,186.0,1607,1177.5,3.8,,,,,,,,,,
06/11/2012 13:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00108
06/11/2012 12:00,90.4,39.3,0.4,7.6,55.7,110.8,2128,708.1,2.0,,,,,,,,,,,,,,,,,,,
06/11/2012 11:00,,,,,,,,,,,,,,,,,,,118.3,32.5,1.2,10.2,41.4,349.4,2086,1474.7,3.2,
06/11/2012 10:00,,,,,,,,,,76.4,33.9,1.3,11.8,58.0,188.2,1595,1185.5,3.8,,,,,,,,,,
06/11/2012 09:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00117
06/11/2012 08:00,92.4,38.7,0.7,7.8,54.2,110.1,2127,720.3,2.0,,,,,,,,,,,,,,,,,,,
06/11/2012 07:00,,,,,,,,,,,,,,,,,,,123.9,31.0,1.0,9.2,40.5,356.2,2103,1450.2,3.2,
06/11/2012 06:00,,,,,,,,,,77.1,36.2,1.7,10.5,55.2,187.6,1600,1187.5,3.8,,,,,,,,,,
06/11/2012 05:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00124
06/11/2012 04:00,91.8,38.8,0.7,7.1,59.1,110.3,2139,716.6,2.0,,,,,,,,,,,,,,,,,,,
06/11/2012 03:00,,,,,,,,,,,,,,,,,,,123.1,31.9,1.6,9.1,37.2,351.4,2081,1462.7,3.3,
06/11/2012 02:00,,,,,,,,,,75.8,33.6,1.5,10.2,62.8,186.3,1599,1207.2,3.9,,,,,,,,,,
06/11/2012 01:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00130
06/11/2012 00:00,91.2,40.8,0.1,6.6,52.7,109.7,2107,713.0,2.0,,,,,,,,,,,,,,,,,,,
05/11/2012 23:00,,,,,,,,,,,,,,,,,,,122.3,30.1,1.5,10.9,42.1,347.9,2065,1465.7,3.3,
05/11/2012 22:00,,,,,,,,,,76.4,34.3,1.6,10.3,55.9,187.2,1594,1196.9,4.0,,,,,,,,,,
05/11/2012 21:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00133
05/11/2012 20:00,90.8,36.7,0.7,9.1,61.6,109.1,2106,717.3,2.0,,,,,,,,,,,,,,,,,,,
05/11/2012 19:00,,,,,,,,,,,,,,,,,,,122.2,33.6,1.2,10.5,39.1,350.4,2074,1478.7,3.4,
05/11/2012 18:00,,,,,,,,,,75.6,38.7,1.6,10.3,49.8,186.5,1593,1208.2,4.0,,,,,,,,,,
05/11/2012 17:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00134
05/11/2012 16:00,92.5,37.6,0.4,6.3,58.9,109.7,2117,707.5,2.0,,,,,,,,,,,,,,,,,,,
05/11/2012 15:00,,,,,,,,,,,,,,,,,,,121.5,34.9,1.3,10.1,33.0,347.7,2078,1445.5,3.3,
05/11/2012 14:00,,,,,,,,,,76.6,38.3,2.0,10.6,48.6,185.8,1581,1182.9,4.0,,,,,,,,,,
05/11/2012 13:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00131
05/11/2012 12:00,91.8,37.0,0.3,6.7,60.0,109.2,2116,717.0,2.0,,,,,,,,,,,,,,,,,,,
05/11/2012 11:00,,,,,,,,,,,,,,,,,,,120.8,33.4,1.1,10.2,35.7,346.1,2071,1440.3,3.3,
05/11/2012 10:00,,,,,,,,,,75.1,37.1,1.5,10.3,52.1,185.5,1594,1179.6,4.0,,,,,,,,,,
05/11/2012 09:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00139
05/11/2012 08:00,92.5,38.9,0.2,6.8,54.4,109.9,2107,748.5,2.0,,,,,,,,,,,,,,,,,,,
05/11/2012 07:00,,,,,,,,,,,,,,,,,,,122.0,31.6,1.2,10.5,39.8,347.3,2057,1433.8,3.3,
05/11/2012 06:00,,,,,,,,,,75.3,35.3,1.4,10.2,51.7,182.1,1567,1180.5,3.9,,,,,,,,,,
05/11/2012 05:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00135
05/11/2012 04:00,92.2,35.6,0.4,7.3,67.1,110.1,2102,701.1,2.0,,,,,,,,,,,,,,,,,,,
05/11/2012 03:00,,,,,,,,,,,,,,,,,,,116.8,31.2,1.1,10.0,41.4,341.9,2062,1443.9,3.2,
05/11/2012 02:00,,,,,,,,,,75.3,35.1,1.7,9.7,53.6,185.3,1609,1177.2,3.7,,,,,,,,,,
05/11/2012 01:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00135
05/11/2012 00:00,92.1,37.6,0.3,7.0,59.6,109.7,2094,701.8,2.0,,,,,,,,,,,,,,,,,,,
04/11/2012 23:00,,,,,,,,,,,,,,,,,,,118.7,34.1,1.4,9.8,35.7,344.3,2070,1455.8,3.1,
04/11/2012 22:00,,,,,,,,,,77.4,34.9,1.4,10.4,55.1,186.7,1597,1180.5,3.7,,,,,,,,,,
04/11/2012 21:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00146
04/11/2012 20:00,91.9,36.4,0.3,7.5,61.3,109.4,2106,725.6,2.0,,,,,,,,,,,,,,,,,,,
04/11/2012 19:00,,,,,,,,,,,,,,,,,,,120.8,32.1,1.1,11.1,41.6,347.5,2056,1439.3,3.0,
04/11/2012 18:00,,,,,,,,,,75.2,36.9,1.6,10.1,52.2,185.1,1589,1193.3,3.6,,,,,,,,,,
04/11/2012 17:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00138
04/11/2012 16:00,90.8,41.1,0.4,8.2,51.5,108.9,2094,724.3,2.0,,,,,,,,,,,,,,,,,,,
04/11/2012 15:00,,,,,,,,,,,,,,,,,,,117.3,29.2,1.4,10.5,43.1,342.7,2058,1456.0,2.9,
04/11/2012 14:00,,,,,,,,,,77.4,34.7,1.3,10.2,53.0,189.2,1601,1163.0,3.5,,,,,,,,,,
04/11/2012 13:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00131
04/11/2012 12:00,91.3,38.9,0.4,7.6,54.4,108.4,2093,711.3,2.0,,,,,,,,,,,,,,,,,,,
04/11/2012 11:00,,,,,,,,,,,,,,,,,,,120.9,32.3,1.2,10.3,42.2,348.4,2072,1426.4,2.8,
04/11/2012 10:00,,,,,,,,,,77.2,33.5,1.8,10.8,57.1,185.8,1583,1168.3,3.4,,,,,,,,,,
04/11/2012 09:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00134
04/11/2012 08:00,91.4,38.4,0.5,7.3,58.0,109.2,2096,732.3,2.0,,,,,,,,,,,,,,,,,,,
04/11/2012 07:00,,,,,,,,,,,,,,,,,,,121.1,34.2,1.4,10.6,36.6,348.3,2067,1446.0,2.8,
04/11/2012 06:00,,,,,,,,,,78.4,34.3,1.6,10.8,57.1,188.7,1598,1160.3,3.3,,,,,,,,,,
04/11/2012 05:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00135
04/11/2012 04:00,92.2,36.8,0.3,6.7,61.8,109.0,2094,717.2,2.0,,,,,,,,,,,,,,,,,,,
04/11/2012 03:00,,,,,,,,,,,,,,,,,,,122.0,31.0,1.3,9.8,44.6,349.2,2075,1436.5,2.7,
04/11/2012 02:00,,,,,,,,,,79.0,37.0,1.5,10.0,51.8,189.5,1595,1180.7,3.2,,,,,,,,,,
04/11/2012 01:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00135
04/11/2012 00:00,93.1,41.1,0.4,6.9,53.7,110.5,2098,719.5,2.0,,,,,,,,,,,,,,,,,,,
03/11/2012 23:00,,,,,,,,,,,,,,,,,,,122.0,29.4,1.2,10.6,44.2,349.2,2066,1416.3,2.6,
03/11/2012 22:00,,,,,,,,,,76.7,34.1,1.7,10.0,58.8,186.8,1598,1186.0,3.1,,,,,,,,,,
03/11/2012 21:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00136
03/11/2012 20:00,91.9,36.3,0.1,6.7,56.6,109.1,2101,700.7,2.0,,,,,,,,,,,,,,,,,,,
03/11/2012 19:00,,,,,,,,,,,,,,,,,,,122.5,31.8,1.4,10.2,39.1,347.3,2055,1454.8,2.6,
03/11/2012 18:00,,,,,,,,,,77.8,34.3,2.1,10.4,55.2,186.5,1587,1171.7,3.0,,,,,,,,,,
03/11/2012 17:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00137
03/11/2012 16:00,90.9,36.6,0.0,7.3,59.9,108.0,2089,717.8,2.0,,,,,,,,,,,,,,,,,,,
03/11/2012 15:00,,,,,,,,,,,,,,,,,,,121.1,29.2,1.5,10.5,46.1,347.0,2069,1436.7,2.5,
03/11/2012 14:00,,,,,,,,,,75.5,36.2,1.4,11.7,51.0,185.6,1585,1180.6,3.0,,,,,,,,,,
03/11/2012 13:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00133
03/11/2012 12:00,91.6,37.9,0.2,6.5,59.2,108.8,2095,715.2,2.0,,,,,,,,,,,,,,,,,,,
03/11/2012 11:00,,,,,,,,,,,,,,,,,,,123.2,32.8,1.1,10.1,41.2,349.0,2065,1416.3,2.5,
03/11/2012 10:00,,,,,,,,,,76.8,34.6,1.4,10.1,56.8,187.2,1600,1167.9,3.0,,,,,,,,,,
03/11/2012 09:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00133
03/11/2012 08:00,93.3,39.5,0.4,6.6,55.8,112.1,2127,709.7,2.0,,,,,,,,,,,,,,,,,,,
03/11/2012 07:00,,,,,,,,,,,,,,,,,,,125.7,31.8,1.5,10.7,41.3,356.1,2094,1444.1,2.5,
03/11/2012 06:00,,,,,,,,,,75.1,33.3,1.3,9.7,58.7,185.2,1598,1171.1,2.9,,,,,,,,,,
03/11/2012 05:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00135
