Timestamp,A: Hydrogen (ppm),A: Methane (ppm),A: Acetylene (ppm),A: Ethylene (ppm),A: Ethane (ppm),A: Carbon Monoxide (ppm),A: Carbon Dioxide (ppm),A: Oxygen (ppm),A: Water (ppm),B: Hydrogen (ppm),B: Methane (ppm),B: Acetylene (ppm),B: Ethylene (ppm),B: Ethane (ppm),B: Carbon Monoxide (ppm),B: Carbon Dioxide (ppm),B: Oxygen (ppm),B: Water (ppm),C: Hydrogen (ppm),C: Methane (ppm),C: Acetylene (ppm),C: Ethylene (ppm),C: Ethane (ppm),C: Carbon Monoxide (ppm),C: Carbon Dioxide (ppm),C: Oxygen (ppm),C: Water (ppm),Peripherals:Analog: 1-AIN 1 (xxx)
03/11/2012 04:00,91.4,36.8,0.5,7.6,58.1,108.9,2107,717.4,2.0,,,,,,,,,,,,,,,,,,,
03/11/2012 03:00,,,,,,,,,,,,,,,,,,,124.3,30.6,1.5,9.6,37.8,351.3,2072,1436.9,2.5,
03/11/2012 02:00,,,,,,,,,,75.3,35.6,1.3,10.3,53.8,184.9,1599,1149.2,3.0,,,,,,,,,,
03/11/2012 01:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00133
03/11/2012 00:00,90.7,38.4,0.0,6.7,60.9,108.9,2105,683.3,2.0,,,,,,,,,,,,,,,,,,,
02/11/2012 23:00,,,,,,,,,,,,,,,,,,,122.2,31.6,1.3,10.5,43.4,349.6,2080,1415.8,2.5,
02/11/2012 22:00,,,,,,,,,,76.4,38.9,1.5,10.5,50.0,186.3,1600,1177.7,3.0,,,,,,,,,,
02/11/2012 21:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00135
02/11/2012 20:00,92.2,34.8,0.3,6.9,66.8,109.7,2118,696.2,2.0,,,,,,,,,,,,,,,,,,,
02/11/2012 19:00,,,,,,,,,,,,,,,,,,,123.2,33.0,0.6,9.5,39.1,351.5,2082,1445.4,2.5,
02/11/2012 18:00,,,,,,,,,,77.9,34.1,1.6,11.1,57.9,187.9,1598,1177.6,3.0,,,,,,,,,,
02/11/2012 17:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00129
02/11/2012 16:00,89.7,41.7,0.2,6.5,51.6,108.0,2124,708.5,2.0,,,,,,,,,,,,,,,,,,,
02/11/2012 15:00,,,,,,,,,,,,,,,,,,,123.9,32.3,1.5,10.3,38.7,352.3,2087,1421.2,2.6,
02/11/2012 14:00,,,,,,,,,,78.3,37.3,1.2,10.8,51.5,190.3,1617,1171.6,3.1,,,,,,,,,,
02/11/2012 13:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00133
02/11/2012 12:00,91.3,39.2,0.2,7.2,55.9,110.5,2137,746.0,2.0,,,,,,,,,,,,,,,,,,,
02/11/2012 11:00,,,,,,,,,,,,,,,,,,,119.7,32.1,0.9,10.1,38.7,344.6,2058,1408.7,2.6,
02/11/2012 10:00,,,,,,,,,,77.1,33.5,1.8,10.3,54.7,186.7,1599,1179.8,3.1,,,,,,,,,,
02/11/2012 09:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00136
02/11/2012 08:00,91.2,40.0,0.1,7.1,56.9,110.3,2109,720.5,2.0,,,,,,,,,,,,,,,,,,,
02/11/2012 07:00,,,,,,,,,,,,,,,,,,,121.3,32.3,1.4,10.9,39.0,350.5,2093,1398.7,2.6,
02/11/2012 06:00,,,,,,,,,,77.1,32.7,1.5,11.0,61.5,187.1,1596,1151.1,3.2,,,,,,,,,,
02/11/2012 05:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00131
02/11/2012 04:00,91.3,40.3,0.6,7.0,53.8,110.1,2136,690.3,2.0,,,,,,,,,,,,,,,,,,,
02/11/2012 03:00,,,,,,,,,,,,,,,,,,,121.9,31.3,1.4,10.1,41.4,348.4,2083,1397.7,2.7,
02/11/2012 02:00,,,,,,,,,,74.3,36.0,1.3,10.1,53.4,183.9,1599,1145.9,3.3,,,,,,,,,,
02/11/2012 01:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00139
02/11/2012 00:00,92.0,39.5,0.2,7.7,56.0,110.2,2134,720.8,2.0,,,,,,,,,,,,,,,,,,,
01/11/2012 23:00,,,,,,,,,,,,,,,,,,,121.4,32.6,1.3,9.1,39.2,349.1,2099,1423.3,2.9,
01/11/2012 22:00,,,,,,,,,,75.0,35.9,1.8,9.8,51.5,184.7,1606,1173.2,3.6,,,,,,,,,,
01/11/2012 21:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00132
01/11/2012 20:00,92.3,38.3,0.3,7.4,59.8,110.9,2137,693.4,2.0,,,,,,,,,,,,,,,,,,,
01/11/2012 19:00,,,,,,,,,,,,,,,,,,,122.7,31.7,1.4,10.3,38.7,348.0,2086,1374.7,3.1,
01/11/2012 18:00,,,,,,,,,,76.1,37.4,1.7,9.9,49.6,186.3,1614,1154.0,3.8,,,,,,,,,,
01/11/2012 17:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00137
01/11/2012 16:00,91.7,38.6,0.2,7.2,56.2,109.3,2139,665.8,2.0,,,,,,,,,,,,,,,,,,,
01/11/2012 15:00,,,,,,,,,,,,,,,,,,,124.6,31.6,1.0,10.0,41.7,353.7,2098,1390.5,3.2,
01/11/2012 14:00,,,,,,,,,,76.9,36.4,1.5,11.0,51.6,187.1,1598,1111.4,3.9,,,,,,,,,,
01/11/2012 13:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00135
01/11/2012 12:00,91.7,37.0,0.5,6.6,59.2,110.6,2148,689.4,2.0,,,,,,,,,,,,,,,,,,,
01/11/2012 11:00,,,,,,,,,,,,,,,,,,,119.3,32.7,1.6,9.3,34.8,347.6,2096,1421.6,3.4,
01/11/2012 10:00,,,,,,,,,,77.3,33.8,1.8,9.9,60.3,188.2,1605,1144.9,4.1,,,,,,,,,,
01/11/2012 09:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00143
01/11/2012 08:00,91.3,39.0,0.6,6.9,53.9,109.2,2138,681.4,2.0,,,,,,,,,,,,,,,,,,,
01/11/2012 07:00,,,,,,,,,,,,,,,,,,,124.3,30.4,1.6,10.3,45.1,353.4,2108,1375.4,3.4,
01/11/2012 06:00,,,,,,,,,,76.7,34.2,1.3,10.8,59.2,187.9,1608,1139.4,4.1,,,,,,,,,,
01/11/2012 05:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00137
01/11/2012 04:00,90.6,42.1,0.1,6.7,52.0,110.3,2144,685.8,2.0,,,,,,,,,,,,,,,,,,,
01/11/2012 03:00,,,,,,,,,,,,,,,,,,,123.1,32.3,1.4,10.1,41.1,351.8,2105,1390.1,3.5,
01/11/2012 02:00,,,,,,,,,,76.6,36.5,1.7,10.5,53.1,186.1,1602,1142.2,4.1,,,,,,,,,,
01/11/2012 01:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00137
01/11/2012 00:00,88.7,38.0,0.4,7.2,54.6,108.2,2133,657.5,2.0,,,,,,,,,,,,,,,,,,,
31/10/2012 23:00,,,,,,,,,,,,,,,,,,,122.6,29.2,1.2,10.6,43.0,350.1,2094,1390.4,3.5,
31/10/2012 22:00,,,,,,,,,,77.5,35.5,1.7,10.6,56.3,187.6,1599,1148.7,4.1,,,,,,,,,,
31/10/2012 21:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00137
31/10/2012 20:00,90.3,38.6,0.5,7.1,56.3,108.7,2121,674.0,2.0,,,,,,,,,,,,,,,,,,,
31/10/2012 19:00,,,,,,,,,,,,,,,,,,,125.4,31.6,1.1,10.1,40.8,357.1,2123,1388.2,3.5,
31/10/2012 18:00,,,,,,,,,,75.1,35.1,1.4,10.8,56.6,185.6,1607,1127.0,4.1,,,,,,,,,,
31/10/2012 17:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00139
31/10/2012 16:00,91.9,40.0,0.0,7.3,60.2,110.5,2152,689.6,2.0,,,,,,,,,,,,,,,,,,,
31/10/2012 15:00,,,,,,,,,,,,,,,,,,,122.9,30.7,1.4,11.4,41.7,353.4,2114,1374.0,3.4,
31/10/2012 14:00,,,,,,,,,,76.4,37.6,1.9,10.1,49.0,186.5,1607,1142.5,4.0,,,,,,,,,,
31/10/2012 13:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00124
31/10/2012 12:00,92.2,41.3,0.6,6.2,55.8,110.8,2156,683.8,2.0,,,,,,,,,,,,,,,,,,,
31/10/2012 11:00,,,,,,,,,,,,,,,,,,,116.7,32.7,1.6,10.3,36.8,343.9,2094,1408.9,3.4,
31/10/2012 10:00,,,,,,,,,,75.8,36.3,1.8,9.5,50.8,186.4,1610,1167.7,4.0,,,,,,,,,,
31/10/2012 09:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00122
31/10/2012 08:00,91.2,41.1,0.8,7.3,55.1,109.5,2145,709.4,2.0,,,,,,,,,,,,,,,,,,,
31/10/2012 07:00,,,,,,,,,,,,,,,,,,,122.7,32.2,0.9,11.0,42.7,354.1,2114,1369.5,3.4,
31/10/2012 06:00,,,,,,,,,,75.9,34.2,1.7,11.0,54.9,185.8,1591,1142.9,4.0,,,,,,,,,,
31/10/2012 05:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00127
31/10/2012 04:00,89.7,38.4,0.4,7.4,57.5,109.2,2141,698.5,2.0,,,,,,,,,,,,,,,,,,,
31/10/2012 03:00,,,,,,,,,,,,,,,,,,,122.0,31.8,1.5,9.4,42.0,351.3,2107,1382.1,3.4,
31/10/2012 02:00,,,,,,,,,,75.1,36.6,2.2,9.6,56.4,186.2,1616,1142.1,4.0,,,,,,,,,,
31/10/2012 01:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00120
31/10/2012 00:00,90.8,41.1,1.1,7.5,52.8,109.8,2148,672.1,2.0,,,,,,,,,,,,,,,,,,,
30/10/2012 23:00,,,,,,,,,,,,,,,,,,,119.5,30.9,1.3,10.2,41.3,350.6,2116,1383.7,3.4,
30/10/2012 22:00,,,,,,,,,,76.4,36.7,1.5,10.1,55.3,187.2,1600,1125.1,4.0,,,,,,,,,,
30/10/2012 21:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00124
30/10/2012 20:00,90.4,38.5,0.5,7.6,60.0,110.6,2143,666.3,2.0,,,,,,,,,,,,,,,,,,,
30/10/2012 19:00,,,,,,,,,,,,,,,,,,,122.4,34.6,1.1,10.1,28.6,352.0,2098,1395.9,3.4,
30/10/2012 18:00,,,,,,,,,,76.0,34.9,1.5,10.8,56.1,187.1,1617,1135.1,4.0,,,,,,,,,,
30/10/2012 17:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00114
30/10/2012 16:00,88.9,36.9,0.6,6.0,60.0,109.3,2148,691.8,2.0,,,,,,,,,,,,,,,,,,,
30/10/2012 15:00,,,,,,,,,,,,,,,,,,,116.5,33.4,1.5,9.8,35.7,343.7,2095,1359.0,3.4,
30/10/2012 14:00,,,,,,,,,,74.2,34.8,1.9,11.4,55.0,183.9,1617,1131.8,4.1,,,,,,,,,,
30/10/2012 13:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00118
30/10/2012 12:00,90.3,35.8,0.3,7.1,58.6,108.8,2142,667.1,2.0,,,,,,,,,,,,,,,,,,,
30/10/2012 11:00,,,,,,,,,,,,,,,,,,,120.8,32.9,1.7,10.5,40.7,351.8,2115,1356.8,3.5,
30/10/2012 10:00,,,,,,,,,,75.2,36.6,1.7,10.3,55.6,185.5,1614,1151.6,4.1,,,,,,,,,,
30/10/2012 09:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00116
30/10/2012 08:00,87.4,39.0,0.6,7.8,54.3,106.5,2128,676.2,2.0,,,,,,,,,,,,,,,,,,,
30/10/2012 07:00,,,,,,,,,,,,,,,,,,,122.4,32.7,1.5,11.0,39.4,350.5,2096,1365.7,3.5,
30/10/2012 06:00,,,,,,,,,,77.3,37.1,1.7,11.5,51.3,187.1,1614,1127.5,4.0,,,,,,,,,,
30/10/2012 05:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00115
30/10/2012 04:00,91.3,36.0,0.1,7.0,59.1,110.1,2134,694.9,2.0,,,,,,,,,,,,,,,,,,,
30/10/2012 03:00,,,,,,,,,,,,,,,,,,,120.0,29.4,1.3,11.0,44.5,348.3,2103,1373.8,3.4,
30/10/2012 02:00,,,,,,,,,,78.2,35.2,1.5,11.0,54.6,189.1,1628,1128.6,4.0,,,,,,,,,,
30/10/2012 01:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00116
30/10/2012 00:00,91.5,41.1,0.4,7.5,50.9,109.3,2155,674.8,2.0,,,,,,,,,,,,,,,,,,,
29/10/2012 23:00,,,,,,,,,,,,,,,,,,,119.8,30.8,1.5,10.0,43.3,347.7,2107,1363.4,3.4,
29/10/2012 22:00,,,,,,,,,,77.1,35.6,1.1,10.9,51.4,186.5,1605,1142.1,4.0,,,,,,,,,,
29/10/2012 21:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00130
29/10/2012 20:00,90.5,34.9,0.7,7.5,62.8,109.5,2133,705.0,2.0,,,,,,,,,,,,,,,,,,,
29/10/2012 19:00,,,,,,,,,,,,,,,,,,,122.5,32.8,1.2,11.0,36.9,348.7,2096,1368.8,3.5,
29/10/2012 18:00,,,,,,,,,,76.5,37.6,1.9,11.5,52.1,187.8,1621,1123.4,4.1,,,,,,,,,,
29/10/2012 17:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00129
29/10/2012 16:00,90.1,39.3,0.3,6.6,57.4,108.4,2125,684.4,2.0,,,,,,,,,,,,,,,,,,,
29/10/2012 15:00,,,,,,,,,,,,,,,,,,,121.4,30.8,1.6,10.1,42.2,348.3,2092,1367.5,3.4,
29/10/2012 14:00,,,,,,,,,,76.0,34.8,1.4,10.2,61.0,186.2,1602,1123.0,4.0,,,,,,,,,,
29/10/2012 13:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00112
29/10/2012 12:00,92.9,37.7,0.0,7.4,54.4,112.3,2177,686.7,2.0,,,,,,,,,,,,,,,,,,,
29/10/2012 11:00,,,,,,,,,,,,,,,,,,,117.8,30.6,1.0,9.4,42.5,345.5,2110,1354.5,3.4,
29/10/2012 10:00,,,,,,,,,,76.8,36.6,1.6,9.8,52.3,185.7,1603,1130.4,4.0,,,,,,,,,,
29/10/2012 09:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00131
29/10/2012 08:00,93.0,40.8,0.6,7.1,55.1,112.7,2167,697.1,2.0,,,,,,,,,,,,,,,,,,,
29/10/2012 07:00,,,,,,,,,,,,,,,,,,,123.3,30.3,1.2,10.1,38.8,351.2,2092,1355.7,3.5,
29/10/2012 06:00,,,,,,,,,,75.3,37.8,1.5,10.1,48.2,184.5,1599,1117.8,4.1,,,,,,,,,,
29/10/2012 05:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00133
29/10/2012 04:00,89.5,34.5,0.1,7.2,58.3,108.7,2142,661.1,2.0,,,,,,,,,,,,,,,,,,,
29/10/2012 03:00,,,,,,,,,,,,,,,,,,,119.9,31.6,1.1,10.4,41.4,348.5,2096,1361.3,3.5,
29/10/2012 02:00,,,,,,,,,,76.0,34.2,1.9,10.5,53.4,185.5,1605,1137.6,4.1,,,,,,,,,,
29/10/2012 01:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00129
29/10/2012 00:00,89.6,36.9,0.4,7.7,63.4,110.3,2136,688.2,2.0,,,,,,,,,,,,,,,,,,,
28/10/2012 23:00,,,,,,,,,,,,,,,,,,,121.6,33.2,1.6,9.8,40.5,351.1,2106,1354.3,3.5,
28/10/2012 22:00,,,,,,,,,,77.1,35.4,2.2,9.8,54.0,186.8,1601,1143.4,4.1,,,,,,,,,,
28/10/2012 21:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00129
28/10/2012 20:00,87.5,40.4,0.6,6.9,48.3,108.0,2145,668.7,2.0,,,,,,,,,,,,,,,,,,,
28/10/2012 19:00,,,,,,,,,,,,,,,,,,,122.9,33.7,1.1,10.7,35.2,350.2,2089,1338.2,3.4,
28/10/2012 18:00,,,,,,,,,,76.9,35.0,1.5,9.8,49.4,185.9,1602,1108.4,4.0,,,,,,,,,,
28/10/2012 17:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00118
28/10/2012 16:00,90.3,37.8,0.9,6.5,59.2,109.5,2140,673.4,2.0,,,,,,,,,,,,,,,,,,,
28/10/2012 15:00,,,,,,,,,,,,,,,,,,,122.2,33.0,1.1,9.5,40.7,349.3,2087,1346.9,3.4,
28/10/2012 14:00,,,,,,,,,,73.0,38.0,1.6,9.3,45.4,181.3,1595,1084.4,4.0,,,,,,,,,,
28/10/2012 13:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00114
28/10/2012 12:00,93.0,39.1,0.8,6.9,56.8,112.6,2171,675.3,2.0,,,,,,,,,,,,,,,,,,,
28/10/2012 11:00,,,,,,,,,,,,,,,,,,,121.7,32.4,1.8,9.5,39.6,351.1,2104,1346.8,3.5,
28/10/2012 10:00,,,,,,,,,,76.6,37.1,2.1,9.9,55.4,185.7,1604,1108.3,4.0,,,,,,,,,,
28/10/2012 09:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00118
28/10/2012 08:00,93.2,40.6,0.5,7.0,56.5,111.3,2179,696.2,2.0,,,,,,,,,,,,,,,,,,,
28/10/2012 07:00,,,,,,,,,,,,,,,,,,,123.4,29.9,1.0,10.0,47.9,352.5,2112,1343.4,3.5,
28/10/2012 06:00,,,,,,,,,,76.3,36.4,1.7,10.8,56.2,184.8,1605,1107.3,4.0,,,,,,,,,,
28/10/2012 05:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00113
28/10/2012 04:00,90.1,40.6,0.5,7.4,52.6,108.5,2136,658.2,2.0,,,,,,,,,,,,,,,,,,,
28/10/2012 03:00,,,,,,,,,,,,,,,,,,,126.6,34.9,1.4,10.1,34.8,359.4,2132,1342.3,3.4,
28/10/2012 02:00,,,,,,,,,,77.5,38.7,1.1,10.6,49.5,186.1,1608,1106.3,4.0,,,,,,,,,,
28/10/2012 01:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00110
28/10/2012 01:00,90.4,38.8,0.6,7.3,56.7,109.9,2140,685.1,2.0,,,,,,,,,,,,,,,,,,,
28/10/2012 00:00,,,,,,,,,,,,,,,,,,,124.7,31.0,1.3,10.1,41.2,352.5,2113,1353.7,3.4,
27/10/2012 23:00,,,,,,,,,,76.1,36.8,1.4,10.0,52.0,184.5,1608,1136.6,4.0,,,,,,,,,,
27/10/2012 22:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00125
27/10/2012 21:00,90.0,36.4,0.3,8.0,58.1,109.5,2118,667.8,2.0,,,,,,,,,,,,,,,,,,,
27/10/2012 20:00,,,,,,,,,,,,,,,,,,,122.2,30.2,1.5,10.1,43.3,347.8,2094,1330.1,3.4,
27/10/2012 19:00,,,,,,,,,,77.1,36.8,1.5,9.6,54.2,184.3,1604,1103.6,4.1,,,,,,,,,,
27/10/2012 18:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00125
27/10/2012 17:00,91.5,35.8,0.1,7.6,60.0,108.2,2135,679.5,2.0,,,,,,,,,,,,,,,,,,,
27/10/2012 16:00,,,,,,,,,,,,,,,,,,,129.3,28.5,1.3,11.0,49.9,359.0,2126,1343.0,3.5,
27/10/2012 15:00,,,,,,,,,,78.5,35.0,1.6,9.7,51.2,183.6,1589,1068.4,4.1,,,,,,,,,,
27/10/2012 14:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00143
27/10/2012 13:00,89.2,37.5,0.1,6.5,56.7,107.6,2128,684.2,2.0,,,,,,,,,,,,,,,,,,,
27/10/2012 12:00,,,,,,,,,,,,,,,,,,,123.4,33.3,1.3,9.5,39.2,346.1,2085,1336.2,3.5,
27/10/2012 11:00,,,,,,,,,,77.3,35.2,1.7,9.4,55.2,183.0,1594,1101.0,4.2,,,,,,,,,,
27/10/2012 10:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00137
27/10/2012 09:00,91.5,38.4,0.1,7.7,58.2,108.2,2122,677.0,2.0,,,,,,,,,,,,,,,,,,,
27/10/2012 08:00,,,,,,,,,,,,,,,,,,,119.9,34.2,1.4,9.8,35.6,341.7,2091,1346.1,3.6,
27/10/2012 07:00,,,,,,,,,,77.4,34.4,1.6,10.6,55.4,182.7,1601,1111.5,4.3,,,,,,,,,,
27/10/2012 06:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00139
27/10/2012 05:00,91.2,38.1,0.9,7.7,57.5,109.3,2145,671.7,2.0,,,,,,,,,,,,,,,,,,,
27/10/2012 04:00,,,,,,,,,,,,,,,,,,,121.3,28.7,1.5,9.6,46.4,343.5,2081,1324.5,3.5,
27/10/2012 03:00,,,,,,,,,,77.9,33.6,1.9,9.7,59.4,184.1,1590,1108.0,4.3,,,,,,,,,,
27/10/2012 02:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00137
27/10/2012 01:00,91.3,38.0,0.3,7.3,52.3,108.7,2127,678.7,2.0,,,,,,,,,,,,,,,,,,,
27/10/2012 00:00,,,,,,,,,,,,,,,,,,,120.9,33.6,1.7,9.5,33.3,342.3,2063,1319.2,3.5,
26/10/2012 23:00,,,,,,,,,,76.5,35.2,1.3,9.7,55.9,182.8,1590,1065.7,4.3,,,,,,,,,,
26/10/2012 22:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00138
26/10/2012 21:00,91.2,38.5,0.5,6.2,55.6,108.5,2110,672.4,2.0,,,,,,,,,,,,,,,,,,,
26/10/2012 20:00,,,,,,,,,,,,,,,,,,,121.3,32.2,1.2,10.2,41.2,344.0,2080,1335.5,3.5,
26/10/2012 19:00,,,,,,,,,,77.8,35.2,1.3,10.1,58.6,183.0,1597,1110.0,4.3,,,,,,,,,,
26/10/2012 18:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00143
26/10/2012 17:00,90.3,35.8,0.2,7.5,62.8,106.9,2109,681.1,2.0,,,,,,,,,,,,,,,,,,,
26/10/2012 16:00,,,,,,,,,,,,,,,,,,,125.2,29.0,1.1,10.2,45.6,348.4,2084,1327.0,3.4,
26/10/2012 15:00,,,,,,,,,,75.7,35.7,1.6,10.0,52.6,181.5,1588,1100.4,4.3,,,,,,,,,,
26/10/2012 14:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00137
26/10/2012 13:00,91.8,37.3,0.2,7.4,60.3,110.1,2141,691.6,2.0,,,,,,,,,,,,,,,,,,,
26/10/2012 12:00,,,,,,,,,,,,,,,,,,,124.4,30.9,1.3,11.1,40.2,348.4,2079,1339.6,3.5,
26/10/2012 11:00,,,,,,,,,,76.6,37.3,1.3,9.7,50.7,182.6,1594,1082.9,4.4,,,,,,,,,,
26/10/2012 10:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00139
26/10/2012 09:00,91.0,38.7,0.4,6.6,53.7,109.5,2124,698.7,2.0,,,,,,,,,,,,,,,,,,,
26/10/2012 08:00,,,,,,,,,,,,,,,,,,,120.1,30.5,1.5,10.5,41.6,342.5,2080,1336.7,3.5,
26/10/2012 07:00,,,,,,,,,,76.7,35.7,1.2,10.7,52.1,183.1,1588,1108.7,4.5,,,,,,,,,,
26/10/2012 06:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00134
26/10/2012 05:00,89.4,39.8,0.4,7.1,51.7,107.4,2105,710.4,2.0,,,,,,,,,,,,,,,,,,,
26/10/2012 04:00,,,,,,,,,,,,,,,,,,,126.3,32.7,1.4,10.8,38.7,353.8,2103,1322.1,3.5,
26/10/2012 03:00,,,,,,,,,,73.2,35.2,1.7,10.8,59.6,178.9,1585,1109.4,4.6,,,,,,,,,,
26/10/2012 02:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00130
26/10/2012 01:00,89.6,38.7,0.9,7.3,56.3,108.6,2126,702.5,2.0,,,,,,,,,,,,,,,,,,,
26/10/2012 00:00,,,,,,,,,,,,,,,,,,,122.6,31.4,1.5,10.5,38.1,346.5,2082,1314.9,3.5,
25/10/2012 23:00,,,,,,,,,,76.8,37.0,1.4,10.5,52.2,184.5,1597,1112.1,4.4,,,,,,,,,,
25/10/2012 22:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00136
25/10/2012 21:00,89.5,40.3,0.3,6.5,54.1,110.9,2150,656.8,2.0,,,,,,,,,,,,,,,,,,,
25/10/2012 20:00,,,,,,,,,,,,,,,,,,,123.5,31.6,1.2,10.3,39.2,352.3,2096,1294.8,3.4,
25/10/2012 19:00,,,,,,,,,,75.5,36.0,1.6,11.1,54.1,182.6,1589,1097.8,4.4,,,,,,,,,,
25/10/2012 18:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00132
25/10/2012 17:00,87.9,36.8,0.3,8.0,58.8,108.4,2122,687.2,2.0,,,,,,,,,,,,,,,,,,,
25/10/2012 16:00,,,,,,,,,,,,,,,,,,,122.9,30.8,1.2,10.1,41.7,351.7,2103,1337.5,3.4,
25/10/2012 15:00,,,,,,,,,,75.7,35.5,1.3,11.0,55.0,185.4,1607,1071.3,4.3,,,,,,,,,,
25/10/2012 14:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00127
25/10/2012 13:00,88.6,40.5,0.2,5.5,51.4,108.2,2134,669.0,2.0,,,,,,,,,,,,,,,,,,,
25/10/2012 12:00,,,,,,,,,,,,,,,,,,,121.2,35.8,1.4,9.2,33.8,350.4,2099,1307.3,3.4,
25/10/2012 11:00,,,,,,,,,,75.7,35.2,1.8,11.1,52.4,184.2,1611,1070.6,4.3,,,,,,,,,,
25/10/2012 10:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00133
25/10/2012 09:00,88.7,35.2,0.5,6.7,61.7,110.0,2125,695.1,2.0,,,,,,,,,,,,,,,,,,,
25/10/2012 08:00,,,,,,,,,,,,,,,,,,,120.0,31.8,1.0,10.7,44.3,349.4,2105,1311.7,3.4,
25/10/2012 07:00,,,,,,,,,,74.1,36.3,1.6,10.3,54.4,182.6,1596,1078.4,4.4,,,,,,,,,,
25/10/2012 06:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00126
25/10/2012 05:00,87.3,39.3,0.5,7.4,51.5,108.0,2148,692.7,2.0,,,,,,,,,,,,,,,,,,,
25/10/2012 04:00,,,,,,,,,,,,,,,,,,,124.3,31.0,1.0,10.6,40.1,357.6,2123,1298.1,3.4,
25/10/2012 03:00,,,,,,,,,,76.0,36.6,2.0,11.3,51.6,183.9,1605,1085.3,4.4,,,,,,,,,,
25/10/2012 02:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00124
25/10/2012 01:00,88.8,39.0,0.5,6.6,55.9,109.0,2143,651.6,2.0,,,,,,,,,,,,,,,,,,,
25/10/2012 00:00,,,,,,,,,,,,,,,,,,,122.1,33.4,1.0,10.7,35.3,351.7,2108,1321.7,3.4,
24/10/2012 23:00,,,,,,,,,,72.7,36.4,1.5,10.5,50.5,180.4,1602,1086.2,4.3,,,,,,,,,,
24/10/2012 22:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00116
24/10/2012 21:00,89.2,40.1,0.5,7.3,50.4,109.9,2126,677.8,2.0,,,,,,,,,,,,,,,,,,,
24/10/2012 20:00,,,,,,,,,,,,,,,,,,,120.4,30.5,1.5,10.6,42.6,350.1,2100,1297.6,3.4,
24/10/2012 19:00,,,,,,,,,,75.4,34.1,1.6,11.6,53.4,183.4,1613,1085.4,4.3,,,,,,,,,,
24/10/2012 18:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00117
24/10/2012 17:00,90.7,37.6,0.2,7.0,58.9,112.1,2186,658.7,2.0,,,,,,,,,,,,,,,,,,,
24/10/2012 16:00,,,,,,,,,,,,,,,,,,,121.1,30.6,1.4,11.0,41.8,352.5,2110,1315.5,3.4,
24/10/2012 15:00,,,,,,,,,,75.6,35.9,1.8,10.5,53.2,185.1,1603,1091.5,4.3,,,,,,,,,,
24/10/2012 14:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00120
24/10/2012 13:00,86.6,35.9,0.4,7.6,57.3,107.7,2128,658.7,2.0,,,,,,,,,,,,,,,,,,,
24/10/2012 12:00,,,,,,,,,,,,,,,,,,,119.8,31.8,1.0,9.6,37.8,346.5,2095,1292.3,3.4,
24/10/2012 11:00,,,,,,,,,,74.1,34.9,1.6,10.7,58.2,182.7,1600,1096.2,4.3,,,,,,,,,,
24/10/2012 10:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00124
24/10/2012 09:00,87.8,38.5,0.3,7.2,55.8,109.1,2139,672.2,2.0,,,,,,,,,,,,,,,,,,,
24/10/2012 08:00,,,,,,,,,,,,,,,,,,,120.7,35.0,1.1,8.8,33.6,349.5,2099,1287.3,3.4,
24/10/2012 07:00,,,,,,,,,,74.6,36.5,1.7,9.8,55.4,182.4,1600,1095.9,4.3,,,,,,,,,,
24/10/2012 06:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00123
24/10/2012 05:00,87.9,34.4,0.6,8.0,59.1,108.8,2140,679.2,2.0,,,,,,,,,,,,,,,,,,,
24/10/2012 04:00,,,,,,,,,,,,,,,,,,,118.3,31.0,0.8,10.2,42.0,347.9,2101,1304.9,3.4,
24/10/2012 03:00,,,,,,,,,,73.1,35.9,1.9,10.8,55.1,182.5,1607,1073.7,4.3,,,,,,,,,,
24/10/2012 02:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00126
24/10/2012 01:00,86.1,37.0,0.4,6.6,59.2,108.3,2146,673.3,2.0,,,,,,,,,,,,,,,,,,,
24/10/2012 00:00,,,,,,,,,,,,,,,,,,,123.6,34.3,1.3,9.2,37.6,356.9,2131,1278.1,3.3,
23/10/2012 23:00,,,,,,,,,,74.5,38.6,1.4,10.7,50.9,183.4,1614,1069.2,4.2,,,,,,,,,,
23/10/2012 22:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00118
23/10/2012 21:00,89.9,38.2,0.1,7.4,59.9,111.6,2175,682.2,2.0,,,,,,,,,,,,,,,,,,,
23/10/2012 20:00,,,,,,,,,,,,,,,,,,,120.8,33.5,1.4,9.7,36.6,350.6,2106,1285.2,3.3,
23/10/2012 19:00,,,,,,,,,,75.7,36.7,1.6,9.8,56.7,183.9,1599,1083.5,4.2,,,,,,,,,,
23/10/2012 18:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00112
23/10/2012 17:00,87.0,38.0,0.2,6.7,55.4,109.2,2152,663.4,2.0,,,,,,,,,,,,,,,,,,,
23/10/2012 16:00,,,,,,,,,,,,,,,,,,,124.1,33.2,1.5,10.0,40.5,357.1,2121,1289.1,3.3,
23/10/2012 15:00,,,,,,,,,,75.3,32.9,1.8,10.9,60.6,182.5,1606,1066.5,4.1,,,,,,,,,,
23/10/2012 14:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00111
23/10/2012 13:00,88.0,39.8,0.2,8.0,52.6,110.3,2151,661.8,2.0,,,,,,,,,,,,,,,,,,,
23/10/2012 12:00,,,,,,,,,,,,,,,,,,,121.8,33.4,0.8,10.4,41.7,354.0,2115,1291.0,3.3,
23/10/2012 11:00,,,,,,,,,,73.3,37.2,2.2,9.5,55.1,181.6,1607,1043.4,4.2,,,,,,,,,,
23/10/2012 10:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00114
23/10/2012 09:00,87.9,39.8,0.1,8.0,54.7,108.2,2146,669.1,2.0,,,,,,,,,,,,,,,,,,,
23/10/2012 08:00,,,,,,,,,,,,,,,,,,,124.7,31.5,1.7,9.8,45.8,358.2,2129,1267.9,3.3,
23/10/2012 07:00,,,,,,,,,,75.2,39.0,1.7,10.8,50.9,182.9,1599,1071.8,4.2,,,,,,,,,,
23/10/2012 06:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00120
23/10/2012 05:00,86.9,38.9,1.0,7.5,53.7,107.5,2139,672.4,2.0,,,,,,,,,,,,,,,,,,,
23/10/2012 04:00,,,,,,,,,,,,,,,,,,,122.6,33.8,1.3,9.8,35.1,351.8,2109,1246.3,3.3,
23/10/2012 03:00,,,,,,,,,,75.5,34.2,1.3,10.5,54.1,182.9,1598,1064.7,4.2,,,,,,,,,,
23/10/2012 02:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00125
23/10/2012 01:00,85.2,37.4,0.6,7.5,54.0,106.4,2118,665.9,2.0,,,,,,,,,,,,,,,,,,,
23/10/2012 00:00,,,,,,,,,,,,,,,,,,,125.5,34.9,0.8,10.4,36.9,359.2,2125,1264.3,3.4,
22/10/2012 23:00,,,,,,,,,,74.5,34.7,1.3,11.2,54.4,182.1,1589,1043.8,4.3,,,,,,,,,,
22/10/2012 22:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00132
22/10/2012 21:00,87.6,37.1,0.3,7.5,57.8,108.4,2145,664.6,2.0,,,,,,,,,,,,,,,,,,,
22/10/2012 20:00,,,,,,,,,,,,,,,,,,,122.0,32.5,1.3,9.7,36.1,349.4,2092,1281.7,3.4,
22/10/2012 19:00,,,,,,,,,,76.1,35.2,1.4,9.4,59.8,182.6,1601,1064.8,4.3,,,,,,,,,,
22/10/2012 18:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00124
22/10/2012 17:00,85.4,40.7,0.5,7.5,50.8,106.4,2135,659.2,2.0,,,,,,,,,,,,,,,,,,,
22/10/2012 16:00,,,,,,,,,,,,,,,,,,,116.3,32.1,1.3,11.0,39.4,342.5,2105,1258.8,3.4,
22/10/2012 15:00,,,,,,,,,,76.5,35.5,1.8,10.8,55.3,185.7,1622,1062.1,4.3,,,,,,,,,,
22/10/2012 14:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00134
22/10/2012 13:00,89.2,38.2,0.3,6.1,58.7,110.2,2174,680.9,2.0,,,,,,,,,,,,,,,,,,,
22/10/2012 12:00,,,,,,,,,,,,,,,,,,,119.5,34.0,1.5,10.1,39.2,347.6,2099,1252.1,3.4,
22/10/2012 11:00,,,,,,,,,,74.8,33.1,1.8,10.8,61.0,181.9,1595,1053.5,4.4,,,,,,,,,,
22/10/2012 10:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00136
22/10/2012 09:00,86.5,40.6,0.3,7.4,48.9,107.8,2146,683.8,2.0,,,,,,,,,,,,,,,,,,,
22/10/2012 08:00,,,,,,,,,,,,,,,,,,,121.1,30.2,1.6,10.0,42.3,348.7,2098,1240.6,3.4,
22/10/2012 07:00,,,,,,,,,,76.6,36.5,1.5,11.3,53.4,183.8,1595,1039.8,4.3,,,,,,,,,,
22/10/2012 06:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00115
22/10/2012 05:00,88.6,37.7,0.2,6.5,54.2,110.3,2162,670.3,2.0,,,,,,,,,,,,,,,,,,,
22/10/2012 04:00,,,,,,,,,,,,,,,,,,,122.5,33.6,1.2,9.4,36.2,354.0,2124,1274.1,3.4,
22/10/2012 03:00,,,,,,,,,,73.2,34.9,2.1,10.4,57.8,180.3,1601,1059.6,4.3,,,,,,,,,,
22/10/2012 02:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00112
22/10/2012 01:00,87.9,36.3,0.6,7.8,60.4,109.4,2143,675.1,2.0,,,,,,,,,,,,,,,,,,,
22/10/2012 00:00,,,,,,,,,,,,,,,,,,,122.1,32.5,1.6,10.4,37.2,351.8,2106,1256.8,3.4,
21/10/2012 23:00,,,,,,,,,,75.3,37.2,1.1,11.2,54.8,184.3,1602,1055.9,4.3,,,,,,,,,,
21/10/2012 22:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00121
21/10/2012 21:00,88.5,37.6,0.6,7.6,57.8,109.0,2158,655.5,2.0,,,,,,,,,,,,,,,,,,,
21/10/2012 20:00,,,,,,,,,,,,,,,,,,,117.9,32.2,1.5,10.2,35.8,347.7,2108,1248.0,3.4,
21/10/2012 19:00,,,,,,,,,,75.3,35.1,1.3,10.8,54.1,182.7,1597,1051.1,4.2,,,,,,,,,,
21/10/2012 18:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00109
21/10/2012 17:00,87.0,37.3,0.3,6.5,58.0,108.6,2153,663.1,2.0,,,,,,,,,,,,,,,,,,,
21/10/2012 16:00,,,,,,,,,,,,,,,,,,,121.2,33.0,1.4,10.9,39.2,350.5,2108,1230.6,3.3,
21/10/2012 15:00,,,,,,,,,,75.5,36.6,1.9,9.6,54.2,183.2,1602,1030.7,4.2,,,,,,,,,,
21/10/2012 14:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00107
21/10/2012 13:00,91.1,42.1,0.1,8.2,48.7,112.0,2186,660.5,2.0,,,,,,,,,,,,,,,,,,,
21/10/2012 12:00,,,,,,,,,,,,,,,,,,,121.3,31.8,1.8,10.1,42.1,350.4,2105,1245.2,3.4,
21/10/2012 11:00,,,,,,,,,,75.2,35.3,1.8,10.2,60.5,182.3,1591,1050.6,4.2,,,,,,,,,,
21/10/2012 10:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00124
21/10/2012 09:00,88.2,39.5,0.6,7.1,53.1,109.3,2147,641.3,2.0,,,,,,,,,,,,,,,,,,,
21/10/2012 08:00,,,,,,,,,,,,,,,,,,,116.5,30.9,1.7,9.8,39.8,343.7,2099,1248.2,3.4,
21/10/2012 07:00,,,,,,,,,,76.4,37.3,1.6,11.6,50.4,184.5,1596,1033.5,4.2,,,,,,,,,,
21/10/2012 06:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00130
21/10/2012 05:00,86.4,37.0,0.4,7.3,56.2,108.2,2148,640.6,2.0,,,,,,,,,,,,,,,,,,,
21/10/2012 04:00,,,,,,,,,,,,,,,,,,,121.5,33.1,1.2,9.6,36.1,352.3,2109,1240.6,3.4,
21/10/2012 03:00,,,,,,,,,,74.7,37.2,1.8,11.2,52.9,182.3,1603,1045.4,4.2,,,,,,,,,,
21/10/2012 02:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00126
21/10/2012 01:00,88.5,39.9,0.5,7.2,54.8,111.2,2159,666.1,2.0,,,,,,,,,,,,,,,,,,,
21/10/2012 00:00,,,,,,,,,,,,,,,,,,,118.6,30.5,0.9,10.4,39.7,348.6,2102,1263.0,3.3,
20/10/2012 23:00,,,,,,,,,,74.1,36.4,1.8,10.0,51.6,181.8,1593,1050.6,4.1,,,,,,,,,,
20/10/2012 22:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00110
20/10/2012 21:00,87.5,36.9,0.0,6.9,58.4,109.5,2140,651.6,2.0,,,,,,,,,,,,,,,,,,,
20/10/2012 20:00,,,,,,,,,,,,,,,,,,,120.4,33.8,1.5,11.3,38.1,350.2,2108,1262.1,3.3,
20/10/2012 19:00,,,,,,,,,,76.2,35.5,1.9,10.3,58.6,183.3,1603,1064.8,4.1,,,,,,,,,,
20/10/2012 18:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00109
20/10/2012 17:00,88.3,39.0,0.7,7.4,55.2,109.0,2155,660.2,2.0,,,,,,,,,,,,,,,,,,,
20/10/2012 16:00,,,,,,,,,,,,,,,,,,,119.7,31.5,1.2,9.0,43.5,348.4,2103,1256.9,3.3,
20/10/2012 15:00,,,,,,,,,,76.3,35.9,1.5,10.1,53.9,183.6,1601,1051.8,4.1,,,,,,,,,,
20/10/2012 14:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00113
20/10/2012 13:00,87.0,39.1,0.8,7.0,56.4,108.5,2164,659.1,2.0,,,,,,,,,,,,,,,,,,,
20/10/2012 12:00,,,,,,,,,,,,,,,,,,,123.0,31.7,1.6,8.5,38.7,354.2,2118,1248.4,3.3,
20/10/2012 11:00,,,,,,,,,,76.2,34.4,1.8,10.3,61.9,183.1,1597,1037.1,4.2,,,,,,,,,,
20/10/2012 10:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00124
20/10/2012 09:00,86.1,37.2,0.6,7.3,61.1,108.1,2160,649.0,2.0,,,,,,,,,,,,,,,,,,,
20/10/2012 08:00,,,,,,,,,,,,,,,,,,,122.1,32.3,1.4,9.2,41.8,351.2,2101,1234.3,3.4,
20/10/2012 07:00,,,,,,,,,,76.3,36.4,1.9,10.0,51.7,184.0,1596,1038.6,4.2,,,,,,,,,,
20/10/2012 06:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00119
20/10/2012 05:00,88.1,37.0,0.2,6.7,57.2,108.7,2140,649.7,2.0,,,,,,,,,,,,,,,,,,,
20/10/2012 04:00,,,,,,,,,,,,,,,,,,,123.6,31.7,1.5,10.7,38.2,353.5,2097,1228.0,3.3,
20/10/2012 03:00,,,,,,,,,,76.4,35.6,1.8,11.3,59.5,183.6,1607,1070.6,4.2,,,,,,,,,,
20/10/2012 02:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00129
20/10/2012 01:00,91.0,39.2,0.7,8.5,56.9,112.6,2178,665.1,2.0,,,,,,,,,,,,,,,,,,,
20/10/2012 00:00,,,,,,,,,,,,,,,,,,,121.9,32.5,1.0,10.2,41.7,350.2,2106,1250.9,3.4,
19/10/2012 23:00,,,,,,,,,,76.2,37.2,1.2,10.2,52.7,182.4,1597,1013.5,4.2,,,,,,,,,,
19/10/2012 22:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00128
19/10/2012 21:00,89.7,38.8,0.8,6.3,58.8,110.8,2174,662.6,2.0,,,,,,,,,,,,,,,,,,,
19/10/2012 20:00,,,,,,,,,,,,,,,,,,,124.3,31.6,1.2,10.7,41.8,354.6,2120,1238.8,3.3,
19/10/2012 19:00,,,,,,,,,,74.1,33.8,1.4,9.9,56.3,180.8,1598,1029.0,4.1,,,,,,,,,,
19/10/2012 18:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00126
19/10/2012 17:00,88.0,37.8,0.8,8.5,55.6,108.6,2143,657.4,2.0,,,,,,,,,,,,,,,,,,,
19/10/2012 16:00,,,,,,,,,,,,,,,,,,,125.9,32.2,1.7,10.2,44.5,358.9,2127,1245.1,3.3,
19/10/2012 15:00,,,,,,,,,,77.0,36.3,1.7,10.0,50.4,184.0,1604,1066.9,4.2,,,,,,,,,,
19/10/2012 14:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00136
19/10/2012 13:00,88.9,34.3,0.7,7.5,63.9,109.7,2147,647.8,2.0,,,,,,,,,,,,,,,,,,,
19/10/2012 12:00,,,,,,,,,,,,,,,,,,,124.1,33.3,1.1,10.9,39.9,353.2,2112,1205.6,3.4,
19/10/2012 11:00,,,,,,,,,,74.5,35.2,1.5,10.5,57.4,180.4,1598,1028.6,4.2,,,,,,,,,,
19/10/2012 10:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00138
19/10/2012 09:00,88.8,41.0,0.5,7.1,49.4,109.4,2154,670.0,2.0,,,,,,,,,,,,,,,,,,,
19/10/2012 08:00,,,,,,,,,,,,,,,,,,,121.0,32.2,1.4,10.5,38.9,347.7,2099,1232.8,3.4,
19/10/2012 07:00,,,,,,,,,,74.1,37.5,1.9,12.0,52.8,180.5,1602,1039.6,4.3,,,,,,,,,,
19/10/2012 06:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00134
19/10/2012 05:00,88.6,37.4,0.5,7.3,57.6,108.9,2157,687.8,2.0,,,,,,,,,,,,,,,,,,,
19/10/2012 04:00,,,,,,,,,,,,,,,,,,,123.1,31.5,1.1,9.7,43.7,350.8,2110,1232.9,3.4,
19/10/2012 03:00,,,,,,,,,,76.5,37.6,1.2,10.8,51.5,182.1,1599,1036.4,4.2,,,,,,,,,,
19/10/2012 02:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00144
19/10/2012 01:00,86.0,40.6,0.5,7.4,52.4,108.2,2155,665.1,2.0,,,,,,,,,,,,,,,,,,,
19/10/2012 00:00,,,,,,,,,,,,,,,,,,,122.2,31.5,1.3,10.0,38.4,349.4,2099,1236.2,3.4,
18/10/2012 23:00,,,,,,,,,,77.4,37.7,2.2,10.6,52.8,184.0,1609,1027.3,4.2,,,,,,,,,,
18/10/2012 22:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00136
18/10/2012 21:00,89.0,40.8,0.4,6.6,53.3,109.5,2156,670.2,2.0,,,,,,,,,,,,,,,,,,,
18/10/2012 20:00,,,,,,,,,,,,,,,,,,,118.2,33.2,1.1,9.4,39.2,344.8,2108,1234.6,3.4,
18/10/2012 19:00,,,,,,,,,,75.0,33.3,2.0,10.8,58.2,180.9,1603,1034.4,4.2,,,,,,,,,,
18/10/2012 18:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00133
18/10/2012 17:00,88.2,39.1,0.6,6.8,57.5,108.5,2149,654.4,2.0,,,,,,,,,,,,,,,,,,,
18/10/2012 16:00,,,,,,,,,,,,,,,,,,,124.3,31.4,1.0,10.1,42.8,351.2,2107,1243.7,3.4,
18/10/2012 15:00,,,,,,,,,,77.7,34.5,1.9,10.8,60.0,183.1,1601,1028.2,4.2,,,,,,,,,,
18/10/2012 14:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00133
18/10/2012 13:00,87.9,39.5,0.5,7.2,57.0,108.3,2145,700.5,2.0,,,,,,,,,,,,,,,,,,,
18/10/2012 12:00,,,,,,,,,,,,,,,,,,,124.3,32.5,1.1,10.2,41.9,351.4,2110,1255.3,3.4,
18/10/2012 11:00,,,,,,,,,,74.6,34.2,1.6,9.7,57.2,179.5,1589,1024.8,4.2,,,,,,,,,,
18/10/2012 10:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00141
18/10/2012 09:00,89.7,33.5,0.6,7.6,66.2,110.1,2153,677.8,2.0,,,,,,,,,,,,,,,,,,,
18/10/2012 08:00,,,,,,,,,,,,,,,,,,,125.4,30.9,1.3,11.1,41.8,353.2,2115,1260.2,3.5,
18/10/2012 07:00,,,,,,,,,,78.1,36.6,1.7,9.9,51.5,184.0,1596,1062.7,4.3,,,,,,,,,,
18/10/2012 06:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00143
18/10/2012 05:00,89.1,35.9,0.1,7.5,60.7,110.6,2154,655.8,2.0,,,,,,,,,,,,,,,,,,,
18/10/2012 04:00,,,,,,,,,,,,,,,,,,,123.0,34.3,1.3,9.3,35.9,350.3,2107,1214.8,3.4,
18/10/2012 03:00,,,,,,,,,,79.1,36.2,1.8,10.7,57.4,186.3,1611,1005.2,4.2,,,,,,,,,,
18/10/2012 02:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00128
18/10/2012 01:00,89.4,36.6,0.5,6.9,57.6,109.7,2160,675.9,2.0,,,,,,,,,,,,,,,,,,,
18/10/2012 00:00,,,,,,,,,,,,,,,,,,,120.8,35.1,1.2,9.1,30.0,345.9,2101,1230.4,3.4,
17/10/2012 23:00,,,,,,,,,,76.2,34.5,2.3,9.7,58.9,182.3,1600,1032.3,4.2,,,,,,,,,,
17/10/2012 22:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00138
17/10/2012 21:00,89.9,39.9,0.6,6.9,54.0,110.2,2151,663.7,2.0,,,,,,,,,,,,,,,,,,,
17/10/2012 20:00,,,,,,,,,,,,,,,,,,,122.3,33.6,1.0,10.3,38.7,349.4,2117,1204.2,3.5,
17/10/2012 19:00,,,,,,,,,,77.5,34.6,1.9,9.4,58.3,181.7,1602,1040.5,4.3,,,,,,,,,,
17/10/2012 18:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00135
17/10/2012 17:00,89.0,36.6,0.6,7.8,57.4,108.7,2157,653.2,2.0,,,,,,,,,,,,,,,,,,,
17/10/2012 16:00,,,,,,,,,,,,,,,,,,,124.6,31.5,1.4,10.5,41.5,349.6,2106,1209.4,3.6,
17/10/2012 15:00,,,,,,,,,,78.0,35.5,1.7,11.2,54.6,182.2,1595,1012.5,4.4,,,,,,,,,,
17/10/2012 14:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00130
17/10/2012 13:00,88.3,38.7,0.5,8.1,51.9,107.7,2154,656.1,2.0,,,,,,,,,,,,,,,,,,,
17/10/2012 12:00,,,,,,,,,,,,,,,,,,,124.6,33.7,1.2,10.3,36.8,350.5,2112,1210.8,3.6,
17/10/2012 11:00,,,,,,,,,,75.8,36.2,1.7,9.8,52.0,180.3,1596,1028.2,4.5,,,,,,,,,,
17/10/2012 10:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00131
17/10/2012 09:00,89.5,35.0,0.4,7.8,59.2,108.9,2145,660.9,2.0,,,,,,,,,,,,,,,,,,,
17/10/2012 08:00,,,,,,,,,,,,,,,,,,,127.0,31.8,1.2,9.5,40.9,353.4,2112,1216.3,3.6,
17/10/2012 07:00,,,,,,,,,,77.4,38.2,1.6,11.1,51.2,182.0,1597,1030.2,4.5,,,,,,,,,,
17/10/2012 06:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00139
17/10/2012 05:00,88.8,38.5,0.4,8.1,55.3,108.5,2146,665.3,2.0,,,,,,,,,,,,,,,,,,,
17/10/2012 04:00,,,,,,,,,,,,,,,,,,,124.2,32.2,1.1,10.3,37.4,351.3,2112,1216.2,3.5,
17/10/2012 03:00,,,,,,,,,,75.6,33.2,1.6,9.9,60.6,180.5,1601,1042.3,4.4,,,,,,,,,,
17/10/2012 02:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00140
17/10/2012 01:00,89.4,38.0,0.5,7.3,53.9,109.2,2145,651.9,2.0,,,,,,,,,,,,,,,,,,,
17/10/2012 00:00,,,,,,,,,,,,,,,,,,,123.9,28.9,1.3,9.4,46.3,348.7,2096,1215.3,3.5,
16/10/2012 23:00,,,,,,,,,,74.7,33.2,1.9,10.3,58.0,177.9,1582,1003.2,4.3,,,,,,,,,,
16/10/2012 22:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00130
16/10/2012 21:00,87.8,34.0,0.0,7.2,63.9,107.2,2133,655.0,2.0,,,,,,,,,,,,,,,,,,,
16/10/2012 20:00,,,,,,,,,,,,,,,,,,,123.3,36.0,1.1,9.9,35.5,348.7,2109,1231.6,3.5,
16/10/2012 19:00,,,,,,,,,,74.8,37.1,1.5,9.9,54.1,178.9,1594,1020.7,4.3,,,,,,,,,,
16/10/2012 18:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00123
16/10/2012 17:00,89.5,37.4,0.5,7.1,57.4,109.5,2144,658.2,2.0,,,,,,,,,,,,,,,,,,,
16/10/2012 16:00,,,,,,,,,,,,,,,,,,,121.6,30.8,1.1,10.6,42.1,346.8,2106,1187.3,3.4,
16/10/2012 15:00,,,,,,,,,,76.9,34.7,1.7,12.6,53.3,180.4,1597,1036.7,4.3,,,,,,,,,,
16/10/2012 14:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00127
16/10/2012 13:00,90.1,38.5,0.0,7.4,54.0,110.0,2139,642.2,2.0,,,,,,,,,,,,,,,,,,,
16/10/2012 12:00,,,,,,,,,,,,,,,,,,,122.2,29.1,1.7,9.6,45.2,345.4,2095,1213.8,3.5,
16/10/2012 11:00,,,,,,,,,,75.6,34.4,1.7,11.9,52.9,179.4,1587,1008.9,4.3,,,,,,,,,,
16/10/2012 10:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00141
16/10/2012 09:00,88.4,38.8,0.4,6.8,57.9,109.4,2148,671.3,2.0,,,,,,,,,,,,,,,,,,,
16/10/2012 08:00,,,,,,,,,,,,,,,,,,,126.6,30.5,1.3,10.0,42.8,351.4,2115,1211.1,3.6,
16/10/2012 07:00,,,,,,,,,,77.1,34.7,2.0,10.4,59.1,180.1,1578,1018.8,4.4,,,,,,,,,,
16/10/2012 06:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00134
16/10/2012 05:00,87.5,36.3,0.7,7.0,57.4,108.4,2158,658.2,2.0,,,,,,,,,,,,,,,,,,,
16/10/2012 04:00,,,,,,,,,,,,,,,,,,,124.3,31.9,1.4,9.6,39.6,350.5,2116,1208.2,3.6,
16/10/2012 03:00,,,,,,,,,,75.8,34.5,1.6,10.9,60.7,180.3,1595,1003.1,4.4,,,,,,,,,,
16/10/2012 02:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00139
16/10/2012 01:00,86.1,35.4,0.3,7.5,58.7,106.2,2123,675.5,2.0,,,,,,,,,,,,,,,,,,,
16/10/2012 00:00,,,,,,,,,,,,,,,,,,,125.0,30.0,1.2,9.8,47.5,349.4,2102,1223.4,3.5,
15/10/2012 23:00,,,,,,,,,,77.3,34.5,1.8,10.7,54.4,181.0,1594,995.9,4.3,,,,,,,,,,
15/10/2012 22:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00130
15/10/2012 21:00,88.5,40.0,0.8,7.2,53.9,110.7,2178,665.8,2.0,,,,,,,,,,,,,,,,,,,
15/10/2012 20:00,,,,,,,,,,,,,,,,,,,120.5,29.3,1.1,10.4,44.5,344.8,2101,1221.6,3.4,
15/10/2012 19:00,,,,,,,,,,77.0,35.1,1.9,11.0,55.7,179.1,1577,1013.2,4.3,,,,,,,,,,
15/10/2012 18:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00118
15/10/2012 17:00,85.9,39.9,0.4,7.4,52.6,107.2,2154,630.5,2.0,,,,,,,,,,,,,,,,,,,
15/10/2012 16:00,,,,,,,,,,,,,,,,,,,124.9,30.3,1.0,9.3,43.5,350.0,2106,1189.8,3.4,
15/10/2012 15:00,,,,,,,,,,77.6,35.5,2.0,10.3,55.1,182.1,1603,999.7,4.3,,,,,,,,,,
15/10/2012 14:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00127
15/10/2012 13:00,87.8,34.9,0.3,6.8,62.6,108.3,2161,655.5,2.0,,,,,,,,,,,,,,,,,,,
15/10/2012 12:00,,,,,,,,,,,,,,,,,,,123.7,30.2,1.1,9.6,40.2,350.1,2105,1202.4,3.5,
15/10/2012 11:00,,,,,,,,,,75.8,37.1,1.5,9.7,48.2,178.0,1580,1007.0,4.3,,,,,,,,,,
15/10/2012 10:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00135
15/10/2012 09:00,88.7,37.5,0.0,7.5,58.2,109.1,2147,661.7,2.0,,,,,,,,,,,,,,,,,,,
15/10/2012 08:00,,,,,,,,,,,,,,,,,,,121.7,30.1,1.3,10.6,41.6,347.4,2103,1199.9,3.6,
15/10/2012 07:00,,,,,,,,,,75.0,33.1,1.7,10.5,61.3,180.2,1604,999.7,4.4,,,,,,,,,,
15/10/2012 06:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00127
15/10/2012 05:00,86.6,36.4,0.5,7.1,58.6,108.2,2157,663.7,2.0,,,,,,,,,,,,,,,,,,,
15/10/2012 04:00,,,,,,,,,,,,,,,,,,,123.6,29.8,1.3,9.9,42.6,349.8,2094,1191.6,3.5,
15/10/2012 03:00,,,,,,,,,,76.3,34.1,1.4,11.0,59.8,180.0,1588,1022.5,4.4,,,,,,,,,,
15/10/2012 02:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00127
15/10/2012 01:00,87.2,39.2,0.0,6.9,52.8,107.5,2152,648.5,2.0,,,,,,,,,,,,,,,,,,,
15/10/2012 00:00,,,,,,,,,,,,,,,,,,,125.3,32.3,1.3,10.0,39.6,353.5,2121,1191.4,3.5,
14/10/2012 23:00,,,,,,,,,,76.7,35.4,1.6,10.6,57.1,183.2,1616,1019.0,4.3,,,,,,,,,,
14/10/2012 22:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00126
14/10/2012 21:00,87.8,36.8,0.7,7.0,55.1,109.1,2160,647.3,2.0,,,,,,,,,,,,,,,,,,,
14/10/2012 20:00,,,,,,,,,,,,,,,,,,,119.3,31.4,1.1,9.5,38.6,345.0,2112,1199.9,3.4,
14/10/2012 19:00,,,,,,,,,,76.0,36.1,1.6,10.9,55.5,179.7,1589,996.5,4.3,,,,,,,,,,
14/10/2012 18:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00122
14/10/2012 17:00,86.7,38.9,0.2,6.5,50.1,108.3,2141,645.7,2.0,,,,,,,,,,,,,,,,,,,
14/10/2012 16:00,,,,,,,,,,,,,,,,,,,123.1,30.4,1.4,9.6,42.9,350.0,2120,1159.3,3.4,
14/10/2012 15:00,,,,,,,,,,74.0,36.3,1.5,10.4,55.7,178.9,1602,1001.5,4.4,,,,,,,,,,
14/10/2012 14:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00120
14/10/2012 13:00,89.4,38.3,0.3,7.1,55.9,111.4,2191,639.2,2.0,,,,,,,,,,,,,,,,,,,
14/10/2012 12:00,,,,,,,,,,,,,,,,,,,124.3,30.4,1.0,10.1,39.5,350.7,2103,1216.7,3.5,
14/10/2012 11:00,,,,,,,,,,74.3,39.1,1.7,10.7,45.5,178.6,1601,998.3,4.4,,,,,,,,,,
14/10/2012 10:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00127
14/10/2012 09:00,88.1,38.9,0.1,7.2,52.6,108.7,2156,659.1,2.0,,,,,,,,,,,,,,,,,,,
14/10/2012 08:00,,,,,,,,,,,,,,,,,,,125.6,30.8,1.0,9.5,42.5,353.1,2116,1169.7,3.6,
14/10/2012 07:00,,,,,,,,,,73.9,34.5,1.4,10.6,54.0,176.5,1573,1015.4,4.4,,,,,,,,,,
14/10/2012 06:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00125
14/10/2012 05:00,86.5,38.7,0.2,7.4,56.3,108.7,2133,657.7,2.0,,,,,,,,,,,,,,,,,,,
14/10/2012 04:00,,,,,,,,,,,,,,,,,,,124.1,34.6,1.3,10.2,35.0,352.9,2121,1178.4,3.5,
14/10/2012 03:00,,,,,,,,,,77.2,37.1,1.9,10.8,53.8,182.4,1601,1008.6,4.3,,,,,,,,,,
14/10/2012 02:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00112
14/10/2012 01:00,89.2,40.6,0.5,6.7,55.3,109.4,2163,662.2,2.0,,,,,,,,,,,,,,,,,,,
14/10/2012 00:00,,,,,,,,,,,,,,,,,,,122.6,31.9,1.5,8.1,39.1,349.3,2122,1169.3,3.5,
13/10/2012 23:00,,,,,,,,,,75.9,33.8,1.8,8.7,59.0,178.0,1577,999.6,4.3,,,,,,,,,,
13/10/2012 22:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00104
13/10/2012 21:00,87.8,38.8,0.0,6.3,56.5,109.5,2171,626.4,2.0,,,,,,,,,,,,,,,,,,,
13/10/2012 20:00,,,,,,,,,,,,,,,,,,,119.6,30.7,1.5,10.6,40.5,345.6,2110,1149.0,3.5,
13/10/2012 19:00,,,,,,,,,,76.7,36.1,2.0,10.3,52.8,180.2,1578,984.9,4.3,,,,,,,,,,
13/10/2012 18:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00104
13/10/2012 17:00,89.2,37.4,0.1,7.2,57.6,110.6,2169,645.4,2.0,,,,,,,,,,,,,,,,,,,
13/10/2012 16:00,,,,,,,,,,,,,,,,,,,125.4,32.5,1.1,10.6,39.2,352.8,2112,1171.9,3.5,
13/10/2012 15:00,,,,,,,,,,75.7,38.0,1.9,9.6,54.9,177.2,1572,1002.9,4.2,,,,,,,,,,
13/10/2012 14:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00103
13/10/2012 13:00,87.2,40.5,0.5,6.9,49.6,109.2,2155,643.1,2.0,,,,,,,,,,,,,,,,,,,
13/10/2012 12:00,,,,,,,,,,,,,,,,,,,120.1,32.5,1.2,10.5,39.3,347.1,2118,1187.2,3.5,
13/10/2012 11:00,,,,,,,,,,76.5,35.0,1.8,10.6,55.8,180.2,1584,1003.5,4.3,,,,,,,,,,
13/10/2012 10:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00109
13/10/2012 09:00,88.7,37.5,0.2,6.8,53.4,109.5,2164,641.0,2.0,,,,,,,,,,,,,,,,,,,
13/10/2012 08:00,,,,,,,,,,,,,,,,,,,123.0,31.9,1.4,10.2,39.5,350.9,2119,1182.6,3.5,
13/10/2012 07:00,,,,,,,,,,77.8,35.1,1.8,9.6,54.1,182.4,1597,998.5,4.3,,,,,,,,,,
13/10/2012 06:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00114
13/10/2012 05:00,89.1,37.1,0.5,7.7,53.6,109.2,2172,654.9,2.0,,,,,,,,,,,,,,,,,,,
13/10/2012 04:00,,,,,,,,,,,,,,,,,,,125.8,31.6,1.5,10.6,45.1,353.7,2122,1179.3,3.5,
13/10/2012 03:00,,,,,,,,,,78.3,34.9,2.0,10.5,59.0,183.0,1600,1005.4,4.2,,,,,,,,,,
13/10/2012 02:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00107
13/10/2012 01:00,87.7,37.1,0.4,7.9,58.2,108.2,2157,647.9,2.0,,,,,,,,,,,,,,,,,,,
13/10/2012 00:00,,,,,,,,,,,,,,,,,,,125.6,31.3,1.3,10.5,38.0,354.3,2122,1150.2,3.5,
12/10/2012 23:00,,,,,,,,,,73.9,33.3,1.2,10.4,59.8,178.0,1586,993.7,4.2,,,,,,,,,,
12/10/2012 22:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00115
12/10/2012 21:00,87.4,37.0,0.6,8.1,55.1,108.5,2161,649.3,2.0,,,,,,,,,,,,,,,,,,,
12/10/2012 20:00,,,,,,,,,,,,,,,,,,,125.2,28.8,1.5,10.3,45.5,353.0,2109,1172.3,3.5,
12/10/2012 19:00,,,,,,,,,,74.1,33.3,1.7,10.2,58.9,177.9,1595,974.0,4.2,,,,,,,,,,
12/10/2012 18:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00118
12/10/2012 17:00,85.4,40.0,0.1,6.0,51.8,108.1,2158,661.7,2.0,,,,,,,,,,,,,,,,,,,
12/10/2012 16:00,,,,,,,,,,,,,,,,,,,125.5,31.0,1.4,9.8,41.2,355.4,2124,1162.2,3.5,
12/10/2012 15:00,,,,,,,,,,76.4,37.4,1.6,10.2,50.5,178.8,1584,981.9,4.2,,,,,,,,,,
12/10/2012 14:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00114
12/10/2012 13:00,86.1,38.2,0.2,7.4,56.9,108.5,2167,655.7,2.0,,,,,,,,,,,,,,,,,,,
12/10/2012 12:00,,,,,,,,,,,,,,,,,,,124.5,34.5,1.0,10.1,36.6,352.4,2120,1162.6,3.6,
12/10/2012 11:00,,,,,,,,,,76.0,32.9,1.9,11.2,55.8,179.6,1588,972.1,4.4,,,,,,,,,,
12/10/2012 10:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00119
12/10/2012 09:00,85.5,39.5,0.5,7.6,54.9,108.2,2177,648.6,2.0,,,,,,,,,,,,,,,,,,,
12/10/2012 08:00,,,,,,,,,,,,,,,,,,,123.7,31.2,1.6,10.2,43.5,352.3,2123,1151.5,3.6,
12/10/2012 07:00,,,,,,,,,,76.3,33.3,1.7,11.2,63.0,180.6,1598,981.2,4.4,,,,,,,,,,
12/10/2012 06:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00127
12/10/2012 05:00,86.9,34.1,0.6,8.0,61.8,108.8,2153,640.4,2.0,,,,,,,,,,,,,,,,,,,
12/10/2012 04:00,,,,,,,,,,,,,,,,,,,122.0,31.3,1.3,9.3,40.4,351.0,2127,1164.5,3.5,
12/10/2012 03:00,,,,,,,,,,74.5,37.6,2.0,10.8,50.5,178.5,1593,948.2,4.2,,,,,,,,,,
12/10/2012 02:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00106
12/10/2012 01:00,88.7,39.7,0.5,6.8,52.6,110.2,2175,662.4,2.0,,,,,,,,,,,,,,,,,,,
12/10/2012 00:00,,,,,,,,,,,,,,,,,,,124.4,31.7,1.0,10.2,39.0,352.4,2122,1155.7,3.4,
11/10/2012 23:00,,,,,,,,,,76.9,33.8,2.0,11.5,63.2,179.9,1589,985.5,4.1,,,,,,,,,,
11/10/2012 22:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00119
11/10/2012 21:00,87.8,39.0,0.6,6.7,55.8,110.2,2171,633.6,2.0,,,,,,,,,,,,,,,,,,,
11/10/2012 20:00,,,,,,,,,,,,,,,,,,,122.8,31.8,1.4,10.0,40.3,351.3,2120,1148.8,3.4,
11/10/2012 19:00,,,,,,,,,,75.1,35.1,1.4,10.8,54.9,178.2,1586,978.6,4.1,,,,,,,,,,
11/10/2012 18:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00114
11/10/2012 17:00,88.2,37.2,0.6,8.0,54.9,109.2,2174,643.6,2.0,,,,,,,,,,,,,,,,,,,
11/10/2012 16:00,,,,,,,,,,,,,,,,,,,121.5,33.4,1.0,9.5,35.6,350.4,2130,1150.5,3.4,
11/10/2012 15:00,,,,,,,,,,76.9,35.7,1.9,11.4,55.3,180.5,1603,991.2,4.2,,,,,,,,,,
11/10/2012 14:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00115
11/10/2012 13:00,88.2,38.0,0.2,7.8,52.5,109.4,2169,638.2,2.0,,,,,,,,,,,,,,,,,,,
11/10/2012 12:00,,,,,,,,,,,,,,,,,,,121.6,32.4,1.4,11.8,42.9,350.1,2128,1159.8,3.5,
11/10/2012 11:00,,,,,,,,,,75.8,36.4,1.1,9.8,54.5,179.5,1589,965.6,4.2,,,,,,,,,,
11/10/2012 10:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00109
11/10/2012 09:00,88.2,38.3,0.3,7.0,55.3,109.5,2164,641.7,2.0,,,,,,,,,,,,,,,,,,,
11/10/2012 08:00,,,,,,,,,,,,,,,,,,,128.4,34.8,1.2,10.9,36.7,359.9,2136,1140.0,3.5,
11/10/2012 07:00,,,,,,,,,,77.3,35.7,1.8,10.5,55.9,181.2,1594,969.4,4.2,,,,,,,,,,
11/10/2012 06:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00110
11/10/2012 05:00,86.9,38.3,0.0,7.6,56.4,109.2,2166,660.4,2.0,,,,,,,,,,,,,,,,,,,
11/10/2012 04:00,,,,,,,,,,,,,,,,,,,125.7,31.3,1.1,10.8,40.9,351.8,2113,1152.7,3.5,
11/10/2012 03:00,,,,,,,,,,76.8,37.7,1.4,10.6,55.9,178.6,1578,992.6,4.2,,,,,,,,,,
11/10/2012 02:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00109
11/10/2012 01:00,88.0,39.2,0.6,7.6,45.3,109.3,2160,653.7,2.0,,,,,,,,,,,,,,,,,,,
11/10/2012 00:00,,,,,,,,,,,,,,,,,,,124.6,32.2,1.6,10.5,37.4,351.2,2120,1160.1,3.5,
10/10/2012 23:00,,,,,,,,,,77.5,33.4,2.0,10.3,60.1,180.0,1584,976.8,4.2,,,,,,,,,,
10/10/2012 22:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00119
10/10/2012 21:00,85.0,38.6,0.6,7.2,50.4,106.7,2159,628.1,2.0,,,,,,,,,,,,,,,,,,,
10/10/2012 20:00,,,,,,,,,,,,,,,,,,,126.7,30.1,1.4,10.5,40.3,353.3,2119,1155.3,3.5,
10/10/2012 19:00,,,,,,,,,,77.1,34.7,1.8,10.9,54.6,178.3,1592,977.5,4.2,,,,,,,,,,
10/10/2012 18:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00111
10/10/2012 17:00,86.3,39.1,0.6,6.6,50.9,107.5,2147,641.1,2.0,,,,,,,,,,,,,,,,,,,
10/10/2012 16:00,,,,,,,,,,,,,,,,,,,120.1,32.2,1.2,10.9,37.9,345.1,2116,1147.2,3.5,
10/10/2012 15:00,,,,,,,,,,75.9,33.6,1.5,9.7,54.4,176.1,1566,954.6,4.2,,,,,,,,,,
10/10/2012 14:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00116
10/10/2012 13:00,87.7,39.8,0.0,7.0,49.7,107.9,2156,647.0,2.0,,,,,,,,,,,,,,,,,,,
10/10/2012 12:00,,,,,,,,,,,,,,,,,,,126.0,36.4,1.6,9.1,30.0,349.0,2101,1150.2,3.6,
10/10/2012 11:00,,,,,,,,,,77.8,34.9,1.5,10.4,53.1,178.8,1582,967.0,4.2,,,,,,,,,,
10/10/2012 10:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00134
10/10/2012 09:00,87.5,38.3,0.3,7.1,55.1,107.7,2160,636.4,2.0,,,,,,,,,,,,,,,,,,,
10/10/2012 08:00,,,,,,,,,,,,,,,,,,,125.6,29.1,1.1,10.3,44.1,347.4,2093,1128.6,3.7,
10/10/2012 07:00,,,,,,,,,,76.1,33.7,1.5,10.5,54.4,177.0,1573,971.4,4.3,,,,,,,,,,
10/10/2012 06:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00139
10/10/2012 05:00,87.8,40.1,0.3,6.9,49.3,109.0,2133,645.6,2.0,,,,,,,,,,,,,,,,,,,
10/10/2012 04:00,,,,,,,,,,,,,,,,,,,125.8,32.9,1.5,9.2,37.6,354.4,2140,1154.0,3.6,
10/10/2012 03:00,,,,,,,,,,78.0,33.8,1.8,11.0,61.1,179.5,1580,947.5,4.2,,,,,,,,,,
10/10/2012 02:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00132
10/10/2012 01:00,90.2,38.7,0.5,6.6,52.7,110.2,2172,643.3,2.0,,,,,,,,,,,,,,,,,,,
10/10/2012 00:00,,,,,,,,,,,,,,,,,,,125.1,32.7,1.7,9.6,37.1,348.1,2097,1137.8,3.6,
09/10/2012 23:00,,,,,,,,,,75.3,35.8,2.0,10.3,55.2,176.9,1578,968.1,4.2,,,,,,,,,,
09/10/2012 22:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00138
09/10/2012 21:00,88.8,36.3,0.6,7.1,57.3,109.6,2173,665.4,2.0,,,,,,,,,,,,,,,,,,,
09/10/2012 20:00,,,,,,,,,,,,,,,,,,,125.2,29.9,1.4,10.7,43.6,348.5,2089,1153.7,3.6,
09/10/2012 19:00,,,,,,,,,,77.4,35.1,1.6,9.9,59.1,178.1,1582,956.1,4.1,,,,,,,,,,
09/10/2012 18:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00117
09/10/2012 17:00,89.1,36.0,0.0,7.2,57.9,109.5,2174,659.6,2.0,,,,,,,,,,,,,,,,,,,
09/10/2012 16:00,,,,,,,,,,,,,,,,,,,123.3,32.0,1.0,9.9,40.1,347.3,2104,1148.4,3.5,
09/10/2012 15:00,,,,,,,,,,77.9,31.6,1.5,10.3,57.7,178.7,1576,959.9,4.1,,,,,,,,,,
09/10/2012 14:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00112
09/10/2012 13:00,85.7,36.5,0.0,7.2,55.8,106.3,2153,628.7,2.0,,,,,,,,,,,,,,,,,,,
09/10/2012 12:00,,,,,,,,,,,,,,,,,,,123.3,29.8,1.3,11.2,45.9,345.8,2096,1141.4,3.5,
09/10/2012 11:00,,,,,,,,,,76.8,39.2,1.2,10.2,48.2,178.4,1578,977.1,4.1,,,,,,,,,,
09/10/2012 10:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00130
09/10/2012 09:00,87.4,35.0,0.7,6.5,61.3,108.3,2144,643.8,2.0,,,,,,,,,,,,,,,,,,,
09/10/2012 08:00,,,,,,,,,,,,,,,,,,,124.6,34.4,1.2,10.5,30.9,348.4,2109,1160.3,3.6,
09/10/2012 07:00,,,,,,,,,,75.6,36.9,1.9,10.0,51.5,175.1,1568,963.8,4.2,,,,,,,,,,
09/10/2012 06:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00135
09/10/2012 05:00,87.8,35.7,0.3,6.9,58.4,108.9,2148,657.6,2.0,,,,,,,,,,,,,,,,,,,
09/10/2012 04:00,,,,,,,,,,,,,,,,,,,125.8,30.3,1.6,9.4,46.3,350.2,2105,1139.5,3.6,
09/10/2012 03:00,,,,,,,,,,75.0,35.6,1.4,9.1,55.3,176.8,1587,938.0,4.2,,,,,,,,,,
09/10/2012 02:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00134
09/10/2012 01:00,86.9,35.1,0.2,6.6,56.1,108.6,2150,668.2,2.0,,,,,,,,,,,,,,,,,,,
09/10/2012 00:00,,,,,,,,,,,,,,,,,,,121.1,31.4,1.5,10.0,37.8,346.4,2115,1143.3,3.5,
08/10/2012 23:00,,,,,,,,,,74.7,38.7,1.7,10.2,47.8,175.3,1566,979.2,4.1,,,,,,,,,,
08/10/2012 22:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00118
08/10/2012 21:00,86.7,40.6,0.4,6.6,43.8,108.1,2154,634.6,2.0,,,,,,,,,,,,,,,,,,,
08/10/2012 20:00,,,,,,,,,,,,,,,,,,,124.6,31.8,1.2,10.8,43.4,349.0,2107,1117.3,3.5,
08/10/2012 19:00,,,,,,,,,,78.6,37.2,2.1,10.4,56.7,181.0,1599,972.1,4.0,,,,,,,,,,
08/10/2012 18:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00101
08/10/2012 17:00,87.4,37.9,0.5,7.0,50.3,108.1,2163,645.2,2.0,,,,,,,,,,,,,,,,,,,
08/10/2012 16:00,,,,,,,,,,,,,,,,,,,122.8,32.4,1.3,10.1,39.7,349.4,2124,1122.4,3.5,
08/10/2012 15:00,,,,,,,,,,75.3,34.3,1.7,11.4,56.9,174.7,1573,977.7,4.1,,,,,,,,,,
08/10/2012 14:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00108
08/10/2012 13:00,86.8,38.4,0.3,6.8,52.9,109.0,2166,627.2,2.0,,,,,,,,,,,,,,,,,,,
08/10/2012 12:00,,,,,,,,,,,,,,,,,,,125.9,33.2,1.2,10.9,38.6,351.3,2111,1101.3,3.6,
08/10/2012 11:00,,,,,,,,,,74.9,37.0,1.4,10.7,54.6,176.7,1582,955.6,4.2,,,,,,,,,,
08/10/2012 10:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00125
08/10/2012 09:00,87.3,35.4,0.1,7.2,59.5,108.9,2149,662.1,2.0,,,,,,,,,,,,,,,,,,,
08/10/2012 08:00,,,,,,,,,,,,,,,,,,,125.0,33.1,1.2,10.4,41.0,349.1,2104,1119.3,3.7,
08/10/2012 07:00,,,,,,,,,,76.9,35.0,2.1,10.8,53.6,177.7,1581,951.5,4.2,,,,,,,,,,
08/10/2012 06:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00131
08/10/2012 05:00,85.1,39.8,0.2,6.6,54.6,106.5,2152,645.3,2.0,,,,,,,,,,,,,,,,,,,
08/10/2012 04:00,,,,,,,,,,,,,,,,,,,123.1,30.6,1.3,9.7,38.6,347.4,2093,1127.7,3.6,
08/10/2012 03:00,,,,,,,,,,75.8,35.1,1.6,9.7,57.7,177.3,1584,975.7,4.2,,,,,,,,,,
08/10/2012 02:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00137
08/10/2012 01:00,86.2,36.3,0.7,7.7,57.6,107.0,2150,643.6,2.0,,,,,,,,,,,,,,,,,,,
08/10/2012 00:00,,,,,,,,,,,,,,,,,,,119.5,29.5,0.8,9.4,42.3,341.1,2093,1134.8,3.6,
07/10/2012 23:00,,,,,,,,,,76.6,37.0,1.8,10.2,50.4,177.1,1579,977.5,4.2,,,,,,,,,,
07/10/2012 22:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00119
07/10/2012 21:00,85.6,39.1,0.3,7.4,50.4,107.6,2143,640.9,2.0,,,,,,,,,,,,,,,,,,,
07/10/2012 20:00,,,,,,,,,,,,,,,,,,,123.2,30.3,1.5,10.5,40.9,348.4,2113,1123.1,3.6,
07/10/2012 19:00,,,,,,,,,,76.6,33.1,1.5,11.1,59.2,177.3,1579,945.0,4.1,,,,,,,,,,
07/10/2012 18:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00104
07/10/2012 17:00,84.3,38.4,0.3,7.4,53.1,106.5,2156,640.5,2.0,,,,,,,,,,,,,,,,,,,
07/10/2012 16:00,,,,,,,,,,,,,,,,,,,123.6,34.3,1.1,9.4,36.9,347.1,2103,1123.1,3.5,
07/10/2012 15:00,,,,,,,,,,75.8,34.5,1.5,11.0,53.9,176.2,1583,924.3,4.1,,,,,,,,,,
