Timestamp,A: Hydrogen (ppm),A: Methane (ppm),A: Acetylene (ppm),A: Ethylene (ppm),A: Ethane (ppm),A: Carbon Monoxide (ppm),A: Carbon Dioxide (ppm),A: Oxygen (ppm),A: Water (ppm),B: Hydrogen (ppm),B: Methane (ppm),B: Acetylene (ppm),B: Ethylene (ppm),B: Ethane (ppm),B: Carbon Monoxide (ppm),B: Carbon Dioxide (ppm),B: Oxygen (ppm),B: Water (ppm),C: Hydrogen (ppm),C: Methane (ppm),C: Acetylene (ppm),C: Ethylene (ppm),C: Ethane (ppm),C: Carbon Monoxide (ppm),C: Carbon Dioxide (ppm),C: Oxygen (ppm),C: Water (ppm),Peripherals:Analog: 1-AIN 1 (xxx)
07/10/2012 14:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00108
07/10/2012 13:00,87.4,37.9,0.4,7.3,52.4,110.2,2155,651.1,2.0,,,,,,,,,,,,,,,,,,,
07/10/2012 12:00,,,,,,,,,,,,,,,,,,,122.2,34.0,1.3,10.8,36.7,347.6,2118,1126.5,3.5,
07/10/2012 11:00,,,,,,,,,,75.0,34.1,1.3,9.2,53.2,174.5,1563,964.3,4.2,,,,,,,,,,
07/10/2012 10:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00120
07/10/2012 09:00,85.2,36.2,0.2,7.9,55.0,106.7,2141,619.6,2.0,,,,,,,,,,,,,,,,,,,
07/10/2012 08:00,,,,,,,,,,,,,,,,,,,123.5,31.7,1.4,10.2,39.8,347.7,2113,1123.5,3.7,
07/10/2012 07:00,,,,,,,,,,75.6,38.2,1.4,9.2,48.8,175.4,1570,964.7,4.3,,,,,,,,,,
07/10/2012 06:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00138
07/10/2012 05:00,84.5,36.5,0.4,7.3,53.1,106.0,2155,625.8,2.0,,,,,,,,,,,,,,,,,,,
07/10/2012 04:00,,,,,,,,,,,,,,,,,,,122.2,28.9,1.0,10.8,45.0,346.9,2108,1123.5,3.6,
07/10/2012 03:00,,,,,,,,,,77.6,36.0,1.3,11.0,56.7,179.9,1586,957.3,4.2,,,,,,,,,,
07/10/2012 02:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00122
07/10/2012 01:00,85.6,41.1,0.1,6.5,51.2,106.9,2138,643.2,2.0,,,,,,,,,,,,,,,,,,,
07/10/2012 00:00,,,,,,,,,,,,,,,,,,,119.2,31.9,1.7,10.0,39.2,343.6,2112,1106.5,3.6,
06/10/2012 23:00,,,,,,,,,,75.2,35.3,1.6,11.1,54.9,175.8,1572,960.2,4.2,,,,,,,,,,
06/10/2012 22:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00120
06/10/2012 21:00,85.6,33.5,0.6,6.1,62.4,107.6,2162,654.8,2.0,,,,,,,,,,,,,,,,,,,
06/10/2012 20:00,,,,,,,,,,,,,,,,,,,121.3,31.2,1.5,9.2,37.4,345.0,2101,1128.6,3.6,
06/10/2012 19:00,,,,,,,,,,75.9,35.3,2.0,9.5,54.8,176.0,1575,954.6,4.1,,,,,,,,,,
06/10/2012 18:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00106
06/10/2012 17:00,86.4,38.3,0.9,7.4,55.5,109.6,2187,628.8,2.0,,,,,,,,,,,,,,,,,,,
06/10/2012 16:00,,,,,,,,,,,,,,,,,,,121.8,35.3,1.4,8.3,32.3,348.8,2119,1108.3,3.5,
06/10/2012 15:00,,,,,,,,,,76.2,33.1,1.7,9.2,61.7,177.7,1577,956.9,4.1,,,,,,,,,,
06/10/2012 14:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00098
06/10/2012 13:00,83.3,38.2,0.6,6.6,53.2,106.7,2157,637.7,2.0,,,,,,,,,,,,,,,,,,,
06/10/2012 12:00,,,,,,,,,,,,,,,,,,,120.1,33.8,1.4,10.2,34.8,346.4,2126,1106.5,3.5,
06/10/2012 11:00,,,,,,,,,,76.2,36.8,1.0,9.8,54.9,177.6,1577,949.1,4.1,,,,,,,,,,
06/10/2012 10:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00105
06/10/2012 09:00,86.4,36.0,0.4,6.9,58.1,107.9,2154,626.2,2.0,,,,,,,,,,,,,,,,,,,
06/10/2012 08:00,,,,,,,,,,,,,,,,,,,124.3,33.9,1.6,10.7,34.3,350.9,2121,1103.4,3.6,
06/10/2012 07:00,,,,,,,,,,76.0,37.2,1.8,10.9,50.2,177.0,1583,955.0,4.1,,,,,,,,,,
06/10/2012 06:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00115
06/10/2012 05:00,86.7,40.1,0.4,6.7,53.5,108.6,2164,641.5,2.0,,,,,,,,,,,,,,,,,,,
06/10/2012 04:00,,,,,,,,,,,,,,,,,,,126.7,33.2,1.4,10.2,37.7,355.1,2131,1112.4,3.5,
06/10/2012 03:00,,,,,,,,,,74.2,33.5,1.4,9.7,61.2,174.2,1562,927.1,4.1,,,,,,,,,,
06/10/2012 02:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00110
06/10/2012 01:00,85.7,38.9,0.0,7.1,51.9,107.5,2143,639.1,2.0,,,,,,,,,,,,,,,,,,,
06/10/2012 00:00,,,,,,,,,,,,,,,,,,,126.2,32.7,1.3,10.4,34.2,353.7,2125,1115.7,3.5,
05/10/2012 23:00,,,,,,,,,,75.5,34.0,1.4,10.0,52.8,176.7,1570,942.9,4.0,,,,,,,,,,
05/10/2012 22:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00116
05/10/2012 21:00,85.3,38.6,0.5,7.4,48.8,108.1,2166,635.6,2.0,,,,,,,,,,,,,,,,,,,
05/10/2012 20:00,,,,,,,,,,,,,,,,,,,125.6,34.4,1.5,8.5,40.5,352.7,2126,1094.4,3.4,
05/10/2012 19:00,,,,,,,,,,75.1,32.7,2.0,11.0,58.9,175.5,1563,956.1,3.9,,,,,,,,,,
05/10/2012 18:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00095
05/10/2012 17:00,85.9,37.8,0.3,7.0,54.0,107.7,2148,613.9,2.0,,,,,,,,,,,,,,,,,,,
05/10/2012 16:00,,,,,,,,,,,,,,,,,,,124.9,32.1,1.2,10.3,40.5,350.6,2109,1114.7,3.4,
05/10/2012 15:00,,,,,,,,,,75.4,37.9,1.6,9.9,52.9,175.3,1572,940.7,4.0,,,,,,,,,,
05/10/2012 14:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00098
05/10/2012 13:00,86.2,39.7,0.6,6.9,51.2,107.8,2156,630.0,2.0,,,,,,,,,,,,,,,,,,,
05/10/2012 12:00,,,,,,,,,,,,,,,,,,,122.6,33.1,1.1,9.9,37.0,349.3,2126,1109.0,3.5,
05/10/2012 11:00,,,,,,,,,,76.2,37.1,1.9,10.9,50.3,177.3,1588,943.4,4.1,,,,,,,,,,
05/10/2012 10:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00108
05/10/2012 09:00,84.9,40.3,0.6,7.4,49.3,108.5,2146,603.7,2.0,,,,,,,,,,,,,,,,,,,
05/10/2012 08:00,,,,,,,,,,,,,,,,,,,128.6,32.5,1.7,11.3,40.2,359.8,2148,1094.3,3.5,
05/10/2012 07:00,,,,,,,,,,73.9,35.1,1.4,10.0,52.0,174.9,1586,941.5,4.0,,,,,,,,,,
05/10/2012 06:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00112
05/10/2012 05:00,83.6,39.9,1.0,7.4,56.9,107.3,2160,664.5,2.0,,,,,,,,,,,,,,,,,,,
05/10/2012 04:00,,,,,,,,,,,,,,,,,,,119.1,32.0,1.6,9.6,39.8,344.0,2107,1081.3,3.5,
05/10/2012 03:00,,,,,,,,,,74.2,35.9,2.3,10.2,57.6,175.1,1576,908.1,4.0,,,,,,,,,,
05/10/2012 02:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00111
05/10/2012 01:00,84.4,35.2,0.6,7.2,56.5,107.2,2161,635.3,2.0,,,,,,,,,,,,,,,,,,,
05/10/2012 00:00,,,,,,,,,,,,,,,,,,,123.2,34.2,1.2,9.3,37.1,348.6,2116,1076.7,3.5,
04/10/2012 23:00,,,,,,,,,,76.3,36.8,2.1,10.9,50.9,176.2,1570,941.8,4.0,,,,,,,,,,
04/10/2012 22:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00110
04/10/2012 21:00,86.1,39.9,0.3,7.6,54.3,108.5,2158,648.3,2.0,,,,,,,,,,,,,,,,,,,
04/10/2012 20:00,,,,,,,,,,,,,,,,,,,124.3,32.2,1.2,10.6,42.2,353.2,2127,1107.5,3.4,
04/10/2012 19:00,,,,,,,,,,76.3,37.7,1.1,10.7,50.1,177.7,1585,927.6,4.0,,,,,,,,,,
04/10/2012 18:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00102
04/10/2012 17:00,85.3,40.7,0.1,7.1,45.4,108.1,2145,614.0,2.0,,,,,,,,,,,,,,,,,,,
04/10/2012 16:00,,,,,,,,,,,,,,,,,,,127.9,30.1,1.2,9.8,48.3,361.1,2159,1102.7,3.4,
04/10/2012 15:00,,,,,,,,,,73.5,36.9,1.6,10.1,52.0,173.6,1569,924.6,4.0,,,,,,,,,,
04/10/2012 14:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00102
04/10/2012 13:00,86.6,38.2,0.0,7.2,52.3,109.3,2174,651.3,2.0,,,,,,,,,,,,,,,,,,,
04/10/2012 12:00,,,,,,,,,,,,,,,,,,,123.7,30.9,1.2,10.3,41.9,351.9,2127,1075.0,3.5,
04/10/2012 11:00,,,,,,,,,,75.7,32.9,1.8,10.8,56.9,174.5,1564,933.8,4.1,,,,,,,,,,
04/10/2012 10:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00122
04/10/2012 09:00,85.6,39.2,0.7,7.8,52.6,108.9,2163,612.6,2.0,,,,,,,,,,,,,,,,,,,
04/10/2012 08:00,,,,,,,,,,,,,,,,,,,124.9,33.0,1.1,10.7,40.5,349.5,2106,1080.6,3.6,
04/10/2012 07:00,,,,,,,,,,75.2,34.0,1.6,10.6,53.6,174.0,1564,932.4,4.2,,,,,,,,,,
04/10/2012 06:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00136
04/10/2012 05:00,85.9,38.3,0.4,7.0,52.1,108.0,2154,631.6,2.0,,,,,,,,,,,,,,,,,,,
04/10/2012 04:00,,,,,,,,,,,,,,,,,,,125.5,30.2,1.7,8.6,41.5,350.9,2111,1096.4,3.6,
04/10/2012 03:00,,,,,,,,,,75.3,32.6,1.6,8.9,58.3,175.6,1580,919.6,4.1,,,,,,,,,,
04/10/2012 02:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00122
04/10/2012 01:00,86.2,38.4,0.3,5.0,56.9,108.1,2160,643.9,2.0,,,,,,,,,,,,,,,,,,,
04/10/2012 00:00,,,,,,,,,,,,,,,,,,,125.1,30.5,1.3,9.2,43.6,352.5,2127,1095.4,3.6,
03/10/2012 23:00,,,,,,,,,,77.5,37.1,1.8,10.8,53.6,179.2,1583,950.9,4.1,,,,,,,,,,
03/10/2012 22:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00108
03/10/2012 21:00,83.7,37.3,0.3,7.1,56.9,108.0,2164,651.0,2.0,,,,,,,,,,,,,,,,,,,
03/10/2012 20:00,,,,,,,,,,,,,,,,,,,125.1,34.2,1.2,9.6,33.6,351.8,2122,1108.1,3.5,
03/10/2012 19:00,,,,,,,,,,74.7,36.3,1.5,10.1,54.8,175.3,1579,951.7,4.1,,,,,,,,,,
03/10/2012 18:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00099
03/10/2012 17:00,85.6,41.1,0.1,7.3,46.2,107.9,2162,620.6,2.0,,,,,,,,,,,,,,,,,,,
03/10/2012 16:00,,,,,,,,,,,,,,,,,,,125.1,32.5,1.0,10.1,35.9,350.6,2119,1092.7,3.5,
03/10/2012 15:00,,,,,,,,,,76.6,36.1,1.8,10.3,53.2,177.4,1584,931.8,4.0,,,,,,,,,,
03/10/2012 14:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00102
03/10/2012 13:00,84.8,38.2,0.1,7.5,53.1,107.3,2151,629.2,2.0,,,,,,,,,,,,,,,,,,,
03/10/2012 12:00,,,,,,,,,,,,,,,,,,,126.2,32.1,1.1,10.7,34.4,353.8,2126,1097.8,3.5,
03/10/2012 11:00,,,,,,,,,,76.7,33.0,1.8,10.0,56.3,177.4,1580,927.6,4.0,,,,,,,,,,
03/10/2012 10:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00106
03/10/2012 09:00,86.2,39.4,0.3,7.4,48.1,110.1,2155,636.5,2.0,,,,,,,,,,,,,,,,,,,
03/10/2012 08:00,,,,,,,,,,,,,,,,,,,125.2,34.1,1.5,10.7,35.8,353.2,2122,1085.3,3.5,
03/10/2012 07:00,,,,,,,,,,75.7,34.8,1.6,10.8,57.0,174.6,1568,930.5,4.0,,,,,,,,,,
03/10/2012 06:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00114
03/10/2012 05:00,84.7,36.1,0.0,7.4,57.8,108.2,2161,636.8,2.0,,,,,,,,,,,,,,,,,,,
03/10/2012 04:00,,,,,,,,,,,,,,,,,,,125.1,33.0,1.8,10.6,39.1,351.4,2114,1067.2,3.5,
03/10/2012 03:00,,,,,,,,,,75.9,36.6,1.7,9.6,53.9,175.0,1570,926.3,4.0,,,,,,,,,,
03/10/2012 02:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00104
03/10/2012 01:00,83.8,36.3,0.5,7.4,59.5,107.0,2152,652.0,2.0,,,,,,,,,,,,,,,,,,,
03/10/2012 00:00,,,,,,,,,,,,,,,,,,,125.8,31.8,1.3,10.4,41.0,354.0,2127,1076.4,3.5,
02/10/2012 23:00,,,,,,,,,,76.6,36.1,1.9,11.4,56.9,177.5,1579,917.3,4.0,,,,,,,,,,
02/10/2012 22:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00108
02/10/2012 21:00,85.6,37.2,0.8,6.2,54.6,108.0,2163,644.0,2.0,,,,,,,,,,,,,,,,,,,
02/10/2012 20:00,,,,,,,,,,,,,,,,,,,129.0,33.4,1.0,10.1,41.1,360.6,2145,1077.8,3.5,
02/10/2012 19:00,,,,,,,,,,75.7,36.0,2.0,9.8,56.7,176.3,1585,916.9,3.9,,,,,,,,,,
02/10/2012 18:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00097
02/10/2012 17:00,85.9,37.4,0.8,6.5,60.0,108.1,2164,636.5,2.0,,,,,,,,,,,,,,,,,,,
02/10/2012 16:00,,,,,,,,,,,,,,,,,,,121.1,30.3,1.3,9.5,42.8,349.6,2129,1091.5,3.4,
02/10/2012 15:00,,,,,,,,,,73.5,37.8,1.5,9.9,50.5,174.0,1583,932.9,3.9,,,,,,,,,,
02/10/2012 14:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00097
02/10/2012 13:00,85.8,35.4,0.9,6.8,62.2,108.3,2168,619.8,2.0,,,,,,,,,,,,,,,,,,,
02/10/2012 12:00,,,,,,,,,,,,,,,,,,,128.1,31.6,1.4,9.9,42.7,360.8,2151,1099.0,3.4,
02/10/2012 11:00,,,,,,,,,,76.2,35.0,1.3,10.1,53.8,176.8,1583,921.8,3.9,,,,,,,,,,
02/10/2012 10:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00098
02/10/2012 09:00,86.1,39.8,0.5,7.0,49.6,109.1,2161,622.1,2.0,,,,,,,,,,,,,,,,,,,
02/10/2012 08:00,,,,,,,,,,,,,,,,,,,124.4,29.5,1.6,10.6,43.0,352.3,2123,1073.0,3.5,
02/10/2012 07:00,,,,,,,,,,76.3,36.9,1.7,10.3,50.8,175.2,1568,894.5,3.9,,,,,,,,,,
02/10/2012 06:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00105
02/10/2012 05:00,82.1,37.4,0.3,7.1,51.3,105.6,2156,614.9,2.0,,,,,,,,,,,,,,,,,,,
02/10/2012 04:00,,,,,,,,,,,,,,,,,,,124.9,33.3,0.9,11.6,34.9,351.1,2108,1063.2,3.4,
02/10/2012 03:00,,,,,,,,,,76.7,35.6,2.0,10.2,54.1,177.2,1582,909.4,3.9,,,,,,,,,,
02/10/2012 02:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00105
02/10/2012 01:00,84.4,38.4,0.7,5.8,54.3,107.3,2153,626.3,2.0,,,,,,,,,,,,,,,,,,,
02/10/2012 00:00,,,,,,,,,,,,,,,,,,,123.0,33.8,1.4,10.4,37.5,350.2,2133,1057.4,3.4,
01/10/2012 23:00,,,,,,,,,,76.6,36.4,1.8,11.9,52.7,178.2,1583,894.7,3.9,,,,,,,,,,
01/10/2012 22:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00100
01/10/2012 21:00,85.0,37.8,0.5,6.6,54.8,109.1,2165,618.8,2.0,,,,,,,,,,,,,,,,,,,
01/10/2012 20:00,,,,,,,,,,,,,,,,,,,124.8,30.9,1.4,9.5,39.6,352.6,2119,1042.0,3.4,
01/10/2012 19:00,,,,,,,,,,74.6,35.5,1.7,10.6,55.0,175.2,1581,937.1,3.9,,,,,,,,,,
01/10/2012 18:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00099
01/10/2012 17:00,85.3,40.1,0.1,7.4,48.2,107.9,2155,653.0,2.0,,,,,,,,,,,,,,,,,,,
01/10/2012 16:00,,,,,,,,,,,,,,,,,,,123.4,33.0,1.3,9.5,38.6,350.9,2126,1059.4,3.4,
01/10/2012 15:00,,,,,,,,,,73.7,38.5,1.9,9.8,54.6,173.4,1565,934.0,3.9,,,,,,,,,,
01/10/2012 14:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00093
01/10/2012 13:00,85.8,36.1,0.6,7.4,57.2,108.5,2166,616.8,2.0,,,,,,,,,,,,,,,,,,,
01/10/2012 12:00,,,,,,,,,,,,,,,,,,,124.9,32.1,1.0,10.4,41.2,351.7,2122,1067.6,3.4,
01/10/2012 11:00,,,,,,,,,,74.2,36.2,1.6,9.6,51.9,174.3,1572,914.3,3.9,,,,,,,,,,
01/10/2012 10:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00097
01/10/2012 09:00,85.0,37.3,0.2,7.5,53.3,107.8,2169,638.6,2.0,,,,,,,,,,,,,,,,,,,
01/10/2012 08:00,,,,,,,,,,,,,,,,,,,121.4,32.5,1.6,9.5,38.2,347.9,2120,1079.9,3.5,
01/10/2012 07:00,,,,,,,,,,74.9,34.7,1.8,9.1,55.8,174.2,1557,904.5,3.9,,,,,,,,,,
01/10/2012 06:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00098
01/10/2012 05:00,84.1,40.5,0.5,7.0,52.4,108.7,2149,617.2,2.0,,,,,,,,,,,,,,,,,,,
01/10/2012 04:00,,,,,,,,,,,,,,,,,,,126.2,31.6,1.7,10.2,40.9,355.0,2119,1086.2,3.5,
01/10/2012 03:00,,,,,,,,,,75.5,39.2,2.2,10.1,49.5,175.3,1575,912.5,3.9,,,,,,,,,,
01/10/2012 02:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00095
01/10/2012 01:00,82.8,37.7,0.6,7.4,58.0,107.3,2171,621.4,2.0,,,,,,,,,,,,,,,,,,,
01/10/2012 00:00,,,,,,,,,,,,,,,,,,,124.0,33.7,1.7,10.3,36.5,352.1,2128,1056.0,3.4,
30/09/2012 23:00,,,,,,,,,,75.6,35.4,2.3,9.5,54.9,175.5,1579,906.0,3.9,,,,,,,,,,
30/09/2012 22:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00097
30/09/2012 21:00,83.7,38.4,0.0,7.2,56.4,107.5,2180,625.1,2.0,,,,,,,,,,,,,,,,,,,
30/09/2012 20:00,,,,,,,,,,,,,,,,,,,125.7,30.3,0.9,10.0,41.4,352.2,2123,1073.1,3.4,
30/09/2012 19:00,,,,,,,,,,73.7,36.6,1.7,10.7,52.7,172.4,1558,909.0,3.8,,,,,,,,,,
30/09/2012 18:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00099
30/09/2012 17:00,84.9,39.5,0.3,7.0,50.9,107.9,2158,642.5,2.0,,,,,,,,,,,,,,,,,,,
30/09/2012 16:00,,,,,,,,,,,,,,,,,,,124.8,32.8,1.2,11.6,38.5,351.3,2115,1073.8,3.4,
30/09/2012 15:00,,,,,,,,,,75.0,35.0,1.4,10.1,57.7,175.0,1564,929.3,3.8,,,,,,,,,,
30/09/2012 14:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00096
30/09/2012 13:00,83.9,39.8,0.1,6.3,53.1,107.4,2147,635.5,2.0,,,,,,,,,,,,,,,,,,,
30/09/2012 12:00,,,,,,,,,,,,,,,,,,,124.4,32.8,1.4,10.7,38.6,352.4,2119,1036.4,3.4,
30/09/2012 11:00,,,,,,,,,,77.4,36.0,2.1,10.4,54.6,178.9,1598,926.8,3.8,,,,,,,,,,
30/09/2012 10:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00093
30/09/2012 09:00,84.2,39.0,0.1,7.0,57.2,108.7,2175,661.8,2.0,,,,,,,,,,,,,,,,,,,
30/09/2012 08:00,,,,,,,,,,,,,,,,,,,120.3,32.8,1.3,10.6,34.7,347.4,2133,1052.7,3.4,
30/09/2012 07:00,,,,,,,,,,73.8,35.8,1.3,9.9,54.1,173.1,1578,933.7,3.9,,,,,,,,,,
30/09/2012 06:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00102
30/09/2012 05:00,81.2,36.3,0.5,7.0,57.6,105.6,2152,613.4,2.0,,,,,,,,,,,,,,,,,,,
30/09/2012 04:00,,,,,,,,,,,,,,,,,,,123.9,34.6,1.6,9.6,33.7,347.9,2104,1053.6,3.4,
30/09/2012 03:00,,,,,,,,,,78.1,38.0,2.1,10.6,52.8,178.4,1590,898.5,3.9,,,,,,,,,,
30/09/2012 02:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00107
30/09/2012 01:00,83.7,40.1,0.6,6.8,48.8,106.9,2161,618.6,2.0,,,,,,,,,,,,,,,,,,,
30/09/2012 00:00,,,,,,,,,,,,,,,,,,,121.7,32.1,1.5,10.5,39.1,347.2,2123,1049.4,3.5,
29/09/2012 23:00,,,,,,,,,,76.0,34.3,1.3,10.6,52.4,174.0,1564,926.8,3.9,,,,,,,,,,
29/09/2012 22:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00096
29/09/2012 21:00,83.2,37.0,0.6,6.6,57.4,106.8,2159,631.4,2.0,,,,,,,,,,,,,,,,,,,
29/09/2012 20:00,,,,,,,,,,,,,,,,,,,124.9,30.9,2.2,10.5,36.9,351.2,2126,1056.2,3.4,
29/09/2012 19:00,,,,,,,,,,76.4,36.1,1.9,10.5,51.7,174.7,1575,929.5,3.8,,,,,,,,,,
29/09/2012 18:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00094
29/09/2012 17:00,85.3,36.7,0.4,8.3,59.8,107.7,2149,623.1,2.0,,,,,,,,,,,,,,,,,,,
29/09/2012 16:00,,,,,,,,,,,,,,,,,,,124.1,33.5,1.4,9.7,35.4,349.0,2109,1035.7,3.4,
29/09/2012 15:00,,,,,,,,,,74.1,35.0,2.1,11.3,53.8,172.9,1558,900.4,3.9,,,,,,,,,,
29/09/2012 14:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00110
29/09/2012 13:00,86.3,39.4,0.6,6.4,48.6,109.0,2168,610.2,2.0,,,,,,,,,,,,,,,,,,,
29/09/2012 12:00,,,,,,,,,,,,,,,,,,,127.7,33.1,1.6,9.9,42.8,353.9,2118,1033.4,3.5,
29/09/2012 11:00,,,,,,,,,,75.6,35.3,1.8,10.6,55.0,176.0,1590,918.3,3.9,,,,,,,,,,
29/09/2012 10:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00108
29/09/2012 09:00,86.1,37.7,0.6,7.0,54.4,108.4,2161,642.7,2.0,,,,,,,,,,,,,,,,,,,
29/09/2012 08:00,,,,,,,,,,,,,,,,,,,125.1,33.2,1.6,10.6,36.8,350.9,2113,1045.6,3.5,
29/09/2012 07:00,,,,,,,,,,76.6,37.7,1.5,9.5,50.0,175.5,1565,895.6,4.0,,,,,,,,,,
29/09/2012 06:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00109
29/09/2012 05:00,85.2,36.3,0.1,7.5,58.7,107.5,2161,633.4,2.0,,,,,,,,,,,,,,,,,,,
29/09/2012 04:00,,,,,,,,,,,,,,,,,,,127.5,35.6,1.3,9.2,30.1,353.8,2124,1051.6,3.5,
29/09/2012 03:00,,,,,,,,,,76.0,34.1,1.8,10.8,55.3,173.5,1561,909.6,3.9,,,,,,,,,,
29/09/2012 02:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00108
29/09/2012 01:00,85.0,36.5,0.2,7.9,55.7,107.8,2158,623.1,2.0,,,,,,,,,,,,,,,,,,,
29/09/2012 00:00,,,,,,,,,,,,,,,,,,,126.1,32.7,1.2,9.3,38.2,350.7,2108,1034.2,3.5,
28/09/2012 23:00,,,,,,,,,,74.0,37.5,1.8,10.0,51.8,172.4,1571,906.6,3.9,,,,,,,,,,
28/09/2012 22:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00100
28/09/2012 21:00,83.6,39.6,0.7,8.2,49.2,106.6,2132,625.1,2.0,,,,,,,,,,,,,,,,,,,
28/09/2012 20:00,,,,,,,,,,,,,,,,,,,124.8,31.1,1.4,9.0,38.3,348.3,2104,1035.1,3.4,
28/09/2012 19:00,,,,,,,,,,74.5,38.3,1.7,10.7,50.8,173.8,1568,889.9,3.8,,,,,,,,,,
28/09/2012 18:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00097
28/09/2012 17:00,84.5,35.4,0.1,7.0,58.6,107.3,2142,621.1,2.0,,,,,,,,,,,,,,,,,,,
28/09/2012 16:00,,,,,,,,,,,,,,,,,,,125.4,31.8,1.3,12.2,39.5,352.8,2129,1036.0,3.4,
28/09/2012 15:00,,,,,,,,,,74.7,35.7,1.5,10.3,55.5,172.6,1558,902.3,3.8,,,,,,,,,,
28/09/2012 14:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00099
28/09/2012 13:00,86.3,38.0,0.5,8.0,56.5,109.3,2178,651.3,2.0,,,,,,,,,,,,,,,,,,,
28/09/2012 12:00,,,,,,,,,,,,,,,,,,,125.7,30.0,1.8,10.2,43.3,351.9,2101,1035.6,3.4,
28/09/2012 11:00,,,,,,,,,,76.0,37.9,1.5,9.5,48.0,173.9,1574,897.9,3.9,,,,,,,,,,
28/09/2012 10:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00101
28/09/2012 09:00,85.9,36.5,0.5,8.0,53.5,108.7,2178,619.5,2.0,,,,,,,,,,,,,,,,,,,
28/09/2012 08:00,,,,,,,,,,,,,,,,,,,126.7,32.0,1.9,10.0,44.2,353.2,2116,1032.4,3.4,
28/09/2012 07:00,,,,,,,,,,75.5,38.1,1.9,10.1,49.2,173.6,1566,905.1,3.9,,,,,,,,,,
28/09/2012 06:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00099
28/09/2012 05:00,85.4,38.1,0.4,7.1,54.6,108.5,2165,629.0,2.0,,,,,,,,,,,,,,,,,,,
28/09/2012 04:00,,,,,,,,,,,,,,,,,,,124.7,31.7,1.2,10.2,42.8,351.2,2116,1006.5,3.5,
28/09/2012 03:00,,,,,,,,,,75.9,34.7,1.3,10.0,52.1,175.2,1574,900.6,3.9,,,,,,,,,,
28/09/2012 02:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00099
28/09/2012 01:00,84.5,38.8,0.8,7.1,52.9,108.7,2164,624.6,2.0,,,,,,,,,,,,,,,,,,,
28/09/2012 00:00,,,,,,,,,,,,,,,,,,,126.1,31.1,1.5,10.7,42.4,353.5,2133,1052.2,3.4,
27/09/2012 23:00,,,,,,,,,,74.6,33.7,1.4,11.2,58.8,173.0,1564,926.9,3.9,,,,,,,,,,
27/09/2012 22:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00095
27/09/2012 21:00,84.4,37.2,0.3,7.1,53.8,109.4,2198,624.8,2.0,,,,,,,,,,,,,,,,,,,
27/09/2012 20:00,,,,,,,,,,,,,,,,,,,123.8,33.0,1.2,10.6,39.7,349.3,2132,1057.6,3.4,
27/09/2012 19:00,,,,,,,,,,76.3,34.7,2.1,9.5,55.1,174.3,1570,885.8,3.9,,,,,,,,,,
27/09/2012 18:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00101
27/09/2012 17:00,82.7,40.6,0.4,6.6,46.9,106.8,2166,636.2,2.0,,,,,,,,,,,,,,,,,,,
27/09/2012 16:00,,,,,,,,,,,,,,,,,,,125.6,33.0,1.2,9.6,37.3,350.6,2110,1032.7,3.5,
27/09/2012 15:00,,,,,,,,,,74.3,35.7,1.7,10.3,55.7,172.3,1570,909.9,3.9,,,,,,,,,,
27/09/2012 14:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00099
27/09/2012 13:00,84.2,34.7,0.0,7.1,60.2,107.9,2144,610.4,2.0,,,,,,,,,,,,,,,,,,,
27/09/2012 12:00,,,,,,,,,,,,,,,,,,,127.8,32.7,1.3,10.7,39.1,353.6,2119,1044.3,3.5,
27/09/2012 11:00,,,,,,,,,,76.9,34.3,1.9,10.9,55.6,174.3,1578,893.7,4.1,,,,,,,,,,
27/09/2012 10:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00109
27/09/2012 09:00,83.4,38.5,0.0,7.4,52.6,107.3,2162,637.4,2.0,,,,,,,,,,,,,,,,,,,
27/09/2012 08:00,,,,,,,,,,,,,,,,,,,121.2,33.3,1.3,9.9,39.8,343.7,2105,1025.4,3.7,
27/09/2012 07:00,,,,,,,,,,75.3,35.9,1.8,10.2,53.1,173.3,1562,889.1,4.2,,,,,,,,,,
27/09/2012 06:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00110
27/09/2012 05:00,82.9,38.2,1.0,6.9,51.5,106.7,2175,630.9,2.0,,,,,,,,,,,,,,,,,,,
27/09/2012 04:00,,,,,,,,,,,,,,,,,,,124.3,33.0,1.2,9.8,38.9,350.5,2127,1034.4,3.6,
27/09/2012 03:00,,,,,,,,,,74.8,34.7,2.2,9.7,59.7,172.8,1566,894.1,4.1,,,,,,,,,,
27/09/2012 02:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00099
27/09/2012 01:00,83.5,36.9,0.2,7.6,53.7,107.3,2162,626.8,2.0,,,,,,,,,,,,,,,,,,,
27/09/2012 00:00,,,,,,,,,,,,,,,,,,,129.3,36.1,1.2,10.8,40.6,359.4,2140,1025.1,3.5,
26/09/2012 23:00,,,,,,,,,,73.5,37.1,1.8,10.2,47.5,170.6,1569,880.1,4.1,,,,,,,,,,
26/09/2012 22:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00102
26/09/2012 21:00,83.4,37.2,0.1,6.9,56.8,107.7,2167,629.3,2.0,,,,,,,,,,,,,,,,,,,
26/09/2012 20:00,,,,,,,,,,,,,,,,,,,128.2,31.1,1.4,11.2,42.0,355.1,2132,1025.1,3.5,
26/09/2012 19:00,,,,,,,,,,75.7,34.6,1.4,11.1,56.5,173.6,1566,882.9,4.0,,,,,,,,,,
26/09/2012 18:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00095
26/09/2012 17:00,84.7,38.5,0.4,6.9,51.5,107.5,2138,639.9,2.0,,,,,,,,,,,,,,,,,,,
26/09/2012 16:00,,,,,,,,,,,,,,,,,,,126.3,33.2,1.1,9.8,38.6,352.9,2117,1028.5,3.5,
26/09/2012 15:00,,,,,,,,,,74.0,34.1,1.4,10.0,58.3,171.6,1575,886.7,4.1,,,,,,,,,,
26/09/2012 14:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00095
26/09/2012 13:00,83.5,36.8,0.0,8.4,55.7,107.1,2160,622.6,2.0,,,,,,,,,,,,,,,,,,,
26/09/2012 12:00,,,,,,,,,,,,,,,,,,,126.9,34.6,1.6,9.6,37.4,352.1,2123,1010.4,3.5,
26/09/2012 11:00,,,,,,,,,,73.5,34.6,1.0,10.9,58.6,170.9,1568,867.7,4.1,,,,,,,,,,
26/09/2012 10:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00109
26/09/2012 09:00,85.1,39.8,0.6,7.0,51.1,107.3,2159,637.0,2.0,,,,,,,,,,,,,,,,,,,
26/09/2012 08:00,,,,,,,,,,,,,,,,,,,127.5,30.3,1.4,11.0,42.5,353.8,2120,1027.5,3.7,
26/09/2012 07:00,,,,,,,,,,73.9,34.8,1.8,9.6,54.0,171.6,1572,876.7,4.3,,,,,,,,,,
26/09/2012 06:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00129
26/09/2012 05:00,84.5,38.6,0.0,6.1,54.9,107.6,2152,637.7,2.0,,,,,,,,,,,,,,,,,,,
26/09/2012 04:00,,,,,,,,,,,,,,,,,,,128.1,33.7,1.3,11.3,38.1,353.5,2124,1024.1,3.6,
26/09/2012 03:00,,,,,,,,,,75.0,37.1,1.9,9.8,51.4,172.9,1568,870.7,4.1,,,,,,,,,,
26/09/2012 02:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00124
26/09/2012 01:00,85.4,37.1,0.0,7.8,50.3,109.2,2141,624.3,2.0,,,,,,,,,,,,,,,,,,,
26/09/2012 00:00,,,,,,,,,,,,,,,,,,,124.5,33.6,1.9,9.4,33.8,349.6,2127,1027.3,3.4,
25/09/2012 23:00,,,,,,,,,,74.9,36.9,1.8,9.6,51.0,172.9,1570,882.9,4.0,,,,,,,,,,
25/09/2012 22:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00121
25/09/2012 21:00,85.0,36.5,0.4,7.3,55.8,107.3,2168,617.8,2.0,,,,,,,,,,,,,,,,,,,
25/09/2012 20:00,,,,,,,,,,,,,,,,,,,125.9,32.0,1.3,11.1,35.0,349.9,2105,1022.9,3.4,
25/09/2012 19:00,,,,,,,,,,76.1,37.4,2.0,9.8,49.5,173.5,1567,895.3,4.0,,,,,,,,,,
25/09/2012 18:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00116
25/09/2012 17:00,83.5,36.4,0.5,7.6,56.0,106.4,2154,633.5,2.0,,,,,,,,,,,,,,,,,,,
25/09/2012 16:00,,,,,,,,,,,,,,,,,,,126.1,32.9,1.4,10.5,37.5,350.2,2118,1013.2,3.4,
25/09/2012 15:00,,,,,,,,,,76.1,36.7,1.9,9.7,57.1,172.0,1560,896.6,4.0,,,,,,,,,,
25/09/2012 14:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00123
25/09/2012 13:00,85.4,40.1,0.3,6.8,48.4,107.0,2145,629.3,2.0,,,,,,,,,,,,,,,,,,,
25/09/2012 12:00,,,,,,,,,,,,,,,,,,,128.5,31.4,1.5,8.8,38.2,353.6,2127,1010.9,3.5,
25/09/2012 11:00,,,,,,,,,,75.8,35.4,1.3,9.2,52.5,172.2,1561,888.1,4.1,,,,,,,,,,
25/09/2012 10:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00111
25/09/2012 09:00,82.7,38.4,0.5,7.6,54.3,104.9,2139,650.6,2.0,,,,,,,,,,,,,,,,,,,
25/09/2012 08:00,,,,,,,,,,,,,,,,,,,128.8,29.3,1.2,10.7,41.7,351.4,2104,1028.5,3.5,
25/09/2012 07:00,,,,,,,,,,72.6,37.2,2.1,9.3,49.1,167.5,1551,860.3,4.1,,,,,,,,,,
25/09/2012 06:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00136
25/09/2012 05:00,81.4,35.9,0.6,7.0,60.8,104.9,2134,622.8,2.0,,,,,,,,,,,,,,,,,,,
25/09/2012 04:00,,,,,,,,,,,,,,,,,,,127.8,30.3,1.7,10.1,43.5,350.5,2100,990.7,3.5,
25/09/2012 03:00,,,,,,,,,,77.4,34.5,1.7,9.5,54.6,175.5,1569,871.8,4.1,,,,,,,,,,
25/09/2012 02:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00146
25/09/2012 01:00,84.8,36.1,0.5,6.8,54.5,106.5,2137,632.5,2.0,,,,,,,,,,,,,,,,,,,
25/09/2012 00:00,,,,,,,,,,,,,,,,,,,127.8,32.0,0.9,11.5,40.7,352.5,2118,991.7,3.4,
24/09/2012 23:00,,,,,,,,,,75.3,33.4,1.6,10.5,53.8,172.6,1563,872.7,4.0,,,,,,,,,,
24/09/2012 22:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00128
24/09/2012 21:00,84.6,40.1,0.5,6.8,50.0,106.1,2145,624.7,2.0,,,,,,,,,,,,,,,,,,,
24/09/2012 20:00,,,,,,,,,,,,,,,,,,,130.3,35.6,1.3,9.6,34.4,359.0,2136,992.8,3.4,
24/09/2012 19:00,,,,,,,,,,76.8,35.7,1.5,9.5,54.0,172.9,1568,876.3,4.0,,,,,,,,,,
24/09/2012 18:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00135
24/09/2012 17:00,85.4,37.7,0.3,7.1,53.3,107.6,2143,608.2,2.0,,,,,,,,,,,,,,,,,,,
24/09/2012 16:00,,,,,,,,,,,,,,,,,,,124.4,32.2,1.2,9.5,38.5,344.6,2095,982.8,3.4,
24/09/2012 15:00,,,,,,,,,,76.8,36.7,1.7,11.0,55.5,172.6,1563,875.4,4.0,,,,,,,,,,
24/09/2012 14:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00140
24/09/2012 13:00,86.1,39.6,0.8,6.8,49.2,107.2,2156,613.5,2.0,,,,,,,,,,,,,,,,,,,
24/09/2012 12:00,,,,,,,,,,,,,,,,,,,124.5,30.2,1.1,9.5,46.4,347.2,2110,988.8,3.3,
24/09/2012 11:00,,,,,,,,,,76.8,35.1,1.6,11.4,55.1,173.3,1564,869.4,3.9,,,,,,,,,,
24/09/2012 10:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00123
24/09/2012 09:00,84.7,37.4,0.5,5.9,54.6,106.8,2140,623.3,2.0,,,,,,,,,,,,,,,,,,,
24/09/2012 08:00,,,,,,,,,,,,,,,,,,,128.1,32.2,1.5,10.9,39.2,352.1,2121,982.6,3.3,
24/09/2012 07:00,,,,,,,,,,75.8,35.4,1.8,9.8,56.3,171.4,1559,873.7,3.8,,,,,,,,,,
24/09/2012 06:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00139
24/09/2012 05:00,85.1,35.9,0.1,6.0,58.2,106.6,2120,624.5,2.0,,,,,,,,,,,,,,,,,,,
24/09/2012 04:00,,,,,,,,,,,,,,,,,,,125.7,30.6,1.4,10.3,43.1,348.4,2108,979.4,3.2,
24/09/2012 03:00,,,,,,,,,,74.5,35.9,1.5,10.0,54.7,170.3,1565,852.8,3.8,,,,,,,,,,
24/09/2012 02:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00137
24/09/2012 01:00,84.9,34.6,0.6,7.4,57.2,106.9,2125,637.0,2.0,,,,,,,,,,,,,,,,,,,
24/09/2012 00:00,,,,,,,,,,,,,,,,,,,124.7,31.4,1.5,11.0,39.4,342.1,2070,989.0,3.1,
23/09/2012 23:00,,,,,,,,,,75.8,34.9,1.7,10.1,52.7,171.4,1562,867.7,3.6,,,,,,,,,,
23/09/2012 22:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00133
23/09/2012 21:00,83.8,35.8,0.3,5.9,54.2,105.3,2126,623.6,2.0,,,,,,,,,,,,,,,,,,,
23/09/2012 20:00,,,,,,,,,,,,,,,,,,,125.3,32.2,1.3,8.8,38.5,345.9,2090,982.0,2.9,
23/09/2012 19:00,,,,,,,,,,75.9,37.5,1.9,9.9,54.0,171.3,1556,851.0,3.4,,,,,,,,,,
23/09/2012 18:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00109
23/09/2012 17:00,84.4,37.6,0.6,7.3,52.4,106.6,2136,645.8,2.0,,,,,,,,,,,,,,,,,,,
23/09/2012 16:00,,,,,,,,,,,,,,,,,,,126.7,33.6,1.4,9.7,39.7,351.8,2109,983.0,2.8,
23/09/2012 15:00,,,,,,,,,,75.4,34.9,1.7,10.2,53.8,171.5,1562,873.0,3.3,,,,,,,,,,
23/09/2012 14:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00112
23/09/2012 13:00,83.6,38.2,0.6,7.2,52.7,105.4,2143,655.1,2.0,,,,,,,,,,,,,,,,,,,
23/09/2012 12:00,,,,,,,,,,,,,,,,,,,127.6,30.4,1.4,10.4,41.9,349.8,2093,962.9,2.7,
23/09/2012 11:00,,,,,,,,,,75.6,34.1,1.8,9.8,57.9,170.6,1553,846.5,3.3,,,,,,,,,,
23/09/2012 10:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00128
23/09/2012 09:00,84.7,34.7,0.3,6.6,57.4,106.3,2133,615.4,2.0,,,,,,,,,,,,,,,,,,,
23/09/2012 08:00,,,,,,,,,,,,,,,,,,,128.4,30.8,1.7,9.5,39.4,351.8,2105,983.0,2.8,
23/09/2012 07:00,,,,,,,,,,73.5,34.2,1.3,10.4,56.2,168.6,1558,881.8,3.3,,,,,,,,,,
23/09/2012 06:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00140
23/09/2012 05:00,84.7,39.6,0.7,7.2,50.5,106.3,2142,638.4,2.0,,,,,,,,,,,,,,,,,,,
23/09/2012 04:00,,,,,,,,,,,,,,,,,,,126.3,31.4,1.1,10.3,40.5,347.0,2099,972.2,2.8,
23/09/2012 03:00,,,,,,,,,,77.4,33.6,1.8,9.9,55.1,175.2,1572,822.6,3.3,,,,,,,,,,
23/09/2012 02:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00130
23/09/2012 01:00,82.9,38.2,0.6,6.7,52.0,105.6,2152,626.7,2.0,,,,,,,,,,,,,,,,,,,
23/09/2012 00:00,,,,,,,,,,,,,,,,,,,127.0,30.6,0.8,9.5,38.7,349.9,2100,973.4,2.8,
22/09/2012 23:00,,,,,,,,,,75.3,35.4,1.4,9.8,55.2,169.5,1549,866.9,3.3,,,,,,,,,,
22/09/2012 22:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00121
22/09/2012 21:00,83.5,37.5,0.1,7.5,52.6,106.3,2146,626.4,2.0,,,,,,,,,,,,,,,,,,,
22/09/2012 20:00,,,,,,,,,,,,,,,,,,,123.8,31.2,1.5,9.6,39.5,347.1,2104,968.4,2.7,
22/09/2012 19:00,,,,,,,,,,75.2,34.1,1.7,9.9,50.8,169.0,1561,858.1,3.3,,,,,,,,,,
22/09/2012 18:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00113
22/09/2012 17:00,84.8,40.1,0.0,7.5,49.0,106.6,2152,629.0,2.0,,,,,,,,,,,,,,,,,,,
22/09/2012 16:00,,,,,,,,,,,,,,,,,,,122.3,33.5,1.6,9.2,37.4,344.6,2102,976.1,2.7,
22/09/2012 15:00,,,,,,,,,,75.7,34.9,1.6,10.1,54.9,171.5,1556,851.0,3.3,,,,,,,,,,
22/09/2012 14:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00117
22/09/2012 13:00,83.3,35.9,0.3,6.9,55.9,105.6,2152,616.6,2.0,,,,,,,,,,,,,,,,,,,
22/09/2012 12:00,,,,,,,,,,,,,,,,,,,127.1,32.4,1.3,10.0,40.3,349.7,2107,965.8,2.8,
22/09/2012 11:00,,,,,,,,,,76.0,35.3,1.6,10.8,53.5,171.6,1559,826.9,3.4,,,,,,,,,,
22/09/2012 10:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00128
22/09/2012 09:00,82.6,37.1,0.5,6.9,58.1,105.1,2139,636.6,2.0,,,,,,,,,,,,,,,,,,,
22/09/2012 08:00,,,,,,,,,,,,,,,,,,,124.6,27.7,1.6,10.2,45.7,346.6,2112,962.8,2.9,
22/09/2012 07:00,,,,,,,,,,76.8,34.6,1.8,10.5,56.5,174.1,1585,852.8,3.5,,,,,,,,,,
22/09/2012 06:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00136
22/09/2012 05:00,83.4,35.1,0.2,7.5,58.8,105.3,2147,610.6,2.0,,,,,,,,,,,,,,,,,,,
22/09/2012 04:00,,,,,,,,,,,,,,,,,,,126.1,32.7,1.7,9.7,41.4,349.8,2112,981.3,2.9,
22/09/2012 03:00,,,,,,,,,,75.0,36.7,1.5,10.3,51.4,169.7,1559,834.5,3.5,,,,,,,,,,
22/09/2012 02:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00136
22/09/2012 01:00,83.6,35.3,0.5,7.5,57.5,105.5,2159,633.2,2.0,,,,,,,,,,,,,,,,,,,
22/09/2012 00:00,,,,,,,,,,,,,,,,,,,125.9,34.9,1.1,9.4,35.3,350.2,2120,962.7,2.8,
21/09/2012 23:00,,,,,,,,,,74.0,37.2,2.3,11.0,48.9,169.6,1565,848.0,3.3,,,,,,,,,,
21/09/2012 22:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00126
21/09/2012 21:00,83.7,38.6,0.6,6.5,51.8,106.7,2171,601.7,2.0,,,,,,,,,,,,,,,,,,,
21/09/2012 20:00,,,,,,,,,,,,,,,,,,,125.2,33.9,1.1,10.1,31.4,347.7,2105,962.5,2.7,
21/09/2012 19:00,,,,,,,,,,74.9,37.6,1.3,9.6,50.4,170.0,1560,869.1,3.4,,,,,,,,,,
21/09/2012 18:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00106
21/09/2012 17:00,83.5,36.1,0.3,6.2,57.0,105.4,2150,628.4,2.0,,,,,,,,,,,,,,,,,,,
21/09/2012 16:00,,,,,,,,,,,,,,,,,,,126.9,33.3,1.1,9.5,37.9,350.9,2125,955.4,2.7,
21/09/2012 15:00,,,,,,,,,,74.4,35.1,2.1,9.3,52.4,169.4,1558,851.5,3.4,,,,,,,,,,
21/09/2012 14:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00118
21/09/2012 13:00,82.2,36.5,0.6,6.3,55.6,104.4,2142,632.4,2.0,,,,,,,,,,,,,,,,,,,
21/09/2012 12:00,,,,,,,,,,,,,,,,,,,124.9,29.5,1.8,11.2,43.5,353.1,2143,944.0,2.8,
21/09/2012 11:00,,,,,,,,,,73.8,38.1,1.2,10.2,43.1,170.1,1565,850.4,3.5,,,,,,,,,,
21/09/2012 10:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00124
21/09/2012 09:00,81.4,37.5,0.3,7.1,55.0,105.3,2168,634.5,2.0,,,,,,,,,,,,,,,,,,,
21/09/2012 08:00,,,,,,,,,,,,,,,,,,,127.2,31.9,0.8,10.1,39.7,351.7,2133,980.2,2.9,
21/09/2012 07:00,,,,,,,,,,73.5,34.0,1.3,11.1,58.0,169.4,1567,840.8,3.6,,,,,,,,,,
21/09/2012 06:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00135
21/09/2012 05:00,85.0,37.0,0.3,7.9,52.0,109.2,2209,627.6,2.0,,,,,,,,,,,,,,,,,,,
21/09/2012 04:00,,,,,,,,,,,,,,,,,,,124.6,31.6,1.2,10.0,40.1,352.0,2148,939.6,3.0,
21/09/2012 03:00,,,,,,,,,,75.7,34.7,1.0,11.8,56.0,171.7,1576,867.4,3.8,,,,,,,,,,
21/09/2012 02:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00129
21/09/2012 01:00,82.1,37.5,0.3,6.9,56.1,105.0,2176,601.5,2.0,,,,,,,,,,,,,,,,,,,
21/09/2012 00:00,,,,,,,,,,,,,,,,,,,126.9,30.1,1.2,9.9,38.3,352.2,2140,943.3,3.2,
20/09/2012 23:00,,,,,,,,,,75.8,33.7,2.2,11.2,58.9,171.2,1570,883.5,4.0,,,,,,,,,,
20/09/2012 22:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00123
20/09/2012 21:00,81.6,39.6,0.2,6.2,53.8,105.6,2191,621.2,2.0,,,,,,,,,,,,,,,,,,,
20/09/2012 20:00,,,,,,,,,,,,,,,,,,,122.0,27.5,1.0,10.2,45.7,346.8,2145,930.0,3.5,
20/09/2012 19:00,,,,,,,,,,76.0,34.2,1.8,11.2,54.3,173.0,1586,813.9,4.3,,,,,,,,,,
20/09/2012 18:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00128
20/09/2012 17:00,82.9,36.2,0.4,6.3,59.0,106.9,2186,609.8,2.0,,,,,,,,,,,,,,,,,,,
20/09/2012 16:00,,,,,,,,,,,,,,,,,,,124.2,33.3,1.5,11.2,36.8,351.3,2148,919.6,3.6,
20/09/2012 15:00,,,,,,,,,,76.0,37.2,2.0,9.8,51.7,172.5,1585,838.4,4.4,,,,,,,,,,
20/09/2012 14:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00108
20/09/2012 13:00,83.5,37.5,0.4,7.3,53.0,107.1,2190,608.6,2.0,,,,,,,,,,,,,,,,,,,
20/09/2012 12:00,,,,,,,,,,,,,,,,,,,127.0,31.7,1.4,10.7,38.6,353.7,2148,914.3,3.7,
20/09/2012 11:00,,,,,,,,,,76.5,34.1,1.8,10.2,53.7,172.0,1585,832.2,4.7,,,,,,,,,,
20/09/2012 10:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00119
20/09/2012 09:00,84.0,36.3,0.3,7.5,55.9,107.1,2201,607.9,2.0,,,,,,,,,,,,,,,,,,,
20/09/2012 08:00,,,,,,,,,,,,,,,,,,,126.3,33.8,1.8,10.4,36.6,350.9,2136,933.6,3.9,
20/09/2012 07:00,,,,,,,,,,75.4,36.4,1.4,9.4,54.1,170.5,1575,838.1,4.7,,,,,,,,,,
20/09/2012 06:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00110
20/09/2012 05:00,82.6,38.8,0.7,7.0,51.5,106.1,2208,604.9,2.0,,,,,,,,,,,,,,,,,,,
20/09/2012 04:00,,,,,,,,,,,,,,,,,,,127.6,33.2,1.0,10.5,36.5,352.9,2144,920.0,3.8,
20/09/2012 03:00,,,,,,,,,,74.9,34.9,1.5,9.8,52.9,170.7,1581,815.6,4.6,,,,,,,,,,
20/09/2012 02:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00104
20/09/2012 01:00,83.3,37.7,0.3,6.5,53.4,106.6,2192,612.5,2.0,,,,,,,,,,,,,,,,,,,
20/09/2012 00:00,,,,,,,,,,,,,,,,,,,126.7,33.3,1.8,10.9,36.4,353.3,2155,920.3,3.8,
19/09/2012 23:00,,,,,,,,,,74.5,37.3,1.5,9.6,53.6,169.7,1582,840.5,4.5,,,,,,,,,,
19/09/2012 22:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00110
19/09/2012 21:00,81.5,36.6,0.3,7.8,55.4,105.8,2192,611.4,2.0,,,,,,,,,,,,,,,,,,,
19/09/2012 20:00,,,,,,,,,,,,,,,,,,,123.9,31.9,1.1,10.0,40.2,349.2,2143,920.9,3.8,
19/09/2012 19:00,,,,,,,,,,74.2,35.1,1.8,9.9,50.4,170.1,1573,825.5,4.5,,,,,,,,,,
19/09/2012 18:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00096
19/09/2012 17:00,85.4,36.5,0.3,7.8,58.6,110.1,2226,599.0,2.0,,,,,,,,,,,,,,,,,,,
19/09/2012 16:00,,,,,,,,,,,,,,,,,,,126.7,35.3,1.5,10.0,33.7,351.7,2145,899.8,3.7,
19/09/2012 15:00,,,,,,,,,,75.7,35.8,1.9,10.6,53.6,172.0,1576,840.4,4.5,,,,,,,,,,
19/09/2012 14:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00094
19/09/2012 13:00,83.5,35.1,0.5,8.0,56.2,106.1,2187,638.2,2.0,,,,,,,,,,,,,,,,,,,
19/09/2012 12:00,,,,,,,,,,,,,,,,,,,126.4,31.7,1.2,9.9,42.9,350.8,2140,910.2,3.8,
19/09/2012 11:00,,,,,,,,,,73.3,36.6,1.9,10.1,49.9,168.7,1574,819.2,4.5,,,,,,,,,,
19/09/2012 10:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00098
19/09/2012 09:00,83.2,37.6,0.7,6.4,53.3,106.5,2183,573.2,2.0,,,,,,,,,,,,,,,,,,,
19/09/2012 08:00,,,,,,,,,,,,,,,,,,,125.6,30.1,1.5,10.5,41.6,354.2,2171,902.7,3.8,
19/09/2012 07:00,,,,,,,,,,75.9,37.8,1.2,9.9,49.3,170.2,1569,850.3,4.6,,,,,,,,,,
19/09/2012 06:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00111
19/09/2012 05:00,82.6,36.1,0.2,7.6,54.9,105.2,2189,596.4,2.0,,,,,,,,,,,,,,,,,,,
19/09/2012 04:00,,,,,,,,,,,,,,,,,,,125.8,33.4,1.4,9.3,37.9,350.7,2144,890.1,3.8,
19/09/2012 03:00,,,,,,,,,,74.9,35.4,2.1,11.5,55.5,169.9,1571,853.0,4.6,,,,,,,,,,
19/09/2012 02:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00111
19/09/2012 01:00,83.0,36.6,0.1,6.5,57.5,107.3,2182,588.6,2.0,,,,,,,,,,,,,,,,,,,
19/09/2012 00:00,,,,,,,,,,,,,,,,,,,127.0,34.7,1.2,9.4,36.0,352.2,2159,897.3,3.8,
18/09/2012 23:00,,,,,,,,,,73.5,37.7,1.7,10.2,51.3,168.3,1575,837.1,4.5,,,,,,,,,,
18/09/2012 22:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00096
18/09/2012 21:00,83.3,37.4,0.3,6.8,53.0,105.8,2195,618.2,2.0,,,,,,,,,,,,,,,,,,,
18/09/2012 20:00,,,,,,,,,,,,,,,,,,,125.6,32.9,1.4,9.5,36.9,351.4,2145,914.7,3.8,
18/09/2012 19:00,,,,,,,,,,75.3,37.1,2.1,10.2,53.4,171.2,1577,816.1,4.5,,,,,,,,,,
18/09/2012 18:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00103
18/09/2012 17:00,83.4,37.3,0.7,7.4,52.1,108.0,2191,599.7,2.0,,,,,,,,,,,,,,,,,,,
18/09/2012 16:00,,,,,,,,,,,,,,,,,,,126.0,31.4,1.4,9.9,43.9,352.2,2153,900.2,3.7,
18/09/2012 15:00,,,,,,,,,,74.5,37.8,1.7,11.1,44.4,169.1,1575,814.5,4.5,,,,,,,,,,
18/09/2012 14:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00096
18/09/2012 13:00,83.1,34.7,0.5,7.3,56.7,105.9,2199,582.5,2.0,,,,,,,,,,,,,,,,,,,
18/09/2012 12:00,,,,,,,,,,,,,,,,,,,127.4,31.5,1.4,10.8,38.8,354.4,2146,889.9,3.8,
18/09/2012 11:00,,,,,,,,,,75.3,35.8,2.0,10.0,51.4,170.3,1566,839.3,4.5,,,,,,,,,,
18/09/2012 10:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00100
18/09/2012 09:00,83.5,39.8,0.3,7.2,46.7,107.3,2182,597.8,2.0,,,,,,,,,,,,,,,,,,,
18/09/2012 08:00,,,,,,,,,,,,,,,,,,,122.9,31.4,1.4,9.9,41.5,350.0,2159,920.5,3.9,
18/09/2012 07:00,,,,,,,,,,73.6,37.9,1.7,10.3,49.8,169.0,1565,845.7,4.6,,,,,,,,,,
18/09/2012 06:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00106
18/09/2012 05:00,80.9,34.4,0.2,7.4,57.5,104.8,2192,592.8,2.0,,,,,,,,,,,,,,,,,,,
18/09/2012 04:00,,,,,,,,,,,,,,,,,,,126.3,32.2,1.7,11.1,39.8,352.4,2153,896.2,3.7,
18/09/2012 03:00,,,,,,,,,,76.1,37.8,1.8,9.9,48.2,170.9,1573,822.6,4.5,,,,,,,,,,
18/09/2012 02:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00097
18/09/2012 01:00,82.4,36.6,0.4,6.6,57.4,105.9,2196,602.0,2.0,,,,,,,,,,,,,,,,,,,
18/09/2012 00:00,,,,,,,,,,,,,,,,,,,125.7,33.0,1.5,10.7,41.3,353.7,2146,883.4,3.8,
17/09/2012 23:00,,,,,,,,,,75.3,34.7,1.9,9.0,58.8,170.5,1570,841.3,4.4,,,,,,,,,,
17/09/2012 22:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00098
17/09/2012 21:00,82.3,35.8,0.3,6.4,58.6,106.1,2186,579.1,2.0,,,,,,,,,,,,,,,,,,,
17/09/2012 20:00,,,,,,,,,,,,,,,,,,,127.3,31.3,1.5,10.8,41.6,355.6,2152,898.7,3.7,
17/09/2012 19:00,,,,,,,,,,75.2,35.1,1.9,9.8,53.2,170.9,1576,817.8,4.3,,,,,,,,,,
17/09/2012 18:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00097
17/09/2012 17:00,83.8,34.1,0.2,6.9,59.9,107.6,2197,596.2,2.0,,,,,,,,,,,,,,,,,,,
17/09/2012 16:00,,,,,,,,,,,,,,,,,,,125.3,32.3,1.1,10.2,40.2,353.7,2159,883.5,3.8,
17/09/2012 15:00,,,,,,,,,,73.7,35.6,1.2,10.3,53.0,169.5,1576,822.1,4.4,,,,,,,,,,
17/09/2012 14:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00099
17/09/2012 13:00,82.8,38.0,0.4,7.7,54.1,107.4,2204,584.8,2.0,,,,,,,,,,,,,,,,,,,
17/09/2012 12:00,,,,,,,,,,,,,,,,,,,124.9,31.3,1.1,9.8,39.5,351.8,2153,891.8,3.8,
17/09/2012 11:00,,,,,,,,,,75.1,34.2,1.5,10.0,53.8,170.3,1566,819.0,4.5,,,,,,,,,,
17/09/2012 10:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00101
17/09/2012 09:00,81.7,35.8,0.0,6.5,57.6,105.7,2188,581.2,2.0,,,,,,,,,,,,,,,,,,,
17/09/2012 08:00,,,,,,,,,,,,,,,,,,,124.9,35.7,1.3,9.8,34.7,352.6,2166,916.4,3.8,
17/09/2012 07:00,,,,,,,,,,74.0,35.5,1.8,10.2,54.8,169.7,1568,808.3,4.5,,,,,,,,,,
17/09/2012 06:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00093
17/09/2012 05:00,82.7,35.8,0.2,7.3,60.7,107.9,2205,598.5,2.0,,,,,,,,,,,,,,,,,,,
17/09/2012 04:00,,,,,,,,,,,,,,,,,,,122.0,30.6,1.6,11.1,40.4,347.6,2140,897.7,3.8,
17/09/2012 03:00,,,,,,,,,,74.6,35.1,1.7,10.0,54.6,169.5,1573,807.0,4.5,,,,,,,,,,
17/09/2012 02:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00095
17/09/2012 01:00,79.4,36.2,0.4,7.0,54.2,103.7,2172,593.2,2.0,,,,,,,,,,,,,,,,,,,
17/09/2012 00:00,,,,,,,,,,,,,,,,,,,126.2,32.4,1.4,9.4,40.2,357.9,2185,899.9,3.8,
16/09/2012 23:00,,,,,,,,,,73.3,33.7,1.4,10.2,55.1,169.4,1582,794.3,4.5,,,,,,,,,,
16/09/2012 22:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00092
16/09/2012 21:00,82.0,39.4,0.2,7.4,46.3,106.5,2199,607.7,2.0,,,,,,,,,,,,,,,,,,,
16/09/2012 20:00,,,,,,,,,,,,,,,,,,,127.3,30.7,1.7,10.6,46.6,355.8,2149,885.2,3.8,
16/09/2012 19:00,,,,,,,,,,73.7,35.1,1.6,11.1,51.6,168.0,1554,809.0,4.5,,,,,,,,,,
16/09/2012 18:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00093
16/09/2012 17:00,82.4,38.5,0.9,7.5,50.8,107.3,2192,617.5,2.0,,,,,,,,,,,,,,,,,,,
16/09/2012 16:00,,,,,,,,,,,,,,,,,,,124.2,33.4,1.6,9.6,38.1,351.8,2146,874.7,3.7,
16/09/2012 15:00,,,,,,,,,,74.7,36.9,1.8,9.8,57.6,170.3,1573,791.7,4.4,,,,,,,,,,
16/09/2012 14:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00094
16/09/2012 13:00,82.6,38.3,0.3,6.8,52.6,107.1,2196,594.6,2.0,,,,,,,,,,,,,,,,,,,
16/09/2012 12:00,,,,,,,,,,,,,,,,,,,130.4,35.6,0.9,9.5,36.3,364.7,2193,885.9,3.7,
16/09/2012 11:00,,,,,,,,,,74.1,34.3,1.6,10.1,55.5,170.3,1579,804.5,4.4,,,,,,,,,,
16/09/2012 10:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00097
16/09/2012 09:00,81.1,37.7,0.5,7.7,50.8,105.9,2197,591.1,2.0,,,,,,,,,,,,,,,,,,,
16/09/2012 08:00,,,,,,,,,,,,,,,,,,,126.4,35.1,1.8,9.9,37.1,352.6,2146,857.7,3.8,
16/09/2012 07:00,,,,,,,,,,75.8,37.5,2.1,10.4,54.0,170.9,1572,772.5,4.4,,,,,,,,,,
16/09/2012 06:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00096
16/09/2012 05:00,82.4,39.0,0.7,7.1,51.4,106.4,2196,597.0,2.0,,,,,,,,,,,,,,,,,,,
16/09/2012 04:00,,,,,,,,,,,,,,,,,,,127.6,32.9,1.2,9.3,40.7,359.0,2173,899.0,3.7,
16/09/2012 03:00,,,,,,,,,,75.4,35.8,1.7,10.5,50.8,170.2,1571,834.2,4.4,,,,,,,,,,
16/09/2012 02:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00093
16/09/2012 01:00,79.4,39.7,0.2,6.1,46.8,105.5,2188,605.3,2.0,,,,,,,,,,,,,,,,,,,
16/09/2012 00:00,,,,,,,,,,,,,,,,,,,127.2,31.6,1.0,10.4,38.5,356.0,2151,909.8,3.7,
15/09/2012 23:00,,,,,,,,,,74.9,38.7,1.9,10.0,48.0,169.3,1573,825.3,4.4,,,,,,,,,,
15/09/2012 22:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00093
15/09/2012 21:00,82.8,37.8,0.4,7.4,52.8,106.3,2195,591.1,2.0,,,,,,,,,,,,,,,,,,,
15/09/2012 20:00,,,,,,,,,,,,,,,,,,,123.9,34.7,1.3,9.9,36.8,351.2,2162,883.5,3.7,
15/09/2012 19:00,,,,,,,,,,76.3,34.4,1.7,10.0,55.2,170.4,1576,797.2,4.4,,,,,,,,,,
15/09/2012 18:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00094
15/09/2012 17:00,82.9,34.2,0.6,7.1,57.7,106.9,2190,601.5,2.0,,,,,,,,,,,,,,,,,,,
15/09/2012 16:00,,,,,,,,,,,,,,,,,,,130.1,32.5,1.4,10.8,40.3,362.5,2177,874.9,3.7,
15/09/2012 15:00,,,,,,,,,,74.4,34.8,2.0,10.8,54.7,168.9,1568,793.9,4.4,,,,,,,,,,
15/09/2012 14:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00095
15/09/2012 13:00,82.5,36.5,0.2,6.3,54.4,107.3,2193,592.5,2.0,,,,,,,,,,,,,,,,,,,
15/09/2012 12:00,,,,,,,,,,,,,,,,,,,125.9,30.3,0.4,10.3,40.3,352.9,2149,873.5,3.7,
15/09/2012 11:00,,,,,,,,,,75.5,37.8,1.7,11.2,50.1,170.0,1565,811.9,4.4,,,,,,,,,,
15/09/2012 10:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00095
15/09/2012 09:00,78.9,36.4,0.6,7.7,56.9,104.7,2176,600.0,2.0,,,,,,,,,,,,,,,,,,,
15/09/2012 08:00,,,,,,,,,,,,,,,,,,,124.4,30.7,1.4,9.6,44.3,350.9,2141,899.1,3.8,
15/09/2012 07:00,,,,,,,,,,75.3,34.0,2.1,11.0,56.3,169.5,1557,800.1,4.4,,,,,,,,,,
15/09/2012 06:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00099
15/09/2012 05:00,82.1,36.4,0.6,7.5,51.4,106.2,2180,596.4,2.0,,,,,,,,,,,,,,,,,,,
15/09/2012 04:00,,,,,,,,,,,,,,,,,,,126.6,33.9,1.5,9.4,39.4,354.4,2148,885.7,3.7,
15/09/2012 03:00,,,,,,,,,,74.0,32.8,1.7,11.0,59.3,167.6,1561,806.4,4.3,,,,,,,,,,
15/09/2012 02:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00092
15/09/2012 01:00,81.7,37.3,0.6,7.8,54.6,106.5,2192,601.0,2.0,,,,,,,,,,,,,,,,,,,
15/09/2012 00:00,,,,,,,,,,,,,,,,,,,128.1,32.4,1.1,10.4,42.7,360.4,2178,881.1,3.6,
14/09/2012 23:00,,,,,,,,,,73.5,35.4,1.8,10.5,51.4,166.5,1552,813.8,4.3,,,,,,,,,,
14/09/2012 22:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00095
14/09/2012 21:00,82.1,37.3,0.3,6.9,56.6,107.7,2193,595.7,2.0,,,,,,,,,,,,,,,,,,,
14/09/2012 20:00,,,,,,,,,,,,,,,,,,,126.7,36.6,1.7,10.0,32.0,355.3,2161,886.2,3.6,
14/09/2012 19:00,,,,,,,,,,75.3,36.6,2.0,10.5,51.2,169.8,1570,804.7,4.3,,,,,,,,,,
14/09/2012 18:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00097
14/09/2012 17:00,83.1,40.0,0.2,6.6,52.5,106.9,2202,598.2,2.0,,,,,,,,,,,,,,,,,,,
14/09/2012 16:00,,,,,,,,,,,,,,,,,,,126.9,31.8,1.2,9.7,39.4,352.8,2141,884.4,3.6,
14/09/2012 15:00,,,,,,,,,,74.3,36.4,2.0,11.2,55.2,169.1,1571,769.2,4.3,,,,,,,,,,
14/09/2012 14:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00094
14/09/2012 13:00,81.7,38.1,0.2,7.3,49.8,105.5,2195,603.3,2.0,,,,,,,,,,,,,,,,,,,
14/09/2012 12:00,,,,,,,,,,,,,,,,,,,126.3,35.6,1.5,10.3,36.6,353.1,2152,877.1,3.7,
14/09/2012 11:00,,,,,,,,,,75.0,35.6,1.6,11.0,55.6,169.5,1568,786.2,4.3,,,,,,,,,,
14/09/2012 10:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00095
14/09/2012 09:00,83.0,37.1,0.4,7.1,58.9,108.8,2226,596.9,2.0,,,,,,,,,,,,,,,,,,,
14/09/2012 08:00,,,,,,,,,,,,,,,,,,,125.7,32.2,0.9,8.6,37.5,351.4,2148,877.7,3.7,
14/09/2012 07:00,,,,,,,,,,75.8,36.9,2.1,10.0,50.5,170.6,1576,824.2,4.3,,,,,,,,,,
14/09/2012 06:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00092
14/09/2012 05:00,80.5,35.2,0.4,7.2,53.5,104.7,2169,585.2,2.0,,,,,,,,,,,,,,,,,,,
14/09/2012 04:00,,,,,,,,,,,,,,,,,,,124.7,34.0,1.3,9.6,35.8,354.1,2157,885.5,3.6,
14/09/2012 03:00,,,,,,,,,,74.3,36.4,1.7,10.7,50.0,168.0,1563,808.7,4.2,,,,,,,,,,
14/09/2012 02:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00095
14/09/2012 01:00,81.0,39.9,0.2,6.6,46.9,106.4,2191,596.9,2.0,,,,,,,,,,,,,,,,,,,
14/09/2012 00:00,,,,,,,,,,,,,,,,,,,126.2,33.4,1.4,9.8,38.6,354.3,2154,870.3,3.5,
13/09/2012 23:00,,,,,,,,,,74.6,35.4,1.8,10.3,54.7,168.8,1564,809.5,4.2,,,,,,,,,,
13/09/2012 22:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00089
13/09/2012 21:00,81.1,38.0,0.2,7.5,52.3,106.2,2194,597.2,2.0,,,,,,,,,,,,,,,,,,,
13/09/2012 20:00,,,,,,,,,,,,,,,,,,,126.8,30.5,1.7,10.7,47.2,355.9,2159,880.9,3.5,
13/09/2012 19:00,,,,,,,,,,74.7,38.2,1.6,10.4,50.0,168.4,1564,803.6,4.2,,,,,,,,,,
13/09/2012 18:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00096
13/09/2012 17:00,81.6,34.9,0.2,8.0,61.5,105.5,2189,624.6,2.0,,,,,,,,,,,,,,,,,,,
13/09/2012 16:00,,,,,,,,,,,,,,,,,,,126.6,32.3,1.5,11.0,38.9,353.8,2164,869.2,3.5,
13/09/2012 15:00,,,,,,,,,,77.4,36.7,1.9,10.3,56.3,173.1,1583,797.9,4.2,,,,,,,,,,
13/09/2012 14:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00091
13/09/2012 13:00,81.1,35.5,0.8,6.7,58.6,105.8,2203,580.5,2.0,,,,,,,,,,,,,,,,,,,
13/09/2012 12:00,,,,,,,,,,,,,,,,,,,128.3,31.7,1.3,9.8,40.1,361.9,2195,862.7,3.6,
13/09/2012 11:00,,,,,,,,,,75.3,33.3,1.7,8.8,61.6,168.0,1559,785.9,4.3,,,,,,,,,,
13/09/2012 10:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00098
13/09/2012 09:00,83.8,37.6,0.6,6.7,53.9,107.6,2212,607.2,2.0,,,,,,,,,,,,,,,,,,,
13/09/2012 08:00,,,,,,,,,,,,,,,,,,,128.5,35.3,1.5,9.3,29.0,356.2,2158,831.1,3.7,
13/09/2012 07:00,,,,,,,,,,74.2,36.7,1.8,9.9,54.3,166.1,1556,788.7,4.3,,,,,,,,,,
13/09/2012 06:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00097
13/09/2012 05:00,80.9,37.5,0.4,7.3,52.7,104.9,2194,595.8,2.0,,,,,,,,,,,,,,,,,,,
13/09/2012 04:00,,,,,,,,,,,,,,,,,,,126.9,32.1,1.1,10.1,38.7,352.7,2147,874.5,3.6,
13/09/2012 03:00,,,,,,,,,,74.8,33.6,1.7,10.4,53.5,168.1,1554,780.3,4.4,,,,,,,,,,
13/09/2012 02:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00113
13/09/2012 01:00,81.2,37.0,0.3,8.1,52.4,105.0,2147,587.3,2.0,,,,,,,,,,,,,,,,,,,
13/09/2012 00:00,,,,,,,,,,,,,,,,,,,124.6,29.6,1.3,11.0,42.5,349.4,2131,847.4,3.7,
12/09/2012 23:00,,,,,,,,,,72.9,35.0,2.0,9.7,54.3,166.4,1565,787.8,4.4,,,,,,,,,,
12/09/2012 22:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00097
12/09/2012 21:00,80.2,37.5,0.1,6.8,53.6,105.0,2176,609.3,2.0,,,,,,,,,,,,,,,,,,,
12/09/2012 20:00,,,,,,,,,,,,,,,,,,,125.7,31.7,1.6,9.4,40.1,352.7,2147,848.0,3.7,
12/09/2012 19:00,,,,,,,,,,74.7,36.1,2.0,10.1,52.1,167.1,1553,761.0,4.4,,,,,,,,,,
12/09/2012 18:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00090
12/09/2012 17:00,80.4,34.8,0.2,7.8,60.4,104.9,2193,602.5,2.0,,,,,,,,,,,,,,,,,,,
12/09/2012 16:00,,,,,,,,,,,,,,,,,,,125.6,33.7,1.0,9.0,40.1,351.5,2150,865.6,3.7,
12/09/2012 15:00,,,,,,,,,,73.3,38.3,1.8,10.2,54.5,167.7,1569,788.6,4.4,,,,,,,,,,
12/09/2012 14:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00095
12/09/2012 13:00,81.2,36.7,0.6,5.9,54.1,105.6,2183,589.4,2.0,,,,,,,,,,,,,,,,,,,
12/09/2012 12:00,,,,,,,,,,,,,,,,,,,124.6,32.0,1.3,9.4,39.4,353.7,2159,837.1,3.7,
12/09/2012 11:00,,,,,,,,,,73.9,35.3,1.9,10.2,52.4,167.9,1563,772.8,4.5,,,,,,,,,,
12/09/2012 10:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00100
12/09/2012 09:00,79.0,35.1,0.0,6.3,60.8,105.0,2197,601.7,2.0,,,,,,,,,,,,,,,,,,,
12/09/2012 08:00,,,,,,,,,,,,,,,,,,,127.1,30.3,1.5,9.8,41.8,354.2,2162,835.3,3.8,
12/09/2012 07:00,,,,,,,,,,75.6,36.1,1.8,9.3,52.6,169.7,1567,783.9,4.4,,,,,,,,,,
12/09/2012 06:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00096
12/09/2012 05:00,81.5,39.1,0.4,7.7,49.0,107.2,2196,595.5,2.0,,,,,,,,,,,,,,,,,,,
12/09/2012 04:00,,,,,,,,,,,,,,,,,,,127.9,31.1,1.5,11.3,44.9,355.9,2175,842.2,3.7,
12/09/2012 03:00,,,,,,,,,,75.7,36.5,1.8,9.9,48.7,168.1,1566,778.0,4.4,,,,,,,,,,
12/09/2012 02:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00093
12/09/2012 01:00,80.7,34.1,0.4,7.3,57.8,106.1,2203,585.0,2.0,,,,,,,,,,,,,,,,,,,
12/09/2012 00:00,,,,,,,,,,,,,,,,,,,122.2,31.8,1.1,11.4,38.7,348.6,2164,876.4,3.7,
11/09/2012 23:00,,,,,,,,,,75.1,37.7,1.3,10.8,48.5,168.2,1560,775.7,4.4,,,,,,,,,,
11/09/2012 22:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00099
11/09/2012 21:00,81.0,35.5,0.2,6.8,56.9,105.1,2202,581.0,2.0,,,,,,,,,,,,,,,,,,,
11/09/2012 20:00,,,,,,,,,,,,,,,,,,,128.0,30.8,1.2,10.9,39.6,356.3,2161,842.3,3.8,
11/09/2012 19:00,,,,,,,,,,75.4,36.9,2.4,10.1,49.7,169.5,1565,772.2,4.4,,,,,,,,,,
11/09/2012 18:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00094
11/09/2012 17:00,81.2,40.0,0.8,6.7,52.3,106.9,2202,583.2,2.0,,,,,,,,,,,,,,,,,,,
11/09/2012 16:00,,,,,,,,,,,,,,,,,,,126.2,28.4,1.7,9.8,44.6,352.9,2155,824.8,3.7,
11/09/2012 15:00,,,,,,,,,,74.5,33.4,1.6,10.2,58.0,167.7,1561,794.4,4.4,,,,,,,,,,
11/09/2012 14:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00094
11/09/2012 13:00,82.4,39.9,0.0,7.0,50.3,107.3,2220,596.0,2.0,,,,,,,,,,,,,,,,,,,
11/09/2012 12:00,,,,,,,,,,,,,,,,,,,124.9,35.1,1.2,10.2,33.6,351.9,2148,850.2,3.7,
11/09/2012 11:00,,,,,,,,,,75.1,39.3,1.7,9.9,44.9,168.7,1570,768.3,4.4,,,,,,,,,,
11/09/2012 10:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00092
11/09/2012 09:00,80.2,40.8,0.4,6.9,49.1,105.3,2202,588.4,2.0,,,,,,,,,,,,,,,,,,,
11/09/2012 08:00,,,,,,,,,,,,,,,,,,,125.8,32.9,1.5,9.0,42.3,356.0,2167,849.0,3.8,
11/09/2012 07:00,,,,,,,,,,73.7,35.6,2.0,10.0,53.8,168.1,1562,762.5,4.5,,,,,,,,,,
11/09/2012 06:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00094
11/09/2012 05:00,81.0,37.0,0.3,6.8,55.6,105.7,2204,583.5,2.0,,,,,,,,,,,,,,,,,,,
11/09/2012 04:00,,,,,,,,,,,,,,,,,,,125.6,34.7,1.3,9.6,38.8,353.0,2147,831.6,3.7,
11/09/2012 03:00,,,,,,,,,,72.5,33.0,2.0,10.1,55.7,166.5,1570,767.4,4.4,,,,,,,,,,
11/09/2012 02:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00092
11/09/2012 01:00,81.2,40.4,0.3,6.3,46.4,107.5,2194,578.5,2.0,,,,,,,,,,,,,,,,,,,
11/09/2012 00:00,,,,,,,,,,,,,,,,,,,129.1,35.1,1.2,9.8,35.2,362.2,2187,838.6,3.7,
10/09/2012 23:00,,,,,,,,,,74.8,36.0,1.7,10.1,55.2,169.2,1571,786.7,4.4,,,,,,,,,,
10/09/2012 22:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00095
10/09/2012 21:00,80.6,37.4,0.3,6.4,52.5,106.0,2206,601.7,2.0,,,,,,,,,,,,,,,,,,,
