Timestamp,A: Hydrogen (ppm),A: Methane (ppm),A: Acetylene (ppm),A: Ethylene (ppm),A: Ethane (ppm),A: Carbon Monoxide (ppm),A: Carbon Dioxide (ppm),A: Oxygen (ppm),A: Water (ppm),B: Hydrogen (ppm),B: Methane (ppm),B: Acetylene (ppm),B: Ethylene (ppm),B: Ethane (ppm),B: Carbon Monoxide (ppm),B: Carbon Dioxide (ppm),B: Oxygen (ppm),B: Water (ppm),C: Hydrogen (ppm),C: Methane (ppm),C: Acetylene (ppm),C: Ethylene (ppm),C: Ethane (ppm),C: Carbon Monoxide (ppm),C: Carbon Dioxide (ppm),C: Oxygen (ppm),C: Water (ppm),Peripherals:Analog: 1-AIN 1 (xxx)
10/09/2012 20:00,,,,,,,,,,,,,,,,,,,124.4,30.1,1.2,10.1,40.1,353.6,2157,838.5,3.7,
10/09/2012 19:00,,,,,,,,,,74.8,35.4,1.3,10.8,55.6,169.0,1576,773.0,4.4,,,,,,,,,,
10/09/2012 18:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00096
10/09/2012 17:00,80.5,35.0,0.4,7.1,57.4,107.4,2202,584.0,2.0,,,,,,,,,,,,,,,,,,,
10/09/2012 16:00,,,,,,,,,,,,,,,,,,,126.2,30.6,1.0,10.5,43.2,357.1,2170,857.2,3.7,
10/09/2012 15:00,,,,,,,,,,72.7,34.4,1.5,10.9,55.1,166.7,1573,771.1,4.4,,,,,,,,,,
10/09/2012 14:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00093
10/09/2012 13:00,79.4,36.7,0.2,7.9,56.3,105.1,2192,595.8,2.0,,,,,,,,,,,,,,,,,,,
10/09/2012 12:00,,,,,,,,,,,,,,,,,,,126.4,32.8,1.2,9.8,38.9,358.1,2183,823.0,3.7,
10/09/2012 11:00,,,,,,,,,,74.1,37.9,1.8,11.0,50.7,167.8,1572,775.2,4.4,,,,,,,,,,
10/09/2012 10:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00096
10/09/2012 09:00,79.5,37.0,0.1,7.2,53.8,106.3,2220,599.0,2.0,,,,,,,,,,,,,,,,,,,
10/09/2012 08:00,,,,,,,,,,,,,,,,,,,128.5,34.1,1.8,9.5,39.6,364.4,2208,824.9,3.7,
10/09/2012 07:00,,,,,,,,,,73.3,36.2,1.6,10.8,51.8,168.1,1566,748.2,4.4,,,,,,,,,,
10/09/2012 06:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00094
10/09/2012 05:00,76.9,35.6,0.0,6.7,53.8,103.1,2191,600.0,2.0,,,,,,,,,,,,,,,,,,,
10/09/2012 04:00,,,,,,,,,,,,,,,,,,,123.3,34.7,1.0,10.1,34.9,354.3,2170,824.7,3.6,
10/09/2012 03:00,,,,,,,,,,76.1,37.3,2.0,9.0,52.1,171.7,1588,769.4,4.2,,,,,,,,,,
10/09/2012 02:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00097
10/09/2012 01:00,80.2,40.6,0.3,7.4,46.7,107.2,2210,585.5,2.0,,,,,,,,,,,,,,,,,,,
10/09/2012 00:00,,,,,,,,,,,,,,,,,,,126.7,31.2,1.4,10.2,46.8,358.9,2179,827.9,3.5,
09/09/2012 23:00,,,,,,,,,,72.4,34.9,1.8,10.4,57.3,166.5,1569,759.4,4.2,,,,,,,,,,
09/09/2012 22:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00098
09/09/2012 21:00,80.7,36.4,0.6,7.4,53.8,107.1,2208,592.7,2.0,,,,,,,,,,,,,,,,,,,
09/09/2012 20:00,,,,,,,,,,,,,,,,,,,120.7,33.0,1.9,10.2,35.3,347.2,2149,808.7,3.5,
09/09/2012 19:00,,,,,,,,,,73.9,34.6,2.2,10.5,56.5,167.1,1558,773.2,4.2,,,,,,,,,,
09/09/2012 18:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00099
09/09/2012 17:00,78.2,39.5,0.8,7.1,50.8,104.6,2207,551.7,2.0,,,,,,,,,,,,,,,,,,,
09/09/2012 16:00,,,,,,,,,,,,,,,,,,,125.9,35.1,1.1,10.6,36.9,355.4,2167,826.5,3.5,
09/09/2012 15:00,,,,,,,,,,75.0,34.5,2.0,10.9,55.4,169.8,1570,771.6,4.2,,,,,,,,,,
09/09/2012 14:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00098
09/09/2012 13:00,78.8,38.3,0.2,7.0,55.2,105.2,2212,579.6,2.0,,,,,,,,,,,,,,,,,,,
09/09/2012 12:00,,,,,,,,,,,,,,,,,,,125.0,35.2,1.4,9.6,38.3,356.7,2181,820.0,3.6,
09/09/2012 11:00,,,,,,,,,,76.4,37.9,1.8,9.8,49.6,170.9,1583,780.0,4.2,,,,,,,,,,
09/09/2012 10:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00091
09/09/2012 09:00,79.2,40.3,0.3,6.7,48.4,106.0,2209,561.1,2.0,,,,,,,,,,,,,,,,,,,
09/09/2012 08:00,,,,,,,,,,,,,,,,,,,124.2,31.3,1.6,9.8,45.0,354.9,2182,844.2,3.6,
09/09/2012 07:00,,,,,,,,,,69.7,36.0,1.4,10.0,49.5,161.0,1543,797.3,4.3,,,,,,,,,,
09/09/2012 06:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00093
09/09/2012 05:00,81.1,36.2,0.0,7.5,56.3,106.6,2205,584.5,2.0,,,,,,,,,,,,,,,,,,,
09/09/2012 04:00,,,,,,,,,,,,,,,,,,,121.2,31.9,1.2,9.7,38.5,351.4,2164,817.6,3.6,
09/09/2012 03:00,,,,,,,,,,74.0,35.2,1.8,9.3,54.9,167.6,1564,744.5,4.3,,,,,,,,,,
09/09/2012 02:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00096
09/09/2012 01:00,80.9,36.3,0.2,7.3,58.7,106.1,2209,596.7,2.0,,,,,,,,,,,,,,,,,,,
09/09/2012 00:00,,,,,,,,,,,,,,,,,,,126.3,33.6,1.1,10.4,35.4,358.6,2184,813.2,3.6,
08/09/2012 23:00,,,,,,,,,,73.4,35.3,1.8,9.6,50.8,166.6,1554,775.3,4.3,,,,,,,,,,
08/09/2012 22:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00097
08/09/2012 21:00,79.8,35.8,0.3,7.0,59.0,107.3,2211,584.7,2.0,,,,,,,,,,,,,,,,,,,
08/09/2012 20:00,,,,,,,,,,,,,,,,,,,125.3,33.3,1.3,9.6,38.2,355.9,2170,812.5,3.6,
08/09/2012 19:00,,,,,,,,,,73.8,34.5,1.9,9.4,50.9,166.5,1564,756.9,4.3,,,,,,,,,,
08/09/2012 18:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00102
08/09/2012 17:00,77.5,38.3,0.5,7.2,51.2,104.1,2202,598.7,2.0,,,,,,,,,,,,,,,,,,,
08/09/2012 16:00,,,,,,,,,,,,,,,,,,,125.8,33.5,1.5,9.4,38.8,361.0,2209,827.7,3.6,
08/09/2012 15:00,,,,,,,,,,71.8,34.1,1.5,8.9,54.6,165.5,1567,775.5,4.3,,,,,,,,,,
08/09/2012 14:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00100
08/09/2012 13:00,81.1,38.7,0.3,7.6,55.0,107.3,2226,577.9,2.0,,,,,,,,,,,,,,,,,,,
08/09/2012 12:00,,,,,,,,,,,,,,,,,,,126.5,35.0,1.3,9.3,35.2,359.5,2178,831.2,3.6,
08/09/2012 11:00,,,,,,,,,,71.7,35.3,1.6,9.8,54.9,164.5,1560,764.7,4.3,,,,,,,,,,
08/09/2012 10:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00095
08/09/2012 09:00,80.1,38.4,0.2,6.6,49.7,105.7,2210,610.5,2.0,,,,,,,,,,,,,,,,,,,
08/09/2012 08:00,,,,,,,,,,,,,,,,,,,125.1,34.2,1.6,10.1,38.1,355.7,2175,825.2,3.6,
08/09/2012 07:00,,,,,,,,,,72.6,37.7,1.8,10.4,52.9,165.9,1576,763.6,4.3,,,,,,,,,,
08/09/2012 06:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00098
08/09/2012 05:00,80.4,38.5,0.9,7.1,53.3,106.1,2204,597.2,2.0,,,,,,,,,,,,,,,,,,,
08/09/2012 04:00,,,,,,,,,,,,,,,,,,,126.9,31.0,1.3,11.0,43.3,358.7,2182,812.4,3.6,
08/09/2012 03:00,,,,,,,,,,74.6,34.3,1.8,9.6,58.0,167.8,1568,800.0,4.3,,,,,,,,,,
08/09/2012 02:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00095
08/09/2012 01:00,80.3,35.9,0.6,7.4,50.5,106.9,2204,591.1,2.0,,,,,,,,,,,,,,,,,,,
08/09/2012 00:00,,,,,,,,,,,,,,,,,,,123.8,32.5,1.4,10.2,38.1,354.9,2188,796.6,3.6,
07/09/2012 23:00,,,,,,,,,,73.0,37.5,2.1,9.5,52.3,166.3,1565,778.8,4.3,,,,,,,,,,
07/09/2012 22:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00102
07/09/2012 21:00,79.6,35.7,0.4,6.9,53.7,105.0,2199,598.3,2.0,,,,,,,,,,,,,,,,,,,
07/09/2012 20:00,,,,,,,,,,,,,,,,,,,125.6,32.7,1.2,9.8,41.3,356.6,2186,817.3,3.7,
07/09/2012 19:00,,,,,,,,,,73.2,35.4,2.1,10.5,52.1,166.5,1569,775.0,4.2,,,,,,,,,,
07/09/2012 18:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00098
07/09/2012 17:00,81.3,37.2,0.3,6.8,52.8,107.3,2218,569.8,2.0,,,,,,,,,,,,,,,,,,,
07/09/2012 16:00,,,,,,,,,,,,,,,,,,,127.2,35.9,1.8,10.2,34.8,357.8,2182,824.7,3.7,
07/09/2012 15:00,,,,,,,,,,73.6,38.1,1.7,9.5,48.0,165.7,1562,768.5,4.2,,,,,,,,,,
07/09/2012 14:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00101
07/09/2012 13:00,78.1,39.2,0.2,7.2,50.4,104.7,2217,579.1,2.0,,,,,,,,,,,,,,,,,,,
07/09/2012 12:00,,,,,,,,,,,,,,,,,,,125.1,32.1,1.5,9.9,39.6,353.1,2173,805.5,3.8,
07/09/2012 11:00,,,,,,,,,,74.7,38.0,2.2,10.3,45.4,166.2,1559,763.1,4.3,,,,,,,,,,
07/09/2012 10:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00100
07/09/2012 09:00,78.2,38.8,0.5,6.9,47.3,104.9,2182,584.6,2.0,,,,,,,,,,,,,,,,,,,
07/09/2012 08:00,,,,,,,,,,,,,,,,,,,124.8,29.5,1.3,11.0,41.8,355.5,2188,790.3,3.9,
07/09/2012 07:00,,,,,,,,,,73.6,36.0,2.0,9.8,54.0,164.6,1557,751.1,4.3,,,,,,,,,,
07/09/2012 06:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00097
07/09/2012 05:00,80.9,39.1,0.3,7.0,52.4,107.9,2238,586.7,2.0,,,,,,,,,,,,,,,,,,,
07/09/2012 04:00,,,,,,,,,,,,,,,,,,,120.8,32.5,1.2,9.7,43.2,350.3,2181,814.7,4.1,
07/09/2012 03:00,,,,,,,,,,73.8,34.8,2.1,9.5,51.0,166.2,1563,763.3,4.3,,,,,,,,,,
07/09/2012 02:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00099
07/09/2012 01:00,80.3,39.9,0.1,7.3,49.8,106.6,2215,578.1,2.0,,,,,,,,,,,,,,,,,,,
07/09/2012 00:00,,,,,,,,,,,,,,,,,,,124.0,35.4,1.0,10.0,36.0,353.2,2187,833.6,4.0,
06/09/2012 23:00,,,,,,,,,,74.6,35.5,1.3,9.6,55.2,166.5,1567,771.9,4.2,,,,,,,,,,
06/09/2012 22:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00100
06/09/2012 21:00,80.8,38.8,0.2,7.4,54.1,105.9,2214,589.4,2.0,,,,,,,,,,,,,,,,,,,
06/09/2012 20:00,,,,,,,,,,,,,,,,,,,125.5,35.5,1.2,9.4,35.1,355.7,2194,800.8,4.1,
06/09/2012 19:00,,,,,,,,,,74.5,36.2,2.1,10.4,56.1,167.4,1579,793.3,4.3,,,,,,,,,,
06/09/2012 18:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00095
06/09/2012 17:00,81.0,39.3,0.5,6.9,52.6,107.4,2212,586.8,2.0,,,,,,,,,,,,,,,,,,,
06/09/2012 16:00,,,,,,,,,,,,,,,,,,,129.2,35.2,1.3,9.5,33.2,359.9,2199,809.3,4.1,
06/09/2012 15:00,,,,,,,,,,73.8,34.1,2.1,10.0,58.2,163.3,1546,764.7,4.3,,,,,,,,,,
06/09/2012 14:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00101
06/09/2012 13:00,78.5,35.4,0.5,6.7,54.0,104.0,2204,587.2,2.0,,,,,,,,,,,,,,,,,,,
06/09/2012 12:00,,,,,,,,,,,,,,,,,,,128.3,34.9,1.0,10.8,35.7,357.7,2193,843.2,4.1,
06/09/2012 11:00,,,,,,,,,,75.2,35.1,1.8,9.8,54.3,166.3,1559,751.8,4.4,,,,,,,,,,
06/09/2012 10:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00095
06/09/2012 09:00,78.9,34.4,0.6,7.5,58.5,104.1,2200,593.6,2.0,,,,,,,,,,,,,,,,,,,
06/09/2012 08:00,,,,,,,,,,,,,,,,,,,122.1,35.0,1.2,10.1,34.2,347.0,2165,808.3,4.2,
06/09/2012 07:00,,,,,,,,,,74.9,38.3,1.7,9.4,49.4,166.9,1564,750.0,4.5,,,,,,,,,,
06/09/2012 06:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00097
06/09/2012 05:00,80.6,38.6,0.3,6.9,51.2,105.3,2206,568.2,2.0,,,,,,,,,,,,,,,,,,,
06/09/2012 04:00,,,,,,,,,,,,,,,,,,,126.1,31.0,1.5,9.7,39.2,353.7,2180,805.3,4.2,
06/09/2012 03:00,,,,,,,,,,74.4,35.2,1.6,10.1,53.0,164.9,1561,748.9,4.5,,,,,,,,,,
06/09/2012 02:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00099
06/09/2012 01:00,79.7,36.2,0.1,6.6,52.4,104.6,2195,567.0,2.0,,,,,,,,,,,,,,,,,,,
06/09/2012 00:00,,,,,,,,,,,,,,,,,,,123.5,30.9,1.5,9.2,43.5,351.1,2169,791.1,4.3,
05/09/2012 23:00,,,,,,,,,,72.8,36.1,1.5,11.4,51.9,165.5,1573,753.6,4.5,,,,,,,,,,
05/09/2012 22:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00094
05/09/2012 21:00,79.8,36.5,0.6,7.4,54.4,105.0,2183,585.4,2.0,,,,,,,,,,,,,,,,,,,
05/09/2012 20:00,,,,,,,,,,,,,,,,,,,128.3,31.3,1.5,9.9,40.9,357.4,2182,817.1,4.2,
05/09/2012 19:00,,,,,,,,,,75.0,34.0,2.0,10.1,58.7,166.0,1558,767.4,4.4,,,,,,,,,,
05/09/2012 18:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00094
05/09/2012 17:00,80.1,36.0,0.3,7.9,54.3,105.7,2195,580.0,2.0,,,,,,,,,,,,,,,,,,,
05/09/2012 16:00,,,,,,,,,,,,,,,,,,,124.4,32.4,1.6,10.9,38.9,351.4,2181,807.1,4.2,
05/09/2012 15:00,,,,,,,,,,73.1,35.6,1.7,10.0,49.5,164.5,1556,782.6,4.4,,,,,,,,,,
05/09/2012 14:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00098
05/09/2012 13:00,81.7,37.6,0.3,7.0,51.9,108.5,2231,603.6,2.0,,,,,,,,,,,,,,,,,,,
05/09/2012 12:00,,,,,,,,,,,,,,,,,,,125.9,32.1,1.3,10.5,37.6,355.8,2185,785.0,4.2,
05/09/2012 11:00,,,,,,,,,,74.1,35.3,1.8,10.0,55.1,165.2,1559,753.4,4.4,,,,,,,,,,
05/09/2012 10:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00098
05/09/2012 09:00,80.1,38.1,0.4,6.9,48.1,105.8,2202,570.8,2.0,,,,,,,,,,,,,,,,,,,
05/09/2012 08:00,,,,,,,,,,,,,,,,,,,126.3,35.6,1.5,9.6,32.9,355.4,2182,818.1,4.3,
05/09/2012 07:00,,,,,,,,,,72.9,34.6,2.0,9.7,56.0,164.4,1561,745.2,4.5,,,,,,,,,,
05/09/2012 06:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00095
05/09/2012 05:00,80.2,36.5,0.4,7.1,55.8,106.3,2190,577.5,2.0,,,,,,,,,,,,,,,,,,,
05/09/2012 04:00,,,,,,,,,,,,,,,,,,,125.7,32.6,1.1,9.2,36.0,353.6,2164,766.1,4.3,
05/09/2012 03:00,,,,,,,,,,73.8,34.8,1.9,9.7,51.2,164.2,1546,739.7,4.5,,,,,,,,,,
05/09/2012 02:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00092
05/09/2012 01:00,78.3,35.1,0.7,6.8,59.1,104.3,2208,588.5,2.0,,,,,,,,,,,,,,,,,,,
05/09/2012 00:00,,,,,,,,,,,,,,,,,,,128.0,32.2,1.7,10.3,38.6,358.4,2185,784.6,4.3,
04/09/2012 23:00,,,,,,,,,,74.4,32.6,1.9,10.0,57.4,165.1,1554,725.2,4.5,,,,,,,,,,
04/09/2012 22:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00095
04/09/2012 21:00,81.5,36.6,0.5,7.3,56.5,106.8,2226,576.3,2.0,,,,,,,,,,,,,,,,,,,
04/09/2012 20:00,,,,,,,,,,,,,,,,,,,124.3,34.2,1.3,9.6,31.3,352.5,2172,776.8,4.2,
04/09/2012 19:00,,,,,,,,,,73.3,36.2,1.8,10.1,50.5,164.0,1563,742.4,4.4,,,,,,,,,,
04/09/2012 18:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00104
04/09/2012 17:00,79.1,36.5,0.1,7.4,56.6,104.3,2195,591.8,2.0,,,,,,,,,,,,,,,,,,,
04/09/2012 16:00,,,,,,,,,,,,,,,,,,,126.6,32.5,1.7,9.8,43.8,356.7,2187,800.4,4.2,
04/09/2012 15:00,,,,,,,,,,72.9,34.1,1.6,9.6,55.5,164.3,1553,736.6,4.3,,,,,,,,,,
04/09/2012 14:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00102
04/09/2012 13:00,79.2,39.8,0.0,7.1,48.3,105.7,2205,581.7,2.0,,,,,,,,,,,,,,,,,,,
04/09/2012 12:00,,,,,,,,,,,,,,,,,,,124.5,32.3,1.3,12.0,40.3,355.0,2190,794.7,4.2,
04/09/2012 11:00,,,,,,,,,,73.3,36.9,1.7,8.8,48.0,164.1,1551,750.0,4.4,,,,,,,,,,
04/09/2012 10:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00093
04/09/2012 09:00,77.4,35.4,0.6,7.3,58.5,103.5,2188,580.3,2.0,,,,,,,,,,,,,,,,,,,
04/09/2012 08:00,,,,,,,,,,,,,,,,,,,125.7,32.3,1.6,10.0,37.0,355.0,2178,809.7,4.2,
04/09/2012 07:00,,,,,,,,,,73.3,34.0,1.5,10.2,56.4,165.1,1559,746.1,4.4,,,,,,,,,,
04/09/2012 06:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00097
04/09/2012 05:00,80.7,36.2,0.1,6.7,53.9,108.5,2227,603.4,2.0,,,,,,,,,,,,,,,,,,,
04/09/2012 04:00,,,,,,,,,,,,,,,,,,,126.1,30.4,1.3,10.2,43.9,361.3,2201,785.9,4.1,
04/09/2012 03:00,,,,,,,,,,73.4,35.8,2.4,9.6,51.3,165.7,1568,766.6,4.3,,,,,,,,,,
04/09/2012 02:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00103
04/09/2012 01:00,77.9,38.7,0.6,7.5,51.6,104.6,2213,598.2,2.0,,,,,,,,,,,,,,,,,,,
04/09/2012 00:00,,,,,,,,,,,,,,,,,,,126.0,33.1,1.3,9.5,38.4,354.7,2176,791.7,4.1,
03/09/2012 23:00,,,,,,,,,,73.0,36.6,2.1,10.5,53.2,164.0,1571,736.6,4.3,,,,,,,,,,
03/09/2012 22:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00102
03/09/2012 21:00,79.2,34.3,0.6,7.2,59.1,104.7,2208,595.4,2.0,,,,,,,,,,,,,,,,,,,
03/09/2012 20:00,,,,,,,,,,,,,,,,,,,125.8,35.5,1.4,9.9,33.2,356.4,2185,791.3,4.1,
03/09/2012 19:00,,,,,,,,,,74.2,37.4,2.2,10.6,51.0,164.8,1552,738.7,4.4,,,,,,,,,,
03/09/2012 18:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00099
03/09/2012 17:00,79.4,39.2,0.4,6.6,52.6,106.0,2195,577.0,2.0,,,,,,,,,,,,,,,,,,,
03/09/2012 16:00,,,,,,,,,,,,,,,,,,,128.6,34.5,1.1,9.1,37.7,361.6,2204,777.6,4.1,
03/09/2012 15:00,,,,,,,,,,73.9,35.7,2.0,9.5,52.0,164.5,1557,759.2,4.4,,,,,,,,,,
03/09/2012 14:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00099
03/09/2012 13:00,81.0,37.1,0.8,7.7,56.5,106.7,2222,572.4,2.0,,,,,,,,,,,,,,,,,,,
03/09/2012 12:00,,,,,,,,,,,,,,,,,,,122.9,30.7,1.5,10.3,41.2,352.3,2184,811.8,4.2,
03/09/2012 11:00,,,,,,,,,,72.3,33.6,2.0,9.9,54.2,163.3,1561,733.6,4.4,,,,,,,,,,
03/09/2012 10:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00098
03/09/2012 09:00,80.1,37.3,0.5,7.5,50.4,105.5,2204,609.6,2.0,,,,,,,,,,,,,,,,,,,
03/09/2012 08:00,,,,,,,,,,,,,,,,,,,126.7,35.3,1.1,10.3,39.5,358.4,2177,796.8,4.1,
03/09/2012 07:00,,,,,,,,,,72.1,35.7,1.7,9.8,54.4,162.8,1554,753.9,4.4,,,,,,,,,,
03/09/2012 06:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00098
03/09/2012 05:00,79.9,38.9,0.4,7.1,51.3,105.3,2190,574.8,2.0,,,,,,,,,,,,,,,,,,,
03/09/2012 04:00,,,,,,,,,,,,,,,,,,,123.3,31.6,1.6,9.6,38.1,349.9,2159,795.7,4.1,
03/09/2012 03:00,,,,,,,,,,74.2,33.4,2.4,11.2,58.0,165.0,1561,740.4,4.4,,,,,,,,,,
03/09/2012 02:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00097
03/09/2012 01:00,80.1,37.5,0.2,7.1,49.5,105.9,2205,592.4,2.0,,,,,,,,,,,,,,,,,,,
03/09/2012 00:00,,,,,,,,,,,,,,,,,,,127.9,33.5,1.6,10.4,37.2,360.2,2192,794.4,4.2,
02/09/2012 23:00,,,,,,,,,,72.4,33.6,1.6,10.1,55.4,163.3,1556,737.4,4.4,,,,,,,,,,
02/09/2012 22:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00100
02/09/2012 21:00,80.5,36.9,0.6,7.1,54.1,106.1,2209,570.6,2.0,,,,,,,,,,,,,,,,,,,
02/09/2012 20:00,,,,,,,,,,,,,,,,,,,126.6,32.5,0.9,11.0,37.0,355.8,2172,795.2,4.2,
02/09/2012 19:00,,,,,,,,,,73.7,35.3,2.0,10.5,51.2,165.1,1567,739.2,4.4,,,,,,,,,,
02/09/2012 18:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00105
02/09/2012 17:00,79.5,36.4,0.7,7.5,53.3,105.3,2198,578.8,2.0,,,,,,,,,,,,,,,,,,,
02/09/2012 16:00,,,,,,,,,,,,,,,,,,,122.2,33.7,1.5,10.4,34.9,350.3,2167,798.5,4.1,
02/09/2012 15:00,,,,,,,,,,74.3,33.4,1.9,10.5,57.3,164.1,1552,741.0,4.4,,,,,,,,,,
02/09/2012 14:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00094
02/09/2012 13:00,79.9,39.7,0.5,7.1,47.5,105.9,2190,576.2,2.0,,,,,,,,,,,,,,,,,,,
02/09/2012 12:00,,,,,,,,,,,,,,,,,,,126.5,33.5,1.6,9.5,34.7,355.1,2179,804.9,4.2,
02/09/2012 11:00,,,,,,,,,,74.1,35.4,1.7,9.5,50.6,164.6,1554,733.9,4.5,,,,,,,,,,
02/09/2012 10:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00101
02/09/2012 09:00,79.7,35.4,0.2,7.0,54.1,104.8,2190,590.8,2.0,,,,,,,,,,,,,,,,,,,
02/09/2012 08:00,,,,,,,,,,,,,,,,,,,128.8,33.6,1.4,10.1,36.0,361.0,2187,798.3,4.2,
02/09/2012 07:00,,,,,,,,,,73.7,33.2,1.8,10.1,57.5,163.9,1554,744.0,4.5,,,,,,,,,,
02/09/2012 06:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00095
02/09/2012 05:00,79.0,36.4,0.5,7.3,49.8,104.2,2192,586.3,2.0,,,,,,,,,,,,,,,,,,,
02/09/2012 04:00,,,,,,,,,,,,,,,,,,,127.6,33.0,1.5,10.0,37.3,358.5,2174,783.6,4.1,
02/09/2012 03:00,,,,,,,,,,73.0,36.9,1.1,9.2,53.7,163.3,1546,755.2,4.5,,,,,,,,,,
02/09/2012 02:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00093
02/09/2012 01:00,79.1,35.4,0.5,7.2,54.2,105.5,2208,574.3,2.0,,,,,,,,,,,,,,,,,,,
02/09/2012 00:00,,,,,,,,,,,,,,,,,,,127.2,34.2,1.1,9.7,36.1,357.9,2186,798.4,4.0,
01/09/2012 23:00,,,,,,,,,,74.6,33.9,1.4,11.0,57.6,164.4,1560,724.2,4.4,,,,,,,,,,
01/09/2012 22:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00098
01/09/2012 21:00,80.4,35.1,0.3,7.0,54.4,105.1,2193,588.7,2.0,,,,,,,,,,,,,,,,,,,
01/09/2012 20:00,,,,,,,,,,,,,,,,,,,124.4,34.4,1.1,9.7,36.1,350.3,2146,804.8,4.1,
01/09/2012 19:00,,,,,,,,,,74.9,35.9,1.6,10.3,55.2,164.0,1555,740.3,4.5,,,,,,,,,,
01/09/2012 18:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00096
01/09/2012 17:00,78.8,38.2,0.5,7.4,49.0,104.7,2198,585.5,2.0,,,,,,,,,,,,,,,,,,,
01/09/2012 16:00,,,,,,,,,,,,,,,,,,,126.1,30.8,1.3,11.0,41.7,352.7,2156,815.9,4.0,
01/09/2012 15:00,,,,,,,,,,73.8,34.9,1.6,10.4,53.1,163.3,1560,748.4,4.4,,,,,,,,,,
01/09/2012 14:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00097
01/09/2012 13:00,78.4,36.7,0.3,7.4,52.3,105.0,2208,563.4,2.0,,,,,,,,,,,,,,,,,,,
01/09/2012 12:00,,,,,,,,,,,,,,,,,,,125.6,33.4,1.4,9.6,37.0,353.5,2156,786.2,4.1,
01/09/2012 11:00,,,,,,,,,,74.5,32.2,1.9,10.2,60.3,164.0,1545,728.0,4.5,,,,,,,,,,
01/09/2012 10:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00097
01/09/2012 09:00,79.8,36.3,0.8,7.5,55.9,105.2,2202,595.1,2.0,,,,,,,,,,,,,,,,,,,
01/09/2012 08:00,,,,,,,,,,,,,,,,,,,126.0,33.0,1.5,10.4,36.7,351.5,2151,795.8,4.1,
01/09/2012 07:00,,,,,,,,,,74.7,33.6,1.6,10.5,56.9,164.6,1557,714.5,4.4,,,,,,,,,,
01/09/2012 06:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00093
01/09/2012 05:00,78.1,37.8,0.7,6.6,52.5,103.5,2208,589.9,2.0,,,,,,,,,,,,,,,,,,,
01/09/2012 04:00,,,,,,,,,,,,,,,,,,,128.3,30.0,1.6,10.3,42.5,357.0,2169,788.1,4.0,
01/09/2012 03:00,,,,,,,,,,76.4,38.5,1.7,10.3,53.1,167.7,1571,731.9,4.4,,,,,,,,,,
01/09/2012 02:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00094
01/09/2012 01:00,80.5,35.5,0.7,7.0,56.4,105.7,2190,567.6,2.0,,,,,,,,,,,,,,,,,,,
01/09/2012 00:00,,,,,,,,,,,,,,,,,,,127.3,31.6,1.4,10.1,40.2,354.4,2165,753.8,4.0,
31/08/2012 23:00,,,,,,,,,,73.6,32.0,2.0,9.4,57.5,162.8,1549,742.7,4.4,,,,,,,,,,
31/08/2012 22:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00092
31/08/2012 21:00,79.1,36.4,0.3,7.4,51.4,104.8,2199,581.8,2.0,,,,,,,,,,,,,,,,,,,
31/08/2012 20:00,,,,,,,,,,,,,,,,,,,127.4,31.5,1.2,9.9,41.9,354.1,2166,806.3,4.1,
31/08/2012 19:00,,,,,,,,,,73.9,34.4,2.1,9.8,53.8,162.1,1542,755.2,4.5,,,,,,,,,,
31/08/2012 18:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00097
31/08/2012 17:00,80.1,38.5,0.4,7.5,50.9,104.4,2185,566.1,2.0,,,,,,,,,,,,,,,,,,,
31/08/2012 16:00,,,,,,,,,,,,,,,,,,,128.9,32.5,1.3,8.8,38.5,355.6,2158,799.8,4.1,
31/08/2012 15:00,,,,,,,,,,74.3,35.6,1.4,9.5,56.9,163.5,1555,722.8,4.6,,,,,,,,,,
31/08/2012 14:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00094
31/08/2012 13:00,79.7,37.9,0.4,7.3,48.2,104.8,2184,583.8,2.0,,,,,,,,,,,,,,,,,,,
31/08/2012 12:00,,,,,,,,,,,,,,,,,,,127.5,30.8,1.6,10.6,41.0,352.5,2156,811.3,4.1,
31/08/2012 11:00,,,,,,,,,,73.7,35.5,1.4,9.4,51.3,162.1,1538,738.9,4.6,,,,,,,,,,
31/08/2012 10:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00101
31/08/2012 09:00,79.6,36.6,0.5,6.5,54.2,103.1,2183,567.8,2.0,,,,,,,,,,,,,,,,,,,
31/08/2012 08:00,,,,,,,,,,,,,,,,,,,128.7,32.1,1.2,9.6,38.8,353.9,2161,782.6,4.3,
31/08/2012 07:00,,,,,,,,,,71.6,35.9,1.8,8.6,51.2,159.9,1543,727.6,4.8,,,,,,,,,,
31/08/2012 06:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00112
31/08/2012 05:00,78.8,38.4,0.5,7.5,46.3,103.6,2175,594.8,2.0,,,,,,,,,,,,,,,,,,,
31/08/2012 04:00,,,,,,,,,,,,,,,,,,,128.9,33.0,1.2,9.8,36.4,353.1,2148,780.5,4.3,
31/08/2012 03:00,,,,,,,,,,74.1,35.8,1.5,10.1,50.8,163.0,1551,725.6,4.7,,,,,,,,,,
31/08/2012 02:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00107
31/08/2012 01:00,79.7,39.0,0.3,6.6,48.6,105.4,2195,579.2,2.0,,,,,,,,,,,,,,,,,,,
31/08/2012 00:00,,,,,,,,,,,,,,,,,,,129.4,32.4,1.9,10.3,39.1,358.6,2187,807.5,4.2,
30/08/2012 23:00,,,,,,,,,,74.5,34.7,1.7,10.9,48.3,162.6,1553,728.2,4.6,,,,,,,,,,
30/08/2012 22:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00093
30/08/2012 21:00,80.8,36.0,0.0,6.7,53.9,105.1,2201,592.7,2.0,,,,,,,,,,,,,,,,,,,
30/08/2012 20:00,,,,,,,,,,,,,,,,,,,127.3,31.0,1.6,9.1,39.4,351.1,2149,804.8,4.2,
30/08/2012 19:00,,,,,,,,,,74.4,34.4,1.7,8.9,54.8,162.2,1538,727.7,4.6,,,,,,,,,,
30/08/2012 18:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00095
30/08/2012 17:00,79.3,36.3,0.2,7.4,52.9,104.4,2177,575.2,2.0,,,,,,,,,,,,,,,,,,,
30/08/2012 16:00,,,,,,,,,,,,,,,,,,,125.6,30.7,1.2,9.0,40.6,352.1,2157,775.8,4.2,
30/08/2012 15:00,,,,,,,,,,72.8,33.6,1.2,10.5,49.7,161.6,1538,718.7,4.6,,,,,,,,,,
30/08/2012 14:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00096
30/08/2012 13:00,79.4,36.7,0.6,6.8,48.8,105.9,2191,578.7,2.0,,,,,,,,,,,,,,,,,,,
30/08/2012 12:00,,,,,,,,,,,,,,,,,,,127.9,29.3,1.4,10.4,44.9,355.5,2158,786.1,4.2,
30/08/2012 11:00,,,,,,,,,,72.0,35.8,2.0,9.8,49.7,161.7,1546,759.0,4.7,,,,,,,,,,
30/08/2012 10:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00094
30/08/2012 09:00,79.4,37.5,0.5,7.2,55.6,105.6,2209,582.2,2.0,,,,,,,,,,,,,,,,,,,
30/08/2012 08:00,,,,,,,,,,,,,,,,,,,125.7,31.5,1.2,11.1,36.2,351.7,2145,790.2,4.3,
30/08/2012 07:00,,,,,,,,,,73.1,35.7,1.8,10.8,51.2,162.7,1553,734.2,4.7,,,,,,,,,,
30/08/2012 06:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00097
30/08/2012 05:00,78.8,38.2,0.3,6.6,48.4,105.5,2192,587.8,2.0,,,,,,,,,,,,,,,,,,,
30/08/2012 04:00,,,,,,,,,,,,,,,,,,,126.1,32.7,1.5,10.4,39.5,354.6,2171,778.9,4.3,
30/08/2012 03:00,,,,,,,,,,71.5,34.2,1.7,9.5,56.1,159.8,1523,740.3,4.7,,,,,,,,,,
30/08/2012 02:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00100
30/08/2012 01:00,78.8,37.0,0.5,7.2,53.1,105.7,2197,586.2,2.0,,,,,,,,,,,,,,,,,,,
30/08/2012 00:00,,,,,,,,,,,,,,,,,,,125.6,35.9,1.3,10.0,34.5,354.0,2160,782.9,4.2,
29/08/2012 23:00,,,,,,,,,,74.1,33.9,2.1,9.8,58.5,163.1,1535,737.8,4.5,,,,,,,,,,
29/08/2012 22:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00091
29/08/2012 21:00,78.4,36.2,0.6,7.2,55.8,105.1,2189,568.0,2.0,,,,,,,,,,,,,,,,,,,
29/08/2012 20:00,,,,,,,,,,,,,,,,,,,127.4,32.1,1.2,10.1,40.9,357.7,2176,784.4,4.1,
29/08/2012 19:00,,,,,,,,,,71.8,37.3,1.5,9.3,49.4,161.5,1553,722.7,4.5,,,,,,,,,,
29/08/2012 18:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00094
29/08/2012 17:00,78.4,37.2,0.4,6.9,51.7,104.3,2176,582.7,2.0,,,,,,,,,,,,,,,,,,,
29/08/2012 16:00,,,,,,,,,,,,,,,,,,,128.3,32.6,1.2,10.6,37.8,359.6,2177,765.1,4.1,
29/08/2012 15:00,,,,,,,,,,73.0,37.0,1.5,10.4,50.7,161.1,1532,724.2,4.5,,,,,,,,,,
29/08/2012 14:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00097
29/08/2012 13:00,80.5,38.3,1.2,6.5,49.9,107.5,2223,578.5,2.0,,,,,,,,,,,,,,,,,,,
29/08/2012 12:00,,,,,,,,,,,,,,,,,,,123.6,34.4,1.3,10.0,34.4,351.9,2161,783.5,4.1,
29/08/2012 11:00,,,,,,,,,,71.8,33.5,1.9,10.3,53.7,161.1,1546,700.8,4.6,,,,,,,,,,
29/08/2012 10:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00099
29/08/2012 09:00,79.1,35.8,0.9,7.5,53.6,106.0,2203,563.8,2.0,,,,,,,,,,,,,,,,,,,
29/08/2012 08:00,,,,,,,,,,,,,,,,,,,126.5,34.2,1.6,11.3,34.6,354.3,2157,754.1,4.2,
29/08/2012 07:00,,,,,,,,,,73.0,36.9,2.2,10.7,48.2,160.9,1540,719.3,4.6,,,,,,,,,,
29/08/2012 06:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00096
29/08/2012 05:00,79.5,35.6,0.5,7.0,56.1,106.4,2223,574.6,2.0,,,,,,,,,,,,,,,,,,,
29/08/2012 04:00,,,,,,,,,,,,,,,,,,,125.4,32.2,1.7,10.6,41.2,353.6,2168,766.9,4.1,
29/08/2012 03:00,,,,,,,,,,74.4,36.3,1.7,10.5,52.9,164.2,1555,721.6,4.5,,,,,,,,,,
29/08/2012 02:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00097
29/08/2012 01:00,78.1,39.2,0.6,6.7,49.6,104.7,2192,543.2,2.0,,,,,,,,,,,,,,,,,,,
29/08/2012 00:00,,,,,,,,,,,,,,,,,,,123.2,31.4,1.2,10.7,39.3,346.6,2138,765.2,4.0,
28/08/2012 23:00,,,,,,,,,,74.2,34.8,1.7,9.7,54.2,162.9,1545,722.8,4.4,,,,,,,,,,
28/08/2012 22:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00097
28/08/2012 21:00,79.6,36.9,0.5,7.9,48.6,105.2,2199,565.9,2.0,,,,,,,,,,,,,,,,,,,
28/08/2012 20:00,,,,,,,,,,,,,,,,,,,129.3,31.8,1.2,10.1,38.9,359.7,2174,765.5,3.9,
28/08/2012 19:00,,,,,,,,,,74.0,34.6,1.5,10.2,54.3,162.9,1540,723.7,4.3,,,,,,,,,,
28/08/2012 18:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00094
28/08/2012 17:00,78.7,37.0,0.7,6.9,55.6,103.9,2183,574.5,2.0,,,,,,,,,,,,,,,,,,,
28/08/2012 16:00,,,,,,,,,,,,,,,,,,,128.7,33.4,1.4,10.4,38.6,359.3,2172,780.4,3.9,
28/08/2012 15:00,,,,,,,,,,73.7,33.8,1.8,10.7,58.5,162.4,1546,710.9,4.3,,,,,,,,,,
28/08/2012 14:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00093
28/08/2012 13:00,75.8,37.7,0.4,6.7,48.9,102.9,2193,562.3,2.0,,,,,,,,,,,,,,,,,,,
28/08/2012 12:00,,,,,,,,,,,,,,,,,,,125.0,29.3,1.0,10.2,42.3,352.4,2152,773.8,3.9,
28/08/2012 11:00,,,,,,,,,,73.1,33.9,1.8,9.7,53.5,161.3,1533,729.3,4.3,,,,,,,,,,
28/08/2012 10:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00096
28/08/2012 09:00,78.3,34.2,0.7,6.4,53.8,104.4,2180,595.1,2.0,,,,,,,,,,,,,,,,,,,
28/08/2012 08:00,,,,,,,,,,,,,,,,,,,127.2,35.1,1.4,10.2,31.9,356.9,2160,797.7,4.0,
28/08/2012 07:00,,,,,,,,,,73.7,34.1,1.7,10.7,54.4,163.0,1543,709.6,4.4,,,,,,,,,,
28/08/2012 06:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00095
28/08/2012 05:00,78.7,36.2,0.4,6.7,49.0,105.2,2190,574.8,2.0,,,,,,,,,,,,,,,,,,,
28/08/2012 04:00,,,,,,,,,,,,,,,,,,,125.5,33.0,1.6,9.9,38.3,351.1,2129,791.1,3.9,
28/08/2012 03:00,,,,,,,,,,72.7,36.5,1.9,10.9,50.5,162.1,1544,707.2,4.3,,,,,,,,,,
28/08/2012 02:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00094
28/08/2012 01:00,78.8,34.4,0.3,8.0,56.8,105.1,2179,580.0,2.0,,,,,,,,,,,,,,,,,,,
28/08/2012 00:00,,,,,,,,,,,,,,,,,,,121.9,32.2,1.3,9.8,39.4,350.6,2159,780.4,3.8,
27/08/2012 23:00,,,,,,,,,,73.6,34.2,1.8,9.1,56.8,162.9,1552,721.9,4.2,,,,,,,,,,
27/08/2012 22:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00097
27/08/2012 21:00,77.6,37.5,0.5,7.3,52.5,104.5,2203,566.8,2.0,,,,,,,,,,,,,,,,,,,
27/08/2012 20:00,,,,,,,,,,,,,,,,,,,126.8,33.6,1.9,10.4,34.5,356.8,2156,763.0,3.8,
27/08/2012 19:00,,,,,,,,,,74.1,36.2,1.5,9.8,48.9,162.9,1554,711.2,4.2,,,,,,,,,,
27/08/2012 18:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00099
27/08/2012 17:00,78.5,35.9,0.3,7.5,56.0,105.5,2195,551.4,2.0,,,,,,,,,,,,,,,,,,,
27/08/2012 16:00,,,,,,,,,,,,,,,,,,,125.3,31.4,1.5,9.9,40.2,352.0,2148,786.8,3.8,
27/08/2012 15:00,,,,,,,,,,73.0,36.6,2.2,10.6,52.2,162.2,1545,704.9,4.3,,,,,,,,,,
27/08/2012 14:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00092
27/08/2012 13:00,79.6,37.3,0.4,7.6,51.6,105.2,2207,570.5,2.0,,,,,,,,,,,,,,,,,,,
27/08/2012 12:00,,,,,,,,,,,,,,,,,,,127.8,33.3,1.3,11.1,39.0,356.0,2159,774.1,3.9,
27/08/2012 11:00,,,,,,,,,,73.7,37.5,2.0,10.4,48.0,161.6,1545,700.0,4.4,,,,,,,,,,
27/08/2012 10:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00096
27/08/2012 09:00,78.4,35.4,0.7,7.4,61.0,105.5,2188,588.6,2.0,,,,,,,,,,,,,,,,,,,
27/08/2012 08:00,,,,,,,,,,,,,,,,,,,123.8,31.1,1.5,10.0,42.1,350.7,2168,796.0,4.0,
27/08/2012 07:00,,,,,,,,,,74.3,36.8,2.0,9.9,51.7,162.8,1540,684.6,4.5,,,,,,,,,,
27/08/2012 06:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00100
27/08/2012 05:00,78.8,37.0,0.1,8.2,55.5,104.3,2205,571.4,2.0,,,,,,,,,,,,,,,,,,,
27/08/2012 04:00,,,,,,,,,,,,,,,,,,,130.7,36.4,1.6,9.8,32.9,364.8,2184,780.2,3.9,
27/08/2012 03:00,,,,,,,,,,71.8,35.7,2.4,9.2,52.5,159.3,1529,709.2,4.4,,,,,,,,,,
27/08/2012 02:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00099
27/08/2012 01:00,77.8,34.2,0.6,6.9,54.4,103.9,2177,569.6,2.0,,,,,,,,,,,,,,,,,,,
27/08/2012 00:00,,,,,,,,,,,,,,,,,,,122.2,34.3,1.1,9.9,34.6,349.7,2153,789.7,3.9,
26/08/2012 23:00,,,,,,,,,,70.7,32.9,1.4,10.4,56.3,159.2,1541,698.3,4.4,,,,,,,,,,
26/08/2012 22:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00098
26/08/2012 21:00,77.1,38.9,0.2,6.1,45.8,103.0,2196,585.0,2.0,,,,,,,,,,,,,,,,,,,
26/08/2012 20:00,,,,,,,,,,,,,,,,,,,127.8,31.6,1.4,10.5,38.3,356.3,2156,744.1,3.9,
26/08/2012 19:00,,,,,,,,,,72.3,33.4,1.4,10.4,59.0,160.4,1535,704.2,4.4,,,,,,,,,,
26/08/2012 18:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00094
26/08/2012 17:00,77.4,34.8,0.3,7.7,55.5,104.5,2206,572.3,2.0,,,,,,,,,,,,,,,,,,,
26/08/2012 16:00,,,,,,,,,,,,,,,,,,,127.1,33.3,1.6,11.0,36.9,354.1,2156,783.6,3.9,
26/08/2012 15:00,,,,,,,,,,73.7,33.5,1.6,10.5,61.0,161.0,1543,678.2,4.4,,,,,,,,,,
26/08/2012 14:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00095
26/08/2012 13:00,80.4,38.3,0.4,6.3,51.3,107.3,2215,595.5,2.0,,,,,,,,,,,,,,,,,,,
26/08/2012 12:00,,,,,,,,,,,,,,,,,,,127.5,32.4,1.5,9.9,36.4,355.3,2151,777.3,4.0,
26/08/2012 11:00,,,,,,,,,,71.3,33.9,1.8,9.9,52.8,159.7,1543,685.5,4.5,,,,,,,,,,
26/08/2012 10:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00101
26/08/2012 09:00,79.4,38.5,0.2,6.9,50.4,106.9,2226,567.7,2.0,,,,,,,,,,,,,,,,,,,
26/08/2012 08:00,,,,,,,,,,,,,,,,,,,123.7,31.4,1.4,9.7,42.1,351.7,2160,763.9,4.0,
26/08/2012 07:00,,,,,,,,,,73.1,32.3,2.0,11.0,57.1,160.9,1540,712.4,4.5,,,,,,,,,,
26/08/2012 06:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00093
26/08/2012 05:00,77.3,37.3,0.2,6.8,52.9,103.9,2216,571.5,2.0,,,,,,,,,,,,,,,,,,,
26/08/2012 04:00,,,,,,,,,,,,,,,,,,,125.5,35.3,1.2,10.2,34.1,354.0,2152,772.2,4.0,
26/08/2012 03:00,,,,,,,,,,72.4,36.3,1.7,9.2,54.0,161.6,1545,678.4,4.5,,,,,,,,,,
26/08/2012 02:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00100
26/08/2012 01:00,80.5,38.0,0.9,7.8,54.0,106.9,2208,573.0,2.0,,,,,,,,,,,,,,,,,,,
26/08/2012 00:00,,,,,,,,,,,,,,,,,,,126.7,33.5,1.9,10.2,36.6,354.1,2156,768.4,4.0,
25/08/2012 23:00,,,,,,,,,,73.7,34.8,1.5,10.3,53.9,161.6,1536,702.9,4.5,,,,,,,,,,
25/08/2012 22:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00098
25/08/2012 21:00,78.3,36.1,0.5,8.3,53.7,104.6,2194,593.3,2.0,,,,,,,,,,,,,,,,,,,
25/08/2012 20:00,,,,,,,,,,,,,,,,,,,126.4,34.6,1.7,10.6,31.5,351.1,2138,785.5,3.9,
25/08/2012 19:00,,,,,,,,,,72.9,34.0,1.6,10.2,56.3,160.9,1541,708.6,4.4,,,,,,,,,,
25/08/2012 18:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00098
25/08/2012 17:00,79.4,35.2,0.8,7.6,56.4,105.3,2198,571.8,2.0,,,,,,,,,,,,,,,,,,,
25/08/2012 16:00,,,,,,,,,,,,,,,,,,,127.7,33.3,1.5,9.3,39.4,355.1,2160,753.7,3.9,
25/08/2012 15:00,,,,,,,,,,73.5,31.9,1.6,9.9,55.0,161.9,1546,691.1,4.3,,,,,,,,,,
25/08/2012 14:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00102
25/08/2012 13:00,79.0,37.3,0.5,7.3,50.5,105.4,2206,561.5,2.0,,,,,,,,,,,,,,,,,,,
25/08/2012 12:00,,,,,,,,,,,,,,,,,,,127.5,33.3,1.3,9.3,34.7,355.8,2165,737.6,3.9,
25/08/2012 11:00,,,,,,,,,,73.5,33.2,1.7,10.6,54.2,161.8,1545,703.9,4.4,,,,,,,,,,
25/08/2012 10:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00094
25/08/2012 09:00,78.7,36.7,0.5,6.1,53.0,104.7,2213,578.1,2.0,,,,,,,,,,,,,,,,,,,
25/08/2012 08:00,,,,,,,,,,,,,,,,,,,129.6,34.8,1.4,9.8,35.7,360.9,2187,777.0,4.0,
25/08/2012 07:00,,,,,,,,,,71.7,36.9,1.7,9.6,45.1,159.9,1528,704.1,4.5,,,,,,,,,,
25/08/2012 06:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00095
25/08/2012 05:00,79.4,38.1,0.7,7.0,46.4,106.1,2200,575.3,2.0,,,,,,,,,,,,,,,,,,,
25/08/2012 04:00,,,,,,,,,,,,,,,,,,,124.7,35.8,1.4,9.8,33.0,352.9,2172,771.3,4.0,
25/08/2012 03:00,,,,,,,,,,73.4,34.0,1.8,9.8,54.3,160.1,1533,705.9,4.5,,,,,,,,,,
25/08/2012 02:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00095
25/08/2012 01:00,78.5,38.7,0.0,6.8,49.6,104.3,2197,559.3,2.0,,,,,,,,,,,,,,,,,,,
25/08/2012 00:00,,,,,,,,,,,,,,,,,,,128.6,32.6,1.2,9.5,37.7,358.3,2174,763.5,3.9,
24/08/2012 23:00,,,,,,,,,,72.1,35.8,1.6,10.7,51.5,159.9,1534,698.6,4.4,,,,,,,,,,
24/08/2012 22:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00095
24/08/2012 21:00,76.9,38.9,0.4,6.3,50.1,104.6,2219,585.7,2.0,,,,,,,,,,,,,,,,,,,
24/08/2012 20:00,,,,,,,,,,,,,,,,,,,128.4,34.4,1.7,9.3,34.2,355.8,2158,767.1,3.9,
24/08/2012 19:00,,,,,,,,,,72.6,35.8,1.5,10.5,51.4,160.2,1537,695.8,4.3,,,,,,,,,,
24/08/2012 18:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00094
24/08/2012 17:00,78.6,36.1,0.6,7.7,54.5,105.4,2218,562.8,2.0,,,,,,,,,,,,,,,,,,,
24/08/2012 16:00,,,,,,,,,,,,,,,,,,,125.4,32.0,1.2,10.3,39.8,353.2,2155,779.6,3.8,
24/08/2012 15:00,,,,,,,,,,72.5,33.2,1.6,10.4,57.8,160.1,1530,673.3,4.3,,,,,,,,,,
24/08/2012 14:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00094
24/08/2012 13:00,77.4,38.0,0.9,7.0,49.4,104.2,2207,571.8,2.0,,,,,,,,,,,,,,,,,,,
24/08/2012 12:00,,,,,,,,,,,,,,,,,,,128.7,31.9,1.7,9.7,40.1,357.7,2153,775.0,3.9,
24/08/2012 11:00,,,,,,,,,,73.0,37.7,1.9,10.5,51.3,160.9,1540,710.4,4.4,,,,,,,,,,
24/08/2012 10:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00093
24/08/2012 09:00,76.1,37.4,0.6,7.3,51.1,103.6,2211,560.3,2.0,,,,,,,,,,,,,,,,,,,
24/08/2012 08:00,,,,,,,,,,,,,,,,,,,128.0,32.6,1.7,9.5,37.1,355.5,2152,769.4,3.9,
24/08/2012 07:00,,,,,,,,,,74.0,36.5,1.7,10.0,50.7,161.5,1539,696.1,4.4,,,,,,,,,,
24/08/2012 06:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00092
24/08/2012 05:00,78.7,40.8,0.1,6.9,42.1,105.3,2208,580.4,2.0,,,,,,,,,,,,,,,,,,,
24/08/2012 04:00,,,,,,,,,,,,,,,,,,,123.3,32.9,1.3,10.1,38.6,350.9,2157,758.4,3.9,
24/08/2012 03:00,,,,,,,,,,71.6,36.5,1.8,9.1,47.8,159.2,1538,686.8,4.4,,,,,,,,,,
24/08/2012 02:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00094
24/08/2012 01:00,79.8,36.0,0.5,7.2,57.7,106.0,2217,567.4,2.0,,,,,,,,,,,,,,,,,,,
24/08/2012 00:00,,,,,,,,,,,,,,,,,,,130.2,30.3,1.2,9.7,38.7,362.9,2186,766.4,3.9,
23/08/2012 23:00,,,,,,,,,,73.6,37.0,1.7,10.2,47.0,161.4,1533,691.4,4.3,,,,,,,,,,
23/08/2012 22:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00101
23/08/2012 21:00,76.6,36.0,0.6,6.4,54.5,104.6,2211,574.8,2.0,,,,,,,,,,,,,,,,,,,
23/08/2012 20:00,,,,,,,,,,,,,,,,,,,127.8,31.4,1.6,10.1,38.6,354.5,2156,767.1,3.8,
23/08/2012 19:00,,,,,,,,,,72.5,36.2,1.7,10.5,51.8,160.5,1537,665.0,4.3,,,,,,,,,,
23/08/2012 18:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00099
23/08/2012 17:00,78.2,36.9,0.5,7.0,52.5,104.8,2198,558.0,2.0,,,,,,,,,,,,,,,,,,,
23/08/2012 16:00,,,,,,,,,,,,,,,,,,,126.9,33.4,1.8,10.2,37.3,354.1,2146,740.9,3.8,
23/08/2012 15:00,,,,,,,,,,72.7,35.5,1.8,10.2,51.3,160.6,1539,676.2,4.3,,,,,,,,,,
23/08/2012 14:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00097
23/08/2012 13:00,77.1,35.4,0.7,6.6,53.9,103.7,2195,551.0,2.0,,,,,,,,,,,,,,,,,,,
23/08/2012 12:00,,,,,,,,,,,,,,,,,,,125.1,35.6,1.5,9.6,36.4,354.5,2164,738.6,3.9,
23/08/2012 11:00,,,,,,,,,,72.2,33.7,1.8,10.1,54.2,159.5,1530,662.9,4.4,,,,,,,,,,
23/08/2012 10:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00097
23/08/2012 09:00,77.9,36.1,0.7,7.1,53.1,105.5,2202,585.5,2.0,,,,,,,,,,,,,,,,,,,
23/08/2012 08:00,,,,,,,,,,,,,,,,,,,122.6,31.7,2.0,10.4,37.2,349.2,2154,782.6,4.0,
23/08/2012 07:00,,,,,,,,,,72.8,35.4,1.8,9.6,52.8,160.4,1539,675.5,4.4,,,,,,,,,,
23/08/2012 06:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00094
23/08/2012 05:00,79.6,36.7,0.6,7.3,48.4,108.1,2208,587.8,2.0,,,,,,,,,,,,,,,,,,,
23/08/2012 04:00,,,,,,,,,,,,,,,,,,,122.5,34.2,1.6,9.5,38.8,350.3,2157,754.6,3.9,
23/08/2012 03:00,,,,,,,,,,72.0,32.7,1.5,9.5,56.3,159.4,1529,671.1,4.4,,,,,,,,,,
23/08/2012 02:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00099
23/08/2012 01:00,78.1,38.1,0.4,6.9,50.6,103.8,2199,565.5,2.0,,,,,,,,,,,,,,,,,,,
23/08/2012 00:00,,,,,,,,,,,,,,,,,,,127.1,32.6,1.3,9.5,38.7,355.4,2163,740.6,3.9,
22/08/2012 23:00,,,,,,,,,,71.5,36.5,1.7,8.7,51.1,160.0,1541,679.7,4.4,,,,,,,,,,
22/08/2012 22:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00096
22/08/2012 21:00,78.6,37.8,0.3,7.3,53.4,104.2,2195,567.9,2.0,,,,,,,,,,,,,,,,,,,
22/08/2012 20:00,,,,,,,,,,,,,,,,,,,125.7,32.2,1.8,9.8,38.7,353.1,2146,779.6,3.9,
22/08/2012 19:00,,,,,,,,,,72.2,36.9,1.4,9.7,51.5,159.5,1535,655.7,4.3,,,,,,,,,,
22/08/2012 18:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00103
22/08/2012 17:00,78.2,35.3,0.4,7.1,52.4,104.4,2210,563.3,2.0,,,,,,,,,,,,,,,,,,,
22/08/2012 16:00,,,,,,,,,,,,,,,,,,,126.6,35.7,1.2,10.7,35.6,354.9,2157,760.3,3.9,
22/08/2012 15:00,,,,,,,,,,70.5,35.6,1.5,8.7,48.3,157.4,1525,659.9,4.3,,,,,,,,,,
22/08/2012 14:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00102
22/08/2012 13:00,78.3,37.0,1.1,7.1,49.2,104.6,2207,553.3,2.0,,,,,,,,,,,,,,,,,,,
22/08/2012 12:00,,,,,,,,,,,,,,,,,,,122.7,30.3,1.6,11.0,39.5,348.1,2145,747.5,3.9,
22/08/2012 11:00,,,,,,,,,,73.8,32.4,2.2,9.2,60.8,161.1,1540,647.3,4.3,,,,,,,,,,
22/08/2012 10:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00101
22/08/2012 09:00,79.6,36.5,0.2,7.3,50.2,106.7,2220,556.7,2.0,,,,,,,,,,,,,,,,,,,
22/08/2012 08:00,,,,,,,,,,,,,,,,,,,124.6,31.6,1.1,10.5,37.4,350.7,2137,733.5,4.0,
22/08/2012 07:00,,,,,,,,,,70.9,35.1,1.5,10.0,53.0,158.2,1531,674.5,4.4,,,,,,,,,,
22/08/2012 06:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00094
22/08/2012 05:00,78.9,36.9,0.5,7.1,50.4,105.1,2225,553.9,2.0,,,,,,,,,,,,,,,,,,,
22/08/2012 04:00,,,,,,,,,,,,,,,,,,,127.0,33.3,1.6,10.0,35.6,353.5,2154,783.0,4.0,
22/08/2012 03:00,,,,,,,,,,71.8,34.4,1.9,9.9,52.5,159.5,1544,657.9,4.4,,,,,,,,,,
22/08/2012 02:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00104
22/08/2012 01:00,77.8,34.3,0.6,6.9,56.3,104.3,2211,573.5,2.0,,,,,,,,,,,,,,,,,,,
22/08/2012 00:00,,,,,,,,,,,,,,,,,,,128.9,32.6,1.7,9.8,42.2,362.9,2185,775.5,4.0,
21/08/2012 23:00,,,,,,,,,,71.8,35.3,1.8,10.3,51.2,159.0,1531,669.5,4.4,,,,,,,,,,
21/08/2012 22:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00101
21/08/2012 21:00,77.3,37.2,0.2,6.9,46.8,105.7,2202,563.6,2.0,,,,,,,,,,,,,,,,,,,
21/08/2012 20:00,,,,,,,,,,,,,,,,,,,125.1,31.8,1.5,9.6,37.5,351.5,2146,760.2,3.9,
21/08/2012 19:00,,,,,,,,,,70.5,35.0,2.1,9.7,52.7,157.4,1526,666.3,4.3,,,,,,,,,,
21/08/2012 18:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00103
21/08/2012 17:00,79.2,37.9,0.5,7.2,51.4,105.8,2230,561.0,2.0,,,,,,,,,,,,,,,,,,,
21/08/2012 16:00,,,,,,,,,,,,,,,,,,,127.5,31.1,1.6,10.4,42.7,360.7,2181,760.8,3.9,
21/08/2012 15:00,,,,,,,,,,73.1,35.1,1.6,10.3,55.5,162.8,1546,661.7,4.2,,,,,,,,,,
21/08/2012 14:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00099
21/08/2012 13:00,77.7,40.9,0.9,4.6,41.1,103.9,2205,547.7,2.0,,,,,,,,,,,,,,,,,,,
21/08/2012 12:00,,,,,,,,,,,,,,,,,,,125.9,33.0,1.6,10.2,35.1,353.3,2157,746.1,3.9,
21/08/2012 11:00,,,,,,,,,,72.4,38.2,1.2,10.2,54.0,160.9,1538,664.5,4.3,,,,,,,,,,
21/08/2012 10:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00106
21/08/2012 09:00,79.4,37.3,0.5,7.2,52.6,108.2,2216,573.7,2.0,,,,,,,,,,,,,,,,,,,
21/08/2012 08:00,,,,,,,,,,,,,,,,,,,125.4,29.7,1.7,11.7,42.6,353.4,2151,764.6,4.0,
21/08/2012 07:00,,,,,,,,,,71.8,35.1,2.0,9.7,50.9,159.0,1536,657.5,4.3,,,,,,,,,,
21/08/2012 06:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00100
21/08/2012 05:00,77.8,35.0,0.3,6.6,58.1,104.5,2196,591.0,2.0,,,,,,,,,,,,,,,,,,,
21/08/2012 04:00,,,,,,,,,,,,,,,,,,,124.0,34.6,1.3,10.0,35.6,351.6,2141,767.2,4.0,
21/08/2012 03:00,,,,,,,,,,72.8,33.2,1.9,9.2,56.4,160.6,1535,670.0,4.3,,,,,,,,,,
21/08/2012 02:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00091
21/08/2012 01:00,76.7,36.9,0.5,7.3,51.3,104.1,2202,591.5,2.0,,,,,,,,,,,,,,,,,,,
21/08/2012 00:00,,,,,,,,,,,,,,,,,,,127.2,36.0,1.3,9.4,31.4,355.5,2147,755.1,3.9,
20/08/2012 23:00,,,,,,,,,,71.9,35.6,1.4,10.6,53.8,159.3,1537,645.4,4.3,,,,,,,,,,
20/08/2012 22:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00099
20/08/2012 21:00,74.9,37.4,0.5,7.7,52.3,102.0,2186,560.5,2.0,,,,,,,,,,,,,,,,,,,
20/08/2012 20:00,,,,,,,,,,,,,,,,,,,127.9,35.7,1.4,9.7,31.8,358.0,2166,738.4,3.8,
20/08/2012 19:00,,,,,,,,,,72.3,36.5,1.8,9.9,52.0,160.3,1539,666.7,4.2,,,,,,,,,,
20/08/2012 18:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00103
20/08/2012 17:00,77.2,35.4,0.3,7.1,55.1,104.8,2205,567.7,2.0,,,,,,,,,,,,,,,,,,,
20/08/2012 16:00,,,,,,,,,,,,,,,,,,,126.4,31.7,1.3,10.7,38.6,354.3,2158,761.5,3.8,
20/08/2012 15:00,,,,,,,,,,73.3,35.8,1.7,9.4,55.1,162.1,1556,662.5,4.2,,,,,,,,,,
20/08/2012 14:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00099
20/08/2012 13:00,77.4,35.7,0.4,7.9,54.0,104.7,2215,555.8,2.0,,,,,,,,,,,,,,,,,,,
20/08/2012 12:00,,,,,,,,,,,,,,,,,,,121.4,35.2,1.6,9.3,31.8,348.3,2156,750.1,3.9,
20/08/2012 11:00,,,,,,,,,,71.7,37.4,1.9,9.7,48.6,158.5,1536,650.2,4.3,,,,,,,,,,
20/08/2012 10:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00098
20/08/2012 09:00,77.1,36.1,0.5,6.9,49.7,103.7,2192,540.1,2.0,,,,,,,,,,,,,,,,,,,
20/08/2012 08:00,,,,,,,,,,,,,,,,,,,126.5,33.4,2.0,9.0,37.3,354.5,2158,764.3,4.1,
20/08/2012 07:00,,,,,,,,,,72.2,33.4,1.6,10.1,55.2,158.4,1518,655.9,4.5,,,,,,,,,,
20/08/2012 06:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00096
20/08/2012 05:00,78.3,38.0,0.5,6.4,47.4,105.4,2209,581.6,2.0,,,,,,,,,,,,,,,,,,,
20/08/2012 04:00,,,,,,,,,,,,,,,,,,,129.0,35.0,1.2,9.8,34.9,361.1,2174,752.8,4.1,
20/08/2012 03:00,,,,,,,,,,70.9,33.7,1.5,8.9,53.8,158.2,1532,669.7,4.5,,,,,,,,,,
20/08/2012 02:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00093
20/08/2012 01:00,76.9,38.1,0.6,7.7,49.0,103.6,2192,574.5,2.0,,,,,,,,,,,,,,,,,,,
20/08/2012 00:00,,,,,,,,,,,,,,,,,,,125.4,34.6,1.7,10.2,34.9,352.4,2133,750.1,4.1,
19/08/2012 23:00,,,,,,,,,,74.3,36.4,1.2,10.0,55.7,163.1,1555,680.4,4.4,,,,,,,,,,
19/08/2012 22:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00098
19/08/2012 21:00,77.1,34.5,0.5,6.7,55.7,103.9,2186,563.0,2.0,,,,,,,,,,,,,,,,,,,
19/08/2012 20:00,,,,,,,,,,,,,,,,,,,121.6,33.0,1.6,11.1,35.7,348.9,2154,761.7,4.0,
19/08/2012 19:00,,,,,,,,,,71.0,35.8,1.6,9.0,51.1,157.2,1533,660.4,4.3,,,,,,,,,,
19/08/2012 18:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00099
19/08/2012 17:00,76.7,35.6,0.4,6.9,51.9,102.9,2198,566.2,2.0,,,,,,,,,,,,,,,,,,,
19/08/2012 16:00,,,,,,,,,,,,,,,,,,,126.8,34.1,1.2,9.5,34.3,355.9,2149,758.2,4.0,
19/08/2012 15:00,,,,,,,,,,72.1,33.7,1.7,9.9,54.8,157.4,1533,649.2,4.2,,,,,,,,,,
19/08/2012 14:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00107
19/08/2012 13:00,77.5,37.0,0.5,7.2,50.5,104.9,2188,563.5,2.0,,,,,,,,,,,,,,,,,,,
19/08/2012 12:00,,,,,,,,,,,,,,,,,,,123.0,31.2,1.8,9.2,36.7,351.1,2157,732.0,3.9,
19/08/2012 11:00,,,,,,,,,,72.7,34.8,1.5,10.7,52.3,161.1,1548,662.7,4.3,,,,,,,,,,
19/08/2012 10:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00099
19/08/2012 09:00,74.8,38.7,0.5,7.2,47.2,102.3,2201,574.8,2.0,,,,,,,,,,,,,,,,,,,
19/08/2012 08:00,,,,,,,,,,,,,,,,,,,125.4,33.4,1.5,9.6,36.9,351.9,2139,748.9,4.0,
19/08/2012 07:00,,,,,,,,,,70.2,35.9,2.0,9.5,50.4,155.5,1512,652.3,4.4,,,,,,,,,,
19/08/2012 06:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00088
19/08/2012 05:00,76.1,37.7,0.3,7.2,49.7,104.1,2215,541.2,2.0,,,,,,,,,,,,,,,,,,,
19/08/2012 04:00,,,,,,,,,,,,,,,,,,,128.6,31.3,1.4,9.8,38.9,360.7,2172,757.9,4.0,
19/08/2012 03:00,,,,,,,,,,71.3,33.8,2.0,10.9,58.9,157.0,1526,658.3,4.3,,,,,,,,,,
19/08/2012 02:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00098
19/08/2012 01:00,76.5,35.7,0.2,7.0,55.3,103.4,2191,564.9,2.0,,,,,,,,,,,,,,,,,,,
19/08/2012 00:00,,,,,,,,,,,,,,,,,,,120.9,33.9,1.1,9.0,36.1,345.6,2133,777.9,4.0,
18/08/2012 23:00,,,,,,,,,,69.8,31.0,1.6,9.8,59.0,156.9,1527,669.4,4.3,,,,,,,,,,
18/08/2012 22:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00092
18/08/2012 21:00,77.0,35.5,0.4,7.2,54.6,104.2,2195,577.4,2.0,,,,,,,,,,,,,,,,,,,
18/08/2012 20:00,,,,,,,,,,,,,,,,,,,124.5,35.1,1.5,9.3,33.7,351.0,2139,750.5,3.9,
18/08/2012 19:00,,,,,,,,,,71.9,36.1,1.4,9.3,53.9,159.1,1530,656.3,4.2,,,,,,,,,,
18/08/2012 18:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00105
18/08/2012 17:00,76.8,36.1,0.6,7.4,50.5,103.9,2198,547.3,2.0,,,,,,,,,,,,,,,,,,,
18/08/2012 16:00,,,,,,,,,,,,,,,,,,,123.7,32.2,1.6,10.3,39.2,353.0,2148,751.4,3.8,
18/08/2012 15:00,,,,,,,,,,72.1,37.0,1.9,9.3,49.7,158.9,1533,637.9,4.2,,,,,,,,,,
18/08/2012 14:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00100
18/08/2012 13:00,76.4,38.0,0.5,6.9,50.8,105.0,2239,573.5,2.0,,,,,,,,,,,,,,,,,,,
18/08/2012 12:00,,,,,,,,,,,,,,,,,,,125.7,31.5,1.6,9.9,41.5,352.3,2139,766.0,3.9,
18/08/2012 11:00,,,,,,,,,,73.1,34.6,2.3,9.6,54.6,159.9,1534,650.3,4.3,,,,,,,,,,
18/08/2012 10:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00093
18/08/2012 09:00,75.9,38.3,0.7,6.6,47.5,103.6,2209,564.7,2.0,,,,,,,,,,,,,,,,,,,
18/08/2012 08:00,,,,,,,,,,,,,,,,,,,127.5,33.1,1.8,10.7,37.8,358.7,2159,774.4,4.0,
18/08/2012 07:00,,,,,,,,,,70.2,35.7,1.4,10.4,51.0,156.1,1523,655.8,4.3,,,,,,,,,,
18/08/2012 06:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00099
18/08/2012 05:00,77.1,36.3,0.6,7.4,51.4,104.1,2204,570.4,2.0,,,,,,,,,,,,,,,,,,,
18/08/2012 04:00,,,,,,,,,,,,,,,,,,,124.7,34.2,1.1,10.3,35.5,351.5,2140,762.9,3.9,
18/08/2012 03:00,,,,,,,,,,72.4,37.8,2.2,9.5,47.8,157.2,1531,640.4,4.2,,,,,,,,,,
18/08/2012 02:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00098
18/08/2012 01:00,77.1,38.6,0.6,7.6,45.0,104.4,2202,561.0,2.0,,,,,,,,,,,,,,,,,,,
18/08/2012 00:00,,,,,,,,,,,,,,,,,,,125.7,34.5,1.3,10.6,34.8,351.8,2135,754.8,3.9,
17/08/2012 23:00,,,,,,,,,,73.5,36.3,1.3,9.4,55.2,160.4,1538,669.0,4.2,,,,,,,,,,
17/08/2012 22:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00097
17/08/2012 21:00,78.8,38.3,1.1,7.5,52.0,106.2,2227,560.6,2.0,,,,,,,,,,,,,,,,,,,
17/08/2012 20:00,,,,,,,,,,,,,,,,,,,126.3,34.4,1.4,10.3,35.1,354.1,2142,763.9,3.8,
17/08/2012 19:00,,,,,,,,,,72.5,34.7,1.9,9.8,55.2,158.4,1528,654.2,4.1,,,,,,,,,,
17/08/2012 18:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00098
17/08/2012 17:00,77.3,35.2,0.6,6.4,52.9,103.9,2199,564.7,2.0,,,,,,,,,,,,,,,,,,,
17/08/2012 16:00,,,,,,,,,,,,,,,,,,,125.5,30.7,1.4,10.7,39.8,354.9,2160,773.7,3.8,
17/08/2012 15:00,,,,,,,,,,72.5,34.6,1.8,10.2,51.7,157.6,1519,652.7,4.1,,,,,,,,,,
17/08/2012 14:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00094
17/08/2012 13:00,77.7,34.1,0.4,8.3,52.8,105.0,2202,570.1,2.0,,,,,,,,,,,,,,,,,,,
17/08/2012 12:00,,,,,,,,,,,,,,,,,,,124.6,33.4,2.1,10.6,36.8,350.9,2144,750.7,3.8,
17/08/2012 11:00,,,,,,,,,,72.0,35.4,2.0,10.5,53.9,156.7,1524,630.6,4.2,,,,,,,,,,
17/08/2012 10:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00094
17/08/2012 09:00,76.2,35.8,0.2,7.7,55.1,105.0,2228,544.7,2.0,,,,,,,,,,,,,,,,,,,
17/08/2012 08:00,,,,,,,,,,,,,,,,,,,123.8,34.0,1.4,9.9,35.0,350.1,2150,751.0,3.9,
17/08/2012 07:00,,,,,,,,,,72.4,36.4,1.3,10.6,54.7,158.3,1530,629.7,4.3,,,,,,,,,,
17/08/2012 06:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00100
17/08/2012 05:00,77.1,37.4,0.5,6.6,52.4,105.2,2220,581.2,2.0,,,,,,,,,,,,,,,,,,,
17/08/2012 04:00,,,,,,,,,,,,,,,,,,,130.2,32.4,0.8,8.9,36.2,362.0,2174,768.7,3.9,
17/08/2012 03:00,,,,,,,,,,69.8,31.9,1.3,9.7,56.3,156.0,1521,638.6,4.2,,,,,,,,,,
17/08/2012 02:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00093
17/08/2012 01:00,77.8,36.1,0.3,6.1,49.9,105.8,2212,566.2,2.0,,,,,,,,,,,,,,,,,,,
17/08/2012 00:00,,,,,,,,,,,,,,,,,,,127.5,32.0,1.7,10.0,38.5,355.2,2147,757.1,3.8,
16/08/2012 23:00,,,,,,,,,,71.7,36.1,2.2,9.6,50.0,157.3,1521,628.1,4.1,,,,,,,,,,
16/08/2012 22:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00099
16/08/2012 21:00,77.0,35.4,0.5,7.4,53.9,103.6,2201,577.7,2.0,,,,,,,,,,,,,,,,,,,
16/08/2012 20:00,,,,,,,,,,,,,,,,,,,124.7,32.9,1.1,10.1,39.5,353.6,2155,744.1,3.7,
16/08/2012 19:00,,,,,,,,,,72.1,36.7,1.6,10.3,50.1,156.9,1526,643.3,4.0,,,,,,,,,,
16/08/2012 18:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00092
16/08/2012 17:00,76.3,36.5,0.4,7.6,51.7,103.2,2201,557.7,2.0,,,,,,,,,,,,,,,,,,,
16/08/2012 16:00,,,,,,,,,,,,,,,,,,,121.5,32.1,1.5,9.1,35.7,348.6,2148,764.5,3.7,
16/08/2012 15:00,,,,,,,,,,71.6,33.1,1.5,9.3,55.4,157.4,1522,653.1,4.0,,,,,,,,,,
16/08/2012 14:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00097
16/08/2012 13:00,76.0,35.4,0.4,7.1,54.4,103.7,2202,569.9,2.0,,,,,,,,,,,,,,,,,,,
16/08/2012 12:00,,,,,,,,,,,,,,,,,,,124.6,31.6,1.9,9.7,36.6,350.8,2140,752.2,3.7,
16/08/2012 11:00,,,,,,,,,,72.1,36.5,1.6,10.0,47.0,158.3,1526,629.2,4.1,,,,,,,,,,
16/08/2012 10:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00096
16/08/2012 09:00,77.3,37.2,0.0,7.7,53.0,103.8,2206,579.9,2.0,,,,,,,,,,,,,,,,,,,
16/08/2012 08:00,,,,,,,,,,,,,,,,,,,128.8,31.9,1.5,10.2,38.5,358.9,2170,780.9,3.8,
16/08/2012 07:00,,,,,,,,,,72.2,36.3,1.8,10.2,48.8,156.5,1521,626.1,4.2,,,,,,,,,,
16/08/2012 06:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00092
16/08/2012 05:00,74.3,38.1,0.2,7.3,47.8,102.4,2202,583.2,2.0,,,,,,,,,,,,,,,,,,,
16/08/2012 04:00,,,,,,,,,,,,,,,,,,,126.3,31.1,1.8,9.7,42.2,352.6,2142,751.8,3.8,
16/08/2012 03:00,,,,,,,,,,71.8,34.5,1.4,9.3,55.2,158.2,1534,636.2,4.1,,,,,,,,,,
16/08/2012 02:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00092
16/08/2012 01:00,75.4,38.0,0.8,7.2,48.2,103.2,2206,572.8,2.0,,,,,,,,,,,,,,,,,,,
16/08/2012 00:00,,,,,,,,,,,,,,,,,,,125.9,29.6,1.8,9.9,42.1,349.7,2117,747.4,3.8,
15/08/2012 23:00,,,,,,,,,,71.1,34.2,1.3,10.8,52.6,157.2,1536,652.4,4.2,,,,,,,,,,
15/08/2012 22:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00099
15/08/2012 21:00,76.5,37.0,0.5,7.9,55.6,103.7,2187,569.9,2.0,,,,,,,,,,,,,,,,,,,
15/08/2012 20:00,,,,,,,,,,,,,,,,,,,124.5,31.2,1.6,9.6,38.6,351.9,2148,778.4,3.8,
15/08/2012 19:00,,,,,,,,,,72.3,36.4,1.5,9.4,51.4,158.8,1538,641.8,4.1,,,,,,,,,,
15/08/2012 18:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00099
15/08/2012 17:00,75.5,35.8,0.2,7.8,54.7,102.8,2231,575.2,2.0,,,,,,,,,,,,,,,,,,,
15/08/2012 16:00,,,,,,,,,,,,,,,,,,,127.4,32.0,1.4,10.3,36.4,354.5,2143,757.6,3.7,
15/08/2012 15:00,,,,,,,,,,69.9,35.0,1.7,10.1,52.8,155.8,1533,626.7,4.1,,,,,,,,,,
15/08/2012 14:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00100
15/08/2012 13:00,76.7,36.5,0.7,7.1,50.7,103.9,2220,555.8,2.0,,,,,,,,,,,,,,,,,,,
15/08/2012 12:00,,,,,,,,,,,,,,,,,,,122.3,33.3,1.7,10.5,32.4,345.8,2125,759.6,3.8,
15/08/2012 11:00,,,,,,,,,,72.0,35.8,1.5,9.3,53.7,156.5,1517,632.7,4.1,,,,,,,,,,
15/08/2012 10:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00099
15/08/2012 09:00,76.4,37.1,0.4,7.6,51.3,103.7,2224,555.8,2.0,,,,,,,,,,,,,,,,,,,
15/08/2012 08:00,,,,,,,,,,,,,,,,,,,123.0,30.3,1.2,10.9,39.7,346.9,2128,755.0,3.9,
15/08/2012 07:00,,,,,,,,,,71.2,35.6,1.8,9.8,52.5,157.7,1521,643.3,4.3,,,,,,,,,,
15/08/2012 06:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00091
15/08/2012 05:00,77.2,37.1,0.0,7.2,53.3,104.5,2221,572.8,2.0,,,,,,,,,,,,,,,,,,,
15/08/2012 04:00,,,,,,,,,,,,,,,,,,,126.2,28.0,1.5,10.0,40.0,352.0,2135,764.7,4.0,
15/08/2012 03:00,,,,,,,,,,71.5,35.4,1.7,10.2,54.7,157.0,1528,645.5,4.2,,,,,,,,,,
15/08/2012 02:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00099
15/08/2012 01:00,76.6,36.0,0.3,6.9,55.0,103.7,2198,565.4,2.0,,,,,,,,,,,,,,,,,,,
