Timestamp,A: Hydrogen (ppm),A: Methane (ppm),A: Acetylene (ppm),A: Ethylene (ppm),A: Ethane (ppm),A: Carbon Monoxide (ppm),A: Carbon Dioxide (ppm),A: Oxygen (ppm),A: Water (ppm),B: Hydrogen (ppm),B: Methane (ppm),B: Acetylene (ppm),B: Ethylene (ppm),B: Ethane (ppm),B: Carbon Monoxide (ppm),B: Carbon Dioxide (ppm),B: Oxygen (ppm),B: Water (ppm),C: Hydrogen (ppm),C: Methane (ppm),C: Acetylene (ppm),C: Ethylene (ppm),C: Ethane (ppm),C: Carbon Monoxide (ppm),C: Carbon Dioxide (ppm),C: Oxygen (ppm),C: Water (ppm),Peripherals:Analog: 1-AIN 1 (xxx)
15/08/2012 00:00,,,,,,,,,,,,,,,,,,,126.1,36.3,1.3,9.5,31.2,353.4,2148,742.4,3.9,
14/08/2012 23:00,,,,,,,,,,70.5,36.0,1.6,9.6,52.0,156.0,1528,650.7,4.2,,,,,,,,,,
14/08/2012 22:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00101
14/08/2012 21:00,76.9,35.8,0.5,7.6,51.3,103.4,2204,566.0,2.0,,,,,,,,,,,,,,,,,,,
14/08/2012 20:00,,,,,,,,,,,,,,,,,,,124.9,33.0,1.4,9.7,37.3,348.8,2136,748.1,3.8,
14/08/2012 19:00,,,,,,,,,,72.4,35.1,1.7,9.9,54.1,157.8,1531,659.4,4.2,,,,,,,,,,
14/08/2012 18:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00097
14/08/2012 17:00,77.5,34.6,0.0,7.4,54.5,104.4,2209,587.6,2.0,,,,,,,,,,,,,,,,,,,
14/08/2012 16:00,,,,,,,,,,,,,,,,,,,128.6,33.9,1.5,9.1,31.1,358.6,2158,755.4,3.8,
14/08/2012 15:00,,,,,,,,,,72.0,32.5,1.6,10.4,56.6,157.5,1534,635.7,4.1,,,,,,,,,,
14/08/2012 14:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00096
14/08/2012 13:00,76.0,34.8,0.3,7.5,52.8,103.5,2215,564.8,2.0,,,,,,,,,,,,,,,,,,,
14/08/2012 12:00,,,,,,,,,,,,,,,,,,,124.8,31.2,1.4,9.7,41.6,355.4,2166,767.0,3.9,
14/08/2012 11:00,,,,,,,,,,69.5,36.2,1.8,9.7,51.3,153.9,1521,627.2,4.1,,,,,,,,,,
14/08/2012 10:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00101
14/08/2012 09:00,77.6,37.0,0.6,6.6,50.7,106.3,2208,559.2,2.0,,,,,,,,,,,,,,,,,,,
14/08/2012 08:00,,,,,,,,,,,,,,,,,,,126.8,29.4,1.6,10.2,41.6,354.7,2150,767.1,3.9,
14/08/2012 07:00,,,,,,,,,,71.1,35.0,1.6,9.3,53.9,156.8,1531,618.9,4.2,,,,,,,,,,
14/08/2012 06:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00100
14/08/2012 05:00,77.3,36.2,0.6,7.5,51.8,105.4,2220,585.8,2.0,,,,,,,,,,,,,,,,,,,
14/08/2012 04:00,,,,,,,,,,,,,,,,,,,126.7,33.7,1.3,10.2,35.8,353.1,2140,751.0,3.9,
14/08/2012 03:00,,,,,,,,,,72.1,35.9,1.8,10.3,50.4,156.3,1523,640.9,4.2,,,,,,,,,,
14/08/2012 02:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00099
14/08/2012 01:00,75.7,38.9,0.3,7.3,46.9,103.2,2188,574.1,2.0,,,,,,,,,,,,,,,,,,,
14/08/2012 00:00,,,,,,,,,,,,,,,,,,,127.2,31.8,1.5,10.2,37.9,353.4,2137,764.0,3.9,
13/08/2012 23:00,,,,,,,,,,72.4,34.1,1.3,10.4,57.0,157.5,1525,611.2,4.2,,,,,,,,,,
13/08/2012 22:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00095
13/08/2012 21:00,76.4,35.5,0.8,8.1,54.1,102.5,2197,547.1,2.0,,,,,,,,,,,,,,,,,,,
13/08/2012 20:00,,,,,,,,,,,,,,,,,,,127.3,35.0,1.2,10.0,36.5,352.8,2136,751.0,3.8,
13/08/2012 19:00,,,,,,,,,,72.4,35.3,1.4,10.3,52.2,157.3,1521,621.2,4.1,,,,,,,,,,
13/08/2012 18:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00097
13/08/2012 17:00,78.2,36.3,0.4,7.8,55.3,104.8,2226,586.1,2.0,,,,,,,,,,,,,,,,,,,
13/08/2012 16:00,,,,,,,,,,,,,,,,,,,124.9,32.5,1.3,10.0,36.2,352.1,2145,764.9,3.9,
13/08/2012 15:00,,,,,,,,,,68.7,35.5,1.3,8.9,52.1,152.6,1519,632.2,4.2,,,,,,,,,,
13/08/2012 14:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00100
13/08/2012 13:00,78.5,38.7,0.5,7.0,48.4,106.0,2246,571.0,2.0,,,,,,,,,,,,,,,,,,,
13/08/2012 12:00,,,,,,,,,,,,,,,,,,,125.7,33.5,1.7,9.3,35.1,350.5,2135,749.3,3.9,
13/08/2012 11:00,,,,,,,,,,72.4,33.1,1.5,10.5,59.0,157.6,1529,659.0,4.3,,,,,,,,,,
13/08/2012 10:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00093
13/08/2012 09:00,74.6,37.3,0.7,7.0,50.4,101.8,2209,540.0,2.1,,,,,,,,,,,,,,,,,,,
13/08/2012 08:00,,,,,,,,,,,,,,,,,,,130.1,31.6,1.4,9.9,40.3,360.2,2158,750.8,4.0,
13/08/2012 07:00,,,,,,,,,,73.1,36.2,1.6,9.4,51.9,159.5,1540,646.6,4.3,,,,,,,,,,
13/08/2012 06:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00096
13/08/2012 05:00,77.0,36.6,0.5,6.7,49.4,103.0,2196,579.3,2.0,,,,,,,,,,,,,,,,,,,
13/08/2012 04:00,,,,,,,,,,,,,,,,,,,129.2,31.1,1.4,9.9,38.8,356.4,2148,746.7,4.0,
13/08/2012 03:00,,,,,,,,,,72.0,35.5,1.4,10.1,57.7,155.8,1521,628.6,4.3,,,,,,,,,,
13/08/2012 02:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00091
13/08/2012 01:00,77.8,37.4,0.5,7.3,51.3,104.4,2217,594.0,2.0,,,,,,,,,,,,,,,,,,,
13/08/2012 00:00,,,,,,,,,,,,,,,,,,,127.8,30.9,1.7,11.1,38.2,352.6,2133,767.4,4.0,
12/08/2012 23:00,,,,,,,,,,70.3,33.7,1.6,9.9,57.8,152.6,1507,633.8,4.3,,,,,,,,,,
12/08/2012 22:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00093
12/08/2012 21:00,76.9,35.2,0.3,7.4,54.1,103.3,2190,563.5,2.0,,,,,,,,,,,,,,,,,,,
12/08/2012 20:00,,,,,,,,,,,,,,,,,,,122.7,33.3,1.7,9.4,34.0,345.9,2119,741.3,4.0,
12/08/2012 19:00,,,,,,,,,,72.6,35.6,1.6,9.9,50.3,158.7,1545,633.0,4.2,,,,,,,,,,
12/08/2012 18:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00098
12/08/2012 17:00,76.9,37.1,0.6,6.7,47.2,102.9,2192,578.7,2.0,,,,,,,,,,,,,,,,,,,
12/08/2012 16:00,,,,,,,,,,,,,,,,,,,125.6,31.5,1.7,8.8,36.9,350.8,2134,762.3,3.9,
12/08/2012 15:00,,,,,,,,,,70.7,34.5,1.5,9.6,54.7,155.8,1525,592.6,4.1,,,,,,,,,,
12/08/2012 14:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00095
12/08/2012 13:00,79.0,35.1,0.2,7.6,51.5,104.9,2230,551.9,2.0,,,,,,,,,,,,,,,,,,,
12/08/2012 12:00,,,,,,,,,,,,,,,,,,,125.8,34.9,1.2,9.5,33.2,351.0,2124,762.8,3.9,
12/08/2012 11:00,,,,,,,,,,72.6,32.8,1.6,10.4,56.1,156.1,1511,648.6,4.2,,,,,,,,,,
12/08/2012 10:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00098
12/08/2012 09:00,74.6,36.4,0.5,7.4,52.8,102.1,2197,578.9,2.0,,,,,,,,,,,,,,,,,,,
12/08/2012 08:00,,,,,,,,,,,,,,,,,,,126.4,32.1,1.5,9.3,37.6,353.1,2146,769.0,4.0,
12/08/2012 07:00,,,,,,,,,,71.7,35.0,1.9,9.7,50.1,154.9,1515,604.4,4.3,,,,,,,,,,
12/08/2012 06:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00097
12/08/2012 05:00,74.2,37.0,0.8,8.6,53.2,101.9,2194,569.5,2.1,,,,,,,,,,,,,,,,,,,
12/08/2012 04:00,,,,,,,,,,,,,,,,,,,128.5,31.7,1.6,9.8,39.3,352.9,2125,770.3,4.0,
12/08/2012 03:00,,,,,,,,,,71.1,32.4,1.3,10.0,54.5,153.8,1503,650.2,4.2,,,,,,,,,,
12/08/2012 02:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00099
12/08/2012 01:00,77.1,34.9,0.3,7.0,50.8,103.6,2199,566.4,2.0,,,,,,,,,,,,,,,,,,,
12/08/2012 00:00,,,,,,,,,,,,,,,,,,,125.4,28.7,1.3,9.6,44.7,350.2,2131,756.5,4.0,
11/08/2012 23:00,,,,,,,,,,70.8,36.6,1.6,10.0,46.3,154.8,1523,621.7,4.2,,,,,,,,,,
11/08/2012 22:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00090
11/08/2012 21:00,78.4,37.9,0.0,6.9,47.5,105.4,2207,553.2,2.0,,,,,,,,,,,,,,,,,,,
11/08/2012 20:00,,,,,,,,,,,,,,,,,,,127.8,31.6,1.1,8.7,37.9,352.9,2144,743.3,3.9,
11/08/2012 19:00,,,,,,,,,,72.9,34.4,1.9,9.2,53.2,157.0,1522,612.8,4.1,,,,,,,,,,
11/08/2012 18:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00094
11/08/2012 17:00,76.9,36.2,0.5,7.2,53.9,103.6,2172,555.1,2.0,,,,,,,,,,,,,,,,,,,
11/08/2012 16:00,,,,,,,,,,,,,,,,,,,125.5,30.9,1.1,10.3,39.4,348.7,2116,763.8,3.8,
11/08/2012 15:00,,,,,,,,,,71.8,32.9,1.5,10.9,57.1,156.0,1512,604.6,4.1,,,,,,,,,,
11/08/2012 14:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00095
11/08/2012 13:00,74.7,36.4,0.5,6.1,48.4,101.4,2170,560.5,2.0,,,,,,,,,,,,,,,,,,,
11/08/2012 12:00,,,,,,,,,,,,,,,,,,,129.7,32.4,1.7,9.4,40.0,356.6,2144,772.5,3.8,
11/08/2012 11:00,,,,,,,,,,69.2,34.8,1.5,9.0,56.0,153.2,1525,627.8,4.1,,,,,,,,,,
11/08/2012 10:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00095
11/08/2012 09:00,76.0,37.0,0.2,7.8,50.4,102.6,2184,560.5,2.0,,,,,,,,,,,,,,,,,,,
11/08/2012 08:00,,,,,,,,,,,,,,,,,,,127.4,31.0,1.0,10.2,38.0,351.4,2124,746.3,3.8,
11/08/2012 07:00,,,,,,,,,,72.0,33.3,1.5,10.8,57.7,155.5,1514,622.4,4.1,,,,,,,,,,
11/08/2012 06:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00093
11/08/2012 05:00,78.4,37.3,0.2,6.7,51.3,104.7,2216,574.9,2.0,,,,,,,,,,,,,,,,,,,
11/08/2012 04:00,,,,,,,,,,,,,,,,,,,130.0,31.7,1.4,9.6,41.3,358.7,2148,753.7,3.8,
11/08/2012 03:00,,,,,,,,,,71.5,34.6,1.4,10.3,50.9,154.6,1513,627.2,4.1,,,,,,,,,,
11/08/2012 02:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00094
11/08/2012 01:00,74.2,34.9,0.0,7.3,51.8,100.7,2180,563.5,2.0,,,,,,,,,,,,,,,,,,,
11/08/2012 00:00,,,,,,,,,,,,,,,,,,,125.2,33.0,1.9,9.9,35.2,347.7,2119,753.1,3.8,
10/08/2012 23:00,,,,,,,,,,69.2,34.1,1.4,10.0,55.5,153.3,1525,593.5,4.1,,,,,,,,,,
10/08/2012 22:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00096
10/08/2012 21:00,76.2,35.7,0.4,5.9,51.2,102.3,2183,577.3,2.0,,,,,,,,,,,,,,,,,,,
10/08/2012 20:00,,,,,,,,,,,,,,,,,,,130.5,32.4,1.0,9.8,38.6,359.3,2148,769.0,3.7,
10/08/2012 19:00,,,,,,,,,,71.8,34.6,1.3,9.7,53.0,154.5,1513,605.4,3.9,,,,,,,,,,
10/08/2012 18:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00099
10/08/2012 17:00,77.5,33.5,0.6,7.1,56.2,104.0,2176,579.5,2.0,,,,,,,,,,,,,,,,,,,
10/08/2012 16:00,,,,,,,,,,,,,,,,,,,125.7,30.3,1.1,10.4,40.8,349.8,2134,746.1,3.7,
10/08/2012 15:00,,,,,,,,,,71.7,34.1,1.6,10.8,53.4,155.1,1521,613.1,3.9,,,,,,,,,,
10/08/2012 14:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00101
10/08/2012 13:00,76.0,37.4,0.6,7.5,49.5,101.6,2168,564.4,2.0,,,,,,,,,,,,,,,,,,,
10/08/2012 12:00,,,,,,,,,,,,,,,,,,,125.0,33.4,1.5,9.6,35.3,344.7,2102,738.7,3.7,
10/08/2012 11:00,,,,,,,,,,71.4,33.4,1.6,9.7,53.1,153.2,1506,623.8,4.0,,,,,,,,,,
10/08/2012 10:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00093
10/08/2012 09:00,75.6,38.3,0.7,7.3,45.3,102.0,2190,566.8,2.0,,,,,,,,,,,,,,,,,,,
10/08/2012 08:00,,,,,,,,,,,,,,,,,,,125.9,33.4,1.3,10.5,33.1,348.9,2126,746.4,3.8,
10/08/2012 07:00,,,,,,,,,,72.1,34.9,1.9,9.7,51.3,155.1,1518,602.5,4.1,,,,,,,,,,
10/08/2012 06:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00093
10/08/2012 05:00,75.4,34.8,0.7,7.0,52.5,102.8,2169,576.0,2.0,,,,,,,,,,,,,,,,,,,
10/08/2012 04:00,,,,,,,,,,,,,,,,,,,127.2,29.2,0.8,10.1,45.3,350.4,2118,749.5,3.8,
10/08/2012 03:00,,,,,,,,,,69.7,35.5,1.8,10.6,49.6,153.2,1524,606.2,4.1,,,,,,,,,,
10/08/2012 02:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00093
10/08/2012 01:00,77.9,36.0,0.2,6.6,50.8,103.9,2197,556.7,2.0,,,,,,,,,,,,,,,,,,,
10/08/2012 00:00,,,,,,,,,,,,,,,,,,,130.3,31.3,1.7,9.7,35.2,357.2,2153,759.1,3.7,
09/08/2012 23:00,,,,,,,,,,73.0,33.8,1.1,10.6,51.4,158.2,1528,616.7,4.0,,,,,,,,,,
09/08/2012 22:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00095
09/08/2012 21:00,75.7,33.5,0.4,7.2,53.0,102.1,2167,551.3,2.0,,,,,,,,,,,,,,,,,,,
09/08/2012 20:00,,,,,,,,,,,,,,,,,,,123.9,33.0,1.2,9.4,33.6,346.4,2131,762.2,3.7,
09/08/2012 19:00,,,,,,,,,,72.2,35.4,1.8,9.8,50.7,155.1,1518,613.7,3.9,,,,,,,,,,
09/08/2012 18:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00101
09/08/2012 17:00,76.6,36.1,0.4,7.4,50.7,104.0,2167,567.0,2.0,,,,,,,,,,,,,,,,,,,
09/08/2012 16:00,,,,,,,,,,,,,,,,,,,127.7,30.3,1.3,9.7,38.2,349.4,2120,768.7,3.7,
09/08/2012 15:00,,,,,,,,,,71.1,33.5,0.9,9.7,57.1,154.5,1515,584.6,4.0,,,,,,,,,,
09/08/2012 14:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00096
09/08/2012 13:00,75.6,34.5,0.2,7.1,56.3,102.0,2181,566.6,2.0,,,,,,,,,,,,,,,,,,,
09/08/2012 12:00,,,,,,,,,,,,,,,,,,,126.5,31.5,1.0,9.8,40.8,347.9,2116,770.3,3.8,
09/08/2012 11:00,,,,,,,,,,71.6,33.0,1.4,10.3,51.4,154.3,1515,601.9,4.1,,,,,,,,,,
09/08/2012 10:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00094
09/08/2012 09:00,76.3,34.2,0.2,8.0,49.7,101.7,2177,572.7,2.0,,,,,,,,,,,,,,,,,,,
09/08/2012 08:00,,,,,,,,,,,,,,,,,,,127.0,30.3,1.5,10.8,39.2,347.7,2105,756.3,3.9,
09/08/2012 07:00,,,,,,,,,,71.3,31.1,1.6,10.8,57.7,153.0,1509,613.1,4.2,,,,,,,,,,
09/08/2012 06:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00093
09/08/2012 05:00,73.8,36.1,0.1,7.0,51.4,100.5,2181,571.0,2.0,,,,,,,,,,,,,,,,,,,
09/08/2012 04:00,,,,,,,,,,,,,,,,,,,128.5,33.5,1.1,9.9,35.2,351.2,2128,739.2,3.9,
09/08/2012 03:00,,,,,,,,,,71.2,37.5,1.3,8.3,43.4,154.6,1520,586.4,4.1,,,,,,,,,,
09/08/2012 02:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00094
09/08/2012 01:00,76.4,33.8,0.2,7.3,54.5,101.9,2174,559.1,2.0,,,,,,,,,,,,,,,,,,,
09/08/2012 00:00,,,,,,,,,,,,,,,,,,,128.5,31.9,1.6,10.6,38.9,351.9,2129,728.8,3.8,
08/08/2012 23:00,,,,,,,,,,71.7,33.0,2.0,9.5,56.8,153.8,1520,628.0,4.0,,,,,,,,,,
08/08/2012 22:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00093
08/08/2012 21:00,77.8,35.2,0.6,7.1,52.2,103.8,2202,580.0,2.0,,,,,,,,,,,,,,,,,,,
08/08/2012 20:00,,,,,,,,,,,,,,,,,,,127.2,29.3,1.4,11.5,39.7,348.8,2117,747.8,3.7,
08/08/2012 19:00,,,,,,,,,,73.8,36.7,1.2,9.6,49.2,157.9,1529,618.1,3.9,,,,,,,,,,
08/08/2012 18:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00092
08/08/2012 17:00,75.9,34.9,0.3,7.6,53.0,101.8,2170,583.4,2.0,,,,,,,,,,,,,,,,,,,
08/08/2012 16:00,,,,,,,,,,,,,,,,,,,126.3,32.9,1.3,9.0,35.4,347.8,2108,748.9,3.7,
08/08/2012 15:00,,,,,,,,,,71.3,31.6,1.4,9.6,56.5,154.2,1519,611.7,3.9,,,,,,,,,,
08/08/2012 14:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00097
08/08/2012 13:00,76.8,35.3,0.3,6.3,49.2,104.7,2186,559.8,2.0,,,,,,,,,,,,,,,,,,,
08/08/2012 12:00,,,,,,,,,,,,,,,,,,,127.4,32.2,1.6,10.3,33.7,350.8,2111,757.0,3.7,
08/08/2012 11:00,,,,,,,,,,70.8,33.1,1.3,9.4,56.9,153.2,1517,623.6,4.0,,,,,,,,,,
08/08/2012 10:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00093
08/08/2012 09:00,75.8,35.5,0.1,7.5,48.2,101.7,2170,551.2,2.0,,,,,,,,,,,,,,,,,,,
08/08/2012 08:00,,,,,,,,,,,,,,,,,,,126.0,31.8,1.0,9.6,37.3,348.4,2124,742.4,3.8,
08/08/2012 07:00,,,,,,,,,,71.5,33.1,1.3,10.7,56.1,154.3,1514,593.5,4.1,,,,,,,,,,
08/08/2012 06:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00097
08/08/2012 05:00,74.5,36.8,0.3,6.9,48.2,102.0,2185,559.0,2.0,,,,,,,,,,,,,,,,,,,
08/08/2012 04:00,,,,,,,,,,,,,,,,,,,124.6,30.2,1.4,10.2,40.3,347.3,2117,749.4,3.8,
08/08/2012 03:00,,,,,,,,,,72.3,34.4,1.7,10.3,54.5,156.0,1521,598.5,4.1,,,,,,,,,,
08/08/2012 02:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00094
08/08/2012 01:00,76.2,36.8,0.5,7.6,45.8,103.4,2169,571.1,2.0,,,,,,,,,,,,,,,,,,,
08/08/2012 00:00,,,,,,,,,,,,,,,,,,,126.1,30.5,1.5,9.9,39.5,348.5,2111,770.3,3.8,
07/08/2012 23:00,,,,,,,,,,71.5,33.7,1.7,9.6,55.9,154.0,1512,629.4,3.9,,,,,,,,,,
07/08/2012 22:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00099
07/08/2012 21:00,76.3,37.1,0.0,6.5,52.8,103.5,2188,563.8,2.0,,,,,,,,,,,,,,,,,,,
07/08/2012 20:00,,,,,,,,,,,,,,,,,,,125.3,31.1,1.7,9.2,38.3,348.7,2120,730.3,3.7,
07/08/2012 19:00,,,,,,,,,,71.8,32.5,1.2,9.3,55.2,154.9,1527,590.0,3.8,,,,,,,,,,
07/08/2012 18:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00097
07/08/2012 17:00,76.4,34.6,0.8,7.5,52.9,103.6,2175,570.9,2.0,,,,,,,,,,,,,,,,,,,
07/08/2012 16:00,,,,,,,,,,,,,,,,,,,129.5,33.9,1.8,10.0,33.7,356.6,2143,750.5,3.7,
07/08/2012 15:00,,,,,,,,,,71.2,34.9,1.5,9.8,54.2,153.7,1508,578.7,3.8,,,,,,,,,,
07/08/2012 14:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00095
07/08/2012 13:00,75.4,36.7,0.5,7.2,50.2,102.7,2174,572.4,2.0,,,,,,,,,,,,,,,,,,,
07/08/2012 12:00,,,,,,,,,,,,,,,,,,,128.4,32.0,1.4,10.1,36.9,351.3,2118,749.9,3.8,
07/08/2012 11:00,,,,,,,,,,70.7,31.7,1.4,9.9,54.8,153.2,1512,631.3,4.0,,,,,,,,,,
07/08/2012 10:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00097
07/08/2012 09:00,76.0,35.6,0.6,6.9,47.9,102.9,2192,545.5,2.0,,,,,,,,,,,,,,,,,,,
07/08/2012 08:00,,,,,,,,,,,,,,,,,,,129.3,35.6,1.3,9.4,32.5,355.3,2139,726.6,3.9,
07/08/2012 07:00,,,,,,,,,,69.1,36.9,1.5,8.7,47.0,152.2,1518,601.3,4.0,,,,,,,,,,
07/08/2012 06:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00093
07/08/2012 05:00,75.6,35.5,0.8,6.5,54.3,101.8,2171,564.7,2.0,,,,,,,,,,,,,,,,,,,
07/08/2012 04:00,,,,,,,,,,,,,,,,,,,127.8,33.4,1.8,9.0,35.7,350.0,2115,750.0,3.9,
07/08/2012 03:00,,,,,,,,,,70.6,36.8,1.9,9.3,49.5,153.4,1522,613.8,4.1,,,,,,,,,,
07/08/2012 02:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00092
07/08/2012 01:00,75.8,32.2,0.0,7.4,58.5,102.7,2181,568.9,2.0,,,,,,,,,,,,,,,,,,,
07/08/2012 00:00,,,,,,,,,,,,,,,,,,,124.7,30.7,1.2,10.4,41.9,346.7,2115,720.3,3.9,
06/08/2012 23:00,,,,,,,,,,70.9,32.8,1.5,10.2,58.6,154.9,1522,582.3,4.1,,,,,,,,,,
06/08/2012 22:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00100
06/08/2012 21:00,76.5,35.7,0.5,7.6,54.8,104.5,2228,581.3,2.0,,,,,,,,,,,,,,,,,,,
06/08/2012 20:00,,,,,,,,,,,,,,,,,,,123.8,33.3,1.4,9.2,35.4,348.3,2126,744.0,3.8,
06/08/2012 19:00,,,,,,,,,,72.0,33.9,1.4,9.9,51.5,154.6,1536,601.0,3.9,,,,,,,,,,
06/08/2012 18:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00101
06/08/2012 17:00,76.0,36.7,0.5,6.5,52.5,103.5,2179,570.1,2.0,,,,,,,,,,,,,,,,,,,
06/08/2012 16:00,,,,,,,,,,,,,,,,,,,128.2,31.5,1.5,9.7,38.1,354.3,2138,732.7,3.8,
06/08/2012 15:00,,,,,,,,,,71.2,32.3,1.7,10.0,53.7,154.7,1521,592.5,3.9,,,,,,,,,,
06/08/2012 14:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00099
06/08/2012 13:00,75.8,37.8,0.6,6.6,50.0,102.3,2175,560.7,2.0,,,,,,,,,,,,,,,,,,,
06/08/2012 12:00,,,,,,,,,,,,,,,,,,,124.8,33.7,1.5,8.6,33.1,349.3,2143,749.8,3.9,
06/08/2012 11:00,,,,,,,,,,71.1,34.8,1.4,10.4,55.4,155.0,1531,606.1,4.1,,,,,,,,,,
06/08/2012 10:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00097
06/08/2012 09:00,75.8,36.9,0.9,7.6,50.9,103.2,2207,562.5,2.0,,,,,,,,,,,,,,,,,,,
06/08/2012 08:00,,,,,,,,,,,,,,,,,,,125.8,32.9,1.4,10.6,33.4,350.5,2128,732.3,3.9,
06/08/2012 07:00,,,,,,,,,,70.0,33.8,1.3,11.3,50.3,153.9,1532,595.7,4.1,,,,,,,,,,
06/08/2012 06:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00095
06/08/2012 05:00,76.9,36.3,0.6,7.0,53.3,103.7,2206,552.5,2.0,,,,,,,,,,,,,,,,,,,
06/08/2012 04:00,,,,,,,,,,,,,,,,,,,127.2,30.9,1.5,9.3,37.4,351.8,2129,737.7,3.9,
06/08/2012 03:00,,,,,,,,,,69.9,35.1,2.0,10.2,54.9,153.5,1533,622.2,4.1,,,,,,,,,,
06/08/2012 02:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00094
06/08/2012 01:00,74.7,37.2,0.2,7.6,49.6,102.0,2196,562.4,2.0,,,,,,,,,,,,,,,,,,,
06/08/2012 00:00,,,,,,,,,,,,,,,,,,,127.6,35.5,1.2,10.7,32.8,350.6,2118,707.9,3.9,
05/08/2012 23:00,,,,,,,,,,71.1,36.1,1.5,9.2,49.4,153.1,1522,580.5,4.1,,,,,,,,,,
05/08/2012 22:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00091
05/08/2012 21:00,74.9,34.5,0.5,7.1,52.4,102.3,2189,579.0,2.0,,,,,,,,,,,,,,,,,,,
05/08/2012 20:00,,,,,,,,,,,,,,,,,,,127.6,31.9,1.2,10.4,40.5,352.6,2139,746.3,3.9,
05/08/2012 19:00,,,,,,,,,,71.3,36.4,2.2,9.8,49.0,153.9,1521,595.1,4.1,,,,,,,,,,
05/08/2012 18:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00095
05/08/2012 17:00,75.6,34.7,0.4,6.7,52.0,102.3,2186,552.4,2.0,,,,,,,,,,,,,,,,,,,
05/08/2012 16:00,,,,,,,,,,,,,,,,,,,127.9,31.7,1.3,9.3,37.5,352.3,2132,733.7,3.9,
05/08/2012 15:00,,,,,,,,,,71.7,35.8,1.9,10.3,53.6,154.2,1524,604.4,4.0,,,,,,,,,,
05/08/2012 14:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00093
05/08/2012 13:00,74.7,36.2,0.2,7.4,47.8,101.9,2184,547.4,2.0,,,,,,,,,,,,,,,,,,,
05/08/2012 12:00,,,,,,,,,,,,,,,,,,,124.8,32.4,2.0,10.2,37.6,348.9,2135,733.7,3.9,
05/08/2012 11:00,,,,,,,,,,71.1,33.9,1.9,10.9,58.3,153.6,1516,588.9,4.1,,,,,,,,,,
05/08/2012 10:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00095
05/08/2012 09:00,76.3,36.1,0.3,7.1,51.1,105.1,2203,556.6,2.0,,,,,,,,,,,,,,,,,,,
05/08/2012 08:00,,,,,,,,,,,,,,,,,,,126.0,31.0,1.5,9.2,40.0,345.9,2106,741.6,4.0,
05/08/2012 07:00,,,,,,,,,,71.6,34.9,1.9,9.8,50.6,153.9,1528,576.9,4.2,,,,,,,,,,
05/08/2012 06:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00097
05/08/2012 05:00,75.8,35.6,0.6,7.5,49.6,101.9,2187,564.8,2.0,,,,,,,,,,,,,,,,,,,
05/08/2012 04:00,,,,,,,,,,,,,,,,,,,125.7,33.7,1.7,10.2,32.9,348.8,2121,766.3,4.0,
05/08/2012 03:00,,,,,,,,,,71.7,34.2,1.3,10.0,51.5,153.9,1532,604.2,4.2,,,,,,,,,,
05/08/2012 02:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00093
05/08/2012 01:00,75.9,36.6,0.5,6.7,52.6,103.3,2198,574.5,2.0,,,,,,,,,,,,,,,,,,,
05/08/2012 00:00,,,,,,,,,,,,,,,,,,,127.9,31.5,1.0,9.8,39.1,351.4,2121,738.5,4.1,
04/08/2012 23:00,,,,,,,,,,72.2,36.0,1.4,9.6,51.0,154.1,1518,590.0,4.2,,,,,,,,,,
04/08/2012 22:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00100
04/08/2012 21:00,75.7,36.5,0.4,7.9,47.9,103.1,2176,558.3,2.0,,,,,,,,,,,,,,,,,,,
04/08/2012 20:00,,,,,,,,,,,,,,,,,,,127.8,33.9,1.2,9.7,31.6,350.1,2116,722.3,4.0,
04/08/2012 19:00,,,,,,,,,,70.9,32.9,1.8,10.0,52.5,154.0,1525,596.8,4.1,,,,,,,,,,
04/08/2012 18:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00101
04/08/2012 17:00,72.8,32.7,0.4,6.8,56.1,99.6,2159,565.0,2.0,,,,,,,,,,,,,,,,,,,
04/08/2012 16:00,,,,,,,,,,,,,,,,,,,127.5,31.3,1.3,10.7,37.6,349.9,2118,741.3,4.0,
04/08/2012 15:00,,,,,,,,,,69.6,32.2,1.9,10.5,56.7,152.1,1534,599.1,4.1,,,,,,,,,,
04/08/2012 14:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00105
04/08/2012 13:00,74.6,34.8,0.7,7.3,50.0,101.4,2185,561.2,2.0,,,,,,,,,,,,,,,,,,,
04/08/2012 12:00,,,,,,,,,,,,,,,,,,,126.0,31.4,1.3,9.7,40.0,351.9,2136,731.3,4.0,
04/08/2012 11:00,,,,,,,,,,70.4,35.3,1.6,9.4,52.2,153.4,1530,590.2,4.1,,,,,,,,,,
04/08/2012 10:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00094
04/08/2012 09:00,74.1,35.0,0.2,6.8,53.3,101.5,2186,566.9,2.0,,,,,,,,,,,,,,,,,,,
04/08/2012 08:00,,,,,,,,,,,,,,,,,,,125.4,30.8,1.4,8.9,37.7,345.8,2112,755.7,4.1,
04/08/2012 07:00,,,,,,,,,,70.1,35.7,1.6,9.5,51.9,152.8,1536,600.3,4.3,,,,,,,,,,
04/08/2012 06:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00101
04/08/2012 05:00,77.7,34.9,0.7,6.5,53.0,104.4,2216,555.0,2.0,,,,,,,,,,,,,,,,,,,
04/08/2012 04:00,,,,,,,,,,,,,,,,,,,127.3,32.7,1.2,10.7,34.5,350.4,2123,755.5,4.1,
04/08/2012 03:00,,,,,,,,,,70.9,34.7,1.7,10.6,50.8,152.8,1528,605.8,4.3,,,,,,,,,,
04/08/2012 02:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00098
04/08/2012 01:00,75.5,33.0,0.2,6.0,55.8,102.6,2173,564.8,2.0,,,,,,,,,,,,,,,,,,,
04/08/2012 00:00,,,,,,,,,,,,,,,,,,,128.4,31.8,1.4,9.2,39.1,351.6,2119,753.8,4.0,
03/08/2012 23:00,,,,,,,,,,72.1,36.2,1.8,9.7,47.8,155.3,1531,602.7,4.2,,,,,,,,,,
03/08/2012 22:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00098
03/08/2012 21:00,75.3,34.1,0.7,6.6,54.1,102.1,2176,574.5,2.0,,,,,,,,,,,,,,,,,,,
03/08/2012 20:00,,,,,,,,,,,,,,,,,,,127.3,32.8,1.4,9.9,32.0,354.3,2158,738.1,4.0,
03/08/2012 19:00,,,,,,,,,,72.0,33.1,1.9,8.8,55.9,153.6,1526,624.6,4.1,,,,,,,,,,
03/08/2012 18:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00097
03/08/2012 17:00,76.4,35.2,0.2,6.7,53.0,104.3,2180,568.2,2.0,,,,,,,,,,,,,,,,,,,
03/08/2012 16:00,,,,,,,,,,,,,,,,,,,124.5,33.6,1.1,9.3,33.1,346.4,2117,748.5,3.9,
03/08/2012 15:00,,,,,,,,,,72.2,35.3,1.3,9.6,53.9,154.9,1537,589.0,4.2,,,,,,,,,,
03/08/2012 14:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00098
03/08/2012 13:00,75.5,34.2,0.9,7.3,52.2,101.6,2170,576.3,2.0,,,,,,,,,,,,,,,,,,,
03/08/2012 12:00,,,,,,,,,,,,,,,,,,,126.0,33.4,1.0,10.3,34.2,349.5,2119,751.5,4.0,
03/08/2012 11:00,,,,,,,,,,69.8,35.2,1.4,9.3,52.9,151.5,1517,620.8,4.3,,,,,,,,,,
03/08/2012 10:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00094
03/08/2012 09:00,75.4,33.5,0.6,5.4,49.4,101.7,2161,581.0,2.0,,,,,,,,,,,,,,,,,,,
03/08/2012 08:00,,,,,,,,,,,,,,,,,,,124.5,34.6,1.6,8.8,31.1,347.5,2118,745.5,4.1,
03/08/2012 07:00,,,,,,,,,,71.1,35.9,1.4,9.6,51.3,152.8,1525,595.2,4.5,,,,,,,,,,
03/08/2012 06:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00093
03/08/2012 05:00,76.2,34.1,0.9,6.8,55.9,103.2,2164,564.5,2.1,,,,,,,,,,,,,,,,,,,
03/08/2012 04:00,,,,,,,,,,,,,,,,,,,128.5,31.1,1.5,9.9,34.6,350.7,2113,743.9,4.2,
03/08/2012 03:00,,,,,,,,,,72.6,34.3,1.9,9.6,53.3,154.5,1546,600.6,4.6,,,,,,,,,,
03/08/2012 02:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00091
03/08/2012 01:00,74.1,32.9,0.7,7.6,51.3,101.7,2186,551.1,2.1,,,,,,,,,,,,,,,,,,,
03/08/2012 00:00,,,,,,,,,,,,,,,,,,,127.8,27.8,1.8,10.2,43.5,348.4,2102,745.0,4.1,
02/08/2012 23:00,,,,,,,,,,72.2,33.2,1.2,10.3,52.2,154.4,1539,619.5,4.5,,,,,,,,,,
02/08/2012 22:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00099
02/08/2012 21:00,74.3,35.7,0.4,6.9,49.2,101.6,2184,533.0,2.0,,,,,,,,,,,,,,,,,,,
02/08/2012 20:00,,,,,,,,,,,,,,,,,,,130.1,31.8,1.4,9.6,34.9,355.8,2130,728.7,3.9,
02/08/2012 19:00,,,,,,,,,,71.0,35.8,1.8,10.0,50.6,152.6,1536,598.6,4.5,,,,,,,,,,
02/08/2012 18:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00101
02/08/2012 17:00,76.5,37.9,0.7,7.6,42.7,104.1,2178,560.2,2.0,,,,,,,,,,,,,,,,,,,
02/08/2012 16:00,,,,,,,,,,,,,,,,,,,128.5,29.2,1.3,10.0,38.4,352.7,2118,746.8,3.8,
02/08/2012 15:00,,,,,,,,,,69.0,33.5,1.6,9.8,57.2,151.2,1536,598.5,4.7,,,,,,,,,,
02/08/2012 14:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00098
02/08/2012 13:00,76.5,33.8,0.1,7.0,55.2,102.8,2174,569.4,2.0,,,,,,,,,,,,,,,,,,,
02/08/2012 12:00,,,,,,,,,,,,,,,,,,,124.7,32.6,1.3,10.0,36.1,346.5,2111,768.7,3.9,
02/08/2012 11:00,,,,,,,,,,69.0,32.0,1.6,9.5,58.0,151.8,1533,584.7,5.0,,,,,,,,,,
02/08/2012 10:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00096
02/08/2012 09:00,75.3,35.9,0.4,7.5,55.1,101.5,2168,571.0,2.0,,,,,,,,,,,,,,,,,,,
02/08/2012 08:00,,,,,,,,,,,,,,,,,,,125.2,32.2,1.6,8.9,33.9,347.7,2116,726.3,4.0,
02/08/2012 07:00,,,,,,,,,,68.7,35.1,1.3,10.4,51.8,151.3,1537,589.6,5.6,,,,,,,,,,
02/08/2012 06:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00094
02/08/2012 05:00,75.3,37.3,0.6,6.1,43.6,102.0,2157,533.8,2.0,,,,,,,,,,,,,,,,,,,
02/08/2012 04:00,,,,,,,,,,,,,,,,,,,125.6,28.8,1.5,9.2,40.8,344.7,2082,735.8,4.0,
02/08/2012 03:00,,,,,,,,,,69.3,32.8,1.5,10.7,53.7,151.4,1534,599.5,6.4,,,,,,,,,,
02/08/2012 02:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00093
02/08/2012 01:00,73.8,35.4,0.4,7.6,48.7,101.3,2160,547.2,2.0,,,,,,,,,,,,,,,,,,,
02/08/2012 00:00,,,,,,,,,,,,,,,,,,,125.7,29.0,1.3,9.8,38.7,348.9,2111,729.5,4.0,
01/08/2012 23:00,,,,,,,,,,70.8,33.1,1.3,10.0,56.3,152.7,1533,573.3,6.5,,,,,,,,,,
01/08/2012 22:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00097
01/08/2012 21:00,76.5,36.2,0.4,6.8,50.8,104.4,2187,536.4,2.0,,,,,,,,,,,,,,,,,,,
01/08/2012 20:00,,,,,,,,,,,,,,,,,,,129.1,31.8,1.1,9.8,40.7,353.0,2116,735.6,3.9,
01/08/2012 19:00,,,,,,,,,,72.0,35.2,2.0,9.8,53.5,153.3,1541,571.6,6.4,,,,,,,,,,
01/08/2012 18:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00097
01/08/2012 17:00,75.1,37.4,0.4,7.2,47.5,102.5,2158,555.3,2.0,,,,,,,,,,,,,,,,,,,
01/08/2012 16:00,,,,,,,,,,,,,,,,,,,127.1,33.1,1.1,9.5,33.7,349.0,2110,739.6,3.9,
01/08/2012 15:00,,,,,,,,,,70.9,33.5,1.9,11.2,55.3,152.9,1546,572.2,6.4,,,,,,,,,,
01/08/2012 14:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00097
01/08/2012 13:00,74.5,34.2,0.3,7.2,51.1,100.8,2159,544.9,2.0,,,,,,,,,,,,,,,,,,,
01/08/2012 12:00,,,,,,,,,,,,,,,,,,,127.8,31.1,1.3,9.2,37.4,348.9,2102,723.3,3.9,
01/08/2012 11:00,,,,,,,,,,70.3,33.1,1.4,9.6,53.7,150.7,1542,599.7,6.4,,,,,,,,,,
01/08/2012 10:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00092
01/08/2012 09:00,76.0,34.3,0.4,6.5,55.9,102.0,2159,555.2,2.0,,,,,,,,,,,,,,,,,,,
01/08/2012 08:00,,,,,,,,,,,,,,,,,,,128.4,32.7,1.3,10.0,36.2,351.2,2114,743.1,3.9,
01/08/2012 07:00,,,,,,,,,,71.0,33.9,1.7,9.6,51.6,151.4,1527,602.0,6.4,,,,,,,,,,
01/08/2012 06:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00101
01/08/2012 05:00,76.4,33.8,0.3,8.7,55.9,102.0,2161,563.1,2.0,,,,,,,,,,,,,,,,,,,
01/08/2012 04:00,,,,,,,,,,,,,,,,,,,128.6,31.9,1.5,9.9,38.8,351.8,2121,740.6,3.9,
01/08/2012 03:00,,,,,,,,,,72.5,36.4,2.2,10.1,47.6,155.3,1549,610.9,6.5,,,,,,,,,,
01/08/2012 02:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00096
01/08/2012 01:00,76.5,34.5,0.5,6.7,51.1,102.2,2161,571.0,2.0,,,,,,,,,,,,,,,,,,,
01/08/2012 00:00,,,,,,,,,,,,,,,,,,,128.1,28.6,1.3,9.4,43.8,351.0,2117,727.2,4.0,
31/07/2012 23:00,,,,,,,,,,71.9,33.8,1.8,10.4,55.1,153.0,1535,589.7,6.5,,,,,,,,,,
31/07/2012 22:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00096
31/07/2012 21:00,76.4,36.4,0.7,6.9,49.6,101.9,2156,550.1,2.0,,,,,,,,,,,,,,,,,,,
31/07/2012 20:00,,,,,,,,,,,,,,,,,,,128.0,32.1,1.2,9.9,35.5,348.3,2104,712.2,3.9,
31/07/2012 19:00,,,,,,,,,,70.7,33.8,1.3,9.5,56.4,150.8,1516,603.8,6.3,,,,,,,,,,
31/07/2012 18:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00096
31/07/2012 17:00,74.8,36.1,0.6,7.2,50.9,101.4,2173,557.2,2.0,,,,,,,,,,,,,,,,,,,
31/07/2012 16:00,,,,,,,,,,,,,,,,,,,131.5,32.5,0.7,10.3,36.5,355.3,2120,739.4,3.8,
31/07/2012 15:00,,,,,,,,,,70.7,31.7,1.6,9.4,56.9,151.1,1524,596.7,6.3,,,,,,,,,,
31/07/2012 14:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00101
31/07/2012 13:00,76.3,33.4,0.7,7.0,53.3,101.5,2155,546.7,2.0,,,,,,,,,,,,,,,,,,,
31/07/2012 12:00,,,,,,,,,,,,,,,,,,,123.6,32.0,1.1,10.5,37.3,342.4,2103,730.5,4.0,
31/07/2012 11:00,,,,,,,,,,69.9,32.0,1.8,9.7,57.0,150.2,1513,584.5,6.4,,,,,,,,,,
31/07/2012 10:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00096
31/07/2012 09:00,75.9,37.2,0.4,6.5,46.4,101.8,2153,557.6,2.0,,,,,,,,,,,,,,,,,,,
31/07/2012 08:00,,,,,,,,,,,,,,,,,,,128.2,31.5,1.2,9.1,39.9,347.1,2087,746.5,4.1,
31/07/2012 07:00,,,,,,,,,,70.5,30.6,2.0,9.6,57.6,151.0,1524,592.1,6.7,,,,,,,,,,
31/07/2012 06:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00098
31/07/2012 05:00,75.4,36.0,0.3,7.3,50.6,101.7,2140,567.7,2.0,,,,,,,,,,,,,,,,,,,
31/07/2012 04:00,,,,,,,,,,,,,,,,,,,128.6,30.7,1.7,9.9,36.8,348.6,2100,710.6,4.1,
31/07/2012 03:00,,,,,,,,,,70.5,34.6,1.6,9.8,54.8,150.1,1517,611.4,6.6,,,,,,,,,,
31/07/2012 02:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00094
31/07/2012 01:00,73.2,36.1,0.1,6.4,46.7,99.0,2129,536.8,2.0,,,,,,,,,,,,,,,,,,,
31/07/2012 00:00,,,,,,,,,,,,,,,,,,,129.8,30.2,1.1,9.1,38.4,350.4,2102,726.0,4.0,
30/07/2012 23:00,,,,,,,,,,70.5,34.8,1.2,9.0,51.1,150.9,1523,585.0,6.4,,,,,,,,,,
30/07/2012 22:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00091
30/07/2012 21:00,76.0,37.4,0.3,6.4,41.8,102.2,2147,567.4,2.0,,,,,,,,,,,,,,,,,,,
30/07/2012 20:00,,,,,,,,,,,,,,,,,,,128.6,30.1,1.2,9.9,39.5,350.2,2106,721.0,3.9,
30/07/2012 19:00,,,,,,,,,,70.9,31.2,1.9,10.2,51.9,151.0,1524,594.1,6.3,,,,,,,,,,
30/07/2012 18:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00097
30/07/2012 17:00,73.2,36.8,0.5,6.9,45.9,100.6,2161,532.1,2.0,,,,,,,,,,,,,,,,,,,
30/07/2012 16:00,,,,,,,,,,,,,,,,,,,129.2,31.2,1.1,10.0,36.4,348.8,2090,730.6,3.9,
30/07/2012 15:00,,,,,,,,,,70.8,34.6,2.0,10.0,53.0,151.6,1530,634.2,6.3,,,,,,,,,,
30/07/2012 14:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00095
30/07/2012 13:00,76.6,34.3,0.4,6.1,53.3,102.2,2166,560.6,2.0,,,,,,,,,,,,,,,,,,,
30/07/2012 12:00,,,,,,,,,,,,,,,,,,,128.0,31.7,1.3,9.8,37.2,347.0,2094,735.3,4.0,
30/07/2012 11:00,,,,,,,,,,70.1,31.4,1.5,10.5,56.4,150.4,1516,608.7,6.5,,,,,,,,,,
30/07/2012 10:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00089
30/07/2012 09:00,73.1,34.4,0.0,6.4,52.2,99.5,2132,559.2,2.0,,,,,,,,,,,,,,,,,,,
30/07/2012 08:00,,,,,,,,,,,,,,,,,,,127.0,32.0,0.9,9.6,37.4,344.6,2090,734.1,4.1,
30/07/2012 07:00,,,,,,,,,,68.6,32.5,1.3,9.2,52.6,147.4,1504,611.9,6.6,,,,,,,,,,
30/07/2012 06:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00092
30/07/2012 05:00,74.0,38.2,0.5,6.4,45.2,100.7,2146,558.6,2.0,,,,,,,,,,,,,,,,,,,
30/07/2012 04:00,,,,,,,,,,,,,,,,,,,126.5,34.3,1.2,9.6,33.0,342.5,2080,719.6,4.1,
30/07/2012 03:00,,,,,,,,,,69.8,33.7,1.6,9.2,52.4,149.3,1511,626.5,6.6,,,,,,,,,,
30/07/2012 02:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00091
30/07/2012 01:00,74.8,34.2,0.0,7.6,52.0,101.2,2149,576.0,2.0,,,,,,,,,,,,,,,,,,,
30/07/2012 00:00,,,,,,,,,,,,,,,,,,,127.4,30.8,1.3,9.8,38.3,346.4,2087,721.9,4.1,
29/07/2012 23:00,,,,,,,,,,69.4,32.8,1.8,10.7,52.1,148.7,1507,597.5,6.6,,,,,,,,,,
29/07/2012 22:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00100
29/07/2012 21:00,74.6,34.3,0.2,6.3,49.0,100.4,2140,595.8,2.0,,,,,,,,,,,,,,,,,,,
29/07/2012 20:00,,,,,,,,,,,,,,,,,,,125.5,32.8,1.3,9.6,32.8,344.3,2093,735.4,4.0,
29/07/2012 19:00,,,,,,,,,,68.6,31.2,1.6,10.5,54.9,146.8,1495,605.5,6.4,,,,,,,,,,
29/07/2012 18:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00099
29/07/2012 17:00,76.0,34.5,0.7,6.9,53.6,102.4,2150,562.2,2.0,,,,,,,,,,,,,,,,,,,
29/07/2012 16:00,,,,,,,,,,,,,,,,,,,121.6,31.8,1.8,9.1,35.5,338.6,2086,730.2,3.9,
29/07/2012 15:00,,,,,,,,,,67.6,34.1,1.6,10.3,50.6,147.4,1510,617.9,6.3,,,,,,,,,,
29/07/2012 14:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00099
29/07/2012 13:00,74.3,35.4,0.4,7.2,48.8,101.0,2138,547.6,2.0,,,,,,,,,,,,,,,,,,,
29/07/2012 12:00,,,,,,,,,,,,,,,,,,,129.6,30.4,1.2,9.5,41.5,350.8,2093,749.0,3.9,
29/07/2012 11:00,,,,,,,,,,68.9,33.0,1.7,9.1,53.2,148.8,1508,636.0,6.3,,,,,,,,,,
29/07/2012 10:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00090
29/07/2012 09:00,74.9,38.3,0.6,6.8,42.9,101.3,2133,568.0,2.0,,,,,,,,,,,,,,,,,,,
29/07/2012 08:00,,,,,,,,,,,,,,,,,,,128.8,29.7,0.4,9.3,41.0,349.3,2092,718.2,4.0,
29/07/2012 07:00,,,,,,,,,,69.7,32.3,1.8,10.2,57.9,149.4,1510,612.4,6.4,,,,,,,,,,
29/07/2012 06:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00099
29/07/2012 05:00,73.6,36.7,0.0,6.2,49.7,100.2,2140,554.6,2.0,,,,,,,,,,,,,,,,,,,
29/07/2012 04:00,,,,,,,,,,,,,,,,,,,124.8,32.5,1.2,10.0,34.3,342.5,2079,715.5,4.0,
29/07/2012 03:00,,,,,,,,,,69.6,36.2,1.5,8.9,46.7,149.2,1503,611.9,6.3,,,,,,,,,,
29/07/2012 02:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00088
29/07/2012 01:00,74.9,35.5,0.0,6.7,47.0,101.3,2138,563.5,2.0,,,,,,,,,,,,,,,,,,,
29/07/2012 00:00,,,,,,,,,,,,,,,,,,,127.2,30.9,1.2,9.5,37.0,345.4,2080,723.9,3.9,
28/07/2012 23:00,,,,,,,,,,67.2,34.1,1.7,10.2,49.1,146.6,1502,625.8,6.3,,,,,,,,,,
28/07/2012 22:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00096
28/07/2012 21:00,73.9,33.7,0.2,7.1,52.0,100.7,2151,561.0,2.0,,,,,,,,,,,,,,,,,,,
28/07/2012 20:00,,,,,,,,,,,,,,,,,,,126.1,32.7,1.2,9.6,37.4,345.6,2079,737.1,3.8,
28/07/2012 19:00,,,,,,,,,,69.0,35.1,1.5,10.6,51.3,148.3,1500,627.0,6.2,,,,,,,,,,
28/07/2012 18:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00103
28/07/2012 17:00,74.7,35.5,0.0,7.1,49.7,101.4,2147,542.9,2.0,,,,,,,,,,,,,,,,,,,
28/07/2012 16:00,,,,,,,,,,,,,,,,,,,123.8,31.3,1.0,9.6,35.2,343.3,2090,732.4,3.9,
28/07/2012 15:00,,,,,,,,,,68.0,33.8,1.6,9.8,52.4,147.3,1496,648.7,6.2,,,,,,,,,,
28/07/2012 14:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00095
28/07/2012 13:00,73.4,34.4,0.2,7.0,49.2,99.4,2117,576.9,2.0,,,,,,,,,,,,,,,,,,,
28/07/2012 12:00,,,,,,,,,,,,,,,,,,,126.8,32.2,1.2,9.1,36.2,345.0,2072,718.7,3.9,
28/07/2012 11:00,,,,,,,,,,68.1,33.4,1.6,10.3,52.1,147.6,1498,617.2,6.3,,,,,,,,,,
28/07/2012 10:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00096
28/07/2012 09:00,75.3,34.8,0.5,7.1,55.3,101.9,2143,556.8,2.0,,,,,,,,,,,,,,,,,,,
28/07/2012 08:00,,,,,,,,,,,,,,,,,,,127.2,30.9,1.4,10.0,38.2,345.9,2079,730.0,3.9,
28/07/2012 07:00,,,,,,,,,,68.2,34.3,1.8,9.5,48.1,147.6,1496,622.3,6.2,,,,,,,,,,
28/07/2012 06:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00096
28/07/2012 05:00,73.3,32.7,0.6,7.0,57.2,99.5,2139,569.4,2.0,,,,,,,,,,,,,,,,,,,
28/07/2012 04:00,,,,,,,,,,,,,,,,,,,129.1,29.7,1.3,10.2,40.2,349.0,2091,713.6,3.9,
28/07/2012 03:00,,,,,,,,,,68.2,32.6,1.8,9.9,54.8,147.1,1491,633.8,6.0,,,,,,,,,,
28/07/2012 02:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00096
28/07/2012 01:00,72.5,31.2,0.4,7.3,54.6,99.1,2125,578.8,2.0,,,,,,,,,,,,,,,,,,,
28/07/2012 00:00,,,,,,,,,,,,,,,,,,,127.0,29.6,1.3,10.0,40.0,345.9,2079,699.4,3.8,
27/07/2012 23:00,,,,,,,,,,67.9,32.9,1.4,10.2,54.2,145.1,1485,632.9,6.0,,,,,,,,,,
27/07/2012 22:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00094
27/07/2012 21:00,72.3,34.9,0.2,6.8,53.1,99.3,2134,567.6,2.0,,,,,,,,,,,,,,,,,,,
27/07/2012 20:00,,,,,,,,,,,,,,,,,,,130.6,31.0,1.7,9.5,40.4,357.1,2119,723.0,3.7,
27/07/2012 19:00,,,,,,,,,,68.9,34.1,1.6,8.7,50.4,148.5,1504,618.3,5.9,,,,,,,,,,
27/07/2012 18:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00097
27/07/2012 17:00,74.8,32.1,0.6,6.1,60.1,100.8,2115,555.9,2.0,,,,,,,,,,,,,,,,,,,
27/07/2012 16:00,,,,,,,,,,,,,,,,,,,129.1,30.9,1.0,10.1,40.7,352.6,2096,736.7,3.7,
27/07/2012 15:00,,,,,,,,,,66.8,33.1,1.1,9.6,51.6,146.3,1499,653.2,5.9,,,,,,,,,,
27/07/2012 14:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00098
27/07/2012 13:00,75.9,37.4,0.5,6.3,49.3,102.0,2147,560.8,2.0,,,,,,,,,,,,,,,,,,,
27/07/2012 12:00,,,,,,,,,,,,,,,,,,,128.2,32.6,1.9,9.2,31.3,348.3,2090,716.1,3.7,
27/07/2012 11:00,,,,,,,,,,66.7,36.2,1.1,9.0,47.1,146.2,1488,632.8,5.9,,,,,,,,,,
27/07/2012 10:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00096
27/07/2012 09:00,75.2,35.4,0.6,6.3,47.2,103.5,2142,572.4,2.0,,,,,,,,,,,,,,,,,,,
27/07/2012 08:00,,,,,,,,,,,,,,,,,,,128.5,30.3,1.4,10.7,41.1,352.1,2103,720.5,3.7,
27/07/2012 07:00,,,,,,,,,,67.4,31.1,1.6,10.5,50.2,145.5,1475,644.7,6.0,,,,,,,,,,
27/07/2012 06:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00095
27/07/2012 05:00,75.0,36.4,0.8,7.1,47.4,101.6,2128,552.3,2.0,,,,,,,,,,,,,,,,,,,
27/07/2012 04:00,,,,,,,,,,,,,,,,,,,124.4,31.2,1.8,9.3,36.3,344.1,2067,718.8,3.7,
27/07/2012 03:00,,,,,,,,,,67.1,32.8,1.3,9.3,50.2,145.9,1479,661.3,5.9,,,,,,,,,,
27/07/2012 02:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00097
27/07/2012 01:00,74.8,34.1,0.7,7.5,50.4,102.9,2132,548.6,2.0,,,,,,,,,,,,,,,,,,,
27/07/2012 00:00,,,,,,,,,,,,,,,,,,,125.5,29.1,1.3,10.1,39.6,344.6,2068,710.5,3.7,
26/07/2012 23:00,,,,,,,,,,67.1,32.8,1.6,10.5,53.3,147.1,1479,620.7,5.8,,,,,,,,,,
26/07/2012 22:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00101
26/07/2012 21:00,74.2,37.2,0.2,7.1,45.3,101.4,2131,551.1,2.0,,,,,,,,,,,,,,,,,,,
26/07/2012 20:00,,,,,,,,,,,,,,,,,,,125.8,31.7,0.9,9.7,38.3,344.5,2070,725.2,3.6,
26/07/2012 19:00,,,,,,,,,,67.6,32.7,1.3,9.8,53.0,146.7,1480,643.4,5.7,,,,,,,,,,
26/07/2012 18:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00098
26/07/2012 17:00,72.9,36.9,0.0,6.9,44.9,100.6,2119,568.7,2.0,,,,,,,,,,,,,,,,,,,
26/07/2012 16:00,,,,,,,,,,,,,,,,,,,125.3,33.5,1.2,9.5,31.0,344.7,2061,733.1,3.5,
26/07/2012 15:00,,,,,,,,,,65.1,32.8,1.4,9.3,54.9,144.1,1483,647.6,5.6,,,,,,,,,,
26/07/2012 14:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00096
26/07/2012 13:00,74.4,34.1,0.4,7.2,52.3,101.2,2139,561.1,2.0,,,,,,,,,,,,,,,,,,,
26/07/2012 12:00,,,,,,,,,,,,,,,,,,,125.8,34.9,1.3,9.3,31.7,345.8,2068,715.1,3.5,
26/07/2012 11:00,,,,,,,,,,65.0,30.7,1.2,8.8,56.9,144.1,1477,614.3,5.6,,,,,,,,,,
26/07/2012 10:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00097
26/07/2012 09:00,75.2,35.9,0.5,6.7,49.7,103.3,2149,543.5,2.0,,,,,,,,,,,,,,,,,,,
26/07/2012 08:00,,,,,,,,,,,,,,,,,,,126.9,30.8,1.2,9.7,40.6,346.2,2060,739.1,3.6,
26/07/2012 07:00,,,,,,,,,,64.0,33.2,1.1,8.1,51.3,141.4,1466,637.1,5.6,,,,,,,,,,
26/07/2012 06:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00097
26/07/2012 05:00,72.2,33.2,0.4,7.2,49.9,98.8,2095,556.4,2.0,,,,,,,,,,,,,,,,,,,
26/07/2012 04:00,,,,,,,,,,,,,,,,,,,125.5,31.2,1.3,11.4,35.6,343.2,2054,715.2,3.5,
26/07/2012 03:00,,,,,,,,,,64.5,32.1,1.2,9.5,55.7,142.8,1469,654.3,5.4,,,,,,,,,,
26/07/2012 02:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00091
26/07/2012 01:00,72.8,34.0,0.1,7.2,48.7,99.4,2104,564.5,2.0,,,,,,,,,,,,,,,,,,,
26/07/2012 00:00,,,,,,,,,,,,,,,,,,,122.8,30.5,1.3,9.4,38.6,342.8,2067,707.5,3.4,
25/07/2012 23:00,,,,,,,,,,65.0,30.3,1.3,9.8,54.6,144.0,1466,657.8,5.2,,,,,,,,,,
25/07/2012 22:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00092
25/07/2012 21:00,71.8,33.9,0.2,6.4,50.4,98.6,2101,566.9,2.0,,,,,,,,,,,,,,,,,,,
25/07/2012 20:00,,,,,,,,,,,,,,,,,,,123.8,31.9,1.4,9.7,32.1,343.8,2063,715.5,3.3,
25/07/2012 19:00,,,,,,,,,,64.1,34.5,1.4,8.8,48.4,141.0,1453,645.3,5.0,,,,,,,,,,
25/07/2012 18:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00097
25/07/2012 17:00,73.3,33.0,0.2,7.2,52.2,99.9,2108,556.3,2.0,,,,,,,,,,,,,,,,,,,
25/07/2012 16:00,,,,,,,,,,,,,,,,,,,126.8,30.8,1.5,9.3,38.9,346.0,2058,720.4,3.2,
25/07/2012 15:00,,,,,,,,,,66.5,32.4,2.0,8.8,50.7,144.0,1463,657.3,4.9,,,,,,,,,,
25/07/2012 14:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00098
25/07/2012 13:00,73.8,33.0,0.4,6.4,51.9,102.1,2130,575.9,2.0,,,,,,,,,,,,,,,,,,,
25/07/2012 12:00,,,,,,,,,,,,,,,,,,,127.7,33.4,1.4,10.5,36.9,351.6,2082,711.6,3.2,
25/07/2012 11:00,,,,,,,,,,65.6,34.6,1.2,8.9,45.7,142.5,1454,664.5,4.9,,,,,,,,,,
25/07/2012 10:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00095
25/07/2012 09:00,72.2,32.3,0.4,7.2,52.7,99.1,2108,568.3,2.0,,,,,,,,,,,,,,,,,,,
25/07/2012 08:00,,,,,,,,,,,,,,,,,,,126.6,32.6,1.3,10.4,34.1,345.8,2058,720.9,3.1,
25/07/2012 07:00,,,,,,,,,,66.2,33.5,1.5,9.4,47.9,143.9,1466,654.9,4.7,,,,,,,,,,
25/07/2012 06:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00091
25/07/2012 05:00,72.5,35.7,0.4,8.1,50.5,100.2,2123,551.4,2.0,,,,,,,,,,,,,,,,,,,
25/07/2012 04:00,,,,,,,,,,,,,,,,,,,120.8,31.6,1.2,9.7,40.1,337.4,2051,739.7,3.0,
25/07/2012 03:00,,,,,,,,,,66.4,34.8,1.5,10.2,47.3,143.5,1458,638.2,4.5,,,,,,,,,,
25/07/2012 02:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00095
25/07/2012 01:00,72.7,36.1,0.8,7.3,49.1,99.4,2110,550.2,2.0,,,,,,,,,,,,,,,,,,,
25/07/2012 00:00,,,,,,,,,,,,,,,,,,,123.7,33.4,1.1,10.0,34.0,342.2,2053,707.5,2.9,
24/07/2012 23:00,,,,,,,,,,66.5,33.4,1.6,9.5,48.4,144.2,1453,635.4,4.4,,,,,,,,,,
24/07/2012 22:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00092
24/07/2012 21:00,72.7,35.4,0.3,7.0,47.9,100.2,2126,547.5,2.0,,,,,,,,,,,,,,,,,,,
24/07/2012 20:00,,,,,,,,,,,,,,,,,,,128.2,33.7,1.7,9.0,33.6,351.8,2085,720.1,2.9,
24/07/2012 19:00,,,,,,,,,,65.5,33.3,1.4,8.9,50.3,144.0,1467,636.7,4.5,,,,,,,,,,
24/07/2012 18:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00102
24/07/2012 17:00,73.2,35.8,0.2,6.0,46.7,100.9,2104,576.6,2.0,,,,,,,,,,,,,,,,,,,
24/07/2012 16:00,,,,,,,,,,,,,,,,,,,122.3,30.4,1.7,10.2,38.1,342.0,2062,708.9,2.9,
24/07/2012 15:00,,,,,,,,,,65.7,34.5,1.4,9.4,48.2,143.0,1457,644.9,4.5,,,,,,,,,,
24/07/2012 14:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00095
24/07/2012 13:00,71.8,36.1,0.6,5.9,47.3,98.5,2103,558.7,2.0,,,,,,,,,,,,,,,,,,,
24/07/2012 12:00,,,,,,,,,,,,,,,,,,,125.8,30.9,1.1,10.3,40.5,345.9,2058,722.8,3.0,
24/07/2012 11:00,,,,,,,,,,66.0,36.1,1.7,9.1,46.5,142.9,1461,629.5,4.6,,,,,,,,,,
24/07/2012 10:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00091
24/07/2012 09:00,73.4,34.4,0.2,6.4,53.7,100.3,2114,530.7,2.0,,,,,,,,,,,,,,,,,,,
24/07/2012 08:00,,,,,,,,,,,,,,,,,,,124.2,28.5,1.2,10.1,40.1,345.5,2069,732.6,3.1,
24/07/2012 07:00,,,,,,,,,,65.3,33.3,1.3,9.4,54.1,143.5,1463,644.0,4.8,,,,,,,,,,
24/07/2012 06:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00100
24/07/2012 05:00,72.5,34.7,0.5,7.0,47.6,99.6,2118,578.7,2.0,,,,,,,,,,,,,,,,,,,
24/07/2012 04:00,,,,,,,,,,,,,,,,,,,127.7,33.2,1.2,10.0,36.8,348.5,2064,704.2,3.1,
24/07/2012 03:00,,,,,,,,,,64.7,29.5,1.4,11.4,58.4,142.6,1463,629.7,4.8,,,,,,,,,,
24/07/2012 02:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00087
24/07/2012 01:00,73.1,33.3,0.4,6.4,50.6,99.5,2115,573.1,2.0,,,,,,,,,,,,,,,,,,,
24/07/2012 00:00,,,,,,,,,,,,,,,,,,,122.4,31.2,1.1,10.6,38.0,341.4,2051,699.8,3.0,
23/07/2012 23:00,,,,,,,,,,65.4,35.0,1.5,9.9,47.4,142.3,1457,632.7,4.5,,,,,,,,,,
23/07/2012 22:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00091
23/07/2012 21:00,75.3,34.0,0.0,7.2,50.4,102.5,2133,553.0,2.0,,,,,,,,,,,,,,,,,,,
23/07/2012 20:00,,,,,,,,,,,,,,,,,,,126.6,31.2,1.3,10.4,39.6,347.7,2070,715.9,2.9,
23/07/2012 19:00,,,,,,,,,,64.3,33.7,1.6,10.7,50.3,140.9,1453,641.0,4.3,,,,,,,,,,
23/07/2012 18:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00090
23/07/2012 17:00,74.5,38.1,0.3,6.0,45.4,101.0,2133,565.4,2.0,,,,,,,,,,,,,,,,,,,
23/07/2012 16:00,,,,,,,,,,,,,,,,,,,126.8,31.0,1.3,9.7,39.9,346.2,2059,719.1,2.8,
23/07/2012 15:00,,,,,,,,,,66.2,32.2,1.6,9.5,54.9,143.5,1459,628.8,4.1,,,,,,,,,,
23/07/2012 14:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00094
23/07/2012 13:00,73.0,36.3,0.4,6.7,50.2,100.0,2118,562.7,2.0,,,,,,,,,,,,,,,,,,,
23/07/2012 12:00,,,,,,,,,,,,,,,,,,,124.9,30.7,1.0,10.0,36.7,342.4,2048,706.3,2.8,
23/07/2012 11:00,,,,,,,,,,64.9,32.7,1.3,9.9,54.0,142.6,1471,625.3,4.1,,,,,,,,,,
23/07/2012 10:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00094
23/07/2012 09:00,73.1,35.2,0.6,6.8,54.2,100.1,2132,567.0,2.0,,,,,,,,,,,,,,,,,,,
23/07/2012 08:00,,,,,,,,,,,,,,,,,,,125.0,32.2,1.3,10.1,38.2,345.4,2065,719.0,2.7,
23/07/2012 07:00,,,,,,,,,,66.1,31.5,1.5,9.2,54.1,143.4,1454,648.6,3.9,,,,,,,,,,
23/07/2012 06:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00091
23/07/2012 05:00,74.4,35.7,0.9,6.2,57.3,101.1,2141,558.1,2.0,,,,,,,,,,,,,,,,,,,
23/07/2012 04:00,,,,,,,,,,,,,,,,,,,126.9,30.4,1.5,10.4,40.8,346.7,2069,681.0,2.7,
23/07/2012 03:00,,,,,,,,,,66.0,34.2,1.3,10.2,54.4,143.3,1460,622.7,3.8,,,,,,,,,,
23/07/2012 02:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00097
23/07/2012 01:00,73.8,37.6,0.2,6.4,44.8,100.2,2118,564.9,2.0,,,,,,,,,,,,,,,,,,,
23/07/2012 00:00,,,,,,,,,,,,,,,,,,,127.1,30.7,1.7,9.7,39.0,346.3,2068,700.8,2.7,
22/07/2012 23:00,,,,,,,,,,65.3,33.3,1.8,8.6,50.0,142.2,1458,621.2,3.8,,,,,,,,,,
22/07/2012 22:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00088
22/07/2012 21:00,70.8,35.5,0.6,7.5,51.0,97.3,2102,547.5,2.0,,,,,,,,,,,,,,,,,,,
22/07/2012 20:00,,,,,,,,,,,,,,,,,,,126.7,32.7,1.0,10.6,34.3,346.0,2077,693.2,2.7,
22/07/2012 19:00,,,,,,,,,,66.2,33.8,1.7,9.1,51.3,141.2,1448,613.1,3.7,,,,,,,,,,
22/07/2012 18:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00091
22/07/2012 17:00,72.4,34.8,0.5,6.4,48.3,97.6,2093,550.8,2.0,,,,,,,,,,,,,,,,,,,
22/07/2012 16:00,,,,,,,,,,,,,,,,,,,124.9,31.1,1.4,8.6,38.7,344.0,2061,717.1,2.7,
22/07/2012 15:00,,,,,,,,,,68.0,32.2,1.5,10.1,53.4,145.2,1475,639.4,3.7,,,,,,,,,,
22/07/2012 14:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00094
22/07/2012 13:00,73.4,34.6,0.3,5.9,48.0,101.2,2125,550.9,2.0,,,,,,,,,,,,,,,,,,,
22/07/2012 12:00,,,,,,,,,,,,,,,,,,,124.1,30.1,1.5,10.3,37.1,342.5,2079,705.9,2.7,
22/07/2012 11:00,,,,,,,,,,67.6,33.7,1.1,9.2,51.1,144.4,1459,617.4,3.7,,,,,,,,,,
22/07/2012 10:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00093
22/07/2012 09:00,72.7,37.2,0.4,6.6,47.4,98.5,2118,556.9,2.0,,,,,,,,,,,,,,,,,,,
22/07/2012 08:00,,,,,,,,,,,,,,,,,,,126.9,31.3,1.6,9.3,36.6,344.9,2071,711.0,2.7,
22/07/2012 07:00,,,,,,,,,,66.8,32.3,1.2,8.9,53.3,143.1,1455,611.5,3.7,,,,,,,,,,
22/07/2012 06:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00086
22/07/2012 05:00,74.7,35.8,0.2,6.6,51.1,101.6,2150,556.8,2.0,,,,,,,,,,,,,,,,,,,
22/07/2012 04:00,,,,,,,,,,,,,,,,,,,126.9,32.0,1.3,9.7,36.9,347.9,2079,714.5,2.7,
22/07/2012 03:00,,,,,,,,,,66.8,32.5,1.7,8.2,52.1,141.9,1448,585.3,3.7,,,,,,,,,,
22/07/2012 02:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00095
22/07/2012 01:00,73.6,33.5,0.2,6.2,54.7,100.9,2145,535.8,2.0,,,,,,,,,,,,,,,,,,,
22/07/2012 00:00,,,,,,,,,,,,,,,,,,,129.4,30.9,1.2,11.2,39.2,351.2,2096,694.9,2.6,
21/07/2012 23:00,,,,,,,,,,67.0,31.1,1.1,10.3,57.4,143.1,1466,630.9,3.7,,,,,,,,,,
21/07/2012 22:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00093
21/07/2012 21:00,72.6,34.5,0.6,6.6,49.7,99.7,2123,566.7,2.0,,,,,,,,,,,,,,,,,,,
21/07/2012 20:00,,,,,,,,,,,,,,,,,,,131.2,29.8,1.2,9.5,43.3,352.7,2090,713.8,2.7,
21/07/2012 19:00,,,,,,,,,,65.9,35.5,1.5,9.1,46.3,142.1,1459,629.4,3.7,,,,,,,,,,
21/07/2012 18:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00094
21/07/2012 17:00,73.1,32.8,0.4,7.0,51.9,98.5,2132,594.2,2.0,,,,,,,,,,,,,,,,,,,
21/07/2012 16:00,,,,,,,,,,,,,,,,,,,127.8,32.6,1.5,9.1,35.5,346.9,2081,689.2,2.7,
21/07/2012 15:00,,,,,,,,,,65.4,31.1,1.8,9.9,53.8,139.9,1443,627.1,3.8,,,,,,,,,,
21/07/2012 14:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00097
21/07/2012 13:00,74.6,34.9,0.3,7.3,49.3,101.0,2146,551.3,2.0,,,,,,,,,,,,,,,,,,,
21/07/2012 12:00,,,,,,,,,,,,,,,,,,,128.7,34.3,1.5,9.6,35.3,347.5,2083,695.7,2.7,
21/07/2012 11:00,,,,,,,,,,66.7,30.2,1.7,9.0,52.7,142.4,1461,612.0,3.9,,,,,,,,,,
21/07/2012 10:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00093
21/07/2012 09:00,74.5,35.0,0.2,6.7,49.5,100.6,2157,576.4,2.0,,,,,,,,,,,,,,,,,,,
21/07/2012 08:00,,,,,,,,,,,,,,,,,,,128.7,31.7,1.3,10.0,37.5,347.2,2087,687.5,2.8,
21/07/2012 07:00,,,,,,,,,,65.6,33.0,1.2,9.7,49.0,141.0,1461,612.6,4.1,,,,,,,,,,
21/07/2012 06:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00100
21/07/2012 05:00,73.9,34.6,0.5,6.2,47.3,101.1,2139,564.4,2.0,,,,,,,,,,,,,,,,,,,
21/07/2012 04:00,,,,,,,,,,,,,,,,,,,128.6,28.1,1.5,9.3,43.3,345.3,2073,685.9,2.9,
21/07/2012 03:00,,,,,,,,,,66.2,30.5,1.7,9.2,53.2,140.6,1457,609.4,4.2,,,,,,,,,,
21/07/2012 02:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00093
21/07/2012 01:00,73.6,34.1,0.6,6.3,51.7,98.8,2128,552.8,2.0,,,,,,,,,,,,,,,,,,,
21/07/2012 00:00,,,,,,,,,,,,,,,,,,,128.1,30.9,0.9,9.6,39.0,344.7,2075,695.6,3.1,
20/07/2012 23:00,,,,,,,,,,66.9,31.5,1.5,9.8,53.5,142.6,1465,590.3,4.4,,,,,,,,,,
20/07/2012 22:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00089
20/07/2012 21:00,74.1,36.1,0.5,6.2,45.2,100.4,2139,564.9,2.0,,,,,,,,,,,,,,,,,,,
20/07/2012 20:00,,,,,,,,,,,,,,,,,,,128.5,34.5,1.5,8.2,32.6,347.6,2086,696.1,3.2,
20/07/2012 19:00,,,,,,,,,,66.1,33.1,1.8,8.7,48.5,141.9,1458,614.0,4.5,,,,,,,,,,
20/07/2012 18:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00093
20/07/2012 17:00,72.5,36.8,0.0,7.3,45.1,97.8,2126,548.5,2.0,,,,,,,,,,,,,,,,,,,
20/07/2012 16:00,,,,,,,,,,,,,,,,,,,126.9,30.6,1.3,9.4,36.6,344.2,2085,699.7,3.1,
20/07/2012 15:00,,,,,,,,,,64.8,29.9,1.5,9.6,56.3,140.7,1467,612.7,4.4,,,,,,,,,,
20/07/2012 14:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00097
20/07/2012 13:00,72.0,34.0,0.4,6.7,52.4,98.8,2151,564.5,2.0,,,,,,,,,,,,,,,,,,,
20/07/2012 12:00,,,,,,,,,,,,,,,,,,,123.4,31.5,1.1,9.6,38.5,340.5,2086,710.8,3.2,
20/07/2012 11:00,,,,,,,,,,63.5,33.1,1.3,8.6,50.1,139.5,1455,623.4,4.5,,,,,,,,,,
20/07/2012 10:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00097
20/07/2012 09:00,73.0,34.6,0.4,6.6,54.3,99.4,2145,570.1,2.0,,,,,,,,,,,,,,,,,,,
20/07/2012 08:00,,,,,,,,,,,,,,,,,,,125.8,30.6,0.9,9.1,39.4,344.7,2086,684.3,3.2,
20/07/2012 07:00,,,,,,,,,,64.7,31.2,1.4,10.1,54.2,141.0,1469,617.2,4.5,,,,,,,,,,
20/07/2012 06:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00110
20/07/2012 05:00,70.9,34.0,0.4,6.9,47.7,97.6,2137,558.1,2.0,,,,,,,,,,,,,,,,,,,
20/07/2012 04:00,,,,,,,,,,,,,,,,,,,123.5,30.2,1.2,9.8,36.8,342.0,2090,680.3,3.0,
20/07/2012 03:00,,,,,,,,,,65.1,31.3,1.2,9.4,51.7,141.6,1466,605.7,4.3,,,,,,,,,,
20/07/2012 02:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00096
20/07/2012 01:00,72.3,37.1,0.5,6.6,49.2,100.2,2162,544.7,2.0,,,,,,,,,,,,,,,,,,,
20/07/2012 00:00,,,,,,,,,,,,,,,,,,,125.4,31.3,0.9,9.8,35.8,347.0,2109,694.6,3.1,
19/07/2012 23:00,,,,,,,,,,66.2,31.4,1.6,9.5,54.7,142.0,1463,590.8,4.5,,,,,,,,,,
19/07/2012 22:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00084
19/07/2012 21:00,72.9,34.7,0.2,6.2,50.9,100.1,2166,575.4,2.0,,,,,,,,,,,,,,,,,,,
19/07/2012 20:00,,,,,,,,,,,,,,,,,,,126.5,29.9,1.0,10.1,37.3,344.8,2098,682.5,3.3,
19/07/2012 19:00,,,,,,,,,,68.2,32.9,1.5,9.5,53.6,145.9,1482,594.0,4.9,,,,,,,,,,
19/07/2012 18:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00094
19/07/2012 17:00,75.3,33.5,0.9,7.0,52.2,101.9,2193,553.1,2.0,,,,,,,,,,,,,,,,,,,
19/07/2012 16:00,,,,,,,,,,,,,,,,,,,125.8,34.2,1.0,9.4,31.9,345.8,2112,681.3,3.5,
19/07/2012 15:00,,,,,,,,,,66.6,31.2,1.4,10.0,55.9,143.4,1486,612.1,5.1,,,,,,,,,,
19/07/2012 14:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00090
19/07/2012 13:00,75.9,33.0,0.2,7.5,53.6,103.1,2220,558.7,2.0,,,,,,,,,,,,,,,,,,,
19/07/2012 12:00,,,,,,,,,,,,,,,,,,,125.5,29.8,1.0,10.3,41.9,343.2,2086,712.0,3.7,
19/07/2012 11:00,,,,,,,,,,65.9,32.9,1.6,9.1,50.9,141.6,1479,601.4,5.4,,,,,,,,,,
19/07/2012 10:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00101
19/07/2012 09:00,73.9,36.4,0.2,6.2,41.2,100.5,2173,560.1,2.0,,,,,,,,,,,,,,,,,,,
19/07/2012 08:00,,,,,,,,,,,,,,,,,,,125.3,31.8,1.6,9.6,35.4,345.2,2102,675.6,3.7,
19/07/2012 07:00,,,,,,,,,,64.1,32.0,1.5,9.9,53.2,140.4,1476,592.7,5.4,,,,,,,,,,
19/07/2012 06:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00094
19/07/2012 05:00,72.6,32.3,0.7,6.9,56.5,99.9,2163,559.9,2.0,,,,,,,,,,,,,,,,,,,
19/07/2012 04:00,,,,,,,,,,,,,,,,,,,124.2,32.2,1.5,9.1,35.7,343.3,2099,702.3,3.8,
