Timestamp,A: Hydrogen (ppm),A: Methane (ppm),A: Acetylene (ppm),A: Ethylene (ppm),A: Ethane (ppm),A: Carbon Monoxide (ppm),A: Carbon Dioxide (ppm),A: Oxygen (ppm),A: Water (ppm),B: Hydrogen (ppm),B: Methane (ppm),B: Acetylene (ppm),B: Ethylene (ppm),B: Ethane (ppm),B: Carbon Monoxide (ppm),B: Carbon Dioxide (ppm),B: Oxygen (ppm),B: Water (ppm),C: Hydrogen (ppm),C: Methane (ppm),C: Acetylene (ppm),C: Ethylene (ppm),C: Ethane (ppm),C: Carbon Monoxide (ppm),C: Carbon Dioxide (ppm),C: Oxygen (ppm),C: Water (ppm),Peripherals:Analog: 1-AIN 1 (xxx)
19/07/2012 03:00,,,,,,,,,,65.7,29.6,1.4,9.6,53.5,141.6,1465,588.7,5.4,,,,,,,,,,
19/07/2012 02:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00096
19/07/2012 01:00,74.5,36.4,0.4,6.5,51.2,102.2,2186,557.6,2.0,,,,,,,,,,,,,,,,,,,
19/07/2012 00:00,,,,,,,,,,,,,,,,,,,127.2,34.1,1.3,9.4,33.1,347.6,2118,663.6,3.8,
18/07/2012 23:00,,,,,,,,,,66.4,30.1,1.7,9.1,58.5,142.0,1471,630.3,5.4,,,,,,,,,,
18/07/2012 22:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00094
18/07/2012 21:00,71.9,33.2,0.4,7.1,53.5,99.0,2166,547.5,2.0,,,,,,,,,,,,,,,,,,,
18/07/2012 20:00,,,,,,,,,,,,,,,,,,,131.2,32.7,1.0,9.0,34.9,356.1,2130,680.5,3.7,
18/07/2012 19:00,,,,,,,,,,65.6,31.8,1.7,10.3,55.2,142.3,1489,599.6,5.3,,,,,,,,,,
18/07/2012 18:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00098
18/07/2012 17:00,73.4,37.9,0.3,6.8,45.4,100.8,2204,534.1,2.0,,,,,,,,,,,,,,,,,,,
18/07/2012 16:00,,,,,,,,,,,,,,,,,,,125.5,30.0,1.4,9.9,40.7,343.8,2087,657.7,3.7,
18/07/2012 15:00,,,,,,,,,,64.4,29.6,1.1,9.1,56.3,140.7,1484,610.2,5.3,,,,,,,,,,
18/07/2012 14:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00095
18/07/2012 13:00,74.5,36.5,1.0,6.8,51.2,101.9,2204,555.7,2.0,,,,,,,,,,,,,,,,,,,
18/07/2012 12:00,,,,,,,,,,,,,,,,,,,127.8,30.4,1.3,10.6,38.1,350.6,2123,683.6,3.7,
18/07/2012 11:00,,,,,,,,,,66.0,33.5,1.9,9.9,48.6,142.7,1482,604.8,5.4,,,,,,,,,,
18/07/2012 10:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00095
18/07/2012 09:00,73.4,35.6,0.4,7.7,48.5,101.0,2179,558.2,2.0,,,,,,,,,,,,,,,,,,,
18/07/2012 08:00,,,,,,,,,,,,,,,,,,,125.8,30.1,1.1,10.1,38.3,342.8,2096,669.2,3.8,
18/07/2012 07:00,,,,,,,,,,66.8,35.0,1.4,10.6,49.6,143.4,1475,573.1,5.5,,,,,,,,,,
18/07/2012 06:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00097
18/07/2012 05:00,73.4,34.3,0.6,6.5,51.3,99.2,2177,566.6,2.0,,,,,,,,,,,,,,,,,,,
18/07/2012 04:00,,,,,,,,,,,,,,,,,,,128.0,30.2,1.5,9.6,37.6,347.5,2105,665.6,3.7,
18/07/2012 03:00,,,,,,,,,,66.8,34.2,1.4,9.3,51.3,142.8,1492,600.4,5.4,,,,,,,,,,
18/07/2012 02:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00094
18/07/2012 01:00,74.7,35.6,0.8,6.9,52.8,102.2,2216,549.3,2.0,,,,,,,,,,,,,,,,,,,
18/07/2012 00:00,,,,,,,,,,,,,,,,,,,129.2,30.4,1.5,9.9,40.5,349.9,2111,684.0,3.7,
17/07/2012 23:00,,,,,,,,,,67.1,31.3,1.8,9.6,52.0,143.0,1485,616.4,5.4,,,,,,,,,,
17/07/2012 22:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00091
17/07/2012 21:00,73.9,33.0,0.7,7.4,52.3,100.3,2187,529.0,2.0,,,,,,,,,,,,,,,,,,,
17/07/2012 20:00,,,,,,,,,,,,,,,,,,,126.8,32.9,1.2,9.1,36.1,343.2,2085,666.9,3.6,
17/07/2012 19:00,,,,,,,,,,65.5,33.2,1.4,9.6,51.1,141.1,1481,594.0,5.4,,,,,,,,,,
17/07/2012 18:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00092
17/07/2012 17:00,72.4,33.4,0.4,6.5,53.6,99.9,2174,549.1,2.0,,,,,,,,,,,,,,,,,,,
17/07/2012 16:00,,,,,,,,,,,,,,,,,,,127.0,32.0,1.3,9.6,39.3,345.0,2093,682.7,3.6,
17/07/2012 15:00,,,,,,,,,,64.7,30.3,1.8,9.7,59.2,140.4,1480,583.6,5.4,,,,,,,,,,
17/07/2012 14:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00097
17/07/2012 13:00,73.0,34.3,0.2,7.3,50.0,98.5,2179,562.8,2.0,,,,,,,,,,,,,,,,,,,
17/07/2012 12:00,,,,,,,,,,,,,,,,,,,128.6,32.0,1.5,9.8,35.0,347.4,2099,670.7,3.7,
17/07/2012 11:00,,,,,,,,,,66.3,32.5,2.0,9.4,48.4,140.7,1471,581.7,5.4,,,,,,,,,,
17/07/2012 10:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00095
17/07/2012 09:00,71.4,31.7,0.5,7.0,52.2,97.9,2188,562.8,2.0,,,,,,,,,,,,,,,,,,,
17/07/2012 08:00,,,,,,,,,,,,,,,,,,,130.5,32.8,1.1,10.3,36.1,354.7,2125,671.1,3.7,
17/07/2012 07:00,,,,,,,,,,66.1,29.3,2.0,9.8,58.8,140.4,1475,614.3,5.6,,,,,,,,,,
17/07/2012 06:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00095
17/07/2012 05:00,72.5,34.1,0.1,6.9,51.5,99.6,2171,576.6,2.0,,,,,,,,,,,,,,,,,,,
17/07/2012 04:00,,,,,,,,,,,,,,,,,,,129.7,32.3,1.4,9.6,33.9,351.9,2108,664.1,3.7,
17/07/2012 03:00,,,,,,,,,,66.1,33.3,1.5,9.3,49.6,140.8,1471,607.5,5.5,,,,,,,,,,
17/07/2012 02:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00093
17/07/2012 01:00,72.3,34.2,0.7,7.3,47.1,98.8,2165,554.4,2.0,,,,,,,,,,,,,,,,,,,
17/07/2012 00:00,,,,,,,,,,,,,,,,,,,126.5,30.2,1.5,9.7,38.7,345.4,2095,678.2,3.7,
16/07/2012 23:00,,,,,,,,,,64.9,32.4,1.7,9.1,50.4,139.6,1462,560.1,5.6,,,,,,,,,,
16/07/2012 22:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00099
16/07/2012 21:00,72.0,33.8,0.6,7.4,50.9,99.8,2189,570.9,2.0,,,,,,,,,,,,,,,,,,,
16/07/2012 20:00,,,,,,,,,,,,,,,,,,,126.3,32.2,1.4,9.2,35.7,346.4,2112,710.2,3.6,
16/07/2012 19:00,,,,,,,,,,66.4,31.7,1.5,10.6,55.6,140.4,1470,601.6,5.6,,,,,,,,,,
16/07/2012 18:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00097
16/07/2012 17:00,73.3,36.0,0.3,6.8,49.8,101.0,2190,557.8,2.0,,,,,,,,,,,,,,,,,,,
16/07/2012 16:00,,,,,,,,,,,,,,,,,,,126.6,32.9,1.1,9.2,34.7,346.9,2111,675.7,3.6,
16/07/2012 15:00,,,,,,,,,,65.6,32.4,1.2,10.5,50.3,140.2,1469,595.8,5.8,,,,,,,,,,
16/07/2012 14:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00093
16/07/2012 13:00,71.6,34.4,0.8,7.7,53.7,98.3,2186,569.6,2.0,,,,,,,,,,,,,,,,,,,
16/07/2012 12:00,,,,,,,,,,,,,,,,,,,127.3,31.7,1.3,8.6,36.9,345.1,2098,658.3,3.6,
16/07/2012 11:00,,,,,,,,,,67.6,34.6,1.2,10.2,49.1,141.5,1477,613.2,5.9,,,,,,,,,,
16/07/2012 10:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00095
16/07/2012 09:00,75.2,34.6,0.2,6.2,53.4,102.5,2232,553.6,2.0,,,,,,,,,,,,,,,,,,,
16/07/2012 08:00,,,,,,,,,,,,,,,,,,,128.1,33.4,1.3,8.8,33.7,349.6,2113,677.8,3.7,
16/07/2012 07:00,,,,,,,,,,66.6,33.6,2.0,9.7,48.7,141.1,1473,591.1,6.0,,,,,,,,,,
16/07/2012 06:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00097
16/07/2012 05:00,73.6,35.3,0.3,6.6,50.5,99.8,2179,554.9,2.0,,,,,,,,,,,,,,,,,,,
16/07/2012 04:00,,,,,,,,,,,,,,,,,,,128.2,32.3,1.4,9.0,34.9,346.0,2100,657.0,3.8,
16/07/2012 03:00,,,,,,,,,,66.4,32.2,1.3,9.9,50.0,140.1,1464,591.4,6.0,,,,,,,,,,
16/07/2012 02:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00096
16/07/2012 01:00,72.6,33.8,0.7,7.5,49.5,99.7,2180,561.0,2.0,,,,,,,,,,,,,,,,,,,
16/07/2012 00:00,,,,,,,,,,,,,,,,,,,127.8,30.5,1.4,9.8,38.8,346.8,2107,674.0,3.7,
15/07/2012 23:00,,,,,,,,,,65.9,30.5,1.6,9.3,56.2,140.2,1464,628.2,5.9,,,,,,,,,,
15/07/2012 22:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00100
15/07/2012 21:00,72.1,35.8,0.0,7.2,48.8,99.7,2187,562.4,2.0,,,,,,,,,,,,,,,,,,,
15/07/2012 20:00,,,,,,,,,,,,,,,,,,,129.4,32.0,0.9,9.4,37.1,348.9,2111,670.1,3.7,
15/07/2012 19:00,,,,,,,,,,65.8,32.3,1.7,9.6,51.3,139.5,1466,583.1,5.7,,,,,,,,,,
15/07/2012 18:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00096
15/07/2012 17:00,77.0,37.2,0.0,6.5,46.5,104.6,2236,537.4,2.0,,,,,,,,,,,,,,,,,,,
15/07/2012 16:00,,,,,,,,,,,,,,,,,,,125.3,32.7,1.1,10.2,34.9,343.7,2108,642.5,3.6,
15/07/2012 15:00,,,,,,,,,,65.6,30.7,1.5,9.8,50.8,139.0,1467,575.0,5.7,,,,,,,,,,
15/07/2012 14:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00097
15/07/2012 13:00,72.5,32.3,0.4,6.0,51.9,99.2,2162,545.8,2.0,,,,,,,,,,,,,,,,,,,
15/07/2012 12:00,,,,,,,,,,,,,,,,,,,132.0,32.3,1.5,9.0,36.2,355.0,2128,658.0,3.6,
15/07/2012 11:00,,,,,,,,,,65.5,31.6,1.2,10.0,52.3,139.1,1462,608.6,5.7,,,,,,,,,,
15/07/2012 10:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00096
15/07/2012 09:00,72.8,35.5,0.5,7.6,44.3,100.1,2181,567.0,2.0,,,,,,,,,,,,,,,,,,,
15/07/2012 08:00,,,,,,,,,,,,,,,,,,,131.0,33.2,1.2,9.1,36.9,352.3,2118,658.3,3.7,
15/07/2012 07:00,,,,,,,,,,66.1,35.1,1.9,8.9,45.6,139.9,1454,600.8,5.8,,,,,,,,,,
15/07/2012 06:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00094
15/07/2012 05:00,74.3,33.7,0.5,6.3,53.6,100.6,2184,557.5,2.0,,,,,,,,,,,,,,,,,,,
15/07/2012 04:00,,,,,,,,,,,,,,,,,,,128.7,32.9,1.2,9.2,33.7,345.5,2094,688.8,3.7,
15/07/2012 03:00,,,,,,,,,,65.5,31.2,1.4,9.4,52.0,138.1,1453,607.0,5.8,,,,,,,,,,
15/07/2012 02:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00094
15/07/2012 01:00,74.0,32.6,0.5,6.7,51.4,100.3,2182,532.4,2.0,,,,,,,,,,,,,,,,,,,
15/07/2012 00:00,,,,,,,,,,,,,,,,,,,129.7,32.2,1.1,8.8,31.1,347.3,2104,664.7,3.7,
14/07/2012 23:00,,,,,,,,,,65.5,32.4,1.3,9.6,49.3,139.9,1458,592.8,5.9,,,,,,,,,,
14/07/2012 22:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00093
14/07/2012 21:00,72.9,35.6,0.0,7.4,44.9,99.5,2178,566.1,2.0,,,,,,,,,,,,,,,,,,,
14/07/2012 20:00,,,,,,,,,,,,,,,,,,,128.5,32.3,1.8,9.6,30.8,345.3,2091,654.7,3.7,
14/07/2012 19:00,,,,,,,,,,63.7,30.0,1.3,9.7,53.5,137.9,1452,595.4,5.8,,,,,,,,,,
14/07/2012 18:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00099
14/07/2012 17:00,72.5,31.2,0.4,6.9,54.0,99.5,2175,547.0,2.0,,,,,,,,,,,,,,,,,,,
14/07/2012 16:00,,,,,,,,,,,,,,,,,,,129.2,34.3,1.2,9.9,32.2,349.5,2112,673.8,3.5,
14/07/2012 15:00,,,,,,,,,,64.8,32.7,0.9,10.3,51.5,138.2,1454,597.0,5.7,,,,,,,,,,
14/07/2012 14:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00097
14/07/2012 13:00,72.9,36.0,0.5,6.3,49.7,98.9,2182,558.9,2.0,,,,,,,,,,,,,,,,,,,
14/07/2012 12:00,,,,,,,,,,,,,,,,,,,127.8,29.6,1.6,9.2,38.4,346.2,2104,643.2,3.6,
14/07/2012 11:00,,,,,,,,,,64.7,31.6,1.4,9.3,49.8,137.9,1455,595.3,5.8,,,,,,,,,,
14/07/2012 10:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00094
14/07/2012 09:00,71.2,30.5,0.0,8.1,53.3,98.5,2176,564.0,2.0,,,,,,,,,,,,,,,,,,,
14/07/2012 08:00,,,,,,,,,,,,,,,,,,,128.5,31.4,1.2,9.5,35.8,345.1,2094,636.1,3.7,
14/07/2012 07:00,,,,,,,,,,64.7,33.3,1.5,9.5,52.7,139.0,1469,602.8,5.9,,,,,,,,,,
14/07/2012 06:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00100
14/07/2012 05:00,71.1,33.6,0.3,7.5,51.0,98.0,2177,558.0,2.0,,,,,,,,,,,,,,,,,,,
14/07/2012 04:00,,,,,,,,,,,,,,,,,,,132.1,32.3,1.4,9.8,38.2,354.4,2121,638.2,3.7,
14/07/2012 03:00,,,,,,,,,,65.9,33.2,1.2,8.8,48.5,140.5,1460,595.2,5.9,,,,,,,,,,
14/07/2012 02:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00096
14/07/2012 01:00,72.6,35.0,0.4,6.9,51.4,100.9,2184,531.0,2.0,,,,,,,,,,,,,,,,,,,
14/07/2012 00:00,,,,,,,,,,,,,,,,,,,126.6,28.4,1.8,8.6,41.0,348.3,2122,671.9,3.6,
13/07/2012 23:00,,,,,,,,,,63.1,31.7,1.4,9.6,55.7,137.0,1460,592.6,5.8,,,,,,,,,,
13/07/2012 22:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00099
13/07/2012 21:00,71.3,32.9,0.3,7.2,49.8,99.8,2194,518.0,2.0,,,,,,,,,,,,,,,,,,,
13/07/2012 20:00,,,,,,,,,,,,,,,,,,,128.7,31.7,1.8,9.4,39.2,347.1,2101,662.1,3.6,
13/07/2012 19:00,,,,,,,,,,65.8,34.8,1.4,8.6,45.6,139.3,1457,590.5,5.7,,,,,,,,,,
13/07/2012 18:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00093
13/07/2012 17:00,72.4,33.2,0.6,6.4,50.1,99.3,2173,543.7,2.0,,,,,,,,,,,,,,,,,,,
13/07/2012 16:00,,,,,,,,,,,,,,,,,,,134.2,32.3,1.3,10.0,36.7,360.6,2147,668.3,3.5,
13/07/2012 15:00,,,,,,,,,,64.9,31.9,1.4,9.8,54.1,138.3,1447,600.6,5.7,,,,,,,,,,
13/07/2012 14:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00097
13/07/2012 13:00,72.0,33.3,0.4,7.0,53.8,100.4,2207,535.2,2.0,,,,,,,,,,,,,,,,,,,
13/07/2012 12:00,,,,,,,,,,,,,,,,,,,130.3,30.3,1.4,9.1,39.0,351.2,2109,650.4,3.6,
13/07/2012 11:00,,,,,,,,,,64.8,32.7,1.7,10.6,50.2,138.4,1454,600.9,5.8,,,,,,,,,,
13/07/2012 10:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00093
13/07/2012 09:00,72.5,32.7,0.5,6.9,52.5,100.1,2202,560.0,2.0,,,,,,,,,,,,,,,,,,,
13/07/2012 08:00,,,,,,,,,,,,,,,,,,,128.5,30.6,1.5,9.5,38.7,348.2,2110,663.7,3.6,
13/07/2012 07:00,,,,,,,,,,65.0,32.7,1.3,9.5,50.5,138.6,1447,617.2,5.9,,,,,,,,,,
13/07/2012 06:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00091
13/07/2012 05:00,72.2,33.7,0.2,6.6,48.5,99.5,2180,558.2,2.0,,,,,,,,,,,,,,,,,,,
13/07/2012 04:00,,,,,,,,,,,,,,,,,,,128.9,29.6,1.3,9.8,39.3,348.0,2104,641.5,3.6,
13/07/2012 03:00,,,,,,,,,,65.3,33.5,1.6,10.5,50.6,138.3,1444,613.0,5.9,,,,,,,,,,
13/07/2012 02:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00098
13/07/2012 01:00,72.6,35.6,0.7,6.3,48.1,99.5,2186,558.0,2.0,,,,,,,,,,,,,,,,,,,
13/07/2012 00:00,,,,,,,,,,,,,,,,,,,124.7,31.8,1.7,9.7,35.1,343.9,2111,646.4,3.5,
12/07/2012 23:00,,,,,,,,,,64.1,31.5,1.6,8.7,54.5,136.9,1447,609.1,5.7,,,,,,,,,,
12/07/2012 22:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00098
12/07/2012 21:00,33.4,19.6,1.1,5.9,35.4,49.2,1351,558.7,2.0,,,,,,,,,,,,,,,,,,,
12/07/2012 20:00,,,,,,,,,,,,,,,,,,,128.5,30.7,1.5,9.2,36.6,345.5,2094,664.3,3.4,
12/07/2012 19:00,,,,,,,,,,63.1,32.7,1.1,9.2,48.3,135.8,1440,600.9,5.5,,,,,,,,,,
12/07/2012 18:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00097
12/07/2012 17:00,70.9,33.5,0.4,6.3,48.8,98.3,2175,556.7,2.0,,,,,,,,,,,,,,,,,,,
12/07/2012 16:00,,,,,,,,,,,,,,,,,,,129.1,31.8,1.2,9.9,35.3,348.7,2106,662.0,3.4,
12/07/2012 15:00,,,,,,,,,,63.7,31.0,1.7,10.1,50.7,135.9,1435,626.7,5.5,,,,,,,,,,
12/07/2012 14:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00095
12/07/2012 13:00,70.2,34.1,0.0,7.7,49.4,97.9,2176,555.0,2.0,,,,,,,,,,,,,,,,,,,
12/07/2012 12:00,,,,,,,,,,,,,,,,,,,128.5,30.7,1.6,9.6,35.1,348.3,2102,659.6,3.5,
12/07/2012 11:00,,,,,,,,,,64.4,31.7,1.8,9.7,53.2,136.9,1444,603.7,5.6,,,,,,,,,,
12/07/2012 10:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00095
12/07/2012 09:00,73.1,36.0,0.5,5.7,45.4,100.8,2212,544.9,2.0,,,,,,,,,,,,,,,,,,,
12/07/2012 08:00,,,,,,,,,,,,,,,,,,,128.6,30.4,1.2,10.0,37.3,347.8,2106,660.5,3.5,
12/07/2012 07:00,,,,,,,,,,63.1,30.3,1.3,9.1,51.5,136.3,1448,615.9,5.7,,,,,,,,,,
12/07/2012 06:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00094
12/07/2012 05:00,72.5,31.1,0.5,7.3,53.7,100.6,2193,537.2,2.0,,,,,,,,,,,,,,,,,,,
12/07/2012 04:00,,,,,,,,,,,,,,,,,,,129.5,32.3,1.5,9.5,33.5,349.1,2101,648.9,3.5,
12/07/2012 03:00,,,,,,,,,,64.1,29.3,1.4,9.9,56.6,136.6,1441,605.5,5.7,,,,,,,,,,
12/07/2012 02:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00093
12/07/2012 01:00,72.1,35.9,0.6,6.3,45.8,99.4,2176,572.4,2.0,,,,,,,,,,,,,,,,,,,
12/07/2012 00:00,,,,,,,,,,,,,,,,,,,124.6,32.5,0.9,9.1,34.5,343.4,2107,664.5,3.5,
11/07/2012 23:00,,,,,,,,,,62.7,31.4,1.7,9.1,52.9,135.2,1438,595.2,5.7,,,,,,,,,,
11/07/2012 22:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00094
11/07/2012 21:00,74.3,35.6,0.0,7.1,52.1,102.7,2215,558.8,2.0,,,,,,,,,,,,,,,,,,,
11/07/2012 20:00,,,,,,,,,,,,,,,,,,,127.9,30.0,1.6,9.3,37.9,347.5,2112,687.0,3.5,
11/07/2012 19:00,,,,,,,,,,63.2,32.1,1.6,9.6,52.1,136.9,1448,588.2,5.6,,,,,,,,,,
11/07/2012 18:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00096
11/07/2012 17:00,71.7,34.2,0.4,6.5,50.2,100.1,2177,560.2,2.0,,,,,,,,,,,,,,,,,,,
11/07/2012 16:00,,,,,,,,,,,,,,,,,,,125.4,30.3,1.3,10.2,36.2,344.3,2092,624.2,3.4,
11/07/2012 15:00,,,,,,,,,,63.3,33.1,1.4,9.4,49.3,136.1,1439,608.4,5.6,,,,,,,,,,
11/07/2012 14:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00099
11/07/2012 13:00,70.7,33.9,0.7,6.6,48.2,99.3,2160,587.5,2.0,,,,,,,,,,,,,,,,,,,
11/07/2012 12:00,,,,,,,,,,,,,,,,,,,127.3,28.0,1.6,10.1,40.5,346.3,2105,647.6,3.6,
11/07/2012 11:00,,,,,,,,,,63.9,28.6,0.9,9.3,59.8,136.0,1443,590.9,5.8,,,,,,,,,,
11/07/2012 10:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00094
11/07/2012 09:00,72.1,34.8,0.6,6.8,50.6,99.4,2193,556.5,2.0,,,,,,,,,,,,,,,,,,,
11/07/2012 08:00,,,,,,,,,,,,,,,,,,,127.2,34.1,1.3,8.9,32.5,349.7,2130,683.5,3.6,
11/07/2012 07:00,,,,,,,,,,63.6,30.6,1.3,10.2,53.6,136.3,1445,618.8,5.9,,,,,,,,,,
11/07/2012 06:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00093
11/07/2012 05:00,71.3,32.2,0.1,7.3,51.5,99.1,2174,552.9,2.0,,,,,,,,,,,,,,,,,,,
11/07/2012 04:00,,,,,,,,,,,,,,,,,,,122.6,30.9,1.3,9.7,34.5,339.7,2101,662.0,3.6,
11/07/2012 03:00,,,,,,,,,,64.5,31.2,1.3,9.8,55.1,138.4,1451,586.5,5.9,,,,,,,,,,
11/07/2012 02:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00095
11/07/2012 01:00,72.8,34.7,0.2,6.6,47.6,101.1,2214,562.7,2.0,,,,,,,,,,,,,,,,,,,
11/07/2012 00:00,,,,,,,,,,,,,,,,,,,129.5,32.6,1.8,10.8,32.8,351.3,2118,654.1,3.5,
10/07/2012 23:00,,,,,,,,,,63.8,34.9,1.4,9.7,49.9,136.6,1446,604.2,5.7,,,,,,,,,,
10/07/2012 22:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00097
10/07/2012 21:00,70.6,34.6,0.7,5.9,50.2,98.7,2194,572.7,2.0,,,,,,,,,,,,,,,,,,,
10/07/2012 20:00,,,,,,,,,,,,,,,,,,,129.2,31.4,1.5,8.4,34.7,352.6,2131,629.9,3.4,
10/07/2012 19:00,,,,,,,,,,63.8,28.4,1.3,10.4,56.5,136.6,1449,600.6,5.6,,,,,,,,,,
10/07/2012 18:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00093
10/07/2012 17:00,71.4,32.7,0.6,7.2,51.7,99.4,2185,556.4,2.0,,,,,,,,,,,,,,,,,,,
10/07/2012 16:00,,,,,,,,,,,,,,,,,,,128.1,30.4,1.4,9.1,39.8,350.2,2121,653.9,3.5,
10/07/2012 15:00,,,,,,,,,,63.0,28.6,1.6,8.8,53.2,137.2,1459,602.5,5.7,,,,,,,,,,
10/07/2012 14:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00102
10/07/2012 13:00,71.0,32.7,0.1,6.9,52.2,99.6,2184,542.5,2.0,,,,,,,,,,,,,,,,,,,
10/07/2012 12:00,,,,,,,,,,,,,,,,,,,124.7,31.9,1.3,9.6,37.9,345.1,2115,659.8,3.6,
10/07/2012 11:00,,,,,,,,,,62.2,32.2,1.5,9.4,49.2,133.9,1429,571.5,5.8,,,,,,,,,,
10/07/2012 10:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00091
10/07/2012 09:00,72.1,33.1,0.4,6.6,51.0,101.0,2203,550.1,2.0,,,,,,,,,,,,,,,,,,,
10/07/2012 08:00,,,,,,,,,,,,,,,,,,,126.0,30.2,1.2,9.5,41.6,345.9,2114,639.2,3.5,
10/07/2012 07:00,,,,,,,,,,62.7,30.1,1.7,9.7,55.9,135.1,1437,608.0,5.9,,,,,,,,,,
10/07/2012 06:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00093
10/07/2012 05:00,71.5,37.3,0.0,7.2,42.8,99.2,2180,532.2,2.0,,,,,,,,,,,,,,,,,,,
10/07/2012 04:00,,,,,,,,,,,,,,,,,,,127.2,30.0,1.5,9.1,38.8,350.9,2125,646.3,3.6,
10/07/2012 03:00,,,,,,,,,,63.2,33.2,1.4,8.8,46.8,136.2,1456,588.0,5.8,,,,,,,,,,
10/07/2012 02:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00095
10/07/2012 01:00,72.7,35.9,0.6,7.0,51.6,100.9,2214,541.2,2.0,,,,,,,,,,,,,,,,,,,
10/07/2012 00:00,,,,,,,,,,,,,,,,,,,124.0,31.6,1.4,9.1,34.6,345.2,2118,634.9,3.5,
09/07/2012 23:00,,,,,,,,,,63.6,30.8,1.9,9.8,55.0,136.6,1442,591.3,5.7,,,,,,,,,,
09/07/2012 22:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00101
09/07/2012 21:00,72.4,35.5,0.6,7.1,48.7,100.9,2207,555.4,2.0,,,,,,,,,,,,,,,,,,,
09/07/2012 20:00,,,,,,,,,,,,,,,,,,,127.6,28.7,1.4,10.2,40.2,350.6,2135,648.2,3.5,
09/07/2012 19:00,,,,,,,,,,62.3,34.3,1.3,9.3,49.1,134.7,1442,592.7,5.7,,,,,,,,,,
09/07/2012 18:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00094
09/07/2012 17:00,70.8,33.6,0.4,6.7,53.9,100.0,2196,572.0,2.0,,,,,,,,,,,,,,,,,,,
09/07/2012 16:00,,,,,,,,,,,,,,,,,,,123.4,30.8,1.3,9.6,37.5,344.5,2118,645.2,3.5,
09/07/2012 15:00,,,,,,,,,,64.8,32.4,1.5,10.5,52.1,138.8,1459,606.6,5.8,,,,,,,,,,
09/07/2012 14:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00094
09/07/2012 13:00,70.4,36.0,0.8,6.6,43.2,97.8,2183,556.5,2.0,,,,,,,,,,,,,,,,,,,
09/07/2012 12:00,,,,,,,,,,,,,,,,,,,124.8,34.0,2.0,9.4,34.0,347.1,2127,639.4,3.6,
09/07/2012 11:00,,,,,,,,,,61.3,33.6,1.2,9.2,49.0,133.6,1442,584.0,6.0,,,,,,,,,,
09/07/2012 10:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00095
09/07/2012 09:00,70.4,32.7,0.8,7.1,51.0,99.6,2211,547.9,2.0,,,,,,,,,,,,,,,,,,,
09/07/2012 08:00,,,,,,,,,,,,,,,,,,,127.0,31.5,1.3,9.8,35.9,347.1,2112,644.9,3.7,
09/07/2012 07:00,,,,,,,,,,62.7,31.7,1.2,9.6,48.1,134.5,1436,605.8,6.1,,,,,,,,,,
09/07/2012 06:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00091
09/07/2012 05:00,71.6,34.8,0.6,6.7,51.4,99.8,2197,550.6,2.0,,,,,,,,,,,,,,,,,,,
09/07/2012 04:00,,,,,,,,,,,,,,,,,,,127.8,31.3,1.3,10.2,37.6,348.5,2124,644.4,3.7,
09/07/2012 03:00,,,,,,,,,,62.2,30.4,0.9,9.3,51.4,133.5,1425,569.0,6.0,,,,,,,,,,
09/07/2012 02:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00099
09/07/2012 01:00,71.5,34.7,0.4,7.4,49.2,99.7,2216,548.0,2.0,,,,,,,,,,,,,,,,,,,
09/07/2012 00:00,,,,,,,,,,,,,,,,,,,129.0,32.4,1.5,9.9,34.2,352.3,2128,634.8,3.6,
08/07/2012 23:00,,,,,,,,,,62.4,32.8,1.4,9.7,53.4,134.7,1430,605.8,6.0,,,,,,,,,,
08/07/2012 22:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00099
08/07/2012 21:00,73.4,35.8,0.5,7.3,48.5,101.8,2232,579.3,2.0,,,,,,,,,,,,,,,,,,,
08/07/2012 20:00,,,,,,,,,,,,,,,,,,,128.6,31.1,1.3,10.4,34.2,350.9,2123,618.3,3.6,
08/07/2012 19:00,,,,,,,,,,61.3,33.5,1.5,8.3,44.9,133.1,1433,602.3,5.9,,,,,,,,,,
08/07/2012 18:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00100
08/07/2012 17:00,69.3,32.3,0.4,8.5,58.4,98.0,2199,551.2,2.0,,,,,,,,,,,,,,,,,,,
08/07/2012 16:00,,,,,,,,,,,,,,,,,,,126.2,31.1,1.7,10.1,34.8,345.6,2107,630.8,3.6,
08/07/2012 15:00,,,,,,,,,,61.6,29.7,1.4,9.8,54.0,134.0,1427,596.9,5.9,,,,,,,,,,
08/07/2012 14:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00094
08/07/2012 13:00,73.2,36.1,0.5,5.3,47.0,102.6,2227,548.1,2.0,,,,,,,,,,,,,,,,,,,
08/07/2012 12:00,,,,,,,,,,,,,,,,,,,125.5,31.5,0.7,9.5,36.9,348.1,2135,673.2,3.7,
08/07/2012 11:00,,,,,,,,,,62.1,30.1,1.7,9.2,53.9,133.5,1428,606.7,5.9,,,,,,,,,,
08/07/2012 10:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00095
08/07/2012 09:00,70.7,34.4,1.1,7.2,49.9,98.9,2186,562.8,2.0,,,,,,,,,,,,,,,,,,,
08/07/2012 08:00,,,,,,,,,,,,,,,,,,,126.4,31.0,1.2,9.3,35.0,348.9,2128,640.3,3.6,
08/07/2012 07:00,,,,,,,,,,63.1,32.8,1.2,8.7,49.1,134.2,1423,595.0,5.8,,,,,,,,,,
08/07/2012 06:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00100
08/07/2012 05:00,71.3,34.2,0.7,6.1,49.4,99.5,2196,546.5,2.0,,,,,,,,,,,,,,,,,,,
08/07/2012 04:00,,,,,,,,,,,,,,,,,,,122.6,29.7,1.5,9.9,38.9,342.6,2108,655.4,3.7,
08/07/2012 03:00,,,,,,,,,,62.1,30.4,1.0,9.5,52.2,134.6,1432,580.7,5.7,,,,,,,,,,
08/07/2012 02:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00090
08/07/2012 01:00,71.5,35.7,0.5,6.6,47.0,99.6,2208,538.3,2.0,,,,,,,,,,,,,,,,,,,
08/07/2012 00:00,,,,,,,,,,,,,,,,,,,125.8,31.2,1.6,9.3,34.9,345.9,2119,622.0,3.6,
07/07/2012 23:00,,,,,,,,,,62.8,32.1,1.8,9.0,51.5,135.3,1433,583.3,5.6,,,,,,,,,,
07/07/2012 22:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00092
07/07/2012 21:00,68.9,34.8,0.8,8.0,49.7,98.8,2205,549.7,2.0,,,,,,,,,,,,,,,,,,,
07/07/2012 20:00,,,,,,,,,,,,,,,,,,,126.1,31.4,1.8,9.7,36.9,345.9,2106,641.8,3.5,
07/07/2012 19:00,,,,,,,,,,62.1,31.1,1.5,9.6,53.5,133.9,1427,598.6,5.6,,,,,,,,,,
07/07/2012 18:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00094
07/07/2012 17:00,70.7,34.9,0.0,6.7,50.5,99.5,2192,543.3,2.0,,,,,,,,,,,,,,,,,,,
07/07/2012 16:00,,,,,,,,,,,,,,,,,,,124.3,31.5,1.5,9.0,33.3,342.8,2113,642.5,3.6,
07/07/2012 15:00,,,,,,,,,,61.5,29.0,1.4,8.5,55.5,133.6,1436,615.1,5.6,,,,,,,,,,
07/07/2012 14:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00095
07/07/2012 13:00,70.3,35.6,0.7,6.9,45.2,99.6,2218,556.1,2.0,,,,,,,,,,,,,,,,,,,
07/07/2012 12:00,,,,,,,,,,,,,,,,,,,126.6,33.5,1.4,10.3,32.7,347.9,2130,616.9,3.6,
07/07/2012 11:00,,,,,,,,,,62.4,33.6,1.5,9.4,46.2,135.0,1428,608.5,5.7,,,,,,,,,,
07/07/2012 10:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00092
07/07/2012 09:00,70.0,34.1,0.4,6.3,49.7,99.2,2200,531.0,2.0,,,,,,,,,,,,,,,,,,,
07/07/2012 08:00,,,,,,,,,,,,,,,,,,,128.9,30.9,1.2,11.0,38.8,353.4,2145,625.2,3.7,
07/07/2012 07:00,,,,,,,,,,59.1,32.6,1.9,8.7,50.9,130.7,1422,587.5,5.7,,,,,,,,,,
07/07/2012 06:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00097
07/07/2012 05:00,70.7,34.0,0.6,6.7,51.1,99.5,2216,548.1,2.0,,,,,,,,,,,,,,,,,,,
07/07/2012 04:00,,,,,,,,,,,,,,,,,,,126.5,31.7,1.2,9.6,36.8,348.2,2123,626.0,3.6,
07/07/2012 03:00,,,,,,,,,,61.3,31.4,1.5,9.5,50.6,132.3,1418,594.3,5.7,,,,,,,,,,
07/07/2012 02:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00100
07/07/2012 01:00,71.2,35.1,0.5,6.9,47.0,99.8,2225,515.1,2.0,,,,,,,,,,,,,,,,,,,
07/07/2012 00:00,,,,,,,,,,,,,,,,,,,127.6,31.0,1.7,9.1,37.8,350.2,2131,626.5,3.6,
06/07/2012 23:00,,,,,,,,,,62.1,30.5,1.7,9.9,52.7,132.2,1421,638.3,5.7,,,,,,,,,,
06/07/2012 22:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00099
06/07/2012 21:00,70.9,33.3,0.4,7.8,50.9,99.8,2187,559.5,2.0,,,,,,,,,,,,,,,,,,,
06/07/2012 20:00,,,,,,,,,,,,,,,,,,,126.3,31.1,1.8,10.0,35.1,349.6,2127,619.8,3.6,
06/07/2012 19:00,,,,,,,,,,61.4,29.9,1.1,8.5,49.5,132.9,1426,593.5,5.7,,,,,,,,,,
06/07/2012 18:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00101
06/07/2012 17:00,71.8,33.3,0.8,6.9,53.8,101.1,2237,542.5,2.0,,,,,,,,,,,,,,,,,,,
06/07/2012 16:00,,,,,,,,,,,,,,,,,,,127.1,30.4,1.0,8.8,37.0,350.8,2143,639.6,3.6,
06/07/2012 15:00,,,,,,,,,,61.1,31.5,1.5,9.4,50.3,132.9,1424,608.5,5.8,,,,,,,,,,
06/07/2012 14:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00103
06/07/2012 13:00,71.8,35.4,0.4,7.2,46.3,101.6,2231,544.2,2.0,,,,,,,,,,,,,,,,,,,
06/07/2012 12:00,,,,,,,,,,,,,,,,,,,128.6,30.6,1.4,10.0,36.4,353.9,2149,629.5,3.7,
06/07/2012 11:00,,,,,,,,,,61.8,30.9,1.2,9.4,50.5,132.0,1420,585.2,5.8,,,,,,,,,,
06/07/2012 10:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00101
06/07/2012 09:00,69.2,33.5,0.4,6.2,51.2,98.5,2224,538.1,2.0,,,,,,,,,,,,,,,,,,,
06/07/2012 08:00,,,,,,,,,,,,,,,,,,,123.7,31.1,1.6,10.4,37.0,346.2,2136,617.3,3.7,
06/07/2012 07:00,,,,,,,,,,60.6,31.6,1.7,10.1,51.5,132.0,1429,636.6,5.9,,,,,,,,,,
06/07/2012 06:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00104
06/07/2012 05:00,70.8,35.7,0.5,7.6,46.4,99.7,2213,552.4,2.0,,,,,,,,,,,,,,,,,,,
06/07/2012 04:00,,,,,,,,,,,,,,,,,,,125.7,31.0,1.2,9.4,36.0,347.1,2131,638.1,3.8,
06/07/2012 03:00,,,,,,,,,,61.0,30.2,1.5,9.9,51.7,131.2,1420,607.6,5.8,,,,,,,,,,
06/07/2012 02:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00099
06/07/2012 01:00,68.4,34.8,0.8,6.2,48.7,97.2,2196,533.3,2.0,,,,,,,,,,,,,,,,,,,
06/07/2012 00:00,,,,,,,,,,,,,,,,,,,127.0,30.2,1.3,9.3,37.9,349.0,2129,623.5,3.7,
05/07/2012 23:00,,,,,,,,,,61.8,32.0,1.8,9.3,50.3,132.6,1427,598.9,5.7,,,,,,,,,,
05/07/2012 22:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00099
05/07/2012 21:00,70.2,34.9,0.4,7.6,46.5,99.9,2207,545.1,2.0,,,,,,,,,,,,,,,,,,,
05/07/2012 20:00,,,,,,,,,,,,,,,,,,,124.7,31.6,1.6,10.1,36.6,347.8,2143,605.8,3.6,
05/07/2012 19:00,,,,,,,,,,62.6,29.8,1.7,10.0,50.5,133.2,1423,596.7,5.7,,,,,,,,,,
05/07/2012 18:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00098
05/07/2012 17:00,70.4,32.7,0.8,7.2,51.7,99.1,2217,522.4,2.0,,,,,,,,,,,,,,,,,,,
05/07/2012 16:00,,,,,,,,,,,,,,,,,,,129.4,29.8,1.8,9.9,37.2,354.8,2156,628.5,3.7,
05/07/2012 15:00,,,,,,,,,,62.1,31.7,1.9,9.9,48.7,132.5,1422,612.5,5.8,,,,,,,,,,
05/07/2012 14:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00098
05/07/2012 13:00,70.0,34.8,0.9,6.9,51.4,99.2,2231,537.6,2.0,,,,,,,,,,,,,,,,,,,
05/07/2012 12:00,,,,,,,,,,,,,,,,,,,123.7,31.5,2.1,9.7,37.5,345.8,2131,610.5,3.7,
05/07/2012 11:00,,,,,,,,,,60.1,30.8,1.7,8.5,49.9,130.6,1418,616.1,5.9,,,,,,,,,,
05/07/2012 10:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00104
05/07/2012 09:00,70.8,33.2,0.7,7.4,53.4,99.3,2213,555.2,2.1,,,,,,,,,,,,,,,,,,,
05/07/2012 08:00,,,,,,,,,,,,,,,,,,,122.2,30.0,1.4,10.0,35.1,342.7,2125,610.3,3.8,
05/07/2012 07:00,,,,,,,,,,61.1,32.4,1.3,9.0,50.3,131.5,1418,580.5,6.0,,,,,,,,,,
05/07/2012 06:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00099
05/07/2012 05:00,71.0,33.1,1.0,7.5,48.2,99.1,2216,539.0,2.1,,,,,,,,,,,,,,,,,,,
05/07/2012 04:00,,,,,,,,,,,,,,,,,,,125.8,31.1,1.1,10.1,36.8,346.3,2125,645.0,3.8,
05/07/2012 03:00,,,,,,,,,,61.2,29.4,1.7,8.9,46.5,131.0,1408,609.9,6.0,,,,,,,,,,
05/07/2012 02:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00096
05/07/2012 01:00,70.7,32.5,0.6,7.2,49.7,98.8,2208,556.3,2.1,,,,,,,,,,,,,,,,,,,
05/07/2012 00:00,,,,,,,,,,,,,,,,,,,126.7,33.8,1.8,9.2,31.1,348.6,2138,615.8,3.8,
04/07/2012 23:00,,,,,,,,,,61.4,31.7,1.9,9.4,52.3,130.5,1397,635.9,5.9,,,,,,,,,,
04/07/2012 22:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00098
04/07/2012 21:00,68.9,32.7,0.4,7.4,50.9,97.2,2190,559.7,2.1,,,,,,,,,,,,,,,,,,,
04/07/2012 20:00,,,,,,,,,,,,,,,,,,,122.6,30.4,1.6,9.1,36.2,343.7,2136,612.1,3.7,
04/07/2012 19:00,,,,,,,,,,61.5,28.6,1.5,10.0,54.8,130.7,1411,595.4,5.8,,,,,,,,,,
04/07/2012 18:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00099
04/07/2012 17:00,70.7,38.0,0.6,7.2,43.2,99.9,2206,550.8,2.0,,,,,,,,,,,,,,,,,,,
04/07/2012 16:00,,,,,,,,,,,,,,,,,,,124.6,33.8,1.7,9.2,33.2,345.7,2133,611.4,3.7,
04/07/2012 15:00,,,,,,,,,,61.5,29.6,1.6,10.3,50.4,130.7,1407,611.3,5.8,,,,,,,,,,
04/07/2012 14:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00095
04/07/2012 13:00,72.2,36.6,0.0,7.0,45.6,100.2,2229,530.7,2.0,,,,,,,,,,,,,,,,,,,
04/07/2012 12:00,,,,,,,,,,,,,,,,,,,130.2,31.3,1.8,9.9,36.2,354.9,2154,625.1,3.8,
04/07/2012 11:00,,,,,,,,,,61.3,30.2,1.3,9.6,49.2,131.1,1414,636.2,6.0,,,,,,,,,,
04/07/2012 10:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00094
04/07/2012 09:00,72.7,36.3,1.0,6.2,45.5,102.0,2255,560.0,2.1,,,,,,,,,,,,,,,,,,,
04/07/2012 08:00,,,,,,,,,,,,,,,,,,,126.7,29.3,1.1,9.0,40.7,345.8,2127,621.0,3.8,
04/07/2012 07:00,,,,,,,,,,60.9,29.5,1.9,10.5,51.0,130.5,1409,623.8,6.1,,,,,,,,,,
04/07/2012 06:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00097
04/07/2012 05:00,70.8,34.3,0.5,8.0,51.6,99.2,2217,561.6,2.2,,,,,,,,,,,,,,,,,,,
04/07/2012 04:00,,,,,,,,,,,,,,,,,,,124.8,30.4,1.3,10.2,39.0,342.5,2110,620.1,3.8,
04/07/2012 03:00,,,,,,,,,,60.1,31.7,1.4,10.0,48.0,128.6,1402,648.6,6.0,,,,,,,,,,
04/07/2012 02:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00095
04/07/2012 01:00,70.0,34.1,0.4,7.1,49.6,98.0,2211,537.1,2.1,,,,,,,,,,,,,,,,,,,
04/07/2012 00:00,,,,,,,,,,,,,,,,,,,125.8,31.8,1.6,9.1,33.3,344.3,2120,635.0,3.8,
03/07/2012 23:00,,,,,,,,,,61.8,31.2,1.6,9.2,51.6,130.2,1401,600.8,6.0,,,,,,,,,,
03/07/2012 22:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00094
03/07/2012 21:00,71.4,33.0,0.1,7.1,51.3,100.9,2243,547.9,2.1,,,,,,,,,,,,,,,,,,,
03/07/2012 20:00,,,,,,,,,,,,,,,,,,,127.1,30.7,1.7,9.2,35.4,347.3,2133,604.6,3.8,
03/07/2012 19:00,,,,,,,,,,61.8,32.3,1.7,8.0,49.7,130.3,1406,611.0,5.9,,,,,,,,,,
03/07/2012 18:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00100
03/07/2012 17:00,70.1,32.6,0.8,7.2,51.8,99.3,2222,530.4,2.1,,,,,,,,,,,,,,,,,,,
03/07/2012 16:00,,,,,,,,,,,,,,,,,,,123.5,30.3,1.3,9.1,39.6,343.6,2138,615.6,3.7,
03/07/2012 15:00,,,,,,,,,,58.9,30.5,1.4,9.6,50.7,127.4,1406,624.3,5.9,,,,,,,,,,
03/07/2012 14:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00096
03/07/2012 13:00,70.9,33.3,0.4,7.3,51.9,99.0,2216,541.2,2.1,,,,,,,,,,,,,,,,,,,
03/07/2012 12:00,,,,,,,,,,,,,,,,,,,127.9,29.4,1.6,9.4,36.6,348.7,2137,625.7,3.8,
03/07/2012 11:00,,,,,,,,,,61.1,28.0,1.5,10.1,57.9,128.4,1402,629.1,6.0,,,,,,,,,,
03/07/2012 10:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00096
03/07/2012 09:00,69.4,35.4,0.8,6.7,47.9,98.5,2199,547.3,2.1,,,,,,,,,,,,,,,,,,,
03/07/2012 08:00,,,,,,,,,,,,,,,,,,,130.3,32.7,1.5,9.3,37.7,352.6,2147,587.0,3.8,
03/07/2012 07:00,,,,,,,,,,61.0,31.1,1.5,9.6,50.5,128.3,1395,645.7,5.9,,,,,,,,,,
03/07/2012 06:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00095
03/07/2012 05:00,70.6,35.4,1.1,7.2,46.2,100.4,2228,542.7,2.1,,,,,,,,,,,,,,,,,,,
03/07/2012 04:00,,,,,,,,,,,,,,,,,,,123.2,31.1,1.7,9.2,37.4,342.6,2129,611.2,3.8,
03/07/2012 03:00,,,,,,,,,,60.7,30.3,0.9,10.5,52.5,129.0,1400,603.2,5.8,,,,,,,,,,
03/07/2012 02:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00095
03/07/2012 01:00,71.7,34.9,0.7,6.8,44.3,100.5,2224,528.6,2.1,,,,,,,,,,,,,,,,,,,
03/07/2012 00:00,,,,,,,,,,,,,,,,,,,129.6,32.5,1.2,10.2,32.7,353.9,2157,610.7,3.8,
02/07/2012 23:00,,,,,,,,,,60.3,32.8,1.3,9.0,47.7,127.0,1383,622.4,5.8,,,,,,,,,,
02/07/2012 22:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00096
02/07/2012 21:00,70.8,32.1,0.4,7.5,52.0,98.3,2206,545.0,2.1,,,,,,,,,,,,,,,,,,,
02/07/2012 20:00,,,,,,,,,,,,,,,,,,,128.9,30.1,1.4,10.1,35.7,348.6,2137,622.3,3.7,
02/07/2012 19:00,,,,,,,,,,59.3,29.7,1.7,10.0,50.5,126.9,1398,637.3,5.8,,,,,,,,,,
02/07/2012 18:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00097
02/07/2012 17:00,70.7,35.8,0.8,6.5,45.6,98.0,2200,540.9,2.0,,,,,,,,,,,,,,,,,,,
02/07/2012 16:00,,,,,,,,,,,,,,,,,,,127.5,30.4,1.4,9.9,36.2,347.3,2136,619.9,3.7,
02/07/2012 15:00,,,,,,,,,,59.6,30.3,1.6,9.2,49.1,126.6,1396,623.7,5.8,,,,,,,,,,
02/07/2012 14:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00096
02/07/2012 13:00,72.2,33.8,0.6,7.8,51.7,100.2,2229,560.1,2.0,,,,,,,,,,,,,,,,,,,
02/07/2012 12:00,,,,,,,,,,,,,,,,,,,130.2,31.5,1.3,10.4,34.6,350.5,2143,613.0,3.8,
02/07/2012 11:00,,,,,,,,,,61.6,32.0,1.7,7.8,48.1,128.9,1398,622.3,5.9,,,,,,,,,,
02/07/2012 10:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00092
02/07/2012 09:00,70.1,32.8,0.4,7.3,48.8,97.1,2199,561.9,2.1,,,,,,,,,,,,,,,,,,,
02/07/2012 08:00,,,,,,,,,,,,,,,,,,,124.6,31.0,1.5,10.2,38.9,341.9,2118,606.2,3.9,
02/07/2012 07:00,,,,,,,,,,60.6,30.2,1.0,10.6,50.5,126.8,1390,627.2,6.1,,,,,,,,,,
02/07/2012 06:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00106
02/07/2012 05:00,71.7,32.9,0.7,7.3,48.2,101.2,2211,537.0,2.1,,,,,,,,,,,,,,,,,,,
02/07/2012 04:00,,,,,,,,,,,,,,,,,,,130.2,31.2,1.4,10.3,40.7,353.6,2169,620.9,3.9,
02/07/2012 03:00,,,,,,,,,,59.9,31.8,1.9,8.6,45.6,126.9,1389,620.9,6.0,,,,,,,,,,
02/07/2012 02:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00084
02/07/2012 01:00,69.4,33.0,0.3,7.2,46.7,97.9,2204,539.0,2.1,,,,,,,,,,,,,,,,,,,
02/07/2012 00:00,,,,,,,,,,,,,,,,,,,126.9,32.1,1.3,9.2,35.1,346.4,2139,627.1,3.9,
01/07/2012 23:00,,,,,,,,,,59.9,30.2,1.6,9.1,47.2,126.7,1386,597.4,6.0,,,,,,,,,,
01/07/2012 22:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00092
01/07/2012 21:00,71.8,34.6,0.2,6.4,45.5,100.2,2227,552.0,2.1,,,,,,,,,,,,,,,,,,,
01/07/2012 20:00,,,,,,,,,,,,,,,,,,,127.9,32.3,1.5,10.0,36.6,345.5,2137,615.5,3.8,
01/07/2012 19:00,,,,,,,,,,61.4,29.4,1.3,9.5,53.0,128.5,1389,639.3,5.9,,,,,,,,,,
01/07/2012 18:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00099
01/07/2012 17:00,69.7,34.6,0.1,7.2,46.5,99.1,2211,552.9,2.0,,,,,,,,,,,,,,,,,,,
01/07/2012 16:00,,,,,,,,,,,,,,,,,,,128.4,30.8,1.7,10.5,34.2,346.9,2135,630.2,3.8,
01/07/2012 15:00,,,,,,,,,,57.9,33.1,1.4,8.9,43.6,124.6,1381,631.2,5.9,,,,,,,,,,
01/07/2012 14:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00096
01/07/2012 13:00,68.1,29.9,0.6,7.7,58.5,96.9,2198,526.5,2.1,,,,,,,,,,,,,,,,,,,
01/07/2012 12:00,,,,,,,,,,,,,,,,,,,128.7,30.5,1.3,9.7,37.9,348.6,2139,613.8,3.8,
01/07/2012 11:00,,,,,,,,,,59.4,29.7,1.1,8.9,53.3,125.8,1385,649.4,5.9,,,,,,,,,,
01/07/2012 10:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00096
01/07/2012 09:00,70.1,33.3,0.4,8.0,48.4,97.7,2219,548.9,2.1,,,,,,,,,,,,,,,,,,,
01/07/2012 08:00,,,,,,,,,,,,,,,,,,,128.2,28.9,1.7,9.7,40.1,345.3,2135,594.2,3.9,
01/07/2012 07:00,,,,,,,,,,59.3,29.6,1.5,8.1,54.9,125.4,1389,631.2,5.9,,,,,,,,,,
01/07/2012 06:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00095
01/07/2012 05:00,70.6,35.1,0.7,6.9,45.8,97.6,2210,555.0,2.1,,,,,,,,,,,,,,,,,,,
01/07/2012 04:00,,,,,,,,,,,,,,,,,,,129.4,29.6,1.4,10.5,39.7,349.3,2144,611.6,3.9,
01/07/2012 03:00,,,,,,,,,,61.3,30.0,1.8,10.2,49.0,127.1,1381,623.7,5.9,,,,,,,,,,
01/07/2012 02:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00100
01/07/2012 01:00,71.6,32.7,0.9,6.5,51.1,100.2,2231,561.0,2.1,,,,,,,,,,,,,,,,,,,
01/07/2012 00:00,,,,,,,,,,,,,,,,,,,129.9,28.2,1.3,10.3,40.3,349.7,2148,614.3,3.9,
30/06/2012 23:00,,,,,,,,,,59.9,29.1,1.9,9.7,51.6,126.0,1381,621.9,5.9,,,,,,,,,,
30/06/2012 22:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00101
30/06/2012 21:00,68.1,33.3,0.7,6.5,52.0,97.0,2215,553.9,2.2,,,,,,,,,,,,,,,,,,,
30/06/2012 20:00,,,,,,,,,,,,,,,,,,,128.1,29.4,1.9,9.6,41.2,347.7,2143,629.5,3.9,
30/06/2012 19:00,,,,,,,,,,57.8,31.7,1.7,9.4,47.5,123.8,1373,620.4,5.9,,,,,,,,,,
30/06/2012 18:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00096
30/06/2012 17:00,69.5,33.6,0.6,6.6,51.5,99.3,2234,559.9,2.2,,,,,,,,,,,,,,,,,,,
30/06/2012 16:00,,,,,,,,,,,,,,,,,,,128.2,29.2,1.1,10.2,38.7,345.3,2140,604.7,3.9,
30/06/2012 15:00,,,,,,,,,,59.4,32.6,1.8,8.6,48.4,125.7,1379,623.8,5.8,,,,,,,,,,
30/06/2012 14:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00096
30/06/2012 13:00,70.1,34.0,0.2,7.2,48.9,98.2,2222,533.1,2.3,,,,,,,,,,,,,,,,,,,
30/06/2012 12:00,,,,,,,,,,,,,,,,,,,127.8,30.6,1.7,9.1,38.2,346.6,2121,545.1,3.9,
30/06/2012 11:00,,,,,,,,,,58.5,30.1,1.5,8.6,50.4,123.8,1363,619.1,5.8,,,,,,,,,,
30/06/2012 10:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00101
30/06/2012 09:00,71.5,33.8,0.2,7.6,51.2,100.5,2235,554.0,2.4,,,,,,,,,,,,,,,,,,,
30/06/2012 08:00,,,,,,,,,,,,,,,,,,,130.6,28.4,2.2,10.9,38.5,354.3,2166,562.9,3.9,
30/06/2012 07:00,,,,,,,,,,60.4,31.2,1.5,9.9,52.6,126.3,1381,628.3,5.8,,,,,,,,,,
30/06/2012 06:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00096
30/06/2012 05:00,67.8,35.1,0.8,5.4,49.3,97.2,2216,545.2,2.4,,,,,,,,,,,,,,,,,,,
30/06/2012 04:00,,,,,,,,,,,,,,,,,,,126.4,30.8,1.7,9.9,34.1,344.3,2116,597.8,3.8,
30/06/2012 03:00,,,,,,,,,,59.2,29.4,1.4,10.6,51.3,125.4,1369,637.8,5.7,,,,,,,,,,
30/06/2012 02:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00095
30/06/2012 01:00,71.3,32.9,0.8,7.3,50.9,99.6,2239,531.3,2.3,,,,,,,,,,,,,,,,,,,
30/06/2012 00:00,,,,,,,,,,,,,,,,,,,130.2,33.1,1.8,9.1,32.1,352.1,2162,579.2,3.8,
29/06/2012 23:00,,,,,,,,,,59.8,31.3,1.6,8.4,47.1,125.7,1371,632.3,5.6,,,,,,,,,,
29/06/2012 22:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00092
29/06/2012 21:00,71.0,32.5,0.0,7.1,49.6,99.5,2218,546.2,2.3,,,,,,,,,,,,,,,,,,,
29/06/2012 20:00,,,,,,,,,,,,,,,,,,,126.0,30.5,1.6,10.3,33.2,345.3,2140,591.7,3.8,
29/06/2012 19:00,,,,,,,,,,57.2,32.5,1.3,9.2,49.3,122.4,1361,645.7,5.6,,,,,,,,,,
29/06/2012 18:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00095
29/06/2012 17:00,68.3,37.1,0.4,7.3,40.1,97.4,2225,528.8,2.3,,,,,,,,,,,,,,,,,,,
29/06/2012 16:00,,,,,,,,,,,,,,,,,,,124.5,33.9,1.2,9.2,30.6,344.1,2151,599.3,3.8,
29/06/2012 15:00,,,,,,,,,,60.5,30.5,1.8,9.3,50.4,126.8,1390,624.6,5.6,,,,,,,,,,
29/06/2012 14:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00100
29/06/2012 13:00,70.4,34.0,0.8,7.1,51.4,98.8,2221,549.8,2.3,,,,,,,,,,,,,,,,,,,
29/06/2012 12:00,,,,,,,,,,,,,,,,,,,129.1,32.6,1.6,9.4,31.3,351.3,2160,603.0,3.8,
29/06/2012 11:00,,,,,,,,,,59.0,28.9,1.8,9.6,53.3,125.5,1378,628.1,5.5,,,,,,,,,,
29/06/2012 10:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00097
29/06/2012 09:00,70.4,33.0,0.6,7.5,49.9,99.2,2202,542.1,2.4,,,,,,,,,,,,,,,,,,,
29/06/2012 08:00,,,,,,,,,,,,,,,,,,,127.3,31.0,1.6,9.9,33.7,345.7,2133,607.0,3.8,
29/06/2012 07:00,,,,,,,,,,58.6,29.1,1.2,8.7,56.2,124.1,1373,635.8,5.7,,,,,,,,,,
29/06/2012 06:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00095
29/06/2012 05:00,67.9,34.5,0.6,7.0,48.6,96.7,2217,559.2,2.4,,,,,,,,,,,,,,,,,,,
29/06/2012 04:00,,,,,,,,,,,,,,,,,,,129.8,32.4,1.4,9.1,35.3,355.1,2174,593.1,3.8,
29/06/2012 03:00,,,,,,,,,,57.4,32.8,1.4,8.2,47.4,122.7,1371,639.8,5.6,,,,,,,,,,
29/06/2012 02:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00099
29/06/2012 01:00,70.9,33.2,0.5,6.2,49.7,100.3,2208,557.8,2.3,,,,,,,,,,,,,,,,,,,
29/06/2012 00:00,,,,,,,,,,,,,,,,,,,129.2,30.6,1.4,9.4,37.2,352.3,2174,604.2,3.8,
28/06/2012 23:00,,,,,,,,,,59.1,32.3,1.6,8.8,49.1,124.3,1363,615.4,5.5,,,,,,,,,,
28/06/2012 22:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00092
28/06/2012 21:00,70.6,35.2,0.3,7.4,48.6,99.4,2218,540.4,2.3,,,,,,,,,,,,,,,,,,,
28/06/2012 20:00,,,,,,,,,,,,,,,,,,,128.3,34.5,1.3,9.8,31.2,353.0,2176,585.5,3.7,
28/06/2012 19:00,,,,,,,,,,58.5,31.4,1.4,8.3,52.9,123.9,1372,628.4,5.4,,,,,,,,,,
28/06/2012 18:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00098
28/06/2012 17:00,68.4,31.8,0.3,7.3,50.1,97.1,2212,533.8,2.2,,,,,,,,,,,,,,,,,,,
28/06/2012 16:00,,,,,,,,,,,,,,,,,,,127.9,32.2,1.3,9.9,35.3,351.0,2173,593.8,3.7,
28/06/2012 15:00,,,,,,,,,,59.0,29.3,1.7,8.2,50.0,123.6,1358,628.0,5.3,,,,,,,,,,
28/06/2012 14:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00097
28/06/2012 13:00,69.6,29.9,0.3,7.0,57.0,97.6,2207,555.0,2.3,,,,,,,,,,,,,,,,,,,
28/06/2012 12:00,,,,,,,,,,,,,,,,,,,127.0,31.7,1.5,10.6,37.2,348.6,2175,595.5,3.8,
28/06/2012 11:00,,,,,,,,,,58.3,32.7,1.0,9.5,43.7,122.7,1366,640.8,5.4,,,,,,,,,,
28/06/2012 10:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00095
28/06/2012 09:00,71.2,32.8,0.2,6.7,51.7,98.4,2212,540.2,2.3,,,,,,,,,,,,,,,,,,,
28/06/2012 08:00,,,,,,,,,,,,,,,,,,,130.6,29.1,1.3,10.2,36.5,349.3,2171,593.7,3.9,
28/06/2012 07:00,,,,,,,,,,62.3,30.1,1.8,10.3,48.6,129.6,1367,622.7,5.5,,,,,,,,,,
28/06/2012 06:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00102
28/06/2012 06:00,,,,,,,,,,,,,,,,,,,131.4,31.7,0.9,9.1,34.9,352.0,2189,610.8,3.8,
28/06/2012 05:00,69.9,35.6,0.8,7.4,44.7,99.4,2197,560.6,2.2,,,,,,,,,,,,,,,,,,,
28/06/2012 04:00,,,,,,,,,,,,,,,,,,,131.5,30.8,1.3,10.2,37.7,356.1,2191,612.6,3.9,
28/06/2012 03:00,,,,,,,,,,59.0,30.1,1.7,9.6,53.5,123.3,1362,629.1,5.3,,,,,,,,,,
28/06/2012 02:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00097
28/06/2012 01:00,69.5,34.3,0.1,7.7,50.6,97.7,2187,531.6,2.2,,,,,,,,,,,,,,,,,,,
28/06/2012 00:00,,,,,,,,,,,,,,,,,,,127.7,29.8,1.7,9.0,38.5,347.8,2156,609.7,3.8,
27/06/2012 23:00,,,,,,,,,,59.4,31.6,1.9,8.9,50.0,123.8,1358,624.3,5.2,,,,,,,,,,
27/06/2012 22:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00099
27/06/2012 21:00,70.9,35.9,0.3,8.0,46.8,99.6,2232,544.1,2.2,,,,,,,,,,,,,,,,,,,
27/06/2012 20:00,,,,,,,,,,,,,,,,,,,128.0,28.7,1.2,8.8,38.3,347.3,2154,586.2,3.8,
27/06/2012 19:00,,,,,,,,,,58.8,30.7,1.5,8.6,49.0,123.3,1369,637.7,5.2,,,,,,,,,,
27/06/2012 18:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00095
27/06/2012 17:00,69.5,34.2,0.8,7.1,47.1,97.4,2190,539.6,2.1,,,,,,,,,,,,,,,,,,,
27/06/2012 16:00,,,,,,,,,,,,,,,,,,,127.7,30.4,1.8,9.4,37.5,346.2,2169,579.8,3.8,
27/06/2012 15:00,,,,,,,,,,57.7,31.9,1.8,8.5,45.9,121.7,1362,621.5,5.2,,,,,,,,,,
27/06/2012 14:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00091
27/06/2012 13:00,69.6,35.8,0.4,7.8,45.3,97.3,2199,530.7,2.1,,,,,,,,,,,,,,,,,,,
27/06/2012 12:00,,,,,,,,,,,,,,,,,,,124.4,30.0,1.8,10.1,39.7,343.6,2164,588.8,3.8,
27/06/2012 11:00,,,,,,,,,,59.3,27.5,1.6,9.3,57.9,122.9,1353,628.8,5.3,,,,,,,,,,
27/06/2012 10:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00096
27/06/2012 09:00,67.6,31.5,0.1,7.6,50.8,95.8,2196,531.0,2.2,,,,,,,,,,,,,,,,,,,
27/06/2012 08:00,,,,,,,,,,,,,,,,,,,127.1,29.2,1.7,10.4,35.4,344.4,2143,591.5,3.9,
27/06/2012 07:00,,,,,,,,,,59.0,30.2,1.3,9.1,49.1,122.2,1357,619.2,5.3,,,,,,,,,,
27/06/2012 06:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00098
27/06/2012 05:00,70.4,34.9,0.6,7.2,43.4,98.3,2195,546.1,2.1,,,,,,,,,,,,,,,,,,,
27/06/2012 04:00,,,,,,,,,,,,,,,,,,,127.5,29.1,1.8,9.7,37.1,345.1,2150,585.9,3.9,
27/06/2012 03:00,,,,,,,,,,58.3,31.7,1.2,8.9,49.3,121.5,1356,616.9,5.2,,,,,,,,,,
27/06/2012 02:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00096
27/06/2012 01:00,70.2,35.1,0.1,6.8,46.8,97.8,2195,573.1,2.1,,,,,,,,,,,,,,,,,,,
27/06/2012 00:00,,,,,,,,,,,,,,,,,,,127.5,30.5,1.2,9.8,34.1,345.6,2157,616.3,3.8,
26/06/2012 23:00,,,,,,,,,,59.2,30.3,0.9,9.1,51.1,122.3,1360,604.2,5.1,,,,,,,,,,
26/06/2012 22:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00091
26/06/2012 21:00,68.8,33.3,0.4,6.7,47.1,96.8,2169,573.6,2.1,,,,,,,,,,,,,,,,,,,
26/06/2012 20:00,,,,,,,,,,,,,,,,,,,130.2,28.7,1.8,9.7,39.3,348.8,2180,591.9,3.8,
26/06/2012 19:00,,,,,,,,,,59.6,31.1,2.0,9.2,46.6,122.0,1353,635.6,5.1,,,,,,,,,,
26/06/2012 18:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00093
26/06/2012 17:00,70.7,33.1,0.4,7.8,44.7,96.9,2190,547.7,2.1,,,,,,,,,,,,,,,,,,,
26/06/2012 16:00,,,,,,,,,,,,,,,,,,,131.1,27.5,1.7,9.4,43.6,348.2,2169,581.2,3.9,
26/06/2012 15:00,,,,,,,,,,59.3,31.7,1.4,8.5,48.3,125.0,1355,633.3,5.2,,,,,,,,,,
26/06/2012 14:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00109
26/06/2012 14:00,,,,,,,,,,,,,,,,,,,131.5,30.1,1.4,9.1,35.9,351.2,2198,592.0,3.8,
26/06/2012 13:00,68.8,33.0,0.0,7.0,46.5,95.1,2193,540.0,2.1,,,,,,,,,,,,,,,,,,,
26/06/2012 11:00,,,,,,,,,,61.5,28.6,1.8,8.7,49.5,126.3,1346,641.1,5.2,,,,,,,,,,
26/06/2012 10:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00103
26/06/2012 10:00,,,,,,,,,,,,,,,,,,,129.6,31.5,1.8,10.0,34.3,346.1,2188,585.7,3.9,
26/06/2012 09:00,65.9,30.6,0.5,6.6,54.1,92.7,2173,534.4,2.2,,,,,,,,,,,,,,,,,,,
26/06/2012 07:00,,,,,,,,,,60.4,27.2,1.3,10.1,56.3,124.5,1333,636.2,5.3,,,,,,,,,,
26/06/2012 06:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00107
26/06/2012 06:00,,,,,,,,,,,,,,,,,,,129.6,33.2,1.7,8.0,32.7,345.6,2184,601.4,4.1,
26/06/2012 05:00,67.4,32.3,0.5,6.7,49.1,93.2,2165,562.7,2.2,,,,,,,,,,,,,,,,,,,
26/06/2012 03:00,,,,,,,,,,59.5,29.0,1.6,8.4,51.1,124.5,1346,625.8,5.3,,,,,,,,,,
26/06/2012 02:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00100
26/06/2012 02:00,,,,,,,,,,,,,,,,,,,127.9,31.9,1.2,9.9,36.2,345.1,2191,600.8,4.4,
26/06/2012 01:00,66.4,31.8,0.6,6.7,48.2,92.8,2176,548.6,2.2,,,,,,,,,,,,,,,,,,,
25/06/2012 23:00,,,,,,,,,,61.6,29.1,1.3,9.2,52.3,126.3,1345,621.3,5.2,,,,,,,,,,
25/06/2012 22:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00103
25/06/2012 22:00,,,,,,,,,,,,,,,,,,,129.2,28.9,1.1,10.2,36.3,346.3,2197,579.6,4.8,
25/06/2012 21:00,70.2,33.5,0.2,6.5,50.8,95.8,2198,534.9,2.2,,,,,,,,,,,,,,,,,,,
25/06/2012 19:00,,,,,,,,,,62.5,32.6,1.1,8.3,41.8,127.8,1347,639.4,5.1,,,,,,,,,,
25/06/2012 18:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00110
25/06/2012 18:00,,,,,,,,,,,,,,,,,,,129.5,30.9,1.8,11.3,34.8,342.9,2177,579.2,5.5,
25/06/2012 17:00,67.8,33.4,0.7,7.0,43.1,96.4,2190,541.5,2.3,,,,,,,,,,,,,,,,,,,
25/06/2012 16:00,,,,,,,,,,,,,,,,,,,134.4,30.7,1.5,9.6,35.8,359.5,2225,573.3,5.9,
25/06/2012 15:00,,,,,,,,,,58.3,27.2,1.6,9.1,51.0,119.2,1320,621.6,5.0,,,,,,,,,,
25/06/2012 14:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00101
25/06/2012 13:00,69.1,32.4,0.4,7.0,48.2,96.8,2177,540.1,2.3,,,,,,,,,,,,,,,,,,,
25/06/2012 12:00,,,,,,,,,,,,,,,,,,,130.2,30.7,1.1,10.1,33.9,348.8,2187,589.0,6.0,
25/06/2012 11:00,,,,,,,,,,59.7,30.0,1.4,9.3,48.3,122.1,1341,628.7,5.1,,,,,,,,,,
25/06/2012 10:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00102
25/06/2012 09:00,69.1,32.5,0.5,7.5,48.9,97.3,2192,557.5,2.3,,,,,,,,,,,,,,,,,,,
25/06/2012 08:00,,,,,,,,,,,,,,,,,,,129.9,31.3,1.2,9.4,35.4,349.0,2189,581.8,6.1,
25/06/2012 07:00,,,,,,,,,,57.9,28.0,1.4,8.8,55.2,120.2,1342,608.1,5.3,,,,,,,,,,
25/06/2012 06:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00092
25/06/2012 05:00,69.9,35.2,0.2,6.5,43.5,97.3,2181,524.8,2.3,,,,,,,,,,,,,,,,,,,
25/06/2012 04:00,,,,,,,,,,,,,,,,,,,130.7,28.8,1.8,9.8,39.9,348.5,2170,595.6,6.2,
25/06/2012 03:00,,,,,,,,,,59.3,27.8,1.4,8.9,53.2,121.6,1342,585.7,5.2,,,,,,,,,,
25/06/2012 02:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00095
25/06/2012 01:00,70.1,28.9,0.4,6.3,56.8,97.0,2186,553.8,2.3,,,,,,,,,,,,,,,,,,,
25/06/2012 00:00,,,,,,,,,,,,,,,,,,,127.4,29.4,0.8,9.3,35.5,344.1,2175,584.5,6.1,
24/06/2012 23:00,,,,,,,,,,57.0,29.3,1.1,9.3,51.7,119.5,1339,641.9,5.1,,,,,,,,,,
24/06/2012 22:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00097
24/06/2012 21:00,68.3,34.0,0.4,6.5,47.6,95.9,2179,539.1,2.3,,,,,,,,,,,,,,,,,,,
24/06/2012 20:00,,,,,,,,,,,,,,,,,,,125.7,30.5,1.5,9.4,36.0,344.0,2174,587.3,6.0,
24/06/2012 19:00,,,,,,,,,,59.2,27.6,1.5,9.0,53.6,120.9,1337,648.4,5.1,,,,,,,,,,
24/06/2012 18:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00096
24/06/2012 17:00,68.0,33.8,0.3,7.3,44.6,97.2,2208,557.3,2.3,,,,,,,,,,,,,,,,,,,
24/06/2012 16:00,,,,,,,,,,,,,,,,,,,128.0,30.8,1.2,10.2,34.4,345.4,2168,581.7,5.9,
24/06/2012 15:00,,,,,,,,,,59.4,31.8,1.6,9.1,45.6,121.2,1337,624.6,5.0,,,,,,,,,,
24/06/2012 14:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00103
24/06/2012 13:00,68.3,34.8,0.2,6.3,44.0,96.7,2190,543.9,2.3,,,,,,,,,,,,,,,,,,,
24/06/2012 12:00,,,,,,,,,,,,,,,,,,,128.3,31.8,1.5,10.0,34.2,348.1,2183,608.1,6.0,
24/06/2012 11:00,,,,,,,,,,58.4,29.5,1.4,8.5,52.5,119.7,1334,623.6,5.1,,,,,,,,,,
24/06/2012 10:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00092
24/06/2012 09:00,68.8,31.3,0.5,6.7,51.7,96.5,2202,539.8,2.3,,,,,,,,,,,,,,,,,,,
24/06/2012 08:00,,,,,,,,,,,,,,,,,,,127.8,30.0,1.2,9.9,33.9,343.8,2156,599.2,6.0,
24/06/2012 07:00,,,,,,,,,,57.4,33.1,1.6,8.3,41.7,119.1,1348,617.2,5.1,,,,,,,,,,
24/06/2012 06:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00091
24/06/2012 05:00,69.7,33.8,0.0,7.3,47.7,98.1,2185,548.2,2.3,,,,,,,,,,,,,,,,,,,
24/06/2012 04:00,,,,,,,,,,,,,,,,,,,128.8,31.3,1.4,9.3,35.0,347.8,2179,576.4,5.9,
24/06/2012 03:00,,,,,,,,,,57.7,29.6,1.4,8.5,50.9,118.8,1334,595.5,5.0,,,,,,,,,,
24/06/2012 02:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00093
24/06/2012 01:00,69.2,34.3,0.3,8.0,44.1,97.5,2181,496.2,2.3,,,,,,,,,,,,,,,,,,,
24/06/2012 00:00,,,,,,,,,,,,,,,,,,,128.5,29.4,1.6,9.8,38.1,345.4,2156,592.7,5.9,
23/06/2012 23:00,,,,,,,,,,59.2,31.5,1.2,8.6,48.1,119.6,1327,620.5,5.0,,,,,,,,,,
23/06/2012 22:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00095
23/06/2012 21:00,71.0,34.7,0.4,6.3,50.8,98.6,2203,541.4,2.2,,,,,,,,,,,,,,,,,,,
23/06/2012 20:00,,,,,,,,,,,,,,,,,,,123.5,30.5,0.9,10.1,31.5,339.7,2149,570.4,5.8,
23/06/2012 19:00,,,,,,,,,,57.7,30.0,1.3,8.7,49.2,118.6,1330,609.6,4.9,,,,,,,,,,
23/06/2012 18:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00099
23/06/2012 17:00,68.2,32.5,0.0,7.0,49.5,96.1,2177,555.4,2.2,,,,,,,,,,,,,,,,,,,
23/06/2012 16:00,,,,,,,,,,,,,,,,,,,124.7,27.9,1.4,10.3,35.1,339.6,2146,598.3,5.7,
23/06/2012 15:00,,,,,,,,,,57.2,29.7,1.1,9.1,48.1,118.7,1329,601.4,4.9,,,,,,,,,,
23/06/2012 14:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00093
23/06/2012 13:00,69.9,33.9,0.5,7.1,46.3,98.6,2182,554.5,2.2,,,,,,,,,,,,,,,,,,,
23/06/2012 12:00,,,,,,,,,,,,,,,,,,,126.2,31.3,1.0,9.4,35.5,344.3,2160,592.9,5.8,
23/06/2012 11:00,,,,,,,,,,56.3,29.1,1.1,9.3,54.1,117.5,1336,609.2,5.0,,,,,,,,,,
23/06/2012 10:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00096
23/06/2012 09:00,69.1,30.8,0.3,7.0,52.6,97.9,2182,549.2,2.2,,,,,,,,,,,,,,,,,,,
23/06/2012 08:00,,,,,,,,,,,,,,,,,,,128.7,30.6,1.7,9.7,32.7,346.3,2151,577.3,5.7,
23/06/2012 07:00,,,,,,,,,,58.3,27.1,1.6,8.9,54.6,119.1,1331,592.8,5.0,,,,,,,,,,
23/06/2012 06:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00092
23/06/2012 05:00,68.6,31.8,0.8,6.7,52.6,96.1,2190,535.5,2.2,,,,,,,,,,,,,,,,,,,
23/06/2012 04:00,,,,,,,,,,,,,,,,,,,129.2,33.1,1.2,10.7,33.7,349.6,2164,613.2,5.6,
23/06/2012 03:00,,,,,,,,,,57.6,27.3,1.8,10.1,55.6,118.9,1333,601.9,4.9,,,,,,,,,,
23/06/2012 02:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00089
23/06/2012 01:00,69.3,34.8,0.3,7.4,44.3,97.1,2183,520.8,2.1,,,,,,,,,,,,,,,,,,,
23/06/2012 00:00,,,,,,,,,,,,,,,,,,,126.8,29.6,1.2,10.3,36.4,342.2,2134,604.7,5.5,
22/06/2012 23:00,,,,,,,,,,57.9,30.5,1.1,9.2,46.6,118.5,1324,622.8,4.8,,,,,,,,,,
22/06/2012 22:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00097
22/06/2012 21:00,67.9,31.4,0.5,6.9,48.0,96.2,2190,540.6,2.1,,,,,,,,,,,,,,,,,,,
22/06/2012 20:00,,,,,,,,,,,,,,,,,,,127.9,28.9,1.8,10.7,39.8,347.2,2146,605.7,5.3,
22/06/2012 19:00,,,,,,,,,,57.9,29.5,1.3,9.0,51.6,118.5,1334,612.4,4.7,,,,,,,,,,
22/06/2012 18:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00094
22/06/2012 17:00,68.2,31.3,0.5,6.3,45.8,95.8,2181,551.0,2.1,,,,,,,,,,,,,,,,,,,
22/06/2012 16:00,,,,,,,,,,,,,,,,,,,125.0,30.5,1.1,9.0,34.7,342.7,2148,600.9,5.2,
22/06/2012 15:00,,,,,,,,,,58.6,30.0,1.6,8.8,51.1,119.7,1339,606.9,4.7,,,,,,,,,,
22/06/2012 14:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00093
22/06/2012 13:00,69.9,34.0,0.5,6.5,41.0,97.5,2193,531.5,2.1,,,,,,,,,,,,,,,,,,,
22/06/2012 12:00,,,,,,,,,,,,,,,,,,,125.9,31.1,1.2,8.8,34.2,343.7,2151,595.4,5.1,
22/06/2012 11:00,,,,,,,,,,59.1,30.0,1.9,8.1,51.9,118.9,1329,603.7,4.8,,,,,,,,,,
22/06/2012 10:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00104
22/06/2012 09:00,71.4,32.5,0.6,6.8,49.9,99.6,2210,544.6,2.1,,,,,,,,,,,,,,,,,,,
22/06/2012 08:00,,,,,,,,,,,,,,,,,,,125.2,29.7,1.6,10.0,37.4,341.4,2143,600.8,5.0,
