Timestamp,A: Hydrogen (ppm),A: Methane (ppm),A: Acetylene (ppm),A: Ethylene (ppm),A: Ethane (ppm),A: Carbon Monoxide (ppm),A: Carbon Dioxide (ppm),A: Oxygen (ppm),A: Water (ppm),B: Hydrogen (ppm),B: Methane (ppm),B: Acetylene (ppm),B: Ethylene (ppm),B: Ethane (ppm),B: Carbon Monoxide (ppm),B: Carbon Dioxide (ppm),B: Oxygen (ppm),B: Water (ppm),C: Hydrogen (ppm),C: Methane (ppm),C: Acetylene (ppm),C: Ethylene (ppm),C: Ethane (ppm),C: Carbon Monoxide (ppm),C: Carbon Dioxide (ppm),C: Oxygen (ppm),C: Water (ppm),Peripherals:Analog: 1-AIN 1 (xxx)
22/06/2012 07:00,,,,,,,,,,58.8,29.9,1.5,9.1,49.8,118.4,1315,610.2,4.8,,,,,,,,,,
22/06/2012 06:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00095
22/06/2012 05:00,69.0,34.1,0.5,6.4,45.6,96.2,2179,573.4,2.1,,,,,,,,,,,,,,,,,,,
22/06/2012 04:00,,,,,,,,,,,,,,,,,,,129.9,28.5,1.1,9.4,41.6,349.4,2149,619.5,4.9,
22/06/2012 03:00,,,,,,,,,,58.8,31.3,1.5,8.2,48.9,117.9,1321,617.5,4.6,,,,,,,,,,
22/06/2012 02:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00095
22/06/2012 01:00,69.8,32.4,0.2,6.8,50.6,98.3,2183,523.4,2.1,,,,,,,,,,,,,,,,,,,
22/06/2012 00:00,,,,,,,,,,,,,,,,,,,129.3,32.3,1.7,9.4,33.9,346.9,2142,589.7,4.7,
21/06/2012 23:00,,,,,,,,,,59.3,32.1,1.2,8.5,46.4,118.6,1323,605.3,4.6,,,,,,,,,,
21/06/2012 22:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00096
21/06/2012 21:00,69.7,34.2,0.5,7.5,44.5,96.7,2186,523.0,2.1,,,,,,,,,,,,,,,,,,,
21/06/2012 20:00,,,,,,,,,,,,,,,,,,,127.0,27.4,1.6,10.4,39.3,342.5,2137,591.0,4.8,
21/06/2012 19:00,,,,,,,,,,59.3,31.1,1.4,7.8,47.3,118.8,1320,603.8,4.7,,,,,,,,,,
21/06/2012 18:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00112
21/06/2012 17:00,69.8,32.3,0.5,7.1,45.9,97.4,2172,557.4,2.2,,,,,,,,,,,,,,,,,,,
21/06/2012 16:00,,,,,,,,,,,,,,,,,,,124.7,30.2,1.5,9.9,36.6,339.1,2127,607.2,4.8,
21/06/2012 15:00,,,,,,,,,,60.1,29.8,1.0,8.1,55.5,120.7,1336,602.5,4.8,,,,,,,,,,
21/06/2012 14:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00107
21/06/2012 13:00,70.5,33.0,0.2,8.0,53.3,97.7,2207,570.1,2.2,,,,,,,,,,,,,,,,,,,
21/06/2012 12:00,,,,,,,,,,,,,,,,,,,124.5,32.0,1.2,9.1,33.7,338.0,2120,592.5,4.8,
21/06/2012 11:00,,,,,,,,,,58.8,28.4,1.2,8.4,57.9,118.3,1322,603.5,4.7,,,,,,,,,,
21/06/2012 10:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00109
21/06/2012 09:00,69.5,32.2,0.4,8.2,50.8,97.3,2187,538.5,2.2,,,,,,,,,,,,,,,,,,,
21/06/2012 08:00,,,,,,,,,,,,,,,,,,,127.0,30.8,1.5,10.1,35.2,341.0,2123,605.8,4.9,
21/06/2012 07:00,,,,,,,,,,59.3,30.5,1.7,8.4,51.8,118.1,1330,582.3,4.8,,,,,,,,,,
21/06/2012 06:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00125
21/06/2012 05:00,69.6,31.8,0.2,6.7,51.8,96.4,2195,546.1,2.3,,,,,,,,,,,,,,,,,,,
21/06/2012 04:00,,,,,,,,,,,,,,,,,,,125.3,32.7,1.5,10.3,30.4,342.5,2141,594.6,4.9,
21/06/2012 03:00,,,,,,,,,,58.8,30.3,1.2,9.2,45.3,118.4,1315,589.4,4.8,,,,,,,,,,
21/06/2012 02:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00097
21/06/2012 01:00,69.8,34.5,0.5,6.7,45.2,96.5,2204,536.2,2.3,,,,,,,,,,,,,,,,,,,
21/06/2012 00:00,,,,,,,,,,,,,,,,,,,130.0,30.1,1.6,10.3,33.5,349.7,2158,594.9,4.9,
20/06/2012 23:00,,,,,,,,,,56.7,28.5,1.5,9.0,47.0,115.9,1323,603.1,4.7,,,,,,,,,,
20/06/2012 22:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00096
20/06/2012 21:00,69.9,33.5,0.3,7.3,41.5,96.3,2201,545.5,2.2,,,,,,,,,,,,,,,,,,,
20/06/2012 20:00,,,,,,,,,,,,,,,,,,,128.4,28.4,1.2,10.1,36.7,343.5,2143,581.9,4.7,
20/06/2012 19:00,,,,,,,,,,58.6,30.4,1.5,8.3,49.0,117.9,1324,613.1,4.5,,,,,,,,,,
20/06/2012 18:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00097
20/06/2012 17:00,68.7,31.0,0.5,7.1,51.9,96.0,2182,554.4,2.2,,,,,,,,,,,,,,,,,,,
20/06/2012 16:00,,,,,,,,,,,,,,,,,,,128.9,31.5,1.2,9.6,31.3,347.0,2147,616.7,4.7,
20/06/2012 15:00,,,,,,,,,,58.0,28.5,1.3,8.1,49.1,117.0,1309,582.7,4.5,,,,,,,,,,
20/06/2012 14:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00095
20/06/2012 13:00,69.2,34.7,0.0,7.3,44.7,96.5,2190,550.4,2.2,,,,,,,,,,,,,,,,,,,
20/06/2012 12:00,,,,,,,,,,,,,,,,,,,128.2,28.6,1.0,10.6,39.9,344.7,2138,590.2,4.7,
20/06/2012 11:00,,,,,,,,,,58.9,29.7,1.3,8.2,52.5,118.1,1318,592.8,4.6,,,,,,,,,,
20/06/2012 10:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00096
20/06/2012 09:00,69.4,32.2,0.0,7.3,49.7,97.0,2179,563.6,2.2,,,,,,,,,,,,,,,,,,,
20/06/2012 08:00,,,,,,,,,,,,,,,,,,,129.0,28.6,1.7,9.0,34.7,344.7,2131,592.3,4.8,
20/06/2012 07:00,,,,,,,,,,58.0,31.1,1.2,9.5,46.6,117.1,1321,588.7,4.7,,,,,,,,,,
20/06/2012 06:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00098
20/06/2012 05:00,67.8,31.9,0.5,8.1,49.0,94.9,2193,553.3,2.3,,,,,,,,,,,,,,,,,,,
20/06/2012 04:00,,,,,,,,,,,,,,,,,,,127.5,29.5,1.2,9.3,35.0,343.3,2129,601.3,4.8,
20/06/2012 03:00,,,,,,,,,,58.8,31.3,1.4,8.9,45.8,117.4,1321,592.5,4.7,,,,,,,,,,
20/06/2012 02:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00088
20/06/2012 01:00,67.7,32.8,0.3,7.0,46.7,95.2,2176,555.6,2.2,,,,,,,,,,,,,,,,,,,
20/06/2012 00:00,,,,,,,,,,,,,,,,,,,130.0,27.2,1.7,9.8,41.3,346.2,2132,588.6,4.8,
19/06/2012 23:00,,,,,,,,,,59.1,31.2,1.5,8.8,50.0,118.0,1320,601.8,4.6,,,,,,,,,,
19/06/2012 22:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00092
19/06/2012 21:00,68.6,32.5,0.3,6.4,46.0,96.7,2171,547.2,2.2,,,,,,,,,,,,,,,,,,,
19/06/2012 20:00,,,,,,,,,,,,,,,,,,,125.1,28.0,1.5,9.8,39.1,340.0,2128,585.5,4.7,
19/06/2012 19:00,,,,,,,,,,58.2,28.8,1.5,8.8,47.7,117.2,1318,575.5,4.5,,,,,,,,,,
19/06/2012 18:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00096
19/06/2012 17:00,67.4,33.0,0.4,6.9,46.5,96.1,2191,526.3,2.2,,,,,,,,,,,,,,,,,,,
19/06/2012 16:00,,,,,,,,,,,,,,,,,,,126.1,27.7,1.4,10.5,38.1,341.9,2130,588.9,4.6,
19/06/2012 15:00,,,,,,,,,,58.7,28.6,1.3,8.3,49.7,117.9,1327,580.2,4.5,,,,,,,,,,
19/06/2012 14:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00088
19/06/2012 13:00,68.8,31.9,0.5,6.7,48.4,96.9,2176,547.6,2.1,,,,,,,,,,,,,,,,,,,
19/06/2012 12:00,,,,,,,,,,,,,,,,,,,123.8,30.1,1.4,9.3,36.1,337.9,2126,607.9,4.7,
19/06/2012 11:00,,,,,,,,,,56.8,26.7,1.6,9.7,55.3,116.4,1319,588.3,4.6,,,,,,,,,,
19/06/2012 10:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00090
19/06/2012 09:00,67.7,34.8,0.6,8.0,42.0,95.1,2192,540.0,2.2,,,,,,,,,,,,,,,,,,,
19/06/2012 08:00,,,,,,,,,,,,,,,,,,,127.6,27.8,1.4,9.8,36.7,340.3,2110,623.5,4.8,
19/06/2012 07:00,,,,,,,,,,58.6,29.1,1.1,8.5,50.8,115.8,1315,588.5,4.7,,,,,,,,,,
19/06/2012 06:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00095
19/06/2012 05:00,69.7,32.1,0.6,6.7,49.5,95.1,2178,530.1,2.2,,,,,,,,,,,,,,,,,,,
19/06/2012 04:00,,,,,,,,,,,,,,,,,,,128.3,28.1,1.3,8.7,39.6,341.7,2128,597.9,4.8,
19/06/2012 03:00,,,,,,,,,,63.7,31.7,1.0,9.3,51.7,126.5,1338,586.7,4.8,,,,,,,,,,
19/06/2012 02:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00107
19/06/2012 02:00,,,,,,,,,,,,,,,,,,,133.7,29.4,1.5,9.8,33.5,353.5,2181,585.2,4.7,
19/06/2012 01:00,67.0,33.2,0.1,6.0,47.9,93.0,2164,538.6,2.2,,,,,,,,,,,,,,,,,,,
18/06/2012 23:00,,,,,,,,,,58.7,27.3,1.7,8.3,53.0,120.2,1315,585.2,4.8,,,,,,,,,,
18/06/2012 22:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00102
18/06/2012 22:00,,,,,,,,,,,,,,,,,,,130.3,27.2,1.2,9.4,42.6,344.1,2156,611.8,4.7,
18/06/2012 21:00,65.8,33.6,0.4,7.2,40.4,91.5,2171,540.3,2.2,,,,,,,,,,,,,,,,,,,
18/06/2012 19:00,,,,,,,,,,61.1,31.3,1.7,8.1,48.1,121.8,1320,589.1,4.6,,,,,,,,,,
18/06/2012 18:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00108
18/06/2012 18:00,,,,,,,,,,,,,,,,,,,126.8,30.4,1.0,9.9,32.5,339.9,2130,597.0,4.5,
18/06/2012 17:00,66.2,34.0,0.3,7.1,44.7,91.9,2167,543.8,2.1,,,,,,,,,,,,,,,,,,,
18/06/2012 15:00,,,,,,,,,,60.5,31.9,1.1,9.2,44.9,121.2,1305,556.7,4.6,,,,,,,,,,
18/06/2012 14:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00107
18/06/2012 14:00,,,,,,,,,,,,,,,,,,,126.8,29.9,1.3,9.1,32.8,338.6,2124,595.8,4.6,
18/06/2012 13:00,65.3,29.9,0.4,6.9,49.4,91.6,2171,543.7,2.1,,,,,,,,,,,,,,,,,,,
18/06/2012 11:00,,,,,,,,,,60.7,29.2,1.4,8.7,49.1,121.8,1303,582.6,4.7,,,,,,,,,,
18/06/2012 10:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00099
18/06/2012 10:00,,,,,,,,,,,,,,,,,,,128.9,27.5,1.4,8.9,35.8,340.9,2133,593.3,4.6,
18/06/2012 09:00,67.0,34.2,0.3,6.6,46.5,92.1,2159,552.1,2.1,,,,,,,,,,,,,,,,,,,
18/06/2012 07:00,,,,,,,,,,61.3,30.3,1.3,9.0,50.4,122.5,1323,591.6,4.8,,,,,,,,,,
18/06/2012 06:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00135
18/06/2012 06:00,,,,,,,,,,,,,,,,,,,131.7,27.9,1.8,10.8,39.6,348.0,2167,587.2,4.7,
18/06/2012 05:00,65.4,30.3,0.6,6.0,54.5,90.6,2157,546.3,2.2,,,,,,,,,,,,,,,,,,,
18/06/2012 03:00,,,,,,,,,,60.3,28.9,1.6,8.8,49.1,121.8,1271,595.6,4.9,,,,,,,,,,
18/06/2012 02:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00125
18/06/2012 02:00,,,,,,,,,,,,,,,,,,,131.4,31.3,1.2,10.0,34.4,348.2,2156,582.0,4.7,
18/06/2012 01:00,66.0,32.9,0.3,7.5,45.0,91.8,2163,533.5,2.2,,,,,,,,,,,,,,,,,,,
17/06/2012 23:00,,,,,,,,,,61.0,30.5,1.4,9.0,47.4,121.2,1304,578.7,4.7,,,,,,,,,,
17/06/2012 22:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00103
17/06/2012 22:00,,,,,,,,,,,,,,,,,,,127.4,29.4,1.1,9.5,33.0,340.3,2128,596.5,4.7,
17/06/2012 21:00,66.6,32.5,0.1,6.9,47.2,92.5,2177,537.8,2.2,,,,,,,,,,,,,,,,,,,
17/06/2012 19:00,,,,,,,,,,59.5,28.0,1.2,9.4,53.5,120.6,1307,594.5,4.7,,,,,,,,,,
17/06/2012 18:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00104
17/06/2012 18:00,,,,,,,,,,,,,,,,,,,127.7,30.3,1.2,9.6,32.8,341.0,2139,612.4,4.6,
17/06/2012 17:00,67.0,33.4,0.1,6.1,45.3,93.5,2192,535.6,2.1,,,,,,,,,,,,,,,,,,,
17/06/2012 15:00,,,,,,,,,,60.0,30.8,1.5,8.9,51.7,121.2,1301,580.3,4.7,,,,,,,,,,
17/06/2012 14:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00104
17/06/2012 14:00,,,,,,,,,,,,,,,,,,,126.9,29.5,1.4,8.8,36.4,342.3,2151,592.4,4.6,
17/06/2012 13:00,65.8,33.6,0.4,7.2,45.6,91.7,2180,540.8,2.1,,,,,,,,,,,,,,,,,,,
17/06/2012 11:00,,,,,,,,,,59.9,29.4,1.0,10.0,51.7,120.7,1312,593.5,4.7,,,,,,,,,,
17/06/2012 10:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00100
17/06/2012 10:00,,,,,,,,,,,,,,,,,,,129.3,30.0,1.5,10.2,34.2,348.1,2167,603.3,4.6,
17/06/2012 09:00,66.6,30.4,0.2,7.3,55.1,92.3,2166,562.5,2.1,,,,,,,,,,,,,,,,,,,
17/06/2012 07:00,,,,,,,,,,58.1,32.0,1.6,8.3,43.9,119.8,1302,569.8,4.8,,,,,,,,,,
17/06/2012 06:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00112
17/06/2012 06:00,,,,,,,,,,,,,,,,,,,126.5,27.7,1.0,9.1,36.3,341.3,2145,604.6,4.7,
17/06/2012 05:00,65.7,34.1,0.3,7.0,43.9,92.2,2164,551.7,2.1,,,,,,,,,,,,,,,,,,,
17/06/2012 03:00,,,,,,,,,,59.2,29.4,1.2,8.6,48.7,120.1,1313,568.5,4.7,,,,,,,,,,
17/06/2012 02:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00115
17/06/2012 02:00,,,,,,,,,,,,,,,,,,,127.0,30.2,1.3,10.1,34.3,340.7,2146,587.4,4.5,
17/06/2012 01:00,66.4,35.8,0.5,7.0,41.5,92.1,2190,541.6,2.1,,,,,,,,,,,,,,,,,,,
16/06/2012 23:00,,,,,,,,,,58.5,27.9,1.3,9.5,53.4,118.9,1312,564.7,4.6,,,,,,,,,,
16/06/2012 22:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00111
16/06/2012 22:00,,,,,,,,,,,,,,,,,,,131.0,29.2,1.3,10.1,39.7,344.6,2143,581.8,4.5,
16/06/2012 21:00,67.2,31.6,0.4,7.2,45.8,94.2,2184,540.3,2.1,,,,,,,,,,,,,,,,,,,
16/06/2012 20:00,,,,,,,,,,,,,,,,,,,131.0,31.6,0.9,9.4,33.4,351.8,2156,595.7,4.5,
16/06/2012 19:00,,,,,,,,,,59.1,29.0,1.2,8.2,50.1,117.1,1318,576.9,4.6,,,,,,,,,,
16/06/2012 18:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00111
16/06/2012 17:00,67.5,32.6,0.6,6.7,50.3,94.5,2182,560.9,2.1,,,,,,,,,,,,,,,,,,,
16/06/2012 16:00,,,,,,,,,,,,,,,,,,,128.0,30.2,1.2,8.7,33.0,342.1,2123,612.2,4.7,
16/06/2012 15:00,,,,,,,,,,60.2,30.1,1.1,9.0,47.5,117.8,1320,548.3,4.7,,,,,,,,,,
16/06/2012 14:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00132
16/06/2012 13:00,68.1,34.2,0.3,7.0,44.2,95.8,2228,561.0,2.1,,,,,,,,,,,,,,,,,,,
16/06/2012 12:00,,,,,,,,,,,,,,,,,,,126.4,29.7,1.3,10.6,36.5,343.3,2156,600.1,4.7,
16/06/2012 11:00,,,,,,,,,,57.4,26.1,1.1,9.1,56.9,115.0,1305,574.9,4.8,,,,,,,,,,
16/06/2012 10:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00142
16/06/2012 09:00,69.0,32.3,0.6,7.8,49.7,97.2,2218,575.2,2.2,,,,,,,,,,,,,,,,,,,
16/06/2012 08:00,,,,,,,,,,,,,,,,,,,125.8,28.9,1.3,9.8,39.3,339.0,2122,578.3,4.8,
16/06/2012 07:00,,,,,,,,,,58.5,29.7,0.8,9.0,52.3,116.7,1314,569.0,4.8,,,,,,,,,,
16/06/2012 06:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00134
16/06/2012 05:00,68.9,33.8,0.6,7.2,46.1,95.4,2196,556.3,2.1,,,,,,,,,,,,,,,,,,,
16/06/2012 04:00,,,,,,,,,,,,,,,,,,,129.3,28.9,1.4,9.1,39.7,344.0,2135,595.1,4.8,
16/06/2012 03:00,,,,,,,,,,58.3,31.1,1.3,9.0,50.0,116.1,1302,553.4,4.8,,,,,,,,,,
16/06/2012 02:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00138
16/06/2012 01:00,69.1,33.6,0.1,7.1,43.7,95.3,2194,576.5,2.0,,,,,,,,,,,,,,,,,,,
16/06/2012 00:00,,,,,,,,,,,,,,,,,,,127.8,27.1,1.4,9.7,44.0,341.0,2135,591.6,4.8,
15/06/2012 23:00,,,,,,,,,,58.1,31.7,1.3,9.2,50.1,116.2,1310,537.2,4.8,,,,,,,,,,
15/06/2012 22:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00135
15/06/2012 21:00,68.2,31.0,0.2,7.4,50.7,95.1,2187,575.1,2.1,,,,,,,,,,,,,,,,,,,
15/06/2012 20:00,,,,,,,,,,,,,,,,,,,128.9,30.5,1.3,9.7,36.9,342.3,2144,587.8,4.9,
15/06/2012 19:00,,,,,,,,,,57.9,30.9,1.3,8.9,49.1,115.2,1312,571.5,4.7,,,,,,,,,,
15/06/2012 18:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00132
15/06/2012 17:00,69.1,35.1,0.0,5.6,43.6,95.4,2208,574.5,2.1,,,,,,,,,,,,,,,,,,,
15/06/2012 16:00,,,,,,,,,,,,,,,,,,,127.6,28.1,1.7,9.3,36.1,342.6,2132,606.7,4.9,
15/06/2012 15:00,,,,,,,,,,59.7,28.7,1.3,8.3,55.8,118.6,1316,564.8,4.6,,,,,,,,,,
15/06/2012 14:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00130
15/06/2012 13:00,69.1,32.3,0.4,7.8,50.1,96.0,2216,549.9,2.1,,,,,,,,,,,,,,,,,,,
15/06/2012 12:00,,,,,,,,,,,,,,,,,,,129.9,29.2,1.3,9.7,36.2,345.6,2154,590.8,5.2,
15/06/2012 11:00,,,,,,,,,,58.8,28.6,1.3,9.2,55.9,115.6,1311,547.0,4.8,,,,,,,,,,
15/06/2012 10:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00133
15/06/2012 09:00,70.8,32.8,0.4,7.5,48.0,97.4,2250,564.4,2.3,,,,,,,,,,,,,,,,,,,
15/06/2012 08:00,,,,,,,,,,,,,,,,,,,129.5,28.8,1.5,9.7,35.8,341.8,2123,600.1,5.3,
15/06/2012 07:00,,,,,,,,,,58.2,28.2,1.0,9.7,56.6,115.6,1314,556.0,4.9,,,,,,,,,,
15/06/2012 06:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00132
15/06/2012 05:00,68.8,30.9,0.4,6.3,48.5,95.8,2210,559.3,2.3,,,,,,,,,,,,,,,,,,,
15/06/2012 04:00,,,,,,,,,,,,,,,,,,,130.2,30.2,1.3,9.4,32.3,345.0,2142,588.3,5.3,
15/06/2012 03:00,,,,,,,,,,57.1,25.5,0.9,9.1,58.9,113.7,1290,575.7,4.8,,,,,,,,,,
15/06/2012 02:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00127
15/06/2012 01:00,68.2,31.4,0.1,7.9,53.0,94.7,2215,543.9,2.4,,,,,,,,,,,,,,,,,,,
15/06/2012 00:00,,,,,,,,,,,,,,,,,,,126.5,31.0,1.0,9.7,30.7,337.3,2110,568.5,5.2,
14/06/2012 23:00,,,,,,,,,,57.9,29.0,1.1,8.9,51.3,115.5,1311,565.5,4.6,,,,,,,,,,
14/06/2012 22:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00109
14/06/2012 21:00,69.2,30.3,0.4,8.1,50.8,95.6,2239,572.9,2.6,,,,,,,,,,,,,,,,,,,
14/06/2012 20:00,,,,,,,,,,,,,,,,,,,125.9,31.6,1.1,9.3,27.2,340.7,2142,583.9,5.0,
14/06/2012 19:00,,,,,,,,,,59.0,29.7,1.0,8.2,49.4,117.0,1308,554.0,4.4,,,,,,,,,,
14/06/2012 18:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00093
14/06/2012 17:00,67.9,33.0,0.4,6.4,49.1,95.8,2262,551.7,3.0,,,,,,,,,,,,,,,,,,,
14/06/2012 16:00,,,,,,,,,,,,,,,,,,,125.6,29.8,1.3,9.5,36.2,338.6,2120,601.4,4.9,
14/06/2012 15:00,,,,,,,,,,58.6,26.3,1.1,8.5,55.2,116.0,1300,553.2,4.4,,,,,,,,,,
14/06/2012 14:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00094
14/06/2012 13:00,69.4,33.5,0.7,6.5,44.6,96.1,2221,548.2,3.4,,,,,,,,,,,,,,,,,,,
14/06/2012 12:00,,,,,,,,,,,,,,,,,,,122.7,29.7,1.5,9.9,36.2,336.5,2137,558.5,5.0,
14/06/2012 11:00,,,,,,,,,,58.6,28.8,1.3,9.2,51.7,115.1,1295,558.4,4.5,,,,,,,,,,
14/06/2012 10:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00106
14/06/2012 09:00,67.4,31.6,0.5,7.5,47.6,94.4,2226,523.7,3.3,,,,,,,,,,,,,,,,,,,
14/06/2012 08:00,,,,,,,,,,,,,,,,,,,128.7,30.5,1.3,9.9,29.6,343.9,2144,603.0,5.2,
14/06/2012 07:00,,,,,,,,,,57.9,26.0,1.2,7.6,58.3,114.4,1299,541.9,4.6,,,,,,,,,,
14/06/2012 06:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00119
14/06/2012 05:00,68.3,31.3,0.6,6.8,49.7,94.9,2213,553.5,3.2,,,,,,,,,,,,,,,,,,,
14/06/2012 04:00,,,,,,,,,,,,,,,,,,,126.4,28.4,1.1,9.3,34.5,339.4,2127,571.3,5.2,
14/06/2012 03:00,,,,,,,,,,56.9,28.3,1.5,10.0,52.0,114.5,1304,545.6,4.5,,,,,,,,,,
14/06/2012 02:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00095
14/06/2012 01:00,69.7,31.4,0.3,7.6,46.3,95.4,2211,547.0,3.0,,,,,,,,,,,,,,,,,,,
14/06/2012 00:00,,,,,,,,,,,,,,,,,,,128.5,29.6,1.3,9.4,35.9,343.6,2132,567.2,5.0,
13/06/2012 23:00,,,,,,,,,,59.9,28.3,1.2,8.6,51.8,119.9,1293,565.9,4.5,,,,,,,,,,
13/06/2012 22:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00100
13/06/2012 22:00,,,,,,,,,,,,,,,,,,,131.5,28.2,1.5,10.3,36.4,351.5,2183,577.3,4.8,
13/06/2012 21:00,66.2,29.4,0.6,6.7,55.3,92.2,2203,530.3,2.7,,,,,,,,,,,,,,,,,,,
13/06/2012 19:00,,,,,,,,,,60.9,30.8,1.7,8.6,48.7,120.7,1305,550.7,4.4,,,,,,,,,,
13/06/2012 18:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00105
13/06/2012 18:00,,,,,,,,,,,,,,,,,,,123.8,29.3,1.0,10.2,32.5,336.9,2138,553.1,4.7,
13/06/2012 17:00,65.1,31.5,1.1,5.9,46.8,90.4,2183,555.6,2.6,,,,,,,,,,,,,,,,,,,
13/06/2012 15:00,,,,,,,,,,59.1,29.8,1.1,8.6,47.2,118.8,1298,566.1,4.4,,,,,,,,,,
13/06/2012 14:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00108
13/06/2012 14:00,,,,,,,,,,,,,,,,,,,128.3,29.5,1.1,8.8,28.9,343.6,2157,587.9,4.6,
13/06/2012 13:00,66.2,34.0,0.2,5.9,47.2,91.7,2198,572.4,2.6,,,,,,,,,,,,,,,,,,,
13/06/2012 11:00,,,,,,,,,,58.8,31.8,1.4,8.4,46.0,118.8,1285,560.9,4.5,,,,,,,,,,
13/06/2012 10:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00101
13/06/2012 10:00,,,,,,,,,,,,,,,,,,,127.6,29.7,1.2,9.5,35.8,339.7,2145,583.4,4.7,
13/06/2012 09:00,66.4,32.1,0.5,6.4,46.1,91.0,2190,542.2,2.7,,,,,,,,,,,,,,,,,,,
13/06/2012 07:00,,,,,,,,,,59.5,27.9,1.2,8.8,55.1,118.9,1280,571.8,4.5,,,,,,,,,,
13/06/2012 06:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00107
13/06/2012 06:00,,,,,,,,,,,,,,,,,,,126.0,28.1,1.1,10.2,35.2,340.5,2150,604.8,4.8,
13/06/2012 05:00,66.7,30.9,0.4,6.2,50.4,91.5,2186,535.1,2.7,,,,,,,,,,,,,,,,,,,
13/06/2012 03:00,,,,,,,,,,60.1,30.3,1.1,8.6,46.1,119.6,1303,563.8,4.6,,,,,,,,,,
13/06/2012 02:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00115
13/06/2012 02:00,,,,,,,,,,,,,,,,,,,123.1,27.8,1.2,9.7,31.9,336.8,2145,584.9,4.8,
13/06/2012 01:00,67.3,32.4,0.2,6.5,46.4,93.6,2210,553.6,2.7,,,,,,,,,,,,,,,,,,,
12/06/2012 23:00,,,,,,,,,,60.5,28.2,1.0,9.0,51.6,120.1,1298,546.9,4.4,,,,,,,,,,
12/06/2012 22:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00107
12/06/2012 22:00,,,,,,,,,,,,,,,,,,,123.6,29.4,1.3,9.6,33.9,338.0,2159,564.7,4.7,
12/06/2012 21:00,65.7,27.4,0.4,6.8,53.0,90.7,2169,534.1,2.6,,,,,,,,,,,,,,,,,,,
12/06/2012 19:00,,,,,,,,,,59.6,28.2,1.6,9.2,48.8,118.7,1285,545.3,4.4,,,,,,,,,,
12/06/2012 18:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00103
12/06/2012 18:00,,,,,,,,,,,,,,,,,,,124.3,31.6,1.4,10.0,31.1,338.7,2148,566.8,4.7,
12/06/2012 17:00,65.5,30.7,0.7,6.6,50.9,91.0,2180,548.4,2.6,,,,,,,,,,,,,,,,,,,
12/06/2012 15:00,,,,,,,,,,60.1,32.3,1.8,8.6,45.9,120.5,1298,550.1,4.4,,,,,,,,,,
12/06/2012 14:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00106
12/06/2012 14:00,,,,,,,,,,,,,,,,,,,124.6,27.6,1.6,8.9,33.8,337.4,2137,569.7,4.7,
12/06/2012 13:00,65.9,34.0,0.4,7.4,43.7,91.0,2181,543.0,2.6,,,,,,,,,,,,,,,,,,,
12/06/2012 11:00,,,,,,,,,,60.3,27.4,1.0,8.9,54.1,120.3,1297,554.9,4.4,,,,,,,,,,
12/06/2012 10:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00111
12/06/2012 10:00,,,,,,,,,,,,,,,,,,,127.8,27.6,1.6,10.5,38.0,343.5,2162,567.5,4.8,
12/06/2012 09:00,64.4,31.4,0.0,6.6,45.0,90.1,2162,541.2,2.6,,,,,,,,,,,,,,,,,,,
12/06/2012 07:00,,,,,,,,,,59.6,27.9,1.4,8.5,53.0,119.3,1290,542.3,4.5,,,,,,,,,,
12/06/2012 06:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00119
12/06/2012 06:00,,,,,,,,,,,,,,,,,,,129.0,29.8,1.5,8.7,35.6,347.3,2185,591.8,4.9,
12/06/2012 05:00,67.6,30.4,0.6,7.0,46.6,95.4,2175,551.5,2.6,,,,,,,,,,,,,,,,,,,
12/06/2012 04:00,,,,,,,,,,,,,,,,,,,131.3,31.9,1.7,9.5,30.4,353.7,2194,568.1,5.0,
12/06/2012 03:00,,,,,,,,,,59.0,29.7,1.5,8.5,49.4,117.2,1310,545.9,4.3,,,,,,,,,,
12/06/2012 02:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00098
12/06/2012 01:00,68.5,33.0,0.0,6.9,43.9,95.7,2196,554.0,2.5,,,,,,,,,,,,,,,,,,,
12/06/2012 00:00,,,,,,,,,,,,,,,,,,,126.3,25.1,1.8,9.4,39.2,344.3,2151,579.5,5.1,
11/06/2012 23:00,,,,,,,,,,58.3,28.7,1.2,9.0,43.4,114.8,1287,537.8,4.2,,,,,,,,,,
11/06/2012 22:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00095
11/06/2012 21:00,66.3,32.1,0.1,8.0,44.0,94.5,2193,527.4,2.5,,,,,,,,,,,,,,,,,,,
11/06/2012 20:00,,,,,,,,,,,,,,,,,,,126.3,26.7,1.2,9.7,37.6,343.6,2148,571.7,5.2,
11/06/2012 19:00,,,,,,,,,,56.9,27.7,1.4,9.7,54.9,113.8,1290,539.3,4.2,,,,,,,,,,
11/06/2012 18:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00094
11/06/2012 17:00,67.5,34.1,0.3,7.2,41.4,93.9,2181,551.5,2.5,,,,,,,,,,,,,,,,,,,
11/06/2012 16:00,,,,,,,,,,,,,,,,,,,124.0,28.1,0.8,10.1,35.5,341.3,2156,571.0,5.2,
11/06/2012 15:00,,,,,,,,,,56.2,28.6,1.0,8.6,50.6,114.4,1303,564.3,4.2,,,,,,,,,,
11/06/2012 14:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00096
11/06/2012 13:00,67.0,32.4,0.0,7.3,46.7,94.8,2216,545.5,2.6,,,,,,,,,,,,,,,,,,,
11/06/2012 12:00,,,,,,,,,,,,,,,,,,,127.1,29.7,1.3,8.6,32.6,347.8,2163,560.6,5.3,
11/06/2012 11:00,,,,,,,,,,57.8,28.4,0.7,8.6,52.2,115.1,1297,559.0,4.3,,,,,,,,,,
11/06/2012 10:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00112
11/06/2012 09:00,68.3,31.7,0.1,6.1,48.3,97.0,2213,545.9,2.6,,,,,,,,,,,,,,,,,,,
11/06/2012 08:00,,,,,,,,,,,,,,,,,,,125.5,26.7,1.1,10.1,37.3,344.7,2147,556.7,5.4,
11/06/2012 07:00,,,,,,,,,,56.2,29.4,1.2,8.0,48.3,113.7,1307,548.1,4.3,,,,,,,,,,
11/06/2012 06:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00106
11/06/2012 05:00,68.0,32.5,0.1,6.5,44.0,96.3,2207,522.6,2.6,,,,,,,,,,,,,,,,,,,
11/06/2012 04:00,,,,,,,,,,,,,,,,,,,124.7,28.6,1.1,9.4,32.4,343.0,2145,565.2,5.4,
11/06/2012 03:00,,,,,,,,,,57.5,28.7,1.2,8.5,50.6,115.2,1296,563.3,4.2,,,,,,,,,,
11/06/2012 02:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00109
11/06/2012 01:00,67.1,33.9,0.3,6.8,47.8,94.2,2199,552.5,2.6,,,,,,,,,,,,,,,,,,,
11/06/2012 00:00,,,,,,,,,,,,,,,,,,,125.1,28.9,1.1,9.0,32.9,343.9,2157,567.2,5.5,
10/06/2012 23:00,,,,,,,,,,58.3,29.0,1.3,8.9,48.8,116.7,1300,552.9,4.2,,,,,,,,,,
10/06/2012 22:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00100
10/06/2012 21:00,66.8,33.9,0.4,5.8,46.8,95.3,2184,539.2,2.6,,,,,,,,,,,,,,,,,,,
10/06/2012 20:00,,,,,,,,,,,,,,,,,,,123.6,29.9,1.3,9.7,30.4,342.6,2157,561.7,5.5,
10/06/2012 19:00,,,,,,,,,,57.5,29.3,1.3,9.0,50.0,114.7,1282,549.0,4.1,,,,,,,,,,
10/06/2012 18:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00095
10/06/2012 17:00,68.8,29.9,0.3,7.2,53.4,97.9,2209,540.9,2.5,,,,,,,,,,,,,,,,,,,
10/06/2012 16:00,,,,,,,,,,,,,,,,,,,123.8,28.5,1.2,9.6,34.6,344.0,2159,544.6,5.4,
10/06/2012 15:00,,,,,,,,,,57.1,26.9,1.0,8.8,52.9,113.8,1285,558.7,4.0,,,,,,,,,,
10/06/2012 14:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00094
10/06/2012 13:00,66.1,32.4,0.7,7.3,43.1,93.7,2174,532.2,2.6,,,,,,,,,,,,,,,,,,,
10/06/2012 12:00,,,,,,,,,,,,,,,,,,,125.7,28.1,1.0,9.6,34.4,345.2,2159,567.5,5.5,
10/06/2012 11:00,,,,,,,,,,57.8,29.8,1.9,9.3,47.9,115.1,1298,541.6,4.1,,,,,,,,,,
10/06/2012 10:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00092
10/06/2012 09:00,65.5,33.4,0.6,6.9,44.7,93.7,2192,531.5,2.6,,,,,,,,,,,,,,,,,,,
10/06/2012 08:00,,,,,,,,,,,,,,,,,,,125.8,26.0,1.0,10.3,36.1,344.6,2151,563.5,5.6,
10/06/2012 07:00,,,,,,,,,,56.5,29.8,1.2,8.1,50.3,113.5,1286,530.4,4.2,,,,,,,,,,
10/06/2012 06:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00094
10/06/2012 05:00,66.5,33.5,0.2,5.7,43.6,94.8,2209,554.6,2.7,,,,,,,,,,,,,,,,,,,
10/06/2012 04:00,,,,,,,,,,,,,,,,,,,127.1,28.7,1.4,9.7,37.8,348.5,2171,551.8,5.7,
10/06/2012 03:00,,,,,,,,,,57.8,29.0,1.6,8.2,50.3,115.1,1292,568.1,4.2,,,,,,,,,,
10/06/2012 02:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00094
10/06/2012 01:00,67.4,32.7,0.3,6.5,44.7,96.2,2196,547.8,2.6,,,,,,,,,,,,,,,,,,,
10/06/2012 00:00,,,,,,,,,,,,,,,,,,,126.1,29.7,1.2,9.9,33.4,347.1,2162,539.0,5.7,
09/06/2012 23:00,,,,,,,,,,57.9,27.3,1.1,8.7,52.3,114.9,1287,549.1,4.1,,,,,,,,,,
09/06/2012 22:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00093
09/06/2012 21:00,68.0,30.9,0.4,7.1,48.4,95.6,2194,513.5,2.6,,,,,,,,,,,,,,,,,,,
09/06/2012 20:00,,,,,,,,,,,,,,,,,,,126.1,30.1,1.1,10.2,34.2,349.9,2175,560.7,5.5,
09/06/2012 19:00,,,,,,,,,,57.4,30.7,1.0,8.6,46.7,114.8,1285,550.8,4.0,,,,,,,,,,
09/06/2012 18:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00100
09/06/2012 17:00,67.6,31.7,0.5,7.6,47.5,95.3,2203,536.3,2.5,,,,,,,,,,,,,,,,,,,
09/06/2012 16:00,,,,,,,,,,,,,,,,,,,127.4,31.5,0.8,9.3,30.6,349.3,2176,546.7,5.6,
09/06/2012 15:00,,,,,,,,,,58.5,30.4,1.6,8.9,51.4,116.5,1302,553.7,4.0,,,,,,,,,,
09/06/2012 14:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00096
09/06/2012 13:00,67.7,33.0,0.0,6.6,48.1,96.2,2192,534.3,2.6,,,,,,,,,,,,,,,,,,,
09/06/2012 12:00,,,,,,,,,,,,,,,,,,,125.5,29.3,1.6,10.0,33.1,345.1,2163,543.6,5.8,
09/06/2012 11:00,,,,,,,,,,57.1,30.8,1.1,7.8,46.6,113.9,1287,545.2,4.1,,,,,,,,,,
09/06/2012 10:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00094
09/06/2012 09:00,67.7,30.5,0.3,7.8,46.9,95.4,2189,552.2,2.6,,,,,,,,,,,,,,,,,,,
09/06/2012 08:00,,,,,,,,,,,,,,,,,,,125.6,28.2,1.3,9.1,33.9,345.4,2164,570.4,6.1,
09/06/2012 07:00,,,,,,,,,,56.2,31.3,1.1,9.5,46.6,113.5,1286,556.3,4.2,,,,,,,,,,
09/06/2012 06:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00098
09/06/2012 05:00,67.5,33.8,0.2,6.5,47.0,96.0,2184,560.5,2.6,,,,,,,,,,,,,,,,,,,
09/06/2012 04:00,,,,,,,,,,,,,,,,,,,126.9,25.3,1.5,9.7,41.5,348.3,2169,552.4,6.3,
09/06/2012 03:00,,,,,,,,,,57.4,30.5,1.1,9.7,45.6,113.8,1284,547.0,4.0,,,,,,,,,,
09/06/2012 02:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00100
09/06/2012 01:00,65.3,31.8,0.1,6.5,45.5,93.4,2172,524.9,2.5,,,,,,,,,,,,,,,,,,,
09/06/2012 00:00,,,,,,,,,,,,,,,,,,,126.6,26.6,1.5,10.4,38.9,346.7,2161,565.2,6.6,
08/06/2012 23:00,,,,,,,,,,57.6,27.5,1.4,8.7,52.3,114.5,1277,525.5,4.0,,,,,,,,,,
08/06/2012 22:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00097
08/06/2012 21:00,67.1,32.3,0.9,7.0,45.7,94.9,2173,542.9,2.5,,,,,,,,,,,,,,,,,,,
08/06/2012 20:00,,,,,,,,,,,,,,,,,,,125.5,27.6,1.0,9.6,35.8,346.5,2167,561.1,7.5,
08/06/2012 19:00,,,,,,,,,,57.4,29.3,1.1,7.9,50.0,114.1,1295,526.1,4.0,,,,,,,,,,
08/06/2012 18:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00096
08/06/2012 17:00,67.2,33.5,0.4,6.3,42.7,94.4,2175,519.6,2.6,,,,,,,,,,,,,,,,,,,
08/06/2012 16:00,,,,,,,,,,,,,,,,,,,124.0,27.4,1.5,9.6,37.5,343.6,2151,557.4,7.9,
08/06/2012 15:00,,,,,,,,,,58.5,30.4,1.6,8.2,48.2,115.9,1303,520.4,4.0,,,,,,,,,,
08/06/2012 14:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00098
08/06/2012 13:00,67.0,31.8,0.5,6.5,50.2,93.5,2176,547.1,2.6,,,,,,,,,,,,,,,,,,,
08/06/2012 12:00,,,,,,,,,,,,,,,,,,,124.9,30.7,1.6,10.6,31.9,344.3,2141,553.3,7.8,
08/06/2012 11:00,,,,,,,,,,57.4,28.6,0.8,9.1,51.3,114.4,1297,553.9,4.1,,,,,,,,,,
08/06/2012 10:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00094
08/06/2012 09:00,67.4,34.0,0.4,6.5,43.6,94.2,2172,547.6,2.6,,,,,,,,,,,,,,,,,,,
08/06/2012 08:00,,,,,,,,,,,,,,,,,,,124.3,28.9,1.3,9.2,35.9,343.6,2148,577.3,7.9,
08/06/2012 07:00,,,,,,,,,,57.0,30.2,1.2,8.4,47.5,113.0,1280,525.8,4.2,,,,,,,,,,
08/06/2012 06:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00113
08/06/2012 05:00,66.5,31.6,0.7,7.1,46.6,93.5,2154,527.7,2.7,,,,,,,,,,,,,,,,,,,
08/06/2012 04:00,,,,,,,,,,,,,,,,,,,123.6,29.3,0.6,9.3,34.6,341.8,2127,579.6,7.8,
08/06/2012 03:00,,,,,,,,,,56.8,27.5,1.6,9.0,50.3,113.5,1290,549.6,4.2,,,,,,,,,,
08/06/2012 02:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00119
08/06/2012 01:00,64.3,31.1,0.5,7.6,47.7,91.0,2133,543.3,2.6,,,,,,,,,,,,,,,,,,,
08/06/2012 00:00,,,,,,,,,,,,,,,,,,,122.8,27.1,1.3,9.5,35.2,338.6,2110,580.2,7.7,
07/06/2012 23:00,,,,,,,,,,59.0,27.9,1.1,7.6,51.4,116.7,1298,535.8,4.3,,,,,,,,,,
07/06/2012 22:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00112
07/06/2012 21:00,66.0,31.8,0.4,7.4,47.5,93.8,2162,557.8,2.6,,,,,,,,,,,,,,,,,,,
07/06/2012 20:00,,,,,,,,,,,,,,,,,,,123.5,30.2,1.9,9.5,31.0,342.8,2120,592.0,7.5,
07/06/2012 19:00,,,,,,,,,,56.2,29.5,1.7,9.5,45.3,113.1,1295,521.7,4.2,,,,,,,,,,
07/06/2012 18:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00097
07/06/2012 17:00,65.3,32.2,0.0,7.4,49.8,92.7,2177,512.3,2.6,,,,,,,,,,,,,,,,,,,
07/06/2012 16:00,,,,,,,,,,,,,,,,,,,123.8,27.1,1.7,9.6,37.1,341.2,2104,596.3,7.1,
07/06/2012 15:00,,,,,,,,,,58.7,29.1,1.6,8.2,51.0,115.2,1285,532.8,4.2,,,,,,,,,,
07/06/2012 14:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00096
07/06/2012 13:00,68.1,33.8,0.4,8.3,45.0,95.9,2184,562.6,2.5,,,,,,,,,,,,,,,,,,,
07/06/2012 12:00,,,,,,,,,,,,,,,,,,,124.4,28.5,1.4,9.8,30.2,343.8,2109,610.8,6.7,
07/06/2012 11:00,,,,,,,,,,57.0,30.7,1.5,8.5,48.3,112.7,1279,570.7,4.2,,,,,,,,,,
07/06/2012 10:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00090
07/06/2012 09:00,65.1,31.8,0.3,6.7,47.4,93.5,2158,532.6,2.5,,,,,,,,,,,,,,,,,,,
07/06/2012 08:00,,,,,,,,,,,,,,,,,,,118.9,27.3,0.7,8.9,34.4,335.8,2085,619.3,6.2,
07/06/2012 07:00,,,,,,,,,,57.7,29.7,1.1,9.6,44.3,113.9,1288,549.7,4.2,,,,,,,,,,
07/06/2012 06:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00101
07/06/2012 05:00,65.6,31.3,0.4,7.7,46.3,91.9,2140,550.6,2.5,,,,,,,,,,,,,,,,,,,
07/06/2012 04:00,,,,,,,,,,,,,,,,,,,122.7,29.3,1.6,10.3,29.1,340.7,2093,614.6,5.8,
07/06/2012 03:00,,,,,,,,,,57.2,25.7,1.3,9.6,56.6,113.2,1285,560.9,4.3,,,,,,,,,,
07/06/2012 02:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00103
07/06/2012 01:00,66.2,33.1,0.3,6.0,41.7,93.7,2179,547.4,2.4,,,,,,,,,,,,,,,,,,,
07/06/2012 00:00,,,,,,,,,,,,,,,,,,,123.9,28.6,1.0,9.1,33.9,342.3,2095,612.4,5.6,
06/06/2012 23:00,,,,,,,,,,56.9,26.8,1.3,8.9,52.4,112.2,1278,551.4,4.2,,,,,,,,,,
06/06/2012 22:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00081
06/06/2012 21:00,67.3,30.0,0.6,7.7,52.4,94.4,2176,543.2,2.4,,,,,,,,,,,,,,,,,,,
06/06/2012 20:00,,,,,,,,,,,,,,,,,,,122.8,24.4,1.6,10.2,38.5,340.5,2086,626.2,5.5,
06/06/2012 19:00,,,,,,,,,,57.8,30.1,1.3,8.2,45.1,113.3,1280,531.2,4.1,,,,,,,,,,
06/06/2012 18:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00095
06/06/2012 17:00,67.2,32.7,0.0,6.8,42.9,94.2,2162,527.4,2.4,,,,,,,,,,,,,,,,,,,
06/06/2012 16:00,,,,,,,,,,,,,,,,,,,124.9,26.2,1.2,9.6,36.4,346.2,2103,622.8,5.4,
06/06/2012 15:00,,,,,,,,,,55.5,27.8,1.4,8.6,49.6,111.4,1275,556.3,4.2,,,,,,,,,,
06/06/2012 14:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00097
06/06/2012 13:00,67.5,31.8,0.8,6.7,45.5,94.4,2144,556.8,2.4,,,,,,,,,,,,,,,,,,,
06/06/2012 12:00,,,,,,,,,,,,,,,,,,,120.0,29.2,0.5,9.0,36.4,334.6,2069,635.7,5.5,
06/06/2012 11:00,,,,,,,,,,57.9,28.6,1.5,7.5,51.3,113.5,1288,531.7,4.2,,,,,,,,,,
06/06/2012 10:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00093
06/06/2012 09:00,66.0,31.8,0.4,6.5,44.8,91.9,2138,536.4,2.4,,,,,,,,,,,,,,,,,,,
06/06/2012 08:00,,,,,,,,,,,,,,,,,,,120.9,29.1,1.2,8.4,29.6,333.9,2054,629.1,5.6,
06/06/2012 07:00,,,,,,,,,,57.1,28.7,1.0,9.0,50.2,112.6,1278,530.3,4.4,,,,,,,,,,
06/06/2012 06:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00103
06/06/2012 05:00,66.4,31.1,0.1,6.0,51.1,94.4,2132,552.0,2.5,,,,,,,,,,,,,,,,,,,
06/06/2012 04:00,,,,,,,,,,,,,,,,,,,123.0,29.6,0.9,9.0,33.0,343.5,2094,619.0,5.5,
06/06/2012 03:00,,,,,,,,,,58.5,29.3,1.3,8.2,47.3,114.3,1286,530.1,4.4,,,,,,,,,,
06/06/2012 02:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00109
06/06/2012 01:00,66.2,31.2,0.2,7.2,49.9,91.8,2143,533.8,2.5,,,,,,,,,,,,,,,,,,,
06/06/2012 00:00,,,,,,,,,,,,,,,,,,,121.6,25.7,1.2,10.0,37.0,334.9,2053,634.3,5.6,
05/06/2012 23:00,,,,,,,,,,56.3,28.2,1.4,9.1,52.7,111.9,1282,554.6,4.5,,,,,,,,,,
05/06/2012 22:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00106
05/06/2012 21:00,67.3,31.0,0.8,7.3,51.6,93.2,2157,536.3,2.5,,,,,,,,,,,,,,,,,,,
05/06/2012 20:00,,,,,,,,,,,,,,,,,,,122.1,23.7,1.3,10.7,40.1,336.7,2061,636.4,5.5,
05/06/2012 19:00,,,,,,,,,,57.0,29.3,1.1,8.5,48.9,111.9,1278,532.0,4.4,,,,,,,,,,
05/06/2012 18:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00094
05/06/2012 17:00,66.4,31.9,0.2,6.1,44.5,92.4,2150,546.1,2.4,,,,,,,,,,,,,,,,,,,
05/06/2012 16:00,,,,,,,,,,,,,,,,,,,122.4,25.7,1.0,9.0,34.3,338.1,2067,618.2,5.3,
05/06/2012 15:00,,,,,,,,,,57.3,27.8,1.3,8.3,54.2,111.5,1268,525.2,4.2,,,,,,,,,,
05/06/2012 14:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00097
05/06/2012 13:00,64.7,29.1,0.3,7.0,48.1,91.4,2148,541.7,2.4,,,,,,,,,,,,,,,,,,,
05/06/2012 12:00,,,,,,,,,,,,,,,,,,,123.0,26.0,1.4,9.1,35.8,340.8,2067,620.4,5.3,
05/06/2012 11:00,,,,,,,,,,55.7,31.4,1.5,7.9,46.2,112.0,1282,559.0,4.3,,,,,,,,,,
05/06/2012 10:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00092
05/06/2012 09:00,67.1,30.6,0.2,5.5,52.2,93.1,2159,570.0,2.5,,,,,,,,,,,,,,,,,,,
05/06/2012 08:00,,,,,,,,,,,,,,,,,,,122.7,27.8,1.1,9.2,32.4,337.5,2068,631.3,5.4,
05/06/2012 07:00,,,,,,,,,,57.5,32.1,1.4,8.7,41.4,113.3,1283,531.2,4.4,,,,,,,,,,
05/06/2012 06:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00093
05/06/2012 05:00,66.7,32.4,0.3,6.1,48.9,92.6,2143,551.5,2.5,,,,,,,,,,,,,,,,,,,
05/06/2012 04:00,,,,,,,,,,,,,,,,,,,120.6,24.3,0.9,8.5,36.9,335.9,2055,619.1,5.4,
05/06/2012 03:00,,,,,,,,,,57.1,30.9,1.0,7.4,44.5,112.3,1277,554.5,4.4,,,,,,,,,,
05/06/2012 02:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00090
05/06/2012 01:00,68.0,34.9,0.1,7.3,41.8,95.2,2162,533.8,2.4,,,,,,,,,,,,,,,,,,,
05/06/2012 00:00,,,,,,,,,,,,,,,,,,,122.6,26.5,1.3,9.6,31.0,337.3,2054,623.8,5.3,
04/06/2012 23:00,,,,,,,,,,58.0,29.2,0.7,8.2,48.3,112.1,1277,533.0,4.3,,,,,,,,,,
04/06/2012 22:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00090
04/06/2012 21:00,65.6,31.5,0.5,7.1,46.7,92.1,2149,531.8,2.4,,,,,,,,,,,,,,,,,,,
04/06/2012 20:00,,,,,,,,,,,,,,,,,,,124.3,28.7,0.9,8.2,30.3,341.5,2063,622.9,5.2,
04/06/2012 19:00,,,,,,,,,,57.7,28.2,1.3,8.5,47.7,113.1,1275,538.3,4.3,,,,,,,,,,
04/06/2012 18:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00098
04/06/2012 17:00,68.2,32.3,0.4,6.4,43.7,94.6,2157,560.3,2.4,,,,,,,,,,,,,,,,,,,
04/06/2012 16:00,,,,,,,,,,,,,,,,,,,115.2,26.0,0.7,8.4,31.6,327.8,2042,650.7,5.2,
04/06/2012 15:00,,,,,,,,,,58.2,27.6,1.0,8.9,49.8,114.0,1278,551.1,4.3,,,,,,,,,,
04/06/2012 14:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00089
04/06/2012 13:00,66.6,29.1,0.6,6.9,48.1,93.3,2133,570.4,2.4,,,,,,,,,,,,,,,,,,,
04/06/2012 12:00,,,,,,,,,,,,,,,,,,,120.4,28.1,1.2,9.4,33.6,334.5,2041,623.3,5.1,
04/06/2012 11:00,,,,,,,,,,58.3,26.1,1.5,8.0,53.2,113.6,1290,568.9,4.3,,,,,,,,,,
04/06/2012 10:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00090
04/06/2012 09:00,66.4,30.5,0.6,5.9,50.2,92.7,2144,542.0,2.5,,,,,,,,,,,,,,,,,,,
04/06/2012 08:00,,,,,,,,,,,,,,,,,,,122.9,30.1,1.3,8.8,26.7,337.0,2043,628.1,5.1,
04/06/2012 07:00,,,,,,,,,,57.8,25.4,1.4,8.4,56.3,111.4,1267,532.7,4.4,,,,,,,,,,
04/06/2012 06:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00114
04/06/2012 05:00,65.8,31.2,0.5,6.5,44.4,92.5,2154,571.1,2.5,,,,,,,,,,,,,,,,,,,
04/06/2012 04:00,,,,,,,,,,,,,,,,,,,119.2,28.1,1.1,8.0,29.4,332.3,2041,645.2,5.0,
04/06/2012 03:00,,,,,,,,,,57.9,28.6,1.1,9.5,47.0,112.0,1269,532.0,4.3,,,,,,,,,,
04/06/2012 02:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00105
04/06/2012 01:00,65.7,28.5,0.0,7.0,49.5,91.7,2141,568.6,2.5,,,,,,,,,,,,,,,,,,,
04/06/2012 00:00,,,,,,,,,,,,,,,,,,,121.3,24.9,1.2,8.6,35.6,337.4,2049,614.5,4.8,
03/06/2012 23:00,,,,,,,,,,58.5,28.5,1.2,8.5,49.7,113.9,1285,559.2,4.3,,,,,,,,,,
03/06/2012 22:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00107
03/06/2012 21:00,66.1,30.1,0.3,7.1,49.3,92.5,2144,531.1,2.6,,,,,,,,,,,,,,,,,,,
03/06/2012 20:00,,,,,,,,,,,,,,,,,,,118.8,26.9,0.8,8.8,32.1,332.6,2047,649.0,4.8,
03/06/2012 19:00,,,,,,,,,,57.3,30.3,0.9,9.1,45.1,111.0,1266,521.6,4.3,,,,,,,,,,
03/06/2012 18:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00103
03/06/2012 17:00,67.2,29.0,0.0,6.7,49.9,93.5,2160,530.0,2.7,,,,,,,,,,,,,,,,,,,
03/06/2012 16:00,,,,,,,,,,,,,,,,,,,122.8,28.3,1.7,9.3,29.7,338.7,2053,635.5,4.8,
03/06/2012 15:00,,,,,,,,,,57.4,31.7,1.7,8.7,43.1,112.7,1273,504.2,4.2,,,,,,,,,,
03/06/2012 14:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00105
03/06/2012 13:00,64.3,31.4,0.9,7.2,42.8,90.3,2124,535.6,2.7,,,,,,,,,,,,,,,,,,,
03/06/2012 12:00,,,,,,,,,,,,,,,,,,,116.9,24.8,1.2,9.5,33.2,329.9,2041,628.5,4.8,
03/06/2012 11:00,,,,,,,,,,55.0,27.2,0.9,8.6,50.0,110.5,1274,522.9,4.2,,,,,,,,,,
03/06/2012 10:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00121
03/06/2012 09:00,64.3,29.5,0.3,6.4,46.6,91.5,2131,555.7,2.7,,,,,,,,,,,,,,,,,,,
03/06/2012 08:00,,,,,,,,,,,,,,,,,,,121.6,29.9,0.7,8.8,28.2,335.9,2051,635.7,4.9,
03/06/2012 07:00,,,,,,,,,,55.7,28.0,1.3,8.0,48.5,110.6,1262,522.1,4.2,,,,,,,,,,
03/06/2012 06:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00115
03/06/2012 05:00,66.4,31.3,0.1,6.3,43.2,92.8,2146,549.6,2.5,,,,,,,,,,,,,,,,,,,
03/06/2012 04:00,,,,,,,,,,,,,,,,,,,119.4,24.9,0.7,9.6,36.6,333.1,2035,630.5,4.9,
03/06/2012 03:00,,,,,,,,,,57.6,29.6,1.2,9.1,47.9,112.8,1277,538.6,4.4,,,,,,,,,,
03/06/2012 02:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00130
03/06/2012 01:00,67.5,33.0,0.2,7.1,45.1,94.0,2177,550.2,2.5,,,,,,,,,,,,,,,,,,,
03/06/2012 00:00,,,,,,,,,,,,,,,,,,,118.5,27.1,1.3,9.2,37.5,330.6,2024,639.1,5.0,
02/06/2012 23:00,,,,,,,,,,56.8,29.6,1.4,7.8,50.0,112.9,1274,538.2,4.3,,,,,,,,,,
02/06/2012 22:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00123
02/06/2012 21:00,64.6,31.5,0.2,6.3,48.2,91.1,2131,534.3,2.4,,,,,,,,,,,,,,,,,,,
02/06/2012 20:00,,,,,,,,,,,,,,,,,,,119.5,26.2,1.1,8.8,35.2,334.4,2035,631.6,4.8,
02/06/2012 19:00,,,,,,,,,,56.2,28.9,1.3,8.3,48.2,111.4,1264,527.1,4.1,,,,,,,,,,
02/06/2012 18:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00107
02/06/2012 17:00,64.4,29.8,0.3,6.2,45.5,90.9,2114,532.9,2.4,,,,,,,,,,,,,,,,,,,
02/06/2012 16:00,,,,,,,,,,,,,,,,,,,120.2,26.1,1.2,10.3,34.3,334.1,2028,625.2,4.7,
02/06/2012 15:00,,,,,,,,,,56.0,27.6,1.2,9.5,50.3,111.5,1274,544.3,4.1,,,,,,,,,,
02/06/2012 14:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00107
02/06/2012 13:00,65.6,32.9,0.3,6.7,45.8,92.9,2138,556.0,2.4,,,,,,,,,,,,,,,,,,,
02/06/2012 12:00,,,,,,,,,,,,,,,,,,,116.7,28.6,1.3,8.5,30.5,332.6,2050,651.5,4.8,
02/06/2012 11:00,,,,,,,,,,56.6,29.3,1.3,7.8,50.2,112.0,1267,540.1,4.2,,,,,,,,,,
02/06/2012 10:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00112
02/06/2012 09:00,65.9,31.0,0.0,6.5,45.5,94.4,2136,532.1,2.5,,,,,,,,,,,,,,,,,,,
02/06/2012 08:00,,,,,,,,,,,,,,,,,,,119.6,28.2,1.4,9.6,30.0,334.3,2034,635.9,5.0,
02/06/2012 07:00,,,,,,,,,,56.6,26.4,1.4,9.8,53.1,111.7,1269,533.4,4.3,,,,,,,,,,
02/06/2012 06:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00119
02/06/2012 05:00,63.3,31.3,0.2,7.2,47.0,90.6,2127,570.4,2.6,,,,,,,,,,,,,,,,,,,
02/06/2012 04:00,,,,,,,,,,,,,,,,,,,119.0,27.0,0.9,9.3,33.8,334.2,2030,621.8,5.0,
02/06/2012 03:00,,,,,,,,,,56.0,27.1,1.5,9.4,49.8,112.4,1283,543.6,4.3,,,,,,,,,,
02/06/2012 02:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00094
02/06/2012 01:00,62.7,31.1,0.0,6.5,45.2,90.3,2130,551.1,2.4,,,,,,,,,,,,,,,,,,,
02/06/2012 00:00,,,,,,,,,,,,,,,,,,,117.9,26.3,1.6,9.1,36.0,333.5,2025,648.0,4.7,
01/06/2012 23:00,,,,,,,,,,55.9,30.2,1.6,8.4,45.3,112.0,1273,539.8,4.1,,,,,,,,,,
01/06/2012 22:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00093
01/06/2012 21:00,63.8,33.2,0.0,6.8,39.2,90.9,2116,559.0,2.4,,,,,,,,,,,,,,,,,,,
01/06/2012 20:00,,,,,,,,,,,,,,,,,,,118.4,27.1,1.3,8.9,34.9,334.2,2040,661.1,4.7,
01/06/2012 19:00,,,,,,,,,,54.9,26.6,1.5,7.3,51.3,110.9,1261,519.3,4.0,,,,,,,,,,
01/06/2012 18:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00104
01/06/2012 17:00,64.7,29.3,0.3,6.2,48.3,91.9,2125,561.3,2.3,,,,,,,,,,,,,,,,,,,
01/06/2012 16:00,,,,,,,,,,,,,,,,,,,118.6,26.4,1.2,9.0,34.0,341.1,2069,627.8,4.6,
01/06/2012 15:00,,,,,,,,,,56.0,28.1,0.8,8.2,49.3,111.9,1273,538.0,4.0,,,,,,,,,,
01/06/2012 14:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00098
01/06/2012 13:00,65.0,33.7,0.7,6.5,43.6,92.7,2127,530.5,2.4,,,,,,,,,,,,,,,,,,,
01/06/2012 12:00,,,,,,,,,,,,,,,,,,,117.6,24.0,1.2,9.2,39.7,334.1,2041,646.4,4.7,
01/06/2012 11:00,,,,,,,,,,55.6,27.8,1.1,9.2,49.6,111.8,1267,527.5,4.1,,,,,,,,,,
01/06/2012 10:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00095
01/06/2012 09:00,64.8,33.2,0.2,6.8,43.4,92.3,2124,541.3,2.4,,,,,,,,,,,,,,,,,,,
01/06/2012 08:00,,,,,,,,,,,,,,,,,,,116.2,28.3,1.4,9.5,29.0,332.8,2027,624.7,4.9,
01/06/2012 07:00,,,,,,,,,,53.7,29.9,1.3,8.1,42.3,109.8,1264,547.5,4.2,,,,,,,,,,
01/06/2012 06:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00096
01/06/2012 05:00,64.9,32.1,0.2,6.7,46.3,92.7,2132,528.2,2.4,,,,,,,,,,,,,,,,,,,
01/06/2012 04:00,,,,,,,,,,,,,,,,,,,117.5,29.1,1.4,8.6,32.0,337.6,2051,632.7,4.9,
01/06/2012 03:00,,,,,,,,,,55.0,28.1,1.1,9.5,50.6,110.5,1259,552.4,4.2,,,,,,,,,,
01/06/2012 02:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00092
01/06/2012 01:00,62.3,29.9,0.0,6.5,48.5,91.2,2126,534.0,2.4,,,,,,,,,,,,,,,,,,,
01/06/2012 00:00,,,,,,,,,,,,,,,,,,,115.1,25.6,1.4,9.3,34.2,332.4,2023,633.6,4.7,
31/05/2012 23:00,,,,,,,,,,55.7,30.7,1.4,7.9,41.6,112.0,1273,554.1,4.0,,,,,,,,,,
31/05/2012 22:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00092
31/05/2012 21:00,64.2,31.5,0.4,7.1,47.2,91.9,2109,534.0,2.3,,,,,,,,,,,,,,,,,,,
31/05/2012 20:00,,,,,,,,,,,,,,,,,,,116.6,26.5,1.6,8.4,31.1,336.1,2048,629.9,4.6,
31/05/2012 19:00,,,,,,,,,,55.9,29.6,1.6,9.3,44.4,112.1,1271,533.4,3.9,,,,,,,,,,
31/05/2012 18:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00093
31/05/2012 17:00,62.9,30.6,0.1,6.0,48.5,91.5,2129,542.2,2.4,,,,,,,,,,,,,,,,,,,
31/05/2012 16:00,,,,,,,,,,,,,,,,,,,115.8,26.5,1.2,8.4,34.4,333.5,2051,637.7,4.6,
31/05/2012 15:00,,,,,,,,,,56.3,29.4,1.9,8.3,49.9,112.2,1278,519.6,4.0,,,,,,,,,,
31/05/2012 14:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00092
31/05/2012 13:00,62.3,31.3,0.0,6.8,48.3,89.4,2112,547.4,2.4,,,,,,,,,,,,,,,,,,,
31/05/2012 12:00,,,,,,,,,,,,,,,,,,,120.5,27.4,1.3,9.4,35.5,344.3,2066,626.2,4.7,
31/05/2012 11:00,,,,,,,,,,56.3,28.6,1.3,8.2,50.7,112.5,1267,537.1,4.0,,,,,,,,,,
31/05/2012 10:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00098
31/05/2012 09:00,64.3,31.6,0.2,7.3,48.9,92.4,2118,528.5,2.4,,,,,,,,,,,,,,,,,,,
31/05/2012 08:00,,,,,,,,,,,,,,,,,,,118.1,26.2,1.4,9.8,31.3,338.0,2046,625.5,4.8,
31/05/2012 07:00,,,,,,,,,,55.5,31.5,1.5,8.3,45.8,110.9,1265,527.9,4.0,,,,,,,,,,
31/05/2012 06:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00093
31/05/2012 05:00,63.2,30.8,0.1,7.0,48.1,90.2,2117,542.8,2.4,,,,,,,,,,,,,,,,,,,
31/05/2012 04:00,,,,,,,,,,,,,,,,,,,119.5,27.5,1.3,10.5,28.1,340.2,2047,637.9,4.7,
31/05/2012 03:00,,,,,,,,,,58.1,30.5,1.7,8.6,46.4,115.3,1295,527.9,4.0,,,,,,,,,,
31/05/2012 02:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00091
31/05/2012 01:00,64.2,29.5,0.5,5.7,50.7,91.8,2132,535.0,2.4,,,,,,,,,,,,,,,,,,,
31/05/2012 00:00,,,,,,,,,,,,,,,,,,,113.0,26.3,1.4,9.4,30.9,328.1,2024,620.6,4.7,
30/05/2012 23:00,,,,,,,,,,55.5,29.6,1.6,8.5,45.8,110.9,1263,539.7,4.0,,,,,,,,,,
30/05/2012 22:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00091
30/05/2012 21:00,64.5,31.0,0.0,7.1,45.5,91.7,2125,549.5,2.4,,,,,,,,,,,,,,,,,,,
30/05/2012 20:00,,,,,,,,,,,,,,,,,,,116.5,25.9,1.2,8.6,36.3,331.9,2025,641.1,4.7,
30/05/2012 19:00,,,,,,,,,,55.8,30.0,1.3,8.6,44.5,110.3,1261,507.9,4.0,,,,,,,,,,
30/05/2012 18:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00095
30/05/2012 17:00,64.6,29.5,1.1,6.9,46.7,92.5,2118,559.5,2.3,,,,,,,,,,,,,,,,,,,
30/05/2012 16:00,,,,,,,,,,,,,,,,,,,115.7,27.9,1.2,9.5,29.0,332.0,2028,634.2,4.7,
30/05/2012 15:00,,,,,,,,,,56.3,29.2,1.1,8.2,48.2,112.5,1279,544.3,3.9,,,,,,,,,,
30/05/2012 14:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00091
30/05/2012 13:00,64.2,30.6,0.3,7.2,46.6,91.8,2105,534.8,2.3,,,,,,,,,,,,,,,,,,,
30/05/2012 12:00,,,,,,,,,,,,,,,,,,,119.7,29.6,1.4,8.9,32.3,340.2,2046,647.2,4.7,
30/05/2012 11:00,,,,,,,,,,56.0,25.9,1.2,8.4,46.9,111.3,1264,513.1,4.0,,,,,,,,,,
30/05/2012 10:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00089
30/05/2012 09:00,64.0,32.8,0.4,7.3,41.5,92.2,2109,555.0,2.4,,,,,,,,,,,,,,,,,,,
30/05/2012 08:00,,,,,,,,,,,,,,,,,,,117.5,26.9,1.6,9.4,33.0,334.3,2031,639.7,4.9,
30/05/2012 07:00,,,,,,,,,,55.9,23.6,1.2,9.4,59.3,111.1,1263,537.0,4.2,,,,,,,,,,
30/05/2012 06:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00093
30/05/2012 05:00,63.7,29.7,0.5,7.2,50.3,92.1,2111,547.8,2.4,,,,,,,,,,,,,,,,,,,
30/05/2012 04:00,,,,,,,,,,,,,,,,,,,117.7,27.5,1.0,9.7,33.1,334.1,2022,654.1,4.8,
30/05/2012 03:00,,,,,,,,,,55.6,27.3,1.1,8.8,54.2,111.1,1273,524.9,4.1,,,,,,,,,,
30/05/2012 02:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00085
30/05/2012 01:00,63.9,30.4,0.3,6.7,47.8,91.2,2103,533.9,2.3,,,,,,,,,,,,,,,,,,,
30/05/2012 00:00,,,,,,,,,,,,,,,,,,,116.6,26.6,0.9,8.8,33.4,333.2,2024,640.0,4.7,
29/05/2012 23:00,,,,,,,,,,55.3,29.3,1.2,8.8,46.9,110.1,1265,525.9,4.0,,,,,,,,,,
29/05/2012 22:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00094
29/05/2012 21:00,63.7,30.1,0.9,7.3,46.5,92.3,2140,542.3,2.3,,,,,,,,,,,,,,,,,,,
29/05/2012 20:00,,,,,,,,,,,,,,,,,,,118.3,27.2,1.1,8.2,33.0,339.6,2044,644.0,4.6,
29/05/2012 19:00,,,,,,,,,,55.6,26.7,2.1,8.2,52.8,111.3,1266,538.2,4.0,,,,,,,,,,
29/05/2012 18:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00095
29/05/2012 17:00,64.0,32.8,0.5,5.7,39.1,92.6,2109,535.0,2.3,,,,,,,,,,,,,,,,,,,
29/05/2012 16:00,,,,,,,,,,,,,,,,,,,117.7,25.5,1.4,9.0,33.9,336.2,2037,627.6,4.7,
29/05/2012 15:00,,,,,,,,,,55.9,28.2,1.5,8.1,49.7,111.9,1267,539.7,4.0,,,,,,,,,,
29/05/2012 14:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00095
29/05/2012 13:00,64.7,29.8,0.8,6.5,48.6,92.5,2106,530.0,2.3,,,,,,,,,,,,,,,,,,,
29/05/2012 12:00,,,,,,,,,,,,,,,,,,,118.4,29.1,1.5,10.1,24.8,336.8,2030,647.8,4.7,
29/05/2012 11:00,,,,,,,,,,55.4,26.7,1.6,8.6,50.1,110.6,1259,552.0,4.0,,,,,,,,,,
29/05/2012 10:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00091
29/05/2012 09:00,64.3,30.7,0.3,6.6,45.7,91.6,2113,550.8,2.4,,,,,,,,,,,,,,,,,,,
29/05/2012 08:00,,,,,,,,,,,,,,,,,,,116.9,28.1,1.4,8.5,26.6,333.9,2018,650.1,4.8,
29/05/2012 07:00,,,,,,,,,,55.0,27.7,1.4,9.0,50.9,110.9,1273,513.3,4.2,,,,,,,,,,
29/05/2012 06:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00092
29/05/2012 05:00,64.6,31.2,0.0,6.3,41.6,93.5,2105,543.9,2.4,,,,,,,,,,,,,,,,,,,
29/05/2012 04:00,,,,,,,,,,,,,,,,,,,115.6,28.0,1.2,9.7,28.1,329.3,2000,663.7,4.8,
29/05/2012 03:00,,,,,,,,,,55.0,28.3,1.5,8.8,49.1,110.8,1265,535.7,4.1,,,,,,,,,,
29/05/2012 02:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00087
29/05/2012 01:00,63.5,31.5,0.3,6.9,43.0,91.7,2107,534.3,2.4,,,,,,,,,,,,,,,,,,,
29/05/2012 00:00,,,,,,,,,,,,,,,,,,,113.5,26.0,1.2,8.5,34.2,328.6,2001,648.7,4.7,
28/05/2012 23:00,,,,,,,,,,56.4,28.0,1.8,9.8,47.0,112.6,1270,536.0,3.9,,,,,,,,,,
28/05/2012 22:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00098
28/05/2012 21:00,61.8,31.3,0.4,6.6,42.7,90.4,2098,541.8,2.3,,,,,,,,,,,,,,,,,,,
28/05/2012 20:00,,,,,,,,,,,,,,,,,,,117.1,26.7,1.2,10.2,32.6,334.5,2024,637.4,4.5,
28/05/2012 19:00,,,,,,,,,,53.8,28.4,1.3,8.5,44.1,109.4,1259,505.2,3.8,,,,,,,,,,
28/05/2012 18:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00102
28/05/2012 17:00,65.1,31.3,0.3,6.6,43.8,92.9,2116,542.0,2.2,,,,,,,,,,,,,,,,,,,
28/05/2012 16:00,,,,,,,,,,,,,,,,,,,116.1,29.8,1.1,7.9,26.8,334.0,2021,639.7,4.5,
28/05/2012 15:00,,,,,,,,,,55.8,27.2,1.4,7.2,51.0,111.3,1257,530.3,3.7,,,,,,,,,,
28/05/2012 14:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00104
28/05/2012 13:00,64.5,30.8,0.1,6.8,43.4,91.4,2113,531.3,2.2,,,,,,,,,,,,,,,,,,,
28/05/2012 12:00,,,,,,,,,,,,,,,,,,,118.2,27.6,1.2,8.7,29.0,341.3,2045,636.5,4.5,
28/05/2012 11:00,,,,,,,,,,54.1,27.9,1.3,8.7,47.9,109.9,1256,544.1,3.8,,,,,,,,,,
28/05/2012 10:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00099
28/05/2012 09:00,63.3,32.9,0.2,6.3,37.5,91.3,2093,524.3,2.3,,,,,,,,,,,,,,,,,,,
28/05/2012 08:00,,,,,,,,,,,,,,,,,,,114.1,27.7,1.2,8.3,28.6,332.2,2017,658.1,4.6,
28/05/2012 07:00,,,,,,,,,,53.8,28.0,1.7,9.4,45.1,109.5,1263,536.3,3.9,,,,,,,,,,
28/05/2012 06:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00093
28/05/2012 05:00,63.3,31.0,0.4,6.4,46.6,91.4,2101,531.3,2.4,,,,,,,,,,,,,,,,,,,
28/05/2012 04:00,,,,,,,,,,,,,,,,,,,114.0,27.6,1.1,10.2,27.9,332.3,2006,658.1,4.6,
28/05/2012 03:00,,,,,,,,,,55.5,29.3,1.2,7.9,48.1,111.3,1342,537.7,3.9,,,,,,,,,,
28/05/2012 02:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00096
28/05/2012 01:00,64.0,31.7,0.7,6.5,45.9,91.5,2090,543.1,2.3,,,,,,,,,,,,,,,,,,,
28/05/2012 00:00,,,,,,,,,,,,,,,,,,,112.9,26.9,1.1,9.0,31.8,328.8,2010,648.6,4.6,
27/05/2012 23:00,,,,,,,,,,55.3,29.2,1.2,8.0,46.1,110.0,1250,543.9,3.8,,,,,,,,,,
27/05/2012 22:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00096
27/05/2012 21:00,62.0,30.6,0.3,7.0,44.8,90.2,2089,539.6,2.3,,,,,,,,,,,,,,,,,,,
27/05/2012 20:00,,,,,,,,,,,,,,,,,,,115.2,23.9,1.6,9.1,32.9,334.8,2038,653.2,4.5,
27/05/2012 19:00,,,,,,,,,,54.9,27.8,1.4,8.7,47.6,110.6,1260,531.0,3.7,,,,,,,,,,
27/05/2012 18:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00100
27/05/2012 17:00,64.9,29.6,0.6,7.7,45.1,93.3,2117,534.6,2.2,,,,,,,,,,,,,,,,,,,
27/05/2012 16:00,,,,,,,,,,,,,,,,,,,117.8,26.8,1.2,7.8,30.3,337.4,2037,651.7,4.4,
27/05/2012 15:00,,,,,,,,,,57.2,29.4,1.5,8.4,47.2,113.1,1270,529.4,3.7,,,,,,,,,,
27/05/2012 14:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00104
27/05/2012 13:00,65.0,31.4,0.8,6.0,41.1,92.8,2103,551.5,2.2,,,,,,,,,,,,,,,,,,,
27/05/2012 12:00,,,,,,,,,,,,,,,,,,,114.8,26.2,1.0,8.7,31.4,334.5,2047,645.1,4.5,
27/05/2012 11:00,,,,,,,,,,55.9,25.8,1.5,8.2,54.5,110.7,1250,524.7,3.8,,,,,,,,,,
27/05/2012 10:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00093
27/05/2012 09:00,64.2,30.9,0.3,6.8,45.1,91.3,2096,548.2,2.3,,,,,,,,,,,,,,,,,,,
27/05/2012 08:00,,,,,,,,,,,,,,,,,,,116.0,23.9,1.5,9.9,35.0,330.3,2006,637.4,4.5,
27/05/2012 07:00,,,,,,,,,,55.3,26.6,1.5,8.2,52.0,110.8,1248,531.4,3.9,,,,,,,,,,
27/05/2012 06:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00093
27/05/2012 05:00,61.7,32.4,0.0,5.5,41.0,89.5,2082,542.1,2.3,,,,,,,,,,,,,,,,,,,
27/05/2012 04:00,,,,,,,,,,,,,,,,,,,116.8,25.8,1.1,9.7,34.8,336.1,2012,669.9,4.6,
27/05/2012 03:00,,,,,,,,,,54.8,29.5,0.9,8.4,44.6,109.3,1247,522.6,3.8,,,,,,,,,,
27/05/2012 02:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00095
27/05/2012 01:00,64.2,32.6,0.2,6.5,39.4,90.4,2080,555.4,2.3,,,,,,,,,,,,,,,,,,,
27/05/2012 00:00,,,,,,,,,,,,,,,,,,,117.0,24.3,1.1,9.8,34.8,332.2,2017,675.1,4.6,
26/05/2012 23:00,,,,,,,,,,55.0,28.9,0.7,9.0,50.4,110.7,1244,522.4,3.8,,,,,,,,,,
26/05/2012 22:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00092
26/05/2012 21:00,63.1,33.1,0.5,6.9,37.6,90.0,2071,562.7,2.2,,,,,,,,,,,,,,,,,,,
26/05/2012 20:00,,,,,,,,,,,,,,,,,,,114.6,25.5,1.2,9.1,32.6,330.5,1998,653.8,4.4,
26/05/2012 19:00,,,,,,,,,,54.9,28.0,1.6,8.0,48.6,110.0,1245,524.6,3.6,,,,,,,,,,
26/05/2012 18:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00098
26/05/2012 17:00,62.4,32.5,0.1,5.6,43.6,90.1,2068,548.8,2.2,,,,,,,,,,,,,,,,,,,
26/05/2012 16:00,,,,,,,,,,,,,,,,,,,114.4,28.7,1.4,8.3,25.6,334.0,2027,669.6,4.4,
26/05/2012 15:00,,,,,,,,,,53.8,27.5,1.3,8.5,50.3,109.0,1244,541.0,3.6,,,,,,,,,,
26/05/2012 14:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00105
26/05/2012 13:00,63.9,28.2,0.5,6.2,48.6,91.4,2076,545.5,2.2,,,,,,,,,,,,,,,,,,,
26/05/2012 12:00,,,,,,,,,,,,,,,,,,,112.4,25.7,1.9,8.4,30.9,325.2,1976,624.2,4.5,
26/05/2012 11:00,,,,,,,,,,55.0,27.8,1.0,8.4,50.0,109.7,1245,530.4,3.7,,,,,,,,,,
26/05/2012 10:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00101
