Timestamp,A: Hydrogen (ppm),A: Methane (ppm),A: Acetylene (ppm),A: Ethylene (ppm),A: Ethane (ppm),A: Carbon Monoxide (ppm),A: Carbon Dioxide (ppm),A: Oxygen (ppm),A: Water (ppm),B: Hydrogen (ppm),B: Methane (ppm),B: Acetylene (ppm),B: Ethylene (ppm),B: Ethane (ppm),B: Carbon Monoxide (ppm),B: Carbon Dioxide (ppm),B: Oxygen (ppm),B: Water (ppm),C: Hydrogen (ppm),C: Methane (ppm),C: Acetylene (ppm),C: Ethylene (ppm),C: Ethane (ppm),C: Carbon Monoxide (ppm),C: Carbon Dioxide (ppm),C: Oxygen (ppm),C: Water (ppm),Peripherals:Analog: 1-AIN 1 (xxx)
26/05/2012 09:00,62.9,30.1,0.3,7.7,45.9,90.1,2047,555.4,2.2,,,,,,,,,,,,,,,,,,,
26/05/2012 08:00,,,,,,,,,,,,,,,,,,,114.8,26.7,0.9,9.7,31.2,330.0,1997,660.0,4.5,
26/05/2012 07:00,,,,,,,,,,54.6,30.4,1.2,7.4,42.3,108.8,1241,564.5,3.8,,,,,,,,,,
26/05/2012 06:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00094
26/05/2012 05:00,62.5,32.5,0.4,7.1,40.1,89.9,2064,552.4,2.2,,,,,,,,,,,,,,,,,,,
26/05/2012 04:00,,,,,,,,,,,,,,,,,,,112.8,28.3,1.1,8.5,26.4,327.5,1988,677.5,4.5,
26/05/2012 03:00,,,,,,,,,,53.7,29.2,1.4,7.2,45.6,109.2,1248,549.8,3.7,,,,,,,,,,
26/05/2012 02:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00099
26/05/2012 01:00,61.6,32.6,0.0,6.2,39.2,88.2,2045,540.3,2.1,,,,,,,,,,,,,,,,,,,
26/05/2012 00:00,,,,,,,,,,,,,,,,,,,113.7,28.6,1.2,8.8,28.2,329.3,1989,668.2,4.4,
25/05/2012 23:00,,,,,,,,,,54.1,28.2,1.3,8.7,46.2,109.5,1248,534.0,3.7,,,,,,,,,,
25/05/2012 22:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00100
25/05/2012 21:00,62.7,30.7,0.0,6.4,40.5,91.1,2057,532.2,2.1,,,,,,,,,,,,,,,,,,,
25/05/2012 20:00,,,,,,,,,,,,,,,,,,,115.0,28.2,0.9,8.5,30.4,335.6,2011,675.2,4.4,
25/05/2012 19:00,,,,,,,,,,54.9,28.3,1.7,8.7,45.0,110.2,1253,540.2,3.6,,,,,,,,,,
25/05/2012 18:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00101
25/05/2012 17:00,61.5,32.6,0.4,6.5,42.8,89.3,2062,525.7,2.1,,,,,,,,,,,,,,,,,,,
25/05/2012 16:00,,,,,,,,,,,,,,,,,,,112.2,25.5,1.3,7.8,31.3,326.7,1986,661.3,4.4,
25/05/2012 15:00,,,,,,,,,,54.8,29.3,1.1,8.4,46.1,109.9,1233,544.4,3.6,,,,,,,,,,
25/05/2012 14:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00104
25/05/2012 13:00,62.2,30.0,0.0,6.1,46.8,90.8,2052,533.4,2.1,,,,,,,,,,,,,,,,,,,
25/05/2012 12:00,,,,,,,,,,,,,,,,,,,113.1,28.3,1.3,8.2,29.0,329.8,1995,668.8,4.4,
25/05/2012 11:00,,,,,,,,,,54.7,30.3,1.7,7.8,46.3,110.6,1255,548.5,3.7,,,,,,,,,,
25/05/2012 10:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00092
25/05/2012 09:00,62.3,30.4,0.1,6.6,45.5,89.2,2044,552.4,2.2,,,,,,,,,,,,,,,,,,,
25/05/2012 08:00,,,,,,,,,,,,,,,,,,,115.6,27.6,1.7,8.7,29.6,335.5,2012,672.2,4.5,
25/05/2012 07:00,,,,,,,,,,54.7,27.9,1.4,8.3,49.4,109.2,1243,538.5,3.8,,,,,,,,,,
25/05/2012 06:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00098
25/05/2012 05:00,63.7,32.6,0.5,5.8,43.0,90.7,2073,566.4,2.2,,,,,,,,,,,,,,,,,,,
25/05/2012 04:00,,,,,,,,,,,,,,,,,,,114.6,29.6,1.6,8.5,22.8,330.6,1989,669.4,4.4,
25/05/2012 03:00,,,,,,,,,,53.9,31.6,1.7,8.3,43.2,108.5,1239,539.8,3.6,,,,,,,,,,
25/05/2012 02:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00098
25/05/2012 01:00,61.2,32.5,0.5,7.5,41.2,89.6,2066,564.7,2.2,,,,,,,,,,,,,,,,,,,
25/05/2012 00:00,,,,,,,,,,,,,,,,,,,114.1,27.8,1.6,8.2,29.4,328.4,1983,687.8,4.4,
24/05/2012 23:00,,,,,,,,,,54.9,27.9,1.4,8.2,50.1,109.2,1235,535.7,3.7,,,,,,,,,,
24/05/2012 22:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00101
24/05/2012 21:00,62.9,32.4,0.1,6.4,42.1,90.4,2086,535.2,2.1,,,,,,,,,,,,,,,,,,,
24/05/2012 20:00,,,,,,,,,,,,,,,,,,,111.9,27.1,1.2,8.4,30.2,326.7,1976,687.1,4.2,
24/05/2012 19:00,,,,,,,,,,54.7,27.2,0.9,9.5,49.1,108.5,1224,545.2,3.5,,,,,,,,,,
24/05/2012 18:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00099
24/05/2012 17:00,60.3,30.2,0.5,6.4,42.3,88.3,2044,549.3,2.1,,,,,,,,,,,,,,,,,,,
24/05/2012 16:00,,,,,,,,,,,,,,,,,,,117.2,27.3,1.1,9.4,30.8,335.9,2017,684.0,4.3,
24/05/2012 15:00,,,,,,,,,,54.7,30.5,1.1,8.6,41.7,108.4,1227,549.7,3.5,,,,,,,,,,
24/05/2012 14:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00102
24/05/2012 13:00,63.3,30.8,0.1,6.7,43.8,91.9,2053,521.6,2.1,,,,,,,,,,,,,,,,,,,
24/05/2012 12:00,,,,,,,,,,,,,,,,,,,114.9,29.5,1.2,8.8,32.8,332.0,1997,678.0,4.4,
24/05/2012 11:00,,,,,,,,,,55.6,30.2,1.6,8.3,48.4,109.6,1237,555.1,3.6,,,,,,,,,,
24/05/2012 10:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00094
24/05/2012 09:00,63.5,32.5,0.8,6.0,43.1,90.2,2045,560.4,2.2,,,,,,,,,,,,,,,,,,,
24/05/2012 08:00,,,,,,,,,,,,,,,,,,,109.4,28.2,1.5,9.1,30.8,320.9,1965,668.7,4.5,
24/05/2012 07:00,,,,,,,,,,53.5,29.2,1.0,8.5,46.6,107.7,1235,548.7,3.8,,,,,,,,,,
24/05/2012 06:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00100
24/05/2012 05:00,62.2,26.7,0.1,7.3,48.6,88.9,2018,534.6,2.2,,,,,,,,,,,,,,,,,,,
24/05/2012 04:00,,,,,,,,,,,,,,,,,,,114.4,26.7,1.2,8.6,31.2,328.4,1968,674.4,4.5,
24/05/2012 03:00,,,,,,,,,,54.8,26.4,1.4,8.1,52.5,108.8,1240,546.7,3.8,,,,,,,,,,
24/05/2012 02:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00098
24/05/2012 01:00,62.4,30.5,0.4,6.7,40.0,89.3,2022,547.9,2.2,,,,,,,,,,,,,,,,,,,
24/05/2012 00:00,,,,,,,,,,,,,,,,,,,111.4,28.8,1.5,8.8,25.7,323.4,1970,687.6,4.5,
23/05/2012 23:00,,,,,,,,,,55.8,28.2,1.0,8.9,49.5,110.0,1248,545.6,3.6,,,,,,,,,,
23/05/2012 22:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00096
23/05/2012 21:00,63.9,30.6,0.5,7.0,42.2,91.3,2077,541.1,2.1,,,,,,,,,,,,,,,,,,,
23/05/2012 20:00,,,,,,,,,,,,,,,,,,,115.6,26.9,1.7,8.3,31.5,330.4,1995,689.8,4.3,
23/05/2012 19:00,,,,,,,,,,53.8,27.5,1.5,8.0,47.4,108.4,1235,548.6,3.5,,,,,,,,,,
23/05/2012 18:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00092
23/05/2012 17:00,63.9,30.0,0.2,6.3,42.2,90.1,2050,540.1,2.0,,,,,,,,,,,,,,,,,,,
23/05/2012 16:00,,,,,,,,,,,,,,,,,,,113.9,27.8,1.6,9.6,28.4,327.2,1973,690.1,4.2,
23/05/2012 15:00,,,,,,,,,,54.4,28.1,1.2,7.1,44.8,108.5,1230,521.7,3.5,,,,,,,,,,
23/05/2012 14:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00093
23/05/2012 13:00,62.8,28.9,0.4,6.2,48.4,88.9,2032,562.7,2.0,,,,,,,,,,,,,,,,,,,
23/05/2012 12:00,,,,,,,,,,,,,,,,,,,114.9,24.1,1.5,10.1,31.5,328.2,1976,680.0,4.2,
23/05/2012 11:00,,,,,,,,,,55.5,26.8,1.4,7.8,44.0,108.6,1233,533.0,3.5,,,,,,,,,,
23/05/2012 10:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00092
23/05/2012 09:00,63.2,29.9,0.6,6.6,42.3,90.9,2022,548.9,2.1,,,,,,,,,,,,,,,,,,,
23/05/2012 08:00,,,,,,,,,,,,,,,,,,,116.3,27.6,0.6,9.0,33.3,331.7,1984,680.3,4.3,
23/05/2012 07:00,,,,,,,,,,55.5,28.0,1.3,9.6,48.3,109.1,1227,558.0,3.6,,,,,,,,,,
23/05/2012 06:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00104
23/05/2012 05:00,62.2,30.7,0.0,5.8,40.5,89.4,2011,542.0,2.1,,,,,,,,,,,,,,,,,,,
23/05/2012 04:00,,,,,,,,,,,,,,,,,,,113.0,26.4,1.2,9.6,32.6,326.0,1976,686.6,4.3,
23/05/2012 03:00,,,,,,,,,,54.9,26.8,1.2,9.4,49.5,109.0,1226,563.6,3.5,,,,,,,,,,
23/05/2012 02:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00095
23/05/2012 01:00,64.3,31.1,0.5,5.6,42.2,91.3,2030,579.8,2.0,,,,,,,,,,,,,,,,,,,
23/05/2012 00:00,,,,,,,,,,,,,,,,,,,112.4,28.9,0.8,9.5,24.3,324.1,1950,676.9,4.2,
22/05/2012 23:00,,,,,,,,,,54.5,27.6,1.8,8.6,45.6,108.0,1232,548.1,3.4,,,,,,,,,,
22/05/2012 22:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00090
22/05/2012 21:00,64.2,32.2,1.1,7.4,39.5,90.2,2041,566.3,2.0,,,,,,,,,,,,,,,,,,,
22/05/2012 20:00,,,,,,,,,,,,,,,,,,,114.2,24.1,1.1,8.3,34.2,326.2,1958,687.3,4.0,
22/05/2012 19:00,,,,,,,,,,53.5,28.2,1.3,9.3,43.4,106.4,1226,543.0,3.3,,,,,,,,,,
22/05/2012 18:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00093
22/05/2012 17:00,62.6,30.5,0.4,6.5,44.4,88.7,2018,524.5,2.0,,,,,,,,,,,,,,,,,,,
22/05/2012 16:00,,,,,,,,,,,,,,,,,,,113.7,25.4,1.3,8.9,31.9,322.5,1941,707.4,3.9,
22/05/2012 15:00,,,,,,,,,,54.5,28.9,1.7,7.9,44.0,108.0,1218,561.0,3.2,,,,,,,,,,
22/05/2012 14:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00092
22/05/2012 13:00,60.6,30.0,0.0,5.9,42.4,87.5,1980,551.0,2.0,,,,,,,,,,,,,,,,,,,
22/05/2012 12:00,,,,,,,,,,,,,,,,,,,113.9,24.6,1.2,9.3,33.3,323.9,1960,668.0,3.8,
22/05/2012 11:00,,,,,,,,,,56.4,26.0,1.1,9.0,53.6,109.8,1238,553.6,3.2,,,,,,,,,,
22/05/2012 10:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00090
22/05/2012 09:00,60.8,29.8,0.4,6.0,41.2,87.6,2004,535.0,2.0,,,,,,,,,,,,,,,,,,,
22/05/2012 08:00,,,,,,,,,,,,,,,,,,,114.2,28.0,1.2,8.6,31.0,324.0,1947,692.5,3.8,
22/05/2012 07:00,,,,,,,,,,54.5,27.0,1.3,8.6,44.1,107.3,1218,553.0,3.2,,,,,,,,,,
22/05/2012 06:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00111
22/05/2012 05:00,62.9,30.6,0.0,6.5,43.6,88.3,2003,555.7,2.0,,,,,,,,,,,,,,,,,,,
22/05/2012 04:00,,,,,,,,,,,,,,,,,,,115.4,23.5,1.1,9.3,34.9,325.8,1951,675.2,3.7,
22/05/2012 03:00,,,,,,,,,,53.8,28.2,1.6,8.3,50.1,106.8,1231,532.4,3.1,,,,,,,,,,
22/05/2012 02:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00099
22/05/2012 01:00,61.5,26.3,0.0,7.0,49.3,86.4,1982,546.7,2.0,,,,,,,,,,,,,,,,,,,
22/05/2012 00:00,,,,,,,,,,,,,,,,,,,114.8,24.7,1.3,8.3,37.1,322.9,1937,705.4,3.7,
21/05/2012 23:00,,,,,,,,,,54.8,28.3,1.0,9.0,43.9,107.3,1223,529.2,3.0,,,,,,,,,,
21/05/2012 22:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00098
21/05/2012 21:00,62.2,30.5,0.4,5.4,41.3,89.3,1991,562.6,2.0,,,,,,,,,,,,,,,,,,,
21/05/2012 20:00,,,,,,,,,,,,,,,,,,,115.3,26.5,1.4,8.6,30.9,326.0,1952,672.5,3.5,
21/05/2012 19:00,,,,,,,,,,53.0,25.4,1.7,8.8,47.8,106.1,1228,554.6,2.8,,,,,,,,,,
21/05/2012 18:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00092
21/05/2012 17:00,61.8,30.1,0.1,7.0,43.3,87.8,1971,556.2,2.0,,,,,,,,,,,,,,,,,,,
21/05/2012 16:00,,,,,,,,,,,,,,,,,,,116.4,24.5,1.1,9.1,35.1,329.2,1965,686.1,3.4,
21/05/2012 15:00,,,,,,,,,,53.9,29.7,1.3,8.4,46.3,107.2,1224,545.3,2.8,,,,,,,,,,
21/05/2012 14:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00090
21/05/2012 13:00,60.3,33.1,0.4,6.5,38.3,86.9,2001,559.0,2.0,,,,,,,,,,,,,,,,,,,
21/05/2012 12:00,,,,,,,,,,,,,,,,,,,112.0,26.5,1.2,9.4,33.8,321.9,1952,692.5,3.3,
21/05/2012 11:00,,,,,,,,,,54.8,27.8,1.5,9.3,48.0,106.8,1210,558.9,2.8,,,,,,,,,,
21/05/2012 10:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00100
21/05/2012 09:00,62.7,32.0,0.4,6.1,43.0,89.0,1996,552.1,2.0,,,,,,,,,,,,,,,,,,,
21/05/2012 08:00,,,,,,,,,,,,,,,,,,,113.3,25.7,0.8,7.9,30.0,325.9,1948,683.5,3.3,
21/05/2012 07:00,,,,,,,,,,55.3,27.5,1.5,8.7,50.2,108.3,1231,582.3,2.8,,,,,,,,,,
21/05/2012 06:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00119
21/05/2012 05:00,60.7,29.2,0.1,4.7,45.8,86.5,1984,561.6,2.0,,,,,,,,,,,,,,,,,,,
21/05/2012 04:00,,,,,,,,,,,,,,,,,,,114.3,26.1,0.9,10.3,33.8,321.9,1930,692.7,3.2,
21/05/2012 03:00,,,,,,,,,,54.7,26.9,1.7,8.4,49.8,106.7,1220,573.1,2.7,,,,,,,,,,
21/05/2012 02:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00127
21/05/2012 01:00,61.9,31.8,0.5,6.4,42.7,88.7,1971,563.2,2.0,,,,,,,,,,,,,,,,,,,
21/05/2012 00:00,,,,,,,,,,,,,,,,,,,113.8,28.9,1.3,8.4,26.0,322.5,1943,679.6,3.2,
20/05/2012 23:00,,,,,,,,,,55.5,26.3,2.0,8.5,50.4,107.9,1216,557.6,2.7,,,,,,,,,,
20/05/2012 22:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00116
20/05/2012 21:00,63.0,32.0,0.9,5.5,38.6,88.9,1980,569.7,2.0,,,,,,,,,,,,,,,,,,,
20/05/2012 20:00,,,,,,,,,,,,,,,,,,,111.3,29.0,1.4,7.9,27.9,319.4,1941,689.8,3.1,
20/05/2012 19:00,,,,,,,,,,54.4,26.8,1.5,8.8,48.8,106.5,1219,542.4,2.7,,,,,,,,,,
20/05/2012 18:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00108
20/05/2012 17:00,62.8,32.3,0.2,5.3,38.7,87.9,2000,568.6,2.0,,,,,,,,,,,,,,,,,,,
20/05/2012 16:00,,,,,,,,,,,,,,,,,,,113.1,25.0,1.0,8.3,36.8,321.8,1945,673.1,3.0,
20/05/2012 15:00,,,,,,,,,,54.0,25.0,1.7,7.8,51.7,106.6,1223,566.5,2.7,,,,,,,,,,
20/05/2012 14:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00111
20/05/2012 13:00,62.7,27.3,0.9,7.6,49.6,88.0,1994,560.8,2.0,,,,,,,,,,,,,,,,,,,
20/05/2012 12:00,,,,,,,,,,,,,,,,,,,112.9,25.2,1.0,8.7,32.9,321.6,1947,697.3,3.1,
20/05/2012 11:00,,,,,,,,,,55.0,26.1,1.4,8.0,49.2,106.5,1226,563.8,2.7,,,,,,,,,,
20/05/2012 10:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00126
20/05/2012 09:00,60.7,28.3,0.0,5.8,49.5,86.2,1994,556.2,2.0,,,,,,,,,,,,,,,,,,,
20/05/2012 08:00,,,,,,,,,,,,,,,,,,,116.2,25.6,0.5,9.3,36.2,325.9,1957,668.3,3.2,
20/05/2012 07:00,,,,,,,,,,55.1,28.0,0.9,8.4,44.7,106.8,1225,567.2,2.8,,,,,,,,,,
20/05/2012 06:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00135
20/05/2012 05:00,62.0,31.7,0.4,5.6,41.7,87.6,1995,544.1,2.0,,,,,,,,,,,,,,,,,,,
20/05/2012 04:00,,,,,,,,,,,,,,,,,,,113.7,25.0,1.3,9.3,35.7,319.4,1926,688.5,3.2,
20/05/2012 03:00,,,,,,,,,,54.4,25.5,1.3,8.8,51.2,106.0,1225,568.9,2.8,,,,,,,,,,
20/05/2012 02:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00135
20/05/2012 01:00,63.0,31.6,0.0,6.3,40.7,89.4,2016,548.7,2.0,,,,,,,,,,,,,,,,,,,
20/05/2012 00:00,,,,,,,,,,,,,,,,,,,115.3,26.9,0.7,8.6,33.3,324.2,1958,679.4,3.2,
19/05/2012 23:00,,,,,,,,,,54.5,28.0,1.2,8.5,50.5,107.5,1238,560.2,2.8,,,,,,,,,,
19/05/2012 22:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00127
19/05/2012 21:00,62.3,30.2,0.4,5.4,42.4,88.2,2009,586.2,2.0,,,,,,,,,,,,,,,,,,,
19/05/2012 20:00,,,,,,,,,,,,,,,,,,,115.7,27.9,0.9,9.4,27.6,324.6,1961,672.7,3.2,
19/05/2012 19:00,,,,,,,,,,54.8,27.3,1.1,8.4,44.9,106.5,1224,548.6,2.8,,,,,,,,,,
19/05/2012 18:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00127
19/05/2012 17:00,60.8,29.7,0.0,6.1,43.7,86.6,2015,559.3,2.0,,,,,,,,,,,,,,,,,,,
19/05/2012 16:00,,,,,,,,,,,,,,,,,,,113.0,23.7,1.1,9.4,35.1,321.4,1944,692.5,3.2,
19/05/2012 15:00,,,,,,,,,,54.5,26.0,1.4,8.6,49.6,106.5,1217,547.7,2.9,,,,,,,,,,
19/05/2012 14:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00131
19/05/2012 13:00,62.4,30.0,0.3,6.9,44.8,88.0,2016,553.1,2.0,,,,,,,,,,,,,,,,,,,
19/05/2012 12:00,,,,,,,,,,,,,,,,,,,114.2,27.4,1.4,8.9,27.2,322.8,1948,686.2,3.3,
19/05/2012 11:00,,,,,,,,,,54.2,25.2,1.4,10.1,48.6,106.5,1226,558.2,2.9,,,,,,,,,,
19/05/2012 10:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00129
19/05/2012 09:00,61.4,27.8,0.3,5.8,47.5,87.6,2003,572.2,2.0,,,,,,,,,,,,,,,,,,,
19/05/2012 08:00,,,,,,,,,,,,,,,,,,,114.5,25.2,1.3,8.5,34.3,322.3,1947,686.6,3.3,
19/05/2012 07:00,,,,,,,,,,53.2,29.9,1.2,7.8,43.2,106.1,1220,584.5,2.9,,,,,,,,,,
19/05/2012 06:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00127
19/05/2012 05:00,61.2,30.6,0.1,5.7,40.3,87.2,2011,562.6,2.0,,,,,,,,,,,,,,,,,,,
19/05/2012 04:00,,,,,,,,,,,,,,,,,,,114.9,27.2,1.0,9.5,27.3,326.9,1977,682.5,3.3,
19/05/2012 03:00,,,,,,,,,,53.2,27.9,1.3,7.9,49.1,106.6,1238,577.1,2.9,,,,,,,,,,
19/05/2012 02:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00133
19/05/2012 01:00,61.3,30.2,0.0,5.8,43.7,87.9,2006,590.6,2.0,,,,,,,,,,,,,,,,,,,
19/05/2012 00:00,,,,,,,,,,,,,,,,,,,113.2,25.5,1.1,8.8,31.0,323.0,1959,686.6,3.3,
18/05/2012 23:00,,,,,,,,,,53.6,28.8,1.1,8.7,48.4,107.2,1237,546.0,2.9,,,,,,,,,,
18/05/2012 22:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00137
18/05/2012 21:00,62.2,30.1,0.9,7.1,45.2,88.5,2034,572.4,2.0,,,,,,,,,,,,,,,,,,,
18/05/2012 20:00,,,,,,,,,,,,,,,,,,,112.7,25.0,1.0,8.4,34.8,320.6,1946,667.7,3.3,
18/05/2012 19:00,,,,,,,,,,54.5,25.6,1.3,7.7,52.1,107.1,1234,585.9,3.0,,,,,,,,,,
18/05/2012 18:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00130
18/05/2012 17:00,61.7,29.2,0.3,6.7,46.6,88.8,2034,554.2,2.0,,,,,,,,,,,,,,,,,,,
18/05/2012 16:00,,,,,,,,,,,,,,,,,,,113.2,24.4,1.1,8.9,34.9,321.3,1962,703.7,3.4,
18/05/2012 15:00,,,,,,,,,,53.6,26.5,1.3,7.6,52.2,106.7,1239,546.3,3.1,,,,,,,,,,
18/05/2012 14:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00135
18/05/2012 13:00,60.1,29.9,0.2,6.1,40.4,87.1,2026,561.1,2.0,,,,,,,,,,,,,,,,,,,
18/05/2012 12:00,,,,,,,,,,,,,,,,,,,112.2,27.6,0.9,9.0,31.8,322.7,1975,696.3,3.5,
18/05/2012 11:00,,,,,,,,,,55.0,25.0,1.2,8.6,52.6,108.7,1241,560.1,3.2,,,,,,,,,,
18/05/2012 10:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00132
18/05/2012 09:00,61.1,30.0,0.0,6.4,45.7,87.8,2037,578.0,2.0,,,,,,,,,,,,,,,,,,,
18/05/2012 08:00,,,,,,,,,,,,,,,,,,,108.5,25.9,0.8,9.9,32.7,317.3,1976,694.2,3.6,
18/05/2012 07:00,,,,,,,,,,53.9,25.7,1.9,8.7,53.0,107.1,1238,578.3,3.3,,,,,,,,,,
18/05/2012 06:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00136
18/05/2012 05:00,60.9,33.2,0.5,6.2,37.0,88.7,2033,575.5,2.0,,,,,,,,,,,,,,,,,,,
18/05/2012 04:00,,,,,,,,,,,,,,,,,,,113.4,25.8,1.0,9.2,33.8,324.3,1981,672.7,3.7,
18/05/2012 03:00,,,,,,,,,,53.9,26.7,1.0,8.8,46.9,106.8,1241,527.3,3.4,,,,,,,,,,
18/05/2012 02:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00130
18/05/2012 01:00,59.1,31.3,0.2,6.2,40.4,86.2,2030,562.6,2.0,,,,,,,,,,,,,,,,,,,
18/05/2012 00:00,,,,,,,,,,,,,,,,,,,113.2,27.9,1.3,9.1,26.8,324.0,1981,681.0,4.1,
17/05/2012 23:00,,,,,,,,,,55.2,26.5,1.5,8.1,49.5,109.2,1249,529.7,3.6,,,,,,,,,,
17/05/2012 22:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00126
17/05/2012 21:00,61.5,31.9,0.0,6.5,38.2,88.4,2041,568.6,2.0,,,,,,,,,,,,,,,,,,,
17/05/2012 20:00,,,,,,,,,,,,,,,,,,,113.1,27.3,1.0,10.1,28.0,325.7,1984,675.4,4.4,
17/05/2012 19:00,,,,,,,,,,54.3,27.7,1.4,8.4,48.8,107.7,1244,548.8,3.8,,,,,,,,,,
17/05/2012 18:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00112
17/05/2012 17:00,61.2,31.1,0.3,7.4,43.3,87.8,2056,538.8,2.0,,,,,,,,,,,,,,,,,,,
17/05/2012 16:00,,,,,,,,,,,,,,,,,,,111.7,26.6,0.6,7.8,29.3,323.7,1984,670.4,4.7,
17/05/2012 15:00,,,,,,,,,,53.4,29.5,1.4,8.3,47.1,107.7,1234,546.3,4.0,,,,,,,,,,
17/05/2012 14:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00116
17/05/2012 13:00,60.6,30.4,0.6,5.5,42.6,88.0,2037,572.4,2.2,,,,,,,,,,,,,,,,,,,
17/05/2012 12:00,,,,,,,,,,,,,,,,,,,113.3,23.6,1.4,9.4,34.7,325.0,1988,682.1,5.0,
17/05/2012 11:00,,,,,,,,,,53.9,25.7,1.0,7.2,48.9,107.5,1240,527.0,4.2,,,,,,,,,,
17/05/2012 10:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00118
17/05/2012 09:00,63.0,30.5,0.2,6.5,43.0,90.7,2079,560.9,2.3,,,,,,,,,,,,,,,,,,,
17/05/2012 08:00,,,,,,,,,,,,,,,,,,,108.8,25.8,1.3,8.4,34.5,319.6,1988,680.3,5.2,
17/05/2012 07:00,,,,,,,,,,53.5,29.1,1.3,8.5,44.2,107.6,1245,557.1,4.2,,,,,,,,,,
17/05/2012 06:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00114
17/05/2012 05:00,60.2,28.3,0.1,6.9,50.4,87.6,2043,527.3,2.3,,,,,,,,,,,,,,,,,,,
17/05/2012 04:00,,,,,,,,,,,,,,,,,,,111.5,26.0,1.6,9.3,26.5,324.2,1993,664.2,5.2,
17/05/2012 03:00,,,,,,,,,,53.4,30.0,1.7,8.5,43.8,107.5,1247,549.5,4.2,,,,,,,,,,
17/05/2012 02:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00114
17/05/2012 01:00,59.6,32.1,0.0,7.0,39.8,87.3,2058,540.6,2.3,,,,,,,,,,,,,,,,,,,
17/05/2012 00:00,,,,,,,,,,,,,,,,,,,112.5,24.4,1.4,8.6,32.9,323.5,1985,672.3,5.2,
16/05/2012 23:00,,,,,,,,,,55.1,28.1,0.8,8.5,51.2,108.7,1239,550.4,4.1,,,,,,,,,,
16/05/2012 22:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00113
16/05/2012 21:00,61.0,32.2,0.2,6.6,36.4,87.6,2043,556.6,2.2,,,,,,,,,,,,,,,,,,,
16/05/2012 20:00,,,,,,,,,,,,,,,,,,,113.1,24.7,0.8,10.0,32.4,324.8,1982,689.2,5.1,
16/05/2012 19:00,,,,,,,,,,54.7,27.8,1.3,7.9,44.8,108.3,1246,518.6,4.1,,,,,,,,,,
16/05/2012 18:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00103
16/05/2012 17:00,61.2,30.5,0.3,5.9,45.6,88.4,2064,560.6,2.2,,,,,,,,,,,,,,,,,,,
16/05/2012 16:00,,,,,,,,,,,,,,,,,,,110.6,27.1,1.3,8.4,27.3,320.9,1979,671.0,5.2,
16/05/2012 15:00,,,,,,,,,,53.4,27.9,1.6,8.7,44.3,107.4,1235,557.2,4.1,,,,,,,,,,
16/05/2012 14:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00110
16/05/2012 13:00,59.3,30.5,0.3,5.6,44.8,86.0,2013,553.1,2.2,,,,,,,,,,,,,,,,,,,
16/05/2012 12:00,,,,,,,,,,,,,,,,,,,112.5,24.2,0.8,8.2,34.4,323.3,1974,703.4,5.2,
16/05/2012 11:00,,,,,,,,,,53.3,23.5,1.3,8.8,52.4,106.5,1223,520.0,4.1,,,,,,,,,,
16/05/2012 10:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00120
16/05/2012 09:00,60.3,30.6,0.0,5.8,36.9,87.7,2034,531.5,2.3,,,,,,,,,,,,,,,,,,,
16/05/2012 08:00,,,,,,,,,,,,,,,,,,,113.0,25.1,0.5,8.8,33.8,322.2,1977,690.2,5.3,
16/05/2012 07:00,,,,,,,,,,53.7,26.3,1.0,7.7,52.6,106.8,1233,541.8,4.2,,,,,,,,,,
16/05/2012 06:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00134
16/05/2012 05:00,58.0,29.5,0.5,6.6,46.0,87.0,2031,541.7,2.3,,,,,,,,,,,,,,,,,,,
16/05/2012 04:00,,,,,,,,,,,,,,,,,,,55.6,21.1,1.3,8.5,41.3,321.5,1950,678.3,5.3,
16/05/2012 03:00,,,,,,,,,,57.6,28.5,1.6,8.8,46.6,106.3,1230,518.5,4.3,,,,,,,,,,
16/05/2012 02:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00131
16/05/2012 01:00,65.1,28.0,0.0,7.2,43.7,86.9,2021,545.0,2.3,,,,,,,,,,,,,,,,,,,
16/05/2012 00:00,,,,,,,,,,,,,,,,,,,117.3,21.3,1.0,9.2,38.0,322.1,1985,654.2,5.3,
15/05/2012 23:00,,,,,,,,,,58.0,21.7,1.9,8.6,58.8,107.9,1240,557.6,4.3,,,,,,,,,,
15/05/2012 22:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00125
15/05/2012 21:00,65.4,31.7,0.0,6.4,39.8,87.3,2022,544.8,2.2,,,,,,,,,,,,,,,,,,,
15/05/2012 20:00,,,,,,,,,,,,,,,,,,,119.6,24.3,1.1,10.4,30.6,322.4,1965,673.4,5.2,
15/05/2012 19:00,,,,,,,,,,57.8,26.7,1.6,8.1,46.8,106.6,1228,551.7,4.1,,,,,,,,,,
15/05/2012 18:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00113
15/05/2012 17:00,63.4,30.2,0.2,5.6,43.3,86.9,2045,557.0,2.3,,,,,,,,,,,,,,,,,,,
15/05/2012 16:00,,,,,,,,,,,,,,,,,,,117.2,24.0,0.7,8.6,32.4,319.4,1977,681.1,5.2,
15/05/2012 15:00,,,,,,,,,,57.8,29.5,1.3,7.4,40.0,107.0,1226,549.5,4.1,,,,,,,,,,
15/05/2012 14:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00108
15/05/2012 13:00,64.3,31.6,0.8,6.2,39.8,87.3,2032,564.7,2.2,,,,,,,,,,,,,,,,,,,
15/05/2012 12:00,,,,,,,,,,,,,,,,,,,117.7,24.1,1.1,9.9,34.4,319.8,1965,678.8,5.2,
15/05/2012 11:00,,,,,,,,,,57.1,29.6,0.6,8.4,45.3,106.2,1237,539.6,4.1,,,,,,,,,,
15/05/2012 10:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00113
15/05/2012 09:00,64.6,29.0,0.1,5.9,47.1,87.5,2023,546.3,2.2,,,,,,,,,,,,,,,,,,,
15/05/2012 08:00,,,,,,,,,,,,,,,,,,,117.4,20.9,1.0,8.9,36.5,321.1,1977,673.8,5.1,
15/05/2012 07:00,,,,,,,,,,55.6,27.8,1.0,9.3,47.0,104.9,1235,537.5,4.1,,,,,,,,,,
15/05/2012 06:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00125
15/05/2012 05:00,63.8,28.0,0.8,5.5,46.6,87.3,2050,556.0,2.3,,,,,,,,,,,,,,,,,,,
15/05/2012 04:00,,,,,,,,,,,,,,,,,,,119.0,26.4,1.3,8.5,30.1,321.6,1970,678.9,5.2,
15/05/2012 03:00,,,,,,,,,,55.9,27.7,1.5,8.2,46.2,105.7,1238,516.8,4.2,,,,,,,,,,
15/05/2012 02:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00123
15/05/2012 01:00,63.8,31.2,0.2,7.0,36.2,86.7,2018,550.3,2.3,,,,,,,,,,,,,,,,,,,
15/05/2012 00:00,,,,,,,,,,,,,,,,,,,117.8,24.7,1.3,8.6,35.5,320.0,1966,676.3,5.1,
14/05/2012 23:00,,,,,,,,,,57.7,28.4,1.4,8.6,47.7,106.9,1234,528.0,4.1,,,,,,,,,,
14/05/2012 22:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00119
14/05/2012 21:00,63.9,28.8,0.5,5.7,44.4,86.9,2034,583.4,2.2,,,,,,,,,,,,,,,,,,,
14/05/2012 20:00,,,,,,,,,,,,,,,,,,,119.2,24.0,1.0,8.6,34.1,323.8,1973,686.8,5.1,
14/05/2012 19:00,,,,,,,,,,56.8,28.2,1.5,7.2,45.1,105.3,1218,531.8,3.9,,,,,,,,,,
14/05/2012 18:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00105
14/05/2012 17:00,64.5,26.0,0.1,6.4,50.0,87.1,2034,558.2,2.1,,,,,,,,,,,,,,,,,,,
14/05/2012 16:00,,,,,,,,,,,,,,,,,,,119.0,25.9,1.0,8.7,34.0,324.4,1968,684.7,4.9,
14/05/2012 15:00,,,,,,,,,,57.5,29.7,1.3,8.3,43.7,107.3,1233,553.5,3.9,,,,,,,,,,
14/05/2012 14:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00105
14/05/2012 13:00,65.0,29.9,0.3,7.2,41.7,88.3,2041,549.9,2.2,,,,,,,,,,,,,,,,,,,
14/05/2012 12:00,,,,,,,,,,,,,,,,,,,119.7,28.8,1.0,8.9,26.5,324.1,1968,690.1,4.9,
14/05/2012 11:00,,,,,,,,,,57.2,26.5,1.4,7.9,46.6,106.2,1238,565.9,4.0,,,,,,,,,,
14/05/2012 10:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00112
14/05/2012 09:00,65.0,27.2,0.2,6.5,45.6,87.1,2024,561.3,2.2,,,,,,,,,,,,,,,,,,,
14/05/2012 08:00,,,,,,,,,,,,,,,,,,,118.6,24.4,1.3,8.6,35.6,322.7,1971,698.0,4.9,
14/05/2012 07:00,,,,,,,,,,57.5,27.1,1.3,7.6,45.2,106.5,1234,545.0,4.0,,,,,,,,,,
14/05/2012 06:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00120
14/05/2012 05:00,63.4,27.7,0.3,6.5,44.9,87.0,2030,564.7,2.2,,,,,,,,,,,,,,,,,,,
14/05/2012 04:00,,,,,,,,,,,,,,,,,,,120.0,26.7,1.1,8.9,32.9,328.5,1984,686.9,4.9,
14/05/2012 03:00,,,,,,,,,,55.3,26.0,1.2,8.8,51.9,104.0,1217,549.7,4.1,,,,,,,,,,
14/05/2012 02:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00113
14/05/2012 01:00,62.4,25.4,0.2,7.4,49.2,86.2,2025,536.6,2.2,,,,,,,,,,,,,,,,,,,
14/05/2012 00:00,,,,,,,,,,,,,,,,,,,117.8,22.4,0.6,9.4,35.9,321.8,1971,709.1,4.9,
13/05/2012 23:00,,,,,,,,,,57.5,25.2,1.3,8.4,54.6,108.0,1234,533.4,4.0,,,,,,,,,,
13/05/2012 22:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00115
13/05/2012 21:00,62.9,29.8,0.3,7.3,46.7,86.5,2044,561.8,2.2,,,,,,,,,,,,,,,,,,,
13/05/2012 20:00,,,,,,,,,,,,,,,,,,,118.3,26.4,1.1,10.0,32.0,322.9,1962,682.8,4.9,
13/05/2012 19:00,,,,,,,,,,58.9,28.3,1.3,9.0,47.6,108.8,1244,525.0,4.1,,,,,,,,,,
13/05/2012 18:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00113
13/05/2012 17:00,62.9,31.8,0.8,5.8,39.5,86.3,2044,566.4,2.2,,,,,,,,,,,,,,,,,,,
13/05/2012 16:00,,,,,,,,,,,,,,,,,,,118.9,24.2,1.2,9.5,32.8,321.2,1962,668.9,4.9,
13/05/2012 15:00,,,,,,,,,,57.7,27.1,0.9,8.4,48.7,106.7,1231,559.0,4.1,,,,,,,,,,
13/05/2012 14:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00114
13/05/2012 13:00,65.3,29.8,0.0,6.4,44.2,87.8,2035,546.8,2.2,,,,,,,,,,,,,,,,,,,
13/05/2012 12:00,,,,,,,,,,,,,,,,,,,118.4,24.9,0.7,9.8,31.9,325.7,1991,666.5,5.0,
13/05/2012 11:00,,,,,,,,,,57.8,29.5,1.3,7.8,45.1,106.8,1223,550.9,4.1,,,,,,,,,,
13/05/2012 10:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00112
13/05/2012 09:00,65.4,29.6,0.6,5.2,47.1,87.8,2040,538.0,2.2,,,,,,,,,,,,,,,,,,,
13/05/2012 08:00,,,,,,,,,,,,,,,,,,,119.5,27.1,0.9,9.2,32.5,323.6,1976,692.5,5.0,
13/05/2012 07:00,,,,,,,,,,57.3,25.6,1.3,10.0,48.7,106.1,1227,570.4,4.1,,,,,,,,,,
13/05/2012 06:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00112
13/05/2012 05:00,63.9,30.5,0.0,6.0,38.5,86.4,2032,551.5,2.2,,,,,,,,,,,,,,,,,,,
13/05/2012 04:00,,,,,,,,,,,,,,,,,,,117.3,25.7,1.3,9.0,32.4,318.8,1960,664.9,5.0,
13/05/2012 03:00,,,,,,,,,,57.0,24.6,1.3,7.5,49.3,106.1,1234,545.4,4.1,,,,,,,,,,
13/05/2012 02:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00113
13/05/2012 01:00,66.5,29.3,0.0,5.9,45.1,89.6,2044,536.0,2.2,,,,,,,,,,,,,,,,,,,
13/05/2012 00:00,,,,,,,,,,,,,,,,,,,119.8,27.5,0.3,9.5,30.1,325.5,1975,677.2,5.0,
12/05/2012 23:00,,,,,,,,,,58.4,29.0,1.5,8.4,45.3,107.8,1240,537.2,4.1,,,,,,,,,,
12/05/2012 22:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00101
12/05/2012 21:00,64.2,30.0,0.6,5.5,43.1,86.7,2004,542.1,2.2,,,,,,,,,,,,,,,,,,,
12/05/2012 20:00,,,,,,,,,,,,,,,,,,,114.5,25.2,0.9,7.8,31.7,316.6,1959,691.5,4.8,
12/05/2012 19:00,,,,,,,,,,58.5,27.1,0.9,9.3,43.3,107.6,1240,550.2,4.0,,,,,,,,,,
12/05/2012 18:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00091
12/05/2012 17:00,64.1,28.2,0.1,6.9,45.2,87.7,2034,549.2,2.1,,,,,,,,,,,,,,,,,,,
12/05/2012 16:00,,,,,,,,,,,,,,,,,,,116.8,24.4,1.1,9.4,31.3,318.5,1952,691.1,4.8,
12/05/2012 15:00,,,,,,,,,,56.6,27.0,0.9,8.0,50.3,105.4,1219,523.7,4.0,,,,,,,,,,
12/05/2012 14:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00099
12/05/2012 13:00,66.4,28.0,0.1,6.2,47.7,88.8,2049,533.8,2.2,,,,,,,,,,,,,,,,,,,
12/05/2012 12:00,,,,,,,,,,,,,,,,,,,120.3,25.7,0.4,8.2,30.7,325.1,1969,681.8,4.9,
12/05/2012 11:00,,,,,,,,,,56.4,26.3,1.4,8.0,43.8,105.1,1213,524.8,4.0,,,,,,,,,,
12/05/2012 10:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00101
12/05/2012 09:00,65.3,30.9,0.0,6.2,45.2,88.8,2045,563.3,2.2,,,,,,,,,,,,,,,,,,,
12/05/2012 08:00,,,,,,,,,,,,,,,,,,,119.0,24.9,1.3,9.1,30.1,321.9,1965,679.4,4.9,
12/05/2012 07:00,,,,,,,,,,57.4,25.2,1.2,7.7,48.9,106.0,1221,511.4,4.0,,,,,,,,,,
12/05/2012 06:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00123
12/05/2012 05:00,65.3,29.4,0.0,7.5,41.3,88.9,2026,553.1,2.2,,,,,,,,,,,,,,,,,,,
12/05/2012 04:00,,,,,,,,,,,,,,,,,,,119.2,26.1,1.1,8.5,27.8,319.3,1950,689.8,4.9,
12/05/2012 03:00,,,,,,,,,,57.2,26.9,1.3,8.3,45.0,105.7,1224,567.7,4.1,,,,,,,,,,
12/05/2012 02:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00131
12/05/2012 01:00,64.4,27.8,0.0,6.5,47.9,86.0,2012,552.0,2.1,,,,,,,,,,,,,,,,,,,
12/05/2012 00:00,,,,,,,,,,,,,,,,,,,122.3,27.9,1.4,8.9,24.1,326.3,1971,692.6,4.9,
11/05/2012 23:00,,,,,,,,,,57.7,23.4,0.4,8.3,55.8,106.8,1234,560.8,4.0,,,,,,,,,,
11/05/2012 22:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00128
11/05/2012 21:00,64.0,29.0,0.9,6.7,43.2,86.0,2022,571.4,2.2,,,,,,,,,,,,,,,,,,,
11/05/2012 20:00,,,,,,,,,,,,,,,,,,,119.1,24.8,0.9,9.3,31.7,317.4,1936,662.3,4.8,
11/05/2012 19:00,,,,,,,,,,56.5,24.3,0.8,8.8,58.0,104.2,1211,539.9,4.0,,,,,,,,,,
11/05/2012 18:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00129
11/05/2012 17:00,63.2,29.4,0.5,6.4,45.4,86.4,2003,577.7,2.1,,,,,,,,,,,,,,,,,,,
11/05/2012 16:00,,,,,,,,,,,,,,,,,,,119.8,24.7,1.1,9.7,33.6,324.7,1970,685.5,4.8,
11/05/2012 15:00,,,,,,,,,,57.6,27.2,1.6,7.3,44.2,105.7,1218,527.8,4.0,,,,,,,,,,
11/05/2012 14:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00126
11/05/2012 13:00,65.2,30.7,0.5,5.5,41.1,88.3,2045,547.5,2.1,,,,,,,,,,,,,,,,,,,
11/05/2012 12:00,,,,,,,,,,,,,,,,,,,116.2,20.4,1.4,9.1,41.3,316.8,1944,683.1,4.8,
11/05/2012 11:00,,,,,,,,,,55.4,25.9,1.6,7.8,50.4,104.4,1226,556.9,4.1,,,,,,,,,,
11/05/2012 10:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00137
11/05/2012 09:00,64.0,28.3,0.5,8.0,43.9,86.2,2019,562.2,2.1,,,,,,,,,,,,,,,,,,,
11/05/2012 08:00,,,,,,,,,,,,,,,,,,,115.4,22.6,0.9,9.7,38.0,313.7,1927,679.9,4.8,
11/05/2012 07:00,,,,,,,,,,58.0,25.3,2.0,7.8,51.9,107.0,1224,529.4,4.0,,,,,,,,,,
11/05/2012 06:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00136
11/05/2012 05:00,64.2,27.0,0.1,6.5,49.6,86.5,2009,583.3,2.2,,,,,,,,,,,,,,,,,,,
11/05/2012 04:00,,,,,,,,,,,,,,,,,,,120.7,24.1,1.1,8.9,34.3,322.9,1949,678.4,4.8,
11/05/2012 03:00,,,,,,,,,,55.8,26.4,1.5,8.9,45.6,105.0,1220,539.1,4.0,,,,,,,,,,
11/05/2012 02:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00131
11/05/2012 01:00,63.7,29.9,0.4,6.5,42.7,85.9,2012,553.3,2.1,,,,,,,,,,,,,,,,,,,
11/05/2012 00:00,,,,,,,,,,,,,,,,,,,117.4,25.1,1.1,9.1,31.7,316.9,1942,709.0,4.6,
10/05/2012 23:00,,,,,,,,,,57.4,28.7,1.0,8.8,48.6,106.2,1224,533.1,4.0,,,,,,,,,,
10/05/2012 22:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00140
10/05/2012 21:00,64.9,24.4,0.5,5.3,51.8,88.4,2008,562.1,2.1,,,,,,,,,,,,,,,,,,,
10/05/2012 20:00,,,,,,,,,,,,,,,,,,,116.6,26.6,0.8,8.8,32.5,315.2,1935,686.6,4.7,
10/05/2012 19:00,,,,,,,,,,57.7,27.9,1.0,8.5,49.5,106.3,1225,537.9,4.1,,,,,,,,,,
10/05/2012 18:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00132
10/05/2012 17:00,64.4,30.1,0.0,6.4,43.2,87.2,2020,556.5,2.2,,,,,,,,,,,,,,,,,,,
10/05/2012 16:00,,,,,,,,,,,,,,,,,,,117.3,22.0,1.2,8.9,37.5,317.8,1942,719.1,4.8,
10/05/2012 15:00,,,,,,,,,,57.7,28.0,1.3,8.0,48.2,106.2,1231,542.1,4.2,,,,,,,,,,
10/05/2012 14:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00134
10/05/2012 13:00,64.2,28.1,0.3,6.3,47.2,86.8,2007,582.8,2.2,,,,,,,,,,,,,,,,,,,
10/05/2012 12:00,,,,,,,,,,,,,,,,,,,121.9,24.8,0.8,8.9,35.2,325.9,1967,707.4,4.9,
10/05/2012 11:00,,,,,,,,,,58.2,26.5,1.2,8.5,50.3,106.3,1236,535.9,4.3,,,,,,,,,,
10/05/2012 10:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00138
10/05/2012 09:00,63.8,28.9,0.3,6.5,44.4,86.2,2014,561.8,2.3,,,,,,,,,,,,,,,,,,,
10/05/2012 08:00,,,,,,,,,,,,,,,,,,,119.7,24.4,1.1,8.9,34.0,321.1,1955,684.4,5.1,
10/05/2012 07:00,,,,,,,,,,56.9,27.1,1.2,8.3,50.7,106.0,1234,552.1,4.3,,,,,,,,,,
10/05/2012 06:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00137
10/05/2012 05:00,64.2,29.2,0.5,6.4,41.9,86.1,2022,574.6,2.3,,,,,,,,,,,,,,,,,,,
10/05/2012 04:00,,,,,,,,,,,,,,,,,,,118.1,25.5,1.1,8.7,31.1,317.0,1944,702.2,5.0,
10/05/2012 03:00,,,,,,,,,,57.3,26.9,1.2,7.5,49.1,105.8,1226,528.5,4.1,,,,,,,,,,
10/05/2012 02:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00137
10/05/2012 01:00,62.4,29.8,0.4,6.4,43.4,85.6,1981,564.5,2.2,,,,,,,,,,,,,,,,,,,
10/05/2012 00:00,,,,,,,,,,,,,,,,,,,117.6,24.8,1.3,9.3,32.9,316.5,1933,696.0,4.9,
09/05/2012 23:00,,,,,,,,,,58.2,30.4,1.3,8.1,43.4,107.7,1229,549.5,4.1,,,,,,,,,,
09/05/2012 22:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00117
09/05/2012 21:00,65.0,25.9,0.6,6.2,51.0,87.4,2046,534.8,2.1,,,,,,,,,,,,,,,,,,,
09/05/2012 20:00,,,,,,,,,,,,,,,,,,,118.4,26.2,0.4,7.9,29.4,320.9,1950,698.8,4.8,
09/05/2012 19:00,,,,,,,,,,56.0,27.1,1.6,8.4,42.9,105.6,1227,525.6,4.0,,,,,,,,,,
09/05/2012 18:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00098
09/05/2012 17:00,63.8,29.1,0.1,5.1,42.6,86.1,2001,555.1,2.1,,,,,,,,,,,,,,,,,,,
09/05/2012 16:00,,,,,,,,,,,,,,,,,,,120.7,26.9,0.9,8.9,31.0,324.3,1962,684.5,4.8,
09/05/2012 15:00,,,,,,,,,,56.9,26.1,1.4,7.8,52.8,105.3,1222,540.9,4.0,,,,,,,,,,
09/05/2012 14:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00101
09/05/2012 13:00,62.8,28.4,0.7,6.9,40.8,85.2,2017,534.6,2.2,,,,,,,,,,,,,,,,,,,
09/05/2012 12:00,,,,,,,,,,,,,,,,,,,118.9,23.2,0.8,8.5,37.2,320.5,1947,694.5,4.9,
09/05/2012 11:00,,,,,,,,,,57.3,22.6,0.8,9.2,52.3,105.6,1213,520.1,4.1,,,,,,,,,,
09/05/2012 10:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00115
09/05/2012 09:00,64.1,28.7,0.0,6.6,44.4,86.0,2003,542.9,2.2,,,,,,,,,,,,,,,,,,,
09/05/2012 08:00,,,,,,,,,,,,,,,,,,,124.2,27.6,0.9,9.4,31.3,333.1,1996,685.7,5.0,
09/05/2012 07:00,,,,,,,,,,55.8,27.6,1.2,7.3,46.8,104.9,1223,547.2,4.1,,,,,,,,,,
09/05/2012 06:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00122
09/05/2012 05:00,64.6,30.6,0.2,6.5,41.3,87.2,2005,531.8,2.2,,,,,,,,,,,,,,,,,,,
09/05/2012 04:00,,,,,,,,,,,,,,,,,,,113.0,25.7,0.9,8.2,30.3,311.8,1935,696.8,4.9,
09/05/2012 03:00,,,,,,,,,,57.7,23.5,1.3,8.5,52.3,106.6,1225,528.4,4.1,,,,,,,,,,
09/05/2012 02:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00116
09/05/2012 01:00,63.1,31.6,0.1,6.3,38.1,85.8,2017,562.6,2.2,,,,,,,,,,,,,,,,,,,
09/05/2012 00:00,,,,,,,,,,,,,,,,,,,119.9,26.6,1.2,8.5,30.5,321.4,1952,680.2,5.0,
08/05/2012 23:00,,,,,,,,,,56.5,25.8,1.1,6.7,50.4,104.8,1209,539.8,4.1,,,,,,,,,,
08/05/2012 22:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00105
08/05/2012 21:00,64.0,27.1,0.0,6.4,48.4,86.2,2018,561.8,2.1,,,,,,,,,,,,,,,,,,,
08/05/2012 20:00,,,,,,,,,,,,,,,,,,,120.0,26.8,1.2,8.6,29.8,323.8,1963,692.9,4.8,
08/05/2012 19:00,,,,,,,,,,57.8,27.6,1.3,8.3,45.2,107.5,1219,545.6,4.0,,,,,,,,,,
08/05/2012 18:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00102
08/05/2012 17:00,64.1,28.1,0.4,6.6,44.4,86.5,2003,559.8,2.1,,,,,,,,,,,,,,,,,,,
08/05/2012 16:00,,,,,,,,,,,,,,,,,,,116.9,25.5,0.9,10.2,30.7,318.3,1951,685.9,4.7,
08/05/2012 15:00,,,,,,,,,,55.7,23.1,1.2,8.2,56.3,104.6,1216,543.6,4.0,,,,,,,,,,
08/05/2012 14:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00094
08/05/2012 13:00,62.7,32.6,0.6,5.9,36.7,85.9,2032,554.1,2.1,,,,,,,,,,,,,,,,,,,
08/05/2012 12:00,,,,,,,,,,,,,,,,,,,117.2,23.9,1.2,8.4,37.1,319.1,1946,714.0,4.8,
08/05/2012 11:00,,,,,,,,,,57.1,27.7,1.2,8.7,48.6,105.4,1220,555.3,4.0,,,,,,,,,,
08/05/2012 10:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00113
08/05/2012 09:00,64.8,29.9,1.0,6.1,40.2,87.4,1999,535.3,2.1,,,,,,,,,,,,,,,,,,,
08/05/2012 08:00,,,,,,,,,,,,,,,,,,,116.2,25.9,0.9,8.8,27.7,315.3,1945,682.2,4.8,
08/05/2012 07:00,,,,,,,,,,56.6,27.5,1.4,8.4,45.9,104.6,1232,547.9,4.1,,,,,,,,,,
08/05/2012 06:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00130
08/05/2012 05:00,63.6,30.9,0.4,6.1,39.0,85.5,2008,550.6,2.1,,,,,,,,,,,,,,,,,,,
08/05/2012 04:00,,,,,,,,,,,,,,,,,,,117.8,28.0,1.0,7.9,30.7,316.4,1935,697.6,4.8,
08/05/2012 03:00,,,,,,,,,,57.4,25.6,1.6,9.8,51.6,105.7,1222,523.8,4.1,,,,,,,,,,
08/05/2012 02:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00134
08/05/2012 01:00,63.7,29.7,0.9,5.8,42.5,87.0,2038,543.5,2.2,,,,,,,,,,,,,,,,,,,
08/05/2012 00:00,,,,,,,,,,,,,,,,,,,120.9,22.7,0.8,8.8,40.3,322.6,1951,714.2,4.8,
07/05/2012 23:00,,,,,,,,,,57.7,26.8,1.0,7.6,46.1,105.1,1209,510.8,4.1,,,,,,,,,,
07/05/2012 22:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00128
07/05/2012 21:00,63.1,29.8,0.0,7.0,39.7,85.4,2017,563.2,2.2,,,,,,,,,,,,,,,,,,,
07/05/2012 20:00,,,,,,,,,,,,,,,,,,,117.9,22.8,1.0,9.6,35.9,315.3,1930,711.0,4.9,
07/05/2012 19:00,,,,,,,,,,57.7,28.7,1.1,8.2,45.5,105.2,1215,531.4,4.1,,,,,,,,,,
07/05/2012 18:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00133
07/05/2012 17:00,65.0,30.7,0.7,5.2,37.3,86.4,2019,552.1,2.1,,,,,,,,,,,,,,,,,,,
07/05/2012 16:00,,,,,,,,,,,,,,,,,,,119.5,24.0,1.1,8.6,35.6,317.4,1944,697.0,4.7,
07/05/2012 15:00,,,,,,,,,,58.0,25.1,1.3,7.4,52.5,106.0,1219,547.9,4.1,,,,,,,,,,
07/05/2012 14:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00123
07/05/2012 13:00,64.4,26.7,0.5,6.8,51.9,87.1,1981,560.2,2.1,,,,,,,,,,,,,,,,,,,
07/05/2012 12:00,,,,,,,,,,,,,,,,,,,118.6,23.7,1.1,9.4,34.3,314.8,1922,697.6,4.8,
07/05/2012 11:00,,,,,,,,,,57.6,26.1,1.3,7.3,55.6,105.2,1220,535.6,4.2,,,,,,,,,,
07/05/2012 10:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00134
07/05/2012 09:00,64.1,26.1,0.0,6.1,44.1,86.0,2002,555.4,2.2,,,,,,,,,,,,,,,,,,,
07/05/2012 08:00,,,,,,,,,,,,,,,,,,,115.7,25.7,1.0,9.4,28.7,311.7,1923,687.7,4.9,
07/05/2012 07:00,,,,,,,,,,55.5,26.4,1.2,7.8,46.9,102.7,1198,538.8,4.2,,,,,,,,,,
07/05/2012 06:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00132
07/05/2012 05:00,63.9,31.1,0.0,7.2,43.0,85.4,1997,540.4,2.2,,,,,,,,,,,,,,,,,,,
07/05/2012 04:00,,,,,,,,,,,,,,,,,,,119.7,21.4,0.9,9.4,37.8,317.1,1932,714.0,4.9,
07/05/2012 03:00,,,,,,,,,,57.0,27.5,1.1,8.1,44.6,104.5,1205,579.8,4.2,,,,,,,,,,
07/05/2012 02:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00128
07/05/2012 01:00,64.3,27.8,0.8,5.6,44.9,86.8,1996,544.8,2.2,,,,,,,,,,,,,,,,,,,
07/05/2012 00:00,,,,,,,,,,,,,,,,,,,117.7,26.0,0.8,8.8,26.1,313.0,1909,676.2,4.8,
06/05/2012 23:00,,,,,,,,,,57.7,24.0,0.8,8.7,50.9,104.6,1200,547.4,4.1,,,,,,,,,,
06/05/2012 22:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00128
06/05/2012 21:00,61.5,25.4,0.5,6.7,49.6,83.5,1985,534.0,2.2,,,,,,,,,,,,,,,,,,,
06/05/2012 20:00,,,,,,,,,,,,,,,,,,,118.1,26.1,1.7,9.4,28.9,315.0,1928,699.7,4.7,
06/05/2012 19:00,,,,,,,,,,57.1,26.4,0.9,6.7,48.4,103.7,1210,544.5,3.9,,,,,,,,,,
06/05/2012 18:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00104
06/05/2012 17:00,64.3,31.2,0.2,5.6,37.2,86.8,1999,560.6,2.1,,,,,,,,,,,,,,,,,,,
06/05/2012 16:00,,,,,,,,,,,,,,,,,,,118.9,25.5,1.3,8.5,31.0,316.6,1930,680.9,4.6,
06/05/2012 15:00,,,,,,,,,,55.9,24.2,0.5,9.1,51.5,104.2,1209,538.7,4.0,,,,,,,,,,
06/05/2012 14:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00117
06/05/2012 13:00,65.1,26.8,0.0,6.4,51.6,86.8,2010,545.5,2.1,,,,,,,,,,,,,,,,,,,
06/05/2012 12:00,,,,,,,,,,,,,,,,,,,116.0,26.4,1.4,8.7,28.0,312.8,1929,686.3,4.7,
06/05/2012 11:00,,,,,,,,,,57.5,26.1,1.7,7.9,50.5,104.6,1205,544.1,4.0,,,,,,,,,,
06/05/2012 10:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00121
06/05/2012 09:00,64.2,29.0,0.1,6.5,43.5,85.6,1993,543.2,2.1,,,,,,,,,,,,,,,,,,,
06/05/2012 08:00,,,,,,,,,,,,,,,,,,,118.6,26.3,1.0,8.3,26.3,313.2,1913,678.2,4.8,
06/05/2012 07:00,,,,,,,,,,57.4,27.9,1.6,7.5,45.0,104.2,1208,541.6,4.2,,,,,,,,,,
06/05/2012 06:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00133
06/05/2012 05:00,60.9,25.4,0.3,6.7,48.3,83.2,1976,564.8,2.3,,,,,,,,,,,,,,,,,,,
06/05/2012 04:00,,,,,,,,,,,,,,,,,,,119.6,24.5,0.7,8.6,33.7,315.0,1917,693.4,4.8,
06/05/2012 03:00,,,,,,,,,,57.2,25.2,0.8,8.4,50.3,103.5,1199,530.4,4.1,,,,,,,,,,
06/05/2012 02:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00137
06/05/2012 01:00,62.7,28.3,0.0,6.9,45.2,84.7,1996,569.9,2.2,,,,,,,,,,,,,,,,,,,
06/05/2012 00:00,,,,,,,,,,,,,,,,,,,120.1,22.9,1.0,9.8,35.3,315.1,1924,693.5,4.7,
05/05/2012 23:00,,,,,,,,,,57.8,25.9,1.4,7.6,47.0,104.6,1204,533.8,4.0,,,,,,,,,,
05/05/2012 22:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00116
05/05/2012 21:00,64.4,30.6,0.0,5.3,39.6,85.2,1973,572.5,2.1,,,,,,,,,,,,,,,,,,,
05/05/2012 20:00,,,,,,,,,,,,,,,,,,,115.2,22.2,1.0,9.3,37.9,309.7,1920,692.4,4.7,
05/05/2012 19:00,,,,,,,,,,57.4,27.0,1.7,6.8,42.9,104.4,1201,544.2,3.9,,,,,,,,,,
05/05/2012 18:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00115
05/05/2012 17:00,63.7,27.8,0.0,6.4,45.5,84.7,1991,567.1,2.1,,,,,,,,,,,,,,,,,,,
05/05/2012 16:00,,,,,,,,,,,,,,,,,,,118.5,24.1,1.2,8.5,30.8,312.2,1904,692.9,4.7,
05/05/2012 15:00,,,,,,,,,,56.0,24.5,1.7,7.7,53.1,103.5,1207,545.2,3.9,,,,,,,,,,
05/05/2012 14:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00125
05/05/2012 13:00,61.3,28.7,0.6,4.9,37.5,84.3,1986,547.3,2.2,,,,,,,,,,,,,,,,,,,
05/05/2012 12:00,,,,,,,,,,,,,,,,,,,115.5,22.7,0.8,7.9,35.5,309.7,1906,674.9,4.7,
05/05/2012 11:00,,,,,,,,,,56.5,26.5,0.9,7.8,44.8,104.2,1196,548.5,3.9,,,,,,,,,,
05/05/2012 10:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00131
05/05/2012 09:00,64.3,28.3,0.2,7.6,40.0,85.9,1995,554.4,2.1,,,,,,,,,,,,,,,,,,,
05/05/2012 08:00,,,,,,,,,,,,,,,,,,,117.7,23.1,1.2,9.4,35.6,313.0,1918,691.1,4.7,
05/05/2012 07:00,,,,,,,,,,54.8,25.5,1.0,8.5,50.6,102.8,1210,530.5,4.0,,,,,,,,,,
05/05/2012 06:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00139
05/05/2012 05:00,62.4,30.2,0.4,6.4,41.1,84.5,1979,559.0,2.2,,,,,,,,,,,,,,,,,,,
05/05/2012 04:00,,,,,,,,,,,,,,,,,,,118.0,24.8,0.8,9.0,30.2,310.4,1891,699.4,4.8,
05/05/2012 03:00,,,,,,,,,,55.0,25.5,1.5,8.1,47.4,102.7,1204,537.2,4.0,,,,,,,,,,
05/05/2012 02:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00129
05/05/2012 01:00,62.8,29.7,0.2,5.6,38.2,85.6,1961,550.6,2.1,,,,,,,,,,,,,,,,,,,
05/05/2012 00:00,,,,,,,,,,,,,,,,,,,116.7,23.4,1.1,9.5,33.4,311.5,1903,684.3,4.8,
04/05/2012 23:00,,,,,,,,,,55.3,28.1,1.3,9.1,44.9,102.7,1192,539.6,4.0,,,,,,,,,,
04/05/2012 22:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00138
04/05/2012 21:00,63.1,28.4,0.3,6.8,44.7,86.4,1984,567.4,2.1,,,,,,,,,,,,,,,,,,,
04/05/2012 20:00,,,,,,,,,,,,,,,,,,,118.4,24.8,1.0,8.9,31.6,319.9,1932,673.5,4.7,
04/05/2012 19:00,,,,,,,,,,55.2,25.8,1.3,8.8,48.0,103.1,1192,549.1,3.8,,,,,,,,,,
04/05/2012 18:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00126
04/05/2012 17:00,62.1,24.5,0.3,7.2,49.9,85.1,1984,544.6,2.0,,,,,,,,,,,,,,,,,,,
04/05/2012 16:00,,,,,,,,,,,,,,,,,,,115.0,21.6,0.7,8.9,36.4,312.6,1908,691.7,4.6,
04/05/2012 15:00,,,,,,,,,,55.0,27.1,1.7,8.8,45.4,103.6,1203,546.3,3.8,,,,,,,,,,
04/05/2012 14:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00117
04/05/2012 13:00,62.5,30.4,0.3,6.2,38.2,85.2,1974,565.5,2.1,,,,,,,,,,,,,,,,,,,
04/05/2012 12:00,,,,,,,,,,,,,,,,,,,112.1,21.4,1.2,8.4,40.5,311.1,1921,664.4,4.6,
04/05/2012 11:00,,,,,,,,,,55.8,26.4,0.6,7.3,48.4,105.4,1211,533.3,3.8,,,,,,,,,,
04/05/2012 10:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00120
04/05/2012 09:00,61.6,29.0,0.2,5.6,38.9,86.1,1979,569.5,2.1,,,,,,,,,,,,,,,,,,,
04/05/2012 08:00,,,,,,,,,,,,,,,,,,,115.0,23.4,1.0,8.7,35.8,313.4,1914,709.6,4.6,
04/05/2012 07:00,,,,,,,,,,55.6,26.7,1.8,7.7,45.4,104.5,1196,527.5,3.8,,,,,,,,,,
04/05/2012 06:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00112
04/05/2012 05:00,62.0,31.5,0.6,6.1,35.0,85.4,1977,542.0,2.1,,,,,,,,,,,,,,,,,,,
04/05/2012 04:00,,,,,,,,,,,,,,,,,,,120.4,25.3,0.9,8.2,33.2,325.0,1952,690.1,4.6,
04/05/2012 03:00,,,,,,,,,,54.9,27.1,1.3,9.2,45.2,103.4,1203,561.3,4.0,,,,,,,,,,
04/05/2012 02:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00131
04/05/2012 01:00,62.1,28.3,0.4,7.3,40.5,85.3,1989,513.9,2.0,,,,,,,,,,,,,,,,,,,
04/05/2012 00:00,,,,,,,,,,,,,,,,,,,115.7,24.4,1.1,9.2,32.7,316.6,1931,704.4,4.5,
03/05/2012 23:00,,,,,,,,,,54.9,23.3,1.0,7.3,54.5,104.4,1202,536.4,3.7,,,,,,,,,,
03/05/2012 22:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00101
03/05/2012 21:00,62.9,27.5,0.7,6.3,42.8,86.4,1998,533.1,2.0,,,,,,,,,,,,,,,,,,,
03/05/2012 20:00,,,,,,,,,,,,,,,,,,,115.6,25.4,1.2,9.9,31.5,318.6,1948,697.8,4.4,
03/05/2012 19:00,,,,,,,,,,53.1,26.7,1.2,9.1,42.5,101.4,1200,550.9,3.6,,,,,,,,,,
03/05/2012 18:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00089
03/05/2012 17:00,62.2,30.0,0.0,5.8,42.8,85.1,2000,551.1,2.0,,,,,,,,,,,,,,,,,,,
03/05/2012 16:00,,,,,,,,,,,,,,,,,,,116.1,25.8,1.7,10.4,28.9,316.4,1921,699.0,4.4,
03/05/2012 15:00,,,,,,,,,,56.0,26.5,1.5,9.3,39.4,104.1,1188,553.9,3.6,,,,,,,,,,
03/05/2012 14:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00102
03/05/2012 13:00,61.9,26.8,0.0,5.8,46.3,85.2,1976,569.9,2.0,,,,,,,,,,,,,,,,,,,
03/05/2012 12:00,,,,,,,,,,,,,,,,,,,114.9,27.5,0.7,9.3,25.3,312.5,1907,696.7,4.5,
03/05/2012 11:00,,,,,,,,,,54.5,26.2,1.4,8.0,46.4,103.1,1210,538.5,3.8,,,,,,,,,,
03/05/2012 10:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00121
03/05/2012 09:00,62.3,27.3,0.0,6.5,46.2,85.2,1957,539.2,2.0,,,,,,,,,,,,,,,,,,,
03/05/2012 08:00,,,,,,,,,,,,,,,,,,,111.2,23.4,1.2,9.5,33.8,307.9,1917,692.7,4.5,
03/05/2012 07:00,,,,,,,,,,55.8,28.9,0.9,7.9,41.9,104.3,1196,540.2,3.8,,,,,,,,,,
03/05/2012 06:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00125
03/05/2012 05:00,63.4,26.3,0.3,6.1,44.9,86.4,1986,537.8,2.0,,,,,,,,,,,,,,,,,,,
03/05/2012 04:00,,,,,,,,,,,,,,,,,,,113.0,24.8,0.8,9.5,25.9,311.4,1914,697.4,4.6,
03/05/2012 03:00,,,,,,,,,,55.0,29.0,1.0,7.9,40.9,103.7,1211,540.3,3.9,,,,,,,,,,
03/05/2012 02:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00120
03/05/2012 01:00,60.4,26.8,0.2,5.9,48.6,84.1,1980,551.8,2.0,,,,,,,,,,,,,,,,,,,
03/05/2012 00:00,,,,,,,,,,,,,,,,,,,116.1,24.1,1.2,9.4,31.5,313.7,1912,671.6,4.5,
02/05/2012 23:00,,,,,,,,,,56.1,26.4,1.3,7.3,49.6,104.6,1205,554.1,3.7,,,,,,,,,,
02/05/2012 22:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00106
02/05/2012 21:00,62.2,28.8,0.6,5.1,39.8,84.7,1968,545.5,2.0,,,,,,,,,,,,,,,,,,,
02/05/2012 20:00,,,,,,,,,,,,,,,,,,,114.8,24.7,0.9,8.8,27.6,314.4,1915,689.2,4.5,
02/05/2012 19:00,,,,,,,,,,57.3,29.0,0.9,8.8,47.0,106.5,1211,534.8,3.6,,,,,,,,,,
02/05/2012 18:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00098
02/05/2012 17:00,60.6,26.7,1.1,6.2,43.4,84.7,1986,563.7,2.0,,,,,,,,,,,,,,,,,,,
02/05/2012 16:00,,,,,,,,,,,,,,,,,,,115.9,26.2,1.1,9.1,28.9,314.4,1917,693.2,4.4,
02/05/2012 15:00,,,,,,,,,,56.3,27.2,1.2,7.4,49.0,105.1,1199,533.3,3.7,,,,,,,,,,
02/05/2012 14:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00102
02/05/2012 13:00,61.7,29.3,0.6,5.0,44.0,85.2,1962,571.9,2.0,,,,,,,,,,,,,,,,,,,
02/05/2012 12:00,,,,,,,,,,,,,,,,,,,115.8,26.4,1.1,7.4,28.5,316.1,1936,694.3,4.5,
02/05/2012 11:00,,,,,,,,,,55.9,26.3,1.0,8.6,46.0,103.9,1203,536.4,3.8,,,,,,,,,,
02/05/2012 10:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00123
02/05/2012 09:00,62.4,26.3,0.4,7.0,46.3,85.4,1995,545.7,2.0,,,,,,,,,,,,,,,,,,,
02/05/2012 08:00,,,,,,,,,,,,,,,,,,,115.6,23.9,1.3,10.1,29.5,312.2,1906,717.5,4.7,
02/05/2012 07:00,,,,,,,,,,54.4,28.5,1.2,8.6,43.5,103.2,1209,529.5,3.8,,,,,,,,,,
02/05/2012 06:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00139
02/05/2012 05:00,60.7,28.2,0.4,7.3,40.7,84.0,1979,564.0,2.1,,,,,,,,,,,,,,,,,,,
02/05/2012 04:00,,,,,,,,,,,,,,,,,,,116.7,27.6,1.5,7.6,27.1,314.6,1916,684.9,4.6,
02/05/2012 03:00,,,,,,,,,,56.1,27.0,0.9,7.9,51.5,103.2,1191,549.2,3.8,,,,,,,,,,
02/05/2012 02:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00121
02/05/2012 01:00,62.0,31.4,0.0,6.6,34.0,84.4,1947,550.9,2.0,,,,,,,,,,,,,,,,,,,
02/05/2012 00:00,,,,,,,,,,,,,,,,,,,117.2,26.5,0.9,8.1,29.6,315.2,1919,714.1,4.6,
01/05/2012 23:00,,,,,,,,,,56.4,24.8,1.1,8.1,49.2,105.2,1212,529.1,3.8,,,,,,,,,,
01/05/2012 22:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00110
01/05/2012 21:00,60.5,26.0,0.3,6.1,44.5,84.1,1959,565.7,2.0,,,,,,,,,,,,,,,,,,,
01/05/2012 20:00,,,,,,,,,,,,,,,,,,,111.6,25.7,0.8,8.6,28.6,308.4,1899,716.1,4.5,
01/05/2012 19:00,,,,,,,,,,53.5,22.5,0.8,7.3,53.8,102.0,1192,540.9,3.7,,,,,,,,,,
01/05/2012 18:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00108
01/05/2012 17:00,61.9,28.6,0.7,6.9,41.2,85.4,1962,540.6,2.0,,,,,,,,,,,,,,,,,,,
01/05/2012 16:00,,,,,,,,,,,,,,,,,,,111.4,26.0,1.0,9.3,28.8,306.4,1890,690.6,4.4,
01/05/2012 15:00,,,,,,,,,,55.6,24.4,1.1,9.1,47.9,104.0,1207,565.4,3.7,,,,,,,,,,
01/05/2012 14:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00115
01/05/2012 13:00,61.9,29.6,0.5,6.0,41.1,84.5,1968,538.7,2.0,,,,,,,,,,,,,,,,,,,
01/05/2012 12:00,,,,,,,,,,,,,,,,,,,111.8,23.7,1.4,8.9,34.8,308.8,1919,711.3,4.5,
01/05/2012 11:00,,,,,,,,,,54.7,27.3,1.1,7.7,44.5,102.3,1189,533.4,3.7,,,,,,,,,,
01/05/2012 10:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00109
01/05/2012 09:00,61.5,26.7,0.1,6.2,48.9,84.7,1966,567.6,2.0,,,,,,,,,,,,,,,,,,,
01/05/2012 08:00,,,,,,,,,,,,,,,,,,,114.2,27.3,1.1,7.7,26.0,313.9,1925,683.2,4.5,
01/05/2012 07:00,,,,,,,,,,55.3,25.7,0.9,7.2,53.2,103.3,1204,518.3,3.8,,,,,,,,,,
01/05/2012 06:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00128
01/05/2012 05:00,62.0,26.2,0.1,7.4,41.8,84.5,1970,541.0,2.0,,,,,,,,,,,,,,,,,,,
01/05/2012 04:00,,,,,,,,,,,,,,,,,,,115.5,24.4,0.8,8.5,32.6,312.7,1912,709.4,4.5,
01/05/2012 03:00,,,,,,,,,,55.9,25.3,1.6,8.1,49.3,103.8,1202,529.4,3.8,,,,,,,,,,
01/05/2012 02:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00125
01/05/2012 01:00,62.6,29.3,0.0,6.9,40.1,85.0,1976,568.1,2.0,,,,,,,,,,,,,,,,,,,
01/05/2012 00:00,,,,,,,,,,,,,,,,,,,112.8,24.2,1.0,8.2,33.9,307.6,1902,686.0,4.5,
30/04/2012 23:00,,,,,,,,,,55.4,24.4,1.2,9.4,47.4,102.7,1197,537.0,3.7,,,,,,,,,,
30/04/2012 22:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00119
30/04/2012 21:00,60.8,27.5,0.3,6.0,43.3,83.8,1970,543.3,2.0,,,,,,,,,,,,,,,,,,,
30/04/2012 20:00,,,,,,,,,,,,,,,,,,,113.2,25.9,1.1,8.8,26.4,306.4,1885,701.7,4.5,
30/04/2012 19:00,,,,,,,,,,56.1,28.8,1.2,7.3,43.3,103.6,1201,538.1,3.8,,,,,,,,,,
30/04/2012 18:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00133
30/04/2012 17:00,61.3,29.1,0.6,6.4,40.2,84.5,1976,537.0,2.0,,,,,,,,,,,,,,,,,,,
30/04/2012 16:00,,,,,,,,,,,,,,,,,,,114.9,25.1,1.0,8.2,28.3,312.7,1920,690.5,4.5,
30/04/2012 15:00,,,,,,,,,,55.1,25.5,1.2,8.6,52.9,103.4,1204,540.9,3.8,,,,,,,,,,
30/04/2012 14:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00145
30/04/2012 13:00,60.4,27.8,0.0,6.6,43.2,83.0,1971,562.9,2.1,,,,,,,,,,,,,,,,,,,
30/04/2012 12:00,,,,,,,,,,,,,,,,,,,114.0,26.2,1.0,9.0,27.3,307.8,1898,708.1,4.7,
30/04/2012 11:00,,,,,,,,,,56.3,27.9,1.1,8.8,43.2,103.8,1200,546.2,3.9,,,,,,,,,,
30/04/2012 10:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00142
30/04/2012 09:00,62.8,28.1,0.8,6.6,39.8,85.4,1975,563.7,2.1,,,,,,,,,,,,,,,,,,,
30/04/2012 08:00,,,,,,,,,,,,,,,,,,,114.8,25.7,0.2,8.4,31.6,308.9,1903,695.5,4.8,
30/04/2012 07:00,,,,,,,,,,57.6,27.6,1.2,8.1,45.7,105.8,1198,567.7,3.9,,,,,,,,,,
30/04/2012 06:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00143
30/04/2012 05:00,62.4,25.9,1.0,6.3,50.8,83.9,1974,558.1,2.0,,,,,,,,,,,,,,,,,,,
30/04/2012 04:00,,,,,,,,,,,,,,,,,,,116.8,24.8,1.2,8.4,33.2,314.4,1913,708.8,4.7,
30/04/2012 03:00,,,,,,,,,,55.0,25.4,1.1,7.9,46.6,102.5,1203,543.0,4.0,,,,,,,,,,
30/04/2012 02:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00137
30/04/2012 01:00,60.7,24.3,0.0,5.9,51.8,83.8,1970,542.1,2.1,,,,,,,,,,,,,,,,,,,
30/04/2012 00:00,,,,,,,,,,,,,,,,,,,112.8,23.9,1.4,8.4,29.4,303.0,1888,711.1,4.7,
29/04/2012 23:00,,,,,,,,,,55.3,26.4,0.8,8.2,46.3,103.2,1192,538.3,3.9,,,,,,,,,,
29/04/2012 22:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00139
29/04/2012 21:00,61.6,27.4,0.2,6.1,43.4,83.5,1965,540.1,2.1,,,,,,,,,,,,,,,,,,,
29/04/2012 20:00,,,,,,,,,,,,,,,,,,,117.3,26.3,1.3,8.3,28.0,311.5,1898,703.0,4.7,
29/04/2012 19:00,,,,,,,,,,57.0,23.2,1.1,7.1,56.9,105.0,1204,515.8,3.9,,,,,,,,,,
29/04/2012 18:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00138
29/04/2012 17:00,62.4,26.6,0.2,5.3,39.9,84.1,1945,557.7,2.0,,,,,,,,,,,,,,,,,,,
29/04/2012 16:00,,,,,,,,,,,,,,,,,,,115.4,23.4,1.1,9.2,35.9,311.9,1899,705.9,4.7,
29/04/2012 15:00,,,,,,,,,,56.2,25.3,1.0,8.6,48.0,102.7,1197,532.0,3.9,,,,,,,,,,
29/04/2012 14:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00140
29/04/2012 13:00,61.4,29.9,0.2,5.3,38.8,83.0,1947,519.2,2.1,,,,,,,,,,,,,,,,,,,
29/04/2012 12:00,,,,,,,,,,,,,,,,,,,117.4,22.9,1.1,8.2,35.0,312.4,1910,677.6,4.8,
29/04/2012 11:00,,,,,,,,,,54.7,23.5,1.0,8.3,56.2,102.2,1191,541.0,4.0,,,,,,,,,,
29/04/2012 10:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00134
