Timestamp,A: Hydrogen (ppm),A: Methane (ppm),A: Acetylene (ppm),A: Ethylene (ppm),A: Ethane (ppm),A: Carbon Monoxide (ppm),A: Carbon Dioxide (ppm),A: Oxygen (ppm),A: Water (ppm),B: Hydrogen (ppm),B: Methane (ppm),B: Acetylene (ppm),B: Ethylene (ppm),B: Ethane (ppm),B: Carbon Monoxide (ppm),B: Carbon Dioxide (ppm),B: Oxygen (ppm),B: Water (ppm),C: Hydrogen (ppm),C: Methane (ppm),C: Acetylene (ppm),C: Ethylene (ppm),C: Ethane (ppm),C: Carbon Monoxide (ppm),C: Carbon Dioxide (ppm),C: Oxygen (ppm),C: Water (ppm),Peripherals:Analog: 1-AIN 1 (xxx)
29/04/2012 09:00,62.0,27.2,0.3,7.1,45.5,83.4,1944,553.3,2.1,,,,,,,,,,,,,,,,,,,
29/04/2012 08:00,,,,,,,,,,,,,,,,,,,113.9,24.5,1.2,8.9,33.0,307.0,1895,696.7,4.9,
29/04/2012 07:00,,,,,,,,,,56.4,24.6,1.3,8.1,48.2,102.3,1192,528.1,4.0,,,,,,,,,,
29/04/2012 06:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00136
29/04/2012 05:00,61.0,30.7,0.0,6.1,37.7,83.5,1956,571.4,2.1,,,,,,,,,,,,,,,,,,,
29/04/2012 04:00,,,,,,,,,,,,,,,,,,,115.4,25.1,1.2,8.2,33.2,307.6,1892,691.4,4.8,
29/04/2012 03:00,,,,,,,,,,55.9,25.1,1.3,8.1,46.9,102.8,1190,553.9,3.9,,,,,,,,,,
29/04/2012 02:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00137
29/04/2012 01:00,62.1,28.5,0.0,6.1,45.1,84.2,1971,570.3,2.1,,,,,,,,,,,,,,,,,,,
29/04/2012 00:00,,,,,,,,,,,,,,,,,,,116.5,23.3,0.8,8.2,36.9,307.9,1883,702.9,4.8,
28/04/2012 23:00,,,,,,,,,,55.2,26.7,1.2,7.4,46.0,101.6,1182,538.4,4.0,,,,,,,,,,
28/04/2012 22:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00135
28/04/2012 21:00,62.7,31.0,0.2,5.9,38.8,84.2,1949,567.2,2.0,,,,,,,,,,,,,,,,,,,
28/04/2012 20:00,,,,,,,,,,,,,,,,,,,116.6,22.8,1.0,9.3,32.6,308.9,1880,716.0,4.8,
28/04/2012 19:00,,,,,,,,,,55.7,24.1,0.8,9.2,50.0,103.3,1184,549.4,3.9,,,,,,,,,,
28/04/2012 18:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00127
28/04/2012 17:00,61.7,25.0,0.3,5.8,45.8,83.7,1936,537.5,2.0,,,,,,,,,,,,,,,,,,,
28/04/2012 16:00,,,,,,,,,,,,,,,,,,,116.1,23.0,1.3,8.3,35.6,307.9,1888,680.0,4.7,
28/04/2012 15:00,,,,,,,,,,55.3,25.7,1.4,7.9,47.2,102.9,1192,549.4,3.8,,,,,,,,,,
28/04/2012 14:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00132
28/04/2012 13:00,63.2,28.7,0.1,5.3,43.0,85.9,1977,574.5,2.0,,,,,,,,,,,,,,,,,,,
28/04/2012 12:00,,,,,,,,,,,,,,,,,,,115.2,22.3,0.8,9.1,32.7,307.3,1887,710.2,4.7,
28/04/2012 11:00,,,,,,,,,,54.2,24.5,1.6,7.9,47.8,101.8,1189,526.8,3.9,,,,,,,,,,
28/04/2012 10:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00135
28/04/2012 09:00,58.6,26.7,0.5,6.7,44.6,81.7,1933,551.8,2.1,,,,,,,,,,,,,,,,,,,
28/04/2012 08:00,,,,,,,,,,,,,,,,,,,113.1,24.5,1.2,9.0,32.1,306.1,1890,672.7,4.7,
28/04/2012 07:00,,,,,,,,,,55.1,23.8,1.5,8.2,47.7,102.2,1187,543.7,4.0,,,,,,,,,,
28/04/2012 06:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00138
28/04/2012 05:00,61.8,27.7,0.6,5.9,45.7,84.3,1958,548.1,2.0,,,,,,,,,,,,,,,,,,,
28/04/2012 04:00,,,,,,,,,,,,,,,,,,,114.8,25.6,1.1,9.6,32.7,307.1,1893,716.1,4.7,
28/04/2012 03:00,,,,,,,,,,56.6,27.5,0.6,8.3,48.5,104.2,1199,552.6,3.9,,,,,,,,,,
28/04/2012 02:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00136
28/04/2012 01:00,60.6,31.3,0.6,5.7,40.4,83.3,1955,559.2,2.1,,,,,,,,,,,,,,,,,,,
28/04/2012 00:00,,,,,,,,,,,,,,,,,,,113.7,24.2,1.1,9.7,31.0,305.9,1886,709.3,4.8,
27/04/2012 23:00,,,,,,,,,,55.1,24.1,1.1,8.5,52.6,102.2,1184,548.6,3.9,,,,,,,,,,
27/04/2012 22:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00136
27/04/2012 21:00,64.0,32.0,0.0,5.7,38.6,85.4,1984,545.5,2.0,,,,,,,,,,,,,,,,,,,
27/04/2012 20:00,,,,,,,,,,,,,,,,,,,116.0,23.6,0.9,8.6,32.8,308.1,1873,710.5,4.5,
27/04/2012 19:00,,,,,,,,,,55.6,26.0,1.3,6.9,48.1,103.9,1193,526.7,3.7,,,,,,,,,,
27/04/2012 18:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00111
27/04/2012 17:00,62.3,30.0,0.3,5.6,43.1,85.6,1968,546.5,2.0,,,,,,,,,,,,,,,,,,,
27/04/2012 16:00,,,,,,,,,,,,,,,,,,,113.7,23.4,1.4,9.2,31.2,303.6,1876,704.9,4.5,
27/04/2012 15:00,,,,,,,,,,56.2,26.3,1.7,8.0,42.2,104.0,1203,539.7,3.7,,,,,,,,,,
27/04/2012 14:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00113
27/04/2012 13:00,60.6,28.0,0.2,5.6,40.4,84.1,1949,558.4,2.0,,,,,,,,,,,,,,,,,,,
27/04/2012 12:00,,,,,,,,,,,,,,,,,,,113.5,23.0,1.0,8.7,34.5,303.8,1871,706.3,4.6,
27/04/2012 11:00,,,,,,,,,,55.2,25.5,0.9,8.0,41.8,103.2,1193,533.7,3.8,,,,,,,,,,
27/04/2012 10:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00129
27/04/2012 09:00,62.1,28.1,0.0,6.8,42.0,84.2,1960,551.2,2.0,,,,,,,,,,,,,,,,,,,
27/04/2012 08:00,,,,,,,,,,,,,,,,,,,117.9,24.0,0.9,8.0,28.2,314.4,1906,699.7,4.6,
27/04/2012 07:00,,,,,,,,,,55.7,23.3,1.5,6.8,53.4,103.3,1191,546.5,3.9,,,,,,,,,,
27/04/2012 06:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00138
27/04/2012 05:00,61.8,27.9,0.0,6.9,42.0,86.3,1962,546.6,2.0,,,,,,,,,,,,,,,,,,,
27/04/2012 04:00,,,,,,,,,,,,,,,,,,,115.6,24.1,1.4,8.5,32.6,310.8,1894,696.7,4.6,
27/04/2012 03:00,,,,,,,,,,55.2,26.6,1.3,8.1,45.1,103.5,1193,553.5,3.8,,,,,,,,,,
27/04/2012 02:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00138
27/04/2012 01:00,61.2,28.2,0.3,6.5,44.2,84.1,1947,569.8,2.0,,,,,,,,,,,,,,,,,,,
27/04/2012 00:00,,,,,,,,,,,,,,,,,,,115.4,24.1,1.1,8.4,35.1,310.1,1891,698.1,4.6,
26/04/2012 23:00,,,,,,,,,,54.2,27.6,1.1,8.0,46.3,102.2,1191,537.5,3.8,,,,,,,,,,
26/04/2012 22:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00133
26/04/2012 21:00,59.6,26.7,0.3,6.1,51.4,83.0,1935,540.2,2.0,,,,,,,,,,,,,,,,,,,
26/04/2012 20:00,,,,,,,,,,,,,,,,,,,113.8,26.4,0.9,8.8,29.2,306.4,1880,699.4,4.5,
26/04/2012 19:00,,,,,,,,,,54.2,27.1,0.9,7.7,44.6,103.3,1197,545.8,3.7,,,,,,,,,,
26/04/2012 18:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00133
26/04/2012 17:00,60.4,26.8,0.6,7.1,47.7,84.3,1944,550.6,2.0,,,,,,,,,,,,,,,,,,,
26/04/2012 16:00,,,,,,,,,,,,,,,,,,,113.9,24.5,0.9,8.3,30.6,309.6,1886,698.0,4.5,
26/04/2012 15:00,,,,,,,,,,54.9,24.1,1.0,8.5,47.8,103.5,1195,533.5,3.7,,,,,,,,,,
26/04/2012 14:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00129
26/04/2012 13:00,61.5,26.7,0.8,6.0,45.1,84.8,1944,542.4,2.0,,,,,,,,,,,,,,,,,,,
26/04/2012 12:00,,,,,,,,,,,,,,,,,,,114.6,23.0,0.7,8.7,37.9,309.5,1888,699.9,4.5,
26/04/2012 11:00,,,,,,,,,,55.2,24.7,1.1,8.5,48.1,103.2,1182,530.8,3.7,,,,,,,,,,
26/04/2012 10:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00132
26/04/2012 09:00,61.0,27.9,0.4,6.6,36.8,85.1,1951,540.0,2.0,,,,,,,,,,,,,,,,,,,
26/04/2012 08:00,,,,,,,,,,,,,,,,,,,111.0,22.7,1.5,8.7,34.3,305.6,1898,679.0,4.6,
26/04/2012 07:00,,,,,,,,,,55.0,26.1,1.2,8.2,46.9,103.5,1203,552.3,3.8,,,,,,,,,,
26/04/2012 06:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00130
26/04/2012 05:00,61.1,30.1,0.0,6.0,38.2,84.5,1946,572.3,2.0,,,,,,,,,,,,,,,,,,,
26/04/2012 04:00,,,,,,,,,,,,,,,,,,,114.6,25.2,0.9,9.4,34.7,309.2,1891,723.1,4.5,
26/04/2012 03:00,,,,,,,,,,54.2,27.6,1.3,7.4,45.2,103.5,1187,548.5,3.7,,,,,,,,,,
26/04/2012 02:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00129
26/04/2012 01:00,61.0,25.5,0.0,6.4,46.9,84.7,1965,545.8,2.0,,,,,,,,,,,,,,,,,,,
26/04/2012 00:00,,,,,,,,,,,,,,,,,,,118.2,24.9,1.4,9.6,34.8,317.7,1922,706.1,4.6,
25/04/2012 23:00,,,,,,,,,,54.6,26.7,0.7,7.7,46.7,103.0,1196,547.2,3.8,,,,,,,,,,
25/04/2012 22:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00138
25/04/2012 21:00,61.8,29.1,0.5,6.9,40.7,85.3,1965,558.6,2.0,,,,,,,,,,,,,,,,,,,
25/04/2012 20:00,,,,,,,,,,,,,,,,,,,114.8,26.8,0.9,8.7,30.4,309.3,1888,698.2,4.6,
25/04/2012 19:00,,,,,,,,,,53.6,27.9,1.0,8.2,47.0,102.1,1190,537.9,3.8,,,,,,,,,,
25/04/2012 18:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00138
25/04/2012 17:00,60.9,31.3,0.0,6.0,35.7,83.9,1958,569.7,2.0,,,,,,,,,,,,,,,,,,,
25/04/2012 16:00,,,,,,,,,,,,,,,,,,,111.1,21.7,1.2,9.2,33.7,306.4,1905,680.1,4.6,
25/04/2012 15:00,,,,,,,,,,54.8,26.1,1.1,8.4,48.5,103.2,1191,522.3,3.8,,,,,,,,,,
25/04/2012 14:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00142
25/04/2012 13:00,59.3,29.0,0.4,5.5,41.3,82.8,1940,541.7,2.0,,,,,,,,,,,,,,,,,,,
25/04/2012 12:00,,,,,,,,,,,,,,,,,,,112.6,25.6,0.1,7.8,29.9,306.8,1888,712.8,4.6,
25/04/2012 11:00,,,,,,,,,,55.3,24.2,1.3,7.6,47.7,103.3,1196,561.5,3.8,,,,,,,,,,
25/04/2012 10:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00130
25/04/2012 09:00,61.1,27.3,0.6,5.8,46.9,84.1,1963,569.4,2.0,,,,,,,,,,,,,,,,,,,
25/04/2012 08:00,,,,,,,,,,,,,,,,,,,113.3,27.4,1.0,7.9,26.1,306.4,1881,677.0,4.7,
25/04/2012 07:00,,,,,,,,,,54.8,26.1,1.1,8.7,48.2,102.6,1195,561.3,3.9,,,,,,,,,,
25/04/2012 06:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00133
25/04/2012 05:00,60.8,29.1,0.0,5.2,41.5,84.8,1954,540.7,2.0,,,,,,,,,,,,,,,,,,,
25/04/2012 04:00,,,,,,,,,,,,,,,,,,,115.1,24.9,0.8,9.3,33.1,309.8,1889,717.4,4.8,
25/04/2012 03:00,,,,,,,,,,53.4,26.0,1.1,7.8,46.7,101.9,1198,526.6,3.9,,,,,,,,,,
25/04/2012 02:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00130
25/04/2012 01:00,60.7,27.7,0.1,5.7,46.1,85.0,1943,534.0,2.0,,,,,,,,,,,,,,,,,,,
25/04/2012 00:00,,,,,,,,,,,,,,,,,,,114.5,23.1,0.8,9.0,34.2,309.6,1895,719.7,4.8,
24/04/2012 23:00,,,,,,,,,,54.7,27.9,0.9,8.4,43.8,102.9,1186,560.8,3.9,,,,,,,,,,
24/04/2012 22:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00132
24/04/2012 21:00,60.6,30.9,0.3,5.5,31.2,83.9,1944,546.3,2.0,,,,,,,,,,,,,,,,,,,
24/04/2012 20:00,,,,,,,,,,,,,,,,,,,110.3,23.0,1.2,8.3,32.3,306.9,1900,698.4,4.6,
24/04/2012 19:00,,,,,,,,,,56.1,27.7,1.3,7.8,44.8,104.7,1198,542.6,3.7,,,,,,,,,,
24/04/2012 18:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00118
24/04/2012 17:00,61.7,30.2,0.5,5.3,36.6,85.0,1970,573.5,2.0,,,,,,,,,,,,,,,,,,,
24/04/2012 16:00,,,,,,,,,,,,,,,,,,,117.4,23.1,0.9,8.6,36.6,316.6,1922,685.5,4.7,
24/04/2012 15:00,,,,,,,,,,54.7,26.2,0.9,8.1,47.0,102.5,1188,546.8,3.8,,,,,,,,,,
24/04/2012 14:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00110
24/04/2012 13:00,59.5,27.7,0.1,6.3,43.5,83.0,1951,549.3,2.0,,,,,,,,,,,,,,,,,,,
24/04/2012 12:00,,,,,,,,,,,,,,,,,,,114.0,22.4,0.9,9.6,31.5,308.8,1888,685.2,4.6,
24/04/2012 11:00,,,,,,,,,,54.3,24.0,1.4,8.4,46.5,101.8,1184,539.3,3.7,,,,,,,,,,
24/04/2012 10:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00121
24/04/2012 09:00,61.0,31.1,0.3,5.9,37.1,84.3,1955,559.7,2.0,,,,,,,,,,,,,,,,,,,
24/04/2012 08:00,,,,,,,,,,,,,,,,,,,114.9,25.0,1.4,9.5,30.8,312.6,1896,713.2,4.7,
24/04/2012 07:00,,,,,,,,,,53.4,26.1,1.2,7.7,48.6,102.4,1185,526.7,3.9,,,,,,,,,,
24/04/2012 06:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00133
24/04/2012 05:00,60.7,30.7,0.4,6.2,37.2,83.9,1941,545.0,2.0,,,,,,,,,,,,,,,,,,,
24/04/2012 04:00,,,,,,,,,,,,,,,,,,,114.4,23.7,1.2,8.5,29.5,307.5,1890,666.6,4.7,
24/04/2012 03:00,,,,,,,,,,55.2,26.3,1.3,8.0,46.7,103.9,1193,526.3,3.8,,,,,,,,,,
24/04/2012 02:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00130
24/04/2012 01:00,60.6,29.5,0.1,5.9,39.3,84.6,1968,526.2,2.0,,,,,,,,,,,,,,,,,,,
24/04/2012 00:00,,,,,,,,,,,,,,,,,,,115.1,23.0,1.4,8.0,33.6,310.7,1890,714.9,4.7,
23/04/2012 23:00,,,,,,,,,,55.6,24.6,1.0,8.1,50.6,104.2,1184,554.5,3.8,,,,,,,,,,
23/04/2012 22:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00132
23/04/2012 21:00,59.9,28.8,0.6,6.5,37.0,83.5,1939,540.5,2.0,,,,,,,,,,,,,,,,,,,
23/04/2012 20:00,,,,,,,,,,,,,,,,,,,113.4,25.3,1.7,8.3,29.3,309.0,1894,709.9,4.7,
23/04/2012 19:00,,,,,,,,,,54.7,24.4,1.0,8.6,49.0,103.1,1187,539.9,3.7,,,,,,,,,,
23/04/2012 18:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00116
23/04/2012 17:00,60.4,27.1,0.3,6.2,43.6,83.0,1941,535.1,2.0,,,,,,,,,,,,,,,,,,,
23/04/2012 16:00,,,,,,,,,,,,,,,,,,,114.8,21.8,0.8,9.4,35.4,310.8,1901,703.3,4.5,
23/04/2012 15:00,,,,,,,,,,55.4,29.8,1.2,8.3,35.8,104.6,1184,565.6,3.6,,,,,,,,,,
23/04/2012 14:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00107
23/04/2012 13:00,58.4,30.2,0.3,5.4,35.7,82.0,1924,543.8,2.0,,,,,,,,,,,,,,,,,,,
23/04/2012 12:00,,,,,,,,,,,,,,,,,,,113.9,24.2,0.8,8.6,29.4,308.5,1893,708.3,4.6,
23/04/2012 11:00,,,,,,,,,,53.6,24.5,1.4,9.2,47.8,101.8,1186,521.5,3.8,,,,,,,,,,
23/04/2012 10:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00126
23/04/2012 09:00,60.4,27.1,0.3,5.9,43.9,84.4,1945,521.9,2.0,,,,,,,,,,,,,,,,,,,
23/04/2012 08:00,,,,,,,,,,,,,,,,,,,113.2,26.8,0.8,7.9,30.9,308.2,1892,680.7,4.8,
23/04/2012 07:00,,,,,,,,,,54.4,24.8,0.6,9.0,51.5,102.0,1190,526.1,3.8,,,,,,,,,,
23/04/2012 06:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00137
23/04/2012 05:00,59.3,26.0,0.0,5.8,46.1,83.9,1915,582.7,2.0,,,,,,,,,,,,,,,,,,,
23/04/2012 04:00,,,,,,,,,,,,,,,,,,,113.7,24.5,1.0,8.0,26.7,309.1,1881,711.4,4.9,
23/04/2012 03:00,,,,,,,,,,52.0,27.4,1.0,6.6,45.7,100.0,1179,525.4,3.9,,,,,,,,,,
23/04/2012 02:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00138
23/04/2012 01:00,60.0,28.1,0.2,5.8,43.5,83.8,1944,565.8,2.0,,,,,,,,,,,,,,,,,,,
23/04/2012 00:00,,,,,,,,,,,,,,,,,,,110.0,26.8,1.3,7.8,26.3,304.9,1890,696.3,4.7,
22/04/2012 23:00,,,,,,,,,,53.8,26.9,1.0,9.0,45.2,102.7,1189,525.9,3.8,,,,,,,,,,
22/04/2012 22:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00126
22/04/2012 21:00,58.7,28.3,0.6,7.4,39.3,82.2,1940,524.0,2.0,,,,,,,,,,,,,,,,,,,
22/04/2012 20:00,,,,,,,,,,,,,,,,,,,113.8,25.6,0.8,9.7,26.3,309.1,1889,703.6,4.6,
22/04/2012 19:00,,,,,,,,,,54.6,27.5,1.4,7.1,41.2,102.6,1184,532.7,3.7,,,,,,,,,,
22/04/2012 18:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00105
22/04/2012 17:00,59.7,30.8,0.2,6.6,35.3,83.2,1928,544.3,2.0,,,,,,,,,,,,,,,,,,,
22/04/2012 16:00,,,,,,,,,,,,,,,,,,,114.2,26.3,1.0,7.9,30.2,310.2,1899,699.3,4.7,
22/04/2012 15:00,,,,,,,,,,54.5,27.3,1.0,8.6,43.6,101.9,1180,524.6,3.7,,,,,,,,,,
22/04/2012 14:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00110
22/04/2012 13:00,59.2,29.4,0.5,6.6,42.7,83.3,1951,552.1,2.0,,,,,,,,,,,,,,,,,,,
22/04/2012 12:00,,,,,,,,,,,,,,,,,,,112.9,24.3,1.0,9.0,33.2,306.8,1882,694.1,4.6,
22/04/2012 11:00,,,,,,,,,,54.8,23.9,1.2,8.6,51.3,102.7,1187,545.6,3.7,,,,,,,,,,
22/04/2012 10:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00132
22/04/2012 09:00,59.7,28.2,0.2,6.1,41.2,84.1,1944,552.5,2.0,,,,,,,,,,,,,,,,,,,
22/04/2012 08:00,,,,,,,,,,,,,,,,,,,112.0,26.3,0.9,8.2,29.9,305.5,1878,725.7,4.7,
22/04/2012 07:00,,,,,,,,,,52.7,23.9,1.2,8.1,46.4,101.4,1187,537.1,3.7,,,,,,,,,,
22/04/2012 06:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00129
22/04/2012 05:00,59.7,28.8,0.0,6.0,41.0,84.8,1954,556.2,2.0,,,,,,,,,,,,,,,,,,,
22/04/2012 04:00,,,,,,,,,,,,,,,,,,,110.9,24.8,0.8,8.0,28.3,305.9,1878,691.5,4.6,
22/04/2012 03:00,,,,,,,,,,54.5,27.9,1.3,8.2,43.7,102.4,1183,536.2,3.6,,,,,,,,,,
22/04/2012 02:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00129
22/04/2012 01:00,61.3,28.9,0.2,6.0,39.7,85.7,1962,532.5,2.0,,,,,,,,,,,,,,,,,,,
22/04/2012 00:00,,,,,,,,,,,,,,,,,,,112.5,25.9,1.4,9.3,25.4,307.0,1878,695.5,4.6,
21/04/2012 23:00,,,,,,,,,,54.7,24.2,1.2,7.9,44.1,102.9,1187,545.6,3.6,,,,,,,,,,
21/04/2012 22:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00120
21/04/2012 21:00,60.1,29.0,0.1,5.6,41.7,83.8,1931,574.8,2.0,,,,,,,,,,,,,,,,,,,
21/04/2012 20:00,,,,,,,,,,,,,,,,,,,111.8,22.8,0.8,10.0,36.4,305.6,1879,708.7,4.6,
21/04/2012 19:00,,,,,,,,,,53.4,24.0,1.0,7.8,50.7,101.8,1184,538.5,3.6,,,,,,,,,,
21/04/2012 18:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00120
21/04/2012 17:00,61.7,27.3,0.2,5.9,43.2,85.3,1967,535.5,2.0,,,,,,,,,,,,,,,,,,,
21/04/2012 16:00,,,,,,,,,,,,,,,,,,,115.7,25.7,1.3,8.3,25.7,314.8,1914,696.4,4.6,
21/04/2012 15:00,,,,,,,,,,54.2,26.2,1.0,8.0,48.2,102.8,1185,519.0,3.6,,,,,,,,,,
21/04/2012 14:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00110
21/04/2012 13:00,59.1,27.4,0.2,6.7,42.1,83.0,1943,522.5,2.0,,,,,,,,,,,,,,,,,,,
21/04/2012 12:00,,,,,,,,,,,,,,,,,,,113.0,23.1,1.1,9.6,31.5,307.0,1884,701.8,4.6,
21/04/2012 11:00,,,,,,,,,,54.3,25.3,1.0,7.5,47.8,102.1,1173,550.9,3.6,,,,,,,,,,
21/04/2012 10:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00122
21/04/2012 09:00,60.3,27.9,0.2,5.9,43.6,84.1,1928,531.9,2.0,,,,,,,,,,,,,,,,,,,
21/04/2012 08:00,,,,,,,,,,,,,,,,,,,112.8,23.0,1.0,9.8,36.5,307.3,1882,700.8,4.7,
21/04/2012 07:00,,,,,,,,,,54.5,28.5,0.5,8.1,42.5,103.1,1190,529.9,3.7,,,,,,,,,,
21/04/2012 06:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00127
21/04/2012 05:00,60.1,27.6,0.5,5.7,44.7,83.4,1935,576.5,2.0,,,,,,,,,,,,,,,,,,,
21/04/2012 04:00,,,,,,,,,,,,,,,,,,,114.5,27.1,0.8,8.4,28.3,309.8,1884,709.9,4.6,
21/04/2012 03:00,,,,,,,,,,53.4,27.8,1.4,7.4,41.5,102.3,1185,555.1,3.6,,,,,,,,,,
21/04/2012 02:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00121
21/04/2012 01:00,62.0,27.2,0.7,5.1,45.1,85.4,1957,547.2,2.0,,,,,,,,,,,,,,,,,,,
21/04/2012 00:00,,,,,,,,,,,,,,,,,,,113.5,24.8,0.7,8.2,31.5,307.0,1869,694.7,4.5,
20/04/2012 23:00,,,,,,,,,,54.0,25.8,0.6,9.2,44.7,101.9,1176,537.4,3.6,,,,,,,,,,
20/04/2012 22:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00115
20/04/2012 21:00,59.3,27.4,0.1,7.4,45.0,82.4,1942,573.1,2.0,,,,,,,,,,,,,,,,,,,
20/04/2012 20:00,,,,,,,,,,,,,,,,,,,113.4,23.9,1.1,9.4,33.8,308.1,1882,728.0,4.5,
20/04/2012 19:00,,,,,,,,,,53.9,24.2,1.0,7.5,48.2,102.3,1188,553.0,3.5,,,,,,,,,,
20/04/2012 18:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00109
20/04/2012 17:00,59.7,29.4,0.0,5.4,39.2,83.7,1953,572.7,2.0,,,,,,,,,,,,,,,,,,,
20/04/2012 16:00,,,,,,,,,,,,,,,,,,,114.8,25.7,0.2,8.6,30.7,312.6,1898,699.7,4.4,
20/04/2012 15:00,,,,,,,,,,54.6,24.0,1.0,7.2,53.4,102.9,1175,508.4,3.5,,,,,,,,,,
20/04/2012 14:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00106
20/04/2012 13:00,58.5,28.3,0.6,6.3,36.2,82.6,1935,564.8,2.0,,,,,,,,,,,,,,,,,,,
20/04/2012 12:00,,,,,,,,,,,,,,,,,,,116.0,25.7,0.7,9.8,30.3,314.2,1904,721.5,4.5,
20/04/2012 11:00,,,,,,,,,,54.7,28.1,1.3,7.8,43.5,102.6,1183,542.4,3.5,,,,,,,,,,
20/04/2012 10:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00124
20/04/2012 09:00,60.3,29.5,0.3,6.1,38.5,83.5,1935,550.6,2.0,,,,,,,,,,,,,,,,,,,
20/04/2012 08:00,,,,,,,,,,,,,,,,,,,114.2,25.7,1.3,8.0,33.4,308.1,1884,717.2,4.6,
20/04/2012 07:00,,,,,,,,,,54.7,26.0,1.1,8.2,42.9,102.3,1186,532.3,3.6,,,,,,,,,,
20/04/2012 06:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00139
20/04/2012 05:00,60.6,24.9,0.4,6.7,46.5,85.1,1916,544.5,2.0,,,,,,,,,,,,,,,,,,,
20/04/2012 04:00,,,,,,,,,,,,,,,,,,,112.8,20.4,0.9,9.8,35.9,304.1,1853,707.8,4.5,
20/04/2012 03:00,,,,,,,,,,54.7,23.7,1.1,8.1,48.2,103.1,1182,546.9,3.6,,,,,,,,,,
20/04/2012 02:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00139
20/04/2012 01:00,60.2,25.4,0.4,5.9,45.8,84.5,1933,558.3,2.0,,,,,,,,,,,,,,,,,,,
20/04/2012 00:00,,,,,,,,,,,,,,,,,,,110.6,23.6,0.9,8.0,28.3,302.9,1875,719.8,4.4,
19/04/2012 23:00,,,,,,,,,,54.1,26.6,1.2,8.6,42.5,101.9,1175,531.4,3.4,,,,,,,,,,
19/04/2012 22:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00129
19/04/2012 21:00,60.3,30.2,0.2,5.7,38.6,84.4,1938,560.2,2.0,,,,,,,,,,,,,,,,,,,
19/04/2012 20:00,,,,,,,,,,,,,,,,,,,112.3,26.7,0.4,9.5,25.6,304.9,1868,706.1,4.4,
19/04/2012 19:00,,,,,,,,,,54.1,23.9,0.9,8.0,50.5,101.2,1172,546.0,3.4,,,,,,,,,,
19/04/2012 18:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00113
19/04/2012 17:00,59.9,28.5,0.6,5.2,44.3,83.3,1925,529.7,2.0,,,,,,,,,,,,,,,,,,,
19/04/2012 16:00,,,,,,,,,,,,,,,,,,,114.7,25.5,1.0,8.2,30.1,308.6,1883,714.7,4.4,
19/04/2012 15:00,,,,,,,,,,54.9,29.5,1.0,7.7,38.8,102.6,1184,536.5,3.4,,,,,,,,,,
19/04/2012 14:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00112
19/04/2012 13:00,61.5,29.7,0.0,5.4,36.9,86.1,1961,557.7,2.0,,,,,,,,,,,,,,,,,,,
19/04/2012 12:00,,,,,,,,,,,,,,,,,,,113.6,25.2,1.0,9.1,32.3,306.8,1879,707.0,4.4,
19/04/2012 11:00,,,,,,,,,,53.6,27.9,1.3,7.0,41.0,101.6,1175,534.2,3.5,,,,,,,,,,
19/04/2012 10:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00128
19/04/2012 09:00,60.1,26.1,0.4,5.7,42.4,84.5,1929,555.2,2.0,,,,,,,,,,,,,,,,,,,
19/04/2012 08:00,,,,,,,,,,,,,,,,,,,110.1,25.3,1.0,8.4,29.3,302.1,1877,717.8,4.5,
19/04/2012 07:00,,,,,,,,,,54.0,28.0,1.2,8.3,41.9,101.6,1173,557.8,3.5,,,,,,,,,,
19/04/2012 06:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00138
19/04/2012 05:00,60.0,27.7,0.2,6.2,40.3,83.8,1932,560.8,2.0,,,,,,,,,,,,,,,,,,,
19/04/2012 04:00,,,,,,,,,,,,,,,,,,,112.5,24.9,1.3,7.2,31.5,303.3,1867,718.0,4.5,
19/04/2012 03:00,,,,,,,,,,54.4,25.0,1.3,7.6,43.1,101.6,1181,531.6,3.6,,,,,,,,,,
19/04/2012 02:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00140
19/04/2012 01:00,58.0,29.4,0.2,6.5,38.0,82.7,1914,551.2,2.0,,,,,,,,,,,,,,,,,,,
19/04/2012 00:00,,,,,,,,,,,,,,,,,,,115.9,26.7,0.7,9.3,31.4,312.5,1896,714.6,4.4,
18/04/2012 23:00,,,,,,,,,,53.6,29.3,1.4,8.2,41.0,101.7,1182,525.6,3.6,,,,,,,,,,
18/04/2012 22:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00133
18/04/2012 21:00,60.1,28.5,0.2,4.9,43.0,84.7,1941,550.5,2.0,,,,,,,,,,,,,,,,,,,
18/04/2012 20:00,,,,,,,,,,,,,,,,,,,112.2,22.8,1.2,7.8,34.3,301.1,1851,689.2,4.5,
18/04/2012 19:00,,,,,,,,,,55.0,25.8,0.9,9.0,42.8,103.0,1183,557.3,3.5,,,,,,,,,,
18/04/2012 18:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00128
18/04/2012 17:00,59.8,28.3,0.2,5.9,45.1,83.0,1930,568.0,2.0,,,,,,,,,,,,,,,,,,,
18/04/2012 16:00,,,,,,,,,,,,,,,,,,,114.0,22.5,0.5,8.0,36.2,307.1,1871,722.4,4.4,
18/04/2012 15:00,,,,,,,,,,54.7,29.6,1.0,8.0,37.2,102.7,1171,545.8,3.5,,,,,,,,,,
18/04/2012 14:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00122
18/04/2012 13:00,59.8,26.8,0.3,5.4,44.1,83.5,1925,535.6,2.0,,,,,,,,,,,,,,,,,,,
18/04/2012 12:00,,,,,,,,,,,,,,,,,,,114.8,20.4,1.2,8.7,37.6,309.5,1872,718.0,4.5,
18/04/2012 11:00,,,,,,,,,,54.6,27.3,1.4,7.2,45.4,102.9,1178,539.2,3.5,,,,,,,,,,
18/04/2012 10:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00133
18/04/2012 09:00,57.9,25.5,0.0,5.6,46.5,82.7,1915,558.1,2.0,,,,,,,,,,,,,,,,,,,
18/04/2012 08:00,,,,,,,,,,,,,,,,,,,111.1,24.0,1.3,8.3,27.1,301.6,1863,708.3,4.6,
18/04/2012 07:00,,,,,,,,,,54.2,26.6,0.9,8.5,42.6,101.9,1172,546.2,3.6,,,,,,,,,,
18/04/2012 06:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00109
18/04/2012 05:00,59.5,30.3,0.0,5.5,37.7,83.2,1924,512.0,2.0,,,,,,,,,,,,,,,,,,,
18/04/2012 04:00,,,,,,,,,,,,,,,,,,,112.1,20.9,1.0,9.2,37.1,303.0,1863,727.0,4.5,
18/04/2012 03:00,,,,,,,,,,55.1,27.6,1.0,8.3,42.1,103.4,1188,540.2,3.6,,,,,,,,,,
18/04/2012 02:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00110
18/04/2012 01:00,59.4,28.7,0.1,6.8,44.8,84.4,1944,542.7,2.0,,,,,,,,,,,,,,,,,,,
18/04/2012 00:00,,,,,,,,,,,,,,,,,,,112.6,21.9,0.8,8.8,32.9,304.3,1868,721.5,4.5,
17/04/2012 23:00,,,,,,,,,,54.3,24.7,1.6,8.4,44.8,102.0,1178,521.4,3.5,,,,,,,,,,
17/04/2012 22:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00105
17/04/2012 21:00,59.8,27.6,0.0,5.4,41.0,84.1,1927,553.6,2.0,,,,,,,,,,,,,,,,,,,
17/04/2012 20:00,,,,,,,,,,,,,,,,,,,113.7,25.7,0.5,8.3,32.3,307.1,1865,707.2,4.4,
17/04/2012 19:00,,,,,,,,,,53.2,26.0,0.9,8.2,39.4,101.1,1179,516.2,3.5,,,,,,,,,,
17/04/2012 18:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00094
17/04/2012 17:00,59.6,30.8,0.4,6.3,36.3,82.8,1928,540.5,2.0,,,,,,,,,,,,,,,,,,,
17/04/2012 16:00,,,,,,,,,,,,,,,,,,,113.9,24.7,1.1,8.2,32.1,307.8,1877,713.9,4.4,
17/04/2012 15:00,,,,,,,,,,54.7,26.5,0.8,7.6,45.0,102.8,1173,533.0,3.5,,,,,,,,,,
17/04/2012 14:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00096
17/04/2012 13:00,60.1,28.0,0.0,6.6,43.0,84.1,1951,558.3,2.0,,,,,,,,,,,,,,,,,,,
17/04/2012 12:00,,,,,,,,,,,,,,,,,,,114.1,26.8,1.0,9.3,28.8,309.6,1895,697.2,4.4,
17/04/2012 11:00,,,,,,,,,,55.2,26.7,0.8,7.8,47.0,103.6,1186,551.4,3.5,,,,,,,,,,
17/04/2012 10:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00099
17/04/2012 09:00,58.0,27.5,0.6,4.9,43.3,81.8,1913,533.4,2.0,,,,,,,,,,,,,,,,,,,
17/04/2012 08:00,,,,,,,,,,,,,,,,,,,112.4,27.6,0.9,7.6,23.8,303.3,1871,716.1,4.6,
17/04/2012 07:00,,,,,,,,,,53.4,24.4,1.2,8.2,50.1,102.0,1185,539.6,3.6,,,,,,,,,,
17/04/2012 06:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00106
17/04/2012 05:00,59.1,27.5,0.4,7.3,39.3,82.8,1915,566.1,2.0,,,,,,,,,,,,,,,,,,,
17/04/2012 04:00,,,,,,,,,,,,,,,,,,,115.3,22.4,0.9,8.6,33.6,307.2,1869,705.1,4.5,
17/04/2012 03:00,,,,,,,,,,54.6,26.6,0.6,7.6,47.3,102.0,1181,551.3,3.6,,,,,,,,,,
17/04/2012 02:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00105
17/04/2012 01:00,59.7,28.2,0.2,5.4,41.7,83.2,1917,561.6,2.0,,,,,,,,,,,,,,,,,,,
17/04/2012 00:00,,,,,,,,,,,,,,,,,,,113.9,27.2,1.2,8.2,24.7,304.2,1863,716.8,4.4,
16/04/2012 23:00,,,,,,,,,,54.3,27.9,0.9,7.0,48.1,100.9,1180,539.1,3.5,,,,,,,,,,
16/04/2012 22:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00107
16/04/2012 21:00,60.2,27.8,0.9,5.7,41.0,83.3,1916,560.6,2.0,,,,,,,,,,,,,,,,,,,
16/04/2012 20:00,,,,,,,,,,,,,,,,,,,114.1,23.0,0.6,9.2,34.4,304.9,1861,729.3,4.4,
16/04/2012 19:00,,,,,,,,,,54.9,23.8,0.7,7.6,46.6,102.6,1175,567.4,3.5,,,,,,,,,,
16/04/2012 18:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00097
16/04/2012 17:00,59.6,26.9,0.0,7.3,38.5,83.1,1906,542.8,2.0,,,,,,,,,,,,,,,,,,,
16/04/2012 16:00,,,,,,,,,,,,,,,,,,,114.5,24.2,0.5,8.0,34.1,303.5,1858,701.0,4.4,
16/04/2012 15:00,,,,,,,,,,53.2,28.0,0.9,7.9,39.1,100.8,1176,542.9,3.4,,,,,,,,,,
16/04/2012 14:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00102
16/04/2012 13:00,61.5,27.4,0.0,6.2,43.1,85.2,1935,549.6,2.0,,,,,,,,,,,,,,,,,,,
16/04/2012 12:00,,,,,,,,,,,,,,,,,,,111.1,25.7,0.7,7.7,29.6,299.1,1861,702.8,4.4,
16/04/2012 11:00,,,,,,,,,,52.8,26.1,1.0,7.1,43.9,100.4,1178,532.9,3.5,,,,,,,,,,
16/04/2012 10:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00107
16/04/2012 09:00,60.8,30.7,0.3,6.1,34.3,84.0,1922,549.0,2.0,,,,,,,,,,,,,,,,,,,
16/04/2012 08:00,,,,,,,,,,,,,,,,,,,114.3,20.4,0.9,8.0,35.9,302.1,1850,673.2,4.6,
16/04/2012 07:00,,,,,,,,,,52.3,24.1,0.7,7.8,48.4,99.0,1176,513.7,3.7,,,,,,,,,,
16/04/2012 06:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00112
16/04/2012 05:00,59.8,27.3,0.4,6.1,40.9,83.2,1908,573.7,2.0,,,,,,,,,,,,,,,,,,,
16/04/2012 04:00,,,,,,,,,,,,,,,,,,,111.7,23.4,1.2,8.7,33.0,297.9,1841,714.3,4.6,
16/04/2012 03:00,,,,,,,,,,52.4,26.0,1.2,7.5,44.2,98.7,1168,568.2,3.6,,,,,,,,,,
16/04/2012 02:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00125
16/04/2012 01:00,60.7,26.5,0.5,5.7,42.9,83.8,1920,558.7,2.0,,,,,,,,,,,,,,,,,,,
16/04/2012 00:00,,,,,,,,,,,,,,,,,,,110.8,25.3,1.1,9.1,32.4,296.8,1836,692.2,4.5,
15/04/2012 23:00,,,,,,,,,,54.3,24.1,1.2,7.4,46.9,100.9,1172,536.2,3.5,,,,,,,,,,
15/04/2012 22:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00126
15/04/2012 21:00,59.8,27.8,0.2,5.0,39.3,82.7,1907,534.9,2.0,,,,,,,,,,,,,,,,,,,
15/04/2012 20:00,,,,,,,,,,,,,,,,,,,109.7,21.4,1.1,8.6,35.1,296.0,1853,684.3,4.5,
15/04/2012 19:00,,,,,,,,,,54.6,27.6,0.9,7.0,42.1,101.2,1166,560.9,3.5,,,,,,,,,,
15/04/2012 18:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00110
15/04/2012 17:00,56.9,29.5,0.3,5.0,37.7,80.5,1890,543.9,2.0,,,,,,,,,,,,,,,,,,,
15/04/2012 16:00,,,,,,,,,,,,,,,,,,,113.0,22.6,1.0,7.5,30.6,300.5,1849,689.2,4.5,
15/04/2012 15:00,,,,,,,,,,52.7,28.0,0.9,7.0,38.8,99.0,1157,521.7,3.5,,,,,,,,,,
15/04/2012 14:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00109
15/04/2012 13:00,59.2,30.7,0.3,5.7,35.0,82.2,1906,554.0,2.0,,,,,,,,,,,,,,,,,,,
15/04/2012 12:00,,,,,,,,,,,,,,,,,,,112.3,23.2,0.5,7.0,31.2,301.5,1861,703.7,4.6,
15/04/2012 11:00,,,,,,,,,,53.5,24.8,1.0,8.5,45.8,101.3,1170,541.5,3.5,,,,,,,,,,
15/04/2012 10:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00132
15/04/2012 09:00,59.6,27.6,0.0,5.5,38.3,82.7,1918,565.7,2.0,,,,,,,,,,,,,,,,,,,
15/04/2012 08:00,,,,,,,,,,,,,,,,,,,111.4,26.3,1.5,9.1,25.9,299.0,1845,732.6,4.6,
15/04/2012 07:00,,,,,,,,,,52.6,25.1,0.9,9.5,46.7,100.0,1162,547.1,3.6,,,,,,,,,,
15/04/2012 06:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00137
15/04/2012 05:00,59.0,28.0,0.1,5.8,39.7,82.3,1904,541.6,2.0,,,,,,,,,,,,,,,,,,,
15/04/2012 04:00,,,,,,,,,,,,,,,,,,,112.0,22.8,1.0,8.7,32.6,297.5,1833,726.8,4.6,
15/04/2012 03:00,,,,,,,,,,53.1,24.1,1.1,8.3,44.3,101.4,1174,529.6,3.6,,,,,,,,,,
15/04/2012 02:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00128
15/04/2012 01:00,58.7,24.5,0.1,5.9,46.8,82.2,1905,544.5,2.0,,,,,,,,,,,,,,,,,,,
15/04/2012 00:00,,,,,,,,,,,,,,,,,,,115.8,25.2,1.2,8.3,29.0,307.9,1873,723.8,4.6,
14/04/2012 23:00,,,,,,,,,,52.8,23.5,0.7,7.5,51.0,100.5,1169,540.8,3.5,,,,,,,,,,
14/04/2012 22:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00128
14/04/2012 21:00,59.6,28.8,0.6,6.0,41.5,82.9,1905,564.6,2.0,,,,,,,,,,,,,,,,,,,
14/04/2012 20:00,,,,,,,,,,,,,,,,,,,115.2,24.4,1.2,8.1,32.5,304.0,1854,707.8,4.5,
14/04/2012 19:00,,,,,,,,,,54.2,21.7,0.5,7.8,50.9,101.2,1168,544.2,3.5,,,,,,,,,,
14/04/2012 18:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00114
14/04/2012 17:00,58.8,28.0,0.1,4.7,38.9,82.2,1905,548.4,2.0,,,,,,,,,,,,,,,,,,,
14/04/2012 16:00,,,,,,,,,,,,,,,,,,,116.7,27.5,0.8,9.2,26.7,310.0,1875,681.6,4.4,
14/04/2012 15:00,,,,,,,,,,53.3,24.7,1.2,8.3,48.0,101.0,1159,558.3,3.5,,,,,,,,,,
14/04/2012 14:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00127
14/04/2012 13:00,58.6,27.7,0.4,5.1,38.9,82.4,1905,555.9,2.0,,,,,,,,,,,,,,,,,,,
14/04/2012 12:00,,,,,,,,,,,,,,,,,,,112.9,25.4,1.0,8.2,32.1,303.1,1847,742.3,4.5,
14/04/2012 11:00,,,,,,,,,,53.1,26.2,0.8,7.1,45.3,100.3,1158,550.8,3.5,,,,,,,,,,
14/04/2012 10:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00124
14/04/2012 09:00,58.8,27.9,0.1,5.9,43.0,82.9,1897,550.3,2.0,,,,,,,,,,,,,,,,,,,
14/04/2012 08:00,,,,,,,,,,,,,,,,,,,112.8,20.8,1.0,8.5,34.1,300.5,1851,725.7,4.6,
14/04/2012 07:00,,,,,,,,,,54.5,24.6,1.1,8.1,48.3,102.6,1180,546.8,3.6,,,,,,,,,,
14/04/2012 06:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00134
14/04/2012 05:00,58.3,26.4,0.2,6.2,46.9,82.5,1908,554.8,2.0,,,,,,,,,,,,,,,,,,,
14/04/2012 04:00,,,,,,,,,,,,,,,,,,,112.0,24.0,0.3,8.3,32.1,299.3,1841,720.3,4.6,
14/04/2012 03:00,,,,,,,,,,51.8,28.4,0.8,7.4,40.0,100.5,1172,553.2,3.6,,,,,,,,,,
14/04/2012 02:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00139
14/04/2012 01:00,58.7,26.0,0.6,6.9,43.4,82.6,1909,540.1,2.0,,,,,,,,,,,,,,,,,,,
14/04/2012 00:00,,,,,,,,,,,,,,,,,,,110.3,22.3,0.9,8.3,34.9,297.0,1838,683.4,4.6,
13/04/2012 23:00,,,,,,,,,,53.0,25.3,0.9,8.5,47.2,100.0,1168,532.4,3.5,,,,,,,,,,
13/04/2012 22:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00133
13/04/2012 21:00,59.2,28.1,0.2,5.8,41.7,83.5,1925,555.4,2.0,,,,,,,,,,,,,,,,,,,
13/04/2012 20:00,,,,,,,,,,,,,,,,,,,111.7,24.2,0.5,8.5,30.3,300.7,1852,701.5,4.5,
13/04/2012 19:00,,,,,,,,,,52.4,23.7,1.1,7.5,51.8,99.5,1157,539.9,3.4,,,,,,,,,,
13/04/2012 18:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00122
13/04/2012 17:00,58.0,26.6,0.2,6.3,43.5,82.7,1896,545.8,2.0,,,,,,,,,,,,,,,,,,,
13/04/2012 16:00,,,,,,,,,,,,,,,,,,,112.0,22.7,0.9,9.2,34.4,302.8,1861,721.6,4.4,
13/04/2012 15:00,,,,,,,,,,52.6,26.9,1.0,6.8,45.8,101.0,1168,539.4,3.4,,,,,,,,,,
13/04/2012 14:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00118
13/04/2012 13:00,56.6,26.2,0.1,7.5,43.9,81.6,1912,538.6,2.0,,,,,,,,,,,,,,,,,,,
13/04/2012 12:00,,,,,,,,,,,,,,,,,,,114.6,22.1,0.8,7.6,36.3,308.7,1871,688.9,4.4,
13/04/2012 11:00,,,,,,,,,,53.0,24.7,1.0,9.2,46.0,101.5,1173,553.7,3.4,,,,,,,,,,
13/04/2012 10:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00130
13/04/2012 09:00,56.3,26.2,0.1,6.2,42.1,82.0,1913,566.2,2.0,,,,,,,,,,,,,,,,,,,
13/04/2012 08:00,,,,,,,,,,,,,,,,,,,111.0,23.2,1.0,10.0,31.1,300.3,1856,739.8,4.5,
13/04/2012 07:00,,,,,,,,,,51.9,26.2,1.1,8.0,45.0,100.6,1177,557.6,3.5,,,,,,,,,,
13/04/2012 06:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00141
13/04/2012 05:00,57.8,26.0,0.3,5.9,46.6,82.6,1912,546.4,2.0,,,,,,,,,,,,,,,,,,,
13/04/2012 04:00,,,,,,,,,,,,,,,,,,,112.0,24.0,1.3,8.7,35.6,301.7,1847,707.0,4.5,
13/04/2012 03:00,,,,,,,,,,52.5,23.0,1.0,8.1,50.2,101.1,1161,533.0,3.5,,,,,,,,,,
13/04/2012 02:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00130
13/04/2012 01:00,58.0,26.4,0.3,5.6,45.1,81.7,1901,550.5,2.0,,,,,,,,,,,,,,,,,,,
13/04/2012 00:00,,,,,,,,,,,,,,,,,,,111.9,28.8,0.3,9.0,19.4,300.5,1852,708.4,4.4,
12/04/2012 23:00,,,,,,,,,,52.8,23.4,0.5,8.3,51.8,101.2,1164,530.9,3.5,,,,,,,,,,
12/04/2012 22:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00134
12/04/2012 21:00,58.1,26.4,0.3,6.2,41.1,81.9,1907,558.2,2.0,,,,,,,,,,,,,,,,,,,
12/04/2012 20:00,,,,,,,,,,,,,,,,,,,110.5,23.2,1.2,8.1,30.3,300.6,1839,694.3,4.4,
12/04/2012 19:00,,,,,,,,,,54.1,26.4,0.9,8.9,46.9,103.3,1183,531.8,3.4,,,,,,,,,,
12/04/2012 18:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00118
12/04/2012 17:00,58.3,25.5,0.0,5.9,43.7,82.8,1910,546.9,2.0,,,,,,,,,,,,,,,,,,,
12/04/2012 16:00,,,,,,,,,,,,,,,,,,,111.7,26.6,0.7,8.0,27.7,303.3,1856,726.9,4.4,
12/04/2012 15:00,,,,,,,,,,52.4,24.1,0.9,7.3,45.5,101.0,1175,546.8,3.5,,,,,,,,,,
12/04/2012 14:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00123
12/04/2012 13:00,57.9,25.0,0.0,6.9,41.5,83.0,1906,555.5,2.0,,,,,,,,,,,,,,,,,,,
12/04/2012 12:00,,,,,,,,,,,,,,,,,,,110.2,24.7,0.9,9.0,27.8,299.4,1848,719.3,4.5,
12/04/2012 11:00,,,,,,,,,,51.7,25.3,1.3,8.3,45.4,100.9,1172,543.6,3.5,,,,,,,,,,
12/04/2012 10:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00135
12/04/2012 09:00,56.1,28.6,0.0,6.6,40.5,81.4,1916,556.2,2.0,,,,,,,,,,,,,,,,,,,
12/04/2012 08:00,,,,,,,,,,,,,,,,,,,113.2,25.1,1.1,7.5,30.3,306.2,1862,707.1,4.5,
12/04/2012 07:00,,,,,,,,,,53.5,23.9,1.1,7.7,52.1,102.9,1169,519.0,3.6,,,,,,,,,,
12/04/2012 06:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00138
12/04/2012 05:00,59.8,27.8,0.3,6.2,41.8,84.3,1934,557.4,2.0,,,,,,,,,,,,,,,,,,,
12/04/2012 04:00,,,,,,,,,,,,,,,,,,,114.4,25.5,0.7,7.8,25.6,307.8,1869,684.1,4.5,
12/04/2012 03:00,,,,,,,,,,54.2,26.0,0.9,8.3,45.2,103.1,1183,528.3,3.6,,,,,,,,,,
12/04/2012 02:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00140
12/04/2012 01:00,57.9,32.2,0.0,4.9,32.6,83.9,1908,560.0,2.0,,,,,,,,,,,,,,,,,,,
12/04/2012 00:00,,,,,,,,,,,,,,,,,,,111.4,23.6,1.0,8.9,30.8,301.6,1848,702.2,4.5,
11/04/2012 23:00,,,,,,,,,,52.4,26.0,1.1,8.1,44.3,101.5,1157,547.2,3.5,,,,,,,,,,
11/04/2012 22:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00132
11/04/2012 21:00,58.3,26.8,0.4,5.5,40.3,84.3,1938,561.2,2.0,,,,,,,,,,,,,,,,,,,
11/04/2012 20:00,,,,,,,,,,,,,,,,,,,108.9,26.2,1.4,8.2,24.8,300.3,1856,712.5,4.5,
11/04/2012 19:00,,,,,,,,,,53.0,25.3,0.6,6.8,44.8,101.2,1173,536.4,3.5,,,,,,,,,,
11/04/2012 18:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00114
11/04/2012 17:00,56.8,27.9,0.4,6.2,35.9,81.1,1912,554.5,2.0,,,,,,,,,,,,,,,,,,,
11/04/2012 16:00,,,,,,,,,,,,,,,,,,,108.8,24.8,0.7,8.4,28.5,297.9,1847,698.5,4.4,
11/04/2012 15:00,,,,,,,,,,52.4,24.6,0.6,7.7,42.4,100.5,1168,535.6,3.5,,,,,,,,,,
11/04/2012 14:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00111
11/04/2012 13:00,57.9,27.9,0.4,5.4,40.1,83.9,1903,539.0,2.0,,,,,,,,,,,,,,,,,,,
11/04/2012 12:00,,,,,,,,,,,,,,,,,,,110.1,25.5,0.9,9.7,28.0,302.2,1855,697.1,4.6,
11/04/2012 11:00,,,,,,,,,,52.8,26.0,1.0,7.6,41.2,101.4,1165,538.2,3.5,,,,,,,,,,
11/04/2012 10:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00121
11/04/2012 09:00,58.6,30.2,0.1,5.5,33.1,83.6,1909,548.4,2.0,,,,,,,,,,,,,,,,,,,
11/04/2012 08:00,,,,,,,,,,,,,,,,,,,109.5,22.7,0.6,8.5,34.0,298.3,1852,696.0,4.6,
11/04/2012 07:00,,,,,,,,,,54.7,25.6,1.2,8.1,51.2,104.1,1193,544.9,3.6,,,,,,,,,,
11/04/2012 06:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00136
11/04/2012 05:00,57.9,29.4,0.0,5.4,38.6,82.6,1896,553.7,2.0,,,,,,,,,,,,,,,,,,,
11/04/2012 04:00,,,,,,,,,,,,,,,,,,,106.2,23.5,1.0,7.4,36.9,295.5,1836,711.6,4.5,
11/04/2012 03:00,,,,,,,,,,52.6,26.3,1.1,8.5,45.7,101.3,1171,556.7,3.6,,,,,,,,,,
11/04/2012 02:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00122
11/04/2012 01:00,58.5,27.5,0.3,6.8,45.1,83.3,1914,578.2,2.0,,,,,,,,,,,,,,,,,,,
11/04/2012 00:00,,,,,,,,,,,,,,,,,,,111.3,22.9,1.0,9.3,31.9,302.0,1849,696.5,4.5,
10/04/2012 23:00,,,,,,,,,,51.8,26.3,0.8,7.3,44.6,100.9,1175,529.2,3.5,,,,,,,,,,
10/04/2012 22:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00114
10/04/2012 21:00,58.2,29.1,0.0,6.1,39.8,82.5,1919,557.1,2.0,,,,,,,,,,,,,,,,,,,
10/04/2012 20:00,,,,,,,,,,,,,,,,,,,108.4,24.6,0.8,8.9,29.8,299.6,1856,706.5,4.5,
10/04/2012 19:00,,,,,,,,,,52.5,26.5,1.1,7.3,43.9,100.6,1162,541.1,3.4,,,,,,,,,,
10/04/2012 18:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00111
10/04/2012 17:00,58.2,29.1,0.2,5.5,40.7,82.2,1915,576.5,2.0,,,,,,,,,,,,,,,,,,,
10/04/2012 16:00,,,,,,,,,,,,,,,,,,,111.9,25.7,0.5,8.8,29.3,302.7,1862,715.2,4.5,
10/04/2012 15:00,,,,,,,,,,52.6,25.5,0.5,8.5,45.9,101.3,1165,547.6,3.5,,,,,,,,,,
10/04/2012 14:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00107
10/04/2012 13:00,57.3,28.0,0.6,5.6,39.4,82.9,1905,536.7,2.0,,,,,,,,,,,,,,,,,,,
10/04/2012 12:00,,,,,,,,,,,,,,,,,,,110.5,22.7,1.2,7.2,32.3,300.3,1840,695.3,4.6,
10/04/2012 11:00,,,,,,,,,,52.5,24.8,0.9,8.7,44.6,101.1,1171,548.9,3.6,,,,,,,,,,
10/04/2012 10:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00121
10/04/2012 09:00,57.3,29.5,0.3,6.0,38.1,82.5,1921,544.6,2.0,,,,,,,,,,,,,,,,,,,
10/04/2012 08:00,,,,,,,,,,,,,,,,,,,112.8,25.7,1.1,8.2,33.3,303.1,1857,711.8,4.7,
10/04/2012 07:00,,,,,,,,,,52.8,23.3,0.8,9.0,52.4,101.3,1172,541.4,3.7,,,,,,,,,,
10/04/2012 06:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00136
10/04/2012 05:00,58.5,30.8,0.2,6.2,40.2,84.2,1920,578.1,2.0,,,,,,,,,,,,,,,,,,,
10/04/2012 04:00,,,,,,,,,,,,,,,,,,,108.8,23.9,0.7,8.8,32.9,296.2,1833,700.2,4.7,
10/04/2012 03:00,,,,,,,,,,52.6,28.4,1.2,7.2,38.6,101.0,1176,559.2,3.7,,,,,,,,,,
10/04/2012 02:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00136
10/04/2012 01:00,55.9,30.8,0.3,6.1,39.3,82.1,1904,587.6,2.0,,,,,,,,,,,,,,,,,,,
10/04/2012 00:00,,,,,,,,,,,,,,,,,,,112.7,25.5,1.4,8.1,27.7,307.8,1866,686.6,4.6,
09/04/2012 23:00,,,,,,,,,,52.6,23.9,1.4,6.9,50.4,101.4,1164,526.2,3.6,,,,,,,,,,
09/04/2012 22:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00138
09/04/2012 21:00,57.5,25.9,0.0,6.7,45.1,83.1,1885,541.3,2.0,,,,,,,,,,,,,,,,,,,
09/04/2012 20:00,,,,,,,,,,,,,,,,,,,106.5,25.2,1.3,7.4,27.1,296.5,1851,691.6,4.5,
09/04/2012 19:00,,,,,,,,,,52.1,25.2,1.1,7.9,43.4,100.7,1173,532.0,3.5,,,,,,,,,,
09/04/2012 18:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00112
09/04/2012 17:00,57.9,29.7,0.3,6.1,41.1,83.1,1920,540.3,2.0,,,,,,,,,,,,,,,,,,,
09/04/2012 16:00,,,,,,,,,,,,,,,,,,,111.5,23.6,0.9,9.8,34.3,301.8,1846,715.6,4.4,
09/04/2012 15:00,,,,,,,,,,53.5,23.4,0.9,7.4,52.9,102.4,1178,518.9,3.4,,,,,,,,,,
09/04/2012 14:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00110
09/04/2012 13:00,55.9,26.2,0.5,5.2,44.5,82.2,1917,542.6,2.0,,,,,,,,,,,,,,,,,,,
09/04/2012 12:00,,,,,,,,,,,,,,,,,,,110.3,22.8,0.6,8.4,36.8,300.3,1843,697.4,4.5,
09/04/2012 11:00,,,,,,,,,,51.7,26.7,1.0,7.8,39.1,100.4,1165,546.3,3.5,,,,,,,,,,
09/04/2012 10:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00117
09/04/2012 09:00,56.9,29.4,0.1,6.0,38.5,82.6,1892,536.2,2.0,,,,,,,,,,,,,,,,,,,
09/04/2012 08:00,,,,,,,,,,,,,,,,,,,109.6,23.9,0.6,8.0,30.6,298.6,1842,682.4,4.5,
09/04/2012 07:00,,,,,,,,,,51.0,28.2,1.1,7.4,41.6,99.0,1152,540.3,3.5,,,,,,,,,,
09/04/2012 06:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00126
09/04/2012 05:00,56.7,26.6,0.5,6.1,43.4,83.3,1930,569.6,2.0,,,,,,,,,,,,,,,,,,,
09/04/2012 04:00,,,,,,,,,,,,,,,,,,,109.5,20.9,0.5,8.5,36.9,299.6,1844,711.0,4.5,
09/04/2012 03:00,,,,,,,,,,52.6,25.7,1.2,6.8,48.6,100.8,1169,536.1,3.5,,,,,,,,,,
09/04/2012 02:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00120
09/04/2012 01:00,58.0,26.0,0.3,6.2,42.6,83.4,1918,538.4,2.0,,,,,,,,,,,,,,,,,,,
09/04/2012 00:00,,,,,,,,,,,,,,,,,,,109.5,25.3,0.6,8.7,29.0,298.2,1842,689.1,4.5,
08/04/2012 23:00,,,,,,,,,,52.0,24.9,0.8,8.0,51.4,100.7,1162,528.8,3.5,,,,,,,,,,
08/04/2012 22:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00112
08/04/2012 21:00,55.1,30.8,0.1,5.1,35.9,80.9,1900,543.0,2.0,,,,,,,,,,,,,,,,,,,
08/04/2012 20:00,,,,,,,,,,,,,,,,,,,110.5,23.0,1.0,8.7,36.1,301.6,1849,715.1,4.5,
08/04/2012 19:00,,,,,,,,,,50.2,25.6,0.9,8.3,47.0,98.7,1159,547.5,3.4,,,,,,,,,,
08/04/2012 18:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00107
08/04/2012 17:00,58.5,29.7,0.0,6.2,38.2,84.6,1920,528.1,2.0,,,,,,,,,,,,,,,,,,,
08/04/2012 16:00,,,,,,,,,,,,,,,,,,,111.3,23.5,0.7,8.5,31.9,301.5,1846,688.9,4.4,
08/04/2012 15:00,,,,,,,,,,52.2,25.7,0.6,8.4,43.2,100.9,1163,543.3,3.4,,,,,,,,,,
08/04/2012 14:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00111
08/04/2012 13:00,57.2,27.1,0.6,5.4,41.9,83.0,1908,546.1,2.0,,,,,,,,,,,,,,,,,,,
08/04/2012 12:00,,,,,,,,,,,,,,,,,,,111.9,26.0,1.0,8.4,26.5,305.6,1866,701.8,4.4,
08/04/2012 11:00,,,,,,,,,,52.4,26.2,0.6,6.6,44.6,100.8,1177,543.3,3.4,,,,,,,,,,
08/04/2012 10:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00110
08/04/2012 09:00,56.5,27.7,0.0,6.1,42.2,81.9,1884,531.4,2.0,,,,,,,,,,,,,,,,,,,
08/04/2012 08:00,,,,,,,,,,,,,,,,,,,110.0,23.4,0.5,8.6,29.5,299.1,1842,700.7,4.4,
08/04/2012 07:00,,,,,,,,,,52.1,27.6,0.8,7.0,44.5,100.9,1169,561.3,3.4,,,,,,,,,,
08/04/2012 06:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00109
08/04/2012 05:00,57.3,29.8,0.3,5.6,36.6,82.3,1906,562.9,2.0,,,,,,,,,,,,,,,,,,,
08/04/2012 04:00,,,,,,,,,,,,,,,,,,,107.8,25.6,0.7,7.8,25.9,295.3,1827,712.3,4.4,
08/04/2012 03:00,,,,,,,,,,50.3,25.1,1.3,7.8,48.8,99.1,1157,545.7,3.4,,,,,,,,,,
08/04/2012 02:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00115
08/04/2012 01:00,57.3,27.8,0.6,5.4,40.8,82.4,1915,560.2,2.0,,,,,,,,,,,,,,,,,,,
08/04/2012 00:00,,,,,,,,,,,,,,,,,,,110.0,24.7,1.2,8.2,31.4,300.3,1845,706.7,4.4,
07/04/2012 23:00,,,,,,,,,,52.1,24.3,1.1,7.7,48.3,99.5,1166,538.9,3.4,,,,,,,,,,
07/04/2012 22:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00118
07/04/2012 21:00,55.7,26.6,0.0,5.5,41.3,82.1,1917,559.3,2.0,,,,,,,,,,,,,,,,,,,
07/04/2012 20:00,,,,,,,,,,,,,,,,,,,110.6,24.1,0.8,9.9,31.0,302.9,1854,707.8,4.4,
07/04/2012 19:00,,,,,,,,,,51.1,24.7,0.8,8.2,47.3,99.4,1164,549.4,3.4,,,,,,,,,,
07/04/2012 18:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00096
07/04/2012 17:00,57.1,25.6,0.1,6.3,43.5,81.0,1894,546.5,2.0,,,,,,,,,,,,,,,,,,,
07/04/2012 16:00,,,,,,,,,,,,,,,,,,,110.4,24.0,0.8,9.3,32.7,299.8,1851,715.8,4.3,
07/04/2012 15:00,,,,,,,,,,52.0,26.5,1.3,8.2,42.6,100.0,1169,538.7,3.4,,,,,,,,,,
07/04/2012 14:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00103
07/04/2012 13:00,57.1,28.4,0.2,7.0,36.1,82.5,1894,540.7,2.0,,,,,,,,,,,,,,,,,,,
07/04/2012 12:00,,,,,,,,,,,,,,,,,,,108.8,22.7,0.8,10.1,32.3,297.2,1837,695.0,4.4,
07/04/2012 11:00,,,,,,,,,,50.5,23.6,0.6,9.1,50.4,99.3,1159,523.4,3.4,,,,,,,,,,
07/04/2012 10:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00112
07/04/2012 09:00,57.0,27.2,0.4,6.9,42.8,81.8,1887,535.0,2.0,,,,,,,,,,,,,,,,,,,
07/04/2012 08:00,,,,,,,,,,,,,,,,,,,109.4,24.0,1.1,8.6,30.1,297.1,1836,689.9,4.4,
07/04/2012 07:00,,,,,,,,,,52.0,27.0,1.1,7.4,44.0,100.4,1166,522.4,3.5,,,,,,,,,,
07/04/2012 06:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00127
07/04/2012 05:00,55.3,28.8,0.2,5.7,36.8,81.2,1891,548.5,2.0,,,,,,,,,,,,,,,,,,,
07/04/2012 04:00,,,,,,,,,,,,,,,,,,,109.4,21.7,0.5,9.1,28.6,297.5,1827,711.3,4.4,
07/04/2012 03:00,,,,,,,,,,49.9,26.1,1.5,7.9,43.8,97.9,1150,533.6,3.4,,,,,,,,,,
07/04/2012 02:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00121
07/04/2012 01:00,56.4,27.6,0.1,5.3,39.0,82.4,1900,550.8,2.0,,,,,,,,,,,,,,,,,,,
07/04/2012 00:00,,,,,,,,,,,,,,,,,,,111.9,21.5,0.8,9.0,37.3,303.2,1853,683.0,4.4,
06/04/2012 23:00,,,,,,,,,,52.2,23.9,1.0,8.4,46.7,100.1,1160,557.7,3.4,,,,,,,,,,
06/04/2012 22:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00112
06/04/2012 21:00,57.2,26.9,0.1,6.5,41.4,81.9,1899,531.4,2.0,,,,,,,,,,,,,,,,,,,
06/04/2012 20:00,,,,,,,,,,,,,,,,,,,112.1,23.5,1.4,8.8,36.5,306.0,1875,717.9,4.4,
06/04/2012 19:00,,,,,,,,,,52.2,27.4,1.0,7.3,43.5,100.2,1159,538.1,3.5,,,,,,,,,,
06/04/2012 18:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00115
06/04/2012 17:00,57.5,27.3,0.2,5.4,42.3,83.1,1897,563.5,2.0,,,,,,,,,,,,,,,,,,,
06/04/2012 16:00,,,,,,,,,,,,,,,,,,,109.6,22.6,1.1,8.8,32.3,298.0,1842,705.2,4.4,
06/04/2012 15:00,,,,,,,,,,50.8,25.1,1.0,7.4,47.6,99.7,1172,545.6,3.3,,,,,,,,,,
06/04/2012 14:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00106
06/04/2012 13:00,57.3,28.0,0.0,5.9,37.7,82.3,1884,568.9,2.0,,,,,,,,,,,,,,,,,,,
06/04/2012 12:00,,,,,,,,,,,,,,,,,,,111.6,23.2,1.1,9.6,35.4,301.4,1853,732.9,4.4,
06/04/2012 11:00,,,,,,,,,,51.9,23.3,0.9,7.0,51.1,99.4,1165,534.7,3.4,,,,,,,,,,
06/04/2012 10:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00115
06/04/2012 09:00,58.8,27.7,0.0,6.5,39.5,83.9,1921,551.7,2.0,,,,,,,,,,,,,,,,,,,
06/04/2012 08:00,,,,,,,,,,,,,,,,,,,108.5,26.5,0.9,7.9,23.7,294.7,1834,699.5,4.5,
06/04/2012 07:00,,,,,,,,,,51.6,25.7,1.0,8.5,43.2,99.2,1157,560.7,3.5,,,,,,,,,,
06/04/2012 06:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00123
06/04/2012 05:00,58.5,27.6,0.4,6.4,41.5,83.5,1918,524.3,2.0,,,,,,,,,,,,,,,,,,,
06/04/2012 04:00,,,,,,,,,,,,,,,,,,,111.8,23.2,1.0,8.4,30.2,303.5,1854,718.3,4.4,
06/04/2012 03:00,,,,,,,,,,51.5,25.5,0.2,7.5,41.9,100.1,1177,548.3,3.4,,,,,,,,,,
06/04/2012 02:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00126
06/04/2012 01:00,58.1,28.4,0.2,6.7,36.5,82.2,1906,553.0,2.0,,,,,,,,,,,,,,,,,,,
06/04/2012 00:00,,,,,,,,,,,,,,,,,,,111.4,22.4,0.8,8.3,40.7,298.5,1843,720.9,4.4,
05/04/2012 23:00,,,,,,,,,,51.8,25.4,1.0,8.5,43.1,99.1,1155,528.8,3.4,,,,,,,,,,
05/04/2012 22:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00118
05/04/2012 21:00,57.8,28.2,0.0,6.3,40.9,81.9,1895,564.8,2.0,,,,,,,,,,,,,,,,,,,
05/04/2012 20:00,,,,,,,,,,,,,,,,,,,111.8,24.4,1.0,8.1,31.9,296.6,1826,675.0,4.3,
05/04/2012 19:00,,,,,,,,,,51.8,28.8,0.8,7.0,41.3,98.9,1156,539.8,3.4,,,,,,,,,,
05/04/2012 18:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00120
05/04/2012 17:00,57.3,25.9,0.3,5.3,46.1,82.5,1877,530.7,2.0,,,,,,,,,,,,,,,,,,,
05/04/2012 16:00,,,,,,,,,,,,,,,,,,,109.4,26.3,0.9,7.6,26.9,292.0,1822,696.9,4.3,
05/04/2012 15:00,,,,,,,,,,52.6,25.5,0.8,7.6,42.3,99.5,1160,524.8,3.4,,,,,,,,,,
05/04/2012 14:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00128
05/04/2012 13:00,58.1,24.2,0.3,5.0,43.1,81.5,1882,546.1,2.0,,,,,,,,,,,,,,,,,,,
05/04/2012 12:00,,,,,,,,,,,,,,,,,,,113.4,22.3,1.1,8.4,33.8,297.3,1832,705.1,4.4,
05/04/2012 11:00,,,,,,,,,,52.7,24.1,0.9,8.3,43.9,98.5,1142,558.2,3.5,,,,,,,,,,
05/04/2012 10:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00127
05/04/2012 09:00,57.4,28.2,0.1,5.8,39.5,82.4,1867,532.1,2.0,,,,,,,,,,,,,,,,,,,
05/04/2012 08:00,,,,,,,,,,,,,,,,,,,111.3,23.4,1.1,8.3,31.9,291.3,1809,717.9,4.5,
05/04/2012 07:00,,,,,,,,,,52.5,24.8,1.0,7.9,44.6,99.4,1162,539.9,3.6,,,,,,,,,,
05/04/2012 06:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00134
05/04/2012 05:00,55.7,28.6,0.0,5.5,36.2,80.1,1888,561.9,2.0,,,,,,,,,,,,,,,,,,,
05/04/2012 04:00,,,,,,,,,,,,,,,,,,,109.8,23.0,0.7,9.3,31.8,291.6,1745,696.8,4.5,
05/04/2012 03:00,,,,,,,,,,52.4,24.1,0.8,7.9,49.5,99.1,1138,549.3,3.6,,,,,,,,,,
05/04/2012 02:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00131
05/04/2012 01:00,57.2,25.5,0.2,5.9,44.9,81.4,1876,567.5,2.0,,,,,,,,,,,,,,,,,,,
05/04/2012 00:00,,,,,,,,,,,,,,,,,,,108.1,21.7,1.0,8.1,35.4,289.6,1812,711.3,4.4,
04/04/2012 23:00,,,,,,,,,,51.9,25.4,1.1,7.0,45.5,98.7,1144,532.6,3.5,,,,,,,,,,
04/04/2012 22:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00134
04/04/2012 21:00,56.4,25.8,0.1,5.8,41.7,80.9,1873,534.5,2.0,,,,,,,,,,,,,,,,,,,
04/04/2012 20:00,,,,,,,,,,,,,,,,,,,111.3,20.6,0.9,8.3,38.5,292.0,1808,712.5,4.4,
04/04/2012 19:00,,,,,,,,,,51.9,26.5,0.8,7.5,40.6,98.1,1147,537.8,3.5,,,,,,,,,,
04/04/2012 18:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00129
04/04/2012 17:00,55.7,25.1,0.2,5.0,44.0,80.2,1869,560.8,2.0,,,,,,,,,,,,,,,,,,,
04/04/2012 16:00,,,,,,,,,,,,,,,,,,,111.2,22.9,1.2,8.2,33.6,294.0,1819,718.7,4.3,
04/04/2012 15:00,,,,,,,,,,52.3,24.8,0.6,7.1,43.4,99.2,1145,543.4,3.5,,,,,,,,,,
04/04/2012 14:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00130
04/04/2012 13:00,57.0,25.8,0.0,5.9,39.2,80.8,1874,576.9,2.0,,,,,,,,,,,,,,,,,,,
04/04/2012 12:00,,,,,,,,,,,,,,,,,,,109.3,21.8,0.8,8.8,32.0,288.4,1795,690.5,4.4,
04/04/2012 11:00,,,,,,,,,,49.7,24.5,0.7,7.9,44.2,96.9,1145,540.1,3.4,,,,,,,,,,
04/04/2012 10:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00126
04/04/2012 09:00,56.9,24.7,0.5,5.1,43.8,81.5,1868,571.6,2.0,,,,,,,,,,,,,,,,,,,
04/04/2012 08:00,,,,,,,,,,,,,,,,,,,110.5,21.7,1.0,8.8,33.6,292.5,1820,706.2,4.5,
04/04/2012 07:00,,,,,,,,,,51.8,25.4,1.1,8.4,46.8,98.5,1153,527.2,3.6,,,,,,,,,,
04/04/2012 06:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00133
04/04/2012 05:00,55.6,27.3,0.2,5.8,41.3,80.5,1878,559.9,2.0,,,,,,,,,,,,,,,,,,,
04/04/2012 04:00,,,,,,,,,,,,,,,,,,,109.7,24.2,0.5,8.4,30.4,292.7,1815,713.8,4.5,
04/04/2012 03:00,,,,,,,,,,50.6,25.2,1.1,7.1,43.9,98.5,1161,552.7,3.6,,,,,,,,,,
04/04/2012 02:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00128
04/04/2012 01:00,55.9,25.3,0.0,5.8,39.7,80.8,1867,563.5,2.0,,,,,,,,,,,,,,,,,,,
04/04/2012 00:00,,,,,,,,,,,,,,,,,,,109.9,23.8,1.0,8.4,31.5,292.7,1816,711.3,4.5,
03/04/2012 23:00,,,,,,,,,,51.5,23.4,0.6,6.8,47.3,98.1,1145,570.6,3.6,,,,,,,,,,
03/04/2012 22:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00129
03/04/2012 21:00,55.4,27.6,0.1,5.3,37.4,80.7,1876,569.7,2.0,,,,,,,,,,,,,,,,,,,
03/04/2012 20:00,,,,,,,,,,,,,,,,,,,108.0,23.4,0.6,9.1,31.2,293.5,1819,690.6,4.5,
03/04/2012 19:00,,,,,,,,,,51.6,25.3,1.0,8.0,42.0,98.9,1153,535.0,3.6,,,,,,,,,,
03/04/2012 18:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00127
03/04/2012 17:00,55.5,28.8,0.2,5.8,39.2,80.7,1876,581.2,2.0,,,,,,,,,,,,,,,,,,,
03/04/2012 16:00,,,,,,,,,,,,,,,,,,,110.5,22.8,1.0,8.0,32.1,295.5,1825,701.0,4.6,
03/04/2012 15:00,,,,,,,,,,50.9,26.6,0.7,7.9,45.2,98.9,1155,557.6,3.7,,,,,,,,,,
03/04/2012 14:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00133
03/04/2012 13:00,54.0,27.5,0.3,6.3,42.4,80.1,1879,578.2,2.0,,,,,,,,,,,,,,,,,,,
03/04/2012 12:00,,,,,,,,,,,,,,,,,,,108.0,20.7,0.7,8.4,39.8,293.7,1823,707.5,4.7,
03/04/2012 11:00,,,,,,,,,,51.3,25.3,0.8,8.0,45.8,99.1,1153,578.9,3.8,,,,,,,,,,
03/04/2012 10:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00139
03/04/2012 09:00,55.6,28.8,0.1,6.4,36.7,81.7,1881,544.1,2.0,,,,,,,,,,,,,,,,,,,
03/04/2012 08:00,,,,,,,,,,,,,,,,,,,109.0,23.2,1.1,8.9,34.9,294.3,1817,718.2,4.9,
03/04/2012 07:00,,,,,,,,,,50.7,23.7,0.8,7.6,48.5,99.4,1158,543.5,3.9,,,,,,,,,,
03/04/2012 06:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00137
03/04/2012 05:00,55.9,31.0,0.7,6.6,30.7,82.2,1892,539.8,2.0,,,,,,,,,,,,,,,,,,,
03/04/2012 04:00,,,,,,,,,,,,,,,,,,,109.6,26.3,0.8,9.4,28.2,296.7,1828,713.3,4.6,
03/04/2012 03:00,,,,,,,,,,51.2,26.8,1.6,7.5,43.5,99.9,1168,554.9,3.6,,,,,,,,,,
03/04/2012 02:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00116
03/04/2012 01:00,56.4,27.0,0.6,5.9,42.8,82.1,1896,589.9,2.0,,,,,,,,,,,,,,,,,,,
03/04/2012 00:00,,,,,,,,,,,,,,,,,,,108.2,22.5,1.2,8.3,30.9,294.0,1823,679.0,4.5,
02/04/2012 23:00,,,,,,,,,,52.3,24.7,0.8,7.6,47.3,100.5,1175,531.8,3.5,,,,,,,,,,
02/04/2012 22:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00113
02/04/2012 21:00,56.4,28.4,0.4,6.3,37.4,81.9,1889,580.1,2.0,,,,,,,,,,,,,,,,,,,
02/04/2012 20:00,,,,,,,,,,,,,,,,,,,111.3,21.5,0.7,8.6,36.9,300.7,1843,723.2,4.5,
02/04/2012 19:00,,,,,,,,,,49.9,24.3,1.1,7.6,44.1,99.2,1160,541.0,3.5,,,,,,,,,,
02/04/2012 18:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00103
02/04/2012 17:00,55.5,26.6,0.6,5.6,39.6,81.5,1883,544.0,2.0,,,,,,,,,,,,,,,,,,,
02/04/2012 16:00,,,,,,,,,,,,,,,,,,,107.5,22.9,1.0,8.6,32.9,295.8,1826,695.7,4.5,
02/04/2012 15:00,,,,,,,,,,50.5,25.7,0.7,7.9,42.2,100.0,1159,555.6,3.5,,,,,,,,,,
02/04/2012 14:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00109
02/04/2012 13:00,57.2,27.5,0.3,6.3,41.3,82.9,1908,567.3,2.0,,,,,,,,,,,,,,,,,,,
02/04/2012 12:00,,,,,,,,,,,,,,,,,,,110.6,23.0,1.1,9.0,35.7,299.2,1851,704.7,4.6,
02/04/2012 11:00,,,,,,,,,,50.9,23.9,1.0,7.4,48.8,98.2,1157,531.0,3.6,,,,,,,,,,
02/04/2012 10:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00118
