Timestamp,A: Hydrogen (ppm),A: Methane (ppm),A: Acetylene (ppm),A: Ethylene (ppm),A: Ethane (ppm),A: Carbon Monoxide (ppm),A: Carbon Dioxide (ppm),A: Oxygen (ppm),A: Water (ppm),B: Hydrogen (ppm),B: Methane (ppm),B: Acetylene (ppm),B: Ethylene (ppm),B: Ethane (ppm),B: Carbon Monoxide (ppm),B: Carbon Dioxide (ppm),B: Oxygen (ppm),B: Water (ppm),C: Hydrogen (ppm),C: Methane (ppm),C: Acetylene (ppm),C: Ethylene (ppm),C: Ethane (ppm),C: Carbon Monoxide (ppm),C: Carbon Dioxide (ppm),C: Oxygen (ppm),C: Water (ppm),Peripherals:Analog: 1-AIN 1 (xxx)
02/04/2012 09:00,56.4,27.9,0.3,5.7,44.7,82.4,1898,558.8,2.0,,,,,,,,,,,,,,,,,,,
02/04/2012 08:00,,,,,,,,,,,,,,,,,,,109.7,24.2,0.7,9.0,27.5,297.6,1841,696.8,4.7,
02/04/2012 07:00,,,,,,,,,,50.6,25.4,0.6,8.2,48.3,99.2,1155,538.9,3.6,,,,,,,,,,
02/04/2012 06:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00115
02/04/2012 05:00,55.2,29.4,0.4,5.6,37.2,80.3,1883,556.3,2.0,,,,,,,,,,,,,,,,,,,
02/04/2012 04:00,,,,,,,,,,,,,,,,,,,105.7,22.5,0.9,8.0,29.5,291.5,1818,676.8,4.6,
02/04/2012 03:00,,,,,,,,,,50.5,25.1,0.5,7.5,43.5,98.1,1151,555.6,3.6,,,,,,,,,,
02/04/2012 02:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00118
02/04/2012 01:00,56.1,22.3,0.9,6.4,50.2,82.4,1874,563.4,2.0,,,,,,,,,,,,,,,,,,,
02/04/2012 00:00,,,,,,,,,,,,,,,,,,,109.1,26.1,0.9,8.4,23.9,296.0,1834,726.8,4.6,
01/04/2012 23:00,,,,,,,,,,51.1,25.7,1.0,7.1,41.2,99.3,1157,539.6,3.6,,,,,,,,,,
01/04/2012 22:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00117
01/04/2012 21:00,57.2,28.4,0.2,5.6,37.7,83.6,1884,536.1,2.0,,,,,,,,,,,,,,,,,,,
01/04/2012 20:00,,,,,,,,,,,,,,,,,,,108.0,25.2,0.8,8.6,29.0,291.2,1816,696.4,4.7,
01/04/2012 19:00,,,,,,,,,,52.2,26.6,0.6,7.8,41.9,99.8,1157,538.9,3.6,,,,,,,,,,
01/04/2012 18:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00116
01/04/2012 17:00,55.3,28.7,0.6,5.9,37.8,81.5,1896,569.0,2.0,,,,,,,,,,,,,,,,,,,
01/04/2012 16:00,,,,,,,,,,,,,,,,,,,110.8,23.5,0.9,9.1,29.5,297.8,1831,703.5,4.6,
01/04/2012 15:00,,,,,,,,,,51.0,27.5,0.6,7.6,45.4,99.5,1169,524.2,3.5,,,,,,,,,,
01/04/2012 14:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00113
01/04/2012 13:00,55.7,27.8,0.1,5.1,37.7,80.7,1885,538.9,2.0,,,,,,,,,,,,,,,,,,,
01/04/2012 12:00,,,,,,,,,,,,,,,,,,,110.1,25.1,1.0,9.8,26.2,293.1,1819,688.8,4.6,
01/04/2012 11:00,,,,,,,,,,51.4,23.8,0.5,7.1,47.3,99.2,1157,532.6,3.6,,,,,,,,,,
01/04/2012 10:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00129
01/04/2012 09:00,55.0,24.9,0.0,5.4,40.7,80.7,1856,572.9,2.0,,,,,,,,,,,,,,,,,,,
01/04/2012 08:00,,,,,,,,,,,,,,,,,,,106.6,22.0,0.8,7.3,32.4,290.9,1817,688.2,4.6,
01/04/2012 07:00,,,,,,,,,,50.8,24.8,1.1,7.3,46.0,98.0,1149,540.5,3.6,,,,,,,,,,
01/04/2012 06:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00140
01/04/2012 05:00,54.9,24.2,0.2,5.9,43.2,81.1,1855,561.3,2.0,,,,,,,,,,,,,,,,,,,
01/04/2012 04:00,,,,,,,,,,,,,,,,,,,109.7,22.7,1.3,9.8,32.4,294.5,1805,722.0,4.6,
01/04/2012 03:00,,,,,,,,,,50.6,25.4,0.7,7.6,47.8,98.4,1149,545.8,3.5,,,,,,,,,,
01/04/2012 02:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00139
01/04/2012 01:00,55.6,29.5,0.2,5.8,36.0,80.9,1869,551.3,2.0,,,,,,,,,,,,,,,,,,,
01/04/2012 00:00,,,,,,,,,,,,,,,,,,,108.1,24.5,1.2,8.6,29.5,293.1,1812,690.4,4.5,
31/03/2012 23:00,,,,,,,,,,51.1,24.6,1.3,8.2,40.7,98.7,1154,527.5,3.4,,,,,,,,,,
31/03/2012 22:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00114
31/03/2012 21:00,56.4,25.6,0.1,6.6,43.9,81.8,1887,565.0,2.0,,,,,,,,,,,,,,,,,,,
31/03/2012 20:00,,,,,,,,,,,,,,,,,,,109.2,23.5,1.5,8.9,29.0,294.5,1814,697.3,4.4,
31/03/2012 19:00,,,,,,,,,,51.0,26.2,0.4,6.8,43.7,98.1,1147,534.1,3.3,,,,,,,,,,
31/03/2012 18:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00096
31/03/2012 17:00,55.4,30.2,0.2,7.1,31.3,81.3,1869,550.7,2.0,,,,,,,,,,,,,,,,,,,
31/03/2012 16:00,,,,,,,,,,,,,,,,,,,110.5,25.2,1.2,8.2,29.1,298.9,1826,702.6,4.3,
31/03/2012 15:00,,,,,,,,,,51.0,23.3,1.1,7.6,46.3,99.7,1138,517.4,3.3,,,,,,,,,,
31/03/2012 14:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00101
31/03/2012 13:00,56.4,24.2,0.7,6.6,41.0,82.3,1882,548.0,2.0,,,,,,,,,,,,,,,,,,,
31/03/2012 12:00,,,,,,,,,,,,,,,,,,,110.0,21.3,0.5,8.8,35.9,297.2,1822,689.6,4.4,
31/03/2012 11:00,,,,,,,,,,50.6,22.1,1.1,7.8,48.3,98.8,1152,541.3,3.4,,,,,,,,,,
31/03/2012 10:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00113
31/03/2012 09:00,55.2,25.6,0.5,5.6,42.9,80.1,1863,559.9,2.0,,,,,,,,,,,,,,,,,,,
31/03/2012 08:00,,,,,,,,,,,,,,,,,,,106.6,23.7,0.8,8.6,34.7,291.1,1800,707.8,4.6,
31/03/2012 07:00,,,,,,,,,,49.9,24.0,0.8,8.0,45.0,98.9,1156,540.2,3.4,,,,,,,,,,
31/03/2012 06:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00131
31/03/2012 05:00,56.2,31.1,0.0,5.9,34.4,82.3,1895,556.4,2.0,,,,,,,,,,,,,,,,,,,
31/03/2012 04:00,,,,,,,,,,,,,,,,,,,107.3,23.1,0.9,9.0,32.6,293.6,1823,710.1,4.5,
31/03/2012 03:00,,,,,,,,,,50.0,24.8,0.8,7.2,45.4,98.0,1147,534.9,3.4,,,,,,,,,,
31/03/2012 02:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00113
31/03/2012 01:00,54.9,26.4,0.2,5.2,40.6,82.1,1884,544.2,2.0,,,,,,,,,,,,,,,,,,,
31/03/2012 00:00,,,,,,,,,,,,,,,,,,,109.3,23.3,1.1,9.0,32.3,297.4,1835,710.6,4.4,
30/03/2012 23:00,,,,,,,,,,50.8,24.6,1.3,7.4,48.4,97.8,1150,553.6,3.4,,,,,,,,,,
30/03/2012 22:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00115
30/03/2012 21:00,54.7,25.6,0.4,5.7,40.0,80.7,1859,558.1,2.0,,,,,,,,,,,,,,,,,,,
30/03/2012 20:00,,,,,,,,,,,,,,,,,,,106.9,25.1,1.0,7.9,28.5,293.7,1832,703.7,4.4,
30/03/2012 19:00,,,,,,,,,,49.5,25.8,1.0,7.9,43.0,97.4,1148,543.6,3.4,,,,,,,,,,
30/03/2012 18:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00113
30/03/2012 17:00,54.8,25.9,0.1,7.7,40.6,80.5,1863,536.5,2.0,,,,,,,,,,,,,,,,,,,
30/03/2012 16:00,,,,,,,,,,,,,,,,,,,107.0,22.0,1.1,8.5,33.9,291.7,1812,706.3,4.4,
30/03/2012 15:00,,,,,,,,,,49.6,25.3,1.1,7.8,49.6,97.7,1159,568.5,3.4,,,,,,,,,,
30/03/2012 14:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00106
30/03/2012 13:00,56.0,26.4,0.3,5.8,43.0,81.9,1898,552.8,2.0,,,,,,,,,,,,,,,,,,,
30/03/2012 12:00,,,,,,,,,,,,,,,,,,,108.8,26.6,1.6,7.7,28.3,295.0,1814,699.4,4.3,
30/03/2012 11:00,,,,,,,,,,50.5,23.4,1.2,7.7,48.5,97.8,1150,547.7,3.3,,,,,,,,,,
30/03/2012 10:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00121
30/03/2012 09:00,54.3,24.2,0.5,6.7,45.9,80.6,1872,539.5,2.0,,,,,,,,,,,,,,,,,,,
30/03/2012 08:00,,,,,,,,,,,,,,,,,,,105.4,24.6,1.2,8.4,30.9,290.2,1813,739.8,4.4,
30/03/2012 07:00,,,,,,,,,,49.7,21.8,1.2,8.0,47.9,98.5,1156,522.8,3.4,,,,,,,,,,
30/03/2012 06:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00126
30/03/2012 05:00,55.4,28.4,0.3,5.6,40.0,81.3,1878,558.1,2.0,,,,,,,,,,,,,,,,,,,
30/03/2012 04:00,,,,,,,,,,,,,,,,,,,107.7,20.7,0.9,7.9,33.6,291.0,1806,695.3,4.4,
30/03/2012 03:00,,,,,,,,,,50.4,26.9,1.5,7.5,40.2,98.9,1157,530.6,3.4,,,,,,,,,,
30/03/2012 02:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00121
30/03/2012 01:00,55.7,25.5,0.1,5.6,45.0,81.8,1866,561.3,2.0,,,,,,,,,,,,,,,,,,,
30/03/2012 00:00,,,,,,,,,,,,,,,,,,,106.9,26.1,0.7,8.3,25.7,290.3,1807,679.0,4.4,
29/03/2012 23:00,,,,,,,,,,50.1,25.1,1.1,7.2,42.3,97.7,1147,533.8,3.5,,,,,,,,,,
29/03/2012 22:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00122
29/03/2012 21:00,54.9,30.2,0.5,5.9,34.7,80.8,1874,565.8,2.0,,,,,,,,,,,,,,,,,,,
29/03/2012 20:00,,,,,,,,,,,,,,,,,,,110.9,21.9,0.9,8.2,35.2,300.5,1838,705.4,4.5,
29/03/2012 19:00,,,,,,,,,,50.4,26.0,1.2,8.0,41.9,97.8,1138,545.4,3.5,,,,,,,,,,
29/03/2012 18:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00123
29/03/2012 17:00,55.9,27.3,0.2,6.9,35.0,81.4,1888,539.5,2.0,,,,,,,,,,,,,,,,,,,
29/03/2012 16:00,,,,,,,,,,,,,,,,,,,107.1,23.4,1.0,8.8,31.7,293.1,1821,697.2,4.5,
29/03/2012 15:00,,,,,,,,,,51.1,26.5,1.0,7.6,42.2,98.4,1151,566.1,3.5,,,,,,,,,,
29/03/2012 14:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00104
29/03/2012 13:00,55.2,26.5,0.2,6.7,39.6,81.9,1881,529.0,2.0,,,,,,,,,,,,,,,,,,,
29/03/2012 12:00,,,,,,,,,,,,,,,,,,,109.1,23.3,1.0,8.8,31.4,295.0,1813,673.4,4.5,
29/03/2012 11:00,,,,,,,,,,51.1,25.1,1.0,7.7,47.1,99.2,1151,559.8,3.5,,,,,,,,,,
29/03/2012 10:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00117
29/03/2012 09:00,55.5,29.0,0.4,6.7,36.9,81.4,1888,552.5,2.0,,,,,,,,,,,,,,,,,,,
29/03/2012 08:00,,,,,,,,,,,,,,,,,,,111.9,23.2,0.7,8.6,36.1,302.8,1840,700.5,4.6,
29/03/2012 07:00,,,,,,,,,,49.6,24.4,0.7,7.4,46.0,97.5,1141,518.4,3.6,,,,,,,,,,
29/03/2012 06:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00116
29/03/2012 05:00,54.7,26.8,0.0,5.4,36.0,80.6,1864,558.9,2.0,,,,,,,,,,,,,,,,,,,
29/03/2012 04:00,,,,,,,,,,,,,,,,,,,106.0,22.7,0.6,9.0,31.7,291.6,1819,690.0,4.6,
29/03/2012 03:00,,,,,,,,,,49.9,25.1,1.0,7.0,43.2,97.7,1153,552.0,3.6,,,,,,,,,,
29/03/2012 02:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00111
29/03/2012 01:00,54.4,27.2,0.7,5.3,32.5,80.1,1866,540.9,2.0,,,,,,,,,,,,,,,,,,,
29/03/2012 00:00,,,,,,,,,,,,,,,,,,,112.2,25.9,1.0,8.0,28.6,304.2,1848,699.7,4.5,
28/03/2012 23:00,,,,,,,,,,51.3,24.5,1.0,6.9,47.9,98.8,1148,544.9,3.4,,,,,,,,,,
28/03/2012 22:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00101
28/03/2012 21:00,55.1,22.9,0.3,6.3,51.3,81.2,1879,550.8,2.0,,,,,,,,,,,,,,,,,,,
28/03/2012 20:00,,,,,,,,,,,,,,,,,,,110.4,25.3,1.2,8.5,28.3,298.5,1830,683.6,4.4,
28/03/2012 19:00,,,,,,,,,,49.4,25.7,0.8,7.4,41.4,96.9,1127,541.9,3.3,,,,,,,,,,
28/03/2012 18:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00097
28/03/2012 17:00,54.7,27.7,0.5,6.1,38.1,80.7,1858,533.9,2.0,,,,,,,,,,,,,,,,,,,
28/03/2012 16:00,,,,,,,,,,,,,,,,,,,106.5,24.9,0.2,7.6,28.4,291.0,1793,718.1,4.4,
28/03/2012 15:00,,,,,,,,,,50.5,23.4,0.8,7.8,44.4,98.9,1154,549.8,3.4,,,,,,,,,,
28/03/2012 14:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00097
28/03/2012 13:00,53.2,25.5,0.3,6.3,41.4,79.4,1877,570.3,2.0,,,,,,,,,,,,,,,,,,,
28/03/2012 12:00,,,,,,,,,,,,,,,,,,,105.0,23.6,0.8,7.6,30.4,290.4,1818,708.0,4.5,
28/03/2012 11:00,,,,,,,,,,50.6,21.4,0.9,7.0,46.1,98.0,1139,534.3,3.5,,,,,,,,,,
28/03/2012 10:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00112
28/03/2012 09:00,55.1,27.5,0.2,4.8,37.4,80.7,1867,555.7,2.0,,,,,,,,,,,,,,,,,,,
28/03/2012 08:00,,,,,,,,,,,,,,,,,,,104.5,22.4,0.8,8.7,30.6,287.8,1802,731.6,4.7,
28/03/2012 07:00,,,,,,,,,,50.3,25.3,0.9,7.7,46.1,97.5,1145,551.0,3.6,,,,,,,,,,
28/03/2012 06:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00134
28/03/2012 05:00,55.4,26.8,0.2,5.5,35.6,81.7,1878,535.4,2.0,,,,,,,,,,,,,,,,,,,
28/03/2012 04:00,,,,,,,,,,,,,,,,,,,106.8,24.0,0.8,8.6,29.4,289.6,1791,699.8,4.7,
28/03/2012 03:00,,,,,,,,,,50.2,22.1,0.8,8.0,53.1,97.0,1132,521.4,3.6,,,,,,,,,,
28/03/2012 02:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00119
28/03/2012 01:00,52.5,28.2,0.0,5.7,40.3,78.9,1860,531.7,2.0,,,,,,,,,,,,,,,,,,,
28/03/2012 00:00,,,,,,,,,,,,,,,,,,,107.4,24.8,1.1,8.0,26.8,291.9,1795,714.7,4.6,
27/03/2012 23:00,,,,,,,,,,50.0,23.8,0.9,7.6,43.9,97.7,1147,548.1,3.5,,,,,,,,,,
27/03/2012 22:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00116
27/03/2012 21:00,55.7,27.8,0.6,5.4,41.3,81.4,1870,566.4,2.0,,,,,,,,,,,,,,,,,,,
27/03/2012 20:00,,,,,,,,,,,,,,,,,,,107.5,24.3,1.0,8.4,28.0,291.4,1799,683.9,4.4,
27/03/2012 19:00,,,,,,,,,,51.2,21.4,0.3,8.3,48.7,98.7,1148,539.7,3.4,,,,,,,,,,
27/03/2012 18:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00089
27/03/2012 17:00,54.6,25.4,0.4,5.7,38.9,80.5,1846,551.8,2.0,,,,,,,,,,,,,,,,,,,
27/03/2012 16:00,,,,,,,,,,,,,,,,,,,106.3,24.0,0.7,7.7,32.7,290.4,1798,705.6,4.4,
27/03/2012 15:00,,,,,,,,,,50.4,25.1,1.0,7.3,42.3,97.7,1141,506.5,3.3,,,,,,,,,,
27/03/2012 14:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00092
27/03/2012 13:00,57.4,26.9,0.7,6.1,38.6,83.5,1886,559.1,2.0,,,,,,,,,,,,,,,,,,,
27/03/2012 12:00,,,,,,,,,,,,,,,,,,,107.1,23.4,0.9,6.9,32.6,289.0,1802,695.1,4.5,
27/03/2012 11:00,,,,,,,,,,49.3,24.6,1.0,8.3,43.4,96.8,1135,532.4,3.5,,,,,,,,,,
27/03/2012 10:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00107
27/03/2012 09:00,54.6,27.0,0.4,5.9,37.9,80.5,1854,582.2,2.0,,,,,,,,,,,,,,,,,,,
27/03/2012 08:00,,,,,,,,,,,,,,,,,,,105.9,23.9,0.6,8.5,29.1,287.4,1790,701.0,4.7,
27/03/2012 07:00,,,,,,,,,,50.4,24.2,0.4,7.4,42.4,97.8,1142,527.0,3.6,,,,,,,,,,
27/03/2012 06:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00126
27/03/2012 05:00,55.5,30.2,0.4,5.8,34.8,82.1,1871,551.7,2.0,,,,,,,,,,,,,,,,,,,
27/03/2012 04:00,,,,,,,,,,,,,,,,,,,107.3,24.3,1.0,8.9,25.6,287.5,1783,678.5,4.7,
27/03/2012 03:00,,,,,,,,,,52.0,28.1,0.7,7.3,42.4,99.4,1140,533.7,3.6,,,,,,,,,,
27/03/2012 02:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00125
27/03/2012 01:00,55.2,25.2,0.3,6.5,39.0,80.3,1860,540.9,2.0,,,,,,,,,,,,,,,,,,,
27/03/2012 00:00,,,,,,,,,,,,,,,,,,,107.1,22.9,1.1,8.0,31.9,289.8,1788,700.5,4.6,
26/03/2012 23:00,,,,,,,,,,50.5,22.9,1.0,8.4,45.3,97.6,1135,524.5,3.4,,,,,,,,,,
26/03/2012 22:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00106
26/03/2012 21:00,53.5,26.4,0.3,6.2,37.7,79.3,1847,538.1,2.0,,,,,,,,,,,,,,,,,,,
26/03/2012 20:00,,,,,,,,,,,,,,,,,,,107.1,22.0,0.3,8.5,29.2,289.0,1788,718.5,4.5,
26/03/2012 19:00,,,,,,,,,,50.1,25.7,0.6,7.0,41.4,97.4,1137,534.2,3.3,,,,,,,,,,
26/03/2012 18:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00092
26/03/2012 17:00,53.3,26.7,0.3,6.0,39.8,80.0,1837,529.6,2.0,,,,,,,,,,,,,,,,,,,
26/03/2012 16:00,,,,,,,,,,,,,,,,,,,108.4,26.2,1.4,7.7,26.4,295.3,1803,704.4,4.3,
26/03/2012 15:00,,,,,,,,,,49.5,24.0,0.9,7.3,42.8,97.3,1127,533.1,3.3,,,,,,,,,,
26/03/2012 14:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00093
26/03/2012 13:00,54.6,25.6,0.0,6.0,39.5,80.9,1855,570.5,2.0,,,,,,,,,,,,,,,,,,,
26/03/2012 12:00,,,,,,,,,,,,,,,,,,,106.1,22.3,1.0,8.7,35.1,289.1,1779,690.8,4.5,
26/03/2012 11:00,,,,,,,,,,49.0,25.9,0.9,7.1,35.7,96.3,1139,524.8,3.4,,,,,,,,,,
26/03/2012 10:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00113
26/03/2012 09:00,53.6,25.2,0.7,6.0,41.8,79.5,1858,557.8,2.0,,,,,,,,,,,,,,,,,,,
26/03/2012 08:00,,,,,,,,,,,,,,,,,,,107.7,23.6,1.4,7.3,30.1,292.0,1803,691.8,4.6,
26/03/2012 07:00,,,,,,,,,,49.8,24.4,0.1,7.6,46.3,97.4,1144,544.7,3.5,,,,,,,,,,
26/03/2012 06:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00127
26/03/2012 05:00,53.9,28.6,0.6,6.0,35.2,79.5,1852,568.1,2.0,,,,,,,,,,,,,,,,,,,
26/03/2012 04:00,,,,,,,,,,,,,,,,,,,108.0,20.8,1.2,8.9,37.8,291.1,1787,708.8,4.5,
26/03/2012 03:00,,,,,,,,,,49.9,23.9,0.8,7.3,43.4,98.0,1139,530.0,3.4,,,,,,,,,,
26/03/2012 02:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00115
26/03/2012 01:00,53.2,30.7,0.4,4.7,29.7,80.3,1855,576.4,2.0,,,,,,,,,,,,,,,,,,,
26/03/2012 00:00,,,,,,,,,,,,,,,,,,,109.0,24.9,1.0,7.1,30.3,296.3,1808,707.4,4.4,
25/03/2012 23:00,,,,,,,,,,50.3,22.6,0.6,6.8,46.4,97.7,1126,538.4,3.3,,,,,,,,,,
25/03/2012 22:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00099
25/03/2012 21:00,53.6,28.2,0.9,5.8,36.4,79.1,1836,564.1,2.0,,,,,,,,,,,,,,,,,,,
25/03/2012 20:00,,,,,,,,,,,,,,,,,,,102.4,23.3,1.0,7.7,33.5,284.3,1782,700.8,4.4,
25/03/2012 19:00,,,,,,,,,,48.8,23.6,0.8,7.5,44.4,97.2,1141,527.2,3.2,,,,,,,,,,
25/03/2012 18:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00091
25/03/2012 17:00,55.1,27.9,0.2,5.4,39.9,81.5,1865,552.9,2.0,,,,,,,,,,,,,,,,,,,
25/03/2012 16:00,,,,,,,,,,,,,,,,,,,102.6,25.7,1.4,7.6,23.7,285.8,1784,722.2,4.2,
25/03/2012 15:00,,,,,,,,,,48.2,21.5,1.0,7.2,49.1,96.4,1135,525.7,3.2,,,,,,,,,,
25/03/2012 14:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00091
25/03/2012 13:00,54.4,26.3,0.0,6.1,38.1,79.8,1841,563.4,2.0,,,,,,,,,,,,,,,,,,,
25/03/2012 12:00,,,,,,,,,,,,,,,,,,,105.2,24.6,1.1,7.7,29.7,288.6,1779,692.0,4.4,
25/03/2012 11:00,,,,,,,,,,50.4,23.0,1.0,8.4,49.2,99.5,1144,565.8,3.3,,,,,,,,,,
25/03/2012 10:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00111
25/03/2012 09:00,54.9,25.5,0.3,5.7,44.5,79.9,1838,556.4,2.0,,,,,,,,,,,,,,,,,,,
25/03/2012 08:00,,,,,,,,,,,,,,,,,,,106.4,26.7,0.9,7.8,23.4,289.2,1775,707.7,4.5,
25/03/2012 07:00,,,,,,,,,,50.2,26.5,1.0,8.0,37.2,97.9,1127,560.5,3.3,,,,,,,,,,
25/03/2012 06:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00105
25/03/2012 05:00,55.7,27.0,0.3,4.9,39.9,81.6,1863,556.9,2.0,,,,,,,,,,,,,,,,,,,
25/03/2012 04:00,,,,,,,,,,,,,,,,,,,106.4,25.1,0.9,9.2,29.9,286.3,1759,717.0,4.3,
25/03/2012 03:00,,,,,,,,,,50.3,24.4,1.0,6.6,43.5,97.9,1133,535.9,3.2,,,,,,,,,,
25/03/2012 02:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00106
25/03/2012 00:00,54.6,27.5,0.0,4.7,37.1,80.7,1858,555.5,2.0,,,,,,,,,,,,,,,,,,,
24/03/2012 23:00,,,,,,,,,,,,,,,,,,,101.8,22.6,1.3,8.6,27.6,283.4,1770,718.4,4.3,
24/03/2012 22:00,,,,,,,,,,50.0,24.8,1.1,6.5,45.9,97.5,1131,556.6,3.2,,,,,,,,,,
24/03/2012 21:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00098
24/03/2012 20:00,53.2,25.4,0.7,5.8,43.1,79.6,1836,562.5,2.0,,,,,,,,,,,,,,,,,,,
24/03/2012 19:00,,,,,,,,,,,,,,,,,,,104.3,23.8,1.0,7.7,32.1,286.0,1774,699.9,4.3,
24/03/2012 18:00,,,,,,,,,,50.0,23.4,1.1,7.0,46.3,97.8,1133,531.9,3.2,,,,,,,,,,
24/03/2012 17:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00104
24/03/2012 16:00,53.9,25.3,0.1,6.8,40.5,78.5,1829,561.3,2.0,,,,,,,,,,,,,,,,,,,
24/03/2012 15:00,,,,,,,,,,,,,,,,,,,106.6,24.2,0.9,7.8,27.6,287.4,1772,694.0,4.3,
24/03/2012 14:00,,,,,,,,,,50.4,24.2,0.9,7.3,48.3,97.7,1132,541.2,3.1,,,,,,,,,,
24/03/2012 13:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00104
24/03/2012 12:00,53.1,27.0,0.3,6.0,40.8,78.8,1832,559.9,2.0,,,,,,,,,,,,,,,,,,,
24/03/2012 11:00,,,,,,,,,,,,,,,,,,,107.0,23.6,0.9,7.9,29.4,288.1,1763,701.7,4.2,
24/03/2012 10:00,,,,,,,,,,51.1,24.7,0.7,8.5,42.7,100.5,1141,519.9,3.2,,,,,,,,,,
24/03/2012 09:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00114
24/03/2012 08:00,54.2,28.3,0.3,4.0,36.1,79.6,1821,560.9,2.0,,,,,,,,,,,,,,,,,,,
24/03/2012 07:00,,,,,,,,,,,,,,,,,,,107.5,22.5,0.6,8.6,33.9,291.2,1782,727.6,4.2,
24/03/2012 06:00,,,,,,,,,,50.2,23.7,0.9,7.4,52.0,97.7,1129,546.9,3.1,,,,,,,,,,
24/03/2012 05:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00127
24/03/2012 04:00,53.6,24.2,0.2,7.0,39.8,78.4,1824,559.2,2.0,,,,,,,,,,,,,,,,,,,
24/03/2012 03:00,,,,,,,,,,,,,,,,,,,109.0,21.9,1.3,8.8,33.3,292.5,1785,701.4,4.0,
24/03/2012 02:00,,,,,,,,,,49.9,24.2,0.8,8.5,40.9,97.1,1132,540.6,3.0,,,,,,,,,,
24/03/2012 01:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00116
24/03/2012 00:00,53.9,26.6,0.5,5.5,41.0,78.3,1815,550.5,2.0,,,,,,,,,,,,,,,,,,,
23/03/2012 23:00,,,,,,,,,,,,,,,,,,,104.7,23.4,0.9,8.2,31.6,283.7,1753,696.7,3.8,
23/03/2012 22:00,,,,,,,,,,48.0,24.7,0.5,6.7,43.7,95.3,1123,558.8,2.9,,,,,,,,,,
23/03/2012 21:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00113
23/03/2012 20:00,53.7,26.3,0.3,4.8,37.7,79.0,1801,573.7,2.0,,,,,,,,,,,,,,,,,,,
23/03/2012 19:00,,,,,,,,,,,,,,,,,,,105.8,25.1,1.1,8.6,29.7,286.8,1753,692.5,3.7,
23/03/2012 18:00,,,,,,,,,,48.6,23.5,1.3,8.3,44.8,96.0,1128,539.2,2.8,,,,,,,,,,
23/03/2012 17:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00112
23/03/2012 16:00,52.1,28.8,0.2,5.1,33.3,77.9,1812,560.3,2.0,,,,,,,,,,,,,,,,,,,
23/03/2012 15:00,,,,,,,,,,,,,,,,,,,107.0,23.7,0.4,7.8,25.9,287.2,1759,688.3,3.5,
23/03/2012 14:00,,,,,,,,,,48.9,26.3,1.3,7.2,40.9,95.2,1119,541.9,2.7,,,,,,,,,,
23/03/2012 13:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00115
23/03/2012 12:00,54.6,25.5,0.2,6.1,42.9,79.4,1820,544.6,2.0,,,,,,,,,,,,,,,,,,,
23/03/2012 11:00,,,,,,,,,,,,,,,,,,,106.0,25.8,0.7,8.5,26.4,285.0,1757,702.8,3.6,
23/03/2012 10:00,,,,,,,,,,50.3,25.3,0.3,7.0,43.8,97.1,1132,549.4,2.7,,,,,,,,,,
23/03/2012 09:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00125
23/03/2012 08:00,53.0,27.8,0.6,5.8,34.1,78.5,1815,551.1,2.0,,,,,,,,,,,,,,,,,,,
23/03/2012 07:00,,,,,,,,,,,,,,,,,,,105.9,22.3,0.9,8.5,28.3,283.7,1750,705.9,3.4,
23/03/2012 06:00,,,,,,,,,,50.5,23.9,0.5,7.5,40.7,97.3,1116,540.5,2.6,,,,,,,,,,
23/03/2012 05:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00123
23/03/2012 04:00,52.9,29.1,0.5,5.5,33.8,78.0,1809,553.2,2.0,,,,,,,,,,,,,,,,,,,
23/03/2012 03:00,,,,,,,,,,,,,,,,,,,107.2,24.0,0.8,8.8,32.1,291.3,1776,700.1,3.3,
23/03/2012 02:00,,,,,,,,,,49.8,24.6,0.7,7.4,42.6,96.9,1123,529.2,2.6,,,,,,,,,,
23/03/2012 01:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00117
23/03/2012 00:00,53.9,28.5,0.2,4.3,39.2,78.8,1804,555.1,2.0,,,,,,,,,,,,,,,,,,,
22/03/2012 23:00,,,,,,,,,,,,,,,,,,,109.1,26.5,0.9,8.8,25.7,290.8,1759,712.4,3.2,
22/03/2012 22:00,,,,,,,,,,49.9,25.8,0.9,7.6,42.5,96.8,1124,543.7,2.6,,,,,,,,,,
22/03/2012 21:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00126
22/03/2012 20:00,54.3,28.9,0.0,5.9,36.1,79.9,1802,577.9,2.0,,,,,,,,,,,,,,,,,,,
22/03/2012 19:00,,,,,,,,,,,,,,,,,,,102.8,22.8,0.9,8.5,31.2,280.6,1755,690.7,3.2,
22/03/2012 18:00,,,,,,,,,,50.2,26.8,0.9,7.5,40.7,97.2,1130,550.3,2.5,,,,,,,,,,
22/03/2012 17:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00104
22/03/2012 16:00,53.1,29.2,0.1,5.1,38.2,78.6,1801,562.4,2.0,,,,,,,,,,,,,,,,,,,
22/03/2012 15:00,,,,,,,,,,,,,,,,,,,111.2,22.6,1.1,7.8,35.1,296.6,1793,719.9,3.2,
22/03/2012 14:00,,,,,,,,,,49.9,23.9,1.1,7.6,46.3,96.9,1121,536.8,2.5,,,,,,,,,,
22/03/2012 13:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00116
22/03/2012 12:00,54.0,27.0,0.0,5.2,40.5,79.0,1812,575.3,2.0,,,,,,,,,,,,,,,,,,,
22/03/2012 11:00,,,,,,,,,,,,,,,,,,,108.5,23.3,0.6,8.1,32.4,290.8,1764,715.7,3.2,
22/03/2012 10:00,,,,,,,,,,49.4,22.7,1.0,7.2,44.8,96.7,1132,539.4,2.6,,,,,,,,,,
22/03/2012 09:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00122
22/03/2012 08:00,53.3,23.8,0.1,5.4,42.5,77.8,1808,579.4,2.0,,,,,,,,,,,,,,,,,,,
22/03/2012 07:00,,,,,,,,,,,,,,,,,,,107.4,23.8,1.0,8.3,31.4,285.4,1746,702.1,3.3,
22/03/2012 06:00,,,,,,,,,,50.1,25.1,1.4,7.8,45.4,97.1,1122,549.9,2.6,,,,,,,,,,
22/03/2012 05:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00129
22/03/2012 04:00,52.4,25.7,0.2,6.0,40.0,78.4,1809,576.0,2.0,,,,,,,,,,,,,,,,,,,
22/03/2012 03:00,,,,,,,,,,,,,,,,,,,106.8,22.6,1.0,8.5,31.7,286.1,1749,676.9,3.2,
22/03/2012 02:00,,,,,,,,,,49.7,25.1,1.2,8.9,42.5,96.4,1122,532.5,2.5,,,,,,,,,,
22/03/2012 01:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00119
22/03/2012 00:00,53.6,27.4,0.2,6.1,44.3,78.5,1812,561.8,2.0,,,,,,,,,,,,,,,,,,,
21/03/2012 23:00,,,,,,,,,,,,,,,,,,,105.2,23.5,0.7,7.1,29.5,284.3,1754,710.4,3.2,
21/03/2012 22:00,,,,,,,,,,49.4,24.5,1.4,8.8,42.7,95.8,1111,535.6,2.5,,,,,,,,,,
21/03/2012 21:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00119
21/03/2012 20:00,54.5,28.8,0.3,4.5,33.1,79.9,1830,548.6,2.0,,,,,,,,,,,,,,,,,,,
21/03/2012 19:00,,,,,,,,,,,,,,,,,,,106.5,22.5,1.1,8.4,28.4,286.9,1757,706.6,3.2,
21/03/2012 18:00,,,,,,,,,,49.4,25.8,0.6,7.3,43.8,96.5,1122,556.9,2.5,,,,,,,,,,
21/03/2012 17:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00108
21/03/2012 16:00,52.8,26.6,0.0,4.7,39.9,77.5,1818,549.2,2.0,,,,,,,,,,,,,,,,,,,
21/03/2012 15:00,,,,,,,,,,,,,,,,,,,104.8,24.2,1.4,8.2,27.2,283.8,1755,702.7,3.1,
21/03/2012 14:00,,,,,,,,,,49.2,26.1,1.6,6.9,39.9,96.8,1124,537.8,2.5,,,,,,,,,,
21/03/2012 13:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00108
21/03/2012 12:00,54.5,29.1,0.5,5.4,35.1,79.9,1839,567.3,2.0,,,,,,,,,,,,,,,,,,,
21/03/2012 11:00,,,,,,,,,,,,,,,,,,,105.7,22.6,0.9,6.5,30.9,283.9,1744,714.5,3.2,
21/03/2012 10:00,,,,,,,,,,49.7,24.4,0.7,7.7,44.9,96.1,1122,532.1,2.5,,,,,,,,,,
21/03/2012 09:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00117
21/03/2012 08:00,52.3,24.9,0.2,5.8,44.6,77.6,1815,572.2,2.0,,,,,,,,,,,,,,,,,,,
21/03/2012 07:00,,,,,,,,,,,,,,,,,,,107.8,23.1,0.8,8.7,30.4,289.0,1767,715.9,3.2,
21/03/2012 06:00,,,,,,,,,,49.0,23.9,1.1,7.1,45.9,96.1,1131,545.2,2.5,,,,,,,,,,
21/03/2012 05:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00121
21/03/2012 04:00,53.3,27.0,0.2,6.1,39.9,78.4,1814,564.1,2.0,,,,,,,,,,,,,,,,,,,
21/03/2012 03:00,,,,,,,,,,,,,,,,,,,104.3,22.0,1.2,8.3,31.6,281.0,1736,695.4,3.1,
21/03/2012 02:00,,,,,,,,,,48.9,22.7,1.0,6.9,45.8,96.5,1124,529.7,2.4,,,,,,,,,,
21/03/2012 01:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00116
21/03/2012 00:00,53.3,28.2,0.6,5.6,39.9,79.7,1830,563.2,2.0,,,,,,,,,,,,,,,,,,,
20/03/2012 23:00,,,,,,,,,,,,,,,,,,,107.1,23.6,1.1,9.9,31.5,286.6,1748,676.9,3.1,
20/03/2012 22:00,,,,,,,,,,49.3,23.0,0.4,6.6,46.5,96.0,1116,539.6,2.4,,,,,,,,,,
20/03/2012 21:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00109
20/03/2012 20:00,51.2,25.8,0.3,5.6,41.2,77.5,1821,577.6,2.0,,,,,,,,,,,,,,,,,,,
20/03/2012 19:00,,,,,,,,,,,,,,,,,,,105.1,26.0,1.0,8.4,23.1,284.7,1760,723.3,3.1,
20/03/2012 18:00,,,,,,,,,,49.3,24.5,1.0,8.2,43.2,96.9,1126,555.3,2.4,,,,,,,,,,
20/03/2012 17:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00109
20/03/2012 16:00,52.8,27.5,0.6,5.2,38.1,78.8,1831,573.4,2.0,,,,,,,,,,,,,,,,,,,
20/03/2012 15:00,,,,,,,,,,,,,,,,,,,106.8,22.2,0.9,8.4,30.9,288.1,1761,703.3,3.0,
20/03/2012 14:00,,,,,,,,,,50.1,24.6,0.4,6.9,47.3,97.0,1129,557.9,2.4,,,,,,,,,,
20/03/2012 13:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00110
20/03/2012 12:00,52.4,27.5,0.6,5.1,37.0,78.6,1829,554.3,2.0,,,,,,,,,,,,,,,,,,,
20/03/2012 11:00,,,,,,,,,,,,,,,,,,,105.0,23.2,1.6,8.2,26.8,283.6,1742,695.3,2.9,
20/03/2012 10:00,,,,,,,,,,49.9,25.0,0.9,8.7,43.8,97.0,1140,553.9,2.3,,,,,,,,,,
20/03/2012 09:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00120
20/03/2012 08:00,52.8,27.6,0.4,5.1,36.2,78.5,1829,579.9,2.0,,,,,,,,,,,,,,,,,,,
20/03/2012 07:00,,,,,,,,,,,,,,,,,,,102.5,22.3,0.7,8.8,30.4,280.9,1754,707.2,2.8,
20/03/2012 06:00,,,,,,,,,,50.8,27.0,1.2,8.1,39.5,98.7,1139,553.8,2.3,,,,,,,,,,
20/03/2012 05:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00120
20/03/2012 04:00,53.6,25.6,0.2,4.4,41.4,79.1,1808,544.3,2.0,,,,,,,,,,,,,,,,,,,
20/03/2012 03:00,,,,,,,,,,,,,,,,,,,101.9,22.5,1.2,7.7,34.2,278.8,1748,705.8,2.7,
20/03/2012 02:00,,,,,,,,,,49.6,21.2,0.8,6.9,49.9,96.0,1124,558.6,2.2,,,,,,,,,,
20/03/2012 01:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00126
20/03/2012 00:00,53.9,27.1,0.1,5.8,35.9,78.9,1832,556.2,2.0,,,,,,,,,,,,,,,,,,,
19/03/2012 23:00,,,,,,,,,,,,,,,,,,,106.1,24.9,0.7,8.2,27.9,285.7,1763,715.4,2.7,
19/03/2012 22:00,,,,,,,,,,51.5,23.8,0.9,8.0,47.6,98.4,1133,536.1,2.3,,,,,,,,,,
19/03/2012 21:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00129
19/03/2012 20:00,52.1,25.7,0.1,5.6,42.6,77.6,1830,578.2,2.0,,,,,,,,,,,,,,,,,,,
19/03/2012 19:00,,,,,,,,,,,,,,,,,,,106.7,24.2,0.8,8.5,32.1,286.2,1751,694.5,2.8,
19/03/2012 18:00,,,,,,,,,,51.4,26.2,1.0,7.0,39.1,98.7,1136,531.6,2.3,,,,,,,,,,
19/03/2012 17:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00127
19/03/2012 16:00,53.3,25.7,0.5,5.9,39.0,78.3,1818,576.1,2.0,,,,,,,,,,,,,,,,,,,
19/03/2012 15:00,,,,,,,,,,,,,,,,,,,107.8,21.9,0.8,8.5,32.0,285.8,1761,707.3,2.9,
19/03/2012 14:00,,,,,,,,,,50.8,24.3,0.9,7.9,45.7,97.2,1121,551.7,2.4,,,,,,,,,,
19/03/2012 13:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00132
19/03/2012 12:00,54.6,25.3,0.0,5.9,40.9,79.6,1843,564.9,2.0,,,,,,,,,,,,,,,,,,,
19/03/2012 11:00,,,,,,,,,,,,,,,,,,,106.1,25.0,1.2,8.2,30.6,284.2,1766,687.3,3.0,
19/03/2012 10:00,,,,,,,,,,50.2,25.8,1.1,8.2,39.0,97.2,1126,553.5,2.4,,,,,,,,,,
19/03/2012 09:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00124
19/03/2012 08:00,53.6,25.1,0.6,6.5,40.7,77.9,1826,570.3,2.0,,,,,,,,,,,,,,,,,,,
19/03/2012 07:00,,,,,,,,,,,,,,,,,,,106.0,24.4,0.6,8.6,26.1,284.4,1761,725.0,3.0,
19/03/2012 06:00,,,,,,,,,,50.1,24.1,0.9,7.8,43.7,96.7,1129,557.4,2.5,,,,,,,,,,
19/03/2012 05:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00127
19/03/2012 04:00,52.2,26.9,0.6,6.0,33.8,77.1,1835,559.0,2.0,,,,,,,,,,,,,,,,,,,
19/03/2012 03:00,,,,,,,,,,,,,,,,,,,107.3,22.3,1.0,9.1,28.5,284.8,1753,730.8,3.1,
19/03/2012 02:00,,,,,,,,,,50.3,25.4,1.1,7.5,44.8,96.3,1121,568.8,2.5,,,,,,,,,,
19/03/2012 01:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00132
19/03/2012 00:00,53.8,28.1,0.4,5.6,33.2,79.0,1838,547.6,2.0,,,,,,,,,,,,,,,,,,,
18/03/2012 23:00,,,,,,,,,,,,,,,,,,,110.0,26.0,0.7,8.2,26.5,290.7,1781,706.5,3.1,
18/03/2012 22:00,,,,,,,,,,48.4,24.8,1.1,7.5,43.7,94.6,1129,545.0,2.5,,,,,,,,,,
18/03/2012 21:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00125
18/03/2012 20:00,52.2,23.3,0.4,5.4,46.2,77.2,1829,562.5,2.0,,,,,,,,,,,,,,,,,,,
18/03/2012 19:00,,,,,,,,,,,,,,,,,,,106.9,23.4,0.8,8.2,28.3,284.7,1762,697.4,3.1,
18/03/2012 18:00,,,,,,,,,,50.4,26.3,1.2,7.8,44.0,97.3,1136,559.5,2.5,,,,,,,,,,
18/03/2012 17:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00127
18/03/2012 16:00,52.6,28.8,0.0,5.0,35.3,77.8,1836,559.9,2.0,,,,,,,,,,,,,,,,,,,
18/03/2012 15:00,,,,,,,,,,,,,,,,,,,106.6,25.9,1.0,8.1,24.2,281.8,1749,677.2,3.1,
18/03/2012 14:00,,,,,,,,,,49.5,26.8,0.6,7.3,35.7,95.3,1122,543.2,2.5,,,,,,,,,,
18/03/2012 13:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00122
18/03/2012 12:00,53.2,24.9,0.4,6.0,47.4,78.1,1839,554.3,2.0,,,,,,,,,,,,,,,,,,,
18/03/2012 11:00,,,,,,,,,,,,,,,,,,,106.1,23.0,1.2,8.8,33.1,284.6,1768,721.4,3.2,
18/03/2012 10:00,,,,,,,,,,48.5,25.0,1.3,8.4,41.5,95.4,1131,568.2,2.5,,,,,,,,,,
18/03/2012 09:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00135
18/03/2012 08:00,52.5,27.8,0.0,4.8,38.5,78.5,1847,588.7,2.0,,,,,,,,,,,,,,,,,,,
18/03/2012 07:00,,,,,,,,,,,,,,,,,,,106.8,23.7,0.7,8.6,27.5,284.6,1776,708.0,3.3,
18/03/2012 06:00,,,,,,,,,,49.3,23.8,1.1,6.3,43.4,95.8,1125,556.3,2.7,,,,,,,,,,
18/03/2012 05:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00126
18/03/2012 04:00,52.9,26.8,0.0,6.4,38.8,77.9,1842,594.5,2.0,,,,,,,,,,,,,,,,,,,
18/03/2012 03:00,,,,,,,,,,,,,,,,,,,106.1,22.1,1.0,8.6,35.7,282.9,1782,662.3,3.4,
18/03/2012 02:00,,,,,,,,,,49.0,25.6,1.0,8.4,44.8,96.2,1131,553.4,2.8,,,,,,,,,,
18/03/2012 01:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00131
18/03/2012 00:00,53.6,25.5,0.0,6.2,40.9,78.8,1846,559.1,2.0,,,,,,,,,,,,,,,,,,,
17/03/2012 23:00,,,,,,,,,,,,,,,,,,,105.6,24.2,1.0,8.3,29.4,284.8,1790,703.1,3.7,
17/03/2012 22:00,,,,,,,,,,50.0,23.8,0.8,8.1,44.8,97.0,1142,538.0,2.9,,,,,,,,,,
17/03/2012 21:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00127
17/03/2012 20:00,53.9,28.3,0.3,6.5,34.9,79.2,1847,550.6,2.0,,,,,,,,,,,,,,,,,,,
17/03/2012 19:00,,,,,,,,,,,,,,,,,,,108.0,26.6,1.0,6.8,27.0,290.5,1807,712.4,4.0,
17/03/2012 18:00,,,,,,,,,,49.3,25.2,0.8,6.8,39.7,96.4,1135,532.5,3.1,,,,,,,,,,
17/03/2012 17:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00117
17/03/2012 16:00,54.0,28.6,0.2,4.5,39.4,79.1,1869,545.0,2.0,,,,,,,,,,,,,,,,,,,
17/03/2012 15:00,,,,,,,,,,,,,,,,,,,107.8,21.9,0.4,8.4,33.3,287.9,1791,690.2,4.2,
17/03/2012 14:00,,,,,,,,,,49.6,23.4,0.7,6.4,45.0,97.2,1134,533.8,3.2,,,,,,,,,,
17/03/2012 13:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00115
17/03/2012 12:00,53.1,25.0,0.0,5.7,40.0,79.2,1867,570.6,2.0,,,,,,,,,,,,,,,,,,,
17/03/2012 11:00,,,,,,,,,,,,,,,,,,,105.9,23.2,1.2,8.8,35.5,283.2,1776,678.6,4.4,
17/03/2012 10:00,,,,,,,,,,50.1,27.0,0.7,7.7,39.8,97.3,1137,572.8,3.3,,,,,,,,,,
17/03/2012 09:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00125
17/03/2012 08:00,52.7,26.2,0.5,5.7,37.4,78.8,1850,565.6,2.0,,,,,,,,,,,,,,,,,,,
17/03/2012 07:00,,,,,,,,,,,,,,,,,,,106.7,25.5,1.1,8.4,25.9,287.3,1796,687.3,4.5,
17/03/2012 06:00,,,,,,,,,,49.7,26.1,0.9,6.5,41.6,96.8,1136,559.4,3.3,,,,,,,,,,
17/03/2012 05:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00133
17/03/2012 04:00,52.3,29.0,0.4,6.4,32.6,77.6,1861,559.9,2.0,,,,,,,,,,,,,,,,,,,
17/03/2012 03:00,,,,,,,,,,,,,,,,,,,103.5,25.8,0.8,8.4,24.4,283.4,1784,717.0,4.5,
17/03/2012 02:00,,,,,,,,,,47.6,23.9,0.5,6.5,42.7,95.2,1138,554.0,3.3,,,,,,,,,,
17/03/2012 01:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00124
17/03/2012 00:00,52.7,28.3,0.4,6.5,34.5,78.8,1876,550.8,2.0,,,,,,,,,,,,,,,,,,,
16/03/2012 23:00,,,,,,,,,,,,,,,,,,,105.0,23.4,1.1,8.2,30.0,285.0,1796,702.1,4.4,
16/03/2012 22:00,,,,,,,,,,49.7,26.3,0.6,6.8,40.8,96.9,1136,536.1,3.3,,,,,,,,,,
16/03/2012 21:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00123
16/03/2012 20:00,52.3,26.0,0.6,6.0,37.0,78.9,1866,572.9,2.0,,,,,,,,,,,,,,,,,,,
16/03/2012 19:00,,,,,,,,,,,,,,,,,,,106.8,22.3,1.2,9.0,30.4,287.4,1790,700.1,4.5,
16/03/2012 18:00,,,,,,,,,,49.6,23.6,0.3,7.3,40.9,97.8,1141,528.6,3.3,,,,,,,,,,
16/03/2012 17:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00115
16/03/2012 16:00,52.7,25.3,0.6,6.6,41.2,78.8,1866,554.0,2.0,,,,,,,,,,,,,,,,,,,
16/03/2012 15:00,,,,,,,,,,,,,,,,,,,106.2,23.8,1.3,7.6,30.5,288.1,1800,706.5,4.4,
16/03/2012 14:00,,,,,,,,,,48.5,24.1,0.3,7.6,40.0,97.1,1129,539.2,3.3,,,,,,,,,,
16/03/2012 13:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00116
16/03/2012 12:00,52.5,25.9,0.1,5.9,42.3,77.7,1856,574.9,2.0,,,,,,,,,,,,,,,,,,,
16/03/2012 11:00,,,,,,,,,,,,,,,,,,,107.0,24.8,1.3,8.0,24.4,287.3,1786,684.2,4.4,
16/03/2012 10:00,,,,,,,,,,50.0,25.6,1.0,8.3,42.8,97.5,1135,529.8,3.3,,,,,,,,,,
16/03/2012 09:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00123
16/03/2012 08:00,53.6,26.4,0.2,6.0,40.0,79.3,1876,560.3,2.0,,,,,,,,,,,,,,,,,,,
16/03/2012 07:00,,,,,,,,,,,,,,,,,,,103.2,23.9,0.5,8.2,28.0,281.4,1783,683.6,4.5,
16/03/2012 06:00,,,,,,,,,,50.6,23.3,0.7,6.1,45.1,97.8,1135,543.8,3.3,,,,,,,,,,
16/03/2012 05:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00121
16/03/2012 04:00,53.3,25.3,0.4,5.6,46.0,80.0,1878,536.2,2.0,,,,,,,,,,,,,,,,,,,
16/03/2012 03:00,,,,,,,,,,,,,,,,,,,105.6,24.1,0.9,8.2,29.0,284.3,1781,675.5,4.4,
16/03/2012 02:00,,,,,,,,,,50.6,23.1,1.2,7.4,46.7,97.5,1140,515.6,3.3,,,,,,,,,,
16/03/2012 01:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00125
16/03/2012 00:00,52.0,26.0,0.2,5.3,40.5,77.8,1867,569.2,2.0,,,,,,,,,,,,,,,,,,,
15/03/2012 23:00,,,,,,,,,,,,,,,,,,,104.3,21.8,0.6,9.0,31.5,282.1,1783,699.2,4.4,
15/03/2012 22:00,,,,,,,,,,50.2,23.1,0.5,7.1,42.0,97.2,1143,536.5,3.3,,,,,,,,,,
15/03/2012 21:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00126
15/03/2012 20:00,52.8,27.0,0.0,5.3,36.2,79.1,1848,559.4,2.0,,,,,,,,,,,,,,,,,,,
15/03/2012 19:00,,,,,,,,,,,,,,,,,,,104.0,27.4,0.4,9.1,21.7,282.8,1786,690.1,4.4,
15/03/2012 18:00,,,,,,,,,,50.1,25.9,1.0,8.2,39.3,97.3,1142,543.8,3.3,,,,,,,,,,
15/03/2012 17:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00121
15/03/2012 16:00,52.7,27.2,0.7,6.3,36.8,77.5,1847,547.7,2.0,,,,,,,,,,,,,,,,,,,
15/03/2012 15:00,,,,,,,,,,,,,,,,,,,105.6,21.8,0.5,8.0,33.9,283.6,1782,710.5,4.4,
15/03/2012 14:00,,,,,,,,,,48.8,24.2,1.0,7.0,41.9,95.8,1134,530.2,3.3,,,,,,,,,,
15/03/2012 13:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00120
15/03/2012 12:00,54.6,27.6,0.6,6.4,36.7,80.0,1883,536.8,2.0,,,,,,,,,,,,,,,,,,,
15/03/2012 11:00,,,,,,,,,,,,,,,,,,,106.1,23.4,0.8,8.8,28.6,286.0,1797,695.1,4.5,
15/03/2012 10:00,,,,,,,,,,48.6,24.7,0.3,8.2,41.9,95.6,1126,535.0,3.4,,,,,,,,,,
15/03/2012 09:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00125
15/03/2012 08:00,52.9,26.1,0.0,5.3,36.9,79.1,1874,553.2,2.0,,,,,,,,,,,,,,,,,,,
15/03/2012 07:00,,,,,,,,,,,,,,,,,,,105.3,24.9,0.7,8.1,28.6,281.5,1765,685.2,4.5,
15/03/2012 06:00,,,,,,,,,,48.5,25.7,1.0,6.7,42.6,95.6,1144,544.4,3.4,,,,,,,,,,
15/03/2012 05:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00127
15/03/2012 04:00,52.2,27.3,0.3,5.6,39.1,78.1,1863,570.2,2.0,,,,,,,,,,,,,,,,,,,
15/03/2012 03:00,,,,,,,,,,,,,,,,,,,105.8,24.5,0.9,8.1,29.4,286.8,1799,690.5,4.5,
15/03/2012 02:00,,,,,,,,,,48.5,24.2,0.7,7.1,42.2,95.3,1134,544.4,3.3,,,,,,,,,,
15/03/2012 01:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00134
15/03/2012 00:00,53.0,25.5,0.3,5.5,39.9,79.0,1852,533.8,2.0,,,,,,,,,,,,,,,,,,,
14/03/2012 23:00,,,,,,,,,,,,,,,,,,,106.8,22.8,1.1,7.7,33.9,285.6,1779,699.1,4.5,
14/03/2012 22:00,,,,,,,,,,48.5,27.9,0.7,7.4,33.3,96.0,1133,544.1,3.4,,,,,,,,,,
14/03/2012 21:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00121
14/03/2012 20:00,52.1,25.4,0.3,5.6,40.7,78.3,1859,547.6,2.0,,,,,,,,,,,,,,,,,,,
14/03/2012 19:00,,,,,,,,,,,,,,,,,,,105.3,23.3,0.8,8.2,28.8,283.9,1781,689.0,4.4,
14/03/2012 18:00,,,,,,,,,,48.5,23.7,1.1,7.6,41.9,96.4,1132,536.4,3.3,,,,,,,,,,
14/03/2012 17:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00128
14/03/2012 16:00,53.0,24.9,0.7,5.2,42.6,78.6,1849,565.0,2.0,,,,,,,,,,,,,,,,,,,
14/03/2012 15:00,,,,,,,,,,,,,,,,,,,104.7,22.2,0.8,9.0,34.4,280.5,1761,669.0,4.4,
14/03/2012 14:00,,,,,,,,,,48.1,25.0,0.9,7.3,45.0,95.4,1134,537.4,3.3,,,,,,,,,,
14/03/2012 13:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00124
14/03/2012 12:00,53.0,24.3,0.4,5.8,38.0,78.4,1865,572.6,2.0,,,,,,,,,,,,,,,,,,,
14/03/2012 11:00,,,,,,,,,,,,,,,,,,,106.7,24.4,1.3,8.8,29.1,285.5,1783,697.2,4.4,
14/03/2012 10:00,,,,,,,,,,49.3,23.1,0.5,8.3,47.0,96.1,1130,555.3,3.3,,,,,,,,,,
14/03/2012 09:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00120
14/03/2012 08:00,53.4,25.2,0.7,6.0,43.6,78.9,1860,570.6,2.0,,,,,,,,,,,,,,,,,,,
14/03/2012 07:00,,,,,,,,,,,,,,,,,,,104.8,23.9,1.4,8.3,28.7,282.5,1776,717.4,4.5,
14/03/2012 06:00,,,,,,,,,,48.8,25.5,1.1,7.1,41.9,96.7,1134,516.2,3.4,,,,,,,,,,
14/03/2012 05:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00124
14/03/2012 04:00,51.0,26.9,0.0,5.7,39.9,77.4,1860,546.2,2.0,,,,,,,,,,,,,,,,,,,
14/03/2012 03:00,,,,,,,,,,,,,,,,,,,106.0,23.0,0.7,8.0,31.9,284.2,1779,669.7,4.4,
14/03/2012 02:00,,,,,,,,,,49.1,25.5,1.2,7.2,43.1,95.6,1124,540.7,3.3,,,,,,,,,,
14/03/2012 01:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00119
14/03/2012 00:00,52.5,27.8,0.4,5.9,36.0,78.4,1871,568.6,2.0,,,,,,,,,,,,,,,,,,,
13/03/2012 23:00,,,,,,,,,,,,,,,,,,,106.9,22.9,0.8,10.0,31.8,285.1,1782,703.5,4.4,
13/03/2012 22:00,,,,,,,,,,49.1,21.1,0.6,8.6,48.9,96.4,1129,563.6,3.3,,,,,,,,,,
13/03/2012 21:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00124
13/03/2012 20:00,53.1,28.1,0.3,5.0,35.8,78.4,1862,557.5,2.0,,,,,,,,,,,,,,,,,,,
13/03/2012 19:00,,,,,,,,,,,,,,,,,,,105.6,23.6,1.0,8.1,30.4,282.5,1772,722.2,4.4,
13/03/2012 18:00,,,,,,,,,,48.2,22.4,1.0,8.2,47.6,95.9,1144,545.9,3.2,,,,,,,,,,
13/03/2012 17:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00122
13/03/2012 16:00,51.7,24.3,0.0,4.9,45.3,77.7,1847,549.7,2.0,,,,,,,,,,,,,,,,,,,
13/03/2012 15:00,,,,,,,,,,,,,,,,,,,105.0,22.4,1.0,7.9,29.5,281.5,1780,703.6,4.3,
13/03/2012 14:00,,,,,,,,,,48.9,24.9,0.8,8.1,40.1,96.4,1128,548.3,3.3,,,,,,,,,,
13/03/2012 13:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00120
13/03/2012 12:00,53.3,27.7,0.3,5.0,39.2,79.0,1868,557.9,2.0,,,,,,,,,,,,,,,,,,,
13/03/2012 11:00,,,,,,,,,,,,,,,,,,,106.4,22.4,1.2,8.8,33.1,284.3,1777,682.0,4.4,
13/03/2012 10:00,,,,,,,,,,49.0,24.6,1.1,7.3,44.8,95.6,1132,527.0,3.3,,,,,,,,,,
13/03/2012 09:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00128
13/03/2012 08:00,52.3,27.6,0.3,4.8,34.8,77.3,1858,558.8,2.0,,,,,,,,,,,,,,,,,,,
13/03/2012 07:00,,,,,,,,,,,,,,,,,,,104.6,21.8,0.9,8.4,28.6,280.8,1767,699.9,4.5,
13/03/2012 06:00,,,,,,,,,,51.5,27.0,1.2,7.5,40.2,100.2,1150,541.6,3.4,,,,,,,,,,
13/03/2012 05:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00131
13/03/2012 04:00,52.0,28.2,0.5,5.0,35.0,77.8,1851,551.6,2.0,,,,,,,,,,,,,,,,,,,
13/03/2012 03:00,,,,,,,,,,,,,,,,,,,107.8,25.0,0.3,7.9,25.6,288.0,1792,718.1,4.5,
13/03/2012 02:00,,,,,,,,,,49.2,24.4,0.9,7.6,43.6,96.1,1134,533.2,3.3,,,,,,,,,,
13/03/2012 01:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00126
13/03/2012 00:00,52.4,28.3,0.5,6.1,38.4,78.0,1873,552.7,2.0,,,,,,,,,,,,,,,,,,,
12/03/2012 23:00,,,,,,,,,,,,,,,,,,,105.8,22.6,0.9,8.6,31.2,283.9,1782,707.4,4.4,
12/03/2012 22:00,,,,,,,,,,47.7,22.3,0.8,7.9,47.4,95.0,1133,539.9,3.3,,,,,,,,,,
12/03/2012 21:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00117
12/03/2012 20:00,52.1,25.2,0.0,5.3,41.0,77.7,1854,573.4,2.0,,,,,,,,,,,,,,,,,,,
12/03/2012 19:00,,,,,,,,,,,,,,,,,,,105.6,22.0,0.7,8.9,32.4,282.9,1776,712.3,4.4,
12/03/2012 18:00,,,,,,,,,,48.7,26.2,0.9,9.1,37.8,95.8,1134,548.1,3.3,,,,,,,,,,
12/03/2012 17:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00114
12/03/2012 16:00,52.3,26.9,0.2,5.4,40.2,78.3,1852,542.4,2.0,,,,,,,,,,,,,,,,,,,
12/03/2012 15:00,,,,,,,,,,,,,,,,,,,108.2,22.3,1.1,8.3,31.1,289.8,1808,689.0,4.4,
12/03/2012 14:00,,,,,,,,,,48.9,24.3,0.6,6.9,46.4,96.5,1140,543.6,3.3,,,,,,,,,,
12/03/2012 13:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00111
12/03/2012 12:00,52.1,25.3,0.4,5.4,44.8,78.7,1860,553.9,2.0,,,,,,,,,,,,,,,,,,,
12/03/2012 11:00,,,,,,,,,,,,,,,,,,,105.7,22.2,1.0,9.0,29.8,283.2,1781,724.5,4.6,
12/03/2012 10:00,,,,,,,,,,47.7,25.0,1.0,7.6,42.3,95.0,1139,532.9,3.4,,,,,,,,,,
12/03/2012 09:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00112
12/03/2012 08:00,52.3,23.8,0.2,5.6,41.0,77.9,1858,550.8,2.0,,,,,,,,,,,,,,,,,,,
12/03/2012 07:00,,,,,,,,,,,,,,,,,,,103.3,22.3,1.4,8.6,32.0,279.3,1766,710.2,4.6,
12/03/2012 06:00,,,,,,,,,,49.4,22.6,0.7,8.7,47.6,96.7,1130,549.9,3.4,,,,,,,,,,
12/03/2012 05:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00112
12/03/2012 04:00,52.5,23.3,1.0,6.0,43.9,79.1,1849,550.9,2.0,,,,,,,,,,,,,,,,,,,
12/03/2012 03:00,,,,,,,,,,,,,,,,,,,103.9,24.0,1.0,8.6,30.4,281.6,1773,685.6,4.5,
12/03/2012 02:00,,,,,,,,,,49.1,24.1,0.7,6.9,43.8,95.7,1126,555.9,3.4,,,,,,,,,,
12/03/2012 01:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00115
12/03/2012 00:00,51.8,26.7,0.3,5.4,35.2,78.4,1851,556.3,2.0,,,,,,,,,,,,,,,,,,,
11/03/2012 23:00,,,,,,,,,,,,,,,,,,,106.3,24.6,0.6,7.7,29.2,287.7,1794,694.7,4.5,
11/03/2012 22:00,,,,,,,,,,49.3,24.5,0.7,8.1,42.2,96.9,1137,524.5,3.3,,,,,,,,,,
11/03/2012 21:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00119
11/03/2012 20:00,52.0,25.6,0.0,5.6,40.9,77.7,1852,559.4,2.0,,,,,,,,,,,,,,,,,,,
11/03/2012 19:00,,,,,,,,,,,,,,,,,,,105.3,22.9,0.8,7.3,32.8,282.7,1767,696.5,4.5,
11/03/2012 18:00,,,,,,,,,,47.9,25.7,0.2,7.3,39.2,95.1,1135,533.7,3.3,,,,,,,,,,
11/03/2012 17:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00108
11/03/2012 16:00,52.3,26.4,0.1,6.6,36.4,78.3,1841,553.2,2.0,,,,,,,,,,,,,,,,,,,
11/03/2012 15:00,,,,,,,,,,,,,,,,,,,104.5,22.3,0.7,8.8,34.0,281.5,1780,712.7,4.4,
11/03/2012 14:00,,,,,,,,,,48.9,21.7,0.9,7.9,48.4,95.7,1121,524.1,3.3,,,,,,,,,,
11/03/2012 13:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00107
11/03/2012 12:00,51.8,26.9,0.3,6.6,35.6,78.0,1851,550.3,2.0,,,,,,,,,,,,,,,,,,,
11/03/2012 11:00,,,,,,,,,,,,,,,,,,,104.9,23.2,0.8,9.0,23.7,281.3,1764,713.3,4.5,
11/03/2012 10:00,,,,,,,,,,49.8,26.5,1.1,7.5,41.0,97.2,1138,522.0,3.3,,,,,,,,,,
11/03/2012 09:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00116
11/03/2012 08:00,51.9,27.6,0.4,6.1,39.2,78.4,1857,577.5,2.0,,,,,,,,,,,,,,,,,,,
11/03/2012 07:00,,,,,,,,,,,,,,,,,,,104.2,23.2,1.3,7.6,30.0,282.2,1772,708.8,4.5,
11/03/2012 06:00,,,,,,,,,,48.4,25.3,1.0,7.1,42.4,96.1,1132,546.4,3.3,,,,,,,,,,
11/03/2012 05:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00113
11/03/2012 04:00,52.3,26.3,0.0,5.6,38.5,79.3,1857,570.7,2.0,,,,,,,,,,,,,,,,,,,
11/03/2012 03:00,,,,,,,,,,,,,,,,,,,104.0,21.3,1.1,7.8,34.2,281.2,1762,698.6,4.4,
11/03/2012 02:00,,,,,,,,,,48.3,23.4,0.9,7.9,44.5,95.2,1134,539.4,3.3,,,,,,,,,,
11/03/2012 01:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00107
11/03/2012 00:00,50.3,25.8,0.4,6.2,38.1,77.7,1850,543.6,2.0,,,,,,,,,,,,,,,,,,,
10/03/2012 23:00,,,,,,,,,,,,,,,,,,,107.0,21.2,0.8,8.6,36.2,287.0,1796,737.1,4.4,
10/03/2012 22:00,,,,,,,,,,48.3,26.1,0.9,7.2,42.4,94.9,1121,553.8,3.3,,,,,,,,,,
10/03/2012 21:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00106
10/03/2012 20:00,51.2,27.6,0.4,6.5,36.7,78.1,1839,563.2,2.0,,,,,,,,,,,,,,,,,,,
10/03/2012 19:00,,,,,,,,,,,,,,,,,,,105.4,23.3,0.8,9.1,29.3,282.0,1763,712.2,4.4,
10/03/2012 18:00,,,,,,,,,,48.6,23.5,1.0,7.6,45.0,95.4,1134,535.5,3.2,,,,,,,,,,
10/03/2012 17:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00109
10/03/2012 16:00,50.6,25.3,0.6,6.2,38.8,76.0,1833,520.8,2.0,,,,,,,,,,,,,,,,,,,
10/03/2012 15:00,,,,,,,,,,,,,,,,,,,104.5,22.0,0.3,9.1,33.2,279.5,1765,699.8,4.4,
10/03/2012 14:00,,,,,,,,,,48.7,25.7,1.2,7.3,42.0,95.6,1129,536.9,3.3,,,,,,,,,,
10/03/2012 13:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00109
10/03/2012 12:00,52.2,26.1,0.4,6.2,36.4,78.1,1858,525.3,2.0,,,,,,,,,,,,,,,,,,,
10/03/2012 11:00,,,,,,,,,,,,,,,,,,,106.1,20.3,1.1,8.9,34.3,282.8,1765,690.3,4.4,
10/03/2012 10:00,,,,,,,,,,49.8,25.3,0.9,8.6,39.2,97.4,1138,560.4,3.3,,,,,,,,,,
10/03/2012 09:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00113
10/03/2012 08:00,51.5,26.2,0.7,5.7,39.6,76.6,1849,552.5,2.0,,,,,,,,,,,,,,,,,,,
10/03/2012 07:00,,,,,,,,,,,,,,,,,,,99.8,23.6,0.9,7.8,26.6,272.3,1752,715.4,4.4,
10/03/2012 06:00,,,,,,,,,,47.9,24.4,0.9,7.1,42.6,95.1,1123,530.4,3.2,,,,,,,,,,
10/03/2012 05:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00113
10/03/2012 04:00,50.0,25.7,0.5,6.2,39.4,76.3,1842,527.8,2.0,,,,,,,,,,,,,,,,,,,
10/03/2012 03:00,,,,,,,,,,,,,,,,,,,105.0,24.6,0.9,8.1,29.0,283.5,1763,704.4,4.3,
10/03/2012 02:00,,,,,,,,,,48.6,21.7,0.9,7.9,48.1,95.4,1118,548.1,3.2,,,,,,,,,,
10/03/2012 01:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00111
10/03/2012 00:00,51.1,25.3,0.3,6.4,39.2,76.0,1833,559.8,2.0,,,,,,,,,,,,,,,,,,,
09/03/2012 23:00,,,,,,,,,,,,,,,,,,,104.5,22.0,0.8,8.5,31.6,281.5,1766,691.5,4.3,
09/03/2012 22:00,,,,,,,,,,49.9,22.8,1.8,7.8,42.4,98.2,1140,559.2,3.2,,,,,,,,,,
09/03/2012 21:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00113
09/03/2012 20:00,50.9,24.8,0.6,5.9,38.7,76.8,1844,554.6,2.0,,,,,,,,,,,,,,,,,,,
09/03/2012 19:00,,,,,,,,,,,,,,,,,,,105.0,22.3,1.0,7.9,35.0,281.3,1769,718.1,4.3,
09/03/2012 18:00,,,,,,,,,,48.7,23.5,1.0,7.2,44.9,95.1,1131,532.8,3.2,,,,,,,,,,
09/03/2012 17:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00109
09/03/2012 16:00,53.2,26.6,0.6,6.2,35.6,79.4,1865,554.9,2.0,,,,,,,,,,,,,,,,,,,
09/03/2012 15:00,,,,,,,,,,,,,,,,,,,106.6,25.3,1.0,7.1,27.1,287.3,1801,695.2,4.3,
09/03/2012 14:00,,,,,,,,,,49.1,22.3,1.2,7.2,46.3,95.9,1121,538.0,3.2,,,,,,,,,,
09/03/2012 13:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00127
09/03/2012 12:00,51.5,28.0,0.0,5.5,36.6,77.3,1848,565.1,2.0,,,,,,,,,,,,,,,,,,,
09/03/2012 11:00,,,,,,,,,,,,,,,,,,,105.4,22.0,0.8,7.4,27.8,280.1,1757,705.7,4.3,
09/03/2012 10:00,,,,,,,,,,47.4,21.9,0.7,7.6,42.6,94.0,1128,555.7,3.2,,,,,,,,,,
09/03/2012 09:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00116
09/03/2012 08:00,52.5,27.6,0.3,6.1,35.2,79.0,1848,517.4,2.0,,,,,,,,,,,,,,,,,,,
09/03/2012 07:00,,,,,,,,,,,,,,,,,,,100.2,23.8,1.0,8.4,25.7,270.2,1736,694.2,4.3,
09/03/2012 06:00,,,,,,,,,,49.7,24.8,0.4,8.1,44.0,95.8,1133,533.6,3.3,,,,,,,,,,
09/03/2012 05:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00124
09/03/2012 04:00,52.0,24.6,0.2,6.0,40.9,77.5,1840,574.3,2.0,,,,,,,,,,,,,,,,,,,
09/03/2012 03:00,,,,,,,,,,,,,,,,,,,104.7,25.2,0.4,8.1,29.3,278.8,1756,698.7,4.3,
09/03/2012 02:00,,,,,,,,,,49.6,23.3,0.8,7.5,44.9,96.0,1121,576.9,3.2,,,,,,,,,,
09/03/2012 01:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00124
09/03/2012 00:00,51.6,25.2,0.2,3.9,40.7,78.0,1874,565.8,2.0,,,,,,,,,,,,,,,,,,,
08/03/2012 23:00,,,,,,,,,,,,,,,,,,,106.6,22.6,1.0,8.4,28.9,283.3,1772,684.8,4.3,
08/03/2012 22:00,,,,,,,,,,49.2,23.5,0.8,8.5,43.4,95.7,1121,529.0,3.2,,,,,,,,,,
08/03/2012 21:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00119
08/03/2012 20:00,52.0,22.2,0.3,5.9,42.7,78.1,1842,576.9,2.0,,,,,,,,,,,,,,,,,,,
08/03/2012 19:00,,,,,,,,,,,,,,,,,,,99.9,25.9,1.0,6.5,24.9,272.1,1745,679.9,4.3,
08/03/2012 18:00,,,,,,,,,,49.2,23.9,0.6,7.8,41.2,95.3,1128,519.5,3.2,,,,,,,,,,
08/03/2012 17:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00127
08/03/2012 16:00,52.1,26.4,0.8,5.9,37.8,79.0,1862,550.6,2.0,,,,,,,,,,,,,,,,,,,
08/03/2012 15:00,,,,,,,,,,,,,,,,,,,104.8,24.4,1.3,8.0,28.9,278.3,1747,704.2,4.4,
08/03/2012 14:00,,,,,,,,,,49.5,24.6,0.6,7.5,38.8,94.9,1126,546.5,3.3,,,,,,,,,,
08/03/2012 13:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00133
08/03/2012 12:00,51.5,26.7,0.4,7.1,40.2,77.0,1853,555.5,2.0,,,,,,,,,,,,,,,,,,,
08/03/2012 11:00,,,,,,,,,,,,,,,,,,,103.3,25.6,0.7,7.1,24.9,276.5,1760,700.5,4.4,
08/03/2012 10:00,,,,,,,,,,49.4,25.6,0.8,6.9,42.8,95.6,1128,526.1,3.3,,,,,,,,,,
08/03/2012 09:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00137
08/03/2012 08:00,51.9,29.5,0.3,5.0,33.9,77.5,1841,555.4,2.0,,,,,,,,,,,,,,,,,,,
08/03/2012 07:00,,,,,,,,,,,,,,,,,,,107.7,21.9,1.0,7.7,28.7,282.5,1768,688.9,4.5,
08/03/2012 06:00,,,,,,,,,,48.5,24.3,1.0,7.1,43.9,94.5,1116,556.8,3.4,,,,,,,,,,
08/03/2012 05:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00140
08/03/2012 04:00,51.9,26.0,0.1,6.3,35.2,78.0,1837,539.5,2.0,,,,,,,,,,,,,,,,,,,
08/03/2012 03:00,,,,,,,,,,,,,,,,,,,106.6,23.8,0.6,8.4,28.1,280.1,1761,729.0,4.5,
08/03/2012 02:00,,,,,,,,,,48.2,24.2,0.9,6.8,39.6,94.7,1132,531.7,3.4,,,,,,,,,,
08/03/2012 01:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00139
08/03/2012 00:00,53.0,24.5,0.7,5.0,41.0,78.4,1848,558.4,2.0,,,,,,,,,,,,,,,,,,,
07/03/2012 23:00,,,,,,,,,,,,,,,,,,,103.2,20.3,0.9,8.4,30.8,275.1,1734,695.5,4.5,
07/03/2012 22:00,,,,,,,,,,49.2,24.0,1.1,8.2,42.5,95.4,1120,535.6,3.5,,,,,,,,,,
07/03/2012 21:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00132
07/03/2012 20:00,50.8,24.9,0.3,5.3,38.9,77.0,1846,578.1,2.0,,,,,,,,,,,,,,,,,,,
07/03/2012 19:00,,,,,,,,,,,,,,,,,,,104.5,22.9,1.1,8.4,33.0,279.6,1762,706.0,4.5,
07/03/2012 18:00,,,,,,,,,,48.9,25.0,0.7,7.8,38.6,95.1,1122,528.4,3.5,,,,,,,,,,
07/03/2012 17:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00139
07/03/2012 16:00,52.4,26.4,0.2,4.8,39.1,78.4,1849,577.6,2.0,,,,,,,,,,,,,,,,,,,
07/03/2012 15:00,,,,,,,,,,,,,,,,,,,103.6,21.4,1.1,8.0,31.8,274.8,1747,707.4,4.5,
07/03/2012 14:00,,,,,,,,,,48.3,24.9,1.0,8.2,41.9,94.3,1109,542.2,3.4,,,,,,,,,,
07/03/2012 13:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00138
07/03/2012 12:00,51.7,25.6,0.5,6.0,39.6,77.3,1847,557.4,2.0,,,,,,,,,,,,,,,,,,,
07/03/2012 11:00,,,,,,,,,,,,,,,,,,,106.0,22.6,0.9,8.3,30.0,279.7,1759,680.8,4.6,
07/03/2012 10:00,,,,,,,,,,48.2,21.4,1.1,6.7,48.3,95.2,1120,520.5,3.4,,,,,,,,,,
07/03/2012 09:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00142
07/03/2012 08:00,51.0,25.6,0.0,5.0,37.9,76.8,1836,556.3,2.0,,,,,,,,,,,,,,,,,,,
07/03/2012 07:00,,,,,,,,,,,,,,,,,,,106.7,24.4,1.2,8.1,27.8,283.0,1773,703.6,4.5,
07/03/2012 06:00,,,,,,,,,,47.4,26.2,0.8,8.5,38.4,94.4,1124,528.3,3.3,,,,,,,,,,
07/03/2012 05:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00122
07/03/2012 04:00,52.7,27.2,0.6,5.0,39.1,79.4,1871,554.6,2.0,,,,,,,,,,,,,,,,,,,
07/03/2012 03:00,,,,,,,,,,,,,,,,,,,107.1,25.9,0.9,8.4,23.6,284.3,1775,688.3,4.3,
07/03/2012 02:00,,,,,,,,,,47.6,22.9,1.2,7.2,45.0,94.2,1126,546.4,3.3,,,,,,,,,,
07/03/2012 01:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00125
07/03/2012 00:00,53.2,28.6,0.1,5.4,35.8,79.2,1865,558.6,2.0,,,,,,,,,,,,,,,,,,,
06/03/2012 23:00,,,,,,,,,,,,,,,,,,,106.5,22.5,1.0,8.3,33.0,281.6,1770,699.3,4.4,
06/03/2012 22:00,,,,,,,,,,48.8,22.6,1.0,7.9,44.0,94.7,1116,562.4,3.3,,,,,,,,,,
06/03/2012 21:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00129
06/03/2012 20:00,51.4,27.7,0.3,4.8,33.3,77.8,1848,533.7,2.0,,,,,,,,,,,,,,,,,,,
06/03/2012 19:00,,,,,,,,,,,,,,,,,,,103.2,25.0,1.4,8.3,30.5,275.8,1762,696.3,4.4,
06/03/2012 18:00,,,,,,,,,,49.3,22.0,0.7,7.2,45.1,95.6,1128,552.0,3.4,,,,,,,,,,
06/03/2012 17:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00135
06/03/2012 16:00,49.9,27.0,0.3,5.2,39.3,76.8,1842,556.8,2.0,,,,,,,,,,,,,,,,,,,
06/03/2012 15:00,,,,,,,,,,,,,,,,,,,107.7,24.6,0.9,8.2,26.6,281.2,1759,693.0,4.5,
06/03/2012 14:00,,,,,,,,,,48.6,23.7,0.4,7.0,41.0,94.5,1118,519.6,3.4,,,,,,,,,,
06/03/2012 13:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00126
06/03/2012 12:00,50.0,26.0,0.6,5.5,38.5,76.2,1838,557.7,2.0,,,,,,,,,,,,,,,,,,,
06/03/2012 11:00,,,,,,,,,,,,,,,,,,,102.1,22.8,0.9,8.3,31.9,270.3,1713,698.9,4.5,
06/03/2012 10:00,,,,,,,,,,48.2,24.6,0.8,8.3,38.7,92.5,1111,529.1,3.4,,,,,,,,,,
06/03/2012 09:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00132
06/03/2012 08:00,52.7,26.1,0.3,6.1,38.4,79.7,1867,540.9,2.0,,,,,,,,,,,,,,,,,,,
06/03/2012 07:00,,,,,,,,,,,,,,,,,,,107.2,23.7,1.1,7.9,29.0,279.9,1757,696.5,4.5,
