Timestamp,A: Hydrogen (ppm),A: Methane (ppm),A: Acetylene (ppm),A: Ethylene (ppm),A: Ethane (ppm),A: Carbon Monoxide (ppm),A: Carbon Dioxide (ppm),A: Oxygen (ppm),A: Water (ppm),B: Hydrogen (ppm),B: Methane (ppm),B: Acetylene (ppm),B: Ethylene (ppm),B: Ethane (ppm),B: Carbon Monoxide (ppm),B: Carbon Dioxide (ppm),B: Oxygen (ppm),B: Water (ppm),C: Hydrogen (ppm),C: Methane (ppm),C: Acetylene (ppm),C: Ethylene (ppm),C: Ethane (ppm),C: Carbon Monoxide (ppm),C: Carbon Dioxide (ppm),C: Oxygen (ppm),C: Water (ppm),Peripherals:Analog: 1-AIN 1 (xxx)
06/03/2012 06:00,,,,,,,,,,47.4,24.9,0.7,7.3,40.5,93.6,1123,569.2,3.5,,,,,,,,,,
06/03/2012 05:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00130
06/03/2012 04:00,52.0,23.9,0.6,5.3,41.8,77.2,1838,565.9,2.0,,,,,,,,,,,,,,,,,,,
06/03/2012 03:00,,,,,,,,,,,,,,,,,,,100.5,20.1,0.7,8.4,34.6,269.7,1737,718.0,4.6,
06/03/2012 02:00,,,,,,,,,,47.7,24.2,1.0,7.3,43.3,94.0,1116,545.0,3.5,,,,,,,,,,
06/03/2012 01:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00131
06/03/2012 00:00,50.8,25.5,0.1,5.6,39.4,76.2,1829,560.4,2.0,,,,,,,,,,,,,,,,,,,
05/03/2012 23:00,,,,,,,,,,,,,,,,,,,105.1,21.9,1.2,8.2,31.7,275.2,1744,737.1,4.5,
05/03/2012 22:00,,,,,,,,,,48.6,25.4,1.2,7.8,40.7,94.5,1118,548.9,3.4,,,,,,,,,,
05/03/2012 21:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00139
05/03/2012 20:00,50.2,27.0,0.2,5.7,39.3,76.8,1856,539.4,2.0,,,,,,,,,,,,,,,,,,,
05/03/2012 19:00,,,,,,,,,,,,,,,,,,,106.0,25.3,1.2,8.8,25.1,278.8,1757,715.3,4.4,
05/03/2012 18:00,,,,,,,,,,48.3,23.5,0.9,7.9,42.3,94.5,1115,539.0,3.3,,,,,,,,,,
05/03/2012 17:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00122
05/03/2012 16:00,50.9,24.9,0.2,5.7,36.8,77.5,1831,575.8,2.0,,,,,,,,,,,,,,,,,,,
05/03/2012 15:00,,,,,,,,,,,,,,,,,,,102.4,24.9,0.6,7.2,24.7,273.1,1735,703.8,4.4,
05/03/2012 14:00,,,,,,,,,,48.9,24.2,0.7,7.6,40.7,94.9,1122,564.3,3.3,,,,,,,,,,
05/03/2012 13:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00131
05/03/2012 12:00,50.8,23.5,0.3,4.3,40.6,77.0,1835,538.6,2.0,,,,,,,,,,,,,,,,,,,
05/03/2012 11:00,,,,,,,,,,,,,,,,,,,107.3,21.1,0.6,8.4,35.7,282.6,1765,686.9,4.4,
05/03/2012 10:00,,,,,,,,,,48.5,23.8,1.1,7.2,46.7,94.5,1112,537.8,3.4,,,,,,,,,,
05/03/2012 09:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00130
05/03/2012 08:00,50.4,25.0,0.2,5.3,40.3,76.4,1827,563.3,2.0,,,,,,,,,,,,,,,,,,,
05/03/2012 07:00,,,,,,,,,,,,,,,,,,,108.4,22.9,1.1,7.8,29.7,283.3,1759,695.2,4.5,
05/03/2012 06:00,,,,,,,,,,48.4,22.6,1.2,6.6,44.0,94.7,1114,518.6,3.4,,,,,,,,,,
05/03/2012 05:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00139
05/03/2012 04:00,50.9,25.4,0.0,5.6,41.3,76.1,1830,507.0,2.0,,,,,,,,,,,,,,,,,,,
05/03/2012 03:00,,,,,,,,,,,,,,,,,,,102.6,19.3,0.9,8.0,36.8,268.4,1710,677.3,4.5,
05/03/2012 02:00,,,,,,,,,,47.4,20.1,0.8,8.6,48.1,92.9,1116,503.0,3.4,,,,,,,,,,
05/03/2012 01:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00139
05/03/2012 00:00,51.9,26.9,0.8,6.1,36.2,77.4,1834,557.8,2.0,,,,,,,,,,,,,,,,,,,
04/03/2012 23:00,,,,,,,,,,,,,,,,,,,103.5,22.6,0.7,7.9,30.4,273.4,1748,707.4,4.4,
04/03/2012 22:00,,,,,,,,,,48.9,25.3,0.4,8.1,41.9,94.9,1122,561.3,3.4,,,,,,,,,,
04/03/2012 21:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00131
04/03/2012 20:00,51.1,25.8,0.0,6.0,32.9,77.0,1841,547.8,2.0,,,,,,,,,,,,,,,,,,,
04/03/2012 19:00,,,,,,,,,,,,,,,,,,,104.4,24.4,0.8,7.8,24.3,273.7,1729,719.0,4.5,
04/03/2012 18:00,,,,,,,,,,47.8,22.0,0.7,8.2,40.7,93.6,1110,546.6,3.4,,,,,,,,,,
04/03/2012 17:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00128
04/03/2012 16:00,50.4,27.7,0.4,5.3,33.4,76.1,1831,563.6,2.0,,,,,,,,,,,,,,,,,,,
04/03/2012 15:00,,,,,,,,,,,,,,,,,,,104.8,23.6,0.9,8.0,29.4,274.9,1744,697.2,4.5,
04/03/2012 14:00,,,,,,,,,,47.1,22.9,0.8,7.0,45.3,93.5,1122,543.4,3.5,,,,,,,,,,
04/03/2012 13:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00131
04/03/2012 12:00,50.3,24.7,0.3,5.6,43.8,76.1,1827,546.1,2.0,,,,,,,,,,,,,,,,,,,
04/03/2012 11:00,,,,,,,,,,,,,,,,,,,101.4,22.2,0.7,7.7,31.9,271.8,1741,697.5,4.5,
04/03/2012 10:00,,,,,,,,,,48.0,23.5,0.8,6.8,39.4,94.5,1122,525.9,3.4,,,,,,,,,,
04/03/2012 09:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00139
04/03/2012 08:00,50.3,25.5,0.4,4.4,33.2,77.6,1835,548.3,2.0,,,,,,,,,,,,,,,,,,,
04/03/2012 07:00,,,,,,,,,,,,,,,,,,,102.2,22.9,0.7,7.8,28.3,271.5,1726,698.6,4.5,
04/03/2012 06:00,,,,,,,,,,47.9,20.9,0.7,7.6,47.6,93.9,1114,535.1,3.4,,,,,,,,,,
04/03/2012 05:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00134
04/03/2012 04:00,49.6,27.4,0.2,5.4,35.3,76.4,1841,567.3,2.0,,,,,,,,,,,,,,,,,,,
04/03/2012 03:00,,,,,,,,,,,,,,,,,,,104.3,21.1,0.8,7.4,31.9,279.2,1765,690.1,4.4,
04/03/2012 02:00,,,,,,,,,,46.9,22.2,1.0,7.4,46.4,93.2,1120,521.4,3.3,,,,,,,,,,
04/03/2012 01:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00138
04/03/2012 00:00,49.5,27.0,0.5,5.0,38.4,77.2,1850,532.9,2.0,,,,,,,,,,,,,,,,,,,
03/03/2012 23:00,,,,,,,,,,,,,,,,,,,101.8,22.7,1.0,9.9,27.8,272.8,1741,690.5,4.3,
03/03/2012 22:00,,,,,,,,,,48.3,25.9,1.3,7.2,40.9,95.1,1123,547.9,3.3,,,,,,,,,,
03/03/2012 21:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00138
03/03/2012 20:00,49.7,25.6,0.2,5.5,41.5,77.4,1840,547.2,2.0,,,,,,,,,,,,,,,,,,,
03/03/2012 19:00,,,,,,,,,,,,,,,,,,,103.0,20.8,0.7,9.0,35.2,276.9,1747,699.5,4.3,
03/03/2012 18:00,,,,,,,,,,48.0,23.5,0.6,7.5,43.7,94.4,1121,537.6,3.2,,,,,,,,,,
03/03/2012 17:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00126
03/03/2012 16:00,50.8,27.6,0.5,5.5,37.3,76.8,1844,567.0,2.0,,,,,,,,,,,,,,,,,,,
03/03/2012 15:00,,,,,,,,,,,,,,,,,,,100.1,24.2,1.4,6.8,25.8,272.8,1748,712.6,4.3,
03/03/2012 14:00,,,,,,,,,,48.5,24.1,0.9,7.3,43.1,95.1,1118,533.4,3.2,,,,,,,,,,
03/03/2012 13:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00120
03/03/2012 12:00,48.5,24.9,0.2,5.9,37.2,74.5,1831,560.7,2.0,,,,,,,,,,,,,,,,,,,
03/03/2012 11:00,,,,,,,,,,,,,,,,,,,101.6,23.4,1.0,7.6,30.0,273.2,1737,699.0,4.4,
03/03/2012 10:00,,,,,,,,,,48.1,27.1,0.8,6.5,37.3,95.2,1124,541.0,3.3,,,,,,,,,,
03/03/2012 09:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00134
03/03/2012 08:00,49.7,26.5,0.3,5.5,37.9,76.8,1842,556.3,2.0,,,,,,,,,,,,,,,,,,,
03/03/2012 07:00,,,,,,,,,,,,,,,,,,,101.9,23.0,0.9,8.6,25.3,273.9,1738,719.6,4.4,
03/03/2012 06:00,,,,,,,,,,46.6,21.7,0.6,8.1,46.9,93.9,1121,524.1,3.4,,,,,,,,,,
03/03/2012 05:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00136
03/03/2012 04:00,49.8,26.6,0.2,5.5,36.9,76.8,1838,566.7,2.0,,,,,,,,,,,,,,,,,,,
03/03/2012 03:00,,,,,,,,,,,,,,,,,,,103.1,24.0,1.4,8.2,26.6,275.1,1736,699.8,4.3,
03/03/2012 02:00,,,,,,,,,,47.6,26.5,0.6,6.8,36.9,94.7,1115,521.9,3.3,,,,,,,,,,
03/03/2012 01:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00127
03/03/2012 00:00,49.8,25.6,0.0,4.9,41.6,77.0,1842,561.1,2.0,,,,,,,,,,,,,,,,,,,
02/03/2012 23:00,,,,,,,,,,,,,,,,,,,99.2,23.3,0.7,8.9,27.0,270.9,1746,678.2,4.3,
02/03/2012 22:00,,,,,,,,,,46.6,21.1,0.6,7.4,44.4,93.2,1117,554.9,3.2,,,,,,,,,,
02/03/2012 21:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00127
02/03/2012 20:00,50.4,24.7,0.1,6.1,40.5,77.1,1851,551.1,2.0,,,,,,,,,,,,,,,,,,,
02/03/2012 19:00,,,,,,,,,,,,,,,,,,,99.6,22.3,1.0,8.6,30.7,270.2,1739,703.3,4.3,
02/03/2012 18:00,,,,,,,,,,48.7,24.5,0.8,7.7,41.0,96.0,1112,543.9,3.3,,,,,,,,,,
02/03/2012 17:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00121
02/03/2012 16:00,51.0,26.5,0.5,6.2,35.4,78.1,1837,547.4,2.0,,,,,,,,,,,,,,,,,,,
02/03/2012 15:00,,,,,,,,,,,,,,,,,,,101.3,24.1,0.9,7.5,23.7,270.8,1731,694.5,4.3,
02/03/2012 14:00,,,,,,,,,,47.8,24.6,0.6,7.8,36.2,94.2,1124,541.5,3.3,,,,,,,,,,
02/03/2012 13:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00129
02/03/2012 12:00,50.4,24.2,0.0,5.8,37.9,77.2,1833,536.7,2.0,,,,,,,,,,,,,,,,,,,
02/03/2012 11:00,,,,,,,,,,,,,,,,,,,103.1,21.9,1.2,8.0,30.0,275.0,1733,732.0,4.4,
02/03/2012 10:00,,,,,,,,,,46.6,23.0,1.0,7.0,44.3,93.8,1126,543.3,3.3,,,,,,,,,,
02/03/2012 09:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00136
02/03/2012 08:00,49.4,29.0,0.5,5.2,32.9,76.4,1833,566.4,2.0,,,,,,,,,,,,,,,,,,,
02/03/2012 07:00,,,,,,,,,,,,,,,,,,,101.9,22.7,0.7,7.4,32.4,274.0,1745,713.4,4.4,
02/03/2012 06:00,,,,,,,,,,47.7,24.1,0.7,7.2,45.0,94.7,1119,538.8,3.3,,,,,,,,,,
02/03/2012 05:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00133
02/03/2012 04:00,50.4,28.0,0.7,5.6,33.4,78.5,1833,545.1,2.0,,,,,,,,,,,,,,,,,,,
02/03/2012 03:00,,,,,,,,,,,,,,,,,,,98.4,24.5,0.6,7.3,28.0,270.0,1733,711.8,4.3,
02/03/2012 02:00,,,,,,,,,,47.8,23.6,0.7,7.1,42.7,94.6,1122,532.5,3.3,,,,,,,,,,
02/03/2012 01:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00132
02/03/2012 00:00,49.5,24.0,0.0,5.2,43.5,76.5,1842,546.1,2.0,,,,,,,,,,,,,,,,,,,
01/03/2012 23:00,,,,,,,,,,,,,,,,,,,101.9,23.1,1.1,7.2,27.9,274.3,1735,685.9,4.3,
01/03/2012 22:00,,,,,,,,,,47.9,22.8,0.8,8.3,43.5,94.4,1124,553.3,3.3,,,,,,,,,,
01/03/2012 21:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00130
01/03/2012 20:00,49.9,25.5,0.1,6.0,35.2,76.6,1838,551.6,2.0,,,,,,,,,,,,,,,,,,,
01/03/2012 19:00,,,,,,,,,,,,,,,,,,,104.1,25.8,0.6,7.6,27.2,278.7,1749,715.4,4.3,
01/03/2012 18:00,,,,,,,,,,46.4,21.9,0.6,7.6,44.5,93.4,1120,524.4,3.2,,,,,,,,,,
01/03/2012 17:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00117
01/03/2012 16:00,50.3,28.2,0.5,5.8,32.9,77.2,1855,539.1,2.0,,,,,,,,,,,,,,,,,,,
01/03/2012 15:00,,,,,,,,,,,,,,,,,,,101.2,23.4,0.9,8.4,27.4,272.5,1742,666.2,4.3,
01/03/2012 14:00,,,,,,,,,,46.8,21.8,0.6,7.2,45.0,93.7,1123,537.4,3.3,,,,,,,,,,
01/03/2012 13:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00125
01/03/2012 12:00,49.5,27.2,0.7,6.3,32.6,76.8,1848,551.7,2.0,,,,,,,,,,,,,,,,,,,
01/03/2012 11:00,,,,,,,,,,,,,,,,,,,103.2,19.3,0.7,8.9,33.6,276.5,1745,692.1,4.3,
01/03/2012 10:00,,,,,,,,,,47.7,25.9,0.8,8.5,37.9,94.3,1115,529.2,3.3,,,,,,,,,,
01/03/2012 09:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00123
01/03/2012 08:00,50.0,26.4,0.5,5.3,33.7,76.5,1836,562.8,2.0,,,,,,,,,,,,,,,,,,,
01/03/2012 07:00,,,,,,,,,,,,,,,,,,,100.9,24.5,1.0,6.0,24.2,273.0,1742,668.6,4.4,
01/03/2012 06:00,,,,,,,,,,46.6,22.8,1.2,7.9,46.8,93.3,1117,543.7,3.3,,,,,,,,,,
01/03/2012 05:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00121
01/03/2012 04:00,50.6,27.4,0.7,5.5,36.7,78.3,1838,548.1,2.0,,,,,,,,,,,,,,,,,,,
01/03/2012 03:00,,,,,,,,,,,,,,,,,,,105.8,24.4,0.7,8.4,24.1,281.5,1760,684.9,4.3,
01/03/2012 02:00,,,,,,,,,,47.1,23.0,1.5,6.7,47.0,93.9,1111,557.5,3.3,,,,,,,,,,
01/03/2012 01:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00110
01/03/2012 00:00,50.0,25.7,0.2,5.6,36.9,76.6,1833,569.7,2.0,,,,,,,,,,,,,,,,,,,
29/02/2012 23:00,,,,,,,,,,,,,,,,,,,101.3,25.0,0.7,8.4,27.2,272.8,1737,712.5,4.3,
29/02/2012 22:00,,,,,,,,,,48.0,23.5,1.3,8.2,45.0,94.4,1115,551.6,3.2,,,,,,,,,,
29/02/2012 21:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00120
29/02/2012 20:00,49.3,26.0,0.3,5.5,37.1,76.5,1843,540.3,2.0,,,,,,,,,,,,,,,,,,,
29/02/2012 19:00,,,,,,,,,,,,,,,,,,,101.2,22.6,0.4,8.2,31.0,271.9,1728,712.1,4.3,
29/02/2012 18:00,,,,,,,,,,47.8,21.7,0.8,7.3,42.6,94.5,1123,531.4,3.3,,,,,,,,,,
29/02/2012 17:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00111
29/02/2012 16:00,50.0,23.9,0.2,5.7,40.8,77.1,1830,526.2,2.0,,,,,,,,,,,,,,,,,,,
29/02/2012 15:00,,,,,,,,,,,,,,,,,,,103.8,22.8,0.7,8.2,32.4,279.2,1757,706.5,4.3,
29/02/2012 14:00,,,,,,,,,,47.7,24.0,0.9,8.5,42.8,94.5,1117,563.4,3.3,,,,,,,,,,
29/02/2012 13:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00116
29/02/2012 12:00,50.1,22.8,0.2,5.6,44.6,76.9,1848,540.6,2.0,,,,,,,,,,,,,,,,,,,
29/02/2012 11:00,,,,,,,,,,,,,,,,,,,101.1,22.2,1.1,7.4,31.3,271.9,1724,703.3,4.4,
29/02/2012 10:00,,,,,,,,,,47.1,24.7,1.2,6.7,36.7,93.7,1109,523.5,3.3,,,,,,,,,,
29/02/2012 09:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00116
29/02/2012 08:00,49.3,25.9,0.3,4.5,42.0,78.0,1864,569.5,2.0,,,,,,,,,,,,,,,,,,,
29/02/2012 07:00,,,,,,,,,,,,,,,,,,,97.2,22.9,1.1,8.3,26.6,266.8,1720,686.0,4.4,
29/02/2012 06:00,,,,,,,,,,47.5,24.3,0.4,8.2,39.4,94.1,1118,550.0,3.3,,,,,,,,,,
29/02/2012 05:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00124
29/02/2012 04:00,49.1,26.2,0.0,5.2,32.7,77.0,1840,531.0,2.0,,,,,,,,,,,,,,,,,,,
29/02/2012 03:00,,,,,,,,,,,,,,,,,,,100.9,21.2,1.5,8.2,32.9,271.6,1730,703.4,4.3,
29/02/2012 02:00,,,,,,,,,,47.7,22.0,0.9,7.4,47.4,94.4,1120,525.7,3.3,,,,,,,,,,
29/02/2012 01:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00122
29/02/2012 00:00,50.4,26.9,0.7,5.0,33.0,77.8,1834,552.4,2.0,,,,,,,,,,,,,,,,,,,
28/02/2012 23:00,,,,,,,,,,,,,,,,,,,100.2,22.4,1.0,7.2,28.0,271.0,1727,690.8,4.2,
28/02/2012 22:00,,,,,,,,,,47.2,26.2,0.8,6.4,35.3,94.0,1108,539.6,3.2,,,,,,,,,,
28/02/2012 21:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00120
28/02/2012 20:00,48.7,26.0,0.2,5.3,35.4,76.0,1843,543.6,2.0,,,,,,,,,,,,,,,,,,,
28/02/2012 19:00,,,,,,,,,,,,,,,,,,,103.3,22.6,0.8,8.7,30.4,276.2,1745,673.8,4.2,
28/02/2012 18:00,,,,,,,,,,48.2,20.9,1.0,9.0,45.9,95.3,1115,537.0,3.2,,,,,,,,,,
28/02/2012 17:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00108
28/02/2012 16:00,49.5,25.0,0.8,6.0,42.5,76.2,1841,526.6,2.0,,,,,,,,,,,,,,,,,,,
28/02/2012 15:00,,,,,,,,,,,,,,,,,,,101.2,21.3,0.6,8.3,34.1,272.2,1730,697.4,4.3,
28/02/2012 14:00,,,,,,,,,,47.6,22.9,1.1,7.3,46.0,94.2,1109,543.0,3.2,,,,,,,,,,
28/02/2012 13:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00114
28/02/2012 12:00,49.5,24.2,0.0,5.1,40.4,77.4,1827,558.3,2.0,,,,,,,,,,,,,,,,,,,
28/02/2012 11:00,,,,,,,,,,,,,,,,,,,99.8,23.7,0.9,7.8,24.5,270.1,1735,699.6,4.2,
28/02/2012 10:00,,,,,,,,,,48.3,24.8,0.8,7.6,37.3,94.9,1130,536.1,3.2,,,,,,,,,,
28/02/2012 09:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00107
28/02/2012 08:00,48.6,26.9,0.4,6.6,37.2,75.8,1834,557.6,2.0,,,,,,,,,,,,,,,,,,,
28/02/2012 07:00,,,,,,,,,,,,,,,,,,,100.8,23.8,1.1,8.0,30.0,271.7,1728,695.0,4.2,
28/02/2012 06:00,,,,,,,,,,47.1,23.7,0.8,6.1,43.9,93.9,1115,542.9,3.2,,,,,,,,,,
28/02/2012 05:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00114
28/02/2012 04:00,49.0,24.4,0.3,5.4,41.1,76.3,1836,554.9,2.0,,,,,,,,,,,,,,,,,,,
28/02/2012 03:00,,,,,,,,,,,,,,,,,,,104.3,22.1,0.8,7.3,31.2,279.4,1753,669.2,4.1,
28/02/2012 02:00,,,,,,,,,,47.8,25.0,0.8,7.4,41.4,95.1,1125,548.2,3.1,,,,,,,,,,
28/02/2012 01:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00119
28/02/2012 00:00,49.7,22.5,0.2,4.6,45.4,77.0,1824,553.8,2.0,,,,,,,,,,,,,,,,,,,
27/02/2012 23:00,,,,,,,,,,,,,,,,,,,102.3,22.4,1.0,9.2,34.5,273.7,1737,716.4,4.1,
27/02/2012 22:00,,,,,,,,,,47.8,23.5,1.0,7.7,43.5,94.2,1112,536.1,3.1,,,,,,,,,,
27/02/2012 21:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00097
27/02/2012 20:00,48.7,27.5,0.2,5.1,35.0,75.9,1838,549.6,2.0,,,,,,,,,,,,,,,,,,,
27/02/2012 19:00,,,,,,,,,,,,,,,,,,,103.3,23.2,1.0,8.2,28.4,275.6,1735,701.0,4.1,
27/02/2012 18:00,,,,,,,,,,47.4,23.7,1.0,6.8,43.8,93.6,1111,532.1,3.1,,,,,,,,,,
27/02/2012 17:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00112
27/02/2012 16:00,49.6,26.3,0.8,5.1,37.4,76.8,1827,544.2,2.0,,,,,,,,,,,,,,,,,,,
27/02/2012 15:00,,,,,,,,,,,,,,,,,,,102.9,21.7,1.0,8.7,29.7,273.5,1729,691.8,4.1,
27/02/2012 14:00,,,,,,,,,,47.7,24.6,0.9,6.3,43.3,94.4,1114,511.1,3.1,,,,,,,,,,
27/02/2012 13:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00116
27/02/2012 12:00,49.2,26.7,0.4,5.4,34.6,75.7,1812,526.5,2.0,,,,,,,,,,,,,,,,,,,
27/02/2012 11:00,,,,,,,,,,,,,,,,,,,102.5,20.1,1.1,8.0,33.3,271.6,1721,699.9,4.2,
27/02/2012 10:00,,,,,,,,,,47.9,24.6,1.0,7.6,41.2,93.7,1114,560.5,3.2,,,,,,,,,,
27/02/2012 09:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00126
27/02/2012 08:00,50.3,23.6,0.2,6.1,41.3,77.5,1840,569.6,2.0,,,,,,,,,,,,,,,,,,,
27/02/2012 07:00,,,,,,,,,,,,,,,,,,,102.9,24.7,1.4,8.0,26.8,272.3,1733,704.6,4.2,
27/02/2012 06:00,,,,,,,,,,47.2,25.5,1.1,7.3,38.6,93.5,1116,533.7,3.2,,,,,,,,,,
27/02/2012 05:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00124
27/02/2012 04:00,50.2,26.6,0.7,5.7,34.6,77.6,1832,568.7,2.0,,,,,,,,,,,,,,,,,,,
27/02/2012 03:00,,,,,,,,,,,,,,,,,,,103.2,22.2,1.0,8.3,31.3,272.5,1733,703.8,4.2,
27/02/2012 02:00,,,,,,,,,,47.8,21.5,1.0,7.5,40.0,94.3,1110,530.4,3.2,,,,,,,,,,
27/02/2012 01:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00117
27/02/2012 00:00,49.9,25.7,0.8,4.8,36.7,77.2,1837,531.4,2.0,,,,,,,,,,,,,,,,,,,
26/02/2012 23:00,,,,,,,,,,,,,,,,,,,102.7,26.1,1.1,7.8,19.8,275.2,1746,702.3,4.2,
26/02/2012 22:00,,,,,,,,,,46.5,22.7,0.7,7.3,43.4,93.0,1124,505.5,3.2,,,,,,,,,,
26/02/2012 21:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00134
26/02/2012 20:00,49.3,28.3,0.2,4.6,32.3,77.5,1850,551.0,2.0,,,,,,,,,,,,,,,,,,,
26/02/2012 19:00,,,,,,,,,,,,,,,,,,,101.6,22.1,0.8,8.6,28.8,268.5,1706,703.0,4.3,
26/02/2012 18:00,,,,,,,,,,48.1,20.2,1.1,7.5,48.0,93.5,1112,536.4,3.3,,,,,,,,,,
26/02/2012 17:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00131
26/02/2012 16:00,48.4,28.0,0.0,5.5,33.4,75.8,1837,568.5,2.0,,,,,,,,,,,,,,,,,,,
26/02/2012 15:00,,,,,,,,,,,,,,,,,,,101.5,23.2,0.7,7.6,28.6,270.1,1721,704.3,4.3,
26/02/2012 14:00,,,,,,,,,,47.2,21.3,0.9,7.2,48.8,93.5,1119,516.9,3.3,,,,,,,,,,
26/02/2012 13:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00127
26/02/2012 12:00,49.1,24.1,0.1,5.3,43.2,76.2,1821,552.8,2.0,,,,,,,,,,,,,,,,,,,
26/02/2012 11:00,,,,,,,,,,,,,,,,,,,103.0,22.0,0.8,8.6,30.2,272.3,1734,698.2,4.4,
26/02/2012 10:00,,,,,,,,,,47.4,24.6,0.7,8.0,43.0,93.7,1106,557.9,3.3,,,,,,,,,,
26/02/2012 09:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00126
26/02/2012 08:00,49.7,24.8,0.3,5.8,36.6,76.4,1830,547.7,2.0,,,,,,,,,,,,,,,,,,,
26/02/2012 07:00,,,,,,,,,,,,,,,,,,,99.0,22.6,0.8,7.9,29.4,266.2,1715,696.5,4.3,
26/02/2012 06:00,,,,,,,,,,47.9,20.6,1.3,7.7,46.1,94.2,1117,547.2,3.2,,,,,,,,,,
26/02/2012 05:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00122
26/02/2012 04:00,48.9,27.9,0.4,6.4,27.9,75.7,1828,524.7,2.0,,,,,,,,,,,,,,,,,,,
26/02/2012 03:00,,,,,,,,,,,,,,,,,,,102.6,22.3,1.2,7.4,31.5,271.9,1722,709.6,4.3,
26/02/2012 02:00,,,,,,,,,,47.7,20.3,1.0,6.4,47.8,94.0,1109,518.2,3.2,,,,,,,,,,
26/02/2012 01:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00116
26/02/2012 00:00,49.1,24.4,0.5,6.0,41.6,75.4,1829,541.5,2.0,,,,,,,,,,,,,,,,,,,
25/02/2012 23:00,,,,,,,,,,,,,,,,,,,103.5,25.6,0.8,7.7,24.5,273.5,1742,689.8,4.3,
25/02/2012 22:00,,,,,,,,,,48.4,21.7,1.2,6.2,46.4,94.4,1110,553.6,3.2,,,,,,,,,,
25/02/2012 21:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00119
25/02/2012 20:00,49.7,23.4,0.3,5.5,43.4,76.5,1828,573.2,2.0,,,,,,,,,,,,,,,,,,,
25/02/2012 19:00,,,,,,,,,,,,,,,,,,,101.2,24.1,1.3,7.1,29.0,270.6,1730,705.5,4.3,
25/02/2012 18:00,,,,,,,,,,46.8,24.7,0.6,8.1,38.1,92.6,1108,556.5,3.2,,,,,,,,,,
25/02/2012 17:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00121
25/02/2012 16:00,49.8,23.6,0.6,5.3,42.4,76.2,1833,593.8,2.0,,,,,,,,,,,,,,,,,,,
25/02/2012 15:00,,,,,,,,,,,,,,,,,,,101.5,23.3,1.2,7.3,30.1,271.5,1731,713.8,4.3,
25/02/2012 14:00,,,,,,,,,,47.2,25.7,1.0,6.8,38.6,92.6,1100,569.4,3.2,,,,,,,,,,
25/02/2012 13:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00117
25/02/2012 12:00,49.6,24.7,0.3,5.0,39.4,76.7,1829,544.2,2.0,,,,,,,,,,,,,,,,,,,
25/02/2012 11:00,,,,,,,,,,,,,,,,,,,101.6,24.0,0.9,7.9,27.2,268.0,1720,695.2,4.4,
25/02/2012 10:00,,,,,,,,,,47.3,21.5,0.8,6.1,41.3,92.9,1095,557.6,3.3,,,,,,,,,,
25/02/2012 09:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00134
25/02/2012 08:00,49.3,25.5,0.5,6.6,35.4,75.4,1813,574.9,2.0,,,,,,,,,,,,,,,,,,,
25/02/2012 07:00,,,,,,,,,,,,,,,,,,,102.1,24.3,1.5,7.8,25.9,268.1,1719,684.2,4.3,
25/02/2012 06:00,,,,,,,,,,47.3,22.5,0.6,8.6,41.2,93.2,1103,545.6,3.3,,,,,,,,,,
25/02/2012 05:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00123
25/02/2012 04:00,48.2,24.1,0.0,5.9,42.5,74.9,1827,545.6,2.0,,,,,,,,,,,,,,,,,,,
25/02/2012 03:00,,,,,,,,,,,,,,,,,,,104.3,24.4,1.2,8.3,24.3,274.8,1736,716.8,4.3,
25/02/2012 02:00,,,,,,,,,,48.0,23.2,1.1,7.1,40.0,94.0,1101,563.3,3.2,,,,,,,,,,
25/02/2012 01:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00136
25/02/2012 00:00,48.9,26.1,0.2,4.3,35.0,75.6,1819,585.2,2.0,,,,,,,,,,,,,,,,,,,
24/02/2012 23:00,,,,,,,,,,,,,,,,,,,103.7,23.4,0.8,8.0,26.9,270.9,1717,698.3,4.3,
24/02/2012 22:00,,,,,,,,,,46.7,21.8,0.8,8.5,37.0,91.8,1102,551.0,3.2,,,,,,,,,,
24/02/2012 21:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00129
24/02/2012 20:00,49.2,23.1,0.4,5.9,44.1,76.0,1802,553.9,2.0,,,,,,,,,,,,,,,,,,,
24/02/2012 19:00,,,,,,,,,,,,,,,,,,,102.4,24.2,0.7,8.2,24.1,270.2,1726,714.5,4.3,
24/02/2012 18:00,,,,,,,,,,46.5,21.6,0.6,6.8,48.6,92.8,1107,551.6,3.2,,,,,,,,,,
24/02/2012 17:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00129
24/02/2012 16:00,48.5,23.9,0.0,6.4,35.8,75.0,1809,560.6,2.0,,,,,,,,,,,,,,,,,,,
24/02/2012 15:00,,,,,,,,,,,,,,,,,,,100.8,20.2,1.1,7.9,34.1,267.7,1710,694.6,4.2,
24/02/2012 14:00,,,,,,,,,,46.1,23.2,1.1,7.5,40.4,93.0,1105,548.9,3.3,,,,,,,,,,
24/02/2012 13:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00126
24/02/2012 12:00,49.3,26.7,0.0,4.3,36.1,76.7,1833,561.8,2.0,,,,,,,,,,,,,,,,,,,
24/02/2012 11:00,,,,,,,,,,,,,,,,,,,101.0,22.1,0.8,8.0,30.8,267.0,1716,685.6,4.3,
24/02/2012 10:00,,,,,,,,,,47.1,21.1,0.4,7.6,41.7,93.4,1111,552.9,3.2,,,,,,,,,,
24/02/2012 09:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00122
24/02/2012 08:00,47.4,26.5,0.0,6.4,32.4,75.3,1831,554.4,2.0,,,,,,,,,,,,,,,,,,,
24/02/2012 07:00,,,,,,,,,,,,,,,,,,,100.4,20.7,0.8,6.9,30.7,268.8,1719,681.8,4.2,
24/02/2012 06:00,,,,,,,,,,46.9,23.2,0.7,7.7,43.3,93.1,1106,544.2,3.1,,,,,,,,,,
24/02/2012 05:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00120
24/02/2012 04:00,48.9,24.7,0.0,6.3,39.2,76.4,1810,550.4,2.0,,,,,,,,,,,,,,,,,,,
24/02/2012 03:00,,,,,,,,,,,,,,,,,,,102.0,24.4,1.1,8.0,27.4,269.5,1711,687.3,4.2,
24/02/2012 02:00,,,,,,,,,,46.0,23.7,0.9,6.9,43.0,92.1,1108,559.2,3.1,,,,,,,,,,
24/02/2012 01:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00115
24/02/2012 00:00,51.3,25.9,0.5,5.8,39.6,80.0,1863,532.1,2.0,,,,,,,,,,,,,,,,,,,
23/02/2012 23:00,,,,,,,,,,,,,,,,,,,101.1,23.6,0.9,7.1,27.3,268.1,1711,703.7,4.1,
23/02/2012 22:00,,,,,,,,,,47.1,21.5,0.6,8.5,44.6,93.4,1108,515.1,3.0,,,,,,,,,,
23/02/2012 21:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00111
23/02/2012 20:00,49.3,26.3,0.1,6.7,34.0,76.8,1838,563.3,2.0,,,,,,,,,,,,,,,,,,,
23/02/2012 19:00,,,,,,,,,,,,,,,,,,,100.1,21.9,1.2,7.9,31.8,269.6,1731,688.2,4.1,
23/02/2012 18:00,,,,,,,,,,47.4,25.6,1.1,8.4,35.8,93.9,1105,506.3,3.1,,,,,,,,,,
23/02/2012 17:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00114
23/02/2012 16:00,48.3,25.9,0.3,6.3,36.2,75.6,1833,562.4,2.0,,,,,,,,,,,,,,,,,,,
23/02/2012 15:00,,,,,,,,,,,,,,,,,,,100.0,23.5,1.0,7.9,29.0,267.9,1718,695.3,4.1,
23/02/2012 14:00,,,,,,,,,,47.6,20.9,0.9,8.0,44.3,93.3,1106,527.2,3.0,,,,,,,,,,
23/02/2012 13:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00103
23/02/2012 12:00,48.7,23.0,0.2,5.5,40.7,75.6,1823,556.3,2.0,,,,,,,,,,,,,,,,,,,
23/02/2012 11:00,,,,,,,,,,,,,,,,,,,101.2,22.0,0.8,7.7,29.6,269.4,1721,699.1,4.1,
23/02/2012 10:00,,,,,,,,,,47.4,23.9,0.6,7.9,40.2,93.6,1109,551.7,3.1,,,,,,,,,,
23/02/2012 09:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00108
23/02/2012 08:00,49.5,23.9,0.4,5.7,41.7,77.9,1834,563.4,2.0,,,,,,,,,,,,,,,,,,,
23/02/2012 07:00,,,,,,,,,,,,,,,,,,,100.3,25.3,1.1,8.4,25.1,266.5,1710,694.0,4.1,
23/02/2012 06:00,,,,,,,,,,46.6,23.8,1.0,6.8,39.0,93.0,1116,550.7,3.0,,,,,,,,,,
23/02/2012 05:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00107
23/02/2012 04:00,49.2,26.0,0.3,4.9,38.9,76.4,1814,547.2,2.0,,,,,,,,,,,,,,,,,,,
23/02/2012 03:00,,,,,,,,,,,,,,,,,,,104.0,23.1,0.9,7.8,30.3,274.2,1735,670.3,4.1,
23/02/2012 02:00,,,,,,,,,,47.2,21.5,0.6,7.1,46.8,93.1,1102,587.9,3.1,,,,,,,,,,
23/02/2012 01:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00122
23/02/2012 00:00,47.8,23.9,0.4,6.0,36.4,74.9,1821,541.4,2.0,,,,,,,,,,,,,,,,,,,
22/02/2012 23:00,,,,,,,,,,,,,,,,,,,101.3,23.2,1.0,8.7,29.8,267.5,1720,683.2,4.1,
22/02/2012 22:00,,,,,,,,,,47.6,23.3,0.9,7.7,43.7,93.5,1102,533.4,3.1,,,,,,,,,,
22/02/2012 21:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00122
22/02/2012 20:00,48.9,26.0,0.3,6.0,40.7,75.8,1824,575.8,2.0,,,,,,,,,,,,,,,,,,,
22/02/2012 19:00,,,,,,,,,,,,,,,,,,,102.2,22.4,0.6,8.6,28.3,270.7,1721,701.7,4.1,
22/02/2012 18:00,,,,,,,,,,46.2,23.6,1.0,8.4,40.9,92.2,1111,528.1,3.1,,,,,,,,,,
22/02/2012 17:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00118
22/02/2012 16:00,49.5,26.6,0.1,4.8,35.1,77.0,1860,546.4,2.0,,,,,,,,,,,,,,,,,,,
22/02/2012 15:00,,,,,,,,,,,,,,,,,,,102.4,26.3,1.1,8.1,24.2,269.4,1720,693.6,4.1,
22/02/2012 14:00,,,,,,,,,,47.7,23.4,0.9,7.6,43.8,94.1,1121,542.8,3.1,,,,,,,,,,
22/02/2012 13:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00117
22/02/2012 12:00,50.0,25.3,0.2,5.1,35.9,77.1,1839,569.5,2.0,,,,,,,,,,,,,,,,,,,
22/02/2012 11:00,,,,,,,,,,,,,,,,,,,102.2,23.7,1.0,8.6,26.2,267.1,1709,705.2,4.1,
22/02/2012 10:00,,,,,,,,,,47.4,19.7,1.1,7.6,52.0,92.6,1106,547.1,3.1,,,,,,,,,,
22/02/2012 09:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00128
22/02/2012 08:00,49.9,24.5,1.2,5.3,37.8,77.2,1836,536.8,2.0,,,,,,,,,,,,,,,,,,,
22/02/2012 07:00,,,,,,,,,,,,,,,,,,,103.3,22.3,1.0,7.3,34.6,272.8,1733,698.3,4.2,
22/02/2012 06:00,,,,,,,,,,47.6,25.6,1.1,7.4,38.7,92.8,1100,526.7,3.2,,,,,,,,,,
22/02/2012 05:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00125
22/02/2012 04:00,49.1,26.5,0.1,6.3,39.7,77.0,1849,555.7,2.0,,,,,,,,,,,,,,,,,,,
22/02/2012 03:00,,,,,,,,,,,,,,,,,,,102.6,21.4,1.1,8.5,33.2,269.3,1730,708.6,4.2,
22/02/2012 02:00,,,,,,,,,,47.8,23.1,1.8,6.6,45.2,92.7,1107,535.5,3.1,,,,,,,,,,
22/02/2012 01:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00121
22/02/2012 00:00,47.8,25.1,0.8,6.3,39.3,75.2,1834,548.7,2.0,,,,,,,,,,,,,,,,,,,
21/02/2012 23:00,,,,,,,,,,,,,,,,,,,98.3,19.3,0.8,7.9,36.6,263.9,1711,709.8,4.1,
21/02/2012 22:00,,,,,,,,,,47.4,22.1,0.7,7.8,43.1,92.7,1103,556.3,3.1,,,,,,,,,,
21/02/2012 21:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00127
21/02/2012 20:00,48.1,26.2,0.2,5.9,40.6,74.9,1833,562.4,2.0,,,,,,,,,,,,,,,,,,,
21/02/2012 19:00,,,,,,,,,,,,,,,,,,,104.2,21.9,0.4,9.2,26.8,272.4,1716,685.8,4.2,
21/02/2012 18:00,,,,,,,,,,47.7,23.2,0.6,7.8,41.7,93.3,1103,555.9,3.2,,,,,,,,,,
21/02/2012 17:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00124
21/02/2012 16:00,49.0,25.1,0.9,5.2,39.1,77.0,1835,555.2,2.0,,,,,,,,,,,,,,,,,,,
21/02/2012 15:00,,,,,,,,,,,,,,,,,,,102.5,23.2,1.3,8.6,26.7,268.3,1717,706.7,4.2,
21/02/2012 14:00,,,,,,,,,,47.4,24.5,1.0,7.4,41.4,92.0,1112,522.4,3.2,,,,,,,,,,
21/02/2012 13:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00115
21/02/2012 12:00,49.9,24.1,0.7,6.1,37.7,77.2,1835,568.7,2.0,,,,,,,,,,,,,,,,,,,
21/02/2012 11:00,,,,,,,,,,,,,,,,,,,102.0,21.6,1.1,8.4,29.8,266.5,1705,693.8,4.3,
21/02/2012 10:00,,,,,,,,,,47.8,22.5,1.0,7.6,46.9,92.8,1111,555.5,3.2,,,,,,,,,,
21/02/2012 09:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00126
21/02/2012 08:00,50.6,26.8,0.8,4.7,34.8,77.5,1856,547.1,2.0,,,,,,,,,,,,,,,,,,,
21/02/2012 07:00,,,,,,,,,,,,,,,,,,,102.2,21.8,0.5,7.8,30.7,267.6,1719,696.7,4.3,
21/02/2012 06:00,,,,,,,,,,47.8,21.2,0.6,7.8,45.9,93.2,1110,537.7,3.2,,,,,,,,,,
21/02/2012 05:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00132
21/02/2012 04:00,47.4,24.7,0.1,5.5,40.0,74.9,1833,553.8,2.0,,,,,,,,,,,,,,,,,,,
21/02/2012 03:00,,,,,,,,,,,,,,,,,,,100.2,21.7,0.6,8.7,31.4,262.5,1696,724.8,4.2,
21/02/2012 02:00,,,,,,,,,,47.4,23.7,1.1,7.8,38.2,93.0,1095,560.9,3.1,,,,,,,,,,
21/02/2012 01:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00121
21/02/2012 00:00,49.0,26.7,0.5,5.7,31.8,75.6,1822,568.7,2.0,,,,,,,,,,,,,,,,,,,
20/02/2012 23:00,,,,,,,,,,,,,,,,,,,99.8,21.3,1.3,7.4,33.4,264.9,1710,709.6,4.1,
20/02/2012 22:00,,,,,,,,,,48.4,24.5,1.1,7.7,41.7,93.6,1113,553.2,3.1,,,,,,,,,,
20/02/2012 21:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00118
20/02/2012 20:00,50.2,24.1,0.4,5.7,39.5,77.9,1847,551.6,2.0,,,,,,,,,,,,,,,,,,,
20/02/2012 19:00,,,,,,,,,,,,,,,,,,,105.4,23.2,1.1,8.4,29.0,272.3,1728,715.4,4.1,
20/02/2012 18:00,,,,,,,,,,48.1,25.9,1.3,6.6,36.6,92.9,1116,550.3,3.1,,,,,,,,,,
20/02/2012 17:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00121
20/02/2012 16:00,48.1,26.0,0.2,5.6,37.7,74.6,1826,573.1,2.0,,,,,,,,,,,,,,,,,,,
20/02/2012 15:00,,,,,,,,,,,,,,,,,,,98.9,20.0,1.0,7.5,34.2,260.2,1696,694.3,4.3,
20/02/2012 14:00,,,,,,,,,,48.4,23.9,1.2,7.3,40.0,92.9,1114,534.7,3.2,,,,,,,,,,
20/02/2012 13:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00132
20/02/2012 12:00,49.8,25.1,0.4,5.2,40.9,75.9,1827,573.0,2.0,,,,,,,,,,,,,,,,,,,
20/02/2012 11:00,,,,,,,,,,,,,,,,,,,105.8,22.5,0.7,7.7,30.5,271.8,1722,689.1,4.4,
20/02/2012 10:00,,,,,,,,,,48.2,22.5,1.0,7.0,43.9,92.6,1105,523.7,3.3,,,,,,,,,,
20/02/2012 09:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00138
20/02/2012 08:00,48.6,27.1,0.4,5.9,30.9,74.9,1827,544.7,2.0,,,,,,,,,,,,,,,,,,,
20/02/2012 07:00,,,,,,,,,,,,,,,,,,,104.4,20.8,0.3,8.6,31.7,266.7,1709,701.4,4.4,
20/02/2012 06:00,,,,,,,,,,47.5,23.3,1.1,7.3,42.7,91.9,1105,537.7,3.3,,,,,,,,,,
20/02/2012 05:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00132
20/02/2012 04:00,49.0,24.7,0.2,5.2,33.8,74.9,1800,551.3,2.0,,,,,,,,,,,,,,,,,,,
20/02/2012 03:00,,,,,,,,,,,,,,,,,,,101.6,20.6,1.1,7.6,33.0,263.6,1704,696.2,4.4,
20/02/2012 02:00,,,,,,,,,,48.5,22.8,0.8,6.5,40.7,92.9,1100,521.3,3.3,,,,,,,,,,
20/02/2012 01:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00135
20/02/2012 00:00,49.6,23.9,0.6,5.3,38.5,75.8,1814,548.9,2.0,,,,,,,,,,,,,,,,,,,
19/02/2012 23:00,,,,,,,,,,,,,,,,,,,102.7,23.6,1.1,8.5,27.6,262.8,1695,698.2,4.4,
19/02/2012 22:00,,,,,,,,,,46.0,21.4,1.0,7.0,45.2,90.4,1102,556.3,3.3,,,,,,,,,,
19/02/2012 21:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00135
19/02/2012 20:00,49.5,23.8,0.2,5.9,38.8,75.5,1802,557.5,2.0,,,,,,,,,,,,,,,,,,,
19/02/2012 19:00,,,,,,,,,,,,,,,,,,,103.5,21.2,1.0,8.5,34.0,267.4,1723,686.9,4.4,
19/02/2012 18:00,,,,,,,,,,48.0,23.2,1.1,6.8,40.1,91.6,1097,524.6,3.4,,,,,,,,,,
19/02/2012 17:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00130
19/02/2012 16:00,49.0,23.5,0.3,6.3,39.6,74.3,1806,569.9,2.0,,,,,,,,,,,,,,,,,,,
19/02/2012 15:00,,,,,,,,,,,,,,,,,,,102.7,21.7,1.2,8.5,27.8,259.7,1686,670.0,4.5,
19/02/2012 14:00,,,,,,,,,,47.9,21.2,0.7,8.1,43.9,91.8,1091,550.1,3.4,,,,,,,,,,
19/02/2012 13:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00134
19/02/2012 12:00,49.7,24.9,0.0,5.6,41.7,76.4,1820,556.4,2.0,,,,,,,,,,,,,,,,,,,
19/02/2012 11:00,,,,,,,,,,,,,,,,,,,98.8,20.0,0.8,8.5,29.2,257.1,1680,677.4,4.6,
19/02/2012 10:00,,,,,,,,,,47.8,23.1,1.0,7.6,42.2,92.1,1093,539.5,3.5,,,,,,,,,,
19/02/2012 09:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00135
19/02/2012 08:00,49.3,24.9,0.2,5.2,39.1,75.6,1806,538.3,2.0,,,,,,,,,,,,,,,,,,,
19/02/2012 07:00,,,,,,,,,,,,,,,,,,,100.0,23.7,1.2,7.8,20.7,259.7,1693,702.1,4.6,
19/02/2012 06:00,,,,,,,,,,47.0,21.6,0.7,7.5,44.9,91.7,1097,571.2,3.5,,,,,,,,,,
19/02/2012 05:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00130
19/02/2012 04:00,49.9,24.4,0.3,5.5,40.4,76.7,1830,565.8,2.0,,,,,,,,,,,,,,,,,,,
19/02/2012 03:00,,,,,,,,,,,,,,,,,,,101.9,22.1,0.8,7.5,30.8,262.6,1694,726.8,4.6,
19/02/2012 02:00,,,,,,,,,,46.2,21.2,0.7,7.3,45.7,91.1,1092,517.2,3.5,,,,,,,,,,
19/02/2012 01:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00136
19/02/2012 00:00,47.6,21.0,0.2,5.6,45.8,74.2,1807,566.5,2.0,,,,,,,,,,,,,,,,,,,
18/02/2012 23:00,,,,,,,,,,,,,,,,,,,98.6,21.8,0.9,7.3,33.9,258.6,1692,712.2,4.5,
18/02/2012 22:00,,,,,,,,,,47.7,23.8,0.8,7.6,40.8,93.1,1105,543.7,3.4,,,,,,,,,,
18/02/2012 21:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00132
18/02/2012 20:00,48.3,23.5,0.1,5.9,39.2,75.3,1810,584.6,2.0,,,,,,,,,,,,,,,,,,,
18/02/2012 19:00,,,,,,,,,,,,,,,,,,,102.6,20.4,0.8,8.4,32.6,263.2,1691,709.0,4.7,
18/02/2012 18:00,,,,,,,,,,46.4,25.2,0.4,7.8,32.9,91.8,1112,550.2,3.5,,,,,,,,,,
18/02/2012 17:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00135
18/02/2012 16:00,47.9,25.3,0.1,4.7,37.5,75.6,1806,570.5,2.0,,,,,,,,,,,,,,,,,,,
18/02/2012 15:00,,,,,,,,,,,,,,,,,,,102.7,23.1,0.9,8.5,25.7,265.9,1709,729.9,4.6,
18/02/2012 14:00,,,,,,,,,,46.6,20.9,1.4,6.9,45.3,91.7,1104,551.8,3.4,,,,,,,,,,
18/02/2012 13:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00132
18/02/2012 12:00,47.7,23.7,0.2,5.3,36.9,75.1,1819,552.5,2.0,,,,,,,,,,,,,,,,,,,
18/02/2012 11:00,,,,,,,,,,,,,,,,,,,98.6,23.5,0.7,7.2,28.4,260.5,1703,733.0,4.5,
18/02/2012 10:00,,,,,,,,,,46.6,18.9,1.1,7.1,48.6,91.9,1094,527.9,3.3,,,,,,,,,,
18/02/2012 09:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00133
18/02/2012 08:00,48.3,25.5,0.7,4.9,34.4,75.1,1824,541.2,2.0,,,,,,,,,,,,,,,,,,,
18/02/2012 07:00,,,,,,,,,,,,,,,,,,,101.9,22.1,0.6,7.7,27.9,265.6,1706,697.8,4.5,
18/02/2012 06:00,,,,,,,,,,47.9,20.0,0.7,7.3,45.9,93.2,1107,559.8,3.4,,,,,,,,,,
18/02/2012 05:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00134
18/02/2012 04:00,47.6,26.8,0.2,6.3,35.9,75.1,1837,536.9,2.0,,,,,,,,,,,,,,,,,,,
18/02/2012 03:00,,,,,,,,,,,,,,,,,,,100.3,21.8,0.6,8.7,28.3,262.7,1706,702.8,4.4,
18/02/2012 02:00,,,,,,,,,,47.4,23.9,0.7,7.1,38.2,92.4,1107,540.9,3.3,,,,,,,,,,
18/02/2012 01:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00122
18/02/2012 00:00,46.7,27.0,0.1,5.5,34.2,74.3,1821,564.0,2.0,,,,,,,,,,,,,,,,,,,
17/02/2012 23:00,,,,,,,,,,,,,,,,,,,102.3,22.6,1.0,8.1,32.5,266.9,1725,659.8,4.3,
17/02/2012 22:00,,,,,,,,,,46.8,22.9,1.7,8.2,39.2,92.6,1091,542.7,3.2,,,,,,,,,,
17/02/2012 21:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00127
17/02/2012 20:00,49.0,27.0,0.4,4.9,37.1,76.0,1834,549.6,2.0,,,,,,,,,,,,,,,,,,,
17/02/2012 19:00,,,,,,,,,,,,,,,,,,,100.1,21.7,1.4,7.8,28.8,262.6,1711,708.3,4.3,
17/02/2012 18:00,,,,,,,,,,46.5,25.3,0.5,8.5,36.3,92.0,1111,544.9,3.2,,,,,,,,,,
17/02/2012 17:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00128
17/02/2012 16:00,49.6,24.6,0.3,5.9,38.4,78.0,1844,557.4,2.0,,,,,,,,,,,,,,,,,,,
17/02/2012 15:00,,,,,,,,,,,,,,,,,,,103.3,23.1,0.8,8.4,28.7,266.6,1711,692.9,4.3,
17/02/2012 14:00,,,,,,,,,,46.8,22.7,1.2,6.1,41.9,91.3,1099,545.6,3.3,,,,,,,,,,
17/02/2012 13:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00123
17/02/2012 12:00,48.3,24.1,0.2,4.7,37.5,75.5,1816,540.6,2.0,,,,,,,,,,,,,,,,,,,
17/02/2012 11:00,,,,,,,,,,,,,,,,,,,102.5,21.1,0.8,8.3,36.5,265.0,1696,700.8,4.3,
17/02/2012 10:00,,,,,,,,,,47.6,21.4,0.6,8.6,44.1,93.9,1111,533.7,3.3,,,,,,,,,,
17/02/2012 09:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00118
17/02/2012 08:00,47.2,25.2,0.2,5.6,35.5,74.1,1825,560.8,2.0,,,,,,,,,,,,,,,,,,,
17/02/2012 07:00,,,,,,,,,,,,,,,,,,,99.3,20.3,0.7,9.1,32.8,261.8,1702,689.2,4.3,
17/02/2012 06:00,,,,,,,,,,47.2,21.5,0.4,7.7,41.9,92.2,1101,546.7,3.3,,,,,,,,,,
17/02/2012 05:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00130
17/02/2012 04:00,48.5,22.7,0.8,5.0,41.9,76.1,1811,560.1,2.0,,,,,,,,,,,,,,,,,,,
17/02/2012 03:00,,,,,,,,,,,,,,,,,,,101.6,22.2,1.2,7.7,28.4,264.2,1705,702.5,4.3,
17/02/2012 02:00,,,,,,,,,,48.3,23.5,1.0,7.0,41.4,93.9,1107,542.1,3.3,,,,,,,,,,
17/02/2012 01:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00116
17/02/2012 00:00,47.1,25.3,0.0,5.4,39.0,75.4,1832,533.0,2.0,,,,,,,,,,,,,,,,,,,
16/02/2012 23:00,,,,,,,,,,,,,,,,,,,101.8,19.6,0.9,8.6,36.0,265.0,1704,706.1,4.3,
16/02/2012 22:00,,,,,,,,,,46.4,23.1,0.6,6.8,40.2,92.1,1101,552.7,3.3,,,,,,,,,,
16/02/2012 21:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00126
16/02/2012 20:00,47.4,27.5,0.3,5.2,32.9,74.8,1818,551.3,2.0,,,,,,,,,,,,,,,,,,,
16/02/2012 19:00,,,,,,,,,,,,,,,,,,,101.9,24.1,0.6,8.4,23.0,267.3,1710,711.6,4.3,
16/02/2012 18:00,,,,,,,,,,46.9,21.8,0.8,6.0,42.5,91.6,1098,558.9,3.3,,,,,,,,,,
16/02/2012 17:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00120
16/02/2012 16:00,48.6,24.0,0.6,6.1,36.5,76.7,1836,552.2,2.0,,,,,,,,,,,,,,,,,,,
16/02/2012 15:00,,,,,,,,,,,,,,,,,,,99.4,21.7,0.7,8.2,29.8,260.9,1698,676.6,4.3,
16/02/2012 14:00,,,,,,,,,,47.5,22.1,0.7,7.6,41.6,91.7,1092,552.2,3.3,,,,,,,,,,
16/02/2012 13:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00110
16/02/2012 12:00,48.3,24.2,0.1,5.6,39.6,76.0,1821,564.0,2.0,,,,,,,,,,,,,,,,,,,
16/02/2012 11:00,,,,,,,,,,,,,,,,,,,101.6,20.7,1.0,6.5,29.0,262.4,1689,690.0,4.3,
16/02/2012 10:00,,,,,,,,,,47.4,20.8,0.6,8.3,45.5,91.9,1095,523.5,3.2,,,,,,,,,,
16/02/2012 09:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00116
16/02/2012 08:00,49.7,26.3,0.0,6.4,35.2,77.7,1836,555.4,2.0,,,,,,,,,,,,,,,,,,,
16/02/2012 07:00,,,,,,,,,,,,,,,,,,,99.1,23.7,1.1,7.9,21.2,261.4,1703,689.3,4.3,
16/02/2012 06:00,,,,,,,,,,46.8,22.1,1.2,6.9,41.0,91.5,1092,543.9,3.2,,,,,,,,,,
16/02/2012 05:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00115
16/02/2012 04:00,48.2,21.9,0.3,5.2,42.9,75.2,1820,547.8,2.0,,,,,,,,,,,,,,,,,,,
16/02/2012 03:00,,,,,,,,,,,,,,,,,,,103.1,25.8,1.0,6.8,22.3,265.3,1714,655.4,4.3,
16/02/2012 02:00,,,,,,,,,,46.9,23.3,0.5,6.5,39.5,91.9,1106,545.0,3.2,,,,,,,,,,
16/02/2012 01:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00118
16/02/2012 00:00,48.9,24.5,0.3,5.8,38.3,76.4,1832,530.2,2.0,,,,,,,,,,,,,,,,,,,
15/02/2012 23:00,,,,,,,,,,,,,,,,,,,103.8,20.7,0.5,7.7,34.2,269.1,1719,712.4,4.3,
15/02/2012 22:00,,,,,,,,,,47.8,22.8,0.5,6.7,36.6,92.6,1104,546.2,3.3,,,,,,,,,,
15/02/2012 21:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00126
15/02/2012 20:00,48.5,25.5,0.5,4.8,39.7,76.1,1813,528.5,2.0,,,,,,,,,,,,,,,,,,,
15/02/2012 19:00,,,,,,,,,,,,,,,,,,,100.9,22.1,1.0,7.6,33.0,262.2,1699,701.0,4.4,
15/02/2012 18:00,,,,,,,,,,47.2,21.9,1.4,8.1,45.7,92.1,1094,550.8,3.4,,,,,,,,,,
15/02/2012 17:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00135
15/02/2012 16:00,48.0,24.4,0.3,6.1,38.2,75.6,1820,583.3,2.0,,,,,,,,,,,,,,,,,,,
15/02/2012 15:00,,,,,,,,,,,,,,,,,,,103.3,20.5,1.0,8.6,33.2,265.2,1709,710.7,4.5,
15/02/2012 14:00,,,,,,,,,,47.3,22.3,0.8,7.3,43.9,92.1,1088,538.4,3.4,,,,,,,,,,
15/02/2012 13:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00132
15/02/2012 12:00,48.4,24.7,0.0,4.7,36.8,75.7,1819,568.4,2.0,,,,,,,,,,,,,,,,,,,
15/02/2012 11:00,,,,,,,,,,,,,,,,,,,103.5,21.9,0.9,8.3,29.2,266.4,1702,712.0,4.5,
15/02/2012 10:00,,,,,,,,,,47.2,22.2,0.3,7.7,40.6,91.4,1096,533.6,3.4,,,,,,,,,,
15/02/2012 09:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00136
15/02/2012 08:00,48.3,24.3,0.8,5.5,34.8,75.2,1801,539.4,2.0,,,,,,,,,,,,,,,,,,,
15/02/2012 07:00,,,,,,,,,,,,,,,,,,,100.7,21.9,1.0,7.2,33.1,261.9,1704,696.9,4.5,
15/02/2012 06:00,,,,,,,,,,46.7,21.8,0.9,8.5,42.5,91.8,1094,544.4,3.4,,,,,,,,,,
15/02/2012 05:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00132
15/02/2012 04:00,48.9,25.3,0.0,5.6,34.0,76.4,1824,535.3,2.0,,,,,,,,,,,,,,,,,,,
15/02/2012 03:00,,,,,,,,,,,,,,,,,,,98.9,22.2,0.9,6.8,28.6,258.6,1697,680.6,4.5,
15/02/2012 02:00,,,,,,,,,,46.7,22.2,0.5,7.0,43.9,91.2,1081,545.2,3.4,,,,,,,,,,
15/02/2012 01:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00131
15/02/2012 00:00,46.7,25.4,0.0,4.8,35.5,73.8,1810,561.5,2.0,,,,,,,,,,,,,,,,,,,
14/02/2012 23:00,,,,,,,,,,,,,,,,,,,101.4,19.8,0.8,8.7,36.9,260.2,1681,718.8,4.4,
14/02/2012 22:00,,,,,,,,,,46.5,23.2,1.5,8.1,41.5,91.8,1090,539.4,3.3,,,,,,,,,,
14/02/2012 21:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00127
14/02/2012 20:00,49.5,25.4,0.4,5.9,34.9,76.8,1834,550.0,2.0,,,,,,,,,,,,,,,,,,,
14/02/2012 19:00,,,,,,,,,,,,,,,,,,,101.7,22.3,0.7,8.3,26.3,261.0,1685,698.1,4.4,
14/02/2012 18:00,,,,,,,,,,46.0,23.4,0.9,6.5,40.5,90.8,1105,558.2,3.3,,,,,,,,,,
14/02/2012 17:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00132
14/02/2012 16:00,49.0,27.8,0.1,6.5,30.3,75.6,1838,551.9,2.0,,,,,,,,,,,,,,,,,,,
14/02/2012 15:00,,,,,,,,,,,,,,,,,,,101.9,21.4,1.1,8.8,28.5,260.8,1693,696.8,4.4,
14/02/2012 14:00,,,,,,,,,,47.0,21.4,0.7,5.8,43.3,91.2,1099,547.0,3.4,,,,,,,,,,
14/02/2012 13:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00130
14/02/2012 12:00,47.0,25.6,0.3,5.8,37.1,73.9,1818,546.5,2.0,,,,,,,,,,,,,,,,,,,
14/02/2012 11:00,,,,,,,,,,,,,,,,,,,101.1,22.5,0.7,7.7,27.1,261.2,1688,675.8,4.4,
14/02/2012 10:00,,,,,,,,,,47.6,22.1,0.7,7.6,41.3,91.9,1098,555.7,3.3,,,,,,,,,,
14/02/2012 09:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00139
14/02/2012 08:00,47.4,24.3,0.0,5.6,41.0,75.3,1830,554.8,2.0,,,,,,,,,,,,,,,,,,,
14/02/2012 07:00,,,,,,,,,,,,,,,,,,,103.8,21.1,1.4,8.4,29.8,266.5,1718,717.6,4.4,
14/02/2012 06:00,,,,,,,,,,46.5,24.1,1.0,8.4,39.4,91.0,1103,533.2,3.3,,,,,,,,,,
14/02/2012 05:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00135
14/02/2012 04:00,46.8,26.2,0.5,5.0,36.2,74.1,1814,566.7,2.0,,,,,,,,,,,,,,,,,,,
14/02/2012 03:00,,,,,,,,,,,,,,,,,,,100.8,20.0,0.9,9.0,29.2,257.4,1676,665.7,4.5,
14/02/2012 02:00,,,,,,,,,,46.2,20.3,1.1,7.8,44.4,90.8,1093,527.6,3.3,,,,,,,,,,
14/02/2012 01:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00134
14/02/2012 00:00,47.3,26.6,0.0,6.3,32.9,73.9,1817,535.7,2.0,,,,,,,,,,,,,,,,,,,
13/02/2012 23:00,,,,,,,,,,,,,,,,,,,100.8,20.2,1.2,7.4,36.3,258.3,1676,703.2,4.4,
13/02/2012 22:00,,,,,,,,,,46.9,25.4,0.9,7.9,35.1,91.4,1087,541.7,3.3,,,,,,,,,,
13/02/2012 21:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00136
13/02/2012 20:00,48.2,23.7,0.3,5.5,39.0,75.2,1809,562.5,2.0,,,,,,,,,,,,,,,,,,,
13/02/2012 19:00,,,,,,,,,,,,,,,,,,,102.2,24.2,0.8,8.8,25.0,262.9,1698,702.4,4.4,
13/02/2012 18:00,,,,,,,,,,46.5,21.5,0.8,7.6,41.1,90.1,1076,541.9,3.3,,,,,,,,,,
13/02/2012 17:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00127
13/02/2012 16:00,48.5,26.1,0.0,4.4,34.0,75.5,1820,550.6,2.0,,,,,,,,,,,,,,,,,,,
13/02/2012 15:00,,,,,,,,,,,,,,,,,,,103.1,20.8,1.2,8.0,32.1,265.0,1696,708.1,4.5,
13/02/2012 14:00,,,,,,,,,,46.7,22.2,0.5,6.9,40.4,90.5,1093,526.0,3.3,,,,,,,,,,
13/02/2012 13:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00138
13/02/2012 12:00,48.8,23.8,0.6,6.2,36.8,75.5,1826,551.0,2.0,,,,,,,,,,,,,,,,,,,
13/02/2012 11:00,,,,,,,,,,,,,,,,,,,102.9,22.1,1.6,8.4,28.1,263.0,1696,696.1,4.5,
13/02/2012 10:00,,,,,,,,,,47.0,22.6,1.2,8.4,41.8,92.1,1088,534.3,3.3,,,,,,,,,,
13/02/2012 09:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00135
13/02/2012 08:00,47.4,21.6,0.6,4.6,43.0,74.0,1802,561.1,2.0,,,,,,,,,,,,,,,,,,,
13/02/2012 07:00,,,,,,,,,,,,,,,,,,,102.0,18.2,0.5,9.6,35.3,262.5,1701,684.5,4.6,
13/02/2012 06:00,,,,,,,,,,47.2,24.4,0.5,6.4,42.6,90.7,1091,553.3,3.4,,,,,,,,,,
13/02/2012 05:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00134
13/02/2012 04:00,46.6,22.5,0.0,5.3,41.1,73.8,1810,537.1,2.0,,,,,,,,,,,,,,,,,,,
13/02/2012 03:00,,,,,,,,,,,,,,,,,,,100.8,19.5,1.0,8.5,32.4,259.5,1689,695.6,4.6,
13/02/2012 02:00,,,,,,,,,,46.2,20.8,0.3,6.8,43.1,90.3,1092,530.8,3.3,,,,,,,,,,
13/02/2012 01:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00131
13/02/2012 00:00,47.6,25.5,0.5,5.9,37.2,74.1,1808,566.9,2.0,,,,,,,,,,,,,,,,,,,
12/02/2012 23:00,,,,,,,,,,,,,,,,,,,97.1,20.6,0.7,8.7,33.4,254.3,1691,700.0,4.6,
12/02/2012 22:00,,,,,,,,,,45.6,24.6,0.7,7.7,35.2,89.4,1094,534.6,3.3,,,,,,,,,,
12/02/2012 21:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00137
12/02/2012 20:00,47.5,25.9,0.0,4.1,35.4,74.7,1813,555.9,2.0,,,,,,,,,,,,,,,,,,,
12/02/2012 19:00,,,,,,,,,,,,,,,,,,,98.7,22.0,1.0,7.5,28.4,253.2,1663,702.6,4.7,
12/02/2012 18:00,,,,,,,,,,45.7,22.3,0.7,6.8,41.0,90.0,1076,537.4,3.3,,,,,,,,,,
12/02/2012 17:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00129
12/02/2012 16:00,47.6,23.1,0.3,4.8,40.5,73.9,1797,552.3,2.0,,,,,,,,,,,,,,,,,,,
12/02/2012 15:00,,,,,,,,,,,,,,,,,,,100.9,19.5,1.1,8.4,36.5,260.0,1684,701.6,4.6,
12/02/2012 14:00,,,,,,,,,,47.2,23.8,0.7,7.5,38.9,91.9,1094,547.5,3.3,,,,,,,,,,
12/02/2012 13:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00138
12/02/2012 12:00,48.2,24.2,0.0,5.1,37.1,74.6,1812,566.1,2.0,,,,,,,,,,,,,,,,,,,
12/02/2012 11:00,,,,,,,,,,,,,,,,,,,101.7,19.2,0.9,8.2,34.5,265.2,1710,661.7,4.6,
12/02/2012 10:00,,,,,,,,,,45.5,19.2,0.8,7.0,49.1,89.8,1087,536.9,3.3,,,,,,,,,,
12/02/2012 09:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00135
12/02/2012 08:00,48.2,28.5,0.3,5.6,28.4,74.6,1806,549.7,2.0,,,,,,,,,,,,,,,,,,,
12/02/2012 07:00,,,,,,,,,,,,,,,,,,,98.8,24.3,0.7,7.5,21.3,256.6,1676,708.5,4.6,
12/02/2012 06:00,,,,,,,,,,47.2,19.4,1.3,7.0,47.5,91.2,1099,542.2,3.3,,,,,,,,,,
12/02/2012 05:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00134
12/02/2012 04:00,47.7,23.9,0.6,5.6,37.4,74.9,1807,545.1,2.0,,,,,,,,,,,,,,,,,,,
12/02/2012 03:00,,,,,,,,,,,,,,,,,,,100.7,22.5,1.0,8.5,28.3,258.2,1692,677.0,4.5,
12/02/2012 02:00,,,,,,,,,,47.0,22.0,1.0,7.2,41.9,90.5,1085,545.2,3.3,,,,,,,,,,
12/02/2012 01:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00133
12/02/2012 00:00,45.8,25.7,0.5,5.3,31.9,73.0,1804,551.0,2.0,,,,,,,,,,,,,,,,,,,
11/02/2012 23:00,,,,,,,,,,,,,,,,,,,102.7,23.1,0.3,7.9,29.0,262.1,1690,696.8,4.5,
11/02/2012 22:00,,,,,,,,,,46.2,22.5,1.0,7.0,40.6,90.4,1094,559.2,3.3,,,,,,,,,,
11/02/2012 21:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00127
11/02/2012 20:00,46.9,24.9,0.3,6.4,38.5,74.3,1807,563.9,2.0,,,,,,,,,,,,,,,,,,,
11/02/2012 19:00,,,,,,,,,,,,,,,,,,,101.5,22.9,1.0,7.9,27.6,258.1,1673,710.5,4.5,
11/02/2012 18:00,,,,,,,,,,46.8,21.9,0.7,7.2,39.9,90.6,1091,550.7,3.2,,,,,,,,,,
11/02/2012 17:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00133
11/02/2012 16:00,48.2,26.7,0.0,4.9,33.0,75.5,1807,569.4,2.0,,,,,,,,,,,,,,,,,,,
11/02/2012 15:00,,,,,,,,,,,,,,,,,,,99.7,21.6,0.7,8.2,27.6,253.5,1657,715.5,4.4,
11/02/2012 14:00,,,,,,,,,,47.2,22.8,1.3,7.0,40.2,90.8,1090,548.1,3.2,,,,,,,,,,
11/02/2012 13:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00129
11/02/2012 12:00,47.4,24.8,0.5,5.2,36.6,74.6,1800,532.9,2.0,,,,,,,,,,,,,,,,,,,
11/02/2012 11:00,,,,,,,,,,,,,,,,,,,100.3,22.8,1.1,7.8,28.5,255.7,1666,698.9,4.3,
11/02/2012 10:00,,,,,,,,,,46.0,20.6,1.1,7.8,41.3,90.0,1080,542.5,3.2,,,,,,,,,,
11/02/2012 09:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00125
11/02/2012 08:00,46.7,23.3,0.3,5.3,37.3,73.8,1804,569.1,2.0,,,,,,,,,,,,,,,,,,,
11/02/2012 07:00,,,,,,,,,,,,,,,,,,,101.5,23.1,1.0,8.2,25.3,257.4,1666,701.8,4.2,
11/02/2012 06:00,,,,,,,,,,47.1,21.6,1.0,6.9,44.9,90.9,1087,526.8,3.1,,,,,,,,,,
11/02/2012 05:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00134
11/02/2012 04:00,47.3,24.9,0.1,5.3,36.8,74.5,1802,563.1,2.0,,,,,,,,,,,,,,,,,,,
11/02/2012 03:00,,,,,,,,,,,,,,,,,,,101.3,21.8,1.3,8.2,29.0,257.5,1667,692.6,4.1,
11/02/2012 02:00,,,,,,,,,,47.2,22.9,1.1,6.6,39.6,91.0,1084,544.1,3.0,,,,,,,,,,
11/02/2012 01:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00135
11/02/2012 00:00,46.9,23.9,0.3,5.5,38.9,74.1,1799,574.0,2.0,,,,,,,,,,,,,,,,,,,
10/02/2012 23:00,,,,,,,,,,,,,,,,,,,101.5,21.8,1.2,7.8,29.1,257.2,1678,707.1,4.1,
10/02/2012 22:00,,,,,,,,,,45.6,23.5,0.8,6.3,36.8,89.7,1091,546.8,3.0,,,,,,,,,,
10/02/2012 21:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00127
10/02/2012 20:00,47.2,24.9,0.3,5.1,36.1,73.9,1786,567.6,2.0,,,,,,,,,,,,,,,,,,,
10/02/2012 19:00,,,,,,,,,,,,,,,,,,,98.7,23.2,0.6,7.6,24.6,255.0,1671,720.1,4.0,
10/02/2012 18:00,,,,,,,,,,46.4,22.1,1.0,6.2,38.9,90.1,1091,549.2,3.0,,,,,,,,,,
10/02/2012 17:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00136
10/02/2012 16:00,46.9,24.7,0.3,5.6,38.0,73.8,1790,563.9,2.0,,,,,,,,,,,,,,,,,,,
10/02/2012 15:00,,,,,,,,,,,,,,,,,,,101.5,18.8,1.0,9.9,32.5,258.8,1679,694.8,4.1,
10/02/2012 14:00,,,,,,,,,,47.0,22.0,0.4,8.1,41.3,90.8,1079,526.6,3.0,,,,,,,,,,
10/02/2012 13:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00139
10/02/2012 12:00,48.0,22.7,0.5,5.5,38.8,75.2,1799,565.3,2.0,,,,,,,,,,,,,,,,,,,
10/02/2012 11:00,,,,,,,,,,,,,,,,,,,100.3,20.8,0.9,9.1,32.6,254.9,1665,705.6,4.1,
10/02/2012 10:00,,,,,,,,,,46.4,21.3,0.9,6.7,44.6,90.5,1093,554.6,3.1,,,,,,,,,,
10/02/2012 09:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00128
10/02/2012 08:00,47.0,25.5,0.2,5.9,33.3,73.7,1800,554.8,2.0,,,,,,,,,,,,,,,,,,,
10/02/2012 07:00,,,,,,,,,,,,,,,,,,,99.7,20.6,1.1,9.4,25.9,257.7,1680,711.9,4.1,
10/02/2012 06:00,,,,,,,,,,46.8,20.2,0.9,6.9,42.7,90.4,1085,553.8,3.1,,,,,,,,,,
10/02/2012 05:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00138
10/02/2012 04:00,45.6,21.7,0.4,6.6,42.0,72.9,1798,575.1,2.0,,,,,,,,,,,,,,,,,,,
10/02/2012 03:00,,,,,,,,,,,,,,,,,,,96.4,22.1,0.7,8.0,29.6,252.0,1671,706.6,4.1,
10/02/2012 02:00,,,,,,,,,,46.6,20.4,0.9,8.6,45.8,91.0,1093,545.8,3.0,,,,,,,,,,
10/02/2012 01:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00131
10/02/2012 00:00,47.2,23.1,0.5,5.4,36.9,74.5,1806,564.4,2.0,,,,,,,,,,,,,,,,,,,
09/02/2012 23:00,,,,,,,,,,,,,,,,,,,96.3,23.5,0.5,8.0,24.5,251.6,1667,699.5,4.2,
09/02/2012 22:00,,,,,,,,,,47.6,20.4,0.6,8.0,47.0,92.3,1099,547.2,3.2,,,,,,,,,,
09/02/2012 21:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00133
09/02/2012 20:00,47.4,23.1,0.5,5.3,39.3,74.6,1816,563.2,2.0,,,,,,,,,,,,,,,,,,,
09/02/2012 19:00,,,,,,,,,,,,,,,,,,,96.6,21.6,0.7,8.4,28.6,252.5,1676,695.1,4.3,
09/02/2012 18:00,,,,,,,,,,47.3,23.2,1.3,6.5,36.7,91.4,1091,535.0,3.1,,,,,,,,,,
09/02/2012 17:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00129
09/02/2012 16:00,47.2,23.8,0.0,5.6,37.7,74.4,1803,564.5,2.0,,,,,,,,,,,,,,,,,,,
09/02/2012 15:00,,,,,,,,,,,,,,,,,,,100.1,21.6,1.0,7.6,31.0,255.2,1668,702.4,4.3,
09/02/2012 14:00,,,,,,,,,,46.1,23.4,1.0,7.5,39.0,90.4,1093,552.8,3.1,,,,,,,,,,
09/02/2012 13:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00140
09/02/2012 12:00,47.5,24.4,0.1,5.3,34.2,74.9,1805,549.4,2.0,,,,,,,,,,,,,,,,,,,
09/02/2012 11:00,,,,,,,,,,,,,,,,,,,97.3,21.1,1.5,8.0,31.5,252.0,1666,678.2,4.3,
09/02/2012 10:00,,,,,,,,,,47.4,22.4,1.0,8.7,44.8,90.8,1093,527.8,3.1,,,,,,,,,,
09/02/2012 09:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00136
09/02/2012 08:00,47.4,22.2,0.1,5.7,38.0,73.7,1798,545.8,2.0,,,,,,,,,,,,,,,,,,,
09/02/2012 07:00,,,,,,,,,,,,,,,,,,,101.5,20.1,0.9,7.3,30.9,255.8,1669,692.6,4.3,
09/02/2012 06:00,,,,,,,,,,46.9,21.3,1.2,6.1,39.1,89.9,1083,531.4,3.2,,,,,,,,,,
09/02/2012 05:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00131
09/02/2012 04:00,48.1,24.3,0.1,6.3,36.9,74.8,1797,566.7,2.0,,,,,,,,,,,,,,,,,,,
09/02/2012 03:00,,,,,,,,,,,,,,,,,,,102.6,23.3,1.0,8.1,31.1,258.7,1687,684.4,4.4,
09/02/2012 02:00,,,,,,,,,,47.2,22.8,1.0,7.4,39.2,90.5,1091,550.1,3.2,,,,,,,,,,
09/02/2012 01:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00129
09/02/2012 00:00,48.4,24.1,0.0,5.5,37.6,74.7,1819,535.9,2.0,,,,,,,,,,,,,,,,,,,
08/02/2012 23:00,,,,,,,,,,,,,,,,,,,98.4,19.7,0.4,7.5,32.5,250.8,1664,690.5,4.4,
08/02/2012 22:00,,,,,,,,,,46.4,20.7,0.8,7.7,40.6,89.5,1093,525.3,3.2,,,,,,,,,,
08/02/2012 21:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00135
08/02/2012 20:00,46.6,23.3,0.0,5.7,38.7,72.9,1771,527.5,2.0,,,,,,,,,,,,,,,,,,,
08/02/2012 19:00,,,,,,,,,,,,,,,,,,,104.3,21.1,0.8,7.5,30.2,259.7,1678,689.5,4.4,
08/02/2012 18:00,,,,,,,,,,48.0,23.8,1.0,6.6,40.7,91.8,1090,546.2,3.2,,,,,,,,,,
08/02/2012 17:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00133
08/02/2012 16:00,47.0,22.0,0.8,6.5,39.8,73.0,1791,546.5,2.0,,,,,,,,,,,,,,,,,,,
08/02/2012 15:00,,,,,,,,,,,,,,,,,,,101.3,23.6,1.0,6.4,27.8,254.7,1662,702.3,4.4,
08/02/2012 14:00,,,,,,,,,,45.6,20.9,0.7,8.1,39.6,89.0,1088,540.8,3.3,,,,,,,,,,
08/02/2012 13:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00133
08/02/2012 12:00,46.7,21.2,0.2,5.2,41.3,73.3,1799,550.1,2.0,,,,,,,,,,,,,,,,,,,
08/02/2012 11:00,,,,,,,,,,,,,,,,,,,96.7,20.8,1.1,7.8,26.7,248.0,1657,709.8,4.5,
08/02/2012 10:00,,,,,,,,,,46.6,20.9,0.6,7.3,37.9,89.8,1086,527.4,3.3,,,,,,,,,,
08/02/2012 09:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00132
08/02/2012 08:00,46.7,23.9,0.2,5.0,38.8,73.2,1790,574.7,2.0,,,,,,,,,,,,,,,,,,,
08/02/2012 07:00,,,,,,,,,,,,,,,,,,,101.5,21.8,0.9,7.9,26.7,254.2,1672,709.1,4.5,
08/02/2012 06:00,,,,,,,,,,46.4,20.9,0.9,7.9,43.6,90.0,1093,520.1,3.3,,,,,,,,,,
08/02/2012 05:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00131
08/02/2012 04:00,45.9,23.9,0.1,5.8,36.3,72.4,1797,566.3,2.0,,,,,,,,,,,,,,,,,,,
