Timestamp,A: Hydrogen (ppm),A: Methane (ppm),A: Acetylene (ppm),A: Ethylene (ppm),A: Ethane (ppm),A: Carbon Monoxide (ppm),A: Carbon Dioxide (ppm),A: Oxygen (ppm),A: Water (ppm),B: Hydrogen (ppm),B: Methane (ppm),B: Acetylene (ppm),B: Ethylene (ppm),B: Ethane (ppm),B: Carbon Monoxide (ppm),B: Carbon Dioxide (ppm),B: Oxygen (ppm),B: Water (ppm),C: Hydrogen (ppm),C: Methane (ppm),C: Acetylene (ppm),C: Ethylene (ppm),C: Ethane (ppm),C: Carbon Monoxide (ppm),C: Carbon Dioxide (ppm),C: Oxygen (ppm),C: Water (ppm),Peripherals:Analog: 1-AIN 1 (xxx)
08/02/2012 03:00,,,,,,,,,,,,,,,,,,,100.8,20.7,1.2,7.6,29.6,252.0,1652,716.9,4.5,
08/02/2012 02:00,,,,,,,,,,47.8,21.3,0.6,7.6,42.2,91.8,1095,565.7,3.3,,,,,,,,,,
08/02/2012 01:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00130
08/02/2012 00:00,45.8,24.5,0.4,5.7,35.0,73.2,1790,552.2,2.0,,,,,,,,,,,,,,,,,,,
07/02/2012 23:00,,,,,,,,,,,,,,,,,,,101.4,20.6,0.9,7.9,36.3,255.1,1663,699.1,4.5,
07/02/2012 22:00,,,,,,,,,,46.7,20.4,0.9,7.6,45.3,90.1,1084,568.4,3.3,,,,,,,,,,
07/02/2012 21:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00130
07/02/2012 20:00,46.4,23.3,0.2,4.9,37.7,73.1,1781,560.1,2.0,,,,,,,,,,,,,,,,,,,
07/02/2012 19:00,,,,,,,,,,,,,,,,,,,101.7,20.8,0.8,7.9,30.4,255.3,1671,703.2,4.5,
07/02/2012 18:00,,,,,,,,,,46.0,21.9,0.9,7.4,40.1,89.4,1085,578.1,3.3,,,,,,,,,,
07/02/2012 17:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00134
07/02/2012 16:00,45.0,23.8,0.4,5.3,35.7,72.4,1792,558.8,2.0,,,,,,,,,,,,,,,,,,,
07/02/2012 15:00,,,,,,,,,,,,,,,,,,,102.5,20.1,0.8,8.0,34.3,256.9,1669,686.8,4.5,
07/02/2012 14:00,,,,,,,,,,45.5,21.4,0.5,7.0,38.5,89.3,1089,556.2,3.3,,,,,,,,,,
07/02/2012 13:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00134
07/02/2012 12:00,47.0,23.6,0.4,6.3,36.8,74.0,1798,557.3,2.0,,,,,,,,,,,,,,,,,,,
07/02/2012 11:00,,,,,,,,,,,,,,,,,,,99.1,20.9,0.2,7.8,27.0,251.2,1657,702.2,4.6,
07/02/2012 10:00,,,,,,,,,,46.0,22.3,1.0,7.1,38.4,89.2,1086,549.6,3.4,,,,,,,,,,
07/02/2012 09:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00136
07/02/2012 08:00,46.7,23.5,0.0,5.2,31.3,73.8,1792,550.4,2.0,,,,,,,,,,,,,,,,,,,
07/02/2012 07:00,,,,,,,,,,,,,,,,,,,101.2,21.1,1.0,8.1,29.9,255.0,1661,686.7,4.6,
07/02/2012 06:00,,,,,,,,,,46.2,21.2,0.7,7.3,43.1,90.1,1080,550.1,3.4,,,,,,,,,,
07/02/2012 05:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00141
07/02/2012 04:00,44.9,24.4,0.1,5.8,35.3,72.1,1791,574.0,2.0,,,,,,,,,,,,,,,,,,,
07/02/2012 03:00,,,,,,,,,,,,,,,,,,,99.3,21.4,0.6,8.2,29.7,252.1,1659,685.7,4.6,
07/02/2012 02:00,,,,,,,,,,46.4,23.3,0.8,6.8,39.5,89.7,1081,524.0,3.4,,,,,,,,,,
07/02/2012 01:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00130
07/02/2012 00:00,46.8,23.5,0.1,6.0,36.9,73.4,1799,534.2,2.0,,,,,,,,,,,,,,,,,,,
06/02/2012 23:00,,,,,,,,,,,,,,,,,,,99.9,21.4,1.1,8.1,30.5,252.7,1658,716.1,4.6,
06/02/2012 22:00,,,,,,,,,,44.8,22.2,0.0,7.6,39.2,88.9,1089,557.5,3.3,,,,,,,,,,
06/02/2012 21:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00130
06/02/2012 20:00,46.5,25.2,0.0,5.1,33.8,73.7,1810,559.1,2.0,,,,,,,,,,,,,,,,,,,
06/02/2012 19:00,,,,,,,,,,,,,,,,,,,95.7,19.8,0.7,7.6,30.7,248.5,1660,706.1,4.6,
06/02/2012 18:00,,,,,,,,,,46.0,20.9,1.1,7.0,41.5,89.7,1082,549.4,3.3,,,,,,,,,,
06/02/2012 17:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00133
06/02/2012 16:00,46.3,25.6,0.2,5.1,33.6,73.8,1811,568.4,2.0,,,,,,,,,,,,,,,,,,,
06/02/2012 15:00,,,,,,,,,,,,,,,,,,,100.2,21.5,1.6,7.4,34.0,254.4,1657,680.6,4.5,
06/02/2012 14:00,,,,,,,,,,45.1,23.3,1.1,6.6,38.9,88.8,1087,552.5,3.3,,,,,,,,,,
06/02/2012 13:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00137
06/02/2012 12:00,46.0,26.3,0.3,5.9,29.6,73.8,1802,562.6,2.0,,,,,,,,,,,,,,,,,,,
06/02/2012 11:00,,,,,,,,,,,,,,,,,,,99.9,20.3,1.0,8.6,31.7,253.2,1666,719.7,4.6,
06/02/2012 10:00,,,,,,,,,,46.3,20.8,1.0,6.1,43.5,89.4,1077,547.3,3.3,,,,,,,,,,
06/02/2012 09:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00128
06/02/2012 08:00,45.8,25.8,0.0,4.8,32.4,73.7,1810,553.8,2.0,,,,,,,,,,,,,,,,,,,
06/02/2012 07:00,,,,,,,,,,,,,,,,,,,100.2,21.6,0.4,7.6,30.3,254.3,1664,686.4,4.6,
06/02/2012 06:00,,,,,,,,,,46.3,21.6,1.4,7.2,38.2,89.6,1074,550.1,3.3,,,,,,,,,,
06/02/2012 05:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00129
06/02/2012 04:00,45.6,24.7,0.0,5.0,34.6,73.1,1807,558.6,2.0,,,,,,,,,,,,,,,,,,,
06/02/2012 03:00,,,,,,,,,,,,,,,,,,,97.9,21.8,0.8,7.8,32.3,250.8,1653,688.2,4.5,
06/02/2012 02:00,,,,,,,,,,44.8,18.9,0.6,7.0,48.0,89.0,1091,570.9,3.2,,,,,,,,,,
06/02/2012 01:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00133
06/02/2012 00:00,47.0,25.6,0.3,5.2,33.7,74.5,1816,570.6,2.0,,,,,,,,,,,,,,,,,,,
05/02/2012 23:00,,,,,,,,,,,,,,,,,,,102.7,23.7,1.0,6.5,29.3,260.1,1689,717.0,4.4,
05/02/2012 22:00,,,,,,,,,,47.1,20.9,1.4,7.4,44.6,90.4,1088,559.6,3.2,,,,,,,,,,
05/02/2012 21:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00133
05/02/2012 20:00,47.3,23.1,0.4,4.7,38.3,74.0,1807,541.4,2.0,,,,,,,,,,,,,,,,,,,
05/02/2012 19:00,,,,,,,,,,,,,,,,,,,99.7,24.4,1.1,6.5,26.5,253.6,1665,675.2,4.4,
05/02/2012 18:00,,,,,,,,,,46.3,21.8,1.3,8.2,40.7,90.3,1086,548.9,3.2,,,,,,,,,,
05/02/2012 17:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00131
05/02/2012 16:00,47.2,24.2,0.3,5.0,38.4,75.0,1799,549.9,2.0,,,,,,,,,,,,,,,,,,,
05/02/2012 15:00,,,,,,,,,,,,,,,,,,,99.7,18.5,1.0,8.1,35.6,252.2,1656,689.0,4.4,
05/02/2012 14:00,,,,,,,,,,45.7,22.3,0.9,7.9,40.4,89.6,1075,549.7,3.2,,,,,,,,,,
05/02/2012 13:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00133
05/02/2012 12:00,46.8,21.4,0.2,6.2,41.1,73.3,1788,548.3,2.0,,,,,,,,,,,,,,,,,,,
05/02/2012 11:00,,,,,,,,,,,,,,,,,,,98.9,18.9,0.6,7.6,35.2,251.0,1661,683.4,4.5,
05/02/2012 10:00,,,,,,,,,,46.9,20.5,0.6,7.6,42.9,90.5,1085,542.6,3.2,,,,,,,,,,
05/02/2012 09:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00134
05/02/2012 08:00,45.3,22.0,0.0,5.6,35.6,72.3,1800,528.5,2.0,,,,,,,,,,,,,,,,,,,
05/02/2012 07:00,,,,,,,,,,,,,,,,,,,101.7,21.3,1.1,6.5,26.4,255.1,1668,712.3,4.4,
05/02/2012 06:00,,,,,,,,,,46.7,21.9,1.2,6.8,44.6,90.3,1083,561.0,3.2,,,,,,,,,,
05/02/2012 05:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00132
05/02/2012 04:00,46.3,26.0,0.4,6.1,34.0,73.4,1799,562.0,2.0,,,,,,,,,,,,,,,,,,,
05/02/2012 03:00,,,,,,,,,,,,,,,,,,,100.5,20.0,1.4,8.0,31.1,252.7,1671,706.6,4.4,
05/02/2012 02:00,,,,,,,,,,46.1,22.9,1.2,7.1,42.9,90.1,1083,559.8,3.1,,,,,,,,,,
05/02/2012 01:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00137
05/02/2012 00:00,48.2,22.1,0.1,4.5,45.2,75.8,1831,563.0,2.0,,,,,,,,,,,,,,,,,,,
04/02/2012 23:00,,,,,,,,,,,,,,,,,,,97.2,24.4,0.8,7.2,23.3,249.5,1667,697.1,4.3,
04/02/2012 22:00,,,,,,,,,,44.6,21.0,0.6,7.7,37.3,87.9,1065,527.9,3.1,,,,,,,,,,
04/02/2012 21:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00135
04/02/2012 20:00,45.9,25.4,0.1,4.5,33.6,73.3,1806,544.1,2.0,,,,,,,,,,,,,,,,,,,
04/02/2012 19:00,,,,,,,,,,,,,,,,,,,101.8,22.6,0.6,7.2,24.1,255.6,1667,726.8,4.3,
04/02/2012 18:00,,,,,,,,,,46.4,21.7,0.8,8.0,44.2,89.5,1082,550.2,3.1,,,,,,,,,,
04/02/2012 17:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00131
04/02/2012 16:00,46.7,24.3,0.0,4.7,37.8,73.6,1796,553.4,2.0,,,,,,,,,,,,,,,,,,,
04/02/2012 15:00,,,,,,,,,,,,,,,,,,,98.7,23.0,1.1,7.8,27.5,250.4,1655,675.2,4.4,
04/02/2012 14:00,,,,,,,,,,46.9,21.1,0.9,6.8,39.6,90.7,1088,555.8,3.2,,,,,,,,,,
04/02/2012 13:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00135
04/02/2012 12:00,48.0,26.2,0.4,5.4,37.5,75.6,1807,550.1,2.0,,,,,,,,,,,,,,,,,,,
04/02/2012 11:00,,,,,,,,,,,,,,,,,,,100.4,20.0,1.0,8.6,29.8,250.6,1648,702.5,4.5,
04/02/2012 10:00,,,,,,,,,,47.5,20.0,0.5,7.8,41.4,90.8,1078,529.2,3.2,,,,,,,,,,
04/02/2012 09:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00132
04/02/2012 08:00,45.9,24.3,0.0,5.2,38.2,72.5,1793,536.8,2.0,,,,,,,,,,,,,,,,,,,
04/02/2012 07:00,,,,,,,,,,,,,,,,,,,99.5,21.5,1.0,8.2,27.9,250.6,1650,683.7,4.5,
04/02/2012 06:00,,,,,,,,,,46.7,21.2,0.8,7.1,39.5,90.5,1103,556.0,3.2,,,,,,,,,,
04/02/2012 05:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00135
04/02/2012 04:00,47.2,26.8,0.4,5.4,30.8,74.4,1791,560.9,2.0,,,,,,,,,,,,,,,,,,,
04/02/2012 03:00,,,,,,,,,,,,,,,,,,,100.7,20.5,1.0,8.7,29.4,251.5,1650,679.6,4.4,
04/02/2012 02:00,,,,,,,,,,47.3,25.3,1.2,6.5,35.9,90.2,1087,523.2,3.2,,,,,,,,,,
04/02/2012 01:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00131
04/02/2012 00:00,48.6,24.8,0.2,5.3,38.2,76.0,1833,565.1,2.0,,,,,,,,,,,,,,,,,,,
03/02/2012 23:00,,,,,,,,,,,,,,,,,,,100.3,19.4,1.0,9.4,34.9,249.9,1662,701.9,4.4,
03/02/2012 22:00,,,,,,,,,,47.4,23.7,1.2,8.2,34.9,89.7,1078,545.0,3.2,,,,,,,,,,
03/02/2012 21:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00132
03/02/2012 20:00,45.7,20.5,0.1,5.6,44.0,72.7,1806,566.6,2.0,,,,,,,,,,,,,,,,,,,
03/02/2012 19:00,,,,,,,,,,,,,,,,,,,99.8,19.5,1.0,7.0,30.3,249.1,1649,689.0,4.4,
03/02/2012 18:00,,,,,,,,,,46.8,19.8,1.0,6.9,45.8,89.8,1075,541.4,3.2,,,,,,,,,,
03/02/2012 17:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00130
03/02/2012 16:00,46.8,23.0,0.3,5.2,37.1,73.7,1796,565.2,2.0,,,,,,,,,,,,,,,,,,,
03/02/2012 15:00,,,,,,,,,,,,,,,,,,,100.5,21.8,0.8,7.7,25.0,247.7,1638,691.3,4.5,
03/02/2012 14:00,,,,,,,,,,46.1,19.9,0.9,7.5,45.0,88.8,1084,546.5,3.2,,,,,,,,,,
03/02/2012 13:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00135
03/02/2012 12:00,45.4,25.3,0.3,5.1,32.7,71.7,1790,568.1,2.0,,,,,,,,,,,,,,,,,,,
03/02/2012 11:00,,,,,,,,,,,,,,,,,,,98.6,21.2,1.3,6.9,28.8,248.7,1652,683.4,4.5,
03/02/2012 10:00,,,,,,,,,,46.3,20.2,0.7,8.2,42.0,89.1,1079,562.2,3.3,,,,,,,,,,
03/02/2012 09:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00129
03/02/2012 08:00,46.5,24.3,0.4,5.4,35.6,72.7,1782,545.1,2.0,,,,,,,,,,,,,,,,,,,
03/02/2012 07:00,,,,,,,,,,,,,,,,,,,100.7,21.0,0.7,7.2,27.2,248.8,1645,705.5,4.5,
03/02/2012 06:00,,,,,,,,,,47.3,20.2,0.7,7.9,43.4,90.0,1080,547.0,3.3,,,,,,,,,,
03/02/2012 05:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00134
03/02/2012 04:00,47.0,23.8,0.3,5.4,37.4,72.9,1792,542.5,2.0,,,,,,,,,,,,,,,,,,,
03/02/2012 03:00,,,,,,,,,,,,,,,,,,,100.3,20.9,1.0,8.8,29.0,252.1,1656,682.3,4.5,
03/02/2012 02:00,,,,,,,,,,47.1,22.7,0.5,6.8,38.2,89.9,1082,539.5,3.3,,,,,,,,,,
03/02/2012 01:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00135
03/02/2012 00:00,45.4,24.5,0.0,5.4,32.5,72.2,1793,585.1,2.0,,,,,,,,,,,,,,,,,,,
02/02/2012 23:00,,,,,,,,,,,,,,,,,,,100.3,20.7,0.8,7.9,27.5,248.8,1641,711.7,4.5,
02/02/2012 22:00,,,,,,,,,,46.9,22.1,0.7,6.9,34.8,89.8,1075,545.5,3.3,,,,,,,,,,
02/02/2012 21:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00139
02/02/2012 20:00,46.1,24.4,0.1,5.7,30.9,72.3,1789,554.2,2.0,,,,,,,,,,,,,,,,,,,
02/02/2012 19:00,,,,,,,,,,,,,,,,,,,100.5,20.8,0.9,8.1,30.0,247.2,1634,659.2,4.5,
02/02/2012 18:00,,,,,,,,,,46.7,20.1,1.1,6.6,41.4,89.0,1076,570.9,3.3,,,,,,,,,,
02/02/2012 17:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00132
02/02/2012 16:00,45.0,20.9,0.0,5.2,43.5,72.0,1779,577.4,2.0,,,,,,,,,,,,,,,,,,,
02/02/2012 15:00,,,,,,,,,,,,,,,,,,,98.2,20.5,0.8,8.8,31.1,245.9,1654,689.9,4.5,
02/02/2012 14:00,,,,,,,,,,45.6,22.1,0.8,7.7,38.9,88.1,1079,556.6,3.4,,,,,,,,,,
02/02/2012 13:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00127
02/02/2012 12:00,46.1,22.7,0.3,4.9,40.2,72.9,1774,576.8,2.0,,,,,,,,,,,,,,,,,,,
02/02/2012 11:00,,,,,,,,,,,,,,,,,,,99.5,20.2,1.0,8.0,30.0,246.8,1646,671.2,4.6,
02/02/2012 10:00,,,,,,,,,,46.1,20.4,1.0,7.5,43.6,88.5,1078,548.5,3.4,,,,,,,,,,
02/02/2012 09:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00132
02/02/2012 08:00,45.4,24.0,0.2,5.5,39.2,71.4,1780,565.0,2.0,,,,,,,,,,,,,,,,,,,
02/02/2012 07:00,,,,,,,,,,,,,,,,,,,99.5,17.1,0.9,8.4,37.0,246.5,1641,713.3,4.6,
02/02/2012 06:00,,,,,,,,,,46.2,21.3,0.7,7.8,41.2,87.9,1074,532.2,3.5,,,,,,,,,,
02/02/2012 05:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00130
02/02/2012 04:00,46.3,24.4,0.1,4.7,34.9,72.8,1791,530.5,2.0,,,,,,,,,,,,,,,,,,,
02/02/2012 03:00,,,,,,,,,,,,,,,,,,,99.5,19.7,0.5,7.2,28.2,246.1,1641,705.0,4.6,
02/02/2012 02:00,,,,,,,,,,44.9,19.6,0.8,7.7,43.8,87.7,1074,533.0,3.4,,,,,,,,,,
02/02/2012 01:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00136
02/02/2012 00:00,44.7,24.0,0.2,5.7,35.8,71.9,1792,577.0,2.0,,,,,,,,,,,,,,,,,,,
01/02/2012 23:00,,,,,,,,,,,,,,,,,,,97.7,18.5,1.3,7.4,34.8,240.6,1616,667.1,4.6,
01/02/2012 22:00,,,,,,,,,,45.7,21.2,0.9,7.5,41.8,88.6,1073,571.9,3.4,,,,,,,,,,
01/02/2012 21:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00129
01/02/2012 20:00,46.3,24.2,0.2,5.9,36.3,73.5,1780,580.3,2.0,,,,,,,,,,,,,,,,,,,
01/02/2012 19:00,,,,,,,,,,,,,,,,,,,96.9,20.3,0.8,8.1,32.6,243.8,1633,688.1,4.5,
01/02/2012 18:00,,,,,,,,,,45.2,21.5,1.0,6.8,38.9,88.1,1086,538.3,3.4,,,,,,,,,,
01/02/2012 17:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00135
01/02/2012 16:00,46.3,20.8,0.4,4.6,41.0,72.5,1788,566.2,2.0,,,,,,,,,,,,,,,,,,,
01/02/2012 15:00,,,,,,,,,,,,,,,,,,,100.2,21.1,0.8,7.5,28.1,247.9,1647,694.0,4.5,
01/02/2012 14:00,,,,,,,,,,46.4,20.9,0.8,6.9,42.9,88.7,1073,541.0,3.4,,,,,,,,,,
01/02/2012 13:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00135
01/02/2012 12:00,46.6,25.1,0.4,5.1,32.7,73.6,1778,568.9,2.0,,,,,,,,,,,,,,,,,,,
01/02/2012 11:00,,,,,,,,,,,,,,,,,,,100.8,21.4,1.1,7.7,29.3,247.7,1643,692.9,4.6,
01/02/2012 10:00,,,,,,,,,,46.5,21.6,0.9,6.7,40.8,89.0,1080,538.9,3.4,,,,,,,,,,
01/02/2012 09:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00133
01/02/2012 08:00,45.6,23.7,0.3,5.4,36.5,72.7,1778,550.1,2.0,,,,,,,,,,,,,,,,,,,
01/02/2012 07:00,,,,,,,,,,,,,,,,,,,99.1,22.4,0.8,6.2,32.1,246.0,1639,704.6,4.7,
01/02/2012 06:00,,,,,,,,,,46.4,23.3,0.8,7.0,37.7,89.3,1082,556.7,3.5,,,,,,,,,,
01/02/2012 05:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00125
01/02/2012 04:00,45.3,24.9,0.3,5.0,33.9,72.1,1781,575.5,2.0,,,,,,,,,,,,,,,,,,,
01/02/2012 03:00,,,,,,,,,,,,,,,,,,,100.1,20.2,0.7,6.9,29.7,247.2,1641,683.0,4.7,
01/02/2012 02:00,,,,,,,,,,46.2,21.0,0.9,6.6,40.9,89.0,1086,558.2,3.5,,,,,,,,,,
01/02/2012 01:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00131
01/02/2012 00:00,44.8,23.6,0.0,5.4,37.0,72.0,1790,558.3,2.0,,,,,,,,,,,,,,,,,,,
31/01/2012 23:00,,,,,,,,,,,,,,,,,,,98.2,20.8,0.9,7.6,30.0,245.2,1639,698.8,4.6,
31/01/2012 22:00,,,,,,,,,,45.7,18.6,0.6,8.2,48.2,88.5,1073,553.1,3.4,,,,,,,,,,
31/01/2012 21:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00136
31/01/2012 20:00,46.0,24.5,0.5,5.7,35.3,72.9,1789,531.1,2.0,,,,,,,,,,,,,,,,,,,
31/01/2012 19:00,,,,,,,,,,,,,,,,,,,99.1,20.3,1.0,7.7,29.3,247.1,1638,684.8,4.6,
31/01/2012 18:00,,,,,,,,,,45.9,21.9,0.8,7.4,43.2,89.7,1080,585.4,3.4,,,,,,,,,,
31/01/2012 17:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00131
31/01/2012 16:00,45.8,25.3,0.3,5.2,32.9,72.7,1789,573.9,2.0,,,,,,,,,,,,,,,,,,,
31/01/2012 15:00,,,,,,,,,,,,,,,,,,,99.9,21.2,0.8,8.5,29.3,247.2,1644,721.2,4.7,
31/01/2012 14:00,,,,,,,,,,45.8,20.1,0.8,6.3,43.6,88.5,1074,560.4,3.5,,,,,,,,,,
31/01/2012 13:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00131
31/01/2012 12:00,45.4,22.8,0.1,5.0,34.6,72.9,1798,561.4,2.0,,,,,,,,,,,,,,,,,,,
31/01/2012 11:00,,,,,,,,,,,,,,,,,,,98.5,20.8,1.0,8.0,31.3,244.5,1638,701.4,4.7,
31/01/2012 10:00,,,,,,,,,,45.1,20.0,0.5,7.3,46.8,87.5,1073,557.3,3.4,,,,,,,,,,
31/01/2012 09:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00137
31/01/2012 08:00,45.8,23.0,0.2,5.0,39.2,73.5,1798,549.9,2.0,,,,,,,,,,,,,,,,,,,
31/01/2012 07:00,,,,,,,,,,,,,,,,,,,103.1,21.2,0.4,7.4,29.3,253.5,1661,668.8,4.7,
31/01/2012 06:00,,,,,,,,,,46.3,20.0,0.6,7.3,44.0,89.3,1075,516.1,3.5,,,,,,,,,,
31/01/2012 05:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00135
31/01/2012 04:00,46.8,23.2,0.2,5.9,36.7,74.5,1789,537.9,2.0,,,,,,,,,,,,,,,,,,,
31/01/2012 03:00,,,,,,,,,,,,,,,,,,,98.5,20.9,0.4,7.8,30.2,246.0,1637,686.3,4.7,
31/01/2012 02:00,,,,,,,,,,46.1,20.5,0.7,7.0,41.7,89.3,1080,562.0,3.4,,,,,,,,,,
31/01/2012 01:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00137
31/01/2012 00:00,45.9,24.0,0.3,5.2,36.9,73.0,1778,559.4,2.0,,,,,,,,,,,,,,,,,,,
30/01/2012 23:00,,,,,,,,,,,,,,,,,,,100.6,22.3,1.0,8.1,26.8,247.6,1636,696.1,4.6,
30/01/2012 22:00,,,,,,,,,,45.8,21.5,0.5,7.0,42.3,88.5,1079,556.7,3.4,,,,,,,,,,
30/01/2012 21:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00136
30/01/2012 20:00,45.6,22.6,0.4,6.0,40.3,72.8,1789,590.1,2.0,,,,,,,,,,,,,,,,,,,
30/01/2012 19:00,,,,,,,,,,,,,,,,,,,99.5,20.4,0.9,6.6,28.9,247.8,1640,686.4,4.6,
30/01/2012 18:00,,,,,,,,,,45.4,22.1,1.0,7.2,39.5,88.4,1081,551.5,3.4,,,,,,,,,,
30/01/2012 17:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00136
30/01/2012 16:00,45.1,23.6,0.2,5.2,35.1,72.9,1790,551.8,2.0,,,,,,,,,,,,,,,,,,,
30/01/2012 15:00,,,,,,,,,,,,,,,,,,,99.9,19.7,0.8,7.0,34.4,248.3,1642,695.2,4.6,
30/01/2012 14:00,,,,,,,,,,45.6,21.5,0.9,6.9,40.5,88.6,1075,550.0,3.4,,,,,,,,,,
30/01/2012 13:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00137
30/01/2012 12:00,44.2,24.3,0.1,5.6,33.4,72.2,1794,584.6,2.0,,,,,,,,,,,,,,,,,,,
30/01/2012 11:00,,,,,,,,,,,,,,,,,,,98.1,19.8,1.0,8.5,30.0,245.7,1634,689.6,4.7,
30/01/2012 10:00,,,,,,,,,,45.5,20.7,1.0,7.3,40.3,88.7,1079,533.1,3.4,,,,,,,,,,
30/01/2012 09:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00135
30/01/2012 08:00,45.7,22.8,0.4,6.1,37.2,73.6,1801,536.5,2.0,,,,,,,,,,,,,,,,,,,
30/01/2012 07:00,,,,,,,,,,,,,,,,,,,99.4,21.6,0.9,7.5,30.1,249.8,1656,679.7,4.7,
30/01/2012 06:00,,,,,,,,,,45.7,22.1,0.8,7.6,40.0,89.2,1073,566.9,3.4,,,,,,,,,,
30/01/2012 05:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00141
30/01/2012 04:00,45.4,23.3,0.4,5.5,36.5,72.3,1784,517.3,2.0,,,,,,,,,,,,,,,,,,,
30/01/2012 03:00,,,,,,,,,,,,,,,,,,,98.6,22.6,0.9,6.9,26.9,248.2,1638,716.7,4.6,
30/01/2012 02:00,,,,,,,,,,44.3,21.8,1.0,6.6,37.5,87.7,1084,552.7,3.4,,,,,,,,,,
30/01/2012 01:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00130
30/01/2012 00:00,44.3,22.4,0.3,5.5,38.8,72.7,1801,569.8,2.0,,,,,,,,,,,,,,,,,,,
29/01/2012 23:00,,,,,,,,,,,,,,,,,,,97.1,20.4,0.9,7.2,27.8,244.4,1635,670.2,4.6,
29/01/2012 22:00,,,,,,,,,,46.8,17.7,0.7,7.5,49.8,91.2,1087,548.1,3.4,,,,,,,,,,
29/01/2012 21:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00137
29/01/2012 20:00,43.8,22.2,0.2,5.1,34.0,71.2,1783,571.9,2.0,,,,,,,,,,,,,,,,,,,
29/01/2012 19:00,,,,,,,,,,,,,,,,,,,97.6,21.7,0.7,8.5,23.5,246.1,1646,691.1,4.7,
29/01/2012 18:00,,,,,,,,,,45.4,22.9,1.1,6.7,38.0,89.1,1078,537.2,3.4,,,,,,,,,,
29/01/2012 17:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00135
29/01/2012 16:00,44.2,23.1,0.3,5.1,35.9,71.9,1794,550.2,2.0,,,,,,,,,,,,,,,,,,,
29/01/2012 15:00,,,,,,,,,,,,,,,,,,,97.9,21.7,0.7,8.1,25.6,245.7,1640,662.8,4.8,
29/01/2012 14:00,,,,,,,,,,45.0,21.1,0.9,7.4,42.2,88.5,1079,555.0,3.5,,,,,,,,,,
29/01/2012 13:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00138
29/01/2012 12:00,45.6,23.1,0.1,4.8,35.4,73.4,1800,571.8,2.0,,,,,,,,,,,,,,,,,,,
29/01/2012 11:00,,,,,,,,,,,,,,,,,,,99.9,21.9,0.9,7.9,26.5,249.2,1656,679.3,4.9,
29/01/2012 10:00,,,,,,,,,,45.0,18.8,0.5,7.6,43.9,88.3,1077,555.5,3.5,,,,,,,,,,
29/01/2012 09:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00132
29/01/2012 08:00,45.5,24.9,0.3,5.4,32.4,73.2,1790,551.1,2.0,,,,,,,,,,,,,,,,,,,
29/01/2012 07:00,,,,,,,,,,,,,,,,,,,95.5,20.8,1.1,7.1,27.6,241.8,1637,699.9,4.9,
29/01/2012 06:00,,,,,,,,,,44.5,22.2,0.8,6.7,41.2,88.6,1080,536.3,3.5,,,,,,,,,,
29/01/2012 05:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00131
29/01/2012 04:00,45.9,27.0,0.1,6.0,29.9,74.6,1816,548.3,2.0,,,,,,,,,,,,,,,,,,,
29/01/2012 03:00,,,,,,,,,,,,,,,,,,,98.4,19.5,1.0,7.7,30.5,245.9,1634,696.8,4.8,
29/01/2012 02:00,,,,,,,,,,45.7,22.3,0.8,6.6,41.2,88.5,1075,552.0,3.4,,,,,,,,,,
29/01/2012 01:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00134
29/01/2012 00:00,43.3,21.8,0.0,5.2,38.1,72.0,1787,533.0,2.0,,,,,,,,,,,,,,,,,,,
28/01/2012 23:00,,,,,,,,,,,,,,,,,,,94.0,21.0,0.7,8.2,29.9,241.9,1636,682.8,4.7,
28/01/2012 22:00,,,,,,,,,,45.3,21.1,1.0,7.2,43.4,89.2,1081,541.7,3.5,,,,,,,,,,
28/01/2012 21:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00133
28/01/2012 20:00,45.1,23.9,0.0,5.6,36.1,72.6,1792,559.2,2.0,,,,,,,,,,,,,,,,,,,
28/01/2012 19:00,,,,,,,,,,,,,,,,,,,96.7,21.2,1.1,7.0,30.8,246.3,1648,690.1,4.8,
28/01/2012 18:00,,,,,,,,,,45.5,20.1,1.0,7.5,40.9,88.9,1083,547.2,3.5,,,,,,,,,,
28/01/2012 17:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00137
28/01/2012 16:00,44.9,22.9,0.3,5.9,38.5,72.3,1786,553.5,2.0,,,,,,,,,,,,,,,,,,,
28/01/2012 15:00,,,,,,,,,,,,,,,,,,,98.8,20.2,1.0,8.3,30.6,247.2,1645,688.9,4.8,
28/01/2012 14:00,,,,,,,,,,44.9,19.6,1.1,6.3,43.5,88.8,1076,526.3,3.5,,,,,,,,,,
28/01/2012 13:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00140
28/01/2012 12:00,45.6,23.5,0.5,5.4,37.9,73.4,1816,553.8,2.0,,,,,,,,,,,,,,,,,,,
28/01/2012 11:00,,,,,,,,,,,,,,,,,,,96.9,18.5,1.0,8.0,32.3,242.0,1627,690.1,4.9,
28/01/2012 10:00,,,,,,,,,,45.5,21.5,1.0,7.7,40.1,89.7,1090,560.1,3.6,,,,,,,,,,
28/01/2012 09:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00125
28/01/2012 08:00,44.6,24.0,0.5,5.7,34.9,71.9,1799,554.6,2.0,,,,,,,,,,,,,,,,,,,
28/01/2012 07:00,,,,,,,,,,,,,,,,,,,98.6,22.8,1.2,7.8,24.4,246.3,1637,715.8,4.8,
28/01/2012 06:00,,,,,,,,,,44.8,19.9,0.7,7.6,45.9,88.4,1081,515.6,3.5,,,,,,,,,,
28/01/2012 05:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00133
28/01/2012 04:00,45.1,22.2,0.3,5.7,38.4,73.0,1791,557.4,2.0,,,,,,,,,,,,,,,,,,,
28/01/2012 03:00,,,,,,,,,,,,,,,,,,,95.1,20.5,0.7,7.7,30.2,242.0,1635,690.0,4.8,
28/01/2012 02:00,,,,,,,,,,44.5,20.9,0.6,7.0,41.1,88.2,1082,551.6,3.5,,,,,,,,,,
28/01/2012 01:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00134
28/01/2012 00:00,44.3,23.9,0.0,5.4,35.1,71.7,1785,567.9,2.0,,,,,,,,,,,,,,,,,,,
27/01/2012 23:00,,,,,,,,,,,,,,,,,,,97.6,21.6,0.9,7.8,32.6,243.8,1624,708.4,4.6,
27/01/2012 22:00,,,,,,,,,,44.5,23.3,0.6,7.0,36.6,88.3,1077,558.1,3.4,,,,,,,,,,
27/01/2012 21:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00129
27/01/2012 20:00,45.9,24.3,0.2,5.5,34.7,74.6,1816,555.6,2.0,,,,,,,,,,,,,,,,,,,
27/01/2012 19:00,,,,,,,,,,,,,,,,,,,94.0,19.1,0.9,7.3,31.6,241.4,1634,669.8,4.6,
27/01/2012 18:00,,,,,,,,,,45.0,19.3,1.0,6.8,44.7,88.4,1068,519.7,3.3,,,,,,,,,,
27/01/2012 17:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00131
27/01/2012 16:00,43.2,24.3,0.5,5.4,35.9,70.9,1773,560.6,2.0,,,,,,,,,,,,,,,,,,,
27/01/2012 15:00,,,,,,,,,,,,,,,,,,,97.4,19.7,1.3,6.8,28.6,244.3,1629,723.7,4.6,
27/01/2012 14:00,,,,,,,,,,45.2,19.6,1.1,7.7,46.1,88.7,1074,510.1,3.3,,,,,,,,,,
27/01/2012 13:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00139
27/01/2012 12:00,45.4,23.0,0.5,6.0,36.8,74.3,1809,570.3,2.0,,,,,,,,,,,,,,,,,,,
27/01/2012 11:00,,,,,,,,,,,,,,,,,,,98.5,21.5,1.3,7.4,29.3,246.5,1639,686.6,4.6,
27/01/2012 10:00,,,,,,,,,,44.0,24.3,0.8,6.4,32.2,87.6,1082,553.9,3.4,,,,,,,,,,
27/01/2012 09:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00140
27/01/2012 08:00,44.7,24.0,0.3,5.2,38.1,72.9,1796,555.6,2.0,,,,,,,,,,,,,,,,,,,
27/01/2012 07:00,,,,,,,,,,,,,,,,,,,98.1,21.8,0.7,8.0,27.6,246.3,1630,684.6,4.7,
27/01/2012 06:00,,,,,,,,,,45.1,22.6,0.7,7.5,36.4,88.9,1068,542.8,3.3,,,,,,,,,,
27/01/2012 05:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00137
27/01/2012 04:00,45.0,24.2,0.1,5.7,37.3,73.4,1792,546.1,2.0,,,,,,,,,,,,,,,,,,,
27/01/2012 03:00,,,,,,,,,,,,,,,,,,,97.4,22.3,1.6,8.0,23.6,245.5,1636,690.7,4.6,
27/01/2012 02:00,,,,,,,,,,45.5,21.8,1.3,7.5,34.6,89.6,1079,544.0,3.3,,,,,,,,,,
27/01/2012 01:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00134
27/01/2012 00:00,43.8,25.6,0.1,5.1,34.9,71.1,1782,556.3,2.0,,,,,,,,,,,,,,,,,,,
26/01/2012 23:00,,,,,,,,,,,,,,,,,,,97.1,19.0,0.8,8.0,32.6,244.3,1629,699.6,4.6,
26/01/2012 22:00,,,,,,,,,,45.2,21.2,0.8,6.9,41.0,88.3,1068,557.5,3.3,,,,,,,,,,
26/01/2012 21:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00135
26/01/2012 20:00,44.5,24.6,0.3,4.8,36.1,72.6,1793,561.1,2.0,,,,,,,,,,,,,,,,,,,
26/01/2012 19:00,,,,,,,,,,,,,,,,,,,96.6,21.0,0.9,7.4,29.4,244.6,1637,679.8,4.7,
26/01/2012 18:00,,,,,,,,,,44.6,23.0,0.6,6.3,36.1,88.6,1067,556.3,3.4,,,,,,,,,,
26/01/2012 17:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00135
26/01/2012 16:00,45.1,23.0,0.0,5.5,35.9,73.1,1793,572.5,2.0,,,,,,,,,,,,,,,,,,,
26/01/2012 15:00,,,,,,,,,,,,,,,,,,,93.8,18.4,0.9,7.6,32.2,240.2,1626,701.0,4.7,
26/01/2012 14:00,,,,,,,,,,45.7,21.0,0.7,7.6,43.6,90.7,1084,548.7,3.4,,,,,,,,,,
26/01/2012 13:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00129
26/01/2012 12:00,44.0,25.1,0.0,5.2,34.4,71.9,1782,542.7,2.0,,,,,,,,,,,,,,,,,,,
26/01/2012 11:00,,,,,,,,,,,,,,,,,,,97.8,22.3,0.9,7.1,27.3,244.6,1632,661.6,4.7,
26/01/2012 10:00,,,,,,,,,,44.9,23.1,0.5,6.9,40.2,88.7,1077,551.7,3.4,,,,,,,,,,
26/01/2012 09:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00137
26/01/2012 08:00,43.4,23.3,0.2,5.1,37.3,72.2,1793,577.3,2.0,,,,,,,,,,,,,,,,,,,
26/01/2012 07:00,,,,,,,,,,,,,,,,,,,96.9,19.6,0.7,7.8,31.7,244.1,1635,683.4,4.6,
26/01/2012 06:00,,,,,,,,,,44.3,21.6,1.0,7.4,39.3,88.9,1076,540.7,3.4,,,,,,,,,,
26/01/2012 05:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00138
26/01/2012 04:00,44.4,22.6,0.3,5.3,40.3,72.5,1779,554.5,2.0,,,,,,,,,,,,,,,,,,,
26/01/2012 03:00,,,,,,,,,,,,,,,,,,,94.1,18.5,1.4,5.9,35.2,240.1,1616,704.5,4.5,
26/01/2012 02:00,,,,,,,,,,44.3,21.6,1.4,6.7,37.1,88.1,1074,537.6,3.3,,,,,,,,,,
26/01/2012 01:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00132
26/01/2012 00:00,44.0,24.0,0.1,4.8,35.1,72.2,1790,562.0,2.0,,,,,,,,,,,,,,,,,,,
25/01/2012 23:00,,,,,,,,,,,,,,,,,,,97.3,18.9,1.2,7.6,33.3,248.7,1652,702.1,4.5,
25/01/2012 22:00,,,,,,,,,,42.9,22.4,1.0,7.0,38.0,88.0,1079,532.7,3.4,,,,,,,,,,
25/01/2012 21:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00129
25/01/2012 20:00,44.4,24.7,0.4,4.8,36.4,74.1,1793,539.7,2.0,,,,,,,,,,,,,,,,,,,
25/01/2012 19:00,,,,,,,,,,,,,,,,,,,100.2,23.0,1.2,7.4,28.9,253.3,1660,691.1,4.5,
25/01/2012 18:00,,,,,,,,,,44.7,22.0,0.8,8.0,36.8,88.6,1080,542.2,3.2,,,,,,,,,,
25/01/2012 17:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00128
25/01/2012 16:00,44.4,26.2,0.2,6.1,26.8,73.0,1817,558.4,2.0,,,,,,,,,,,,,,,,,,,
25/01/2012 15:00,,,,,,,,,,,,,,,,,,,98.0,21.7,0.9,7.8,28.1,247.5,1651,679.5,4.5,
25/01/2012 14:00,,,,,,,,,,44.3,23.9,0.5,7.3,39.0,88.4,1074,572.2,3.2,,,,,,,,,,
25/01/2012 13:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00119
25/01/2012 12:00,43.8,24.5,0.2,5.8,35.9,71.6,1798,571.6,2.0,,,,,,,,,,,,,,,,,,,
25/01/2012 11:00,,,,,,,,,,,,,,,,,,,94.5,24.1,0.8,7.5,21.9,244.1,1643,679.6,4.5,
25/01/2012 10:00,,,,,,,,,,44.7,20.9,0.7,6.7,41.9,88.4,1078,520.8,3.3,,,,,,,,,,
25/01/2012 09:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00127
25/01/2012 08:00,45.6,23.0,0.2,6.8,37.1,75.1,1804,538.8,2.0,,,,,,,,,,,,,,,,,,,
25/01/2012 07:00,,,,,,,,,,,,,,,,,,,97.4,20.1,1.0,7.1,34.0,246.3,1638,705.5,4.5,
25/01/2012 06:00,,,,,,,,,,43.9,21.6,0.7,7.3,43.5,87.8,1066,520.4,3.3,,,,,,,,,,
25/01/2012 05:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00125
25/01/2012 04:00,44.9,26.1,0.5,5.1,35.4,73.7,1803,573.1,2.0,,,,,,,,,,,,,,,,,,,
25/01/2012 03:00,,,,,,,,,,,,,,,,,,,96.6,23.8,1.1,7.3,24.9,245.3,1643,692.1,4.5,
25/01/2012 02:00,,,,,,,,,,43.9,21.6,1.1,7.7,39.2,88.1,1076,554.5,3.3,,,,,,,,,,
25/01/2012 01:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00130
25/01/2012 00:00,44.3,20.6,0.2,6.3,41.5,72.4,1787,542.7,2.0,,,,,,,,,,,,,,,,,,,
24/01/2012 23:00,,,,,,,,,,,,,,,,,,,94.3,20.9,1.0,7.2,25.6,241.6,1641,699.2,4.5,
24/01/2012 22:00,,,,,,,,,,46.1,23.0,1.0,7.6,37.3,90.4,1084,546.8,3.3,,,,,,,,,,
24/01/2012 21:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00136
24/01/2012 20:00,43.6,24.6,0.0,5.3,35.2,72.0,1801,557.9,2.0,,,,,,,,,,,,,,,,,,,
24/01/2012 19:00,,,,,,,,,,,,,,,,,,,97.7,22.0,0.7,7.2,27.0,244.8,1641,687.5,4.6,
24/01/2012 18:00,,,,,,,,,,44.2,21.5,0.9,6.7,39.5,87.7,1067,564.1,3.4,,,,,,,,,,
24/01/2012 17:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00137
24/01/2012 16:00,44.6,24.3,0.0,5.3,33.1,72.4,1782,552.3,2.0,,,,,,,,,,,,,,,,,,,
24/01/2012 15:00,,,,,,,,,,,,,,,,,,,96.7,22.7,0.8,7.6,24.9,243.1,1635,697.7,4.7,
24/01/2012 14:00,,,,,,,,,,45.1,21.3,0.8,7.7,40.7,89.0,1078,536.4,3.4,,,,,,,,,,
24/01/2012 13:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00137
24/01/2012 12:00,44.3,24.1,0.2,5.2,35.6,72.6,1796,543.2,2.0,,,,,,,,,,,,,,,,,,,
24/01/2012 11:00,,,,,,,,,,,,,,,,,,,96.0,18.5,0.8,8.8,34.1,240.7,1623,665.5,4.8,
24/01/2012 10:00,,,,,,,,,,43.8,22.9,0.7,6.5,37.0,87.2,1074,532.4,3.5,,,,,,,,,,
24/01/2012 09:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00132
24/01/2012 08:00,44.5,23.0,0.3,5.2,39.0,71.9,1792,589.1,2.0,,,,,,,,,,,,,,,,,,,
24/01/2012 07:00,,,,,,,,,,,,,,,,,,,98.9,22.5,1.1,8.1,25.6,246.3,1634,712.1,4.8,
24/01/2012 06:00,,,,,,,,,,43.1,20.2,0.6,7.7,47.0,87.0,1074,576.1,3.5,,,,,,,,,,
24/01/2012 05:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00131
24/01/2012 04:00,44.3,23.9,0.4,5.5,40.3,72.4,1799,543.2,2.0,,,,,,,,,,,,,,,,,,,
24/01/2012 03:00,,,,,,,,,,,,,,,,,,,92.4,21.8,0.9,7.2,26.4,236.6,1624,673.5,4.8,
24/01/2012 02:00,,,,,,,,,,43.8,21.4,1.0,6.4,42.0,87.5,1075,552.3,3.4,,,,,,,,,,
24/01/2012 01:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00132
24/01/2012 00:00,44.1,25.5,0.1,5.1,29.7,72.4,1785,567.3,2.0,,,,,,,,,,,,,,,,,,,
23/01/2012 23:00,,,,,,,,,,,,,,,,,,,98.4,20.7,0.8,7.6,27.6,245.7,1641,699.8,4.6,
23/01/2012 22:00,,,,,,,,,,44.5,19.7,0.9,7.0,45.5,87.5,1067,553.4,3.4,,,,,,,,,,
23/01/2012 21:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00136
23/01/2012 20:00,44.0,21.3,0.0,5.3,42.0,72.3,1781,563.9,2.0,,,,,,,,,,,,,,,,,,,
23/01/2012 19:00,,,,,,,,,,,,,,,,,,,98.5,20.9,0.9,8.4,26.8,245.6,1630,671.9,4.7,
23/01/2012 18:00,,,,,,,,,,44.2,20.7,1.1,6.4,41.9,87.9,1070,551.6,3.5,,,,,,,,,,
23/01/2012 17:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00136
23/01/2012 16:00,44.1,23.3,0.0,6.1,38.0,73.6,1781,577.9,2.0,,,,,,,,,,,,,,,,,,,
23/01/2012 15:00,,,,,,,,,,,,,,,,,,,96.5,19.3,1.3,7.7,31.2,241.4,1617,705.0,4.7,
23/01/2012 14:00,,,,,,,,,,45.2,20.6,1.0,7.6,40.9,88.9,1074,529.7,3.5,,,,,,,,,,
23/01/2012 13:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00132
23/01/2012 12:00,43.7,22.9,0.1,5.1,38.9,71.6,1787,571.7,2.0,,,,,,,,,,,,,,,,,,,
23/01/2012 11:00,,,,,,,,,,,,,,,,,,,96.0,20.6,1.1,8.2,27.2,240.9,1618,700.5,4.8,
23/01/2012 10:00,,,,,,,,,,44.9,20.9,0.2,7.7,39.0,88.3,1068,563.8,3.6,,,,,,,,,,
23/01/2012 09:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00135
23/01/2012 08:00,44.1,21.5,0.8,4.9,39.8,72.0,1785,526.9,2.0,,,,,,,,,,,,,,,,,,,
23/01/2012 07:00,,,,,,,,,,,,,,,,,,,95.3,20.1,1.0,8.1,28.2,240.5,1626,674.9,4.8,
23/01/2012 06:00,,,,,,,,,,44.3,21.7,1.4,5.9,39.6,87.6,1068,551.7,3.6,,,,,,,,,,
23/01/2012 05:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00136
23/01/2012 04:00,43.9,22.4,0.3,5.6,33.9,71.7,1788,562.8,2.0,,,,,,,,,,,,,,,,,,,
23/01/2012 03:00,,,,,,,,,,,,,,,,,,,97.8,18.1,0.7,8.2,34.7,243.2,1632,703.6,4.7,
23/01/2012 02:00,,,,,,,,,,44.3,22.4,1.1,7.4,39.5,87.7,1066,536.1,3.5,,,,,,,,,,
23/01/2012 01:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00145
23/01/2012 00:00,43.6,23.0,0.4,5.4,37.0,71.8,1777,567.0,2.0,,,,,,,,,,,,,,,,,,,
22/01/2012 23:00,,,,,,,,,,,,,,,,,,,93.1,21.9,0.3,7.5,25.0,238.5,1619,667.6,4.6,
22/01/2012 22:00,,,,,,,,,,43.9,22.1,0.7,6.6,39.5,87.4,1064,541.5,3.4,,,,,,,,,,
22/01/2012 21:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00130
22/01/2012 20:00,43.8,24.1,0.6,4.8,35.3,72.6,1789,551.6,2.0,,,,,,,,,,,,,,,,,,,
22/01/2012 19:00,,,,,,,,,,,,,,,,,,,97.2,18.2,1.0,8.3,35.9,245.9,1653,709.5,4.7,
22/01/2012 18:00,,,,,,,,,,44.4,20.7,0.6,6.7,39.5,87.6,1065,534.7,3.5,,,,,,,,,,
22/01/2012 17:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00131
22/01/2012 16:00,44.1,24.5,0.3,5.0,33.0,72.3,1773,551.4,2.0,,,,,,,,,,,,,,,,,,,
22/01/2012 15:00,,,,,,,,,,,,,,,,,,,94.8,19.7,1.0,7.0,28.5,239.3,1617,712.4,4.8,
22/01/2012 14:00,,,,,,,,,,44.7,20.4,0.0,6.7,41.1,88.1,1060,569.2,3.5,,,,,,,,,,
22/01/2012 13:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00139
22/01/2012 12:00,43.7,21.7,0.0,6.5,39.6,72.2,1774,569.5,2.0,,,,,,,,,,,,,,,,,,,
22/01/2012 11:00,,,,,,,,,,,,,,,,,,,96.1,20.5,0.9,7.3,28.2,241.7,1608,695.0,4.7,
22/01/2012 10:00,,,,,,,,,,44.0,23.8,0.4,7.5,32.6,87.6,1073,554.5,3.6,,,,,,,,,,
22/01/2012 09:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00133
22/01/2012 08:00,43.6,20.9,0.3,5.6,40.0,72.0,1782,552.5,2.0,,,,,,,,,,,,,,,,,,,
22/01/2012 07:00,,,,,,,,,,,,,,,,,,,95.4,22.2,0.8,8.4,26.6,240.5,1619,677.1,4.7,
22/01/2012 06:00,,,,,,,,,,45.0,22.5,0.4,6.6,40.2,88.4,1075,558.3,3.4,,,,,,,,,,
22/01/2012 05:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00132
22/01/2012 04:00,45.0,24.4,0.0,5.6,35.8,73.6,1809,549.8,2.0,,,,,,,,,,,,,,,,,,,
22/01/2012 03:00,,,,,,,,,,,,,,,,,,,98.3,16.2,0.4,8.7,39.2,245.5,1630,678.2,4.5,
22/01/2012 02:00,,,,,,,,,,44.5,19.6,0.7,7.2,45.5,87.5,1061,546.6,3.3,,,,,,,,,,
22/01/2012 01:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00134
22/01/2012 00:00,44.6,21.8,0.1,4.4,39.6,73.7,1788,574.8,2.0,,,,,,,,,,,,,,,,,,,
21/01/2012 23:00,,,,,,,,,,,,,,,,,,,97.3,22.2,0.6,7.6,23.8,241.8,1614,683.9,4.6,
21/01/2012 22:00,,,,,,,,,,44.5,20.9,0.6,7.3,44.5,88.1,1067,523.5,3.4,,,,,,,,,,
21/01/2012 21:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00134
21/01/2012 20:00,43.8,26.8,0.1,5.5,29.0,72.5,1779,562.7,2.0,,,,,,,,,,,,,,,,,,,
21/01/2012 19:00,,,,,,,,,,,,,,,,,,,95.9,18.9,1.5,7.5,30.0,239.4,1614,707.2,4.6,
21/01/2012 18:00,,,,,,,,,,44.5,18.0,0.8,7.8,43.5,87.8,1066,521.2,3.4,,,,,,,,,,
21/01/2012 17:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00135
21/01/2012 16:00,42.6,22.2,0.4,5.0,35.8,71.3,1783,552.6,2.0,,,,,,,,,,,,,,,,,,,
21/01/2012 15:00,,,,,,,,,,,,,,,,,,,98.5,23.0,0.4,8.1,26.2,245.5,1625,720.1,4.6,
21/01/2012 14:00,,,,,,,,,,44.5,22.2,1.0,7.2,36.9,88.2,1061,554.5,3.4,,,,,,,,,,
21/01/2012 13:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00135
21/01/2012 12:00,41.9,24.6,0.0,5.9,32.5,71.3,1779,585.0,2.0,,,,,,,,,,,,,,,,,,,
21/01/2012 11:00,,,,,,,,,,,,,,,,,,,92.3,22.4,1.1,7.8,25.4,234.9,1601,710.9,4.7,
21/01/2012 10:00,,,,,,,,,,44.2,23.2,0.3,7.5,37.8,88.1,1080,572.1,3.4,,,,,,,,,,
21/01/2012 09:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00132
21/01/2012 08:00,43.5,24.3,0.4,5.8,34.4,72.1,1780,548.0,2.0,,,,,,,,,,,,,,,,,,,
21/01/2012 07:00,,,,,,,,,,,,,,,,,,,94.1,21.5,0.8,8.1,30.0,240.5,1622,689.8,4.6,
21/01/2012 06:00,,,,,,,,,,42.6,20.2,1.1,7.9,41.1,86.5,1060,552.8,3.4,,,,,,,,,,
21/01/2012 05:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00136
21/01/2012 04:00,42.8,23.0,0.4,5.0,36.1,71.3,1776,563.9,2.0,,,,,,,,,,,,,,,,,,,
21/01/2012 03:00,,,,,,,,,,,,,,,,,,,97.8,19.4,1.4,8.3,32.3,246.8,1632,691.6,4.6,
21/01/2012 02:00,,,,,,,,,,43.4,18.6,0.6,7.1,45.3,87.5,1064,526.5,3.3,,,,,,,,,,
21/01/2012 01:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00134
21/01/2012 00:00,43.4,23.1,0.4,5.3,38.1,72.9,1794,557.4,2.0,,,,,,,,,,,,,,,,,,,
20/01/2012 23:00,,,,,,,,,,,,,,,,,,,94.9,22.4,0.8,7.4,25.0,239.3,1612,675.2,4.5,
20/01/2012 22:00,,,,,,,,,,44.1,21.6,0.8,6.7,38.0,87.6,1068,534.0,3.3,,,,,,,,,,
20/01/2012 21:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00123
20/01/2012 20:00,43.6,24.1,0.6,6.1,33.0,71.0,1773,557.1,2.0,,,,,,,,,,,,,,,,,,,
20/01/2012 19:00,,,,,,,,,,,,,,,,,,,93.3,20.8,1.3,8.2,32.6,237.8,1620,703.1,4.5,
20/01/2012 18:00,,,,,,,,,,45.3,23.1,1.2,6.8,35.6,88.5,1076,543.7,3.3,,,,,,,,,,
20/01/2012 17:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00122
20/01/2012 16:00,43.7,22.9,1.0,6.1,35.8,71.8,1781,544.8,2.0,,,,,,,,,,,,,,,,,,,
20/01/2012 15:00,,,,,,,,,,,,,,,,,,,94.5,20.5,1.6,7.8,26.5,238.0,1617,682.1,4.6,
20/01/2012 14:00,,,,,,,,,,44.7,21.2,0.4,6.9,40.3,88.2,1063,529.4,3.3,,,,,,,,,,
20/01/2012 13:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00137
20/01/2012 12:00,43.4,25.4,0.4,5.5,31.4,71.7,1764,553.8,2.0,,,,,,,,,,,,,,,,,,,
20/01/2012 11:00,,,,,,,,,,,,,,,,,,,95.0,22.1,0.9,8.3,26.8,235.8,1589,678.3,4.7,
20/01/2012 10:00,,,,,,,,,,44.4,21.3,1.2,6.3,38.1,86.9,1066,540.4,3.4,,,,,,,,,,
20/01/2012 09:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00134
20/01/2012 08:00,43.5,25.7,0.0,5.0,29.3,71.4,1764,556.1,2.0,,,,,,,,,,,,,,,,,,,
20/01/2012 07:00,,,,,,,,,,,,,,,,,,,96.9,22.6,1.3,8.5,28.6,242.3,1617,692.4,4.6,
20/01/2012 06:00,,,,,,,,,,44.2,17.4,0.8,6.7,40.8,86.7,1059,526.7,3.4,,,,,,,,,,
20/01/2012 05:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00138
20/01/2012 04:00,43.2,23.8,0.6,6.2,34.5,71.0,1762,573.3,2.0,,,,,,,,,,,,,,,,,,,
20/01/2012 03:00,,,,,,,,,,,,,,,,,,,95.9,21.4,1.0,7.2,27.3,238.3,1608,691.2,4.6,
20/01/2012 02:00,,,,,,,,,,43.2,21.1,0.8,8.2,37.2,86.1,1058,546.4,3.4,,,,,,,,,,
20/01/2012 01:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00134
20/01/2012 00:00,43.7,21.9,0.3,5.4,37.2,71.9,1768,564.1,2.0,,,,,,,,,,,,,,,,,,,
19/01/2012 23:00,,,,,,,,,,,,,,,,,,,95.0,17.9,0.7,8.1,33.8,234.7,1588,677.4,4.5,
19/01/2012 22:00,,,,,,,,,,44.2,21.1,0.6,6.9,38.5,87.3,1051,531.6,3.3,,,,,,,,,,
19/01/2012 21:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00128
19/01/2012 20:00,42.8,22.2,0.4,7.1,36.0,70.9,1766,538.9,2.0,,,,,,,,,,,,,,,,,,,
19/01/2012 19:00,,,,,,,,,,,,,,,,,,,91.5,19.5,1.0,7.2,35.9,232.8,1592,682.5,4.6,
19/01/2012 18:00,,,,,,,,,,42.6,20.2,0.8,7.0,42.1,86.3,1059,549.5,3.4,,,,,,,,,,
19/01/2012 17:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00132
19/01/2012 16:00,43.5,23.6,0.1,5.5,34.5,72.1,1778,564.0,2.0,,,,,,,,,,,,,,,,,,,
19/01/2012 15:00,,,,,,,,,,,,,,,,,,,94.0,20.6,0.4,7.3,29.1,234.5,1581,711.7,4.6,
19/01/2012 14:00,,,,,,,,,,43.9,20.7,0.6,6.8,40.7,87.3,1049,536.0,3.4,,,,,,,,,,
19/01/2012 13:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00138
19/01/2012 12:00,42.8,19.7,0.4,5.8,44.8,70.5,1752,559.7,2.0,,,,,,,,,,,,,,,,,,,
19/01/2012 11:00,,,,,,,,,,,,,,,,,,,92.9,21.0,0.8,7.1,29.0,234.7,1577,697.3,4.5,
19/01/2012 10:00,,,,,,,,,,43.5,19.9,0.7,7.2,40.1,87.1,1060,563.0,3.3,,,,,,,,,,
19/01/2012 09:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00130
19/01/2012 08:00,43.2,26.7,0.0,4.9,28.8,72.6,1778,570.6,2.0,,,,,,,,,,,,,,,,,,,
19/01/2012 07:00,,,,,,,,,,,,,,,,,,,93.1,20.2,0.9,8.9,27.0,235.7,1592,682.0,4.6,
19/01/2012 06:00,,,,,,,,,,44.0,21.6,0.6,6.0,39.7,86.8,1056,537.2,3.3,,,,,,,,,,
19/01/2012 05:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00138
19/01/2012 04:00,43.2,24.8,0.0,5.3,33.0,71.7,1766,525.5,2.0,,,,,,,,,,,,,,,,,,,
19/01/2012 03:00,,,,,,,,,,,,,,,,,,,94.6,22.1,1.3,7.4,25.4,237.9,1597,706.0,4.4,
19/01/2012 02:00,,,,,,,,,,44.7,19.1,0.1,5.8,41.9,88.5,1065,539.9,3.1,,,,,,,,,,
19/01/2012 01:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00124
19/01/2012 00:00,42.3,21.2,0.1,4.2,40.2,70.3,1750,544.4,2.0,,,,,,,,,,,,,,,,,,,
18/01/2012 23:00,,,,,,,,,,,,,,,,,,,93.2,19.9,0.6,7.6,30.3,233.2,1575,702.1,4.3,
18/01/2012 22:00,,,,,,,,,,44.1,18.6,1.0,6.5,40.6,87.0,1054,528.7,3.1,,,,,,,,,,
18/01/2012 21:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00127
18/01/2012 20:00,42.0,22.2,0.2,5.5,34.7,70.3,1758,549.3,2.0,,,,,,,,,,,,,,,,,,,
18/01/2012 19:00,,,,,,,,,,,,,,,,,,,92.0,18.8,0.6,7.4,30.5,235.0,1590,675.2,4.3,
18/01/2012 18:00,,,,,,,,,,44.1,20.4,0.8,6.9,41.5,86.8,1054,545.0,3.1,,,,,,,,,,
18/01/2012 17:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00133
18/01/2012 16:00,42.7,23.9,0.0,4.6,31.0,70.8,1758,563.0,2.0,,,,,,,,,,,,,,,,,,,
18/01/2012 15:00,,,,,,,,,,,,,,,,,,,94.5,20.0,0.7,7.8,31.6,237.2,1591,689.2,4.2,
18/01/2012 14:00,,,,,,,,,,43.0,20.2,0.6,6.6,39.8,85.9,1052,524.3,3.0,,,,,,,,,,
18/01/2012 13:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00133
18/01/2012 12:00,41.1,23.8,0.6,3.4,31.9,70.0,1746,562.5,2.0,,,,,,,,,,,,,,,,,,,
18/01/2012 11:00,,,,,,,,,,,,,,,,,,,97.2,19.9,1.3,9.1,31.8,243.9,1610,682.1,4.2,
18/01/2012 10:00,,,,,,,,,,43.6,17.1,1.4,7.1,45.3,87.2,1058,547.8,2.9,,,,,,,,,,
18/01/2012 09:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00129
18/01/2012 08:00,42.5,25.9,0.2,5.0,31.0,71.1,1769,558.1,2.0,,,,,,,,,,,,,,,,,,,
18/01/2012 07:00,,,,,,,,,,,,,,,,,,,93.0,21.7,1.0,7.2,24.8,235.0,1587,681.3,4.1,
18/01/2012 06:00,,,,,,,,,,42.5,21.2,0.5,8.1,36.1,86.1,1060,563.1,2.9,,,,,,,,,,
18/01/2012 05:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00119
18/01/2012 04:00,43.3,23.9,0.1,6.4,36.3,71.5,1753,569.7,2.0,,,,,,,,,,,,,,,,,,,
18/01/2012 03:00,,,,,,,,,,,,,,,,,,,94.4,20.3,1.0,8.3,28.6,237.0,1597,675.7,4.0,
18/01/2012 02:00,,,,,,,,,,44.4,19.8,0.9,6.9,42.9,87.0,1060,549.9,2.8,,,,,,,,,,
18/01/2012 01:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00136
18/01/2012 00:00,42.9,23.4,0.0,3.4,35.2,71.0,1748,550.7,2.0,,,,,,,,,,,,,,,,,,,
17/01/2012 23:00,,,,,,,,,,,,,,,,,,,93.7,22.0,1.1,7.9,22.1,235.0,1589,705.9,3.8,
17/01/2012 22:00,,,,,,,,,,44.0,21.2,0.6,6.6,38.2,87.0,1061,550.7,2.7,,,,,,,,,,
17/01/2012 21:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00137
17/01/2012 20:00,42.1,23.0,0.5,5.6,37.1,70.0,1738,551.7,2.0,,,,,,,,,,,,,,,,,,,
17/01/2012 19:00,,,,,,,,,,,,,,,,,,,94.4,19.0,1.0,7.3,33.5,234.3,1576,693.6,3.7,
17/01/2012 18:00,,,,,,,,,,43.4,19.6,1.0,8.4,39.9,86.1,1051,561.7,2.6,,,,,,,,,,
17/01/2012 17:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00141
17/01/2012 16:00,42.7,22.1,0.5,6.1,38.8,70.7,1745,547.0,2.0,,,,,,,,,,,,,,,,,,,
17/01/2012 15:00,,,,,,,,,,,,,,,,,,,95.3,21.2,1.0,7.5,30.8,236.2,1587,674.6,3.5,
17/01/2012 14:00,,,,,,,,,,43.9,20.9,0.8,6.0,43.1,86.4,1052,531.8,2.6,,,,,,,,,,
17/01/2012 13:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00132
17/01/2012 12:00,43.3,26.0,0.2,4.6,30.7,71.4,1762,555.4,2.0,,,,,,,,,,,,,,,,,,,
17/01/2012 11:00,,,,,,,,,,,,,,,,,,,92.6,18.9,1.2,7.8,30.3,231.0,1577,667.5,3.4,
17/01/2012 10:00,,,,,,,,,,44.0,21.6,0.9,7.0,38.5,86.4,1053,559.4,2.5,,,,,,,,,,
17/01/2012 09:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00131
17/01/2012 08:00,41.3,24.9,0.7,4.8,29.3,69.9,1745,563.6,2.0,,,,,,,,,,,,,,,,,,,
17/01/2012 07:00,,,,,,,,,,,,,,,,,,,94.9,20.8,1.3,7.4,31.2,234.2,1576,704.3,3.3,
17/01/2012 06:00,,,,,,,,,,44.0,22.5,1.2,6.9,34.1,86.9,1055,562.8,2.5,,,,,,,,,,
17/01/2012 05:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00129
17/01/2012 04:00,42.7,23.0,0.1,5.8,35.7,70.7,1740,565.3,2.0,,,,,,,,,,,,,,,,,,,
17/01/2012 03:00,,,,,,,,,,,,,,,,,,,95.8,20.9,1.0,7.5,26.2,236.5,1569,703.2,3.2,
17/01/2012 02:00,,,,,,,,,,43.8,20.4,1.2,7.4,36.3,86.5,1054,541.9,2.5,,,,,,,,,,
17/01/2012 01:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00140
17/01/2012 00:00,42.3,22.7,0.3,5.4,37.4,70.5,1752,560.1,2.0,,,,,,,,,,,,,,,,,,,
16/01/2012 23:00,,,,,,,,,,,,,,,,,,,97.4,20.0,0.8,7.8,31.6,238.3,1590,684.9,3.1,
16/01/2012 22:00,,,,,,,,,,43.8,19.4,0.6,6.7,43.4,86.4,1048,572.1,2.4,,,,,,,,,,
16/01/2012 21:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00136
16/01/2012 20:00,41.5,21.5,0.3,4.6,37.4,69.7,1734,570.0,2.0,,,,,,,,,,,,,,,,,,,
16/01/2012 19:00,,,,,,,,,,,,,,,,,,,94.4,20.7,1.1,7.5,28.6,233.2,1567,695.6,3.0,
16/01/2012 18:00,,,,,,,,,,43.9,20.8,0.4,7.3,38.1,86.6,1055,556.3,2.4,,,,,,,,,,
16/01/2012 17:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00127
16/01/2012 16:00,41.8,22.0,0.0,5.1,36.3,69.4,1727,582.5,2.0,,,,,,,,,,,,,,,,,,,
16/01/2012 15:00,,,,,,,,,,,,,,,,,,,94.5,19.9,1.3,7.2,27.4,231.7,1559,691.3,3.0,
16/01/2012 14:00,,,,,,,,,,43.8,19.4,1.0,7.3,42.0,86.1,1047,548.8,2.3,,,,,,,,,,
16/01/2012 13:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00128
16/01/2012 12:00,41.4,23.8,0.3,5.2,33.7,69.4,1733,573.6,2.0,,,,,,,,,,,,,,,,,,,
16/01/2012 11:00,,,,,,,,,,,,,,,,,,,97.4,22.9,0.9,6.7,26.1,239.0,1590,684.9,3.0,
16/01/2012 10:00,,,,,,,,,,43.2,19.7,0.8,5.9,42.6,85.3,1047,565.5,2.4,,,,,,,,,,
16/01/2012 09:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00131
16/01/2012 08:00,43.1,22.8,0.3,5.2,40.0,71.4,1754,538.3,2.0,,,,,,,,,,,,,,,,,,,
16/01/2012 07:00,,,,,,,,,,,,,,,,,,,95.2,17.2,0.8,7.7,32.7,233.4,1568,660.1,3.0,
16/01/2012 06:00,,,,,,,,,,42.4,19.1,1.0,7.1,43.4,84.8,1050,555.6,2.4,,,,,,,,,,
16/01/2012 05:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00117
16/01/2012 04:00,41.3,22.0,0.1,5.1,37.7,69.4,1746,550.7,2.0,,,,,,,,,,,,,,,,,,,
16/01/2012 03:00,,,,,,,,,,,,,,,,,,,93.1,19.5,0.6,7.2,28.1,231.0,1568,693.2,3.1,
16/01/2012 02:00,,,,,,,,,,42.6,19.5,0.7,6.3,38.2,85.4,1053,529.6,2.4,,,,,,,,,,
16/01/2012 01:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00121
16/01/2012 00:00,42.7,23.5,0.1,5.6,34.5,71.3,1748,562.7,2.0,,,,,,,,,,,,,,,,,,,
15/01/2012 23:00,,,,,,,,,,,,,,,,,,,92.2,20.5,1.1,7.4,28.7,230.0,1564,687.0,3.1,
15/01/2012 22:00,,,,,,,,,,44.0,20.4,0.6,7.8,39.3,86.2,1056,578.6,2.4,,,,,,,,,,
15/01/2012 21:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00126
15/01/2012 20:00,42.2,24.2,0.0,4.1,31.5,70.8,1738,575.6,2.0,,,,,,,,,,,,,,,,,,,
15/01/2012 19:00,,,,,,,,,,,,,,,,,,,91.0,21.6,0.9,7.3,24.5,227.7,1566,686.2,3.1,
15/01/2012 18:00,,,,,,,,,,43.6,18.9,0.7,7.1,46.1,86.3,1055,568.8,2.4,,,,,,,,,,
15/01/2012 17:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00127
15/01/2012 16:00,42.1,22.8,0.6,5.1,37.0,70.4,1745,553.8,2.0,,,,,,,,,,,,,,,,,,,
15/01/2012 15:00,,,,,,,,,,,,,,,,,,,92.0,18.3,0.6,7.9,36.3,230.8,1581,675.0,3.1,
15/01/2012 14:00,,,,,,,,,,43.6,18.8,0.8,6.8,44.7,86.2,1048,545.5,2.5,,,,,,,,,,
15/01/2012 13:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00125
15/01/2012 12:00,42.5,23.7,0.0,5.4,35.7,71.2,1758,517.0,2.0,,,,,,,,,,,,,,,,,,,
15/01/2012 11:00,,,,,,,,,,,,,,,,,,,94.8,19.4,0.8,7.9,28.8,233.9,1577,663.9,3.1,
15/01/2012 10:00,,,,,,,,,,42.2,20.1,0.8,7.4,43.2,85.0,1054,527.2,2.5,,,,,,,,,,
15/01/2012 09:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00118
15/01/2012 08:00,41.8,22.9,0.2,5.3,33.4,70.1,1742,570.1,2.0,,,,,,,,,,,,,,,,,,,
15/01/2012 07:00,,,,,,,,,,,,,,,,,,,92.9,18.6,0.8,6.7,35.5,229.6,1565,700.2,3.1,
15/01/2012 06:00,,,,,,,,,,43.3,23.6,0.6,6.4,34.9,86.3,1060,563.5,2.5,,,,,,,,,,
15/01/2012 05:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00122
15/01/2012 04:00,42.9,21.1,0.3,5.7,40.7,71.5,1777,568.3,2.0,,,,,,,,,,,,,,,,,,,
15/01/2012 03:00,,,,,,,,,,,,,,,,,,,94.4,21.7,1.0,8.2,25.9,233.1,1580,678.2,3.1,
15/01/2012 02:00,,,,,,,,,,42.9,20.7,0.9,7.5,36.8,85.2,1053,546.5,2.5,,,,,,,,,,
15/01/2012 01:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00121
15/01/2012 00:00,42.0,24.1,0.1,4.8,36.6,70.4,1754,573.4,2.0,,,,,,,,,,,,,,,,,,,
14/01/2012 23:00,,,,,,,,,,,,,,,,,,,93.9,19.8,1.0,7.9,31.6,236.0,1587,714.9,3.1,
14/01/2012 22:00,,,,,,,,,,43.1,21.5,1.0,6.6,35.6,86.3,1054,550.4,2.5,,,,,,,,,,
14/01/2012 21:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00125
14/01/2012 20:00,41.9,22.9,0.0,5.0,35.5,70.6,1742,573.2,2.0,,,,,,,,,,,,,,,,,,,
14/01/2012 19:00,,,,,,,,,,,,,,,,,,,91.3,19.5,1.0,7.6,30.8,231.1,1586,698.0,3.2,
14/01/2012 18:00,,,,,,,,,,43.0,20.6,1.0,7.1,34.4,86.0,1053,565.0,2.5,,,,,,,,,,
14/01/2012 17:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00124
14/01/2012 16:00,41.7,20.4,0.2,4.9,37.7,70.2,1758,547.1,2.0,,,,,,,,,,,,,,,,,,,
14/01/2012 15:00,,,,,,,,,,,,,,,,,,,94.0,20.9,1.2,8.5,28.9,233.1,1597,672.4,3.2,
14/01/2012 14:00,,,,,,,,,,42.8,22.5,0.8,7.3,35.5,85.2,1052,554.0,2.5,,,,,,,,,,
14/01/2012 13:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00138
14/01/2012 12:00,41.7,23.7,0.0,5.4,29.9,70.1,1766,567.6,2.0,,,,,,,,,,,,,,,,,,,
14/01/2012 11:00,,,,,,,,,,,,,,,,,,,93.8,18.8,0.7,8.2,28.5,233.5,1588,694.9,3.3,
14/01/2012 10:00,,,,,,,,,,42.7,21.1,0.7,6.6,37.8,86.0,1060,566.0,2.6,,,,,,,,,,
14/01/2012 09:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00132
14/01/2012 08:00,41.9,22.6,0.2,5.4,35.3,70.7,1759,561.7,2.0,,,,,,,,,,,,,,,,,,,
14/01/2012 07:00,,,,,,,,,,,,,,,,,,,94.8,21.6,1.0,6.3,31.7,234.7,1593,672.3,3.4,
14/01/2012 06:00,,,,,,,,,,43.2,21.0,0.6,7.1,37.4,85.5,1058,514.5,2.7,,,,,,,,,,
14/01/2012 05:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00133
14/01/2012 04:00,42.0,23.5,0.0,5.0,32.5,71.2,1782,562.9,2.0,,,,,,,,,,,,,,,,,,,
14/01/2012 03:00,,,,,,,,,,,,,,,,,,,92.0,19.1,1.1,6.4,28.1,231.4,1584,704.2,3.5,
14/01/2012 02:00,,,,,,,,,,42.5,20.6,1.0,7.0,37.7,85.0,1050,530.8,2.8,,,,,,,,,,
14/01/2012 01:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00133
14/01/2012 00:00,40.3,22.4,0.4,5.1,35.6,69.9,1778,566.0,2.0,,,,,,,,,,,,,,,,,,,
13/01/2012 23:00,,,,,,,,,,,,,,,,,,,94.7,19.4,0.9,8.0,30.4,237.2,1618,691.3,3.9,
13/01/2012 22:00,,,,,,,,,,43.5,19.1,1.2,7.2,43.8,86.9,1062,545.2,3.0,,,,,,,,,,
13/01/2012 21:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00137
13/01/2012 20:00,42.1,24.9,0.0,5.0,33.1,70.6,1780,585.0,2.0,,,,,,,,,,,,,,,,,,,
13/01/2012 19:00,,,,,,,,,,,,,,,,,,,95.7,20.3,0.8,8.1,30.8,237.8,1615,661.1,4.2,
13/01/2012 18:00,,,,,,,,,,43.6,21.5,1.0,7.0,36.1,86.8,1062,561.5,3.2,,,,,,,,,,
13/01/2012 17:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00133
13/01/2012 16:00,40.6,22.4,0.0,4.9,39.1,69.5,1780,553.4,2.0,,,,,,,,,,,,,,,,,,,
13/01/2012 15:00,,,,,,,,,,,,,,,,,,,90.5,17.8,0.4,6.9,34.4,229.8,1594,703.9,4.5,
13/01/2012 14:00,,,,,,,,,,41.9,21.5,0.7,6.6,41.8,85.0,1066,533.4,3.3,,,,,,,,,,
13/01/2012 13:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00133
13/01/2012 12:00,41.1,23.6,0.1,4.8,36.0,70.5,1781,556.9,2.0,,,,,,,,,,,,,,,,,,,
13/01/2012 11:00,,,,,,,,,,,,,,,,,,,92.6,21.6,0.6,8.1,22.1,232.2,1597,666.7,4.7,
13/01/2012 10:00,,,,,,,,,,43.7,19.9,0.9,6.9,42.0,87.8,1067,556.4,3.5,,,,,,,,,,
13/01/2012 09:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00136
13/01/2012 08:00,41.7,22.5,0.1,5.6,35.6,70.8,1782,553.4,2.0,,,,,,,,,,,,,,,,,,,
13/01/2012 07:00,,,,,,,,,,,,,,,,,,,92.3,18.7,0.8,7.9,31.3,232.7,1606,652.6,4.7,
13/01/2012 06:00,,,,,,,,,,42.8,20.2,1.1,7.2,38.8,86.0,1060,543.0,3.4,,,,,,,,,,
13/01/2012 05:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00135
13/01/2012 04:00,41.5,22.0,0.1,5.6,38.3,70.1,1784,554.3,2.0,,,,,,,,,,,,,,,,,,,
13/01/2012 03:00,,,,,,,,,,,,,,,,,,,92.3,21.0,1.2,8.4,27.0,232.5,1608,685.0,4.6,
13/01/2012 02:00,,,,,,,,,,42.6,21.0,1.0,8.7,39.6,85.5,1057,547.7,3.4,,,,,,,,,,
13/01/2012 01:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00133
13/01/2012 00:00,41.1,22.5,0.2,5.4,35.8,68.9,1782,531.3,2.0,,,,,,,,,,,,,,,,,,,
12/01/2012 23:00,,,,,,,,,,,,,,,,,,,92.1,20.5,1.5,7.4,27.4,232.1,1611,662.3,4.6,
12/01/2012 22:00,,,,,,,,,,42.6,19.4,0.8,6.8,43.7,85.7,1068,552.5,3.3,,,,,,,,,,
12/01/2012 21:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00134
12/01/2012 20:00,41.4,23.4,0.5,5.2,32.6,70.1,1778,553.9,2.0,,,,,,,,,,,,,,,,,,,
12/01/2012 19:00,,,,,,,,,,,,,,,,,,,90.9,18.7,0.6,7.9,31.2,231.1,1604,687.2,4.6,
12/01/2012 18:00,,,,,,,,,,43.1,20.6,1.2,7.2,38.5,86.0,1062,559.9,3.4,,,,,,,,,,
12/01/2012 17:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00139
12/01/2012 16:00,41.5,23.2,0.1,6.0,34.1,69.9,1777,532.4,2.0,,,,,,,,,,,,,,,,,,,
12/01/2012 15:00,,,,,,,,,,,,,,,,,,,93.2,20.4,1.0,8.5,27.4,233.6,1601,668.7,4.6,
12/01/2012 14:00,,,,,,,,,,42.2,22.6,0.7,5.4,34.0,86.0,1068,558.9,3.4,,,,,,,,,,
12/01/2012 13:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00136
12/01/2012 12:00,40.9,20.3,0.7,5.4,40.4,70.6,1762,554.1,2.0,,,,,,,,,,,,,,,,,,,
12/01/2012 11:00,,,,,,,,,,,,,,,,,,,93.0,20.8,1.1,7.6,26.8,233.0,1598,686.3,4.6,
12/01/2012 10:00,,,,,,,,,,41.3,21.2,0.9,6.9,39.0,84.9,1053,521.6,3.3,,,,,,,,,,
12/01/2012 09:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00130
12/01/2012 08:00,41.4,24.5,0.0,5.6,29.3,70.8,1786,551.1,2.0,,,,,,,,,,,,,,,,,,,
12/01/2012 07:00,,,,,,,,,,,,,,,,,,,92.9,21.0,0.9,8.6,29.1,234.8,1606,694.6,4.7,
12/01/2012 06:00,,,,,,,,,,42.6,17.3,0.8,7.6,46.8,85.9,1061,508.6,3.3,,,,,,,,,,
12/01/2012 05:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00128
12/01/2012 04:00,40.9,21.1,0.4,6.1,41.7,70.7,1786,541.1,2.0,,,,,,,,,,,,,,,,,,,
12/01/2012 03:00,,,,,,,,,,,,,,,,,,,92.9,20.2,1.2,8.0,28.6,233.1,1603,654.9,4.5,
12/01/2012 02:00,,,,,,,,,,43.1,20.0,1.0,6.9,40.3,87.1,1068,545.7,3.2,,,,,,,,,,
12/01/2012 01:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00114
12/01/2012 00:00,41.5,24.2,0.3,4.6,33.4,71.4,1780,536.9,2.0,,,,,,,,,,,,,,,,,,,
