Timestamp,A: Hydrogen (ppm),A: Methane (ppm),A: Acetylene (ppm),A: Ethylene (ppm),A: Ethane (ppm),A: Carbon Monoxide (ppm),A: Carbon Dioxide (ppm),A: Oxygen (ppm),A: Water (ppm),B: Hydrogen (ppm),B: Methane (ppm),B: Acetylene (ppm),B: Ethylene (ppm),B: Ethane (ppm),B: Carbon Monoxide (ppm),B: Carbon Dioxide (ppm),B: Oxygen (ppm),B: Water (ppm),C: Hydrogen (ppm),C: Methane (ppm),C: Acetylene (ppm),C: Ethylene (ppm),C: Ethane (ppm),C: Carbon Monoxide (ppm),C: Carbon Dioxide (ppm),C: Oxygen (ppm),C: Water (ppm),Peripherals:Analog: 1-AIN 1 (xxx)
11/01/2012 23:00,,,,,,,,,,,,,,,,,,,92.4,20.4,0.9,7.1,25.4,234.2,1610,666.3,4.5,
11/01/2012 22:00,,,,,,,,,,43.1,23.5,0.8,7.9,32.3,86.9,1057,514.0,3.2,,,,,,,,,,
11/01/2012 21:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00108
11/01/2012 20:00,41.4,22.4,0.1,5.6,33.5,71.2,1783,582.5,2.0,,,,,,,,,,,,,,,,,,,
11/01/2012 19:00,,,,,,,,,,,,,,,,,,,91.2,20.0,0.9,7.0,28.3,232.5,1611,697.5,4.5,
11/01/2012 18:00,,,,,,,,,,42.6,21.0,0.9,7.9,36.7,85.3,1057,548.9,3.3,,,,,,,,,,
11/01/2012 17:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00115
11/01/2012 16:00,40.8,24.1,0.0,5.5,31.6,70.2,1777,545.9,2.0,,,,,,,,,,,,,,,,,,,
11/01/2012 15:00,,,,,,,,,,,,,,,,,,,92.5,21.5,1.1,6.5,22.2,232.8,1605,686.6,4.6,
11/01/2012 14:00,,,,,,,,,,41.7,19.8,1.2,6.2,38.4,84.6,1058,533.3,3.3,,,,,,,,,,
11/01/2012 13:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00119
11/01/2012 12:00,41.3,23.2,0.0,5.7,34.4,70.8,1807,558.7,2.0,,,,,,,,,,,,,,,,,,,
11/01/2012 11:00,,,,,,,,,,,,,,,,,,,93.2,18.6,1.3,8.3,26.9,233.5,1605,672.4,4.6,
11/01/2012 10:00,,,,,,,,,,42.5,21.7,1.2,5.5,35.3,86.0,1050,546.6,3.3,,,,,,,,,,
11/01/2012 09:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00122
11/01/2012 08:00,41.4,23.3,0.5,5.3,33.0,70.3,1782,556.2,2.0,,,,,,,,,,,,,,,,,,,
11/01/2012 07:00,,,,,,,,,,,,,,,,,,,93.2,19.8,0.7,7.4,30.0,234.2,1606,690.5,4.6,
11/01/2012 06:00,,,,,,,,,,42.7,20.8,0.8,7.3,37.8,85.9,1051,546.8,3.3,,,,,,,,,,
11/01/2012 05:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00110
11/01/2012 04:00,41.2,23.3,0.3,5.5,34.4,70.4,1785,536.1,2.0,,,,,,,,,,,,,,,,,,,
11/01/2012 03:00,,,,,,,,,,,,,,,,,,,91.8,22.8,0.9,7.5,23.3,231.4,1602,698.0,4.6,
11/01/2012 02:00,,,,,,,,,,42.6,19.4,0.3,7.1,37.0,86.0,1055,530.3,3.3,,,,,,,,,,
11/01/2012 01:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00101
11/01/2012 00:00,41.5,21.8,0.3,5.0,33.0,70.2,1769,567.3,2.0,,,,,,,,,,,,,,,,,,,
10/01/2012 23:00,,,,,,,,,,,,,,,,,,,92.5,19.0,0.7,7.8,30.6,233.3,1605,650.5,4.6,
10/01/2012 22:00,,,,,,,,,,42.6,22.6,0.9,6.9,33.5,85.4,1061,549.3,3.3,,,,,,,,,,
10/01/2012 21:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00109
10/01/2012 20:00,40.6,22.3,0.0,5.5,34.5,70.4,1780,570.7,2.0,,,,,,,,,,,,,,,,,,,
10/01/2012 19:00,,,,,,,,,,,,,,,,,,,91.0,21.4,1.0,6.8,27.7,231.5,1603,675.3,4.5,
10/01/2012 18:00,,,,,,,,,,41.6,21.6,0.8,6.9,37.3,84.9,1053,531.3,3.3,,,,,,,,,,
10/01/2012 17:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00116
10/01/2012 16:00,41.5,25.6,0.5,5.7,25.7,70.4,1784,554.2,2.0,,,,,,,,,,,,,,,,,,,
10/01/2012 15:00,,,,,,,,,,,,,,,,,,,95.4,21.0,1.1,7.2,28.4,238.0,1618,693.3,4.6,
10/01/2012 14:00,,,,,,,,,,42.5,22.3,1.4,7.1,35.0,85.2,1061,534.2,3.3,,,,,,,,,,
10/01/2012 13:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00119
10/01/2012 12:00,41.0,20.0,0.2,5.2,36.5,70.3,1783,541.1,2.0,,,,,,,,,,,,,,,,,,,
10/01/2012 11:00,,,,,,,,,,,,,,,,,,,93.9,20.1,1.0,7.5,29.9,232.9,1602,663.7,4.7,
10/01/2012 10:00,,,,,,,,,,41.8,22.7,0.6,7.2,29.9,85.7,1062,542.3,3.3,,,,,,,,,,
10/01/2012 09:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00120
10/01/2012 08:00,40.9,22.1,0.3,4.4,35.8,70.1,1760,550.2,2.0,,,,,,,,,,,,,,,,,,,
10/01/2012 07:00,,,,,,,,,,,,,,,,,,,93.7,23.2,1.5,7.3,24.0,233.6,1598,682.9,4.7,
10/01/2012 06:00,,,,,,,,,,42.5,18.6,0.7,7.1,38.4,85.6,1061,544.4,3.3,,,,,,,,,,
10/01/2012 05:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00130
10/01/2012 04:00,40.9,22.3,0.3,5.3,39.0,70.0,1773,552.3,2.0,,,,,,,,,,,,,,,,,,,
10/01/2012 03:00,,,,,,,,,,,,,,,,,,,89.3,19.9,0.7,7.3,26.0,227.1,1590,686.1,4.6,
10/01/2012 02:00,,,,,,,,,,42.5,21.7,0.6,7.3,33.7,85.3,1060,538.1,3.3,,,,,,,,,,
10/01/2012 01:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00123
10/01/2012 00:00,40.7,24.3,0.0,4.2,30.4,69.4,1769,549.8,2.0,,,,,,,,,,,,,,,,,,,
09/01/2012 23:00,,,,,,,,,,,,,,,,,,,91.7,22.5,0.9,8.0,19.8,230.0,1582,692.1,4.6,
09/01/2012 22:00,,,,,,,,,,42.0,19.2,0.9,6.0,43.1,85.0,1053,521.0,3.3,,,,,,,,,,
09/01/2012 21:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00130
09/01/2012 20:00,40.9,24.2,0.0,6.2,29.0,70.2,1765,548.8,2.0,,,,,,,,,,,,,,,,,,,
09/01/2012 19:00,,,,,,,,,,,,,,,,,,,93.9,18.9,0.9,7.5,30.0,234.5,1610,683.2,4.6,
09/01/2012 18:00,,,,,,,,,,41.7,19.2,0.4,6.2,40.9,84.9,1051,541.6,3.3,,,,,,,,,,
09/01/2012 17:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00125
09/01/2012 16:00,40.5,23.3,0.3,6.1,31.9,69.7,1773,532.0,2.0,,,,,,,,,,,,,,,,,,,
09/01/2012 15:00,,,,,,,,,,,,,,,,,,,94.2,23.0,1.2,8.0,22.9,234.3,1606,647.2,4.6,
09/01/2012 14:00,,,,,,,,,,42.5,20.5,0.5,6.5,35.0,85.7,1057,539.5,3.3,,,,,,,,,,
09/01/2012 13:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00129
09/01/2012 12:00,40.6,24.0,0.1,6.0,27.5,70.5,1770,552.4,2.0,,,,,,,,,,,,,,,,,,,
09/01/2012 11:00,,,,,,,,,,,,,,,,,,,94.1,21.7,1.0,7.0,26.9,235.8,1618,696.2,4.7,
09/01/2012 10:00,,,,,,,,,,42.2,22.0,0.7,7.7,35.7,86.3,1072,519.8,3.3,,,,,,,,,,
09/01/2012 09:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00121
09/01/2012 08:00,39.6,22.4,0.0,5.4,29.7,68.9,1776,517.9,2.0,,,,,,,,,,,,,,,,,,,
09/01/2012 07:00,,,,,,,,,,,,,,,,,,,87.6,19.3,0.4,7.2,28.5,224.6,1578,654.8,4.6,
09/01/2012 06:00,,,,,,,,,,41.4,21.8,0.8,7.3,34.9,85.1,1062,552.7,3.3,,,,,,,,,,
09/01/2012 05:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00123
09/01/2012 04:00,40.8,22.3,0.2,5.0,34.4,69.4,1768,538.6,2.0,,,,,,,,,,,,,,,,,,,
09/01/2012 03:00,,,,,,,,,,,,,,,,,,,92.7,20.6,0.8,7.3,28.7,233.0,1593,682.5,4.6,
09/01/2012 02:00,,,,,,,,,,43.5,22.9,0.9,6.6,33.3,87.3,1064,558.7,3.3,,,,,,,,,,
09/01/2012 01:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00124
09/01/2012 00:00,40.2,21.6,0.7,5.0,33.2,69.6,1784,552.6,2.0,,,,,,,,,,,,,,,,,,,
08/01/2012 23:00,,,,,,,,,,,,,,,,,,,92.8,17.4,1.0,7.6,34.9,232.3,1603,670.6,4.5,
08/01/2012 22:00,,,,,,,,,,42.0,22.2,1.1,6.8,35.9,85.4,1070,523.6,3.2,,,,,,,,,,
08/01/2012 21:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00123
08/01/2012 20:00,39.6,19.8,0.5,4.5,38.7,69.4,1771,546.1,2.0,,,,,,,,,,,,,,,,,,,
08/01/2012 19:00,,,,,,,,,,,,,,,,,,,90.7,22.2,1.2,6.9,22.7,228.1,1577,692.9,4.5,
08/01/2012 18:00,,,,,,,,,,42.2,18.6,1.3,8.0,41.3,84.8,1048,544.5,3.2,,,,,,,,,,
08/01/2012 17:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00125
08/01/2012 16:00,40.8,24.4,0.1,5.4,31.7,70.0,1771,563.0,2.0,,,,,,,,,,,,,,,,,,,
08/01/2012 15:00,,,,,,,,,,,,,,,,,,,92.0,21.2,0.5,6.9,28.7,230.8,1606,676.6,4.5,
08/01/2012 14:00,,,,,,,,,,41.9,18.0,1.4,7.4,42.5,84.4,1061,550.9,3.3,,,,,,,,,,
08/01/2012 13:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00110
08/01/2012 12:00,41.0,21.2,0.0,5.3,36.1,70.5,1764,541.7,2.0,,,,,,,,,,,,,,,,,,,
08/01/2012 11:00,,,,,,,,,,,,,,,,,,,94.1,20.4,1.0,8.4,29.4,234.0,1605,685.1,4.6,
08/01/2012 10:00,,,,,,,,,,43.2,19.7,0.8,7.9,39.7,85.6,1056,543.1,3.3,,,,,,,,,,
08/01/2012 09:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00124
08/01/2012 08:00,40.8,23.0,0.5,4.6,35.3,69.9,1768,548.1,2.0,,,,,,,,,,,,,,,,,,,
08/01/2012 07:00,,,,,,,,,,,,,,,,,,,93.8,23.9,1.1,6.8,20.6,232.8,1607,700.6,4.6,
08/01/2012 06:00,,,,,,,,,,41.7,20.4,1.3,7.9,38.0,85.0,1050,529.4,3.3,,,,,,,,,,
08/01/2012 05:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00133
08/01/2012 04:00,40.7,22.5,0.0,5.4,29.9,70.5,1761,545.4,2.0,,,,,,,,,,,,,,,,,,,
08/01/2012 03:00,,,,,,,,,,,,,,,,,,,89.5,20.6,1.2,7.1,26.9,226.6,1594,652.0,4.6,
08/01/2012 02:00,,,,,,,,,,41.9,21.4,1.5,6.4,35.9,84.3,1051,539.3,3.3,,,,,,,,,,
08/01/2012 01:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00138
08/01/2012 00:00,40.8,23.8,0.7,5.1,31.9,69.9,1768,555.4,2.0,,,,,,,,,,,,,,,,,,,
07/01/2012 23:00,,,,,,,,,,,,,,,,,,,91.8,20.0,0.6,8.0,27.5,228.3,1580,688.3,4.6,
07/01/2012 22:00,,,,,,,,,,44.1,18.1,1.1,6.9,44.7,88.4,1062,549.0,3.3,,,,,,,,,,
07/01/2012 21:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00134
07/01/2012 20:00,40.9,24.3,0.6,5.2,26.6,69.5,1771,567.3,2.0,,,,,,,,,,,,,,,,,,,
07/01/2012 19:00,,,,,,,,,,,,,,,,,,,87.4,20.9,0.6,7.6,24.3,222.0,1568,687.3,4.7,
07/01/2012 18:00,,,,,,,,,,42.4,15.8,1.3,7.2,52.1,85.0,1054,546.3,3.4,,,,,,,,,,
07/01/2012 17:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00137
07/01/2012 16:00,41.7,23.3,0.1,5.8,33.1,71.5,1793,556.7,2.0,,,,,,,,,,,,,,,,,,,
07/01/2012 15:00,,,,,,,,,,,,,,,,,,,92.3,20.3,1.3,7.6,27.2,229.8,1595,679.5,4.7,
07/01/2012 14:00,,,,,,,,,,42.2,19.8,0.7,7.2,42.6,84.9,1057,527.1,3.5,,,,,,,,,,
07/01/2012 13:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00133
07/01/2012 12:00,39.2,23.5,0.1,5.0,29.0,68.0,1747,578.0,2.0,,,,,,,,,,,,,,,,,,,
07/01/2012 11:00,,,,,,,,,,,,,,,,,,,91.1,19.0,0.7,6.8,30.9,228.8,1593,681.4,4.8,
07/01/2012 10:00,,,,,,,,,,42.1,18.2,0.9,7.4,44.0,84.4,1053,533.7,3.4,,,,,,,,,,
07/01/2012 09:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00136
07/01/2012 08:00,40.8,19.5,0.0,5.9,40.5,70.5,1756,574.9,2.0,,,,,,,,,,,,,,,,,,,
07/01/2012 07:00,,,,,,,,,,,,,,,,,,,89.7,21.4,1.2,7.4,27.8,225.5,1583,685.1,4.7,
07/01/2012 06:00,,,,,,,,,,42.2,20.7,0.8,5.3,37.9,85.1,1055,540.3,3.4,,,,,,,,,,
07/01/2012 05:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00135
07/01/2012 04:00,41.5,21.4,0.4,5.7,36.0,71.2,1786,543.5,2.0,,,,,,,,,,,,,,,,,,,
07/01/2012 03:00,,,,,,,,,,,,,,,,,,,89.9,19.7,1.3,7.4,31.6,225.8,1582,676.0,4.7,
07/01/2012 02:00,,,,,,,,,,42.9,21.6,0.8,7.1,37.7,85.7,1054,576.5,3.4,,,,,,,,,,
07/01/2012 01:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00135
07/01/2012 00:00,40.7,19.6,0.1,5.7,41.8,69.5,1773,525.9,2.0,,,,,,,,,,,,,,,,,,,
06/01/2012 23:00,,,,,,,,,,,,,,,,,,,92.6,22.1,0.5,8.0,25.5,232.1,1599,681.4,4.6,
06/01/2012 22:00,,,,,,,,,,42.6,20.5,0.8,7.5,39.5,86.5,1068,547.3,3.3,,,,,,,,,,
06/01/2012 21:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00122
06/01/2012 20:00,39.3,24.4,0.0,5.9,27.3,69.4,1775,566.8,2.0,,,,,,,,,,,,,,,,,,,
06/01/2012 19:00,,,,,,,,,,,,,,,,,,,91.8,20.6,0.8,7.2,25.1,229.0,1597,682.8,4.6,
06/01/2012 18:00,,,,,,,,,,42.8,18.6,0.8,6.5,42.0,85.7,1050,527.1,3.3,,,,,,,,,,
06/01/2012 17:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00128
06/01/2012 16:00,41.1,24.2,0.6,5.6,31.6,69.6,1767,534.6,2.0,,,,,,,,,,,,,,,,,,,
06/01/2012 15:00,,,,,,,,,,,,,,,,,,,93.6,19.9,1.0,7.7,28.1,231.7,1600,690.1,4.7,
06/01/2012 14:00,,,,,,,,,,42.9,21.4,0.7,5.7,41.2,84.7,1046,562.1,3.4,,,,,,,,,,
06/01/2012 13:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00126
06/01/2012 12:00,40.9,21.3,0.5,5.8,37.8,69.7,1770,528.2,2.0,,,,,,,,,,,,,,,,,,,
06/01/2012 11:00,,,,,,,,,,,,,,,,,,,93.2,22.4,0.9,7.6,22.4,231.0,1596,664.8,4.8,
06/01/2012 10:00,,,,,,,,,,42.8,22.5,0.8,6.8,34.9,84.7,1054,545.9,3.5,,,,,,,,,,
06/01/2012 09:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00134
06/01/2012 08:00,39.6,20.9,0.0,5.4,35.6,68.7,1744,545.7,2.0,,,,,,,,,,,,,,,,,,,
06/01/2012 07:00,,,,,,,,,,,,,,,,,,,92.7,22.2,1.1,6.8,24.0,227.9,1577,679.7,4.8,
06/01/2012 06:00,,,,,,,,,,42.5,19.5,0.9,6.8,42.4,85.2,1052,554.9,3.4,,,,,,,,,,
06/01/2012 05:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00136
06/01/2012 04:00,40.4,23.4,0.5,6.5,34.6,69.9,1779,583.5,2.0,,,,,,,,,,,,,,,,,,,
06/01/2012 03:00,,,,,,,,,,,,,,,,,,,91.1,19.5,0.6,6.9,28.4,226.6,1572,683.3,4.7,
06/01/2012 02:00,,,,,,,,,,41.2,18.5,1.1,6.9,39.7,84.1,1053,527.5,3.4,,,,,,,,,,
06/01/2012 01:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00129
06/01/2012 00:00,40.4,23.3,0.0,5.2,30.8,69.6,1756,539.9,2.0,,,,,,,,,,,,,,,,,,,
05/01/2012 23:00,,,,,,,,,,,,,,,,,,,94.0,19.2,1.1,7.3,32.0,232.0,1594,690.7,4.8,
05/01/2012 22:00,,,,,,,,,,42.9,21.7,0.8,6.7,37.7,86.3,1049,554.1,3.5,,,,,,,,,,
05/01/2012 21:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00133
05/01/2012 20:00,40.6,24.6,0.3,4.8,29.3,69.5,1778,564.5,2.0,,,,,,,,,,,,,,,,,,,
05/01/2012 19:00,,,,,,,,,,,,,,,,,,,91.3,19.1,0.9,7.1,29.4,228.1,1581,658.2,4.8,
05/01/2012 18:00,,,,,,,,,,43.1,19.9,0.8,7.7,44.7,86.3,1062,532.4,3.4,,,,,,,,,,
05/01/2012 17:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00138
05/01/2012 16:00,40.2,22.1,0.0,5.4,34.1,69.3,1750,561.8,2.0,,,,,,,,,,,,,,,,,,,
05/01/2012 15:00,,,,,,,,,,,,,,,,,,,90.1,18.5,0.6,7.3,29.4,224.2,1560,701.9,4.7,
05/01/2012 14:00,,,,,,,,,,42.4,22.8,0.5,7.3,33.0,84.8,1062,556.9,3.5,,,,,,,,,,
05/01/2012 13:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00137
05/01/2012 12:00,41.2,24.3,0.0,5.1,33.0,71.5,1790,547.7,2.0,,,,,,,,,,,,,,,,,,,
05/01/2012 11:00,,,,,,,,,,,,,,,,,,,91.2,18.9,1.3,8.6,28.6,227.8,1598,674.3,4.7,
05/01/2012 10:00,,,,,,,,,,42.4,16.5,0.7,7.6,47.9,84.9,1049,575.0,3.5,,,,,,,,,,
05/01/2012 09:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00135
05/01/2012 08:00,40.0,22.1,0.1,5.1,37.6,69.2,1761,570.7,2.0,,,,,,,,,,,,,,,,,,,
05/01/2012 07:00,,,,,,,,,,,,,,,,,,,90.5,20.7,0.8,7.3,24.6,225.7,1576,686.3,4.8,
05/01/2012 06:00,,,,,,,,,,41.6,19.3,1.0,7.8,41.6,84.2,1048,537.7,3.5,,,,,,,,,,
05/01/2012 05:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00138
05/01/2012 04:00,40.2,19.9,0.3,5.8,39.1,69.8,1760,561.9,2.0,,,,,,,,,,,,,,,,,,,
05/01/2012 03:00,,,,,,,,,,,,,,,,,,,90.7,18.1,0.9,7.0,31.0,224.7,1570,662.1,4.7,
05/01/2012 02:00,,,,,,,,,,42.8,19.7,0.8,6.4,41.6,86.5,1056,554.4,3.4,,,,,,,,,,
05/01/2012 01:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00133
05/01/2012 00:00,40.0,22.0,0.0,5.3,35.8,68.2,1751,550.0,2.0,,,,,,,,,,,,,,,,,,,
04/01/2012 23:00,,,,,,,,,,,,,,,,,,,91.3,20.2,0.8,8.0,29.7,227.1,1581,677.6,4.7,
04/01/2012 22:00,,,,,,,,,,41.7,18.9,1.1,7.0,41.6,85.8,1049,550.7,3.4,,,,,,,,,,
04/01/2012 21:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00131
04/01/2012 20:00,40.6,20.5,0.4,5.8,38.6,69.5,1768,561.7,2.0,,,,,,,,,,,,,,,,,,,
04/01/2012 19:00,,,,,,,,,,,,,,,,,,,92.7,18.8,1.0,7.9,23.9,228.1,1586,665.8,4.6,
04/01/2012 18:00,,,,,,,,,,43.0,21.3,1.0,5.5,34.9,85.2,1056,538.0,3.4,,,,,,,,,,
04/01/2012 17:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00131
04/01/2012 16:00,40.2,24.1,0.0,5.7,27.7,69.6,1778,550.0,2.0,,,,,,,,,,,,,,,,,,,
04/01/2012 15:00,,,,,,,,,,,,,,,,,,,87.4,20.9,0.7,6.9,24.9,220.2,1562,688.0,4.7,
04/01/2012 14:00,,,,,,,,,,42.2,17.7,1.3,6.6,38.1,85.2,1051,527.4,3.4,,,,,,,,,,
04/01/2012 13:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00139
04/01/2012 12:00,39.9,24.0,0.0,4.7,32.1,69.9,1778,543.4,2.0,,,,,,,,,,,,,,,,,,,
04/01/2012 11:00,,,,,,,,,,,,,,,,,,,91.7,23.6,1.0,8.5,22.4,224.9,1563,674.9,4.7,
04/01/2012 10:00,,,,,,,,,,42.5,19.8,1.2,8.3,37.2,85.3,1054,544.0,3.3,,,,,,,,,,
04/01/2012 09:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00135
04/01/2012 08:00,39.4,19.0,0.5,5.0,38.9,68.7,1760,540.8,2.0,,,,,,,,,,,,,,,,,,,
04/01/2012 07:00,,,,,,,,,,,,,,,,,,,87.9,22.8,1.1,7.0,22.6,221.5,1565,694.1,4.6,
04/01/2012 06:00,,,,,,,,,,42.7,18.2,1.0,7.0,40.0,85.4,1056,531.7,3.3,,,,,,,,,,
04/01/2012 05:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00135
04/01/2012 04:00,40.4,23.0,0.0,5.4,33.2,69.1,1769,560.7,2.0,,,,,,,,,,,,,,,,,,,
04/01/2012 03:00,,,,,,,,,,,,,,,,,,,93.5,18.3,0.9,7.8,28.6,229.8,1591,696.6,4.4,
04/01/2012 02:00,,,,,,,,,,40.9,20.4,0.4,7.2,39.6,83.5,1045,557.7,3.2,,,,,,,,,,
04/01/2012 01:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00136
04/01/2012 00:00,39.7,22.3,0.3,6.2,35.6,69.3,1735,569.7,2.0,,,,,,,,,,,,,,,,,,,
03/01/2012 23:00,,,,,,,,,,,,,,,,,,,88.9,19.9,1.1,8.0,29.5,219.9,1549,697.5,4.4,
03/01/2012 22:00,,,,,,,,,,42.1,21.3,0.9,6.7,36.8,84.7,1051,546.8,3.1,,,,,,,,,,
03/01/2012 21:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00144
03/01/2012 20:00,39.9,24.2,0.4,5.8,27.9,68.9,1738,556.0,2.0,,,,,,,,,,,,,,,,,,,
03/01/2012 19:00,,,,,,,,,,,,,,,,,,,88.3,18.4,0.9,7.4,30.5,221.4,1555,704.3,4.3,
03/01/2012 18:00,,,,,,,,,,41.5,21.4,0.8,6.8,34.1,83.6,1032,546.9,3.1,,,,,,,,,,
03/01/2012 17:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00133
03/01/2012 16:00,40.3,24.3,0.1,4.7,32.8,70.2,1760,566.6,2.0,,,,,,,,,,,,,,,,,,,
03/01/2012 15:00,,,,,,,,,,,,,,,,,,,87.0,19.7,0.8,7.6,29.3,220.8,1566,680.0,4.6,
03/01/2012 14:00,,,,,,,,,,43.3,19.6,1.0,7.4,41.9,87.1,1070,563.0,3.4,,,,,,,,,,
03/01/2012 13:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00140
03/01/2012 12:00,41.1,23.8,0.5,5.4,31.6,70.8,1775,559.6,2.0,,,,,,,,,,,,,,,,,,,
03/01/2012 11:00,,,,,,,,,,,,,,,,,,,90.5,19.0,0.8,7.5,29.1,223.2,1566,703.4,4.8,
03/01/2012 10:00,,,,,,,,,,42.7,22.6,0.0,7.3,36.0,86.5,1063,552.3,3.4,,,,,,,,,,
03/01/2012 09:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00123
03/01/2012 08:00,40.0,21.4,0.2,5.1,37.8,69.5,1740,551.8,2.0,,,,,,,,,,,,,,,,,,,
03/01/2012 07:00,,,,,,,,,,,,,,,,,,,92.9,20.3,0.7,7.4,29.6,230.6,1595,682.1,4.6,
03/01/2012 06:00,,,,,,,,,,42.0,20.8,0.8,6.4,37.8,84.5,1044,526.4,3.2,,,,,,,,,,
03/01/2012 05:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00135
03/01/2012 04:00,39.3,19.8,0.1,5.3,38.5,68.6,1758,582.0,2.0,,,,,,,,,,,,,,,,,,,
03/01/2012 03:00,,,,,,,,,,,,,,,,,,,91.7,19.8,0.9,7.0,28.2,225.7,1578,690.8,4.6,
03/01/2012 02:00,,,,,,,,,,42.1,19.9,0.6,7.1,37.1,84.3,1048,538.8,3.3,,,,,,,,,,
03/01/2012 01:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00134
03/01/2012 00:00,40.5,22.0,0.1,5.5,33.6,69.8,1770,568.2,2.0,,,,,,,,,,,,,,,,,,,
02/01/2012 23:00,,,,,,,,,,,,,,,,,,,91.2,22.5,0.9,7.1,24.1,224.9,1571,705.8,4.6,
02/01/2012 22:00,,,,,,,,,,40.7,19.2,0.6,6.9,40.4,83.5,1043,550.2,3.3,,,,,,,,,,
02/01/2012 21:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00136
02/01/2012 20:00,39.6,21.3,0.3,5.4,34.9,68.6,1752,521.2,2.0,,,,,,,,,,,,,,,,,,,
02/01/2012 19:00,,,,,,,,,,,,,,,,,,,87.8,21.5,0.8,8.2,23.8,219.9,1559,668.6,4.7,
02/01/2012 18:00,,,,,,,,,,41.8,19.8,0.9,6.1,40.8,84.2,1051,531.6,3.4,,,,,,,,,,
02/01/2012 17:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00129
02/01/2012 16:00,40.1,22.5,0.1,4.6,35.7,70.7,1764,542.4,2.0,,,,,,,,,,,,,,,,,,,
02/01/2012 15:00,,,,,,,,,,,,,,,,,,,90.1,20.7,1.1,6.9,24.2,223.0,1559,690.8,4.8,
02/01/2012 14:00,,,,,,,,,,40.7,19.9,0.9,7.1,38.7,83.6,1039,528.0,3.4,,,,,,,,,,
02/01/2012 13:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00132
02/01/2012 12:00,39.7,21.3,0.0,5.7,33.8,68.9,1754,532.4,2.0,,,,,,,,,,,,,,,,,,,
02/01/2012 11:00,,,,,,,,,,,,,,,,,,,89.4,18.1,0.3,7.0,31.9,223.2,1572,681.1,4.8,
02/01/2012 10:00,,,,,,,,,,41.3,19.8,1.0,5.9,37.1,83.8,1043,529.6,3.4,,,,,,,,,,
02/01/2012 09:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00127
02/01/2012 08:00,39.5,23.2,0.3,5.6,33.7,69.0,1750,538.1,2.0,,,,,,,,,,,,,,,,,,,
02/01/2012 07:00,,,,,,,,,,,,,,,,,,,89.6,19.2,1.2,6.9,29.1,223.0,1565,684.4,4.8,
02/01/2012 06:00,,,,,,,,,,40.6,20.5,0.9,6.2,37.3,83.0,1045,560.2,3.4,,,,,,,,,,
02/01/2012 05:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00135
02/01/2012 04:00,39.2,24.1,0.0,4.9,29.9,68.6,1750,516.0,2.0,,,,,,,,,,,,,,,,,,,
02/01/2012 03:00,,,,,,,,,,,,,,,,,,,89.3,18.8,1.0,7.2,30.6,222.8,1568,692.7,4.8,
02/01/2012 02:00,,,,,,,,,,40.3,19.8,1.1,7.6,34.8,83.1,1047,548.6,3.4,,,,,,,,,,
02/01/2012 01:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00135
02/01/2012 00:00,38.5,23.0,0.4,5.8,32.1,68.2,1749,576.0,2.0,,,,,,,,,,,,,,,,,,,
01/01/2012 23:00,,,,,,,,,,,,,,,,,,,88.3,18.3,0.9,6.8,28.2,220.6,1558,693.7,4.8,
01/01/2012 22:00,,,,,,,,,,41.4,17.6,1.0,7.0,40.6,84.0,1045,551.8,3.5,,,,,,,,,,
01/01/2012 21:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00131
01/01/2012 20:00,38.9,23.8,0.0,4.5,31.3,67.9,1753,549.9,2.0,,,,,,,,,,,,,,,,,,,
01/01/2012 19:00,,,,,,,,,,,,,,,,,,,89.2,20.0,0.9,7.4,25.4,222.1,1574,672.0,4.8,
01/01/2012 18:00,,,,,,,,,,40.3,20.5,1.0,5.7,36.1,82.4,1053,546.9,3.4,,,,,,,,,,
01/01/2012 17:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00122
01/01/2012 16:00,38.1,24.4,0.0,5.4,26.1,67.9,1741,553.0,2.0,,,,,,,,,,,,,,,,,,,
01/01/2012 15:00,,,,,,,,,,,,,,,,,,,89.7,22.8,0.7,6.2,25.0,224.2,1571,690.3,4.7,
01/01/2012 14:00,,,,,,,,,,41.6,20.6,0.7,8.1,37.9,84.5,1047,553.0,3.4,,,,,,,,,,
01/01/2012 13:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00118
01/01/2012 12:00,39.5,18.7,0.3,5.5,40.6,68.7,1759,534.5,2.0,,,,,,,,,,,,,,,,,,,
01/01/2012 11:00,,,,,,,,,,,,,,,,,,,85.8,21.0,0.9,7.6,24.6,219.3,1569,678.8,4.7,
01/01/2012 10:00,,,,,,,,,,40.1,18.7,1.2,6.2,38.1,83.1,1049,528.0,3.4,,,,,,,,,,
01/01/2012 09:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00126
01/01/2012 08:00,38.7,21.1,0.0,5.4,36.7,69.2,1747,536.9,2.0,,,,,,,,,,,,,,,,,,,
01/01/2012 07:00,,,,,,,,,,,,,,,,,,,85.8,21.1,1.1,7.4,25.1,219.5,1565,682.1,4.7,
01/01/2012 06:00,,,,,,,,,,39.6,20.6,0.4,7.3,33.8,82.0,1041,528.9,3.4,,,,,,,,,,
01/01/2012 05:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00119
01/01/2012 04:00,39.9,21.9,0.2,5.9,35.1,70.8,1762,523.5,2.0,,,,,,,,,,,,,,,,,,,
01/01/2012 03:00,,,,,,,,,,,,,,,,,,,89.6,20.7,1.6,6.6,25.3,226.2,1581,686.9,4.6,
01/01/2012 02:00,,,,,,,,,,41.4,21.1,0.5,5.9,36.5,84.7,1051,528.2,3.3,,,,,,,,,,
01/01/2012 01:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00113
01/01/2012 00:00,38.7,23.5,0.3,4.5,27.1,69.3,1751,552.9,2.0,,,,,,,,,,,,,,,,,,,
31/12/2011 23:00,,,,,,,,,,,,,,,,,,,88.5,20.5,1.2,8.7,22.7,222.4,1568,673.3,4.5,
31/12/2011 22:00,,,,,,,,,,41.3,21.5,0.8,6.3,34.7,84.5,1045,541.7,3.3,,,,,,,,,,
31/12/2011 21:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00109
31/12/2011 20:00,39.5,23.0,0.4,5.5,31.6,70.7,1771,560.7,2.0,,,,,,,,,,,,,,,,,,,
31/12/2011 19:00,,,,,,,,,,,,,,,,,,,89.8,21.6,1.1,7.1,25.5,227.1,1579,676.5,4.6,
31/12/2011 18:00,,,,,,,,,,41.3,20.4,0.9,6.3,37.1,83.6,1042,520.5,3.3,,,,,,,,,,
31/12/2011 17:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00116
31/12/2011 16:00,39.1,21.4,0.4,5.7,37.4,69.4,1747,562.0,2.0,,,,,,,,,,,,,,,,,,,
31/12/2011 15:00,,,,,,,,,,,,,,,,,,,87.7,18.7,1.2,6.8,26.8,222.1,1585,679.5,4.5,
31/12/2011 14:00,,,,,,,,,,42.1,22.9,0.6,8.2,31.5,84.6,1049,526.2,3.3,,,,,,,,,,
31/12/2011 13:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00110
31/12/2011 12:00,39.5,20.5,0.0,5.9,36.0,69.8,1764,553.7,2.0,,,,,,,,,,,,,,,,,,,
31/12/2011 11:00,,,,,,,,,,,,,,,,,,,89.2,18.1,1.1,7.6,29.9,222.6,1568,676.6,4.6,
31/12/2011 10:00,,,,,,,,,,40.6,20.5,0.8,7.6,36.7,83.1,1045,548.1,3.3,,,,,,,,,,
31/12/2011 09:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00121
31/12/2011 08:00,39.3,21.7,0.7,5.3,34.6,68.9,1746,549.0,2.0,,,,,,,,,,,,,,,,,,,
31/12/2011 07:00,,,,,,,,,,,,,,,,,,,90.0,21.2,0.5,5.9,25.5,225.0,1579,666.7,4.5,
31/12/2011 06:00,,,,,,,,,,41.3,20.8,0.9,6.7,31.7,83.5,1042,541.9,3.2,,,,,,,,,,
31/12/2011 05:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00103
31/12/2011 04:00,38.9,22.2,0.3,5.4,33.0,68.4,1748,541.0,2.0,,,,,,,,,,,,,,,,,,,
31/12/2011 03:00,,,,,,,,,,,,,,,,,,,87.2,19.1,0.7,8.8,27.3,219.2,1565,679.9,4.5,
31/12/2011 02:00,,,,,,,,,,41.2,20.0,0.8,7.8,37.6,84.6,1040,554.3,3.2,,,,,,,,,,
31/12/2011 01:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00114
31/12/2011 00:00,39.6,21.1,0.7,5.5,39.1,69.4,1759,535.1,2.0,,,,,,,,,,,,,,,,,,,
30/12/2011 23:00,,,,,,,,,,,,,,,,,,,85.4,18.6,1.2,7.0,34.0,216.8,1545,675.1,4.5,
30/12/2011 22:00,,,,,,,,,,41.2,19.2,0.7,8.2,40.7,84.1,1043,535.6,3.2,,,,,,,,,,
30/12/2011 21:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00114
30/12/2011 20:00,39.6,24.9,0.0,5.6,29.5,69.2,1771,542.3,2.0,,,,,,,,,,,,,,,,,,,
30/12/2011 19:00,,,,,,,,,,,,,,,,,,,87.2,22.0,1.4,7.5,23.7,219.1,1577,704.0,4.6,
30/12/2011 18:00,,,,,,,,,,41.6,21.3,0.7,6.1,35.8,83.4,1042,544.3,3.4,,,,,,,,,,
30/12/2011 17:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00129
30/12/2011 16:00,39.4,22.4,0.7,4.8,33.3,69.1,1756,527.4,2.0,,,,,,,,,,,,,,,,,,,
30/12/2011 15:00,,,,,,,,,,,,,,,,,,,88.5,19.8,0.8,7.2,26.3,219.6,1565,669.6,4.8,
30/12/2011 14:00,,,,,,,,,,41.5,22.2,0.7,7.3,32.3,83.6,1040,543.1,3.5,,,,,,,,,,
30/12/2011 13:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00133
30/12/2011 12:00,38.4,21.9,0.0,5.5,34.6,67.7,1747,554.2,2.0,,,,,,,,,,,,,,,,,,,
30/12/2011 11:00,,,,,,,,,,,,,,,,,,,88.6,19.0,0.8,8.7,30.0,219.1,1561,686.2,4.9,
30/12/2011 10:00,,,,,,,,,,41.4,21.5,0.9,6.5,36.8,84.2,1052,559.2,3.5,,,,,,,,,,
30/12/2011 09:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00136
30/12/2011 08:00,40.0,23.4,0.3,5.3,32.7,69.7,1765,558.1,2.0,,,,,,,,,,,,,,,,,,,
30/12/2011 07:00,,,,,,,,,,,,,,,,,,,87.9,19.1,0.8,9.0,27.5,218.1,1552,706.2,4.9,
30/12/2011 06:00,,,,,,,,,,41.6,16.9,0.8,7.1,46.8,83.8,1039,531.2,3.5,,,,,,,,,,
30/12/2011 05:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00132
30/12/2011 04:00,39.0,20.8,0.2,6.0,36.7,68.7,1743,546.8,2.0,,,,,,,,,,,,,,,,,,,
30/12/2011 03:00,,,,,,,,,,,,,,,,,,,85.1,18.0,0.6,7.1,31.2,214.3,1546,686.0,4.8,
30/12/2011 02:00,,,,,,,,,,40.3,19.6,0.4,6.5,38.6,82.7,1049,526.3,3.5,,,,,,,,,,
30/12/2011 01:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00133
30/12/2011 00:00,38.2,23.6,0.2,4.9,30.4,67.5,1733,536.8,2.0,,,,,,,,,,,,,,,,,,,
29/12/2011 23:00,,,,,,,,,,,,,,,,,,,86.9,19.5,0.4,7.8,32.2,216.7,1548,675.0,4.8,
29/12/2011 22:00,,,,,,,,,,40.0,21.0,0.8,7.1,36.9,82.5,1036,567.5,3.6,,,,,,,,,,
29/12/2011 21:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00134
29/12/2011 20:00,38.4,21.9,0.2,5.4,35.8,68.5,1735,578.4,2.0,,,,,,,,,,,,,,,,,,,
29/12/2011 19:00,,,,,,,,,,,,,,,,,,,89.2,20.1,0.8,7.2,26.5,220.8,1559,694.1,5.0,
29/12/2011 18:00,,,,,,,,,,41.0,19.3,0.7,7.0,37.9,83.4,1044,535.5,3.6,,,,,,,,,,
29/12/2011 17:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00132
29/12/2011 16:00,37.7,22.1,0.3,5.1,33.3,67.6,1725,578.2,2.0,,,,,,,,,,,,,,,,,,,
29/12/2011 15:00,,,,,,,,,,,,,,,,,,,87.2,19.8,0.6,7.3,28.1,218.7,1550,686.0,5.1,
29/12/2011 14:00,,,,,,,,,,42.0,18.8,1.1,6.4,41.5,85.2,1048,560.1,3.6,,,,,,,,,,
29/12/2011 13:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00132
29/12/2011 12:00,38.6,22.7,0.0,5.8,31.1,68.4,1739,575.7,2.0,,,,,,,,,,,,,,,,,,,
29/12/2011 11:00,,,,,,,,,,,,,,,,,,,88.2,16.0,1.3,7.9,34.6,218.8,1555,673.1,5.0,
29/12/2011 10:00,,,,,,,,,,39.4,19.8,0.7,6.2,37.8,81.7,1041,540.6,3.5,,,,,,,,,,
29/12/2011 09:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00136
29/12/2011 08:00,38.4,21.6,0.2,5.7,35.4,68.1,1741,556.2,2.0,,,,,,,,,,,,,,,,,,,
29/12/2011 07:00,,,,,,,,,,,,,,,,,,,87.0,18.4,0.6,8.6,27.3,215.5,1549,703.8,5.0,
29/12/2011 06:00,,,,,,,,,,41.3,21.3,0.7,7.6,31.7,83.4,1037,551.0,3.5,,,,,,,,,,
29/12/2011 05:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00132
29/12/2011 04:00,39.3,19.7,0.0,5.6,38.0,69.1,1749,544.4,2.0,,,,,,,,,,,,,,,,,,,
29/12/2011 03:00,,,,,,,,,,,,,,,,,,,90.1,18.1,1.4,7.6,32.5,222.4,1567,692.8,4.9,
29/12/2011 02:00,,,,,,,,,,39.6,19.3,0.8,7.2,37.9,81.4,1044,534.6,3.4,,,,,,,,,,
29/12/2011 01:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00134
29/12/2011 00:00,38.3,22.7,0.3,4.2,30.8,68.6,1738,550.0,2.0,,,,,,,,,,,,,,,,,,,
28/12/2011 23:00,,,,,,,,,,,,,,,,,,,86.8,17.5,1.0,8.3,31.5,216.1,1547,670.6,4.9,
28/12/2011 22:00,,,,,,,,,,40.1,18.7,0.8,6.9,41.6,82.0,1039,554.3,3.5,,,,,,,,,,
28/12/2011 21:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00129
28/12/2011 20:00,37.1,19.2,0.4,5.1,39.5,67.7,1743,565.5,2.0,,,,,,,,,,,,,,,,,,,
28/12/2011 19:00,,,,,,,,,,,,,,,,,,,88.3,19.1,0.7,7.1,27.5,218.8,1556,703.3,4.9,
28/12/2011 18:00,,,,,,,,,,40.3,20.7,0.6,6.1,36.1,82.7,1028,587.4,3.4,,,,,,,,,,
28/12/2011 17:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00130
28/12/2011 16:00,37.3,21.9,0.2,4.0,36.4,67.6,1729,571.0,2.0,,,,,,,,,,,,,,,,,,,
28/12/2011 15:00,,,,,,,,,,,,,,,,,,,86.4,18.2,0.6,6.8,29.1,216.3,1549,681.9,5.0,
28/12/2011 14:00,,,,,,,,,,39.8,22.3,1.0,7.1,30.0,82.4,1042,542.6,3.5,,,,,,,,,,
28/12/2011 13:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00130
28/12/2011 12:00,37.9,22.3,0.2,4.7,35.8,68.1,1730,533.5,2.0,,,,,,,,,,,,,,,,,,,
28/12/2011 11:00,,,,,,,,,,,,,,,,,,,87.3,20.8,0.7,7.7,25.4,217.3,1551,674.4,5.0,
28/12/2011 10:00,,,,,,,,,,40.7,19.9,0.8,7.6,35.8,83.9,1043,574.9,3.4,,,,,,,,,,
28/12/2011 09:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00124
28/12/2011 08:00,37.9,23.9,0.4,5.0,31.1,68.8,1754,529.6,2.0,,,,,,,,,,,,,,,,,,,
28/12/2011 07:00,,,,,,,,,,,,,,,,,,,86.9,21.7,0.5,7.1,21.1,218.3,1545,672.7,4.9,
28/12/2011 06:00,,,,,,,,,,39.4,17.9,0.4,7.4,39.3,83.3,1045,526.9,3.4,,,,,,,,,,
28/12/2011 05:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00122
28/12/2011 04:00,38.3,20.6,0.7,5.3,38.1,68.6,1743,561.8,2.0,,,,,,,,,,,,,,,,,,,
28/12/2011 03:00,,,,,,,,,,,,,,,,,,,88.8,19.6,0.8,8.6,23.4,222.9,1578,669.2,4.9,
28/12/2011 02:00,,,,,,,,,,40.8,19.9,1.4,6.3,38.1,83.3,1037,554.9,3.3,,,,,,,,,,
28/12/2011 01:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00122
28/12/2011 00:00,38.6,21.2,0.1,4.9,31.2,68.6,1733,540.3,2.0,,,,,,,,,,,,,,,,,,,
27/12/2011 23:00,,,,,,,,,,,,,,,,,,,86.1,21.3,1.2,7.7,24.6,217.0,1553,692.1,4.9,
27/12/2011 22:00,,,,,,,,,,40.6,20.6,1.2,6.2,37.7,83.0,1033,543.4,3.3,,,,,,,,,,
27/12/2011 21:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00120
27/12/2011 20:00,37.9,23.2,0.2,5.1,28.9,67.6,1732,547.1,2.0,,,,,,,,,,,,,,,,,,,
27/12/2011 19:00,,,,,,,,,,,,,,,,,,,85.9,18.9,0.4,6.8,26.0,214.8,1549,685.4,4.9,
27/12/2011 18:00,,,,,,,,,,40.7,17.3,0.1,6.9,41.4,83.1,1043,533.0,3.4,,,,,,,,,,
27/12/2011 17:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00123
27/12/2011 16:00,37.5,20.9,0.1,4.9,34.3,68.1,1730,548.8,2.0,,,,,,,,,,,,,,,,,,,
27/12/2011 15:00,,,,,,,,,,,,,,,,,,,85.7,17.5,0.4,7.1,31.0,214.9,1543,693.6,4.9,
27/12/2011 14:00,,,,,,,,,,40.4,21.2,0.8,6.3,32.6,82.8,1034,551.2,3.4,,,,,,,,,,
27/12/2011 13:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00133
27/12/2011 12:00,38.5,23.2,0.5,5.8,30.3,68.9,1753,554.1,2.0,,,,,,,,,,,,,,,,,,,
27/12/2011 11:00,,,,,,,,,,,,,,,,,,,82.8,16.8,1.3,7.7,31.7,211.1,1538,697.0,5.0,
27/12/2011 10:00,,,,,,,,,,39.4,20.6,0.3,6.6,39.4,82.0,1036,554.8,3.4,,,,,,,,,,
27/12/2011 09:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00140
27/12/2011 08:00,38.0,19.9,0.0,6.5,35.0,68.5,1742,564.4,2.0,,,,,,,,,,,,,,,,,,,
27/12/2011 07:00,,,,,,,,,,,,,,,,,,,83.8,19.6,0.8,6.8,26.6,211.7,1525,687.4,5.0,
27/12/2011 06:00,,,,,,,,,,40.5,19.3,1.0,6.4,39.6,83.4,1039,553.2,3.4,,,,,,,,,,
27/12/2011 05:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00122
27/12/2011 04:00,37.4,21.5,0.4,5.1,33.6,67.9,1721,541.7,2.0,,,,,,,,,,,,,,,,,,,
27/12/2011 03:00,,,,,,,,,,,,,,,,,,,83.8,18.4,0.8,6.1,27.5,214.4,1535,696.3,5.0,
27/12/2011 02:00,,,,,,,,,,39.6,19.5,0.9,6.3,36.2,82.4,1026,533.1,3.3,,,,,,,,,,
27/12/2011 01:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00119
27/12/2011 00:00,37.2,23.5,0.2,5.0,25.8,68.5,1730,561.4,2.0,,,,,,,,,,,,,,,,,,,
26/12/2011 23:00,,,,,,,,,,,,,,,,,,,86.1,21.1,0.0,7.3,24.2,216.6,1554,709.2,4.9,
26/12/2011 22:00,,,,,,,,,,40.2,21.5,0.9,6.9,33.8,82.9,1030,547.2,3.3,,,,,,,,,,
26/12/2011 21:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00110
26/12/2011 20:00,37.7,22.3,0.3,4.8,28.3,67.8,1725,551.0,2.0,,,,,,,,,,,,,,,,,,,
26/12/2011 19:00,,,,,,,,,,,,,,,,,,,87.3,15.7,0.7,7.8,39.4,219.4,1566,677.0,4.9,
26/12/2011 18:00,,,,,,,,,,39.5,20.9,0.8,6.4,38.7,82.6,1047,533.2,3.3,,,,,,,,,,
26/12/2011 17:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00102
26/12/2011 16:00,37.6,22.3,0.2,5.1,37.8,67.4,1735,532.5,2.0,,,,,,,,,,,,,,,,,,,
26/12/2011 15:00,,,,,,,,,,,,,,,,,,,84.9,18.4,1.2,8.0,26.3,213.9,1540,659.6,5.0,
26/12/2011 14:00,,,,,,,,,,39.8,21.7,1.1,6.7,34.2,82.0,1034,528.7,3.3,,,,,,,,,,
26/12/2011 13:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00106
26/12/2011 12:00,37.2,19.8,0.9,5.1,36.0,67.0,1732,524.6,2.0,,,,,,,,,,,,,,,,,,,
26/12/2011 11:00,,,,,,,,,,,,,,,,,,,84.2,19.3,0.7,7.3,27.8,214.0,1532,680.8,4.9,
26/12/2011 10:00,,,,,,,,,,39.3,20.3,0.6,6.8,37.1,81.2,1030,552.1,3.3,,,,,,,,,,
26/12/2011 09:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00106
26/12/2011 08:00,37.7,23.2,0.3,4.5,31.3,67.5,1726,530.8,2.0,,,,,,,,,,,,,,,,,,,
26/12/2011 07:00,,,,,,,,,,,,,,,,,,,83.0,18.1,1.2,7.5,28.0,212.7,1549,684.0,4.9,
26/12/2011 06:00,,,,,,,,,,40.5,20.4,0.7,6.3,39.3,83.1,1036,564.4,3.3,,,,,,,,,,
26/12/2011 05:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00108
26/12/2011 04:00,37.2,20.6,0.2,5.4,32.6,67.4,1733,543.9,2.0,,,,,,,,,,,,,,,,,,,
26/12/2011 03:00,,,,,,,,,,,,,,,,,,,85.1,20.3,1.0,6.5,26.3,215.1,1537,693.6,4.9,
26/12/2011 02:00,,,,,,,,,,39.6,21.5,1.0,7.3,32.2,81.5,1030,529.6,3.3,,,,,,,,,,
26/12/2011 01:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00107
26/12/2011 00:00,37.1,22.8,0.3,5.2,30.5,67.6,1705,543.0,2.0,,,,,,,,,,,,,,,,,,,
25/12/2011 23:00,,,,,,,,,,,,,,,,,,,84.3,18.5,0.8,6.6,32.0,211.6,1536,669.8,4.8,
25/12/2011 22:00,,,,,,,,,,40.8,20.4,0.9,7.2,39.3,84.3,1032,564.3,3.2,,,,,,,,,,
25/12/2011 21:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00100
25/12/2011 20:00,37.2,21.6,0.3,4.1,33.1,67.8,1744,537.1,2.0,,,,,,,,,,,,,,,,,,,
25/12/2011 19:00,,,,,,,,,,,,,,,,,,,85.6,20.7,1.5,7.7,22.6,214.7,1534,682.5,4.8,
25/12/2011 18:00,,,,,,,,,,40.6,20.9,1.2,7.2,38.8,82.6,1031,554.4,3.2,,,,,,,,,,
25/12/2011 17:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00113
25/12/2011 16:00,36.6,21.2,0.5,5.1,30.4,66.6,1724,573.7,2.0,,,,,,,,,,,,,,,,,,,
25/12/2011 15:00,,,,,,,,,,,,,,,,,,,84.9,18.3,1.2,6.5,28.5,211.7,1539,681.0,4.8,
25/12/2011 14:00,,,,,,,,,,39.8,19.2,1.5,5.5,37.4,82.3,1035,561.8,3.2,,,,,,,,,,
25/12/2011 13:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00113
25/12/2011 12:00,38.1,20.1,0.3,4.9,37.9,68.5,1734,542.6,2.0,,,,,,,,,,,,,,,,,,,
25/12/2011 11:00,,,,,,,,,,,,,,,,,,,84.0,22.5,1.0,5.7,21.5,211.5,1524,700.2,4.9,
25/12/2011 10:00,,,,,,,,,,39.8,19.5,0.8,6.6,35.3,82.0,1037,549.2,3.2,,,,,,,,,,
25/12/2011 09:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00109
25/12/2011 08:00,37.9,23.5,0.6,4.7,32.0,68.2,1734,540.7,2.0,,,,,,,,,,,,,,,,,,,
25/12/2011 07:00,,,,,,,,,,,,,,,,,,,84.7,18.7,1.0,7.0,28.7,211.3,1526,694.8,4.9,
25/12/2011 06:00,,,,,,,,,,40.3,21.7,0.5,6.7,33.8,81.9,1031,534.0,3.3,,,,,,,,,,
25/12/2011 05:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00116
25/12/2011 04:00,37.3,22.4,0.8,5.3,26.9,67.5,1705,522.9,2.0,,,,,,,,,,,,,,,,,,,
25/12/2011 03:00,,,,,,,,,,,,,,,,,,,84.5,21.0,1.1,6.4,22.9,210.9,1524,688.5,4.8,
25/12/2011 02:00,,,,,,,,,,40.6,20.2,0.7,7.6,32.6,82.5,1032,528.8,3.2,,,,,,,,,,
25/12/2011 01:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00110
25/12/2011 00:00,38.4,22.8,0.1,4.6,33.6,68.6,1737,546.6,2.0,,,,,,,,,,,,,,,,,,,
24/12/2011 23:00,,,,,,,,,,,,,,,,,,,86.5,22.5,0.9,6.1,23.0,216.2,1547,697.8,4.7,
24/12/2011 22:00,,,,,,,,,,40.4,21.3,0.3,7.6,33.2,81.7,1038,551.3,3.2,,,,,,,,,,
24/12/2011 21:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00116
24/12/2011 20:00,37.9,19.1,0.0,5.6,35.5,67.6,1708,546.5,2.0,,,,,,,,,,,,,,,,,,,
24/12/2011 19:00,,,,,,,,,,,,,,,,,,,85.3,19.9,0.7,7.5,25.3,211.2,1504,680.0,4.7,
24/12/2011 18:00,,,,,,,,,,41.1,17.4,1.1,7.6,37.3,82.8,1030,547.3,3.3,,,,,,,,,,
24/12/2011 17:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00137
24/12/2011 16:00,37.5,21.0,0.0,5.3,32.6,67.3,1729,589.0,2.0,,,,,,,,,,,,,,,,,,,
24/12/2011 15:00,,,,,,,,,,,,,,,,,,,87.3,18.5,0.6,6.9,27.6,215.5,1533,691.1,4.9,
24/12/2011 14:00,,,,,,,,,,39.6,19.3,0.6,7.4,37.6,81.1,1021,571.3,3.4,,,,,,,,,,
24/12/2011 13:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00126
24/12/2011 12:00,38.1,24.2,0.0,5.3,27.1,68.6,1734,553.1,2.0,,,,,,,,,,,,,,,,,,,
24/12/2011 11:00,,,,,,,,,,,,,,,,,,,83.3,19.8,0.8,7.4,27.7,208.9,1516,686.9,4.9,
24/12/2011 10:00,,,,,,,,,,39.7,17.6,0.8,6.9,38.3,81.1,1028,537.5,3.4,,,,,,,,,,
24/12/2011 09:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00127
24/12/2011 08:00,37.1,19.9,0.5,5.7,35.8,66.9,1702,560.6,2.0,,,,,,,,,,,,,,,,,,,
24/12/2011 07:00,,,,,,,,,,,,,,,,,,,84.7,18.1,0.9,6.9,28.3,209.5,1514,711.4,4.9,
24/12/2011 06:00,,,,,,,,,,39.3,19.7,0.9,5.6,33.7,80.3,1019,557.3,3.4,,,,,,,,,,
24/12/2011 05:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00134
24/12/2011 04:00,37.6,21.2,0.3,4.3,31.2,67.2,1707,576.3,2.0,,,,,,,,,,,,,,,,,,,
24/12/2011 03:00,,,,,,,,,,,,,,,,,,,85.1,18.2,0.7,6.6,27.3,209.8,1510,703.8,4.8,
24/12/2011 02:00,,,,,,,,,,39.0,20.5,0.9,7.4,34.2,80.8,1011,539.8,3.3,,,,,,,,,,
24/12/2011 01:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00134
24/12/2011 00:00,37.4,19.2,0.1,6.5,38.5,67.6,1694,535.7,2.0,,,,,,,,,,,,,,,,,,,
23/12/2011 23:00,,,,,,,,,,,,,,,,,,,84.5,16.4,0.8,8.2,31.4,209.3,1523,718.2,4.9,
23/12/2011 22:00,,,,,,,,,,40.7,19.0,1.0,7.0,34.5,82.9,1038,529.0,3.4,,,,,,,,,,
23/12/2011 21:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00127
23/12/2011 20:00,36.8,21.6,0.1,4.8,30.4,66.7,1711,528.6,2.0,,,,,,,,,,,,,,,,,,,
23/12/2011 19:00,,,,,,,,,,,,,,,,,,,80.3,18.6,0.9,7.2,24.9,204.1,1505,728.6,5.0,
23/12/2011 18:00,,,,,,,,,,39.9,19.2,0.6,6.3,36.7,81.5,1023,532.6,3.4,,,,,,,,,,
23/12/2011 17:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00134
23/12/2011 16:00,35.9,21.0,0.7,5.0,29.7,65.9,1692,572.6,2.0,,,,,,,,,,,,,,,,,,,
23/12/2011 15:00,,,,,,,,,,,,,,,,,,,83.5,16.4,0.4,6.7,31.7,208.5,1507,712.1,4.9,
23/12/2011 14:00,,,,,,,,,,39.6,19.4,0.8,5.3,36.8,81.6,1019,559.0,3.4,,,,,,,,,,
23/12/2011 13:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00128
23/12/2011 12:00,37.0,21.5,0.0,5.6,31.7,67.2,1697,540.0,2.0,,,,,,,,,,,,,,,,,,,
23/12/2011 11:00,,,,,,,,,,,,,,,,,,,87.0,15.6,0.8,7.1,35.2,216.4,1531,700.1,4.9,
23/12/2011 10:00,,,,,,,,,,39.1,18.6,0.8,5.2,38.4,81.2,1017,544.8,3.3,,,,,,,,,,
23/12/2011 09:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00113
23/12/2011 08:00,37.0,21.4,0.5,5.5,33.5,67.9,1705,541.3,2.0,,,,,,,,,,,,,,,,,,,
23/12/2011 07:00,,,,,,,,,,,,,,,,,,,83.4,17.5,1.0,6.5,30.1,209.2,1516,697.2,4.8,
23/12/2011 06:00,,,,,,,,,,40.0,19.7,0.7,7.6,36.1,82.6,1025,549.2,3.3,,,,,,,,,,
23/12/2011 05:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00113
23/12/2011 04:00,36.8,20.0,0.6,5.1,32.1,67.0,1716,543.3,2.0,,,,,,,,,,,,,,,,,,,
23/12/2011 03:00,,,,,,,,,,,,,,,,,,,82.6,17.3,1.0,7.3,26.6,207.5,1507,680.3,4.8,
23/12/2011 02:00,,,,,,,,,,39.4,19.4,0.7,7.6,35.8,80.8,1013,545.4,3.3,,,,,,,,,,
23/12/2011 01:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00109
23/12/2011 00:00,36.9,23.6,0.5,5.0,24.7,67.0,1709,545.7,2.0,,,,,,,,,,,,,,,,,,,
22/12/2011 23:00,,,,,,,,,,,,,,,,,,,83.4,18.4,0.4,8.4,28.6,208.2,1511,693.5,4.7,
22/12/2011 22:00,,,,,,,,,,39.9,18.4,0.8,6.2,37.4,81.4,1020,544.5,3.3,,,,,,,,,,
22/12/2011 21:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00106
22/12/2011 20:00,37.3,22.8,0.3,4.6,33.0,66.7,1699,552.8,2.0,,,,,,,,,,,,,,,,,,,
22/12/2011 19:00,,,,,,,,,,,,,,,,,,,82.9,21.2,0.8,7.7,19.4,210.0,1520,703.6,4.7,
22/12/2011 18:00,,,,,,,,,,40.3,20.8,0.7,7.7,35.1,82.0,1023,551.4,3.3,,,,,,,,,,
22/12/2011 17:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00102
22/12/2011 16:00,36.6,21.8,0.3,5.7,32.1,67.1,1707,568.6,2.0,,,,,,,,,,,,,,,,,,,
22/12/2011 15:00,,,,,,,,,,,,,,,,,,,82.7,18.9,1.3,8.4,26.1,207.8,1504,663.1,4.7,
22/12/2011 14:00,,,,,,,,,,39.6,21.1,1.0,6.9,32.1,81.5,1025,554.1,3.3,,,,,,,,,,
22/12/2011 13:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00107
22/12/2011 12:00,38.0,19.7,0.6,5.6,38.4,69.8,1725,550.8,2.0,,,,,,,,,,,,,,,,,,,
22/12/2011 11:00,,,,,,,,,,,,,,,,,,,81.0,19.1,1.3,6.2,25.0,205.4,1511,691.4,4.7,
22/12/2011 10:00,,,,,,,,,,40.0,19.9,0.5,5.9,36.3,81.9,1020,552.0,3.3,,,,,,,,,,
22/12/2011 09:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00103
22/12/2011 08:00,36.9,21.2,0.2,6.0,31.6,66.9,1704,525.1,2.0,,,,,,,,,,,,,,,,,,,
22/12/2011 07:00,,,,,,,,,,,,,,,,,,,84.0,18.4,1.0,8.2,31.2,211.2,1527,669.2,4.6,
22/12/2011 06:00,,,,,,,,,,40.2,20.4,0.3,7.3,36.8,81.7,1016,534.9,3.3,,,,,,,,,,
22/12/2011 05:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00101
22/12/2011 04:00,36.8,23.2,0.4,4.6,34.8,67.3,1698,559.2,2.0,,,,,,,,,,,,,,,,,,,
22/12/2011 03:00,,,,,,,,,,,,,,,,,,,84.0,19.5,0.9,8.5,22.9,209.4,1515,696.8,4.6,
22/12/2011 02:00,,,,,,,,,,39.1,19.4,1.0,7.1,35.0,81.3,1029,536.4,3.2,,,,,,,,,,
22/12/2011 01:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00098
22/12/2011 00:00,37.6,21.2,0.4,4.2,29.2,67.7,1713,547.3,2.0,,,,,,,,,,,,,,,,,,,
21/12/2011 23:00,,,,,,,,,,,,,,,,,,,82.4,18.8,0.3,7.6,27.3,206.2,1500,688.6,4.6,
21/12/2011 22:00,,,,,,,,,,38.1,20.3,0.8,6.5,34.2,78.9,1017,589.9,3.2,,,,,,,,,,
21/12/2011 21:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00106
21/12/2011 20:00,37.5,19.2,0.1,4.3,43.7,67.5,1706,569.0,2.0,,,,,,,,,,,,,,,,,,,
21/12/2011 19:00,,,,,,,,,,,,,,,,,,,82.0,18.3,0.5,8.3,29.6,206.2,1505,696.2,4.6,
21/12/2011 18:00,,,,,,,,,,38.7,21.8,1.0,6.4,30.1,79.8,1030,526.1,3.2,,,,,,,,,,
21/12/2011 17:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00103
21/12/2011 16:00,37.2,21.5,0.5,5.2,33.1,66.9,1710,548.6,2.0,,,,,,,,,,,,,,,,,,,
21/12/2011 15:00,,,,,,,,,,,,,,,,,,,82.7,18.0,0.6,6.9,29.7,206.1,1502,717.1,4.7,
21/12/2011 14:00,,,,,,,,,,39.8,20.1,0.9,6.3,39.5,80.7,1016,566.0,3.2,,,,,,,,,,
21/12/2011 13:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00109
21/12/2011 12:00,35.9,22.7,0.2,5.4,28.5,65.6,1673,558.5,2.0,,,,,,,,,,,,,,,,,,,
21/12/2011 11:00,,,,,,,,,,,,,,,,,,,86.5,21.1,1.4,8.0,23.5,213.6,1528,699.8,4.7,
21/12/2011 10:00,,,,,,,,,,39.9,19.3,0.8,5.9,37.9,79.9,1021,548.2,3.3,,,,,,,,,,
21/12/2011 09:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00120
21/12/2011 08:00,37.4,21.4,0.0,5.4,28.9,68.6,1692,540.5,2.0,,,,,,,,,,,,,,,,,,,
21/12/2011 07:00,,,,,,,,,,,,,,,,,,,83.8,18.8,0.9,8.1,25.7,206.5,1503,717.1,4.8,
21/12/2011 06:00,,,,,,,,,,40.3,20.1,0.9,6.1,36.2,80.8,1020,564.7,3.4,,,,,,,,,,
21/12/2011 05:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00132
21/12/2011 04:00,37.0,21.0,0.7,5.6,32.8,67.0,1687,553.9,2.0,,,,,,,,,,,,,,,,,,,
21/12/2011 03:00,,,,,,,,,,,,,,,,,,,83.9,19.2,0.6,7.0,26.0,206.2,1498,692.3,4.8,
21/12/2011 02:00,,,,,,,,,,39.6,18.4,0.5,7.2,38.0,80.2,1017,562.7,3.4,,,,,,,,,,
21/12/2011 01:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00139
21/12/2011 00:00,37.5,22.0,0.5,5.0,27.2,66.8,1702,526.7,2.0,,,,,,,,,,,,,,,,,,,
20/12/2011 23:00,,,,,,,,,,,,,,,,,,,83.3,18.4,0.9,6.7,28.4,204.3,1494,703.5,4.8,
20/12/2011 22:00,,,,,,,,,,39.7,19.4,0.7,7.5,31.5,80.1,1017,541.8,3.4,,,,,,,,,,
20/12/2011 21:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00132
20/12/2011 20:00,38.0,19.1,0.4,4.9,34.7,67.8,1706,553.9,2.0,,,,,,,,,,,,,,,,,,,
20/12/2011 19:00,,,,,,,,,,,,,,,,,,,82.3,17.3,0.5,7.5,26.4,204.5,1493,701.3,4.7,
20/12/2011 18:00,,,,,,,,,,40.6,20.0,0.7,6.6,34.9,81.5,1023,564.1,3.4,,,,,,,,,,
20/12/2011 17:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00134
20/12/2011 16:00,36.8,19.4,0.1,5.2,32.6,66.3,1685,532.1,2.0,,,,,,,,,,,,,,,,,,,
20/12/2011 15:00,,,,,,,,,,,,,,,,,,,82.9,20.4,0.8,8.3,25.6,202.7,1485,706.3,4.8,
20/12/2011 14:00,,,,,,,,,,39.8,20.9,0.7,6.7,34.7,79.7,1025,531.2,3.4,,,,,,,,,,
20/12/2011 13:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00138
20/12/2011 12:00,36.4,20.8,0.1,4.8,33.0,65.5,1674,549.0,2.0,,,,,,,,,,,,,,,,,,,
20/12/2011 11:00,,,,,,,,,,,,,,,,,,,83.1,16.5,1.3,7.1,31.1,203.5,1485,717.3,4.8,
20/12/2011 10:00,,,,,,,,,,40.6,18.8,0.9,7.0,37.3,81.2,1019,544.6,3.4,,,,,,,,,,
20/12/2011 09:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00141
20/12/2011 08:00,35.8,23.7,0.2,5.7,28.6,65.8,1688,573.4,2.0,,,,,,,,,,,,,,,,,,,
20/12/2011 07:00,,,,,,,,,,,,,,,,,,,82.8,17.9,1.3,7.5,27.1,203.3,1482,701.1,4.8,
20/12/2011 06:00,,,,,,,,,,39.1,17.9,0.5,6.8,37.4,80.0,1017,525.2,3.5,,,,,,,,,,
20/12/2011 05:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00132
20/12/2011 04:00,35.8,20.1,0.0,5.5,33.5,66.4,1691,547.9,2.0,,,,,,,,,,,,,,,,,,,
20/12/2011 03:00,,,,,,,,,,,,,,,,,,,84.8,17.3,1.2,7.2,30.6,208.2,1501,693.2,4.9,
20/12/2011 02:00,,,,,,,,,,38.5,19.1,0.6,6.0,37.2,79.1,1020,558.8,3.5,,,,,,,,,,
20/12/2011 01:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00128
20/12/2011 00:00,36.2,21.3,0.1,4.7,29.2,66.8,1679,568.1,2.0,,,,,,,,,,,,,,,,,,,
19/12/2011 23:00,,,,,,,,,,,,,,,,,,,83.2,18.5,0.6,7.0,24.3,204.7,1490,701.7,4.8,
19/12/2011 22:00,,,,,,,,,,39.2,19.8,0.9,6.0,34.8,80.0,1010,537.8,3.4,,,,,,,,,,
19/12/2011 21:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00131
19/12/2011 20:00,35.6,19.8,0.0,5.5,34.5,65.1,1690,554.3,2.0,,,,,,,,,,,,,,,,,,,
19/12/2011 19:00,,,,,,,,,,,,,,,,,,,79.1,18.2,1.1,6.6,30.3,199.0,1483,716.0,4.7,
19/12/2011 18:00,,,,,,,,,,38.6,16.9,0.9,6.6,42.5,79.7,1016,539.9,3.3,,,,,,,,,,
19/12/2011 17:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00127
19/12/2011 16:00,37.1,22.0,0.3,3.8,31.4,66.6,1699,534.3,2.0,,,,,,,,,,,,,,,,,,,
19/12/2011 15:00,,,,,,,,,,,,,,,,,,,82.5,17.8,1.1,8.1,27.3,202.6,1484,729.2,4.7,
19/12/2011 14:00,,,,,,,,,,39.3,18.3,0.5,6.6,36.4,78.8,1014,567.6,3.3,,,,,,,,,,
19/12/2011 13:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00128
19/12/2011 12:00,36.7,21.0,0.3,5.1,33.1,65.7,1692,563.3,2.0,,,,,,,,,,,,,,,,,,,
19/12/2011 11:00,,,,,,,,,,,,,,,,,,,82.6,18.4,0.9,7.1,31.0,203.2,1479,698.1,4.8,
19/12/2011 10:00,,,,,,,,,,39.5,18.7,0.8,6.4,39.7,79.5,1005,570.9,3.4,,,,,,,,,,
19/12/2011 09:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00135
19/12/2011 08:00,36.9,21.5,0.0,5.0,29.0,66.0,1679,554.7,2.0,,,,,,,,,,,,,,,,,,,
19/12/2011 07:00,,,,,,,,,,,,,,,,,,,82.6,18.1,1.1,6.9,29.7,202.8,1476,688.8,4.8,
19/12/2011 06:00,,,,,,,,,,40.2,18.7,1.1,6.5,38.0,80.2,1010,569.0,3.4,,,,,,,,,,
19/12/2011 05:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00130
19/12/2011 04:00,37.5,21.8,0.2,5.8,30.6,68.5,1727,561.9,2.0,,,,,,,,,,,,,,,,,,,
19/12/2011 03:00,,,,,,,,,,,,,,,,,,,79.1,19.2,0.7,6.7,24.4,197.8,1477,717.8,4.8,
19/12/2011 02:00,,,,,,,,,,38.8,19.1,0.6,6.5,34.8,79.1,1008,580.0,3.4,,,,,,,,,,
19/12/2011 01:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00128
19/12/2011 00:00,36.3,19.7,0.3,4.6,36.4,65.8,1673,543.4,2.0,,,,,,,,,,,,,,,,,,,
18/12/2011 23:00,,,,,,,,,,,,,,,,,,,80.4,16.9,0.9,6.8,30.1,198.9,1470,690.4,4.8,
18/12/2011 22:00,,,,,,,,,,39.6,19.1,1.0,6.8,37.4,79.7,1011,558.1,3.4,,,,,,,,,,
18/12/2011 21:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00128
18/12/2011 20:00,36.8,21.1,0.0,4.2,28.3,66.7,1672,549.8,2.0,,,,,,,,,,,,,,,,,,,
18/12/2011 19:00,,,,,,,,,,,,,,,,,,,82.6,18.8,0.6,6.6,25.1,201.4,1474,720.2,4.7,
18/12/2011 18:00,,,,,,,,,,39.5,17.5,0.9,6.8,40.2,79.1,1014,544.6,3.4,,,,,,,,,,
18/12/2011 17:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00129
18/12/2011 16:00,36.7,20.4,0.2,5.1,32.7,66.5,1701,540.6,2.0,,,,,,,,,,,,,,,,,,,
18/12/2011 15:00,,,,,,,,,,,,,,,,,,,82.2,17.5,0.7,6.3,27.4,199.4,1457,705.1,4.8,
18/12/2011 14:00,,,,,,,,,,40.5,19.7,1.0,6.6,33.6,81.1,1013,540.9,3.4,,,,,,,,,,
18/12/2011 13:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00126
18/12/2011 12:00,35.8,21.9,0.3,4.7,28.5,65.6,1655,583.7,2.0,,,,,,,,,,,,,,,,,,,
18/12/2011 11:00,,,,,,,,,,,,,,,,,,,83.3,17.4,0.7,6.8,28.3,202.7,1482,713.6,4.7,
18/12/2011 10:00,,,,,,,,,,39.1,18.0,0.1,6.9,36.4,79.3,1012,551.7,3.4,,,,,,,,,,
18/12/2011 09:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00123
18/12/2011 08:00,35.2,19.9,0.7,4.6,30.3,65.4,1670,528.6,2.0,,,,,,,,,,,,,,,,,,,
18/12/2011 07:00,,,,,,,,,,,,,,,,,,,81.9,17.1,0.6,7.4,27.8,201.1,1462,701.0,4.7,
18/12/2011 06:00,,,,,,,,,,39.1,18.6,0.8,6.3,35.7,79.1,1008,537.0,3.4,,,,,,,,,,
18/12/2011 05:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00127
18/12/2011 04:00,35.4,18.9,0.3,5.1,36.3,65.5,1672,561.1,2.0,,,,,,,,,,,,,,,,,,,
18/12/2011 03:00,,,,,,,,,,,,,,,,,,,80.0,18.5,0.5,7.3,27.7,198.2,1460,697.1,4.6,
18/12/2011 02:00,,,,,,,,,,39.3,18.1,0.7,6.8,39.4,80.1,1015,541.9,3.4,,,,,,,,,,
18/12/2011 01:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00127
18/12/2011 00:00,35.9,22.5,0.0,4.1,28.2,65.9,1675,578.3,2.0,,,,,,,,,,,,,,,,,,,
17/12/2011 23:00,,,,,,,,,,,,,,,,,,,81.6,18.0,0.6,6.1,29.3,199.3,1464,686.2,4.6,
17/12/2011 22:00,,,,,,,,,,39.4,19.3,0.3,7.2,38.6,80.1,1013,565.9,3.3,,,,,,,,,,
17/12/2011 21:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00135
17/12/2011 20:00,36.3,19.5,0.3,4.5,33.8,67.0,1687,545.7,2.0,,,,,,,,,,,,,,,,,,,
17/12/2011 19:00,,,,,,,,,,,,,,,,,,,82.1,16.2,0.9,7.1,29.4,200.5,1464,711.2,4.5,
17/12/2011 18:00,,,,,,,,,,38.9,19.8,1.0,6.2,33.7,79.2,1005,548.8,3.3,,,,,,,,,,
17/12/2011 17:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00137
17/12/2011 16:00,35.8,21.2,0.8,5.5,28.7,65.8,1677,552.8,2.0,,,,,,,,,,,,,,,,,,,
17/12/2011 15:00,,,,,,,,,,,,,,,,,,,83.2,17.5,0.9,6.9,29.1,203.5,1478,682.9,4.6,
17/12/2011 14:00,,,,,,,,,,39.1,18.3,1.4,6.7,37.7,79.3,1005,571.0,3.3,,,,,,,,,,
17/12/2011 13:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00123
17/12/2011 12:00,35.7,20.2,0.2,4.8,35.0,65.6,1658,588.8,2.0,,,,,,,,,,,,,,,,,,,
17/12/2011 11:00,,,,,,,,,,,,,,,,,,,82.4,17.2,0.5,6.3,27.4,202.0,1472,676.7,4.5,
17/12/2011 10:00,,,,,,,,,,39.3,17.9,1.0,7.2,35.5,79.1,1009,552.7,3.3,,,,,,,,,,
17/12/2011 09:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00133
17/12/2011 08:00,35.8,21.3,0.7,5.5,31.3,65.9,1693,545.2,2.0,,,,,,,,,,,,,,,,,,,
17/12/2011 07:00,,,,,,,,,,,,,,,,,,,82.3,18.7,0.5,6.9,27.1,200.4,1465,728.7,4.5,
17/12/2011 06:00,,,,,,,,,,38.4,20.7,0.6,6.9,29.9,77.6,1002,546.9,3.3,,,,,,,,,,
17/12/2011 05:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00131
17/12/2011 04:00,35.9,21.8,0.1,5.2,26.6,65.4,1667,586.3,2.0,,,,,,,,,,,,,,,,,,,
17/12/2011 03:00,,,,,,,,,,,,,,,,,,,82.1,18.8,0.8,6.2,27.4,200.5,1471,714.4,4.4,
17/12/2011 02:00,,,,,,,,,,39.2,19.4,0.7,7.2,31.7,78.7,1009,553.8,3.2,,,,,,,,,,
17/12/2011 01:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00130
17/12/2011 00:00,35.3,18.7,0.4,4.8,37.5,65.8,1668,586.9,2.0,,,,,,,,,,,,,,,,,,,
16/12/2011 23:00,,,,,,,,,,,,,,,,,,,80.6,17.4,0.5,7.1,25.4,198.8,1459,702.6,4.3,
16/12/2011 22:00,,,,,,,,,,38.7,19.5,1.1,6.5,36.4,78.6,997,560.6,3.2,,,,,,,,,,
16/12/2011 21:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00128
16/12/2011 20:00,35.1,19.8,0.1,4.5,33.0,64.9,1656,546.5,2.0,,,,,,,,,,,,,,,,,,,
16/12/2011 19:00,,,,,,,,,,,,,,,,,,,80.1,19.1,0.7,6.5,25.8,198.4,1454,697.5,4.3,
16/12/2011 18:00,,,,,,,,,,38.7,18.0,0.8,6.6,37.0,78.6,1000,564.0,3.2,,,,,,,,,,
16/12/2011 17:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00134
16/12/2011 16:00,35.8,20.1,0.3,4.9,36.2,66.0,1669,556.9,2.0,,,,,,,,,,,,,,,,,,,
16/12/2011 15:00,,,,,,,,,,,,,,,,,,,80.2,19.3,0.5,6.3,21.5,197.3,1452,702.8,4.4,
16/12/2011 14:00,,,,,,,,,,38.8,16.7,0.9,6.8,39.0,78.3,1007,582.9,3.2,,,,,,,,,,
16/12/2011 13:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00128
16/12/2011 12:00,35.2,19.6,0.0,4.9,33.1,64.9,1658,543.5,2.0,,,,,,,,,,,,,,,,,,,
16/12/2011 11:00,,,,,,,,,,,,,,,,,,,82.1,18.1,0.9,6.7,28.1,201.0,1460,714.8,4.5,
16/12/2011 10:00,,,,,,,,,,38.9,17.0,0.7,7.2,39.8,78.7,1007,571.4,3.3,,,,,,,,,,
16/12/2011 09:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00134
16/12/2011 08:00,35.4,16.5,0.6,4.9,41.1,65.0,1667,581.7,2.0,,,,,,,,,,,,,,,,,,,
16/12/2011 07:00,,,,,,,,,,,,,,,,,,,81.6,17.7,0.9,6.9,28.1,199.3,1460,731.6,4.6,
16/12/2011 06:00,,,,,,,,,,38.5,19.7,1.0,6.8,33.7,79.1,1009,564.7,3.3,,,,,,,,,,
16/12/2011 05:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00135
16/12/2011 04:00,35.8,21.4,0.1,4.8,33.1,65.6,1661,561.1,2.0,,,,,,,,,,,,,,,,,,,
16/12/2011 03:00,,,,,,,,,,,,,,,,,,,80.6,17.9,0.9,7.2,29.3,198.4,1463,713.8,4.6,
16/12/2011 02:00,,,,,,,,,,38.3,19.6,0.8,7.0,37.9,78.8,1005,561.5,3.3,,,,,,,,,,
16/12/2011 01:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00133
16/12/2011 00:00,34.5,21.2,0.5,4.9,31.5,63.6,1661,568.1,2.0,,,,,,,,,,,,,,,,,,,
15/12/2011 23:00,,,,,,,,,,,,,,,,,,,81.6,17.2,1.1,7.9,28.4,202.3,1475,743.3,4.5,
15/12/2011 22:00,,,,,,,,,,37.9,17.9,0.7,6.6,37.2,78.2,1009,612.6,3.2,,,,,,,,,,
15/12/2011 21:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00132
15/12/2011 20:00,35.3,19.6,0.3,3.4,35.4,64.8,1660,595.5,2.0,,,,,,,,,,,,,,,,,,,
