Timestamp,A: Hydrogen (ppm),A: Methane (ppm),A: Acetylene (ppm),A: Ethylene (ppm),A: Ethane (ppm),A: Carbon Monoxide (ppm),A: Carbon Dioxide (ppm),A: Oxygen (ppm),A: Water (ppm),B: Hydrogen (ppm),B: Methane (ppm),B: Acetylene (ppm),B: Ethylene (ppm),B: Ethane (ppm),B: Carbon Monoxide (ppm),B: Carbon Dioxide (ppm),B: Oxygen (ppm),B: Water (ppm),C: Hydrogen (ppm),C: Methane (ppm),C: Acetylene (ppm),C: Ethylene (ppm),C: Ethane (ppm),C: Carbon Monoxide (ppm),C: Carbon Dioxide (ppm),C: Oxygen (ppm),C: Water (ppm),Peripherals:Analog: 1-AIN 1 (xxx)
15/12/2011 19:00,,,,,,,,,,,,,,,,,,,81.3,17.8,1.1,7.7,29.8,199.5,1462,707.0,4.5,
15/12/2011 18:00,,,,,,,,,,38.6,16.4,0.7,6.7,43.5,78.5,1003,572.2,3.2,,,,,,,,,,
15/12/2011 17:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00136
15/12/2011 16:00,35.4,20.2,0.1,5.2,34.3,65.8,1669,589.8,2.0,,,,,,,,,,,,,,,,,,,
15/12/2011 15:00,,,,,,,,,,,,,,,,,,,80.8,17.1,1.2,6.4,32.7,200.0,1460,710.2,4.4,
15/12/2011 14:00,,,,,,,,,,37.8,19.2,1.2,7.3,35.0,77.7,1005,580.0,3.2,,,,,,,,,,
15/12/2011 13:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00143
15/12/2011 12:00,34.5,21.9,0.1,4.9,27.8,64.3,1651,582.4,2.0,,,,,,,,,,,,,,,,,,,
15/12/2011 11:00,,,,,,,,,,,,,,,,,,,79.7,16.7,0.6,7.0,30.9,195.9,1440,689.6,4.4,
15/12/2011 10:00,,,,,,,,,,38.9,18.9,0.7,6.3,36.7,78.8,1003,557.7,3.2,,,,,,,,,,
15/12/2011 09:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00142
15/12/2011 08:00,35.8,18.6,0.3,4.7,39.1,66.5,1655,554.1,2.0,,,,,,,,,,,,,,,,,,,
15/12/2011 07:00,,,,,,,,,,,,,,,,,,,79.3,19.3,0.5,6.7,26.1,197.0,1462,685.8,4.4,
15/12/2011 06:00,,,,,,,,,,38.6,19.8,0.6,6.4,35.0,78.8,1006,570.3,3.1,,,,,,,,,,
15/12/2011 05:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00133
15/12/2011 04:00,34.9,19.6,0.4,4.6,36.9,64.5,1644,571.9,2.0,,,,,,,,,,,,,,,,,,,
15/12/2011 03:00,,,,,,,,,,,,,,,,,,,78.4,17.7,1.0,7.7,31.6,196.1,1462,683.8,4.3,
15/12/2011 02:00,,,,,,,,,,38.4,19.6,0.8,6.9,31.6,78.3,1004,583.9,3.1,,,,,,,,,,
15/12/2011 01:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00133
15/12/2011 00:00,34.4,19.4,0.2,4.8,37.0,63.3,1635,583.5,2.0,,,,,,,,,,,,,,,,,,,
14/12/2011 23:00,,,,,,,,,,,,,,,,,,,79.1,16.2,0.8,6.7,34.4,196.9,1452,686.3,4.2,
14/12/2011 22:00,,,,,,,,,,37.5,19.0,0.5,6.4,38.7,77.8,1006,588.1,3.1,,,,,,,,,,
14/12/2011 21:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00138
14/12/2011 20:00,34.7,19.5,0.1,4.3,31.4,64.5,1656,557.0,2.0,,,,,,,,,,,,,,,,,,,
14/12/2011 19:00,,,,,,,,,,,,,,,,,,,79.4,19.0,1.1,5.5,23.2,198.2,1451,701.0,4.2,
14/12/2011 18:00,,,,,,,,,,38.9,19.1,0.8,7.6,35.6,79.6,1009,562.8,3.0,,,,,,,,,,
14/12/2011 17:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00138
14/12/2011 16:00,35.4,19.3,0.1,5.0,36.2,65.5,1661,567.8,2.0,,,,,,,,,,,,,,,,,,,
14/12/2011 15:00,,,,,,,,,,,,,,,,,,,79.4,16.8,0.7,7.0,28.5,197.4,1453,692.7,4.2,
14/12/2011 14:00,,,,,,,,,,38.9,19.2,0.8,6.3,32.5,78.8,1004,580.2,3.1,,,,,,,,,,
14/12/2011 13:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00134
14/12/2011 12:00,34.1,21.2,0.0,5.1,28.3,64.4,1655,588.6,2.0,,,,,,,,,,,,,,,,,,,
14/12/2011 11:00,,,,,,,,,,,,,,,,,,,82.2,20.2,0.8,6.5,24.0,201.5,1460,712.4,4.2,
14/12/2011 10:00,,,,,,,,,,38.7,18.0,0.8,6.6,39.2,78.7,1008,581.1,3.0,,,,,,,,,,
14/12/2011 09:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00136
14/12/2011 08:00,34.6,21.1,0.6,3.9,30.6,64.1,1650,556.5,2.0,,,,,,,,,,,,,,,,,,,
14/12/2011 07:00,,,,,,,,,,,,,,,,,,,79.2,18.0,0.8,7.0,26.1,194.8,1450,688.2,4.2,
14/12/2011 06:00,,,,,,,,,,38.8,17.4,1.2,6.9,38.2,79.0,1004,567.9,3.0,,,,,,,,,,
14/12/2011 05:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00134
14/12/2011 04:00,35.4,20.9,0.4,4.9,32.3,65.5,1665,556.0,2.0,,,,,,,,,,,,,,,,,,,
14/12/2011 03:00,,,,,,,,,,,,,,,,,,,80.8,17.5,0.5,6.7,31.1,198.7,1456,691.5,4.1,
14/12/2011 02:00,,,,,,,,,,38.3,17.2,0.9,6.6,40.4,77.7,999,604.6,3.0,,,,,,,,,,
14/12/2011 01:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00135
14/12/2011 00:00,34.7,22.5,0.3,4.4,25.9,64.2,1643,560.3,2.0,,,,,,,,,,,,,,,,,,,
13/12/2011 23:00,,,,,,,,,,,,,,,,,,,78.9,19.8,1.0,7.9,25.6,196.0,1453,718.7,4.1,
13/12/2011 22:00,,,,,,,,,,39.0,18.5,0.8,5.6,35.9,78.9,1003,578.3,3.0,,,,,,,,,,
13/12/2011 21:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00128
13/12/2011 20:00,35.0,19.5,0.3,4.8,37.7,64.6,1634,579.2,2.0,,,,,,,,,,,,,,,,,,,
13/12/2011 19:00,,,,,,,,,,,,,,,,,,,78.3,16.6,0.7,7.2,28.4,195.6,1449,694.2,4.2,
13/12/2011 18:00,,,,,,,,,,37.8,18.0,1.2,6.5,38.0,77.0,995,581.2,3.1,,,,,,,,,,
13/12/2011 17:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00137
13/12/2011 16:00,35.0,20.1,0.3,4.5,33.8,65.0,1642,573.4,2.0,,,,,,,,,,,,,,,,,,,
13/12/2011 15:00,,,,,,,,,,,,,,,,,,,78.7,16.7,0.4,6.5,29.8,196.4,1455,707.3,4.2,
13/12/2011 14:00,,,,,,,,,,38.0,18.7,1.1,6.7,36.6,78.0,1003,593.2,3.1,,,,,,,,,,
13/12/2011 13:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00131
13/12/2011 12:00,33.7,21.4,0.2,4.4,31.1,64.2,1638,574.2,2.0,,,,,,,,,,,,,,,,,,,
13/12/2011 11:00,,,,,,,,,,,,,,,,,,,80.8,18.3,0.4,7.0,25.4,199.5,1457,694.4,4.2,
13/12/2011 10:00,,,,,,,,,,38.1,18.8,1.0,6.9,33.5,78.1,998,568.7,3.1,,,,,,,,,,
13/12/2011 09:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00135
13/12/2011 08:00,34.1,23.7,0.0,4.6,28.1,64.4,1639,565.8,2.0,,,,,,,,,,,,,,,,,,,
13/12/2011 07:00,,,,,,,,,,,,,,,,,,,78.8,16.6,0.5,7.3,31.3,195.4,1442,710.1,4.2,
13/12/2011 06:00,,,,,,,,,,38.0,19.6,0.9,7.4,32.7,77.6,996,564.1,3.0,,,,,,,,,,
13/12/2011 05:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00128
13/12/2011 04:00,35.6,20.4,0.0,5.0,31.0,66.5,1682,569.8,2.0,,,,,,,,,,,,,,,,,,,
13/12/2011 03:00,,,,,,,,,,,,,,,,,,,78.7,18.1,0.3,7.3,28.1,195.6,1432,694.1,4.0,
13/12/2011 02:00,,,,,,,,,,38.0,19.0,0.6,6.4,35.3,77.9,1006,550.8,2.9,,,,,,,,,,
13/12/2011 01:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00134
13/12/2011 00:00,34.1,21.7,0.1,4.9,31.7,64.0,1643,545.9,2.0,,,,,,,,,,,,,,,,,,,
12/12/2011 23:00,,,,,,,,,,,,,,,,,,,75.3,18.1,0.6,6.7,25.4,192.2,1453,702.8,3.9,
12/12/2011 22:00,,,,,,,,,,39.0,20.7,0.8,6.7,35.5,78.1,1007,551.9,2.9,,,,,,,,,,
12/12/2011 21:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00133
12/12/2011 20:00,34.3,19.9,0.7,3.9,36.5,63.7,1646,568.1,2.0,,,,,,,,,,,,,,,,,,,
12/12/2011 19:00,,,,,,,,,,,,,,,,,,,79.7,18.1,0.5,6.6,25.1,196.2,1447,699.7,3.9,
12/12/2011 18:00,,,,,,,,,,38.2,19.1,1.0,6.8,36.8,77.6,997,586.8,2.9,,,,,,,,,,
12/12/2011 17:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00131
12/12/2011 16:00,33.0,20.2,0.3,3.9,33.5,62.4,1619,588.9,2.0,,,,,,,,,,,,,,,,,,,
12/12/2011 15:00,,,,,,,,,,,,,,,,,,,78.1,19.7,0.9,6.8,23.8,196.8,1463,696.0,3.8,
12/12/2011 14:00,,,,,,,,,,37.7,18.1,1.2,6.5,35.4,77.7,985,563.9,2.8,,,,,,,,,,
12/12/2011 13:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00139
12/12/2011 12:00,33.9,21.3,0.1,6.2,30.7,63.0,1629,559.1,2.0,,,,,,,,,,,,,,,,,,,
12/12/2011 11:00,,,,,,,,,,,,,,,,,,,79.2,18.6,1.2,7.3,26.7,196.4,1453,712.2,3.7,
12/12/2011 10:00,,,,,,,,,,38.2,18.3,0.7,6.4,39.2,78.6,996,599.1,2.7,,,,,,,,,,
12/12/2011 09:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00137
12/12/2011 08:00,33.9,20.0,0.3,5.1,33.7,63.4,1636,587.8,2.0,,,,,,,,,,,,,,,,,,,
12/12/2011 07:00,,,,,,,,,,,,,,,,,,,78.9,17.9,0.8,6.6,27.7,195.6,1445,686.6,3.6,
12/12/2011 06:00,,,,,,,,,,37.1,17.7,0.8,7.2,32.2,75.8,991,555.7,2.7,,,,,,,,,,
12/12/2011 05:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00133
12/12/2011 04:00,34.6,22.1,0.2,4.5,32.1,64.6,1644,563.5,2.0,,,,,,,,,,,,,,,,,,,
12/12/2011 03:00,,,,,,,,,,,,,,,,,,,78.4,18.9,0.5,6.6,26.5,196.1,1440,684.4,3.4,
12/12/2011 02:00,,,,,,,,,,36.5,19.2,0.4,6.2,37.3,76.5,997,589.8,2.6,,,,,,,,,,
12/12/2011 01:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00135
12/12/2011 00:00,34.0,20.5,0.5,4.7,34.6,63.9,1626,575.8,2.0,,,,,,,,,,,,,,,,,,,
11/12/2011 23:00,,,,,,,,,,,,,,,,,,,77.9,19.8,0.5,6.6,24.4,194.0,1432,689.7,3.2,
11/12/2011 22:00,,,,,,,,,,37.8,17.9,1.2,6.5,38.0,77.9,999,583.3,2.5,,,,,,,,,,
11/12/2011 21:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00135
11/12/2011 20:00,33.2,21.0,0.2,4.8,30.6,63.1,1628,555.9,2.0,,,,,,,,,,,,,,,,,,,
11/12/2011 19:00,,,,,,,,,,,,,,,,,,,80.2,16.7,0.6,7.3,29.9,199.5,1458,694.1,3.0,
11/12/2011 18:00,,,,,,,,,,36.3,19.2,0.7,6.4,36.8,76.0,996,543.9,2.4,,,,,,,,,,
11/12/2011 17:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00140
11/12/2011 16:00,33.7,20.7,0.2,4.3,33.7,63.3,1632,543.2,2.0,,,,,,,,,,,,,,,,,,,
11/12/2011 15:00,,,,,,,,,,,,,,,,,,,78.2,19.2,0.4,6.7,24.3,195.7,1440,674.7,2.9,
11/12/2011 14:00,,,,,,,,,,36.6,17.6,0.9,7.1,36.4,76.8,1010,576.8,2.3,,,,,,,,,,
11/12/2011 13:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00132
11/12/2011 12:00,34.0,19.0,0.0,5.7,33.5,64.4,1646,565.5,2.0,,,,,,,,,,,,,,,,,,,
11/12/2011 11:00,,,,,,,,,,,,,,,,,,,75.1,18.9,1.1,6.6,26.9,192.4,1441,697.7,2.8,
11/12/2011 10:00,,,,,,,,,,37.4,18.3,0.5,5.8,34.1,77.7,999,564.1,2.3,,,,,,,,,,
11/12/2011 09:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00125
11/12/2011 08:00,34.0,22.6,0.3,3.7,31.3,64.7,1648,608.3,2.0,,,,,,,,,,,,,,,,,,,
11/12/2011 07:00,,,,,,,,,,,,,,,,,,,74.3,17.8,0.5,7.4,23.5,191.1,1448,678.3,2.8,
11/12/2011 06:00,,,,,,,,,,38.0,19.7,1.0,6.6,33.7,78.2,1002,566.5,2.4,,,,,,,,,,
11/12/2011 05:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00128
11/12/2011 04:00,33.4,20.1,0.1,4.3,33.7,63.3,1637,586.5,2.0,,,,,,,,,,,,,,,,,,,
11/12/2011 03:00,,,,,,,,,,,,,,,,,,,76.0,18.9,1.0,6.6,24.4,194.0,1455,701.4,3.0,
11/12/2011 02:00,,,,,,,,,,37.8,17.4,0.8,6.5,38.8,77.6,1003,558.2,2.7,,,,,,,,,,
11/12/2011 01:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00128
11/12/2011 00:00,33.9,19.5,0.0,4.6,36.3,64.2,1647,589.2,2.0,,,,,,,,,,,,,,,,,,,
10/12/2011 23:00,,,,,,,,,,,,,,,,,,,79.0,18.1,0.9,6.7,28.9,197.3,1466,681.3,3.5,
10/12/2011 22:00,,,,,,,,,,37.8,18.3,0.7,7.3,39.5,78.0,1008,555.3,3.0,,,,,,,,,,
10/12/2011 21:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00131
10/12/2011 20:00,33.9,21.6,0.1,4.8,28.3,64.0,1650,555.4,2.0,,,,,,,,,,,,,,,,,,,
10/12/2011 19:00,,,,,,,,,,,,,,,,,,,77.4,18.3,0.7,6.1,26.2,195.3,1463,698.2,3.8,
10/12/2011 18:00,,,,,,,,,,37.6,21.7,0.4,5.2,32.2,77.6,1005,584.9,3.1,,,,,,,,,,
10/12/2011 17:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00138
10/12/2011 16:00,33.3,19.5,0.2,4.7,33.3,63.1,1633,590.7,2.0,,,,,,,,,,,,,,,,,,,
10/12/2011 15:00,,,,,,,,,,,,,,,,,,,77.7,17.7,0.7,7.3,29.3,196.7,1471,685.1,3.9,
10/12/2011 14:00,,,,,,,,,,37.1,18.6,0.7,5.8,38.3,77.1,1009,541.2,3.2,,,,,,,,,,
10/12/2011 13:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00131
10/12/2011 12:00,32.6,21.4,0.2,4.3,31.6,63.1,1648,579.9,2.0,,,,,,,,,,,,,,,,,,,
10/12/2011 11:00,,,,,,,,,,,,,,,,,,,77.3,17.5,0.8,7.6,28.7,195.0,1454,676.8,4.2,
10/12/2011 10:00,,,,,,,,,,37.6,19.2,0.8,6.0,35.2,77.2,1007,558.1,3.3,,,,,,,,,,
10/12/2011 09:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00137
10/12/2011 08:00,33.8,20.5,0.3,3.9,29.5,64.1,1659,564.7,2.0,,,,,,,,,,,,,,,,,,,
10/12/2011 07:00,,,,,,,,,,,,,,,,,,,75.3,17.4,0.3,6.7,31.7,191.4,1455,687.8,4.5,
10/12/2011 06:00,,,,,,,,,,37.5,18.2,0.7,7.4,38.4,77.6,1008,587.0,3.5,,,,,,,,,,
10/12/2011 05:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00131
10/12/2011 04:00,33.6,21.3,0.4,4.8,29.8,64.1,1652,567.3,2.0,,,,,,,,,,,,,,,,,,,
10/12/2011 03:00,,,,,,,,,,,,,,,,,,,80.0,17.9,0.5,6.8,27.5,200.2,1475,683.5,4.7,
10/12/2011 02:00,,,,,,,,,,37.1,17.0,0.8,7.4,39.7,77.7,1006,561.5,3.6,,,,,,,,,,
10/12/2011 01:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00142
10/12/2011 00:00,33.8,20.9,0.4,5.1,30.3,64.3,1680,562.9,2.0,,,,,,,,,,,,,,,,,,,
09/12/2011 23:00,,,,,,,,,,,,,,,,,,,77.7,14.5,0.6,7.5,32.3,195.5,1454,698.8,5.0,
09/12/2011 22:00,,,,,,,,,,37.2,18.6,1.0,7.1,35.5,78.1,1008,546.2,3.7,,,,,,,,,,
09/12/2011 21:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00146
09/12/2011 20:00,33.5,20.9,0.1,5.0,31.1,64.4,1658,585.7,2.0,,,,,,,,,,,,,,,,,,,
09/12/2011 19:00,,,,,,,,,,,,,,,,,,,77.1,19.3,0.7,6.7,23.6,194.2,1453,697.7,5.2,
09/12/2011 18:00,,,,,,,,,,37.3,20.6,0.7,5.5,32.1,77.9,1002,544.8,3.7,,,,,,,,,,
09/12/2011 17:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00132
09/12/2011 16:00,33.8,19.6,0.4,4.5,34.3,65.2,1671,578.7,2.0,,,,,,,,,,,,,,,,,,,
09/12/2011 15:00,,,,,,,,,,,,,,,,,,,78.1,17.5,1.1,6.9,30.1,195.8,1472,687.4,5.3,
09/12/2011 14:00,,,,,,,,,,37.4,20.3,0.7,6.5,34.5,78.2,1009,545.9,3.8,,,,,,,,,,
09/12/2011 13:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00137
09/12/2011 12:00,33.4,20.2,0.5,4.7,30.5,64.2,1665,556.1,2.0,,,,,,,,,,,,,,,,,,,
09/12/2011 11:00,,,,,,,,,,,,,,,,,,,78.1,18.2,0.6,6.2,30.9,198.2,1477,710.4,5.6,
09/12/2011 10:00,,,,,,,,,,36.9,18.2,0.6,6.8,37.4,77.4,1009,535.3,3.9,,,,,,,,,,
09/12/2011 09:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00129
09/12/2011 08:00,33.6,20.1,0.2,4.5,33.4,65.0,1679,554.9,2.1,,,,,,,,,,,,,,,,,,,
09/12/2011 07:00,,,,,,,,,,,,,,,,,,,75.0,17.1,0.4,6.9,28.9,192.7,1460,691.6,5.8,
09/12/2011 06:00,,,,,,,,,,36.5,19.2,0.8,6.3,37.2,77.3,1001,569.9,3.9,,,,,,,,,,
09/12/2011 05:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00133
09/12/2011 04:00,32.1,21.3,0.2,5.1,28.4,63.8,1663,556.0,2.1,,,,,,,,,,,,,,,,,,,
09/12/2011 03:00,,,,,,,,,,,,,,,,,,,77.0,18.1,0.5,6.9,28.8,195.4,1468,702.0,5.6,
09/12/2011 02:00,,,,,,,,,,36.0,17.6,0.8,6.1,39.5,77.3,1015,552.1,3.8,,,,,,,,,,
09/12/2011 01:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00136
09/12/2011 00:00,33.0,20.5,0.2,4.8,32.2,63.8,1654,560.4,2.0,,,,,,,,,,,,,,,,,,,
08/12/2011 23:00,,,,,,,,,,,,,,,,,,,74.0,18.9,0.8,6.7,27.5,193.0,1468,668.5,5.3,
08/12/2011 22:00,,,,,,,,,,36.6,19.7,0.8,6.8,33.3,77.8,1006,528.7,3.7,,,,,,,,,,
08/12/2011 21:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00135
08/12/2011 20:00,32.6,19.3,0.2,5.0,33.6,64.1,1661,568.9,2.0,,,,,,,,,,,,,,,,,,,
08/12/2011 19:00,,,,,,,,,,,,,,,,,,,75.4,14.7,0.9,7.5,31.4,194.5,1459,672.9,5.0,
08/12/2011 18:00,,,,,,,,,,34.6,17.2,0.9,6.3,39.6,76.8,1014,546.8,3.5,,,,,,,,,,
08/12/2011 17:30,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00155
08/12/2011 16:00,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,0.0,,,,,,,,,,,,,,,,,,,0.00150
08/12/2011 14:00,,,,,,,,,,,,,,,,,,,85.2,20.8,0.4,6.3,23.8,198.5,1469,682.6,4.7,
08/12/2011 13:00,,,,,,,,,,38.4,14.9,0.8,7.4,41.6,76.4,997,560.2,3.3,,,,,,,,,,
08/12/2011 12:00,34.5,20.2,0.0,4.7,32.9,62.7,1638,555.6,2.0,,,,,,,,,,,,,,,,,,,0.00148
08/12/2011 10:00,,,,,,,,,,,,,,,,,,,83.5,18.0,0.7,7.2,27.5,194.8,1454,690.9,4.6,
08/12/2011 09:00,,,,,,,,,,40.3,18.8,1.2,8.1,37.2,78.4,1006,509.0,3.2,,,,,,,,,,
08/12/2011 08:00,35.7,19.2,0.1,5.1,36.7,63.1,1651,548.5,2.0,,,,,,,,,,,,,,,,,,,0.00139
08/12/2011 06:00,,,,,,,,,,,,,,,,,,,85.0,21.5,0.7,6.9,17.8,195.6,1461,643.9,4.6,
08/12/2011 05:00,,,,,,,,,,39.0,18.8,0.6,7.1,37.0,76.6,999,521.1,3.3,,,,,,,,,,
08/12/2011 04:00,35.7,21.2,0.1,4.0,30.8,63.5,1637,558.0,2.0,,,,,,,,,,,,,,,,,,,0.00148
08/12/2011 02:00,,,,,,,,,,,,,,,,,,,82.4,17.5,1.0,7.2,30.0,191.9,1443,662.8,4.6,
08/12/2011 01:00,,,,,,,,,,39.5,18.5,0.6,7.1,43.2,76.9,995,549.5,3.3,,,,,,,,,,
08/12/2011 00:00,35.6,19.6,0.3,5.2,33.6,63.0,1643,558.2,2.0,,,,,,,,,,,,,,,,,,,0.00147
07/12/2011 22:00,,,,,,,,,,,,,,,,,,,83.6,19.6,0.7,7.0,21.6,193.4,1436,684.5,4.7,
07/12/2011 21:00,,,,,,,,,,38.7,18.9,0.9,6.4,36.4,77.1,999,547.9,3.3,,,,,,,,,,
07/12/2011 20:00,34.5,20.0,0.3,4.8,32.5,61.7,1632,576.5,2.0,,,,,,,,,,,,,,,,,,,0.00150
07/12/2011 18:00,,,,,,,,,,,,,,,,,,,84.3,20.4,0.5,6.7,23.0,195.1,1457,669.1,4.7,
07/12/2011 17:00,,,,,,,,,,38.9,18.5,0.9,7.0,36.2,77.0,999,555.3,3.4,,,,,,,,,,
07/12/2011 16:00,35.3,20.5,0.3,4.9,29.7,63.4,1628,545.7,2.0,,,,,,,,,,,,,,,,,,,0.00148
07/12/2011 14:00,,,,,,,,,,,,,,,,,,,83.8,17.0,0.7,7.4,26.4,195.0,1475,658.5,4.8,
07/12/2011 13:00,,,,,,,,,,39.7,20.3,0.9,7.0,40.0,77.7,1000,520.6,3.5,,,,,,,,,,
07/12/2011 12:00,33.5,20.9,0.3,4.3,29.8,61.7,1639,563.0,2.0,,,,,,,,,,,,,,,,,,,0.00139
07/12/2011 10:00,,,,,,,,,,,,,,,,,,,83.4,19.5,0.6,7.0,22.1,192.8,1460,659.3,4.8,
07/12/2011 09:00,,,,,,,,,,40.3,16.4,0.8,7.8,38.7,78.6,1005,552.2,3.4,,,,,,,,,,
07/12/2011 08:00,35.9,22.3,0.5,4.7,29.0,64.5,1658,535.6,2.0,,,,,,,,,,,,,,,,,,,0.00143
07/12/2011 06:00,,,,,,,,,,,,,,,,,,,84.3,18.9,0.9,7.7,25.5,196.6,1465,686.4,4.8,
07/12/2011 05:00,,,,,,,,,,39.4,18.4,0.8,7.5,37.2,76.9,1003,576.8,3.4,,,,,,,,,,
07/12/2011 04:00,35.1,16.8,0.3,4.9,39.5,63.6,1642,538.4,2.0,,,,,,,,,,,,,,,,,,,0.00146
07/12/2011 02:00,,,,,,,,,,,,,,,,,,,81.1,16.9,0.7,7.3,30.1,192.0,1457,675.4,4.7,
07/12/2011 01:00,,,,,,,,,,39.7,17.4,0.9,7.2,39.0,77.1,1004,549.8,3.3,,,,,,,,,,
07/12/2011 00:00,34.2,19.5,0.4,5.6,32.8,62.4,1642,545.0,2.0,,,,,,,,,,,,,,,,,,,0.00141
06/12/2011 22:00,,,,,,,,,,,,,,,,,,,85.2,19.6,0.6,6.4,24.2,197.0,1471,689.6,4.7,
06/12/2011 21:00,,,,,,,,,,39.2,19.9,1.2,6.4,31.3,77.1,999,552.6,3.4,,,,,,,,,,
06/12/2011 20:00,35.6,21.9,0.5,3.6,26.1,62.9,1633,557.7,2.0,,,,,,,,,,,,,,,,,,,0.00150
06/12/2011 18:00,,,,,,,,,,,,,,,,,,,81.7,16.5,1.1,6.9,29.9,190.3,1447,687.7,4.8,
06/12/2011 17:00,,,,,,,,,,39.5,20.4,1.0,6.9,33.5,78.0,1013,558.8,3.4,,,,,,,,,,
06/12/2011 16:00,36.1,20.7,0.0,4.5,28.1,64.3,1659,554.8,2.0,,,,,,,,,,,,,,,,,,,0.00143
06/12/2011 14:00,,,,,,,,,,,,,,,,,,,81.7,19.9,0.5,7.3,22.5,190.4,1440,666.6,4.8,
06/12/2011 13:00,,,,,,,,,,38.1,17.3,0.8,6.7,38.4,75.7,995,566.6,3.4,,,,,,,,,,
06/12/2011 12:00,35.1,19.9,0.4,6.1,29.3,62.8,1637,569.7,2.0,,,,,,,,,,,,,,,,,,,0.00153
06/12/2011 10:00,,,,,,,,,,,,,,,,,,,82.3,16.2,0.7,7.6,31.3,192.7,1454,666.4,4.8,
06/12/2011 09:00,,,,,,,,,,38.5,18.4,1.0,7.1,34.3,76.1,987,576.0,3.4,,,,,,,,,,
06/12/2011 08:00,35.0,21.4,0.0,4.6,25.6,63.2,1627,534.3,2.0,,,,,,,,,,,,,,,,,,,0.00143
06/12/2011 06:00,,,,,,,,,,,,,,,,,,,82.5,18.7,0.6,6.5,28.3,191.6,1445,678.3,4.8,
06/12/2011 05:00,,,,,,,,,,39.4,17.0,1.2,6.6,39.6,77.4,998,571.5,3.4,,,,,,,,,,
06/12/2011 04:00,34.0,21.4,0.0,4.5,29.6,62.2,1643,557.8,2.0,,,,,,,,,,,,,,,,,,,0.00143
06/12/2011 02:00,,,,,,,,,,,,,,,,,,,82.6,18.4,0.8,7.3,26.6,190.8,1442,683.3,4.7,
06/12/2011 01:00,,,,,,,,,,38.3,19.7,0.5,6.7,35.9,76.5,995,514.8,3.4,,,,,,,,,,
06/12/2011 00:00,34.2,19.6,0.1,4.4,34.9,62.3,1640,560.4,2.0,,,,,,,,,,,,,,,,,,,0.00140
05/12/2011 22:00,,,,,,,,,,,,,,,,,,,82.8,19.5,0.8,7.2,23.3,191.1,1443,682.6,4.8,
05/12/2011 21:00,,,,,,,,,,39.0,18.1,0.2,6.4,36.6,77.0,990,566.0,3.4,,,,,,,,,,
05/12/2011 20:00,34.6,20.6,0.7,4.4,31.4,63.0,1630,535.8,2.0,,,,,,,,,,,,,,,,,,,0.00149
05/12/2011 18:00,,,,,,,,,,,,,,,,,,,81.9,20.1,0.4,6.8,23.7,189.8,1441,716.2,4.8,
05/12/2011 17:00,,,,,,,,,,39.3,17.4,0.7,6.5,40.9,77.2,996,558.0,3.4,,,,,,,,,,
05/12/2011 16:00,33.9,21.5,0.5,4.1,31.2,62.4,1643,582.8,2.0,,,,,,,,,,,,,,,,,,,0.00150
05/12/2011 14:00,,,,,,,,,,,,,,,,,,,82.8,16.1,0.7,6.8,29.1,192.5,1450,683.3,4.8,
05/12/2011 13:00,,,,,,,,,,39.1,20.6,1.0,6.8,29.9,76.8,991,549.2,3.4,,,,,,,,,,
05/12/2011 12:00,34.6,18.7,0.2,5.1,31.8,63.6,1621,557.1,2.0,,,,,,,,,,,,,,,,,,,0.00143
05/12/2011 10:00,,,,,,,,,,,,,,,,,,,82.4,18.2,0.8,6.3,29.2,190.6,1435,666.1,4.9,
05/12/2011 09:00,,,,,,,,,,38.0,18.6,0.8,5.8,36.7,76.0,1002,568.8,3.5,,,,,,,,,,
05/12/2011 08:00,34.4,18.5,0.4,4.8,34.3,63.0,1618,545.7,2.0,,,,,,,,,,,,,,,,,,,0.00143
05/12/2011 06:00,,,,,,,,,,,,,,,,,,,78.3,16.8,0.7,6.7,29.3,185.9,1442,678.1,4.8,
05/12/2011 05:00,,,,,,,,,,38.6,16.9,0.7,6.9,39.6,76.4,990,558.8,3.5,,,,,,,,,,
05/12/2011 04:00,33.8,20.8,0.3,4.3,30.6,62.5,1633,556.9,2.0,,,,,,,,,,,,,,,,,,,0.00145
05/12/2011 02:00,,,,,,,,,,,,,,,,,,,80.8,14.9,0.7,6.2,33.7,187.9,1440,662.2,4.8,
05/12/2011 01:00,,,,,,,,,,39.0,17.2,1.1,6.4,39.4,76.9,993,547.2,3.5,,,,,,,,,,
05/12/2011 00:00,33.6,19.2,0.3,5.2,34.0,62.0,1617,540.3,2.0,,,,,,,,,,,,,,,,,,,0.00142
04/12/2011 22:00,,,,,,,,,,,,,,,,,,,80.8,16.1,0.9,6.7,29.1,188.7,1433,649.6,4.9,
04/12/2011 21:00,,,,,,,,,,38.6,18.4,0.8,6.5,38.1,76.9,993,540.8,3.5,,,,,,,,,,
04/12/2011 20:00,33.6,20.5,0.5,4.7,33.1,61.8,1636,570.4,2.0,,,,,,,,,,,,,,,,,,,0.00146
04/12/2011 18:00,,,,,,,,,,,,,,,,,,,83.2,18.4,0.6,6.9,26.6,193.0,1456,693.6,4.9,
04/12/2011 17:00,,,,,,,,,,39.0,17.5,1.0,6.0,36.5,77.2,997,561.0,3.6,,,,,,,,,,
04/12/2011 16:00,33.4,21.4,0.0,4.8,29.8,61.6,1638,562.0,2.0,,,,,,,,,,,,,,,,,,,0.00140
04/12/2011 14:00,,,,,,,,,,,,,,,,,,,81.5,18.3,0.6,7.4,27.3,188.4,1426,659.3,4.9,
04/12/2011 13:00,,,,,,,,,,38.8,18.2,0.7,6.7,35.8,76.2,993,545.7,3.5,,,,,,,,,,
04/12/2011 12:00,33.6,20.0,0.2,5.5,29.4,62.5,1642,529.8,2.0,,,,,,,,,,,,,,,,,,,0.00140
04/12/2011 10:00,,,,,,,,,,,,,,,,,,,80.5,17.7,0.5,7.8,28.6,187.4,1433,642.4,4.9,
04/12/2011 09:00,,,,,,,,,,38.9,18.7,0.8,6.5,40.8,76.6,990,572.5,3.5,,,,,,,,,,
04/12/2011 08:00,34.2,19.1,0.1,3.9,34.0,62.6,1640,525.4,2.0,,,,,,,,,,,,,,,,,,,0.00145
04/12/2011 06:00,,,,,,,,,,,,,,,,,,,82.8,15.4,1.3,7.8,26.5,192.0,1455,702.3,4.9,
04/12/2011 05:00,,,,,,,,,,39.4,16.4,1.0,6.8,40.4,78.0,996,545.9,3.5,,,,,,,,,,
04/12/2011 04:00,34.7,19.9,0.4,5.0,30.9,62.6,1651,571.7,2.0,,,,,,,,,,,,,,,,,,,0.00140
04/12/2011 02:00,,,,,,,,,,,,,,,,,,,81.8,17.3,0.7,8.8,27.4,189.8,1443,659.2,5.0,
04/12/2011 01:00,,,,,,,,,,39.3,17.0,0.6,6.8,40.3,78.0,1003,594.1,3.5,,,,,,,,,,
04/12/2011 00:00,34.0,20.0,0.2,5.7,32.9,62.8,1622,516.8,2.0,,,,,,,,,,,,,,,,,,,0.00147
03/12/2011 22:00,,,,,,,,,,,,,,,,,,,81.8,18.9,0.7,6.6,25.9,189.9,1433,661.0,5.0,
03/12/2011 21:00,,,,,,,,,,39.0,17.1,0.8,6.9,39.0,77.9,998,559.6,3.5,,,,,,,,,,
03/12/2011 20:00,34.8,18.4,0.2,5.5,33.7,64.0,1648,548.3,2.0,,,,,,,,,,,,,,,,,,,0.00140
03/12/2011 18:00,,,,,,,,,,,,,,,,,,,80.9,17.0,0.7,7.6,28.4,187.7,1427,683.7,5.0,
03/12/2011 17:00,,,,,,,,,,37.7,18.4,1.1,6.9,35.0,75.8,995,537.5,3.5,,,,,,,,,,
03/12/2011 16:00,34.0,18.7,0.2,4.9,33.8,62.7,1640,546.8,2.0,,,,,,,,,,,,,,,,,,,0.00144
03/12/2011 14:00,,,,,,,,,,,,,,,,,,,81.2,19.6,0.6,6.3,25.0,188.5,1445,674.3,5.0,
03/12/2011 13:00,,,,,,,,,,38.3,20.0,1.1,6.7,35.4,76.3,1000,564.4,3.5,,,,,,,,,,
03/12/2011 12:00,33.9,21.5,0.0,4.8,29.5,62.1,1626,555.9,2.0,,,,,,,,,,,,,,,,,,,0.00141
03/12/2011 10:00,,,,,,,,,,,,,,,,,,,81.0,17.1,1.0,7.7,28.5,188.1,1445,668.7,4.9,
03/12/2011 09:00,,,,,,,,,,39.1,16.8,0.8,6.5,42.6,77.7,990,565.9,3.5,,,,,,,,,,
03/12/2011 08:00,34.0,21.3,0.6,4.6,25.4,62.6,1627,537.4,2.0,,,,,,,,,,,,,,,,,,,0.00146
03/12/2011 06:00,,,,,,,,,,,,,,,,,,,79.7,17.7,1.1,7.0,22.9,187.2,1433,664.6,4.9,
03/12/2011 05:00,,,,,,,,,,39.0,18.9,1.1,7.5,36.1,77.8,994,565.1,3.4,,,,,,,,,,
03/12/2011 04:00,33.3,20.2,0.2,5.0,29.0,61.4,1629,546.6,2.0,,,,,,,,,,,,,,,,,,,0.00146
03/12/2011 02:00,,,,,,,,,,,,,,,,,,,80.7,19.2,0.5,8.0,19.6,189.5,1442,690.1,4.8,
03/12/2011 01:00,,,,,,,,,,38.4,19.0,0.3,7.0,37.1,76.9,1003,545.4,3.3,,,,,,,,,,
03/12/2011 00:00,33.7,23.0,0.2,4.6,26.2,62.5,1629,539.5,2.0,,,,,,,,,,,,,,,,,,,0.00123
02/12/2011 22:00,,,,,,,,,,,,,,,,,,,81.3,17.2,1.3,6.2,29.0,190.1,1445,664.7,4.6,
02/12/2011 21:00,,,,,,,,,,38.9,16.9,1.0,6.6,42.7,77.0,991,529.7,3.3,,,,,,,,,,
02/12/2011 20:00,34.3,19.4,0.3,5.2,30.4,62.1,1626,550.6,2.0,,,,,,,,,,,,,,,,,,,0.00135
02/12/2011 18:00,,,,,,,,,,,,,,,,,,,80.1,16.8,0.8,6.8,29.1,187.3,1434,669.5,4.7,
02/12/2011 17:00,,,,,,,,,,38.8,20.1,0.8,5.4,27.9,76.4,991,543.1,3.4,,,,,,,,,,
02/12/2011 16:00,33.4,19.7,0.2,5.6,33.1,62.1,1647,525.7,2.0,,,,,,,,,,,,,,,,,,,0.00134
02/12/2011 14:00,,,,,,,,,,,,,,,,,,,80.8,18.7,0.9,7.0,24.9,188.1,1443,682.2,4.8,
02/12/2011 13:00,,,,,,,,,,38.1,18.7,1.0,6.3,35.7,76.4,983,563.8,3.4,,,,,,,,,,
02/12/2011 12:00,34.6,16.8,0.3,4.6,38.4,63.7,1638,527.5,2.0,,,,,,,,,,,,,,,,,,,0.00140
02/12/2011 10:00,,,,,,,,,,,,,,,,,,,80.4,17.7,1.2,6.6,30.6,187.4,1428,691.8,4.8,
02/12/2011 09:00,,,,,,,,,,37.8,19.8,0.9,6.6,32.9,76.3,993,546.2,3.5,,,,,,,,,,
02/12/2011 08:00,33.8,21.5,0.0,4.4,26.1,62.6,1638,543.5,2.0,,,,,,,,,,,,,,,,,,,0.00147
02/12/2011 06:00,,,,,,,,,,,,,,,,,,,79.2,17.4,0.9,6.2,24.5,184.4,1432,682.5,4.8,
02/12/2011 05:00,,,,,,,,,,38.0,17.0,0.8,7.3,39.2,76.7,983,567.1,3.4,,,,,,,,,,
02/12/2011 04:00,33.4,18.5,0.0,3.9,36.4,61.9,1630,527.2,2.0,,,,,,,,,,,,,,,,,,,0.00144
02/12/2011 02:00,,,,,,,,,,,,,,,,,,,77.6,16.3,0.9,7.1,29.5,183.0,1424,688.1,4.8,
02/12/2011 01:00,,,,,,,,,,37.9,20.7,1.2,6.8,30.3,75.7,993,537.8,3.4,,,,,,,,,,
02/12/2011 00:00,32.8,17.2,0.2,4.7,33.5,61.4,1617,542.8,2.0,,,,,,,,,,,,,,,,,,,0.00136
01/12/2011 22:00,,,,,,,,,,,,,,,,,,,78.4,20.5,1.2,7.4,24.1,184.3,1421,663.8,4.8,
01/12/2011 21:00,,,,,,,,,,36.8,19.3,0.8,7.0,30.8,75.2,992,537.6,3.4,,,,,,,,,,
01/12/2011 20:00,33.6,21.9,0.1,4.6,27.1,62.2,1625,546.9,2.0,,,,,,,,,,,,,,,,,,,0.00138
01/12/2011 18:00,,,,,,,,,,,,,,,,,,,77.9,19.9,0.5,6.0,26.2,184.3,1430,657.3,4.7,
01/12/2011 17:00,,,,,,,,,,38.0,17.9,1.1,6.1,35.9,76.8,985,537.8,3.4,,,,,,,,,,
01/12/2011 16:00,33.0,20.2,0.3,5.1,29.4,61.8,1628,540.5,2.0,,,,,,,,,,,,,,,,,,,0.00138
01/12/2011 14:00,,,,,,,,,,,,,,,,,,,80.4,18.3,1.0,7.9,27.2,186.9,1439,650.6,4.7,
01/12/2011 13:00,,,,,,,,,,37.8,19.7,0.4,7.0,34.7,76.0,986,548.4,3.4,,,,,,,,,,
01/12/2011 12:00,33.2,19.7,0.1,5.4,30.4,61.8,1618,553.9,2.0,,,,,,,,,,,,,,,,,,,0.00140
01/12/2011 10:00,,,,,,,,,,,,,,,,,,,78.3,18.1,1.0,5.4,28.6,184.5,1429,683.5,4.8,
01/12/2011 09:00,,,,,,,,,,36.6,18.7,0.7,7.5,37.4,75.0,988,529.0,3.3,,,,,,,,,,
01/12/2011 08:00,33.2,19.6,0.6,5.3,31.4,61.4,1615,553.2,2.0,,,,,,,,,,,,,,,,,,,0.00139
01/12/2011 06:00,,,,,,,,,,,,,,,,,,,78.5,18.8,0.4,6.4,26.3,186.4,1428,652.5,4.8,
01/12/2011 05:00,,,,,,,,,,38.1,19.5,0.6,6.6,35.1,77.0,995,543.3,3.3,,,,,,,,,,
01/12/2011 04:00,32.7,22.5,0.7,4.7,25.9,61.8,1631,541.6,2.0,,,,,,,,,,,,,,,,,,,0.00136
01/12/2011 02:00,,,,,,,,,,,,,,,,,,,78.5,17.0,0.7,6.6,29.4,185.0,1418,666.4,4.7,
01/12/2011 01:00,,,,,,,,,,36.3,18.4,0.8,7.3,35.9,75.3,984,554.5,3.3,,,,,,,,,,
01/12/2011 00:00,33.6,21.0,0.0,4.8,28.2,61.8,1626,544.0,2.0,,,,,,,,,,,,,,,,,,,0.00129
30/11/2011 22:00,,,,,,,,,,,,,,,,,,,78.9,17.8,1.1,6.1,24.8,184.3,1420,676.6,4.6,
30/11/2011 21:00,,,,,,,,,,38.3,14.2,0.9,6.8,45.0,76.6,985,563.7,3.2,,,,,,,,,,
30/11/2011 20:00,33.8,20.2,0.4,4.2,29.9,62.7,1628,533.2,2.0,,,,,,,,,,,,,,,,,,,0.00128
30/11/2011 18:00,,,,,,,,,,,,,,,,,,,79.1,17.4,1.0,7.6,25.8,184.8,1429,645.3,4.6,
30/11/2011 17:00,,,,,,,,,,38.1,18.8,1.0,6.2,35.9,76.3,995,556.4,3.2,,,,,,,,,,
30/11/2011 16:00,32.9,20.3,0.0,4.8,29.2,61.7,1635,538.4,2.0,,,,,,,,,,,,,,,,,,,0.00131
30/11/2011 14:00,,,,,,,,,,,,,,,,,,,78.5,14.6,1.0,7.8,31.8,183.6,1424,681.9,4.7,
30/11/2011 13:00,,,,,,,,,,37.1,17.1,1.0,6.6,37.2,75.5,993,529.8,3.2,,,,,,,,,,
30/11/2011 12:00,33.3,21.0,0.0,5.2,28.3,62.5,1616,540.1,2.0,,,,,,,,,,,,,,,,,,,0.00133
30/11/2011 10:00,,,,,,,,,,,,,,,,,,,79.1,17.9,0.8,6.5,27.8,183.6,1419,664.9,4.7,
30/11/2011 09:00,,,,,,,,,,37.7,19.9,1.0,6.8,32.4,76.7,989,547.7,3.2,,,,,,,,,,
30/11/2011 08:00,32.9,22.2,0.0,4.0,28.2,61.1,1628,553.1,2.0,,,,,,,,,,,,,,,,,,,0.00130
30/11/2011 06:00,,,,,,,,,,,,,,,,,,,80.0,16.8,0.4,6.6,30.2,187.3,1436,677.5,4.7,
30/11/2011 05:00,,,,,,,,,,37.3,20.0,0.3,6.3,32.4,76.6,999,549.7,3.2,,,,,,,,,,
30/11/2011 04:00,32.7,19.8,0.5,4.7,34.5,62.1,1637,572.1,2.0,,,,,,,,,,,,,,,,,,,0.00135
30/11/2011 02:00,,,,,,,,,,,,,,,,,,,77.8,15.4,0.9,7.1,31.3,184.3,1427,666.9,4.7,
30/11/2011 01:00,,,,,,,,,,37.6,17.0,0.8,7.1,33.7,76.3,984,546.1,3.3,,,,,,,,,,
30/11/2011 00:00,32.6,17.9,0.3,4.3,30.9,60.8,1608,541.0,2.0,,,,,,,,,,,,,,,,,,,0.00140
29/11/2011 22:00,,,,,,,,,,,,,,,,,,,78.1,18.2,0.3,6.8,25.6,184.1,1416,679.4,4.7,
29/11/2011 21:00,,,,,,,,,,36.8,20.5,0.6,6.3,28.7,75.6,974,560.1,3.3,,,,,,,,,,
29/11/2011 20:00,31.6,19.1,0.1,5.3,34.8,60.6,1617,525.4,2.0,,,,,,,,,,,,,,,,,,,0.00137
29/11/2011 18:00,,,,,,,,,,,,,,,,,,,78.3,17.8,0.8,6.3,21.7,184.3,1412,670.2,4.7,
29/11/2011 17:00,,,,,,,,,,36.9,16.9,0.5,7.2,36.9,75.7,987,559.5,3.2,,,,,,,,,,
29/11/2011 16:00,32.5,17.8,0.2,4.2,33.6,61.5,1613,588.0,2.0,,,,,,,,,,,,,,,,,,,0.00130
29/11/2011 14:00,,,,,,,,,,,,,,,,,,,75.9,19.5,1.4,6.8,22.3,182.4,1413,668.6,4.7,
29/11/2011 13:00,,,,,,,,,,36.8,19.9,0.8,6.9,33.4,76.1,984,531.5,3.3,,,,,,,,,,
29/11/2011 12:00,32.0,18.6,0.1,4.7,31.9,62.2,1635,553.1,2.0,,,,,,,,,,,,,,,,,,,0.00124
29/11/2011 10:00,,,,,,,,,,,,,,,,,,,78.9,18.6,1.0,6.5,24.7,185.1,1414,658.6,4.6,
29/11/2011 09:00,,,,,,,,,,37.2,21.4,1.2,5.6,31.9,76.3,997,554.2,3.1,,,,,,,,,,
29/11/2011 08:00,32.9,21.5,0.4,4.9,25.7,62.0,1629,546.2,2.0,,,,,,,,,,,,,,,,,,,0.00120
29/11/2011 06:00,,,,,,,,,,,,,,,,,,,78.4,19.3,0.9,7.1,23.2,184.3,1428,658.1,4.6,
29/11/2011 05:00,,,,,,,,,,37.3,19.2,1.3,6.3,37.2,75.7,984,542.6,3.1,,,,,,,,,,
29/11/2011 04:00,33.3,20.5,0.7,5.1,32.6,61.8,1632,541.8,2.0,,,,,,,,,,,,,,,,,,,0.00111
29/11/2011 02:00,,,,,,,,,,,,,,,,,,,77.5,17.0,0.9,7.2,28.8,183.8,1423,660.0,4.5,
29/11/2011 01:00,,,,,,,,,,37.6,20.7,0.9,5.7,27.8,75.7,991,546.1,3.2,,,,,,,,,,
29/11/2011 00:00,33.4,19.2,0.7,4.7,31.3,62.5,1623,569.3,2.0,,,,,,,,,,,,,,,,,,,0.00118
28/11/2011 22:00,,,,,,,,,,,,,,,,,,,78.7,17.4,1.1,8.0,25.8,183.3,1412,665.1,4.6,
28/11/2011 21:00,,,,,,,,,,38.1,16.1,0.4,6.0,38.3,75.7,995,540.0,3.2,,,,,,,,,,
28/11/2011 20:00,32.8,21.7,0.6,4.9,23.6,61.4,1630,545.6,2.0,,,,,,,,,,,,,,,,,,,0.00118
28/11/2011 18:00,,,,,,,,,,,,,,,,,,,79.4,20.2,0.6,6.4,24.3,183.5,1424,660.4,4.6,
28/11/2011 17:00,,,,,,,,,,37.4,17.5,0.6,6.2,34.6,75.2,987,534.3,3.2,,,,,,,,,,
28/11/2011 16:00,33.0,19.1,0.2,3.5,34.0,62.0,1621,563.6,2.0,,,,,,,,,,,,,,,,,,,0.00123
28/11/2011 14:00,,,,,,,,,,,,,,,,,,,80.3,17.6,0.7,6.9,27.2,186.2,1427,675.0,4.7,
28/11/2011 13:00,,,,,,,,,,37.7,18.0,0.3,6.8,35.7,76.2,990,506.9,3.2,,,,,,,,,,
28/11/2011 12:00,32.8,17.8,0.1,5.4,33.8,61.6,1619,556.1,2.0,,,,,,,,,,,,,,,,,,,0.00129
28/11/2011 10:00,,,,,,,,,,,,,,,,,,,79.4,20.1,0.9,5.9,21.6,184.2,1422,639.0,4.8,
28/11/2011 09:00,,,,,,,,,,37.4,19.9,0.6,5.8,31.8,76.0,983,555.6,3.3,,,,,,,,,,
28/11/2011 08:00,31.7,19.5,0.2,4.7,29.6,61.5,1629,565.5,2.0,,,,,,,,,,,,,,,,,,,0.00124
28/11/2011 06:00,,,,,,,,,,,,,,,,,,,75.5,18.8,0.8,6.2,25.2,179.0,1411,688.2,4.8,
28/11/2011 05:00,,,,,,,,,,36.1,15.1,1.1,6.2,40.8,74.6,980,535.5,3.3,,,,,,,,,,
28/11/2011 04:00,32.8,17.3,0.3,3.8,36.0,61.2,1620,550.0,2.0,,,,,,,,,,,,,,,,,,,0.00133
28/11/2011 02:00,,,,,,,,,,,,,,,,,,,74.3,18.3,0.8,6.5,24.5,177.5,1401,649.4,4.7,
28/11/2011 01:00,,,,,,,,,,36.8,16.8,0.5,7.0,39.4,75.9,981,525.2,3.3,,,,,,,,,,
28/11/2011 00:00,32.5,17.5,0.5,5.0,34.6,61.2,1621,549.9,2.0,,,,,,,,,,,,,,,,,,,0.00127
27/11/2011 22:00,,,,,,,,,,,,,,,,,,,77.2,15.4,0.5,6.8,32.9,181.5,1415,656.5,4.6,
27/11/2011 21:00,,,,,,,,,,36.7,16.6,1.1,6.6,35.2,74.9,982,546.1,3.3,,,,,,,,,,
27/11/2011 20:00,31.4,17.5,0.4,5.4,36.2,60.9,1622,561.8,2.0,,,,,,,,,,,,,,,,,,,0.00124
27/11/2011 18:00,,,,,,,,,,,,,,,,,,,76.9,16.7,0.4,6.6,27.4,179.9,1401,670.0,4.7,
27/11/2011 17:00,,,,,,,,,,36.8,19.1,1.0,6.4,35.0,74.7,981,551.8,3.3,,,,,,,,,,
27/11/2011 16:00,32.0,19.5,0.0,5.0,29.4,61.9,1619,528.6,2.0,,,,,,,,,,,,,,,,,,,0.00126
27/11/2011 14:00,,,,,,,,,,,,,,,,,,,76.8,17.7,0.4,7.2,24.5,179.6,1407,661.0,4.7,
27/11/2011 13:00,,,,,,,,,,35.8,16.5,0.9,6.5,35.8,74.4,981,545.0,3.4,,,,,,,,,,
27/11/2011 12:00,32.0,20.5,0.4,4.6,26.9,60.9,1611,542.5,2.0,,,,,,,,,,,,,,,,,,,0.00143
27/11/2011 10:00,,,,,,,,,,,,,,,,,,,78.2,16.9,0.9,8.1,29.4,183.5,1424,665.7,4.8,
27/11/2011 09:00,,,,,,,,,,36.0,17.7,0.7,7.2,34.0,75.0,975,576.0,3.4,,,,,,,,,,
27/11/2011 08:00,31.6,20.8,0.3,4.4,27.8,60.5,1601,530.9,2.0,,,,,,,,,,,,,,,,,,,0.00144
27/11/2011 06:00,,,,,,,,,,,,,,,,,,,75.2,16.3,1.0,6.4,26.7,178.7,1400,647.4,4.8,
27/11/2011 05:00,,,,,,,,,,36.0,16.1,0.8,6.7,35.8,75.1,993,543.0,3.3,,,,,,,,,,
27/11/2011 04:00,32.3,19.1,0.2,4.5,28.0,62.0,1610,579.3,2.0,,,,,,,,,,,,,,,,,,,0.00121
27/11/2011 02:00,,,,,,,,,,,,,,,,,,,75.9,19.3,1.1,7.1,24.4,180.5,1410,670.8,4.6,
27/11/2011 01:00,,,,,,,,,,36.6,20.6,0.7,7.2,30.0,75.2,988,561.2,3.2,,,,,,,,,,
27/11/2011 00:00,32.8,21.3,0.4,4.1,27.2,61.9,1620,558.4,2.0,,,,,,,,,,,,,,,,,,,0.00113
26/11/2011 22:00,,,,,,,,,,,,,,,,,,,76.0,19.6,1.0,7.3,21.2,179.7,1409,671.7,4.5,
26/11/2011 21:00,,,,,,,,,,37.0,17.8,0.7,7.3,37.6,75.3,989,534.6,3.2,,,,,,,,,,
26/11/2011 20:00,32.1,20.2,0.4,4.1,30.0,60.8,1623,547.4,2.0,,,,,,,,,,,,,,,,,,,0.00114
26/11/2011 18:00,,,,,,,,,,,,,,,,,,,77.3,17.7,1.0,6.9,21.8,180.8,1405,663.0,4.5,
26/11/2011 17:00,,,,,,,,,,36.6,18.4,1.0,7.5,32.9,75.4,981,544.4,3.1,,,,,,,,,,
26/11/2011 16:00,33.2,19.9,0.1,4.7,29.0,62.1,1619,546.7,2.0,,,,,,,,,,,,,,,,,,,0.00118
26/11/2011 14:00,,,,,,,,,,,,,,,,,,,74.2,18.2,1.1,6.5,23.9,177.3,1398,670.2,4.5,
26/11/2011 13:00,,,,,,,,,,37.3,16.7,0.6,7.6,34.9,75.4,986,568.5,3.2,,,,,,,,,,
26/11/2011 12:00,32.8,21.6,0.2,4.3,28.1,60.8,1606,554.3,2.0,,,,,,,,,,,,,,,,,,,0.00124
26/11/2011 10:00,,,,,,,,,,,,,,,,,,,76.9,17.3,1.2,7.3,28.8,179.5,1397,690.4,4.5,
26/11/2011 09:00,,,,,,,,,,36.8,15.7,1.3,6.5,41.5,74.7,976,535.1,3.2,,,,,,,,,,
26/11/2011 08:00,32.2,20.9,0.2,4.6,30.3,60.8,1609,563.3,2.0,,,,,,,,,,,,,,,,,,,0.00127
26/11/2011 06:00,,,,,,,,,,,,,,,,,,,77.3,16.6,0.4,6.5,27.1,179.8,1391,659.2,4.5,
26/11/2011 05:00,,,,,,,,,,36.7,16.5,1.1,6.3,39.4,74.6,977,560.3,3.2,,,,,,,,,,
26/11/2011 04:00,32.7,18.7,0.5,5.0,31.8,61.5,1607,562.4,2.0,,,,,,,,,,,,,,,,,,,0.00128
26/11/2011 02:00,,,,,,,,,,,,,,,,,,,76.4,19.1,0.9,6.0,25.2,177.6,1391,676.0,4.5,
26/11/2011 01:00,,,,,,,,,,36.1,17.1,0.8,5.6,39.6,74.7,983,549.2,3.2,,,,,,,,,,
26/11/2011 00:00,32.3,17.5,0.3,4.3,34.9,61.3,1604,569.9,2.0,,,,,,,,,,,,,,,,,,,0.00130
25/11/2011 22:00,,,,,,,,,,,,,,,,,,,77.6,16.9,0.9,6.1,26.0,178.9,1396,660.8,4.5,
25/11/2011 21:00,,,,,,,,,,36.6,16.6,0.8,5.4,41.7,74.7,972,537.3,3.2,,,,,,,,,,
25/11/2011 20:00,31.9,21.5,0.2,4.4,29.5,60.5,1605,540.1,2.0,,,,,,,,,,,,,,,,,,,0.00137
25/11/2011 18:00,,,,,,,,,,,,,,,,,,,75.5,17.3,0.3,7.7,23.8,176.6,1392,670.5,4.6,
25/11/2011 17:00,,,,,,,,,,36.2,16.8,0.7,6.8,34.1,74.2,971,546.1,3.4,,,,,,,,,,
25/11/2011 16:00,31.7,18.7,0.3,4.5,35.2,60.6,1605,528.5,2.0,,,,,,,,,,,,,,,,,,,0.00140
25/11/2011 14:00,,,,,,,,,,,,,,,,,,,77.8,18.2,1.0,7.6,24.6,180.5,1407,674.3,4.7,
25/11/2011 13:00,,,,,,,,,,36.3,18.9,0.4,6.1,32.8,74.7,980,550.3,3.3,,,,,,,,,,
25/11/2011 12:00,31.7,20.3,0.3,4.3,29.1,60.6,1601,559.9,2.0,,,,,,,,,,,,,,,,,,,0.00136
25/11/2011 10:00,,,,,,,,,,,,,,,,,,,72.8,16.5,0.7,7.5,27.9,174.5,1398,647.1,4.6,
25/11/2011 09:00,,,,,,,,,,35.7,18.0,0.4,6.8,35.4,73.7,987,572.7,3.3,,,,,,,,,,
25/11/2011 08:00,31.5,19.1,0.4,4.3,32.1,60.8,1612,544.5,2.0,,,,,,,,,,,,,,,,,,,0.00132
25/11/2011 06:00,,,,,,,,,,,,,,,,,,,75.5,17.2,0.7,5.1,26.4,177.7,1388,655.9,4.6,
25/11/2011 05:00,,,,,,,,,,34.6,19.8,0.6,6.2,33.8,73.4,973,535.3,3.2,,,,,,,,,,
25/11/2011 04:00,31.3,18.2,0.6,3.9,32.4,60.2,1586,555.8,2.0,,,,,,,,,,,,,,,,,,,0.00144
25/11/2011 02:00,,,,,,,,,,,,,,,,,,,74.8,17.4,0.7,7.6,23.1,176.7,1398,683.8,4.5,
25/11/2011 01:00,,,,,,,,,,36.1,19.0,0.7,6.4,32.7,74.7,978,544.9,3.2,,,,,,,,,,
25/11/2011 00:00,31.5,19.2,0.1,5.3,34.7,60.7,1610,557.5,2.0,,,,,,,,,,,,,,,,,,,0.00118
24/11/2011 22:00,,,,,,,,,,,,,,,,,,,76.7,20.2,0.7,6.4,20.6,180.6,1398,652.3,4.5,
24/11/2011 21:00,,,,,,,,,,35.5,19.9,0.8,7.1,32.3,74.7,965,547.3,3.2,,,,,,,,,,
24/11/2011 20:00,32.0,16.8,0.1,5.4,34.5,61.3,1598,553.3,2.0,,,,,,,,,,,,,,,,,,,0.00114
24/11/2011 18:00,,,,,,,,,,,,,,,,,,,75.8,18.2,0.8,6.4,24.7,177.2,1389,662.8,4.6,
24/11/2011 17:00,,,,,,,,,,36.2,17.8,1.0,5.3,33.5,74.4,983,546.3,3.2,,,,,,,,,,
24/11/2011 16:00,31.4,17.9,0.2,4.9,32.3,61.0,1615,534.3,2.0,,,,,,,,,,,,,,,,,,,0.00118
24/11/2011 14:00,,,,,,,,,,,,,,,,,,,76.5,17.0,0.9,7.4,30.5,179.8,1408,663.8,4.5,
24/11/2011 13:00,,,,,,,,,,36.9,18.0,1.1,7.2,35.9,75.9,1000,543.2,3.2,,,,,,,,,,
24/11/2011 12:00,30.9,20.3,0.4,4.2,28.1,60.3,1613,584.3,2.0,,,,,,,,,,,,,,,,,,,0.00119
24/11/2011 10:00,,,,,,,,,,,,,,,,,,,74.7,20.0,1.0,5.8,24.1,175.6,1397,646.8,4.6,
24/11/2011 09:00,,,,,,,,,,36.2,17.0,1.0,6.7,38.6,74.3,971,524.7,3.2,,,,,,,,,,
24/11/2011 08:00,32.2,20.6,0.0,5.2,30.1,60.4,1612,559.7,2.0,,,,,,,,,,,,,,,,,,,0.00110
24/11/2011 06:00,,,,,,,,,,,,,,,,,,,74.3,14.0,0.6,7.4,30.7,174.6,1390,682.1,4.6,
24/11/2011 05:00,,,,,,,,,,36.7,18.3,1.0,6.3,32.6,75.6,979,556.1,3.3,,,,,,,,,,
24/11/2011 04:00,32.0,21.4,0.5,4.8,25.2,61.5,1619,557.1,2.0,,,,,,,,,,,,,,,,,,,0.00131
24/11/2011 02:00,,,,,,,,,,,,,,,,,,,72.8,15.8,0.3,7.1,28.0,173.7,1384,663.4,4.6,
24/11/2011 01:00,,,,,,,,,,35.3,16.6,0.6,7.4,35.0,73.4,970,558.2,3.2,,,,,,,,,,
24/11/2011 00:00,31.0,20.2,0.3,4.8,25.3,59.7,1611,536.0,2.0,,,,,,,,,,,,,,,,,,,0.00126
23/11/2011 22:00,,,,,,,,,,,,,,,,,,,76.5,16.6,0.9,6.4,27.6,179.2,1391,654.3,4.5,
23/11/2011 21:00,,,,,,,,,,35.8,16.5,0.3,7.0,38.5,74.4,980,585.7,3.3,,,,,,,,,,
23/11/2011 20:00,31.6,18.8,0.0,4.8,31.3,60.3,1605,524.8,2.0,,,,,,,,,,,,,,,,,,,0.00126
23/11/2011 18:00,,,,,,,,,,,,,,,,,,,74.7,17.1,1.0,6.6,24.3,176.1,1395,645.5,4.6,
23/11/2011 17:00,,,,,,,,,,35.8,18.6,0.5,6.0,32.7,74.6,971,540.9,3.2,,,,,,,,,,
23/11/2011 16:00,30.1,16.5,0.0,4.9,35.9,59.0,1594,540.7,2.0,,,,,,,,,,,,,,,,,,,0.00118
23/11/2011 14:00,,,,,,,,,,,,,,,,,,,74.8,16.1,0.9,6.5,31.0,175.0,1388,667.0,4.6,
23/11/2011 13:00,,,,,,,,,,35.8,18.1,0.7,6.8,34.1,74.3,977,560.8,3.3,,,,,,,,,,
23/11/2011 12:00,32.2,21.2,0.3,4.3,26.6,61.4,1619,522.5,2.0,,,,,,,,,,,,,,,,,,,0.00116
23/11/2011 10:00,,,,,,,,,,,,,,,,,,,75.6,17.2,0.8,6.1,26.2,176.5,1392,687.3,4.6,
23/11/2011 09:00,,,,,,,,,,36.0,18.6,0.9,6.0,30.9,74.0,973,531.9,3.3,,,,,,,,,,
23/11/2011 08:00,31.7,19.5,0.3,4.7,32.3,60.6,1610,569.8,2.0,,,,,,,,,,,,,,,,,,,0.00119
23/11/2011 06:00,,,,,,,,,,,,,,,,,,,73.4,16.3,1.3,6.1,29.2,174.2,1386,662.5,4.6,
23/11/2011 05:00,,,,,,,,,,35.1,17.5,0.7,5.5,35.1,73.6,982,540.7,3.3,,,,,,,,,,
23/11/2011 04:00,31.8,18.2,0.3,5.5,33.5,61.1,1605,547.6,2.0,,,,,,,,,,,,,,,,,,,0.00116
23/11/2011 02:00,,,,,,,,,,,,,,,,,,,75.0,14.9,0.5,5.5,30.5,174.9,1381,675.6,4.6,
23/11/2011 01:00,,,,,,,,,,35.5,16.7,0.8,6.6,34.4,74.0,969,523.1,3.3,,,,,,,,,,
23/11/2011 00:00,31.6,19.4,0.4,5.1,28.4,60.3,1602,546.9,2.0,,,,,,,,,,,,,,,,,,,0.00123
22/11/2011 22:00,,,,,,,,,,,,,,,,,,,75.5,17.7,0.5,5.7,25.8,175.8,1395,660.2,4.7,
22/11/2011 21:00,,,,,,,,,,35.8,19.4,0.9,6.2,34.6,74.3,974,533.1,3.3,,,,,,,,,,
22/11/2011 20:00,32.0,21.1,0.4,3.7,25.2,60.5,1600,545.8,2.0,,,,,,,,,,,,,,,,,,,0.00119
22/11/2011 18:00,,,,,,,,,,,,,,,,,,,73.5,18.5,0.7,5.6,25.2,172.8,1375,669.8,4.7,
22/11/2011 17:00,,,,,,,,,,35.4,18.1,0.9,7.4,34.6,73.9,971,542.2,3.3,,,,,,,,,,
22/11/2011 16:00,30.5,18.6,0.0,5.7,29.0,59.7,1595,525.6,2.0,,,,,,,,,,,,,,,,,,,0.00131
22/11/2011 14:00,,,,,,,,,,,,,,,,,,,73.8,15.9,0.2,6.8,25.1,174.1,1379,672.6,4.6,
22/11/2011 13:00,,,,,,,,,,35.1,17.0,1.1,5.8,34.9,73.5,972,542.1,3.3,,,,,,,,,,
22/11/2011 12:00,31.4,16.7,0.0,5.6,35.5,60.4,1598,516.5,2.0,,,,,,,,,,,,,,,,,,,0.00131
22/11/2011 10:00,,,,,,,,,,,,,,,,,,,71.2,16.0,0.3,7.3,25.6,171.0,1381,673.2,4.7,
22/11/2011 09:00,,,,,,,,,,34.6,16.1,0.7,6.6,36.4,73.4,966,520.5,3.4,,,,,,,,,,
22/11/2011 08:00,31.0,21.4,0.2,5.6,23.8,60.5,1594,555.7,2.0,,,,,,,,,,,,,,,,,,,0.00127
22/11/2011 06:00,,,,,,,,,,,,,,,,,,,74.5,16.7,0.4,5.8,26.9,174.4,1374,683.5,4.8,
22/11/2011 05:00,,,,,,,,,,35.3,15.7,1.0,6.5,38.1,74.3,972,524.5,3.3,,,,,,,,,,
22/11/2011 04:00,31.1,18.6,0.4,4.1,34.4,60.6,1596,545.5,2.0,,,,,,,,,,,,,,,,,,,0.00127
22/11/2011 02:00,,,,,,,,,,,,,,,,,,,73.7,16.5,0.6,6.7,25.7,174.2,1380,623.3,4.6,
22/11/2011 01:00,,,,,,,,,,34.4,16.7,0.9,7.7,34.3,73.7,974,524.8,3.3,,,,,,,,,,
22/11/2011 00:00,30.6,20.8,0.2,4.1,24.0,59.7,1591,558.5,2.0,,,,,,,,,,,,,,,,,,,0.00121
21/11/2011 22:00,,,,,,,,,,,,,,,,,,,74.0,17.9,0.5,7.0,23.1,174.3,1384,657.3,4.6,
21/11/2011 21:00,,,,,,,,,,35.5,17.7,1.0,6.5,33.9,73.3,975,550.0,3.3,,,,,,,,,,
21/11/2011 20:00,31.9,20.2,0.2,4.6,28.4,61.3,1610,576.6,2.0,,,,,,,,,,,,,,,,,,,0.00127
21/11/2011 18:00,,,,,,,,,,,,,,,,,,,73.8,20.2,0.7,6.6,22.1,173.2,1382,663.3,4.6,
21/11/2011 17:00,,,,,,,,,,35.7,16.6,1.5,7.1,32.3,74.0,976,534.6,3.3,,,,,,,,,,
21/11/2011 16:00,32.2,18.9,0.3,4.7,30.4,61.8,1612,548.8,2.0,,,,,,,,,,,,,,,,,,,0.00120
21/11/2011 14:00,,,,,,,,,,,,,,,,,,,74.9,17.4,1.0,8.3,27.4,174.4,1382,667.5,4.6,
21/11/2011 13:00,,,,,,,,,,34.6,16.7,1.0,6.5,40.3,72.7,971,539.6,3.3,,,,,,,,,,
21/11/2011 12:00,31.3,18.8,0.2,4.5,32.7,60.4,1604,537.8,2.0,,,,,,,,,,,,,,,,,,,0.00110
21/11/2011 10:00,,,,,,,,,,,,,,,,,,,73.7,16.3,0.9,7.2,29.0,172.0,1373,648.7,4.6,
21/11/2011 09:00,,,,,,,,,,35.4,18.9,0.9,7.1,32.9,73.7,965,553.0,3.3,,,,,,,,,,
21/11/2011 08:00,31.2,17.3,0.4,3.9,36.2,59.8,1582,552.8,2.0,,,,,,,,,,,,,,,,,,,0.00126
21/11/2011 06:00,,,,,,,,,,,,,,,,,,,71.9,18.2,0.8,7.4,22.0,171.3,1367,670.0,4.6,
21/11/2011 05:00,,,,,,,,,,35.1,18.8,0.6,5.8,28.4,73.6,968,561.6,3.3,,,,,,,,,,
21/11/2011 04:00,31.1,21.4,0.0,4.5,24.0,60.1,1590,545.9,2.0,,,,,,,,,,,,,,,,,,,0.00123
21/11/2011 02:00,,,,,,,,,,,,,,,,,,,74.6,19.2,0.9,6.8,20.7,174.4,1383,682.8,4.6,
21/11/2011 01:00,,,,,,,,,,35.0,18.7,0.8,6.3,31.2,73.0,966,560.2,3.3,,,,,,,,,,
21/11/2011 00:00,31.5,18.9,0.3,5.0,29.3,60.8,1583,547.0,2.0,,,,,,,,,,,,,,,,,,,0.00125
20/11/2011 22:00,,,,,,,,,,,,,,,,,,,71.9,18.4,0.4,6.8,23.7,172.3,1390,666.5,4.6,
20/11/2011 21:00,,,,,,,,,,35.0,18.7,1.1,6.2,31.6,72.9,959,526.6,3.3,,,,,,,,,,
20/11/2011 20:00,30.4,18.4,0.1,5.5,30.8,59.8,1604,566.8,2.0,,,,,,,,,,,,,,,,,,,0.00121
20/11/2011 18:00,,,,,,,,,,,,,,,,,,,73.7,19.6,0.7,5.9,21.0,171.6,1377,660.6,4.6,
20/11/2011 17:00,,,,,,,,,,34.9,17.7,0.8,5.9,37.5,72.9,957,539.0,3.3,,,,,,,,,,
20/11/2011 16:00,31.2,18.6,0.4,5.2,31.3,60.5,1597,528.7,2.0,,,,,,,,,,,,,,,,,,,0.00111
20/11/2011 14:00,,,,,,,,,,,,,,,,,,,72.8,17.6,0.8,5.8,23.4,171.1,1364,643.4,4.6,
20/11/2011 13:00,,,,,,,,,,34.7,15.2,0.7,7.3,38.5,72.8,972,516.4,3.3,,,,,,,,,,
20/11/2011 12:00,30.9,18.1,0.2,5.4,31.3,60.3,1592,568.0,2.0,,,,,,,,,,,,,,,,,,,0.00121
20/11/2011 10:00,,,,,,,,,,,,,,,,,,,74.6,16.1,0.7,6.3,26.1,174.5,1379,633.4,4.6,
20/11/2011 09:00,,,,,,,,,,34.5,17.6,0.5,6.3,34.9,72.9,974,517.5,3.3,,,,,,,,,,
20/11/2011 08:00,30.9,22.0,0.3,3.6,22.2,59.6,1592,553.2,2.0,,,,,,,,,,,,,,,,,,,0.00111
20/11/2011 06:00,,,,,,,,,,,,,,,,,,,75.8,17.6,0.4,7.5,26.2,176.3,1388,681.9,4.5,
20/11/2011 05:00,,,,,,,,,,35.2,15.4,1.0,6.2,38.3,73.2,971,545.3,3.2,,,,,,,,,,
20/11/2011 04:00,31.3,17.1,0.3,5.2,35.5,60.6,1591,561.6,2.0,,,,,,,,,,,,,,,,,,,0.00112
20/11/2011 02:00,,,,,,,,,,,,,,,,,,,73.3,17.5,1.0,6.3,26.6,171.0,1362,648.4,4.5,
20/11/2011 01:00,,,,,,,,,,34.9,17.9,0.9,7.1,33.5,72.8,965,539.2,3.2,,,,,,,,,,
20/11/2011 00:00,30.7,16.1,0.1,5.4,38.8,59.7,1594,567.0,2.0,,,,,,,,,,,,,,,,,,,0.00120
19/11/2011 22:00,,,,,,,,,,,,,,,,,,,73.4,17.6,0.6,5.3,21.8,170.8,1370,667.2,4.5,
19/11/2011 21:00,,,,,,,,,,35.2,18.8,1.2,6.4,30.6,72.9,969,542.1,3.2,,,,,,,,,,
19/11/2011 20:00,30.3,19.0,0.5,5.5,30.4,59.8,1589,546.6,2.0,,,,,,,,,,,,,,,,,,,0.00114
19/11/2011 18:00,,,,,,,,,,,,,,,,,,,72.6,18.2,0.7,6.7,22.9,170.4,1364,670.1,4.6,
19/11/2011 17:00,,,,,,,,,,35.1,15.3,0.3,6.8,35.6,73.2,963,534.4,3.3,,,,,,,,,,
19/11/2011 16:00,31.0,19.9,0.6,4.7,27.2,60.2,1582,542.5,2.0,,,,,,,,,,,,,,,,,,,0.00118
19/11/2011 14:00,,,,,,,,,,,,,,,,,,,73.9,19.0,0.8,6.2,21.6,171.9,1363,656.1,4.5,
19/11/2011 13:00,,,,,,,,,,33.6,17.8,0.5,6.9,31.0,71.9,960,550.7,3.3,,,,,,,,,,
19/11/2011 12:00,30.9,20.5,0.5,4.1,27.4,59.9,1593,573.6,2.0,,,,,,,,,,,,,,,,,,,0.00122
19/11/2011 10:00,,,,,,,,,,,,,,,,,,,71.7,19.8,0.6,6.0,20.9,169.3,1362,663.2,4.6,
19/11/2011 09:00,,,,,,,,,,34.7,16.2,1.0,6.5,38.1,72.8,964,525.4,3.2,,,,,,,,,,
19/11/2011 08:00,31.0,17.9,0.6,3.9,32.9,60.2,1586,540.0,2.0,,,,,,,,,,,,,,,,,,,0.00122
19/11/2011 06:00,,,,,,,,,,,,,,,,,,,71.9,18.4,0.5,6.6,20.9,168.2,1351,657.1,4.5,
19/11/2011 05:00,,,,,,,,,,34.2,17.8,1.2,5.7,33.4,72.8,969,518.7,3.2,,,,,,,,,,
19/11/2011 04:00,30.8,19.4,0.2,4.4,31.0,59.6,1585,553.7,2.0,,,,,,,,,,,,,,,,,,,0.00109
19/11/2011 02:00,,,,,,,,,,,,,,,,,,,72.6,19.5,0.8,6.3,25.2,169.2,1350,661.1,4.4,
19/11/2011 01:00,,,,,,,,,,34.0,19.0,1.1,6.2,30.8,72.0,960,535.2,3.1,,,,,,,,,,
19/11/2011 00:00,31.2,14.7,0.7,4.3,39.8,60.3,1586,548.4,2.0,,,,,,,,,,,,,,,,,,,0.00106
18/11/2011 22:00,,,,,,,,,,,,,,,,,,,70.3,19.2,0.3,5.9,22.8,166.8,1353,651.7,4.3,
18/11/2011 21:00,,,,,,,,,,35.3,17.2,0.8,6.2,34.5,73.0,959,549.9,3.1,,,,,,,,,,
18/11/2011 20:00,31.1,18.5,0.0,4.5,33.0,60.2,1571,546.5,2.0,,,,,,,,,,,,,,,,,,,0.00106
18/11/2011 18:00,,,,,,,,,,,,,,,,,,,72.5,17.7,0.7,5.8,26.0,169.4,1358,633.3,4.3,
18/11/2011 17:00,,,,,,,,,,34.9,16.8,1.1,7.5,37.1,72.8,963,548.9,3.1,,,,,,,,,,
18/11/2011 16:00,30.4,19.5,0.5,4.7,28.7,58.9,1577,553.9,2.0,,,,,,,,,,,,,,,,,,,0.00099
18/11/2011 14:00,,,,,,,,,,,,,,,,,,,71.8,17.5,0.5,6.3,26.0,168.1,1339,645.9,4.3,
18/11/2011 13:00,,,,,,,,,,34.8,17.9,1.3,6.3,37.2,73.2,962,532.7,3.1,,,,,,,,,,
18/11/2011 12:00,30.2,19.7,0.0,4.6,31.5,59.2,1576,560.9,2.0,,,,,,,,,,,,,,,,,,,0.00105
18/11/2011 10:00,,,,,,,,,,,,,,,,,,,73.4,17.1,1.1,6.2,23.9,170.8,1351,658.5,4.3,
18/11/2011 09:00,,,,,,,,,,34.6,18.9,0.6,6.5,32.7,72.0,964,552.8,3.1,,,,,,,,,,
18/11/2011 08:00,30.2,18.5,0.5,5.0,32.5,58.6,1571,564.4,2.0,,,,,,,,,,,,,,,,,,,0.00110
18/11/2011 06:00,,,,,,,,,,,,,,,,,,,72.2,18.3,0.6,6.8,21.5,167.5,1344,655.4,4.2,
18/11/2011 05:00,,,,,,,,,,35.5,16.8,1.3,6.7,38.7,73.0,962,552.0,3.0,,,,,,,,,,
18/11/2011 04:00,30.4,20.4,0.1,4.1,25.2,59.2,1576,565.0,2.0,,,,,,,,,,,,,,,,,,,0.00112
18/11/2011 02:00,,,,,,,,,,,,,,,,,,,72.2,17.3,0.7,6.9,25.2,166.3,1340,661.4,4.2,
18/11/2011 01:00,,,,,,,,,,34.4,18.1,1.0,6.1,32.3,71.6,965,544.4,3.0,,,,,,,,,,
18/11/2011 00:00,30.9,19.0,0.2,4.5,30.8,59.6,1558,546.0,2.0,,,,,,,,,,,,,,,,,,,0.00109
17/11/2011 22:00,,,,,,,,,,,,,,,,,,,72.7,17.5,0.2,7.8,27.5,167.5,1347,670.9,4.2,
17/11/2011 21:00,,,,,,,,,,34.7,16.4,0.5,5.9,36.5,72.1,963,546.7,3.0,,,,,,,,,,
17/11/2011 20:00,30.4,19.0,0.3,4.3,31.8,58.7,1563,548.7,2.0,,,,,,,,,,,,,,,,,,,0.00118
17/11/2011 18:00,,,,,,,,,,,,,,,,,,,72.5,17.6,0.7,6.8,21.1,166.9,1349,658.6,4.2,
17/11/2011 17:00,,,,,,,,,,34.8,16.6,0.9,6.9,36.8,72.3,951,548.2,3.1,,,,,,,,,,
17/11/2011 16:00,29.6,19.9,0.5,4.8,28.4,58.7,1572,566.3,2.0,,,,,,,,,,,,,,,,,,,0.00122
17/11/2011 14:00,,,,,,,,,,,,,,,,,,,72.7,15.9,0.0,6.8,26.7,166.8,1335,657.8,4.3,
17/11/2011 13:00,,,,,,,,,,34.4,15.6,0.6,7.6,36.4,71.1,938,555.0,3.0,,,,,,,,,,
17/11/2011 12:00,30.6,15.1,0.4,3.7,35.6,58.8,1563,541.2,2.0,,,,,,,,,,,,,,,,,,,0.00120
17/11/2011 10:00,,,,,,,,,,,,,,,,,,,74.4,17.6,0.7,6.7,27.9,170.3,1343,646.7,4.3,
17/11/2011 09:00,,,,,,,,,,34.5,15.3,0.8,5.3,39.4,71.8,947,561.0,3.1,,,,,,,,,,
17/11/2011 08:00,30.0,18.4,0.2,5.0,30.4,57.9,1559,555.0,2.0,,,,,,,,,,,,,,,,,,,0.00126
17/11/2011 06:00,,,,,,,,,,,,,,,,,,,71.7,15.4,1.1,6.4,28.1,166.3,1347,634.4,4.1,
17/11/2011 05:00,,,,,,,,,,34.7,15.8,0.9,6.3,35.7,72.2,968,558.0,3.1,,,,,,,,,,
17/11/2011 04:00,30.8,17.3,0.1,4.5,32.5,58.9,1560,556.2,2.0,,,,,,,,,,,,,,,,,,,0.00140
17/11/2011 02:00,,,,,,,,,,,,,,,,,,,71.9,16.8,0.5,7.1,25.5,165.4,1341,643.9,4.0,
17/11/2011 01:00,,,,,,,,,,34.6,15.4,0.8,6.4,40.6,71.9,949,560.8,2.9,,,,,,,,,,
17/11/2011 00:00,30.4,16.6,0.4,5.4,35.8,59.4,1555,527.4,2.0,,,,,,,,,,,,,,,,,,,0.00144
16/11/2011 22:00,,,,,,,,,,,,,,,,,,,72.1,15.6,0.9,7.1,29.1,165.5,1330,671.6,3.9,
16/11/2011 21:00,,,,,,,,,,35.3,16.9,0.4,6.7,34.7,73.1,964,560.3,2.9,,,,,,,,,,
16/11/2011 20:00,30.5,19.0,0.5,3.9,29.9,58.5,1554,554.7,2.0,,,,,,,,,,,,,,,,,,,0.00135
16/11/2011 18:00,,,,,,,,,,,,,,,,,,,71.6,15.2,0.7,5.9,28.4,164.2,1321,676.5,3.8,
16/11/2011 17:00,,,,,,,,,,34.9,17.1,0.7,6.4,35.5,73.0,959,555.1,2.9,,,,,,,,,,
16/11/2011 16:00,30.4,15.1,0.3,4.5,36.0,58.4,1550,540.8,2.0,,,,,,,,,,,,,,,,,,,0.00143
16/11/2011 14:00,,,,,,,,,,,,,,,,,,,70.3,16.3,0.3,6.4,27.3,163.6,1322,656.4,3.8,
16/11/2011 13:00,,,,,,,,,,33.8,16.9,1.2,6.0,36.9,70.9,949,569.0,2.8,,,,,,,,,,
16/11/2011 12:00,29.7,18.0,0.3,4.9,34.7,57.7,1545,566.7,2.0,,,,,,,,,,,,,,,,,,,0.00150
16/11/2011 10:00,,,,,,,,,,,,,,,,,,,71.9,15.6,0.7,6.2,30.6,164.2,1318,663.4,3.8,
16/11/2011 09:00,,,,,,,,,,34.0,17.7,0.4,6.4,33.0,72.5,958,535.1,2.9,,,,,,,,,,
16/11/2011 08:00,29.6,19.2,0.7,4.6,28.9,58.3,1546,560.1,2.0,,,,,,,,,,,,,,,,,,,0.00137
16/11/2011 06:00,,,,,,,,,,,,,,,,,,,71.6,17.3,0.5,5.3,26.5,164.1,1318,666.7,3.8,
16/11/2011 05:00,,,,,,,,,,34.1,16.8,0.8,6.0,36.2,71.1,946,562.9,2.8,,,,,,,,,,
16/11/2011 04:00,29.2,18.6,0.3,3.7,29.0,57.4,1544,554.5,2.0,,,,,,,,,,,,,,,,,,,0.00151
16/11/2011 02:00,,,,,,,,,,,,,,,,,,,71.6,15.7,0.8,6.3,28.1,164.8,1320,680.3,3.6,
16/11/2011 01:00,,,,,,,,,,33.8,16.7,0.6,6.1,33.7,71.8,951,541.0,2.7,,,,,,,,,,
16/11/2011 00:00,29.7,18.7,0.1,4.1,31.3,58.0,1566,550.7,2.0,,,,,,,,,,,,,,,,,,,0.00141
15/11/2011 22:00,,,,,,,,,,,,,,,,,,,70.2,17.4,0.4,6.6,26.0,161.9,1309,685.6,3.4,
15/11/2011 21:00,,,,,,,,,,33.8,17.0,0.9,6.2,34.4,71.1,951,555.8,2.6,,,,,,,,,,
15/11/2011 20:00,29.8,18.6,0.4,4.7,29.8,58.4,1558,557.8,2.0,,,,,,,,,,,,,,,,,,,0.00123
15/11/2011 18:00,,,,,,,,,,,,,,,,,,,72.1,18.2,0.4,6.4,21.8,165.6,1319,666.1,3.2,
15/11/2011 17:00,,,,,,,,,,34.0,15.0,1.0,6.0,38.2,71.3,952,547.8,2.4,,,,,,,,,,
15/11/2011 16:00,29.2,17.2,0.6,4.5,32.7,57.9,1545,544.7,2.0,,,,,,,,,,,,,,,,,,,0.00131
15/11/2011 14:00,,,,,,,,,,,,,,,,,,,71.8,15.8,0.8,6.4,27.6,167.3,1346,663.6,3.1,
15/11/2011 13:00,,,,,,,,,,33.3,17.9,0.8,5.9,27.4,70.7,948,559.7,2.4,,,,,,,,,,
15/11/2011 12:00,30.0,16.7,0.5,4.8,34.2,58.2,1549,547.5,2.0,,,,,,,,,,,,,,,,,,,0.00135
15/11/2011 10:00,,,,,,,,,,,,,,,,,,,73.1,17.7,0.5,6.3,21.7,169.1,1347,629.2,3.1,
15/11/2011 09:00,,,,,,,,,,34.2,14.7,1.2,7.3,38.4,71.1,936,526.4,2.4,,,,,,,,,,
15/11/2011 08:00,30.1,15.4,0.1,5.4,37.1,58.9,1555,566.4,2.0,,,,,,,,,,,,,,,,,,,0.00148
15/11/2011 06:00,,,,,,,,,,,,,,,,,,,70.8,16.9,0.4,6.2,23.0,163.1,1318,674.2,3.1,
15/11/2011 05:00,,,,,,,,,,33.5,17.1,0.4,6.5,36.5,70.4,948,551.8,2.5,,,,,,,,,,
15/11/2011 04:00,29.8,18.5,0.5,4.3,33.7,57.8,1547,562.9,2.0,,,,,,,,,,,,,,,,,,,0.00139
15/11/2011 02:00,,,,,,,,,,,,,,,,,,,71.5,14.3,0.9,6.0,29.6,164.8,1329,653.2,3.2,
15/11/2011 01:00,,,,,,,,,,33.5,15.4,0.5,6.0,37.1,71.1,950,522.5,2.5,,,,,,,,,,
15/11/2011 00:00,29.6,17.8,0.5,5.2,32.3,58.6,1558,541.8,2.0,,,,,,,,,,,,,,,,,,,0.00136
14/11/2011 22:00,,,,,,,,,,,,,,,,,,,71.3,15.1,0.9,6.7,27.6,165.8,1325,655.5,3.3,
14/11/2011 21:00,,,,,,,,,,34.4,13.6,0.2,7.1,38.0,72.4,956,558.7,2.6,,,,,,,,,,
14/11/2011 20:00,29.0,17.9,0.0,4.5,29.1,57.5,1569,540.8,2.0,,,,,,,,,,,,,,,,,,,0.00129
