Timestamp,A: Hydrogen (ppm),A: Methane (ppm),A: Acetylene (ppm),A: Ethylene (ppm),A: Ethane (ppm),A: Carbon Monoxide (ppm),A: Carbon Dioxide (ppm),A: Oxygen (ppm),A: Water (ppm),B: Hydrogen (ppm),B: Methane (ppm),B: Acetylene (ppm),B: Ethylene (ppm),B: Ethane (ppm),B: Carbon Monoxide (ppm),B: Carbon Dioxide (ppm),B: Oxygen (ppm),B: Water (ppm),C: Hydrogen (ppm),C: Methane (ppm),C: Acetylene (ppm),C: Ethylene (ppm),C: Ethane (ppm),C: Carbon Monoxide (ppm),C: Carbon Dioxide (ppm),C: Oxygen (ppm),C: Water (ppm),Peripherals:Analog: 1-AIN 1 (xxx)
14/11/2011 18:00,,,,,,,,,,,,,,,,,,,71.7,17.1,0.4,7.1,23.7,164.3,1326,678.7,3.5,
14/11/2011 17:00,,,,,,,,,,34.1,17.1,1.1,7.2,33.2,72.1,955,538.6,2.6,,,,,,,,,,
14/11/2011 16:00,30.0,19.6,0.2,4.1,30.4,59.2,1561,550.2,2.0,,,,,,,,,,,,,,,,,,,0.00131
14/11/2011 14:00,,,,,,,,,,,,,,,,,,,67.7,16.4,0.7,6.5,27.1,160.5,1320,685.7,3.7,
14/11/2011 13:00,,,,,,,,,,34.0,17.1,0.5,6.4,32.9,71.4,953,543.3,2.8,,,,,,,,,,
14/11/2011 12:00,29.1,17.6,0.4,4.1,31.8,57.6,1548,555.5,2.0,,,,,,,,,,,,,,,,,,,0.00134
14/11/2011 10:00,,,,,,,,,,,,,,,,,,,70.4,15.9,0.4,7.0,28.5,162.9,1327,681.1,3.5,
14/11/2011 09:00,,,,,,,,,,33.7,18.6,0.4,7.3,32.6,71.8,954,533.4,2.6,,,,,,,,,,
14/11/2011 08:00,29.3,17.7,0.2,3.7,29.2,58.3,1557,544.3,2.0,,,,,,,,,,,,,,,,,,,0.00134
14/11/2011 06:00,,,,,,,,,,,,,,,,,,,70.2,16.9,0.3,6.5,19.9,162.7,1325,659.0,3.4,
14/11/2011 05:00,,,,,,,,,,33.7,16.9,1.0,6.8,35.4,71.1,955,552.3,2.5,,,,,,,,,,
14/11/2011 04:00,30.1,19.1,0.1,5.2,28.5,59.4,1573,558.1,2.0,,,,,,,,,,,,,,,,,,,0.00141
14/11/2011 02:00,,,,,,,,,,,,,,,,,,,72.8,17.5,0.7,5.4,24.4,167.8,1338,634.7,3.1,
14/11/2011 01:00,,,,,,,,,,32.9,15.4,1.0,6.8,38.7,70.7,952,563.4,2.4,,,,,,,,,,
14/11/2011 00:00,30.1,18.2,0.3,5.3,28.2,58.3,1558,556.5,2.0,,,,,,,,,,,,,,,,,,,0.00135
13/11/2011 22:00,,,,,,,,,,,,,,,,,,,69.2,17.1,0.7,6.5,27.1,162.4,1327,656.0,3.1,
13/11/2011 21:00,,,,,,,,,,33.2,18.2,0.5,6.5,32.5,71.1,952,545.3,2.4,,,,,,,,,,
13/11/2011 20:00,29.8,18.0,0.1,3.8,30.1,58.5,1561,559.3,2.0,,,,,,,,,,,,,,,,,,,0.00142
13/11/2011 18:00,,,,,,,,,,,,,,,,,,,71.2,18.1,1.3,6.4,21.5,164.1,1334,667.1,3.1,
13/11/2011 17:00,,,,,,,,,,34.1,15.7,0.8,6.7,36.4,71.3,945,568.2,2.4,,,,,,,,,,
13/11/2011 16:00,30.1,17.2,0.0,5.3,33.3,58.6,1568,560.1,2.0,,,,,,,,,,,,,,,,,,,0.00129
13/11/2011 14:00,,,,,,,,,,,,,,,,,,,70.1,15.0,0.4,5.8,28.3,162.9,1334,629.2,3.0,
13/11/2011 13:00,,,,,,,,,,33.8,14.1,0.8,6.2,34.2,71.0,953,525.9,2.4,,,,,,,,,,
13/11/2011 12:00,29.3,18.6,0.5,4.1,29.8,57.2,1576,543.4,2.0,,,,,,,,,,,,,,,,,,,0.00134
13/11/2011 10:00,,,,,,,,,,,,,,,,,,,68.1,18.1,1.4,5.8,23.9,160.5,1322,646.5,3.1,
13/11/2011 09:00,,,,,,,,,,33.1,18.9,0.7,6.7,29.9,70.3,946,568.4,2.5,,,,,,,,,,
13/11/2011 08:00,28.7,18.6,0.2,4.2,29.7,57.8,1560,543.0,2.0,,,,,,,,,,,,,,,,,,,0.00144
13/11/2011 06:00,,,,,,,,,,,,,,,,,,,71.1,17.1,0.3,5.9,25.2,163.9,1325,662.5,3.2,
13/11/2011 05:00,,,,,,,,,,34.3,16.5,0.3,7.3,37.8,72.3,968,575.6,2.5,,,,,,,,,,
13/11/2011 04:00,29.0,18.7,0.5,5.2,29.0,58.1,1575,546.0,2.0,,,,,,,,,,,,,,,,,,,0.00139
13/11/2011 02:00,,,,,,,,,,,,,,,,,,,70.6,17.0,0.7,6.2,24.5,163.6,1332,645.7,3.1,
13/11/2011 01:00,,,,,,,,,,33.9,17.0,0.7,7.0,32.5,72.2,956,528.2,2.4,,,,,,,,,,
13/11/2011 00:00,28.8,18.3,0.3,3.9,28.8,57.8,1567,560.6,2.0,,,,,,,,,,,,,,,,,,,0.00134
12/11/2011 22:00,,,,,,,,,,,,,,,,,,,70.9,15.2,0.5,6.9,27.9,164.4,1336,645.9,3.1,
12/11/2011 21:00,,,,,,,,,,33.9,15.1,0.7,6.0,39.1,71.6,961,530.4,2.4,,,,,,,,,,
12/11/2011 20:00,28.4,18.2,0.4,4.6,30.9,57.6,1566,578.7,2.0,,,,,,,,,,,,,,,,,,,0.00128
12/11/2011 18:00,,,,,,,,,,,,,,,,,,,71.7,13.9,1.1,6.8,31.8,167.4,1353,664.0,3.1,
12/11/2011 17:00,,,,,,,,,,33.2,16.8,0.5,6.0,37.5,71.2,954,574.4,2.5,,,,,,,,,,
12/11/2011 16:00,29.3,20.3,0.0,4.0,25.7,57.5,1573,567.8,2.0,,,,,,,,,,,,,,,,,,,0.00120
12/11/2011 14:00,,,,,,,,,,,,,,,,,,,70.6,14.7,1.1,6.8,31.2,163.1,1330,675.9,3.2,
12/11/2011 13:00,,,,,,,,,,33.1,16.7,0.3,6.1,35.5,70.9,942,559.9,2.4,,,,,,,,,,
12/11/2011 12:00,29.6,19.6,0.2,5.1,27.4,58.4,1573,538.5,2.0,,,,,,,,,,,,,,,,,,,0.00107
12/11/2011 10:00,,,,,,,,,,,,,,,,,,,70.3,16.8,0.5,5.6,24.6,163.1,1331,634.9,3.2,
12/11/2011 09:00,,,,,,,,,,32.3,15.6,0.5,6.1,38.2,70.1,944,556.7,2.5,,,,,,,,,,
12/11/2011 08:00,28.6,19.4,0.7,3.9,29.0,57.4,1573,516.3,2.0,,,,,,,,,,,,,,,,,,,0.00123
12/11/2011 06:00,,,,,,,,,,,,,,,,,,,70.8,19.0,0.5,6.5,19.7,163.4,1335,659.8,3.2,
12/11/2011 05:00,,,,,,,,,,33.1,17.3,0.9,6.6,35.3,70.8,954,531.0,2.5,,,,,,,,,,
12/11/2011 04:00,29.6,16.2,0.6,5.7,32.3,58.4,1574,566.9,2.0,,,,,,,,,,,,,,,,,,,0.00123
12/11/2011 02:00,,,,,,,,,,,,,,,,,,,70.8,17.3,0.8,6.4,27.5,163.3,1339,643.8,3.3,
12/11/2011 01:00,,,,,,,,,,33.2,20.4,0.6,6.8,26.5,71.1,965,537.7,2.6,,,,,,,,,,
12/11/2011 00:00,29.4,19.3,0.3,5.1,27.8,58.8,1584,523.0,2.0,,,,,,,,,,,,,,,,,,,0.00126
11/11/2011 22:00,,,,,,,,,,,,,,,,,,,71.2,19.7,0.8,5.9,21.0,163.0,1333,677.0,3.5,
11/11/2011 21:00,,,,,,,,,,32.6,14.8,0.7,6.5,34.0,70.4,969,527.6,2.7,,,,,,,,,,
11/11/2011 20:00,28.9,15.8,0.0,5.1,38.3,58.1,1576,548.3,2.0,,,,,,,,,,,,,,,,,,,0.00138
11/11/2011 18:00,,,,,,,,,,,,,,,,,,,71.0,19.6,0.6,6.5,21.0,165.2,1353,645.3,3.8,
11/11/2011 17:00,,,,,,,,,,33.6,16.7,0.7,6.6,33.9,71.7,958,552.1,2.9,,,,,,,,,,
11/11/2011 16:00,29.5,19.6,0.5,5.4,28.0,59.0,1589,535.5,2.0,,,,,,,,,,,,,,,,,,,0.00121
11/11/2011 14:00,,,,,,,,,,,,,,,,,,,70.3,14.5,0.6,6.4,30.9,162.5,1346,643.3,3.9,
11/11/2011 13:00,,,,,,,,,,33.0,16.5,1.1,6.1,36.9,70.6,959,529.9,3.0,,,,,,,,,,
11/11/2011 12:00,29.5,17.3,0.2,5.3,32.6,58.3,1575,562.6,2.0,,,,,,,,,,,,,,,,,,,0.00139
11/11/2011 10:00,,,,,,,,,,,,,,,,,,,70.4,16.9,0.6,7.2,24.1,163.1,1348,650.6,4.0,
11/11/2011 09:00,,,,,,,,,,32.7,18.1,0.4,5.9,32.6,70.2,963,554.1,3.1,,,,,,,,,,
11/11/2011 08:00,29.5,18.0,0.0,5.1,32.1,58.6,1577,553.9,2.0,,,,,,,,,,,,,,,,,,,0.00138
11/11/2011 06:00,,,,,,,,,,,,,,,,,,,69.3,15.7,0.8,5.8,26.3,162.0,1350,651.8,4.0,
11/11/2011 05:00,,,,,,,,,,32.4,18.1,0.2,5.8,29.7,69.9,959,562.1,3.0,,,,,,,,,,
11/11/2011 04:00,29.2,17.8,0.1,3.5,30.8,57.9,1578,549.9,2.0,,,,,,,,,,,,,,,,,,,0.00123
11/11/2011 02:00,,,,,,,,,,,,,,,,,,,69.4,18.3,0.5,6.7,21.7,162.5,1351,659.7,4.0,
11/11/2011 01:00,,,,,,,,,,33.7,17.3,0.8,6.5,31.7,71.9,958,558.1,3.0,,,,,,,,,,
11/11/2011 00:00,29.3,18.8,0.0,4.8,30.8,58.2,1593,537.1,2.0,,,,,,,,,,,,,,,,,,,0.00132
10/11/2011 22:00,,,,,,,,,,,,,,,,,,,70.1,16.8,1.1,6.9,27.9,164.7,1351,644.9,3.9,
10/11/2011 21:00,,,,,,,,,,32.9,15.8,0.7,6.1,33.9,69.9,953,537.0,3.0,,,,,,,,,,
10/11/2011 20:00,29.4,16.7,0.5,4.4,33.2,58.2,1584,541.3,2.0,,,,,,,,,,,,,,,,,,,0.00127
10/11/2011 18:00,,,,,,,,,,,,,,,,,,,69.6,17.1,0.6,7.1,27.5,161.9,1343,665.5,4.1,
10/11/2011 17:00,,,,,,,,,,32.5,18.2,1.3,6.1,31.3,69.8,951,546.2,3.1,,,,,,,,,,
10/11/2011 16:00,29.4,18.8,0.1,5.7,32.9,58.1,1589,517.1,2.0,,,,,,,,,,,,,,,,,,,0.00111
10/11/2011 14:00,,,,,,,,,,,,,,,,,,,69.2,17.1,0.4,5.8,27.0,162.1,1358,681.2,4.3,
10/11/2011 13:00,,,,,,,,,,33.0,16.1,0.7,6.9,37.5,70.5,970,532.1,3.2,,,,,,,,,,
10/11/2011 12:00,29.4,20.3,0.6,4.4,28.6,58.3,1598,540.1,2.0,,,,,,,,,,,,,,,,,,,0.00119
10/11/2011 10:00,,,,,,,,,,,,,,,,,,,71.6,16.6,0.5,6.7,27.9,164.3,1356,645.6,4.5,
10/11/2011 09:00,,,,,,,,,,32.0,18.2,0.6,6.2,32.1,69.7,961,549.9,3.3,,,,,,,,,,
10/11/2011 08:00,29.2,19.5,0.3,4.9,30.6,58.2,1591,565.0,2.0,,,,,,,,,,,,,,,,,,,0.00127
10/11/2011 06:00,,,,,,,,,,,,,,,,,,,71.1,15.6,0.5,6.1,28.8,163.3,1350,641.2,4.5,
10/11/2011 05:00,,,,,,,,,,33.1,16.6,0.4,5.8,31.4,70.5,957,552.7,3.4,,,,,,,,,,
10/11/2011 04:00,29.2,16.9,0.2,4.6,30.4,58.4,1585,547.1,2.0,,,,,,,,,,,,,,,,,,,0.00116
10/11/2011 02:00,,,,,,,,,,,,,,,,,,,69.4,15.5,0.5,6.5,29.8,161.5,1341,652.0,4.5,
10/11/2011 01:00,,,,,,,,,,32.8,18.0,0.9,6.1,27.4,71.0,971,558.0,3.3,,,,,,,,,,
10/11/2011 00:00,29.6,18.7,0.2,4.7,32.4,58.1,1599,534.1,2.0,,,,,,,,,,,,,,,,,,,0.00118
09/11/2011 22:00,,,,,,,,,,,,,,,,,,,70.7,16.4,0.5,7.0,25.5,162.5,1349,653.4,4.5,
09/11/2011 21:00,,,,,,,,,,33.1,13.5,0.6,6.1,43.3,70.4,958,513.4,3.3,,,,,,,,,,
09/11/2011 20:00,29.5,17.5,0.4,4.9,30.4,58.4,1598,536.3,2.0,,,,,,,,,,,,,,,,,,,0.00122
09/11/2011 18:00,,,,,,,,,,,,,,,,,,,69.3,16.5,1.1,6.8,24.5,161.3,1351,643.5,4.5,
09/11/2011 17:00,,,,,,,,,,32.4,12.1,0.6,6.5,38.9,70.0,959,547.5,3.4,,,,,,,,,,
09/11/2011 16:00,29.0,20.1,0.0,3.9,29.1,57.8,1601,528.9,2.0,,,,,,,,,,,,,,,,,,,0.00123
09/11/2011 14:00,,,,,,,,,,,,,,,,,,,71.2,17.5,0.9,6.6,22.6,163.0,1352,619.8,4.6,
09/11/2011 13:00,,,,,,,,,,33.3,15.9,0.7,6.7,38.1,70.8,958,543.8,3.5,,,,,,,,,,
09/11/2011 12:00,28.8,15.2,0.7,3.4,35.3,58.1,1595,554.7,2.0,,,,,,,,,,,,,,,,,,,0.00121
09/11/2011 10:00,,,,,,,,,,,,,,,,,,,69.2,17.5,0.7,7.3,24.9,159.9,1337,624.4,4.7,
09/11/2011 09:00,,,,,,,,,,32.6,16.4,0.6,5.1,32.8,69.9,958,554.8,3.5,,,,,,,,,,
09/11/2011 08:00,29.5,16.5,0.3,3.9,31.8,58.1,1583,559.8,2.0,,,,,,,,,,,,,,,,,,,0.00131
09/11/2011 06:00,,,,,,,,,,,,,,,,,,,70.1,16.0,0.5,6.6,28.0,161.2,1339,643.8,4.7,
09/11/2011 05:00,,,,,,,,,,33.1,16.4,0.4,6.7,36.4,70.8,962,558.8,3.5,,,,,,,,,,
09/11/2011 04:00,29.7,19.5,0.4,5.1,28.1,58.6,1586,543.8,2.0,,,,,,,,,,,,,,,,,,,0.00135
09/11/2011 02:00,,,,,,,,,,,,,,,,,,,69.5,18.4,1.0,6.2,16.9,160.4,1341,646.6,4.6,
09/11/2011 01:00,,,,,,,,,,32.2,14.3,0.8,6.3,36.1,69.2,963,537.7,3.5,,,,,,,,,,
09/11/2011 00:00,29.0,16.3,0.1,5.7,33.8,57.8,1587,542.6,2.0,,,,,,,,,,,,,,,,,,,0.00126
08/11/2011 22:00,,,,,,,,,,,,,,,,,,,70.3,17.4,0.5,7.6,22.3,160.5,1338,628.8,4.6,
08/11/2011 21:00,,,,,,,,,,32.2,17.4,0.8,6.9,31.9,68.9,950,553.7,3.5,,,,,,,,,,
08/11/2011 20:00,29.1,16.3,0.5,4.6,31.6,57.9,1588,551.9,2.0,,,,,,,,,,,,,,,,,,,0.00139
08/11/2011 18:00,,,,,,,,,,,,,,,,,,,69.9,15.5,1.1,7.5,24.0,159.5,1333,654.7,4.6,
08/11/2011 17:00,,,,,,,,,,32.9,16.8,0.9,5.2,31.3,70.2,943,567.6,3.5,,,,,,,,,,
08/11/2011 16:00,29.2,18.8,0.5,4.1,31.7,58.2,1587,538.4,2.0,,,,,,,,,,,,,,,,,,,0.00139
08/11/2011 14:00,,,,,,,,,,,,,,,,,,,71.9,15.1,0.9,7.1,23.4,164.1,1350,646.0,4.7,
08/11/2011 13:00,,,,,,,,,,33.0,15.8,1.1,6.5,35.1,70.0,945,550.9,3.5,,,,,,,,,,
08/11/2011 12:00,28.4,16.7,0.4,5.1,31.7,57.4,1589,555.3,2.0,,,,,,,,,,,,,,,,,,,0.00141
08/11/2011 10:00,,,,,,,,,,,,,,,,,,,69.0,17.7,0.5,6.7,23.6,158.1,1338,652.8,4.8,
08/11/2011 09:00,,,,,,,,,,33.8,18.2,0.7,7.4,30.4,71.8,958,553.2,3.6,,,,,,,,,,
08/11/2011 08:00,29.2,19.1,0.0,4.0,29.7,57.8,1575,567.2,2.0,,,,,,,,,,,,,,,,,,,0.00146
08/11/2011 06:00,,,,,,,,,,,,,,,,,,,70.2,15.7,0.7,5.8,24.7,159.5,1336,650.1,4.8,
08/11/2011 05:00,,,,,,,,,,31.8,15.9,0.6,6.7,31.7,68.5,952,554.1,3.6,,,,,,,,,,
08/11/2011 04:00,29.6,15.8,0.0,4.3,33.8,59.2,1597,550.8,2.0,,,,,,,,,,,,,,,,,,,0.00141
08/11/2011 02:00,,,,,,,,,,,,,,,,,,,70.0,15.8,0.7,6.7,27.2,159.8,1329,652.6,4.8,
08/11/2011 01:00,,,,,,,,,,32.2,17.2,0.5,6.8,31.0,69.2,948,541.0,3.6,,,,,,,,,,
08/11/2011 00:00,27.6,16.4,0.3,3.7,34.8,56.6,1582,550.8,2.0,,,,,,,,,,,,,,,,,,,0.00146
07/11/2011 22:00,,,,,,,,,,,,,,,,,,,69.2,17.4,0.9,6.6,21.3,157.4,1329,642.8,4.8,
07/11/2011 21:00,,,,,,,,,,32.1,14.6,0.4,6.5,38.3,68.6,950,529.6,3.5,,,,,,,,,,
07/11/2011 20:00,28.6,18.0,0.0,4.5,27.9,58.1,1570,536.6,2.0,,,,,,,,,,,,,,,,,,,0.00143
07/11/2011 18:00,,,,,,,,,,,,,,,,,,,68.6,17.5,0.8,5.9,26.5,157.5,1328,644.7,4.7,
07/11/2011 17:00,,,,,,,,,,32.4,8.6,0.9,6.6,36.3,69.3,946,522.9,3.5,,,,,,,,,,
07/11/2011 16:00,27.7,17.5,0.0,4.5,36.2,56.9,1578,549.4,2.0,,,,,,,,,,,,,,,,,,,0.00146
07/11/2011 14:00,,,,,,,,,,,,,,,,,,,69.3,15.8,0.9,7.4,25.3,157.6,1332,645.7,4.7,
07/11/2011 13:00,,,,,,,,,,32.1,17.3,0.7,5.9,32.2,69.4,952,544.0,3.4,,,,,,,,,,
07/11/2011 12:00,28.9,16.3,0.2,4.0,37.4,57.3,1587,547.0,2.0,,,,,,,,,,,,,,,,,,,0.00134
07/11/2011 10:00,,,,,,,,,,,,,,,,,,,69.6,16.6,0.4,6.5,25.8,158.6,1337,642.8,4.7,
07/11/2011 09:00,,,,,,,,,,31.7,16.1,0.6,6.4,41.3,68.7,954,553.0,3.5,,,,,,,,,,
07/11/2011 08:00,29.2,16.2,0.0,4.6,35.1,58.9,1596,557.8,2.0,,,,,,,,,,,,,,,,,,,0.00138
07/11/2011 06:00,,,,,,,,,,,,,,,,,,,70.0,16.0,0.4,6.6,26.2,160.1,1345,651.5,4.8,
07/11/2011 05:00,,,,,,,,,,32.3,16.8,1.0,5.9,32.0,69.1,944,546.7,3.5,,,,,,,,,,
07/11/2011 04:00,27.6,16.4,0.3,4.3,31.3,56.5,1589,546.2,2.0,,,,,,,,,,,,,,,,,,,0.00146
07/11/2011 02:00,,,,,,,,,,,,,,,,,,,68.5,16.2,0.5,6.5,25.3,156.6,1323,659.1,4.7,
07/11/2011 01:00,,,,,,,,,,32.1,14.4,0.5,6.0,40.6,68.3,946,543.1,3.5,,,,,,,,,,
07/11/2011 00:00,28.4,15.9,0.2,3.6,36.7,58.4,1574,545.1,2.0,,,,,,,,,,,,,,,,,,,0.00138
06/11/2011 22:00,,,,,,,,,,,,,,,,,,,66.6,17.5,0.6,6.1,20.1,154.5,1328,628.2,4.8,
06/11/2011 21:00,,,,,,,,,,32.0,16.4,0.9,6.6,33.8,68.9,950,547.4,3.5,,,,,,,,,,
06/11/2011 20:00,28.6,16.9,0.5,4.5,32.2,57.4,1589,543.3,2.0,,,,,,,,,,,,,,,,,,,0.00145
06/11/2011 18:00,,,,,,,,,,,,,,,,,,,69.1,15.6,0.3,6.4,27.4,158.0,1337,638.2,4.7,
06/11/2011 17:00,,,,,,,,,,31.9,15.9,0.7,6.3,34.7,69.0,951,531.9,3.5,,,,,,,,,,
06/11/2011 16:00,28.2,16.7,0.2,5.2,33.6,57.1,1577,544.7,2.0,,,,,,,,,,,,,,,,,,,0.00131
06/11/2011 14:00,,,,,,,,,,,,,,,,,,,68.8,17.4,0.7,6.5,22.7,157.5,1325,638.3,4.7,
06/11/2011 13:00,,,,,,,,,,32.1,17.3,0.7,6.6,30.6,69.0,951,541.9,3.5,,,,,,,,,,
06/11/2011 12:00,28.8,16.5,0.3,4.4,31.4,57.8,1592,543.3,2.0,,,,,,,,,,,,,,,,,,,0.00145
06/11/2011 10:00,,,,,,,,,,,,,,,,,,,69.2,15.6,0.8,6.1,25.4,158.7,1333,637.8,4.8,
06/11/2011 09:00,,,,,,,,,,31.5,15.3,0.4,5.7,38.0,67.8,938,541.3,3.6,,,,,,,,,,
06/11/2011 08:00,27.8,18.1,0.4,4.6,27.5,57.2,1579,550.2,2.0,,,,,,,,,,,,,,,,,,,0.00147
06/11/2011 06:00,,,,,,,,,,,,,,,,,,,70.3,14.4,0.6,6.1,27.3,160.5,1331,637.9,4.9,
06/11/2011 05:00,,,,,,,,,,31.4,14.8,0.6,6.4,36.2,68.8,943,537.6,3.6,,,,,,,,,,
06/11/2011 04:00,28.1,18.0,0.3,4.6,27.3,56.3,1565,551.9,2.0,,,,,,,,,,,,,,,,,,,0.00142
06/11/2011 02:00,,,,,,,,,,,,,,,,,,,68.4,16.1,0.8,6.8,25.6,156.2,1314,618.1,4.9,
06/11/2011 01:00,,,,,,,,,,31.7,15.1,0.8,6.0,40.7,68.6,939,565.1,3.6,,,,,,,,,,
06/11/2011 00:00,27.3,16.0,0.3,5.9,29.2,56.8,1581,553.9,2.0,,,,,,,,,,,,,,,,,,,0.00140
05/11/2011 22:00,,,,,,,,,,,,,,,,,,,67.3,17.8,0.6,6.5,23.4,155.5,1326,627.1,4.8,
05/11/2011 21:00,,,,,,,,,,32.2,16.6,0.7,6.5,33.5,70.4,950,552.7,3.6,,,,,,,,,,
05/11/2011 20:00,28.2,17.5,0.2,3.9,30.3,57.5,1598,548.3,2.0,,,,,,,,,,,,,,,,,,,0.00139
05/11/2011 18:00,,,,,,,,,,,,,,,,,,,69.2,17.8,0.7,6.5,18.7,159.2,1333,638.0,4.7,
05/11/2011 17:00,,,,,,,,,,31.0,15.9,0.7,6.2,32.8,68.2,941,539.3,3.4,,,,,,,,,,
05/11/2011 16:00,28.3,17.3,0.2,3.8,28.9,57.4,1579,537.5,2.0,,,,,,,,,,,,,,,,,,,0.00119
05/11/2011 14:00,,,,,,,,,,,,,,,,,,,67.9,15.5,1.0,7.5,30.0,156.4,1316,643.6,4.6,
05/11/2011 13:00,,,,,,,,,,31.8,15.7,0.6,4.9,34.5,68.2,948,548.0,3.4,,,,,,,,,,
05/11/2011 12:00,28.4,17.2,0.3,4.7,28.9,58.0,1580,536.6,2.0,,,,,,,,,,,,,,,,,,,0.00130
05/11/2011 10:00,,,,,,,,,,,,,,,,,,,68.2,17.4,0.6,6.1,20.9,155.9,1328,626.3,4.8,
05/11/2011 09:00,,,,,,,,,,31.7,15.1,0.9,5.8,34.8,68.8,930,548.1,3.5,,,,,,,,,,
05/11/2011 08:00,28.2,18.6,0.1,4.3,28.1,58.1,1586,547.6,2.0,,,,,,,,,,,,,,,,,,,0.00139
05/11/2011 06:00,,,,,,,,,,,,,,,,,,,67.3,15.9,0.6,6.7,25.4,155.7,1317,604.6,4.8,
05/11/2011 05:00,,,,,,,,,,31.7,16.6,0.5,6.5,35.1,69.1,940,540.8,3.6,,,,,,,,,,
05/11/2011 04:00,28.7,18.8,0.4,5.6,28.8,58.4,1581,548.9,2.0,,,,,,,,,,,,,,,,,,,0.00130
05/11/2011 02:00,,,,,,,,,,,,,,,,,,,66.3,15.8,0.6,6.2,23.5,154.6,1317,638.7,4.8,
05/11/2011 01:00,,,,,,,,,,31.3,14.9,0.7,6.5,34.0,68.6,944,533.5,3.4,,,,,,,,,,
05/11/2011 00:00,28.1,17.7,0.3,4.7,28.8,58.1,1571,531.6,2.0,,,,,,,,,,,,,,,,,,,0.00113
04/11/2011 22:00,,,,,,,,,,,,,,,,,,,66.9,15.9,0.7,6.7,26.7,154.3,1324,623.3,4.7,
04/11/2011 21:00,,,,,,,,,,31.1,16.5,0.6,6.2,32.0,68.0,942,550.0,3.4,,,,,,,,,,
04/11/2011 20:00,28.5,16.5,0.3,3.9,32.5,58.4,1594,529.7,2.0,,,,,,,,,,,,,,,,,,,0.00130
04/11/2011 18:00,,,,,,,,,,,,,,,,,,,67.5,14.6,0.4,7.0,28.7,156.5,1322,638.7,4.6,
04/11/2011 17:00,,,,,,,,,,31.1,14.7,1.0,5.6,34.8,68.8,945,541.4,3.3,,,,,,,,,,
04/11/2011 16:00,27.9,16.8,0.3,4.7,32.3,57.4,1570,558.1,2.0,,,,,,,,,,,,,,,,,,,0.00108
04/11/2011 14:00,,,,,,,,,,,,,,,,,,,67.0,16.5,1.0,6.8,24.6,155.7,1323,600.3,4.5,
04/11/2011 13:00,,,,,,,,,,32.1,15.8,0.9,6.1,33.5,70.0,946,537.2,3.3,,,,,,,,,,
04/11/2011 12:00,28.3,17.9,0.1,4.2,27.7,57.9,1576,560.3,2.0,,,,,,,,,,,,,,,,,,,0.00105
04/11/2011 10:00,,,,,,,,,,,,,,,,,,,67.8,16.1,0.9,7.0,23.2,156.8,1317,656.7,4.6,
04/11/2011 09:00,,,,,,,,,,31.7,15.1,0.4,6.7,32.8,68.6,950,540.8,3.4,,,,,,,,,,
04/11/2011 08:00,28.4,17.9,0.5,4.4,29.8,58.1,1579,537.0,2.0,,,,,,,,,,,,,,,,,,,0.00118
04/11/2011 06:00,,,,,,,,,,,,,,,,,,,69.1,15.2,0.7,6.9,29.5,159.4,1344,654.4,4.6,
04/11/2011 05:00,,,,,,,,,,30.7,15.4,0.7,6.4,34.4,67.8,942,534.8,3.4,,,,,,,,,,
04/11/2011 04:00,27.5,17.6,0.1,4.5,29.7,56.3,1559,551.6,2.0,,,,,,,,,,,,,,,,,,,0.00110
04/11/2011 02:00,,,,,,,,,,,,,,,,,,,65.7,16.9,0.9,6.4,25.5,153.1,1318,622.9,4.6,
04/11/2011 01:00,,,,,,,,,,31.7,15.1,0.5,6.9,35.5,69.1,934,556.3,3.3,,,,,,,,,,
04/11/2011 00:00,28.5,20.2,0.6,4.1,26.2,57.5,1576,544.9,2.0,,,,,,,,,,,,,,,,,,,0.00108
03/11/2011 22:00,,,,,,,,,,,,,,,,,,,68.1,15.6,0.8,7.0,25.6,158.0,1335,628.9,4.5,
03/11/2011 21:00,,,,,,,,,,31.1,17.7,0.4,6.4,30.2,67.9,928,533.4,3.3,,,,,,,,,,
03/11/2011 20:00,28.5,19.9,0.0,4.1,23.0,58.0,1581,561.2,2.0,,,,,,,,,,,,,,,,,,,0.00100
03/11/2011 18:00,,,,,,,,,,,,,,,,,,,67.8,16.9,0.6,6.2,23.2,156.1,1325,637.5,4.5,
03/11/2011 17:00,,,,,,,,,,31.8,16.3,1.2,6.4,30.0,69.1,937,527.8,3.3,,,,,,,,,,
03/11/2011 16:00,28.2,17.4,0.0,4.9,30.2,57.3,1571,531.2,2.0,,,,,,,,,,,,,,,,,,,0.00103
03/11/2011 14:00,,,,,,,,,,,,,,,,,,,67.8,18.2,0.6,6.8,20.7,155.9,1319,648.3,4.5,
03/11/2011 13:00,,,,,,,,,,30.8,18.1,0.9,5.3,25.7,67.7,943,546.9,3.3,,,,,,,,,,
03/11/2011 12:00,28.5,19.9,0.4,3.9,25.8,57.7,1586,554.6,2.0,,,,,,,,,,,,,,,,,,,0.00104
03/11/2011 10:00,,,,,,,,,,,,,,,,,,,68.3,16.2,0.7,6.4,24.3,156.8,1326,632.4,4.5,
03/11/2011 09:00,,,,,,,,,,30.7,18.2,0.9,5.6,32.5,67.5,942,554.9,3.3,,,,,,,,,,
03/11/2011 08:00,27.3,19.8,0.3,4.1,23.7,56.6,1569,537.7,2.0,,,,,,,,,,,,,,,,,,,0.00102
03/11/2011 06:00,,,,,,,,,,,,,,,,,,,66.4,15.0,0.6,7.2,29.6,153.2,1314,654.0,4.5,
03/11/2011 05:00,,,,,,,,,,32.3,17.7,0.8,6.0,33.0,69.4,953,533.4,3.3,,,,,,,,,,
03/11/2011 04:00,28.2,16.9,0.2,4.7,30.4,57.5,1580,540.4,2.0,,,,,,,,,,,,,,,,,,,0.00103
03/11/2011 02:00,,,,,,,,,,,,,,,,,,,65.4,15.7,0.7,5.5,30.3,151.8,1307,645.4,4.4,
03/11/2011 01:00,,,,,,,,,,30.9,14.4,0.6,6.5,35.2,67.6,937,546.9,3.3,,,,,,,,,,
03/11/2011 00:00,27.8,17.6,0.8,4.3,31.7,57.2,1568,536.4,2.0,,,,,,,,,,,,,,,,,,,0.00111
02/11/2011 22:00,,,,,,,,,,,,,,,,,,,67.1,16.6,0.4,7.2,24.5,153.3,1306,638.1,4.4,
02/11/2011 21:00,,,,,,,,,,31.3,17.9,0.5,5.5,26.5,68.0,933,536.4,3.2,,,,,,,,,,
02/11/2011 20:00,27.2,18.9,0.4,4.1,30.1,57.1,1561,533.3,2.0,,,,,,,,,,,,,,,,,,,0.00109
02/11/2011 18:00,,,,,,,,,,,,,,,,,,,66.0,16.6,0.2,6.2,22.0,152.7,1324,656.7,4.4,
02/11/2011 17:00,,,,,,,,,,31.1,17.2,0.8,5.6,30.5,67.4,934,534.1,3.3,,,,,,,,,,
02/11/2011 16:00,27.2,18.3,0.0,4.9,25.0,56.8,1567,529.5,2.0,,,,,,,,,,,,,,,,,,,0.00105
02/11/2011 14:00,,,,,,,,,,,,,,,,,,,66.4,15.8,0.8,6.6,27.5,152.4,1305,637.6,4.5,
02/11/2011 13:00,,,,,,,,,,30.6,13.1,0.8,5.2,40.7,66.5,925,541.4,3.3,,,,,,,,,,
02/11/2011 12:00,27.5,17.9,0.6,4.8,29.3,57.0,1554,560.7,2.0,,,,,,,,,,,,,,,,,,,0.00106
02/11/2011 10:00,,,,,,,,,,,,,,,,,,,66.8,18.2,0.8,5.7,20.1,153.1,1309,616.0,4.5,
02/11/2011 09:00,,,,,,,,,,30.7,16.3,0.5,5.4,33.2,67.0,932,545.5,3.3,,,,,,,,,,
02/11/2011 08:00,27.7,19.5,0.3,4.1,25.2,56.8,1566,564.2,2.0,,,,,,,,,,,,,,,,,,,0.00114
02/11/2011 06:00,,,,,,,,,,,,,,,,,,,67.9,15.9,0.7,6.4,26.3,155.1,1316,639.6,4.6,
02/11/2011 05:00,,,,,,,,,,31.1,17.4,0.7,5.8,29.3,67.9,935,550.4,3.3,,,,,,,,,,
02/11/2011 04:00,27.4,18.3,0.0,4.4,27.9,57.1,1560,560.3,2.0,,,,,,,,,,,,,,,,,,,0.00119
02/11/2011 02:00,,,,,,,,,,,,,,,,,,,63.8,14.6,0.6,5.2,28.6,150.4,1309,630.4,4.6,
02/11/2011 01:00,,,,,,,,,,30.9,16.0,0.8,6.2,32.4,67.2,936,531.2,3.3,,,,,,,,,,
02/11/2011 00:00,26.8,17.5,0.2,4.0,30.0,56.1,1544,548.0,2.0,,,,,,,,,,,,,,,,,,,0.00122
01/11/2011 22:00,,,,,,,,,,,,,,,,,,,65.8,14.8,0.5,7.6,26.4,151.1,1299,647.0,4.6,
01/11/2011 21:00,,,,,,,,,,30.6,15.5,0.6,6.1,34.9,67.3,923,537.3,3.4,,,,,,,,,,
01/11/2011 20:00,27.3,17.5,0.3,3.5,28.1,57.0,1558,558.6,2.0,,,,,,,,,,,,,,,,,,,0.00119
01/11/2011 18:00,,,,,,,,,,,,,,,,,,,65.6,17.4,0.6,6.0,22.8,151.0,1315,649.1,4.6,
01/11/2011 17:00,,,,,,,,,,30.8,13.0,0.6,5.7,36.3,67.3,935,540.6,3.3,,,,,,,,,,
01/11/2011 16:00,27.3,16.7,0.1,4.5,31.7,56.9,1559,532.3,2.0,,,,,,,,,,,,,,,,,,,0.00109
01/11/2011 14:00,,,,,,,,,,,,,,,,,,,64.5,14.8,0.5,5.8,29.5,150.7,1306,642.2,4.6,
01/11/2011 13:00,,,,,,,,,,29.7,16.5,0.4,5.3,28.2,66.0,932,526.5,3.4,,,,,,,,,,
01/11/2011 12:00,27.2,16.9,0.5,3.8,28.8,56.6,1562,558.1,2.0,,,,,,,,,,,,,,,,,,,0.00109
01/11/2011 10:00,,,,,,,,,,,,,,,,,,,65.0,15.2,0.8,6.2,29.0,152.7,1312,627.8,4.7,
01/11/2011 09:00,,,,,,,,,,30.2,16.4,0.7,5.6,29.6,66.4,929,555.5,3.3,,,,,,,,,,
01/11/2011 08:00,27.5,19.6,0.4,3.2,22.6,57.1,1555,563.7,2.0,,,,,,,,,,,,,,,,,,,0.00110
01/11/2011 06:00,,,,,,,,,,,,,,,,,,,65.1,16.3,0.6,5.5,26.5,150.9,1310,636.1,4.6,
01/11/2011 05:00,,,,,,,,,,30.5,17.5,0.7,6.6,30.4,67.0,925,539.4,3.4,,,,,,,,,,
01/11/2011 04:00,26.9,19.1,0.0,4.1,23.4,55.9,1546,558.9,2.0,,,,,,,,,,,,,,,,,,,0.00107
01/11/2011 02:00,,,,,,,,,,,,,,,,,,,65.0,14.2,0.9,7.2,30.0,150.4,1306,645.3,4.6,
01/11/2011 01:00,,,,,,,,,,30.2,15.2,0.7,5.2,34.5,67.8,928,540.8,3.3,,,,,,,,,,
01/11/2011 00:00,27.4,17.6,0.4,4.7,33.2,57.1,1563,528.2,2.0,,,,,,,,,,,,,,,,,,,0.00106
31/10/2011 22:00,,,,,,,,,,,,,,,,,,,64.0,15.7,0.9,6.8,24.0,149.5,1300,634.6,4.6,
31/10/2011 21:00,,,,,,,,,,29.7,16.1,0.5,6.4,32.2,66.4,930,522.8,3.3,,,,,,,,,,
31/10/2011 20:00,26.2,19.1,0.0,4.3,25.8,55.1,1542,548.2,2.0,,,,,,,,,,,,,,,,,,,0.00116
31/10/2011 18:00,,,,,,,,,,,,,,,,,,,64.7,16.5,0.7,6.8,28.0,149.7,1303,637.4,4.6,
31/10/2011 17:00,,,,,,,,,,30.4,17.5,0.9,5.7,30.7,67.1,931,539.3,3.4,,,,,,,,,,
31/10/2011 16:00,27.5,18.7,0.5,4.1,29.6,56.7,1548,560.2,2.0,,,,,,,,,,,,,,,,,,,0.00105
31/10/2011 14:00,,,,,,,,,,,,,,,,,,,65.1,15.3,1.0,5.7,24.1,150.8,1306,628.4,4.5,
31/10/2011 13:00,,,,,,,,,,30.8,16.2,0.9,6.6,34.9,67.2,934,531.6,3.3,,,,,,,,,,
31/10/2011 12:00,27.7,19.6,0.4,4.4,24.3,57.7,1571,548.6,2.0,,,,,,,,,,,,,,,,,,,0.00106
31/10/2011 10:00,,,,,,,,,,,,,,,,,,,65.0,17.7,0.4,6.8,22.7,149.9,1297,630.3,4.6,
31/10/2011 09:00,,,,,,,,,,30.4,13.7,0.5,5.9,39.2,67.6,931,540.4,3.3,,,,,,,,,,
31/10/2011 08:00,27.6,18.6,0.2,5.3,29.5,57.0,1555,550.1,2.0,,,,,,,,,,,,,,,,,,,0.00099
31/10/2011 06:00,,,,,,,,,,,,,,,,,,,64.8,13.8,0.9,6.6,28.8,149.3,1304,633.6,4.6,
31/10/2011 05:00,,,,,,,,,,30.8,17.4,0.8,5.7,31.1,67.4,934,543.5,3.3,,,,,,,,,,
31/10/2011 04:00,27.2,17.2,0.0,4.3,27.0,55.5,1541,567.9,2.0,,,,,,,,,,,,,,,,,,,0.00103
31/10/2011 02:00,,,,,,,,,,,,,,,,,,,64.3,16.1,1.0,5.1,26.6,148.6,1299,631.3,4.6,
31/10/2011 01:00,,,,,,,,,,30.2,15.3,1.3,6.1,36.7,67.3,926,552.6,3.2,,,,,,,,,,
31/10/2011 00:00,26.5,19.1,0.6,4.0,24.5,55.2,1531,531.9,2.0,,,,,,,,,,,,,,,,,,,0.00099
30/10/2011 22:00,,,,,,,,,,,,,,,,,,,66.6,15.0,1.1,7.3,30.2,153.9,1320,631.1,4.5,
30/10/2011 21:00,,,,,,,,,,31.2,17.6,1.1,5.3,29.4,67.7,939,558.2,3.3,,,,,,,,,,
30/10/2011 20:00,27.1,16.0,0.4,4.3,33.3,57.0,1546,515.3,2.0,,,,,,,,,,,,,,,,,,,0.00106
30/10/2011 18:00,,,,,,,,,,,,,,,,,,,64.7,14.5,0.8,7.0,29.2,148.0,1289,655.0,4.6,
30/10/2011 17:00,,,,,,,,,,30.8,14.6,1.0,5.6,33.6,67.4,924,532.2,3.3,,,,,,,,,,
30/10/2011 16:00,26.6,17.4,0.4,4.7,27.9,55.4,1555,545.3,2.0,,,,,,,,,,,,,,,,,,,0.00107
30/10/2011 14:00,,,,,,,,,,,,,,,,,,,64.9,14.1,0.7,6.0,26.5,149.8,1306,649.1,4.6,
30/10/2011 13:00,,,,,,,,,,29.5,15.8,0.5,6.6,34.9,65.3,930,542.1,3.3,,,,,,,,,,
30/10/2011 12:00,26.8,15.5,0.0,4.6,34.3,56.1,1553,543.6,2.0,,,,,,,,,,,,,,,,,,,0.00097
30/10/2011 10:00,,,,,,,,,,,,,,,,,,,63.6,15.4,0.9,5.4,25.4,147.7,1293,615.0,4.6,
30/10/2011 09:00,,,,,,,,,,30.3,17.4,0.7,6.6,32.2,67.7,933,541.6,3.3,,,,,,,,,,
30/10/2011 08:00,26.6,16.4,0.5,4.8,29.7,56.1,1552,552.3,2.0,,,,,,,,,,,,,,,,,,,0.00103
30/10/2011 06:00,,,,,,,,,,,,,,,,,,,63.4,17.0,0.7,5.6,22.7,147.4,1287,644.2,4.6,
30/10/2011 05:00,,,,,,,,,,30.3,14.2,0.6,5.5,35.3,66.5,916,575.5,3.3,,,,,,,,,,
30/10/2011 04:00,27.1,19.1,0.4,4.3,22.9,56.7,1530,529.5,2.0,,,,,,,,,,,,,,,,,,,0.00096
30/10/2011 02:00,,,,,,,,,,,,,,,,,,,62.5,16.7,0.8,5.9,20.0,146.8,1293,646.1,4.5,
30/10/2011 01:00,,,,,,,,,,29.9,15.4,0.8,6.0,28.4,66.9,929,543.1,3.3,,,,,,,,,,
30/10/2011 01:00,27.2,16.7,0.0,4.2,29.3,56.3,1550,550.1,2.0,,,,,,,,,,,,,,,,,,,0.00103
29/10/2011 23:00,,,,,,,,,,,,,,,,,,,62.6,14.2,0.5,6.6,27.5,146.7,1290,634.2,4.5,
29/10/2011 22:00,,,,,,,,,,30.2,16.4,1.1,6.1,29.9,66.3,919,544.2,3.2,,,,,,,,,,
29/10/2011 21:00,26.7,18.7,0.5,5.0,26.3,55.8,1552,548.9,2.0,,,,,,,,,,,,,,,,,,,0.00101
29/10/2011 19:00,,,,,,,,,,,,,,,,,,,64.3,18.1,1.0,6.0,21.7,148.0,1287,614.4,4.5,
29/10/2011 18:00,,,,,,,,,,30.1,11.9,0.3,7.3,38.7,66.4,927,540.1,3.2,,,,,,,,,,
29/10/2011 17:00,27.0,15.0,0.0,4.1,30.0,56.1,1544,544.6,2.0,,,,,,,,,,,,,,,,,,,0.00102
29/10/2011 15:00,,,,,,,,,,,,,,,,,,,65.3,16.8,0.9,6.2,21.7,149.9,1304,620.4,4.5,
29/10/2011 14:00,,,,,,,,,,30.1,16.5,0.8,6.8,30.4,66.3,921,533.7,3.2,,,,,,,,,,
29/10/2011 13:00,27.2,19.1,0.0,3.8,26.0,57.0,1544,544.7,2.0,,,,,,,,,,,,,,,,,,,0.00102
29/10/2011 11:00,,,,,,,,,,,,,,,,,,,63.4,14.6,0.7,6.5,26.2,145.0,1283,645.0,4.5,
29/10/2011 10:00,,,,,,,,,,29.9,14.9,0.9,6.8,36.6,65.4,929,551.9,3.3,,,,,,,,,,
29/10/2011 09:00,26.9,17.4,0.7,4.9,25.3,55.8,1535,546.0,2.0,,,,,,,,,,,,,,,,,,,0.00108
29/10/2011 07:00,,,,,,,,,,,,,,,,,,,64.6,15.5,0.3,6.8,25.6,147.3,1292,653.3,4.5,
29/10/2011 06:00,,,,,,,,,,30.3,15.7,0.3,5.8,32.4,66.0,926,527.4,3.3,,,,,,,,,,
29/10/2011 05:00,27.2,15.6,0.0,4.7,33.9,55.9,1545,546.2,2.0,,,,,,,,,,,,,,,,,,,0.00110
29/10/2011 03:00,,,,,,,,,,,,,,,,,,,63.9,14.9,0.9,5.5,26.5,146.8,1287,635.1,4.5,
29/10/2011 02:00,,,,,,,,,,29.9,15.6,1.1,5.8,33.6,65.9,921,563.6,3.3,,,,,,,,,,
29/10/2011 01:00,27.0,17.4,0.7,4.7,30.4,56.2,1542,538.9,2.0,,,,,,,,,,,,,,,,,,,0.00114
28/10/2011 23:00,,,,,,,,,,,,,,,,,,,64.8,15.7,0.7,5.8,26.3,148.3,1300,645.2,4.5,
28/10/2011 22:00,,,,,,,,,,30.4,16.8,0.7,6.4,28.7,66.5,920,536.4,3.3,,,,,,,,,,
28/10/2011 21:00,27.0,17.1,0.0,3.8,27.4,55.8,1535,561.5,2.0,,,,,,,,,,,,,,,,,,,0.00111
28/10/2011 19:00,,,,,,,,,,,,,,,,,,,60.8,17.2,0.9,5.9,23.0,141.4,1269,651.7,4.5,
28/10/2011 18:00,,,,,,,,,,29.8,16.3,0.8,5.9,29.4,65.9,916,549.6,3.3,,,,,,,,,,
28/10/2011 17:00,26.5,17.4,0.0,4.0,28.5,55.5,1527,549.0,2.0,,,,,,,,,,,,,,,,,,,0.00104
28/10/2011 15:00,,,,,,,,,,,,,,,,,,,63.0,15.8,0.6,5.4,24.4,144.4,1279,638.1,4.6,
28/10/2011 14:00,,,,,,,,,,29.7,5.4,0.3,5.4,30.3,65.1,914,521.7,3.3,,,,,,,,,,
28/10/2011 13:00,26.5,18.6,0.2,3.7,23.7,54.7,1536,537.5,2.0,,,,,,,,,,,,,,,,,,,0.00118
28/10/2011 11:00,,,,,,,,,,,,,,,,,,,61.2,12.0,1.0,5.6,32.8,142.6,1272,633.2,4.6,
28/10/2011 10:00,,,,,,,,,,29.6,15.4,0.7,6.3,36.4,65.7,914,563.9,3.4,,,,,,,,,,
28/10/2011 09:00,27.0,20.3,0.3,4.3,21.1,56.2,1546,546.5,2.0,,,,,,,,,,,,,,,,,,,0.00114
28/10/2011 07:00,,,,,,,,,,,,,,,,,,,60.7,14.5,0.7,7.2,28.7,142.6,1281,641.2,4.7,
28/10/2011 06:00,,,,,,,,,,28.9,16.2,0.8,5.2,29.7,64.7,921,536.9,3.4,,,,,,,,,,
28/10/2011 05:00,26.7,15.0,0.3,5.0,27.7,55.9,1526,544.1,2.0,,,,,,,,,,,,,,,,,,,0.00119
28/10/2011 03:00,,,,,,,,,,,,,,,,,,,62.1,12.6,0.7,6.1,30.2,142.7,1263,622.1,4.6,
28/10/2011 02:00,,,,,,,,,,29.6,14.8,0.4,6.0,33.4,65.1,918,522.9,3.3,,,,,,,,,,
28/10/2011 01:00,26.5,14.9,0.1,4.5,32.9,55.6,1520,530.0,2.0,,,,,,,,,,,,,,,,,,,0.00112
27/10/2011 23:00,,,,,,,,,,,,,,,,,,,63.6,16.1,0.5,6.5,23.4,147.3,1286,631.2,4.6,
27/10/2011 22:00,,,,,,,,,,29.6,13.3,0.5,5.6,37.1,65.9,913,524.6,3.3,,,,,,,,,,
27/10/2011 21:00,25.8,17.4,0.5,4.7,25.7,54.5,1522,551.0,2.0,,,,,,,,,,,,,,,,,,,0.00108
27/10/2011 19:00,,,,,,,,,,,,,,,,,,,63.3,15.5,0.5,6.5,22.9,144.0,1279,647.0,4.6,
27/10/2011 18:00,,,,,,,,,,29.3,13.3,0.9,5.3,33.9,65.2,910,543.9,3.3,,,,,,,,,,
27/10/2011 17:00,26.2,16.5,0.0,4.0,25.1,55.6,1531,551.0,2.0,,,,,,,,,,,,,,,,,,,0.00111
27/10/2011 15:00,,,,,,,,,,,,,,,,,,,62.1,15.6,1.1,7.6,29.6,144.7,1286,650.9,4.6,
27/10/2011 14:00,,,,,,,,,,29.4,13.2,1.1,5.8,37.4,65.4,925,544.5,3.3,,,,,,,,,,
27/10/2011 13:00,26.5,16.7,0.1,3.9,30.3,55.4,1536,549.3,2.0,,,,,,,,,,,,,,,,,,,0.00114
27/10/2011 11:00,,,,,,,,,,,,,,,,,,,62.5,15.6,0.6,5.9,24.0,144.1,1266,613.3,4.7,
27/10/2011 10:00,,,,,,,,,,29.5,13.8,0.6,6.6,36.1,65.5,907,520.9,3.4,,,,,,,,,,
27/10/2011 09:00,26.3,15.3,0.0,3.9,30.9,55.7,1538,575.4,2.0,,,,,,,,,,,,,,,,,,,0.00114
27/10/2011 07:00,,,,,,,,,,,,,,,,,,,61.9,16.5,0.8,6.2,19.2,142.6,1279,630.7,4.7,
27/10/2011 06:00,,,,,,,,,,29.2,14.9,0.3,6.0,34.9,65.5,926,553.4,3.4,,,,,,,,,,
27/10/2011 05:00,26.5,15.1,0.1,4.6,33.4,55.4,1533,534.7,2.0,,,,,,,,,,,,,,,,,,,0.00112
27/10/2011 03:00,,,,,,,,,,,,,,,,,,,62.1,15.5,0.7,6.5,24.4,142.6,1268,628.0,4.7,
27/10/2011 02:00,,,,,,,,,,29.4,14.9,0.8,5.7,32.3,65.3,906,554.0,3.5,,,,,,,,,,
27/10/2011 01:00,26.3,14.5,0.3,4.3,34.7,55.0,1534,538.7,2.0,,,,,,,,,,,,,,,,,,,0.00132
26/10/2011 23:00,,,,,,,,,,,,,,,,,,,61.9,16.4,0.7,5.2,22.2,142.3,1266,631.1,4.7,
26/10/2011 22:00,,,,,,,,,,29.0,14.2,0.6,6.6,34.6,64.9,912,544.5,3.5,,,,,,,,,,
26/10/2011 21:00,26.6,16.7,0.1,5.5,26.7,56.0,1539,552.1,2.0,,,,,,,,,,,,,,,,,,,0.00124
26/10/2011 19:00,,,,,,,,,,,,,,,,,,,61.8,15.1,0.5,6.9,21.6,142.6,1264,639.3,4.7,
26/10/2011 18:00,,,,,,,,,,28.9,13.0,0.5,5.9,34.3,64.7,913,551.3,3.4,,,,,,,,,,
26/10/2011 17:00,24.9,16.6,0.1,4.1,30.0,54.3,1508,538.6,2.0,,,,,,,,,,,,,,,,,,,0.00116
26/10/2011 15:00,,,,,,,,,,,,,,,,,,,61.9,17.4,1.1,6.4,22.3,142.7,1267,637.0,4.7,
26/10/2011 14:00,,,,,,,,,,29.4,15.4,0.8,6.5,33.1,65.4,909,554.4,3.4,,,,,,,,,,
26/10/2011 13:00,25.8,18.6,0.0,5.3,23.4,55.3,1541,566.5,2.0,,,,,,,,,,,,,,,,,,,0.00120
26/10/2011 11:00,,,,,,,,,,,,,,,,,,,60.6,14.5,0.5,6.2,27.5,141.4,1273,642.6,4.8,
26/10/2011 10:00,,,,,,,,,,28.9,13.5,0.4,5.9,38.8,64.6,901,548.4,3.4,,,,,,,,,,
26/10/2011 09:00,25.8,15.5,0.2,4.7,34.3,55.0,1522,541.2,2.0,,,,,,,,,,,,,,,,,,,0.00132
26/10/2011 07:00,,,,,,,,,,,,,,,,,,,61.8,16.2,1.1,6.8,23.2,141.4,1262,641.1,4.8,
26/10/2011 06:00,,,,,,,,,,29.1,15.8,0.6,6.3,32.1,64.7,907,534.5,3.4,,,,,,,,,,
26/10/2011 05:00,26.1,17.3,0.6,4.1,30.8,55.5,1527,557.0,2.0,,,,,,,,,,,,,,,,,,,0.00119
26/10/2011 03:00,,,,,,,,,,,,,,,,,,,61.2,14.5,0.5,6.5,24.0,141.6,1272,628.3,4.7,
26/10/2011 02:00,,,,,,,,,,29.1,14.6,0.6,6.2,31.3,65.3,905,553.1,3.4,,,,,,,,,,
26/10/2011 01:00,25.9,17.4,0.5,4.2,33.4,55.0,1519,545.7,2.0,,,,,,,,,,,,,,,,,,,0.00113
25/10/2011 23:00,,,,,,,,,,,,,,,,,,,60.3,14.1,0.3,6.6,30.1,140.3,1258,641.3,4.7,
25/10/2011 22:00,,,,,,,,,,28.5,14.8,0.3,6.5,33.7,65.7,921,530.1,3.4,,,,,,,,,,
25/10/2011 21:00,26.1,19.0,0.2,4.6,23.8,55.4,1530,546.1,2.0,,,,,,,,,,,,,,,,,,,0.00116
25/10/2011 19:00,,,,,,,,,,,,,,,,,,,60.8,16.3,0.7,5.9,23.0,140.8,1256,654.7,4.7,
25/10/2011 18:00,,,,,,,,,,28.5,15.1,0.5,6.2,31.2,64.6,918,534.1,3.3,,,,,,,,,,
25/10/2011 17:00,26.0,16.5,0.1,4.5,32.1,55.2,1527,570.3,2.0,,,,,,,,,,,,,,,,,,,0.00110
25/10/2011 15:00,,,,,,,,,,,,,,,,,,,60.5,14.9,0.6,6.5,27.7,140.4,1265,642.0,4.6,
25/10/2011 14:00,,,,,,,,,,28.4,15.4,0.9,6.5,32.3,64.4,911,529.6,3.3,,,,,,,,,,
25/10/2011 13:00,26.1,16.3,0.4,4.5,31.0,55.8,1532,547.8,2.0,,,,,,,,,,,,,,,,,,,0.00107
25/10/2011 11:00,,,,,,,,,,,,,,,,,,,60.2,13.1,0.6,5.8,25.6,140.2,1273,628.6,4.6,
25/10/2011 10:00,,,,,,,,,,30.3,15.8,0.8,5.7,29.5,66.8,930,551.3,3.3,,,,,,,,,,
25/10/2011 09:00,25.5,18.4,0.4,4.3,25.6,55.2,1533,556.7,2.0,,,,,,,,,,,,,,,,,,,0.00112
25/10/2011 07:00,,,,,,,,,,,,,,,,,,,59.9,14.8,0.4,6.9,28.2,138.8,1260,652.0,4.7,
25/10/2011 06:00,,,,,,,,,,28.9,15.3,0.7,5.6,34.4,64.1,904,537.9,3.5,,,,,,,,,,
25/10/2011 05:00,26.0,15.4,0.1,4.5,30.6,54.6,1529,551.5,2.0,,,,,,,,,,,,,,,,,,,0.00132
25/10/2011 03:00,,,,,,,,,,,,,,,,,,,60.2,15.4,0.5,6.4,24.9,139.6,1254,642.5,4.7,
25/10/2011 02:00,,,,,,,,,,28.2,12.5,0.4,6.2,34.7,64.0,909,549.8,3.4,,,,,,,,,,
25/10/2011 01:00,25.4,13.9,0.1,5.1,30.1,54.3,1522,551.4,2.0,,,,,,,,,,,,,,,,,,,0.00126
24/10/2011 23:00,,,,,,,,,,,,,,,,,,,61.4,15.5,0.4,6.3,26.7,142.8,1267,649.1,4.7,
24/10/2011 22:00,,,,,,,,,,28.6,13.3,1.0,6.1,37.2,64.9,919,524.6,3.4,,,,,,,,,,
24/10/2011 21:00,24.8,18.9,0.4,4.8,26.3,53.2,1507,545.9,2.0,,,,,,,,,,,,,,,,,,,0.00118
24/10/2011 19:00,,,,,,,,,,,,,,,,,,,60.1,17.9,0.8,5.7,20.4,140.3,1250,623.7,4.6,
24/10/2011 18:00,,,,,,,,,,28.4,14.0,1.1,5.9,36.0,64.8,906,523.2,3.3,,,,,,,,,,
24/10/2011 17:00,25.7,17.8,0.1,4.0,28.4,55.3,1518,558.3,2.0,,,,,,,,,,,,,,,,,,,0.00107
24/10/2011 15:00,,,,,,,,,,,,,,,,,,,58.9,14.5,0.4,6.0,27.3,136.6,1249,630.0,4.6,
24/10/2011 14:00,,,,,,,,,,28.8,14.4,0.8,5.9,32.5,64.5,911,532.9,3.4,,,,,,,,,,
24/10/2011 13:00,25.0,14.7,0.0,5.1,29.0,54.3,1526,525.3,2.0,,,,,,,,,,,,,,,,,,,0.00114
24/10/2011 11:00,,,,,,,,,,,,,,,,,,,60.0,17.6,0.6,6.0,18.5,138.2,1250,637.2,4.7,
24/10/2011 10:00,,,,,,,,,,29.3,15.2,0.2,5.7,34.6,65.4,919,541.1,3.4,,,,,,,,,,
24/10/2011 09:00,25.8,18.5,0.9,5.2,23.6,55.0,1527,538.2,2.0,,,,,,,,,,,,,,,,,,,0.00104
24/10/2011 07:00,,,,,,,,,,,,,,,,,,,60.1,15.2,0.4,6.7,24.3,139.0,1257,630.8,4.8,
24/10/2011 06:00,,,,,,,,,,28.7,15.9,0.5,5.6,31.4,64.1,903,536.3,3.4,,,,,,,,,,
24/10/2011 05:00,25.7,17.1,0.6,4.4,27.8,54.8,1523,552.0,2.0,,,,,,,,,,,,,,,,,,,0.00106
24/10/2011 03:00,,,,,,,,,,,,,,,,,,,60.0,14.7,0.7,5.7,25.8,138.5,1256,625.2,4.7,
24/10/2011 02:00,,,,,,,,,,28.6,14.5,0.8,5.7,34.1,64.4,901,527.8,3.3,,,,,,,,,,
24/10/2011 01:00,25.2,16.7,0.3,3.7,29.2,54.5,1507,548.1,2.0,,,,,,,,,,,,,,,,,,,0.00103
23/10/2011 23:00,,,,,,,,,,,,,,,,,,,59.4,14.6,0.4,6.3,26.1,138.0,1245,637.4,4.7,
23/10/2011 22:00,,,,,,,,,,28.3,13.3,0.7,6.4,31.7,64.7,898,543.0,3.4,,,,,,,,,,
23/10/2011 21:00,25.9,16.8,0.5,5.6,26.5,55.0,1519,532.4,2.0,,,,,,,,,,,,,,,,,,,0.00097
23/10/2011 19:00,,,,,,,,,,,,,,,,,,,59.9,15.3,0.3,6.0,23.3,138.7,1261,646.5,4.8,
23/10/2011 18:00,,,,,,,,,,28.6,15.6,1.0,6.3,29.1,63.8,902,546.8,3.4,,,,,,,,,,
23/10/2011 17:00,25.4,17.1,0.0,3.7,28.6,54.4,1522,546.2,2.0,,,,,,,,,,,,,,,,,,,0.00107
23/10/2011 15:00,,,,,,,,,,,,,,,,,,,60.4,14.6,1.0,7.1,27.3,138.4,1258,626.7,4.8,
23/10/2011 14:00,,,,,,,,,,28.4,15.9,0.2,5.7,30.0,63.3,902,537.0,3.4,,,,,,,,,,
23/10/2011 13:00,25.5,17.8,0.2,4.2,24.2,54.7,1521,552.3,2.0,,,,,,,,,,,,,,,,,,,0.00114
23/10/2011 11:00,,,,,,,,,,,,,,,,,,,59.6,12.6,0.9,6.4,26.9,137.9,1250,630.0,4.9,
23/10/2011 10:00,,,,,,,,,,28.4,12.9,0.8,6.7,33.5,64.5,913,570.5,3.5,,,,,,,,,,
23/10/2011 09:00,25.0,16.2,0.0,3.8,27.6,54.6,1512,527.4,2.0,,,,,,,,,,,,,,,,,,,0.00114
23/10/2011 07:00,,,,,,,,,,,,,,,,,,,59.2,17.0,0.8,6.2,24.2,136.3,1248,635.5,4.9,
23/10/2011 06:00,,,,,,,,,,28.4,14.4,0.7,6.2,36.6,64.8,911,553.3,3.4,,,,,,,,,,
23/10/2011 05:00,25.7,17.7,0.6,4.6,29.6,55.0,1512,538.7,2.0,,,,,,,,,,,,,,,,,,,0.00108
23/10/2011 03:00,,,,,,,,,,,,,,,,,,,59.5,14.1,0.7,6.8,22.9,138.3,1253,641.6,4.8,
23/10/2011 02:00,,,,,,,,,,28.4,16.2,0.6,5.8,27.4,63.9,900,547.8,3.4,,,,,,,,,,
23/10/2011 01:00,25.4,18.5,0.0,3.7,25.7,54.2,1506,535.3,2.0,,,,,,,,,,,,,,,,,,,0.00105
22/10/2011 23:00,,,,,,,,,,,,,,,,,,,58.2,16.9,0.9,6.2,22.7,136.2,1245,649.9,4.7,
22/10/2011 22:00,,,,,,,,,,27.7,14.8,0.4,5.9,31.5,63.2,910,557.4,3.4,,,,,,,,,,
22/10/2011 21:00,25.0,16.5,0.6,3.8,30.1,54.2,1512,527.3,2.0,,,,,,,,,,,,,,,,,,,0.00113
22/10/2011 19:00,,,,,,,,,,,,,,,,,,,58.7,12.8,1.0,6.2,29.1,135.4,1242,636.8,4.7,
22/10/2011 18:00,,,,,,,,,,28.5,12.6,1.1,6.2,37.5,64.3,907,546.2,3.4,,,,,,,,,,
22/10/2011 17:00,24.8,17.1,0.2,4.1,26.9,54.0,1515,541.9,2.0,,,,,,,,,,,,,,,,,,,0.00105
22/10/2011 15:00,,,,,,,,,,,,,,,,,,,57.5,13.4,0.5,6.4,29.3,135.8,1236,652.4,4.7,
22/10/2011 14:00,,,,,,,,,,28.1,16.4,0.5,6.3,25.9,63.3,895,561.4,3.3,,,,,,,,,,
22/10/2011 13:00,24.9,15.1,0.4,4.8,32.9,54.5,1510,541.3,2.0,,,,,,,,,,,,,,,,,,,0.00102
22/10/2011 11:00,,,,,,,,,,,,,,,,,,,58.7,15.6,0.5,6.7,28.2,136.6,1246,629.4,4.7,
22/10/2011 10:00,,,,,,,,,,28.0,14.8,0.4,6.9,30.1,62.8,898,548.6,3.3,,,,,,,,,,
22/10/2011 09:00,25.2,13.0,0.2,3.7,34.9,54.1,1503,571.2,2.0,,,,,,,,,,,,,,,,,,,0.00099
22/10/2011 07:00,,,,,,,,,,,,,,,,,,,58.4,14.6,0.9,5.2,25.5,135.3,1246,639.0,4.7,
22/10/2011 06:00,,,,,,,,,,28.2,12.3,0.4,5.4,37.7,64.4,903,531.0,3.3,,,,,,,,,,
22/10/2011 05:00,25.1,17.4,0.2,4.4,26.2,54.2,1516,564.1,2.0,,,,,,,,,,,,,,,,,,,0.00107
22/10/2011 03:00,,,,,,,,,,,,,,,,,,,58.3,13.8,0.6,6.4,26.6,135.5,1241,607.1,4.6,
22/10/2011 02:00,,,,,,,,,,28.0,16.5,0.6,5.9,25.8,64.4,910,560.8,3.3,,,,,,,,,,
22/10/2011 01:00,25.0,15.7,0.0,4.5,28.7,54.0,1506,569.0,2.0,,,,,,,,,,,,,,,,,,,0.00102
21/10/2011 23:00,,,,,,,,,,,,,,,,,,,57.5,14.2,0.4,6.2,22.6,134.3,1244,632.7,4.6,
21/10/2011 22:00,,,,,,,,,,28.4,13.8,0.4,6.5,32.9,64.5,905,542.1,3.2,,,,,,,,,,
21/10/2011 21:00,25.1,17.0,0.1,5.6,25.7,54.0,1492,562.2,2.0,,,,,,,,,,,,,,,,,,,0.00103
21/10/2011 19:00,,,,,,,,,,,,,,,,,,,57.3,13.8,0.9,6.0,24.4,132.5,1234,641.9,4.6,
21/10/2011 18:00,,,,,,,,,,27.6,15.2,1.0,6.5,32.0,63.0,898,539.8,3.3,,,,,,,,,,
21/10/2011 17:00,25.7,17.3,0.6,3.8,27.4,55.1,1525,544.7,2.0,,,,,,,,,,,,,,,,,,,0.00106
21/10/2011 15:00,,,,,,,,,,,,,,,,,,,57.4,14.6,0.2,7.4,27.0,133.8,1233,639.7,4.6,
21/10/2011 14:00,,,,,,,,,,27.7,13.5,0.8,5.5,33.0,63.0,898,545.9,3.3,,,,,,,,,,
21/10/2011 13:00,25.0,17.2,0.4,4.3,25.5,54.1,1513,527.7,2.0,,,,,,,,,,,,,,,,,,,0.00109
21/10/2011 11:00,,,,,,,,,,,,,,,,,,,58.6,15.8,0.7,6.4,26.1,135.5,1245,622.9,4.6,
21/10/2011 10:00,,,,,,,,,,27.9,14.2,0.9,6.5,34.4,63.0,893,563.7,3.3,,,,,,,,,,
21/10/2011 09:00,25.4,17.9,0.2,3.7,24.5,54.8,1502,556.9,2.0,,,,,,,,,,,,,,,,,,,0.00112
21/10/2011 07:00,,,,,,,,,,,,,,,,,,,58.1,12.3,0.9,6.5,29.2,133.8,1235,623.1,4.6,
21/10/2011 06:00,,,,,,,,,,27.8,14.0,0.4,5.7,32.8,63.4,907,546.8,3.3,,,,,,,,,,
21/10/2011 05:00,25.3,16.8,0.0,5.2,24.3,54.3,1498,524.1,2.0,,,,,,,,,,,,,,,,,,,0.00117
21/10/2011 03:00,,,,,,,,,,,,,,,,,,,58.1,15.4,0.7,6.6,25.5,133.3,1230,634.5,4.7,
21/10/2011 02:00,,,,,,,,,,28.2,13.3,0.7,5.7,36.9,63.8,897,533.5,3.4,,,,,,,,,,
21/10/2011 01:00,24.5,14.8,0.6,4.4,33.8,53.0,1508,538.9,2.0,,,,,,,,,,,,,,,,,,,0.00119
20/10/2011 23:00,,,,,,,,,,,,,,,,,,,58.0,15.2,0.8,6.5,23.6,133.2,1232,643.5,4.7,
20/10/2011 22:00,,,,,,,,,,27.5,16.9,0.0,6.0,25.7,62.1,894,526.8,3.5,,,,,,,,,,
20/10/2011 21:00,25.4,16.7,0.4,3.7,27.9,54.6,1500,567.5,2.0,,,,,,,,,,,,,,,,,,,0.00119
20/10/2011 19:00,,,,,,,,,,,,,,,,,,,55.8,12.8,0.9,5.9,32.7,131.0,1221,641.1,4.9,
20/10/2011 18:00,,,,,,,,,,26.9,13.3,0.5,6.8,29.4,61.7,894,517.5,3.5,,,,,,,,,,
20/10/2011 17:00,25.2,14.3,0.3,4.4,32.0,54.3,1506,531.0,2.0,,,,,,,,,,,,,,,,,,,0.00121
20/10/2011 15:00,,,,,,,,,,,,,,,,,,,55.6,14.5,1.1,5.8,21.3,130.5,1222,655.5,4.8,
20/10/2011 14:00,,,,,,,,,,27.7,13.3,0.7,6.3,35.2,62.5,890,554.2,3.5,,,,,,,,,,
20/10/2011 13:00,24.7,16.9,0.2,4.3,25.4,53.0,1491,553.2,2.0,,,,,,,,,,,,,,,,,,,0.00125
20/10/2011 11:00,,,,,,,,,,,,,,,,,,,56.9,13.8,0.7,6.5,23.8,132.1,1221,649.4,4.8,
20/10/2011 10:00,,,,,,,,,,27.2,15.1,0.2,6.6,28.1,61.7,895,532.0,3.5,,,,,,,,,,
20/10/2011 09:00,24.8,15.3,0.7,3.7,27.5,53.0,1491,533.1,2.0,,,,,,,,,,,,,,,,,,,0.00124
20/10/2011 07:00,,,,,,,,,,,,,,,,,,,56.8,15.4,0.5,6.1,24.4,130.8,1213,643.6,4.9,
20/10/2011 06:00,,,,,,,,,,27.7,15.9,0.5,5.9,31.0,62.5,889,536.8,3.5,,,,,,,,,,
20/10/2011 05:00,24.5,13.8,0.3,3.5,34.3,53.5,1501,542.9,2.0,,,,,,,,,,,,,,,,,,,0.00135
20/10/2011 03:00,,,,,,,,,,,,,,,,,,,56.0,14.0,0.6,6.4,26.1,130.3,1216,639.4,4.8,
20/10/2011 02:00,,,,,,,,,,27.4,14.2,1.1,6.4,30.9,61.5,887,548.1,3.5,,,,,,,,,,
20/10/2011 01:00,24.2,16.5,0.2,5.2,28.0,52.1,1493,566.1,2.0,,,,,,,,,,,,,,,,,,,0.00127
19/10/2011 23:00,,,,,,,,,,,,,,,,,,,56.8,14.5,0.9,5.4,23.6,130.7,1210,648.2,4.8,
19/10/2011 22:00,,,,,,,,,,27.2,13.1,0.5,5.7,34.6,61.0,887,555.2,3.5,,,,,,,,,,
19/10/2011 21:00,24.7,14.1,0.0,5.5,31.0,54.2,1484,552.7,2.0,,,,,,,,,,,,,,,,,,,0.00131
19/10/2011 19:00,,,,,,,,,,,,,,,,,,,59.2,15.4,0.6,5.5,22.7,135.8,1247,646.9,4.8,
19/10/2011 18:00,,,,,,,,,,26.7,16.3,0.3,5.6,27.6,61.4,885,551.3,3.6,,,,,,,,,,
19/10/2011 17:00,24.1,13.8,0.1,5.5,28.9,53.3,1477,561.7,2.0,,,,,,,,,,,,,,,,,,,0.00138
19/10/2011 15:00,,,,,,,,,,,,,,,,,,,56.1,14.4,0.9,6.2,25.3,129.9,1209,640.7,4.8,
19/10/2011 14:00,,,,,,,,,,26.1,11.9,0.1,5.8,33.8,60.9,872,537.8,3.6,,,,,,,,,,
19/10/2011 13:00,23.5,14.6,0.0,4.3,25.7,52.2,1489,536.0,2.0,,,,,,,,,,,,,,,,,,,0.00134
19/10/2011 11:00,,,,,,,,,,,,,,,,,,,53.9,15.9,0.5,6.1,21.2,128.0,1207,641.0,4.8,
19/10/2011 10:00,,,,,,,,,,26.8,16.8,1.1,5.7,24.2,62.6,891,551.1,3.6,,,,,,,,,,
19/10/2011 09:00,23.5,15.0,0.1,3.9,31.8,53.0,1486,546.8,2.0,,,,,,,,,,,,,,,,,,,0.00142
19/10/2011 07:00,,,,,,,,,,,,,,,,,,,55.6,16.1,0.6,6.0,22.6,129.2,1217,654.8,5.0,
19/10/2011 06:00,,,,,,,,,,25.8,13.1,0.3,6.4,31.0,60.5,889,558.1,3.6,,,,,,,,,,
19/10/2011 05:00,24.0,15.5,0.0,4.0,31.6,53.9,1494,553.3,2.0,,,,,,,,,,,,,,,,,,,0.00148
19/10/2011 03:00,,,,,,,,,,,,,,,,,,,56.3,14.9,0.5,6.9,20.5,130.8,1212,652.5,4.9,
19/10/2011 02:00,,,,,,,,,,26.3,13.4,0.7,6.6,30.8,60.9,886,542.0,3.6,,,,,,,,,,
19/10/2011 01:00,24.0,15.3,0.4,4.2,30.6,53.5,1494,560.6,2.0,,,,,,,,,,,,,,,,,,,0.00147
18/10/2011 23:00,,,,,,,,,,,,,,,,,,,55.7,14.7,0.4,6.0,23.2,132.0,1240,640.6,4.8,
18/10/2011 22:00,,,,,,,,,,26.4,15.3,1.1,6.6,29.3,60.8,878,546.7,3.5,,,,,,,,,,
18/10/2011 21:00,24.5,17.6,0.0,5.5,23.0,53.9,1495,546.8,2.0,,,,,,,,,,,,,,,,,,,0.00137
18/10/2011 19:00,,,,,,,,,,,,,,,,,,,56.8,11.8,0.3,5.7,30.5,132.9,1239,627.4,4.9,
18/10/2011 18:00,,,,,,,,,,26.4,14.3,0.4,5.9,33.9,61.5,880,554.5,3.5,,,,,,,,,,
18/10/2011 17:00,23.8,17.8,0.0,4.1,25.3,53.0,1486,553.1,2.0,,,,,,,,,,,,,,,,,,,0.00143
18/10/2011 15:00,,,,,,,,,,,,,,,,,,,55.7,13.8,0.2,6.6,26.1,129.8,1223,641.8,4.8,
18/10/2011 14:00,,,,,,,,,,26.2,14.6,0.1,6.0,30.4,61.2,879,552.8,3.4,,,,,,,,,,
18/10/2011 13:00,24.0,14.5,0.4,4.8,28.9,53.5,1490,540.1,2.0,,,,,,,,,,,,,,,,,,,0.00131
18/10/2011 11:00,,,,,,,,,,,,,,,,,,,57.0,17.3,1.0,5.8,17.5,132.4,1222,619.7,4.8,
18/10/2011 10:00,,,,,,,,,,26.0,15.9,0.7,5.5,27.5,60.7,889,560.4,3.5,,,,,,,,,,
18/10/2011 09:00,24.6,17.3,0.1,4.0,26.0,54.3,1505,521.0,2.0,,,,,,,,,,,,,,,,,,,0.00117
18/10/2011 07:00,,,,,,,,,,,,,,,,,,,54.5,13.8,0.8,6.6,24.0,128.5,1220,647.3,4.8,
18/10/2011 06:00,,,,,,,,,,26.8,15.1,0.9,7.3,29.4,62.8,887,544.3,3.4,,,,,,,,,,
18/10/2011 05:00,23.9,17.2,0.0,4.0,25.5,53.5,1496,543.6,2.0,,,,,,,,,,,,,,,,,,,0.00113
18/10/2011 03:00,,,,,,,,,,,,,,,,,,,55.4,15.9,0.2,6.6,23.3,128.7,1206,628.8,4.7,
18/10/2011 02:00,,,,,,,,,,26.1,14.6,0.5,5.8,30.4,61.3,879,550.7,3.4,,,,,,,,,,
18/10/2011 01:00,23.9,14.5,0.2,4.3,32.3,53.5,1467,554.5,2.0,,,,,,,,,,,,,,,,,,,0.00119
17/10/2011 23:00,,,,,,,,,,,,,,,,,,,56.7,13.6,1.1,6.6,26.5,132.9,1229,620.6,4.8,
17/10/2011 22:00,,,,,,,,,,26.8,16.1,0.3,6.2,26.2,62.5,889,516.4,3.4,,,,,,,,,,
17/10/2011 21:00,23.0,13.9,0.2,4.7,34.8,52.3,1471,562.3,2.0,,,,,,,,,,,,,,,,,,,0.00124
17/10/2011 19:00,,,,,,,,,,,,,,,,,,,54.5,14.4,0.3,5.9,24.0,128.7,1204,627.7,4.9,
17/10/2011 18:00,,,,,,,,,,25.6,13.9,0.6,5.1,30.7,60.1,882,550.8,3.5,,,,,,,,,,
17/10/2011 17:00,23.9,19.2,0.2,3.5,22.7,53.2,1493,541.5,2.0,,,,,,,,,,,,,,,,,,,0.00127
17/10/2011 15:00,,,,,,,,,,,,,,,,,,,53.9,15.0,0.7,6.0,26.3,129.1,1220,638.4,4.9,
17/10/2011 14:00,,,,,,,,,,26.0,15.4,0.8,6.1,27.3,61.4,887,537.4,3.5,,,,,,,,,,
17/10/2011 13:00,23.6,15.2,0.2,4.8,28.5,53.4,1487,555.2,2.0,,,,,,,,,,,,,,,,,,,0.00120
17/10/2011 11:00,,,,,,,,,,,,,,,,,,,54.2,12.8,0.8,6.3,26.3,128.9,1218,631.3,4.8,
17/10/2011 10:00,,,,,,,,,,25.6,14.0,0.5,6.4,31.7,60.9,882,530.1,3.5,,,,,,,,,,
17/10/2011 09:00,22.6,14.8,0.4,3.8,31.6,51.7,1480,558.5,2.0,,,,,,,,,,,,,,,,,,,0.00111
17/10/2011 07:00,,,,,,,,,,,,,,,,,,,54.7,16.3,0.9,6.0,20.8,127.4,1207,595.7,4.8,
17/10/2011 06:00,,,,,,,,,,26.4,13.9,0.3,5.3,32.1,61.4,884,533.2,3.4,,,,,,,,,,
17/10/2011 05:00,23.1,15.0,0.1,4.9,28.8,52.5,1485,526.6,2.0,,,,,,,,,,,,,,,,,,,0.00102
17/10/2011 03:00,,,,,,,,,,,,,,,,,,,54.4,15.2,0.4,5.2,25.5,127.3,1204,623.1,4.8,
17/10/2011 02:00,,,,,,,,,,26.0,14.5,0.5,5.8,27.6,61.3,888,554.6,3.4,,,,,,,,,,
17/10/2011 01:00,23.7,17.0,0.1,5.1,24.6,53.1,1485,551.3,2.0,,,,,,,,,,,,,,,,,,,0.00104
16/10/2011 23:00,,,,,,,,,,,,,,,,,,,53.9,15.0,0.9,6.6,19.9,126.2,1199,635.1,4.7,
16/10/2011 22:00,,,,,,,,,,25.8,13.4,0.3,6.1,32.9,60.8,877,541.4,3.4,,,,,,,,,,
16/10/2011 21:00,23.4,17.6,0.0,3.8,22.8,52.3,1474,552.9,2.0,,,,,,,,,,,,,,,,,,,0.00110
16/10/2011 19:00,,,,,,,,,,,,,,,,,,,54.5,11.7,0.9,5.3,28.8,129.3,1222,637.1,4.8,
16/10/2011 18:00,,,,,,,,,,25.8,14.9,0.4,5.8,28.3,61.0,882,542.3,3.4,,,,,,,,,,
16/10/2011 17:00,23.5,16.5,0.3,5.1,23.3,53.1,1478,540.5,2.0,,,,,,,,,,,,,,,,,,,0.00104
16/10/2011 15:00,,,,,,,,,,,,,,,,,,,53.7,14.5,0.7,6.1,22.9,127.1,1207,632.1,4.8,
16/10/2011 14:00,,,,,,,,,,25.7,14.0,0.4,5.5,33.6,60.2,877,532.3,3.4,,,,,,,,,,
16/10/2011 13:00,22.7,15.3,0.3,4.0,28.0,52.0,1479,559.7,2.0,,,,,,,,,,,,,,,,,,,0.00106
16/10/2011 11:00,,,,,,,,,,,,,,,,,,,52.3,14.3,0.5,5.6,23.7,125.3,1207,619.7,4.8,
16/10/2011 10:00,,,,,,,,,,25.0,11.0,0.5,5.5,36.9,60.0,881,563.1,3.4,,,,,,,,,,
16/10/2011 09:00,23.1,16.0,0.0,4.1,29.2,52.0,1472,555.4,2.0,,,,,,,,,,,,,,,,,,,0.00103
16/10/2011 07:00,,,,,,,,,,,,,,,,,,,52.9,13.2,0.8,6.2,27.1,125.2,1201,626.1,4.9,
16/10/2011 06:00,,,,,,,,,,25.3,14.6,0.6,5.1,28.3,60.0,882,553.6,3.4,,,,,,,,,,
16/10/2011 05:00,23.3,15.9,0.3,3.6,27.5,52.9,1472,543.7,2.0,,,,,,,,,,,,,,,,,,,0.00116
16/10/2011 03:00,,,,,,,,,,,,,,,,,,,52.5,17.3,0.2,6.6,17.4,124.8,1199,639.3,4.8,
16/10/2011 02:00,,,,,,,,,,25.7,12.9,0.4,5.7,33.3,60.6,884,534.9,3.3,,,,,,,,,,
16/10/2011 01:00,23.2,13.5,0.2,4.6,32.8,52.2,1480,560.9,2.0,,,,,,,,,,,,,,,,,,,0.00101
15/10/2011 23:00,,,,,,,,,,,,,,,,,,,52.8,13.9,0.3,5.9,28.4,125.0,1205,630.8,4.7,
15/10/2011 22:00,,,,,,,,,,24.9,16.6,0.6,5.8,26.1,59.4,884,551.2,3.3,,,,,,,,,,
15/10/2011 21:00,23.6,16.1,0.4,4.1,28.1,52.7,1469,562.2,2.0,,,,,,,,,,,,,,,,,,,0.00101
15/10/2011 19:00,,,,,,,,,,,,,,,,,,,53.0,16.5,1.0,6.0,20.5,125.5,1206,631.8,4.7,
15/10/2011 18:00,,,,,,,,,,25.3,15.3,0.5,6.3,25.2,60.0,875,559.9,3.3,,,,,,,,,,
15/10/2011 17:00,23.3,15.4,0.0,4.6,27.5,52.1,1466,527.7,2.0,,,,,,,,,,,,,,,,,,,0.00101
15/10/2011 15:00,,,,,,,,,,,,,,,,,,,53.1,13.4,1.1,6.2,23.7,124.8,1193,639.6,4.7,
15/10/2011 14:00,,,,,,,,,,25.5,12.8,0.6,5.5,35.3,60.5,876,551.8,3.3,,,,,,,,,,
15/10/2011 13:00,22.7,15.3,0.0,4.6,30.0,52.1,1469,564.3,2.0,,,,,,,,,,,,,,,,,,,0.00102
15/10/2011 11:00,,,,,,,,,,,,,,,,,,,52.6,13.2,0.8,5.3,28.5,124.1,1196,636.1,4.7,
15/10/2011 10:00,,,,,,,,,,25.5,13.6,0.6,5.7,31.2,60.4,878,539.9,3.3,,,,,,,,,,
15/10/2011 09:00,23.2,16.9,0.5,4.3,26.1,52.6,1467,561.7,2.0,,,,,,,,,,,,,,,,,,,0.00100
15/10/2011 07:00,,,,,,,,,,,,,,,,,,,52.1,14.7,0.8,6.1,23.7,124.7,1195,612.9,4.7,
15/10/2011 06:00,,,,,,,,,,24.5,13.3,0.7,5.8,32.7,58.7,871,540.4,3.3,,,,,,,,,,
15/10/2011 05:00,23.4,17.0,0.6,4.4,23.7,53.1,1461,573.6,2.0,,,,,,,,,,,,,,,,,,,0.00104
15/10/2011 03:00,,,,,,,,,,,,,,,,,,,52.5,14.7,0.5,6.9,23.7,125.9,1212,637.9,4.6,
15/10/2011 02:00,,,,,,,,,,25.4,15.2,0.8,5.4,30.7,59.8,876,556.9,3.3,,,,,,,,,,
15/10/2011 01:00,23.1,18.0,0.0,4.7,22.6,51.9,1465,526.8,2.0,,,,,,,,,,,,,,,,,,,0.00104
14/10/2011 23:00,,,,,,,,,,,,,,,,,,,51.4,17.0,0.7,4.9,16.7,122.6,1195,622.0,4.6,
14/10/2011 22:00,,,,,,,,,,25.4,14.5,0.9,5.6,29.2,59.8,875,535.1,3.3,,,,,,,,,,
14/10/2011 21:00,23.2,16.1,0.9,4.6,26.2,52.0,1459,557.4,2.0,,,,,,,,,,,,,,,,,,,0.00102
14/10/2011 19:00,,,,,,,,,,,,,,,,,,,51.7,14.1,0.7,6.0,24.8,122.1,1184,615.5,4.6,
14/10/2011 18:00,,,,,,,,,,25.3,15.4,0.3,6.4,28.2,60.1,872,524.7,3.2,,,,,,,,,,
14/10/2011 17:00,23.2,14.8,0.4,3.4,32.2,52.6,1454,568.6,2.0,,,,,,,,,,,,,,,,,,,0.00105
14/10/2011 15:00,,,,,,,,,,,,,,,,,,,52.4,12.8,0.6,6.2,24.3,123.5,1194,631.1,4.6,
14/10/2011 14:00,,,,,,,,,,25.1,14.0,0.7,7.1,33.7,58.6,868,538.8,3.2,,,,,,,,,,
14/10/2011 13:00,23.7,15.3,0.7,4.7,28.9,53.7,1479,556.9,2.0,,,,,,,,,,,,,,,,,,,0.00109
14/10/2011 11:00,,,,,,,,,,,,,,,,,,,51.6,13.4,0.7,6.2,25.6,122.4,1202,634.3,4.8,
14/10/2011 10:00,,,,,,,,,,25.1,15.4,0.5,5.9,28.7,59.4,876,558.3,3.3,,,,,,,,,,
14/10/2011 09:00,22.6,15.3,0.0,4.6,26.2,51.6,1456,532.4,2.0,,,,,,,,,,,,,,,,,,,0.00101
14/10/2011 07:00,,,,,,,,,,,,,,,,,,,51.1,13.1,0.4,5.3,25.2,121.1,1178,664.6,4.8,
14/10/2011 06:00,,,,,,,,,,25.0,13.0,0.6,6.5,30.9,59.1,865,510.7,3.3,,,,,,,,,,
14/10/2011 05:00,22.7,13.7,0.4,4.4,32.6,51.5,1452,559.4,2.0,,,,,,,,,,,,,,,,,,,0.00103
14/10/2011 03:00,,,,,,,,,,,,,,,,,,,52.4,12.7,0.8,6.6,28.9,123.3,1192,632.1,4.8,
14/10/2011 02:00,,,,,,,,,,25.0,13.3,0.6,5.8,31.2,59.1,868,545.0,3.3,,,,,,,,,,
14/10/2011 01:00,22.9,15.8,0.2,3.8,26.3,51.9,1448,546.4,2.0,,,,,,,,,,,,,,,,,,,0.00101
13/10/2011 23:00,,,,,,,,,,,,,,,,,,,51.3,15.2,0.6,6.0,21.4,121.8,1188,650.0,4.8,
13/10/2011 22:00,,,,,,,,,,24.8,13.1,0.9,6.3,34.2,58.3,864,584.6,3.3,,,,,,,,,,
13/10/2011 21:00,22.7,17.4,0.5,4.0,27.6,51.6,1436,544.6,2.0,,,,,,,,,,,,,,,,,,,0.00111
13/10/2011 19:00,,,,,,,,,,,,,,,,,,,51.5,12.8,0.6,6.3,27.1,121.7,1197,638.5,4.8,
13/10/2011 18:00,,,,,,,,,,24.8,15.5,0.1,4.7,26.8,58.4,866,557.5,3.3,,,,,,,,,,
13/10/2011 17:00,22.8,15.3,0.5,4.8,25.6,51.7,1448,522.7,2.0,,,,,,,,,,,,,,,,,,,0.00105
13/10/2011 15:00,,,,,,,,,,,,,,,,,,,51.4,15.8,0.6,6.3,19.1,121.1,1191,645.6,4.8,
13/10/2011 14:00,,,,,,,,,,24.3,13.2,0.9,4.7,33.0,58.5,864,575.2,3.4,,,,,,,,,,
13/10/2011 13:00,22.7,17.0,0.5,3.6,21.5,51.6,1441,571.9,2.0,,,,,,,,,,,,,,,,,,,0.00109
13/10/2011 11:00,,,,,,,,,,,,,,,,,,,51.0,13.2,0.5,7.3,23.4,120.2,1175,649.1,5.0,
