Timestamp,A: Hydrogen (ppm),A: Methane (ppm),A: Acetylene (ppm),A: Ethylene (ppm),A: Ethane (ppm),A: Carbon Monoxide (ppm),A: Carbon Dioxide (ppm),A: Oxygen (ppm),A: Water (ppm),B: Hydrogen (ppm),B: Methane (ppm),B: Acetylene (ppm),B: Ethylene (ppm),B: Ethane (ppm),B: Carbon Monoxide (ppm),B: Carbon Dioxide (ppm),B: Oxygen (ppm),B: Water (ppm),C: Hydrogen (ppm),C: Methane (ppm),C: Acetylene (ppm),C: Ethylene (ppm),C: Ethane (ppm),C: Carbon Monoxide (ppm),C: Carbon Dioxide (ppm),C: Oxygen (ppm),C: Water (ppm),Peripherals:Analog: 1-AIN 1 (xxx)
13/10/2011 10:00,,,,,,,,,,24.8,14.9,0.6,4.7,24.8,58.9,872,566.2,3.5,,,,,,,,,,
13/10/2011 09:00,22.5,15.9,0.1,4.0,25.3,51.9,1442,554.4,2.0,,,,,,,,,,,,,,,,,,,0.00123
13/10/2011 07:00,,,,,,,,,,,,,,,,,,,50.2,14.9,0.9,5.4,24.2,118.8,1168,647.6,5.0,
13/10/2011 06:00,,,,,,,,,,24.6,15.8,0.6,5.6,27.9,57.8,873,550.8,3.5,,,,,,,,,,
13/10/2011 05:00,22.9,15.9,0.5,4.6,29.2,51.7,1458,533.3,2.0,,,,,,,,,,,,,,,,,,,0.00121
13/10/2011 03:00,,,,,,,,,,,,,,,,,,,51.6,13.8,0.6,4.8,24.1,122.1,1183,641.0,4.9,
13/10/2011 02:00,,,,,,,,,,24.3,11.9,0.6,6.7,33.4,58.5,862,557.7,3.4,,,,,,,,,,
13/10/2011 01:00,22.5,15.2,0.3,4.4,28.4,50.8,1452,565.9,2.0,,,,,,,,,,,,,,,,,,,0.00121
12/10/2011 23:00,,,,,,,,,,,,,,,,,,,50.5,11.6,0.9,4.9,29.9,119.8,1171,626.5,4.8,
12/10/2011 22:00,,,,,,,,,,25.0,14.6,0.9,6.2,30.9,59.8,868,546.4,3.4,,,,,,,,,,
12/10/2011 21:00,22.7,16.2,0.0,4.0,27.6,51.5,1449,540.0,2.0,,,,,,,,,,,,,,,,,,,0.00123
12/10/2011 19:00,,,,,,,,,,,,,,,,,,,50.1,12.7,0.0,7.3,25.8,119.2,1180,623.0,4.9,
12/10/2011 18:00,,,,,,,,,,24.1,14.7,0.3,5.9,27.4,58.0,859,539.8,3.4,,,,,,,,,,
12/10/2011 17:00,21.7,15.5,0.1,5.0,30.8,50.3,1449,566.5,2.0,,,,,,,,,,,,,,,,,,,0.00116
12/10/2011 15:00,,,,,,,,,,,,,,,,,,,51.4,13.9,0.2,6.4,23.2,121.6,1183,637.4,4.9,
12/10/2011 14:00,,,,,,,,,,24.2,12.2,0.5,5.5,33.3,58.5,864,553.3,3.4,,,,,,,,,,
12/10/2011 13:00,22.5,15.9,0.3,3.7,29.4,51.0,1448,560.4,2.0,,,,,,,,,,,,,,,,,,,0.00125
12/10/2011 11:00,,,,,,,,,,,,,,,,,,,48.9,13.7,0.7,5.8,25.8,117.9,1167,617.4,5.1,
12/10/2011 10:00,,,,,,,,,,24.3,12.6,0.2,5.6,29.2,57.8,865,550.5,3.6,,,,,,,,,,
12/10/2011 09:00,21.8,16.8,0.3,3.2,27.4,50.6,1440,549.0,2.0,,,,,,,,,,,,,,,,,,,0.00128
12/10/2011 07:00,,,,,,,,,,,,,,,,,,,49.4,12.1,0.8,6.1,25.1,118.6,1169,634.3,5.1,
12/10/2011 06:00,,,,,,,,,,23.6,12.5,0.5,6.1,32.6,57.7,863,536.3,3.6,,,,,,,,,,
12/10/2011 05:00,21.8,15.9,0.4,3.8,30.0,51.4,1445,576.3,2.0,,,,,,,,,,,,,,,,,,,0.00125
12/10/2011 03:00,,,,,,,,,,,,,,,,,,,50.4,13.2,0.9,5.7,26.2,120.0,1181,625.6,5.1,
12/10/2011 02:00,,,,,,,,,,23.9,13.7,0.5,6.7,31.7,57.7,870,533.8,3.5,,,,,,,,,,
12/10/2011 01:00,22.1,14.8,0.1,4.3,29.3,50.9,1438,542.7,2.0,,,,,,,,,,,,,,,,,,,0.00116
11/10/2011 23:00,,,,,,,,,,,,,,,,,,,48.7,12.6,1.2,5.4,25.3,117.1,1168,640.9,5.0,
11/10/2011 22:00,,,,,,,,,,24.3,12.6,0.6,5.8,35.7,58.4,860,550.3,3.4,,,,,,,,,,
11/10/2011 21:00,23.0,14.1,0.6,4.0,32.3,52.1,1448,542.8,2.0,,,,,,,,,,,,,,,,,,,0.00106
11/10/2011 19:00,,,,,,,,,,,,,,,,,,,48.4,14.2,0.1,6.1,21.4,117.3,1161,630.9,5.0,
11/10/2011 18:00,,,,,,,,,,24.2,13.5,0.8,5.6,29.0,58.3,853,541.3,3.4,,,,,,,,,,
11/10/2011 17:00,22.4,15.3,0.0,3.8,26.8,51.7,1449,572.4,2.0,,,,,,,,,,,,,,,,,,,0.00101
11/10/2011 15:00,,,,,,,,,,,,,,,,,,,47.8,11.4,0.7,5.2,24.8,115.8,1147,622.2,5.0,
11/10/2011 14:00,,,,,,,,,,23.1,13.9,0.5,6.1,27.6,56.8,856,562.1,3.5,,,,,,,,,,
11/10/2011 13:00,21.8,13.2,0.0,3.9,32.5,50.7,1430,560.7,2.0,,,,,,,,,,,,,,,,,,,0.00099
11/10/2011 11:00,,,,,,,,,,,,,,,,,,,48.7,13.7,0.6,5.6,22.4,116.7,1160,648.1,4.9,
11/10/2011 10:00,,,,,,,,,,23.9,14.7,0.6,5.8,29.3,58.6,863,559.7,3.5,,,,,,,,,,
11/10/2011 09:00,21.7,14.1,0.3,3.6,27.6,50.5,1427,547.2,2.0,,,,,,,,,,,,,,,,,,,0.00104
11/10/2011 07:00,,,,,,,,,,,,,,,,,,,48.7,12.2,0.7,5.7,25.9,116.1,1164,635.3,5.0,
11/10/2011 06:00,,,,,,,,,,23.9,13.8,0.8,6.1,27.6,57.2,854,563.2,3.5,,,,,,,,,,
11/10/2011 05:00,21.8,12.6,0.5,4.9,32.0,50.3,1426,548.1,2.0,,,,,,,,,,,,,,,,,,,0.00109
11/10/2011 03:00,,,,,,,,,,,,,,,,,,,48.1,11.9,0.0,6.2,24.0,116.1,1167,654.2,5.0,
11/10/2011 02:00,,,,,,,,,,23.7,12.8,0.9,5.1,34.7,57.7,858,546.5,3.4,,,,,,,,,,
11/10/2011 01:00,21.5,16.3,0.6,4.4,22.9,50.4,1438,571.7,2.0,,,,,,,,,,,,,,,,,,,0.00101
10/10/2011 23:00,,,,,,,,,,,,,,,,,,,49.0,14.2,0.5,5.8,24.0,117.2,1160,630.1,4.9,
10/10/2011 22:00,,,,,,,,,,24.0,14.1,0.6,5.8,28.3,58.7,856,535.7,3.4,,,,,,,,,,
10/10/2011 21:00,21.3,16.1,0.3,4.6,25.1,49.9,1434,546.0,2.0,,,,,,,,,,,,,,,,,,,0.00098
10/10/2011 19:00,,,,,,,,,,,,,,,,,,,47.3,12.1,0.3,6.4,25.3,115.2,1153,635.5,4.9,
10/10/2011 18:00,,,,,,,,,,24.0,12.7,0.3,5.4,32.1,58.7,854,547.3,3.4,,,,,,,,,,
10/10/2011 17:00,22.1,15.3,0.2,4.3,27.0,51.7,1444,565.1,2.0,,,,,,,,,,,,,,,,,,,0.00105
10/10/2011 15:00,,,,,,,,,,,,,,,,,,,49.4,13.5,0.8,6.2,24.7,118.8,1171,638.8,4.9,
10/10/2011 14:00,,,,,,,,,,23.6,14.8,0.5,6.4,26.0,57.1,850,534.9,3.5,,,,,,,,,,
10/10/2011 13:00,21.8,16.5,0.5,3.3,22.5,50.4,1425,560.1,2.0,,,,,,,,,,,,,,,,,,,0.00105
10/10/2011 11:00,,,,,,,,,,,,,,,,,,,47.3,11.1,0.6,6.0,30.2,114.8,1149,656.9,5.0,
10/10/2011 10:00,,,,,,,,,,23.4,12.9,0.5,5.5,30.4,57.2,842,555.4,3.5,,,,,,,,,,
10/10/2011 09:00,22.2,13.6,0.0,4.0,29.1,51.2,1442,537.0,2.0,,,,,,,,,,,,,,,,,,,0.00105
10/10/2011 07:00,,,,,,,,,,,,,,,,,,,47.1,12.2,0.4,6.1,27.5,114.3,1155,658.4,5.0,
10/10/2011 06:00,,,,,,,,,,23.8,15.1,0.6,5.7,27.4,57.3,853,535.3,3.5,,,,,,,,,,
10/10/2011 05:00,21.8,14.3,0.4,4.5,27.5,50.0,1417,565.5,2.0,,,,,,,,,,,,,,,,,,,0.00106
10/10/2011 03:00,,,,,,,,,,,,,,,,,,,47.1,13.9,0.7,6.8,18.8,113.8,1153,653.7,5.0,
10/10/2011 02:00,,,,,,,,,,23.3,13.2,0.8,6.3,31.8,56.6,859,530.7,3.5,,,,,,,,,,
10/10/2011 01:00,21.7,16.0,0.2,3.6,26.0,50.6,1415,562.8,2.0,,,,,,,,,,,,,,,,,,,0.00101
09/10/2011 23:00,,,,,,,,,,,,,,,,,,,47.8,13.1,0.3,5.9,21.7,116.4,1154,670.3,4.9,
09/10/2011 22:00,,,,,,,,,,23.1,13.7,0.2,6.1,30.0,56.8,853,577.0,3.4,,,,,,,,,,
09/10/2011 21:00,21.3,14.2,0.2,5.3,25.1,50.2,1421,570.2,2.0,,,,,,,,,,,,,,,,,,,0.00102
09/10/2011 19:00,,,,,,,,,,,,,,,,,,,45.7,13.1,0.8,5.9,23.9,112.5,1147,638.6,4.9,
09/10/2011 18:00,,,,,,,,,,22.9,12.9,0.1,5.5,30.8,57.1,852,559.5,3.5,,,,,,,,,,
09/10/2011 17:00,21.1,15.4,0.4,4.2,25.8,49.7,1426,568.6,2.0,,,,,,,,,,,,,,,,,,,0.00101
09/10/2011 15:00,,,,,,,,,,,,,,,,,,,46.9,12.5,0.8,6.6,26.0,113.3,1148,676.1,4.9,
09/10/2011 14:00,,,,,,,,,,22.6,14.3,0.5,5.0,27.2,56.1,855,568.2,3.4,,,,,,,,,,
09/10/2011 13:00,21.9,15.8,0.3,4.3,25.7,50.9,1426,555.7,2.0,,,,,,,,,,,,,,,,,,,0.00105
09/10/2011 11:00,,,,,,,,,,,,,,,,,,,45.5,12.5,0.0,6.0,27.7,112.4,1134,655.2,5.0,
09/10/2011 10:00,,,,,,,,,,23.0,13.8,0.4,5.7,26.2,56.1,843,546.0,3.5,,,,,,,,,,
09/10/2011 09:00,21.6,13.8,0.1,4.3,26.4,49.8,1424,559.8,2.0,,,,,,,,,,,,,,,,,,,0.00108
09/10/2011 07:00,,,,,,,,,,,,,,,,,,,46.5,14.8,0.8,5.4,24.5,112.2,1139,638.8,5.0,
09/10/2011 06:00,,,,,,,,,,23.4,14.1,1.0,6.4,27.6,56.7,843,538.4,3.5,,,,,,,,,,
09/10/2011 05:00,22.2,14.2,0.0,4.7,30.3,51.4,1432,541.2,2.0,,,,,,,,,,,,,,,,,,,0.00101
09/10/2011 03:00,,,,,,,,,,,,,,,,,,,46.7,14.1,1.5,5.0,21.9,112.9,1132,660.4,5.0,
09/10/2011 02:00,,,,,,,,,,23.8,14.2,0.3,6.0,28.9,58.0,854,539.1,3.4,,,,,,,,,,
09/10/2011 01:00,22.1,16.8,0.2,3.9,22.9,50.8,1425,533.4,2.0,,,,,,,,,,,,,,,,,,,0.00103
08/10/2011 23:00,,,,,,,,,,,,,,,,,,,46.1,13.1,0.8,6.5,21.8,111.8,1136,644.9,4.9,
08/10/2011 22:00,,,,,,,,,,23.1,13.0,0.4,6.1,33.9,55.7,842,553.5,3.4,,,,,,,,,,
08/10/2011 21:00,21.2,17.2,0.0,4.1,21.9,49.5,1415,553.6,2.0,,,,,,,,,,,,,,,,,,,0.00108
08/10/2011 19:00,,,,,,,,,,,,,,,,,,,46.6,14.7,0.7,5.7,20.5,112.0,1141,663.8,4.9,
08/10/2011 18:00,,,,,,,,,,23.2,13.6,0.7,5.1,30.1,56.2,840,580.8,3.5,,,,,,,,,,
08/10/2011 17:00,21.4,15.7,0.0,3.9,26.0,49.9,1428,559.4,2.0,,,,,,,,,,,,,,,,,,,0.00108
08/10/2011 15:00,,,,,,,,,,,,,,,,,,,46.2,13.4,0.7,5.9,24.8,111.7,1128,641.8,5.0,
08/10/2011 14:00,,,,,,,,,,22.9,13.5,0.6,5.4,27.8,55.5,841,560.7,3.5,,,,,,,,,,
08/10/2011 13:00,21.4,14.7,0.3,4.1,27.9,49.3,1408,582.3,2.0,,,,,,,,,,,,,,,,,,,0.00102
08/10/2011 11:00,,,,,,,,,,,,,,,,,,,46.2,12.0,0.6,5.6,26.7,112.2,1134,671.0,5.2,
08/10/2011 10:00,,,,,,,,,,22.9,16.3,0.7,6.1,22.0,55.8,846,573.9,3.6,,,,,,,,,,
08/10/2011 09:00,20.7,15.2,0.0,3.7,27.2,49.1,1411,565.5,2.0,,,,,,,,,,,,,,,,,,,0.00104
08/10/2011 07:00,,,,,,,,,,,,,,,,,,,45.2,11.9,0.6,5.6,21.6,109.0,1117,652.1,5.2,
08/10/2011 06:00,,,,,,,,,,22.7,11.0,0.3,5.8,30.3,55.7,845,529.2,3.6,,,,,,,,,,
08/10/2011 05:00,21.0,14.7,0.6,4.8,26.3,49.2,1400,577.7,2.0,,,,,,,,,,,,,,,,,,,0.00108
08/10/2011 03:00,,,,,,,,,,,,,,,,,,,45.0,14.5,0.6,6.0,18.0,109.2,1125,633.9,5.2,
08/10/2011 02:00,,,,,,,,,,22.4,11.4,0.4,5.9,31.5,54.7,835,546.5,3.5,,,,,,,,,,
08/10/2011 01:00,21.1,15.0,0.1,5.3,26.5,49.0,1390,545.5,2.0,,,,,,,,,,,,,,,,,,,0.00117
07/10/2011 23:00,,,,,,,,,,,,,,,,,,,44.8,12.2,0.3,6.3,26.8,109.4,1120,650.2,5.0,
07/10/2011 22:00,,,,,,,,,,21.9,12.5,0.8,6.2,29.3,54.3,831,566.4,3.5,,,,,,,,,,
07/10/2011 21:00,21.1,16.5,0.0,4.0,30.6,49.1,1394,564.1,2.0,,,,,,,,,,,,,,,,,,,0.00112
07/10/2011 19:00,,,,,,,,,,,,,,,,,,,43.8,12.5,0.6,5.3,24.9,108.2,1119,648.9,5.1,
07/10/2011 18:00,,,,,,,,,,22.6,13.9,0.1,5.0,28.4,56.3,840,530.2,3.5,,,,,,,,,,
07/10/2011 17:00,20.6,13.2,0.1,3.7,28.9,49.0,1397,572.8,2.0,,,,,,,,,,,,,,,,,,,0.00103
07/10/2011 15:00,,,,,,,,,,,,,,,,,,,44.5,13.5,0.6,6.4,20.3,107.8,1117,652.5,5.0,
07/10/2011 14:00,,,,,,,,,,22.1,11.6,0.5,5.3,34.5,54.7,825,571.4,3.4,,,,,,,,,,
07/10/2011 13:00,20.1,14.6,0.5,3.8,27.0,48.5,1382,563.9,2.0,,,,,,,,,,,,,,,,,,,0.00101
07/10/2011 11:00,,,,,,,,,,,,,,,,,,,43.9,13.0,0.6,5.8,24.2,107.9,1114,651.8,5.0,
07/10/2011 10:00,,,,,,,,,,22.1,12.6,0.2,5.3,30.2,55.4,832,550.5,3.4,,,,,,,,,,
07/10/2011 09:00,20.7,16.6,0.0,4.3,18.6,48.5,1388,555.7,2.0,,,,,,,,,,,,,,,,,,,0.00117
07/10/2011 07:00,,,,,,,,,,,,,,,,,,,43.4,12.3,0.9,6.6,27.9,106.3,1109,669.4,5.0,
07/10/2011 06:00,,,,,,,,,,21.9,11.6,0.3,6.2,29.7,54.5,824,553.3,3.5,,,,,,,,,,
07/10/2011 05:00,20.0,16.0,0.2,3.1,25.2,47.5,1380,561.1,2.0,,,,,,,,,,,,,,,,,,,0.00111
07/10/2011 03:00,,,,,,,,,,,,,,,,,,,43.0,10.1,0.8,6.5,26.7,106.0,1108,658.1,5.0,
07/10/2011 02:00,,,,,,,,,,22.3,11.9,0.0,5.7,33.8,55.7,838,570.8,3.5,,,,,,,,,,
07/10/2011 01:00,20.7,15.2,0.2,3.9,24.3,48.8,1387,554.6,2.0,,,,,,,,,,,,,,,,,,,0.00118
06/10/2011 23:00,,,,,,,,,,,,,,,,,,,44.5,13.7,0.6,6.0,18.8,108.2,1115,661.6,4.9,
06/10/2011 22:00,,,,,,,,,,21.8,12.9,0.4,5.7,26.2,54.8,830,553.4,3.5,,,,,,,,,,
06/10/2011 21:00,20.5,16.2,0.2,4.7,22.0,49.3,1389,571.0,2.0,,,,,,,,,,,,,,,,,,,0.00125
06/10/2011 19:00,,,,,,,,,,,,,,,,,,,42.6,12.2,0.9,5.4,22.4,106.4,1106,671.3,5.0,
06/10/2011 18:00,,,,,,,,,,21.5,14.9,0.1,5.1,25.5,55.2,827,573.1,3.5,,,,,,,,,,
06/10/2011 17:00,19.7,14.6,0.0,4.7,25.7,48.1,1378,556.1,2.0,,,,,,,,,,,,,,,,,,,0.00125
06/10/2011 15:00,,,,,,,,,,,,,,,,,,,43.7,10.7,0.6,5.5,31.9,107.0,1107,648.4,5.0,
06/10/2011 14:00,,,,,,,,,,21.8,12.3,0.4,5.1,32.3,54.9,827,570.2,3.4,,,,,,,,,,
06/10/2011 13:00,20.4,16.6,0.1,4.2,21.8,48.8,1382,591.9,2.0,,,,,,,,,,,,,,,,,,,0.00111
06/10/2011 11:00,,,,,,,,,,,,,,,,,,,43.3,12.9,0.6,5.9,20.5,106.8,1100,656.4,5.0,
06/10/2011 10:00,,,,,,,,,,21.7,13.4,0.1,5.6,27.5,54.4,834,549.8,3.5,,,,,,,,,,
06/10/2011 09:00,20.2,15.7,0.4,4.0,22.8,48.5,1382,555.8,2.0,,,,,,,,,,,,,,,,,,,0.00124
06/10/2011 07:00,,,,,,,,,,,,,,,,,,,43.9,11.4,0.2,6.3,24.8,109.0,1109,665.8,5.1,
06/10/2011 06:00,,,,,,,,,,21.2,13.7,0.3,4.1,32.7,53.2,826,559.3,3.6,,,,,,,,,,
06/10/2011 05:00,20.5,12.9,0.0,3.7,32.0,49.0,1365,547.4,2.0,,,,,,,,,,,,,,,,,,,0.00117
06/10/2011 03:00,,,,,,,,,,,,,,,,,,,43.2,11.7,0.4,5.8,25.1,108.1,1117,636.7,5.0,
06/10/2011 02:00,,,,,,,,,,21.3,12.7,0.4,5.6,27.8,54.8,824,545.9,3.5,,,,,,,,,,
06/10/2011 01:00,20.0,16.8,0.3,4.1,20.0,48.6,1376,562.6,2.0,,,,,,,,,,,,,,,,,,,0.00110
05/10/2011 23:00,,,,,,,,,,,,,,,,,,,41.8,14.7,0.4,4.8,15.9,105.0,1100,645.2,4.9,
05/10/2011 22:00,,,,,,,,,,21.1,13.2,0.4,5.8,29.7,54.2,819,544.6,3.3,,,,,,,,,,
05/10/2011 21:00,20.3,12.4,0.1,4.7,29.9,48.7,1383,568.1,2.0,,,,,,,,,,,,,,,,,,,0.00105
05/10/2011 19:00,,,,,,,,,,,,,,,,,,,41.4,9.8,1.1,5.0,29.9,104.6,1101,664.0,4.8,
05/10/2011 18:00,,,,,,,,,,20.8,13.0,0.5,6.1,28.7,53.4,827,563.9,3.3,,,,,,,,,,
05/10/2011 17:00,20.4,16.1,0.2,4.5,24.4,48.0,1378,566.6,2.0,,,,,,,,,,,,,,,,,,,0.00102
05/10/2011 15:00,,,,,,,,,,,,,,,,,,,42.6,11.7,0.3,5.2,22.9,105.4,1106,648.6,4.8,
05/10/2011 14:00,,,,,,,,,,21.6,13.4,0.7,5.7,28.2,54.3,826,561.5,3.3,,,,,,,,,,
05/10/2011 13:00,20.9,16.6,0.1,4.8,26.2,48.6,1381,564.3,2.0,,,,,,,,,,,,,,,,,,,0.00104
05/10/2011 11:00,,,,,,,,,,,,,,,,,,,41.6,11.1,0.5,4.5,25.9,104.2,1096,649.3,4.9,
05/10/2011 10:00,,,,,,,,,,21.3,14.8,0.1,5.4,26.3,53.3,820,530.0,3.3,,,,,,,,,,
05/10/2011 09:00,20.8,14.3,0.7,3.1,29.8,48.4,1376,562.2,2.0,,,,,,,,,,,,,,,,,,,0.00105
05/10/2011 07:00,,,,,,,,,,,,,,,,,,,42.9,13.7,0.5,5.1,25.6,105.6,1099,658.7,4.9,
05/10/2011 06:00,,,,,,,,,,21.2,11.7,0.6,4.4,31.1,53.8,822,563.3,3.4,,,,,,,,,,
05/10/2011 05:00,20.5,15.4,0.1,4.6,26.3,48.3,1376,577.4,2.0,,,,,,,,,,,,,,,,,,,0.00101
05/10/2011 03:00,,,,,,,,,,,,,,,,,,,42.5,13.7,0.7,5.9,19.5,105.6,1100,673.3,4.9,
05/10/2011 02:00,,,,,,,,,,21.7,13.6,0.5,6.4,30.4,54.2,830,553.8,3.4,,,,,,,,,,
05/10/2011 01:00,20.2,15.0,0.3,4.2,27.1,47.3,1372,564.3,2.0,,,,,,,,,,,,,,,,,,,0.00102
04/10/2011 23:00,,,,,,,,,,,,,,,,,,,40.7,12.5,0.2,4.5,25.3,102.7,1088,668.7,4.8,
04/10/2011 22:00,,,,,,,,,,20.7,12.7,0.7,5.9,29.9,53.2,825,563.1,3.3,,,,,,,,,,
04/10/2011 21:00,19.9,12.8,0.0,4.2,31.4,47.6,1367,575.6,2.0,,,,,,,,,,,,,,,,,,,0.00100
04/10/2011 19:00,,,,,,,,,,,,,,,,,,,41.8,13.0,0.4,5.3,23.1,103.4,1091,670.0,4.8,
04/10/2011 18:00,,,,,,,,,,21.0,13.4,0.0,6.1,26.9,53.5,821,558.8,3.3,,,,,,,,,,
04/10/2011 17:00,19.9,14.4,0.1,4.1,29.7,47.8,1367,563.1,2.0,,,,,,,,,,,,,,,,,,,0.00102
04/10/2011 15:00,,,,,,,,,,,,,,,,,,,41.5,12.5,0.8,5.0,21.2,103.5,1090,668.6,4.8,
04/10/2011 14:00,,,,,,,,,,20.8,11.6,0.5,5.7,30.7,53.0,817,579.6,3.4,,,,,,,,,,
04/10/2011 13:00,19.9,13.6,0.1,3.7,27.8,47.1,1370,585.3,2.0,,,,,,,,,,,,,,,,,,,0.00103
04/10/2011 11:00,,,,,,,,,,,,,,,,,,,40.5,11.7,0.3,5.1,22.9,101.4,1084,650.1,4.9,
04/10/2011 10:00,,,,,,,,,,20.8,13.6,0.2,4.8,30.3,53.6,813,560.0,3.4,,,,,,,,,,
04/10/2011 09:00,19.5,14.1,0.1,3.4,26.5,47.7,1378,566.9,2.0,,,,,,,,,,,,,,,,,,,0.00102
04/10/2011 07:00,,,,,,,,,,,,,,,,,,,40.5,11.5,0.3,6.4,22.8,101.5,1085,651.7,5.0,
04/10/2011 06:00,,,,,,,,,,20.9,13.2,0.2,5.3,30.5,52.9,814,563.0,3.5,,,,,,,,,,
04/10/2011 05:00,19.8,14.2,0.3,3.8,24.0,48.4,1378,569.3,2.0,,,,,,,,,,,,,,,,,,,0.00105
04/10/2011 03:00,,,,,,,,,,,,,,,,,,,40.2,12.9,0.6,5.4,23.6,101.3,1077,647.3,4.9,
04/10/2011 02:00,,,,,,,,,,20.1,12.1,0.9,4.7,32.7,52.6,814,572.3,3.4,,,,,,,,,,
04/10/2011 01:00,19.6,16.3,0.2,4.0,21.4,47.4,1365,578.6,2.0,,,,,,,,,,,,,,,,,,,0.00100
03/10/2011 23:00,,,,,,,,,,,,,,,,,,,39.8,12.5,0.4,5.5,21.2,100.7,1075,646.9,4.8,
03/10/2011 22:00,,,,,,,,,,20.2,13.1,0.7,5.6,29.4,52.8,807,551.4,3.4,,,,,,,,,,
03/10/2011 21:00,19.5,13.8,0.0,4.3,29.1,47.6,1356,557.4,2.0,,,,,,,,,,,,,,,,,,,0.00101
03/10/2011 19:00,,,,,,,,,,,,,,,,,,,39.2,12.9,0.5,5.5,21.5,100.4,1072,658.6,4.9,
03/10/2011 18:00,,,,,,,,,,20.7,13.5,0.4,5.0,25.9,54.0,813,551.6,3.4,,,,,,,,,,
03/10/2011 17:00,19.0,12.9,0.0,5.0,28.5,46.9,1348,573.1,2.0,,,,,,,,,,,,,,,,,,,0.00108
03/10/2011 15:00,,,,,,,,,,,,,,,,,,,40.6,13.0,0.3,5.9,20.3,103.1,1084,665.8,5.0,
03/10/2011 14:00,,,,,,,,,,21.1,12.5,0.8,5.2,30.3,53.9,814,572.1,3.4,,,,,,,,,,
03/10/2011 13:00,19.4,13.3,0.0,3.4,29.4,46.5,1356,591.6,2.0,,,,,,,,,,,,,,,,,,,0.00106
03/10/2011 11:00,,,,,,,,,,,,,,,,,,,38.8,12.2,0.3,5.9,22.5,99.4,1077,650.8,5.0,
03/10/2011 10:00,,,,,,,,,,20.5,12.7,0.9,5.2,31.5,52.6,808,560.3,3.5,,,,,,,,,,
03/10/2011 09:00,20.3,16.5,0.7,3.6,23.9,49.0,1369,585.0,2.0,,,,,,,,,,,,,,,,,,,0.00107
03/10/2011 07:00,,,,,,,,,,,,,,,,,,,39.2,10.5,0.2,6.1,28.9,99.7,1071,678.0,5.1,
03/10/2011 06:00,,,,,,,,,,20.4,13.2,0.5,5.0,26.7,53.2,819,562.1,3.6,,,,,,,,,,
03/10/2011 05:00,19.1,15.8,0.0,4.0,21.5,47.3,1358,593.5,2.0,,,,,,,,,,,,,,,,,,,0.00106
03/10/2011 03:00,,,,,,,,,,,,,,,,,,,38.5,10.5,0.7,5.5,26.4,98.8,1071,681.4,5.0,
03/10/2011 02:00,,,,,,,,,,20.1,13.2,0.6,5.3,27.3,52.0,802,575.4,3.5,,,,,,,,,,
03/10/2011 01:00,19.7,15.6,0.0,3.5,23.7,47.7,1353,605.8,2.0,,,,,,,,,,,,,,,,,,,0.00106
02/10/2011 23:00,,,,,,,,,,,,,,,,,,,39.2,11.1,0.7,6.9,24.4,99.1,1074,642.1,5.0,
02/10/2011 22:00,,,,,,,,,,20.1,13.6,0.2,5.4,24.8,51.7,806,553.1,3.5,,,,,,,,,,
02/10/2011 21:00,19.5,13.3,0.6,5.1,28.1,46.6,1356,592.7,2.0,,,,,,,,,,,,,,,,,,,0.00103
02/10/2011 19:00,,,,,,,,,,,,,,,,,,,38.8,12.3,0.1,5.1,25.5,98.8,1062,681.2,5.1,
02/10/2011 18:00,,,,,,,,,,19.9,12.7,0.2,5.4,27.4,51.9,808,574.5,3.5,,,,,,,,,,
02/10/2011 17:00,19.8,14.7,0.3,4.2,26.0,47.7,1366,595.4,2.0,,,,,,,,,,,,,,,,,,,0.00110
02/10/2011 15:00,,,,,,,,,,,,,,,,,,,39.0,12.4,0.5,5.9,23.1,98.8,1067,660.8,5.1,
02/10/2011 14:00,,,,,,,,,,19.7,10.8,0.5,5.9,30.4,50.8,799,572.6,3.5,,,,,,,,,,
02/10/2011 13:00,19.6,14.8,0.4,3.7,25.1,47.5,1361,585.5,2.0,,,,,,,,,,,,,,,,,,,0.00108
02/10/2011 11:00,,,,,,,,,,,,,,,,,,,38.2,14.0,1.5,5.1,20.3,97.8,1056,670.1,5.1,
02/10/2011 10:00,,,,,,,,,,19.9,13.7,0.4,5.5,30.8,52.0,803,555.9,3.6,,,,,,,,,,
02/10/2011 09:00,19.3,14.1,0.4,5.0,28.9,46.8,1346,560.4,2.0,,,,,,,,,,,,,,,,,,,0.00104
02/10/2011 07:00,,,,,,,,,,,,,,,,,,,39.5,9.6,0.8,6.3,25.6,100.1,1069,691.5,5.2,
02/10/2011 06:00,,,,,,,,,,19.9,12.6,0.6,6.7,28.0,51.5,802,542.1,3.6,,,,,,,,,,
02/10/2011 05:00,19.4,13.1,0.0,4.0,27.8,46.6,1351,600.6,2.0,,,,,,,,,,,,,,,,,,,0.00102
02/10/2011 03:00,,,,,,,,,,,,,,,,,,,37.9,12.2,0.2,4.8,24.2,97.4,1063,679.5,5.1,
02/10/2011 02:00,,,,,,,,,,19.4,12.5,0.4,5.1,27.8,50.9,806,569.2,3.5,,,,,,,,,,
02/10/2011 01:00,19.3,15.7,0.1,4.4,23.1,46.5,1344,596.9,2.0,,,,,,,,,,,,,,,,,,,0.00099
01/10/2011 23:00,,,,,,,,,,,,,,,,,,,36.6,11.3,0.5,5.6,26.9,95.5,1056,667.3,5.0,
01/10/2011 22:00,,,,,,,,,,19.4,12.9,0.4,5.0,29.1,51.1,792,576.6,3.5,,,,,,,,,,
01/10/2011 21:00,19.0,14.6,0.3,3.5,23.6,46.5,1343,592.0,2.0,,,,,,,,,,,,,,,,,,,0.00098
01/10/2011 19:00,,,,,,,,,,,,,,,,,,,37.5,10.4,0.5,5.2,25.7,96.1,1055,691.9,5.0,
01/10/2011 18:00,,,,,,,,,,19.7,12.4,0.6,5.2,31.8,51.5,798,560.1,3.5,,,,,,,,,,
01/10/2011 17:00,19.1,14.5,0.6,4.0,25.8,46.2,1334,583.4,2.0,,,,,,,,,,,,,,,,,,,0.00103
01/10/2011 15:00,,,,,,,,,,,,,,,,,,,37.4,10.3,0.1,5.6,27.9,96.1,1045,676.8,5.1,
01/10/2011 14:00,,,,,,,,,,19.5,10.2,0.6,5.8,32.2,51.0,799,551.4,3.6,,,,,,,,,,
01/10/2011 13:00,19.3,15.4,0.2,4.8,23.4,45.9,1334,587.3,2.0,,,,,,,,,,,,,,,,,,,0.00101
01/10/2011 11:00,,,,,,,,,,,,,,,,,,,35.7,11.7,1.0,5.3,22.7,93.5,1037,668.6,5.1,
01/10/2011 10:00,,,,,,,,,,19.3,13.2,0.3,5.3,26.5,50.4,799,556.5,3.6,,,,,,,,,,
01/10/2011 09:00,18.8,14.4,0.6,4.4,26.0,45.8,1317,581.2,2.0,,,,,,,,,,,,,,,,,,,0.00105
01/10/2011 07:00,,,,,,,,,,,,,,,,,,,37.0,10.7,0.7,5.1,24.5,95.0,1047,686.9,5.1,
01/10/2011 06:00,,,,,,,,,,18.8,14.6,0.4,5.4,23.5,50.5,792,579.9,3.5,,,,,,,,,,
01/10/2011 05:00,18.9,14.3,0.3,3.4,25.3,46.0,1332,599.3,2.0,,,,,,,,,,,,,,,,,,,0.00108
01/10/2011 03:00,,,,,,,,,,,,,,,,,,,36.8,12.9,0.5,5.8,23.2,95.2,1041,693.5,5.0,
01/10/2011 02:00,,,,,,,,,,18.9,13.2,0.7,6.0,25.7,50.4,792,566.7,3.5,,,,,,,,,,
01/10/2011 01:00,18.5,11.4,0.4,4.3,34.1,45.4,1328,573.6,2.0,,,,,,,,,,,,,,,,,,,0.00104
30/09/2011 23:00,,,,,,,,,,,,,,,,,,,36.4,13.0,0.8,5.2,20.8,94.5,1045,701.7,4.9,
30/09/2011 22:00,,,,,,,,,,19.0,12.2,0.6,5.5,25.8,50.3,798,572.6,3.4,,,,,,,,,,
30/09/2011 21:00,18.8,15.4,0.2,4.3,19.6,46.0,1330,593.2,2.0,,,,,,,,,,,,,,,,,,,0.00106
30/09/2011 19:00,,,,,,,,,,,,,,,,,,,36.0,12.1,0.3,6.5,22.5,92.7,1032,713.9,4.9,
30/09/2011 18:00,,,,,,,,,,19.2,10.8,0.6,5.8,32.3,50.4,796,538.6,3.4,,,,,,,,,,
30/09/2011 17:00,19.0,15.3,0.4,4.0,26.2,45.6,1334,566.0,2.0,,,,,,,,,,,,,,,,,,,0.00108
30/09/2011 15:00,,,,,,,,,,,,,,,,,,,36.1,11.8,0.8,5.1,25.7,93.2,1039,682.5,4.9,
30/09/2011 14:00,,,,,,,,,,18.6,11.5,0.8,6.1,32.3,49.5,797,559.9,3.4,,,,,,,,,,
30/09/2011 13:00,19.1,14.2,0.5,3.8,28.2,45.9,1329,591.0,2.0,,,,,,,,,,,,,,,,,,,0.00109
30/09/2011 11:00,,,,,,,,,,,,,,,,,,,36.1,12.3,0.7,4.8,21.4,94.5,1031,708.3,5.0,
30/09/2011 10:00,,,,,,,,,,18.4,11.5,0.4,6.0,30.1,49.6,797,589.6,3.5,,,,,,,,,,
30/09/2011 09:00,18.5,14.4,0.0,4.4,28.4,45.3,1326,575.4,2.0,,,,,,,,,,,,,,,,,,,0.00104
30/09/2011 07:00,,,,,,,,,,,,,,,,,,,36.1,12.9,0.6,5.3,19.8,93.7,1038,696.3,5.1,
30/09/2011 06:00,,,,,,,,,,18.8,12.7,0.4,4.9,28.2,49.8,781,609.4,3.5,,,,,,,,,,
30/09/2011 05:00,18.4,14.4,0.0,4.2,19.1,45.1,1315,585.1,2.0,,,,,,,,,,,,,,,,,,,0.00111
30/09/2011 03:00,,,,,,,,,,,,,,,,,,,35.0,12.2,0.5,5.6,22.9,91.6,1029,697.7,4.9,
30/09/2011 02:00,,,,,,,,,,18.7,12.1,0.4,6.3,32.1,49.9,784,568.8,3.4,,,,,,,,,,
30/09/2011 01:00,18.6,15.1,0.0,3.7,20.1,45.8,1314,570.4,2.0,,,,,,,,,,,,,,,,,,,0.00104
29/09/2011 23:00,,,,,,,,,,,,,,,,,,,35.0,11.6,0.4,5.8,24.0,90.9,1023,721.3,4.9,
29/09/2011 22:00,,,,,,,,,,18.4,12.9,0.0,5.5,26.8,49.0,782,559.2,3.4,,,,,,,,,,
29/09/2011 21:00,18.6,13.7,0.1,3.8,25.4,45.5,1297,610.7,2.0,,,,,,,,,,,,,,,,,,,0.00105
29/09/2011 19:00,,,,,,,,,,,,,,,,,,,34.7,10.2,0.9,5.9,26.2,91.2,1022,696.0,4.9,
29/09/2011 18:00,,,,,,,,,,18.6,10.3,0.3,5.9,34.4,49.2,782,585.6,3.3,,,,,,,,,,
29/09/2011 17:00,18.1,14.5,0.2,4.3,22.4,43.9,1305,577.4,2.0,,,,,,,,,,,,,,,,,,,0.00105
29/09/2011 15:00,,,,,,,,,,,,,,,,,,,34.3,12.6,0.6,5.1,21.5,90.4,1017,699.4,4.9,
29/09/2011 14:00,,,,,,,,,,18.4,14.5,0.1,5.0,22.9,48.4,778,572.5,3.4,,,,,,,,,,
29/09/2011 13:00,18.4,14.9,0.0,4.2,24.4,44.7,1307,558.9,2.0,,,,,,,,,,,,,,,,,,,0.00106
29/09/2011 11:00,,,,,,,,,,,,,,,,,,,33.5,10.7,0.5,5.6,26.2,89.3,1018,716.9,5.0,
29/09/2011 10:00,,,,,,,,,,18.0,12.6,0.4,5.0,29.0,48.5,785,577.7,3.4,,,,,,,,,,
29/09/2011 09:00,17.9,12.3,0.8,4.7,31.6,44.2,1301,578.2,2.0,,,,,,,,,,,,,,,,,,,0.00106
29/09/2011 07:00,,,,,,,,,,,,,,,,,,,33.2,10.7,0.9,5.7,21.4,89.2,1000,709.5,5.0,
29/09/2011 06:00,,,,,,,,,,18.0,10.7,0.2,5.1,30.0,48.2,777,602.6,3.4,,,,,,,,,,
29/09/2011 05:00,18.3,11.9,0.3,4.2,32.5,44.8,1303,586.8,2.0,,,,,,,,,,,,,,,,,,,0.00104
29/09/2011 03:00,,,,,,,,,,,,,,,,,,,33.2,10.3,1.3,6.3,25.5,88.7,1006,694.7,4.8,
29/09/2011 02:00,,,,,,,,,,17.9,12.6,0.6,5.2,26.1,48.1,782,556.4,3.3,,,,,,,,,,
29/09/2011 01:00,18.5,12.7,0.2,4.5,28.3,44.7,1299,588.7,2.0,,,,,,,,,,,,,,,,,,,0.00105
28/09/2011 23:00,,,,,,,,,,,,,,,,,,,33.3,10.4,0.4,5.3,27.1,89.0,1008,714.9,4.7,
28/09/2011 22:00,,,,,,,,,,18.2,11.6,0.3,6.0,28.7,48.5,775,585.8,3.3,,,,,,,,,,
28/09/2011 21:00,18.3,13.0,0.5,3.8,29.3,45.0,1287,592.4,2.0,,,,,,,,,,,,,,,,,,,0.00102
28/09/2011 19:00,,,,,,,,,,,,,,,,,,,34.8,11.9,0.5,5.9,21.7,91.6,1023,720.6,4.8,
28/09/2011 18:00,,,,,,,,,,18.1,11.5,0.5,5.7,30.9,48.8,775,556.8,3.3,,,,,,,,,,
28/09/2011 17:00,18.4,14.5,0.1,4.7,26.9,44.1,1291,603.4,2.0,,,,,,,,,,,,,,,,,,,0.00104
28/09/2011 15:00,,,,,,,,,,,,,,,,,,,32.6,10.7,0.3,5.0,23.5,87.1,995,714.4,4.8,
28/09/2011 14:00,,,,,,,,,,18.0,10.4,0.6,5.4,31.2,48.5,767,574.8,3.4,,,,,,,,,,
28/09/2011 13:00,18.1,14.5,0.6,4.2,23.4,43.8,1284,593.2,2.0,,,,,,,,,,,,,,,,,,,0.00107
28/09/2011 11:00,,,,,,,,,,,,,,,,,,,33.1,11.8,0.7,5.3,22.9,87.9,999,713.8,4.9,
28/09/2011 10:00,,,,,,,,,,17.9,11.8,0.2,4.7,25.9,48.0,770,585.9,3.4,,,,,,,,,,
28/09/2011 09:00,18.1,13.0,0.4,3.9,27.8,43.4,1298,604.0,2.0,,,,,,,,,,,,,,,,,,,0.00106
28/09/2011 07:00,,,,,,,,,,,,,,,,,,,32.5,9.7,0.5,5.1,24.0,87.0,995,722.2,5.0,
28/09/2011 06:00,,,,,,,,,,17.6,9.9,0.7,5.3,33.0,48.2,774,590.6,3.4,,,,,,,,,,
28/09/2011 05:00,18.1,13.7,0.1,4.3,25.8,43.6,1289,573.3,2.0,,,,,,,,,,,,,,,,,,,0.00104
28/09/2011 03:00,,,,,,,,,,,,,,,,,,,32.7,10.0,0.4,5.6,23.8,86.9,995,717.3,4.9,
28/09/2011 02:00,,,,,,,,,,17.6,12.3,0.8,5.1,27.6,47.8,771,560.6,3.4,,,,,,,,,,
28/09/2011 01:00,17.9,12.0,0.2,4.0,30.6,43.7,1272,601.8,2.0,,,,,,,,,,,,,,,,,,,0.00099
27/09/2011 23:00,,,,,,,,,,,,,,,,,,,32.2,13.1,0.6,4.7,15.4,86.0,984,729.1,4.8,
27/09/2011 22:00,,,,,,,,,,17.6,12.3,0.3,5.9,31.1,47.7,770,587.8,3.3,,,,,,,,,,
27/09/2011 21:00,17.9,14.1,0.2,4.1,25.5,43.5,1276,583.5,2.0,,,,,,,,,,,,,,,,,,,0.00105
27/09/2011 19:00,,,,,,,,,,,,,,,,,,,32.0,9.2,0.5,5.6,25.8,85.3,981,740.5,4.8,
27/09/2011 18:00,,,,,,,,,,17.3,12.7,0.5,5.4,26.9,46.9,758,593.6,3.4,,,,,,,,,,
27/09/2011 17:00,17.7,13.3,0.6,3.8,25.1,43.1,1271,611.6,2.0,,,,,,,,,,,,,,,,,,,0.00100
27/09/2011 15:00,,,,,,,,,,,,,,,,,,,32.2,10.3,0.4,4.7,26.7,86.2,978,721.1,4.8,
27/09/2011 14:00,,,,,,,,,,17.4,12.9,0.4,5.4,23.7,47.4,754,598.9,3.4,,,,,,,,,,
27/09/2011 13:00,17.8,13.3,0.3,3.9,25.8,43.0,1266,587.5,2.0,,,,,,,,,,,,,,,,,,,0.00101
27/09/2011 11:00,,,,,,,,,,,,,,,,,,,32.1,11.0,0.8,5.3,20.8,85.6,977,713.8,4.9,
27/09/2011 10:00,,,,,,,,,,17.3,12.3,0.6,4.7,23.0,47.5,762,597.2,3.4,,,,,,,,,,
27/09/2011 09:00,17.8,12.2,0.2,3.5,32.7,43.2,1273,593.4,2.0,,,,,,,,,,,,,,,,,,,0.00108
27/09/2011 07:00,,,,,,,,,,,,,,,,,,,31.8,10.5,0.5,4.1,23.6,85.4,976,738.6,5.0,
27/09/2011 06:00,,,,,,,,,,17.2,10.4,0.6,5.4,27.5,47.4,761,609.8,3.4,,,,,,,,,,
27/09/2011 05:00,17.9,13.9,0.0,3.9,27.7,43.1,1271,612.3,2.0,,,,,,,,,,,,,,,,,,,0.00102
27/09/2011 03:00,,,,,,,,,,,,,,,,,,,32.0,11.5,0.8,5.4,19.4,86.2,981,736.3,4.9,
27/09/2011 02:00,,,,,,,,,,17.1,12.5,0.5,5.6,28.4,46.9,761,586.0,3.4,,,,,,,,,,
27/09/2011 01:00,17.1,12.4,0.0,3.8,29.3,42.4,1265,612.2,2.0,,,,,,,,,,,,,,,,,,,0.00103
26/09/2011 23:00,,,,,,,,,,,,,,,,,,,31.1,10.6,0.8,5.1,22.4,84.7,966,731.7,4.9,
26/09/2011 22:00,,,,,,,,,,16.5,9.6,0.0,5.6,32.6,46.3,749,566.7,3.4,,,,,,,,,,
26/09/2011 21:00,17.4,14.5,0.5,3.3,24.7,43.1,1258,615.4,2.0,,,,,,,,,,,,,,,,,,,0.00108
26/09/2011 19:00,,,,,,,,,,,,,,,,,,,30.6,9.6,0.4,5.0,24.5,83.8,953,756.1,4.8,
26/09/2011 18:00,,,,,,,,,,16.8,12.6,0.3,4.8,27.6,46.7,752,585.5,3.3,,,,,,,,,,
26/09/2011 17:00,17.6,10.9,0.0,3.6,31.9,43.0,1258,598.3,2.0,,,,,,,,,,,,,,,,,,,0.00101
26/09/2011 15:00,,,,,,,,,,,,,,,,,,,30.1,10.5,0.7,4.5,23.3,83.1,960,736.4,4.7,
26/09/2011 14:00,,,,,,,,,,16.5,11.7,0.0,5.8,23.6,46.6,746,564.9,3.3,,,,,,,,,,
26/09/2011 13:00,17.4,14.3,0.2,3.9,24.9,42.7,1253,598.2,2.0,,,,,,,,,,,,,,,,,,,0.00100
26/09/2011 11:00,,,,,,,,,,,,,,,,,,,30.5,11.2,0.3,5.7,23.3,83.4,959,738.2,4.7,
26/09/2011 10:00,,,,,,,,,,16.6,10.8,0.7,4.8,26.0,46.4,749,604.9,3.3,,,,,,,,,,
26/09/2011 09:00,17.5,15.3,0.5,4.1,23.5,43.6,1267,596.8,2.0,,,,,,,,,,,,,,,,,,,0.00108
26/09/2011 07:00,,,,,,,,,,,,,,,,,,,29.7,9.4,0.6,5.7,21.8,82.4,957,733.8,4.7,
26/09/2011 06:00,,,,,,,,,,16.1,12.5,0.5,5.1,26.6,45.5,752,606.2,3.3,,,,,,,,,,
26/09/2011 05:00,17.1,10.9,0.3,4.1,32.8,42.4,1249,598.2,2.0,,,,,,,,,,,,,,,,,,,0.00110
26/09/2011 03:00,,,,,,,,,,,,,,,,,,,29.8,11.1,0.5,5.0,18.7,82.2,958,753.3,4.6,
26/09/2011 02:00,,,,,,,,,,16.3,11.6,0.6,4.7,25.9,46.0,754,594.0,3.2,,,,,,,,,,
26/09/2011 01:00,17.2,14.3,0.0,3.0,21.6,42.6,1262,622.7,2.0,,,,,,,,,,,,,,,,,,,0.00104
25/09/2011 23:00,,,,,,,,,,,,,,,,,,,30.1,11.0,0.5,4.1,16.9,83.5,965,721.9,4.5,
25/09/2011 22:00,,,,,,,,,,16.3,12.4,0.6,5.7,23.7,46.0,741,591.7,3.2,,,,,,,,,,
25/09/2011 21:00,17.1,11.5,0.1,2.5,29.7,42.7,1252,635.7,2.0,,,,,,,,,,,,,,,,,,,0.00102
25/09/2011 19:00,,,,,,,,,,,,,,,,,,,29.3,11.7,0.7,5.3,21.9,80.6,936,727.4,4.5,
25/09/2011 18:00,,,,,,,,,,16.5,12.1,0.5,6.1,28.9,45.7,745,601.2,3.2,,,,,,,,,,
25/09/2011 17:00,16.7,12.6,0.4,3.6,28.7,42.0,1239,619.3,2.0,,,,,,,,,,,,,,,,,,,0.00105
25/09/2011 15:00,,,,,,,,,,,,,,,,,,,29.3,10.0,0.4,5.5,25.9,80.5,954,722.0,4.5,
25/09/2011 14:00,,,,,,,,,,16.3,11.0,0.4,4.8,26.6,45.9,733,603.1,3.2,,,,,,,,,,
25/09/2011 13:00,17.2,14.9,0.6,3.5,24.5,42.5,1247,625.8,2.0,,,,,,,,,,,,,,,,,,,0.00100
25/09/2011 11:00,,,,,,,,,,,,,,,,,,,28.4,9.9,0.6,5.1,26.3,79.2,940,725.4,4.5,
25/09/2011 10:00,,,,,,,,,,16.2,13.0,0.6,4.2,24.6,44.9,738,609.6,3.2,,,,,,,,,,
25/09/2011 09:00,17.1,12.8,0.3,3.8,25.7,42.4,1243,625.3,2.0,,,,,,,,,,,,,,,,,,,0.00106
25/09/2011 07:00,,,,,,,,,,,,,,,,,,,28.8,10.1,0.8,4.7,23.4,79.6,944,725.1,4.5,
25/09/2011 06:00,,,,,,,,,,16.5,12.6,0.3,5.6,27.5,46.1,737,603.1,3.2,,,,,,,,,,
25/09/2011 05:00,16.5,13.8,0.5,2.9,25.0,41.7,1245,613.3,2.0,,,,,,,,,,,,,,,,,,,0.00101
25/09/2011 03:00,,,,,,,,,,,,,,,,,,,28.7,11.1,0.8,5.0,20.8,79.5,939,760.9,4.5,
25/09/2011 02:00,,,,,,,,,,15.9,11.5,0.2,4.9,29.9,44.8,740,634.1,3.1,,,,,,,,,,
25/09/2011 01:00,16.8,12.2,0.1,2.5,32.1,41.6,1233,610.0,2.0,,,,,,,,,,,,,,,,,,,0.00110
24/09/2011 23:00,,,,,,,,,,,,,,,,,,,28.4,10.4,0.4,4.4,22.9,78.8,935,746.9,4.4,
24/09/2011 22:00,,,,,,,,,,16.0,11.2,0.4,6.1,28.8,45.2,731,609.1,3.1,,,,,,,,,,
24/09/2011 21:00,17.0,14.8,0.7,4.4,21.0,42.0,1228,612.3,2.0,,,,,,,,,,,,,,,,,,,0.00099
24/09/2011 19:00,,,,,,,,,,,,,,,,,,,28.2,9.8,0.6,4.5,22.7,79.1,937,755.0,4.4,
24/09/2011 18:00,,,,,,,,,,15.7,12.5,0.4,5.1,22.4,44.7,736,629.6,3.1,,,,,,,,,,
24/09/2011 17:00,16.3,12.7,0.0,4.9,25.2,41.2,1235,624.8,2.0,,,,,,,,,,,,,,,,,,,0.00104
24/09/2011 15:00,,,,,,,,,,,,,,,,,,,28.2,9.0,0.3,5.3,24.6,79.2,935,737.2,4.4,
24/09/2011 14:00,,,,,,,,,,15.9,10.8,0.1,4.5,27.7,44.9,733,625.5,3.1,,,,,,,,,,
24/09/2011 13:00,16.8,12.2,0.6,4.3,29.6,41.6,1239,615.2,2.0,,,,,,,,,,,,,,,,,,,0.00097
24/09/2011 11:00,,,,,,,,,,,,,,,,,,,28.6,12.6,0.2,4.4,16.7,79.9,940,729.1,4.5,
24/09/2011 10:00,,,,,,,,,,15.7,12.0,0.8,4.7,26.7,44.0,730,600.3,3.1,,,,,,,,,,
24/09/2011 09:00,16.8,13.9,0.4,3.3,24.0,41.3,1228,644.7,2.0,,,,,,,,,,,,,,,,,,,0.00103
24/09/2011 07:00,,,,,,,,,,,,,,,,,,,27.8,13.6,0.0,5.2,16.1,77.7,927,735.8,4.5,
24/09/2011 06:00,,,,,,,,,,15.7,11.3,0.5,4.9,26.6,44.2,729,608.9,3.1,,,,,,,,,,
24/09/2011 05:00,16.9,10.9,0.4,4.1,31.4,42.0,1221,616.9,2.0,,,,,,,,,,,,,,,,,,,0.00100
24/09/2011 03:00,,,,,,,,,,,,,,,,,,,28.8,9.9,0.1,5.5,25.1,80.2,930,737.4,4.4,
24/09/2011 02:00,,,,,,,,,,15.8,10.5,0.4,5.9,28.7,44.7,728,623.6,3.1,,,,,,,,,,
24/09/2011 01:00,16.2,14.6,0.4,3.6,19.3,41.2,1217,635.8,2.0,,,,,,,,,,,,,,,,,,,0.00102
23/09/2011 23:00,,,,,,,,,,,,,,,,,,,27.8,10.9,0.3,3.7,21.5,77.7,932,737.8,4.4,
23/09/2011 22:00,,,,,,,,,,15.3,8.6,0.0,6.5,33.8,44.6,721,610.2,3.1,,,,,,,,,,
23/09/2011 21:00,16.1,13.5,0.3,3.7,25.1,41.1,1226,632.9,2.0,,,,,,,,,,,,,,,,,,,0.00104
23/09/2011 19:00,,,,,,,,,,,,,,,,,,,27.6,11.6,1.0,5.2,20.8,78.0,927,732.4,4.4,
23/09/2011 18:00,,,,,,,,,,15.7,9.5,0.1,6.2,31.5,44.0,728,616.8,3.1,,,,,,,,,,
23/09/2011 17:00,16.8,14.3,0.0,3.6,23.5,41.0,1226,628.3,2.0,,,,,,,,,,,,,,,,,,,0.00106
23/09/2011 15:00,,,,,,,,,,,,,,,,,,,27.8,10.0,0.1,5.2,21.4,76.8,926,768.8,4.4,
23/09/2011 14:00,,,,,,,,,,15.7,10.8,0.4,5.9,28.7,43.9,730,617.2,3.1,,,,,,,,,,
23/09/2011 13:00,16.8,12.3,0.3,3.9,24.9,40.9,1225,624.2,2.0,,,,,,,,,,,,,,,,,,,0.00102
23/09/2011 11:00,,,,,,,,,,,,,,,,,,,27.4,10.5,0.7,5.4,23.0,76.7,926,760.3,4.5,
23/09/2011 10:00,,,,,,,,,,13.9,12.1,0.4,4.6,25.1,43.6,734,634.0,3.2,,,,,,,,,,
23/09/2011 09:00,18.1,11.3,0.0,3.4,26.8,40.9,1235,643.7,2.0,,,,,,,,,,,,,,,,,,,0.00102
23/09/2011 07:00,,,,,,,,,,,,,,,,,,,27.4,8.8,0.4,4.7,26.4,75.6,914,764.0,4.5,
23/09/2011 06:00,,,,,,,,,,14.2,11.3,0.2,6.0,24.6,42.8,729,615.5,3.2,,,,,,,,,,
23/09/2011 05:00,17.2,13.4,0.3,3.4,23.1,41.9,1229,637.9,2.0,,,,,,,,,,,,,,,,,,,0.00101
23/09/2011 03:00,,,,,,,,,,,,,,,,,,,27.5,9.8,0.3,5.1,22.3,77.7,930,731.6,4.5,
23/09/2011 02:00,,,,,,,,,,14.5,11.3,0.2,5.6,23.9,43.7,722,613.0,3.1,,,,,,,,,,
23/09/2011 01:00,16.4,13.4,0.1,4.2,23.8,40.6,1209,629.7,2.0,,,,,,,,,,,,,,,,,,,0.00103
22/09/2011 23:00,,,,,,,,,,,,,,,,,,,27.7,10.8,0.3,5.4,21.1,76.6,922,738.7,4.4,
22/09/2011 22:00,,,,,,,,,,14.0,9.6,0.1,5.6,30.0,43.7,733,606.1,3.1,,,,,,,,,,
22/09/2011 21:00,15.4,13.4,0.0,3.6,25.7,40.4,1216,640.7,2.0,,,,,,,,,,,,,,,,,,,0.00104
22/09/2011 19:00,,,,,,,,,,,,,,,,,,,26.7,9.0,0.2,4.9,23.3,75.5,913,752.8,4.4,
22/09/2011 18:00,,,,,,,,,,14.7,10.9,0.2,5.2,30.1,42.7,723,624.9,3.1,,,,,,,,,,
22/09/2011 17:00,16.3,13.2,0.1,3.6,24.0,40.8,1222,601.3,2.0,,,,,,,,,,,,,,,,,,,0.00092
22/09/2011 15:00,,,,,,,,,,,,,,,,,,,26.3,7.5,0.3,5.2,28.4,74.5,903,769.0,4.4,
22/09/2011 14:00,,,,,,,,,,14.8,11.1,0.3,5.0,26.6,43.0,714,624.2,3.1,,,,,,,,,,
22/09/2011 13:00,15.8,12.6,0.4,3.1,26.7,40.6,1222,626.0,2.0,,,,,,,,,,,,,,,,,,,0.00104
22/09/2011 11:00,,,,,,,,,,,,,,,,,,,26.1,10.1,0.5,5.0,22.6,74.9,908,739.6,4.5,
22/09/2011 10:00,,,,,,,,,,14.9,11.6,0.6,5.7,27.3,43.5,729,623.3,3.1,,,,,,,,,,
22/09/2011 09:00,16.1,11.0,0.4,2.7,30.2,40.7,1207,624.7,2.0,,,,,,,,,,,,,,,,,,,0.00101
22/09/2011 07:00,,,,,,,,,,,,,,,,,,,25.9,10.4,0.6,4.6,20.7,74.9,887,732.0,4.5,
22/09/2011 06:00,,,,,,,,,,14.6,11.3,0.6,5.2,27.0,43.2,718,628.2,3.2,,,,,,,,,,
22/09/2011 05:00,16.0,13.0,0.1,2.9,27.2,40.4,1209,651.2,2.0,,,,,,,,,,,,,,,,,,,0.00102
22/09/2011 03:00,,,,,,,,,,,,,,,,,,,25.9,11.5,0.7,4.4,16.8,74.1,913,752.4,4.4,
22/09/2011 02:00,,,,,,,,,,14.7,11.4,0.3,5.1,27.3,42.8,717,636.7,3.1,,,,,,,,,,
22/09/2011 01:00,15.8,13.7,0.2,4.0,25.1,39.8,1205,639.2,2.0,,,,,,,,,,,,,,,,,,,0.00101
21/09/2011 23:00,,,,,,,,,,,,,,,,,,,25.5,8.9,0.9,5.2,24.5,73.4,903,767.5,4.3,
21/09/2011 22:00,,,,,,,,,,14.4,11.6,0.5,5.6,25.8,42.9,715,624.0,3.0,,,,,,,,,,
21/09/2011 21:00,15.9,13.6,0.0,3.5,23.1,39.9,1197,614.6,2.0,,,,,,,,,,,,,,,,,,,0.00106
21/09/2011 19:00,,,,,,,,,,,,,,,,,,,25.3,7.5,0.2,5.2,29.2,72.8,892,769.9,4.3,
21/09/2011 18:00,,,,,,,,,,14.4,10.6,0.1,4.4,28.2,42.8,717,649.7,3.1,,,,,,,,,,
21/09/2011 17:00,15.7,13.5,0.0,4.1,26.0,39.3,1202,640.5,2.0,,,,,,,,,,,,,,,,,,,0.00106
21/09/2011 15:00,,,,,,,,,,,,,,,,,,,25.0,9.5,0.4,4.0,24.8,73.3,884,754.5,4.3,
21/09/2011 14:00,,,,,,,,,,14.4,13.3,0.3,5.3,22.3,42.5,716,625.4,3.1,,,,,,,,,,
21/09/2011 13:00,15.7,10.9,0.2,4.4,27.2,39.8,1188,635.8,2.0,,,,,,,,,,,,,,,,,,,0.00121
21/09/2011 11:00,,,,,,,,,,,,,,,,,,,25.6,9.8,0.7,4.6,22.4,73.6,893,758.2,4.4,
21/09/2011 10:00,,,,,,,,,,14.2,13.3,0.4,4.9,21.2,41.6,724,627.0,3.2,,,,,,,,,,
21/09/2011 09:00,15.8,12.4,0.8,3.8,25.8,40.1,1191,641.6,2.0,,,,,,,,,,,,,,,,,,,0.00118
21/09/2011 07:00,,,,,,,,,,,,,,,,,,,24.5,9.6,0.6,5.0,23.9,72.3,890,766.3,4.5,
21/09/2011 06:00,,,,,,,,,,14.4,10.3,0.2,5.1,32.7,42.8,715,630.2,3.2,,,,,,,,,,
21/09/2011 05:00,15.9,13.9,0.1,3.1,22.6,40.1,1206,617.4,2.0,,,,,,,,,,,,,,,,,,,0.00105
21/09/2011 03:00,,,,,,,,,,,,,,,,,,,24.7,9.9,0.4,3.9,23.6,72.3,894,767.2,4.4,
21/09/2011 02:00,,,,,,,,,,14.3,8.5,0.2,5.6,32.5,42.2,714,615.1,3.1,,,,,,,,,,
21/09/2011 01:00,15.7,10.7,0.4,3.7,27.7,39.7,1199,649.0,2.0,,,,,,,,,,,,,,,,,,,0.00100
20/09/2011 23:00,,,,,,,,,,,,,,,,,,,25.0,10.2,0.5,5.0,20.8,72.5,897,756.5,4.3,
20/09/2011 22:00,,,,,,,,,,14.1,10.5,0.4,4.6,27.2,41.4,712,615.1,3.1,,,,,,,,,,
20/09/2011 21:00,15.5,12.1,0.3,4.3,22.7,39.4,1193,639.2,2.0,,,,,,,,,,,,,,,,,,,0.00103
20/09/2011 19:00,,,,,,,,,,,,,,,,,,,24.7,8.6,0.3,4.9,24.4,71.9,894,738.9,4.3,
20/09/2011 18:00,,,,,,,,,,13.9,10.6,0.0,5.1,29.0,41.7,708,637.7,3.1,,,,,,,,,,
20/09/2011 17:00,15.0,10.7,0.6,3.7,26.9,39.1,1194,646.4,2.0,,,,,,,,,,,,,,,,,,,0.00100
20/09/2011 15:00,,,,,,,,,,,,,,,,,,,24.6,10.1,0.0,4.6,21.8,72.1,891,729.4,4.3,
20/09/2011 14:00,,,,,,,,,,14.3,11.9,0.3,5.6,23.6,43.2,711,640.7,3.1,,,,,,,,,,
20/09/2011 13:00,15.4,14.5,0.0,4.7,22.5,39.1,1184,647.7,2.0,,,,,,,,,,,,,,,,,,,0.00101
20/09/2011 11:00,,,,,,,,,,,,,,,,,,,24.5,10.1,0.2,4.6,25.8,71.5,879,758.0,4.4,
20/09/2011 10:00,,,,,,,,,,14.0,11.9,0.7,4.1,21.3,41.3,713,621.2,3.1,,,,,,,,,,
20/09/2011 09:00,15.3,11.0,0.0,4.0,30.0,39.5,1193,651.3,2.0,,,,,,,,,,,,,,,,,,,0.00105
20/09/2011 07:00,,,,,,,,,,,,,,,,,,,24.4,10.0,0.0,5.2,21.3,71.7,886,748.9,4.5,
20/09/2011 06:00,,,,,,,,,,13.9,12.3,0.0,5.0,23.2,41.8,695,629.2,3.2,,,,,,,,,,
20/09/2011 05:00,15.4,13.1,0.2,3.9,23.6,39.3,1187,650.6,2.0,,,,,,,,,,,,,,,,,,,0.00107
20/09/2011 03:00,,,,,,,,,,,,,,,,,,,24.2,9.4,0.6,5.2,23.2,71.3,876,759.9,4.4,
20/09/2011 02:00,,,,,,,,,,13.6,12.1,0.3,5.4,23.3,41.1,702,653.8,3.2,,,,,,,,,,
20/09/2011 01:00,15.3,11.8,0.3,3.5,28.3,38.8,1180,629.6,2.0,,,,,,,,,,,,,,,,,,,0.00099
19/09/2011 23:00,,,,,,,,,,,,,,,,,,,24.8,7.8,0.3,5.2,25.5,72.0,885,745.2,4.5,
19/09/2011 22:00,,,,,,,,,,14.2,10.3,0.5,4.9,24.6,42.1,706,640.9,3.2,,,,,,,,,,
19/09/2011 21:00,15.6,13.6,0.2,3.6,22.3,39.2,1193,654.6,2.0,,,,,,,,,,,,,,,,,,,0.00104
19/09/2011 19:00,,,,,,,,,,,,,,,,,,,24.0,11.2,0.0,4.7,17.4,71.7,892,770.9,4.5,
19/09/2011 18:00,,,,,,,,,,13.5,9.9,0.2,5.4,25.0,41.1,701,638.1,3.2,,,,,,,,,,
19/09/2011 17:00,14.9,12.4,0.0,4.3,28.4,38.8,1177,652.8,2.0,,,,,,,,,,,,,,,,,,,0.00102
19/09/2011 15:00,,,,,,,,,,,,,,,,,,,24.1,8.8,0.7,4.9,21.5,71.0,887,764.4,4.7,
19/09/2011 14:00,,,,,,,,,,13.6,11.4,0.5,4.1,29.5,41.0,702,645.3,3.4,,,,,,,,,,
19/09/2011 13:00,15.4,12.2,0.3,4.5,28.1,38.7,1194,639.6,2.0,,,,,,,,,,,,,,,,,,,0.00103
19/09/2011 11:00,,,,,,,,,,,,,,,,,,,23.4,7.9,0.4,4.6,25.2,69.9,885,761.1,5.1,
19/09/2011 10:00,,,,,,,,,,13.5,11.2,0.2,4.6,25.9,40.9,703,641.5,3.6,,,,,,,,,,
19/09/2011 09:00,14.8,10.9,0.0,3.4,27.7,38.4,1183,671.0,2.0,,,,,,,,,,,,,,,,,,,0.00104
19/09/2011 07:00,,,,,,,,,,,,,,,,,,,23.3,10.9,0.1,4.7,18.3,69.8,869,761.3,5.4,
19/09/2011 06:00,,,,,,,,,,13.2,11.0,0.5,4.5,28.3,40.6,692,623.4,3.7,,,,,,,,,,
19/09/2011 05:00,15.0,12.8,0.2,3.3,23.0,38.3,1178,672.2,2.0,,,,,,,,,,,,,,,,,,,0.00104
19/09/2011 03:00,,,,,,,,,,,,,,,,,,,23.7,11.6,0.4,4.4,16.1,70.8,883,740.9,5.5,
19/09/2011 02:00,,,,,,,,,,13.4,11.4,0.4,4.7,26.5,41.0,696,659.9,3.7,,,,,,,,,,
19/09/2011 01:00,14.8,12.5,0.5,3.4,22.7,38.4,1169,649.4,2.0,,,,,,,,,,,,,,,,,,,0.00106
18/09/2011 23:00,,,,,,,,,,,,,,,,,,,22.7,10.9,0.5,4.9,24.6,67.9,862,756.1,5.5,
18/09/2011 22:00,,,,,,,,,,12.8,8.8,0.3,5.2,30.6,39.7,696,656.1,3.7,,,,,,,,,,
18/09/2011 21:00,14.9,12.3,0.4,3.3,25.2,38.6,1165,668.9,2.0,,,,,,,,,,,,,,,,,,,0.00104
18/09/2011 19:00,,,,,,,,,,,,,,,,,,,22.7,7.2,0.2,5.3,26.5,68.3,866,760.4,5.4,
18/09/2011 18:00,,,,,,,,,,13.0,8.6,0.5,5.2,31.0,40.0,692,649.6,3.7,,,,,,,,,,
18/09/2011 17:00,14.9,11.5,0.4,2.7,28.9,38.4,1177,666.8,2.0,,,,,,,,,,,,,,,,,,,0.00111
18/09/2011 15:00,,,,,,,,,,,,,,,,,,,22.2,10.9,0.2,4.5,14.4,67.5,856,768.3,5.4,
18/09/2011 14:00,,,,,,,,,,12.9,10.2,0.7,5.1,24.5,40.2,690,666.8,3.7,,,,,,,,,,
18/09/2011 13:00,14.4,11.3,0.3,3.6,25.6,38.0,1164,687.2,2.0,,,,,,,,,,,,,,,,,,,0.00112
18/09/2011 11:00,,,,,,,,,,,,,,,,,,,22.4,8.8,0.5,4.5,25.8,68.1,865,775.7,5.5,
18/09/2011 10:00,,,,,,,,,,12.9,11.1,0.2,5.1,24.4,40.1,688,651.3,3.8,,,,,,,,,,
18/09/2011 09:00,14.5,13.5,0.0,3.1,23.3,37.4,1152,683.9,2.0,,,,,,,,,,,,,,,,,,,0.00109
18/09/2011 07:00,,,,,,,,,,,,,,,,,,,21.1,9.8,0.6,4.8,21.7,66.0,845,791.1,5.6,
18/09/2011 06:00,,,,,,,,,,12.8,11.3,0.5,4.7,24.2,39.6,694,670.2,3.8,,,,,,,,,,
18/09/2011 05:00,14.5,10.8,0.2,4.9,21.7,37.5,1147,679.3,2.0,,,,,,,,,,,,,,,,,,,0.00119
18/09/2011 03:00,,,,,,,,,,,,,,,,,,,21.2,9.2,0.0,4.3,19.3,65.8,846,797.0,5.7,
18/09/2011 02:00,,,,,,,,,,12.8,11.6,0.5,5.4,21.7,39.6,695,651.5,3.9,,,,,,,,,,
18/09/2011 01:00,14.0,13.0,0.1,2.8,19.0,37.0,1138,655.7,2.1,,,,,,,,,,,,,,,,,,,0.00118
17/09/2011 23:00,,,,,,,,,,,,,,,,,,,21.1,10.7,0.2,4.8,16.4,65.2,842,792.2,5.6,
17/09/2011 22:00,,,,,,,,,,12.6,11.2,0.8,4.7,30.1,39.5,684,665.0,3.8,,,,,,,,,,
17/09/2011 21:00,14.3,13.8,0.0,3.8,20.2,36.9,1145,641.3,2.0,,,,,,,,,,,,,,,,,,,0.00102
17/09/2011 19:00,,,,,,,,,,,,,,,,,,,20.9,10.3,0.4,3.5,21.5,65.2,834,779.8,5.6,
17/09/2011 18:00,,,,,,,,,,12.5,9.3,0.6,5.5,32.4,39.0,675,662.7,3.7,,,,,,,,,,
17/09/2011 17:00,14.3,11.2,0.4,3.8,24.0,37.0,1124,694.4,2.0,,,,,,,,,,,,,,,,,,,0.00105
17/09/2011 15:00,,,,,,,,,,,,,,,,,,,20.7,8.1,0.6,4.4,22.6,64.9,835,812.0,5.5,
17/09/2011 14:00,,,,,,,,,,12.2,10.3,0.0,5.0,27.0,38.2,672,661.7,3.7,,,,,,,,,,
17/09/2011 13:00,14.4,12.0,0.0,3.4,26.2,37.0,1125,709.5,2.0,,,,,,,,,,,,,,,,,,,0.00105
17/09/2011 11:00,,,,,,,,,,,,,,,,,,,20.5,8.3,0.2,4.7,21.7,63.4,820,780.2,5.6,
17/09/2011 10:00,,,,,,,,,,12.4,12.4,0.0,4.5,20.5,38.7,674,680.3,3.7,,,,,,,,,,
17/09/2011 09:00,14.2,10.2,0.2,4.0,32.6,36.6,1115,669.4,2.0,,,,,,,,,,,,,,,,,,,0.00111
17/09/2011 07:00,,,,,,,,,,,,,,,,,,,20.0,10.3,0.1,4.1,18.0,63.7,816,810.0,5.5,
17/09/2011 06:00,,,,,,,,,,11.7,11.9,0.5,4.6,22.3,37.7,680,665.0,3.7,,,,,,,,,,
17/09/2011 05:00,13.9,11.1,0.2,3.2,25.5,36.3,1111,689.2,2.0,,,,,,,,,,,,,,,,,,,0.00111
17/09/2011 03:00,,,,,,,,,,,,,,,,,,,19.9,11.0,0.4,3.6,20.2,63.0,818,811.6,5.5,
17/09/2011 02:00,,,,,,,,,,12.2,10.5,0.3,4.9,28.0,38.8,679,664.5,3.7,,,,,,,,,,
17/09/2011 01:00,14.4,11.4,0.1,3.4,28.0,36.8,1116,706.0,2.0,,,,,,,,,,,,,,,,,,,0.00101
16/09/2011 23:00,,,,,,,,,,,,,,,,,,,19.5,11.2,0.3,4.2,16.9,61.5,804,798.6,5.4,
16/09/2011 22:00,,,,,,,,,,11.7,12.5,0.4,4.7,21.2,38.1,669,669.3,3.6,,,,,,,,,,
16/09/2011 21:00,13.7,12.6,0.0,3.7,22.9,35.5,1095,716.8,2.0,,,,,,,,,,,,,,,,,,,0.00110
16/09/2011 19:00,,,,,,,,,,,,,,,,,,,19.0,11.0,0.0,4.7,16.5,60.6,802,818.6,5.4,
16/09/2011 18:00,,,,,,,,,,11.7,10.5,0.5,5.0,26.6,38.2,662,679.1,3.6,,,,,,,,,,
16/09/2011 17:00,13.8,12.5,0.0,3.3,25.9,35.9,1097,704.9,2.0,,,,,,,,,,,,,,,,,,,0.00107
16/09/2011 15:00,,,,,,,,,,,,,,,,,,,19.2,10.7,0.3,4.5,18.8,62.1,812,815.5,5.4,
16/09/2011 14:00,,,,,,,,,,11.6,9.3,0.6,4.8,31.4,37.2,656,687.5,3.7,,,,,,,,,,
16/09/2011 13:00,13.5,11.4,0.1,3.9,30.2,35.3,1093,725.9,2.0,,,,,,,,,,,,,,,,,,,0.00124
16/09/2011 11:00,,,,,,,,,,,,,,,,,,,18.8,11.0,0.2,4.0,15.7,60.3,803,811.7,5.6,
16/09/2011 10:00,,,,,,,,,,11.3,11.0,0.5,5.8,23.7,37.1,656,696.6,3.7,,,,,,,,,,
16/09/2011 09:00,13.4,12.7,0.1,4.7,20.4,34.8,1074,717.9,2.0,,,,,,,,,,,,,,,,,,,0.00114
16/09/2011 07:00,,,,,,,,,,,,,,,,,,,18.3,8.2,0.0,4.5,22.9,60.2,794,832.6,5.6,
16/09/2011 06:00,,,,,,,,,,11.2,9.4,0.4,5.2,25.0,36.5,646,683.1,3.8,,,,,,,,,,
16/09/2011 05:00,13.4,13.6,0.1,3.1,19.6,35.3,1072,694.1,2.0,,,,,,,,,,,,,,,,,,,0.00122
16/09/2011 03:00,,,,,,,,,,,,,,,,,,,17.8,9.5,0.3,4.8,20.0,58.7,781,810.2,5.6,
16/09/2011 02:00,,,,,,,,,,10.8,10.4,0.3,4.5,24.7,36.7,650,686.1,3.7,,,,,,,,,,
16/09/2011 01:00,13.2,12.1,0.2,3.3,23.4,34.5,1064,707.3,2.0,,,,,,,,,,,,,,,,,,,0.00122
15/09/2011 23:00,,,,,,,,,,,,,,,,,,,17.7,10.1,0.2,4.4,17.1,58.5,777,798.6,5.6,
15/09/2011 22:00,,,,,,,,,,10.5,9.5,0.2,4.7,27.8,35.7,646,668.2,3.7,,,,,,,,,,
15/09/2011 21:00,13.2,10.6,0.4,3.8,26.5,34.3,1063,713.3,2.0,,,,,,,,,,,,,,,,,,,0.00113
15/09/2011 19:00,,,,,,,,,,,,,,,,,,,17.9,8.9,0.4,4.4,22.4,58.7,768,832.6,5.6,
15/09/2011 18:00,,,,,,,,,,11.2,8.8,0.9,5.3,29.3,37.3,643,675.6,3.6,,,,,,,,,,
15/09/2011 17:00,13.1,12.7,0.2,3.2,22.7,34.4,1055,688.1,2.0,,,,,,,,,,,,,,,,,,,0.00107
15/09/2011 15:00,,,,,,,,,,,,,,,,,,,16.9,8.9,0.7,5.2,20.4,57.5,761,814.2,5.6,
15/09/2011 14:00,,,,,,,,,,10.4,10.9,0.0,4.1,26.2,35.7,636,711.6,3.7,,,,,,,,,,
15/09/2011 13:00,12.9,10.8,0.1,3.4,28.1,33.7,1041,716.4,2.0,,,,,,,,,,,,,,,,,,,0.00109
15/09/2011 11:00,,,,,,,,,,,,,,,,,,,17.2,8.8,0.7,3.9,22.0,56.8,764,839.2,5.7,
15/09/2011 10:00,,,,,,,,,,10.7,9.8,0.1,5.2,27.0,35.6,632,697.8,3.7,,,,,,,,,,
15/09/2011 09:00,12.8,12.8,0.3,2.8,23.0,33.9,1049,718.7,2.1,,,,,,,,,,,,,,,,,,,0.00133
15/09/2011 07:00,,,,,,,,,,,,,,,,,,,16.2,9.1,0.0,4.6,16.2,56.7,752,837.1,5.9,
15/09/2011 06:00,,,,,,,,,,10.6,8.1,0.1,4.9,30.0,35.6,637,706.6,3.9,,,,,,,,,,
15/09/2011 05:00,12.6,9.1,0.1,4.4,28.2,32.9,1029,716.7,2.1,,,,,,,,,,,,,,,,,,,0.00136
15/09/2011 03:00,,,,,,,,,,,,,,,,,,,16.3,6.4,0.8,4.8,24.6,56.4,753,825.5,5.8,
15/09/2011 02:00,,,,,,,,,,10.3,8.7,0.4,5.4,29.6,35.3,637,701.3,3.7,,,,,,,,,,
15/09/2011 01:00,12.8,10.1,0.6,3.9,28.9,34.0,1035,715.6,2.0,,,,,,,,,,,,,,,,,,,0.00115
14/09/2011 23:00,,,,,,,,,,,,,,,,,,,15.7,9.5,0.3,3.0,18.9,54.7,744,829.4,5.8,
14/09/2011 22:00,,,,,,,,,,10.1,7.4,0.1,5.1,28.3,35.1,625,714.8,3.7,,,,,,,,,,
14/09/2011 21:00,12.4,9.6,0.2,4.1,26.4,32.9,1021,731.5,2.0,,,,,,,,,,,,,,,,,,,0.00114
14/09/2011 19:00,,,,,,,,,,,,,,,,,,,15.4,8.0,0.2,4.3,24.6,54.3,743,808.6,5.8,
14/09/2011 18:00,,,,,,,,,,10.2,10.3,0.3,4.0,24.8,35.7,621,700.0,3.7,,,,,,,,,,
14/09/2011 17:00,12.3,10.3,0.2,4.0,24.5,32.2,1013,738.5,2.0,,,,,,,,,,,,,,,,,,,0.00107
14/09/2011 15:00,,,,,,,,,,,,,,,,,,,15.3,7.0,0.0,4.2,20.3,54.4,734,838.2,5.9,
14/09/2011 14:00,,,,,,,,,,9.8,9.6,0.0,5.3,26.8,34.5,614,717.4,3.7,,,,,,,,,,
14/09/2011 13:00,12.4,12.1,0.0,3.6,18.6,33.2,1003,743.5,2.0,,,,,,,,,,,,,,,,,,,0.00111
14/09/2011 11:00,,,,,,,,,,,,,,,,,,,15.1,7.5,0.7,4.7,23.2,53.7,721,838.8,5.9,
14/09/2011 10:00,,,,,,,,,,9.9,8.1,0.0,4.8,33.6,34.1,610,711.3,3.7,,,,,,,,,,
14/09/2011 09:00,12.1,8.9,0.5,3.6,29.5,32.6,994,718.9,2.0,,,,,,,,,,,,,,,,,,,0.00103
14/09/2011 07:00,,,,,,,,,,,,,,,,,,,14.6,8.2,0.6,3.9,22.3,52.2,717,848.1,5.9,
14/09/2011 06:00,,,,,,,,,,10.1,9.8,0.3,5.2,27.0,34.9,616,729.2,3.7,,,,,,,,,,
14/09/2011 05:00,12.3,11.2,0.2,3.6,25.8,32.8,995,765.5,2.1,,,,,,,,,,,,,,,,,,,0.00123
14/09/2011 03:00,,,,,,,,,,,,,,,,,,,14.7,9.1,0.6,5.1,20.2,52.7,701,832.6,5.9,
14/09/2011 02:00,,,,,,,,,,9.8,10.4,0.0,4.0,28.0,34.0,609,725.4,3.6,,,,,,,,,,
14/09/2011 01:00,12.1,11.9,0.1,3.7,24.2,32.5,978,716.1,2.0,,,,,,,,,,,,,,,,,,,0.00106
13/09/2011 23:00,,,,,,,,,,,,,,,,,,,14.7,7.8,0.3,4.3,21.1,52.7,707,829.8,5.7,
13/09/2011 22:00,,,,,,,,,,9.5,9.7,0.7,4.5,28.1,33.3,609,741.0,3.6,,,,,,,,,,
13/09/2011 21:00,12.4,11.7,0.0,3.2,22.7,31.9,972,725.1,2.0,,,,,,,,,,,,,,,,,,,0.00109
13/09/2011 19:00,,,,,,,,,,,,,,,,,,,14.3,7.9,0.3,4.1,22.5,52.6,700,850.4,5.9,
13/09/2011 18:00,,,,,,,,,,9.4,10.5,0.0,4.8,26.2,33.7,604,726.0,3.6,,,,,,,,,,
13/09/2011 17:00,12.2,10.9,0.4,2.9,25.8,32.5,965,753.7,2.0,,,,,,,,,,,,,,,,,,,0.00111
13/09/2011 15:00,,,,,,,,,,,,,,,,,,,13.9,7.6,0.3,3.6,22.6,50.6,687,844.3,5.9,
13/09/2011 14:00,,,,,,,,,,9.4,11.3,0.4,5.1,21.8,33.5,592,743.2,3.6,,,,,,,,,,
13/09/2011 13:00,11.7,10.1,0.0,3.1,27.7,31.0,958,768.3,2.0,,,,,,,,,,,,,,,,,,,0.00107
13/09/2011 11:00,,,,,,,,,,,,,,,,,,,13.3,6.0,0.2,4.5,22.0,49.1,675,843.9,5.9,
13/09/2011 10:00,,,,,,,,,,9.5,11.7,0.1,5.4,21.2,34.0,597,721.4,3.6,,,,,,,,,,
13/09/2011 09:00,12.0,12.6,0.0,3.4,19.8,31.2,940,762.0,2.0,,,,,,,,,,,,,,,,,,,0.00103
13/09/2011 07:00,,,,,,,,,,,,,,,,,,,13.1,8.9,0.7,3.5,16.7,49.2,673,837.1,5.9,
13/09/2011 06:00,,,,,,,,,,9.0,9.7,0.2,4.2,22.6,32.6,593,745.1,3.6,,,,,,,,,,
13/09/2011 05:00,11.9,9.7,0.2,3.0,24.4,31.4,930,751.6,2.0,,,,,,,,,,,,,,,,,,,0.00105
13/09/2011 03:00,,,,,,,,,,,,,,,,,,,13.0,8.3,0.0,3.5,21.6,49.3,667,846.9,5.8,
13/09/2011 02:00,,,,,,,,,,9.0,9.5,0.2,4.0,24.6,31.9,584,746.3,3.5,,,,,,,,,,
13/09/2011 01:00,11.5,12.0,0.4,3.4,21.5,30.0,921,746.8,2.0,,,,,,,,,,,,,,,,,,,0.00106
12/09/2011 23:00,,,,,,,,,,,,,,,,,,,12.6,7.5,0.0,4.8,22.4,48.6,658,850.1,5.7,
12/09/2011 22:00,,,,,,,,,,9.0,8.7,0.5,4.0,25.9,32.2,577,735.7,3.4,,,,,,,,,,
12/09/2011 21:00,11.8,11.8,0.0,3.6,21.9,30.5,904,759.0,2.0,,,,,,,,,,,,,,,,,,,0.00113
12/09/2011 19:00,,,,,,,,,,,,,,,,,,,12.1,7.9,0.4,3.6,19.0,47.2,647,867.1,5.6,
12/09/2011 18:00,,,,,,,,,,9.2,9.1,0.2,5.5,29.2,32.6,584,737.0,3.4,,,,,,,,,,
12/09/2011 17:00,11.6,12.4,0.2,2.9,22.1,30.1,903,771.1,2.0,,,,,,,,,,,,,,,,,,,0.00110
12/09/2011 15:00,,,,,,,,,,,,,,,,,,,12.4,7.9,0.7,5.0,25.8,47.7,646,880.4,5.6,
12/09/2011 14:00,,,,,,,,,,8.9,9.3,0.0,4.8,28.2,31.6,574,757.6,3.4,,,,,,,,,,
12/09/2011 13:00,11.4,11.5,0.1,3.1,25.2,29.6,890,750.5,2.0,,,,,,,,,,,,,,,,,,,0.00107
12/09/2011 11:00,,,,,,,,,,,,,,,,,,,11.8,8.8,0.1,3.3,20.6,46.9,627,862.4,5.6,
12/09/2011 10:00,,,,,,,,,,8.5,8.8,0.7,4.2,30.9,30.9,568,762.6,3.4,,,,,,,,,,
12/09/2011 09:00,11.5,11.3,0.4,3.4,23.8,29.5,885,770.0,2.0,,,,,,,,,,,,,,,,,,,0.00106
12/09/2011 07:00,,,,,,,,,,,,,,,,,,,11.7,9.2,0.5,4.1,22.8,45.5,626,847.1,5.5,
12/09/2011 06:00,,,,,,,,,,8.8,10.2,0.8,3.6,24.7,31.4,571,749.1,3.3,,,,,,,,,,
12/09/2011 05:00,11.4,11.0,0.4,2.6,24.7,28.9,874,753.4,2.0,,,,,,,,,,,,,,,,,,,0.00112
12/09/2011 03:00,,,,,,,,,,,,,,,,,,,11.1,9.1,0.6,3.7,24.3,44.3,616,864.4,5.4,
12/09/2011 02:00,,,,,,,,,,8.5,11.4,0.4,4.9,23.3,31.3,559,742.8,3.2,,,,,,,,,,
12/09/2011 01:00,11.3,9.9,0.0,2.8,26.3,29.9,860,780.3,2.0,,,,,,,,,,,,,,,,,,,0.00109
11/09/2011 23:00,,,,,,,,,,,,,,,,,,,11.2,7.1,0.2,4.1,22.7,45.5,612,857.4,5.2,
11/09/2011 22:00,,,,,,,,,,8.3,10.1,0.2,4.4,22.2,30.3,555,750.0,3.1,,,,,,,,,,
11/09/2011 21:00,11.2,12.4,0.1,2.6,20.7,28.7,851,750.0,2.0,,,,,,,,,,,,,,,,,,,0.00102
11/09/2011 19:00,,,,,,,,,,,,,,,,,,,10.9,7.3,0.2,4.6,20.8,43.9,600,872.7,5.0,
11/09/2011 18:00,,,,,,,,,,8.3,9.8,0.2,4.9,24.6,30.3,560,732.0,3.0,,,,,,,,,,
11/09/2011 17:00,10.9,11.6,0.4,3.1,22.2,28.3,839,773.6,2.0,,,,,,,,,,,,,,,,,,,0.00108
11/09/2011 15:00,,,,,,,,,,,,,,,,,,,10.6,10.2,0.7,3.5,13.3,43.1,584,838.2,4.8,
11/09/2011 14:00,,,,,,,,,,8.4,10.3,0.1,5.3,28.2,30.9,554,757.5,2.9,,,,,,,,,,
11/09/2011 13:00,11.1,11.3,0.1,3.1,24.1,28.5,840,792.7,2.0,,,,,,,,,,,,,,,,,,,0.00113
11/09/2011 11:00,,,,,,,,,,,,,,,,,,,10.5,8.2,0.3,3.7,17.3,42.6,579,868.1,4.9,
11/09/2011 10:00,,,,,,,,,,8.2,8.1,0.0,5.1,30.3,30.4,544,752.9,2.9,,,,,,,,,,
11/09/2011 09:00,11.0,9.5,0.0,3.2,28.8,27.7,827,789.3,2.0,,,,,,,,,,,,,,,,,,,0.00115
11/09/2011 07:00,,,,,,,,,,,,,,,,,,,10.1,9.7,0.5,4.2,13.5,42.1,574,883.7,4.9,
11/09/2011 06:00,,,,,,,,,,7.8,7.2,0.5,4.6,28.3,29.6,544,758.4,2.9,,,,,,,,,,
11/09/2011 05:00,10.6,11.4,0.0,3.4,22.7,27.4,822,814.3,2.0,,,,,,,,,,,,,,,,,,,0.00112
11/09/2011 03:00,,,,,,,,,,,,,,,,,,,10.0,7.1,0.1,3.8,19.1,41.8,566,874.1,4.8,
11/09/2011 02:00,,,,,,,,,,7.9,7.3,0.2,5.0,32.9,29.6,540,754.9,2.9,,,,,,,,,,
11/09/2011 01:00,11.0,10.3,0.6,4.2,26.9,28.2,820,783.5,2.0,,,,,,,,,,,,,,,,,,,0.00106
10/09/2011 23:00,,,,,,,,,,,,,,,,,,,10.2,6.3,0.8,4.2,24.9,42.4,573,893.9,4.8,
10/09/2011 22:00,,,,,,,,,,8.0,8.8,0.5,5.2,27.1,29.9,531,752.5,2.8,,,,,,,,,,
10/09/2011 21:00,10.9,11.6,0.3,2.6,23.1,27.9,804,798.2,2.0,,,,,,,,,,,,,,,,,,,0.00104
