Timestamp,A: Hydrogen (ppm),A: Methane (ppm),A: Acetylene (ppm),A: Ethylene (ppm),A: Ethane (ppm),A: Carbon Monoxide (ppm),A: Carbon Dioxide (ppm),A: Oxygen (ppm),A: Water (ppm),B: Hydrogen (ppm),B: Methane (ppm),B: Acetylene (ppm),B: Ethylene (ppm),B: Ethane (ppm),B: Carbon Monoxide (ppm),B: Carbon Dioxide (ppm),B: Oxygen (ppm),B: Water (ppm),C: Hydrogen (ppm),C: Methane (ppm),C: Acetylene (ppm),C: Ethylene (ppm),C: Ethane (ppm),C: Carbon Monoxide (ppm),C: Carbon Dioxide (ppm),C: Oxygen (ppm),C: Water (ppm),Peripherals:Analog: 1-AIN 1 (xxx)
10/09/2011 19:00,,,,,,,,,,,,,,,,,,,10.0,7.3,0.8,3.4,21.7,41.4,560,859.5,4.7,
10/09/2011 18:00,,,,,,,,,,8.1,10.4,0.0,5.0,25.4,30.0,533,765.8,2.7,,,,,,,,,,
10/09/2011 17:00,10.8,10.7,0.0,3.2,22.8,27.0,793,797.7,2.0,,,,,,,,,,,,,,,,,,,0.00111
10/09/2011 15:00,,,,,,,,,,,,,,,,,,,9.8,10.1,0.4,4.5,13.0,40.9,556,842.7,4.6,
10/09/2011 14:00,,,,,,,,,,8.0,10.7,0.6,4.8,24.0,29.5,535,749.7,2.7,,,,,,,,,,
10/09/2011 13:00,10.9,11.4,0.1,2.7,24.2,27.2,794,791.0,2.0,,,,,,,,,,,,,,,,,,,0.00107
10/09/2011 11:00,,,,,,,,,,,,,,,,,,,9.6,8.6,0.5,3.3,17.8,39.9,548,875.0,4.6,
10/09/2011 10:00,,,,,,,,,,7.9,9.3,0.8,5.0,30.7,29.4,534,746.2,2.6,,,,,,,,,,
10/09/2011 09:00,10.6,8.9,0.0,3.6,26.3,26.5,790,803.2,2.0,,,,,,,,,,,,,,,,,,,0.00105
10/09/2011 07:00,,,,,,,,,,,,,,,,,,,9.7,6.1,0.5,3.7,24.8,40.0,533,870.0,4.5,
10/09/2011 06:00,,,,,,,,,,7.8,9.3,0.0,4.8,29.0,29.3,522,771.2,2.5,,,,,,,,,,
10/09/2011 05:00,10.7,10.3,0.1,3.0,25.3,26.4,776,800.9,2.0,,,,,,,,,,,,,,,,,,,0.00103
10/09/2011 03:00,,,,,,,,,,,,,,,,,,,9.3,10.1,0.4,4.3,14.1,38.4,537,870.8,4.3,
10/09/2011 02:00,,,,,,,,,,7.6,9.7,0.1,4.5,28.0,28.3,526,772.2,2.4,,,,,,,,,,
10/09/2011 01:00,10.4,11.6,0.0,3.1,21.9,26.6,776,805.3,2.0,,,,,,,,,,,,,,,,,,,0.00102
09/09/2011 23:00,,,,,,,,,,,,,,,,,,,9.2,9.5,0.1,2.8,16.5,38.8,523,896.7,4.0,
09/09/2011 22:00,,,,,,,,,,7.5,9.2,0.9,4.9,27.2,28.3,514,776.2,2.2,,,,,,,,,,
09/09/2011 21:00,10.3,9.1,0.4,3.3,24.9,25.9,756,831.6,2.0,,,,,,,,,,,,,,,,,,,0.00109
09/09/2011 19:00,,,,,,,,,,,,,,,,,,,9.0,6.4,0.1,3.3,21.4,38.2,517,902.3,3.6,
09/09/2011 18:00,,,,,,,,,,7.4,7.3,0.8,5.1,26.6,27.9,514,752.5,2.0,,,,,,,,,,
09/09/2011 17:00,10.4,10.9,0.6,2.3,23.4,26.3,753,815.9,2.0,,,,,,,,,,,,,,,,,,,0.00102
09/09/2011 15:00,,,,,,,,,,,,,,,,,,,8.8,9.5,0.0,3.3,14.7,37.4,510,893.8,3.2,
09/09/2011 14:00,,,,,,,,,,7.2,9.3,0.0,3.9,23.7,27.6,502,778.1,2.0,,,,,,,,,,
09/09/2011 13:00,10.3,9.1,0.2,2.9,27.0,26.3,758,825.2,2.0,,,,,,,,,,,,,,,,,,,0.00126
09/09/2011 11:00,,,,,,,,,,,,,,,,,,,8.7,8.2,0.2,2.9,16.8,36.7,514,899.3,2.9,
09/09/2011 10:00,,,,,,,,,,7.1,9.5,0.2,3.6,24.5,27.4,514,770.3,2.0,,,,,,,,,,
09/09/2011 09:00,9.9,12.6,0.1,2.8,18.9,25.1,742,809.2,2.0,,,,,,,,,,,,,,,,,,,0.00135
09/09/2011 07:00,,,,,,,,,,,,,,,,,,,8.4,6.5,0.0,3.6,21.7,37.0,514,923.6,2.8,
09/09/2011 06:00,,,,,,,,,,7.0,9.7,0.5,4.2,24.8,27.2,510,826.2,2.0,,,,,,,,,,
09/09/2011 05:00,9.7,11.8,0.1,2.8,19.0,25.4,741,835.7,2.0,,,,,,,,,,,,,,,,,,,0.00147
09/09/2011 03:00,,,,,,,,,,,,,,,,,,,8.0,7.6,0.6,3.3,20.7,36.2,502,923.5,2.8,
09/09/2011 02:00,,,,,,,,,,6.9,11.6,0.0,4.6,17.9,27.3,507,765.5,2.0,,,,,,,,,,
09/09/2011 01:00,9.6,11.1,0.3,2.8,23.1,25.2,726,813.4,2.0,,,,,,,,,,,,,,,,,,,0.00142
08/09/2011 23:00,,,,,,,,,,,,,,,,,,,8.2,9.0,0.1,2.8,16.7,36.3,508,904.3,2.9,
08/09/2011 22:00,,,,,,,,,,7.0,8.7,0.0,4.2,27.7,27.2,496,782.0,2.0,,,,,,,,,,
08/09/2011 21:00,9.6,10.9,0.2,2.2,20.5,25.1,722,818.9,2.0,,,,,,,,,,,,,,,,,,,0.00138
08/09/2011 19:00,,,,,,,,,,,,,,,,,,,8.2,6.2,0.0,3.0,22.5,36.0,508,894.8,2.9,
08/09/2011 18:00,,,,,,,,,,6.9,7.8,0.0,4.4,29.4,27.0,497,788.7,2.0,,,,,,,,,,
08/09/2011 17:00,9.5,10.4,0.0,3.1,22.2,25.1,724,791.9,2.0,,,,,,,,,,,,,,,,,,,0.00140
08/09/2011 15:00,,,,,,,,,,,,,,,,,,,8.2,6.9,0.0,3.4,18.3,36.3,499,894.3,2.8,
08/09/2011 14:00,,,,,,,,,,6.9,6.6,0.3,4.9,32.9,27.8,493,785.9,2.0,,,,,,,,,,
08/09/2011 13:00,9.6,9.3,0.3,3.3,29.0,24.5,725,806.7,2.0,,,,,,,,,,,,,,,,,,,0.00143
08/09/2011 11:00,,,,,,,,,,,,,,,,,,,8.1,7.8,0.3,3.7,21.6,36.3,502,873.1,2.8,
08/09/2011 10:00,,,,,,,,,,6.8,9.0,0.1,3.9,25.4,26.7,500,783.7,2.0,,,,,,,,,,
08/09/2011 09:00,9.6,10.9,0.0,2.9,22.5,25.5,725,804.0,2.0,,,,,,,,,,,,,,,,,,,0.00146
08/09/2011 07:00,,,,,,,,,,,,,,,,,,,8.4,8.4,0.2,2.3,19.9,36.7,490,908.6,2.8,
08/09/2011 06:00,,,,,,,,,,7.0,11.8,0.0,4.1,18.1,27.2,500,774.3,2.0,,,,,,,,,,
08/09/2011 05:00,9.5,9.7,0.2,2.8,25.7,25.0,727,822.7,2.0,,,,,,,,,,,,,,,,,,,0.00145
08/09/2011 03:00,,,,,,,,,,,,,,,,,,,8.2,8.6,0.0,2.4,17.2,35.8,494,908.9,2.9,
08/09/2011 02:00,,,,,,,,,,6.9,8.7,0.7,4.0,28.2,27.3,501,780.7,2.0,,,,,,,,,,
08/09/2011 01:00,9.8,11.1,0.2,3.4,23.3,24.9,725,793.0,2.0,,,,,,,,,,,,,,,,,,,0.00143
07/09/2011 23:00,,,,,,,,,,,,,,,,,,,8.1,8.0,0.1,3.7,16.2,35.4,496,908.9,3.0,
07/09/2011 22:00,,,,,,,,,,6.8,10.8,0.3,4.5,25.6,26.8,495,789.3,2.0,,,,,,,,,,
07/09/2011 21:00,9.5,8.8,0.0,3.1,26.0,25.1,727,829.6,2.0,,,,,,,,,,,,,,,,,,,0.00144
07/09/2011 19:00,,,,,,,,,,,,,,,,,,,8.2,7.4,0.0,3.5,18.9,36.3,495,932.2,2.9,
07/09/2011 18:00,,,,,,,,,,6.9,11.2,0.3,4.7,25.6,27.3,504,774.5,2.0,,,,,,,,,,
07/09/2011 17:00,9.6,10.5,0.2,3.1,22.4,24.9,724,820.6,2.0,,,,,,,,,,,,,,,,,,,0.00140
07/09/2011 15:00,,,,,,,,,,,,,,,,,,,8.1,8.4,0.4,3.9,16.7,35.5,498,931.6,2.9,
07/09/2011 14:00,,,,,,,,,,6.9,8.4,0.4,4.3,31.1,27.2,499,787.2,2.0,,,,,,,,,,
07/09/2011 13:00,9.6,11.8,0.5,2.2,23.0,25.3,726,823.0,2.0,,,,,,,,,,,,,,,,,,,0.00139
07/09/2011 11:00,,,,,,,,,,,,,,,,,,,8.0,8.6,0.0,2.8,15.6,35.4,495,950.0,2.9,
07/09/2011 10:00,,,,,,,,,,6.9,9.9,0.3,4.6,26.0,27.2,497,786.8,2.0,,,,,,,,,,
07/09/2011 09:00,9.6,9.0,0.0,3.5,26.4,24.9,727,837.0,2.0,,,,,,,,,,,,,,,,,,,0.00140
07/09/2011 07:00,,,,,,,,,,,,,,,,,,,8.1,6.9,0.1,3.5,22.6,35.8,499,926.8,2.9,
07/09/2011 06:00,,,,,,,,,,6.8,8.2,0.0,4.4,30.0,27.5,499,791.6,2.0,,,,,,,,,,
07/09/2011 05:00,9.5,11.3,0.2,2.8,22.3,25.0,725,837.0,2.0,,,,,,,,,,,,,,,,,,,0.00135
07/09/2011 03:00,,,,,,,,,,,,,,,,,,,7.9,8.9,0.6,3.6,15.0,35.3,492,922.2,2.9,
07/09/2011 02:00,,,,,,,,,,6.8,10.0,0.0,4.3,21.4,26.9,492,775.5,2.0,,,,,,,,,,
07/09/2011 01:00,9.3,11.8,0.3,2.8,21.6,24.9,726,843.5,2.0,,,,,,,,,,,,,,,,,,,0.00141
06/09/2011 23:00,,,,,,,,,,,,,,,,,,,8.0,7.2,0.2,3.6,18.6,35.7,499,933.8,2.8,
06/09/2011 22:00,,,,,,,,,,7.0,8.4,0.2,4.9,27.8,27.5,492,819.2,2.0,,,,,,,,,,
06/09/2011 21:00,9.5,12.1,0.4,2.6,18.9,25.0,730,836.5,2.0,,,,,,,,,,,,,,,,,,,0.00144
06/09/2011 19:00,,,,,,,,,,,,,,,,,,,8.0,7.5,0.0,3.4,18.1,35.5,492,945.2,2.8,
06/09/2011 18:00,,,,,,,,,,6.8,8.7,0.7,4.1,25.9,26.7,490,809.4,2.0,,,,,,,,,,
06/09/2011 17:00,9.3,10.4,0.0,4.3,22.5,24.7,732,804.6,2.0,,,,,,,,,,,,,,,,,,,0.00143
06/09/2011 15:00,,,,,,,,,,,,,,,,,,,8.0,10.4,0.0,3.3,15.3,36.1,499,948.9,2.8,
06/09/2011 14:00,,,,,,,,,,6.7,11.0,0.5,4.4,17.8,26.7,489,817.5,2.0,,,,,,,,,,
06/09/2011 13:00,9.2,9.6,0.3,3.1,23.7,25.0,748,825.3,2.0,,,,,,,,,,,,,,,,,,,0.00147
06/09/2011 11:00,,,,,,,,,,,,,,,,,,,7.9,6.4,0.1,3.0,22.4,36.2,501,912.9,2.8,
06/09/2011 10:00,,,,,,,,,,6.7,8.6,0.1,4.6,25.0,26.5,484,833.4,2.0,,,,,,,,,,
06/09/2011 09:00,9.3,10.0,0.2,3.2,23.4,24.8,726,816.4,2.0,,,,,,,,,,,,,,,,,,,0.00139
06/09/2011 07:00,,,,,,,,,,,,,,,,,,,7.8,6.3,0.0,4.4,20.2,36.0,492,940.9,2.8,
06/09/2011 06:00,,,,,,,,,,6.7,9.7,0.0,4.7,22.4,26.2,493,803.6,2.0,,,,,,,,,,
06/09/2011 05:00,9.4,11.7,0.3,3.5,18.5,24.7,732,816.7,2.0,,,,,,,,,,,,,,,,,,,0.00132
06/09/2011 03:00,,,,,,,,,,,,,,,,,,,8.1,5.3,0.0,3.8,24.9,35.5,494,942.5,2.8,
06/09/2011 02:00,,,,,,,,,,6.7,10.2,0.4,3.7,24.7,26.5,492,838.3,2.0,,,,,,,,,,
06/09/2011 01:00,9.5,10.8,0.6,3.2,22.9,24.8,718,825.1,2.0,,,,,,,,,,,,,,,,,,,0.00139
05/09/2011 23:00,,,,,,,,,,,,,,,,,,,7.9,6.8,0.0,4.2,19.9,35.1,494,928.4,2.9,
05/09/2011 22:00,,,,,,,,,,6.6,8.2,0.4,3.7,26.6,27.0,496,822.3,2.0,,,,,,,,,,
05/09/2011 21:00,9.4,8.5,0.5,3.9,30.3,25.3,727,834.4,2.0,,,,,,,,,,,,,,,,,,,0.00146
05/09/2011 19:00,,,,,,,,,,,,,,,,,,,7.9,6.1,0.0,3.4,24.6,35.4,498,940.9,2.8,
05/09/2011 18:00,,,,,,,,,,6.8,8.7,0.3,4.7,33.6,27.1,488,859.0,2.0,,,,,,,,,,
05/09/2011 17:00,9.3,12.4,0.1,3.5,15.9,24.9,723,842.1,2.0,,,,,,,,,,,,,,,,,,,0.00139
05/09/2011 15:00,,,,,,,,,,,,,,,,,,,7.9,9.4,0.1,2.9,16.0,35.9,492,931.2,2.7,
05/09/2011 14:00,,,,,,,,,,6.6,6.6,0.0,5.0,32.1,26.2,494,890.6,2.0,,,,,,,,,,
05/09/2011 13:00,9.3,9.9,0.3,2.7,24.2,24.6,717,860.6,2.0,,,,,,,,,,,,,,,,,,,0.00134
05/09/2011 11:00,,,,,,,,,,,,,,,,,,,7.8,7.8,0.0,3.5,17.8,35.5,498,938.0,2.8,
05/09/2011 10:00,,,,,,,,,,6.5,9.1,0.2,4.6,26.4,26.6,486,844.4,2.0,,,,,,,,,,
05/09/2011 09:00,9.3,10.5,0.0,3.0,24.7,25.4,710,828.3,2.0,,,,,,,,,,,,,,,,,,,0.00139
05/09/2011 07:00,,,,,,,,,,,,,,,,,,,7.5,6.2,0.0,4.2,22.3,35.5,493,982.3,3.0,
05/09/2011 06:00,,,,,,,,,,6.3,7.9,0.4,4.6,29.3,26.2,490,851.5,2.0,,,,,,,,,,
05/09/2011 05:00,9.2,12.5,0.5,3.2,17.7,24.5,719,812.7,2.0,,,,,,,,,,,,,,,,,,,0.00135
05/09/2011 03:00,,,,,,,,,,,,,,,,,,,7.7,8.0,0.2,3.0,17.7,35.7,495,972.0,2.9,
05/09/2011 02:00,,,,,,,,,,6.6,6.3,0.3,5.2,31.1,27.1,491,795.9,2.0,,,,,,,,,,
05/09/2011 01:00,9.1,10.2,0.3,3.5,25.0,24.7,723,839.6,2.0,,,,,,,,,,,,,,,,,,,0.00138
04/09/2011 23:00,,,,,,,,,,,,,,,,,,,7.7,8.6,0.7,3.3,13.7,36.2,491,889.3,2.8,
04/09/2011 22:00,,,,,,,,,,6.5,10.0,0.6,5.6,25.3,27.3,491,780.2,2.0,,,,,,,,,,
04/09/2011 21:00,9.1,11.9,0.0,3.4,19.6,24.7,726,806.6,2.0,,,,,,,,,,,,,,,,,,,0.00127
04/09/2011 19:00,,,,,,,,,,,,,,,,,,,7.7,7.4,0.3,3.2,17.3,35.7,499,904.1,2.8,
04/09/2011 18:00,,,,,,,,,,6.4,6.6,0.0,5.1,29.9,27.0,495,792.1,2.0,,,,,,,,,,
04/09/2011 17:00,8.8,10.6,0.3,2.3,23.3,24.0,716,819.1,2.0,,,,,,,,,,,,,,,,,,,0.00116
04/09/2011 15:00,,,,,,,,,,,,,,,,,,,7.7,6.5,0.4,4.1,21.7,36.4,486,910.1,2.6,
04/09/2011 14:00,,,,,,,,,,6.4,10.2,0.1,4.3,25.2,26.7,492,784.9,2.0,,,,,,,,,,
04/09/2011 13:00,9.0,9.8,0.0,2.5,27.2,25.2,728,818.0,2.0,,,,,,,,,,,,,,,,,,,0.00129
04/09/2011 11:00,,,,,,,,,,,,,,,,,,,7.4,7.6,0.1,3.5,18.9,34.8,494,955.9,2.7,
04/09/2011 10:00,,,,,,,,,,6.4,6.3,0.5,5.0,35.3,26.8,485,801.7,2.0,,,,,,,,,,
04/09/2011 09:00,9.1,9.0,0.1,3.1,23.8,25.4,728,807.5,2.0,,,,,,,,,,,,,,,,,,,0.00138
04/09/2011 07:00,,,,,,,,,,,,,,,,,,,7.3,8.0,0.3,3.0,20.6,35.5,493,932.2,2.7,
04/09/2011 06:00,,,,,,,,,,6.2,8.9,0.1,4.5,27.0,26.5,501,791.8,2.0,,,,,,,,,,
04/09/2011 05:00,8.3,10.9,0.3,2.6,20.1,24.4,721,823.7,2.0,,,,,,,,,,,,,,,,,,,0.00145
04/09/2011 03:00,,,,,,,,,,6.8,8.3,0.3,4.5,29.3,26.5,485,790.7,2.0,,,,,,,,,,
04/09/2011 02:00,9.7,12.3,0.0,3.1,19.6,24.4,723,818.3,2.0,,,,,,,,,,,,,,,,,,,
04/09/2011 01:10,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00130
04/09/2011 00:00,,,,,,,,,,,,,,,,,,,8.5,8.3,0.5,4.0,15.9,35.9,490,901.5,2.7,
03/09/2011 23:00,,,,,,,,,,6.9,6.9,0.0,4.3,32.1,26.4,492,785.8,2.0,,,,,,,,,,
03/09/2011 22:00,9.7,11.2,0.3,3.1,19.5,24.3,722,820.8,2.0,,,,,,,,,,,,,,,,,,,
03/09/2011 21:10,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00136
03/09/2011 20:00,,,,,,,,,,,,,,,,,,,8.4,7.2,0.3,4.2,21.5,35.6,487,912.7,2.6,
03/09/2011 19:00,,,,,,,,,,7.0,7.3,0.4,4.3,28.9,26.9,491,796.7,2.0,,,,,,,,,,
03/09/2011 18:00,9.8,11.2,0.0,2.4,19.6,24.5,718,813.3,2.0,,,,,,,,,,,,,,,,,,,
03/09/2011 17:10,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00132
03/09/2011 16:00,,,,,,,,,,,,,,,,,,,8.4,5.6,0.5,4.3,18.6,34.5,482,906.8,2.6,
03/09/2011 15:00,,,,,,,,,,7.0,10.0,0.3,4.3,21.8,25.9,492,747.3,2.0,,,,,,,,,,
03/09/2011 14:00,9.6,9.8,0.3,3.3,25.9,24.2,711,847.4,2.0,,,,,,,,,,,,,,,,,,,
03/09/2011 13:10,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00131
03/09/2011 12:00,,,,,,,,,,,,,,,,,,,8.5,7.6,0.4,3.8,21.5,35.2,496,910.2,2.5,
03/09/2011 11:00,,,,,,,,,,7.0,10.4,0.1,4.4,23.8,26.1,497,786.9,2.0,,,,,,,,,,
03/09/2011 10:00,9.9,9.9,0.3,3.5,24.5,24.4,720,829.9,2.0,,,,,,,,,,,,,,,,,,,
03/09/2011 09:10,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00132
03/09/2011 08:00,,,,,,,,,,,,,,,,,,,8.1,7.3,0.7,4.4,19.0,34.6,485,910.6,2.5,
03/09/2011 07:00,,,,,,,,,,7.1,10.6,0.7,4.6,28.9,27.1,499,809.8,2.0,,,,,,,,,,
03/09/2011 06:00,10.0,13.2,0.5,1.9,19.9,24.8,712,836.2,2.0,,,,,,,,,,,,,,,,,,,
03/09/2011 05:10,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00139
03/09/2011 04:00,,,,,,,,,,,,,,,,,,,8.2,7.8,0.5,4.0,16.3,35.2,489,906.2,2.4,
03/09/2011 03:00,,,,,,,,,,7.1,7.9,0.0,5.1,25.2,26.9,491,790.1,2.0,,,,,,,,,,
03/09/2011 02:00,9.5,8.6,0.0,3.9,25.6,24.8,716,840.7,2.0,,,,,,,,,,,,,,,,,,,
03/09/2011 01:10,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00136
03/09/2011 00:00,,,,,,,,,,,,,,,,,,,8.3,8.1,0.2,3.6,15.5,35.4,484,922.1,2.4,
02/09/2011 23:00,,,,,,,,,,7.0,10.1,0.0,4.5,22.6,26.1,488,791.4,2.0,,,,,,,,,,
02/09/2011 22:00,9.5,10.2,0.3,2.9,21.8,23.8,712,832.6,2.0,,,,,,,,,,,,,,,,,,,
02/09/2011 21:10,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00128
02/09/2011 20:00,,,,,,,,,,,,,,,,,,,8.2,7.6,0.2,3.6,18.5,34.7,492,905.2,2.3,
02/09/2011 19:00,,,,,,,,,,7.0,8.4,0.6,3.9,28.4,26.7,487,783.0,2.0,,,,,,,,,,
02/09/2011 18:00,9.8,10.5,0.5,3.1,23.7,25.1,716,835.7,2.0,,,,,,,,,,,,,,,,,,,
02/09/2011 17:10,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00128
02/09/2011 16:00,,,,,,,,,,,,,,,,,,,8.2,8.0,0.0,2.2,17.2,35.0,488,925.1,2.2,
02/09/2011 15:00,,,,,,,,,,7.0,9.5,0.4,5.0,26.1,26.3,488,793.9,2.0,,,,,,,,,,
02/09/2011 14:00,9.6,10.7,0.3,3.2,19.6,24.5,719,840.0,2.0,,,,,,,,,,,,,,,,,,,
02/09/2011 13:10,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00132
02/09/2011 12:00,,,,,,,,,,,,,,,,,,,8.0,7.8,0.6,3.9,17.7,34.3,490,943.0,2.1,
02/09/2011 11:00,,,,,,,,,,6.9,8.3,0.2,3.7,25.8,26.8,488,811.2,2.0,,,,,,,,,,
02/09/2011 10:00,9.7,10.9,0.0,3.0,23.3,24.6,719,837.9,2.0,,,,,,,,,,,,,,,,,,,
02/09/2011 09:10,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00140
02/09/2011 08:00,,,,,,,,,,,,,,,,,,,8.2,9.5,0.2,3.4,16.5,34.9,484,917.0,2.1,
02/09/2011 07:00,,,,,,,,,,6.9,7.0,0.2,4.3,29.9,26.4,485,817.6,2.0,,,,,,,,,,
02/09/2011 06:00,9.7,9.9,0.2,3.4,26.0,24.2,705,847.3,2.0,,,,,,,,,,,,,,,,,,,
02/09/2011 05:10,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00131
02/09/2011 04:00,,,,,,,,,,,,,,,,,,,8.2,7.6,0.4,3.0,22.1,34.9,482,922.9,2.1,
02/09/2011 03:00,,,,,,,,,,7.0,9.8,0.2,4.5,25.2,26.5,485,804.0,2.0,,,,,,,,,,
02/09/2011 02:00,9.7,9.6,0.3,3.3,22.5,24.0,707,848.4,2.0,,,,,,,,,,,,,,,,,,,
02/09/2011 01:10,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00128
02/09/2011 00:00,,,,,,,,,,,,,,,,,,,8.2,6.6,0.1,4.3,19.5,34.7,484,937.8,2.1,
01/09/2011 23:00,,,,,,,,,,6.8,6.8,0.0,5.5,32.2,26.0,481,786.7,2.0,,,,,,,,,,
01/09/2011 22:00,9.4,11.6,0.3,3.0,16.9,23.9,705,848.4,2.0,,,,,,,,,,,,,,,,,,,
01/09/2011 21:10,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00118
01/09/2011 20:00,,,,,,,,,,,,,,,,,,,8.0,7.1,0.8,3.9,22.0,34.0,487,922.0,2.1,
01/09/2011 19:00,,,,,,,,,,6.8,9.3,0.6,4.7,23.0,25.7,484,802.7,2.0,,,,,,,,,,
01/09/2011 18:00,9.5,8.6,0.4,4.1,27.7,24.4,710,835.4,2.0,,,,,,,,,,,,,,,,,,,
01/09/2011 17:10,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00128
01/09/2011 16:00,,,,,,,,,,,,,,,,,,,8.2,7.7,0.2,3.1,19.4,35.8,487,929.8,2.1,
01/09/2011 15:00,,,,,,,,,,6.7,9.0,0.0,4.6,23.8,26.2,486,833.9,2.0,,,,,,,,,,
01/09/2011 14:00,9.4,11.1,0.1,2.2,20.4,23.9,714,845.3,2.0,,,,,,,,,,,,,,,,,,,
01/09/2011 13:10,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00129
01/09/2011 12:00,,,,,,,,,,,,,,,,,,,7.8,5.7,0.2,4.1,18.3,34.1,488,937.5,2.2,
01/09/2011 11:00,,,,,,,,,,6.7,8.2,0.8,3.2,31.2,25.5,487,813.4,2.0,,,,,,,,,,
01/09/2011 10:00,9.5,11.1,0.4,2.3,23.6,24.2,705,847.1,2.0,,,,,,,,,,,,,,,,,,,
01/09/2011 09:10,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00131
01/09/2011 08:00,,,,,,,,,,,,,,,,,,,8.1,8.5,0.2,3.3,17.4,34.3,492,920.2,2.2,
01/09/2011 07:00,,,,,,,,,,6.7,7.8,0.2,4.3,25.4,25.7,487,792.4,2.0,,,,,,,,,,
01/09/2011 06:00,9.3,10.5,0.2,2.8,25.4,23.9,698,849.4,2.0,,,,,,,,,,,,,,,,,,,
01/09/2011 05:10,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00141
01/09/2011 04:00,,,,,,,,,,,,,,,,,,,7.8,5.9,0.2,3.5,21.4,33.6,478,918.3,2.3,
01/09/2011 03:00,,,,,,,,,,6.9,8.9,0.2,4.3,25.5,26.0,484,805.9,2.0,,,,,,,,,,
01/09/2011 02:00,9.4,10.1,0.0,3.3,19.6,23.7,697,845.3,2.0,,,,,,,,,,,,,,,,,,,
01/09/2011 01:10,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00139
01/09/2011 00:00,,,,,,,,,,,,,,,,,,,7.9,6.1,0.0,4.2,21.2,33.6,482,905.4,2.4,
31/08/2011 23:00,,,,,,,,,,6.6,9.5,0.0,4.1,22.8,26.1,488,799.2,2.0,,,,,,,,,,
31/08/2011 22:00,9.3,9.4,0.1,2.2,24.3,24.2,694,836.6,2.0,,,,,,,,,,,,,,,,,,,
31/08/2011 21:10,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00138
31/08/2011 20:00,,,,,,,,,,,,,,,,,,,8.1,7.2,0.0,3.7,18.8,35.2,479,908.7,2.5,
31/08/2011 19:00,,,,,,,,,,6.7,9.2,0.2,5.6,24.2,25.9,472,792.0,2.0,,,,,,,,,,
31/08/2011 18:00,9.4,10.0,0.6,3.3,22.7,23.7,697,819.6,2.0,,,,,,,,,,,,,,,,,,,
31/08/2011 17:10,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00145
31/08/2011 16:00,,,,,,,,,,,,,,,,,,,7.9,7.4,0.3,3.4,18.0,34.4,469,938.5,2.7,
31/08/2011 15:00,,,,,,,,,,6.6,7.5,0.7,4.5,30.2,25.4,481,799.3,2.0,,,,,,,,,,
31/08/2011 14:00,9.3,10.1,0.0,2.5,22.0,23.9,700,853.5,2.0,,,,,,,,,,,,,,,,,,,
31/08/2011 13:10,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00144
31/08/2011 12:00,,,,,,,,,,,,,,,,,,,7.8,6.0,0.6,3.0,22.2,33.5,476,944.9,3.0,
31/08/2011 11:00,,,,,,,,,,6.6,9.6,0.3,4.9,24.5,25.5,481,776.6,2.0,,,,,,,,,,
31/08/2011 10:00,9.4,11.4,0.0,3.2,16.5,24.0,694,816.1,2.0,,,,,,,,,,,,,,,,,,,
31/08/2011 09:10,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00152
31/08/2011 08:00,,,,,,,,,,,,,,,,,,,7.7,7.0,0.3,3.8,18.0,32.8,467,895.8,3.0,
31/08/2011 07:00,,,,,,,,,,6.7,9.0,0.0,5.1,28.6,25.1,474,773.0,2.0,,,,,,,,,,
31/08/2011 06:00,9.2,10.4,0.2,3.3,23.9,23.0,692,828.9,2.0,,,,,,,,,,,,,,,,,,,
31/08/2011 05:10,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00145
31/08/2011 04:00,,,,,,,,,,,,,,,,,,,8.2,6.5,0.4,3.7,20.5,34.9,481,888.5,3.0,
31/08/2011 03:00,,,,,,,,,,6.7,9.0,0.4,4.0,23.7,25.8,471,767.0,2.0,,,,,,,,,,
31/08/2011 02:00,9.6,10.0,0.0,2.4,25.5,23.5,686,836.1,2.0,,,,,,,,,,,,,,,,,,,
31/08/2011 01:10,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00132
31/08/2011 00:00,,,,,,,,,,,,,,,,,,,7.9,6.0,0.2,3.8,19.4,33.1,466,896.2,3.1,
30/08/2011 23:00,,,,,,,,,,6.6,8.8,0.3,4.5,21.5,25.1,471,769.9,2.0,,,,,,,,,,
30/08/2011 22:00,9.3,10.1,0.2,3.0,18.0,23.0,690,814.8,2.0,,,,,,,,,,,,,,,,,,,
30/08/2011 21:10,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00137
30/08/2011 20:00,,,,,,,,,,,,,,,,,,,7.4,5.7,0.6,3.8,22.9,32.0,470,902.9,3.0,
30/08/2011 19:00,,,,,,,,,,6.8,7.8,0.0,5.6,27.1,25.9,475,778.4,2.0,,,,,,,,,,
30/08/2011 18:00,9.5,7.1,0.3,4.0,32.3,23.9,688,814.1,2.0,,,,,,,,,,,,,,,,,,,
30/08/2011 17:10,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00133
30/08/2011 16:00,,,,,,,,,,,,,,,,,,,8.0,7.2,0.3,2.8,17.4,33.4,481,902.7,3.1,
30/08/2011 15:00,,,,,,,,,,6.6,7.5,0.1,3.8,29.1,25.0,478,751.3,2.0,,,,,,,,,,
30/08/2011 14:00,9.7,11.8,0.2,2.2,18.2,23.8,691,827.9,2.0,,,,,,,,,,,,,,,,,,,
30/08/2011 13:10,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00135
30/08/2011 12:00,,,,,,,,,,,,,,,,,,,8.0,6.2,0.1,3.2,17.4,33.9,479,881.2,3.1,
30/08/2011 11:00,,,,,,,,,,6.6,10.1,0.3,4.5,20.7,25.3,476,779.7,2.0,,,,,,,,,,
30/08/2011 10:00,9.4,11.1,0.0,3.5,20.3,23.5,684,828.0,2.0,,,,,,,,,,,,,,,,,,,
30/08/2011 09:10,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00140
30/08/2011 08:00,,,,,,,,,,,,,,,,,,,7.8,7.1,0.5,3.0,20.1,33.1,472,893.0,3.1,
30/08/2011 07:00,,,,,,,,,,6.6,7.5,0.2,4.3,25.3,24.7,479,793.9,2.0,,,,,,,,,,
30/08/2011 06:00,9.4,10.8,0.3,3.0,19.9,23.5,692,819.8,2.0,,,,,,,,,,,,,,,,,,,
30/08/2011 05:10,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00138
30/08/2011 04:00,,,,,,,,,,,,,,,,,,,7.8,8.4,0.0,2.9,17.8,33.4,476,888.1,3.1,
30/08/2011 03:00,,,,,,,,,,6.7,8.8,0.7,2.6,29.1,25.7,474,775.3,2.0,,,,,,,,,,
30/08/2011 02:00,9.3,10.1,0.1,2.5,18.8,23.4,688,828.3,2.0,,,,,,,,,,,,,,,,,,,
30/08/2011 01:10,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00141
30/08/2011 00:00,,,,,,,,,,,,,,,,,,,7.7,6.8,0.7,3.0,19.0,32.8,468,913.0,3.1,
29/08/2011 23:00,,,,,,,,,,6.4,8.6,0.0,4.1,23.3,25.1,465,782.1,2.0,,,,,,,,,,
29/08/2011 22:00,9.3,8.6,0.2,2.8,25.7,23.1,683,833.8,2.0,,,,,,,,,,,,,,,,,,,
29/08/2011 21:10,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00139
29/08/2011 20:00,,,,,,,,,,,,,,,,,,,7.7,8.5,0.0,3.8,14.6,32.7,469,901.4,3.1,
29/08/2011 19:00,,,,,,,,,,6.6,6.0,0.0,5.8,30.8,25.3,471,787.2,2.0,,,,,,,,,,
29/08/2011 18:00,9.4,8.9,0.4,2.9,23.6,23.3,679,844.5,2.0,,,,,,,,,,,,,,,,,,,
29/08/2011 17:10,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00134
29/08/2011 16:00,,,,,,,,,,,,,,,,,,,8.0,7.4,0.1,4.3,14.1,33.6,468,907.1,3.2,
29/08/2011 15:00,,,,,,,,,,6.3,6.4,0.4,3.8,30.7,24.7,477,778.9,2.0,,,,,,,,,,
29/08/2011 14:00,9.3,8.3,0.6,2.9,26.0,23.4,682,830.1,2.0,,,,,,,,,,,,,,,,,,,
29/08/2011 13:10,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00146
29/08/2011 12:00,,,,,,,,,,,,,,,,,,,7.7,8.6,0.5,3.1,14.7,33.5,471,948.1,3.3,
29/08/2011 11:00,,,,,,,,,,6.6,9.2,0.3,4.0,28.5,25.1,473,790.0,2.0,,,,,,,,,,
29/08/2011 10:00,9.5,9.2,0.4,4.8,24.1,24.0,689,815.4,2.0,,,,,,,,,,,,,,,,,,,
29/08/2011 09:10,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00143
29/08/2011 08:00,,,,,,,,,,,,,,,,,,,7.6,6.2,0.0,3.7,20.1,32.9,466,913.6,3.4,
29/08/2011 07:00,,,,,,,,,,6.2,8.9,0.0,3.8,23.5,24.7,467,760.1,2.0,,,,,,,,,,
29/08/2011 06:00,9.0,9.7,0.1,2.8,23.3,23.1,678,820.7,2.0,,,,,,,,,,,,,,,,,,,
29/08/2011 05:10,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00137
29/08/2011 04:00,,,,,,,,,,,,,,,,,,,7.6,7.4,0.3,3.3,15.0,33.3,462,895.7,3.4,
29/08/2011 03:00,,,,,,,,,,6.4,10.0,0.3,4.2,22.4,25.3,462,762.9,2.0,,,,,,,,,,
29/08/2011 02:00,9.1,9.6,0.3,2.6,22.1,23.5,675,837.4,2.0,,,,,,,,,,,,,,,,,,,
29/08/2011 01:10,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00140
29/08/2011 00:00,,,,,,,,,,,,,,,,,,,7.7,8.4,0.2,2.7,17.4,32.9,473,923.6,3.5,
28/08/2011 23:00,,,,,,,,,,6.3,9.2,0.0,4.8,22.6,24.5,469,769.4,2.0,,,,,,,,,,
28/08/2011 22:00,9.0,9.4,0.3,3.4,23.8,23.0,678,828.3,2.0,,,,,,,,,,,,,,,,,,,
28/08/2011 21:10,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00145
28/08/2011 20:00,,,,,,,,,,,,,,,,,,,7.5,6.7,0.2,3.0,17.0,32.9,464,902.0,3.4,
28/08/2011 19:00,,,,,,,,,,6.4,8.1,0.3,4.7,28.9,24.9,470,797.0,2.0,,,,,,,,,,
28/08/2011 18:00,9.0,10.0,0.1,2.7,21.3,23.4,673,831.3,2.0,,,,,,,,,,,,,,,,,,,
28/08/2011 17:10,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00143
28/08/2011 16:00,,,,,,,,,,,,,,,,,,,7.6,5.5,0.0,3.4,23.5,32.6,466,926.5,3.4,
28/08/2011 15:00,,,,,,,,,,6.3,7.1,0.3,3.8,26.8,24.5,467,775.2,2.0,,,,,,,,,,
28/08/2011 14:00,8.8,10.9,0.0,1.9,21.7,22.9,684,808.5,2.0,,,,,,,,,,,,,,,,,,,
28/08/2011 13:10,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00136
28/08/2011 12:00,,,,,,,,,,,,,,,,,,,7.7,7.3,0.6,4.3,17.0,32.4,468,862.3,3.6,
28/08/2011 11:00,,,,,,,,,,6.5,9.5,0.4,4.5,22.4,25.1,465,773.3,2.0,,,,,,,,,,
28/08/2011 10:00,9.0,10.0,0.0,3.8,21.3,22.8,675,825.3,2.0,,,,,,,,,,,,,,,,,,,
28/08/2011 09:10,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00139
28/08/2011 08:00,,,,,,,,,,,,,,,,,,,7.7,8.2,0.1,3.2,14.2,33.2,467,900.2,3.5,
28/08/2011 07:00,,,,,,,,,,6.3,7.5,0.0,3.6,28.2,24.5,464,798.1,2.0,,,,,,,,,,
28/08/2011 06:00,8.9,10.2,0.0,3.0,22.3,22.3,666,829.4,2.0,,,,,,,,,,,,,,,,,,,
28/08/2011 05:10,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00139
28/08/2011 04:00,,,,,,,,,,,,,,,,,,,7.7,7.9,0.3,3.1,19.0,33.0,465,887.1,3.5,
28/08/2011 03:00,,,,,,,,,,6.4,9.8,0.2,3.6,21.7,24.4,468,780.2,2.0,,,,,,,,,,
28/08/2011 02:00,8.9,9.5,0.3,2.0,25.0,22.8,670,790.3,2.0,,,,,,,,,,,,,,,,,,,
28/08/2011 01:10,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00139
28/08/2011 00:00,,,,,,,,,,,,,,,,,,,7.8,6.5,0.3,3.0,15.8,33.2,455,889.6,3.6,
27/08/2011 23:00,,,,,,,,,,6.2,9.6,0.4,3.4,22.6,25.0,460,799.2,2.0,,,,,,,,,,
27/08/2011 22:00,9.0,11.3,0.1,3.3,19.4,22.8,673,829.2,2.0,,,,,,,,,,,,,,,,,,,
27/08/2011 21:10,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00129
27/08/2011 20:00,,,,,,,,,,,,,,,,,,,7.4,5.9,0.7,3.8,21.3,32.4,467,884.5,3.4,
27/08/2011 19:00,,,,,,,,,,6.3,8.9,0.6,4.4,27.0,24.8,464,762.2,2.0,,,,,,,,,,
27/08/2011 18:00,8.8,9.6,0.0,3.8,21.8,23.0,668,817.4,2.0,,,,,,,,,,,,,,,,,,,
27/08/2011 17:10,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00125
27/08/2011 16:00,,,,,,,,,,,,,,,,,,,7.6,6.1,0.0,3.4,20.2,32.7,469,884.8,3.3,
27/08/2011 15:00,,,,,,,,,,6.4,8.7,0.4,5.2,27.9,24.9,467,779.1,2.0,,,,,,,,,,
27/08/2011 14:00,9.2,10.2,0.3,3.6,25.9,23.1,673,823.2,2.0,,,,,,,,,,,,,,,,,,,
27/08/2011 13:10,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00135
27/08/2011 12:00,,,,,,,,,,,,,,,,,,,7.6,4.9,0.1,3.5,20.3,32.2,457,896.1,3.4,
27/08/2011 11:00,,,,,,,,,,6.3,7.8,0.6,4.2,27.0,25.0,471,784.0,2.0,,,,,,,,,,
27/08/2011 10:00,9.1,10.8,0.0,3.5,20.1,23.2,676,821.0,2.0,,,,,,,,,,,,,,,,,,,
27/08/2011 09:10,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00139
27/08/2011 08:00,,,,,,,,,,,,,,,,,,,7.2,6.4,0.5,3.4,21.3,31.8,472,901.4,3.4,
27/08/2011 07:00,,,,,,,,,,6.3,9.5,0.0,3.5,24.9,24.3,460,787.6,2.0,,,,,,,,,,
27/08/2011 06:00,8.8,11.5,0.1,2.7,19.1,23.1,673,816.5,2.0,,,,,,,,,,,,,,,,,,,
27/08/2011 05:10,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00145
27/08/2011 04:00,,,,,,,,,,,,,,,,,,,7.4,7.9,0.7,3.8,15.5,32.2,454,903.5,3.6,
27/08/2011 03:00,,,,,,,,,,6.1,8.6,0.2,4.1,29.2,24.5,459,782.9,2.0,,,,,,,,,,
27/08/2011 02:00,9.1,10.5,0.1,2.9,18.4,22.4,665,812.8,2.0,,,,,,,,,,,,,,,,,,,
27/08/2011 01:10,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00140
27/08/2011 00:00,,,,,,,,,,,,,,,,,,,7.4,6.5,0.4,4.0,19.5,31.9,444,904.0,3.5,
26/08/2011 23:00,,,,,,,,,,6.4,8.8,0.0,4.2,29.7,24.5,460,780.9,2.0,,,,,,,,,,
26/08/2011 22:00,9.1,9.8,0.0,2.9,20.9,22.9,665,842.2,2.0,,,,,,,,,,,,,,,,,,,
26/08/2011 21:10,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00141
26/08/2011 20:00,,,,,,,,,,,,,,,,,,,7.4,5.1,0.6,2.8,23.5,31.6,452,886.5,3.6,
26/08/2011 19:00,,,,,,,,,,6.2,9.2,0.3,4.2,22.8,23.8,459,784.6,2.0,,,,,,,,,,
26/08/2011 18:00,9.0,8.5,0.6,2.7,24.6,22.7,661,825.7,2.0,,,,,,,,,,,,,,,,,,,
26/08/2011 17:10,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00112
26/08/2011 16:00,,,,,,,,,,,,,,,,,,,7.4,7.2,0.0,3.7,19.8,32.1,446,904.8,3.3,
26/08/2011 15:00,,,,,,,,,,6.5,8.2,0.1,5.9,27.5,24.9,461,755.9,2.0,,,,,,,,,,
26/08/2011 14:00,9.0,9.1,0.6,3.1,20.7,23.1,658,850.8,2.0,,,,,,,,,,,,,,,,,,,
26/08/2011 13:10,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00127
26/08/2011 12:00,,,,,,,,,,,,,,,,,,,7.7,8.2,0.0,3.7,17.3,33.4,447,905.0,3.3,
26/08/2011 11:00,,,,,,,,,,6.3,8.8,0.4,4.3,25.6,24.2,468,798.4,2.0,,,,,,,,,,
26/08/2011 10:00,8.7,9.4,0.2,3.2,23.2,22.6,662,827.9,2.0,,,,,,,,,,,,,,,,,,,
26/08/2011 09:10,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00129
26/08/2011 08:00,,,,,,,,,,,,,,,,,,,7.5,6.9,0.3,3.5,19.3,31.5,459,919.5,3.5,
26/08/2011 07:00,,,,,,,,,,6.2,6.3,0.5,4.1,28.9,24.1,466,779.1,2.0,,,,,,,,,,
26/08/2011 06:00,8.8,11.0,0.0,2.4,18.9,22.5,650,838.1,2.0,,,,,,,,,,,,,,,,,,,
26/08/2011 05:10,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00145
26/08/2011 04:00,,,,,,,,,,,,,,,,,,,7.3,8.5,0.3,2.6,14.9,31.9,447,921.1,3.5,
26/08/2011 03:00,,,,,,,,,,6.1,9.4,0.4,4.7,20.4,24.1,448,786.8,2.0,,,,,,,,,,
26/08/2011 02:00,8.8,11.3,0.2,2.5,20.8,22.6,667,843.7,2.0,,,,,,,,,,,,,,,,,,,
26/08/2011 01:10,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00131
26/08/2011 00:00,,,,,,,,,,,,,,,,,,,7.4,7.3,0.5,3.1,17.2,32.7,451,892.4,3.5,
25/08/2011 23:00,,,,,,,,,,6.0,8.6,0.2,4.0,25.3,24.1,449,780.3,2.0,,,,,,,,,,
25/08/2011 22:00,8.8,8.8,0.3,2.9,23.7,22.1,666,825.5,2.0,,,,,,,,,,,,,,,,,,,
25/08/2011 21:10,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00133
25/08/2011 20:00,,,,,,,,,,,,,,,,,,,6.9,6.5,0.4,3.3,20.6,31.5,454,896.8,3.4,
25/08/2011 19:00,,,,,,,,,,6.0,7.8,0.0,4.5,26.8,23.8,447,770.1,2.0,,,,,,,,,,
25/08/2011 18:00,8.7,6.4,0.2,2.4,31.3,22.6,655,835.3,2.0,,,,,,,,,,,,,,,,,,,
25/08/2011 17:10,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00112
25/08/2011 16:00,,,,,,,,,,,,,,,,,,,7.3,7.5,0.0,3.5,16.4,32.1,455,884.1,3.4,
25/08/2011 15:00,,,,,,,,,,6.1,9.1,0.2,3.8,28.4,24.5,455,756.7,2.0,,,,,,,,,,
25/08/2011 14:00,8.7,8.9,0.0,3.2,20.9,22.7,656,824.8,2.0,,,,,,,,,,,,,,,,,,,
25/08/2011 13:10,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00126
25/08/2011 12:00,,,,,,,,,,,,,,,,,,,7.1,6.4,0.0,3.8,18.9,31.9,450,891.0,3.5,
25/08/2011 11:00,,,,,,,,,,6.0,8.5,0.0,3.8,26.9,24.2,459,777.3,2.0,,,,,,,,,,
25/08/2011 10:00,8.9,9.9,0.1,3.5,23.1,22.5,661,821.5,2.0,,,,,,,,,,,,,,,,,,,
25/08/2011 09:10,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00137
25/08/2011 08:00,,,,,,,,,,,,,,,,,,,7.2,7.9,0.0,5.1,16.0,31.7,447,892.3,3.5,
25/08/2011 07:00,,,,,,,,,,6.0,9.3,0.1,3.9,26.9,23.9,456,780.4,2.0,,,,,,,,,,
25/08/2011 06:00,8.7,8.4,0.0,2.8,24.3,22.3,650,845.6,2.0,,,,,,,,,,,,,,,,,,,
25/08/2011 05:10,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00142
25/08/2011 04:00,,,,,,,,,,,,,,,,,,,6.9,7.0,0.3,3.0,18.1,30.9,453,913.6,3.5,
25/08/2011 03:00,,,,,,,,,,6.0,8.7,0.2,4.2,25.6,24.5,455,790.4,2.0,,,,,,,,,,
25/08/2011 02:00,8.4,8.9,0.3,3.1,21.9,22.1,651,841.1,2.0,,,,,,,,,,,,,,,,,,,
25/08/2011 01:10,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00142
25/08/2011 00:00,,,,,,,,,,,,,,,,,,,7.1,6.8,0.3,4.2,17.0,31.1,448,887.3,3.5,
24/08/2011 23:00,,,,,,,,,,6.0,8.0,0.6,4.4,32.6,24.3,465,799.4,2.0,,,,,,,,,,
24/08/2011 22:00,8.4,9.5,0.4,2.8,23.6,21.4,661,852.4,2.0,,,,,,,,,,,,,,,,,,,
24/08/2011 21:10,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00129
24/08/2011 20:00,,,,,,,,,,,,,,,,,,,7.0,7.1,0.5,3.4,19.1,31.0,449,882.6,3.5,
24/08/2011 19:00,,,,,,,,,,6.2,8.7,0.3,4.8,26.3,23.9,452,783.9,2.0,,,,,,,,,,
24/08/2011 18:00,8.8,8.3,0.4,3.6,25.2,21.9,648,836.3,2.0,,,,,,,,,,,,,,,,,,,
24/08/2011 17:10,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00120
24/08/2011 16:00,,,,,,,,,,,,,,,,,,,7.0,7.3,0.2,3.6,19.8,31.0,450,921.4,3.5,
24/08/2011 15:00,,,,,,,,,,6.0,7.9,0.0,4.5,25.5,23.8,448,759.7,2.0,,,,,,,,,,
24/08/2011 14:00,8.8,12.4,0.3,3.7,14.5,22.3,651,848.9,2.0,,,,,,,,,,,,,,,,,,,
24/08/2011 13:10,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00121
24/08/2011 12:00,,,,,,,,,,,,,,,,,,,7.1,5.5,0.1,3.5,22.5,31.4,451,882.7,3.5,
24/08/2011 11:00,,,,,,,,,,5.9,9.9,0.2,5.1,21.8,23.6,454,769.4,2.0,,,,,,,,,,
24/08/2011 10:00,8.6,11.5,0.0,1.9,18.9,21.8,652,829.1,2.0,,,,,,,,,,,,,,,,,,,
24/08/2011 09:10,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00137
24/08/2011 08:00,,,,,,,,,,,,,,,,,,,7.1,6.9,0.9,2.9,19.1,31.8,446,917.9,3.6,
24/08/2011 07:00,,,,,,,,,,6.1,10.5,0.4,4.4,23.4,24.2,456,806.4,2.0,,,,,,,,,,
24/08/2011 06:00,8.6,9.6,0.3,2.3,24.2,22.2,643,820.7,2.0,,,,,,,,,,,,,,,,,,,
24/08/2011 05:10,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00139
24/08/2011 04:00,,,,,,,,,,,,,,,,,,,7.1,6.3,0.0,3.5,20.4,31.0,448,918.2,3.6,
24/08/2011 03:00,,,,,,,,,,6.1,8.3,0.3,3.5,26.1,23.8,443,788.8,2.0,,,,,,,,,,
24/08/2011 02:00,8.6,10.9,0.0,2.9,18.1,21.9,644,841.6,2.0,,,,,,,,,,,,,,,,,,,
24/08/2011 01:10,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00133
24/08/2011 00:00,,,,,,,,,,,,,,,,,,,7.1,7.5,0.0,3.1,19.1,31.0,450,897.3,3.5,
23/08/2011 23:00,,,,,,,,,,6.0,7.1,0.0,4.0,26.0,24.2,451,794.6,2.0,,,,,,,,,,
23/08/2011 22:00,8.7,8.6,0.1,3.3,26.4,22.2,649,844.3,2.0,,,,,,,,,,,,,,,,,,,
23/08/2011 21:10,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00140
23/08/2011 20:00,,,,,,,,,,,,,,,,,,,7.1,6.5,0.3,3.1,18.7,31.3,448,912.2,3.5,
23/08/2011 19:00,,,,,,,,,,6.0,9.8,0.3,4.9,19.3,23.7,454,800.6,2.0,,,,,,,,,,
23/08/2011 18:00,8.7,9.3,0.7,3.4,21.6,22.5,644,857.7,2.0,,,,,,,,,,,,,,,,,,,
23/08/2011 17:10,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00126
23/08/2011 16:00,,,,,,,,,,,,,,,,,,,7.2,6.3,0.0,2.5,20.8,31.2,447,898.2,3.6,
23/08/2011 15:00,,,,,,,,,,6.0,7.4,0.6,4.6,27.1,24.2,449,769.3,2.0,,,,,,,,,,
23/08/2011 14:00,8.6,8.1,0.1,2.9,28.2,21.4,654,830.9,2.0,,,,,,,,,,,,,,,,,,,
23/08/2011 13:10,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00133
23/08/2011 12:00,,,,,,,,,,,,,,,,,,,7.1,7.1,0.0,3.2,18.8,31.1,451,929.7,3.6,
23/08/2011 11:00,,,,,,,,,,6.1,9.8,0.3,4.2,23.9,23.9,451,796.8,2.0,,,,,,,,,,
23/08/2011 10:00,8.4,9.6,0.0,3.1,20.1,21.7,647,843.3,2.0,,,,,,,,,,,,,,,,,,,
23/08/2011 09:10,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00130
23/08/2011 08:00,,,,,,,,,,,,,,,,,,,7.0,5.7,0.3,4.2,22.8,30.6,444,929.2,3.6,
23/08/2011 07:00,,,,,,,,,,5.9,8.0,0.3,5.1,25.8,23.4,441,788.2,2.0,,,,,,,,,,
23/08/2011 06:00,8.4,9.1,0.1,2.1,23.4,21.6,646,870.9,2.0,,,,,,,,,,,,,,,,,,,
23/08/2011 05:10,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00134
23/08/2011 04:00,,,,,,,,,,,,,,,,,,,6.7,6.3,0.3,3.3,18.5,30.1,448,903.5,3.6,
23/08/2011 03:00,,,,,,,,,,5.7,8.4,0.4,4.7,26.2,23.1,448,781.9,2.0,,,,,,,,,,
23/08/2011 02:00,8.3,10.2,0.0,2.5,24.7,21.8,635,831.5,2.0,,,,,,,,,,,,,,,,,,,
23/08/2011 01:10,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00127
23/08/2011 00:00,,,,,,,,,,,,,,,,,,,6.8,7.4,0.5,3.4,15.5,30.5,437,897.6,3.7,
22/08/2011 23:00,,,,,,,,,,5.9,8.7,0.0,4.4,24.2,23.9,462,791.8,2.0,,,,,,,,,,
22/08/2011 22:00,8.4,9.1,0.4,3.5,20.9,22.1,630,850.9,2.0,,,,,,,,,,,,,,,,,,,
22/08/2011 21:10,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00114
22/08/2011 20:00,,,,,,,,,,,,,,,,,,,6.9,5.6,0.3,3.2,18.7,30.8,434,903.9,3.5,
22/08/2011 19:00,,,,,,,,,,6.0,8.3,0.0,3.9,27.8,23.7,447,795.3,2.0,,,,,,,,,,
22/08/2011 18:00,8.3,7.7,0.2,2.8,23.2,21.6,635,861.8,2.0,,,,,,,,,,,,,,,,,,,
22/08/2011 17:10,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00105
22/08/2011 16:00,,,,,,,,,,,,,,,,,,,6.8,7.9,0.3,3.3,15.3,31.0,433,906.4,3.5,
22/08/2011 15:00,,,,,,,,,,5.9,9.6,0.0,3.1,24.4,23.2,442,784.4,2.0,,,,,,,,,,
22/08/2011 14:00,8.4,9.0,0.0,3.5,22.2,21.6,638,845.3,2.0,,,,,,,,,,,,,,,,,,,
22/08/2011 13:10,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00117
22/08/2011 12:00,,,,,,,,,,,,,,,,,,,6.8,7.2,0.3,2.8,20.9,30.4,433,909.5,3.6,
22/08/2011 11:00,,,,,,,,,,5.9,7.6,0.2,4.1,23.1,22.9,451,778.5,2.0,,,,,,,,,,
22/08/2011 10:00,8.4,11.0,0.1,3.1,16.3,21.7,628,834.5,2.0,,,,,,,,,,,,,,,,,,,
22/08/2011 09:10,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00127
22/08/2011 08:00,,,,,,,,,,,,,,,,,,,6.9,5.4,0.0,3.2,19.3,29.9,430,925.3,3.6,
22/08/2011 07:00,,,,,,,,,,5.9,8.6,0.0,3.8,26.6,23.3,445,787.1,2.0,,,,,,,,,,
22/08/2011 06:00,8.6,9.1,0.3,3.3,23.9,21.4,639,861.6,2.0,,,,,,,,,,,,,,,,,,,
22/08/2011 05:10,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00138
22/08/2011 04:00,,,,,,,,,,,,,,,,,,,7.0,8.9,0.7,4.1,15.2,30.7,435,916.0,3.7,
22/08/2011 03:00,,,,,,,,,,5.6,8.3,0.3,4.5,28.0,22.1,439,772.9,2.0,,,,,,,,,,
22/08/2011 02:00,8.4,8.7,0.0,2.4,23.6,21.3,619,855.3,2.0,,,,,,,,,,,,,,,,,,,
22/08/2011 01:10,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00132
22/08/2011 00:00,,,,,,,,,,,,,,,,,,,6.9,8.0,0.5,3.6,14.8,29.6,419,929.3,3.7,
21/08/2011 23:00,,,,,,,,,,5.8,8.7,0.5,4.7,25.3,22.8,430,779.5,2.0,,,,,,,,,,
21/08/2011 22:00,8.3,10.0,0.2,2.6,24.0,20.9,619,867.8,2.0,,,,,,,,,,,,,,,,,,,
21/08/2011 21:10,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00127
21/08/2011 20:00,,,,,,,,,,,,,,,,,,,6.7,6.8,0.0,3.0,17.4,29.6,438,927.5,3.7,
21/08/2011 19:00,,,,,,,,,,5.8,6.0,0.3,4.0,30.9,23.1,437,781.1,2.0,,,,,,,,,,
21/08/2011 18:00,8.3,10.4,0.1,3.1,20.6,21.1,625,848.8,2.0,,,,,,,,,,,,,,,,,,,
21/08/2011 17:10,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00107
21/08/2011 16:00,,,,,,,,,,,,,,,,,,,6.9,6.2,0.5,3.5,19.5,30.0,436,911.6,3.6,
21/08/2011 15:00,,,,,,,,,,5.8,9.0,0.4,4.4,19.9,23.2,440,802.6,2.0,,,,,,,,,,
21/08/2011 14:00,8.2,8.6,0.3,3.5,22.6,20.9,630,861.2,2.0,,,,,,,,,,,,,,,,,,,
21/08/2011 13:10,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00111
21/08/2011 12:00,,,,,,,,,,,,,,,,,,,6.8,7.8,0.5,2.8,18.3,29.7,436,891.0,3.6,
21/08/2011 11:00,,,,,,,,,,5.7,9.6,0.0,4.8,21.0,22.5,434,774.1,2.0,,,,,,,,,,
21/08/2011 10:00,8.4,10.2,0.1,2.4,20.9,21.3,629,838.0,2.0,,,,,,,,,,,,,,,,,,,
21/08/2011 09:10,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00117
21/08/2011 08:00,,,,,,,,,,,,,,,,,,,7.0,7.2,0.4,4.3,15.3,30.5,431,935.5,3.7,
21/08/2011 07:00,,,,,,,,,,5.8,9.1,0.2,3.6,26.9,22.5,439,805.5,2.0,,,,,,,,,,
21/08/2011 06:00,8.5,9.2,0.0,2.7,21.2,21.4,625,854.4,2.0,,,,,,,,,,,,,,,,,,,
21/08/2011 05:10,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00124
21/08/2011 04:00,,,,,,,,,,,,,,,,,,,6.7,7.1,0.7,2.8,19.5,29.6,436,923.0,3.7,
21/08/2011 03:00,,,,,,,,,,5.9,7.4,0.1,4.3,28.6,23.4,427,811.7,2.0,,,,,,,,,,
21/08/2011 02:00,8.0,11.9,0.3,1.7,17.0,20.7,624,837.9,2.0,,,,,,,,,,,,,,,,,,,
21/08/2011 01:10,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00119
21/08/2011 00:00,,,,,,,,,,,,,,,,,,,6.8,8.8,0.3,4.6,13.9,29.7,435,949.2,3.7,
20/08/2011 23:00,,,,,,,,,,5.7,6.4,0.1,4.1,32.8,23.1,445,804.4,2.0,,,,,,,,,,
20/08/2011 22:00,8.4,9.1,0.0,3.0,22.5,21.5,622,848.6,2.0,,,,,,,,,,,,,,,,,,,
20/08/2011 21:10,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00124
20/08/2011 20:00,,,,,,,,,,,,,,,,,,,6.7,6.8,0.0,3.8,16.3,29.3,431,914.5,3.7,
20/08/2011 19:00,,,,,,,,,,5.7,7.6,0.4,4.2,26.9,22.4,435,784.1,2.0,,,,,,,,,,
20/08/2011 18:00,8.2,7.9,0.3,2.5,28.3,20.9,616,834.2,2.0,,,,,,,,,,,,,,,,,,,
20/08/2011 17:10,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00109
20/08/2011 16:00,,,,,,,,,,,,,,,,,,,6.6,6.6,0.5,3.4,23.5,29.6,436,882.5,3.7,
20/08/2011 15:00,,,,,,,,,,5.8,9.2,0.5,4.4,24.7,23.3,427,782.9,2.0,,,,,,,,,,
20/08/2011 14:00,8.3,12.1,0.3,2.6,15.4,21.0,622,874.5,2.0,,,,,,,,,,,,,,,,,,,
20/08/2011 13:10,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00126
20/08/2011 12:00,,,,,,,,,,,,,,,,,,,6.7,6.0,0.0,3.4,21.3,29.6,429,906.9,3.7,
20/08/2011 11:00,,,,,,,,,,5.7,7.7,0.2,3.7,26.0,22.6,438,763.9,2.0,,,,,,,,,,
20/08/2011 10:00,8.2,9.4,0.6,2.6,25.8,20.3,613,875.9,2.0,,,,,,,,,,,,,,,,,,,
20/08/2011 09:10,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00135
20/08/2011 08:00,,,,,,,,,,,,,,,,,,,6.6,6.2,0.1,3.1,19.4,29.7,424,931.1,3.8,
20/08/2011 07:00,,,,,,,,,,5.7,8.4,0.1,3.4,27.8,22.8,432,807.5,2.0,,,,,,,,,,
20/08/2011 06:00,7.9,9.2,0.4,2.3,21.4,20.7,625,841.1,2.0,,,,,,,,,,,,,,,,,,,
20/08/2011 05:10,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00124
20/08/2011 04:00,,,,,,,,,,,,,,,,,,,6.3,7.0,0.4,2.9,19.0,28.4,416,926.7,3.8,
20/08/2011 03:00,,,,,,,,,,5.6,8.9,0.1,4.5,21.5,22.6,429,789.1,2.0,,,,,,,,,,
20/08/2011 02:00,7.8,10.5,0.2,2.7,20.6,20.1,610,848.0,2.0,,,,,,,,,,,,,,,,,,,
20/08/2011 01:10,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00125
20/08/2011 00:00,,,,,,,,,,,,,,,,,,,6.5,6.5,0.4,3.4,19.3,28.3,422,926.0,3.8,
19/08/2011 23:00,,,,,,,,,,5.5,7.8,0.3,3.9,23.8,22.2,426,787.7,2.0,,,,,,,,,,
19/08/2011 22:00,8.1,7.9,0.3,2.4,25.5,20.7,611,855.5,2.0,,,,,,,,,,,,,,,,,,,
19/08/2011 21:10,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00138
19/08/2011 20:00,,,,,,,,,,,,,,,,,,,6.6,8.5,0.3,2.7,17.5,28.8,425,910.3,3.8,
19/08/2011 19:00,,,,,,,,,,5.6,5.7,0.6,5.0,33.2,22.2,430,805.5,2.0,,,,,,,,,,
19/08/2011 18:00,8.0,10.8,0.3,3.0,18.9,20.0,611,847.3,2.0,,,,,,,,,,,,,,,,,,,
19/08/2011 17:10,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00115
19/08/2011 16:00,,,,,,,,,,,,,,,,,,,6.4,6.4,0.8,3.5,19.0,28.9,414,912.9,3.8,
19/08/2011 15:00,,,,,,,,,,5.6,8.4,0.0,4.0,22.6,22.2,427,784.9,2.0,,,,,,,,,,
19/08/2011 14:00,8.1,8.9,0.6,2.2,24.0,20.6,615,851.8,2.0,,,,,,,,,,,,,,,,,,,
19/08/2011 13:10,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00124
19/08/2011 12:00,,,,,,,,,,,,,,,,,,,6.3,5.3,0.4,3.9,22.5,28.4,424,915.8,3.9,
19/08/2011 11:00,,,,,,,,,,5.4,10.1,0.7,3.4,21.2,21.8,427,780.4,2.0,,,,,,,,,,
19/08/2011 10:00,7.9,9.0,0.2,2.6,25.0,20.6,611,859.6,2.0,,,,,,,,,,,,,,,,,,,
19/08/2011 09:10,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00134
19/08/2011 08:00,,,,,,,,,,,,,,,,,,,6.5,7.6,0.4,3.8,15.1,29.0,410,922.2,4.0,
19/08/2011 07:00,,,,,,,,,,5.4,9.1,0.0,3.7,19.5,22.2,427,781.9,2.0,,,,,,,,,,
19/08/2011 06:00,7.8,7.8,0.2,1.6,25.6,20.3,608,850.7,2.0,,,,,,,,,,,,,,,,,,,
19/08/2011 05:10,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00132
19/08/2011 04:00,,,,,,,,,,,,,,,,,,,6.4,5.9,0.7,3.4,19.6,28.9,414,913.2,4.0,
19/08/2011 03:00,,,,,,,,,,5.4,6.2,0.2,5.0,30.4,22.2,417,794.5,2.0,,,,,,,,,,
19/08/2011 02:00,7.6,8.6,0.2,2.7,20.1,20.1,604,865.7,2.0,,,,,,,,,,,,,,,,,,,
19/08/2011 01:10,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00138
19/08/2011 00:00,,,,,,,,,,,,,,,,,,,6.1,7.0,0.4,3.0,16.6,28.0,416,916.9,4.1,
18/08/2011 23:00,,,,,,,,,,5.4,8.8,0.3,3.6,21.4,22.0,418,770.3,2.1,,,,,,,,,,
18/08/2011 22:00,7.8,9.7,0.3,2.8,19.8,20.6,601,877.4,2.0,,,,,,,,,,,,,,,,,,,
18/08/2011 21:10,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00134
18/08/2011 20:00,,,,,,,,,,,,,,,,,,,6.4,5.8,0.0,2.9,21.2,28.0,417,915.6,4.0,
18/08/2011 19:00,,,,,,,,,,5.5,8.6,0.7,2.6,27.0,22.0,425,789.6,2.0,,,,,,,,,,
18/08/2011 18:00,7.8,11.3,0.0,2.8,18.7,20.0,600,856.4,2.0,,,,,,,,,,,,,,,,,,,
18/08/2011 17:10,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00130
18/08/2011 16:00,,,,,,,,,,,,,,,,,,,6.2,6.6,0.0,3.2,17.1,27.6,415,902.3,4.1,
18/08/2011 15:00,,,,,,,,,,5.4,8.8,0.0,3.8,22.0,22.1,428,770.8,2.0,,,,,,,,,,
18/08/2011 14:00,7.6,10.5,0.0,2.3,17.7,19.8,594,843.5,2.0,,,,,,,,,,,,,,,,,,,
18/08/2011 13:10,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00133
18/08/2011 12:00,,,,,,,,,,,,,,,,,,,6.2,7.4,0.7,2.8,19.6,27.4,406,898.1,4.2,
18/08/2011 11:00,,,,,,,,,,5.3,7.0,0.1,3.8,24.1,21.6,424,786.3,2.0,,,,,,,,,,
18/08/2011 10:00,7.4,10.4,0.3,1.7,19.7,20.2,606,849.3,2.0,,,,,,,,,,,,,,,,,,,
18/08/2011 09:10,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00133
18/08/2011 08:00,,,,,,,,,,,,,,,,,,,6.1,8.4,0.2,3.0,13.1,27.2,408,918.9,4.3,
18/08/2011 07:00,,,,,,,,,,5.3,8.7,0.5,5.1,22.3,22.0,419,785.5,2.1,,,,,,,,,,
18/08/2011 06:00,7.6,9.6,0.4,2.7,19.6,19.8,604,874.1,2.0,,,,,,,,,,,,,,,,,,,
18/08/2011 05:10,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00132
18/08/2011 04:00,,,,,,,,,,,,,,,,,,,6.3,5.7,0.6,3.9,19.9,26.7,403,925.9,4.3,
18/08/2011 03:00,,,,,,,,,,5.0,8.2,0.3,4.2,22.4,21.3,418,773.2,2.1,,,,,,,,,,
18/08/2011 02:00,7.6,9.4,0.0,2.9,20.5,20.2,589,867.8,2.0,,,,,,,,,,,,,,,,,,,
18/08/2011 01:10,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00138
18/08/2011 00:00,,,,,,,,,,,,,,,,,,,6.0,7.7,0.3,3.6,15.6,27.2,405,927.1,4.3,
17/08/2011 23:00,,,,,,,,,,5.2,7.7,0.5,4.3,26.4,21.3,415,771.0,2.2,,,,,,,,,,
17/08/2011 22:00,7.4,10.1,0.3,2.1,17.7,19.4,583,858.9,2.0,,,,,,,,,,,,,,,,,,,
17/08/2011 21:10,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00133
17/08/2011 20:00,,,,,,,,,,,,,,,,,,,6.1,6.0,0.4,3.3,20.3,27.7,397,926.2,4.4,
17/08/2011 19:00,,,,,,,,,,5.2,7.4,0.6,4.3,25.8,21.4,409,782.5,2.1,,,,,,,,,,
17/08/2011 18:00,7.6,9.2,0.2,2.7,22.8,19.7,590,865.8,2.0,,,,,,,,,,,,,,,,,,,
17/08/2011 17:10,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00119
17/08/2011 16:00,,,,,,,,,,,,,,,,,,,5.9,5.5,0.1,3.1,21.6,26.6,393,881.1,4.6,
17/08/2011 15:00,,,,,,,,,,5.2,7.7,0.0,5.3,24.0,20.8,404,793.3,2.1,,,,,,,,,,
17/08/2011 14:00,7.5,8.9,0.0,2.8,22.7,19.3,567,829.2,2.0,,,,,,,,,,,,,,,,,,,
17/08/2011 13:10,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00133
17/08/2011 12:00,,,,,,,,,,,,,,,,,,,5.9,8.1,0.0,3.0,15.9,26.1,393,872.5,4.6,
17/08/2011 11:00,,,,,,,,,,5.3,8.4,0.1,4.7,23.0,21.3,419,768.7,2.0,,,,,,,,,,
17/08/2011 10:00,7.4,9.1,0.3,2.8,19.8,19.3,582,771.1,2.0,,,,,,,,,,,,,,,,,,,
17/08/2011 09:10,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00138
17/08/2011 08:00,,,,,,,,,,,,,,,,,,,5.6,5.8,0.1,3.9,17.2,25.5,386,874.3,4.6,
17/08/2011 07:00,,,,,,,,,,5.1,8.6,0.2,4.1,25.8,20.7,412,760.1,2.1,,,,,,,,,,
17/08/2011 06:00,7.4,7.5,0.0,3.4,26.9,19.0,583,754.3,2.0,,,,,,,,,,,,,,,,,,,
17/08/2011 05:10,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00144
17/08/2011 04:00,,,,,,,,,,,,,,,,,,,5.5,5.1,0.1,3.1,20.4,25.0,387,872.7,4.5,
17/08/2011 03:00,,,,,,,,,,5.1,8.4,0.6,3.7,25.3,21.1,414,778.1,2.1,,,,,,,,,,
17/08/2011 02:00,7.4,6.5,0.2,3.2,22.7,18.8,573,738.1,2.0,,,,,,,,,,,,,,,,,,,
17/08/2011 01:10,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00139
17/08/2011 00:00,,,,,,,,,,,,,,,,,,,5.6,6.2,0.1,2.5,17.6,25.0,385,879.5,4.1,
16/08/2011 23:00,,,,,,,,,,5.1,8.3,0.4,5.6,24.8,20.9,411,744.4,2.1,,,,,,,,,,
16/08/2011 22:00,7.2,8.5,0.1,2.7,23.3,18.6,575,782.0,2.0,,,,,,,,,,,,,,,,,,,
16/08/2011 21:10,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00141
16/08/2011 20:00,,,,,,,,,,,,,,,,,,,5.5,6.0,0.3,2.6,17.0,25.2,386,865.7,3.1,
16/08/2011 19:00,,,,,,,,,,4.9,7.2,0.2,4.5,25.6,20.3,408,758.9,2.1,,,,,,,,,,
16/08/2011 18:00,7.1,7.3,0.1,4.1,23.0,18.7,568,746.8,2.0,,,,,,,,,,,,,,,,,,,
16/08/2011 17:10,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00130
16/08/2011 16:00,,,,,,,,,,,,,,,,,,,5.5,5.0,0.4,4.2,20.3,24.8,390,795.2,2.3,
16/08/2011 15:00,,,,,,,,,,5.2,7.7,0.3,4.4,25.4,21.0,403,751.1,2.0,,,,,,,,,,
16/08/2011 14:00,7.5,9.5,0.0,3.1,18.0,18.4,576,726.3,2.0,,,,,,,,,,,,,,,,,,,
16/08/2011 13:10,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00117
16/08/2011 12:00,,,,,,,,,,,,,,,,,,,5.7,7.7,0.3,3.9,15.4,25.4,393,813.1,2.3,
16/08/2011 11:00,,,,,,,,,,4.9,7.1,0.3,4.0,23.5,20.1,413,760.6,2.1,,,,,,,,,,
16/08/2011 10:00,7.2,9.9,0.6,2.4,15.5,18.2,573,733.1,2.0,,,,,,,,,,,,,,,,,,,
16/08/2011 09:10,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00139
16/08/2011 08:00,,,,,,,,,,,,,,,,,,,5.6,8.2,0.0,3.3,14.9,25.2,375,816.0,2.4,
16/08/2011 07:00,,,,,,,,,,4.9,8.6,0.0,4.8,26.6,20.1,404,759.1,2.1,,,,,,,,,,
16/08/2011 06:00,7.1,9.7,0.0,2.2,21.4,18.6,571,747.6,2.0,,,,,,,,,,,,,,,,,,,
16/08/2011 05:10,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00128
16/08/2011 04:00,,,,,,,,,,,,,,,,,,,5.5,5.4,0.4,2.5,22.4,25.1,382,773.7,2.4,
16/08/2011 03:00,,,,,,,,,,4.9,8.2,0.0,4.3,25.5,20.6,401,767.3,2.1,,,,,,,,,,
16/08/2011 02:00,7.2,8.8,0.0,3.1,21.6,18.3,572,739.9,2.0,,,,,,,,,,,,,,,,,,,
16/08/2011 01:10,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00116
16/08/2011 00:00,,,,,,,,,,,,,,,,,,,5.5,6.1,0.5,3.4,14.9,24.8,379,792.1,2.4,
15/08/2011 23:00,,,,,,,,,,4.8,7.2,0.2,4.1,28.1,20.0,397,741.9,2.1,,,,,,,,,,
15/08/2011 22:00,7.0,8.2,0.0,2.5,21.0,18.0,564,753.0,2.0,,,,,,,,,,,,,,,,,,,
15/08/2011 21:10,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00129
15/08/2011 20:00,,,,,,,,,,,,,,,,,,,5.5,6.7,0.0,3.3,14.3,23.6,372,794.8,2.5,
15/08/2011 19:00,,,,,,,,,,4.9,6.4,0.3,4.7,30.4,19.9,395,758.6,2.1,,,,,,,,,,
15/08/2011 18:00,7.2,9.6,0.1,2.5,18.5,17.9,556,747.1,2.0,,,,,,,,,,,,,,,,,,,
15/08/2011 17:10,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00110
15/08/2011 16:00,,,,,,,,,,,,,,,,,,,5.3,6.9,0.1,3.2,16.9,23.9,366,776.8,2.5,
15/08/2011 15:00,,,,,,,,,,4.8,9.1,0.4,3.8,19.9,19.3,389,738.6,2.1,,,,,,,,,,
15/08/2011 14:00,6.9,7.0,0.0,2.0,22.3,17.2,548,756.1,2.0,,,,,,,,,,,,,,,,,,,
15/08/2011 13:10,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00123
15/08/2011 12:00,,,,,,,,,,,,,,,,,,,5.2,5.1,0.5,2.9,17.9,23.5,365,774.1,2.6,
15/08/2011 11:00,,,,,,,,,,4.8,6.0,0.5,5.0,27.6,19.8,397,760.3,2.2,,,,,,,,,,
15/08/2011 10:00,6.8,9.0,0.0,2.1,24.4,17.6,546,744.1,2.0,,,,,,,,,,,,,,,,,,,
15/08/2011 09:10,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00124
15/08/2011 08:00,,,,,,,,,,,,,,,,,,,5.1,6.4,0.0,2.9,17.1,23.3,364,787.2,2.7,
15/08/2011 07:00,,,,,,,,,,4.7,7.1,0.6,3.9,27.2,19.1,384,750.9,2.2,,,,,,,,,,
15/08/2011 06:00,6.7,7.7,0.0,1.8,21.0,17.1,550,735.9,2.0,,,,,,,,,,,,,,,,,,,
15/08/2011 05:10,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00121
15/08/2011 04:00,,,,,,,,,,,,,,,,,,,5.1,6.7,0.5,3.9,12.9,22.8,363,758.4,2.7,
15/08/2011 03:00,,,,,,,,,,4.7,8.8,0.4,3.3,23.5,19.1,390,752.3,2.2,,,,,,,,,,
15/08/2011 02:00,6.7,7.8,0.6,3.6,24.0,17.5,542,760.3,2.0,,,,,,,,,,,,,,,,,,,
15/08/2011 01:10,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00122
15/08/2011 00:00,,,,,,,,,,,,,,,,,,,5.0,5.0,0.2,3.8,22.0,22.4,354,749.6,2.8,
14/08/2011 23:00,,,,,,,,,,4.6,7.8,0.4,3.9,23.6,19.2,381,750.3,2.2,,,,,,,,,,
14/08/2011 22:00,6.7,7.8,0.1,3.1,19.0,17.4,545,734.4,2.0,,,,,,,,,,,,,,,,,,,
14/08/2011 21:10,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00117
14/08/2011 20:00,,,,,,,,,,,,,,,,,,,4.7,5.9,0.1,3.2,18.4,21.5,344,744.7,2.8,
14/08/2011 19:00,,,,,,,,,,4.5,6.2,0.2,3.9,28.2,18.7,385,760.9,2.2,,,,,,,,,,
14/08/2011 18:00,6.6,7.9,0.0,3.3,23.9,17.2,534,722.0,2.0,,,,,,,,,,,,,,,,,,,
14/08/2011 17:10,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00102
14/08/2011 16:00,,,,,,,,,,,,,,,,,,,4.6,5.7,0.2,3.5,15.8,21.1,339,749.1,2.8,
14/08/2011 15:00,,,,,,,,,,4.4,8.7,0.4,3.2,23.7,19.0,372,740.8,2.2,,,,,,,,,,
14/08/2011 14:00,6.4,10.0,0.4,3.1,19.0,16.4,529,737.9,2.0,,,,,,,,,,,,,,,,,,,
14/08/2011 13:10,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00113
14/08/2011 12:00,,,,,,,,,,,,,,,,,,,4.6,5.5,0.4,2.9,16.2,20.8,343,755.8,2.9,
14/08/2011 11:00,,,,,,,,,,4.4,6.5,0.1,4.1,25.8,18.9,378,760.1,2.3,,,,,,,,,,
14/08/2011 10:00,6.5,7.9,0.5,2.7,23.3,16.7,531,753.3,2.0,,,,,,,,,,,,,,,,,,,
14/08/2011 09:10,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00114
14/08/2011 08:00,,,,,,,,,,,,,,,,,,,4.5,6.0,0.5,3.2,14.4,20.5,334,764.6,3.0,
14/08/2011 07:00,,,,,,,,,,4.3,8.7,0.1,5.0,23.0,18.1,381,748.6,2.3,,,,,,,,,,
14/08/2011 06:00,6.5,8.8,0.0,2.5,21.7,16.6,526,739.3,2.0,,,,,,,,,,,,,,,,,,,
14/08/2011 05:10,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00122
14/08/2011 04:00,,,,,,,,,,,,,,,,,,,4.4,6.5,0.5,3.4,18.7,20.3,331,748.3,3.1,
14/08/2011 03:00,,,,,,,,,,4.2,6.4,0.2,4.4,27.8,17.7,374,759.3,2.3,,,,,,,,,,
14/08/2011 02:00,6.1,8.4,0.0,2.4,21.0,16.0,510,734.0,2.0,,,,,,,,,,,,,,,,,,,
14/08/2011 01:10,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00112
14/08/2011 00:00,,,,,,,,,,,,,,,,,,,4.2,6.5,0.2,3.2,16.1,19.6,329,737.1,3.1,
13/08/2011 23:00,,,,,,,,,,4.3,8.9,0.3,3.3,22.2,18.2,358,730.9,2.3,,,,,,,,,,
13/08/2011 22:00,6.3,9.7,0.5,2.5,14.8,16.1,511,724.9,2.0,,,,,,,,,,,,,,,,,,,
13/08/2011 21:10,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00111
13/08/2011 20:00,,,,,,,,,,,,,,,,,,,4.0,4.7,0.1,3.6,20.0,18.9,323,735.7,3.1,
13/08/2011 19:00,,,,,,,,,,4.3,6.8,0.0,4.3,26.4,17.9,367,740.2,2.3,,,,,,,,,,
13/08/2011 18:00,6.0,9.5,0.5,3.3,16.4,15.7,504,720.8,2.0,,,,,,,,,,,,,,,,,,,
13/08/2011 17:10,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00111
13/08/2011 16:00,,,,,,,,,,,,,,,,,,,3.7,7.6,0.3,2.9,13.5,17.6,297,713.4,2.9,
13/08/2011 15:00,,,,,,,,,,4.2,6.7,0.4,4.9,27.0,17.8,364,755.4,2.3,,,,,,,,,,
13/08/2011 14:00,6.0,8.5,0.5,2.7,17.7,15.3,501,725.1,2.0,,,,,,,,,,,,,,,,,,,
13/08/2011 13:10,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00107
13/08/2011 12:00,,,,,,,,,,,,,,,,,,,2.4,4.3,0.2,2.6,15.8,11.9,239,694.1,2.3,
13/08/2011 11:00,,,,,,,,,,4.2,7.1,0.4,4.0,27.9,18.9,368,739.8,2.4,,,,,,,,,,
13/08/2011 10:00,5.8,9.3,0.6,2.8,19.6,15.0,493,716.4,2.0,,,,,,,,,,,,,,,,,,,
13/08/2011 09:10,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00103
13/08/2011 08:00,,,,,,,,,,,,,,,,,,,0.6,2.1,0.0,1.3,8.7,4.2,151,618.6,2.0,
13/08/2011 07:00,,,,,,,,,,4.3,7.6,0.3,4.2,28.2,18.6,369,720.2,2.4,,,,,,,,,,
13/08/2011 06:00,5.6,6.6,0.0,2.7,22.5,14.7,485,698.4,2.0,,,,,,,,,,,,,,,,,,,
13/08/2011 05:10,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00109
13/08/2011 04:00,,,,,,,,,,,,,,,,,,,0.6,2.8,0.2,2.1,11.5,4.2,158,635.5,2.0,
13/08/2011 03:00,,,,,,,,,,4.2,8.3,0.7,3.9,25.6,18.8,379,732.8,2.4,,,,,,,,,,
13/08/2011 02:00,5.6,9.1,0.0,2.1,19.6,14.2,474,722.9,2.0,,,,,,,,,,,,,,,,,,,
13/08/2011 01:10,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00096
13/08/2011 00:00,,,,,,,,,,,,,,,,,,,0.6,3.9,0.0,2.6,10.9,4.3,187,642.6,2.0,
12/08/2011 23:00,,,,,,,,,,4.2,8.1,0.4,4.1,28.5,18.4,374,716.3,2.4,,,,,,,,,,
12/08/2011 22:00,5.4,8.3,0.3,3.3,19.0,13.9,475,738.2,2.0,,,,,,,,,,,,,,,,,,,
12/08/2011 21:10,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00100
12/08/2011 20:00,,,,,,,,,,,,,,,,,,,0.9,4.5,0.4,3.6,19.1,5.0,223,641.0,2.0,
12/08/2011 19:00,,,,,,,,,,3.8,8.9,0.2,4.3,22.6,17.5,350,732.1,2.2,,,,,,,,,,
12/08/2011 18:00,5.3,8.6,0.0,1.8,16.7,13.1,464,705.8,2.0,,,,,,,,,,,,,,,,,,,
12/08/2011 17:10,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00096
12/08/2011 16:00,,,,,,,,,,,,,,,,,,,2.1,6.7,0.2,4.6,24.8,13.1,275,704.1,2.0,
