Timestamp,A: Hydrogen (ppm),A: Methane (ppm),A: Acetylene (ppm),A: Ethylene (ppm),A: Ethane (ppm),A: Carbon Monoxide (ppm),A: Carbon Dioxide (ppm),A: Oxygen (ppm),A: Water (ppm),B: Hydrogen (ppm),B: Methane (ppm),B: Acetylene (ppm),B: Ethylene (ppm),B: Ethane (ppm),B: Carbon Monoxide (ppm),B: Carbon Dioxide (ppm),B: Oxygen (ppm),B: Water (ppm),C: Hydrogen (ppm),C: Methane (ppm),C: Acetylene (ppm),C: Ethylene (ppm),C: Ethane (ppm),C: Carbon Monoxide (ppm),C: Carbon Dioxide (ppm),C: Oxygen (ppm),C: Water (ppm),Peripherals:Analog: 1-AIN 1 (xxx)
12/08/2011 15:00,,,,,,,,,,3.0,5.8,0.5,3.7,30.9,14.0,307,715.0,2.0,,,,,,,,,,
12/08/2011 14:00,5.6,7.6,0.1,2.6,23.5,15.3,456,775.6,2.0,,,,,,,,,,,,,,,,,,,
12/08/2011 13:10,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00104
12/08/2011 12:00,,,,,,,,,,,,,,,,,,,28.2,33.2,0.8,10.9,67.1,140.0,1058,1744.6,2.0,
12/08/2011 11:00,,,,,,,,,,1.0,5.9,0.4,2.7,16.2,5.1,205,625.3,2.0,,,,,,,,,,
12/08/2011 10:00,5.8,7.6,0.1,3.2,18.9,17.4,465,786.8,2.0,,,,,,,,,,,,,,,,,,,
12/08/2011 09:10,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00130
12/08/2011 08:00,,,,,,,,,,,,,,,,,,,61.3,60.8,0.9,17.0,113.7,282.1,1883,2227.7,2.0,
12/08/2011 07:00,,,,,,,,,,0.8,4.6,0.0,3.4,18.3,4.5,215,649.1,2.0,,,,,,,,,,
12/08/2011 06:00,5.7,9.4,0.3,3.5,17.1,16.5,456,761.9,2.0,,,,,,,,,,,,,,,,,,,
12/08/2011 05:10,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00136
12/08/2011 04:00,,,,,,,,,,,,,,,,,,,58.9,59.4,0.8,18.1,116.9,274.5,1858,2253.3,2.1,
12/08/2011 03:00,,,,,,,,,,1.0,5.2,0.5,3.4,24.0,6.5,252,679.8,2.0,,,,,,,,,,
12/08/2011 02:00,5.8,7.4,0.0,3.0,21.1,17.8,439,755.9,2.0,,,,,,,,,,,,,,,,,,,
12/08/2011 01:10,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00137
12/08/2011 00:00,,,,,,,,,,,,,,,,,,,58.9,60.1,0.9,18.2,111.1,272.6,1851,2313.5,2.1,
11/08/2011 23:00,,,,,,,,,,1.7,6.5,0.2,4.4,26.0,9.4,303,730.6,2.0,,,,,,,,,,
11/08/2011 22:00,5.6,8.6,0.0,2.8,17.9,16.7,435,728.4,2.0,,,,,,,,,,,,,,,,,,,
11/08/2011 21:10,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00139
11/08/2011 20:00,,,,,,,,,,,,,,,,,,,58.8,58.9,1.3,17.5,117.6,274.9,1875,2339.2,2.1,
11/08/2011 19:00,,,,,,,,,,5.3,12.7,0.3,5.6,35.4,26.1,429,1014.2,2.0,,,,,,,,,,
11/08/2011 18:00,5.3,6.1,0.2,3.0,24.0,16.2,423,731.2,2.0,,,,,,,,,,,,,,,,,,,
11/08/2011 17:10,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00134
11/08/2011 16:00,,,,,,,,,,,,,,,,,,,59.8,61.2,1.0,17.5,118.2,277.6,1896,2241.8,2.1,
11/08/2011 15:00,,,,,,,,,,22.4,31.5,0.4,10.5,83.7,101.6,1068,1987.4,2.0,,,,,,,,,,
11/08/2011 14:00,4.0,6.7,0.1,2.9,16.3,14.2,354,734.7,2.0,,,,,,,,,,,,,,,,,,,
11/08/2011 13:10,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00144
11/08/2011 12:00,,,,,,,,,,,,,,,,,,,62.4,60.5,1.2,18.3,119.2,284.5,1919,2233.7,2.1,
11/08/2011 11:00,,,,,,,,,,55.9,72.0,0.7,20.6,142.0,224.6,2106,2012.7,2.1,,,,,,,,,,
11/08/2011 10:00,1.0,3.0,0.5,1.3,13.3,6.2,194,656.6,2.0,,,,,,,,,,,,,,,,,,,
11/08/2011 09:10,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00139
11/08/2011 08:00,,,,,,,,,,,,,,,,,,,61.4,60.9,1.1,17.4,117.1,282.4,1927,2261.9,2.2,
11/08/2011 07:00,,,,,,,,,,55.7,72.5,1.0,19.5,137.9,226.8,2122,2032.6,2.1,,,,,,,,,,
11/08/2011 06:00,1.2,4.2,0.1,1.7,11.7,7.3,205,669.1,2.0,,,,,,,,,,,,,,,,,,,
11/08/2011 05:10,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00133
11/08/2011 04:00,,,,,,,,,,,,,,,,,,,63.9,61.6,1.2,18.0,120.6,290.6,1944,2270.6,2.2,
11/08/2011 03:00,,,,,,,,,,55.1,70.4,0.7,19.8,136.3,223.2,2102,2086.1,2.1,,,,,,,,,,
11/08/2011 02:00,1.0,6.1,0.4,2.9,18.5,6.3,256,680.3,2.0,,,,,,,,,,,,,,,,,,,
11/08/2011 01:10,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00104
11/08/2011 00:00,,,,,,,,,,,,,,,,,,,62.4,59.6,1.0,18.0,118.2,282.9,1924,2549.7,2.3,
10/08/2011 23:00,,,,,,,,,,55.0,73.2,0.9,19.2,136.1,221.9,2099,2098.9,2.1,,,,,,,,,,
10/08/2011 22:00,1.4,6.4,0.2,3.3,27.1,7.5,284,696.5,2.0,,,,,,,,,,,,,,,,,,,
10/08/2011 21:10,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00109
10/08/2011 20:00,,,,,,,,,,,,,,,,,,,64.7,61.9,0.9,19.0,113.1,288.2,1939,2222.1,2.2,
10/08/2011 19:00,,,,,,,,,,54.5,70.3,1.0,19.9,141.1,218.0,2088,2136.4,2.2,,,,,,,,,,
10/08/2011 18:00,2.6,8.0,0.4,3.6,25.4,10.5,331,814.3,2.0,,,,,,,,,,,,,,,,,,,
10/08/2011 17:10,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00115
10/08/2011 16:00,,,,,,,,,,,,,,,,,,,65.9,58.7,1.1,19.3,123.4,286.5,1927,2358.6,2.2,
10/08/2011 15:00,,,,,,,,,,59.2,73.6,1.0,21.4,147.6,224.2,2125,2064.3,2.3,,,,,,,,,,
10/08/2011 14:00,99.1,96.6,0.9,14.7,159.2,201.6,2742,2177.1,2.0,,,,,,,,,,,,,,,,,,,
10/08/2011 13:10,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00118
10/08/2011 12:00,,,,,,,,,,,,,,,,,,,65.3,62.5,0.9,18.2,108.9,285.0,1916,2431.9,2.3,
10/08/2011 11:00,,,,,,,,,,58.5,70.6,1.0,19.8,148.8,225.4,2133,2074.7,2.2,,,,,,,,,,
10/08/2011 10:00,99.3,94.9,0.7,14.0,151.7,201.1,2749,2145.5,2.0,,,,,,,,,,,,,,,,,,,
10/08/2011 09:10,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00131
10/08/2011 08:00,,,,,,,,,,,,,,,,,,,65.4,59.5,1.0,17.9,120.1,286.6,1924,2351.0,2.3,
10/08/2011 07:00,,,,,,,,,,59.4,72.2,1.1,18.6,145.1,229.8,2168,1897.3,2.2,,,,,,,,,,
10/08/2011 06:00,100.0,97.7,0.2,14.3,153.1,202.8,2766,2055.2,2.0,,,,,,,,,,,,,,,,,,,
10/08/2011 05:10,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00131
10/08/2011 04:00,,,,,,,,,,,,,,,,,,,63.5,59.4,1.1,18.6,124.4,284.8,1944,1946.9,2.2,
10/08/2011 03:00,,,,,,,,,,58.4,72.9,1.1,19.8,139.9,225.4,2121,1774.5,2.2,,,,,,,,,,
10/08/2011 02:00,97.5,94.6,0.2,14.7,146.9,199.1,2742,2113.7,2.0,,,,,,,,,,,,,,,,,,,
10/08/2011 01:10,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00125
10/08/2011 00:00,,,,,,,,,,,,,,,,,,,66.4,61.2,1.4,18.8,127.4,291.1,1950,1929.4,2.2,
09/08/2011 23:00,,,,,,,,,,60.0,73.0,1.3,21.1,140.9,229.5,2161,1843.7,2.2,,,,,,,,,,
09/08/2011 22:00,99.7,97.3,0.3,14.1,144.5,202.2,2741,2081.1,2.0,,,,,,,,,,,,,,,,,,,
09/08/2011 21:10,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00134
09/08/2011 20:00,,,,,,,,,,,,,,,,,,,63.7,58.8,0.5,18.0,128.6,286.9,1943,1863.9,2.1,
09/08/2011 19:00,,,,,,,,,,59.4,67.8,0.4,19.8,140.5,226.1,2138,1768.4,2.2,,,,,,,,,,
09/08/2011 18:00,97.9,96.5,0.6,15.1,152.4,200.0,2742,2093.5,2.0,,,,,,,,,,,,,,,,,,,
09/08/2011 17:10,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00126
09/08/2011 16:00,,,,,,,,,,,,,,,,,,,64.7,61.0,1.3,18.8,119.6,288.3,1942,1925.0,2.1,
09/08/2011 15:00,,,,,,,,,,56.8,73.0,0.8,19.0,131.6,222.4,2125,2395.4,2.4,,,,,,,,,,
09/08/2011 14:00,104.4,97.1,0.3,14.8,151.3,207.3,2777,1507.5,2.0,,,,,,,,,,,,,,,,,,,
09/08/2011 13:10,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00130
09/08/2011 12:00,,,,,,,,,,,,,,,,,,,68.9,62.2,1.1,18.1,115.0,299.6,1967,1121.7,2.0,
09/08/2011 11:00,,,,,,,,,,61.1,74.5,0.8,20.9,142.6,232.4,2159,1116.9,2.0,,,,,,,,,,
09/08/2011 10:00,104.3,100.7,0.3,16.0,158.3,206.1,2771,1516.2,2.0,,,,,,,,,,,,,,,,,,,
09/08/2011 09:10,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00139
09/08/2011 08:00,,,,,,,,,,,,,,,,,,,72.2,65.0,1.2,20.0,120.8,308.8,2008,1137.6,2.0,
09/08/2011 07:00,,,,,,,,,,63.9,74.6,1.0,20.0,143.3,236.3,2173,1085.0,2.0,,,,,,,,,,
09/08/2011 06:00,104.2,98.6,0.7,13.9,152.4,206.9,2792,1515.5,2.0,,,,,,,,,,,,,,,,,,,
09/08/2011 05:10,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00136
09/08/2011 04:00,,,,,,,,,,,,,,,,,,,69.8,63.1,1.0,18.4,119.0,303.1,1979,1105.9,2.0,
09/08/2011 03:00,,,,,,,,,,63.5,74.9,0.7,20.6,143.6,237.2,2177,1106.2,2.0,,,,,,,,,,
09/08/2011 02:00,103.5,98.4,0.5,15.3,148.7,207.3,2782,1509.7,2.0,,,,,,,,,,,,,,,,,,,
09/08/2011 01:10,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00137
09/08/2011 00:00,,,,,,,,,,,,,,,,,,,69.7,63.8,0.9,18.8,117.1,302.7,1979,1126.7,2.0,
08/08/2011 23:00,,,,,,,,,,62.6,72.5,0.7,21.0,147.2,236.1,2176,1088.2,2.0,,,,,,,,,,
08/08/2011 22:00,104.0,99.2,0.3,13.9,147.3,206.7,2775,1509.9,2.0,,,,,,,,,,,,,,,,,,,
08/08/2011 21:10,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00132
08/08/2011 20:00,,,,,,,,,,,,,,,,,,,69.6,63.8,0.7,18.8,120.3,302.8,1981,1114.6,2.0,
08/08/2011 19:00,,,,,,,,,,63.0,70.4,0.9,20.8,143.4,234.7,2170,1084.9,2.0,,,,,,,,,,
08/08/2011 18:00,101.8,98.0,0.1,13.4,155.2,205.5,2787,1501.2,2.0,,,,,,,,,,,,,,,,,,,
08/08/2011 17:10,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00110
08/08/2011 16:00,,,,,,,,,,,,,,,,,,,67.1,63.8,1.0,18.3,115.2,297.5,1980,1132.0,2.0,
08/08/2011 15:00,,,,,,,,,,63.2,74.0,1.0,19.9,146.9,236.9,2182,1062.3,2.0,,,,,,,,,,
08/08/2011 14:00,105.1,96.2,0.3,14.5,155.1,209.1,2792,1520.4,2.0,,,,,,,,,,,,,,,,,,,
08/08/2011 13:10,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00124
08/08/2011 12:00,,,,,,,,,,,,,,,,,,,70.1,65.9,1.2,18.6,110.3,303.8,1985,1137.3,2.0,
08/08/2011 11:00,,,,,,,,,,63.4,75.6,0.9,18.9,139.1,237.9,2183,1100.9,2.0,,,,,,,,,,
08/08/2011 10:00,102.6,97.8,0.3,13.8,153.7,207.1,2796,1509.4,2.0,,,,,,,,,,,,,,,,,,,
08/08/2011 09:10,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00136
08/08/2011 08:00,,,,,,,,,,,,,,,,,,,70.5,64.2,1.1,19.7,114.6,304.4,1989,1131.2,2.0,
08/08/2011 07:00,,,,,,,,,,64.2,73.4,0.9,20.7,147.5,238.8,2181,1111.7,2.0,,,,,,,,,,
08/08/2011 06:00,102.1,96.7,0.3,15.7,152.5,205.3,2803,1537.2,2.0,,,,,,,,,,,,,,,,,,,
08/08/2011 05:10,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00131
08/08/2011 04:00,,,,,,,,,,,,,,,,,,,70.0,62.7,1.5,18.0,119.3,303.9,1992,1149.5,2.0,
08/08/2011 03:00,,,,,,,,,,64.3,74.6,1.1,20.3,139.0,239.1,2182,1102.0,2.0,,,,,,,,,,
08/08/2011 02:00,103.4,96.6,0.5,15.6,159.9,208.1,2813,1509.4,2.0,,,,,,,,,,,,,,,,,,,
08/08/2011 01:10,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00130
08/08/2011 00:00,,,,,,,,,,,,,,,,,,,69.5,63.9,1.2,17.6,123.5,301.2,1977,1134.5,2.0,
07/08/2011 23:00,,,,,,,,,,62.6,77.0,1.0,19.8,143.8,239.7,2215,1091.1,2.0,,,,,,,,,,
07/08/2011 22:00,104.5,98.9,0.5,13.8,151.1,208.8,2819,1545.3,2.0,,,,,,,,,,,,,,,,,,,
07/08/2011 21:10,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00134
07/08/2011 20:00,,,,,,,,,,,,,,,,,,,69.9,62.0,1.2,18.8,126.8,302.9,1984,1133.5,2.0,
07/08/2011 19:00,,,,,,,,,,64.9,73.9,1.0,20.6,150.2,242.9,2217,1075.7,2.0,,,,,,,,,,
07/08/2011 18:00,103.7,96.5,0.6,13.9,156.5,207.5,2804,1563.9,2.0,,,,,,,,,,,,,,,,,,,
07/08/2011 17:10,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00125
07/08/2011 16:00,,,,,,,,,,,,,,,,,,,71.8,62.4,1.6,18.7,124.4,308.6,2005,1130.3,2.0,
07/08/2011 15:00,,,,,,,,,,61.7,74.1,1.1,20.8,146.9,235.4,2181,1072.0,2.0,,,,,,,,,,
07/08/2011 14:00,102.3,100.1,0.5,14.1,151.9,206.7,2820,1522.1,2.0,,,,,,,,,,,,,,,,,,,
07/08/2011 13:10,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00121
07/08/2011 12:00,,,,,,,,,,,,,,,,,,,69.9,63.3,0.9,19.4,119.5,303.7,2010,1150.0,2.0,
07/08/2011 11:00,,,,,,,,,,63.6,75.0,0.8,20.6,145.0,237.6,2190,1094.2,2.0,,,,,,,,,,
07/08/2011 10:00,107.6,97.5,0.2,14.3,162.9,213.4,2853,1545.9,2.0,,,,,,,,,,,,,,,,,,,
07/08/2011 09:10,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00135
07/08/2011 08:00,,,,,,,,,,,,,,,,,,,68.7,64.4,0.9,18.4,113.6,300.6,1985,1126.4,2.0,
07/08/2011 07:00,,,,,,,,,,61.9,74.2,0.9,20.7,149.7,236.0,2198,1119.9,2.0,,,,,,,,,,
07/08/2011 06:00,103.3,96.5,0.2,14.3,158.2,208.6,2815,1567.7,2.0,,,,,,,,,,,,,,,,,,,
07/08/2011 05:10,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00129
07/08/2011 04:00,,,,,,,,,,,,,,,,,,,68.4,66.2,0.8,18.9,117.3,301.0,2006,1140.7,2.0,
07/08/2011 03:00,,,,,,,,,,62.5,75.0,1.2,22.3,150.8,237.0,2191,1097.4,2.0,,,,,,,,,,
07/08/2011 02:00,105.6,97.6,0.4,15.8,157.0,211.3,2824,1571.4,2.0,,,,,,,,,,,,,,,,,,,
07/08/2011 01:10,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00131
07/08/2011 00:00,,,,,,,,,,,,,,,,,,,70.6,62.7,0.8,18.2,116.2,304.4,1996,1123.3,2.0,
06/08/2011 23:00,,,,,,,,,,63.1,76.5,1.0,19.1,139.5,239.7,2223,1100.3,2.0,,,,,,,,,,
06/08/2011 22:00,103.3,99.1,0.3,14.1,150.3,208.3,2816,1543.6,2.0,,,,,,,,,,,,,,,,,,,
06/08/2011 21:10,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00130
06/08/2011 20:00,,,,,,,,,,,,,,,,,,,67.2,62.5,1.5,18.7,123.9,298.9,2001,1146.9,2.0,
06/08/2011 19:00,,,,,,,,,,64.2,74.6,0.8,19.6,143.0,239.1,2193,1096.1,2.0,,,,,,,,,,
06/08/2011 18:00,102.0,95.8,0.4,14.1,153.3,207.0,2800,1558.5,2.0,,,,,,,,,,,,,,,,,,,
06/08/2011 17:10,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00120
06/08/2011 16:00,,,,,,,,,,,,,,,,,,,70.3,64.9,0.8,19.4,118.3,308.2,2031,1167.0,2.0,
06/08/2011 15:00,,,,,,,,,,62.0,74.4,1.4,20.4,141.7,236.8,2207,1105.9,2.0,,,,,,,,,,
06/08/2011 14:00,102.3,95.9,0.4,14.4,156.0,206.3,2820,1555.0,2.0,,,,,,,,,,,,,,,,,,,
06/08/2011 13:10,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00118
06/08/2011 12:00,105.2,98.8,0.6,15.2,149.6,208.6,2827,1564.7,2.0,,,,,,,,,,,,,,,,,,,
06/08/2011 11:20,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00128
06/08/2011 10:00,,,,,,,,,,,,,,,,,,,70.5,62.7,1.2,18.4,122.5,305.2,2007,1183.7,2.0,
06/08/2011 09:00,,,,,,,,,,62.7,74.7,0.9,20.4,134.7,236.9,2189,1105.2,2.0,,,,,,,,,,
06/08/2011 08:00,104.0,96.6,0.0,15.0,156.7,209.0,2832,1569.8,2.0,,,,,,,,,,,,,,,,,,,
06/08/2011 07:20,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00128
06/08/2011 06:00,,,,,,,,,,,,,,,,,,,71.1,66.0,0.8,18.4,117.9,308.3,2022,1155.9,2.0,
06/08/2011 05:00,,,,,,,,,,61.5,74.8,1.1,19.9,138.8,234.4,2169,1110.6,2.0,,,,,,,,,,
06/08/2011 04:00,101.5,96.5,0.2,14.3,157.5,205.9,2834,1569.4,2.0,,,,,,,,,,,,,,,,,,,
06/08/2011 03:20,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00129
06/08/2011 02:00,,,,,,,,,,,,,,,,,,,69.1,64.6,0.7,18.2,121.8,302.5,2004,1155.0,2.0,
06/08/2011 01:00,,,,,,,,,,63.8,73.0,0.9,20.9,147.7,237.4,2189,1089.5,2.0,,,,,,,,,,
06/08/2011 00:00,99.6,98.6,0.3,15.2,154.3,202.5,2808,1563.2,2.0,,,,,,,,,,,,,,,,,,,
05/08/2011 23:20,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00116
05/08/2011 22:00,,,,,,,,,,,,,,,,,,,71.5,64.6,0.6,18.5,115.1,310.1,2026,1139.4,2.0,
05/08/2011 21:00,,,,,,,,,,63.6,75.4,0.5,20.2,142.8,237.5,2180,1111.2,2.0,,,,,,,,,,
05/08/2011 20:00,102.0,97.6,0.1,14.1,157.3,205.3,2803,1578.5,2.0,,,,,,,,,,,,,,,,,,,
05/08/2011 19:20,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00114
05/08/2011 18:00,,,,,,,,,,,,,,,,,,,71.4,66.1,1.5,17.6,117.3,311.1,2038,1148.1,2.0,
05/08/2011 17:00,,,,,,,,,,60.3,74.6,1.0,20.6,142.4,234.1,2201,1107.7,2.0,,,,,,,,,,
05/08/2011 16:00,103.1,98.3,0.0,14.6,148.9,207.1,2814,1575.2,2.0,,,,,,,,,,,,,,,,,,,
05/08/2011 15:20,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00112
05/08/2011 14:00,,,,,,,,,,,,,,,,,,,66.7,63.3,1.3,18.6,122.0,298.8,2014,1181.3,2.0,
05/08/2011 13:00,,,,,,,,,,62.8,73.9,0.7,19.6,140.3,237.8,2202,1104.0,2.0,,,,,,,,,,
05/08/2011 12:00,103.9,98.5,0.4,14.2,153.9,208.8,2838,1570.4,2.0,,,,,,,,,,,,,,,,,,,
05/08/2011 11:20,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00120
05/08/2011 10:00,,,,,,,,,,,,,,,,,,,68.9,62.5,0.6,19.2,123.6,302.1,2005,1167.3,2.0,
05/08/2011 09:00,,,,,,,,,,60.5,70.6,1.2,21.1,149.3,234.4,2200,1110.5,2.0,,,,,,,,,,
05/08/2011 08:00,104.4,99.3,0.0,14.7,149.3,209.1,2831,1594.9,2.0,,,,,,,,,,,,,,,,,,,
05/08/2011 07:20,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00133
05/08/2011 06:00,,,,,,,,,,,,,,,,,,,69.7,65.3,1.3,18.4,117.6,303.5,2019,1165.9,2.0,
05/08/2011 05:00,,,,,,,,,,63.7,75.9,1.1,20.8,140.2,239.5,2201,1117.1,2.0,,,,,,,,,,
05/08/2011 04:00,103.3,98.1,0.7,14.2,146.4,206.5,2810,1595.1,2.0,,,,,,,,,,,,,,,,,,,
05/08/2011 03:20,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00124
05/08/2011 02:00,,,,,,,,,,,,,,,,,,,68.9,65.2,1.1,19.0,117.1,303.3,2010,1173.9,2.0,
05/08/2011 01:00,,,,,,,,,,63.9,76.3,0.7,21.2,137.4,239.1,2198,1106.2,2.0,,,,,,,,,,
05/08/2011 00:00,100.7,97.2,0.3,12.5,154.7,206.3,2835,1552.2,2.0,,,,,,,,,,,,,,,,,,,
04/08/2011 23:20,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00114
04/08/2011 22:00,,,,,,,,,,,,,,,,,,,70.6,65.0,1.4,18.4,121.1,305.2,2007,1175.3,2.0,
04/08/2011 21:00,,,,,,,,,,62.6,73.9,0.8,21.5,143.4,237.4,2191,1119.7,2.0,,,,,,,,,,
04/08/2011 20:00,103.2,99.9,0.5,14.3,150.6,208.3,2836,1586.2,2.0,,,,,,,,,,,,,,,,,,,
04/08/2011 19:20,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00103
04/08/2011 18:00,,,,,,,,,,,,,,,,,,,69.5,64.5,1.1,18.8,122.2,303.0,2005,1159.6,2.0,
04/08/2011 17:00,,,,,,,,,,63.2,74.4,1.1,20.2,142.8,237.8,2202,1157.0,2.0,,,,,,,,,,
04/08/2011 16:00,104.7,96.6,0.0,14.5,153.3,209.4,2830,1581.7,2.0,,,,,,,,,,,,,,,,,,,
04/08/2011 15:20,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00104
04/08/2011 14:00,,,,,,,,,,,,,,,,,,,70.3,64.7,1.0,20.1,120.8,309.3,2041,1208.1,2.0,
04/08/2011 13:00,,,,,,,,,,61.9,72.7,1.2,21.2,141.1,234.5,2190,1164.4,2.0,,,,,,,,,,
04/08/2011 12:00,104.0,99.2,0.4,14.2,147.6,206.7,2830,1602.6,2.0,,,,,,,,,,,,,,,,,,,
04/08/2011 11:20,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00112
04/08/2011 10:00,,,,,,,,,,,,,,,,,,,67.5,65.4,1.6,19.2,115.0,300.4,2013,1207.0,2.0,
04/08/2011 09:00,,,,,,,,,,62.7,74.2,1.1,19.8,140.2,237.2,2211,1141.4,2.0,,,,,,,,,,
04/08/2011 08:00,100.8,98.4,0.0,14.4,152.6,205.8,2839,1609.6,2.0,,,,,,,,,,,,,,,,,,,
04/08/2011 07:20,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00123
04/08/2011 06:00,,,,,,,,,,,,,,,,,,,70.7,66.5,0.9,18.7,115.4,305.6,2008,1193.1,2.0,
04/08/2011 05:00,,,,,,,,,,63.0,78.6,1.2,19.5,140.1,241.1,2237,1141.7,2.0,,,,,,,,,,
04/08/2011 04:00,102.8,98.3,0.2,14.0,153.7,208.3,2845,1599.5,2.0,,,,,,,,,,,,,,,,,,,
04/08/2011 03:20,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00111
04/08/2011 02:00,,,,,,,,,,,,,,,,,,,69.3,65.4,1.2,18.5,114.2,303.0,2004,1166.7,2.0,
04/08/2011 01:00,,,,,,,,,,62.8,74.2,0.7,20.6,141.6,237.1,2195,1122.0,2.0,,,,,,,,,,
04/08/2011 00:00,104.9,98.0,0.4,14.4,156.7,209.4,2825,1606.3,2.0,,,,,,,,,,,,,,,,,,,
03/08/2011 23:20,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00104
03/08/2011 22:00,,,,,,,,,,,,,,,,,,,71.3,66.9,0.9,18.9,118.6,311.3,2028,1185.7,2.0,
03/08/2011 21:00,,,,,,,,,,62.8,75.2,0.9,19.7,142.9,236.7,2190,1126.9,2.0,,,,,,,,,,
03/08/2011 20:00,103.9,96.3,0.4,13.7,150.0,208.3,2838,1594.4,2.0,,,,,,,,,,,,,,,,,,,
03/08/2011 19:20,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00097
03/08/2011 18:00,,,,,,,,,,,,,,,,,,,69.2,63.7,1.2,18.5,120.4,303.7,2012,1167.9,2.0,
03/08/2011 17:00,,,,,,,,,,61.5,72.3,1.1,20.1,137.7,235.0,2191,1144.4,2.0,,,,,,,,,,
03/08/2011 16:00,100.6,96.8,0.2,14.9,152.2,205.3,2850,1606.3,2.0,,,,,,,,,,,,,,,,,,,
03/08/2011 15:20,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00104
03/08/2011 14:00,,,,,,,,,,,,,,,,,,,71.3,66.2,0.8,18.3,118.9,309.6,2027,1175.5,2.0,
03/08/2011 13:00,,,,,,,,,,62.5,74.7,0.8,20.1,139.3,237.4,2191,1163.8,2.0,,,,,,,,,,
03/08/2011 12:00,103.0,97.6,0.3,14.5,148.5,207.1,2830,1622.8,2.0,,,,,,,,,,,,,,,,,,,
03/08/2011 11:20,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00118
03/08/2011 10:00,,,,,,,,,,,,,,,,,,,68.9,61.8,1.0,17.6,122.7,303.2,2006,1206.1,2.0,
03/08/2011 09:00,,,,,,,,,,62.8,76.8,1.2,21.3,141.9,236.6,2186,1156.5,2.0,,,,,,,,,,
03/08/2011 08:00,99.9,95.6,0.3,15.6,158.9,204.4,2825,1623.2,2.0,,,,,,,,,,,,,,,,,,,
03/08/2011 07:20,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00131
03/08/2011 06:00,,,,,,,,,,,,,,,,,,,69.1,61.3,0.8,19.2,131.5,303.6,2010,1192.4,2.0,
03/08/2011 05:00,,,,,,,,,,62.9,75.3,0.7,20.6,145.3,237.6,2199,1144.1,2.0,,,,,,,,,,
03/08/2011 04:00,100.2,98.8,0.5,15.1,152.2,206.2,2840,1617.0,2.0,,,,,,,,,,,,,,,,,,,
03/08/2011 03:20,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00125
03/08/2011 02:00,,,,,,,,,,,,,,,,,,,68.7,63.9,1.0,18.8,118.6,304.0,2020,1198.0,2.0,
03/08/2011 01:00,,,,,,,,,,62.4,76.9,0.9,20.8,138.3,237.7,2201,1161.5,2.0,,,,,,,,,,
03/08/2011 00:00,104.0,96.9,0.3,15.3,157.6,212.0,2875,1634.5,2.0,,,,,,,,,,,,,,,,,,,
02/08/2011 23:20,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00118
02/08/2011 22:00,,,,,,,,,,,,,,,,,,,70.4,64.7,0.8,19.0,115.5,307.5,2027,1207.7,2.0,
02/08/2011 21:00,,,,,,,,,,62.8,74.0,1.1,20.0,142.3,238.6,2195,1144.4,2.0,,,,,,,,,,
02/08/2011 20:00,105.2,95.9,0.1,15.3,161.9,211.9,2867,1618.9,2.0,,,,,,,,,,,,,,,,,,,
02/08/2011 19:20,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00116
02/08/2011 18:00,,,,,,,,,,,,,,,,,,,71.1,65.0,1.4,18.3,120.7,310.2,2044,1200.7,2.0,
02/08/2011 17:00,,,,,,,,,,63.1,75.3,1.0,20.2,141.9,238.1,2190,1139.6,2.0,,,,,,,,,,
02/08/2011 16:00,103.1,98.3,0.1,13.9,152.9,210.4,2865,1640.2,2.0,,,,,,,,,,,,,,,,,,,
02/08/2011 15:20,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00111
02/08/2011 14:00,,,,,,,,,,,,,,,,,,,69.3,67.1,1.7,19.2,115.0,307.0,2031,1205.3,2.0,
02/08/2011 13:00,,,,,,,,,,61.0,76.3,1.3,19.7,139.4,235.8,2214,1263.9,2.0,,,,,,,,,,
02/08/2011 12:00,102.8,98.6,0.2,14.3,150.7,207.9,2845,1653.1,2.0,,,,,,,,,,,,,,,,,,,
02/08/2011 11:20,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00110
02/08/2011 10:00,,,,,,,,,,,,,,,,,,,68.2,64.0,1.2,18.3,116.4,302.1,2012,1200.2,2.0,
02/08/2011 09:00,,,,,,,,,,61.5,74.0,1.1,19.9,143.5,236.1,2215,1291.9,2.0,,,,,,,,,,
02/08/2011 08:00,105.7,99.7,0.0,15.2,153.9,213.1,2886,1675.6,2.0,,,,,,,,,,,,,,,,,,,
02/08/2011 07:20,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00116
02/08/2011 06:00,,,,,,,,,,,,,,,,,,,68.7,62.6,1.2,19.2,125.5,301.1,2000,1227.7,2.0,
02/08/2011 05:00,,,,,,,,,,63.5,76.3,1.0,20.3,143.8,242.5,2223,1178.0,2.0,,,,,,,,,,
02/08/2011 04:00,103.0,98.8,0.5,13.7,150.5,208.7,2843,1623.2,2.0,,,,,,,,,,,,,,,,,,,
02/08/2011 03:20,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00122
02/08/2011 02:00,,,,,,,,,,,,,,,,,,,70.4,63.4,1.2,20.0,121.5,310.0,2041,1226.9,2.0,
02/08/2011 01:00,,,,,,,,,,63.0,77.9,1.4,20.9,140.3,239.1,2215,1158.9,2.0,,,,,,,,,,
02/08/2011 00:00,101.0,97.7,0.2,14.2,150.4,206.9,2836,1631.3,2.0,,,,,,,,,,,,,,,,,,,
01/08/2011 23:20,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00121
01/08/2011 22:00,,,,,,,,,,,,,,,,,,,67.0,64.6,0.8,18.4,121.9,301.4,2019,1214.7,2.0,
01/08/2011 21:00,,,,,,,,,,62.7,73.8,0.9,20.3,141.9,238.4,2195,1151.3,2.0,,,,,,,,,,
01/08/2011 20:00,103.1,98.1,0.5,14.4,148.7,208.9,2829,1613.2,2.0,,,,,,,,,,,,,,,,,,,
01/08/2011 19:20,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00107
01/08/2011 18:00,,,,,,,,,,,,,,,,,,,69.1,63.4,1.2,18.2,118.4,304.3,2009,1224.9,2.0,
01/08/2011 17:00,,,,,,,,,,64.4,75.5,1.5,20.9,140.2,242.1,2227,1178.9,2.0,,,,,,,,,,
01/08/2011 16:00,102.6,98.9,0.2,14.3,152.9,210.2,2846,1653.2,2.0,,,,,,,,,,,,,,,,,,,
01/08/2011 15:20,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00104
01/08/2011 14:00,,,,,,,,,,,,,,,,,,,67.3,67.1,1.5,17.8,113.2,301.7,2029,1239.4,2.0,
01/08/2011 13:00,,,,,,,,,,61.4,74.1,1.3,20.6,144.9,236.2,2220,1216.6,2.0,,,,,,,,,,
01/08/2011 12:00,102.7,100.5,0.1,15.3,148.1,208.2,2854,1700.1,2.0,,,,,,,,,,,,,,,,,,,
01/08/2011 11:20,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00120
01/08/2011 10:00,,,,,,,,,,,,,,,,,,,68.7,63.9,0.9,19.0,119.8,302.2,2019,1277.3,2.0,
01/08/2011 09:00,,,,,,,,,,62.4,78.0,1.2,20.7,142.9,241.2,2255,1244.2,2.0,,,,,,,,,,
01/08/2011 08:00,102.0,101.3,0.6,13.8,147.9,209.1,2861,1662.7,2.0,,,,,,,,,,,,,,,,,,,
01/08/2011 07:20,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00128
01/08/2011 06:00,,,,,,,,,,,,,,,,,,,69.9,65.0,1.4,18.6,120.7,305.0,2017,1291.9,2.0,
01/08/2011 05:00,,,,,,,,,,60.5,72.4,1.1,19.8,142.1,235.7,2233,1273.6,2.0,,,,,,,,,,
01/08/2011 04:00,102.2,102.0,0.2,14.4,150.2,209.9,2871,1679.7,2.0,,,,,,,,,,,,,,,,,,,
01/08/2011 03:20,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00108
01/08/2011 02:00,,,,,,,,,,,,,,,,,,,68.6,65.0,1.1,18.3,116.8,304.8,2018,1251.3,2.0,
01/08/2011 01:00,,,,,,,,,,60.2,73.4,1.5,20.1,144.2,234.7,2221,1323.7,2.0,,,,,,,,,,
01/08/2011 00:00,102.6,98.3,0.5,12.8,155.7,208.6,2865,1661.1,2.0,,,,,,,,,,,,,,,,,,,
31/07/2011 23:20,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00108
31/07/2011 22:00,,,,,,,,,,,,,,,,,,,69.2,62.1,1.2,19.2,117.1,305.2,2020,1239.9,2.0,
31/07/2011 21:00,,,,,,,,,,60.9,74.1,1.3,20.3,141.5,235.4,2216,1300.6,2.0,,,,,,,,,,
31/07/2011 20:00,103.5,99.2,0.8,14.9,149.5,209.6,2865,1672.5,2.0,,,,,,,,,,,,,,,,,,,
31/07/2011 19:20,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00108
31/07/2011 18:00,,,,,,,,,,,,,,,,,,,68.2,65.3,1.2,17.3,117.9,303.1,2025,1274.8,2.0,
31/07/2011 17:00,,,,,,,,,,61.9,74.9,1.6,19.5,141.6,235.4,2203,1298.9,2.0,,,,,,,,,,
31/07/2011 16:00,102.2,97.5,0.0,15.5,147.7,207.1,2847,1675.4,2.0,,,,,,,,,,,,,,,,,,,
31/07/2011 15:20,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00105
31/07/2011 14:00,,,,,,,,,,,,,,,,,,,68.6,64.1,1.1,19.7,118.9,302.9,2010,1270.1,2.0,
31/07/2011 13:00,,,,,,,,,,61.4,73.9,0.7,20.4,143.2,236.3,2212,1374.6,2.1,,,,,,,,,,
31/07/2011 12:00,102.3,96.7,0.4,15.2,151.0,208.9,2868,1739.1,2.0,,,,,,,,,,,,,,,,,,,
31/07/2011 11:20,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00123
31/07/2011 10:00,,,,,,,,,,,,,,,,,,,66.4,62.3,0.9,18.2,117.1,299.3,2022,1250.8,2.0,
31/07/2011 09:00,,,,,,,,,,63.4,72.7,1.2,19.3,145.0,241.0,2235,1200.7,2.0,,,,,,,,,,
31/07/2011 08:00,102.3,100.2,0.7,13.7,145.7,208.3,2844,1676.7,2.0,,,,,,,,,,,,,,,,,,,
31/07/2011 07:20,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00111
31/07/2011 06:00,,,,,,,,,,,,,,,,,,,66.4,66.6,1.5,17.6,115.7,300.0,2024,1226.3,2.0,
31/07/2011 05:00,,,,,,,,,,62.6,75.7,0.8,21.1,143.5,237.9,2210,1176.2,2.0,,,,,,,,,,
31/07/2011 04:00,102.0,96.3,0.0,14.0,157.5,209.2,2849,1684.3,2.0,,,,,,,,,,,,,,,,,,,
31/07/2011 03:20,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00113
31/07/2011 02:00,,,,,,,,,,,,,,,,,,,68.7,62.8,1.0,19.0,123.0,303.2,2009,1204.8,2.0,
31/07/2011 01:00,,,,,,,,,,62.1,74.7,1.0,20.6,144.4,237.0,2200,1188.6,2.0,,,,,,,,,,
31/07/2011 00:00,98.7,96.1,0.6,15.2,149.7,203.6,2817,1670.4,2.0,,,,,,,,,,,,,,,,,,,
30/07/2011 23:20,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00109
30/07/2011 22:00,,,,,,,,,,,,,,,,,,,68.2,63.9,1.0,19.9,125.0,304.0,2027,1235.5,2.0,
30/07/2011 21:00,,,,,,,,,,61.9,77.0,1.3,19.9,140.4,237.4,2202,1195.6,2.0,,,,,,,,,,
30/07/2011 20:00,102.7,96.7,0.3,15.1,154.1,207.8,2836,1667.7,2.0,,,,,,,,,,,,,,,,,,,
30/07/2011 19:20,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00098
30/07/2011 18:00,,,,,,,,,,,,,,,,,,,69.1,64.4,0.7,18.5,119.7,305.0,2020,1241.5,2.0,
30/07/2011 17:00,,,,,,,,,,62.2,74.8,1.1,19.8,145.6,237.2,2186,1168.5,2.0,,,,,,,,,,
30/07/2011 16:00,101.5,99.8,0.3,15.1,145.9,207.0,2849,1683.1,2.0,,,,,,,,,,,,,,,,,,,
30/07/2011 15:20,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00098
30/07/2011 14:00,,,,,,,,,,,,,,,,,,,68.3,61.9,1.1,18.5,123.3,302.6,2015,1239.6,2.0,
30/07/2011 13:00,,,,,,,,,,61.5,73.3,0.8,21.1,140.9,236.5,2220,1215.9,2.0,,,,,,,,,,
30/07/2011 12:00,100.1,100.1,0.2,13.3,154.3,206.6,2860,1710.0,2.0,,,,,,,,,,,,,,,,,,,
30/07/2011 11:20,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00118
30/07/2011 10:00,,,,,,,,,,,,,,,,,,,68.4,63.8,1.5,20.1,123.3,303.6,2018,1259.0,2.0,
30/07/2011 09:00,,,,,,,,,,61.5,72.4,1.5,20.1,140.9,235.9,2199,1237.2,2.0,,,,,,,,,,
30/07/2011 08:00,101.5,98.7,0.3,14.5,156.6,208.1,2865,1704.9,2.0,,,,,,,,,,,,,,,,,,,
30/07/2011 07:20,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00131
30/07/2011 06:00,,,,,,,,,,,,,,,,,,,67.9,64.4,0.8,18.4,118.1,303.9,2016,1272.6,2.0,
30/07/2011 05:00,,,,,,,,,,62.0,74.5,1.0,20.2,145.8,237.5,2200,1201.9,2.0,,,,,,,,,,
30/07/2011 04:00,100.9,99.9,0.0,14.3,151.8,208.2,2853,1670.4,2.0,,,,,,,,,,,,,,,,,,,
30/07/2011 03:20,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00128
30/07/2011 02:00,,,,,,,,,,,,,,,,,,,66.3,64.9,0.6,18.2,117.2,300.6,2016,1221.3,2.0,
30/07/2011 01:00,,,,,,,,,,62.6,77.5,1.2,19.2,136.9,238.5,2202,1179.9,2.0,,,,,,,,,,
30/07/2011 00:00,101.6,96.5,0.4,15.6,152.5,207.7,2849,1681.7,2.0,,,,,,,,,,,,,,,,,,,
29/07/2011 23:20,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00119
29/07/2011 22:00,,,,,,,,,,,,,,,,,,,70.6,65.9,1.7,19.0,117.9,312.0,2049,1230.1,2.0,
29/07/2011 21:00,,,,,,,,,,61.3,75.1,1.1,20.6,142.1,236.6,2198,1209.0,2.0,,,,,,,,,,
29/07/2011 20:00,103.2,98.1,0.3,14.8,153.1,210.6,2870,1675.7,2.0,,,,,,,,,,,,,,,,,,,
29/07/2011 19:20,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00098
29/07/2011 18:00,,,,,,,,,,,,,,,,,,,68.0,64.4,0.8,18.5,119.8,304.0,2023,1208.9,2.0,
29/07/2011 17:00,,,,,,,,,,61.1,77.0,1.1,20.9,133.0,235.2,2188,1191.2,2.0,,,,,,,,,,
29/07/2011 16:00,99.0,96.7,0.7,13.8,153.0,206.7,2857,1679.4,2.0,,,,,,,,,,,,,,,,,,,
29/07/2011 15:20,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00101
29/07/2011 14:00,,,,,,,,,,,,,,,,,,,66.3,64.9,1.1,19.6,119.0,301.4,2025,1287.3,2.0,
29/07/2011 13:00,,,,,,,,,,60.9,73.8,1.2,20.2,140.9,236.7,2214,1271.2,2.0,,,,,,,,,,
29/07/2011 12:00,100.4,96.7,0.1,15.1,152.0,208.0,2832,1699.7,2.0,,,,,,,,,,,,,,,,,,,
29/07/2011 11:20,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00119
29/07/2011 10:00,,,,,,,,,,,,,,,,,,,64.6,65.1,1.2,18.7,114.2,297.2,2026,1300.8,2.0,
29/07/2011 09:00,,,,,,,,,,59.6,75.5,1.1,20.6,139.4,231.9,2187,1318.6,2.0,,,,,,,,,,
29/07/2011 08:00,100.2,97.4,0.2,14.5,154.3,208.7,2848,1736.0,2.0,,,,,,,,,,,,,,,,,,,
29/07/2011 07:20,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00123
29/07/2011 06:00,,,,,,,,,,,,,,,,,,,66.1,62.4,0.9,19.7,119.3,304.0,2054,1286.4,2.0,
29/07/2011 05:00,,,,,,,,,,60.7,73.0,1.7,21.3,141.8,236.9,2209,1230.8,2.0,,,,,,,,,,
29/07/2011 04:00,99.9,92.5,0.1,14.4,161.1,206.9,2849,1702.2,2.0,,,,,,,,,,,,,,,,,,,
29/07/2011 03:20,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00125
29/07/2011 02:00,,,,,,,,,,,,,,,,,,,68.5,62.3,1.2,18.0,119.2,305.8,2038,1293.2,2.0,
29/07/2011 01:00,,,,,,,,,,61.6,72.3,1.3,21.0,146.7,237.3,2211,1205.8,2.0,,,,,,,,,,
29/07/2011 00:00,101.4,98.8,0.3,13.7,150.9,208.8,2849,1706.3,2.0,,,,,,,,,,,,,,,,,,,
28/07/2011 23:20,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00112
28/07/2011 22:00,,,,,,,,,,,,,,,,,,,68.4,63.7,1.7,19.3,122.4,306.6,2044,1293.4,2.0,
28/07/2011 21:00,,,,,,,,,,61.2,78.5,1.3,20.0,141.4,238.8,2226,1216.8,2.0,,,,,,,,,,
28/07/2011 20:00,101.0,97.6,0.2,13.8,153.4,207.4,2850,1711.5,2.0,,,,,,,,,,,,,,,,,,,
28/07/2011 19:20,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00114
28/07/2011 18:00,,,,,,,,,,,,,,,,,,,67.7,64.4,1.7,19.3,124.8,304.4,2043,1330.0,2.0,
28/07/2011 17:00,,,,,,,,,,62.2,72.9,1.2,20.6,142.0,239.3,2231,1205.0,2.0,,,,,,,,,,
28/07/2011 16:00,102.7,100.1,0.4,16.0,152.9,211.5,2904,1717.5,2.0,,,,,,,,,,,,,,,,,,,
28/07/2011 15:20,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00111
28/07/2011 14:00,,,,,,,,,,,,,,,,,,,67.4,61.9,1.1,18.3,122.3,301.8,2019,1324.6,2.0,
28/07/2011 13:00,,,,,,,,,,61.1,73.7,0.6,19.4,143.6,236.4,2206,1236.0,2.0,,,,,,,,,,
28/07/2011 12:00,101.6,97.3,0.4,15.0,154.5,208.3,2872,1735.8,2.0,,,,,,,,,,,,,,,,,,,
28/07/2011 11:20,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00123
28/07/2011 10:00,,,,,,,,,,,,,,,,,,,65.0,62.5,1.1,19.1,120.4,298.7,2036,1304.5,2.0,
28/07/2011 09:00,,,,,,,,,,60.7,75.0,1.0,20.3,144.0,236.8,2217,1198.0,2.0,,,,,,,,,,
28/07/2011 08:00,97.9,95.0,0.4,14.0,162.0,205.8,2866,1752.7,2.0,,,,,,,,,,,,,,,,,,,
28/07/2011 07:20,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00129
28/07/2011 06:00,,,,,,,,,,,,,,,,,,,68.1,63.6,1.3,18.8,123.7,304.6,2028,1284.1,2.0,
28/07/2011 05:00,,,,,,,,,,62.9,76.9,1.3,20.1,142.1,243.1,2259,1214.5,2.0,,,,,,,,,,
28/07/2011 04:00,101.2,97.5,0.2,14.0,158.3,209.0,2878,1720.1,2.0,,,,,,,,,,,,,,,,,,,
28/07/2011 03:20,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00116
28/07/2011 02:00,,,,,,,,,,,,,,,,,,,68.8,61.8,1.7,18.8,129.7,306.4,2037,1262.8,2.0,
28/07/2011 01:00,,,,,,,,,,61.0,77.9,1.0,20.7,131.7,237.4,2219,1220.7,2.0,,,,,,,,,,
28/07/2011 00:00,98.7,97.9,0.0,14.3,150.2,206.3,2864,1727.0,2.0,,,,,,,,,,,,,,,,,,,
27/07/2011 23:20,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00105
27/07/2011 22:00,,,,,,,,,,,,,,,,,,,65.7,64.0,1.3,17.9,119.2,300.7,2031,1236.3,2.0,
27/07/2011 21:00,,,,,,,,,,61.1,75.1,1.2,20.2,141.6,238.0,2228,1254.0,2.0,,,,,,,,,,
27/07/2011 20:00,100.6,101.1,0.3,14.5,148.5,208.7,2886,1732.0,2.0,,,,,,,,,,,,,,,,,,,
27/07/2011 19:20,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00096
27/07/2011 18:00,,,,,,,,,,,,,,,,,,,68.8,61.2,0.9,19.2,123.6,305.0,2026,1252.3,2.0,
27/07/2011 17:00,,,,,,,,,,61.1,74.4,0.8,20.7,143.9,239.6,2237,1223.1,2.0,,,,,,,,,,
27/07/2011 16:00,101.9,100.3,0.4,14.6,155.1,210.8,2870,1720.9,2.0,,,,,,,,,,,,,,,,,,,
27/07/2011 15:20,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00094
27/07/2011 14:00,,,,,,,,,,,,,,,,,,,66.4,65.7,1.0,19.1,116.9,304.6,2037,1301.9,2.0,
27/07/2011 13:00,,,,,,,,,,63.0,77.8,0.9,20.4,141.0,241.8,2234,1243.1,2.0,,,,,,,,,,
27/07/2011 12:00,100.1,98.5,0.5,14.3,149.4,208.9,2888,1759.7,2.0,,,,,,,,,,,,,,,,,,,
27/07/2011 11:20,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00119
27/07/2011 10:00,,,,,,,,,,,,,,,,,,,68.5,66.5,1.1,19.4,113.5,307.1,2036,1311.6,2.0,
27/07/2011 09:00,,,,,,,,,,60.5,75.7,0.8,18.4,144.2,235.9,2216,1254.1,2.0,,,,,,,,,,
27/07/2011 08:00,100.0,98.2,0.0,14.7,149.5,207.3,2853,1800.2,2.0,,,,,,,,,,,,,,,,,,,
27/07/2011 07:20,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00130
27/07/2011 06:00,,,,,,,,,,,,,,,,,,,65.9,64.4,1.2,18.9,123.3,300.1,2019,1271.5,2.0,
27/07/2011 05:00,,,,,,,,,,60.2,73.1,0.8,20.4,142.2,237.0,2222,1258.7,2.0,,,,,,,,,,
27/07/2011 04:00,100.4,95.1,0.5,14.9,155.4,208.0,2867,1744.5,2.0,,,,,,,,,,,,,,,,,,,
27/07/2011 03:20,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00117
27/07/2011 02:00,,,,,,,,,,,,,,,,,,,66.0,63.0,1.4,18.6,117.2,302.6,2033,1288.2,2.0,
27/07/2011 01:00,,,,,,,,,,62.5,76.4,0.9,20.3,141.0,241.0,2238,1277.2,2.0,,,,,,,,,,
27/07/2011 00:00,98.4,97.2,0.1,14.3,159.4,206.6,2888,1753.5,2.0,,,,,,,,,,,,,,,,,,,
26/07/2011 23:20,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00109
26/07/2011 22:00,,,,,,,,,,,,,,,,,,,67.2,64.1,1.1,19.5,119.1,301.9,2017,1273.7,2.0,
26/07/2011 21:00,,,,,,,,,,61.5,75.1,1.1,19.6,146.5,241.3,2240,1243.4,2.0,,,,,,,,,,
26/07/2011 20:00,99.2,97.7,0.3,14.1,146.5,206.2,2857,1741.1,2.0,,,,,,,,,,,,,,,,,,,
26/07/2011 19:20,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00097
26/07/2011 18:00,,,,,,,,,,,,,,,,,,,68.5,64.4,1.2,19.3,120.7,309.9,2054,1277.5,2.0,
26/07/2011 17:00,,,,,,,,,,60.0,75.4,0.9,21.1,143.9,237.4,2207,1264.1,2.0,,,,,,,,,,
26/07/2011 16:00,100.9,98.5,0.0,14.9,151.4,210.2,2894,1769.4,2.0,,,,,,,,,,,,,,,,,,,
26/07/2011 15:20,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00104
26/07/2011 14:00,,,,,,,,,,,,,,,,,,,67.4,64.1,1.4,17.8,115.3,307.0,2041,1274.4,2.0,
26/07/2011 13:00,,,,,,,,,,60.6,76.3,0.8,20.1,141.4,237.7,2210,1234.5,2.0,,,,,,,,,,
26/07/2011 12:00,100.2,96.5,0.1,13.8,152.3,208.1,2875,1767.8,2.0,,,,,,,,,,,,,,,,,,,
26/07/2011 11:20,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00128
26/07/2011 10:00,,,,,,,,,,,,,,,,,,,66.9,63.8,1.4,19.4,120.5,303.6,2024,1253.8,2.0,
26/07/2011 09:00,,,,,,,,,,60.9,75.4,0.8,19.6,138.9,237.4,2225,1251.6,2.0,,,,,,,,,,
26/07/2011 08:00,97.2,95.2,0.6,14.6,157.5,205.8,2872,1783.6,2.0,,,,,,,,,,,,,,,,,,,
26/07/2011 07:20,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00134
26/07/2011 06:00,,,,,,,,,,,,,,,,,,,66.7,63.3,0.8,20.3,120.5,302.8,2035,1320.3,2.0,
26/07/2011 05:00,,,,,,,,,,61.2,75.8,1.1,20.9,145.1,241.9,2252,1252.2,2.0,,,,,,,,,,
26/07/2011 04:00,98.4,96.5,0.4,14.5,156.7,207.8,2889,1774.2,2.0,,,,,,,,,,,,,,,,,,,
26/07/2011 03:20,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00127
26/07/2011 02:00,,,,,,,,,,,,,,,,,,,66.9,64.7,1.6,19.1,121.3,305.6,2035,1293.3,2.0,
26/07/2011 01:00,,,,,,,,,,60.4,76.1,0.8,20.4,141.0,236.9,2221,1264.0,2.0,,,,,,,,,,
26/07/2011 00:00,100.8,96.2,0.2,15.5,157.2,208.3,2885,1776.0,2.0,,,,,,,,,,,,,,,,,,,
25/07/2011 23:20,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00131
25/07/2011 22:00,,,,,,,,,,,,,,,,,,,67.0,60.5,1.3,19.8,127.0,303.4,2030,1264.6,2.0,
25/07/2011 21:00,,,,,,,,,,60.5,75.6,0.6,20.1,144.8,238.5,2242,1262.0,2.0,,,,,,,,,,
25/07/2011 20:00,100.6,97.6,0.4,15.6,152.0,209.7,2890,1770.3,2.0,,,,,,,,,,,,,,,,,,,
25/07/2011 19:20,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00111
25/07/2011 18:00,,,,,,,,,,,,,,,,,,,68.8,64.3,0.8,18.7,122.7,312.1,2060,1262.0,2.0,
25/07/2011 17:00,,,,,,,,,,62.0,78.6,1.0,20.9,139.7,243.7,2255,1273.6,2.0,,,,,,,,,,
25/07/2011 16:00,98.5,98.9,0.1,14.6,148.3,208.5,2884,1773.8,2.0,,,,,,,,,,,,,,,,,,,
25/07/2011 15:20,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00108
25/07/2011 14:00,,,,,,,,,,,,,,,,,,,68.1,61.7,1.2,19.2,123.9,309.4,2047,1283.2,2.0,
25/07/2011 13:00,,,,,,,,,,61.4,75.2,1.0,20.0,141.1,242.9,2245,1279.9,2.0,,,,,,,,,,
25/07/2011 12:00,99.5,97.8,0.5,15.4,154.9,209.3,2869,1783.1,2.0,,,,,,,,,,,,,,,,,,,
25/07/2011 11:20,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00135
25/07/2011 10:00,,,,,,,,,,,,,,,,,,,65.9,65.0,1.1,18.4,115.8,303.2,2033,1308.5,2.0,
25/07/2011 09:00,,,,,,,,,,60.3,73.3,0.7,20.1,143.4,237.8,2207,1279.4,2.1,,,,,,,,,,
25/07/2011 08:00,97.6,97.5,0.5,14.5,156.7,209.0,2884,1807.4,2.0,,,,,,,,,,,,,,,,,,,
25/07/2011 07:20,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00133
25/07/2011 06:00,,,,,,,,,,,,,,,,,,,65.2,64.0,0.9,19.1,125.2,302.6,2031,1315.6,2.0,
25/07/2011 05:00,,,,,,,,,,59.4,73.7,1.1,21.9,144.0,236.6,2213,1259.6,2.1,,,,,,,,,,
25/07/2011 04:00,99.2,95.3,0.2,14.9,164.0,210.1,2903,1797.3,2.0,,,,,,,,,,,,,,,,,,,
25/07/2011 03:20,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00135
25/07/2011 02:00,,,,,,,,,,,,,,,,,,,64.7,62.3,1.4,19.2,124.7,302.2,2049,1287.7,2.0,
25/07/2011 01:00,,,,,,,,,,59.0,74.2,0.9,20.2,144.8,237.4,2232,1278.1,2.0,,,,,,,,,,
25/07/2011 00:00,98.4,98.3,0.0,14.2,149.2,208.7,2885,1783.0,2.0,,,,,,,,,,,,,,,,,,,
24/07/2011 23:20,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00126
24/07/2011 22:00,,,,,,,,,,,,,,,,,,,68.4,65.0,1.5,19.6,119.2,312.3,2070,1259.0,2.0,
24/07/2011 21:00,,,,,,,,,,58.0,74.3,0.7,21.0,144.4,235.9,2228,1265.5,2.0,,,,,,,,,,
24/07/2011 20:00,95.1,98.0,0.0,14.7,151.4,204.8,2880,1782.6,2.0,,,,,,,,,,,,,,,,,,,
24/07/2011 19:20,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00102
24/07/2011 18:00,,,,,,,,,,,,,,,,,,,65.4,62.3,1.2,18.9,122.2,304.8,2051,1281.9,2.0,
24/07/2011 17:00,,,,,,,,,,59.5,73.8,1.0,21.0,146.5,237.7,2225,1290.2,2.0,,,,,,,,,,
24/07/2011 16:00,99.1,99.7,0.2,13.6,148.9,210.1,2905,1795.3,2.0,,,,,,,,,,,,,,,,,,,
24/07/2011 15:20,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00098
24/07/2011 14:00,,,,,,,,,,,,,,,,,,,65.6,62.5,1.2,18.1,121.1,303.5,2028,1300.9,2.0,
24/07/2011 13:00,,,,,,,,,,59.5,75.0,0.9,20.4,139.6,238.2,2226,1276.4,2.0,,,,,,,,,,
24/07/2011 12:00,98.7,98.1,0.2,14.2,154.5,211.8,2928,1789.2,2.0,,,,,,,,,,,,,,,,,,,
24/07/2011 11:20,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00130
24/07/2011 10:00,,,,,,,,,,,,,,,,,,,65.3,62.7,1.3,19.1,124.6,304.1,2037,1319.1,2.0,
24/07/2011 09:00,,,,,,,,,,62.0,73.8,0.9,21.0,148.8,246.6,2267,1286.8,2.0,,,,,,,,,,
24/07/2011 08:00,99.0,98.6,0.3,15.3,149.4,210.3,2902,1817.1,2.0,,,,,,,,,,,,,,,,,,,
24/07/2011 07:20,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00136
24/07/2011 06:00,,,,,,,,,,,,,,,,,,,67.3,64.6,1.1,19.8,122.9,310.6,2062,1322.9,2.0,
24/07/2011 05:00,,,,,,,,,,59.7,76.2,1.0,20.9,141.4,238.6,2235,1308.5,2.1,,,,,,,,,,
24/07/2011 04:00,97.6,97.1,0.2,15.3,152.2,208.4,2895,1812.7,2.0,,,,,,,,,,,,,,,,,,,
24/07/2011 03:20,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00134
24/07/2011 02:00,,,,,,,,,,,,,,,,,,,65.0,63.9,1.6,18.2,119.3,304.1,2049,1293.8,2.0,
24/07/2011 01:00,,,,,,,,,,57.9,76.2,1.0,19.8,139.0,236.2,2246,1297.2,2.0,,,,,,,,,,
24/07/2011 00:00,97.2,100.2,0.2,15.0,151.0,210.5,2949,1828.9,2.0,,,,,,,,,,,,,,,,,,,
23/07/2011 23:20,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00136
23/07/2011 22:00,,,,,,,,,,,,,,,,,,,65.7,61.2,1.0,19.0,123.0,306.5,2062,1284.9,2.0,
23/07/2011 21:00,,,,,,,,,,59.9,76.6,1.0,19.3,140.3,240.8,2260,1282.6,2.0,,,,,,,,,,
23/07/2011 20:00,101.5,103.6,0.5,15.2,152.3,217.5,2980,1827.1,2.0,,,,,,,,,,,,,,,,,,,
23/07/2011 19:20,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00114
23/07/2011 18:00,,,,,,,,,,,,,,,,,,,64.1,64.2,1.4,19.3,119.7,302.6,2036,1299.5,2.0,
23/07/2011 17:00,,,,,,,,,,59.2,76.7,1.1,20.2,139.6,238.9,2245,1292.2,2.0,,,,,,,,,,
23/07/2011 16:00,97.2,98.6,0.4,15.2,152.2,209.1,2892,1828.0,2.0,,,,,,,,,,,,,,,,,,,
23/07/2011 15:20,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00112
23/07/2011 14:00,,,,,,,,,,,,,,,,,,,63.3,62.7,1.5,18.9,122.7,302.3,2048,1324.8,2.0,
23/07/2011 13:00,,,,,,,,,,58.6,77.1,1.0,20.5,140.2,238.4,2234,1303.5,2.0,,,,,,,,,,
23/07/2011 12:00,96.3,98.1,0.6,13.9,155.2,208.2,2905,1826.2,2.0,,,,,,,,,,,,,,,,,,,
23/07/2011 11:20,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00126
23/07/2011 10:00,,,,,,,,,,,,,,,,,,,65.5,63.2,1.1,19.0,122.9,306.5,2039,1314.3,2.0,
23/07/2011 09:00,,,,,,,,,,59.2,76.0,0.7,19.4,145.7,239.6,2234,1309.7,2.0,,,,,,,,,,
23/07/2011 08:00,97.6,102.0,1.0,15.5,144.7,212.0,2929,1828.7,2.0,,,,,,,,,,,,,,,,,,,
23/07/2011 07:20,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00130
23/07/2011 06:00,,,,,,,,,,,,,,,,,,,65.3,64.7,1.0,19.9,117.8,306.0,2039,1335.9,2.0,
23/07/2011 05:00,,,,,,,,,,58.3,74.3,0.6,19.3,140.4,238.2,2224,1304.8,2.1,,,,,,,,,,
23/07/2011 04:00,96.3,99.7,0.9,13.6,150.6,209.1,2894,1821.8,2.0,,,,,,,,,,,,,,,,,,,
23/07/2011 03:20,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00139
23/07/2011 02:00,,,,,,,,,,,,,,,,,,,64.5,63.7,0.8,18.5,128.6,305.3,2057,1332.1,2.0,
23/07/2011 01:00,,,,,,,,,,57.1,73.6,1.0,20.1,141.9,234.6,2215,1301.7,2.0,,,,,,,,,,
23/07/2011 00:00,96.4,98.3,0.2,15.0,158.5,210.6,2897,1817.0,2.0,,,,,,,,,,,,,,,,,,,
22/07/2011 23:20,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00127
22/07/2011 22:00,,,,,,,,,,,,,,,,,,,62.9,64.2,1.1,18.7,117.7,302.4,2054,1293.5,2.0,
22/07/2011 21:00,,,,,,,,,,58.4,74.4,1.5,20.0,142.4,238.4,2233,1296.0,2.0,,,,,,,,,,
22/07/2011 20:00,96.5,100.9,0.6,14.5,146.0,210.4,2922,1860.1,2.0,,,,,,,,,,,,,,,,,,,
22/07/2011 19:20,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00127
22/07/2011 18:00,,,,,,,,,,,,,,,,,,,65.2,64.4,0.8,17.9,122.1,311.1,2081,1308.1,2.0,
22/07/2011 17:00,,,,,,,,,,58.6,74.5,1.2,19.7,138.0,239.5,2236,1321.1,2.0,,,,,,,,,,
22/07/2011 16:00,91.5,94.2,0.2,15.0,154.0,203.8,2872,1843.2,2.0,,,,,,,,,,,,,,,,,,,
22/07/2011 15:20,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00133
22/07/2011 14:00,,,,,,,,,,,,,,,,,,,63.2,63.6,1.3,18.8,122.1,304.4,2047,1321.0,2.0,
22/07/2011 13:00,,,,,,,,,,56.8,73.2,0.8,19.7,143.2,235.7,2226,1322.5,2.0,,,,,,,,,,
22/07/2011 12:00,93.5,97.6,0.8,14.8,154.0,207.6,2915,1820.1,2.0,,,,,,,,,,,,,,,,,,,
22/07/2011 11:20,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00135
22/07/2011 10:00,,,,,,,,,,,,,,,,,,,64.5,64.8,0.9,19.7,118.6,309.4,2068,1328.3,2.0,
22/07/2011 09:00,,,,,,,,,,54.8,73.8,0.9,20.8,144.5,234.5,2232,1314.5,2.1,,,,,,,,,,
22/07/2011 08:00,94.8,99.2,0.1,14.9,152.6,209.0,2902,1847.7,2.0,,,,,,,,,,,,,,,,,,,
22/07/2011 07:20,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00132
22/07/2011 06:00,,,,,,,,,,,,,,,,,,,63.7,63.8,1.3,18.5,125.8,306.7,2051,1352.7,2.0,
22/07/2011 05:00,,,,,,,,,,55.7,75.1,1.1,19.6,139.7,236.1,2240,1303.0,2.1,,,,,,,,,,
22/07/2011 04:00,90.9,98.9,0.0,14.0,152.5,205.8,2906,1851.6,2.0,,,,,,,,,,,,,,,,,,,
22/07/2011 03:20,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00135
22/07/2011 02:00,,,,,,,,,,,,,,,,,,,64.1,64.3,0.6,19.8,122.8,309.4,2055,1329.6,2.0,
22/07/2011 01:00,,,,,,,,,,56.7,74.2,1.2,20.2,143.9,238.2,2242,1323.6,2.1,,,,,,,,,,
22/07/2011 00:00,92.5,97.3,0.0,14.3,153.7,208.9,2915,1872.1,2.0,,,,,,,,,,,,,,,,,,,
21/07/2011 23:20,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00130
21/07/2011 22:00,,,,,,,,,,,,,,,,,,,61.7,62.2,1.4,19.1,125.1,302.0,2044,1315.0,2.0,
21/07/2011 21:00,,,,,,,,,,56.9,75.6,1.0,19.8,141.3,240.6,2252,1309.9,2.1,,,,,,,,,,
21/07/2011 20:00,94.3,96.4,0.3,14.5,153.9,211.1,2937,1831.5,2.0,,,,,,,,,,,,,,,,,,,
21/07/2011 19:20,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00115
21/07/2011 18:00,,,,,,,,,,,,,,,,,,,62.5,64.7,1.2,18.6,119.5,306.3,2058,1316.4,2.0,
21/07/2011 17:00,,,,,,,,,,56.4,74.3,0.9,20.4,139.5,238.4,2236,1316.4,2.1,,,,,,,,,,
21/07/2011 16:00,92.0,98.8,0.2,13.9,154.0,210.1,2926,1834.2,2.0,,,,,,,,,,,,,,,,,,,
21/07/2011 15:20,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00115
21/07/2011 14:00,,,,,,,,,,,,,,,,,,,62.4,64.5,1.4,18.6,118.7,308.6,2077,1324.6,2.0,
21/07/2011 13:00,,,,,,,,,,54.7,75.1,0.6,20.6,140.6,236.6,2238,1318.5,2.1,,,,,,,,,,
21/07/2011 12:00,92.4,98.4,0.4,15.3,153.8,210.4,2937,1848.4,2.0,,,,,,,,,,,,,,,,,,,
21/07/2011 11:20,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00122
21/07/2011 10:00,,,,,,,,,,,,,,,,,,,60.9,62.8,1.2,18.0,121.5,307.7,2079,1317.2,2.0,
21/07/2011 09:00,,,,,,,,,,55.5,76.9,1.2,21.5,141.6,241.0,2262,1361.6,2.2,,,,,,,,,,
21/07/2011 08:00,89.2,96.9,0.8,14.5,155.4,207.6,2936,1872.0,2.0,,,,,,,,,,,,,,,,,,,
21/07/2011 07:20,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00134
21/07/2011 06:00,,,,,,,,,,,,,,,,,,,61.8,62.5,1.2,20.0,127.2,308.2,2068,1317.2,2.0,
21/07/2011 05:00,,,,,,,,,,52.8,75.6,1.0,20.4,140.3,234.9,2237,1403.0,2.2,,,,,,,,,,
21/07/2011 04:00,90.9,98.2,0.1,15.3,152.3,211.7,2946,1885.3,2.0,,,,,,,,,,,,,,,,,,,
21/07/2011 03:20,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00130
21/07/2011 02:00,,,,,,,,,,,,,,,,,,,58.6,66.3,1.3,19.8,118.2,302.3,2058,1314.4,2.0,
21/07/2011 01:00,,,,,,,,,,53.9,76.3,1.1,19.9,136.0,238.5,2238,1443.1,2.2,,,,,,,,,,
21/07/2011 00:00,87.1,96.6,0.5,14.5,152.5,209.0,2908,1845.3,2.0,,,,,,,,,,,,,,,,,,,
20/07/2011 23:20,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00128
20/07/2011 22:00,,,,,,,,,,,,,,,,,,,59.3,62.5,1.1,18.1,122.2,305.5,2055,1341.8,2.0,
20/07/2011 21:00,,,,,,,,,,52.6,74.7,0.9,19.2,141.8,240.2,2268,1765.2,2.4,,,,,,,,,,
20/07/2011 20:00,86.8,98.2,0.0,14.0,153.0,211.6,2944,1842.8,2.0,,,,,,,,,,,,,,,,,,,
20/07/2011 19:20,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00116
20/07/2011 18:00,,,,,,,,,,,,,,,,,,,57.9,64.5,1.3,18.4,123.1,308.7,2100,1310.6,2.0,
20/07/2011 17:00,,,,,,,,,,50.9,74.3,1.3,20.9,142.7,238.1,2257,1338.8,2.1,,,,,,,,,,
20/07/2011 16:00,83.2,99.4,0.5,15.1,159.8,209.9,2959,1838.4,2.0,,,,,,,,,,,,,,,,,,,
20/07/2011 15:20,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00129
20/07/2011 14:00,,,,,,,,,,,,,,,,,,,53.4,66.8,1.5,18.8,119.6,301.4,2085,1314.0,2.0,
20/07/2011 13:00,,,,,,,,,,50.2,76.0,0.8,19.7,143.7,242.7,2282,1302.0,2.2,,,,,,,,,,
20/07/2011 12:00,75.4,99.1,0.2,14.7,155.1,206.8,2965,1897.9,2.0,,,,,,,,,,,,,,,,,,,
20/07/2011 11:20,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00176
18/07/2011 06:00,113.6,95.1,0.4,15.6,158.3,210.7,2962,1859.3,2.0,,,,,,,,,,,,,,,,,,,
18/07/2011 05:40,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00130
18/07/2011 04:00,,,,,,,,,,,,,,,,,,,73.8,63.1,0.4,18.9,121.8,304.1,2079,1353.6,2.1,
18/07/2011 03:00,,,,,,,,,,65.8,77.1,0.9,20.9,137.8,237.0,2265,1328.4,2.4,,,,,,,,,,
18/07/2011 02:00,115.3,99.1,0.4,13.1,154.0,214.1,2993,1852.4,2.0,,,,,,,,,,,,,,,,,,,
18/07/2011 01:40,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00131
18/07/2011 00:00,,,,,,,,,,,,,,,,,,,76.2,61.0,1.0,19.4,126.5,309.5,2093,1354.6,2.1,
17/07/2011 23:00,,,,,,,,,,68.4,75.8,1.3,19.0,137.1,237.9,2242,1306.8,2.4,,,,,,,,,,
17/07/2011 22:00,108.7,94.3,0.2,14.0,150.6,206.2,2950,1871.5,2.0,,,,,,,,,,,,,,,,,,,
17/07/2011 21:40,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00116
17/07/2011 20:00,,,,,,,,,,,,,,,,,,,76.6,62.2,1.0,20.2,127.1,310.2,2089,1339.3,2.1,
17/07/2011 19:00,,,,,,,,,,67.5,75.6,0.9,22.2,140.5,240.0,2271,1284.4,2.4,,,,,,,,,,
17/07/2011 18:00,114.5,97.6,0.4,13.1,155.6,211.9,2971,1870.3,2.0,,,,,,,,,,,,,,,,,,,
17/07/2011 17:40,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00114
17/07/2011 16:00,,,,,,,,,,,,,,,,,,,76.5,62.7,1.0,18.2,122.7,308.6,2083,1361.9,2.1,
17/07/2011 15:00,,,,,,,,,,68.7,75.9,1.2,19.9,143.1,243.4,2308,1282.5,2.4,,,,,,,,,,
17/07/2011 14:00,113.5,102.8,0.3,14.5,146.9,211.0,3002,1858.6,2.0,,,,,,,,,,,,,,,,,,,
17/07/2011 13:40,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00112
17/07/2011 12:00,114.4,98.1,1.0,14.6,157.1,211.6,2971,1856.3,2.0,,,,,,,,,,,,,,,,,,,
17/07/2011 11:50,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00121
17/07/2011 10:00,,,,,,,,,,,,,,,,,,,76.8,63.6,1.2,18.2,124.5,310.7,2098,1373.0,2.2,
17/07/2011 09:00,,,,,,,,,,69.0,70.5,1.3,20.2,149.6,239.7,2265,1241.7,2.5,,,,,,,,,,
17/07/2011 08:00,114.2,99.7,0.3,14.4,158.0,213.1,2996,1883.4,2.0,,,,,,,,,,,,,,,,,,,
17/07/2011 07:50,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00133
17/07/2011 06:00,,,,,,,,,,,,,,,,,,,75.0,62.8,1.1,19.9,120.3,305.8,2095,1312.0,2.2,
17/07/2011 05:00,,,,,,,,,,68.3,76.7,0.9,21.1,143.4,239.6,2264,1210.7,2.5,,,,,,,,,,
17/07/2011 04:00,113.6,95.2,0.5,14.3,161.5,211.9,2984,1872.8,2.0,,,,,,,,,,,,,,,,,,,
17/07/2011 03:50,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00126
17/07/2011 02:00,,,,,,,,,,,,,,,,,,,76.7,61.9,1.7,18.6,124.5,308.6,2085,1134.9,2.2,
17/07/2011 01:00,,,,,,,,,,67.6,75.6,0.7,19.8,137.6,238.3,2255,1496.8,2.7,,,,,,,,,,
17/07/2011 00:00,114.1,97.4,0.1,14.7,159.3,211.2,2993,1654.1,2.0,,,,,,,,,,,,,,,,,,,
16/07/2011 23:50,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00121
16/07/2011 22:00,,,,,,,,,,,,,,,,,,,75.6,64.6,1.5,18.9,121.3,309.3,2094,1019.5,2.2,
16/07/2011 21:00,,,,,,,,,,67.0,72.6,1.0,19.6,141.3,236.4,2247,1517.8,2.7,,,,,,,,,,
16/07/2011 20:00,114.3,99.7,0.8,14.2,153.8,213.8,3009,1609.4,2.0,,,,,,,,,,,,,,,,,,,
16/07/2011 19:50,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00097
16/07/2011 18:00,,,,,,,,,,,,,,,,,,,76.5,63.4,1.1,19.8,121.1,309.8,2069,888.6,2.1,
16/07/2011 17:00,,,,,,,,,,63.9,69.6,1.3,20.9,151.0,231.7,2241,2159.2,2.8,,,,,,,,,,
16/07/2011 16:00,117.0,100.5,0.5,15.1,162.3,216.1,3043,1551.3,2.0,,,,,,,,,,,,,,,,,,,
16/07/2011 15:50,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00100
16/07/2011 14:00,,,,,,,,,,,,,,,,,,,77.6,62.1,1.3,19.4,121.1,313.3,2101,791.2,2.2,
16/07/2011 13:00,,,,,,,,,,69.6,72.9,1.3,21.0,148.3,243.3,2288,1010.9,2.5,,,,,,,,,,
16/07/2011 12:00,115.2,102.4,0.2,15.2,147.9,213.4,3021,1523.0,2.0,,,,,,,,,,,,,,,,,,,
16/07/2011 11:50,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00106
16/07/2011 10:00,,,,,,,,,,,,,,,,,,,74.7,65.7,1.3,19.0,117.3,309.5,2096,823.0,2.2,
16/07/2011 09:00,,,,,,,,,,69.3,73.7,1.4,21.7,149.3,244.6,2314,916.6,2.4,,,,,,,,,,
16/07/2011 08:00,114.4,97.4,0.7,14.4,152.3,210.6,2997,1558.6,2.0,,,,,,,,,,,,,,,,,,,
16/07/2011 07:50,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00105
16/07/2011 06:00,,,,,,,,,,,,,,,,,,,74.5,63.9,1.3,19.2,116.2,308.3,2099,816.8,2.2,
16/07/2011 05:00,,,,,,,,,,69.8,76.5,1.1,20.3,139.7,242.7,2283,928.9,2.5,,,,,,,,,,
16/07/2011 04:00,114.5,98.4,0.4,15.6,151.9,211.7,3009,1558.8,2.0,,,,,,,,,,,,,,,,,,,
16/07/2011 03:50,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00111
16/07/2011 02:00,,,,,,,,,,,,,,,,,,,76.9,63.4,0.8,20.4,128.5,312.2,2098,819.3,2.3,
16/07/2011 01:00,,,,,,,,,,69.4,77.5,0.6,20.9,144.3,241.2,2291,924.8,2.5,,,,,,,,,,
16/07/2011 00:00,113.0,97.8,0.0,14.2,158.4,211.8,3022,1552.2,2.0,,,,,,,,,,,,,,,,,,,
15/07/2011 23:50,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00110
15/07/2011 22:00,,,,,,,,,,,,,,,,,,,76.4,61.0,1.2,20.1,124.5,309.6,2076,781.4,2.3,
15/07/2011 21:00,,,,,,,,,,68.7,78.1,1.3,20.8,149.2,245.4,2330,869.7,2.5,,,,,,,,,,
15/07/2011 20:00,112.7,98.1,0.3,15.2,154.6,210.6,3022,1695.7,2.0,,,,,,,,,,,,,,,,,,,
15/07/2011 19:50,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00109
15/07/2011 18:00,,,,,,,,,,,,,,,,,,,74.2,64.3,1.6,18.4,115.0,304.4,2064,807.5,2.2,
15/07/2011 17:00,,,,,,,,,,69.7,76.7,0.7,19.7,143.9,244.2,2298,832.0,2.5,,,,,,,,,,
15/07/2011 16:00,112.6,99.9,0.3,13.8,153.7,210.9,3021,1826.6,2.0,,,,,,,,,,,,,,,,,,,
15/07/2011 15:50,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00096
15/07/2011 14:00,,,,,,,,,,,,,,,,,,,76.7,66.3,1.8,18.8,116.7,311.7,2091,789.2,2.3,
15/07/2011 13:00,,,,,,,,,,70.2,77.2,1.1,20.1,140.2,246.7,2313,846.8,2.5,,,,,,,,,,
15/07/2011 12:00,109.5,98.9,0.5,13.1,149.3,207.7,2994,2146.7,2.0,,,,,,,,,,,,,,,,,,,
15/07/2011 11:50,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00094
15/07/2011 10:00,,,,,,,,,,,,,,,,,,,74.4,62.6,0.9,19.2,113.1,309.8,2105,779.3,2.2,
15/07/2011 09:00,,,,,,,,,,67.3,79.0,0.7,20.3,136.9,241.1,2296,806.9,2.5,,,,,,,,,,
15/07/2011 08:00,116.6,99.6,0.9,14.5,156.0,216.4,3050,741.1,2.0,,,,,,,,,,,,,,,,,,,
15/07/2011 07:50,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00103
15/07/2011 06:00,,,,,,,,,,,,,,,,,,,74.5,63.9,1.3,18.8,116.0,309.9,2098,774.1,2.3,
