Timestamp,A: Hydrogen (ppm),A: Methane (ppm),A: Acetylene (ppm),A: Ethylene (ppm),A: Ethane (ppm),A: Carbon Monoxide (ppm),A: Carbon Dioxide (ppm),A: Oxygen (ppm),A: Water (ppm),B: Hydrogen (ppm),B: Methane (ppm),B: Acetylene (ppm),B: Ethylene (ppm),B: Ethane (ppm),B: Carbon Monoxide (ppm),B: Carbon Dioxide (ppm),B: Oxygen (ppm),B: Water (ppm),C: Hydrogen (ppm),C: Methane (ppm),C: Acetylene (ppm),C: Ethylene (ppm),C: Ethane (ppm),C: Carbon Monoxide (ppm),C: Carbon Dioxide (ppm),C: Oxygen (ppm),C: Water (ppm),Peripherals:Analog: 1-AIN 1 (xxx)
15/07/2011 05:00,,,,,,,,,,68.0,76.9,0.9,20.4,144.4,241.7,2289,834.3,2.6,,,,,,,,,,
15/07/2011 04:00,119.0,101.7,0.3,14.6,151.9,219.1,3089,725.8,2.0,,,,,,,,,,,,,,,,,,,
15/07/2011 03:50,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00114
15/07/2011 02:00,,,,,,,,,,,,,,,,,,,75.8,65.4,1.3,19.2,116.3,309.8,2089,771.2,2.4,
15/07/2011 01:00,,,,,,,,,,68.8,74.5,1.4,21.8,149.7,244.9,2307,785.3,2.6,,,,,,,,,,
15/07/2011 00:00,117.9,99.2,0.1,14.7,157.3,217.5,3055,736.6,2.0,,,,,,,,,,,,,,,,,,,
14/07/2011 23:50,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00113
14/07/2011 22:00,,,,,,,,,,,,,,,,,,,76.0,63.2,1.3,19.1,118.6,311.7,2094,729.5,2.4,
14/07/2011 21:00,,,,,,,,,,68.6,74.3,1.4,20.9,147.3,243.8,2309,773.0,2.6,,,,,,,,,,
14/07/2011 20:00,115.8,103.6,0.4,14.4,146.7,216.2,3082,734.0,2.0,,,,,,,,,,,,,,,,,,,
14/07/2011 19:50,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00094
14/07/2011 18:00,,,,,,,,,,,,,,,,,,,75.3,66.4,1.0,20.1,120.8,311.5,2102,762.3,2.3,
14/07/2011 17:00,,,,,,,,,,69.5,76.2,0.9,20.7,146.5,243.7,2302,709.0,2.6,,,,,,,,,,
14/07/2011 16:00,117.4,97.6,0.4,15.3,164.4,216.3,3044,740.8,2.0,,,,,,,,,,,,,,,,,,,
14/07/2011 15:50,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00097
14/07/2011 14:00,,,,,,,,,,,,,,,,,,,74.2,62.4,1.1,19.1,118.6,309.2,2092,727.7,2.3,
14/07/2011 13:00,,,,,,,,,,69.5,77.6,1.1,20.1,139.1,245.1,2302,681.9,2.6,,,,,,,,,,
14/07/2011 12:00,115.5,100.9,0.0,13.4,152.5,215.9,3050,731.5,2.0,,,,,,,,,,,,,,,,,,,
14/07/2011 11:50,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00099
14/07/2011 10:00,,,,,,,,,,,,,,,,,,,74.5,64.5,1.0,18.2,119.0,310.2,2089,729.4,2.4,
14/07/2011 09:00,,,,,,,,,,67.7,78.0,1.2,19.6,130.2,241.7,2287,702.6,2.7,,,,,,,,,,
14/07/2011 08:00,116.6,98.5,0.5,14.1,143.4,215.6,3052,719.0,2.0,,,,,,,,,,,,,,,,,,,
14/07/2011 07:50,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00099
14/07/2011 06:00,,,,,,,,,,,,,,,,,,,76.7,65.5,0.8,20.5,129.8,318.5,2129,728.1,2.5,
14/07/2011 05:00,,,,,,,,,,67.1,79.4,0.8,19.8,131.8,242.5,2287,684.5,2.7,,,,,,,,,,
14/07/2011 04:00,113.7,100.5,0.5,14.9,154.2,214.4,3065,720.9,2.0,,,,,,,,,,,,,,,,,,,
14/07/2011 03:50,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00101
14/07/2011 02:00,,,,,,,,,,,,,,,,,,,73.8,63.8,1.5,19.5,119.6,310.1,2099,713.4,2.5,
14/07/2011 01:00,,,,,,,,,,68.7,77.5,0.7,21.4,141.3,248.2,2341,681.1,2.7,,,,,,,,,,
14/07/2011 00:00,112.0,100.0,0.3,13.7,150.4,212.7,3073,762.9,2.0,,,,,,,,,,,,,,,,,,,
13/07/2011 23:50,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00097
13/07/2011 22:00,,,,,,,,,,,,,,,,,,,76.3,64.7,1.0,17.9,117.1,315.2,2107,727.6,2.4,
13/07/2011 21:00,,,,,,,,,,69.2,77.8,1.1,20.0,138.4,245.5,2308,673.9,2.6,,,,,,,,,,
13/07/2011 20:00,113.7,101.1,1.1,14.4,147.7,215.6,3057,739.5,2.0,,,,,,,,,,,,,,,,,,,
13/07/2011 19:50,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00093
13/07/2011 18:00,,,,,,,,,,,,,,,,,,,74.9,64.3,1.5,19.7,120.0,313.7,2108,752.6,2.5,
13/07/2011 17:00,,,,,,,,,,65.1,78.4,1.2,20.2,135.7,240.6,2314,693.9,2.6,,,,,,,,,,
13/07/2011 16:00,115.5,101.1,0.6,15.1,153.0,217.0,3066,721.6,2.0,,,,,,,,,,,,,,,,,,,
13/07/2011 15:50,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00094
13/07/2011 14:00,,,,,,,,,,,,,,,,,,,73.3,65.5,1.5,19.1,120.0,310.3,2102,731.9,2.6,
13/07/2011 13:00,,,,,,,,,,64.9,75.2,0.8,21.3,143.8,240.1,2308,678.9,2.7,,,,,,,,,,
13/07/2011 12:00,115.2,101.7,0.4,14.1,156.8,217.6,3082,738.5,2.0,,,,,,,,,,,,,,,,,,,
13/07/2011 11:50,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00108
13/07/2011 10:00,,,,,,,,,,,,,,,,,,,70.9,60.0,1.2,18.6,124.0,304.4,2084,724.3,2.6,
13/07/2011 09:00,,,,,,,,,,65.5,76.3,0.1,19.9,139.4,241.3,2288,712.3,2.8,,,,,,,,,,
13/07/2011 08:00,112.6,100.3,0.1,15.0,155.4,216.6,3089,755.2,2.0,,,,,,,,,,,,,,,,,,,
13/07/2011 07:50,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00104
13/07/2011 06:00,,,,,,,,,,,,,,,,,,,72.5,64.3,0.9,20.2,118.9,312.8,2117,720.9,2.7,
13/07/2011 05:00,,,,,,,,,,65.5,74.5,0.9,20.6,144.7,242.4,2301,680.3,2.9,,,,,,,,,,
13/07/2011 04:00,108.9,98.7,0.1,14.9,156.8,215.7,3073,732.9,2.0,,,,,,,,,,,,,,,,,,,
13/07/2011 03:50,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00118
13/07/2011 01:40,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00109
13/07/2011 01:00,123.9,100.7,0.0,14.9,155.1,212.9,3072,730.6,2.0,,,,,,,,,,,,,,,,,,,
12/07/2011 23:00,,,,,,,,,,,,,,,,,,,81.7,61.9,1.1,19.1,120.0,310.0,2093,726.0,2.7,
12/07/2011 22:00,,,,,,,,,,74.9,79.3,0.5,20.7,133.9,244.2,2305,686.8,2.8,,,,,,,,,,
12/07/2011 21:40,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00094
12/07/2011 21:00,126.1,100.9,0.0,14.0,152.9,214.3,3081,717.6,2.0,,,,,,,,,,,,,,,,,,,
12/07/2011 19:00,,,,,,,,,,,,,,,,,,,81.8,60.6,1.4,19.3,123.4,310.7,2103,728.1,2.7,
12/07/2011 18:00,,,,,,,,,,74.4,75.1,1.0,21.4,136.5,243.1,2300,697.5,2.9,,,,,,,,,,
12/07/2011 17:40,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00092
12/07/2011 17:00,127.8,99.9,0.4,15.1,156.3,215.5,3065,719.0,2.0,,,,,,,,,,,,,,,,,,,
12/07/2011 15:00,,,,,,,,,,,,,,,,,,,81.2,64.5,1.4,18.0,116.9,306.8,2091,714.5,2.7,
12/07/2011 14:00,,,,,,,,,,73.3,74.1,1.4,21.0,136.0,239.8,2286,694.3,2.9,,,,,,,,,,
12/07/2011 13:40,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00095
12/07/2011 13:00,124.0,101.0,0.1,15.2,150.3,212.8,3088,729.0,2.0,,,,,,,,,,,,,,,,,,,
12/07/2011 11:00,,,,,,,,,,,,,,,,,,,81.8,61.2,1.0,18.4,122.1,310.1,2113,743.1,2.8,
12/07/2011 10:00,,,,,,,,,,76.0,76.5,1.4,20.2,140.1,244.3,2312,690.0,3.0,,,,,,,,,,
12/07/2011 09:40,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00106
12/07/2011 09:00,124.8,101.3,0.4,13.4,158.2,213.6,3104,727.4,2.0,,,,,,,,,,,,,,,,,,,
12/07/2011 07:00,,,,,,,,,,,,,,,,,,,82.7,64.3,1.2,18.3,124.9,316.5,2140,722.6,3.0,
12/07/2011 06:00,,,,,,,,,,73.5,76.8,1.0,21.0,143.2,242.8,2309,693.2,3.1,,,,,,,,,,
12/07/2011 05:40,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00117
12/07/2011 05:00,127.4,99.2,0.5,13.9,159.8,215.0,3073,746.3,2.0,,,,,,,,,,,,,,,,,,,
12/07/2011 03:00,,,,,,,,,,,,,,,,,,,82.4,61.4,1.3,19.9,126.6,313.1,2112,710.8,3.0,
12/07/2011 02:00,,,,,,,,,,73.6,76.1,1.2,21.4,143.8,242.9,2322,693.4,3.1,,,,,,,,,,
12/07/2011 01:40,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00106
12/07/2011 01:00,129.0,102.0,0.5,14.4,146.9,217.8,3099,731.8,2.0,,,,,,,,,,,,,,,,,,,
11/07/2011 23:00,,,,,,,,,,,,,,,,,,,78.3,63.5,0.8,18.9,119.6,305.7,2118,697.1,2.9,
11/07/2011 22:00,,,,,,,,,,76.5,79.4,1.0,20.8,139.5,248.1,2338,702.6,3.1,,,,,,,,,,
11/07/2011 21:40,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00097
11/07/2011 21:00,127.6,99.8,0.0,14.4,157.2,216.0,3098,694.7,2.0,,,,,,,,,,,,,,,,,,,
11/07/2011 19:00,,,,,,,,,,,,,,,,,,,82.6,65.2,1.3,18.2,114.9,313.2,2128,700.8,3.0,
11/07/2011 18:00,,,,,,,,,,73.9,75.9,1.2,19.4,138.8,243.8,2314,701.9,3.1,,,,,,,,,,
11/07/2011 17:40,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00090
11/07/2011 17:00,128.7,101.5,0.6,14.2,150.6,216.9,3094,685.8,2.0,,,,,,,,,,,,,,,,,,,
11/07/2011 15:00,,,,,,,,,,,,,,,,,,,82.5,62.7,1.1,19.5,122.7,316.2,2140,725.6,3.1,
11/07/2011 14:00,,,,,,,,,,72.5,74.7,0.8,20.5,143.1,241.6,2312,689.0,3.2,,,,,,,,,,
11/07/2011 13:40,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00102
11/07/2011 13:00,126.9,101.0,0.5,14.9,152.7,216.6,3103,697.8,2.0,,,,,,,,,,,,,,,,,,,
11/07/2011 11:00,,,,,,,,,,,,,,,,,,,79.4,63.6,1.2,18.3,116.9,307.8,2117,719.0,3.2,
11/07/2011 10:00,,,,,,,,,,74.2,77.2,1.2,20.9,145.2,243.8,2311,678.6,3.4,,,,,,,,,,
11/07/2011 09:40,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00111
11/07/2011 09:00,128.2,102.8,0.3,15.4,155.0,218.4,3148,711.7,2.0,,,,,,,,,,,,,,,,,,,
11/07/2011 07:00,,,,,,,,,,,,,,,,,,,81.9,65.3,1.0,19.3,120.9,310.5,2110,718.8,3.4,
11/07/2011 06:00,,,,,,,,,,72.3,77.7,1.0,21.7,143.5,241.7,2328,682.9,3.5,,,,,,,,,,
11/07/2011 05:40,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00126
11/07/2011 05:00,127.9,100.0,0.1,14.9,157.3,216.4,3106,679.7,2.0,,,,,,,,,,,,,,,,,,,
11/07/2011 03:00,,,,,,,,,,,,,,,,,,,81.6,64.2,1.1,18.7,123.8,313.4,2133,684.5,3.4,
11/07/2011 02:00,,,,,,,,,,74.3,74.1,0.9,20.5,139.0,243.7,2326,673.0,3.6,,,,,,,,,,
11/07/2011 01:40,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00118
11/07/2011 01:00,128.1,100.2,0.0,14.7,152.5,217.5,3105,678.5,2.0,,,,,,,,,,,,,,,,,,,
10/07/2011 23:00,,,,,,,,,,,,,,,,,,,82.5,63.0,1.4,19.9,118.2,312.1,2124,708.4,3.5,
10/07/2011 22:00,,,,,,,,,,73.0,77.1,1.3,20.3,139.9,242.0,2325,648.2,3.5,,,,,,,,,,
10/07/2011 21:40,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00104
10/07/2011 21:00,132.3,102.3,0.5,14.5,149.9,222.4,3162,653.6,2.0,,,,,,,,,,,,,,,,,,,
10/07/2011 19:00,,,,,,,,,,,,,,,,,,,82.9,63.4,1.3,18.8,120.9,313.6,2139,706.3,3.4,
10/07/2011 18:00,,,,,,,,,,74.1,79.6,1.2,20.2,140.1,243.4,2335,658.1,3.5,,,,,,,,,,
10/07/2011 17:40,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00091
10/07/2011 17:00,124.2,100.4,0.0,15.0,149.9,213.2,3100,666.1,2.0,,,,,,,,,,,,,,,,,,,
10/07/2011 15:00,,,,,,,,,,,,,,,,,,,82.1,63.9,1.6,18.3,118.3,311.3,2121,675.1,3.5,
10/07/2011 14:00,,,,,,,,,,74.5,75.6,1.2,20.4,143.3,244.5,2330,650.8,3.6,,,,,,,,,,
10/07/2011 13:40,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00092
10/07/2011 13:00,126.4,96.9,0.2,14.9,155.0,216.1,3095,649.9,2.0,,,,,,,,,,,,,,,,,,,
10/07/2011 11:00,,,,,,,,,,,,,,,,,,,81.4,64.3,1.5,20.6,122.2,312.1,2131,671.4,3.7,
10/07/2011 10:00,,,,,,,,,,74.3,75.5,0.8,19.5,137.4,242.4,2308,624.6,3.7,,,,,,,,,,
10/07/2011 09:40,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00106
10/07/2011 09:00,129.9,98.8,0.0,14.6,162.6,218.9,3132,646.7,2.0,,,,,,,,,,,,,,,,,,,
10/07/2011 07:00,,,,,,,,,,,,,,,,,,,80.1,64.3,1.2,18.2,112.9,309.8,2136,665.8,3.8,
10/07/2011 06:00,,,,,,,,,,74.3,78.2,0.9,21.1,140.2,243.2,2326,641.0,3.8,,,,,,,,,,
10/07/2011 05:40,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00103
10/07/2011 05:00,129.5,100.4,0.4,14.5,151.1,217.5,3119,631.9,2.0,,,,,,,,,,,,,,,,,,,
10/07/2011 03:00,,,,,,,,,,,,,,,,,,,82.9,65.7,1.4,19.2,117.9,313.9,2135,682.4,3.8,
10/07/2011 02:00,,,,,,,,,,75.2,77.7,1.5,20.3,136.5,244.7,2328,628.5,3.8,,,,,,,,,,
10/07/2011 01:40,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00106
10/07/2011 01:00,128.6,100.1,0.3,13.9,155.4,217.9,3119,601.4,2.0,,,,,,,,,,,,,,,,,,,
09/07/2011 23:00,,,,,,,,,,,,,,,,,,,83.7,63.7,1.3,20.0,121.4,316.0,2139,670.5,3.9,
09/07/2011 22:00,,,,,,,,,,72.6,74.7,1.1,20.7,144.2,242.1,2318,613.3,3.8,,,,,,,,,,
09/07/2011 21:40,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00105
09/07/2011 21:00,128.6,98.5,0.4,15.8,157.3,216.3,3105,576.1,2.0,,,,,,,,,,,,,,,,,,,
09/07/2011 19:00,,,,,,,,,,,,,,,,,,,82.0,63.6,1.3,19.5,117.8,311.2,2122,634.1,3.8,
09/07/2011 18:00,,,,,,,,,,72.8,75.2,0.6,20.5,142.1,242.6,2332,594.4,3.8,,,,,,,,,,
09/07/2011 17:40,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00088
09/07/2011 17:00,128.3,100.3,0.0,15.3,153.6,217.7,3128,591.1,2.0,,,,,,,,,,,,,,,,,,,
09/07/2011 15:00,,,,,,,,,,,,,,,,,,,82.8,61.7,1.3,18.7,125.9,315.6,2140,627.1,3.8,
09/07/2011 14:00,,,,,,,,,,75.4,76.7,1.2,20.3,141.1,245.6,2339,603.5,3.7,,,,,,,,,,
09/07/2011 13:40,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00095
09/07/2011 13:00,126.7,102.9,0.1,15.1,158.1,216.4,3135,566.0,2.0,,,,,,,,,,,,,,,,,,,
09/07/2011 11:00,,,,,,,,,,,,,,,,,,,82.2,62.9,1.3,18.8,119.8,313.3,2125,639.2,3.7,
09/07/2011 10:00,,,,,,,,,,74.6,78.8,1.1,20.3,136.1,243.9,2324,606.0,3.6,,,,,,,,,,
09/07/2011 09:40,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00105
09/07/2011 09:00,127.1,98.8,0.0,14.8,161.2,216.1,3118,548.7,2.0,,,,,,,,,,,,,,,,,,,
09/07/2011 07:00,,,,,,,,,,,,,,,,,,,81.5,65.7,1.7,17.4,114.6,311.8,2124,635.7,3.4,
09/07/2011 06:00,,,,,,,,,,74.9,77.8,1.2,19.9,136.2,245.6,2325,585.2,3.3,,,,,,,,,,
09/07/2011 05:40,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00089
09/07/2011 05:00,126.5,99.5,0.1,14.8,151.6,214.5,3071,553.0,2.0,,,,,,,,,,,,,,,,,,,
09/07/2011 03:00,,,,,,,,,,,,,,,,,,,82.1,65.5,1.1,19.5,115.8,310.0,2094,613.5,3.0,
09/07/2011 02:00,,,,,,,,,,76.5,76.6,0.7,20.4,142.8,247.7,2325,576.3,3.1,,,,,,,,,,
09/07/2011 01:40,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00095
09/07/2011 01:00,126.1,104.5,0.1,14.9,145.4,216.0,3107,546.0,2.0,,,,,,,,,,,,,,,,,,,
08/07/2011 23:00,,,,,,,,,,,,,,,,,,,81.7,65.0,1.0,19.1,123.1,313.1,2123,591.1,2.7,
08/07/2011 22:00,,,,,,,,,,76.3,76.7,1.2,19.9,140.7,245.9,2313,565.1,2.9,,,,,,,,,,
08/07/2011 21:40,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00095
08/07/2011 21:00,126.0,104.9,0.3,12.4,140.4,216.0,3102,554.2,2.0,,,,,,,,,,,,,,,,,,,
08/07/2011 19:00,,,,,,,,,,,,,,,,,,,82.5,63.4,1.3,19.8,122.0,311.9,2109,623.3,2.6,
08/07/2011 18:00,,,,,,,,,,79.1,80.4,0.7,20.5,137.1,254.0,2366,553.0,2.8,,,,,,,,,,
08/07/2011 17:40,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00093
08/07/2011 17:00,128.9,101.5,0.1,14.5,154.7,217.0,3084,570.1,2.0,,,,,,,,,,,,,,,,,,,
08/07/2011 15:00,,,,,,,,,,,,,,,,,,,80.9,61.3,1.0,18.2,121.4,308.1,2101,628.0,2.6,
08/07/2011 14:00,,,,,,,,,,74.8,77.1,1.4,19.8,141.5,245.1,2336,580.1,2.8,,,,,,,,,,
08/07/2011 13:40,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00093
08/07/2011 13:00,127.7,100.9,0.1,15.2,156.4,216.8,3111,591.4,2.0,,,,,,,,,,,,,,,,,,,
08/07/2011 11:00,,,,,,,,,,,,,,,,,,,81.0,63.5,1.1,20.1,126.5,311.4,2125,614.5,2.6,
08/07/2011 10:00,,,,,,,,,,73.5,76.3,1.1,20.1,140.9,243.8,2329,561.9,2.9,,,,,,,,,,
08/07/2011 09:40,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00095
08/07/2011 09:00,129.9,101.1,0.3,13.9,150.5,218.6,3087,598.1,2.0,,,,,,,,,,,,,,,,,,,
08/07/2011 07:00,,,,,,,,,,,,,,,,,,,79.6,64.1,1.3,18.8,117.2,309.3,2126,627.7,2.7,
08/07/2011 06:00,,,,,,,,,,75.0,75.4,0.9,20.7,145.9,244.3,2308,580.1,3.0,,,,,,,,,,
08/07/2011 05:40,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00103
08/07/2011 05:00,128.5,97.0,0.5,14.6,161.7,218.5,3089,553.7,2.0,,,,,,,,,,,,,,,,,,,
08/07/2011 03:00,,,,,,,,,,,,,,,,,,,82.6,62.8,1.2,18.2,124.0,315.0,2128,612.6,2.8,
08/07/2011 02:00,,,,,,,,,,77.7,79.4,1.3,20.5,140.8,254.9,2377,582.2,3.1,,,,,,,,,,
08/07/2011 01:40,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00093
08/07/2011 01:00,129.3,100.8,0.3,14.6,152.7,219.6,3117,560.3,2.0,,,,,,,,,,,,,,,,,,,
07/07/2011 23:00,,,,,,,,,,,,,,,,,,,80.9,63.6,1.3,18.2,121.7,311.3,2127,586.7,2.8,
07/07/2011 22:00,,,,,,,,,,77.6,76.2,0.8,20.7,143.1,252.6,2369,604.9,3.1,,,,,,,,,,
07/07/2011 21:40,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00098
07/07/2011 21:00,129.9,102.5,0.5,15.6,151.0,219.5,3114,568.8,2.0,,,,,,,,,,,,,,,,,,,
07/07/2011 19:00,,,,,,,,,,,,,,,,,,,83.1,66.8,1.3,18.7,117.8,317.1,2147,577.8,2.8,
07/07/2011 18:00,,,,,,,,,,75.8,78.3,1.1,20.2,141.8,245.4,2326,575.3,3.2,,,,,,,,,,
07/07/2011 17:40,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00094
07/07/2011 17:00,128.6,101.3,0.4,15.2,156.4,219.1,3120,553.2,2.0,,,,,,,,,,,,,,,,,,,
07/07/2011 15:00,,,,,,,,,,,,,,,,,,,82.2,63.8,1.2,19.0,117.0,313.9,2130,619.3,3.0,
07/07/2011 14:00,,,,,,,,,,75.4,76.5,1.1,21.0,149.9,246.9,2349,591.6,3.4,,,,,,,,,,
07/07/2011 13:40,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00090
07/07/2011 13:00,129.0,101.5,0.2,13.7,155.6,220.1,3150,527.6,2.0,,,,,,,,,,,,,,,,,,,
07/07/2011 11:00,,,,,,,,,,,,,,,,,,,84.2,63.2,1.0,18.0,124.4,317.2,2141,586.0,3.2,
07/07/2011 10:00,,,,,,,,,,73.9,78.2,1.0,19.5,137.6,245.2,2335,561.9,3.6,,,,,,,,,,
07/07/2011 09:40,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00105
07/07/2011 09:00,130.5,100.6,0.5,15.1,161.0,220.4,3142,550.8,2.0,,,,,,,,,,,,,,,,,,,
07/07/2011 07:00,,,,,,,,,,,,,,,,,,,82.6,64.5,1.0,18.0,110.3,311.1,2114,578.4,3.4,
07/07/2011 06:00,,,,,,,,,,74.1,76.1,1.1,19.7,142.2,245.6,2351,533.1,3.8,,,,,,,,,,
07/07/2011 05:40,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00111
07/07/2011 05:00,126.8,100.6,0.1,14.8,152.0,216.4,3125,547.9,2.0,,,,,,,,,,,,,,,,,,,
07/07/2011 03:00,,,,,,,,,,,,,,,,,,,80.9,65.2,1.0,18.3,112.5,311.9,2134,595.0,3.5,
07/07/2011 02:00,,,,,,,,,,75.3,76.7,1.3,21.0,144.5,247.6,2342,560.0,3.8,,,,,,,,,,
07/07/2011 01:40,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00104
07/07/2011 01:00,129.6,100.4,0.4,13.9,153.6,218.2,3116,541.1,2.0,,,,,,,,,,,,,,,,,,,
06/07/2011 23:00,,,,,,,,,,,,,,,,,,,83.0,62.8,1.1,19.3,116.7,313.8,2122,571.0,3.4,
06/07/2011 22:00,,,,,,,,,,75.7,77.7,1.1,22.1,149.6,250.3,2368,549.6,3.7,,,,,,,,,,
06/07/2011 21:40,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00092
06/07/2011 21:00,128.5,101.2,0.2,14.6,157.6,218.2,3102,543.9,2.0,,,,,,,,,,,,,,,,,,,
06/07/2011 19:00,,,,,,,,,,,,,,,,,,,82.9,63.1,1.0,18.7,123.5,315.7,2135,576.5,3.3,
06/07/2011 18:00,,,,,,,,,,73.2,78.0,0.8,21.4,138.3,244.7,2339,542.1,3.6,,,,,,,,,,
06/07/2011 17:40,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00100
06/07/2011 17:00,126.1,99.2,0.6,14.3,161.0,216.9,3136,522.3,2.0,,,,,,,,,,,,,,,,,,,
06/07/2011 15:00,,,,,,,,,,,,,,,,,,,83.2,65.5,1.1,19.2,119.8,317.7,2146,564.3,3.3,
06/07/2011 14:00,,,,,,,,,,75.1,76.8,1.1,20.2,141.7,246.7,2341,555.3,3.7,,,,,,,,,,
06/07/2011 13:40,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00094
06/07/2011 13:00,132.3,101.9,0.7,15.8,159.6,222.9,3170,531.2,2.0,,,,,,,,,,,,,,,,,,,
06/07/2011 11:00,,,,,,,,,,,,,,,,,,,83.4,62.4,1.2,19.2,125.4,314.5,2121,553.3,3.4,
06/07/2011 10:00,,,,,,,,,,74.3,76.3,1.2,20.7,141.9,245.5,2345,543.1,3.7,,,,,,,,,,
06/07/2011 09:40,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00095
06/07/2011 09:00,130.5,100.9,0.6,14.3,152.7,219.1,3120,538.2,2.0,,,,,,,,,,,,,,,,,,,
06/07/2011 07:00,,,,,,,,,,,,,,,,,,,79.9,65.1,1.3,17.3,112.8,310.0,2131,550.1,3.4,
06/07/2011 06:00,,,,,,,,,,74.5,76.3,1.1,20.5,140.9,246.5,2342,555.3,3.7,,,,,,,,,,
06/07/2011 05:40,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00092
06/07/2011 05:00,128.0,101.5,0.1,15.7,158.9,217.9,3137,542.3,2.0,,,,,,,,,,,,,,,,,,,
06/07/2011 03:00,,,,,,,,,,,,,,,,,,,81.8,63.5,1.2,19.5,121.0,312.3,2128,562.3,3.3,
06/07/2011 02:00,,,,,,,,,,73.6,74.6,1.4,21.3,147.7,244.6,2338,555.4,3.7,,,,,,,,,,
06/07/2011 01:40,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00096
06/07/2011 01:00,125.7,98.5,0.6,14.6,160.4,215.2,3097,511.2,2.0,,,,,,,,,,,,,,,,,,,
05/07/2011 23:00,,,,,,,,,,,,,,,,,,,82.2,64.4,1.0,18.4,117.1,313.7,2126,578.0,3.3,
05/07/2011 22:00,,,,,,,,,,74.7,77.2,1.2,19.0,132.9,244.3,2318,525.5,3.6,,,,,,,,,,
05/07/2011 21:40,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00091
05/07/2011 21:00,128.6,99.1,0.3,14.8,157.2,218.2,3108,539.8,2.0,,,,,,,,,,,,,,,,,,,
05/07/2011 19:00,,,,,,,,,,,,,,,,,,,83.3,63.1,1.4,18.0,118.0,315.0,2134,560.9,3.2,
05/07/2011 18:00,,,,,,,,,,74.7,76.8,1.0,21.0,144.4,246.9,2353,541.4,3.6,,,,,,,,,,
05/07/2011 17:40,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00096
05/07/2011 17:00,130.8,102.9,0.6,15.1,153.4,220.8,3137,544.4,2.0,,,,,,,,,,,,,,,,,,,
05/07/2011 15:00,,,,,,,,,,,,,,,,,,,82.2,65.0,1.1,19.7,112.2,314.8,2141,584.4,3.3,
05/07/2011 14:00,,,,,,,,,,73.8,77.1,0.9,21.4,146.1,244.3,2333,533.2,3.6,,,,,,,,,,
05/07/2011 13:40,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00095
05/07/2011 13:00,129.2,103.1,0.1,14.3,149.8,219.6,3131,528.4,2.0,,,,,,,,,,,,,,,,,,,
05/07/2011 11:00,,,,,,,,,,,,,,,,,,,83.5,64.5,1.2,18.5,119.9,316.6,2136,562.6,3.3,
05/07/2011 10:00,,,,,,,,,,75.3,77.5,1.1,21.2,141.0,245.7,2344,545.8,3.6,,,,,,,,,,
05/07/2011 09:40,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00100
05/07/2011 09:00,127.3,99.6,0.5,14.8,159.6,215.3,3074,556.0,2.0,,,,,,,,,,,,,,,,,,,
05/07/2011 07:00,,,,,,,,,,,,,,,,,,,83.1,63.2,0.9,19.1,118.5,313.2,2128,573.2,3.3,
05/07/2011 06:00,,,,,,,,,,74.0,79.1,1.2,20.4,134.5,244.4,2335,568.3,3.6,,,,,,,,,,
05/07/2011 05:40,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00095
05/07/2011 05:00,126.5,102.0,0.4,13.9,150.8,216.8,3128,536.4,2.0,,,,,,,,,,,,,,,,,,,
05/07/2011 03:00,,,,,,,,,,,,,,,,,,,82.3,63.3,1.1,18.4,120.3,316.6,2154,566.1,3.3,
05/07/2011 02:00,,,,,,,,,,76.4,75.0,1.3,20.3,141.4,248.5,2339,531.4,3.6,,,,,,,,,,
05/07/2011 01:40,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00098
05/07/2011 01:00,128.5,100.3,0.2,14.6,149.7,217.4,3097,552.7,2.0,,,,,,,,,,,,,,,,,,,
04/07/2011 23:00,,,,,,,,,,,,,,,,,,,83.7,65.5,1.0,19.6,114.3,315.4,2131,562.4,3.3,
04/07/2011 22:00,,,,,,,,,,73.8,77.2,0.5,20.9,140.4,242.9,2308,540.2,3.6,,,,,,,,,,
04/07/2011 21:40,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00097
04/07/2011 21:00,128.4,98.5,0.5,13.6,159.5,216.7,3090,574.0,2.0,,,,,,,,,,,,,,,,,,,
04/07/2011 19:00,,,,,,,,,,,,,,,,,,,83.9,64.3,1.3,18.9,119.1,315.0,2122,566.0,3.3,
04/07/2011 18:00,,,,,,,,,,75.5,75.3,1.1,21.0,145.0,246.5,2340,541.1,3.5,,,,,,,,,,
04/07/2011 17:40,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00102
04/07/2011 17:00,131.9,104.3,0.1,14.9,150.8,222.0,3156,530.8,2.0,,,,,,,,,,,,,,,,,,,
04/07/2011 15:00,,,,,,,,,,,,,,,,,,,85.5,65.2,1.3,17.8,113.5,321.4,2156,572.0,3.2,
04/07/2011 14:00,,,,,,,,,,74.7,76.6,0.9,20.8,137.7,245.7,2342,549.1,3.5,,,,,,,,,,
04/07/2011 13:40,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00099
04/07/2011 13:00,130.4,101.8,0.4,13.8,155.2,219.7,3111,548.5,2.0,,,,,,,,,,,,,,,,,,,
04/07/2011 11:00,,,,,,,,,,,,,,,,,,,82.8,65.0,1.1,19.4,115.3,314.0,2131,586.8,3.3,
04/07/2011 10:00,,,,,,,,,,73.9,75.9,1.1,20.4,145.4,243.4,2316,562.5,3.6,,,,,,,,,,
04/07/2011 09:40,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00091
04/07/2011 09:00,125.4,99.2,0.5,14.1,155.7,215.8,3105,570.1,2.0,,,,,,,,,,,,,,,,,,,
04/07/2011 07:00,,,,,,,,,,,,,,,,,,,81.9,63.0,1.3,18.8,120.5,312.1,2121,574.4,3.5,
04/07/2011 06:00,,,,,,,,,,73.9,76.1,1.0,20.9,147.3,247.5,2362,558.7,3.8,,,,,,,,,,
04/07/2011 05:40,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00095
04/07/2011 05:00,125.0,99.5,0.4,13.0,154.8,215.4,3107,544.9,2.0,,,,,,,,,,,,,,,,,,,
04/07/2011 03:00,,,,,,,,,,,,,,,,,,,81.8,65.4,1.2,18.6,112.3,311.2,2118,577.3,3.5,
04/07/2011 02:00,,,,,,,,,,72.5,75.9,0.8,21.8,136.6,241.3,2309,544.7,3.7,,,,,,,,,,
04/07/2011 01:40,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00093
04/07/2011 01:00,127.9,99.3,0.2,15.6,153.0,218.6,3093,553.2,2.0,,,,,,,,,,,,,,,,,,,
03/07/2011 23:00,,,,,,,,,,,,,,,,,,,83.6,65.8,0.8,20.4,115.6,315.4,2120,587.3,3.4,
03/07/2011 22:00,,,,,,,,,,74.4,76.7,1.4,20.8,145.5,245.2,2324,540.1,3.7,,,,,,,,,,
03/07/2011 21:40,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00096
03/07/2011 21:00,129.5,103.7,0.0,14.5,144.4,217.8,3087,552.4,2.0,,,,,,,,,,,,,,,,,,,
03/07/2011 19:00,,,,,,,,,,,,,,,,,,,82.9,64.7,0.8,18.8,119.1,315.1,2128,582.2,3.3,
03/07/2011 18:00,,,,,,,,,,72.2,75.6,0.9,20.3,143.2,241.6,2332,554.5,3.6,,,,,,,,,,
03/07/2011 17:40,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00094
03/07/2011 17:00,129.1,99.6,0.5,14.2,150.7,217.8,3094,560.4,2.0,,,,,,,,,,,,,,,,,,,
03/07/2011 15:00,,,,,,,,,,,,,,,,,,,82.6,64.3,0.9,18.3,113.5,313.4,2133,582.0,3.3,
03/07/2011 14:00,,,,,,,,,,74.3,80.0,0.9,20.8,134.3,244.2,2326,541.5,3.6,,,,,,,,,,
03/07/2011 13:40,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00095
03/07/2011 13:00,128.8,102.6,0.4,14.5,151.6,219.5,3134,576.5,2.0,,,,,,,,,,,,,,,,,,,
03/07/2011 11:00,,,,,,,,,,,,,,,,,,,82.1,63.6,1.0,18.1,119.0,313.2,2125,597.3,3.3,
03/07/2011 10:00,,,,,,,,,,73.4,78.5,1.1,20.8,133.3,243.2,2323,553.8,3.6,,,,,,,,,,
03/07/2011 09:40,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00098
03/07/2011 09:00,126.2,101.1,0.2,14.2,152.1,214.8,3083,556.1,2.0,,,,,,,,,,,,,,,,,,,
03/07/2011 07:00,,,,,,,,,,,,,,,,,,,84.0,63.0,1.3,19.1,125.0,315.1,2115,568.6,3.4,
03/07/2011 06:00,,,,,,,,,,72.7,74.1,1.4,21.0,145.5,243.8,2330,570.2,3.7,,,,,,,,,,
03/07/2011 05:40,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00108
03/07/2011 05:00,130.1,101.4,0.3,13.9,151.9,217.6,3089,561.4,2.0,,,,,,,,,,,,,,,,,,,
03/07/2011 03:00,,,,,,,,,,,,,,,,,,,84.4,66.7,1.2,18.9,115.8,316.4,2128,570.7,3.4,
03/07/2011 02:00,,,,,,,,,,74.6,77.6,1.2,18.5,137.0,244.2,2320,547.5,3.6,,,,,,,,,,
03/07/2011 01:40,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00099
03/07/2011 01:00,130.0,100.6,0.2,15.4,158.0,218.2,3088,556.7,2.0,,,,,,,,,,,,,,,,,,,
02/07/2011 23:00,,,,,,,,,,,,,,,,,,,81.8,63.6,1.1,19.1,123.4,312.3,2121,552.4,3.3,
02/07/2011 22:00,,,,,,,,,,73.0,74.8,0.7,22.2,147.5,243.6,2317,569.7,3.5,,,,,,,,,,
02/07/2011 21:40,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00097
02/07/2011 21:00,130.1,101.4,0.5,14.1,151.6,218.1,3081,570.5,2.0,,,,,,,,,,,,,,,,,,,
02/07/2011 19:00,,,,,,,,,,,,,,,,,,,85.9,68.2,1.2,18.9,114.2,322.1,2159,598.1,3.2,
02/07/2011 18:00,,,,,,,,,,74.8,78.8,1.3,20.5,136.8,244.0,2323,537.5,3.4,,,,,,,,,,
02/07/2011 17:40,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00091
02/07/2011 17:00,126.0,100.6,0.1,14.7,148.3,214.9,3078,549.0,2.0,,,,,,,,,,,,,,,,,,,
02/07/2011 15:00,,,,,,,,,,,,,,,,,,,86.0,63.8,1.0,19.6,119.3,323.6,2156,582.8,3.2,
02/07/2011 14:00,,,,,,,,,,75.0,75.4,1.3,20.8,143.0,246.0,2329,565.7,3.4,,,,,,,,,,
02/07/2011 13:40,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00098
02/07/2011 13:00,127.2,97.4,0.2,14.8,154.8,215.9,3075,559.7,2.0,,,,,,,,,,,,,,,,,,,
02/07/2011 11:00,,,,,,,,,,,,,,,,,,,85.1,64.3,0.9,19.7,119.4,319.2,2136,584.3,3.2,
02/07/2011 10:00,,,,,,,,,,74.7,77.6,0.7,19.5,137.8,244.4,2316,566.5,3.4,,,,,,,,,,
02/07/2011 09:40,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00094
02/07/2011 09:00,129.2,101.7,0.6,14.1,153.9,217.1,3084,543.1,2.0,,,,,,,,,,,,,,,,,,,
02/07/2011 07:00,,,,,,,,,,,,,,,,,,,83.9,64.3,1.1,18.7,119.6,313.6,2112,595.3,3.3,
02/07/2011 06:00,,,,,,,,,,72.5,78.6,0.7,20.0,132.3,242.2,2316,593.0,3.5,,,,,,,,,,
02/07/2011 05:40,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00106
02/07/2011 05:00,130.8,100.6,0.4,14.2,156.3,219.7,3095,529.8,2.0,,,,,,,,,,,,,,,,,,,
02/07/2011 03:00,,,,,,,,,,,,,,,,,,,83.4,62.9,0.8,19.7,119.6,313.3,2110,601.2,3.2,
02/07/2011 02:00,,,,,,,,,,75.2,74.9,0.3,20.5,145.9,244.9,2323,548.6,3.5,,,,,,,,,,
02/07/2011 01:40,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00104
02/07/2011 01:00,132.6,105.7,0.2,14.5,154.7,224.0,3111,552.2,2.0,,,,,,,,,,,,,,,,,,,
01/07/2011 23:00,,,,,,,,,,,,,,,,,,,82.3,66.8,1.5,19.0,114.9,312.5,2116,569.0,3.2,
01/07/2011 22:00,,,,,,,,,,73.5,77.1,1.3,20.0,139.3,242.9,2318,580.4,3.3,,,,,,,,,,
01/07/2011 21:40,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00098
01/07/2011 21:00,127.7,100.6,0.2,14.0,157.8,216.8,3098,555.4,2.0,,,,,,,,,,,,,,,,,,,
01/07/2011 19:00,,,,,,,,,,,,,,,,,,,83.1,63.6,1.4,20.2,124.3,312.9,2114,580.4,3.1,
01/07/2011 18:00,,,,,,,,,,74.0,73.6,1.2,19.9,149.9,243.1,2312,580.4,3.3,,,,,,,,,,
01/07/2011 17:40,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00091
01/07/2011 17:00,129.6,100.5,0.4,13.6,159.1,217.1,3092,554.1,2.0,,,,,,,,,,,,,,,,,,,
01/07/2011 15:00,,,,,,,,,,,,,,,,,,,82.8,62.4,1.3,18.5,122.7,309.6,2100,591.7,3.1,
01/07/2011 14:00,,,,,,,,,,72.4,76.4,1.0,19.1,133.3,241.3,2317,577.3,3.4,,,,,,,,,,
01/07/2011 13:40,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00095
01/07/2011 13:00,129.0,99.9,0.1,13.9,150.6,216.0,3066,545.3,2.0,,,,,,,,,,,,,,,,,,,
01/07/2011 11:00,,,,,,,,,,,,,,,,,,,83.6,62.5,1.2,18.8,121.4,312.5,2098,608.1,3.2,
01/07/2011 10:00,,,,,,,,,,71.5,75.6,1.1,20.3,142.5,239.9,2322,565.0,3.5,,,,,,,,,,
01/07/2011 09:40,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00091
01/07/2011 09:00,127.9,98.5,0.7,15.6,157.5,216.7,3076,555.8,2.0,,,,,,,,,,,,,,,,,,,
01/07/2011 07:00,,,,,,,,,,,,,,,,,,,82.2,64.5,1.1,19.0,115.0,310.5,2099,587.5,3.3,
01/07/2011 06:00,,,,,,,,,,75.4,78.2,1.0,21.6,145.2,245.8,2316,586.1,3.5,,,,,,,,,,
01/07/2011 05:40,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00102
01/07/2011 05:00,129.9,101.4,0.0,15.6,155.6,217.1,3067,562.4,2.0,,,,,,,,,,,,,,,,,,,
01/07/2011 03:00,,,,,,,,,,,,,,,,,,,81.7,65.9,0.9,17.7,117.7,311.5,2126,577.1,3.3,
01/07/2011 02:00,,,,,,,,,,71.8,76.9,1.3,20.1,132.3,240.4,2313,563.2,3.5,,,,,,,,,,
01/07/2011 01:40,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00099
01/07/2011 01:00,127.2,100.1,0.7,13.3,152.3,215.2,3047,578.2,2.0,,,,,,,,,,,,,,,,,,,
30/06/2011 23:00,,,,,,,,,,,,,,,,,,,85.0,65.4,0.9,19.4,122.0,318.5,2136,589.8,3.3,
30/06/2011 22:00,,,,,,,,,,75.9,76.4,1.3,19.4,137.3,246.8,2323,572.6,3.5,,,,,,,,,,
30/06/2011 21:40,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00092
30/06/2011 21:00,128.5,102.2,0.4,14.7,159.0,218.5,3077,578.7,2.0,,,,,,,,,,,,,,,,,,,
30/06/2011 19:00,,,,,,,,,,,,,,,,,,,85.6,64.8,1.1,19.8,121.1,320.0,2144,594.8,3.3,
30/06/2011 18:00,,,,,,,,,,75.4,77.1,1.6,20.0,135.0,244.7,2320,563.3,3.5,,,,,,,,,,
30/06/2011 17:40,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00087
30/06/2011 17:00,125.8,100.0,0.1,13.9,157.0,214.4,3080,570.3,2.0,,,,,,,,,,,,,,,,,,,
30/06/2011 15:00,,,,,,,,,,,,,,,,,,,82.3,62.2,1.1,19.2,124.1,308.2,2087,581.7,3.2,
30/06/2011 14:00,,,,,,,,,,74.3,74.4,1.2,21.5,143.3,243.1,2302,567.4,3.5,,,,,,,,,,
30/06/2011 13:40,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00092
30/06/2011 13:00,127.7,99.8,0.6,14.5,147.7,215.5,3049,573.2,2.0,,,,,,,,,,,,,,,,,,,
30/06/2011 11:00,,,,,,,,,,,,,,,,,,,83.8,63.5,0.9,20.1,116.6,314.7,2120,588.0,3.3,
30/06/2011 10:00,,,,,,,,,,74.3,77.5,1.1,20.6,143.3,244.6,2330,565.9,3.6,,,,,,,,,,
30/06/2011 09:40,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00091
30/06/2011 09:00,127.5,100.9,0.3,14.0,149.6,213.7,3048,557.6,2.0,,,,,,,,,,,,,,,,,,,
30/06/2011 07:00,,,,,,,,,,,,,,,,,,,83.6,64.5,1.5,18.7,120.4,313.3,2107,588.6,3.3,
30/06/2011 06:00,,,,,,,,,,72.6,76.4,1.0,20.5,148.8,241.6,2336,546.3,3.6,,,,,,,,,,
30/06/2011 05:40,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00097
30/06/2011 05:00,130.1,100.3,0.3,15.3,158.1,218.3,3081,548.6,2.0,,,,,,,,,,,,,,,,,,,
30/06/2011 03:00,,,,,,,,,,,,,,,,,,,83.8,61.6,1.5,19.3,123.3,314.1,2114,574.5,3.3,
30/06/2011 02:00,,,,,,,,,,75.1,76.7,1.1,19.9,139.3,245.2,2324,573.6,3.5,,,,,,,,,,
30/06/2011 01:40,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00089
30/06/2011 01:00,128.3,102.1,0.1,14.8,150.5,217.3,3084,533.2,2.0,,,,,,,,,,,,,,,,,,,
29/06/2011 23:00,,,,,,,,,,,,,,,,,,,80.4,62.1,1.2,18.9,118.5,307.5,2112,587.1,3.2,
29/06/2011 22:00,,,,,,,,,,72.2,76.4,1.1,20.3,141.1,240.4,2301,566.8,3.5,,,,,,,,,,
29/06/2011 21:40,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00096
29/06/2011 21:00,130.0,100.6,0.7,13.7,149.7,217.8,3076,564.6,2.0,,,,,,,,,,,,,,,,,,,
29/06/2011 19:00,,,,,,,,,,,,,,,,,,,83.0,64.1,1.3,18.7,119.9,313.7,2119,603.0,3.2,
29/06/2011 18:00,,,,,,,,,,74.1,75.5,1.1,21.2,146.5,243.0,2305,568.1,3.4,,,,,,,,,,
29/06/2011 17:40,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00095
29/06/2011 17:00,128.4,100.7,0.0,13.9,149.9,217.3,3058,545.3,2.0,,,,,,,,,,,,,,,,,,,
29/06/2011 15:00,,,,,,,,,,,,,,,,,,,81.6,61.9,1.3,18.2,123.8,310.0,2099,591.7,3.2,
29/06/2011 14:00,,,,,,,,,,73.9,75.3,1.1,20.8,149.4,246.9,2355,567.3,3.4,,,,,,,,,,
29/06/2011 13:40,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00091
29/06/2011 13:00,129.3,102.3,0.2,14.6,153.5,218.0,3079,564.4,2.0,,,,,,,,,,,,,,,,,,,
29/06/2011 11:00,,,,,,,,,,,,,,,,,,,83.0,62.8,1.5,19.5,117.9,311.7,2100,596.4,3.2,
29/06/2011 10:00,,,,,,,,,,75.6,75.6,1.3,20.8,141.6,243.7,2305,578.5,3.5,,,,,,,,,,
29/06/2011 09:40,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00091
29/06/2011 09:00,125.4,101.2,0.0,14.6,153.0,214.8,3083,529.7,2.0,,,,,,,,,,,,,,,,,,,
29/06/2011 07:00,,,,,,,,,,,,,,,,,,,81.9,62.9,1.6,19.1,118.4,311.3,2115,563.4,3.3,
29/06/2011 06:00,,,,,,,,,,73.9,76.6,1.3,21.0,142.7,242.7,2312,564.3,3.5,,,,,,,,,,
29/06/2011 05:40,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00113
29/06/2011 05:00,131.5,101.0,0.6,14.8,155.7,220.6,3097,553.1,2.0,,,,,,,,,,,,,,,,,,,
29/06/2011 03:00,,,,,,,,,,,,,,,,,,,84.1,64.8,1.2,19.1,117.3,318.3,2131,593.1,3.3,
29/06/2011 02:00,,,,,,,,,,72.2,77.6,1.0,20.3,137.3,241.4,2320,558.6,3.5,,,,,,,,,,
29/06/2011 01:40,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00090
29/06/2011 01:00,128.6,101.2,0.2,14.4,157.5,217.0,3055,549.1,2.0,,,,,,,,,,,,,,,,,,,
28/06/2011 23:00,,,,,,,,,,,,,,,,,,,80.1,63.4,1.0,18.5,116.6,308.6,2119,604.3,3.2,
28/06/2011 22:00,,,,,,,,,,71.6,76.9,0.6,20.7,133.0,240.4,2311,575.7,3.4,,,,,,,,,,
28/06/2011 21:40,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00093
28/06/2011 21:00,129.4,100.3,0.4,13.7,152.9,216.9,3054,567.1,2.0,,,,,,,,,,,,,,,,,,,
28/06/2011 19:00,,,,,,,,,,,,,,,,,,,85.1,65.9,0.9,18.6,121.9,319.9,2120,600.2,3.0,
28/06/2011 18:00,,,,,,,,,,73.5,75.6,0.7,20.5,140.3,243.7,2328,576.4,3.3,,,,,,,,,,
28/06/2011 17:40,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00097
28/06/2011 17:00,127.8,100.4,0.3,13.9,152.9,218.7,3088,574.0,2.0,,,,,,,,,,,,,,,,,,,
28/06/2011 15:00,,,,,,,,,,,,,,,,,,,81.9,63.7,1.2,17.8,118.7,315.1,2130,571.5,3.0,
28/06/2011 14:00,,,,,,,,,,73.6,77.4,0.9,20.6,142.0,244.3,2319,563.1,3.3,,,,,,,,,,
28/06/2011 13:40,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00096
28/06/2011 13:00,126.8,101.5,0.6,14.1,155.2,217.3,3073,525.9,2.0,,,,,,,,,,,,,,,,,,,
28/06/2011 11:00,,,,,,,,,,,,,,,,,,,82.0,65.3,1.0,19.2,113.7,310.9,2099,613.1,3.0,
28/06/2011 10:00,,,,,,,,,,73.4,74.7,0.9,20.8,144.9,243.1,2307,569.1,3.3,,,,,,,,,,
28/06/2011 09:40,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00094
28/06/2011 09:00,124.7,100.9,0.2,14.3,155.9,214.2,3067,559.3,2.0,,,,,,,,,,,,,,,,,,,
28/06/2011 07:00,,,,,,,,,,,,,,,,,,,83.1,60.7,0.9,18.9,124.6,312.1,2094,592.5,3.2,
28/06/2011 06:00,,,,,,,,,,71.9,79.5,1.1,20.5,134.1,241.2,2321,563.0,3.4,,,,,,,,,,
28/06/2011 05:40,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00115
28/06/2011 05:00,126.4,100.8,0.5,15.7,149.6,216.3,3052,554.8,2.0,,,,,,,,,,,,,,,,,,,
28/06/2011 03:00,,,,,,,,,,,,,,,,,,,80.1,62.2,1.0,18.9,120.6,308.0,2109,580.5,3.2,
28/06/2011 02:00,,,,,,,,,,73.9,78.4,1.1,19.2,135.7,242.4,2312,554.1,3.5,,,,,,,,,,
28/06/2011 01:40,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00108
28/06/2011 01:00,131.0,104.0,0.4,14.8,148.7,221.4,3100,527.0,2.0,,,,,,,,,,,,,,,,,,,
27/06/2011 23:00,,,,,,,,,,,,,,,,,,,81.0,64.4,1.2,19.1,118.1,310.7,2121,597.7,3.2,
27/06/2011 22:00,,,,,,,,,,77.4,79.6,1.0,19.7,134.7,251.8,2354,571.9,3.5,,,,,,,,,,
27/06/2011 21:40,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00096
27/06/2011 21:00,128.0,101.9,0.1,14.4,148.9,217.6,3080,569.4,2.0,,,,,,,,,,,,,,,,,,,
27/06/2011 19:00,,,,,,,,,,,,,,,,,,,82.7,62.1,1.4,17.6,123.7,315.1,2118,587.4,3.3,
27/06/2011 18:00,,,,,,,,,,74.9,78.1,0.9,20.7,136.6,247.4,2338,562.4,3.5,,,,,,,,,,
27/06/2011 17:40,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00097
27/06/2011 17:00,131.4,101.1,0.2,14.8,156.4,222.5,3096,558.2,2.0,,,,,,,,,,,,,,,,,,,
27/06/2011 15:00,,,,,,,,,,,,,,,,,,,81.1,63.0,1.0,19.0,117.4,311.3,2118,579.1,3.3,
27/06/2011 14:00,,,,,,,,,,73.8,76.2,0.8,22.3,148.3,244.8,2333,557.7,3.4,,,,,,,,,,
27/06/2011 13:40,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00093
27/06/2011 13:00,127.0,99.1,0.4,13.5,156.0,214.9,3060,559.2,2.0,,,,,,,,,,,,,,,,,,,
27/06/2011 11:00,,,,,,,,,,,,,,,,,,,82.9,62.6,1.1,19.1,123.1,315.0,2124,564.6,3.3,
27/06/2011 10:00,,,,,,,,,,70.6,75.7,0.9,19.9,143.5,240.7,2329,579.1,3.5,,,,,,,,,,
27/06/2011 09:40,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00087
27/06/2011 09:00,128.2,101.1,0.3,14.3,154.7,217.2,3080,530.0,2.0,,,,,,,,,,,,,,,,,,,
27/06/2011 07:00,,,,,,,,,,,,,,,,,,,82.0,62.9,1.0,19.6,123.3,313.8,2116,545.5,3.3,
27/06/2011 06:00,,,,,,,,,,72.7,73.7,1.3,22.4,143.6,243.5,2321,548.1,3.5,,,,,,,,,,
27/06/2011 05:40,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00098
27/06/2011 05:00,130.6,102.4,0.6,14.3,154.8,222.7,3114,560.2,2.0,,,,,,,,,,,,,,,,,,,
27/06/2011 03:00,,,,,,,,,,,,,,,,,,,82.5,64.2,1.1,19.3,122.4,314.0,2112,577.7,3.2,
27/06/2011 02:00,,,,,,,,,,74.4,76.9,1.5,20.0,140.7,244.7,2322,541.7,3.5,,,,,,,,,,
27/06/2011 01:40,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00094
27/06/2011 01:00,125.1,100.4,0.3,14.1,154.3,216.7,3084,560.7,2.0,,,,,,,,,,,,,,,,,,,
26/06/2011 23:00,,,,,,,,,,,,,,,,,,,81.8,61.0,1.1,18.3,124.1,312.8,2107,582.5,3.2,
26/06/2011 22:00,,,,,,,,,,74.6,73.9,1.1,19.1,139.0,245.0,2317,561.1,3.4,,,,,,,,,,
26/06/2011 21:40,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00095
26/06/2011 21:00,126.6,100.4,0.5,14.8,152.0,218.2,3096,558.8,2.0,,,,,,,,,,,,,,,,,,,
26/06/2011 19:00,,,,,,,,,,,,,,,,,,,79.9,64.2,1.6,18.9,116.9,311.2,2125,574.5,3.2,
26/06/2011 18:00,,,,,,,,,,73.6,77.0,1.0,19.5,139.6,242.9,2302,549.8,3.4,,,,,,,,,,
26/06/2011 17:40,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00097
26/06/2011 17:00,129.4,101.6,0.3,14.4,153.5,220.7,3096,541.1,2.0,,,,,,,,,,,,,,,,,,,
26/06/2011 15:00,,,,,,,,,,,,,,,,,,,80.3,62.6,1.5,20.1,123.4,308.7,2105,572.7,3.2,
26/06/2011 14:00,,,,,,,,,,72.9,78.7,1.6,20.4,139.5,246.8,2359,565.3,3.4,,,,,,,,,,
26/06/2011 13:40,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00096
26/06/2011 13:00,128.0,101.2,0.2,13.7,144.8,218.2,3079,558.8,2.0,,,,,,,,,,,,,,,,,,,
26/06/2011 11:00,,,,,,,,,,,,,,,,,,,82.4,63.4,0.9,19.2,118.6,312.3,2112,551.0,3.2,
26/06/2011 10:00,,,,,,,,,,74.5,77.5,1.1,20.5,143.1,244.0,2315,573.9,3.4,,,,,,,,,,
26/06/2011 09:40,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00095
26/06/2011 09:00,125.6,102.2,0.0,14.9,155.4,216.6,3069,561.9,2.0,,,,,,,,,,,,,,,,,,,
26/06/2011 07:00,,,,,,,,,,,,,,,,,,,82.6,62.5,1.1,18.7,122.5,314.3,2122,550.7,3.2,
26/06/2011 06:00,,,,,,,,,,72.7,77.9,1.1,21.1,142.7,242.7,2333,585.1,3.4,,,,,,,,,,
26/06/2011 05:40,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00092
26/06/2011 05:00,128.4,100.2,0.5,14.2,154.8,220.1,3108,559.6,2.0,,,,,,,,,,,,,,,,,,,
26/06/2011 03:00,,,,,,,,,,,,,,,,,,,83.9,62.6,1.5,20.6,123.4,318.7,2134,568.7,3.2,
26/06/2011 02:00,,,,,,,,,,72.0,77.0,1.3,19.3,142.3,243.5,2342,564.1,3.4,,,,,,,,,,
26/06/2011 01:40,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00093
26/06/2011 01:00,127.7,102.3,0.2,14.8,148.7,218.3,3045,578.0,2.0,,,,,,,,,,,,,,,,,,,
25/06/2011 23:00,,,,,,,,,,,,,,,,,,,80.6,62.3,1.4,19.3,121.2,309.2,2098,584.2,3.1,
25/06/2011 22:00,,,,,,,,,,74.4,73.2,1.4,21.0,150.7,244.3,2321,552.9,3.4,,,,,,,,,,
25/06/2011 21:40,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00095
25/06/2011 21:00,126.7,98.8,0.3,14.9,158.7,218.1,3099,549.9,2.0,,,,,,,,,,,,,,,,,,,
25/06/2011 19:00,,,,,,,,,,,,,,,,,,,81.8,62.4,1.0,19.6,122.0,310.8,2107,570.2,3.1,
25/06/2011 18:00,,,,,,,,,,74.7,76.9,1.4,20.2,140.0,247.7,2354,553.7,3.4,,,,,,,,,,
25/06/2011 17:40,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00100
25/06/2011 17:00,125.4,100.2,0.5,14.8,154.7,214.9,3079,566.2,2.0,,,,,,,,,,,,,,,,,,,
25/06/2011 15:00,,,,,,,,,,,,,,,,,,,83.7,64.4,0.9,18.9,117.1,312.9,2105,581.3,3.1,
25/06/2011 14:00,,,,,,,,,,72.5,76.8,1.1,22.0,136.6,240.5,2314,530.1,3.4,,,,,,,,,,
25/06/2011 13:40,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00093
25/06/2011 13:00,131.4,103.9,0.4,13.8,147.3,221.5,3106,566.8,2.0,,,,,,,,,,,,,,,,,,,
25/06/2011 11:00,,,,,,,,,,,,,,,,,,,82.9,64.7,1.3,19.3,117.0,312.4,2103,589.0,3.2,
25/06/2011 10:00,,,,,,,,,,74.1,75.8,1.1,22.0,146.5,244.1,2321,554.9,3.4,,,,,,,,,,
25/06/2011 09:40,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00102
25/06/2011 09:00,130.0,99.2,0.4,14.8,156.7,219.2,3064,555.9,2.0,,,,,,,,,,,,,,,,,,,
25/06/2011 07:00,,,,,,,,,,,,,,,,,,,85.2,65.8,1.6,18.5,117.5,316.4,2112,568.1,3.2,
25/06/2011 06:00,,,,,,,,,,71.4,74.4,0.9,20.2,136.7,240.2,2317,582.7,3.5,,,,,,,,,,
25/06/2011 05:40,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00115
25/06/2011 05:00,127.4,101.3,0.4,13.6,146.8,214.0,3027,550.5,2.0,,,,,,,,,,,,,,,,,,,
25/06/2011 03:00,,,,,,,,,,,,,,,,,,,84.0,65.4,1.2,19.4,122.4,316.8,2128,568.8,3.2,
25/06/2011 02:00,,,,,,,,,,73.9,74.4,1.5,20.5,141.2,242.1,2311,562.8,3.5,,,,,,,,,,
25/06/2011 01:40,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00115
25/06/2011 01:00,130.5,102.4,0.3,14.3,150.6,218.7,3056,542.2,2.0,,,,,,,,,,,,,,,,,,,
24/06/2011 23:00,,,,,,,,,,,,,,,,,,,83.8,62.9,1.1,18.8,118.4,314.7,2111,557.2,3.1,
24/06/2011 22:00,,,,,,,,,,73.6,77.4,1.0,19.6,140.9,241.1,2306,547.2,3.4,,,,,,,,,,
24/06/2011 21:40,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00093
24/06/2011 21:00,125.0,98.4,0.0,14.2,156.8,213.5,3057,560.9,2.0,,,,,,,,,,,,,,,,,,,
24/06/2011 19:00,,,,,,,,,,,,,,,,,,,81.9,63.2,1.2,17.8,112.0,311.5,2113,601.5,3.1,
24/06/2011 18:00,,,,,,,,,,72.8,76.9,0.7,19.8,141.7,242.7,2324,588.3,3.3,,,,,,,,,,
24/06/2011 17:40,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00091
24/06/2011 17:00,129.1,97.9,0.6,15.2,157.8,216.1,3048,543.0,2.0,,,,,,,,,,,,,,,,,,,
24/06/2011 15:00,,,,,,,,,,,,,,,,,,,81.1,66.7,0.9,18.5,116.3,309.6,2108,567.5,3.0,
24/06/2011 14:00,,,,,,,,,,72.4,74.0,1.0,20.0,140.5,241.0,2311,543.2,3.3,,,,,,,,,,
24/06/2011 13:40,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00091
24/06/2011 13:00,130.0,98.9,0.4,15.1,153.9,218.5,3076,558.9,2.0,,,,,,,,,,,,,,,,,,,
24/06/2011 11:00,,,,,,,,,,,,,,,,,,,83.2,63.7,0.7,18.6,120.8,313.9,2098,574.6,3.1,
24/06/2011 10:00,,,,,,,,,,74.0,77.3,0.7,20.8,139.9,243.7,2315,557.5,3.4,,,,,,,,,,
24/06/2011 09:40,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00105
24/06/2011 09:00,127.2,103.8,0.0,14.1,151.2,217.9,3083,540.7,2.0,,,,,,,,,,,,,,,,,,,
24/06/2011 07:00,,,,,,,,,,,,,,,,,,,79.6,65.6,1.3,18.4,120.5,307.7,2109,591.0,3.2,
24/06/2011 06:00,,,,,,,,,,73.7,72.5,0.9,21.6,153.1,244.0,2321,574.3,3.4,,,,,,,,,,
24/06/2011 05:40,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00116
24/06/2011 05:00,127.9,101.1,0.0,15.1,146.8,216.2,3047,535.3,2.0,,,,,,,,,,,,,,,,,,,
24/06/2011 03:00,,,,,,,,,,,,,,,,,,,84.0,64.9,1.2,19.6,121.4,314.4,2115,577.9,3.2,
24/06/2011 02:00,,,,,,,,,,72.4,75.4,1.4,20.5,138.6,240.9,2306,549.1,3.5,,,,,,,,,,
24/06/2011 01:40,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00111
24/06/2011 01:00,127.0,101.1,0.3,14.3,153.0,216.7,3052,533.2,2.0,,,,,,,,,,,,,,,,,,,
23/06/2011 23:00,,,,,,,,,,,,,,,,,,,81.8,64.4,1.1,18.6,122.6,311.6,2110,567.3,3.2,
23/06/2011 22:00,,,,,,,,,,73.6,73.5,1.0,21.0,139.9,243.7,2315,597.0,3.5,,,,,,,,,,
23/06/2011 21:40,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00098
23/06/2011 21:00,127.7,101.3,0.2,13.6,148.9,216.0,3060,583.3,2.0,,,,,,,,,,,,,,,,,,,
23/06/2011 19:00,,,,,,,,,,,,,,,,,,,84.5,63.3,1.4,19.4,116.7,318.7,2130,559.0,3.1,
23/06/2011 18:00,,,,,,,,,,72.7,75.8,1.5,21.3,142.6,243.5,2333,548.5,3.4,,,,,,,,,,
23/06/2011 17:40,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00097
23/06/2011 17:00,125.9,100.5,0.6,15.4,157.7,215.5,3066,518.1,2.0,,,,,,,,,,,,,,,,,,,
23/06/2011 15:00,,,,,,,,,,,,,,,,,,,80.0,66.6,1.3,17.9,108.4,308.5,2109,568.5,3.1,
23/06/2011 14:00,,,,,,,,,,75.1,74.0,1.0,22.1,150.3,247.1,2327,559.9,3.4,,,,,,,,,,
23/06/2011 13:40,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00092
23/06/2011 13:00,123.4,99.3,0.5,15.0,155.8,213.4,3059,572.3,2.0,,,,,,,,,,,,,,,,,,,
23/06/2011 11:00,,,,,,,,,,,,,,,,,,,81.7,64.6,1.6,18.4,118.0,313.1,2118,569.3,3.1,
23/06/2011 10:00,,,,,,,,,,74.9,75.8,0.9,21.3,141.6,244.5,2322,567.4,3.5,,,,,,,,,,
23/06/2011 09:40,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00097
23/06/2011 09:00,123.3,99.1,0.0,15.5,161.0,213.7,3059,565.3,2.0,,,,,,,,,,,,,,,,,,,
23/06/2011 07:00,,,,,,,,,,,,,,,,,,,83.3,62.8,1.1,18.9,121.2,313.5,2107,579.3,3.2,
23/06/2011 06:00,,,,,,,,,,74.4,75.9,1.3,20.9,135.2,243.0,2304,559.4,3.5,,,,,,,,,,
23/06/2011 05:40,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00108
23/06/2011 05:00,123.1,101.7,0.4,15.1,146.3,213.4,3055,578.6,2.0,,,,,,,,,,,,,,,,,,,
23/06/2011 03:00,,,,,,,,,,,,,,,,,,,82.3,63.6,1.1,18.3,121.0,312.3,2106,569.7,3.2,
23/06/2011 02:00,,,,,,,,,,71.8,76.2,1.0,20.2,139.3,242.3,2335,556.0,3.5,,,,,,,,,,
23/06/2011 01:40,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00104
23/06/2011 01:00,128.0,98.8,0.4,13.4,154.6,217.9,3059,532.0,2.0,,,,,,,,,,,,,,,,,,,
22/06/2011 23:00,,,,,,,,,,,,,,,,,,,83.5,61.6,0.9,20.5,122.9,317.8,2126,556.2,3.2,
22/06/2011 22:00,,,,,,,,,,75.1,76.4,1.1,21.5,143.2,245.7,2327,563.8,3.5,,,,,,,,,,
22/06/2011 21:40,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00106
22/06/2011 21:00,124.3,99.7,0.4,15.0,157.7,214.6,3076,546.1,2.0,,,,,,,,,,,,,,,,,,,
22/06/2011 19:00,,,,,,,,,,,,,,,,,,,84.5,63.8,1.0,18.4,112.9,317.5,2117,546.7,3.1,
22/06/2011 18:00,,,,,,,,,,72.3,75.2,1.1,20.9,140.8,243.6,2332,534.7,3.5,,,,,,,,,,
22/06/2011 17:40,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00096
22/06/2011 17:00,123.1,101.2,0.7,14.5,146.9,214.0,3058,550.0,2.0,,,,,,,,,,,,,,,,,,,
22/06/2011 15:00,,,,,,,,,,,,,,,,,,,82.8,66.2,1.4,18.8,114.1,318.1,2153,571.8,3.1,
22/06/2011 14:00,,,,,,,,,,74.5,77.0,1.5,20.7,138.9,244.9,2331,543.5,3.5,,,,,,,,,,
22/06/2011 13:40,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00094
22/06/2011 13:00,122.9,99.2,0.4,14.7,150.8,214.2,3069,555.3,2.0,,,,,,,,,,,,,,,,,,,
22/06/2011 11:00,,,,,,,,,,,,,,,,,,,84.4,62.8,1.4,19.7,122.9,318.9,2134,548.3,3.2,
22/06/2011 10:00,,,,,,,,,,72.9,75.7,0.9,19.6,138.2,244.4,2331,555.4,3.6,,,,,,,,,,
22/06/2011 09:40,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00105
22/06/2011 09:00,126.0,99.3,0.2,14.9,159.9,215.8,3050,546.8,2.0,,,,,,,,,,,,,,,,,,,
22/06/2011 07:00,,,,,,,,,,,,,,,,,,,82.7,62.9,0.9,19.0,125.4,314.2,2116,566.1,3.2,
22/06/2011 06:00,,,,,,,,,,75.2,78.9,1.6,20.5,137.9,249.3,2358,528.6,3.5,,,,,,,,,,
22/06/2011 05:40,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00108
22/06/2011 05:00,128.2,100.3,0.5,13.8,150.7,218.5,3067,549.0,2.0,,,,,,,,,,,,,,,,,,,
22/06/2011 03:00,,,,,,,,,,,,,,,,,,,85.0,65.4,0.9,18.6,120.8,321.6,2135,550.0,3.2,
22/06/2011 02:00,,,,,,,,,,71.7,74.9,1.0,21.0,147.0,242.0,2330,576.3,3.5,,,,,,,,,,
22/06/2011 01:40,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00101
22/06/2011 01:00,124.8,100.1,0.4,15.3,159.0,215.2,3062,548.8,2.0,,,,,,,,,,,,,,,,,,,
21/06/2011 23:00,,,,,,,,,,,,,,,,,,,82.1,60.0,0.8,18.4,121.3,313.6,2125,573.5,3.2,
21/06/2011 22:00,,,,,,,,,,75.8,75.8,0.8,21.9,149.1,248.8,2347,556.1,3.5,,,,,,,,,,
21/06/2011 21:40,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00106
21/06/2011 21:00,127.5,98.2,0.5,15.7,160.9,218.0,3068,555.9,2.0,,,,,,,,,,,,,,,,,,,
21/06/2011 19:00,,,,,,,,,,,,,,,,,,,82.6,62.5,0.9,20.1,129.1,316.2,2130,524.0,3.1,
21/06/2011 18:00,,,,,,,,,,75.6,78.3,0.9,22.2,138.0,246.2,2330,575.2,3.5,,,,,,,,,,
21/06/2011 17:40,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00095
21/06/2011 17:00,127.0,101.6,0.3,14.1,151.9,217.3,3090,563.7,2.0,,,,,,,,,,,,,,,,,,,
21/06/2011 15:00,,,,,,,,,,,,,,,,,,,82.5,65.9,1.1,18.4,111.1,317.6,2139,574.2,3.1,
21/06/2011 14:00,,,,,,,,,,75.3,75.7,1.5,20.6,141.9,246.2,2328,567.5,3.5,,,,,,,,,,
21/06/2011 13:40,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00093
21/06/2011 13:00,129.1,102.0,0.3,15.1,148.6,218.7,3066,535.4,2.0,,,,,,,,,,,,,,,,,,,
21/06/2011 11:00,,,,,,,,,,,,,,,,,,,84.9,63.5,1.5,19.1,121.0,319.0,2135,571.2,3.2,
21/06/2011 10:00,,,,,,,,,,73.7,76.2,0.8,20.1,132.6,243.8,2327,553.4,3.5,,,,,,,,,,
21/06/2011 09:40,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00097
21/06/2011 09:00,124.2,98.7,0.5,15.0,154.0,214.6,3067,552.9,2.0,,,,,,,,,,,,,,,,,,,
21/06/2011 07:00,,,,,,,,,,,,,,,,,,,83.7,62.5,1.0,18.2,123.4,315.7,2117,578.6,3.2,
21/06/2011 06:00,,,,,,,,,,72.7,75.7,1.2,20.5,134.7,242.7,2330,516.7,3.5,,,,,,,,,,
21/06/2011 05:40,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00096
21/06/2011 05:00,127.6,99.2,0.3,15.2,151.6,218.2,3053,546.6,2.0,,,,,,,,,,,,,,,,,,,
21/06/2011 03:00,,,,,,,,,,,,,,,,,,,80.4,62.8,1.2,18.8,118.0,308.7,2099,553.7,3.2,
21/06/2011 02:00,,,,,,,,,,73.9,75.3,0.6,21.1,142.5,243.9,2318,538.8,3.5,,,,,,,,,,
21/06/2011 01:40,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00096
21/06/2011 01:00,127.8,100.6,0.2,14.5,149.9,218.1,3062,517.2,2.0,,,,,,,,,,,,,,,,,,,
20/06/2011 23:00,,,,,,,,,,,,,,,,,,,84.5,63.5,1.3,19.5,115.7,316.5,2120,568.9,3.1,
20/06/2011 22:00,,,,,,,,,,71.6,77.0,1.4,19.5,136.8,241.5,2318,568.1,3.5,,,,,,,,,,
20/06/2011 21:40,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00092
20/06/2011 21:00,128.8,100.3,0.3,14.1,153.4,218.5,3075,536.9,2.0,,,,,,,,,,,,,,,,,,,
20/06/2011 19:00,,,,,,,,,,,,,,,,,,,83.4,64.7,1.2,18.8,115.9,314.7,2116,551.1,3.1,
20/06/2011 18:00,,,,,,,,,,74.0,73.7,1.3,21.2,147.5,245.9,2341,552.9,3.4,,,,,,,,,,
20/06/2011 17:40,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00094
20/06/2011 17:00,127.0,99.3,0.3,14.5,147.6,215.4,3036,543.2,2.0,,,,,,,,,,,,,,,,,,,
20/06/2011 15:00,,,,,,,,,,,,,,,,,,,82.1,63.3,1.1,19.1,113.1,312.0,2100,546.4,3.1,
20/06/2011 14:00,,,,,,,,,,74.5,76.5,1.3,20.3,146.3,246.2,2337,563.9,3.4,,,,,,,,,,
20/06/2011 13:40,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00097
20/06/2011 13:00,125.2,99.1,0.5,14.7,156.9,215.5,3070,546.3,2.0,,,,,,,,,,,,,,,,,,,
20/06/2011 11:00,,,,,,,,,,,,,,,,,,,81.7,63.6,1.1,19.6,121.4,313.4,2114,558.2,3.2,
20/06/2011 10:00,,,,,,,,,,76.0,78.1,1.0,20.3,142.5,250.4,2355,583.6,3.5,,,,,,,,,,
20/06/2011 09:40,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00091
20/06/2011 09:00,126.8,98.8,0.6,13.9,154.9,215.4,3048,536.2,2.0,,,,,,,,,,,,,,,,,,,
20/06/2011 07:00,,,,,,,,,,,,,,,,,,,81.7,64.1,1.2,19.4,117.3,312.6,2110,547.7,3.2,
20/06/2011 06:00,,,,,,,,,,75.5,78.3,1.4,19.9,136.4,246.5,2331,553.2,3.6,,,,,,,,,,
20/06/2011 05:40,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00100
20/06/2011 05:00,123.6,99.5,0.6,13.2,156.2,214.4,3060,516.7,2.0,,,,,,,,,,,,,,,,,,,
20/06/2011 03:00,,,,,,,,,,,,,,,,,,,83.7,62.1,1.2,19.0,120.7,316.3,2121,546.2,3.2,
20/06/2011 02:00,,,,,,,,,,74.7,79.0,1.0,21.1,141.4,244.3,2317,557.0,3.6,,,,,,,,,,
20/06/2011 01:40,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00096
20/06/2011 01:00,127.0,97.0,0.4,15.3,152.1,216.6,3054,525.9,2.0,,,,,,,,,,,,,,,,,,,
19/06/2011 23:00,,,,,,,,,,,,,,,,,,,82.0,62.4,1.0,19.3,127.5,314.0,2117,570.1,3.2,
19/06/2011 22:00,,,,,,,,,,74.1,76.9,0.9,20.3,147.4,246.3,2334,531.7,3.5,,,,,,,,,,
19/06/2011 21:40,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00097
19/06/2011 21:00,123.3,98.3,0.5,15.3,156.3,213.8,3055,550.3,2.0,,,,,,,,,,,,,,,,,,,
19/06/2011 19:00,,,,,,,,,,,,,,,,,,,84.4,65.0,0.9,18.5,116.6,319.7,2130,540.3,3.1,
19/06/2011 18:00,,,,,,,,,,73.0,77.1,0.9,20.9,142.0,242.9,2324,540.3,3.4,,,,,,,,,,
19/06/2011 17:40,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00094
19/06/2011 17:00,126.5,101.2,0.0,13.7,154.6,217.9,3095,542.4,2.0,,,,,,,,,,,,,,,,,,,
19/06/2011 15:00,,,,,,,,,,,,,,,,,,,83.4,65.0,1.1,20.0,113.8,314.2,2110,552.9,3.2,
19/06/2011 14:00,,,,,,,,,,74.0,76.5,0.8,19.8,144.0,245.5,2344,548.7,3.5,,,,,,,,,,
19/06/2011 13:40,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00101
19/06/2011 13:00,126.8,102.3,0.2,13.6,150.5,217.1,3053,512.5,2.0,,,,,,,,,,,,,,,,,,,
19/06/2011 11:00,,,,,,,,,,,,,,,,,,,84.0,61.2,0.9,20.0,123.3,316.0,2110,548.2,3.2,
19/06/2011 10:00,,,,,,,,,,72.2,76.2,1.3,21.1,142.8,242.8,2327,555.1,3.6,,,,,,,,,,
19/06/2011 09:40,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00100
19/06/2011 09:00,127.4,101.2,0.5,15.0,152.5,218.9,3054,550.4,2.0,,,,,,,,,,,,,,,,,,,
19/06/2011 07:00,,,,,,,,,,,,,,,,,,,82.0,63.6,1.2,19.4,114.9,312.6,2106,547.0,3.2,
19/06/2011 06:00,,,,,,,,,,73.1,76.6,1.5,21.3,145.9,244.1,2318,567.8,3.5,,,,,,,,,,
19/06/2011 05:40,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00103
19/06/2011 05:00,128.7,102.2,0.5,15.0,149.5,219.5,3061,531.7,2.0,,,,,,,,,,,,,,,,,,,
19/06/2011 03:00,,,,,,,,,,,,,,,,,,,81.0,64.7,1.3,19.9,121.4,309.9,2091,541.0,3.2,
19/06/2011 02:00,,,,,,,,,,73.7,74.4,0.8,19.4,141.4,245.1,2337,531.5,3.5,,,,,,,,,,
19/06/2011 01:40,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00105
19/06/2011 01:00,123.9,101.9,0.8,14.6,143.7,212.4,3005,552.3,2.0,,,,,,,,,,,,,,,,,,,
18/06/2011 23:00,,,,,,,,,,,,,,,,,,,79.3,59.7,1.0,18.3,120.5,306.8,2099,556.7,3.2,
18/06/2011 22:00,,,,,,,,,,72.2,76.7,1.3,20.7,136.2,241.1,2321,567.5,3.5,,,,,,,,,,
18/06/2011 21:40,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00097
