Timestamp,A: Hydrogen (ppm),A: Methane (ppm),A: Acetylene (ppm),A: Ethylene (ppm),A: Ethane (ppm),A: Carbon Monoxide (ppm),A: Carbon Dioxide (ppm),A: Oxygen (ppm),A: Water (ppm),B: Hydrogen (ppm),B: Methane (ppm),B: Acetylene (ppm),B: Ethylene (ppm),B: Ethane (ppm),B: Carbon Monoxide (ppm),B: Carbon Dioxide (ppm),B: Oxygen (ppm),B: Water (ppm),C: Hydrogen (ppm),C: Methane (ppm),C: Acetylene (ppm),C: Ethylene (ppm),C: Ethane (ppm),C: Carbon Monoxide (ppm),C: Carbon Dioxide (ppm),C: Oxygen (ppm),C: Water (ppm),Peripherals:Analog: 1-AIN 1 (xxx)
18/06/2011 21:00,130.0,101.1,0.2,14.5,160.7,221.3,3102,532.1,2.0,,,,,,,,,,,,,,,,,,,
18/06/2011 19:00,,,,,,,,,,,,,,,,,,,81.7,66.1,0.8,18.3,108.9,310.8,2095,550.8,3.2,
18/06/2011 18:00,,,,,,,,,,74.5,74.9,1.1,21.7,138.7,243.0,2309,558.3,3.5,,,,,,,,,,
18/06/2011 17:40,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00099
18/06/2011 17:00,128.6,98.1,0.5,16.1,160.2,218.0,3057,541.3,2.0,,,,,,,,,,,,,,,,,,,
18/06/2011 15:00,,,,,,,,,,,,,,,,,,,81.8,61.0,0.8,20.4,117.7,312.5,2109,524.5,3.1,
18/06/2011 14:00,,,,,,,,,,74.3,75.2,0.9,21.5,146.0,244.4,2331,550.7,3.5,,,,,,,,,,
18/06/2011 13:40,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00104
18/06/2011 13:00,126.3,99.8,0.2,15.0,153.0,217.5,3067,547.9,2.0,,,,,,,,,,,,,,,,,,,
18/06/2011 11:00,,,,,,,,,,,,,,,,,,,78.6,64.0,1.2,19.2,117.9,307.0,2108,558.1,3.2,
18/06/2011 10:00,,,,,,,,,,74.2,72.7,1.1,20.9,148.3,243.2,2304,543.3,3.5,,,,,,,,,,
18/06/2011 09:40,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00105
18/06/2011 09:00,127.6,100.0,0.3,14.3,154.0,218.8,3070,563.8,2.0,,,,,,,,,,,,,,,,,,,
18/06/2011 07:00,,,,,,,,,,,,,,,,,,,84.0,64.9,1.3,19.6,119.2,315.9,2115,512.2,3.3,
18/06/2011 06:00,,,,,,,,,,73.4,77.0,0.6,20.9,144.9,243.2,2319,541.9,3.6,,,,,,,,,,
18/06/2011 05:40,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00114
18/06/2011 05:00,127.6,101.3,0.4,14.6,156.6,219.4,3074,548.2,2.0,,,,,,,,,,,,,,,,,,,
18/06/2011 03:00,,,,,,,,,,,,,,,,,,,81.4,61.5,1.5,19.2,120.5,312.7,2115,535.9,3.2,
18/06/2011 02:00,,,,,,,,,,72.3,73.6,1.1,20.0,143.8,240.1,2300,523.2,3.5,,,,,,,,,,
18/06/2011 01:40,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00112
18/06/2011 01:00,126.2,102.5,0.3,14.5,153.3,218.1,3077,522.1,2.0,,,,,,,,,,,,,,,,,,,
17/06/2011 23:00,,,,,,,,,,,,,,,,,,,82.8,59.3,1.4,19.4,128.3,313.1,2101,523.8,3.2,
17/06/2011 22:00,,,,,,,,,,75.5,73.4,1.2,21.5,146.8,246.3,2328,573.5,3.5,,,,,,,,,,
17/06/2011 21:40,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00103
17/06/2011 21:00,125.1,99.0,0.4,14.2,153.8,215.0,3051,540.7,2.0,,,,,,,,,,,,,,,,,,,
17/06/2011 19:00,,,,,,,,,,,,,,,,,,,83.9,61.9,1.8,20.2,123.1,315.9,2103,532.7,3.1,
17/06/2011 18:00,,,,,,,,,,75.4,76.7,1.2,21.2,146.6,250.2,2359,546.1,3.5,,,,,,,,,,
17/06/2011 17:40,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00098
17/06/2011 17:00,126.5,102.2,0.1,14.0,148.3,217.7,3054,529.2,2.0,,,,,,,,,,,,,,,,,,,
17/06/2011 15:00,,,,,,,,,,,,,,,,,,,82.8,61.1,1.3,18.2,120.8,312.4,2091,549.0,3.2,
17/06/2011 14:00,,,,,,,,,,71.9,72.5,1.1,20.6,142.6,242.1,2335,549.9,3.5,,,,,,,,,,
17/06/2011 13:40,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00108
17/06/2011 13:00,129.1,99.4,0.1,15.2,156.5,219.3,3056,551.7,2.0,,,,,,,,,,,,,,,,,,,
17/06/2011 11:00,,,,,,,,,,,,,,,,,,,83.0,61.8,1.3,17.9,118.0,314.6,2110,564.1,3.2,
17/06/2011 10:00,,,,,,,,,,73.8,76.0,1.4,21.5,140.2,244.1,2333,537.5,3.5,,,,,,,,,,
17/06/2011 09:40,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00109
17/06/2011 09:00,129.9,101.5,0.1,14.5,149.5,218.5,3059,543.8,2.0,,,,,,,,,,,,,,,,,,,
17/06/2011 07:00,,,,,,,,,,,,,,,,,,,82.5,65.1,1.3,17.5,115.8,312.3,2093,548.2,3.2,
17/06/2011 06:00,,,,,,,,,,75.5,75.7,1.1,20.7,136.9,245.8,2318,547.8,3.5,,,,,,,,,,
17/06/2011 05:40,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00111
17/06/2011 05:00,124.9,99.2,0.6,15.7,157.6,215.2,3036,534.4,2.0,,,,,,,,,,,,,,,,,,,
17/06/2011 03:00,,,,,,,,,,,,,,,,,,,83.8,64.5,1.0,18.4,118.9,316.4,2110,533.2,3.2,
17/06/2011 02:00,,,,,,,,,,75.3,76.9,0.8,20.2,146.0,248.3,2343,554.9,3.4,,,,,,,,,,
17/06/2011 01:40,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00099
17/06/2011 01:00,126.3,101.0,0.3,14.6,148.6,214.7,3017,547.2,2.0,,,,,,,,,,,,,,,,,,,
16/06/2011 23:00,,,,,,,,,,,,,,,,,,,83.3,61.8,0.9,18.9,119.7,314.7,2104,569.0,3.1,
16/06/2011 22:00,,,,,,,,,,73.2,76.6,1.6,19.7,126.6,240.9,2296,549.0,3.4,,,,,,,,,,
16/06/2011 21:40,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00090
16/06/2011 21:00,128.7,100.8,0.0,14.4,153.3,218.5,3052,551.4,2.0,,,,,,,,,,,,,,,,,,,
16/06/2011 19:00,,,,,,,,,,,,,,,,,,,81.8,61.6,1.1,19.0,122.9,312.7,2111,551.9,3.1,
16/06/2011 18:00,,,,,,,,,,73.6,76.3,0.9,20.8,143.4,244.2,2321,540.4,3.4,,,,,,,,,,
16/06/2011 17:40,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00093
16/06/2011 17:00,125.3,99.8,0.4,14.5,159.4,216.0,3047,530.9,2.0,,,,,,,,,,,,,,,,,,,
16/06/2011 15:00,,,,,,,,,,,,,,,,,,,82.0,62.2,1.0,18.6,118.0,311.2,2088,554.3,3.1,
16/06/2011 14:00,,,,,,,,,,71.7,75.1,0.9,19.6,141.0,241.4,2318,537.0,3.3,,,,,,,,,,
16/06/2011 13:40,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00093
16/06/2011 13:00,128.1,102.2,0.3,13.2,147.7,218.5,3053,525.8,2.0,,,,,,,,,,,,,,,,,,,
16/06/2011 11:00,,,,,,,,,,,,,,,,,,,83.1,63.7,1.0,20.4,114.2,316.1,2115,530.4,3.1,
16/06/2011 10:00,,,,,,,,,,74.0,74.2,1.1,20.2,141.2,243.7,2310,531.2,3.4,,,,,,,,,,
16/06/2011 09:40,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00095
16/06/2011 09:00,126.2,100.5,0.4,14.9,150.8,216.4,3053,540.0,2.0,,,,,,,,,,,,,,,,,,,
16/06/2011 07:00,,,,,,,,,,,,,,,,,,,82.1,64.2,0.8,19.2,118.7,311.7,2098,562.4,3.1,
16/06/2011 06:00,,,,,,,,,,73.7,75.0,1.2,19.9,142.5,242.2,2304,566.3,3.4,,,,,,,,,,
16/06/2011 05:40,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00112
16/06/2011 05:00,126.6,98.3,0.1,15.0,162.2,218.7,3079,555.7,2.0,,,,,,,,,,,,,,,,,,,
16/06/2011 03:00,,,,,,,,,,,,,,,,,,,79.4,62.9,0.9,19.0,115.2,308.5,2102,563.1,3.1,
16/06/2011 02:00,,,,,,,,,,74.9,75.6,1.0,20.0,142.3,247.6,2329,544.4,3.4,,,,,,,,,,
16/06/2011 01:40,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00104
16/06/2011 01:00,128.3,99.3,0.0,15.9,150.9,218.4,3025,540.8,2.0,,,,,,,,,,,,,,,,,,,
15/06/2011 23:00,,,,,,,,,,,,,,,,,,,85.2,64.9,0.7,18.6,115.4,322.0,2122,544.2,3.1,
15/06/2011 22:00,,,,,,,,,,71.3,76.3,1.1,19.2,141.7,241.9,2326,551.7,3.4,,,,,,,,,,
15/06/2011 21:40,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00090
15/06/2011 21:00,128.5,99.5,0.0,15.2,155.4,218.9,3060,527.1,2.0,,,,,,,,,,,,,,,,,,,
15/06/2011 19:00,,,,,,,,,,,,,,,,,,,83.0,64.1,1.3,18.8,115.3,315.5,2109,565.3,3.0,
15/06/2011 18:00,,,,,,,,,,70.8,74.0,1.0,20.2,141.1,241.3,2323,569.8,3.3,,,,,,,,,,
15/06/2011 17:40,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00096
15/06/2011 17:00,128.0,103.0,0.4,13.9,156.3,219.6,3064,544.2,2.0,,,,,,,,,,,,,,,,,,,
15/06/2011 15:00,,,,,,,,,,,,,,,,,,,83.8,62.9,1.1,19.3,122.2,315.3,2094,542.3,3.0,
15/06/2011 14:00,,,,,,,,,,72.4,76.3,1.1,19.9,142.4,243.2,2326,551.9,3.3,,,,,,,,,,
15/06/2011 13:40,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00097
15/06/2011 13:00,125.8,100.5,0.4,15.0,151.6,216.4,3042,518.7,2.0,,,,,,,,,,,,,,,,,,,
15/06/2011 11:00,,,,,,,,,,,,,,,,,,,81.9,65.6,1.2,18.8,110.2,308.2,2071,551.3,3.0,
15/06/2011 10:00,,,,,,,,,,74.4,75.8,1.1,20.8,142.1,243.8,2308,565.6,3.4,,,,,,,,,,
15/06/2011 09:40,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00094
15/06/2011 09:00,127.4,100.9,0.4,14.4,159.2,218.5,3062,533.2,2.0,,,,,,,,,,,,,,,,,,,
15/06/2011 07:00,,,,,,,,,,,,,,,,,,,83.5,65.3,1.0,18.4,117.3,317.0,2122,526.8,3.1,
15/06/2011 06:00,,,,,,,,,,72.5,72.2,1.4,20.8,140.1,241.4,2320,576.2,3.4,,,,,,,,,,
15/06/2011 05:40,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00111
15/06/2011 05:00,129.5,101.3,0.2,13.7,154.0,220.0,3077,525.3,2.0,,,,,,,,,,,,,,,,,,,
15/06/2011 03:00,,,,,,,,,,,,,,,,,,,81.7,63.6,1.4,18.8,115.6,310.6,2093,538.4,3.0,
15/06/2011 02:00,,,,,,,,,,75.0,77.6,1.1,18.8,136.0,246.0,2325,574.9,3.3,,,,,,,,,,
15/06/2011 01:40,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00097
15/06/2011 01:00,127.7,98.9,0.5,14.1,150.2,216.7,3022,536.3,2.0,,,,,,,,,,,,,,,,,,,
14/06/2011 23:00,,,,,,,,,,,,,,,,,,,80.1,62.7,1.1,17.3,116.8,308.5,2100,542.5,3.0,
14/06/2011 22:00,,,,,,,,,,75.3,76.6,1.3,21.2,135.5,245.7,2314,579.8,3.3,,,,,,,,,,
14/06/2011 21:40,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00091
14/06/2011 21:00,124.7,99.2,0.1,14.5,154.0,214.4,3036,535.0,2.0,,,,,,,,,,,,,,,,,,,
14/06/2011 19:00,,,,,,,,,,,,,,,,,,,83.2,63.5,1.2,19.3,122.6,313.4,2091,542.6,3.0,
14/06/2011 18:00,,,,,,,,,,73.1,74.8,0.9,21.1,138.2,242.2,2311,535.7,3.3,,,,,,,,,,
14/06/2011 17:40,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00091
14/06/2011 17:00,127.2,101.0,0.2,15.0,154.0,216.6,3038,553.5,2.0,,,,,,,,,,,,,,,,,,,
14/06/2011 15:00,,,,,,,,,,,,,,,,,,,80.4,64.0,0.7,18.5,116.7,309.8,2095,534.1,3.0,
14/06/2011 14:00,,,,,,,,,,72.5,76.4,0.9,22.3,141.8,242.0,2314,586.6,3.3,,,,,,,,,,
14/06/2011 13:40,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00095
14/06/2011 13:00,126.2,101.9,0.1,14.8,146.1,216.5,3038,537.7,2.0,,,,,,,,,,,,,,,,,,,
14/06/2011 11:00,,,,,,,,,,,,,,,,,,,82.7,62.3,1.1,18.2,121.8,312.0,2087,547.8,3.0,
14/06/2011 10:00,,,,,,,,,,74.4,75.5,1.3,20.7,142.2,243.9,2309,570.7,3.4,,,,,,,,,,
14/06/2011 09:40,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00095
14/06/2011 09:00,129.1,101.6,0.4,14.9,151.8,219.5,3051,523.0,2.0,,,,,,,,,,,,,,,,,,,
14/06/2011 07:00,,,,,,,,,,,,,,,,,,,80.1,61.7,1.0,20.4,124.9,308.5,2095,562.6,3.2,
14/06/2011 06:00,,,,,,,,,,74.0,72.4,1.2,21.3,145.9,244.6,2306,563.5,3.5,,,,,,,,,,
14/06/2011 05:40,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00102
14/06/2011 05:00,128.4,96.9,0.3,14.6,156.4,218.8,3053,550.1,2.0,,,,,,,,,,,,,,,,,,,
14/06/2011 03:00,,,,,,,,,,,,,,,,,,,83.1,65.2,0.9,18.7,117.4,313.1,2080,571.4,3.2,
14/06/2011 02:00,,,,,,,,,,72.9,74.7,1.1,22.1,148.1,243.4,2318,581.2,3.5,,,,,,,,,,
14/06/2011 01:40,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00106
14/06/2011 01:00,129.1,103.8,0.4,14.3,145.3,219.2,3048,535.9,2.0,,,,,,,,,,,,,,,,,,,
13/06/2011 23:00,,,,,,,,,,,,,,,,,,,81.5,61.8,0.9,17.8,121.1,308.2,2079,574.0,3.2,
13/06/2011 22:00,,,,,,,,,,72.8,76.5,1.0,21.9,140.9,242.6,2326,547.2,3.5,,,,,,,,,,
13/06/2011 21:40,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00097
13/06/2011 21:00,127.5,97.2,0.1,15.0,154.8,215.9,2998,551.0,2.0,,,,,,,,,,,,,,,,,,,
13/06/2011 19:00,,,,,,,,,,,,,,,,,,,79.8,61.9,1.1,18.8,121.4,309.5,2101,558.2,3.1,
13/06/2011 18:00,,,,,,,,,,71.8,72.8,1.4,20.6,145.6,241.3,2316,562.3,3.4,,,,,,,,,,
13/06/2011 17:40,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00095
13/06/2011 17:00,125.6,100.1,0.7,14.5,156.0,215.3,3044,545.4,2.0,,,,,,,,,,,,,,,,,,,
13/06/2011 15:00,,,,,,,,,,,,,,,,,,,82.3,65.0,0.6,18.5,115.9,313.1,2097,521.5,3.0,
13/06/2011 14:00,,,,,,,,,,73.8,75.5,1.5,20.1,141.3,243.5,2318,585.8,3.4,,,,,,,,,,
13/06/2011 13:40,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00097
13/06/2011 13:00,127.9,99.4,0.7,14.5,154.8,218.4,3032,530.3,2.0,,,,,,,,,,,,,,,,,,,
13/06/2011 11:00,,,,,,,,,,,,,,,,,,,83.1,61.6,1.1,19.5,121.9,314.0,2106,538.4,3.1,
13/06/2011 10:00,,,,,,,,,,73.4,75.4,1.3,22.1,145.6,245.2,2335,571.5,3.5,,,,,,,,,,
13/06/2011 09:40,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00108
13/06/2011 09:00,127.4,100.8,0.3,14.5,152.3,216.3,3026,539.1,2.0,,,,,,,,,,,,,,,,,,,
13/06/2011 07:00,,,,,,,,,,,,,,,,,,,81.2,60.6,0.8,19.3,129.8,310.8,2100,564.2,3.1,
13/06/2011 06:00,,,,,,,,,,75.1,75.6,0.8,20.6,142.0,246.5,2320,562.2,3.5,,,,,,,,,,
13/06/2011 05:40,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00122
13/06/2011 05:00,127.3,99.8,0.0,15.4,149.3,215.6,3021,539.6,2.0,,,,,,,,,,,,,,,,,,,
13/06/2011 03:00,,,,,,,,,,,,,,,,,,,83.5,64.4,1.2,17.1,115.3,314.7,2101,548.1,3.1,
13/06/2011 02:00,,,,,,,,,,74.5,72.7,1.3,21.3,149.1,244.3,2317,584.4,3.6,,,,,,,,,,
13/06/2011 01:40,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00131
13/06/2011 01:00,127.6,98.5,0.3,14.6,156.3,216.7,3027,524.1,2.0,,,,,,,,,,,,,,,,,,,
12/06/2011 23:00,,,,,,,,,,,,,,,,,,,80.1,64.9,0.9,18.8,113.5,308.7,2100,532.4,3.2,
12/06/2011 22:00,,,,,,,,,,73.3,76.4,0.7,21.1,145.3,243.2,2342,571.6,3.6,,,,,,,,,,
12/06/2011 21:40,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00127
12/06/2011 21:00,126.9,100.6,0.4,14.0,152.0,217.2,3034,537.8,2.0,,,,,,,,,,,,,,,,,,,
12/06/2011 19:00,,,,,,,,,,,,,,,,,,,82.8,66.1,1.1,18.4,114.3,313.7,2106,552.5,3.1,
12/06/2011 18:00,,,,,,,,,,73.4,74.1,1.3,21.1,146.2,243.2,2318,554.7,3.4,,,,,,,,,,
12/06/2011 17:40,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00101
12/06/2011 17:00,130.5,101.6,0.4,13.6,152.1,219.7,3042,551.5,2.0,,,,,,,,,,,,,,,,,,,
12/06/2011 15:00,,,,,,,,,,,,,,,,,,,81.3,64.2,0.9,18.9,116.4,312.5,2095,546.9,3.0,
12/06/2011 14:00,,,,,,,,,,73.6,75.1,1.0,19.2,138.3,243.2,2315,568.7,3.4,,,,,,,,,,
12/06/2011 13:40,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00096
12/06/2011 13:00,130.0,102.4,0.2,15.4,150.6,220.9,3060,538.0,2.0,,,,,,,,,,,,,,,,,,,
12/06/2011 11:00,,,,,,,,,,,,,,,,,,,82.1,62.6,1.2,18.4,118.6,312.0,2091,540.9,3.1,
12/06/2011 10:00,,,,,,,,,,72.5,75.8,1.1,19.9,137.1,241.8,2318,571.0,3.4,,,,,,,,,,
12/06/2011 09:40,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00102
12/06/2011 09:00,128.0,99.4,0.1,13.5,156.0,216.6,3027,525.3,2.0,,,,,,,,,,,,,,,,,,,
12/06/2011 07:00,,,,,,,,,,,,,,,,,,,80.9,61.7,0.5,19.5,119.9,309.8,2082,549.1,3.1,
12/06/2011 06:00,,,,,,,,,,75.4,74.3,0.9,21.2,140.7,247.4,2324,578.2,3.5,,,,,,,,,,
12/06/2011 05:40,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00127
12/06/2011 05:00,127.3,99.1,0.4,14.7,153.2,218.4,3023,548.6,2.0,,,,,,,,,,,,,,,,,,,
12/06/2011 03:00,,,,,,,,,,,,,,,,,,,82.7,62.3,1.2,18.6,118.9,312.5,2086,567.2,3.1,
12/06/2011 02:00,,,,,,,,,,73.9,75.9,1.1,19.8,142.3,244.4,2332,566.5,3.5,,,,,,,,,,
12/06/2011 01:40,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00120
12/06/2011 01:00,126.5,99.6,0.8,15.2,158.2,216.8,3034,561.6,2.0,,,,,,,,,,,,,,,,,,,
11/06/2011 23:00,,,,,,,,,,,,,,,,,,,80.6,62.6,0.7,19.5,116.2,308.6,2082,535.5,3.0,
11/06/2011 22:00,,,,,,,,,,73.8,77.9,1.4,20.3,139.7,244.6,2331,585.6,3.5,,,,,,,,,,
11/06/2011 21:40,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00117
11/06/2011 21:00,131.1,102.3,0.6,13.2,152.0,220.5,3055,551.1,2.0,,,,,,,,,,,,,,,,,,,
11/06/2011 19:00,,,,,,,,,,,,,,,,,,,82.1,61.7,1.3,20.1,119.9,311.7,2085,555.8,3.1,
11/06/2011 18:00,,,,,,,,,,74.9,78.2,1.0,20.1,140.8,244.4,2320,552.1,3.5,,,,,,,,,,
11/06/2011 17:40,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00100
11/06/2011 17:00,127.8,98.0,0.4,15.4,153.6,215.8,3028,552.0,2.0,,,,,,,,,,,,,,,,,,,
11/06/2011 15:00,,,,,,,,,,,,,,,,,,,82.0,62.0,1.1,18.4,123.5,311.6,2094,526.5,3.0,
11/06/2011 14:00,,,,,,,,,,75.5,77.1,1.0,19.9,139.9,243.6,2299,583.3,3.3,,,,,,,,,,
11/06/2011 13:40,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00092
11/06/2011 13:00,124.7,99.8,0.4,14.9,160.4,214.6,3029,508.3,2.0,,,,,,,,,,,,,,,,,,,
11/06/2011 11:00,,,,,,,,,,,,,,,,,,,82.4,63.3,1.3,18.6,115.3,313.2,2105,553.3,3.0,
11/06/2011 10:00,,,,,,,,,,72.4,74.3,0.9,20.1,140.4,241.3,2315,592.9,3.5,,,,,,,,,,
11/06/2011 09:40,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00104
11/06/2011 09:00,127.0,101.1,0.2,15.2,147.5,217.9,3021,540.8,2.0,,,,,,,,,,,,,,,,,,,
11/06/2011 07:00,,,,,,,,,,,,,,,,,,,82.5,63.6,1.1,19.3,125.3,310.6,2073,560.0,3.1,
11/06/2011 06:00,,,,,,,,,,74.5,76.4,0.9,20.3,144.2,245.7,2336,589.7,3.5,,,,,,,,,,
11/06/2011 05:40,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00127
11/06/2011 05:00,122.0,97.1,0.4,14.1,157.8,209.6,2990,562.9,2.0,,,,,,,,,,,,,,,,,,,
11/06/2011 03:00,,,,,,,,,,,,,,,,,,,82.7,64.1,1.0,18.8,111.1,313.4,2090,548.1,3.1,
11/06/2011 02:00,,,,,,,,,,74.4,74.7,0.9,20.2,141.6,243.2,2309,597.7,3.5,,,,,,,,,,
11/06/2011 01:40,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00110
11/06/2011 01:00,126.3,100.5,0.5,14.9,153.5,215.5,3003,539.8,2.0,,,,,,,,,,,,,,,,,,,
10/06/2011 23:00,,,,,,,,,,,,,,,,,,,82.6,63.1,0.7,19.3,122.4,312.6,2097,551.9,3.0,
10/06/2011 22:00,,,,,,,,,,74.4,74.5,0.9,19.8,141.9,245.5,2322,562.9,3.4,,,,,,,,,,
10/06/2011 21:40,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00115
10/06/2011 21:00,128.5,100.1,0.0,13.8,149.1,216.2,2998,536.8,2.0,,,,,,,,,,,,,,,,,,,
10/06/2011 19:00,,,,,,,,,,,,,,,,,,,79.3,61.5,1.1,18.6,112.5,304.5,2071,555.2,2.9,
10/06/2011 18:00,,,,,,,,,,75.8,77.3,1.0,20.0,137.4,249.3,2346,579.1,3.3,,,,,,,,,,
10/06/2011 17:40,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00096
10/06/2011 17:00,129.6,99.3,0.7,15.3,159.8,218.6,3018,539.8,2.0,,,,,,,,,,,,,,,,,,,
10/06/2011 15:00,,,,,,,,,,,,,,,,,,,84.0,62.9,1.0,20.4,122.7,318.0,2114,535.2,2.9,
10/06/2011 14:00,,,,,,,,,,73.9,74.7,0.9,20.8,147.2,241.1,2293,598.9,3.3,,,,,,,,,,
10/06/2011 13:40,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00105
10/06/2011 13:00,124.5,100.7,0.4,13.9,155.7,214.1,3027,513.2,2.0,,,,,,,,,,,,,,,,,,,
10/06/2011 11:00,,,,,,,,,,,,,,,,,,,78.7,62.0,1.2,19.1,114.2,305.6,2082,567.3,3.0,
10/06/2011 10:00,,,,,,,,,,72.1,76.0,1.1,20.9,132.1,241.6,2311,577.0,3.4,,,,,,,,,,
10/06/2011 09:40,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00127
10/06/2011 09:00,127.1,100.3,0.5,14.6,153.0,214.3,2992,560.3,2.0,,,,,,,,,,,,,,,,,,,
10/06/2011 07:00,,,,,,,,,,,,,,,,,,,82.2,59.6,1.0,18.2,120.3,310.6,2079,565.0,3.0,
10/06/2011 06:00,,,,,,,,,,71.3,73.6,1.1,20.7,147.0,239.3,2306,591.3,3.5,,,,,,,,,,
10/06/2011 05:40,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00129
10/06/2011 05:00,127.1,99.4,0.7,15.1,152.8,216.9,3014,524.0,2.0,,,,,,,,,,,,,,,,,,,
10/06/2011 03:00,,,,,,,,,,,,,,,,,,,81.3,62.4,0.9,19.6,125.5,310.4,2085,565.3,3.0,
10/06/2011 02:00,,,,,,,,,,76.3,76.2,0.7,21.2,148.5,248.2,2334,538.5,3.5,,,,,,,,,,
10/06/2011 01:40,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00118
10/06/2011 01:00,129.3,101.1,0.0,14.9,153.8,219.6,3055,545.0,2.0,,,,,,,,,,,,,,,,,,,
09/06/2011 23:00,,,,,,,,,,,,,,,,,,,83.7,65.5,1.3,17.5,111.9,314.8,2099,557.2,3.0,
09/06/2011 22:00,,,,,,,,,,75.1,76.4,1.3,21.1,145.5,248.8,2342,577.5,3.4,,,,,,,,,,
09/06/2011 21:40,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00108
09/06/2011 21:00,127.2,99.5,0.4,13.6,154.9,215.8,3005,547.4,2.0,,,,,,,,,,,,,,,,,,,
09/06/2011 19:00,,,,,,,,,,,,,,,,,,,82.3,62.9,1.0,18.3,117.8,311.6,2090,571.8,3.0,
09/06/2011 18:00,,,,,,,,,,73.2,75.1,0.7,20.2,142.4,242.1,2302,575.8,3.5,,,,,,,,,,
09/06/2011 17:40,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00095
09/06/2011 17:00,125.0,99.4,0.0,14.5,151.0,214.6,2987,543.5,2.0,,,,,,,,,,,,,,,,,,,
09/06/2011 15:00,,,,,,,,,,,,,,,,,,,80.5,60.1,0.4,18.6,119.9,309.6,2090,543.1,3.1,
09/06/2011 14:00,,,,,,,,,,73.6,76.2,1.0,19.3,140.5,243.3,2308,566.2,3.5,,,,,,,,,,
09/06/2011 13:40,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00110
09/06/2011 13:00,124.9,98.4,0.3,14.5,157.1,214.6,3013,540.3,2.0,,,,,,,,,,,,,,,,,,,
09/06/2011 11:00,,,,,,,,,,,,,,,,,,,81.5,61.3,1.3,19.2,121.5,311.4,2087,566.2,3.1,
09/06/2011 10:00,,,,,,,,,,74.1,76.3,0.9,20.2,140.2,245.9,2330,571.2,3.5,,,,,,,,,,
09/06/2011 09:40,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00111
09/06/2011 09:00,126.1,100.4,0.3,14.2,150.4,216.3,3029,550.3,2.0,,,,,,,,,,,,,,,,,,,
09/06/2011 07:00,,,,,,,,,,,,,,,,,,,80.4,62.6,1.2,18.6,116.2,309.4,2082,546.1,3.1,
09/06/2011 06:00,,,,,,,,,,71.3,74.7,1.2,19.1,138.8,240.5,2313,603.6,3.5,,,,,,,,,,
09/06/2011 05:40,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00116
09/06/2011 05:00,123.4,99.4,0.0,14.4,152.8,214.4,3018,551.9,2.0,,,,,,,,,,,,,,,,,,,
09/06/2011 03:00,,,,,,,,,,,,,,,,,,,81.2,62.3,0.8,19.2,115.8,309.4,2077,537.3,3.1,
09/06/2011 02:00,,,,,,,,,,76.5,75.7,1.3,20.1,147.6,249.5,2346,552.5,3.5,,,,,,,,,,
09/06/2011 01:40,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00111
09/06/2011 01:00,122.7,98.8,0.2,15.2,152.5,212.4,3011,553.3,2.0,,,,,,,,,,,,,,,,,,,
08/06/2011 23:00,,,,,,,,,,,,,,,,,,,84.1,62.6,1.1,19.9,127.7,320.0,2119,559.1,3.0,
08/06/2011 22:00,,,,,,,,,,73.8,74.3,1.3,21.3,143.4,243.9,2320,551.5,3.4,,,,,,,,,,
08/06/2011 21:40,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00101
08/06/2011 21:00,128.4,98.8,0.1,15.4,153.1,219.2,3036,536.2,2.0,,,,,,,,,,,,,,,,,,,
08/06/2011 19:00,,,,,,,,,,,,,,,,,,,81.1,61.6,1.1,18.5,125.5,312.3,2102,561.7,3.1,
08/06/2011 18:00,,,,,,,,,,73.1,76.2,0.8,21.3,136.2,243.9,2330,547.5,3.4,,,,,,,,,,
08/06/2011 17:40,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00105
08/06/2011 17:00,124.2,100.3,0.3,14.8,151.5,213.9,3032,515.8,2.0,,,,,,,,,,,,,,,,,,,
08/06/2011 15:00,,,,,,,,,,,,,,,,,,,80.7,62.5,1.1,19.6,119.4,309.4,2083,521.4,3.0,
08/06/2011 14:00,,,,,,,,,,74.6,77.0,0.9,20.0,140.3,245.6,2328,579.4,3.4,,,,,,,,,,
08/06/2011 13:40,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00108
08/06/2011 13:00,126.2,90.0,0.3,15.2,152.0,217.3,3015,535.7,2.0,,,,,,,,,,,,,,,,,,,
08/06/2011 11:00,,,,,,,,,,,,,,,,,,,80.4,75.4,1.1,19.7,119.9,310.2,2097,556.8,3.0,
08/06/2011 10:00,,,,,,,,,,77.0,77.1,1.2,21.1,149.8,253.9,2367,566.8,3.4,,,,,,,,,,
08/06/2011 09:40,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00120
08/06/2011 09:00,127.1,98.9,0.3,14.3,150.9,215.8,3020,532.0,2.0,,,,,,,,,,,,,,,,,,,
08/06/2011 07:00,,,,,,,,,,,,,,,,,,,81.3,63.7,1.2,18.6,113.7,312.9,2102,533.4,3.1,
08/06/2011 06:00,,,,,,,,,,75.1,75.7,1.1,21.5,145.9,246.5,2337,586.8,3.5,,,,,,,,,,
08/06/2011 05:40,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00122
08/06/2011 05:00,126.1,99.4,0.6,14.8,153.2,215.8,3030,552.1,2.0,,,,,,,,,,,,,,,,,,,
08/06/2011 03:00,,,,,,,,,,,,,,,,,,,81.8,65.5,0.8,19.6,113.9,315.4,2107,520.0,3.1,
08/06/2011 02:00,,,,,,,,,,74.8,76.0,1.3,20.7,142.6,247.0,2325,593.9,3.5,,,,,,,,,,
08/06/2011 01:40,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00128
08/06/2011 01:00,125.8,96.8,0.2,15.2,161.7,216.3,3007,553.4,2.0,,,,,,,,,,,,,,,,,,,
07/06/2011 23:00,,,,,,,,,,,,,,,,,,,81.7,61.2,1.1,19.1,119.5,310.5,2077,552.4,3.1,
07/06/2011 22:00,,,,,,,,,,75.0,77.0,1.3,20.9,132.6,246.0,2315,545.3,3.4,,,,,,,,,,
07/06/2011 21:40,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00120
07/06/2011 21:00,126.3,99.1,0.4,14.3,157.8,217.1,3030,548.1,2.0,,,,,,,,,,,,,,,,,,,
07/06/2011 19:00,,,,,,,,,,,,,,,,,,,83.6,64.8,1.2,18.9,120.2,318.4,2113,500.4,3.0,
07/06/2011 18:00,,,,,,,,,,74.3,75.1,0.9,21.9,147.7,244.8,2324,583.2,3.4,,,,,,,,,,
07/06/2011 17:40,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00110
07/06/2011 17:00,126.9,99.8,0.0,15.0,158.4,216.9,3011,543.3,2.0,,,,,,,,,,,,,,,,,,,
07/06/2011 15:00,,,,,,,,,,,,,,,,,,,83.5,65.9,1.1,19.3,116.7,317.3,2118,536.7,3.0,
07/06/2011 14:00,,,,,,,,,,74.5,77.7,1.1,20.7,139.6,245.7,2332,587.9,3.4,,,,,,,,,,
07/06/2011 13:40,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00113
07/06/2011 13:00,126.9,100.8,0.3,14.2,148.7,216.5,3022,547.8,2.0,,,,,,,,,,,,,,,,,,,
07/06/2011 11:00,,,,,,,,,,,,,,,,,,,81.2,62.2,1.4,19.3,117.9,312.4,2088,561.1,3.1,
07/06/2011 10:00,,,,,,,,,,74.4,76.2,0.8,21.7,148.1,245.8,2314,569.7,3.5,,,,,,,,,,
07/06/2011 09:40,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00124
07/06/2011 09:00,123.5,99.3,0.6,13.9,158.0,214.0,3025,552.0,2.0,,,,,,,,,,,,,,,,,,,
07/06/2011 07:00,,,,,,,,,,,,,,,,,,,81.8,63.3,1.5,18.3,118.0,312.0,2086,549.2,3.2,
07/06/2011 06:00,,,,,,,,,,71.9,72.3,1.2,20.0,143.6,239.0,2297,533.8,3.5,,,,,,,,,,
07/06/2011 05:40,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00130
07/06/2011 05:00,127.3,98.0,0.3,15.1,158.5,217.1,3024,551.1,2.0,,,,,,,,,,,,,,,,,,,
07/06/2011 03:00,,,,,,,,,,,,,,,,,,,81.2,63.4,1.2,19.0,121.1,313.6,2100,560.5,3.1,
07/06/2011 02:00,,,,,,,,,,74.6,77.2,1.0,20.9,144.4,247.6,2330,584.7,3.5,,,,,,,,,,
07/06/2011 01:40,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00120
07/06/2011 01:00,127.1,97.9,0.6,14.6,153.9,216.4,3004,549.1,2.0,,,,,,,,,,,,,,,,,,,
06/06/2011 23:00,,,,,,,,,,,,,,,,,,,81.9,62.1,1.1,18.8,120.1,311.6,2085,548.4,3.0,
06/06/2011 22:00,,,,,,,,,,74.7,75.7,0.9,20.9,138.6,245.2,2322,558.6,3.4,,,,,,,,,,
06/06/2011 21:40,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00110
06/06/2011 21:00,126.3,98.0,0.4,14.4,151.8,214.2,2988,535.5,2.0,,,,,,,,,,,,,,,,,,,
06/06/2011 19:00,,,,,,,,,,,,,,,,,,,82.1,60.7,0.9,17.7,118.4,311.5,2081,549.1,3.0,
06/06/2011 18:00,,,,,,,,,,72.7,74.1,1.2,19.8,144.5,243.6,2332,576.3,3.4,,,,,,,,,,
06/06/2011 17:40,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00096
06/06/2011 17:00,128.3,98.5,0.5,15.1,159.1,216.9,3025,545.0,2.0,,,,,,,,,,,,,,,,,,,
06/06/2011 15:00,,,,,,,,,,,,,,,,,,,79.7,65.8,1.4,18.8,116.2,307.8,2067,554.8,3.0,
06/06/2011 14:00,,,,,,,,,,75.1,75.3,0.9,20.0,133.9,247.0,2327,566.4,3.4,,,,,,,,,,
06/06/2011 13:40,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00108
06/06/2011 13:00,125.8,100.0,0.0,14.0,152.5,214.1,3005,539.0,2.0,,,,,,,,,,,,,,,,,,,
06/06/2011 11:00,,,,,,,,,,,,,,,,,,,81.9,61.2,0.8,18.6,125.2,312.3,2094,560.9,3.1,
06/06/2011 10:00,,,,,,,,,,74.2,73.1,0.7,20.7,136.6,243.1,2311,565.3,3.5,,,,,,,,,,
06/06/2011 09:40,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00120
06/06/2011 09:00,126.6,99.5,0.3,14.9,155.8,214.9,3007,539.4,2.0,,,,,,,,,,,,,,,,,,,
06/06/2011 07:00,,,,,,,,,,,,,,,,,,,83.9,65.7,1.0,19.1,123.8,318.5,2117,572.0,3.2,
06/06/2011 06:00,,,,,,,,,,72.4,75.4,1.3,20.6,138.3,242.7,2327,581.3,3.5,,,,,,,,,,
06/06/2011 05:40,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00123
06/06/2011 05:00,125.4,100.7,0.1,14.1,158.2,215.6,3035,563.9,2.0,,,,,,,,,,,,,,,,,,,
06/06/2011 03:00,,,,,,,,,,,,,,,,,,,80.4,62.8,1.2,18.7,122.8,307.6,2077,570.5,3.1,
06/06/2011 02:00,,,,,,,,,,74.1,77.1,1.3,20.0,144.0,244.4,2316,568.9,3.5,,,,,,,,,,
06/06/2011 01:40,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00137
06/06/2011 01:00,123.5,96.7,0.5,15.2,164.1,212.6,2978,530.8,2.0,,,,,,,,,,,,,,,,,,,
05/06/2011 23:00,,,,,,,,,,,,,,,,,,,81.8,60.8,1.2,19.0,117.4,311.0,2081,564.7,3.2,
05/06/2011 22:00,,,,,,,,,,74.6,77.3,1.4,21.2,147.7,247.4,2352,588.3,3.5,,,,,,,,,,
05/06/2011 21:40,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00139
05/06/2011 21:00,125.4,96.1,0.0,15.3,156.8,211.9,2968,548.8,2.0,,,,,,,,,,,,,,,,,,,
05/06/2011 19:00,,,,,,,,,,,,,,,,,,,80.8,63.1,1.2,18.7,116.9,311.1,2094,564.5,3.2,
05/06/2011 18:00,,,,,,,,,,72.2,71.7,1.0,22.3,149.3,238.5,2286,571.8,3.4,,,,,,,,,,
05/06/2011 17:40,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00114
05/06/2011 17:00,131.1,101.5,0.2,15.7,158.9,223.8,3083,527.7,2.0,,,,,,,,,,,,,,,,,,,
05/06/2011 15:00,,,,,,,,,,,,,,,,,,,80.8,63.0,1.3,18.9,117.8,310.7,2088,558.3,3.1,
05/06/2011 14:00,,,,,,,,,,74.3,76.0,1.2,20.1,134.7,244.0,2310,583.7,3.5,,,,,,,,,,
05/06/2011 13:40,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00122
05/06/2011 13:00,125.8,99.4,0.3,14.5,152.8,214.7,3010,549.7,2.0,,,,,,,,,,,,,,,,,,,
05/06/2011 11:00,,,,,,,,,,,,,,,,,,,79.8,63.2,1.0,17.9,114.3,308.8,2076,557.0,3.2,
05/06/2011 10:00,,,,,,,,,,73.1,73.4,0.6,20.5,140.2,241.3,2300,585.8,3.6,,,,,,,,,,
05/06/2011 09:40,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00128
05/06/2011 09:00,126.2,99.9,0.7,14.5,151.6,215.0,3002,552.3,2.0,,,,,,,,,,,,,,,,,,,
05/06/2011 07:00,,,,,,,,,,,,,,,,,,,79.7,61.2,1.3,19.3,121.4,309.9,2079,581.9,3.3,
05/06/2011 06:00,,,,,,,,,,72.8,73.5,1.2,19.6,142.4,241.0,2299,587.7,3.6,,,,,,,,,,
05/06/2011 05:40,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00120
05/06/2011 05:00,126.4,99.9,0.2,14.2,150.0,216.0,3015,541.7,2.0,,,,,,,,,,,,,,,,,,,
05/06/2011 03:00,,,,,,,,,,,,,,,,,,,80.5,60.8,1.3,19.1,118.1,311.2,2082,530.1,3.1,
05/06/2011 02:00,,,,,,,,,,71.8,76.2,1.2,20.8,141.2,244.3,2346,546.0,3.5,,,,,,,,,,
05/06/2011 01:40,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00136
05/06/2011 01:00,126.6,97.8,0.0,15.4,160.6,216.3,3001,556.6,2.0,,,,,,,,,,,,,,,,,,,
04/06/2011 23:00,,,,,,,,,,,,,,,,,,,80.3,61.2,1.1,18.8,119.0,310.0,2091,564.9,3.1,
04/06/2011 22:00,,,,,,,,,,74.3,75.6,1.0,21.6,141.1,246.6,2316,573.8,3.4,,,,,,,,,,
04/06/2011 21:40,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00116
04/06/2011 21:00,125.0,99.2,0.1,14.0,154.2,215.2,2993,536.2,2.0,,,,,,,,,,,,,,,,,,,
04/06/2011 19:00,,,,,,,,,,,,,,,,,,,80.6,62.1,1.2,18.9,118.1,313.3,2102,570.1,3.1,
04/06/2011 18:00,,,,,,,,,,71.4,74.1,1.4,20.9,144.6,241.9,2325,572.4,3.3,,,,,,,,,,
04/06/2011 17:40,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00100
04/06/2011 17:00,126.1,100.4,0.2,14.6,154.8,217.0,3014,545.9,2.0,,,,,,,,,,,,,,,,,,,
04/06/2011 15:00,,,,,,,,,,,,,,,,,,,80.9,59.8,1.0,17.2,116.8,311.9,2095,545.0,3.0,
04/06/2011 14:00,,,,,,,,,,71.7,76.3,0.7,20.8,139.2,242.4,2324,586.2,3.4,,,,,,,,,,
04/06/2011 13:40,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00104
04/06/2011 13:00,123.8,100.7,0.0,14.3,151.4,216.7,3032,542.5,2.0,,,,,,,,,,,,,,,,,,,
04/06/2011 11:00,,,,,,,,,,,,,,,,,,,79.4,64.4,1.1,19.9,116.8,313.7,2121,540.8,3.1,
04/06/2011 10:00,,,,,,,,,,73.3,76.9,0.9,21.1,138.1,242.6,2302,584.6,3.4,,,,,,,,,,
04/06/2011 09:40,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00092
04/06/2011 09:00,122.3,99.8,0.3,15.1,152.7,214.3,3024,524.5,2.0,,,,,,,,,,,,,,,,,,,
04/06/2011 07:00,,,,,,,,,,,,,,,,,,,77.4,63.4,1.1,19.7,117.2,306.4,2093,515.0,3.1,
04/06/2011 06:00,,,,,,,,,,71.4,76.3,1.0,20.5,140.8,241.8,2313,591.5,3.5,,,,,,,,,,
04/06/2011 05:40,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00099
04/06/2011 05:00,123.4,99.8,0.9,14.8,151.6,216.4,3014,520.0,2.0,,,,,,,,,,,,,,,,,,,
04/06/2011 03:00,,,,,,,,,,,,,,,,,,,79.0,64.7,1.1,18.3,114.1,309.9,2089,558.5,3.2,
04/06/2011 02:00,,,,,,,,,,75.2,74.8,1.0,21.3,139.6,248.4,2334,606.4,3.5,,,,,,,,,,
04/06/2011 01:40,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00100
04/06/2011 01:00,124.8,100.3,0.7,14.2,147.5,216.2,3022,563.2,2.0,,,,,,,,,,,,,,,,,,,
03/06/2011 23:00,,,,,,,,,,,,,,,,,,,79.5,64.0,0.8,18.6,113.0,311.4,2094,563.4,3.1,
03/06/2011 22:00,,,,,,,,,,71.7,75.9,1.2,20.6,139.9,244.2,2337,565.2,3.3,,,,,,,,,,
03/06/2011 21:40,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00093
03/06/2011 21:00,124.9,100.2,0.1,15.2,152.6,217.5,3045,509.0,2.0,,,,,,,,,,,,,,,,,,,
03/06/2011 19:00,,,,,,,,,,,,,,,,,,,79.4,63.2,0.9,18.2,115.8,310.0,2089,545.2,2.9,
03/06/2011 18:00,,,,,,,,,,72.1,79.2,1.6,19.5,131.9,242.7,2318,561.5,3.2,,,,,,,,,,
03/06/2011 17:40,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00094
03/06/2011 17:00,125.9,102.2,0.3,14.6,147.0,218.8,3034,519.8,2.0,,,,,,,,,,,,,,,,,,,
03/06/2011 15:00,,,,,,,,,,,,,,,,,,,78.8,64.4,1.2,18.9,116.1,312.9,2123,539.4,2.9,
03/06/2011 14:00,,,,,,,,,,75.3,76.5,1.1,20.8,140.8,249.1,2355,609.9,3.2,,,,,,,,,,
03/06/2011 13:40,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00090
03/06/2011 13:00,125.5,102.8,0.6,15.0,154.1,219.1,3061,546.6,2.0,,,,,,,,,,,,,,,,,,,
03/06/2011 11:00,,,,,,,,,,,,,,,,,,,79.8,61.6,0.9,18.9,119.0,311.7,2094,564.9,3.0,
03/06/2011 10:00,,,,,,,,,,73.7,74.0,1.7,21.4,142.9,241.8,2308,608.7,3.4,,,,,,,,,,
03/06/2011 09:40,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00088
03/06/2011 09:00,121.6,99.7,0.2,13.6,150.1,213.7,3021,521.8,2.0,,,,,,,,,,,,,,,,,,,
03/06/2011 07:00,,,,,,,,,,,,,,,,,,,79.2,62.1,1.3,18.0,119.7,312.2,2106,554.9,3.1,
03/06/2011 06:00,,,,,,,,,,71.7,76.8,1.3,20.5,148.3,243.4,2324,597.4,3.4,,,,,,,,,,
03/06/2011 05:40,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00111
03/06/2011 05:00,124.6,100.3,0.4,14.2,148.4,216.1,3004,536.2,2.0,,,,,,,,,,,,,,,,,,,
03/06/2011 03:00,,,,,,,,,,,,,,,,,,,81.6,64.6,1.0,19.4,116.9,315.3,2089,564.9,3.1,
03/06/2011 02:00,,,,,,,,,,73.4,75.8,1.4,20.4,135.6,243.4,2307,608.0,3.4,,,,,,,,,,
03/06/2011 01:40,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00107
03/06/2011 01:00,123.5,99.3,0.3,14.7,152.6,215.5,3016,540.7,2.0,,,,,,,,,,,,,,,,,,,
02/06/2011 23:00,,,,,,,,,,,,,,,,,,,79.8,61.2,0.9,19.0,116.6,313.8,2109,553.6,3.1,
02/06/2011 22:00,,,,,,,,,,71.0,74.9,1.2,21.5,141.8,241.6,2322,606.4,3.4,,,,,,,,,,
02/06/2011 21:40,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00091
02/06/2011 21:00,125.5,100.3,0.5,13.8,153.0,217.0,3020,539.2,2.0,,,,,,,,,,,,,,,,,,,
02/06/2011 19:00,,,,,,,,,,,,,,,,,,,80.4,62.1,1.3,18.6,123.2,311.9,2085,550.5,3.0,
02/06/2011 18:00,,,,,,,,,,73.2,76.6,0.8,21.2,138.4,244.3,2317,623.6,3.3,,,,,,,,,,
02/06/2011 17:40,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00090
02/06/2011 17:00,125.0,99.8,0.7,14.8,154.1,215.5,3008,519.0,2.0,,,,,,,,,,,,,,,,,,,
02/06/2011 15:00,,,,,,,,,,,,,,,,,,,80.7,65.2,1.2,19.1,112.8,312.5,2100,534.6,3.0,
02/06/2011 14:00,,,,,,,,,,72.5,77.5,1.0,21.1,133.5,243.8,2326,607.4,3.3,,,,,,,,,,
02/06/2011 13:40,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00092
02/06/2011 13:00,124.3,100.6,0.4,14.2,151.8,217.2,3034,561.5,2.0,,,,,,,,,,,,,,,,,,,
02/06/2011 11:00,,,,,,,,,,,,,,,,,,,81.5,63.1,0.8,18.0,107.1,314.8,2106,547.4,3.1,
02/06/2011 10:00,,,,,,,,,,72.4,75.4,1.0,19.3,137.5,243.3,2327,661.4,3.4,,,,,,,,,,
02/06/2011 09:40,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00099
02/06/2011 09:00,124.9,102.6,0.3,14.2,141.5,216.4,3012,544.8,2.0,,,,,,,,,,,,,,,,,,,
02/06/2011 07:00,,,,,,,,,,,,,,,,,,,79.1,61.4,0.6,18.8,121.3,306.4,2068,550.4,3.1,
02/06/2011 06:00,,,,,,,,,,70.4,75.7,1.0,19.8,140.5,240.0,2319,633.2,3.3,,,,,,,,,,
02/06/2011 05:40,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00106
02/06/2011 05:00,127.4,99.1,0.5,15.1,151.6,219.7,3039,561.2,2.0,,,,,,,,,,,,,,,,,,,
02/06/2011 03:00,,,,,,,,,,,,,,,,,,,79.5,63.5,1.2,18.1,118.3,306.6,2057,553.9,3.1,
02/06/2011 02:00,,,,,,,,,,73.1,76.6,1.3,20.7,140.6,244.5,2329,627.2,3.3,,,,,,,,,,
02/06/2011 01:40,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00101
02/06/2011 01:00,125.7,99.8,0.1,14.2,148.8,216.4,3011,545.7,2.0,,,,,,,,,,,,,,,,,,,
01/06/2011 23:00,,,,,,,,,,,,,,,,,,,79.4,61.5,1.2,18.0,114.9,310.4,2086,553.0,3.0,
01/06/2011 22:00,,,,,,,,,,72.7,74.8,1.0,20.7,149.0,243.1,2325,633.8,3.3,,,,,,,,,,
01/06/2011 21:40,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00097
01/06/2011 21:00,126.5,100.3,0.1,15.6,150.7,218.1,3018,532.6,2.0,,,,,,,,,,,,,,,,,,,
01/06/2011 19:00,,,,,,,,,,,,,,,,,,,81.8,62.4,1.1,18.7,118.9,317.4,2114,552.5,3.0,
01/06/2011 18:00,,,,,,,,,,73.7,76.3,0.9,20.4,140.8,242.2,2297,623.4,3.3,,,,,,,,,,
01/06/2011 17:40,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00101
01/06/2011 17:00,123.8,101.3,0.3,14.4,146.0,214.8,3025,548.2,2.0,,,,,,,,,,,,,,,,,,,
01/06/2011 15:00,,,,,,,,,,,,,,,,,,,81.3,62.1,1.3,19.5,116.7,314.2,2111,519.6,3.1,
01/06/2011 14:00,,,,,,,,,,73.8,78.7,1.5,21.5,133.6,244.8,2330,636.1,3.4,,,,,,,,,,
01/06/2011 13:40,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00107
01/06/2011 13:00,124.8,98.4,0.0,14.4,150.8,214.5,2991,541.5,2.0,,,,,,,,,,,,,,,,,,,
01/06/2011 11:00,,,,,,,,,,,,,,,,,,,79.4,61.6,1.4,19.3,116.6,307.1,2066,563.8,3.1,
01/06/2011 10:00,,,,,,,,,,73.2,73.8,1.1,21.2,144.4,242.4,2309,642.7,3.4,,,,,,,,,,
01/06/2011 09:40,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00104
01/06/2011 09:00,125.7,100.4,0.4,13.9,154.2,216.5,3033,551.9,2.0,,,,,,,,,,,,,,,,,,,
01/06/2011 07:00,,,,,,,,,,,,,,,,,,,78.7,61.1,1.2,18.3,116.7,304.6,2060,549.0,3.1,
01/06/2011 06:00,,,,,,,,,,74.0,75.6,1.3,21.1,136.1,245.1,2324,645.1,3.4,,,,,,,,,,
01/06/2011 05:40,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00104
01/06/2011 05:00,122.4,100.9,0.0,13.6,153.5,211.4,2989,527.8,2.0,,,,,,,,,,,,,,,,,,,
01/06/2011 03:00,,,,,,,,,,,,,,,,,,,82.5,63.3,1.3,19.0,118.5,315.1,2101,556.1,3.1,
01/06/2011 02:00,,,,,,,,,,74.0,72.2,1.0,20.8,143.6,244.1,2310,641.5,3.4,,,,,,,,,,
01/06/2011 01:40,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00104
01/06/2011 01:00,126.5,98.5,0.2,14.2,158.0,215.4,3006,548.1,2.0,,,,,,,,,,,,,,,,,,,
31/05/2011 23:00,,,,,,,,,,,,,,,,,,,78.4,61.8,1.1,17.4,114.6,305.8,2075,577.9,3.1,
31/05/2011 22:00,,,,,,,,,,72.2,77.1,0.9,19.9,144.5,241.4,2316,657.0,3.4,,,,,,,,,,
31/05/2011 21:40,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00099
31/05/2011 21:00,125.7,95.6,0.0,14.7,160.6,216.4,3021,543.6,2.0,,,,,,,,,,,,,,,,,,,
31/05/2011 19:00,,,,,,,,,,,,,,,,,,,80.5,59.9,1.3,18.8,119.9,308.3,2066,567.0,3.1,
31/05/2011 18:00,,,,,,,,,,73.8,76.0,0.7,22.3,145.5,245.9,2337,616.1,3.3,,,,,,,,,,
31/05/2011 17:40,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00093
31/05/2011 17:00,126.1,98.3,0.2,15.3,155.2,217.2,3022,555.9,2.0,,,,,,,,,,,,,,,,,,,
31/05/2011 15:00,,,,,,,,,,,,,,,,,,,79.4,65.2,1.0,18.7,112.0,306.3,2067,551.7,3.0,
31/05/2011 14:00,,,,,,,,,,71.7,72.4,1.0,20.3,142.6,238.9,2296,653.3,3.4,,,,,,,,,,
31/05/2011 13:40,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00095
31/05/2011 13:00,129.2,99.7,0.0,15.4,155.5,219.6,3032,532.5,2.0,,,,,,,,,,,,,,,,,,,
31/05/2011 11:00,,,,,,,,,,,,,,,,,,,79.4,61.9,0.6,18.2,116.5,307.9,2068,532.0,3.2,
31/05/2011 10:00,,,,,,,,,,73.7,75.3,1.1,22.0,139.4,243.0,2302,646.6,3.4,,,,,,,,,,
31/05/2011 09:40,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00103
31/05/2011 09:00,126.7,99.5,0.4,14.3,148.1,215.3,2993,571.6,2.0,,,,,,,,,,,,,,,,,,,
31/05/2011 07:00,,,,,,,,,,,,,,,,,,,80.7,61.1,0.6,18.7,115.1,309.1,2068,533.2,3.2,
31/05/2011 06:00,,,,,,,,,,74.4,78.6,1.4,21.0,140.1,246.7,2333,651.0,3.4,,,,,,,,,,
31/05/2011 05:40,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00121
31/05/2011 05:00,124.7,99.9,0.1,14.5,151.6,214.0,3007,506.2,2.0,,,,,,,,,,,,,,,,,,,
31/05/2011 03:00,,,,,,,,,,,,,,,,,,,78.2,62.9,1.0,19.2,115.6,306.2,2075,544.9,3.2,
31/05/2011 02:00,,,,,,,,,,73.0,74.8,1.3,21.2,139.8,241.0,2294,632.3,3.4,,,,,,,,,,
31/05/2011 01:40,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00119
31/05/2011 01:00,127.5,98.6,0.1,13.6,153.2,216.0,2982,566.1,2.0,,,,,,,,,,,,,,,,,,,
30/05/2011 23:00,,,,,,,,,,,,,,,,,,,79.1,62.5,1.0,18.9,118.6,308.8,2078,539.3,3.1,
30/05/2011 22:00,,,,,,,,,,74.4,74.3,0.7,21.5,145.5,244.1,2311,640.3,3.4,,,,,,,,,,
30/05/2011 21:40,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00107
30/05/2011 21:00,126.8,100.0,0.0,14.3,148.8,214.5,2988,546.2,2.0,,,,,,,,,,,,,,,,,,,
30/05/2011 19:00,,,,,,,,,,,,,,,,,,,83.2,64.3,0.9,17.3,107.7,317.7,2111,570.7,3.1,
30/05/2011 18:00,,,,,,,,,,72.3,74.9,1.0,20.1,139.7,241.9,2310,651.0,3.3,,,,,,,,,,
30/05/2011 17:40,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00103
30/05/2011 17:00,124.9,101.4,0.2,13.4,148.9,215.4,3012,550.4,2.0,,,,,,,,,,,,,,,,,,,
30/05/2011 15:00,,,,,,,,,,,,,,,,,,,81.5,63.0,1.5,18.9,115.0,315.9,2095,568.3,3.1,
30/05/2011 14:00,,,,,,,,,,73.2,76.6,0.6,21.0,144.8,244.9,2327,655.2,3.4,,,,,,,,,,
30/05/2011 13:40,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00107
30/05/2011 13:00,125.3,98.5,0.3,13.7,152.6,214.5,2988,530.8,2.0,,,,,,,,,,,,,,,,,,,
30/05/2011 11:00,,,,,,,,,,,,,,,,,,,80.1,63.3,0.9,18.9,107.8,309.7,2073,578.9,3.2,
30/05/2011 10:00,,,,,,,,,,72.5,73.9,1.2,20.5,146.6,242.8,2318,662.2,3.5,,,,,,,,,,
30/05/2011 09:40,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00108
30/05/2011 09:00,126.6,99.3,0.4,14.3,148.9,216.2,3010,554.3,2.0,,,,,,,,,,,,,,,,,,,
30/05/2011 07:00,,,,,,,,,,,,,,,,,,,82.0,62.0,0.5,19.3,119.7,315.3,2092,570.8,3.2,
30/05/2011 06:00,,,,,,,,,,73.3,76.3,0.9,20.0,140.0,245.3,2333,659.5,3.4,,,,,,,,,,
30/05/2011 05:40,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00115
30/05/2011 05:00,126.2,97.9,0.4,14.2,157.7,215.6,3014,571.8,2.0,,,,,,,,,,,,,,,,,,,
30/05/2011 03:00,,,,,,,,,,,,,,,,,,,79.1,62.2,1.2,19.7,114.8,308.5,2070,560.8,3.2,
30/05/2011 02:00,,,,,,,,,,70.9,72.3,0.9,20.1,140.7,239.8,2313,655.9,3.4,,,,,,,,,,
30/05/2011 01:40,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00116
30/05/2011 01:00,128.5,100.2,0.1,14.0,153.6,219.5,3035,601.2,2.0,,,,,,,,,,,,,,,,,,,
29/05/2011 23:00,,,,,,,,,,,,,,,,,,,80.0,64.1,0.8,18.1,107.3,310.5,2081,568.4,3.2,
29/05/2011 22:00,,,,,,,,,,71.4,72.7,0.7,21.5,153.5,240.6,2313,657.5,3.4,,,,,,,,,,
29/05/2011 21:40,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00106
29/05/2011 21:00,126.0,97.8,0.0,14.8,153.9,217.0,3030,537.9,2.0,,,,,,,,,,,,,,,,,,,
29/05/2011 19:00,,,,,,,,,,,,,,,,,,,81.2,60.2,1.3,19.9,114.0,311.8,2070,567.9,3.2,
29/05/2011 18:00,,,,,,,,,,72.9,74.5,0.8,19.7,137.0,245.3,2345,682.2,3.4,,,,,,,,,,
29/05/2011 17:40,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00106
29/05/2011 17:00,125.4,98.3,0.0,13.7,148.3,214.8,2988,548.7,2.0,,,,,,,,,,,,,,,,,,,
29/05/2011 15:00,,,,,,,,,,,,,,,,,,,80.1,62.3,1.1,18.8,114.6,311.0,2077,584.2,3.2,
29/05/2011 14:00,,,,,,,,,,73.0,75.1,1.4,20.7,140.6,243.7,2315,651.5,3.4,,,,,,,,,,
29/05/2011 13:40,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00111
29/05/2011 13:00,128.1,102.8,0.7,15.0,154.1,220.2,3034,557.1,2.0,,,,,,,,,,,,,,,,,,,
29/05/2011 11:00,,,,,,,,,,,,,,,,,,,79.0,59.8,0.8,18.6,114.7,309.9,2076,566.6,3.2,
29/05/2011 10:00,,,,,,,,,,73.2,72.9,1.2,20.5,146.1,243.5,2327,653.9,3.5,,,,,,,,,,
29/05/2011 09:40,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00111
29/05/2011 09:00,126.6,100.2,0.1,14.8,159.9,218.7,3059,551.6,2.0,,,,,,,,,,,,,,,,,,,
29/05/2011 07:00,,,,,,,,,,,,,,,,,,,82.0,62.8,1.2,18.5,114.3,316.9,2103,541.5,3.3,
29/05/2011 06:00,,,,,,,,,,74.5,76.5,0.9,21.2,143.2,244.9,2314,678.5,3.5,,,,,,,,,,
29/05/2011 05:40,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00116
29/05/2011 05:00,129.4,101.7,0.2,14.0,150.1,221.8,3050,545.9,2.0,,,,,,,,,,,,,,,,,,,
29/05/2011 03:00,,,,,,,,,,,,,,,,,,,81.3,58.6,0.6,19.1,118.7,312.5,2075,574.3,3.2,
29/05/2011 02:00,,,,,,,,,,73.4,76.1,1.0,20.6,141.8,246.2,2345,662.1,3.4,,,,,,,,,,
29/05/2011 01:40,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00124
29/05/2011 01:00,126.4,99.5,0.1,15.2,159.3,215.4,3004,561.0,2.0,,,,,,,,,,,,,,,,,,,
28/05/2011 23:00,,,,,,,,,,,,,,,,,,,82.2,61.4,1.3,18.2,116.4,317.9,2103,555.3,3.2,
28/05/2011 22:00,,,,,,,,,,72.6,77.5,1.1,20.2,133.7,243.7,2324,665.6,3.4,,,,,,,,,,
28/05/2011 21:40,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00114
28/05/2011 21:00,125.9,98.5,0.4,14.6,158.3,215.7,2990,549.2,2.0,,,,,,,,,,,,,,,,,,,
28/05/2011 19:00,,,,,,,,,,,,,,,,,,,80.6,62.6,1.0,19.6,113.0,312.6,2080,545.6,3.2,
28/05/2011 18:00,,,,,,,,,,71.8,74.2,0.9,20.1,141.4,241.9,2321,633.7,3.4,,,,,,,,,,
28/05/2011 17:40,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00097
28/05/2011 17:00,122.9,97.9,0.2,15.1,152.7,212.9,2949,534.5,2.0,,,,,,,,,,,,,,,,,,,
28/05/2011 15:00,,,,,,,,,,,,,,,,,,,80.2,60.1,1.1,18.9,118.0,310.7,2072,552.4,3.2,
28/05/2011 14:00,,,,,,,,,,70.8,75.6,0.6,20.8,141.5,240.3,2314,653.4,3.4,,,,,,,,,,
28/05/2011 13:40,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00117
28/05/2011 13:00,129.7,101.4,0.3,15.3,153.1,221.8,3040,528.3,2.0,,,,,,,,,,,,,,,,,,,
28/05/2011 11:00,,,,,,,,,,,,,,,,,,,77.3,62.3,0.6,19.1,120.4,305.4,2076,558.0,3.2,
28/05/2011 10:00,,,,,,,,,,71.7,73.7,1.0,21.5,150.2,241.5,2316,669.8,3.4,,,,,,,,,,
28/05/2011 09:40,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00116
28/05/2011 09:00,125.8,99.5,0.0,14.4,146.7,215.6,2989,516.3,2.0,,,,,,,,,,,,,,,,,,,
28/05/2011 07:00,,,,,,,,,,,,,,,,,,,79.6,63.7,0.8,18.6,115.1,312.8,2094,542.9,3.2,
28/05/2011 06:00,,,,,,,,,,71.6,77.7,0.8,21.4,140.1,241.9,2317,663.2,3.4,,,,,,,,,,
28/05/2011 05:40,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00115
28/05/2011 05:00,126.4,101.5,0.5,14.6,146.4,218.3,3010,551.1,2.0,,,,,,,,,,,,,,,,,,,
28/05/2011 03:00,,,,,,,,,,,,,,,,,,,79.3,62.4,0.5,18.9,117.0,309.3,2069,563.9,3.1,
28/05/2011 02:00,,,,,,,,,,73.3,77.7,1.1,20.2,133.4,244.6,2319,673.5,3.4,,,,,,,,,,
28/05/2011 01:40,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00112
28/05/2011 01:00,125.8,100.2,0.0,14.1,154.3,216.4,2991,532.2,2.0,,,,,,,,,,,,,,,,,,,
27/05/2011 23:00,,,,,,,,,,,,,,,,,,,79.8,61.6,1.0,18.3,114.6,308.5,2056,539.4,3.1,
27/05/2011 22:00,,,,,,,,,,73.2,76.7,1.1,20.0,142.9,245.3,2342,674.2,3.3,,,,,,,,,,
27/05/2011 21:40,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00115
27/05/2011 21:00,120.4,97.3,0.5,14.8,159.7,211.2,2994,535.4,2.0,,,,,,,,,,,,,,,,,,,
27/05/2011 19:00,,,,,,,,,,,,,,,,,,,78.3,60.7,1.1,18.7,119.6,306.5,2059,573.0,3.1,
27/05/2011 18:00,,,,,,,,,,73.5,74.8,1.0,21.1,143.8,243.5,2310,618.6,3.4,,,,,,,,,,
27/05/2011 17:40,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00118
27/05/2011 17:00,126.0,98.8,0.1,14.6,153.8,215.0,2998,558.6,2.0,,,,,,,,,,,,,,,,,,,
27/05/2011 15:00,,,,,,,,,,,,,,,,,,,80.0,60.7,1.5,18.7,118.6,307.9,2070,576.4,3.1,
27/05/2011 14:00,,,,,,,,,,75.3,73.8,0.7,20.7,145.9,245.8,2312,660.3,3.4,,,,,,,,,,
27/05/2011 13:40,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00114
27/05/2011 13:00,124.5,100.0,0.3,13.9,146.8,215.1,3018,567.9,2.0,,,,,,,,,,,,,,,,,,,
27/05/2011 11:00,,,,,,,,,,,,,,,,,,,79.3,59.5,1.1,18.5,116.7,308.1,2055,552.0,3.2,
27/05/2011 10:00,,,,,,,,,,72.8,74.6,1.3,21.0,144.2,242.1,2294,690.6,3.5,,,,,,,,,,
27/05/2011 09:40,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00123
27/05/2011 09:00,126.9,100.6,0.0,14.6,156.5,217.8,3010,538.4,2.0,,,,,,,,,,,,,,,,,,,
27/05/2011 07:00,,,,,,,,,,,,,,,,,,,80.4,59.8,1.3,19.7,119.5,311.8,2069,565.3,3.3,
27/05/2011 06:00,,,,,,,,,,71.2,74.3,1.1,20.4,143.3,240.1,2310,676.2,3.5,,,,,,,,,,
27/05/2011 05:40,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00129
27/05/2011 05:00,125.7,102.0,0.3,14.2,151.5,217.9,3020,572.9,2.0,,,,,,,,,,,,,,,,,,,
27/05/2011 03:00,,,,,,,,,,,,,,,,,,,76.5,58.4,0.8,19.3,120.4,304.7,2062,579.9,3.2,
27/05/2011 02:00,,,,,,,,,,71.2,78.1,0.7,19.3,138.1,241.7,2332,674.5,3.5,,,,,,,,,,
27/05/2011 01:40,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00134
27/05/2011 01:00,122.8,100.0,0.1,14.5,153.3,214.3,3017,557.5,2.0,,,,,,,,,,,,,,,,,,,
26/05/2011 23:00,,,,,,,,,,,,,,,,,,,81.8,60.6,0.9,19.7,121.4,316.8,2098,544.8,3.2,
26/05/2011 22:00,,,,,,,,,,72.6,74.7,1.3,19.5,137.4,241.5,2292,674.9,3.4,,,,,,,,,,
26/05/2011 21:40,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00120
26/05/2011 21:00,122.3,99.1,0.2,14.9,149.5,214.2,3003,546.6,2.0,,,,,,,,,,,,,,,,,,,
26/05/2011 19:00,,,,,,,,,,,,,,,,,,,77.6,59.9,1.0,18.2,119.0,306.5,2057,504.9,3.1,
26/05/2011 18:00,,,,,,,,,,72.1,75.4,0.9,21.0,141.0,243.2,2317,620.9,3.4,,,,,,,,,,
26/05/2011 17:40,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00111
26/05/2011 17:00,124.5,100.1,0.4,15.8,156.6,214.7,2990,526.7,2.0,,,,,,,,,,,,,,,,,,,
26/05/2011 15:00,,,,,,,,,,,,,,,,,,,79.9,60.5,0.7,20.1,113.0,312.0,2075,569.1,3.1,
26/05/2011 14:00,,,,,,,,,,72.0,73.8,1.2,20.1,146.7,241.8,2308,647.1,3.4,,,,,,,,,,
26/05/2011 13:40,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00117
26/05/2011 13:00,119.4,96.4,0.1,14.7,151.2,210.0,2969,566.6,2.0,,,,,,,,,,,,,,,,,,,
26/05/2011 11:00,,,,,,,,,,,,,,,,,,,78.9,62.3,1.3,18.7,114.5,307.9,2062,566.0,3.1,
26/05/2011 10:00,,,,,,,,,,74.1,74.9,1.6,19.7,146.4,244.7,2325,654.4,3.3,,,,,,,,,,
26/05/2011 09:40,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00112
26/05/2011 09:00,122.8,96.0,0.0,14.9,159.7,214.1,3005,514.4,2.0,,,,,,,,,,,,,,,,,,,
26/05/2011 07:00,,,,,,,,,,,,,,,,,,,78.5,62.4,0.7,19.1,114.9,309.6,2073,549.4,3.1,
26/05/2011 06:00,,,,,,,,,,73.2,76.7,1.8,21.3,138.3,244.1,2314,670.6,3.4,,,,,,,,,,
26/05/2011 05:40,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00126
26/05/2011 05:00,121.8,99.1,0.0,13.8,148.3,214.2,2999,563.4,2.0,,,,,,,,,,,,,,,,,,,
26/05/2011 03:00,,,,,,,,,,,,,,,,,,,77.1,63.3,0.9,18.0,111.7,309.8,2091,590.1,3.1,
26/05/2011 02:00,,,,,,,,,,69.7,74.5,1.6,21.1,140.8,238.7,2313,674.0,3.4,,,,,,,,,,
26/05/2011 01:40,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00121
26/05/2011 01:00,123.3,97.0,0.4,14.5,155.6,215.5,2994,538.7,2.0,,,,,,,,,,,,,,,,,,,
25/05/2011 23:00,,,,,,,,,,,,,,,,,,,80.3,61.8,0.7,19.3,115.6,313.1,2084,563.5,3.1,
25/05/2011 22:00,,,,,,,,,,71.7,75.4,1.4,21.4,144.8,241.8,2312,681.1,3.4,,,,,,,,,,
25/05/2011 21:40,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00121
25/05/2011 21:00,126.0,97.4,0.3,14.6,157.5,216.6,3007,533.1,2.0,,,,,,,,,,,,,,,,,,,
25/05/2011 19:00,,,,,,,,,,,,,,,,,,,78.2,60.7,0.8,19.7,121.5,308.1,2065,560.3,3.1,
25/05/2011 18:00,,,,,,,,,,72.6,78.5,0.9,20.0,136.3,244.5,2328,683.2,3.4,,,,,,,,,,
25/05/2011 17:40,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00117
25/05/2011 17:00,123.3,97.0,0.0,15.6,154.6,214.5,2989,540.1,2.0,,,,,,,,,,,,,,,,,,,
25/05/2011 15:00,,,,,,,,,,,,,,,,,,,78.8,62.7,0.9,18.2,111.5,308.1,2055,548.6,3.1,
25/05/2011 14:00,,,,,,,,,,76.2,76.9,1.8,20.6,139.1,249.4,2340,660.4,3.4,,,,,,,,,,
25/05/2011 13:40,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00109
25/05/2011 13:00,121.0,95.2,0.5,15.1,160.4,211.0,2975,544.4,2.0,,,,,,,,,,,,,,,,,,,
25/05/2011 11:00,,,,,,,,,,,,,,,,,,,78.1,61.0,0.7,18.0,117.3,307.9,2064,567.9,3.1,
25/05/2011 10:00,,,,,,,,,,73.4,74.2,1.4,20.5,148.9,243.0,2328,657.7,3.4,,,,,,,,,,
25/05/2011 09:40,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00122
25/05/2011 09:00,123.1,100.5,0.6,14.6,152.8,214.7,3007,520.5,2.0,,,,,,,,,,,,,,,,,,,
25/05/2011 07:00,,,,,,,,,,,,,,,,,,,79.7,61.1,0.6,18.4,110.9,310.7,2060,585.8,3.2,
25/05/2011 06:00,,,,,,,,,,73.3,75.9,0.7,20.3,142.1,243.3,2320,706.6,3.5,,,,,,,,,,
25/05/2011 05:40,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00130
25/05/2011 05:00,125.3,98.1,0.5,14.7,155.5,215.2,2967,512.5,2.0,,,,,,,,,,,,,,,,,,,
25/05/2011 03:00,,,,,,,,,,,,,,,,,,,78.6,61.6,0.7,17.5,112.1,308.0,2056,548.5,3.2,
25/05/2011 02:00,,,,,,,,,,73.4,73.5,0.8,20.7,145.0,244.5,2323,671.8,3.4,,,,,,,,,,
25/05/2011 01:40,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00124
25/05/2011 01:00,126.8,98.5,0.8,14.4,153.5,217.1,2998,542.4,2.0,,,,,,,,,,,,,,,,,,,
24/05/2011 23:00,,,,,,,,,,,,,,,,,,,80.2,62.4,1.1,19.4,114.5,311.3,2068,573.0,3.2,
24/05/2011 22:00,,,,,,,,,,71.3,78.1,1.5,21.6,144.6,242.5,2326,658.1,3.4,,,,,,,,,,
24/05/2011 21:40,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00115
24/05/2011 21:00,124.4,100.6,0.2,13.5,154.9,215.8,3004,531.2,2.0,,,,,,,,,,,,,,,,,,,
24/05/2011 19:00,,,,,,,,,,,,,,,,,,,80.5,62.5,1.4,18.5,112.1,313.6,2082,595.6,3.2,
24/05/2011 18:00,,,,,,,,,,73.1,73.9,1.3,20.3,145.7,242.2,2305,668.9,3.4,,,,,,,,,,
24/05/2011 17:40,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00125
24/05/2011 17:00,124.0,98.3,0.4,14.1,152.6,213.7,2951,547.9,2.0,,,,,,,,,,,,,,,,,,,
24/05/2011 15:00,,,,,,,,,,,,,,,,,,,76.5,59.0,1.1,19.6,114.1,304.6,2063,544.0,3.2,
24/05/2011 14:00,,,,,,,,,,72.8,75.6,0.8,21.7,147.4,245.3,2336,668.2,3.5,,,,,,,,,,
24/05/2011 13:40,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00120
24/05/2011 13:00,124.7,97.9,0.0,15.3,157.6,216.5,2991,542.4,2.0,,,,,,,,,,,,,,,,,,,
24/05/2011 11:00,,,,,,,,,,,,,,,,,,,80.2,62.7,1.2,18.6,113.6,314.0,2079,567.4,3.2,
24/05/2011 10:00,,,,,,,,,,72.5,75.3,1.0,20.7,144.5,242.9,2317,673.8,3.5,,,,,,,,,,
24/05/2011 09:40,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00124
24/05/2011 09:00,124.9,99.7,0.1,14.1,149.2,216.3,2992,566.8,2.0,,,,,,,,,,,,,,,,,,,
24/05/2011 07:00,,,,,,,,,,,,,,,,,,,78.3,61.3,0.9,19.0,120.8,309.1,2061,566.0,3.2,
24/05/2011 06:00,,,,,,,,,,73.2,79.1,1.1,19.5,132.4,245.4,2323,632.3,3.5,,,,,,,,,,
24/05/2011 05:40,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00118
24/05/2011 05:00,125.7,100.2,0.7,14.9,150.4,216.8,2996,564.2,2.0,,,,,,,,,,,,,,,,,,,
24/05/2011 03:00,,,,,,,,,,,,,,,,,,,77.4,60.9,0.7,17.8,116.0,306.4,2054,573.3,3.2,
24/05/2011 02:00,,,,,,,,,,72.0,75.0,1.3,20.9,145.1,243.0,2318,673.8,3.5,,,,,,,,,,
24/05/2011 01:40,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00128
24/05/2011 01:00,125.4,99.0,0.6,14.6,152.0,216.5,2989,552.8,2.0,,,,,,,,,,,,,,,,,,,
23/05/2011 23:00,,,,,,,,,,,,,,,,,,,78.1,61.1,0.6,18.0,115.2,306.4,2048,546.2,3.2,
23/05/2011 22:00,,,,,,,,,,73.2,75.8,0.9,20.0,139.3,244.8,2324,662.1,3.5,,,,,,,,,,
23/05/2011 21:40,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00126
23/05/2011 21:00,124.8,99.7,0.2,14.2,152.9,216.3,2992,575.9,2.0,,,,,,,,,,,,,,,,,,,
23/05/2011 19:00,,,,,,,,,,,,,,,,,,,76.7,58.9,1.2,19.5,118.6,306.3,2063,576.7,3.2,
23/05/2011 18:00,,,,,,,,,,70.1,76.9,1.3,19.5,137.9,240.6,2330,661.7,3.5,,,,,,,,,,
23/05/2011 17:40,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00120
23/05/2011 17:00,129.3,101.0,0.1,15.6,153.4,222.3,3053,558.1,2.0,,,,,,,,,,,,,,,,,,,
23/05/2011 15:00,,,,,,,,,,,,,,,,,,,77.5,61.4,0.9,18.8,112.2,305.5,2048,532.3,3.1,
23/05/2011 14:00,,,,,,,,,,73.2,74.8,1.0,20.2,146.6,243.7,2313,646.7,3.4,,,,,,,,,,
23/05/2011 13:40,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00108
