Timestamp,A: Hydrogen (ppm),A: Methane (ppm),A: Acetylene (ppm),A: Ethylene (ppm),A: Ethane (ppm),A: Carbon Monoxide (ppm),A: Carbon Dioxide (ppm),A: Oxygen (ppm),A: Water (ppm),B: Hydrogen (ppm),B: Methane (ppm),B: Acetylene (ppm),B: Ethylene (ppm),B: Ethane (ppm),B: Carbon Monoxide (ppm),B: Carbon Dioxide (ppm),B: Oxygen (ppm),B: Water (ppm),C: Hydrogen (ppm),C: Methane (ppm),C: Acetylene (ppm),C: Ethylene (ppm),C: Ethane (ppm),C: Carbon Monoxide (ppm),C: Carbon Dioxide (ppm),C: Oxygen (ppm),C: Water (ppm),Peripherals:Analog: 1-AIN 1 (xxx)
23/05/2011 13:00,122.1,100.7,0.5,15.7,147.8,215.3,2992,562.6,2.0,,,,,,,,,,,,,,,,,,,
23/05/2011 11:00,,,,,,,,,,,,,,,,,,,78.7,60.9,0.6,19.0,118.1,311.2,2063,548.9,3.2,
23/05/2011 10:00,,,,,,,,,,74.2,74.8,1.1,20.1,144.2,249.0,2349,645.3,3.5,,,,,,,,,,
23/05/2011 09:40,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00114
23/05/2011 09:00,123.4,97.1,0.2,14.5,156.7,213.4,2962,555.3,2.0,,,,,,,,,,,,,,,,,,,
23/05/2011 07:00,,,,,,,,,,,,,,,,,,,81.3,64.8,1.3,19.0,113.6,321.6,2118,549.7,3.3,
23/05/2011 06:00,,,,,,,,,,73.2,75.2,1.0,21.4,146.5,244.0,2326,645.8,3.6,,,,,,,,,,
23/05/2011 05:40,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00122
23/05/2011 05:00,124.9,96.5,0.2,15.0,159.9,216.2,2991,557.6,2.0,,,,,,,,,,,,,,,,,,,
23/05/2011 03:00,,,,,,,,,,,,,,,,,,,81.1,62.4,1.0,19.7,117.5,316.5,2077,563.2,3.3,
23/05/2011 02:00,,,,,,,,,,71.2,73.9,1.3,19.9,143.5,242.8,2320,654.9,3.6,,,,,,,,,,
23/05/2011 01:40,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00110
23/05/2011 01:00,126.0,101.1,1.0,13.6,147.8,217.7,2995,512.8,2.0,,,,,,,,,,,,,,,,,,,
22/05/2011 23:00,,,,,,,,,,,,,,,,,,,79.3,63.4,0.8,16.8,113.4,309.9,2058,564.3,3.2,
22/05/2011 22:00,,,,,,,,,,72.4,76.6,0.9,21.5,135.3,242.8,2318,655.3,3.5,,,,,,,,,,
22/05/2011 21:40,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00104
22/05/2011 21:00,124.7,97.7,0.0,15.0,154.3,215.5,2988,550.4,2.0,,,,,,,,,,,,,,,,,,,
22/05/2011 19:00,,,,,,,,,,,,,,,,,,,80.5,62.5,1.3,18.4,114.1,313.9,2069,542.9,3.1,
22/05/2011 18:00,,,,,,,,,,70.5,75.5,1.0,19.4,135.6,241.1,2316,644.6,3.5,,,,,,,,,,
22/05/2011 17:40,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00098
22/05/2011 17:00,124.2,100.2,0.6,13.6,153.0,217.1,3015,526.0,2.0,,,,,,,,,,,,,,,,,,,
22/05/2011 15:00,,,,,,,,,,,,,,,,,,,77.8,61.5,1.0,18.1,113.9,308.8,2060,584.8,3.2,
22/05/2011 14:00,,,,,,,,,,71.6,77.6,1.1,19.6,141.3,242.0,2303,633.7,3.5,,,,,,,,,,
22/05/2011 13:40,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00108
22/05/2011 13:00,126.6,98.7,0.3,13.9,158.5,218.8,3003,536.7,2.0,,,,,,,,,,,,,,,,,,,
22/05/2011 11:00,,,,,,,,,,,,,,,,,,,78.6,60.0,1.0,17.9,109.9,309.2,2047,575.2,3.2,
22/05/2011 10:00,,,,,,,,,,73.0,75.1,1.0,21.9,150.8,247.5,2341,656.2,3.6,,,,,,,,,,
22/05/2011 09:40,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00116
22/05/2011 09:00,125.4,99.0,0.4,14.0,152.9,218.7,2999,566.7,2.0,,,,,,,,,,,,,,,,,,,
22/05/2011 07:00,,,,,,,,,,,,,,,,,,,76.8,59.9,1.2,17.4,114.3,307.2,2054,588.0,3.2,
22/05/2011 06:00,,,,,,,,,,70.7,76.3,0.8,21.9,148.0,242.1,2330,648.1,3.5,,,,,,,,,,
22/05/2011 05:40,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00115
22/05/2011 05:00,122.6,98.0,0.1,13.7,150.4,213.2,2952,555.2,2.0,,,,,,,,,,,,,,,,,,,
22/05/2011 03:00,,,,,,,,,,,,,,,,,,,78.2,61.3,0.5,18.7,113.7,309.2,2056,574.0,3.1,
22/05/2011 02:00,,,,,,,,,,74.1,76.6,1.0,20.8,139.7,249.1,2343,660.8,3.5,,,,,,,,,,
22/05/2011 01:40,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00116
22/05/2011 01:00,123.0,96.7,0.4,14.6,150.7,215.5,2972,544.6,2.0,,,,,,,,,,,,,,,,,,,
21/05/2011 23:00,,,,,,,,,,,,,,,,,,,76.4,61.8,0.9,18.1,110.2,306.6,2051,580.2,3.1,
21/05/2011 22:00,,,,,,,,,,73.0,73.8,1.1,19.7,135.8,244.7,2334,652.3,3.5,,,,,,,,,,
21/05/2011 21:40,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00112
21/05/2011 21:00,127.4,99.3,0.5,15.5,152.5,221.8,3037,536.2,2.0,,,,,,,,,,,,,,,,,,,
21/05/2011 19:00,,,,,,,,,,,,,,,,,,,78.4,60.3,1.0,18.6,114.5,311.2,2073,581.0,3.1,
21/05/2011 18:00,,,,,,,,,,70.6,77.2,1.1,21.6,145.8,242.2,2332,649.7,3.4,,,,,,,,,,
21/05/2011 17:40,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00114
21/05/2011 17:00,122.0,98.0,0.5,14.4,153.8,214.1,2962,522.5,2.0,,,,,,,,,,,,,,,,,,,
21/05/2011 15:00,,,,,,,,,,,,,,,,,,,80.2,61.1,1.2,17.3,113.0,314.3,2064,572.6,3.1,
21/05/2011 14:00,,,,,,,,,,72.1,75.9,1.1,21.2,149.1,244.8,2337,641.3,3.5,,,,,,,,,,
21/05/2011 13:40,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00109
21/05/2011 13:00,120.9,100.4,0.8,12.9,151.5,213.1,2971,559.0,2.0,,,,,,,,,,,,,,,,,,,
21/05/2011 11:00,,,,,,,,,,,,,,,,,,,78.6,59.8,1.1,18.8,116.1,307.6,2035,577.1,3.1,
21/05/2011 10:00,,,,,,,,,,74.5,72.4,0.8,20.3,149.4,248.9,2348,636.5,3.4,,,,,,,,,,
21/05/2011 09:40,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00117
21/05/2011 09:00,124.7,97.6,0.7,13.8,155.1,215.7,2962,518.7,2.0,,,,,,,,,,,,,,,,,,,
21/05/2011 07:00,,,,,,,,,,,,,,,,,,,75.7,58.9,0.8,18.5,117.1,303.3,2033,561.4,3.1,
21/05/2011 06:00,,,,,,,,,,72.6,75.6,1.3,20.4,143.6,242.0,2310,649.2,3.5,,,,,,,,,,
21/05/2011 05:40,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00119
21/05/2011 05:00,127.6,101.4,0.2,14.6,147.5,219.6,3011,539.2,2.0,,,,,,,,,,,,,,,,,,,
21/05/2011 03:00,,,,,,,,,,,,,,,,,,,76.6,61.7,0.5,18.8,115.2,303.9,2033,549.9,3.0,
21/05/2011 02:00,,,,,,,,,,73.9,75.8,1.3,20.4,137.9,247.0,2332,633.8,3.4,,,,,,,,,,
21/05/2011 01:40,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00114
21/05/2011 01:00,125.0,100.2,0.1,14.0,151.2,216.8,2992,558.0,2.0,,,,,,,,,,,,,,,,,,,
20/05/2011 23:00,,,,,,,,,,,,,,,,,,,77.3,57.4,0.7,18.8,116.7,306.1,2040,541.7,3.0,
20/05/2011 22:00,,,,,,,,,,69.4,78.0,1.2,20.5,133.9,238.9,2299,644.1,3.3,,,,,,,,,,
20/05/2011 21:40,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00108
20/05/2011 21:00,125.0,99.1,0.0,13.3,147.9,216.5,2978,564.1,2.0,,,,,,,,,,,,,,,,,,,
20/05/2011 19:00,,,,,,,,,,,,,,,,,,,78.8,60.8,0.7,18.6,117.2,310.0,2052,583.7,3.0,
20/05/2011 18:00,,,,,,,,,,72.9,77.2,0.8,21.2,140.5,244.5,2312,672.3,3.3,,,,,,,,,,
20/05/2011 17:40,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00104
20/05/2011 17:00,125.7,98.5,0.3,14.8,156.2,217.7,2978,540.1,2.0,,,,,,,,,,,,,,,,,,,
20/05/2011 15:00,,,,,,,,,,,,,,,,,,,79.6,60.7,0.7,17.2,114.2,311.2,2046,577.4,3.0,
20/05/2011 14:00,,,,,,,,,,70.5,73.8,1.4,21.5,146.1,242.8,2315,656.9,3.3,,,,,,,,,,
20/05/2011 13:40,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00110
20/05/2011 13:00,124.9,100.3,0.2,13.7,145.5,216.7,2968,564.2,2.0,,,,,,,,,,,,,,,,,,,
20/05/2011 11:00,,,,,,,,,,,,,,,,,,,78.5,61.2,0.9,18.1,112.7,309.7,2034,560.8,3.0,
20/05/2011 10:00,,,,,,,,,,70.8,78.8,1.4,19.4,136.5,241.9,2311,661.2,3.4,,,,,,,,,,
20/05/2011 09:40,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00123
20/05/2011 09:00,124.1,98.3,0.0,15.6,150.3,216.6,2964,532.6,2.0,,,,,,,,,,,,,,,,,,,
20/05/2011 07:00,,,,,,,,,,,,,,,,,,,75.6,62.5,0.8,18.8,109.5,303.8,2046,581.6,3.1,
20/05/2011 06:00,,,,,,,,,,71.7,73.9,1.3,20.6,145.5,241.0,2296,625.9,3.3,,,,,,,,,,
20/05/2011 05:40,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00115
20/05/2011 05:00,124.1,98.8,0.6,14.6,153.2,215.4,2965,566.9,2.0,,,,,,,,,,,,,,,,,,,
20/05/2011 03:00,,,,,,,,,,,,,,,,,,,78.3,61.5,0.8,18.2,109.0,308.9,2047,566.3,3.0,
20/05/2011 02:00,,,,,,,,,,72.7,77.1,1.1,21.2,145.7,243.0,2305,644.1,3.3,,,,,,,,,,
20/05/2011 01:40,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00111
20/05/2011 01:00,116.9,98.1,0.0,13.7,147.3,208.4,2936,522.1,2.0,,,,,,,,,,,,,,,,,,,
19/05/2011 23:00,,,,,,,,,,,,,,,,,,,78.2,62.3,1.0,18.3,110.5,308.5,2034,549.9,3.0,
19/05/2011 22:00,,,,,,,,,,71.8,72.8,0.7,18.9,147.5,242.4,2314,675.3,3.3,,,,,,,,,,
19/05/2011 21:40,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00106
19/05/2011 21:00,123.8,100.3,0.3,13.5,152.3,215.2,2971,516.8,2.0,,,,,,,,,,,,,,,,,,,
19/05/2011 19:00,,,,,,,,,,,,,,,,,,,77.6,60.2,1.2,19.7,122.2,309.5,2045,579.3,2.9,
19/05/2011 18:00,,,,,,,,,,73.7,77.5,1.1,20.2,140.2,246.4,2332,614.5,3.2,,,,,,,,,,
19/05/2011 17:40,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00099
19/05/2011 17:00,125.3,100.3,0.6,14.0,153.7,219.4,3004,557.4,2.0,,,,,,,,,,,,,,,,,,,
19/05/2011 15:00,,,,,,,,,,,,,,,,,,,80.7,63.3,1.0,18.9,114.2,317.5,2075,549.5,3.0,
19/05/2011 14:00,,,,,,,,,,71.8,78.1,1.0,21.1,132.8,242.7,2316,663.3,3.3,,,,,,,,,,
19/05/2011 13:40,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00102
19/05/2011 13:00,119.6,100.4,0.1,13.6,153.0,212.0,2966,543.7,2.0,,,,,,,,,,,,,,,,,,,
19/05/2011 11:00,,,,,,,,,,,,,,,,,,,74.3,60.2,0.6,18.2,110.6,302.6,2032,531.8,3.0,
19/05/2011 10:00,,,,,,,,,,73.2,76.0,1.0,19.6,142.4,246.6,2323,635.0,3.3,,,,,,,,,,
19/05/2011 09:40,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00105
19/05/2011 09:00,121.4,98.7,0.7,13.6,149.7,213.8,2964,525.7,2.0,,,,,,,,,,,,,,,,,,,
19/05/2011 07:00,,,,,,,,,,,,,,,,,,,76.7,58.5,0.5,19.2,115.4,304.0,2031,584.7,3.0,
19/05/2011 06:00,,,,,,,,,,71.6,74.1,1.0,20.7,143.0,241.3,2297,653.6,3.3,,,,,,,,,,
19/05/2011 05:40,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00116
19/05/2011 05:00,121.2,95.6,0.2,15.4,164.0,213.5,2963,544.2,2.0,,,,,,,,,,,,,,,,,,,
19/05/2011 03:00,,,,,,,,,,,,,,,,,,,76.7,59.5,1.2,18.2,123.3,309.5,2062,563.5,3.0,
19/05/2011 02:00,,,,,,,,,,72.1,73.8,1.1,20.4,138.2,243.3,2310,642.7,3.3,,,,,,,,,,
19/05/2011 01:40,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00110
19/05/2011 01:00,123.2,98.3,0.5,13.5,155.4,217.2,2976,569.2,2.0,,,,,,,,,,,,,,,,,,,
18/05/2011 23:00,,,,,,,,,,,,,,,,,,,75.5,62.1,0.9,18.5,110.2,304.9,2031,599.4,3.0,
18/05/2011 22:00,,,,,,,,,,71.9,76.8,1.3,20.4,135.5,243.3,2309,618.6,3.3,,,,,,,,,,
18/05/2011 21:40,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00115
18/05/2011 21:00,120.7,97.4,0.0,14.8,148.6,213.1,2959,532.4,2.0,,,,,,,,,,,,,,,,,,,
18/05/2011 19:00,,,,,,,,,,,,,,,,,,,76.7,59.0,0.9,18.4,112.3,307.1,2036,571.5,2.9,
18/05/2011 18:00,,,,,,,,,,71.5,76.2,1.4,19.9,135.3,243.0,2298,636.1,3.3,,,,,,,,,,
18/05/2011 17:40,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00107
18/05/2011 17:00,123.8,99.0,0.3,13.5,148.6,215.6,2960,546.9,2.0,,,,,,,,,,,,,,,,,,,
18/05/2011 15:00,,,,,,,,,,,,,,,,,,,77.1,60.2,1.1,18.2,113.3,307.9,2030,559.4,2.9,
18/05/2011 14:00,,,,,,,,,,71.3,77.6,1.1,21.0,145.0,245.7,2322,639.7,3.3,,,,,,,,,,
18/05/2011 13:40,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00108
18/05/2011 13:00,121.6,97.9,0.1,14.9,158.1,215.2,2969,569.6,2.0,,,,,,,,,,,,,,,,,,,
18/05/2011 11:00,,,,,,,,,,,,,,,,,,,77.0,60.9,0.5,18.5,115.0,307.5,2034,576.0,3.0,
18/05/2011 10:00,,,,,,,,,,71.8,76.0,1.0,21.0,144.2,244.3,2306,644.1,3.3,,,,,,,,,,
18/05/2011 09:40,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00106
18/05/2011 09:00,126.2,101.9,0.3,14.2,146.0,221.1,3010,567.3,2.0,,,,,,,,,,,,,,,,,,,
18/05/2011 07:00,,,,,,,,,,,,,,,,,,,77.5,59.3,1.0,18.3,113.8,307.9,2029,580.0,2.9,
18/05/2011 06:00,,,,,,,,,,71.9,77.9,0.9,20.9,137.3,245.7,2323,665.9,3.3,,,,,,,,,,
18/05/2011 05:40,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00114
18/05/2011 05:00,120.6,99.7,0.0,14.2,152.3,216.3,2990,564.7,2.0,,,,,,,,,,,,,,,,,,,
18/05/2011 03:00,,,,,,,,,,,,,,,,,,,76.7,59.3,1.1,18.5,120.5,307.9,2034,560.7,2.9,
18/05/2011 02:00,,,,,,,,,,70.0,75.7,1.2,20.6,146.5,243.9,2340,625.9,3.2,,,,,,,,,,
18/05/2011 01:40,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00108
18/05/2011 01:00,120.7,98.9,0.2,14.9,151.8,216.9,2978,569.4,2.0,,,,,,,,,,,,,,,,,,,
17/05/2011 23:00,,,,,,,,,,,,,,,,,,,77.6,60.8,0.9,17.9,114.9,314.0,2071,554.7,2.9,
17/05/2011 22:00,,,,,,,,,,71.5,77.9,1.1,21.0,139.8,244.0,2318,605.9,3.2,,,,,,,,,,
17/05/2011 21:40,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00103
17/05/2011 21:00,120.5,100.5,0.5,14.1,150.1,214.8,2978,570.2,2.0,,,,,,,,,,,,,,,,,,,
17/05/2011 19:00,,,,,,,,,,,,,,,,,,,77.8,59.9,1.2,19.3,115.0,311.0,2035,580.7,2.8,
17/05/2011 18:00,,,,,,,,,,72.3,73.6,1.0,22.3,150.5,247.9,2337,645.6,3.2,,,,,,,,,,
17/05/2011 17:40,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00104
17/05/2011 17:00,123.9,102.7,0.1,13.9,146.2,218.9,2977,552.5,2.0,,,,,,,,,,,,,,,,,,,
17/05/2011 15:00,,,,,,,,,,,,,,,,,,,77.4,60.9,0.9,18.4,113.2,308.7,2035,560.1,2.8,
17/05/2011 14:00,,,,,,,,,,70.8,78.3,1.3,20.9,139.8,243.0,2316,650.2,3.2,,,,,,,,,,
17/05/2011 13:40,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00105
17/05/2011 13:00,118.9,99.8,0.4,13.4,150.7,213.4,2973,553.7,2.0,,,,,,,,,,,,,,,,,,,
17/05/2011 11:00,,,,,,,,,,,,,,,,,,,74.9,57.8,1.1,18.1,114.9,306.8,2046,545.7,2.9,
17/05/2011 10:00,,,,,,,,,,71.8,77.8,1.0,20.3,132.1,244.1,2309,671.5,3.2,,,,,,,,,,
17/05/2011 09:40,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00103
17/05/2011 09:00,117.7,100.3,0.6,14.8,150.7,212.4,2966,557.0,2.0,,,,,,,,,,,,,,,,,,,
17/05/2011 07:00,,,,,,,,,,,,,,,,,,,77.5,59.9,0.9,18.6,116.7,310.8,2033,567.5,2.9,
17/05/2011 06:00,,,,,,,,,,69.7,75.7,1.0,20.5,143.6,241.2,2305,615.2,3.2,,,,,,,,,,
17/05/2011 05:40,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00109
17/05/2011 05:00,121.7,99.8,0.4,13.3,153.7,215.8,2960,577.7,2.0,,,,,,,,,,,,,,,,,,,
17/05/2011 03:00,,,,,,,,,,,,,,,,,,,77.2,59.7,0.8,18.4,116.9,311.7,2044,560.3,2.9,
17/05/2011 02:00,,,,,,,,,,72.3,77.9,1.2,19.7,137.4,244.8,2307,622.9,3.2,,,,,,,,,,
17/05/2011 01:40,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00114
17/05/2011 01:00,119.8,100.4,0.3,15.0,150.5,215.0,2940,556.6,2.0,,,,,,,,,,,,,,,,,,,
16/05/2011 23:00,,,,,,,,,,,,,,,,,,,75.6,59.5,1.1,18.1,113.5,305.6,2027,570.0,2.9,
16/05/2011 22:00,,,,,,,,,,72.8,76.0,1.2,20.2,143.4,247.9,2321,653.0,3.2,,,,,,,,,,
16/05/2011 21:40,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00105
16/05/2011 21:00,123.5,98.6,0.5,14.0,160.6,218.3,2978,581.2,2.0,,,,,,,,,,,,,,,,,,,
16/05/2011 19:00,,,,,,,,,,,,,,,,,,,76.0,61.4,0.8,17.6,111.2,307.1,2028,577.3,2.9,
16/05/2011 18:00,,,,,,,,,,70.6,75.8,1.2,19.9,137.9,242.2,2302,613.8,3.1,,,,,,,,,,
16/05/2011 17:40,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00103
16/05/2011 17:00,120.4,101.3,0.4,13.6,145.2,216.5,2968,558.9,2.0,,,,,,,,,,,,,,,,,,,
16/05/2011 15:00,,,,,,,,,,,,,,,,,,,76.4,60.7,1.2,18.2,110.3,309.4,2027,557.3,2.8,
16/05/2011 14:00,,,,,,,,,,69.3,77.2,1.0,20.0,137.2,241.9,2310,646.5,3.1,,,,,,,,,,
16/05/2011 13:40,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00109
16/05/2011 13:00,122.8,97.8,0.6,14.8,155.6,218.8,2976,563.3,2.0,,,,,,,,,,,,,,,,,,,
16/05/2011 11:00,,,,,,,,,,,,,,,,,,,73.7,61.3,0.9,18.4,113.0,304.8,2029,571.2,2.8,
16/05/2011 10:00,,,,,,,,,,71.4,77.8,0.9,20.3,137.7,244.0,2295,641.6,3.1,,,,,,,,,,
16/05/2011 09:40,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00102
16/05/2011 09:00,118.2,99.1,0.1,14.3,151.3,214.5,2972,537.8,2.0,,,,,,,,,,,,,,,,,,,
16/05/2011 07:00,,,,,,,,,,,,,,,,,,,75.1,59.8,1.0,18.1,115.4,305.8,2022,580.1,2.8,
16/05/2011 06:00,,,,,,,,,,69.4,77.9,1.2,20.7,142.7,242.8,2316,645.7,3.0,,,,,,,,,,
16/05/2011 05:40,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00107
16/05/2011 05:00,122.4,99.2,0.4,14.9,153.6,219.3,2985,539.7,2.0,,,,,,,,,,,,,,,,,,,
16/05/2011 03:00,,,,,,,,,,,,,,,,,,,71.0,58.6,1.0,19.1,114.9,298.7,2010,565.8,2.6,
16/05/2011 02:00,,,,,,,,,,71.7,77.0,1.3,20.4,139.9,248.2,2322,623.8,2.9,,,,,,,,,,
16/05/2011 01:40,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00116
16/05/2011 01:00,119.3,98.6,0.2,14.7,149.8,214.6,2925,587.3,2.0,,,,,,,,,,,,,,,,,,,
15/05/2011 23:00,,,,,,,,,,,,,,,,,,,76.0,64.0,0.7,18.0,111.9,312.1,2046,566.9,2.6,
15/05/2011 22:00,,,,,,,,,,71.4,77.0,1.0,20.2,143.5,247.5,2322,623.2,2.8,,,,,,,,,,
15/05/2011 21:40,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00109
15/05/2011 21:00,120.7,98.1,0.9,13.9,153.3,216.6,2954,553.5,2.0,,,,,,,,,,,,,,,,,,,
15/05/2011 19:00,,,,,,,,,,,,,,,,,,,74.6,58.9,1.2,20.1,110.7,307.7,2031,581.3,2.5,
15/05/2011 18:00,,,,,,,,,,70.1,77.1,1.0,21.5,141.9,246.0,2321,617.5,2.7,,,,,,,,,,
15/05/2011 17:40,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00108
15/05/2011 17:00,121.6,98.0,0.2,14.5,148.5,218.3,2964,543.5,2.0,,,,,,,,,,,,,,,,,,,
15/05/2011 15:00,,,,,,,,,,,,,,,,,,,75.1,59.6,1.3,19.7,118.9,308.8,2040,587.7,2.5,
15/05/2011 14:00,,,,,,,,,,71.3,77.5,1.1,21.3,147.0,243.3,2298,635.6,2.7,,,,,,,,,,
15/05/2011 13:40,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00119
15/05/2011 13:00,122.2,97.1,0.4,14.8,154.8,215.2,2939,557.5,2.0,,,,,,,,,,,,,,,,,,,
15/05/2011 11:00,,,,,,,,,,,,,,,,,,,76.8,59.0,0.8,18.0,114.1,307.3,2030,591.1,2.6,
15/05/2011 10:00,,,,,,,,,,74.5,75.6,1.0,20.4,144.6,249.3,2323,608.6,2.8,,,,,,,,,,
15/05/2011 09:40,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00123
15/05/2011 09:00,90.4,102.4,0.4,14.1,153.0,220.5,2983,593.7,2.0,,,,,,,,,,,,,,,,,,,
15/05/2011 07:00,,,,,,,,,,,,,,,,,,,75.9,63.5,0.8,18.0,104.5,308.3,2029,581.6,2.6,
15/05/2011 06:00,,,,,,,,,,27.3,75.5,1.4,20.0,137.0,243.8,2301,612.6,2.7,,,,,,,,,,
15/05/2011 05:40,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00121
15/05/2011 05:00,74.1,98.8,0.4,14.7,153.4,213.3,2942,584.5,2.0,,,,,,,,,,,,,,,,,,,
15/05/2011 03:00,,,,,,,,,,,,,,,,,,,79.6,59.5,1.0,18.8,110.2,304.8,2002,587.6,2.5,
15/05/2011 02:00,,,,,,,,,,74.5,75.0,1.2,21.2,146.8,243.5,2291,623.3,2.7,,,,,,,,,,
15/05/2011 01:40,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00132
15/05/2011 01:00,159.0,98.2,0.0,14.8,153.4,216.9,2958,554.6,2.0,,,,,,,,,,,,,,,,,,,
14/05/2011 23:00,,,,,,,,,,,,,,,,,,,78.3,58.2,0.8,18.3,113.7,304.5,2018,579.8,2.4,
14/05/2011 22:00,,,,,,,,,,74.2,75.6,0.8,21.0,144.5,243.8,2307,657.0,2.7,,,,,,,,,,
14/05/2011 21:40,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00133
14/05/2011 21:00,126.0,100.1,0.1,15.0,150.2,215.3,2938,576.5,2.0,,,,,,,,,,,,,,,,,,,
14/05/2011 19:00,,,,,,,,,,,,,,,,,,,76.4,61.9,0.8,17.3,110.8,302.9,2020,570.1,2.4,
14/05/2011 18:00,,,,,,,,,,75.1,76.0,1.4,21.2,142.9,245.8,2327,606.1,2.6,,,,,,,,,,
14/05/2011 17:40,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00122
14/05/2011 17:00,126.1,97.6,0.2,14.8,159.3,215.8,2960,565.4,2.0,,,,,,,,,,,,,,,,,,,
14/05/2011 15:00,,,,,,,,,,,,,,,,,,,78.3,60.1,1.0,17.4,109.5,308.4,2038,593.6,2.4,
14/05/2011 14:00,,,,,,,,,,74.3,74.2,1.0,20.9,146.6,243.8,2299,645.2,2.6,,,,,,,,,,
14/05/2011 13:40,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00137
14/05/2011 13:00,128.9,99.7,0.1,14.3,152.7,220.2,2984,578.0,2.0,,,,,,,,,,,,,,,,,,,
14/05/2011 11:00,,,,,,,,,,,,,,,,,,,76.6,56.5,1.0,17.8,122.8,304.6,2036,584.7,2.4,
14/05/2011 10:00,,,,,,,,,,73.4,73.8,1.3,21.9,146.6,240.9,2293,626.9,2.7,,,,,,,,,,
14/05/2011 09:40,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00129
14/05/2011 09:00,128.6,98.2,0.1,14.8,158.2,218.9,2972,568.3,2.0,,,,,,,,,,,,,,,,,,,
14/05/2011 07:00,,,,,,,,,,,,,,,,,,,77.3,59.9,1.1,19.1,117.2,302.4,2016,585.9,2.4,
14/05/2011 06:00,,,,,,,,,,75.3,76.8,0.9,21.9,152.0,247.8,2331,631.6,2.7,,,,,,,,,,
14/05/2011 05:40,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00131
14/05/2011 05:00,125.8,98.8,0.0,14.9,149.5,216.4,2949,578.8,2.0,,,,,,,,,,,,,,,,,,,
14/05/2011 03:00,,,,,,,,,,,,,,,,,,,77.0,59.6,1.0,18.3,112.7,302.6,2007,600.6,2.3,
14/05/2011 02:00,,,,,,,,,,73.3,75.0,1.2,20.0,142.1,243.4,2319,660.0,2.6,,,,,,,,,,
14/05/2011 01:40,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00129
14/05/2011 01:00,126.0,99.9,0.4,13.9,153.6,217.3,2980,562.7,2.0,,,,,,,,,,,,,,,,,,,
13/05/2011 23:00,,,,,,,,,,,,,,,,,,,77.1,58.4,1.5,18.3,115.0,303.0,2015,588.4,2.3,
13/05/2011 22:00,,,,,,,,,,74.4,76.7,1.1,19.6,138.7,243.6,2301,596.5,2.6,,,,,,,,,,
13/05/2011 21:40,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00125
13/05/2011 21:00,127.3,98.7,0.3,14.3,152.1,216.3,2970,566.4,2.0,,,,,,,,,,,,,,,,,,,
13/05/2011 19:00,,,,,,,,,,,,,,,,,,,79.6,63.1,1.1,18.6,103.2,309.7,2041,555.4,2.3,
13/05/2011 18:00,,,,,,,,,,74.0,75.0,1.2,20.0,142.7,244.6,2317,604.9,2.6,,,,,,,,,,
13/05/2011 17:40,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00123
13/05/2011 17:00,127.3,95.2,0.6,15.3,158.1,216.8,2972,580.2,2.0,,,,,,,,,,,,,,,,,,,
13/05/2011 15:00,,,,,,,,,,,,,,,,,,,79.2,59.1,0.7,18.5,114.2,309.0,2041,574.3,2.3,
13/05/2011 14:00,,,,,,,,,,73.7,76.8,0.6,20.1,147.7,243.7,2309,627.0,2.7,,,,,,,,,,
13/05/2011 13:40,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00123
13/05/2011 13:00,128.1,97.9,0.0,14.6,154.6,218.5,2973,588.0,2.0,,,,,,,,,,,,,,,,,,,
13/05/2011 11:00,,,,,,,,,,,,,,,,,,,77.5,59.2,1.2,18.4,113.9,306.8,2048,598.5,2.4,
13/05/2011 10:00,,,,,,,,,,74.8,77.1,0.9,20.2,139.2,246.7,2325,638.4,2.8,,,,,,,,,,
13/05/2011 09:40,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00128
13/05/2011 09:00,126.6,100.2,0.4,14.7,150.8,215.9,2960,582.4,2.0,,,,,,,,,,,,,,,,,,,
13/05/2011 07:00,,,,,,,,,,,,,,,,,,,74.3,58.7,0.9,19.2,111.9,297.1,2008,598.9,2.5,
13/05/2011 06:00,,,,,,,,,,73.9,75.1,1.2,20.5,140.1,243.6,2321,646.7,2.8,,,,,,,,,,
13/05/2011 05:40,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00130
13/05/2011 05:00,124.9,99.8,0.1,14.4,149.9,216.8,2983,581.5,2.0,,,,,,,,,,,,,,,,,,,
13/05/2011 03:00,,,,,,,,,,,,,,,,,,,77.5,59.6,0.7,19.1,111.9,307.1,2040,595.5,2.5,
13/05/2011 02:00,,,,,,,,,,73.0,76.9,1.0,21.1,138.1,243.9,2325,624.1,2.9,,,,,,,,,,
13/05/2011 01:40,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00120
13/05/2011 01:00,123.6,98.2,0.4,13.5,148.7,214.3,2964,580.8,2.0,,,,,,,,,,,,,,,,,,,
12/05/2011 23:00,,,,,,,,,,,,,,,,,,,76.5,60.9,0.7,18.1,107.4,306.2,2054,570.7,2.6,
12/05/2011 22:00,,,,,,,,,,73.4,74.7,0.9,20.7,148.2,245.4,2341,593.2,3.1,,,,,,,,,,
12/05/2011 21:40,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00120
12/05/2011 21:00,126.2,99.7,0.7,15.1,151.5,216.6,2980,562.2,2.0,,,,,,,,,,,,,,,,,,,
12/05/2011 19:00,,,,,,,,,,,,,,,,,,,76.2,59.1,0.8,18.0,107.0,305.6,2060,564.8,2.8,
12/05/2011 18:00,,,,,,,,,,75.1,73.7,1.0,20.6,140.6,246.0,2329,581.6,3.3,,,,,,,,,,
12/05/2011 17:40,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00115
12/05/2011 17:00,124.4,98.6,0.6,15.2,150.7,216.1,3013,577.9,2.0,,,,,,,,,,,,,,,,,,,
12/05/2011 15:00,,,,,,,,,,,,,,,,,,,78.7,59.2,1.1,18.7,111.2,308.4,2052,521.6,2.9,
12/05/2011 14:00,,,,,,,,,,76.0,75.2,1.0,21.8,144.4,249.6,2352,565.7,3.3,,,,,,,,,,
12/05/2011 13:40,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00098
12/05/2011 13:00,126.7,99.6,0.1,15.0,154.3,218.4,3001,545.2,2.0,,,,,,,,,,,,,,,,,,,
12/05/2011 11:00,,,,,,,,,,,,,,,,,,,77.4,59.8,0.8,18.0,112.1,307.7,2062,539.3,2.9,
12/05/2011 10:00,,,,,,,,,,72.7,74.1,0.8,21.3,147.5,243.9,2336,567.0,3.4,,,,,,,,,,
12/05/2011 09:40,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00117
12/05/2011 09:00,125.4,98.7,0.1,14.9,148.8,217.1,3000,565.6,2.0,,,,,,,,,,,,,,,,,,,
12/05/2011 07:00,,,,,,,,,,,,,,,,,,,76.4,57.9,0.6,19.0,114.7,302.9,2030,570.9,3.0,
12/05/2011 06:00,,,,,,,,,,75.7,75.2,1.3,19.9,143.8,248.9,2347,573.6,3.4,,,,,,,,,,
12/05/2011 05:40,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00114
12/05/2011 05:00,123.2,98.3,0.3,14.8,146.5,214.5,2990,529.6,2.0,,,,,,,,,,,,,,,,,,,
12/05/2011 03:00,,,,,,,,,,,,,,,,,,,79.1,62.6,0.6,17.6,104.8,309.7,2051,548.2,3.0,
12/05/2011 02:00,,,,,,,,,,72.0,75.9,0.8,20.7,137.6,242.8,2322,563.9,3.4,,,,,,,,,,
12/05/2011 01:40,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00106
12/05/2011 01:00,125.3,100.9,0.2,14.3,149.6,216.7,2994,543.7,2.0,,,,,,,,,,,,,,,,,,,
11/05/2011 23:00,,,,,,,,,,,,,,,,,,,80.4,61.1,0.9,18.1,107.8,311.2,2044,543.2,2.9,
11/05/2011 22:00,,,,,,,,,,71.1,72.1,1.3,20.2,137.4,240.3,2320,554.7,3.4,,,,,,,,,,
11/05/2011 21:40,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00115
11/05/2011 21:00,125.7,100.1,0.0,15.4,154.0,220.0,3040,549.1,2.0,,,,,,,,,,,,,,,,,,,
11/05/2011 19:00,,,,,,,,,,,,,,,,,,,79.4,60.9,0.8,18.8,110.1,311.5,2060,544.1,3.0,
11/05/2011 18:00,,,,,,,,,,75.1,77.6,1.4,20.7,137.9,247.2,2337,561.0,3.3,,,,,,,,,,
11/05/2011 17:40,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00112
11/05/2011 17:00,124.5,98.7,0.0,14.1,150.2,216.5,3011,559.8,2.0,,,,,,,,,,,,,,,,,,,
11/05/2011 15:00,,,,,,,,,,,,,,,,,,,76.9,56.8,0.9,19.1,118.7,302.2,2023,535.7,2.9,
11/05/2011 14:00,,,,,,,,,,74.6,77.1,1.2,21.5,146.0,245.7,2327,565.5,3.4,,,,,,,,,,
11/05/2011 13:40,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00106
11/05/2011 13:00,125.4,98.5,0.5,13.8,154.3,217.5,2996,506.9,2.0,,,,,,,,,,,,,,,,,,,
11/05/2011 11:00,,,,,,,,,,,,,,,,,,,79.4,60.4,1.1,19.1,112.1,312.5,2059,535.7,2.9,
11/05/2011 10:00,,,,,,,,,,73.8,77.2,0.8,21.0,141.9,244.8,2333,554.2,3.4,,,,,,,,,,
11/05/2011 09:40,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00109
11/05/2011 09:00,123.1,99.3,0.5,15.4,150.8,214.8,2993,539.0,2.0,,,,,,,,,,,,,,,,,,,
11/05/2011 07:00,,,,,,,,,,,,,,,,,,,77.8,62.1,0.8,18.2,105.7,307.5,2047,553.2,2.9,
11/05/2011 06:00,,,,,,,,,,74.6,77.5,0.7,22.1,143.1,244.4,2322,536.0,3.4,,,,,,,,,,
11/05/2011 05:40,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00112
11/05/2011 05:00,122.1,99.8,0.5,14.3,149.8,214.6,2998,533.5,2.0,,,,,,,,,,,,,,,,,,,
11/05/2011 03:00,,,,,,,,,,,,,,,,,,,79.4,59.1,1.2,19.5,113.4,312.2,2058,548.7,2.9,
11/05/2011 02:00,,,,,,,,,,72.4,78.9,1.0,21.0,141.4,245.6,2344,538.9,3.4,,,,,,,,,,
11/05/2011 01:40,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00109
11/05/2011 01:00,125.0,100.3,0.1,14.3,152.6,216.4,2985,532.7,2.0,,,,,,,,,,,,,,,,,,,
10/05/2011 23:00,,,,,,,,,,,,,,,,,,,76.4,61.8,0.9,18.1,109.5,306.7,2060,545.4,2.9,
10/05/2011 22:00,,,,,,,,,,74.9,74.6,1.2,20.7,139.7,246.3,2326,546.3,3.3,,,,,,,,,,
10/05/2011 21:40,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00101
10/05/2011 21:00,122.1,99.1,0.0,13.7,154.8,215.0,3005,557.2,2.0,,,,,,,,,,,,,,,,,,,
10/05/2011 19:00,,,,,,,,,,,,,,,,,,,79.1,59.6,0.9,17.3,117.1,312.7,2059,544.1,2.9,
10/05/2011 18:00,,,,,,,,,,75.3,75.2,0.8,19.8,137.8,247.8,2344,565.1,3.3,,,,,,,,,,
10/05/2011 17:40,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00092
10/05/2011 17:00,120.9,98.1,0.3,13.8,147.7,213.3,2986,561.0,2.0,,,,,,,,,,,,,,,,,,,
10/05/2011 15:00,,,,,,,,,,,,,,,,,,,77.0,61.4,1.4,18.7,111.4,306.3,2040,539.6,2.9,
10/05/2011 14:00,,,,,,,,,,73.0,75.4,0.7,20.2,140.2,244.8,2332,561.6,3.3,,,,,,,,,,
10/05/2011 13:40,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00092
10/05/2011 13:00,122.2,96.3,0.3,15.1,153.0,214.1,2991,555.0,2.0,,,,,,,,,,,,,,,,,,,
10/05/2011 11:00,,,,,,,,,,,,,,,,,,,77.7,61.5,1.2,17.6,107.6,308.3,2046,541.2,2.9,
10/05/2011 10:00,,,,,,,,,,77.4,77.4,1.2,21.3,145.9,255.5,2391,499.4,3.4,,,,,,,,,,
10/05/2011 09:40,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00101
10/05/2011 09:00,121.7,97.2,0.5,13.5,150.1,212.9,2965,515.7,2.0,,,,,,,,,,,,,,,,,,,
10/05/2011 07:00,,,,,,,,,,,,,,,,,,,78.2,62.8,0.5,18.9,109.7,309.1,2042,556.9,2.9,
10/05/2011 06:00,,,,,,,,,,73.5,75.4,1.1,20.3,140.5,245.7,2339,553.9,3.3,,,,,,,,,,
10/05/2011 05:40,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00108
10/05/2011 05:00,124.4,97.9,0.5,14.5,148.2,214.8,2965,544.3,2.0,,,,,,,,,,,,,,,,,,,
10/05/2011 03:00,,,,,,,,,,,,,,,,,,,78.5,60.0,1.5,18.3,111.4,310.9,2065,565.8,2.9,
10/05/2011 02:00,,,,,,,,,,74.4,74.5,1.2,20.5,144.5,246.0,2338,565.5,3.3,,,,,,,,,,
10/05/2011 01:40,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00106
10/05/2011 01:00,126.9,99.2,0.5,14.8,152.2,219.7,3000,538.7,2.0,,,,,,,,,,,,,,,,,,,
09/05/2011 23:00,,,,,,,,,,,,,,,,,,,77.3,59.2,0.7,19.0,111.0,306.3,2035,533.3,2.9,
09/05/2011 22:00,,,,,,,,,,74.6,77.8,1.1,20.0,138.7,246.7,2334,562.2,3.3,,,,,,,,,,
09/05/2011 21:40,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00101
09/05/2011 21:00,124.9,95.9,0.3,15.6,152.2,217.4,3004,537.6,2.0,,,,,,,,,,,,,,,,,,,
09/05/2011 19:00,,,,,,,,,,,,,,,,,,,76.6,58.4,1.2,19.0,112.2,304.5,2023,549.1,2.9,
09/05/2011 18:00,,,,,,,,,,71.7,74.0,1.1,21.1,150.6,243.1,2349,562.5,3.3,,,,,,,,,,
09/05/2011 17:40,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00096
09/05/2011 17:00,123.8,96.8,0.0,14.3,149.0,216.1,2976,551.6,2.0,,,,,,,,,,,,,,,,,,,
09/05/2011 15:00,,,,,,,,,,,,,,,,,,,76.6,62.9,0.9,18.3,107.6,306.5,2043,533.1,2.9,
09/05/2011 14:00,,,,,,,,,,72.2,75.0,1.4,21.1,141.5,243.8,2336,555.5,3.3,,,,,,,,,,
09/05/2011 13:40,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00094
09/05/2011 13:00,126.1,99.9,0.1,13.7,153.1,217.5,2982,538.3,2.0,,,,,,,,,,,,,,,,,,,
09/05/2011 11:00,,,,,,,,,,,,,,,,,,,77.1,60.6,1.3,18.7,110.6,306.1,2042,550.0,2.9,
09/05/2011 10:00,,,,,,,,,,74.0,73.0,1.4,20.2,147.7,246.0,2331,533.6,3.3,,,,,,,,,,
09/05/2011 09:40,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00110
09/05/2011 09:00,126.0,100.2,0.5,13.9,154.2,219.4,3001,533.9,2.0,,,,,,,,,,,,,,,,,,,
09/05/2011 07:00,,,,,,,,,,,,,,,,,,,77.7,59.0,0.5,18.9,115.1,309.0,2045,567.6,3.0,
09/05/2011 06:00,,,,,,,,,,74.2,76.1,1.6,21.1,148.8,244.6,2318,546.3,3.4,,,,,,,,,,
09/05/2011 05:40,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00110
09/05/2011 05:00,125.2,98.8,0.1,14.3,153.5,215.9,2965,543.2,2.0,,,,,,,,,,,,,,,,,,,
09/05/2011 03:00,,,,,,,,,,,,,,,,,,,76.7,58.3,0.8,18.8,115.1,307.6,2043,559.3,3.0,
09/05/2011 02:00,,,,,,,,,,74.3,76.2,1.4,21.1,141.1,249.0,2357,542.4,3.4,,,,,,,,,,
09/05/2011 01:40,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00108
09/05/2011 01:00,124.4,98.1,0.3,15.4,154.5,217.6,2986,521.5,2.0,,,,,,,,,,,,,,,,,,,
08/05/2011 23:00,,,,,,,,,,,,,,,,,,,76.5,55.9,0.6,19.0,112.1,303.8,2029,546.5,3.0,
08/05/2011 22:00,,,,,,,,,,74.7,76.2,1.3,20.9,147.8,249.5,2354,555.4,3.3,,,,,,,,,,
08/05/2011 21:40,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00097
08/05/2011 21:00,122.6,98.7,0.5,13.8,149.6,215.9,3007,542.5,2.0,,,,,,,,,,,,,,,,,,,
08/05/2011 19:00,,,,,,,,,,,,,,,,,,,77.5,60.0,1.3,18.9,109.8,307.7,2046,549.5,2.9,
08/05/2011 18:00,,,,,,,,,,73.9,78.5,1.6,20.4,140.5,245.7,2325,536.5,3.3,,,,,,,,,,
08/05/2011 17:40,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00090
08/05/2011 17:00,124.0,100.2,0.6,15.4,148.7,218.2,2996,553.1,2.0,,,,,,,,,,,,,,,,,,,
08/05/2011 15:00,,,,,,,,,,,,,,,,,,,76.9,58.7,1.1,18.1,116.7,309.3,2048,562.8,2.9,
08/05/2011 14:00,,,,,,,,,,72.8,75.9,1.1,20.4,143.4,246.7,2337,539.6,3.3,,,,,,,,,,
08/05/2011 13:40,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00107
08/05/2011 13:00,128.1,99.8,0.2,15.0,160.3,223.0,3043,532.9,2.0,,,,,,,,,,,,,,,,,,,
08/05/2011 11:00,,,,,,,,,,,,,,,,,,,79.2,60.1,0.9,18.8,109.7,314.8,2070,540.0,2.9,
08/05/2011 10:00,,,,,,,,,,76.3,75.1,1.0,22.2,146.6,249.4,2353,551.4,3.3,,,,,,,,,,
08/05/2011 09:40,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00108
08/05/2011 09:00,121.3,96.9,0.2,14.5,154.6,215.3,2991,522.7,2.0,,,,,,,,,,,,,,,,,,,
08/05/2011 07:00,,,,,,,,,,,,,,,,,,,76.4,60.7,0.8,17.4,111.4,305.6,2045,528.3,2.9,
08/05/2011 06:00,,,,,,,,,,74.1,77.7,0.5,20.5,139.2,246.8,2331,557.1,3.3,,,,,,,,,,
08/05/2011 05:40,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00098
08/05/2011 05:00,123.6,95.4,0.6,15.3,164.1,215.4,2958,549.2,2.0,,,,,,,,,,,,,,,,,,,
08/05/2011 03:00,,,,,,,,,,,,,,,,,,,77.4,58.7,1.3,17.5,113.1,308.2,2037,562.5,2.9,
08/05/2011 02:00,,,,,,,,,,75.5,74.9,1.3,20.8,150.0,250.8,2372,545.2,3.3,,,,,,,,,,
08/05/2011 01:40,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00102
08/05/2011 01:00,125.0,99.5,0.3,14.0,150.5,217.6,2989,551.3,2.0,,,,,,,,,,,,,,,,,,,
07/05/2011 23:00,,,,,,,,,,,,,,,,,,,76.8,60.3,0.9,19.3,113.6,307.3,2041,524.1,2.9,
07/05/2011 22:00,,,,,,,,,,73.0,78.8,1.2,19.1,137.8,243.0,2318,554.4,3.2,,,,,,,,,,
07/05/2011 21:40,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00097
07/05/2011 21:00,128.0,101.8,0.5,14.7,152.5,222.4,3035,530.1,2.0,,,,,,,,,,,,,,,,,,,
07/05/2011 19:00,,,,,,,,,,,,,,,,,,,78.3,62.0,1.3,18.3,110.5,311.8,2068,543.8,2.9,
07/05/2011 18:00,,,,,,,,,,74.0,77.7,1.2,20.7,139.2,246.4,2341,555.7,3.2,,,,,,,,,,
07/05/2011 17:40,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00098
07/05/2011 17:00,128.4,100.5,0.4,13.4,146.7,222.1,3025,539.2,2.0,,,,,,,,,,,,,,,,,,,
07/05/2011 15:00,,,,,,,,,,,,,,,,,,,76.0,59.9,0.9,17.1,103.0,302.2,2011,549.6,2.8,
07/05/2011 14:00,,,,,,,,,,74.8,78.7,1.3,19.5,139.6,249.3,2356,555.4,3.2,,,,,,,,,,
07/05/2011 13:40,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00098
07/05/2011 13:00,125.6,101.1,0.5,14.8,146.7,218.3,3002,518.0,2.0,,,,,,,,,,,,,,,,,,,
07/05/2011 11:00,,,,,,,,,,,,,,,,,,,78.8,59.9,1.0,19.0,112.5,310.4,2050,532.4,2.9,
07/05/2011 10:00,,,,,,,,,,74.2,75.4,1.7,20.6,136.2,246.1,2335,552.5,3.2,,,,,,,,,,
07/05/2011 09:40,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00092
07/05/2011 09:00,124.2,100.7,0.5,15.3,149.0,216.4,2980,539.8,2.0,,,,,,,,,,,,,,,,,,,
07/05/2011 07:00,,,,,,,,,,,,,,,,,,,73.8,58.6,0.9,18.4,118.9,299.6,2025,551.7,2.9,
07/05/2011 06:00,,,,,,,,,,75.5,76.1,1.1,20.1,145.5,248.9,2334,557.6,3.2,,,,,,,,,,
07/05/2011 05:40,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00098
07/05/2011 05:00,126.3,99.8,0.4,14.6,148.0,217.8,2978,533.1,2.0,,,,,,,,,,,,,,,,,,,
07/05/2011 03:00,,,,,,,,,,,,,,,,,,,76.7,59.9,0.8,18.2,107.5,305.4,2034,522.3,2.9,
07/05/2011 02:00,,,,,,,,,,72.7,74.3,1.5,21.7,142.8,242.0,2306,543.6,3.3,,,,,,,,,,
07/05/2011 01:40,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00100
07/05/2011 01:00,125.3,96.3,0.3,14.1,158.6,215.0,2955,529.6,2.0,,,,,,,,,,,,,,,,,,,
06/05/2011 23:00,,,,,,,,,,,,,,,,,,,78.5,58.6,1.0,19.5,118.0,311.9,2062,559.0,2.9,
06/05/2011 22:00,,,,,,,,,,73.5,76.6,1.6,20.8,144.4,245.3,2338,546.2,3.2,,,,,,,,,,
06/05/2011 21:40,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00103
06/05/2011 21:00,129.5,101.6,0.8,13.6,153.8,222.5,3036,547.4,2.0,,,,,,,,,,,,,,,,,,,
06/05/2011 19:00,,,,,,,,,,,,,,,,,,,76.3,60.4,1.0,17.3,110.7,304.8,2028,556.1,2.9,
06/05/2011 18:00,,,,,,,,,,75.6,78.7,1.1,20.9,143.0,249.1,2351,576.6,3.2,,,,,,,,,,
06/05/2011 17:40,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00086
06/05/2011 17:00,123.3,98.8,0.6,14.7,149.3,214.9,2970,564.0,2.0,,,,,,,,,,,,,,,,,,,
06/05/2011 15:00,,,,,,,,,,,,,,,,,,,74.9,58.5,1.1,18.8,108.4,298.0,2001,549.2,2.9,
06/05/2011 14:00,,,,,,,,,,73.2,73.5,1.0,20.9,142.2,241.2,2312,566.9,3.2,,,,,,,,,,
06/05/2011 13:40,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00098
06/05/2011 13:00,125.3,97.6,0.3,14.0,150.3,215.3,2947,549.8,2.0,,,,,,,,,,,,,,,,,,,
06/05/2011 11:00,,,,,,,,,,,,,,,,,,,78.1,59.5,0.8,19.3,116.8,310.6,2050,569.9,2.9,
06/05/2011 10:00,,,,,,,,,,73.2,76.7,0.7,20.1,137.4,244.3,2327,573.6,3.2,,,,,,,,,,
06/05/2011 09:40,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00115
06/05/2011 09:00,125.6,97.7,0.3,14.4,156.2,215.4,2960,536.9,2.0,,,,,,,,,,,,,,,,,,,
06/05/2011 07:00,,,,,,,,,,,,,,,,,,,78.2,60.4,1.1,17.4,111.0,310.4,2051,569.6,2.9,
06/05/2011 06:00,,,,,,,,,,74.6,74.9,0.8,20.4,137.6,243.4,2320,552.3,3.3,,,,,,,,,,
06/05/2011 05:40,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00110
06/05/2011 05:00,125.7,100.2,0.0,13.5,147.7,216.5,2989,542.2,2.0,,,,,,,,,,,,,,,,,,,
06/05/2011 03:00,,,,,,,,,,,,,,,,,,,80.0,61.5,1.0,17.6,108.2,313.7,2058,560.7,2.9,
06/05/2011 02:00,,,,,,,,,,75.1,76.1,0.8,21.8,139.6,244.6,2320,545.4,3.3,,,,,,,,,,
06/05/2011 01:40,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00116
06/05/2011 01:00,126.5,95.4,0.2,15.4,154.2,214.9,2946,556.9,2.0,,,,,,,,,,,,,,,,,,,
05/05/2011 23:00,,,,,,,,,,,,,,,,,,,75.6,58.5,0.9,18.1,108.6,301.6,2029,561.8,2.9,
05/05/2011 22:00,,,,,,,,,,74.8,76.5,0.5,20.4,141.0,244.9,2325,576.1,3.2,,,,,,,,,,
05/05/2011 21:40,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00118
05/05/2011 21:00,125.1,99.9,0.4,14.3,148.8,215.0,2967,581.5,2.0,,,,,,,,,,,,,,,,,,,
05/05/2011 19:00,,,,,,,,,,,,,,,,,,,79.4,61.7,1.3,19.2,111.0,309.7,2042,575.1,2.9,
05/05/2011 18:00,,,,,,,,,,76.6,74.9,1.1,20.0,136.3,244.7,2318,544.2,3.2,,,,,,,,,,
05/05/2011 17:40,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00114
05/05/2011 17:00,125.9,98.3,0.1,14.3,152.1,215.2,2973,561.9,2.0,,,,,,,,,,,,,,,,,,,
05/05/2011 15:00,,,,,,,,,,,,,,,,,,,79.7,59.7,1.5,18.5,111.3,310.7,2040,553.4,2.9,
05/05/2011 14:00,,,,,,,,,,75.8,75.7,1.1,21.6,142.9,244.7,2325,562.7,3.3,,,,,,,,,,
05/05/2011 13:40,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00121
05/05/2011 13:00,127.4,98.0,0.1,14.2,150.2,215.0,2946,546.3,2.0,,,,,,,,,,,,,,,,,,,
05/05/2011 11:00,,,,,,,,,,,,,,,,,,,77.4,59.5,0.9,19.2,107.7,303.8,2023,521.5,3.0,
05/05/2011 10:00,,,,,,,,,,74.9,74.3,1.0,20.5,145.8,242.7,2313,587.7,3.4,,,,,,,,,,
05/05/2011 09:40,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00126
05/05/2011 09:00,127.6,95.3,0.1,14.2,153.7,214.0,2950,545.2,2.0,,,,,,,,,,,,,,,,,,,
05/05/2011 07:00,,,,,,,,,,,,,,,,,,,81.1,60.2,0.5,18.8,102.1,313.1,2046,571.1,3.0,
05/05/2011 06:00,,,,,,,,,,77.5,74.2,1.3,19.9,140.3,247.6,2334,533.0,3.3,,,,,,,,,,
05/05/2011 05:40,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00108
05/05/2011 05:00,125.4,93.7,0.3,14.2,157.0,212.6,2931,537.9,2.0,,,,,,,,,,,,,,,,,,,
05/05/2011 03:00,,,,,,,,,,,,,,,,,,,76.2,57.5,0.6,18.2,109.9,300.3,2006,553.8,3.0,
05/05/2011 02:00,,,,,,,,,,74.1,73.4,1.2,20.9,139.8,242.1,2299,574.7,3.3,,,,,,,,,,
05/05/2011 01:40,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00115
05/05/2011 01:00,122.8,95.2,0.3,14.8,152.4,207.9,2908,541.8,2.0,,,,,,,,,,,,,,,,,,,
04/05/2011 23:00,,,,,,,,,,,,,,,,,,,77.0,55.7,1.3,18.5,115.9,302.4,2018,533.7,2.9,
04/05/2011 22:00,,,,,,,,,,74.7,78.6,0.6,21.5,138.6,243.0,2307,577.0,3.2,,,,,,,,,,
04/05/2011 21:40,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00111
04/05/2011 21:00,128.9,98.9,0.3,13.5,148.7,215.7,2951,548.9,2.0,,,,,,,,,,,,,,,,,,,
04/05/2011 19:00,,,,,,,,,,,,,,,,,,,77.9,58.7,0.9,18.7,105.1,304.5,2018,546.4,2.9,
04/05/2011 18:00,,,,,,,,,,74.3,73.0,1.0,19.7,139.3,241.3,2294,575.0,3.1,,,,,,,,,,
04/05/2011 17:40,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00092
04/05/2011 17:00,127.0,100.7,0.3,13.7,148.3,214.6,2929,565.0,2.0,,,,,,,,,,,,,,,,,,,
04/05/2011 15:00,,,,,,,,,,,,,,,,,,,77.0,57.3,0.6,17.8,115.2,305.8,2039,552.0,2.9,
04/05/2011 14:00,,,,,,,,,,74.8,75.0,0.8,20.1,133.7,243.2,2313,564.5,3.2,,,,,,,,,,
04/05/2011 13:40,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00098
04/05/2011 13:00,127.9,98.1,0.2,14.2,151.5,214.8,2956,542.5,2.0,,,,,,,,,,,,,,,,,,,
04/05/2011 11:00,,,,,,,,,,,,,,,,,,,77.0,58.9,0.5,18.5,112.2,302.9,2018,561.8,2.9,
04/05/2011 10:00,,,,,,,,,,74.5,74.3,0.8,19.8,141.2,242.2,2292,563.6,3.2,,,,,,,,,,
04/05/2011 09:40,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00128
04/05/2011 09:00,130.9,99.1,0.5,14.4,145.9,218.4,2969,555.1,2.0,,,,,,,,,,,,,,,,,,,
04/05/2011 07:00,,,,,,,,,,,,,,,,,,,78.0,58.6,0.9,18.4,110.5,304.0,2016,585.1,3.0,
04/05/2011 06:00,,,,,,,,,,72.6,73.6,0.8,20.2,142.3,240.3,2312,530.7,3.3,,,,,,,,,,
04/05/2011 05:40,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00133
04/05/2011 05:00,125.2,96.9,0.2,14.8,150.6,213.0,2939,568.8,2.0,,,,,,,,,,,,,,,,,,,
04/05/2011 03:00,,,,,,,,,,,,,,,,,,,74.5,57.4,0.5,17.5,106.3,295.5,2009,559.6,3.0,
04/05/2011 02:00,,,,,,,,,,74.2,72.8,0.7,21.0,146.8,241.9,2310,579.1,3.3,,,,,,,,,,
04/05/2011 01:40,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00128
04/05/2011 01:00,126.1,97.5,0.4,14.8,152.3,214.5,2965,559.5,2.0,,,,,,,,,,,,,,,,,,,
03/05/2011 23:00,,,,,,,,,,,,,,,,,,,76.1,59.3,1.2,18.4,106.8,299.5,2003,553.7,3.0,
03/05/2011 22:00,,,,,,,,,,75.3,75.1,0.8,19.5,141.9,242.3,2296,567.5,3.3,,,,,,,,,,
03/05/2011 21:40,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00128
03/05/2011 21:00,125.7,95.2,0.2,16.3,163.9,212.6,2941,546.9,2.0,,,,,,,,,,,,,,,,,,,
03/05/2011 19:00,,,,,,,,,,,,,,,,,,,76.3,61.0,0.5,17.3,102.2,302.6,2007,533.1,2.8,
03/05/2011 18:00,,,,,,,,,,75.7,75.6,1.0,20.4,139.8,244.4,2303,566.3,3.1,,,,,,,,,,
03/05/2011 17:40,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00100
03/05/2011 17:00,127.1,96.3,0.2,14.1,155.1,213.8,2926,530.2,2.0,,,,,,,,,,,,,,,,,,,
03/05/2011 15:00,,,,,,,,,,,,,,,,,,,77.3,61.6,0.7,17.5,104.1,301.9,1998,553.7,2.8,
03/05/2011 14:00,,,,,,,,,,74.4,74.2,1.1,20.7,139.4,242.9,2301,547.4,3.2,,,,,,,,,,
03/05/2011 13:40,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00114
03/05/2011 13:00,124.0,96.5,0.3,14.2,152.5,212.3,2935,540.5,2.0,,,,,,,,,,,,,,,,,,,
03/05/2011 11:00,,,,,,,,,,,,,,,,,,,76.3,56.7,0.8,17.9,117.2,302.0,2004,526.5,2.9,
03/05/2011 10:00,,,,,,,,,,75.0,76.9,0.8,20.9,143.3,243.9,2318,579.4,3.2,,,,,,,,,,
03/05/2011 09:40,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00126
03/05/2011 09:00,123.8,98.0,0.1,13.6,157.6,211.9,2939,540.8,2.0,,,,,,,,,,,,,,,,,,,
03/05/2011 07:00,,,,,,,,,,,,,,,,,,,76.6,60.8,1.3,18.9,102.9,306.1,2034,555.5,3.0,
03/05/2011 06:00,,,,,,,,,,74.1,74.7,1.1,19.5,140.1,242.5,2317,559.2,3.3,,,,,,,,,,
03/05/2011 05:40,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00126
03/05/2011 05:00,131.0,99.9,0.4,15.0,158.9,219.1,2966,549.0,2.0,,,,,,,,,,,,,,,,,,,
03/05/2011 03:00,,,,,,,,,,,,,,,,,,,78.0,58.6,0.7,19.4,109.7,304.5,2006,573.1,3.0,
03/05/2011 02:00,,,,,,,,,,75.4,76.7,1.1,20.4,142.1,244.2,2304,553.5,3.3,,,,,,,,,,
03/05/2011 01:40,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00126
03/05/2011 01:00,128.4,95.9,0.2,14.3,156.9,215.4,2948,550.6,2.0,,,,,,,,,,,,,,,,,,,
02/05/2011 23:00,,,,,,,,,,,,,,,,,,,77.7,57.2,0.6,17.9,112.8,303.8,2009,532.4,2.9,
02/05/2011 22:00,,,,,,,,,,74.4,73.7,0.9,20.5,142.1,241.8,2292,549.8,3.2,,,,,,,,,,
02/05/2011 21:40,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00120
02/05/2011 21:00,128.6,98.5,0.2,13.6,148.4,215.2,2937,545.2,2.0,,,,,,,,,,,,,,,,,,,
02/05/2011 19:00,,,,,,,,,,,,,,,,,,,76.0,57.5,0.5,18.5,111.7,302.3,2004,540.9,2.8,
02/05/2011 18:00,,,,,,,,,,71.6,76.9,0.8,21.1,146.0,241.9,2314,575.8,3.1,,,,,,,,,,
02/05/2011 17:40,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00097
02/05/2011 17:00,126.3,98.1,0.2,14.1,156.7,216.4,2964,546.2,2.0,,,,,,,,,,,,,,,,,,,
02/05/2011 15:00,,,,,,,,,,,,,,,,,,,76.5,58.5,0.4,18.6,113.6,303.5,2013,547.5,2.7,
02/05/2011 14:00,,,,,,,,,,73.4,74.5,0.8,20.2,137.4,242.7,2311,537.2,3.1,,,,,,,,,,
02/05/2011 13:40,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00093
02/05/2011 13:00,129.9,98.1,0.3,14.9,158.0,219.5,2973,518.6,2.0,,,,,,,,,,,,,,,,,,,
02/05/2011 11:00,,,,,,,,,,,,,,,,,,,75.2,62.7,0.6,16.4,101.1,301.4,2011,516.5,2.8,
02/05/2011 10:00,,,,,,,,,,75.3,75.5,1.1,20.2,142.0,244.8,2317,558.0,3.1,,,,,,,,,,
02/05/2011 09:40,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00102
02/05/2011 09:00,124.3,96.4,0.2,14.8,153.7,211.7,2914,533.8,2.0,,,,,,,,,,,,,,,,,,,
02/05/2011 07:00,,,,,,,,,,,,,,,,,,,76.7,58.0,0.8,17.8,104.0,304.6,2026,556.2,2.9,
02/05/2011 06:00,,,,,,,,,,73.2,73.9,0.8,20.4,142.0,239.8,2289,563.2,3.2,,,,,,,,,,
02/05/2011 05:40,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00121
02/05/2011 05:00,128.3,97.8,0.0,13.6,155.9,216.5,2951,490.0,2.0,,,,,,,,,,,,,,,,,,,
02/05/2011 03:00,,,,,,,,,,,,,,,,,,,75.0,62.4,1.0,19.0,105.6,302.3,2022,550.0,2.8,
02/05/2011 02:00,,,,,,,,,,74.3,74.3,0.9,21.5,143.1,242.3,2280,552.1,3.2,,,,,,,,,,
02/05/2011 01:40,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00132
02/05/2011 01:00,125.9,97.2,0.3,15.6,157.0,213.6,2937,526.7,2.0,,,,,,,,,,,,,,,,,,,
01/05/2011 23:00,,,,,,,,,,,,,,,,,,,77.5,59.1,1.2,17.4,107.7,305.1,2006,543.6,2.8,
01/05/2011 22:00,,,,,,,,,,73.7,78.1,0.9,19.9,140.1,242.0,2311,570.2,3.1,,,,,,,,,,
01/05/2011 21:40,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00102
01/05/2011 21:00,123.7,96.1,0.7,13.9,162.4,213.2,2945,555.3,2.0,,,,,,,,,,,,,,,,,,,
01/05/2011 19:00,,,,,,,,,,,,,,,,,,,77.5,57.5,0.6,18.9,111.5,306.0,2015,535.7,2.7,
01/05/2011 18:00,,,,,,,,,,74.7,75.1,1.1,20.6,143.8,243.9,2306,527.0,3.0,,,,,,,,,,
01/05/2011 17:40,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00092
01/05/2011 17:00,123.2,98.2,0.0,14.1,154.0,212.4,2941,549.5,2.0,,,,,,,,,,,,,,,,,,,
01/05/2011 15:00,,,,,,,,,,,,,,,,,,,76.6,60.9,0.5,17.9,108.1,303.2,2002,546.2,2.6,
01/05/2011 14:00,,,,,,,,,,74.4,74.3,1.0,19.5,144.2,241.8,2297,511.4,3.0,,,,,,,,,,
01/05/2011 13:40,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00090
01/05/2011 13:00,128.4,94.6,0.0,15.0,158.4,217.8,2968,547.4,2.0,,,,,,,,,,,,,,,,,,,
01/05/2011 11:00,,,,,,,,,,,,,,,,,,,75.7,60.2,0.7,17.3,109.0,302.5,2025,560.6,2.7,
01/05/2011 10:00,,,,,,,,,,74.3,73.3,0.9,20.7,151.8,243.4,2316,565.5,3.0,,,,,,,,,,
01/05/2011 09:40,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00102
01/05/2011 09:00,128.2,96.1,0.4,15.1,154.7,216.5,2950,559.0,2.0,,,,,,,,,,,,,,,,,,,
01/05/2011 07:00,,,,,,,,,,,,,,,,,,,77.8,58.8,0.5,18.5,108.1,305.4,2012,558.0,2.8,
01/05/2011 06:00,,,,,,,,,,75.3,74.0,0.6,20.7,143.7,242.3,2288,518.7,3.2,,,,,,,,,,
01/05/2011 05:40,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00128
01/05/2011 05:00,125.4,98.6,0.3,13.6,149.8,213.1,2934,547.6,2.0,,,,,,,,,,,,,,,,,,,
01/05/2011 03:00,,,,,,,,,,,,,,,,,,,75.9,58.0,1.0,17.1,115.3,302.8,2014,555.2,2.8,
01/05/2011 02:00,,,,,,,,,,74.7,73.4,0.9,20.6,144.8,242.9,2303,550.7,3.1,,,,,,,,,,
01/05/2011 01:40,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00129
01/05/2011 01:00,122.9,98.5,0.2,13.9,147.8,210.3,2937,549.6,2.0,,,,,,,,,,,,,,,,,,,
30/04/2011 23:00,,,,,,,,,,,,,,,,,,,77.1,60.3,0.4,17.6,103.1,301.8,1995,548.6,2.7,
30/04/2011 22:00,,,,,,,,,,75.2,76.2,1.3,20.1,141.7,247.2,2330,547.4,3.0,,,,,,,,,,
30/04/2011 21:40,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00106
30/04/2011 21:00,128.1,97.5,0.0,14.0,149.4,217.3,2942,545.1,2.0,,,,,,,,,,,,,,,,,,,
30/04/2011 19:00,,,,,,,,,,,,,,,,,,,76.3,58.2,0.7,17.8,112.8,305.1,2008,542.8,2.7,
30/04/2011 18:00,,,,,,,,,,70.8,73.0,0.3,20.1,146.9,240.0,2312,573.7,3.0,,,,,,,,,,
30/04/2011 17:40,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00098
30/04/2011 17:00,125.8,96.9,0.1,13.7,153.7,214.2,2937,549.5,2.0,,,,,,,,,,,,,,,,,,,
30/04/2011 15:00,,,,,,,,,,,,,,,,,,,76.5,58.1,0.7,17.4,110.2,306.5,2024,554.2,2.7,
30/04/2011 14:00,,,,,,,,,,74.2,71.8,0.6,20.8,144.8,242.0,2302,557.3,3.0,,,,,,,,,,
30/04/2011 13:40,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00092
30/04/2011 13:00,121.0,96.1,0.9,13.1,153.5,212.1,2949,552.6,2.0,,,,,,,,,,,,,,,,,,,
30/04/2011 11:00,,,,,,,,,,,,,,,,,,,74.4,57.2,1.2,17.8,106.4,300.8,2012,557.1,2.7,
30/04/2011 10:00,,,,,,,,,,75.4,78.4,0.8,21.8,144.5,246.4,2334,546.7,3.0,,,,,,,,,,
30/04/2011 09:40,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00114
30/04/2011 09:00,121.6,96.9,0.3,14.0,156.7,211.4,2940,543.6,2.0,,,,,,,,,,,,,,,,,,,
30/04/2011 07:00,,,,,,,,,,,,,,,,,,,78.3,60.6,0.8,16.5,106.9,310.6,2035,564.4,2.8,
30/04/2011 06:00,,,,,,,,,,73.5,73.3,0.8,20.0,143.1,243.6,2320,573.8,3.1,,,,,,,,,,
30/04/2011 05:40,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00129
30/04/2011 05:00,126.4,96.5,0.3,13.8,156.3,215.9,2947,560.2,2.0,,,,,,,,,,,,,,,,,,,
30/04/2011 03:00,,,,,,,,,,,,,,,,,,,75.1,58.0,1.2,19.0,110.5,301.1,2001,545.2,2.9,
30/04/2011 02:00,,,,,,,,,,75.1,75.4,1.0,20.9,143.3,245.6,2319,542.7,3.2,,,,,,,,,,
30/04/2011 01:40,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00130
30/04/2011 01:00,125.6,99.0,0.4,14.3,149.8,214.2,2939,559.9,2.0,,,,,,,,,,,,,,,,,,,
29/04/2011 23:00,,,,,,,,,,,,,,,,,,,75.2,57.5,0.6,19.2,114.4,300.7,1995,534.3,2.8,
29/04/2011 22:00,,,,,,,,,,73.9,76.0,0.8,20.2,140.0,243.5,2313,574.0,3.2,,,,,,,,,,
29/04/2011 21:40,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00132
29/04/2011 21:00,126.5,96.0,0.4,13.0,155.5,216.2,2938,566.7,2.0,,,,,,,,,,,,,,,,,,,
29/04/2011 19:00,,,,,,,,,,,,,,,,,,,75.7,62.0,1.0,17.7,103.2,301.9,2006,573.7,2.8,
29/04/2011 18:00,,,,,,,,,,76.0,74.5,0.7,21.4,145.4,248.2,2331,581.2,3.1,,,,,,,,,,
29/04/2011 17:40,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00114
29/04/2011 17:00,124.6,98.0,0.4,14.9,150.9,215.0,2954,545.6,2.0,,,,,,,,,,,,,,,,,,,
29/04/2011 15:00,,,,,,,,,,,,,,,,,,,75.4,61.6,0.5,18.2,102.8,301.2,2009,558.8,2.7,
29/04/2011 14:00,,,,,,,,,,75.7,74.4,0.9,20.8,149.7,244.7,2321,560.7,3.1,,,,,,,,,,
29/04/2011 13:40,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00105
29/04/2011 13:00,123.9,96.2,0.1,16.1,158.0,213.5,2957,530.2,2.0,,,,,,,,,,,,,,,,,,,
29/04/2011 11:00,,,,,,,,,,,,,,,,,,,75.4,56.5,0.7,18.5,110.9,301.5,2018,542.6,2.8,
29/04/2011 10:00,,,,,,,,,,74.0,77.7,1.0,20.1,142.9,246.7,2335,578.6,3.1,,,,,,,,,,
29/04/2011 09:40,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00118
29/04/2011 09:00,125.3,94.5,0.5,14.1,152.1,213.4,2916,537.2,2.0,,,,,,,,,,,,,,,,,,,
29/04/2011 07:00,,,,,,,,,,,,,,,,,,,75.6,58.4,0.7,18.9,114.9,299.1,1991,561.6,2.9,
29/04/2011 06:00,,,,,,,,,,74.7,75.5,0.9,20.6,144.8,246.3,2322,572.4,3.2,,,,,,,,,,
29/04/2011 05:40,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00135
29/04/2011 05:00,124.2,98.3,0.0,15.2,152.5,213.5,2924,546.3,2.0,,,,,,,,,,,,,,,,,,,
29/04/2011 03:00,,,,,,,,,,,,,,,,,,,75.6,57.2,1.2,18.5,113.3,303.8,2020,532.5,2.9,
29/04/2011 02:00,,,,,,,,,,72.1,77.5,1.1,21.0,144.2,242.0,2321,572.1,3.2,,,,,,,,,,
29/04/2011 01:40,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00129
29/04/2011 01:00,125.6,100.0,0.1,13.9,148.0,214.1,2939,550.6,2.0,,,,,,,,,,,,,,,,,,,
28/04/2011 23:00,,,,,,,,,,,,,,,,,,,78.1,59.1,0.8,18.9,114.3,309.4,2041,552.9,2.9,
28/04/2011 22:00,,,,,,,,,,75.3,75.2,1.2,20.5,143.0,242.9,2304,569.8,3.2,,,,,,,,,,
28/04/2011 21:40,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00108
28/04/2011 21:00,122.2,99.8,0.6,14.3,149.9,210.4,2916,522.7,2.0,,,,,,,,,,,,,,,,,,,
28/04/2011 19:00,,,,,,,,,,,,,,,,,,,75.4,59.5,0.8,17.7,107.2,304.0,2004,546.2,2.7,
28/04/2011 18:00,,,,,,,,,,73.9,77.7,1.0,20.3,140.0,245.6,2320,561.3,3.0,,,,,,,,,,
28/04/2011 17:40,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00091
28/04/2011 17:00,125.3,96.4,0.1,15.5,159.6,215.0,2943,530.3,2.0,,,,,,,,,,,,,,,,,,,
28/04/2011 15:00,,,,,,,,,,,,,,,,,,,74.4,60.2,1.2,17.5,103.9,302.5,2011,543.7,2.7,
28/04/2011 14:00,,,,,,,,,,73.9,73.5,0.5,19.5,141.7,242.5,2297,579.9,3.1,,,,,,,,,,
28/04/2011 13:40,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00104
28/04/2011 13:00,123.5,101.5,0.5,14.3,142.1,214.1,2953,544.7,2.0,,,,,,,,,,,,,,,,,,,
28/04/2011 11:00,,,,,,,,,,,,,,,,,,,76.8,59.3,0.7,18.3,108.3,305.6,2022,555.4,2.8,
28/04/2011 10:00,,,,,,,,,,73.3,74.9,0.9,19.7,142.9,243.0,2320,572.9,3.1,,,,,,,,,,
28/04/2011 09:40,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00121
28/04/2011 09:00,127.0,98.5,0.0,14.5,141.4,216.6,2955,546.5,2.0,,,,,,,,,,,,,,,,,,,
28/04/2011 07:00,,,,,,,,,,,,,,,,,,,76.6,58.4,0.7,18.1,111.5,304.0,2012,579.7,2.9,
28/04/2011 06:00,,,,,,,,,,74.8,78.2,1.0,19.6,133.0,243.9,2297,553.0,3.2,,,,,,,,,,
28/04/2011 05:40,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00133
28/04/2011 05:00,128.0,100.2,0.0,13.9,155.5,217.8,2958,568.6,2.0,,,,,,,,,,,,,,,,,,,
28/04/2011 03:00,,,,,,,,,,,,,,,,,,,77.4,60.0,1.0,17.0,109.7,307.7,2014,556.9,2.8,
28/04/2011 02:00,,,,,,,,,,75.2,75.9,1.7,20.4,140.7,245.0,2316,562.5,3.2,,,,,,,,,,
28/04/2011 01:40,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00132
28/04/2011 01:00,126.8,100.1,0.0,15.3,151.5,215.7,2955,546.6,2.0,,,,,,,,,,,,,,,,,,,
27/04/2011 23:00,,,,,,,,,,,,,,,,,,,74.7,59.4,0.8,18.2,106.9,301.4,2007,567.0,2.8,
27/04/2011 22:00,,,,,,,,,,75.5,77.3,1.5,20.2,137.3,245.9,2320,582.7,3.2,,,,,,,,,,
27/04/2011 21:40,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00118
27/04/2011 21:00,127.7,97.9,0.1,14.6,152.9,216.6,2962,545.8,2.0,,,,,,,,,,,,,,,,,,,
27/04/2011 19:00,,,,,,,,,,,,,,,,,,,77.2,60.7,0.7,18.8,107.0,305.8,1998,537.4,2.7,
27/04/2011 18:00,,,,,,,,,,73.4,74.5,0.7,20.2,141.4,244.2,2317,560.5,3.0,,,,,,,,,,
27/04/2011 17:40,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00100
27/04/2011 17:00,123.5,96.9,0.2,13.8,154.2,213.2,2911,545.7,2.0,,,,,,,,,,,,,,,,,,,
27/04/2011 15:00,,,,,,,,,,,,,,,,,,,75.7,59.8,0.5,18.2,111.4,304.0,2012,558.9,2.7,
27/04/2011 14:00,,,,,,,,,,73.9,76.5,1.1,20.2,135.9,243.1,2303,516.1,3.0,,,,,,,,,,
27/04/2011 13:40,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00107
27/04/2011 13:00,126.3,100.0,0.6,15.3,156.3,215.4,2941,579.9,2.0,,,,,,,,,,,,,,,,,,,
27/04/2011 11:00,,,,,,,,,,,,,,,,,,,78.8,62.0,0.6,18.8,104.8,312.2,2041,546.8,2.8,
27/04/2011 10:00,,,,,,,,,,72.9,76.5,0.7,20.9,145.4,244.3,2343,571.0,3.1,,,,,,,,,,
27/04/2011 09:40,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00127
27/04/2011 09:00,122.9,96.5,0.3,14.1,149.6,212.1,2917,578.0,2.0,,,,,,,,,,,,,,,,,,,
27/04/2011 07:00,,,,,,,,,,,,,,,,,,,77.3,59.0,0.8,17.4,107.2,306.8,2014,547.6,2.9,
27/04/2011 06:00,,,,,,,,,,76.3,78.5,1.3,21.6,144.9,250.3,2346,553.4,3.2,,,,,,,,,,
27/04/2011 05:40,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00137
27/04/2011 05:00,126.4,98.2,0.1,14.9,150.5,215.1,2938,529.4,2.0,,,,,,,,,,,,,,,,,,,
