Timestamp,A: Hydrogen (ppm),A: Methane (ppm),A: Acetylene (ppm),A: Ethylene (ppm),A: Ethane (ppm),A: Carbon Monoxide (ppm),A: Carbon Dioxide (ppm),A: Oxygen (ppm),A: Water (ppm),B: Hydrogen (ppm),B: Methane (ppm),B: Acetylene (ppm),B: Ethylene (ppm),B: Ethane (ppm),B: Carbon Monoxide (ppm),B: Carbon Dioxide (ppm),B: Oxygen (ppm),B: Water (ppm),C: Hydrogen (ppm),C: Methane (ppm),C: Acetylene (ppm),C: Ethylene (ppm),C: Ethane (ppm),C: Carbon Monoxide (ppm),C: Carbon Dioxide (ppm),C: Oxygen (ppm),C: Water (ppm),Peripherals:Analog: 1-AIN 1 (xxx)
27/04/2011 03:00,,,,,,,,,,,,,,,,,,,75.7,59.7,0.6,18.3,110.2,304.0,2007,565.3,2.8,
27/04/2011 02:00,,,,,,,,,,72.6,77.2,0.9,20.1,139.3,241.7,2318,541.3,3.2,,,,,,,,,,
27/04/2011 01:40,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00128
27/04/2011 01:00,122.6,97.8,0.0,15.1,155.4,213.5,2944,570.9,2.0,,,,,,,,,,,,,,,,,,,
26/04/2011 23:00,,,,,,,,,,,,,,,,,,,74.5,57.0,0.6,17.9,112.5,302.1,2015,505.6,2.7,
26/04/2011 22:00,,,,,,,,,,74.3,72.9,0.7,20.1,143.4,244.7,2303,568.7,3.1,,,,,,,,,,
26/04/2011 21:40,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00126
26/04/2011 21:00,126.8,97.9,0.1,15.3,155.0,216.4,2939,554.4,2.0,,,,,,,,,,,,,,,,,,,
26/04/2011 19:00,,,,,,,,,,,,,,,,,,,75.6,55.9,0.9,19.2,112.6,303.0,2021,566.0,2.7,
26/04/2011 18:00,,,,,,,,,,73.9,77.9,1.1,20.0,136.0,244.3,2320,563.2,3.0,,,,,,,,,,
26/04/2011 17:40,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00106
26/04/2011 17:00,126.7,98.4,0.4,14.6,152.2,216.4,2957,543.4,2.0,,,,,,,,,,,,,,,,,,,
26/04/2011 15:00,,,,,,,,,,,,,,,,,,,74.8,59.1,1.0,19.5,112.4,302.8,2000,546.9,2.7,
26/04/2011 14:00,,,,,,,,,,73.7,76.4,1.0,20.4,139.0,243.3,2305,566.2,3.1,,,,,,,,,,
26/04/2011 13:40,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00117
26/04/2011 13:00,126.5,98.9,0.2,14.7,154.1,216.7,2961,547.1,2.0,,,,,,,,,,,,,,,,,,,
26/04/2011 11:00,,,,,,,,,,,,,,,,,,,75.3,60.2,0.0,19.2,105.4,302.1,2004,542.4,2.8,
26/04/2011 10:00,,,,,,,,,,72.1,74.5,1.0,20.2,141.5,241.4,2305,553.8,3.2,,,,,,,,,,
26/04/2011 09:40,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00120
26/04/2011 09:00,120.3,95.4,0.5,15.2,153.8,210.4,2928,531.0,2.0,,,,,,,,,,,,,,,,,,,
26/04/2011 07:00,,,,,,,,,,,,,,,,,,,75.3,56.9,0.6,16.8,109.8,301.6,2000,584.6,2.9,
26/04/2011 06:00,,,,,,,,,,72.7,76.7,0.6,20.8,140.6,242.1,2311,592.1,3.3,,,,,,,,,,
26/04/2011 05:40,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00139
26/04/2011 05:00,123.8,96.8,0.1,14.7,157.0,213.3,2915,563.9,2.0,,,,,,,,,,,,,,,,,,,
26/04/2011 03:00,,,,,,,,,,,,,,,,,,,75.5,59.4,0.7,17.1,104.9,303.8,2001,545.2,2.9,
26/04/2011 02:00,,,,,,,,,,73.5,75.1,1.0,20.5,139.7,244.3,2324,549.2,3.2,,,,,,,,,,
26/04/2011 01:40,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00128
26/04/2011 01:00,125.9,98.4,0.2,15.0,150.9,216.5,2946,564.8,2.0,,,,,,,,,,,,,,,,,,,
25/04/2011 23:00,,,,,,,,,,,,,,,,,,,75.1,60.0,1.5,17.7,111.0,301.5,1994,548.6,2.9,
25/04/2011 22:00,,,,,,,,,,71.3,74.8,1.0,20.1,140.6,240.1,2304,555.5,3.2,,,,,,,,,,
25/04/2011 21:40,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00122
25/04/2011 21:00,126.6,101.5,0.3,14.1,146.8,217.8,2960,550.7,2.0,,,,,,,,,,,,,,,,,,,
25/04/2011 19:00,,,,,,,,,,,,,,,,,,,75.2,55.3,1.2,16.9,114.1,303.1,2007,552.5,2.9,
25/04/2011 18:00,,,,,,,,,,73.1,74.2,1.2,20.2,143.8,243.4,2318,539.0,3.2,,,,,,,,,,
25/04/2011 17:40,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00100
25/04/2011 17:00,123.9,98.2,0.0,15.0,151.7,215.7,2964,544.2,2.0,,,,,,,,,,,,,,,,,,,
25/04/2011 15:00,,,,,,,,,,,,,,,,,,,73.4,58.7,0.7,17.8,108.9,306.0,2038,566.4,2.8,
25/04/2011 14:00,,,,,,,,,,73.2,76.9,0.8,21.0,140.3,244.1,2312,555.0,3.2,,,,,,,,,,
25/04/2011 13:40,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00109
25/04/2011 13:00,124.5,100.5,0.2,14.5,144.4,217.3,2965,574.3,2.0,,,,,,,,,,,,,,,,,,,
25/04/2011 11:00,,,,,,,,,,,,,,,,,,,74.0,55.2,1.0,18.6,105.8,301.9,2009,560.2,2.8,
25/04/2011 10:00,,,,,,,,,,71.6,76.5,1.2,19.6,135.7,243.5,2351,566.1,3.2,,,,,,,,,,
25/04/2011 09:40,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00116
25/04/2011 09:00,126.1,101.2,0.1,13.9,150.9,217.6,2961,522.1,2.0,,,,,,,,,,,,,,,,,,,
25/04/2011 07:00,,,,,,,,,,,,,,,,,,,75.8,58.6,0.9,18.1,108.1,304.8,2016,551.6,2.9,
25/04/2011 06:00,,,,,,,,,,74.0,76.2,0.7,20.2,139.9,244.5,2314,577.4,3.3,,,,,,,,,,
25/04/2011 05:40,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00129
25/04/2011 05:00,124.8,98.6,0.2,14.3,151.2,216.5,2958,526.5,2.0,,,,,,,,,,,,,,,,,,,
25/04/2011 03:00,,,,,,,,,,,,,,,,,,,74.5,58.2,1.0,18.3,107.5,301.2,1991,541.0,2.9,
25/04/2011 02:00,,,,,,,,,,74.4,76.6,1.0,20.9,141.3,246.1,2314,558.4,3.2,,,,,,,,,,
25/04/2011 01:40,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00123
25/04/2011 01:00,123.7,96.6,0.4,14.0,155.6,216.8,2957,554.8,2.0,,,,,,,,,,,,,,,,,,,
24/04/2011 23:00,,,,,,,,,,,,,,,,,,,71.8,53.5,1.2,18.4,113.7,298.8,2010,533.5,2.9,
24/04/2011 22:00,,,,,,,,,,72.4,77.6,0.8,21.0,139.7,245.1,2330,558.6,3.2,,,,,,,,,,
24/04/2011 21:40,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00112
24/04/2011 21:00,121.9,98.1,0.0,14.6,153.2,214.5,2955,565.8,2.0,,,,,,,,,,,,,,,,,,,
24/04/2011 19:00,,,,,,,,,,,,,,,,,,,75.6,58.9,0.3,18.6,113.9,307.0,2022,543.4,2.8,
24/04/2011 18:00,,,,,,,,,,74.4,79.7,1.3,20.5,136.1,246.2,2330,554.5,3.2,,,,,,,,,,
24/04/2011 17:40,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00105
24/04/2011 17:00,123.9,98.3,0.5,14.6,159.7,216.3,2976,527.3,2.0,,,,,,,,,,,,,,,,,,,
24/04/2011 15:00,,,,,,,,,,,,,,,,,,,73.2,60.0,0.8,18.0,112.0,300.1,2012,560.1,2.8,
24/04/2011 14:00,,,,,,,,,,73.0,75.1,0.7,19.9,138.3,244.3,2323,556.8,3.2,,,,,,,,,,
24/04/2011 13:40,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00112
24/04/2011 13:00,125.9,100.8,0.1,15.1,148.9,218.5,2968,523.5,2.0,,,,,,,,,,,,,,,,,,,
24/04/2011 11:00,,,,,,,,,,,,,,,,,,,75.8,58.2,0.5,18.9,108.4,306.5,2010,556.6,2.8,
24/04/2011 10:00,,,,,,,,,,75.7,77.0,1.1,19.5,135.5,247.7,2340,553.0,3.2,,,,,,,,,,
24/04/2011 09:40,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00118
24/04/2011 09:00,120.6,101.0,0.6,14.6,147.6,212.0,2938,544.1,2.0,,,,,,,,,,,,,,,,,,,
24/04/2011 07:00,,,,,,,,,,,,,,,,,,,72.9,57.3,0.6,18.2,109.8,300.7,2012,553.6,2.9,
24/04/2011 06:00,,,,,,,,,,74.2,76.6,1.3,20.0,138.0,245.4,2316,556.8,3.2,,,,,,,,,,
24/04/2011 05:40,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00126
24/04/2011 05:00,124.8,95.8,0.2,14.6,154.4,216.4,2941,535.3,2.0,,,,,,,,,,,,,,,,,,,
24/04/2011 03:00,,,,,,,,,,,,,,,,,,,72.8,60.1,0.7,18.5,105.4,301.2,2011,552.1,2.9,
24/04/2011 02:00,,,,,,,,,,72.2,78.1,1.3,21.3,133.7,244.2,2325,521.4,3.2,,,,,,,,,,
24/04/2011 01:40,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00125
24/04/2011 01:00,123.2,94.8,0.1,14.5,163.5,215.0,2944,553.7,2.0,,,,,,,,,,,,,,,,,,,
23/04/2011 23:00,,,,,,,,,,,,,,,,,,,76.2,55.9,1.0,17.9,115.4,309.2,2032,569.7,2.9,
23/04/2011 22:00,,,,,,,,,,72.2,73.8,1.2,21.2,146.4,243.5,2314,539.9,3.2,,,,,,,,,,
23/04/2011 21:40,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00110
23/04/2011 21:00,125.3,100.4,0.2,14.6,144.5,216.6,2944,535.7,2.0,,,,,,,,,,,,,,,,,,,
23/04/2011 19:00,,,,,,,,,,,,,,,,,,,74.2,55.7,0.5,17.8,109.9,304.1,2010,538.6,2.8,
23/04/2011 18:00,,,,,,,,,,71.2,76.5,1.2,21.4,139.4,243.5,2326,539.0,3.1,,,,,,,,,,
23/04/2011 17:40,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00101
23/04/2011 17:00,123.4,98.8,0.1,14.4,153.3,217.3,2946,519.1,2.0,,,,,,,,,,,,,,,,,,,
23/04/2011 15:00,,,,,,,,,,,,,,,,,,,75.1,59.1,0.9,17.4,106.7,306.6,2025,543.2,2.8,
23/04/2011 14:00,,,,,,,,,,72.7,74.3,1.3,21.0,139.7,244.9,2331,556.2,3.2,,,,,,,,,,
23/04/2011 13:40,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00104
23/04/2011 13:00,125.1,101.0,0.6,14.3,148.5,218.3,2972,571.7,2.0,,,,,,,,,,,,,,,,,,,
23/04/2011 11:00,,,,,,,,,,,,,,,,,,,74.6,58.3,0.3,17.2,107.1,304.3,2014,534.1,2.9,
23/04/2011 10:00,,,,,,,,,,71.7,75.6,1.0,19.8,138.5,243.9,2326,540.8,3.3,,,,,,,,,,
23/04/2011 09:40,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00105
23/04/2011 09:00,125.1,99.0,0.1,14.7,156.7,219.0,2982,549.8,2.0,,,,,,,,,,,,,,,,,,,
23/04/2011 07:00,,,,,,,,,,,,,,,,,,,74.4,59.1,1.0,17.0,102.4,305.7,2014,519.6,2.9,
23/04/2011 06:00,,,,,,,,,,74.5,77.1,1.5,20.7,146.5,246.9,2333,549.9,3.2,,,,,,,,,,
23/04/2011 05:40,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00097
23/04/2011 05:00,123.6,99.9,0.4,14.4,153.4,218.7,2975,562.7,2.0,,,,,,,,,,,,,,,,,,,
23/04/2011 03:00,,,,,,,,,,,,,,,,,,,72.8,59.3,0.9,17.7,108.0,303.5,2034,559.3,2.8,
23/04/2011 02:00,,,,,,,,,,73.4,78.9,0.9,19.6,131.6,246.2,2333,548.4,3.1,,,,,,,,,,
23/04/2011 01:40,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00094
23/04/2011 01:00,126.1,99.9,0.7,15.8,149.3,220.4,2991,550.5,2.0,,,,,,,,,,,,,,,,,,,
22/04/2011 23:00,,,,,,,,,,,,,,,,,,,74.0,58.7,1.4,17.6,106.6,303.2,2008,561.6,2.8,
22/04/2011 22:00,,,,,,,,,,72.7,73.1,0.6,21.0,142.5,243.0,2312,554.2,3.1,,,,,,,,,,
22/04/2011 21:40,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00095
22/04/2011 21:00,124.6,100.6,0.2,13.7,146.6,216.9,2945,546.9,2.0,,,,,,,,,,,,,,,,,,,
22/04/2011 19:00,,,,,,,,,,,,,,,,,,,74.2,57.4,0.5,17.7,109.0,303.0,1998,519.8,2.7,
22/04/2011 18:00,,,,,,,,,,72.8,76.3,0.7,20.1,144.6,243.2,2323,528.7,3.0,,,,,,,,,,
22/04/2011 17:40,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00094
22/04/2011 17:00,121.6,97.0,0.0,14.5,146.0,214.1,2952,538.8,2.0,,,,,,,,,,,,,,,,,,,
22/04/2011 15:00,,,,,,,,,,,,,,,,,,,72.9,62.4,0.9,17.4,96.8,300.7,1999,544.7,2.7,
22/04/2011 14:00,,,,,,,,,,74.1,74.3,1.0,20.9,139.0,245.6,2324,530.8,3.0,,,,,,,,,,
22/04/2011 13:40,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00091
22/04/2011 13:00,121.8,97.3,0.4,14.2,155.8,213.9,2936,529.9,2.0,,,,,,,,,,,,,,,,,,,
22/04/2011 11:00,,,,,,,,,,,,,,,,,,,71.3,56.2,1.0,18.7,111.4,296.8,2002,540.3,2.9,
22/04/2011 10:00,,,,,,,,,,73.8,80.4,1.3,19.9,133.5,247.7,2336,525.6,3.2,,,,,,,,,,
22/04/2011 09:40,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00110
22/04/2011 09:00,121.5,97.5,0.5,13.2,150.7,214.1,2928,527.9,2.0,,,,,,,,,,,,,,,,,,,
22/04/2011 07:00,,,,,,,,,,,,,,,,,,,74.2,58.2,1.3,17.6,107.6,302.2,2000,535.9,2.9,
22/04/2011 06:00,,,,,,,,,,74.0,76.3,0.8,20.9,135.6,246.1,2313,533.0,3.2,,,,,,,,,,
22/04/2011 05:40,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00116
22/04/2011 05:00,122.3,98.4,0.3,14.4,152.3,215.7,2953,547.3,2.0,,,,,,,,,,,,,,,,,,,
22/04/2011 03:00,,,,,,,,,,,,,,,,,,,74.2,55.6,0.5,18.5,113.2,301.9,1994,565.3,2.8,
22/04/2011 02:00,,,,,,,,,,71.6,75.2,0.9,21.2,138.3,242.4,2313,545.6,3.1,,,,,,,,,,
22/04/2011 01:40,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00102
22/04/2011 01:00,123.9,97.9,0.3,15.7,149.5,216.6,2943,548.2,2.0,,,,,,,,,,,,,,,,,,,
21/04/2011 23:00,,,,,,,,,,,,,,,,,,,73.7,59.4,0.9,17.7,107.5,302.6,2006,532.4,2.8,
21/04/2011 22:00,,,,,,,,,,73.7,75.1,0.9,20.4,139.6,245.2,2315,545.5,3.1,,,,,,,,,,
21/04/2011 21:40,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00096
21/04/2011 21:00,125.1,98.1,0.4,14.2,154.5,217.6,2946,557.2,2.0,,,,,,,,,,,,,,,,,,,
21/04/2011 19:00,,,,,,,,,,,,,,,,,,,75.3,57.7,0.5,18.5,107.3,308.5,2027,541.1,2.7,
21/04/2011 18:00,,,,,,,,,,72.9,74.5,1.0,20.3,140.4,242.7,2300,522.0,3.0,,,,,,,,,,
21/04/2011 17:40,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00095
21/04/2011 17:00,123.4,97.2,0.1,14.2,151.9,214.3,2927,554.9,2.0,,,,,,,,,,,,,,,,,,,
21/04/2011 15:00,,,,,,,,,,,,,,,,,,,76.2,60.3,0.8,17.7,105.8,311.2,2032,553.4,2.7,
21/04/2011 14:00,,,,,,,,,,71.5,74.5,1.2,21.3,142.2,243.6,2332,546.0,3.0,,,,,,,,,,
21/04/2011 13:40,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00094
21/04/2011 13:00,123.0,101.9,0.3,13.9,145.1,214.4,2938,541.9,2.0,,,,,,,,,,,,,,,,,,,
21/04/2011 11:00,,,,,,,,,,,,,,,,,,,74.5,60.1,0.9,16.9,102.8,304.9,2009,529.3,2.8,
21/04/2011 10:00,,,,,,,,,,72.0,74.0,1.2,20.1,141.1,242.2,2305,542.5,3.1,,,,,,,,,,
21/04/2011 09:40,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00107
21/04/2011 09:00,122.0,97.1,0.1,15.3,151.6,214.8,2945,520.7,2.0,,,,,,,,,,,,,,,,,,,
21/04/2011 07:00,,,,,,,,,,,,,,,,,,,72.9,57.8,0.8,17.4,111.0,299.1,1987,532.1,2.9,
21/04/2011 06:00,,,,,,,,,,71.2,74.0,0.9,20.3,133.9,241.5,2313,567.1,3.2,,,,,,,,,,
21/04/2011 05:40,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00120
21/04/2011 05:00,121.6,95.0,0.5,14.6,148.7,213.2,2923,548.5,2.0,,,,,,,,,,,,,,,,,,,
21/04/2011 03:00,,,,,,,,,,,,,,,,,,,73.6,59.4,1.4,17.1,106.8,301.3,1990,541.7,2.9,
21/04/2011 02:00,,,,,,,,,,71.9,76.0,0.7,20.7,137.1,242.3,2319,561.2,3.1,,,,,,,,,,
21/04/2011 01:40,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00112
21/04/2011 01:00,124.8,95.9,0.2,13.3,154.5,216.4,2930,547.9,2.0,,,,,,,,,,,,,,,,,,,
20/04/2011 23:00,,,,,,,,,,,,,,,,,,,73.7,56.8,0.9,18.7,111.3,302.8,1985,553.9,2.9,
20/04/2011 22:00,,,,,,,,,,73.9,75.1,1.0,21.7,147.7,246.5,2309,534.5,3.1,,,,,,,,,,
20/04/2011 21:40,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00102
20/04/2011 21:00,123.7,95.7,0.2,14.3,156.8,216.1,2947,538.6,2.0,,,,,,,,,,,,,,,,,,,
20/04/2011 19:00,,,,,,,,,,,,,,,,,,,73.8,57.7,0.7,18.1,109.6,303.9,2003,535.7,2.7,
20/04/2011 18:00,,,,,,,,,,72.8,77.7,0.9,20.8,137.1,247.0,2328,544.8,3.0,,,,,,,,,,
20/04/2011 17:40,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00098
20/04/2011 17:00,122.3,95.2,0.2,14.1,157.1,213.0,2916,552.4,2.0,,,,,,,,,,,,,,,,,,,
20/04/2011 15:00,,,,,,,,,,,,,,,,,,,72.6,55.0,0.5,19.3,113.8,300.6,1994,560.4,2.7,
20/04/2011 14:00,,,,,,,,,,71.3,73.9,1.2,20.8,139.7,240.9,2306,550.1,3.0,,,,,,,,,,
20/04/2011 13:40,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00094
20/04/2011 13:00,125.2,99.6,0.1,13.5,154.3,220.1,2979,541.3,2.0,,,,,,,,,,,,,,,,,,,
20/04/2011 11:00,,,,,,,,,,,,,,,,,,,71.8,58.5,0.9,17.1,106.0,299.8,1983,525.2,2.8,
20/04/2011 10:00,,,,,,,,,,74.0,74.6,0.5,21.4,146.7,246.0,2320,553.1,3.1,,,,,,,,,,
20/04/2011 09:40,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00121
20/04/2011 09:00,122.5,97.5,0.4,13.7,150.4,214.5,2908,541.6,2.0,,,,,,,,,,,,,,,,,,,
20/04/2011 07:00,,,,,,,,,,,,,,,,,,,73.5,61.1,0.8,18.0,106.6,304.0,2008,562.3,2.9,
20/04/2011 06:00,,,,,,,,,,74.9,78.0,1.1,20.5,136.0,248.5,2334,546.8,3.2,,,,,,,,,,
20/04/2011 05:40,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00126
20/04/2011 05:00,124.0,98.1,0.2,13.6,147.9,216.6,2936,530.1,2.0,,,,,,,,,,,,,,,,,,,
20/04/2011 03:00,,,,,,,,,,,,,,,,,,,74.4,56.9,0.6,18.3,109.1,302.2,1986,518.9,2.9,
20/04/2011 02:00,,,,,,,,,,72.4,74.4,0.6,19.7,145.1,245.0,2320,550.7,3.2,,,,,,,,,,
20/04/2011 01:40,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00124
20/04/2011 01:00,124.3,97.0,0.2,14.1,154.0,216.0,2916,534.6,2.0,,,,,,,,,,,,,,,,,,,
19/04/2011 23:00,,,,,,,,,,,,,,,,,,,73.7,58.8,1.0,17.8,103.9,304.1,2004,540.8,2.9,
19/04/2011 22:00,,,,,,,,,,72.1,78.8,1.3,18.9,132.3,243.8,2312,563.8,3.1,,,,,,,,,,
19/04/2011 21:40,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00105
19/04/2011 21:00,118.7,98.5,0.2,13.5,145.9,210.7,2907,553.2,2.0,,,,,,,,,,,,,,,,,,,
19/04/2011 19:00,,,,,,,,,,,,,,,,,,,72.7,57.6,0.8,16.6,112.1,301.2,1996,555.0,2.8,
19/04/2011 18:00,,,,,,,,,,71.9,73.3,1.3,19.9,140.5,240.9,2293,539.7,3.0,,,,,,,,,,
19/04/2011 17:40,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00093
19/04/2011 17:00,122.0,99.1,0.2,14.5,145.9,213.5,2912,523.2,2.0,,,,,,,,,,,,,,,,,,,
19/04/2011 15:00,,,,,,,,,,,,,,,,,,,73.7,56.7,0.5,18.5,108.5,303.0,2000,511.5,2.7,
19/04/2011 14:00,,,,,,,,,,70.1,72.7,0.7,19.6,141.3,240.9,2317,529.6,3.0,,,,,,,,,,
19/04/2011 13:40,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00093
19/04/2011 13:00,122.4,96.4,0.3,14.4,153.0,214.5,2923,499.5,2.0,,,,,,,,,,,,,,,,,,,
19/04/2011 11:00,,,,,,,,,,,,,,,,,,,72.0,58.8,0.7,17.2,105.2,299.4,1994,551.6,2.8,
19/04/2011 10:00,,,,,,,,,,75.0,76.9,0.3,21.6,144.2,249.3,2331,552.4,3.1,,,,,,,,,,
19/04/2011 09:40,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00105
19/04/2011 09:00,121.2,98.7,0.8,14.4,155.9,214.0,2940,546.6,2.0,,,,,,,,,,,,,,,,,,,
19/04/2011 07:00,,,,,,,,,,,,,,,,,,,74.7,59.9,0.7,17.6,104.0,306.3,2007,547.0,2.9,
19/04/2011 06:00,,,,,,,,,,72.4,77.5,1.1,20.0,138.1,243.5,2301,566.7,3.1,,,,,,,,,,
19/04/2011 05:40,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00118
19/04/2011 05:00,123.2,96.5,0.0,13.4,152.6,215.0,2934,552.9,2.0,,,,,,,,,,,,,,,,,,,
19/04/2011 03:00,,,,,,,,,,,,,,,,,,,73.0,57.1,0.8,17.7,107.5,300.9,1998,514.2,2.8,
19/04/2011 02:00,,,,,,,,,,71.7,75.3,1.4,20.3,135.0,243.7,2330,572.7,3.1,,,,,,,,,,
19/04/2011 01:40,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00110
19/04/2011 01:00,124.3,97.0,0.2,14.5,152.9,216.5,2932,547.3,2.0,,,,,,,,,,,,,,,,,,,
18/04/2011 23:00,,,,,,,,,,,,,,,,,,,74.0,59.1,1.0,19.0,102.2,306.2,2016,544.4,2.8,
18/04/2011 22:00,,,,,,,,,,72.2,74.3,0.9,19.6,142.7,242.6,2303,551.4,3.1,,,,,,,,,,
18/04/2011 21:40,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00106
18/04/2011 21:00,119.9,99.1,0.3,14.1,150.8,212.6,2940,528.8,2.0,,,,,,,,,,,,,,,,,,,
18/04/2011 19:00,,,,,,,,,,,,,,,,,,,75.1,59.7,0.9,17.9,106.7,307.7,2019,560.9,2.8,
18/04/2011 18:00,,,,,,,,,,72.9,75.7,0.9,19.6,140.7,241.6,2302,579.4,3.0,,,,,,,,,,
18/04/2011 17:40,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00096
18/04/2011 17:00,122.7,98.3,0.1,14.5,153.6,215.6,2938,541.0,2.0,,,,,,,,,,,,,,,,,,,
18/04/2011 15:00,,,,,,,,,,,,,,,,,,,73.6,59.7,1.0,18.0,103.3,301.5,1994,564.1,2.8,
18/04/2011 14:00,,,,,,,,,,73.2,74.7,1.2,20.7,139.3,246.1,2336,566.4,3.1,,,,,,,,,,
18/04/2011 13:40,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00105
18/04/2011 13:00,123.1,98.6,0.3,14.1,152.6,216.0,2942,540.1,2.0,,,,,,,,,,,,,,,,,,,
18/04/2011 11:00,,,,,,,,,,,,,,,,,,,74.4,58.9,0.7,17.4,100.1,304.6,1998,546.5,2.9,
18/04/2011 10:00,,,,,,,,,,73.1,76.9,0.7,20.2,135.1,243.4,2301,576.6,3.1,,,,,,,,,,
18/04/2011 09:40,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00130
18/04/2011 09:00,122.1,97.1,0.3,15.6,151.4,214.8,2929,549.2,2.0,,,,,,,,,,,,,,,,,,,
18/04/2011 07:00,,,,,,,,,,,,,,,,,,,73.6,60.0,0.8,17.0,105.6,302.5,2001,557.5,2.9,
18/04/2011 06:00,,,,,,,,,,69.1,73.8,1.1,19.7,138.9,237.4,2290,564.9,3.2,,,,,,,,,,
18/04/2011 05:40,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00132
18/04/2011 05:00,122.0,98.3,0.2,14.6,149.2,213.6,2902,559.1,2.0,,,,,,,,,,,,,,,,,,,
18/04/2011 03:00,,,,,,,,,,,,,,,,,,,71.9,59.7,0.8,18.9,104.1,300.2,1991,564.2,2.9,
18/04/2011 02:00,,,,,,,,,,73.4,73.1,1.2,19.2,143.6,243.9,2302,527.0,3.2,,,,,,,,,,
18/04/2011 01:40,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00126
18/04/2011 01:00,119.2,99.1,0.4,14.7,150.1,210.3,2899,525.2,2.0,,,,,,,,,,,,,,,,,,,
17/04/2011 23:00,,,,,,,,,,,,,,,,,,,73.3,59.0,0.8,17.6,103.6,302.7,2006,537.9,2.9,
17/04/2011 22:00,,,,,,,,,,73.8,78.7,1.0,20.6,135.0,244.3,2292,577.1,3.1,,,,,,,,,,
17/04/2011 21:40,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00116
17/04/2011 21:00,121.6,96.9,0.4,14.3,158.2,214.1,2929,554.4,2.0,,,,,,,,,,,,,,,,,,,
17/04/2011 19:00,,,,,,,,,,,,,,,,,,,72.8,56.0,0.9,17.1,104.2,298.9,1979,560.8,2.9,
17/04/2011 18:00,,,,,,,,,,72.8,74.5,1.3,20.3,139.3,242.1,2293,556.9,3.1,,,,,,,,,,
17/04/2011 17:40,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00101
17/04/2011 17:00,123.9,98.4,0.3,14.1,151.1,218.0,2971,550.8,2.0,,,,,,,,,,,,,,,,,,,
17/04/2011 15:00,,,,,,,,,,,,,,,,,,,71.7,58.3,0.6,18.0,111.5,301.2,2002,529.9,2.8,
17/04/2011 14:00,,,,,,,,,,75.7,77.8,1.4,20.1,137.8,248.8,2327,579.1,3.0,,,,,,,,,,
17/04/2011 13:40,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00111
17/04/2011 13:00,122.7,98.2,0.2,14.4,148.0,216.2,2942,548.4,2.0,,,,,,,,,,,,,,,,,,,
17/04/2011 11:00,,,,,,,,,,,,,,,,,,,71.5,56.5,0.8,20.0,111.3,296.4,1973,567.4,2.9,
17/04/2011 10:00,,,,,,,,,,75.0,77.9,1.0,20.1,137.7,249.0,2342,581.7,3.1,,,,,,,,,,
17/04/2011 09:40,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00127
17/04/2011 09:00,123.2,100.9,0.2,14.8,148.9,216.0,2936,559.1,2.0,,,,,,,,,,,,,,,,,,,
17/04/2011 07:00,,,,,,,,,,,,,,,,,,,73.5,60.1,0.7,18.1,105.0,300.1,1988,527.1,3.0,
17/04/2011 06:00,,,,,,,,,,70.5,75.3,0.9,18.1,140.1,239.5,2297,581.0,3.2,,,,,,,,,,
17/04/2011 05:40,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00134
17/04/2011 05:00,123.0,97.9,0.5,14.1,151.8,216.2,2924,541.0,2.0,,,,,,,,,,,,,,,,,,,
17/04/2011 03:00,,,,,,,,,,,,,,,,,,,74.8,59.6,1.5,17.7,100.8,308.2,2015,563.6,2.9,
17/04/2011 02:00,,,,,,,,,,72.8,75.7,1.0,19.5,134.8,242.3,2309,598.3,3.1,,,,,,,,,,
17/04/2011 01:40,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00122
17/04/2011 01:00,122.3,97.9,0.4,14.1,150.7,214.3,2919,566.6,2.0,,,,,,,,,,,,,,,,,,,
16/04/2011 23:00,,,,,,,,,,,,,,,,,,,73.3,59.4,1.1,17.2,103.1,300.1,1984,529.5,3.0,
16/04/2011 22:00,,,,,,,,,,71.8,78.3,1.1,19.6,134.7,242.0,2311,599.6,3.1,,,,,,,,,,
16/04/2011 21:40,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00116
16/04/2011 21:00,125.2,98.0,0.8,13.9,155.7,217.8,2948,543.4,2.0,,,,,,,,,,,,,,,,,,,
16/04/2011 19:00,,,,,,,,,,,,,,,,,,,74.9,58.2,0.6,17.6,109.4,307.6,2021,538.2,3.0,
16/04/2011 18:00,,,,,,,,,,73.3,75.4,1.1,20.5,141.8,243.4,2296,568.2,3.1,,,,,,,,,,
16/04/2011 17:40,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00107
16/04/2011 17:00,123.3,97.3,0.3,14.3,149.4,214.6,2913,552.2,2.0,,,,,,,,,,,,,,,,,,,
16/04/2011 15:00,,,,,,,,,,,,,,,,,,,72.2,58.2,0.9,17.4,101.4,297.2,1971,551.5,3.0,
16/04/2011 14:00,,,,,,,,,,72.5,72.3,1.0,20.1,142.0,243.2,2304,568.4,3.1,,,,,,,,,,
16/04/2011 13:40,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00107
16/04/2011 13:00,120.9,93.9,0.0,14.0,159.8,213.3,2903,554.2,2.0,,,,,,,,,,,,,,,,,,,
16/04/2011 11:00,,,,,,,,,,,,,,,,,,,70.6,57.6,0.8,17.7,105.7,297.9,1981,557.5,3.0,
16/04/2011 10:00,,,,,,,,,,72.9,73.9,0.9,21.5,139.3,245.0,2320,554.6,3.2,,,,,,,,,,
16/04/2011 09:40,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00117
16/04/2011 09:00,123.4,96.4,0.5,13.4,153.9,216.6,2941,562.3,2.0,,,,,,,,,,,,,,,,,,,
16/04/2011 07:00,,,,,,,,,,,,,,,,,,,72.6,57.0,0.5,16.9,108.4,301.7,1986,581.0,3.0,
16/04/2011 06:00,,,,,,,,,,72.6,77.4,1.3,22.0,138.2,245.9,2334,560.7,3.2,,,,,,,,,,
16/04/2011 05:40,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00121
16/04/2011 05:00,122.5,96.0,0.7,14.2,155.8,214.9,2923,561.7,2.0,,,,,,,,,,,,,,,,,,,
16/04/2011 03:00,,,,,,,,,,,,,,,,,,,72.7,56.4,1.0,18.2,106.9,300.8,1993,580.2,2.9,
16/04/2011 02:00,,,,,,,,,,73.8,72.7,0.9,21.2,143.3,244.4,2300,556.1,3.1,,,,,,,,,,
16/04/2011 01:40,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00126
16/04/2011 01:00,123.2,99.8,0.7,13.3,147.3,217.4,2955,549.3,2.0,,,,,,,,,,,,,,,,,,,
15/04/2011 23:00,,,,,,,,,,,,,,,,,,,72.1,57.5,0.8,16.7,103.0,302.4,2011,547.8,2.9,
15/04/2011 22:00,,,,,,,,,,73.3,76.9,0.9,20.5,140.0,244.8,2299,586.4,3.1,,,,,,,,,,
15/04/2011 21:40,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00127
15/04/2011 21:00,119.1,97.9,0.6,13.4,148.3,213.2,2936,542.0,2.0,,,,,,,,,,,,,,,,,,,
15/04/2011 19:00,,,,,,,,,,,,,,,,,,,71.4,56.1,0.7,17.2,114.1,299.9,1997,564.4,2.9,
15/04/2011 18:00,,,,,,,,,,74.0,77.1,0.6,20.2,146.6,246.5,2320,573.6,3.0,,,,,,,,,,
15/04/2011 17:40,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00109
15/04/2011 17:00,121.8,99.9,0.2,13.1,155.7,216.6,2950,544.3,2.0,,,,,,,,,,,,,,,,,,,
15/04/2011 15:00,,,,,,,,,,,,,,,,,,,71.1,57.8,1.5,17.7,104.4,298.1,1987,578.8,2.9,
15/04/2011 14:00,,,,,,,,,,73.3,72.4,1.4,20.8,148.2,245.0,2310,586.2,3.0,,,,,,,,,,
15/04/2011 13:40,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00118
15/04/2011 13:00,121.9,100.3,0.0,13.7,150.3,217.1,2948,544.3,2.0,,,,,,,,,,,,,,,,,,,
15/04/2011 11:00,,,,,,,,,,,,,,,,,,,74.2,55.4,1.0,18.5,113.6,305.1,2001,561.1,3.0,
15/04/2011 10:00,,,,,,,,,,72.9,74.3,0.8,20.2,139.6,242.6,2296,582.8,3.1,,,,,,,,,,
15/04/2011 09:40,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00133
15/04/2011 09:00,119.8,98.6,0.0,14.2,146.1,213.8,2937,537.7,2.0,,,,,,,,,,,,,,,,,,,
15/04/2011 07:00,,,,,,,,,,,,,,,,,,,72.9,56.0,0.5,16.9,102.2,301.4,1985,584.0,3.0,
15/04/2011 06:00,,,,,,,,,,73.5,77.1,0.3,21.1,141.0,247.8,2335,554.9,3.1,,,,,,,,,,
15/04/2011 05:40,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00131
15/04/2011 05:00,121.0,97.2,0.3,14.9,149.0,212.8,2880,560.4,2.0,,,,,,,,,,,,,,,,,,,
15/04/2011 03:00,,,,,,,,,,,,,,,,,,,72.1,56.5,1.0,18.2,110.2,301.1,1993,595.7,2.9,
15/04/2011 02:00,,,,,,,,,,71.2,75.7,0.7,20.1,145.6,242.4,2306,587.1,3.1,,,,,,,,,,
15/04/2011 01:40,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00128
15/04/2011 01:00,120.0,97.7,0.2,14.8,145.8,213.5,2921,579.9,2.0,,,,,,,,,,,,,,,,,,,
14/04/2011 23:00,,,,,,,,,,,,,,,,,,,71.0,59.5,0.7,18.5,102.4,298.0,1972,592.3,2.9,
14/04/2011 22:00,,,,,,,,,,71.9,72.0,1.0,20.6,147.4,243.6,2316,587.5,3.0,,,,,,,,,,
14/04/2011 21:40,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00121
14/04/2011 21:00,118.2,98.6,0.2,14.9,152.0,210.6,2908,566.9,2.0,,,,,,,,,,,,,,,,,,,
14/04/2011 19:00,,,,,,,,,,,,,,,,,,,71.9,58.0,1.0,18.2,106.4,303.0,1999,614.7,2.9,
14/04/2011 18:00,,,,,,,,,,72.9,75.7,1.0,20.7,143.4,246.5,2322,591.7,3.0,,,,,,,,,,
14/04/2011 17:40,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00119
14/04/2011 17:00,125.0,99.6,0.0,13.4,157.0,219.9,2954,573.6,2.0,,,,,,,,,,,,,,,,,,,
14/04/2011 15:00,,,,,,,,,,,,,,,,,,,70.0,57.7,1.1,17.7,108.4,296.8,1990,577.3,2.9,
14/04/2011 14:00,,,,,,,,,,73.2,77.4,0.7,21.7,145.4,247.3,2344,576.5,3.0,,,,,,,,,,
14/04/2011 13:40,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00119
14/04/2011 13:00,121.0,98.7,0.3,14.5,152.2,215.0,2929,564.0,2.0,,,,,,,,,,,,,,,,,,,
14/04/2011 11:00,,,,,,,,,,,,,,,,,,,72.5,59.0,0.7,18.9,102.3,300.3,1984,615.8,2.9,
14/04/2011 10:00,,,,,,,,,,73.6,75.4,0.9,19.2,139.6,246.5,2318,592.2,3.0,,,,,,,,,,
14/04/2011 09:40,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00120
14/04/2011 09:00,122.4,98.4,0.5,13.8,150.7,215.1,2925,553.4,2.0,,,,,,,,,,,,,,,,,,,
14/04/2011 07:00,,,,,,,,,,,,,,,,,,,73.9,57.0,0.6,18.2,111.3,307.9,2018,630.3,3.0,
14/04/2011 06:00,,,,,,,,,,73.6,75.1,0.9,20.9,141.8,242.7,2292,558.6,3.0,,,,,,,,,,
14/04/2011 05:40,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00123
14/04/2011 05:00,120.7,100.1,0.0,14.3,145.4,215.3,2933,582.9,2.0,,,,,,,,,,,,,,,,,,,
14/04/2011 03:00,,,,,,,,,,,,,,,,,,,73.7,56.9,1.3,17.4,107.5,303.9,1999,581.7,3.0,
14/04/2011 02:00,,,,,,,,,,73.7,75.6,0.8,20.2,142.1,244.4,2310,579.4,3.0,,,,,,,,,,
14/04/2011 01:40,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00126
14/04/2011 01:00,120.5,99.0,0.2,15.4,147.7,213.9,2916,559.8,2.0,,,,,,,,,,,,,,,,,,,
13/04/2011 23:00,,,,,,,,,,,,,,,,,,,73.5,60.4,1.0,17.4,105.8,302.3,1983,619.1,3.0,
13/04/2011 22:00,,,,,,,,,,73.4,79.0,1.4,21.4,140.6,246.7,2326,594.4,3.0,,,,,,,,,,
13/04/2011 21:40,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00128
13/04/2011 21:00,121.1,97.6,0.3,15.0,152.3,215.0,2942,572.1,2.0,,,,,,,,,,,,,,,,,,,
13/04/2011 19:00,,,,,,,,,,,,,,,,,,,73.1,59.4,0.9,17.0,106.6,301.3,1988,639.3,3.0,
13/04/2011 18:00,,,,,,,,,,72.8,75.9,1.0,20.3,137.1,245.5,2322,592.4,3.0,,,,,,,,,,
13/04/2011 17:40,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00125
13/04/2011 17:00,125.6,98.7,0.0,14.6,154.9,218.4,2936,571.8,2.0,,,,,,,,,,,,,,,,,,,
13/04/2011 15:00,,,,,,,,,,,,,,,,,,,71.9,54.6,1.0,18.2,105.1,296.7,1969,647.9,3.1,
13/04/2011 14:00,,,,,,,,,,70.5,76.1,0.9,20.2,139.0,240.1,2308,593.7,3.1,,,,,,,,,,
13/04/2011 13:40,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00130
13/04/2011 13:00,124.4,98.7,0.6,14.8,149.3,216.1,2933,540.0,2.0,,,,,,,,,,,,,,,,,,,
13/04/2011 11:00,,,,,,,,,,,,,,,,,,,74.7,57.9,0.3,18.3,105.2,306.5,2002,658.8,3.1,
13/04/2011 10:00,,,,,,,,,,72.6,75.3,1.1,19.2,138.7,243.8,2316,607.4,3.1,,,,,,,,,,
13/04/2011 09:40,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00130
13/04/2011 09:00,122.2,97.7,0.7,14.3,151.6,214.1,2894,584.4,2.0,,,,,,,,,,,,,,,,,,,
13/04/2011 07:00,,,,,,,,,,,,,,,,,,,70.5,55.7,0.7,18.2,107.4,296.2,1992,665.3,3.1,
13/04/2011 06:00,,,,,,,,,,70.2,74.0,0.8,20.5,146.2,240.2,2306,576.8,3.1,,,,,,,,,,
13/04/2011 05:40,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00125
13/04/2011 05:00,120.8,99.9,0.2,14.3,141.7,213.0,2906,545.5,2.0,,,,,,,,,,,,,,,,,,,
13/04/2011 03:00,,,,,,,,,,,,,,,,,,,71.2,60.2,1.0,18.1,104.5,301.1,2015,696.5,3.2,
13/04/2011 02:00,,,,,,,,,,72.9,74.2,0.6,19.4,141.8,243.1,2299,630.0,3.1,,,,,,,,,,
13/04/2011 01:40,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00126
13/04/2011 01:00,122.2,99.8,0.2,13.8,153.5,214.6,2936,566.4,2.0,,,,,,,,,,,,,,,,,,,
12/04/2011 23:00,,,,,,,,,,,,,,,,,,,73.2,58.0,1.2,18.3,102.1,302.0,1988,664.3,3.2,
12/04/2011 22:00,,,,,,,,,,74.2,74.5,1.2,20.1,141.6,245.3,2311,594.9,3.1,,,,,,,,,,
12/04/2011 21:40,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00118
12/04/2011 21:00,121.3,98.0,0.0,14.0,146.1,213.4,2894,537.9,2.0,,,,,,,,,,,,,,,,,,,
12/04/2011 19:00,,,,,,,,,,,,,,,,,,,70.9,54.5,1.5,18.4,110.6,296.9,1980,697.5,3.2,
12/04/2011 18:00,,,,,,,,,,73.3,74.9,1.1,22.1,147.0,246.1,2326,593.3,3.0,,,,,,,,,,
12/04/2011 17:40,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00114
12/04/2011 17:00,122.7,97.6,0.0,13.9,150.9,214.6,2896,593.2,2.0,,,,,,,,,,,,,,,,,,,
12/04/2011 15:00,,,,,,,,,,,,,,,,,,,72.8,56.4,0.5,17.2,110.1,303.7,2005,689.6,3.3,
12/04/2011 14:00,,,,,,,,,,73.1,78.5,1.4,20.3,135.5,244.3,2311,584.8,3.1,,,,,,,,,,
12/04/2011 13:40,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00116
12/04/2011 13:00,124.6,101.2,0.4,13.5,150.6,217.2,2947,576.7,2.0,,,,,,,,,,,,,,,,,,,
12/04/2011 11:00,,,,,,,,,,,,,,,,,,,71.3,60.5,0.7,16.1,98.6,299.3,1977,705.5,3.5,
12/04/2011 10:00,,,,,,,,,,73.6,75.2,1.0,20.9,139.4,244.3,2304,589.4,3.1,,,,,,,,,,
12/04/2011 09:40,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00136
12/04/2011 09:00,123.0,96.9,0.1,14.8,149.0,215.0,2926,568.0,2.0,,,,,,,,,,,,,,,,,,,
12/04/2011 07:00,,,,,,,,,,,,,,,,,,,70.8,55.1,0.8,17.6,108.5,293.5,1946,747.4,3.7,
12/04/2011 06:00,,,,,,,,,,73.0,74.7,1.3,20.5,147.9,243.9,2293,588.2,3.2,,,,,,,,,,
12/04/2011 05:40,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00134
12/04/2011 05:00,122.4,95.0,0.4,14.4,157.6,213.3,2893,572.1,2.0,,,,,,,,,,,,,,,,,,,
12/04/2011 03:00,,,,,,,,,,,,,,,,,,,72.3,58.4,0.8,18.1,100.0,299.8,1983,713.7,3.8,
12/04/2011 02:00,,,,,,,,,,72.7,72.2,1.2,20.1,146.3,243.1,2301,613.0,3.2,,,,,,,,,,
12/04/2011 01:40,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00127
12/04/2011 01:00,124.3,102.4,0.0,14.0,148.7,218.2,2938,557.4,2.0,,,,,,,,,,,,,,,,,,,
11/04/2011 23:00,,,,,,,,,,,,,,,,,,,69.7,56.6,0.7,16.7,103.7,293.5,1958,744.0,4.2,
11/04/2011 22:00,,,,,,,,,,73.5,76.5,0.9,20.6,138.2,247.1,2322,557.3,3.2,,,,,,,,,,
11/04/2011 21:40,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00131
11/04/2011 21:00,121.6,95.9,0.3,13.2,150.6,213.9,2893,566.4,2.0,,,,,,,,,,,,,,,,,,,
11/04/2011 19:00,,,,,,,,,,,,,,,,,,,71.6,60.5,0.4,18.1,102.5,300.2,1986,768.1,4.9,
11/04/2011 18:00,,,,,,,,,,70.1,76.1,1.0,20.0,141.3,241.2,2299,588.4,3.1,,,,,,,,,,
11/04/2011 17:40,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00116
11/04/2011 17:00,121.8,98.1,0.0,14.7,155.6,215.1,2913,575.0,2.0,,,,,,,,,,,,,,,,,,,
11/04/2011 15:00,,,,,,,,,,,,,,,,,,,70.7,55.5,0.6,17.9,107.4,298.8,1968,729.8,2.7,
11/04/2011 14:00,,,,,,,,,,69.9,76.0,0.4,20.1,142.2,239.5,2290,570.8,3.1,,,,,,,,,,
11/04/2011 13:40,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00113
11/04/2011 13:00,121.6,99.7,0.7,15.0,146.7,215.6,2908,582.5,2.0,,,,,,,,,,,,,,,,,,,
11/04/2011 11:00,,,,,,,,,,,,,,,,,,,71.4,55.3,0.9,18.8,108.6,301.2,1985,752.0,2.7,
11/04/2011 10:00,,,,,,,,,,72.1,74.0,1.4,20.7,139.2,242.2,2291,584.8,3.1,,,,,,,,,,
11/04/2011 09:40,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00121
11/04/2011 09:00,125.0,101.9,0.0,14.0,150.3,220.6,2964,578.6,2.0,,,,,,,,,,,,,,,,,,,
11/04/2011 07:00,,,,,,,,,,,,,,,,,,,70.8,59.8,0.4,17.1,106.2,300.4,1994,747.8,2.7,
11/04/2011 06:00,,,,,,,,,,72.3,75.9,1.2,20.2,146.1,244.8,2318,582.4,3.1,,,,,,,,,,
11/04/2011 05:40,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00112
11/04/2011 05:00,123.0,95.7,0.4,14.5,152.9,217.7,2928,569.1,2.0,,,,,,,,,,,,,,,,,,,
11/04/2011 03:00,,,,,,,,,,,,,,,,,,,68.8,57.8,0.5,16.8,101.1,296.0,1989,775.1,2.7,
11/04/2011 02:00,,,,,,,,,,75.3,76.1,1.3,21.2,138.7,252.2,2352,551.7,3.1,,,,,,,,,,
11/04/2011 01:40,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00110
11/04/2011 01:00,120.8,99.2,0.6,14.9,148.6,215.7,2931,595.1,2.0,,,,,,,,,,,,,,,,,,,
10/04/2011 23:00,,,,,,,,,,,,,,,,,,,71.7,57.3,0.5,17.6,110.8,300.7,1978,778.1,2.6,
10/04/2011 22:00,,,,,,,,,,71.5,75.0,0.8,20.9,142.8,243.1,2304,543.8,3.0,,,,,,,,,,
10/04/2011 21:40,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00093
10/04/2011 21:00,121.1,98.9,0.5,14.3,152.5,215.6,2919,570.0,2.0,,,,,,,,,,,,,,,,,,,
10/04/2011 19:00,,,,,,,,,,,,,,,,,,,70.6,56.2,0.8,17.6,107.3,298.6,1980,767.8,2.6,
10/04/2011 18:00,,,,,,,,,,70.4,74.6,0.8,21.3,140.2,244.8,2340,579.8,2.9,,,,,,,,,,
10/04/2011 17:40,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00095
10/04/2011 17:00,119.5,100.3,0.1,15.4,148.8,215.0,2925,587.9,2.0,,,,,,,,,,,,,,,,,,,
10/04/2011 15:00,,,,,,,,,,,,,,,,,,,70.3,58.5,0.7,17.1,101.0,299.3,1978,756.9,2.6,
10/04/2011 14:00,,,,,,,,,,72.6,73.6,0.8,21.8,141.4,244.7,2312,555.5,2.9,,,,,,,,,,
10/04/2011 13:40,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00090
10/04/2011 13:00,121.5,96.5,0.2,13.8,150.0,214.9,2908,563.2,2.0,,,,,,,,,,,,,,,,,,,
10/04/2011 11:00,,,,,,,,,,,,,,,,,,,70.2,58.1,0.6,17.6,103.1,297.1,1978,755.4,2.6,
10/04/2011 10:00,,,,,,,,,,73.7,74.8,0.9,20.7,141.4,248.1,2331,590.9,3.0,,,,,,,,,,
10/04/2011 09:40,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00110
10/04/2011 09:00,123.2,98.7,0.3,14.8,148.3,216.8,2921,588.6,2.0,,,,,,,,,,,,,,,,,,,
10/04/2011 07:00,,,,,,,,,,,,,,,,,,,72.2,59.0,0.8,17.5,105.7,301.8,1994,773.9,2.6,
10/04/2011 06:00,,,,,,,,,,72.9,72.0,0.5,20.5,150.1,245.6,2309,578.3,3.0,,,,,,,,,,
10/04/2011 05:40,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00112
10/04/2011 05:00,121.4,97.7,0.3,14.2,150.7,216.3,2918,544.7,2.0,,,,,,,,,,,,,,,,,,,
10/04/2011 03:00,,,,,,,,,,,,,,,,,,,71.9,58.5,0.7,18.9,105.2,299.6,1972,777.8,2.6,
10/04/2011 02:00,,,,,,,,,,72.0,77.6,1.1,19.9,131.5,245.0,2319,596.5,2.9,,,,,,,,,,
10/04/2011 01:40,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00107
10/04/2011 01:00,122.1,98.5,0.4,15.1,153.3,217.7,2920,580.7,2.0,,,,,,,,,,,,,,,,,,,
09/04/2011 23:00,,,,,,,,,,,,,,,,,,,73.0,55.2,0.7,18.4,112.5,302.1,1982,766.0,2.5,
09/04/2011 22:00,,,,,,,,,,71.4,75.7,1.0,20.1,139.0,243.7,2314,601.0,2.9,,,,,,,,,,
09/04/2011 21:40,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00102
09/04/2011 21:00,119.1,97.6,0.4,13.5,147.9,213.9,2933,579.3,2.0,,,,,,,,,,,,,,,,,,,
09/04/2011 19:00,,,,,,,,,,,,,,,,,,,68.7,58.0,0.9,17.4,101.5,295.0,1968,754.5,2.5,
09/04/2011 18:00,,,,,,,,,,72.6,74.0,1.1,20.3,143.2,246.6,2316,594.4,2.9,,,,,,,,,,
09/04/2011 17:40,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00099
09/04/2011 17:00,123.3,98.7,0.0,13.9,152.7,217.2,2914,578.5,2.0,,,,,,,,,,,,,,,,,,,
09/04/2011 15:00,,,,,,,,,,,,,,,,,,,69.4,58.1,1.2,17.0,104.9,296.8,1990,770.2,2.5,
09/04/2011 14:00,,,,,,,,,,72.4,76.3,1.3,21.7,141.4,245.3,2313,587.8,2.9,,,,,,,,,,
09/04/2011 13:40,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00108
09/04/2011 13:00,121.4,97.4,0.1,14.4,151.2,214.7,2898,583.6,2.0,,,,,,,,,,,,,,,,,,,
09/04/2011 11:00,,,,,,,,,,,,,,,,,,,72.5,55.4,0.8,18.0,109.1,302.2,1980,756.8,2.5,
09/04/2011 10:00,,,,,,,,,,72.7,73.5,1.3,20.7,146.9,244.9,2307,610.0,3.0,,,,,,,,,,
09/04/2011 09:40,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00125
09/04/2011 09:00,122.2,98.5,0.0,14.5,152.9,214.8,2891,578.9,2.0,,,,,,,,,,,,,,,,,,,
09/04/2011 07:00,,,,,,,,,,,,,,,,,,,68.3,56.7,0.6,18.2,107.1,293.5,1981,767.0,2.6,
09/04/2011 06:00,,,,,,,,,,71.7,74.3,1.0,19.9,134.3,241.2,2287,572.9,3.0,,,,,,,,,,
09/04/2011 05:40,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00122
09/04/2011 05:00,119.2,97.2,0.8,13.5,152.2,212.9,2912,584.9,2.0,,,,,,,,,,,,,,,,,,,
09/04/2011 03:00,,,,,,,,,,,,,,,,,,,71.5,58.9,0.3,16.9,99.4,300.7,1986,756.9,2.6,
09/04/2011 02:00,,,,,,,,,,72.0,77.2,1.0,19.4,134.7,243.3,2306,606.3,3.0,,,,,,,,,,
09/04/2011 01:40,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00132
09/04/2011 01:00,124.1,100.1,0.0,14.3,146.1,217.9,2924,569.2,2.0,,,,,,,,,,,,,,,,,,,
08/04/2011 23:00,,,,,,,,,,,,,,,,,,,71.6,60.5,0.5,17.2,103.5,302.7,1999,771.6,2.6,
08/04/2011 22:00,,,,,,,,,,71.3,73.8,1.1,20.7,140.2,239.5,2280,615.7,3.0,,,,,,,,,,
08/04/2011 21:40,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00121
08/04/2011 21:00,121.1,101.1,0.0,13.2,147.1,213.9,2891,577.2,2.0,,,,,,,,,,,,,,,,,,,
08/04/2011 19:00,,,,,,,,,,,,,,,,,,,71.3,57.5,0.8,18.2,103.8,298.4,1970,741.5,2.5,
08/04/2011 18:00,,,,,,,,,,71.7,74.4,1.1,21.4,146.3,242.7,2313,617.1,2.9,,,,,,,,,,
08/04/2011 17:40,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00112
08/04/2011 17:00,122.9,97.4,0.4,13.9,149.1,215.6,2900,604.4,2.0,,,,,,,,,,,,,,,,,,,
08/04/2011 15:00,,,,,,,,,,,,,,,,,,,72.7,58.7,1.2,17.3,103.7,301.0,1983,758.1,2.6,
08/04/2011 14:00,,,,,,,,,,71.1,76.5,0.7,19.5,132.3,242.6,2305,607.0,2.9,,,,,,,,,,
08/04/2011 13:40,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00118
08/04/2011 13:00,124.0,99.2,0.3,14.6,146.4,217.4,2920,593.9,2.0,,,,,,,,,,,,,,,,,,,
08/04/2011 11:00,,,,,,,,,,,,,,,,,,,69.5,59.3,0.5,16.7,96.3,295.1,1986,747.3,2.6,
08/04/2011 10:00,,,,,,,,,,71.8,74.5,1.2,19.8,142.1,242.9,2299,612.4,3.0,,,,,,,,,,
08/04/2011 09:40,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00116
08/04/2011 09:00,122.2,99.6,0.2,13.7,147.9,214.4,2888,580.0,2.0,,,,,,,,,,,,,,,,,,,
08/04/2011 07:00,,,,,,,,,,,,,,,,,,,71.2,56.9,0.8,18.4,110.8,298.3,1980,759.8,2.6,
08/04/2011 06:00,,,,,,,,,,72.2,76.9,0.9,20.8,148.1,244.6,2321,604.8,3.0,,,,,,,,,,
08/04/2011 05:40,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00122
08/04/2011 05:00,121.4,99.3,0.2,15.3,155.2,214.9,2903,525.3,2.0,,,,,,,,,,,,,,,,,,,
08/04/2011 03:00,,,,,,,,,,,,,,,,,,,72.4,55.9,0.9,18.5,110.1,300.3,1974,763.3,2.6,
08/04/2011 02:00,,,,,,,,,,71.2,76.1,1.2,21.3,139.5,239.8,2290,634.6,3.0,,,,,,,,,,
08/04/2011 01:40,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00119
08/04/2011 01:00,123.2,97.5,0.1,16.1,152.5,215.6,2904,581.2,2.0,,,,,,,,,,,,,,,,,,,
07/04/2011 23:00,,,,,,,,,,,,,,,,,,,71.4,53.8,0.8,18.5,109.9,296.6,1956,765.2,2.6,
07/04/2011 22:00,,,,,,,,,,72.4,72.8,0.9,20.1,144.4,241.9,2288,581.9,3.0,,,,,,,,,,
07/04/2011 21:40,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00119
07/04/2011 21:00,122.1,97.6,0.3,13.7,153.9,214.5,2899,603.4,2.0,,,,,,,,,,,,,,,,,,,
07/04/2011 19:00,,,,,,,,,,,,,,,,,,,70.4,56.5,1.2,16.7,103.0,296.5,1974,731.6,2.5,
07/04/2011 18:00,,,,,,,,,,70.7,75.6,1.2,20.8,140.2,240.3,2278,600.3,2.9,,,,,,,,,,
07/04/2011 17:40,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00112
07/04/2011 17:00,121.1,97.6,0.1,14.1,144.8,212.4,2880,589.9,2.0,,,,,,,,,,,,,,,,,,,
07/04/2011 15:00,,,,,,,,,,,,,,,,,,,71.9,58.2,0.8,16.4,106.1,298.5,1975,747.5,2.5,
07/04/2011 14:00,,,,,,,,,,71.2,74.4,1.0,22.0,144.4,243.9,2328,572.3,2.9,,,,,,,,,,
07/04/2011 13:40,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00108
07/04/2011 13:00,121.1,97.6,0.6,13.9,151.9,215.6,2909,566.6,2.0,,,,,,,,,,,,,,,,,,,
07/04/2011 11:00,,,,,,,,,,,,,,,,,,,69.1,55.8,0.6,18.2,105.3,295.8,1979,753.1,2.6,
07/04/2011 10:00,,,,,,,,,,70.1,72.1,0.9,20.6,138.0,240.8,2289,559.7,3.0,,,,,,,,,,
07/04/2011 09:40,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00117
07/04/2011 09:00,121.8,97.6,0.3,15.5,160.1,214.9,2907,590.7,2.0,,,,,,,,,,,,,,,,,,,
07/04/2011 07:00,,,,,,,,,,,,,,,,,,,71.5,55.5,0.9,18.1,111.1,299.3,1977,741.3,2.6,
07/04/2011 06:00,,,,,,,,,,70.6,76.5,1.0,20.5,135.8,242.5,2313,611.2,3.0,,,,,,,,,,
07/04/2011 05:40,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00120
07/04/2011 05:00,119.1,99.0,0.2,14.3,145.2,213.9,2910,584.8,2.0,,,,,,,,,,,,,,,,,,,
07/04/2011 03:00,,,,,,,,,,,,,,,,,,,70.2,57.0,1.5,18.6,106.3,298.9,1975,776.8,2.6,
07/04/2011 02:00,,,,,,,,,,71.8,70.3,1.1,19.8,145.8,242.5,2286,615.4,2.9,,,,,,,,,,
07/04/2011 01:40,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00122
07/04/2011 01:00,119.4,97.4,0.3,13.2,153.3,212.9,2890,563.3,2.0,,,,,,,,,,,,,,,,,,,
06/04/2011 23:00,,,,,,,,,,,,,,,,,,,72.3,57.1,1.4,18.2,106.3,301.9,1979,745.3,2.5,
06/04/2011 22:00,,,,,,,,,,73.1,76.0,1.1,20.6,138.5,244.9,2311,585.8,2.9,,,,,,,,,,
06/04/2011 21:40,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00118
06/04/2011 21:00,116.6,97.8,0.0,14.6,146.2,210.0,2884,574.8,2.0,,,,,,,,,,,,,,,,,,,
06/04/2011 19:00,,,,,,,,,,,,,,,,,,,70.5,59.7,0.4,16.4,100.9,301.8,1996,730.5,2.5,
06/04/2011 18:00,,,,,,,,,,71.6,75.4,1.1,21.3,143.2,244.9,2317,615.2,2.9,,,,,,,,,,
06/04/2011 17:40,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00114
06/04/2011 17:00,119.3,97.2,0.1,14.4,152.4,213.7,2897,584.7,2.0,,,,,,,,,,,,,,,,,,,
06/04/2011 15:00,,,,,,,,,,,,,,,,,,,71.8,57.2,0.9,18.5,109.6,301.4,1990,776.0,2.5,
06/04/2011 14:00,,,,,,,,,,72.2,75.5,0.8,20.0,139.6,244.7,2314,606.1,2.9,,,,,,,,,,
06/04/2011 13:40,,,,,,,,,,,,,,,,,,,,,,,,,,,,0.00113
06/04/2011 13:00,122.8,96.5,0.1,14.5,159.8,218.0,2932,580.5,2.0,,,,,,,,,,,,,,,,,,,
06/04/2011 11:00,,,,,,,,,,,,,,,,,,,72.7,60.4,0.7,16.4,101.6,297.4,1990,729.2,2.4,
06/04/2011 10:00,118.8,97.9,0.6,14.8,147.9,214.6,2908,602.5,2.0,,,,,,,,,,,,,,,,,,,
06/04/2011 09:00,,,,,,,,,,71.9,76.0,0.8,19.7,137.0,246.6,2293,607.7,3.0,,,,,,,,,,
06/04/2011 07:00,,,,,,,,,,,,,,,,,,,72.8,58.5,0.8,17.8,102.4,300.2,1999,731.4,2.4,
06/04/2011 06:00,119.9,95.3,1.0,14.2,157.1,214.7,2928,591.5,2.0,,,,,,,,,,,,,,,,,,,
06/04/2011 05:00,,,,,,,,,,71.3,74.8,1.1,19.5,139.4,245.2,2304,637.2,2.9,,,,,,,,,,
06/04/2011 03:00,,,,,,,,,,,,,,,,,,,73.8,59.8,1.0,17.5,101.8,302.6,1999,748.8,2.4,
06/04/2011 02:00,120.6,98.4,0.1,14.3,155.2,215.2,2922,585.6,2.0,,,,,,,,,,,,,,,,,,,
06/04/2011 01:00,,,,,,,,,,70.7,75.9,1.0,20.0,137.4,243.3,2279,598.0,3.0,,,,,,,,,,
05/04/2011 23:00,,,,,,,,,,,,,,,,,,,70.3,57.8,0.8,16.3,104.1,296.1,1993,747.7,2.4,
05/04/2011 22:00,123.0,101.1,0.5,13.7,147.9,219.6,2943,567.8,2.0,,,,,,,,,,,,,,,,,,,
05/04/2011 21:00,,,,,,,,,,70.5,75.5,1.1,21.3,142.7,245.7,2309,639.7,3.0,,,,,,,,,,
05/04/2011 19:00,,,,,,,,,,,,,,,,,,,71.2,58.4,0.9,18.3,104.1,296.8,1979,712.3,2.4,
05/04/2011 18:00,123.0,100.9,0.2,15.0,148.5,220.2,2951,569.2,2.0,,,,,,,,,,,,,,,,,,,
05/04/2011 17:00,,,,,,,,,,70.6,74.7,1.0,21.0,139.0,244.6,2281,582.5,3.0,,,,,,,,,,
05/04/2011 15:00,,,,,,,,,,,,,,,,,,,73.3,60.4,0.9,17.2,103.9,302.6,2008,690.1,2.4,
05/04/2011 13:00,120.4,99.5,0.1,15.0,154.6,216.9,2927,580.9,2.0,,,,,,,,,,,,,,,,,,,
05/04/2011 12:00,,,,,,,,,,67.5,73.2,1.5,20.5,144.0,239.2,2278,621.8,3.0,,,,,,,,,,
05/04/2011 09:00,,,,,,,,,,,,,,,,,,,70.1,56.8,0.5,17.6,108.4,295.9,2003,738.8,2.4,
05/04/2011 07:00,121.9,98.9,0.4,14.2,155.0,216.8,2927,591.3,2.0,,,,,,,,,,,,,,,,,,,
05/04/2011 06:00,,,,,,,,,,71.6,73.6,1.1,21.2,145.4,245.0,2290,628.1,3.0,,,,,,,,,,
05/04/2011 03:00,,,,,,,,,,,,,,,,,,,71.5,57.5,0.7,17.6,105.3,296.5,1982,701.2,2.5,
05/04/2011 01:00,123.7,101.0,0.0,14.2,148.5,218.1,2916,582.9,2.0,,,,,,,,,,,,,,,,,,,
05/04/2011 00:00,,,,,,,,,,70.4,71.1,1.2,20.4,142.9,242.0,2275,632.6,3.0,,,,,,,,,,
04/04/2011 21:00,,,,,,,,,,,,,,,,,,,74.7,57.0,1.0,18.0,113.1,304.9,2005,725.4,2.5,
04/04/2011 19:00,121.0,100.1,0.1,14.1,149.8,214.9,2904,558.1,2.0,,,,,,,,,,,,,,,,,,,
04/04/2011 18:00,,,,,,,,,,71.5,73.9,0.7,20.9,140.4,244.9,2283,609.8,2.9,,,,,,,,,,
04/04/2011 15:00,,,,,,,,,,,,,,,,,,,74.1,60.9,0.9,16.7,104.3,302.8,1993,709.6,2.5,
04/04/2011 13:00,121.6,100.6,0.4,14.2,144.4,215.0,2911,605.4,2.0,,,,,,,,,,,,,,,,,,,
04/04/2011 12:00,,,,,,,,,,72.3,73.9,0.7,20.4,147.3,244.8,2275,634.5,3.1,,,,,,,,,,
04/04/2011 09:00,,,,,,,,,,,,,,,,,,,72.0,60.2,0.7,17.8,98.6,295.9,1982,747.0,2.6,
04/04/2011 07:00,120.2,96.7,0.2,14.5,155.7,214.1,2919,574.9,2.0,,,,,,,,,,,,,,,,,,,
04/04/2011 06:00,,,,,,,,,,72.4,75.9,1.1,20.4,136.0,247.7,2300,597.8,3.2,,,,,,,,,,
04/04/2011 03:00,,,,,,,,,,,,,,,,,,,73.3,58.5,0.7,18.1,101.2,299.2,1982,701.8,2.6,
04/04/2011 01:00,121.6,99.7,0.2,14.9,151.0,214.4,2897,566.5,2.0,,,,,,,,,,,,,,,,,,,
04/04/2011 00:00,,,,,,,,,,69.7,76.0,1.2,21.6,138.9,241.2,2261,611.3,3.1,,,,,,,,,,
03/04/2011 21:00,,,,,,,,,,,,,,,,,,,72.9,57.1,0.8,17.6,102.3,296.9,1972,717.2,2.6,
03/04/2011 19:00,119.0,95.7,0.0,13.9,156.2,213.4,2899,597.5,2.0,,,,,,,,,,,,,,,,,,,
03/04/2011 18:00,,,,,,,,,,70.1,73.9,1.1,20.5,144.1,245.1,2303,617.2,3.1,,,,,,,,,,
03/04/2011 15:00,,,,,,,,,,,,,,,,,,,71.9,57.8,0.6,17.3,104.9,297.1,1976,721.6,2.6,
03/04/2011 13:00,121.5,97.8,0.5,13.1,152.6,216.2,2905,601.5,2.0,,,,,,,,,,,,,,,,,,,
03/04/2011 12:00,,,,,,,,,,69.4,72.4,1.1,20.2,147.1,239.8,2261,616.9,3.1,,,,,,,,,,
03/04/2011 09:00,,,,,,,,,,,,,,,,,,,72.4,56.0,0.7,17.7,110.8,297.7,1993,725.9,2.6,
03/04/2011 07:00,121.0,98.7,0.0,15.1,147.1,216.1,2918,577.7,2.0,,,,,,,,,,,,,,,,,,,
03/04/2011 06:00,,,,,,,,,,70.8,74.6,1.3,20.4,140.2,244.7,2282,608.0,3.1,,,,,,,,,,
03/04/2011 03:00,,,,,,,,,,,,,,,,,,,72.8,58.7,1.1,16.6,99.0,298.3,1980,741.7,2.6,
03/04/2011 01:00,120.0,96.8,0.3,14.6,155.6,213.3,2874,541.3,2.0,,,,,,,,,,,,,,,,,,,
03/04/2011 00:00,,,,,,,,,,68.2,69.9,0.6,20.8,151.0,239.3,2273,649.0,3.1,,,,,,,,,,
02/04/2011 21:00,,,,,,,,,,,,,,,,,,,72.2,54.0,0.9,17.4,105.3,297.2,1976,744.6,2.6,
02/04/2011 19:00,122.2,99.7,0.5,15.4,157.5,218.3,2933,585.3,2.0,,,,,,,,,,,,,,,,,,,
02/04/2011 18:00,,,,,,,,,,70.3,72.2,0.8,21.2,147.0,244.1,2303,600.2,3.1,,,,,,,,,,
02/04/2011 15:00,,,,,,,,,,,,,,,,,,,72.5,59.0,0.6,17.8,102.5,297.8,1980,717.3,2.5,
02/04/2011 13:00,122.8,99.0,0.5,14.2,154.8,217.9,2926,608.1,2.0,,,,,,,,,,,,,,,,,,,
02/04/2011 12:00,,,,,,,,,,70.2,72.2,0.8,20.7,143.6,241.6,2255,634.3,3.1,,,,,,,,,,
02/04/2011 09:00,,,,,,,,,,,,,,,,,,,70.0,56.6,0.4,18.5,109.8,293.3,1975,726.5,2.6,
02/04/2011 07:00,118.5,99.2,0.1,14.1,153.6,214.6,2930,586.8,2.0,,,,,,,,,,,,,,,,,,,
02/04/2011 06:00,,,,,,,,,,70.8,74.2,0.7,18.7,140.2,245.0,2286,615.0,3.1,,,,,,,,,,
02/04/2011 03:00,,,,,,,,,,,,,,,,,,,72.1,55.5,0.7,17.9,107.2,298.8,1994,753.0,2.5,
02/04/2011 01:00,122.1,99.5,0.4,13.7,153.6,218.2,2928,590.3,2.0,,,,,,,,,,,,,,,,,,,
02/04/2011 00:00,,,,,,,,,,69.9,74.2,1.2,20.1,140.7,244.1,2281,627.4,3.0,,,,,,,,,,
01/04/2011 21:00,,,,,,,,,,,,,,,,,,,71.8,58.0,0.8,18.3,102.1,292.0,1949,737.8,2.5,
01/04/2011 19:00,117.1,99.3,0.1,14.3,150.7,213.5,2905,542.2,2.0,,,,,,,,,,,,,,,,,,,
01/04/2011 18:00,,,,,,,,,,71.0,73.6,1.1,21.0,136.1,243.4,2265,613.7,3.0,,,,,,,,,,
01/04/2011 15:00,,,,,,,,,,,,,,,,,,,73.5,57.5,0.9,16.9,102.0,302.1,1986,725.3,2.5,
01/04/2011 13:00,118.9,99.4,0.2,15.0,158.0,214.9,2917,579.1,2.0,,,,,,,,,,,,,,,,,,,
01/04/2011 12:00,,,,,,,,,,71.0,71.5,1.4,19.6,139.5,243.9,2270,616.3,3.0,,,,,,,,,,
01/04/2011 09:00,,,,,,,,,,,,,,,,,,,74.3,58.1,0.5,18.4,108.2,299.6,1984,715.6,2.5,
01/04/2011 07:00,118.5,99.7,0.2,14.5,147.9,212.4,2899,590.5,2.0,,,,,,,,,,,,,,,,,,,
01/04/2011 06:00,,,,,,,,,,71.5,75.1,0.9,19.7,134.0,243.8,2268,641.7,3.1,,,,,,,,,,
01/04/2011 03:00,,,,,,,,,,,,,,,,,,,73.1,58.1,1.1,18.2,108.9,299.5,1986,721.2,2.5,
01/04/2011 01:00,120.2,95.7,0.5,15.0,155.8,213.9,2877,570.9,2.0,,,,,,,,,,,,,,,,,,,
01/04/2011 00:00,,,,,,,,,,69.0,73.1,1.3,20.8,140.4,242.6,2294,588.2,2.9,,,,,,,,,,
31/03/2011 21:00,,,,,,,,,,,,,,,,,,,73.4,57.8,1.1,17.2,103.3,300.7,1991,723.7,2.5,
31/03/2011 19:00,123.3,100.0,0.0,14.5,148.5,217.0,2905,545.8,2.0,,,,,,,,,,,,,,,,,,,
31/03/2011 18:00,,,,,,,,,,70.9,74.7,1.0,19.9,141.7,243.0,2260,624.7,3.0,,,,,,,,,,
31/03/2011 15:00,,,,,,,,,,,,,,,,,,,72.4,57.3,0.9,17.4,105.0,296.0,1964,732.9,2.4,
31/03/2011 13:00,120.6,97.3,0.2,14.9,153.8,214.9,2898,596.5,2.0,,,,,,,,,,,,,,,,,,,
31/03/2011 12:00,,,,,,,,,,72.4,76.1,1.2,19.5,137.0,248.4,2300,581.5,3.0,,,,,,,,,,
31/03/2011 09:00,,,,,,,,,,,,,,,,,,,73.9,57.9,0.5,18.2,108.5,297.9,1968,718.9,2.5,
31/03/2011 07:00,119.1,99.9,0.2,14.2,149.5,213.8,2909,583.2,2.0,,,,,,,,,,,,,,,,,,,
31/03/2011 06:00,,,,,,,,,,71.8,71.1,1.2,20.8,148.1,244.7,2276,627.3,3.0,,,,,,,,,,
31/03/2011 03:00,,,,,,,,,,,,,,,,,,,72.6,59.1,0.3,18.5,107.3,294.3,1964,734.2,2.5,
31/03/2011 01:00,119.2,97.1,0.0,13.9,151.7,213.3,2887,621.6,2.0,,,,,,,,,,,,,,,,,,,
31/03/2011 00:00,,,,,,,,,,67.6,72.9,0.7,20.3,136.5,236.3,2234,636.3,3.0,,,,,,,,,,
30/03/2011 21:00,,,,,,,,,,,,,,,,,,,71.9,57.0,0.4,18.0,108.5,295.0,1959,715.7,2.4,
30/03/2011 19:00,120.7,99.4,0.2,14.3,150.6,213.9,2866,580.6,2.0,,,,,,,,,,,,,,,,,,,
30/03/2011 18:00,,,,,,,,,,70.6,72.0,1.1,20.3,140.3,242.1,2257,614.7,2.9,,,,,,,,,,
30/03/2011 15:00,,,,,,,,,,,,,,,,,,,72.7,56.5,1.1,18.5,107.7,297.9,1983,744.7,2.4,
30/03/2011 13:00,120.3,95.5,0.6,14.0,156.3,213.4,2863,579.4,2.0,,,,,,,,,,,,,,,,,,,
30/03/2011 12:00,,,,,,,,,,72.1,72.7,0.9,21.4,145.3,245.3,2285,613.3,3.0,,,,,,,,,,
30/03/2011 09:00,,,,,,,,,,,,,,,,,,,74.8,59.6,0.7,16.3,101.7,298.5,1964,734.7,2.4,
30/03/2011 07:00,120.9,101.6,0.3,15.2,153.6,216.3,2911,590.5,2.0,,,,,,,,,,,,,,,,,,,
30/03/2011 06:00,,,,,,,,,,72.3,75.0,1.0,20.0,134.9,246.2,2283,625.4,3.0,,,,,,,,,,
30/03/2011 03:00,,,,,,,,,,,,,,,,,,,72.6,57.8,0.8,18.1,101.1,294.4,1959,727.3,2.4,
30/03/2011 01:00,119.5,95.6,0.0,13.9,152.0,213.7,2854,592.4,2.0,,,,,,,,,,,,,,,,,,,
30/03/2011 00:00,,,,,,,,,,69.7,71.9,0.9,20.3,142.6,240.8,2261,645.3,2.9,,,,,,,,,,
29/03/2011 21:00,,,,,,,,,,,,,,,,,,,72.9,56.1,0.8,18.2,112.5,292.8,1949,733.2,2.4,
29/03/2011 19:00,118.7,95.7,0.4,14.1,155.3,211.1,2861,584.4,2.0,,,,,,,,,,,,,,,,,,,
29/03/2011 18:00,,,,,,,,,,70.7,73.1,0.8,20.0,143.9,242.3,2254,631.4,2.8,,,,,,,,,,
29/03/2011 15:00,,,,,,,,,,,,,,,,,,,71.2,56.0,0.7,17.9,109.4,293.4,1968,746.9,2.3,
29/03/2011 13:00,121.6,97.7,0.2,14.7,156.2,214.9,2874,592.0,2.0,,,,,,,,,,,,,,,,,,,
29/03/2011 12:00,,,,,,,,,,70.6,73.8,1.3,21.4,142.2,242.2,2251,614.9,2.8,,,,,,,,,,
29/03/2011 09:00,,,,,,,,,,,,,,,,,,,72.8,56.5,0.6,18.3,106.1,295.5,1957,751.3,2.3,
29/03/2011 07:00,122.8,96.0,0.5,14.3,156.9,215.4,2860,559.7,2.0,,,,,,,,,,,,,,,,,,,
29/03/2011 06:00,,,,,,,,,,71.2,73.1,1.0,20.4,137.8,242.3,2249,638.8,2.7,,,,,,,,,,
29/03/2011 03:00,,,,,,,,,,,,,,,,,,,71.5,57.5,0.4,17.9,106.8,292.7,1955,728.2,2.2,
29/03/2011 01:00,117.0,97.6,0.0,14.1,145.2,210.3,2862,590.0,2.0,,,,,,,,,,,,,,,,,,,
29/03/2011 00:00,,,,,,,,,,69.1,72.9,1.1,20.8,141.0,240.1,2262,580.2,2.6,,,,,,,,,,
28/03/2011 21:00,,,,,,,,,,,,,,,,,,,73.6,56.5,0.5,17.2,109.0,295.6,1947,717.7,2.1,
28/03/2011 19:00,119.8,101.4,0.2,14.5,146.5,212.7,2878,612.7,2.0,,,,,,,,,,,,,,,,,,,
28/03/2011 18:00,,,,,,,,,,68.6,69.0,0.8,21.0,149.6,237.5,2254,606.7,2.4,,,,,,,,,,
28/03/2011 15:00,,,,,,,,,,,,,,,,,,,71.3,56.9,0.9,17.5,106.4,291.9,1948,755.7,2.0,
28/03/2011 13:00,121.2,98.3,0.4,13.8,155.3,214.0,2852,570.8,2.0,,,,,,,,,,,,,,,,,,,
28/03/2011 12:00,,,,,,,,,,70.3,75.0,1.1,19.1,133.5,243.3,2275,639.8,2.4,,,,,,,,,,
28/03/2011 09:00,,,,,,,,,,,,,,,,,,,72.3,60.3,1.0,17.1,100.1,293.7,1950,763.6,2.0,
28/03/2011 07:00,120.5,95.5,0.1,14.9,155.5,211.5,2828,602.6,2.0,,,,,,,,,,,,,,,,,,,
28/03/2011 06:00,,,,,,,,,,70.5,74.6,0.9,20.4,138.6,241.7,2245,617.6,2.4,,,,,,,,,,
28/03/2011 03:00,,,,,,,,,,,,,,,,,,,71.3,57.2,0.7,18.2,108.6,292.6,1949,756.1,2.0,
28/03/2011 01:00,121.2,98.8,0.0,14.5,148.3,214.4,2856,576.0,2.0,,,,,,,,,,,,,,,,,,,
28/03/2011 00:00,,,,,,,,,,69.9,71.5,1.1,20.0,143.0,240.4,2252,658.4,2.3,,,,,,,,,,
27/03/2011 21:00,,,,,,,,,,,,,,,,,,,72.1,59.4,0.7,17.4,102.0,295.1,1966,703.8,2.0,
27/03/2011 19:00,119.9,98.7,0.0,15.2,153.7,213.1,2876,604.4,2.0,,,,,,,,,,,,,,,,,,,
27/03/2011 18:00,,,,,,,,,,71.3,72.3,0.9,20.3,143.0,243.9,2265,657.1,2.3,,,,,,,,,,
27/03/2011 15:00,,,,,,,,,,,,,,,,,,,70.0,58.5,0.5,18.5,104.5,293.1,1965,712.1,2.0,
