Timestamp,A: Hydrogen (ppm),A: Methane (ppm),A: Acetylene (ppm),A: Ethylene (ppm),A: Ethane (ppm),A: Carbon Monoxide (ppm),A: Carbon Dioxide (ppm),A: Oxygen (ppm),A: Water (ppm),B: Hydrogen (ppm),B: Methane (ppm),B: Acetylene (ppm),B: Ethylene (ppm),B: Ethane (ppm),B: Carbon Monoxide (ppm),B: Carbon Dioxide (ppm),B: Oxygen (ppm),B: Water (ppm),C: Hydrogen (ppm),C: Methane (ppm),C: Acetylene (ppm),C: Ethylene (ppm),C: Ethane (ppm),C: Carbon Monoxide (ppm),C: Carbon Dioxide (ppm),C: Oxygen (ppm),C: Water (ppm),Peripherals:Analog: 1-AIN 1 (xxx)
27/03/2011 13:00,119.5,96.3,0.2,14.9,157.2,210.6,2843,593.0,2.0,,,,,,,,,,,,,,,,,,,
27/03/2011 12:00,,,,,,,,,,68.9,71.0,0.9,19.5,137.8,240.0,2262,595.4,2.3,,,,,,,,,,
27/03/2011 09:00,,,,,,,,,,,,,,,,,,,70.1,55.6,0.9,17.8,110.0,292.9,1968,745.2,2.0,
27/03/2011 07:00,118.2,97.8,0.2,13.5,155.5,210.9,2872,598.8,2.0,,,,,,,,,,,,,,,,,,,
27/03/2011 06:00,,,,,,,,,,70.7,74.5,0.4,20.5,133.8,241.9,2250,638.7,2.4,,,,,,,,,,
27/03/2011 03:00,,,,,,,,,,,,,,,,,,,69.7,57.2,0.3,16.2,106.7,291.0,1969,771.0,2.0,
27/03/2011 00:00,121.2,99.2,0.3,14.0,147.1,215.1,2891,622.7,2.0,,,,,,,,,,,,,,,,,,,
26/03/2011 23:00,,,,,,,,,,70.8,74.5,0.6,20.4,144.7,243.0,2260,645.4,2.4,,,,,,,,,,
26/03/2011 20:00,,,,,,,,,,,,,,,,,,,68.9,58.3,0.7,17.9,108.8,288.1,1951,732.7,2.0,
26/03/2011 18:00,119.3,100.0,0.5,13.6,144.0,213.1,2876,585.2,2.0,,,,,,,,,,,,,,,,,,,
26/03/2011 17:00,,,,,,,,,,70.9,76.2,1.4,20.2,140.1,241.9,2264,646.7,2.4,,,,,,,,,,
26/03/2011 14:00,,,,,,,,,,,,,,,,,,,72.5,57.2,0.6,18.0,102.1,295.0,1960,783.9,2.0,
26/03/2011 12:00,120.6,99.4,0.4,14.6,153.5,215.8,2922,549.6,2.0,,,,,,,,,,,,,,,,,,,
26/03/2011 11:00,,,,,,,,,,71.0,76.0,0.8,19.1,132.0,243.5,2279,611.6,2.6,,,,,,,,,,
26/03/2011 08:00,,,,,,,,,,,,,,,,,,,69.7,58.2,0.7,17.6,103.8,292.0,1978,777.5,2.2,
26/03/2011 06:00,117.9,99.0,0.1,14.9,147.6,211.2,2877,581.2,2.0,,,,,,,,,,,,,,,,,,,
26/03/2011 05:00,,,,,,,,,,69.3,76.3,0.7,20.5,138.9,241.8,2278,607.0,2.7,,,,,,,,,,
26/03/2011 02:00,,,,,,,,,,,,,,,,,,,73.3,58.1,1.0,17.6,105.6,297.4,1982,769.9,2.2,
26/03/2011 00:00,119.6,101.5,0.7,14.1,152.8,213.6,2914,597.8,2.0,,,,,,,,,,,,,,,,,,,
25/03/2011 23:00,,,,,,,,,,68.5,73.4,0.9,19.6,135.5,239.7,2278,617.0,2.6,,,,,,,,,,
25/03/2011 20:00,,,,,,,,,,,,,,,,,,,73.8,58.3,1.2,18.5,101.3,299.0,1982,748.0,2.1,
25/03/2011 18:00,118.9,96.0,0.2,14.5,150.7,212.4,2902,575.6,2.0,,,,,,,,,,,,,,,,,,,
25/03/2011 17:00,,,,,,,,,,69.3,73.4,0.9,18.8,138.6,240.5,2269,630.5,2.7,,,,,,,,,,
25/03/2011 14:00,,,,,,,,,,,,,,,,,,,72.4,55.1,0.8,18.1,112.0,296.6,1977,698.0,2.2,
25/03/2011 12:00,122.8,98.6,0.5,15.4,152.7,217.3,2926,601.9,2.0,,,,,,,,,,,,,,,,,,,
25/03/2011 11:00,,,,,,,,,,70.6,71.7,0.9,20.6,139.8,242.2,2274,621.5,2.8,,,,,,,,,,
25/03/2011 08:00,,,,,,,,,,,,,,,,,,,69.5,56.7,0.8,17.0,104.9,287.8,1971,727.7,2.3,
25/03/2011 06:00,122.3,98.1,0.0,14.6,155.1,216.6,2906,590.7,2.0,,,,,,,,,,,,,,,,,,,
25/03/2011 05:00,,,,,,,,,,69.9,77.0,0.9,19.1,136.0,242.3,2282,628.2,2.9,,,,,,,,,,
25/03/2011 02:00,,,,,,,,,,,,,,,,,,,70.9,57.6,0.9,19.7,109.7,295.0,1970,719.4,2.3,
25/03/2011 00:00,118.0,94.4,0.1,15.2,153.9,212.7,2917,590.0,2.0,,,,,,,,,,,,,,,,,,,
24/03/2011 23:00,,,,,,,,,,67.8,75.4,1.0,20.2,134.9,240.5,2295,614.5,2.9,,,,,,,,,,
24/03/2011 20:00,,,,,,,,,,,,,,,,,,,72.2,55.2,0.7,17.6,113.7,295.1,1968,735.4,2.4,
24/03/2011 18:00,120.6,97.4,0.6,15.1,158.9,214.6,2905,530.6,2.0,,,,,,,,,,,,,,,,,,,
24/03/2011 17:00,,,,,,,,,,71.0,74.1,1.1,20.6,139.9,244.7,2292,643.0,2.9,,,,,,,,,,
24/03/2011 14:00,,,,,,,,,,,,,,,,,,,71.5,58.6,0.6,16.7,105.5,293.8,1970,716.7,2.4,
24/03/2011 12:00,121.4,99.5,0.2,13.4,146.8,215.0,2911,566.3,2.0,,,,,,,,,,,,,,,,,,,
24/03/2011 11:00,,,,,,,,,,70.2,75.4,1.1,19.1,133.1,242.1,2288,629.1,3.1,,,,,,,,,,
24/03/2011 08:00,,,,,,,,,,,,,,,,,,,72.0,57.4,0.6,16.0,104.8,295.1,1972,750.5,2.5,
24/03/2011 06:00,117.8,97.9,0.3,15.0,145.6,212.6,2888,577.7,2.0,,,,,,,,,,,,,,,,,,,
24/03/2011 05:00,,,,,,,,,,67.4,72.8,1.2,19.2,142.3,238.4,2271,571.6,3.1,,,,,,,,,,
24/03/2011 02:00,,,,,,,,,,,,,,,,,,,71.9,56.8,0.9,17.3,105.3,295.5,1978,728.5,2.5,
24/03/2011 00:00,121.0,97.5,0.2,14.5,155.1,215.0,2906,574.3,2.0,,,,,,,,,,,,,,,,,,,
23/03/2011 23:00,,,,,,,,,,71.4,74.9,0.9,18.9,138.3,246.1,2298,599.2,3.0,,,,,,,,,,
23/03/2011 20:00,,,,,,,,,,,,,,,,,,,71.6,58.3,0.7,16.8,106.0,296.4,1983,738.1,2.5,
23/03/2011 18:00,120.0,98.4,0.2,14.8,151.8,214.1,2913,568.1,2.0,,,,,,,,,,,,,,,,,,,
23/03/2011 17:00,,,,,,,,,,70.8,76.3,1.0,19.7,139.6,244.6,2287,608.1,2.9,,,,,,,,,,
23/03/2011 14:00,,,,,,,,,,,,,,,,,,,69.9,57.3,1.2,16.8,108.0,293.7,1986,739.0,2.4,
23/03/2011 12:00,120.1,95.5,0.1,14.3,157.9,217.1,2933,520.5,2.0,,,,,,,,,,,,,,,,,,,
23/03/2011 11:00,,,,,,,,,,70.1,73.3,1.4,20.9,139.6,241.2,2265,611.7,3.0,,,,,,,,,,
23/03/2011 08:00,,,,,,,,,,,,,,,,,,,69.0,56.9,1.0,18.1,103.8,292.4,1989,738.1,2.5,
23/03/2011 06:00,120.6,98.3,0.4,15.5,154.1,215.8,2923,604.4,2.0,,,,,,,,,,,,,,,,,,,
23/03/2011 05:00,,,,,,,,,,69.7,74.5,0.7,20.5,139.4,241.5,2279,619.3,3.0,,,,,,,,,,
23/03/2011 02:00,,,,,,,,,,,,,,,,,,,71.8,54.9,0.6,19.4,110.2,293.5,1980,714.7,2.5,
23/03/2011 00:00,118.7,99.0,0.8,13.7,149.5,212.2,2894,593.2,2.0,,,,,,,,,,,,,,,,,,,
22/03/2011 23:00,,,,,,,,,,69.4,73.3,1.2,19.5,135.1,239.6,2255,627.1,3.0,,,,,,,,,,
22/03/2011 20:00,,,,,,,,,,,,,,,,,,,73.9,59.7,1.2,17.7,99.7,300.0,1997,748.3,2.4,
22/03/2011 18:00,118.4,95.1,0.2,14.7,156.0,213.8,2905,580.8,2.0,,,,,,,,,,,,,,,,,,,
22/03/2011 17:00,,,,,,,,,,70.3,73.2,0.8,20.5,141.2,244.3,2303,635.3,2.9,,,,,,,,,,
22/03/2011 14:00,,,,,,,,,,,,,,,,,,,72.9,60.1,0.8,17.5,102.1,297.1,1984,748.3,2.4,
22/03/2011 12:00,119.3,99.7,0.5,14.6,154.7,214.8,2927,571.5,2.0,,,,,,,,,,,,,,,,,,,
22/03/2011 11:00,,,,,,,,,,69.1,73.2,1.1,20.6,133.0,240.2,2284,576.7,3.0,,,,,,,,,,
22/03/2011 08:00,,,,,,,,,,,,,,,,,,,74.3,58.7,1.3,17.6,99.5,301.8,1993,702.9,2.5,
22/03/2011 06:00,120.4,100.2,0.0,13.7,148.4,215.5,2927,591.8,2.0,,,,,,,,,,,,,,,,,,,
22/03/2011 05:00,,,,,,,,,,70.4,72.7,1.2,20.9,140.0,242.4,2283,652.4,3.0,,,,,,,,,,
22/03/2011 02:00,,,,,,,,,,,,,,,,,,,71.1,58.1,0.5,16.0,101.5,293.7,1971,763.9,2.4,
22/03/2011 00:00,118.8,98.0,0.1,15.7,151.5,213.4,2892,587.4,2.0,,,,,,,,,,,,,,,,,,,
21/03/2011 23:00,,,,,,,,,,70.6,69.8,1.1,20.3,143.4,242.2,2281,638.2,3.0,,,,,,,,,,
21/03/2011 20:00,,,,,,,,,,,,,,,,,,,70.6,56.5,0.7,17.1,108.2,291.9,1965,767.2,2.4,
21/03/2011 18:00,123.1,98.1,0.2,14.1,149.6,217.9,2919,588.1,2.0,,,,,,,,,,,,,,,,,,,
21/03/2011 17:00,,,,,,,,,,70.1,72.1,0.7,20.4,142.1,240.1,2260,624.4,2.9,,,,,,,,,,
21/03/2011 14:00,,,,,,,,,,,,,,,,,,,71.3,58.8,0.9,17.0,102.2,291.7,1957,758.6,2.4,
21/03/2011 12:00,123.0,98.3,0.2,14.9,152.5,217.8,2923,597.5,2.0,,,,,,,,,,,,,,,,,,,
21/03/2011 11:00,,,,,,,,,,70.4,72.5,1.2,21.7,140.7,243.4,2291,620.4,3.0,,,,,,,,,,
21/03/2011 08:00,,,,,,,,,,,,,,,,,,,71.2,58.0,0.8,17.5,102.3,292.3,1971,767.7,2.5,
21/03/2011 06:00,122.3,98.2,0.3,12.8,149.5,216.8,2906,555.8,2.0,,,,,,,,,,,,,,,,,,,
21/03/2011 05:00,,,,,,,,,,70.7,71.8,1.4,21.1,142.8,242.5,2289,615.9,3.0,,,,,,,,,,
21/03/2011 02:00,,,,,,,,,,,,,,,,,,,71.2,59.5,0.6,16.5,97.2,293.7,1976,756.5,2.4,
21/03/2011 00:00,117.8,98.7,0.5,14.4,148.6,210.9,2901,596.0,2.0,,,,,,,,,,,,,,,,,,,
20/03/2011 23:00,,,,,,,,,,71.0,74.3,0.8,20.5,135.4,243.1,2278,645.2,3.0,,,,,,,,,,
20/03/2011 20:00,,,,,,,,,,,,,,,,,,,70.7,57.3,1.0,18.2,111.7,293.1,1979,770.1,2.4,
20/03/2011 18:00,118.4,98.0,0.4,13.4,155.0,212.7,2875,577.7,2.0,,,,,,,,,,,,,,,,,,,
20/03/2011 17:00,,,,,,,,,,69.5,72.5,0.9,20.5,145.4,240.9,2288,623.3,3.0,,,,,,,,,,
20/03/2011 14:00,,,,,,,,,,,,,,,,,,,72.5,59.4,0.7,16.5,102.7,296.3,1982,756.8,2.5,
20/03/2011 12:00,121.6,96.6,0.5,14.7,153.4,214.4,2905,589.6,2.0,,,,,,,,,,,,,,,,,,,
20/03/2011 11:00,,,,,,,,,,71.7,72.5,0.9,21.3,140.7,242.5,2278,610.5,3.1,,,,,,,,,,
20/03/2011 08:00,,,,,,,,,,,,,,,,,,,74.6,58.7,0.8,18.1,101.7,298.2,1986,781.9,2.5,
20/03/2011 06:00,120.0,94.8,0.2,14.6,153.9,212.7,2902,588.5,2.0,,,,,,,,,,,,,,,,,,,
20/03/2011 05:00,,,,,,,,,,71.2,68.6,1.1,20.3,139.6,240.6,2262,642.4,3.0,,,,,,,,,,
20/03/2011 02:00,,,,,,,,,,,,,,,,,,,73.5,57.7,1.2,17.7,108.8,298.7,1992,762.9,2.5,
20/03/2011 00:00,123.1,99.5,0.5,14.6,153.7,217.6,2935,593.1,2.0,,,,,,,,,,,,,,,,,,,
19/03/2011 23:00,,,,,,,,,,71.4,73.7,0.6,20.0,135.8,242.0,2273,622.3,3.0,,,,,,,,,,
19/03/2011 20:00,,,,,,,,,,,,,,,,,,,71.7,58.6,0.7,16.7,104.6,293.9,1987,737.1,2.5,
19/03/2011 18:00,119.2,96.9,0.3,14.1,144.4,211.0,2870,585.9,2.0,,,,,,,,,,,,,,,,,,,
19/03/2011 17:00,,,,,,,,,,72.5,73.8,0.6,20.5,136.4,245.5,2288,636.8,3.0,,,,,,,,,,
19/03/2011 14:00,,,,,,,,,,,,,,,,,,,68.9,54.0,0.3,17.9,111.6,287.0,1978,756.4,2.4,
19/03/2011 12:00,122.1,99.1,0.3,13.5,145.3,215.2,2911,581.2,2.0,,,,,,,,,,,,,,,,,,,
19/03/2011 11:00,,,,,,,,,,71.7,73.2,0.7,19.7,144.0,242.0,2286,655.0,3.0,,,,,,,,,,
19/03/2011 08:00,,,,,,,,,,,,,,,,,,,72.0,56.3,1.2,18.8,111.5,292.5,1971,783.5,2.5,
19/03/2011 06:00,123.2,97.9,0.1,14.1,149.6,215.0,2895,603.8,2.0,,,,,,,,,,,,,,,,,,,
19/03/2011 05:00,,,,,,,,,,69.7,73.9,1.1,20.6,136.9,240.3,2286,665.3,3.0,,,,,,,,,,
19/03/2011 02:00,,,,,,,,,,,,,,,,,,,69.2,58.0,0.7,17.0,102.5,287.6,1970,790.2,2.5,
19/03/2011 00:00,123.7,94.9,0.0,14.8,157.3,215.9,2894,584.5,2.0,,,,,,,,,,,,,,,,,,,
18/03/2011 23:00,,,,,,,,,,70.1,73.5,0.8,20.1,135.1,240.3,2276,655.5,3.0,,,,,,,,,,
18/03/2011 20:00,,,,,,,,,,,,,,,,,,,71.9,55.1,1.0,17.8,112.9,291.0,1960,781.3,2.4,
18/03/2011 18:00,123.6,97.3,0.2,14.1,149.5,214.8,2894,582.4,2.0,,,,,,,,,,,,,,,,,,,
18/03/2011 17:00,,,,,,,,,,71.9,74.1,1.1,20.2,134.3,242.3,2278,662.7,2.9,,,,,,,,,,
18/03/2011 14:00,,,,,,,,,,,,,,,,,,,70.2,60.2,1.1,16.3,94.0,288.0,1962,770.5,2.4,
18/03/2011 12:00,118.6,95.8,0.4,13.7,153.4,209.8,2882,606.9,2.0,,,,,,,,,,,,,,,,,,,
18/03/2011 11:00,,,,,,,,,,71.3,76.0,0.8,20.4,138.4,244.2,2295,612.5,3.0,,,,,,,,,,
18/03/2011 08:00,,,,,,,,,,,,,,,,,,,72.4,55.7,0.7,17.4,102.6,292.6,1962,787.0,2.5,
18/03/2011 06:00,122.9,95.9,0.3,15.1,157.7,213.7,2890,598.3,2.0,,,,,,,,,,,,,,,,,,,
18/03/2011 05:00,,,,,,,,,,69.3,71.9,1.0,20.7,140.3,238.4,2270,608.0,3.1,,,,,,,,,,
18/03/2011 02:00,,,,,,,,,,,,,,,,,,,73.1,59.0,0.5,17.2,104.3,295.1,1977,799.8,2.5,
18/03/2011 00:00,120.6,95.2,0.2,13.8,149.8,213.2,2889,556.9,2.0,,,,,,,,,,,,,,,,,,,
17/03/2011 23:00,,,,,,,,,,71.4,71.5,1.3,19.6,141.7,242.0,2263,644.8,3.0,,,,,,,,,,
17/03/2011 20:00,,,,,,,,,,,,,,,,,,,70.6,56.1,0.6,16.8,104.1,290.6,1963,770.0,2.4,
17/03/2011 18:00,124.3,100.2,0.0,14.3,146.2,218.1,2925,611.9,2.0,,,,,,,,,,,,,,,,,,,
17/03/2011 17:00,,,,,,,,,,72.1,73.6,0.8,20.2,135.8,244.3,2282,671.4,3.0,,,,,,,,,,
17/03/2011 14:00,,,,,,,,,,,,,,,,,,,73.0,57.3,0.8,17.2,109.9,298.7,1982,773.1,2.4,
17/03/2011 12:00,121.2,94.5,0.1,15.5,154.2,212.6,2870,597.1,2.0,,,,,,,,,,,,,,,,,,,
17/03/2011 11:00,,,,,,,,,,71.5,70.4,1.0,21.5,141.0,242.5,2273,640.9,2.9,,,,,,,,,,
17/03/2011 08:00,,,,,,,,,,,,,,,,,,,71.3,55.0,0.5,17.5,107.7,290.8,1979,779.2,2.4,
17/03/2011 06:00,121.5,99.7,0.1,12.6,151.0,213.8,2901,585.7,2.0,,,,,,,,,,,,,,,,,,,
17/03/2011 05:00,,,,,,,,,,72.6,72.8,1.1,20.0,135.2,244.5,2283,614.8,3.0,,,,,,,,,,
17/03/2011 02:00,,,,,,,,,,,,,,,,,,,72.4,56.9,0.8,17.7,101.5,292.2,1964,774.9,2.5,
17/03/2011 00:00,122.1,97.7,0.4,15.2,152.8,215.0,2893,585.5,2.0,,,,,,,,,,,,,,,,,,,
16/03/2011 23:00,,,,,,,,,,69.6,72.4,1.1,20.5,138.6,240.7,2278,632.3,3.0,,,,,,,,,,
16/03/2011 20:00,,,,,,,,,,,,,,,,,,,73.7,57.9,0.7,17.8,106.4,293.9,1968,774.4,2.4,
16/03/2011 18:00,119.5,95.4,0.6,14.4,155.3,211.4,2886,595.6,2.0,,,,,,,,,,,,,,,,,,,
16/03/2011 17:00,,,,,,,,,,71.6,72.2,1.1,20.6,138.8,241.5,2269,635.4,3.0,,,,,,,,,,
16/03/2011 14:00,,,,,,,,,,,,,,,,,,,74.6,57.1,0.5,19.3,106.1,297.8,1983,751.4,2.5,
16/03/2011 12:00,122.4,97.6,0.3,15.2,156.0,215.2,2906,587.7,2.0,,,,,,,,,,,,,,,,,,,
16/03/2011 11:00,,,,,,,,,,72.6,72.6,1.3,21.0,147.3,245.3,2292,615.2,3.0,,,,,,,,,,
16/03/2011 08:00,,,,,,,,,,,,,,,,,,,72.5,54.8,0.6,17.9,107.5,292.0,1965,749.0,2.5,
16/03/2011 06:00,120.0,94.7,0.2,14.4,156.7,210.4,2854,594.0,2.0,,,,,,,,,,,,,,,,,,,
16/03/2011 05:00,,,,,,,,,,70.0,72.2,1.1,20.5,137.9,240.0,2268,625.5,3.1,,,,,,,,,,
16/03/2011 02:00,,,,,,,,,,,,,,,,,,,72.8,57.9,0.4,17.5,104.0,292.9,1976,799.4,2.5,
16/03/2011 00:00,123.7,96.3,0.3,15.3,159.1,216.4,2904,561.5,2.0,,,,,,,,,,,,,,,,,,,
15/03/2011 23:00,,,,,,,,,,72.9,74.2,1.1,21.4,142.7,247.0,2292,638.6,3.1,,,,,,,,,,
15/03/2011 20:00,,,,,,,,,,,,,,,,,,,72.0,57.4,0.6,17.8,107.6,291.1,1961,744.3,2.5,
15/03/2011 18:00,122.4,95.0,0.1,13.9,155.6,213.8,2885,584.7,2.0,,,,,,,,,,,,,,,,,,,
15/03/2011 17:00,,,,,,,,,,72.3,72.1,1.0,20.7,146.1,243.7,2278,621.2,3.0,,,,,,,,,,
15/03/2011 14:00,,,,,,,,,,,,,,,,,,,71.5,58.2,0.4,17.4,103.7,290.5,1959,754.8,2.5,
15/03/2011 12:00,122.7,96.5,0.3,14.3,151.8,214.0,2898,617.4,2.0,,,,,,,,,,,,,,,,,,,
15/03/2011 11:00,,,,,,,,,,70.5,72.0,1.2,20.8,144.7,239.9,2264,654.1,3.0,,,,,,,,,,
15/03/2011 08:00,,,,,,,,,,,,,,,,,,,71.9,56.0,0.7,16.7,102.8,292.5,1973,764.5,2.5,
15/03/2011 06:00,127.5,99.1,0.3,14.7,166.7,221.9,2955,547.9,2.0,,,,,,,,,,,,,,,,,,,
15/03/2011 05:00,,,,,,,,,,71.5,70.1,1.0,22.0,145.4,242.9,2272,641.0,3.0,,,,,,,,,,
15/03/2011 02:00,,,,,,,,,,,,,,,,,,,69.6,58.0,0.7,16.6,100.7,288.8,1968,773.5,2.4,
15/03/2011 00:00,121.2,97.8,0.0,13.1,151.3,214.3,2902,559.3,2.0,,,,,,,,,,,,,,,,,,,
14/03/2011 23:00,,,,,,,,,,70.8,72.6,0.9,21.4,137.3,242.5,2286,644.9,3.0,,,,,,,,,,
14/03/2011 20:00,,,,,,,,,,,,,,,,,,,72.3,57.9,0.9,18.1,105.4,293.5,1982,757.9,2.5,
14/03/2011 18:00,118.6,95.2,0.1,14.3,155.0,209.7,2891,554.6,2.0,,,,,,,,,,,,,,,,,,,
14/03/2011 17:00,,,,,,,,,,71.2,74.3,0.9,20.8,137.2,240.9,2260,600.3,3.1,,,,,,,,,,
14/03/2011 14:00,,,,,,,,,,,,,,,,,,,69.8,58.1,0.7,16.8,108.3,287.5,1981,781.0,2.5,
14/03/2011 12:00,121.1,97.1,0.5,14.8,153.0,214.5,2922,596.2,2.0,,,,,,,,,,,,,,,,,,,
14/03/2011 11:00,,,,,,,,,,72.1,73.9,1.1,19.7,132.3,242.9,2280,626.3,3.1,,,,,,,,,,
14/03/2011 08:00,,,,,,,,,,,,,,,,,,,73.0,57.2,0.7,17.4,104.6,296.8,1990,748.5,2.5,
14/03/2011 06:00,123.1,97.5,0.2,14.1,158.1,216.1,2905,586.9,2.0,,,,,,,,,,,,,,,,,,,
14/03/2011 05:00,,,,,,,,,,69.3,71.2,1.0,19.9,142.5,239.4,2277,617.8,3.2,,,,,,,,,,
14/03/2011 02:00,,,,,,,,,,,,,,,,,,,72.7,58.6,0.7,18.2,104.9,295.0,1984,783.9,2.5,
14/03/2011 00:00,123.3,96.9,0.4,14.4,153.0,215.6,2904,588.6,2.0,,,,,,,,,,,,,,,,,,,
13/03/2011 23:00,,,,,,,,,,70.5,73.1,0.6,20.6,138.4,239.9,2263,651.5,3.1,,,,,,,,,,
13/03/2011 20:00,,,,,,,,,,,,,,,,,,,72.4,57.4,0.8,17.9,110.5,294.4,1974,786.2,2.5,
13/03/2011 18:00,122.8,96.2,0.0,13.9,157.4,215.6,2897,589.5,2.0,,,,,,,,,,,,,,,,,,,
13/03/2011 17:00,,,,,,,,,,70.4,72.5,1.2,20.8,144.8,241.2,2278,596.1,3.0,,,,,,,,,,
13/03/2011 14:00,,,,,,,,,,,,,,,,,,,72.0,55.0,0.8,17.8,108.9,292.0,1969,768.0,2.5,
13/03/2011 12:00,118.1,95.7,0.3,14.2,159.0,210.6,2896,600.3,2.0,,,,,,,,,,,,,,,,,,,
13/03/2011 11:00,,,,,,,,,,71.2,71.6,0.8,21.2,145.8,242.5,2274,639.8,3.0,,,,,,,,,,
13/03/2011 08:00,,,,,,,,,,,,,,,,,,,71.4,56.4,0.8,17.5,108.8,291.0,1981,783.5,2.5,
13/03/2011 06:00,121.1,94.5,0.0,13.6,159.7,212.8,2880,587.0,2.0,,,,,,,,,,,,,,,,,,,
13/03/2011 05:00,,,,,,,,,,73.4,75.7,1.0,20.7,137.9,249.6,2311,645.7,3.0,,,,,,,,,,
13/03/2011 02:00,,,,,,,,,,,,,,,,,,,72.0,56.8,0.8,16.9,109.6,293.7,1987,786.8,2.4,
13/03/2011 00:00,121.7,95.4,0.2,14.7,157.0,213.9,2880,583.6,2.0,,,,,,,,,,,,,,,,,,,
12/03/2011 23:00,,,,,,,,,,71.2,74.1,1.0,20.8,140.4,241.4,2268,642.9,3.0,,,,,,,,,,
12/03/2011 20:00,,,,,,,,,,,,,,,,,,,69.6,59.7,0.4,18.4,106.5,288.7,1979,753.2,2.4,
12/03/2011 18:00,120.0,95.8,0.3,14.2,156.9,212.7,2890,562.1,2.0,,,,,,,,,,,,,,,,,,,
12/03/2011 17:00,,,,,,,,,,70.1,72.8,0.8,19.7,142.4,240.5,2275,612.9,3.0,,,,,,,,,,
12/03/2011 14:00,,,,,,,,,,,,,,,,,,,71.6,57.3,0.9,16.9,108.6,290.9,1975,748.2,2.5,
12/03/2011 12:00,118.4,95.8,0.3,14.8,156.3,209.8,2882,595.7,2.0,,,,,,,,,,,,,,,,,,,
12/03/2011 11:00,,,,,,,,,,71.4,74.1,1.2,20.5,145.4,242.1,2283,655.0,3.2,,,,,,,,,,
12/03/2011 08:00,,,,,,,,,,,,,,,,,,,73.1,55.7,0.5,17.6,112.1,295.1,1982,767.3,2.5,
12/03/2011 06:00,123.8,96.9,0.3,15.0,156.8,217.6,2926,588.7,2.0,,,,,,,,,,,,,,,,,,,
12/03/2011 05:00,,,,,,,,,,71.5,72.6,1.2,20.3,143.9,242.6,2272,627.8,3.1,,,,,,,,,,
12/03/2011 02:00,,,,,,,,,,,,,,,,,,,72.1,57.2,0.8,18.1,104.8,291.9,1962,788.5,2.5,
12/03/2011 00:00,118.7,94.6,0.2,14.2,154.4,210.0,2887,579.7,2.0,,,,,,,,,,,,,,,,,,,
11/03/2011 23:00,,,,,,,,,,72.0,70.6,0.9,20.7,148.3,243.4,2275,625.6,3.1,,,,,,,,,,
11/03/2011 20:00,,,,,,,,,,,,,,,,,,,73.3,56.7,0.7,17.7,105.0,292.7,1968,746.8,2.5,
11/03/2011 18:00,121.3,93.2,0.0,14.3,165.3,214.3,2903,597.5,2.0,,,,,,,,,,,,,,,,,,,
11/03/2011 17:00,,,,,,,,,,71.0,73.5,1.2,21.9,136.2,242.6,2285,634.8,3.1,,,,,,,,,,
11/03/2011 14:00,,,,,,,,,,,,,,,,,,,73.9,55.5,0.7,17.4,111.8,294.4,1977,757.5,2.5,
11/03/2011 12:00,119.7,97.5,0.6,14.5,153.5,214.1,2921,619.2,2.0,,,,,,,,,,,,,,,,,,,
11/03/2011 11:00,,,,,,,,,,71.2,71.5,0.8,21.4,148.2,241.4,2270,626.1,3.1,,,,,,,,,,
11/03/2011 08:00,,,,,,,,,,,,,,,,,,,75.2,60.1,0.2,18.5,107.3,301.5,1997,748.0,2.5,
11/03/2011 06:00,119.3,95.8,0.4,15.1,153.3,212.3,2895,584.9,2.0,,,,,,,,,,,,,,,,,,,
11/03/2011 05:00,,,,,,,,,,70.1,71.5,1.2,19.6,139.7,242.6,2302,614.7,3.1,,,,,,,,,,
11/03/2011 02:00,,,,,,,,,,,,,,,,,,,71.6,55.9,0.5,18.4,112.9,292.3,1981,745.6,2.6,
11/03/2011 00:00,119.2,96.6,0.3,14.7,157.2,211.8,2885,566.8,2.0,,,,,,,,,,,,,,,,,,,
10/03/2011 23:00,,,,,,,,,,69.8,71.9,0.8,20.7,141.9,240.7,2281,638.2,3.1,,,,,,,,,,
10/03/2011 20:00,,,,,,,,,,,,,,,,,,,71.4,54.5,0.7,17.7,108.8,290.7,1967,752.2,2.5,
10/03/2011 18:00,120.1,95.2,0.1,14.5,154.9,213.3,2882,602.1,2.0,,,,,,,,,,,,,,,,,,,
10/03/2011 17:00,,,,,,,,,,70.3,72.4,1.1,21.1,139.1,242.1,2289,623.5,3.0,,,,,,,,,,
10/03/2011 14:00,,,,,,,,,,,,,,,,,,,72.0,53.5,1.0,18.6,116.3,294.1,1979,743.1,2.5,
10/03/2011 12:00,120.4,98.0,0.3,15.1,156.5,212.5,2877,565.7,2.0,,,,,,,,,,,,,,,,,,,
10/03/2011 11:00,,,,,,,,,,70.7,72.0,0.8,20.0,138.5,241.8,2268,632.6,3.0,,,,,,,,,,
10/03/2011 08:00,,,,,,,,,,,,,,,,,,,71.0,54.7,0.7,18.2,113.9,290.1,1961,744.6,2.4,
10/03/2011 06:00,122.8,96.2,0.4,14.4,157.7,218.0,2920,570.5,2.0,,,,,,,,,,,,,,,,,,,
10/03/2011 05:00,,,,,,,,,,68.7,72.7,1.3,19.5,133.1,240.3,2283,642.4,3.0,,,,,,,,,,
10/03/2011 02:00,,,,,,,,,,,,,,,,,,,73.5,56.8,0.7,18.4,100.9,295.6,1975,767.0,2.4,
10/03/2011 00:00,118.6,99.6,0.4,14.0,151.4,212.8,2896,573.6,2.0,,,,,,,,,,,,,,,,,,,
09/03/2011 23:00,,,,,,,,,,68.6,71.7,1.2,20.9,144.4,239.6,2288,646.2,2.9,,,,,,,,,,
09/03/2011 20:00,,,,,,,,,,,,,,,,,,,70.3,55.2,0.8,17.1,107.8,292.6,1974,709.6,2.4,
09/03/2011 18:00,123.9,98.0,0.2,13.3,155.3,217.8,2926,570.4,2.0,,,,,,,,,,,,,,,,,,,
09/03/2011 17:00,,,,,,,,,,71.7,71.6,1.2,20.7,137.0,243.3,2295,629.7,2.9,,,,,,,,,,
09/03/2011 14:00,,,,,,,,,,,,,,,,,,,73.0,56.0,0.6,17.4,107.5,296.0,1982,754.3,2.4,
09/03/2011 12:00,121.1,95.9,0.2,14.6,153.4,213.5,2887,586.3,2.0,,,,,,,,,,,,,,,,,,,
09/03/2011 11:00,,,,,,,,,,68.8,72.6,1.1,20.5,139.9,240.1,2282,625.0,3.0,,,,,,,,,,
09/03/2011 08:00,,,,,,,,,,,,,,,,,,,70.6,57.5,0.6,18.3,107.1,291.7,1985,750.2,2.4,
09/03/2011 06:00,120.9,96.2,0.3,14.2,159.3,214.4,2906,615.8,2.0,,,,,,,,,,,,,,,,,,,
09/03/2011 05:00,,,,,,,,,,71.1,74.4,1.0,19.9,140.5,242.7,2284,615.5,3.0,,,,,,,,,,
09/03/2011 02:00,,,,,,,,,,,,,,,,,,,72.8,54.6,0.4,18.4,113.0,295.1,1983,746.9,2.4,
09/03/2011 00:00,118.2,99.0,0.4,14.3,151.9,211.6,2887,580.6,2.0,,,,,,,,,,,,,,,,,,,
08/03/2011 23:00,,,,,,,,,,68.1,75.5,0.9,20.4,134.5,238.7,2279,613.6,2.9,,,,,,,,,,
08/03/2011 20:00,,,,,,,,,,,,,,,,,,,72.2,54.6,0.4,18.1,102.9,296.9,1984,732.3,2.4,
08/03/2011 18:00,120.0,95.4,0.2,15.0,154.0,213.6,2887,597.1,2.0,,,,,,,,,,,,,,,,,,,
08/03/2011 17:00,,,,,,,,,,71.7,73.7,1.4,20.3,136.6,244.9,2294,617.7,2.9,,,,,,,,,,
08/03/2011 14:00,,,,,,,,,,,,,,,,,,,74.2,56.2,1.0,17.9,103.3,297.1,1988,769.5,2.4,
08/03/2011 12:00,118.1,96.3,0.4,15.3,158.2,211.3,2878,578.9,2.0,,,,,,,,,,,,,,,,,,,
08/03/2011 11:00,,,,,,,,,,70.1,73.0,1.1,20.6,135.4,240.9,2265,620.6,3.0,,,,,,,,,,
08/03/2011 08:00,,,,,,,,,,,,,,,,,,,73.1,55.5,0.7,17.5,106.8,294.3,1968,764.9,2.4,
08/03/2011 06:00,120.2,99.5,0.6,13.8,159.3,214.9,2931,578.8,2.0,,,,,,,,,,,,,,,,,,,
08/03/2011 05:00,,,,,,,,,,70.6,71.5,1.3,20.9,141.8,241.3,2268,611.5,3.0,,,,,,,,,,
08/03/2011 02:00,,,,,,,,,,,,,,,,,,,72.6,57.2,0.7,18.4,104.3,294.3,1979,716.1,2.4,
08/03/2011 00:00,118.2,98.0,0.2,13.1,146.7,211.4,2895,575.0,2.0,,,,,,,,,,,,,,,,,,,
07/03/2011 23:00,,,,,,,,,,71.2,73.7,0.7,19.7,132.2,242.3,2279,633.5,3.0,,,,,,,,,,
07/03/2011 20:00,,,,,,,,,,,,,,,,,,,72.8,56.3,0.8,17.5,109.2,296.3,1988,738.4,2.4,
07/03/2011 18:00,121.8,97.4,0.3,14.6,155.3,214.3,2898,547.6,2.0,,,,,,,,,,,,,,,,,,,
07/03/2011 17:00,,,,,,,,,,70.7,72.8,0.9,19.1,134.8,241.9,2284,618.2,3.0,,,,,,,,,,
07/03/2011 14:00,,,,,,,,,,,,,,,,,,,72.4,59.0,0.3,18.2,107.2,294.7,1975,735.4,2.4,
07/03/2011 12:00,120.9,97.3,0.2,15.1,151.5,213.5,2888,599.9,2.0,,,,,,,,,,,,,,,,,,,
07/03/2011 11:00,,,,,,,,,,70.7,72.5,0.7,19.9,138.6,241.9,2284,601.4,3.0,,,,,,,,,,
07/03/2011 08:00,,,,,,,,,,,,,,,,,,,71.4,56.2,0.7,18.9,109.1,292.6,1980,744.7,2.5,
07/03/2011 06:00,119.8,92.4,0.4,13.2,160.8,210.9,2869,609.7,2.0,,,,,,,,,,,,,,,,,,,
07/03/2011 05:00,,,,,,,,,,70.8,72.9,1.0,19.6,134.5,240.5,2277,599.9,3.1,,,,,,,,,,
07/03/2011 02:00,,,,,,,,,,,,,,,,,,,72.1,59.1,0.7,17.0,103.1,293.0,1975,769.0,2.5,
07/03/2011 00:00,119.9,98.1,0.2,14.6,150.1,214.9,2924,553.7,2.0,,,,,,,,,,,,,,,,,,,
06/03/2011 23:00,,,,,,,,,,70.3,73.3,0.7,20.1,138.6,240.8,2269,594.8,3.0,,,,,,,,,,
06/03/2011 20:00,,,,,,,,,,,,,,,,,,,71.4,58.1,0.8,18.4,104.8,292.4,1983,753.9,2.5,
06/03/2011 18:00,120.6,98.2,0.3,15.2,147.1,213.8,2891,587.3,2.0,,,,,,,,,,,,,,,,,,,
06/03/2011 17:00,,,,,,,,,,71.0,73.6,0.9,20.3,141.1,243.6,2291,643.8,3.0,,,,,,,,,,
06/03/2011 14:00,,,,,,,,,,,,,,,,,,,72.1,58.2,0.4,18.1,102.7,292.6,1975,714.6,2.4,
06/03/2011 12:00,118.6,98.0,0.4,14.7,148.7,211.4,2881,555.4,2.0,,,,,,,,,,,,,,,,,,,
06/03/2011 11:00,,,,,,,,,,71.0,74.9,0.9,19.7,135.7,245.0,2318,603.1,3.1,,,,,,,,,,
06/03/2011 08:00,,,,,,,,,,,,,,,,,,,71.8,56.1,0.6,17.1,107.7,292.8,1975,742.0,2.5,
06/03/2011 06:00,119.1,97.1,0.3,13.9,151.3,212.1,2886,573.8,2.0,,,,,,,,,,,,,,,,,,,
06/03/2011 05:00,,,,,,,,,,70.8,71.7,1.3,20.4,141.8,243.2,2277,604.7,3.1,,,,,,,,,,
06/03/2011 02:00,,,,,,,,,,,,,,,,,,,69.1,56.8,0.3,17.6,103.3,289.9,1977,760.4,2.5,
06/03/2011 00:00,119.3,98.8,0.3,14.1,147.6,213.8,2905,561.5,2.0,,,,,,,,,,,,,,,,,,,
05/03/2011 23:00,,,,,,,,,,69.7,72.8,1.2,20.9,144.3,239.8,2260,644.4,3.1,,,,,,,,,,
05/03/2011 20:00,,,,,,,,,,,,,,,,,,,71.0,55.8,1.0,17.5,106.9,291.6,1980,754.0,2.5,
05/03/2011 18:00,117.5,94.6,0.4,14.7,155.1,212.4,2903,599.3,2.0,,,,,,,,,,,,,,,,,,,
05/03/2011 17:00,,,,,,,,,,70.4,72.3,0.8,20.1,134.8,242.0,2277,626.3,3.0,,,,,,,,,,
05/03/2011 14:00,,,,,,,,,,,,,,,,,,,70.6,55.3,0.6,17.1,109.1,290.8,1972,757.4,2.5,
05/03/2011 12:00,115.2,97.5,0.4,13.4,143.6,209.2,2885,604.4,2.0,,,,,,,,,,,,,,,,,,,
05/03/2011 11:00,,,,,,,,,,74.1,76.2,0.8,21.0,140.5,252.3,2340,633.8,3.1,,,,,,,,,,
05/03/2011 08:00,,,,,,,,,,,,,,,,,,,68.2,56.2,0.6,16.9,112.2,288.6,1988,760.5,2.4,
05/03/2011 06:00,118.1,97.7,0.0,14.4,152.3,213.2,2893,595.1,2.0,,,,,,,,,,,,,,,,,,,
05/03/2011 05:00,,,,,,,,,,70.6,71.8,1.1,20.1,139.7,242.9,2303,618.7,3.0,,,,,,,,,,
05/03/2011 02:00,,,,,,,,,,,,,,,,,,,72.8,57.2,0.4,17.2,103.4,294.4,1979,764.5,2.5,
05/03/2011 00:00,116.2,97.0,0.4,14.0,157.0,211.7,2913,583.1,2.0,,,,,,,,,,,,,,,,,,,
04/03/2011 23:00,,,,,,,,,,70.0,72.6,0.9,20.7,139.0,240.9,2271,612.4,3.0,,,,,,,,,,
04/03/2011 20:00,,,,,,,,,,,,,,,,,,,69.8,55.6,0.7,16.6,106.9,288.3,1962,729.5,2.4,
04/03/2011 18:00,119.5,99.6,0.4,14.5,145.7,213.9,2898,606.5,2.0,,,,,,,,,,,,,,,,,,,
04/03/2011 17:00,,,,,,,,,,70.0,73.3,1.1,20.3,134.0,242.7,2283,603.4,3.0,,,,,,,,,,
04/03/2011 14:00,,,,,,,,,,,,,,,,,,,70.1,54.8,1.1,17.6,109.5,291.8,1975,753.3,2.5,
04/03/2011 12:00,120.6,96.6,0.2,15.2,148.4,215.9,2903,584.8,2.0,,,,,,,,,,,,,,,,,,,
04/03/2011 11:00,,,,,,,,,,70.7,74.0,1.4,20.9,136.5,243.1,2291,639.1,3.0,,,,,,,,,,
04/03/2011 08:00,,,,,,,,,,,,,,,,,,,71.6,55.8,1.0,19.3,107.1,292.7,1983,729.2,2.5,
04/03/2011 06:00,117.9,98.0,0.5,14.1,150.1,212.6,2891,558.9,2.0,,,,,,,,,,,,,,,,,,,
04/03/2011 05:00,,,,,,,,,,70.2,70.8,1.0,20.1,137.8,243.2,2300,581.7,3.0,,,,,,,,,,
04/03/2011 02:00,,,,,,,,,,,,,,,,,,,70.6,55.8,0.5,17.8,109.8,291.2,1975,777.9,2.5,
04/03/2011 00:00,122.9,98.4,0.3,14.9,155.6,218.0,2922,551.1,2.0,,,,,,,,,,,,,,,,,,,
03/03/2011 23:00,,,,,,,,,,71.0,75.1,0.8,21.1,138.6,243.6,2289,636.0,3.0,,,,,,,,,,
03/03/2011 20:00,,,,,,,,,,,,,,,,,,,70.9,59.6,0.9,16.7,106.8,295.5,1989,755.8,2.4,
03/03/2011 18:00,119.1,97.4,0.3,13.8,141.6,212.3,2886,559.3,2.0,,,,,,,,,,,,,,,,,,,
03/03/2011 17:00,,,,,,,,,,72.4,72.7,1.1,19.7,138.7,247.4,2311,627.3,2.9,,,,,,,,,,
03/03/2011 14:00,,,,,,,,,,,,,,,,,,,68.6,55.6,1.1,18.3,110.2,287.4,1984,769.7,2.4,
03/03/2011 12:00,118.3,99.4,0.0,14.3,144.6,211.7,2907,567.2,2.0,,,,,,,,,,,,,,,,,,,
03/03/2011 11:00,,,,,,,,,,68.7,74.2,0.6,19.8,132.8,238.8,2276,625.8,3.0,,,,,,,,,,
03/03/2011 08:00,,,,,,,,,,,,,,,,,,,71.1,56.9,1.0,17.3,105.0,289.7,1962,786.6,2.5,
03/03/2011 06:00,121.4,97.1,0.5,14.8,155.3,214.7,2885,567.1,2.0,,,,,,,,,,,,,,,,,,,
03/03/2011 05:00,,,,,,,,,,70.9,73.2,0.9,19.5,137.6,241.3,2272,645.9,3.0,,,,,,,,,,
03/03/2011 02:00,,,,,,,,,,,,,,,,,,,70.6,58.3,0.9,17.4,101.3,290.1,1971,764.0,2.5,
03/03/2011 00:00,121.5,97.3,0.4,14.0,150.7,214.3,2885,560.4,2.0,,,,,,,,,,,,,,,,,,,
02/03/2011 23:00,,,,,,,,,,70.4,72.3,1.1,20.4,143.4,241.1,2273,616.0,3.0,,,,,,,,,,
02/03/2011 20:00,,,,,,,,,,,,,,,,,,,73.0,57.6,0.6,17.3,106.4,292.9,1962,728.8,2.5,
02/03/2011 18:00,118.0,97.4,0.3,14.6,152.0,212.0,2894,576.1,2.0,,,,,,,,,,,,,,,,,,,
02/03/2011 17:00,,,,,,,,,,71.5,74.7,1.0,19.8,132.8,244.1,2284,645.5,3.0,,,,,,,,,,
02/03/2011 14:00,,,,,,,,,,,,,,,,,,,69.5,56.5,0.9,18.3,109.3,290.6,1978,753.0,2.5,
02/03/2011 12:00,120.0,98.6,0.4,13.9,148.3,212.9,2888,604.2,2.0,,,,,,,,,,,,,,,,,,,
02/03/2011 11:00,,,,,,,,,,70.9,73.9,1.0,20.7,135.6,242.4,2293,631.9,3.0,,,,,,,,,,
02/03/2011 08:00,,,,,,,,,,,,,,,,,,,68.6,55.6,0.5,18.0,112.5,287.7,1991,724.4,2.5,
02/03/2011 06:00,116.4,96.3,0.2,14.4,150.3,209.6,2878,585.6,2.0,,,,,,,,,,,,,,,,,,,
02/03/2011 05:00,,,,,,,,,,70.3,73.5,0.3,20.6,143.4,243.2,2285,648.3,3.1,,,,,,,,,,
02/03/2011 02:00,,,,,,,,,,,,,,,,,,,70.5,55.0,0.7,18.1,109.9,290.9,1972,767.3,2.5,
02/03/2011 00:00,118.1,94.4,0.3,14.4,155.6,212.9,2915,613.1,2.0,,,,,,,,,,,,,,,,,,,
01/03/2011 23:00,,,,,,,,,,70.8,71.7,1.1,20.1,140.3,243.2,2283,613.1,3.0,,,,,,,,,,
01/03/2011 20:00,,,,,,,,,,,,,,,,,,,72.4,57.2,1.0,17.3,110.1,295.6,1985,771.3,2.4,
01/03/2011 18:00,116.5,97.3,0.2,14.1,149.6,211.5,2896,564.9,2.0,,,,,,,,,,,,,,,,,,,
01/03/2011 17:00,,,,,,,,,,70.7,75.6,1.1,21.1,139.0,242.3,2298,646.6,3.0,,,,,,,,,,
01/03/2011 14:00,,,,,,,,,,,,,,,,,,,72.2,59.0,0.8,16.7,98.4,295.5,1980,781.5,2.4,
01/03/2011 12:00,119.9,96.6,0.2,13.5,158.2,213.1,2899,538.6,2.0,,,,,,,,,,,,,,,,,,,
01/03/2011 11:00,,,,,,,,,,71.1,73.3,1.1,20.5,134.0,242.1,2287,646.1,3.0,,,,,,,,,,
01/03/2011 08:00,,,,,,,,,,,,,,,,,,,72.3,58.6,0.6,19.0,106.5,293.8,1980,790.2,2.5,
01/03/2011 06:00,120.9,97.2,0.4,14.5,151.6,214.6,2902,604.0,2.0,,,,,,,,,,,,,,,,,,,
01/03/2011 05:00,,,,,,,,,,71.2,73.2,0.7,20.0,131.9,241.9,2283,624.7,3.0,,,,,,,,,,
01/03/2011 02:00,,,,,,,,,,,,,,,,,,,73.3,58.0,0.3,17.7,106.4,292.2,1949,723.3,2.5,
01/03/2011 00:00,118.3,96.9,0.0,14.0,154.6,211.4,2897,574.8,2.0,,,,,,,,,,,,,,,,,,,
28/02/2011 23:00,,,,,,,,,,70.6,74.8,1.4,20.8,138.9,242.9,2302,630.9,3.0,,,,,,,,,,
28/02/2011 20:00,,,,,,,,,,,,,,,,,,,71.1,58.7,0.6,17.6,111.4,290.6,1927,766.1,2.5,
28/02/2011 18:00,120.6,99.3,0.1,14.4,155.8,213.9,2822,597.0,2.0,,,,,,,,,,,,,,,,,,,
28/02/2011 17:00,,,,,,,,,,70.1,71.1,1.2,20.7,140.8,239.9,2229,651.9,3.0,,,,,,,,,,
28/02/2011 14:00,,,,,,,,,,,,,,,,,,,71.4,55.6,0.3,17.7,108.6,292.6,1971,766.1,2.5,
28/02/2011 12:00,120.2,98.1,0.3,13.7,152.4,214.2,2908,602.4,2.0,,,,,,,,,,,,,,,,,,,
28/02/2011 11:00,,,,,,,,,,70.1,75.4,0.8,20.0,133.0,240.7,2279,600.5,3.1,,,,,,,,,,
28/02/2011 08:00,,,,,,,,,,,,,,,,,,,71.3,57.7,0.5,17.4,105.2,290.2,1974,782.0,2.5,
28/02/2011 06:00,121.0,95.0,0.1,14.6,154.8,215.0,2894,601.4,2.0,,,,,,,,,,,,,,,,,,,
28/02/2011 05:00,,,,,,,,,,67.5,72.4,1.0,19.0,139.4,237.5,2265,638.6,3.1,,,,,,,,,,
28/02/2011 02:00,,,,,,,,,,,,,,,,,,,71.6,56.5,0.5,17.5,108.2,291.1,1935,793.0,2.5,
28/02/2011 00:00,118.5,94.8,0.0,14.8,153.2,212.6,2839,589.7,2.0,,,,,,,,,,,,,,,,,,,
27/02/2011 23:00,,,,,,,,,,70.2,72.5,1.4,19.3,135.5,239.7,2267,624.1,3.1,,,,,,,,,,
27/02/2011 20:00,,,,,,,,,,,,,,,,,,,72.1,56.6,0.8,18.3,103.1,291.8,1968,764.3,2.5,
27/02/2011 18:00,117.3,96.5,0.3,13.9,153.2,213.1,2925,589.6,2.0,,,,,,,,,,,,,,,,,,,
27/02/2011 17:00,,,,,,,,,,70.6,75.4,0.8,20.7,132.0,242.4,2273,638.0,3.1,,,,,,,,,,
27/02/2011 14:00,,,,,,,,,,,,,,,,,,,68.4,57.6,0.8,16.6,103.1,289.8,1992,763.0,2.5,
27/02/2011 12:00,119.3,99.0,0.4,15.9,144.7,213.2,2892,594.0,2.0,,,,,,,,,,,,,,,,,,,
27/02/2011 11:00,,,,,,,,,,70.2,72.3,0.6,21.7,143.8,241.9,2273,623.7,3.1,,,,,,,,,,
27/02/2011 08:00,,,,,,,,,,,,,,,,,,,69.5,57.3,0.7,17.4,102.5,290.5,1982,775.4,2.5,
27/02/2011 06:00,118.4,98.0,0.3,14.8,154.0,215.1,2910,534.0,2.0,,,,,,,,,,,,,,,,,,,
27/02/2011 05:00,,,,,,,,,,67.5,70.9,1.3,19.5,141.9,237.2,2274,607.6,3.1,,,,,,,,,,
27/02/2011 02:00,,,,,,,,,,,,,,,,,,,71.6,56.6,0.6,16.9,104.1,291.8,1964,778.0,2.5,
27/02/2011 00:00,119.2,97.2,0.5,14.1,150.0,213.6,2893,588.6,2.0,,,,,,,,,,,,,,,,,,,
26/02/2011 23:00,,,,,,,,,,69.5,71.7,1.1,19.3,139.1,241.0,2283,632.8,3.0,,,,,,,,,,
26/02/2011 20:00,,,,,,,,,,,,,,,,,,,70.3,57.5,1.2,17.5,101.9,292.0,1969,768.0,2.5,
26/02/2011 18:00,121.3,97.1,0.0,14.1,155.2,218.5,2930,588.7,2.0,,,,,,,,,,,,,,,,,,,
26/02/2011 17:00,,,,,,,,,,66.5,70.7,1.1,21.6,143.6,235.4,2265,626.3,3.0,,,,,,,,,,
26/02/2011 14:00,,,,,,,,,,,,,,,,,,,69.5,56.8,0.9,17.3,105.3,288.0,1958,749.2,2.5,
26/02/2011 12:00,119.0,96.5,0.0,14.6,151.5,214.7,2904,567.5,2.0,,,,,,,,,,,,,,,,,,,
26/02/2011 11:00,,,,,,,,,,69.3,71.6,1.3,21.1,140.0,241.2,2282,639.5,3.0,,,,,,,,,,
26/02/2011 08:00,,,,,,,,,,,,,,,,,,,72.4,55.3,0.7,17.8,109.1,297.7,1992,760.9,2.5,
26/02/2011 06:00,115.9,94.3,0.3,14.6,158.8,212.1,2918,560.3,2.0,,,,,,,,,,,,,,,,,,,
26/02/2011 05:00,,,,,,,,,,70.9,73.3,1.2,20.2,137.9,243.7,2301,634.0,3.0,,,,,,,,,,
26/02/2011 02:00,,,,,,,,,,,,,,,,,,,71.5,55.6,0.8,17.3,106.7,294.4,1979,746.2,2.4,
26/02/2011 00:00,117.1,94.6,0.0,14.5,152.5,214.5,2921,591.0,2.0,,,,,,,,,,,,,,,,,,,
25/02/2011 23:00,,,,,,,,,,68.1,73.6,0.8,20.5,133.4,240.5,2296,645.7,2.9,,,,,,,,,,
25/02/2011 20:00,,,,,,,,,,,,,,,,,,,73.2,57.8,0.6,18.0,109.5,301.7,2002,792.8,2.4,
25/02/2011 18:00,117.7,99.5,0.1,13.9,152.7,214.9,2925,575.3,2.0,,,,,,,,,,,,,,,,,,,
25/02/2011 17:00,,,,,,,,,,69.1,73.5,1.0,21.9,139.2,242.3,2288,627.5,2.9,,,,,,,,,,
25/02/2011 14:00,,,,,,,,,,,,,,,,,,,71.2,58.9,1.0,16.6,101.7,293.8,1979,732.7,2.4,
25/02/2011 12:00,115.6,96.6,0.3,14.8,153.0,211.9,2900,600.1,2.0,,,,,,,,,,,,,,,,,,,
25/02/2011 11:00,,,,,,,,,,70.8,73.6,1.1,20.8,144.9,244.9,2305,644.5,2.9,,,,,,,,,,
25/02/2011 08:00,,,,,,,,,,,,,,,,,,,71.0,55.3,0.8,16.8,105.5,293.1,1983,800.8,2.4,
25/02/2011 06:00,117.7,98.2,0.3,15.0,152.3,215.6,2930,592.4,2.0,,,,,,,,,,,,,,,,,,,
25/02/2011 05:00,,,,,,,,,,70.0,72.6,1.6,20.1,140.3,242.4,2291,627.0,3.0,,,,,,,,,,
25/02/2011 02:00,,,,,,,,,,,,,,,,,,,70.3,57.7,1.2,17.5,104.0,290.9,1974,775.5,2.4,
25/02/2011 00:00,117.5,98.7,0.6,13.1,149.8,214.4,2915,579.7,2.0,,,,,,,,,,,,,,,,,,,
24/02/2011 23:00,,,,,,,,,,70.4,76.9,1.3,20.7,137.8,244.6,2306,620.8,2.9,,,,,,,,,,
24/02/2011 20:00,,,,,,,,,,,,,,,,,,,72.0,58.7,0.6,18.1,102.1,294.4,1978,796.5,2.4,
24/02/2011 18:00,116.5,99.5,0.2,13.1,146.6,213.8,2904,559.8,2.0,,,,,,,,,,,,,,,,,,,
24/02/2011 17:00,,,,,,,,,,70.3,70.4,1.5,20.3,146.3,242.6,2300,642.6,3.0,,,,,,,,,,
24/02/2011 14:00,,,,,,,,,,,,,,,,,,,70.8,52.8,1.3,16.8,111.9,293.5,1975,771.0,2.4,
24/02/2011 12:00,117.5,97.2,0.4,13.2,143.5,213.3,2881,544.2,2.0,,,,,,,,,,,,,,,,,,,
24/02/2011 11:00,,,,,,,,,,70.3,74.0,0.6,20.5,137.4,243.6,2290,628.6,3.0,,,,,,,,,,
24/02/2011 08:00,,,,,,,,,,,,,,,,,,,70.7,57.6,0.7,16.2,98.9,293.7,1976,816.7,2.4,
24/02/2011 06:00,117.9,98.6,0.5,14.3,146.9,213.1,2894,559.2,2.0,,,,,,,,,,,,,,,,,,,
24/02/2011 05:00,,,,,,,,,,70.7,73.0,0.9,20.3,139.9,243.0,2297,621.8,3.0,,,,,,,,,,
24/02/2011 02:00,,,,,,,,,,,,,,,,,,,72.2,57.6,0.6,18.5,103.6,298.3,2000,810.8,2.4,
24/02/2011 00:00,120.3,99.1,0.5,13.8,148.1,218.3,2949,563.4,2.0,,,,,,,,,,,,,,,,,,,
23/02/2011 23:00,,,,,,,,,,69.9,73.4,1.0,21.0,137.7,241.4,2282,633.6,2.9,,,,,,,,,,
23/02/2011 20:00,,,,,,,,,,,,,,,,,,,70.3,56.8,1.1,18.4,107.2,294.0,1982,819.1,2.4,
23/02/2011 18:00,118.3,97.1,0.0,14.6,145.6,215.9,2917,609.7,2.0,,,,,,,,,,,,,,,,,,,
23/02/2011 17:00,,,,,,,,,,69.8,73.6,1.0,19.9,131.4,243.3,2296,631.7,2.9,,,,,,,,,,
23/02/2011 14:00,,,,,,,,,,,,,,,,,,,71.7,57.5,0.8,17.0,107.5,295.5,1991,788.0,2.4,
23/02/2011 12:00,121.0,95.1,0.6,14.7,158.1,216.2,2905,563.2,2.0,,,,,,,,,,,,,,,,,,,
23/02/2011 11:00,,,,,,,,,,70.3,75.8,0.9,20.7,134.7,241.1,2287,657.2,2.9,,,,,,,,,,
23/02/2011 08:00,,,,,,,,,,,,,,,,,,,73.2,57.1,0.8,18.5,105.0,299.1,1997,782.4,2.4,
23/02/2011 06:00,117.7,98.4,0.1,13.5,148.2,213.1,2896,571.9,2.0,,,,,,,,,,,,,,,,,,,
23/02/2011 05:00,,,,,,,,,,70.1,73.3,1.4,20.3,135.1,241.6,2294,631.3,3.0,,,,,,,,,,
23/02/2011 02:00,,,,,,,,,,,,,,,,,,,72.9,55.3,0.7,17.5,111.7,294.8,1983,781.5,2.4,
23/02/2011 00:00,116.3,93.7,0.7,14.7,153.8,210.6,2890,592.0,2.0,,,,,,,,,,,,,,,,,,,
22/02/2011 23:00,,,,,,,,,,70.3,73.9,1.0,19.6,138.4,242.0,2301,650.6,3.0,,,,,,,,,,
22/02/2011 20:00,,,,,,,,,,,,,,,,,,,69.9,56.1,0.8,17.1,101.8,290.1,1980,775.7,2.5,
22/02/2011 18:00,119.6,96.8,0.5,14.9,154.2,212.5,2876,579.2,2.0,,,,,,,,,,,,,,,,,,,
22/02/2011 17:00,,,,,,,,,,71.1,71.9,0.8,20.0,146.1,241.9,2268,666.4,3.0,,,,,,,,,,
22/02/2011 14:00,,,,,,,,,,,,,,,,,,,72.7,57.9,1.0,17.8,107.3,293.4,1979,797.2,2.4,
22/02/2011 12:00,121.2,96.5,0.0,14.1,153.5,215.8,2924,585.0,2.0,,,,,,,,,,,,,,,,,,,
22/02/2011 11:00,,,,,,,,,,71.4,72.7,0.8,19.8,137.8,242.1,2284,639.6,3.0,,,,,,,,,,
22/02/2011 08:00,,,,,,,,,,,,,,,,,,,73.0,56.9,0.6,17.9,104.9,292.3,1974,836.1,2.5,
22/02/2011 06:00,118.3,96.7,0.4,14.6,154.2,212.4,2898,596.4,2.0,,,,,,,,,,,,,,,,,,,
22/02/2011 05:00,,,,,,,,,,68.5,72.4,1.3,19.7,137.3,237.3,2279,614.7,3.0,,,,,,,,,,
22/02/2011 02:00,,,,,,,,,,,,,,,,,,,73.2,57.4,0.7,17.0,109.3,298.3,1995,791.4,2.5,
22/02/2011 00:00,119.8,97.4,0.4,14.0,153.1,212.3,2857,584.7,2.0,,,,,,,,,,,,,,,,,,,
21/02/2011 23:00,,,,,,,,,,70.8,72.8,0.6,20.2,137.1,241.6,2284,654.9,3.0,,,,,,,,,,
21/02/2011 20:00,,,,,,,,,,,,,,,,,,,73.4,56.9,0.6,17.8,106.5,294.6,1979,815.7,2.5,
21/02/2011 18:00,119.0,96.6,0.0,14.7,159.6,213.2,2906,606.5,2.0,,,,,,,,,,,,,,,,,,,
21/02/2011 17:00,,,,,,,,,,68.1,71.6,0.8,19.6,136.6,236.5,2277,634.3,3.1,,,,,,,,,,
21/02/2011 14:00,,,,,,,,,,,,,,,,,,,69.4,56.0,0.8,17.1,106.7,288.7,1986,841.5,2.5,
21/02/2011 12:00,121.8,96.9,0.5,14.9,154.6,215.4,2904,600.3,2.0,,,,,,,,,,,,,,,,,,,
21/02/2011 11:00,,,,,,,,,,70.7,72.0,1.1,21.3,148.6,241.3,2278,650.2,3.1,,,,,,,,,,
21/02/2011 08:00,,,,,,,,,,,,,,,,,,,71.6,55.5,0.8,18.0,107.6,291.1,1970,827.0,2.5,
21/02/2011 06:00,120.9,95.7,0.4,14.8,159.0,213.7,2888,600.4,2.0,,,,,,,,,,,,,,,,,,,
21/02/2011 05:00,,,,,,,,,,70.8,71.4,0.9,20.8,142.0,240.7,2272,646.8,3.1,,,,,,,,,,
21/02/2011 02:00,,,,,,,,,,,,,,,,,,,71.1,57.1,0.3,17.9,106.2,290.4,1972,819.3,2.5,
21/02/2011 00:00,117.0,97.8,0.4,13.3,146.9,211.2,2892,570.0,2.0,,,,,,,,,,,,,,,,,,,
20/02/2011 23:00,,,,,,,,,,69.7,72.5,1.1,21.2,139.2,241.2,2293,649.4,3.1,,,,,,,,,,
20/02/2011 20:00,,,,,,,,,,,,,,,,,,,70.4,56.5,0.8,18.1,110.1,289.5,1968,794.0,2.5,
20/02/2011 18:00,120.8,97.7,0.0,14.7,154.8,216.3,2931,597.5,2.0,,,,,,,,,,,,,,,,,,,
20/02/2011 17:00,,,,,,,,,,70.6,72.1,0.9,20.7,142.6,242.6,2285,618.4,3.0,,,,,,,,,,
20/02/2011 14:00,,,,,,,,,,,,,,,,,,,72.2,56.2,0.5,17.5,107.7,292.9,1979,808.6,2.5,
20/02/2011 12:00,117.3,96.7,0.2,13.9,151.3,212.5,2904,586.7,2.0,,,,,,,,,,,,,,,,,,,
20/02/2011 11:00,,,,,,,,,,70.5,74.0,1.0,20.2,140.3,241.6,2286,669.7,3.1,,,,,,,,,,
20/02/2011 08:00,,,,,,,,,,,,,,,,,,,71.6,56.2,0.7,18.4,108.5,293.4,1980,790.5,2.5,
20/02/2011 06:00,120.6,96.7,0.0,14.6,160.4,215.5,2907,627.8,2.0,,,,,,,,,,,,,,,,,,,
20/02/2011 05:00,,,,,,,,,,69.7,74.3,0.7,20.3,143.0,241.3,2278,659.0,3.1,,,,,,,,,,
20/02/2011 02:00,,,,,,,,,,,,,,,,,,,72.5,56.5,0.8,17.7,107.3,293.5,1984,820.9,2.5,
20/02/2011 00:00,116.0,98.7,0.0,15.1,150.5,211.3,2897,592.9,2.0,,,,,,,,,,,,,,,,,,,
19/02/2011 23:00,,,,,,,,,,68.6,71.9,1.3,19.4,135.3,238.6,2277,679.9,3.0,,,,,,,,,,
19/02/2011 20:00,,,,,,,,,,,,,,,,,,,71.4,57.0,0.5,17.3,106.3,292.7,1978,823.0,2.5,
19/02/2011 18:00,117.9,96.1,0.3,13.9,147.0,209.8,2843,606.7,2.0,,,,,,,,,,,,,,,,,,,
19/02/2011 17:00,,,,,,,,,,71.3,73.6,0.7,20.2,135.4,243.0,2288,636.0,3.1,,,,,,,,,,
19/02/2011 14:00,,,,,,,,,,,,,,,,,,,73.0,56.5,0.7,18.2,106.4,294.2,1984,811.0,2.5,
19/02/2011 12:00,118.6,96.1,0.4,14.5,153.9,213.4,2890,551.8,2.0,,,,,,,,,,,,,,,,,,,
19/02/2011 11:00,,,,,,,,,,69.3,71.1,1.2,20.9,143.8,239.9,2275,646.0,3.1,,,,,,,,,,
19/02/2011 08:00,,,,,,,,,,,,,,,,,,,71.7,57.0,0.7,17.3,108.2,291.3,1970,822.5,2.5,
19/02/2011 06:00,123.3,98.2,0.3,14.2,154.3,220.0,2933,605.5,2.0,,,,,,,,,,,,,,,,,,,
19/02/2011 05:00,,,,,,,,,,67.9,72.0,1.1,21.3,139.0,237.7,2285,659.8,3.1,,,,,,,,,,
19/02/2011 02:00,,,,,,,,,,,,,,,,,,,72.2,55.4,0.4,18.4,111.9,289.9,1971,826.8,2.6,
19/02/2011 00:00,118.0,94.6,0.3,14.5,154.5,213.1,2895,619.1,2.0,,,,,,,,,,,,,,,,,,,
18/02/2011 23:00,,,,,,,,,,70.2,70.8,1.0,20.6,138.3,242.1,2282,681.8,3.1,,,,,,,,,,
18/02/2011 20:00,,,,,,,,,,,,,,,,,,,72.1,57.0,0.9,18.2,110.3,293.7,1977,844.3,2.5,
18/02/2011 18:00,122.2,97.9,0.3,14.9,159.7,218.5,2933,606.1,2.0,,,,,,,,,,,,,,,,,,,
18/02/2011 17:00,,,,,,,,,,69.6,70.5,0.9,19.8,140.7,240.6,2278,676.5,3.1,,,,,,,,,,
18/02/2011 14:00,,,,,,,,,,,,,,,,,,,70.3,54.9,0.8,18.3,110.4,291.9,1985,846.2,2.5,
18/02/2011 12:00,117.4,98.2,0.4,14.1,152.9,212.4,2901,592.0,2.0,,,,,,,,,,,,,,,,,,,
18/02/2011 11:00,,,,,,,,,,67.4,69.9,0.9,19.4,142.2,237.9,2280,674.6,3.1,,,,,,,,,,
18/02/2011 08:00,,,,,,,,,,,,,,,,,,,71.0,55.9,0.8,17.3,107.2,292.2,1975,842.7,2.5,
18/02/2011 06:00,118.6,95.0,0.2,14.8,152.3,212.8,2876,592.5,2.0,,,,,,,,,,,,,,,,,,,
18/02/2011 05:00,,,,,,,,,,70.2,72.3,1.1,21.0,141.9,241.4,2291,649.4,3.0,,,,,,,,,,
18/02/2011 02:00,,,,,,,,,,,,,,,,,,,68.8,56.7,0.6,17.7,107.4,287.3,1977,846.1,2.5,
18/02/2011 00:00,116.0,96.5,0.4,13.6,150.5,210.4,2876,597.4,2.0,,,,,,,,,,,,,,,,,,,
17/02/2011 23:00,,,,,,,,,,69.3,72.3,1.4,20.2,139.3,239.2,2260,693.3,3.0,,,,,,,,,,
17/02/2011 20:00,,,,,,,,,,,,,,,,,,,69.9,57.8,0.7,17.2,106.3,290.8,1984,869.7,2.5,
17/02/2011 18:00,121.0,97.2,0.0,15.4,159.6,216.4,2903,558.4,2.0,,,,,,,,,,,,,,,,,,,
17/02/2011 17:00,,,,,,,,,,70.8,74.3,1.1,20.2,129.3,242.9,2289,634.4,3.0,,,,,,,,,,
17/02/2011 14:00,,,,,,,,,,,,,,,,,,,70.2,56.4,0.7,18.6,108.5,290.8,1977,850.4,2.5,
17/02/2011 12:00,119.6,97.6,0.3,14.9,151.1,214.4,2895,630.2,2.0,,,,,,,,,,,,,,,,,,,
17/02/2011 11:00,,,,,,,,,,68.0,63.2,0.8,21.1,146.9,237.7,2282,674.0,3.1,,,,,,,,,,
17/02/2011 08:00,,,,,,,,,,,,,,,,,,,72.6,58.4,0.9,18.6,111.9,297.9,2007,851.4,2.5,
17/02/2011 06:00,121.0,97.1,0.3,15.2,158.3,216.2,2911,606.7,2.0,,,,,,,,,,,,,,,,,,,
17/02/2011 05:00,,,,,,,,,,68.8,70.8,0.9,20.6,139.4,240.7,2285,687.9,3.1,,,,,,,,,,
17/02/2011 02:00,,,,,,,,,,,,,,,,,,,66.3,56.7,0.6,17.9,110.0,283.1,1975,902.4,2.5,
17/02/2011 00:00,120.2,95.1,0.2,15.4,160.2,216.3,2899,603.0,2.0,,,,,,,,,,,,,,,,,,,
16/02/2011 23:00,,,,,,,,,,68.5,71.7,1.2,20.1,134.7,241.1,2291,706.6,3.0,,,,,,,,,,
16/02/2011 20:00,,,,,,,,,,,,,,,,,,,72.4,56.7,0.8,17.4,108.5,294.9,1977,895.8,2.5,
16/02/2011 18:00,116.9,96.4,0.3,14.2,155.1,213.3,2901,653.2,2.0,,,,,,,,,,,,,,,,,,,
16/02/2011 17:00,,,,,,,,,,65.8,70.7,1.2,21.6,146.6,234.7,2273,736.1,3.0,,,,,,,,,,
16/02/2011 14:00,,,,,,,,,,,,,,,,,,,69.3,54.0,0.8,18.2,111.9,289.8,1989,1101.1,2.4,
16/02/2011 12:06,111.2,93.8,0.4,14.7,156.7,205.2,2866,747.9,2.0,,,,,,,,,,,,,,,,,,,
16/02/2011 11:00,,,,,,,,,,219.9,96.7,0.0,14.7,154.3,215.2,2908,151.1,2.0,,,,,,,,,,
16/02/2011 07:00,219.9,96.7,0.0,14.7,154.3,215.2,2908,151.1,2.0,,,,,,,,,,,,,,,,,,,
16/02/2011 06:00,,,,,,,,,,,,,,,,,,,125.4,56.2,0.4,18.1,104.1,288.7,1955,253.6,2.5,
16/02/2011 05:00,,,,,,,,,,132.0,72.2,1.2,19.5,140.6,240.8,2302,171.0,3.0,,,,,,,,,,
16/02/2011 01:00,225.6,96.6,0.3,15.5,156.8,217.3,2915,169.5,2.0,,,,,,,,,,,,,,,,,,,
16/02/2011 00:00,,,,,,,,,,,,,,,,,,,126.4,58.1,0.8,16.9,106.2,294.1,1984,258.3,2.6,
15/02/2011 23:00,,,,,,,,,,132.9,72.6,1.2,20.4,141.8,241.1,2309,175.2,3.0,,,,,,,,,,
15/02/2011 19:00,223.3,97.0,0.2,15.3,162.8,215.5,2910,164.1,2.0,,,,,,,,,,,,,,,,,,,
15/02/2011 18:00,,,,,,,,,,,,,,,,,,,131.6,55.2,0.9,18.2,112.5,297.0,1990,246.4,2.6,
15/02/2011 17:00,,,,,,,,,,131.1,74.3,0.8,17.8,141.4,240.8,2320,166.9,3.0,,,,,,,,,,
15/02/2011 13:00,225.7,97.4,0.0,15.0,158.2,217.3,2909,166.7,2.0,,,,,,,,,,,,,,,,,,,
15/02/2011 12:00,,,,,,,,,,,,,,,,,,,127.1,56.1,0.7,17.6,107.6,293.5,1978,249.3,2.7,
15/02/2011 11:00,,,,,,,,,,127.9,73.1,1.1,20.0,145.4,238.9,2311,163.7,3.1,,,,,,,,,,
15/02/2011 07:00,218.4,95.0,0.0,14.8,159.1,212.2,2869,154.9,2.0,,,,,,,,,,,,,,,,,,,
15/02/2011 06:00,,,,,,,,,,,,,,,,,,,128.8,54.8,1.3,18.6,111.3,294.8,1973,251.3,2.6,
15/02/2011 05:00,,,,,,,,,,132.1,72.6,1.1,20.3,146.9,240.0,2291,168.4,3.0,,,,,,,,,,
15/02/2011 01:00,218.6,97.2,0.3,14.3,156.1,215.4,2924,158.3,2.0,,,,,,,,,,,,,,,,,,,
15/02/2011 00:00,,,,,,,,,,,,,,,,,,,122.7,56.6,0.9,17.6,106.4,289.4,1982,255.2,2.5,
14/02/2011 23:00,,,,,,,,,,128.7,71.8,0.6,21.2,146.1,238.5,2291,169.7,3.0,,,,,,,,,,
14/02/2011 19:00,219.7,94.8,0.3,16.8,161.2,214.8,2899,162.0,2.0,,,,,,,,,,,,,,,,,,,
14/02/2011 18:00,,,,,,,,,,,,,,,,,,,124.9,56.9,0.4,18.2,104.2,291.9,1977,238.9,2.6,
14/02/2011 17:00,,,,,,,,,,128.1,72.7,1.1,20.8,146.5,239.1,2310,171.9,3.0,,,,,,,,,,
14/02/2011 13:00,219.9,94.2,0.0,14.3,154.6,215.4,2899,155.4,2.0,,,,,,,,,,,,,,,,,,,
14/02/2011 12:00,,,,,,,,,,,,,,,,,,,127.0,57.3,1.1,17.3,108.6,294.5,1976,247.0,2.6,
14/02/2011 11:00,,,,,,,,,,130.9,70.9,1.1,21.2,141.7,240.8,2314,173.4,3.0,,,,,,,,,,
14/02/2011 07:00,227.1,97.5,0.6,15.5,162.8,220.7,2943,156.2,2.0,,,,,,,,,,,,,,,,,,,
14/02/2011 06:00,,,,,,,,,,,,,,,,,,,128.5,54.2,0.2,18.2,114.2,294.7,1976,256.5,2.6,
14/02/2011 05:00,,,,,,,,,,130.7,71.8,1.3,19.9,148.5,242.2,2311,170.2,3.1,,,,,,,,,,
14/02/2011 01:00,220.7,97.4,0.4,14.9,155.1,216.2,2902,165.3,2.0,,,,,,,,,,,,,,,,,,,
14/02/2011 00:00,,,,,,,,,,,,,,,,,,,123.6,58.2,1.0,17.6,108.3,292.3,1980,249.3,2.5,
13/02/2011 23:00,,,,,,,,,,127.1,72.9,1.1,20.6,140.9,237.4,2308,172.9,2.9,,,,,,,,,,
13/02/2011 19:00,211.8,95.0,0.2,14.3,148.7,211.6,2898,167.2,2.0,,,,,,,,,,,,,,,,,,,
13/02/2011 18:00,,,,,,,,,,,,,,,,,,,128.5,58.0,0.5,17.7,105.0,295.8,1976,266.0,2.5,
13/02/2011 17:00,,,,,,,,,,124.0,70.8,0.7,20.0,142.7,236.6,2309,166.0,2.9,,,,,,,,,,
13/02/2011 13:00,222.9,95.0,0.2,14.7,160.3,218.6,2920,164.8,2.0,,,,,,,,,,,,,,,,,,,
13/02/2011 12:00,,,,,,,,,,,,,,,,,,,132.4,56.0,0.9,18.6,109.3,300.9,1991,252.7,2.5,
13/02/2011 11:00,,,,,,,,,,130.7,74.0,0.9,20.2,139.8,240.5,2320,175.5,2.9,,,,,,,,,,
13/02/2011 07:00,217.3,96.4,0.4,15.2,152.2,215.1,2918,163.2,2.0,,,,,,,,,,,,,,,,,,,
13/02/2011 06:00,,,,,,,,,,,,,,,,,,,129.3,55.7,0.2,17.9,105.3,295.8,1976,254.3,2.5,
13/02/2011 05:00,,,,,,,,,,130.4,73.1,0.9,20.4,142.9,239.9,2315,174.7,3.0,,,,,,,,,,
13/02/2011 01:00,219.4,96.1,0.2,15.2,153.8,215.3,2884,161.2,2.0,,,,,,,,,,,,,,,,,,,
13/02/2011 00:00,,,,,,,,,,,,,,,,,,,125.2,54.5,0.6,18.2,111.2,290.6,1971,255.0,2.5,
12/02/2011 23:00,,,,,,,,,,131.4,74.1,1.0,20.0,138.8,240.8,2305,164.2,3.0,,,,,,,,,,
12/02/2011 19:00,220.4,98.7,0.3,13.8,150.1,218.9,2935,156.4,2.0,,,,,,,,,,,,,,,,,,,
12/02/2011 18:00,,,,,,,,,,,,,,,,,,,126.4,57.0,0.8,17.9,102.4,294.3,1970,266.5,2.6,
12/02/2011 17:00,,,,,,,,,,130.7,72.7,1.4,19.7,141.3,241.0,2300,173.0,3.0,,,,,,,,,,
12/02/2011 13:00,217.8,94.1,0.2,14.2,150.2,214.7,2886,164.1,2.0,,,,,,,,,,,,,,,,,,,
12/02/2011 12:00,,,,,,,,,,,,,,,,,,,126.2,56.4,0.8,17.6,108.7,293.2,1975,264.7,2.6,
12/02/2011 11:00,,,,,,,,,,130.4,72.7,0.5,21.0,139.8,240.3,2306,172.8,3.0,,,,,,,,,,
12/02/2011 07:00,219.0,96.5,0.2,14.2,157.6,215.4,2899,168.3,2.0,,,,,,,,,,,,,,,,,,,
12/02/2011 06:00,,,,,,,,,,,,,,,,,,,126.7,55.5,0.9,17.3,113.1,294.6,1979,250.7,2.5,
12/02/2011 05:00,,,,,,,,,,128.4,72.4,1.3,20.0,138.0,240.1,2314,170.5,2.9,,,,,,,,,,
12/02/2011 01:00,221.6,96.0,0.2,14.4,154.2,217.1,2915,155.2,2.0,,,,,,,,,,,,,,,,,,,
12/02/2011 00:00,,,,,,,,,,,,,,,,,,,128.0,53.2,0.9,19.0,110.4,293.0,1973,262.4,2.5,
11/02/2011 23:00,,,,,,,,,,130.0,71.8,0.7,20.3,139.4,237.5,2286,170.6,2.9,,,,,,,,,,
11/02/2011 19:00,221.9,96.2,0.3,15.0,151.8,217.0,2906,155.9,2.0,,,,,,,,,,,,,,,,,,,
11/02/2011 18:00,,,,,,,,,,,,,,,,,,,129.8,56.8,0.9,18.2,110.2,296.8,1982,249.9,2.6,
11/02/2011 17:00,,,,,,,,,,133.7,73.9,1.2,20.1,139.8,244.0,2321,174.8,3.0,,,,,,,,,,
11/02/2011 13:00,225.2,97.6,0.5,14.7,157.8,219.4,2927,162.2,2.0,,,,,,,,,,,,,,,,,,,
11/02/2011 12:00,,,,,,,,,,,,,,,,,,,122.9,55.9,0.7,17.7,105.4,288.0,1969,259.0,2.6,
11/02/2011 11:00,,,,,,,,,,129.8,71.7,0.9,20.5,146.4,239.9,2303,171.7,3.0,,,,,,,,,,
11/02/2011 07:00,213.5,93.6,0.5,13.3,154.0,210.4,2876,158.8,2.0,,,,,,,,,,,,,,,,,,,
11/02/2011 06:00,,,,,,,,,,,,,,,,,,,130.9,54.2,0.5,17.4,113.0,300.0,1994,262.3,2.6,
11/02/2011 05:00,,,,,,,,,,129.3,73.3,0.9,20.3,141.1,239.8,2307,168.9,3.0,,,,,,,,,,
11/02/2011 01:00,224.4,98.5,0.3,14.2,151.0,218.3,2922,156.2,2.0,,,,,,,,,,,,,,,,,,,
11/02/2011 00:00,,,,,,,,,,,,,,,,,,,126.7,55.4,0.8,18.0,108.6,292.6,1960,255.1,2.5,
10/02/2011 23:00,,,,,,,,,,127.7,72.3,1.1,20.2,143.1,237.7,2290,167.4,2.9,,,,,,,,,,
10/02/2011 19:00,219.2,96.1,0.5,12.6,154.5,215.4,2890,160.0,2.0,,,,,,,,,,,,,,,,,,,
10/02/2011 18:00,,,,,,,,,,,,,,,,,,,124.3,55.6,0.7,17.6,105.7,291.8,1972,264.3,2.5,
10/02/2011 17:00,,,,,,,,,,126.6,72.3,0.8,20.7,139.8,238.3,2302,177.2,3.0,,,,,,,,,,
10/02/2011 13:00,217.4,98.1,0.4,14.6,152.5,216.5,2926,157.1,2.0,,,,,,,,,,,,,,,,,,,
10/02/2011 12:00,,,,,,,,,,,,,,,,,,,127.8,55.9,0.5,19.0,114.5,294.9,1964,256.6,2.5,
10/02/2011 11:00,,,,,,,,,,128.8,73.0,1.2,20.3,137.1,239.8,2313,174.2,2.9,,,,,,,,,,
10/02/2011 07:00,212.6,95.3,0.0,14.8,154.8,212.9,2897,163.8,2.0,,,,,,,,,,,,,,,,,,,
10/02/2011 06:00,,,,,,,,,,,,,,,,,,,126.8,56.7,0.5,18.2,109.8,294.1,1969,265.1,2.5,
10/02/2011 05:00,,,,,,,,,,127.5,69.9,0.8,20.8,143.1,238.3,2297,170.9,2.9,,,,,,,,,,
10/02/2011 01:00,216.1,100.2,0.9,13.9,141.6,214.3,2895,148.2,2.0,,,,,,,,,,,,,,,,,,,
10/02/2011 00:00,,,,,,,,,,,,,,,,,,,127.4,56.5,0.8,18.6,109.7,295.1,1983,249.2,2.5,
09/02/2011 23:00,,,,,,,,,,128.6,72.7,0.9,20.1,139.4,239.2,2306,175.3,2.9,,,,,,,,,,
09/02/2011 19:00,211.7,95.2,0.2,14.8,154.0,212.5,2899,158.9,2.0,,,,,,,,,,,,,,,,,,,
09/02/2011 18:00,,,,,,,,,,,,,,,,,,,128.5,57.7,0.6,18.2,106.7,294.8,1971,253.7,2.5,
09/02/2011 17:00,,,,,,,,,,129.7,73.0,1.2,19.8,140.3,239.7,2294,179.6,2.9,,,,,,,,,,
09/02/2011 13:00,215.6,96.3,0.2,14.4,151.2,212.7,2880,160.6,2.0,,,,,,,,,,,,,,,,,,,
09/02/2011 12:00,,,,,,,,,,,,,,,,,,,130.2,55.6,1.1,18.6,111.4,298.3,1997,257.2,2.5,
09/02/2011 11:00,,,,,,,,,,131.4,74.5,1.1,20.6,135.3,241.5,2319,173.5,2.9,,,,,,,,,,
09/02/2011 07:00,219.8,98.1,0.5,14.5,147.1,214.9,2887,160.7,2.0,,,,,,,,,,,,,,,,,,,
09/02/2011 06:00,,,,,,,,,,,,,,,,,,,130.1,58.1,0.6,18.3,113.4,297.0,1986,250.5,2.5,
09/02/2011 05:00,,,,,,,,,,130.3,70.5,0.8,20.6,149.1,239.1,2317,183.9,2.9,,,,,,,,,,
09/02/2011 01:00,218.9,98.6,0.7,15.8,160.9,215.7,2914,156.8,2.0,,,,,,,,,,,,,,,,,,,
09/02/2011 00:00,,,,,,,,,,,,,,,,,,,128.3,56.7,0.7,18.0,107.9,292.6,1974,260.5,2.5,
08/02/2011 23:00,,,,,,,,,,129.9,71.7,0.9,20.8,143.0,239.1,2310,182.3,3.0,,,,,,,,,,
08/02/2011 19:00,215.9,96.5,0.2,15.0,158.9,213.6,2908,163.7,2.0,,,,,,,,,,,,,,,,,,,
08/02/2011 18:00,,,,,,,,,,,,,,,,,,,128.8,57.3,0.6,17.8,102.8,293.2,1956,258.1,2.6,
08/02/2011 17:00,,,,,,,,,,125.7,72.9,1.3,20.4,138.2,236.3,2306,178.1,2.9,,,,,,,,,,
08/02/2011 13:00,215.8,95.6,0.3,14.9,151.6,212.0,2864,166.6,2.0,,,,,,,,,,,,,,,,,,,
08/02/2011 12:00,,,,,,,,,,,,,,,,,,,126.7,57.7,1.0,17.6,105.2,293.1,1969,252.8,2.5,
08/02/2011 11:00,,,,,,,,,,129.0,77.1,1.2,20.0,131.4,238.5,2298,172.8,3.0,,,,,,,,,,
08/02/2011 07:00,219.4,95.5,0.3,13.9,150.9,214.6,2890,171.8,2.0,,,,,,,,,,,,,,,,,,,
08/02/2011 06:00,,,,,,,,,,,,,,,,,,,123.1,55.8,0.7,17.0,103.5,288.1,1957,253.8,2.5,
08/02/2011 05:00,,,,,,,,,,128.3,70.9,1.0,20.6,143.0,238.1,2312,173.4,3.0,,,,,,,,,,
08/02/2011 01:00,219.3,96.0,0.2,15.7,155.5,217.0,2922,176.5,2.0,,,,,,,,,,,,,,,,,,,
08/02/2011 00:00,,,,,,,,,,,,,,,,,,,127.1,55.4,0.4,18.4,107.4,292.1,1962,246.8,2.5,
07/02/2011 23:00,,,,,,,,,,127.8,73.1,0.6,20.2,137.1,237.9,2299,178.3,3.0,,,,,,,,,,
07/02/2011 19:00,221.3,99.2,0.0,14.5,147.6,216.9,2910,192.7,2.0,,,,,,,,,,,,,,,,,,,
07/02/2011 18:00,,,,,,,,,,,,,,,,,,,126.8,57.5,1.0,17.4,103.4,292.2,1961,240.7,2.5,
07/02/2011 17:00,,,,,,,,,,132.2,70.7,0.7,19.8,144.6,241.4,2308,178.5,3.0,,,,,,,,,,
