Timestamp,A: Hydrogen (ppm),A: Methane (ppm),A: Acetylene (ppm),A: Ethylene (ppm),A: Ethane (ppm),A: Carbon Monoxide (ppm),A: Carbon Dioxide (ppm),A: Oxygen (ppm),A: Water (ppm),B: Hydrogen (ppm),B: Methane (ppm),B: Acetylene (ppm),B: Ethylene (ppm),B: Ethane (ppm),B: Carbon Monoxide (ppm),B: Carbon Dioxide (ppm),B: Oxygen (ppm),B: Water (ppm),C: Hydrogen (ppm),C: Methane (ppm),C: Acetylene (ppm),C: Ethylene (ppm),C: Ethane (ppm),C: Carbon Monoxide (ppm),C: Carbon Dioxide (ppm),C: Oxygen (ppm),C: Water (ppm),Peripherals:Analog: 1-AIN 1 (xxx)
07/02/2011 13:00,214.6,94.3,0.1,15.2,154.2,213.1,2905,185.8,2.0,,,,,,,,,,,,,,,,,,,
07/02/2011 12:00,,,,,,,,,,,,,,,,,,,125.6,56.7,1.0,18.0,112.5,293.1,1979,232.8,2.6,
07/02/2011 11:00,,,,,,,,,,131.8,72.6,0.9,21.0,145.3,241.6,2306,176.2,3.0,,,,,,,,,,
07/02/2011 07:00,213.1,97.8,0.2,14.9,149.3,212.5,2894,207.8,2.0,,,,,,,,,,,,,,,,,,,
07/02/2011 06:00,,,,,,,,,,,,,,,,,,,123.6,58.4,1.2,17.5,107.2,290.8,1976,235.2,2.6,
07/02/2011 05:00,,,,,,,,,,129.9,72.8,1.0,20.9,140.8,239.9,2306,182.0,3.1,,,,,,,,,,
07/02/2011 01:00,217.5,95.3,0.2,15.7,163.0,215.1,2895,201.3,2.0,,,,,,,,,,,,,,,,,,,
07/02/2011 00:00,,,,,,,,,,,,,,,,,,,126.3,55.1,0.4,18.5,112.8,293.3,1975,230.9,2.5,
06/02/2011 23:00,,,,,,,,,,123.2,73.3,1.3,21.1,142.0,233.7,2288,172.5,2.9,,,,,,,,,,
06/02/2011 19:00,223.6,99.0,0.1,15.8,157.9,219.5,2934,199.5,2.0,,,,,,,,,,,,,,,,,,,
06/02/2011 18:00,,,,,,,,,,,,,,,,,,,127.2,56.4,0.8,18.3,104.6,293.6,1960,232.6,2.5,
06/02/2011 17:00,,,,,,,,,,129.7,72.0,0.8,20.4,141.5,238.6,2293,175.4,3.0,,,,,,,,,,
06/02/2011 13:00,208.4,96.6,0.5,13.2,147.6,210.8,2892,212.2,2.0,,,,,,,,,,,,,,,,,,,
06/02/2011 12:00,,,,,,,,,,,,,,,,,,,130.8,58.3,0.2,17.1,103.0,299.7,1985,239.1,2.6,
06/02/2011 11:00,,,,,,,,,,124.0,71.8,0.8,19.1,143.8,236.0,2303,180.5,3.0,,,,,,,,,,
06/02/2011 07:00,218.2,97.1,0.2,15.1,151.9,215.1,2895,210.8,2.0,,,,,,,,,,,,,,,,,,,
06/02/2011 06:00,,,,,,,,,,,,,,,,,,,126.6,56.1,0.6,18.3,106.9,293.6,1963,229.2,2.6,
06/02/2011 05:00,,,,,,,,,,131.6,73.4,0.9,20.5,139.6,241.3,2306,180.2,3.0,,,,,,,,,,
06/02/2011 01:00,215.2,98.0,0.2,14.0,149.4,215.0,2896,210.3,2.0,,,,,,,,,,,,,,,,,,,
06/02/2011 00:00,,,,,,,,,,,,,,,,,,,122.8,55.8,0.7,18.9,108.1,288.7,1962,231.3,2.5,
05/02/2011 23:00,,,,,,,,,,127.0,71.6,0.7,19.2,138.8,237.5,2295,169.2,2.9,,,,,,,,,,
05/02/2011 19:00,219.8,96.3,0.3,14.5,148.2,216.2,2893,212.0,2.0,,,,,,,,,,,,,,,,,,,
05/02/2011 18:00,,,,,,,,,,,,,,,,,,,126.2,55.4,1.1,17.6,111.7,293.7,1976,231.9,2.5,
05/02/2011 17:00,,,,,,,,,,128.7,73.0,0.9,19.1,142.4,238.3,2293,177.1,2.9,,,,,,,,,,
05/02/2011 13:00,218.3,97.4,0.3,13.4,150.0,215.5,2891,208.0,2.0,,,,,,,,,,,,,,,,,,,
05/02/2011 12:00,,,,,,,,,,,,,,,,,,,128.0,52.7,1.1,19.7,109.4,293.9,1967,236.0,2.5,
05/02/2011 11:00,,,,,,,,,,124.8,72.5,0.9,20.1,141.3,235.9,2301,177.9,2.8,,,,,,,,,,
05/02/2011 07:00,211.9,98.0,0.2,14.1,144.8,213.9,2901,204.6,2.0,,,,,,,,,,,,,,,,,,,
05/02/2011 06:00,,,,,,,,,,,,,,,,,,,127.7,56.3,0.9,17.6,103.8,293.4,1959,238.3,2.4,
05/02/2011 05:00,,,,,,,,,,126.2,72.0,0.7,19.6,142.0,238.7,2294,180.8,2.8,,,,,,,,,,
05/02/2011 01:00,216.9,97.3,0.2,14.4,154.6,215.2,2881,201.2,2.0,,,,,,,,,,,,,,,,,,,
05/02/2011 00:00,,,,,,,,,,,,,,,,,,,122.3,55.5,0.5,18.0,107.5,290.7,1975,242.4,2.4,
04/02/2011 23:00,,,,,,,,,,129.7,75.3,1.3,19.8,138.3,240.8,2314,178.9,2.8,,,,,,,,,,
04/02/2011 19:00,218.1,96.0,0.5,14.8,157.2,216.4,2881,197.8,2.0,,,,,,,,,,,,,,,,,,,
04/02/2011 18:00,,,,,,,,,,,,,,,,,,,129.9,57.4,0.6,16.9,109.3,298.2,1982,237.2,2.3,
04/02/2011 17:00,,,,,,,,,,126.1,74.2,0.8,19.8,141.1,237.7,2306,176.7,2.7,,,,,,,,,,
04/02/2011 13:00,222.3,100.2,0.1,13.8,151.1,219.1,2927,192.6,2.0,,,,,,,,,,,,,,,,,,,
04/02/2011 12:00,,,,,,,,,,,,,,,,,,,131.5,57.9,0.9,18.5,105.7,298.3,1987,242.0,2.3,
04/02/2011 11:00,,,,,,,,,,129.4,73.2,1.0,19.6,136.5,238.8,2298,175.6,2.8,,,,,,,,,,
04/02/2011 07:00,221.6,97.1,0.5,14.0,150.2,216.7,2889,206.2,2.0,,,,,,,,,,,,,,,,,,,
04/02/2011 06:00,,,,,,,,,,,,,,,,,,,125.2,57.9,0.7,17.3,105.1,291.6,1965,253.0,2.4,
04/02/2011 05:00,,,,,,,,,,130.7,72.4,0.6,19.9,137.3,240.3,2295,178.8,2.8,,,,,,,,,,
04/02/2011 01:00,222.0,98.9,0.1,14.9,157.0,218.8,2904,197.7,2.0,,,,,,,,,,,,,,,,,,,
04/02/2011 00:00,,,,,,,,,,,,,,,,,,,120.8,57.6,0.5,17.4,104.0,286.2,1955,247.7,2.4,
03/02/2011 23:00,,,,,,,,,,127.4,73.2,0.6,21.0,144.2,238.0,2292,180.3,2.8,,,,,,,,,,
03/02/2011 19:00,219.2,98.8,0.5,14.8,149.1,215.7,2894,200.7,2.0,,,,,,,,,,,,,,,,,,,
03/02/2011 18:00,,,,,,,,,,,,,,,,,,,125.2,55.4,1.1,18.1,111.4,291.0,1976,242.4,2.4,
03/02/2011 17:00,,,,,,,,,,131.9,74.3,0.6,19.4,134.7,240.2,2311,177.9,2.8,,,,,,,,,,
03/02/2011 13:00,219.0,97.7,0.1,14.4,155.7,217.2,2915,189.9,2.0,,,,,,,,,,,,,,,,,,,
03/02/2011 12:00,,,,,,,,,,,,,,,,,,,130.1,56.3,0.8,18.1,109.4,296.5,1970,249.3,2.4,
03/02/2011 11:00,,,,,,,,,,128.2,73.5,1.2,19.5,138.7,237.0,2283,184.8,2.8,,,,,,,,,,
03/02/2011 07:00,219.0,95.7,0.2,14.8,154.7,215.2,2880,181.4,2.0,,,,,,,,,,,,,,,,,,,
03/02/2011 06:00,,,,,,,,,,,,,,,,,,,124.6,55.6,0.6,18.1,109.0,290.2,1955,264.2,2.4,
03/02/2011 05:00,,,,,,,,,,129.8,73.8,0.9,20.6,135.2,240.5,2309,174.2,2.8,,,,,,,,,,
03/02/2011 01:00,214.0,94.8,0.3,14.6,156.3,214.5,2888,178.6,2.0,,,,,,,,,,,,,,,,,,,
03/02/2011 00:00,,,,,,,,,,,,,,,,,,,125.6,56.7,0.4,18.9,112.4,292.9,1957,267.2,2.4,
02/02/2011 23:00,,,,,,,,,,126.9,70.5,1.0,20.1,141.0,236.6,2278,185.3,2.8,,,,,,,,,,
02/02/2011 19:00,215.1,96.5,0.0,15.2,156.5,215.4,2882,167.2,2.0,,,,,,,,,,,,,,,,,,,
02/02/2011 18:00,,,,,,,,,,,,,,,,,,,126.4,56.7,0.9,17.5,106.6,295.0,1972,263.4,2.4,
02/02/2011 17:00,,,,,,,,,,126.7,73.3,1.2,21.6,141.7,238.5,2302,175.9,2.7,,,,,,,,,,
02/02/2011 13:00,215.7,97.5,0.0,14.0,154.0,214.6,2884,169.6,2.0,,,,,,,,,,,,,,,,,,,
02/02/2011 12:00,,,,,,,,,,,,,,,,,,,126.2,56.2,1.0,17.2,106.3,293.3,1975,248.8,2.3,
02/02/2011 11:00,,,,,,,,,,128.9,70.9,0.9,20.2,145.6,238.9,2295,188.5,2.7,,,,,,,,,,
02/02/2011 07:00,219.5,98.7,0.1,13.9,150.8,217.0,2908,169.4,2.0,,,,,,,,,,,,,,,,,,,
02/02/2011 06:00,,,,,,,,,,,,,,,,,,,126.7,57.6,0.7,17.1,105.7,290.8,1951,250.0,2.4,
02/02/2011 05:00,,,,,,,,,,129.2,72.2,1.6,20.0,136.7,238.0,2287,185.9,2.7,,,,,,,,,,
02/02/2011 01:00,216.6,101.0,0.0,15.5,149.2,216.1,2916,155.3,2.0,,,,,,,,,,,,,,,,,,,
02/02/2011 00:00,,,,,,,,,,,,,,,,,,,127.5,58.9,0.5,18.7,103.0,292.8,1964,263.0,2.3,
01/02/2011 23:00,,,,,,,,,,126.9,72.4,1.1,21.2,139.5,238.5,2312,186.1,2.7,,,,,,,,,,
01/02/2011 19:00,218.4,97.8,0.1,14.4,150.2,214.8,2871,169.2,2.0,,,,,,,,,,,,,,,,,,,
01/02/2011 18:00,,,,,,,,,,,,,,,,,,,126.1,57.8,0.6,17.2,105.1,293.4,1962,262.3,2.3,
01/02/2011 17:00,,,,,,,,,,129.2,74.3,1.0,20.0,137.2,240.3,2303,181.1,2.6,,,,,,,,,,
01/02/2011 13:00,212.0,98.5,0.6,13.2,149.5,212.5,2889,166.4,2.0,,,,,,,,,,,,,,,,,,,
01/02/2011 12:00,,,,,,,,,,,,,,,,,,,128.9,58.3,0.6,18.4,102.2,296.3,1968,274.2,2.1,
01/02/2011 11:00,,,,,,,,,,129.0,73.7,0.7,20.1,139.7,239.9,2302,180.0,2.4,,,,,,,,,,
01/02/2011 07:00,217.9,96.7,0.1,15.5,149.5,216.4,2898,171.6,2.0,,,,,,,,,,,,,,,,,,,
01/02/2011 06:00,,,,,,,,,,,,,,,,,,,126.2,57.2,0.9,16.9,107.8,294.7,1965,274.3,2.1,
01/02/2011 05:00,,,,,,,,,,123.2,72.5,0.4,20.9,144.8,236.4,2306,183.6,2.3,,,,,,,,,,
01/02/2011 01:00,214.1,96.5,0.0,15.0,163.0,213.6,2867,160.5,2.0,,,,,,,,,,,,,,,,,,,
01/02/2011 00:00,,,,,,,,,,,,,,,,,,,127.4,56.3,0.8,17.6,107.2,294.6,1968,258.5,2.0,
31/01/2011 23:00,,,,,,,,,,123.8,74.4,0.7,19.9,138.9,234.4,2297,185.9,2.3,,,,,,,,,,
31/01/2011 19:00,218.3,97.4,0.5,14.9,151.3,215.2,2860,167.7,2.0,,,,,,,,,,,,,,,,,,,
31/01/2011 18:00,,,,,,,,,,,,,,,,,,,126.6,60.2,0.9,17.9,108.9,293.2,1968,264.8,2.0,
31/01/2011 17:00,,,,,,,,,,128.7,74.9,0.9,20.9,142.1,238.4,2301,170.7,2.3,,,,,,,,,,
31/01/2011 13:00,213.3,96.6,0.5,13.5,149.3,213.1,2878,167.7,2.0,,,,,,,,,,,,,,,,,,,
31/01/2011 12:00,,,,,,,,,,,,,,,,,,,127.7,56.5,0.7,17.5,100.4,292.6,1963,267.5,2.0,
31/01/2011 11:00,,,,,,,,,,131.0,73.8,1.0,19.7,137.4,243.7,2334,177.0,2.2,,,,,,,,,,
31/01/2011 07:00,217.2,96.4,0.1,14.5,148.7,214.1,2885,164.9,2.0,,,,,,,,,,,,,,,,,,,
31/01/2011 06:00,,,,,,,,,,,,,,,,,,,127.4,58.5,0.6,17.8,108.1,294.4,1969,266.4,2.0,
31/01/2011 05:00,,,,,,,,,,131.0,72.6,0.8,19.4,143.2,239.8,2297,181.8,2.2,,,,,,,,,,
31/01/2011 01:00,214.7,98.3,0.3,14.2,145.9,213.4,2883,171.9,2.0,,,,,,,,,,,,,,,,,,,
31/01/2011 00:00,,,,,,,,,,,,,,,,,,,128.1,57.3,1.0,18.1,105.2,294.2,1971,269.5,2.0,
30/01/2011 23:00,,,,,,,,,,129.7,72.1,0.6,19.4,142.3,238.0,2297,176.1,2.2,,,,,,,,,,
30/01/2011 19:00,217.1,95.7,0.1,14.9,157.5,212.6,2869,154.5,2.0,,,,,,,,,,,,,,,,,,,
30/01/2011 18:00,,,,,,,,,,,,,,,,,,,128.1,55.0,0.7,18.3,108.5,291.8,1960,261.1,2.0,
30/01/2011 17:00,,,,,,,,,,130.5,73.6,1.0,19.4,138.7,238.7,2300,169.3,2.3,,,,,,,,,,
30/01/2011 13:00,216.5,95.9,0.2,13.3,153.9,213.4,2885,161.1,2.0,,,,,,,,,,,,,,,,,,,
30/01/2011 12:00,,,,,,,,,,,,,,,,,,,121.8,54.9,0.5,18.0,111.4,286.6,1956,260.8,2.0,
30/01/2011 11:00,,,,,,,,,,125.9,73.0,1.0,19.8,145.2,238.1,2313,171.4,2.3,,,,,,,,,,
30/01/2011 07:00,215.0,96.0,0.2,15.0,158.0,211.6,2857,156.2,2.0,,,,,,,,,,,,,,,,,,,
30/01/2011 06:00,,,,,,,,,,,,,,,,,,,127.1,58.0,0.6,18.2,104.8,292.2,1971,253.2,2.0,
30/01/2011 05:00,,,,,,,,,,123.7,72.8,1.1,20.1,141.4,235.2,2306,184.5,2.3,,,,,,,,,,
30/01/2011 01:00,215.2,95.9,0.4,14.8,151.5,213.8,2884,167.2,2.0,,,,,,,,,,,,,,,,,,,
30/01/2011 00:00,,,,,,,,,,,,,,,,,,,130.6,57.9,0.7,18.7,110.5,297.6,1987,266.5,2.0,
29/01/2011 23:00,,,,,,,,,,125.5,71.8,1.2,20.4,134.5,235.3,2303,179.7,2.3,,,,,,,,,,
29/01/2011 19:00,215.5,95.4,0.2,14.9,158.9,212.8,2889,166.2,2.0,,,,,,,,,,,,,,,,,,,
29/01/2011 18:00,,,,,,,,,,,,,,,,,,,129.4,56.7,0.8,17.8,111.5,296.2,1987,265.3,2.0,
29/01/2011 17:00,,,,,,,,,,133.8,74.5,1.4,19.8,137.7,243.5,2335,179.9,2.4,,,,,,,,,,
29/01/2011 13:00,215.3,96.3,0.2,14.5,159.7,213.1,2921,166.3,2.0,,,,,,,,,,,,,,,,,,,
29/01/2011 12:00,,,,,,,,,,,,,,,,,,,125.5,58.4,0.9,18.0,103.7,291.1,1970,260.0,2.1,
29/01/2011 11:00,,,,,,,,,,132.0,75.1,1.0,19.9,137.8,240.7,2317,178.0,2.5,,,,,,,,,,
29/01/2011 07:00,215.2,97.0,0.1,14.2,151.4,212.4,2895,143.1,2.0,,,,,,,,,,,,,,,,,,,
29/01/2011 06:00,,,,,,,,,,,,,,,,,,,129.4,56.0,0.7,17.9,108.1,294.0,1982,267.1,2.3,
29/01/2011 05:00,,,,,,,,,,130.9,71.9,0.9,19.6,141.0,239.6,2318,179.9,2.8,,,,,,,,,,
29/01/2011 01:00,222.7,99.0,0.3,14.2,147.7,216.7,2927,156.5,2.0,,,,,,,,,,,,,,,,,,,
29/01/2011 00:00,,,,,,,,,,,,,,,,,,,126.9,58.1,0.6,17.3,103.5,291.3,1977,268.5,2.5,
28/01/2011 23:00,,,,,,,,,,127.7,69.5,0.6,19.9,142.9,236.5,2299,175.9,2.9,,,,,,,,,,
28/01/2011 19:00,214.2,96.4,0.1,13.3,151.5,211.1,2910,151.7,2.0,,,,,,,,,,,,,,,,,,,
28/01/2011 18:00,,,,,,,,,,,,,,,,,,,126.1,56.8,0.8,17.8,107.0,292.0,1986,259.0,2.6,
28/01/2011 17:00,,,,,,,,,,128.3,73.2,1.3,20.8,139.6,237.8,2299,169.7,3.1,,,,,,,,,,
28/01/2011 13:00,218.9,97.1,0.0,14.0,151.6,214.2,2920,144.9,2.0,,,,,,,,,,,,,,,,,,,
28/01/2011 12:00,,,,,,,,,,,,,,,,,,,126.3,55.6,0.5,18.3,110.8,289.1,1968,257.3,2.6,
28/01/2011 11:00,,,,,,,,,,129.1,71.8,0.8,20.6,141.9,238.6,2311,164.9,3.1,,,,,,,,,,
28/01/2011 07:00,215.5,96.1,0.1,13.7,155.8,212.6,2911,149.6,2.0,,,,,,,,,,,,,,,,,,,
28/01/2011 06:00,,,,,,,,,,,,,,,,,,,124.8,57.4,0.8,16.7,102.0,289.4,1973,260.7,2.6,
28/01/2011 05:00,,,,,,,,,,128.5,74.5,0.8,19.9,142.3,238.4,2317,169.7,3.1,,,,,,,,,,
28/01/2011 01:00,211.6,94.5,0.1,15.2,159.8,211.3,2905,156.5,2.0,,,,,,,,,,,,,,,,,,,
28/01/2011 00:00,,,,,,,,,,,,,,,,,,,125.7,58.6,0.8,16.9,111.3,295.2,2011,252.5,2.6,
27/01/2011 23:00,,,,,,,,,,127.7,69.6,1.1,19.3,144.0,237.9,2308,159.4,3.1,,,,,,,,,,
27/01/2011 19:00,217.9,95.6,0.5,15.3,151.6,214.7,2907,142.2,2.0,,,,,,,,,,,,,,,,,,,
27/01/2011 18:00,,,,,,,,,,,,,,,,,,,128.0,57.2,0.6,18.3,107.3,295.4,1992,263.1,2.6,
27/01/2011 17:00,,,,,,,,,,129.6,73.3,0.9,21.1,141.5,241.0,2329,164.4,3.0,,,,,,,,,,
27/01/2011 13:00,220.6,96.8,0.0,13.2,149.9,217.1,2938,157.0,2.0,,,,,,,,,,,,,,,,,,,
27/01/2011 12:00,,,,,,,,,,,,,,,,,,,124.0,57.9,0.7,17.9,107.5,292.1,2000,260.3,2.6,
27/01/2011 11:00,,,,,,,,,,129.6,72.2,0.8,21.4,152.4,242.8,2342,177.1,3.1,,,,,,,,,,
27/01/2011 07:00,213.2,95.7,0.1,14.0,154.3,213.0,2895,159.1,2.0,,,,,,,,,,,,,,,,,,,
27/01/2011 06:00,,,,,,,,,,,,,,,,,,,127.3,56.8,0.4,18.1,112.4,294.3,1993,265.5,2.6,
27/01/2011 05:00,,,,,,,,,,130.2,72.1,0.9,20.7,137.5,240.5,2319,159.5,3.1,,,,,,,,,,
27/01/2011 01:00,211.4,96.9,0.2,14.7,153.3,211.8,2929,153.1,2.0,,,,,,,,,,,,,,,,,,,
27/01/2011 00:00,,,,,,,,,,,,,,,,,,,125.6,57.7,0.6,17.6,104.9,290.0,1967,245.3,2.6,
26/01/2011 23:00,,,,,,,,,,128.0,73.7,1.0,20.2,139.9,240.6,2329,158.3,3.0,,,,,,,,,,
26/01/2011 19:00,210.3,95.0,0.1,13.1,147.8,209.6,2870,156.4,2.0,,,,,,,,,,,,,,,,,,,
26/01/2011 18:00,,,,,,,,,,,,,,,,,,,126.0,56.6,0.7,19.3,109.6,294.0,1997,263.3,2.6,
26/01/2011 17:00,,,,,,,,,,124.5,73.9,0.8,20.4,143.6,234.7,2309,167.3,3.0,,,,,,,,,,
26/01/2011 13:00,214.5,95.3,0.5,14.0,153.2,214.7,2938,155.4,2.0,,,,,,,,,,,,,,,,,,,
26/01/2011 12:00,,,,,,,,,,,,,,,,,,,126.5,55.8,0.8,17.8,110.9,294.5,1989,257.0,2.6,
26/01/2011 11:00,,,,,,,,,,129.0,72.6,0.5,20.5,141.2,241.7,2334,172.7,3.0,,,,,,,,,,
26/01/2011 07:00,210.9,96.1,0.2,14.7,151.2,213.7,2919,153.1,2.0,,,,,,,,,,,,,,,,,,,
26/01/2011 06:00,,,,,,,,,,,,,,,,,,,119.4,56.6,0.8,18.5,111.3,288.4,1992,252.8,2.6,
26/01/2011 05:00,,,,,,,,,,124.4,72.8,0.9,20.5,142.3,239.6,2331,166.7,3.0,,,,,,,,,,
26/01/2011 01:00,214.7,97.5,0.0,14.5,157.9,216.3,2945,145.6,2.0,,,,,,,,,,,,,,,,,,,
26/01/2011 00:00,,,,,,,,,,,,,,,,,,,120.1,59.6,0.5,18.1,107.8,289.8,1992,249.6,2.6,
25/01/2011 23:00,,,,,,,,,,128.3,73.4,1.0,19.8,143.8,240.5,2335,156.3,3.0,,,,,,,,,,
25/01/2011 19:00,207.5,95.6,0.2,15.0,154.7,213.0,2941,148.9,2.0,,,,,,,,,,,,,,,,,,,
25/01/2011 18:00,,,,,,,,,,,,,,,,,,,125.7,56.9,0.6,18.1,109.5,296.9,2014,250.7,2.6,
25/01/2011 17:00,,,,,,,,,,123.6,72.9,0.2,19.6,147.6,238.4,2338,175.0,3.0,,,,,,,,,,
25/01/2011 13:00,215.3,94.3,0.4,14.7,156.8,217.2,2947,157.1,2.0,,,,,,,,,,,,,,,,,,,
25/01/2011 12:00,,,,,,,,,,,,,,,,,,,121.1,55.9,1.1,18.0,111.4,290.2,1989,259.5,2.6,
25/01/2011 11:00,,,,,,,,,,123.0,71.4,1.1,21.4,149.3,237.1,2334,171.7,3.0,,,,,,,,,,
25/01/2011 07:00,214.9,96.3,0.4,13.5,153.0,216.7,2932,143.8,2.0,,,,,,,,,,,,,,,,,,,
25/01/2011 06:00,,,,,,,,,,,,,,,,,,,128.8,55.2,0.2,18.1,114.1,300.8,2029,258.6,2.6,
25/01/2011 05:00,,,,,,,,,,127.9,76.2,0.6,19.8,136.9,240.0,2338,168.0,3.0,,,,,,,,,,
25/01/2011 01:00,215.9,96.9,0.3,13.9,151.1,217.4,2953,160.6,2.0,,,,,,,,,,,,,,,,,,,
25/01/2011 00:00,,,,,,,,,,,,,,,,,,,127.0,55.0,0.9,18.4,110.6,295.1,1991,247.7,2.5,
24/01/2011 23:00,,,,,,,,,,124.4,74.3,1.3,19.7,144.4,237.8,2340,167.0,3.0,,,,,,,,,,
24/01/2011 19:00,215.7,97.3,0.6,14.6,154.6,216.8,2945,156.8,2.0,,,,,,,,,,,,,,,,,,,
24/01/2011 18:00,,,,,,,,,,,,,,,,,,,126.9,57.3,0.1,18.3,109.0,297.4,2006,252.5,2.6,
24/01/2011 17:00,,,,,,,,,,128.1,73.9,1.4,20.3,138.4,239.0,2323,170.3,3.0,,,,,,,,,,
24/01/2011 13:00,215.1,99.2,0.3,14.5,147.6,217.0,2938,150.5,2.0,,,,,,,,,,,,,,,,,,,
24/01/2011 12:00,,,,,,,,,,,,,,,,,,,127.0,57.4,0.1,18.3,110.3,295.4,2002,261.9,2.6,
24/01/2011 11:00,,,,,,,,,,125.6,72.9,0.9,20.6,141.8,238.3,2329,168.7,3.0,,,,,,,,,,
24/01/2011 07:00,216.5,98.2,0.3,13.6,146.5,216.4,2943,145.8,2.0,,,,,,,,,,,,,,,,,,,
24/01/2011 06:00,,,,,,,,,,,,,,,,,,,123.7,57.2,0.5,18.0,107.4,291.8,2001,259.3,2.5,
24/01/2011 05:00,,,,,,,,,,125.8,72.8,0.9,20.0,136.0,238.6,2337,172.8,3.0,,,,,,,,,,
24/01/2011 01:00,221.6,99.5,0.3,14.5,146.4,220.4,2962,154.7,2.0,,,,,,,,,,,,,,,,,,,
24/01/2011 00:00,,,,,,,,,,,,,,,,,,,126.7,60.3,1.1,17.9,100.2,294.2,1989,268.2,2.5,
23/01/2011 23:00,,,,,,,,,,128.0,72.9,0.9,21.1,142.2,238.7,2323,160.2,3.0,,,,,,,,,,
23/01/2011 19:00,211.8,95.9,0.5,15.1,154.6,213.0,2924,152.2,2.0,,,,,,,,,,,,,,,,,,,
23/01/2011 18:00,,,,,,,,,,,,,,,,,,,123.8,59.6,0.3,17.9,107.2,294.0,2008,263.2,2.6,
23/01/2011 17:00,,,,,,,,,,127.7,71.8,0.9,19.6,146.3,239.9,2337,178.9,3.0,,,,,,,,,,
23/01/2011 13:00,223.0,98.3,0.0,14.6,156.0,220.8,2980,153.4,2.0,,,,,,,,,,,,,,,,,,,
23/01/2011 12:00,,,,,,,,,,,,,,,,,,,126.5,57.3,0.5,18.6,108.9,290.5,1970,250.7,2.6,
23/01/2011 11:00,,,,,,,,,,129.2,73.1,0.6,19.8,139.4,240.8,2328,176.0,3.1,,,,,,,,,,
23/01/2011 07:00,216.5,96.5,0.0,14.3,155.9,214.5,2919,155.0,2.0,,,,,,,,,,,,,,,,,,,
23/01/2011 06:00,,,,,,,,,,,,,,,,,,,124.6,57.6,1.0,18.9,111.6,292.4,1989,258.7,2.6,
23/01/2011 05:00,,,,,,,,,,127.0,73.5,0.8,20.2,140.1,237.0,2309,178.9,3.1,,,,,,,,,,
23/01/2011 01:00,215.7,95.5,0.4,15.1,157.2,214.2,2895,165.8,2.0,,,,,,,,,,,,,,,,,,,
23/01/2011 00:00,,,,,,,,,,,,,,,,,,,119.5,57.2,1.1,17.9,107.7,287.3,1991,270.6,2.6,
22/01/2011 23:00,,,,,,,,,,127.1,75.0,0.9,18.7,138.9,237.6,2306,173.1,3.1,,,,,,,,,,
22/01/2011 19:00,213.0,95.6,0.3,14.4,150.1,212.6,2886,161.5,2.0,,,,,,,,,,,,,,,,,,,
22/01/2011 18:00,,,,,,,,,,,,,,,,,,,126.0,57.4,0.8,18.5,114.0,296.3,2017,271.7,2.6,
22/01/2011 17:00,,,,,,,,,,127.6,74.8,0.9,19.8,137.5,237.9,2318,159.6,3.0,,,,,,,,,,
22/01/2011 13:00,211.4,95.9,0.0,14.8,152.6,212.6,2933,161.3,2.0,,,,,,,,,,,,,,,,,,,
22/01/2011 12:00,,,,,,,,,,,,,,,,,,,126.7,56.8,0.8,18.9,108.8,293.8,1985,256.2,2.6,
22/01/2011 11:00,,,,,,,,,,128.5,72.2,1.1,20.7,143.8,240.7,2333,174.5,3.1,,,,,,,,,,
22/01/2011 07:00,214.2,96.7,0.2,15.7,154.4,213.1,2902,141.9,2.0,,,,,,,,,,,,,,,,,,,
22/01/2011 06:00,,,,,,,,,,,,,,,,,,,128.1,56.8,0.2,17.8,111.9,296.3,2000,273.4,2.6,
22/01/2011 05:00,,,,,,,,,,124.2,72.5,0.7,21.4,143.6,236.8,2339,171.6,3.0,,,,,,,,,,
22/01/2011 01:00,215.1,98.7,0.4,14.9,154.9,214.9,2900,157.7,2.0,,,,,,,,,,,,,,,,,,,
22/01/2011 00:00,,,,,,,,,,,,,,,,,,,124.5,56.8,0.9,17.3,108.1,288.7,1967,259.1,2.5,
21/01/2011 23:00,,,,,,,,,,127.6,72.6,0.9,20.5,143.4,239.9,2326,175.6,3.0,,,,,,,,,,
21/01/2011 19:00,216.6,98.1,0.3,14.7,150.5,214.8,2922,158.5,2.0,,,,,,,,,,,,,,,,,,,
21/01/2011 18:00,,,,,,,,,,,,,,,,,,,130.1,58.5,0.9,18.5,105.6,300.4,2018,266.1,2.5,
21/01/2011 17:00,,,,,,,,,,124.4,73.8,1.1,20.4,139.5,237.1,2333,179.0,2.9,,,,,,,,,,
21/01/2011 13:00,218.8,99.2,0.4,14.6,146.8,217.1,2930,160.4,2.0,,,,,,,,,,,,,,,,,,,
21/01/2011 12:00,,,,,,,,,,,,,,,,,,,128.3,56.4,0.5,16.9,110.1,296.3,2001,264.7,2.5,
21/01/2011 11:00,,,,,,,,,,129.6,73.9,0.9,18.7,135.6,239.4,2318,174.3,3.0,,,,,,,,,,
21/01/2011 07:00,214.3,97.4,0.2,15.3,153.9,214.3,2934,152.5,2.0,,,,,,,,,,,,,,,,,,,
21/01/2011 06:00,,,,,,,,,,,,,,,,,,,123.6,57.2,0.6,17.8,107.6,291.1,1995,259.0,2.6,
21/01/2011 05:00,,,,,,,,,,128.5,72.4,0.9,20.2,143.0,240.3,2319,174.9,3.1,,,,,,,,,,
21/01/2011 01:00,218.6,97.4,0.0,14.1,158.3,216.2,2933,157.5,2.0,,,,,,,,,,,,,,,,,,,
21/01/2011 00:00,,,,,,,,,,,,,,,,,,,126.8,57.0,0.4,18.6,111.9,292.5,1983,262.0,2.6,
20/01/2011 23:00,,,,,,,,,,128.9,73.2,0.8,19.6,145.4,240.6,2334,178.0,3.0,,,,,,,,,,
20/01/2011 19:00,218.1,97.6,0.4,13.3,154.6,215.9,2925,158.4,2.0,,,,,,,,,,,,,,,,,,,
20/01/2011 18:00,,,,,,,,,,,,,,,,,,,128.0,57.7,0.8,17.9,105.5,294.5,1991,260.9,2.6,
20/01/2011 17:00,,,,,,,,,,131.2,73.4,1.0,20.2,143.9,242.9,2338,173.7,3.1,,,,,,,,,,
20/01/2011 13:00,212.9,98.1,0.2,15.0,156.3,213.9,2949,165.4,2.0,,,,,,,,,,,,,,,,,,,
20/01/2011 12:00,,,,,,,,,,,,,,,,,,,126.6,57.4,0.8,18.6,108.1,291.5,1980,275.6,2.7,
20/01/2011 11:00,,,,,,,,,,124.2,72.5,0.9,20.3,142.9,235.7,2323,175.8,3.1,,,,,,,,,,
20/01/2011 07:00,211.8,97.8,0.1,14.1,150.9,213.4,2934,152.1,2.0,,,,,,,,,,,,,,,,,,,
20/01/2011 06:00,,,,,,,,,,,,,,,,,,,123.4,56.2,0.8,17.7,113.7,290.0,1985,264.8,2.6,
20/01/2011 05:00,,,,,,,,,,124.9,73.2,1.1,20.1,139.6,237.6,2324,167.5,3.1,,,,,,,,,,
20/01/2011 01:00,213.0,94.8,0.1,14.2,161.1,212.6,2901,162.3,2.0,,,,,,,,,,,,,,,,,,,
20/01/2011 00:00,,,,,,,,,,,,,,,,,,,119.5,58.5,0.6,17.5,106.3,286.2,1984,262.9,2.6,
19/01/2011 23:00,,,,,,,,,,127.9,71.5,0.6,20.7,139.2,239.2,2320,184.6,3.0,,,,,,,,,,
19/01/2011 19:00,209.1,94.9,0.2,14.6,150.2,210.2,2899,143.3,2.0,,,,,,,,,,,,,,,,,,,
19/01/2011 18:00,,,,,,,,,,,,,,,,,,,125.9,58.2,0.8,17.8,102.9,292.3,1985,260.9,2.5,
19/01/2011 17:00,,,,,,,,,,122.8,72.1,0.8,20.4,147.4,236.0,2324,167.3,3.0,,,,,,,,,,
19/01/2011 13:00,213.8,96.8,0.0,13.9,148.3,213.9,2907,152.3,2.0,,,,,,,,,,,,,,,,,,,
19/01/2011 12:00,,,,,,,,,,,,,,,,,,,123.0,56.4,0.6,17.5,105.6,289.4,1983,262.0,2.5,
19/01/2011 11:00,,,,,,,,,,123.2,71.4,1.1,21.1,135.5,236.4,2322,174.1,2.9,,,,,,,,,,
19/01/2011 07:00,215.2,96.4,0.3,15.3,156.4,216.0,2927,147.7,2.0,,,,,,,,,,,,,,,,,,,
19/01/2011 06:00,,,,,,,,,,,,,,,,,,,124.4,59.3,0.8,17.8,103.9,292.3,1978,261.9,2.5,
19/01/2011 05:00,,,,,,,,,,126.7,71.5,0.9,20.5,148.6,238.4,2319,181.0,3.0,,,,,,,,,,
19/01/2011 01:00,215.8,97.1,0.3,14.7,148.9,216.0,2939,158.1,2.0,,,,,,,,,,,,,,,,,,,
19/01/2011 00:00,,,,,,,,,,,,,,,,,,,125.7,54.3,0.4,18.1,110.3,291.0,1984,253.5,2.5,
18/01/2011 23:00,,,,,,,,,,125.2,71.8,0.9,19.4,140.2,237.0,2324,174.2,2.9,,,,,,,,,,
18/01/2011 19:00,219.0,96.2,0.1,14.8,159.4,218.9,2974,154.2,2.0,,,,,,,,,,,,,,,,,,,
18/01/2011 18:00,,,,,,,,,,,,,,,,,,,127.8,59.2,0.3,18.0,102.8,294.6,1998,255.4,2.5,
18/01/2011 17:00,,,,,,,,,,127.9,72.8,0.9,20.5,135.5,240.1,2335,177.1,2.9,,,,,,,,,,
18/01/2011 13:00,209.2,98.1,0.1,13.2,147.3,211.9,2909,150.0,2.0,,,,,,,,,,,,,,,,,,,
18/01/2011 12:00,,,,,,,,,,,,,,,,,,,124.1,58.1,0.6,17.9,107.4,289.9,1975,251.6,2.5,
18/01/2011 11:00,,,,,,,,,,126.8,72.1,0.5,20.9,145.2,236.5,2306,176.1,2.9,,,,,,,,,,
18/01/2011 07:00,216.5,95.6,0.2,13.7,151.6,216.6,2942,159.6,2.0,,,,,,,,,,,,,,,,,,,
18/01/2011 06:00,,,,,,,,,,,,,,,,,,,123.4,56.2,0.7,18.5,108.2,288.9,1976,267.4,2.5,
18/01/2011 05:00,,,,,,,,,,126.8,72.5,0.9,20.2,142.1,237.8,2318,174.3,3.0,,,,,,,,,,
18/01/2011 01:00,208.9,95.4,0.6,13.8,149.9,212.8,2932,157.4,2.0,,,,,,,,,,,,,,,,,,,
18/01/2011 00:00,,,,,,,,,,,,,,,,,,,126.5,57.9,0.7,17.3,96.6,295.0,1989,260.4,2.5,
17/01/2011 23:00,,,,,,,,,,126.6,73.6,1.0,19.5,137.6,237.4,2313,174.3,2.9,,,,,,,,,,
17/01/2011 19:00,215.6,96.2,0.3,14.5,155.5,215.8,2918,149.8,2.0,,,,,,,,,,,,,,,,,,,
17/01/2011 18:00,,,,,,,,,,,,,,,,,,,124.5,54.9,0.9,18.9,113.5,292.9,1984,263.8,2.5,
17/01/2011 17:00,,,,,,,,,,123.9,72.6,0.9,21.7,143.7,236.9,2315,175.8,2.9,,,,,,,,,,
17/01/2011 13:00,214.9,95.2,0.0,14.6,152.5,216.3,2931,155.5,2.0,,,,,,,,,,,,,,,,,,,
17/01/2011 12:00,,,,,,,,,,,,,,,,,,,122.5,55.6,0.8,18.4,110.3,290.3,1983,266.0,2.5,
17/01/2011 11:00,,,,,,,,,,123.4,73.7,1.1,19.8,138.7,236.2,2331,178.9,2.9,,,,,,,,,,
17/01/2011 07:00,211.3,96.3,0.1,13.1,149.6,214.9,2949,155.5,2.0,,,,,,,,,,,,,,,,,,,
17/01/2011 06:00,,,,,,,,,,,,,,,,,,,124.6,56.7,0.3,16.5,110.5,293.7,1990,262.7,2.5,
17/01/2011 05:00,,,,,,,,,,125.1,71.0,0.8,20.3,143.1,238.2,2322,163.6,2.9,,,,,,,,,,
17/01/2011 01:00,218.6,97.0,0.6,14.2,149.4,220.0,2963,154.2,2.0,,,,,,,,,,,,,,,,,,,
17/01/2011 00:00,,,,,,,,,,,,,,,,,,,119.1,56.3,0.9,17.1,104.0,288.3,1987,268.3,2.5,
16/01/2011 23:00,,,,,,,,,,125.8,70.7,0.7,20.9,139.8,237.6,2312,185.3,2.9,,,,,,,,,,
16/01/2011 19:00,212.7,94.3,0.3,14.3,150.5,215.0,2912,136.5,2.0,,,,,,,,,,,,,,,,,,,
16/01/2011 18:00,,,,,,,,,,,,,,,,,,,123.4,55.7,0.6,16.8,103.5,294.7,2007,258.0,2.4,
16/01/2011 17:00,,,,,,,,,,126.5,71.0,0.5,18.9,141.1,240.0,2329,175.0,2.8,,,,,,,,,,
16/01/2011 13:00,205.2,95.7,0.0,15.3,149.0,211.8,2925,150.4,2.0,,,,,,,,,,,,,,,,,,,
16/01/2011 12:00,,,,,,,,,,,,,,,,,,,126.2,57.5,0.7,16.1,110.6,299.1,2027,269.3,2.4,
16/01/2011 11:00,,,,,,,,,,124.4,69.1,0.8,22.3,145.1,238.9,2336,181.9,2.8,,,,,,,,,,
16/01/2011 07:00,212.1,96.3,0.0,14.4,149.4,217.2,2937,155.6,2.0,,,,,,,,,,,,,,,,,,,
16/01/2011 06:00,,,,,,,,,,,,,,,,,,,125.1,52.5,1.1,17.8,117.0,295.1,2005,270.9,2.4,
16/01/2011 05:00,,,,,,,,,,126.4,74.1,0.5,21.0,142.3,240.4,2333,184.5,2.8,,,,,,,,,,
16/01/2011 01:00,212.5,96.7,0.7,15.1,153.1,215.4,2930,152.5,2.0,,,,,,,,,,,,,,,,,,,
16/01/2011 00:00,,,,,,,,,,,,,,,,,,,124.8,56.0,0.3,18.3,110.9,291.4,1984,267.0,2.4,
15/01/2011 23:00,,,,,,,,,,127.4,74.3,1.2,20.3,139.0,239.4,2323,182.5,2.8,,,,,,,,,,
15/01/2011 19:00,214.2,97.5,0.1,16.1,152.2,216.9,2941,147.8,2.0,,,,,,,,,,,,,,,,,,,
15/01/2011 18:00,,,,,,,,,,,,,,,,,,,126.4,57.1,0.5,17.5,108.7,296.2,2016,263.5,2.4,
15/01/2011 17:00,,,,,,,,,,122.7,72.0,1.0,19.8,135.3,234.7,2310,176.3,2.8,,,,,,,,,,
15/01/2011 13:00,212.5,96.5,0.2,13.6,153.4,216.8,2944,155.6,2.0,,,,,,,,,,,,,,,,,,,
15/01/2011 12:00,,,,,,,,,,,,,,,,,,,128.7,57.6,0.4,18.7,106.0,298.2,2004,261.1,2.4,
15/01/2011 11:00,,,,,,,,,,123.2,71.7,0.5,19.2,140.3,235.9,2331,181.8,2.8,,,,,,,,,,
15/01/2011 07:00,214.0,100.2,0.0,13.6,143.1,216.8,2932,156.6,2.0,,,,,,,,,,,,,,,,,,,
15/01/2011 06:00,,,,,,,,,,,,,,,,,,,124.9,55.4,0.8,17.7,105.1,293.3,1997,273.2,2.4,
15/01/2011 05:00,,,,,,,,,,126.9,74.4,1.2,19.7,138.5,239.5,2336,185.0,2.8,,,,,,,,,,
15/01/2011 01:00,214.9,95.6,0.2,13.6,150.3,215.4,2924,151.9,2.0,,,,,,,,,,,,,,,,,,,
15/01/2011 00:00,,,,,,,,,,,,,,,,,,,125.7,56.0,0.7,18.0,107.9,291.9,1985,278.6,2.4,
14/01/2011 23:00,,,,,,,,,,128.3,73.7,0.7,20.7,134.0,240.3,2324,182.5,2.8,,,,,,,,,,
14/01/2011 19:00,214.6,96.9,0.2,15.1,151.9,216.3,2937,150.3,2.0,,,,,,,,,,,,,,,,,,,
14/01/2011 18:00,,,,,,,,,,,,,,,,,,,121.5,55.8,0.9,17.7,106.5,290.5,1991,275.0,2.4,
14/01/2011 17:00,,,,,,,,,,124.1,69.5,0.6,21.0,142.8,236.3,2300,180.3,2.8,,,,,,,,,,
14/01/2011 13:00,214.3,96.6,0.0,14.7,153.1,215.3,2927,154.6,2.0,,,,,,,,,,,,,,,,,,,
14/01/2011 12:00,,,,,,,,,,,,,,,,,,,123.5,57.6,0.5,17.8,103.5,292.9,1993,275.3,2.4,
14/01/2011 11:00,,,,,,,,,,127.1,73.7,1.5,20.4,137.5,239.2,2320,188.5,2.8,,,,,,,,,,
14/01/2011 07:00,214.4,100.0,0.1,13.5,144.5,216.6,2939,156.6,2.0,,,,,,,,,,,,,,,,,,,
14/01/2011 06:00,,,,,,,,,,,,,,,,,,,124.8,57.1,1.0,17.5,106.3,294.3,2004,277.1,2.4,
14/01/2011 05:00,,,,,,,,,,129.5,74.9,0.9,21.3,139.0,239.9,2323,184.8,2.8,,,,,,,,,,
14/01/2011 01:00,208.8,95.8,0.3,13.9,145.9,214.6,2941,145.1,2.0,,,,,,,,,,,,,,,,,,,
14/01/2011 00:00,,,,,,,,,,,,,,,,,,,121.7,57.6,0.2,16.9,107.5,289.3,2000,279.1,2.4,
13/01/2011 23:00,,,,,,,,,,127.5,72.7,1.2,20.0,136.2,237.8,2313,185.2,2.8,,,,,,,,,,
13/01/2011 19:00,214.5,98.1,0.0,15.2,148.9,218.5,2973,151.7,2.0,,,,,,,,,,,,,,,,,,,
13/01/2011 18:00,,,,,,,,,,,,,,,,,,,128.3,56.9,1.0,18.9,112.6,297.5,2016,276.3,2.4,
13/01/2011 17:00,,,,,,,,,,128.0,76.1,0.8,19.5,132.7,239.8,2335,187.4,2.8,,,,,,,,,,
13/01/2011 13:00,211.2,97.2,0.0,15.2,150.7,215.7,2922,150.9,2.0,,,,,,,,,,,,,,,,,,,
13/01/2011 12:00,,,,,,,,,,,,,,,,,,,124.7,58.8,0.8,16.8,100.7,293.1,2006,282.1,2.4,
13/01/2011 11:00,,,,,,,,,,130.6,72.7,1.0,19.7,136.5,241.6,2342,183.3,2.8,,,,,,,,,,
13/01/2011 07:00,207.7,94.9,0.2,13.4,155.8,212.2,2939,156.5,2.0,,,,,,,,,,,,,,,,,,,
13/01/2011 06:00,,,,,,,,,,,,,,,,,,,127.9,55.4,0.7,19.0,110.1,292.6,1995,270.3,2.4,
13/01/2011 05:00,,,,,,,,,,130.3,75.6,0.8,21.2,139.1,240.4,2326,191.9,2.8,,,,,,,,,,
13/01/2011 01:00,211.5,98.4,0.4,15.0,141.1,213.5,2941,155.7,2.0,,,,,,,,,,,,,,,,,,,
13/01/2011 00:00,,,,,,,,,,,,,,,,,,,128.6,58.4,0.9,17.6,103.2,295.5,1997,279.9,2.4,
12/01/2011 23:00,,,,,,,,,,128.8,73.7,1.0,19.8,143.0,239.5,2341,185.2,2.9,,,,,,,,,,
12/01/2011 19:00,217.4,96.6,0.0,15.9,157.7,217.2,2948,159.3,2.0,,,,,,,,,,,,,,,,,,,
12/01/2011 18:00,,,,,,,,,,,,,,,,,,,128.0,56.0,1.3,17.8,107.4,292.7,1995,277.3,2.4,
12/01/2011 17:00,,,,,,,,,,128.2,75.5,1.5,20.5,139.6,238.8,2326,190.0,2.9,,,,,,,,,,
12/01/2011 13:00,218.0,96.2,0.4,14.2,150.6,216.1,2930,146.9,2.0,,,,,,,,,,,,,,,,,,,
12/01/2011 12:00,,,,,,,,,,,,,,,,,,,128.1,54.3,1.1,17.9,111.5,293.4,1996,281.9,2.5,
12/01/2011 11:00,,,,,,,,,,126.8,71.7,0.8,21.0,139.8,236.1,2324,169.1,2.9,,,,,,,,,,
12/01/2011 07:00,215.0,95.1,0.4,13.8,156.3,214.3,2946,138.5,2.0,,,,,,,,,,,,,,,,,,,
12/01/2011 06:00,,,,,,,,,,,,,,,,,,,127.5,57.3,0.9,18.4,109.0,293.4,2003,272.7,2.5,
12/01/2011 05:00,,,,,,,,,,130.9,71.6,0.9,19.8,143.8,238.2,2321,189.2,3.0,,,,,,,,,,
12/01/2011 01:00,217.2,95.0,0.3,15.2,156.3,212.8,2898,158.5,2.0,,,,,,,,,,,,,,,,,,,
12/01/2011 00:00,,,,,,,,,,,,,,,,,,,127.5,56.9,0.6,18.8,108.5,289.8,1976,283.9,2.5,
11/01/2011 23:00,,,,,,,,,,129.4,72.1,0.6,20.7,142.4,238.9,2327,179.0,3.0,,,,,,,,,,
11/01/2011 19:00,216.3,96.4,0.1,15.0,156.7,213.4,2918,160.1,2.0,,,,,,,,,,,,,,,,,,,
11/01/2011 18:00,,,,,,,,,,,,,,,,,,,127.4,56.1,0.5,17.3,107.2,293.0,1989,277.8,2.6,
11/01/2011 17:00,,,,,,,,,,127.7,72.1,1.0,20.4,141.3,237.8,2320,192.3,3.0,,,,,,,,,,
11/01/2011 13:00,214.4,94.1,0.3,14.8,156.2,212.4,2914,152.4,2.0,,,,,,,,,,,,,,,,,,,
11/01/2011 12:00,,,,,,,,,,,,,,,,,,,126.5,57.0,0.8,17.8,107.3,291.5,1990,273.3,2.5,
11/01/2011 11:00,,,,,,,,,,126.1,69.9,1.0,20.4,139.0,236.3,2316,195.0,3.0,,,,,,,,,,
11/01/2011 07:00,213.3,92.8,0.4,14.4,159.0,211.7,2905,153.5,2.0,,,,,,,,,,,,,,,,,,,
11/01/2011 06:00,,,,,,,,,,,,,,,,,,,126.1,56.1,0.3,18.4,109.4,291.9,2000,276.6,2.5,
11/01/2011 05:00,,,,,,,,,,128.4,72.8,0.6,20.7,139.9,237.6,2321,184.8,3.0,,,,,,,,,,
11/01/2011 01:00,215.1,93.7,0.1,13.7,154.7,213.6,2897,152.8,2.0,,,,,,,,,,,,,,,,,,,
11/01/2011 00:00,,,,,,,,,,,,,,,,,,,124.8,55.7,0.9,17.0,107.0,293.5,2020,283.6,2.6,
10/01/2011 23:00,,,,,,,,,,125.1,74.4,1.0,19.7,139.4,236.3,2332,192.1,3.0,,,,,,,,,,
10/01/2011 19:00,215.1,95.3,0.3,14.4,157.3,213.0,2907,152.5,2.0,,,,,,,,,,,,,,,,,,,
10/01/2011 18:00,,,,,,,,,,,,,,,,,,,130.0,56.9,0.6,18.9,111.4,295.4,2005,277.9,2.6,
10/01/2011 17:00,,,,,,,,,,124.2,72.1,0.8,21.1,142.0,235.6,2332,185.7,3.1,,,,,,,,,,
10/01/2011 13:00,218.0,95.9,0.2,14.2,151.2,216.5,2939,157.3,2.0,,,,,,,,,,,,,,,,,,,
10/01/2011 12:00,,,,,,,,,,,,,,,,,,,128.8,58.2,0.8,17.6,110.9,293.8,1998,279.3,2.6,
10/01/2011 11:00,,,,,,,,,,128.2,72.9,1.2,19.9,138.8,237.9,2331,192.0,3.0,,,,,,,,,,
10/01/2011 07:00,215.6,94.5,0.3,14.4,151.7,212.3,2898,149.4,2.0,,,,,,,,,,,,,,,,,,,
10/01/2011 06:00,,,,,,,,,,,,,,,,,,,127.5,56.8,0.9,18.4,112.3,292.2,2009,276.6,2.6,
10/01/2011 05:00,,,,,,,,,,127.8,72.1,0.9,19.7,141.7,238.2,2334,189.0,3.0,,,,,,,,,,
10/01/2011 01:00,222.7,101.4,0.6,15.3,146.9,219.2,2966,145.0,2.0,,,,,,,,,,,,,,,,,,,
10/01/2011 00:00,,,,,,,,,,,,,,,,,,,130.2,57.6,0.8,17.5,110.1,295.2,1990,279.1,2.6,
09/01/2011 23:00,,,,,,,,,,129.3,73.4,1.0,20.7,141.8,238.7,2328,195.4,3.0,,,,,,,,,,
09/01/2011 19:00,214.9,95.9,0.3,14.4,153.3,213.9,2943,157.3,2.0,,,,,,,,,,,,,,,,,,,
09/01/2011 18:00,,,,,,,,,,,,,,,,,,,128.1,56.2,0.5,17.3,105.4,292.8,1992,277.3,2.6,
09/01/2011 17:00,,,,,,,,,,129.4,71.0,0.9,20.4,138.1,237.0,2314,190.2,3.0,,,,,,,,,,
09/01/2011 13:00,218.7,97.5,0.4,15.1,153.1,217.3,2965,159.0,2.0,,,,,,,,,,,,,,,,,,,
09/01/2011 12:00,,,,,,,,,,,,,,,,,,,130.2,56.7,0.7,17.3,104.7,295.7,1995,278.3,2.6,
09/01/2011 11:00,,,,,,,,,,129.8,71.6,0.9,20.3,141.2,238.1,2317,190.9,3.1,,,,,,,,,,
09/01/2011 07:00,221.7,95.9,0.4,15.6,151.5,216.4,2943,146.2,2.0,,,,,,,,,,,,,,,,,,,
09/01/2011 06:00,,,,,,,,,,,,,,,,,,,130.2,58.1,0.8,18.0,102.0,295.8,2001,267.4,2.6,
09/01/2011 05:00,,,,,,,,,,129.6,75.1,0.9,19.5,135.8,239.3,2333,191.5,3.1,,,,,,,,,,
09/01/2011 01:00,219.3,97.9,0.3,14.3,148.5,216.6,2942,162.8,2.0,,,,,,,,,,,,,,,,,,,
09/01/2011 00:00,,,,,,,,,,,,,,,,,,,125.8,58.1,0.2,18.2,108.3,290.7,1995,276.7,2.6,
08/01/2011 23:00,,,,,,,,,,123.6,71.2,1.0,20.2,141.5,234.3,2324,179.4,3.1,,,,,,,,,,
08/01/2011 19:00,217.5,94.5,0.2,14.5,149.5,213.3,2901,152.5,2.0,,,,,,,,,,,,,,,,,,,
08/01/2011 18:00,,,,,,,,,,,,,,,,,,,127.5,52.5,1.1,18.3,113.3,292.3,1995,276.8,2.6,
08/01/2011 17:00,,,,,,,,,,130.8,70.9,0.5,19.5,148.9,237.9,2315,190.3,3.0,,,,,,,,,,
08/01/2011 13:00,214.4,94.0,0.3,14.0,154.3,212.7,2940,152.1,2.0,,,,,,,,,,,,,,,,,,,
08/01/2011 12:00,,,,,,,,,,,,,,,,,,,128.8,56.6,0.8,18.8,108.9,291.4,1991,280.2,2.6,
08/01/2011 11:00,,,,,,,,,,129.4,70.5,0.7,20.5,146.1,237.4,2320,194.3,3.0,,,,,,,,,,
08/01/2011 07:00,219.0,95.6,0.1,13.8,154.1,213.4,2912,145.4,2.0,,,,,,,,,,,,,,,,,,,
08/01/2011 06:00,,,,,,,,,,,,,,,,,,,124.6,56.3,0.8,17.8,109.2,289.2,1988,280.6,2.6,
08/01/2011 05:00,,,,,,,,,,129.1,69.7,0.6,21.0,151.9,237.6,2323,194.3,3.1,,,,,,,,,,
08/01/2011 01:00,219.4,96.0,0.3,13.2,150.7,213.0,2905,151.5,2.0,,,,,,,,,,,,,,,,,,,
08/01/2011 00:00,,,,,,,,,,,,,,,,,,,128.0,57.2,1.1,18.0,107.1,291.9,1999,284.9,2.6,
07/01/2011 23:00,,,,,,,,,,131.5,73.5,0.8,20.3,142.1,237.7,2318,191.0,3.0,,,,,,,,,,
07/01/2011 19:00,214.4,94.5,0.1,14.1,164.4,211.1,2912,154.4,2.0,,,,,,,,,,,,,,,,,,,
07/01/2011 18:00,,,,,,,,,,,,,,,,,,,126.5,55.7,0.8,18.5,111.9,287.4,1975,279.2,2.6,
07/01/2011 17:00,,,,,,,,,,126.4,70.7,1.0,21.1,147.3,235.6,2316,191.3,3.1,,,,,,,,,,
07/01/2011 13:00,219.0,94.9,0.2,14.4,158.4,214.2,2925,165.2,2.0,,,,,,,,,,,,,,,,,,,
07/01/2011 12:00,,,,,,,,,,,,,,,,,,,126.6,57.0,0.6,18.8,111.3,290.7,1991,278.8,2.6,
07/01/2011 11:00,,,,,,,,,,132.6,72.2,0.8,20.0,143.0,243.8,2355,194.0,3.1,,,,,,,,,,
07/01/2011 07:00,215.2,93.9,0.1,15.3,160.9,211.9,2924,155.1,2.0,,,,,,,,,,,,,,,,,,,
07/01/2011 06:00,,,,,,,,,,,,,,,,,,,127.4,56.1,0.8,19.3,113.0,291.1,1988,282.3,2.6,
07/01/2011 05:00,,,,,,,,,,128.3,72.7,0.8,21.0,144.0,236.6,2312,203.6,3.1,,,,,,,,,,
07/01/2011 01:00,222.7,98.7,0.0,14.1,152.3,218.1,2956,149.9,2.0,,,,,,,,,,,,,,,,,,,
07/01/2011 00:00,,,,,,,,,,,,,,,,,,,128.0,56.8,0.7,18.6,110.2,291.8,1978,278.8,2.6,
06/01/2011 23:00,,,,,,,,,,122.8,72.5,0.8,21.2,148.2,233.9,2326,186.4,3.0,,,,,,,,,,
06/01/2011 19:00,219.3,95.8,0.0,14.4,152.1,215.6,2937,156.7,2.0,,,,,,,,,,,,,,,,,,,
06/01/2011 18:00,,,,,,,,,,,,,,,,,,,123.0,55.9,0.8,18.0,111.7,290.3,2007,281.7,2.6,
06/01/2011 17:00,,,,,,,,,,121.2,71.4,0.9,18.5,140.2,233.0,2323,195.7,3.0,,,,,,,,,,
06/01/2011 13:00,213.5,93.1,0.2,14.9,156.3,213.8,2908,150.1,2.0,,,,,,,,,,,,,,,,,,,
06/01/2011 12:00,,,,,,,,,,,,,,,,,,,125.1,57.0,0.8,18.6,106.0,291.2,1985,275.1,2.6,
06/01/2011 11:00,,,,,,,,,,126.9,71.4,0.6,20.8,145.2,238.5,2330,203.5,3.0,,,,,,,,,,
06/01/2011 07:00,212.2,97.4,0.2,14.7,152.1,214.3,2952,151.3,2.0,,,,,,,,,,,,,,,,,,,
06/01/2011 06:00,,,,,,,,,,,,,,,,,,,123.4,56.8,0.8,18.1,109.0,291.8,2005,265.7,2.5,
06/01/2011 05:00,,,,,,,,,,127.2,70.0,0.5,20.5,143.2,237.5,2326,212.8,2.9,,,,,,,,,,
06/01/2011 01:00,218.2,99.7,0.6,13.7,143.5,217.1,2959,144.7,2.0,,,,,,,,,,,,,,,,,,,
06/01/2011 00:00,,,,,,,,,,,,,,,,,,,127.3,56.4,0.9,17.4,108.1,293.3,1996,282.3,2.5,
05/01/2011 23:00,,,,,,,,,,129.9,72.1,0.7,19.5,135.5,239.2,2325,200.0,2.9,,,,,,,,,,
05/01/2011 19:00,214.5,95.1,0.0,15.3,159.3,216.9,2961,163.9,2.0,,,,,,,,,,,,,,,,,,,
05/01/2011 18:00,,,,,,,,,,,,,,,,,,,121.0,56.0,0.7,17.2,109.0,288.5,2000,286.5,2.6,
05/01/2011 17:00,,,,,,,,,,124.8,70.7,1.0,20.2,137.3,238.5,2361,201.5,2.9,,,,,,,,,,
05/01/2011 13:00,217.3,95.8,0.0,15.0,153.4,218.7,2972,157.0,2.0,,,,,,,,,,,,,,,,,,,
05/01/2011 12:00,,,,,,,,,,,,,,,,,,,122.3,55.5,1.0,17.6,107.2,288.8,1997,272.1,2.6,
05/01/2011 11:00,,,,,,,,,,124.3,72.1,0.8,20.8,148.2,236.4,2342,202.4,3.0,,,,,,,,,,
05/01/2011 07:00,219.2,98.3,0.2,14.0,149.9,219.5,2967,155.1,2.0,,,,,,,,,,,,,,,,,,,
05/01/2011 06:00,,,,,,,,,,,,,,,,,,,121.9,56.6,0.9,17.9,108.4,289.4,2003,279.1,2.5,
05/01/2011 05:00,,,,,,,,,,127.3,71.6,1.1,21.0,144.3,236.0,2310,195.7,3.0,,,,,,,,,,
05/01/2011 01:00,208.9,98.3,0.0,14.4,148.6,213.1,2952,156.9,2.0,,,,,,,,,,,,,,,,,,,
05/01/2011 00:00,,,,,,,,,,,,,,,,,,,124.8,55.1,0.9,17.2,108.4,292.2,2007,267.6,2.5,
04/01/2011 23:00,,,,,,,,,,125.2,71.4,0.8,19.7,142.9,236.9,2333,200.4,3.0,,,,,,,,,,
04/01/2011 19:00,213.4,95.2,0.3,14.6,154.1,213.5,2923,155.5,2.0,,,,,,,,,,,,,,,,,,,
04/01/2011 18:00,,,,,,,,,,,,,,,,,,,122.5,58.2,1.0,16.9,109.9,291.4,2018,273.3,2.5,
04/01/2011 17:00,,,,,,,,,,126.4,72.6,1.0,20.5,136.9,238.0,2343,201.9,3.0,,,,,,,,,,
04/01/2011 13:00,219.0,97.8,0.5,15.3,162.3,219.7,2984,149.6,2.0,,,,,,,,,,,,,,,,,,,
04/01/2011 12:00,,,,,,,,,,,,,,,,,,,121.7,57.5,0.7,18.4,104.2,289.5,2007,276.1,2.6,
04/01/2011 11:00,,,,,,,,,,125.9,74.4,0.8,19.6,138.0,239.4,2364,198.9,3.0,,,,,,,,,,
04/01/2011 07:00,215.0,95.8,0.3,14.7,151.0,214.8,2952,150.6,2.0,,,,,,,,,,,,,,,,,,,
04/01/2011 06:00,,,,,,,,,,,,,,,,,,,125.3,56.0,0.8,17.2,104.7,291.4,2008,274.6,2.6,
04/01/2011 05:00,,,,,,,,,,124.8,74.2,1.1,19.4,139.9,235.8,2343,209.1,3.0,,,,,,,,,,
04/01/2011 01:00,213.9,98.1,0.0,13.8,151.0,214.6,2956,154.4,2.0,,,,,,,,,,,,,,,,,,,
04/01/2011 00:00,,,,,,,,,,,,,,,,,,,127.6,56.1,0.6,19.1,111.4,292.2,2005,277.6,2.6,
03/01/2011 23:00,,,,,,,,,,128.8,72.5,0.9,19.8,138.1,238.0,2339,201.2,3.0,,,,,,,,,,
03/01/2011 19:00,213.5,95.1,0.2,15.8,157.8,215.0,2976,155.3,2.0,,,,,,,,,,,,,,,,,,,
03/01/2011 18:00,,,,,,,,,,,,,,,,,,,122.6,60.3,0.6,18.2,101.1,288.3,2007,278.0,2.6,
03/01/2011 17:00,,,,,,,,,,130.0,70.5,1.0,20.4,146.3,238.6,2340,201.2,3.1,,,,,,,,,,
03/01/2011 13:00,215.1,96.0,0.3,14.7,149.0,213.5,2924,158.6,2.0,,,,,,,,,,,,,,,,,,,
03/01/2011 12:00,,,,,,,,,,,,,,,,,,,126.3,55.8,0.9,19.5,108.1,290.7,1988,276.5,2.6,
03/01/2011 11:00,,,,,,,,,,128.5,71.0,0.7,19.7,138.9,238.5,2334,196.2,3.1,,,,,,,,,,
03/01/2011 07:00,215.2,96.2,0.5,14.6,153.2,214.3,2942,157.9,2.0,,,,,,,,,,,,,,,,,,,
03/01/2011 06:00,,,,,,,,,,,,,,,,,,,127.9,57.5,0.4,18.2,105.9,293.5,1998,280.8,2.6,
03/01/2011 05:00,,,,,,,,,,124.2,75.0,0.6,19.0,128.0,235.6,2340,206.3,3.1,,,,,,,,,,
03/01/2011 01:00,214.1,97.8,0.8,14.5,152.6,212.8,2943,146.1,2.0,,,,,,,,,,,,,,,,,,,
03/01/2011 00:00,,,,,,,,,,,,,,,,,,,123.1,55.4,0.7,17.6,107.0,288.4,2001,283.6,2.7,
02/01/2011 23:00,,,,,,,,,,128.0,72.7,0.9,19.9,134.6,237.0,2333,195.0,3.2,,,,,,,,,,
02/01/2011 19:00,210.1,94.3,0.3,14.9,155.2,211.8,2929,149.2,2.0,,,,,,,,,,,,,,,,,,,
02/01/2011 18:00,,,,,,,,,,,,,,,,,,,125.7,55.7,1.2,17.6,112.6,291.6,1996,279.8,2.7,
02/01/2011 17:00,,,,,,,,,,126.4,71.0,0.7,18.9,138.0,234.7,2307,207.3,3.2,,,,,,,,,,
02/01/2011 13:00,214.6,95.5,0.0,13.9,144.7,214.7,2940,154.9,2.0,,,,,,,,,,,,,,,,,,,
02/01/2011 12:00,,,,,,,,,,,,,,,,,,,123.9,56.6,0.7,17.9,107.2,289.0,1995,275.6,2.7,
02/01/2011 11:00,,,,,,,,,,123.3,71.2,0.8,20.0,144.2,233.8,2328,202.8,3.1,,,,,,,,,,
02/01/2011 07:00,217.7,97.7,0.0,13.9,152.6,215.1,2939,149.1,2.0,,,,,,,,,,,,,,,,,,,
02/01/2011 06:00,,,,,,,,,,,,,,,,,,,123.1,59.0,0.9,18.7,106.1,288.4,1995,283.1,2.7,
02/01/2011 05:00,,,,,,,,,,126.8,72.6,1.0,20.0,141.3,236.5,2323,212.8,3.1,,,,,,,,,,
02/01/2011 01:00,213.7,94.2,0.2,14.5,158.9,212.7,2910,150.5,2.0,,,,,,,,,,,,,,,,,,,
02/01/2011 00:00,,,,,,,,,,,,,,,,,,,124.5,57.5,1.2,18.2,105.7,291.6,1990,283.0,2.7,
01/01/2011 23:00,,,,,,,,,,124.0,72.4,0.9,20.1,141.9,234.8,2318,213.8,3.1,,,,,,,,,,
01/01/2011 19:00,211.0,93.8,0.2,13.6,148.1,212.3,2917,154.0,2.0,,,,,,,,,,,,,,,,,,,
01/01/2011 18:00,,,,,,,,,,,,,,,,,,,121.5,59.2,0.6,17.5,111.0,291.0,2019,286.4,2.7,
01/01/2011 17:00,,,,,,,,,,125.8,72.5,0.8,20.3,135.7,238.5,2332,208.0,3.2,,,,,,,,,,
01/01/2011 13:00,211.4,95.2,0.2,14.3,150.1,214.5,2940,158.2,2.0,,,,,,,,,,,,,,,,,,,
01/01/2011 12:00,,,,,,,,,,,,,,,,,,,119.4,58.1,0.8,17.9,105.8,289.4,2011,282.7,2.7,
01/01/2011 11:00,,,,,,,,,,125.6,70.5,0.8,20.8,136.8,236.6,2320,205.1,3.2,,,,,,,,,,
01/01/2011 07:00,207.1,95.8,0.4,13.9,147.6,213.9,2938,163.8,2.0,,,,,,,,,,,,,,,,,,,
01/01/2011 06:00,,,,,,,,,,,,,,,,,,,122.4,56.0,0.7,18.3,105.2,292.1,2004,279.1,2.6,
01/01/2011 05:00,,,,,,,,,,127.2,72.4,0.8,20.6,140.9,239.1,2332,219.7,3.0,,,,,,,,,,
01/01/2011 01:00,213.1,95.8,0.4,14.7,152.8,217.3,2961,153.2,2.0,,,,,,,,,,,,,,,,,,,
01/01/2011 00:00,,,,,,,,,,,,,,,,,,,123.1,55.9,0.5,17.6,103.6,290.8,2003,284.3,2.5,
31/12/2010 23:00,,,,,,,,,,128.4,73.4,0.9,19.1,133.6,240.6,2358,218.7,3.0,,,,,,,,,,
31/12/2010 19:00,208.9,94.4,0.5,13.8,151.8,212.9,2913,156.1,2.0,,,,,,,,,,,,,,,,,,,
31/12/2010 18:00,,,,,,,,,,,,,,,,,,,125.8,55.4,0.7,18.5,113.1,294.0,2011,284.6,2.6,
31/12/2010 17:00,,,,,,,,,,124.3,70.9,0.7,19.8,138.2,236.4,2333,213.0,3.0,,,,,,,,,,
31/12/2010 13:00,208.0,95.7,0.2,15.0,151.3,213.7,2938,150.6,2.0,,,,,,,,,,,,,,,,,,,
31/12/2010 12:00,,,,,,,,,,,,,,,,,,,128.2,55.4,0.9,18.2,114.5,298.8,2025,289.3,2.6,
31/12/2010 11:00,,,,,,,,,,124.9,74.2,0.9,20.0,134.3,236.1,2323,212.3,3.0,,,,,,,,,,
31/12/2010 07:00,213.9,95.4,0.2,13.4,155.1,216.6,2944,149.1,2.0,,,,,,,,,,,,,,,,,,,
31/12/2010 06:00,,,,,,,,,,,,,,,,,,,122.8,54.6,0.9,17.5,112.7,289.6,1982,293.7,2.6,
31/12/2010 05:00,,,,,,,,,,125.3,73.7,1.2,20.1,143.2,236.5,2339,216.2,3.0,,,,,,,,,,
31/12/2010 01:00,217.0,95.6,0.0,14.5,153.3,219.9,2973,157.9,2.0,,,,,,,,,,,,,,,,,,,
31/12/2010 00:00,,,,,,,,,,,,,,,,,,,127.6,57.2,0.8,17.4,108.2,296.3,2020,296.5,2.6,
30/12/2010 23:00,,,,,,,,,,124.0,69.6,1.4,21.5,141.2,237.2,2347,211.5,3.1,,,,,,,,,,
30/12/2010 19:00,205.4,97.3,0.2,14.1,142.1,212.3,2951,153.3,2.0,,,,,,,,,,,,,,,,,,,
30/12/2010 18:00,,,,,,,,,,,,,,,,,,,118.7,57.2,0.9,18.5,109.7,285.4,2004,299.6,2.6,
30/12/2010 17:00,,,,,,,,,,123.2,73.0,1.1,20.1,136.1,235.5,2338,211.4,3.0,,,,,,,,,,
30/12/2010 13:00,207.6,93.9,0.2,13.0,152.0,212.3,2936,156.5,2.0,,,,,,,,,,,,,,,,,,,
30/12/2010 12:00,,,,,,,,,,,,,,,,,,,125.6,57.7,1.3,18.6,113.9,292.7,1998,290.6,2.6,
30/12/2010 11:00,,,,,,,,,,123.4,70.8,1.1,19.7,143.1,234.3,2339,224.4,3.0,,,,,,,,,,
30/12/2010 07:00,209.3,96.5,0.8,14.0,146.5,214.1,2948,157.1,2.0,,,,,,,,,,,,,,,,,,,
30/12/2010 06:00,,,,,,,,,,,,,,,,,,,127.1,58.6,1.1,17.8,101.4,294.7,2016,290.8,2.6,
30/12/2010 05:00,,,,,,,,,,126.1,74.9,0.9,20.2,140.4,237.7,2339,232.0,3.1,,,,,,,,,,
30/12/2010 01:00,212.3,95.9,0.4,13.8,149.3,215.0,2930,155.4,2.0,,,,,,,,,,,,,,,,,,,
30/12/2010 00:00,,,,,,,,,,,,,,,,,,,124.2,56.5,0.7,16.9,102.6,291.4,2003,288.8,2.6,
29/12/2010 23:00,,,,,,,,,,127.6,72.3,0.8,20.7,141.6,238.3,2339,219.0,3.0,,,,,,,,,,
29/12/2010 19:00,210.2,94.6,0.5,13.7,148.4,213.7,2933,164.5,2.0,,,,,,,,,,,,,,,,,,,
29/12/2010 18:00,,,,,,,,,,,,,,,,,,,123.8,57.0,1.3,17.7,100.7,287.0,1976,297.2,2.6,
29/12/2010 17:00,,,,,,,,,,127.2,72.7,0.7,20.2,141.4,237.7,2325,232.8,3.0,,,,,,,,,,
29/12/2010 13:00,217.9,98.2,0.4,14.4,149.5,218.5,2965,154.2,2.0,,,,,,,,,,,,,,,,,,,
29/12/2010 12:00,,,,,,,,,,,,,,,,,,,127.1,58.1,1.1,17.4,104.2,294.8,2014,307.1,2.6,
29/12/2010 11:00,,,,,,,,,,129.0,71.2,0.8,19.3,147.7,237.7,2333,222.8,3.0,,,,,,,,,,
29/12/2010 07:00,210.7,94.1,0.5,15.5,152.3,211.9,2926,149.4,2.0,,,,,,,,,,,,,,,,,,,
29/12/2010 06:00,,,,,,,,,,,,,,,,,,,126.4,57.1,0.7,18.1,108.0,292.0,2001,301.1,2.6,
29/12/2010 05:00,,,,,,,,,,123.9,72.2,1.1,20.5,143.7,234.3,2334,226.4,3.0,,,,,,,,,,
29/12/2010 01:00,211.7,96.4,0.3,13.1,152.6,215.6,2975,158.0,2.0,,,,,,,,,,,,,,,,,,,
29/12/2010 00:00,,,,,,,,,,,,,,,,,,,127.4,57.0,0.8,17.9,104.1,291.8,1997,297.2,2.6,
28/12/2010 23:00,,,,,,,,,,126.5,72.1,1.1,20.8,142.5,236.8,2334,237.8,3.0,,,,,,,,,,
28/12/2010 19:00,216.2,96.6,0.0,14.6,150.3,215.1,2931,159.4,2.0,,,,,,,,,,,,,,,,,,,
28/12/2010 18:00,,,,,,,,,,,,,,,,,,,124.9,58.0,0.6,18.0,102.0,289.4,1992,302.9,2.6,
28/12/2010 17:00,,,,,,,,,,128.8,72.5,1.0,20.7,139.9,237.8,2330,227.3,3.0,,,,,,,,,,
28/12/2010 13:00,214.6,95.6,0.1,13.7,145.6,213.8,2925,145.3,2.0,,,,,,,,,,,,,,,,,,,
28/12/2010 12:00,,,,,,,,,,,,,,,,,,,126.9,56.3,0.5,17.7,110.9,291.6,1985,306.6,2.6,
28/12/2010 11:00,,,,,,,,,,127.1,73.8,0.9,19.1,134.8,236.0,2336,231.9,3.0,,,,,,,,,,
28/12/2010 07:00,209.5,93.3,0.2,14.3,155.1,211.2,2937,162.0,2.0,,,,,,,,,,,,,,,,,,,
28/12/2010 06:00,,,,,,,,,,,,,,,,,,,126.9,56.1,0.6,18.2,109.1,291.5,2002,305.4,2.6,
28/12/2010 05:00,,,,,,,,,,128.6,71.7,0.9,20.9,140.9,236.2,2325,239.8,3.0,,,,,,,,,,
28/12/2010 01:00,216.9,94.0,0.4,14.2,154.0,214.9,2926,160.4,2.0,,,,,,,,,,,,,,,,,,,
28/12/2010 00:00,,,,,,,,,,,,,,,,,,,124.6,55.1,0.8,18.0,107.5,289.4,1990,307.0,2.6,
27/12/2010 23:00,,,,,,,,,,128.7,71.9,1.0,20.2,136.5,237.2,2334,238.6,3.0,,,,,,,,,,
27/12/2010 19:00,220.3,96.9,0.2,15.3,152.0,218.6,2976,153.5,2.0,,,,,,,,,,,,,,,,,,,
27/12/2010 18:00,,,,,,,,,,,,,,,,,,,128.0,56.5,0.8,17.0,109.1,294.0,2010,305.1,2.6,
27/12/2010 17:00,,,,,,,,,,127.3,74.0,0.8,20.3,134.7,235.5,2325,240.4,3.1,,,,,,,,,,
27/12/2010 13:00,218.2,96.6,0.2,14.6,151.6,215.7,2939,163.7,2.0,,,,,,,,,,,,,,,,,,,
27/12/2010 12:00,,,,,,,,,,,,,,,,,,,127.5,56.4,0.9,17.9,111.1,291.5,2000,312.7,2.6,
27/12/2010 11:00,,,,,,,,,,125.1,71.9,0.9,20.7,134.5,233.0,2318,231.6,3.0,,,,,,,,,,
27/12/2010 07:00,215.7,96.5,0.2,14.0,150.7,215.4,2946,146.5,2.0,,,,,,,,,,,,,,,,,,,
27/12/2010 06:00,,,,,,,,,,,,,,,,,,,124.7,57.8,0.7,18.7,106.5,288.5,1999,306.0,2.6,
27/12/2010 05:00,,,,,,,,,,129.6,72.1,1.0,20.7,143.3,238.1,2335,235.5,3.1,,,,,,,,,,
27/12/2010 01:00,219.9,95.6,0.1,14.8,151.6,217.6,2955,158.2,2.0,,,,,,,,,,,,,,,,,,,
27/12/2010 00:00,,,,,,,,,,,,,,,,,,,126.7,54.5,0.4,17.4,107.8,287.9,1980,310.5,2.6,
26/12/2010 23:00,,,,,,,,,,131.0,71.8,0.7,19.5,137.0,237.2,2319,235.5,3.1,,,,,,,,,,
26/12/2010 19:00,209.8,94.0,0.4,14.4,158.6,210.3,2921,148.6,2.0,,,,,,,,,,,,,,,,,,,
26/12/2010 18:00,,,,,,,,,,,,,,,,,,,130.1,54.2,0.3,18.1,110.6,295.8,2015,307.0,2.6,
26/12/2010 17:00,,,,,,,,,,128.5,74.6,0.7,19.9,132.4,236.5,2335,241.9,3.1,,,,,,,,,,
26/12/2010 13:00,217.9,94.8,0.2,12.9,152.9,214.8,2922,157.5,2.0,,,,,,,,,,,,,,,,,,,
26/12/2010 12:00,,,,,,,,,,,,,,,,,,,124.9,55.4,0.8,18.1,106.3,287.4,1996,319.0,2.7,
26/12/2010 11:00,,,,,,,,,,125.9,70.9,0.8,21.0,143.5,233.2,2331,240.7,3.1,,,,,,,,,,
26/12/2010 07:00,215.2,94.7,0.1,14.8,157.7,212.3,2919,146.7,2.0,,,,,,,,,,,,,,,,,,,
26/12/2010 06:00,,,,,,,,,,,,,,,,,,,125.5,56.6,0.6,17.8,110.6,287.2,1985,307.4,2.7,
26/12/2010 05:00,,,,,,,,,,128.8,71.5,1.0,21.5,142.7,234.8,2312,245.8,3.2,,,,,,,,,,
26/12/2010 01:00,217.2,95.9,0.1,13.2,147.7,214.6,2934,146.0,2.0,,,,,,,,,,,,,,,,,,,
26/12/2010 00:00,,,,,,,,,,,,,,,,,,,122.5,57.3,0.6,17.6,108.7,286.1,1986,319.6,2.7,
25/12/2010 23:00,,,,,,,,,,124.4,70.9,0.7,19.4,142.1,233.9,2329,247.9,3.1,,,,,,,,,,
25/12/2010 19:00,217.8,94.7,0.2,13.7,150.3,214.9,2932,161.0,2.0,,,,,,,,,,,,,,,,,,,
25/12/2010 18:00,,,,,,,,,,,,,,,,,,,126.2,56.2,0.6,18.4,109.3,290.1,1991,316.3,2.6,
25/12/2010 17:00,,,,,,,,,,127.0,71.0,1.2,19.6,137.0,233.7,2319,244.0,3.1,,,,,,,,,,
25/12/2010 13:00,212.3,95.0,0.0,14.0,147.2,212.4,2940,161.1,2.0,,,,,,,,,,,,,,,,,,,
25/12/2010 12:00,,,,,,,,,,,,,,,,,,,127.7,55.4,0.7,19.1,110.3,289.3,1991,321.3,2.6,
25/12/2010 11:00,,,,,,,,,,127.0,72.8,0.9,20.0,139.5,234.7,2330,245.6,3.1,,,,,,,,,,
25/12/2010 07:00,221.5,96.9,0.2,15.1,151.4,217.9,2967,161.7,2.0,,,,,,,,,,,,,,,,,,,
25/12/2010 06:00,,,,,,,,,,,,,,,,,,,129.3,56.8,0.5,17.3,109.7,289.0,1981,311.7,2.6,
25/12/2010 05:00,,,,,,,,,,133.1,72.6,1.2,20.0,143.4,237.4,2337,232.4,3.1,,,,,,,,,,
25/12/2010 01:00,217.1,95.3,0.3,14.4,151.2,214.0,2928,150.3,2.0,,,,,,,,,,,,,,,,,,,
25/12/2010 00:00,,,,,,,,,,,,,,,,,,,123.7,55.9,0.8,17.5,108.4,285.1,1987,315.0,2.7,
24/12/2010 23:00,,,,,,,,,,130.5,72.6,0.8,20.4,139.0,237.2,2334,241.4,3.1,,,,,,,,,,
24/12/2010 19:00,215.8,94.2,0.1,14.1,155.0,210.4,2887,156.0,2.0,,,,,,,,,,,,,,,,,,,
24/12/2010 18:00,,,,,,,,,,,,,,,,,,,129.2,57.3,0.8,17.3,111.6,292.1,1993,320.4,2.6,
24/12/2010 17:00,,,,,,,,,,132.5,70.0,0.9,19.5,143.7,237.6,2322,247.7,3.1,,,,,,,,,,
24/12/2010 13:00,215.1,94.9,0.2,13.3,155.4,210.8,2921,153.1,2.0,,,,,,,,,,,,,,,,,,,
24/12/2010 12:00,,,,,,,,,,,,,,,,,,,128.9,57.0,0.8,17.9,107.7,289.5,1990,321.9,2.7,
24/12/2010 11:00,,,,,,,,,,130.0,71.4,0.8,19.7,140.4,233.8,2308,244.1,3.1,,,,,,,,,,
24/12/2010 07:00,215.9,95.4,0.1,14.4,154.4,210.6,2917,161.5,2.0,,,,,,,,,,,,,,,,,,,
24/12/2010 06:00,,,,,,,,,,,,,,,,,,,128.6,56.2,0.7,19.0,107.1,287.6,1985,320.4,2.7,
24/12/2010 05:00,,,,,,,,,,129.4,71.2,0.8,21.0,141.8,235.0,2316,248.5,3.1,,,,,,,,,,
24/12/2010 03:00,221.2,93.8,0.2,14.2,152.1,211.9,2899,152.8,2.0,,,,,,,,,,,,,,,,,,,
24/12/2010 00:00,,,,,,,,,,,,,,,,,,,127.0,55.8,0.6,18.7,109.9,284.5,1967,312.8,2.7,
23/12/2010 23:00,,,,,,,,,,129.7,72.3,0.5,19.8,145.2,236.0,2326,242.4,3.1,,,,,,,,,,
23/12/2010 21:00,217.5,93.9,0.6,14.5,157.1,209.4,2872,156.9,2.0,,,,,,,,,,,,,,,,,,,
23/12/2010 18:00,,,,,,,,,,,,,,,,,,,127.2,56.5,0.8,18.0,107.0,287.2,1980,308.5,2.7,
23/12/2010 17:00,,,,,,,,,,124.3,70.7,0.7,20.0,143.0,231.8,2317,239.1,3.1,,,,,,,,,,
23/12/2010 15:00,216.4,93.1,0.2,13.3,147.9,208.0,2864,158.6,2.0,,,,,,,,,,,,,,,,,,,
23/12/2010 12:00,,,,,,,,,,,,,,,,,,,131.7,56.6,0.8,17.2,107.0,294.7,2005,315.6,2.7,
23/12/2010 11:00,,,,,,,,,,126.5,70.3,0.8,20.0,141.8,233.0,2323,244.1,3.1,,,,,,,,,,
23/12/2010 09:00,218.1,92.8,0.1,14.4,158.9,209.4,2874,162.8,2.0,,,,,,,,,,,,,,,,,,,
23/12/2010 06:00,,,,,,,,,,,,,,,,,,,119.8,55.2,0.6,18.0,113.7,278.7,1973,318.7,2.7,
23/12/2010 05:00,,,,,,,,,,127.0,69.6,0.7,21.4,145.1,232.4,2310,248.6,3.1,,,,,,,,,,
23/12/2010 03:00,216.8,90.7,0.4,13.4,151.6,205.6,2855,145.1,2.0,,,,,,,,,,,,,,,,,,,
23/12/2010 01:00,220.0,96.0,0.0,14.4,156.6,215.9,2940,165.2,2.0,,,,,,,,,,,,,,,,,,,
23/12/2010 00:00,,,,,,,,,,,,,,,,,,,128.3,56.9,0.6,18.5,107.9,290.0,1995,319.1,2.6,
22/12/2010 23:00,,,,,,,,,,129.0,72.2,1.0,21.0,142.2,234.5,2314,246.9,3.2,,,,,,,,,,
22/12/2010 19:00,219.7,95.2,0.1,14.8,156.5,214.1,2922,160.3,2.0,,,,,,,,,,,,,,,,,,,
22/12/2010 18:00,,,,,,,,,,,,,,,,,,,127.1,57.0,0.4,18.4,110.5,288.6,1988,315.6,2.7,
22/12/2010 17:00,,,,,,,,,,129.4,71.3,0.8,20.2,144.0,234.7,2318,245.5,3.2,,,,,,,,,,
22/12/2010 13:00,217.2,95.4,0.1,14.6,151.3,211.8,2905,158.2,2.0,,,,,,,,,,,,,,,,,,,
22/12/2010 12:00,,,,,,,,,,,,,,,,,,,127.7,54.0,0.7,19.0,112.0,286.1,1967,306.4,2.7,
22/12/2010 11:00,,,,,,,,,,129.1,71.3,0.8,20.9,145.6,234.1,2315,251.1,3.2,,,,,,,,,,
22/12/2010 07:00,208.7,91.9,0.3,13.9,156.2,206.3,2881,155.5,2.0,,,,,,,,,,,,,,,,,,,
22/12/2010 06:00,,,,,,,,,,,,,,,,,,,129.6,57.8,0.8,18.3,113.3,290.4,1972,320.5,2.7,
22/12/2010 05:00,,,,,,,,,,123.7,71.5,1.0,19.7,138.8,231.5,2322,236.0,3.2,,,,,,,,,,
