Timestamp,A: Hydrogen (ppm),A: Methane (ppm),A: Acetylene (ppm),A: Ethylene (ppm),A: Ethane (ppm),A: Carbon Monoxide (ppm),A: Carbon Dioxide (ppm),A: Oxygen (ppm),A: Water (ppm),B: Hydrogen (ppm),B: Methane (ppm),B: Acetylene (ppm),B: Ethylene (ppm),B: Ethane (ppm),B: Carbon Monoxide (ppm),B: Carbon Dioxide (ppm),B: Oxygen (ppm),B: Water (ppm),C: Hydrogen (ppm),C: Methane (ppm),C: Acetylene (ppm),C: Ethylene (ppm),C: Ethane (ppm),C: Carbon Monoxide (ppm),C: Carbon Dioxide (ppm),C: Oxygen (ppm),C: Water (ppm),Peripherals:Analog: 1-AIN 1 (xxx)
22/12/2010 01:00,218.4,93.9,0.3,13.8,153.0,212.9,2887,158.7,2.0,,,,,,,,,,,,,,,,,,,
22/12/2010 00:00,,,,,,,,,,,,,,,,,,,121.0,54.8,0.6,18.5,112.3,281.1,1977,320.2,2.7,
21/12/2010 23:00,,,,,,,,,,129.1,70.1,0.8,20.2,146.4,234.1,2315,239.7,3.2,,,,,,,,,,
21/12/2010 19:00,207.9,93.1,0.0,14.6,155.6,206.0,2887,168.6,2.0,,,,,,,,,,,,,,,,,,,
21/12/2010 18:00,,,,,,,,,,,,,,,,,,,129.4,56.8,0.9,16.5,111.6,293.7,1998,307.4,2.7,
21/12/2010 17:00,,,,,,,,,,130.5,71.0,0.9,19.9,142.3,235.5,2316,245.7,3.2,,,,,,,,,,
21/12/2010 13:00,215.5,94.3,0.3,14.3,152.8,213.6,2937,166.0,2.0,,,,,,,,,,,,,,,,,,,
21/12/2010 12:00,,,,,,,,,,,,,,,,,,,120.1,56.0,0.8,18.1,106.3,279.6,1974,321.3,2.8,
21/12/2010 11:00,,,,,,,,,,124.2,70.3,0.8,19.4,141.4,231.1,2312,237.8,3.3,,,,,,,,,,
21/12/2010 07:00,219.1,93.6,0.1,13.9,155.7,212.9,2909,154.8,2.0,,,,,,,,,,,,,,,,,,,
21/12/2010 06:00,,,,,,,,,,,,,,,,,,,127.0,55.9,0.9,17.5,111.2,286.5,1966,321.0,2.8,
21/12/2010 05:00,,,,,,,,,,125.4,70.8,1.0,20.3,146.1,234.2,2331,244.0,3.2,,,,,,,,,,
21/12/2010 01:00,215.9,93.5,0.1,14.3,158.3,212.2,2885,169.9,2.0,,,,,,,,,,,,,,,,,,,
21/12/2010 00:00,,,,,,,,,,,,,,,,,,,125.7,56.0,0.6,18.0,110.4,286.2,1975,311.3,2.7,
20/12/2010 23:00,,,,,,,,,,125.5,71.0,1.0,21.1,144.2,233.2,2323,243.3,3.1,,,,,,,,,,
20/12/2010 19:00,217.8,95.6,0.2,15.0,158.3,215.4,2935,171.8,2.0,,,,,,,,,,,,,,,,,,,
20/12/2010 18:00,,,,,,,,,,,,,,,,,,,127.0,54.8,0.7,18.0,115.1,286.5,1974,310.5,2.7,
20/12/2010 17:00,,,,,,,,,,130.9,72.8,0.8,20.4,147.2,238.0,2336,235.8,3.1,,,,,,,,,,
20/12/2010 13:00,216.3,95.1,0.3,14.3,156.4,212.9,2904,161.1,2.0,,,,,,,,,,,,,,,,,,,
20/12/2010 12:00,,,,,,,,,,,,,,,,,,,126.6,55.3,0.8,17.9,113.2,288.1,1986,313.0,2.6,
20/12/2010 11:00,,,,,,,,,,129.2,72.1,1.0,19.5,141.9,236.4,2326,252.3,3.1,,,,,,,,,,
20/12/2010 07:00,216.4,94.0,0.1,14.2,157.8,211.5,2884,167.7,2.0,,,,,,,,,,,,,,,,,,,
20/12/2010 06:00,,,,,,,,,,,,,,,,,,,127.1,57.1,0.8,17.7,110.6,287.6,1976,324.6,2.6,
20/12/2010 05:00,,,,,,,,,,128.2,69.7,0.8,20.4,146.9,234.3,2312,253.5,3.0,,,,,,,,,,
20/12/2010 01:00,218.3,95.4,0.1,14.4,157.9,214.8,2921,168.7,2.0,,,,,,,,,,,,,,,,,,,
20/12/2010 00:00,,,,,,,,,,,,,,,,,,,128.0,55.6,0.8,18.5,111.5,289.2,1980,313.9,2.5,
19/12/2010 23:00,,,,,,,,,,129.5,72.7,1.0,21.3,143.1,236.1,2326,243.8,2.9,,,,,,,,,,
19/12/2010 19:00,213.9,94.2,0.1,14.4,156.5,213.2,2898,169.3,2.0,,,,,,,,,,,,,,,,,,,
19/12/2010 18:00,,,,,,,,,,,,,,,,,,,122.6,56.5,0.8,17.8,110.4,284.0,1983,317.0,2.4,
19/12/2010 17:00,,,,,,,,,,132.0,71.7,1.2,19.7,145.1,239.3,2342,238.9,2.8,,,,,,,,,,
19/12/2010 13:00,218.2,94.5,0.1,14.8,162.4,213.8,2914,167.3,2.0,,,,,,,,,,,,,,,,,,,
19/12/2010 12:00,,,,,,,,,,,,,,,,,,,130.1,57.1,0.8,18.7,114.7,293.5,1997,311.2,2.3,
19/12/2010 11:00,,,,,,,,,,129.1,72.5,1.1,20.0,143.2,235.6,2321,245.0,2.7,,,,,,,,,,
19/12/2010 07:00,215.0,96.7,0.3,14.9,159.8,212.7,2899,161.3,2.0,,,,,,,,,,,,,,,,,,,
19/12/2010 06:00,,,,,,,,,,,,,,,,,,,128.5,57.9,0.6,17.5,106.2,289.7,1986,303.5,2.3,
19/12/2010 05:00,,,,,,,,,,123.4,70.9,0.9,20.2,146.4,230.8,2320,245.5,2.6,,,,,,,,,,
19/12/2010 01:00,213.4,92.5,0.2,14.7,158.1,209.1,2867,169.4,2.0,,,,,,,,,,,,,,,,,,,
19/12/2010 00:00,,,,,,,,,,,,,,,,,,,125.7,56.3,0.7,18.2,113.0,287.5,1977,309.5,2.2,
18/12/2010 23:00,,,,,,,,,,123.0,71.1,0.9,20.6,150.3,233.0,2313,244.4,2.5,,,,,,,,,,
18/12/2010 19:00,212.1,95.4,0.1,14.4,153.6,211.9,2900,171.0,2.0,,,,,,,,,,,,,,,,,,,
18/12/2010 18:00,,,,,,,,,,,,,,,,,,,125.0,54.8,0.5,17.6,112.8,283.7,1966,309.9,2.1,
18/12/2010 17:00,,,,,,,,,,125.9,73.0,0.8,20.4,147.6,234.4,2324,242.9,2.4,,,,,,,,,,
18/12/2010 13:00,216.4,96.6,0.2,13.9,155.0,215.7,2932,171.1,2.0,,,,,,,,,,,,,,,,,,,
18/12/2010 12:00,,,,,,,,,,,,,,,,,,,127.1,57.2,0.7,18.0,111.2,288.9,1985,312.7,2.1,
18/12/2010 11:00,,,,,,,,,,123.2,73.6,0.8,20.0,140.4,232.0,2329,242.8,2.4,,,,,,,,,,
18/12/2010 07:00,208.4,93.8,0.2,14.0,157.1,209.8,2916,178.9,2.0,,,,,,,,,,,,,,,,,,,
18/12/2010 06:00,,,,,,,,,,,,,,,,,,,126.2,57.0,0.5,17.8,111.0,288.7,1983,314.1,2.1,
18/12/2010 05:00,,,,,,,,,,128.5,72.0,1.0,19.8,146.2,236.2,2323,247.3,2.5,,,,,,,,,,
18/12/2010 01:00,209.3,94.6,0.3,14.2,159.2,210.0,2887,171.2,2.0,,,,,,,,,,,,,,,,,,,
18/12/2010 00:00,,,,,,,,,,,,,,,,,,,128.1,56.5,0.6,17.9,112.7,293.9,2014,312.5,2.1,
17/12/2010 23:00,,,,,,,,,,127.5,72.6,0.8,20.9,146.4,236.9,2340,253.2,2.5,,,,,,,,,,
17/12/2010 19:00,214.5,95.3,0.1,15.0,155.4,212.8,2918,167.3,2.0,,,,,,,,,,,,,,,,,,,
17/12/2010 18:00,,,,,,,,,,,,,,,,,,,123.9,56.8,1.1,18.8,113.1,289.2,2003,301.4,2.1,
17/12/2010 17:00,,,,,,,,,,126.2,71.6,0.8,19.3,142.4,233.9,2317,242.7,2.5,,,,,,,,,,
17/12/2010 13:00,217.5,94.6,0.2,15.0,163.1,215.4,2954,171.4,2.0,,,,,,,,,,,,,,,,,,,
17/12/2010 12:00,,,,,,,,,,,,,,,,,,,128.1,59.1,0.6,17.8,111.7,293.5,2007,307.0,2.2,
17/12/2010 11:00,,,,,,,,,,127.8,74.7,1.0,20.2,143.2,237.8,2356,254.1,2.6,,,,,,,,,,
17/12/2010 07:00,216.4,97.2,0.3,14.9,159.3,215.3,2964,170.8,2.0,,,,,,,,,,,,,,,,,,,
17/12/2010 06:00,,,,,,,,,,,,,,,,,,,126.4,58.7,0.6,18.8,110.9,294.1,2023,303.4,2.3,
17/12/2010 05:00,,,,,,,,,,126.9,70.4,0.8,20.3,146.7,237.1,2348,244.2,2.7,,,,,,,,,,
17/12/2010 01:00,207.3,94.8,0.3,14.0,160.1,209.1,2917,171.8,2.0,,,,,,,,,,,,,,,,,,,
17/12/2010 00:00,,,,,,,,,,,,,,,,,,,123.8,57.4,0.7,18.9,113.3,289.2,2010,315.4,2.6,
16/12/2010 23:00,,,,,,,,,,124.8,72.4,0.7,20.2,146.3,236.6,2354,246.7,2.9,,,,,,,,,,
16/12/2010 19:00,215.0,95.2,0.1,14.6,158.6,215.9,2969,160.3,2.0,,,,,,,,,,,,,,,,,,,
16/12/2010 18:00,,,,,,,,,,,,,,,,,,,120.5,58.1,0.8,17.4,110.4,287.7,2017,311.7,2.7,
16/12/2010 17:00,,,,,,,,,,125.0,75.0,0.9,20.2,141.4,236.1,2348,240.5,3.2,,,,,,,,,,
16/12/2010 13:00,207.3,97.6,0.1,15.2,157.4,214.1,2973,155.8,2.0,,,,,,,,,,,,,,,,,,,
16/12/2010 12:00,,,,,,,,,,,,,,,,,,,121.0,56.4,0.7,18.0,111.3,289.3,2027,304.7,2.8,
16/12/2010 11:00,,,,,,,,,,126.1,71.8,0.8,20.6,149.5,239.8,2360,241.0,3.2,,,,,,,,,,
16/12/2010 07:00,211.7,96.1,0.3,13.3,153.7,216.1,2979,150.9,2.0,,,,,,,,,,,,,,,,,,,
16/12/2010 06:00,,,,,,,,,,,,,,,,,,,125.0,58.4,0.9,17.9,111.1,293.7,2027,313.8,2.7,
16/12/2010 05:00,,,,,,,,,,126.3,74.1,0.7,19.7,137.7,237.9,2372,243.7,3.2,,,,,,,,,,
16/12/2010 01:00,204.8,94.0,0.4,15.3,153.3,211.3,2966,150.0,2.0,,,,,,,,,,,,,,,,,,,
16/12/2010 00:00,,,,,,,,,,,,,,,,,,,125.7,59.1,0.4,18.5,107.0,292.1,2014,294.6,2.6,
15/12/2010 23:00,,,,,,,,,,122.1,75.2,0.7,19.2,135.2,233.9,2364,236.8,3.0,,,,,,,,,,
15/12/2010 19:00,209.7,95.7,0.3,15.9,158.3,212.4,2957,151.6,2.0,,,,,,,,,,,,,,,,,,,
15/12/2010 18:00,,,,,,,,,,,,,,,,,,,126.9,57.9,0.5,17.7,106.6,294.3,2026,309.5,2.6,
15/12/2010 17:00,,,,,,,,,,123.5,72.6,0.9,21.3,144.1,234.7,2370,236.3,3.0,,,,,,,,,,
15/12/2010 13:00,209.1,99.2,0.9,13.8,141.4,213.8,2987,151.1,2.0,,,,,,,,,,,,,,,,,,,
15/12/2010 12:00,,,,,,,,,,,,,,,,,,,124.7,59.0,1.0,17.9,106.4,290.7,2024,296.3,2.6,
15/12/2010 11:00,,,,,,,,,,127.7,74.0,0.7,18.9,135.3,237.9,2359,238.7,3.1,,,,,,,,,,
15/12/2010 07:00,209.6,96.6,0.5,15.0,151.4,213.0,2960,165.9,2.0,,,,,,,,,,,,,,,,,,,
15/12/2010 06:00,,,,,,,,,,,,,,,,,,,126.3,57.1,0.6,18.9,114.2,291.7,2021,306.1,2.7,
15/12/2010 05:00,,,,,,,,,,125.4,73.4,1.0,21.7,145.6,236.6,2355,236.0,3.2,,,,,,,,,,
15/12/2010 01:00,209.6,97.9,0.5,14.4,152.6,214.0,2957,153.5,2.0,,,,,,,,,,,,,,,,,,,
15/12/2010 00:00,,,,,,,,,,,,,,,,,,,124.4,56.5,0.8,18.1,111.7,289.0,2010,302.4,2.6,
14/12/2010 23:00,,,,,,,,,,124.1,74.6,0.8,20.4,141.4,237.1,2371,226.4,3.1,,,,,,,,,,
14/12/2010 19:00,216.6,98.4,0.1,13.5,156.2,218.5,3007,158.4,2.0,,,,,,,,,,,,,,,,,,,
14/12/2010 18:00,,,,,,,,,,,,,,,,,,,124.0,59.4,0.6,17.3,102.4,289.9,2013,303.6,2.6,
14/12/2010 17:00,,,,,,,,,,127.8,73.3,0.9,20.3,142.2,237.2,2353,230.2,3.1,,,,,,,,,,
14/12/2010 13:00,210.3,93.3,0.1,15.0,155.0,214.5,2974,160.1,2.0,,,,,,,,,,,,,,,,,,,
14/12/2010 12:00,,,,,,,,,,,,,,,,,,,127.9,57.4,0.7,18.2,111.1,292.8,2026,294.8,2.6,
14/12/2010 11:00,,,,,,,,,,127.1,74.1,1.1,20.2,147.0,237.1,2358,241.9,3.1,,,,,,,,,,
14/12/2010 07:00,210.1,94.4,0.0,12.5,157.4,211.3,2922,161.1,2.0,,,,,,,,,,,,,,,,,,,
14/12/2010 06:00,,,,,,,,,,,,,,,,,,,122.3,54.5,0.9,17.8,117.3,287.2,2017,290.6,2.6,
14/12/2010 05:00,,,,,,,,,,127.2,74.9,1.0,19.1,150.0,237.0,2364,243.9,3.1,,,,,,,,,,
14/12/2010 01:00,209.9,98.3,0.5,13.8,151.2,213.4,2986,156.4,2.0,,,,,,,,,,,,,,,,,,,
14/12/2010 00:00,,,,,,,,,,,,,,,,,,,125.2,57.3,0.8,17.7,110.5,287.7,2002,303.8,2.6,
13/12/2010 23:00,,,,,,,,,,126.5,72.6,0.9,21.5,144.7,234.6,2336,230.4,3.1,,,,,,,,,,
13/12/2010 19:00,219.7,97.9,0.3,14.5,151.3,219.3,3004,159.6,2.0,,,,,,,,,,,,,,,,,,,
13/12/2010 18:00,,,,,,,,,,,,,,,,,,,121.2,57.7,0.8,19.1,110.5,286.5,2008,302.8,2.6,
13/12/2010 17:00,,,,,,,,,,127.6,72.6,0.8,22.3,145.6,237.1,2346,240.6,3.1,,,,,,,,,,
13/12/2010 13:00,212.0,94.4,0.3,15.8,155.2,213.3,2962,160.3,2.0,,,,,,,,,,,,,,,,,,,
13/12/2010 12:00,,,,,,,,,,,,,,,,,,,124.3,57.2,1.2,18.6,109.6,290.4,2021,302.1,2.7,
13/12/2010 11:00,,,,,,,,,,127.1,72.6,0.8,18.9,147.0,237.6,2354,246.7,3.2,,,,,,,,,,
13/12/2010 07:00,217.3,96.6,0.1,12.5,153.5,217.9,2995,141.9,2.0,,,,,,,,,,,,,,,,,,,
13/12/2010 06:00,,,,,,,,,,,,,,,,,,,125.3,56.9,0.9,18.4,116.1,290.7,2025,292.5,2.7,
13/12/2010 05:00,,,,,,,,,,126.4,72.4,0.9,19.7,141.1,236.8,2360,244.0,3.2,,,,,,,,,,
13/12/2010 01:00,214.1,96.7,0.2,14.9,156.3,216.1,2979,160.5,2.0,,,,,,,,,,,,,,,,,,,
13/12/2010 00:00,,,,,,,,,,,,,,,,,,,125.2,57.0,0.7,19.2,114.1,291.4,2022,310.1,2.7,
12/12/2010 23:00,,,,,,,,,,125.0,72.7,0.9,19.7,140.5,237.1,2364,248.5,3.2,,,,,,,,,,
12/12/2010 19:00,210.9,93.5,0.1,14.3,159.0,213.8,2964,151.1,2.0,,,,,,,,,,,,,,,,,,,
12/12/2010 18:00,,,,,,,,,,,,,,,,,,,123.0,57.4,0.4,18.6,110.2,288.7,2019,306.5,2.7,
12/12/2010 17:00,,,,,,,,,,126.6,74.4,1.3,20.8,137.9,238.8,2366,238.3,3.2,,,,,,,,,,
12/12/2010 13:00,211.5,96.9,0.3,15.1,148.7,215.1,2978,160.3,2.0,,,,,,,,,,,,,,,,,,,
12/12/2010 12:00,,,,,,,,,,,,,,,,,,,124.7,58.0,0.4,19.0,109.9,289.9,2012,305.0,2.7,
12/12/2010 11:00,,,,,,,,,,123.7,71.9,0.6,21.0,144.0,235.1,2356,234.1,3.2,,,,,,,,,,
12/12/2010 07:00,211.0,95.9,0.3,15.2,153.0,214.3,2967,161.3,2.0,,,,,,,,,,,,,,,,,,,
12/12/2010 06:00,,,,,,,,,,,,,,,,,,,122.9,57.5,1.0,18.6,112.0,289.9,2020,294.1,2.8,
12/12/2010 05:00,,,,,,,,,,126.3,72.9,0.7,20.4,146.9,236.6,2351,257.9,3.2,,,,,,,,,,
12/12/2010 01:00,208.5,99.0,0.0,14.0,148.2,215.7,3018,157.6,2.0,,,,,,,,,,,,,,,,,,,
12/12/2010 00:00,,,,,,,,,,,,,,,,,,,127.2,58.5,1.2,17.8,108.7,297.4,2041,295.0,2.7,
11/12/2010 23:00,,,,,,,,,,121.6,72.5,0.8,19.6,135.0,234.7,2359,250.8,3.2,,,,,,,,,,
11/12/2010 19:00,209.2,94.8,0.0,13.8,150.9,214.6,2971,156.5,2.0,,,,,,,,,,,,,,,,,,,
11/12/2010 18:00,,,,,,,,,,,,,,,,,,,123.7,59.8,0.6,17.4,110.6,291.9,2037,304.1,2.7,
11/12/2010 17:00,,,,,,,,,,124.8,75.3,0.8,19.7,133.5,237.9,2379,235.6,3.2,,,,,,,,,,
11/12/2010 13:00,213.1,99.8,0.0,13.9,139.0,219.3,3012,147.6,2.0,,,,,,,,,,,,,,,,,,,
11/12/2010 12:00,,,,,,,,,,,,,,,,,,,125.4,56.5,0.7,17.7,113.0,294.6,2043,309.2,2.7,
11/12/2010 11:00,,,,,,,,,,124.3,75.2,0.6,20.3,141.7,237.2,2364,241.0,3.2,,,,,,,,,,
11/12/2010 07:00,207.4,93.8,0.7,13.8,158.8,214.7,2969,154.5,2.0,,,,,,,,,,,,,,,,,,,
11/12/2010 06:00,,,,,,,,,,,,,,,,,,,119.3,59.4,0.6,17.8,111.2,286.9,2027,315.5,2.7,
11/12/2010 05:00,,,,,,,,,,122.7,72.4,1.3,19.8,139.2,236.0,2378,249.7,3.2,,,,,,,,,,
11/12/2010 01:00,203.9,95.0,0.3,13.9,151.1,211.9,2983,162.7,2.0,,,,,,,,,,,,,,,,,,,
11/12/2010 00:00,,,,,,,,,,,,,,,,,,,125.8,57.2,0.5,16.5,108.7,294.8,2041,294.8,2.7,
10/12/2010 23:00,,,,,,,,,,126.4,72.0,1.0,21.9,147.4,237.0,2372,243.8,3.1,,,,,,,,,,
10/12/2010 19:00,206.7,94.2,0.3,13.8,152.9,212.8,2976,160.4,2.0,,,,,,,,,,,,,,,,,,,
10/12/2010 18:00,,,,,,,,,,,,,,,,,,,122.0,59.0,0.8,19.0,100.3,290.8,2043,311.6,2.7,
10/12/2010 17:00,,,,,,,,,,123.6,73.1,1.0,21.3,140.9,237.1,2378,253.8,3.1,,,,,,,,,,
10/12/2010 13:00,206.3,96.3,0.5,15.5,150.4,215.3,3019,157.9,2.0,,,,,,,,,,,,,,,,,,,
10/12/2010 12:00,,,,,,,,,,,,,,,,,,,125.9,57.4,0.0,19.1,109.7,295.8,2044,320.4,2.6,
10/12/2010 11:00,,,,,,,,,,127.1,73.9,1.2,19.8,139.9,237.7,2367,245.4,3.1,,,,,,,,,,
10/12/2010 07:00,207.4,96.6,0.5,15.0,147.1,214.3,2970,168.6,2.0,,,,,,,,,,,,,,,,,,,
10/12/2010 06:00,,,,,,,,,,,,,,,,,,,125.2,58.3,1.1,17.7,109.8,292.2,2034,315.8,2.6,
10/12/2010 05:00,,,,,,,,,,122.9,73.6,1.0,20.4,138.2,233.6,2362,234.7,3.1,,,,,,,,,,
10/12/2010 01:00,209.8,93.8,0.0,14.8,148.0,213.9,2978,157.7,2.0,,,,,,,,,,,,,,,,,,,
10/12/2010 00:00,,,,,,,,,,,,,,,,,,,127.6,58.6,1.2,17.5,101.2,293.5,2040,319.2,2.6,
09/12/2010 23:00,,,,,,,,,,125.6,74.1,0.7,20.4,134.1,236.7,2377,244.9,3.1,,,,,,,,,,
09/12/2010 19:00,212.5,95.8,0.2,13.4,154.2,217.6,3016,152.5,2.0,,,,,,,,,,,,,,,,,,,
09/12/2010 18:00,,,,,,,,,,,,,,,,,,,125.8,60.6,0.9,18.7,99.5,291.5,2032,311.7,2.6,
09/12/2010 17:00,,,,,,,,,,127.9,72.4,1.0,19.7,140.0,235.8,2364,244.4,3.1,,,,,,,,,,
09/12/2010 13:00,213.1,95.0,0.2,13.6,148.0,215.2,2980,154.9,2.0,,,,,,,,,,,,,,,,,,,
09/12/2010 12:00,,,,,,,,,,,,,,,,,,,123.4,57.6,0.5,17.5,115.6,288.4,2038,312.6,2.6,
09/12/2010 11:00,,,,,,,,,,123.6,72.5,0.8,20.1,138.5,232.9,2367,250.7,3.1,,,,,,,,,,
09/12/2010 07:00,209.2,95.6,0.0,13.6,152.6,211.5,2954,163.2,2.0,,,,,,,,,,,,,,,,,,,
09/12/2010 06:00,,,,,,,,,,,,,,,,,,,126.9,55.5,0.6,18.1,109.9,290.6,2015,302.4,2.6,
09/12/2010 05:00,,,,,,,,,,130.0,76.3,1.0,19.8,136.5,238.2,2367,253.1,3.1,,,,,,,,,,
09/12/2010 01:00,217.0,96.9,0.2,14.2,154.4,215.6,2987,157.1,2.0,,,,,,,,,,,,,,,,,,,
09/12/2010 00:00,,,,,,,,,,,,,,,,,,,129.5,53.7,0.8,18.4,111.9,294.9,2036,324.6,2.7,
08/12/2010 23:00,,,,,,,,,,128.6,74.6,0.4,19.5,138.4,237.1,2363,249.3,3.2,,,,,,,,,,
08/12/2010 19:00,214.6,98.7,0.0,15.6,157.0,216.3,3010,150.3,2.0,,,,,,,,,,,,,,,,,,,
08/12/2010 18:00,,,,,,,,,,,,,,,,,,,125.9,57.0,0.5,18.6,111.3,288.3,2013,322.2,2.7,
08/12/2010 17:00,,,,,,,,,,123.2,73.6,0.6,20.1,138.0,233.0,2356,246.4,3.2,,,,,,,,,,
08/12/2010 13:00,216.4,96.2,0.3,14.8,149.9,214.8,2971,158.9,2.0,,,,,,,,,,,,,,,,,,,
08/12/2010 12:00,,,,,,,,,,,,,,,,,,,128.2,57.9,0.6,18.1,107.7,290.6,2020,318.8,2.7,
08/12/2010 11:00,,,,,,,,,,124.9,72.4,1.0,20.4,145.7,234.3,2363,250.9,3.2,,,,,,,,,,
08/12/2010 07:00,218.5,96.2,0.3,15.4,159.5,215.7,2977,150.1,2.0,,,,,,,,,,,,,,,,,,,
08/12/2010 06:00,,,,,,,,,,,,,,,,,,,126.8,57.1,0.8,18.3,108.9,288.5,2007,324.7,2.8,
08/12/2010 05:00,,,,,,,,,,126.5,72.2,0.9,20.7,147.2,235.6,2368,245.0,3.3,,,,,,,,,,
08/12/2010 01:00,210.1,95.5,0.1,13.6,151.6,211.3,2970,171.7,2.0,,,,,,,,,,,,,,,,,,,
08/12/2010 00:00,,,,,,,,,,,,,,,,,,,128.3,57.0,1.0,17.1,114.5,291.7,2025,317.1,2.8,
07/12/2010 23:00,,,,,,,,,,131.5,75.3,0.9,18.5,143.2,241.2,2380,242.3,3.2,,,,,,,,,,
07/12/2010 19:00,212.5,94.9,0.0,14.5,151.7,213.3,2971,159.6,2.0,,,,,,,,,,,,,,,,,,,
07/12/2010 18:00,,,,,,,,,,,,,,,,,,,124.6,57.8,0.9,17.6,107.4,288.5,2015,307.6,2.8,
07/12/2010 17:00,,,,,,,,,,127.1,73.7,0.9,21.6,146.3,236.2,2361,238.6,3.2,,,,,,,,,,
07/12/2010 13:00,210.9,93.2,0.3,15.4,158.6,212.7,2943,162.3,2.0,,,,,,,,,,,,,,,,,,,
07/12/2010 12:00,,,,,,,,,,,,,,,,,,,122.8,56.0,1.0,18.5,112.0,287.2,2028,317.0,2.8,
07/12/2010 11:00,,,,,,,,,,125.0,72.5,0.8,18.2,140.7,235.2,2357,249.9,3.3,,,,,,,,,,
07/12/2010 07:00,215.4,96.1,0.2,14.5,153.8,215.6,2977,156.0,2.0,,,,,,,,,,,,,,,,,,,
07/12/2010 06:00,,,,,,,,,,,,,,,,,,,119.1,55.6,0.8,18.2,109.4,284.2,2022,317.9,2.8,
07/12/2010 05:00,,,,,,,,,,128.1,72.1,0.5,19.9,148.4,237.0,2359,254.9,3.3,,,,,,,,,,
07/12/2010 01:00,216.1,95.8,0.1,14.4,156.5,216.4,2994,160.2,2.0,,,,,,,,,,,,,,,,,,,
07/12/2010 00:00,,,,,,,,,,,,,,,,,,,123.8,56.9,0.9,18.7,109.8,286.2,2003,311.1,2.8,
06/12/2010 23:00,,,,,,,,,,125.1,69.6,1.6,20.7,142.8,233.8,2338,245.2,3.3,,,,,,,,,,
06/12/2010 19:00,211.2,94.2,0.1,14.4,160.5,213.1,2956,149.2,2.0,,,,,,,,,,,,,,,,,,,
06/12/2010 18:00,,,,,,,,,,,,,,,,,,,119.1,55.8,0.6,18.0,111.6,283.7,2018,311.2,2.8,
06/12/2010 17:00,,,,,,,,,,126.8,73.3,0.7,20.6,144.2,236.5,2359,245.8,3.3,,,,,,,,,,
06/12/2010 13:00,214.9,95.7,0.2,13.9,149.2,216.8,2991,162.5,2.0,,,,,,,,,,,,,,,,,,,
06/12/2010 12:00,,,,,,,,,,,,,,,,,,,126.7,58.2,0.7,16.8,105.3,290.8,2024,306.2,2.8,
06/12/2010 11:00,,,,,,,,,,123.2,73.3,0.9,20.8,142.0,233.9,2364,239.3,3.3,,,,,,,,,,
06/12/2010 07:00,214.8,95.3,0.4,13.2,156.6,216.2,2976,166.9,2.0,,,,,,,,,,,,,,,,,,,
06/12/2010 06:00,,,,,,,,,,,,,,,,,,,125.5,57.4,1.2,19.7,113.9,290.2,2033,311.0,2.7,
06/12/2010 05:00,,,,,,,,,,124.6,70.5,0.7,21.3,153.8,234.7,2369,252.9,3.2,,,,,,,,,,
06/12/2010 01:00,214.8,96.7,0.0,14.3,153.9,217.3,3027,154.8,2.0,,,,,,,,,,,,,,,,,,,
06/12/2010 00:00,,,,,,,,,,,,,,,,,,,128.6,55.2,0.6,17.1,114.4,293.4,2030,297.2,2.7,
05/12/2010 23:00,,,,,,,,,,127.8,71.7,1.5,20.1,139.0,236.1,2365,257.0,3.2,,,,,,,,,,
05/12/2010 19:00,208.9,93.3,0.3,14.9,153.9,212.0,2975,160.0,2.0,,,,,,,,,,,,,,,,,,,
05/12/2010 18:00,,,,,,,,,,,,,,,,,,,125.3,56.4,0.8,18.7,111.4,288.8,2017,321.9,2.8,
05/12/2010 17:00,,,,,,,,,,123.5,72.1,0.9,20.9,143.0,233.8,2362,250.6,3.3,,,,,,,,,,
05/12/2010 13:00,213.4,95.2,0.0,13.7,151.5,215.0,2968,162.1,2.0,,,,,,,,,,,,,,,,,,,
05/12/2010 12:00,,,,,,,,,,,,,,,,,,,123.2,55.2,0.7,17.6,114.7,284.8,1994,315.8,2.8,
05/12/2010 11:00,,,,,,,,,,122.9,71.8,1.1,20.3,143.8,234.0,2366,255.7,3.3,,,,,,,,,,
05/12/2010 07:00,216.8,94.9,0.2,14.7,149.2,218.8,3013,149.7,2.0,,,,,,,,,,,,,,,,,,,
05/12/2010 06:00,,,,,,,,,,,,,,,,,,,126.2,56.9,0.8,17.4,109.4,293.0,2037,317.8,2.8,
05/12/2010 05:00,,,,,,,,,,130.5,70.7,0.8,20.5,145.1,238.9,2366,259.9,3.2,,,,,,,,,,
05/12/2010 01:00,209.1,95.4,0.1,13.9,155.9,213.6,2995,156.7,2.0,,,,,,,,,,,,,,,,,,,
05/12/2010 00:00,,,,,,,,,,,,,,,,,,,125.4,57.4,0.5,18.4,112.2,288.5,2010,316.3,2.8,
04/12/2010 23:00,,,,,,,,,,128.8,72.9,0.8,20.4,144.0,239.7,2383,252.7,3.2,,,,,,,,,,
04/12/2010 22:00,220.6,96.5,0.4,15.2,157.1,219.8,3027,150.9,2.0,,,,,,,,,,,,,,,,,,,
04/12/2010 18:00,,,,,,,,,,,,,,,,,,,123.6,58.9,0.8,17.7,108.3,291.0,2055,313.8,2.8,
04/12/2010 17:00,,,,,,,,,,125.8,71.4,0.9,20.9,140.3,239.3,2399,257.9,3.2,,,,,,,,,,
04/12/2010 16:00,215.7,94.3,0.2,13.0,152.9,215.2,2989,151.1,2.0,,,,,,,,,,,,,,,,,,,
04/12/2010 12:00,,,,,,,,,,,,,,,,,,,125.1,56.4,0.8,19.0,110.3,290.7,2031,320.7,2.8,
04/12/2010 11:00,,,,,,,,,,126.8,74.1,0.6,20.7,148.3,237.4,2367,250.5,3.2,,,,,,,,,,
04/12/2010 10:00,217.7,96.1,0.0,14.4,154.2,216.9,3001,158.1,2.0,,,,,,,,,,,,,,,,,,,
04/12/2010 06:00,,,,,,,,,,,,,,,,,,,128.0,58.7,1.0,17.8,107.8,294.0,2032,319.2,2.7,
04/12/2010 05:00,,,,,,,,,,130.2,70.5,1.1,19.6,148.1,241.8,2396,256.1,3.2,,,,,,,,,,
04/12/2010 04:00,212.7,94.5,0.0,14.7,155.9,214.7,2985,145.3,2.0,,,,,,,,,,,,,,,,,,,
04/12/2010 00:00,,,,,,,,,,,,,,,,,,,126.9,56.9,1.0,17.6,106.5,292.0,2033,322.6,2.7,
03/12/2010 23:00,,,,,,,,,,125.0,73.8,0.7,19.5,140.2,237.0,2397,261.9,3.1,,,,,,,,,,
03/12/2010 22:00,216.0,94.9,0.5,14.4,154.4,214.4,2977,140.3,2.0,,,,,,,,,,,,,,,,,,,
03/12/2010 18:00,,,,,,,,,,,,,,,,,,,129.8,57.4,0.8,18.4,110.6,293.7,2041,327.8,2.7,
03/12/2010 17:00,,,,,,,,,,130.0,70.5,1.0,20.2,146.8,237.3,2363,254.6,3.2,,,,,,,,,,
03/12/2010 16:00,213.4,96.4,0.2,14.0,153.8,214.0,2998,151.5,2.0,,,,,,,,,,,,,,,,,,,
03/12/2010 12:00,,,,,,,,,,,,,,,,,,,127.8,58.8,1.0,17.9,110.7,293.6,2051,312.1,2.8,
03/12/2010 11:00,,,,,,,,,,129.4,73.1,0.9,19.8,139.5,239.8,2396,245.4,3.2,,,,,,,,,,
03/12/2010 10:00,209.1,96.2,0.3,14.1,149.9,209.3,2948,147.3,2.0,,,,,,,,,,,,,,,,,,,
03/12/2010 06:00,,,,,,,,,,,,,,,,,,,128.1,58.1,0.8,16.4,113.2,291.0,2022,330.8,2.8,
03/12/2010 05:00,,,,,,,,,,128.3,73.2,0.8,21.2,150.7,236.6,2374,238.3,3.3,,,,,,,,,,
03/12/2010 04:00,212.0,95.0,0.1,15.1,156.6,211.2,2963,145.0,2.0,,,,,,,,,,,,,,,,,,,
03/12/2010 00:00,,,,,,,,,,,,,,,,,,,129.4,57.7,0.6,18.5,113.1,290.5,2021,321.0,2.9,
02/12/2010 23:00,,,,,,,,,,123.3,71.8,0.8,18.6,144.9,232.9,2371,250.5,3.3,,,,,,,,,,
02/12/2010 22:00,217.8,95.2,0.2,14.2,154.8,214.1,2976,153.7,2.0,,,,,,,,,,,,,,,,,,,
02/12/2010 18:00,,,,,,,,,,,,,,,,,,,123.4,57.4,0.8,16.6,116.5,285.3,2014,315.3,2.9,
02/12/2010 17:00,,,,,,,,,,126.3,73.4,1.1,20.4,143.3,237.8,2390,236.9,3.3,,,,,,,,,,
02/12/2010 16:00,214.8,95.3,0.0,14.6,154.7,212.6,2948,161.0,2.0,,,,,,,,,,,,,,,,,,,
02/12/2010 12:00,,,,,,,,,,,,,,,,,,,125.8,57.0,0.7,16.6,109.3,287.0,2009,324.0,2.8,
02/12/2010 11:00,,,,,,,,,,127.4,71.0,0.7,21.1,144.2,236.0,2361,256.9,3.3,,,,,,,,,,
02/12/2010 10:00,215.6,95.3,0.3,13.5,147.1,212.8,2949,160.1,2.0,,,,,,,,,,,,,,,,,,,
02/12/2010 06:00,,,,,,,,,,,,,,,,,,,122.7,57.7,0.8,18.5,109.3,285.0,2022,320.0,2.8,
02/12/2010 05:00,,,,,,,,,,126.6,71.2,0.9,20.9,146.8,236.0,2365,256.2,3.3,,,,,,,,,,
02/12/2010 04:00,214.9,95.7,0.2,13.3,148.5,212.9,2962,147.6,2.0,,,,,,,,,,,,,,,,,,,
02/12/2010 00:00,,,,,,,,,,,,,,,,,,,130.0,59.5,0.8,18.4,111.2,295.8,2053,318.0,2.8,
01/12/2010 23:00,,,,,,,,,,130.0,73.1,0.8,21.5,148.2,238.9,2374,252.0,3.3,,,,,,,,,,
01/12/2010 22:00,214.9,94.3,0.0,15.3,153.9,212.2,2959,149.8,2.0,,,,,,,,,,,,,,,,,,,
01/12/2010 18:00,,,,,,,,,,,,,,,,,,,124.8,55.9,0.8,18.1,110.1,286.4,2014,314.6,2.8,
01/12/2010 17:00,,,,,,,,,,127.4,73.9,0.9,20.6,145.1,236.6,2371,253.1,3.3,,,,,,,,,,
01/12/2010 16:00,214.4,93.3,0.0,14.9,155.2,211.4,2960,158.9,2.0,,,,,,,,,,,,,,,,,,,
01/12/2010 12:00,,,,,,,,,,,,,,,,,,,126.9,56.2,0.8,18.0,108.2,288.5,2024,315.7,2.9,
01/12/2010 11:00,,,,,,,,,,127.7,73.7,1.1,20.5,147.6,236.1,2361,254.5,3.4,,,,,,,,,,
01/12/2010 10:00,215.9,94.4,0.0,15.0,161.9,213.6,2984,153.0,2.0,,,,,,,,,,,,,,,,,,,
01/12/2010 06:00,,,,,,,,,,,,,,,,,,,122.8,56.6,1.0,17.9,111.4,285.2,2020,308.6,2.9,
01/12/2010 05:00,,,,,,,,,,128.0,73.1,0.8,20.8,148.5,236.0,2369,260.8,3.4,,,,,,,,,,
01/12/2010 04:00,213.1,94.7,0.3,14.0,156.9,212.1,2964,162.4,2.0,,,,,,,,,,,,,,,,,,,
01/12/2010 00:00,,,,,,,,,,,,,,,,,,,124.1,57.6,0.8,18.2,110.1,287.5,2027,316.6,2.9,
30/11/2010 23:00,,,,,,,,,,125.3,74.5,0.9,19.9,141.1,235.2,2374,261.8,3.4,,,,,,,,,,
30/11/2010 22:00,213.5,94.3,0.3,14.3,158.2,212.5,2965,149.4,2.0,,,,,,,,,,,,,,,,,,,
30/11/2010 18:00,,,,,,,,,,,,,,,,,,,123.5,57.5,0.8,17.2,108.9,287.0,2028,318.2,2.9,
30/11/2010 17:00,,,,,,,,,,122.8,71.6,0.9,21.3,147.5,232.7,2365,257.6,3.4,,,,,,,,,,
30/11/2010 16:00,209.4,94.9,0.2,14.4,156.7,209.4,2943,153.5,2.0,,,,,,,,,,,,,,,,,,,
30/11/2010 12:00,,,,,,,,,,,,,,,,,,,121.3,56.4,0.8,19.1,120.7,284.5,2024,307.0,2.9,
30/11/2010 11:00,,,,,,,,,,129.3,73.0,0.8,20.0,147.2,240.2,2395,263.8,3.4,,,,,,,,,,
30/11/2010 10:00,213.0,95.1,0.2,14.6,157.0,212.7,2976,149.5,2.0,,,,,,,,,,,,,,,,,,,
30/11/2010 06:00,,,,,,,,,,,,,,,,,,,125.0,57.2,0.7,18.5,111.5,288.0,2024,317.9,2.9,
30/11/2010 05:00,,,,,,,,,,127.1,72.5,0.7,20.4,144.0,236.4,2373,254.3,3.4,,,,,,,,,,
30/11/2010 04:00,218.2,96.0,0.1,15.4,154.5,216.9,3001,154.6,2.0,,,,,,,,,,,,,,,,,,,
30/11/2010 00:00,,,,,,,,,,,,,,,,,,,126.3,55.8,0.9,18.0,109.3,290.0,2029,314.9,2.9,
29/11/2010 23:00,,,,,,,,,,126.2,72.0,0.7,20.9,149.6,237.1,2393,256.4,3.3,,,,,,,,,,
29/11/2010 22:00,213.9,94.2,0.2,15.6,154.7,212.2,2970,152.9,2.0,,,,,,,,,,,,,,,,,,,
29/11/2010 18:00,,,,,,,,,,,,,,,,,,,127.2,55.7,0.7,19.0,117.0,292.6,2034,315.4,2.8,
29/11/2010 17:00,,,,,,,,,,128.0,71.4,0.7,20.6,147.2,236.8,2358,261.7,3.4,,,,,,,,,,
29/11/2010 16:00,216.9,96.6,0.2,14.8,153.2,217.0,2994,150.0,2.0,,,,,,,,,,,,,,,,,,,
29/11/2010 12:00,,,,,,,,,,,,,,,,,,,127.7,56.2,0.6,18.7,114.0,292.2,2036,296.7,3.0,
29/11/2010 11:00,,,,,,,,,,127.4,72.4,1.0,20.1,146.7,238.5,2383,261.2,3.5,,,,,,,,,,
29/11/2010 10:00,212.0,95.7,0.1,14.0,150.7,212.4,2970,143.3,2.0,,,,,,,,,,,,,,,,,,,
29/11/2010 06:00,,,,,,,,,,,,,,,,,,,128.8,57.3,0.8,18.0,115.9,292.2,2031,314.4,3.0,
29/11/2010 05:00,,,,,,,,,,122.6,72.4,0.7,20.3,151.0,233.6,2380,260.0,3.4,,,,,,,,,,
29/11/2010 04:00,212.2,95.1,0.3,14.9,156.5,211.5,2960,144.1,2.0,,,,,,,,,,,,,,,,,,,
29/11/2010 00:00,,,,,,,,,,,,,,,,,,,125.7,57.4,0.6,17.7,108.8,288.6,2025,305.4,2.9,
28/11/2010 23:00,,,,,,,,,,130.2,74.5,0.9,20.3,147.7,239.2,2382,249.9,3.4,,,,,,,,,,
28/11/2010 22:00,209.8,93.6,0.1,14.3,154.3,211.5,2967,155.3,2.0,,,,,,,,,,,,,,,,,,,
28/11/2010 18:00,,,,,,,,,,,,,,,,,,,122.0,59.0,0.4,18.9,111.2,287.5,2047,313.6,3.0,
28/11/2010 17:00,,,,,,,,,,128.5,74.6,0.9,17.7,140.6,238.1,2379,258.6,3.5,,,,,,,,,,
28/11/2010 16:00,215.7,94.7,0.3,14.0,156.4,213.8,2986,157.3,2.0,,,,,,,,,,,,,,,,,,,
28/11/2010 12:00,,,,,,,,,,,,,,,,,,,124.4,56.7,0.6,19.7,113.5,286.5,2032,312.6,3.0,
28/11/2010 11:00,,,,,,,,,,128.8,72.9,0.7,21.3,148.9,236.1,2371,259.3,3.5,,,,,,,,,,
28/11/2010 10:00,213.7,95.1,0.3,13.9,157.4,213.5,2979,152.4,2.0,,,,,,,,,,,,,,,,,,,
28/11/2010 06:00,,,,,,,,,,,,,,,,,,,127.2,58.7,0.7,16.7,107.5,289.4,2024,292.7,2.9,
28/11/2010 05:00,,,,,,,,,,126.6,74.6,0.8,20.5,141.1,236.4,2374,248.6,3.4,,,,,,,,,,
28/11/2010 04:00,213.2,95.5,0.2,14.7,155.6,212.7,2964,157.5,2.0,,,,,,,,,,,,,,,,,,,
28/11/2010 00:00,,,,,,,,,,,,,,,,,,,126.9,53.6,0.7,17.1,121.3,291.7,2034,307.9,2.9,
27/11/2010 23:00,,,,,,,,,,124.7,73.8,1.0,19.5,138.9,235.3,2381,267.1,3.4,,,,,,,,,,
27/11/2010 22:00,206.0,92.9,0.3,13.4,156.5,209.1,2962,136.7,2.0,,,,,,,,,,,,,,,,,,,
27/11/2010 18:00,,,,,,,,,,,,,,,,,,,125.9,54.8,0.8,18.9,118.1,290.2,2031,313.4,2.9,
27/11/2010 17:00,,,,,,,,,,126.2,72.3,0.7,19.6,146.7,236.1,2372,266.3,3.4,,,,,,,,,,
27/11/2010 16:00,209.9,96.2,0.1,14.8,150.1,211.7,2980,156.3,2.0,,,,,,,,,,,,,,,,,,,
27/11/2010 12:00,,,,,,,,,,,,,,,,,,,124.5,56.4,0.6,19.2,112.2,288.0,2022,312.8,3.0,
27/11/2010 11:00,,,,,,,,,,122.7,72.7,1.0,20.0,147.3,233.9,2370,262.7,3.4,,,,,,,,,,
27/11/2010 10:00,212.8,95.1,0.1,15.0,155.8,213.1,2971,152.6,2.0,,,,,,,,,,,,,,,,,,,
27/11/2010 06:00,,,,,,,,,,,,,,,,,,,119.7,54.9,0.7,19.1,113.8,284.2,2024,313.4,3.0,
27/11/2010 05:00,,,,,,,,,,128.3,73.2,0.9,19.7,147.0,237.9,2384,265.4,3.4,,,,,,,,,,
27/11/2010 04:00,205.1,93.8,0.3,14.7,153.1,210.6,2976,159.3,2.0,,,,,,,,,,,,,,,,,,,
27/11/2010 00:00,,,,,,,,,,,,,,,,,,,122.4,58.0,0.8,17.5,106.3,286.8,2028,303.0,2.9,
26/11/2010 23:00,,,,,,,,,,128.4,74.0,1.1,20.5,145.0,239.0,2390,261.7,3.4,,,,,,,,,,
26/11/2010 22:00,205.2,94.6,0.2,15.6,156.9,210.3,2975,152.9,2.0,,,,,,,,,,,,,,,,,,,
26/11/2010 18:00,,,,,,,,,,,,,,,,,,,121.7,56.4,0.8,18.1,112.5,284.0,2004,304.5,2.9,
26/11/2010 17:00,,,,,,,,,,127.5,75.0,1.1,20.5,144.5,241.3,2410,262.4,3.3,,,,,,,,,,
26/11/2010 16:00,216.5,96.3,0.4,13.7,152.4,216.9,2995,150.1,2.0,,,,,,,,,,,,,,,,,,,
26/11/2010 12:00,,,,,,,,,,,,,,,,,,,124.9,56.7,0.9,18.4,110.9,289.3,2029,319.4,2.9,
26/11/2010 11:00,,,,,,,,,,125.3,74.0,0.7,20.3,135.1,238.0,2383,262.7,3.3,,,,,,,,,,
26/11/2010 10:00,210.9,93.9,0.2,14.9,157.0,213.9,2987,153.8,2.0,,,,,,,,,,,,,,,,,,,
26/11/2010 06:00,,,,,,,,,,,,,,,,,,,119.2,56.3,0.3,16.5,110.1,284.2,2031,312.1,2.9,
26/11/2010 05:00,,,,,,,,,,129.1,72.5,1.0,20.6,147.9,238.9,2381,268.0,3.4,,,,,,,,,,
26/11/2010 04:00,203.9,93.8,0.1,15.2,152.8,210.6,2992,156.5,2.0,,,,,,,,,,,,,,,,,,,
26/11/2010 00:00,,,,,,,,,,,,,,,,,,,128.8,58.3,0.6,16.9,111.3,293.9,2056,317.5,2.9,
25/11/2010 23:00,,,,,,,,,,127.3,73.1,0.7,21.9,143.3,237.1,2375,258.0,3.3,,,,,,,,,,
25/11/2010 22:00,209.8,95.5,0.4,14.6,155.9,215.1,3011,149.3,2.0,,,,,,,,,,,,,,,,,,,
25/11/2010 18:00,,,,,,,,,,,,,,,,,,,123.6,55.2,0.9,18.1,115.0,290.6,2046,306.7,2.9,
25/11/2010 17:00,,,,,,,,,,127.7,72.7,0.5,18.9,140.6,236.9,2365,250.8,3.3,,,,,,,,,,
25/11/2010 16:00,214.2,95.5,0.0,14.8,155.0,215.8,2994,156.7,2.0,,,,,,,,,,,,,,,,,,,
25/11/2010 12:00,,,,,,,,,,,,,,,,,,,123.5,58.4,0.9,18.3,108.9,287.3,2025,296.4,2.9,
25/11/2010 11:00,,,,,,,,,,121.9,71.6,0.7,20.6,144.9,234.1,2371,265.3,3.4,,,,,,,,,,
25/11/2010 10:00,213.1,95.6,0.0,14.4,153.4,216.8,3001,140.2,2.0,,,,,,,,,,,,,,,,,,,
25/11/2010 06:00,,,,,,,,,,,,,,,,,,,118.7,55.9,0.9,18.1,108.8,283.8,2023,306.0,2.9,
25/11/2010 05:00,,,,,,,,,,121.9,74.0,0.8,19.6,142.5,234.5,2384,263.1,3.4,,,,,,,,,,
25/11/2010 04:00,209.0,94.5,0.2,15.5,157.5,213.9,2987,157.7,2.0,,,,,,,,,,,,,,,,,,,
25/11/2010 00:00,,,,,,,,,,,,,,,,,,,120.7,60.1,0.9,19.6,108.6,290.3,2054,310.1,2.8,
24/11/2010 23:00,,,,,,,,,,125.2,72.3,0.9,19.7,139.1,239.6,2401,266.1,3.3,,,,,,,,,,
24/11/2010 22:00,209.4,95.4,0.1,14.2,152.2,212.9,2972,149.5,2.0,,,,,,,,,,,,,,,,,,,
24/11/2010 18:00,,,,,,,,,,,,,,,,,,,124.2,56.0,0.8,18.9,115.9,291.2,2028,305.6,2.9,
24/11/2010 17:00,,,,,,,,,,123.8,72.5,1.0,18.7,141.3,236.6,2381,259.9,3.3,,,,,,,,,,
24/11/2010 16:00,204.1,95.9,0.3,14.4,151.3,212.0,2991,157.6,2.0,,,,,,,,,,,,,,,,,,,
24/11/2010 12:00,,,,,,,,,,,,,,,,,,,117.2,57.6,1.0,19.3,108.2,283.2,2035,305.7,2.8,
24/11/2010 11:00,,,,,,,,,,123.9,72.2,0.8,20.1,146.3,237.6,2393,264.4,3.3,,,,,,,,,,
24/11/2010 10:00,208.0,93.9,0.0,14.5,152.5,213.1,2967,157.6,2.0,,,,,,,,,,,,,,,,,,,
24/11/2010 06:00,,,,,,,,,,,,,,,,,,,121.1,57.0,0.6,17.3,107.0,284.7,2011,297.8,2.9,
24/11/2010 05:00,,,,,,,,,,124.9,73.3,0.8,20.8,144.6,237.3,2385,266.3,3.3,,,,,,,,,,
24/11/2010 04:00,209.2,94.8,0.1,14.8,151.5,213.9,2978,150.4,2.0,,,,,,,,,,,,,,,,,,,
24/11/2010 00:00,,,,,,,,,,,,,,,,,,,124.3,57.4,1.3,18.9,113.6,289.3,2020,311.0,2.9,
23/11/2010 23:00,,,,,,,,,,122.0,71.0,0.8,20.9,147.7,234.3,2367,271.8,3.3,,,,,,,,,,
23/11/2010 22:00,208.3,92.3,0.3,14.4,158.4,213.9,2961,158.9,2.0,,,,,,,,,,,,,,,,,,,
23/11/2010 18:00,,,,,,,,,,,,,,,,,,,124.4,58.7,0.6,17.3,110.9,292.5,2046,313.7,2.8,
23/11/2010 17:00,,,,,,,,,,121.9,71.7,0.7,21.5,141.8,236.0,2387,259.7,3.3,,,,,,,,,,
23/11/2010 16:00,201.7,96.6,0.2,13.0,149.9,210.5,2977,145.1,2.0,,,,,,,,,,,,,,,,,,,
23/11/2010 12:00,,,,,,,,,,,,,,,,,,,122.7,56.2,0.6,17.9,110.6,290.8,2039,308.7,2.8,
23/11/2010 11:00,,,,,,,,,,127.7,74.7,0.7,20.7,145.6,243.2,2422,267.5,3.3,,,,,,,,,,
23/11/2010 10:00,209.7,93.3,0.1,15.8,154.8,216.2,2995,145.3,2.0,,,,,,,,,,,,,,,,,,,
23/11/2010 06:00,,,,,,,,,,,,,,,,,,,124.3,58.5,0.8,17.9,102.9,293.4,2033,306.6,2.8,
23/11/2010 05:00,,,,,,,,,,126.2,74.9,0.7,19.6,138.7,240.4,2393,266.3,3.3,,,,,,,,,,
23/11/2010 04:00,207.1,93.4,0.2,13.7,149.6,214.6,2982,155.1,2.0,,,,,,,,,,,,,,,,,,,
23/11/2010 00:00,,,,,,,,,,,,,,,,,,,121.8,58.7,0.7,17.2,102.9,288.1,2023,317.2,2.8,
22/11/2010 23:00,,,,,,,,,,120.3,73.5,0.9,20.1,141.2,234.5,2386,271.2,3.2,,,,,,,,,,
22/11/2010 22:00,203.4,94.4,0.2,14.5,146.1,212.9,2964,150.2,2.0,,,,,,,,,,,,,,,,,,,
22/11/2010 18:00,,,,,,,,,,,,,,,,,,,125.7,56.9,0.7,19.6,112.3,294.9,2050,310.5,2.8,
22/11/2010 17:00,,,,,,,,,,121.9,69.9,0.8,19.7,145.9,236.9,2393,270.0,3.3,,,,,,,,,,
22/11/2010 16:00,207.5,94.9,0.1,12.7,148.7,213.5,2973,143.9,2.0,,,,,,,,,,,,,,,,,,,
22/11/2010 12:00,,,,,,,,,,,,,,,,,,,123.9,59.1,0.7,17.9,108.2,290.5,2041,309.4,2.8,
22/11/2010 11:00,,,,,,,,,,124.1,74.3,1.1,20.0,139.3,237.7,2392,266.7,3.2,,,,,,,,,,
22/11/2010 10:00,205.3,93.4,0.2,13.1,153.8,211.9,2978,154.1,2.0,,,,,,,,,,,,,,,,,,,
22/11/2010 06:00,,,,,,,,,,,,,,,,,,,124.4,56.1,0.6,18.0,116.6,291.4,2032,309.1,2.9,
22/11/2010 05:00,,,,,,,,,,122.5,74.4,0.7,20.2,142.9,236.6,2396,267.9,3.3,,,,,,,,,,
22/11/2010 04:00,206.0,94.7,0.2,14.2,148.7,211.5,2958,151.3,2.0,,,,,,,,,,,,,,,,,,,
22/11/2010 00:00,,,,,,,,,,,,,,,,,,,123.2,59.7,0.9,16.3,103.3,291.3,2035,308.8,2.8,
21/11/2010 23:00,,,,,,,,,,125.1,74.3,0.9,21.3,141.5,239.2,2386,262.5,3.2,,,,,,,,,,
21/11/2010 22:00,208.5,95.9,0.1,14.3,145.6,213.9,2984,154.7,2.0,,,,,,,,,,,,,,,,,,,
21/11/2010 18:00,,,,,,,,,,,,,,,,,,,121.2,58.6,0.9,16.4,107.9,289.1,2034,320.1,2.8,
21/11/2010 17:00,,,,,,,,,,122.9,72.1,0.9,20.8,142.1,236.7,2386,269.0,3.3,,,,,,,,,,
21/11/2010 16:00,208.4,95.4,0.1,14.2,152.5,214.8,2993,155.1,2.0,,,,,,,,,,,,,,,,,,,
21/11/2010 12:00,,,,,,,,,,,,,,,,,,,119.2,58.0,0.1,18.5,109.3,289.6,2052,314.0,2.8,
21/11/2010 11:00,,,,,,,,,,120.2,73.1,0.8,20.6,146.3,235.0,2386,272.5,3.2,,,,,,,,,,
21/11/2010 10:00,207.8,95.3,0.4,13.4,155.1,214.2,2990,147.6,2.0,,,,,,,,,,,,,,,,,,,
21/11/2010 06:00,,,,,,,,,,,,,,,,,,,115.3,56.8,0.5,18.1,109.8,280.5,2010,320.8,2.8,
21/11/2010 05:00,,,,,,,,,,123.7,70.7,0.9,21.2,142.8,236.5,2373,258.7,3.2,,,,,,,,,,
21/11/2010 04:00,205.8,92.3,0.0,14.8,159.2,213.1,2956,155.4,2.0,,,,,,,,,,,,,,,,,,,
21/11/2010 00:00,,,,,,,,,,,,,,,,,,,121.9,58.7,0.7,18.3,109.7,293.4,2055,320.2,2.8,
20/11/2010 23:00,,,,,,,,,,124.2,74.3,0.8,19.6,135.5,239.2,2398,270.2,3.2,,,,,,,,,,
20/11/2010 22:00,206.4,97.3,0.0,13.7,146.7,214.4,2986,151.4,2.0,,,,,,,,,,,,,,,,,,,
20/11/2010 18:00,,,,,,,,,,,,,,,,,,,123.5,61.2,0.9,18.5,106.8,292.2,2041,313.4,2.8,
20/11/2010 17:00,,,,,,,,,,124.4,71.9,0.6,20.6,145.1,236.7,2376,264.7,3.2,,,,,,,,,,
20/11/2010 16:00,199.0,93.6,0.2,14.2,154.8,211.7,2987,147.5,2.0,,,,,,,,,,,,,,,,,,,
20/11/2010 12:00,,,,,,,,,,,,,,,,,,,121.0,56.7,0.6,17.4,108.8,289.3,2032,320.1,2.7,
20/11/2010 11:00,,,,,,,,,,124.3,73.0,0.7,20.3,138.2,237.6,2390,281.1,3.2,,,,,,,,,,
20/11/2010 10:00,201.4,93.9,0.1,14.4,148.3,212.3,2956,151.2,2.0,,,,,,,,,,,,,,,,,,,
20/11/2010 06:00,,,,,,,,,,,,,,,,,,,122.0,57.6,0.8,17.8,104.9,289.4,2040,306.5,2.8,
20/11/2010 05:00,,,,,,,,,,122.2,73.4,0.7,20.6,148.0,237.0,2396,271.6,3.2,,,,,,,,,,
20/11/2010 04:00,200.7,95.6,0.0,14.2,145.9,211.9,2994,150.5,2.0,,,,,,,,,,,,,,,,,,,
20/11/2010 00:00,,,,,,,,,,,,,,,,,,,121.7,58.0,0.6,18.4,104.4,290.7,2047,316.5,2.7,
19/11/2010 23:00,,,,,,,,,,122.3,72.2,0.9,20.6,145.6,237.3,2399,272.9,3.1,,,,,,,,,,
19/11/2010 22:00,202.4,94.6,0.4,15.2,148.8,213.0,2992,140.7,2.0,,,,,,,,,,,,,,,,,,,
19/11/2010 18:00,,,,,,,,,,,,,,,,,,,117.4,58.0,0.8,18.1,110.6,285.5,2042,311.6,2.7,
19/11/2010 17:00,,,,,,,,,,127.5,75.5,0.8,21.1,147.8,244.1,2430,277.1,3.1,,,,,,,,,,
19/11/2010 16:00,209.7,95.9,0.2,14.8,148.2,217.7,3008,156.0,2.0,,,,,,,,,,,,,,,,,,,
19/11/2010 12:00,,,,,,,,,,,,,,,,,,,122.4,59.1,1.1,17.6,103.5,290.9,2037,312.4,2.7,
19/11/2010 11:00,,,,,,,,,,122.5,72.0,1.2,20.1,145.2,238.8,2422,275.8,3.1,,,,,,,,,,
19/11/2010 10:00,199.4,95.9,0.2,15.5,149.6,211.4,2996,142.5,2.0,,,,,,,,,,,,,,,,,,,
19/11/2010 06:00,,,,,,,,,,,,,,,,,,,125.1,57.5,0.8,17.5,109.1,294.2,2052,314.7,2.7,
19/11/2010 05:00,,,,,,,,,,128.1,74.9,0.9,21.3,144.7,243.7,2422,269.3,3.1,,,,,,,,,,
19/11/2010 04:00,205.7,99.2,0.1,14.0,144.9,215.0,2996,153.5,2.0,,,,,,,,,,,,,,,,,,,
19/11/2010 00:00,,,,,,,,,,,,,,,,,,,121.7,59.0,1.3,17.9,110.4,292.2,2058,313.1,2.7,
18/11/2010 23:00,,,,,,,,,,122.1,74.3,0.5,20.2,137.3,237.4,2411,277.8,3.0,,,,,,,,,,
18/11/2010 22:00,213.9,97.6,0.5,14.3,147.7,220.2,3034,151.6,2.0,,,,,,,,,,,,,,,,,,,
18/11/2010 18:00,,,,,,,,,,,,,,,,,,,125.9,58.2,0.8,18.2,103.7,294.1,2048,316.7,2.7,
18/11/2010 17:00,,,,,,,,,,128.3,73.5,0.7,21.3,148.2,242.6,2409,283.7,3.1,,,,,,,,,,
18/11/2010 16:00,210.0,95.4,0.1,13.6,151.2,215.6,2990,145.3,2.0,,,,,,,,,,,,,,,,,,,
18/11/2010 12:00,,,,,,,,,,,,,,,,,,,125.9,57.8,1.0,17.4,106.5,295.6,2056,313.6,2.7,
18/11/2010 11:00,,,,,,,,,,125.5,72.6,0.5,20.6,142.6,236.9,2379,274.2,3.1,,,,,,,,,,
18/11/2010 10:00,199.8,93.4,0.1,14.9,156.5,209.7,2973,142.5,2.0,,,,,,,,,,,,,,,,,,,
18/11/2010 06:00,,,,,,,,,,,,,,,,,,,123.2,57.2,0.7,18.4,110.5,290.0,2031,320.2,2.7,
18/11/2010 05:00,,,,,,,,,,122.9,73.7,1.1,21.4,143.4,237.0,2387,277.3,3.1,,,,,,,,,,
18/11/2010 04:00,206.2,95.4,0.5,14.3,149.4,212.8,2968,149.2,2.0,,,,,,,,,,,,,,,,,,,
18/11/2010 00:00,,,,,,,,,,,,,,,,,,,121.9,57.8,0.5,18.5,108.3,289.4,2037,311.1,2.7,
17/11/2010 23:00,,,,,,,,,,125.0,71.9,0.8,20.3,144.9,237.7,2391,279.5,3.1,,,,,,,,,,
17/11/2010 22:00,202.7,95.4,0.0,14.5,150.4,212.5,2990,154.1,2.0,,,,,,,,,,,,,,,,,,,
17/11/2010 18:00,,,,,,,,,,,,,,,,,,,123.0,58.4,0.9,17.4,106.8,291.6,2034,308.0,2.7,
17/11/2010 17:00,,,,,,,,,,121.1,71.6,0.7,20.2,147.7,236.2,2400,284.2,3.1,,,,,,,,,,
17/11/2010 16:00,207.7,94.3,0.0,14.3,155.9,215.2,2988,142.8,2.0,,,,,,,,,,,,,,,,,,,
17/11/2010 12:00,,,,,,,,,,,,,,,,,,,126.8,60.0,0.5,18.8,105.6,298.9,2076,309.3,2.7,
17/11/2010 11:00,,,,,,,,,,124.4,73.9,1.1,20.2,138.2,239.8,2406,283.3,3.1,,,,,,,,,,
17/11/2010 10:00,206.7,93.5,0.3,14.1,158.1,214.8,3001,144.2,2.0,,,,,,,,,,,,,,,,,,,
17/11/2010 06:00,,,,,,,,,,,,,,,,,,,125.5,56.7,0.7,17.6,108.6,293.9,2043,311.4,2.7,
17/11/2010 05:00,,,,,,,,,,124.3,74.5,0.8,19.6,137.1,236.2,2383,287.2,3.1,,,,,,,,,,
17/11/2010 04:00,210.7,97.2,0.3,15.1,154.8,217.5,3015,165.6,2.0,,,,,,,,,,,,,,,,,,,
17/11/2010 00:00,,,,,,,,,,,,,,,,,,,119.0,56.3,0.7,18.1,112.7,287.9,2036,315.0,2.7,
16/11/2010 23:00,,,,,,,,,,121.9,74.0,1.0,21.0,150.7,238.5,2403,279.1,3.1,,,,,,,,,,
16/11/2010 22:00,203.6,94.0,0.0,14.1,151.4,213.8,2998,149.6,2.0,,,,,,,,,,,,,,,,,,,
16/11/2010 18:00,,,,,,,,,,,,,,,,,,,123.4,57.9,0.7,18.4,106.1,291.4,2043,305.8,2.7,
16/11/2010 17:00,,,,,,,,,,128.0,75.0,0.8,19.7,138.3,243.3,2417,271.0,3.1,,,,,,,,,,
16/11/2010 16:00,205.0,97.8,0.0,14.5,148.2,215.7,2994,159.7,2.0,,,,,,,,,,,,,,,,,,,
16/11/2010 12:00,,,,,,,,,,,,,,,,,,,124.4,59.0,0.6,17.7,105.8,292.3,2050,310.3,2.7,
16/11/2010 11:00,,,,,,,,,,124.1,73.5,1.4,21.2,145.4,237.9,2394,291.9,3.1,,,,,,,,,,
16/11/2010 10:00,199.8,93.6,0.0,13.9,153.3,210.0,2975,149.9,2.0,,,,,,,,,,,,,,,,,,,
16/11/2010 06:00,,,,,,,,,,,,,,,,,,,125.3,56.9,0.7,17.8,114.2,292.5,2043,311.6,2.7,
16/11/2010 05:00,,,,,,,,,,120.5,69.9,0.5,20.0,152.1,236.0,2407,274.7,3.2,,,,,,,,,,
16/11/2010 04:00,206.1,92.2,0.1,15.2,160.5,213.2,2982,146.5,2.0,,,,,,,,,,,,,,,,,,,
16/11/2010 00:00,,,,,,,,,,,,,,,,,,,123.9,57.1,0.7,18.5,112.4,294.6,2062,298.3,2.7,
15/11/2010 23:00,,,,,,,,,,126.6,74.0,1.1,19.4,135.2,241.2,2407,290.4,3.1,,,,,,,,,,
15/11/2010 22:00,203.2,96.5,0.2,14.2,152.5,214.8,3033,163.8,2.0,,,,,,,,,,,,,,,,,,,
15/11/2010 18:00,,,,,,,,,,,,,,,,,,,125.2,56.5,0.9,19.1,113.1,292.6,2043,302.2,2.8,
15/11/2010 17:00,,,,,,,,,,123.5,75.0,0.6,21.3,141.1,239.2,2418,290.1,3.2,,,,,,,,,,
15/11/2010 16:00,209.2,93.8,0.4,14.8,158.6,215.8,3019,152.5,2.0,,,,,,,,,,,,,,,,,,,
15/11/2010 12:00,,,,,,,,,,,,,,,,,,,124.6,59.0,1.0,17.9,104.9,293.2,2057,302.8,2.9,
15/11/2010 11:00,,,,,,,,,,123.9,73.5,0.8,20.6,142.9,236.9,2386,292.6,3.3,,,,,,,,,,
15/11/2010 10:00,206.9,94.7,0.3,14.0,146.7,214.5,2998,149.8,2.0,,,,,,,,,,,,,,,,,,,
15/11/2010 06:00,,,,,,,,,,,,,,,,,,,123.5,57.8,0.9,17.2,110.1,293.6,2056,309.0,2.9,
15/11/2010 05:00,,,,,,,,,,124.9,75.2,0.9,20.6,145.8,239.4,2404,280.3,3.4,,,,,,,,,,
15/11/2010 04:00,205.7,93.7,0.3,14.8,154.4,214.4,2999,145.9,2.0,,,,,,,,,,,,,,,,,,,
15/11/2010 00:00,,,,,,,,,,,,,,,,,,,120.3,57.4,0.7,18.0,107.6,287.1,2028,299.7,2.9,
14/11/2010 23:00,,,,,,,,,,124.3,72.7,0.5,21.2,143.8,239.0,2394,303.2,3.3,,,,,,,,,,
14/11/2010 22:00,206.2,93.0,0.2,14.5,156.4,214.1,2976,159.9,2.0,,,,,,,,,,,,,,,,,,,
14/11/2010 18:00,,,,,,,,,,,,,,,,,,,122.9,57.2,1.1,18.9,115.8,290.6,2033,309.4,2.8,
14/11/2010 17:00,,,,,,,,,,122.9,72.6,0.8,20.0,139.1,237.7,2399,292.2,3.3,,,,,,,,,,
14/11/2010 16:00,201.8,96.0,0.0,14.7,154.1,213.0,3007,159.9,2.0,,,,,,,,,,,,,,,,,,,
14/11/2010 12:00,,,,,,,,,,,,,,,,,,,125.4,58.2,1.0,17.8,111.4,298.0,2079,304.2,2.8,
14/11/2010 11:00,,,,,,,,,,120.6,72.7,0.6,20.8,147.0,237.0,2415,294.5,3.3,,,,,,,,,,
14/11/2010 10:00,204.1,94.6,0.1,13.3,155.6,214.6,3000,158.7,2.0,,,,,,,,,,,,,,,,,,,
14/11/2010 06:00,,,,,,,,,,,,,,,,,,,124.7,59.2,0.4,18.0,107.7,295.1,2062,314.6,2.9,
14/11/2010 05:00,,,,,,,,,,125.8,71.4,0.6,20.6,148.7,241.4,2417,290.2,3.3,,,,,,,,,,
14/11/2010 04:00,201.2,92.3,0.6,14.3,154.2,212.0,2986,153.9,2.0,,,,,,,,,,,,,,,,,,,
14/11/2010 00:00,,,,,,,,,,,,,,,,,,,122.1,55.1,1.0,18.5,118.1,291.7,2048,303.1,2.9,
13/11/2010 23:00,,,,,,,,,,121.1,74.2,0.4,20.5,144.5,238.8,2420,297.7,3.3,,,,,,,,,,
13/11/2010 22:00,207.3,95.5,0.1,14.3,157.2,216.8,3009,159.4,2.0,,,,,,,,,,,,,,,,,,,
13/11/2010 18:00,,,,,,,,,,,,,,,,,,,119.7,55.0,0.9,17.5,113.7,290.6,2067,311.9,2.8,
13/11/2010 17:00,,,,,,,,,,124.9,71.6,1.1,19.1,140.2,238.3,2388,294.4,3.3,,,,,,,,,,
13/11/2010 16:00,206.6,97.1,0.0,13.2,149.8,215.5,3006,147.8,2.0,,,,,,,,,,,,,,,,,,,
13/11/2010 12:00,,,,,,,,,,,,,,,,,,,123.5,56.5,1.1,17.0,107.3,292.1,2042,311.4,2.8,
13/11/2010 11:00,,,,,,,,,,126.2,75.6,0.6,20.4,132.6,241.1,2417,290.9,3.2,,,,,,,,,,
13/11/2010 10:00,199.9,93.3,0.2,14.6,161.9,213.0,3009,146.2,2.0,,,,,,,,,,,,,,,,,,,
13/11/2010 06:00,,,,,,,,,,,,,,,,,,,124.2,57.1,0.8,18.7,111.3,294.2,2049,306.2,2.8,
13/11/2010 05:00,,,,,,,,,,126.3,72.7,1.1,19.7,148.2,241.2,2417,296.8,3.2,,,,,,,,,,
13/11/2010 04:00,201.6,96.7,0.4,14.1,145.4,212.3,2983,139.5,2.0,,,,,,,,,,,,,,,,,,,
13/11/2010 00:00,,,,,,,,,,,,,,,,,,,118.7,60.3,0.6,17.9,104.0,289.6,2063,314.7,2.8,
12/11/2010 23:00,,,,,,,,,,122.8,69.9,0.9,19.1,143.7,238.7,2403,287.4,3.2,,,,,,,,,,
12/11/2010 22:00,201.9,95.9,0.3,14.8,149.6,214.4,3010,153.6,2.0,,,,,,,,,,,,,,,,,,,
12/11/2010 18:00,,,,,,,,,,,,,,,,,,,123.4,56.6,0.5,18.1,108.5,293.7,2050,313.9,2.8,
12/11/2010 17:00,,,,,,,,,,120.5,70.7,1.0,20.7,145.7,236.0,2403,286.8,3.2,,,,,,,,,,
12/11/2010 16:00,197.4,94.7,0.4,14.2,150.1,212.7,3002,145.9,2.0,,,,,,,,,,,,,,,,,,,
12/11/2010 12:00,,,,,,,,,,,,,,,,,,,123.7,58.0,0.6,17.2,109.2,293.4,2050,313.5,2.8,
12/11/2010 11:00,,,,,,,,,,121.8,74.7,1.1,19.9,140.1,239.9,2429,289.2,3.2,,,,,,,,,,
12/11/2010 10:00,198.9,93.2,0.3,15.3,162.1,213.0,3005,150.1,2.0,,,,,,,,,,,,,,,,,,,
12/11/2010 06:00,,,,,,,,,,,,,,,,,,,122.2,56.9,0.4,19.5,115.3,288.6,2026,315.5,2.7,
12/11/2010 05:00,,,,,,,,,,125.6,72.5,0.8,21.3,145.1,239.3,2399,290.7,3.1,,,,,,,,,,
12/11/2010 04:00,205.4,96.4,0.2,14.7,152.9,216.4,3022,149.5,2.0,,,,,,,,,,,,,,,,,,,
12/11/2010 00:00,,,,,,,,,,,,,,,,,,,122.4,58.2,0.6,17.8,107.1,293.7,2060,313.5,2.7,
11/11/2010 23:00,,,,,,,,,,121.2,70.4,0.6,21.6,150.9,237.0,2422,289.0,3.1,,,,,,,,,,
11/11/2010 22:00,208.0,95.7,0.0,15.1,158.6,217.5,3008,154.2,2.0,,,,,,,,,,,,,,,,,,,
11/11/2010 18:00,,,,,,,,,,,,,,,,,,,124.8,58.3,1.1,17.1,107.3,295.2,2055,309.1,2.7,
11/11/2010 17:00,,,,,,,,,,124.1,74.2,0.7,20.8,148.4,239.2,2418,289.6,3.1,,,,,,,,,,
11/11/2010 16:00,201.7,95.9,0.0,14.5,158.9,214.2,3024,148.9,2.0,,,,,,,,,,,,,,,,,,,
11/11/2010 12:00,,,,,,,,,,,,,,,,,,,120.9,56.0,1.1,18.3,113.9,292.4,2056,307.8,2.7,
11/11/2010 11:00,,,,,,,,,,125.3,73.4,0.7,19.7,142.7,241.6,2418,280.8,3.2,,,,,,,,,,
11/11/2010 10:00,200.9,96.4,0.1,13.9,150.3,212.8,2993,150.7,2.0,,,,,,,,,,,,,,,,,,,
11/11/2010 06:00,,,,,,,,,,,,,,,,,,,123.8,58.4,0.6,17.8,107.3,291.6,2045,308.1,2.7,
11/11/2010 05:00,,,,,,,,,,129.9,75.6,0.5,20.7,146.1,246.2,2454,289.4,3.2,,,,,,,,,,
11/11/2010 04:00,208.0,94.6,0.2,15.8,156.8,215.0,2988,155.7,2.0,,,,,,,,,,,,,,,,,,,
11/11/2010 00:00,,,,,,,,,,,,,,,,,,,126.0,60.5,0.9,18.5,110.2,296.6,2067,312.3,2.8,
10/11/2010 23:00,,,,,,,,,,124.0,72.8,0.7,20.3,147.6,239.3,2421,289.1,3.2,,,,,,,,,,
10/11/2010 22:00,209.3,92.6,0.0,13.6,156.4,217.3,3006,160.1,2.0,,,,,,,,,,,,,,,,,,,
10/11/2010 18:00,,,,,,,,,,,,,,,,,,,124.1,57.5,0.5,17.6,108.5,290.4,2039,308.5,2.8,
10/11/2010 17:00,,,,,,,,,,123.4,70.2,0.9,21.5,158.9,238.3,2411,286.0,3.2,,,,,,,,,,
10/11/2010 16:00,201.5,96.9,0.3,14.5,147.5,214.5,3027,152.1,2.0,,,,,,,,,,,,,,,,,,,
10/11/2010 12:00,,,,,,,,,,,,,,,,,,,121.4,57.4,0.8,17.3,110.9,291.6,2060,307.8,2.8,
10/11/2010 11:00,,,,,,,,,,124.2,72.6,0.8,19.9,139.9,237.0,2394,275.2,3.3,,,,,,,,,,
10/11/2010 10:00,200.5,94.9,0.1,14.5,156.7,212.7,3002,150.4,2.0,,,,,,,,,,,,,,,,,,,
10/11/2010 06:00,,,,,,,,,,,,,,,,,,,121.6,57.1,0.9,18.0,111.6,289.4,2037,290.1,2.9,
10/11/2010 05:00,,,,,,,,,,123.7,74.6,0.3,21.1,151.2,238.4,2393,287.5,3.3,,,,,,,,,,
10/11/2010 04:00,208.5,96.2,0.0,14.0,149.3,216.5,3015,144.9,2.0,,,,,,,,,,,,,,,,,,,
10/11/2010 00:00,,,,,,,,,,,,,,,,,,,124.5,57.7,0.9,19.5,113.4,295.8,2056,302.8,2.8,
09/11/2010 23:00,,,,,,,,,,120.6,75.2,0.9,21.6,144.7,236.5,2403,279.6,3.3,,,,,,,,,,
09/11/2010 22:00,205.2,97.3,0.1,15.0,144.8,215.6,3020,149.0,2.0,,,,,,,,,,,,,,,,,,,
09/11/2010 18:00,,,,,,,,,,,,,,,,,,,121.3,56.3,0.7,18.5,111.9,290.1,2027,297.5,2.8,
09/11/2010 17:00,,,,,,,,,,123.8,72.7,0.8,20.9,148.2,239.4,2408,283.7,3.2,,,,,,,,,,
09/11/2010 16:00,201.8,96.7,0.0,14.6,152.5,212.9,2976,154.6,2.0,,,,,,,,,,,,,,,,,,,
09/11/2010 12:00,,,,,,,,,,,,,,,,,,,123.5,57.8,0.9,18.5,108.0,293.6,2057,308.6,2.8,
09/11/2010 11:00,,,,,,,,,,124.5,77.5,0.9,21.1,139.8,239.0,2406,279.8,3.2,,,,,,,,,,
09/11/2010 10:00,203.9,98.6,0.4,14.8,147.5,216.3,3014,152.9,2.0,,,,,,,,,,,,,,,,,,,
09/11/2010 06:00,,,,,,,,,,,,,,,,,,,122.7,58.6,0.7,19.0,114.1,296.8,2079,299.8,2.8,
09/11/2010 05:00,,,,,,,,,,126.4,76.7,0.8,20.5,138.1,242.3,2426,294.4,3.2,,,,,,,,,,
09/11/2010 04:00,206.0,94.1,0.3,15.3,160.3,215.7,3007,151.9,2.0,,,,,,,,,,,,,,,,,,,
09/11/2010 00:00,,,,,,,,,,,,,,,,,,,126.1,58.1,0.9,18.3,111.1,299.8,2077,298.4,2.7,
08/11/2010 23:00,,,,,,,,,,124.4,73.3,0.8,20.9,153.4,239.3,2408,285.2,3.2,,,,,,,,,,
08/11/2010 22:00,204.0,95.4,0.3,13.3,148.8,213.7,2965,153.5,2.0,,,,,,,,,,,,,,,,,,,
08/11/2010 18:00,,,,,,,,,,,,,,,,,,,121.2,56.6,0.9,18.2,115.3,293.7,2072,298.8,2.8,
08/11/2010 17:00,,,,,,,,,,125.0,77.0,0.9,20.1,145.4,241.6,2436,272.9,3.2,,,,,,,,,,
08/11/2010 16:00,201.5,95.3,0.2,13.7,153.2,214.8,3012,148.7,2.0,,,,,,,,,,,,,,,,,,,
08/11/2010 12:00,,,,,,,,,,,,,,,,,,,124.2,58.0,0.9,17.1,110.9,295.3,2059,300.0,2.8,
08/11/2010 11:00,,,,,,,,,,125.4,74.0,0.9,21.1,148.3,240.7,2416,289.3,3.2,,,,,,,,,,
08/11/2010 10:00,201.6,94.9,0.3,14.2,157.7,213.7,3005,153.0,2.0,,,,,,,,,,,,,,,,,,,
08/11/2010 06:00,,,,,,,,,,,,,,,,,,,123.3,58.6,0.8,17.8,109.2,293.1,2047,307.8,2.8,
08/11/2010 05:00,,,,,,,,,,121.4,72.0,0.9,20.3,142.8,237.8,2412,276.0,3.3,,,,,,,,,,
08/11/2010 04:00,204.5,93.9,0.0,14.4,156.7,216.0,2998,149.0,2.0,,,,,,,,,,,,,,,,,,,
08/11/2010 00:00,,,,,,,,,,,,,,,,,,,124.4,56.3,0.8,18.2,116.6,295.3,2068,300.3,2.8,
07/11/2010 23:00,,,,,,,,,,124.0,75.3,0.6,20.6,141.7,240.0,2418,285.3,3.3,,,,,,,,,,
07/11/2010 22:00,204.2,92.9,0.3,12.7,155.1,215.2,2996,156.2,2.0,,,,,,,,,,,,,,,,,,,
07/11/2010 18:00,,,,,,,,,,,,,,,,,,,123.2,60.3,0.8,17.9,104.1,294.6,2062,303.0,2.8,
07/11/2010 17:00,,,,,,,,,,122.7,74.0,1.0,21.2,146.8,237.5,2411,283.9,3.3,,,,,,,,,,
07/11/2010 16:00,203.7,95.2,0.0,15.2,155.7,215.0,3000,143.8,2.0,,,,,,,,,,,,,,,,,,,
07/11/2010 12:00,,,,,,,,,,,,,,,,,,,117.7,56.3,1.1,17.6,110.3,287.7,2050,296.4,2.9,
07/11/2010 11:00,,,,,,,,,,119.6,71.3,0.2,20.1,150.2,236.2,2408,288.0,3.4,,,,,,,,,,
07/11/2010 10:00,206.2,95.8,0.5,14.6,150.3,216.9,3034,152.9,2.0,,,,,,,,,,,,,,,,,,,
07/11/2010 06:00,,,,,,,,,,,,,,,,,,,122.5,60.5,0.8,18.5,108.6,293.6,2047,302.0,2.9,
07/11/2010 05:00,,,,,,,,,,120.4,75.4,0.8,20.7,136.9,235.0,2379,294.7,3.3,,,,,,,,,,
07/11/2010 04:00,199.7,91.1,0.1,14.3,150.9,214.3,2991,149.9,2.0,,,,,,,,,,,,,,,,,,,
07/11/2010 00:00,,,,,,,,,,,,,,,,,,,117.2,55.3,0.8,18.9,115.5,286.2,2024,301.4,2.8,
06/11/2010 23:00,,,,,,,,,,123.3,71.3,1.1,19.5,146.4,238.7,2414,295.7,3.3,,,,,,,,,,
06/11/2010 22:00,195.7,94.0,0.0,14.8,150.7,211.6,3011,149.8,2.0,,,,,,,,,,,,,,,,,,,
06/11/2010 18:00,,,,,,,,,,,,,,,,,,,122.6,59.3,1.0,17.5,98.8,293.5,2054,298.6,2.8,
06/11/2010 17:00,,,,,,,,,,121.4,72.1,0.8,22.6,141.2,237.0,2405,289.9,3.3,,,,,,,,,,
06/11/2010 16:00,201.0,94.9,0.4,14.3,149.3,213.5,3009,154.5,2.0,,,,,,,,,,,,,,,,,,,
06/11/2010 12:00,,,,,,,,,,,,,,,,,,,121.8,59.4,0.7,17.7,104.4,293.9,2057,297.0,2.8,
06/11/2010 11:00,,,,,,,,,,122.8,73.2,0.7,21.4,140.5,238.1,2403,298.8,3.3,,,,,,,,,,
06/11/2010 10:00,207.2,96.8,0.3,15.1,154.0,217.8,3039,146.5,2.0,,,,,,,,,,,,,,,,,,,
06/11/2010 06:00,,,,,,,,,,,,,,,,,,,117.7,56.4,0.5,18.3,113.4,289.4,2061,300.2,2.8,
06/11/2010 05:00,,,,,,,,,,121.2,73.2,0.7,20.8,145.0,236.0,2384,298.9,3.3,,,,,,,,,,
06/11/2010 04:00,196.2,93.6,0.2,14.6,150.2,212.4,2993,152.3,2.0,,,,,,,,,,,,,,,,,,,
06/11/2010 00:00,,,,,,,,,,,,,,,,,,,117.5,56.3,0.6,19.1,113.8,292.5,2079,280.7,2.7,
05/11/2010 23:00,,,,,,,,,,122.9,73.9,0.9,19.7,143.3,240.5,2416,281.0,3.2,,,,,,,,,,
05/11/2010 22:00,194.2,95.6,0.2,14.1,144.3,212.5,3028,151.9,2.0,,,,,,,,,,,,,,,,,,,
05/11/2010 18:00,,,,,,,,,,,,,,,,,,,122.2,56.8,1.6,18.6,114.2,295.4,2059,298.3,2.7,
05/11/2010 17:00,,,,,,,,,,120.1,73.1,0.9,20.9,141.5,238.7,2427,290.7,3.2,,,,,,,,,,
05/11/2010 16:00,201.3,99.7,0.7,13.3,146.9,217.1,3030,156.7,2.0,,,,,,,,,,,,,,,,,,,
05/11/2010 12:00,,,,,,,,,,,,,,,,,,,117.7,60.3,0.4,17.3,102.2,290.0,2058,293.8,2.7,
05/11/2010 11:00,,,,,,,,,,123.4,73.9,0.7,21.3,144.6,241.2,2421,294.1,3.2,,,,,,,,,,
05/11/2010 10:00,200.9,97.2,0.5,13.1,146.6,217.0,3025,151.0,2.0,,,,,,,,,,,,,,,,,,,
05/11/2010 06:00,,,,,,,,,,,,,,,,,,,121.8,58.4,0.9,17.2,108.5,293.7,2061,299.1,2.7,
05/11/2010 05:00,,,,,,,,,,122.4,76.2,0.9,19.5,140.0,242.3,2445,295.6,3.1,,,,,,,,,,
05/11/2010 04:00,196.4,93.5,0.3,14.1,147.1,213.4,2993,153.3,2.0,,,,,,,,,,,,,,,,,,,
05/11/2010 00:00,,,,,,,,,,,,,,,,,,,118.9,55.5,0.9,17.7,114.6,290.6,2058,300.8,2.6,
04/11/2010 23:00,,,,,,,,,,119.2,73.9,1.1,20.0,139.8,239.2,2444,295.8,3.1,,,,,,,,,,
04/11/2010 22:00,198.7,91.6,0.4,14.7,152.8,214.8,2993,154.0,2.0,,,,,,,,,,,,,,,,,,,
04/11/2010 18:00,,,,,,,,,,,,,,,,,,,121.2,59.8,0.3,18.5,109.0,291.2,2041,299.7,2.7,
04/11/2010 17:00,,,,,,,,,,120.1,74.1,0.6,20.1,145.6,239.5,2440,290.4,3.1,,,,,,,,,,
04/11/2010 16:00,201.9,96.3,0.5,14.0,147.2,217.3,3037,147.6,2.0,,,,,,,,,,,,,,,,,,,
