Timestamp,A: Hydrogen (ppm),A: Methane (ppm),A: Acetylene (ppm),A: Ethylene (ppm),A: Ethane (ppm),A: Carbon Monoxide (ppm),A: Carbon Dioxide (ppm),A: Oxygen (ppm),A: Water (ppm),B: Hydrogen (ppm),B: Methane (ppm),B: Acetylene (ppm),B: Ethylene (ppm),B: Ethane (ppm),B: Carbon Monoxide (ppm),B: Carbon Dioxide (ppm),B: Oxygen (ppm),B: Water (ppm),C: Hydrogen (ppm),C: Methane (ppm),C: Acetylene (ppm),C: Ethylene (ppm),C: Ethane (ppm),C: Carbon Monoxide (ppm),C: Carbon Dioxide (ppm),C: Oxygen (ppm),C: Water (ppm),Peripherals:Analog: 1-AIN 1 (xxx)
04/11/2010 12:00,,,,,,,,,,,,,,,,,,,121.5,58.2,0.4,17.1,106.1,293.6,2055,304.0,2.7,
04/11/2010 11:00,,,,,,,,,,121.7,75.2,1.1,19.7,142.6,238.6,2406,293.5,3.1,,,,,,,,,,
04/11/2010 10:00,204.5,95.8,0.4,15.1,153.0,217.0,3029,150.4,2.0,,,,,,,,,,,,,,,,,,,
04/11/2010 06:00,,,,,,,,,,,,,,,,,,,119.4,60.2,1.0,17.4,101.3,291.4,2060,293.8,2.8,
04/11/2010 05:00,,,,,,,,,,122.6,76.0,0.4,20.9,144.0,241.1,2433,295.4,3.3,,,,,,,,,,
04/11/2010 04:00,197.8,94.7,0.5,14.1,151.4,213.3,3010,150.0,2.0,,,,,,,,,,,,,,,,,,,
04/11/2010 00:00,,,,,,,,,,,,,,,,,,,126.1,59.4,0.8,18.5,108.7,300.7,2094,296.5,2.8,
03/11/2010 23:00,,,,,,,,,,120.5,70.9,0.8,20.1,152.0,237.1,2404,287.7,3.2,,,,,,,,,,
03/11/2010 22:00,202.7,95.3,0.3,13.8,148.6,216.1,3013,158.5,2.0,,,,,,,,,,,,,,,,,,,
03/11/2010 18:00,,,,,,,,,,,,,,,,,,,120.5,57.0,1.0,17.6,108.9,291.4,2046,303.9,2.8,
03/11/2010 17:00,,,,,,,,,,120.3,77.1,0.6,19.5,136.8,237.6,2412,292.1,3.2,,,,,,,,,,
03/11/2010 16:00,202.4,97.0,0.5,14.9,143.0,215.4,2993,149.8,2.0,,,,,,,,,,,,,,,,,,,
03/11/2010 12:00,,,,,,,,,,,,,,,,,,,124.6,60.1,1.2,18.3,109.5,300.6,2095,295.2,2.7,
03/11/2010 11:00,,,,,,,,,,125.2,75.0,0.6,20.3,142.5,243.1,2441,287.4,3.2,,,,,,,,,,
03/11/2010 10:00,197.6,96.1,0.2,13.6,144.6,214.2,3026,153.6,2.0,,,,,,,,,,,,,,,,,,,
03/11/2010 06:00,,,,,,,,,,,,,,,,,,,121.1,59.3,0.7,17.0,104.2,295.8,2078,297.3,2.7,
03/11/2010 05:00,,,,,,,,,,123.2,72.7,0.9,20.7,147.0,242.3,2434,295.0,3.2,,,,,,,,,,
03/11/2010 04:00,199.9,92.0,0.1,15.1,152.3,214.1,3004,150.5,2.0,,,,,,,,,,,,,,,,,,,
03/11/2010 00:00,,,,,,,,,,,,,,,,,,,122.0,58.4,0.7,17.5,108.8,294.4,2053,301.0,2.7,
02/11/2010 23:00,,,,,,,,,,121.3,73.3,0.5,20.1,137.3,238.4,2410,295.9,3.1,,,,,,,,,,
02/11/2010 22:00,200.8,94.3,0.1,15.4,157.1,215.1,2998,161.0,2.0,,,,,,,,,,,,,,,,,,,
02/11/2010 18:00,,,,,,,,,,,,,,,,,,,119.2,58.1,0.9,17.7,106.9,292.0,2064,311.2,2.6,
02/11/2010 17:00,,,,,,,,,,125.4,74.7,0.8,21.1,145.3,244.1,2445,296.3,3.1,,,,,,,,,,
02/11/2010 16:00,197.6,96.1,0.5,14.5,149.5,213.7,3023,152.6,2.0,,,,,,,,,,,,,,,,,,,
02/11/2010 12:00,,,,,,,,,,,,,,,,,,,124.4,58.7,0.7,18.4,108.0,298.4,2069,301.9,2.7,
02/11/2010 11:00,,,,,,,,,,121.4,73.2,1.1,20.1,146.5,240.2,2426,292.3,3.1,,,,,,,,,,
02/11/2010 10:00,201.8,96.2,0.0,13.5,154.8,216.8,3025,145.3,2.0,,,,,,,,,,,,,,,,,,,
02/11/2010 06:00,,,,,,,,,,,,,,,,,,,122.6,61.5,0.7,16.1,106.5,299.2,2082,307.3,2.7,
02/11/2010 05:00,,,,,,,,,,119.4,72.5,0.9,19.7,143.2,238.1,2411,292.6,3.1,,,,,,,,,,
02/11/2010 04:00,198.8,98.4,0.3,14.7,147.0,216.9,3031,137.0,2.0,,,,,,,,,,,,,,,,,,,
02/11/2010 00:00,,,,,,,,,,,,,,,,,,,119.8,58.7,0.3,18.0,112.3,295.8,2082,308.4,2.6,
01/11/2010 23:00,,,,,,,,,,123.8,76.1,0.8,19.9,136.2,241.2,2418,293.7,3.1,,,,,,,,,,
01/11/2010 22:00,199.5,96.5,0.4,13.4,153.7,217.1,3006,156.4,2.0,,,,,,,,,,,,,,,,,,,
01/11/2010 18:00,,,,,,,,,,,,,,,,,,,124.2,60.4,0.9,18.5,108.8,298.5,2080,310.3,2.7,
01/11/2010 17:00,,,,,,,,,,124.1,74.3,1.2,20.6,139.6,240.7,2421,304.3,3.1,,,,,,,,,,
01/11/2010 16:00,201.8,95.9,0.2,13.5,147.4,214.9,3008,150.6,2.0,,,,,,,,,,,,,,,,,,,
01/11/2010 12:00,,,,,,,,,,,,,,,,,,,123.8,60.4,0.6,17.7,112.1,296.8,2058,311.7,2.7,
01/11/2010 11:00,,,,,,,,,,123.6,76.9,0.5,21.1,145.3,240.8,2433,296.9,3.2,,,,,,,,,,
01/11/2010 10:00,197.7,94.9,0.2,13.9,147.4,212.5,2990,155.9,2.0,,,,,,,,,,,,,,,,,,,
01/11/2010 06:00,,,,,,,,,,,,,,,,,,,117.1,60.0,0.3,18.6,106.0,290.0,2061,295.1,2.8,
01/11/2010 05:00,,,,,,,,,,117.6,75.9,0.8,19.5,137.1,235.7,2411,301.4,3.2,,,,,,,,,,
01/11/2010 04:00,199.0,95.4,0.3,14.2,148.9,214.1,2995,157.6,2.0,,,,,,,,,,,,,,,,,,,
01/11/2010 00:00,,,,,,,,,,,,,,,,,,,122.1,61.1,0.8,16.7,110.2,298.5,2081,302.9,2.7,
31/10/2010 23:00,,,,,,,,,,121.9,74.8,0.6,19.2,139.4,240.2,2422,308.1,3.1,,,,,,,,,,
31/10/2010 22:00,202.0,100.5,0.4,13.4,150.9,217.1,3020,159.1,2.0,,,,,,,,,,,,,,,,,,,
31/10/2010 18:00,,,,,,,,,,,,,,,,,,,121.1,59.7,0.8,17.2,107.8,293.5,2059,301.7,2.7,
31/10/2010 17:00,,,,,,,,,,121.8,73.4,1.2,20.3,138.5,239.9,2425,305.3,3.2,,,,,,,,,,
31/10/2010 16:00,197.5,93.0,0.4,14.5,151.8,215.3,3021,152.2,2.0,,,,,,,,,,,,,,,,,,,
31/10/2010 12:00,,,,,,,,,,,,,,,,,,,119.1,57.4,1.2,18.8,106.7,285.8,2023,300.7,2.7,
31/10/2010 11:00,,,,,,,,,,122.1,77.1,1.1,20.7,141.5,241.7,2443,308.1,3.2,,,,,,,,,,
31/10/2010 10:00,200.9,95.4,0.1,13.9,150.3,215.9,3027,154.5,2.0,,,,,,,,,,,,,,,,,,,
31/10/2010 06:00,,,,,,,,,,,,,,,,,,,123.2,58.7,0.6,18.3,100.6,295.9,2063,312.4,2.8,
31/10/2010 05:00,,,,,,,,,,117.4,75.2,1.0,19.4,138.6,235.9,2418,307.6,3.2,,,,,,,,,,
31/10/2010 04:00,203.2,93.9,0.1,14.4,153.8,218.6,3035,147.8,2.0,,,,,,,,,,,,,,,,,,,
31/10/2010 01:00,,,,,,,,,,,,,,,,,,,122.7,56.2,0.9,18.7,114.0,296.0,2059,310.5,2.7,
31/10/2010 00:00,,,,,,,,,,122.7,77.0,1.0,19.7,143.1,241.1,2445,316.6,3.1,,,,,,,,,,
30/10/2010 23:00,203.8,95.1,0.0,13.4,148.6,218.9,3050,155.7,2.0,,,,,,,,,,,,,,,,,,,
30/10/2010 19:00,,,,,,,,,,,,,,,,,,,121.9,57.0,0.6,18.2,111.9,297.4,2073,297.4,2.7,
30/10/2010 18:00,,,,,,,,,,121.8,75.2,0.8,20.7,137.2,239.5,2419,306.9,3.1,,,,,,,,,,
30/10/2010 17:00,198.4,97.0,0.3,14.2,141.2,216.3,3034,152.3,2.0,,,,,,,,,,,,,,,,,,,
30/10/2010 13:00,,,,,,,,,,,,,,,,,,,122.2,59.6,0.3,17.1,107.8,296.1,2065,305.5,2.7,
30/10/2010 12:00,,,,,,,,,,119.2,72.2,0.8,20.9,148.7,238.1,2436,315.1,3.1,,,,,,,,,,
30/10/2010 11:00,195.7,98.1,0.0,14.8,140.1,214.4,3027,155.7,2.0,,,,,,,,,,,,,,,,,,,
30/10/2010 07:00,,,,,,,,,,,,,,,,,,,116.6,57.7,0.9,17.6,110.1,289.3,2059,306.4,2.7,
30/10/2010 06:00,,,,,,,,,,122.7,75.7,0.7,21.2,149.5,244.0,2458,312.0,3.1,,,,,,,,,,
30/10/2010 05:00,202.8,93.8,0.1,13.9,146.7,218.6,3046,147.3,2.0,,,,,,,,,,,,,,,,,,,
30/10/2010 01:00,,,,,,,,,,,,,,,,,,,121.2,59.9,0.7,18.2,107.8,294.0,2058,307.3,2.7,
30/10/2010 00:00,,,,,,,,,,121.8,74.8,0.7,20.3,141.0,241.8,2431,313.3,3.1,,,,,,,,,,
29/10/2010 23:00,200.7,95.6,0.0,15.8,149.5,216.9,3017,150.1,2.0,,,,,,,,,,,,,,,,,,,
29/10/2010 19:00,,,,,,,,,,,,,,,,,,,118.4,58.4,1.0,18.8,109.8,292.4,2064,309.8,2.7,
29/10/2010 18:00,,,,,,,,,,118.8,75.4,0.6,21.1,141.0,238.7,2446,310.0,3.1,,,,,,,,,,
29/10/2010 17:00,198.1,96.8,0.1,13.8,149.4,215.9,3005,149.1,2.0,,,,,,,,,,,,,,,,,,,
29/10/2010 13:00,,,,,,,,,,,,,,,,,,,120.5,56.8,0.5,17.6,112.7,295.8,2069,317.2,2.6,
29/10/2010 12:00,,,,,,,,,,124.0,74.7,0.6,20.0,138.1,242.4,2433,317.7,3.0,,,,,,,,,,
29/10/2010 11:00,194.7,94.4,0.0,14.4,157.1,213.7,2981,148.6,2.0,,,,,,,,,,,,,,,,,,,
29/10/2010 07:00,,,,,,,,,,,,,,,,,,,123.8,56.6,0.7,17.6,111.4,299.6,2070,307.1,2.6,
29/10/2010 06:00,,,,,,,,,,124.4,75.2,0.6,20.9,144.4,243.1,2441,320.4,3.0,,,,,,,,,,
29/10/2010 05:00,200.1,93.8,0.4,14.1,150.5,215.6,3001,152.5,2.0,,,,,,,,,,,,,,,,,,,
29/10/2010 01:00,,,,,,,,,,,,,,,,,,,122.5,59.1,0.8,18.2,110.1,295.5,2075,311.4,2.5,
29/10/2010 00:00,,,,,,,,,,128.4,77.6,0.6,21.5,148.5,248.1,2473,323.9,3.0,,,,,,,,,,
28/10/2010 23:00,195.9,94.0,0.0,13.7,149.6,214.6,3028,147.5,2.0,,,,,,,,,,,,,,,,,,,
28/10/2010 19:00,,,,,,,,,,,,,,,,,,,124.1,58.7,0.5,19.9,110.7,298.4,2082,314.1,2.6,
28/10/2010 18:00,,,,,,,,,,123.7,73.3,1.1,21.0,146.4,240.7,2433,316.6,3.0,,,,,,,,,,
28/10/2010 17:00,202.9,96.4,0.5,14.3,147.7,216.4,3014,153.0,2.0,,,,,,,,,,,,,,,,,,,
28/10/2010 13:00,,,,,,,,,,,,,,,,,,,122.2,57.0,0.9,18.5,113.9,292.8,2045,308.7,2.6,
28/10/2010 12:00,,,,,,,,,,122.1,78.2,1.1,21.0,138.4,240.8,2434,324.3,3.0,,,,,,,,,,
28/10/2010 11:00,206.5,96.1,0.5,13.7,158.3,221.3,3056,144.9,2.0,,,,,,,,,,,,,,,,,,,
28/10/2010 07:00,,,,,,,,,,,,,,,,,,,121.8,60.3,1.0,17.7,103.7,295.5,2047,305.1,2.6,
28/10/2010 06:00,,,,,,,,,,120.4,75.4,1.1,21.0,137.4,237.5,2412,311.4,3.0,,,,,,,,,,
28/10/2010 05:00,196.2,93.7,0.2,14.5,151.4,213.2,2988,152.7,2.0,,,,,,,,,,,,,,,,,,,
28/10/2010 01:00,,,,,,,,,,,,,,,,,,,124.8,56.9,0.7,18.6,112.2,300.3,2073,317.0,2.6,
28/10/2010 00:00,,,,,,,,,,119.9,72.9,0.5,20.0,142.3,238.0,2416,332.1,3.0,,,,,,,,,,
27/10/2010 23:00,196.0,95.2,0.0,15.2,154.4,213.9,3015,151.6,2.0,,,,,,,,,,,,,,,,,,,
27/10/2010 19:00,,,,,,,,,,,,,,,,,,,123.2,59.7,1.1,17.2,106.4,296.1,2061,309.5,2.6,
27/10/2010 18:00,,,,,,,,,,121.3,75.2,1.2,19.8,142.0,239.5,2422,333.0,3.0,,,,,,,,,,
27/10/2010 17:00,198.7,93.4,0.2,13.6,146.9,213.6,2981,153.6,2.0,,,,,,,,,,,,,,,,,,,
27/10/2010 13:00,,,,,,,,,,,,,,,,,,,124.6,58.3,1.0,17.7,112.1,301.6,2083,307.4,2.5,
27/10/2010 12:00,,,,,,,,,,118.7,73.5,1.0,19.8,142.8,238.5,2427,326.1,2.9,,,,,,,,,,
27/10/2010 11:00,197.6,96.0,0.0,13.8,142.9,216.5,3024,156.5,2.0,,,,,,,,,,,,,,,,,,,
27/10/2010 07:00,,,,,,,,,,,,,,,,,,,122.7,57.8,0.8,17.6,102.7,296.6,2056,315.7,2.5,
27/10/2010 06:00,,,,,,,,,,116.5,75.4,0.7,19.5,136.8,234.4,2410,327.4,2.9,,,,,,,,,,
27/10/2010 05:00,199.7,94.1,0.0,13.4,148.6,216.5,3000,155.6,2.0,,,,,,,,,,,,,,,,,,,
27/10/2010 01:00,,,,,,,,,,,,,,,,,,,118.2,58.7,1.0,17.7,104.9,291.7,2071,310.1,2.4,
27/10/2010 00:00,,,,,,,,,,122.3,77.1,1.1,20.6,145.9,242.3,2448,329.1,2.8,,,,,,,,,,
26/10/2010 23:00,199.8,93.8,0.5,14.0,158.2,214.7,2995,158.9,2.0,,,,,,,,,,,,,,,,,,,
26/10/2010 19:00,,,,,,,,,,,,,,,,,,,125.5,61.0,0.8,18.2,107.8,300.8,2084,313.8,2.4,
26/10/2010 18:00,,,,,,,,,,124.4,77.6,0.7,20.2,129.5,241.7,2436,325.6,2.7,,,,,,,,,,
26/10/2010 17:00,200.1,98.5,0.7,13.4,145.4,216.4,3003,153.8,2.0,,,,,,,,,,,,,,,,,,,
26/10/2010 13:00,,,,,,,,,,,,,,,,,,,119.6,58.1,0.6,17.8,104.0,289.5,2053,309.4,2.3,
26/10/2010 12:00,,,,,,,,,,125.3,76.0,0.5,19.7,138.8,241.5,2427,322.6,2.7,,,,,,,,,,
26/10/2010 11:00,204.4,95.3,0.2,14.0,149.8,216.7,2998,150.8,2.0,,,,,,,,,,,,,,,,,,,
26/10/2010 07:00,,,,,,,,,,,,,,,,,,,120.9,58.4,1.0,17.5,112.8,292.2,2051,307.8,2.2,
26/10/2010 06:00,,,,,,,,,,124.1,75.7,0.6,20.9,139.3,238.2,2414,323.1,2.6,,,,,,,,,,
26/10/2010 05:00,198.7,95.2,0.1,14.2,152.2,212.5,3004,156.2,2.0,,,,,,,,,,,,,,,,,,,
26/10/2010 01:00,,,,,,,,,,,,,,,,,,,122.2,58.9,1.0,17.1,111.3,291.1,2042,309.1,2.2,
26/10/2010 00:00,,,,,,,,,,124.8,74.7,1.2,21.8,142.0,239.9,2412,326.6,2.6,,,,,,,,,,
25/10/2010 23:00,202.1,95.0,0.0,14.1,150.1,213.2,2966,156.8,2.0,,,,,,,,,,,,,,,,,,,
25/10/2010 19:00,,,,,,,,,,,,,,,,,,,123.2,55.9,0.4,18.3,120.2,291.8,2035,314.1,2.2,
25/10/2010 18:00,,,,,,,,,,122.9,74.0,0.7,21.2,147.8,236.4,2391,320.9,2.5,,,,,,,,,,
25/10/2010 17:00,202.9,96.8,0.1,13.6,148.1,213.8,2967,160.7,2.0,,,,,,,,,,,,,,,,,,,
25/10/2010 13:00,,,,,,,,,,,,,,,,,,,118.4,57.1,1.0,19.2,114.4,289.5,2054,307.1,2.1,
25/10/2010 12:00,,,,,,,,,,122.2,74.1,0.4,20.1,139.8,235.5,2384,323.8,2.5,,,,,,,,,,
25/10/2010 11:00,204.1,96.3,0.4,13.8,147.7,214.7,2988,158.6,2.0,,,,,,,,,,,,,,,,,,,
25/10/2010 07:00,,,,,,,,,,,,,,,,,,,121.9,57.5,0.7,19.0,110.7,291.2,2037,312.2,2.2,
25/10/2010 06:00,,,,,,,,,,120.8,75.0,0.9,20.1,138.8,233.7,2382,325.4,2.6,,,,,,,,,,
25/10/2010 05:00,202.2,94.7,0.1,13.7,149.4,213.8,2972,145.6,2.0,,,,,,,,,,,,,,,,,,,
25/10/2010 01:00,,,,,,,,,,,,,,,,,,,120.3,59.8,0.9,18.0,115.6,292.8,2061,299.6,2.2,
25/10/2010 00:00,,,,,,,,,,122.9,73.9,0.9,19.3,140.7,238.3,2396,315.5,2.6,,,,,,,,,,
24/10/2010 23:00,202.6,95.6,0.2,13.5,150.4,216.3,3006,161.6,2.0,,,,,,,,,,,,,,,,,,,
24/10/2010 19:00,,,,,,,,,,,,,,,,,,,120.5,58.5,0.4,17.7,112.0,292.3,2052,297.6,2.2,
24/10/2010 18:00,,,,,,,,,,121.0,73.3,1.2,20.1,141.7,237.5,2412,312.4,2.6,,,,,,,,,,
24/10/2010 17:00,200.0,95.3,0.6,13.1,148.0,211.8,2964,165.8,2.0,,,,,,,,,,,,,,,,,,,
24/10/2010 13:00,,,,,,,,,,,,,,,,,,,120.5,59.7,0.9,17.7,110.3,292.7,2054,300.2,2.2,
24/10/2010 12:00,,,,,,,,,,121.2,73.9,0.5,21.3,140.3,236.5,2397,322.7,2.5,,,,,,,,,,
24/10/2010 11:00,200.4,94.2,0.2,15.0,154.8,212.8,2977,152.0,2.0,,,,,,,,,,,,,,,,,,,
24/10/2010 07:00,,,,,,,,,,,,,,,,,,,122.7,59.5,1.0,18.5,110.0,295.0,2069,286.7,2.3,
24/10/2010 06:00,,,,,,,,,,118.9,74.1,0.8,20.2,142.4,235.4,2396,318.9,2.6,,,,,,,,,,
24/10/2010 05:00,199.3,95.0,0.2,14.6,149.5,213.8,2990,158.2,2.0,,,,,,,,,,,,,,,,,,,
24/10/2010 01:00,,,,,,,,,,,,,,,,,,,119.9,58.1,0.9,18.6,117.0,292.4,2060,295.2,2.2,
24/10/2010 00:00,,,,,,,,,,118.8,73.4,0.3,20.0,149.5,236.8,2422,328.1,2.6,,,,,,,,,,
23/10/2010 23:00,202.9,95.7,0.0,13.9,154.2,217.9,3038,165.2,2.0,,,,,,,,,,,,,,,,,,,
23/10/2010 19:00,,,,,,,,,,,,,,,,,,,114.0,54.9,1.2,17.4,119.5,285.8,2058,295.2,2.2,
23/10/2010 18:00,,,,,,,,,,121.3,72.9,0.7,21.5,146.2,238.7,2424,333.8,2.6,,,,,,,,,,
23/10/2010 17:00,199.9,93.6,0.3,14.0,149.8,215.9,3007,156.5,2.0,,,,,,,,,,,,,,,,,,,
23/10/2010 13:00,,,,,,,,,,,,,,,,,,,118.6,59.8,1.0,17.5,109.3,291.2,2068,293.8,2.3,
23/10/2010 12:00,,,,,,,,,,123.1,76.2,0.9,21.2,145.9,242.5,2431,324.3,2.7,,,,,,,,,,
23/10/2010 11:00,197.2,94.6,0.2,14.1,154.2,213.6,3016,145.7,2.0,,,,,,,,,,,,,,,,,,,
23/10/2010 07:00,,,,,,,,,,,,,,,,,,,122.4,59.5,0.6,19.3,115.0,298.2,2085,292.5,2.4,
23/10/2010 06:00,,,,,,,,,,118.5,76.0,0.6,20.6,151.6,240.2,2449,334.8,2.8,,,,,,,,,,
23/10/2010 05:00,195.7,94.4,0.3,14.9,156.6,213.7,3019,160.1,2.0,,,,,,,,,,,,,,,,,,,
23/10/2010 01:00,,,,,,,,,,,,,,,,,,,119.8,57.3,0.7,17.1,110.3,292.5,2065,301.7,2.4,
23/10/2010 00:00,,,,,,,,,,120.5,73.7,0.6,19.3,146.5,239.5,2443,329.9,2.9,,,,,,,,,,
22/10/2010 23:00,193.2,95.9,0.2,15.0,148.9,211.9,3022,158.8,2.0,,,,,,,,,,,,,,,,,,,
22/10/2010 19:00,,,,,,,,,,,,,,,,,,,123.4,62.4,0.8,18.2,106.0,299.2,2096,279.4,2.6,
22/10/2010 18:00,,,,,,,,,,122.2,74.2,0.8,19.9,144.1,242.2,2473,317.9,3.1,,,,,,,,,,
22/10/2010 17:00,204.4,97.1,0.6,14.6,149.5,220.3,3091,155.1,2.0,,,,,,,,,,,,,,,,,,,
22/10/2010 13:00,,,,,,,,,,,,,,,,,,,117.3,59.8,1.1,17.4,105.0,292.0,2090,286.4,2.7,
22/10/2010 12:00,,,,,,,,,,119.5,73.9,1.0,20.6,136.8,237.2,2414,310.3,3.3,,,,,,,,,,
22/10/2010 11:00,203.7,97.2,0.3,14.7,146.4,220.7,3097,149.4,2.0,,,,,,,,,,,,,,,,,,,
22/10/2010 07:00,,,,,,,,,,,,,,,,,,,122.4,57.3,0.9,18.0,115.2,296.7,2097,271.2,2.8,
22/10/2010 06:00,,,,,,,,,,122.8,73.0,0.8,20.0,145.2,239.7,2446,304.8,3.3,,,,,,,,,,
22/10/2010 05:00,201.1,97.7,0.2,14.7,144.6,216.9,3049,154.7,2.0,,,,,,,,,,,,,,,,,,,
22/10/2010 01:00,,,,,,,,,,,,,,,,,,,120.4,60.1,0.9,17.3,101.6,292.7,2078,275.6,2.8,
22/10/2010 00:00,,,,,,,,,,125.7,79.0,1.0,19.5,142.2,245.6,2481,305.9,3.4,,,,,,,,,,
21/10/2010 23:00,203.1,98.6,0.4,13.4,142.6,218.6,3076,157.6,2.0,,,,,,,,,,,,,,,,,,,
21/10/2010 19:00,,,,,,,,,,,,,,,,,,,123.6,59.7,0.9,18.8,110.4,297.8,2092,277.1,2.8,
21/10/2010 18:00,,,,,,,,,,119.7,76.0,0.8,19.7,141.1,238.3,2455,297.6,3.3,,,,,,,,,,
21/10/2010 17:00,199.8,96.8,0.0,14.1,150.0,215.2,3037,156.2,2.0,,,,,,,,,,,,,,,,,,,
21/10/2010 13:00,,,,,,,,,,,,,,,,,,,121.4,58.6,0.7,17.6,110.5,294.2,2091,276.2,2.8,
21/10/2010 12:00,,,,,,,,,,122.8,75.5,0.5,19.9,139.8,240.5,2470,298.5,3.3,,,,,,,,,,
21/10/2010 11:00,196.1,98.9,0.0,13.6,144.0,212.2,3047,150.5,2.0,,,,,,,,,,,,,,,,,,,
21/10/2010 07:00,,,,,,,,,,,,,,,,,,,122.3,60.9,0.4,18.2,105.1,294.6,2079,277.9,2.8,
21/10/2010 06:00,,,,,,,,,,124.4,72.6,0.7,20.4,147.9,240.8,2451,291.0,3.4,,,,,,,,,,
21/10/2010 05:00,194.4,95.8,0.0,13.8,145.1,212.5,3061,144.6,2.0,,,,,,,,,,,,,,,,,,,
21/10/2010 01:00,,,,,,,,,,,,,,,,,,,122.3,62.3,0.8,17.5,102.0,294.2,2082,276.6,2.9,
21/10/2010 00:00,,,,,,,,,,124.5,73.9,0.3,19.9,144.6,240.6,2450,292.9,3.4,,,,,,,,,,
20/10/2010 23:00,197.0,94.6,0.3,15.1,156.5,213.5,3048,155.2,2.0,,,,,,,,,,,,,,,,,,,
20/10/2010 19:00,,,,,,,,,,,,,,,,,,,122.4,60.9,0.5,19.0,105.5,295.7,2097,272.1,2.9,
20/10/2010 18:00,,,,,,,,,,122.2,74.3,0.6,21.3,142.1,237.1,2435,291.1,3.4,,,,,,,,,,
20/10/2010 17:00,199.2,96.5,0.0,14.0,150.0,214.9,3066,154.0,2.0,,,,,,,,,,,,,,,,,,,
20/10/2010 13:00,,,,,,,,,,,,,,,,,,,119.2,57.4,0.4,18.1,107.8,292.0,2068,271.3,2.9,
20/10/2010 12:00,,,,,,,,,,122.5,74.7,0.6,21.8,147.1,242.1,2472,293.9,3.4,,,,,,,,,,
20/10/2010 11:00,197.2,95.5,0.3,15.0,152.1,214.5,3036,148.2,2.0,,,,,,,,,,,,,,,,,,,
20/10/2010 07:00,,,,,,,,,,,,,,,,,,,121.3,58.4,0.7,17.9,112.0,296.6,2090,261.0,3.0,
20/10/2010 06:00,,,,,,,,,,120.1,77.2,0.6,19.2,143.5,239.1,2450,289.2,3.5,,,,,,,,,,
20/10/2010 05:00,193.3,93.8,0.0,14.2,155.4,212.5,3043,145.5,2.0,,,,,,,,,,,,,,,,,,,
20/10/2010 01:00,,,,,,,,,,,,,,,,,,,118.3,57.3,0.6,17.2,116.7,291.1,2075,275.0,2.9,
20/10/2010 00:00,,,,,,,,,,120.5,75.5,0.5,20.4,146.1,239.5,2440,295.3,3.4,,,,,,,,,,
19/10/2010 23:00,199.6,94.2,0.2,13.8,150.1,215.6,3029,155.3,2.0,,,,,,,,,,,,,,,,,,,
19/10/2010 19:00,,,,,,,,,,,,,,,,,,,118.7,59.4,1.1,19.3,105.4,294.0,2082,265.0,2.9,
19/10/2010 18:00,,,,,,,,,,118.1,72.7,0.5,20.4,147.8,235.3,2417,298.2,3.4,,,,,,,,,,
19/10/2010 17:00,193.7,94.1,0.0,15.8,155.5,212.6,3048,156.9,2.0,,,,,,,,,,,,,,,,,,,
19/10/2010 13:00,,,,,,,,,,,,,,,,,,,116.9,60.4,1.2,18.4,109.3,292.0,2083,266.7,2.9,
19/10/2010 12:00,,,,,,,,,,123.5,76.8,0.8,20.5,148.1,242.8,2458,285.6,3.4,,,,,,,,,,
19/10/2010 11:00,191.5,95.9,0.1,15.7,152.5,214.4,3057,159.5,2.0,,,,,,,,,,,,,,,,,,,
19/10/2010 07:00,,,,,,,,,,,,,,,,,,,117.3,56.2,1.1,18.3,116.3,294.1,2097,267.2,2.9,
19/10/2010 06:00,,,,,,,,,,119.8,74.5,0.9,19.2,145.6,237.3,2423,292.2,3.4,,,,,,,,,,
19/10/2010 05:00,198.5,96.4,0.8,13.6,141.0,216.8,3039,150.8,2.0,,,,,,,,,,,,,,,,,,,
19/10/2010 01:00,,,,,,,,,,,,,,,,,,,120.3,60.9,1.0,17.7,106.6,297.3,2111,264.5,2.9,
19/10/2010 00:00,,,,,,,,,,123.5,75.4,0.9,20.6,139.9,242.2,2463,289.7,3.4,,,,,,,,,,
18/10/2010 23:00,198.6,95.5,0.5,13.9,148.1,218.3,3087,155.8,2.0,,,,,,,,,,,,,,,,,,,
18/10/2010 19:00,,,,,,,,,,,,,,,,,,,117.9,59.2,0.6,18.2,108.3,291.7,2074,264.3,2.9,
18/10/2010 18:00,,,,,,,,,,121.7,77.3,0.7,19.1,142.0,243.2,2477,273.7,3.4,,,,,,,,,,
18/10/2010 17:00,190.5,96.9,0.2,14.4,151.0,211.2,3037,152.5,2.0,,,,,,,,,,,,,,,,,,,
18/10/2010 13:00,,,,,,,,,,,,,,,,,,,122.3,60.2,1.1,18.5,105.7,299.1,2100,270.9,2.7,
18/10/2010 12:00,,,,,,,,,,118.3,76.9,1.0,18.6,140.6,237.8,2466,275.9,3.2,,,,,,,,,,
18/10/2010 11:00,195.1,95.1,0.4,14.7,146.7,215.3,3060,151.2,2.0,,,,,,,,,,,,,,,,,,,
18/10/2010 07:00,,,,,,,,,,,,,,,,,,,120.3,58.4,0.5,18.3,110.8,295.5,2085,269.7,2.8,
18/10/2010 06:00,,,,,,,,,,121.4,72.6,0.7,18.5,147.1,239.2,2445,281.9,3.2,,,,,,,,,,
18/10/2010 05:00,198.5,96.9,0.0,14.1,146.6,217.3,3050,159.8,2.0,,,,,,,,,,,,,,,,,,,
18/10/2010 01:00,,,,,,,,,,,,,,,,,,,122.8,60.0,0.9,19.1,109.7,301.9,2110,275.5,2.7,
18/10/2010 00:00,,,,,,,,,,120.8,73.4,0.8,20.8,150.4,240.6,2461,266.2,3.2,,,,,,,,,,
17/10/2010 23:00,196.2,98.7,0.0,14.4,146.3,214.8,3055,150.5,2.0,,,,,,,,,,,,,,,,,,,
17/10/2010 19:00,,,,,,,,,,,,,,,,,,,119.9,59.4,0.6,18.9,110.6,294.3,2087,263.5,2.7,
17/10/2010 18:00,,,,,,,,,,121.5,76.7,1.0,21.0,154.0,244.2,2503,277.4,3.2,,,,,,,,,,
17/10/2010 17:00,201.0,96.8,0.1,14.3,145.1,218.4,3078,151.2,2.0,,,,,,,,,,,,,,,,,,,
17/10/2010 13:00,,,,,,,,,,,,,,,,,,,120.7,59.3,0.8,17.8,111.3,294.3,2073,275.6,2.7,
17/10/2010 12:00,,,,,,,,,,122.6,76.0,0.7,20.1,141.0,241.1,2458,274.9,3.3,,,,,,,,,,
17/10/2010 11:00,199.6,97.7,0.2,13.8,142.4,217.7,3061,152.2,2.0,,,,,,,,,,,,,,,,,,,
17/10/2010 07:00,,,,,,,,,,,,,,,,,,,117.4,58.5,1.5,18.0,110.4,292.8,2094,265.9,2.8,
17/10/2010 06:00,,,,,,,,,,122.0,78.9,0.5,21.5,139.5,241.1,2459,283.9,3.3,,,,,,,,,,
17/10/2010 05:00,198.7,94.8,0.4,13.7,150.0,216.1,3058,158.6,2.0,,,,,,,,,,,,,,,,,,,
17/10/2010 01:00,,,,,,,,,,,,,,,,,,,121.6,58.3,0.8,18.8,115.1,298.5,2121,271.8,2.9,
17/10/2010 00:00,,,,,,,,,,118.1,75.3,0.6,20.1,144.6,238.5,2452,278.8,3.3,,,,,,,,,,
16/10/2010 23:00,195.5,94.1,0.2,14.0,160.0,214.4,3035,156.7,2.0,,,,,,,,,,,,,,,,,,,
16/10/2010 19:00,,,,,,,,,,,,,,,,,,,116.0,57.2,0.5,18.5,112.8,290.5,2090,274.3,2.8,
16/10/2010 18:00,,,,,,,,,,119.0,75.4,0.5,21.1,147.9,239.4,2446,283.1,3.2,,,,,,,,,,
16/10/2010 17:00,196.2,97.3,0.2,14.8,142.4,214.1,3040,150.2,2.0,,,,,,,,,,,,,,,,,,,
16/10/2010 13:00,,,,,,,,,,,,,,,,,,,120.3,58.7,0.7,18.0,110.7,294.8,2082,273.4,2.8,
16/10/2010 12:00,,,,,,,,,,122.2,76.3,1.2,20.2,146.2,242.7,2484,284.7,3.3,,,,,,,,,,
16/10/2010 11:00,194.2,94.8,0.0,14.5,147.4,215.2,3037,149.5,2.0,,,,,,,,,,,,,,,,,,,
16/10/2010 07:00,,,,,,,,,,,,,,,,,,,117.2,57.8,1.2,17.3,107.1,291.6,2092,269.2,2.8,
16/10/2010 06:00,,,,,,,,,,117.6,74.6,0.5,21.0,147.7,239.1,2466,288.9,3.3,,,,,,,,,,
16/10/2010 05:00,188.9,93.8,0.3,14.8,157.1,211.8,3038,162.4,2.0,,,,,,,,,,,,,,,,,,,
16/10/2010 01:00,,,,,,,,,,,,,,,,,,,121.0,58.6,0.8,17.5,109.3,297.1,2086,270.2,2.8,
16/10/2010 00:00,,,,,,,,,,120.9,73.9,0.3,19.9,147.5,239.9,2446,287.7,3.3,,,,,,,,,,
15/10/2010 23:00,196.5,91.5,0.0,14.6,156.3,215.3,3038,150.6,2.0,,,,,,,,,,,,,,,,,,,
15/10/2010 19:00,,,,,,,,,,,,,,,,,,,119.1,58.9,0.8,18.2,109.1,296.4,2095,268.2,2.8,
15/10/2010 18:00,,,,,,,,,,121.4,73.9,0.7,18.8,141.4,241.7,2462,276.7,3.3,,,,,,,,,,
15/10/2010 17:00,197.8,97.3,0.4,13.1,144.1,216.6,3053,154.8,2.0,,,,,,,,,,,,,,,,,,,
15/10/2010 13:00,,,,,,,,,,,,,,,,,,,122.3,60.8,1.0,18.3,108.3,301.7,2111,272.5,2.7,
15/10/2010 12:00,,,,,,,,,,121.4,71.5,1.0,20.0,151.1,238.8,2451,285.3,3.2,,,,,,,,,,
15/10/2010 11:00,192.0,95.4,0.3,14.9,148.3,215.1,3067,156.5,2.0,,,,,,,,,,,,,,,,,,,
15/10/2010 07:00,,,,,,,,,,,,,,,,,,,119.9,60.6,0.6,18.3,105.1,296.0,2099,273.8,2.7,
15/10/2010 06:00,,,,,,,,,,125.1,77.1,0.4,22.3,152.2,246.2,2497,268.8,3.3,,,,,,,,,,
15/10/2010 05:00,199.0,92.4,0.1,14.0,153.3,218.0,3049,150.9,2.0,,,,,,,,,,,,,,,,,,,
15/10/2010 01:00,,,,,,,,,,,,,,,,,,,117.9,60.0,0.8,17.6,105.1,292.6,2080,267.5,2.7,
15/10/2010 00:00,,,,,,,,,,124.3,76.6,0.6,20.0,141.3,244.2,2476,264.5,3.2,,,,,,,,,,
14/10/2010 23:00,195.1,95.5,0.5,14.1,152.5,215.1,3065,152.7,2.0,,,,,,,,,,,,,,,,,,,
14/10/2010 19:00,,,,,,,,,,,,,,,,,,,118.0,59.5,0.9,18.0,106.1,292.0,2078,268.3,2.7,
14/10/2010 18:00,,,,,,,,,,118.9,74.1,1.5,20.0,151.1,240.3,2480,285.1,3.2,,,,,,,,,,
14/10/2010 17:00,198.2,96.7,0.2,14.1,147.3,218.4,3073,148.8,2.0,,,,,,,,,,,,,,,,,,,
14/10/2010 13:00,,,,,,,,,,,,,,,,,,,117.9,57.9,0.6,16.6,109.7,294.8,2096,267.1,2.7,
14/10/2010 12:00,,,,,,,,,,122.8,75.1,0.6,19.2,142.1,242.5,2462,281.1,3.3,,,,,,,,,,
14/10/2010 11:00,198.9,96.2,0.0,14.2,150.5,217.4,3072,145.2,2.0,,,,,,,,,,,,,,,,,,,
14/10/2010 07:00,,,,,,,,,,,,,,,,,,,120.2,57.6,1.0,17.8,112.3,295.7,2088,276.6,2.9,
14/10/2010 06:00,,,,,,,,,,123.8,75.0,0.7,21.4,145.1,242.6,2460,277.7,3.4,,,,,,,,,,
14/10/2010 05:00,193.2,97.8,0.0,14.7,147.6,215.1,3059,160.1,2.0,,,,,,,,,,,,,,,,,,,
14/10/2010 01:00,,,,,,,,,,,,,,,,,,,119.2,58.9,0.9,18.5,109.5,296.5,2096,275.6,2.8,
14/10/2010 00:00,,,,,,,,,,119.5,75.4,0.7,20.9,143.2,239.9,2451,286.6,3.3,,,,,,,,,,
13/10/2010 23:00,199.7,97.2,0.4,15.0,146.7,218.5,3075,154.1,2.0,,,,,,,,,,,,,,,,,,,
13/10/2010 19:00,,,,,,,,,,,,,,,,,,,120.1,56.8,0.4,17.5,111.6,294.2,2080,269.7,2.8,
13/10/2010 18:00,,,,,,,,,,117.9,76.2,1.1,19.8,142.0,237.4,2462,277.7,3.3,,,,,,,,,,
13/10/2010 17:00,190.6,99.7,0.2,13.7,142.9,212.4,3047,151.0,2.0,,,,,,,,,,,,,,,,,,,
13/10/2010 13:00,,,,,,,,,,,,,,,,,,,120.7,60.4,0.9,18.4,110.9,298.2,2103,274.1,2.8,
13/10/2010 12:00,,,,,,,,,,120.9,77.0,1.0,19.0,143.9,241.3,2470,284.2,3.4,,,,,,,,,,
13/10/2010 11:00,195.7,94.8,0.5,14.6,151.3,216.9,3034,157.4,2.0,,,,,,,,,,,,,,,,,,,
13/10/2010 07:00,,,,,,,,,,,,,,,,,,,114.5,60.0,0.8,16.8,109.9,290.2,2083,277.9,2.8,
13/10/2010 06:00,,,,,,,,,,121.5,76.3,1.0,20.7,143.3,241.2,2461,276.7,3.4,,,,,,,,,,
13/10/2010 05:00,193.3,96.3,0.2,13.3,148.9,213.8,3040,152.2,2.0,,,,,,,,,,,,,,,,,,,
13/10/2010 01:00,,,,,,,,,,,,,,,,,,,119.5,59.5,0.7,17.8,107.8,294.7,2080,266.9,2.9,
13/10/2010 00:00,,,,,,,,,,121.4,79.6,0.7,21.0,142.9,241.4,2460,275.2,3.4,,,,,,,,,,
12/10/2010 23:00,195.7,94.4,0.5,13.2,152.0,215.4,3042,161.8,2.0,,,,,,,,,,,,,,,,,,,
12/10/2010 19:00,,,,,,,,,,,,,,,,,,,117.1,58.5,0.9,18.9,112.4,290.5,2072,262.4,2.8,
12/10/2010 18:00,,,,,,,,,,123.1,77.7,1.2,20.9,139.8,244.0,2478,282.2,3.3,,,,,,,,,,
12/10/2010 17:00,197.0,95.8,0.6,15.4,156.1,217.9,3098,158.8,2.0,,,,,,,,,,,,,,,,,,,
12/10/2010 13:00,,,,,,,,,,,,,,,,,,,116.2,59.4,1.1,17.9,108.1,293.3,2112,273.9,2.8,
12/10/2010 12:00,,,,,,,,,,120.2,76.3,1.0,20.5,140.5,241.0,2470,273.8,3.4,,,,,,,,,,
12/10/2010 11:00,198.6,97.9,0.4,14.6,149.0,217.7,3062,150.0,2.0,,,,,,,,,,,,,,,,,,,
12/10/2010 07:00,,,,,,,,,,,,,,,,,,,120.9,58.5,0.8,17.6,113.4,297.8,2090,270.3,2.9,
12/10/2010 06:00,,,,,,,,,,117.1,75.6,0.7,20.9,148.3,236.3,2449,276.4,3.4,,,,,,,,,,
12/10/2010 05:00,196.4,94.4,0.1,15.1,151.7,216.3,3049,158.7,2.0,,,,,,,,,,,,,,,,,,,
12/10/2010 01:00,,,,,,,,,,,,,,,,,,,116.2,61.5,0.9,17.5,107.6,291.6,2087,269.3,2.8,
12/10/2010 00:00,,,,,,,,,,121.9,77.4,1.3,20.2,138.2,243.2,2481,274.4,3.4,,,,,,,,,,
11/10/2010 23:00,190.6,97.1,0.6,14.5,144.0,213.8,3068,153.0,2.0,,,,,,,,,,,,,,,,,,,
11/10/2010 19:00,,,,,,,,,,,,,,,,,,,120.5,60.5,0.4,17.8,103.2,298.4,2089,272.7,2.8,
11/10/2010 18:00,,,,,,,,,,122.1,76.0,0.9,20.7,144.8,242.2,2466,280.4,3.3,,,,,,,,,,
11/10/2010 17:00,198.3,98.4,0.3,15.1,151.6,219.9,3093,158.2,2.0,,,,,,,,,,,,,,,,,,,
11/10/2010 13:00,,,,,,,,,,,,,,,,,,,117.7,59.7,0.6,18.0,107.1,294.2,2085,269.6,2.8,
11/10/2010 12:00,,,,,,,,,,123.5,77.1,1.0,20.5,140.8,245.2,2488,281.1,3.4,,,,,,,,,,
11/10/2010 11:00,194.5,93.8,0.2,14.0,148.4,214.5,3030,158.5,2.0,,,,,,,,,,,,,,,,,,,
11/10/2010 07:00,,,,,,,,,,,,,,,,,,,119.1,59.7,0.7,18.2,106.9,296.6,2102,261.9,2.9,
11/10/2010 06:00,,,,,,,,,,120.1,73.2,0.8,19.4,145.0,239.3,2461,282.0,3.4,,,,,,,,,,
11/10/2010 05:00,196.1,96.6,0.4,14.3,148.4,217.2,3052,160.6,2.0,,,,,,,,,,,,,,,,,,,
11/10/2010 01:00,,,,,,,,,,,,,,,,,,,117.9,57.7,0.9,17.8,106.5,293.4,2081,272.5,2.9,
11/10/2010 00:00,,,,,,,,,,123.2,79.4,0.4,21.3,138.2,244.7,2487,286.1,3.4,,,,,,,,,,
10/10/2010 23:00,191.6,94.1,0.5,14.2,152.9,213.0,3018,154.9,2.0,,,,,,,,,,,,,,,,,,,
10/10/2010 19:00,,,,,,,,,,,,,,,,,,,118.1,59.7,0.8,18.6,107.3,295.8,2092,274.7,2.9,
10/10/2010 18:00,,,,,,,,,,121.1,72.4,0.6,19.7,143.9,240.3,2457,286.7,3.4,,,,,,,,,,
10/10/2010 17:00,196.3,96.3,0.7,14.3,149.5,217.6,3057,157.6,2.0,,,,,,,,,,,,,,,,,,,
10/10/2010 13:00,,,,,,,,,,,,,,,,,,,116.3,57.7,1.2,18.2,116.5,292.0,2083,272.2,2.8,
10/10/2010 12:00,,,,,,,,,,123.5,78.0,0.9,20.6,141.9,242.7,2464,287.9,3.3,,,,,,,,,,
10/10/2010 11:00,190.3,94.5,0.3,13.6,143.7,212.8,3045,158.0,2.0,,,,,,,,,,,,,,,,,,,
10/10/2010 07:00,,,,,,,,,,,,,,,,,,,118.9,57.8,1.3,17.6,108.5,294.4,2085,264.9,2.8,
10/10/2010 06:00,,,,,,,,,,119.7,75.5,1.0,20.2,144.0,238.9,2448,285.5,3.4,,,,,,,,,,
10/10/2010 05:00,196.5,94.3,0.2,14.0,149.4,217.1,3050,156.4,2.0,,,,,,,,,,,,,,,,,,,
10/10/2010 01:00,,,,,,,,,,,,,,,,,,,113.5,57.8,1.1,18.6,109.6,288.4,2079,270.1,2.8,
10/10/2010 00:00,,,,,,,,,,121.0,77.9,0.6,19.6,140.7,243.0,2473,293.5,3.3,,,,,,,,,,
09/10/2010 23:00,192.4,93.9,0.0,14.8,157.6,215.5,3052,157.0,2.0,,,,,,,,,,,,,,,,,,,
09/10/2010 19:00,,,,,,,,,,,,,,,,,,,118.4,61.5,1.2,17.8,108.3,295.4,2090,267.0,2.8,
09/10/2010 18:00,,,,,,,,,,122.2,78.0,1.0,21.2,145.9,243.7,2486,295.1,3.3,,,,,,,,,,
09/10/2010 17:00,196.3,93.8,0.5,16.0,149.6,218.4,3067,157.6,2.0,,,,,,,,,,,,,,,,,,,
09/10/2010 13:00,,,,,,,,,,,,,,,,,,,118.6,60.1,0.7,18.0,105.5,297.4,2098,267.1,2.7,
09/10/2010 12:00,,,,,,,,,,121.7,73.2,1.0,21.9,147.3,240.8,2464,294.9,3.2,,,,,,,,,,
09/10/2010 11:00,195.3,97.3,0.4,14.7,154.3,218.5,3089,151.4,2.0,,,,,,,,,,,,,,,,,,,
09/10/2010 07:00,,,,,,,,,,,,,,,,,,,119.6,60.3,0.9,17.0,109.1,297.0,2084,271.1,2.9,
09/10/2010 06:00,,,,,,,,,,118.3,74.9,0.6,20.9,145.2,239.8,2475,293.2,3.4,,,,,,,,,,
09/10/2010 05:00,193.6,94.9,0.1,15.2,145.2,215.6,3052,160.7,2.0,,,,,,,,,,,,,,,,,,,
09/10/2010 01:00,,,,,,,,,,,,,,,,,,,116.7,60.3,1.1,17.6,103.9,294.5,2089,272.0,2.7,
09/10/2010 00:00,,,,,,,,,,122.3,78.2,1.0,20.2,138.1,242.8,2469,291.2,3.3,,,,,,,,,,
08/10/2010 23:00,196.2,94.8,0.3,15.5,152.2,217.5,3050,155.0,2.0,,,,,,,,,,,,,,,,,,,
08/10/2010 19:00,,,,,,,,,,,,,,,,,,,116.2,59.8,0.8,18.4,115.4,292.3,2083,269.5,2.7,
08/10/2010 18:00,,,,,,,,,,120.8,75.6,0.8,19.4,138.2,241.9,2484,297.0,3.2,,,,,,,,,,
08/10/2010 17:00,194.9,96.5,0.5,14.2,152.0,217.8,3058,162.4,2.0,,,,,,,,,,,,,,,,,,,
08/10/2010 13:00,,,,,,,,,,,,,,,,,,,119.2,59.7,1.2,18.4,112.1,296.9,2101,275.3,2.7,
08/10/2010 12:00,,,,,,,,,,123.9,73.9,1.2,20.7,149.6,242.4,2465,293.5,3.3,,,,,,,,,,
08/10/2010 11:00,195.6,98.6,0.3,13.6,141.5,214.9,3040,154.0,2.0,,,,,,,,,,,,,,,,,,,
08/10/2010 07:00,,,,,,,,,,,,,,,,,,,117.5,57.7,0.5,18.4,110.1,294.7,2096,270.8,2.9,
08/10/2010 06:00,,,,,,,,,,120.8,74.8,0.8,20.8,146.7,241.0,2470,298.3,3.4,,,,,,,,,,
08/10/2010 05:00,191.3,92.7,0.5,14.4,152.7,213.1,3032,148.1,2.0,,,,,,,,,,,,,,,,,,,
08/10/2010 01:00,,,,,,,,,,,,,,,,,,,118.6,60.8,0.2,18.5,110.2,295.0,2080,279.2,2.8,
08/10/2010 00:00,,,,,,,,,,123.6,76.4,0.6,19.8,147.3,245.2,2489,301.7,3.3,,,,,,,,,,
07/10/2010 23:00,196.0,95.3,0.5,13.5,145.3,216.3,3039,146.2,2.0,,,,,,,,,,,,,,,,,,,
07/10/2010 19:00,,,,,,,,,,,,,,,,,,,119.5,57.5,0.9,18.9,109.7,296.7,2088,275.7,2.8,
07/10/2010 18:00,,,,,,,,,,122.9,78.8,1.1,20.7,137.5,242.6,2468,302.5,3.2,,,,,,,,,,
07/10/2010 17:00,194.7,98.3,0.6,14.2,145.0,218.1,3065,150.8,2.0,,,,,,,,,,,,,,,,,,,
07/10/2010 13:00,,,,,,,,,,,,,,,,,,,118.3,59.6,0.9,18.2,111.3,294.1,2085,272.4,2.7,
07/10/2010 12:00,,,,,,,,,,121.9,75.2,1.0,20.4,143.2,242.0,2479,307.7,3.2,,,,,,,,,,
07/10/2010 11:00,194.2,94.6,0.9,14.3,149.2,216.4,3072,146.4,2.0,,,,,,,,,,,,,,,,,,,
07/10/2010 07:00,,,,,,,,,,,,,,,,,,,121.0,60.8,0.9,18.4,107.6,300.0,2110,274.8,2.8,
07/10/2010 06:00,,,,,,,,,,124.2,76.7,0.6,20.4,137.2,243.4,2467,311.6,3.3,,,,,,,,,,
07/10/2010 05:00,190.7,95.7,0.0,14.4,149.1,213.2,3042,154.5,2.0,,,,,,,,,,,,,,,,,,,
07/10/2010 01:00,,,,,,,,,,,,,,,,,,,116.3,60.9,0.5,18.6,107.2,292.4,2097,280.2,2.7,
07/10/2010 00:00,,,,,,,,,,123.7,77.1,1.2,21.2,140.3,244.5,2493,303.4,3.2,,,,,,,,,,
06/10/2010 23:00,194.0,93.4,0.6,13.4,150.3,217.1,3047,155.7,2.0,,,,,,,,,,,,,,,,,,,
06/10/2010 19:00,,,,,,,,,,,,,,,,,,,119.5,60.6,0.5,17.4,103.1,294.7,2090,282.3,2.7,
06/10/2010 18:00,,,,,,,,,,122.0,75.8,0.5,22.9,153.8,241.4,2466,310.4,3.2,,,,,,,,,,
06/10/2010 17:00,189.0,93.4,0.0,14.4,142.5,211.5,3014,154.0,2.0,,,,,,,,,,,,,,,,,,,
06/10/2010 13:00,,,,,,,,,,,,,,,,,,,123.9,59.5,1.1,17.4,109.1,305.5,2128,279.7,2.7,
06/10/2010 12:00,,,,,,,,,,121.3,75.8,0.7,19.9,143.9,242.3,2476,312.1,3.2,,,,,,,,,,
06/10/2010 11:00,196.5,99.1,0.0,15.6,150.7,219.1,3080,148.7,2.0,,,,,,,,,,,,,,,,,,,
06/10/2010 07:00,,,,,,,,,,,,,,,,,,,118.6,58.4,1.0,17.8,104.6,295.9,2098,281.6,2.8,
06/10/2010 06:00,,,,,,,,,,121.3,75.1,1.2,20.7,149.3,242.6,2482,305.1,3.3,,,,,,,,,,
06/10/2010 05:00,192.9,93.7,0.0,13.8,150.0,216.1,3046,154.0,2.0,,,,,,,,,,,,,,,,,,,
06/10/2010 01:00,,,,,,,,,,,,,,,,,,,118.3,57.9,0.5,18.0,107.2,296.8,2107,285.2,2.8,
06/10/2010 00:00,,,,,,,,,,119.5,75.4,0.7,20.6,142.4,240.6,2481,311.0,3.3,,,,,,,,,,
05/10/2010 23:00,194.5,95.0,0.2,14.2,152.8,215.5,3036,154.4,2.0,,,,,,,,,,,,,,,,,,,
05/10/2010 19:00,,,,,,,,,,,,,,,,,,,116.3,61.0,0.7,16.7,107.5,290.6,2066,284.9,2.7,
05/10/2010 18:00,,,,,,,,,,119.0,74.9,0.9,20.8,147.7,241.8,2493,311.7,3.2,,,,,,,,,,
05/10/2010 17:00,192.8,92.1,0.1,14.9,154.2,215.5,3036,155.0,2.0,,,,,,,,,,,,,,,,,,,
05/10/2010 13:00,,,,,,,,,,,,,,,,,,,116.5,58.8,0.8,18.3,109.0,292.7,2078,287.5,2.7,
05/10/2010 12:00,,,,,,,,,,120.8,73.8,1.0,19.9,139.8,242.2,2489,308.3,3.2,,,,,,,,,,
05/10/2010 11:00,191.6,96.3,0.0,14.2,144.6,216.2,3067,150.4,2.0,,,,,,,,,,,,,,,,,,,
05/10/2010 07:00,,,,,,,,,,,,,,,,,,,118.3,58.2,1.0,18.5,108.5,293.6,2075,291.9,2.8,
05/10/2010 06:00,,,,,,,,,,119.1,76.2,0.7,20.9,143.1,241.4,2498,310.9,3.2,,,,,,,,,,
05/10/2010 05:00,194.4,92.3,0.4,13.8,143.0,215.5,3038,151.3,2.0,,,,,,,,,,,,,,,,,,,
05/10/2010 01:00,,,,,,,,,,,,,,,,,,,117.4,59.3,1.1,17.9,105.7,296.0,2097,294.8,2.7,
05/10/2010 00:00,,,,,,,,,,123.8,77.9,0.4,20.8,141.4,243.8,2475,311.2,3.2,,,,,,,,,,
04/10/2010 23:00,188.9,98.7,0.5,15.6,150.8,214.0,3044,149.8,2.0,,,,,,,,,,,,,,,,,,,
04/10/2010 19:00,,,,,,,,,,,,,,,,,,,119.0,58.6,1.0,17.5,110.0,295.6,2086,289.8,2.7,
04/10/2010 18:00,,,,,,,,,,121.0,74.8,0.9,21.2,137.8,242.1,2490,310.5,3.2,,,,,,,,,,
04/10/2010 17:00,196.6,95.3,0.5,14.0,145.4,218.0,3053,155.6,2.0,,,,,,,,,,,,,,,,,,,
04/10/2010 13:00,,,,,,,,,,,,,,,,,,,117.0,58.0,1.0,18.0,105.8,293.4,2082,283.0,2.7,
04/10/2010 12:00,,,,,,,,,,122.8,74.7,1.2,19.9,154.3,243.5,2473,303.7,3.3,,,,,,,,,,
04/10/2010 11:00,195.4,94.4,0.6,15.1,156.1,216.3,3044,153.8,2.0,,,,,,,,,,,,,,,,,,,
04/10/2010 07:00,,,,,,,,,,,,,,,,,,,118.2,61.6,0.8,18.0,106.3,293.7,2065,292.2,2.8,
04/10/2010 06:00,,,,,,,,,,122.6,76.9,0.6,19.9,139.4,243.8,2487,309.3,3.3,,,,,,,,,,
04/10/2010 05:00,197.4,97.7,0.3,13.9,145.2,218.2,3063,156.4,2.0,,,,,,,,,,,,,,,,,,,
04/10/2010 01:00,,,,,,,,,,,,,,,,,,,119.6,58.6,0.7,17.7,112.3,298.1,2101,299.4,2.8,
04/10/2010 00:00,,,,,,,,,,120.9,76.7,0.9,19.3,138.6,241.2,2477,313.1,3.2,,,,,,,,,,
03/10/2010 23:00,197.3,97.4,0.1,14.6,149.2,219.2,3074,154.3,2.0,,,,,,,,,,,,,,,,,,,
03/10/2010 19:00,,,,,,,,,,,,,,,,,,,119.9,60.0,0.5,17.8,103.2,297.3,2088,290.9,2.7,
03/10/2010 18:00,,,,,,,,,,122.1,74.0,0.5,20.9,143.1,240.9,2463,325.9,3.2,,,,,,,,,,
03/10/2010 17:00,192.8,95.9,0.2,13.1,140.9,216.1,3045,152.5,2.0,,,,,,,,,,,,,,,,,,,
03/10/2010 13:00,,,,,,,,,,,,,,,,,,,121.6,60.0,0.9,17.9,110.0,301.2,2109,303.5,2.7,
03/10/2010 12:00,,,,,,,,,,121.6,74.9,0.9,20.0,146.1,239.7,2459,325.5,3.3,,,,,,,,,,
03/10/2010 11:00,193.0,94.7,0.2,14.8,143.5,216.1,3063,152.0,2.0,,,,,,,,,,,,,,,,,,,
03/10/2010 07:00,,,,,,,,,,,,,,,,,,,117.9,58.3,1.4,18.2,113.1,296.9,2101,298.7,2.8,
03/10/2010 06:00,,,,,,,,,,124.2,79.9,0.7,19.5,136.3,245.1,2487,328.8,3.3,,,,,,,,,,
03/10/2010 05:00,197.1,94.2,0.4,14.6,150.5,217.9,3043,160.3,2.0,,,,,,,,,,,,,,,,,,,
03/10/2010 01:00,,,,,,,,,,,,,,,,,,,119.2,58.6,0.2,17.6,105.5,293.6,2069,301.5,2.8,
03/10/2010 00:00,,,,,,,,,,121.8,75.0,0.8,21.8,153.7,244.3,2498,333.9,3.3,,,,,,,,,,
02/10/2010 23:00,188.0,95.4,0.3,14.4,146.4,211.5,3018,153.1,2.0,,,,,,,,,,,,,,,,,,,
02/10/2010 19:00,,,,,,,,,,,,,,,,,,,119.6,59.6,1.2,18.2,104.4,295.8,2073,306.7,2.7,
02/10/2010 18:00,,,,,,,,,,121.7,71.5,0.7,19.7,145.6,238.7,2438,336.7,3.2,,,,,,,,,,
02/10/2010 17:00,193.9,96.1,0.1,14.1,154.3,215.3,3028,151.4,2.0,,,,,,,,,,,,,,,,,,,
02/10/2010 13:00,,,,,,,,,,,,,,,,,,,118.4,60.0,0.4,19.1,113.6,297.8,2108,300.0,2.7,
02/10/2010 12:00,,,,,,,,,,124.2,74.1,0.9,21.0,142.6,243.7,2479,338.0,3.2,,,,,,,,,,
02/10/2010 11:00,193.9,96.5,0.2,13.3,151.2,215.8,3039,154.4,2.0,,,,,,,,,,,,,,,,,,,
02/10/2010 07:00,,,,,,,,,,,,,,,,,,,119.1,58.0,1.0,17.9,105.7,295.7,2075,309.9,2.7,
02/10/2010 06:00,,,,,,,,,,124.1,76.3,1.1,23.0,149.7,244.0,2477,343.9,3.2,,,,,,,,,,
02/10/2010 05:00,194.7,97.0,0.2,14.6,144.9,215.6,3037,152.3,2.0,,,,,,,,,,,,,,,,,,,
02/10/2010 01:00,,,,,,,,,,,,,,,,,,,116.2,55.8,0.6,18.0,111.7,292.5,2079,306.4,2.7,
02/10/2010 00:00,,,,,,,,,,122.0,74.4,1.2,21.4,146.5,243.6,2485,342.1,3.2,,,,,,,,,,
01/10/2010 23:00,192.7,93.6,0.3,14.0,143.9,216.5,3045,144.4,2.0,,,,,,,,,,,,,,,,,,,
01/10/2010 19:00,,,,,,,,,,,,,,,,,,,119.0,57.3,0.7,18.6,114.9,298.6,2107,310.5,2.7,
01/10/2010 18:00,,,,,,,,,,123.0,74.2,0.9,20.0,145.6,243.5,2478,341.9,3.2,,,,,,,,,,
01/10/2010 17:00,195.7,98.8,0.0,14.6,143.0,219.6,3054,155.3,2.0,,,,,,,,,,,,,,,,,,,
01/10/2010 13:00,,,,,,,,,,,,,,,,,,,119.6,59.4,0.9,17.9,107.8,294.6,2084,314.4,2.7,
01/10/2010 12:00,,,,,,,,,,119.1,73.7,0.6,19.8,152.3,238.9,2478,343.4,3.2,,,,,,,,,,
01/10/2010 11:00,197.8,94.7,0.3,14.5,151.4,218.0,3065,153.4,2.0,,,,,,,,,,,,,,,,,,,
01/10/2010 07:00,,,,,,,,,,,,,,,,,,,119.5,58.5,0.9,18.7,110.1,299.1,2107,306.1,2.7,
01/10/2010 06:00,,,,,,,,,,123.0,75.0,1.0,20.3,144.6,241.3,2455,348.0,3.3,,,,,,,,,,
01/10/2010 05:00,194.4,96.0,0.4,14.8,145.4,218.3,3069,150.6,2.0,,,,,,,,,,,,,,,,,,,
01/10/2010 01:00,,,,,,,,,,,,,,,,,,,118.8,59.9,1.0,18.1,106.0,297.8,2096,308.7,2.7,
01/10/2010 00:00,,,,,,,,,,119.7,74.3,1.0,20.2,146.0,239.5,2461,355.1,3.2,,,,,,,,,,
30/09/2010 23:00,195.8,92.1,0.2,14.4,151.6,217.1,3050,147.4,2.0,,,,,,,,,,,,,,,,,,,
30/09/2010 19:00,,,,,,,,,,,,,,,,,,,114.8,59.5,0.6,17.4,104.2,291.2,2079,317.3,2.7,
30/09/2010 18:00,,,,,,,,,,119.9,73.7,0.8,19.6,142.1,237.5,2456,360.8,3.2,,,,,,,,,,
30/09/2010 17:00,193.0,95.5,0.1,14.8,145.0,216.0,3030,145.2,2.0,,,,,,,,,,,,,,,,,,,
30/09/2010 13:00,,,,,,,,,,,,,,,,,,,120.8,60.6,0.9,18.1,104.2,299.2,2105,317.4,2.7,
30/09/2010 12:00,,,,,,,,,,123.0,76.0,0.8,20.9,140.5,242.5,2468,361.9,3.2,,,,,,,,,,
30/09/2010 11:00,188.1,95.9,0.2,14.0,150.5,211.4,3019,152.9,2.0,,,,,,,,,,,,,,,,,,,
30/09/2010 07:00,,,,,,,,,,,,,,,,,,,115.8,60.4,0.7,18.0,107.0,293.5,2091,314.1,2.7,
30/09/2010 06:00,,,,,,,,,,116.9,73.0,0.9,20.5,148.3,235.0,2427,360.0,3.3,,,,,,,,,,
30/09/2010 05:00,196.3,94.5,0.2,15.1,149.2,218.9,3067,155.7,2.0,,,,,,,,,,,,,,,,,,,
30/09/2010 01:00,,,,,,,,,,,,,,,,,,,118.5,58.5,1.2,18.0,107.1,295.9,2086,317.0,2.8,
30/09/2010 00:00,,,,,,,,,,120.8,75.3,1.2,19.4,143.6,241.5,2460,362.6,3.3,,,,,,,,,,
29/09/2010 23:00,194.4,96.6,0.0,13.1,145.5,218.1,3045,161.1,2.0,,,,,,,,,,,,,,,,,,,
29/09/2010 19:00,,,,,,,,,,,,,,,,,,,116.1,59.5,0.8,18.9,115.7,295.4,2100,315.9,2.7,
29/09/2010 18:00,,,,,,,,,,119.7,73.3,0.7,21.2,135.6,238.3,2444,364.4,3.2,,,,,,,,,,
29/09/2010 17:00,192.1,95.6,0.2,14.4,146.1,217.6,3053,156.8,2.0,,,,,,,,,,,,,,,,,,,
29/09/2010 13:00,,,,,,,,,,,,,,,,,,,120.9,58.3,0.9,17.5,108.2,298.5,2096,323.1,2.7,
29/09/2010 12:00,,,,,,,,,,122.3,73.4,0.8,20.0,139.9,239.6,2446,364.5,3.2,,,,,,,,,,
29/09/2010 11:00,189.8,93.5,0.6,15.1,146.2,212.4,3010,148.3,2.0,,,,,,,,,,,,,,,,,,,
29/09/2010 07:00,,,,,,,,,,,,,,,,,,,119.9,58.0,1.3,18.3,111.8,297.8,2095,318.9,2.7,
29/09/2010 06:00,,,,,,,,,,123.9,75.1,0.8,19.6,150.5,242.9,2478,363.0,3.2,,,,,,,,,,
29/09/2010 05:00,191.5,93.3,0.3,13.1,151.0,215.6,3024,146.6,2.0,,,,,,,,,,,,,,,,,,,
29/09/2010 01:00,,,,,,,,,,,,,,,,,,,119.4,60.3,1.0,18.0,106.8,296.5,2091,322.7,2.7,
29/09/2010 00:00,,,,,,,,,,122.4,75.4,0.9,21.2,143.8,241.9,2477,369.6,3.2,,,,,,,,,,
28/09/2010 23:00,188.5,94.9,0.3,14.1,151.4,214.4,3049,150.1,2.0,,,,,,,,,,,,,,,,,,,
28/09/2010 19:00,,,,,,,,,,,,,,,,,,,118.6,59.9,0.9,17.8,112.4,296.9,2108,323.7,2.7,
28/09/2010 18:00,,,,,,,,,,123.8,77.4,1.0,18.7,145.4,240.1,2457,365.2,3.2,,,,,,,,,,
28/09/2010 17:00,193.0,91.9,0.7,13.7,155.7,215.1,3040,152.4,2.0,,,,,,,,,,,,,,,,,,,
28/09/2010 13:00,,,,,,,,,,,,,,,,,,,120.8,60.6,0.5,18.6,108.3,296.0,2092,317.6,2.7,
28/09/2010 12:00,,,,,,,,,,124.2,75.5,1.3,20.3,149.7,241.0,2454,369.1,3.2,,,,,,,,,,
28/09/2010 11:00,193.6,95.9,0.0,14.2,141.3,215.9,3016,149.5,2.0,,,,,,,,,,,,,,,,,,,
28/09/2010 07:00,,,,,,,,,,,,,,,,,,,117.3,57.6,0.6,17.6,111.6,292.0,2078,317.8,2.7,
28/09/2010 06:00,,,,,,,,,,119.5,78.1,0.9,19.1,138.3,239.9,2475,374.6,3.3,,,,,,,,,,
28/09/2010 05:00,192.4,95.7,0.5,13.8,146.4,215.0,3025,155.7,2.0,,,,,,,,,,,,,,,,,,,
28/09/2010 01:00,,,,,,,,,,,,,,,,,,,117.1,57.9,0.6,17.8,114.3,292.0,2077,318.1,2.7,
28/09/2010 00:00,,,,,,,,,,123.4,76.0,1.2,20.2,143.3,241.5,2466,377.4,3.2,,,,,,,,,,
27/09/2010 23:00,195.0,95.8,0.8,13.7,145.7,215.7,3042,151.6,2.0,,,,,,,,,,,,,,,,,,,
27/09/2010 19:00,,,,,,,,,,,,,,,,,,,119.1,59.4,0.8,17.7,109.9,293.6,2074,327.4,2.7,
27/09/2010 18:00,,,,,,,,,,127.1,78.1,1.1,20.2,146.0,243.7,2474,372.7,3.3,,,,,,,,,,
27/09/2010 17:00,191.5,96.5,0.0,13.6,147.9,214.0,3050,146.6,2.0,,,,,,,,,,,,,,,,,,,
27/09/2010 13:00,,,,,,,,,,,,,,,,,,,117.5,56.4,0.8,17.7,110.2,288.0,2059,320.6,2.8,
27/09/2010 12:00,,,,,,,,,,124.8,77.2,1.0,20.6,146.1,243.1,2480,379.6,3.4,,,,,,,,,,
27/09/2010 11:00,190.7,94.4,0.0,13.2,146.3,212.3,3033,138.7,2.0,,,,,,,,,,,,,,,,,,,
27/09/2010 07:00,,,,,,,,,,,,,,,,,,,118.5,62.0,0.9,16.3,104.6,293.5,2089,324.7,2.9,
27/09/2010 06:00,,,,,,,,,,122.6,76.3,0.8,20.5,146.6,239.7,2460,380.0,3.4,,,,,,,,,,
27/09/2010 05:00,194.5,95.3,0.1,14.3,144.0,214.6,3011,153.8,2.0,,,,,,,,,,,,,,,,,,,
27/09/2010 01:00,,,,,,,,,,,,,,,,,,,115.6,59.7,0.4,16.9,107.9,289.4,2067,320.4,2.9,
27/09/2010 00:00,,,,,,,,,,121.5,74.1,0.5,20.1,150.8,238.8,2453,376.5,3.4,,,,,,,,,,
26/09/2010 23:00,194.8,94.8,0.2,13.9,148.5,214.3,3023,142.6,2.0,,,,,,,,,,,,,,,,,,,
26/09/2010 19:00,,,,,,,,,,,,,,,,,,,117.9,58.7,0.9,19.3,109.6,292.3,2072,327.9,2.8,
26/09/2010 18:00,,,,,,,,,,124.5,74.0,0.8,20.3,145.8,242.6,2473,377.5,3.3,,,,,,,,,,
26/09/2010 17:00,194.1,93.2,0.4,13.8,149.9,213.8,3020,153.0,2.0,,,,,,,,,,,,,,,,,,,
26/09/2010 13:00,,,,,,,,,,,,,,,,,,,119.9,62.7,1.0,19.1,101.6,293.5,2079,315.1,2.8,
26/09/2010 12:00,,,,,,,,,,120.4,74.3,0.5,19.8,139.4,237.6,2457,378.6,3.4,,,,,,,,,,
26/09/2010 11:00,199.6,96.5,0.1,13.6,140.6,217.1,3048,155.3,2.0,,,,,,,,,,,,,,,,,,,
26/09/2010 07:00,,,,,,,,,,,,,,,,,,,117.7,56.1,1.3,17.5,115.1,290.2,2055,311.6,2.9,
26/09/2010 06:00,,,,,,,,,,120.8,76.7,1.4,20.4,146.2,239.7,2464,382.3,3.5,,,,,,,,,,
26/09/2010 05:00,195.2,95.2,0.1,14.4,146.1,215.3,3005,143.3,2.0,,,,,,,,,,,,,,,,,,,
26/09/2010 01:00,,,,,,,,,,,,,,,,,,,119.3,57.1,0.9,19.1,114.1,295.7,2084,324.6,2.9,
26/09/2010 00:00,,,,,,,,,,124.6,80.6,1.0,19.5,135.0,241.4,2455,381.4,3.4,,,,,,,,,,
25/09/2010 23:00,192.7,94.3,0.5,14.0,150.3,214.3,3033,152.0,2.0,,,,,,,,,,,,,,,,,,,
25/09/2010 19:00,,,,,,,,,,,,,,,,,,,118.7,59.5,0.5,17.6,105.1,294.5,2085,322.4,2.8,
25/09/2010 18:00,,,,,,,,,,124.8,75.9,0.8,20.4,143.0,243.9,2480,378.3,3.3,,,,,,,,,,
25/09/2010 17:00,194.3,93.7,0.6,14.2,147.0,213.9,3000,162.9,2.0,,,,,,,,,,,,,,,,,,,
25/09/2010 13:00,,,,,,,,,,,,,,,,,,,117.2,58.9,1.1,19.7,113.1,291.9,2058,321.6,2.8,
25/09/2010 12:00,,,,,,,,,,122.4,74.3,1.3,20.2,144.9,239.5,2444,381.1,3.3,,,,,,,,,,
25/09/2010 11:00,195.0,94.6,0.1,13.5,144.7,216.9,3029,152.5,2.0,,,,,,,,,,,,,,,,,,,
25/09/2010 07:00,,,,,,,,,,,,,,,,,,,115.0,57.4,1.1,18.0,108.2,290.2,2071,315.3,2.9,
25/09/2010 06:00,,,,,,,,,,120.8,74.0,1.1,21.4,153.6,238.9,2446,379.7,3.4,,,,,,,,,,
25/09/2010 05:00,191.5,93.1,0.1,14.6,148.8,214.0,3021,155.0,2.0,,,,,,,,,,,,,,,,,,,
25/09/2010 01:00,,,,,,,,,,,,,,,,,,,118.2,58.8,0.9,18.7,109.2,296.4,2098,324.4,2.8,
25/09/2010 00:00,,,,,,,,,,118.1,75.9,0.8,20.5,141.3,237.8,2460,393.2,3.3,,,,,,,,,,
24/09/2010 23:00,192.2,94.7,0.4,14.7,146.2,216.6,3034,155.0,2.0,,,,,,,,,,,,,,,,,,,
24/09/2010 19:00,,,,,,,,,,,,,,,,,,,115.6,55.6,0.6,18.3,112.2,289.2,2054,316.2,2.7,
24/09/2010 18:00,,,,,,,,,,121.2,77.2,0.7,20.9,139.0,240.7,2463,386.2,3.2,,,,,,,,,,
24/09/2010 17:00,193.8,96.9,0.1,13.9,145.6,217.6,3034,155.9,2.0,,,,,,,,,,,,,,,,,,,
24/09/2010 13:00,,,,,,,,,,,,,,,,,,,114.7,57.6,0.7,20.2,109.2,292.1,2065,323.3,2.8,
24/09/2010 12:00,,,,,,,,,,116.4,75.8,1.1,19.9,142.8,237.7,2448,387.3,3.3,,,,,,,,,,
24/09/2010 11:00,190.2,91.3,0.1,14.6,158.3,215.9,3031,149.9,2.0,,,,,,,,,,,,,,,,,,,
24/09/2010 07:00,,,,,,,,,,,,,,,,,,,115.3,58.7,1.1,17.5,106.5,292.5,2066,325.5,2.8,
24/09/2010 06:00,,,,,,,,,,121.3,74.5,1.0,20.0,143.9,242.6,2473,388.9,3.3,,,,,,,,,,
24/09/2010 05:00,188.1,94.7,0.4,14.6,148.6,216.0,3008,151.0,2.0,,,,,,,,,,,,,,,,,,,
24/09/2010 01:00,,,,,,,,,,,,,,,,,,,116.4,56.4,1.0,18.9,114.3,292.8,2066,328.3,2.8,
24/09/2010 00:00,,,,,,,,,,116.8,74.3,0.2,20.2,149.9,239.7,2475,394.3,3.3,,,,,,,,,,
23/09/2010 23:00,192.7,95.0,0.2,13.7,140.4,217.7,3014,152.1,2.0,,,,,,,,,,,,,,,,,,,
23/09/2010 19:00,,,,,,,,,,,,,,,,,,,116.3,59.8,0.9,18.6,107.1,295.0,2079,336.4,2.7,
23/09/2010 18:00,,,,,,,,,,119.8,77.7,1.2,20.4,141.2,242.3,2468,397.3,3.2,,,,,,,,,,
23/09/2010 17:00,191.4,95.1,0.3,15.1,143.0,217.6,3043,154.3,2.0,,,,,,,,,,,,,,,,,,,
23/09/2010 13:00,,,,,,,,,,,,,,,,,,,118.8,55.7,0.9,18.3,116.2,299.7,2103,332.1,2.7,
23/09/2010 12:00,,,,,,,,,,122.0,76.9,1.2,19.1,145.3,242.2,2468,401.4,3.2,,,,,,,,,,
23/09/2010 11:00,188.5,94.3,0.2,14.4,146.0,215.0,3020,157.1,2.0,,,,,,,,,,,,,,,,,,,
23/09/2010 07:00,,,,,,,,,,,,,,,,,,,115.3,58.3,0.9,17.5,109.0,290.0,2060,332.3,2.7,
23/09/2010 06:00,,,,,,,,,,121.8,73.9,1.0,20.9,152.4,240.7,2458,406.0,3.2,,,,,,,,,,
23/09/2010 05:00,189.3,94.1,0.4,14.9,142.1,216.5,3020,151.3,2.0,,,,,,,,,,,,,,,,,,,
23/09/2010 01:00,,,,,,,,,,,,,,,,,,,113.1,58.3,0.9,17.2,112.4,292.4,2099,340.6,2.7,
23/09/2010 00:00,,,,,,,,,,121.7,78.5,0.6,20.4,138.2,243.8,2486,413.0,3.2,,,,,,,,,,
22/09/2010 23:00,190.6,94.3,0.6,14.3,150.4,216.4,3043,156.3,2.0,,,,,,,,,,,,,,,,,,,
22/09/2010 19:00,,,,,,,,,,,,,,,,,,,115.2,60.6,0.9,17.6,105.3,293.2,2090,341.7,2.7,
22/09/2010 18:00,,,,,,,,,,121.1,78.9,0.8,21.3,137.7,242.3,2490,416.9,3.1,,,,,,,,,,
22/09/2010 17:00,191.7,97.5,0.2,14.5,148.1,216.5,3037,152.3,2.0,,,,,,,,,,,,,,,,,,,
22/09/2010 13:00,,,,,,,,,,,,,,,,,,,114.6,59.4,1.1,17.5,108.4,292.2,2093,347.3,2.7,
22/09/2010 12:00,,,,,,,,,,118.5,75.7,0.9,20.7,146.8,240.8,2472,425.5,3.2,,,,,,,,,,
22/09/2010 11:00,189.3,95.8,0.1,13.0,150.4,215.9,3030,153.1,2.0,,,,,,,,,,,,,,,,,,,
22/09/2010 07:00,,,,,,,,,,,,,,,,,,,114.3,58.2,1.0,18.5,106.3,292.0,2088,342.4,2.7,
22/09/2010 06:00,,,,,,,,,,121.3,76.0,1.3,22.9,159.0,242.6,2484,426.1,3.2,,,,,,,,,,
22/09/2010 05:00,194.0,96.1,0.3,13.9,146.4,218.7,3047,154.3,2.0,,,,,,,,,,,,,,,,,,,
22/09/2010 01:00,,,,,,,,,,,,,,,,,,,117.5,59.0,1.3,17.5,108.0,295.1,2081,353.4,2.7,
22/09/2010 00:00,,,,,,,,,,121.3,78.1,1.1,19.9,139.2,239.9,2456,439.6,3.2,,,,,,,,,,
21/09/2010 23:00,193.7,93.6,0.0,15.5,155.9,218.1,3048,151.3,2.0,,,,,,,,,,,,,,,,,,,
21/09/2010 19:00,,,,,,,,,,,,,,,,,,,118.6,59.2,0.9,18.3,110.8,297.6,2090,357.7,2.7,
21/09/2010 18:00,,,,,,,,,,119.4,76.9,0.4,19.7,143.8,239.1,2468,444.9,3.2,,,,,,,,,,
21/09/2010 17:00,190.3,94.4,0.5,14.3,140.8,214.2,3000,149.5,2.0,,,,,,,,,,,,,,,,,,,
21/09/2010 13:00,,,,,,,,,,,,,,,,,,,115.3,58.3,0.9,18.4,108.0,292.3,2089,354.2,2.7,
21/09/2010 12:00,,,,,,,,,,122.3,75.8,1.0,21.9,144.5,242.3,2477,441.8,3.2,,,,,,,,,,
21/09/2010 11:00,195.2,94.6,0.5,14.5,148.3,219.1,3038,147.8,2.0,,,,,,,,,,,,,,,,,,,
21/09/2010 07:00,,,,,,,,,,,,,,,,,,,120.8,58.3,1.1,18.8,114.7,303.5,2119,354.5,2.8,
21/09/2010 06:00,,,,,,,,,,119.3,75.1,0.9,20.3,146.7,239.4,2455,454.3,3.3,,,,,,,,,,
21/09/2010 05:00,195.2,96.2,0.1,14.5,147.5,218.4,3036,151.8,2.0,,,,,,,,,,,,,,,,,,,
21/09/2010 01:00,,,,,,,,,,,,,,,,,,,112.5,58.6,1.0,18.3,106.2,288.7,2067,357.6,2.7,
21/09/2010 00:00,,,,,,,,,,121.8,80.2,0.9,21.1,138.4,241.9,2467,455.3,3.2,,,,,,,,,,
20/09/2010 23:00,193.2,96.5,0.0,15.4,147.1,217.0,3027,152.0,2.0,,,,,,,,,,,,,,,,,,,
20/09/2010 19:00,,,,,,,,,,,,,,,,,,,117.9,57.2,1.0,17.3,111.5,297.1,2086,358.6,2.7,
20/09/2010 18:00,,,,,,,,,,120.1,75.6,0.5,20.4,141.2,235.9,2426,448.2,3.2,,,,,,,,,,
20/09/2010 17:00,188.2,96.8,0.4,14.1,147.9,214.4,3039,154.3,2.0,,,,,,,,,,,,,,,,,,,
20/09/2010 13:00,,,,,,,,,,,,,,,,,,,115.2,61.4,1.2,18.1,108.5,292.7,2079,366.7,2.7,
20/09/2010 12:00,,,,,,,,,,123.3,76.3,0.9,19.0,140.6,243.2,2490,451.5,3.2,,,,,,,,,,
20/09/2010 11:00,191.8,97.0,0.0,13.3,143.1,217.0,3036,151.0,2.0,,,,,,,,,,,,,,,,,,,
20/09/2010 07:00,,,,,,,,,,,,,,,,,,,119.0,59.8,1.1,16.9,110.3,299.8,2098,366.4,2.7,
20/09/2010 06:00,,,,,,,,,,116.5,76.1,0.8,19.5,143.7,237.1,2456,447.5,3.2,,,,,,,,,,
20/09/2010 05:00,192.9,97.1,0.0,14.4,145.7,217.4,3034,150.0,2.0,,,,,,,,,,,,,,,,,,,
20/09/2010 01:00,,,,,,,,,,,,,,,,,,,118.9,60.6,0.7,18.4,101.9,297.9,2100,370.9,2.7,
20/09/2010 00:00,,,,,,,,,,123.0,79.2,0.8,21.8,141.1,242.8,2473,460.6,3.2,,,,,,,,,,
19/09/2010 23:00,184.4,96.0,0.0,13.8,141.6,211.2,2997,152.5,2.0,,,,,,,,,,,,,,,,,,,
19/09/2010 19:00,,,,,,,,,,,,,,,,,,,114.6,61.0,0.5,17.0,104.0,293.7,2100,374.8,2.7,
19/09/2010 18:00,,,,,,,,,,118.6,77.4,1.2,20.6,142.8,236.8,2457,470.3,3.2,,,,,,,,,,
19/09/2010 17:00,195.4,94.4,0.2,13.8,148.8,218.1,3038,156.4,2.0,,,,,,,,,,,,,,,,,,,
19/09/2010 13:00,,,,,,,,,,,,,,,,,,,115.5,57.2,0.9,16.9,111.5,289.3,2062,367.8,2.7,
19/09/2010 12:00,,,,,,,,,,121.4,79.1,0.8,21.5,143.4,241.0,2472,470.3,3.2,,,,,,,,,,
19/09/2010 11:00,191.0,98.6,0.0,14.4,143.3,215.1,3007,153.4,2.0,,,,,,,,,,,,,,,,,,,
19/09/2010 07:00,,,,,,,,,,,,,,,,,,,119.0,57.6,0.6,19.3,113.8,294.9,2080,368.4,2.8,
19/09/2010 06:00,,,,,,,,,,118.8,74.1,0.9,21.0,149.4,237.2,2439,463.2,3.3,,,,,,,,,,
19/09/2010 05:00,191.8,94.8,0.3,14.3,145.0,213.9,3001,157.8,2.0,,,,,,,,,,,,,,,,,,,
19/09/2010 01:00,,,,,,,,,,,,,,,,,,,116.8,59.8,1.2,18.6,107.1,292.9,2064,375.8,2.7,
19/09/2010 00:00,,,,,,,,,,118.7,76.4,0.8,20.7,150.5,238.5,2462,479.6,3.2,,,,,,,,,,
18/09/2010 23:00,190.5,97.5,0.7,13.5,140.2,214.6,2994,151.1,2.0,,,,,,,,,,,,,,,,,,,
18/09/2010 19:00,,,,,,,,,,,,,,,,,,,119.7,60.4,0.6,18.0,111.5,298.6,2096,374.7,2.7,
18/09/2010 18:00,,,,,,,,,,122.8,75.6,0.7,20.5,140.2,240.1,2452,465.5,3.2,,,,,,,,,,
18/09/2010 17:00,185.7,96.4,0.4,13.6,141.8,211.6,3010,151.9,2.0,,,,,,,,,,,,,,,,,,,
18/09/2010 13:00,,,,,,,,,,,,,,,,,,,115.0,60.6,0.5,16.6,104.6,289.2,2062,376.3,2.7,
18/09/2010 12:00,,,,,,,,,,121.1,76.1,0.6,19.4,141.7,240.0,2465,473.5,3.2,,,,,,,,,,
18/09/2010 11:00,190.1,92.9,0.0,14.3,147.7,215.3,3009,153.9,2.0,,,,,,,,,,,,,,,,,,,
18/09/2010 07:00,,,,,,,,,,,,,,,,,,,116.5,59.8,1.3,18.5,106.1,292.4,2072,369.1,2.8,
18/09/2010 06:00,,,,,,,,,,122.7,75.7,1.0,19.5,151.9,242.1,2475,473.6,3.3,,,,,,,,,,
18/09/2010 05:00,193.0,92.9,0.0,13.9,148.1,215.6,2998,153.6,2.0,,,,,,,,,,,,,,,,,,,
18/09/2010 01:00,,,,,,,,,,,,,,,,,,,118.9,59.1,1.0,19.7,109.3,294.0,2070,376.8,2.8,
