Timestamp,A: Hydrogen (ppm),A: Methane (ppm),A: Acetylene (ppm),A: Ethylene (ppm),A: Ethane (ppm),A: Carbon Monoxide (ppm),A: Carbon Dioxide (ppm),A: Oxygen (ppm),A: Water (ppm),B: Hydrogen (ppm),B: Methane (ppm),B: Acetylene (ppm),B: Ethylene (ppm),B: Ethane (ppm),B: Carbon Monoxide (ppm),B: Carbon Dioxide (ppm),B: Oxygen (ppm),B: Water (ppm),C: Hydrogen (ppm),C: Methane (ppm),C: Acetylene (ppm),C: Ethylene (ppm),C: Ethane (ppm),C: Carbon Monoxide (ppm),C: Carbon Dioxide (ppm),C: Oxygen (ppm),C: Water (ppm),Peripherals:Analog: 1-AIN 1 (xxx)
18/09/2010 00:00,,,,,,,,,,118.1,75.7,0.8,20.1,140.8,234.2,2448,478.9,3.3,,,,,,,,,,
17/09/2010 23:00,191.8,91.8,0.0,14.7,158.4,213.7,2989,155.6,2.0,,,,,,,,,,,,,,,,,,,
17/09/2010 19:00,,,,,,,,,,,,,,,,,,,118.6,58.8,1.0,18.3,109.6,295.2,2066,375.0,2.8,
17/09/2010 18:00,,,,,,,,,,122.3,76.2,1.1,20.5,149.3,239.9,2439,477.4,3.3,,,,,,,,,,
17/09/2010 17:00,189.9,94.1,0.0,14.1,149.3,214.4,2992,162.1,2.0,,,,,,,,,,,,,,,,,,,
17/09/2010 13:00,,,,,,,,,,,,,,,,,,,117.6,62.2,0.8,17.6,104.1,297.2,2091,364.7,2.8,
17/09/2010 12:00,,,,,,,,,,121.1,74.9,0.8,18.6,149.9,236.9,2414,465.2,3.3,,,,,,,,,,
17/09/2010 11:00,194.2,98.1,0.3,15.3,137.0,216.6,3013,157.2,2.0,,,,,,,,,,,,,,,,,,,
17/09/2010 07:00,,,,,,,,,,,,,,,,,,,116.7,58.7,1.0,18.0,107.2,294.7,2071,368.9,2.9,
17/09/2010 06:00,,,,,,,,,,116.6,75.8,0.5,20.6,151.5,235.2,2433,463.6,3.4,,,,,,,,,,
17/09/2010 05:00,191.2,95.5,0.0,14.4,146.4,214.5,2982,160.4,2.0,,,,,,,,,,,,,,,,,,,
17/09/2010 01:00,,,,,,,,,,,,,,,,,,,116.7,59.7,0.8,19.2,108.8,295.4,2069,363.0,2.9,
17/09/2010 00:00,,,,,,,,,,118.7,76.1,0.7,20.8,148.2,239.1,2460,478.6,3.4,,,,,,,,,,
16/09/2010 23:00,191.3,97.5,0.3,15.0,143.0,215.6,3004,154.1,2.0,,,,,,,,,,,,,,,,,,,
16/09/2010 19:00,,,,,,,,,,,,,,,,,,,113.3,62.1,0.6,18.6,105.6,290.7,2080,370.2,2.9,
16/09/2010 18:00,,,,,,,,,,121.1,76.4,1.0,20.6,142.7,238.3,2426,467.5,3.4,,,,,,,,,,
16/09/2010 17:00,191.3,95.0,0.3,13.3,146.9,216.3,3008,170.4,2.0,,,,,,,,,,,,,,,,,,,
16/09/2010 13:00,,,,,,,,,,,,,,,,,,,116.7,60.8,1.3,17.7,104.4,293.3,2068,371.3,2.8,
16/09/2010 12:00,,,,,,,,,,121.7,80.2,0.9,20.7,138.0,241.3,2463,474.0,3.4,,,,,,,,,,
16/09/2010 11:00,187.8,93.4,0.5,13.6,143.8,213.4,3003,173.5,2.0,,,,,,,,,,,,,,,,,,,
16/09/2010 07:00,,,,,,,,,,,,,,,,,,,114.1,56.9,1.1,17.4,111.9,289.9,2053,369.1,3.0,
16/09/2010 06:00,,,,,,,,,,120.7,78.0,0.8,20.6,147.5,241.3,2470,469.1,3.4,,,,,,,,,,
16/09/2010 05:00,184.5,95.4,0.0,14.3,147.9,212.6,3000,166.2,2.0,,,,,,,,,,,,,,,,,,,
16/09/2010 01:00,,,,,,,,,,,,,,,,,,,116.5,58.6,0.8,18.4,110.7,293.8,2069,373.9,2.9,
16/09/2010 00:00,,,,,,,,,,121.8,78.5,1.3,18.4,139.7,239.5,2453,470.9,3.4,,,,,,,,,,
15/09/2010 23:00,191.2,94.2,0.2,14.2,140.8,215.0,2998,182.5,2.0,,,,,,,,,,,,,,,,,,,
15/09/2010 19:00,,,,,,,,,,,,,,,,,,,113.8,58.7,0.8,18.6,110.8,291.0,2066,369.5,2.9,
15/09/2010 18:00,,,,,,,,,,120.8,80.4,0.4,21.2,141.3,240.1,2465,457.6,3.3,,,,,,,,,,
15/09/2010 17:00,191.6,97.0,0.3,14.3,140.1,215.6,2996,185.1,2.0,,,,,,,,,,,,,,,,,,,
15/09/2010 13:00,,,,,,,,,,,,,,,,,,,118.1,58.8,0.8,18.3,109.5,299.0,2090,368.4,2.8,
15/09/2010 12:00,,,,,,,,,,121.5,77.3,1.0,19.8,143.4,240.6,2447,466.8,3.3,,,,,,,,,,
15/09/2010 11:00,189.4,95.6,0.0,13.1,141.7,214.2,2978,188.5,2.0,,,,,,,,,,,,,,,,,,,
15/09/2010 07:00,,,,,,,,,,,,,,,,,,,119.3,60.3,1.4,18.5,111.4,302.4,2109,386.9,2.8,
15/09/2010 06:00,,,,,,,,,,119.6,76.1,0.8,20.4,146.5,238.3,2450,457.9,3.4,,,,,,,,,,
15/09/2010 05:00,192.5,93.2,0.4,14.2,152.1,216.4,2985,187.4,2.0,,,,,,,,,,,,,,,,,,,
15/09/2010 01:00,,,,,,,,,,,,,,,,,,,117.4,58.6,0.4,18.5,108.8,298.6,2083,377.2,2.8,
15/09/2010 00:00,,,,,,,,,,118.0,73.3,0.8,21.1,151.6,235.3,2407,464.0,3.3,,,,,,,,,,
14/09/2010 23:00,191.0,93.4,0.0,13.1,147.1,215.8,2992,186.4,2.0,,,,,,,,,,,,,,,,,,,
14/09/2010 19:00,,,,,,,,,,,,,,,,,,,113.5,59.2,0.6,18.5,106.0,290.6,2056,387.7,2.8,
14/09/2010 18:00,,,,,,,,,,118.4,79.4,1.2,19.1,146.0,240.2,2459,463.6,3.3,,,,,,,,,,
14/09/2010 17:00,188.7,95.6,0.3,12.9,141.0,215.1,2977,196.4,2.0,,,,,,,,,,,,,,,,,,,
14/09/2010 13:00,,,,,,,,,,,,,,,,,,,113.6,59.1,1.0,18.6,106.7,293.0,2054,383.3,2.7,
14/09/2010 12:00,,,,,,,,,,119.7,75.7,1.1,21.2,143.8,238.4,2443,463.5,3.3,,,,,,,,,,
14/09/2010 11:00,183.8,94.0,0.1,14.0,143.1,212.1,2970,196.9,2.0,,,,,,,,,,,,,,,,,,,
14/09/2010 07:00,,,,,,,,,,,,,,,,,,,114.0,62.0,0.6,18.4,105.5,295.4,2069,382.5,2.7,
14/09/2010 06:00,,,,,,,,,,117.5,77.7,1.1,21.6,147.5,239.3,2462,464.4,3.2,,,,,,,,,,
14/09/2010 05:00,190.3,91.7,0.4,14.1,150.5,216.9,2990,209.3,2.0,,,,,,,,,,,,,,,,,,,
14/09/2010 01:00,,,,,,,,,,,,,,,,,,,116.1,59.1,1.0,18.0,106.7,297.4,2071,393.9,2.7,
14/09/2010 00:00,,,,,,,,,,119.1,77.4,0.8,20.0,145.8,238.3,2444,464.1,3.2,,,,,,,,,,
13/09/2010 23:00,185.4,93.8,0.0,14.1,144.8,213.4,2981,212.4,2.0,,,,,,,,,,,,,,,,,,,
13/09/2010 19:00,,,,,,,,,,,,,,,,,,,117.6,59.9,1.1,18.8,109.2,297.5,2077,391.2,2.6,
13/09/2010 18:00,,,,,,,,,,121.8,77.5,1.1,20.2,147.3,242.1,2465,468.5,3.1,,,,,,,,,,
13/09/2010 17:00,189.3,95.0,0.3,13.9,145.9,215.9,3002,210.2,2.0,,,,,,,,,,,,,,,,,,,
13/09/2010 13:00,,,,,,,,,,,,,,,,,,,117.5,59.5,0.8,18.2,111.5,301.3,2100,396.1,2.7,
13/09/2010 12:00,,,,,,,,,,122.2,76.9,0.8,19.2,146.1,239.8,2438,468.0,3.2,,,,,,,,,,
13/09/2010 11:00,188.8,96.2,0.3,14.1,147.8,214.5,2996,219.6,2.0,,,,,,,,,,,,,,,,,,,
13/09/2010 07:00,,,,,,,,,,,,,,,,,,,116.2,60.6,1.2,17.5,110.7,295.2,2060,396.0,2.8,
13/09/2010 06:00,,,,,,,,,,116.8,80.0,0.9,19.9,137.8,236.9,2446,466.2,3.3,,,,,,,,,,
13/09/2010 05:00,190.3,92.6,0.6,14.0,146.9,214.8,2969,217.0,2.0,,,,,,,,,,,,,,,,,,,
13/09/2010 01:00,,,,,,,,,,,,,,,,,,,114.8,59.5,0.7,17.5,107.2,291.4,2042,397.6,2.8,
13/09/2010 00:00,,,,,,,,,,119.9,76.5,1.2,20.1,143.7,240.3,2463,470.1,3.3,,,,,,,,,,
12/09/2010 23:00,187.7,94.5,0.1,12.4,141.8,212.2,2938,234.3,2.0,,,,,,,,,,,,,,,,,,,
12/09/2010 19:00,,,,,,,,,,,,,,,,,,,115.5,58.6,0.9,17.5,110.7,294.8,2067,399.0,2.7,
12/09/2010 18:00,,,,,,,,,,120.6,76.9,1.2,20.2,140.2,240.1,2449,475.3,3.2,,,,,,,,,,
12/09/2010 17:00,192.5,95.5,0.3,13.4,144.6,217.9,2998,225.3,2.0,,,,,,,,,,,,,,,,,,,
12/09/2010 13:00,,,,,,,,,,,,,,,,,,,113.3,59.2,1.0,18.3,108.5,292.5,2041,408.0,2.7,
12/09/2010 12:00,,,,,,,,,,118.0,77.1,1.1,19.8,141.9,236.9,2416,478.0,3.2,,,,,,,,,,
12/09/2010 11:00,188.3,94.5,0.0,14.4,141.7,213.5,2948,246.7,2.0,,,,,,,,,,,,,,,,,,,
12/09/2010 07:00,,,,,,,,,,,,,,,,,,,112.5,58.8,1.2,17.3,103.6,291.7,2049,408.6,2.8,
12/09/2010 06:00,,,,,,,,,,118.4,77.3,0.9,20.2,140.9,238.1,2428,469.8,3.3,,,,,,,,,,
12/09/2010 05:00,187.4,96.1,0.5,13.3,139.9,214.5,2950,253.0,2.0,,,,,,,,,,,,,,,,,,,
12/09/2010 01:00,,,,,,,,,,,,,,,,,,,111.9,58.7,1.0,17.0,112.4,290.1,2046,414.0,2.8,
12/09/2010 00:00,,,,,,,,,,121.3,78.0,0.8,20.0,142.9,239.6,2431,466.5,3.2,,,,,,,,,,
11/09/2010 23:00,190.2,96.1,0.2,15.5,144.8,215.7,2956,254.1,2.0,,,,,,,,,,,,,,,,,,,
11/09/2010 19:00,,,,,,,,,,,,,,,,,,,115.3,60.2,0.7,17.1,105.2,293.3,2047,420.8,2.7,
11/09/2010 18:00,,,,,,,,,,118.4,76.6,0.7,19.8,144.9,238.5,2444,472.9,3.1,,,,,,,,,,
11/09/2010 17:00,189.5,92.6,0.2,14.9,151.9,213.6,2943,266.8,2.0,,,,,,,,,,,,,,,,,,,
11/09/2010 13:00,,,,,,,,,,,,,,,,,,,116.6,60.0,1.1,19.7,115.6,299.5,2074,423.3,2.7,
11/09/2010 12:00,,,,,,,,,,121.1,77.0,0.8,19.6,145.6,240.9,2431,477.3,3.1,,,,,,,,,,
11/09/2010 11:00,190.9,94.1,0.6,14.2,142.5,216.3,2960,264.3,2.0,,,,,,,,,,,,,,,,,,,
11/09/2010 07:00,,,,,,,,,,,,,,,,,,,113.0,59.6,0.9,19.1,107.8,292.1,2056,423.2,2.7,
11/09/2010 06:00,,,,,,,,,,124.2,76.8,1.4,21.1,148.7,244.5,2455,485.5,3.2,,,,,,,,,,
11/09/2010 05:00,190.2,96.0,0.6,14.6,142.8,214.1,2925,276.1,2.0,,,,,,,,,,,,,,,,,,,
11/09/2010 01:00,,,,,,,,,,,,,,,,,,,113.1,61.4,0.9,18.8,106.2,291.0,2034,433.8,2.7,
11/09/2010 00:00,,,,,,,,,,121.5,78.8,0.7,22.3,145.4,240.5,2425,490.2,3.2,,,,,,,,,,
10/09/2010 23:00,189.6,95.8,0.0,14.5,144.3,214.9,2940,291.5,2.0,,,,,,,,,,,,,,,,,,,
10/09/2010 19:00,,,,,,,,,,,,,,,,,,,112.8,57.8,1.1,18.3,109.4,291.5,2034,433.1,2.7,
10/09/2010 18:00,,,,,,,,,,117.7,79.3,0.4,19.9,145.1,236.0,2412,491.2,3.0,,,,,,,,,,
10/09/2010 17:00,187.2,96.1,0.7,13.3,142.2,213.8,2919,286.9,2.0,,,,,,,,,,,,,,,,,,,
10/09/2010 13:00,,,,,,,,,,,,,,,,,,,113.5,61.1,0.4,18.2,103.8,296.0,2060,439.0,2.6,
10/09/2010 12:00,,,,,,,,,,119.4,79.8,0.9,19.5,137.1,239.3,2428,495.7,3.0,,,,,,,,,,
10/09/2010 11:00,191.2,95.1,0.1,14.4,143.4,215.8,2938,296.4,2.0,,,,,,,,,,,,,,,,,,,
10/09/2010 07:00,,,,,,,,,,,,,,,,,,,116.9,59.1,1.1,16.6,106.4,298.3,2056,441.8,2.7,
10/09/2010 06:00,,,,,,,,,,124.2,77.3,1.3,21.1,155.0,242.5,2418,499.8,3.1,,,,,,,,,,
10/09/2010 05:00,189.6,95.6,0.0,12.8,142.6,213.0,2905,300.8,2.0,,,,,,,,,,,,,,,,,,,
10/09/2010 01:00,,,,,,,,,,,,,,,,,,,111.5,60.0,1.3,17.7,106.1,287.3,2021,439.0,2.6,
10/09/2010 00:00,,,,,,,,,,122.6,77.1,0.6,20.0,141.6,242.5,2426,500.5,3.0,,,,,,,,,,
09/09/2010 23:00,188.7,96.0,0.1,13.0,146.1,213.2,2899,303.0,2.0,,,,,,,,,,,,,,,,,,,
09/09/2010 19:00,,,,,,,,,,,,,,,,,,,116.4,61.5,1.0,18.1,108.2,297.4,2044,449.9,2.4,
09/09/2010 18:00,,,,,,,,,,120.2,79.9,1.2,20.0,136.1,239.4,2418,509.6,2.8,,,,,,,,,,
09/09/2010 17:00,192.1,93.8,0.4,13.7,147.9,216.4,2918,304.8,2.0,,,,,,,,,,,,,,,,,,,
09/09/2010 13:00,,,,,,,,,,,,,,,,,,,116.0,61.3,0.9,19.3,111.0,295.4,2032,456.3,2.4,
09/09/2010 12:00,,,,,,,,,,119.5,77.3,1.1,20.9,146.6,238.4,2410,515.6,2.8,,,,,,,,,,
09/09/2010 11:00,184.7,96.5,0.0,13.9,144.1,211.7,2901,318.4,2.0,,,,,,,,,,,,,,,,,,,
09/09/2010 07:00,,,,,,,,,,,,,,,,,,,115.4,60.7,0.8,18.2,119.0,295.6,2033,456.4,2.4,
09/09/2010 06:00,,,,,,,,,,122.8,77.0,1.1,19.9,145.6,240.0,2399,515.6,2.8,,,,,,,,,,
09/09/2010 05:00,186.4,92.0,0.3,14.1,153.9,212.0,2875,322.3,2.0,,,,,,,,,,,,,,,,,,,
09/09/2010 01:00,,,,,,,,,,,,,,,,,,,113.1,59.9,0.7,17.7,106.6,290.7,2004,459.5,2.4,
09/09/2010 00:00,,,,,,,,,,123.4,80.5,0.7,21.2,148.5,241.1,2405,525.9,2.7,,,,,,,,,,
08/09/2010 23:00,186.5,94.1,0.0,13.7,150.2,212.5,2909,332.6,2.0,,,,,,,,,,,,,,,,,,,
08/09/2010 19:00,,,,,,,,,,,,,,,,,,,114.6,59.2,1.0,17.8,108.1,292.5,2014,457.6,2.3,
08/09/2010 18:00,,,,,,,,,,122.4,78.5,1.1,20.8,137.1,240.3,2400,527.9,2.6,,,,,,,,,,
08/09/2010 17:00,186.3,94.5,0.4,13.9,146.8,211.5,2868,339.6,2.0,,,,,,,,,,,,,,,,,,,
08/09/2010 13:00,,,,,,,,,,,,,,,,,,,113.0,58.1,0.7,17.8,113.1,291.0,2003,458.0,2.3,
08/09/2010 12:00,,,,,,,,,,120.6,78.5,0.9,19.5,147.0,239.0,2406,533.1,2.6,,,,,,,,,,
08/09/2010 11:00,186.6,93.5,0.3,13.1,142.6,211.5,2860,346.3,2.0,,,,,,,,,,,,,,,,,,,
08/09/2010 07:00,,,,,,,,,,,,,,,,,,,114.1,58.7,0.4,17.0,110.6,291.8,1999,449.4,2.3,
08/09/2010 06:00,,,,,,,,,,122.5,78.2,0.5,20.6,145.7,240.9,2399,535.1,2.6,,,,,,,,,,
08/09/2010 05:00,186.6,94.6,0.3,14.8,151.0,211.9,2866,353.2,2.0,,,,,,,,,,,,,,,,,,,
08/09/2010 01:00,,,,,,,,,,,,,,,,,,,114.1,60.5,0.7,17.0,111.0,294.6,2018,455.8,2.2,
08/09/2010 00:00,,,,,,,,,,119.4,75.8,1.3,20.6,148.5,237.5,2386,534.9,2.5,,,,,,,,,,
07/09/2010 23:00,186.5,92.2,0.1,14.1,156.6,211.8,2869,360.8,2.0,,,,,,,,,,,,,,,,,,,
07/09/2010 19:00,,,,,,,,,,,,,,,,,,,112.7,59.9,0.7,18.1,109.5,290.3,2005,464.1,2.1,
07/09/2010 18:00,,,,,,,,,,121.6,76.2,1.1,20.1,146.2,238.1,2381,545.5,2.4,,,,,,,,,,
07/09/2010 17:00,186.3,93.1,0.2,14.3,152.8,211.8,2867,362.6,2.0,,,,,,,,,,,,,,,,,,,
07/09/2010 13:00,,,,,,,,,,,,,,,,,,,115.6,59.2,0.4,16.5,108.3,292.2,2006,463.9,2.2,
07/09/2010 12:00,,,,,,,,,,118.4,77.2,0.4,21.7,152.5,237.0,2401,547.3,2.5,,,,,,,,,,
07/09/2010 11:00,187.0,95.1,0.5,13.6,142.8,210.2,2859,359.6,2.0,,,,,,,,,,,,,,,,,,,
07/09/2010 07:00,,,,,,,,,,,,,,,,,,,112.3,58.0,0.6,18.5,111.7,289.6,2006,463.4,2.5,
07/09/2010 06:00,,,,,,,,,,122.6,75.5,1.2,21.0,155.8,238.0,2366,548.2,2.8,,,,,,,,,,
07/09/2010 05:00,193.9,94.2,0.4,15.2,153.3,216.6,2896,362.6,2.0,,,,,,,,,,,,,,,,,,,
07/09/2010 01:00,,,,,,,,,,,,,,,,,,,113.7,60.8,1.2,17.2,105.5,290.6,2000,357.4,2.7,
07/09/2010 00:00,,,,,,,,,,124.0,77.9,1.2,20.8,154.6,240.9,2387,454.7,2.8,,,,,,,,,,
06/09/2010 23:00,190.5,93.3,0.2,14.4,151.4,212.2,2830,339.3,2.0,,,,,,,,,,,,,,,,,,,
06/09/2010 19:00,,,,,,,,,,,,,,,,,,,112.1,59.4,0.7,16.8,111.2,289.0,1987,315.0,2.3,
06/09/2010 18:00,,,,,,,,,,117.8,80.9,1.1,19.8,135.1,238.4,2397,406.0,2.5,,,,,,,,,,
06/09/2010 17:00,189.0,94.5,0.1,13.4,149.9,211.7,2814,354.2,2.0,,,,,,,,,,,,,,,,,,,
06/09/2010 13:00,,,,,,,,,,,,,,,,,,,113.4,61.1,0.6,17.5,112.0,294.4,2004,303.0,2.2,
06/09/2010 12:00,,,,,,,,,,123.0,78.8,1.3,20.8,144.5,238.7,2369,387.8,2.5,,,,,,,,,,
06/09/2010 11:00,184.7,92.7,0.2,13.6,145.2,208.6,2806,353.4,2.0,,,,,,,,,,,,,,,,,,,
06/09/2010 07:00,,,,,,,,,,,,,,,,,,,115.7,58.3,0.8,18.2,112.5,295.9,2000,280.9,2.2,
06/09/2010 06:00,,,,,,,,,,117.8,76.3,0.6,19.7,152.0,237.7,2380,398.6,2.5,,,,,,,,,,
06/09/2010 05:00,181.5,94.3,0.0,13.3,146.6,208.3,2823,361.9,2.0,,,,,,,,,,,,,,,,,,,
06/09/2010 01:00,,,,,,,,,,,,,,,,,,,113.1,57.1,1.0,17.9,108.8,288.4,1966,286.9,2.1,
06/09/2010 00:00,,,,,,,,,,121.8,77.2,0.8,20.9,150.5,240.0,2379,395.7,2.3,,,,,,,,,,
05/09/2010 23:00,184.6,94.3,0.1,13.2,145.2,209.1,2792,353.9,2.0,,,,,,,,,,,,,,,,,,,
05/09/2010 19:00,,,,,,,,,,,,,,,,,,,115.8,57.5,1.0,18.8,117.5,297.4,2002,278.5,2.0,
05/09/2010 18:00,,,,,,,,,,119.7,80.0,0.7,21.0,144.3,237.8,2366,401.8,2.0,,,,,,,,,,
05/09/2010 17:00,185.2,93.9,0.2,14.5,143.5,209.0,2788,373.1,2.0,,,,,,,,,,,,,,,,,,,
05/09/2010 13:00,,,,,,,,,,,,,,,,,,,114.3,60.3,0.5,17.2,107.8,295.0,1990,285.5,2.0,
05/09/2010 12:00,,,,,,,,,,121.2,75.8,0.9,20.8,151.8,239.3,2375,401.9,2.0,,,,,,,,,,
05/09/2010 11:00,188.1,94.6,0.3,13.9,145.9,211.9,2814,366.7,2.0,,,,,,,,,,,,,,,,,,,
05/09/2010 07:00,,,,,,,,,,,,,,,,,,,111.2,59.9,0.6,18.4,108.2,286.6,1957,298.7,2.0,
05/09/2010 06:00,,,,,,,,,,118.9,77.7,0.6,19.5,141.3,238.0,2359,410.0,2.0,,,,,,,,,,
05/09/2010 05:00,185.8,90.6,0.4,13.7,155.6,209.2,2773,370.0,2.0,,,,,,,,,,,,,,,,,,,
05/09/2010 01:00,,,,,,,,,,,,,,,,,,,113.7,63.8,0.7,18.9,106.6,295.3,1997,286.5,2.0,
05/09/2010 00:00,,,,,,,,,,116.9,76.8,0.9,20.4,139.1,235.0,2347,412.3,2.0,,,,,,,,,,
04/09/2010 23:00,189.3,95.6,0.1,13.2,154.0,213.5,2813,367.2,2.0,,,,,,,,,,,,,,,,,,,
04/09/2010 19:00,,,,,,,,,,,,,,,,,,,114.1,62.3,0.2,16.7,107.6,294.7,1994,290.1,2.0,
04/09/2010 18:00,,,,,,,,,,118.8,79.1,1.4,19.9,140.2,238.6,2376,408.7,2.0,,,,,,,,,,
04/09/2010 17:00,186.3,94.7,0.0,13.0,141.1,210.0,2777,371.7,2.0,,,,,,,,,,,,,,,,,,,
04/09/2010 13:00,,,,,,,,,,,,,,,,,,,107.7,62.8,0.3,17.0,101.0,285.6,1976,292.7,2.0,
04/09/2010 12:00,,,,,,,,,,123.1,78.1,1.3,20.6,144.4,241.3,2370,413.2,2.0,,,,,,,,,,
04/09/2010 11:00,188.9,93.8,0.0,14.1,149.3,212.1,2806,371.4,2.0,,,,,,,,,,,,,,,,,,,
04/09/2010 07:00,,,,,,,,,,,,,,,,,,,111.2,59.0,0.9,17.3,114.1,290.1,1986,292.5,2.0,
04/09/2010 06:00,,,,,,,,,,122.1,75.4,1.1,21.6,152.3,240.7,2364,405.9,2.0,,,,,,,,,,
04/09/2010 05:00,183.1,94.8,0.3,12.8,142.2,208.8,2772,375.8,2.0,,,,,,,,,,,,,,,,,,,
04/09/2010 01:00,,,,,,,,,,,,,,,,,,,111.0,59.2,0.5,18.7,111.0,289.5,1975,300.4,2.0,
04/09/2010 00:00,,,,,,,,,,117.9,78.9,1.2,20.4,147.4,237.6,2366,418.5,2.0,,,,,,,,,,
03/09/2010 23:00,189.6,95.6,0.2,13.9,143.4,213.4,2816,367.8,2.0,,,,,,,,,,,,,,,,,,,
03/09/2010 19:00,,,,,,,,,,,,,,,,,,,110.6,59.9,0.3,17.6,110.2,287.9,1969,301.1,2.0,
03/09/2010 18:00,,,,,,,,,,121.0,73.6,1.2,19.6,152.9,238.4,2360,411.4,2.0,,,,,,,,,,
03/09/2010 17:00,188.1,92.9,0.7,13.5,147.2,212.0,2811,368.5,2.0,,,,,,,,,,,,,,,,,,,
03/09/2010 13:00,,,,,,,,,,,,,,,,,,,113.5,61.4,0.9,17.8,112.9,297.2,2000,310.1,2.0,
03/09/2010 12:00,,,,,,,,,,121.3,81.3,1.0,20.5,139.0,239.7,2381,484.3,2.0,,,,,,,,,,
03/09/2010 11:00,187.3,93.5,0.1,14.1,150.5,210.6,2801,374.8,2.0,,,,,,,,,,,,,,,,,,,
03/09/2010 07:00,,,,,,,,,,,,,,,,,,,108.2,60.1,0.6,18.1,109.8,288.1,1971,311.7,2.0,
03/09/2010 06:00,,,,,,,,,,121.1,79.1,0.5,20.0,143.1,239.2,2366,418.1,2.0,,,,,,,,,,
03/09/2010 05:00,188.6,95.9,0.2,14.9,149.7,212.2,2804,367.6,2.0,,,,,,,,,,,,,,,,,,,
03/09/2010 01:00,,,,,,,,,,,,,,,,,,,114.1,60.7,0.4,17.6,107.1,295.9,1990,317.7,2.0,
03/09/2010 00:00,,,,,,,,,,118.9,78.2,1.0,21.0,145.3,233.5,2323,422.2,2.0,,,,,,,,,,
02/09/2010 23:00,186.2,93.8,0.2,14.9,146.9,210.1,2782,363.1,2.0,,,,,,,,,,,,,,,,,,,
02/09/2010 19:00,,,,,,,,,,,,,,,,,,,114.2,60.7,0.3,18.0,109.0,295.2,1979,317.3,2.0,
02/09/2010 18:00,,,,,,,,,,120.9,74.2,1.1,20.4,150.1,239.1,2375,417.9,2.0,,,,,,,,,,
02/09/2010 17:00,186.3,94.0,1.0,13.0,148.8,212.0,2812,361.8,2.0,,,,,,,,,,,,,,,,,,,
02/09/2010 13:00,,,,,,,,,,,,,,,,,,,111.7,59.9,1.0,18.0,106.1,291.9,1986,365.6,2.0,
02/09/2010 12:00,,,,,,,,,,121.4,81.4,1.1,20.4,141.5,238.6,2370,422.0,2.0,,,,,,,,,,
02/09/2010 11:00,191.4,98.5,0.4,13.6,144.4,214.4,2829,372.5,2.0,,,,,,,,,,,,,,,,,,,
02/09/2010 07:00,,,,,,,,,,,,,,,,,,,112.4,59.4,1.1,18.4,114.4,291.9,1982,327.4,2.0,
02/09/2010 06:00,,,,,,,,,,119.3,79.1,1.1,21.6,146.2,236.7,2364,433.2,2.0,,,,,,,,,,
02/09/2010 05:00,186.4,94.3,0.5,14.8,146.4,210.3,2811,372.9,2.0,,,,,,,,,,,,,,,,,,,
02/09/2010 01:00,,,,,,,,,,,,,,,,,,,112.5,60.0,0.7,17.1,110.9,293.7,1982,325.2,2.0,
02/09/2010 00:00,,,,,,,,,,118.7,77.7,0.1,19.8,146.9,237.0,2356,431.0,2.0,,,,,,,,,,
01/09/2010 23:00,188.3,92.7,0.1,14.3,151.9,211.3,2804,366.2,2.0,,,,,,,,,,,,,,,,,,,
01/09/2010 19:00,,,,,,,,,,,,,,,,,,,112.6,60.5,1.1,18.1,111.1,293.6,1989,326.3,2.0,
01/09/2010 18:00,,,,,,,,,,119.4,76.3,0.7,20.7,152.5,238.5,2388,426.7,2.0,,,,,,,,,,
01/09/2010 17:00,185.4,90.6,0.1,14.5,154.9,208.5,2788,370.4,2.0,,,,,,,,,,,,,,,,,,,
01/09/2010 13:00,,,,,,,,,,,,,,,,,,,114.0,59.4,0.9,19.3,110.3,295.3,1991,335.6,2.0,
01/09/2010 12:00,,,,,,,,,,119.5,78.4,0.9,21.3,148.3,234.0,2326,433.7,2.0,,,,,,,,,,
01/09/2010 11:00,188.7,91.9,0.0,13.2,154.2,210.8,2808,372.9,2.0,,,,,,,,,,,,,,,,,,,
01/09/2010 07:00,,,,,,,,,,,,,,,,,,,111.9,59.6,0.7,17.7,110.6,289.3,1967,333.9,2.0,
01/09/2010 06:00,,,,,,,,,,118.8,79.1,0.4,20.8,145.0,237.0,2376,435.4,2.0,,,,,,,,,,
01/09/2010 05:00,188.4,92.4,0.0,13.5,152.9,210.3,2807,370.7,2.0,,,,,,,,,,,,,,,,,,,
01/09/2010 01:00,,,,,,,,,,,,,,,,,,,112.2,59.9,0.2,18.6,112.1,293.0,1986,330.5,2.0,
01/09/2010 00:00,,,,,,,,,,119.0,78.0,0.9,21.3,148.9,237.9,2366,432.5,2.0,,,,,,,,,,
31/08/2010 23:00,186.0,94.8,0.1,15.0,150.8,210.6,2795,374.3,2.0,,,,,,,,,,,,,,,,,,,
31/08/2010 19:00,,,,,,,,,,,,,,,,,,,108.6,60.3,0.4,18.4,113.5,289.1,1993,332.2,2.0,
31/08/2010 18:00,,,,,,,,,,119.1,75.9,0.7,21.1,144.1,237.7,2380,435.9,2.0,,,,,,,,,,
31/08/2010 17:00,191.7,97.2,0.2,14.4,144.4,214.8,2841,371.9,2.0,,,,,,,,,,,,,,,,,,,
31/08/2010 13:00,,,,,,,,,,,,,,,,,,,108.9,60.9,0.7,17.8,112.5,290.6,1997,331.1,2.0,
31/08/2010 12:00,,,,,,,,,,119.7,76.4,0.9,20.5,150.1,236.4,2363,432.9,2.0,,,,,,,,,,
31/08/2010 11:00,187.6,94.6,0.3,13.6,144.8,209.1,2803,368.9,2.0,,,,,,,,,,,,,,,,,,,
31/08/2010 07:00,,,,,,,,,,,,,,,,,,,113.9,59.2,0.7,17.9,114.9,294.7,2019,336.4,2.0,
31/08/2010 06:00,,,,,,,,,,121.3,78.5,0.8,20.9,153.8,239.5,2387,435.0,2.0,,,,,,,,,,
31/08/2010 05:00,186.4,93.5,0.4,14.3,148.9,208.1,2787,382.8,2.0,,,,,,,,,,,,,,,,,,,
31/08/2010 01:00,,,,,,,,,,,,,,,,,,,112.7,60.2,0.3,18.0,112.8,293.1,1976,328.6,2.0,
31/08/2010 00:00,,,,,,,,,,120.4,79.2,1.1,20.5,145.1,238.6,2368,432.8,2.0,,,,,,,,,,
30/08/2010 23:00,187.8,95.4,0.5,13.0,146.4,210.0,2806,369.6,2.0,,,,,,,,,,,,,,,,,,,
30/08/2010 19:00,,,,,,,,,,,,,,,,,,,114.3,60.4,0.7,17.5,112.2,299.6,2021,330.2,2.0,
30/08/2010 18:00,,,,,,,,,,118.8,74.3,0.9,20.6,151.2,234.3,2348,439.6,2.0,,,,,,,,,,
30/08/2010 17:00,185.7,93.3,0.2,13.9,155.7,209.8,2809,375.8,2.0,,,,,,,,,,,,,,,,,,,
30/08/2010 13:00,,,,,,,,,,,,,,,,,,,112.7,58.6,1.0,18.8,115.2,295.2,2001,338.7,2.0,
30/08/2010 12:00,,,,,,,,,,117.1,74.2,0.9,21.5,153.4,235.1,2372,432.0,2.0,,,,,,,,,,
30/08/2010 11:00,190.0,97.4,0.2,13.9,151.0,212.0,2833,386.3,2.0,,,,,,,,,,,,,,,,,,,
30/08/2010 07:00,,,,,,,,,,,,,,,,,,,109.3,61.3,0.3,17.7,109.2,288.6,1982,332.3,2.0,
30/08/2010 06:00,,,,,,,,,,116.0,78.7,0.8,20.2,146.4,235.2,2374,428.2,2.0,,,,,,,,,,
30/08/2010 05:00,190.1,94.7,0.5,14.4,150.9,213.7,2844,379.1,2.0,,,,,,,,,,,,,,,,,,,
30/08/2010 01:00,,,,,,,,,,,,,,,,,,,112.5,60.0,0.7,18.6,110.0,295.4,2004,319.7,2.0,
30/08/2010 00:00,,,,,,,,,,115.1,76.1,0.7,20.1,150.3,235.0,2382,424.5,2.0,,,,,,,,,,
29/08/2010 23:00,191.2,95.9,0.0,14.1,153.0,214.9,2856,368.3,2.0,,,,,,,,,,,,,,,,,,,
29/08/2010 19:00,,,,,,,,,,,,,,,,,,,109.2,60.5,0.7,17.5,113.6,288.6,1985,325.5,2.0,
29/08/2010 18:00,,,,,,,,,,121.9,78.8,1.0,20.1,145.1,239.8,2381,434.7,2.0,,,,,,,,,,
29/08/2010 17:00,184.7,95.7,0.5,13.7,143.9,210.6,2839,378.5,2.0,,,,,,,,,,,,,,,,,,,
29/08/2010 13:00,,,,,,,,,,,,,,,,,,,106.1,63.2,0.7,18.1,104.7,288.9,2005,318.7,2.0,
29/08/2010 12:00,,,,,,,,,,117.6,78.0,0.9,20.0,143.3,236.7,2373,430.2,2.0,,,,,,,,,,
29/08/2010 11:00,188.0,93.9,0.0,14.2,150.7,213.8,2859,377.2,2.0,,,,,,,,,,,,,,,,,,,
29/08/2010 07:00,,,,,,,,,,,,,,,,,,,108.4,58.4,0.4,18.7,118.4,292.5,2005,312.6,2.0,
29/08/2010 06:00,,,,,,,,,,120.5,76.4,0.8,21.8,151.8,237.0,2364,421.6,2.0,,,,,,,,,,
29/08/2010 05:00,183.9,94.0,0.3,14.4,149.3,210.5,2846,373.8,2.0,,,,,,,,,,,,,,,,,,,
29/08/2010 01:00,,,,,,,,,,,,,,,,,,,112.1,61.7,0.8,17.4,109.1,295.2,2005,307.5,2.0,
29/08/2010 00:00,,,,,,,,,,118.1,77.7,1.1,20.1,150.1,238.7,2406,420.2,2.0,,,,,,,,,,
28/08/2010 23:00,183.6,96.4,0.0,14.1,144.2,208.9,2829,372.5,2.0,,,,,,,,,,,,,,,,,,,
28/08/2010 19:00,,,,,,,,,,,,,,,,,,,114.7,62.6,0.5,18.3,105.5,297.6,2014,289.6,2.0,
28/08/2010 18:00,,,,,,,,,,116.0,77.3,0.9,20.1,144.4,233.0,2374,399.6,2.0,,,,,,,,,,
28/08/2010 17:00,185.1,96.4,0.1,14.4,141.5,210.8,2837,375.0,2.0,,,,,,,,,,,,,,,,,,,
28/08/2010 13:00,,,,,,,,,,,,,,,,,,,106.4,57.9,0.8,18.2,115.2,286.6,1997,286.2,2.0,
28/08/2010 12:00,,,,,,,,,,118.6,78.1,1.1,20.0,151.5,238.3,2400,393.5,2.0,,,,,,,,,,
28/08/2010 11:00,183.1,93.4,0.1,14.8,148.9,208.9,2813,377.2,2.0,,,,,,,,,,,,,,,,,,,
28/08/2010 07:00,,,,,,,,,,,,,,,,,,,112.6,63.5,0.9,18.9,107.9,297.1,2026,278.9,2.0,
28/08/2010 06:00,,,,,,,,,,119.5,76.2,0.6,21.0,148.6,236.8,2371,387.4,2.0,,,,,,,,,,
28/08/2010 05:00,183.8,95.3,0.6,13.5,147.0,210.0,2859,381.6,2.0,,,,,,,,,,,,,,,,,,,
28/08/2010 01:00,,,,,,,,,,,,,,,,,,,112.5,59.5,0.2,18.8,111.6,294.6,2000,284.5,2.0,
28/08/2010 00:00,,,,,,,,,,116.7,77.6,0.8,21.0,154.7,237.2,2405,400.1,2.0,,,,,,,,,,
27/08/2010 23:00,187.9,95.3,0.0,14.3,146.8,212.1,2830,378.2,2.0,,,,,,,,,,,,,,,,,,,
27/08/2010 19:00,,,,,,,,,,,,,,,,,,,108.5,58.4,0.8,17.7,112.8,287.7,1983,283.3,2.0,
27/08/2010 18:00,,,,,,,,,,121.7,79.7,0.4,21.3,142.7,241.0,2387,396.8,2.0,,,,,,,,,,
27/08/2010 17:00,186.1,93.7,0.0,14.0,145.0,210.8,2821,379.0,2.0,,,,,,,,,,,,,,,,,,,
27/08/2010 13:00,,,,,,,,,,,,,,,,,,,110.6,60.1,0.5,18.7,112.0,289.6,1984,284.2,2.0,
27/08/2010 12:00,,,,,,,,,,120.3,77.0,0.6,20.5,140.5,237.9,2372,401.3,2.0,,,,,,,,,,
27/08/2010 11:00,185.6,95.8,0.2,14.4,145.5,211.1,2854,385.7,2.0,,,,,,,,,,,,,,,,,,,
27/08/2010 07:00,,,,,,,,,,,,,,,,,,,111.0,60.2,0.7,18.6,113.3,294.1,2008,292.8,2.0,
27/08/2010 06:00,,,,,,,,,,120.2,78.6,0.8,19.7,148.0,239.3,2387,403.1,2.0,,,,,,,,,,
27/08/2010 05:00,187.0,96.1,0.7,13.5,148.9,211.5,2849,383.5,2.0,,,,,,,,,,,,,,,,,,,
27/08/2010 01:00,,,,,,,,,,,,,,,,,,,113.1,59.6,0.5,19.0,111.2,297.7,2001,293.5,2.0,
27/08/2010 00:00,,,,,,,,,,120.5,77.2,1.0,19.8,147.4,236.9,2373,400.0,2.0,,,,,,,,,,
26/08/2010 23:00,183.6,93.0,0.1,14.0,147.3,210.1,2842,382.8,2.0,,,,,,,,,,,,,,,,,,,
26/08/2010 19:00,,,,,,,,,,,,,,,,,,,113.6,59.2,0.7,18.2,115.8,297.6,2011,293.8,2.0,
26/08/2010 18:00,,,,,,,,,,121.1,79.6,1.0,20.8,144.0,240.5,2402,398.9,2.0,,,,,,,,,,
26/08/2010 17:00,188.3,95.3,0.0,14.5,140.2,213.7,2849,386.7,2.0,,,,,,,,,,,,,,,,,,,
26/08/2010 13:00,,,,,,,,,,,,,,,,,,,115.0,60.3,0.7,18.9,115.8,300.6,2033,297.9,2.0,
26/08/2010 12:00,,,,,,,,,,121.7,76.6,0.8,21.1,150.6,239.9,2396,406.6,2.0,,,,,,,,,,
26/08/2010 11:00,186.5,95.8,0.4,14.0,150.6,211.9,2861,389.2,2.0,,,,,,,,,,,,,,,,,,,
26/08/2010 07:00,,,,,,,,,,,,,,,,,,,110.9,60.7,0.6,18.7,108.2,294.7,2007,299.3,2.0,
26/08/2010 06:00,,,,,,,,,,119.7,77.8,1.0,20.2,146.1,237.5,2365,410.6,2.0,,,,,,,,,,
26/08/2010 05:00,185.1,97.8,0.1,14.4,142.8,209.9,2819,387.2,2.0,,,,,,,,,,,,,,,,,,,
26/08/2010 01:00,,,,,,,,,,,,,,,,,,,112.3,58.9,0.7,19.5,113.4,294.7,1992,305.7,2.0,
26/08/2010 00:00,,,,,,,,,,117.6,79.9,1.1,21.4,153.3,238.4,2398,409.2,2.0,,,,,,,,,,
25/08/2010 23:00,186.6,95.8,0.4,13.6,145.5,211.7,2833,393.9,2.0,,,,,,,,,,,,,,,,,,,
25/08/2010 19:00,,,,,,,,,,,,,,,,,,,110.6,60.6,0.7,17.7,107.7,294.8,2014,301.6,2.0,
25/08/2010 18:00,,,,,,,,,,120.0,77.9,0.9,21.0,149.5,238.6,2388,410.2,2.0,,,,,,,,,,
25/08/2010 17:00,183.8,96.5,0.0,13.3,140.9,209.8,2834,390.0,2.0,,,,,,,,,,,,,,,,,,,
25/08/2010 13:00,,,,,,,,,,,,,,,,,,,109.9,59.3,0.9,17.8,117.3,294.2,2009,310.2,2.0,
25/08/2010 12:00,,,,,,,,,,121.7,79.0,0.8,20.2,145.8,242.8,2413,413.9,2.0,,,,,,,,,,
25/08/2010 11:00,185.3,95.5,0.0,13.8,143.5,211.0,2835,392.9,2.0,,,,,,,,,,,,,,,,,,,
25/08/2010 07:00,,,,,,,,,,,,,,,,,,,113.6,59.3,0.9,18.6,118.7,298.3,2027,310.6,2.0,
25/08/2010 06:00,,,,,,,,,,119.3,75.5,0.9,20.5,153.9,236.3,2367,416.3,2.0,,,,,,,,,,
25/08/2010 05:00,187.2,95.0,0.0,14.2,145.3,212.1,2854,390.9,2.0,,,,,,,,,,,,,,,,,,,
25/08/2010 01:00,,,,,,,,,,,,,,,,,,,112.1,59.7,0.7,17.5,112.0,293.8,2003,315.2,2.0,
25/08/2010 00:00,,,,,,,,,,122.6,78.0,1.0,20.9,151.2,241.0,2409,419.8,2.0,,,,,,,,,,
24/08/2010 23:00,182.6,97.8,0.2,13.0,144.4,210.6,2880,399.8,2.0,,,,,,,,,,,,,,,,,,,
24/08/2010 19:00,,,,,,,,,,,,,,,,,,,108.4,56.7,0.7,18.5,117.2,291.6,2000,314.8,2.0,
24/08/2010 18:00,,,,,,,,,,121.3,78.0,1.4,21.0,156.8,241.3,2409,415.1,2.0,,,,,,,,,,
24/08/2010 17:00,182.4,93.7,0.5,14.0,155.3,211.1,2859,355.7,2.0,,,,,,,,,,,,,,,,,,,
24/08/2010 13:00,,,,,,,,,,,,,,,,,,,112.8,61.4,0.5,19.6,106.4,296.7,2020,308.2,2.0,
24/08/2010 12:00,,,,,,,,,,121.8,79.3,0.7,19.6,151.4,240.4,2403,418.7,2.0,,,,,,,,,,
24/08/2010 11:00,183.3,96.3,0.3,14.4,150.1,211.7,2898,230.3,2.0,,,,,,,,,,,,,,,,,,,
24/08/2010 09:00,193.6,99.0,0.3,14.3,147.0,219.6,2925,212.8,2.0,,,,,,,,,,,,,,,,,,,
24/08/2010 05:00,,,,,,,,,,,,,,,,,,,111.9,63.3,0.7,17.0,105.2,297.5,2031,305.8,2.0,
24/08/2010 04:00,,,,,,,,,,116.9,75.9,0.6,21.9,151.1,236.8,2388,421.4,2.0,,,,,,,,,,
24/08/2010 03:00,187.7,94.0,0.0,13.9,153.1,213.6,2886,217.1,2.0,,,,,,,,,,,,,,,,,,,
23/08/2010 23:00,,,,,,,,,,,,,,,,,,,108.8,61.3,0.4,18.2,108.1,293.4,2028,305.3,2.0,
23/08/2010 22:00,,,,,,,,,,119.9,78.8,0.9,20.8,152.0,240.0,2408,417.4,2.0,,,,,,,,,,
23/08/2010 21:00,186.0,94.9,0.3,14.0,148.8,213.9,2902,221.8,2.0,,,,,,,,,,,,,,,,,,,
23/08/2010 17:00,,,,,,,,,,,,,,,,,,,111.0,62.3,0.7,19.6,110.6,294.4,2019,309.8,2.0,
23/08/2010 16:00,,,,,,,,,,122.4,75.9,1.1,21.7,150.7,242.5,2401,417.1,2.0,,,,,,,,,,
23/08/2010 15:00,179.9,95.9,0.4,14.0,148.9,209.1,2886,226.5,2.0,,,,,,,,,,,,,,,,,,,
23/08/2010 11:00,,,,,,,,,,,,,,,,,,,110.1,58.9,0.6,18.6,113.2,293.0,2030,315.4,2.0,
23/08/2010 10:00,,,,,,,,,,118.4,79.1,1.1,20.1,146.5,236.1,2376,420.8,2.0,,,,,,,,,,
23/08/2010 09:00,189.0,94.1,0.0,14.8,155.3,215.2,2907,215.2,2.0,,,,,,,,,,,,,,,,,,,
23/08/2010 05:00,,,,,,,,,,,,,,,,,,,110.7,60.9,0.7,17.6,113.2,292.4,2020,331.0,2.0,
23/08/2010 04:00,,,,,,,,,,119.6,82.0,0.7,21.3,142.2,241.7,2422,425.4,2.0,,,,,,,,,,
23/08/2010 03:00,185.2,96.2,0.5,15.5,152.8,214.0,2919,219.8,2.0,,,,,,,,,,,,,,,,,,,
22/08/2010 23:00,,,,,,,,,,,,,,,,,,,111.9,60.0,0.5,18.6,108.2,297.2,2041,318.6,2.0,
22/08/2010 22:00,,,,,,,,,,115.9,77.3,0.6,20.0,148.8,237.9,2427,442.4,2.0,,,,,,,,,,
22/08/2010 21:00,190.5,95.3,0.2,14.5,151.1,216.7,2929,217.2,2.0,,,,,,,,,,,,,,,,,,,
22/08/2010 17:00,,,,,,,,,,,,,,,,,,,111.1,58.3,1.1,19.3,111.8,292.9,2011,327.9,2.0,
22/08/2010 16:00,,,,,,,,,,121.4,77.8,1.0,20.6,148.0,240.4,2414,454.5,2.0,,,,,,,,,,
22/08/2010 15:00,183.2,94.6,0.3,14.6,153.5,211.6,2891,221.6,2.0,,,,,,,,,,,,,,,,,,,
22/08/2010 11:00,,,,,,,,,,,,,,,,,,,111.1,60.2,0.7,18.7,115.2,294.5,2015,358.9,2.0,
22/08/2010 10:00,,,,,,,,,,118.8,77.6,0.9,20.3,152.8,240.6,2440,474.6,2.0,,,,,,,,,,
22/08/2010 09:00,187.3,95.3,0.0,13.3,151.6,214.4,2938,223.0,2.0,,,,,,,,,,,,,,,,,,,
22/08/2010 05:00,,,,,,,,,,,,,,,,,,,111.4,60.1,0.8,18.6,111.6,294.9,2035,346.0,2.0,
22/08/2010 04:00,,,,,,,,,,121.1,78.4,0.8,19.4,144.1,241.5,2429,437.1,2.0,,,,,,,,,,
22/08/2010 03:00,185.2,96.5,0.0,13.7,146.5,213.7,2926,218.9,2.0,,,,,,,,,,,,,,,,,,,
21/08/2010 23:00,,,,,,,,,,,,,,,,,,,110.2,61.5,1.2,19.0,114.2,296.5,2050,320.3,2.0,
21/08/2010 22:00,,,,,,,,,,117.2,75.8,1.4,20.2,150.1,236.6,2404,428.2,2.0,,,,,,,,,,
21/08/2010 21:00,188.6,94.5,0.0,13.6,148.3,214.7,2900,218.0,2.0,,,,,,,,,,,,,,,,,,,
21/08/2010 17:00,,,,,,,,,,,,,,,,,,,109.6,56.7,0.7,16.9,115.9,288.1,1994,319.7,2.0,
21/08/2010 16:00,,,,,,,,,,119.0,80.3,0.8,19.5,143.2,240.9,2434,443.7,2.0,,,,,,,,,,
21/08/2010 15:00,187.0,96.1,0.0,14.1,145.9,213.2,2890,223.9,2.0,,,,,,,,,,,,,,,,,,,
21/08/2010 11:00,,,,,,,,,,,,,,,,,,,108.4,59.2,0.8,17.9,111.8,291.5,2037,355.7,2.0,
21/08/2010 10:00,,,,,,,,,,115.9,78.7,1.1,20.4,145.4,236.4,2411,504.3,2.0,,,,,,,,,,
21/08/2010 09:00,187.8,95.7,0.2,13.5,148.7,214.0,2918,215.1,2.0,,,,,,,,,,,,,,,,,,,
21/08/2010 05:00,,,,,,,,,,,,,,,,,,,110.1,59.8,0.7,19.6,110.6,293.2,2034,335.0,2.0,
21/08/2010 04:00,,,,,,,,,,120.6,76.9,1.4,21.5,157.7,240.3,2406,434.9,2.0,,,,,,,,,,
21/08/2010 03:00,188.9,94.5,0.0,14.1,149.4,215.6,2927,220.0,2.0,,,,,,,,,,,,,,,,,,,
20/08/2010 23:00,,,,,,,,,,,,,,,,,,,109.9,59.8,0.7,18.7,115.6,296.7,2045,328.1,2.0,
20/08/2010 22:00,,,,,,,,,,117.1,77.8,0.5,20.8,146.1,238.0,2403,429.8,2.0,,,,,,,,,,
20/08/2010 21:00,187.0,96.0,0.0,14.6,146.0,215.6,2921,226.1,2.0,,,,,,,,,,,,,,,,,,,
20/08/2010 17:00,,,,,,,,,,,,,,,,,,,112.7,61.7,0.8,18.1,107.3,298.5,2046,320.8,2.0,
20/08/2010 16:00,,,,,,,,,,118.0,75.6,1.4,20.0,152.1,240.1,2441,430.6,2.0,,,,,,,,,,
20/08/2010 15:00,186.0,94.9,0.4,14.0,149.4,215.0,2938,225.7,2.0,,,,,,,,,,,,,,,,,,,
20/08/2010 11:00,,,,,,,,,,,,,,,,,,,112.5,62.1,1.0,18.2,109.8,297.2,2044,326.6,2.0,
20/08/2010 10:00,,,,,,,,,,119.0,81.0,1.0,20.8,148.8,240.2,2440,437.1,2.0,,,,,,,,,,
20/08/2010 09:00,183.0,93.0,0.6,13.8,159.2,212.1,2947,223.7,2.0,,,,,,,,,,,,,,,,,,,
20/08/2010 05:00,,,,,,,,,,,,,,,,,,,110.5,59.5,0.9,18.5,111.4,293.7,2039,319.4,2.0,
20/08/2010 04:00,,,,,,,,,,119.5,77.9,1.3,20.5,148.3,239.1,2422,432.3,2.0,,,,,,,,,,
20/08/2010 03:00,191.1,96.3,0.1,14.0,149.2,217.1,2935,219.7,2.0,,,,,,,,,,,,,,,,,,,
19/08/2010 23:00,,,,,,,,,,,,,,,,,,,110.2,60.2,0.2,18.6,109.2,291.9,2030,331.8,2.0,
19/08/2010 22:00,,,,,,,,,,121.2,79.2,0.7,19.9,147.6,241.3,2420,438.0,2.0,,,,,,,,,,
19/08/2010 21:00,186.5,94.8,0.4,13.9,146.9,213.4,2910,226.8,2.0,,,,,,,,,,,,,,,,,,,
19/08/2010 17:00,,,,,,,,,,,,,,,,,,,111.0,59.1,0.9,17.7,108.4,295.7,2043,329.6,2.0,
19/08/2010 16:00,,,,,,,,,,116.8,80.0,1.3,19.7,142.8,237.9,2420,445.6,2.0,,,,,,,,,,
19/08/2010 15:00,188.0,96.5,0.4,14.3,150.5,215.6,2935,230.4,2.0,,,,,,,,,,,,,,,,,,,
19/08/2010 11:00,,,,,,,,,,,,,,,,,,,109.7,59.0,0.6,18.4,116.2,290.2,2009,329.5,2.0,
19/08/2010 10:00,,,,,,,,,,119.3,80.9,1.3,20.0,141.0,240.1,2429,435.3,2.0,,,,,,,,,,
19/08/2010 09:00,188.4,98.7,0.0,13.2,140.5,215.0,2923,232.3,2.0,,,,,,,,,,,,,,,,,,,
19/08/2010 05:00,,,,,,,,,,,,,,,,,,,110.6,58.2,0.7,18.1,110.3,294.7,2039,332.7,2.0,
19/08/2010 04:00,,,,,,,,,,120.3,77.5,1.4,21.1,142.2,240.2,2410,439.5,2.0,,,,,,,,,,
19/08/2010 03:00,186.0,96.9,0.0,14.4,150.7,214.7,2945,224.7,2.0,,,,,,,,,,,,,,,,,,,
18/08/2010 23:00,,,,,,,,,,,,,,,,,,,109.8,56.6,1.0,18.0,116.3,292.4,2031,332.8,2.0,
18/08/2010 22:00,,,,,,,,,,121.1,76.5,1.3,21.6,157.2,241.2,2417,445.2,2.0,,,,,,,,,,
18/08/2010 21:00,188.4,97.3,0.2,14.4,147.5,213.8,2924,231.3,2.0,,,,,,,,,,,,,,,,,,,
18/08/2010 17:00,,,,,,,,,,,,,,,,,,,110.1,60.7,0.8,18.9,113.4,293.6,2029,339.4,2.0,
18/08/2010 16:00,,,,,,,,,,119.3,77.4,0.6,20.2,143.3,238.5,2411,444.1,2.0,,,,,,,,,,
18/08/2010 15:00,187.3,96.0,0.4,14.1,152.0,213.8,2924,228.8,2.0,,,,,,,,,,,,,,,,,,,
18/08/2010 11:00,,,,,,,,,,,,,,,,,,,108.7,60.3,1.1,19.0,108.1,292.7,2046,340.1,2.0,
18/08/2010 10:00,,,,,,,,,,119.1,76.4,1.0,21.1,151.8,236.3,2387,448.6,2.0,,,,,,,,,,
18/08/2010 09:00,187.7,96.5,0.4,13.3,148.5,214.4,2941,227.5,2.0,,,,,,,,,,,,,,,,,,,
18/08/2010 05:00,,,,,,,,,,,,,,,,,,,110.0,59.8,0.9,18.1,113.1,294.9,2041,347.9,2.0,
18/08/2010 04:00,,,,,,,,,,120.5,81.2,1.3,20.4,142.1,240.1,2421,447.5,2.0,,,,,,,,,,
18/08/2010 03:00,186.7,92.6,0.0,14.1,154.6,213.8,2925,224.6,2.0,,,,,,,,,,,,,,,,,,,
17/08/2010 23:00,,,,,,,,,,,,,,,,,,,111.6,61.2,0.5,18.4,110.2,296.5,2034,344.4,2.0,
17/08/2010 22:00,,,,,,,,,,121.3,75.2,0.5,20.4,151.5,241.7,2415,443.4,2.0,,,,,,,,,,
17/08/2010 21:00,183.2,96.9,0.3,14.5,154.0,211.3,2957,229.8,2.0,,,,,,,,,,,,,,,,,,,
17/08/2010 17:00,,,,,,,,,,,,,,,,,,,110.8,61.0,0.7,18.8,112.0,299.6,2070,342.9,2.0,
17/08/2010 16:00,,,,,,,,,,118.1,76.2,1.1,20.1,144.8,237.7,2401,472.7,2.0,,,,,,,,,,
17/08/2010 15:00,186.9,94.3,0.4,14.1,150.1,214.6,2937,226.0,2.0,,,,,,,,,,,,,,,,,,,
17/08/2010 11:00,,,,,,,,,,,,,,,,,,,110.2,58.2,0.7,18.4,118.9,295.9,2058,362.2,2.0,
17/08/2010 10:00,,,,,,,,,,118.5,79.1,1.0,20.6,142.2,239.4,2442,490.9,2.0,,,,,,,,,,
17/08/2010 09:00,187.7,96.2,0.2,12.8,148.1,214.5,2943,234.6,2.0,,,,,,,,,,,,,,,,,,,
17/08/2010 05:00,,,,,,,,,,,,,,,,,,,110.6,62.1,0.7,18.2,111.3,295.5,2067,399.6,2.0,
17/08/2010 04:00,,,,,,,,,,122.3,76.0,1.0,20.1,147.2,242.5,2454,473.6,2.0,,,,,,,,,,
17/08/2010 03:00,184.7,94.8,0.0,13.6,150.1,213.0,2921,235.8,2.0,,,,,,,,,,,,,,,,,,,
16/08/2010 23:00,,,,,,,,,,,,,,,,,,,110.1,56.8,1.0,18.4,111.8,293.1,2054,404.4,2.0,
16/08/2010 22:00,,,,,,,,,,116.8,77.1,1.6,19.7,146.9,238.1,2457,501.7,2.0,,,,,,,,,,
16/08/2010 21:00,183.9,97.2,0.0,15.4,142.4,212.1,2920,232.1,2.0,,,,,,,,,,,,,,,,,,,
16/08/2010 17:00,,,,,,,,,,,,,,,,,,,106.1,60.5,0.7,18.3,110.6,288.4,2047,390.9,2.0,
16/08/2010 16:00,,,,,,,,,,119.8,77.4,1.3,20.5,143.7,240.9,2443,514.9,2.0,,,,,,,,,,
16/08/2010 15:00,189.9,98.7,0.2,13.4,138.7,215.8,2958,234.8,2.0,,,,,,,,,,,,,,,,,,,
16/08/2010 11:00,,,,,,,,,,,,,,,,,,,109.7,60.9,1.0,17.8,106.6,292.9,2030,393.2,2.0,
16/08/2010 10:00,,,,,,,,,,119.8,79.5,1.0,20.4,141.6,241.0,2450,493.2,2.0,,,,,,,,,,
16/08/2010 09:00,183.4,93.8,0.1,13.6,148.6,211.3,2945,235.8,2.0,,,,,,,,,,,,,,,,,,,
16/08/2010 05:00,,,,,,,,,,,,,,,,,,,110.1,61.9,0.6,18.8,102.9,292.8,2038,353.7,2.0,
16/08/2010 04:00,,,,,,,,,,120.6,78.2,1.0,20.2,144.8,240.2,2435,456.6,2.0,,,,,,,,,,
16/08/2010 03:00,182.9,96.4,0.4,12.9,146.5,213.6,2953,234.4,2.0,,,,,,,,,,,,,,,,,,,
15/08/2010 23:00,,,,,,,,,,,,,,,,,,,111.6,59.2,1.0,19.0,112.3,297.0,2066,360.6,2.0,
15/08/2010 22:00,,,,,,,,,,119.2,78.0,0.9,20.2,147.1,238.0,2422,458.9,2.0,,,,,,,,,,
15/08/2010 21:00,189.3,96.3,0.7,15.7,152.3,214.7,2940,235.5,2.0,,,,,,,,,,,,,,,,,,,
15/08/2010 17:00,,,,,,,,,,,,,,,,,,,110.6,61.0,0.6,17.4,105.6,294.0,2041,362.1,2.0,
15/08/2010 16:00,,,,,,,,,,122.3,78.5,0.9,20.4,150.7,242.8,2445,457.0,2.0,,,,,,,,,,
15/08/2010 15:00,182.9,96.6,0.1,14.3,146.9,211.3,2949,228.8,2.0,,,,,,,,,,,,,,,,,,,
15/08/2010 11:00,,,,,,,,,,,,,,,,,,,110.0,58.5,0.5,17.4,107.1,293.3,2043,393.9,2.0,
15/08/2010 10:00,,,,,,,,,,120.7,80.6,1.1,21.0,141.3,241.3,2429,475.0,2.0,,,,,,,,,,
15/08/2010 09:00,187.8,96.2,0.2,14.6,147.7,214.7,2950,241.3,2.0,,,,,,,,,,,,,,,,,,,
15/08/2010 05:00,,,,,,,,,,,,,,,,,,,111.4,60.1,0.9,17.7,109.8,295.2,2045,368.4,2.0,
15/08/2010 04:00,,,,,,,,,,116.2,78.2,1.2,20.1,147.4,238.6,2444,457.2,2.0,,,,,,,,,,
15/08/2010 03:00,189.5,96.9,0.4,14.7,148.7,215.2,2949,230.8,2.0,,,,,,,,,,,,,,,,,,,
14/08/2010 23:00,,,,,,,,,,,,,,,,,,,110.7,61.0,1.2,18.5,107.4,297.3,2059,357.9,2.0,
14/08/2010 22:00,,,,,,,,,,117.7,78.3,0.8,19.7,148.3,237.2,2418,460.7,2.0,,,,,,,,,,
14/08/2010 21:00,188.0,96.6,0.1,14.0,151.1,214.3,2946,233.1,2.0,,,,,,,,,,,,,,,,,,,
14/08/2010 17:00,,,,,,,,,,,,,,,,,,,108.9,58.5,1.2,17.8,112.9,293.9,2065,372.1,2.0,
14/08/2010 16:00,,,,,,,,,,118.1,76.3,0.9,20.9,144.6,239.4,2459,477.4,2.0,,,,,,,,,,
14/08/2010 15:00,186.1,96.0,0.0,14.9,148.8,213.6,2941,243.5,2.0,,,,,,,,,,,,,,,,,,,
14/08/2010 11:00,,,,,,,,,,,,,,,,,,,112.2,62.3,0.5,19.2,107.4,299.1,2067,413.1,2.0,
14/08/2010 10:00,,,,,,,,,,116.3,77.1,0.6,19.6,150.5,233.5,2397,476.5,2.0,,,,,,,,,,
14/08/2010 09:00,186.8,95.1,0.2,13.7,150.1,213.9,2947,241.1,2.0,,,,,,,,,,,,,,,,,,,
14/08/2010 05:00,,,,,,,,,,,,,,,,,,,108.6,59.7,0.5,19.7,110.7,290.8,2045,361.8,2.0,
14/08/2010 04:00,,,,,,,,,,119.8,77.9,0.8,20.7,146.8,241.1,2444,467.6,2.0,,,,,,,,,,
14/08/2010 03:00,187.6,96.5,0.0,14.8,148.3,214.7,2944,241.1,2.0,,,,,,,,,,,,,,,,,,,
13/08/2010 23:00,,,,,,,,,,,,,,,,,,,113.6,59.1,0.9,18.8,116.2,300.2,2059,358.2,2.0,
13/08/2010 22:00,,,,,,,,,,116.8,78.3,1.0,21.6,145.9,238.4,2426,457.3,2.0,,,,,,,,,,
13/08/2010 21:00,185.9,95.0,0.5,14.3,149.8,214.2,2957,240.4,2.0,,,,,,,,,,,,,,,,,,,
13/08/2010 17:00,,,,,,,,,,,,,,,,,,,114.1,60.0,0.8,18.9,112.8,301.6,2073,365.0,2.0,
13/08/2010 16:00,,,,,,,,,,115.5,76.9,0.6,20.0,146.0,235.9,2432,465.9,2.0,,,,,,,,,,
13/08/2010 15:00,187.3,96.5,0.2,14.2,149.4,214.8,2960,244.1,2.0,,,,,,,,,,,,,,,,,,,
13/08/2010 11:00,,,,,,,,,,,,,,,,,,,108.8,59.0,0.5,18.5,111.5,290.2,2039,373.3,2.0,
13/08/2010 10:00,,,,,,,,,,118.3,76.1,1.1,20.1,148.1,235.6,2405,469.0,2.0,,,,,,,,,,
13/08/2010 09:00,189.4,95.6,0.0,13.9,146.8,216.1,2940,232.9,2.0,,,,,,,,,,,,,,,,,,,
13/08/2010 05:00,,,,,,,,,,,,,,,,,,,111.1,59.7,0.9,19.3,115.1,298.0,2074,397.6,2.0,
13/08/2010 04:00,,,,,,,,,,119.7,79.0,0.9,20.8,145.4,238.2,2417,462.2,2.0,,,,,,,,,,
13/08/2010 03:00,184.7,97.2,0.4,13.8,146.4,213.1,2962,233.1,2.0,,,,,,,,,,,,,,,,,,,
12/08/2010 23:00,,,,,,,,,,,,,,,,,,,107.2,57.7,0.9,18.7,115.4,290.8,2055,362.6,2.0,
12/08/2010 22:00,,,,,,,,,,117.4,77.8,0.5,19.8,147.1,238.8,2429,463.2,2.0,,,,,,,,,,
12/08/2010 21:00,187.1,94.2,0.5,15.7,155.1,216.5,2980,244.2,2.0,,,,,,,,,,,,,,,,,,,
12/08/2010 17:00,,,,,,,,,,,,,,,,,,,110.6,58.8,0.7,19.0,113.9,297.8,2080,362.2,2.0,
12/08/2010 16:00,,,,,,,,,,116.8,76.9,0.6,21.3,151.7,235.1,2408,470.3,2.0,,,,,,,,,,
12/08/2010 15:00,186.3,92.9,0.2,14.3,155.8,212.7,2954,245.4,2.0,,,,,,,,,,,,,,,,,,,
12/08/2010 11:00,,,,,,,,,,,,,,,,,,,107.3,61.0,0.8,18.2,104.2,289.8,2043,370.1,2.0,
12/08/2010 10:00,,,,,,,,,,121.6,77.1,1.1,22.4,149.8,241.6,2443,466.3,2.0,,,,,,,,,,
12/08/2010 09:00,189.3,95.1,0.7,14.5,153.4,216.7,2990,240.9,2.0,,,,,,,,,,,,,,,,,,,
12/08/2010 05:00,,,,,,,,,,,,,,,,,,,110.0,57.9,0.6,17.8,114.7,292.6,2050,365.1,2.0,
12/08/2010 04:00,,,,,,,,,,118.3,79.2,0.8,19.8,144.3,238.0,2434,464.6,2.0,,,,,,,,,,
12/08/2010 03:00,184.2,96.6,0.3,15.5,151.2,213.0,2958,245.9,2.0,,,,,,,,,,,,,,,,,,,
11/08/2010 23:00,,,,,,,,,,,,,,,,,,,113.0,61.0,0.7,18.1,116.6,300.6,2082,363.0,2.0,
11/08/2010 22:00,,,,,,,,,,119.8,79.9,0.5,21.0,143.5,241.0,2441,460.4,2.0,,,,,,,,,,
11/08/2010 21:00,189.3,94.9,0.7,14.4,149.5,216.3,2973,238.0,2.0,,,,,,,,,,,,,,,,,,,
11/08/2010 17:00,,,,,,,,,,,,,,,,,,,111.2,59.6,0.7,17.1,114.3,295.6,2063,365.1,2.0,
11/08/2010 16:00,,,,,,,,,,118.3,78.2,0.9,20.8,147.8,240.8,2463,467.1,2.0,,,,,,,,,,
11/08/2010 15:00,185.6,96.7,0.3,14.3,145.8,214.2,2973,240.7,2.0,,,,,,,,,,,,,,,,,,,
11/08/2010 11:00,,,,,,,,,,,,,,,,,,,107.7,60.9,0.8,18.5,109.2,294.4,2087,365.9,2.0,
11/08/2010 10:00,,,,,,,,,,123.0,81.7,1.1,20.0,136.6,241.6,2455,469.4,2.0,,,,,,,,,,
11/08/2010 09:00,184.5,96.6,0.6,12.8,147.7,212.9,2986,243.2,2.0,,,,,,,,,,,,,,,,,,,
11/08/2010 05:00,,,,,,,,,,,,,,,,,,,111.9,57.5,0.7,18.2,120.3,297.1,2074,360.9,2.0,
11/08/2010 04:00,,,,,,,,,,121.2,78.2,1.2,21.4,147.0,240.3,2447,467.2,2.0,,,,,,,,,,
11/08/2010 03:00,187.4,95.1,0.0,14.3,152.3,214.4,2980,239.8,2.0,,,,,,,,,,,,,,,,,,,
10/08/2010 23:00,,,,,,,,,,,,,,,,,,,111.4,62.6,0.8,18.5,108.2,298.1,2089,366.9,2.0,
10/08/2010 22:00,,,,,,,,,,118.0,76.9,1.0,20.9,151.6,240.2,2460,470.0,2.0,,,,,,,,,,
10/08/2010 21:00,189.1,96.4,0.0,13.1,149.4,215.4,2996,246.3,2.0,,,,,,,,,,,,,,,,,,,
10/08/2010 17:00,,,,,,,,,,,,,,,,,,,112.2,61.1,0.6,18.5,111.0,298.3,2072,371.0,2.0,
10/08/2010 16:00,,,,,,,,,,121.3,78.3,1.3,20.7,144.9,239.9,2441,463.1,2.0,,,,,,,,,,
10/08/2010 15:00,186.3,97.3,0.3,14.3,148.5,216.0,3034,243.4,2.0,,,,,,,,,,,,,,,,,,,
10/08/2010 11:00,,,,,,,,,,,,,,,,,,,111.1,61.5,0.9,19.7,104.8,297.4,2075,373.0,2.0,
10/08/2010 10:00,,,,,,,,,,116.8,78.7,0.9,20.9,145.0,240.0,2473,466.6,2.0,,,,,,,,,,
10/08/2010 09:00,187.4,97.4,0.0,14.3,151.3,214.8,2982,235.0,2.0,,,,,,,,,,,,,,,,,,,
10/08/2010 05:00,,,,,,,,,,,,,,,,,,,112.3,63.6,0.9,18.9,109.2,301.4,2098,364.9,2.0,
10/08/2010 04:00,,,,,,,,,,118.1,79.4,1.3,20.2,148.3,239.1,2452,466.2,2.0,,,,,,,,,,
10/08/2010 03:00,187.8,94.1,0.0,14.4,154.2,215.5,2992,240.5,2.0,,,,,,,,,,,,,,,,,,,
09/08/2010 23:00,,,,,,,,,,,,,,,,,,,109.9,60.5,0.4,18.4,107.9,294.0,2064,369.9,2.0,
09/08/2010 22:00,,,,,,,,,,119.7,81.1,0.7,20.0,148.0,242.7,2475,468.2,2.0,,,,,,,,,,
09/08/2010 21:00,187.7,95.8,0.0,13.9,147.9,215.2,2994,246.7,2.0,,,,,,,,,,,,,,,,,,,
09/08/2010 17:00,,,,,,,,,,,,,,,,,,,111.2,63.0,0.7,19.2,107.6,299.5,2096,368.1,2.0,
09/08/2010 16:00,,,,,,,,,,116.8,77.3,0.8,21.3,150.3,240.3,2460,470.3,2.0,,,,,,,,,,
09/08/2010 15:00,183.6,95.7,0.2,13.7,149.9,214.2,2994,242.6,2.0,,,,,,,,,,,,,,,,,,,
09/08/2010 11:00,,,,,,,,,,,,,,,,,,,112.7,61.9,1.0,18.7,110.6,297.6,2085,369.3,2.0,
09/08/2010 10:00,,,,,,,,,,122.8,77.5,1.1,19.5,144.1,243.1,2465,467.7,2.0,,,,,,,,,,
09/08/2010 09:00,186.6,98.6,0.4,14.0,145.1,215.7,3025,239.3,2.0,,,,,,,,,,,,,,,,,,,
09/08/2010 05:00,,,,,,,,,,,,,,,,,,,107.5,61.4,0.7,17.8,111.0,292.2,2071,381.6,2.0,
09/08/2010 04:00,,,,,,,,,,119.2,77.7,1.1,20.4,151.7,240.6,2458,464.2,2.0,,,,,,,,,,
09/08/2010 03:00,189.2,96.0,0.2,13.9,143.1,217.1,3003,238.6,2.0,,,,,,,,,,,,,,,,,,,
08/08/2010 23:00,,,,,,,,,,,,,,,,,,,105.2,60.6,0.6,18.0,108.8,288.6,2067,369.7,2.0,
08/08/2010 22:00,,,,,,,,,,116.3,77.0,1.1,21.9,157.7,238.8,2468,468.4,2.0,,,,,,,,,,
08/08/2010 21:00,186.7,95.5,0.2,13.9,154.9,215.8,3017,244.1,2.0,,,,,,,,,,,,,,,,,,,
08/08/2010 17:00,,,,,,,,,,,,,,,,,,,108.2,58.8,0.5,18.9,118.1,294.2,2093,375.6,2.0,
08/08/2010 16:00,,,,,,,,,,117.9,76.6,0.7,20.7,149.9,237.8,2447,473.8,2.0,,,,,,,,,,
08/08/2010 15:00,184.0,97.4,0.3,14.6,141.7,214.4,3024,241.1,2.0,,,,,,,,,,,,,,,,,,,
08/08/2010 11:00,,,,,,,,,,,,,,,,,,,111.2,59.6,0.3,18.9,113.6,300.3,2102,385.1,2.0,
08/08/2010 10:00,,,,,,,,,,118.5,79.3,1.0,20.1,142.3,237.1,2441,479.1,2.0,,,,,,,,,,
08/08/2010 09:00,188.2,96.6,0.4,14.4,151.4,215.6,3004,233.9,2.0,,,,,,,,,,,,,,,,,,,
08/08/2010 05:00,,,,,,,,,,,,,,,,,,,108.7,59.6,0.7,18.1,111.2,292.3,2070,378.8,2.0,
08/08/2010 04:00,,,,,,,,,,120.4,77.2,0.9,20.7,144.0,241.4,2457,470.8,2.0,,,,,,,,,,
08/08/2010 03:00,188.4,98.1,0.4,14.3,147.2,216.9,3025,244.5,2.0,,,,,,,,,,,,,,,,,,,
07/08/2010 23:00,,,,,,,,,,,,,,,,,,,110.6,60.9,1.1,19.0,112.9,299.8,2120,369.1,2.0,
07/08/2010 22:00,,,,,,,,,,117.9,78.2,0.7,19.8,152.5,241.7,2493,471.0,2.0,,,,,,,,,,
07/08/2010 21:00,187.6,97.4,0.0,15.7,147.3,215.9,3027,246.7,2.0,,,,,,,,,,,,,,,,,,,
07/08/2010 17:00,,,,,,,,,,,,,,,,,,,110.3,60.4,1.2,19.3,114.4,299.8,2120,370.7,2.0,
07/08/2010 16:00,,,,,,,,,,117.5,77.0,1.5,20.9,143.4,237.9,2450,472.2,2.0,,,,,,,,,,
07/08/2010 15:00,181.6,95.2,0.0,14.2,150.9,211.3,3006,245.7,2.0,,,,,,,,,,,,,,,,,,,
07/08/2010 11:00,,,,,,,,,,,,,,,,,,,111.4,59.3,1.0,18.9,116.0,299.0,2105,379.4,2.0,
07/08/2010 10:00,,,,,,,,,,121.4,78.3,1.0,20.7,145.0,240.7,2460,468.4,2.0,,,,,,,,,,
07/08/2010 09:00,183.8,95.7,0.2,15.0,146.7,214.1,3042,239.8,2.0,,,,,,,,,,,,,,,,,,,
07/08/2010 05:00,,,,,,,,,,,,,,,,,,,107.1,56.0,0.8,19.1,119.3,292.2,2095,381.9,2.0,
07/08/2010 04:00,,,,,,,,,,120.0,78.3,1.4,20.8,146.7,241.6,2473,474.1,2.0,,,,,,,,,,
07/08/2010 03:00,185.8,96.8,0.5,13.9,146.4,215.0,3053,242.7,2.0,,,,,,,,,,,,,,,,,,,
06/08/2010 23:00,,,,,,,,,,,,,,,,,,,113.4,58.2,0.5,18.7,116.5,301.4,2107,382.9,2.0,
06/08/2010 22:00,,,,,,,,,,116.4,78.6,0.7,20.8,147.1,239.2,2481,477.9,2.0,,,,,,,,,,
06/08/2010 21:00,185.2,97.2,0.1,13.7,146.9,214.9,3015,242.4,2.0,,,,,,,,,,,,,,,,,,,
06/08/2010 17:00,,,,,,,,,,,,,,,,,,,111.8,61.3,0.8,19.3,110.0,298.0,2100,385.8,2.0,
06/08/2010 16:00,,,,,,,,,,120.0,77.9,1.2,20.3,147.2,240.6,2480,477.6,2.0,,,,,,,,,,
06/08/2010 15:00,185.2,98.1,0.0,13.8,145.8,214.4,3058,248.0,2.0,,,,,,,,,,,,,,,,,,,
06/08/2010 11:00,,,,,,,,,,,,,,,,,,,113.6,59.5,0.8,18.8,119.9,298.2,2097,385.7,2.0,
06/08/2010 10:00,,,,,,,,,,119.4,77.4,1.2,21.4,148.3,241.1,2492,475.4,2.1,,,,,,,,,,
06/08/2010 09:00,188.2,95.2,0.7,14.4,149.1,214.3,3028,248.6,2.0,,,,,,,,,,,,,,,,,,,
06/08/2010 05:00,,,,,,,,,,,,,,,,,,,112.2,60.6,0.4,19.3,112.9,299.6,2104,386.8,2.0,
06/08/2010 04:00,,,,,,,,,,117.5,77.0,0.8,19.7,143.0,237.3,2448,476.7,2.1,,,,,,,,,,
06/08/2010 03:00,183.1,94.3,0.2,14.8,146.8,211.6,3010,246.6,2.0,,,,,,,,,,,,,,,,,,,
05/08/2010 23:00,,,,,,,,,,,,,,,,,,,109.0,59.7,0.8,18.6,114.7,294.6,2090,390.5,2.0,
05/08/2010 22:00,,,,,,,,,,121.9,78.2,1.0,21.1,145.3,241.8,2486,479.3,2.1,,,,,,,,,,
05/08/2010 21:00,185.4,99.0,0.5,14.4,141.4,213.9,3045,250.0,2.0,,,,,,,,,,,,,,,,,,,
05/08/2010 17:00,,,,,,,,,,,,,,,,,,,112.2,58.5,0.8,18.4,117.4,301.7,2118,397.0,2.0,
05/08/2010 16:00,,,,,,,,,,117.6,77.1,0.7,20.7,148.6,237.5,2459,486.5,2.1,,,,,,,,,,
05/08/2010 15:00,189.1,97.2,0.2,14.3,148.1,216.8,3051,250.0,2.0,,,,,,,,,,,,,,,,,,,
05/08/2010 11:00,,,,,,,,,,,,,,,,,,,112.2,62.0,0.5,17.1,107.2,298.6,2110,396.9,2.0,
05/08/2010 10:00,,,,,,,,,,119.2,77.9,1.1,20.9,146.7,241.4,2483,488.1,2.2,,,,,,,,,,
05/08/2010 09:00,187.8,96.0,0.3,12.7,147.7,215.7,3039,244.4,2.0,,,,,,,,,,,,,,,,,,,
05/08/2010 05:00,,,,,,,,,,,,,,,,,,,109.1,59.8,0.7,17.8,114.9,294.8,2111,389.1,2.1,
05/08/2010 04:00,,,,,,,,,,121.2,77.8,1.0,20.5,152.2,242.5,2490,481.9,2.3,,,,,,,,,,
05/08/2010 03:00,188.4,96.9,0.0,14.3,149.1,215.5,3046,241.8,2.0,,,,,,,,,,,,,,,,,,,
04/08/2010 23:00,,,,,,,,,,,,,,,,,,,110.1,58.6,0.6,17.9,114.0,298.2,2124,382.7,2.1,
04/08/2010 22:00,,,,,,,,,,120.3,78.5,1.0,21.5,149.8,241.9,2492,473.6,2.3,,,,,,,,,,
04/08/2010 21:00,187.4,95.0,0.0,14.9,152.9,215.5,3078,241.5,2.0,,,,,,,,,,,,,,,,,,,
04/08/2010 17:00,,,,,,,,,,,,,,,,,,,114.4,63.1,0.9,19.0,109.0,304.0,2139,391.1,2.1,
04/08/2010 16:00,,,,,,,,,,121.0,78.8,1.1,20.9,146.2,243.0,2514,485.3,2.2,,,,,,,,,,
04/08/2010 15:00,179.2,95.9,0.3,14.2,145.4,209.2,3032,244.6,2.0,,,,,,,,,,,,,,,,,,,
04/08/2010 11:00,,,,,,,,,,,,,,,,,,,111.0,61.9,0.7,19.1,106.6,300.3,2127,379.3,2.1,
04/08/2010 10:00,,,,,,,,,,118.1,81.2,0.9,21.2,140.5,240.3,2496,482.9,2.3,,,,,,,,,,
04/08/2010 09:00,183.4,93.6,0.5,14.8,151.3,212.8,3066,239.9,2.0,,,,,,,,,,,,,,,,,,,
04/08/2010 05:00,,,,,,,,,,,,,,,,,,,112.7,61.0,1.0,18.5,110.8,300.5,2123,387.7,2.2,
04/08/2010 04:00,,,,,,,,,,121.0,80.5,0.5,19.9,146.9,243.1,2506,473.4,2.4,,,,,,,,,,
04/08/2010 03:00,190.7,95.2,0.7,15.2,149.6,218.1,3083,236.9,2.0,,,,,,,,,,,,,,,,,,,
03/08/2010 23:00,,,,,,,,,,,,,,,,,,,112.8,60.4,0.7,17.2,112.5,301.5,2123,385.1,2.2,
03/08/2010 22:00,,,,,,,,,,119.0,75.8,0.9,20.0,151.2,239.8,2484,466.5,2.4,,,,,,,,,,
03/08/2010 21:00,189.5,93.9,0.4,14.0,152.0,216.9,3074,233.1,2.0,,,,,,,,,,,,,,,,,,,
03/08/2010 17:00,,,,,,,,,,,,,,,,,,,111.5,60.2,0.9,18.0,107.8,298.8,2121,387.4,2.2,
03/08/2010 16:00,,,,,,,,,,120.5,77.5,1.3,20.3,148.1,242.3,2495,471.4,2.4,,,,,,,,,,
03/08/2010 15:00,185.6,97.7,0.1,14.1,144.1,212.8,3048,237.8,2.0,,,,,,,,,,,,,,,,,,,
03/08/2010 11:00,,,,,,,,,,,,,,,,,,,113.1,60.6,1.2,18.0,110.3,302.2,2130,388.3,2.3,
03/08/2010 10:00,,,,,,,,,,116.2,80.7,1.2,21.2,144.1,238.9,2508,468.3,2.5,,,,,,,,,,
03/08/2010 09:00,190.5,94.6,0.6,15.4,151.3,218.2,3077,231.8,2.0,,,,,,,,,,,,,,,,,,,
03/08/2010 05:00,,,,,,,,,,,,,,,,,,,109.7,59.6,1.3,18.1,107.3,295.9,2126,374.4,2.3,
03/08/2010 04:00,,,,,,,,,,119.7,76.6,1.1,21.5,148.5,239.6,2497,460.6,2.5,,,,,,,,,,
03/08/2010 03:00,187.5,97.6,0.0,13.5,144.4,215.8,3100,234.2,2.0,,,,,,,,,,,,,,,,,,,
02/08/2010 23:00,,,,,,,,,,,,,,,,,,,110.9,59.4,0.5,19.0,110.2,296.8,2122,386.3,2.4,
02/08/2010 22:00,,,,,,,,,,120.8,77.0,0.9,20.2,149.1,240.9,2491,463.5,2.5,,,,,,,,,,
02/08/2010 21:00,186.6,98.1,0.4,13.7,143.0,216.2,3116,226.5,2.0,,,,,,,,,,,,,,,,,,,
02/08/2010 17:00,,,,,,,,,,,,,,,,,,,112.2,59.6,0.7,19.2,114.4,299.9,2134,379.7,2.4,
02/08/2010 16:00,,,,,,,,,,118.7,76.4,1.0,21.2,154.4,240.5,2495,462.0,2.6,,,,,,,,,,
02/08/2010 15:00,184.1,96.5,0.1,14.7,147.6,215.0,3110,224.5,2.0,,,,,,,,,,,,,,,,,,,
02/08/2010 11:00,,,,,,,,,,,,,,,,,,,111.4,63.2,0.7,17.6,102.5,300.6,2145,381.5,2.5,
02/08/2010 10:00,,,,,,,,,,119.3,77.6,0.9,20.7,148.8,240.8,2506,456.3,2.7,,,,,,,,,,
02/08/2010 09:00,188.0,96.9,0.3,15.1,144.2,215.3,3092,222.8,2.0,,,,,,,,,,,,,,,,,,,
02/08/2010 05:00,,,,,,,,,,,,,,,,,,,109.4,59.8,0.7,19.4,115.4,298.7,2143,378.1,2.6,
02/08/2010 04:00,,,,,,,,,,120.7,78.4,1.6,20.5,146.1,243.3,2511,445.6,2.7,,,,,,,,,,
02/08/2010 03:00,184.1,96.6,0.1,14.8,143.9,214.6,3101,213.5,2.0,,,,,,,,,,,,,,,,,,,
01/08/2010 23:00,,,,,,,,,,,,,,,,,,,110.0,59.9,0.7,18.0,113.5,296.4,2135,371.2,2.7,
01/08/2010 22:00,,,,,,,,,,122.8,78.4,1.5,22.3,148.7,245.6,2527,430.5,2.8,,,,,,,,,,
01/08/2010 21:00,186.9,96.1,0.3,13.9,148.1,216.2,3122,209.1,2.0,,,,,,,,,,,,,,,,,,,
01/08/2010 17:00,,,,,,,,,,,,,,,,,,,108.7,59.9,0.7,18.0,110.3,295.5,2134,367.7,2.6,
01/08/2010 16:00,,,,,,,,,,122.5,80.0,1.1,19.8,143.0,244.6,2514,430.2,2.8,,,,,,,,,,
01/08/2010 15:00,186.6,95.3,0.0,14.0,151.6,216.5,3130,201.2,2.0,,,,,,,,,,,,,,,,,,,
01/08/2010 11:00,,,,,,,,,,,,,,,,,,,111.3,61.4,0.7,18.3,110.8,297.1,2133,363.1,2.8,
