Timestamp,A: Hydrogen (ppm),A: Methane (ppm),A: Acetylene (ppm),A: Ethylene (ppm),A: Ethane (ppm),A: Carbon Monoxide (ppm),A: Carbon Dioxide (ppm),A: Oxygen (ppm),A: Water (ppm),B: Hydrogen (ppm),B: Methane (ppm),B: Acetylene (ppm),B: Ethylene (ppm),B: Ethane (ppm),B: Carbon Monoxide (ppm),B: Carbon Dioxide (ppm),B: Oxygen (ppm),B: Water (ppm),C: Hydrogen (ppm),C: Methane (ppm),C: Acetylene (ppm),C: Ethylene (ppm),C: Ethane (ppm),C: Carbon Monoxide (ppm),C: Carbon Dioxide (ppm),C: Oxygen (ppm),C: Water (ppm),Peripherals:Analog: 1-AIN 1 (xxx)
01/08/2010 10:00,,,,,,,,,,118.2,78.4,1.1,20.6,147.3,239.5,2505,424.6,2.9,,,,,,,,,,
01/08/2010 09:00,187.2,93.8,0.0,14.3,149.4,215.4,3094,201.3,2.0,,,,,,,,,,,,,,,,,,,
01/08/2010 05:00,,,,,,,,,,,,,,,,,,,111.3,60.6,1.1,18.9,107.8,298.6,2137,359.6,2.9,
01/08/2010 04:00,,,,,,,,,,118.7,76.4,1.0,19.9,147.9,242.4,2542,415.9,2.9,,,,,,,,,,
01/08/2010 03:00,186.4,95.9,0.1,14.5,151.4,216.5,3147,194.1,2.0,,,,,,,,,,,,,,,,,,,
31/07/2010 23:00,,,,,,,,,,,,,,,,,,,105.5,60.5,0.6,18.2,111.9,291.9,2133,350.1,2.9,
31/07/2010 22:00,,,,,,,,,,122.2,79.9,1.2,21.5,147.0,245.3,2531,384.3,2.9,,,,,,,,,,
31/07/2010 21:00,189.9,96.7,0.2,14.5,145.5,217.8,3141,178.8,2.0,,,,,,,,,,,,,,,,,,,
31/07/2010 17:00,,,,,,,,,,,,,,,,,,,113.5,62.8,1.0,17.5,103.2,304.3,2165,346.9,2.9,
31/07/2010 16:00,,,,,,,,,,118.7,76.7,1.0,20.5,151.2,242.1,2530,378.4,2.8,,,,,,,,,,
31/07/2010 15:00,197.9,100.2,0.5,13.8,138.1,226.2,3196,168.1,2.0,,,,,,,,,,,,,,,,,,,
31/07/2010 11:00,,,,,,,,,,,,,,,,,,,111.0,59.1,0.8,19.4,112.6,297.6,2131,333.5,2.7,
31/07/2010 10:00,,,,,,,,,,120.3,79.6,0.9,20.5,142.2,244.0,2538,382.0,2.8,,,,,,,,,,
31/07/2010 09:00,184.6,96.3,0.1,13.9,143.4,215.4,3123,165.0,2.0,,,,,,,,,,,,,,,,,,,
31/07/2010 05:00,,,,,,,,,,,,,,,,,,,112.0,63.5,0.1,17.6,107.7,301.7,2150,315.1,2.5,
31/07/2010 04:00,,,,,,,,,,120.9,77.8,1.1,20.4,146.2,242.9,2507,370.4,2.7,,,,,,,,,,
31/07/2010 03:00,193.9,97.9,0.4,14.9,147.9,222.5,3152,163.1,2.0,,,,,,,,,,,,,,,,,,,
30/07/2010 23:00,,,,,,,,,,,,,,,,,,,113.0,63.4,0.5,18.4,107.5,305.2,2171,281.1,2.3,
30/07/2010 22:00,,,,,,,,,,118.6,78.5,0.9,20.6,147.9,243.1,2543,354.4,2.5,,,,,,,,,,
30/07/2010 21:00,185.7,94.4,0.3,14.5,147.1,216.1,3095,167.7,2.0,,,,,,,,,,,,,,,,,,,
30/07/2010 17:00,,,,,,,,,,,,,,,,,,,114.6,61.9,0.7,18.1,106.5,304.0,2153,283.3,2.2,
30/07/2010 16:00,,,,,,,,,,119.8,78.6,1.4,20.4,142.2,243.6,2545,358.2,2.5,,,,,,,,,,
30/07/2010 15:00,190.4,95.0,0.3,12.9,153.5,217.2,3114,167.6,2.0,,,,,,,,,,,,,,,,,,,
30/07/2010 11:00,,,,,,,,,,,,,,,,,,,108.4,62.2,0.6,18.2,103.6,296.0,2145,281.2,2.3,
30/07/2010 10:00,,,,,,,,,,122.0,80.7,1.3,19.5,142.9,244.8,2532,340.4,2.7,,,,,,,,,,
30/07/2010 09:00,192.0,95.2,0.0,13.7,150.9,219.0,3130,163.8,2.0,,,,,,,,,,,,,,,,,,,
30/07/2010 05:00,,,,,,,,,,,,,,,,,,,110.5,57.7,0.6,18.8,116.1,296.8,2128,256.3,2.5,
30/07/2010 04:00,,,,,,,,,,121.5,79.8,1.3,20.5,139.3,245.5,2533,332.3,2.9,,,,,,,,,,
30/07/2010 03:00,190.0,95.3,0.5,13.8,147.8,217.3,3117,156.7,2.0,,,,,,,,,,,,,,,,,,,
29/07/2010 23:00,,,,,,,,,,,,,,,,,,,112.5,61.8,1.0,19.7,109.9,303.6,2161,257.6,2.6,
29/07/2010 22:00,,,,,,,,,,122.2,79.2,1.0,20.3,143.5,243.3,2527,328.9,3.0,,,,,,,,,,
29/07/2010 21:00,186.3,96.0,0.1,13.1,148.5,216.9,3137,158.1,2.0,,,,,,,,,,,,,,,,,,,
29/07/2010 17:00,,,,,,,,,,,,,,,,,,,108.3,59.3,0.8,17.8,109.6,295.5,2134,254.5,2.7,
29/07/2010 16:00,,,,,,,,,,120.2,80.2,1.0,21.6,151.1,245.5,2557,327.5,3.0,,,,,,,,,,
29/07/2010 15:00,189.3,97.9,0.0,13.5,147.1,218.8,3142,157.7,2.0,,,,,,,,,,,,,,,,,,,
29/07/2010 11:00,,,,,,,,,,,,,,,,,,,111.4,61.7,0.9,17.4,106.6,302.4,2156,243.4,2.9,
29/07/2010 10:00,,,,,,,,,,120.9,79.1,1.6,20.4,141.7,243.8,2531,304.4,3.3,,,,,,,,,,
29/07/2010 09:00,184.7,94.8,0.3,14.2,151.6,216.9,3155,152.8,2.0,,,,,,,,,,,,,,,,,,,
29/07/2010 05:00,,,,,,,,,,,,,,,,,,,111.5,58.4,0.2,18.5,114.7,303.3,2169,238.9,2.9,
29/07/2010 04:00,,,,,,,,,,123.3,79.3,0.9,20.1,148.0,246.5,2552,306.7,3.3,,,,,,,,,,
29/07/2010 03:00,186.6,98.1,0.1,14.0,142.4,217.1,3155,145.9,2.0,,,,,,,,,,,,,,,,,,,
28/07/2010 23:00,,,,,,,,,,,,,,,,,,,110.0,60.7,1.1,18.4,104.8,296.8,2138,244.1,2.9,
28/07/2010 22:00,,,,,,,,,,124.4,79.9,1.1,21.3,146.1,246.3,2539,292.8,3.2,,,,,,,,,,
28/07/2010 21:00,191.9,96.6,0.3,13.6,149.1,220.5,3170,151.2,2.0,,,,,,,,,,,,,,,,,,,
28/07/2010 17:00,,,,,,,,,,,,,,,,,,,109.7,61.2,1.3,18.1,105.2,298.9,2149,237.3,2.8,
28/07/2010 16:00,,,,,,,,,,119.5,78.7,1.1,19.4,146.2,242.4,2542,284.1,3.2,,,,,,,,,,
28/07/2010 15:00,184.3,96.2,0.0,14.0,146.5,214.2,3095,147.6,2.0,,,,,,,,,,,,,,,,,,,
28/07/2010 11:00,,,,,,,,,,,,,,,,,,,107.8,61.0,0.8,18.2,111.8,300.2,2182,236.0,2.9,
28/07/2010 10:00,,,,,,,,,,119.9,77.3,1.2,19.6,148.3,240.4,2504,283.9,3.2,,,,,,,,,,
28/07/2010 09:00,188.6,94.8,0.2,14.2,149.5,217.5,3135,145.2,2.0,,,,,,,,,,,,,,,,,,,
28/07/2010 05:00,,,,,,,,,,,,,,,,,,,109.2,62.8,0.7,18.3,108.0,296.5,2132,241.9,2.9,
28/07/2010 04:00,,,,,,,,,,116.4,79.7,1.1,20.8,141.3,238.9,2520,276.9,3.2,,,,,,,,,,
28/07/2010 03:00,186.8,93.8,0.6,14.4,155.4,217.4,3135,146.7,2.0,,,,,,,,,,,,,,,,,,,
27/07/2010 23:00,,,,,,,,,,,,,,,,,,,111.2,62.9,0.7,16.8,105.4,304.6,2176,239.9,2.9,
27/07/2010 22:00,,,,,,,,,,122.2,78.4,0.7,20.6,145.0,244.3,2533,280.7,3.2,,,,,,,,,,
27/07/2010 21:00,181.4,95.3,0.4,14.3,144.6,214.1,3136,156.8,2.0,,,,,,,,,,,,,,,,,,,
27/07/2010 17:00,,,,,,,,,,,,,,,,,,,111.7,60.1,1.1,18.7,116.7,301.9,2155,237.8,2.8,
27/07/2010 16:00,,,,,,,,,,117.8,77.9,0.9,20.1,145.8,242.9,2544,291.3,3.2,,,,,,,,,,
27/07/2010 15:00,191.8,99.0,0.0,13.9,141.8,221.6,3165,144.6,2.0,,,,,,,,,,,,,,,,,,,
27/07/2010 11:00,,,,,,,,,,,,,,,,,,,109.8,60.7,1.0,18.7,107.0,300.9,2151,245.1,2.9,
27/07/2010 10:00,,,,,,,,,,120.2,76.3,1.2,20.9,151.0,243.4,2521,279.9,3.2,,,,,,,,,,
27/07/2010 09:00,190.0,99.5,0.3,14.4,142.9,219.7,3160,150.7,2.0,,,,,,,,,,,,,,,,,,,
27/07/2010 05:00,,,,,,,,,,,,,,,,,,,113.2,61.0,1.0,18.6,111.7,306.2,2165,238.3,2.9,
27/07/2010 04:00,,,,,,,,,,115.8,78.1,0.8,20.6,145.2,241.1,2550,274.6,3.2,,,,,,,,,,
27/07/2010 03:00,189.3,95.6,0.1,15.3,152.1,220.2,3155,151.0,2.0,,,,,,,,,,,,,,,,,,,
26/07/2010 23:00,,,,,,,,,,,,,,,,,,,111.3,61.2,0.8,18.3,109.4,302.0,2157,241.9,2.8,
26/07/2010 22:00,,,,,,,,,,120.8,78.4,0.8,22.2,154.8,245.4,2560,268.9,3.2,,,,,,,,,,
26/07/2010 21:00,183.6,96.6,0.4,13.4,143.5,216.4,3153,152.8,2.0,,,,,,,,,,,,,,,,,,,
26/07/2010 17:00,,,,,,,,,,,,,,,,,,,113.5,62.1,0.5,18.7,107.0,305.2,2180,238.2,2.8,
26/07/2010 16:00,,,,,,,,,,121.3,77.1,1.1,20.9,142.5,243.9,2538,270.3,3.1,,,,,,,,,,
26/07/2010 15:00,189.0,95.2,0.3,13.9,151.6,220.4,3159,144.5,2.0,,,,,,,,,,,,,,,,,,,
26/07/2010 11:00,,,,,,,,,,,,,,,,,,,107.0,60.7,0.6,17.4,108.0,295.4,2147,253.6,2.8,
26/07/2010 10:00,,,,,,,,,,119.2,80.4,1.0,20.3,142.4,243.4,2547,281.4,3.2,,,,,,,,,,
26/07/2010 09:00,189.2,95.4,0.5,14.3,148.2,217.4,3135,149.1,2.0,,,,,,,,,,,,,,,,,,,
26/07/2010 05:00,,,,,,,,,,,,,,,,,,,109.7,58.7,0.8,17.9,106.3,296.6,2137,240.7,2.8,
26/07/2010 04:00,,,,,,,,,,121.5,77.1,1.1,21.2,149.6,245.3,2547,268.8,3.2,,,,,,,,,,
26/07/2010 03:00,187.0,96.6,0.3,14.0,142.9,215.8,3120,148.2,2.0,,,,,,,,,,,,,,,,,,,
25/07/2010 23:00,,,,,,,,,,,,,,,,,,,107.9,60.9,0.8,17.3,104.3,296.5,2144,234.1,2.8,
25/07/2010 22:00,,,,,,,,,,118.4,81.3,1.1,20.7,140.2,243.5,2554,267.7,3.2,,,,,,,,,,
25/07/2010 21:00,186.5,96.6,0.6,14.1,147.8,217.7,3143,147.1,2.0,,,,,,,,,,,,,,,,,,,
25/07/2010 17:00,,,,,,,,,,,,,,,,,,,110.8,61.5,0.8,17.7,108.7,299.4,2138,239.6,2.8,
25/07/2010 16:00,,,,,,,,,,118.8,77.5,1.1,19.3,147.3,239.1,2518,261.2,3.2,,,,,,,,,,
25/07/2010 15:00,193.4,97.5,0.4,14.7,148.7,223.4,3208,152.9,2.0,,,,,,,,,,,,,,,,,,,
25/07/2010 11:00,,,,,,,,,,,,,,,,,,,111.1,60.5,0.9,18.0,107.1,300.2,2155,240.2,2.9,
25/07/2010 10:00,,,,,,,,,,122.4,78.4,1.1,20.9,141.0,244.9,2538,257.5,3.3,,,,,,,,,,
25/07/2010 09:00,187.8,95.3,0.4,13.5,149.7,218.9,3133,147.8,2.0,,,,,,,,,,,,,,,,,,,
25/07/2010 05:00,,,,,,,,,,,,,,,,,,,110.8,60.2,0.6,18.3,107.2,301.5,2159,240.5,2.9,
25/07/2010 04:00,,,,,,,,,,118.8,77.8,1.0,21.5,145.2,241.1,2530,249.4,3.3,,,,,,,,,,
25/07/2010 03:00,187.4,95.1,0.0,14.1,144.8,216.5,3121,153.5,2.0,,,,,,,,,,,,,,,,,,,
24/07/2010 23:00,,,,,,,,,,,,,,,,,,,111.0,61.6,0.3,17.8,103.8,301.1,2150,239.8,2.9,
24/07/2010 22:00,,,,,,,,,,122.5,77.5,1.1,20.9,149.7,247.1,2559,243.6,3.3,,,,,,,,,,
24/07/2010 21:00,188.8,97.4,0.5,13.3,147.3,217.2,3144,152.7,2.0,,,,,,,,,,,,,,,,,,,
24/07/2010 17:00,,,,,,,,,,,,,,,,,,,109.4,60.9,0.5,17.9,104.3,296.4,2135,236.3,2.9,
24/07/2010 16:00,,,,,,,,,,119.7,80.6,1.0,20.4,144.0,243.4,2546,245.7,3.2,,,,,,,,,,
24/07/2010 15:00,189.8,95.5,0.5,13.8,143.4,218.3,3135,156.8,2.0,,,,,,,,,,,,,,,,,,,
24/07/2010 11:00,,,,,,,,,,,,,,,,,,,113.1,60.6,0.9,18.1,111.9,304.5,2172,230.3,2.9,
24/07/2010 10:00,,,,,,,,,,123.2,77.6,1.1,20.3,145.4,244.1,2529,253.3,3.3,,,,,,,,,,
24/07/2010 09:00,185.4,97.2,0.1,14.3,142.7,215.9,3145,154.6,2.0,,,,,,,,,,,,,,,,,,,
24/07/2010 05:00,,,,,,,,,,,,,,,,,,,108.9,60.6,0.8,18.3,104.6,299.9,2160,233.3,3.0,
24/07/2010 04:00,,,,,,,,,,121.6,78.8,1.1,20.1,143.2,243.1,2508,249.0,3.3,,,,,,,,,,
24/07/2010 03:00,184.8,95.4,0.2,14.2,147.3,215.2,3094,147.4,2.0,,,,,,,,,,,,,,,,,,,
23/07/2010 23:00,,,,,,,,,,,,,,,,,,,108.1,57.8,0.8,18.2,111.4,296.9,2149,238.0,2.9,
23/07/2010 22:00,,,,,,,,,,121.9,77.2,1.0,19.7,145.9,243.8,2523,249.6,3.3,,,,,,,,,,
23/07/2010 21:00,186.5,97.0,0.4,14.3,147.0,216.0,3134,155.5,2.0,,,,,,,,,,,,,,,,,,,
23/07/2010 17:00,,,,,,,,,,,,,,,,,,,110.0,60.0,0.8,17.9,108.7,303.2,2161,233.4,2.9,
23/07/2010 16:00,,,,,,,,,,117.9,78.8,1.3,21.2,150.5,242.6,2529,246.0,3.2,,,,,,,,,,
23/07/2010 15:00,187.3,95.1,0.3,13.7,144.5,216.8,3122,149.0,2.0,,,,,,,,,,,,,,,,,,,
23/07/2010 11:00,,,,,,,,,,,,,,,,,,,109.5,60.0,0.7,18.4,108.0,297.8,2135,238.1,2.9,
23/07/2010 10:00,,,,,,,,,,119.0,77.7,0.9,21.5,149.5,241.0,2527,253.2,3.3,,,,,,,,,,
23/07/2010 09:00,181.6,96.2,0.3,14.0,145.7,213.7,3119,150.7,2.0,,,,,,,,,,,,,,,,,,,
23/07/2010 05:00,,,,,,,,,,,,,,,,,,,110.3,60.4,0.6,18.4,110.9,302.9,2159,233.5,2.9,
23/07/2010 04:00,,,,,,,,,,120.9,79.7,0.9,19.8,145.1,244.0,2523,251.1,3.3,,,,,,,,,,
23/07/2010 03:00,187.1,95.9,0.1,14.1,138.7,216.5,3094,146.7,2.0,,,,,,,,,,,,,,,,,,,
22/07/2010 23:00,,,,,,,,,,,,,,,,,,,108.0,57.2,0.9,18.7,112.4,295.4,2125,232.9,2.9,
22/07/2010 22:00,,,,,,,,,,118.8,78.9,1.0,20.3,145.8,244.2,2539,251.1,3.2,,,,,,,,,,
22/07/2010 21:00,190.7,95.6,0.0,14.5,151.7,220.5,3140,144.1,2.0,,,,,,,,,,,,,,,,,,,
22/07/2010 17:00,,,,,,,,,,,,,,,,,,,111.1,60.5,0.6,17.7,109.5,303.3,2160,233.4,2.8,
22/07/2010 16:00,,,,,,,,,,119.7,77.4,0.9,20.0,147.6,244.5,2541,246.1,3.2,,,,,,,,,,
22/07/2010 15:00,188.9,95.7,0.3,15.1,150.0,218.9,3137,150.9,2.0,,,,,,,,,,,,,,,,,,,
22/07/2010 11:00,,,,,,,,,,,,,,,,,,,110.3,58.8,0.5,18.1,108.9,303.5,2159,238.6,2.8,
22/07/2010 10:00,,,,,,,,,,120.6,80.5,0.9,20.3,145.7,244.5,2540,252.0,3.2,,,,,,,,,,
22/07/2010 09:00,186.9,96.0,0.5,13.8,146.5,218.6,3117,156.0,2.0,,,,,,,,,,,,,,,,,,,
22/07/2010 05:00,,,,,,,,,,,,,,,,,,,109.1,61.0,0.8,18.5,113.7,302.3,2164,238.3,2.9,
22/07/2010 04:00,,,,,,,,,,120.2,79.0,1.2,20.5,143.7,245.2,2545,262.0,3.3,,,,,,,,,,
22/07/2010 03:00,185.5,93.2,0.4,13.2,148.7,216.1,3091,146.3,2.0,,,,,,,,,,,,,,,,,,,
21/07/2010 23:00,,,,,,,,,,,,,,,,,,,112.2,60.2,0.6,17.5,112.5,305.0,2155,237.0,2.9,
21/07/2010 22:00,,,,,,,,,,119.0,78.6,1.0,20.8,142.4,243.9,2541,265.1,3.3,,,,,,,,,,
21/07/2010 21:00,185.8,95.2,0.4,14.5,145.9,217.4,3118,154.1,2.0,,,,,,,,,,,,,,,,,,,
21/07/2010 17:00,,,,,,,,,,,,,,,,,,,113.0,62.2,1.2,17.6,109.8,305.4,2168,239.2,2.9,
21/07/2010 16:00,,,,,,,,,,122.7,79.4,0.9,21.2,146.3,247.4,2564,268.9,3.3,,,,,,,,,,
21/07/2010 15:00,185.0,95.3,0.5,14.5,147.0,216.9,3116,148.2,2.0,,,,,,,,,,,,,,,,,,,
21/07/2010 11:00,,,,,,,,,,,,,,,,,,,109.6,61.5,0.7,18.0,106.8,297.9,2135,238.0,2.9,
21/07/2010 10:00,,,,,,,,,,124.4,81.8,0.8,20.5,143.3,251.4,2595,272.1,3.3,,,,,,,,,,
21/07/2010 09:00,190.2,98.0,0.5,13.9,145.2,220.3,3157,148.0,2.0,,,,,,,,,,,,,,,,,,,
21/07/2010 05:00,,,,,,,,,,,,,,,,,,,110.6,62.1,0.7,18.3,112.0,303.5,2154,240.1,2.9,
21/07/2010 04:00,,,,,,,,,,122.1,78.3,1.2,19.8,147.1,247.7,2552,271.1,3.3,,,,,,,,,,
21/07/2010 03:00,187.3,96.8,0.5,13.3,144.1,217.2,3107,150.0,2.0,,,,,,,,,,,,,,,,,,,
20/07/2010 23:00,,,,,,,,,,,,,,,,,,,107.3,59.5,0.4,18.0,108.8,297.4,2154,245.5,2.8,
20/07/2010 22:00,,,,,,,,,,121.7,80.0,0.8,20.6,152.8,246.5,2555,281.2,3.2,,,,,,,,,,
20/07/2010 21:00,188.6,96.7,0.1,14.5,146.9,219.4,3132,155.9,2.0,,,,,,,,,,,,,,,,,,,
20/07/2010 17:00,,,,,,,,,,,,,,,,,,,109.3,62.1,0.9,18.2,104.6,301.6,2165,249.8,2.8,
20/07/2010 16:00,,,,,,,,,,121.6,79.3,1.0,20.0,142.8,246.5,2562,286.8,3.2,,,,,,,,,,
20/07/2010 15:00,180.2,92.9,0.3,14.0,153.7,213.4,3109,149.1,2.0,,,,,,,,,,,,,,,,,,,
20/07/2010 11:00,,,,,,,,,,,,,,,,,,,112.6,64.3,1.1,16.9,103.4,306.5,2172,246.5,2.9,
20/07/2010 10:00,,,,,,,,,,120.0,79.4,1.1,20.3,145.1,244.1,2541,300.5,3.3,,,,,,,,,,
20/07/2010 09:00,184.6,93.0,0.4,13.8,150.2,215.5,3117,140.5,2.0,,,,,,,,,,,,,,,,,,,
20/07/2010 05:00,,,,,,,,,,,,,,,,,,,107.9,57.6,1.2,19.0,116.4,297.5,2146,245.7,2.9,
20/07/2010 04:00,,,,,,,,,,118.4,83.2,1.1,22.2,145.2,244.3,2547,292.9,3.3,,,,,,,,,,
20/07/2010 03:00,186.5,96.2,0.5,14.0,148.6,216.5,3093,154.0,2.0,,,,,,,,,,,,,,,,,,,
19/07/2010 23:00,,,,,,,,,,,,,,,,,,,109.6,63.0,0.5,17.1,104.1,301.2,2159,247.9,2.8,
19/07/2010 22:00,,,,,,,,,,122.8,78.2,1.0,21.2,148.6,245.9,2547,305.2,3.2,,,,,,,,,,
19/07/2010 21:00,183.8,94.9,0.7,13.7,144.7,216.1,3126,155.3,2.0,,,,,,,,,,,,,,,,,,,
19/07/2010 17:00,,,,,,,,,,,,,,,,,,,106.6,59.3,0.5,18.5,107.8,295.5,2138,252.1,2.8,
19/07/2010 16:00,,,,,,,,,,121.0,79.3,1.4,21.4,147.8,245.5,2555,314.7,3.2,,,,,,,,,,
19/07/2010 15:00,186.8,96.8,0.6,14.5,146.9,217.5,3129,144.1,2.0,,,,,,,,,,,,,,,,,,,
19/07/2010 11:00,,,,,,,,,,,,,,,,,,,110.3,59.7,0.8,18.2,106.4,299.1,2133,251.4,2.9,
19/07/2010 10:00,,,,,,,,,,124.2,81.2,0.8,20.5,147.4,248.3,2568,306.3,3.2,,,,,,,,,,
19/07/2010 09:00,187.2,98.5,0.4,14.7,144.5,217.6,3130,149.5,2.0,,,,,,,,,,,,,,,,,,,
19/07/2010 05:00,,,,,,,,,,,,,,,,,,,108.1,61.3,1.0,16.8,106.7,295.3,2128,245.1,2.8,
19/07/2010 04:00,,,,,,,,,,120.7,77.5,0.9,20.4,146.6,243.0,2535,308.3,3.2,,,,,,,,,,
19/07/2010 03:00,188.4,96.8,0.5,13.2,143.5,219.7,3132,152.6,2.0,,,,,,,,,,,,,,,,,,,
18/07/2010 23:00,,,,,,,,,,,,,,,,,,,110.9,62.4,1.1,18.2,103.2,299.4,2136,258.1,2.8,
18/07/2010 22:00,,,,,,,,,,119.1,81.2,1.0,19.7,144.8,242.7,2556,324.7,3.1,,,,,,,,,,
18/07/2010 21:00,186.9,96.5,0.6,14.1,144.9,218.7,3096,158.0,2.0,,,,,,,,,,,,,,,,,,,
18/07/2010 17:00,,,,,,,,,,,,,,,,,,,112.5,61.5,0.3,17.7,106.2,306.3,2169,261.1,2.7,
18/07/2010 16:00,,,,,,,,,,120.7,79.1,0.7,21.0,141.2,241.9,2517,329.6,3.1,,,,,,,,,,
18/07/2010 15:00,181.6,94.9,0.1,13.9,148.8,214.6,3103,154.1,2.0,,,,,,,,,,,,,,,,,,,
18/07/2010 11:00,,,,,,,,,,,,,,,,,,,112.7,62.7,0.9,19.0,106.8,304.1,2158,260.2,2.7,
18/07/2010 10:00,,,,,,,,,,120.8,76.7,1.4,20.0,147.3,241.7,2518,333.5,3.2,,,,,,,,,,
18/07/2010 09:00,189.6,96.4,0.4,13.9,142.9,219.0,3116,151.0,2.0,,,,,,,,,,,,,,,,,,,
18/07/2010 05:00,,,,,,,,,,,,,,,,,,,107.5,59.7,1.1,19.3,109.4,296.2,2145,263.5,2.8,
18/07/2010 04:00,,,,,,,,,,122.6,78.5,1.4,20.4,144.8,245.9,2549,337.8,3.2,,,,,,,,,,
18/07/2010 03:00,189.9,97.3,0.4,13.6,148.6,219.9,3126,146.1,2.0,,,,,,,,,,,,,,,,,,,
17/07/2010 23:00,,,,,,,,,,,,,,,,,,,110.6,60.6,0.6,17.1,107.4,301.9,2154,257.1,2.8,
17/07/2010 22:00,,,,,,,,,,117.6,80.1,1.4,19.5,140.8,240.0,2516,346.7,3.1,,,,,,,,,,
17/07/2010 21:00,184.8,95.6,0.1,13.9,147.2,216.5,3111,158.5,2.0,,,,,,,,,,,,,,,,,,,
17/07/2010 17:00,,,,,,,,,,,,,,,,,,,112.9,63.1,0.9,19.2,105.6,306.0,2162,253.7,2.7,
17/07/2010 16:00,,,,,,,,,,118.8,77.8,1.2,20.0,147.2,241.8,2520,337.6,3.2,,,,,,,,,,
17/07/2010 15:00,186.1,98.2,0.3,14.0,145.6,217.2,3121,148.4,2.0,,,,,,,,,,,,,,,,,,,
17/07/2010 11:00,,,,,,,,,,,,,,,,,,,109.3,61.1,0.9,17.7,110.5,296.6,2119,250.0,2.8,
17/07/2010 10:00,,,,,,,,,,117.2,77.3,0.5,20.1,149.9,240.6,2526,328.4,3.2,,,,,,,,,,
17/07/2010 09:00,188.2,96.1,0.4,14.7,146.4,218.3,3117,153.0,2.0,,,,,,,,,,,,,,,,,,,
17/07/2010 05:00,,,,,,,,,,,,,,,,,,,109.2,60.9,0.8,18.1,110.4,300.8,2157,247.8,2.9,
17/07/2010 04:00,,,,,,,,,,124.1,77.9,1.0,20.7,146.8,246.6,2538,319.5,3.3,,,,,,,,,,
17/07/2010 03:00,188.7,94.9,0.4,12.9,148.0,219.5,3114,145.9,2.0,,,,,,,,,,,,,,,,,,,
16/07/2010 23:00,,,,,,,,,,,,,,,,,,,108.4,58.7,0.9,17.9,107.6,297.7,2136,251.0,2.9,
16/07/2010 22:00,,,,,,,,,,122.5,78.2,1.1,19.6,145.4,244.4,2530,330.9,3.2,,,,,,,,,,
16/07/2010 21:00,180.4,94.6,0.1,14.4,145.6,211.7,3081,151.3,2.0,,,,,,,,,,,,,,,,,,,
16/07/2010 17:00,,,,,,,,,,,,,,,,,,,106.0,60.8,0.6,17.4,106.9,295.5,2133,250.5,2.8,
16/07/2010 16:00,,,,,,,,,,116.8,78.7,0.8,19.7,139.7,242.1,2536,316.8,3.2,,,,,,,,,,
16/07/2010 15:00,189.9,98.2,0.3,14.0,145.0,220.8,3123,146.6,2.0,,,,,,,,,,,,,,,,,,,
16/07/2010 11:00,,,,,,,,,,,,,,,,,,,109.8,59.8,1.1,18.0,112.8,302.9,2157,251.4,2.9,
16/07/2010 10:00,,,,,,,,,,119.7,77.0,1.3,20.7,145.8,241.2,2510,307.2,3.3,,,,,,,,,,
16/07/2010 09:00,187.3,97.1,0.3,14.2,146.3,217.6,3108,150.3,2.0,,,,,,,,,,,,,,,,,,,
16/07/2010 05:00,,,,,,,,,,,,,,,,,,,111.0,61.1,0.7,17.8,104.4,303.9,2157,244.6,2.9,
16/07/2010 04:00,,,,,,,,,,119.7,79.3,0.9,20.6,145.3,242.2,2523,301.9,3.2,,,,,,,,,,
16/07/2010 03:00,188.4,96.1,0.2,14.0,148.1,218.7,3097,152.5,2.0,,,,,,,,,,,,,,,,,,,
15/07/2010 23:00,,,,,,,,,,,,,,,,,,,107.5,60.9,0.7,17.2,106.8,300.6,2161,249.9,2.8,
15/07/2010 22:00,,,,,,,,,,118.7,78.5,1.2,20.9,146.5,243.5,2549,301.7,3.2,,,,,,,,,,
15/07/2010 21:00,188.2,96.4,0.3,13.3,147.3,217.9,3111,148.6,2.0,,,,,,,,,,,,,,,,,,,
15/07/2010 17:00,,,,,,,,,,,,,,,,,,,110.1,59.5,1.0,18.3,110.1,300.8,2144,249.4,2.7,
15/07/2010 16:00,,,,,,,,,,121.4,79.7,1.1,20.3,145.9,246.2,2559,298.4,3.1,,,,,,,,,,
15/07/2010 15:00,188.7,97.8,0.4,14.8,140.4,217.7,3108,143.3,2.0,,,,,,,,,,,,,,,,,,,
15/07/2010 11:00,,,,,,,,,,,,,,,,,,,111.6,61.6,0.3,19.0,113.1,304.2,2168,249.6,2.8,
15/07/2010 10:00,,,,,,,,,,122.6,78.5,1.4,21.6,151.5,246.0,2548,312.6,3.1,,,,,,,,,,
15/07/2010 09:00,185.7,95.5,0.0,15.1,148.5,217.5,3094,152.4,2.0,,,,,,,,,,,,,,,,,,,
15/07/2010 05:00,,,,,,,,,,,,,,,,,,,111.1,59.3,0.9,18.4,113.7,302.7,2154,235.7,2.8,
15/07/2010 04:00,,,,,,,,,,122.2,80.5,0.9,20.0,142.2,243.3,2517,300.8,3.2,,,,,,,,,,
15/07/2010 03:00,190.0,93.3,0.8,13.5,149.5,218.5,3102,149.8,2.0,,,,,,,,,,,,,,,,,,,
14/07/2010 23:00,,,,,,,,,,,,,,,,,,,111.0,60.1,1.2,17.6,107.8,300.9,2156,238.7,2.8,
14/07/2010 22:00,,,,,,,,,,118.9,79.2,1.3,20.7,147.4,241.6,2540,304.2,3.2,,,,,,,,,,
14/07/2010 21:00,186.9,97.2,0.1,14.0,150.5,217.1,3134,157.8,2.0,,,,,,,,,,,,,,,,,,,
14/07/2010 17:00,,,,,,,,,,,,,,,,,,,105.6,58.4,1.1,18.8,111.5,294.1,2149,240.4,2.9,
14/07/2010 16:00,,,,,,,,,,120.2,80.5,1.2,21.3,144.8,244.2,2558,300.5,3.2,,,,,,,,,,
14/07/2010 15:00,180.9,93.9,0.2,13.4,146.4,211.0,3068,150.0,2.0,,,,,,,,,,,,,,,,,,,
14/07/2010 11:00,,,,,,,,,,,,,,,,,,,110.7,59.3,1.1,17.8,111.1,301.9,2151,232.0,2.9,
14/07/2010 10:00,,,,,,,,,,122.1,79.6,1.1,20.6,147.2,245.1,2551,289.2,3.3,,,,,,,,,,
14/07/2010 09:00,186.0,94.1,0.2,13.8,150.2,215.9,3099,153.6,2.0,,,,,,,,,,,,,,,,,,,
14/07/2010 05:00,,,,,,,,,,,,,,,,,,,109.9,60.0,0.9,19.8,113.7,298.3,2143,231.0,3.0,
14/07/2010 04:00,,,,,,,,,,118.4,76.9,0.9,20.5,149.5,238.8,2513,279.2,3.5,,,,,,,,,,
14/07/2010 03:00,192.4,95.8,0.4,13.8,149.6,221.4,3142,155.9,2.0,,,,,,,,,,,,,,,,,,,
13/07/2010 23:00,,,,,,,,,,,,,,,,,,,106.9,60.0,0.7,16.1,107.7,294.9,2132,235.6,3.0,
13/07/2010 22:00,,,,,,,,,,122.4,80.3,0.8,19.4,145.5,246.2,2545,277.2,3.3,,,,,,,,,,
13/07/2010 21:00,188.0,96.4,0.5,13.7,146.5,217.6,3096,145.1,2.0,,,,,,,,,,,,,,,,,,,
13/07/2010 17:00,,,,,,,,,,,,,,,,,,,109.3,59.8,0.8,17.6,111.4,301.4,2161,234.5,2.8,
13/07/2010 16:00,,,,,,,,,,118.9,79.1,0.8,19.8,146.4,241.3,2521,288.9,3.1,,,,,,,,,,
13/07/2010 15:00,183.0,93.1,0.0,13.6,146.2,214.6,3096,146.7,2.0,,,,,,,,,,,,,,,,,,,
13/07/2010 11:00,,,,,,,,,,,,,,,,,,,112.0,59.9,0.6,17.9,107.6,302.9,2140,241.4,2.8,
13/07/2010 10:00,,,,,,,,,,117.9,76.9,0.8,19.6,147.7,242.2,2543,290.1,3.2,,,,,,,,,,
13/07/2010 09:00,183.9,96.1,0.4,14.5,140.7,214.0,3097,150.9,2.0,,,,,,,,,,,,,,,,,,,
13/07/2010 05:00,,,,,,,,,,,,,,,,,,,109.6,60.6,0.7,17.7,106.1,300.8,2149,240.6,2.9,
13/07/2010 04:00,,,,,,,,,,122.6,76.1,1.1,19.5,150.5,242.9,2516,290.0,3.2,,,,,,,,,,
13/07/2010 03:00,180.3,91.2,0.2,15.6,146.7,212.4,3072,153.0,2.0,,,,,,,,,,,,,,,,,,,
12/07/2010 23:00,,,,,,,,,,,,,,,,,,,108.4,59.4,0.8,17.3,106.1,297.4,2130,235.0,2.8,
12/07/2010 22:00,,,,,,,,,,121.0,78.3,1.0,20.5,141.6,242.3,2524,297.2,3.2,,,,,,,,,,
12/07/2010 21:00,182.0,94.4,0.5,13.8,140.4,213.4,3085,153.6,2.0,,,,,,,,,,,,,,,,,,,
12/07/2010 17:00,,,,,,,,,,,,,,,,,,,105.8,60.0,1.1,17.3,106.1,293.4,2123,244.7,2.8,
12/07/2010 16:00,,,,,,,,,,119.9,78.6,1.4,20.7,147.2,244.0,2549,310.7,3.1,,,,,,,,,,
12/07/2010 15:00,189.2,95.6,0.1,14.2,147.0,218.5,3122,150.3,2.0,,,,,,,,,,,,,,,,,,,
12/07/2010 11:00,,,,,,,,,,,,,,,,,,,106.5,58.6,0.5,17.7,105.6,294.0,2129,232.2,2.8,
12/07/2010 10:00,,,,,,,,,,118.3,78.8,1.3,20.3,149.4,242.8,2558,318.0,3.2,,,,,,,,,,
12/07/2010 09:00,185.7,91.5,0.2,14.6,146.1,215.6,3076,147.9,2.0,,,,,,,,,,,,,,,,,,,
12/07/2010 05:00,,,,,,,,,,,,,,,,,,,108.9,61.8,0.8,18.0,101.2,298.8,2142,235.9,2.9,
12/07/2010 04:00,,,,,,,,,,117.3,78.7,1.1,21.0,155.4,239.7,2509,316.6,3.3,,,,,,,,,,
12/07/2010 03:00,189.1,96.7,0.0,13.5,146.6,219.0,3104,146.8,2.0,,,,,,,,,,,,,,,,,,,
11/07/2010 23:00,,,,,,,,,,,,,,,,,,,111.6,58.8,1.0,18.8,113.1,301.8,2134,239.6,2.9,
11/07/2010 22:00,,,,,,,,,,121.1,78.0,1.3,21.2,149.5,244.9,2535,310.2,3.2,,,,,,,,,,
11/07/2010 21:00,183.8,94.9,0.3,14.2,146.5,216.1,3104,155.1,2.0,,,,,,,,,,,,,,,,,,,
11/07/2010 17:00,,,,,,,,,,,,,,,,,,,108.4,59.3,0.6,18.2,107.0,299.9,2141,242.1,2.8,
11/07/2010 16:00,,,,,,,,,,118.9,78.7,1.0,20.7,145.5,241.9,2524,302.0,3.1,,,,,,,,,,
11/07/2010 15:00,180.8,95.5,0.5,13.4,145.5,213.8,3086,149.4,2.0,,,,,,,,,,,,,,,,,,,
11/07/2010 11:00,,,,,,,,,,,,,,,,,,,105.3,59.4,0.4,17.6,105.2,296.0,2147,242.5,2.9,
11/07/2010 10:00,,,,,,,,,,119.6,79.2,1.0,20.2,148.4,243.4,2540,294.1,3.3,,,,,,,,,,
11/07/2010 09:00,188.3,95.6,0.0,13.2,144.9,218.9,3099,148.6,2.0,,,,,,,,,,,,,,,,,,,
11/07/2010 05:00,,,,,,,,,,,,,,,,,,,110.3,61.2,0.7,17.8,108.1,303.0,2154,229.2,2.8,
11/07/2010 04:00,,,,,,,,,,122.4,80.1,0.6,20.9,146.0,245.5,2541,297.7,3.1,,,,,,,,,,
11/07/2010 03:00,186.4,94.8,0.2,14.0,140.1,216.3,3083,143.7,2.0,,,,,,,,,,,,,,,,,,,
10/07/2010 23:00,,,,,,,,,,,,,,,,,,,110.4,59.9,1.2,18.4,103.6,300.9,2145,238.3,2.8,
10/07/2010 22:00,,,,,,,,,,124.6,81.5,1.1,20.2,143.1,246.0,2546,303.6,3.1,,,,,,,,,,
10/07/2010 21:00,183.4,96.9,0.5,14.0,140.9,214.3,3106,148.0,2.0,,,,,,,,,,,,,,,,,,,
10/07/2010 17:00,,,,,,,,,,,,,,,,,,,104.7,59.6,0.9,17.2,110.0,289.8,2114,238.5,2.8,
10/07/2010 16:00,,,,,,,,,,122.3,76.7,1.2,21.0,142.1,243.4,2520,299.0,3.2,,,,,,,,,,
10/07/2010 15:00,182.2,92.2,0.2,14.5,150.5,212.1,3035,143.8,2.0,,,,,,,,,,,,,,,,,,,
10/07/2010 11:00,,,,,,,,,,,,,,,,,,,111.3,60.4,0.5,18.8,108.5,303.0,2151,234.5,2.9,
10/07/2010 10:00,,,,,,,,,,118.9,77.5,1.0,20.4,148.5,240.9,2527,305.5,3.3,,,,,,,,,,
10/07/2010 09:00,182.9,95.2,0.0,13.5,142.8,214.9,3096,150.5,2.0,,,,,,,,,,,,,,,,,,,
10/07/2010 05:00,,,,,,,,,,,,,,,,,,,106.0,60.6,0.5,17.8,108.6,295.7,2140,234.9,2.9,
10/07/2010 04:00,,,,,,,,,,119.7,74.8,1.2,19.9,148.2,240.6,2510,297.7,3.2,,,,,,,,,,
10/07/2010 03:00,180.3,94.9,0.1,13.7,143.5,212.6,3071,150.3,2.0,,,,,,,,,,,,,,,,,,,
09/07/2010 23:00,,,,,,,,,,,,,,,,,,,110.0,59.1,0.6,18.6,106.9,297.7,2121,232.0,2.8,
09/07/2010 22:00,,,,,,,,,,119.8,79.3,0.9,20.3,143.5,239.4,2490,297.4,3.2,,,,,,,,,,
09/07/2010 21:00,187.9,95.4,0.3,13.9,147.0,218.2,3104,148.8,2.0,,,,,,,,,,,,,,,,,,,
09/07/2010 17:00,,,,,,,,,,,,,,,,,,,107.1,59.7,0.5,17.8,106.8,300.1,2160,237.5,2.8,
09/07/2010 16:00,,,,,,,,,,121.4,79.8,1.2,21.3,146.2,245.7,2546,304.1,3.2,,,,,,,,,,
09/07/2010 15:00,183.8,92.9,0.9,15.2,147.2,215.2,3071,150.7,2.0,,,,,,,,,,,,,,,,,,,
09/07/2010 11:00,,,,,,,,,,,,,,,,,,,109.1,57.8,0.9,17.6,113.2,299.7,2150,239.0,2.8,
09/07/2010 10:00,,,,,,,,,,123.6,79.2,1.3,21.1,148.1,244.9,2541,300.4,3.2,,,,,,,,,,
09/07/2010 09:00,187.8,95.6,0.4,13.3,146.4,218.5,3117,150.7,2.0,,,,,,,,,,,,,,,,,,,
09/07/2010 05:00,,,,,,,,,,,,,,,,,,,110.3,59.9,0.9,18.8,117.2,298.3,2125,240.5,2.9,
09/07/2010 04:00,,,,,,,,,,119.9,79.3,0.8,19.8,140.0,237.6,2485,308.0,3.2,,,,,,,,,,
09/07/2010 03:00,186.1,93.6,0.5,13.4,149.7,216.7,3091,153.6,2.0,,,,,,,,,,,,,,,,,,,
