Timestamp,RED PHASE: Hydrogen (ppm),RED PHASE: Methane (ppm),RED PHASE: Acetylene (ppm),RED PHASE: Ethylene (ppm),RED PHASE: Ethane (ppm),RED PHASE: Carbon Monoxide (ppm),RED PHASE: Carbon Dioxide (ppm),RED PHASE: Water (ppm),YELLOW PHASE: Hydrogen (ppm),YELLOW PHASE: Methane (ppm),YELLOW PHASE: Acetylene (ppm),YELLOW PHASE: Ethylene (ppm),YELLOW PHASE: Ethane (ppm),YELLOW PHASE: Carbon Monoxide (ppm),YELLOW PHASE: Carbon Dioxide (ppm),YELLOW PHASE: Oxygen (ppm),YELLOW PHASE: Water (ppm),BLUE PHASE: Hydrogen (ppm),BLUE PHASE: Methane (ppm),BLUE PHASE: Acetylene (ppm),BLUE PHASE: Ethylene (ppm),BLUE PHASE: Ethane (ppm),BLUE PHASE: Carbon Monoxide (ppm),BLUE PHASE: Carbon Dioxide (ppm),BLUE PHASE: Oxygen (ppm),BLUE PHASE: Water (ppm)
09/07/2015 11:00,,,,,,,,,,,,,,,,,,1.5,1.8,0.2,0.3,2.2,67.9,718,14128.4,2.0
09/07/2015 10:00,,,,,,,,,2.4,2.1,0.4,0.4,1.5,75.5,684,10350.2,2.0,,,,,,,,,
09/07/2015 09:00,5.3,2.1,0.0,1.3,6.0,29.1,822,2.0,,,,,,,,,,,,,,,,,,
09/07/2015 07:00,,,,,,,,,,,,,,,,,,1.5,2.2,0.0,0.3,1.4,68.2,718,14131.6,2.0
09/07/2015 06:00,,,,,,,,,2.4,2.2,0.5,0.5,1.8,75.5,683,10349.3,2.0,,,,,,,,,
09/07/2015 05:00,5.3,2.5,0.0,0.9,5.2,29.2,822,2.0,,,,,,,,,,,,,,,,,,
09/07/2015 03:00,,,,,,,,,,,,,,,,,,1.5,2.2,0.1,0.3,0.7,68.2,716,14138.1,2.0
09/07/2015 02:00,,,,,,,,,2.4,2.2,0.5,0.3,1.3,75.3,681,10370.2,2.0,,,,,,,,,
09/07/2015 01:00,5.3,2.4,0.1,1.0,4.7,29.2,825,2.0,,,,,,,,,,,,,,,,,,
08/07/2015 23:00,,,,,,,,,,,,,,,,,,1.5,2.2,0.1,0.2,0.9,68.4,717,14159.4,2.0
08/07/2015 22:00,,,,,,,,,2.4,2.2,0.5,0.4,1.2,75.3,685,10345.9,2.0,,,,,,,,,
08/07/2015 21:00,5.3,2.5,0.0,1.0,4.5,29.0,822,2.0,,,,,,,,,,,,,,,,,,
08/07/2015 19:00,,,,,,,,,,,,,,,,,,1.5,2.2,0.0,0.4,1.5,68.1,716,14058.7,2.0
08/07/2015 18:00,,,,,,,,,2.5,1.8,0.4,0.5,2.9,75.9,687,10335.8,2.0,,,,,,,,,
08/07/2015 17:00,5.5,2.5,0.0,1.1,6.3,29.0,823,2.0,,,,,,,,,,,,,,,,,,
08/07/2015 15:00,,,,,,,,,,,,,,,,,,1.6,1.8,0.1,0.5,2.1,68.5,715,14062.7,2.0
08/07/2015 14:00,,,,,,,,,2.5,2.6,0.6,0.5,2.3,75.6,681,10304.2,2.0,,,,,,,,,
08/07/2015 13:00,5.4,2.3,0.0,1.1,5.7,28.9,823,2.0,,,,,,,,,,,,,,,,,,
08/07/2015 11:00,,,,,,,,,,,,,,,,,,1.5,2.3,0.1,0.4,1.2,68.3,722,14073.0,2.0
08/07/2015 10:00,,,,,,,,,2.5,2.4,0.6,0.6,1.8,75.9,682,10318.8,2.0,,,,,,,,,
08/07/2015 09:00,5.5,1.9,0.1,1.1,5.7,29.1,819,2.0,,,,,,,,,,,,,,,,,,
08/07/2015 07:00,,,,,,,,,,,,,,,,,,1.6,2.4,0.1,0.4,1.5,68.5,726,14076.9,2.0
08/07/2015 06:00,,,,,,,,,2.5,2.0,0.5,0.8,2.4,75.6,685,10303.1,2.0,,,,,,,,,
08/07/2015 05:00,5.5,2.0,0.0,1.2,6.0,29.2,821,2.0,,,,,,,,,,,,,,,,,,
08/07/2015 03:00,,,,,,,,,,,,,,,,,,1.6,1.8,0.1,0.4,1.7,68.4,719,14084.9,2.0
08/07/2015 02:00,,,,,,,,,2.5,2.1,0.5,0.5,2.2,75.7,687,10312.5,2.0,,,,,,,,,
08/07/2015 01:00,5.5,2.6,0.1,1.1,5.3,29.1,821,2.0,,,,,,,,,,,,,,,,,,
07/07/2015 23:00,,,,,,,,,,,,,,,,,,1.6,2.3,0.2,0.2,1.1,68.4,718,14076.5,2.0
07/07/2015 22:00,,,,,,,,,2.5,2.1,0.6,0.7,1.7,76.0,684,10331.3,2.0,,,,,,,,,
07/07/2015 21:00,5.5,2.5,0.1,1.1,5.1,29.1,820,2.0,,,,,,,,,,,,,,,,,,
07/07/2015 19:00,,,,,,,,,,,,,,,,,,1.6,1.8,0.0,0.4,1.9,68.4,720,14062.3,2.0
07/07/2015 18:00,,,,,,,,,2.5,1.9,0.3,0.7,2.6,76.3,685,10305.0,2.0,,,,,,,,,
07/07/2015 17:00,5.5,2.4,0.0,1.3,6.8,28.8,825,2.0,,,,,,,,,,,,,,,,,,
07/07/2015 15:00,,,,,,,,,,,,,,,,,,1.6,2.1,0.0,0.5,2.4,68.3,723,14011.8,2.0
07/07/2015 14:00,,,,,,,,,2.5,2.1,0.4,0.7,2.6,76.3,682,10275.4,2.0,,,,,,,,,
07/07/2015 13:00,5.5,2.3,0.0,1.3,6.7,28.8,817,2.0,,,,,,,,,,,,,,,,,,
07/07/2015 11:00,,,,,,,,,,,,,,,,,,1.6,2.2,0.1,0.4,2.2,68.6,717,14006.8,2.0
07/07/2015 10:00,,,,,,,,,2.5,2.1,0.5,0.8,3.1,75.6,682,10276.7,2.0,,,,,,,,,
07/07/2015 09:00,5.5,2.5,0.0,1.4,6.5,28.9,818,2.0,,,,,,,,,,,,,,,,,,
07/07/2015 07:00,,,,,,,,,,,,,,,,,,1.6,2.4,0.1,0.5,1.9,68.4,722,14032.6,2.0
07/07/2015 06:00,,,,,,,,,2.5,1.4,0.4,0.7,3.0,75.7,686,10276.8,2.0,,,,,,,,,
07/07/2015 05:00,5.5,2.3,0.1,1.2,5.9,28.9,817,2.0,,,,,,,,,,,,,,,,,,
07/07/2015 03:00,,,,,,,,,,,,,,,,,,1.6,2.5,0.4,0.5,1.9,68.6,728,14016.6,2.0
07/07/2015 02:00,,,,,,,,,2.5,1.6,0.6,0.6,3.2,75.6,685,10267.1,2.0,,,,,,,,,
07/07/2015 01:00,5.5,2.3,0.1,1.2,6.3,28.6,817,2.0,,,,,,,,,,,,,,,,,,
06/07/2015 23:00,,,,,,,,,,,,,,,,,,1.6,2.0,0.2,0.4,1.8,68.2,720,14009.4,2.0
06/07/2015 22:00,,,,,,,,,2.6,2.3,0.4,0.7,2.4,75.5,687,10277.8,2.0,,,,,,,,,
06/07/2015 21:00,5.5,2.4,0.1,1.2,5.7,28.7,814,2.0,,,,,,,,,,,,,,,,,,
06/07/2015 19:00,,,,,,,,,,,,,,,,,,1.6,1.9,0.1,0.4,2.0,68.3,721,13990.7,2.0
06/07/2015 18:00,,,,,,,,,2.6,1.6,0.7,0.6,2.6,75.2,686,10278.7,2.0,,,,,,,,,
06/07/2015 17:00,5.4,2.0,0.0,1.1,6.0,28.7,815,2.0,,,,,,,,,,,,,,,,,,
06/07/2015 15:00,,,,,,,,,,,,,,,,,,1.6,1.9,0.0,0.4,1.5,68.4,719,14031.6,2.0
06/07/2015 14:00,,,,,,,,,2.5,2.0,0.5,0.6,3.0,75.5,687,10218.5,2.0,,,,,,,,,
06/07/2015 13:00,5.3,2.4,0.0,1.2,6.4,28.5,811,2.0,,,,,,,,,,,,,,,,,,
06/07/2015 11:00,,,,,,,,,,,,,,,,,,1.5,2.2,0.3,0.5,2.2,68.5,723,13909.4,2.0
06/07/2015 10:00,,,,,,,,,2.4,1.6,0.4,0.7,3.0,75.5,679,10219.6,2.0,,,,,,,,,
06/07/2015 09:00,5.3,2.6,0.0,1.2,6.1,28.6,811,2.0,,,,,,,,,,,,,,,,,,
06/07/2015 07:00,,,,,,,,,,,,,,,,,,1.5,2.1,0.2,0.5,1.4,68.1,721,13934.8,2.0
06/07/2015 06:00,,,,,,,,,2.5,1.6,0.6,0.6,2.4,75.2,684,10236.8,2.0,,,,,,,,,
06/07/2015 05:00,5.4,2.5,0.1,1.2,5.1,28.7,812,2.0,,,,,,,,,,,,,,,,,,
06/07/2015 03:00,,,,,,,,,,,,,,,,,,1.6,1.9,0.1,0.5,1.1,68.0,719,13976.1,2.0
06/07/2015 02:00,,,,,,,,,2.5,1.6,0.5,0.5,1.9,75.6,684,10224.1,2.0,,,,,,,,,
06/07/2015 01:00,5.3,2.4,0.1,1.2,5.0,28.4,807,2.0,,,,,,,,,,,,,,,,,,
05/07/2015 23:00,,,,,,,,,,,,,,,,,,1.5,2.0,0.1,0.5,1.4,68.0,720,13965.4,2.0
05/07/2015 22:00,,,,,,,,,2.5,2.1,0.7,0.6,1.6,75.4,685,10235.6,2.0,,,,,,,,,
05/07/2015 21:00,5.2,2.3,0.0,1.2,5.5,28.4,807,2.0,,,,,,,,,,,,,,,,,,
05/07/2015 19:00,,,,,,,,,,,,,,,,,,1.6,1.9,0.3,0.6,1.3,68.1,717,13951.6,2.0
05/07/2015 18:00,,,,,,,,,2.5,1.8,0.3,0.5,2.1,75.1,684,10235.7,2.0,,,,,,,,,
05/07/2015 17:00,5.3,1.9,0.0,1.1,4.9,28.4,806,2.0,,,,,,,,,,,,,,,,,,
05/07/2015 15:00,,,,,,,,,,,,,,,,,,1.6,1.6,0.2,0.6,1.7,68.2,718,13923.3,2.0
05/07/2015 14:00,,,,,,,,,2.4,1.8,0.3,0.8,3.1,75.5,683,10182.3,2.0,,,,,,,,,
05/07/2015 13:00,5.2,2.3,0.2,1.5,6.8,28.1,802,2.0,,,,,,,,,,,,,,,,,,
05/07/2015 11:00,,,,,,,,,,,,,,,,,,1.5,2.0,0.3,0.4,2.5,68.1,723,13825.1,2.0
05/07/2015 10:00,,,,,,,,,2.4,2.0,0.4,0.7,3.1,75.1,679,10144.8,2.0,,,,,,,,,
05/07/2015 09:00,5.2,2.6,0.1,1.1,5.6,28.3,806,2.0,,,,,,,,,,,,,,,,,,
05/07/2015 07:00,,,,,,,,,,,,,,,,,,1.5,2.2,0.2,0.4,1.3,67.9,722,13899.0,2.0
05/07/2015 06:00,,,,,,,,,2.4,2.4,0.6,0.5,2.1,75.5,688,10171.2,2.0,,,,,,,,,
05/07/2015 05:00,5.1,2.7,0.0,1.1,4.2,28.3,807,2.0,,,,,,,,,,,,,,,,,,
05/07/2015 03:00,,,,,,,,,,,,,,,,,,1.5,2.0,0.0,0.5,0.5,68.0,723,13931.6,2.0
05/07/2015 02:00,,,,,,,,,2.4,2.6,0.6,0.5,1.3,74.8,696,10160.7,2.0,,,,,,,,,
05/07/2015 01:00,5.2,2.6,0.0,1.0,4.5,28.2,795,2.0,,,,,,,,,,,,,,,,,,
04/07/2015 23:00,,,,,,,,,,,,,,,,,,1.5,2.0,0.1,0.2,1.0,68.2,719,13850.0,2.0
04/07/2015 22:00,,,,,,,,,2.4,2.2,0.4,0.6,1.2,75.2,678,10138.2,2.0,,,,,,,,,
04/07/2015 21:00,5.2,2.3,0.1,1.1,4.7,28.2,799,2.0,,,,,,,,,,,,,,,,,,
04/07/2015 19:00,,,,,,,,,,,,,,,,,,1.5,1.8,0.2,0.4,1.6,67.9,717,13785.6,2.0
04/07/2015 18:00,,,,,,,,,2.4,2.3,0.5,0.6,2.7,75.2,684,10134.2,2.0,,,,,,,,,
04/07/2015 17:00,5.2,2.5,0.0,1.4,6.6,28.2,799,2.0,,,,,,,,,,,,,,,,,,
04/07/2015 15:00,,,,,,,,,,,,,,,,,,1.5,1.2,0.1,0.8,2.9,68.1,720,13798.2,2.0
04/07/2015 14:00,,,,,,,,,2.5,1.9,0.5,0.5,2.7,75.5,684,10109.9,2.0,,,,,,,,,
04/07/2015 13:00,5.4,2.2,0.0,1.3,6.2,28.2,800,2.0,,,,,,,,,,,,,,,,,,
04/07/2015 11:00,,,,,,,,,,,,,,,,,,1.6,1.4,0.2,0.8,2.7,68.2,724,13756.1,2.0
04/07/2015 10:00,,,,,,,,,2.6,1.9,0.7,0.7,3.4,75.3,689,10091.6,2.0,,,,,,,,,
04/07/2015 09:00,5.4,2.0,0.0,1.2,6.7,28.3,804,2.0,,,,,,,,,,,,,,,,,,
04/07/2015 07:00,,,,,,,,,,,,,,,,,,1.6,2.1,0.0,0.6,1.3,68.3,719,13822.2,2.0
04/07/2015 06:00,,,,,,,,,2.5,2.0,0.5,0.6,2.3,75.4,686,10108.8,2.0,,,,,,,,,
04/07/2015 05:00,5.2,2.6,0.1,1.2,5.2,28.1,795,2.0,,,,,,,,,,,,,,,,,,
04/07/2015 03:00,,,,,,,,,,,,,,,,,,1.5,2.2,0.1,0.6,0.9,68.1,721,13824.6,2.0
04/07/2015 02:00,,,,,,,,,2.5,1.8,0.5,0.5,1.9,75.1,684,10122.3,2.0,,,,,,,,,
04/07/2015 01:00,5.1,2.7,0.0,0.9,3.8,28.1,799,2.0,,,,,,,,,,,,,,,,,,
03/07/2015 23:00,,,,,,,,,,,,,,,,,,1.5,2.0,0.0,0.3,0.9,68.0,723,13785.7,2.0
03/07/2015 22:00,,,,,,,,,2.3,1.9,0.2,0.4,2.1,74.8,681,10085.3,2.0,,,,,,,,,
03/07/2015 21:00,5.0,2.4,0.2,1.1,5.5,27.9,793,2.0,,,,,,,,,,,,,,,,,,
03/07/2015 19:00,,,,,,,,,,,,,,,,,,1.5,2.4,0.1,0.5,2.6,67.9,719,13692.8,2.0
03/07/2015 18:00,,,,,,,,,2.4,2.4,0.5,0.7,3.9,75.1,684,10076.8,2.0,,,,,,,,,
03/07/2015 17:00,5.1,2.4,0.1,1.3,8.3,27.8,792,2.0,,,,,,,,,,,,,,,,,,
03/07/2015 15:00,,,,,,,,,,,,,,,,,,1.5,1.9,0.5,0.6,3.0,67.9,716,13694.0,2.0
03/07/2015 14:00,,,,,,,,,2.5,1.9,0.3,0.6,3.1,75.2,687,10049.3,2.0,,,,,,,,,
03/07/2015 13:00,5.2,2.0,0.0,1.3,6.3,27.9,790,2.0,,,,,,,,,,,,,,,,,,
03/07/2015 11:00,,,,,,,,,,,,,,,,,,1.5,1.6,0.0,0.5,2.7,68.1,715,13716.5,2.0
03/07/2015 10:00,,,,,,,,,2.4,2.4,0.6,0.6,1.8,75.3,681,10013.8,2.0,,,,,,,,,
03/07/2015 09:00,5.1,2.4,0.0,1.1,5.7,27.7,791,2.0,,,,,,,,,,,,,,,,,,
03/07/2015 07:00,,,,,,,,,,,,,,,,,,1.5,1.9,0.0,0.4,1.5,68.1,721,13721.6,2.0
03/07/2015 06:00,,,,,,,,,2.1,2.6,0.5,0.4,1.4,74.8,690,10006.1,2.0,,,,,,,,,
03/07/2015 05:00,5.1,2.6,0.0,0.9,4.5,27.8,785,2.0,,,,,,,,,,,,,,,,,,
03/07/2015 03:00,,,,,,,,,,,,,,,,,,1.6,2.2,0.2,0.3,0.4,68.3,720,13736.8,2.0
03/07/2015 02:00,,,,,,,,,2.6,2.4,0.5,0.5,0.8,75.4,682,10009.7,2.0,,,,,,,,,
03/07/2015 01:00,6.1,2.0,0.1,0.9,4.9,27.9,785,2.0,,,,,,,,,,,,,,,,,,
02/07/2015 23:00,,,,,,,,,,,,,,,,,,1.7,2.0,0.1,0.3,0.4,67.8,714,13716.8,2.0
02/07/2015 22:00,,,,,,,,,2.5,1.9,0.2,0.5,1.2,74.6,680,10002.2,2.0,,,,,,,,,
02/07/2015 21:00,5.2,2.6,0.0,0.9,4.6,27.8,779,2.0,,,,,,,,,,,,,,,,,,
02/07/2015 19:00,,,,,,,,,,,,,,,,,,1.6,1.8,0.0,0.5,0.6,67.8,714,13698.3,2.0
02/07/2015 18:00,,,,,,,,,2.5,2.5,0.7,0.6,1.2,74.5,679,9983.1,2.0,,,,,,,,,
02/07/2015 17:00,5.2,2.2,0.1,1.0,4.4,27.5,784,2.0,,,,,,,,,,,,,,,,,,
02/07/2015 15:00,,,,,,,,,,,,,,,,,,1.6,1.7,0.0,0.2,0.6,68.0,716,13688.8,2.0
02/07/2015 14:00,,,,,,,,,2.6,2.2,0.5,0.4,1.0,75.1,682,9982.3,2.0,,,,,,,,,
02/07/2015 13:00,5.3,2.0,0.0,1.0,5.3,27.6,782,2.0,,,,,,,,,,,,,,,,,,
02/07/2015 11:00,,,,,,,,,,,,,,,,,,1.7,1.9,0.3,0.4,1.4,68.0,722,13605.3,2.0
02/07/2015 10:00,,,,,,,,,2.6,1.9,0.3,0.4,2.2,75.0,682,9952.7,2.0,,,,,,,,,
02/07/2015 09:00,5.4,1.9,0.0,1.2,5.5,27.5,780,2.0,,,,,,,,,,,,,,,,,,
02/07/2015 07:00,,,,,,,,,,,,,,,,,,1.7,1.5,0.0,0.3,0.6,67.9,717,13635.5,2.0
02/07/2015 06:00,,,,,,,,,2.6,1.7,0.4,0.5,1.4,74.9,676,9965.0,2.0,,,,,,,,,
02/07/2015 05:00,5.4,2.1,0.0,0.9,4.2,27.7,783,2.0,,,,,,,,,,,,,,,,,,
02/07/2015 03:00,,,,,,,,,,,,,,,,,,1.6,2.0,0.1,0.3,0.2,68.1,718,13660.6,2.0
02/07/2015 02:00,,,,,,,,,2.6,2.0,0.5,0.4,0.4,75.3,682,9951.3,2.0,,,,,,,,,
02/07/2015 01:00,5.4,1.7,0.0,1.0,4.1,27.5,776,2.0,,,,,,,,,,,,,,,,,,
01/07/2015 23:00,,,,,,,,,,,,,,,,,,1.7,1.4,0.0,0.4,0.6,68.0,717,13628.5,2.0
01/07/2015 22:00,,,,,,,,,2.6,2.1,0.6,0.5,1.5,75.1,682,9946.0,2.0,,,,,,,,,
01/07/2015 21:00,5.4,3.0,0.2,1.0,4.7,27.4,780,2.0,,,,,,,,,,,,,,,,,,
01/07/2015 19:00,,,,,,,,,,,,,,,,,,1.6,1.5,0.0,0.6,1.1,67.8,720,13547.3,2.0
01/07/2015 18:00,,,,,,,,,2.7,1.6,1.0,0.8,2.7,74.8,679,9926.9,2.0,,,,,,,,,
01/07/2015 17:00,5.6,2.7,0.1,1.5,7.4,27.6,775,2.0,,,,,,,,,,,,,,,,,,
01/07/2015 15:00,,,,,,,,,,,,,,,,,,1.7,1.4,0.4,0.7,3.5,67.7,716,13519.6,2.0
01/07/2015 14:00,,,,,,,,,2.7,1.6,0.3,0.8,3.9,75.4,678,9887.1,2.0,,,,,,,,,
01/07/2015 13:00,5.4,2.6,0.1,1.4,7.5,27.0,771,2.0,,,,,,,,,,,,,,,,,,
01/07/2015 11:00,,,,,,,,,,,,,,,,,,1.6,2.8,0.0,0.7,3.6,67.7,714,13480.7,2.0
01/07/2015 10:00,,,,,,,,,2.6,1.8,0.4,0.9,4.4,74.8,677,9877.6,2.0,,,,,,,,,
01/07/2015 09:00,5.2,2.6,0.0,1.4,7.0,27.0,768,2.0,,,,,,,,,,,,,,,,,,
01/07/2015 07:00,,,,,,,,,,,,,,,,,,1.6,1.8,0.0,0.5,2.3,67.7,713,13518.1,2.0
01/07/2015 06:00,,,,,,,,,2.5,2.7,0.5,0.6,2.0,74.5,676,9897.2,2.0,,,,,,,,,
01/07/2015 05:00,5.1,2.3,0.1,1.2,5.5,27.2,768,2.0,,,,,,,,,,,,,,,,,,
01/07/2015 03:00,,,,,,,,,,,,,,,,,,1.6,2.3,0.2,0.5,1.0,67.8,713,13507.4,2.0
01/07/2015 02:00,,,,,,,,,2.5,2.2,0.5,0.6,2.4,74.6,677,9899.1,2.0,,,,,,,,,
01/07/2015 01:00,5.1,2.3,0.2,1.3,5.6,27.1,762,2.0,,,,,,,,,,,,,,,,,,
30/06/2015 23:00,,,,,,,,,,,,,,,,,,1.6,2.1,0.1,0.6,1.6,67.5,716,13520.5,2.0
30/06/2015 22:00,,,,,,,,,2.6,2.2,0.5,0.7,2.8,74.8,676,9872.7,2.0,,,,,,,,,
30/06/2015 21:00,5.3,2.6,0.0,1.4,7.1,26.6,759,2.0,,,,,,,,,,,,,,,,,,
30/06/2015 19:00,,,,,,,,,,,,,,,,,,1.6,1.4,0.0,0.8,4.7,67.4,708,13430.1,2.0
30/06/2015 18:00,,,,,,,,,2.6,1.9,0.5,1.0,5.6,75.0,671,9839.7,2.0,,,,,,,,,
30/06/2015 17:00,5.3,1.4,0.1,1.5,9.5,26.7,757,2.0,,,,,,,,,,,,,,,,,,
30/06/2015 15:00,,,,,,,,,,,,,,,,,,1.6,1.7,0.0,0.6,3.1,67.5,707,13448.7,2.0
30/06/2015 14:00,,,,,,,,,2.6,2.0,0.5,0.8,3.5,75.0,668,9856.3,2.0,,,,,,,,,
30/06/2015 13:00,5.2,1.5,0.2,1.5,8.4,26.7,755,2.0,,,,,,,,,,,,,,,,,,
30/06/2015 11:00,,,,,,,,,,,,,,,,,,1.6,1.9,0.2,0.7,3.6,67.7,706,13446.9,2.0
30/06/2015 10:00,,,,,,,,,2.6,2.5,0.5,0.8,3.3,74.6,666,9829.1,2.0,,,,,,,,,
30/06/2015 09:00,5.1,2.2,0.0,1.3,7.4,26.9,756,2.0,,,,,,,,,,,,,,,,,,
30/06/2015 07:00,,,,,,,,,,,,,,,,,,1.6,2.0,0.1,0.5,2.1,67.5,711,13503.4,2.0
30/06/2015 06:00,,,,,,,,,2.5,2.5,0.5,0.7,2.7,74.6,675,9808.1,2.0,,,,,,,,,
30/06/2015 05:00,5.0,2.1,0.3,1.5,6.5,26.9,754,2.0,,,,,,,,,,,,,,,,,,
30/06/2015 03:00,,,,,,,,,,,,,,,,,,1.6,1.9,0.1,0.5,2.0,67.5,711,13497.0,2.0
30/06/2015 02:00,,,,,,,,,2.5,2.7,0.4,0.5,2.2,74.8,674,9818.3,2.0,,,,,,,,,
30/06/2015 01:00,5.0,1.9,0.0,1.4,6.3,26.7,749,2.0,,,,,,,,,,,,,,,,,,
29/06/2015 23:00,,,,,,,,,,,,,,,,,,1.6,2.3,0.1,0.2,1.5,67.9,706,13485.2,2.0
29/06/2015 22:00,,,,,,,,,2.5,2.0,0.2,0.5,2.0,74.6,667,9801.8,2.0,,,,,,,,,
29/06/2015 21:00,4.9,2.0,0.0,1.3,6.3,26.6,742,2.0,,,,,,,,,,,,,,,,,,
29/06/2015 19:00,,,,,,,,,,,,,,,,,,1.6,1.7,0.1,0.4,2.1,67.4,705,13398.4,2.0
29/06/2015 18:00,,,,,,,,,2.5,2.0,0.5,0.6,2.7,74.5,668,9763.5,2.0,,,,,,,,,
29/06/2015 17:00,4.9,2.1,0.1,1.5,7.2,26.5,738,2.0,,,,,,,,,,,,,,,,,,
29/06/2015 15:00,,,,,,,,,,,,,,,,,,1.5,2.1,0.1,0.3,2.8,67.6,703,13432.2,2.0
29/06/2015 14:00,,,,,,,,,2.5,2.3,0.4,0.7,2.7,74.5,664,9751.7,2.0,,,,,,,,,
29/06/2015 13:00,4.9,2.0,0.0,1.5,6.5,26.5,739,2.0,,,,,,,,,,,,,,,,,,
29/06/2015 11:00,,,,,,,,,,,,,,,,,,1.5,2.3,0.1,0.6,2.0,67.5,702,13412.5,2.0
29/06/2015 10:00,,,,,,,,,2.5,2.3,0.4,0.5,2.5,74.3,666,9739.7,2.0,,,,,,,,,
29/06/2015 09:00,4.9,1.9,0.2,1.1,5.9,26.6,733,2.0,,,,,,,,,,,,,,,,,,
29/06/2015 07:00,,,,,,,,,,,,,,,,,,1.5,2.1,0.0,0.3,1.5,67.4,703,13459.0,2.0
29/06/2015 06:00,,,,,,,,,2.5,2.5,0.5,0.6,1.6,74.5,667,9742.3,2.0,,,,,,,,,
29/06/2015 05:00,4.8,2.1,0.2,1.2,5.4,26.5,731,2.0,,,,,,,,,,,,,,,,,,
29/06/2015 03:00,,,,,,,,,,,,,,,,,,1.6,2.0,0.0,0.5,0.9,67.6,702,13459.6,2.0
29/06/2015 02:00,,,,,,,,,2.6,2.2,0.5,0.6,1.7,74.7,670,9745.8,2.0,,,,,,,,,
29/06/2015 01:00,4.9,2.1,0.1,1.0,5.1,26.6,734,2.0,,,,,,,,,,,,,,,,,,
28/06/2015 23:00,,,,,,,,,,,,,,,,,,1.6,2.2,0.0,0.4,0.9,67.6,702,13443.0,2.0
28/06/2015 22:00,,,,,,,,,2.5,2.4,0.3,0.5,1.5,74.2,661,9736.7,2.0,,,,,,,,,
28/06/2015 21:00,4.9,2.1,0.1,1.0,5.5,26.5,734,2.0,,,,,,,,,,,,,,,,,,
28/06/2015 19:00,,,,,,,,,,,,,,,,,,1.6,2.4,0.2,0.5,1.7,67.4,701,13399.3,2.0
28/06/2015 18:00,,,,,,,,,2.5,2.5,0.3,0.5,2.4,74.6,666,9706.4,2.0,,,,,,,,,
28/06/2015 17:00,5.0,2.2,0.0,1.2,7.0,26.4,728,2.0,,,,,,,,,,,,,,,,,,
28/06/2015 15:00,,,,,,,,,,,,,,,,,,1.6,1.7,0.0,0.6,2.4,67.6,702,13382.2,2.0
28/06/2015 14:00,,,,,,,,,2.6,2.0,0.6,0.6,2.7,75.2,668,9704.9,2.0,,,,,,,,,
28/06/2015 13:00,5.0,1.8,0.1,1.0,6.1,26.3,728,2.0,,,,,,,,,,,,,,,,,,
28/06/2015 11:00,,,,,,,,,,,,,,,,,,1.6,1.6,0.0,0.5,1.9,67.8,704,13405.3,2.0
28/06/2015 10:00,,,,,,,,,2.6,2.5,0.6,0.5,2.0,74.3,671,9701.4,2.0,,,,,,,,,
28/06/2015 09:00,4.9,2.4,0.0,0.9,5.4,26.6,729,2.0,,,,,,,,,,,,,,,,,,
28/06/2015 07:00,,,,,,,,,,,,,,,,,,1.6,2.2,0.0,0.4,1.1,67.6,707,13427.4,2.0
28/06/2015 06:00,,,,,,,,,2.5,2.3,0.6,0.6,1.7,74.4,670,9718.9,2.0,,,,,,,,,
28/06/2015 05:00,4.8,2.5,0.0,0.7,4.8,26.5,729,2.0,,,,,,,,,,,,,,,,,,
28/06/2015 03:00,,,,,,,,,,,,,,,,,,1.6,1.8,0.0,0.4,1.6,67.4,705,13428.6,2.0
28/06/2015 02:00,,,,,,,,,2.5,2.3,0.8,0.5,1.9,74.2,664,9692.3,2.0,,,,,,,,,
28/06/2015 01:00,4.8,2.4,0.0,0.9,5.4,26.3,726,2.0,,,,,,,,,,,,,,,,,,
27/06/2015 23:00,,,,,,,,,,,,,,,,,,1.6,1.7,0.0,0.4,1.8,67.6,704,13378.7,2.0
27/06/2015 22:00,,,,,,,,,2.5,1.8,0.4,0.5,2.1,74.1,662,9677.9,2.0,,,,,,,,,
27/06/2015 21:00,4.8,2.2,0.0,0.8,5.6,26.1,720,2.0,,,,,,,,,,,,,,,,,,
27/06/2015 19:00,,,,,,,,,,,,,,,,,,1.6,2.0,0.0,0.6,1.9,67.5,703,13341.1,2.0
27/06/2015 18:00,,,,,,,,,2.5,2.3,0.5,0.6,2.0,74.8,666,9671.5,2.0,,,,,,,,,
27/06/2015 17:00,4.8,2.5,0.1,1.0,6.0,25.9,717,2.0,,,,,,,,,,,,,,,,,,
27/06/2015 15:00,,,,,,,,,,,,,,,,,,1.6,2.1,0.0,0.5,2.4,67.6,696,13313.1,2.0
27/06/2015 14:00,,,,,,,,,2.5,2.2,0.4,0.6,2.3,74.2,664,9646.3,2.0,,,,,,,,,
27/06/2015 13:00,4.7,2.4,0.0,0.9,5.6,26.0,717,2.0,,,,,,,,,,,,,,,,,,
27/06/2015 11:00,,,,,,,,,,,,,,,,,,1.6,2.5,0.1,0.5,1.7,67.6,698,13323.1,2.0
27/06/2015 10:00,,,,,,,,,2.5,2.0,0.4,0.7,2.2,74.3,663,9629.3,2.0,,,,,,,,,
27/06/2015 09:00,4.7,2.5,0.1,0.9,5.3,26.0,708,2.0,,,,,,,,,,,,,,,,,,
27/06/2015 07:00,,,,,,,,,,,,,,,,,,1.5,2.1,0.0,0.5,1.8,67.4,697,13349.0,2.0
27/06/2015 06:00,,,,,,,,,2.4,2.2,0.4,0.6,2.3,74.1,661,9625.4,2.0,,,,,,,,,
27/06/2015 05:00,4.6,2.0,0.0,0.9,5.6,26.0,707,2.0,,,,,,,,,,,,,,,,,,
27/06/2015 03:00,,,,,,,,,,,,,,,,,,1.5,2.3,0.3,0.3,1.6,67.5,701,13364.9,2.0
27/06/2015 02:00,,,,,,,,,2.5,2.2,0.6,0.5,1.8,74.2,663,9636.7,2.0,,,,,,,,,
27/06/2015 01:00,4.7,2.5,0.0,0.8,4.7,25.9,707,2.0,,,,,,,,,,,,,,,,,,
26/06/2015 23:00,,,,,,,,,,,,,,,,,,1.6,2.3,0.3,0.5,1.3,67.6,695,13346.4,2.0
26/06/2015 22:00,,,,,,,,,2.5,2.1,0.6,0.7,1.9,74.0,663,9651.8,2.0,,,,,,,,,
26/06/2015 21:00,4.7,2.7,0.1,0.9,4.9,25.9,708,2.0,,,,,,,,,,,,,,,,,,
26/06/2015 19:00,,,,,,,,,,,,,,,,,,1.6,2.0,0.1,0.6,1.6,67.6,698,13301.9,2.0
26/06/2015 18:00,,,,,,,,,2.5,1.7,0.4,0.7,2.8,74.1,661,9611.1,2.0,,,,,,,,,
26/06/2015 17:00,4.8,2.6,0.0,1.0,5.8,25.7,703,2.0,,,,,,,,,,,,,,,,,,
26/06/2015 15:00,,,,,,,,,,,,,,,,,,1.6,2.4,0.2,0.2,1.4,67.5,695,13319.9,2.0
26/06/2015 14:00,,,,,,,,,2.5,1.8,0.6,0.6,2.8,74.0,663,9596.4,2.0,,,,,,,,,
26/06/2015 13:00,4.7,2.5,0.1,0.9,5.8,25.7,703,2.0,,,,,,,,,,,,,,,,,,
26/06/2015 11:00,,,,,,,,,,,,,,,,,,1.6,2.0,0.0,0.5,2.5,67.5,700,13230.2,2.0
26/06/2015 10:00,,,,,,,,,2.5,1.8,0.4,0.6,3.1,74.4,667,9573.1,2.0,,,,,,,,,
26/06/2015 09:00,4.6,2.3,0.0,0.8,5.7,25.5,701,2.0,,,,,,,,,,,,,,,,,,
26/06/2015 07:00,,,,,,,,,,,,,,,,,,1.5,2.3,0.0,0.6,1.3,67.4,699,13277.1,2.0
26/06/2015 06:00,,,,,,,,,2.4,2.3,0.6,0.7,2.1,74.3,665,9592.0,2.0,,,,,,,,,
26/06/2015 05:00,4.6,2.2,0.0,0.9,5.3,25.3,700,2.0,,,,,,,,,,,,,,,,,,
26/06/2015 03:00,,,,,,,,,,,,,,,,,,1.5,3.0,0.2,0.6,2.1,67.4,713,13256.8,2.0
26/06/2015 02:00,,,,,,,,,2.5,2.6,0.2,0.6,2.2,74.3,673,9586.6,2.0,,,,,,,,,
26/06/2015 01:00,4.6,2.8,0.0,1.0,5.0,25.4,695,2.0,,,,,,,,,,,,,,,,,,
25/06/2015 23:00,,,,,,,,,,,,,,,,,,1.5,2.4,0.0,0.4,1.5,67.6,701,13233.2,2.0
25/06/2015 22:00,,,,,,,,,2.5,2.4,0.5,0.7,2.5,74.8,667,9559.6,2.0,,,,,,,,,
25/06/2015 21:00,4.5,2.3,0.0,1.2,5.8,25.4,689,2.0,,,,,,,,,,,,,,,,,,
25/06/2015 19:00,,,,,,,,,,,,,,,,,,1.5,1.8,0.2,0.6,2.5,67.5,698,13167.0,2.0
25/06/2015 18:00,,,,,,,,,2.4,2.3,0.5,0.6,2.6,74.5,660,9520.3,2.0,,,,,,,,,
25/06/2015 17:00,4.6,1.8,0.0,0.9,6.5,25.2,690,2.0,,,,,,,,,,,,,,,,,,
25/06/2015 15:00,,,,,,,,,,,,,,,,,,1.5,1.5,0.1,0.7,2.6,67.5,698,13170.0,2.0
25/06/2015 14:00,,,,,,,,,2.5,2.1,0.4,0.7,2.5,74.6,660,9494.8,2.0,,,,,,,,,
25/06/2015 13:00,4.5,2.4,0.1,0.9,6.4,25.3,683,2.0,,,,,,,,,,,,,,,,,,
25/06/2015 11:00,,,,,,,,,,,,,,,,,,1.5,2.3,0.0,0.6,2.2,67.4,695,13141.4,2.0
25/06/2015 10:00,,,,,,,,,2.4,2.4,0.5,0.5,2.4,74.3,662,9480.4,2.0,,,,,,,,,
25/06/2015 09:00,4.5,2.5,0.0,1.0,5.5,25.2,688,2.0,,,,,,,,,,,,,,,,,,
25/06/2015 07:00,,,,,,,,,,,,,,,,,,1.5,2.1,0.1,0.6,1.2,67.5,697,13183.9,2.0
25/06/2015 06:00,,,,,,,,,2.4,1.8,0.4,0.6,1.9,74.1,662,9498.4,2.0,,,,,,,,,
25/06/2015 05:00,4.4,1.9,0.0,0.9,5.2,25.2,676,2.0,,,,,,,,,,,,,,,,,,
25/06/2015 03:00,,,,,,,,,,,,,,,,,,1.5,2.0,0.1,0.7,0.9,67.3,700,13193.1,2.0
25/06/2015 02:00,,,,,,,,,2.4,2.4,0.4,0.5,1.4,74.4,657,9504.1,2.0,,,,,,,,,
25/06/2015 01:00,4.4,2.3,0.0,0.8,5.3,25.0,676,2.0,,,,,,,,,,,,,,,,,,
24/06/2015 23:00,,,,,,,,,,,,,,,,,,1.5,2.0,0.2,0.4,1.1,67.5,693,13167.2,2.0
24/06/2015 22:00,,,,,,,,,2.4,1.8,0.4,0.6,2.1,74.6,656,9487.1,2.0,,,,,,,,,
24/06/2015 21:00,4.3,1.9,0.1,0.7,5.4,24.9,673,2.0,,,,,,,,,,,,,,,,,,
24/06/2015 19:00,,,,,,,,,,,,,,,,,,1.5,1.7,0.1,0.4,1.8,67.3,697,13118.3,2.0
24/06/2015 18:00,,,,,,,,,2.4,1.8,0.2,0.8,2.3,74.1,657,9466.1,2.0,,,,,,,,,
24/06/2015 17:00,4.3,2.0,0.0,0.7,6.2,24.9,671,2.0,,,,,,,,,,,,,,,,,,
24/06/2015 15:00,,,,,,,,,,,,,,,,,,1.5,1.9,0.2,0.5,2.1,67.3,696,13096.9,2.0
24/06/2015 14:00,,,,,,,,,2.3,1.7,0.4,0.6,3.0,74.3,661,9441.0,2.0,,,,,,,,,
24/06/2015 13:00,4.1,2.0,0.0,0.7,6.5,24.7,667,2.0,,,,,,,,,,,,,,,,,,
24/06/2015 11:00,,,,,,,,,,,,,,,,,,1.4,1.4,0.2,0.5,2.2,67.5,692,13107.4,2.0
24/06/2015 10:00,,,,,,,,,2.3,1.6,0.5,0.7,2.9,74.1,657,9433.6,2.0,,,,,,,,,
24/06/2015 09:00,4.1,1.7,0.0,0.7,5.5,24.8,665,2.0,,,,,,,,,,,,,,,,,,
24/06/2015 07:00,,,,,,,,,,,,,,,,,,1.4,2.2,0.0,0.4,1.5,67.6,696,13151.5,2.0
24/06/2015 06:00,,,,,,,,,2.2,2.3,0.6,0.6,1.9,74.4,662,9433.3,2.0,,,,,,,,,
24/06/2015 05:00,4.1,2.4,0.1,0.6,5.3,25.1,668,2.0,,,,,,,,,,,,,,,,,,
24/06/2015 03:00,,,,,,,,,,,,,,,,,,1.4,2.3,0.2,0.3,0.7,67.6,691,13173.7,2.0
24/06/2015 02:00,,,,,,,,,2.3,1.6,0.5,0.5,2.3,74.6,658,9445.9,2.0,,,,,,,,,
24/06/2015 01:00,4.2,2.2,0.1,0.9,5.1,25.3,659,2.0,,,,,,,,,,,,,,,,,,
23/06/2015 23:00,,,,,,,,,,,,,,,,,,1.1,1.9,0.1,0.4,1.0,68.4,691,13145.2,2.0
23/06/2015 22:00,,,,,,,,,0.0,1.7,0.5,0.6,1.6,76.1,661,9435.9,2.0,,,,,,,,,
23/06/2015 21:00,4.3,2.0,0.2,0.8,4.9,24.3,655,2.0,,,,,,,,,,,,,,,,,,
23/06/2015 19:00,,,,,,,,,,,,,,,,,,1.5,1.9,0.2,0.4,1.6,67.3,696,13075.4,2.0
23/06/2015 18:00,,,,,,,,,2.4,1.9,0.6,0.6,2.7,73.9,657,9410.0,2.0,,,,,,,,,
23/06/2015 17:00,4.2,1.6,0.0,0.9,6.9,24.1,652,2.0,,,,,,,,,,,,,,,,,,
23/06/2015 15:00,,,,,,,,,,,,,,,,,,1.6,1.9,0.2,0.4,1.9,67.3,692,13064.7,2.0
23/06/2015 14:00,,,,,,,,,2.4,1.7,0.5,0.5,2.6,73.7,652,9374.6,2.0,,,,,,,,,
23/06/2015 13:00,4.1,1.5,0.0,0.9,6.2,24.0,646,2.0,,,,,,,,,,,,,,,,,,
23/06/2015 11:00,,,,,,,,,,,,,,,,,,1.5,2.1,0.2,0.5,2.7,67.2,686,13070.6,2.0
23/06/2015 10:00,,,,,,,,,2.3,2.0,0.5,0.6,2.5,73.7,655,9331.4,2.0,,,,,,,,,
23/06/2015 09:00,4.0,2.1,0.0,0.7,5.3,23.9,644,2.0,,,,,,,,,,,,,,,,,,
23/06/2015 07:00,,,,,,,,,,,,,,,,,,1.5,2.0,0.0,0.3,1.9,67.1,693,13096.5,2.0
23/06/2015 06:00,,,,,,,,,2.3,2.1,0.6,0.5,2.0,73.7,653,9341.1,2.0,,,,,,,,,
23/06/2015 05:00,4.0,2.7,0.0,0.7,4.5,24.1,645,2.0,,,,,,,,,,,,,,,,,,
23/06/2015 03:00,,,,,,,,,,,,,,,,,,1.5,2.2,0.2,0.3,1.0,67.1,690,13076.6,2.0
23/06/2015 02:00,,,,,,,,,2.3,2.3,0.4,0.3,1.4,73.9,653,9342.2,2.0,,,,,,,,,
23/06/2015 01:00,4.0,2.4,0.1,0.6,4.8,23.8,636,2.0,,,,,,,,,,,,,,,,,,
22/06/2015 23:00,,,,,,,,,,,,,,,,,,1.5,2.4,0.1,0.3,1.3,67.5,691,13069.0,2.0
22/06/2015 22:00,,,,,,,,,2.3,1.9,0.5,0.4,1.8,74.1,653,9342.8,2.0,,,,,,,,,
22/06/2015 21:00,3.9,2.3,0.0,0.7,4.7,23.8,632,2.0,,,,,,,,,,,,,,,,,,
22/06/2015 19:00,,,,,,,,,,,,,,,,,,1.4,2.1,0.1,0.3,1.7,67.4,687,13008.3,2.0
22/06/2015 18:00,,,,,,,,,2.3,1.8,0.6,0.6,3.2,74.1,647,9300.1,2.0,,,,,,,,,
22/06/2015 17:00,4.0,2.3,0.1,0.8,5.4,23.7,628,2.0,,,,,,,,,,,,,,,,,,
22/06/2015 15:00,,,,,,,,,,,,,,,,,,1.5,1.8,0.2,0.6,2.1,67.6,686,12997.2,2.0
22/06/2015 14:00,,,,,,,,,2.4,2.0,0.6,0.6,2.7,73.9,653,9265.5,2.0,,,,,,,,,
22/06/2015 13:00,4.0,1.8,0.1,0.8,5.7,23.5,624,2.0,,,,,,,,,,,,,,,,,,
22/06/2015 11:00,,,,,,,,,,,,,,,,,,1.5,1.9,0.1,0.6,1.6,67.3,690,13012.1,2.0
22/06/2015 10:00,,,,,,,,,2.4,1.9,0.6,0.5,2.5,73.9,652,9276.2,2.0,,,,,,,,,
22/06/2015 09:00,4.0,2.0,0.0,0.6,5.2,23.6,622,2.0,,,,,,,,,,,,,,,,,,
22/06/2015 07:00,,,,,,,,,,,,,,,,,,1.5,2.3,0.1,0.4,1.1,67.4,684,13023.1,2.0
22/06/2015 06:00,,,,,,,,,2.4,1.8,0.4,0.7,2.6,74.3,653,9261.7,2.0,,,,,,,,,
22/06/2015 05:00,0.0,2.2,0.0,0.7,5.1,23.4,619,2.0,,,,,,,,,,,,,,,,,,
22/06/2015 03:00,,,,,,,,,,,,,,,,,,1.5,2.0,0.1,0.4,1.2,67.2,685,12999.3,2.0
22/06/2015 02:00,,,,,,,,,2.4,2.3,0.6,0.4,2.3,74.2,651,9266.6,2.0,,,,,,,,,
22/06/2015 01:00,0.0,2.0,0.0,0.7,5.2,23.2,616,2.0,,,,,,,,,,,,,,,,,,
21/06/2015 23:00,,,,,,,,,,,,,,,,,,1.5,2.2,0.2,0.5,1.2,67.2,687,12970.5,2.0
21/06/2015 22:00,,,,,,,,,2.4,2.1,0.7,0.3,2.3,74.0,650,9247.0,2.0,,,,,,,,,
21/06/2015 21:00,3.8,1.9,0.0,0.5,5.4,22.7,610,2.0,,,,,,,,,,,,,,,,,,
21/06/2015 19:00,,,,,,,,,,,,,,,,,,1.5,2.0,0.2,0.4,1.8,67.1,686,12929.4,2.0
21/06/2015 18:00,,,,,,,,,2.4,2.1,0.7,0.4,3.4,73.8,650,9243.5,2.0,,,,,,,,,
21/06/2015 17:00,3.8,2.0,0.0,0.6,5.5,22.5,602,2.0,,,,,,,,,,,,,,,,,,
21/06/2015 15:00,,,,,,,,,,,,,,,,,,1.5,2.4,0.0,0.3,1.6,67.2,688,12920.1,2.0
21/06/2015 14:00,,,,,,,,,2.3,2.6,0.5,0.7,2.8,74.3,650,9213.3,2.0,,,,,,,,,
21/06/2015 13:00,3.7,1.9,0.0,0.4,5.4,22.3,596,2.0,,,,,,,,,,,,,,,,,,
21/06/2015 11:00,,,,,,,,,,,,,,,,,,1.5,2.4,0.2,0.4,1.7,67.1,690,12951.6,2.0
21/06/2015 10:00,,,,,,,,,2.3,2.3,0.5,0.5,3.2,73.7,649,9220.1,2.0,,,,,,,,,
21/06/2015 09:00,3.7,2.2,0.1,0.5,5.1,22.2,592,2.0,,,,,,,,,,,,,,,,,,
21/06/2015 07:00,,,,,,,,,,,,,,,,,,1.5,2.5,0.1,0.3,1.1,67.2,690,12953.5,2.0
21/06/2015 06:00,,,,,,,,,2.4,2.6,0.4,0.5,2.9,73.9,655,9229.1,2.0,,,,,,,,,
21/06/2015 05:00,3.7,2.5,0.0,0.4,4.5,22.1,588,2.0,,,,,,,,,,,,,,,,,,
21/06/2015 03:00,,,,,,,,,,,,,,,,,,1.5,2.2,0.2,0.4,1.4,67.1,685,12960.4,2.0
21/06/2015 02:00,,,,,,,,,2.3,2.8,0.3,0.6,2.8,73.9,647,9219.4,2.0,,,,,,,,,
21/06/2015 01:00,3.6,2.3,0.0,0.4,5.0,21.7,581,2.0,,,,,,,,,,,,,,,,,,
20/06/2015 23:00,,,,,,,,,,,,,,,,,,1.5,2.2,0.0,0.4,1.5,67.2,688,12963.0,2.0
20/06/2015 22:00,,,,,,,,,2.4,2.5,0.5,0.6,3.7,73.8,652,9211.9,2.0,,,,,,,,,
20/06/2015 21:00,3.6,2.4,0.0,0.1,4.8,21.3,574,2.0,,,,,,,,,,,,,,,,,,
20/06/2015 19:00,,,,,,,,,,,,,,,,,,1.5,2.1,0.1,0.2,2.5,67.2,690,12879.2,2.0
20/06/2015 18:00,,,,,,,,,2.4,2.5,0.3,0.7,5.2,73.2,652,9196.5,2.0,,,,,,,,,
20/06/2015 17:00,3.6,2.1,0.0,0.3,6.2,21.2,573,2.0,,,,,,,,,,,,,,,,,,
20/06/2015 15:00,,,,,,,,,,,,,,,,,,1.5,1.8,0.1,0.5,2.1,67.2,696,12928.2,2.0
20/06/2015 14:00,,,,,,,,,2.4,2.3,0.4,0.8,5.3,73.3,660,9231.1,2.0,,,,,,,,,
20/06/2015 13:00,6.2,2.8,0.1,0.5,6.7,33.5,732,2.0,,,,,,,,,,,,,,,,,,
20/06/2015 11:00,,,,,,,,,,,,,,,,,,1.5,1.5,0.2,0.4,2.0,67.6,700,12915.2,2.0
20/06/2015 10:00,,,,,,,,,2.5,1.7,0.5,0.6,1.8,74.6,656,9049.0,2.0,,,,,,,,,
16/06/2015 14:00,,,,,,,,,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,0.0,,,,,,,,,
16/06/2015 13:00,29.1,5.9,0.0,1.5,9.1,92.7,1493,2.0,,,,,,,,,,,,,,,,,,
16/06/2015 11:00,,,,,,,,,,,,,,,,,,1.9,2.2,0.2,0.4,1.6,66.6,696,12846.8,2.0
16/06/2015 10:00,,,,,,,,,3.5,1.9,0.5,0.6,2.7,74.2,676,9210.8,2.0,,,,,,,,,
16/06/2015 09:00,29.2,6.3,0.0,1.4,9.3,92.9,1535,2.0,,,,,,,,,,,,,,,,,,
16/06/2015 07:00,,,,,,,,,,,,,,,,,,1.9,2.1,0.0,0.2,1.2,66.3,696,12917.5,2.0
16/06/2015 06:00,,,,,,,,,3.4,1.9,0.4,0.5,2.3,73.9,674,9202.3,2.0,,,,,,,,,
16/06/2015 05:00,29.1,6.4,0.1,1.4,8.7,92.7,1514,2.0,,,,,,,,,,,,,,,,,,
16/06/2015 03:00,,,,,,,,,,,,,,,,,,2.0,2.3,0.1,0.4,1.1,66.6,695,12902.6,2.0
16/06/2015 02:00,,,,,,,,,3.5,2.1,0.5,0.6,1.9,73.9,668,9208.4,2.0,,,,,,,,,
16/06/2015 01:00,29.2,6.1,0.0,1.3,9.0,92.7,1503,2.0,,,,,,,,,,,,,,,,,,
15/06/2015 23:00,,,,,,,,,,,,,,,,,,2.0,2.0,0.3,0.3,0.8,66.5,690,12878.5,2.0
15/06/2015 22:00,,,,,,,,,3.4,1.8,0.5,0.7,1.9,74.0,674,9191.5,2.0,,,,,,,,,
15/06/2015 21:00,29.0,6.2,0.1,1.4,8.5,92.7,1505,2.0,,,,,,,,,,,,,,,,,,
15/06/2015 19:00,,,,,,,,,,,,,,,,,,1.9,1.9,0.1,0.4,2.1,66.5,691,12824.1,2.0
15/06/2015 18:00,,,,,,,,,3.5,1.5,0.5,0.9,3.2,73.9,670,9162.3,2.0,,,,,,,,,
15/06/2015 17:00,29.0,6.5,0.2,1.3,9.2,92.9,1506,2.0,,,,,,,,,,,,,,,,,,
15/06/2015 15:00,,,,,,,,,,,,,,,,,,1.8,1.8,0.2,0.5,2.1,66.1,689,12802.0,2.0
15/06/2015 14:00,,,,,,,,,3.3,1.7,0.6,0.5,3.7,74.1,675,9148.5,2.0,,,,,,,,,
15/06/2015 13:00,28.4,5.8,0.1,1.5,10.7,92.5,1498,2.0,,,,,,,,,,,,,,,,,,
15/06/2015 11:00,,,,,,,,,,,,,,,,,,1.8,1.7,0.0,0.6,2.2,66.3,686,12828.2,2.0
15/06/2015 10:00,,,,,,,,,3.3,1.4,0.6,0.7,3.4,74.0,671,9176.5,2.0,,,,,,,,,
15/06/2015 09:00,28.1,6.2,0.2,1.3,9.1,92.5,1489,2.0,,,,,,,,,,,,,,,,,,
15/06/2015 07:00,,,,,,,,,,,,,,,,,,1.9,2.3,0.2,0.5,1.2,66.3,693,12946.7,2.0
15/06/2015 06:00,,,,,,,,,3.4,2.7,0.3,0.6,1.6,73.9,683,9221.5,2.0,,,,,,,,,
15/06/2015 05:00,27.4,6.2,0.0,1.2,8.2,91.8,1488,2.0,,,,,,,,,,,,,,,,,,
15/06/2015 03:00,,,,,,,,,,,,,,,,,,1.8,2.0,0.2,0.4,1.1,66.3,690,12923.3,2.0
15/06/2015 02:00,,,,,,,,,3.4,2.1,0.4,0.6,1.9,74.1,677,9194.2,2.0,,,,,,,,,
15/06/2015 01:00,27.6,6.1,0.0,1.3,8.5,92.1,1487,2.1,,,,,,,,,,,,,,,,,,
14/06/2015 23:00,,,,,,,,,,,,,,,,,,1.8,2.0,0.1,0.3,1.1,66.2,686,12901.6,2.0
14/06/2015 22:00,,,,,,,,,3.3,2.3,0.6,0.5,2.1,73.8,672,9196.5,2.0,,,,,,,,,
14/06/2015 21:00,28.0,6.2,0.2,1.3,8.5,92.4,1491,2.1,,,,,,,,,,,,,,,,,,
14/06/2015 19:00,,,,,,,,,,,,,,,,,,1.8,1.8,0.2,0.3,1.0,66.3,686,12871.2,2.0
14/06/2015 18:00,,,,,,,,,3.2,2.5,0.4,0.4,1.6,73.6,664,9176.5,2.0,,,,,,,,,
14/06/2015 17:00,28.2,6.4,0.1,1.3,8.3,92.5,1490,2.2,,,,,,,,,,,,,,,,,,
14/06/2015 15:00,,,,,,,,,,,,,,,,,,1.8,1.9,0.0,0.5,1.0,66.4,684,12844.2,2.0
14/06/2015 14:00,,,,,,,,,3.3,2.0,0.4,0.5,1.4,73.7,667,9175.2,2.0,,,,,,,,,
14/06/2015 13:00,28.8,6.1,0.2,1.3,8.3,92.7,1500,2.2,,,,,,,,,,,,,,,,,,
14/06/2015 11:00,,,,,,,,,,,,,,,,,,1.9,1.8,0.0,0.3,0.7,66.4,688,12868.0,2.0
14/06/2015 10:00,,,,,,,,,3.3,2.3,0.4,0.5,1.0,74.2,672,9189.8,2.0,,,,,,,,,
14/06/2015 09:00,28.7,5.9,0.0,1.3,7.5,92.4,1491,2.3,,,,,,,,,,,,,,,,,,
14/06/2015 07:00,,,,,,,,,,,,,,,,,,1.9,1.9,0.1,0.3,0.9,66.5,692,12895.7,2.0
14/06/2015 06:00,,,,,,,,,3.4,1.8,0.5,0.6,2.2,74.0,665,9159.9,2.0,,,,,,,,,
14/06/2015 05:00,29.0,6.5,0.1,1.3,7.8,92.9,1486,2.0,,,,,,,,,,,,,,,,,,
14/06/2015 03:00,,,,,,,,,,,,,,,,,,1.9,2.3,0.1,0.2,0.4,66.4,683,12871.2,2.0
14/06/2015 02:00,,,,,,,,,3.3,2.5,0.5,0.5,1.3,74.1,665,9172.3,2.0,,,,,,,,,
14/06/2015 01:00,28.8,6.3,0.1,1.3,8.0,92.8,1488,2.0,,,,,,,,,,,,,,,,,,
13/06/2015 23:00,,,,,,,,,,,,,,,,,,1.9,2.4,0.1,0.1,0.2,66.3,683,12841.7,2.0
13/06/2015 22:00,,,,,,,,,3.4,2.3,0.6,0.7,1.5,74.3,671,9164.8,2.0,,,,,,,,,
13/06/2015 21:00,28.8,5.9,0.0,1.5,7.9,92.6,1490,2.0,,,,,,,,,,,,,,,,,,
13/06/2015 19:00,,,,,,,,,,,,,,,,,,1.9,2.0,0.2,0.4,1.0,66.3,687,12784.1,2.0
13/06/2015 18:00,,,,,,,,,3.3,2.3,0.5,0.6,1.6,73.9,666,9160.0,2.0,,,,,,,,,
13/06/2015 17:00,29.3,6.1,0.2,1.6,8.6,92.6,1489,2.0,,,,,,,,,,,,,,,,,,
13/06/2015 15:00,,,,,,,,,,,,,,,,,,1.9,1.6,0.2,0.5,1.5,66.5,687,12753.9,2.0
13/06/2015 14:00,,,,,,,,,3.4,2.6,0.6,0.7,2.2,73.5,669,9127.3,2.0,,,,,,,,,
13/06/2015 13:00,29.7,6.0,0.0,1.7,9.3,92.9,1494,2.0,,,,,,,,,,,,,,,,,,
13/06/2015 11:00,,,,,,,,,,,,,,,,,,1.9,1.7,0.1,0.5,1.7,66.3,690,12730.8,2.0
13/06/2015 10:00,,,,,,,,,3.3,1.8,0.2,0.7,2.7,73.9,665,9111.0,2.0,,,,,,,,,
13/06/2015 09:00,29.6,6.2,0.0,1.8,9.4,92.8,1492,2.0,,,,,,,,,,,,,,,,,,
13/06/2015 07:00,,,,,,,,,,,,,,,,,,1.9,1.7,0.2,0.6,1.7,66.5,687,12734.1,2.0
13/06/2015 06:00,,,,,,,,,3.5,2.3,0.5,0.6,2.4,73.8,674,9131.0,2.0,,,,,,,,,
13/06/2015 05:00,29.2,6.9,0.0,1.7,8.7,92.8,1494,2.0,,,,,,,,,,,,,,,,,,
13/06/2015 03:00,,,,,,,,,,,,,,,,,,1.9,1.8,0.0,0.5,1.4,66.6,684,12746.3,2.0
13/06/2015 02:00,,,,,,,,,3.4,2.3,0.5,0.7,2.5,73.9,669,9131.0,2.0,,,,,,,,,
13/06/2015 01:00,29.0,6.2,0.0,1.8,9.5,92.5,1484,2.0,,,,,,,,,,,,,,,,,,
12/06/2015 23:00,,,,,,,,,,,,,,,,,,1.9,1.9,0.3,0.5,1.6,66.2,687,12712.5,2.0
12/06/2015 22:00,,,,,,,,,3.3,2.4,0.5,0.7,2.0,73.8,663,9123.2,2.0,,,,,,,,,
12/06/2015 21:00,29.7,6.1,0.1,2.0,9.2,92.9,1487,2.0,,,,,,,,,,,,,,,,,,
12/06/2015 19:00,,,,,,,,,,,,,,,,,,1.9,1.8,0.0,0.6,1.7,66.3,688,12681.4,2.0
12/06/2015 18:00,,,,,,,,,3.4,2.5,0.5,0.8,2.8,73.7,662,9086.6,2.0,,,,,,,,,
12/06/2015 17:00,30.0,6.1,0.1,2.1,11.2,92.8,1488,2.0,,,,,,,,,,,,,,,,,,
12/06/2015 15:00,,,,,,,,,,,,,,,,,,1.9,2.0,0.1,0.7,3.0,66.2,686,12633.7,2.0
12/06/2015 14:00,,,,,,,,,3.3,2.1,0.8,0.7,3.2,73.7,659,9081.3,2.0,,,,,,,,,
12/06/2015 13:00,29.3,6.0,0.5,1.9,10.4,92.8,1487,2.0,,,,,,,,,,,,,,,,,,
12/06/2015 11:00,,,,,,,,,,,,,,,,,,1.9,1.6,0.3,0.5,3.0,66.2,678,12651.1,2.0
12/06/2015 10:00,,,,,,,,,3.4,2.0,0.6,0.7,3.1,73.4,667,9060.8,2.0,,,,,,,,,
12/06/2015 09:00,28.3,6.2,0.3,1.8,9.0,92.4,1480,2.0,,,,,,,,,,,,,,,,,,
12/06/2015 07:00,,,,,,,,,,,,,,,,,,1.8,2.3,0.1,0.4,1.3,66.0,684,12718.7,2.0
12/06/2015 06:00,,,,,,,,,3.3,2.3,0.5,0.6,1.9,73.3,668,9077.5,2.0,,,,,,,,,
12/06/2015 05:00,27.8,6.3,0.1,1.7,8.0,92.1,1475,2.0,,,,,,,,,,,,,,,,,,
12/06/2015 03:00,,,,,,,,,,,,,,,,,,1.8,1.9,0.0,0.4,1.2,65.9,679,12725.0,2.0
12/06/2015 02:00,,,,,,,,,3.1,2.9,0.4,0.5,1.0,73.3,658,9090.3,2.0,,,,,,,,,
12/06/2015 01:00,27.8,6.1,0.1,1.8,8.6,91.9,1470,2.0,,,,,,,,,,,,,,,,,,
11/06/2015 23:00,,,,,,,,,,,,,,,,,,1.8,2.1,0.1,0.3,0.7,65.9,681,12679.5,2.0
11/06/2015 22:00,,,,,,,,,3.3,2.1,0.4,0.7,2.0,73.2,662,9044.1,2.0,,,,,,,,,
11/06/2015 21:00,28.6,5.6,0.2,2.0,9.2,92.1,1478,2.0,,,,,,,,,,,,,,,,,,
11/06/2015 19:00,,,,,,,,,,,,,,,,,,1.8,1.6,0.2,0.7,3.3,65.8,678,12572.6,2.0
11/06/2015 18:00,,,,,,,,,3.3,1.8,0.2,0.9,4.7,73.3,657,9029.1,2.0,,,,,,,,,
11/06/2015 17:00,28.6,5.7,0.1,2.3,12.3,92.2,1474,2.0,,,,,,,,,,,,,,,,,,
11/06/2015 15:00,,,,,,,,,,,,,,,,,,1.8,1.8,0.0,0.7,3.4,65.7,678,12556.9,2.0
11/06/2015 14:00,,,,,,,,,3.3,2.2,0.5,0.6,3.9,73.1,660,9012.2,2.0,,,,,,,,,
11/06/2015 13:00,27.9,6.2,0.0,2.0,10.7,92.1,1465,2.0,,,,,,,,,,,,,,,,,,
11/06/2015 11:00,,,,,,,,,,,,,,,,,,1.8,1.6,0.1,0.7,3.8,65.8,677,12568.2,2.0
11/06/2015 10:00,,,,,,,,,3.1,2.2,0.5,0.7,3.3,73.2,657,8978.1,2.0,,,,,,,,,
11/06/2015 09:00,27.1,6.0,0.1,1.9,9.5,91.8,1469,2.0,,,,,,,,,,,,,,,,,,
11/06/2015 07:00,,,,,,,,,,,,,,,,,,1.8,1.7,0.2,0.6,1.9,65.9,674,12637.4,2.0
11/06/2015 06:00,,,,,,,,,3.1,2.0,0.5,0.6,2.2,73.0,657,9007.4,2.0,,,,,,,,,
11/06/2015 05:00,27.7,6.0,0.0,2.0,8.9,91.8,1472,2.0,,,,,,,,,,,,,,,,,,
11/06/2015 03:00,,,,,,,,,,,,,,,,,,1.9,2.0,0.1,0.5,1.3,65.8,677,12665.6,2.0
11/06/2015 02:00,,,,,,,,,3.4,2.3,0.5,0.6,2.1,73.3,667,9017.5,2.0,,,,,,,,,
11/06/2015 01:00,27.9,6.3,0.1,1.8,8.3,91.8,1466,2.0,,,,,,,,,,,,,,,,,,
10/06/2015 23:00,,,,,,,,,,,,,,,,,,1.8,2.0,0.0,0.6,1.2,65.8,676,12626.8,2.0
10/06/2015 22:00,,,,,,,,,3.2,2.3,0.4,0.7,2.2,73.1,659,8975.0,2.0,,,,,,,,,
10/06/2015 21:00,29.1,5.2,0.2,2.1,10.1,92.2,1471,2.0,,,,,,,,,,,,,,,,,,
10/06/2015 19:00,,,,,,,,,,,,,,,,,,1.9,2.1,0.1,0.7,2.0,65.9,680,12559.9,2.0
10/06/2015 18:00,,,,,,,,,3.5,2.1,0.7,0.7,3.8,73.4,661,8945.4,2.0,,,,,,,,,
10/06/2015 17:00,29.5,6.0,0.2,2.1,11.0,92.1,1475,2.0,,,,,,,,,,,,,,,,,,
10/06/2015 15:00,,,,,,,,,,,,,,,,,,1.9,1.6,0.0,0.7,2.2,65.9,677,12543.8,2.0
10/06/2015 14:00,,,,,,,,,3.3,1.9,0.7,0.6,2.7,73.0,662,8943.7,2.0,,,,,,,,,
10/06/2015 13:00,28.6,6.4,0.3,2.0,9.0,91.7,1463,2.0,,,,,,,,,,,,,,,,,,
10/06/2015 11:00,,,,,,,,,,,,,,,,,,1.8,1.5,0.1,0.6,2.5,65.7,673,12572.7,2.0
10/06/2015 10:00,,,,,,,,,3.2,1.8,0.6,0.6,2.2,73.1,653,8917.8,2.0,,,,,,,,,
10/06/2015 09:00,28.1,6.0,0.2,2.0,8.8,91.6,1464,2.0,,,,,,,,,,,,,,,,,,
10/06/2015 07:00,,,,,,,,,,,,,,,,,,1.9,1.9,0.1,0.5,1.8,65.5,684,12586.0,2.0
10/06/2015 06:00,,,,,,,,,3.2,2.8,0.5,0.4,1.5,73.2,660,8916.6,2.0,,,,,,,,,
10/06/2015 05:00,27.7,6.6,0.1,2.0,8.3,91.5,1465,2.0,,,,,,,,,,,,,,,,,,
10/06/2015 03:00,,,,,,,,,,,,,,,,,,1.8,2.0,0.2,0.4,1.3,65.6,680,12596.5,2.0
10/06/2015 02:00,,,,,,,,,3.2,2.4,0.4,0.6,1.8,73.0,661,8933.0,2.0,,,,,,,,,
10/06/2015 01:00,27.7,6.4,0.1,2.1,8.0,91.3,1457,2.0,,,,,,,,,,,,,,,,,,
09/06/2015 23:00,,,,,,,,,,,,,,,,,,1.9,1.5,0.4,0.4,1.8,65.8,670,12574.3,2.0
09/06/2015 22:00,,,,,,,,,3.4,1.4,0.5,0.6,2.4,73.1,655,8907.4,2.0,,,,,,,,,
09/06/2015 21:00,28.6,6.1,0.0,2.2,8.6,91.7,1463,2.0,,,,,,,,,,,,,,,,,,
09/06/2015 19:00,,,,,,,,,,,,,,,,,,1.9,1.1,0.0,0.6,2.3,65.7,674,12472.1,2.0
09/06/2015 18:00,,,,,,,,,3.3,1.8,0.6,0.6,2.5,73.1,649,8881.6,2.0,,,,,,,,,
09/06/2015 17:00,28.7,6.0,0.2,2.4,9.4,91.4,1460,2.0,,,,,,,,,,,,,,,,,,
09/06/2015 15:00,,,,,,,,,,,,,,,,,,1.9,1.4,0.2,0.7,2.7,65.7,672,12442.9,2.0
09/06/2015 14:00,,,,,,,,,3.3,1.9,0.6,0.7,3.0,72.9,664,8854.7,2.0,,,,,,,,,
09/06/2015 13:00,28.3,6.0,0.1,2.3,9.7,91.6,1460,2.0,,,,,,,,,,,,,,,,,,
09/06/2015 11:00,,,,,,,,,,,,,,,,,,1.8,1.8,0.2,0.4,2.1,65.6,670,12458.0,2.0
09/06/2015 10:00,,,,,,,,,3.2,1.8,0.4,0.5,2.8,73.0,655,8821.3,2.0,,,,,,,,,
09/06/2015 09:00,27.5,6.1,0.1,2.3,8.8,91.4,1457,2.0,,,,,,,,,,,,,,,,,,
09/06/2015 07:00,,,,,,,,,,,,,,,,,,1.8,2.2,0.0,0.3,1.0,65.4,675,12528.8,2.0
09/06/2015 06:00,,,,,,,,,3.2,2.5,0.5,0.5,1.6,72.8,662,8872.5,2.0,,,,,,,,,
09/06/2015 05:00,27.0,6.4,0.2,2.3,7.9,91.0,1451,2.0,,,,,,,,,,,,,,,,,,
09/06/2015 03:00,,,,,,,,,,,,,,,,,,1.8,2.0,0.1,0.5,1.0,65.4,671,12551.2,2.0
09/06/2015 02:00,,,,,,,,,3.1,2.2,0.6,0.4,1.6,72.8,657,8863.5,2.0,,,,,,,,,
09/06/2015 01:00,27.1,6.6,0.3,2.4,7.3,91.1,1449,2.0,,,,,,,,,,,,,,,,,,
08/06/2015 23:00,,,,,,,,,,,,,,,,,,1.8,2.0,0.0,0.5,1.2,65.3,671,12510.8,2.0
08/06/2015 22:00,,,,,,,,,3.3,2.3,0.4,0.6,2.0,73.1,659,8825.1,2.0,,,,,,,,,
08/06/2015 21:00,27.6,6.3,0.2,2.1,8.0,91.3,1450,2.0,,,,,,,,,,,,,,,,,,
08/06/2015 19:00,,,,,,,,,,,,,,,,,,1.8,1.7,0.1,0.4,1.4,65.6,667,12484.9,2.0
08/06/2015 18:00,,,,,,,,,3.1,2.2,0.4,0.4,2.0,72.8,652,8816.0,2.0,,,,,,,,,
08/06/2015 17:00,27.8,5.9,0.3,2.3,8.4,91.2,1453,2.0,,,,,,,,,,,,,,,,,,
08/06/2015 15:00,,,,,,,,,,,,,,,,,,1.8,2.2,0.1,0.5,1.7,65.6,670,12423.5,2.0
08/06/2015 14:00,,,,,,,,,3.2,1.9,0.3,0.4,2.1,73.0,651,8790.3,2.0,,,,,,,,,
08/06/2015 13:00,28.1,5.8,0.1,2.4,8.7,91.3,1450,2.0,,,,,,,,,,,,,,,,,,
08/06/2015 11:00,,,,,,,,,,,,,,,,,,1.8,1.9,0.2,0.7,2.7,65.6,669,12468.2,2.0
08/06/2015 10:00,,,,,,,,,3.1,2.2,0.5,0.4,1.7,72.7,649,8764.5,2.0,,,,,,,,,
08/06/2015 09:00,27.4,6.3,0.1,2.2,7.8,91.1,1450,2.0,,,,,,,,,,,,,,,,,,
08/06/2015 07:00,,,,,,,,,,,,,,,,,,1.8,2.0,0.2,0.5,1.5,65.6,669,12483.3,2.0
08/06/2015 06:00,,,,,,,,,3.3,2.1,0.4,0.6,2.1,73.1,659,8754.0,2.0,,,,,,,,,
08/06/2015 05:00,27.6,6.3,0.1,2.2,7.9,91.2,1453,2.0,,,,,,,,,,,,,,,,,,
08/06/2015 03:00,,,,,,,,,,,,,,,,,,1.8,2.2,0.1,0.4,0.8,65.7,676,12492.9,2.0
08/06/2015 02:00,,,,,,,,,3.4,2.2,0.6,0.5,1.5,73.1,657,8774.9,2.0,,,,,,,,,
08/06/2015 01:00,35.8,2.3,0.0,11.2,23.4,41.1,220,2.0,,,,,,,,,,,,,,,,,,
07/06/2015 23:00,,,,,,,,,,,,,,,,,,1.9,1.5,0.4,0.5,1.4,65.5,672,12452.6,2.0
07/06/2015 22:00,,,,,,,,,3.3,3.0,0.5,0.3,1.6,73.1,657,8756.4,2.0,,,,,,,,,
07/06/2015 21:00,27.8,5.6,0.1,1.9,8.4,91.1,1447,2.0,,,,,,,,,,,,,,,,,,
07/06/2015 19:00,,,,,,,,,,,,,,,,,,1.8,2.0,0.0,0.4,1.5,65.5,673,12409.4,2.0
07/06/2015 18:00,,,,,,,,,3.3,2.1,0.6,0.4,2.5,72.9,652,8731.4,2.0,,,,,,,,,
07/06/2015 17:00,28.1,6.0,0.0,1.9,8.7,91.2,1448,2.0,,,,,,,,,,,,,,,,,,
07/06/2015 15:00,,,,,,,,,,,,,,,,,,1.8,1.7,0.1,0.4,2.0,65.5,666,12430.2,2.0
07/06/2015 14:00,,,,,,,,,3.3,2.2,0.5,0.5,1.9,73.1,656,8727.9,2.0,,,,,,,,,
07/06/2015 13:00,28.0,5.5,0.0,2.0,8.2,91.2,1448,2.0,,,,,,,,,,,,,,,,,,
07/06/2015 11:00,,,,,,,,,,,,,,,,,,1.8,2.0,0.1,0.3,1.5,65.4,668,12431.6,2.0
07/06/2015 10:00,,,,,,,,,3.2,2.1,0.4,0.5,1.6,73.3,649,8697.2,2.0,,,,,,,,,
07/06/2015 09:00,28.0,5.8,0.3,1.8,8.4,91.3,1446,2.0,,,,,,,,,,,,,,,,,,
07/06/2015 07:00,,,,,,,,,,,,,,,,,,1.8,1.9,0.1,0.3,0.9,65.5,668,12447.3,2.0
07/06/2015 06:00,,,,,,,,,3.3,2.2,0.4,0.4,1.9,72.9,654,8713.1,2.0,,,,,,,,,
07/06/2015 05:00,27.6,6.1,0.3,1.8,7.6,91.2,1439,2.0,,,,,,,,,,,,,,,,,,
07/06/2015 03:00,,,,,,,,,,,,,,,,,,1.8,2.2,0.2,0.3,0.9,65.3,667,12447.5,2.0
07/06/2015 02:00,,,,,,,,,3.1,1.9,0.5,0.5,1.7,72.9,648,8719.7,2.0,,,,,,,,,
07/06/2015 01:00,27.7,6.0,0.2,1.7,7.8,91.1,1443,2.0,,,,,,,,,,,,,,,,,,
06/06/2015 23:00,,,,,,,,,,,,,,,,,,1.8,1.8,0.1,0.3,1.3,65.6,667,12452.2,2.0
06/06/2015 22:00,,,,,,,,,3.2,2.2,0.4,0.4,1.5,72.8,648,8695.5,2.0,,,,,,,,,
06/06/2015 21:00,28.3,6.0,0.1,1.7,7.8,91.5,1445,2.0,,,,,,,,,,,,,,,,,,
06/06/2015 19:00,,,,,,,,,,,,,,,,,,1.8,1.9,0.0,0.3,1.4,65.5,671,12421.6,2.0
06/06/2015 18:00,,,,,,,,,3.3,2.0,0.4,0.5,2.4,73.2,653,8701.5,2.0,,,,,,,,,
06/06/2015 17:00,28.4,5.4,0.0,1.8,8.9,91.5,1445,2.0,,,,,,,,,,,,,,,,,,
06/06/2015 15:00,,,,,,,,,,,,,,,,,,1.8,2.1,0.1,0.3,1.3,65.6,668,12404.9,2.0
06/06/2015 14:00,,,,,,,,,3.2,2.2,0.5,0.4,2.1,73.0,651,8688.9,2.0,,,,,,,,,
06/06/2015 13:00,28.1,5.9,0.0,1.7,8.6,91.6,1448,2.0,,,,,,,,,,,,,,,,,,
06/06/2015 11:00,,,,,,,,,,,,,,,,,,1.8,2.2,0.3,0.4,1.5,65.7,670,12421.8,2.0
06/06/2015 10:00,,,,,,,,,3.1,2.2,0.6,0.5,2.0,72.8,646,8690.8,2.0,,,,,,,,,
06/06/2015 09:00,27.7,5.8,0.1,1.7,8.4,91.3,1442,2.0,,,,,,,,,,,,,,,,,,
06/06/2015 07:00,,,,,,,,,,,,,,,,,,1.8,2.0,0.2,0.4,1.5,65.4,665,12431.4,2.0
06/06/2015 06:00,,,,,,,,,3.1,2.1,0.6,0.4,1.9,72.8,652,8702.5,2.0,,,,,,,,,
06/06/2015 05:00,27.9,5.7,0.2,1.7,8.1,91.3,1441,2.0,,,,,,,,,,,,,,,,,,
06/06/2015 03:00,,,,,,,,,,,,,,,,,,1.8,2.1,0.2,0.4,1.0,65.7,669,12435.9,2.0
06/06/2015 02:00,,,,,,,,,3.2,1.9,0.5,0.4,1.8,73.2,648,8681.9,2.0,,,,,,,,,
06/06/2015 01:00,28.1,5.4,0.0,1.5,8.4,91.5,1444,2.0,,,,,,,,,,,,,,,,,,
05/06/2015 23:00,,,,,,,,,,,,,,,,,,1.8,2.0,0.2,0.4,1.0,65.5,667,12414.3,2.0
05/06/2015 22:00,,,,,,,,,3.2,2.0,0.5,0.4,1.8,73.0,650,8682.6,2.0,,,,,,,,,
05/06/2015 21:00,28.1,5.8,0.2,1.6,8.2,91.4,1443,2.0,,,,,,,,,,,,,,,,,,
05/06/2015 19:00,,,,,,,,,,,,,,,,,,1.8,1.7,0.2,0.4,1.3,65.6,672,12405.8,2.0
05/06/2015 18:00,,,,,,,,,3.3,1.8,0.6,0.6,2.8,73.1,655,8657.4,2.0,,,,,,,,,
05/06/2015 17:00,28.5,5.9,0.1,1.6,9.0,91.4,1440,2.0,,,,,,,,,,,,,,,,,,
05/06/2015 15:00,,,,,,,,,,,,,,,,,,1.9,1.7,0.1,0.5,1.4,65.7,670,12401.4,2.0
05/06/2015 14:00,,,,,,,,,3.4,1.8,0.4,0.6,2.3,73.1,650,8663.6,2.0,,,,,,,,,
05/06/2015 13:00,28.9,5.5,0.0,1.5,9.1,91.6,1446,2.0,,,,,,,,,,,,,,,,,,
05/06/2015 11:00,,,,,,,,,,,,,,,,,,1.9,1.0,0.0,0.6,2.7,65.4,672,12378.7,2.0
05/06/2015 10:00,,,,,,,,,3.5,1.5,0.4,0.6,3.0,73.6,656,8666.9,2.0,,,,,,,,,
05/06/2015 09:00,29.1,5.7,0.0,1.5,9.0,91.8,1447,2.0,,,,,,,,,,,,,,,,,,
05/06/2015 07:00,,,,,,,,,,,,,,,,,,1.9,2.1,0.2,0.4,2.2,65.4,663,12341.5,2.0
05/06/2015 06:00,,,,,,,,,3.3,2.0,0.5,0.6,2.7,73.0,650,8653.8,2.0,,,,,,,,,
05/06/2015 05:00,28.5,6.2,0.0,1.4,8.6,91.1,1441,2.0,,,,,,,,,,,,,,,,,,
05/06/2015 03:00,,,,,,,,,,,,,,,,,,1.9,2.0,0.2,0.4,2.0,65.6,669,12361.0,2.0
05/06/2015 02:00,,,,,,,,,3.4,1.8,0.4,0.4,2.8,73.1,660,8651.1,2.0,,,,,,,,,
05/06/2015 01:00,28.6,6.2,0.1,1.5,8.0,91.2,1444,2.0,,,,,,,,,,,,,,,,,,
04/06/2015 23:00,,,,,,,,,,,,,,,,,,1.9,2.2,0.0,0.4,1.3,65.2,665,12375.9,2.0
04/06/2015 22:00,,,,,,,,,3.3,2.2,0.5,0.5,2.5,72.8,652,8640.2,2.0,,,,,,,,,
04/06/2015 21:00,28.9,6.3,0.2,1.5,9.3,91.3,1436,2.0,,,,,,,,,,,,,,,,,,
04/06/2015 19:00,,,,,,,,,,,,,,,,,,1.9,1.8,0.3,0.6,2.8,65.2,670,12292.5,2.0
04/06/2015 18:00,,,,,,,,,3.4,1.7,0.4,0.7,4.1,72.9,647,8628.4,2.0,,,,,,,,,
04/06/2015 17:00,28.6,5.4,0.1,1.7,10.5,91.3,1436,2.0,,,,,,,,,,,,,,,,,,
04/06/2015 15:00,,,,,,,,,,,,,,,,,,1.8,1.2,0.2,0.5,2.8,65.4,667,12318.6,2.0
04/06/2015 14:00,,,,,,,,,3.2,1.6,0.6,0.5,2.9,72.7,648,8581.3,2.0,,,,,,,,,
04/06/2015 13:00,28.2,5.6,0.1,1.5,9.2,90.9,1432,2.0,,,,,,,,,,,,,,,,,,
04/06/2015 11:00,,,,,,,,,,,,,,,,,,1.8,1.8,0.1,0.5,2.6,65.0,659,12266.4,2.0
04/06/2015 10:00,,,,,,,,,3.2,1.7,0.5,0.4,2.6,72.7,641,8535.2,2.0,,,,,,,,,
04/06/2015 09:00,27.9,5.4,0.1,1.5,9.0,90.6,1423,2.0,,,,,,,,,,,,,,,,,,
04/06/2015 07:00,,,,,,,,,,,,,,,,,,1.8,1.9,0.1,0.4,1.4,65.0,664,12376.1,2.0
04/06/2015 06:00,,,,,,,,,3.2,2.6,0.4,0.3,1.5,72.6,656,8579.5,2.0,,,,,,,,,
04/06/2015 05:00,27.4,6.3,0.2,1.3,7.5,90.3,1421,2.0,,,,,,,,,,,,,,,,,,
04/06/2015 03:00,,,,,,,,,,,,,,,,,,1.8,2.1,0.1,0.3,1.0,64.9,666,12383.9,2.0
04/06/2015 02:00,,,,,,,,,3.2,2.3,0.5,0.4,1.6,72.6,652,8576.7,2.0,,,,,,,,,
04/06/2015 01:00,27.7,6.3,0.1,1.3,7.3,90.5,1422,2.0,,,,,,,,,,,,,,,,,,
03/06/2015 23:00,,,,,,,,,,,,,,,,,,1.8,1.7,0.2,0.5,0.9,64.7,662,12350.8,2.0
03/06/2015 22:00,,,,,,,,,3.2,1.9,0.6,0.4,2.0,72.7,643,8544.0,2.0,,,,,,,,,
03/06/2015 21:00,28.0,6.1,0.1,1.3,7.1,90.5,1418,2.0,,,,,,,,,,,,,,,,,,
03/06/2015 19:00,,,,,,,,,,,,,,,,,,1.8,1.6,0.0,0.4,1.5,64.6,656,12296.0,2.0
03/06/2015 18:00,,,,,,,,,3.3,1.7,0.4,0.6,2.8,72.6,647,8548.9,2.0,,,,,,,,,
03/06/2015 17:00,28.1,5.7,0.2,1.3,8.6,90.9,1419,2.0,,,,,,,,,,,,,,,,,,
03/06/2015 15:00,,,,,,,,,,,,,,,,,,1.8,1.5,0.2,0.3,1.6,64.6,662,12307.7,2.0
03/06/2015 14:00,,,,,,,,,3.2,1.9,0.4,0.4,1.8,72.7,643,8540.7,2.0,,,,,,,,,
03/06/2015 13:00,28.0,5.7,0.2,1.2,7.8,90.7,1418,2.0,,,,,,,,,,,,,,,,,,
03/06/2015 11:00,,,,,,,,,,,,,,,,,,1.8,1.4,0.4,0.2,2.0,64.9,656,12332.4,2.0
03/06/2015 10:00,,,,,,,,,3.2,1.8,0.6,0.4,2.2,72.7,646,8551.9,2.0,,,,,,,,,
03/06/2015 09:00,28.0,6.2,0.1,1.3,7.6,90.8,1412,2.0,,,,,,,,,,,,,,,,,,
03/06/2015 07:00,,,,,,,,,,,,,,,,,,1.8,1.6,0.2,0.4,1.5,64.9,659,12351.5,2.0
03/06/2015 06:00,,,,,,,,,3.2,1.9,0.4,0.5,2.3,73.0,642,8548.3,2.0,,,,,,,,,
03/06/2015 05:00,27.2,5.9,0.1,1.1,7.8,90.2,1399,2.0,,,,,,,,,,,,,,,,,,
03/06/2015 03:00,,,,,,,,,,,,,,,,,,1.8,1.6,0.3,0.4,1.1,65.0,656,12348.7,2.0
03/06/2015 02:00,,,,,,,,,3.2,1.8,0.4,0.5,2.0,72.7,643,8566.6,2.0,,,,,,,,,
03/06/2015 01:00,27.4,6.0,0.1,1.3,7.4,90.3,1399,2.0,,,,,,,,,,,,,,,,,,
02/06/2015 23:00,,,,,,,,,,,,,,,,,,1.8,1.5,0.1,0.5,1.5,65.0,657,12353.9,2.0
02/06/2015 22:00,,,,,,,,,3.2,2.0,0.6,0.5,1.9,72.8,643,8555.9,2.0,,,,,,,,,
02/06/2015 21:00,27.9,6.6,0.1,1.3,7.5,90.8,1409,2.0,,,,,,,,,,,,,,,,,,
02/06/2015 19:00,,,,,,,,,,,,,,,,,,1.8,1.6,0.2,0.4,1.5,65.1,659,12319.8,2.0
02/06/2015 18:00,,,,,,,,,3.4,1.5,0.6,0.7,3.0,73.0,655,8542.9,2.0,,,,,,,,,
02/06/2015 17:00,28.4,6.5,0.2,1.5,8.0,90.8,1412,2.0,,,,,,,,,,,,,,,,,,
02/06/2015 15:00,,,,,,,,,,,,,,,,,,1.8,1.3,0.1,0.5,2.5,65.3,663,12285.6,2.0
02/06/2015 14:00,,,,,,,,,3.3,1.0,0.6,0.7,3.3,73.4,642,8560.6,2.0,,,,,,,,,
02/06/2015 13:00,28.3,6.0,0.0,1.4,8.2,90.5,1400,2.0,,,,,,,,,,,,,,,,,,
02/06/2015 11:00,,,,,,,,,,,,,,,,,,1.8,2.0,0.1,0.5,1.9,65.2,659,12334.1,2.0
02/06/2015 10:00,,,,,,,,,3.2,1.7,0.4,0.5,2.5,73.3,645,8579.5,2.0,,,,,,,,,
02/06/2015 09:00,27.6,6.3,0.1,1.5,8.1,90.9,1413,2.0,,,,,,,,,,,,,,,,,,
02/06/2015 07:00,,,,,,,,,,,,,,,,,,1.8,2.0,0.3,0.4,1.6,65.0,657,12370.9,2.0
02/06/2015 06:00,,,,,,,,,3.3,2.2,0.4,0.5,2.4,73.1,647,8605.3,2.0,,,,,,,,,
02/06/2015 05:00,26.8,6.2,0.3,1.3,7.5,90.2,1395,2.0,,,,,,,,,,,,,,,,,,
02/06/2015 03:00,,,,,,,,,,,,,,,,,,1.7,2.0,0.0,0.3,1.5,65.0,656,12341.8,2.0
02/06/2015 02:00,,,,,,,,,3.2,2.5,0.5,0.4,1.8,72.8,646,8594.1,2.0,,,,,,,,,
02/06/2015 01:00,27.0,6.3,0.2,1.5,7.6,90.5,1409,2.0,,,,,,,,,,,,,,,,,,
01/06/2015 23:00,,,,,,,,,,,,,,,,,,1.8,2.3,0.0,0.4,1.0,65.2,653,12352.7,2.0
01/06/2015 22:00,,,,,,,,,3.3,1.9,0.6,0.4,2.0,73.3,647,8625.8,2.0,,,,,,,,,
01/06/2015 21:00,27.5,5.6,0.2,1.4,7.6,90.5,1404,2.0,,,,,,,,,,,,,,,,,,
01/06/2015 19:00,,,,,,,,,,,,,,,,,,1.8,2.3,0.2,0.3,0.7,64.9,662,12377.6,2.0
01/06/2015 18:00,,,,,,,,,3.2,1.8,0.5,0.5,1.9,73.0,645,8599.8,2.0,,,,,,,,,
01/06/2015 17:00,27.6,6.0,0.0,1.4,7.7,90.4,1407,2.0,,,,,,,,,,,,,,,,,,
01/06/2015 15:00,,,,,,,,,,,,,,,,,,1.8,2.3,0.2,0.3,0.3,64.9,662,12335.6,2.0
01/06/2015 14:00,,,,,,,,,3.2,2.2,0.7,0.4,1.1,72.8,640,8589.3,2.0,,,,,,,,,
01/06/2015 13:00,27.5,5.8,0.1,1.3,7.0,90.4,1411,2.0,,,,,,,,,,,,,,,,,,
01/06/2015 11:00,,,,,,,,,,,,,,,,,,1.7,1.9,0.2,0.4,2.3,64.8,662,12296.1,2.0
01/06/2015 10:00,,,,,,,,,3.0,1.9,0.4,0.5,2.7,72.4,640,8561.4,2.0,,,,,,,,,
01/06/2015 09:00,27.3,5.7,0.0,1.4,8.5,90.7,1414,2.0,,,,,,,,,,,,,,,,,,
01/06/2015 07:00,,,,,,,,,,,,,,,,,,1.8,1.9,0.1,0.2,1.9,64.8,654,12349.5,2.0
01/06/2015 06:00,,,,,,,,,3.3,2.2,0.6,0.4,2.3,72.8,651,8572.3,2.0,,,,,,,,,
01/06/2015 05:00,27.1,5.8,0.1,1.5,7.4,90.2,1407,2.0,,,,,,,,,,,,,,,,,,
01/06/2015 03:00,,,,,,,,,,,,,,,,,,1.8,2.0,0.1,0.1,1.3,64.9,655,12347.5,2.0
01/06/2015 02:00,,,,,,,,,3.2,1.9,0.4,0.4,1.5,72.6,645,8582.7,2.0,,,,,,,,,
01/06/2015 01:00,27.3,5.9,0.2,1.3,6.9,90.2,1408,2.0,,,,,,,,,,,,,,,,,,
31/05/2015 23:00,,,,,,,,,,,,,,,,,,1.7,1.9,0.1,0.2,1.6,64.6,660,12322.9,2.0
31/05/2015 22:00,,,,,,,,,3.1,2.1,0.4,0.4,2.0,72.8,647,8566.0,2.0,,,,,,,,,
31/05/2015 21:00,27.3,6.0,0.2,1.6,7.7,90.1,1404,2.0,,,,,,,,,,,,,,,,,,
31/05/2015 19:00,,,,,,,,,,,,,,,,,,1.8,1.7,0.0,0.5,5.1,64.5,653,12299.3,2.0
31/05/2015 18:00,,,,,,,,,3.3,1.7,0.4,0.8,4.8,72.8,650,8555.4,2.0,,,,,,,,,
31/05/2015 17:00,27.9,5.7,0.4,1.5,9.6,90.4,1408,2.0,,,,,,,,,,,,,,,,,,
31/05/2015 15:00,,,,,,,,,,,,,,,,,,1.8,1.2,0.1,0.5,4.5,64.7,658,12310.5,2.0
31/05/2015 14:00,,,,,,,,,3.1,2.3,0.4,0.4,2.8,72.2,638,8565.3,2.0,,,,,,,,,
31/05/2015 13:00,27.5,5.8,0.0,1.4,8.6,90.4,1411,2.0,,,,,,,,,,,,,,,,,,
31/05/2015 11:00,,,,,,,,,,,,,,,,,,1.8,1.6,0.2,0.4,4.2,64.8,655,12315.2,2.0
31/05/2015 10:00,,,,,,,,,3.2,1.7,0.4,0.6,2.9,72.7,642,8574.7,2.0,,,,,,,,,
31/05/2015 09:00,28.5,5.8,0.3,1.4,8.4,90.5,1410,2.0,,,,,,,,,,,,,,,,,,
31/05/2015 07:00,,,,,,,,,,,,,,,,,,1.9,1.4,0.2,0.1,4.9,65.0,661,12287.1,2.0
31/05/2015 06:00,,,,,,,,,3.3,1.5,0.6,0.4,3.4,72.9,647,8572.6,2.0,,,,,,,,,
31/05/2015 05:00,28.6,6.0,0.1,1.4,8.0,90.5,1411,2.0,,,,,,,,,,,,,,,,,,
31/05/2015 03:00,,,,,,,,,,,,,,,,,,1.9,2.1,0.1,0.1,3.9,64.8,659,12305.8,2.0
31/05/2015 02:00,,,,,,,,,3.4,2.1,0.4,0.4,2.2,72.5,649,8561.5,2.0,,,,,,,,,
31/05/2015 01:00,27.6,6.3,0.2,1.1,5.2,89.9,1408,2.0,,,,,,,,,,,,,,,,,,
30/05/2015 23:00,,,,,,,,,,,,,,,,,,1.8,2.6,0.2,0.6,0.8,64.6,666,12263.3,2.0
30/05/2015 22:00,,,,,,,,,3.2,2.5,0.5,0.2,1.6,72.3,654,8559.5,2.0,,,,,,,,,
30/05/2015 21:00,27.5,6.3,0.0,1.2,7.7,90.0,1407,2.0,,,,,,,,,,,,,,,,,,
30/05/2015 19:00,,,,,,,,,,,,,,,,,,1.8,1.1,0.1,1.0,2.7,65.3,653,12453.1,2.0
30/05/2015 18:00,,,,,,,,,3.3,1.4,0.6,1.5,3.7,73.0,630,8681.7,2.0,,,,,,,,,
30/05/2015 17:00,28.8,5.2,0.2,2.5,10.2,90.8,1392,2.0,,,,,,,,,,,,,,,,,,
30/05/2015 15:00,,,,,,,,,,,,,,,,,,1.8,1.2,0.0,1.2,14.7,64.8,648,12323.1,2.0
30/05/2015 14:00,,,,,,,,,3.3,1.8,0.5,0.9,5.4,73.2,644,8551.7,2.0,,,,,,,,,
