Timestamp,RED PHASE: Hydrogen (ppm),RED PHASE: Methane (ppm),RED PHASE: Acetylene (ppm),RED PHASE: Ethylene (ppm),RED PHASE: Ethane (ppm),RED PHASE: Carbon Monoxide (ppm),RED PHASE: Carbon Dioxide (ppm),RED PHASE: Water (ppm),YELLOW PHASE: Hydrogen (ppm),YELLOW PHASE: Methane (ppm),YELLOW PHASE: Acetylene (ppm),YELLOW PHASE: Ethylene (ppm),YELLOW PHASE: Ethane (ppm),YELLOW PHASE: Carbon Monoxide (ppm),YELLOW PHASE: Carbon Dioxide (ppm),YELLOW PHASE: Oxygen (ppm),YELLOW PHASE: Water (ppm),BLUE PHASE: Hydrogen (ppm),BLUE PHASE: Methane (ppm),BLUE PHASE: Acetylene (ppm),BLUE PHASE: Ethylene (ppm),BLUE PHASE: Ethane (ppm),BLUE PHASE: Carbon Monoxide (ppm),BLUE PHASE: Carbon Dioxide (ppm),BLUE PHASE: Oxygen (ppm),BLUE PHASE: Water (ppm)
30/05/2015 13:00,27.4,6.0,0.1,1.5,11.0,90.2,1398,2.0,,,,,,,,,,,,,,,,,,
30/05/2015 11:00,,,,,,,,,,,,,,,,,,1.8,1.6,0.0,0.5,3.6,64.6,657,12299.9,2.0
30/05/2015 10:00,,,,,,,,,3.1,2.1,0.4,0.6,1.9,72.5,642,8560.6,2.0,,,,,,,,,
30/05/2015 09:00,27.5,6.3,0.2,1.1,7.9,90.2,1412,2.0,,,,,,,,,,,,,,,,,,
30/05/2015 07:00,,,,,,,,,,,,,,,,,,1.8,2.2,0.2,0.5,1.0,65.0,656,12319.1,2.0
30/05/2015 06:00,,,,,,,,,3.3,2.1,0.5,0.7,1.7,72.8,648,8615.9,2.0,,,,,,,,,
30/05/2015 05:00,26.9,6.3,0.1,1.1,6.9,89.6,1397,2.0,,,,,,,,,,,,,,,,,,
30/05/2015 03:00,,,,,,,,,,,,,,,,,,1.8,2.0,0.0,0.4,0.8,64.9,661,12327.0,2.0
30/05/2015 02:00,,,,,,,,,3.1,2.1,0.4,0.5,1.3,72.5,650,8618.8,2.0,,,,,,,,,
30/05/2015 01:00,27.3,5.9,0.1,1.2,7.5,90.3,1407,2.0,,,,,,,,,,,,,,,,,,
29/05/2015 23:00,,,,,,,,,,,,,,,,,,1.7,2.0,0.1,0.2,0.9,64.8,659,12312.4,2.0
29/05/2015 22:00,,,,,,,,,3.2,1.8,0.4,0.7,2.5,72.7,648,8592.0,2.0,,,,,,,,,
29/05/2015 21:00,27.1,5.5,0.1,1.3,9.4,89.7,1402,2.0,,,,,,,,,,,,,,,,,,
29/05/2015 19:00,,,,,,,,,,,,,,,,,,1.7,2.0,0.1,0.6,3.4,64.7,662,12253.2,2.0
29/05/2015 18:00,,,,,,,,,3.1,1.4,0.5,0.7,4.3,72.6,645,8567.8,2.0,,,,,,,,,
29/05/2015 17:00,27.8,5.6,0.1,1.5,10.0,90.5,1414,2.0,,,,,,,,,,,,,,,,,,
29/05/2015 15:00,,,,,,,,,,,,,,,,,,1.8,2.1,0.2,0.5,1.9,64.8,663,12162.9,2.0
29/05/2015 14:00,,,,,,,,,3.2,1.8,0.3,0.7,2.8,72.7,648,8578.5,2.0,,,,,,,,,
29/05/2015 13:00,28.0,5.4,0.0,1.5,9.6,90.5,1421,2.0,,,,,,,,,,,,,,,,,,
29/05/2015 11:00,,,,,,,,,,,,,,,,,,1.8,2.6,0.4,0.5,1.6,65.1,664,12045.9,2.0
29/05/2015 10:00,,,,,,,,,3.4,1.8,0.5,0.8,3.3,72.6,653,8652.7,2.0,,,,,,,,,
29/05/2015 09:00,27.6,6.1,0.0,1.5,8.3,90.2,1415,2.0,,,,,,,,,,,,,,,,,,
29/05/2015 07:00,,,,,,,,,,,,,,,,,,1.9,1.9,0.2,0.6,1.6,64.9,659,12096.9,2.0
29/05/2015 06:00,,,,,,,,,3.5,1.8,0.4,0.6,2.7,72.8,656,8669.9,2.0,,,,,,,,,
29/05/2015 05:00,27.7,5.7,0.1,1.5,8.5,90.2,1416,2.0,,,,,,,,,,,,,,,,,,
29/05/2015 03:00,,,,,,,,,,,,,,,,,,2.0,2.2,0.3,0.5,0.9,65.4,647,12061.1,2.0
29/05/2015 02:00,,,,,,,,,3.2,1.8,0.5,0.6,2.6,72.7,645,8641.6,2.0,,,,,,,,,
29/05/2015 01:00,27.4,5.8,0.0,1.4,8.4,90.2,1417,2.0,,,,,,,,,,,,,,,,,,
28/05/2015 23:00,,,,,,,,,,,,,,,,,,1.8,1.9,0.2,0.7,1.7,64.5,663,12104.7,2.0
28/05/2015 22:00,,,,,,,,,3.4,1.7,0.5,0.7,3.0,72.8,651,8647.6,2.0,,,,,,,,,
28/05/2015 21:00,27.8,6.0,0.1,1.6,9.5,90.6,1423,2.0,,,,,,,,,,,,,,,,,,
28/05/2015 19:00,,,,,,,,,,,,,,,,,,1.8,1.6,0.3,0.8,4.4,64.7,661,12018.1,2.0
28/05/2015 18:00,,,,,,,,,3.3,1.9,0.6,0.9,4.8,72.5,650,8604.5,2.0,,,,,,,,,
28/05/2015 17:00,28.1,5.7,0.0,1.9,11.2,90.7,1430,2.0,,,,,,,,,,,,,,,,,,
28/05/2015 15:00,,,,,,,,,,,,,,,,,,1.8,2.1,0.1,0.4,2.3,64.7,666,12028.1,2.0
28/05/2015 14:00,,,,,,,,,3.2,1.7,0.5,0.5,2.9,72.4,642,8628.0,2.0,,,,,,,,,
28/05/2015 13:00,27.3,5.9,0.2,1.5,8.5,90.2,1419,2.0,,,,,,,,,,,,,,,,,,
28/05/2015 11:00,,,,,,,,,,,,,,,,,,1.8,1.9,0.2,0.6,2.8,64.7,661,12067.2,2.0
28/05/2015 10:00,,,,,,,,,3.2,1.9,0.3,0.6,2.8,72.4,645,8653.2,2.0,,,,,,,,,
28/05/2015 09:00,27.4,5.9,0.1,1.5,8.5,90.2,1416,2.0,,,,,,,,,,,,,,,,,,
28/05/2015 07:00,,,,,,,,,,,,,,,,,,1.8,2.1,0.1,0.5,1.8,64.7,663,12041.8,2.0
28/05/2015 06:00,,,,,,,,,3.2,1.9,0.5,0.7,2.7,72.5,648,8664.7,2.0,,,,,,,,,
28/05/2015 05:00,27.4,5.9,0.2,1.4,8.2,90.3,1417,2.0,,,,,,,,,,,,,,,,,,
28/05/2015 03:00,,,,,,,,,,,,,,,,,,1.8,2.2,0.3,0.3,1.5,64.6,664,12074.5,2.0
28/05/2015 02:00,,,,,,,,,3.2,1.8,0.4,0.7,2.7,72.3,650,8669.2,2.0,,,,,,,,,
28/05/2015 01:00,27.5,6.0,0.0,1.6,8.3,90.1,1417,2.0,,,,,,,,,,,,,,,,,,
27/05/2015 23:00,,,,,,,,,,,,,,,,,,1.9,1.8,0.5,0.5,1.7,64.6,664,12117.4,2.0
27/05/2015 22:00,,,,,,,,,3.5,2.0,0.4,0.7,2.5,72.8,655,8660.8,2.0,,,,,,,,,
27/05/2015 21:00,28.4,6.0,0.1,1.7,8.3,90.5,1424,2.0,,,,,,,,,,,,,,,,,,
27/05/2015 19:00,,,,,,,,,,,,,,,,,,1.8,2.0,0.2,0.5,1.4,64.3,659,12244.6,2.0
27/05/2015 18:00,,,,,,,,,3.3,2.0,0.7,0.6,2.2,72.6,651,8667.9,2.0,,,,,,,,,
27/05/2015 17:00,27.7,5.5,0.0,1.7,8.0,89.9,1420,2.0,,,,,,,,,,,,,,,,,,
27/05/2015 15:00,,,,,,,,,,,,,,,,,,1.8,2.0,0.1,0.4,1.3,64.9,663,11866.9,2.0
27/05/2015 14:00,,,,,,,,,3.2,2.1,0.6,0.6,2.6,72.0,643,8625.6,2.0,,,,,,,,,
27/05/2015 13:00,27.6,5.9,0.2,1.7,9.3,90.3,1429,2.0,,,,,,,,,,,,,,,,,,
27/05/2015 11:00,,,,,,,,,,,,,,,,,,1.7,1.9,0.0,0.6,2.1,64.7,662,12045.6,2.0
27/05/2015 10:00,,,,,,,,,3.1,2.3,0.6,0.7,2.3,72.2,641,8648.1,2.0,,,,,,,,,
27/05/2015 09:00,27.3,5.9,0.0,1.5,9.1,90.3,1428,2.0,,,,,,,,,,,,,,,,,,
27/05/2015 07:00,,,,,,,,,,,,,,,,,,1.7,2.1,0.1,0.3,1.3,64.2,661,12052.2,2.0
27/05/2015 06:00,,,,,,,,,3.1,2.4,0.3,0.5,2.0,71.9,644,8672.7,2.0,,,,,,,,,
27/05/2015 05:00,26.8,6.1,0.1,1.6,7.9,89.8,1416,2.0,,,,,,,,,,,,,,,,,,
27/05/2015 03:00,,,,,,,,,,,,,,,,,,1.7,2.1,0.0,0.4,1.2,63.1,659,12162.9,2.0
27/05/2015 02:00,,,,,,,,,3.1,1.8,0.5,0.6,2.1,71.9,646,8671.0,2.0,,,,,,,,,
27/05/2015 01:00,27.1,6.1,0.2,1.4,7.6,89.9,1422,2.0,,,,,,,,,,,,,,,,,,
26/05/2015 23:00,,,,,,,,,,,,,,,,,,1.7,1.9,0.1,0.3,1.0,63.4,657,13626.9,2.0
26/05/2015 22:00,,,,,,,,,3.3,1.9,0.5,0.6,2.0,72.2,649,8677.2,2.0,,,,,,,,,
26/05/2015 21:00,27.6,5.9,0.1,1.4,7.9,90.2,1426,2.0,,,,,,,,,,,,,,,,,,
26/05/2015 19:00,,,,,,,,,,,,,,,,,,1.8,2.1,0.2,0.4,1.2,65.2,664,11631.1,2.0
26/05/2015 18:00,,,,,,,,,3.2,1.8,0.6,0.6,2.4,72.2,644,8628.2,2.0,,,,,,,,,
26/05/2015 17:00,27.8,6.0,0.1,1.4,8.2,90.5,1429,2.0,,,,,,,,,,,,,,,,,,
26/05/2015 15:00,,,,,,,,,,,,,,,,,,1.8,1.8,0.1,0.3,1.9,65.3,663,11635.1,2.0
26/05/2015 14:00,,,,,,,,,3.2,2.0,0.7,0.7,2.3,72.0,640,8635.8,2.0,,,,,,,,,
26/05/2015 13:00,27.8,5.7,0.1,1.5,8.4,90.1,1420,2.0,,,,,,,,,,,,,,,,,,
26/05/2015 11:00,,,,,,,,,,,,,,,,,,1.8,1.7,0.0,0.5,1.9,65.0,668,11684.5,2.0
26/05/2015 10:00,,,,,,,,,3.4,2.1,0.4,0.6,2.3,72.4,649,8635.0,2.0,,,,,,,,,
26/05/2015 09:00,28.0,5.9,0.2,1.5,8.9,90.2,1423,2.0,,,,,,,,,,,,,,,,,,
26/05/2015 07:00,,,,,,,,,,,,,,,,,,1.8,2.0,0.1,0.5,1.6,65.1,669,11699.0,2.0
26/05/2015 06:00,,,,,,,,,3.3,2.4,0.6,0.6,2.3,72.2,651,8661.0,2.0,,,,,,,,,
26/05/2015 05:00,27.4,6.1,0.0,1.4,7.9,90.3,1424,2.0,,,,,,,,,,,,,,,,,,
26/05/2015 03:00,,,,,,,,,,,,,,,,,,1.8,2.0,0.2,0.3,1.3,65.0,664,11710.3,2.0
26/05/2015 02:00,,,,,,,,,3.3,2.2,0.5,0.5,1.9,72.2,655,8673.0,2.0,,,,,,,,,
26/05/2015 01:00,27.5,6.0,0.2,1.3,8.1,90.0,1423,2.0,,,,,,,,,,,,,,,,,,
25/05/2015 23:00,,,,,,,,,,,,,,,,,,1.8,2.3,0.1,0.3,0.7,65.2,669,11804.6,2.0
25/05/2015 22:00,,,,,,,,,3.2,2.2,0.5,0.5,1.8,72.3,645,8661.4,2.0,,,,,,,,,
25/05/2015 21:00,27.9,6.0,0.0,1.4,8.3,90.4,1434,2.0,,,,,,,,,,,,,,,,,,
25/05/2015 19:00,,,,,,,,,,,,,,,,,,1.8,1.9,0.1,0.3,1.9,65.5,671,11620.2,2.0
25/05/2015 18:00,,,,,,,,,3.4,2.0,0.6,0.5,2.7,72.1,646,8648.7,2.0,,,,,,,,,
25/05/2015 17:00,28.5,5.6,0.1,1.6,9.5,90.9,1441,2.0,,,,,,,,,,,,,,,,,,
25/05/2015 15:00,,,,,,,,,,,,,,,,,,1.8,1.7,0.2,0.4,1.7,65.5,667,11646.4,2.0
25/05/2015 14:00,,,,,,,,,3.3,1.8,0.5,0.5,2.4,72.3,645,8631.5,2.0,,,,,,,,,
25/05/2015 13:00,27.9,5.5,0.2,1.4,9.2,90.1,1428,2.0,,,,,,,,,,,,,,,,,,
25/05/2015 11:00,,,,,,,,,,,,,,,,,,1.8,2.2,0.2,0.3,1.7,65.3,668,11661.1,2.0
25/05/2015 10:00,,,,,,,,,3.2,1.7,0.4,0.7,3.1,72.1,646,8631.1,2.0,,,,,,,,,
25/05/2015 09:00,27.9,5.6,0.0,1.4,9.2,90.7,1429,2.0,,,,,,,,,,,,,,,,,,
25/05/2015 07:00,,,,,,,,,,,,,,,,,,1.8,1.9,0.1,0.3,1.7,65.4,667,11701.3,2.0
25/05/2015 06:00,,,,,,,,,3.2,2.1,0.5,0.5,1.8,72.2,647,8644.7,2.0,,,,,,,,,
25/05/2015 05:00,27.3,5.6,0.0,1.5,8.7,90.1,1427,2.0,,,,,,,,,,,,,,,,,,
25/05/2015 03:00,,,,,,,,,,,,,,,,,,1.8,1.7,0.2,0.5,1.6,65.2,668,11692.6,2.0
25/05/2015 02:00,,,,,,,,,3.2,2.2,0.5,0.6,2.1,71.9,644,8612.8,2.0,,,,,,,,,
25/05/2015 01:00,27.5,5.4,0.2,1.4,8.7,90.3,1421,2.0,,,,,,,,,,,,,,,,,,
24/05/2015 23:00,,,,,,,,,,,,,,,,,,1.8,1.8,0.2,0.4,1.7,65.3,668,11677.7,2.0
24/05/2015 22:00,,,,,,,,,3.3,1.5,0.4,0.7,2.9,72.1,651,8589.0,2.0,,,,,,,,,
24/05/2015 21:00,27.2,5.9,0.2,1.2,8.3,90.1,1424,2.0,,,,,,,,,,,,,,,,,,
24/05/2015 19:00,,,,,,,,,,,,,,,,,,1.8,1.9,0.2,0.5,1.6,65.3,665,11506.6,2.0
24/05/2015 18:00,,,,,,,,,3.2,1.9,0.6,0.5,2.3,71.8,641,8581.6,2.0,,,,,,,,,
24/05/2015 17:00,27.6,6.2,0.1,1.2,8.8,90.4,1431,2.0,,,,,,,,,,,,,,,,,,
24/05/2015 15:00,,,,,,,,,,,,,,,,,,1.8,1.6,0.0,0.6,2.2,65.3,664,11545.1,2.0
24/05/2015 14:00,,,,,,,,,3.1,2.4,0.5,0.4,2.5,72.0,642,8529.2,2.0,,,,,,,,,
24/05/2015 13:00,27.4,5.6,0.2,1.2,9.0,90.1,1427,2.0,,,,,,,,,,,,,,,,,,
24/05/2015 11:00,,,,,,,,,,,,,,,,,,1.8,2.2,0.3,0.4,1.4,65.2,663,11572.7,2.0
24/05/2015 10:00,,,,,,,,,3.2,2.1,0.4,0.7,2.2,72.2,647,8512.8,2.0,,,,,,,,,
24/05/2015 09:00,28.1,5.3,0.2,1.2,8.9,90.0,1427,2.0,,,,,,,,,,,,,,,,,,
24/05/2015 07:00,,,,,,,,,,,,,,,,,,1.9,1.8,0.2,0.4,1.6,65.5,669,11615.3,2.0
24/05/2015 06:00,,,,,,,,,3.4,1.9,0.6,0.6,2.3,72.2,651,8565.7,2.0,,,,,,,,,
24/05/2015 05:00,28.3,6.0,0.1,1.2,8.6,90.0,1432,2.0,,,,,,,,,,,,,,,,,,
24/05/2015 03:00,,,,,,,,,,,,,,,,,,1.9,2.6,0.1,0.4,1.3,65.6,671,11657.0,2.0
24/05/2015 02:00,,,,,,,,,3.3,2.8,0.5,0.6,2.6,72.4,655,8593.6,2.0,,,,,,,,,
24/05/2015 01:00,27.6,6.1,0.2,1.2,8.7,89.9,1425,2.0,,,,,,,,,,,,,,,,,,
23/05/2015 23:00,,,,,,,,,,,,,,,,,,1.9,2.3,0.0,0.4,1.5,65.6,666,11628.8,2.0
23/05/2015 22:00,,,,,,,,,3.3,2.4,0.5,0.6,2.3,72.4,648,8430.1,2.0,,,,,,,,,
23/05/2015 21:00,27.8,5.8,0.0,1.2,8.9,90.5,1436,2.0,,,,,,,,,,,,,,,,,,
23/05/2015 19:00,,,,,,,,,,,,,,,,,,1.8,2.3,0.2,0.3,1.3,65.5,664,11390.4,2.0
23/05/2015 18:00,,,,,,,,,3.2,2.2,0.5,0.5,2.5,72.1,638,8420.8,2.0,,,,,,,,,
23/05/2015 17:00,28.2,6.4,0.1,1.0,8.6,90.7,1438,2.0,,,,,,,,,,,,,,,,,,
23/05/2015 15:00,,,,,,,,,,,,,,,,,,1.8,2.1,0.2,0.3,1.3,65.2,668,11479.6,2.0
23/05/2015 14:00,,,,,,,,,3.1,2.4,0.5,0.6,2.0,71.4,645,8678.1,2.0,,,,,,,,,
23/05/2015 13:00,27.7,6.0,0.2,0.9,8.9,90.2,1432,2.0,,,,,,,,,,,,,,,,,,
23/05/2015 11:00,,,,,,,,,,,,,,,,,,1.8,2.2,0.4,0.5,2.8,65.1,666,11788.0,2.0
23/05/2015 10:00,,,,,,,,,3.2,2.1,0.5,0.6,2.9,72.0,648,8647.3,2.0,,,,,,,,,
23/05/2015 09:00,27.3,6.2,0.2,0.9,8.5,89.9,1427,2.0,,,,,,,,,,,,,,,,,,
23/05/2015 07:00,,,,,,,,,,,,,,,,,,1.8,2.1,0.1,0.5,1.1,65.0,671,11774.8,2.0
23/05/2015 06:00,,,,,,,,,3.2,2.2,0.5,0.6,1.8,71.8,647,8698.0,2.0,,,,,,,,,
23/05/2015 05:00,27.5,6.6,0.2,1.1,8.1,89.9,1434,2.0,,,,,,,,,,,,,,,,,,
23/05/2015 03:00,,,,,,,,,,,,,,,,,,1.9,2.3,0.2,0.5,1.1,65.4,666,11755.1,2.0
23/05/2015 02:00,,,,,,,,,3.4,2.3,0.6,0.6,2.1,72.2,646,8550.9,2.0,,,,,,,,,
23/05/2015 01:00,27.7,6.3,0.0,1.1,8.1,90.0,1430,2.0,,,,,,,,,,,,,,,,,,
22/05/2015 23:00,,,,,,,,,,,,,,,,,,1.9,2.4,0.1,0.5,1.0,65.9,662,11224.6,2.0
22/05/2015 22:00,,,,,,,,,3.3,2.3,0.5,0.5,1.9,71.8,640,8520.5,2.0,,,,,,,,,
22/05/2015 21:00,28.1,6.1,0.0,1.1,8.4,90.2,1436,2.0,,,,,,,,,,,,,,,,,,
22/05/2015 19:00,,,,,,,,,,,,,,,,,,1.9,1.8,0.2,0.5,1.4,66.2,664,10963.1,2.0
22/05/2015 18:00,,,,,,,,,3.4,2.0,0.6,0.5,2.3,72.2,643,8447.0,2.0,,,,,,,,,
22/05/2015 17:00,28.7,5.8,0.1,1.2,9.0,90.5,1439,2.0,,,,,,,,,,,,,,,,,,
22/05/2015 15:00,,,,,,,,,,,,,,,,,,1.9,2.0,0.1,0.4,1.6,66.1,668,11283.3,2.0
22/05/2015 14:00,,,,,,,,,3.3,1.9,0.4,0.6,2.2,72.0,644,8814.1,2.0,,,,,,,,,
22/05/2015 13:00,28.6,5.2,0.0,1.2,9.8,90.5,1438,2.0,,,,,,,,,,,,,,,,,,
22/05/2015 11:00,,,,,,,,,,,,,,,,,,2.0,2.2,0.2,0.4,1.6,66.6,673,10763.8,2.0
22/05/2015 10:00,,,,,,,,,3.6,2.0,0.6,0.7,2.9,73.0,648,8008.7,2.0,,,,,,,,,
22/05/2015 09:00,28.5,5.8,0.0,1.2,8.9,90.1,1434,2.0,,,,,,,,,,,,,,,,,,
22/05/2015 07:00,,,,,,,,,,,,,,,,,,2.0,1.9,0.1,0.5,1.5,66.4,673,10758.6,2.0
22/05/2015 06:00,,,,,,,,,3.4,1.7,0.6,0.7,2.4,72.7,649,7969.5,2.0,,,,,,,,,
22/05/2015 05:00,28.0,5.4,0.1,0.9,8.8,89.7,1425,2.0,,,,,,,,,,,,,,,,,,
22/05/2015 03:00,,,,,,,,,,,,,,,,,,2.0,1.7,0.1,0.5,1.7,66.6,669,10764.2,2.0
22/05/2015 02:00,,,,,,,,,3.5,1.7,0.6,0.6,2.9,73.2,655,7981.9,2.0,,,,,,,,,
22/05/2015 01:00,27.6,6.4,0.1,1.0,7.7,89.2,1425,2.0,,,,,,,,,,,,,,,,,,
21/05/2015 23:00,,,,,,,,,,,,,,,,,,1.9,1.6,0.1,0.6,1.7,66.3,669,10773.0,2.0
21/05/2015 22:00,,,,,,,,,3.3,2.0,0.6,0.4,2.2,72.6,643,8033.6,2.0,,,,,,,,,
21/05/2015 21:00,28.3,5.8,0.3,1.0,8.3,90.6,1439,2.0,,,,,,,,,,,,,,,,,,
21/05/2015 19:00,,,,,,,,,,,,,,,,,,1.9,2.0,0.3,0.3,1.4,66.2,670,10747.5,2.0
21/05/2015 18:00,,,,,,,,,3.3,2.2,0.7,0.5,2.4,72.3,643,8017.0,2.0,,,,,,,,,
21/05/2015 17:00,27.8,5.7,0.1,1.2,8.7,90.6,1437,2.0,,,,,,,,,,,,,,,,,,
21/05/2015 15:00,,,,,,,,,,,,,,,,,,1.9,2.0,0.2,0.4,1.4,66.3,672,10749.7,2.0
21/05/2015 14:00,,,,,,,,,3.4,2.0,0.7,0.5,2.3,72.8,649,7911.4,2.0,,,,,,,,,
21/05/2015 13:00,28.4,6.1,0.0,1.1,8.1,91.7,1444,2.0,,,,,,,,,,,,,,,,,,
21/05/2015 11:00,,,,,,,,,,,,,,,,,,1.9,1.7,0.3,0.4,2.2,66.4,671,10781.9,2.0
21/05/2015 10:00,,,,,,,,,3.3,2.0,0.4,0.4,2.0,72.8,647,7949.3,2.0,,,,,,,,,
21/05/2015 09:00,28.3,5.9,0.1,1.0,8.4,91.6,1444,2.0,,,,,,,,,,,,,,,,,,
21/05/2015 07:00,,,,,,,,,,,,,,,,,,1.9,2.0,0.2,0.4,1.4,66.2,671,10807.1,2.0
21/05/2015 06:00,,,,,,,,,3.4,2.4,0.6,0.5,2.0,72.7,657,7963.5,2.0,,,,,,,,,
21/05/2015 05:00,28.2,6.1,0.0,1.1,8.1,91.9,1440,2.0,,,,,,,,,,,,,,,,,,
21/05/2015 03:00,,,,,,,,,,,,,,,,,,1.9,1.6,0.2,0.4,1.5,66.2,668,10805.9,2.0
21/05/2015 02:00,,,,,,,,,3.4,1.8,0.4,0.6,2.0,72.9,651,8008.0,2.0,,,,,,,,,
21/05/2015 01:00,28.6,6.1,0.1,1.0,8.1,91.8,1439,2.0,,,,,,,,,,,,,,,,,,
20/05/2015 23:00,,,,,,,,,,,,,,,,,,1.9,1.7,0.1,0.3,1.4,66.3,672,10771.8,2.0
20/05/2015 22:00,,,,,,,,,3.3,1.9,0.7,0.5,2.2,72.8,647,7916.6,2.0,,,,,,,,,
20/05/2015 21:00,28.6,6.0,0.0,1.1,7.9,91.7,1443,2.0,,,,,,,,,,,,,,,,,,
20/05/2015 19:00,,,,,,,,,,,,,,,,,,1.9,1.8,0.1,0.3,1.4,66.3,671,10762.6,2.0
20/05/2015 18:00,,,,,,,,,3.3,1.9,0.5,0.5,2.0,73.3,647,7875.2,2.0,,,,,,,,,
20/05/2015 17:00,28.5,5.9,0.2,1.2,8.5,92.1,1447,2.0,,,,,,,,,,,,,,,,,,
20/05/2015 15:00,,,,,,,,,,,,,,,,,,1.8,2.0,0.3,0.5,0.9,66.3,670,10783.2,2.0
20/05/2015 14:00,,,,,,,,,3.2,1.7,0.4,0.5,2.3,72.7,646,7926.1,2.0,,,,,,,,,
20/05/2015 13:00,28.8,5.8,0.0,1.3,8.6,92.1,1454,2.0,,,,,,,,,,,,,,,,,,
20/05/2015 11:00,,,,,,,,,,,,,,,,,,1.9,1.8,0.2,0.3,1.2,66.2,668,10838.5,2.0
20/05/2015 10:00,,,,,,,,,3.3,1.9,0.6,0.3,2.3,72.9,650,7956.7,2.0,,,,,,,,,
20/05/2015 09:00,28.7,5.9,0.0,1.3,8.3,92.0,1449,2.0,,,,,,,,,,,,,,,,,,
20/05/2015 07:00,,,,,,,,,,,,,,,,,,1.9,1.8,0.2,0.4,1.1,66.3,671,10846.3,2.0
20/05/2015 06:00,,,,,,,,,3.4,1.9,0.5,0.5,2.1,73.0,650,7968.7,2.0,,,,,,,,,
20/05/2015 05:00,28.3,6.0,0.2,1.2,7.9,92.0,1448,2.0,,,,,,,,,,,,,,,,,,
20/05/2015 03:00,,,,,,,,,,,,,,,,,,1.9,1.6,0.1,0.5,1.2,65.9,668,10857.8,2.0
20/05/2015 02:00,,,,,,,,,3.3,2.2,0.6,0.6,1.9,73.1,646,7915.8,2.0,,,,,,,,,
20/05/2015 01:00,28.3,5.9,0.3,1.3,8.0,91.9,1451,2.0,,,,,,,,,,,,,,,,,,
19/05/2015 23:00,,,,,,,,,,,,,,,,,,1.8,1.5,0.1,0.4,1.4,65.6,672,11559.3,2.0
19/05/2015 22:00,,,,,,,,,3.4,2.3,0.5,0.4,1.9,73.2,655,8074.7,2.0,,,,,,,,,
19/05/2015 21:00,28.3,6.1,0.1,1.3,8.0,92.4,1452,2.0,,,,,,,,,,,,,,,,,,
19/05/2015 19:00,,,,,,,,,,,,,,,,,,1.8,1.9,0.0,0.4,1.7,66.3,673,10833.0,2.0
19/05/2015 18:00,,,,,,,,,3.4,2.1,0.6,0.7,2.7,73.4,657,7867.4,2.0,,,,,,,,,
19/05/2015 17:00,28.2,5.9,0.2,1.4,8.6,92.0,1447,2.0,,,,,,,,,,,,,,,,,,
19/05/2015 15:00,,,,,,,,,,,,,,,,,,1.9,1.7,0.2,0.4,1.7,66.5,673,10760.8,2.0
19/05/2015 14:00,,,,,,,,,3.4,2.0,0.3,0.5,2.7,73.1,655,7890.3,2.0,,,,,,,,,
19/05/2015 13:00,28.1,6.0,0.1,1.5,8.8,92.6,1457,2.0,,,,,,,,,,,,,,,,,,
19/05/2015 11:00,,,,,,,,,,,,,,,,,,1.9,1.5,0.1,0.6,2.8,66.7,670,10773.5,2.0
19/05/2015 10:00,,,,,,,,,3.4,2.4,0.4,0.6,2.3,73.3,651,7919.0,2.0,,,,,,,,,
19/05/2015 09:00,28.1,6.2,0.1,1.4,8.7,92.6,1458,2.0,,,,,,,,,,,,,,,,,,
19/05/2015 07:00,,,,,,,,,,,,,,,,,,1.9,1.8,0.0,0.5,2.0,66.6,674,10777.0,2.0
19/05/2015 06:00,,,,,,,,,3.2,2.2,0.4,0.7,2.3,73.1,650,7906.4,2.0,,,,,,,,,
19/05/2015 05:00,28.2,6.0,0.0,1.4,9.0,92.7,1453,2.0,,,,,,,,,,,,,,,,,,
19/05/2015 03:00,,,,,,,,,,,,,,,,,,1.9,1.8,0.3,0.3,2.2,66.8,672,10735.9,2.0
19/05/2015 02:00,,,,,,,,,3.3,2.3,0.3,0.5,2.6,73.6,655,7921.6,2.0,,,,,,,,,
19/05/2015 01:00,28.2,6.0,0.0,1.5,9.2,92.9,1455,2.0,,,,,,,,,,,,,,,,,,
18/05/2015 23:00,,,,,,,,,,,,,,,,,,1.8,1.9,0.2,0.6,2.3,66.6,669,10734.1,2.0
18/05/2015 22:00,,,,,,,,,3.3,2.3,0.5,0.6,2.6,73.1,650,7913.6,2.0,,,,,,,,,
18/05/2015 21:00,28.2,6.4,0.0,1.2,8.7,92.6,1458,2.0,,,,,,,,,,,,,,,,,,
18/05/2015 19:00,,,,,,,,,,,,,,,,,,1.8,1.9,0.1,0.4,2.1,66.7,674,10718.6,2.0
18/05/2015 18:00,,,,,,,,,3.2,2.3,0.6,0.4,2.8,73.4,649,7882.4,2.0,,,,,,,,,
18/05/2015 17:00,28.4,6.4,0.4,1.4,9.1,93.1,1461,2.0,,,,,,,,,,,,,,,,,,
18/05/2015 15:00,,,,,,,,,,,,,,,,,,1.8,2.0,0.1,0.4,2.4,66.7,671,10693.9,2.0
18/05/2015 14:00,,,,,,,,,3.2,2.7,0.7,0.5,2.4,73.2,648,7878.9,2.0,,,,,,,,,
18/05/2015 13:00,28.5,6.4,0.1,1.3,9.6,93.3,1467,2.0,,,,,,,,,,,,,,,,,,
18/05/2015 11:00,,,,,,,,,,,,,,,,,,1.9,2.0,0.3,0.5,1.6,66.6,675,10721.2,2.0
18/05/2015 10:00,,,,,,,,,3.5,2.3,0.6,0.7,2.4,73.6,659,7901.2,2.0,,,,,,,,,
18/05/2015 09:00,28.8,6.3,0.1,1.2,9.0,92.6,1463,2.0,,,,,,,,,,,,,,,,,,
18/05/2015 07:00,,,,,,,,,,,,,,,,,,1.9,1.9,0.0,0.6,2.2,66.7,673,10722.6,2.0
18/05/2015 06:00,,,,,,,,,3.3,2.0,0.4,0.8,2.7,73.0,653,7926.7,2.0,,,,,,,,,
18/05/2015 05:00,28.8,6.3,0.1,1.3,8.8,92.5,1461,2.0,,,,,,,,,,,,,,,,,,
18/05/2015 03:00,,,,,,,,,,,,,,,,,,1.9,2.0,0.3,0.6,1.9,66.8,676,10686.4,2.0
18/05/2015 02:00,,,,,,,,,3.5,2.7,0.6,0.7,2.6,73.3,662,7911.4,2.0,,,,,,,,,
18/05/2015 01:00,29.0,6.3,0.1,1.2,9.0,92.7,1467,2.0,,,,,,,,,,,,,,,,,,
17/05/2015 23:00,,,,,,,,,,,,,,,,,,1.9,1.8,0.3,0.4,1.9,66.6,675,10640.3,2.0
17/05/2015 22:00,,,,,,,,,3.3,2.5,0.3,0.5,2.1,73.0,652,7883.9,2.0,,,,,,,,,
17/05/2015 21:00,28.6,6.0,0.1,1.4,9.0,92.5,1463,2.0,,,,,,,,,,,,,,,,,,
17/05/2015 19:00,,,,,,,,,,,,,,,,,,1.9,1.9,0.2,0.3,1.9,66.7,679,10643.7,2.0
17/05/2015 18:00,,,,,,,,,3.3,2.0,0.5,0.7,2.5,73.0,649,7867.5,2.0,,,,,,,,,
17/05/2015 17:00,28.8,5.6,0.0,1.3,9.6,92.5,1465,2.0,,,,,,,,,,,,,,,,,,
17/05/2015 15:00,,,,,,,,,,,,,,,,,,1.9,2.1,0.1,0.6,1.8,66.6,678,10649.5,2.0
17/05/2015 14:00,,,,,,,,,3.3,2.2,0.5,0.6,2.3,73.1,653,7868.2,2.0,,,,,,,,,
17/05/2015 13:00,28.9,6.1,0.2,1.3,9.0,92.6,1463,2.0,,,,,,,,,,,,,,,,,,
17/05/2015 11:00,,,,,,,,,,,,,,,,,,1.9,1.8,0.0,0.5,1.6,66.5,677,10666.4,2.0
17/05/2015 10:00,,,,,,,,,3.3,2.3,0.5,0.5,2.0,72.9,651,7879.5,2.0,,,,,,,,,
17/05/2015 09:00,28.8,6.0,0.1,1.3,8.4,92.3,1461,2.0,,,,,,,,,,,,,,,,,,
17/05/2015 07:00,,,,,,,,,,,,,,,,,,1.9,2.1,0.3,0.4,0.7,66.7,676,10669.7,2.0
17/05/2015 06:00,,,,,,,,,3.3,2.2,0.6,0.3,1.6,72.6,652,7885.4,2.0,,,,,,,,,
17/05/2015 05:00,28.6,6.1,0.1,1.3,8.0,92.4,1464,2.0,,,,,,,,,,,,,,,,,,
17/05/2015 03:00,,,,,,,,,,,,,,,,,,1.9,1.8,0.0,0.3,1.1,66.4,678,10643.4,2.0
17/05/2015 02:00,,,,,,,,,3.3,2.1,0.5,0.4,1.8,72.8,652,7867.1,2.0,,,,,,,,,
17/05/2015 01:00,28.7,6.0,0.1,1.4,8.6,92.5,1462,2.0,,,,,,,,,,,,,,,,,,
16/05/2015 23:00,,,,,,,,,,,,,,,,,,1.9,1.8,0.1,0.5,1.4,66.3,675,10656.0,2.0
16/05/2015 22:00,,,,,,,,,3.3,2.0,0.5,0.6,1.9,73.1,655,7860.1,2.0,,,,,,,,,
16/05/2015 21:00,28.7,5.9,0.0,1.4,8.6,92.4,1464,2.0,,,,,,,,,,,,,,,,,,
16/05/2015 19:00,,,,,,,,,,,,,,,,,,1.9,1.6,0.0,0.5,1.7,66.5,677,10653.6,2.0
16/05/2015 18:00,,,,,,,,,3.4,2.2,0.4,0.4,2.4,72.9,659,7857.4,2.0,,,,,,,,,
16/05/2015 17:00,28.4,6.3,0.2,1.4,8.4,92.3,1461,2.0,,,,,,,,,,,,,,,,,,
16/05/2015 15:00,,,,,,,,,,,,,,,,,,1.8,1.7,0.1,0.4,1.5,66.3,676,10627.4,2.0
16/05/2015 14:00,,,,,,,,,3.2,1.9,0.5,0.5,1.9,72.6,650,7854.1,2.0,,,,,,,,,
16/05/2015 13:00,28.3,6.0,0.0,1.3,8.3,92.4,1461,2.0,,,,,,,,,,,,,,,,,,
16/05/2015 11:00,,,,,,,,,,,,,,,,,,1.8,1.9,0.0,0.4,2.0,66.3,677,10653.9,2.0
16/05/2015 10:00,,,,,,,,,3.3,2.3,0.5,0.5,2.2,72.4,655,7888.0,2.0,,,,,,,,,
16/05/2015 09:00,27.8,5.9,0.1,1.4,8.4,92.1,1459,2.0,,,,,,,,,,,,,,,,,,
16/05/2015 07:00,,,,,,,,,,,,,,,,,,1.8,1.5,0.1,0.3,1.5,66.5,677,10653.3,2.0
16/05/2015 06:00,,,,,,,,,3.3,2.5,0.5,0.4,1.7,73.0,656,7874.6,2.0,,,,,,,,,
16/05/2015 05:00,28.4,5.8,0.2,1.4,8.8,92.4,1463,2.0,,,,,,,,,,,,,,,,,,
16/05/2015 03:00,,,,,,,,,,,,,,,,,,1.9,1.8,0.2,0.4,1.6,66.4,677,10656.8,2.0
16/05/2015 02:00,,,,,,,,,3.6,1.4,0.3,0.7,2.9,73.0,663,7887.0,2.0,,,,,,,,,
16/05/2015 01:00,29.7,5.6,0.1,1.4,8.8,92.8,1468,2.0,,,,,,,,,,,,,,,,,,
15/05/2015 23:00,,,,,,,,,,,,,,,,,,2.0,1.6,0.0,0.5,1.3,66.7,681,10642.3,2.0
15/05/2015 22:00,,,,,,,,,3.4,2.0,0.5,0.5,1.8,73.0,655,7882.3,2.0,,,,,,,,,
15/05/2015 21:00,29.6,5.4,0.2,1.5,8.9,92.7,1475,2.0,,,,,,,,,,,,,,,,,,
15/05/2015 19:00,,,,,,,,,,,,,,,,,,2.0,1.7,0.1,0.3,1.6,66.6,683,10650.8,2.0
15/05/2015 18:00,,,,,,,,,3.4,2.1,0.5,0.6,2.0,73.0,650,7847.6,2.0,,,,,,,,,
15/05/2015 17:00,28.7,6.0,0.0,1.3,8.8,92.1,1464,2.0,,,,,,,,,,,,,,,,,,
15/05/2015 15:00,,,,,,,,,,,,,,,,,,1.8,1.7,0.2,0.4,1.9,66.3,680,10634.6,2.0
15/05/2015 14:00,,,,,,,,,3.2,1.5,0.4,0.4,2.5,72.6,647,7844.8,2.0,,,,,,,,,
15/05/2015 13:00,28.2,5.9,0.0,1.5,9.0,92.1,1462,2.0,,,,,,,,,,,,,,,,,,
15/05/2015 11:00,,,,,,,,,,,,,,,,,,1.8,1.8,0.0,0.3,1.8,66.4,679,10661.5,2.0
15/05/2015 10:00,,,,,,,,,3.2,1.9,0.5,0.4,2.3,72.5,645,7919.5,2.0,,,,,,,,,
15/05/2015 09:00,27.6,6.4,0.0,1.2,8.2,92.5,1459,2.0,,,,,,,,,,,,,,,,,,
15/05/2015 07:00,,,,,,,,,,,,,,,,,,1.8,1.9,0.1,0.2,1.4,66.2,677,10725.5,2.0
15/05/2015 06:00,,,,,,,,,3.1,2.2,0.5,0.6,2.0,72.2,654,7934.0,2.0,,,,,,,,,
15/05/2015 05:00,27.3,6.1,0.0,1.4,7.9,92.1,1462,2.0,,,,,,,,,,,,,,,,,,
15/05/2015 03:00,,,,,,,,,,,,,,,,,,1.8,2.3,0.3,0.5,0.9,66.2,675,10668.4,2.0
15/05/2015 02:00,,,,,,,,,3.3,2.1,0.5,0.6,2.2,72.8,664,7897.1,2.0,,,,,,,,,
15/05/2015 01:00,27.6,6.2,0.1,1.3,8.0,92.1,1464,2.0,,,,,,,,,,,,,,,,,,
14/05/2015 23:00,,,,,,,,,,,,,,,,,,1.8,2.0,0.2,0.4,0.8,66.4,671,10627.3,2.0
14/05/2015 22:00,,,,,,,,,3.2,2.3,0.6,0.5,1.7,72.6,655,7885.2,2.0,,,,,,,,,
14/05/2015 21:00,27.4,6.1,0.1,1.4,8.1,92.0,1464,2.0,,,,,,,,,,,,,,,,,,
14/05/2015 19:00,,,,,,,,,,,,,,,,,,1.8,2.1,0.2,0.5,1.2,66.3,678,10645.4,2.0
14/05/2015 18:00,,,,,,,,,3.1,1.8,0.6,0.5,2.1,72.5,650,7855.7,2.0,,,,,,,,,
14/05/2015 17:00,27.5,6.4,0.1,1.1,8.2,92.5,1468,2.0,,,,,,,,,,,,,,,,,,
14/05/2015 15:00,,,,,,,,,,,,,,,,,,1.8,1.5,0.1,0.5,1.9,66.5,680,10621.5,2.0
14/05/2015 14:00,,,,,,,,,3.1,2.2,0.4,0.5,2.4,72.8,645,7856.0,2.0,,,,,,,,,
14/05/2015 13:00,27.7,5.9,0.1,1.4,9.3,92.8,1469,2.0,,,,,,,,,,,,,,,,,,
14/05/2015 11:00,,,,,,,,,,,,,,,,,,1.8,1.8,0.0,0.4,2.0,66.4,679,10645.8,2.0
14/05/2015 10:00,,,,,,,,,3.2,2.0,0.5,0.5,2.1,72.5,654,7917.5,2.0,,,,,,,,,
14/05/2015 09:00,27.8,5.9,0.0,1.3,8.4,92.4,1468,2.0,,,,,,,,,,,,,,,,,,
14/05/2015 07:00,,,,,,,,,,,,,,,,,,1.8,2.0,0.2,0.5,1.6,66.4,679,10656.5,2.0
14/05/2015 06:00,,,,,,,,,3.2,2.0,0.4,0.5,2.1,72.6,650,7918.5,2.0,,,,,,,,,
14/05/2015 05:00,27.4,6.2,0.1,1.4,8.0,92.1,1467,2.0,,,,,,,,,,,,,,,,,,
14/05/2015 03:00,,,,,,,,,,,,,,,,,,1.8,2.2,0.2,0.4,1.0,65.8,676,10649.5,2.0
14/05/2015 02:00,,,,,,,,,3.2,1.9,0.5,0.6,2.0,72.6,652,7886.1,2.0,,,,,,,,,
14/05/2015 01:00,27.9,6.1,0.1,1.2,8.0,92.2,1469,2.0,,,,,,,,,,,,,,,,,,
13/05/2015 23:00,,,,,,,,,,,,,,,,,,1.9,2.1,0.1,0.3,1.1,66.5,681,10628.1,2.0
13/05/2015 22:00,,,,,,,,,3.3,2.1,0.6,0.5,2.1,72.8,657,7845.0,2.0,,,,,,,,,
13/05/2015 21:00,28.6,6.1,0.1,1.3,8.8,92.7,1477,2.0,,,,,,,,,,,,,,,,,,
13/05/2015 19:00,,,,,,,,,,,,,,,,,,1.8,2.1,0.2,0.5,1.7,66.7,681,10606.5,2.0
13/05/2015 18:00,,,,,,,,,3.3,2.3,0.7,0.5,2.5,72.7,652,7832.1,2.0,,,,,,,,,
13/05/2015 17:00,28.3,6.2,0.1,1.2,9.0,92.8,1477,2.0,,,,,,,,,,,,,,,,,,
13/05/2015 15:00,,,,,,,,,,,,,,,,,,1.8,2.1,0.0,0.3,1.6,66.4,683,10609.2,2.0
13/05/2015 14:00,,,,,,,,,3.2,2.3,0.7,0.4,1.9,72.8,652,7852.5,2.0,,,,,,,,,
13/05/2015 13:00,28.1,6.1,0.1,1.2,8.4,92.5,1470,2.0,,,,,,,,,,,,,,,,,,
13/05/2015 11:00,,,,,,,,,,,,,,,,,,1.9,2.3,0.1,0.5,2.3,66.5,680,10632.2,2.0
13/05/2015 10:00,,,,,,,,,3.3,2.0,0.5,0.4,2.6,72.6,660,7873.7,2.0,,,,,,,,,
13/05/2015 09:00,27.8,6.0,0.1,1.1,8.9,92.4,1466,2.0,,,,,,,,,,,,,,,,,,
13/05/2015 07:00,,,,,,,,,,,,,,,,,,1.8,2.3,0.2,0.3,1.6,66.4,680,10631.1,2.0
13/05/2015 06:00,,,,,,,,,3.3,2.2,0.7,0.5,2.1,72.9,660,7895.3,2.0,,,,,,,,,
13/05/2015 05:00,27.8,6.0,0.1,1.0,8.4,92.2,1467,2.0,,,,,,,,,,,,,,,,,,
13/05/2015 03:00,,,,,,,,,,,,,,,,,,1.8,2.0,0.2,0.4,1.4,66.6,683,10625.5,2.0
13/05/2015 02:00,,,,,,,,,3.2,2.2,0.6,0.3,1.8,72.5,654,7859.5,2.0,,,,,,,,,
13/05/2015 01:00,28.4,6.0,0.0,0.9,8.5,92.7,1473,2.0,,,,,,,,,,,,,,,,,,
12/05/2015 23:00,,,,,,,,,,,,,,,,,,1.9,1.8,0.3,0.4,1.6,66.5,680,10630.5,2.0
12/05/2015 22:00,,,,,,,,,3.3,1.6,0.7,0.7,2.3,73.0,657,7855.0,2.0,,,,,,,,,
12/05/2015 21:00,29.1,6.2,0.0,0.9,8.6,93.1,1479,2.0,,,,,,,,,,,,,,,,,,
12/05/2015 19:00,,,,,,,,,,,,,,,,,,1.9,1.8,0.1,0.5,1.7,66.8,682,10583.1,2.0
12/05/2015 18:00,,,,,,,,,3.3,2.1,0.6,0.4,2.1,72.7,651,7872.3,2.0,,,,,,,,,
12/05/2015 17:00,28.7,6.0,0.1,1.0,9.0,92.8,1478,2.0,,,,,,,,,,,,,,,,,,
12/05/2015 15:00,,,,,,,,,,,,,,,,,,1.8,1.9,0.2,0.4,1.5,66.4,684,10598.1,2.0
12/05/2015 14:00,,,,,,,,,3.2,2.3,0.6,0.4,2.2,72.8,652,7846.2,2.0,,,,,,,,,
12/05/2015 13:00,27.9,6.4,0.0,0.9,8.0,92.4,1470,2.0,,,,,,,,,,,,,,,,,,
12/05/2015 11:00,,,,,,,,,,,,,,,,,,1.8,2.2,0.1,0.6,1.8,66.7,683,10617.8,2.0
12/05/2015 10:00,,,,,,,,,3.3,2.4,0.5,0.4,2.0,72.9,664,7844.7,2.0,,,,,,,,,
12/05/2015 09:00,28.2,6.6,0.1,0.8,7.9,92.2,1472,2.0,,,,,,,,,,,,,,,,,,
12/05/2015 07:00,,,,,,,,,,,,,,,,,,1.9,1.8,0.0,0.6,1.4,66.7,684,10628.9,2.0
12/05/2015 06:00,,,,,,,,,3.3,2.1,0.5,0.3,2.0,72.9,652,7854.4,2.0,,,,,,,,,
12/05/2015 05:00,28.5,6.3,0.1,1.0,8.3,92.5,1478,2.0,,,,,,,,,,,,,,,,,,
12/05/2015 03:00,,,,,,,,,,,,,,,,,,1.9,1.7,0.1,0.4,1.4,66.9,685,10622.0,2.0
12/05/2015 02:00,,,,,,,,,3.3,1.8,0.4,0.6,2.2,73.0,653,7845.4,2.0,,,,,,,,,
12/05/2015 01:00,28.7,6.3,0.2,0.8,8.0,92.8,1477,2.0,,,,,,,,,,,,,,,,,,
11/05/2015 23:00,,,,,,,,,,,,,,,,,,1.9,1.6,0.0,0.5,1.6,66.8,679,10606.5,2.0
11/05/2015 22:00,,,,,,,,,3.3,2.1,0.6,0.5,1.8,72.8,655,7845.8,2.0,,,,,,,,,
11/05/2015 21:00,28.7,6.6,0.1,1.0,8.3,93.1,1482,2.0,,,,,,,,,,,,,,,,,,
11/05/2015 19:00,,,,,,,,,,,,,,,,,,1.9,1.9,0.1,0.6,2.0,66.9,682,10582.5,2.0
11/05/2015 18:00,,,,,,,,,3.3,2.5,0.5,0.5,2.4,72.7,658,7827.7,2.0,,,,,,,,,
11/05/2015 17:00,28.7,6.2,0.0,1.1,8.9,93.1,1482,2.0,,,,,,,,,,,,,,,,,,
11/05/2015 15:00,,,,,,,,,,,,,,,,,,0.4,1.8,0.1,0.5,1.8,66.7,686,10605.3,2.0
11/05/2015 14:00,,,,,,,,,3.3,1.8,0.5,0.4,2.9,72.9,653,7839.4,2.0,,,,,,,,,
11/05/2015 13:00,28.8,6.5,0.2,0.9,8.3,92.6,1480,2.0,,,,,,,,,,,,,,,,,,
11/05/2015 11:00,,,,,,,,,,,,,,,,,,1.9,2.1,0.1,0.6,2.1,66.6,681,10584.3,2.0
11/05/2015 10:00,,,,,,,,,3.3,2.2,0.4,0.4,1.8,72.9,654,7854.3,2.0,,,,,,,,,
11/05/2015 09:00,29.3,6.1,0.2,1.1,8.6,93.1,1488,2.0,,,,,,,,,,,,,,,,,,
11/05/2015 07:00,,,,,,,,,,,,,,,,,,2.0,1.8,0.1,0.8,1.6,66.9,681,10634.9,2.0
11/05/2015 06:00,,,,,,,,,3.6,2.4,0.6,0.6,2.2,73.3,670,7884.3,2.0,,,,,,,,,
11/05/2015 05:00,29.8,6.1,0.2,1.0,9.2,93.3,1496,2.0,,,,,,,,,,,,,,,,,,
11/05/2015 03:00,,,,,,,,,,,,,,,,,,1.9,1.6,0.3,0.6,2.1,66.5,682,10604.9,2.0
11/05/2015 02:00,,,,,,,,,3.5,2.2,0.6,0.6,2.5,73.0,658,7830.3,2.0,,,,,,,,,
11/05/2015 01:00,30.0,6.2,0.0,1.2,9.1,93.2,1494,2.0,,,,,,,,,,,,,,,,,,
10/05/2015 23:00,,,,,,,,,,,,,,,,,,1.9,1.8,0.2,0.6,1.9,66.6,681,10586.0,2.0
10/05/2015 22:00,,,,,,,,,3.3,2.1,0.4,0.5,2.3,72.7,650,7830.6,2.0,,,,,,,,,
10/05/2015 21:00,29.3,5.7,0.1,1.1,9.7,93.1,1491,2.0,,,,,,,,,,,,,,,,,,
10/05/2015 19:00,,,,,,,,,,,,,,,,,,1.9,1.8,0.4,0.6,1.9,66.6,682,10601.5,2.0
10/05/2015 18:00,,,,,,,,,3.3,1.8,0.6,0.5,2.1,72.7,651,7823.6,2.0,,,,,,,,,
10/05/2015 17:00,29.4,5.6,0.0,1.1,9.7,93.1,1492,2.0,,,,,,,,,,,,,,,,,,
10/05/2015 15:00,,,,,,,,,,,,,,,,,,1.9,1.3,0.1,0.4,2.4,66.5,684,10622.0,2.0
10/05/2015 14:00,,,,,,,,,3.4,1.8,0.5,0.6,2.7,72.6,661,7848.7,2.0,,,,,,,,,
10/05/2015 13:00,29.4,5.8,0.1,1.3,9.3,92.7,1484,2.0,,,,,,,,,,,,,,,,,,
10/05/2015 11:00,,,,,,,,,,,,,,,,,,1.9,1.2,0.2,0.6,2.6,66.5,687,10588.9,2.0
10/05/2015 10:00,,,,,,,,,3.3,1.7,0.6,0.5,2.4,72.8,655,7849.7,2.0,,,,,,,,,
10/05/2015 09:00,28.7,6.2,0.2,1.0,8.4,92.5,1483,2.0,,,,,,,,,,,,,,,,,,
10/05/2015 07:00,,,,,,,,,,,,,,,,,,1.9,1.9,0.2,0.3,1.6,66.4,686,10653.1,2.0
10/05/2015 06:00,,,,,,,,,3.3,2.7,0.6,0.5,1.4,72.6,661,7868.0,2.0,,,,,,,,,
10/05/2015 05:00,29.2,6.1,0.0,1.3,8.2,92.5,1483,2.0,,,,,,,,,,,,,,,,,,
10/05/2015 03:00,,,,,,,,,,,,,,,,,,1.8,2.1,0.0,0.2,1.3,66.4,686,10646.0,2.0
10/05/2015 02:00,,,,,,,,,3.5,2.2,0.7,0.4,2.0,72.6,661,7936.7,2.0,,,,,,,,,
10/05/2015 01:00,28.1,5.9,0.2,1.1,8.3,92.4,1483,2.0,,,,,,,,,,,,,,,,,,
09/05/2015 23:00,,,,,,,,,,,,,,,,,,1.8,1.8,0.1,0.3,1.6,66.4,685,10666.3,2.0
09/05/2015 22:00,,,,,,,,,3.2,2.2,0.6,0.4,1.8,72.5,656,7930.5,2.0,,,,,,,,,
09/05/2015 21:00,28.4,5.8,0.0,1.1,8.4,92.7,1485,2.0,,,,,,,,,,,,,,,,,,
09/05/2015 19:00,,,,,,,,,,,,,,,,,,1.8,1.9,0.1,0.3,1.1,66.4,685,10646.0,2.0
09/05/2015 18:00,,,,,,,,,3.3,2.2,0.5,0.3,1.4,72.8,652,7831.4,2.0,,,,,,,,,
09/05/2015 17:00,28.3,6.0,0.1,1.1,8.1,92.4,1485,2.0,,,,,,,,,,,,,,,,,,
09/05/2015 15:00,,,,,,,,,,,,,,,,,,1.8,1.8,0.3,0.3,1.8,66.5,688,10645.7,2.0
09/05/2015 14:00,,,,,,,,,3.3,2.1,0.4,0.4,1.8,72.8,655,7844.7,2.0,,,,,,,,,
09/05/2015 13:00,28.5,6.0,0.2,1.2,8.3,92.6,1485,2.0,,,,,,,,,,,,,,,,,,
09/05/2015 11:00,,,,,,,,,,,,,,,,,,1.9,1.6,0.2,0.4,2.1,66.9,686,10664.4,2.0
09/05/2015 10:00,,,,,,,,,3.2,2.1,0.6,0.5,2.0,72.5,659,7880.0,2.0,,,,,,,,,
09/05/2015 09:00,28.5,5.6,0.1,1.1,8.7,92.7,1481,2.0,,,,,,,,,,,,,,,,,,
09/05/2015 07:00,,,,,,,,,,,,,,,,,,1.9,2.0,0.1,0.3,1.0,66.5,684,10665.2,2.0
09/05/2015 06:00,,,,,,,,,3.5,1.9,0.6,0.5,2.2,73.5,669,7826.4,2.0,,,,,,,,,
09/05/2015 05:00,28.8,5.9,0.2,1.3,8.6,92.8,1487,2.0,,,,,,,,,,,,,,,,,,
09/05/2015 03:00,,,,,,,,,,,,,,,,,,1.9,1.8,0.2,0.5,1.9,66.7,686,10659.8,2.0
09/05/2015 02:00,,,,,,,,,3.5,1.8,0.4,0.6,2.9,73.2,667,7808.9,2.0,,,,,,,,,
09/05/2015 01:00,29.4,5.8,0.3,1.3,9.4,93.2,1489,2.0,,,,,,,,,,,,,,,,,,
08/05/2015 23:00,,,,,,,,,,,,,,,,,,1.9,2.2,0.2,0.5,1.6,66.6,689,10656.2,2.0
08/05/2015 22:00,,,,,,,,,3.4,1.6,0.5,0.6,2.8,73.1,661,7826.0,2.0,,,,,,,,,
08/05/2015 21:00,28.9,5.9,0.3,1.2,9.0,92.7,1485,2.0,,,,,,,,,,,,,,,,,,
08/05/2015 19:00,,,,,,,,,,,,,,,,,,1.9,1.8,0.1,0.5,1.1,66.4,688,10647.4,2.0
08/05/2015 18:00,,,,,,,,,3.5,1.9,0.5,0.5,2.0,72.9,669,7827.6,2.0,,,,,,,,,
08/05/2015 17:00,28.7,5.5,0.3,1.3,8.4,92.6,1485,2.0,,,,,,,,,,,,,,,,,,
08/05/2015 15:00,,,,,,,,,,,,,,,,,,1.8,2.1,0.2,0.5,1.4,66.4,689,10623.5,2.0
08/05/2015 14:00,,,,,,,,,3.2,2.0,0.5,0.6,3.3,72.6,659,7777.1,2.0,,,,,,,,,
08/05/2015 13:00,27.8,5.7,0.0,1.3,10.1,92.7,1483,2.0,,,,,,,,,,,,,,,,,,
08/05/2015 11:00,,,,,,,,,,,,,,,,,,1.8,1.6,0.1,0.6,2.9,66.4,685,10609.6,2.0
08/05/2015 10:00,,,,,,,,,3.3,1.9,0.5,0.3,3.1,72.8,658,7799.6,2.0,,,,,,,,,
08/05/2015 09:00,27.5,5.9,0.2,1.2,8.8,92.3,1484,2.0,,,,,,,,,,,,,,,,,,
08/05/2015 07:00,,,,,,,,,,,,,,,,,,1.8,1.9,0.2,0.6,1.1,66.2,690,10698.6,2.0
08/05/2015 06:00,,,,,,,,,3.2,2.5,0.5,0.4,1.5,72.3,673,7891.0,2.0,,,,,,,,,
08/05/2015 05:00,26.8,6.3,0.0,1.1,7.2,91.7,1477,2.0,,,,,,,,,,,,,,,,,,
08/05/2015 03:00,,,,,,,,,,,,,,,,,,1.8,2.5,0.1,0.5,0.4,66.2,693,10680.8,2.0
08/05/2015 02:00,,,,,,,,,3.3,2.6,0.6,0.7,1.4,72.8,673,7868.2,2.0,,,,,,,,,
08/05/2015 01:00,27.5,6.2,0.2,1.2,7.5,92.1,1484,2.0,,,,,,,,,,,,,,,,,,
07/05/2015 23:00,,,,,,,,,,,,,,,,,,1.8,2.1,0.2,0.3,1.4,66.5,688,10632.7,2.0
07/05/2015 22:00,,,,,,,,,3.1,1.8,0.5,0.4,2.0,72.5,654,7803.6,2.0,,,,,,,,,
07/05/2015 21:00,27.3,6.1,0.1,1.3,8.2,92.5,1487,2.0,,,,,,,,,,,,,,,,,,
07/05/2015 19:00,,,,,,,,,,,,,,,,,,1.8,1.8,0.0,0.3,1.5,66.4,685,10624.1,2.0
07/05/2015 18:00,,,,,,,,,3.1,2.1,0.4,0.4,1.8,72.6,659,7784.4,2.0,,,,,,,,,
07/05/2015 17:00,27.6,6.2,0.1,1.1,8.2,92.6,1487,2.0,,,,,,,,,,,,,,,,,,
07/05/2015 15:00,,,,,,,,,,,,,,,,,,1.8,1.8,0.3,0.4,1.4,66.4,693,10628.4,2.0
07/05/2015 14:00,,,,,,,,,3.1,2.0,0.4,0.6,1.9,72.5,660,7787.4,2.0,,,,,,,,,
07/05/2015 13:00,27.6,5.9,0.0,1.0,8.4,92.4,1489,2.0,,,,,,,,,,,,,,,,,,
07/05/2015 11:00,,,,,,,,,,,,,,,,,,1.8,1.9,0.3,0.4,1.9,66.3,686,10659.9,2.0
07/05/2015 10:00,,,,,,,,,3.1,2.1,0.5,0.5,1.7,72.6,655,7810.3,2.0,,,,,,,,,
07/05/2015 09:00,28.0,5.9,0.1,1.0,8.4,93.1,1492,2.0,,,,,,,,,,,,,,,,,,
07/05/2015 07:00,,,,,,,,,,,,,,,,,,1.8,1.7,0.0,0.3,1.3,66.4,691,10657.1,2.0
07/05/2015 06:00,,,,,,,,,3.2,1.9,0.6,0.5,1.5,72.6,655,7838.8,2.0,,,,,,,,,
07/05/2015 05:00,27.9,6.0,0.1,1.0,7.6,92.6,1491,2.0,,,,,,,,,,,,,,,,,,
07/05/2015 03:00,,,,,,,,,,,,,,,,,,1.8,2.1,0.1,0.4,1.0,66.3,689,10662.2,2.0
07/05/2015 02:00,,,,,,,,,3.2,2.0,0.4,0.5,1.3,72.6,656,7833.4,2.0,,,,,,,,,
07/05/2015 01:00,28.0,6.0,0.0,1.0,7.6,92.7,1488,2.0,,,,,,,,,,,,,,,,,,
06/05/2015 23:00,,,,,,,,,,,,,,,,,,1.8,1.9,0.1,0.4,1.0,66.6,691,10653.3,2.0
06/05/2015 22:00,,,,,,,,,3.4,2.4,0.6,0.4,1.3,73.1,665,7832.6,2.0,,,,,,,,,
06/05/2015 21:00,28.1,5.9,0.0,1.0,7.8,92.8,1493,2.0,,,,,,,,,,,,,,,,,,
06/05/2015 19:00,,,,,,,,,,,,,,,,,,1.8,1.7,0.2,0.4,1.3,66.6,692,10646.5,2.0
06/05/2015 18:00,,,,,,,,,3.8,2.0,0.5,0.5,2.0,74.4,664,7826.1,2.0,,,,,,,,,
06/05/2015 17:00,28.1,6.1,0.2,1.0,8.0,92.8,1493,2.0,,,,,,,,,,,,,,,,,,
06/05/2015 15:00,,,,,,,,,,,,,,,,,,1.9,1.8,0.2,0.4,1.5,66.7,692,10649.2,2.0
06/05/2015 14:00,,,,,,,,,3.5,2.1,0.6,0.5,2.1,73.1,671,7845.4,2.0,,,,,,,,,
06/05/2015 13:00,28.6,6.1,0.1,1.0,7.9,93.6,1495,2.0,,,,,,,,,,,,,,,,,,
06/05/2015 11:00,,,,,,,,,,,,,,,,,,1.9,1.8,0.1,0.3,1.2,66.7,690,10668.9,2.0
06/05/2015 10:00,,,,,,,,,3.2,1.7,0.5,0.4,1.9,73.1,663,7855.2,2.0,,,,,,,,,
06/05/2015 09:00,28.0,6.0,0.2,1.2,8.4,93.2,1498,2.0,,,,,,,,,,,,,,,,,,
06/05/2015 07:00,,,,,,,,,,,,,,,,,,1.8,2.2,0.1,0.3,1.4,66.7,692,10673.6,2.0
06/05/2015 06:00,,,,,,,,,3.2,2.1,0.3,0.5,2.0,72.9,661,7851.1,2.0,,,,,,,,,
06/05/2015 05:00,27.8,6.2,0.1,1.2,8.1,92.9,1494,2.0,,,,,,,,,,,,,,,,,,
06/05/2015 03:00,,,,,,,,,,,,,,,,,,1.9,1.9,0.1,0.5,1.7,66.7,689,10646.3,2.0
06/05/2015 02:00,,,,,,,,,3.4,2.1,0.3,0.5,2.0,73.0,666,7820.1,2.0,,,,,,,,,
06/05/2015 01:00,28.3,5.5,0.1,1.4,8.8,93.2,1502,2.0,,,,,,,,,,,,,,,,,,
05/05/2015 23:00,,,,,,,,,,,,,,,,,,1.9,1.8,0.2,0.3,1.6,66.8,687,10643.6,2.0
05/05/2015 22:00,,,,,,,,,3.4,2.1,0.5,0.5,2.1,73.1,668,7830.1,2.0,,,,,,,,,
05/05/2015 21:00,28.3,5.7,0.0,1.3,8.5,93.2,1500,2.0,,,,,,,,,,,,,,,,,,
05/05/2015 19:00,,,,,,,,,,,,,,,,,,1.8,1.7,0.2,0.4,2.0,66.9,691,10632.4,2.0
05/05/2015 18:00,,,,,,,,,3.3,1.9,0.4,0.5,2.6,73.3,661,7785.8,2.0,,,,,,,,,
05/05/2015 17:00,28.4,5.7,0.0,1.5,9.4,93.5,1505,2.0,,,,,,,,,,,,,,,,,,
05/05/2015 15:00,,,,,,,,,,,,,,,,,,1.8,1.8,0.0,0.6,2.3,66.8,691,10620.5,2.0
05/05/2015 14:00,,,,,,,,,3.2,1.7,0.5,0.4,2.4,73.0,660,7802.7,2.0,,,,,,,,,
05/05/2015 13:00,28.2,6.2,0.2,1.3,8.0,93.2,1500,2.0,,,,,,,,,,,,,,,,,,
05/05/2015 11:00,,,,,,,,,,,,,,,,,,1.9,1.3,0.3,0.5,2.8,66.8,695,10656.0,2.0
05/05/2015 10:00,,,,,,,,,3.5,2.2,0.5,0.5,3.3,73.4,672,7786.2,2.0,,,,,,,,,
05/05/2015 09:00,29.3,6.0,0.1,1.4,10.0,93.7,1508,2.0,,,,,,,,,,,,,,,,,,
05/05/2015 07:00,,,,,,,,,,,,,,,,,,1.9,2.1,0.0,0.6,1.8,66.8,695,10640.5,2.0
05/05/2015 06:00,,,,,,,,,3.4,1.9,0.5,0.7,2.5,73.4,669,7827.2,2.0,,,,,,,,,
05/05/2015 05:00,28.8,6.0,0.1,1.5,8.8,93.4,1506,2.0,,,,,,,,,,,,,,,,,,
05/05/2015 03:00,,,,,,,,,,,,,,,,,,1.9,1.9,0.2,0.6,1.6,66.8,690,10639.0,2.0
05/05/2015 02:00,,,,,,,,,3.2,2.0,0.5,0.6,2.6,73.0,658,7804.3,2.0,,,,,,,,,
05/05/2015 01:00,28.4,6.3,0.0,1.4,9.2,93.4,1510,2.0,,,,,,,,,,,,,,,,,,
04/05/2015 23:00,,,,,,,,,,,,,,,,,,1.8,2.1,0.3,0.4,2.1,66.7,694,10609.3,2.0
04/05/2015 22:00,,,,,,,,,3.3,2.3,0.4,0.5,2.9,73.1,670,7788.5,2.0,,,,,,,,,
04/05/2015 21:00,28.1,5.9,0.1,1.4,9.4,92.8,1495,2.0,,,,,,,,,,,,,,,,,,
04/05/2015 19:00,,,,,,,,,,,,,,,,,,1.8,1.9,0.3,0.4,1.9,66.6,690,10582.5,2.0
04/05/2015 18:00,,,,,,,,,3.2,2.3,0.7,0.5,2.5,72.8,662,7770.9,2.0,,,,,,,,,
04/05/2015 17:00,28.1,6.0,0.2,1.4,9.7,93.4,1513,2.0,,,,,,,,,,,,,,,,,,
04/05/2015 15:00,,,,,,,,,,,,,,,,,,1.8,2.0,0.2,0.5,2.0,66.6,687,10628.3,2.0
04/05/2015 14:00,,,,,,,,,3.2,2.3,0.5,0.5,2.5,72.9,659,7796.3,2.0,,,,,,,,,
04/05/2015 13:00,28.3,5.8,0.0,1.3,9.5,93.0,1503,2.0,,,,,,,,,,,,,,,,,,
04/05/2015 11:00,,,,,,,,,,,,,,,,,,1.9,1.8,0.3,0.5,2.2,66.9,695,10642.2,2.0
04/05/2015 10:00,,,,,,,,,3.3,2.1,0.5,0.6,2.4,73.0,666,7812.8,2.0,,,,,,,,,
04/05/2015 09:00,28.0,6.2,0.1,1.1,8.2,93.1,1501,2.0,,,,,,,,,,,,,,,,,,
04/05/2015 07:00,,,,,,,,,,,,,,,,,,1.8,2.0,0.1,0.4,1.5,66.7,691,10651.5,2.0
04/05/2015 06:00,,,,,,,,,3.2,2.2,0.4,0.6,1.8,72.7,658,7827.4,2.0,,,,,,,,,
04/05/2015 05:00,28.2,6.2,0.2,1.1,8.3,92.9,1504,2.0,,,,,,,,,,,,,,,,,,
04/05/2015 03:00,,,,,,,,,,,,,,,,,,1.9,1.8,0.1,0.4,1.6,66.7,695,10651.7,2.0
04/05/2015 02:00,,,,,,,,,3.4,2.1,0.6,0.7,2.2,73.1,671,7821.5,2.0,,,,,,,,,
04/05/2015 01:00,28.9,6.0,0.2,1.3,9.4,93.3,1509,2.0,,,,,,,,,,,,,,,,,,
03/05/2015 23:00,,,,,,,,,,,,,,,,,,1.9,1.7,0.1,0.5,2.6,66.9,694,10626.7,2.0
03/05/2015 22:00,,,,,,,,,3.5,2.2,0.6,0.6,2.5,73.2,669,7804.2,2.0,,,,,,,,,
03/05/2015 21:00,28.8,6.2,0.2,1.3,9.6,93.2,1509,2.0,,,,,,,,,,,,,,,,,,
03/05/2015 19:00,,,,,,,,,,,,,,,,,,1.9,2.1,0.1,0.5,2.4,66.8,701,10650.5,2.0
03/05/2015 18:00,,,,,,,,,3.3,1.8,0.4,0.7,2.9,73.0,663,7791.9,2.0,,,,,,,,,
03/05/2015 17:00,29.0,6.0,0.1,1.5,9.4,93.3,1512,2.0,,,,,,,,,,,,,,,,,,
03/05/2015 15:00,,,,,,,,,,,,,,,,,,1.9,1.7,0.2,0.5,2.2,66.8,697,10665.5,2.0
03/05/2015 14:00,,,,,,,,,3.3,1.7,0.5,0.7,3.3,73.0,664,7810.3,2.0,,,,,,,,,
03/05/2015 13:00,29.3,6.2,0.2,1.6,10.2,93.4,1512,2.0,,,,,,,,,,,,,,,,,,
03/05/2015 11:00,,,,,,,,,,,,,,,,,,1.9,2.1,0.2,0.7,2.8,66.8,700,10663.2,2.0
03/05/2015 10:00,,,,,,,,,3.4,2.5,0.4,0.7,2.9,73.0,664,7844.5,2.0,,,,,,,,,
03/05/2015 09:00,28.3,6.3,0.0,1.4,9.7,93.0,1503,2.0,,,,,,,,,,,,,,,,,,
03/05/2015 07:00,,,,,,,,,,,,,,,,,,1.9,1.9,0.2,0.6,2.2,66.6,693,10690.3,2.0
03/05/2015 06:00,,,,,,,,,3.4,2.2,0.4,0.6,2.8,73.0,671,7879.5,2.0,,,,,,,,,
03/05/2015 05:00,27.9,6.3,0.2,1.5,9.0,93.0,1505,2.0,,,,,,,,,,,,,,,,,,
03/05/2015 03:00,,,,,,,,,,,,,,,,,,1.8,2.0,0.2,0.5,1.6,66.6,693,10685.6,2.0
03/05/2015 02:00,,,,,,,,,3.4,2.2,0.5,0.7,2.5,73.1,675,7891.9,2.0,,,,,,,,,
03/05/2015 01:00,27.6,6.3,0.3,1.4,8.8,92.8,1505,2.0,,,,,,,,,,,,,,,,,,
02/05/2015 23:00,,,,,,,,,,,,,,,,,,1.8,1.9,0.3,0.6,1.6,66.3,696,10693.5,2.0
02/05/2015 22:00,,,,,,,,,3.4,2.1,0.6,0.6,2.1,72.9,673,7892.0,2.0,,,,,,,,,
02/05/2015 21:00,27.6,6.1,0.2,1.4,8.5,92.6,1500,2.0,,,,,,,,,,,,,,,,,,
02/05/2015 19:00,,,,,,,,,,,,,,,,,,1.8,1.6,0.2,0.4,1.9,66.6,693,10690.9,2.0
02/05/2015 18:00,,,,,,,,,3.3,2.5,0.6,0.5,2.2,72.8,671,7884.8,2.0,,,,,,,,,
02/05/2015 17:00,27.7,6.2,0.1,1.6,8.8,92.5,1500,2.0,,,,,,,,,,,,,,,,,,
02/05/2015 15:00,,,,,,,,,,,,,,,,,,1.8,1.5,0.2,0.6,2.2,66.4,699,10716.6,2.0
02/05/2015 14:00,,,,,,,,,3.3,2.0,0.4,0.6,2.4,72.7,673,7875.7,2.0,,,,,,,,,
02/05/2015 13:00,27.5,5.7,0.1,1.5,9.1,92.8,1508,2.0,,,,,,,,,,,,,,,,,,
02/05/2015 11:00,,,,,,,,,,,,,,,,,,1.8,1.5,0.1,0.7,1.9,66.2,697,10678.3,2.0
02/05/2015 10:00,,,,,,,,,3.3,2.0,0.7,0.6,2.7,72.6,669,7854.9,2.0,,,,,,,,,
02/05/2015 09:00,27.0,6.2,0.1,1.4,8.6,92.5,1503,2.0,,,,,,,,,,,,,,,,,,
02/05/2015 07:00,,,,,,,,,,,,,,,,,,1.8,1.6,0.2,0.5,1.8,66.1,696,10681.4,2.0
02/05/2015 06:00,,,,,,,,,3.2,1.9,0.4,0.6,2.5,72.1,670,7911.3,2.0,,,,,,,,,
02/05/2015 05:00,26.8,5.9,0.1,1.5,8.5,92.5,1505,2.0,,,,,,,,,,,,,,,,,,
02/05/2015 03:00,,,,,,,,,,,,,,,,,,1.7,1.8,0.2,0.5,1.7,66.0,694,10703.7,2.0
02/05/2015 02:00,,,,,,,,,3.2,2.1,0.4,0.4,2.6,72.2,671,7897.3,2.0,,,,,,,,,
02/05/2015 01:00,26.4,6.0,0.2,1.5,8.6,92.4,1506,2.0,,,,,,,,,,,,,,,,,,
01/05/2015 23:00,,,,,,,,,,,,,,,,,,1.7,1.6,0.3,0.5,1.7,66.1,696,10702.5,2.0
01/05/2015 22:00,,,,,,,,,3.1,2.0,0.5,0.6,2.2,72.3,673,7890.4,2.0,,,,,,,,,
01/05/2015 21:00,26.4,6.1,0.0,1.3,8.2,92.5,1503,2.0,,,,,,,,,,,,,,,,,,
01/05/2015 19:00,,,,,,,,,,,,,,,,,,1.7,1.6,0.1,0.4,2.3,66.3,696,10655.6,2.0
01/05/2015 18:00,,,,,,,,,2.9,2.3,0.4,0.5,2.1,71.9,662,7835.2,2.0,,,,,,,,,
01/05/2015 17:00,26.0,6.2,0.0,1.1,9.6,92.4,1509,2.0,,,,,,,,,,,,,,,,,,
01/05/2015 15:00,,,,,,,,,,,,,,,,,,1.6,2.3,0.2,0.4,1.9,66.0,693,10646.3,2.0
01/05/2015 14:00,,,,,,,,,2.8,2.3,0.5,0.4,2.6,72.4,659,7830.1,2.0,,,,,,,,,
01/05/2015 13:00,25.8,6.2,0.0,1.3,9.0,92.0,1503,2.0,,,,,,,,,,,,,,,,,,
01/05/2015 11:00,,,,,,,,,,,,,,,,,,1.7,1.7,0.1,0.4,2.0,66.1,694,10700.9,2.0
01/05/2015 10:00,,,,,,,,,3.2,1.9,0.5,0.6,2.7,72.3,670,7878.6,2.0,,,,,,,,,
01/05/2015 09:00,26.7,6.1,0.1,1.3,8.8,92.5,1508,2.0,,,,,,,,,,,,,,,,,,
01/05/2015 07:00,,,,,,,,,,,,,,,,,,1.7,2.3,0.2,0.2,0.9,66.4,700,10734.9,2.0
01/05/2015 06:00,,,,,,,,,3.3,2.4,0.4,0.5,1.3,72.4,680,7921.8,2.0,,,,,,,,,
01/05/2015 05:00,26.2,6.4,0.1,1.0,7.2,91.3,1504,2.0,,,,,,,,,,,,,,,,,,
01/05/2015 03:00,,,,,,,,,,,,,,,,,,1.8,2.2,0.0,0.4,1.2,66.3,700,10702.0,2.0
01/05/2015 02:00,,,,,,,,,3.2,2.2,0.5,0.5,2.1,72.3,674,7905.2,2.0,,,,,,,,,
01/05/2015 01:00,27.0,6.2,0.0,1.3,8.3,92.4,1515,2.0,,,,,,,,,,,,,,,,,,
30/04/2015 23:00,,,,,,,,,,,,,,,,,,1.8,1.8,0.1,0.5,1.7,66.1,700,10692.5,2.0
30/04/2015 22:00,,,,,,,,,3.3,2.2,0.5,0.7,2.3,72.6,678,7888.4,2.0,,,,,,,,,
30/04/2015 21:00,27.0,6.2,0.1,1.2,8.4,92.5,1515,2.0,,,,,,,,,,,,,,,,,,
30/04/2015 19:00,,,,,,,,,,,,,,,,,,1.6,2.3,0.2,0.3,1.5,66.2,700,10646.7,2.0
30/04/2015 18:00,,,,,,,,,3.0,2.1,0.3,0.4,2.3,72.5,659,7815.8,2.0,,,,,,,,,
30/04/2015 17:00,26.4,6.4,0.1,1.2,8.6,92.7,1513,2.0,,,,,,,,,,,,,,,,,,
30/04/2015 15:00,,,,,,,,,,,,,,,,,,1.7,1.9,0.2,0.2,1.5,66.2,699,10678.9,2.0
30/04/2015 14:00,,,,,,,,,3.0,1.8,0.5,0.5,2.4,72.7,666,7851.6,2.0,,,,,,,,,
30/04/2015 13:00,27.1,6.3,0.0,1.2,8.7,92.7,1514,2.0,,,,,,,,,,,,,,,,,,
30/04/2015 11:00,,,,,,,,,,,,,,,,,,1.7,2.2,0.3,0.4,1.5,66.3,697,10678.2,2.0
30/04/2015 10:00,,,,,,,,,3.2,1.8,0.2,0.6,2.6,72.2,676,7864.9,2.0,,,,,,,,,
30/04/2015 09:00,27.4,6.4,0.3,1.2,8.9,92.9,1525,2.0,,,,,,,,,,,,,,,,,,
30/04/2015 07:00,,,,,,,,,,,,,,,,,,1.8,1.6,0.1,0.7,2.3,66.4,704,10719.5,2.0
30/04/2015 06:00,,,,,,,,,3.3,1.9,0.5,0.6,2.9,72.6,673,7884.6,2.0,,,,,,,,,
30/04/2015 05:00,27.5,6.0,0.1,1.4,9.2,92.9,1520,2.0,,,,,,,,,,,,,,,,,,
30/04/2015 03:00,,,,,,,,,,,,,,,,,,1.8,2.0,0.2,0.6,1.9,66.3,702,10700.7,2.0
30/04/2015 02:00,,,,,,,,,3.3,2.1,0.6,0.5,2.2,72.6,676,7909.9,2.0,,,,,,,,,
30/04/2015 01:00,27.5,6.3,0.3,1.2,8.5,92.9,1520,2.0,,,,,,,,,,,,,,,,,,
29/04/2015 23:00,,,,,,,,,,,,,,,,,,1.8,1.8,0.1,0.5,1.5,66.3,702,10719.1,2.0
29/04/2015 22:00,,,,,,,,,3.1,2.0,0.5,0.6,2.4,72.9,671,7863.4,2.0,,,,,,,,,
29/04/2015 21:00,27.5,6.1,0.1,1.3,9.3,92.9,1525,2.0,,,,,,,,,,,,,,,,,,
29/04/2015 19:00,,,,,,,,,,,,,,,,,,1.8,1.7,0.1,0.5,2.0,66.3,705,10689.9,2.0
29/04/2015 18:00,,,,,,,,,3.1,1.8,0.6,0.6,2.7,72.6,671,7862.6,2.0,,,,,,,,,
29/04/2015 17:00,27.4,6.0,0.1,1.3,9.6,93.1,1530,2.0,,,,,,,,,,,,,,,,,,
29/04/2015 15:00,,,,,,,,,,,,,,,,,,1.7,1.9,0.0,0.5,2.1,66.4,700,10685.5,2.0
29/04/2015 14:00,,,,,,,,,3.2,2.1,0.5,0.6,2.5,72.4,674,7877.1,2.0,,,,,,,,,
29/04/2015 13:00,27.0,6.3,0.3,1.0,8.9,92.9,1521,2.0,,,,,,,,,,,,,,,,,,
29/04/2015 11:00,,,,,,,,,,,,,,,,,,1.8,1.9,0.2,0.5,1.6,66.2,701,10708.7,2.0
29/04/2015 10:00,,,,,,,,,3.3,2.2,0.5,0.7,2.3,72.8,676,7894.1,2.0,,,,,,,,,
29/04/2015 09:00,26.8,6.4,0.0,1.2,8.7,92.7,1516,2.0,,,,,,,,,,,,,,,,,,
29/04/2015 07:00,,,,,,,,,,,,,,,,,,1.8,1.9,0.3,0.5,1.8,66.4,704,10715.2,2.0
29/04/2015 06:00,,,,,,,,,3.3,2.0,0.7,0.6,2.3,72.5,676,7915.6,2.0,,,,,,,,,
29/04/2015 05:00,27.1,5.8,0.0,1.1,8.6,92.9,1524,2.0,,,,,,,,,,,,,,,,,,
29/04/2015 03:00,,,,,,,,,,,,,,,,,,1.8,1.9,0.3,0.4,1.4,66.3,705,10734.5,2.0
29/04/2015 02:00,,,,,,,,,3.0,2.1,0.4,0.7,2.6,72.3,668,7912.9,2.0,,,,,,,,,
29/04/2015 01:00,26.9,6.2,0.1,1.4,9.6,93.1,1536,2.0,,,,,,,,,,,,,,,,,,
28/04/2015 23:00,,,,,,,,,,,,,,,,,,1.7,1.9,0.0,0.6,2.1,66.2,709,10712.9,2.0
28/04/2015 22:00,,,,,,,,,3.2,1.7,0.5,0.7,3.3,72.3,681,7902.2,2.0,,,,,,,,,
28/04/2015 21:00,27.0,6.2,0.1,1.1,9.3,92.8,1528,2.0,,,,,,,,,,,,,,,,,,
28/04/2015 19:00,,,,,,,,,,,,,,,,,,1.7,1.9,0.1,0.6,1.5,66.4,705,10711.3,2.0
28/04/2015 18:00,,,,,,,,,3.1,1.9,0.5,0.5,2.4,72.5,667,7891.6,2.0,,,,,,,,,
28/04/2015 17:00,27.0,6.2,0.3,1.1,8.9,92.7,1529,2.0,,,,,,,,,,,,,,,,,,
28/04/2015 15:00,,,,,,,,,,,,,,,,,,1.7,1.6,0.2,0.5,2.2,66.1,708,10728.8,2.0
28/04/2015 14:00,,,,,,,,,3.0,1.9,0.3,0.3,2.2,72.4,672,7885.9,2.0,,,,,,,,,
28/04/2015 13:00,26.5,6.2,0.1,1.1,8.6,92.4,1522,2.0,,,,,,,,,,,,,,,,,,
28/04/2015 11:00,,,,,,,,,,,,,,,,,,1.7,1.8,0.2,0.4,1.5,66.1,709,10747.9,2.0
28/04/2015 10:00,,,,,,,,,3.2,2.3,0.5,0.3,1.9,72.2,677,7961.9,2.0,,,,,,,,,
28/04/2015 09:00,26.2,6.0,0.2,1.0,8.1,92.6,1526,2.0,,,,,,,,,,,,,,,,,,
28/04/2015 07:00,,,,,,,,,,,,,,,,,,1.7,1.8,0.1,0.6,1.5,66.2,706,10772.3,2.0
28/04/2015 06:00,,,,,,,,,3.1,2.2,0.4,0.5,1.8,72.2,680,7951.6,2.0,,,,,,,,,
28/04/2015 05:00,26.2,6.0,0.0,1.1,8.0,92.3,1523,2.0,,,,,,,,,,,,,,,,,,
28/04/2015 03:00,,,,,,,,,,,,,,,,,,1.8,1.8,0.3,0.4,1.1,66.4,704,10720.0,2.0
28/04/2015 02:00,,,,,,,,,3.2,2.0,0.5,0.5,1.9,72.3,680,7920.2,2.0,,,,,,,,,
28/04/2015 01:00,26.4,6.2,0.1,1.0,7.9,92.3,1526,2.0,,,,,,,,,,,,,,,,,,
27/04/2015 23:00,,,,,,,,,,,,,,,,,,1.7,1.8,0.3,0.3,1.4,66.0,703,10736.8,2.0
27/04/2015 22:00,,,,,,,,,3.2,1.6,0.5,0.4,2.2,72.1,681,7912.7,2.0,,,,,,,,,
27/04/2015 21:00,26.9,5.7,0.2,1.2,8.6,92.6,1529,2.0,,,,,,,,,,,,,,,,,,
27/04/2015 19:00,,,,,,,,,,,,,,,,,,1.8,1.3,0.1,0.4,0.8,66.5,711,10758.5,2.0
27/04/2015 18:00,,,,,,,,,3.0,1.6,0.8,0.3,2.2,72.0,671,7897.4,2.0,,,,,,,,,
27/04/2015 17:00,26.3,5.8,0.2,1.2,9.5,92.5,1536,2.0,,,,,,,,,,,,,,,,,,
27/04/2015 15:00,,,,,,,,,,,,,,,,,,1.6,1.5,0.2,0.3,2.2,66.1,706,10716.8,2.0
27/04/2015 14:00,,,,,,,,,3.0,1.5,0.4,0.3,3.2,71.9,678,7892.2,2.0,,,,,,,,,
27/04/2015 13:00,25.9,5.8,0.0,1.2,9.4,92.1,1528,2.0,,,,,,,,,,,,,,,,,,
27/04/2015 11:00,,,,,,,,,,,,,,,,,,1.6,1.7,0.0,0.3,1.8,65.9,707,10752.8,2.0
27/04/2015 10:00,,,,,,,,,3.0,1.7,0.5,0.6,3.0,71.8,677,7983.7,2.0,,,,,,,,,
27/04/2015 09:00,25.5,5.8,0.1,1.2,8.6,91.9,1531,2.0,,,,,,,,,,,,,,,,,,
27/04/2015 07:00,,,,,,,,,,,,,,,,,,1.6,2.3,0.2,0.2,0.7,65.6,705,10769.1,2.0
27/04/2015 06:00,,,,,,,,,3.0,2.3,0.5,0.5,1.0,71.0,687,7954.3,2.0,,,,,,,,,
27/04/2015 05:00,24.9,6.4,0.1,0.9,6.9,90.2,1518,2.0,,,,,,,,,,,,,,,,,,
27/04/2015 03:00,,,,,,,,,,,,,,,,,,1.7,1.9,0.3,0.4,1.4,66.3,709,10721.7,2.0
27/04/2015 02:00,,,,,,,,,3.0,2.0,0.3,0.4,2.3,71.9,681,7915.4,2.0,,,,,,,,,
27/04/2015 01:00,25.7,6.0,0.1,1.1,8.4,92.6,1533,2.0,,,,,,,,,,,,,,,,,,
26/04/2015 23:00,,,,,,,,,,,,,,,,,,1.7,1.9,0.2,0.4,1.1,66.2,711,10678.7,2.0
26/04/2015 22:00,,,,,,,,,2.9,2.0,0.5,0.2,1.7,72.3,669,7858.5,2.0,,,,,,,,,
26/04/2015 21:00,26.2,5.8,0.2,1.1,8.6,93.0,1542,2.0,,,,,,,,,,,,,,,,,,
26/04/2015 19:00,,,,,,,,,,,,,,,,,,1.7,1.8,0.0,0.3,1.6,66.0,710,10681.6,2.0
26/04/2015 18:00,,,,,,,,,3.1,1.8,0.5,0.4,2.5,72.4,680,7862.3,2.0,,,,,,,,,
26/04/2015 17:00,26.1,6.5,0.1,1.0,8.7,93.0,1543,2.0,,,,,,,,,,,,,,,,,,
26/04/2015 15:00,,,,,,,,,,,,,,,,,,1.7,1.7,0.0,0.3,1.7,66.3,711,10703.0,2.0
26/04/2015 14:00,,,,,,,,,2.9,2.3,0.5,0.3,2.1,72.2,676,7862.4,2.0,,,,,,,,,
26/04/2015 13:00,25.8,6.3,0.1,1.1,8.3,92.6,1536,2.0,,,,,,,,,,,,,,,,,,
26/04/2015 11:00,,,,,,,,,,,,,,,,,,1.6,1.9,0.0,0.3,1.9,65.7,712,10721.1,2.0
26/04/2015 10:00,,,,,,,,,3.0,2.3,0.5,0.4,2.6,72.1,680,7895.5,2.0,,,,,,,,,
26/04/2015 09:00,25.7,6.2,0.0,1.0,8.6,93.0,1540,2.0,,,,,,,,,,,,,,,,,,
26/04/2015 07:00,,,,,,,,,,,,,,,,,,1.7,2.4,0.1,0.2,1.1,66.3,714,10713.1,2.0
26/04/2015 06:00,,,,,,,,,3.1,2.3,0.5,0.5,1.8,72.2,685,7881.4,2.0,,,,,,,,,
26/04/2015 05:00,25.7,6.2,0.0,1.0,7.3,92.4,1546,2.0,,,,,,,,,,,,,,,,,,
26/04/2015 03:00,,,,,,,,,,,,,,,,,,1.7,2.1,0.2,0.3,0.6,66.5,718,10685.7,2.0
26/04/2015 02:00,,,,,,,,,3.2,2.2,0.5,0.5,1.8,72.5,693,7860.4,2.0,,,,,,,,,
26/04/2015 01:00,26.5,6.7,0.1,1.0,7.5,93.2,1555,2.0,,,,,,,,,,,,,,,,,,
25/04/2015 23:00,,,,,,,,,,,,,,,,,,1.8,2.2,0.1,0.4,1.7,66.7,714,10666.4,2.0
25/04/2015 22:00,,,,,,,,,3.1,2.4,0.7,0.5,2.4,72.7,683,7838.1,2.0,,,,,,,,,
25/04/2015 21:00,26.4,6.2,0.0,1.0,8.8,93.6,1553,2.0,,,,,,,,,,,,,,,,,,
25/04/2015 19:00,,,,,,,,,,,,,,,,,,1.7,2.2,0.2,0.4,2.0,66.7,715,10709.4,2.0
25/04/2015 18:00,,,,,,,,,3.1,2.5,0.5,0.4,2.5,72.4,679,7882.2,2.0,,,,,,,,,
25/04/2015 17:00,26.6,5.9,0.1,1.0,9.1,93.5,1563,2.0,,,,,,,,,,,,,,,,,,
25/04/2015 15:00,,,,,,,,,,,,,,,,,,1.8,2.0,0.1,0.5,1.1,66.7,718,10678.9,2.0
25/04/2015 14:00,,,,,,,,,3.0,2.0,0.6,0.7,1.8,72.5,678,7856.4,2.0,,,,,,,,,
25/04/2015 13:00,27.3,5.8,0.2,1.0,8.6,94.0,1564,2.0,,,,,,,,,,,,,,,,,,
25/04/2015 11:00,,,,,,,,,,,,,,,,,,1.8,2.0,0.2,0.6,2.1,67.1,726,10649.0,2.0
25/04/2015 10:00,,,,,,,,,3.3,2.4,0.5,0.7,2.9,72.9,685,7807.1,2.0,,,,,,,,,
25/04/2015 09:00,28.2,6.1,0.0,1.0,8.9,94.7,1574,2.0,,,,,,,,,,,,,,,,,,
25/04/2015 07:00,,,,,,,,,,,,,,,,,,1.8,2.2,0.1,0.5,1.6,66.9,723,10650.2,2.0
25/04/2015 06:00,,,,,,,,,3.3,1.9,0.5,0.7,2.8,73.3,689,7767.1,2.0,,,,,,,,,
25/04/2015 05:00,27.9,6.2,0.1,1.0,8.4,94.2,1568,2.0,,,,,,,,,,,,,,,,,,
25/04/2015 03:00,,,,,,,,,,,,,,,,,,1.8,2.0,0.1,0.5,1.6,67.2,726,10625.4,2.0
25/04/2015 02:00,,,,,,,,,3.3,2.0,0.4,0.5,2.9,73.1,689,7772.8,2.0,,,,,,,,,
25/04/2015 01:00,28.2,5.7,0.1,1.2,8.7,94.1,1574,2.0,,,,,,,,,,,,,,,,,,
24/04/2015 23:00,,,,,,,,,,,,,,,,,,1.8,2.1,0.1,0.6,1.4,67.1,727,10630.0,2.0
24/04/2015 22:00,,,,,,,,,3.3,1.9,0.6,0.6,3.0,73.2,687,7785.8,2.0,,,,,,,,,
24/04/2015 21:00,28.6,6.3,0.2,1.3,9.0,94.7,1584,2.0,,,,,,,,,,,,,,,,,,
24/04/2015 19:00,,,,,,,,,,,,,,,,,,1.8,2.4,0.2,0.6,1.4,67.0,729,10593.8,2.0
24/04/2015 18:00,,,,,,,,,3.1,1.8,0.5,0.5,3.0,72.9,682,7782.9,2.0,,,,,,,,,
24/04/2015 17:00,28.0,6.0,0.1,1.3,8.9,94.4,1583,2.0,,,,,,,,,,,,,,,,,,
24/04/2015 15:00,,,,,,,,,,,,,,,,,,1.8,1.7,0.1,0.4,2.3,67.2,727,10605.0,2.0
24/04/2015 14:00,,,,,,,,,3.2,1.8,0.6,0.8,3.4,72.8,685,7762.8,2.0,,,,,,,,,
