Timestamp,RED PHASE: Hydrogen (ppm),RED PHASE: Methane (ppm),RED PHASE: Acetylene (ppm),RED PHASE: Ethylene (ppm),RED PHASE: Ethane (ppm),RED PHASE: Carbon Monoxide (ppm),RED PHASE: Carbon Dioxide (ppm),RED PHASE: Water (ppm),YELLOW PHASE: Hydrogen (ppm),YELLOW PHASE: Methane (ppm),YELLOW PHASE: Acetylene (ppm),YELLOW PHASE: Ethylene (ppm),YELLOW PHASE: Ethane (ppm),YELLOW PHASE: Carbon Monoxide (ppm),YELLOW PHASE: Carbon Dioxide (ppm),YELLOW PHASE: Oxygen (ppm),YELLOW PHASE: Water (ppm),BLUE PHASE: Hydrogen (ppm),BLUE PHASE: Methane (ppm),BLUE PHASE: Acetylene (ppm),BLUE PHASE: Ethylene (ppm),BLUE PHASE: Ethane (ppm),BLUE PHASE: Carbon Monoxide (ppm),BLUE PHASE: Carbon Dioxide (ppm),BLUE PHASE: Oxygen (ppm),BLUE PHASE: Water (ppm)
24/04/2015 13:00,27.9,6.2,0.1,1.2,8.9,94.4,1579,2.0,,,,,,,,,,,,,,,,,,
24/04/2015 11:00,,,,,,,,,,,,,,,,,,1.8,1.9,0.1,0.3,1.8,67.1,727,10628.3,2.0
24/04/2015 10:00,,,,,,,,,3.1,1.6,0.6,0.5,2.3,72.9,685,7790.6,2.0,,,,,,,,,
24/04/2015 09:00,27.6,6.0,0.2,1.1,9.0,94.1,1580,2.0,,,,,,,,,,,,,,,,,,
24/04/2015 07:00,,,,,,,,,,,,,,,,,,1.8,1.7,0.0,0.2,2.0,67.0,729,10617.9,2.0
24/04/2015 06:00,,,,,,,,,3.1,2.0,0.8,0.5,2.5,72.8,685,7815.0,2.0,,,,,,,,,
24/04/2015 05:00,28.0,6.4,0.1,1.2,8.6,94.7,1587,2.0,,,,,,,,,,,,,,,,,,
24/04/2015 03:00,,,,,,,,,,,,,,,,,,1.8,2.8,0.2,0.4,1.7,66.9,736,10619.5,2.0
24/04/2015 02:00,,,,,,,,,3.1,2.7,0.6,0.4,2.5,72.8,688,7761.9,2.0,,,,,,,,,
24/04/2015 01:00,27.8,6.8,0.1,1.2,8.5,94.2,1584,2.0,,,,,,,,,,,,,,,,,,
23/04/2015 23:00,,,,,,,,,,,,,,,,,,1.8,1.7,0.1,0.6,1.8,67.0,727,10590.0,2.0
23/04/2015 22:00,,,,,,,,,3.3,2.2,0.5,0.6,2.8,72.8,691,7750.6,2.0,,,,,,,,,
23/04/2015 21:00,28.5,6.6,0.0,1.4,9.1,94.8,1598,2.0,,,,,,,,,,,,,,,,,,
23/04/2015 19:00,,,,,,,,,,,,,,,,,,1.8,1.6,0.1,0.3,2.3,66.8,734,10574.4,2.0
23/04/2015 18:00,,,,,,,,,3.2,1.6,0.5,0.5,3.4,72.6,694,7727.1,2.0,,,,,,,,,
23/04/2015 17:00,28.2,6.4,0.2,1.4,9.6,94.9,1603,2.0,,,,,,,,,,,,,,,,,,
23/04/2015 15:00,,,,,,,,,,,,,,,,,,1.8,2.0,0.3,0.5,2.4,66.8,735,10608.1,2.0
23/04/2015 14:00,,,,,,,,,3.2,1.6,0.6,0.6,2.6,72.8,688,7754.2,2.0,,,,,,,,,
23/04/2015 13:00,28.1,5.9,0.2,1.4,9.4,94.2,1598,2.0,,,,,,,,,,,,,,,,,,
23/04/2015 11:00,,,,,,,,,,,,,,,,,,1.8,2.0,0.3,0.5,2.1,66.7,736,10617.4,2.0
23/04/2015 10:00,,,,,,,,,3.1,2.5,0.6,0.7,2.4,72.7,691,7786.5,2.0,,,,,,,,,
23/04/2015 09:00,27.5,6.6,0.0,1.2,8.8,94.2,1588,2.0,,,,,,,,,,,,,,,,,,
23/04/2015 07:00,,,,,,,,,,,,,,,,,,1.8,2.5,0.1,0.4,1.4,66.9,741,10609.9,2.0
23/04/2015 06:00,,,,,,,,,3.0,2.7,0.4,0.5,1.7,72.3,693,7774.0,2.0,,,,,,,,,
23/04/2015 05:00,27.0,6.9,0.1,1.5,8.5,94.3,1601,2.0,,,,,,,,,,,,,,,,,,
23/04/2015 03:00,,,,,,,,,,,,,,,,,,1.7,2.3,0.2,0.5,1.8,66.8,738,10582.5,2.0
23/04/2015 02:00,,,,,,,,,3.2,2.5,0.4,0.6,2.5,72.8,696,7721.9,2.0,,,,,,,,,
23/04/2015 01:00,27.1,6.6,0.0,1.5,8.4,94.5,1601,2.0,,,,,,,,,,,,,,,,,,
22/04/2015 23:00,,,,,,,,,,,,,,,,,,1.7,2.0,0.1,0.5,2.2,66.8,739,10556.4,2.0
22/04/2015 22:00,,,,,,,,,3.1,2.2,0.4,0.6,2.2,72.5,688,7722.4,2.0,,,,,,,,,
22/04/2015 21:00,27.8,6.2,0.0,1.5,9.3,94.4,1599,2.0,,,,,,,,,,,,,,,,,,
22/04/2015 19:00,,,,,,,,,,,,,,,,,,1.7,2.2,0.2,0.5,2.3,66.7,735,10517.3,2.0
22/04/2015 18:00,,,,,,,,,3.0,1.8,0.6,0.6,2.8,72.3,684,7708.3,2.0,,,,,,,,,
22/04/2015 17:00,26.8,6.5,0.0,1.4,9.2,94.0,1585,2.0,,,,,,,,,,,,,,,,,,
22/04/2015 15:00,,,,,,,,,,,,,,,,,,1.7,2.0,0.2,0.6,1.9,66.6,736,10555.3,2.0
22/04/2015 14:00,,,,,,,,,3.1,2.1,0.6,0.5,2.6,72.5,688,7749.6,2.0,,,,,,,,,
22/04/2015 13:00,26.7,5.9,0.0,1.4,9.4,94.4,1598,2.0,,,,,,,,,,,,,,,,,,
22/04/2015 11:00,,,,,,,,,,,,,,,,,,1.7,1.5,0.2,0.6,2.1,66.3,732,10580.2,2.0
22/04/2015 10:00,,,,,,,,,3.0,1.7,0.4,0.7,2.3,72.3,688,7768.0,2.0,,,,,,,,,
22/04/2015 09:00,26.0,6.9,0.1,1.2,7.9,94.0,1588,2.0,,,,,,,,,,,,,,,,,,
22/04/2015 07:00,,,,,,,,,,,,,,,,,,1.7,2.1,0.1,0.5,1.1,66.5,733,10613.5,2.0
22/04/2015 06:00,,,,,,,,,2.9,2.4,0.6,0.4,1.3,72.1,689,7757.9,2.0,,,,,,,,,
22/04/2015 05:00,25.8,6.2,0.2,1.3,8.5,94.0,1592,2.0,,,,,,,,,,,,,,,,,,
22/04/2015 03:00,,,,,,,,,,,,,,,,,,1.6,2.3,0.0,0.6,1.0,66.5,736,10580.0,2.0
22/04/2015 02:00,,,,,,,,,2.8,1.9,0.4,0.4,2.0,72.3,683,7716.9,2.0,,,,,,,,,
22/04/2015 01:00,25.9,6.2,0.1,1.3,8.6,94.2,1601,2.0,,,,,,,,,,,,,,,,,,
21/04/2015 23:00,,,,,,,,,,,,,,,,,,1.6,1.7,0.1,0.6,2.0,66.5,744,10563.3,2.0
21/04/2015 22:00,,,,,,,,,3.0,1.9,0.6,0.6,2.6,72.2,688,7687.4,2.0,,,,,,,,,
21/04/2015 21:00,25.8,6.0,0.1,1.5,10.0,94.3,1605,2.0,,,,,,,,,,,,,,,,,,
21/04/2015 17:00,29.6,5.8,0.1,1.6,10.5,94.0,1596,2.0,,,,,,,,,,,,,,,,,,
21/04/2015 15:00,,,,,,,,,,,,,,,,,,1.8,2.2,0.1,0.4,1.7,66.5,734,10520.9,2.0
21/04/2015 14:00,,,,,,,,,3.2,1.5,0.7,0.5,2.8,72.4,688,7684.0,2.0,,,,,,,,,
21/04/2015 13:00,29.5,5.6,0.2,1.5,10.2,94.2,1598,2.0,,,,,,,,,,,,,,,,,,
21/04/2015 11:00,,,,,,,,,,,,,,,,,,1.8,2.2,0.0,0.5,1.8,66.4,734,10543.6,2.0
21/04/2015 10:00,,,,,,,,,3.2,1.9,0.5,0.6,2.2,72.2,695,7701.4,2.0,,,,,,,,,
21/04/2015 09:00,28.2,5.8,0.1,1.2,8.6,93.3,1580,2.0,,,,,,,,,,,,,,,,,,
21/04/2015 07:00,,,,,,,,,,,,,,,,,,1.8,2.5,0.1,0.5,0.7,66.2,736,10594.7,2.0
21/04/2015 06:00,,,,,,,,,3.2,2.3,0.5,0.6,1.6,71.7,696,7758.1,2.0,,,,,,,,,
21/04/2015 05:00,27.8,6.4,0.1,1.4,7.8,92.9,1579,2.0,,,,,,,,,,,,,,,,,,
21/04/2015 03:00,,,,,,,,,,,,,,,,,,1.7,2.2,0.1,0.5,1.0,66.1,737,10567.0,2.0
21/04/2015 02:00,,,,,,,,,3.1,2.4,0.5,0.6,1.5,71.8,691,7732.8,2.0,,,,,,,,,
21/04/2015 01:00,28.8,6.2,0.1,1.6,8.8,93.4,1595,2.0,,,,,,,,,,,,,,,,,,
20/04/2015 23:00,,,,,,,,,,,,,,,,,,1.8,2.0,0.0,0.5,1.8,66.4,735,10552.8,2.0
20/04/2015 22:00,,,,,,,,,3.0,2.3,0.5,0.6,2.0,71.7,683,7690.6,2.0,,,,,,,,,
20/04/2015 21:00,29.1,6.2,0.0,1.6,9.3,93.8,1596,2.0,,,,,,,,,,,,,,,,,,
20/04/2015 19:00,,,,,,,,,,,,,,,,,,1.8,2.1,0.3,0.4,2.4,66.5,737,10511.3,2.0
20/04/2015 18:00,,,,,,,,,3.1,2.0,0.6,0.5,3.0,72.1,688,7691.4,2.0,,,,,,,,,
20/04/2015 17:00,29.0,5.8,0.1,1.5,10.1,93.9,1596,2.0,,,,,,,,,,,,,,,,,,
20/04/2015 15:00,,,,,,,,,,,,,,,,,,1.8,2.0,0.0,0.6,1.9,66.6,734,10527.3,2.0
20/04/2015 14:00,,,,,,,,,3.2,1.7,0.5,0.5,2.5,72.3,689,7685.7,2.0,,,,,,,,,
20/04/2015 13:00,28.8,5.5,0.1,1.6,9.9,93.5,1587,2.0,,,,,,,,,,,,,,,,,,
20/04/2015 11:00,,,,,,,,,,,,,,,,,,1.8,2.2,0.0,0.4,1.9,66.5,735,10551.8,2.0
20/04/2015 10:00,,,,,,,,,3.3,1.7,0.4,0.5,3.0,72.3,696,7716.6,2.0,,,,,,,,,
20/04/2015 09:00,28.5,5.7,0.1,1.5,9.6,93.3,1587,2.0,,,,,,,,,,,,,,,,,,
20/04/2015 07:00,,,,,,,,,,,,,,,,,,1.8,2.7,0.1,0.5,1.2,66.3,734,10601.3,2.0
20/04/2015 06:00,,,,,,,,,3.3,1.7,0.7,0.7,2.7,71.9,700,7774.8,2.0,,,,,,,,,
20/04/2015 05:00,28.2,6.3,0.2,1.4,8.7,92.7,1583,2.0,,,,,,,,,,,,,,,,,,
20/04/2015 03:00,,,,,,,,,,,,,,,,,,1.8,2.1,0.2,0.6,1.7,66.4,740,10576.4,2.0
20/04/2015 02:00,,,,,,,,,3.1,1.8,0.6,0.7,2.3,72.0,689,7749.7,2.0,,,,,,,,,
20/04/2015 01:00,28.3,5.8,0.0,1.5,9.1,92.9,1584,2.0,,,,,,,,,,,,,,,,,,
19/04/2015 23:00,,,,,,,,,,,,,,,,,,1.8,2.1,0.1,0.5,1.3,66.3,735,10577.3,2.0
19/04/2015 22:00,,,,,,,,,3.0,1.9,0.6,0.7,2.0,71.6,685,7746.5,2.0,,,,,,,,,
19/04/2015 21:00,28.2,6.0,0.0,1.6,9.0,93.5,1600,2.0,,,,,,,,,,,,,,,,,,
19/04/2015 19:00,,,,,,,,,,,,,,,,,,1.7,2.3,0.1,0.6,1.6,66.2,734,10526.2,2.0
19/04/2015 18:00,,,,,,,,,2.9,2.1,0.4,0.3,2.6,71.6,684,7694.8,2.0,,,,,,,,,
19/04/2015 17:00,28.0,6.1,0.1,1.7,9.8,93.5,1601,2.0,,,,,,,,,,,,,,,,,,
19/04/2015 15:00,,,,,,,,,,,,,,,,,,1.7,2.0,0.1,0.5,2.2,66.4,737,10546.8,2.0
19/04/2015 14:00,,,,,,,,,3.2,1.8,0.5,0.7,2.9,72.0,694,7715.5,2.0,,,,,,,,,
19/04/2015 13:00,28.3,5.7,0.1,1.2,9.6,93.3,1594,2.0,,,,,,,,,,,,,,,,,,
19/04/2015 11:00,,,,,,,,,,,,,,,,,,1.8,1.9,0.0,0.6,1.9,66.3,744,10556.2,2.0
19/04/2015 10:00,,,,,,,,,3.2,1.8,0.5,0.7,3.1,71.6,692,7746.7,2.0,,,,,,,,,
19/04/2015 09:00,27.8,5.6,0.1,1.3,9.5,93.0,1591,2.0,,,,,,,,,,,,,,,,,,
19/04/2015 07:00,,,,,,,,,,,,,,,,,,1.7,2.5,0.2,0.6,0.8,66.0,735,10615.2,2.0
19/04/2015 06:00,,,,,,,,,3.2,2.0,0.5,0.6,1.7,71.5,704,7812.9,2.0,,,,,,,,,
19/04/2015 05:00,27.1,6.0,0.1,1.3,7.5,91.8,1586,2.0,,,,,,,,,,,,,,,,,,
19/04/2015 03:00,,,,,,,,,,,,,,,,,,1.7,2.2,0.0,0.4,0.5,65.9,738,10583.5,2.0
19/04/2015 02:00,,,,,,,,,3.2,2.0,0.5,0.6,2.2,71.6,704,7779.3,2.0,,,,,,,,,
19/04/2015 01:00,27.5,5.9,0.1,1.3,8.3,92.3,1592,2.0,,,,,,,,,,,,,,,,,,
18/04/2015 23:00,,,,,,,,,,,,,,,,,,1.8,2.1,0.1,0.4,1.1,66.2,736,10564.9,2.0
18/04/2015 22:00,,,,,,,,,3.2,2.0,0.6,0.7,2.1,71.6,700,7739.7,2.0,,,,,,,,,
18/04/2015 21:00,28.4,5.6,0.1,1.4,9.0,93.3,1616,2.0,,,,,,,,,,,,,,,,,,
18/04/2015 19:00,,,,,,,,,,,,,,,,,,1.7,1.8,0.0,0.4,2.1,66.2,737,10513.6,2.0
18/04/2015 18:00,,,,,,,,,2.9,2.0,0.6,0.5,2.7,71.5,687,7682.0,2.0,,,,,,,,,
18/04/2015 17:00,28.2,5.6,0.0,1.4,10.3,93.8,1613,2.0,,,,,,,,,,,,,,,,,,
18/04/2015 15:00,,,,,,,,,,,,,,,,,,1.7,2.1,0.0,0.4,2.1,66.0,737,10503.9,2.0
18/04/2015 14:00,,,,,,,,,3.1,1.4,0.5,0.6,3.4,71.8,695,7675.9,2.0,,,,,,,,,
18/04/2015 13:00,28.1,5.9,0.1,1.1,9.9,93.6,1620,2.0,,,,,,,,,,,,,,,,,,
18/04/2015 11:00,,,,,,,,,,,,,,,,,,1.7,2.0,0.1,0.6,1.4,66.4,739,10543.3,2.0
18/04/2015 10:00,,,,,,,,,3.2,1.7,0.5,0.4,2.7,71.6,699,7735.0,2.0,,,,,,,,,
18/04/2015 09:00,27.6,5.5,0.0,1.2,8.9,92.9,1608,2.0,,,,,,,,,,,,,,,,,,
18/04/2015 07:00,,,,,,,,,,,,,,,,,,1.7,2.4,0.1,0.4,0.5,66.1,740,10583.4,2.0
18/04/2015 06:00,,,,,,,,,3.2,2.0,0.5,0.6,1.7,71.6,705,7778.8,2.0,,,,,,,,,
18/04/2015 05:00,27.5,5.9,0.2,1.2,7.2,92.2,1603,2.0,,,,,,,,,,,,,,,,,,
18/04/2015 03:00,,,,,,,,,,,,,,,,,,1.8,2.5,0.2,0.4,0.0,66.1,739,10584.8,2.0
18/04/2015 02:00,,,,,,,,,3.2,2.0,0.4,0.6,1.9,71.6,703,7741.4,2.0,,,,,,,,,
18/04/2015 01:00,28.1,5.7,0.2,1.3,7.8,93.0,1610,2.0,,,,,,,,,,,,,,,,,,
17/04/2015 23:00,,,,,,,,,,,,,,,,,,1.8,1.9,0.0,0.4,0.6,66.4,747,10530.1,2.0
17/04/2015 22:00,,,,,,,,,3.1,1.8,0.5,0.6,1.5,71.7,696,7699.6,2.0,,,,,,,,,
17/04/2015 21:00,28.9,5.9,0.2,1.3,8.2,93.7,1635,2.0,,,,,,,,,,,,,,,,,,
17/04/2015 19:00,,,,,,,,,,,,,,,,,,1.7,1.9,0.1,0.5,0.9,66.3,745,10522.8,2.0
17/04/2015 18:00,,,,,,,,,3.2,1.6,0.5,0.6,2.4,71.7,700,7673.5,2.0,,,,,,,,,
17/04/2015 17:00,28.7,5.7,0.1,1.3,9.4,94.1,1641,2.0,,,,,,,,,,,,,,,,,,
17/04/2015 15:00,,,,,,,,,,,,,,,,,,1.6,2.0,0.1,0.5,2.1,66.3,745,10484.5,2.0
17/04/2015 14:00,,,,,,,,,2.9,1.6,0.5,0.4,3.2,71.5,693,7662.8,2.0,,,,,,,,,
17/04/2015 13:00,28.2,6.1,0.2,1.2,9.6,94.0,1641,2.0,,,,,,,,,,,,,,,,,,
17/04/2015 11:00,,,,,,,,,,,,,,,,,,1.7,2.3,0.0,0.5,1.7,66.4,752,10529.8,2.0
17/04/2015 10:00,,,,,,,,,3.1,2.0,0.4,0.6,2.9,71.8,699,7684.3,2.0,,,,,,,,,
17/04/2015 09:00,27.9,6.0,0.1,1.2,9.4,94.1,1642,2.0,,,,,,,,,,,,,,,,,,
17/04/2015 07:00,,,,,,,,,,,,,,,,,,1.7,2.3,0.2,0.3,1.0,66.4,746,10541.9,2.0
17/04/2015 06:00,,,,,,,,,3.0,2.0,0.2,0.6,2.1,71.7,693,7714.8,2.0,,,,,,,,,
17/04/2015 05:00,28.4,6.1,0.1,1.1,8.9,94.2,1650,2.0,,,,,,,,,,,,,,,,,,
17/04/2015 03:00,,,,,,,,,,,,,,,,,,1.7,2.2,0.1,0.3,1.4,66.4,748,10536.4,2.0
17/04/2015 02:00,,,,,,,,,3.1,2.0,0.6,0.6,2.2,71.7,698,7680.3,2.0,,,,,,,,,
17/04/2015 01:00,29.0,6.0,0.1,1.3,9.6,94.2,1651,2.0,,,,,,,,,,,,,,,,,,
16/04/2015 23:00,,,,,,,,,,,,,,,,,,1.8,2.3,0.2,0.3,1.3,66.5,750,10523.1,2.0
16/04/2015 22:00,,,,,,,,,3.2,2.2,0.6,0.5,2.6,71.4,704,7694.8,2.0,,,,,,,,,
16/04/2015 21:00,28.7,5.8,0.2,1.2,10.2,94.4,1655,2.0,,,,,,,,,,,,,,,,,,
16/04/2015 19:00,,,,,,,,,,,,,,,,,,1.7,1.9,0.1,0.4,2.3,66.5,750,10523.4,2.0
16/04/2015 18:00,,,,,,,,,3.0,1.9,0.6,0.6,3.0,71.4,698,7688.0,2.0,,,,,,,,,
16/04/2015 17:00,28.0,6.2,0.1,1.4,10.1,94.3,1654,2.0,,,,,,,,,,,,,,,,,,
16/04/2015 15:00,,,,,,,,,,,,,,,,,,1.6,1.9,0.1,0.6,2.8,66.1,754,10526.8,2.0
16/04/2015 14:00,,,,,,,,,2.8,1.8,0.4,0.5,3.5,71.3,687,7673.2,2.0,,,,,,,,,
16/04/2015 13:00,27.7,6.0,0.1,1.2,10.1,93.9,1645,2.0,,,,,,,,,,,,,,,,,,
16/04/2015 11:00,,,,,,,,,,,,,,,,,,1.7,2.3,0.2,0.6,1.9,66.5,755,10547.0,2.0
16/04/2015 10:00,,,,,,,,,3.1,2.1,0.5,0.5,3.1,71.5,707,7714.5,2.0,,,,,,,,,
16/04/2015 09:00,27.7,5.9,0.0,1.2,9.0,93.8,1647,2.0,,,,,,,,,,,,,,,,,,
16/04/2015 07:00,,,,,,,,,,,,,,,,,,1.7,2.3,0.1,0.4,1.1,66.2,756,10617.4,2.0
16/04/2015 06:00,,,,,,,,,3.2,2.4,0.5,0.6,2.3,71.1,714,7757.4,2.0,,,,,,,,,
16/04/2015 05:00,27.7,6.6,0.1,1.0,8.1,93.0,1645,2.1,,,,,,,,,,,,,,,,,,
16/04/2015 03:00,,,,,,,,,,,,,,,,,,1.7,2.6,0.1,0.5,1.2,66.2,756,10594.0,2.0
16/04/2015 02:00,,,,,,,,,3.0,2.2,0.5,0.5,2.2,71.3,702,7707.8,2.0,,,,,,,,,
16/04/2015 01:00,28.7,6.2,0.2,1.2,9.4,94.2,1666,2.2,,,,,,,,,,,,,,,,,,
15/04/2015 23:00,,,,,,,,,,,,,,,,,,1.8,1.9,0.0,0.5,1.7,66.3,758,10546.2,2.0
15/04/2015 22:00,,,,,,,,,3.1,2.1,0.5,0.6,2.3,71.6,698,7684.2,2.0,,,,,,,,,
15/04/2015 21:00,29.0,6.3,0.1,1.1,9.3,94.5,1675,2.3,,,,,,,,,,,,,,,,,,
15/04/2015 19:00,,,,,,,,,,,,,,,,,,1.7,1.9,0.0,0.5,2.1,66.2,757,10535.6,2.0
15/04/2015 18:00,,,,,,,,,3.0,1.9,0.5,0.4,3.4,71.7,697,7664.3,2.0,,,,,,,,,
15/04/2015 17:00,29.2,6.6,0.0,1.2,10.4,95.0,1685,2.3,,,,,,,,,,,,,,,,,,
15/04/2015 15:00,,,,,,,,,,,,,,,,,,1.7,2.2,0.0,0.5,2.6,66.5,757,10528.7,2.0
15/04/2015 14:00,,,,,,,,,3.1,1.7,0.5,0.7,3.4,71.5,698,7660.1,2.0,,,,,,,,,
15/04/2015 13:00,29.8,6.3,0.2,1.2,10.7,94.8,1682,2.5,,,,,,,,,,,,,,,,,,
15/04/2015 11:00,,,,,,,,,,,,,,,,,,1.8,2.1,0.0,0.5,1.9,66.5,764,10549.7,2.0
15/04/2015 10:00,,,,,,,,,3.2,2.0,0.6,0.7,2.4,71.3,702,7702.6,2.0,,,,,,,,,
15/04/2015 09:00,29.8,6.0,0.1,1.1,10.0,94.7,1683,2.6,,,,,,,,,,,,,,,,,,
15/04/2015 07:00,,,,,,,,,,,,,,,,,,1.8,2.1,0.1,0.6,1.9,66.5,761,10531.5,2.0
15/04/2015 06:00,,,,,,,,,3.2,2.2,0.4,0.6,2.4,71.6,700,7686.3,2.0,,,,,,,,,
15/04/2015 05:00,29.7,6.1,0.0,1.2,9.8,94.8,1685,2.5,,,,,,,,,,,,,,,,,,
15/04/2015 03:00,,,,,,,,,,,,,,,,,,1.8,1.9,0.1,0.5,1.9,66.5,760,10533.5,2.0
15/04/2015 02:00,,,,,,,,,3.1,2.1,0.5,0.6,2.5,71.5,702,7696.0,2.0,,,,,,,,,
15/04/2015 01:00,29.6,5.9,0.2,1.0,10.2,94.6,1685,2.3,,,,,,,,,,,,,,,,,,
14/04/2015 23:00,,,,,,,,,,,,,,,,,,1.8,2.0,0.1,0.5,1.9,66.4,762,10542.3,2.0
14/04/2015 22:00,,,,,,,,,3.1,2.3,0.4,0.6,2.3,71.1,701,7700.0,2.0,,,,,,,,,
14/04/2015 21:00,29.7,6.2,0.1,0.9,9.9,94.8,1689,2.3,,,,,,,,,,,,,,,,,,
14/04/2015 19:00,,,,,,,,,,,,,,,,,,1.8,2.0,0.2,0.5,1.8,66.5,760,10527.9,2.0
14/04/2015 18:00,,,,,,,,,3.1,2.0,0.5,0.6,2.7,71.6,702,7670.1,2.0,,,,,,,,,
14/04/2015 17:00,30.1,6.1,0.0,1.2,10.6,95.1,1692,2.2,,,,,,,,,,,,,,,,,,
14/04/2015 15:00,,,,,,,,,,,,,,,,,,1.8,1.8,0.1,0.6,2.3,66.4,762,10505.9,2.0
14/04/2015 14:00,,,,,,,,,3.1,2.4,0.5,0.6,2.3,71.4,700,7650.7,2.0,,,,,,,,,
14/04/2015 13:00,30.2,6.0,0.0,1.1,10.5,95.0,1694,2.2,,,,,,,,,,,,,,,,,,
14/04/2015 11:00,,,,,,,,,,,,,,,,,,1.8,1.9,0.1,0.6,1.9,66.4,765,10504.4,2.0
14/04/2015 10:00,,,,,,,,,3.1,2.2,0.5,0.5,2.4,71.3,703,7669.2,2.0,,,,,,,,,
14/04/2015 09:00,30.0,6.1,0.0,1.0,10.0,94.9,1692,2.3,,,,,,,,,,,,,,,,,,
14/04/2015 07:00,,,,,,,,,,,,,,,,,,1.8,1.9,0.3,0.5,1.8,66.4,764,10516.3,2.0
14/04/2015 06:00,,,,,,,,,3.1,2.3,0.5,0.5,2.2,71.2,705,7683.4,2.0,,,,,,,,,
14/04/2015 05:00,29.8,5.9,0.2,0.9,10.3,94.6,1696,2.3,,,,,,,,,,,,,,,,,,
14/04/2015 03:00,,,,,,,,,,,,,,,,,,1.8,1.4,0.1,0.6,2.1,66.4,765,10516.6,2.0
14/04/2015 02:00,,,,,,,,,3.3,1.9,0.5,0.7,2.9,71.3,709,7680.5,2.0,,,,,,,,,
14/04/2015 01:00,29.9,6.2,0.2,0.8,9.8,94.9,1698,2.4,,,,,,,,,,,,,,,,,,
13/04/2015 23:00,,,,,,,,,,,,,,,,,,1.8,1.7,0.3,0.7,1.6,66.3,767,10518.7,2.0
13/04/2015 22:00,,,,,,,,,3.2,1.8,0.7,0.9,2.6,71.0,708,7682.0,2.0,,,,,,,,,
13/04/2015 21:00,30.0,5.8,0.1,0.8,10.0,94.5,1700,2.5,,,,,,,,,,,,,,,,,,
13/04/2015 19:00,,,,,,,,,,,,,,,,,,1.8,1.7,0.1,0.5,1.9,66.3,769,10482.8,2.0
13/04/2015 18:00,,,,,,,,,3.2,2.1,0.6,0.7,2.4,71.0,707,7661.4,2.0,,,,,,,,,
13/04/2015 17:00,30.5,5.8,0.1,1.1,10.7,95.0,1718,2.5,,,,,,,,,,,,,,,,,,
13/04/2015 15:00,,,,,,,,,,,,,,,,,,1.8,1.5,0.1,0.7,2.7,66.2,777,10457.1,2.0
13/04/2015 14:00,,,,,,,,,3.2,2.0,0.6,0.7,3.1,70.9,714,7634.9,2.0,,,,,,,,,
13/04/2015 13:00,29.0,6.4,0.2,0.9,10.1,94.6,1707,2.6,,,,,,,,,,,,,,,,,,
13/04/2015 11:00,,,,,,,,,,,,,,,,,,1.7,1.7,0.2,0.6,2.2,66.1,765,10471.6,2.0
13/04/2015 10:00,,,,,,,,,3.2,2.1,0.6,0.7,3.0,71.0,712,7644.7,2.0,,,,,,,,,
13/04/2015 09:00,28.5,6.4,0.2,0.9,9.1,93.8,1696,2.9,,,,,,,,,,,,,,,,,,
13/04/2015 07:00,,,,,,,,,,,,,,,,,,1.8,1.9,0.2,0.6,1.6,65.8,770,10523.0,2.0
13/04/2015 06:00,,,,,,,,,3.3,2.5,0.4,0.8,2.5,71.1,721,7667.5,2.0,,,,,,,,,
13/04/2015 05:00,29.4,5.6,0.2,1.2,9.9,94.2,1711,3.2,,,,,,,,,,,,,,,,,,
13/04/2015 03:00,,,,,,,,,,,,,,,,,,1.8,1.6,0.1,0.5,1.6,66.3,770,10499.8,2.0
13/04/2015 02:00,,,,,,,,,3.1,1.8,0.5,0.6,2.5,70.9,711,7614.2,2.0,,,,,,,,,
13/04/2015 01:00,29.4,5.9,0.0,1.0,9.9,94.8,1722,3.6,,,,,,,,,,,,,,,,,,
12/04/2015 23:00,,,,,,,,,,,,,,,,,,1.8,1.6,0.2,0.6,1.6,66.2,773,10489.2,2.0
12/04/2015 22:00,,,,,,,,,3.1,1.8,0.4,0.7,2.2,71.0,710,7600.4,2.0,,,,,,,,,
12/04/2015 21:00,29.4,5.7,0.1,1.0,10.7,94.8,1724,4.0,,,,,,,,,,,,,,,,,,
12/04/2015 19:00,,,,,,,,,,,,,,,,,,1.7,1.6,0.2,0.5,1.9,66.0,776,10461.3,2.0
12/04/2015 18:00,,,,,,,,,3.0,2.1,0.6,0.7,2.3,71.0,705,7551.2,2.0,,,,,,,,,
12/04/2015 17:00,29.3,6.1,0.2,1.1,10.7,95.0,1729,4.3,,,,,,,,,,,,,,,,,,
12/04/2015 15:00,,,,,,,,,,,,,,,,,,1.7,1.8,0.1,0.5,1.6,66.2,775,10476.4,2.0
12/04/2015 14:00,,,,,,,,,3.1,2.3,0.5,0.6,2.3,71.4,714,7543.5,2.0,,,,,,,,,
12/04/2015 13:00,30.0,5.6,0.0,1.1,11.2,95.2,1735,4.7,,,,,,,,,,,,,,,,,,
12/04/2015 11:00,,,,,,,,,,,,,,,,,,1.8,1.6,0.1,0.8,1.8,66.2,775,10468.6,2.0
12/04/2015 10:00,,,,,,,,,3.2,2.4,0.5,0.6,2.3,71.1,724,7571.4,2.0,,,,,,,,,
12/04/2015 09:00,28.8,6.1,0.1,1.1,10.1,94.3,1724,4.9,,,,,,,,,,,,,,,,,,
12/04/2015 07:00,,,,,,,,,,,,,,,,,,1.7,1.8,0.2,0.5,1.6,66.0,774,10450.2,2.0
12/04/2015 06:00,,,,,,,,,3.0,1.9,0.6,0.6,2.4,71.0,708,7523.3,2.0,,,,,,,,,
12/04/2015 05:00,29.4,5.7,0.1,1.2,11.1,95.0,1730,4.7,,,,,,,,,,,,,,,,,,
12/04/2015 03:00,,,,,,,,,,,,,,,,,,1.7,1.7,0.3,0.5,1.7,66.0,774,10425.6,2.0
12/04/2015 02:00,,,,,,,,,3.0,1.9,0.2,0.5,2.2,70.9,713,7523.9,2.0,,,,,,,,,
12/04/2015 01:00,29.6,5.7,0.1,1.2,10.5,95.1,1732,4.7,,,,,,,,,,,,,,,,,,
11/04/2015 23:00,,,,,,,,,,,,,,,,,,1.7,1.6,0.2,0.6,1.2,65.9,775,10420.1,2.0
11/04/2015 22:00,,,,,,,,,3.1,1.8,0.5,0.5,2.2,70.8,708,7529.4,2.0,,,,,,,,,
11/04/2015 21:00,29.3,5.8,0.1,1.3,9.8,94.5,1723,4.8,,,,,,,,,,,,,,,,,,
11/04/2015 19:00,,,,,,,,,,,,,,,,,,1.7,1.5,0.0,0.5,1.7,65.9,777,10427.2,2.0
11/04/2015 18:00,,,,,,,,,3.0,1.9,0.4,0.6,2.1,70.7,711,7532.9,2.0,,,,,,,,,
11/04/2015 17:00,29.0,5.8,0.0,1.1,10.0,94.8,1726,4.8,,,,,,,,,,,,,,,,,,
11/04/2015 15:00,,,,,,,,,,,,,,,,,,1.7,1.9,0.2,0.3,1.0,65.6,775,10435.7,2.0
11/04/2015 14:00,,,,,,,,,2.9,2.0,0.4,0.5,1.9,70.7,711,7533.5,2.0,,,,,,,,,
11/04/2015 13:00,28.7,6.1,0.3,1.1,9.6,94.4,1720,4.8,,,,,,,,,,,,,,,,,,
11/04/2015 11:00,,,,,,,,,,,,,,,,,,1.7,1.6,0.1,0.5,1.6,65.6,774,10432.2,2.0
11/04/2015 10:00,,,,,,,,,2.9,2.3,0.5,0.7,1.7,70.8,710,7538.9,2.0,,,,,,,,,
11/04/2015 09:00,29.0,5.8,0.1,1.3,10.0,94.5,1724,4.9,,,,,,,,,,,,,,,,,,
11/04/2015 07:00,,,,,,,,,,,,,,,,,,1.7,1.4,0.1,0.6,1.2,65.5,771,10457.2,2.0
11/04/2015 06:00,,,,,,,,,3.2,1.9,0.5,0.8,2.2,70.7,724,7547.7,2.0,,,,,,,,,
11/04/2015 05:00,30.2,5.5,0.1,1.5,11.3,95.0,1733,4.9,,,,,,,,,,,,,,,,,,
11/04/2015 03:00,,,,,,,,,,,,,,,,,,1.7,1.5,0.1,0.6,2.0,65.5,779,10394.4,2.0
11/04/2015 02:00,,,,,,,,,3.1,1.6,0.6,0.8,2.8,70.7,708,7516.9,2.0,,,,,,,,,
11/04/2015 01:00,30.2,5.6,0.1,1.6,11.5,95.0,1730,4.8,,,,,,,,,,,,,,,,,,
10/04/2015 23:00,,,,,,,,,,,,,,,,,,1.7,1.3,0.1,0.6,2.3,65.8,780,10380.5,2.0
10/04/2015 22:00,,,,,,,,,3.1,1.7,0.5,0.9,2.9,70.7,712,7526.7,2.0,,,,,,,,,
10/04/2015 21:00,30.3,5.1,0.1,1.4,11.3,94.8,1728,4.9,,,,,,,,,,,,,,,,,,
10/04/2015 19:00,,,,,,,,,,,,,,,,,,1.8,1.4,0.1,0.6,2.0,65.3,778,10387.5,2.0
10/04/2015 18:00,,,,,,,,,3.1,1.8,0.6,0.6,2.5,70.4,707,7527.1,2.0,,,,,,,,,
10/04/2015 17:00,30.4,5.8,0.1,1.4,12.6,95.1,1730,4.5,,,,,,,,,,,,,,,,,,
10/04/2015 15:00,,,,,,,,,,,,,,,,,,1.7,1.2,0.3,0.7,4.0,65.3,775,10278.6,2.0
10/04/2015 14:00,,,,,,,,,3.0,1.7,0.7,0.7,4.3,70.5,708,7461.2,2.0,,,,,,,,,
10/04/2015 13:00,29.4,5.6,0.0,1.6,13.1,94.5,1718,4.6,,,,,,,,,,,,,,,,,,
10/04/2015 11:00,,,,,,,,,,,,,,,,,,1.7,1.9,0.3,0.6,2.5,65.3,775,10334.4,2.0
10/04/2015 10:00,,,,,,,,,3.1,1.6,0.5,0.8,3.5,70.3,708,7477.6,2.0,,,,,,,,,
10/04/2015 09:00,30.0,6.2,0.2,1.4,11.3,94.4,1725,5.0,,,,,,,,,,,,,,,,,,
10/04/2015 07:00,,,,,,,,,,,,,,,,,,1.7,2.5,0.4,0.7,1.3,65.2,779,10398.8,2.0
10/04/2015 06:00,,,,,,,,,3.2,2.6,0.4,0.8,2.2,70.3,731,7504.6,2.0,,,,,,,,,
10/04/2015 05:00,29.7,6.6,0.1,1.4,10.8,94.0,1718,5.1,,,,,,,,,,,,,,,,,,
10/04/2015 03:00,,,,,,,,,,,,,,,,,,1.7,3.0,0.4,0.3,1.7,65.2,780,10382.9,2.0
10/04/2015 02:00,,,,,,,,,3.0,2.7,0.4,0.6,2.3,70.1,706,7479.5,2.0,,,,,,,,,
10/04/2015 01:00,30.0,6.8,0.0,1.4,11.0,94.2,1723,4.9,,,,,,,,,,,,,,,,,,
09/04/2015 23:00,,,,,,,,,,,,,,,,,,1.7,2.2,0.2,0.5,2.3,64.8,770,10341.6,2.0
09/04/2015 22:00,,,,,,,,,2.9,1.9,0.6,0.7,2.6,69.6,700,7465.6,2.0,,,,,,,,,
09/04/2015 21:00,30.0,5.7,0.0,1.4,12.1,94.4,1710,4.6,,,,,,,,,,,,,,,,,,
09/04/2015 19:00,,,,,,,,,,,,,,,,,,1.7,1.5,0.2,0.5,2.6,65.1,764,10309.4,2.0
09/04/2015 18:00,,,,,,,,,3.0,1.7,0.7,0.7,3.2,70.1,702,7441.3,2.0,,,,,,,,,
09/04/2015 17:00,30.2,5.7,0.3,1.4,12.1,94.3,1705,4.5,,,,,,,,,,,,,,,,,,
09/04/2015 15:00,,,,,,,,,,,,,,,,,,1.7,2.4,0.0,0.4,2.0,64.7,773,10316.0,2.0
09/04/2015 14:00,,,,,,,,,3.2,2.1,0.6,0.8,3.1,70.0,708,7422.5,2.0,,,,,,,,,
09/04/2015 13:00,30.5,6.1,0.2,1.5,11.5,94.2,1707,4.5,,,,,,,,,,,,,,,,,,
09/04/2015 11:00,,,,,,,,,,,,,,,,,,1.7,1.7,0.0,0.5,2.6,64.8,767,10296.8,2.0
09/04/2015 10:00,,,,,,,,,3.1,2.1,0.4,0.7,2.8,70.0,707,7414.6,2.0,,,,,,,,,
09/04/2015 09:00,30.2,5.5,0.0,1.4,11.9,93.9,1696,4.6,,,,,,,,,,,,,,,,,,
09/04/2015 07:00,,,,,,,,,,,,,,,,,,1.7,2.2,0.1,0.4,1.5,64.6,764,10356.4,2.0
09/04/2015 06:00,,,,,,,,,3.2,2.0,0.5,0.8,2.5,69.8,717,7435.3,2.0,,,,,,,,,
09/04/2015 05:00,29.6,6.0,0.1,1.4,11.1,93.5,1690,4.7,,,,,,,,,,,,,,,,,,
09/04/2015 03:00,,,,,,,,,,,,,,,,,,1.7,2.7,0.1,0.5,1.8,64.5,767,10347.9,2.0
09/04/2015 02:00,,,,,,,,,3.1,2.7,0.3,0.8,2.9,69.7,714,7413.1,2.0,,,,,,,,,
09/04/2015 01:00,30.0,6.1,0.0,1.4,11.6,93.9,1700,4.6,,,,,,,,,,,,,,,,,,
08/04/2015 23:00,,,,,,,,,,,,,,,,,,1.7,1.8,0.1,0.7,2.8,64.5,758,10317.0,2.0
08/04/2015 22:00,,,,,,,,,3.1,2.0,0.6,0.7,3.4,69.6,706,7402.5,2.0,,,,,,,,,
08/04/2015 21:00,30.0,5.9,0.1,1.2,11.6,93.7,1686,4.4,,,,,,,,,,,,,,,,,,
08/04/2015 19:00,,,,,,,,,,,,,,,,,,1.6,1.6,0.2,0.6,2.7,64.1,760,10281.7,2.0
08/04/2015 18:00,,,,,,,,,2.9,1.9,0.3,0.6,2.9,69.1,696,7379.9,2.0,,,,,,,,,
08/04/2015 17:00,29.4,5.9,0.1,1.1,11.4,93.9,1685,4.4,,,,,,,,,,,,,,,,,,
08/04/2015 15:00,,,,,,,,,,,,,,,,,,1.6,1.4,0.1,0.7,3.0,64.2,752,10247.3,2.0
08/04/2015 14:00,,,,,,,,,3.1,1.9,0.7,0.8,3.6,69.5,699,7351.2,2.0,,,,,,,,,
08/04/2015 13:00,29.9,5.8,0.1,1.1,11.6,93.8,1683,4.5,,,,,,,,,,,,,,,,,,
08/04/2015 11:00,,,,,,,,,,,,,,,,,,1.7,1.8,0.1,0.4,2.8,64.3,756,10272.0,2.0
08/04/2015 10:00,,,,,,,,,3.0,2.3,0.6,0.6,2.9,69.1,703,7350.5,2.0,,,,,,,,,
08/04/2015 09:00,29.2,6.4,0.1,1.1,10.3,93.3,1677,4.7,,,,,,,,,,,,,,,,,,
08/04/2015 07:00,,,,,,,,,,,,,,,,,,1.6,2.2,0.0,0.4,1.4,63.8,752,10313.8,2.0
08/04/2015 06:00,,,,,,,,,3.0,2.6,0.4,0.5,1.6,69.4,709,7370.7,2.0,,,,,,,,,
08/04/2015 05:00,28.7,6.2,0.2,1.0,9.6,92.2,1655,4.6,,,,,,,,,,,,,,,,,,
08/04/2015 03:00,,,,,,,,,,,,,,,,,,1.7,2.2,0.1,0.5,1.8,63.9,752,10302.6,2.0
08/04/2015 02:00,,,,,,,,,3.0,2.5,0.4,0.6,2.4,69.2,700,7366.9,2.0,,,,,,,,,
08/04/2015 01:00,29.7,6.9,0.0,1.0,10.5,93.4,1668,4.3,,,,,,,,,,,,,,,,,,
07/04/2015 23:00,,,,,,,,,,,,,,,,,,1.7,2.2,0.0,0.4,2.1,63.8,748,10278.6,2.0
07/04/2015 22:00,,,,,,,,,3.2,1.8,0.6,0.8,3.2,69.2,703,7351.9,2.0,,,,,,,,,
07/04/2015 21:00,30.1,6.1,0.0,1.0,10.8,93.6,1667,4.1,,,,,,,,,,,,,,,,,,
07/04/2015 19:00,,,,,,,,,,,,,,,,,,1.7,2.2,0.1,0.4,1.6,63.7,748,10260.5,2.0
07/04/2015 18:00,,,,,,,,,3.1,1.8,0.6,0.7,3.2,69.3,701,7335.2,2.0,,,,,,,,,
07/04/2015 17:00,30.2,5.7,0.2,1.0,11.4,93.6,1668,4.0,,,,,,,,,,,,,,,,,,
07/04/2015 15:00,,,,,,,,,,,,,,,,,,1.6,2.0,0.1,0.4,1.8,63.6,743,10263.4,2.0
07/04/2015 14:00,,,,,,,,,2.9,1.4,0.5,0.6,2.8,68.7,694,7313.0,2.0,,,,,,,,,
07/04/2015 13:00,29.9,5.6,0.1,1.0,11.0,93.2,1659,4.0,,,,,,,,,,,,,,,,,,
07/04/2015 11:00,,,,,,,,,,,,,,,,,,1.6,2.0,0.3,0.4,1.8,63.6,746,10259.8,2.0
07/04/2015 10:00,,,,,,,,,3.0,2.7,0.4,0.5,1.9,68.8,698,7318.7,2.0,,,,,,,,,
07/04/2015 09:00,29.0,6.5,0.0,0.8,9.6,92.5,1646,4.1,,,,,,,,,,,,,,,,,,
07/04/2015 07:00,,,,,,,,,,,,,,,,,,1.7,2.6,0.0,0.4,0.8,63.5,742,10259.1,2.0
07/04/2015 06:00,,,,,,,,,3.0,2.1,0.4,0.6,2.0,68.7,698,7337.8,2.0,,,,,,,,,
07/04/2015 05:00,28.8,6.0,0.1,0.8,9.1,91.9,1633,4.1,,,,,,,,,,,,,,,,,,
07/04/2015 03:00,,,,,,,,,,,,,,,,,,1.7,2.1,0.2,0.5,1.2,63.3,738,10261.3,2.0
07/04/2015 02:00,,,,,,,,,3.1,2.2,0.5,0.5,1.8,69.1,698,7322.7,2.0,,,,,,,,,
07/04/2015 01:00,29.1,5.9,0.1,0.9,9.2,92.1,1631,4.0,,,,,,,,,,,,,,,,,,
06/04/2015 23:00,,,,,,,,,,,,,,,,,,1.7,1.9,0.2,0.4,1.3,63.5,740,10256.1,2.0
06/04/2015 22:00,,,,,,,,,3.0,1.7,0.6,0.8,2.3,68.6,694,7292.6,2.0,,,,,,,,,
06/04/2015 21:00,29.7,5.9,0.1,1.0,9.5,92.8,1656,4.0,,,,,,,,,,,,,,,,,,
06/04/2015 19:00,,,,,,,,,,,,,,,,,,1.6,2.1,0.1,0.3,1.1,63.3,745,10215.9,2.0
06/04/2015 18:00,,,,,,,,,3.0,2.0,0.5,0.6,1.9,68.8,689,7286.3,2.0,,,,,,,,,
06/04/2015 17:00,30.0,5.6,0.1,1.0,10.4,93.1,1654,4.0,,,,,,,,,,,,,,,,,,
06/04/2015 15:00,,,,,,,,,,,,,,,,,,1.6,2.2,0.0,0.5,1.8,63.5,745,10175.2,2.0
06/04/2015 14:00,,,,,,,,,2.9,2.2,0.4,0.5,2.2,68.4,692,7249.8,2.0,,,,,,,,,
06/04/2015 13:00,29.9,5.7,0.1,1.0,10.8,93.1,1653,4.0,,,,,,,,,,,,,,,,,,
06/04/2015 11:00,,,,,,,,,,,,,,,,,,1.6,2.7,0.2,0.4,1.2,63.0,740,10207.2,2.0
06/04/2015 10:00,,,,,,,,,3.0,2.4,0.4,0.5,2.1,68.7,692,7261.7,2.0,,,,,,,,,
06/04/2015 09:00,29.5,5.9,0.1,0.9,10.0,92.8,1645,4.1,,,,,,,,,,,,,,,,,,
06/04/2015 07:00,,,,,,,,,,,,,,,,,,1.7,2.0,0.1,0.6,1.5,63.2,739,10222.0,2.0
06/04/2015 06:00,,,,,,,,,3.2,2.2,0.6,0.6,2.5,68.6,699,7257.8,2.0,,,,,,,,,
06/04/2015 05:00,29.9,5.9,0.3,0.9,10.2,93.1,1648,4.1,,,,,,,,,,,,,,,,,,
06/04/2015 03:00,,,,,,,,,,,,,,,,,,1.7,2.2,0.3,0.5,1.4,63.2,738,10218.4,2.0
06/04/2015 02:00,,,,,,,,,3.2,2.0,0.6,0.7,2.8,68.9,703,7244.1,2.0,,,,,,,,,
06/04/2015 01:00,29.6,5.8,0.1,1.0,9.7,92.6,1637,4.0,,,,,,,,,,,,,,,,,,
05/04/2015 23:00,,,,,,,,,,,,,,,,,,1.6,1.9,0.1,0.6,1.6,62.9,737,10208.3,2.0
05/04/2015 22:00,,,,,,,,,3.0,1.8,0.4,0.8,2.2,68.5,689,7236.3,2.0,,,,,,,,,
05/04/2015 21:00,29.7,5.9,0.1,0.9,9.7,92.8,1640,4.0,,,,,,,,,,,,,,,,,,
05/04/2015 19:00,,,,,,,,,,,,,,,,,,1.6,1.9,0.2,0.6,1.5,63.1,735,10171.1,2.0
05/04/2015 18:00,,,,,,,,,3.1,2.2,0.4,0.7,2.5,68.6,696,7219.9,2.0,,,,,,,,,
05/04/2015 17:00,30.0,6.3,0.1,0.8,9.9,93.0,1641,3.9,,,,,,,,,,,,,,,,,,
05/04/2015 15:00,,,,,,,,,,,,,,,,,,1.6,2.0,0.2,0.5,1.7,62.8,731,10144.0,2.0
05/04/2015 14:00,,,,,,,,,3.0,2.0,0.4,0.5,2.7,68.6,687,7179.1,2.0,,,,,,,,,
05/04/2015 13:00,30.2,6.2,0.1,1.0,10.4,93.1,1643,3.8,,,,,,,,,,,,,,,,,,
05/04/2015 11:00,,,,,,,,,,,,,,,,,,1.6,2.1,0.0,0.5,1.8,62.8,731,10127.6,2.0
05/04/2015 10:00,,,,,,,,,3.0,2.0,0.6,0.7,2.5,68.3,690,7174.8,2.0,,,,,,,,,
05/04/2015 09:00,29.9,6.3,0.1,0.9,8.8,92.9,1639,3.8,,,,,,,,,,,,,,,,,,
05/04/2015 07:00,,,,,,,,,,,,,,,,,,1.6,2.2,0.2,0.4,1.4,62.7,728,10167.8,2.0
05/04/2015 06:00,,,,,,,,,3.0,2.1,0.6,0.6,2.2,68.3,687,7181.3,2.0,,,,,,,,,
05/04/2015 05:00,29.8,6.2,0.1,1.0,9.3,92.6,1632,3.7,,,,,,,,,,,,,,,,,,
05/04/2015 03:00,,,,,,,,,,,,,,,,,,1.6,1.9,0.2,0.5,1.4,62.7,726,10145.4,2.0
05/04/2015 02:00,,,,,,,,,3.1,1.8,0.6,0.6,2.6,68.5,689,7160.9,2.0,,,,,,,,,
05/04/2015 01:00,30.1,6.3,0.0,0.9,9.1,92.7,1633,3.5,,,,,,,,,,,,,,,,,,
04/04/2015 23:00,,,,,,,,,,,,,,,,,,1.6,2.4,0.2,0.4,1.2,62.6,725,10125.7,2.0
04/04/2015 22:00,,,,,,,,,3.1,1.9,0.5,0.7,2.6,68.4,686,7157.3,2.0,,,,,,,,,
04/04/2015 21:00,30.3,5.9,0.1,0.9,10.0,92.9,1633,3.3,,,,,,,,,,,,,,,,,,
04/04/2015 19:00,,,,,,,,,,,,,,,,,,1.6,2.0,0.0,0.5,1.7,62.6,724,10085.5,2.0
04/04/2015 18:00,,,,,,,,,2.9,2.0,0.5,0.5,2.6,68.2,685,7129.9,2.0,,,,,,,,,
04/04/2015 17:00,29.8,5.9,0.1,0.9,10.1,92.8,1630,3.2,,,,,,,,,,,,,,,,,,
04/04/2015 15:00,,,,,,,,,,,,,,,,,,1.6,1.8,0.1,0.4,2.0,62.6,728,10065.5,2.0
04/04/2015 14:00,,,,,,,,,2.9,1.9,0.7,0.5,2.3,68.2,683,7113.0,2.0,,,,,,,,,
04/04/2015 13:00,29.9,6.3,0.3,1.0,9.9,93.2,1635,3.3,,,,,,,,,,,,,,,,,,
04/04/2015 11:00,,,,,,,,,,,,,,,,,,1.6,1.5,0.2,0.5,2.4,62.5,721,10067.7,2.0
04/04/2015 10:00,,,,,,,,,2.9,1.9,0.5,0.5,2.1,68.2,682,7090.0,2.0,,,,,,,,,
04/04/2015 09:00,29.9,5.6,0.1,1.2,10.1,93.1,1632,3.4,,,,,,,,,,,,,,,,,,
04/04/2015 07:00,,,,,,,,,,,,,,,,,,1.6,1.9,0.3,0.4,1.7,62.4,722,10083.2,2.0
04/04/2015 06:00,,,,,,,,,3.1,1.6,0.4,0.6,2.8,68.2,689,7089.6,2.0,,,,,,,,,
04/04/2015 05:00,29.8,5.9,0.1,1.0,9.8,92.8,1626,3.4,,,,,,,,,,,,,,,,,,
04/04/2015 03:00,,,,,,,,,,,,,,,,,,1.6,1.7,0.2,0.4,1.9,62.4,720,10072.9,2.0
04/04/2015 02:00,,,,,,,,,3.0,1.7,0.4,0.6,2.2,68.0,682,7078.6,2.0,,,,,,,,,
04/04/2015 01:00,29.9,5.7,0.0,1.1,10.0,92.7,1626,3.4,,,,,,,,,,,,,,,,,,
03/04/2015 23:00,,,,,,,,,,,,,,,,,,1.6,1.9,0.2,0.4,1.7,62.4,719,10054.9,2.0
03/04/2015 22:00,,,,,,,,,3.1,1.6,0.6,0.6,2.9,68.4,687,7066.3,2.0,,,,,,,,,
03/04/2015 21:00,29.9,5.8,0.1,1.1,10.4,92.7,1626,3.4,,,,,,,,,,,,,,,,,,
03/04/2015 19:00,,,,,,,,,,,,,,,,,,1.6,1.9,0.2,0.4,1.9,62.3,719,10053.0,2.0
03/04/2015 18:00,,,,,,,,,3.1,2.3,0.6,0.7,2.6,68.2,688,7060.8,2.0,,,,,,,,,
03/04/2015 17:00,30.1,5.6,0.2,1.1,10.1,92.7,1632,3.5,,,,,,,,,,,,,,,,,,
03/04/2015 15:00,,,,,,,,,,,,,,,,,,1.6,1.7,0.2,0.8,2.0,62.4,721,10042.0,2.0
03/04/2015 14:00,,,,,,,,,3.2,2.0,0.6,0.8,2.9,68.4,694,7047.2,2.0,,,,,,,,,
03/04/2015 13:00,30.3,5.5,0.1,1.3,10.6,92.5,1627,3.5,,,,,,,,,,,,,,,,,,
03/04/2015 11:00,,,,,,,,,,,,,,,,,,1.6,1.8,0.2,0.7,2.2,62.5,720,10032.3,2.0
03/04/2015 10:00,,,,,,,,,3.2,1.7,0.5,0.8,3.1,68.2,689,7035.8,2.0,,,,,,,,,
03/04/2015 09:00,29.8,5.4,0.1,1.1,10.1,92.1,1611,3.6,,,,,,,,,,,,,,,,,,
03/04/2015 07:00,,,,,,,,,,,,,,,,,,1.6,1.7,0.3,0.7,1.8,62.1,718,10042.7,2.0
03/04/2015 06:00,,,,,,,,,3.0,1.9,0.5,0.8,2.3,67.8,682,7067.3,2.0,,,,,,,,,
03/04/2015 05:00,29.7,5.4,0.2,1.3,10.5,92.4,1621,3.7,,,,,,,,,,,,,,,,,,
03/04/2015 03:00,,,,,,,,,,,,,,,,,,1.6,1.9,0.1,0.4,1.8,61.9,712,10030.0,2.0
03/04/2015 02:00,,,,,,,,,2.9,1.9,0.6,0.5,2.4,67.8,679,7068.3,2.0,,,,,,,,,
03/04/2015 01:00,28.6,5.8,0.1,1.1,10.1,92.0,1617,3.8,,,,,,,,,,,,,,,,,,
02/04/2015 23:00,,,,,,,,,,,,,,,,,,1.5,2.0,0.2,0.5,1.6,61.6,709,10029.5,2.0
02/04/2015 22:00,,,,,,,,,2.7,1.8,0.5,0.5,2.5,66.9,675,7034.2,2.0,,,,,,,,,
02/04/2015 21:00,28.2,5.7,0.0,1.1,10.0,91.9,1604,3.8,,,,,,,,,,,,,,,,,,
02/04/2015 19:00,,,,,,,,,,,,,,,,,,1.5,1.9,0.1,0.4,1.9,61.7,703,9991.0,2.0
02/04/2015 18:00,,,,,,,,,2.8,1.8,0.3,0.5,3.2,67.4,678,7009.5,2.0,,,,,,,,,
02/04/2015 17:00,28.2,5.4,0.1,1.2,10.7,91.9,1610,3.7,,,,,,,,,,,,,,,,,,
02/04/2015 15:00,,,,,,,,,,,,,,,,,,1.4,1.8,0.2,0.3,2.5,61.3,702,9966.2,2.0
02/04/2015 14:00,,,,,,,,,2.6,2.1,0.4,0.5,3.1,67.1,668,6965.0,2.0,,,,,,,,,
02/04/2015 13:00,27.5,5.6,0.0,1.0,10.2,91.7,1601,3.7,,,,,,,,,,,,,,,,,,
02/04/2015 11:00,,,,,,,,,,,,,,,,,,1.4,1.9,0.0,0.4,2.1,61.3,704,9980.9,2.0
02/04/2015 10:00,,,,,,,,,2.9,2.4,0.4,0.5,2.3,67.5,684,6959.7,2.0,,,,,,,,,
02/04/2015 09:00,27.6,5.4,0.1,0.9,8.9,91.1,1588,3.7,,,,,,,,,,,,,,,,,,
02/04/2015 07:00,,,,,,,,,,,,,,,,,,1.5,2.2,0.0,0.4,1.2,61.7,705,10008.1,2.0
02/04/2015 06:00,,,,,,,,,3.0,2.0,0.6,0.6,2.8,67.6,683,6965.5,2.0,,,,,,,,,
02/04/2015 05:00,28.2,5.6,0.0,1.0,9.1,91.3,1587,3.6,,,,,,,,,,,,,,,,,,
02/04/2015 03:00,,,,,,,,,,,,,,,,,,1.5,2.0,0.1,0.7,1.5,61.5,702,9952.3,2.0
02/04/2015 02:00,,,,,,,,,2.9,1.8,0.5,0.6,2.4,67.5,675,6966.0,2.0,,,,,,,,,
02/04/2015 01:00,28.7,5.3,0.1,1.1,9.6,91.4,1585,3.5,,,,,,,,,,,,,,,,,,
01/04/2015 23:00,,,,,,,,,,,,,,,,,,1.5,1.7,0.1,0.7,1.9,61.5,701,9946.4,2.0
01/04/2015 22:00,,,,,,,,,2.9,1.8,0.6,0.7,2.6,67.5,673,6960.7,2.0,,,,,,,,,
01/04/2015 21:00,29.4,5.3,0.1,1.3,10.4,92.1,1599,3.4,,,,,,,,,,,,,,,,,,
01/04/2015 19:00,,,,,,,,,,,,,,,,,,1.6,1.8,0.0,0.5,1.7,61.4,700,9933.2,2.0
01/04/2015 18:00,,,,,,,,,2.9,1.9,0.4,0.6,2.0,67.4,673,6949.1,2.0,,,,,,,,,
01/04/2015 17:00,29.3,5.4,0.2,1.1,9.9,91.9,1594,3.3,,,,,,,,,,,,,,,,,,
01/04/2015 15:00,,,,,,,,,,,,,,,,,,1.5,1.6,0.0,0.4,2.0,61.3,702,9925.9,2.0
01/04/2015 14:00,,,,,,,,,3.0,1.7,0.5,0.6,2.5,67.7,680,6966.1,2.0,,,,,,,,,
01/04/2015 13:00,29.0,5.3,0.1,1.0,9.5,91.6,1591,3.2,,,,,,,,,,,,,,,,,,
01/04/2015 11:00,,,,,,,,,,,,,,,,,,1.5,1.5,0.2,0.3,1.6,61.4,701,9905.5,2.0
01/04/2015 10:00,,,,,,,,,2.8,1.5,0.4,0.5,2.4,67.2,671,6963.3,2.0,,,,,,,,,
01/04/2015 09:00,28.6,5.7,0.0,0.8,9.5,91.5,1587,3.1,,,,,,,,,,,,,,,,,,
01/04/2015 07:00,,,,,,,,,,,,,,,,,,1.5,2.0,0.1,0.3,0.9,61.2,695,9926.1,2.0
01/04/2015 06:00,,,,,,,,,2.8,1.8,0.6,0.4,1.6,67.2,673,6975.7,2.0,,,,,,,,,
01/04/2015 05:00,27.8,5.4,0.0,0.9,8.4,90.9,1568,2.9,,,,,,,,,,,,,,,,,,
01/04/2015 03:00,,,,,,,,,,,,,,,,,,1.5,2.2,0.0,0.3,0.8,61.2,691,9916.6,2.0
01/04/2015 02:00,,,,,,,,,3.0,1.8,0.6,0.4,1.8,67.1,676,6990.1,2.0,,,,,,,,,
01/04/2015 01:00,27.6,5.8,0.1,0.7,7.4,90.2,1559,2.9,,,,,,,,,,,,,,,,,,
31/03/2015 23:00,,,,,,,,,,,,,,,,,,1.5,1.5,0.0,0.3,1.1,61.0,694,9933.9,2.0
31/03/2015 22:00,,,,,,,,,2.8,1.9,0.6,0.4,1.5,67.1,672,6979.0,2.0,,,,,,,,,
31/03/2015 21:00,27.7,5.6,0.1,0.7,8.0,90.8,1567,2.8,,,,,,,,,,,,,,,,,,
31/03/2015 19:00,,,,,,,,,,,,,,,,,,1.5,1.9,0.2,0.4,0.7,61.1,696,9927.6,2.0
31/03/2015 18:00,,,,,,,,,2.8,1.8,0.6,0.4,1.6,66.8,673,7004.1,2.0,,,,,,,,,
31/03/2015 17:00,28.1,5.3,0.0,0.8,8.6,91.5,1585,2.7,,,,,,,,,,,,,,,,,,
31/03/2015 15:00,,,,,,,,,,,,,,,,,,1.5,1.6,0.1,0.3,1.1,61.1,694,9913.8,2.0
31/03/2015 14:00,,,,,,,,,2.9,1.8,0.6,0.5,2.1,67.1,680,6984.1,2.0,,,,,,,,,
31/03/2015 13:00,28.1,6.1,0.1,0.8,8.2,91.8,1587,2.6,,,,,,,,,,,,,,,,,,
31/03/2015 11:00,,,,,,,,,,,,,,,,,,1.5,1.5,0.1,0.5,1.3,61.1,698,9925.6,2.0
31/03/2015 10:00,,,,,,,,,3.0,1.8,0.5,0.5,2.5,67.4,680,6983.1,2.0,,,,,,,,,
31/03/2015 09:00,28.2,5.7,0.0,0.7,8.1,91.4,1580,2.6,,,,,,,,,,,,,,,,,,
31/03/2015 07:00,,,,,,,,,,,,,,,,,,1.5,1.9,0.1,0.4,1.2,61.2,694,9910.3,2.0
31/03/2015 06:00,,,,,,,,,2.8,1.8,0.4,0.6,2.3,67.1,671,6973.4,2.0,,,,,,,,,
31/03/2015 05:00,28.9,6.0,0.1,1.0,9.4,92.1,1591,2.6,,,,,,,,,,,,,,,,,,
31/03/2015 03:00,,,,,,,,,,,,,,,,,,1.5,1.9,0.2,0.5,2.0,61.4,699,9882.5,2.0
31/03/2015 02:00,,,,,,,,,3.0,1.7,0.5,0.7,3.1,67.5,679,6962.7,2.0,,,,,,,,,
31/03/2015 01:00,29.6,5.9,0.0,0.9,10.0,92.1,1595,2.5,,,,,,,,,,,,,,,,,,
30/03/2015 23:00,,,,,,,,,,,,,,,,,,1.6,2.0,0.0,0.5,1.6,61.6,697,9877.8,2.0
30/03/2015 22:00,,,,,,,,,3.0,1.7,0.4,0.5,3.2,67.2,675,6961.9,2.0,,,,,,,,,
30/03/2015 21:00,29.6,5.9,0.1,1.0,9.8,91.9,1583,2.6,,,,,,,,,,,,,,,,,,
30/03/2015 19:00,,,,,,,,,,,,,,,,,,1.5,1.8,0.1,0.6,1.5,61.1,695,9895.7,2.0
30/03/2015 18:00,,,,,,,,,3.0,1.8,0.3,0.6,2.0,67.1,685,7017.0,2.0,,,,,,,,,
30/03/2015 17:00,28.2,5.7,0.1,0.7,8.6,91.1,1574,2.6,,,,,,,,,,,,,,,,,,
30/03/2015 15:00,,,,,,,,,,,,,,,,,,1.5,1.6,0.1,0.4,1.5,60.9,695,9900.9,2.0
30/03/2015 14:00,,,,,,,,,2.9,1.7,0.6,0.4,2.7,66.7,676,6971.9,2.0,,,,,,,,,
30/03/2015 13:00,28.4,5.8,0.0,0.8,9.0,91.6,1594,2.6,,,,,,,,,,,,,,,,,,
30/03/2015 11:00,,,,,,,,,,,,,,,,,,1.5,1.6,0.2,0.4,1.4,60.8,694,9883.0,2.0
30/03/2015 10:00,,,,,,,,,2.8,1.5,0.6,0.6,2.4,66.5,667,6969.0,2.0,,,,,,,,,
30/03/2015 09:00,27.8,5.8,0.0,0.7,8.7,91.1,1575,2.6,,,,,,,,,,,,,,,,,,
30/03/2015 07:00,,,,,,,,,,,,,,,,,,1.5,1.6,0.1,0.3,1.4,60.8,692,9894.3,2.0
30/03/2015 06:00,,,,,,,,,2.9,1.8,0.6,0.5,2.3,66.7,675,7001.6,2.0,,,,,,,,,
30/03/2015 05:00,27.5,5.5,0.1,0.7,8.2,91.0,1572,2.6,,,,,,,,,,,,,,,,,,
30/03/2015 03:00,,,,,,,,,,,,,,,,,,1.5,1.8,0.2,0.4,1.1,60.9,695,9888.9,2.0
30/03/2015 02:00,,,,,,,,,2.8,1.5,0.6,0.6,2.4,66.7,667,6975.0,2.0,,,,,,,,,
30/03/2015 01:00,28.3,6.1,0.1,0.8,8.3,91.4,1589,2.6,,,,,,,,,,,,,,,,,,
29/03/2015 23:00,,,,,,,,,,,,,,,,,,1.4,1.8,0.2,0.4,1.6,60.7,694,9879.4,2.0
29/03/2015 22:00,,,,,,,,,2.7,1.9,0.6,0.4,2.4,66.6,668,6966.6,2.0,,,,,,,,,
29/03/2015 21:00,28.5,5.6,0.1,0.7,9.7,91.7,1595,2.6,,,,,,,,,,,,,,,,,,
29/03/2015 19:00,,,,,,,,,,,,,,,,,,1.5,1.5,0.1,0.6,2.3,60.9,695,9873.0,2.0
29/03/2015 18:00,,,,,,,,,2.8,1.8,0.6,0.7,2.6,66.7,670,6967.1,2.0,,,,,,,,,
29/03/2015 17:00,29.1,5.7,0.1,0.8,10.5,91.9,1600,2.6,,,,,,,,,,,,,,,,,,
29/03/2015 15:00,,,,,,,,,,,,,,,,,,1.5,1.6,0.0,0.5,2.4,60.8,695,9887.9,2.0
29/03/2015 14:00,,,,,,,,,3.0,1.5,0.6,0.8,3.5,66.6,678,6978.9,2.0,,,,,,,,,
29/03/2015 13:00,29.0,5.8,0.2,0.9,10.3,91.6,1597,2.7,,,,,,,,,,,,,,,,,,
29/03/2015 11:00,,,,,,,,,,,,,,,,,,1.5,1.6,0.1,0.6,2.9,60.7,695,9872.0,2.0
29/03/2015 10:00,,,,,,,,,2.8,2.2,0.6,0.7,2.6,66.5,669,6982.0,2.0,,,,,,,,,
29/03/2015 09:00,28.6,6.1,0.0,0.7,9.2,91.7,1601,2.6,,,,,,,,,,,,,,,,,,
29/03/2015 07:00,,,,,,,,,,,,,,,,,,1.5,1.9,0.2,0.4,1.6,60.6,692,9858.7,2.0
29/03/2015 06:00,,,,,,,,,2.8,2.2,0.5,0.5,2.0,66.2,670,6995.8,2.0,,,,,,,,,
29/03/2015 05:00,28.8,5.9,0.0,0.9,9.3,91.8,1601,2.6,,,,,,,,,,,,,,,,,,
29/03/2015 03:00,,,,,,,,,,,,,,,,,,1.5,1.9,0.2,0.4,1.5,60.6,695,9872.1,2.0
29/03/2015 02:00,,,,,,,,,2.8,2.3,0.5,0.5,1.6,66.2,667,6997.6,2.0,,,,,,,,,
29/03/2015 00:00,29.1,6.1,0.1,0.9,8.9,91.5,1600,2.5,,,,,,,,,,,,,,,,,,
28/03/2015 22:00,,,,,,,,,,,,,,,,,,1.5,1.7,0.2,0.6,2.5,60.6,692,9871.7,2.0
28/03/2015 21:00,,,,,,,,,3.0,1.9,0.5,0.7,2.8,66.3,680,7002.7,2.0,,,,,,,,,
28/03/2015 20:00,29.6,5.9,0.1,0.9,9.7,91.6,1604,2.6,,,,,,,,,,,,,,,,,,
28/03/2015 18:00,,,,,,,,,,,,,,,,,,1.5,1.4,0.2,0.5,2.3,60.5,692,9870.1,2.0
28/03/2015 17:00,,,,,,,,,2.8,2.3,0.6,0.6,2.0,66.1,667,6989.4,2.0,,,,,,,,,
28/03/2015 16:00,29.7,5.5,0.2,0.9,10.2,91.8,1609,2.6,,,,,,,,,,,,,,,,,,
28/03/2015 14:00,,,,,,,,,,,,,,,,,,1.5,1.7,0.2,0.5,2.1,60.6,696,9868.2,2.0
28/03/2015 13:00,,,,,,,,,3.1,1.9,0.6,0.8,3.3,66.4,674,6969.9,2.0,,,,,,,,,
28/03/2015 12:00,30.3,5.8,0.1,1.1,10.4,92.0,1614,2.6,,,,,,,,,,,,,,,,,,
28/03/2015 10:00,,,,,,,,,,,,,,,,,,1.5,1.2,0.0,0.6,2.9,60.5,694,9831.9,2.0
28/03/2015 09:00,,,,,,,,,2.9,1.6,0.6,0.6,2.6,66.0,668,6982.4,2.0,,,,,,,,,
28/03/2015 08:00,30.3,5.8,0.1,1.1,10.1,92.0,1614,2.7,,,,,,,,,,,,,,,,,,
28/03/2015 06:00,,,,,,,,,,,,,,,,,,1.5,1.8,0.1,0.5,1.8,60.4,693,9850.7,2.0
28/03/2015 05:00,,,,,,,,,2.8,2.3,0.4,0.6,2.2,65.6,667,6991.6,2.0,,,,,,,,,
28/03/2015 04:00,28.7,6.1,0.2,0.9,8.9,90.7,1598,2.9,,,,,,,,,,,,,,,,,,
28/03/2015 02:00,,,,,,,,,,,,,,,,,,1.5,2.0,0.1,0.5,1.7,60.0,690,9852.3,2.0
28/03/2015 01:00,,,,,,,,,2.7,2.3,0.4,0.3,2.0,65.6,665,6990.1,2.0,,,,,,,,,
28/03/2015 00:00,28.2,5.9,0.1,0.8,9.5,91.2,1606,3.1,,,,,,,,,,,,,,,,,,
27/03/2015 22:00,,,,,,,,,,,,,,,,,,1.4,2.0,0.2,0.5,1.5,59.7,686,9844.8,2.0
27/03/2015 21:00,,,,,,,,,2.7,2.0,0.5,0.5,2.0,65.4,666,6967.9,2.0,,,,,,,,,
27/03/2015 20:00,28.4,5.9,0.0,1.0,9.8,91.0,1611,3.7,,,,,,,,,,,,,,,,,,
27/03/2015 18:00,,,,,,,,,,,,,,,,,,1.4,1.6,0.2,0.5,2.0,59.9,685,9833.6,2.0
27/03/2015 17:00,,,,,,,,,2.8,1.5,0.6,0.4,2.8,65.4,669,6944.4,2.0,,,,,,,,,
27/03/2015 16:00,29.2,5.8,0.0,0.9,10.1,91.7,1620,4.4,,,,,,,,,,,,,,,,,,
27/03/2015 14:00,,,,,,,,,,,,,,,,,,1.4,1.5,0.0,0.4,1.9,60.0,689,9800.3,2.0
27/03/2015 13:00,,,,,,,,,2.8,1.5,0.6,0.3,2.0,65.5,665,6934.0,2.0,,,,,,,,,
27/03/2015 12:00,29.4,5.7,0.2,1.0,9.9,91.8,1622,4.2,,,,,,,,,,,,,,,,,,
27/03/2015 10:00,,,,,,,,,,,,,,,,,,1.4,1.7,0.0,0.3,1.5,60.1,689,9803.2,2.0
27/03/2015 09:00,,,,,,,,,2.8,1.3,0.5,0.4,1.8,65.4,664,6939.4,2.0,,,,,,,,,
27/03/2015 08:00,28.9,5.9,0.1,0.7,8.9,91.2,1609,4.0,,,,,,,,,,,,,,,,,,
27/03/2015 06:00,,,,,,,,,,,,,,,,,,1.5,1.6,0.0,0.4,1.7,59.9,685,9804.7,2.0
27/03/2015 05:00,,,,,,,,,2.8,2.1,0.7,0.3,1.8,65.5,662,6953.0,2.0,,,,,,,,,
27/03/2015 04:00,29.0,6.2,0.1,0.9,9.7,91.2,1602,3.7,,,,,,,,,,,,,,,,,,
27/03/2015 02:00,,,,,,,,,,,,,,,,,,1.4,1.7,0.2,0.4,1.5,59.7,688,9793.7,2.0
27/03/2015 01:00,,,,,,,,,2.7,1.8,0.4,0.5,1.9,65.3,658,6950.2,2.0,,,,,,,,,
27/03/2015 00:00,28.8,5.8,0.1,0.7,8.9,91.2,1598,3.5,,,,,,,,,,,,,,,,,,
26/03/2015 22:00,,,,,,,,,,,,,,,,,,1.4,1.5,0.2,0.4,1.5,59.8,685,9790.5,2.0
26/03/2015 21:00,,,,,,,,,2.7,1.7,0.4,0.6,2.2,65.3,660,6954.4,2.0,,,,,,,,,
26/03/2015 20:00,28.8,6.0,0.2,0.7,8.9,91.5,1604,3.2,,,,,,,,,,,,,,,,,,
26/03/2015 18:00,,,,,,,,,,,,,,,,,,1.4,1.6,0.1,0.4,1.8,59.7,686,9785.2,2.0
26/03/2015 17:00,,,,,,,,,2.7,1.8,0.5,0.5,2.5,65.4,662,6951.3,2.0,,,,,,,,,
26/03/2015 16:00,28.9,5.8,0.0,0.9,9.7,91.6,1599,3.2,,,,,,,,,,,,,,,,,,
26/03/2015 14:00,,,,,,,,,,,,,,,,,,1.4,1.7,0.1,0.4,2.0,59.9,686,9776.8,2.0
26/03/2015 13:00,,,,,,,,,2.7,2.0,0.4,0.5,2.4,65.3,662,6932.6,2.0,,,,,,,,,
26/03/2015 12:00,28.8,5.5,0.2,1.1,10.0,91.1,1594,3.1,,,,,,,,,,,,,,,,,,
26/03/2015 10:00,,,,,,,,,,,,,,,,,,1.5,1.5,0.0,0.5,2.5,60.0,690,9774.7,2.0
26/03/2015 09:00,,,,,,,,,3.0,1.9,0.5,0.8,3.4,65.7,676,6960.7,2.0,,,,,,,,,
26/03/2015 08:00,28.7,5.7,0.2,1.2,10.0,90.7,1586,3.2,,,,,,,,,,,,,,,,,,
26/03/2015 06:00,,,,,,,,,,,,,,,,,,1.5,1.6,0.1,0.5,1.5,59.8,685,9820.2,2.0
26/03/2015 05:00,,,,,,,,,2.9,2.0,0.5,0.5,2.0,65.6,678,7004.9,2.0,,,,,,,,,
26/03/2015 04:00,27.5,5.8,0.2,0.7,7.9,89.8,1576,3.2,,,,,,,,,,,,,,,,,,
26/03/2015 02:00,,,,,,,,,,,,,,,,,,1.4,1.8,0.1,0.3,0.9,59.6,686,9810.8,2.0
26/03/2015 01:00,,,,,,,,,2.7,2.1,0.5,0.5,1.3,65.1,663,6980.3,2.0,,,,,,,,,
26/03/2015 00:00,27.7,5.8,0.0,0.9,9.0,90.6,1584,3.2,,,,,,,,,,,,,,,,,,
25/03/2015 22:00,,,,,,,,,,,,,,,,,,1.4,1.8,0.0,0.4,2.3,59.5,689,9778.5,2.0
25/03/2015 21:00,,,,,,,,,2.5,2.4,0.6,0.4,2.3,64.8,661,6928.1,2.0,,,,,,,,,
25/03/2015 20:00,27.5,5.9,0.1,1.0,9.7,90.6,1586,3.2,,,,,,,,,,,,,,,,,,
25/03/2015 18:00,,,,,,,,,,,,,,,,,,1.4,1.2,0.1,0.4,2.7,59.5,686,9747.7,2.0
25/03/2015 17:00,,,,,,,,,2.6,1.8,0.5,0.5,3.1,64.8,657,6901.0,2.0,,,,,,,,,
25/03/2015 16:00,28.1,5.6,0.1,0.9,10.1,90.6,1586,3.2,,,,,,,,,,,,,,,,,,
25/03/2015 14:00,,,,,,,,,,,,,,,,,,1.4,1.5,0.2,0.3,2.7,59.5,683,9720.5,2.0
25/03/2015 13:00,,,,,,,,,2.7,1.9,0.6,0.4,3.3,65.0,672,6898.1,2.0,,,,,,,,,
25/03/2015 12:00,27.9,6.0,0.2,0.9,9.7,90.5,1584,3.3,,,,,,,,,,,,,,,,,,
25/03/2015 10:00,,,,,,,,,,,,,,,,,,1.4,1.8,0.3,0.5,2.4,59.5,679,9744.7,2.0
25/03/2015 09:00,,,,,,,,,2.8,2.0,0.6,0.5,2.2,65.0,672,6924.2,2.0,,,,,,,,,
25/03/2015 08:00,27.2,5.9,0.0,0.7,7.9,89.5,1574,3.4,,,,,,,,,,,,,,,,,,
25/03/2015 06:00,,,,,,,,,,,,,,,,,,1.4,2.0,0.2,0.2,0.7,59.1,683,9765.2,2.0
25/03/2015 05:00,,,,,,,,,2.8,2.4,0.4,0.3,1.2,64.6,676,6960.1,2.0,,,,,,,,,
25/03/2015 04:00,27.2,6.1,0.2,0.8,7.1,89.4,1570,3.4,,,,,,,,,,,,,,,,,,
25/03/2015 02:00,,,,,,,,,,,,,,,,,,1.4,1.9,0.2,0.3,0.9,59.2,686,9745.2,2.0
25/03/2015 01:00,,,,,,,,,2.9,2.2,0.4,0.5,1.7,64.9,674,6922.7,2.0,,,,,,,,,
25/03/2015 00:00,27.6,5.9,0.1,0.7,7.5,89.7,1575,3.3,,,,,,,,,,,,,,,,,,
24/03/2015 22:00,,,,,,,,,,,,,,,,,,1.4,1.8,0.2,0.3,0.7,59.5,691,9731.4,2.0
24/03/2015 21:00,,,,,,,,,2.7,2.3,0.4,0.5,1.4,64.7,664,6916.2,2.0,,,,,,,,,
24/03/2015 20:00,28.3,5.7,0.1,1.0,9.3,90.4,1580,3.3,,,,,,,,,,,,,,,,,,
24/03/2015 18:00,,,,,,,,,,,,,,,,,,1.4,2.2,0.1,0.5,1.9,59.5,684,9706.9,2.0
24/03/2015 17:00,,,,,,,,,2.7,1.7,0.5,0.4,2.9,64.5,664,6871.2,2.0,,,,,,,,,
24/03/2015 16:00,28.4,6.1,0.0,0.9,9.2,90.8,1593,3.3,,,,,,,,,,,,,,,,,,
24/03/2015 14:00,,,,,,,,,,,,,,,,,,1.4,1.6,0.1,0.5,2.1,59.3,681,9693.9,2.0
24/03/2015 13:00,,,,,,,,,2.7,2.0,0.5,0.7,2.6,64.7,664,6881.2,2.0,,,,,,,,,
24/03/2015 12:00,28.2,5.8,0.0,1.0,9.2,90.4,1577,3.3,,,,,,,,,,,,,,,,,,
24/03/2015 10:00,,,,,,,,,,,,,,,,,,1.4,1.8,0.1,0.5,1.9,59.3,681,9706.8,2.0
24/03/2015 09:00,,,,,,,,,2.8,1.9,0.5,0.7,2.6,64.8,671,6901.9,2.0,,,,,,,,,
24/03/2015 08:00,28.3,5.8,0.2,1.1,9.1,90.6,1593,3.3,,,,,,,,,,,,,,,,,,
24/03/2015 06:00,,,,,,,,,,,,,,,,,,1.4,1.7,0.1,0.5,1.9,59.3,680,9689.6,2.0
24/03/2015 05:00,,,,,,,,,2.7,2.1,0.5,0.7,2.3,64.4,659,6876.0,2.0,,,,,,,,,
24/03/2015 04:00,28.5,5.9,0.1,1.1,9.4,90.6,1588,3.3,,,,,,,,,,,,,,,,,,
24/03/2015 02:00,,,,,,,,,,,,,,,,,,1.4,1.7,0.1,0.5,2.0,59.2,681,9679.7,2.0
24/03/2015 01:00,,,,,,,,,2.8,2.3,0.7,0.6,2.4,64.7,667,6867.0,2.0,,,,,,,,,
24/03/2015 00:00,28.3,5.6,0.0,1.2,9.6,90.2,1575,3.2,,,,,,,,,,,,,,,,,,
23/03/2015 22:00,,,,,,,,,,,,,,,,,,1.4,1.9,0.1,0.4,1.9,59.1,683,9676.5,2.0
23/03/2015 21:00,,,,,,,,,2.8,2.2,0.6,0.8,2.4,64.4,664,6849.1,2.0,,,,,,,,,
23/03/2015 20:00,28.8,6.0,0.1,1.1,9.7,90.7,1590,3.2,,,,,,,,,,,,,,,,,,
23/03/2015 18:00,,,,,,,,,,,,,,,,,,1.4,1.7,0.1,0.6,2.2,59.0,683,9627.6,2.0
23/03/2015 17:00,,,,,,,,,2.6,2.0,0.5,0.5,2.6,64.5,656,6835.6,2.0,,,,,,,,,
23/03/2015 16:00,29.0,5.7,0.1,1.3,10.4,91.0,1588,3.1,,,,,,,,,,,,,,,,,,
23/03/2015 14:00,,,,,,,,,,,,,,,,,,1.4,1.7,0.2,0.5,2.2,59.1,688,9625.1,2.0
23/03/2015 13:00,,,,,,,,,2.7,1.8,0.7,0.6,2.7,64.1,654,6831.6,2.0,,,,,,,,,
23/03/2015 12:00,29.4,5.7,0.0,1.4,10.2,90.9,1591,3.0,,,,,,,,,,,,,,,,,,
23/03/2015 10:00,,,,,,,,,,,,,,,,,,1.4,1.7,0.2,0.5,2.3,59.2,684,9607.0,2.0
23/03/2015 09:00,,,,,,,,,2.7,1.9,0.7,0.5,2.5,64.1,657,6823.1,2.0,,,,,,,,,
23/03/2015 08:00,29.6,5.6,0.0,1.4,9.9,90.8,1588,3.1,,,,,,,,,,,,,,,,,,
23/03/2015 06:00,,,,,,,,,,,,,,,,,,1.5,1.6,0.2,0.5,1.6,59.2,683,9628.9,2.0
23/03/2015 05:00,,,,,,,,,2.8,1.8,0.5,0.5,2.3,64.3,657,6843.5,2.0,,,,,,,,,
23/03/2015 04:00,29.2,5.2,0.0,1.5,10.5,90.6,1594,3.2,,,,,,,,,,,,,,,,,,
23/03/2015 02:00,,,,,,,,,,,,,,,,,,1.4,1.7,0.2,0.5,1.7,59.2,686,9616.8,2.0
23/03/2015 01:00,,,,,,,,,2.7,1.4,0.4,0.6,2.4,63.8,656,6832.4,2.0,,,,,,,,,
23/03/2015 00:00,28.3,5.3,0.1,1.2,9.5,89.8,1568,3.2,,,,,,,,,,,,,,,,,,
22/03/2015 22:00,,,,,,,,,,,,,,,,,,1.4,1.9,0.1,0.6,2.2,58.8,679,9630.2,2.0
22/03/2015 21:00,,,,,,,,,2.7,1.5,0.5,0.6,3.2,64.1,663,6831.5,2.0,,,,,,,,,
22/03/2015 20:00,28.1,5.8,0.0,1.3,9.8,89.5,1568,3.3,,,,,,,,,,,,,,,,,,
22/03/2015 18:00,,,,,,,,,,,,,,,,,,1.4,1.6,0.2,0.7,2.3,58.8,677,9604.9,2.0
22/03/2015 17:00,,,,,,,,,2.6,1.5,0.6,0.4,3.0,63.7,652,6820.8,2.0,,,,,,,,,
22/03/2015 16:00,28.3,5.3,0.2,1.3,10.4,89.6,1570,3.2,,,,,,,,,,,,,,,,,,
22/03/2015 14:00,,,,,,,,,,,,,,,,,,1.4,1.5,0.1,0.4,2.3,58.5,678,9587.6,2.0
22/03/2015 13:00,,,,,,,,,2.7,1.7,0.7,0.4,2.7,63.9,662,6799.9,2.0,,,,,,,,,
22/03/2015 12:00,27.9,5.5,0.1,1.2,9.6,89.3,1565,3.3,,,,,,,,,,,,,,,,,,
22/03/2015 10:00,,,,,,,,,,,,,,,,,,1.4,1.4,0.2,0.5,2.5,58.4,677,9599.3,2.0
22/03/2015 09:00,,,,,,,,,2.8,1.7,0.5,0.6,3.2,63.8,665,6813.4,2.0,,,,,,,,,
22/03/2015 08:00,26.9,6.1,0.2,1.0,8.1,88.6,1558,3.4,,,,,,,,,,,,,,,,,,
22/03/2015 06:00,,,,,,,,,,,,,,,,,,1.4,2.2,0.0,0.1,0.2,58.1,677,9653.2,2.0
22/03/2015 05:00,,,,,,,,,2.7,2.2,0.5,0.5,1.3,63.2,670,6870.0,2.0,,,,,,,,,
22/03/2015 04:00,26.3,6.3,0.1,0.9,6.7,87.3,1543,3.4,,,,,,,,,,,,,,,,,,
22/03/2015 02:00,,,,,,,,,,,,,,,,,,1.3,1.8,0.1,0.3,1.5,58.3,676,9624.9,2.0
22/03/2015 01:00,,,,,,,,,2.7,1.9,0.6,0.5,2.0,63.8,665,6832.6,2.0,,,,,,,,,
22/03/2015 00:00,26.7,5.9,0.0,0.9,7.4,88.1,1554,3.4,,,,,,,,,,,,,,,,,,
21/03/2015 22:00,,,,,,,,,,,,,,,,,,1.3,1.9,0.3,0.3,0.9,58.3,675,9600.1,2.0
21/03/2015 21:00,,,,,,,,,2.5,1.9,0.6,0.5,2.0,63.4,653,6810.5,2.0,,,,,,,,,
21/03/2015 20:00,27.2,5.8,0.1,1.3,8.2,89.0,1555,3.3,,,,,,,,,,,,,,,,,,
21/03/2015 18:00,,,,,,,,,,,,,,,,,,1.4,1.7,0.2,0.5,1.7,58.5,674,9564.9,2.0
21/03/2015 17:00,,,,,,,,,2.7,1.4,0.7,0.4,3.5,63.7,658,6771.8,2.0,,,,,,,,,
21/03/2015 16:00,28.3,5.9,0.1,1.4,9.8,90.2,1576,3.1,,,,,,,,,,,,,,,,,,
21/03/2015 14:00,,,,,,,,,,,,,,,,,,1.3,1.8,0.2,0.3,2.0,58.4,680,9529.8,2.0
21/03/2015 13:00,,,,,,,,,2.5,1.4,0.6,0.3,3.0,63.3,649,6756.8,2.0,,,,,,,,,
21/03/2015 12:00,27.6,5.2,0.1,1.4,9.7,89.3,1557,3.2,,,,,,,,,,,,,,,,,,
21/03/2015 10:00,,,,,,,,,,,,,,,,,,1.3,1.8,0.1,0.2,1.1,58.4,675,9542.8,2.0
21/03/2015 09:00,,,,,,,,,2.6,1.9,0.6,0.4,1.0,63.3,655,6798.8,2.0,,,,,,,,,
21/03/2015 08:00,27.6,5.1,0.1,1.1,8.3,89.0,1558,3.2,,,,,,,,,,,,,,,,,,
21/03/2015 06:00,,,,,,,,,,,,,,,,,,1.4,1.9,0.1,0.4,1.4,58.5,679,9548.0,2.0
21/03/2015 05:00,,,,,,,,,2.7,1.8,0.4,0.4,2.3,63.3,656,6770.0,2.0,,,,,,,,,
21/03/2015 04:00,28.1,5.4,0.1,1.3,8.7,89.0,1558,3.2,,,,,,,,,,,,,,,,,,
21/03/2015 02:00,,,,,,,,,,,,,,,,,,1.4,1.8,0.1,0.5,1.1,58.3,680,9528.0,2.0
21/03/2015 01:00,,,,,,,,,2.7,1.9,0.5,0.4,2.2,63.5,653,6753.8,2.0,,,,,,,,,
21/03/2015 00:00,29.0,5.1,0.0,1.5,9.8,90.2,1577,3.1,,,,,,,,,,,,,,,,,,
20/03/2015 22:00,,,,,,,,,,,,,,,,,,1.4,1.5,0.2,0.4,1.5,58.4,675,9517.3,2.0
20/03/2015 21:00,,,,,,,,,2.6,1.6,0.5,0.4,2.1,63.3,651,6766.7,2.0,,,,,,,,,
20/03/2015 20:00,29.1,5.1,0.1,1.3,9.8,90.1,1570,3.1,,,,,,,,,,,,,,,,,,
20/03/2015 18:00,,,,,,,,,,,,,,,,,,1.4,1.5,0.2,0.6,1.7,58.4,676,9501.2,2.0
20/03/2015 17:00,,,,,,,,,2.6,1.4,0.5,0.4,2.4,63.3,648,6742.8,2.0,,,,,,,,,
20/03/2015 16:00,29.3,4.9,0.1,1.3,10.5,90.1,1578,3.0,,,,,,,,,,,,,,,,,,
20/03/2015 14:00,,,,,,,,,,,,,,,,,,1.4,1.1,0.2,0.5,2.2,58.4,676,9474.6,2.0
20/03/2015 13:00,,,,,,,,,2.7,1.2,0.5,0.7,2.9,63.4,654,6731.4,2.0,,,,,,,,,
20/03/2015 12:00,29.5,5.2,0.3,1.4,10.0,90.1,1574,3.1,,,,,,,,,,,,,,,,,,
20/03/2015 10:00,,,,,,,,,,,,,,,,,,1.4,1.4,0.1,0.4,1.5,58.2,680,9499.5,2.0
20/03/2015 09:00,,,,,,,,,2.7,1.8,0.6,0.4,1.9,63.3,658,6741.7,2.0,,,,,,,,,
20/03/2015 08:00,28.6,5.8,0.2,1.3,8.9,89.1,1557,3.1,,,,,,,,,,,,,,,,,,
20/03/2015 06:00,,,,,,,,,,,,,,,,,,1.4,1.5,0.1,0.5,1.9,58.1,677,9495.2,2.0
20/03/2015 05:00,,,,,,,,,2.7,2.2,0.6,0.4,2.2,63.2,658,6721.8,2.0,,,,,,,,,
20/03/2015 04:00,28.5,6.2,0.1,1.1,9.0,89.1,1561,3.0,,,,,,,,,,,,,,,,,,
20/03/2015 02:00,,,,,,,,,,,,,,,,,,1.4,2.2,0.0,0.5,1.4,58.2,681,9480.8,2.0
20/03/2015 01:00,,,,,,,,,2.8,2.0,0.5,0.5,2.7,63.3,665,6726.9,2.0,,,,,,,,,
20/03/2015 00:00,28.8,5.0,0.4,1.3,9.8,89.4,1565,3.0,,,,,,,,,,,,,,,,,,
19/03/2015 22:00,,,,,,,,,,,,,,,,,,1.4,1.5,0.0,0.4,1.5,58.0,674,9479.0,2.0
19/03/2015 21:00,,,,,,,,,2.6,1.6,0.5,0.5,2.2,63.0,650,6712.8,2.0,,,,,,,,,
19/03/2015 20:00,28.8,5.2,0.1,1.4,10.2,89.7,1565,2.9,,,,,,,,,,,,,,,,,,
19/03/2015 18:00,,,,,,,,,,,,,,,,,,1.4,1.3,0.2,0.4,1.5,58.0,676,9455.4,2.0
19/03/2015 17:00,,,,,,,,,2.6,1.0,0.6,0.5,2.6,62.8,648,6688.6,2.0,,,,,,,,,
19/03/2015 16:00,28.9,4.9,0.2,1.3,10.3,89.7,1572,2.9,,,,,,,,,,,,,,,,,,
19/03/2015 14:00,,,,,,,,,,,,,,,,,,1.4,1.9,0.2,0.4,1.9,58.0,684,9417.6,2.0
19/03/2015 13:00,,,,,,,,,2.8,1.9,0.4,0.5,2.6,63.0,661,6671.7,2.0,,,,,,,,,
19/03/2015 12:00,28.2,5.4,0.1,1.2,9.6,88.8,1552,2.9,,,,,,,,,,,,,,,,,,
19/03/2015 10:00,,,,,,,,,,,,,,,,,,1.4,1.7,0.1,0.5,1.6,57.9,678,9438.5,2.0
