Timestamp,RED PHASE: Hydrogen (ppm),RED PHASE: Methane (ppm),RED PHASE: Acetylene (ppm),RED PHASE: Ethylene (ppm),RED PHASE: Ethane (ppm),RED PHASE: Carbon Monoxide (ppm),RED PHASE: Carbon Dioxide (ppm),RED PHASE: Water (ppm),YELLOW PHASE: Hydrogen (ppm),YELLOW PHASE: Methane (ppm),YELLOW PHASE: Acetylene (ppm),YELLOW PHASE: Ethylene (ppm),YELLOW PHASE: Ethane (ppm),YELLOW PHASE: Carbon Monoxide (ppm),YELLOW PHASE: Carbon Dioxide (ppm),YELLOW PHASE: Oxygen (ppm),YELLOW PHASE: Water (ppm),BLUE PHASE: Hydrogen (ppm),BLUE PHASE: Methane (ppm),BLUE PHASE: Acetylene (ppm),BLUE PHASE: Ethylene (ppm),BLUE PHASE: Ethane (ppm),BLUE PHASE: Carbon Monoxide (ppm),BLUE PHASE: Carbon Dioxide (ppm),BLUE PHASE: Oxygen (ppm),BLUE PHASE: Water (ppm)
19/03/2015 09:00,,,,,,,,,2.8,1.9,0.4,0.5,2.3,62.9,663,6686.6,2.0,,,,,,,,,
19/03/2015 08:00,27.5,5.6,0.2,1.0,7.8,88.4,1551,3.0,,,,,,,,,,,,,,,,,,
19/03/2015 06:00,,,,,,,,,,,,,,,,,,1.4,2.5,0.2,0.3,0.9,57.7,683,9459.8,2.0
19/03/2015 05:00,,,,,,,,,2.8,2.3,0.5,0.6,2.2,62.9,664,6717.9,2.0,,,,,,,,,
19/03/2015 04:00,27.8,5.9,0.1,1.4,8.8,88.4,1544,3.0,,,,,,,,,,,,,,,,,,
19/03/2015 02:00,,,,,,,,,,,,,,,,,,1.4,2.0,0.2,0.4,1.4,57.6,674,9426.7,2.0
19/03/2015 01:00,,,,,,,,,2.6,2.1,0.6,0.5,1.9,62.5,654,6669.9,2.0,,,,,,,,,
19/03/2015 00:00,28.4,5.4,0.0,1.4,9.0,88.7,1547,3.0,,,,,,,,,,,,,,,,,,
18/03/2015 22:00,,,,,,,,,,,,,,,,,,1.4,2.1,0.2,0.0,1.3,57.9,677,9414.8,2.0
18/03/2015 21:00,,,,,,,,,2.7,1.5,0.6,0.5,2.4,62.8,649,6655.2,2.0,,,,,,,,,
18/03/2015 20:00,28.7,4.9,0.1,1.4,9.9,89.0,1559,2.9,,,,,,,,,,,,,,,,,,
18/03/2015 18:00,,,,,,,,,,,,,,,,,,1.4,1.2,0.0,0.3,2.3,57.7,673,9367.1,2.0
18/03/2015 17:00,,,,,,,,,2.7,1.9,0.5,0.4,3.0,62.6,656,6625.6,2.0,,,,,,,,,
18/03/2015 16:00,28.7,5.5,0.1,1.3,10.1,88.9,1548,2.9,,,,,,,,,,,,,,,,,,
18/03/2015 14:00,,,,,,,,,,,,,,,,,,1.4,1.0,0.2,0.2,2.3,57.7,672,9351.8,2.0
18/03/2015 13:00,,,,,,,,,2.8,1.5,0.4,0.5,2.9,62.9,654,6605.9,2.0,,,,,,,,,
18/03/2015 12:00,28.0,4.9,0.2,1.2,9.8,88.4,1540,3.0,,,,,,,,,,,,,,,,,,
18/03/2015 10:00,,,,,,,,,,,,,,,,,,1.4,1.5,0.2,0.3,1.2,57.6,671,9360.1,2.0
18/03/2015 09:00,,,,,,,,,2.8,1.6,0.5,0.4,1.9,62.5,660,6646.3,2.0,,,,,,,,,
18/03/2015 08:00,27.0,5.6,0.0,1.0,7.3,87.8,1537,3.1,,,,,,,,,,,,,,,,,,
18/03/2015 06:00,,,,,,,,,,,,,,,,,,1.3,2.2,0.2,0.0,0.1,57.3,671,9422.5,2.0
18/03/2015 05:00,,,,,,,,,2.7,3.0,0.3,0.2,0.8,62.3,674,6678.4,2.0,,,,,,,,,
18/03/2015 04:00,26.8,5.7,0.1,1.0,6.8,87.0,1529,3.0,,,,,,,,,,,,,,,,,,
18/03/2015 02:00,,,,,,,,,,,,,,,,,,1.4,1.9,0.2,0.2,0.8,57.5,674,9394.4,2.0
18/03/2015 01:00,,,,,,,,,2.8,2.5,0.6,0.4,1.8,63.0,667,6651.7,2.0,,,,,,,,,
18/03/2015 00:00,27.8,5.7,0.2,1.3,8.8,87.8,1544,3.0,,,,,,,,,,,,,,,,,,
17/03/2015 22:00,,,,,,,,,,,,,,,,,,1.4,2.1,0.1,0.7,1.6,57.7,678,9356.1,2.0
17/03/2015 21:00,,,,,,,,,2.8,1.8,0.6,0.7,2.8,62.8,661,6603.9,2.0,,,,,,,,,
17/03/2015 20:00,28.1,5.7,0.1,1.2,9.1,88.6,1549,3.0,,,,,,,,,,,,,,,,,,
17/03/2015 18:00,,,,,,,,,,,,,,,,,,1.3,2.1,0.1,0.4,1.9,57.6,674,9341.0,2.0
17/03/2015 17:00,,,,,,,,,2.6,1.7,0.3,0.5,2.4,62.4,646,6559.3,2.0,,,,,,,,,
17/03/2015 16:00,28.4,5.3,0.1,1.2,10.0,89.4,1561,3.0,,,,,,,,,,,,,,,,,,
17/03/2015 14:00,,,,,,,,,,,,,,,,,,1.3,1.4,0.1,0.4,2.7,57.6,671,9307.2,2.0
17/03/2015 13:00,,,,,,,,,2.5,2.2,0.5,0.3,2.6,62.6,645,6533.6,2.0,,,,,,,,,
17/03/2015 12:00,28.1,5.6,0.1,1.2,10.1,89.3,1555,3.0,,,,,,,,,,,,,,,,,,
17/03/2015 10:00,,,,,,,,,,,,,,,,,,1.3,1.6,0.0,0.4,2.6,57.6,668,9296.0,2.0
17/03/2015 09:00,,,,,,,,,2.7,2.0,0.5,0.4,2.7,62.5,655,6534.3,2.0,,,,,,,,,
17/03/2015 08:00,27.4,5.7,0.0,1.0,8.3,88.4,1537,3.1,,,,,,,,,,,,,,,,,,
17/03/2015 06:00,,,,,,,,,,,,,,,,,,1.3,2.0,0.2,0.3,1.7,57.7,667,9310.8,2.0
17/03/2015 05:00,,,,,,,,,2.7,2.0,0.6,0.7,2.5,62.5,655,6528.6,2.0,,,,,,,,,
17/03/2015 04:00,27.2,5.8,0.0,0.9,7.8,87.9,1528,3.0,,,,,,,,,,,,,,,,,,
17/03/2015 02:00,,,,,,,,,,,,,,,,,,1.3,1.9,0.1,0.2,1.4,57.5,665,9298.9,2.0
17/03/2015 01:00,,,,,,,,,2.5,1.9,0.6,0.4,2.1,62.4,646,6552.3,2.0,,,,,,,,,
17/03/2015 00:00,27.5,5.7,0.1,1.2,8.5,88.3,1537,2.9,,,,,,,,,,,,,,,,,,
16/03/2015 22:00,,,,,,,,,,,,,,,,,,1.3,1.7,0.1,0.5,1.8,57.5,666,9283.2,2.0
16/03/2015 21:00,,,,,,,,,2.5,2.1,0.6,0.5,2.1,62.2,641,6522.2,2.0,,,,,,,,,
16/03/2015 20:00,27.7,5.7,0.0,1.1,8.6,88.4,1535,2.9,,,,,,,,,,,,,,,,,,
16/03/2015 18:00,,,,,,,,,,,,,,,,,,1.3,1.8,0.2,0.4,2.1,57.5,665,9272.4,2.0
16/03/2015 17:00,,,,,,,,,2.6,1.8,0.7,0.7,2.6,62.3,643,6505.9,2.0,,,,,,,,,
16/03/2015 16:00,28.2,5.7,0.1,1.4,9.5,89.1,1552,2.9,,,,,,,,,,,,,,,,,,
16/03/2015 14:00,,,,,,,,,,,,,,,,,,1.3,1.6,0.2,0.4,2.4,57.4,666,9255.4,2.0
16/03/2015 13:00,,,,,,,,,2.6,2.0,0.6,0.5,2.8,62.3,646,6486.4,2.0,,,,,,,,,
16/03/2015 12:00,27.8,5.4,0.0,1.3,9.5,88.4,1533,2.9,,,,,,,,,,,,,,,,,,
16/03/2015 10:00,,,,,,,,,,,,,,,,,,1.3,1.8,0.2,0.5,1.9,57.3,664,9240.2,2.0
16/03/2015 09:00,,,,,,,,,2.7,2.0,0.6,0.6,2.7,62.7,655,6501.9,2.0,,,,,,,,,
16/03/2015 08:00,27.3,5.6,0.0,1.1,8.6,88.1,1530,2.9,,,,,,,,,,,,,,,,,,
16/03/2015 06:00,,,,,,,,,,,,,,,,,,1.3,1.8,0.0,0.2,1.5,57.3,664,9265.1,2.0
16/03/2015 05:00,,,,,,,,,2.7,2.0,0.4,0.5,2.2,62.2,652,6512.4,2.0,,,,,,,,,
16/03/2015 04:00,27.2,5.6,0.0,1.0,8.4,87.8,1532,2.9,,,,,,,,,,,,,,,,,,
16/03/2015 02:00,,,,,,,,,,,,,,,,,,1.3,1.9,0.2,0.4,1.8,57.2,664,9232.1,2.0
16/03/2015 01:00,,,,,,,,,2.5,2.0,0.6,0.4,2.2,62.0,642,6512.3,2.0,,,,,,,,,
16/03/2015 00:00,27.5,5.5,0.0,1.0,9.1,88.4,1530,2.8,,,,,,,,,,,,,,,,,,
15/03/2015 22:00,,,,,,,,,,,,,,,,,,1.3,1.7,0.2,0.4,1.7,57.5,661,9229.9,2.0
15/03/2015 21:00,,,,,,,,,2.7,2.0,0.6,0.5,2.4,62.2,650,6502.7,2.0,,,,,,,,,
15/03/2015 20:00,27.4,5.6,0.1,1.0,8.3,88.1,1532,2.9,,,,,,,,,,,,,,,,,,
15/03/2015 18:00,,,,,,,,,,,,,,,,,,1.3,1.8,0.0,0.4,1.8,57.1,660,9215.6,2.0
15/03/2015 17:00,,,,,,,,,2.5,1.7,0.7,0.4,2.7,62.0,634,6462.1,2.0,,,,,,,,,
15/03/2015 16:00,27.9,5.4,0.2,1.2,9.8,88.4,1546,2.8,,,,,,,,,,,,,,,,,,
15/03/2015 14:00,,,,,,,,,,,,,,,,,,1.3,1.7,0.2,0.4,2.6,57.2,660,9185.7,2.0
15/03/2015 13:00,,,,,,,,,2.5,1.6,0.5,0.3,2.9,61.8,641,6440.7,2.0,,,,,,,,,
15/03/2015 12:00,27.7,5.3,0.2,1.3,9.8,88.2,1530,2.9,,,,,,,,,,,,,,,,,,
15/03/2015 10:00,,,,,,,,,,,,,,,,,,1.3,1.9,0.1,0.4,2.0,57.2,664,9194.3,2.0
15/03/2015 09:00,,,,,,,,,2.6,1.6,0.5,0.5,3.0,61.9,646,6452.0,2.0,,,,,,,,,
15/03/2015 08:00,27.4,5.1,0.1,1.0,9.1,87.7,1527,3.0,,,,,,,,,,,,,,,,,,
15/03/2015 06:00,,,,,,,,,,,,,,,,,,1.3,1.9,0.1,0.3,1.3,56.9,661,9186.5,2.0
15/03/2015 05:00,,,,,,,,,2.7,1.4,0.5,0.5,2.8,61.8,648,6458.0,2.0,,,,,,,,,
15/03/2015 04:00,27.0,5.1,0.1,0.9,8.7,87.6,1522,2.9,,,,,,,,,,,,,,,,,,
15/03/2015 02:00,,,,,,,,,,,,,,,,,,1.3,2.0,0.1,0.3,1.4,56.7,656,9178.7,2.0
15/03/2015 01:00,,,,,,,,,2.6,1.6,0.4,0.5,2.3,61.8,651,6456.9,2.0,,,,,,,,,
15/03/2015 00:00,26.6,5.5,0.2,0.8,8.7,87.4,1518,2.9,,,,,,,,,,,,,,,,,,
14/03/2015 22:00,,,,,,,,,,,,,,,,,,1.3,2.1,0.1,0.1,0.5,56.6,659,9193.9,2.0
14/03/2015 21:00,,,,,,,,,2.6,1.8,0.5,0.4,1.7,61.5,652,6470.7,2.0,,,,,,,,,
14/03/2015 20:00,26.3,5.6,0.0,0.8,7.6,87.1,1516,2.9,,,,,,,,,,,,,,,,,,
14/03/2015 18:00,,,,,,,,,,,,,,,,,,1.2,2.0,0.0,0.4,0.8,56.5,659,9160.3,2.0
14/03/2015 17:00,,,,,,,,,2.4,2.0,0.5,0.4,1.9,61.7,643,6455.1,2.0,,,,,,,,,
14/03/2015 16:00,26.8,5.6,0.2,0.8,8.5,87.2,1520,2.9,,,,,,,,,,,,,,,,,,
14/03/2015 14:00,,,,,,,,,,,,,,,,,,1.3,1.8,0.1,0.4,2.0,57.0,660,9149.0,2.0
14/03/2015 13:00,,,,,,,,,2.6,1.7,0.6,0.5,3.2,61.9,646,6408.0,2.0,,,,,,,,,
14/03/2015 12:00,27.0,5.2,0.3,0.9,9.0,87.4,1518,2.9,,,,,,,,,,,,,,,,,,
14/03/2015 10:00,,,,,,,,,,,,,,,,,,1.3,1.9,0.1,0.3,1.4,56.8,662,9140.2,2.0
14/03/2015 09:00,,,,,,,,,2.6,2.0,0.7,0.4,2.2,61.7,650,6430.5,2.0,,,,,,,,,
14/03/2015 08:00,26.3,5.6,0.2,0.6,7.6,86.9,1511,3.0,,,,,,,,,,,,,,,,,,
14/03/2015 06:00,,,,,,,,,,,,,,,,,,1.3,2.2,0.2,0.3,0.3,56.7,659,9176.4,2.0
14/03/2015 05:00,,,,,,,,,2.7,2.0,0.4,0.4,1.5,61.4,655,6449.2,2.0,,,,,,,,,
14/03/2015 04:00,26.3,6.1,0.0,0.6,6.7,86.1,1509,3.0,,,,,,,,,,,,,,,,,,
14/03/2015 02:00,,,,,,,,,,,,,,,,,,1.3,1.9,0.1,0.2,1.3,56.6,659,9154.5,2.0
14/03/2015 01:00,,,,,,,,,2.7,2.3,0.4,0.3,1.6,61.8,653,6432.5,2.0,,,,,,,,,
14/03/2015 00:00,27.1,5.8,0.0,0.7,7.0,87.2,1521,3.0,,,,,,,,,,,,,,,,,,
13/03/2015 22:00,,,,,,,,,,,,,,,,,,1.3,2.0,0.3,0.4,0.8,56.9,664,9128.6,2.0
13/03/2015 21:00,,,,,,,,,2.6,2.0,0.3,0.4,1.6,61.7,649,6411.5,2.0,,,,,,,,,
13/03/2015 20:00,27.8,5.8,0.2,0.7,7.9,87.9,1527,2.9,,,,,,,,,,,,,,,,,,
13/03/2015 18:00,,,,,,,,,,,,,,,,,,1.3,1.6,0.2,0.4,2.0,56.7,663,9113.5,2.0
13/03/2015 17:00,,,,,,,,,2.8,1.9,0.6,0.6,2.7,62.0,648,6388.5,2.0,,,,,,,,,
13/03/2015 16:00,28.0,5.3,0.1,0.8,9.2,88.0,1526,2.9,,,,,,,,,,,,,,,,,,
13/03/2015 14:00,,,,,,,,,,,,,,,,,,1.3,1.8,0.1,0.4,1.8,57.0,661,9075.7,2.0
13/03/2015 13:00,,,,,,,,,2.7,1.9,0.5,0.6,2.3,61.7,649,6384.5,2.0,,,,,,,,,
13/03/2015 12:00,27.6,5.5,0.1,0.6,8.1,87.6,1516,2.8,,,,,,,,,,,,,,,,,,
13/03/2015 10:00,,,,,,,,,,,,,,,,,,1.3,1.6,0.2,0.4,0.7,56.9,661,9090.4,2.0
13/03/2015 09:00,,,,,,,,,2.8,2.0,0.6,0.4,1.5,61.9,653,6423.0,2.0,,,,,,,,,
13/03/2015 08:00,27.3,5.5,0.0,0.5,6.9,87.3,1514,2.9,,,,,,,,,,,,,,,,,,
13/03/2015 06:00,,,,,,,,,,,,,,,,,,1.3,1.8,0.1,0.3,0.4,56.8,657,9095.4,2.0
13/03/2015 05:00,,,,,,,,,2.7,2.1,0.6,0.5,0.7,61.7,655,6426.1,2.0,,,,,,,,,
13/03/2015 04:00,27.1,5.7,0.0,0.4,6.2,87.2,1516,2.9,,,,,,,,,,,,,,,,,,
13/03/2015 02:00,,,,,,,,,,,,,,,,,,1.3,1.9,0.1,0.2,0.1,57.0,661,9085.0,2.0
13/03/2015 01:00,,,,,,,,,2.7,1.7,0.6,0.5,1.3,61.8,648,6412.9,2.0,,,,,,,,,
13/03/2015 00:00,27.7,5.6,0.0,0.6,7.1,87.8,1527,2.9,,,,,,,,,,,,,,,,,,
12/03/2015 22:00,,,,,,,,,,,,,,,,,,0.2,1.9,0.3,0.5,1.1,56.9,663,9083.3,2.0
12/03/2015 21:00,,,,,,,,,2.6,2.0,0.5,0.6,1.7,61.5,645,6393.9,2.0,,,,,,,,,
12/03/2015 20:00,28.6,5.7,0.2,0.8,8.4,88.6,1542,2.8,,,,,,,,,,,,,,,,,,
12/03/2015 18:00,,,,,,,,,,,,,,,,,,1.3,1.9,0.2,0.5,1.7,57.1,665,9051.2,2.0
12/03/2015 17:00,,,,,,,,,2.5,2.5,0.5,0.6,2.0,61.5,639,6351.1,2.0,,,,,,,,,
12/03/2015 16:00,29.0,5.4,0.1,1.0,10.0,88.8,1546,2.8,,,,,,,,,,,,,,,,,,
12/03/2015 14:00,,,,,,,,,,,,,,,,,,1.3,1.4,0.1,0.5,2.9,56.9,668,9016.7,2.0
12/03/2015 13:00,,,,,,,,,2.7,2.2,0.5,0.7,2.9,61.8,646,6306.4,2.0,,,,,,,,,
12/03/2015 12:00,29.3,5.3,0.0,1.0,10.7,88.9,1547,2.7,,,,,,,,,,,,,,,,,,
12/03/2015 10:00,,,,,,,,,,,,,,,,,,1.4,1.6,0.2,0.5,2.6,57.0,661,9005.6,2.0
12/03/2015 09:00,,,,,,,,,2.6,2.0,0.6,0.6,2.4,61.5,637,6299.9,2.0,,,,,,,,,
12/03/2015 08:00,28.7,5.3,0.0,1.0,10.0,88.5,1539,2.8,,,,,,,,,,,,,,,,,,
12/03/2015 06:00,,,,,,,,,,,,,,,,,,1.3,1.9,0.4,0.5,1.6,56.7,662,9021.9,2.0
12/03/2015 05:00,,,,,,,,,2.7,1.8,0.6,0.5,2.7,61.6,649,6335.0,2.0,,,,,,,,,
12/03/2015 04:00,27.6,5.3,0.0,0.7,8.5,87.5,1522,2.9,,,,,,,,,,,,,,,,,,
12/03/2015 02:00,,,,,,,,,,,,,,,,,,1.3,1.9,0.1,0.4,1.2,56.5,658,9035.1,2.0
12/03/2015 01:00,,,,,,,,,2.7,2.0,0.6,0.7,1.8,61.4,652,6365.1,2.0,,,,,,,,,
12/03/2015 00:00,27.3,5.8,0.0,0.7,7.5,86.7,1514,2.9,,,,,,,,,,,,,,,,,,
11/03/2015 22:00,,,,,,,,,,,,,,,,,,1.3,1.8,0.1,0.4,1.7,56.3,660,9014.4,2.0
11/03/2015 21:00,,,,,,,,,2.6,1.9,0.4,0.5,2.1,61.2,636,6307.1,2.0,,,,,,,,,
11/03/2015 20:00,28.2,5.5,0.0,0.8,9.2,87.6,1519,2.8,,,,,,,,,,,,,,,,,,
11/03/2015 18:00,,,,,,,,,,,,,,,,,,1.3,1.5,0.2,0.5,1.7,56.5,659,8991.5,2.0
11/03/2015 17:00,,,,,,,,,2.7,1.5,0.5,0.7,2.5,61.3,644,6299.8,2.0,,,,,,,,,
11/03/2015 16:00,28.7,5.3,0.3,0.8,9.6,87.8,1525,2.8,,,,,,,,,,,,,,,,,,
11/03/2015 14:00,,,,,,,,,,,,,,,,,,1.3,1.6,0.2,0.5,1.8,56.6,658,8989.3,2.0
11/03/2015 13:00,,,,,,,,,2.5,1.9,0.5,0.6,1.8,61.1,639,6329.6,2.0,,,,,,,,,
11/03/2015 12:00,27.3,5.5,0.0,0.8,8.9,87.4,1518,2.9,,,,,,,,,,,,,,,,,,
11/03/2015 10:00,,,,,,,,,,,,,,,,,,1.2,1.7,0.1,0.4,2.2,56.2,653,8976.2,2.0
11/03/2015 09:00,,,,,,,,,2.3,2.2,0.6,0.5,2.1,61.1,634,6287.4,2.0,,,,,,,,,
11/03/2015 08:00,26.4,5.3,0.1,0.7,8.8,87.3,1515,2.9,,,,,,,,,,,,,,,,,,
11/03/2015 06:00,,,,,,,,,,,,,,,,,,1.2,1.8,0.2,0.3,1.8,56.2,653,8982.0,2.0
11/03/2015 05:00,,,,,,,,,2.5,2.1,0.5,0.6,2.4,61.2,645,6315.9,2.0,,,,,,,,,
11/03/2015 04:00,26.3,5.6,0.0,0.6,8.5,86.9,1509,2.9,,,,,,,,,,,,,,,,,,
11/03/2015 02:00,,,,,,,,,,,,,,,,,,1.3,2.0,0.2,0.3,1.1,56.3,656,8991.6,2.0
11/03/2015 01:00,,,,,,,,,2.6,2.0,0.5,0.4,2.2,61.0,643,6343.7,2.0,,,,,,,,,
11/03/2015 00:00,26.3,5.5,0.0,0.4,7.8,86.6,1507,2.9,,,,,,,,,,,,,,,,,,
10/03/2015 22:00,,,,,,,,,,,,,,,,,,1.3,1.5,0.0,0.5,1.2,56.3,653,9001.1,2.0
10/03/2015 21:00,,,,,,,,,2.6,2.2,0.5,0.7,1.4,61.1,650,6344.6,2.0,,,,,,,,,
10/03/2015 20:00,27.1,5.5,0.0,0.7,8.4,86.7,1508,2.9,,,,,,,,,,,,,,,,,,
10/03/2015 18:00,,,,,,,,,,,,,,,,,,1.3,1.7,0.3,0.2,1.5,56.2,659,8949.0,2.0
10/03/2015 17:00,,,,,,,,,2.5,1.6,0.4,0.7,2.3,60.7,636,6278.9,2.0,,,,,,,,,
10/03/2015 16:00,28.0,5.2,0.1,0.8,9.7,87.9,1533,2.8,,,,,,,,,,,,,,,,,,
10/03/2015 14:00,,,,,,,,,,,,,,,,,,1.3,1.6,0.2,0.4,1.7,56.3,656,8905.2,2.0
10/03/2015 13:00,,,,,,,,,2.5,1.7,0.6,0.5,1.9,60.7,635,6254.9,2.0,,,,,,,,,
10/03/2015 12:00,28.0,5.5,0.2,0.6,8.6,87.8,1530,2.8,,,,,,,,,,,,,,,,,,
10/03/2015 10:00,,,,,,,,,,,,,,,,,,1.3,1.6,0.0,0.3,1.4,56.3,657,8931.7,2.0
10/03/2015 09:00,,,,,,,,,2.5,1.5,0.5,0.5,2.3,60.6,635,6261.2,2.0,,,,,,,,,
10/03/2015 08:00,27.6,5.2,0.0,0.7,8.5,87.3,1515,2.8,,,,,,,,,,,,,,,,,,
10/03/2015 06:00,,,,,,,,,,,,,,,,,,1.3,1.7,0.1,0.2,1.3,56.2,660,8910.0,2.0
10/03/2015 05:00,,,,,,,,,2.5,1.6,0.5,0.4,1.8,60.9,636,6286.6,2.0,,,,,,,,,
10/03/2015 04:00,27.4,5.4,0.0,0.8,8.2,87.2,1512,2.8,,,,,,,,,,,,,,,,,,
10/03/2015 02:00,,,,,,,,,,,,,,,,,,1.3,1.5,0.0,0.3,1.6,56.3,653,8919.3,2.0
10/03/2015 01:00,,,,,,,,,2.6,1.9,0.6,0.5,2.2,61.0,643,6274.5,2.0,,,,,,,,,
10/03/2015 00:00,27.6,5.6,0.0,0.6,8.2,87.6,1522,2.8,,,,,,,,,,,,,,,,,,
09/03/2015 22:00,,,,,,,,,,,,,,,,,,1.3,1.5,0.1,0.4,1.1,56.3,660,8922.1,2.0
09/03/2015 21:00,,,,,,,,,2.7,1.7,0.6,0.5,2.0,61.0,649,6276.2,2.0,,,,,,,,,
09/03/2015 20:00,28.1,5.6,0.1,0.8,8.3,87.9,1529,2.8,,,,,,,,,,,,,,,,,,
09/03/2015 18:00,,,,,,,,,,,,,,,,,,1.3,1.3,0.1,0.5,2.4,56.3,658,8896.8,2.0
09/03/2015 17:00,,,,,,,,,2.6,1.9,0.7,0.6,2.2,60.7,635,6256.4,2.0,,,,,,,,,
09/03/2015 16:00,28.7,5.0,0.3,1.0,10.0,87.9,1526,2.8,,,,,,,,,,,,,,,,,,
09/03/2015 14:00,,,,,,,,,,,,,,,,,,1.3,1.7,0.3,0.5,2.1,56.3,658,8892.5,2.0
09/03/2015 13:00,,,,,,,,,2.6,2.0,0.5,0.5,2.4,60.7,646,6262.4,2.0,,,,,,,,,
09/03/2015 12:00,27.2,5.7,0.0,0.6,8.5,86.9,1509,2.9,,,,,,,,,,,,,,,,,,
09/03/2015 10:00,,,,,,,,,,,,,,,,,,1.3,1.8,0.1,0.3,1.4,56.1,657,8913.8,2.0
09/03/2015 09:00,,,,,,,,,2.5,2.1,0.6,0.6,2.3,60.6,642,6283.4,2.0,,,,,,,,,
09/03/2015 08:00,26.3,5.5,0.0,0.6,8.2,86.8,1508,3.0,,,,,,,,,,,,,,,,,,
09/03/2015 06:00,,,,,,,,,,,,,,,,,,1.2,2.1,0.2,0.3,0.8,55.9,655,8907.2,2.0
09/03/2015 05:00,,,,,,,,,2.6,2.3,0.3,0.5,1.4,60.5,647,6291.3,2.0,,,,,,,,,
09/03/2015 04:00,26.2,5.4,0.0,0.5,7.3,85.7,1498,3.0,,,,,,,,,,,,,,,,,,
09/03/2015 02:00,,,,,,,,,,,,,,,,,,1.3,2.2,0.1,0.4,0.5,55.9,654,8900.2,2.0
09/03/2015 01:00,,,,,,,,,2.6,2.5,0.5,0.4,1.2,60.3,646,6291.1,2.0,,,,,,,,,
09/03/2015 00:00,27.0,5.6,0.0,0.6,7.5,86.4,1505,3.0,,,,,,,,,,,,,,,,,,
08/03/2015 22:00,,,,,,,,,,,,,,,,,,1.3,2.0,0.2,0.5,0.8,56.0,653,8850.7,2.0
08/03/2015 21:00,,,,,,,,,2.5,2.1,0.4,0.6,1.4,60.4,635,6250.8,2.0,,,,,,,,,
08/03/2015 20:00,27.4,5.5,0.0,0.7,8.1,87.1,1519,2.9,,,,,,,,,,,,,,,,,,
08/03/2015 18:00,,,,,,,,,,,,,,,,,,1.3,1.8,0.1,0.4,1.2,55.9,648,8842.6,2.0
08/03/2015 17:00,,,,,,,,,2.4,2.0,0.5,0.6,1.7,60.2,631,6231.8,2.0,,,,,,,,,
08/03/2015 16:00,27.4,5.6,0.1,0.6,8.5,87.3,1522,2.8,,,,,,,,,,,,,,,,,,
08/03/2015 14:00,,,,,,,,,,,,,,,,,,1.3,1.8,0.2,0.3,1.7,56.2,654,8828.3,2.0
08/03/2015 13:00,,,,,,,,,2.4,1.9,0.6,0.4,2.0,60.2,631,6235.6,2.0,,,,,,,,,
08/03/2015 12:00,28.3,5.1,0.1,0.6,8.8,87.5,1524,2.9,,,,,,,,,,,,,,,,,,
08/03/2015 10:00,,,,,,,,,,,,,,,,,,1.3,1.8,0.2,0.4,1.4,56.2,656,8833.8,2.0
08/03/2015 09:00,,,,,,,,,2.7,1.6,0.6,0.7,2.3,60.6,639,6240.6,2.0,,,,,,,,,
08/03/2015 08:00,28.7,5.3,0.1,0.7,8.6,87.9,1529,2.8,,,,,,,,,,,,,,,,,,
08/03/2015 06:00,,,,,,,,,,,,,,,,,,1.3,1.9,0.1,0.4,1.1,56.1,655,8830.1,2.0
08/03/2015 05:00,,,,,,,,,2.7,1.8,0.5,0.8,2.1,60.5,639,6241.7,2.0,,,,,,,,,
08/03/2015 04:00,28.7,5.4,0.1,1.0,8.9,87.8,1528,2.8,,,,,,,,,,,,,,,,,,
08/03/2015 02:00,,,,,,,,,,,,,,,,,,1.3,1.5,0.0,0.5,2.1,56.1,657,8813.0,2.0
08/03/2015 01:00,,,,,,,,,2.6,2.1,0.6,0.6,2.5,60.4,641,6217.5,2.0,,,,,,,,,
08/03/2015 00:00,28.2,5.2,0.1,1.0,9.0,87.8,1527,2.8,,,,,,,,,,,,,,,,,,
07/03/2015 22:00,,,,,,,,,,,,,,,,,,1.3,1.6,0.0,0.4,1.9,56.0,654,8786.6,2.0
07/03/2015 21:00,,,,,,,,,2.5,2.0,0.7,0.4,2.1,60.3,632,6214.7,2.0,,,,,,,,,
07/03/2015 20:00,28.4,5.5,0.1,0.8,9.3,87.9,1529,2.7,,,,,,,,,,,,,,,,,,
07/03/2015 18:00,,,,,,,,,,,,,,,,,,1.3,1.8,0.1,0.3,1.9,56.1,650,8788.0,2.0
07/03/2015 17:00,,,,,,,,,2.6,2.2,0.5,0.5,2.5,60.5,640,6207.6,2.0,,,,,,,,,
07/03/2015 16:00,28.4,5.5,0.2,0.9,9.5,87.9,1528,2.7,,,,,,,,,,,,,,,,,,
07/03/2015 14:00,,,,,,,,,,,,,,,,,,1.3,1.8,0.3,0.5,2.1,55.9,648,8764.9,2.0
07/03/2015 13:00,,,,,,,,,2.5,2.0,0.5,0.4,2.7,60.1,627,6187.5,2.0,,,,,,,,,
07/03/2015 12:00,28.4,5.5,0.2,0.9,9.2,87.6,1527,2.7,,,,,,,,,,,,,,,,,,
07/03/2015 10:00,,,,,,,,,,,,,,,,,,1.3,2.0,0.0,0.3,1.8,56.0,649,8769.3,2.0
07/03/2015 09:00,,,,,,,,,2.7,1.7,0.7,0.6,3.1,60.1,642,6185.2,2.0,,,,,,,,,
07/03/2015 08:00,28.3,4.9,0.1,1.0,9.7,87.6,1521,2.7,,,,,,,,,,,,,,,,,,
07/03/2015 06:00,,,,,,,,,,,,,,,,,,1.3,1.7,0.1,0.4,1.8,55.8,650,8747.9,2.0
07/03/2015 05:00,,,,,,,,,2.5,1.7,0.5,0.5,2.6,59.9,630,6175.0,2.0,,,,,,,,,
07/03/2015 04:00,28.1,5.5,0.2,0.9,9.1,87.3,1519,2.7,,,,,,,,,,,,,,,,,,
07/03/2015 02:00,,,,,,,,,,,,,,,,,,1.3,1.6,0.2,0.6,2.0,55.9,649,8744.6,2.0
07/03/2015 01:00,,,,,,,,,2.5,1.6,0.6,0.7,2.7,60.0,632,6180.5,2.0,,,,,,,,,
07/03/2015 00:00,27.9,5.7,0.2,0.9,8.8,87.1,1519,2.7,,,,,,,,,,,,,,,,,,
06/03/2015 22:00,,,,,,,,,,,,,,,,,,1.2,1.7,0.1,0.4,2.1,55.7,650,8751.7,2.0
06/03/2015 21:00,,,,,,,,,2.4,1.8,0.5,0.6,2.4,59.7,626,6181.8,2.0,,,,,,,,,
06/03/2015 20:00,27.4,6.0,0.1,0.8,8.9,87.2,1518,2.7,,,,,,,,,,,,,,,,,,
06/03/2015 18:00,,,,,,,,,,,,,,,,,,1.2,1.8,0.1,0.5,2.1,55.5,647,8742.5,2.0
06/03/2015 17:00,,,,,,,,,2.4,2.1,0.5,0.6,2.8,59.7,631,6174.1,2.0,,,,,,,,,
06/03/2015 16:00,27.3,5.6,0.0,1.0,9.1,87.0,1516,2.7,,,,,,,,,,,,,,,,,,
06/03/2015 14:00,,,,,,,,,,,,,,,,,,1.2,1.8,0.2,0.5,2.5,55.3,646,8718.8,2.0
06/03/2015 13:00,,,,,,,,,2.4,2.0,0.5,0.6,2.4,59.5,626,6144.9,2.0,,,,,,,,,
06/03/2015 12:00,27.6,5.7,0.1,0.7,8.8,87.0,1518,2.7,,,,,,,,,,,,,,,,,,
06/03/2015 10:00,,,,,,,,,,,,,,,,,,1.3,1.6,0.2,0.7,2.2,55.5,646,8719.4,2.0
06/03/2015 09:00,,,,,,,,,2.6,1.9,0.5,0.7,2.7,59.8,637,6140.3,2.0,,,,,,,,,
06/03/2015 08:00,27.7,5.7,0.0,0.7,8.5,86.9,1512,2.7,,,,,,,,,,,,,,,,,,
06/03/2015 06:00,,,,,,,,,,,,,,,,,,1.3,1.5,0.1,0.5,1.7,55.4,645,8706.6,2.0
06/03/2015 05:00,,,,,,,,,2.4,2.0,0.7,0.5,2.2,59.4,626,6143.7,2.0,,,,,,,,,
06/03/2015 04:00,27.8,5.4,0.1,0.8,9.0,86.9,1514,2.7,,,,,,,,,,,,,,,,,,
06/03/2015 02:00,,,,,,,,,,,,,,,,,,1.3,1.5,0.1,0.5,1.9,55.5,645,8716.7,2.0
06/03/2015 01:00,,,,,,,,,2.5,1.8,0.5,0.6,2.1,59.9,628,6129.4,2.0,,,,,,,,,
06/03/2015 00:00,28.0,5.3,0.0,0.7,8.3,86.7,1510,2.8,,,,,,,,,,,,,,,,,,
05/03/2015 22:00,,,,,,,,,,,,,,,,,,1.3,1.8,0.2,0.4,1.0,55.3,645,8692.3,2.0
05/03/2015 21:00,,,,,,,,,2.6,1.9,0.4,0.7,2.4,59.8,638,6141.8,2.0,,,,,,,,,
05/03/2015 20:00,27.7,5.5,0.0,0.8,8.5,86.6,1507,2.7,,,,,,,,,,,,,,,,,,
05/03/2015 18:00,,,,,,,,,,,,,,,,,,1.3,1.6,0.1,0.4,1.7,55.2,647,8681.8,2.0
05/03/2015 17:00,,,,,,,,,2.6,1.7,0.4,0.7,2.7,59.5,630,6134.3,2.0,,,,,,,,,
05/03/2015 16:00,27.8,5.5,0.1,0.8,8.8,86.8,1510,2.7,,,,,,,,,,,,,,,,,,
05/03/2015 14:00,,,,,,,,,,,,,,,,,,1.3,1.8,0.1,0.4,1.7,55.2,645,8683.8,2.0
05/03/2015 13:00,,,,,,,,,2.6,1.6,0.4,0.5,2.8,59.5,633,6135.8,2.0,,,,,,,,,
05/03/2015 12:00,27.7,5.6,0.2,0.9,8.3,86.8,1507,2.8,,,,,,,,,,,,,,,,,,
05/03/2015 10:00,,,,,,,,,,,,,,,,,,1.2,1.7,0.0,0.5,1.4,55.0,643,8688.7,2.0
05/03/2015 09:00,,,,,,,,,2.4,1.8,0.5,0.5,2.1,59.4,621,6131.9,2.0,,,,,,,,,
05/03/2015 08:00,27.6,5.3,0.1,0.8,8.3,86.3,1504,2.8,,,,,,,,,,,,,,,,,,
05/03/2015 06:00,,,,,,,,,,,,,,,,,,1.3,1.3,0.1,0.4,1.6,55.2,646,8689.5,2.0
05/03/2015 05:00,,,,,,,,,2.5,1.7,0.5,0.5,1.9,59.3,628,6145.1,2.0,,,,,,,,,
05/03/2015 04:00,27.2,5.5,0.1,0.7,7.9,85.8,1493,2.8,,,,,,,,,,,,,,,,,,
05/03/2015 02:00,,,,,,,,,,,,,,,,,,1.3,1.5,0.1,0.4,1.4,55.0,642,8671.1,2.0
05/03/2015 01:00,,,,,,,,,2.6,1.7,0.5,0.5,1.8,59.3,634,6147.2,2.0,,,,,,,,,
05/03/2015 00:00,27.1,5.6,0.1,0.5,7.2,85.9,1493,2.9,,,,,,,,,,,,,,,,,,
04/03/2015 22:00,,,,,,,,,,,,,,,,,,1.2,1.6,0.1,0.2,0.8,54.9,643,8674.3,2.0
04/03/2015 21:00,,,,,,,,,2.4,1.6,0.6,0.5,1.7,58.9,626,6128.8,2.0,,,,,,,,,
04/03/2015 20:00,27.1,5.3,0.1,0.5,7.8,85.9,1492,2.9,,,,,,,,,,,,,,,,,,
04/03/2015 18:00,,,,,,,,,,,,,,,,,,1.2,1.6,0.2,0.5,1.4,55.1,645,8663.9,2.0
04/03/2015 17:00,,,,,,,,,2.5,1.8,0.4,0.5,2.6,59.3,628,6098.2,2.0,,,,,,,,,
04/03/2015 16:00,27.3,5.4,0.2,0.6,8.6,86.5,1505,2.8,,,,,,,,,,,,,,,,,,
04/03/2015 14:00,,,,,,,,,,,,,,,,,,1.2,1.5,0.4,0.5,1.6,54.9,641,8632.1,2.0
04/03/2015 13:00,,,,,,,,,2.4,1.8,0.6,0.5,2.1,58.8,623,6095.2,2.0,,,,,,,,,
04/03/2015 12:00,27.4,5.2,0.0,0.8,8.8,86.5,1505,2.8,,,,,,,,,,,,,,,,,,
04/03/2015 10:00,,,,,,,,,,,,,,,,,,1.2,1.7,0.1,0.4,1.5,54.8,643,8622.7,2.0
04/03/2015 09:00,,,,,,,,,2.5,1.6,0.6,0.4,2.0,59.1,630,6128.3,2.0,,,,,,,,,
04/03/2015 08:00,26.8,5.3,0.0,0.6,7.9,85.9,1490,2.8,,,,,,,,,,,,,,,,,,
04/03/2015 06:00,,,,,,,,,,,,,,,,,,1.2,1.7,0.2,0.4,1.4,55.0,641,8628.3,2.0
04/03/2015 05:00,,,,,,,,,2.4,1.6,0.5,0.5,2.0,59.1,623,6119.6,2.0,,,,,,,,,
04/03/2015 04:00,26.5,5.3,0.1,0.8,8.2,85.7,1489,2.8,,,,,,,,,,,,,,,,,,
04/03/2015 02:00,,,,,,,,,,,,,,,,,,1.2,1.8,0.2,0.5,1.4,54.9,642,8629.7,2.0
04/03/2015 01:00,,,,,,,,,2.5,1.5,0.4,0.6,2.2,59.1,632,6139.0,2.0,,,,,,,,,
04/03/2015 00:00,26.6,5.1,0.1,0.8,8.0,86.1,1495,2.8,,,,,,,,,,,,,,,,,,
03/03/2015 22:00,,,,,,,,,,,,,,,,,,1.2,1.8,0.1,0.5,1.2,54.9,642,8635.3,2.0
03/03/2015 21:00,,,,,,,,,2.5,1.5,0.5,0.5,2.5,59.2,634,6147.1,2.0,,,,,,,,,
03/03/2015 20:00,26.6,5.1,0.3,0.7,8.3,85.9,1488,2.8,,,,,,,,,,,,,,,,,,
03/03/2015 18:00,,,,,,,,,,,,,,,,,,1.2,1.7,0.1,0.4,1.0,55.0,639,8642.1,2.0
03/03/2015 17:00,,,,,,,,,2.4,1.7,0.5,0.5,1.9,59.0,633,6148.1,2.0,,,,,,,,,
03/03/2015 16:00,25.8,5.5,0.1,0.7,7.7,85.9,1483,2.8,,,,,,,,,,,,,,,,,,
03/03/2015 14:00,,,,,,,,,,,,,,,,,,1.2,1.9,0.3,0.4,1.3,54.9,641,8615.6,2.0
03/03/2015 13:00,,,,,,,,,2.4,1.6,0.4,0.5,2.4,58.9,629,6133.2,2.0,,,,,,,,,
03/03/2015 12:00,25.9,5.6,0.0,0.8,7.9,86.0,1489,2.8,,,,,,,,,,,,,,,,,,
03/03/2015 10:00,,,,,,,,,,,,,,,,,,1.2,1.7,0.2,0.4,1.8,54.8,638,8612.6,2.0
03/03/2015 09:00,,,,,,,,,2.4,1.8,0.4,0.4,2.1,58.9,633,6157.9,2.0,,,,,,,,,
03/03/2015 08:00,25.6,4.9,0.1,0.8,8.3,85.5,1479,2.9,,,,,,,,,,,,,,,,,,
03/03/2015 06:00,,,,,,,,,,,,,,,,,,1.2,1.5,0.0,0.4,1.3,54.7,640,8634.7,2.0
03/03/2015 05:00,,,,,,,,,2.5,1.7,0.5,0.5,2.1,59.0,634,6142.9,2.0,,,,,,,,,
03/03/2015 04:00,25.9,5.3,0.1,0.7,8.1,85.7,1485,2.9,,,,,,,,,,,,,,,,,,
03/03/2015 02:00,,,,,,,,,,,,,,,,,,1.2,1.8,0.1,0.3,1.1,54.9,640,8623.3,2.0
03/03/2015 01:00,,,,,,,,,2.5,1.5,0.5,0.5,1.6,59.0,635,6145.1,2.0,,,,,,,,,
03/03/2015 00:00,25.7,5.1,0.1,0.7,7.4,85.4,1486,2.9,,,,,,,,,,,,,,,,,,
02/03/2015 22:00,,,,,,,,,,,,,,,,,,1.2,1.6,0.1,0.3,1.1,54.7,639,8625.4,2.0
02/03/2015 21:00,,,,,,,,,2.5,1.6,0.5,0.5,1.6,59.1,637,6168.6,2.0,,,,,,,,,
02/03/2015 20:00,25.7,5.2,0.1,0.7,6.9,85.2,1481,3.0,,,,,,,,,,,,,,,,,,
02/03/2015 18:00,,,,,,,,,,,,,,,,,,1.2,1.8,0.2,0.2,0.9,54.8,641,8627.1,2.0
02/03/2015 17:00,,,,,,,,,2.4,1.9,0.4,0.3,1.5,58.7,629,6152.3,2.0,,,,,,,,,
02/03/2015 16:00,25.7,5.2,0.1,0.8,7.9,85.8,1488,2.9,,,,,,,,,,,,,,,,,,
02/03/2015 14:00,,,,,,,,,,,,,,,,,,1.2,1.8,0.1,0.3,1.4,54.9,642,8596.0,2.0
02/03/2015 13:00,,,,,,,,,2.4,1.6,0.7,0.4,2.1,58.9,632,6146.1,2.0,,,,,,,,,
02/03/2015 12:00,25.7,5.2,0.0,0.8,7.9,85.6,1486,2.9,,,,,,,,,,,,,,,,,,
02/03/2015 10:00,,,,,,,,,,,,,,,,,,1.2,1.7,0.3,0.2,0.9,54.8,644,8644.7,2.0
02/03/2015 09:00,,,,,,,,,2.4,1.9,0.5,0.5,1.7,58.9,633,6161.9,2.0,,,,,,,,,
02/03/2015 08:00,25.4,5.2,0.0,0.8,7.2,85.1,1485,3.1,,,,,,,,,,,,,,,,,,
02/03/2015 06:00,,,,,,,,,,,,,,,,,,1.2,1.4,0.2,0.3,0.9,54.7,641,8616.0,2.0
02/03/2015 05:00,,,,,,,,,2.5,1.7,0.6,0.4,1.8,58.7,637,6164.2,2.0,,,,,,,,,
02/03/2015 04:00,26.1,5.4,0.3,1.0,8.5,85.6,1490,3.0,,,,,,,,,,,,,,,,,,
02/03/2015 02:00,,,,,,,,,,,,,,,,,,1.2,1.8,0.2,0.4,1.2,54.6,641,8621.6,2.0
02/03/2015 01:00,,,,,,,,,2.3,1.7,0.4,0.4,1.8,58.6,627,6142.1,2.0,,,,,,,,,
02/03/2015 00:00,26.0,5.5,0.2,0.8,8.1,85.6,1484,3.0,,,,,,,,,,,,,,,,,,
01/03/2015 22:00,,,,,,,,,,,,,,,,,,1.2,1.6,0.1,0.4,1.8,54.8,639,8605.5,2.0
01/03/2015 21:00,,,,,,,,,2.4,1.7,0.6,0.4,2.4,58.9,633,6133.4,2.0,,,,,,,,,
01/03/2015 20:00,26.0,5.3,0.1,0.9,8.5,85.5,1487,3.1,,,,,,,,,,,,,,,,,,
01/03/2015 18:00,,,,,,,,,,,,,,,,,,1.2,1.5,0.1,0.3,1.7,54.7,638,8610.6,2.0
01/03/2015 17:00,,,,,,,,,2.6,1.9,0.4,0.5,2.0,58.6,635,6173.4,2.0,,,,,,,,,
01/03/2015 16:00,25.4,5.3,0.0,0.9,7.2,84.1,1474,3.2,,,,,,,,,,,,,,,,,,
01/03/2015 14:00,,,,,,,,,,,,,,,,,,1.2,1.8,0.2,0.4,1.7,54.7,643,8599.2,2.0
01/03/2015 13:00,,,,,,,,,2.3,1.4,0.4,0.6,3.2,58.5,625,6115.5,2.0,,,,,,,,,
01/03/2015 12:00,26.4,5.0,0.1,1.1,9.4,86.1,1496,3.0,,,,,,,,,,,,,,,,,,
01/03/2015 10:00,,,,,,,,,,,,,,,,,,1.2,1.6,0.1,0.5,1.7,54.8,643,8574.1,2.0
01/03/2015 09:00,,,,,,,,,2.4,2.0,0.5,0.5,2.2,58.7,637,6127.5,2.0,,,,,,,,,
01/03/2015 08:00,26.2,5.7,0.0,0.9,8.1,86.0,1495,3.0,,,,,,,,,,,,,,,,,,
01/03/2015 06:00,,,,,,,,,,,,,,,,,,1.2,1.8,0.1,0.3,1.3,54.9,643,8609.6,2.0
01/03/2015 05:00,,,,,,,,,2.3,2.1,0.5,0.5,1.6,58.6,630,6138.5,2.0,,,,,,,,,
01/03/2015 04:00,26.2,5.2,0.1,1.1,8.3,85.8,1492,3.0,,,,,,,,,,,,,,,,,,
01/03/2015 02:00,,,,,,,,,,,,,,,,,,1.2,1.7,0.3,0.2,1.3,54.7,642,8588.9,2.0
01/03/2015 01:00,,,,,,,,,2.3,2.1,0.6,0.4,1.4,58.5,623,6127.3,2.0,,,,,,,,,
01/03/2015 00:00,27.1,5.6,0.1,1.3,8.2,86.7,1511,3.1,,,,,,,,,,,,,,,,,,
28/02/2015 22:00,,,,,,,,,,,,,,,,,,1.2,2.0,0.2,0.5,1.6,54.8,643,8565.7,2.0
28/02/2015 21:00,,,,,,,,,2.5,1.7,0.7,0.7,3.1,58.8,635,6105.4,2.0,,,,,,,,,
28/02/2015 20:00,27.5,5.6,0.0,1.3,9.3,86.5,1499,3.1,,,,,,,,,,,,,,,,,,
28/02/2015 18:00,,,,,,,,,,,,,,,,,,1.2,1.8,0.0,0.5,2.3,54.8,646,8565.1,2.0
28/02/2015 17:00,,,,,,,,,2.3,1.9,0.6,0.6,2.7,58.4,623,6093.2,2.0,,,,,,,,,
28/02/2015 16:00,27.6,5.5,0.1,1.4,10.0,86.7,1511,3.1,,,,,,,,,,,,,,,,,,
28/02/2015 14:00,,,,,,,,,,,,,,,,,,1.2,1.8,0.1,0.5,2.2,54.5,642,8559.4,2.0
28/02/2015 13:00,,,,,,,,,2.5,1.4,0.4,0.7,3.2,58.6,630,6080.8,2.0,,,,,,,,,
28/02/2015 12:00,27.6,5.5,0.0,1.3,9.4,86.6,1507,3.1,,,,,,,,,,,,,,,,,,
28/02/2015 10:00,,,,,,,,,,,,,,,,,,1.2,1.6,0.1,0.3,2.4,54.6,642,8546.6,2.0
28/02/2015 09:00,,,,,,,,,2.4,1.6,0.6,0.4,2.7,58.3,624,6073.5,2.0,,,,,,,,,
28/02/2015 08:00,27.1,5.4,0.2,1.4,8.9,85.7,1492,3.2,,,,,,,,,,,,,,,,,,
28/02/2015 06:00,,,,,,,,,,,,,,,,,,1.2,1.8,0.1,0.6,1.9,54.3,640,8563.3,2.0
28/02/2015 05:00,,,,,,,,,2.5,1.9,0.5,0.6,2.4,58.4,634,6106.4,2.0,,,,,,,,,
28/02/2015 04:00,26.4,5.5,0.1,1.2,7.9,85.0,1481,3.3,,,,,,,,,,,,,,,,,,
28/02/2015 02:00,,,,,,,,,,,,,,,,,,1.2,1.7,0.2,0.4,1.6,54.3,643,8536.9,2.0
28/02/2015 01:00,,,,,,,,,2.3,1.8,0.6,0.5,2.0,58.0,626,6092.4,2.0,,,,,,,,,
28/02/2015 00:00,26.1,5.5,0.1,1.2,8.1,85.3,1485,3.2,,,,,,,,,,,,,,,,,,
27/02/2015 22:00,,,,,,,,,,,,,,,,,,1.1,1.7,0.0,0.5,2.2,54.1,640,8522.1,2.0
27/02/2015 21:00,,,,,,,,,2.2,2.0,0.5,0.5,2.0,58.0,619,6084.8,2.0,,,,,,,,,
27/02/2015 20:00,25.8,5.5,0.1,1.2,8.1,85.3,1482,3.2,,,,,,,,,,,,,,,,,,
27/02/2015 18:00,,,,,,,,,,,,,,,,,,1.1,1.7,0.2,0.4,1.9,54.0,637,8510.0,2.0
27/02/2015 17:00,,,,,,,,,2.2,1.9,0.7,0.4,2.1,57.8,620,6060.8,2.0,,,,,,,,,
27/02/2015 16:00,26.6,5.2,0.1,1.3,8.6,86.0,1495,3.2,,,,,,,,,,,,,,,,,,
27/02/2015 14:00,,,,,,,,,,,,,,,,,,1.2,1.5,0.1,0.5,1.8,54.1,638,8499.4,2.0
27/02/2015 13:00,,,,,,,,,2.3,1.8,0.6,0.5,2.0,57.9,623,6070.3,2.0,,,,,,,,,
27/02/2015 12:00,26.2,5.5,0.0,1.1,7.8,85.2,1481,3.1,,,,,,,,,,,,,,,,,,
27/02/2015 10:00,,,,,,,,,,,,,,,,,,1.2,1.7,0.2,0.4,1.6,54.0,638,8511.6,2.0
27/02/2015 09:00,,,,,,,,,2.4,1.9,0.4,0.6,1.9,57.7,627,6073.7,2.0,,,,,,,,,
27/02/2015 08:00,26.0,5.3,0.1,1.2,7.5,84.8,1476,3.2,,,,,,,,,,,,,,,,,,
27/02/2015 06:00,,,,,,,,,,,,,,,,,,1.2,1.7,0.1,0.3,1.1,54.0,638,8500.6,2.0
27/02/2015 05:00,,,,,,,,,2.2,2.0,0.5,0.5,1.2,57.4,618,6079.3,2.0,,,,,,,,,
27/02/2015 04:00,25.5,5.7,0.2,1.2,6.6,84.8,1477,3.2,,,,,,,,,,,,,,,,,,
27/02/2015 02:00,,,,,,,,,,,,,,,,,,1.1,1.7,0.3,0.3,1.1,53.9,637,8506.1,2.0
27/02/2015 01:00,,,,,,,,,2.3,2.0,0.5,0.4,1.4,57.6,626,6078.1,2.0,,,,,,,,,
27/02/2015 00:00,25.5,5.8,0.0,0.9,6.6,84.8,1473,3.2,,,,,,,,,,,,,,,,,,
26/02/2015 22:00,,,,,,,,,,,,,,,,,,1.1,1.9,0.1,0.2,1.1,53.7,637,8503.1,2.0
26/02/2015 21:00,,,,,,,,,2.2,1.7,0.5,0.5,2.1,57.4,619,6075.9,2.0,,,,,,,,,
26/02/2015 20:00,25.6,5.3,0.2,0.9,7.3,85.0,1477,3.3,,,,,,,,,,,,,,,,,,
26/02/2015 18:00,,,,,,,,,,,,,,,,,,1.1,1.9,0.2,0.2,1.3,53.9,637,8503.7,2.0
26/02/2015 17:00,,,,,,,,,2.1,2.1,0.5,0.5,1.7,57.3,618,6064.4,2.0,,,,,,,,,
26/02/2015 16:00,25.6,5.8,0.0,0.9,7.3,85.4,1483,3.2,,,,,,,,,,,,,,,,,,
26/02/2015 14:00,,,,,,,,,,,,,,,,,,1.1,2.0,0.2,0.2,1.7,54.1,634,8482.9,2.0
26/02/2015 13:00,,,,,,,,,2.3,2.1,0.4,0.6,2.3,57.7,627,6064.0,2.0,,,,,,,,,
26/02/2015 12:00,26.5,5.5,0.2,1.2,7.9,85.6,1493,3.2,,,,,,,,,,,,,,,,,,
26/02/2015 10:00,,,,,,,,,,,,,,,,,,1.2,1.9,0.2,0.2,1.7,53.9,638,8471.5,2.1
26/02/2015 09:00,,,,,,,,,2.3,1.7,0.6,0.8,2.3,57.6,620,6062.5,2.0,,,,,,,,,
26/02/2015 08:00,27.3,5.1,0.1,1.2,8.2,86.0,1495,3.2,,,,,,,,,,,,,,,,,,
26/02/2015 06:00,,,,,,,,,,,,,,,,,,1.2,1.8,0.1,0.3,1.7,54.1,641,8454.7,2.1
26/02/2015 05:00,,,,,,,,,2.3,1.9,0.6,0.8,1.9,57.6,622,6055.7,2.0,,,,,,,,,
26/02/2015 04:00,27.7,5.2,0.1,1.3,8.7,86.1,1499,3.2,,,,,,,,,,,,,,,,,,
26/02/2015 02:00,,,,,,,,,,,,,,,,,,1.2,1.9,0.2,0.4,2.0,54.0,639,8436.9,2.1
26/02/2015 01:00,,,,,,,,,2.3,1.8,0.4,0.9,2.2,57.6,619,6027.1,2.0,,,,,,,,,
26/02/2015 00:00,27.7,5.7,0.4,1.2,8.6,85.9,1495,3.3,,,,,,,,,,,,,,,,,,
25/02/2015 22:00,,,,,,,,,,,,,,,,,,1.2,1.4,0.3,0.6,2.3,54.0,642,8432.8,2.3
25/02/2015 21:00,,,,,,,,,2.4,1.9,0.5,0.8,1.9,57.5,621,6018.5,2.0,,,,,,,,,
25/02/2015 20:00,27.6,5.4,0.1,1.4,8.6,85.8,1493,3.3,,,,,,,,,,,,,,,,,,
25/02/2015 18:00,,,,,,,,,,,,,,,,,,1.2,2.1,0.1,0.3,1.9,53.9,640,8431.9,2.4
25/02/2015 17:00,,,,,,,,,2.4,2.0,0.6,0.8,1.8,57.2,620,6032.6,2.0,,,,,,,,,
25/02/2015 16:00,27.1,5.8,0.1,1.1,8.1,85.5,1491,3.4,,,,,,,,,,,,,,,,,,
25/02/2015 14:00,,,,,,,,,,,,,,,,,,1.2,2.0,0.1,0.3,1.7,53.8,638,8427.9,2.5
25/02/2015 13:00,,,,,,,,,2.2,2.0,0.7,0.7,1.7,57.1,616,5993.2,2.0,,,,,,,,,
25/02/2015 12:00,26.6,5.9,0.0,1.0,7.5,85.4,1484,3.4,,,,,,,,,,,,,,,,,,
25/02/2015 10:00,,,,,,,,,,,,,,,,,,1.2,1.4,0.1,0.5,2.0,53.7,636,8402.7,2.7
25/02/2015 09:00,,,,,,,,,2.3,1.6,0.6,0.6,1.9,57.2,615,5982.4,2.1,,,,,,,,,
25/02/2015 08:00,26.2,4.9,0.2,1.5,9.3,85.0,1466,3.6,,,,,,,,,,,,,,,,,,
25/02/2015 06:00,,,,,,,,,,,,,,,,,,1.2,1.5,0.2,0.4,1.8,53.7,635,8389.4,2.8
25/02/2015 05:00,,,,,,,,,2.3,1.5,0.5,0.5,1.6,57.1,616,5993.3,2.3,,,,,,,,,
25/02/2015 04:00,26.2,4.5,0.2,1.4,9.4,84.8,1469,3.8,,,,,,,,,,,,,,,,,,
25/02/2015 02:00,,,,,,,,,,,,,,,,,,1.2,1.5,0.2,0.3,1.2,53.7,637,8426.2,2.9
25/02/2015 01:00,,,,,,,,,2.2,1.6,0.6,0.4,1.6,57.1,615,6004.3,2.4,,,,,,,,,
25/02/2015 00:00,25.7,4.6,0.1,1.4,9.0,84.4,1463,4.1,,,,,,,,,,,,,,,,,,
24/02/2015 22:00,,,,,,,,,,,,,,,,,,1.1,1.5,0.2,0.1,1.2,53.6,637,8399.5,3.3
24/02/2015 21:00,,,,,,,,,2.2,1.6,0.5,0.5,1.2,57.1,617,6023.1,2.7,,,,,,,,,
24/02/2015 20:00,25.1,5.0,0.1,1.3,9.4,84.6,1466,4.3,,,,,,,,,,,,,,,,,,
24/02/2015 18:00,,,,,,,,,,,,,,,,,,1.1,1.4,0.2,0.3,1.8,53.5,632,8407.3,3.9
24/02/2015 17:00,,,,,,,,,2.3,1.6,0.5,0.5,1.8,57.1,619,6021.4,3.1,,,,,,,,,
24/02/2015 16:00,24.4,4.7,0.2,1.4,9.8,84.5,1461,5.0,,,,,,,,,,,,,,,,,,
24/02/2015 14:00,,,,,,,,,,,,,,,,,,1.2,1.0,0.1,0.2,2.7,53.7,628,8409.7,4.1
24/02/2015 13:00,,,,,,,,,2.4,1.7,0.4,0.5,1.8,57.1,613,6072.3,4.3,,,,,,,,,
24/02/2015 12:00,23.7,4.9,0.0,1.3,8.6,85.0,1504,6.5,,,,,,,,,,,,,,,,,,
24/02/2015 10:00,26.7,4.9,0.1,1.0,7.6,85.7,1477,2.5,,,,,,,,,,,,,,,,,,
24/02/2015 08:00,,,,,,,,,,,,,,,,,,1.0,1.4,0.1,0.6,1.2,49.3,628,14061.5,2.0
24/02/2015 07:00,,,,,,,,,2.4,1.3,0.6,0.6,2.3,57.3,625,5998.4,2.0,,,,,,,,,
24/02/2015 06:00,26.8,5.0,0.2,1.1,8.0,85.9,1472,2.5,,,,,,,,,,,,,,,,,,
24/02/2015 04:00,,,,,,,,,,,,,,,,,,1.1,1.6,0.0,0.4,0.7,49.4,627,14698.0,2.0
24/02/2015 03:00,,,,,,,,,2.3,1.2,0.6,0.6,2.3,57.4,614,5994.1,2.0,,,,,,,,,
24/02/2015 02:00,26.7,4.9,0.2,1.2,8.3,85.8,1477,2.6,,,,,,,,,,,,,,,,,,
24/02/2015 00:00,,,,,,,,,,,,,,,,,,1.0,1.8,0.0,0.6,1.6,49.7,630,13391.9,2.0
23/02/2015 23:00,,,,,,,,,2.3,1.5,0.5,0.5,2.3,57.3,617,6009.3,2.0,,,,,,,,,
23/02/2015 22:00,27.0,5.0,0.2,1.4,8.4,86.2,1483,2.8,,,,,,,,,,,,,,,,,,
23/02/2015 20:00,,,,,,,,,,,,,,,,,,1.1,1.5,0.0,0.5,1.1,49.7,631,14829.4,4.6
23/02/2015 19:00,,,,,,,,,2.3,1.8,0.6,0.5,2.0,57.1,617,6010.6,2.0,,,,,,,,,
23/02/2015 18:00,26.5,4.8,0.4,1.4,9.5,86.1,1480,2.5,,,,,,,,,,,,,,,,,,
23/02/2015 16:00,,,,,,,,,,,,,,,,,,1.0,1.6,0.3,0.5,2.3,49.6,625,15083.0,2.0
23/02/2015 15:00,,,,,,,,,2.2,1.7,0.4,0.5,2.8,57.0,612,5998.7,2.0,,,,,,,,,
23/02/2015 14:00,26.3,4.9,0.0,1.3,9.9,86.0,1478,2.7,,,,,,,,,,,,,,,,,,
23/02/2015 12:00,,,,,,,,,,,,,,,,,,1.2,1.8,0.1,0.4,1.7,51.3,623,14821.9,2.0
23/02/2015 11:00,,,,,,,,,2.2,1.5,0.5,0.5,2.9,57.2,612,6004.9,2.0,,,,,,,,,
23/02/2015 10:00,25.8,5.0,0.2,1.1,9.3,85.3,1463,2.5,,,,,,,,,,,,,,,,,,
23/02/2015 08:00,,,,,,,,,,,,,,,,,,1.2,1.6,0.2,0.5,1.6,51.0,624,15851.7,2.0
23/02/2015 07:00,,,,,,,,,2.3,1.8,0.5,0.6,2.5,57.1,626,6011.9,2.0,,,,,,,,,
23/02/2015 06:00,25.8,5.0,0.1,1.0,8.3,85.1,1464,2.5,,,,,,,,,,,,,,,,,,
23/02/2015 04:00,,,,,,,,,,,,,,,,,,1.4,1.8,0.2,0.2,1.0,53.1,623,15688.6,2.0
23/02/2015 03:00,,,,,,,,,2.3,1.4,0.6,0.4,2.0,57.1,616,6034.0,2.0,,,,,,,,,
23/02/2015 02:00,26.1,5.2,0.0,1.1,8.3,85.7,1473,2.6,,,,,,,,,,,,,,,,,,
23/02/2015 00:00,,,,,,,,,,,,,,,,,,1.5,1.6,0.0,0.4,1.3,53.0,620,15351.2,2.0
22/02/2015 23:00,,,,,,,,,2.4,1.5,0.5,0.7,2.2,57.3,623,5998.2,2.0,,,,,,,,,
22/02/2015 22:00,26.5,5.1,0.1,1.1,8.7,85.8,1461,2.6,,,,,,,,,,,,,,,,,,
22/02/2015 20:00,,,,,,,,,,,,,,,,,,1.1,1.9,0.1,0.4,2.0,49.5,626,14231.6,2.0
22/02/2015 19:00,,,,,,,,,2.5,1.4,0.5,0.7,3.7,57.3,622,5992.2,2.0,,,,,,,,,
22/02/2015 18:00,27.3,4.9,0.0,1.3,10.1,85.5,1465,2.6,,,,,,,,,,,,,,,,,,
22/02/2015 16:00,,,,,,,,,,,,,,,,,,1.6,1.6,0.2,0.2,1.2,53.8,617,15749.9,2.0
22/02/2015 15:00,,,,,,,,,2.5,2.0,0.6,0.5,2.0,57.0,625,6059.4,2.0,,,,,,,,,
22/02/2015 14:00,26.1,5.2,0.1,1.2,7.9,84.7,1452,2.8,,,,,,,,,,,,,,,,,,
22/02/2015 12:00,,,,,,,,,,,,,,,,,,2.0,2.0,0.0,0.1,0.2,59.3,615,17587.1,2.0
22/02/2015 11:00,,,,,,,,,2.4,1.5,0.6,0.4,2.0,57.1,626,6045.5,2.0,,,,,,,,,
22/02/2015 10:00,25.6,5.2,0.0,1.1,7.7,84.6,1455,2.7,,,,,,,,,,,,,,,,,,
22/02/2015 08:00,,,,,,,,,,,,,,,,,,1.6,1.8,0.2,0.3,0.6,54.0,621,16707.6,2.0
22/02/2015 07:00,,,,,,,,,2.3,1.3,0.6,0.5,2.0,56.6,611,5972.3,2.0,,,,,,,,,
22/02/2015 06:00,26.7,5.2,0.2,1.2,8.2,85.5,1476,2.7,,,,,,,,,,,,,,,,,,
22/02/2015 04:00,,,,,,,,,,,,,,,,,,1.2,1.9,0.2,0.3,1.0,50.4,623,14833.4,2.0
22/02/2015 03:00,,,,,,,,,2.4,1.6,0.6,0.6,2.4,56.7,618,5967.9,2.0,,,,,,,,,
22/02/2015 02:00,26.5,5.1,0.2,1.3,8.7,85.3,1475,2.6,,,,,,,,,,,,,,,,,,
22/02/2015 00:00,,,,,,,,,,,,,,,,,,1.1,1.8,0.1,0.3,1.2,49.7,624,15127.9,2.0
21/02/2015 23:00,,,,,,,,,2.4,1.4,0.6,0.5,2.6,56.7,619,5980.7,2.0,,,,,,,,,
21/02/2015 22:00,26.3,5.0,0.1,1.2,8.3,85.3,1468,2.6,,,,,,,,,,,,,,,,,,
21/02/2015 20:00,,,,,,,,,,,,,,,,,,1.1,1.8,0.1,0.2,1.3,49.5,623,15295.1,2.0
21/02/2015 19:00,,,,,,,,,2.4,1.8,0.5,0.4,2.3,56.6,619,5981.2,2.0,,,,,,,,,
21/02/2015 18:00,26.2,5.0,0.0,1.2,8.8,85.4,1472,2.6,,,,,,,,,,,,,,,,,,
21/02/2015 16:00,,,,,,,,,,,,,,,,,,1.2,1.8,0.2,0.4,1.2,50.7,623,14942.8,2.0
21/02/2015 15:00,,,,,,,,,2.2,1.5,0.6,0.6,2.3,56.3,611,5973.6,2.0,,,,,,,,,
21/02/2015 14:00,26.4,5.2,0.2,1.2,8.6,85.1,1468,2.6,,,,,,,,,,,,,,,,,,
21/02/2015 12:00,,,,,,,,,,,,,,,,,,1.1,1.6,0.0,0.2,1.6,49.9,622,14102.0,2.0
21/02/2015 11:00,,,,,,,,,2.4,1.4,0.5,0.5,2.7,56.6,621,5977.8,2.0,,,,,,,,,
21/02/2015 10:00,26.1,4.6,0.2,1.3,8.6,84.6,1452,2.6,,,,,,,,,,,,,,,,,,
21/02/2015 08:00,,,,,,,,,,,,,,,,,,1.7,1.6,0.0,0.4,1.1,55.2,621,15546.3,2.0
21/02/2015 07:00,,,,,,,,,2.4,1.6,0.5,0.4,2.2,56.4,619,6003.0,2.0,,,,,,,,,
21/02/2015 06:00,25.6,5.0,0.1,1.1,7.7,83.6,1445,2.7,,,,,,,,,,,,,,,,,,
21/02/2015 04:00,,,,,,,,,,,,,,,,,,1.9,1.8,0.2,0.4,0.7,58.1,616,17504.7,2.0
21/02/2015 03:00,,,,,,,,,2.2,1.8,0.4,0.4,2.0,56.2,612,5976.9,2.0,,,,,,,,,
21/02/2015 02:00,26.2,5.1,0.2,1.2,8.8,85.1,1469,2.6,,,,,,,,,,,,,,,,,,
21/02/2015 00:00,,,,,,,,,,,,,,,,,,1.4,1.9,0.2,0.4,1.4,51.3,619,15133.2,2.0
20/02/2015 23:00,,,,,,,,,2.3,1.6,0.5,0.6,2.9,56.3,612,5977.3,2.0,,,,,,,,,
20/02/2015 22:00,26.6,5.0,0.1,1.2,9.2,85.2,1469,2.5,,,,,,,,,,,,,,,,,,
20/02/2015 20:00,,,,,,,,,,,,,,,,,,1.2,1.6,0.1,0.5,1.9,50.3,621,14580.2,2.0
20/02/2015 19:00,,,,,,,,,2.4,1.5,0.5,0.5,2.9,56.3,621,5982.9,2.0,,,,,,,,,
20/02/2015 18:00,26.0,4.9,0.1,1.1,8.1,84.1,1450,2.6,,,,,,,,,,,,,,,,,,
20/02/2015 16:00,,,,,,,,,,,,,,,,,,1.0,1.7,0.1,0.4,1.7,48.9,623,14088.9,2.0
20/02/2015 15:00,,,,,,,,,2.2,2.0,0.6,0.4,2.4,56.0,612,5971.9,2.0,,,,,,,,,
20/02/2015 14:00,26.7,5.2,0.0,1.2,8.7,85.5,1473,2.5,,,,,,,,,,,,,,,,,,
20/02/2015 12:00,,,,,,,,,,,,,,,,,,1.1,1.4,0.1,0.4,2.0,49.4,628,14499.4,2.0
20/02/2015 11:00,,,,,,,,,2.4,1.4,0.6,0.5,2.8,56.2,620,5979.2,2.0,,,,,,,,,
20/02/2015 10:00,26.3,5.0,0.0,1.1,8.5,84.9,1465,2.6,,,,,,,,,,,,,,,,,,
20/02/2015 08:00,,,,,,,,,,,,,,,,,,1.2,1.5,0.1,0.3,1.7,50.6,619,14896.3,2.0
20/02/2015 07:00,,,,,,,,,2.4,1.6,0.5,0.5,2.9,56.1,622,5970.8,2.0,,,,,,,,,
20/02/2015 06:00,26.5,5.3,0.1,1.2,8.5,84.9,1461,2.5,,,,,,,,,,,,,,,,,,
20/02/2015 04:00,,,,,,,,,,,,,,,,,,1.0,1.7,0.2,0.4,1.5,48.3,625,15484.9,2.0
20/02/2015 03:00,,,,,,,,,2.2,1.5,0.5,0.4,2.7,55.6,608,5964.8,2.0,,,,,,,,,
20/02/2015 02:00,26.8,5.1,0.0,1.3,8.9,84.9,1465,2.5,,,,,,,,,,,,,,,,,,
20/02/2015 00:00,,,,,,,,,,,,,,,,,,1.0,1.4,0.0,0.5,1.6,49.0,623,14380.5,2.0
19/02/2015 23:00,,,,,,,,,2.3,1.4,0.5,0.5,2.6,55.9,612,5977.4,2.0,,,,,,,,,
19/02/2015 22:00,26.8,5.1,0.0,1.1,8.5,85.0,1463,2.5,,,,,,,,,,,,,,,,,,
19/02/2015 20:00,,,,,,,,,,,,,,,,,,1.1,1.7,0.2,0.4,1.5,48.9,623,15199.5,2.0
19/02/2015 19:00,,,,,,,,,2.3,1.9,0.6,0.4,2.2,55.8,611,5983.1,2.0,,,,,,,,,
19/02/2015 18:00,26.7,5.6,0.0,1.2,8.0,84.8,1464,2.5,,,,,,,,,,,,,,,,,,
19/02/2015 16:00,,,,,,,,,,,,,,,,,,1.0,2.1,0.2,0.2,1.6,48.5,624,14179.7,2.0
19/02/2015 15:00,,,,,,,,,2.2,1.8,0.8,0.4,2.4,55.5,609,5951.0,2.0,,,,,,,,,
19/02/2015 14:00,27.2,5.2,0.0,1.2,8.8,85.1,1468,2.7,,,,,,,,,,,,,,,,,,
19/02/2015 12:00,,,,,,,,,,,,,,,,,,1.0,1.7,0.2,0.3,1.7,48.6,624,14863.9,2.0
19/02/2015 11:00,,,,,,,,,2.3,1.6,0.5,0.4,2.7,55.6,613,5969.2,2.0,,,,,,,,,
19/02/2015 10:00,27.1,5.0,0.0,1.2,8.7,84.5,1460,2.4,,,,,,,,,,,,,,,,,,
19/02/2015 08:00,,,,,,,,,,,,,,,,,,1.1,1.4,0.2,0.4,1.7,49.0,623,15054.0,2.0
19/02/2015 07:00,,,,,,,,,2.5,1.5,0.4,0.5,3.0,56.0,621,5965.1,2.0,,,,,,,,,
19/02/2015 06:00,27.4,5.0,0.1,1.2,9.2,85.1,1464,2.4,,,,,,,,,,,,,,,,,,
19/02/2015 04:00,,,,,,,,,,,,,,,,,,1.2,1.4,0.1,0.5,1.9,49.6,625,14244.0,2.0
19/02/2015 03:00,,,,,,,,,2.3,1.6,0.6,0.4,2.2,55.5,611,5959.3,2.0,,,,,,,,,
19/02/2015 02:00,26.8,5.0,0.1,1.2,8.9,84.6,1456,2.4,,,,,,,,,,,,,,,,,,
19/02/2015 00:00,,,,,,,,,,,,,,,,,,1.0,1.7,0.0,0.6,2.0,48.5,623,14927.1,2.0
18/02/2015 23:00,,,,,,,,,2.3,1.8,0.6,0.4,2.5,55.5,611,5947.6,2.0,,,,,,,,,
18/02/2015 22:00,27.1,5.0,0.1,1.2,8.9,85.0,1466,2.5,,,,,,,,,,,,,,,,,,
18/02/2015 20:00,,,,,,,,,,,,,,,,,,1.0,1.5,0.2,0.5,2.0,48.8,626,14160.6,9.6
18/02/2015 19:00,,,,,,,,,2.3,1.6,0.6,0.5,2.7,55.4,616,5934.0,2.0,,,,,,,,,
18/02/2015 18:00,27.5,4.7,0.2,1.2,8.8,84.8,1468,2.3,,,,,,,,,,,,,,,,,,
18/02/2015 16:00,,,,,,,,,,,,,,,,,,1.0,1.6,0.1,0.6,1.8,48.9,626,14056.8,2.0
18/02/2015 15:00,,,,,,,,,2.3,1.8,0.5,0.4,2.1,55.4,605,5904.4,2.0,,,,,,,,,
18/02/2015 14:00,27.5,4.7,0.2,1.2,9.2,84.8,1463,2.3,,,,,,,,,,,,,,,,,,
18/02/2015 12:00,,,,,,,,,,,,,,,,,,1.0,1.5,0.3,0.6,1.7,48.6,626,14147.2,2.0
18/02/2015 11:00,,,,,,,,,2.4,1.8,0.5,0.5,2.5,55.3,618,5914.4,2.0,,,,,,,,,
18/02/2015 10:00,27.2,5.0,0.2,1.2,8.5,84.6,1459,2.4,,,,,,,,,,,,,,,,,,
18/02/2015 08:00,,,,,,,,,,,,,,,,,,1.2,1.6,0.1,0.3,1.2,49.7,622,15312.3,2.0
18/02/2015 07:00,,,,,,,,,2.3,1.9,0.6,0.5,2.0,55.0,606,5922.4,2.0,,,,,,,,,
18/02/2015 06:00,26.3,5.2,0.1,1.1,7.8,84.2,1456,2.4,,,,,,,,,,,,,,,,,,
18/02/2015 04:00,,,,,,,,,,,,,,,,,,1.4,1.6,0.1,0.4,1.2,52.1,619,16428.7,2.0
18/02/2015 03:00,,,,,,,,,2.2,1.8,0.4,0.4,1.7,54.9,604,5933.8,2.0,,,,,,,,,
18/02/2015 02:00,26.4,5.2,0.0,1.2,7.6,83.9,1449,2.4,,,,,,,,,,,,,,,,,,
18/02/2015 00:00,,,,,,,,,,,,,,,,,,1.5,1.7,0.0,0.3,1.0,50.9,612,16439.4,2.0
17/02/2015 23:00,,,,,,,,,2.2,1.7,0.4,0.4,1.7,54.8,604,5916.3,2.0,,,,,,,,,
17/02/2015 22:00,26.5,5.1,0.0,1.1,7.9,84.0,1454,2.4,,,,,,,,,,,,,,,,,,
17/02/2015 20:00,,,,,,,,,,,,,,,,,,1.1,1.7,0.2,0.4,0.7,48.9,618,16191.1,2.0
17/02/2015 19:00,,,,,,,,,2.2,1.5,0.6,0.5,1.3,54.8,605,5910.7,2.0,,,,,,,,,
17/02/2015 18:00,26.6,4.8,0.1,1.0,7.9,84.2,1454,2.4,,,,,,,,,,,,,,,,,,
17/02/2015 16:00,,,,,,,,,,,,,,,,,,1.1,1.6,0.2,0.3,0.8,49.4,618,15698.6,2.0
17/02/2015 15:00,,,,,,,,,2.3,1.7,0.6,0.3,1.1,55.0,607,5935.1,2.0,,,,,,,,,
17/02/2015 14:00,26.6,4.8,0.1,0.9,7.5,84.1,1455,2.4,,,,,,,,,,,,,,,,,,
17/02/2015 12:00,,,,,,,,,,,,,,,,,,1.1,1.5,0.2,0.3,0.7,49.0,620,16158.1,2.0
17/02/2015 11:00,,,,,,,,,2.3,1.8,0.5,0.3,1.3,55.0,610,5905.6,2.0,,,,,,,,,
17/02/2015 10:00,26.6,4.6,0.1,0.9,7.5,84.2,1458,2.5,,,,,,,,,,,,,,,,,,
17/02/2015 08:00,,,,,,,,,,,,,,,,,,1.3,1.4,0.2,0.2,0.7,50.8,618,16197.7,2.0
17/02/2015 07:00,,,,,,,,,2.3,1.7,0.6,0.4,1.4,54.8,612,5913.7,2.0,,,,,,,,,
17/02/2015 06:00,26.3,4.9,0.2,0.8,7.2,83.9,1453,2.5,,,,,,,,,,,,,,,,,,
17/02/2015 04:00,,,,,,,,,,,,,,,,,,1.4,1.7,0.1,0.1,0.4,50.5,615,15249.3,2.0
17/02/2015 03:00,,,,,,,,,2.3,1.5,0.6,0.4,1.4,54.8,610,5928.5,2.0,,,,,,,,,
17/02/2015 02:00,25.9,5.0,0.1,0.9,6.4,83.5,1443,2.6,,,,,,,,,,,,,,,,,,
17/02/2015 00:00,,,,,,,,,,,,,,,,,,1.6,1.6,0.2,0.1,0.2,52.4,617,15541.9,2.0
16/02/2015 23:00,,,,,,,,,2.2,1.6,0.6,0.5,1.4,54.5,605,5912.5,2.0,,,,,,,,,
16/02/2015 22:00,26.0,4.7,0.1,0.8,7.6,83.8,1446,2.6,,,,,,,,,,,,,,,,,,
16/02/2015 20:00,,,,,,,,,,,,,,,,,,1.6,1.6,0.1,0.3,0.7,52.6,614,16554.7,3.5
16/02/2015 19:00,,,,,,,,,2.3,1.3,0.5,0.5,1.9,54.9,612,5903.3,2.0,,,,,,,,,
16/02/2015 18:00,26.6,4.7,0.1,1.1,7.9,84.1,1452,2.5,,,,,,,,,,,,,,,,,,
16/02/2015 16:00,,,,,,,,,,,,,,,,,,1.0,1.7,0.2,0.4,1.1,47.6,618,14844.2,3.1
16/02/2015 15:00,,,,,,,,,2.2,1.4,0.5,0.4,2.1,54.6,605,5886.4,2.0,,,,,,,,,
16/02/2015 14:00,26.8,5.0,0.0,1.2,8.3,84.2,1456,2.5,,,,,,,,,,,,,,,,,,
16/02/2015 12:00,,,,,,,,,,,,,,,,,,1.0,1.5,0.2,0.4,1.6,48.9,618,12046.1,2.2
16/02/2015 11:00,,,,,,,,,2.4,1.5,0.5,0.4,2.5,54.9,613,5883.9,2.0,,,,,,,,,
16/02/2015 10:00,26.8,4.8,0.0,1.2,8.5,84.4,1454,3.1,,,,,,,,,,,,,,,,,,
16/02/2015 08:00,,,,,,,,,,,,,,,,,,1.0,1.6,0.3,0.5,1.5,47.8,621,14066.2,5.2
16/02/2015 07:00,,,,,,,,,2.4,1.7,0.5,0.5,2.2,54.8,614,5907.4,2.4,,,,,,,,,
16/02/2015 06:00,26.2,5.2,0.0,0.8,7.3,83.7,1437,2.5,,,,,,,,,,,,,,,,,,
16/02/2015 04:00,,,,,,,,,,,,,,,,,,1.9,1.9,0.1,0.3,0.5,56.7,614,16736.2,4.4
16/02/2015 03:00,,,,,,,,,2.3,1.7,0.5,0.5,2.0,54.9,617,5915.0,2.0,,,,,,,,,
16/02/2015 02:00,26.2,5.1,0.0,1.0,8.1,84.1,1455,2.4,,,,,,,,,,,,,,,,,,
16/02/2015 00:00,,,,,,,,,,,,,,,,,,1.3,1.8,0.1,0.3,0.9,50.2,615,14907.5,2.1
15/02/2015 23:00,,,,,,,,,2.1,1.8,0.4,0.3,1.7,54.5,600,5902.0,2.0,,,,,,,,,
15/02/2015 22:00,26.4,4.9,0.0,0.9,8.3,84.0,1456,2.5,,,,,,,,,,,,,,,,,,
15/02/2015 20:00,,,,,,,,,,,,,,,,,,1.0,1.9,0.0,0.4,1.2,48.6,620,13432.6,2.8
15/02/2015 19:00,,,,,,,,,2.3,1.9,0.6,0.6,1.9,54.6,616,5895.8,2.0,,,,,,,,,
15/02/2015 18:00,26.6,4.7,0.0,1.2,8.6,83.7,1455,2.5,,,,,,,,,,,,,,,,,,
15/02/2015 16:00,,,,,,,,,,,,,,,,,,1.1,1.7,0.1,0.4,2.0,51.8,624,8023.0,2.0
15/02/2015 15:00,,,,,,,,,2.3,2.0,0.4,0.5,2.3,54.7,611,5852.6,2.0,,,,,,,,,
15/02/2015 14:00,26.9,5.0,0.2,1.0,8.8,84.4,1459,2.4,,,,,,,,,,,,,,,,,,
15/02/2015 12:00,,,,,,,,,,,,,,,,,,1.0,1.9,0.2,0.2,1.7,49.6,627,8965.1,2.0
15/02/2015 11:00,,,,,,,,,2.3,1.7,0.5,0.5,2.6,54.4,611,5843.7,2.0,,,,,,,,,
15/02/2015 10:00,26.4,5.2,0.1,1.0,7.7,84.1,1438,2.5,,,,,,,,,,,,,,,,,,
15/02/2015 08:00,,,,,,,,,,,,,,,,,,1.0,2.0,0.1,0.2,0.8,47.6,617,13010.3,3.1
15/02/2015 07:00,,,,,,,,,2.2,1.8,0.5,0.5,1.5,54.3,604,5880.8,2.0,,,,,,,,,
15/02/2015 06:00,26.1,5.1,0.2,1.0,7.3,83.7,1436,2.5,,,,,,,,,,,,,,,,,,
15/02/2015 04:00,,,,,,,,,,,,,,,,,,1.0,1.6,0.0,0.4,1.1,47.0,619,14102.6,2.8
15/02/2015 03:00,,,,,,,,,2.2,2.0,0.7,0.5,1.5,54.1,603,5859.5,2.0,,,,,,,,,
15/02/2015 02:00,26.4,5.1,0.1,1.0,7.6,84.0,1454,2.4,,,,,,,,,,,,,,,,,,
15/02/2015 00:00,,,,,,,,,,,,,,,,,,1.0,1.6,0.1,0.5,0.7,47.2,615,13573.5,4.5
14/02/2015 23:00,,,,,,,,,2.2,1.8,0.7,0.4,1.7,54.3,603,5866.7,2.0,,,,,,,,,
14/02/2015 22:00,26.8,5.0,0.0,1.2,7.8,84.0,1453,2.4,,,,,,,,,,,,,,,,,,
14/02/2015 20:00,,,,,,,,,,,,,,,,,,1.0,1.3,0.1,0.4,1.6,48.1,617,13493.4,2.3
14/02/2015 19:00,,,,,,,,,2.2,1.5,0.4,0.7,1.9,54.1,602,5860.8,2.0,,,,,,,,,
14/02/2015 18:00,26.7,5.2,0.0,1.0,7.8,83.9,1457,2.4,,,,,,,,,,,,,,,,,,
14/02/2015 16:00,,,,,,,,,,,,,,,,,,1.0,1.2,0.3,0.3,2.3,50.0,622,9603.8,2.0
14/02/2015 15:00,,,,,,,,,2.3,1.4,0.6,0.4,2.7,54.3,604,5817.6,2.0,,,,,,,,,
14/02/2015 14:00,27.0,4.9,0.1,1.2,8.7,84.3,1458,2.3,,,,,,,,,,,,,,,,,,
14/02/2015 12:00,,,,,,,,,,,,,,,,,,1.0,1.7,0.2,0.3,1.5,48.3,621,13270.2,2.0
14/02/2015 11:00,,,,,,,,,2.2,1.6,0.5,0.4,2.2,54.3,603,5838.9,2.0,,,,,,,,,
14/02/2015 10:00,26.8,4.8,0.1,1.1,7.9,84.5,1453,2.4,,,,,,,,,,,,,,,,,,
14/02/2015 08:00,,,,,,,,,,,,,,,,,,1.2,1.4,0.1,0.4,0.7,50.0,614,15337.0,2.0
14/02/2015 07:00,,,,,,,,,2.3,1.3,0.4,0.5,2.0,54.3,610,5853.4,2.0,,,,,,,,,
14/02/2015 06:00,26.6,4.9,0.1,1.1,7.7,84.1,1454,2.5,,,,,,,,,,,,,,,,,,
14/02/2015 04:00,,,,,,,,,,,,,,,,,,1.3,1.4,0.2,0.4,1.1,51.7,617,15187.1,2.0
14/02/2015 03:00,,,,,,,,,2.2,1.4,0.6,0.4,2.1,54.2,603,5831.3,2.0,,,,,,,,,
14/02/2015 02:00,26.8,5.0,0.0,1.3,7.9,84.1,1455,2.4,,,,,,,,,,,,,,,,,,
14/02/2015 00:00,,,,,,,,,,,,,,,,,,1.4,1.1,0.3,0.4,1.2,52.4,616,15352.7,2.0
13/02/2015 23:00,,,,,,,,,2.2,1.4,0.5,0.6,2.2,54.4,602,5829.5,2.0,,,,,,,,,
13/02/2015 22:00,25.4,5.1,0.1,1.3,8.4,84.2,1456,2.4,,,,,,,,,,,,,,,,,,
13/02/2015 20:00,,,,,,,,,,,,,,,,,,1.4,1.4,0.1,0.5,1.3,51.0,613,15805.9,2.0
13/02/2015 19:00,,,,,,,,,2.2,1.5,0.5,0.7,2.2,54.1,603,5835.4,2.0,,,,,,,,,
13/02/2015 18:00,26.9,4.9,0.0,1.5,8.6,84.5,1449,2.4,,,,,,,,,,,,,,,,,,
13/02/2015 16:00,,,,,,,,,,,,,,,,,,1.2,1.0,0.1,0.5,2.2,49.7,614,15435.5,2.0
13/02/2015 15:00,,,,,,,,,2.1,1.2,0.7,0.7,2.9,54.0,597,5823.1,2.0,,,,,,,,,
13/02/2015 14:00,26.6,5.0,0.2,1.4,9.5,84.4,1456,2.3,,,,,,,,,,,,,,,,,,
13/02/2015 12:00,,,,,,,,,,,,,,,,,,1.1,1.6,0.3,0.5,2.0,48.9,612,13781.3,2.0
13/02/2015 11:00,,,,,,,,,2.1,1.2,0.5,0.6,3.0,53.9,598,5813.3,2.0,,,,,,,,,
13/02/2015 10:00,26.8,4.8,0.0,1.5,10.2,84.8,1469,2.3,,,,,,,,,,,,,,,,,,
13/02/2015 08:00,,,,,,,,,,,,,,,,,,1.5,1.2,0.2,0.4,2.4,53.4,614,15610.0,2.0
13/02/2015 07:00,,,,,,,,,2.3,1.6,0.4,0.6,2.8,54.1,611,5823.1,2.0,,,,,,,,,
13/02/2015 06:00,25.5,5.0,0.1,1.3,8.4,82.9,1430,2.4,,,,,,,,,,,,,,,,,,
13/02/2015 04:00,,,,,,,,,,,,,,,,,,1.8,1.6,0.1,0.2,1.2,55.1,601,17338.6,2.0
13/02/2015 03:00,,,,,,,,,2.2,1.8,0.6,0.4,2.4,53.8,607,5854.4,2.0,,,,,,,,,
13/02/2015 02:00,24.7,4.8,0.1,1.1,7.9,82.5,1426,2.5,,,,,,,,,,,,,,,,,,
13/02/2015 00:00,,,,,,,,,,,,,,,,,,1.7,1.9,0.0,0.1,0.7,54.3,602,17023.9,2.0
12/02/2015 23:00,,,,,,,,,2.1,1.6,0.5,0.4,2.1,53.5,599,5835.8,2.0,,,,,,,,,
12/02/2015 22:00,25.0,4.7,0.0,1.1,8.5,82.9,1430,2.5,,,,,,,,,,,,,,,,,,
12/02/2015 20:00,,,,,,,,,,,,,,,,,,1.7,1.6,0.2,0.3,1.3,53.7,609,15707.3,2.0
12/02/2015 19:00,,,,,,,,,2.2,2.1,0.6,0.4,2.1,53.7,606,5818.8,2.0,,,,,,,,,
12/02/2015 18:00,25.7,5.0,0.2,1.3,8.8,83.5,1447,2.5,,,,,,,,,,,,,,,,,,
12/02/2015 16:00,,,,,,,,,,,,,,,,,,1.1,1.6,0.1,0.4,1.4,48.5,607,15253.9,2.0
12/02/2015 15:00,,,,,,,,,2.1,1.7,0.7,0.5,2.5,53.4,600,5795.0,2.0,,,,,,,,,
12/02/2015 14:00,25.9,4.9,0.1,1.4,9.6,83.8,1444,2.5,,,,,,,,,,,,,,,,,,
12/02/2015 12:00,,,,,,,,,,,,,,,,,,1.1,1.5,0.1,0.4,1.7,49.0,609,13971.9,2.0
12/02/2015 11:00,,,,,,,,,2.2,1.7,0.5,0.5,2.7,53.5,607,5800.9,2.0,,,,,,,,,
12/02/2015 10:00,25.4,4.8,0.1,1.3,8.1,83.3,1424,2.5,,,,,,,,,,,,,,,,,,
12/02/2015 08:00,,,,,,,,,,,,,,,,,,1.6,1.4,0.0,0.2,1.0,54.8,604,16906.6,2.0
12/02/2015 07:00,,,,,,,,,2.2,1.9,0.6,0.4,2.2,53.5,602,5816.7,2.0,,,,,,,,,
12/02/2015 06:00,25.1,4.9,0.0,1.2,8.1,82.7,1423,2.6,,,,,,,,,,,,,,,,,,
12/02/2015 04:00,,,,,,,,,,,,,,,,,,1.9,2.2,0.1,0.2,0.5,56.9,608,15820.5,2.0
12/02/2015 03:00,,,,,,,,,2.2,1.9,0.5,0.5,2.2,53.4,602,5803.5,2.0,,,,,,,,,
12/02/2015 02:00,25.2,5.2,0.1,1.4,7.8,82.3,1430,2.6,,,,,,,,,,,,,,,,,,
12/02/2015 00:00,,,,,,,,,,,,,,,,,,1.7,2.0,0.2,0.2,0.8,54.0,604,16311.4,2.0
11/02/2015 23:00,,,,,,,,,2.1,2.0,0.5,0.5,2.1,53.2,601,5796.0,2.0,,,,,,,,,
11/02/2015 22:00,25.4,5.1,0.0,1.4,8.3,82.7,1435,2.6,,,,,,,,,,,,,,,,,,
11/02/2015 20:00,,,,,,,,,,,,,,,,,,1.6,1.9,0.3,0.2,1.1,53.2,608,15876.5,2.0
11/02/2015 19:00,,,,,,,,,2.1,1.6,0.5,0.5,2.6,53.0,600,5788.8,2.0,,,,,,,,,
11/02/2015 18:00,25.4,4.9,0.1,1.4,8.4,82.8,1432,2.7,,,,,,,,,,,,,,,,,,
11/02/2015 16:00,,,,,,,,,,,,,,,,,,1.4,1.6,0.0,0.4,1.6,51.3,601,16331.5,2.0
11/02/2015 15:00,,,,,,,,,2.0,1.6,0.5,0.4,2.4,53.0,590,5784.2,2.0,,,,,,,,,
11/02/2015 14:00,25.5,4.7,0.2,1.4,9.1,83.0,1441,2.5,,,,,,,,,,,,,,,,,,
11/02/2015 12:00,,,,,,,,,,,,,,,,,,1.7,1.8,0.1,0.3,1.1,54.4,602,16190.1,2.0
11/02/2015 11:00,,,,,,,,,2.2,2.0,0.6,0.5,2.3,53.0,603,5796.7,2.0,,,,,,,,,
11/02/2015 10:00,25.0,4.6,0.0,1.4,8.2,82.3,1422,2.5,,,,,,,,,,,,,,,,,,
11/02/2015 08:00,,,,,,,,,,,,,,,,,,1.8,1.8,0.1,0.2,0.8,55.1,600,17162.9,2.0
11/02/2015 07:00,,,,,,,,,2.2,1.8,0.4,0.5,2.4,53.2,603,5799.1,2.0,,,,,,,,,
