Timestamp,RED PHASE: Hydrogen (ppm),RED PHASE: Methane (ppm),RED PHASE: Acetylene (ppm),RED PHASE: Ethylene (ppm),RED PHASE: Ethane (ppm),RED PHASE: Carbon Monoxide (ppm),RED PHASE: Carbon Dioxide (ppm),RED PHASE: Water (ppm),YELLOW PHASE: Hydrogen (ppm),YELLOW PHASE: Methane (ppm),YELLOW PHASE: Acetylene (ppm),YELLOW PHASE: Ethylene (ppm),YELLOW PHASE: Ethane (ppm),YELLOW PHASE: Carbon Monoxide (ppm),YELLOW PHASE: Carbon Dioxide (ppm),YELLOW PHASE: Oxygen (ppm),YELLOW PHASE: Water (ppm),BLUE PHASE: Hydrogen (ppm),BLUE PHASE: Methane (ppm),BLUE PHASE: Acetylene (ppm),BLUE PHASE: Ethylene (ppm),BLUE PHASE: Ethane (ppm),BLUE PHASE: Carbon Monoxide (ppm),BLUE PHASE: Carbon Dioxide (ppm),BLUE PHASE: Oxygen (ppm),BLUE PHASE: Water (ppm)
11/02/2015 06:00,24.7,4.6,0.2,1.2,7.9,82.1,1419,2.6,,,,,,,,,,,,,,,,,,
11/02/2015 04:00,,,,,,,,,,,,,,,,,,1.6,1.7,0.0,0.2,0.8,53.4,597,16449.0,2.0
11/02/2015 03:00,,,,,,,,,2.2,1.8,0.5,0.5,2.5,53.1,606,5804.1,2.0,,,,,,,,,
11/02/2015 02:00,24.7,5.1,0.1,1.1,7.6,81.7,1418,2.7,,,,,,,,,,,,,,,,,,
11/02/2015 00:00,,,,,,,,,,,,,,,,,,1.8,2.3,0.0,0.0,0.0,56.7,599,17497.0,2.0
10/02/2015 23:00,,,,,,,,,2.1,1.8,0.5,0.4,2.1,52.9,598,5785.2,2.0,,,,,,,,,
10/02/2015 22:00,25.4,5.1,0.2,1.2,8.1,82.6,1431,2.6,,,,,,,,,,,,,,,,,,
10/02/2015 20:00,,,,,,,,,,,,,,,,,,1.5,2.0,0.1,0.2,0.8,53.2,603,16078.2,2.0
10/02/2015 19:00,,,,,,,,,2.1,1.6,0.5,0.5,2.2,52.9,595,5786.7,2.0,,,,,,,,,
10/02/2015 18:00,25.6,4.7,0.2,1.3,8.6,82.8,1434,2.7,,,,,,,,,,,,,,,,,,
10/02/2015 16:00,,,,,,,,,,,,,,,,,,1.4,1.6,0.1,0.3,1.0,50.2,597,16415.6,2.0
10/02/2015 15:00,,,,,,,,,2.1,1.2,0.5,0.5,2.5,52.7,588,5757.4,2.0,,,,,,,,,
10/02/2015 14:00,26.1,4.8,0.1,1.2,8.6,83.4,1438,3.2,,,,,,,,,,,,,,,,,,
10/02/2015 12:00,,,,,,,,,,,,,,,,,,1.4,1.7,0.2,0.3,1.1,50.4,601,16524.7,3.6
10/02/2015 11:00,,,,,,,,,2.1,1.8,0.6,0.4,2.1,52.7,591,5716.7,2.0,,,,,,,,,
10/02/2015 10:00,26.1,4.8,0.1,1.3,8.4,83.0,1438,2.8,,,,,,,,,,,,,,,,,,
10/02/2015 08:00,,,,,,,,,,,,,,,,,,1.4,1.3,0.1,0.4,1.4,50.6,601,16005.1,2.0
10/02/2015 07:00,,,,,,,,,2.1,1.6,0.5,0.5,2.2,52.6,590,5733.9,2.0,,,,,,,,,
10/02/2015 06:00,26.1,4.7,0.2,1.2,9.0,82.7,1434,2.5,,,,,,,,,,,,,,,,,,
10/02/2015 04:00,,,,,,,,,,,,,,,,,,1.5,1.6,0.2,0.3,1.4,51.8,606,15587.3,2.0
10/02/2015 03:00,,,,,,,,,2.2,1.4,0.5,0.4,2.7,53.0,599,5723.8,2.0,,,,,,,,,
10/02/2015 02:00,26.2,4.8,0.0,1.2,8.6,83.1,1429,2.5,,,,,,,,,,,,,,,,,,
10/02/2015 00:00,,,,,,,,,,,,,,,,,,1.0,1.7,0.0,0.4,1.1,47.5,602,14751.3,2.0
09/02/2015 23:00,,,,,,,,,2.1,1.6,0.5,0.5,2.3,52.5,588,5706.4,2.0,,,,,,,,,
09/02/2015 22:00,26.4,4.9,0.1,1.2,8.6,83.0,1431,2.4,,,,,,,,,,,,,,,,,,
09/02/2015 20:00,,,,,,,,,,,,,,,,,,1.4,1.6,0.1,0.2,1.3,49.8,598,15575.9,2.0
09/02/2015 19:00,,,,,,,,,2.1,1.5,0.5,0.6,2.4,52.3,592,5711.2,2.0,,,,,,,,,
09/02/2015 18:00,26.1,4.7,0.2,1.2,8.7,82.6,1428,2.5,,,,,,,,,,,,,,,,,,
09/02/2015 16:00,,,,,,,,,,,,,,,,,,1.3,1.5,0.1,0.3,1.0,50.1,597,17199.2,2.0
09/02/2015 15:00,,,,,,,,,2.0,1.5,0.6,0.5,2.5,52.4,585,5691.5,2.0,,,,,,,,,
09/02/2015 14:00,26.1,4.4,0.2,1.2,9.5,82.5,1427,2.4,,,,,,,,,,,,,,,,,,
09/02/2015 12:00,,,,,,,,,,,,,,,,,,0.9,1.4,0.2,0.3,1.4,46.6,601,15139.0,2.0
09/02/2015 11:00,,,,,,,,,2.1,1.1,0.5,0.5,2.5,52.5,584,5687.6,2.0,,,,,,,,,
09/02/2015 10:00,26.1,4.5,0.2,1.0,9.2,82.9,1431,2.4,,,,,,,,,,,,,,,,,,
09/02/2015 08:00,,,,,,,,,,,,,,,,,,1.3,1.3,0.3,0.2,1.5,48.9,596,15264.9,2.0
09/02/2015 07:00,,,,,,,,,2.1,1.1,0.5,0.5,2.5,52.1,586,5692.5,2.0,,,,,,,,,
09/02/2015 06:00,26.0,4.6,0.1,1.0,8.8,82.4,1427,2.5,,,,,,,,,,,,,,,,,,
09/02/2015 04:00,,,,,,,,,,,,,,,,,,1.4,1.0,0.0,0.4,1.9,50.8,602,15252.6,2.0
09/02/2015 03:00,,,,,,,,,2.2,1.3,0.5,0.5,2.8,52.2,591,5678.7,2.0,,,,,,,,,
09/02/2015 02:00,26.1,4.3,0.1,1.0,9.8,82.3,1428,2.4,,,,,,,,,,,,,,,,,,
09/02/2015 00:00,,,,,,,,,,,,,,,,,,1.5,1.3,0.1,0.5,1.6,50.9,600,16231.1,2.0
08/02/2015 23:00,,,,,,,,,2.1,1.0,0.7,0.5,2.4,52.1,584,5678.6,2.0,,,,,,,,,
08/02/2015 22:00,26.0,4.3,0.2,1.0,9.4,82.1,1420,2.5,,,,,,,,,,,,,,,,,,
08/02/2015 20:00,,,,,,,,,,,,,,,,,,1.5,1.2,0.3,0.2,1.9,50.9,598,15177.4,2.0
08/02/2015 19:00,,,,,,,,,2.2,1.6,0.7,0.6,2.6,52.2,592,5662.7,2.0,,,,,,,,,
08/02/2015 18:00,25.9,5.0,0.1,1.0,8.8,81.7,1415,2.5,,,,,,,,,,,,,,,,,,
08/02/2015 16:00,,,,,,,,,,,,,,,,,,1.4,0.8,0.1,0.3,2.0,49.8,591,15315.7,2.0
08/02/2015 15:00,,,,,,,,,2.2,1.3,0.6,0.6,2.9,52.2,592,5675.5,2.0,,,,,,,,,
08/02/2015 14:00,25.5,4.3,0.0,1.1,9.5,81.2,1404,2.5,,,,,,,,,,,,,,,,,,
08/02/2015 12:00,,,,,,,,,,,,,,,,,,1.7,1.3,0.2,0.3,1.9,51.9,589,16384.9,2.0
08/02/2015 11:00,,,,,,,,,2.3,1.5,0.4,0.4,2.6,52.2,597,5666.6,2.0,,,,,,,,,
08/02/2015 10:00,24.0,5.0,0.1,0.8,7.0,80.0,1386,2.7,,,,,,,,,,,,,,,,,,
08/02/2015 08:00,,,,,,,,,,,,,,,,,,2.0,2.1,0.0,0.3,0.3,58.8,575,17889.8,2.0
08/02/2015 07:00,,,,,,,,,2.2,2.3,0.5,0.2,0.7,51.7,604,5735.3,2.0,,,,,,,,,
08/02/2015 06:00,23.5,5.3,0.2,0.6,5.6,78.6,1375,2.7,,,,,,,,,,,,,,,,,,
08/02/2015 04:00,,,,,,,,,,,,,,,,,,2.0,2.0,0.2,0.1,0.2,57.8,586,18549.5,2.0
08/02/2015 03:00,,,,,,,,,2.2,2.1,0.6,0.3,1.4,52.0,599,5682.4,2.0,,,,,,,,,
08/02/2015 02:00,24.3,5.1,0.1,0.7,5.8,80.4,1390,2.6,,,,,,,,,,,,,,,,,,
08/02/2015 00:00,,,,,,,,,,,,,,,,,,2.1,2.2,0.1,0.1,0.3,60.1,583,18531.5,2.0
07/02/2015 23:00,,,,,,,,,2.2,2.0,0.6,0.5,1.5,52.1,595,5656.8,2.0,,,,,,,,,
07/02/2015 22:00,24.6,5.3,0.1,0.8,6.9,80.6,1397,2.6,,,,,,,,,,,,,,,,,,
07/02/2015 20:00,,,,,,,,,,,,,,,,,,1.8,1.7,0.0,0.3,0.8,55.4,589,17500.2,2.0
07/02/2015 19:00,,,,,,,,,2.0,1.7,0.6,0.5,1.7,51.9,588,5647.0,2.0,,,,,,,,,
07/02/2015 18:00,25.5,4.7,0.1,1.0,8.2,81.6,1410,2.5,,,,,,,,,,,,,,,,,,
07/02/2015 16:00,,,,,,,,,,,,,,,,,,1.4,1.3,0.1,0.4,1.3,50.7,590,15941.0,2.0
07/02/2015 15:00,,,,,,,,,2.0,1.5,0.5,0.4,2.1,51.6,586,5623.1,2.0,,,,,,,,,
07/02/2015 14:00,25.1,4.7,0.1,0.9,9.0,81.6,1403,2.5,,,,,,,,,,,,,,,,,,
07/02/2015 12:00,,,,,,,,,,,,,,,,,,1.8,1.7,0.1,0.3,0.8,54.1,581,17582.5,2.0
07/02/2015 11:00,,,,,,,,,2.2,1.3,0.6,0.5,2.6,51.9,591,5617.1,2.0,,,,,,,,,
07/02/2015 10:00,24.9,5.0,0.0,0.7,7.3,81.5,1395,2.6,,,,,,,,,,,,,,,,,,
07/02/2015 08:00,,,,,,,,,,,,,,,,,,2.0,1.7,0.0,0.1,0.0,56.8,582,18405.6,2.0
07/02/2015 07:00,,,,,,,,,2.2,1.5,0.5,0.6,1.9,52.0,594,5624.9,2.0,,,,,,,,,
07/02/2015 06:00,24.5,5.3,0.2,0.6,6.5,80.8,1396,2.5,,,,,,,,,,,,,,,,,,
07/02/2015 04:00,,,,,,,,,,,,,,,,,,1.7,1.8,0.2,0.2,0.2,53.9,584,17290.3,2.0
07/02/2015 03:00,,,,,,,,,2.0,1.5,0.5,0.4,1.9,51.5,581,5591.1,2.0,,,,,,,,,
07/02/2015 02:00,24.8,4.8,0.0,0.9,7.8,81.5,1404,2.5,,,,,,,,,,,,,,,,,,
07/02/2015 00:00,,,,,,,,,,,,,,,,,,1.7,1.7,0.1,0.1,0.4,53.5,586,17127.9,2.0
06/02/2015 23:00,,,,,,,,,2.1,1.5,0.6,0.5,1.7,52.0,591,5611.8,2.0,,,,,,,,,
06/02/2015 22:00,24.9,4.8,0.0,0.6,7.6,81.3,1396,2.5,,,,,,,,,,,,,,,,,,
06/02/2015 20:00,,,,,,,,,,,,,,,,,,1.8,1.7,0.1,0.3,0.3,55.8,589,17302.1,2.0
06/02/2015 19:00,,,,,,,,,2.0,1.3,0.5,0.4,1.7,51.6,581,5596.1,2.0,,,,,,,,,
06/02/2015 18:00,25.0,4.7,0.1,0.7,7.6,81.2,1401,2.4,,,,,,,,,,,,,,,,,,
06/02/2015 16:00,,,,,,,,,,,,,,,,,,1.7,1.4,0.2,0.2,0.4,54.6,585,17442.3,2.0
06/02/2015 15:00,,,,,,,,,2.1,1.5,0.4,0.5,1.9,51.7,587,5586.8,2.0,,,,,,,,,
06/02/2015 14:00,25.4,4.8,0.2,0.9,8.5,81.7,1411,2.5,,,,,,,,,,,,,,,,,,
06/02/2015 12:00,,,,,,,,,,,,,,,,,,1.7,1.5,0.1,0.3,1.0,53.0,588,17003.1,2.0
06/02/2015 11:00,,,,,,,,,2.1,1.4,0.4,0.5,2.5,51.5,586,5594.3,2.0,,,,,,,,,
06/02/2015 10:00,24.6,4.8,0.1,0.9,7.8,80.6,1391,2.5,,,,,,,,,,,,,,,,,,
06/02/2015 08:00,,,,,,,,,,,,,,,,,,2.1,2.0,0.0,0.2,0.2,58.6,579,18010.6,2.0
06/02/2015 07:00,,,,,,,,,2.1,1.8,0.5,0.6,1.8,51.7,595,5589.5,2.0,,,,,,,,,
06/02/2015 06:00,24.2,5.1,0.1,0.6,6.6,80.3,1386,2.5,,,,,,,,,,,,,,,,,,
06/02/2015 04:00,,,,,,,,,,,,,,,,,,2.1,1.6,0.2,0.1,0.1,59.5,580,18107.2,2.0
06/02/2015 03:00,,,,,,,,,2.1,1.8,0.3,0.5,1.4,51.3,587,5598.4,2.0,,,,,,,,,
06/02/2015 02:00,24.2,5.0,0.0,0.7,7.0,80.6,1390,2.5,,,,,,,,,,,,,,,,,,
06/02/2015 00:00,,,,,,,,,,,,,,,,,,1.9,1.5,0.1,0.1,0.0,57.7,580,18016.2,2.0
05/02/2015 23:00,,,,,,,,,2.0,1.7,0.5,0.4,1.5,51.3,578,5579.1,2.0,,,,,,,,,
05/02/2015 22:00,24.9,4.7,0.1,0.9,7.3,81.3,1391,2.5,,,,,,,,,,,,,,,,,,
05/02/2015 20:00,,,,,,,,,,,,,,,,,,1.7,1.4,0.0,0.3,0.5,52.5,584,17314.1,2.0
05/02/2015 19:00,,,,,,,,,2.0,1.4,0.5,0.5,1.6,51.3,576,5560.4,2.0,,,,,,,,,
05/02/2015 18:00,25.4,4.7,0.2,0.9,7.7,82.0,1409,2.4,,,,,,,,,,,,,,,,,,
05/02/2015 16:00,,,,,,,,,,,,,,,,,,1.6,1.4,0.1,0.4,0.8,51.4,585,16232.1,2.0
05/02/2015 15:00,,,,,,,,,2.0,1.2,0.6,0.4,1.6,51.0,572,5530.4,2.0,,,,,,,,,
05/02/2015 14:00,24.7,4.6,0.1,0.9,7.8,81.4,1396,2.4,,,,,,,,,,,,,,,,,,
05/02/2015 12:00,,,,,,,,,,,,,,,,,,1.6,1.5,0.2,0.4,1.3,52.2,581,16359.3,2.0
05/02/2015 11:00,,,,,,,,,2.1,1.4,0.2,0.6,2.5,51.4,586,5554.4,2.0,,,,,,,,,
05/02/2015 10:00,24.1,5.2,0.1,1.0,7.4,80.6,1380,2.5,,,,,,,,,,,,,,,,,,
05/02/2015 08:00,,,,,,,,,,,,,,,,,,1.8,2.0,0.2,0.1,0.1,55.4,569,18604.6,2.0
05/02/2015 07:00,,,,,,,,,2.0,1.7,0.5,0.4,1.7,51.4,587,5556.6,2.0,,,,,,,,,
05/02/2015 06:00,23.7,5.1,0.2,0.9,7.2,80.4,1381,2.5,,,,,,,,,,,,,,,,,,
05/02/2015 04:00,,,,,,,,,,,,,,,,,,1.8,2.1,0.2,0.1,0.1,57.2,573,18583.0,2.0
05/02/2015 03:00,,,,,,,,,2.0,1.6,0.5,0.4,1.6,51.1,586,5568.6,2.0,,,,,,,,,
05/02/2015 02:00,23.9,4.7,0.2,0.9,7.3,80.7,1386,2.5,,,,,,,,,,,,,,,,,,
05/02/2015 00:00,,,,,,,,,,,,,,,,,,1.4,1.7,0.2,0.3,1.1,51.5,582,16615.9,2.0
04/02/2015 23:00,,,,,,,,,2.0,1.3,0.5,0.6,2.5,51.3,581,5529.5,2.0,,,,,,,,,
04/02/2015 22:00,24.0,4.7,0.1,1.0,8.0,80.6,1376,2.4,,,,,,,,,,,,,,,,,,
04/02/2015 20:00,,,,,,,,,,,,,,,,,,1.8,1.9,0.1,0.2,0.7,55.4,574,17290.4,2.0
04/02/2015 19:00,,,,,,,,,2.0,1.5,0.4,0.7,2.0,51.2,579,5531.0,2.0,,,,,,,,,
04/02/2015 18:00,24.1,4.6,0.0,0.9,8.3,81.1,1372,2.4,,,,,,,,,,,,,,,,,,
04/02/2015 16:00,,,,,,,,,,,,,,,,,,1.7,1.7,0.1,0.1,0.3,55.1,571,17173.3,2.0
04/02/2015 15:00,,,,,,,,,2.0,1.3,0.6,0.5,2.2,51.0,576,5508.7,2.0,,,,,,,,,
04/02/2015 14:00,24.0,4.5,0.1,1.0,8.3,81.2,1376,2.3,,,,,,,,,,,,,,,,,,
04/02/2015 12:00,,,,,,,,,,,,,,,,,,1.8,1.3,0.2,0.3,1.5,56.1,572,16921.7,2.0
04/02/2015 11:00,,,,,,,,,2.0,1.3,0.5,0.5,2.8,51.0,577,5503.3,2.0,,,,,,,,,
04/02/2015 10:00,23.3,4.9,0.0,0.8,7.5,79.9,1363,2.3,,,,,,,,,,,,,,,,,,
04/02/2015 08:00,,,,,,,,,,,,,,,,,,1.7,1.7,0.1,0.1,0.6,56.6,565,18399.8,2.0
04/02/2015 07:00,,,,,,,,,2.1,1.4,0.5,0.5,1.6,51.1,580,5536.3,2.0,,,,,,,,,
04/02/2015 06:00,22.8,4.8,0.1,0.7,6.5,79.2,1355,2.3,,,,,,,,,,,,,,,,,,
04/02/2015 04:00,,,,,,,,,,,,,,,,,,2.0,1.8,0.2,0.1,0.6,61.4,569,19180.5,2.0
04/02/2015 03:00,,,,,,,,,2.1,1.4,0.6,0.5,1.7,51.0,581,5517.9,2.0,,,,,,,,,
04/02/2015 02:00,23.4,4.6,0.0,0.9,6.6,80.0,1356,2.3,,,,,,,,,,,,,,,,,,
04/02/2015 00:00,,,,,,,,,,,,,,,,,,1.9,1.4,0.2,0.0,0.2,59.4,574,18879.7,2.0
03/02/2015 23:00,,,,,,,,,2.0,1.4,0.6,0.4,0.9,51.2,582,5521.1,2.0,,,,,,,,,
03/02/2015 22:00,23.7,4.5,0.1,0.8,6.4,80.2,1365,2.3,,,,,,,,,,,,,,,,,,
03/02/2015 20:00,,,,,,,,,,,,,,,,,,2.0,1.6,0.1,0.1,0.2,59.1,572,18416.7,2.0
03/02/2015 19:00,,,,,,,,,2.1,1.1,0.4,0.4,1.9,51.0,577,5494.1,2.0,,,,,,,,,
03/02/2015 18:00,24.0,4.5,0.2,1.0,7.6,80.6,1362,2.3,,,,,,,,,,,,,,,,,,
03/02/2015 16:00,,,,,,,,,,,,,,,,,,2.0,1.4,0.2,0.2,0.4,59.8,572,18396.0,2.0
03/02/2015 15:00,,,,,,,,,2.0,1.1,0.6,0.4,1.6,50.8,577,5498.5,2.0,,,,,,,,,
03/02/2015 14:00,23.7,4.8,0.0,0.9,7.8,80.5,1364,2.3,,,,,,,,,,,,,,,,,,
03/02/2015 12:00,,,,,,,,,,,,,,,,,,1.9,1.4,0.0,0.2,0.4,59.3,568,18312.1,2.0
03/02/2015 11:00,,,,,,,,,2.0,1.2,0.5,0.5,1.8,51.0,583,5495.3,2.0,,,,,,,,,
03/02/2015 10:00,23.1,4.8,0.2,1.0,7.2,79.7,1353,2.3,,,,,,,,,,,,,,,,,,
03/02/2015 08:00,,,,,,,,,,,,,,,,,,1.7,1.6,0.1,0.0,0.1,57.6,564,18000.0,2.0
03/02/2015 07:00,,,,,,,,,2.0,1.6,0.5,0.3,1.3,50.8,581,5523.7,2.0,,,,,,,,,
03/02/2015 06:00,22.3,4.8,0.0,0.9,6.1,78.5,1337,2.0,,,,,,,,,,,,,,,,,,
03/02/2015 04:00,,,,,,,,,,,,,,,,,,1.8,1.7,0.1,0.0,0.2,57.1,563,17896.0,2.0
03/02/2015 03:00,,,,,,,,,2.0,1.6,0.5,0.3,1.3,50.9,582,5512.5,2.0,,,,,,,,,
03/02/2015 02:00,22.4,4.9,0.2,1.0,6.1,78.9,1339,2.0,,,,,,,,,,,,,,,,,,
03/02/2015 00:00,,,,,,,,,,,,,,,,,,1.9,2.1,0.0,0.2,0.3,60.9,566,18294.6,2.0
02/02/2015 23:00,,,,,,,,,2.0,1.7,0.4,0.4,1.3,51.0,578,5490.8,2.0,,,,,,,,,
02/02/2015 22:00,22.9,4.6,0.1,1.0,6.7,80.2,1345,2.0,,,,,,,,,,,,,,,,,,
02/02/2015 20:00,,,,,,,,,,,,,,,,,,2.0,1.6,0.2,0.2,0.2,61.6,568,18387.4,2.0
02/02/2015 19:00,,,,,,,,,2.0,1.2,0.5,0.4,1.9,51.0,578,5489.7,2.0,,,,,,,,,
02/02/2015 18:00,22.8,4.5,0.0,1.1,6.8,80.1,1353,2.0,,,,,,,,,,,,,,,,,,
02/02/2015 16:00,,,,,,,,,,,,,,,,,,1.9,1.6,0.1,0.1,0.4,61.4,565,18466.9,2.0
02/02/2015 15:00,,,,,,,,,2.0,1.0,0.5,0.4,2.4,51.0,577,5472.3,2.0,,,,,,,,,
02/02/2015 14:00,22.9,4.4,0.0,1.2,7.5,80.5,1354,2.0,,,,,,,,,,,,,,,,,,
02/02/2015 12:00,,,,,,,,,,,,,,,,,,1.8,1.6,0.0,0.0,0.5,60.0,565,18329.5,2.0
02/02/2015 11:00,,,,,,,,,2.0,1.7,0.6,0.4,2.0,51.0,580,5482.4,2.0,,,,,,,,,
02/02/2015 10:00,22.7,4.9,0.1,1.2,6.3,80.0,1342,2.0,,,,,,,,,,,,,,,,,,
02/02/2015 08:00,,,,,,,,,,,,,,,,,,1.7,1.4,0.0,0.2,0.4,56.4,560,18259.9,2.0
02/02/2015 07:00,,,,,,,,,2.0,1.8,0.5,0.4,1.3,50.7,576,5479.5,2.0,,,,,,,,,
02/02/2015 06:00,22.5,4.8,0.2,1.1,6.5,79.0,1341,2.0,,,,,,,,,,,,,,,,,,
02/02/2015 04:00,,,,,,,,,,,,,,,,,,2.0,1.7,0.1,0.2,0.0,61.6,560,18167.7,2.0
02/02/2015 03:00,,,,,,,,,2.0,1.3,0.5,0.4,1.8,50.9,578,5483.5,2.0,,,,,,,,,
02/02/2015 02:00,22.6,4.8,0.1,0.9,6.4,79.1,1347,2.0,,,,,,,,,,,,,,,,,,
02/02/2015 00:00,,,,,,,,,,,,,,,,,,1.8,1.6,0.2,0.2,0.1,57.3,560,18371.1,2.0
01/02/2015 23:00,,,,,,,,,2.0,1.2,0.4,0.4,1.8,50.9,578,5478.4,2.0,,,,,,,,,
01/02/2015 22:00,22.7,4.8,0.1,1.0,6.3,80.4,1339,2.0,,,,,,,,,,,,,,,,,,
01/02/2015 20:00,,,,,,,,,,,,,,,,,,1.7,1.4,0.1,0.2,0.1,56.4,564,18555.8,2.0
01/02/2015 19:00,,,,,,,,,1.9,1.2,0.6,0.3,1.6,50.8,574,5473.7,2.0,,,,,,,,,
01/02/2015 18:00,22.1,5.0,0.0,1.0,5.8,79.2,1342,2.0,,,,,,,,,,,,,,,,,,
01/02/2015 16:00,,,,,,,,,,,,,,,,,,1.6,1.7,0.1,0.1,0.2,56.5,563,18206.3,2.0
01/02/2015 15:00,,,,,,,,,1.9,1.4,0.4,0.3,1.6,50.8,573,5458.2,2.0,,,,,,,,,
01/02/2015 14:00,22.4,4.7,0.1,1.0,6.3,80.4,1352,2.0,,,,,,,,,,,,,,,,,,
01/02/2015 12:00,,,,,,,,,,,,,,,,,,1.8,1.4,0.0,0.3,0.2,59.4,571,18400.2,2.0
01/02/2015 11:00,,,,,,,,,1.9,1.4,0.5,0.4,1.6,50.9,576,5474.4,2.0,,,,,,,,,
01/02/2015 10:00,22.6,4.8,0.2,0.9,6.0,80.3,1356,2.0,,,,,,,,,,,,,,,,,,
01/02/2015 08:00,,,,,,,,,,,,,,,,,,1.9,1.4,0.1,0.2,0.0,60.2,572,17838.1,2.0
01/02/2015 07:00,,,,,,,,,1.9,1.3,0.6,0.3,1.4,51.0,579,5460.3,2.0,,,,,,,,,
01/02/2015 06:00,22.9,4.5,0.0,0.9,6.7,80.7,1361,2.0,,,,,,,,,,,,,,,,,,
01/02/2015 04:00,,,,,,,,,,,,,,,,,,1.9,1.4,0.0,0.2,0.3,60.4,566,17840.6,2.0
01/02/2015 03:00,,,,,,,,,2.0,1.1,0.4,0.4,1.4,51.0,581,5463.7,2.0,,,,,,,,,
01/02/2015 02:00,23.1,4.6,0.0,0.9,6.5,81.0,1361,2.0,,,,,,,,,,,,,,,,,,
01/02/2015 00:00,,,,,,,,,,,,,,,,,,1.9,1.4,0.1,0.2,0.0,59.3,567,17684.0,2.0
31/01/2015 23:00,,,,,,,,,2.0,1.1,0.4,0.2,1.6,51.2,580,5448.8,2.0,,,,,,,,,
31/01/2015 22:00,22.8,4.9,0.1,0.8,6.0,80.9,1363,2.0,,,,,,,,,,,,,,,,,,
31/01/2015 20:00,,,,,,,,,,,,,,,,,,1.9,1.2,0.1,0.1,0.0,58.8,570,17021.1,2.0
31/01/2015 19:00,,,,,,,,,1.9,1.4,0.6,0.1,1.3,51.0,580,5469.6,2.0,,,,,,,,,
31/01/2015 18:00,23.0,4.6,0.1,0.8,6.5,80.9,1364,2.0,,,,,,,,,,,,,,,,,,
31/01/2015 16:00,,,,,,,,,,,,,,,,,,1.7,1.6,0.2,0.2,0.1,56.9,571,16955.6,2.0
31/01/2015 15:00,,,,,,,,,1.9,1.4,0.5,0.3,2.0,51.0,579,5449.8,2.0,,,,,,,,,
31/01/2015 14:00,23.4,4.8,0.0,1.0,6.9,81.3,1378,2.0,,,,,,,,,,,,,,,,,,
31/01/2015 12:00,,,,,,,,,,,,,,,,,,1.8,1.2,0.1,0.2,0.5,59.4,576,17425.8,2.0
31/01/2015 11:00,,,,,,,,,1.9,1.3,0.6,0.4,1.8,51.1,580,5444.4,2.0,,,,,,,,,
31/01/2015 10:00,23.6,4.8,0.0,0.9,6.8,81.3,1371,2.0,,,,,,,,,,,,,,,,,,
31/01/2015 08:00,,,,,,,,,,,,,,,,,,1.9,1.2,0.1,0.3,0.8,58.8,574,17566.0,2.0
31/01/2015 07:00,,,,,,,,,2.0,1.2,0.5,0.6,2.0,51.2,582,5441.3,2.0,,,,,,,,,
31/01/2015 06:00,23.7,4.7,0.1,1.0,7.1,81.1,1373,2.0,,,,,,,,,,,,,,,,,,
31/01/2015 04:00,,,,,,,,,,,,,,,,,,1.9,1.4,0.1,0.1,0.4,57.7,575,16659.8,2.2
31/01/2015 03:00,,,,,,,,,2.0,1.5,0.6,0.5,1.7,51.4,584,5446.1,2.0,,,,,,,,,
31/01/2015 02:00,23.6,4.7,0.0,1.1,7.3,81.3,1373,2.0,,,,,,,,,,,,,,,,,,
31/01/2015 00:00,,,,,,,,,,,,,,,,,,1.6,1.6,0.1,0.2,0.6,53.9,575,16228.6,2.0
30/01/2015 23:00,,,,,,,,,2.0,1.0,0.6,0.6,2.3,51.2,582,5436.1,2.0,,,,,,,,,
30/01/2015 22:00,23.7,4.6,0.0,1.0,7.5,81.2,1378,2.0,,,,,,,,,,,,,,,,,,
30/01/2015 20:00,,,,,,,,,,,,,,,,,,1.7,1.2,0.2,0.3,1.2,55.5,583,16475.6,2.0
30/01/2015 19:00,,,,,,,,,2.0,1.1,0.4,0.6,2.6,51.3,584,5439.1,2.0,,,,,,,,,
30/01/2015 18:00,23.7,4.9,0.1,1.1,7.4,81.3,1384,2.0,,,,,,,,,,,,,,,,,,
30/01/2015 16:00,,,,,,,,,,,,,,,,,,1.2,1.2,0.1,0.1,1.3,49.1,584,15303.2,2.0
30/01/2015 15:00,,,,,,,,,2.0,1.4,0.6,0.6,2.5,51.3,584,5427.2,2.0,,,,,,,,,
30/01/2015 14:00,23.8,4.6,0.0,1.3,8.1,81.4,1384,2.0,,,,,,,,,,,,,,,,,,
30/01/2015 12:00,,,,,,,,,,,,,,,,,,1.4,1.3,0.2,0.2,1.4,50.4,581,16431.1,2.1
30/01/2015 11:00,,,,,,,,,2.0,1.3,0.4,0.6,2.5,51.1,584,5429.2,2.0,,,,,,,,,
30/01/2015 10:00,24.2,4.4,0.1,1.2,8.1,81.6,1385,2.0,,,,,,,,,,,,,,,,,,
30/01/2015 08:00,,,,,,,,,,,,,,,,,,1.5,1.5,0.2,0.3,1.3,51.1,580,16108.8,2.5
30/01/2015 07:00,,,,,,,,,2.0,1.5,0.5,0.6,2.7,51.1,583,5419.2,2.0,,,,,,,,,
30/01/2015 06:00,23.7,4.8,0.0,1.2,8.0,81.2,1380,2.0,,,,,,,,,,,,,,,,,,
30/01/2015 04:00,,,,,,,,,,,,,,,,,,1.5,1.3,0.2,0.5,1.3,54.9,581,16175.1,2.2
30/01/2015 03:00,,,,,,,,,2.1,1.7,0.5,0.5,2.0,51.2,591,5432.6,2.0,,,,,,,,,
30/01/2015 02:00,23.1,4.7,0.2,1.2,6.9,80.0,1377,2.0,,,,,,,,,,,,,,,,,,
30/01/2015 00:00,,,,,,,,,,,,,,,,,,1.8,1.5,0.0,0.5,1.5,55.9,581,15620.3,5.4
29/01/2015 23:00,,,,,,,,,2.0,1.4,0.5,0.8,3.0,51.3,586,5435.5,2.0,,,,,,,,,
29/01/2015 22:00,23.8,4.7,0.2,1.4,8.4,81.7,1386,2.0,,,,,,,,,,,,,,,,,,
29/01/2015 20:00,,,,,,,,,,,,,,,,,,1.4,1.4,0.1,0.4,1.6,53.6,587,16394.3,13.8
29/01/2015 19:00,,,,,,,,,2.0,1.5,0.6,0.5,2.6,51.0,587,5422.0,2.0,,,,,,,,,
29/01/2015 18:00,23.2,4.9,0.0,1.3,7.7,80.8,1385,2.0,,,,,,,,,,,,,,,,,,
29/01/2015 16:00,,,,,,,,,,,,,,,,,,1.7,1.5,0.2,0.4,1.7,55.4,581,17239.9,3.8
29/01/2015 15:00,,,,,,,,,2.0,1.4,0.5,0.5,3.1,51.2,585,5434.8,2.0,,,,,,,,,
29/01/2015 14:00,22.9,4.6,0.0,1.4,8.7,80.9,1392,2.0,,,,,,,,,,,,,,,,,,
29/01/2015 12:00,,,,,,,,,,,,,,,,,,1.4,1.7,0.1,0.4,1.8,52.8,583,16694.0,2.0
29/01/2015 11:00,,,,,,,,,1.9,1.8,0.6,0.4,3.0,51.0,585,5427.1,2.0,,,,,,,,,
29/01/2015 10:00,23.2,4.8,0.0,1.2,8.6,81.1,1388,2.0,,,,,,,,,,,,,,,,,,
29/01/2015 08:00,,,,,,,,,,,,,,,,,,1.7,1.5,0.0,0.2,1.4,55.7,579,16447.9,2.0
29/01/2015 07:00,,,,,,,,,1.9,1.7,0.6,0.4,2.7,50.8,587,5436.4,2.0,,,,,,,,,
29/01/2015 06:00,23.1,4.7,0.1,1.3,7.8,81.0,1384,2.0,,,,,,,,,,,,,,,,,,
29/01/2015 04:00,,,,,,,,,,,,,,,,,,1.2,2.1,0.1,0.3,0.9,49.9,586,15488.6,2.0
29/01/2015 03:00,,,,,,,,,1.9,1.7,0.6,0.5,2.7,51.0,586,5416.1,2.0,,,,,,,,,
29/01/2015 02:00,23.0,4.5,0.0,1.3,7.9,80.9,1390,2.0,,,,,,,,,,,,,,,,,,
29/01/2015 00:00,,,,,,,,,,,,,,,,,,1.6,2.0,0.1,0.1,0.6,55.0,582,17165.6,2.0
28/01/2015 23:00,,,,,,,,,1.9,1.8,0.5,0.3,2.5,50.6,588,5430.3,2.0,,,,,,,,,
28/01/2015 22:00,23.2,4.4,0.1,1.2,7.6,80.9,1393,2.0,,,,,,,,,,,,,,,,,,
28/01/2015 20:00,,,,,,,,,,,,,,,,,,1.6,1.5,0.3,0.1,0.8,53.6,583,16227.9,2.5
28/01/2015 19:00,,,,,,,,,2.0,1.7,0.5,0.5,2.1,50.8,591,5426.4,2.0,,,,,,,,,
28/01/2015 18:00,22.8,5.1,0.2,1.1,6.9,80.7,1403,2.0,,,,,,,,,,,,,,,,,,
28/01/2015 16:00,,,,,,,,,,,,,,,,,,1.4,1.7,0.0,0.1,0.8,49.7,589,15789.6,2.0
28/01/2015 15:00,,,,,,,,,2.0,1.9,0.6,0.3,2.1,50.8,592,5431.0,2.0,,,,,,,,,
28/01/2015 14:00,22.9,4.8,0.0,1.4,7.7,81.3,1404,2.0,,,,,,,,,,,,,,,,,,
28/01/2015 12:00,,,,,,,,,,,,,,,,,,1.5,1.8,0.0,0.2,0.8,51.9,587,16040.2,2.0
28/01/2015 11:00,,,,,,,,,1.9,1.8,0.6,0.5,2.5,50.7,591,5415.3,2.0,,,,,,,,,
28/01/2015 10:00,23.2,5.0,0.0,1.1,7.4,81.1,1415,2.0,,,,,,,,,,,,,,,,,,
28/01/2015 08:00,,,,,,,,,,,,,,,,,,1.9,1.6,0.2,0.3,0.9,59.1,590,17744.7,2.0
28/01/2015 07:00,,,,,,,,,1.9,1.7,0.6,0.5,2.4,50.7,587,5392.3,2.0,,,,,,,,,
28/01/2015 06:00,25.0,5.2,0.0,1.5,8.5,82.1,1433,2.0,,,,,,,,,,,,,,,,,,
28/01/2015 04:00,,,,,,,,,,,,,,,,,,1.5,1.4,0.2,0.3,1.9,50.3,593,16480.6,2.0
28/01/2015 03:00,,,,,,,,,1.9,1.5,0.4,0.6,2.7,50.4,582,5376.7,2.0,,,,,,,,,
28/01/2015 02:00,24.9,4.6,0.2,1.4,8.6,82.2,1436,2.2,,,,,,,,,,,,,,,,,,
28/01/2015 00:00,,,,,,,,,,,,,,,,,,1.6,1.8,0.0,0.3,1.3,52.5,592,16885.6,2.0
27/01/2015 23:00,,,,,,,,,1.9,1.7,0.6,0.5,2.3,50.3,584,5357.5,2.0,,,,,,,,,
27/01/2015 22:00,24.7,5.1,0.0,1.3,8.1,82.3,1441,2.5,,,,,,,,,,,,,,,,,,
27/01/2015 20:00,,,,,,,,,,,,,,,,,,0.8,1.9,0.2,0.3,1.2,44.3,601,15579.2,2.0
27/01/2015 19:00,,,,,,,,,1.9,1.6,0.4,0.5,2.4,50.5,581,5245.5,2.0,,,,,,,,,
27/01/2015 18:00,25.4,4.8,0.0,1.3,7.9,82.6,1443,2.7,,,,,,,,,,,,,,,,,,
27/01/2015 16:00,,,,,,,,,,,,,,,,,,0.8,1.6,0.2,0.5,1.1,44.4,599,14272.0,2.0
27/01/2015 15:00,,,,,,,,,1.9,1.6,0.6,0.5,1.8,50.4,583,5255.6,2.0,,,,,,,,,
27/01/2015 14:00,25.1,4.8,0.0,1.3,7.9,82.3,1445,2.7,,,,,,,,,,,,,,,,,,
27/01/2015 12:00,,,,,,,,,,,,,,,,,,0.8,1.8,0.2,0.3,1.0,45.3,600,14819.9,2.0
27/01/2015 11:00,,,,,,,,,1.9,1.3,0.6,0.5,1.9,50.3,585,5241.4,2.0,,,,,,,,,
27/01/2015 10:00,25.0,4.6,0.2,1.3,8.0,82.2,1443,2.7,,,,,,,,,,,,,,,,,,
27/01/2015 08:00,,,,,,,,,,,,,,,,,,0.8,1.5,0.2,0.3,1.0,44.2,599,15624.0,2.0
27/01/2015 07:00,,,,,,,,,1.9,1.5,0.5,0.5,2.1,50.1,578,5230.3,2.0,,,,,,,,,
27/01/2015 06:00,24.7,4.7,0.2,1.4,7.8,81.8,1437,2.7,,,,,,,,,,,,,,,,,,
27/01/2015 04:00,,,,,,,,,,,,,,,,,,0.8,1.7,0.2,0.4,0.9,44.8,598,14159.2,2.0
27/01/2015 03:00,,,,,,,,,1.9,1.5,0.6,0.4,1.8,49.9,581,5234.2,2.0,,,,,,,,,
27/01/2015 02:00,24.7,4.8,0.0,1.2,7.8,81.8,1437,2.7,,,,,,,,,,,,,,,,,,
27/01/2015 00:00,,,,,,,,,,,,,,,,,,1.0,1.3,0.2,0.4,1.1,45.8,598,14234.6,2.0
26/01/2015 23:00,,,,,,,,,2.0,1.5,0.4,0.5,2.3,50.2,587,5247.6,2.0,,,,,,,,,
26/01/2015 22:00,24.3,4.5,0.1,1.2,7.8,81.7,1432,2.7,,,,,,,,,,,,,,,,,,
26/01/2015 20:00,,,,,,,,,,,,,,,,,,1.0,1.4,0.1,0.2,1.2,45.6,594,15191.4,2.0
26/01/2015 19:00,,,,,,,,,1.9,1.4,0.6,0.5,2.4,50.1,590,5249.8,2.0,,,,,,,,,
26/01/2015 18:00,24.5,4.7,0.0,1.3,7.9,82.4,1435,2.7,,,,,,,,,,,,,,,,,,
26/01/2015 16:00,,,,,,,,,,,,,,,,,,0.9,1.7,0.1,0.3,1.1,45.1,594,15186.7,2.0
26/01/2015 15:00,,,,,,,,,1.8,1.8,0.4,0.3,1.6,49.9,581,5239.0,2.0,,,,,,,,,
26/01/2015 14:00,24.4,4.8,0.2,1.2,8.3,82.2,1438,2.6,,,,,,,,,,,,,,,,,,
26/01/2015 12:00,,,,,,,,,,,,,,,,,,0.9,1.7,0.1,0.3,1.0,44.7,590,15056.1,2.0
26/01/2015 11:00,,,,,,,,,1.8,1.8,0.6,0.4,1.8,49.8,582,5251.2,2.0,,,,,,,,,
26/01/2015 10:00,24.2,5.0,0.0,1.1,7.6,82.1,1438,2.7,,,,,,,,,,,,,,,,,,
26/01/2015 08:00,,,,,,,,,,,,,,,,,,0.9,1.6,0.1,0.4,1.4,46.4,598,14424.8,2.0
26/01/2015 07:00,,,,,,,,,1.8,1.8,0.6,0.5,1.8,50.0,581,5245.4,2.0,,,,,,,,,
26/01/2015 06:00,24.6,4.9,0.1,1.3,8.5,81.8,1437,2.7,,,,,,,,,,,,,,,,,,
26/01/2015 04:00,,,,,,,,,,,,,,,,,,0.8,1.5,0.2,0.5,1.8,45.0,601,13480.9,2.0
26/01/2015 03:00,,,,,,,,,2.1,1.3,0.7,0.6,2.5,50.3,585,5246.7,2.0,,,,,,,,,
26/01/2015 02:00,25.4,4.5,0.1,1.3,8.0,82.2,1440,2.6,,,,,,,,,,,,,,,,,,
26/01/2015 00:00,,,,,,,,,,,,,,,,,,0.9,1.4,0.3,0.4,1.0,44.8,600,14199.7,2.0
25/01/2015 23:00,,,,,,,,,2.0,1.4,0.4,0.6,2.3,50.2,589,5240.3,2.0,,,,,,,,,
25/01/2015 22:00,25.4,4.5,0.2,1.5,8.7,82.0,1445,2.6,,,,,,,,,,,,,,,,,,
25/01/2015 20:00,,,,,,,,,,,,,,,,,,0.9,1.0,0.1,0.5,2.0,45.4,600,11862.5,2.0
25/01/2015 19:00,,,,,,,,,1.9,1.4,0.7,0.5,2.1,49.8,579,5241.7,2.0,,,,,,,,,
25/01/2015 18:00,25.3,4.3,0.1,1.6,9.0,81.9,1441,2.6,,,,,,,,,,,,,,,,,,
25/01/2015 16:00,,,,,,,,,,,,,,,,,,0.8,1.4,0.2,0.5,1.4,45.8,600,11268.5,2.0
25/01/2015 15:00,,,,,,,,,1.9,1.1,0.5,0.4,2.1,49.7,580,5232.2,2.0,,,,,,,,,
25/01/2015 14:00,25.2,4.4,0.1,1.4,8.7,81.9,1438,2.7,,,,,,,,,,,,,,,,,,
25/01/2015 12:00,,,,,,,,,,,,,,,,,,0.9,1.2,0.4,0.6,1.5,46.2,600,10107.0,2.0
25/01/2015 11:00,,,,,,,,,2.0,1.3,0.5,0.5,2.2,49.8,587,5237.7,2.0,,,,,,,,,
25/01/2015 10:00,24.7,4.5,0.0,1.3,8.5,81.5,1435,2.7,,,,,,,,,,,,,,,,,,
25/01/2015 08:00,,,,,,,,,,,,,,,,,,0.9,1.6,0.0,0.3,1.2,44.9,596,13739.1,2.0
25/01/2015 07:00,,,,,,,,,1.8,1.4,0.5,0.7,2.0,49.7,578,5233.1,2.0,,,,,,,,,
25/01/2015 06:00,24.7,4.1,0.1,1.5,9.0,82.0,1440,2.7,,,,,,,,,,,,,,,,,,
25/01/2015 04:00,,,,,,,,,,,,,,,,,,0.8,1.9,0.1,0.2,1.0,44.6,595,13492.9,2.0
25/01/2015 03:00,,,,,,,,,2.0,1.2,0.3,0.5,2.1,49.8,585,5218.0,2.0,,,,,,,,,
25/01/2015 02:00,24.4,4.5,0.1,1.3,7.7,81.8,1435,2.8,,,,,,,,,,,,,,,,,,
25/01/2015 00:00,,,,,,,,,,,,,,,,,,1.0,1.3,0.1,0.1,0.7,46.3,592,14178.1,2.0
24/01/2015 23:00,,,,,,,,,1.8,1.0,0.6,0.4,2.0,49.2,572,5225.3,2.0,,,,,,,,,
24/01/2015 22:00,24.5,4.5,0.0,1.3,8.3,81.8,1436,2.8,,,,,,,,,,,,,,,,,,
24/01/2015 20:00,,,,,,,,,,,,,,,,,,0.9,1.3,0.2,0.2,1.0,45.1,593,13083.5,2.0
24/01/2015 19:00,,,,,,,,,1.9,1.4,0.5,0.6,2.0,49.6,583,5221.6,2.0,,,,,,,,,
24/01/2015 18:00,24.2,4.7,0.1,1.2,8.0,81.2,1429,2.7,,,,,,,,,,,,,,,,,,
24/01/2015 16:00,,,,,,,,,,,,,,,,,,0.8,1.4,0.2,0.3,1.0,44.9,594,13455.3,2.0
24/01/2015 15:00,,,,,,,,,1.8,1.4,0.5,0.6,1.8,49.5,579,5207.5,2.0,,,,,,,,,
24/01/2015 14:00,24.1,4.7,0.1,1.1,8.0,81.7,1430,2.8,,,,,,,,,,,,,,,,,,
24/01/2015 12:00,,,,,,,,,,,,,,,,,,0.8,1.5,0.2,0.3,0.9,44.1,591,14326.4,2.0
24/01/2015 11:00,,,,,,,,,1.8,1.1,0.5,0.5,1.6,49.2,576,5244.9,2.0,,,,,,,,,
24/01/2015 10:00,23.6,4.5,0.0,1.2,7.4,80.9,1416,2.8,,,,,,,,,,,,,,,,,,
24/01/2015 08:00,,,,,,,,,,,,,,,,,,1.2,1.3,0.2,0.3,0.7,48.3,589,14334.9,2.0
24/01/2015 07:00,,,,,,,,,1.9,1.3,0.5,0.6,2.1,49.4,582,5228.8,2.0,,,,,,,,,
24/01/2015 06:00,23.3,4.6,0.2,1.2,8.0,81.1,1430,2.8,,,,,,,,,,,,,,,,,,
24/01/2015 04:00,,,,,,,,,,,,,,,,,,1.0,1.1,0.1,0.3,1.1,46.0,585,14910.3,2.0
24/01/2015 03:00,,,,,,,,,1.8,1.3,0.6,0.5,1.9,49.5,583,5237.5,2.0,,,,,,,,,
24/01/2015 02:00,23.2,4.7,0.0,1.2,7.2,81.5,1428,2.8,,,,,,,,,,,,,,,,,,
24/01/2015 00:00,,,,,,,,,,,,,,,,,,0.5,1.0,0.2,0.4,1.6,44.9,588,15213.6,2.0
23/01/2015 23:00,,,,,,,,,0.0,1.2,0.6,0.6,1.9,50.1,576,5227.1,2.0,,,,,,,,,
23/01/2015 22:00,24.1,4.1,0.0,1.5,9.1,81.4,1434,2.8,,,,,,,,,,,,,,,,,,
23/01/2015 20:00,,,,,,,,,,,,,,,,,,0.9,1.0,0.1,0.7,2.4,44.5,588,14585.5,2.1
23/01/2015 19:00,,,,,,,,,2.0,0.8,0.6,0.7,2.8,49.4,581,5217.5,2.0,,,,,,,,,
23/01/2015 18:00,24.1,4.4,0.1,1.5,8.9,80.8,1422,2.8,,,,,,,,,,,,,,,,,,
23/01/2015 16:00,,,,,,,,,,,,,,,,,,1.0,1.0,0.2,0.4,1.6,45.9,585,15589.1,2.1
23/01/2015 15:00,,,,,,,,,2.0,1.2,0.6,0.7,2.5,49.3,585,5234.8,2.0,,,,,,,,,
23/01/2015 14:00,23.3,4.3,0.2,1.2,8.0,80.3,1417,2.9,,,,,,,,,,,,,,,,,,
23/01/2015 12:00,,,,,,,,,,,,,,,,,,1.7,1.6,0.0,0.1,0.8,57.6,584,17087.8,2.0
23/01/2015 11:00,,,,,,,,,1.9,1.1,0.6,0.5,2.1,49.0,583,5230.5,2.0,,,,,,,,,
23/01/2015 10:00,22.7,4.5,0.1,1.2,7.3,80.4,1408,3.0,,,,,,,,,,,,,,,,,,
23/01/2015 08:00,,,,,,,,,,,,,,,,,,1.8,1.4,0.2,0.0,0.2,58.1,582,17488.6,2.1
23/01/2015 07:00,,,,,,,,,1.9,1.3,0.5,0.3,1.7,49.0,592,5242.3,2.0,,,,,,,,,
23/01/2015 06:00,22.4,4.6,0.1,1.0,6.8,80.0,1409,3.1,,,,,,,,,,,,,,,,,,
23/01/2015 04:00,,,,,,,,,,,,,,,,,,1.7,1.3,0.0,0.1,0.3,56.0,580,17145.6,2.0
23/01/2015 03:00,,,,,,,,,1.5,1.5,0.5,0.2,1.5,49.1,587,5232.4,2.0,,,,,,,,,
23/01/2015 02:00,21.2,4.6,0.0,1.0,6.9,79.6,1411,3.1,,,,,,,,,,,,,,,,,,
23/01/2015 00:00,,,,,,,,,,,,,,,,,,1.4,1.6,0.0,0.1,0.4,51.8,582,17036.2,2.0
22/01/2015 23:00,,,,,,,,,1.8,1.7,0.4,0.4,1.4,48.8,585,5211.1,2.0,,,,,,,,,
22/01/2015 22:00,22.7,4.8,0.0,1.2,7.0,80.5,1417,3.1,,,,,,,,,,,,,,,,,,
22/01/2015 20:00,,,,,,,,,,,,,,,,,,1.4,1.7,0.1,0.1,0.6,50.8,585,16788.8,2.0
22/01/2015 19:00,,,,,,,,,1.9,1.8,0.4,0.4,1.8,48.8,588,5226.2,2.0,,,,,,,,,
22/01/2015 18:00,22.8,5.1,0.1,1.2,7.2,80.1,1415,3.1,,,,,,,,,,,,,,,,,,
22/01/2015 16:00,,,,,,,,,,,,,,,,,,1.3,1.3,0.1,0.2,1.4,48.2,580,16883.6,2.0
22/01/2015 15:00,,,,,,,,,1.8,1.5,0.6,0.5,2.4,48.8,582,5177.8,2.0,,,,,,,,,
22/01/2015 14:00,22.7,4.7,0.0,1.4,7.8,80.1,1413,3.1,,,,,,,,,,,,,,,,,,
22/01/2015 12:00,,,,,,,,,,,,,,,,,,1.5,1.4,0.1,0.2,1.0,52.0,573,16510.2,2.0
22/01/2015 11:00,,,,,,,,,1.8,1.4,0.6,0.3,1.8,48.8,585,5181.9,2.0,,,,,,,,,
22/01/2015 10:00,22.5,4.8,0.1,1.2,6.7,80.0,1410,3.1,,,,,,,,,,,,,,,,,,
22/01/2015 08:00,,,,,,,,,,,,,,,,,,1.7,1.8,0.3,0.1,0.1,55.6,579,17516.1,2.2
22/01/2015 07:00,,,,,,,,,1.8,1.6,0.5,0.3,1.5,48.7,582,5180.3,2.0,,,,,,,,,
22/01/2015 06:00,22.4,4.4,0.2,1.2,6.7,80.0,1405,3.1,,,,,,,,,,,,,,,,,,
22/01/2015 04:00,,,,,,,,,,,,,,,,,,1.8,1.4,0.1,0.1,0.6,54.6,578,17145.4,2.1
22/01/2015 03:00,,,,,,,,,1.8,1.3,0.6,0.4,2.0,48.9,585,5196.1,2.0,,,,,,,,,
22/01/2015 02:00,22.7,4.5,0.1,1.3,7.1,80.2,1413,3.1,,,,,,,,,,,,,,,,,,
22/01/2015 00:00,,,,,,,,,,,,,,,,,,0.0,1.3,0.2,0.0,0.6,55.3,578,17533.0,2.1
21/01/2015 23:00,,,,,,,,,1.8,1.3,0.5,0.4,2.1,48.7,588,5156.5,2.0,,,,,,,,,
21/01/2015 22:00,22.7,4.9,0.2,1.3,7.0,80.4,1406,3.1,,,,,,,,,,,,,,,,,,
21/01/2015 20:00,,,,,,,,,,,,,,,,,,1.6,1.4,0.0,0.0,0.5,54.3,575,17116.6,2.2
21/01/2015 19:00,,,,,,,,,1.8,1.6,0.5,0.5,1.6,48.9,582,5173.8,2.0,,,,,,,,,
21/01/2015 18:00,22.4,4.8,0.1,1.3,7.1,79.9,1413,3.1,,,,,,,,,,,,,,,,,,
21/01/2015 16:00,,,,,,,,,,,,,,,,,,1.4,1.1,0.0,0.4,1.2,50.9,582,16509.9,2.1
21/01/2015 15:00,,,,,,,,,1.9,1.4,0.5,0.4,2.0,48.9,585,5151.8,2.0,,,,,,,,,
21/01/2015 14:00,22.7,4.7,0.1,1.5,6.9,80.1,1408,3.1,,,,,,,,,,,,,,,,,,
21/01/2015 12:00,,,,,,,,,,,,,,,,,,1.5,1.2,0.1,0.3,0.6,52.2,577,17038.1,2.2
21/01/2015 11:00,,,,,,,,,1.8,1.2,0.6,0.6,2.1,48.8,582,5161.0,2.0,,,,,,,,,
21/01/2015 10:00,22.2,4.6,0.0,1.5,7.3,79.8,1410,3.1,,,,,,,,,,,,,,,,,,
21/01/2015 08:00,,,,,,,,,,,,,,,,,,1.4,1.2,0.1,0.2,0.4,52.0,581,15562.6,3.7
21/01/2015 07:00,,,,,,,,,1.8,1.5,0.4,0.4,1.5,48.8,584,5170.1,2.0,,,,,,,,,
21/01/2015 06:00,22.0,4.5,0.0,1.4,7.1,79.5,1409,3.1,,,,,,,,,,,,,,,,,,
21/01/2015 04:00,,,,,,,,,,,,,,,,,,0.9,1.4,0.1,0.3,1.3,47.5,594,6822.4,2.0
21/01/2015 03:00,,,,,,,,,1.8,1.6,0.5,0.3,1.7,48.6,581,5168.1,2.1,,,,,,,,,
21/01/2015 02:00,21.9,4.8,0.1,1.4,7.5,79.7,1405,3.2,,,,,,,,,,,,,,,,,,
21/01/2015 00:00,,,,,,,,,,,,,,,,,,0.8,1.6,0.1,0.3,1.1,46.4,595,6856.6,2.0
20/01/2015 23:00,,,,,,,,,1.8,1.0,0.4,0.3,2.4,48.7,579,5162.6,2.1,,,,,,,,,
20/01/2015 22:00,21.5,4.7,0.3,1.4,7.3,79.7,1406,3.2,,,,,,,,,,,,,,,,,,
20/01/2015 20:00,,,,,,,,,,,,,,,,,,1.4,1.6,0.2,0.1,0.4,51.5,571,16006.3,2.0
20/01/2015 19:00,,,,,,,,,1.7,1.4,0.4,0.3,2.1,48.2,576,5160.8,2.0,,,,,,,,,
20/01/2015 18:00,21.3,4.5,0.0,1.3,7.2,80.0,1408,3.2,,,,,,,,,,,,,,,,,,
20/01/2015 16:00,,,,,,,,,,,,,,,,,,1.5,1.4,0.2,0.1,0.7,53.9,578,16993.3,2.2
20/01/2015 15:00,,,,,,,,,1.7,1.1,0.5,0.6,2.8,48.3,579,5132.1,2.0,,,,,,,,,
20/01/2015 14:00,21.3,4.7,0.0,1.2,8.0,79.5,1411,3.1,,,,,,,,,,,,,,,,,,
20/01/2015 12:00,,,,,,,,,,,,,,,,,,1.4,1.4,0.1,0.2,0.8,52.3,580,16523.8,2.1
20/01/2015 11:00,,,,,,,,,1.8,1.1,0.5,0.6,2.3,48.4,580,5119.9,2.1,,,,,,,,,
20/01/2015 10:00,21.2,4.6,0.1,1.2,6.9,79.0,1403,3.3,,,,,,,,,,,,,,,,,,
20/01/2015 08:00,,,,,,,,,,,,,,,,,,1.8,1.3,0.2,0.1,0.2,58.1,569,17293.3,2.8
20/01/2015 07:00,,,,,,,,,1.8,1.3,0.5,0.6,1.8,48.3,582,5150.4,2.1,,,,,,,,,
20/01/2015 06:00,21.3,4.6,0.0,1.1,7.0,79.2,1403,3.3,,,,,,,,,,,,,,,,,,
20/01/2015 04:00,,,,,,,,,,,,,,,,,,1.6,1.5,0.1,0.2,0.4,53.1,579,16611.0,2.4
20/01/2015 03:00,,,,,,,,,1.8,1.4,0.5,0.6,1.7,48.5,583,5122.3,2.2,,,,,,,,,
20/01/2015 02:00,21.5,5.0,0.1,1.3,7.3,79.3,1410,3.3,,,,,,,,,,,,,,,,,,
20/01/2015 00:00,,,,,,,,,,,,,,,,,,0.7,1.7,0.2,0.3,0.9,43.4,584,12696.9,2.3
19/01/2015 23:00,,,,,,,,,1.7,2.0,0.6,0.4,2.1,48.4,583,5118.4,2.2,,,,,,,,,
19/01/2015 22:00,21.8,4.8,0.1,1.3,7.7,79.8,1408,3.5,,,,,,,,,,,,,,,,,,
19/01/2015 20:00,,,,,,,,,,,,,,,,,,0.8,1.6,0.2,0.1,0.4,43.9,586,9896.0,3.6
19/01/2015 19:00,,,,,,,,,1.8,1.7,0.6,0.4,1.4,48.3,580,5115.8,2.1,,,,,,,,,
19/01/2015 18:00,21.4,4.7,0.0,1.3,7.0,78.9,1405,3.2,,,,,,,,,,,,,,,,,,
19/01/2015 16:00,,,,,,,,,,,,,,,,,,0.8,1.4,0.1,0.3,1.7,47.3,594,6704.0,2.1
19/01/2015 15:00,,,,,,,,,1.7,1.5,0.5,0.5,2.3,48.4,577,5085.4,2.1,,,,,,,,,
19/01/2015 14:00,21.6,4.6,0.1,1.2,7.5,79.1,1411,3.1,,,,,,,,,,,,,,,,,,
19/01/2015 13:00,,,,,,,,,,,,,,,,,,0.7,1.0,0.0,0.5,2.4,45.3,584,6711.6,2.1
19/01/2015 12:00,,,,,,,,,,,,,,,,,,0.8,1.2,0.1,0.5,1.9,47.3,589,6675.4,2.1
19/01/2015 11:00,,,,,,,,,1.7,1.5,0.4,0.4,2.3,48.3,582,5067.3,2.1,,,,,,,,,
19/01/2015 10:00,21.5,5.1,0.0,1.2,6.9,78.9,1404,3.2,,,,,,,,,,,,,,,,,,
19/01/2015 09:00,,,,,,,,,,,,,,,,,,0.7,1.3,0.1,0.5,1.9,45.1,586,6679.4,2.1
19/01/2015 08:00,,,,,,,,,,,,,,,,,,0.8,1.4,0.2,0.4,1.1,46.9,588,6645.3,2.1
19/01/2015 07:00,,,,,,,,,1.7,1.3,0.6,0.3,2.1,48.0,575,5052.6,2.2,,,,,,,,,
19/01/2015 06:00,21.2,4.8,0.1,1.2,7.5,78.9,1403,3.3,,,,,,,,,,,,,,,,,,
19/01/2015 04:00,,,,,,,,,,,,,,,,,,0.8,2.0,0.0,0.3,1.4,45.8,588,7021.9,2.3
19/01/2015 03:00,,,,,,,,,1.7,1.4,0.5,0.4,2.0,48.0,575,5054.6,2.2,,,,,,,,,
19/01/2015 02:00,21.1,4.6,0.0,1.2,6.9,79.4,1402,3.3,,,,,,,,,,,,,,,,,,
19/01/2015 00:00,,,,,,,,,,,,,,,,,,1.1,1.5,0.1,0.2,0.2,48.0,574,16134.8,2.4
18/01/2015 23:00,,,,,,,,,1.6,1.1,0.4,0.3,1.9,48.0,572,5042.4,2.2,,,,,,,,,
18/01/2015 22:00,21.1,4.7,0.1,1.1,6.9,79.9,1404,3.3,,,,,,,,,,,,,,,,,,
18/01/2015 20:00,,,,,,,,,,,,,,,,,,1.1,1.4,0.1,0.2,0.4,45.4,571,15103.2,2.5
18/01/2015 19:00,,,,,,,,,1.7,1.0,0.5,0.5,1.9,47.8,573,5045.0,2.2,,,,,,,,,
18/01/2015 18:00,21.2,4.5,0.1,1.1,7.1,79.7,1402,3.3,,,,,,,,,,,,,,,,,,
18/01/2015 16:00,,,,,,,,,,,,,,,,,,1.2,1.3,0.1,0.2,0.3,47.7,580,15329.7,2.5
18/01/2015 15:00,,,,,,,,,1.6,1.0,0.5,0.3,1.3,47.7,571,5029.0,2.3,,,,,,,,,
18/01/2015 14:00,21.4,4.0,0.0,1.2,7.3,79.1,1410,3.4,,,,,,,,,,,,,,,,,,
18/01/2015 12:00,,,,,,,,,,,,,,,,,,0.8,1.2,0.1,0.2,0.8,43.6,579,14325.2,2.7
18/01/2015 11:00,,,,,,,,,1.8,1.5,0.5,0.4,1.5,48.2,583,5024.5,2.4,,,,,,,,,
18/01/2015 10:00,21.4,4.9,0.2,1.1,6.6,79.3,1402,3.6,,,,,,,,,,,,,,,,,,
18/01/2015 08:00,,,,,,,,,,,,,,,,,,1.1,2.3,0.1,0.1,0.3,47.2,579,14382.6,3.9
18/01/2015 07:00,,,,,,,,,1.8,1.4,0.4,0.4,1.2,47.8,584,5013.7,2.5,,,,,,,,,
18/01/2015 06:00,21.2,5.0,0.0,1.2,6.9,78.8,1401,3.8,,,,,,,,,,,,,,,,,,
18/01/2015 04:00,,,,,,,,,,,,,,,,,,0.9,2.4,0.0,0.3,0.5,44.5,580,13888.1,20.9
18/01/2015 03:00,,,,,,,,,1.7,2.1,0.5,0.5,1.7,47.8,577,5003.6,2.4,,,,,,,,,
18/01/2015 02:00,21.7,4.7,0.0,1.3,7.2,79.3,1404,3.6,,,,,,,,,,,,,,,,,,
18/01/2015 00:00,,,,,,,,,,,,,,,,,,1.2,1.6,0.0,0.3,0.3,48.6,580,15157.1,3.4
17/01/2015 23:00,,,,,,,,,1.7,1.4,0.4,0.5,2.1,47.7,579,4990.7,2.4,,,,,,,,,
17/01/2015 22:00,21.6,4.5,0.0,1.2,7.5,79.4,1412,3.6,,,,,,,,,,,,,,,,,,
17/01/2015 20:00,,,,,,,,,,,,,,,,,,0.8,1.6,0.1,0.3,0.8,44.0,577,14432.3,3.0
17/01/2015 19:00,,,,,,,,,1.7,1.7,0.6,0.4,1.5,47.7,572,4978.5,2.4,,,,,,,,,
17/01/2015 18:00,22.1,4.5,0.0,1.2,7.1,80.3,1414,3.7,,,,,,,,,,,,,,,,,,
17/01/2015 16:00,,,,,,,,,,,,,,,,,,0.7,1.6,0.1,0.3,0.6,42.1,585,14345.0,5.1
17/01/2015 15:00,,,,,,,,,1.6,1.4,0.6,0.3,1.6,47.4,564,4977.1,2.7,,,,,,,,,
17/01/2015 14:00,21.7,4.5,0.1,1.1,7.9,80.0,1416,3.9,,,,,,,,,,,,,,,,,,
17/01/2015 12:00,,,,,,,,,,,,,,,,,,0.8,1.5,0.1,0.3,0.8,43.4,581,14768.2,5.3
17/01/2015 11:00,,,,,,,,,1.7,1.3,0.3,0.4,1.7,47.7,572,4957.2,2.4,,,,,,,,,
17/01/2015 10:00,21.7,4.5,0.0,1.3,7.6,79.6,1412,3.6,,,,,,,,,,,,,,,,,,
17/01/2015 08:00,,,,,,,,,,,,,,,,,,0.9,1.4,0.1,0.3,0.8,44.0,580,14350.9,3.5
17/01/2015 07:00,,,,,,,,,1.7,1.1,0.4,0.4,1.8,47.6,574,4970.7,2.6,,,,,,,,,
17/01/2015 06:00,21.9,4.5,0.0,1.4,7.4,80.1,1414,3.9,,,,,,,,,,,,,,,,,,
17/01/2015 04:00,,,,,,,,,,,,,,,,,,0.7,1.2,0.1,0.2,0.7,42.4,583,13923.7,3.6
17/01/2015 03:00,,,,,,,,,1.7,1.3,0.5,0.5,1.5,47.4,573,4961.6,2.7,,,,,,,,,
17/01/2015 02:00,21.7,4.7,0.1,1.2,6.8,79.4,1417,4.1,,,,,,,,,,,,,,,,,,
17/01/2015 00:00,,,,,,,,,,,,,,,,,,1.1,1.2,0.1,0.3,0.4,49.1,580,15365.6,3.3
16/01/2015 23:00,,,,,,,,,1.6,1.4,0.5,0.2,1.1,47.5,576,4953.3,2.7,,,,,,,,,
16/01/2015 22:00,21.5,4.4,0.1,1.2,7.1,79.7,1415,4.4,,,,,,,,,,,,,,,,,,
16/01/2015 20:00,,,,,,,,,,,,,,,,,,1.2,1.2,0.1,0.3,0.7,48.0,579,15766.0,3.7
16/01/2015 19:00,,,,,,,,,1.6,1.3,0.4,0.1,1.6,47.3,572,4958.9,3.2,,,,,,,,,
16/01/2015 18:00,21.0,4.7,0.0,1.1,6.7,79.4,1409,4.8,,,,,,,,,,,,,,,,,,
16/01/2015 16:00,,,,,,,,,,,,,,,,,,1.1,1.0,0.0,0.0,0.7,48.2,580,14905.6,4.5
16/01/2015 15:00,,,,,,,,,1.7,1.0,0.5,0.3,1.9,47.6,572,4975.5,3.5,,,,,,,,,
16/01/2015 14:00,21.3,4.5,0.1,1.1,6.2,79.6,1406,5.4,,,,,,,,,,,,,,,,,,
16/01/2015 12:00,,,,,,,,,,,,,,,,,,1.2,1.1,0.1,0.1,0.5,47.0,574,13326.7,4.6
16/01/2015 11:00,,,,,,,,,1.7,1.3,0.6,0.3,1.2,47.5,575,4974.4,3.6,,,,,,,,,
16/01/2015 10:00,21.2,4.5,0.0,1.2,5.9,79.0,1412,5.3,,,,,,,,,,,,,,,,,,
16/01/2015 08:00,,,,,,,,,,,,,,,,,,0.8,1.2,0.2,0.2,1.2,46.7,590,6473.4,4.7
16/01/2015 07:00,,,,,,,,,1.6,1.3,0.4,0.4,1.9,47.4,572,4944.9,3.5,,,,,,,,,
16/01/2015 06:00,21.7,4.5,0.0,1.4,7.2,80.1,1418,5.3,,,,,,,,,,,,,,,,,,
16/01/2015 04:00,,,,,,,,,,,,,,,,,,0.7,1.4,0.0,0.4,0.7,43.8,582,8886.9,5.6
16/01/2015 03:00,,,,,,,,,1.6,0.8,0.3,0.4,1.5,47.2,567,4943.1,3.9,,,,,,,,,
16/01/2015 02:00,21.6,4.6,0.0,1.4,6.6,79.3,1414,5.7,,,,,,,,,,,,,,,,,,
16/01/2015 00:00,,,,,,,,,,,,,,,,,,0.8,1.1,0.1,0.3,0.9,46.2,592,6632.3,5.3
15/01/2015 23:00,,,,,,,,,1.5,1.0,0.6,0.4,1.4,47.1,566,4942.1,3.6,,,,,,,,,
15/01/2015 22:00,21.9,4.5,0.0,1.5,7.6,79.6,1424,4.8,,,,,,,,,,,,,,,,,,
15/01/2015 20:00,,,,,,,,,,,,,,,,,,0.8,1.3,0.0,0.4,1.0,47.2,594,6417.9,5.6
15/01/2015 19:00,,,,,,,,,1.6,1.3,0.5,0.3,1.2,47.3,567,4944.7,3.8,,,,,,,,,
15/01/2015 18:00,21.8,4.7,0.2,1.6,7.5,79.9,1428,7.1,,,,,,,,,,,,,,,,,,
15/01/2015 16:00,,,,,,,,,,,,,,,,,,0.8,1.5,0.2,0.2,1.8,46.9,588,6425.2,8.5
15/01/2015 15:00,,,,,,,,,1.5,1.2,0.5,0.5,2.4,47.4,566,4940.7,4.3,,,,,,,,,
15/01/2015 14:00,21.7,4.8,0.0,2.0,8.8,81.0,1430,6.6,,,,,,,,,,,,,,,,,,
15/01/2015 12:00,,,,,,,,,,,,,,,,,,0.7,1.2,0.0,0.3,1.9,43.6,587,13229.4,8.4
15/01/2015 11:00,,,,,,,,,1.6,0.8,0.5,0.6,3.2,47.1,572,4941.7,5.0,,,,,,,,,
15/01/2015 10:00,21.2,4.6,0.0,1.8,9.1,80.5,1420,7.8,,,,,,,,,,,,,,,,,,
15/01/2015 08:00,,,,,,,,,,,,,,,,,,0.8,1.4,0.0,0.2,1.4,44.1,585,12743.1,13.1
15/01/2015 07:00,,,,,,,,,1.6,1.6,0.6,0.4,2.4,47.4,569,4947.3,7.9,,,,,,,,,
15/01/2015 06:00,21.5,4.8,0.2,1.9,9.3,80.5,1433,9.7,,,,,,,,,,,,,,,,,,
15/01/2015 05:00,,,,,,,,,,,,,,,,,,0.8,1.3,0.0,0.6,3.0,44.7,578,11820.9,28.7
15/01/2015 04:00,,,,,,,,,,,,,,,,,,0.7,1.1,0.2,0.8,2.5,44.2,588,11898.2,22.9
15/01/2015 03:00,,,,,,,,,1.6,1.4,0.5,0.6,3.0,47.2,568,4938.7,2.6,,,,,,,,,
15/01/2015 02:00,22.0,4.5,0.1,2.0,9.4,81.0,1422,4.0,,,,,,,,,,,,,,,,,,
15/01/2015 00:00,,,,,,,,,,,,,,,,,,0.8,1.5,0.1,0.8,2.0,44.1,583,11975.9,4.7
14/01/2015 23:00,,,,,,,,,1.7,1.5,0.5,0.8,2.9,47.2,573,4970.2,2.2,,,,,,,,,
14/01/2015 22:00,21.8,4.4,0.1,1.9,9.2,80.2,1414,3.3,,,,,,,,,,,,,,,,,,
14/01/2015 20:00,,,,,,,,,,,,,,,,,,0.7,1.3,0.2,0.6,2.2,44.6,587,7425.4,10.8
14/01/2015 19:00,,,,,,,,,1.6,1.6,0.5,0.5,2.3,47.0,571,4964.0,2.3,,,,,,,,,
14/01/2015 18:00,20.6,4.5,0.0,1.6,8.1,79.0,1411,3.4,,,,,,,,,,,,,,,,,,
14/01/2015 16:00,,,,,,,,,,,,,,,,,,0.7,1.2,0.3,0.5,2.0,46.2,587,6417.7,2.1
14/01/2015 15:00,,,,,,,,,1.4,1.1,0.4,0.4,2.4,46.5,558,4956.8,2.1,,,,,,,,,
14/01/2015 14:00,20.7,4.0,0.0,1.9,8.9,78.8,1409,3.1,,,,,,,,,,,,,,,,,,
14/01/2015 12:00,,,,,,,,,,,,,,,,,,0.8,1.3,0.0,0.5,2.1,46.3,587,6395.9,2.1
14/01/2015 11:00,,,,,,,,,1.6,0.8,0.6,0.5,2.6,46.9,571,4939.8,2.2,,,,,,,,,
14/01/2015 10:00,20.3,4.4,0.0,1.5,6.9,78.6,1407,3.2,,,,,,,,,,,,,,,,,,
14/01/2015 08:00,,,,,,,,,,,,,,,,,,0.7,1.3,0.2,0.3,1.2,46.2,586,6390.3,2.1
14/01/2015 07:00,,,,,,,,,1.5,0.9,0.6,0.3,2.1,46.4,564,4961.3,2.3,,,,,,,,,
14/01/2015 06:00,20.2,4.1,0.0,1.5,6.9,78.0,1398,3.4,,,,,,,,,,,,,,,,,,
14/01/2015 04:00,,,,,,,,,,,,,,,,,,0.7,1.6,0.1,0.3,1.5,46.2,584,6384.0,2.3
14/01/2015 03:00,,,,,,,,,1.6,1.0,0.6,0.4,2.5,46.8,572,4963.8,2.3,,,,,,,,,
14/01/2015 02:00,19.9,4.2,0.1,1.6,7.6,78.6,1404,3.4,,,,,,,,,,,,,,,,,,
14/01/2015 00:00,,,,,,,,,,,,,,,,,,0.7,1.3,0.1,0.2,1.6,46.2,585,6365.0,2.3
13/01/2015 23:00,,,,,,,,,1.5,1.1,0.5,0.3,2.2,46.6,567,4964.4,2.4,,,,,,,,,
13/01/2015 22:00,20.0,4.5,0.2,1.5,7.4,78.2,1406,3.5,,,,,,,,,,,,,,,,,,
13/01/2015 20:00,,,,,,,,,,,,,,,,,,0.7,1.4,0.0,0.3,1.4,46.2,587,6397.1,2.5
13/01/2015 19:00,,,,,,,,,1.5,1.2,0.6,0.3,2.3,46.5,571,4960.9,2.5,,,,,,,,,
13/01/2015 18:00,20.0,4.7,0.0,1.6,7.4,79.2,1411,3.9,,,,,,,,,,,,,,,,,,
13/01/2015 16:00,,,,,,,,,,,,,,,,,,0.7,1.5,0.1,0.1,1.2,45.1,584,7450.3,2.6
13/01/2015 15:00,,,,,,,,,1.5,1.3,0.4,0.2,2.1,46.6,568,4933.4,2.3,,,,,,,,,
13/01/2015 14:00,19.9,4.4,0.0,1.5,7.5,78.7,1413,3.3,,,,,,,,,,,,,,,,,,
13/01/2015 12:00,,,,,,,,,,,,,,,,,,0.7,1.4,0.1,0.2,2.0,46.4,585,6370.7,2.3
13/01/2015 11:00,,,,,,,,,1.4,1.3,0.6,0.3,2.1,46.1,563,4915.7,2.3,,,,,,,,,
13/01/2015 10:00,20.3,4.4,0.0,1.7,8.0,79.0,1415,3.3,,,,,,,,,,,,,,,,,,
13/01/2015 08:00,,,,,,,,,,,,,,,,,,0.8,1.6,0.2,0.1,0.9,46.5,585,6370.7,2.3
13/01/2015 07:00,,,,,,,,,1.4,1.2,0.5,0.3,1.9,46.1,561,4924.1,2.4,,,,,,,,,
13/01/2015 06:00,20.5,4.3,0.1,1.7,8.0,79.0,1418,3.5,,,,,,,,,,,,,,,,,,
13/01/2015 04:00,,,,,,,,,,,,,,,,,,0.7,1.6,0.1,0.2,1.4,46.0,586,6345.8,2.3
13/01/2015 03:00,,,,,,,,,1.5,1.1,0.6,0.4,2.1,46.2,565,4898.0,2.4,,,,,,,,,
13/01/2015 02:00,20.9,4.3,0.2,1.7,7.6,79.0,1421,3.4,,,,,,,,,,,,,,,,,,
13/01/2015 00:00,,,,,,,,,,,,,,,,,,0.8,1.6,0.0,0.3,1.9,46.0,589,6334.0,2.3
12/01/2015 23:00,,,,,,,,,1.5,1.7,0.5,0.3,2.3,46.3,569,4931.3,2.4,,,,,,,,,
12/01/2015 22:00,20.2,4.8,0.2,1.6,7.2,78.9,1416,3.5,,,,,,,,,,,,,,,,,,
12/01/2015 20:00,,,,,,,,,,,,,,,,,,0.7,1.8,0.1,0.1,1.8,45.7,585,6346.4,2.3
12/01/2015 19:00,,,,,,,,,1.4,1.5,0.5,0.4,2.5,46.0,561,4896.0,2.4,,,,,,,,,
12/01/2015 18:00,20.4,4.3,0.0,1.6,8.5,79.3,1424,3.4,,,,,,,,,,,,,,,,,,
12/01/2015 16:00,,,,,,,,,,,,,,,,,,0.7,1.7,0.1,0.3,1.8,46.0,585,6315.8,2.5
12/01/2015 15:00,,,,,,,,,1.4,1.1,0.5,0.4,2.5,46.0,565,4902.0,2.4,,,,,,,,,
12/01/2015 14:00,20.6,4.4,0.0,1.6,8.0,79.4,1421,3.5,,,,,,,,,,,,,,,,,,
12/01/2015 12:00,,,,,,,,,,,,,,,,,,0.7,1.8,0.2,0.2,1.7,44.7,585,7724.2,2.8
12/01/2015 11:00,,,,,,,,,1.4,0.9,0.5,0.4,2.5,45.8,558,4907.1,2.4,,,,,,,,,
12/01/2015 10:00,21.4,3.8,0.0,1.9,9.1,79.7,1429,3.3,,,,,,,,,,,,,,,,,,
12/01/2015 08:00,,,,,,,,,,,,,,,,,,0.8,1.6,0.1,0.5,2.3,45.6,585,6676.6,2.5
12/01/2015 07:00,,,,,,,,,1.5,1.3,0.4,0.6,2.6,46.0,557,4895.4,2.6,,,,,,,,,
12/01/2015 06:00,21.4,4.2,0.0,2.1,9.4,79.6,1431,3.5,,,,,,,,,,,,,,,,,,
12/01/2015 04:00,,,,,,,,,,,,,,,,,,0.7,1.1,0.1,0.5,2.6,44.7,582,7333.8,3.6
12/01/2015 03:00,,,,,,,,,1.5,1.0,0.6,0.3,2.7,45.9,561,4900.2,2.4,,,,,,,,,
12/01/2015 02:00,21.2,4.2,0.1,2.0,9.1,79.6,1426,3.4,,,,,,,,,,,,,,,,,,
12/01/2015 00:00,,,,,,,,,,,,,,,,,,0.7,1.3,0.0,0.5,2.5,45.1,581,6476.8,2.4
11/01/2015 23:00,,,,,,,,,1.5,1.2,0.7,0.4,3.1,45.9,569,4902.7,2.4,,,,,,,,,
11/01/2015 22:00,21.0,4.4,0.0,2.0,8.1,79.7,1427,3.3,,,,,,,,,,,,,,,,,,
11/01/2015 20:00,,,,,,,,,,,,,,,,,,0.7,1.3,0.0,0.3,1.8,42.9,584,10643.6,14.6
11/01/2015 19:00,,,,,,,,,1.4,1.2,0.5,0.4,2.2,45.6,558,4923.4,2.4,,,,,,,,,
11/01/2015 18:00,20.8,4.5,0.1,1.8,7.6,79.5,1417,3.5,,,,,,,,,,,,,,,,,,
11/01/2015 16:00,,,,,,,,,,,,,,,,,,1.0,1.6,0.2,0.2,0.6,46.2,576,14222.5,2.7
11/01/2015 15:00,,,,,,,,,1.4,1.1,0.6,0.2,1.8,45.4,555,4915.6,2.3,,,,,,,,,
11/01/2015 14:00,20.7,4.3,0.0,1.8,7.7,79.5,1421,3.3,,,,,,,,,,,,,,,,,,
11/01/2015 12:00,,,,,,,,,,,,,,,,,,0.6,1.6,0.1,0.1,1.2,42.2,579,11636.3,2.5
11/01/2015 11:00,,,,,,,,,1.5,1.3,0.5,0.1,2.1,45.7,567,4913.5,2.4,,,,,,,,,
11/01/2015 10:00,20.2,4.4,0.2,1.7,7.4,79.1,1409,3.3,,,,,,,,,,,,,,,,,,
11/01/2015 08:00,,,,,,,,,,,,,,,,,,0.8,1.9,0.2,0.2,0.4,44.0,576,14510.5,2.8
11/01/2015 07:00,,,,,,,,,1.4,1.3,0.6,0.0,1.6,45.4,556,4911.0,2.4,,,,,,,,,
11/01/2015 06:00,19.5,4.5,0.1,1.4,7.1,78.6,1402,3.4,,,,,,,,,,,,,,,,,,
11/01/2015 04:00,,,,,,,,,,,,,,,,,,1.1,2.0,0.2,0.2,0.1,48.8,571,16700.4,3.5
11/01/2015 03:00,,,,,,,,,1.3,1.5,0.5,0.1,1.4,45.2,556,4942.9,2.4,,,,,,,,,
11/01/2015 02:00,19.2,4.9,0.1,1.4,6.7,78.8,1405,3.5,,,,,,,,,,,,,,,,,,
11/01/2015 00:00,,,,,,,,,,,,,,,,,,1.1,1.9,0.1,0.2,0.2,48.4,573,16288.4,2.8
10/01/2015 23:00,,,,,,,,,1.3,1.1,0.4,0.1,1.5,45.2,552,4928.5,2.5,,,,,,,,,
10/01/2015 22:00,19.0,4.9,0.2,1.3,6.2,78.4,1405,3.5,,,,,,,,,,,,,,,,,,
10/01/2015 20:00,,,,,,,,,,,,,,,,,,1.2,2.1,0.0,0.2,0.0,47.7,573,15216.0,2.6
10/01/2015 19:00,,,,,,,,,1.4,1.8,0.7,0.1,1.3,45.6,566,4930.7,2.5,,,,,,,,,
10/01/2015 18:00,18.8,5.1,0.0,1.2,6.2,78.0,1401,3.5,,,,,,,,,,,,,,,,,,
10/01/2015 16:00,,,,,,,,,,,,,,,,,,0.6,2.1,0.0,0.5,0.5,42.0,577,11383.5,2.5
10/01/2015 15:00,,,,,,,,,1.3,2.3,0.5,0.3,1.0,45.3,565,4921.7,2.5,,,,,,,,,
10/01/2015 14:00,18.7,5.0,0.2,1.0,6.7,78.5,1412,3.6,,,,,,,,,,,,,,,,,,
10/01/2015 12:00,,,,,,,,,,,,,,,,,,0.6,2.8,0.0,0.6,0.1,41.9,576,13703.1,2.4
10/01/2015 11:00,,,,,,,,,1.2,2.2,0.5,0.5,0.9,45.0,552,4905.5,2.5,,,,,,,,,
10/01/2015 10:00,19.0,5.3,0.0,1.1,6.4,79.1,1417,3.5,,,,,,,,,,,,,,,,,,
10/01/2015 08:00,,,,,,,,,,,,,,,,,,0.6,2.4,0.0,0.3,0.5,41.9,575,13491.0,2.7
10/01/2015 07:00,,,,,,,,,1.3,1.9,0.6,0.1,1.5,45.1,553,4906.7,2.5,,,,,,,,,
10/01/2015 06:00,20.9,4.3,0.2,1.6,8.4,79.3,1427,3.4,,,,,,,,,,,,,,,,,,
10/01/2015 04:00,,,,,,,,,,,,,,,,,,0.6,1.8,0.3,0.2,1.7,41.9,581,13228.1,3.0
10/01/2015 03:00,,,,,,,,,1.4,1.3,0.4,0.2,2.5,45.1,555,4886.0,2.5,,,,,,,,,
10/01/2015 02:00,21.0,4.4,0.0,1.7,9.0,79.6,1428,3.4,,,,,,,,,,,,,,,,,,
10/01/2015 00:00,,,,,,,,,,,,,,,,,,0.6,1.5,0.2,0.2,1.8,41.8,577,13931.5,3.2
09/01/2015 23:00,,,,,,,,,1.4,1.5,0.5,0.3,2.0,44.9,552,4886.7,2.6,,,,,,,,,
09/01/2015 22:00,21.0,4.3,0.3,1.8,8.1,79.3,1427,3.5,,,,,,,,,,,,,,,,,,
09/01/2015 20:00,,,,,,,,,,,,,,,,,,0.6,1.8,0.1,0.0,1.4,41.5,580,13926.8,4.0
09/01/2015 19:00,,,,,,,,,1.4,1.1,0.6,0.2,2.4,45.0,555,4886.8,2.6,,,,,,,,,
09/01/2015 18:00,20.9,3.8,0.0,2.0,9.3,79.4,1427,3.5,,,,,,,,,,,,,,,,,,
09/01/2015 16:00,,,,,,,,,,,,,,,,,,0.7,1.4,0.2,0.3,1.9,42.4,575,14368.3,3.2
09/01/2015 15:00,,,,,,,,,1.5,1.6,0.7,0.3,2.2,45.0,558,4908.3,2.6,,,,,,,,,
09/01/2015 14:00,20.1,4.5,0.2,1.7,8.2,79.5,1426,3.7,,,,,,,,,,,,,,,,,,
09/01/2015 12:00,,,,,,,,,,,,,,,,,,1.0,2.2,0.2,0.4,0.6,45.5,571,14354.6,3.4
09/01/2015 11:00,,,,,,,,,1.3,1.3,0.6,0.1,1.5,44.7,553,4887.9,2.7,,,,,,,,,
09/01/2015 10:00,19.4,4.4,0.0,1.5,7.0,78.2,1407,3.7,,,,,,,,,,,,,,,,,,
09/01/2015 08:00,,,,,,,,,,,,,,,,,,0.9,2.2,0.2,0.5,0.4,44.4,577,15360.1,3.2
09/01/2015 07:00,,,,,,,,,1.3,1.8,0.4,0.2,1.6,44.5,551,4893.1,2.7,,,,,,,,,
09/01/2015 06:00,19.6,4.6,0.0,1.4,7.5,79.2,1422,3.6,,,,,,,,,,,,,,,,,,
09/01/2015 04:00,,,,,,,,,,,,,,,,,,0.8,2.0,0.1,0.3,0.9,43.7,573,14620.5,3.2
09/01/2015 03:00,,,,,,,,,1.4,1.2,0.5,0.2,2.5,44.7,557,4900.0,2.8,,,,,,,,,
09/01/2015 02:00,19.9,4.5,0.1,1.7,7.8,79.5,1423,3.7,,,,,,,,,,,,,,,,,,
09/01/2015 00:00,,,,,,,,,,,,,,,,,,0.9,2.1,0.1,0.3,0.4,44.6,572,14623.6,3.4
08/01/2015 23:00,,,,,,,,,1.4,1.6,0.6,0.2,1.7,44.6,555,4915.5,3.0,,,,,,,,,
08/01/2015 22:00,19.0,4.8,0.0,1.2,6.9,78.5,1416,3.8,,,,,,,,,,,,,,,,,,
08/01/2015 20:00,,,,,,,,,,,,,,,,,,0.6,2.7,0.3,0.5,0.2,41.6,575,11913.2,3.7
08/01/2015 19:00,,,,,,,,,1.3,2.0,0.5,0.4,1.3,44.4,550,4890.9,3.1,,,,,,,,,
08/01/2015 18:00,18.9,4.6,0.1,1.1,6.7,78.7,1423,4.0,,,,,,,,,,,,,,,,,,
08/01/2015 16:00,,,,,,,,,,,,,,,,,,0.6,2.6,0.0,0.6,0.0,41.5,575,10862.1,8.0
08/01/2015 15:00,,,,,,,,,1.3,2.2,0.6,0.5,1.1,44.7,560,4887.8,2.7,,,,,,,,,
08/01/2015 14:00,18.4,4.7,0.0,0.9,6.6,78.5,1416,3.6,,,,,,,,,,,,,,,,,,
08/01/2015 12:00,,,,,,,,,,,,,,,,,,0.6,2.8,0.1,0.7,0.1,41.2,577,11493.9,2.9
08/01/2015 11:00,,,,,,,,,1.2,2.3,0.4,0.5,0.4,44.3,550,4884.8,2.7,,,,,,,,,
08/01/2015 10:00,18.4,5.1,0.1,1.0,6.2,78.2,1416,3.7,,,,,,,,,,,,,,,,,,
08/01/2015 08:00,,,,,,,,,,,,,,,,,,0.9,2.8,0.0,0.9,0.2,46.0,575,14233.3,2.9
08/01/2015 07:00,,,,,,,,,1.2,2.1,0.4,0.4,1.0,44.3,550,4883.5,2.8,,,,,,,,,
08/01/2015 06:00,18.4,4.5,0.0,1.1,6.9,78.6,1419,3.6,,,,,,,,,,,,,,,,,,
08/01/2015 04:00,,,,,,,,,,,,,,,,,,0.7,2.9,0.1,0.7,0.5,42.6,570,13979.4,2.9
08/01/2015 03:00,,,,,,,,,1.2,1.9,0.6,0.2,1.1,44.0,549,4889.3,2.8,,,,,,,,,
08/01/2015 02:00,18.3,4.6,0.0,1.3,6.9,78.7,1418,3.7,,,,,,,,,,,,,,,,,,
08/01/2015 00:00,,,,,,,,,,,,,,,,,,0.9,2.5,0.2,0.5,0.0,46.1,572,14370.3,3.1
07/01/2015 23:00,,,,,,,,,1.3,1.6,0.5,0.1,1.8,44.3,555,4878.8,2.9,,,,,,,,,
07/01/2015 22:00,18.5,4.0,0.1,1.7,7.2,78.6,1415,3.8,,,,,,,,,,,,,,,,,,
07/01/2015 20:00,,,,,,,,,,,,,,,,,,0.9,1.6,0.3,0.2,1.0,46.3,574,14114.5,3.4
07/01/2015 19:00,,,,,,,,,1.3,1.3,0.4,0.7,2.3,44.2,555,4852.8,3.1,,,,,,,,,
07/01/2015 18:00,18.6,3.3,0.1,2.4,8.7,79.1,1421,3.9,,,,,,,,,,,,,,,,,,
07/01/2015 16:00,,,,,,,,,,,,,,,,,,1.1,2.2,0.2,0.2,0.4,50.2,573,15593.4,3.3
07/01/2015 15:00,,,,,,,,,1.2,1.7,0.5,0.7,1.7,43.9,549,4880.4,2.9,,,,,,,,,
07/01/2015 14:00,18.3,4.0,0.2,2.3,8.6,79.6,1457,3.9,,,,,,,,,,,,,,,,,,
07/01/2015 13:05,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,,,,,,,,,,,,,,,,,,
07/01/2015 12:05,,,,,,,,,,,,,,,,,,0.9,1.3,0.0,0.5,1.5,49.7,576,15167.4,3.5
07/01/2015 11:05,,,,,,,,,1.3,1.8,0.4,0.5,1.4,44.0,563,4885.5,3.2,,,,,,,,,
07/01/2015 11:00,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,,,,,,,,,,,,,,,,,,
07/01/2015 09:58,17.5,4.2,0.1,2.0,7.8,76.3,1405,4.5,,,,,,,,,,,,,,,,,,
07/01/2015 06:00,,,,,,,,,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,0.0,,,,,,,,,
07/01/2015 04:00,,,,,,,,,,,,,,,,,,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,0.0
06/01/2015 22:00,,,,,,,,,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,0.0,,,,,,,,,
06/01/2015 21:00,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,,,,,,,,,,,,,,,,,,
06/01/2015 19:25,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,,,,,,,,,,,,,,,,,,
06/01/2015 07:00,,,,,,,,,4.5,2.5,0.8,0.4,0.6,45.8,614,155.6,3.5,,,,,,,,,
06/01/2015 06:00,71.9,5.5,0.3,2.4,7.4,86.2,1843,4.7,,,,,,,,,,,,,,,,,,
06/01/2015 05:00,,,,,,,,,,,,,,,,,,2.9,1.5,0.3,0.6,1.7,45.4,670,149.9,4.2
06/01/2015 03:00,,,,,,,,,4.6,3.1,0.7,0.6,0.2,45.6,609,152.0,3.4,,,,,,,,,
06/01/2015 02:00,72.1,4.8,0.1,2.7,8.1,86.3,1853,4.6,,,,,,,,,,,,,,,,,,
06/01/2015 01:00,,,,,,,,,,,,,,,,,,3.0,2.2,0.3,0.4,0.2,45.7,661,152.1,4.0
05/01/2015 23:00,,,,,,,,,4.6,2.7,0.7,0.4,0.1,45.6,611,152.9,3.5,,,,,,,,,
05/01/2015 22:00,73.3,5.2,0.4,2.2,7.1,87.7,1842,4.6,,,,,,,,,,,,,,,,,,
05/01/2015 21:00,,,,,,,,,,,,,,,,,,2.9,1.5,0.3,0.5,0.7,45.7,667,148.7,4.1
05/01/2015 19:00,,,,,,,,,4.6,2.7,0.8,1.0,0.4,45.6,616,148.7,3.5,,,,,,,,,
05/01/2015 18:00,71.5,4.4,0.3,2.1,9.1,85.9,1850,4.6,,,,,,,,,,,,,,,,,,
