Timestamp,RED PHASE: Hydrogen (ppm),RED PHASE: Methane (ppm),RED PHASE: Acetylene (ppm),RED PHASE: Ethylene (ppm),RED PHASE: Ethane (ppm),RED PHASE: Carbon Monoxide (ppm),RED PHASE: Carbon Dioxide (ppm),RED PHASE: Water (ppm),YELLOW PHASE: Hydrogen (ppm),YELLOW PHASE: Methane (ppm),YELLOW PHASE: Acetylene (ppm),YELLOW PHASE: Ethylene (ppm),YELLOW PHASE: Ethane (ppm),YELLOW PHASE: Carbon Monoxide (ppm),YELLOW PHASE: Carbon Dioxide (ppm),YELLOW PHASE: Oxygen (ppm),YELLOW PHASE: Water (ppm),BLUE PHASE: Hydrogen (ppm),BLUE PHASE: Methane (ppm),BLUE PHASE: Acetylene (ppm),BLUE PHASE: Ethylene (ppm),BLUE PHASE: Ethane (ppm),BLUE PHASE: Carbon Monoxide (ppm),BLUE PHASE: Carbon Dioxide (ppm),BLUE PHASE: Oxygen (ppm),BLUE PHASE: Water (ppm)
05/01/2015 17:00,,,,,,,,,,,,,,,,,,3.0,2.2,0.3,0.6,0.5,46.6,665,155.4,4.2
05/01/2015 15:00,,,,,,,,,4.5,1.4,0.7,0.9,2.8,45.3,617,152.3,3.4,,,,,,,,,
05/01/2015 14:00,72.3,4.3,0.3,2.3,8.5,85.6,1854,4.6,,,,,,,,,,,,,,,,,,
05/01/2015 13:00,,,,,,,,,,,,,,,,,,3.2,2.2,0.4,0.6,0.6,46.6,668,147.5,4.3
05/01/2015 11:00,,,,,,,,,4.3,1.5,0.9,0.6,1.8,44.9,607,152.9,3.5,,,,,,,,,
05/01/2015 10:00,72.1,4.7,0.4,2.2,6.9,84.9,1849,4.7,,,,,,,,,,,,,,,,,,
05/01/2015 09:00,,,,,,,,,,,,,,,,,,3.1,1.6,0.1,0.1,1.3,47.2,668,152.8,4.3
05/01/2015 07:00,,,,,,,,,4.5,1.9,0.8,0.7,1.1,45.2,615,156.5,3.4,,,,,,,,,
05/01/2015 06:00,74.1,5.1,0.2,2.1,6.8,85.8,1833,4.6,,,,,,,,,,,,,,,,,,
05/01/2015 05:00,,,,,,,,,,,,,,,,,,3.4,3.1,0.3,0.0,1.1,46.2,661,154.4,4.2
05/01/2015 03:00,,,,,,,,,4.2,1.7,0.6,0.7,2.1,44.7,613,152.8,3.5,,,,,,,,,
05/01/2015 02:00,72.4,4.2,0.2,2.1,8.2,84.5,1843,4.7,,,,,,,,,,,,,,,,,,
05/01/2015 01:00,,,,,,,,,,,,,,,,,,3.5,1.5,0.0,0.2,1.1,48.1,663,154.8,4.3
04/01/2015 23:00,,,,,,,,,4.5,1.4,0.9,0.4,2.0,44.9,609,157.7,3.5,,,,,,,,,
04/01/2015 22:00,73.2,4.5,0.2,1.9,8.1,84.9,1832,4.7,,,,,,,,,,,,,,,,,,
04/01/2015 21:00,,,,,,,,,,,,,,,,,,3.6,1.9,0.2,0.3,0.3,48.3,659,153.3,4.1
04/01/2015 19:00,,,,,,,,,4.5,2.2,0.6,0.5,0.8,44.7,616,157.2,3.6,,,,,,,,,
04/01/2015 18:00,70.7,5.0,0.0,2.3,7.2,82.8,1842,4.8,,,,,,,,,,,,,,,,,,
04/01/2015 17:00,,,,,,,,,,,,,,,,,,3.5,1.7,0.1,0.3,0.8,47.6,658,149.4,4.0
04/01/2015 15:00,,,,,,,,,4.9,2.5,0.7,0.1,0.8,45.1,614,151.7,3.5,,,,,,,,,
04/01/2015 14:00,69.5,3.6,0.3,2.3,8.8,82.4,1838,4.7,,,,,,,,,,,,,,,,,,
04/01/2015 13:00,,,,,,,,,,,,,,,,,,3.5,1.2,0.3,0.6,2.1,47.7,654,149.3,4.2
04/01/2015 11:00,,,,,,,,,4.5,1.4,0.5,0.6,1.2,44.7,608,153.2,3.6,,,,,,,,,
04/01/2015 10:00,71.8,4.9,0.1,2.3,7.3,83.8,1854,4.9,,,,,,,,,,,,,,,,,,
04/01/2015 09:00,,,,,,,,,,,,,,,,,,3.5,0.9,0.0,0.4,1.7,48.4,662,153.1,4.2
04/01/2015 07:00,,,,,,,,,4.2,2.0,0.7,0.2,0.9,44.3,615,160.0,3.6,,,,,,,,,
04/01/2015 06:00,71.6,3.9,0.1,2.0,8.2,83.2,1832,5.0,,,,,,,,,,,,,,,,,,
04/01/2015 05:00,,,,,,,,,,,,,,,,,,3.7,1.0,0.2,0.4,1.1,50.7,655,147.7,4.3
04/01/2015 03:00,,,,,,,,,4.5,1.4,0.7,0.7,2.6,44.6,605,154.2,3.6,,,,,,,,,
04/01/2015 02:00,69.8,3.8,0.0,1.9,8.5,82.5,1821,4.9,,,,,,,,,,,,,,,,,,
04/01/2015 01:00,,,,,,,,,,,,,,,,,,3.0,1.2,0.3,0.0,1.2,46.2,655,145.1,4.3
03/01/2015 23:00,,,,,,,,,4.4,1.6,0.8,0.6,0.5,44.7,606,153.5,3.5,,,,,,,,,
03/01/2015 22:00,75.1,4.6,0.3,2.1,7.5,86.2,1838,4.7,,,,,,,,,,,,,,,,,,
03/01/2015 21:00,,,,,,,,,,,,,,,,,,2.9,1.4,0.2,0.5,1.4,45.8,659,150.1,4.2
03/01/2015 19:00,,,,,,,,,4.5,1.2,0.7,0.6,2.7,44.5,599,155.0,3.5,,,,,,,,,
03/01/2015 18:00,72.9,5.4,0.5,2.2,6.9,87.0,1867,4.7,,,,,,,,,,,,,,,,,,
03/01/2015 17:00,,,,,,,,,,,,,,,,,,3.2,1.6,0.0,0.5,0.6,47.1,653,146.2,4.7
03/01/2015 15:00,,,,,,,,,4.6,1.7,0.7,0.2,1.3,44.9,605,151.7,3.5,,,,,,,,,
03/01/2015 14:00,67.6,5.2,0.3,1.8,7.9,83.2,1847,4.7,,,,,,,,,,,,,,,,,,
03/01/2015 13:00,,,,,,,,,,,,,,,,,,2.8,1.3,0.3,0.8,1.2,44.1,651,154.9,4.5
03/01/2015 11:00,,,,,,,,,4.2,1.8,0.7,0.8,0.8,44.5,605,156.2,3.5,,,,,,,,,
03/01/2015 10:00,70.5,5.3,0.3,2.1,6.4,84.8,1847,4.7,,,,,,,,,,,,,,,,,,
03/01/2015 09:00,,,,,,,,,,,,,,,,,,3.1,1.4,0.3,0.4,0.5,46.4,661,148.4,4.5
03/01/2015 07:00,,,,,,,,,4.4,2.9,0.9,0.6,0.0,44.6,602,157.4,3.5,,,,,,,,,
03/01/2015 06:00,69.0,5.0,0.2,2.2,7.0,84.1,1851,4.6,,,,,,,,,,,,,,,,,,
03/01/2015 05:00,,,,,,,,,,,,,,,,,,3.0,2.7,0.2,0.5,0.8,45.5,659,157.4,4.5
03/01/2015 03:00,,,,,,,,,4.4,2.6,0.7,0.5,0.2,44.3,604,146.8,3.5,,,,,,,,,
03/01/2015 02:00,67.8,4.6,0.4,2.4,8.6,82.9,1836,4.6,,,,,,,,,,,,,,,,,,
03/01/2015 01:00,,,,,,,,,,,,,,,,,,3.0,1.8,0.2,0.4,1.1,44.4,654,146.9,4.3
02/01/2015 23:00,,,,,,,,,4.6,1.1,0.7,0.7,2.0,44.3,605,148.2,3.5,,,,,,,,,
02/01/2015 22:00,68.2,5.2,0.3,2.0,6.5,83.1,1840,4.6,,,,,,,,,,,,,,,,,,
02/01/2015 21:00,,,,,,,,,,,,,,,,,,2.9,1.5,0.1,0.7,0.6,45.1,652,158.0,4.3
02/01/2015 19:00,,,,,,,,,4.4,2.1,0.6,0.7,1.7,44.2,606,149.0,3.5,,,,,,,,,
02/01/2015 18:00,68.2,4.4,0.3,2.4,7.4,82.7,1835,4.6,,,,,,,,,,,,,,,,,,
02/01/2015 17:00,,,,,,,,,,,,,,,,,,2.8,1.4,0.3,0.3,0.5,45.8,660,154.1,4.9
02/01/2015 15:00,,,,,,,,,4.3,1.7,0.7,0.4,1.8,44.6,607,157.3,3.5,,,,,,,,,
02/01/2015 14:00,73.8,5.3,0.2,2.2,6.4,85.7,1841,4.6,,,,,,,,,,,,,,,,,,
02/01/2015 13:00,,,,,,,,,,,,,,,,,,2.9,1.4,0.2,0.3,3.2,44.7,652,146.8,4.7
02/01/2015 11:00,,,,,,,,,4.3,2.0,0.8,0.6,0.8,43.9,605,145.7,3.5,,,,,,,,,
02/01/2015 10:00,70.0,5.1,0.1,1.8,6.6,84.7,1853,4.6,,,,,,,,,,,,,,,,,,
02/01/2015 09:00,,,,,,,,,,,,,,,,,,2.6,1.5,0.0,0.5,1.3,43.9,652,155.1,4.7
02/01/2015 07:00,,,,,,,,,4.5,1.3,0.5,0.9,1.6,44.5,604,150.3,3.6,,,,,,,,,
02/01/2015 06:00,72.4,5.0,0.2,2.4,7.4,86.2,1834,4.7,,,,,,,,,,,,,,,,,,
02/01/2015 05:00,,,,,,,,,,,,,,,,,,2.7,1.4,0.1,0.3,1.9,43.6,656,149.9,5.7
02/01/2015 03:00,,,,,,,,,4.0,1.3,0.6,0.9,0.6,44.0,603,152.9,3.6,,,,,,,,,
02/01/2015 02:00,65.6,5.0,0.3,2.0,6.9,82.9,1841,4.7,,,,,,,,,,,,,,,,,,
02/01/2015 01:00,,,,,,,,,,,,,,,,,,2.8,2.0,0.3,0.5,0.3,45.8,651,154.3,5.0
01/01/2015 23:00,,,,,,,,,4.0,2.5,1.0,0.5,1.4,44.1,602,154.2,3.5,,,,,,,,,
01/01/2015 22:00,67.8,5.2,0.5,2.6,7.7,85.0,1851,4.6,,,,,,,,,,,,,,,,,,
01/01/2015 21:00,,,,,,,,,,,,,,,,,,2.7,1.8,0.1,0.4,0.3,44.6,660,149.4,4.4
01/01/2015 19:00,,,,,,,,,4.0,1.7,1.0,1.3,1.6,43.9,604,152.1,3.5,,,,,,,,,
01/01/2015 18:00,67.8,5.0,0.4,2.6,9.1,84.7,1839,4.6,,,,,,,,,,,,,,,,,,
01/01/2015 17:00,,,,,,,,,,,,,,,,,,2.7,2.1,0.6,0.5,0.9,44.4,660,150.2,5.2
01/01/2015 15:00,,,,,,,,,4.1,2.6,0.9,0.8,1.0,43.8,607,150.6,3.5,,,,,,,,,
01/01/2015 14:00,70.5,4.9,0.3,2.7,8.1,87.0,1883,4.6,,,,,,,,,,,,,,,,,,
01/01/2015 13:00,,,,,,,,,,,,,,,,,,2.8,1.9,0.3,0.7,0.7,45.3,659,147.5,5.4
01/01/2015 11:00,,,,,,,,,4.2,1.3,0.7,0.4,2.5,44.1,600,154.2,3.5,,,,,,,,,
01/01/2015 10:00,69.0,5.4,0.4,2.9,7.5,84.8,1841,4.7,,,,,,,,,,,,,,,,,,
01/01/2015 09:00,,,,,,,,,,,,,,,,,,2.8,1.3,0.2,0.5,2.6,45.4,647,147.9,5.0
01/01/2015 07:00,,,,,,,,,4.2,3.0,0.8,0.2,0.6,44.2,606,155.8,3.5,,,,,,,,,
01/01/2015 06:00,73.2,4.5,0.5,2.6,10.6,88.1,1875,4.5,,,,,,,,,,,,,,,,,,
01/01/2015 05:00,,,,,,,,,,,,,,,,,,2.6,2.1,0.5,0.4,1.3,43.8,654,149.5,5.1
01/01/2015 03:00,,,,,,,,,4.3,2.7,1.0,0.4,1.5,44.0,600,155.4,3.5,,,,,,,,,
01/01/2015 02:00,73.2,4.6,0.5,2.5,8.4,86.4,1843,4.5,,,,,,,,,,,,,,,,,,
01/01/2015 01:00,,,,,,,,,,,,,,,,,,3.5,1.3,0.4,0.3,1.3,49.5,659,148.4,5.2
31/12/2014 23:00,,,,,,,,,4.4,2.1,0.7,0.1,0.8,43.4,600,148.1,3.5,,,,,,,,,
31/12/2014 22:00,77.6,4.8,0.3,1.8,8.1,88.9,1849,4.3,,,,,,,,,,,,,,,,,,
31/12/2014 21:00,,,,,,,,,,,,,,,,,,2.9,2.5,0.1,0.3,0.5,45.2,650,154.2,4.6
31/12/2014 19:00,,,,,,,,,4.4,1.2,0.7,0.4,2.3,43.5,600,149.5,3.5,,,,,,,,,
31/12/2014 18:00,71.1,4.6,0.4,2.0,7.5,84.9,1848,4.3,,,,,,,,,,,,,,,,,,
31/12/2014 17:00,,,,,,,,,,,,,,,,,,2.9,0.8,0.3,0.0,1.8,45.6,651,150.1,4.9
31/12/2014 15:00,,,,,,,,,4.4,1.0,0.8,0.0,2.3,43.6,590,155.5,3.5,,,,,,,,,
31/12/2014 14:00,75.2,5.2,0.4,2.2,7.0,86.9,1848,4.2,,,,,,,,,,,,,,,,,,
31/12/2014 13:00,,,,,,,,,,,,,,,,,,3.3,1.4,0.2,0.3,0.8,45.1,642,151.9,4.9
31/12/2014 11:00,,,,,,,,,4.5,1.9,0.6,0.8,1.3,43.4,598,158.4,3.5,,,,,,,,,
31/12/2014 10:00,76.1,4.9,0.3,2.0,6.7,86.8,1844,4.2,,,,,,,,,,,,,,,,,,
31/12/2014 09:00,,,,,,,,,,,,,,,,,,3.1,1.2,0.2,0.2,0.6,45.6,646,150.6,4.7
31/12/2014 07:00,,,,,,,,,4.4,0.9,0.7,0.5,3.3,43.1,595,158.8,3.6,,,,,,,,,
31/12/2014 06:00,74.6,4.9,0.1,2.1,8.1,85.6,1842,4.2,,,,,,,,,,,,,,,,,,
31/12/2014 05:00,,,,,,,,,,,,,,,,,,3.3,1.8,0.3,0.2,0.6,48.6,647,154.0,4.8
31/12/2014 03:00,,,,,,,,,4.3,2.3,0.7,0.3,0.2,43.1,596,156.7,3.6,,,,,,,,,
31/12/2014 02:00,72.2,5.6,0.3,2.0,6.1,84.7,1845,4.2,,,,,,,,,,,,,,,,,,
31/12/2014 01:00,,,,,,,,,,,,,,,,,,3.4,1.1,0.2,0.3,0.8,47.4,644,149.7,4.8
30/12/2014 23:00,,,,,,,,,4.3,1.8,0.7,0.3,1.8,43.3,595,157.9,3.5,,,,,,,,,
30/12/2014 22:00,69.4,4.6,0.0,2.2,7.3,82.8,1846,4.3,,,,,,,,,,,,,,,,,,
30/12/2014 21:00,,,,,,,,,,,,,,,,,,3.3,0.7,0.3,0.8,1.5,46.5,652,156.0,4.5
30/12/2014 19:00,,,,,,,,,4.1,2.1,0.7,0.5,0.5,43.1,607,151.6,3.6,,,,,,,,,
30/12/2014 18:00,70.8,4.8,0.2,2.0,7.5,84.1,1854,4.3,,,,,,,,,,,,,,,,,,
30/12/2014 17:00,,,,,,,,,,,,,,,,,,2.7,1.5,0.0,0.7,0.8,44.7,651,147.3,4.8
30/12/2014 15:00,,,,,,,,,4.4,2.1,0.6,0.3,1.5,43.3,600,150.5,3.5,,,,,,,,,
30/12/2014 14:00,74.4,4.9,0.2,2.0,7.9,86.5,1849,4.3,,,,,,,,,,,,,,,,,,
30/12/2014 13:00,,,,,,,,,,,,,,,,,,3.3,0.8,0.1,0.5,1.9,46.6,649,149.4,4.6
30/12/2014 11:00,,,,,,,,,4.4,1.8,0.7,0.6,1.5,43.0,598,151.1,3.6,,,,,,,,,
30/12/2014 10:00,68.5,4.2,0.3,2.5,8.8,82.2,1849,4.3,,,,,,,,,,,,,,,,,,
30/12/2014 09:00,,,,,,,,,,,,,,,,,,2.9,1.5,0.1,0.4,0.6,45.7,652,156.6,4.6
30/12/2014 07:00,,,,,,,,,4.4,1.3,0.8,0.5,1.5,43.0,598,151.7,3.5,,,,,,,,,
30/12/2014 06:00,77.1,5.1,0.2,2.3,7.7,87.8,1845,4.3,,,,,,,,,,,,,,,,,,
30/12/2014 05:00,,,,,,,,,,,,,,,,,,3.1,2.0,0.4,0.9,1.3,46.1,650,147.0,4.7
30/12/2014 03:00,,,,,,,,,4.1,2.1,0.6,0.2,0.9,42.5,596,150.9,3.6,,,,,,,,,
30/12/2014 02:00,72.4,5.0,0.3,2.3,7.8,85.7,1879,4.4,,,,,,,,,,,,,,,,,,
30/12/2014 01:00,,,,,,,,,,,,,,,,,,2.7,1.6,0.1,0.0,0.5,44.4,643,148.3,4.7
29/12/2014 23:00,,,,,,,,,4.3,2.1,0.7,0.4,1.5,42.6,595,152.1,3.5,,,,,,,,,
29/12/2014 22:00,73.1,5.0,0.2,2.0,7.5,86.1,1851,4.3,,,,,,,,,,,,,,,,,,
29/12/2014 21:00,,,,,,,,,,,,,,,,,,2.5,1.2,0.3,0.0,0.6,41.7,652,145.8,4.4
29/12/2014 19:00,,,,,,,,,4.2,2.4,0.8,0.0,1.2,42.6,594,152.6,3.5,,,,,,,,,
29/12/2014 18:00,77.9,4.9,0.2,2.4,7.6,87.5,1847,4.4,,,,,,,,,,,,,,,,,,
29/12/2014 17:00,,,,,,,,,,,,,,,,,,2.7,1.8,0.2,0.0,0.8,44.1,647,149.7,4.5
29/12/2014 15:00,,,,,,,,,4.3,2.1,0.5,0.9,0.5,42.5,600,152.5,3.6,,,,,,,,,
29/12/2014 14:00,73.7,4.9,0.2,2.2,6.2,85.7,1863,4.4,,,,,,,,,,,,,,,,,,
29/12/2014 13:00,,,,,,,,,,,,,,,,,,3.0,1.5,0.1,0.2,1.3,45.7,652,157.4,4.7
29/12/2014 11:00,,,,,,,,,4.7,1.3,0.8,0.7,1.5,42.9,597,160.8,3.7,,,,,,,,,
29/12/2014 10:00,68.8,3.8,0.1,2.2,8.8,81.4,1848,5.0,,,,,,,,,,,,,,,,,,
29/12/2014 09:00,,,,,,,,,,,,,,,,,,3.3,1.1,0.3,0.1,1.0,48.7,646,149.0,4.7
29/12/2014 07:00,,,,,,,,,4.4,2.1,0.7,0.7,1.0,42.5,608,153.2,3.7,,,,,,,,,
29/12/2014 06:00,74.6,3.8,0.0,2.3,7.9,84.5,1843,5.0,,,,,,,,,,,,,,,,,,
29/12/2014 05:00,,,,,,,,,,,,,,,,,,3.6,1.1,0.1,0.6,1.0,51.2,634,146.6,4.7
29/12/2014 03:00,,,,,,,,,4.4,2.5,0.8,0.5,0.7,42.3,605,149.1,3.7,,,,,,,,,
29/12/2014 02:00,68.3,4.5,0.1,1.9,6.9,80.7,1845,5.0,,,,,,,,,,,,,,,,,,
29/12/2014 01:00,,,,,,,,,,,,,,,,,,3.5,1.2,0.3,0.2,0.4,50.1,655,149.6,5.1
28/12/2014 23:00,,,,,,,,,4.3,1.4,0.7,0.1,1.4,42.4,604,147.8,3.7,,,,,,,,,
28/12/2014 22:00,67.9,5.4,0.3,2.4,6.0,81.1,1837,4.9,,,,,,,,,,,,,,,,,,
28/12/2014 21:00,,,,,,,,,,,,,,,,,,3.1,1.7,0.1,0.1,0.3,47.5,637,149.2,5.4
28/12/2014 19:00,,,,,,,,,4.4,2.1,0.6,0.1,0.9,42.9,594,154.0,3.7,,,,,,,,,
28/12/2014 18:00,70.6,4.6,0.1,2.6,8.4,83.9,1866,4.7,,,,,,,,,,,,,,,,,,
28/12/2014 17:00,,,,,,,,,,,,,,,,,,3.2,2.0,0.2,0.3,0.9,46.5,644,153.6,4.8
28/12/2014 15:00,,,,,,,,,4.1,2.2,0.7,0.4,1.1,42.3,591,154.9,3.7,,,,,,,,,
28/12/2014 14:00,69.3,4.2,0.2,2.3,7.7,82.6,1848,4.8,,,,,,,,,,,,,,,,,,
28/12/2014 13:00,,,,,,,,,,,,,,,,,,3.0,2.0,0.3,0.0,0.4,45.3,634,146.1,4.8
28/12/2014 11:00,,,,,,,,,4.0,1.4,0.7,0.5,0.5,43.2,594,147.3,3.7,,,,,,,,,
28/12/2014 10:00,68.6,4.3,0.2,2.3,7.0,81.1,1830,5.0,,,,,,,,,,,,,,,,,,
28/12/2014 09:00,,,,,,,,,,,,,,,,,,3.5,1.3,0.2,0.2,1.2,51.5,635,150.7,4.8
28/12/2014 07:00,,,,,,,,,4.2,2.3,0.5,0.5,1.1,41.9,595,158.6,3.7,,,,,,,,,
28/12/2014 06:00,71.3,3.8,0.1,2.6,8.5,82.9,1824,4.9,,,,,,,,,,,,,,,,,,
28/12/2014 05:00,,,,,,,,,,,,,,,,,,3.0,1.9,0.0,0.3,0.2,47.8,633,155.4,5.1
28/12/2014 03:00,,,,,,,,,4.2,1.6,0.8,0.6,0.9,42.1,596,151.7,3.7,,,,,,,,,
28/12/2014 02:00,69.4,4.6,0.1,1.9,8.8,83.8,1863,4.8,,,,,,,,,,,,,,,,,,
28/12/2014 01:00,,,,,,,,,,,,,,,,,,3.6,1.5,0.2,0.2,0.3,51.2,628,151.3,5.1
27/12/2014 23:00,,,,,,,,,4.0,2.2,0.5,0.7,0.5,42.0,587,152.4,3.7,,,,,,,,,
27/12/2014 22:00,66.7,5.0,0.4,2.1,7.5,81.3,1837,4.6,,,,,,,,,,,,,,,,,,
27/12/2014 21:00,,,,,,,,,,,,,,,,,,3.1,1.0,0.2,0.5,0.8,48.6,636,147.0,5.3
27/12/2014 19:00,,,,,,,,,4.2,1.2,0.5,0.7,2.7,42.0,593,154.6,3.8,,,,,,,,,
27/12/2014 18:00,66.3,5.0,0.2,2.0,7.3,81.3,1838,4.9,,,,,,,,,,,,,,,,,,
27/12/2014 17:00,,,,,,,,,,,,,,,,,,2.9,1.5,0.2,0.5,0.3,46.2,640,149.8,5.2
27/12/2014 15:00,,,,,,,,,4.2,2.2,0.7,0.1,1.5,42.5,595,159.5,3.8,,,,,,,,,
27/12/2014 14:00,70.3,4.5,0.3,2.1,9.1,83.7,1851,5.1,,,,,,,,,,,,,,,,,,
27/12/2014 13:00,,,,,,,,,,,,,,,,,,3.0,2.1,0.4,0.5,0.1,46.7,642,151.6,5.3
27/12/2014 11:00,,,,,,,,,4.2,1.5,0.7,0.2,0.2,41.9,589,152.2,3.8,,,,,,,,,
27/12/2014 10:00,68.6,3.7,0.2,2.4,9.6,82.9,1843,5.1,,,,,,,,,,,,,,,,,,
27/12/2014 09:00,,,,,,,,,,,,,,,,,,2.8,0.7,0.2,0.5,2.3,44.9,641,156.3,4.9
27/12/2014 07:00,,,,,,,,,4.4,1.9,0.7,0.3,0.6,42.2,586,157.9,3.8,,,,,,,,,
27/12/2014 06:00,68.5,4.7,0.4,2.3,6.5,82.9,1845,5.0,,,,,,,,,,,,,,,,,,
27/12/2014 05:00,,,,,,,,,,,,,,,,,,3.1,1.2,0.1,0.4,1.1,46.5,631,153.6,5.2
27/12/2014 03:00,,,,,,,,,4.1,2.4,0.7,0.2,0.5,42.0,584,150.8,3.8,,,,,,,,,
27/12/2014 02:00,68.1,4.1,0.2,2.4,7.8,82.9,1842,5.0,,,,,,,,,,,,,,,,,,
27/12/2014 01:00,,,,,,,,,,,,,,,,,,3.0,1.4,0.3,0.3,0.8,46.4,637,151.7,5.4
26/12/2014 23:00,,,,,,,,,4.2,1.0,0.6,0.6,2.9,41.8,586,160.6,3.8,,,,,,,,,
26/12/2014 22:00,65.7,3.9,0.2,2.1,9.3,81.2,1835,5.0,,,,,,,,,,,,,,,,,,
26/12/2014 21:00,,,,,,,,,,,,,,,,,,3.9,2.0,0.2,0.2,0.1,54.2,635,147.7,6.1
26/12/2014 19:00,,,,,,,,,4.2,2.1,0.7,0.8,1.1,41.9,589,155.4,3.9,,,,,,,,,
26/12/2014 18:00,65.2,4.3,0.3,2.7,8.2,81.0,1842,5.1,,,,,,,,,,,,,,,,,,
26/12/2014 17:00,,,,,,,,,,,,,,,,,,2.8,0.9,0.2,0.3,2.0,44.0,631,152.8,7.8
26/12/2014 15:00,,,,,,,,,4.0,1.7,0.6,0.6,1.8,41.5,585,142.0,3.8,,,,,,,,,
26/12/2014 14:00,67.4,4.3,0.2,2.5,7.8,82.6,1853,5.0,,,,,,,,,,,,,,,,,,
26/12/2014 13:00,,,,,,,,,,,,,,,,,,2.7,2.2,0.2,0.1,0.6,44.2,628,149.3,5.2
26/12/2014 11:00,,,,,,,,,4.2,0.8,0.9,0.6,2.4,41.8,589,146.9,3.8,,,,,,,,,
26/12/2014 10:00,67.8,5.1,0.1,1.7,7.2,82.5,1848,5.0,,,,,,,,,,,,,,,,,,
26/12/2014 09:00,,,,,,,,,,,,,,,,,,2.7,1.2,0.3,0.5,0.6,44.3,634,145.7,5.5
26/12/2014 07:00,,,,,,,,,4.2,2.6,0.8,0.9,0.0,41.8,593,150.5,3.8,,,,,,,,,
26/12/2014 06:00,64.7,4.6,0.1,2.6,8.7,81.0,1858,5.2,,,,,,,,,,,,,,,,,,
26/12/2014 05:00,,,,,,,,,,,,,,,,,,3.1,1.2,0.2,0.4,0.8,44.4,634,147.0,6.1
26/12/2014 03:00,,,,,,,,,4.0,1.2,0.6,0.9,1.5,41.6,594,148.8,3.9,,,,,,,,,
26/12/2014 02:00,64.3,5.1,0.2,2.4,7.2,81.0,1849,5.1,,,,,,,,,,,,,,,,,,
26/12/2014 01:00,,,,,,,,,,,,,,,,,,2.8,1.0,0.2,0.2,1.6,43.8,636,153.3,6.9
25/12/2014 23:00,,,,,,,,,3.6,1.2,0.8,0.1,3.6,41.2,589,156.5,3.8,,,,,,,,,
25/12/2014 22:00,69.9,4.3,0.0,2.4,8.8,84.0,1849,5.0,,,,,,,,,,,,,,,,,,
25/12/2014 21:00,,,,,,,,,,,,,,,,,,2.9,1.3,0.3,0.7,0.5,43.0,634,148.5,5.5
25/12/2014 19:00,,,,,,,,,3.9,1.6,1.0,0.8,2.5,41.1,579,154.6,3.7,,,,,,,,,
25/12/2014 18:00,66.2,5.3,0.2,2.7,7.0,81.9,1844,5.0,,,,,,,,,,,,,,,,,,
25/12/2014 17:00,,,,,,,,,,,,,,,,,,2.7,1.7,0.4,0.2,1.4,43.8,629,152.0,8.2
25/12/2014 15:00,,,,,,,,,3.8,2.0,0.7,0.8,0.7,40.8,584,155.1,3.7,,,,,,,,,
25/12/2014 14:00,67.4,5.1,0.3,2.5,7.3,83.0,1850,4.9,,,,,,,,,,,,,,,,,,
25/12/2014 13:00,,,,,,,,,,,,,,,,,,2.7,2.0,0.3,0.6,0.5,42.6,630,150.6,5.1
25/12/2014 11:00,,,,,,,,,4.1,1.9,0.7,0.6,1.8,41.3,577,157.5,3.7,,,,,,,,,
25/12/2014 10:00,63.9,5.3,0.0,2.2,6.7,81.0,1846,4.9,,,,,,,,,,,,,,,,,,
25/12/2014 09:00,,,,,,,,,,,,,,,,,,3.0,1.5,0.3,0.8,1.2,43.9,629,144.7,4.7
25/12/2014 07:00,,,,,,,,,4.0,1.3,0.7,0.9,2.1,41.2,576,152.3,3.8,,,,,,,,,
25/12/2014 06:00,66.0,5.4,0.2,2.3,5.9,83.0,1872,4.7,,,,,,,,,,,,,,,,,,
25/12/2014 05:00,,,,,,,,,,,,,,,,,,2.9,1.1,0.3,0.5,1.1,44.8,627,152.0,4.9
25/12/2014 03:00,,,,,,,,,4.1,1.7,0.9,0.6,1.6,41.1,579,154.9,3.7,,,,,,,,,
25/12/2014 02:00,64.5,4.4,0.2,2.4,8.2,81.2,1847,4.8,,,,,,,,,,,,,,,,,,
25/12/2014 01:00,,,,,,,,,,,,,,,,,,2.5,0.7,0.2,0.5,1.4,42.9,632,148.4,5.1
24/12/2014 23:00,,,,,,,,,3.9,2.2,0.7,0.2,1.1,41.1,582,149.7,3.6,,,,,,,,,
24/12/2014 22:00,66.3,4.7,0.2,2.6,7.8,83.2,1871,4.8,,,,,,,,,,,,,,,,,,
24/12/2014 21:00,,,,,,,,,,,,,,,,,,2.5,0.8,0.3,0.5,1.4,42.3,630,154.9,4.8
24/12/2014 19:00,,,,,,,,,3.8,2.4,0.6,0.6,0.4,40.7,579,154.3,3.7,,,,,,,,,
24/12/2014 18:00,68.3,4.7,0.1,2.6,7.9,83.4,1841,4.8,,,,,,,,,,,,,,,,,,
24/12/2014 17:00,,,,,,,,,,,,,,,,,,2.4,1.2,0.4,0.5,1.3,40.8,626,144.4,4.3
24/12/2014 15:00,,,,,,,,,3.8,1.2,0.5,0.2,2.1,41.0,575,150.8,3.7,,,,,,,,,
24/12/2014 14:00,68.1,3.9,0.1,2.0,9.2,83.2,1841,4.8,,,,,,,,,,,,,,,,,,
24/12/2014 13:00,,,,,,,,,,,,,,,,,,2.7,1.6,0.3,0.3,0.7,43.7,621,149.8,4.7
24/12/2014 11:00,,,,,,,,,4.0,0.8,0.7,1.1,1.6,41.1,581,151.0,3.7,,,,,,,,,
24/12/2014 10:00,66.5,4.0,0.0,2.4,8.2,82.6,1838,4.8,,,,,,,,,,,,,,,,,,
24/12/2014 09:00,,,,,,,,,,,,,,,,,,2.6,1.3,0.2,0.5,0.9,43.1,629,146.9,4.6
24/12/2014 07:00,,,,,,,,,3.8,1.0,0.9,0.7,1.5,40.8,571,154.7,3.7,,,,,,,,,
24/12/2014 06:00,67.5,4.6,0.0,2.2,7.3,83.0,1844,4.8,,,,,,,,,,,,,,,,,,
24/12/2014 05:00,,,,,,,,,,,,,,,,,,2.6,0.9,0.0,0.2,1.9,42.9,626,151.9,8.8
24/12/2014 03:00,,,,,,,,,3.7,1.7,0.6,0.8,1.2,40.4,577,157.6,3.7,,,,,,,,,
24/12/2014 02:00,63.9,4.8,0.4,2.6,6.8,81.8,1850,4.9,,,,,,,,,,,,,,,,,,
24/12/2014 01:00,,,,,,,,,,,,,,,,,,2.4,2.0,0.2,0.7,0.2,41.7,628,153.4,4.7
23/12/2014 23:00,,,,,,,,,3.7,2.8,0.7,0.7,0.4,40.5,579,149.9,3.7,,,,,,,,,
23/12/2014 22:00,62.6,5.7,0.5,2.0,7.2,81.6,1858,4.9,,,,,,,,,,,,,,,,,,
23/12/2014 21:00,,,,,,,,,,,,,,,,,,2.6,1.8,0.4,0.6,0.7,42.9,629,149.3,5.3
23/12/2014 19:00,,,,,,,,,4.1,2.7,1.0,0.6,0.4,40.8,582,149.3,3.7,,,,,,,,,
23/12/2014 18:00,64.5,4.6,0.5,2.7,7.4,83.1,1864,4.8,,,,,,,,,,,,,,,,,,
23/12/2014 17:00,,,,,,,,,,,,,,,,,,2.4,1.8,0.5,0.3,1.1,41.4,623,154.8,5.3
23/12/2014 15:00,,,,,,,,,4.1,2.5,0.9,0.7,1.6,41.1,579,154.1,3.7,,,,,,,,,
23/12/2014 14:00,64.3,5.0,0.3,2.5,7.2,82.9,1853,4.8,,,,,,,,,,,,,,,,,,
23/12/2014 13:00,,,,,,,,,,,,,,,,,,2.5,1.9,0.6,0.0,0.7,42.4,628,150.9,4.8
23/12/2014 11:00,,,,,,,,,3.8,3.4,0.8,0.6,0.4,40.4,578,154.8,3.7,,,,,,,,,
23/12/2014 10:00,64.8,6.7,0.3,2.5,6.8,83.2,1855,4.7,,,,,,,,,,,,,,,,,,
23/12/2014 09:00,,,,,,,,,,,,,,,,,,2.3,2.9,0.3,0.6,0.3,40.5,625,148.2,4.9
23/12/2014 07:00,,,,,,,,,3.8,3.1,0.9,0.6,1.0,40.1,584,157.4,3.7,,,,,,,,,
23/12/2014 06:00,67.8,4.5,0.4,2.6,8.3,85.4,1869,4.7,,,,,,,,,,,,,,,,,,
23/12/2014 05:00,,,,,,,,,,,,,,,,,,2.5,2.6,0.3,0.7,0.3,43.0,630,154.8,5.0
23/12/2014 03:00,,,,,,,,,3.9,2.7,1.1,0.7,0.3,40.4,574,153.3,3.7,,,,,,,,,
23/12/2014 02:00,65.8,5.1,0.5,2.6,7.5,84.2,1861,4.7,,,,,,,,,,,,,,,,,,
23/12/2014 01:00,,,,,,,,,,,,,,,,,,2.5,2.4,0.6,0.1,0.9,41.8,626,153.8,5.2
22/12/2014 23:00,,,,,,,,,3.7,3.1,0.9,0.0,0.2,39.9,558,157.0,3.7,,,,,,,,,
22/12/2014 22:00,64.4,6.5,0.5,2.0,5.6,82.9,1863,4.7,,,,,,,,,,,,,,,,,,
22/12/2014 21:00,,,,,,,,,,,,,,,,,,2.6,1.2,0.1,0.4,2.4,42.8,614,153.2,5.1
22/12/2014 19:00,,,,,,,,,3.8,2.5,1.0,0.2,0.7,40.0,577,152.7,3.7,,,,,,,,,
22/12/2014 18:00,64.5,5.3,0.3,1.9,6.9,83.2,1854,4.7,,,,,,,,,,,,,,,,,,
22/12/2014 17:00,,,,,,,,,,,,,,,,,,2.4,2.8,0.5,0.4,0.1,41.3,620,156.8,5.3
22/12/2014 15:00,,,,,,,,,3.9,1.7,0.9,0.9,2.2,40.3,572,147.8,3.7,,,,,,,,,
22/12/2014 14:00,65.8,5.9,0.2,2.1,6.4,83.8,1860,4.8,,,,,,,,,,,,,,,,,,
22/12/2014 13:00,,,,,,,,,,,,,,,,,,2.4,0.8,0.4,0.7,2.8,41.3,627,153.9,5.3
22/12/2014 11:00,,,,,,,,,3.7,2.9,0.8,0.7,0.4,40.9,569,149.0,3.7,,,,,,,,,
22/12/2014 10:00,66.0,5.9,0.5,2.5,6.8,84.0,1864,4.8,,,,,,,,,,,,,,,,,,
22/12/2014 09:00,,,,,,,,,,,,,,,,,,2.4,3.4,0.5,0.3,0.8,41.6,630,156.8,5.3
22/12/2014 07:00,,,,,,,,,3.9,2.1,1.2,0.3,0.9,40.0,569,148.4,3.7,,,,,,,,,
22/12/2014 06:00,65.1,5.9,0.5,2.7,7.9,83.1,1865,4.8,,,,,,,,,,,,,,,,,,
22/12/2014 05:00,,,,,,,,,,,,,,,,,,2.4,0.8,0.6,0.2,1.9,40.8,621,147.3,5.4
22/12/2014 03:00,,,,,,,,,3.7,2.7,0.7,0.7,0.2,39.9,565,155.5,3.7,,,,,,,,,
22/12/2014 02:00,63.9,5.1,0.4,2.3,8.8,82.2,1869,4.8,,,,,,,,,,,,,,,,,,
22/12/2014 01:00,,,,,,,,,,,,,,,,,,2.5,2.0,0.4,0.4,0.4,41.3,621,149.7,4.9
21/12/2014 23:00,,,,,,,,,3.7,1.6,1.0,0.4,2.7,39.4,565,153.1,3.7,,,,,,,,,
21/12/2014 22:00,66.1,5.4,0.6,2.6,7.5,84.1,1884,4.8,,,,,,,,,,,,,,,,,,
21/12/2014 21:00,,,,,,,,,,,,,,,,,,2.4,0.9,0.3,0.2,2.3,41.4,620,154.0,7.1
21/12/2014 19:00,,,,,,,,,3.8,2.4,1.0,0.4,1.5,40.4,566,159.2,3.6,,,,,,,,,
21/12/2014 18:00,65.7,4.4,0.2,2.8,8.5,82.9,1869,4.8,,,,,,,,,,,,,,,,,,
21/12/2014 17:00,,,,,,,,,,,,,,,,,,2.4,1.6,0.8,0.3,1.4,39.9,617,154.4,5.9
21/12/2014 15:00,,,,,,,,,3.8,2.9,0.7,0.8,0.3,39.6,569,157.0,3.7,,,,,,,,,
21/12/2014 14:00,65.3,5.1,0.4,2.8,6.8,82.5,1860,4.8,,,,,,,,,,,,,,,,,,
21/12/2014 13:00,,,,,,,,,,,,,,,,,,2.8,1.4,0.5,0.6,1.3,42.1,614,150.7,4.9
21/12/2014 11:00,,,,,,,,,3.9,2.0,0.9,0.1,2.2,39.4,560,152.9,3.7,,,,,,,,,
21/12/2014 10:00,64.2,5.2,0.2,2.5,6.4,81.8,1868,4.8,,,,,,,,,,,,,,,,,,
21/12/2014 09:00,,,,,,,,,,,,,,,,,,2.7,2.1,0.3,0.0,0.1,42.3,610,152.5,5.0
21/12/2014 07:00,,,,,,,,,3.7,2.2,0.8,0.6,1.1,39.3,565,157.3,3.6,,,,,,,,,
21/12/2014 06:00,64.5,5.5,0.2,2.2,6.6,81.4,1866,4.8,,,,,,,,,,,,,,,,,,
21/12/2014 05:00,,,,,,,,,,,,,,,,,,2.4,1.8,0.3,0.6,1.3,41.0,615,153.0,4.9
21/12/2014 03:00,,,,,,,,,3.6,1.7,0.7,0.2,2.1,39.3,566,160.1,3.6,,,,,,,,,
21/12/2014 02:00,64.9,4.3,0.3,2.5,9.3,81.8,1873,4.8,,,,,,,,,,,,,,,,,,
21/12/2014 01:00,,,,,,,,,,,,,,,,,,2.5,1.2,0.2,0.4,1.2,41.1,609,152.2,5.0
20/12/2014 23:00,,,,,,,,,4.0,2.2,0.9,0.3,0.3,39.6,561,151.1,3.6,,,,,,,,,
20/12/2014 22:00,63.4,5.0,0.3,2.7,7.7,81.1,1860,4.9,,,,,,,,,,,,,,,,,,
20/12/2014 21:00,,,,,,,,,,,,,,,,,,2.7,3.8,0.6,0.5,2.1,42.6,615,149.4,5.1
20/12/2014 19:00,,,,,,,,,3.8,1.7,0.9,0.6,0.7,39.3,559,148.9,3.6,,,,,,,,,
20/12/2014 18:00,63.9,4.6,0.3,2.4,7.9,80.9,1866,4.8,,,,,,,,,,,,,,,,,,
20/12/2014 17:00,,,,,,,,,,,,,,,,,,3.1,0.9,0.4,0.1,2.5,44.8,614,141.5,6.0
20/12/2014 15:00,,,,,,,,,4.1,2.0,0.8,0.7,1.2,39.9,562,153.9,3.6,,,,,,,,,
20/12/2014 14:00,65.8,4.1,0.2,2.3,9.0,82.2,1863,4.9,,,,,,,,,,,,,,,,,,
20/12/2014 13:00,,,,,,,,,,,,,,,,,,2.6,1.6,0.3,0.1,1.8,41.1,610,159.6,7.6
20/12/2014 11:00,,,,,,,,,4.0,1.4,0.6,0.2,1.4,39.1,559,149.4,3.7,,,,,,,,,
20/12/2014 10:00,64.7,4.1,0.3,1.9,9.5,81.4,1875,5.0,,,,,,,,,,,,,,,,,,
20/12/2014 09:00,,,,,,,,,,,,,,,,,,2.6,2.0,0.4,0.4,0.8,41.2,615,148.9,7.1
20/12/2014 07:00,,,,,,,,,3.8,1.9,0.8,0.6,1.9,39.2,553,153.5,3.7,,,,,,,,,
20/12/2014 06:00,63.4,4.6,0.3,3.1,7.9,80.6,1877,5.1,,,,,,,,,,,,,,,,,,
20/12/2014 05:00,,,,,,,,,,,,,,,,,,2.5,2.1,0.5,0.6,0.0,41.3,613,146.4,10.0
20/12/2014 03:00,,,,,,,,,3.8,1.5,0.6,0.3,2.4,38.8,561,150.5,3.8,,,,,,,,,
20/12/2014 02:00,65.2,4.3,0.3,2.2,8.6,81.8,1875,5.2,,,,,,,,,,,,,,,,,,
20/12/2014 01:00,,,,,,,,,,,,,,,,,,2.5,1.3,0.3,0.4,0.7,40.7,602,151.6,6.9
19/12/2014 23:00,,,,,,,,,3.8,2.3,0.7,0.4,0.9,38.8,558,158.2,3.8,,,,,,,,,
19/12/2014 22:00,62.9,4.5,0.1,2.0,9.4,80.5,1885,5.4,,,,,,,,,,,,,,,,,,
19/12/2014 21:00,,,,,,,,,,,,,,,,,,2.6,1.1,0.3,0.5,0.6,40.9,613,150.9,9.4
19/12/2014 19:00,,,,,,,,,4.1,1.5,0.7,0.6,0.4,38.9,556,153.7,4.1,,,,,,,,,
19/12/2014 18:00,65.1,3.9,0.1,2.8,9.9,82.9,1915,6.2,,,,,,,,,,,,,,,,,,
19/12/2014 17:00,,,,,,,,,,,,,,,,,,2.5,1.4,0.2,0.7,1.0,41.4,615,148.7,15.8
19/12/2014 15:00,,,,,,,,,3.9,1.9,0.7,0.8,0.8,38.8,551,162.5,3.9,,,,,,,,,
19/12/2014 14:00,61.4,4.3,0.3,3.3,7.6,79.2,1894,6.5,,,,,,,,,,,,,,,,,,
19/12/2014 13:00,,,,,,,,,,,,,,,,,,2.6,0.7,0.1,0.6,1.9,41.0,611,152.7,16.0
19/12/2014 11:00,,,,,,,,,4.0,2.1,0.9,0.4,0.8,38.7,557,148.1,3.7,,,,,,,,,
19/12/2014 10:00,62.7,3.8,0.1,2.6,9.9,74.6,1891,7.0,,,,,,,,,,,,,,,,,,
19/12/2014 09:00,,,,,,,,,,,,,,,,,,2.6,2.0,0.2,0.6,0.1,41.4,609,148.5,5.1
19/12/2014 07:00,,,,,,,,,3.9,1.8,0.8,0.5,1.0,38.7,556,150.0,3.7,,,,,,,,,
19/12/2014 06:00,68.0,4.6,0.1,2.7,7.8,78.4,1923,6.9,,,,,,,,,,,,,,,,,,
19/12/2014 05:00,,,,,,,,,,,,,,,,,,2.6,0.8,0.2,0.2,1.5,41.9,609,153.5,5.6
19/12/2014 03:00,,,,,,,,,3.7,2.0,0.6,0.6,1.3,38.4,554,154.5,3.8,,,,,,,,,
19/12/2014 02:00,65.1,4.3,0.3,2.9,9.1,76.5,1890,7.1,,,,,,,,,,,,,,,,,,
19/12/2014 01:00,,,,,,,,,,,,,,,,,,2.5,1.1,0.3,0.7,1.9,41.4,606,157.2,5.7
18/12/2014 23:00,,,,,,,,,3.5,0.9,1.0,0.9,1.7,38.1,561,148.2,3.7,,,,,,,,,
18/12/2014 22:00,63.4,4.7,0.3,2.7,8.7,76.3,1897,7.0,,,,,,,,,,,,,,,,,,
18/12/2014 21:00,,,,,,,,,,,,,,,,,,2.4,2.1,0.5,0.9,0.2,40.6,609,157.8,8.4
18/12/2014 19:00,,,,,,,,,3.4,2.5,0.9,0.8,1.1,38.3,559,150.4,3.7,,,,,,,,,
18/12/2014 18:00,64.7,5.0,0.4,2.9,7.5,77.0,1892,7.0,,,,,,,,,,,,,,,,,,
18/12/2014 17:00,,,,,,,,,,,,,,,,,,2.5,1.7,0.2,0.3,1.5,40.2,606,150.0,5.4
18/12/2014 15:00,,,,,,,,,3.7,1.9,1.0,0.5,1.3,38.5,556,155.6,3.6,,,,,,,,,
18/12/2014 14:00,60.7,5.4,0.4,2.8,9.0,74.8,1892,6.9,,,,,,,,,,,,,,,,,,
18/12/2014 13:00,,,,,,,,,,,,,,,,,,2.2,3.0,0.3,0.2,0.2,39.4,605,149.9,5.6
18/12/2014 11:00,,,,,,,,,3.7,2.6,0.8,0.9,0.8,38.2,557,157.7,3.6,,,,,,,,,
18/12/2014 10:00,64.2,5.0,0.5,2.2,8.9,76.7,1892,7.0,,,,,,,,,,,,,,,,,,
18/12/2014 09:00,,,,,,,,,,,,,,,,,,2.4,3.2,0.4,0.1,0.6,40.6,617,152.3,5.8
18/12/2014 07:00,,,,,,,,,3.7,2.5,0.9,0.4,1.2,38.5,553,154.4,3.7,,,,,,,,,
18/12/2014 06:00,63.6,5.3,0.6,2.2,7.3,76.2,1886,7.1,,,,,,,,,,,,,,,,,,
18/12/2014 05:00,,,,,,,,,,,,,,,,,,2.3,3.2,0.2,0.7,1.0,39.0,601,145.2,6.9
18/12/2014 03:00,,,,,,,,,3.8,1.8,1.0,0.9,1.2,38.3,551,150.8,3.6,,,,,,,,,
18/12/2014 02:00,64.9,4.6,0.3,2.6,8.8,76.6,1878,7.2,,,,,,,,,,,,,,,,,,
18/12/2014 01:00,,,,,,,,,,,,,,,,,,2.4,1.9,0.1,0.6,1.0,39.7,605,153.7,7.5
17/12/2014 23:00,,,,,,,,,4.2,2.2,1.0,0.4,2.1,38.5,551,152.3,3.6,,,,,,,,,
17/12/2014 22:00,63.7,5.5,0.6,2.8,7.8,75.8,1869,7.1,,,,,,,,,,,,,,,,,,
17/12/2014 21:00,,,,,,,,,,,,,,,,,,2.5,2.6,0.5,0.5,0.3,40.9,609,153.6,11.2
17/12/2014 19:00,,,,,,,,,3.8,2.2,0.8,0.6,0.9,38.3,548,154.7,3.7,,,,,,,,,
17/12/2014 18:00,60.4,4.3,0.4,2.6,8.9,73.9,1873,7.2,,,,,,,,,,,,,,,,,,
17/12/2014 17:00,,,,,,,,,,,,,,,,,,2.3,1.6,0.2,0.5,1.0,40.0,610,153.9,7.8
17/12/2014 15:00,,,,,,,,,3.8,1.7,1.1,0.9,1.3,38.0,556,149.8,3.7,,,,,,,,,
17/12/2014 14:00,64.1,4.1,0.3,3.5,8.7,75.8,1868,7.2,,,,,,,,,,,,,,,,,,
17/12/2014 13:00,,,,,,,,,,,,,,,,,,2.7,1.5,0.3,0.5,1.8,43.0,605,150.4,9.2
17/12/2014 11:00,,,,,,,,,3.9,2.8,0.8,0.1,1.1,38.3,546,152.6,3.7,,,,,,,,,
17/12/2014 10:00,66.0,4.5,0.3,2.6,8.6,77.9,1897,7.1,,,,,,,,,,,,,,,,,,
17/12/2014 09:00,,,,,,,,,,,,,,,,,,2.5,1.9,0.4,0.7,0.8,39.4,615,153.4,9.5
17/12/2014 07:00,,,,,,,,,3.8,2.2,0.7,0.5,1.8,38.2,546,150.9,3.9,,,,,,,,,
17/12/2014 06:00,61.7,5.5,0.6,2.8,6.5,74.8,1885,7.2,,,,,,,,,,,,,,,,,,
17/12/2014 05:00,,,,,,,,,,,,,,,,,,2.6,1.7,0.5,0.3,0.3,40.3,597,144.9,7.3
17/12/2014 03:00,,,,,,,,,3.8,2.9,0.9,0.2,0.4,37.9,545,153.2,3.6,,,,,,,,,
17/12/2014 02:00,60.8,5.3,0.4,2.4,7.1,73.7,1847,6.8,,,,,,,,,,,,,,,,,,
17/12/2014 01:00,,,,,,,,,,,,,,,,,,2.6,1.6,0.6,0.2,2.3,40.5,600,147.7,11.8
16/12/2014 23:00,,,,,,,,,3.9,1.9,0.7,0.7,0.9,37.9,550,163.2,3.7,,,,,,,,,
16/12/2014 22:00,61.6,4.0,0.3,2.7,9.2,73.4,1853,7.3,,,,,,,,,,,,,,,,,,
16/12/2014 21:00,,,,,,,,,,,,,,,,,,3.0,1.1,0.1,0.4,1.2,44.0,602,152.4,8.2
16/12/2014 19:00,,,,,,,,,3.6,1.3,0.9,0.6,1.7,37.6,548,155.9,3.7,,,,,,,,,
16/12/2014 18:00,62.7,4.1,0.3,2.7,8.8,74.8,1873,7.1,,,,,,,,,,,,,,,,,,
16/12/2014 17:00,,,,,,,,,,,,,,,,,,2.7,1.5,0.4,0.4,1.6,40.8,594,147.5,5.6
16/12/2014 15:00,,,,,,,,,3.7,1.8,0.7,1.3,0.4,37.5,540,152.8,3.7,,,,,,,,,
16/12/2014 14:00,61.4,4.3,0.3,2.3,8.4,72.9,1839,7.2,,,,,,,,,,,,,,,,,,
16/12/2014 13:00,,,,,,,,,,,,,,,,,,2.4,1.9,0.3,0.5,0.9,39.8,600,151.0,5.5
16/12/2014 11:00,,,,,,,,,3.9,1.3,0.6,1.0,1.3,37.6,546,155.7,3.8,,,,,,,,,
16/12/2014 10:00,62.8,3.8,0.4,2.3,9.0,74.3,1862,7.5,,,,,,,,,,,,,,,,,,
16/12/2014 09:00,,,,,,,,,,,,,,,,,,2.8,1.2,0.3,0.1,1.4,41.7,597,151.3,5.6
16/12/2014 07:00,,,,,,,,,3.8,2.0,0.6,0.4,1.3,37.5,542,147.6,3.8,,,,,,,,,
16/12/2014 06:00,61.7,3.2,0.2,2.5,10.0,72.9,1830,7.4,,,,,,,,,,,,,,,,,,
16/12/2014 05:00,,,,,,,,,,,,,,,,,,2.4,1.6,0.3,0.5,0.6,40.2,599,158.9,6.5
16/12/2014 03:00,,,,,,,,,3.7,1.8,0.7,0.4,1.4,37.4,542,146.9,3.8,,,,,,,,,
16/12/2014 02:00,68.9,4.0,0.1,2.4,9.0,77.5,1861,7.5,,,,,,,,,,,,,,,,,,
16/12/2014 01:00,,,,,,,,,,,,,,,,,,2.6,1.5,0.3,0.5,1.0,40.1,603,155.7,7.7
15/12/2014 23:00,,,,,,,,,3.7,0.9,0.6,1.3,3.3,37.0,536,156.4,3.9,,,,,,,,,
15/12/2014 22:00,61.2,3.2,0.2,2.6,8.8,71.9,1828,7.6,,,,,,,,,,,,,,,,,,
15/12/2014 21:00,,,,,,,,,,,,,,,,,,2.6,2.2,0.3,0.5,0.2,39.9,595,157.4,6.4
15/12/2014 19:00,,,,,,,,,3.9,1.6,0.7,0.7,1.0,37.3,547,153.6,4.0,,,,,,,,,
15/12/2014 18:00,61.4,3.1,0.1,2.7,10.1,72.4,1824,7.6,,,,,,,,,,,,,,,,,,
15/12/2014 17:00,,,,,,,,,,,,,,,,,,2.8,0.9,0.3,0.5,2.9,40.7,593,151.2,6.0
15/12/2014 15:00,,,,,,,,,3.6,2.0,0.6,0.7,0.3,37.0,543,151.9,4.0,,,,,,,,,
15/12/2014 14:00,60.8,4.4,0.2,2.6,7.3,72.0,1816,7.7,,,,,,,,,,,,,,,,,,
15/12/2014 13:00,,,,,,,,,,,,,,,,,,2.6,1.2,0.2,0.9,1.6,41.1,591,154.1,5.8
15/12/2014 11:00,,,,,,,,,3.6,1.6,0.6,0.9,0.7,37.2,540,152.9,4.0,,,,,,,,,
15/12/2014 10:00,60.5,5.0,0.2,2.3,6.3,71.8,1805,7.8,,,,,,,,,,,,,,,,,,
15/12/2014 09:00,,,,,,,,,,,,,,,,,,2.5,2.0,0.3,0.8,0.3,39.5,591,153.2,5.9
15/12/2014 07:00,,,,,,,,,3.6,1.9,0.7,0.6,0.7,37.0,546,151.5,4.2,,,,,,,,,
15/12/2014 06:00,60.3,4.1,0.1,3.0,7.4,71.8,1812,8.0,,,,,,,,,,,,,,,,,,
15/12/2014 05:00,,,,,,,,,,,,,,,,,,2.4,2.3,0.0,0.1,0.1,39.3,597,146.9,6.6
15/12/2014 03:00,,,,,,,,,3.7,1.3,0.6,0.6,1.2,37.2,541,155.9,4.3,,,,,,,,,
15/12/2014 02:00,60.7,3.8,0.2,2.6,9.3,71.9,1804,8.1,,,,,,,,,,,,,,,,,,
15/12/2014 01:00,,,,,,,,,,,,,,,,,,2.6,1.7,0.2,0.6,0.6,40.8,592,150.2,6.0
14/12/2014 23:00,,,,,,,,,3.6,2.9,0.6,0.3,0.8,37.0,533,157.2,4.2,,,,,,,,,
14/12/2014 22:00,61.4,3.4,0.2,2.9,8.6,71.9,1804,8.2,,,,,,,,,,,,,,,,,,
14/12/2014 21:00,,,,,,,,,,,,,,,,,,2.7,1.3,0.2,0.2,0.9,39.7,593,147.7,9.0
14/12/2014 19:00,,,,,,,,,3.4,1.1,0.6,0.6,1.7,36.5,540,143.2,4.2,,,,,,,,,
14/12/2014 18:00,61.5,4.0,0.2,2.8,8.4,73.2,1794,8.0,,,,,,,,,,,,,,,,,,
14/12/2014 17:00,,,,,,,,,,,,,,,,,,2.5,1.2,0.2,0.5,1.4,39.2,597,150.3,12.4
14/12/2014 15:00,,,,,,,,,3.5,2.8,1.0,0.5,0.3,36.7,543,147.5,4.2,,,,,,,,,
14/12/2014 14:00,60.7,3.5,0.5,2.5,9.5,72.7,1798,8.0,,,,,,,,,,,,,,,,,,
14/12/2014 13:00,,,,,,,,,,,,,,,,,,2.7,1.9,0.2,0.2,0.8,40.3,604,153.1,12.3
14/12/2014 11:00,,,,,,,,,3.5,1.4,0.7,0.8,1.7,36.5,539,148.6,3.8,,,,,,,,,
14/12/2014 10:00,59.7,5.1,0.4,2.5,7.4,72.5,1810,7.6,,,,,,,,,,,,,,,,,,
14/12/2014 09:00,,,,,,,,,,,,,,,,,,2.4,1.9,0.1,0.3,0.7,38.3,591,162.3,6.4
14/12/2014 07:00,,,,,,,,,3.6,1.1,1.0,0.6,0.8,36.6,538,152.7,3.8,,,,,,,,,
14/12/2014 06:00,61.4,4.3,0.3,2.2,6.1,72.6,1781,7.8,,,,,,,,,,,,,,,,,,
14/12/2014 05:00,,,,,,,,,,,,,,,,,,2.4,1.2,0.3,0.3,1.3,37.7,585,150.3,8.9
14/12/2014 03:00,,,,,,,,,3.7,1.0,0.7,0.5,2.3,36.9,535,156.2,3.9,,,,,,,,,
14/12/2014 02:00,59.1,4.0,0.4,2.8,9.6,70.9,1776,7.9,,,,,,,,,,,,,,,,,,
14/12/2014 01:00,,,,,,,,,,,,,,,,,,2.4,1.9,0.4,0.6,0.6,38.0,586,147.7,6.7
13/12/2014 23:00,,,,,,,,,3.6,1.9,0.8,0.3,1.3,36.7,535,161.4,4.0,,,,,,,,,
13/12/2014 22:00,60.9,3.7,0.0,2.1,8.1,71.3,1771,7.9,,,,,,,,,,,,,,,,,,
13/12/2014 21:00,,,,,,,,,,,,,,,,,,2.5,1.9,0.3,0.2,0.3,38.3,593,153.4,6.9
13/12/2014 19:00,,,,,,,,,3.7,1.4,0.7,0.4,0.8,36.5,536,153.0,4.0,,,,,,,,,
13/12/2014 18:00,60.5,4.2,0.2,2.1,8.4,70.5,1771,8.1,,,,,,,,,,,,,,,,,,
13/12/2014 17:00,,,,,,,,,,,,,,,,,,2.7,1.7,0.3,0.4,0.7,40.0,583,148.8,7.8
13/12/2014 15:00,,,,,,,,,3.4,0.8,0.9,0.8,2.8,36.1,529,155.4,4.0,,,,,,,,,
13/12/2014 14:00,59.0,3.7,0.1,2.3,8.2,70.2,1755,8.3,,,,,,,,,,,,,,,,,,
13/12/2014 13:00,,,,,,,,,,,,,,,,,,2.6,1.1,0.0,0.6,0.9,38.8,585,154.4,7.3
13/12/2014 11:00,,,,,,,,,3.7,2.3,0.9,0.4,0.3,36.5,541,156.6,4.2,,,,,,,,,
13/12/2014 10:00,59.8,3.1,0.2,2.4,8.8,69.7,1752,8.7,,,,,,,,,,,,,,,,,,
13/12/2014 09:00,,,,,,,,,,,,,,,,,,2.8,1.3,0.3,0.0,1.0,40.3,590,148.6,6.5
13/12/2014 07:00,,,,,,,,,3.3,1.5,0.7,0.3,1.3,36.1,539,153.4,4.3,,,,,,,,,
13/12/2014 06:00,62.0,3.1,0.1,2.5,8.0,71.3,1743,8.6,,,,,,,,,,,,,,,,,,
13/12/2014 05:00,,,,,,,,,,,,,,,,,,2.6,1.5,0.4,0.2,1.1,39.9,592,148.2,7.7
13/12/2014 03:00,,,,,,,,,3.6,1.2,0.7,0.7,1.8,36.5,530,149.1,4.2,,,,,,,,,
13/12/2014 02:00,62.8,4.0,0.2,2.2,7.6,72.1,1740,8.5,,,,,,,,,,,,,,,,,,
13/12/2014 01:00,,,,,,,,,,,,,,,,,,2.9,1.3,0.3,0.3,1.2,40.7,587,149.8,7.7
12/12/2014 23:00,,,,,,,,,3.7,1.9,0.6,0.0,0.6,36.2,532,153.9,4.3,,,,,,,,,
12/12/2014 22:00,58.1,4.0,0.3,2.3,8.5,69.6,1732,8.5,,,,,,,,,,,,,,,,,,
12/12/2014 21:00,,,,,,,,,,,,,,,,,,2.7,0.9,0.4,0.4,1.0,41.0,588,146.4,10.8
12/12/2014 19:00,,,,,,,,,3.8,3.0,1.0,0.9,0.4,36.3,532,158.3,4.3,,,,,,,,,
12/12/2014 18:00,59.8,3.9,0.3,2.8,8.2,70.8,1729,8.4,,,,,,,,,,,,,,,,,,
12/12/2014 17:00,,,,,,,,,,,,,,,,,,2.7,1.9,0.3,0.0,0.8,39.2,591,155.5,8.6
12/12/2014 15:00,,,,,,,,,3.7,2.3,0.6,0.5,1.3,36.4,536,156.1,4.5,,,,,,,,,
12/12/2014 14:00,58.2,4.1,0.2,2.3,7.4,69.6,1719,8.9,,,,,,,,,,,,,,,,,,
12/12/2014 13:00,,,,,,,,,,,,,,,,,,1.9,1.6,0.2,0.2,0.3,39.0,583,145.8,12.7
12/12/2014 12:00,,,,,,,,,,,,,,,,,,2.0,1.4,0.2,0.5,0.6,40.8,583,150.7,12.5
12/12/2014 11:00,,,,,,,,,2.7,1.3,0.6,0.6,0.8,36.3,521,155.8,5.9,,,,,,,,,
12/12/2014 10:00,,,,,,,,,,,,,,,,,,5.4,1.5,0.1,0.9,1.2,41.6,681,152.4,39.7
12/12/2014 09:00,56.0,3.4,0.1,2.4,8.2,68.1,1712,9.8,,,,,,,,,,,,,,,,,,
12/12/2014 07:00,,,,,,,,,2.7,1.9,0.6,0.3,0.2,36.0,525,153.6,12.5,,,,,,,,,
12/12/2014 06:00,,,,,,,,,,,,,,,,,,6.7,1.0,0.1,0.7,1.5,43.5,707,153.0,24.0
12/12/2014 05:00,55.7,3.9,0.0,2.4,8.7,67.7,1693,9.5,,,,,,,,,,,,,,,,,,
12/12/2014 03:00,,,,,,,,,2.7,1.7,0.7,0.5,1.3,36.3,526,155.0,5.8,,,,,,,,,
12/12/2014 02:00,,,,,,,,,,,,,,,,,,6.7,2.4,0.1,0.7,0.8,41.8,720,148.3,12.2
12/12/2014 01:00,55.8,4.5,0.2,2.1,6.7,67.5,1687,7.7,,,,,,,,,,,,,,,,,,
11/12/2014 23:00,,,,,,,,,2.7,2.8,0.6,0.3,0.5,35.9,519,153.4,3.6,,,,,,,,,
11/12/2014 22:00,,,,,,,,,,,,,,,,,,5.8,1.9,0.0,0.3,1.4,42.8,674,148.6,5.7
11/12/2014 21:00,55.9,4.2,0.1,2.8,7.1,67.9,1688,7.3,,,,,,,,,,,,,,,,,,
11/12/2014 19:00,,,,,,,,,2.7,2.3,0.8,0.5,0.1,35.9,521,154.3,3.5,,,,,,,,,
11/12/2014 18:00,,,,,,,,,,,,,,,,,,5.1,2.1,0.3,0.3,0.3,42.5,671,152.6,6.1
11/12/2014 17:00,56.8,4.2,0.4,2.2,8.1,68.5,1695,7.3,,,,,,,,,,,,,,,,,,
11/12/2014 15:00,,,,,,,,,2.7,1.0,0.6,0.4,1.9,35.8,519,150.2,3.5,,,,,,,,,
11/12/2014 14:00,,,,,,,,,,,,,,,,,,4.8,1.7,0.1,0.1,2.0,40.6,663,152.1,4.8
11/12/2014 13:00,56.4,3.6,0.3,2.3,7.9,67.7,1674,7.2,,,,,,,,,,,,,,,,,,
11/12/2014 11:00,,,,,,,,,2.7,2.1,0.6,0.8,0.5,35.7,512,159.9,3.5,,,,,,,,,
11/12/2014 10:00,,,,,,,,,,,,,,,,,,5.3,0.7,0.2,0.9,3.1,41.2,663,151.7,5.2
11/12/2014 09:00,55.7,4.1,0.2,2.2,8.3,67.1,1671,7.1,,,,,,,,,,,,,,,,,,
11/12/2014 07:00,,,,,,,,,2.7,1.7,0.8,0.7,0.8,36.7,516,149.4,3.6,,,,,,,,,
11/12/2014 06:00,,,,,,,,,,,,,,,,,,5.7,1.6,0.2,0.9,0.2,42.3,664,155.4,5.4
11/12/2014 05:00,55.2,4.3,0.2,2.5,5.5,67.4,1670,7.1,,,,,,,,,,,,,,,,,,
11/12/2014 03:00,,,,,,,,,2.6,1.2,0.6,0.5,0.6,35.6,520,158.7,3.6,,,,,,,,,
11/12/2014 02:00,,,,,,,,,,,,,,,,,,6.0,2.1,0.3,0.8,1.2,42.2,669,157.9,6.1
11/12/2014 01:00,54.8,4.7,0.1,1.8,7.6,67.0,1643,7.0,,,,,,,,,,,,,,,,,,
10/12/2014 23:00,,,,,,,,,2.6,1.3,0.8,0.7,0.7,35.6,514,158.7,3.6,,,,,,,,,
10/12/2014 22:00,,,,,,,,,,,,,,,,,,5.0,1.7,0.1,0.6,1.6,40.8,663,158.9,6.3
10/12/2014 21:00,54.4,3.8,0.3,2.2,6.8,66.7,1654,6.7,,,,,,,,,,,,,,,,,,
10/12/2014 19:00,,,,,,,,,2.6,1.7,0.8,0.5,1.8,35.6,518,149.9,3.6,,,,,,,,,
10/12/2014 18:00,,,,,,,,,,,,,,,,,,4.8,2.4,0.3,0.9,0.0,41.0,659,158.3,5.6
10/12/2014 17:00,54.2,3.2,0.1,2.6,7.8,66.8,1651,6.6,,,,,,,,,,,,,,,,,,
10/12/2014 15:00,,,,,,,,,2.6,1.5,0.6,0.9,1.3,35.2,522,148.1,3.6,,,,,,,,,
10/12/2014 14:00,,,,,,,,,,,,,,,,,,5.2,0.8,0.1,0.9,2.4,41.5,655,148.8,6.8
10/12/2014 13:00,54.1,3.7,0.3,2.4,7.3,66.8,1632,6.3,,,,,,,,,,,,,,,,,,
10/12/2014 11:00,,,,,,,,,2.7,1.1,0.5,0.0,2.0,35.6,518,158.0,3.6,,,,,,,,,
10/12/2014 10:00,,,,,,,,,,,,,,,,,,4.9,2.7,0.0,0.8,0.2,41.1,651,156.9,6.0
10/12/2014 09:00,53.9,4.1,0.1,2.1,6.7,66.5,1630,6.2,,,,,,,,,,,,,,,,,,
10/12/2014 07:00,,,,,,,,,2.6,1.6,0.6,0.5,0.9,35.1,521,152.8,3.6,,,,,,,,,
10/12/2014 06:00,,,,,,,,,,,,,,,,,,4.6,1.5,0.1,0.5,1.9,40.9,651,156.7,6.8
10/12/2014 05:00,53.7,3.4,0.2,2.5,7.8,66.4,1630,6.1,,,,,,,,,,,,,,,,,,
10/12/2014 03:00,,,,,,,,,2.7,2.0,0.6,0.9,0.0,35.7,516,154.3,3.8,,,,,,,,,
10/12/2014 02:00,,,,,,,,,,,,,,,,,,4.5,1.6,0.1,0.4,1.2,40.2,653,153.0,6.4
10/12/2014 01:00,53.0,3.4,0.0,2.3,7.3,66.6,1633,6.0,,,,,,,,,,,,,,,,,,
09/12/2014 23:00,,,,,,,,,2.6,1.7,0.7,0.1,1.1,34.8,517,153.4,3.9,,,,,,,,,
09/12/2014 22:00,,,,,,,,,,,,,,,,,,4.7,1.7,0.3,0.6,0.9,40.9,654,155.8,7.4
09/12/2014 21:00,58.3,4.4,0.6,2.6,6.2,70.5,1646,6.3,,,,,,,,,,,,,,,,,,
09/12/2014 20:00,,,,,,,,,,,,,,,,,,2.2,3.0,0.2,0.2,0.7,36.8,586,148.5,31.4
09/12/2014 19:00,,,,,,,,,3.5,1.9,0.8,0.8,1.6,35.1,529,156.6,3.8,,,,,,,,,
09/12/2014 17:00,60.4,4.8,0.4,2.0,6.1,71.7,1636,5.9,,,,,,,,,,,,,,,,,,
09/12/2014 16:00,,,,,,,,,,,,,,,,,,2.4,1.9,0.5,0.7,0.8,38.3,586,149.7,12.5
09/12/2014 15:00,,,,,,,,,3.6,0.9,0.8,0.3,2.4,34.8,523,153.1,3.6,,,,,,,,,
09/12/2014 13:00,59.6,3.5,0.2,1.8,8.5,70.0,1616,5.7,,,,,,,,,,,,,,,,,,
09/12/2014 12:00,,,,,,,,,,,,,,,,,,2.2,1.4,0.1,0.7,0.5,38.8,585,148.0,6.2
09/12/2014 11:00,,,,,,,,,3.4,1.9,0.4,0.3,0.7,34.4,520,152.0,3.7,,,,,,,,,
09/12/2014 09:00,59.3,3.7,0.4,1.7,7.4,69.1,1623,5.8,,,,,,,,,,,,,,,,,,
09/12/2014 08:00,,,,,,,,,,,,,,,,,,2.5,1.5,0.1,0.5,0.7,40.4,573,149.7,6.9
09/12/2014 07:00,,,,,,,,,3.6,0.9,0.5,0.8,2.4,34.7,523,150.3,3.7,,,,,,,,,
09/12/2014 05:00,56.9,4.7,0.3,2.2,5.7,67.8,1618,5.9,,,,,,,,,,,,,,,,,,
09/12/2014 04:00,,,,,,,,,,,,,,,,,,2.8,2.1,0.1,0.2,0.7,41.7,571,160.8,5.3
09/12/2014 03:00,,,,,,,,,3.2,2.0,0.6,0.8,0.1,34.1,527,153.5,3.7,,,,,,,,,
09/12/2014 01:00,59.8,3.2,0.1,2.3,7.5,69.7,1621,5.8,,,,,,,,,,,,,,,,,,
09/12/2014 00:00,,,,,,,,,,,,,,,,,,2.4,1.0,0.1,0.3,1.1,39.2,570,150.6,5.8
08/12/2014 23:00,,,,,,,,,3.4,0.8,0.6,0.3,2.0,34.4,523,148.6,3.6,,,,,,,,,
08/12/2014 21:00,59.6,4.6,0.2,2.1,6.1,69.9,1612,5.8,,,,,,,,,,,,,,,,,,
08/12/2014 20:00,,,,,,,,,,,,,,,,,,2.3,1.1,0.2,0.6,1.3,37.9,572,152.3,7.0
08/12/2014 19:00,,,,,,,,,3.4,2.1,0.8,0.0,0.7,34.3,523,152.6,3.7,,,,,,,,,
08/12/2014 17:00,59.0,4.8,0.3,2.1,5.3,69.4,1614,5.7,,,,,,,,,,,,,,,,,,
08/12/2014 16:00,,,,,,,,,,,,,,,,,,2.3,1.5,0.2,0.2,0.2,37.9,571,148.0,5.1
08/12/2014 15:00,,,,,,,,,3.4,0.9,0.8,0.4,2.1,34.3,512,149.8,3.6,,,,,,,,,
08/12/2014 13:00,55.9,4.4,0.4,2.3,5.9,67.8,1604,5.6,,,,,,,,,,,,,,,,,,
08/12/2014 12:00,,,,,,,,,,,,,,,,,,2.4,3.0,0.3,0.8,0.8,37.4,567,155.2,5.1
08/12/2014 11:00,,,,,,,,,3.5,2.4,0.7,0.1,0.6,34.2,525,156.4,3.7,,,,,,,,,
08/12/2014 09:00,54.4,3.6,0.3,2.1,8.7,66.6,1597,5.7,,,,,,,,,,,,,,,,,,
08/12/2014 08:00,,,,,,,,,,,,,,,,,,2.8,0.9,0.4,0.3,1.4,41.3,568,155.1,5.2
08/12/2014 07:00,,,,,,,,,3.2,1.6,0.8,0.3,1.2,34.1,515,154.8,3.6,,,,,,,,,
08/12/2014 05:00,55.2,3.1,0.3,2.1,8.4,67.3,1599,5.5,,,,,,,,,,,,,,,,,,
08/12/2014 04:00,,,,,,,,,,,,,,,,,,2.2,1.5,0.1,0.3,0.0,37.5,570,145.8,4.7
08/12/2014 03:00,,,,,,,,,3.6,1.1,0.8,0.3,1.6,34.3,521,148.9,3.7,,,,,,,,,
08/12/2014 01:00,53.9,3.9,0.0,1.9,7.0,66.5,1591,5.6,,,,,,,,,,,,,,,,,,
08/12/2014 00:00,,,,,,,,,,,,,,,,,,2.3,1.7,0.3,0.5,0.6,38.4,576,152.3,4.8
07/12/2014 23:00,,,,,,,,,3.2,2.0,0.8,0.2,0.3,33.8,519,147.5,3.7,,,,,,,,,
07/12/2014 21:00,57.3,4.1,0.1,2.2,6.0,68.4,1596,5.5,,,,,,,,,,,,,,,,,,
07/12/2014 20:00,,,,,,,,,,,,,,,,,,2.2,1.9,0.0,0.5,0.6,37.4,578,145.2,5.0
07/12/2014 19:00,,,,,,,,,3.2,0.9,0.8,0.6,1.6,33.6,520,163.5,3.7,,,,,,,,,
07/12/2014 17:00,59.0,3.8,0.4,2.3,7.2,69.5,1597,5.5,,,,,,,,,,,,,,,,,,
07/12/2014 16:00,,,,,,,,,,,,,,,,,,2.0,0.7,0.2,0.3,1.3,36.1,573,150.9,4.5
07/12/2014 15:00,,,,,,,,,3.3,1.1,0.7,0.6,1.2,33.9,516,154.2,3.7,,,,,,,,,
07/12/2014 13:00,53.4,4.5,0.0,2.2,5.2,66.3,1587,5.6,,,,,,,,,,,,,,,,,,
07/12/2014 12:00,,,,,,,,,,,,,,,,,,2.2,0.8,0.3,0.0,0.7,37.5,562,154.8,5.0
07/12/2014 11:00,,,,,,,,,3.2,1.0,0.8,0.0,1.1,33.7,514,153.5,3.7,,,,,,,,,
07/12/2014 09:00,54.4,2.9,0.2,2.3,7.1,67.0,1586,5.8,,,,,,,,,,,,,,,,,,
07/12/2014 08:00,,,,,,,,,,,,,,,,,,2.4,1.0,0.3,1.1,1.6,39.3,568,152.7,4.9
07/12/2014 07:00,,,,,,,,,3.1,2.0,0.7,0.3,0.7,33.7,515,154.0,3.7,,,,,,,,,
07/12/2014 05:00,54.4,3.9,0.4,2.1,7.0,67.9,1592,5.4,,,,,,,,,,,,,,,,,,
07/12/2014 04:00,,,,,,,,,,,,,,,,,,2.3,1.3,0.5,0.6,1.9,38.2,580,152.1,5.5
07/12/2014 03:00,,,,,,,,,3.3,2.8,0.9,0.5,0.4,33.7,519,157.4,3.7,,,,,,,,,
07/12/2014 01:00,55.1,5.8,0.5,1.6,4.5,69.0,1620,5.5,,,,,,,,,,,,,,,,,,
07/12/2014 00:00,,,,,,,,,,,,,,,,,,2.3,1.8,0.5,0.0,1.2,37.6,566,148.6,5.6
06/12/2014 23:00,,,,,,,,,3.1,1.6,0.8,0.5,0.7,33.5,516,149.3,3.7,,,,,,,,,
06/12/2014 21:00,55.4,3.1,0.4,1.9,8.6,68.2,1594,5.5,,,,,,,,,,,,,,,,,,
06/12/2014 20:00,,,,,,,,,,,,,,,,,,2.2,2.5,0.5,0.8,0.4,37.3,573,154.1,4.8
06/12/2014 19:00,,,,,,,,,3.1,3.0,0.8,0.9,0.3,33.3,514,155.2,3.7,,,,,,,,,
06/12/2014 17:00,55.8,4.9,0.6,1.6,7.1,67.7,1586,5.6,,,,,,,,,,,,,,,,,,
06/12/2014 16:00,,,,,,,,,,,,,,,,,,2.1,0.8,0.5,0.3,2.9,36.8,571,152.1,4.5
06/12/2014 15:00,,,,,,,,,3.2,2.5,0.9,0.3,0.5,33.3,518,164.3,3.7,,,,,,,,,
06/12/2014 13:00,57.6,4.1,0.3,2.4,8.1,68.0,1596,5.7,,,,,,,,,,,,,,,,,,
06/12/2014 12:00,,,,,,,,,,,,,,,,,,2.3,1.2,0.2,0.1,0.2,38.8,576,158.5,4.8
06/12/2014 11:00,,,,,,,,,3.5,1.5,0.7,0.5,1.8,33.3,524,150.7,3.8,,,,,,,,,
06/12/2014 09:00,56.0,4.0,0.2,1.7,5.6,66.7,1575,5.9,,,,,,,,,,,,,,,,,,
06/12/2014 08:00,,,,,,,,,,,,,,,,,,2.6,1.5,0.2,0.2,2.7,41.5,561,153.9,4.4
06/12/2014 07:00,,,,,,,,,3.4,1.6,0.6,0.3,1.4,33.2,518,153.2,3.9,,,,,,,,,
06/12/2014 05:00,56.5,3.6,0.3,1.7,7.0,66.9,1576,5.9,,,,,,,,,,,,,,,,,,
06/12/2014 04:00,,,,,,,,,,,,,,,,,,2.4,0.8,0.0,0.1,1.9,39.1,561,159.4,4.5
06/12/2014 03:00,,,,,,,,,3.4,1.9,0.7,0.1,1.1,33.2,515,152.7,3.9,,,,,,,,,
06/12/2014 01:00,56.2,3.9,0.3,1.8,7.4,67.3,1568,5.7,,,,,,,,,,,,,,,,,,
06/12/2014 00:00,,,,,,,,,,,,,,,,,,2.3,1.8,0.2,0.5,0.9,38.1,565,152.1,4.8
05/12/2014 23:00,,,,,,,,,3.4,1.5,0.7,0.5,0.9,33.3,512,157.0,3.8,,,,,,,,,
05/12/2014 21:00,52.2,3.5,0.2,2.1,6.8,64.8,1560,5.7,,,,,,,,,,,,,,,,,,
05/12/2014 20:00,,,,,,,,,,,,,,,,,,2.3,1.7,0.3,0.3,0.1,38.0,569,147.4,4.6
05/12/2014 19:00,,,,,,,,,3.2,1.3,0.6,0.5,2.6,32.6,502,147.8,3.9,,,,,,,,,
05/12/2014 17:00,55.6,3.9,0.3,2.0,6.2,67.8,1577,5.8,,,,,,,,,,,,,,,,,,
05/12/2014 16:00,,,,,,,,,,,,,,,,,,2.3,0.8,0.2,0.3,1.7,37.5,564,158.0,8.7
05/12/2014 15:00,,,,,,,,,3.3,1.6,0.7,0.1,0.6,33.1,511,153.8,7.8,,,,,,,,,
05/12/2014 13:00,57.9,4.1,0.2,1.6,6.9,68.6,1561,10.3,,,,,,,,,,,,,,,,,,
05/12/2014 12:00,,,,,,,,,,,,,,,,,,2.4,1.5,0.3,0.1,0.7,37.7,558,151.6,5.0
05/12/2014 11:00,,,,,,,,,3.3,2.0,0.6,0.4,0.2,32.8,507,158.1,3.7,,,,,,,,,
05/12/2014 09:00,51.8,3.6,0.3,2.4,7.2,65.1,1565,5.3,,,,,,,,,,,,,,,,,,
05/12/2014 08:00,,,,,,,,,,,,,,,,,,2.0,1.8,0.4,0.3,0.7,35.9,560,147.5,4.9
05/12/2014 07:00,,,,,,,,,3.3,2.4,0.5,0.3,0.1,32.8,519,147.1,3.8,,,,,,,,,
05/12/2014 05:00,54.3,3.8,0.0,1.9,6.5,66.7,1570,5.5,,,,,,,,,,,,,,,,,,
05/12/2014 04:00,,,,,,,,,,,,,,,,,,2.2,0.8,0.2,0.1,1.7,37.8,565,158.9,4.7
05/12/2014 03:00,,,,,,,,,3.3,1.2,1.0,0.6,1.2,32.7,513,162.9,3.8,,,,,,,,,
05/12/2014 01:00,53.2,4.4,0.3,1.9,5.6,65.7,1562,5.4,,,,,,,,,,,,,,,,,,
05/12/2014 00:00,,,,,,,,,,,,,,,,,,2.5,0.9,0.0,0.6,1.5,38.2,568,146.6,4.4
04/12/2014 23:00,,,,,,,,,3.3,1.4,0.6,0.4,0.9,32.4,513,151.8,3.8,,,,,,,,,
04/12/2014 21:00,52.5,3.5,0.3,2.0,6.8,65.4,1562,5.3,,,,,,,,,,,,,,,,,,
04/12/2014 20:00,,,,,,,,,,,,,,,,,,2.2,1.1,0.3,0.4,1.0,37.0,571,151.5,4.4
04/12/2014 19:00,,,,,,,,,3.3,2.0,0.7,0.9,0.5,32.9,516,157.4,3.7,,,,,,,,,
04/12/2014 17:00,52.9,0.9,0.3,2.1,11.6,65.5,1562,5.3,,,,,,,,,,,,,,,,,,
04/12/2014 16:00,,,,,,,,,,,,,,,,,,2.3,2.2,0.3,0.1,0.0,36.3,567,149.5,4.4
04/12/2014 15:00,,,,,,,,,3.0,1.8,0.5,0.9,0.3,32.3,509,155.2,3.7,,,,,,,,,
04/12/2014 13:00,52.4,4.7,0.2,1.6,4.8,65.3,1549,5.2,,,,,,,,,,,,,,,,,,
04/12/2014 12:00,,,,,,,,,,,,,,,,,,2.1,1.2,0.2,0.0,1.0,37.2,562,153.0,4.4
04/12/2014 11:00,,,,,,,,,3.3,2.3,0.6,0.6,0.1,32.6,510,151.3,3.8,,,,,,,,,
04/12/2014 09:00,52.9,4.3,0.1,2.0,6.3,65.1,1554,5.6,,,,,,,,,,,,,,,,,,
04/12/2014 08:00,,,,,,,,,,,,,,,,,,2.3,1.5,0.2,0.4,0.5,37.5,559,148.7,4.4
04/12/2014 07:00,,,,,,,,,3.1,2.3,0.5,0.2,0.6,32.1,517,156.3,3.8,,,,,,,,,
04/12/2014 05:00,54.5,3.2,0.2,2.1,7.4,66.2,1544,5.7,,,,,,,,,,,,,,,,,,
04/12/2014 04:00,,,,,,,,,,,,,,,,,,2.7,2.0,0.1,0.3,0.4,41.0,554,156.2,5.1
04/12/2014 03:00,,,,,,,,,2.9,2.1,0.9,0.4,0.9,32.1,504,161.2,3.9,,,,,,,,,
04/12/2014 01:00,54.6,3.2,0.2,2.4,6.5,65.8,1543,5.8,,,,,,,,,,,,,,,,,,
04/12/2014 00:00,,,,,,,,,,,,,,,,,,2.5,1.1,0.2,0.2,0.8,39.1,552,154.3,4.4
03/12/2014 23:00,,,,,,,,,3.2,1.6,0.7,0.9,1.2,32.0,507,149.5,3.8,,,,,,,,,
03/12/2014 21:00,52.0,3.2,0.2,1.9,6.8,64.5,1547,5.7,,,,,,,,,,,,,,,,,,
03/12/2014 20:00,,,,,,,,,,,,,,,,,,2.4,1.4,0.2,0.3,0.9,38.1,563,151.7,4.4
03/12/2014 19:00,,,,,,,,,3.1,2.0,0.7,0.6,0.5,31.7,506,157.5,3.8,,,,,,,,,
03/12/2014 17:00,51.5,3.9,0.1,1.6,6.9,64.1,1537,5.6,,,,,,,,,,,,,,,,,,
03/12/2014 16:00,,,,,,,,,,,,,,,,,,2.2,1.1,0.4,0.4,0.5,36.2,554,150.4,4.3
03/12/2014 15:00,,,,,,,,,3.1,2.2,0.9,0.6,0.3,31.8,513,155.0,3.8,,,,,,,,,
03/12/2014 13:00,56.9,3.3,0.4,1.9,6.8,67.4,1534,5.5,,,,,,,,,,,,,,,,,,
03/12/2014 12:00,,,,,,,,,,,,,,,,,,2.2,2.0,0.2,0.4,3.8,36.3,559,159.9,4.4
03/12/2014 11:00,,,,,,,,,3.3,1.8,0.6,0.3,1.3,31.9,516,151.1,3.8,,,,,,,,,
03/12/2014 09:00,52.4,3.2,0.4,2.2,7.1,63.8,1528,5.8,,,,,,,,,,,,,,,,,,
03/12/2014 08:00,,,,,,,,,,,,,,,,,,2.6,1.1,0.0,0.3,0.2,41.2,550,149.3,4.3
03/12/2014 07:00,,,,,,,,,3.3,1.4,0.5,0.9,1.7,32.1,507,155.3,3.9,,,,,,,,,
03/12/2014 05:00,50.5,3.4,0.2,1.8,7.2,63.1,1516,5.8,,,,,,,,,,,,,,,,,,
03/12/2014 04:00,,,,,,,,,,,,,,,,,,3.2,0.7,0.2,0.5,0.7,43.5,543,156.9,4.6
03/12/2014 03:00,,,,,,,,,3.3,1.1,0.7,0.5,2.7,31.8,505,148.5,3.9,,,,,,,,,
03/12/2014 01:00,50.9,2.1,0.0,2.0,10.7,63.8,1519,5.1,,,,,,,,,,,,,,,,,,
03/12/2014 00:00,,,,,,,,,,,,,,,,,,2.6,1.1,0.1,0.4,0.7,39.7,545,148.7,4.5
02/12/2014 23:00,,,,,,,,,3.1,2.0,0.5,0.7,0.7,31.7,498,153.5,3.9,,,,,,,,,
02/12/2014 21:00,49.7,3.4,0.1,2.0,5.5,63.1,1508,5.3,,,,,,,,,,,,,,,,,,
02/12/2014 20:00,,,,,,,,,,,,,,,,,,2.2,0.8,0.2,0.1,0.9,37.4,545,157.7,4.2
02/12/2014 19:00,,,,,,,,,3.1,1.8,0.4,0.6,1.4,31.4,500,152.5,3.9,,,,,,,,,
02/12/2014 17:00,54.4,3.8,0.2,1.9,6.5,66.0,1500,5.3,,,,,,,,,,,,,,,,,,
02/12/2014 16:00,,,,,,,,,,,,,,,,,,2.3,0.9,0.1,0.2,1.5,36.5,544,148.3,4.2
02/12/2014 15:00,,,,,,,,,2.9,1.8,0.6,0.6,0.7,31.3,496,153.6,3.8,,,,,,,,,
02/12/2014 13:00,50.3,4.5,0.3,1.3,5.5,64.2,1522,5.4,,,,,,,,,,,,,,,,,,
02/12/2014 12:00,,,,,,,,,,,,,,,,,,2.3,0.8,0.1,0.6,1.2,36.9,546,151.6,4.2
02/12/2014 11:00,,,,,,,,,2.8,1.0,0.7,0.9,1.5,31.2,498,152.8,3.9,,,,,,,,,
02/12/2014 09:00,50.7,2.7,0.2,1.8,7.5,64.7,1509,5.2,,,,,,,,,,,,,,,,,,
02/12/2014 08:00,,,,,,,,,,,,,,,,,,2.2,1.7,0.3,0.4,0.4,35.5,545,154.3,4.4
02/12/2014 07:00,,,,,,,,,3.0,1.9,0.5,0.2,1.3,31.4,498,152.9,3.9,,,,,,,,,
02/12/2014 05:00,47.1,3.1,0.5,2.2,7.4,62.9,1502,5.4,,,,,,,,,,,,,,,,,,
02/12/2014 04:00,,,,,,,,,,,,,,,,,,2.2,2.0,0.2,0.5,0.2,36.5,547,155.2,4.5
02/12/2014 03:00,,,,,,,,,3.1,0.9,0.6,1.0,1.7,31.7,503,155.2,3.9,,,,,,,,,
02/12/2014 01:00,46.2,3.2,0.2,2.3,7.7,62.5,1499,5.4,,,,,,,,,,,,,,,,,,
02/12/2014 00:00,,,,,,,,,,,,,,,,,,2.0,1.9,0.5,0.4,0.3,34.7,545,150.6,4.6
01/12/2014 23:00,,,,,,,,,3.2,1.4,0.8,0.0,1.7,31.5,503,147.7,3.9,,,,,,,,,
01/12/2014 21:00,47.4,3.5,0.5,2.4,7.2,63.3,1499,5.5,,,,,,,,,,,,,,,,,,
01/12/2014 20:00,,,,,,,,,,,,,,,,,,1.9,2.7,0.3,0.2,1.4,34.7,558,146.0,4.9
01/12/2014 19:00,,,,,,,,,3.0,2.9,0.9,0.0,1.0,31.3,506,159.8,3.9,,,,,,,,,
01/12/2014 17:00,50.4,3.9,0.0,2.3,6.5,65.1,1506,5.6,,,,,,,,,,,,,,,,,,
01/12/2014 16:00,,,,,,,,,,,,,,,,,,1.9,1.0,0.2,0.7,1.9,34.6,550,145.9,4.4
01/12/2014 15:00,,,,,,,,,3.1,1.9,0.8,0.3,0.6,31.0,504,149.0,3.9,,,,,,,,,
01/12/2014 13:00,49.9,3.8,0.5,2.1,5.9,64.8,1511,5.7,,,,,,,,,,,,,,,,,,
01/12/2014 12:00,,,,,,,,,,,,,,,,,,1.9,1.1,0.2,0.6,2.4,33.7,565,149.1,4.5
01/12/2014 11:00,,,,,,,,,3.2,2.0,0.9,0.5,1.6,31.1,501,153.9,3.9,,,,,,,,,
01/12/2014 09:00,48.7,3.7,0.2,2.2,7.3,64.2,1509,5.7,,,,,,,,,,,,,,,,,,
01/12/2014 08:00,,,,,,,,,,,,,,,,,,2.2,1.8,0.2,0.4,0.1,36.5,548,154.7,4.5
01/12/2014 07:00,,,,,,,,,3.3,1.0,0.7,0.6,1.1,31.1,503,147.6,4.0,,,,,,,,,
01/12/2014 05:00,46.6,3.6,0.3,1.6,8.5,62.8,1516,5.9,,,,,,,,,,,,,,,,,,
01/12/2014 04:00,,,,,,,,,,,,,,,,,,2.1,0.9,0.4,0.6,1.2,34.6,538,153.2,4.5
01/12/2014 03:00,,,,,,,,,3.1,1.0,0.8,0.0,2.1,30.8,497,154.8,4.0,,,,,,,,,
01/12/2014 01:00,45.3,3.9,0.2,1.9,7.3,61.8,1483,5.8,,,,,,,,,,,,,,,,,,
01/12/2014 00:00,,,,,,,,,,,,,,,,,,2.0,0.9,0.3,0.3,1.4,34.6,542,148.2,4.6
30/11/2014 23:00,,,,,,,,,2.8,2.2,0.7,0.6,0.0,30.8,500,148.8,4.0,,,,,,,,,
30/11/2014 21:00,46.5,4.1,0.3,2.2,6.6,63.2,1497,5.8,,,,,,,,,,,,,,,,,,
30/11/2014 20:00,,,,,,,,,,,,,,,,,,2.0,1.5,0.3,0.8,0.5,34.2,549,153.5,4.4
30/11/2014 19:00,,,,,,,,,2.8,2.8,0.9,0.4,0.3,30.8,494,154.7,4.0,,,,,,,,,
30/11/2014 17:00,46.0,4.4,0.3,2.3,5.5,62.3,1472,5.8,,,,,,,,,,,,,,,,,,
30/11/2014 16:00,,,,,,,,,,,,,,,,,,2.0,2.3,0.5,0.5,0.1,33.9,531,147.3,4.3
30/11/2014 15:00,,,,,,,,,2.8,2.1,0.9,0.9,0.2,30.6,485,147.3,4.0,,,,,,,,,
30/11/2014 13:00,44.8,3.6,0.4,1.6,6.7,61.6,1468,5.8,,,,,,,,,,,,,,,,,,
30/11/2014 12:00,,,,,,,,,,,,,,,,,,2.0,2.5,0.4,0.3,0.3,34.1,531,150.5,4.2
30/11/2014 11:00,,,,,,,,,2.8,2.1,0.6,0.6,0.2,30.4,489,143.7,3.9,,,,,,,,,
30/11/2014 09:00,45.9,4.1,0.4,1.9,6.4,62.4,1458,5.8,,,,,,,,,,,,,,,,,,
30/11/2014 08:00,,,,,,,,,,,,,,,,,,1.9,1.9,0.6,0.1,1.4,34.0,531,152.4,4.4
