Timestamp,RED PHASE: Hydrogen (ppm),RED PHASE: Methane (ppm),RED PHASE: Acetylene (ppm),RED PHASE: Ethylene (ppm),RED PHASE: Ethane (ppm),RED PHASE: Carbon Monoxide (ppm),RED PHASE: Carbon Dioxide (ppm),RED PHASE: Water (ppm),YELLOW PHASE: Hydrogen (ppm),YELLOW PHASE: Methane (ppm),YELLOW PHASE: Acetylene (ppm),YELLOW PHASE: Ethylene (ppm),YELLOW PHASE: Ethane (ppm),YELLOW PHASE: Carbon Monoxide (ppm),YELLOW PHASE: Carbon Dioxide (ppm),YELLOW PHASE: Oxygen (ppm),YELLOW PHASE: Water (ppm),BLUE PHASE: Hydrogen (ppm),BLUE PHASE: Methane (ppm),BLUE PHASE: Acetylene (ppm),BLUE PHASE: Ethylene (ppm),BLUE PHASE: Ethane (ppm),BLUE PHASE: Carbon Monoxide (ppm),BLUE PHASE: Carbon Dioxide (ppm),BLUE PHASE: Oxygen (ppm),BLUE PHASE: Water (ppm)
30/11/2014 07:00,,,,,,,,,2.8,2.1,0.7,0.7,0.7,30.3,481,160.2,4.0,,,,,,,,,
30/11/2014 05:00,45.8,4.5,0.3,1.9,7.2,63.3,1479,5.8,,,,,,,,,,,,,,,,,,
30/11/2014 04:00,,,,,,,,,,,,,,,,,,1.9,1.9,0.6,1.1,5.8,33.6,533,152.4,4.1
30/11/2014 03:00,,,,,,,,,2.9,2.3,0.9,0.4,0.0,30.4,489,151.5,3.9,,,,,,,,,
30/11/2014 01:00,44.9,4.7,0.4,1.9,6.2,61.9,1453,5.7,,,,,,,,,,,,,,,,,,
30/11/2014 00:00,,,,,,,,,,,,,,,,,,2.0,2.5,0.3,1.1,0.5,33.8,542,147.4,4.3
29/11/2014 23:00,,,,,,,,,2.8,1.7,1.0,0.5,1.1,30.4,499,157.2,4.0,,,,,,,,,
29/11/2014 21:00,43.9,5.1,0.7,2.0,5.4,61.1,1456,5.7,,,,,,,,,,,,,,,,,,
29/11/2014 20:00,,,,,,,,,,,,,,,,,,1.9,1.9,0.4,0.8,0.5,33.9,537,146.9,4.1
29/11/2014 19:00,,,,,,,,,2.9,2.3,1.1,0.5,0.1,30.2,490,150.0,3.9,,,,,,,,,
29/11/2014 17:00,43.7,4.4,0.6,2.4,6.5,61.0,1454,5.7,,,,,,,,,,,,,,,,,,
29/11/2014 16:00,,,,,,,,,,,,,,,,,,2.0,1.9,0.3,1.1,0.2,34.8,531,155.3,4.0
29/11/2014 15:00,,,,,,,,,2.8,2.1,0.9,0.4,0.9,30.0,484,152.4,3.9,,,,,,,,,
29/11/2014 13:00,43.2,4.8,0.3,2.3,6.2,60.4,1430,5.6,,,,,,,,,,,,,,,,,,
29/11/2014 12:00,,,,,,,,,,,,,,,,,,1.8,2.1,0.3,0.3,0.6,33.6,542,150.1,3.8
29/11/2014 11:00,,,,,,,,,2.7,2.6,0.9,0.5,1.0,30.0,484,150.1,3.9,,,,,,,,,
29/11/2014 09:00,43.3,4.2,0.6,2.3,7.1,60.8,1435,5.6,,,,,,,,,,,,,,,,,,
29/11/2014 08:00,,,,,,,,,,,,,,,,,,1.9,2.0,0.5,0.5,0.9,33.0,533,149.2,3.9
29/11/2014 07:00,,,,,,,,,2.9,1.8,1.0,0.9,1.2,29.9,488,148.5,3.9,,,,,,,,,
29/11/2014 05:00,43.5,4.6,0.3,1.9,6.1,60.6,1437,5.7,,,,,,,,,,,,,,,,,,
29/11/2014 04:00,,,,,,,,,,,,,,,,,,2.0,1.0,0.3,0.9,1.3,33.6,531,147.7,3.8
29/11/2014 03:00,,,,,,,,,2.7,2.7,0.8,0.4,0.9,29.5,480,151.4,3.9,,,,,,,,,
29/11/2014 01:00,44.4,4.5,0.5,2.3,5.2,61.5,1423,5.7,,,,,,,,,,,,,,,,,,
29/11/2014 00:00,,,,,,,,,,,,,,,,,,2.0,1.6,0.4,0.5,0.2,33.9,530,151.8,3.8
28/11/2014 23:00,,,,,,,,,2.9,1.4,0.8,0.5,0.0,29.9,477,149.0,3.9,,,,,,,,,
28/11/2014 21:00,42.7,4.4,0.6,2.0,4.0,60.3,1411,5.7,,,,,,,,,,,,,,,,,,
28/11/2014 20:00,,,,,,,,,,,,,,,,,,2.1,2.1,0.4,0.6,0.2,33.7,520,151.1,4.2
28/11/2014 19:00,,,,,,,,,2.8,1.6,0.8,0.6,2.0,29.7,477,158.2,3.9,,,,,,,,,
28/11/2014 17:00,42.7,4.6,0.2,2.3,5.1,59.9,1414,5.7,,,,,,,,,,,,,,,,,,
28/11/2014 16:00,,,,,,,,,,,,,,,,,,2.0,2.7,0.3,0.6,0.2,33.6,531,150.1,4.0
28/11/2014 15:00,,,,,,,,,2.9,1.0,0.8,0.7,2.8,29.8,481,150.6,3.9,,,,,,,,,
28/11/2014 13:00,42.6,4.1,0.1,2.3,6.2,59.7,1410,5.7,,,,,,,,,,,,,,,,,,
28/11/2014 12:00,,,,,,,,,,,,,,,,,,1.9,1.8,0.1,1.3,0.9,33.0,527,147.2,3.9
28/11/2014 11:00,,,,,,,,,2.9,1.9,0.8,0.2,1.6,29.7,480,147.2,3.9,,,,,,,,,
28/11/2014 09:00,42.8,3.7,0.5,2.4,6.1,60.1,1390,5.8,,,,,,,,,,,,,,,,,,
28/11/2014 08:00,,,,,,,,,,,,,,,,,,2.0,1.2,0.4,0.9,2.0,32.7,522,152.0,4.1
28/11/2014 07:00,,,,,,,,,2.9,1.4,0.8,0.6,1.4,29.5,481,148.2,4.0,,,,,,,,,
28/11/2014 05:00,42.6,4.1,0.1,1.5,6.1,59.6,1394,5.8,,,,,,,,,,,,,,,,,,
28/11/2014 04:00,,,,,,,,,,,,,,,,,,2.2,3.0,0.4,0.3,0.1,34.7,521,150.9,4.3
28/11/2014 03:00,,,,,,,,,2.9,2.6,0.5,0.3,0.4,29.5,473,142.7,4.0,,,,,,,,,
28/11/2014 01:00,42.7,4.4,0.1,1.8,7.0,59.7,1382,5.8,,,,,,,,,,,,,,,,,,
28/11/2014 00:00,,,,,,,,,,,,,,,,,,2.0,0.8,0.4,0.7,1.0,34.0,524,150.5,4.1
27/11/2014 23:00,,,,,,,,,2.7,1.9,1.0,0.3,0.9,28.9,478,146.1,4.0,,,,,,,,,
27/11/2014 21:00,42.1,3.9,0.3,1.5,5.5,59.1,1388,5.8,,,,,,,,,,,,,,,,,,
27/11/2014 20:00,,,,,,,,,,,,,,,,,,2.0,1.1,0.3,0.5,2.2,33.3,519,150.4,4.1
27/11/2014 19:00,,,,,,,,,2.7,2.1,0.8,0.6,0.2,29.0,468,157.3,4.0,,,,,,,,,
27/11/2014 17:00,41.6,2.9,0.1,2.0,7.7,59.1,1381,5.8,,,,,,,,,,,,,,,,,,
27/11/2014 16:00,,,,,,,,,,,,,,,,,,1.9,1.5,0.5,1.1,1.1,32.5,521,145.6,4.3
27/11/2014 15:00,,,,,,,,,2.7,2.2,0.5,0.3,1.9,29.2,478,150.4,3.9,,,,,,,,,
27/11/2014 13:00,43.5,3.9,0.4,2.0,6.2,60.8,1377,5.7,,,,,,,,,,,,,,,,,,
27/11/2014 12:00,,,,,,,,,,,,,,,,,,2.0,3.0,0.3,0.1,0.0,34.1,519,154.4,4.1
27/11/2014 11:00,,,,,,,,,2.6,1.9,0.9,0.2,1.1,28.9,471,154.3,4.0,,,,,,,,,
27/11/2014 09:00,43.4,3.8,0.2,1.7,5.5,60.2,1361,5.8,,,,,,,,,,,,,,,,,,
27/11/2014 08:00,,,,,,,,,,,,,,,,,,2.2,1.3,0.2,1.1,1.5,34.2,515,148.6,4.5
27/11/2014 07:00,,,,,,,,,2.8,2.4,0.6,0.0,1.5,28.7,468,157.6,4.0,,,,,,,,,
27/11/2014 05:00,41.9,4.1,0.2,2.0,6.3,59.1,1364,5.8,,,,,,,,,,,,,,,,,,
27/11/2014 04:00,,,,,,,,,,,,,,,,,,2.0,0.8,0.2,0.1,2.1,33.6,517,149.3,4.6
27/11/2014 03:00,,,,,,,,,2.6,0.8,0.7,0.8,1.9,28.8,474,163.8,4.0,,,,,,,,,
27/11/2014 01:00,43.9,3.5,0.3,2.1,6.8,60.3,1344,5.8,,,,,,,,,,,,,,,,,,
27/11/2014 00:00,,,,,,,,,,,,,,,,,,1.8,2.6,0.1,0.5,0.1,32.4,511,147.3,4.7
26/11/2014 23:00,,,,,,,,,2.6,1.7,0.8,0.4,1.1,28.5,457,151.3,4.0,,,,,,,,,
26/11/2014 21:00,44.0,3.6,0.4,1.6,5.7,60.5,1344,5.6,,,,,,,,,,,,,,,,,,
26/11/2014 20:00,,,,,,,,,,,,,,,,,,2.0,0.8,0.1,0.3,1.3,34.0,508,151.6,4.7
26/11/2014 19:00,,,,,,,,,2.9,1.6,0.7,0.1,0.9,28.4,458,154.3,4.0,,,,,,,,,
26/11/2014 17:00,40.9,4.0,0.8,1.8,6.2,58.4,1332,5.6,,,,,,,,,,,,,,,,,,
26/11/2014 16:00,,,,,,,,,,,,,,,,,,2.0,1.6,0.4,0.4,0.0,32.9,500,144.9,5.0
26/11/2014 15:00,,,,,,,,,2.7,2.2,0.7,0.4,0.8,28.1,457,148.3,4.0,,,,,,,,,
26/11/2014 13:00,42.1,3.3,0.3,1.9,6.7,59.3,1320,5.4,,,,,,,,,,,,,,,,,,
26/11/2014 12:00,,,,,,,,,,,,,,,,,,2.1,1.9,0.2,0.5,2.0,33.7,498,148.6,5.2
26/11/2014 11:00,,,,,,,,,3.0,0.8,0.8,0.9,2.7,28.6,455,151.7,4.0,,,,,,,,,
26/11/2014 09:00,40.4,3.4,0.4,1.8,5.7,58.1,1305,5.2,,,,,,,,,,,,,,,,,,
26/11/2014 08:00,,,,,,,,,,,,,,,,,,2.0,1.9,0.3,0.0,0.2,33.6,501,155.9,5.2
26/11/2014 07:00,,,,,,,,,2.7,2.5,0.7,0.1,0.3,28.1,452,152.0,4.0,,,,,,,,,
26/11/2014 05:00,42.8,3.4,0.5,1.4,6.6,59.6,1305,5.8,,,,,,,,,,,,,,,,,,
26/11/2014 04:00,,,,,,,,,,,,,,,,,,2.1,2.0,0.3,0.3,0.3,33.7,494,159.4,4.3
26/11/2014 03:00,,,,,,,,,2.8,2.2,0.6,0.7,0.5,28.0,452,146.0,4.0,,,,,,,,,
26/11/2014 01:00,39.9,3.2,0.3,1.6,6.8,57.1,1299,5.8,,,,,,,,,,,,,,,,,,
26/11/2014 00:00,,,,,,,,,,,,,,,,,,2.0,1.2,0.3,0.5,0.6,33.6,495,150.4,4.4
25/11/2014 23:00,,,,,,,,,2.6,2.2,0.9,0.5,0.7,28.0,454,154.0,4.0,,,,,,,,,
25/11/2014 21:00,42.6,2.8,0.1,2.0,6.7,58.9,1289,5.6,,,,,,,,,,,,,,,,,,
25/11/2014 20:00,,,,,,,,,,,,,,,,,,1.9,1.1,0.3,0.9,1.3,32.6,498,149.6,4.8
25/11/2014 19:00,,,,,,,,,2.5,0.9,0.9,0.7,2.1,27.8,454,161.7,3.9,,,,,,,,,
25/11/2014 17:00,39.8,3.6,0.4,2.0,6.0,57.2,1289,5.4,,,,,,,,,,,,,,,,,,
25/11/2014 16:00,,,,,,,,,,,,,,,,,,1.9,2.4,0.5,0.7,0.2,32.8,491,154.5,4.1
25/11/2014 15:00,,,,,,,,,2.5,1.9,0.6,0.4,0.3,27.7,448,159.1,3.7,,,,,,,,,
25/11/2014 13:00,40.5,4.0,0.4,1.8,4.8,57.9,1273,5.2,,,,,,,,,,,,,,,,,,
25/11/2014 12:00,,,,,,,,,,,,,,,,,,1.8,2.0,0.1,0.3,1.5,31.2,491,148.2,3.8
25/11/2014 11:00,,,,,,,,,2.5,1.9,1.0,0.6,0.1,27.7,450,151.0,3.7,,,,,,,,,
25/11/2014 09:00,39.9,4.2,0.2,1.8,5.6,57.4,1275,5.2,,,,,,,,,,,,,,,,,,
25/11/2014 08:00,,,,,,,,,,,,,,,,,,1.8,1.9,0.1,0.2,0.2,31.6,489,152.5,3.8
25/11/2014 07:00,,,,,,,,,2.6,1.9,0.7,0.3,0.8,27.5,450,153.8,3.8,,,,,,,,,
25/11/2014 05:00,39.8,3.5,0.4,2.0,5.7,57.0,1265,5.3,,,,,,,,,,,,,,,,,,
25/11/2014 04:00,,,,,,,,,,,,,,,,,,1.9,1.2,0.2,0.7,0.5,32.6,484,151.1,3.8
25/11/2014 03:00,,,,,,,,,2.5,1.7,0.8,0.4,0.3,27.6,448,151.8,3.8,,,,,,,,,
25/11/2014 01:00,39.1,4.6,0.3,1.5,4.2,56.8,1260,5.2,,,,,,,,,,,,,,,,,,
25/11/2014 00:00,,,,,,,,,,,,,,,,,,1.9,2.3,0.3,0.1,0.4,32.6,486,151.9,3.8
24/11/2014 23:00,,,,,,,,,2.5,2.3,0.8,0.5,0.3,27.5,451,154.0,3.7,,,,,,,,,
24/11/2014 21:00,38.2,3.6,0.4,1.8,6.1,56.4,1253,5.0,,,,,,,,,,,,,,,,,,
24/11/2014 20:00,,,,,,,,,,,,,,,,,,1.8,1.6,0.1,0.5,0.5,31.5,487,157.7,3.9
24/11/2014 19:00,,,,,,,,,2.4,1.6,0.7,0.6,0.1,27.1,445,157.0,3.6,,,,,,,,,
24/11/2014 17:00,38.7,4.0,0.3,1.6,4.5,56.8,1240,4.9,,,,,,,,,,,,,,,,,,
24/11/2014 16:00,,,,,,,,,,,,,,,,,,1.8,1.1,0.4,0.4,2.5,31.4,478,153.1,3.7
24/11/2014 15:00,,,,,,,,,2.6,1.6,0.6,0.9,0.7,27.5,434,155.5,3.5,,,,,,,,,
24/11/2014 13:00,37.5,2.6,0.2,1.8,6.9,55.8,1227,4.7,,,,,,,,,,,,,,,,,,
24/11/2014 12:00,,,,,,,,,,,,,,,,,,1.7,2.5,0.2,0.8,0.1,30.9,481,151.5,3.7
24/11/2014 11:00,,,,,,,,,2.3,1.5,0.6,1.2,0.4,26.8,437,157.4,3.5,,,,,,,,,
24/11/2014 09:00,37.7,3.8,0.3,1.8,4.8,56.4,1228,4.7,,,,,,,,,,,,,,,,,,
24/11/2014 08:00,,,,,,,,,,,,,,,,,,1.8,2.1,0.2,0.7,0.3,31.5,475,154.9,3.7
24/11/2014 07:00,,,,,,,,,2.6,1.8,0.6,0.1,0.9,27.0,425,150.1,3.6,,,,,,,,,
24/11/2014 05:00,36.7,3.2,0.5,1.1,7.4,56.0,1213,4.6,,,,,,,,,,,,,,,,,,
24/11/2014 04:00,,,,,,,,,,,,,,,,,,1.8,2.2,0.3,0.6,0.6,31.3,473,153.2,3.8
24/11/2014 03:00,,,,,,,,,2.4,1.4,0.9,0.9,2.2,27.0,440,152.3,3.5,,,,,,,,,
24/11/2014 01:00,37.5,2.8,0.4,1.9,6.4,56.1,1212,4.5,,,,,,,,,,,,,,,,,,
24/11/2014 00:00,,,,,,,,,,,,,,,,,,1.9,1.8,0.1,0.6,0.6,31.6,475,154.2,3.8
23/11/2014 23:00,,,,,,,,,2.5,1.7,0.6,0.3,0.8,26.9,433,155.0,3.4,,,,,,,,,
23/11/2014 21:00,38.1,4.9,0.1,1.0,3.1,56.9,1201,4.4,,,,,,,,,,,,,,,,,,
23/11/2014 20:00,,,,,,,,,,,,,,,,,,1.8,2.2,0.2,0.2,0.2,31.2,472,155.0,4.1
23/11/2014 19:00,,,,,,,,,2.4,2.8,0.6,0.3,0.6,26.8,430,147.4,3.4,,,,,,,,,
23/11/2014 17:00,37.4,2.0,0.4,2.3,7.8,56.8,1206,4.3,,,,,,,,,,,,,,,,,,
23/11/2014 16:00,,,,,,,,,,,,,,,,,,1.7,1.9,0.4,0.3,0.6,31.8,472,148.7,4.0
23/11/2014 15:00,,,,,,,,,2.4,1.9,0.6,0.0,0.2,26.8,430,151.5,3.3,,,,,,,,,
23/11/2014 13:00,40.4,4.7,0.4,1.6,4.9,59.0,1200,4.3,,,,,,,,,,,,,,,,,,
23/11/2014 12:00,,,,,,,,,,,,,,,,,,1.7,0.8,0.1,0.2,2.3,31.1,469,148.3,4.4
23/11/2014 11:00,,,,,,,,,2.5,1.3,0.5,0.2,1.9,26.8,429,160.8,3.4,,,,,,,,,
23/11/2014 09:00,37.1,2.7,0.2,1.6,5.9,56.9,1199,4.3,,,,,,,,,,,,,,,,,,
23/11/2014 08:00,,,,,,,,,,,,,,,,,,1.6,2.0,0.4,0.6,0.4,30.4,471,152.9,5.0
23/11/2014 07:00,,,,,,,,,2.4,1.7,0.8,0.4,0.8,26.8,431,155.4,3.3,,,,,,,,,
23/11/2014 05:00,38.3,3.1,0.4,1.5,5.0,57.9,1202,4.2,,,,,,,,,,,,,,,,,,
23/11/2014 04:00,,,,,,,,,,,,,,,,,,1.7,1.8,0.1,0.2,0.4,31.2,469,149.2,4.9
23/11/2014 03:00,,,,,,,,,2.4,1.5,0.4,0.4,0.2,26.6,429,152.2,3.3,,,,,,,,,
23/11/2014 01:00,39.1,3.7,0.5,2.1,6.8,58.4,1196,4.1,,,,,,,,,,,,,,,,,,
23/11/2014 00:00,,,,,,,,,,,,,,,,,,1.6,1.4,0.3,1.2,1.8,29.9,467,146.1,4.9
22/11/2014 23:00,,,,,,,,,2.5,1.4,0.9,0.2,2.0,26.8,427,151.5,3.2,,,,,,,,,
22/11/2014 21:00,38.8,3.4,0.5,1.9,6.0,58.6,1196,4.0,,,,,,,,,,,,,,,,,,
22/11/2014 20:00,,,,,,,,,,,,,,,,,,1.6,3.1,0.4,0.4,0.6,30.4,473,148.1,5.0
22/11/2014 19:00,,,,,,,,,2.4,2.5,0.9,0.0,0.0,26.7,424,150.1,3.2,,,,,,,,,
22/11/2014 17:00,37.1,3.6,0.7,1.7,5.9,57.3,1196,4.0,,,,,,,,,,,,,,,,,,
22/11/2014 16:00,,,,,,,,,,,,,,,,,,1.7,1.7,0.5,0.4,1.6,31.1,460,151.6,5.1
22/11/2014 15:00,,,,,,,,,2.4,1.4,0.7,0.6,1.7,26.7,427,148.1,3.2,,,,,,,,,
22/11/2014 13:00,36.7,3.6,0.3,1.4,5.7,57.2,1193,4.0,,,,,,,,,,,,,,,,,,
22/11/2014 12:00,,,,,,,,,,,,,,,,,,1.6,3.1,0.6,0.0,1.4,30.7,465,151.1,5.1
22/11/2014 11:00,,,,,,,,,2.5,2.0,0.8,0.5,1.5,26.7,437,149.1,3.2,,,,,,,,,
22/11/2014 09:00,38.3,2.9,0.7,1.5,8.1,58.5,1200,4.1,,,,,,,,,,,,,,,,,,
22/11/2014 08:00,,,,,,,,,,,,,,,,,,1.7,1.9,0.6,0.4,0.1,30.5,473,146.3,5.8
22/11/2014 07:00,,,,,,,,,2.6,2.5,1.1,0.1,0.2,26.5,432,154.7,3.2,,,,,,,,,
22/11/2014 05:00,38.2,4.0,0.6,1.8,4.8,58.3,1200,4.1,,,,,,,,,,,,,,,,,,
22/11/2014 04:00,,,,,,,,,,,,,,,,,,1.7,0.8,0.3,0.1,2.1,30.8,471,156.7,6.5
22/11/2014 03:00,,,,,,,,,2.5,1.0,0.8,0.0,1.8,26.5,422,153.6,3.3,,,,,,,,,
22/11/2014 01:00,39.0,2.8,0.5,1.7,6.7,59.0,1194,4.2,,,,,,,,,,,,,,,,,,
22/11/2014 00:00,,,,,,,,,,,,,,,,,,1.7,2.0,0.4,0.2,0.2,30.3,471,149.7,5.9
21/11/2014 23:00,,,,,,,,,2.6,2.4,0.8,0.4,0.4,26.5,425,145.4,3.2,,,,,,,,,
21/11/2014 21:00,38.2,4.4,0.2,2.2,4.4,58.3,1188,4.0,,,,,,,,,,,,,,,,,,
21/11/2014 20:00,,,,,,,,,,,,,,,,,,1.7,2.5,0.4,0.2,0.0,31.3,472,153.8,7.0
21/11/2014 19:00,,,,,,,,,2.3,2.5,0.8,0.4,0.5,26.1,426,157.4,3.2,,,,,,,,,
21/11/2014 17:00,37.8,3.6,0.2,1.9,4.7,57.6,1184,4.0,,,,,,,,,,,,,,,,,,
21/11/2014 16:00,,,,,,,,,,,,,,,,,,1.8,1.6,0.7,0.4,0.3,31.7,465,157.4,5.6
21/11/2014 15:00,,,,,,,,,2.4,1.9,0.8,0.7,0.6,26.3,428,149.0,3.2,,,,,,,,,
21/11/2014 13:00,37.8,2.6,0.3,1.9,6.4,57.9,1186,3.9,,,,,,,,,,,,,,,,,,
21/11/2014 12:00,,,,,,,,,,,,,,,,,,1.7,1.9,0.2,0.5,0.2,31.0,465,144.2,4.5
21/11/2014 11:00,,,,,,,,,2.4,1.0,0.8,0.3,0.9,26.2,427,148.5,3.2,,,,,,,,,
21/11/2014 09:00,37.8,3.0,0.3,2.0,7.1,57.9,1185,4.0,,,,,,,,,,,,,,,,,,
21/11/2014 08:00,,,,,,,,,,,,,,,,,,1.6,1.3,0.2,0.5,1.3,30.9,471,152.5,4.5
21/11/2014 07:00,,,,,,,,,2.5,1.9,0.8,0.4,0.2,26.5,427,153.7,3.2,,,,,,,,,
21/11/2014 05:00,37.7,4.1,0.1,1.7,5.2,58.1,1175,4.0,,,,,,,,,,,,,,,,,,
21/11/2014 04:00,,,,,,,,,,,,,,,,,,1.7,0.9,0.5,0.2,1.5,31.0,471,153.6,4.6
21/11/2014 03:00,,,,,,,,,2.4,1.9,0.8,0.3,0.3,26.2,424,157.9,3.3,,,,,,,,,
21/11/2014 01:00,35.2,2.5,0.3,1.7,7.7,56.1,1181,4.0,,,,,,,,,,,,,,,,,,
21/11/2014 00:00,,,,,,,,,,,,,,,,,,1.7,1.3,0.4,0.3,1.2,31.2,469,152.9,4.6
20/11/2014 23:00,,,,,,,,,2.3,2.3,0.7,0.7,0.1,26.0,423,144.2,3.2,,,,,,,,,
20/11/2014 21:00,34.3,3.7,0.4,1.3,4.3,56.0,1192,4.0,,,,,,,,,,,,,,,,,,
20/11/2014 20:00,,,,,,,,,,,,,,,,,,1.8,1.7,0.4,0.7,0.1,30.8,465,149.6,4.6
20/11/2014 19:00,,,,,,,,,2.4,1.0,1.0,0.1,1.8,25.9,424,148.9,3.3,,,,,,,,,
20/11/2014 17:00,34.8,4.0,0.4,1.8,4.2,55.8,1178,4.0,,,,,,,,,,,,,,,,,,
20/11/2014 16:00,,,,,,,,,,,,,,,,,,1.7,1.9,0.4,0.5,0.3,30.8,464,149.5,4.5
20/11/2014 15:00,,,,,,,,,2.3,1.0,0.6,0.4,1.5,26.1,420,146.3,3.2,,,,,,,,,
20/11/2014 13:00,36.1,4.0,0.3,1.9,4.4,57.1,1189,3.9,,,,,,,,,,,,,,,,,,
20/11/2014 12:00,,,,,,,,,,,,,,,,,,1.6,1.7,0.2,0.9,0.6,30.1,465,148.6,4.6
20/11/2014 11:00,,,,,,,,,2.3,2.2,1.0,0.5,0.5,25.8,416,151.3,3.2,,,,,,,,,
20/11/2014 09:00,36.1,3.7,0.3,1.9,5.7,57.5,1176,4.0,,,,,,,,,,,,,,,,,,
20/11/2014 08:00,,,,,,,,,,,,,,,,,,1.7,1.5,0.4,0.5,0.8,30.8,460,140.1,4.9
20/11/2014 07:00,,,,,,,,,2.5,1.7,0.8,0.5,0.5,26.0,421,153.2,3.2,,,,,,,,,
20/11/2014 05:00,36.0,4.3,0.2,1.4,5.2,57.2,1172,3.9,,,,,,,,,,,,,,,,,,
20/11/2014 04:00,,,,,,,,,,,,,,,,,,1.7,1.5,0.4,0.4,0.3,30.3,458,152.1,4.7
20/11/2014 03:00,,,,,,,,,2.3,1.5,1.0,0.6,1.5,25.6,419,153.0,3.3,,,,,,,,,
20/11/2014 01:00,35.5,4.4,0.1,1.5,5.7,56.8,1167,3.9,,,,,,,,,,,,,,,,,,
20/11/2014 00:00,,,,,,,,,,,,,,,,,,1.7,2.3,0.4,0.4,0.8,30.5,458,155.6,4.4
19/11/2014 23:00,,,,,,,,,2.3,2.6,0.7,0.2,0.1,25.6,418,152.2,3.2,,,,,,,,,
19/11/2014 21:00,35.3,3.8,0.6,1.9,4.8,56.7,1164,4.0,,,,,,,,,,,,,,,,,,
19/11/2014 20:00,,,,,,,,,,,,,,,,,,1.7,0.8,0.3,0.1,2.0,30.4,460,147.3,4.3
19/11/2014 19:00,,,,,,,,,2.3,2.3,0.8,0.5,0.3,25.5,414,149.8,3.2,,,,,,,,,
19/11/2014 17:00,34.7,4.2,0.3,1.7,4.4,56.2,1156,4.0,,,,,,,,,,,,,,,,,,
19/11/2014 16:00,,,,,,,,,,,,,,,,,,1.8,1.0,0.3,0.3,1.0,30.8,453,143.8,4.5
19/11/2014 15:00,,,,,,,,,2.3,1.1,0.9,0.6,1.9,25.6,415,152.3,3.2,,,,,,,,,
19/11/2014 13:00,32.8,3.7,0.4,1.1,5.7,55.2,1161,3.9,,,,,,,,,,,,,,,,,,
19/11/2014 12:00,,,,,,,,,,,,,,,,,,1.7,1.9,0.5,0.8,0.1,30.5,456,148.9,4.2
19/11/2014 11:00,,,,,,,,,2.4,1.6,0.8,0.3,1.5,25.6,410,145.1,3.2,,,,,,,,,
19/11/2014 09:00,32.9,2.4,0.5,1.8,7.2,55.2,1155,3.9,,,,,,,,,,,,,,,,,,
19/11/2014 08:00,,,,,,,,,,,,,,,,,,1.5,1.5,0.3,0.2,0.0,29.3,459,150.5,4.8
19/11/2014 07:00,,,,,,,,,2.3,1.7,0.7,0.5,1.1,25.6,419,154.6,3.2,,,,,,,,,
19/11/2014 05:00,35.1,5.0,0.4,1.7,3.7,56.9,1159,3.8,,,,,,,,,,,,,,,,,,
19/11/2014 04:00,,,,,,,,,,,,,,,,,,1.7,3.2,0.4,0.0,2.1,30.6,459,147.7,4.7
19/11/2014 03:00,,,,,,,,,2.3,1.5,0.7,0.5,0.8,25.3,408,151.4,3.2,,,,,,,,,
19/11/2014 01:00,32.5,3.0,0.5,1.7,6.5,54.9,1155,3.9,,,,,,,,,,,,,,,,,,
19/11/2014 00:00,,,,,,,,,,,,,,,,,,1.6,2.1,0.4,0.1,0.6,29.1,453,150.4,4.6
18/11/2014 23:00,,,,,,,,,2.2,1.2,0.8,0.5,2.1,25.0,412,147.7,3.2,,,,,,,,,
18/11/2014 21:00,34.8,3.7,0.2,1.9,4.8,57.3,1152,3.9,,,,,,,,,,,,,,,,,,
18/11/2014 20:00,,,,,,,,,,,,,,,,,,1.6,1.7,0.4,0.4,0.9,29.7,453,152.4,4.6
18/11/2014 19:00,,,,,,,,,2.2,1.2,0.8,0.6,1.0,25.1,411,147.5,3.2,,,,,,,,,
18/11/2014 17:00,34.0,4.7,0.4,1.8,4.2,56.4,1145,3.9,,,,,,,,,,,,,,,,,,
18/11/2014 16:00,,,,,,,,,,,,,,,,,,1.7,1.4,0.3,0.1,0.5,29.5,452,150.1,4.5
18/11/2014 15:00,,,,,,,,,2.4,0.8,0.8,0.5,2.1,25.4,418,150.0,3.2,,,,,,,,,
18/11/2014 13:00,33.0,3.3,0.2,1.9,5.3,55.6,1142,3.9,,,,,,,,,,,,,,,,,,
18/11/2014 12:00,,,,,,,,,,,,,,,,,,1.6,2.1,0.5,0.3,0.9,29.0,453,156.7,4.5
18/11/2014 11:00,,,,,,,,,2.2,2.6,0.8,0.6,0.9,25.1,406,156.2,3.2,,,,,,,,,
18/11/2014 09:00,32.2,3.9,0.6,1.6,5.3,55.0,1142,3.9,,,,,,,,,,,,,,,,,,
18/11/2014 08:00,,,,,,,,,,,,,,,,,,1.7,2.1,0.2,0.0,0.3,30.4,449,154.9,4.6
18/11/2014 07:00,,,,,,,,,2.4,1.5,0.7,0.4,0.5,25.2,408,157.0,3.2,,,,,,,,,
18/11/2014 05:00,31.1,3.8,0.5,1.8,4.3,54.2,1141,3.9,,,,,,,,,,,,,,,,,,
18/11/2014 04:00,,,,,,,,,,,,,,,,,,1.6,1.3,0.2,0.5,0.8,29.6,449,150.8,4.5
18/11/2014 03:00,,,,,,,,,2.2,2.2,0.9,0.3,0.2,25.3,406,157.0,3.3,,,,,,,,,
18/11/2014 01:00,33.1,3.4,0.3,1.5,5.8,56.0,1142,3.9,,,,,,,,,,,,,,,,,,
18/11/2014 00:00,,,,,,,,,,,,,,,,,,1.8,1.9,0.4,0.2,0.5,30.3,446,151.0,5.3
17/11/2014 23:00,,,,,,,,,2.3,1.4,0.6,0.2,1.3,24.8,409,157.6,3.3,,,,,,,,,
17/11/2014 21:00,31.3,3.6,0.4,1.4,6.1,54.4,1140,3.9,,,,,,,,,,,,,,,,,,
17/11/2014 20:00,,,,,,,,,,,,,,,,,,1.6,1.8,0.2,0.5,0.2,29.9,452,159.1,5.0
17/11/2014 19:00,,,,,,,,,2.3,1.5,0.8,0.3,1.3,25.1,405,159.5,3.3,,,,,,,,,
17/11/2014 17:00,31.5,3.2,0.0,1.9,6.5,54.8,1130,3.9,,,,,,,,,,,,,,,,,,
17/11/2014 16:00,,,,,,,,,,,,,,,,,,1.6,2.5,0.3,0.7,0.6,28.9,448,154.7,5.8
17/11/2014 15:00,,,,,,,,,2.2,0.7,0.6,0.7,1.7,24.7,400,154.2,3.2,,,,,,,,,
17/11/2014 13:00,29.8,3.8,0.5,1.7,4.8,53.8,1135,3.8,,,,,,,,,,,,,,,,,,
17/11/2014 12:00,,,,,,,,,,,,,,,,,,1.6,2.7,0.4,0.5,0.8,28.7,439,151.1,4.1
17/11/2014 11:00,,,,,,,,,2.2,1.9,0.8,0.3,0.4,25.0,405,149.0,3.2,,,,,,,,,
17/11/2014 09:00,29.5,3.5,0.3,2.0,4.0,53.6,1132,3.9,,,,,,,,,,,,,,,,,,
17/11/2014 08:00,,,,,,,,,,,,,,,,,,1.7,1.4,0.6,0.2,0.8,30.6,450,151.7,4.7
17/11/2014 07:00,,,,,,,,,2.2,2.7,0.7,0.6,0.3,24.7,401,150.3,3.3,,,,,,,,,
17/11/2014 05:00,30.5,3.5,0.3,1.9,5.2,54.7,1130,3.9,,,,,,,,,,,,,,,,,,
17/11/2014 04:00,,,,,,,,,,,,,,,,,,1.8,3.0,0.5,0.3,1.4,30.2,444,158.2,5.4
17/11/2014 03:00,,,,,,,,,2.2,2.1,0.9,0.4,0.5,24.7,410,149.9,5.0,,,,,,,,,
17/11/2014 01:00,30.4,3.6,0.8,1.4,5.5,54.2,1134,6.9,,,,,,,,,,,,,,,,,,
17/11/2014 00:00,,,,,,,,,,,,,,,,,,1.6,0.9,0.3,0.1,0.6,29.9,438,148.1,7.0
16/11/2014 23:00,,,,,,,,,2.3,1.7,0.7,0.7,0.4,24.7,402,149.9,3.3,,,,,,,,,
16/11/2014 21:00,31.7,2.7,0.4,1.2,6.5,55.7,1143,4.0,,,,,,,,,,,,,,,,,,
16/11/2014 20:00,,,,,,,,,,,,,,,,,,1.6,1.5,0.3,0.5,0.1,30.0,450,153.7,4.8
16/11/2014 19:00,,,,,,,,,2.3,2.3,0.9,0.3,0.1,24.8,401,144.5,3.3,,,,,,,,,
16/11/2014 17:00,30.5,5.6,0.0,1.9,2.2,54.9,1136,3.9,,,,,,,,,,,,,,,,,,
16/11/2014 16:00,,,,,,,,,,,,,,,,,,1.6,1.4,0.3,0.8,0.7,29.1,442,156.8,4.4
16/11/2014 15:00,,,,,,,,,2.2,0.8,0.7,0.5,1.7,24.4,404,151.1,3.3,,,,,,,,,
16/11/2014 13:00,30.7,4.5,0.6,1.7,6.4,54.8,1130,3.9,,,,,,,,,,,,,,,,,,
16/11/2014 12:00,,,,,,,,,,,,,,,,,,1.7,1.8,0.4,0.5,0.5,29.0,438,149.4,4.6
16/11/2014 11:00,,,,,,,,,2.3,1.8,0.9,1.0,0.4,24.7,389,153.1,3.3,,,,,,,,,
16/11/2014 09:00,28.8,2.9,0.3,1.9,5.3,53.2,1131,3.9,,,,,,,,,,,,,,,,,,
16/11/2014 08:00,,,,,,,,,,,,,,,,,,1.8,1.5,0.4,0.4,0.6,30.3,445,154.8,4.9
16/11/2014 07:00,,,,,,,,,2.2,1.6,0.4,0.4,0.9,24.3,401,149.8,3.3,,,,,,,,,
16/11/2014 05:00,27.9,4.6,0.4,1.4,3.9,52.8,1127,4.0,,,,,,,,,,,,,,,,,,
16/11/2014 04:00,,,,,,,,,,,,,,,,,,1.6,1.4,0.2,0.2,0.1,29.3,441,141.7,7.2
16/11/2014 03:00,,,,,,,,,2.1,2.5,0.8,0.6,0.6,24.3,400,152.2,3.3,,,,,,,,,
16/11/2014 01:00,27.6,3.5,0.3,0.8,5.8,52.3,1120,3.9,,,,,,,,,,,,,,,,,,
16/11/2014 00:00,,,,,,,,,,,,,,,,,,1.6,2.2,0.4,0.4,0.8,29.3,445,154.0,5.1
15/11/2014 23:00,,,,,,,,,2.2,1.7,0.8,0.7,1.0,24.3,394,156.1,3.3,,,,,,,,,
15/11/2014 21:00,28.0,4.1,0.4,1.1,4.8,53.0,1117,4.0,,,,,,,,,,,,,,,,,,
15/11/2014 20:00,,,,,,,,,,,,,,,,,,1.5,1.6,0.5,0.4,1.2,28.8,435,142.3,4.7
15/11/2014 19:00,,,,,,,,,2.1,2.7,0.7,0.2,0.6,24.0,398,152.5,3.3,,,,,,,,,
15/11/2014 17:00,28.4,3.2,0.5,1.7,5.6,53.5,1125,4.0,,,,,,,,,,,,,,,,,,
15/11/2014 16:00,,,,,,,,,,,,,,,,,,1.5,2.5,0.2,0.4,0.1,28.2,435,154.6,4.6
15/11/2014 15:00,,,,,,,,,2.3,1.2,0.9,0.7,1.3,24.5,396,153.0,3.3,,,,,,,,,
15/11/2014 13:00,28.0,3.4,0.5,1.1,5.9,52.8,1115,3.9,,,,,,,,,,,,,,,,,,
15/11/2014 12:00,,,,,,,,,,,,,,,,,,1.6,2.7,0.3,0.6,0.9,28.8,442,147.8,4.7
15/11/2014 11:00,,,,,,,,,2.2,1.1,0.7,0.3,1.0,24.4,393,155.8,3.3,,,,,,,,,
15/11/2014 09:00,28.6,3.4,0.3,1.4,5.1,53.5,1109,4.0,,,,,,,,,,,,,,,,,,
15/11/2014 08:00,,,,,,,,,,,,,,,,,,1.7,1.5,0.4,0.3,0.7,29.3,434,145.2,4.9
15/11/2014 07:00,,,,,,,,,2.3,2.1,0.7,0.4,0.4,24.2,391,147.0,3.3,,,,,,,,,
15/11/2014 05:00,28.0,4.3,0.3,1.3,3.1,53.9,1114,4.0,,,,,,,,,,,,,,,,,,
15/11/2014 04:00,,,,,,,,,,,,,,,,,,1.7,1.5,0.3,0.3,0.3,29.1,432,148.8,4.9
15/11/2014 03:00,,,,,,,,,2.2,1.9,0.8,0.2,1.2,24.1,392,153.5,3.4,,,,,,,,,
15/11/2014 01:00,26.6,3.2,0.3,2.0,5.5,52.1,1107,4.0,,,,,,,,,,,,,,,,,,
15/11/2014 00:00,,,,,,,,,,,,,,,,,,1.5,2.0,0.3,0.4,0.2,28.6,432,149.8,5.0
14/11/2014 23:00,,,,,,,,,2.2,1.6,0.8,0.8,0.5,24.1,390,150.6,3.4,,,,,,,,,
14/11/2014 21:00,27.7,2.6,0.3,1.9,6.2,53.4,1102,4.0,,,,,,,,,,,,,,,,,,
14/11/2014 20:00,,,,,,,,,,,,,,,,,,1.6,1.1,0.2,0.7,1.0,28.3,439,150.6,5.4
14/11/2014 19:00,,,,,,,,,2.2,1.8,0.9,0.6,0.6,24.0,388,150.2,3.4,,,,,,,,,
14/11/2014 17:00,26.8,4.0,0.3,2.0,3.7,52.9,1100,4.0,,,,,,,,,,,,,,,,,,
14/11/2014 16:00,,,,,,,,,,,,,,,,,,1.6,1.7,0.5,0.3,0.3,28.9,428,152.8,7.5
14/11/2014 15:00,,,,,,,,,2.1,3.4,0.8,0.5,1.9,23.6,388,153.4,3.3,,,,,,,,,
14/11/2014 13:00,28.1,3.1,0.5,1.9,5.9,54.6,1112,3.9,,,,,,,,,,,,,,,,,,
14/11/2014 12:00,,,,,,,,,,,,,,,,,,1.5,2.1,0.7,0.2,1.3,28.5,432,151.2,6.5
14/11/2014 11:00,,,,,,,,,2.1,1.3,1.3,0.4,1.9,23.7,392,154.5,3.3,,,,,,,,,
14/11/2014 09:00,25.9,4.1,0.7,1.2,5.6,51.9,1103,3.9,,,,,,,,,,,,,,,,,,
14/11/2014 08:00,,,,,,,,,,,,,,,,,,1.5,1.1,0.5,0.4,1.7,27.8,428,146.1,4.8
14/11/2014 07:00,,,,,,,,,2.2,2.1,1.1,0.1,0.4,23.7,385,156.5,3.3,,,,,,,,,
14/11/2014 05:00,24.8,3.7,0.7,1.6,6.1,51.2,1091,3.9,,,,,,,,,,,,,,,,,,
14/11/2014 04:00,,,,,,,,,,,,,,,,,,1.5,2.1,0.5,0.0,0.7,27.8,427,152.5,4.4
14/11/2014 03:00,,,,,,,,,2.1,2.4,1.0,1.0,0.4,23.4,383,155.1,3.3,,,,,,,,,
14/11/2014 01:00,25.0,4.2,0.2,1.7,4.1,51.4,1102,3.9,,,,,,,,,,,,,,,,,,
14/11/2014 00:00,,,,,,,,,,,,,,,,,,1.6,1.3,0.8,0.2,1.0,29.1,434,151.4,4.9
13/11/2014 23:00,,,,,,,,,2.1,2.6,1.0,0.9,0.4,23.5,384,144.4,3.3,,,,,,,,,
13/11/2014 21:00,24.5,2.2,0.4,1.6,6.9,50.8,1103,3.9,,,,,,,,,,,,,,,,,,
13/11/2014 20:00,,,,,,,,,,,,,,,,,,1.5,0.9,0.3,0.6,2.7,28.0,424,148.0,6.0
13/11/2014 19:00,,,,,,,,,2.1,2.1,1.0,0.8,0.5,23.4,384,149.7,3.3,,,,,,,,,
13/11/2014 17:00,24.8,4.5,0.4,1.2,3.1,51.2,1095,3.9,,,,,,,,,,,,,,,,,,
13/11/2014 16:00,,,,,,,,,,,,,,,,,,1.5,3.1,0.4,0.1,0.0,28.1,414,152.5,4.4
13/11/2014 15:00,,,,,,,,,2.1,3.2,0.5,0.2,0.8,23.3,375,150.2,3.4,,,,,,,,,
13/11/2014 13:00,25.7,3.1,0.4,1.8,5.2,52.9,1101,4.1,,,,,,,,,,,,,,,,,,
13/11/2014 12:00,,,,,,,,,,,,,,,,,,1.5,1.5,0.5,0.0,0.9,27.8,422,153.2,5.6
13/11/2014 11:00,,,,,,,,,2.1,2.0,0.9,1.0,1.5,23.4,383,141.1,3.5,,,,,,,,,
13/11/2014 09:00,25.6,3.1,0.4,1.7,6.9,52.3,1085,4.1,,,,,,,,,,,,,,,,,,
13/11/2014 08:00,,,,,,,,,,,,,,,,,,1.6,0.8,0.5,0.1,1.8,28.1,419,146.1,5.0
13/11/2014 07:00,,,,,,,,,2.1,1.3,0.8,0.5,0.9,23.2,384,145.4,3.6,,,,,,,,,
13/11/2014 05:00,26.2,4.0,0.1,1.7,4.1,53.4,1090,4.2,,,,,,,,,,,,,,,,,,
13/11/2014 04:00,,,,,,,,,,,,,,,,,,1.5,1.2,0.4,0.9,1.1,28.5,422,159.0,5.3
13/11/2014 03:00,,,,,,,,,2.0,1.9,0.7,0.3,0.3,23.1,380,150.9,3.7,,,,,,,,,
13/11/2014 01:00,25.6,4.8,0.2,1.0,2.6,52.6,1076,4.3,,,,,,,,,,,,,,,,,,
13/11/2014 00:00,,,,,,,,,,,,,,,,,,1.4,1.9,0.4,0.2,0.4,27.3,427,149.2,5.8
12/11/2014 23:00,,,,,,,,,2.1,2.2,0.9,0.2,0.2,23.2,378,160.8,3.7,,,,,,,,,
12/11/2014 21:00,24.8,4.6,0.2,1.5,3.8,52.0,1076,4.3,,,,,,,,,,,,,,,,,,
12/11/2014 20:00,,,,,,,,,,,,,,,,,,1.5,2.0,0.4,0.4,0.6,27.8,427,155.6,6.6
12/11/2014 19:00,,,,,,,,,1.9,0.8,1.0,0.8,1.4,23.0,377,151.9,3.8,,,,,,,,,
12/11/2014 17:00,23.2,3.3,0.4,1.3,5.2,50.6,1078,4.3,,,,,,,,,,,,,,,,,,
12/11/2014 16:00,,,,,,,,,,,,,,,,,,1.4,2.5,0.0,0.5,0.6,27.5,414,147.7,7.3
12/11/2014 15:00,,,,,,,,,2.1,2.0,0.7,0.4,0.5,23.3,370,154.7,3.8,,,,,,,,,
12/11/2014 13:00,23.5,3.3,0.5,1.4,4.8,50.7,1073,4.4,,,,,,,,,,,,,,,,,,
12/11/2014 12:00,,,,,,,,,,,,,,,,,,1.4,2.3,0.5,0.1,0.7,27.2,414,152.0,6.1
12/11/2014 11:00,,,,,,,,,2.1,2.4,0.9,0.5,0.6,23.0,374,153.9,3.8,,,,,,,,,
12/11/2014 09:00,22.9,4.5,0.5,2.1,3.6,50.7,1077,4.5,,,,,,,,,,,,,,,,,,
12/11/2014 08:00,,,,,,,,,,,,,,,,,,1.4,1.5,0.4,0.1,1.6,27.0,413,150.4,8.5
12/11/2014 07:00,,,,,,,,,2.1,1.4,0.9,0.6,0.6,23.1,373,144.9,3.7,,,,,,,,,
12/11/2014 05:00,22.5,3.3,0.5,1.3,6.0,50.0,1075,4.4,,,,,,,,,,,,,,,,,,
12/11/2014 04:00,,,,,,,,,,,,,,,,,,1.5,1.7,0.3,0.3,0.7,27.3,411,143.0,6.4
12/11/2014 03:00,,,,,,,,,1.9,2.2,0.8,0.6,0.3,22.7,375,149.6,3.8,,,,,,,,,
12/11/2014 01:00,24.2,3.5,0.5,1.8,5.8,52.0,1063,4.3,,,,,,,,,,,,,,,,,,
12/11/2014 00:00,,,,,,,,,,,,,,,,,,1.4,1.5,0.5,0.5,0.5,26.9,419,151.0,7.4
11/11/2014 23:00,,,,,,,,,2.0,1.5,0.7,0.9,1.2,22.8,373,154.1,3.8,,,,,,,,,
11/11/2014 21:00,22.9,4.8,0.5,1.8,3.3,50.9,1063,4.4,,,,,,,,,,,,,,,,,,
11/11/2014 20:00,,,,,,,,,,,,,,,,,,1.4,1.2,0.6,0.8,1.5,26.8,414,153.3,6.5
11/11/2014 19:00,,,,,,,,,1.9,1.4,0.8,0.6,0.6,22.5,367,148.9,3.8,,,,,,,,,
11/11/2014 17:00,22.7,3.7,0.4,2.1,4.4,50.8,1058,4.4,,,,,,,,,,,,,,,,,,
11/11/2014 16:00,,,,,,,,,,,,,,,,,,1.3,1.5,0.5,0.3,0.7,26.4,413,151.1,6.7
11/11/2014 15:00,,,,,,,,,2.0,2.7,0.9,0.1,0.3,22.2,368,154.1,3.9,,,,,,,,,
11/11/2014 13:00,21.4,5.0,0.2,1.3,2.2,49.6,1059,4.4,,,,,,,,,,,,,,,,,,
11/11/2014 12:00,,,,,,,,,,,,,,,,,,1.7,2.1,0.3,1.0,0.9,29.9,405,144.7,14.5
11/11/2014 11:00,,,,,,,,,1.9,3.1,0.8,0.8,1.8,22.7,370,159.8,3.9,,,,,,,,,
11/11/2014 09:00,22.2,3.5,0.6,1.7,4.8,50.7,1059,4.5,,,,,,,,,,,,,,,,,,
11/11/2014 08:00,,,,,,,,,,,,,,,,,,1.3,1.5,0.5,0.8,0.4,26.6,412,148.7,8.3
11/11/2014 07:00,,,,,,,,,1.9,2.0,0.9,0.3,0.4,22.3,364,142.3,4.0,,,,,,,,,
11/11/2014 05:00,21.2,3.8,0.3,1.8,3.5,49.6,1044,4.4,,,,,,,,,,,,,,,,,,
11/11/2014 04:00,,,,,,,,,,,,,,,,,,1.4,2.5,0.4,0.9,0.1,26.6,404,153.4,11.3
11/11/2014 03:00,,,,,,,,,2.0,0.9,0.9,0.9,1.6,22.3,367,150.8,4.0,,,,,,,,,
11/11/2014 01:00,21.5,4.8,0.4,1.2,3.0,49.9,1037,4.5,,,,,,,,,,,,,,,,,,
11/11/2014 00:00,,,,,,,,,,,,,,,,,,1.4,2.2,0.3,0.3,0.3,26.6,405,144.1,11.9
10/11/2014 23:00,,,,,,,,,2.0,1.2,0.7,0.2,1.9,22.3,359,150.3,3.4,,,,,,,,,
10/11/2014 21:00,21.6,4.7,0.3,1.6,3.4,49.9,1043,4.0,,,,,,,,,,,,,,,,,,
10/11/2014 20:00,,,,,,,,,,,,,,,,,,1.3,2.9,0.4,0.3,1.7,26.5,401,156.3,4.8
10/11/2014 19:00,,,,,,,,,1.9,1.6,0.7,0.3,0.8,22.1,360,143.0,3.4,,,,,,,,,
10/11/2014 17:00,22.7,4.5,0.3,1.6,3.7,51.8,1046,4.0,,,,,,,,,,,,,,,,,,
10/11/2014 16:00,,,,,,,,,,,,,,,,,,1.4,1.2,0.1,0.1,0.3,26.9,395,156.4,4.5
10/11/2014 15:00,,,,,,,,,1.9,2.2,0.6,0.1,0.2,22.1,364,154.9,3.4,,,,,,,,,
10/11/2014 13:00,20.5,3.1,0.4,1.3,5.3,49.1,1032,4.0,,,,,,,,,,,,,,,,,,
10/11/2014 12:00,,,,,,,,,,,,,,,,,,1.4,2.0,0.6,0.5,0.2,26.3,406,153.6,3.9
10/11/2014 11:00,,,,,,,,,2.0,1.7,0.9,0.4,0.9,22.4,364,153.2,3.4,,,,,,,,,
10/11/2014 09:00,20.7,3.2,0.4,1.0,4.6,49.3,1037,4.0,,,,,,,,,,,,,,,,,,
10/11/2014 08:00,,,,,,,,,,,,,,,,,,1.4,2.8,0.6,0.5,0.6,27.2,407,152.3,4.4
10/11/2014 07:00,,,,,,,,,1.8,1.4,0.7,0.1,1.3,22.2,365,155.6,3.4,,,,,,,,,
10/11/2014 05:00,20.3,3.0,0.4,1.3,4.9,49.3,1036,4.1,,,,,,,,,,,,,,,,,,
10/11/2014 04:00,,,,,,,,,,,,,,,,,,1.5,0.9,0.0,0.3,0.6,27.2,397,149.6,4.5
10/11/2014 03:00,,,,,,,,,1.8,0.9,0.6,0.0,1.3,21.6,358,153.5,3.4,,,,,,,,,
10/11/2014 01:00,20.0,2.8,0.4,1.2,5.9,49.1,1023,4.1,,,,,,,,,,,,,,,,,,
10/11/2014 00:00,,,,,,,,,,,,,,,,,,1.5,1.4,0.1,0.3,1.2,27.2,402,157.6,4.5
09/11/2014 23:00,,,,,,,,,1.9,1.7,0.6,0.3,0.2,21.8,358,146.8,3.4,,,,,,,,,
09/11/2014 21:00,20.2,4.0,0.5,0.8,4.5,49.7,1032,4.1,,,,,,,,,,,,,,,,,,
09/11/2014 20:00,,,,,,,,,,,,,,,,,,1.5,2.2,0.3,0.1,0.5,27.1,401,153.6,4.8
09/11/2014 19:00,,,,,,,,,1.8,0.9,0.6,0.7,1.6,21.8,360,150.4,3.5,,,,,,,,,
09/11/2014 17:00,19.1,2.6,0.3,1.4,6.3,48.0,1028,4.1,,,,,,,,,,,,,,,,,,
09/11/2014 16:00,,,,,,,,,,,,,,,,,,1.4,2.3,0.4,0.4,0.2,26.9,399,148.6,4.7
09/11/2014 15:00,,,,,,,,,1.9,2.3,0.9,0.5,0.1,21.6,361,156.9,3.4,,,,,,,,,
09/11/2014 13:00,19.4,4.1,0.4,2.0,3.0,48.6,1018,4.1,,,,,,,,,,,,,,,,,,
09/11/2014 12:00,,,,,,,,,,,,,,,,,,1.4,1.4,0.4,0.2,0.5,27.0,387,149.1,4.8
09/11/2014 11:00,,,,,,,,,1.9,1.1,0.8,0.5,1.3,21.8,351,150.2,3.5,,,,,,,,,
09/11/2014 09:00,20.0,3.0,0.3,1.3,5.8,49.7,1012,4.1,,,,,,,,,,,,,,,,,,
09/11/2014 08:00,,,,,,,,,,,,,,,,,,1.5,1.4,0.4,0.6,0.3,27.2,391,157.6,5.5
09/11/2014 07:00,,,,,,,,,1.7,1.8,0.6,0.2,0.3,21.1,356,154.3,3.5,,,,,,,,,
09/11/2014 05:00,19.2,3.3,0.1,1.5,4.9,48.7,1008,4.2,,,,,,,,,,,,,,,,,,
09/11/2014 04:00,,,,,,,,,,,,,,,,,,1.4,1.9,0.4,0.1,0.7,27.2,396,152.6,5.4
09/11/2014 03:00,,,,,,,,,1.8,2.3,1.0,0.3,0.4,21.6,352,146.2,3.5,,,,,,,,,
09/11/2014 01:00,18.6,3.3,0.2,1.7,5.6,48.4,1012,4.1,,,,,,,,,,,,,,,,,,
09/11/2014 00:00,,,,,,,,,,,,,,,,,,1.3,0.7,0.3,0.8,1.4,25.9,390,150.5,5.9
08/11/2014 23:00,,,,,,,,,1.9,1.5,1.1,0.6,1.1,21.6,354,156.6,3.5,,,,,,,,,
08/11/2014 21:00,18.2,2.6,0.2,1.8,4.9,47.9,997,4.5,,,,,,,,,,,,,,,,,,
08/11/2014 20:00,,,,,,,,,,,,,,,,,,1.4,1.2,0.4,0.0,2.2,26.1,394,151.5,6.0
08/11/2014 19:00,,,,,,,,,1.8,1.0,0.8,0.8,2.0,21.1,353,153.6,3.5,,,,,,,,,
08/11/2014 17:00,17.7,4.8,0.4,1.6,3.1,47.7,1008,4.1,,,,,,,,,,,,,,,,,,
08/11/2014 16:00,,,,,,,,,,,,,,,,,,1.3,0.8,0.4,0.3,1.1,25.8,389,145.9,5.1
08/11/2014 15:00,,,,,,,,,1.8,1.4,0.8,0.3,1.4,21.1,346,152.1,3.5,,,,,,,,,
08/11/2014 13:00,18.5,4.1,0.4,1.4,4.2,48.8,1000,4.2,,,,,,,,,,,,,,,,,,
08/11/2014 12:00,,,,,,,,,,,,,,,,,,1.3,1.7,0.4,0.0,0.7,25.8,390,156.9,6.4
08/11/2014 11:00,,,,,,,,,1.7,1.6,0.9,0.7,0.1,20.9,345,151.2,3.5,,,,,,,,,
08/11/2014 09:00,18.3,4.0,0.1,1.3,4.2,48.5,998,4.1,,,,,,,,,,,,,,,,,,
08/11/2014 08:00,,,,,,,,,,,,,,,,,,1.5,1.5,0.3,0.4,0.3,26.9,380,154.0,6.4
08/11/2014 07:00,,,,,,,,,1.8,2.0,0.6,0.5,0.4,21.1,346,155.4,3.6,,,,,,,,,
08/11/2014 05:00,16.8,3.6,0.3,1.3,4.4,47.0,982,4.2,,,,,,,,,,,,,,,,,,
08/11/2014 04:00,,,,,,,,,,,,,,,,,,1.2,1.7,0.1,0.1,1.3,25.4,385,151.2,6.2
08/11/2014 03:00,,,,,,,,,1.9,1.4,0.9,0.6,0.9,21.1,346,151.7,3.6,,,,,,,,,
08/11/2014 01:00,16.5,3.4,0.2,1.5,4.5,47.1,975,4.4,,,,,,,,,,,,,,,,,,
08/11/2014 00:00,,,,,,,,,,,,,,,,,,1.3,2.6,0.2,0.7,0.2,25.9,389,140.8,8.7
07/11/2014 23:00,,,,,,,,,1.7,0.7,1.0,0.8,1.5,20.6,337,143.0,3.6,,,,,,,,,
07/11/2014 21:00,18.2,3.9,0.5,1.5,4.9,49.4,979,4.2,,,,,,,,,,,,,,,,,,
07/11/2014 20:00,,,,,,,,,,,,,,,,,,1.2,1.2,0.6,0.5,1.8,24.6,378,150.2,6.1
07/11/2014 19:00,,,,,,,,,1.7,1.6,0.9,0.2,1.2,20.7,331,155.0,3.5,,,,,,,,,
07/11/2014 17:00,16.6,4.5,0.3,1.9,2.4,47.3,983,4.1,,,,,,,,,,,,,,,,,,
07/11/2014 16:00,,,,,,,,,,,,,,,,,,1.2,1.4,0.5,0.5,1.2,25.2,387,156.6,4.7
07/11/2014 15:00,,,,,,,,,1.8,2.0,0.9,0.1,0.6,20.9,337,149.2,3.5,,,,,,,,,
07/11/2014 13:00,15.8,2.8,0.4,1.4,4.9,46.6,972,4.1,,,,,,,,,,,,,,,,,,
07/11/2014 12:00,,,,,,,,,,,,,,,,,,1.2,1.6,0.4,0.7,1.2,24.7,383,150.4,4.8
07/11/2014 11:00,,,,,,,,,1.8,1.2,0.5,0.1,2.2,20.6,346,157.4,3.4,,,,,,,,,
07/11/2014 09:00,15.7,4.5,0.6,1.4,4.4,46.3,965,4.0,,,,,,,,,,,,,,,,,,
07/11/2014 08:00,,,,,,,,,,,,,,,,,,1.2,2.9,0.7,0.2,0.9,25.3,374,154.0,5.9
07/11/2014 07:00,,,,,,,,,1.7,0.7,0.9,0.3,1.9,20.8,339,150.8,3.4,,,,,,,,,
07/11/2014 05:00,16.3,3.2,0.6,1.8,6.0,48.3,989,4.0,,,,,,,,,,,,,,,,,,
07/11/2014 04:00,,,,,,,,,,,,,,,,,,1.2,2.1,0.5,0.2,0.4,24.4,380,148.8,5.4
07/11/2014 03:00,,,,,,,,,1.8,2.3,0.9,0.1,0.5,20.8,340,153.0,3.4,,,,,,,,,
07/11/2014 01:00,15.3,3.1,0.6,1.7,6.0,46.1,966,4.0,,,,,,,,,,,,,,,,,,
07/11/2014 00:00,,,,,,,,,,,,,,,,,,1.3,1.4,0.5,0.0,1.3,25.3,384,149.5,4.8
06/11/2014 23:00,,,,,,,,,1.8,2.6,0.5,0.7,0.2,20.2,333,146.5,3.4,,,,,,,,,
06/11/2014 21:00,15.1,3.2,0.5,1.4,3.7,46.2,963,4.0,,,,,,,,,,,,,,,,,,
06/11/2014 20:00,,,,,,,,,,,,,,,,,,1.2,1.3,0.4,0.5,1.3,24.9,377,151.0,6.0
06/11/2014 19:00,,,,,,,,,1.8,2.0,0.9,0.5,1.0,20.5,335,149.1,3.5,,,,,,,,,
06/11/2014 17:00,16.4,2.9,0.2,1.2,5.3,48.1,963,4.1,,,,,,,,,,,,,,,,,,
06/11/2014 16:00,,,,,,,,,,,,,,,,,,1.2,1.2,0.5,0.3,0.5,24.3,374,152.0,6.5
06/11/2014 15:00,,,,,,,,,1.8,2.4,0.5,0.3,0.6,20.4,330,153.2,3.5,,,,,,,,,
06/11/2014 13:00,15.6,3.2,0.4,1.5,3.7,46.9,960,4.0,,,,,,,,,,,,,,,,,,
06/11/2014 12:00,,,,,,,,,,,,,,,,,,1.2,1.9,0.3,0.4,0.5,24.8,375,155.5,5.0
06/11/2014 11:00,,,,,,,,,1.8,1.6,0.8,0.9,0.5,20.3,336,151.7,3.5,,,,,,,,,
06/11/2014 09:00,14.9,3.5,0.4,1.5,3.8,45.9,954,4.0,,,,,,,,,,,,,,,,,,
06/11/2014 08:00,,,,,,,,,,,,,,,,,,1.3,1.3,0.3,0.0,0.6,25.6,367,151.6,4.3
06/11/2014 07:00,,,,,,,,,1.6,1.6,0.7,0.3,1.8,20.0,329,146.7,3.5,,,,,,,,,
06/11/2014 05:00,14.7,2.7,0.1,1.4,5.3,45.6,945,4.1,,,,,,,,,,,,,,,,,,
06/11/2014 04:00,,,,,,,,,,,,,,,,,,1.3,1.0,0.3,0.2,1.0,25.9,370,148.7,4.2
06/11/2014 03:00,,,,,,,,,1.7,0.7,0.5,0.6,1.7,19.7,331,148.6,3.6,,,,,,,,,
06/11/2014 01:00,15.1,2.3,0.2,1.4,4.8,46.4,941,4.2,,,,,,,,,,,,,,,,,,
06/11/2014 00:00,,,,,,,,,,,,,,,,,,1.3,1.1,0.2,0.5,1.3,26.8,373,153.3,4.4
05/11/2014 23:00,,,,,,,,,1.6,1.6,0.4,0.2,0.5,19.9,337,162.6,3.7,,,,,,,,,
05/11/2014 21:00,14.1,3.3,0.1,1.4,3.6,45.3,938,4.2,,,,,,,,,,,,,,,,,,
05/11/2014 20:00,,,,,,,,,,,,,,,,,,1.1,0.8,0.4,0.3,0.8,24.8,363,147.3,4.7
05/11/2014 19:00,,,,,,,,,1.6,1.2,0.5,0.5,1.1,19.4,325,148.4,3.6,,,,,,,,,
05/11/2014 17:00,14.3,2.8,0.3,1.2,4.1,45.8,931,4.2,,,,,,,,,,,,,,,,,,
05/11/2014 16:00,,,,,,,,,,,,,,,,,,1.1,0.8,0.2,0.1,1.4,23.8,360,152.5,4.4
05/11/2014 15:00,,,,,,,,,1.7,1.1,0.7,0.4,1.0,19.7,322,160.8,3.6,,,,,,,,,
05/11/2014 13:00,13.8,3.0,0.3,1.6,4.7,45.4,929,4.1,,,,,,,,,,,,,,,,,,
05/11/2014 12:00,,,,,,,,,,,,,,,,,,1.1,0.9,0.1,0.5,1.3,23.9,373,150.2,4.6
05/11/2014 11:00,,,,,,,,,1.6,2.4,0.5,0.0,0.1,19.6,323,150.6,3.6,,,,,,,,,
05/11/2014 09:00,13.8,2.0,0.1,1.8,6.3,45.8,931,4.2,,,,,,,,,,,,,,,,,,
05/11/2014 08:00,,,,,,,,,,,,,,,,,,1.2,1.8,0.3,0.3,0.2,24.4,360,147.4,5.1
05/11/2014 07:00,,,,,,,,,1.6,1.7,0.9,0.3,0.3,19.4,322,151.1,3.6,,,,,,,,,
05/11/2014 05:00,14.3,3.4,0.3,1.6,3.4,46.8,923,4.2,,,,,,,,,,,,,,,,,,
05/11/2014 04:00,,,,,,,,,,,,,,,,,,1.2,1.6,0.3,0.2,0.5,23.6,366,149.0,5.3
05/11/2014 03:00,,,,,,,,,1.6,1.1,0.7,0.3,0.0,19.2,320,155.3,3.6,,,,,,,,,
05/11/2014 01:00,13.6,2.9,0.5,1.8,5.5,45.5,920,4.3,,,,,,,,,,,,,,,,,,
05/11/2014 00:00,,,,,,,,,,,,,,,,,,1.2,2.3,0.2,0.5,1.0,24.1,362,157.3,5.5
04/11/2014 23:00,,,,,,,,,1.6,1.4,0.5,0.6,0.0,19.6,320,155.9,3.7,,,,,,,,,
04/11/2014 21:00,13.1,2.7,0.5,1.3,5.2,44.9,908,4.2,,,,,,,,,,,,,,,,,,
04/11/2014 20:00,,,,,,,,,,,,,,,,,,1.1,1.4,0.6,0.5,0.2,23.6,353,155.5,6.6
04/11/2014 19:00,,,,,,,,,1.7,1.8,0.8,0.7,0.3,19.5,322,155.1,3.7,,,,,,,,,
04/11/2014 17:00,13.6,3.2,0.3,1.8,4.5,46.5,911,4.2,,,,,,,,,,,,,,,,,,
04/11/2014 16:00,,,,,,,,,,,,,,,,,,1.2,2.3,0.4,0.2,0.1,23.8,358,151.6,5.3
04/11/2014 15:00,,,,,,,,,1.5,2.2,0.7,0.2,0.4,19.1,317,158.8,3.6,,,,,,,,,
04/11/2014 13:00,13.5,2.7,0.2,1.4,5.0,46.5,906,4.3,,,,,,,,,,,,,,,,,,
04/11/2014 12:00,,,,,,,,,,,,,,,,,,1.1,1.4,0.4,0.6,0.5,23.1,350,156.8,5.8
04/11/2014 11:00,,,,,,,,,1.6,1.0,0.6,0.6,0.8,18.1,306,154.0,3.7,,,,,,,,,
04/11/2014 09:00,13.0,2.4,0.2,1.5,6.6,45.7,907,4.4,,,,,,,,,,,,,,,,,,
04/11/2014 08:00,,,,,,,,,,,,,,,,,,1.2,0.7,0.3,0.8,1.6,23.9,350,150.1,6.4
04/11/2014 07:00,,,,,,,,,1.6,0.9,0.6,0.0,1.6,18.9,317,147.6,3.7,,,,,,,,,
04/11/2014 05:00,11.5,4.0,0.4,1.5,3.7,43.4,901,4.3,,,,,,,,,,,,,,,,,,
04/11/2014 04:00,,,,,,,,,,,,,,,,,,1.1,2.0,0.1,0.2,0.4,24.0,350,146.3,6.1
04/11/2014 03:00,,,,,,,,,1.5,1.1,0.4,0.6,0.8,18.9,308,151.9,3.8,,,,,,,,,
04/11/2014 01:00,11.9,2.5,0.3,1.4,6.4,44.3,899,4.3,,,,,,,,,,,,,,,,,,
04/11/2014 00:00,,,,,,,,,,,,,,,,,,1.2,1.9,0.2,0.7,0.5,24.1,355,156.1,6.5
03/11/2014 23:00,,,,,,,,,1.5,2.2,0.6,0.7,0.2,18.4,314,154.8,3.8,,,,,,,,,
03/11/2014 21:00,11.8,2.4,0.2,2.0,5.0,44.3,883,5.3,,,,,,,,,,,,,,,,,,
03/11/2014 20:00,,,,,,,,,,,,,,,,,,1.0,1.4,0.2,0.4,0.4,23.0,356,151.5,7.0
03/11/2014 19:00,,,,,,,,,1.4,2.7,0.7,0.5,0.3,18.8,305,155.2,3.8,,,,,,,,,
03/11/2014 18:00,,,,,,,,,,,,,,,,,,1.5,1.3,0.4,0.1,1.0,24.8,382,154.3,14.0
03/11/2014 17:00,10.5,2.9,0.4,1.4,5.2,41.8,881,4.2,,,,,,,,,,,,,,,,,,
03/11/2014 15:00,,,,,,,,,1.4,0.8,0.6,0.5,2.6,18.8,302,149.9,3.7,,,,,,,,,
03/11/2014 14:00,,,,,,,,,,,,,,,,,,1.5,2.3,0.3,0.4,0.4,25.4,381,146.4,6.0
03/11/2014 13:00,10.2,3.6,0.2,1.4,3.0,42.0,882,4.3,,,,,,,,,,,,,,,,,,
03/11/2014 11:00,,,,,,,,,1.3,1.5,0.5,0.4,1.1,18.7,302,153.2,3.9,,,,,,,,,
03/11/2014 10:00,,,,,,,,,,,,,,,,,,1.6,1.5,0.3,0.6,0.5,25.5,383,149.8,6.0
03/11/2014 09:00,10.1,2.0,0.4,1.8,5.6,42.3,880,7.0,,,,,,,,,,,,,,,,,,
03/11/2014 07:00,,,,,,,,,1.3,2.1,0.6,0.1,0.1,18.8,299,157.3,7.6,,,,,,,,,
03/11/2014 06:00,,,,,,,,,,,,,,,,,,1.5,1.6,0.2,0.7,0.8,25.1,385,156.4,4.0
03/11/2014 05:00,9.6,3.4,0.5,1.4,3.9,41.5,869,4.2,,,,,,,,,,,,,,,,,,
03/11/2014 03:00,,,,,,,,,1.3,0.7,0.5,0.5,2.3,18.3,304,144.5,3.6,,,,,,,,,
03/11/2014 02:00,,,,,,,,,,,,,,,,,,1.5,1.6,0.3,0.6,0.9,24.5,375,152.4,4.2
03/11/2014 01:00,9.4,2.9,0.4,1.4,3.8,41.0,872,4.2,,,,,,,,,,,,,,,,,,
02/11/2014 23:00,,,,,,,,,1.3,1.9,0.2,0.0,0.7,18.4,297,149.2,3.6,,,,,,,,,
02/11/2014 22:00,,,,,,,,,,,,,,,,,,1.4,2.3,0.4,0.5,1.0,23.9,376,147.3,4.1
02/11/2014 21:00,9.2,3.2,0.3,1.5,4.4,41.4,856,4.2,,,,,,,,,,,,,,,,,,
02/11/2014 19:00,,,,,,,,,1.3,0.8,0.8,0.4,2.4,18.6,297,156.1,3.6,,,,,,,,,
02/11/2014 18:00,,,,,,,,,,,,,,,,,,1.3,2.8,0.4,0.4,0.2,23.8,372,158.4,3.9
02/11/2014 17:00,8.9,2.5,0.3,1.9,3.4,40.9,855,4.2,,,,,,,,,,,,,,,,,,
02/11/2014 15:00,,,,,,,,,1.3,1.5,0.8,0.2,1.2,18.3,294,147.8,3.6,,,,,,,,,
02/11/2014 14:00,,,,,,,,,,,,,,,,,,1.2,1.4,0.3,0.0,1.7,22.9,361,152.6,3.9
02/11/2014 13:00,8.6,3.1,0.4,1.4,3.8,40.5,847,4.1,,,,,,,,,,,,,,,,,,
02/11/2014 11:00,,,,,,,,,1.3,2.7,0.7,0.0,0.1,18.0,291,152.3,3.6,,,,,,,,,
02/11/2014 10:00,,,,,,,,,,,,,,,,,,1.2,2.1,0.4,0.3,0.6,23.4,358,149.8,4.1
02/11/2014 09:00,8.4,2.6,0.4,1.5,4.2,40.3,842,4.2,,,,,,,,,,,,,,,,,,
02/11/2014 07:00,,,,,,,,,1.3,2.0,1.0,0.3,0.1,17.6,287,149.0,3.6,,,,,,,,,
02/11/2014 06:00,,,,,,,,,,,,,,,,,,1.2,2.6,0.5,0.7,1.6,22.8,357,147.3,4.1
02/11/2014 05:00,8.1,3.2,0.0,2.0,2.9,39.8,838,4.2,,,,,,,,,,,,,,,,,,
02/11/2014 03:00,,,,,,,,,1.3,3.5,0.9,0.3,0.9,17.8,288,149.5,3.6,,,,,,,,,
02/11/2014 02:00,,,,,,,,,,,,,,,,,,1.2,1.9,0.5,1.2,0.9,22.9,356,153.5,4.2
02/11/2014 01:00,7.9,4.3,1.0,1.4,3.1,39.8,832,4.2,,,,,,,,,,,,,,,,,,
01/11/2014 23:00,,,,,,,,,1.3,3.2,1.1,0.3,1.3,17.6,282,160.2,3.7,,,,,,,,,
01/11/2014 22:00,,,,,,,,,,,,,,,,,,1.2,1.9,0.5,0.4,0.3,22.6,361,153.2,4.1
01/11/2014 21:00,7.6,4.0,0.9,1.3,3.1,39.7,832,4.2,,,,,,,,,,,,,,,,,,
01/11/2014 19:00,,,,,,,,,1.3,2.6,0.7,0.5,0.7,17.5,282,148.9,3.6,,,,,,,,,
01/11/2014 18:00,,,,,,,,,,,,,,,,,,1.1,2.5,0.2,0.3,0.3,22.1,349,147.7,4.0
01/11/2014 17:00,7.3,3.4,0.3,1.4,4.1,39.1,816,4.2,,,,,,,,,,,,,,,,,,
01/11/2014 15:00,,,,,,,,,1.3,1.6,0.8,0.7,0.8,17.6,275,154.6,3.7,,,,,,,,,
01/11/2014 14:00,,,,,,,,,,,,,,,,,,1.0,1.7,0.4,1.3,0.7,21.7,354,144.4,4.0
01/11/2014 13:00,7.0,3.0,0.3,0.8,4.1,39.1,811,4.2,,,,,,,,,,,,,,,,,,
01/11/2014 11:00,,,,,,,,,1.2,1.5,0.9,1.1,0.1,17.1,279,147.8,3.7,,,,,,,,,
01/11/2014 10:00,,,,,,,,,,,,,,,,,,1.0,3.5,0.7,0.4,0.4,22.2,341,155.0,4.2
01/11/2014 09:00,6.7,3.4,0.5,1.8,3.7,38.8,805,4.2,,,,,,,,,,,,,,,,,,
01/11/2014 07:00,,,,,,,,,1.2,2.3,1.1,0.4,0.3,17.3,278,147.5,3.7,,,,,,,,,
01/11/2014 06:00,,,,,,,,,,,,,,,,,,1.0,2.3,0.5,1.2,0.1,22.2,343,150.0,5.0
01/11/2014 05:00,6.5,4.4,0.9,1.2,2.3,38.5,797,4.2,,,,,,,,,,,,,,,,,,
01/11/2014 03:00,,,,,,,,,1.3,3.4,1.0,0.2,0.9,17.1,279,146.8,3.7,,,,,,,,,
01/11/2014 02:00,,,,,,,,,,,,,,,,,,1.0,2.5,0.9,0.4,1.3,21.6,335,149.6,4.5
01/11/2014 01:00,6.2,3.7,0.5,2.0,3.1,38.3,785,4.2,,,,,,,,,,,,,,,,,,
31/10/2014 23:00,,,,,,,,,1.3,3.4,1.4,0.5,0.5,16.7,274,152.7,3.7,,,,,,,,,
31/10/2014 22:00,,,,,,,,,,,,,,,,,,0.9,2.0,1.0,0.7,0.3,21.2,351,152.8,4.3
31/10/2014 21:00,6.0,3.0,1.0,1.8,4.0,38.3,797,4.2,,,,,,,,,,,,,,,,,,
31/10/2014 19:00,,,,,,,,,1.3,2.4,1.2,0.2,0.9,16.9,279,151.1,3.6,,,,,,,,,
31/10/2014 18:00,,,,,,,,,,,,,,,,,,0.8,2.6,0.8,0.7,1.3,20.7,344,149.6,3.9
31/10/2014 17:00,5.7,4.5,1.3,2.1,1.7,37.9,772,4.2,,,,,,,,,,,,,,,,,,
31/10/2014 15:00,,,,,,,,,1.3,2.6,1.4,0.2,0.3,19.1,371,154.4,3.4,,,,,,,,,
31/10/2014 14:00,,,,,,,,,,,,,,,,,,0.8,2.9,0.8,0.5,0.6,20.9,341,151.3,3.8
31/10/2014 13:00,5.3,2.6,1.0,2.3,5.5,37.8,779,4.2,,,,,,,,,,,,,,,,,,
31/10/2014 11:00,,,,,,,,,1.3,2.5,1.4,0.3,0.1,19.4,388,152.1,3.3,,,,,,,,,
31/10/2014 10:00,,,,,,,,,,,,,,,,,,0.9,3.1,0.7,0.7,0.8,20.7,327,153.6,4.4
31/10/2014 09:00,4.9,4.3,0.9,1.4,3.0,37.2,771,4.1,,,,,,,,,,,,,,,,,,
31/10/2014 07:00,,,,,,,,,1.2,2.4,1.3,0.8,0.7,16.3,267,148.4,3.6,,,,,,,,,
31/10/2014 06:00,,,,,,,,,,,,,,,,,,0.8,3.1,1.0,0.6,0.7,20.2,328,156.1,4.4
31/10/2014 05:00,4.7,4.7,1.0,0.9,3.0,37.2,763,4.1,,,,,,,,,,,,,,,,,,
31/10/2014 03:00,,,,,,,,,1.3,2.8,1.2,0.2,1.0,16.6,268,151.9,3.5,,,,,,,,,
31/10/2014 02:00,,,,,,,,,,,,,,,,,,0.9,2.1,0.9,0.6,0.3,20.1,324,151.1,4.5
31/10/2014 01:00,4.4,3.6,1.0,1.2,2.8,36.9,759,4.0,,,,,,,,,,,,,,,,,,
30/10/2014 23:00,,,,,,,,,1.2,1.0,1.5,0.3,2.3,17.7,317,152.6,3.4,,,,,,,,,
30/10/2014 22:00,,,,,,,,,,,,,,,,,,0.8,3.2,0.9,0.5,0.6,22.3,370,151.7,4.5
30/10/2014 21:00,4.2,6.1,0.9,1.3,0.1,36.4,737,3.9,,,,,,,,,,,,,,,,,,
30/10/2014 19:00,,,,,,,,,1.2,3.5,1.4,0.7,1.1,16.7,272,148.7,3.5,,,,,,,,,
30/10/2014 18:00,,,,,,,,,,,,,,,,,,0.9,2.5,0.9,1.2,0.5,24.7,438,152.1,4.5
30/10/2014 17:00,4.0,3.9,1.2,1.1,4.2,36.2,743,3.8,,,,,,,,,,,,,,,,,,
30/10/2014 15:00,,,,,,,,,1.2,2.9,1.7,0.6,0.4,15.9,255,147.1,3.5,,,,,,,,,
30/10/2014 14:00,,,,,,,,,,,,,,,,,,0.8,3.2,1.0,0.8,0.6,19.9,307,152.4,4.5
30/10/2014 13:00,3.8,4.1,1.0,1.4,3.6,36.0,730,3.8,,,,,,,,,,,,,,,,,,
30/10/2014 11:00,,,,,,,,,1.2,3.0,1.5,0.1,1.1,15.5,253,155.4,3.5,,,,,,,,,
30/10/2014 10:00,,,,,,,,,,,,,,,,,,0.8,2.0,1.3,0.7,0.6,19.6,313,152.1,4.4
30/10/2014 09:00,3.7,4.3,1.2,1.5,2.6,35.8,737,3.8,,,,,,,,,,,,,,,,,,
30/10/2014 07:00,,,,,,,,,1.2,2.3,1.3,0.4,0.4,16.0,255,151.3,3.5,,,,,,,,,
30/10/2014 06:00,,,,,,,,,,,,,,,,,,0.9,1.8,1.0,0.3,1.0,20.3,316,153.8,5.2
30/10/2014 05:00,3.8,2.9,0.9,1.5,3.9,36.5,735,3.8,,,,,,,,,,,,,,,,,,
30/10/2014 03:00,,,,,,,,,1.2,1.0,1.1,0.5,2.0,15.4,251,149.6,3.5,,,,,,,,,
30/10/2014 02:00,,,,,,,,,,,,,,,,,,0.9,2.6,0.7,0.1,0.3,20.0,305,155.0,4.7
30/10/2014 01:00,3.6,3.1,0.9,1.3,3.9,35.5,717,3.9,,,,,,,,,,,,,,,,,,
29/10/2014 23:00,,,,,,,,,1.2,0.9,0.9,0.5,1.7,15.1,243,157.7,3.5,,,,,,,,,
29/10/2014 22:00,,,,,,,,,,,,,,,,,,0.9,1.7,0.7,0.8,0.5,20.3,305,152.7,4.5
29/10/2014 21:00,3.6,2.8,0.4,1.2,3.8,35.4,710,4.0,,,,,,,,,,,,,,,,,,
29/10/2014 19:00,,,,,,,,,1.1,1.9,0.5,0.4,0.2,15.1,241,155.9,3.6,,,,,,,,,
29/10/2014 18:00,,,,,,,,,,,,,,,,,,0.8,1.3,0.7,0.4,1.7,19.9,305,152.3,4.4
29/10/2014 17:00,3.5,2.7,0.5,1.5,4.2,35.4,714,4.1,,,,,,,,,,,,,,,,,,
29/10/2014 15:00,,,,,,,,,1.1,1.5,0.8,0.1,0.7,15.2,238,151.1,3.7,,,,,,,,,
29/10/2014 14:00,,,,,,,,,,,,,,,,,,0.8,1.0,0.4,0.9,1.3,19.4,298,160.0,4.5
29/10/2014 13:00,3.4,3.4,0.3,1.3,3.1,35.0,700,4.2,,,,,,,,,,,,,,,,,,
29/10/2014 11:00,,,,,,,,,1.1,1.1,0.5,0.6,0.8,15.1,235,151.8,3.8,,,,,,,,,
29/10/2014 10:00,,,,,,,,,,,,,,,,,,0.9,2.3,0.1,0.2,1.0,20.8,318,155.9,4.6
29/10/2014 09:00,3.4,2.7,0.2,1.1,3.0,34.5,715,4.9,,,,,,,,,,,,,,,,,,
29/10/2014 07:00,,,,,,,,,1.1,1.0,0.6,0.2,1.0,14.9,235,152.2,4.1,,,,,,,,,
29/10/2014 06:00,,,,,,,,,,,,,,,,,,0.9,1.8,0.4,0.6,0.3,21.0,315,155.7,5.1
29/10/2014 05:00,3.3,2.3,0.2,1.2,4.1,34.3,703,5.0,,,,,,,,,,,,,,,,,,
29/10/2014 03:00,,,,,,,,,1.1,1.4,0.5,0.2,0.4,14.7,236,157.0,4.3,,,,,,,,,
29/10/2014 02:00,,,,,,,,,,,,,,,,,,0.9,1.3,0.5,0.7,1.2,20.2,299,156.5,5.7
29/10/2014 01:00,3.3,1.9,0.2,1.7,4.4,34.7,698,5.0,,,,,,,,,,,,,,,,,,
28/10/2014 23:00,,,,,,,,,1.1,1.2,0.4,0.4,0.2,14.6,232,150.1,4.4,,,,,,,,,
28/10/2014 22:00,,,,,,,,,,,,,,,,,,0.9,2.5,0.4,0.1,0.8,20.3,292,152.7,5.8
28/10/2014 21:00,3.2,2.8,0.1,1.6,4.0,34.6,696,5.0,,,,,,,,,,,,,,,,,,
28/10/2014 19:00,,,,,,,,,1.1,0.8,0.4,0.5,0.4,14.6,229,151.5,4.8,,,,,,,,,
28/10/2014 18:00,,,,,,,,,,,,,,,,,,0.8,1.0,0.2,0.7,1.9,19.2,293,147.4,7.1
28/10/2014 17:00,3.3,3.4,0.6,0.8,3.0,34.6,697,5.5,,,,,,,,,,,,,,,,,,
28/10/2014 15:00,,,,,,,,,1.1,2.2,0.9,0.0,0.7,14.4,225,154.3,5.0,,,,,,,,,
28/10/2014 14:00,,,,,,,,,,,,,,,,,,0.8,3.3,1.2,0.7,1.0,19.5,285,152.4,5.5
28/10/2014 13:00,3.3,3.6,1.2,1.4,3.6,34.5,696,5.8,,,,,,,,,,,,,,,,,,
28/10/2014 11:00,,,,,,,,,1.1,1.7,1.3,1.0,1.1,14.2,228,155.3,5.3,,,,,,,,,
28/10/2014 10:00,,,,,,,,,,,,,,,,,,0.8,1.6,0.8,0.4,0.5,18.6,283,153.7,5.7
28/10/2014 09:00,3.2,3.1,0.8,1.3,4.2,34.1,690,6.2,,,,,,,,,,,,,,,,,,
28/10/2014 07:00,,,,,,,,,1.1,3.4,1.0,0.4,2.1,14.0,219,150.8,5.5,,,,,,,,,
28/10/2014 06:00,,,,,,,,,,,,,,,,,,0.8,2.5,0.8,0.2,0.3,18.7,284,149.0,6.1
28/10/2014 05:00,3.2,3.6,0.6,1.1,2.6,33.8,685,6.3,,,,,,,,,,,,,,,,,,
28/10/2014 03:00,,,,,,,,,1.1,2.7,1.4,0.7,0.9,13.8,212,155.5,5.9,,,,,,,,,
28/10/2014 02:00,,,,,,,,,,,,,,,,,,0.8,2.0,1.0,1.1,1.3,18.0,272,150.6,6.3
28/10/2014 01:00,3.1,4.1,0.7,1.1,2.3,33.7,680,6.7,,,,,,,,,,,,,,,,,,
27/10/2014 23:00,,,,,,,,,1.0,1.6,0.8,0.3,0.9,13.3,214,154.2,6.3,,,,,,,,,
27/10/2014 22:00,,,,,,,,,,,,,,,,,,0.6,0.8,0.9,1.3,2.9,17.2,278,147.8,6.3
27/10/2014 21:00,3.1,3.0,1.0,1.4,4.1,33.7,679,7.4,,,,,,,,,,,,,,,,,,
27/10/2014 19:00,,,,,,,,,1.0,2.2,0.9,0.6,1.0,13.6,220,148.0,6.9,,,,,,,,,
27/10/2014 18:00,,,,,,,,,,,,,,,,,,0.6,2.8,1.0,0.5,1.5,16.9,266,148.6,7.0
27/10/2014 17:00,3.0,2.4,0.8,1.6,5.4,33.3,663,7.7,,,,,,,,,,,,,,,,,,
27/10/2014 15:00,,,,,,,,,1.0,2.0,1.1,0.3,0.4,13.0,204,152.8,7.3,,,,,,,,,
27/10/2014 14:00,,,,,,,,,,,,,,,,,,0.5,2.4,1.2,0.8,0.3,16.3,260,152.0,5.5
27/10/2014 13:00,2.9,2.5,1.1,1.3,5.4,33.2,659,8.4,,,,,,,,,,,,,,,,,,
27/10/2014 11:00,,,,,,,,,1.0,2.8,0.8,0.1,0.6,13.1,198,151.7,8.0,,,,,,,,,
27/10/2014 10:00,,,,,,,,,,,,,,,,,,0.5,1.8,0.9,1.1,0.8,16.0,249,154.6,6.1
27/10/2014 09:00,2.8,2.5,0.5,0.9,5.5,32.9,650,9.3,,,,,,,,,,,,,,,,,,
27/10/2014 04:00,,,,,,,,,1.0,1.1,1.2,0.8,3.0,12.6,183,152.5,9.8,,,,,,,,,
27/10/2014 02:00,,,,,,,,,,,,,,,,,,0.6,2.7,0.9,0.2,0.0,15.9,242,149.1,9.0
27/10/2014 01:00,2.8,4.0,0.6,1.7,1.3,32.6,640,10.1,,,,,,,,,,,,,,,,,,
26/10/2014 23:00,,,,,,,,,,,,,,,,,,0.7,3.3,0.7,0.5,1.3,14.9,241,153.0,13.0
26/10/2014 21:00,,,,,,,,,,,,,,,,,,0.5,3.0,0.3,0.5,0.1,14.7,220,156.6,12.4
26/10/2014 20:00,,,,,,,,,0.9,2.6,1.0,0.1,0.6,11.8,180,153.0,12.2,,,,,,,,,
26/10/2014 19:00,2.7,2.6,1.0,1.5,4.8,32.5,618,13.2,,,,,,,,,,,,,,,,,,
26/10/2014 18:00,,,,,,,,,,,,,,,,,,0.7,3.4,0.9,0.3,1.8,14.9,229,150.9,24.7
26/10/2014 16:13,,,,,,,,,,,,,,,,,,0.5,1.9,0.6,1.0,0.8,14.3,222,151.1,37.1
26/10/2014 15:00,,,,,,,,,0.8,2.1,0.3,0.3,1.8,11.1,182,155.4,31.8,,,,,,,,,
26/10/2014 14:00,2.5,1.4,0.1,2.0,6.0,31.6,614,40.2,,,,,,,,,,,,,,,,,,
26/10/2014 12:57,2.4,0.7,0.0,1.5,6.6,31.9,615,53.8,,,,,,,,,,,,,,,,,,
28/09/2014 07:00,55.5,20.6,1.1,7.3,28.8,404.6,4155,2.9,,,,,,,,,,,,,,,,,,
28/09/2014 06:00,,,,,,,,,159.7,25.2,35.7,9.4,24.3,446.7,3573,152.2,2.5,,,,,,,,,
28/09/2014 04:00,,,,,,,,,,,,,,,,,,23.2,9.3,0.8,2.1,8.2,298.4,1587,157.3,2.0
27/09/2014 23:00,55.5,19.6,0.5,7.4,31.2,403.6,4143,2.9,,,,,,,,,,,,,,,,,,
27/09/2014 22:00,,,,,,,,,159.4,25.5,35.4,9.2,26.4,445.4,3570,151.9,2.5,,,,,,,,,
27/09/2014 20:00,,,,,,,,,,,,,,,,,,22.4,7.8,0.2,2.6,9.4,296.1,1595,151.4,2.0
27/09/2014 15:00,56.5,20.1,0.3,6.7,29.3,405.3,4150,3.0,,,,,,,,,,,,,,,,,,
27/09/2014 14:00,,,,,,,,,159.7,20.5,36.1,10.0,34.5,445.3,3568,156.2,2.6,,,,,,,,,
27/09/2014 12:00,,,,,,,,,,,,,,,,,,23.0,7.9,0.3,1.8,8.2,296.3,1596,156.7,2.0
27/09/2014 07:00,56.4,20.0,0.3,7.9,32.5,404.9,4160,3.1,,,,,,,,,,,,,,,,,,
27/09/2014 06:00,,,,,,,,,160.4,21.9,35.8,9.6,31.5,444.2,3583,151.0,2.6,,,,,,,,,
27/09/2014 04:00,,,,,,,,,,,,,,,,,,22.4,8.8,0.0,1.6,6.3,296.8,1650,151.5,2.0
26/09/2014 23:00,55.8,21.0,1.8,8.0,30.2,404.7,4147,3.1,,,,,,,,,,,,,,,,,,
26/09/2014 22:00,,,,,,,,,160.6,25.4,36.5,8.9,23.6,447.0,3587,155.7,2.6,,,,,,,,,
26/09/2014 20:00,,,,,,,,,,,,,,,,,,22.2,5.2,0.0,5.1,9.1,294.9,1591,148.7,2.0
26/09/2014 15:00,55.8,22.1,0.4,6.3,26.2,405.8,4166,3.1,,,,,,,,,,,,,,,,,,
26/09/2014 14:00,,,,,,,,,160.0,23.3,36.3,8.9,28.5,447.7,3603,144.0,2.6,,,,,,,,,
26/09/2014 12:00,,,,,,,,,,,,,,,,,,21.9,10.0,0.4,1.6,5.7,296.9,1593,155.8,2.0
26/09/2014 07:00,55.3,18.2,0.5,7.7,32.6,407.2,4184,3.1,,,,,,,,,,,,,,,,,,
26/09/2014 06:00,,,,,,,,,157.2,25.1,36.4,8.9,30.6,449.1,3637,155.9,2.7,,,,,,,,,
26/09/2014 04:00,,,,,,,,,,,,,,,,,,22.8,10.2,0.3,1.7,4.5,300.1,1605,151.6,2.0
25/09/2014 23:00,55.3,21.6,1.0,6.9,26.6,408.6,4161,3.1,,,,,,,,,,,,,,,,,,
25/09/2014 22:00,,,,,,,,,156.4,24.5,37.3,8.9,27.5,448.6,3616,154.7,2.7,,,,,,,,,
25/09/2014 20:00,,,,,,,,,,,,,,,,,,22.7,5.3,1.2,2.8,12.1,298.3,1561,156.2,2.0
25/09/2014 15:00,55.2,23.2,1.1,7.9,29.9,406.4,4215,3.2,,,,,,,,,,,,,,,,,,
25/09/2014 14:00,,,,,,,,,158.1,24.4,37.0,9.8,27.5,448.7,3634,150.7,2.7,,,,,,,,,
25/09/2014 12:00,,,,,,,,,,,,,,,,,,22.9,8.5,0.6,2.4,7.8,298.9,1617,150.4,2.0
25/09/2014 07:00,56.0,20.8,0.8,7.3,27.7,406.7,4211,3.2,,,,,,,,,,,,,,,,,,
25/09/2014 06:00,,,,,,,,,161.4,22.9,36.6,8.9,30.3,448.6,3633,150.6,2.7,,,,,,,,,
25/09/2014 04:00,,,,,,,,,,,,,,,,,,22.9,8.9,0.3,1.7,7.1,298.1,1622,147.6,2.1
24/09/2014 23:00,56.6,21.4,0.4,7.7,28.9,406.0,4213,3.3,,,,,,,,,,,,,,,,,,
24/09/2014 22:00,,,,,,,,,163.1,23.9,36.8,9.1,29.1,446.6,3618,152.3,2.8,,,,,,,,,
24/09/2014 20:00,,,,,,,,,,,,,,,,,,21.7,9.2,0.2,1.6,6.1,295.2,1627,153.2,2.1
