Timestamp,RED PHASE: Hydrogen (ppm),RED PHASE: Methane (ppm),RED PHASE: Acetylene (ppm),RED PHASE: Ethylene (ppm),RED PHASE: Ethane (ppm),RED PHASE: Carbon Monoxide (ppm),RED PHASE: Carbon Dioxide (ppm),RED PHASE: Water (ppm),YELLOW PHASE: Hydrogen (ppm),YELLOW PHASE: Methane (ppm),YELLOW PHASE: Acetylene (ppm),YELLOW PHASE: Ethylene (ppm),YELLOW PHASE: Ethane (ppm),YELLOW PHASE: Carbon Monoxide (ppm),YELLOW PHASE: Carbon Dioxide (ppm),YELLOW PHASE: Oxygen (ppm),YELLOW PHASE: Water (ppm),BLUE PHASE: Hydrogen (ppm),BLUE PHASE: Methane (ppm),BLUE PHASE: Acetylene (ppm),BLUE PHASE: Ethylene (ppm),BLUE PHASE: Ethane (ppm),BLUE PHASE: Carbon Monoxide (ppm),BLUE PHASE: Carbon Dioxide (ppm),BLUE PHASE: Oxygen (ppm),BLUE PHASE: Water (ppm)
24/09/2014 15:00,56.1,20.0,0.4,7.1,31.5,407.1,4232,3.3,,,,,,,,,,,,,,,,,,
24/09/2014 14:00,,,,,,,,,162.5,24.6,37.6,9.1,29.0,448.2,3659,146.4,2.9,,,,,,,,,
24/09/2014 12:45,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,,,,,,,,,,22.5,8.6,0.8,2.6,5.6,295.4,1581,151.1,2.1
24/09/2014 12:44,,,,,,,,,,,,,,,,,,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,0.0
24/09/2014 12:42,,,,,,,,,,,,,,,,,,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,0.0
24/09/2014 12:34,,,,,,,,,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,0.0,,,,,,,,,
24/09/2014 12:31,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,,,,,,,,,,,,,,,,,,
24/09/2014 12:00,,,,,,,,,,,,,,,,,,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,0.0
24/09/2014 06:00,55.9,21.5,0.7,7.2,26.3,407.7,4239,3.5,,,,,,,,,,,,,,,,,,
24/09/2014 05:00,,,,,,,,,162.3,25.2,37.5,9.5,27.0,450.6,3660,157.7,3.0,,,,,,,,,
24/09/2014 04:00,,,,,,,,,,,,,,,,,,22.8,9.3,0.3,2.4,6.4,300.3,1657,159.9,2.1
23/09/2014 22:00,55.6,22.4,1.0,7.8,25.0,408.0,4256,3.6,,,,,,,,,,,,,,,,,,
23/09/2014 21:00,,,,,,,,,162.5,22.9,37.6,8.8,29.7,451.3,3692,152.7,3.0,,,,,,,,,
23/09/2014 20:00,,,,,,,,,,,,,,,,,,22.4,10.3,0.3,0.5,6.8,299.4,1634,155.3,2.2
23/09/2014 14:00,55.8,25.0,0.6,7.4,21.6,409.0,4276,3.7,,,,,,,,,,,,,,,,,,
23/09/2014 13:00,,,,,,,,,162.1,26.0,38.0,7.7,25.9,451.0,3715,153.1,3.1,,,,,,,,,
23/09/2014 12:00,,,,,,,,,,,,,,,,,,22.3,7.9,0.5,1.8,9.7,298.8,1623,151.3,2.2
23/09/2014 06:00,56.2,21.1,0.8,7.7,31.0,409.5,4306,3.9,,,,,,,,,,,,,,,,,,
23/09/2014 05:00,,,,,,,,,163.9,24.7,38.0,8.8,27.3,450.9,3699,151.3,3.2,,,,,,,,,
23/09/2014 04:00,,,,,,,,,,,,,,,,,,22.7,8.5,0.2,1.9,6.1,300.3,1652,156.7,2.2
22/09/2014 22:00,56.2,20.6,1.1,6.8,29.2,409.4,4295,3.9,,,,,,,,,,,,,,,,,,
22/09/2014 21:00,,,,,,,,,164.3,26.2,38.5,10.6,26.4,451.6,3735,152.2,3.2,,,,,,,,,
22/09/2014 20:00,,,,,,,,,,,,,,,,,,22.1,7.3,0.0,1.0,12.0,298.7,1650,156.1,2.2
22/09/2014 14:00,58.2,24.4,1.2,7.0,28.0,412.4,4325,3.9,,,,,,,,,,,,,,,,,,
22/09/2014 13:00,,,,,,,,,170.9,24.3,38.5,8.8,29.2,452.9,3725,154.5,3.2,,,,,,,,,
22/09/2014 12:00,,,,,,,,,,,,,,,,,,25.1,9.3,2.1,2.5,7.5,298.6,1621,147.5,2.2
22/09/2014 11:00,,,,,,,,,169.3,24.1,38.3,9.3,29.4,442.2,3700,148.7,3.4,,,,,,,,,
22/09/2014 10:00,,,,,,,,,170.4,25.1,38.5,8.8,24.6,441.3,3702,150.2,3.4,,,,,,,,,
22/09/2014 09:00,,,,,,,,,171.5,22.6,38.3,9.2,33.0,440.8,3691,155.6,3.5,,,,,,,,,
22/09/2014 08:00,,,,,,,,,173.1,22.9,38.6,10.2,31.0,441.2,3700,151.8,3.5,,,,,,,,,
22/09/2014 07:00,,,,,,,,,177.8,21.6,38.6,9.7,33.1,451.5,3745,151.1,3.5,,,,,,,,,
22/09/2014 06:00,61.1,21.3,0.8,7.6,29.2,413.9,4352,4.4,,,,,,,,,,,,,,,,,,
22/09/2014 05:00,,,,,,,,,177.4,22.8,38.7,9.1,31.3,449.9,3720,159.6,3.6,,,,,,,,,
22/09/2014 04:00,,,,,,,,,,,,,,,,,,28.1,7.7,2.7,2.3,9.1,299.5,1664,152.3,2.4
22/09/2014 03:00,,,,,,,,,172.4,24.2,38.8,9.1,28.7,439.4,3667,153.5,3.7,,,,,,,,,
22/09/2014 02:00,,,,,,,,,173.1,21.9,38.9,9.2,31.6,440.1,3663,156.0,3.7,,,,,,,,,
22/09/2014 01:00,,,,,,,,,173.2,23.5,38.6,9.7,28.4,440.9,3688,152.3,3.7,,,,,,,,,
22/09/2014 00:00,,,,,,,,,173.6,22.2,38.6,9.5,31.7,441.5,3667,150.3,3.6,,,,,,,,,
21/09/2014 23:00,,,,,,,,,176.3,23.1,38.7,9.2,31.7,450.1,3731,153.6,3.6,,,,,,,,,
21/09/2014 22:00,61.8,20.4,0.7,7.9,31.9,411.8,4311,4.5,,,,,,,,,,,,,,,,,,
21/09/2014 21:00,,,,,,,,,173.7,22.2,39.2,8.5,34.4,451.4,3711,152.6,3.5,,,,,,,,,
21/09/2014 20:00,,,,,,,,,,,,,,,,,,26.2,8.0,1.9,2.5,10.1,298.1,1616,155.0,2.3
21/09/2014 19:00,,,,,,,,,169.3,23.0,38.0,8.6,33.9,441.6,3660,151.0,3.5,,,,,,,,,
21/09/2014 18:00,,,,,,,,,169.0,23.2,37.4,8.7,30.6,442.4,3661,150.9,3.4,,,,,,,,,
21/09/2014 17:00,,,,,,,,,167.0,23.7,36.9,9.1,29.0,440.8,3642,154.6,3.4,,,,,,,,,
21/09/2014 16:00,,,,,,,,,163.4,22.9,36.0,9.7,26.3,440.7,3637,150.3,3.3,,,,,,,,,
21/09/2014 15:00,,,,,,,,,161.8,23.7,34.7,8.6,31.0,449.8,3687,151.1,3.2,,,,,,,,,
21/09/2014 14:00,63.6,22.7,0.6,6.6,27.7,413.0,4258,4.0,,,,,,,,,,,,,,,,,,
21/09/2014 12:58,,,,,,,,,144.1,24.2,29.6,7.9,26.7,450.3,3657,155.6,3.0,,,,,,,,,
21/09/2014 12:00,,,,,,,,,,,,,,,,,,26.1,8.6,1.3,1.3,8.5,298.4,1624,152.6,2.2
21/09/2014 11:00,,,,,,,,,119.3,22.8,23.2,7.1,31.7,440.3,3626,143.0,2.9,,,,,,,,,
21/09/2014 10:00,,,,,,,,,113.0,21.0,21.2,7.0,32.6,440.3,3632,147.0,3.0,,,,,,,,,
21/09/2014 09:00,,,,,,,,,108.6,21.8,19.7,8.7,30.4,441.4,3642,155.0,2.9,,,,,,,,,
21/09/2014 07:55,,,,,,,,,102.8,22.1,17.2,7.2,31.3,449.7,3702,153.6,3.0,,,,,,,,,
21/09/2014 06:58,61.1,20.3,0.3,7.1,31.9,411.0,4289,3.8,,,,,,,,,,,,,,,,,,
21/09/2014 06:00,,,,,,,,,86.7,22.6,13.6,6.6,27.6,440.8,3636,155.4,3.0,,,,,,,,,
21/09/2014 04:58,,,,,,,,,80.5,22.0,11.6,6.9,30.5,449.3,3661,150.5,2.9,,,,,,,,,
21/09/2014 04:00,,,,,,,,,,,,,,,,,,25.6,8.6,0.9,1.8,8.5,304.5,1654,156.0,2.1
21/09/2014 03:00,,,,,,,,,67.1,22.5,8.0,6.1,29.4,449.2,3704,151.9,2.9,,,,,,,,,
21/09/2014 00:00,57.7,19.9,0.0,7.8,32.4,410.2,4243,3.5,,,,,,,,,,,,,,,,,,
20/09/2014 20:00,,,,,,,,,,,,,,,,,,24.4,8.7,0.4,2.2,6.5,306.9,1627,148.7,2.0
20/09/2014 19:00,,,,,,,,,40.2,22.8,0.4,5.6,27.4,449.6,3676,150.6,2.6,,,,,,,,,
20/09/2014 16:00,56.7,20.9,0.4,8.0,28.6,410.2,4230,3.2,,,,,,,,,,,,,,,,,,
20/09/2014 12:00,,,,,,,,,,,,,,,,,,24.2,8.2,0.5,1.8,7.9,305.4,1637,154.9,2.0
20/09/2014 11:00,,,,,,,,,40.2,21.8,0.5,6.0,30.0,452.2,3706,154.6,2.6,,,,,,,,,
20/09/2014 08:00,56.3,20.6,0.3,7.4,30.9,410.0,4301,3.2,,,,,,,,,,,,,,,,,,
20/09/2014 04:00,,,,,,,,,,,,,,,,,,24.1,9.1,0.4,2.1,8.7,304.9,1650,151.4,2.0
20/09/2014 03:00,,,,,,,,,40.0,20.9,0.9,6.6,31.1,451.6,3725,154.0,2.6,,,,,,,,,
20/09/2014 00:00,56.3,21.6,0.6,7.1,28.0,410.1,4298,3.3,,,,,,,,,,,,,,,,,,
19/09/2014 20:00,,,,,,,,,,,,,,,,,,23.7,9.4,0.4,1.9,6.7,302.1,1615,156.1,2.1
19/09/2014 19:00,,,,,,,,,40.3,22.0,0.6,6.4,29.8,452.1,3733,157.1,2.6,,,,,,,,,
19/09/2014 16:00,57.0,21.4,0.4,7.5,31.5,411.5,4291,3.2,,,,,,,,,,,,,,,,,,
19/09/2014 12:00,,,,,,,,,,,,,,,,,,24.5,8.8,0.3,2.1,5.7,306.3,1619,151.0,2.1
19/09/2014 11:00,,,,,,,,,40.4,22.2,0.4,6.6,30.0,452.3,3712,152.9,2.7,,,,,,,,,
19/09/2014 08:00,56.9,22.7,0.3,6.6,27.7,411.6,4299,3.4,,,,,,,,,,,,,,,,,,
19/09/2014 04:00,,,,,,,,,,,,,,,,,,24.7,9.2,0.0,1.6,5.7,308.6,1641,157.9,2.1
19/09/2014 03:00,,,,,,,,,40.1,20.6,0.4,6.1,33.3,452.2,3734,150.4,2.8,,,,,,,,,
19/09/2014 00:00,56.7,22.7,0.4,7.1,26.4,412.0,4316,3.4,,,,,,,,,,,,,,,,,,
18/09/2014 20:00,,,,,,,,,,,,,,,,,,24.4,8.3,0.8,2.1,9.2,306.1,1630,150.3,2.1
18/09/2014 19:00,,,,,,,,,40.9,20.8,0.2,6.1,30.6,455.3,3762,153.3,2.7,,,,,,,,,
18/09/2014 16:00,57.0,21.7,0.3,7.6,28.4,412.7,4345,3.4,,,,,,,,,,,,,,,,,,
18/09/2014 12:00,,,,,,,,,,,,,,,,,,24.8,10.3,0.5,1.6,5.3,307.5,1620,150.4,2.1
18/09/2014 11:00,,,,,,,,,40.5,23.5,0.5,5.2,28.3,452.6,3749,147.5,2.8,,,,,,,,,
18/09/2014 08:00,57.1,24.1,0.5,7.5,26.3,412.0,4341,3.5,,,,,,,,,,,,,,,,,,
18/09/2014 04:00,,,,,,,,,,,,,,,,,,24.4,10.5,0.5,1.8,3.6,305.8,1651,153.1,2.2
18/09/2014 03:00,,,,,,,,,40.5,22.3,0.4,5.9,28.9,452.5,3768,157.6,2.8,,,,,,,,,
18/09/2014 00:00,56.9,23.3,0.5,7.6,27.9,410.9,4363,3.6,,,,,,,,,,,,,,,,,,
17/09/2014 20:00,,,,,,,,,,,,,,,,,,24.5,8.7,0.3,1.4,8.6,305.4,1639,152.3,2.1
17/09/2014 19:00,,,,,,,,,40.6,21.5,0.6,6.2,27.2,452.8,3760,157.5,2.9,,,,,,,,,
17/09/2014 16:00,58.2,22.9,0.1,7.1,24.5,414.3,4364,3.5,,,,,,,,,,,,,,,,,,
17/09/2014 12:00,,,,,,,,,,,,,,,,,,24.1,10.2,0.3,2.0,2.9,303.1,1625,151.9,2.2
17/09/2014 11:00,,,,,,,,,41.2,21.7,0.4,6.2,30.5,454.5,3775,153.3,3.0,,,,,,,,,
17/09/2014 08:00,57.5,22.3,0.5,7.1,25.6,410.1,4340,3.9,,,,,,,,,,,,,,,,,,
17/09/2014 04:00,,,,,,,,,,,,,,,,,,23.8,8.7,0.3,1.9,6.9,303.1,1667,153.8,2.3
17/09/2014 03:00,,,,,,,,,40.5,21.7,0.6,6.3,28.2,451.5,3779,152.3,3.1,,,,,,,,,
17/09/2014 00:00,57.4,22.4,0.1,7.1,28.6,411.7,4374,4.0,,,,,,,,,,,,,,,,,,
16/09/2014 20:00,,,,,,,,,,,,,,,,,,24.4,8.8,0.4,1.7,8.4,305.4,1632,154.2,2.2
16/09/2014 19:00,,,,,,,,,41.0,20.8,0.4,5.7,34.3,454.4,3798,150.4,3.1,,,,,,,,,
16/09/2014 16:00,57.7,21.3,0.5,7.4,30.5,412.8,4403,3.9,,,,,,,,,,,,,,,,,,
16/09/2014 12:00,,,,,,,,,,,,,,,,,,25.1,8.3,0.0,1.7,7.0,308.1,1626,151.5,2.3
16/09/2014 11:00,,,,,,,,,40.7,18.6,0.8,6.4,35.5,453.4,3784,151.0,3.2,,,,,,,,,
16/09/2014 08:00,58.5,22.5,0.2,7.4,28.6,415.2,4415,4.2,,,,,,,,,,,,,,,,,,
16/09/2014 04:00,,,,,,,,,,,,,,,,,,25.1,9.7,0.6,1.5,5.8,309.0,1667,153.5,2.3
16/09/2014 03:00,,,,,,,,,41.1,23.0,0.4,6.4,28.9,454.4,3817,146.1,3.3,,,,,,,,,
16/09/2014 00:00,57.6,22.6,0.3,7.2,26.9,411.7,4400,4.4,,,,,,,,,,,,,,,,,,
15/09/2014 20:00,,,,,,,,,,,,,,,,,,24.6,7.7,0.2,1.6,8.8,305.7,1643,147.9,2.3
15/09/2014 19:00,,,,,,,,,41.2,21.4,0.4,6.3,31.9,455.0,3793,152.1,3.3,,,,,,,,,
15/09/2014 16:00,58.4,22.8,0.2,7.0,29.6,414.9,4412,4.2,,,,,,,,,,,,,,,,,,
15/09/2014 12:00,,,,,,,,,,,,,,,,,,25.0,10.0,0.5,1.8,5.6,306.9,1640,154.9,2.3
15/09/2014 11:00,,,,,,,,,41.5,21.6,0.3,6.2,32.9,454.8,3803,152.4,3.4,,,,,,,,,
15/09/2014 08:00,58.7,23.1,0.1,7.3,27.4,413.9,4400,4.5,,,,,,,,,,,,,,,,,,
15/09/2014 04:00,,,,,,,,,,,,,,,,,,25.5,9.1,0.5,1.6,5.2,309.6,1672,152.1,2.3
15/09/2014 03:00,,,,,,,,,41.4,20.1,0.1,6.1,33.5,453.3,3783,156.6,3.1,,,,,,,,,
15/09/2014 00:00,58.7,19.6,0.0,7.8,32.7,412.5,4352,4.1,,,,,,,,,,,,,,,,,,
14/09/2014 20:00,,,,,,,,,,,,,,,,,,25.2,9.5,0.0,1.9,5.4,308.5,1658,150.2,2.3
14/09/2014 19:00,,,,,,,,,41.4,20.6,0.6,5.6,31.5,453.7,3773,148.7,3.0,,,,,,,,,
14/09/2014 16:00,60.1,23.7,0.3,6.7,26.2,417.0,4384,3.9,,,,,,,,,,,,,,,,,,
14/09/2014 12:00,,,,,,,,,,,,,,,,,,24.1,8.6,0.4,1.9,6.3,302.1,1633,150.4,2.2
14/09/2014 11:00,,,,,,,,,42.1,21.0,0.3,6.2,30.1,455.4,3798,148.4,3.0,,,,,,,,,
14/09/2014 08:00,61.0,21.5,0.0,7.5,28.9,418.4,4393,4.0,,,,,,,,,,,,,,,,,,
14/09/2014 04:00,,,,,,,,,,,,,,,,,,25.2,10.0,0.3,1.6,6.1,307.8,1680,154.5,2.3
14/09/2014 03:00,,,,,,,,,41.4,20.5,0.4,5.4,29.8,452.1,3782,147.2,3.0,,,,,,,,,
14/09/2014 00:00,60.5,23.3,0.0,6.7,26.2,417.2,4376,4.0,,,,,,,,,,,,,,,,,,
13/09/2014 20:00,,,,,,,,,,,,,,,,,,24.3,8.2,0.0,2.5,5.9,303.9,1673,148.9,2.3
13/09/2014 19:00,,,,,,,,,41.5,21.2,0.4,5.3,29.7,453.4,3796,153.2,3.0,,,,,,,,,
13/09/2014 16:00,59.5,20.5,0.3,7.3,29.2,415.3,4380,3.8,,,,,,,,,,,,,,,,,,
13/09/2014 12:00,,,,,,,,,,,,,,,,,,24.9,7.9,0.9,2.6,7.0,306.0,1657,150.7,2.2
13/09/2014 11:00,,,,,,,,,41.9,20.5,0.5,5.8,35.3,455.6,3812,153.0,3.0,,,,,,,,,
13/09/2014 08:00,60.1,22.5,0.5,7.4,27.2,416.4,4416,4.0,,,,,,,,,,,,,,,,,,
13/09/2014 04:00,,,,,,,,,,,,,,,,,,24.4,8.7,0.2,2.0,8.7,304.5,1680,151.4,2.3
13/09/2014 03:00,,,,,,,,,42.2,23.9,0.8,5.9,27.5,455.6,3808,151.9,3.0,,,,,,,,,
13/09/2014 00:00,60.6,23.6,0.0,7.1,24.3,416.5,4401,4.1,,,,,,,,,,,,,,,,,,
12/09/2014 20:00,,,,,,,,,,,,,,,,,,24.7,8.3,0.0,1.7,5.7,304.9,1664,150.5,2.3
12/09/2014 19:00,,,,,,,,,42.3,20.8,0.2,6.4,32.0,456.2,3816,154.4,3.0,,,,,,,,,
12/09/2014 16:00,59.7,23.7,0.3,6.8,25.8,414.9,4412,3.9,,,,,,,,,,,,,,,,,,
12/09/2014 12:00,,,,,,,,,,,,,,,,,,25.4,7.7,0.3,2.7,6.8,308.8,1649,154.3,2.2
12/09/2014 11:00,,,,,,,,,42.4,21.9,0.2,7.5,28.5,456.4,3813,149.3,3.0,,,,,,,,,
12/09/2014 08:00,61.2,23.3,0.3,7.1,25.5,419.6,4425,4.1,,,,,,,,,,,,,,,,,,
12/09/2014 04:00,,,,,,,,,,,,,,,,,,25.4,7.0,0.3,2.8,10.0,309.7,1685,151.5,2.3
12/09/2014 03:00,,,,,,,,,42.4,20.1,0.1,5.8,33.1,457.5,3833,154.2,3.0,,,,,,,,,
12/09/2014 00:00,59.9,24.4,0.3,6.8,23.6,417.3,4428,4.0,,,,,,,,,,,,,,,,,,
11/09/2014 20:00,,,,,,,,,,,,,,,,,,25.2,9.0,0.4,1.7,6.6,308.5,1656,151.2,2.3
11/09/2014 19:00,,,,,,,,,42.5,22.2,0.3,5.9,28.8,458.3,3830,152.8,3.0,,,,,,,,,
11/09/2014 16:00,59.5,22.0,0.0,7.2,28.7,416.9,4416,3.9,,,,,,,,,,,,,,,,,,
11/09/2014 12:00,,,,,,,,,,,,,,,,,,24.8,8.6,0.4,2.4,8.0,306.2,1661,146.8,2.3
11/09/2014 11:00,,,,,,,,,42.5,20.5,0.5,6.3,32.7,457.1,3814,156.2,3.0,,,,,,,,,
11/09/2014 08:00,60.4,19.5,0.1,6.8,32.5,418.0,4433,4.1,,,,,,,,,,,,,,,,,,
11/09/2014 04:00,,,,,,,,,,,,,,,,,,24.9,8.6,0.5,1.9,5.9,307.4,1688,150.2,2.3
11/09/2014 03:00,,,,,,,,,42.8,22.2,0.6,6.1,30.1,463.6,3872,151.2,3.0,,,,,,,,,
11/09/2014 00:00,60.4,21.3,0.3,7.3,28.5,418.5,4438,4.0,,,,,,,,,,,,,,,,,,
10/09/2014 20:00,,,,,,,,,,,,,,,,,,25.2,8.7,0.5,1.8,6.9,307.9,1663,151.0,2.3
10/09/2014 19:00,,,,,,,,,42.6,20.7,0.6,6.2,31.7,457.1,3821,145.9,3.0,,,,,,,,,
10/09/2014 16:00,61.3,22.5,0.4,7.7,29.0,425.2,4505,3.9,,,,,,,,,,,,,,,,,,
10/09/2014 12:00,,,,,,,,,,,,,,,,,,25.3,8.1,0.2,1.4,9.6,308.1,1659,150.0,2.3
10/09/2014 11:00,,,,,,,,,43.0,19.8,0.5,6.0,33.4,458.7,3848,147.0,3.0,,,,,,,,,
10/09/2014 08:00,61.3,20.2,0.1,7.1,30.2,418.6,4437,4.1,,,,,,,,,,,,,,,,,,
10/09/2014 04:00,,,,,,,,,,,,,,,,,,24.9,8.2,0.1,1.6,9.0,307.8,1721,153.5,2.3
10/09/2014 03:00,,,,,,,,,42.4,20.6,0.3,5.9,31.0,455.1,3842,151.6,3.1,,,,,,,,,
10/09/2014 00:00,60.3,22.4,0.0,7.5,26.1,416.2,4427,4.2,,,,,,,,,,,,,,,,,,
09/09/2014 20:00,,,,,,,,,,,,,,,,,,24.9,8.7,0.6,1.3,6.9,306.9,1669,148.1,2.3
09/09/2014 19:00,,,,,,,,,43.1,22.6,0.7,5.8,25.3,457.7,3816,157.5,3.1,,,,,,,,,
09/09/2014 16:00,60.1,20.9,0.2,7.6,28.4,415.6,4428,4.0,,,,,,,,,,,,,,,,,,
09/09/2014 12:00,,,,,,,,,,,,,,,,,,25.8,8.2,0.1,2.6,8.4,310.5,1678,151.6,2.3
09/09/2014 11:00,,,,,,,,,43.1,21.8,0.3,6.7,31.7,458.2,3856,147.8,3.1,,,,,,,,,
09/09/2014 08:00,60.8,23.3,0.2,6.4,29.5,416.6,4454,4.2,,,,,,,,,,,,,,,,,,
09/09/2014 04:00,,,,,,,,,,,,,,,,,,25.7,8.8,0.1,2.1,6.1,312.0,1723,152.2,2.4
09/09/2014 03:00,,,,,,,,,43.3,20.7,0.2,6.5,33.1,458.1,3851,151.5,3.2,,,,,,,,,
09/09/2014 00:00,61.9,20.8,0.3,7.1,30.3,420.7,4450,4.3,,,,,,,,,,,,,,,,,,
08/09/2014 20:00,,,,,,,,,,,,,,,,,,25.1,8.9,0.2,2.6,6.0,307.7,1683,148.4,2.3
08/09/2014 19:00,,,,,,,,,43.2,23.9,0.3,5.6,26.2,458.1,3835,150.1,3.1,,,,,,,,,
08/09/2014 16:00,60.7,21.4,0.3,8.3,30.5,417.8,4456,4.1,,,,,,,,,,,,,,,,,,
08/09/2014 12:00,,,,,,,,,,,,,,,,,,25.5,9.2,0.0,1.9,4.9,310.3,1692,151.0,2.3
08/09/2014 11:00,,,,,,,,,42.9,21.3,0.2,5.6,32.0,458.1,3849,156.6,3.1,,,,,,,,,
08/09/2014 08:00,60.6,22.6,0.2,7.0,28.3,418.0,4452,4.2,,,,,,,,,,,,,,,,,,
08/09/2014 04:00,,,,,,,,,,,,,,,,,,24.5,8.8,0.1,2.2,7.7,306.6,1703,153.9,2.3
08/09/2014 03:00,,,,,,,,,42.5,22.4,0.1,6.6,28.7,457.3,3852,155.8,3.1,,,,,,,,,
08/09/2014 00:00,62.2,23.9,0.2,7.6,27.6,429.7,4532,4.2,,,,,,,,,,,,,,,,,,
07/09/2014 20:00,,,,,,,,,,,,,,,,,,25.7,8.6,0.2,1.6,8.8,312.2,1680,146.4,2.3
07/09/2014 19:00,,,,,,,,,42.7,20.5,0.3,6.1,31.7,457.9,3843,149.2,3.1,,,,,,,,,
07/09/2014 16:00,61.5,21.9,0.2,7.0,27.0,421.1,4458,4.0,,,,,,,,,,,,,,,,,,
07/09/2014 12:00,,,,,,,,,,,,,,,,,,25.2,9.1,0.2,2.5,6.0,310.1,1699,146.2,2.3
07/09/2014 11:00,,,,,,,,,43.3,22.7,0.3,5.8,30.3,460.7,3860,146.2,3.1,,,,,,,,,
07/09/2014 08:00,61.6,23.7,0.2,6.3,23.4,422.0,4464,4.2,,,,,,,,,,,,,,,,,,
07/09/2014 04:00,,,,,,,,,,,,,,,,,,24.8,7.9,0.1,2.3,8.6,309.6,1717,153.4,2.3
07/09/2014 03:00,,,,,,,,,42.8,20.9,0.3,5.9,30.7,460.2,3884,150.1,3.1,,,,,,,,,
07/09/2014 00:00,60.3,22.0,0.1,7.3,28.5,420.2,4458,4.2,,,,,,,,,,,,,,,,,,
06/09/2014 20:00,,,,,,,,,,,,,,,,,,24.8,9.2,0.2,1.9,7.0,309.7,1682,142.1,2.3
06/09/2014 19:00,,,,,,,,,42.5,21.1,0.2,5.8,31.3,460.5,3860,155.3,3.1,,,,,,,,,
06/09/2014 16:00,59.4,21.9,0.1,7.2,29.5,420.2,4479,4.1,,,,,,,,,,,,,,,,,,
06/09/2014 12:00,,,,,,,,,,,,,,,,,,25.4,10.3,0.6,1.5,6.0,315.6,1726,147.1,2.3
06/09/2014 11:00,,,,,,,,,42.5,21.7,0.6,6.0,30.1,461.3,3894,154.8,3.1,,,,,,,,,
06/09/2014 08:00,59.7,22.8,0.5,6.9,28.6,420.8,4486,4.2,,,,,,,,,,,,,,,,,,
06/09/2014 04:00,,,,,,,,,,,,,,,,,,25.5,9.3,0.4,2.1,6.4,312.9,1700,158.9,2.3
06/09/2014 03:00,,,,,,,,,42.7,19.5,0.7,5.8,33.2,461.7,3877,142.9,3.0,,,,,,,,,
06/09/2014 00:00,59.7,23.0,0.5,7.5,27.9,421.2,4524,4.1,,,,,,,,,,,,,,,,,,
05/09/2014 20:00,,,,,,,,,,,,,,,,,,25.9,9.6,0.6,1.5,4.9,313.9,1691,155.3,2.3
05/09/2014 19:00,,,,,,,,,43.0,22.2,0.6,6.7,29.6,461.8,3903,150.2,3.0,,,,,,,,,
05/09/2014 16:00,59.5,21.3,0.5,7.4,28.4,419.1,4498,3.9,,,,,,,,,,,,,,,,,,
05/09/2014 12:00,,,,,,,,,,,,,,,,,,25.8,10.1,0.6,2.4,5.2,313.1,1688,152.1,2.3
05/09/2014 11:00,,,,,,,,,43.8,22.5,0.6,5.6,29.1,463.9,3902,147.8,3.0,,,,,,,,,
05/09/2014 08:00,59.8,23.7,0.3,6.9,24.4,417.5,4487,4.1,,,,,,,,,,,,,,,,,,
05/09/2014 04:00,,,,,,,,,,,,,,,,,,25.2,8.3,0.0,1.4,8.1,311.2,1738,152.9,2.3
05/09/2014 03:00,,,,,,,,,43.4,21.1,0.3,5.7,32.6,462.6,3921,148.4,3.1,,,,,,,,,
05/09/2014 00:00,59.9,22.6,0.2,7.2,30.3,418.9,4502,4.1,,,,,,,,,,,,,,,,,,
04/09/2014 20:00,,,,,,,,,,,,,,,,,,25.8,9.0,0.6,1.8,8.8,313.0,1683,148.9,2.3
04/09/2014 19:00,,,,,,,,,43.1,22.7,0.5,5.2,29.9,461.7,3895,144.8,3.0,,,,,,,,,
04/09/2014 16:00,61.1,20.7,0.1,7.6,31.0,423.7,4522,3.9,,,,,,,,,,,,,,,,,,
04/09/2014 12:00,,,,,,,,,,,,,,,,,,25.4,9.6,0.2,2.6,5.4,311.3,1699,148.8,2.2
04/09/2014 11:00,,,,,,,,,43.2,20.2,0.4,5.7,35.4,462.1,3904,151.2,3.0,,,,,,,,,
04/09/2014 08:00,61.6,22.1,0.4,6.8,29.8,424.6,4511,4.0,,,,,,,,,,,,,,,,,,
04/09/2014 04:00,,,,,,,,,,,,,,,,,,25.2,8.0,0.4,1.7,8.0,310.9,1705,151.9,2.3
04/09/2014 03:00,,,,,,,,,43.5,20.6,0.6,5.8,34.0,462.8,3923,151.5,3.0,,,,,,,,,
04/09/2014 00:00,61.2,23.1,0.3,7.1,25.5,423.2,4528,4.0,,,,,,,,,,,,,,,,,,
03/09/2014 20:00,,,,,,,,,,,,,,,,,,26.0,9.0,0.5,2.2,7.0,313.4,1685,148.0,2.2
03/09/2014 19:00,,,,,,,,,43.9,22.0,0.8,5.9,30.4,463.1,3905,154.7,3.0,,,,,,,,,
03/09/2014 16:00,61.4,23.8,0.2,7.2,24.4,422.5,4525,3.9,,,,,,,,,,,,,,,,,,
03/09/2014 12:00,,,,,,,,,,,,,,,,,,25.4,7.7,0.1,2.1,8.9,310.4,1674,155.8,2.2
03/09/2014 11:00,,,,,,,,,43.9,22.2,0.4,5.9,32.1,463.3,3921,151.7,3.0,,,,,,,,,
03/09/2014 08:00,62.3,23.1,0.2,6.8,28.3,424.6,4533,4.0,,,,,,,,,,,,,,,,,,
03/09/2014 04:00,,,,,,,,,,,,,,,,,,26.1,8.8,0.0,1.8,7.5,314.5,1723,155.5,2.3
03/09/2014 03:00,,,,,,,,,44.1,20.1,0.6,6.0,30.5,464.4,3932,156.9,3.0,,,,,,,,,
03/09/2014 00:00,63.6,22.9,0.7,7.3,30.3,435.1,4640,4.1,,,,,,,,,,,,,,,,,,
02/09/2014 20:00,,,,,,,,,,,,,,,,,,26.0,7.9,0.6,2.0,8.1,313.3,1693,154.2,2.3
02/09/2014 19:00,,,,,,,,,44.1,21.2,0.5,6.3,30.7,463.2,3916,152.3,3.0,,,,,,,,,
02/09/2014 16:00,61.1,20.8,0.2,8.1,33.8,421.4,4522,4.0,,,,,,,,,,,,,,,,,,
02/09/2014 12:00,,,,,,,,,,,,,,,,,,25.4,11.1,0.5,2.0,2.8,310.6,1693,153.0,2.3
02/09/2014 11:00,,,,,,,,,44.4,23.0,0.9,6.3,26.0,464.2,3928,145.0,3.0,,,,,,,,,
02/09/2014 08:00,61.1,24.0,0.3,6.9,23.1,420.7,4532,4.2,,,,,,,,,,,,,,,,,,
02/09/2014 04:00,,,,,,,,,,,,,,,,,,26.0,8.0,0.3,2.6,7.9,313.7,1727,153.8,2.3
02/09/2014 03:00,,,,,,,,,44.5,20.6,0.5,6.2,29.8,464.8,3929,153.5,3.1,,,,,,,,,
02/09/2014 00:00,61.7,20.7,0.4,7.8,31.3,423.4,4523,4.1,,,,,,,,,,,,,,,,,,
01/09/2014 20:00,,,,,,,,,,,,,,,,,,25.9,8.6,0.1,2.5,6.5,313.7,1712,147.0,2.3
01/09/2014 19:00,,,,,,,,,44.4,21.7,0.2,5.9,28.9,465.2,3931,149.2,3.1,,,,,,,,,
01/09/2014 16:00,61.0,23.7,0.1,7.6,25.7,421.9,4537,4.0,,,,,,,,,,,,,,,,,,
01/09/2014 12:00,,,,,,,,,,,,,,,,,,25.5,9.2,0.4,1.5,6.5,312.4,1713,148.0,2.3
01/09/2014 11:00,,,,,,,,,44.1,21.6,0.4,6.1,31.5,465.5,3947,159.9,3.0,,,,,,,,,
01/09/2014 08:00,62.4,23.9,0.4,7.5,25.6,427.4,4544,4.1,,,,,,,,,,,,,,,,,,
01/09/2014 04:00,,,,,,,,,,,,,,,,,,25.6,8.2,0.5,1.7,8.7,313.3,1741,143.9,2.3
01/09/2014 03:00,,,,,,,,,44.4,23.0,0.6,6.1,30.5,465.5,3953,146.0,3.1,,,,,,,,,
01/09/2014 00:00,62.7,21.9,0.4,8.2,29.4,429.6,4596,4.2,,,,,,,,,,,,,,,,,,
31/08/2014 20:00,,,,,,,,,,,,,,,,,,25.8,9.6,0.4,1.8,7.1,313.9,1708,149.7,2.3
31/08/2014 19:00,,,,,,,,,44.3,22.5,0.3,5.9,31.5,464.9,3936,150.6,3.0,,,,,,,,,
31/08/2014 16:00,62.4,21.7,0.6,7.5,27.5,426.2,4540,4.1,,,,,,,,,,,,,,,,,,
31/08/2014 12:00,,,,,,,,,,,,,,,,,,26.3,9.6,0.4,1.9,5.6,315.5,1712,150.9,2.2
31/08/2014 11:00,,,,,,,,,45.1,22.3,0.1,6.1,32.8,467.7,3963,152.4,3.0,,,,,,,,,
31/08/2014 08:00,62.4,23.9,0.2,7.6,24.6,425.0,4531,4.1,,,,,,,,,,,,,,,,,,
31/08/2014 04:00,,,,,,,,,,,,,,,,,,26.3,8.2,0.2,2.2,9.6,316.9,1728,151.6,2.3
31/08/2014 03:00,,,,,,,,,44.4,22.3,0.7,6.1,31.3,466.4,3962,148.0,3.1,,,,,,,,,
31/08/2014 00:00,60.5,23.1,0.3,7.0,26.8,421.5,4555,4.1,,,,,,,,,,,,,,,,,,
30/08/2014 20:00,,,,,,,,,,,,,,,,,,26.7,9.1,0.3,2.0,6.1,321.2,1739,147.4,2.3
30/08/2014 19:00,,,,,,,,,44.8,23.3,0.4,5.8,25.2,468.1,3973,151.4,3.0,,,,,,,,,
30/08/2014 16:00,62.2,23.1,0.1,7.4,28.1,426.6,4555,4.0,,,,,,,,,,,,,,,,,,
30/08/2014 12:00,,,,,,,,,,,,,,,,,,26.9,7.0,0.5,2.1,12.0,322.4,1742,153.3,2.2
30/08/2014 11:00,,,,,,,,,44.8,23.4,0.3,5.7,27.6,467.6,3959,149.4,3.0,,,,,,,,,
30/08/2014 08:00,61.0,20.2,0.4,7.5,33.1,423.7,4569,4.0,,,,,,,,,,,,,,,,,,
30/08/2014 04:00,,,,,,,,,,,,,,,,,,26.7,9.3,0.3,1.4,7.4,319.4,1743,151.9,2.3
30/08/2014 03:00,,,,,,,,,44.3,22.7,0.4,6.3,28.4,466.9,3947,153.7,3.0,,,,,,,,,
30/08/2014 00:00,61.0,23.5,0.2,7.7,28.2,424.7,4575,4.1,,,,,,,,,,,,,,,,,,
29/08/2014 20:00,,,,,,,,,,,,,,,,,,26.1,9.6,0.5,2.2,6.8,316.2,1732,152.6,2.2
29/08/2014 19:00,,,,,,,,,44.8,24.0,0.4,6.3,27.8,468.0,3990,150.6,3.0,,,,,,,,,
29/08/2014 16:00,61.4,22.4,0.4,7.9,26.2,425.0,4573,4.0,,,,,,,,,,,,,,,,,,
29/08/2014 12:00,,,,,,,,,,,,,,,,,,26.6,7.9,0.3,2.1,9.9,318.5,1751,151.4,2.3
29/08/2014 11:00,,,,,,,,,45.7,20.6,0.4,5.9,34.0,471.1,3995,155.2,3.0,,,,,,,,,
29/08/2014 08:00,62.2,22.9,0.3,7.7,27.5,426.5,4573,4.1,,,,,,,,,,,,,,,,,,
29/08/2014 04:00,,,,,,,,,,,,,,,,,,26.1,9.6,0.4,2.2,7.0,316.6,1761,154.4,2.3
29/08/2014 03:00,,,,,,,,,45.5,21.7,0.6,5.7,32.1,469.2,3999,153.0,3.1,,,,,,,,,
29/08/2014 00:00,63.1,21.4,0.3,7.2,30.8,427.2,4583,4.1,,,,,,,,,,,,,,,,,,
28/08/2014 20:00,,,,,,,,,,,,,,,,,,26.5,8.6,0.3,1.8,8.2,317.2,1737,146.0,2.3
28/08/2014 19:00,,,,,,,,,45.1,22.6,0.5,6.7,30.3,467.5,3995,151.8,3.0,,,,,,,,,
28/08/2014 16:00,62.4,20.6,0.3,7.8,31.4,425.8,4578,4.0,,,,,,,,,,,,,,,,,,
28/08/2014 12:00,,,,,,,,,,,,,,,,,,26.6,9.2,0.4,2.0,8.8,317.3,1726,150.0,2.2
28/08/2014 11:00,,,,,,,,,45.8,22.7,0.4,6.3,29.8,471.1,4019,153.0,3.0,,,,,,,,,
28/08/2014 08:00,63.1,22.0,0.5,6.9,30.1,428.2,4602,4.0,,,,,,,,,,,,,,,,,,
28/08/2014 04:00,,,,,,,,,,,,,,,,,,26.4,8.5,0.6,2.3,8.2,315.0,1768,154.6,2.3
28/08/2014 03:00,,,,,,,,,46.1,21.9,0.5,7.1,30.1,469.9,4027,155.5,3.1,,,,,,,,,
28/08/2014 00:00,64.3,23.2,0.2,6.8,29.4,429.5,4590,4.1,,,,,,,,,,,,,,,,,,
27/08/2014 20:00,,,,,,,,,,,,,,,,,,26.8,9.1,0.1,2.5,7.8,316.3,1741,152.1,2.3
27/08/2014 19:00,,,,,,,,,46.5,22.5,0.0,5.9,26.2,468.4,3992,157.1,3.0,,,,,,,,,
27/08/2014 16:00,64.0,21.5,0.2,7.7,29.3,426.1,4580,4.0,,,,,,,,,,,,,,,,,,
27/08/2014 12:00,,,,,,,,,,,,,,,,,,27.0,9.2,0.3,1.3,8.1,316.5,1744,156.9,2.3
27/08/2014 11:00,,,,,,,,,47.0,18.6,0.2,6.5,35.8,468.7,3993,145.0,3.0,,,,,,,,,
27/08/2014 08:00,63.0,23.4,0.2,7.1,25.4,419.9,4576,4.1,,,,,,,,,,,,,,,,,,
27/08/2014 04:00,,,,,,,,,,,,,,,,,,26.7,8.0,0.3,1.9,9.5,316.8,1807,148.6,2.3
27/08/2014 03:00,,,,,,,,,46.6,20.8,0.1,5.9,32.8,466.9,4004,157.7,3.1,,,,,,,,,
27/08/2014 00:00,65.1,21.0,0.0,6.8,32.1,427.5,4581,4.2,,,,,,,,,,,,,,,,,,
26/08/2014 20:00,,,,,,,,,,,,,,,,,,26.1,7.2,0.0,2.5,9.9,313.6,1747,152.2,2.3
26/08/2014 19:00,,,,,,,,,47.1,21.3,0.1,5.7,32.5,470.5,4026,147.0,3.0,,,,,,,,,
26/08/2014 16:00,64.0,22.4,0.1,7.4,27.2,425.7,4591,3.9,,,,,,,,,,,,,,,,,,
26/08/2014 12:00,,,,,,,,,,,,,,,,,,27.0,8.6,0.2,2.1,6.4,318.2,1754,155.3,2.2
26/08/2014 11:00,,,,,,,,,46.6,23.2,0.3,5.5,25.4,470.6,4036,147.2,3.0,,,,,,,,,
26/08/2014 08:00,63.9,22.6,0.0,6.9,29.3,427.2,4595,4.0,,,,,,,,,,,,,,,,,,
26/08/2014 04:00,,,,,,,,,,,,,,,,,,27.3,8.2,0.1,2.1,7.6,320.9,1785,147.0,2.3
26/08/2014 03:00,,,,,,,,,46.4,23.1,0.2,6.2,27.6,470.7,4035,142.8,3.0,,,,,,,,,
26/08/2014 00:00,62.8,21.6,0.0,7.7,29.4,424.6,4597,4.0,,,,,,,,,,,,,,,,,,
25/08/2014 20:00,,,,,,,,,,,,,,,,,,26.7,8.8,0.3,2.2,9.4,317.3,1781,152.7,2.3
25/08/2014 19:00,,,,,,,,,47.0,23.2,0.5,6.4,30.3,472.2,4042,153.3,3.0,,,,,,,,,
25/08/2014 16:00,64.6,22.5,0.2,6.9,27.2,428.6,4612,3.9,,,,,,,,,,,,,,,,,,
25/08/2014 12:00,,,,,,,,,,,,,,,,,,27.3,9.1,0.1,1.8,5.7,319.8,1776,153.2,2.2
25/08/2014 11:00,,,,,,,,,47.5,22.7,0.2,5.9,27.3,472.4,4045,148.3,3.0,,,,,,,,,
25/08/2014 08:00,65.1,24.2,0.3,6.7,25.8,428.8,4622,4.0,,,,,,,,,,,,,,,,,,
25/08/2014 04:00,,,,,,,,,,,,,,,,,,26.9,9.3,0.2,2.0,7.1,317.9,1790,151.6,2.3
25/08/2014 03:00,,,,,,,,,47.2,21.4,0.2,6.0,30.3,469.6,4047,149.7,3.0,,,,,,,,,
25/08/2014 00:00,65.4,21.7,0.0,7.3,28.9,428.0,4616,4.0,,,,,,,,,,,,,,,,,,
24/08/2014 20:00,,,,,,,,,,,,,,,,,,26.5,7.8,0.0,2.1,7.9,314.7,1769,155.9,2.3
24/08/2014 19:00,,,,,,,,,47.4,21.1,0.5,5.9,32.1,469.3,4054,149.7,3.0,,,,,,,,,
24/08/2014 16:00,67.9,21.5,0.0,7.3,27.3,439.2,4707,3.9,,,,,,,,,,,,,,,,,,
24/08/2014 12:00,,,,,,,,,,,,,,,,,,27.3,9.0,0.1,2.0,6.1,318.6,1788,150.9,2.2
24/08/2014 11:00,,,,,,,,,47.3,21.8,0.2,5.5,29.2,469.7,4062,151.2,3.0,,,,,,,,,
24/08/2014 08:00,65.5,22.4,0.0,6.8,25.2,428.5,4643,4.0,,,,,,,,,,,,,,,,,,
24/08/2014 04:00,,,,,,,,,,,,,,,,,,26.5,8.3,0.1,2.1,8.0,316.4,1800,152.5,2.3
24/08/2014 03:00,,,,,,,,,47.2,22.0,0.1,6.5,30.8,470.1,4085,158.0,3.0,,,,,,,,,
24/08/2014 00:00,65.7,23.5,0.2,7.1,27.8,434.1,4704,4.0,,,,,,,,,,,,,,,,,,
23/08/2014 20:00,,,,,,,,,,,,,,,,,,26.9,9.0,0.0,1.8,8.8,317.5,1782,156.4,2.2
23/08/2014 19:00,,,,,,,,,47.3,21.0,0.5,6.2,29.5,470.2,4083,151.5,3.0,,,,,,,,,
23/08/2014 16:00,64.7,20.6,0.1,7.2,31.3,428.1,4642,3.9,,,,,,,,,,,,,,,,,,
23/08/2014 12:00,,,,,,,,,,,,,,,,,,27.5,7.3,0.2,1.9,9.3,321.2,1795,144.7,2.3
23/08/2014 11:00,,,,,,,,,47.5,22.8,0.4,5.8,31.2,472.1,4111,150.6,3.0,,,,,,,,,
23/08/2014 08:00,64.0,21.4,0.1,7.3,30.0,426.6,4692,4.0,,,,,,,,,,,,,,,,,,
23/08/2014 04:00,,,,,,,,,,,,,,,,,,26.1,9.6,0.1,1.8,9.5,316.7,1827,150.6,2.3
23/08/2014 03:00,,,,,,,,,47.0,22.1,0.1,6.5,32.2,471.7,4116,157.0,3.1,,,,,,,,,
23/08/2014 00:00,63.8,22.6,0.0,7.2,27.3,425.8,4659,4.1,,,,,,,,,,,,,,,,,,
22/08/2014 20:00,,,,,,,,,,,,,,,,,,27.0,9.3,0.0,1.4,6.5,319.5,1801,159.1,2.3
22/08/2014 19:00,,,,,,,,,47.6,22.3,0.0,6.0,32.2,474.1,4112,144.1,3.0,,,,,,,,,
22/08/2014 16:00,65.3,21.7,0.0,7.2,27.4,431.3,4693,3.9,,,,,,,,,,,,,,,,,,
22/08/2014 12:00,,,,,,,,,,,,,,,,,,26.3,8.0,0.1,1.8,10.7,317.3,1804,143.4,2.3
22/08/2014 11:00,,,,,,,,,47.7,21.8,0.2,5.3,29.3,474.7,4126,148.6,3.0,,,,,,,,,
22/08/2014 08:00,65.2,24.1,0.0,7.6,26.0,436.0,4753,4.0,,,,,,,,,,,,,,,,,,
22/08/2014 04:00,,,,,,,,,,,,,,,,,,27.1,8.8,0.1,1.9,7.1,321.8,1850,148.3,2.3
22/08/2014 03:00,,,,,,,,,47.4,22.6,0.4,6.3,27.7,475.2,4148,152.0,3.1,,,,,,,,,
22/08/2014 00:00,64.0,22.5,0.3,7.6,30.4,430.3,4702,4.0,,,,,,,,,,,,,,,,,,
21/08/2014 20:00,,,,,,,,,,,,,,,,,,27.3,9.3,0.1,2.5,5.7,322.1,1822,153.6,2.3
21/08/2014 19:00,,,,,,,,,47.2,20.2,0.5,6.4,35.2,475.3,4161,157.0,3.0,,,,,,,,,
21/08/2014 16:00,64.0,23.4,0.0,7.8,27.2,429.2,4722,3.9,,,,,,,,,,,,,,,,,,
21/08/2014 12:00,,,,,,,,,,,,,,,,,,27.0,8.2,0.3,3.4,7.7,320.3,1836,152.4,2.3
21/08/2014 11:00,,,,,,,,,47.9,22.5,0.2,5.8,30.1,475.2,4163,151.4,3.0,,,,,,,,,
21/08/2014 08:00,66.4,23.1,0.3,7.3,27.8,437.9,4779,4.0,,,,,,,,,,,,,,,,,,
21/08/2014 04:00,,,,,,,,,,,,,,,,,,26.7,8.2,0.3,1.6,8.5,318.7,1816,151.0,2.3
21/08/2014 03:00,,,,,,,,,48.0,20.9,0.4,6.5,29.6,475.0,4178,147.6,3.1,,,,,,,,,
21/08/2014 00:00,65.1,22.6,0.3,7.0,28.6,430.1,4716,4.0,,,,,,,,,,,,,,,,,,
20/08/2014 20:00,,,,,,,,,,,,,,,,,,27.4,8.5,0.0,2.4,9.7,320.9,1816,152.7,2.3
20/08/2014 19:00,,,,,,,,,48.0,20.5,0.2,6.1,33.9,473.7,4159,148.0,3.1,,,,,,,,,
20/08/2014 16:00,64.7,24.1,0.1,7.3,27.5,427.9,4738,3.9,,,,,,,,,,,,,,,,,,
20/08/2014 12:00,,,,,,,,,,,,,,,,,,26.1,8.8,0.0,2.1,6.3,315.9,1817,153.1,2.3
20/08/2014 11:00,,,,,,,,,48.1,21.6,0.3,6.1,30.8,474.6,4191,143.2,3.1,,,,,,,,,
20/08/2014 08:00,64.3,20.8,0.0,7.1,32.7,428.0,4757,4.1,,,,,,,,,,,,,,,,,,
20/08/2014 04:00,,,,,,,,,,,,,,,,,,26.9,10.1,0.2,2.2,5.0,320.8,1860,148.4,2.3
20/08/2014 03:00,,,,,,,,,47.7,22.4,0.3,5.7,29.5,474.2,4207,146.6,3.1,,,,,,,,,
20/08/2014 00:00,63.6,22.0,0.3,7.9,26.0,426.4,4735,4.1,,,,,,,,,,,,,,,,,,
19/08/2014 20:00,,,,,,,,,,,,,,,,,,27.8,8.5,0.0,1.7,9.0,323.7,1835,146.3,2.3
19/08/2014 19:00,,,,,,,,,48.2,22.0,0.4,6.2,32.5,476.2,4211,147.5,3.1,,,,,,,,,
19/08/2014 16:00,65.5,21.4,0.1,7.2,29.8,430.9,4770,4.0,,,,,,,,,,,,,,,,,,
19/08/2014 12:00,,,,,,,,,,,,,,,,,,26.5,9.7,0.3,2.2,6.2,318.4,1837,150.1,2.3
19/08/2014 11:00,,,,,,,,,48.4,21.7,0.2,6.0,31.0,475.7,4213,148.1,3.1,,,,,,,,,
19/08/2014 08:00,63.3,23.4,0.1,7.5,27.0,425.4,4761,4.1,,,,,,,,,,,,,,,,,,
19/08/2014 04:00,,,,,,,,,,,,,,,,,,26.6,8.4,0.0,2.2,8.8,320.5,1883,146.2,2.3
19/08/2014 03:00,,,,,,,,,47.8,20.8,0.6,5.9,34.6,475.5,4234,152.7,3.2,,,,,,,,,
19/08/2014 00:00,65.1,21.5,0.0,7.3,29.6,432.3,4786,4.1,,,,,,,,,,,,,,,,,,
18/08/2014 20:00,,,,,,,,,,,,,,,,,,27.7,7.9,0.0,1.9,7.8,325.7,1851,142.9,2.3
18/08/2014 19:00,,,,,,,,,47.5,22.0,0.2,6.9,27.0,476.6,4248,151.5,3.1,,,,,,,,,
18/08/2014 16:00,63.7,19.6,0.2,7.0,35.6,431.3,4805,3.9,,,,,,,,,,,,,,,,,,
18/08/2014 12:00,,,,,,,,,,,,,,,,,,26.6,9.2,0.3,1.8,6.3,320.8,1850,151.5,2.2
18/08/2014 11:00,,,,,,,,,47.4,21.2,0.6,6.4,27.6,477.7,4256,144.4,3.0,,,,,,,,,
18/08/2014 08:00,63.5,21.4,0.3,7.6,29.5,432.0,4817,4.0,,,,,,,,,,,,,,,,,,
18/08/2014 04:00,,,,,,,,,,,,,,,,,,26.4,8.0,0.6,2.2,7.7,322.4,1880,156.0,2.3
18/08/2014 03:00,,,,,,,,,47.1,20.9,0.4,6.3,31.5,478.9,4282,157.2,3.1,,,,,,,,,
18/08/2014 00:00,65.9,22.5,0.1,7.4,28.5,443.2,4913,4.0,,,,,,,,,,,,,,,,,,
17/08/2014 20:00,,,,,,,,,,,,,,,,,,26.6,8.1,0.0,2.5,10.0,323.1,1880,151.7,2.3
17/08/2014 19:00,,,,,,,,,47.7,22.5,0.2,6.6,28.4,480.1,4305,149.4,3.1,,,,,,,,,
17/08/2014 16:00,64.9,21.1,0.1,7.9,29.4,436.7,4862,4.0,,,,,,,,,,,,,,,,,,
17/08/2014 12:00,,,,,,,,,,,,,,,,,,26.5,7.8,0.0,1.9,9.9,322.2,1866,155.3,2.3
17/08/2014 11:00,,,,,,,,,47.8,21.0,0.3,6.0,32.4,481.2,4318,150.4,3.1,,,,,,,,,
17/08/2014 08:00,64.0,22.7,0.1,7.0,26.8,435.5,4875,4.1,,,,,,,,,,,,,,,,,,
17/08/2014 04:00,,,,,,,,,,,,,,,,,,27.1,8.5,0.4,2.1,8.5,325.8,1902,147.5,2.3
17/08/2014 03:00,,,,,,,,,47.4,23.5,0.3,6.2,31.0,480.9,4339,145.8,3.1,,,,,,,,,
17/08/2014 00:00,62.8,23.6,0.5,7.8,25.1,432.6,4882,4.1,,,,,,,,,,,,,,,,,,
16/08/2014 20:00,,,,,,,,,,,,,,,,,,27.1,8.3,0.1,2.2,8.1,324.9,1899,153.4,2.3
16/08/2014 19:00,,,,,,,,,47.6,22.3,0.3,6.9,29.4,479.8,4349,146.7,3.1,,,,,,,,,
16/08/2014 16:00,64.1,23.2,0.2,7.5,26.3,434.6,4901,4.1,,,,,,,,,,,,,,,,,,
16/08/2014 12:00,,,,,,,,,,,,,,,,,,27.2,10.3,0.0,2.1,6.3,325.0,1885,147.4,2.4
16/08/2014 11:00,,,,,,,,,47.6,22.0,0.6,6.5,31.6,479.4,4353,147.6,3.2,,,,,,,,,
16/08/2014 08:00,64.2,22.7,0.4,7.5,30.1,433.8,4915,4.2,,,,,,,,,,,,,,,,,,
16/08/2014 04:00,,,,,,,,,,,,,,,,,,27.6,8.7,0.0,2.1,8.1,326.3,1914,149.8,2.4
16/08/2014 03:00,,,,,,,,,47.0,21.0,0.1,6.2,33.0,476.7,4360,145.7,3.2,,,,,,,,,
16/08/2014 00:00,65.0,21.2,0.0,8.2,30.2,436.0,4933,4.2,,,,,,,,,,,,,,,,,,
15/08/2014 20:00,,,,,,,,,,,,,,,,,,27.2,7.1,0.2,2.0,10.2,326.1,1911,144.9,2.4
15/08/2014 19:00,,,,,,,,,47.2,19.9,0.0,5.9,35.9,478.9,4382,148.8,3.2,,,,,,,,,
15/08/2014 16:00,63.2,22.6,0.1,8.3,28.2,433.7,4962,4.1,,,,,,,,,,,,,,,,,,
15/08/2014 12:00,,,,,,,,,,,,,,,,,,26.4,7.9,0.2,2.4,8.4,322.3,1910,140.8,2.3
15/08/2014 11:00,,,,,,,,,47.4,22.3,0.1,6.5,32.8,480.0,4412,153.3,3.1,,,,,,,,,
15/08/2014 08:00,62.5,23.9,0.3,6.9,25.6,431.9,4964,4.2,,,,,,,,,,,,,,,,,,
15/08/2014 04:00,,,,,,,,,,,,,,,,,,27.0,9.1,0.1,1.8,7.3,327.3,1970,155.5,2.4
15/08/2014 03:00,,,,,,,,,47.3,23.2,0.4,7.3,28.6,480.7,4448,147.1,3.3,,,,,,,,,
15/08/2014 00:00,63.4,22.9,0.1,7.9,31.9,435.7,4978,4.3,,,,,,,,,,,,,,,,,,
14/08/2014 20:00,,,,,,,,,,,,,,,,,,27.1,10.3,0.3,1.8,7.2,327.7,1949,149.9,2.4
14/08/2014 19:00,,,,,,,,,46.8,21.8,0.3,5.3,30.4,479.7,4431,156.9,3.3,,,,,,,,,
14/08/2014 16:00,62.7,21.1,0.3,8.4,31.8,435.0,5021,4.1,,,,,,,,,,,,,,,,,,
14/08/2014 12:00,,,,,,,,,,,,,,,,,,26.7,9.6,0.7,1.7,6.3,325.5,1939,145.0,2.3
14/08/2014 11:00,,,,,,,,,47.5,21.4,0.6,6.9,30.6,483.0,4467,149.8,3.2,,,,,,,,,
14/08/2014 08:00,63.9,20.8,0.1,8.6,35.6,437.6,5034,4.3,,,,,,,,,,,,,,,,,,
14/08/2014 04:00,,,,,,,,,,,,,,,,,,27.1,9.9,0.3,1.9,8.4,328.2,1956,149.1,2.4
14/08/2014 03:00,,,,,,,,,48.1,23.2,0.3,6.7,29.5,485.4,4489,155.4,3.3,,,,,,,,,
14/08/2014 00:00,62.6,21.8,0.1,7.9,32.5,434.6,5060,4.3,,,,,,,,,,,,,,,,,,
13/08/2014 20:00,,,,,,,,,,,,,,,,,,27.1,9.1,0.2,2.3,8.1,328.0,1951,156.1,2.4
13/08/2014 19:00,,,,,,,,,47.2,22.8,0.2,5.8,29.3,483.2,4531,142.2,3.3,,,,,,,,,
13/08/2014 16:00,63.6,22.2,0.1,8.4,29.9,439.1,5116,4.4,,,,,,,,,,,,,,,,,,
13/08/2014 12:00,,,,,,,,,,,,,,,,,,27.1,8.3,0.6,1.9,10.1,328.8,1960,152.9,2.6
13/08/2014 11:00,,,,,,,,,47.6,21.9,0.5,6.7,30.7,485.1,4551,144.7,3.5,,,,,,,,,
13/08/2014 08:00,63.6,22.2,0.0,7.8,29.3,438.7,5119,5.0,,,,,,,,,,,,,,,,,,
13/08/2014 04:00,,,,,,,,,,,,,,,,,,27.1,8.6,0.0,3.0,7.7,328.8,1980,149.3,2.8
13/08/2014 03:00,,,,,,,,,48.1,23.1,0.4,5.8,31.9,486.4,4575,150.8,3.9,,,,,,,,,
13/08/2014 00:00,63.8,22.4,0.4,8.0,28.5,438.8,5167,5.5,,,,,,,,,,,,,,,,,,
12/08/2014 20:00,,,,,,,,,,,,,,,,,,27.7,9.3,0.2,2.3,7.6,331.6,1979,147.5,3.0
12/08/2014 19:00,,,,,,,,,48.2,22.7,0.5,7.3,33.7,487.1,4606,156.0,4.1,,,,,,,,,
12/08/2014 16:00,65.5,21.3,0.3,8.7,33.5,447.4,5273,5.8,,,,,,,,,,,,,,,,,,
12/08/2014 12:00,,,,,,,,,,,,,,,,,,27.7,8.1,0.2,2.4,7.8,331.5,1997,146.6,3.2
12/08/2014 11:00,,,,,,,,,48.2,22.6,0.1,6.3,30.2,487.1,4641,159.2,4.6,,,,,,,,,
12/08/2014 08:00,63.8,22.5,0.3,8.7,29.4,439.8,5224,6.9,,,,,,,,,,,,,,,,,,
12/08/2014 04:00,,,,,,,,,,,,,,,,,,27.1,9.0,0.2,1.8,7.8,329.6,1996,152.2,3.4
12/08/2014 03:00,,,,,,,,,48.0,21.8,1.0,7.4,32.4,487.8,4647,151.4,4.8,,,,,,,,,
12/08/2014 00:00,63.4,23.2,0.3,8.3,29.6,439.8,5228,6.9,,,,,,,,,,,,,,,,,,
11/08/2014 20:00,,,,,,,,,,,,,,,,,,26.6,8.0,0.0,2.8,10.9,327.1,2003,148.3,3.4
11/08/2014 19:00,,,,,,,,,47.8,22.4,0.3,6.6,32.7,487.8,4645,152.2,4.7,,,,,,,,,
11/08/2014 16:00,63.5,22.4,0.4,8.8,28.8,440.0,5230,6.8,,,,,,,,,,,,,,,,,,
11/08/2014 12:00,,,,,,,,,,,,,,,,,,26.2,11.0,0.1,2.1,4.6,326.3,1998,149.0,3.4
11/08/2014 11:00,,,,,,,,,47.7,21.4,0.4,6.7,33.8,487.3,4644,150.1,4.8,,,,,,,,,
11/08/2014 08:00,64.1,21.2,0.3,8.1,31.9,442.7,5227,6.9,,,,,,,,,,,,,,,,,,
11/08/2014 04:00,,,,,,,,,,,,,,,,,,26.8,8.3,0.2,2.7,9.8,329.7,2017,151.8,3.5
11/08/2014 03:00,,,,,,,,,47.6,23.4,0.2,6.1,28.8,487.9,4651,150.2,4.8,,,,,,,,,
11/08/2014 00:00,62.6,22.1,0.3,8.1,29.8,439.5,5222,7.1,,,,,,,,,,,,,,,,,,
10/08/2014 20:00,,,,,,,,,,,,,,,,,,26.3,8.5,0.7,1.8,11.3,327.9,2031,149.5,3.7
10/08/2014 19:00,,,,,,,,,47.3,21.2,0.2,6.8,35.4,487.7,4659,153.5,5.0,,,,,,,,,
10/08/2014 16:00,62.1,22.5,0.3,8.9,29.8,438.6,5239,7.0,,,,,,,,,,,,,,,,,,
10/08/2014 12:00,,,,,,,,,,,,,,,,,,25.9,7.0,0.1,2.4,11.0,326.3,2029,152.7,3.7
10/08/2014 11:00,,,,,,,,,47.2,20.7,0.4,7.1,35.5,487.0,4657,157.7,5.1,,,,,,,,,
10/08/2014 08:00,62.3,22.8,0.2,7.6,30.9,438.5,5234,7.5,,,,,,,,,,,,,,,,,,
10/08/2014 04:00,,,,,,,,,,,,,,,,,,26.3,9.9,0.1,2.0,7.0,329.0,2033,154.3,3.7
10/08/2014 03:00,,,,,,,,,47.1,22.1,0.6,6.9,31.6,486.5,4666,141.4,5.1,,,,,,,,,
10/08/2014 00:00,62.6,23.7,0.0,7.8,28.9,440.3,5225,7.1,,,,,,,,,,,,,,,,,,
09/08/2014 20:00,,,,,,,,,,,,,,,,,,26.4,9.9,0.4,2.0,7.8,328.4,2002,152.7,3.5
09/08/2014 19:00,,,,,,,,,47.0,21.7,0.4,6.6,30.9,486.7,4659,146.4,4.8,,,,,,,,,
09/08/2014 16:00,62.0,21.9,0.4,8.9,29.6,438.7,5246,6.8,,,,,,,,,,,,,,,,,,
09/08/2014 12:00,,,,,,,,,,,,,,,,,,26.3,6.2,0.5,2.5,10.3,329.6,2019,148.5,3.6
09/08/2014 11:00,,,,,,,,,46.5,23.3,0.5,7.2,26.3,486.7,4679,150.5,4.9,,,,,,,,,
09/08/2014 08:00,62.3,21.6,0.0,8.2,31.7,444.9,5304,7.0,,,,,,,,,,,,,,,,,,
09/08/2014 04:00,,,,,,,,,,,,,,,,,,26.0,9.0,0.3,2.1,7.2,328.4,2014,146.9,3.6
09/08/2014 03:00,,,,,,,,,46.3,23.0,0.5,6.6,30.8,486.6,4656,145.2,4.9,,,,,,,,,
09/08/2014 00:00,60.7,21.2,0.1,8.4,32.6,437.7,5244,6.9,,,,,,,,,,,,,,,,,,
08/08/2014 20:00,,,,,,,,,,,,,,,,,,25.8,8.6,0.5,2.6,7.9,329.0,2005,151.4,3.6
08/08/2014 19:00,,,,,,,,,45.3,23.1,0.4,7.6,29.6,485.2,4651,145.2,4.8,,,,,,,,,
08/08/2014 16:00,60.1,22.8,0.1,8.8,28.9,438.7,5273,6.7,,,,,,,,,,,,,,,,,,
08/08/2014 12:00,,,,,,,,,,,,,,,,,,25.8,9.6,0.1,1.5,8.7,328.4,1998,142.5,3.5
08/08/2014 11:00,,,,,,,,,45.4,21.3,0.6,6.9,33.9,485.5,4664,151.0,4.7,,,,,,,,,
08/08/2014 08:00,61.2,23.4,0.2,7.9,31.9,440.5,5223,7.1,,,,,,,,,,,,,,,,,,
08/08/2014 04:00,,,,,,,,,,,,,,,,,,23.8,8.5,0.0,2.3,8.1,325.9,2071,153.1,3.8
08/08/2014 03:00,,,,,,,,,0.0,21.6,0.3,6.0,35.5,484.1,4663,148.2,5.1,,,,,,,,,
08/08/2014 00:00,66.9,21.3,0.3,7.5,28.0,440.1,5220,7.3,,,,,,,,,,,,,,,,,,
07/08/2014 20:00,,,,,,,,,,,,,,,,,,27.1,7.1,0.1,2.4,9.8,324.7,1996,148.7,3.6
07/08/2014 19:00,,,,,,,,,49.6,22.5,0.4,6.4,30.9,486.0,4653,147.7,4.8,,,,,,,,,
07/08/2014 16:00,65.0,23.2,0.0,8.0,26.6,437.1,5221,6.9,,,,,,,,,,,,,,,,,,
07/08/2014 12:00,,,,,,,,,,,,,,,,,,27.2,8.5,0.4,2.1,8.7,325.9,2003,145.7,3.6
07/08/2014 11:00,,,,,,,,,49.0,23.4,0.6,6.3,25.2,486.3,4660,147.9,4.8,,,,,,,,,
07/08/2014 08:00,66.9,22.7,0.1,9.0,29.2,449.1,5310,7.0,,,,,,,,,,,,,,,,,,
07/08/2014 04:00,,,,,,,,,,,,,,,,,,27.6,8.6,0.4,2.1,9.3,329.2,2009,152.3,3.6
07/08/2014 03:00,,,,,,,,,48.7,22.1,0.2,6.9,33.0,486.7,4651,147.0,4.9,,,,,,,,,
07/08/2014 00:00,63.6,21.5,0.0,8.2,31.0,436.9,5211,6.9,,,,,,,,,,,,,,,,,,
06/08/2014 20:00,,,,,,,,,,,,,,,,,,27.1,9.3,0.3,2.2,7.8,327.6,2009,150.5,3.5
06/08/2014 19:00,,,,,,,,,49.2,21.2,0.5,6.8,36.8,490.0,4683,144.5,4.8,,,,,,,,,
06/08/2014 16:00,65.7,20.9,0.2,8.7,38.0,449.7,5333,6.7,,,,,,,,,,,,,,,,,,
06/08/2014 12:00,,,,,,,,,,,,,,,,,,27.7,11.1,0.8,2.2,5.2,328.9,2007,146.8,3.5
06/08/2014 11:00,,,,,,,,,48.6,22.8,0.3,6.8,33.0,487.5,4686,144.6,4.7,,,,,,,,,
06/08/2014 08:00,67.2,23.0,0.2,7.6,29.7,452.8,5362,6.9,,,,,,,,,,,,,,,,,,
06/08/2014 04:00,,,,,,,,,,,,,,,,,,27.2,9.8,0.5,2.4,7.3,327.3,2027,155.5,3.6
06/08/2014 03:00,,,,,,,,,48.9,21.7,0.2,7.5,33.3,487.4,4683,147.5,4.9,,,,,,,,,
06/08/2014 00:00,64.5,21.4,0.3,8.7,32.9,438.3,5244,6.8,,,,,,,,,,,,,,,,,,
05/08/2014 20:00,,,,,,,,,,,,,,,,,,28.0,8.2,0.5,2.7,10.7,328.8,2005,152.2,3.5
05/08/2014 19:00,,,,,,,,,49.3,22.7,0.5,6.4,31.7,486.4,4645,147.5,4.7,,,,,,,,,
05/08/2014 16:00,65.6,21.8,0.6,8.5,31.0,438.4,5222,6.7,,,,,,,,,,,,,,,,,,
05/08/2014 12:00,,,,,,,,,,,,,,,,,,28.1,9.4,0.0,1.9,7.1,329.0,1988,148.4,3.5
05/08/2014 11:00,,,,,,,,,49.3,23.5,0.3,6.4,32.9,484.8,4664,153.0,4.7,,,,,,,,,
05/08/2014 08:00,66.7,20.9,0.0,8.3,32.1,439.8,5241,6.9,,,,,,,,,,,,,,,,,,
05/08/2014 04:00,,,,,,,,,,,,,,,,,,27.2,8.4,0.0,2.9,9.0,325.5,2058,151.1,3.8
05/08/2014 03:00,,,,,,,,,49.3,22.0,0.3,6.5,32.2,483.6,4668,147.7,4.9,,,,,,,,,
05/08/2014 00:00,65.9,23.6,0.2,8.0,28.9,437.6,5236,7.1,,,,,,,,,,,,,,,,,,
04/08/2014 20:00,,,,,,,,,,,,,,,,,,27.7,8.8,0.1,1.9,7.1,327.9,1993,142.4,3.5
04/08/2014 19:00,,,,,,,,,48.7,21.9,0.2,7.2,30.9,483.5,4650,144.6,4.6,,,,,,,,,
04/08/2014 16:00,64.7,21.7,0.1,8.6,31.9,437.7,5224,6.6,,,,,,,,,,,,,,,,,,
04/08/2014 12:00,,,,,,,,,,,,,,,,,,27.0,7.6,0.5,1.9,9.2,326.9,2001,148.8,3.5
04/08/2014 11:00,,,,,,,,,48.8,20.5,0.0,7.2,35.6,486.3,4653,152.3,4.7,,,,,,,,,
04/08/2014 08:00,64.8,22.5,0.4,7.7,29.5,439.3,5221,6.7,,,,,,,,,,,,,,,,,,
04/08/2014 04:00,,,,,,,,,,,,,,,,,,26.9,9.1,0.1,2.6,7.1,326.4,2012,151.2,3.6
04/08/2014 03:00,,,,,,,,,48.8,23.2,0.5,6.8,31.1,487.3,4660,153.5,4.8,,,,,,,,,
04/08/2014 00:00,64.8,21.4,0.2,8.0,30.1,440.4,5222,6.8,,,,,,,,,,,,,,,,,,
03/08/2014 20:00,,,,,,,,,,,,,,,,,,26.9,8.7,0.3,2.5,7.7,327.6,1994,150.4,3.5
03/08/2014 19:00,,,,,,,,,48.2,21.5,0.2,6.7,32.1,485.6,4658,151.3,4.7,,,,,,,,,
03/08/2014 16:00,64.3,22.9,0.2,8.0,31.1,439.6,5227,6.6,,,,,,,,,,,,,,,,,,
03/08/2014 12:00,,,,,,,,,,,,,,,,,,27.1,7.7,0.6,2.4,8.3,328.7,2026,155.9,3.6
03/08/2014 11:00,,,,,,,,,48.3,22.9,0.5,6.4,31.0,485.5,4673,154.6,4.8,,,,,,,,,
03/08/2014 08:00,65.6,22.5,0.0,9.0,28.8,442.3,5227,7.2,,,,,,,,,,,,,,,,,,
03/08/2014 04:00,,,,,,,,,,,,,,,,,,26.5,9.3,0.3,2.0,7.6,326.3,2053,155.1,3.8
03/08/2014 03:00,,,,,,,,,48.3,22.3,0.4,6.9,29.3,485.5,4669,143.6,5.1,,,,,,,,,
03/08/2014 00:00,63.4,22.2,0.3,8.3,30.4,437.5,5235,7.1,,,,,,,,,,,,,,,,,,
02/08/2014 20:00,,,,,,,,,,,,,,,,,,26.6,8.6,0.5,2.0,8.8,327.0,2016,146.5,3.6
02/08/2014 19:00,,,,,,,,,47.8,21.3,0.6,7.4,33.6,486.4,4687,149.8,4.8,,,,,,,,,
02/08/2014 16:00,63.4,25.2,0.0,8.0,24.7,438.9,5246,6.7,,,,,,,,,,,,,,,,,,
02/08/2014 12:00,,,,,,,,,,,,,,,,,,27.1,10.9,0.4,2.6,5.7,328.1,2020,147.2,3.7
02/08/2014 11:00,,,,,,,,,47.8,22.3,0.3,7.0,32.9,485.4,4688,159.4,5.0,,,,,,,,,
02/08/2014 08:00,63.8,22.5,0.4,8.0,27.2,439.8,5252,7.1,,,,,,,,,,,,,,,,,,
02/08/2014 04:00,,,,,,,,,,,,,,,,,,27.5,10.2,0.4,2.3,6.5,331.1,2046,151.1,3.8
02/08/2014 03:00,,,,,,,,,48.4,21.2,0.7,7.1,33.3,487.8,4716,146.8,5.0,,,,,,,,,
02/08/2014 00:00,64.8,21.3,0.2,8.2,32.2,442.7,5280,7.0,,,,,,,,,,,,,,,,,,
01/08/2014 20:00,,,,,,,,,,,,,,,,,,27.0,8.8,0.3,2.1,7.4,328.6,2007,155.3,3.6
01/08/2014 19:00,,,,,,,,,47.9,23.0,0.4,6.2,30.7,486.1,4683,154.4,4.8,,,,,,,,,
01/08/2014 16:00,63.9,23.3,0.1,8.2,29.3,439.8,5249,6.8,,,,,,,,,,,,,,,,,,
01/08/2014 12:00,,,,,,,,,,,,,,,,,,26.7,9.4,0.4,2.3,8.4,326.7,2016,146.9,3.7
01/08/2014 11:00,,,,,,,,,48.1,23.9,0.3,7.3,26.9,486.0,4689,156.1,5.0,,,,,,,,,
01/08/2014 08:00,64.5,24.2,0.0,7.2,28.9,440.6,5260,7.1,,,,,,,,,,,,,,,,,,
01/08/2014 04:00,,,,,,,,,,,,,,,,,,26.6,9.5,0.3,2.6,7.7,326.5,2011,147.3,3.6
01/08/2014 03:00,,,,,,,,,48.0,24.0,0.4,6.6,27.8,486.3,4688,149.9,4.9,,,,,,,,,
01/08/2014 00:00,64.2,22.3,0.4,8.6,31.1,439.8,5252,7.0,,,,,,,,,,,,,,,,,,
31/07/2014 20:00,,,,,,,,,,,,,,,,,,27.3,9.8,0.4,2.0,5.6,328.8,1998,153.3,3.6
31/07/2014 19:00,,,,,,,,,48.3,22.1,0.5,6.6,31.6,486.4,4679,149.0,4.8,,,,,,,,,
31/07/2014 16:00,64.6,21.0,0.2,7.6,30.6,440.5,5240,6.8,,,,,,,,,,,,,,,,,,
31/07/2014 12:00,,,,,,,,,,,,,,,,,,27.2,8.0,0.4,2.2,9.1,332.8,2032,147.7,3.6
31/07/2014 11:00,,,,,,,,,48.1,21.4,0.6,7.4,31.7,485.5,4682,145.5,4.9,,,,,,,,,
31/07/2014 08:00,63.9,23.6,0.1,8.6,29.3,439.3,5255,7.0,,,,,,,,,,,,,,,,,,
31/07/2014 04:00,,,,,,,,,,,,,,,,,,27.6,8.7,0.2,2.3,10.3,330.1,2011,151.1,3.7
31/07/2014 03:00,,,,,,,,,48.2,21.0,0.7,6.7,36.0,485.8,4686,151.7,5.0,,,,,,,,,
31/07/2014 00:00,64.1,23.3,0.3,8.2,29.5,437.9,5256,6.9,,,,,,,,,,,,,,,,,,
30/07/2014 20:00,,,,,,,,,,,,,,,,,,27.2,8.7,0.2,2.3,8.5,327.8,1998,149.3,3.6
30/07/2014 19:00,,,,,,,,,48.1,22.5,0.9,6.8,31.0,484.4,4675,145.7,4.9,,,,,,,,,
30/07/2014 16:00,64.7,22.9,0.4,8.4,29.3,440.2,5257,6.8,,,,,,,,,,,,,,,,,,
30/07/2014 12:00,,,,,,,,,,,,,,,,,,27.5,9.6,0.5,2.2,7.1,329.1,2013,148.5,3.7
30/07/2014 11:00,,,,,,,,,48.3,19.9,0.5,6.8,38.9,484.5,4674,147.8,5.0,,,,,,,,,
30/07/2014 08:00,65.3,22.5,0.3,7.7,31.9,440.7,5250,7.1,,,,,,,,,,,,,,,,,,
30/07/2014 04:00,,,,,,,,,,,,,,,,,,26.6,7.1,0.2,2.1,9.8,325.0,2007,152.5,3.8
30/07/2014 03:00,,,,,,,,,48.4,20.8,0.6,6.8,31.9,485.1,4662,147.0,5.0,,,,,,,,,
30/07/2014 00:00,65.1,20.6,0.4,8.3,33.7,442.5,5282,7.2,,,,,,,,,,,,,,,,,,
29/07/2014 20:00,,,,,,,,,,,,,,,,,,27.2,9.1,0.5,2.4,7.3,328.0,2000,147.4,3.7
29/07/2014 19:00,,,,,,,,,47.7,22.2,0.5,6.5,31.0,484.2,4684,146.3,4.9,,,,,,,,,
29/07/2014 16:00,64.1,22.3,0.0,8.9,30.5,438.7,5243,7.0,,,,,,,,,,,,,,,,,,
29/07/2014 12:00,,,,,,,,,,,,,,,,,,27.3,8.7,0.8,2.3,6.6,327.3,2001,152.7,3.7
29/07/2014 11:00,,,,,,,,,48.2,22.3,0.5,6.6,33.5,485.5,4700,151.7,5.0,,,,,,,,,
29/07/2014 08:00,64.4,22.5,0.2,9.0,32.8,438.9,5258,7.2,,,,,,,,,,,,,,,,,,
29/07/2014 04:00,,,,,,,,,,,,,,,,,,27.0,8.8,0.4,2.1,7.1,326.9,2023,148.0,3.9
29/07/2014 03:00,,,,,,,,,47.9,21.4,0.8,7.2,33.5,484.0,4676,153.2,5.1,,,,,,,,,
29/07/2014 00:00,64.2,22.3,0.4,8.3,29.8,438.6,5251,7.3,,,,,,,,,,,,,,,,,,
28/07/2014 20:00,,,,,,,,,,,,,,,,,,26.8,8.8,0.2,2.4,7.5,324.9,1984,150.8,3.7
28/07/2014 19:00,,,,,,,,,47.8,20.9,0.7,6.6,32.9,483.6,4705,143.4,4.8,,,,,,,,,
28/07/2014 16:00,64.5,23.3,0.0,8.4,27.9,438.5,5256,7.0,,,,,,,,,,,,,,,,,,
28/07/2014 12:00,,,,,,,,,,,,,,,,,,26.5,9.4,0.3,1.8,5.1,324.4,1994,149.7,3.8
28/07/2014 11:00,,,,,,,,,48.4,22.2,0.5,6.1,28.9,483.6,4636,141.6,5.0,,,,,,,,,
28/07/2014 09:00,,,,,,,,,,,,,,,,,,26.8,8.4,0.3,1.9,8.5,321.5,2052,151.8,4.0
28/07/2014 08:00,64.7,23.3,0.3,8.2,27.4,438.2,5268,7.6,,,,,,,,,,,,,,,,,,
28/07/2014 06:00,,,,,,,,,,,,,,,,,,25.7,8.8,0.5,1.7,9.7,322.5,2038,152.0,4.0
28/07/2014 03:00,,,,,,,,,48.5,22.1,0.5,6.1,31.0,485.7,4680,149.9,5.4,,,,,,,,,
28/07/2014 00:00,65.5,22.6,0.5,8.2,30.7,438.9,5233,7.5,,,,,,,,,,,,,,,,,,
27/07/2014 22:00,,,,,,,,,,,,,,,,,,24.4,9.1,0.3,2.2,5.4,308.8,1885,149.4,3.9
27/07/2014 20:00,,,,,,,,,,,,,,,,,,26.7,9.3,0.5,1.5,8.5,325.7,2008,153.1,3.9
27/07/2014 19:00,,,,,,,,,48.9,21.2,0.3,6.7,34.3,485.5,4641,146.6,5.1,,,,,,,,,
27/07/2014 18:00,,,,,,,,,,,,,,,,,,27.1,8.1,0.3,2.9,8.5,323.1,2017,149.4,3.9
27/07/2014 16:16,64.8,20.3,0.4,8.5,31.2,437.9,5234,7.2,,,,,,,,,,,,,,,,,,
27/07/2014 15:00,,,,,,,,,,,,,,,,,,26.9,7.6,0.3,2.6,7.4,327.1,2019,147.2,3.8
27/07/2014 12:00,65.8,23.1,0.3,9.0,31.3,441.7,5293,7.3,,,,,,,,,,,,,,,,,,
27/07/2014 11:00,,,,,,,,,47.0,21.6,0.5,6.5,30.4,482.9,4647,146.1,5.1,,,,,,,,,
27/07/2014 07:00,,,,,,,,,,,,,,,,,,24.1,7.7,0.2,2.2,9.2,307.3,1883,149.8,4.0
27/07/2014 05:00,,,,,,,,,,,,,,,,,,27.6,7.8,0.4,2.5,9.9,325.5,2030,142.8,4.0
27/07/2014 04:00,65.3,22.5,0.2,8.3,29.3,440.9,5260,7.6,,,,,,,,,,,,,,,,,,
27/07/2014 03:00,,,,,,,,,47.5,21.3,0.3,6.7,30.1,484.0,4632,154.4,5.3,,,,,,,,,
27/07/2014 02:00,,,,,,,,,,,,,,,,,,25.0,10.3,0.6,2.5,5.3,317.0,2018,154.7,4.0
26/07/2014 20:00,65.3,23.4,0.5,9.6,27.6,441.5,5282,7.1,,,,,,,,,,,,,,,,,,
26/07/2014 19:00,,,,,,,,,47.4,23.9,1.0,6.8,28.9,483.1,4655,154.7,5.0,,,,,,,,,
26/07/2014 18:00,,,,,,,,,,,,,,,,,,25.3,10.6,0.8,2.0,5.6,318.0,1982,146.9,3.7
26/07/2014 12:00,65.0,22.1,0.1,8.5,32.4,437.8,5273,6.8,,,,,,,,,,,,,,,,,,
26/07/2014 11:00,,,,,,,,,47.7,20.9,0.6,7.0,34.0,483.4,4675,144.5,4.8,,,,,,,,,
26/07/2014 10:00,,,,,,,,,,,,,,,,,,26.0,10.1,1.0,2.5,5.9,321.0,1975,148.7,3.7
26/07/2014 04:00,65.6,23.8,0.3,8.6,30.8,440.8,5262,7.3,,,,,,,,,,,,,,,,,,
26/07/2014 03:00,,,,,,,,,47.8,21.8,0.3,6.4,30.3,484.6,4643,150.6,5.0,,,,,,,,,
26/07/2014 02:00,,,,,,,,,,,,,,,,,,25.8,8.5,0.3,1.4,8.1,320.9,1995,148.1,3.8
25/07/2014 20:00,64.7,22.9,0.3,8.1,28.6,437.0,5247,6.7,,,,,,,,,,,,,,,,,,
25/07/2014 19:00,,,,,,,,,47.4,23.0,0.4,6.8,26.6,483.7,4618,143.9,4.8,,,,,,,,,
25/07/2014 18:00,,,,,,,,,,,,,,,,,,24.4,8.6,0.5,2.3,7.8,316.2,1962,152.3,3.6
25/07/2014 12:00,64.3,24.6,0.5,8.3,27.4,437.4,5262,6.7,,,,,,,,,,,,,,,,,,
25/07/2014 11:00,,,,,,,,,47.7,23.5,0.4,7.5,30.9,484.0,4633,146.1,4.8,,,,,,,,,
25/07/2014 10:00,,,,,,,,,,,,,,,,,,25.6,10.1,0.7,2.1,4.7,319.1,1989,142.7,3.7
25/07/2014 04:00,65.7,23.8,0.5,8.2,26.3,440.9,5257,7.1,,,,,,,,,,,,,,,,,,
25/07/2014 03:00,,,,,,,,,47.8,20.8,0.3,6.3,31.5,483.9,4618,148.8,4.9,,,,,,,,,
25/07/2014 02:00,,,,,,,,,,,,,,,,,,24.9,9.0,0.6,2.1,6.3,316.8,1994,146.2,3.8
24/07/2014 20:00,64.8,23.1,0.1,8.6,28.2,437.5,5243,6.7,,,,,,,,,,,,,,,,,,
24/07/2014 19:00,,,,,,,,,47.3,20.6,0.6,6.6,32.9,482.3,4602,146.5,4.8,,,,,,,,,
24/07/2014 18:00,,,,,,,,,,,,,,,,,,25.3,8.1,0.4,2.1,8.3,318.9,1952,148.1,3.6
24/07/2014 12:00,64.6,24.4,0.4,8.5,24.0,436.9,5225,6.6,,,,,,,,,,,,,,,,,,
24/07/2014 11:00,,,,,,,,,47.2,21.1,0.2,6.6,29.9,482.5,4604,148.0,4.8,,,,,,,,,
24/07/2014 10:00,,,,,,,,,,,,,,,,,,26.0,8.0,0.4,2.4,6.9,321.9,1963,149.1,3.6
24/07/2014 04:00,65.1,24.3,0.1,7.8,24.0,440.1,5237,7.0,,,,,,,,,,,,,,,,,,
24/07/2014 03:00,,,,,,,,,46.9,22.1,0.7,6.4,33.5,482.4,4597,149.1,4.9,,,,,,,,,
24/07/2014 02:00,,,,,,,,,,,,,,,,,,24.2,10.1,0.5,2.6,4.6,314.9,1982,149.8,3.7
23/07/2014 20:00,64.3,25.0,0.7,8.7,23.8,437.0,5230,6.7,,,,,,,,,,,,,,,,,,
23/07/2014 19:00,,,,,,,,,47.0,21.7,0.2,6.7,30.6,483.7,4612,151.1,4.8,,,,,,,,,
23/07/2014 18:00,,,,,,,,,,,,,,,,,,25.4,8.4,0.3,2.8,7.7,320.4,1940,150.1,3.6
23/07/2014 12:00,64.2,21.2,0.4,8.6,33.3,437.7,5242,6.6,,,,,,,,,,,,,,,,,,
23/07/2014 11:00,,,,,,,,,47.0,23.2,0.9,6.7,28.1,483.4,4612,151.2,4.8,,,,,,,,,
23/07/2014 10:00,,,,,,,,,,,,,,,,,,25.6,6.3,0.8,3.0,11.0,319.4,1964,147.6,3.7
23/07/2014 04:00,66.0,23.0,0.1,9.1,27.2,443.6,5247,7.1,,,,,,,,,,,,,,,,,,
23/07/2014 03:00,,,,,,,,,46.5,22.2,0.7,6.7,33.0,480.6,4593,148.6,4.9,,,,,,,,,
23/07/2014 02:00,,,,,,,,,,,,,,,,,,24.0,9.4,0.5,2.4,4.8,313.8,1964,153.9,3.7
22/07/2014 20:00,64.1,21.8,0.3,8.4,30.5,437.3,5239,6.7,,,,,,,,,,,,,,,,,,
22/07/2014 19:00,,,,,,,,,46.9,21.3,0.7,7.1,32.5,482.8,4604,142.3,4.7,,,,,,,,,
22/07/2014 18:00,,,,,,,,,,,,,,,,,,25.8,9.5,0.6,2.3,8.0,320.6,1935,145.5,3.6
22/07/2014 12:00,64.9,24.4,0.4,7.9,23.8,439.5,5221,6.9,,,,,,,,,,,,,,,,,,
22/07/2014 11:00,,,,,,,,,47.1,23.4,0.6,7.1,27.8,482.7,4601,154.2,4.9,,,,,,,,,
22/07/2014 10:00,,,,,,,,,,,,,,,,,,24.6,9.2,0.3,2.3,6.4,315.0,1972,155.6,3.7
22/07/2014 04:00,65.5,21.3,0.4,7.2,32.4,439.9,5249,7.4,,,,,,,,,,,,,,,,,,
22/07/2014 03:00,,,,,,,,,47.9,24.5,0.3,6.5,25.8,492.9,4692,144.9,5.1,,,,,,,,,
22/07/2014 02:00,,,,,,,,,,,,,,,,,,24.8,8.5,0.3,1.9,8.1,317.2,1977,150.1,3.8
21/07/2014 20:00,65.0,24.5,0.2,8.2,24.7,440.7,5217,6.8,,,,,,,,,,,,,,,,,,
21/07/2014 19:00,,,,,,,,,46.8,20.7,0.5,6.5,34.6,482.8,4570,146.4,4.8,,,,,,,,,
21/07/2014 18:00,,,,,,,,,,,,,,,,,,25.5,9.6,0.5,1.9,5.7,320.5,1948,154.0,3.6
21/07/2014 12:00,66.6,23.1,0.5,8.6,26.6,451.6,5313,6.8,,,,,,,,,,,,,,,,,,
21/07/2014 11:00,,,,,,,,,46.6,22.6,0.3,6.0,30.2,482.1,4566,147.4,4.8,,,,,,,,,
21/07/2014 10:00,,,,,,,,,,,,,,,,,,25.2,8.8,0.6,2.2,7.5,318.3,1949,145.2,3.7
21/07/2014 04:00,65.0,24.4,0.4,8.3,27.3,441.4,5199,7.0,,,,,,,,,,,,,,,,,,
21/07/2014 03:00,,,,,,,,,46.7,23.3,0.6,7.5,26.3,483.1,4567,147.4,4.9,,,,,,,,,
21/07/2014 02:00,,,,,,,,,,,,,,,,,,24.7,8.5,0.6,2.4,10.7,316.7,1960,147.0,3.7
20/07/2014 20:00,64.3,24.0,0.4,8.2,28.7,440.2,5197,6.7,,,,,,,,,,,,,,,,,,
