Timestamp,RED PHASE: Hydrogen (ppm),RED PHASE: Methane (ppm),RED PHASE: Acetylene (ppm),RED PHASE: Ethylene (ppm),RED PHASE: Ethane (ppm),RED PHASE: Carbon Monoxide (ppm),RED PHASE: Carbon Dioxide (ppm),RED PHASE: Water (ppm),YELLOW PHASE: Hydrogen (ppm),YELLOW PHASE: Methane (ppm),YELLOW PHASE: Acetylene (ppm),YELLOW PHASE: Ethylene (ppm),YELLOW PHASE: Ethane (ppm),YELLOW PHASE: Carbon Monoxide (ppm),YELLOW PHASE: Carbon Dioxide (ppm),YELLOW PHASE: Oxygen (ppm),YELLOW PHASE: Water (ppm),BLUE PHASE: Hydrogen (ppm),BLUE PHASE: Methane (ppm),BLUE PHASE: Acetylene (ppm),BLUE PHASE: Ethylene (ppm),BLUE PHASE: Ethane (ppm),BLUE PHASE: Carbon Monoxide (ppm),BLUE PHASE: Carbon Dioxide (ppm),BLUE PHASE: Oxygen (ppm),BLUE PHASE: Water (ppm)
20/07/2014 19:00,,,,,,,,,46.7,21.3,0.8,7.0,31.2,484.2,4588,150.0,4.8,,,,,,,,,
20/07/2014 18:00,,,,,,,,,,,,,,,,,,25.2,7.7,0.6,1.7,7.8,319.1,1948,153.3,3.6
20/07/2014 12:00,64.2,22.2,0.2,7.8,32.1,440.2,5216,6.8,,,,,,,,,,,,,,,,,,
20/07/2014 11:00,,,,,,,,,46.6,22.9,0.9,6.9,30.0,484.4,4579,149.8,4.8,,,,,,,,,
20/07/2014 10:00,,,,,,,,,,,,,,,,,,24.6,8.1,0.3,2.3,10.1,316.4,1941,148.2,3.7
20/07/2014 04:00,66.4,22.6,0.2,8.9,29.2,451.5,5298,6.9,,,,,,,,,,,,,,,,,,
20/07/2014 03:00,,,,,,,,,46.3,24.0,0.7,6.6,28.5,482.9,4589,145.1,4.9,,,,,,,,,
20/07/2014 02:00,,,,,,,,,,,,,,,,,,25.6,9.7,0.4,1.8,8.1,321.1,1954,146.1,3.7
19/07/2014 20:00,64.9,24.2,0.6,8.4,28.3,442.4,5202,6.8,,,,,,,,,,,,,,,,,,
19/07/2014 19:00,,,,,,,,,46.4,21.6,0.8,6.5,32.1,482.5,4570,153.1,4.9,,,,,,,,,
19/07/2014 18:00,,,,,,,,,,,,,,,,,,25.5,9.4,0.5,2.4,7.5,320.3,1947,150.7,3.7
19/07/2014 12:00,64.7,24.3,0.5,9.1,29.2,441.7,5210,6.7,,,,,,,,,,,,,,,,,,
19/07/2014 11:00,,,,,,,,,46.9,22.9,0.5,6.6,30.3,483.9,4595,143.4,4.9,,,,,,,,,
19/07/2014 10:00,,,,,,,,,,,,,,,,,,25.2,9.9,0.7,1.9,6.4,318.8,1957,144.1,3.7
19/07/2014 04:00,66.0,22.1,0.4,8.2,30.8,444.2,5207,6.7,,,,,,,,,,,,,,,,,,
19/07/2014 03:00,,,,,,,,,47.0,20.7,0.6,6.4,33.7,482.9,4571,149.9,4.9,,,,,,,,,
19/07/2014 02:00,,,,,,,,,,,,,,,,,,24.5,10.7,0.7,2.1,7.2,315.3,1946,153.7,3.7
18/07/2014 20:00,65.7,22.0,0.7,8.6,31.2,442.4,5200,6.5,,,,,,,,,,,,,,,,,,
18/07/2014 19:00,,,,,,,,,46.9,22.2,0.3,6.8,31.6,481.4,4571,151.4,4.8,,,,,,,,,
18/07/2014 18:00,,,,,,,,,,,,,,,,,,25.2,8.5,0.7,2.6,8.3,317.0,1936,143.9,3.6
18/07/2014 12:00,66.4,24.5,0.3,7.2,25.0,443.0,5187,6.7,,,,,,,,,,,,,,,,,,
18/07/2014 11:00,,,,,,,,,47.3,20.1,0.4,7.5,33.6,482.6,4563,151.5,5.0,,,,,,,,,
18/07/2014 10:00,,,,,,,,,,,,,,,,,,25.3,8.1,0.4,2.8,5.7,317.3,1937,150.9,3.7
18/07/2014 04:00,67.2,22.0,0.3,7.8,29.5,445.2,5209,6.9,,,,,,,,,,,,,,,,,,
18/07/2014 03:00,,,,,,,,,47.1,20.2,0.4,6.1,36.9,481.1,4554,149.5,5.0,,,,,,,,,
18/07/2014 02:00,,,,,,,,,,,,,,,,,,25.3,7.7,0.4,2.3,8.9,316.6,1951,148.6,3.8
17/07/2014 20:00,65.3,21.7,0.0,8.0,29.6,438.2,5180,6.6,,,,,,,,,,,,,,,,,,
17/07/2014 19:00,,,,,,,,,46.8,20.3,0.4,6.8,32.7,480.4,4549,151.2,4.8,,,,,,,,,
17/07/2014 18:00,,,,,,,,,,,,,,,,,,24.9,8.2,0.5,2.1,7.8,316.1,1915,150.4,3.6
17/07/2014 12:00,66.8,22.5,0.1,8.0,28.5,442.4,5188,6.6,,,,,,,,,,,,,,,,,,
17/07/2014 11:00,,,,,,,,,47.7,22.8,0.3,7.0,29.5,484.1,4572,147.9,4.8,,,,,,,,,
17/07/2014 10:00,,,,,,,,,,,,,,,,,,25.6,8.8,0.5,2.3,7.4,318.5,1916,151.4,3.6
17/07/2014 04:00,66.1,24.9,0.4,8.0,25.3,441.4,5202,6.9,,,,,,,,,,,,,,,,,,
17/07/2014 03:00,,,,,,,,,47.3,23.5,0.7,6.8,29.3,481.7,4535,150.4,5.0,,,,,,,,,
17/07/2014 02:00,,,,,,,,,,,,,,,,,,24.9,9.3,0.4,2.1,7.4,314.9,1928,150.1,3.6
16/07/2014 20:00,66.0,20.9,0.3,8.9,33.2,440.9,5177,6.7,,,,,,,,,,,,,,,,,,
16/07/2014 19:00,,,,,,,,,47.7,21.2,0.6,6.3,34.1,483.9,4557,152.6,4.9,,,,,,,,,
16/07/2014 18:00,,,,,,,,,,,,,,,,,,24.7,10.5,0.5,1.9,5.3,313.8,1927,151.1,3.6
16/07/2014 12:00,66.7,22.4,0.5,8.3,28.8,440.8,5180,6.8,,,,,,,,,,,,,,,,,,
16/07/2014 11:00,,,,,,,,,47.7,21.0,0.7,6.3,33.3,481.7,4562,150.4,5.0,,,,,,,,,
16/07/2014 10:00,,,,,,,,,,,,,,,,,,25.0,9.7,0.4,2.3,7.0,314.2,1938,155.3,3.7
16/07/2014 04:00,69.0,21.2,0.0,8.1,32.0,444.9,5199,7.1,,,,,,,,,,,,,,,,,,
16/07/2014 03:00,,,,,,,,,47.5,21.6,0.2,5.7,34.3,479.8,4574,147.5,5.1,,,,,,,,,
16/07/2014 02:00,,,,,,,,,,,,,,,,,,26.0,9.0,0.3,2.1,6.3,318.3,1970,151.9,3.8
15/07/2014 20:00,67.0,20.8,0.1,7.8,34.9,439.9,5171,6.8,,,,,,,,,,,,,,,,,,
15/07/2014 19:00,,,,,,,,,47.5,21.2,0.2,6.3,31.1,479.6,4528,151.6,4.9,,,,,,,,,
15/07/2014 18:00,,,,,,,,,,,,,,,,,,24.8,9.8,0.2,2.4,4.9,314.6,1907,151.4,3.6
15/07/2014 12:00,66.9,23.0,0.1,8.5,28.2,441.2,5170,6.8,,,,,,,,,,,,,,,,,,
15/07/2014 11:00,,,,,,,,,47.3,22.0,0.5,6.6,30.0,481.1,4540,148.0,4.9,,,,,,,,,
15/07/2014 10:00,,,,,,,,,,,,,,,,,,24.5,8.4,0.2,2.2,7.2,313.6,1919,148.8,3.6
15/07/2014 04:00,66.6,21.6,0.1,8.1,31.5,441.3,5157,7.0,,,,,,,,,,,,,,,,,,
15/07/2014 03:00,,,,,,,,,47.0,21.6,0.4,7.0,30.2,481.3,4544,148.2,5.1,,,,,,,,,
15/07/2014 02:00,,,,,,,,,,,,,,,,,,24.7,9.7,0.8,1.9,6.5,315.6,1934,148.1,3.8
14/07/2014 20:00,66.0,22.3,0.3,8.3,29.9,441.5,5177,7.0,,,,,,,,,,,,,,,,,,
14/07/2014 19:00,,,,,,,,,47.6,22.0,0.6,6.9,33.2,482.1,4549,151.1,5.1,,,,,,,,,
14/07/2014 18:00,,,,,,,,,,,,,,,,,,25.6,8.9,0.6,2.3,8.4,313.9,1932,151.8,3.8
14/07/2014 12:00,66.2,19.5,0.1,8.7,34.6,439.6,5173,6.9,,,,,,,,,,,,,,,,,,
14/07/2014 11:00,,,,,,,,,47.5,22.5,0.0,6.7,27.8,482.0,4545,147.6,5.1,,,,,,,,,
14/07/2014 10:00,,,,,,,,,,,,,,,,,,25.3,8.5,0.3,2.0,6.7,316.9,1918,156.0,3.7
14/07/2014 04:00,66.7,21.3,0.1,8.4,29.4,440.9,5173,7.2,,,,,,,,,,,,,,,,,,
14/07/2014 03:00,,,,,,,,,47.2,21.4,0.3,6.3,29.1,480.9,4518,155.4,5.2,,,,,,,,,
14/07/2014 02:00,,,,,,,,,,,,,,,,,,24.7,10.8,0.3,2.3,3.3,314.5,1928,149.3,3.8
13/07/2014 20:00,66.5,20.2,0.2,8.8,32.8,441.1,5163,6.9,,,,,,,,,,,,,,,,,,
13/07/2014 19:00,,,,,,,,,46.7,20.4,0.3,7.0,32.7,480.5,4527,155.2,5.0,,,,,,,,,
13/07/2014 18:00,,,,,,,,,,,,,,,,,,25.0,6.9,0.5,2.2,8.5,317.1,1903,147.9,3.7
13/07/2014 12:00,68.0,23.8,0.3,8.5,27.8,453.4,5291,7.0,,,,,,,,,,,,,,,,,,
13/07/2014 11:00,,,,,,,,,46.6,22.8,0.3,6.5,29.7,482.4,4533,147.3,5.1,,,,,,,,,
13/07/2014 10:00,,,,,,,,,,,,,,,,,,24.6,8.6,0.5,2.0,9.3,315.9,1919,153.8,3.8
13/07/2014 04:00,66.1,22.2,0.5,7.8,31.8,444.4,5193,7.2,,,,,,,,,,,,,,,,,,
13/07/2014 03:00,,,,,,,,,46.5,21.8,0.7,6.7,31.4,481.6,4527,149.3,5.2,,,,,,,,,
13/07/2014 02:00,,,,,,,,,,,,,,,,,,25.4,7.9,0.5,2.3,9.9,317.9,1921,148.7,3.8
12/07/2014 20:00,65.3,21.2,0.4,8.8,29.7,439.7,5188,7.1,,,,,,,,,,,,,,,,,,
12/07/2014 19:00,,,,,,,,,46.4,22.7,0.6,6.3,30.6,479.6,4514,141.5,5.1,,,,,,,,,
12/07/2014 18:00,,,,,,,,,,,,,,,,,,25.1,8.1,0.3,3.0,8.2,315.9,1920,142.4,3.9
12/07/2014 12:00,68.1,23.2,0.3,8.6,28.3,452.4,5291,6.9,,,,,,,,,,,,,,,,,,
12/07/2014 11:00,,,,,,,,,46.9,21.0,0.5,6.6,31.0,481.8,4503,153.6,5.0,,,,,,,,,
12/07/2014 10:00,,,,,,,,,,,,,,,,,,25.0,9.6,0.6,2.9,5.7,315.0,1911,151.3,3.8
12/07/2014 04:00,66.2,20.9,0.6,7.8,32.9,440.1,5173,7.2,,,,,,,,,,,,,,,,,,
12/07/2014 03:00,,,,,,,,,46.7,22.8,0.5,6.5,29.1,479.4,4500,150.7,5.2,,,,,,,,,
12/07/2014 02:00,,,,,,,,,,,,,,,,,,24.6,9.4,0.3,2.6,4.7,312.9,1914,153.5,3.8
11/07/2014 20:00,66.2,22.9,0.7,8.0,26.4,439.3,5165,6.8,,,,,,,,,,,,,,,,,,
11/07/2014 19:00,,,,,,,,,46.6,20.7,0.5,7.4,31.6,478.3,4492,151.2,4.9,,,,,,,,,
11/07/2014 18:00,,,,,,,,,,,,,,,,,,24.8,8.6,0.4,2.3,6.0,313.5,1875,149.8,3.7
11/07/2014 12:00,67.0,21.5,0.6,7.8,30.0,441.0,5149,7.0,,,,,,,,,,,,,,,,,,
11/07/2014 11:00,,,,,,,,,47.8,20.5,0.4,6.4,31.7,485.7,4531,144.8,5.1,,,,,,,,,
11/07/2014 10:00,,,,,,,,,,,,,,,,,,24.8,9.1,0.2,2.2,7.5,313.4,1907,149.4,3.8
11/07/2014 04:00,70.4,20.1,0.1,7.8,36.3,454.2,5288,7.4,,,,,,,,,,,,,,,,,,
11/07/2014 03:00,,,,,,,,,47.3,20.5,0.4,6.4,30.0,477.2,4462,152.4,5.3,,,,,,,,,
11/07/2014 02:00,,,,,,,,,,,,,,,,,,24.5,7.8,0.3,2.7,8.1,310.8,1909,146.5,3.9
10/07/2014 20:00,67.6,20.5,0.2,9.1,31.4,439.7,5141,6.7,,,,,,,,,,,,,,,,,,
10/07/2014 19:00,,,,,,,,,46.7,20.4,0.0,6.4,31.9,477.8,4464,147.3,4.8,,,,,,,,,
10/07/2014 18:00,,,,,,,,,,,,,,,,,,24.7,8.0,0.3,2.5,7.4,313.4,1863,144.0,3.6
10/07/2014 12:00,67.0,22.0,0.2,8.2,31.5,439.5,5140,6.7,,,,,,,,,,,,,,,,,,
10/07/2014 11:00,,,,,,,,,47.0,22.6,0.3,5.8,29.7,478.1,4450,153.4,4.9,,,,,,,,,
10/07/2014 10:00,,,,,,,,,,,,,,,,,,24.9,8.3,0.3,3.1,6.6,312.9,1898,147.4,3.7
10/07/2014 04:00,68.1,20.5,0.1,8.7,30.3,440.3,5134,7.1,,,,,,,,,,,,,,,,,,
10/07/2014 03:00,,,,,,,,,47.2,20.1,0.4,6.7,32.0,478.4,4467,151.6,5.1,,,,,,,,,
10/07/2014 02:00,,,,,,,,,,,,,,,,,,20.7,8.9,0.3,1.9,5.8,312.9,1919,154.3,3.8
09/07/2014 20:00,66.7,22.4,0.0,7.8,26.6,440.6,5141,6.9,,,,,,,,,,,,,,,,,,
09/07/2014 19:00,,,,,,,,,46.8,22.5,0.3,6.2,27.0,478.6,4440,152.3,5.0,,,,,,,,,
09/07/2014 18:00,,,,,,,,,,,,,,,,,,25.1,9.2,0.1,1.9,6.7,313.7,1858,159.5,3.6
09/07/2014 12:00,66.6,24.1,0.1,8.2,23.3,439.2,5117,6.5,,,,,,,,,,,,,,,,,,
09/07/2014 11:00,,,,,,,,,46.7,19.6,0.5,6.2,32.0,477.6,4429,149.1,4.8,,,,,,,,,
09/07/2014 10:00,,,,,,,,,,,,,,,,,,24.5,9.6,0.4,2.3,6.6,311.3,1863,150.4,3.6
09/07/2014 04:00,66.5,21.6,0.2,7.9,27.8,437.3,5118,6.8,,,,,,,,,,,,,,,,,,
09/07/2014 03:00,,,,,,,,,46.6,20.3,0.3,6.5,37.3,476.3,4416,156.0,4.9,,,,,,,,,
09/07/2014 02:00,,,,,,,,,,,,,,,,,,24.5,9.6,0.2,2.6,6.8,311.5,1878,148.7,3.7
08/07/2014 20:00,68.2,21.5,0.6,7.8,31.4,442.9,5119,6.5,,,,,,,,,,,,,,,,,,
08/07/2014 19:00,,,,,,,,,46.8,23.2,0.4,5.6,28.5,477.2,4431,152.5,4.9,,,,,,,,,
08/07/2014 18:00,,,,,,,,,,,,,,,,,,25.1,8.3,0.4,1.9,8.2,313.2,1859,148.0,3.5
08/07/2014 12:00,67.5,19.8,0.0,8.2,34.5,439.7,5127,6.5,,,,,,,,,,,,,,,,,,
08/07/2014 11:00,,,,,,,,,47.1,20.5,0.3,6.5,31.0,477.2,4423,144.5,4.8,,,,,,,,,
08/07/2014 10:00,,,,,,,,,,,,,,,,,,24.6,7.8,0.5,2.5,9.0,310.9,1892,154.3,3.7
08/07/2014 04:00,67.8,20.9,0.0,7.8,28.3,439.7,5101,7.0,,,,,,,,,,,,,,,,,,
08/07/2014 03:00,,,,,,,,,47.4,20.9,0.1,6.2,31.3,477.6,4434,147.6,4.9,,,,,,,,,
08/07/2014 02:00,,,,,,,,,,,,,,,,,,24.2,9.2,0.2,2.2,6.5,309.4,1880,149.1,3.7
07/07/2014 20:00,67.7,23.2,0.1,8.5,26.7,439.1,5104,6.5,,,,,,,,,,,,,,,,,,
07/07/2014 19:00,,,,,,,,,46.9,20.1,0.3,6.0,32.1,477.1,4423,154.3,4.7,,,,,,,,,
07/07/2014 18:00,,,,,,,,,,,,,,,,,,24.2,6.3,0.3,1.8,7.9,310.3,1846,151.0,3.6
07/07/2014 12:00,67.7,21.2,0.3,7.7,26.8,440.8,5114,6.5,,,,,,,,,,,,,,,,,,
07/07/2014 11:00,,,,,,,,,47.0,22.7,0.4,6.1,27.3,478.1,4417,153.8,4.8,,,,,,,,,
07/07/2014 10:00,,,,,,,,,,,,,,,,,,24.1,8.4,0.2,2.4,6.3,310.1,1863,150.5,3.6
07/07/2014 04:00,68.3,21.1,0.3,8.5,30.6,443.2,5115,6.7,,,,,,,,,,,,,,,,,,
07/07/2014 03:00,,,,,,,,,46.9,21.1,0.3,5.8,31.8,478.0,4419,154.2,4.9,,,,,,,,,
07/07/2014 02:00,,,,,,,,,,,,,,,,,,24.4,9.3,0.0,2.1,7.9,311.0,1865,144.9,3.7
06/07/2014 20:00,68.0,20.5,0.2,7.8,32.8,441.9,5132,6.6,,,,,,,,,,,,,,,,,,
06/07/2014 19:00,,,,,,,,,46.7,19.8,0.1,6.8,33.3,477.6,4409,151.2,4.8,,,,,,,,,
06/07/2014 18:00,,,,,,,,,,,,,,,,,,24.1,8.4,0.1,1.9,7.7,310.3,1851,149.9,3.7
06/07/2014 12:00,67.3,22.7,0.0,7.3,23.8,439.4,5127,6.5,,,,,,,,,,,,,,,,,,
06/07/2014 11:00,,,,,,,,,46.8,19.9,0.2,7.2,31.4,476.7,4433,149.5,4.8,,,,,,,,,
06/07/2014 10:00,,,,,,,,,,,,,,,,,,25.1,8.7,0.2,2.3,6.8,313.5,1855,149.3,3.6
06/07/2014 04:00,68.1,20.8,0.0,7.3,35.1,440.3,5127,7.0,,,,,,,,,,,,,,,,,,
06/07/2014 03:00,,,,,,,,,46.5,22.9,0.2,7.1,28.7,474.2,4424,152.0,5.1,,,,,,,,,
06/07/2014 02:00,,,,,,,,,,,,,,,,,,23.7,8.9,0.1,1.7,5.6,307.9,1906,151.8,3.8
05/07/2014 20:00,67.0,21.6,0.0,7.8,31.2,438.9,5111,6.4,,,,,,,,,,,,,,,,,,
05/07/2014 19:00,,,,,,,,,46.1,21.0,0.2,6.0,32.1,476.3,4409,146.2,4.7,,,,,,,,,
05/07/2014 18:00,,,,,,,,,,,,,,,,,,24.3,8.0,0.2,2.7,8.5,312.0,1847,149.5,3.6
05/07/2014 12:00,67.3,20.7,0.0,8.3,30.0,442.5,5118,6.6,,,,,,,,,,,,,,,,,,
05/07/2014 11:00,,,,,,,,,46.1,23.1,0.3,5.8,27.5,477.7,4409,150.9,4.8,,,,,,,,,
05/07/2014 10:00,,,,,,,,,,,,,,,,,,23.6,7.0,0.1,2.1,7.8,310.0,1863,145.9,3.7
05/07/2014 04:00,65.9,21.2,0.4,8.6,29.2,441.9,5118,6.8,,,,,,,,,,,,,,,,,,
05/07/2014 03:00,,,,,,,,,45.5,23.4,0.3,7.4,25.8,477.4,4412,147.4,5.1,,,,,,,,,
05/07/2014 02:00,,,,,,,,,,,,,,,,,,23.7,7.8,0.7,3.0,9.8,309.6,1897,151.5,3.7
04/07/2014 20:00,66.4,22.9,0.3,7.8,26.1,443.3,5144,6.5,,,,,,,,,,,,,,,,,,
04/07/2014 19:00,,,,,,,,,45.5,23.4,0.5,6.1,25.9,477.2,4429,149.2,4.8,,,,,,,,,
04/07/2014 18:00,,,,,,,,,,,,,,,,,,23.7,8.5,0.4,2.4,9.3,310.0,1862,151.9,3.6
04/07/2014 12:00,65.8,23.0,0.1,8.3,25.8,440.5,5131,6.4,,,,,,,,,,,,,,,,,,
04/07/2014 11:00,,,,,,,,,45.9,23.5,0.5,6.5,26.4,477.6,4406,151.7,4.8,,,,,,,,,
04/07/2014 10:00,,,,,,,,,,,,,,,,,,23.8,10.3,0.2,2.2,4.5,309.8,1872,155.2,3.6
04/07/2014 04:00,66.2,21.7,0.2,8.4,28.9,440.3,5143,6.4,,,,,,,,,,,,,,,,,,
04/07/2014 03:00,,,,,,,,,45.9,20.9,0.4,6.2,33.4,477.4,4416,152.1,4.8,,,,,,,,,
04/07/2014 02:00,,,,,,,,,,,,,,,,,,23.6,9.3,0.4,2.1,7.1,308.2,1858,151.9,3.6
03/07/2014 20:00,66.9,19.6,0.4,8.3,33.4,442.3,5156,6.4,,,,,,,,,,,,,,,,,,
03/07/2014 19:00,,,,,,,,,46.0,21.4,0.6,6.2,27.7,476.7,4408,147.1,4.7,,,,,,,,,
03/07/2014 18:00,,,,,,,,,,,,,,,,,,24.6,9.2,0.4,2.3,7.4,312.7,1841,152.7,3.5
03/07/2014 12:00,66.4,21.4,0.1,8.4,30.3,439.6,5153,6.2,,,,,,,,,,,,,,,,,,
03/07/2014 11:00,,,,,,,,,45.8,21.4,0.3,6.6,30.1,475.0,4396,149.9,4.7,,,,,,,,,
03/07/2014 10:00,,,,,,,,,,,,,,,,,,24.2,9.7,0.6,2.0,5.1,310.1,1840,151.6,3.5
03/07/2014 04:00,66.7,23.0,0.6,7.5,28.3,440.2,5156,6.5,,,,,,,,,,,,,,,,,,
03/07/2014 03:00,,,,,,,,,46.8,22.6,0.5,6.4,28.7,478.3,4413,144.4,4.9,,,,,,,,,
03/07/2014 02:00,,,,,,,,,,,,,,,,,,23.8,10.7,0.5,2.0,5.1,307.4,1848,148.2,3.6
02/07/2014 20:00,66.9,21.5,0.1,8.3,29.1,438.5,5152,6.5,,,,,,,,,,,,,,,,,,
02/07/2014 19:00,,,,,,,,,46.2,22.4,0.3,6.1,26.8,474.9,4402,143.6,4.8,,,,,,,,,
02/07/2014 18:00,,,,,,,,,,,,,,,,,,24.4,8.5,0.4,2.6,8.2,310.4,1833,150.6,3.5
02/07/2014 12:00,68.1,22.5,0.2,8.0,28.2,441.3,5162,6.4,,,,,,,,,,,,,,,,,,
02/07/2014 11:00,,,,,,,,,46.5,22.3,0.3,5.7,28.7,475.3,4410,146.9,4.8,,,,,,,,,
02/07/2014 10:00,,,,,,,,,,,,,,,,,,24.2,8.6,0.5,2.2,7.0,308.3,1844,151.0,3.6
02/07/2014 04:00,69.0,20.5,0.0,8.1,30.6,442.5,5167,6.8,,,,,,,,,,,,,,,,,,
02/07/2014 03:00,,,,,,,,,46.5,21.9,0.4,6.6,28.5,473.7,4396,148.4,5.1,,,,,,,,,
02/07/2014 02:00,,,,,,,,,,,,,,,,,,24.2,7.5,0.2,2.2,8.1,308.1,1867,147.1,3.8
01/07/2014 20:00,68.4,21.6,0.2,7.7,27.3,439.9,5192,6.4,,,,,,,,,,,,,,,,,,
01/07/2014 19:00,,,,,,,,,46.3,20.3,0.3,6.6,31.1,473.6,4381,146.4,4.8,,,,,,,,,
01/07/2014 18:00,,,,,,,,,,,,,,,,,,24.6,8.6,0.3,1.7,8.6,310.2,1817,152.8,3.6
01/07/2014 12:00,67.9,20.8,0.5,8.0,28.4,437.8,5179,6.5,,,,,,,,,,,,,,,,,,
01/07/2014 11:00,,,,,,,,,46.7,22.6,0.1,6.4,27.4,474.5,4402,148.8,4.9,,,,,,,,,
01/07/2014 10:00,,,,,,,,,,,,,,,,,,24.9,7.8,0.4,2.2,7.3,311.1,1830,155.6,3.7
01/07/2014 04:00,68.1,22.0,0.0,8.5,27.6,437.8,5179,7.0,,,,,,,,,,,,,,,,,,
01/07/2014 03:00,,,,,,,,,47.0,22.3,0.2,6.1,29.1,474.3,4384,157.8,5.1,,,,,,,,,
01/07/2014 02:00,,,,,,,,,,,,,,,,,,24.0,9.4,0.3,2.9,5.5,305.4,1863,155.0,3.8
30/06/2014 20:00,69.2,22.3,0.0,8.1,28.0,438.9,5188,6.5,,,,,,,,,,,,,,,,,,
30/06/2014 19:00,,,,,,,,,46.7,20.9,0.2,6.4,27.3,472.8,4366,145.8,4.9,,,,,,,,,
30/06/2014 18:00,,,,,,,,,,,,,,,,,,24.3,8.2,0.3,1.0,5.4,308.4,1811,142.8,3.6
30/06/2014 12:00,68.3,18.4,0.2,8.1,38.3,438.3,5207,6.8,,,,,,,,,,,,,,,,,,
30/06/2014 11:00,,,,,,,,,46.9,21.9,0.3,6.3,29.5,474.6,4367,148.6,5.0,,,,,,,,,
30/06/2014 10:00,,,,,,,,,,,,,,,,,,23.4,7.9,0.1,2.3,7.4,303.8,1829,149.8,3.8
30/06/2014 04:00,68.5,19.5,0.0,8.1,33.9,438.3,5215,7.2,,,,,,,,,,,,,,,,,,
30/06/2014 03:00,,,,,,,,,46.9,20.6,0.3,6.4,30.3,473.2,4378,152.5,5.2,,,,,,,,,
30/06/2014 02:00,,,,,,,,,,,,,,,,,,24.1,7.8,0.2,2.1,8.1,305.9,1859,147.1,3.9
29/06/2014 20:00,68.8,22.4,0.0,7.9,29.2,438.9,5193,6.8,,,,,,,,,,,,,,,,,,
29/06/2014 19:00,,,,,,,,,48.2,22.6,0.3,6.0,27.8,487.5,4446,142.1,5.0,,,,,,,,,
29/06/2014 18:00,,,,,,,,,,,,,,,,,,23.1,9.5,0.3,1.7,6.4,303.4,1814,147.5,3.8
29/06/2014 12:00,69.5,22.3,0.0,7.9,29.5,440.5,5198,6.8,,,,,,,,,,,,,,,,,,
29/06/2014 11:00,,,,,,,,,46.6,19.1,0.3,5.9,32.3,473.0,4325,150.6,5.0,,,,,,,,,
29/06/2014 10:00,,,,,,,,,,,,,,,,,,23.3,8.5,0.0,2.2,7.2,303.6,1843,150.3,3.9
29/06/2014 04:00,67.2,19.2,0.0,8.1,31.8,436.1,5211,7.4,,,,,,,,,,,,,,,,,,
29/06/2014 03:00,,,,,,,,,45.9,20.8,0.0,6.1,30.5,471.2,4325,156.3,5.2,,,,,,,,,
29/06/2014 02:00,,,,,,,,,,,,,,,,,,23.7,9.2,0.0,2.0,6.3,305.1,1891,150.7,3.9
28/06/2014 20:00,68.5,21.3,0.1,8.1,28.4,440.0,5256,7.4,,,,,,,,,,,,,,,,,,
28/06/2014 19:00,,,,,,,,,46.1,20.8,0.4,5.8,31.5,471.9,4314,144.9,4.8,,,,,,,,,
28/06/2014 18:00,,,,,,,,,,,,,,,,,,24.1,8.1,0.1,2.6,7.8,308.5,1816,149.3,3.6
28/06/2014 12:00,68.1,20.7,0.0,7.9,31.3,441.0,5332,9.8,,,,,,,,,,,,,,,,,,
28/06/2014 11:00,,,,,,,,,46.0,20.0,0.1,6.5,26.4,473.3,4331,150.7,5.0,,,,,,,,,
28/06/2014 10:00,,,,,,,,,,,,,,,,,,22.8,7.9,0.0,2.9,7.9,303.2,1845,152.0,3.8
28/06/2014 04:00,67.9,20.9,0.0,8.1,29.3,441.1,5338,10.0,,,,,,,,,,,,,,,,,,
28/06/2014 03:00,,,,,,,,,45.6,22.0,0.4,5.9,26.5,471.1,4324,149.0,5.0,,,,,,,,,
28/06/2014 02:00,,,,,,,,,,,,,,,,,,23.6,8.9,0.0,2.8,5.0,305.9,1847,147.0,3.8
27/06/2014 20:00,67.1,20.7,0.1,8.6,29.8,440.5,5306,9.6,,,,,,,,,,,,,,,,,,
27/06/2014 19:00,,,,,,,,,45.3,21.0,0.1,5.4,28.2,470.7,4317,150.6,5.0,,,,,,,,,
27/06/2014 18:00,,,,,,,,,,,,,,,,,,23.6,7.4,0.3,2.3,10.2,306.2,1839,149.5,3.7
27/06/2014 12:00,66.8,21.6,0.0,8.5,29.7,438.3,5305,9.1,,,,,,,,,,,,,,,,,,
27/06/2014 11:00,,,,,,,,,46.0,21.6,0.0,5.9,28.5,473.4,4308,153.0,4.9,,,,,,,,,
27/06/2014 10:00,,,,,,,,,,,,,,,,,,23.5,7.8,0.3,2.1,7.0,305.7,1829,153.2,3.7
27/06/2014 04:00,69.7,22.3,0.0,8.8,26.8,450.0,5370,9.7,,,,,,,,,,,,,,,,,,
27/06/2014 03:00,,,,,,,,,45.4,21.0,0.0,6.6,30.4,470.7,4309,148.3,5.0,,,,,,,,,
27/06/2014 02:00,,,,,,,,,,,,,,,,,,23.5,9.1,0.2,1.9,5.5,306.5,1830,150.2,3.7
26/06/2014 20:00,66.7,20.8,0.2,8.7,33.6,440.6,5295,9.2,,,,,,,,,,,,,,,,,,
26/06/2014 19:00,,,,,,,,,45.6,19.0,0.3,6.5,31.0,474.1,4312,146.6,4.8,,,,,,,,,
26/06/2014 18:00,,,,,,,,,,,,,,,,,,23.0,6.0,0.4,1.9,10.9,304.5,1795,152.7,3.6
26/06/2014 12:00,65.9,21.5,0.2,8.5,27.7,438.1,5261,9.2,,,,,,,,,,,,,,,,,,
26/06/2014 11:00,,,,,,,,,45.2,22.9,0.4,6.0,25.7,473.2,4315,150.8,4.9,,,,,,,,,
26/06/2014 10:00,,,,,,,,,,,,,,,,,,22.4,8.5,0.4,2.2,7.2,302.6,1828,145.5,3.7
26/06/2014 04:00,65.3,21.1,0.1,8.1,30.8,438.0,5281,9.6,,,,,,,,,,,,,,,,,,
26/06/2014 03:00,,,,,,,,,45.0,19.9,0.3,6.2,30.9,472.8,4321,145.2,5.0,,,,,,,,,
26/06/2014 02:00,,,,,,,,,,,,,,,,,,22.9,9.5,0.4,1.9,5.7,304.7,1840,154.2,3.7
25/06/2014 20:00,65.3,19.3,0.2,8.2,30.3,438.1,5278,9.5,,,,,,,,,,,,,,,,,,
25/06/2014 19:00,,,,,,,,,45.1,22.8,0.5,6.2,26.6,472.5,4318,156.9,4.8,,,,,,,,,
25/06/2014 18:00,,,,,,,,,,,,,,,,,,22.6,6.7,0.5,2.9,9.6,303.5,1801,151.3,3.6
25/06/2014 12:00,65.3,20.0,0.2,9.1,30.8,438.6,5261,9.4,,,,,,,,,,,,,,,,,,
25/06/2014 11:00,,,,,,,,,45.0,21.2,0.3,6.7,28.4,473.0,4312,152.1,4.9,,,,,,,,,
25/06/2014 10:00,,,,,,,,,,,,,,,,,,22.8,7.1,0.2,2.5,9.3,305.3,1815,147.8,3.7
25/06/2014 04:00,64.6,21.8,0.1,8.6,26.7,437.5,5245,9.7,,,,,,,,,,,,,,,,,,
25/06/2014 03:00,,,,,,,,,44.3,20.9,0.4,6.5,29.7,471.1,4300,143.8,5.0,,,,,,,,,
25/06/2014 02:00,,,,,,,,,,,,,,,,,,22.4,7.2,0.3,2.2,9.3,303.7,1829,150.3,3.7
24/06/2014 20:00,64.5,21.4,0.1,8.7,29.9,439.4,5240,9.4,,,,,,,,,,,,,,,,,,
24/06/2014 19:00,,,,,,,,,44.2,21.7,0.0,6.1,26.9,471.2,4309,152.0,4.9,,,,,,,,,
24/06/2014 18:00,,,,,,,,,,,,,,,,,,23.1,9.2,0.7,2.0,6.5,306.0,1801,148.8,3.7
24/06/2014 12:00,64.0,21.9,0.1,8.6,33.0,437.0,5208,9.2,,,,,,,,,,,,,,,,,,
24/06/2014 11:00,,,,,,,,,44.4,20.5,0.5,5.9,32.1,471.9,4316,147.5,4.8,,,,,,,,,
24/06/2014 10:00,,,,,,,,,,,,,,,,,,23.5,8.0,0.4,2.7,8.6,308.7,1798,148.1,3.6
24/06/2014 04:00,63.6,19.4,0.0,8.0,33.5,436.6,5217,9.4,,,,,,,,,,,,,,,,,,
24/06/2014 03:00,,,,,,,,,44.2,22.5,0.7,5.2,29.0,471.1,4310,154.1,4.9,,,,,,,,,
24/06/2014 02:00,,,,,,,,,,,,,,,,,,22.8,9.7,0.4,2.0,6.6,304.8,1798,153.2,3.7
23/06/2014 20:00,63.3,20.6,0.0,8.6,30.8,435.9,5192,9.0,,,,,,,,,,,,,,,,,,
23/06/2014 19:00,,,,,,,,,44.3,20.5,0.8,6.6,29.1,471.5,4292,142.0,4.8,,,,,,,,,
23/06/2014 18:00,,,,,,,,,,,,,,,,,,23.3,8.9,0.4,1.8,8.0,306.8,1765,145.2,3.5
23/06/2014 12:00,64.0,21.6,0.0,8.1,27.7,436.9,5188,8.9,,,,,,,,,,,,,,,,,,
23/06/2014 11:00,,,,,,,,,44.7,19.8,0.3,6.2,33.6,472.2,4300,152.3,4.7,,,,,,,,,
23/06/2014 10:00,,,,,,,,,,,,,,,,,,23.3,8.7,0.0,2.4,7.4,306.6,1784,148.9,3.6
23/06/2014 04:00,63.0,20.9,0.1,8.7,31.9,433.6,5201,9.7,,,,,,,,,,,,,,,,,,
23/06/2014 03:00,,,,,,,,,44.1,19.6,0.2,6.9,32.6,470.1,4315,142.6,5.0,,,,,,,,,
23/06/2014 02:00,,,,,,,,,,,,,,,,,,23.6,8.4,0.3,2.4,6.6,307.0,1816,144.9,3.7
22/06/2014 20:00,62.4,22.0,0.0,8.2,28.2,432.6,5141,8.7,,,,,,,,,,,,,,,,,,
22/06/2014 19:00,,,,,,,,,44.3,19.7,0.6,6.5,32.3,471.1,4271,151.6,4.7,,,,,,,,,
22/06/2014 18:00,,,,,,,,,,,,,,,,,,23.1,9.4,0.2,1.8,7.0,306.2,1762,149.9,3.5
22/06/2014 12:00,63.2,19.5,0.2,9.0,30.6,435.6,5137,8.9,,,,,,,,,,,,,,,,,,
22/06/2014 11:00,,,,,,,,,44.3,21.2,0.2,6.9,29.2,470.4,4295,146.6,4.7,,,,,,,,,
22/06/2014 10:00,,,,,,,,,,,,,,,,,,23.5,8.7,0.4,2.1,8.4,306.5,1788,151.5,3.6
22/06/2014 04:00,63.1,20.8,0.3,8.4,31.0,434.6,5111,9.3,,,,,,,,,,,,,,,,,,
22/06/2014 03:00,,,,,,,,,44.0,20.9,0.2,5.9,28.3,468.6,4268,151.2,4.9,,,,,,,,,
22/06/2014 02:00,,,,,,,,,,,,,,,,,,23.2,9.0,0.2,2.2,5.6,305.6,1796,146.3,3.6
21/06/2014 20:00,62.2,21.0,0.3,7.8,32.0,431.3,5091,8.4,,,,,,,,,,,,,,,,,,
21/06/2014 19:00,,,,,,,,,44.3,18.5,0.2,5.7,34.3,470.7,4256,145.3,4.6,,,,,,,,,
21/06/2014 18:00,,,,,,,,,,,,,,,,,,22.6,8.2,0.3,1.9,7.5,303.8,1751,140.8,3.5
21/06/2014 12:00,62.7,21.0,0.0,7.6,30.7,432.6,5085,8.7,,,,,,,,,,,,,,,,,,
21/06/2014 11:00,,,,,,,,,44.3,20.9,0.5,6.6,29.2,470.1,4271,149.8,4.7,,,,,,,,,
21/06/2014 10:00,,,,,,,,,,,,,,,,,,23.1,9.6,0.4,2.2,5.0,305.5,1788,150.1,3.6
21/06/2014 04:00,62.4,20.5,0.2,8.8,26.6,433.0,5046,9.1,,,,,,,,,,,,,,,,,,
21/06/2014 03:00,,,,,,,,,44.0,20.1,0.3,6.2,30.3,469.8,4247,151.2,4.8,,,,,,,,,
21/06/2014 02:00,,,,,,,,,,,,,,,,,,22.9,8.3,0.2,2.0,7.4,305.0,1802,153.6,3.6
20/06/2014 20:00,62.3,22.4,0.2,7.8,25.5,432.7,5046,8.3,,,,,,,,,,,,,,,,,,
20/06/2014 19:00,,,,,,,,,44.1,21.1,0.2,6.9,29.1,469.9,4246,143.4,4.6,,,,,,,,,
20/06/2014 18:00,,,,,,,,,,,,,,,,,,23.1,8.6,0.5,1.8,6.2,306.2,1758,157.0,3.5
20/06/2014 12:00,62.7,22.1,0.3,7.8,25.7,434.0,5038,8.3,,,,,,,,,,,,,,,,,,
20/06/2014 11:00,,,,,,,,,44.0,21.6,0.5,5.3,26.5,469.5,4253,151.7,4.6,,,,,,,,,
20/06/2014 10:00,,,,,,,,,,,,,,,,,,23.0,8.2,0.2,2.5,6.6,305.1,1768,146.6,3.5
20/06/2014 04:00,62.0,20.9,0.2,8.1,29.9,430.9,5037,8.7,,,,,,,,,,,,,,,,,,
20/06/2014 03:00,,,,,,,,,43.8,19.7,0.4,6.0,30.0,468.2,4236,151.5,4.8,,,,,,,,,
20/06/2014 02:00,,,,,,,,,,,,,,,,,,22.5,6.7,0.6,2.5,10.0,303.3,1793,155.2,3.6
19/06/2014 20:00,61.8,22.5,0.4,7.2,27.8,432.7,5006,8.0,,,,,,,,,,,,,,,,,,
19/06/2014 19:00,,,,,,,,,43.6,21.5,0.4,7.0,28.9,468.6,4238,147.6,4.6,,,,,,,,,
19/06/2014 18:00,,,,,,,,,,,,,,,,,,23.1,7.5,0.3,1.9,8.2,306.5,1750,153.2,3.4
19/06/2014 12:00,62.2,20.9,0.5,7.2,27.0,433.6,5005,8.0,,,,,,,,,,,,,,,,,,
19/06/2014 11:00,,,,,,,,,43.7,19.8,0.8,6.6,28.5,469.7,4259,149.2,4.6,,,,,,,,,
19/06/2014 10:00,,,,,,,,,,,,,,,,,,22.4,7.1,0.3,2.3,9.3,302.9,1746,149.4,3.5
19/06/2014 04:00,61.6,21.9,0.5,7.8,29.7,433.4,5010,8.4,,,,,,,,,,,,,,,,,,
19/06/2014 03:00,,,,,,,,,43.7,21.2,0.6,6.1,29.3,469.4,4233,148.8,4.8,,,,,,,,,
19/06/2014 02:00,,,,,,,,,,,,,,,,,,21.9,9.0,0.4,1.4,6.1,300.6,1763,153.2,3.6
18/06/2014 20:00,61.4,22.5,0.5,8.6,24.3,432.4,5007,8.2,,,,,,,,,,,,,,,,,,
18/06/2014 19:00,,,,,,,,,43.9,21.3,0.5,6.8,29.4,470.1,4237,151.1,4.6,,,,,,,,,
18/06/2014 18:00,,,,,,,,,,,,,,,,,,22.2,9.2,0.2,2.5,6.2,302.2,1730,146.0,3.4
18/06/2014 12:00,61.4,19.1,0.5,8.3,33.3,431.0,4991,8.0,,,,,,,,,,,,,,,,,,
18/06/2014 11:00,,,,,,,,,44.2,21.3,0.7,5.6,30.9,469.7,4251,151.7,4.5,,,,,,,,,
18/06/2014 10:00,,,,,,,,,,,,,,,,,,23.3,8.2,0.5,2.1,8.1,305.1,1753,154.6,3.4
18/06/2014 09:00,59.5,23.0,0.1,8.6,26.6,430.6,5003,7.9,,,,,,,,,,,,,,,,,,
18/06/2014 03:00,,,,,,,,,44.0,22.3,0.7,5.7,29.0,467.9,4249,146.5,4.7,,,,,,,,,
18/06/2014 02:00,,,,,,,,,,,,,,,,,,22.9,10.1,0.5,2.3,5.1,302.9,1758,147.2,3.5
18/06/2014 01:00,59.4,20.5,0.4,8.7,27.7,429.1,4957,8.1,,,,,,,,,,,,,,,,,,
17/06/2014 19:00,,,,,,,,,44.6,22.7,0.2,6.4,26.1,470.2,4240,146.8,4.5,,,,,,,,,
17/06/2014 18:00,,,,,,,,,,,,,,,,,,23.8,9.1,0.8,2.3,5.1,306.4,1739,148.2,3.4
17/06/2014 17:00,59.5,21.0,0.1,8.2,25.7,427.5,4953,7.7,,,,,,,,,,,,,,,,,,
17/06/2014 11:00,,,,,,,,,44.6,19.5,0.5,6.6,31.5,468.3,4197,152.0,4.6,,,,,,,,,
17/06/2014 10:00,,,,,,,,,,,,,,,,,,23.6,7.3,0.4,2.2,9.3,304.9,1757,154.6,3.4
17/06/2014 09:00,60.2,19.4,0.3,7.4,30.4,428.5,4937,8.0,,,,,,,,,,,,,,,,,,
17/06/2014 03:00,,,,,,,,,44.7,19.4,0.1,5.7,32.9,467.4,4221,154.7,4.7,,,,,,,,,
17/06/2014 02:00,,,,,,,,,,,,,,,,,,23.5,8.1,0.2,2.0,8.8,304.5,1769,153.0,3.5
17/06/2014 01:00,60.9,21.5,0.1,8.9,26.7,430.4,4918,8.3,,,,,,,,,,,,,,,,,,
16/06/2014 19:00,,,,,,,,,44.8,21.8,0.3,6.1,25.5,468.1,4199,141.5,4.7,,,,,,,,,
16/06/2014 18:00,,,,,,,,,,,,,,,,,,23.7,9.1,0.1,2.6,4.7,306.1,1736,147.6,3.4
16/06/2014 17:00,60.2,20.0,0.3,7.8,29.3,429.2,4922,7.7,,,,,,,,,,,,,,,,,,
16/06/2014 11:00,,,,,,,,,44.3,21.3,0.3,5.2,29.3,466.1,4197,148.3,4.8,,,,,,,,,
16/06/2014 10:00,,,,,,,,,,,,,,,,,,23.7,8.5,0.1,1.5,8.3,306.2,1761,146.3,3.6
16/06/2014 09:00,59.2,21.9,0.3,8.6,25.1,427.2,4894,8.4,,,,,,,,,,,,,,,,,,
16/06/2014 03:00,,,,,,,,,44.1,21.1,0.2,6.3,29.3,468.4,4206,158.3,4.9,,,,,,,,,
16/06/2014 02:00,,,,,,,,,,,,,,,,,,22.7,8.9,0.4,1.8,6.3,303.0,1770,152.3,3.6
16/06/2014 01:00,58.9,20.0,0.1,7.4,27.2,428.2,4888,8.3,,,,,,,,,,,,,,,,,,
15/06/2014 19:00,,,,,,,,,43.9,21.2,0.5,6.5,27.7,468.7,4205,147.7,4.8,,,,,,,,,
15/06/2014 18:00,,,,,,,,,,,,,,,,,,23.6,6.6,0.7,2.6,9.2,306.3,1752,152.6,3.5
15/06/2014 17:00,58.2,21.0,0.4,8.2,28.6,426.3,4889,7.8,,,,,,,,,,,,,,,,,,
15/06/2014 11:00,,,,,,,,,43.8,22.5,0.2,6.3,27.0,467.8,4203,145.4,4.9,,,,,,,,,
15/06/2014 10:00,,,,,,,,,,,,,,,,,,23.6,10.7,0.3,1.7,3.5,305.6,1741,148.9,3.6
15/06/2014 09:00,59.0,20.2,0.7,8.7,28.7,428.7,4868,8.2,,,,,,,,,,,,,,,,,,
15/06/2014 03:00,,,,,,,,,44.3,21.6,0.6,6.1,27.7,470.2,4229,156.5,4.9,,,,,,,,,
15/06/2014 02:00,,,,,,,,,,,,,,,,,,23.7,8.5,0.7,2.6,7.0,306.2,1757,151.1,3.6
15/06/2014 01:00,58.9,22.1,0.2,8.7,29.1,428.7,4874,8.1,,,,,,,,,,,,,,,,,,
14/06/2014 19:00,,,,,,,,,44.2,20.7,0.9,6.1,30.0,468.9,4177,149.2,4.7,,,,,,,,,
14/06/2014 18:00,,,,,,,,,,,,,,,,,,23.0,8.6,0.6,1.5,6.4,303.0,1723,150.5,3.5
14/06/2014 17:00,58.4,19.2,0.6,8.8,34.6,425.5,4855,7.5,,,,,,,,,,,,,,,,,,
14/06/2014 11:00,,,,,,,,,44.4,22.7,0.5,6.6,26.8,469.2,4194,150.7,4.7,,,,,,,,,
14/06/2014 10:00,,,,,,,,,,,,,,,,,,23.6,9.3,0.6,2.0,6.3,305.4,1724,148.1,3.5
14/06/2014 09:00,58.9,19.9,0.1,8.3,26.6,426.4,4852,7.7,,,,,,,,,,,,,,,,,,
14/06/2014 03:00,,,,,,,,,44.1,22.9,0.5,6.2,26.7,467.8,4181,152.8,4.8,,,,,,,,,
14/06/2014 02:00,,,,,,,,,,,,,,,,,,23.2,9.2,0.5,2.1,5.8,303.6,1715,151.0,3.5
14/06/2014 01:00,58.9,20.5,0.3,7.9,28.7,427.4,4847,7.6,,,,,,,,,,,,,,,,,,
13/06/2014 19:00,,,,,,,,,44.5,18.8,0.3,6.0,31.9,468.7,4171,154.9,4.7,,,,,,,,,
13/06/2014 18:00,,,,,,,,,,,,,,,,,,24.1,9.5,0.5,2.0,5.8,306.3,1714,149.0,3.4
13/06/2014 17:00,58.9,20.2,0.1,7.9,28.9,424.8,4798,7.4,,,,,,,,,,,,,,,,,,
13/06/2014 11:00,,,,,,,,,44.6,21.9,0.5,6.3,29.2,467.4,4158,153.9,4.7,,,,,,,,,
13/06/2014 10:00,,,,,,,,,,,,,,,,,,23.8,9.2,0.4,1.8,6.7,305.4,1716,153.0,3.4
13/06/2014 09:00,59.3,19.0,0.1,8.7,31.9,425.9,4811,7.7,,,,,,,,,,,,,,,,,,
13/06/2014 03:00,,,,,,,,,45.1,20.1,0.3,5.6,31.2,472.8,4194,150.8,4.8,,,,,,,,,
13/06/2014 02:00,,,,,,,,,,,,,,,,,,23.1,8.1,0.1,1.8,6.3,302.8,1724,143.7,3.5
13/06/2014 01:00,60.3,20.0,0.3,8.7,28.3,429.6,4800,7.8,,,,,,,,,,,,,,,,,,
12/06/2014 19:00,,,,,,,,,44.3,21.8,0.4,7.1,24.8,468.3,4150,145.1,4.6,,,,,,,,,
12/06/2014 18:00,,,,,,,,,,,,,,,,,,23.4,7.9,0.4,2.1,7.4,303.5,1704,150.8,3.4
12/06/2014 17:00,59.6,21.7,0.6,7.6,24.7,427.5,4798,7.3,,,,,,,,,,,,,,,,,,
12/06/2014 11:00,,,,,,,,,44.3,22.7,0.5,5.9,24.7,466.9,4152,156.5,4.7,,,,,,,,,
12/06/2014 10:00,,,,,,,,,,,,,,,,,,23.4,8.1,0.2,2.0,7.9,303.7,1707,146.0,3.5
12/06/2014 09:00,59.2,20.6,0.0,6.8,24.5,426.1,4787,7.7,,,,,,,,,,,,,,,,,,
12/06/2014 03:00,,,,,,,,,44.4,20.4,0.4,6.6,27.9,467.1,4135,146.4,4.8,,,,,,,,,
12/06/2014 02:00,,,,,,,,,,,,,,,,,,23.0,8.9,0.2,2.1,6.0,302.2,1720,157.2,3.5
12/06/2014 01:00,59.4,19.4,0.3,8.0,30.2,427.5,4779,7.9,,,,,,,,,,,,,,,,,,
11/06/2014 19:00,,,,,,,,,44.2,21.5,0.4,6.0,27.5,466.9,4129,146.8,4.7,,,,,,,,,
11/06/2014 18:00,,,,,,,,,,,,,,,,,,23.0,7.7,0.5,2.4,7.0,303.0,1694,151.0,3.4
11/06/2014 17:00,59.8,19.1,0.1,7.8,31.5,429.0,4784,7.6,,,,,,,,,,,,,,,,,,
11/06/2014 11:00,,,,,,,,,44.7,20.8,0.3,5.7,31.2,468.8,4127,149.1,4.7,,,,,,,,,
11/06/2014 10:00,,,,,,,,,,,,,,,,,,23.0,8.5,0.1,2.2,5.9,302.6,1705,150.0,3.5
11/06/2014 09:00,61.3,22.2,0.1,7.6,25.6,439.3,4857,7.8,,,,,,,,,,,,,,,,,,
11/06/2014 03:00,,,,,,,,,44.3,19.9,0.5,6.3,28.0,466.9,4120,156.3,4.9,,,,,,,,,
11/06/2014 02:00,,,,,,,,,,,,,,,,,,23.0,7.4,0.4,2.7,9.2,302.2,1730,151.5,3.6
11/06/2014 01:00,59.3,20.2,0.2,7.9,27.2,427.2,4762,8.0,,,,,,,,,,,,,,,,,,
10/06/2014 19:00,,,,,,,,,43.9,18.3,0.2,6.7,33.2,465.3,4113,139.9,4.9,,,,,,,,,
10/06/2014 18:00,,,,,,,,,,,,,,,,,,23.4,8.4,0.1,2.4,6.7,305.9,1723,157.2,3.6
10/06/2014 17:00,59.7,18.5,0.3,8.0,34.8,427.7,4757,7.8,,,,,,,,,,,,,,,,,,
10/06/2014 11:00,,,,,,,,,44.4,21.0,0.3,5.3,27.2,468.7,4129,153.1,4.7,,,,,,,,,
10/06/2014 10:00,,,,,,,,,,,,,,,,,,23.0,6.6,0.3,2.0,9.8,303.6,1695,157.2,3.5
10/06/2014 09:00,57.9,18.6,0.2,8.2,27.6,423.3,4744,7.7,,,,,,,,,,,,,,,,,,
10/06/2014 03:00,,,,,,,,,43.7,21.5,0.6,5.8,27.8,465.8,4137,151.2,4.8,,,,,,,,,
10/06/2014 02:00,,,,,,,,,,,,,,,,,,23.6,8.9,0.4,2.0,5.1,304.8,1706,154.9,3.5
10/06/2014 01:00,58.4,19.8,0.1,8.9,25.7,425.6,4753,7.8,,,,,,,,,,,,,,,,,,
09/06/2014 19:00,,,,,,,,,43.8,21.4,0.6,6.2,26.8,466.4,4089,146.0,4.6,,,,,,,,,
09/06/2014 18:00,,,,,,,,,,,,,,,,,,23.6,7.7,0.8,2.2,8.3,308.1,1677,144.4,3.3
09/06/2014 17:00,58.9,20.9,0.7,7.8,27.8,426.5,4729,7.3,,,,,,,,,,,,,,,,,,
09/06/2014 11:00,,,,,,,,,45.1,19.7,0.5,5.8,30.6,474.8,4140,151.2,4.8,,,,,,,,,
09/06/2014 10:00,,,,,,,,,,,,,,,,,,22.9,9.7,0.4,2.2,5.0,300.6,1715,156.1,3.5
09/06/2014 09:00,58.8,21.4,0.0,8.1,24.3,424.7,4723,7.9,,,,,,,,,,,,,,,,,,
09/06/2014 03:00,,,,,,,,,44.3,19.1,0.2,5.3,31.1,466.1,4118,150.9,4.9,,,,,,,,,
09/06/2014 02:00,,,,,,,,,,,,,,,,,,23.7,9.0,0.3,1.8,6.4,304.6,1731,154.8,3.6
09/06/2014 01:00,60.0,19.6,0.2,7.2,27.7,427.8,4699,7.9,,,,,,,,,,,,,,,,,,
08/06/2014 19:00,,,,,,,,,44.6,20.4,0.7,6.5,26.8,467.2,4076,154.1,4.7,,,,,,,,,
08/06/2014 18:00,,,,,,,,,,,,,,,,,,22.7,8.6,0.0,2.1,6.1,300.6,1653,151.3,3.4
08/06/2014 17:00,58.9,20.1,0.2,8.6,27.3,424.3,4696,7.4,,,,,,,,,,,,,,,,,,
08/06/2014 11:00,,,,,,,,,44.5,18.1,0.2,5.6,30.1,467.7,4077,148.3,4.6,,,,,,,,,
08/06/2014 10:00,,,,,,,,,,,,,,,,,,23.5,6.5,0.6,2.2,8.0,304.2,1664,149.4,3.4
08/06/2014 09:00,59.0,21.6,0.4,7.7,25.4,425.3,4693,7.5,,,,,,,,,,,,,,,,,,
08/06/2014 03:00,,,,,,,,,44.5,21.9,0.1,6.4,26.0,467.8,4087,147.7,4.9,,,,,,,,,
08/06/2014 02:00,,,,,,,,,,,,,,,,,,23.4,8.7,0.6,1.9,7.3,303.0,1698,146.7,3.6
08/06/2014 01:00,59.4,21.1,0.5,7.9,23.8,426.5,4682,7.8,,,,,,,,,,,,,,,,,,
07/06/2014 19:00,,,,,,,,,44.2,20.6,0.5,6.3,28.3,466.0,4053,138.4,4.7,,,,,,,,,
07/06/2014 18:00,,,,,,,,,,,,,,,,,,23.7,9.8,0.2,1.9,6.4,303.7,1683,146.9,3.5
07/06/2014 17:00,58.8,21.3,0.4,7.2,25.2,424.4,4656,7.7,,,,,,,,,,,,,,,,,,
07/06/2014 11:00,,,,,,,,,45.0,21.4,0.2,7.0,26.5,468.6,4053,152.4,4.9,,,,,,,,,
07/06/2014 10:00,,,,,,,,,,,,,,,,,,23.2,10.6,0.2,1.7,4.8,300.6,1707,152.2,3.5
07/06/2014 09:00,59.9,20.9,0.2,7.0,25.2,424.9,4656,7.4,,,,,,,,,,,,,,,,,,
07/06/2014 03:00,,,,,,,,,44.4,19.1,0.2,5.7,31.9,464.7,4038,144.2,4.8,,,,,,,,,
07/06/2014 02:00,,,,,,,,,,,,,,,,,,24.2,8.8,0.2,1.4,5.5,307.9,1697,151.2,3.5
07/06/2014 01:00,59.1,19.4,0.2,7.9,26.9,421.9,4634,7.6,,,,,,,,,,,,,,,,,,
06/06/2014 19:00,,,,,,,,,44.8,20.7,0.1,6.3,25.9,466.1,4037,147.0,4.7,,,,,,,,,
06/06/2014 18:00,,,,,,,,,,,,,,,,,,22.8,8.9,0.3,2.2,5.9,299.2,1630,147.2,3.4
06/06/2014 17:00,59.7,20.1,0.0,6.6,26.5,422.7,4638,7.2,,,,,,,,,,,,,,,,,,
06/06/2014 11:00,,,,,,,,,45.2,19.0,0.2,5.4,31.7,466.2,4032,143.9,4.7,,,,,,,,,
06/06/2014 10:00,,,,,,,,,,,,,,,,,,23.6,8.7,0.1,2.1,6.3,302.4,1671,148.7,3.5
06/06/2014 09:00,59.9,20.6,0.3,8.0,25.0,423.6,4628,7.4,,,,,,,,,,,,,,,,,,
06/06/2014 03:00,,,,,,,,,44.8,20.7,0.1,6.0,26.9,464.4,4049,151.2,4.9,,,,,,,,,
06/06/2014 02:00,,,,,,,,,,,,,,,,,,23.3,9.2,0.2,2.2,4.2,301.5,1671,148.4,3.5
06/06/2014 01:00,59.3,20.4,0.0,7.4,25.9,422.9,4597,7.7,,,,,,,,,,,,,,,,,,
05/06/2014 19:00,,,,,,,,,43.9,20.4,0.1,5.6,26.2,464.6,4013,146.4,4.8,,,,,,,,,
05/06/2014 18:00,,,,,,,,,,,,,,,,,,23.0,10.0,0.0,2.1,4.3,301.1,1661,149.8,3.4
05/06/2014 17:00,58.5,19.7,0.3,8.2,26.0,422.6,4592,7.5,,,,,,,,,,,,,,,,,,
05/06/2014 11:00,,,,,,,,,43.8,21.6,0.5,5.1,27.0,464.6,3998,153.4,4.9,,,,,,,,,
05/06/2014 10:00,,,,,,,,,,,,,,,,,,23.4,9.5,0.4,3.1,5.6,302.3,1683,149.3,3.5
05/06/2014 09:00,58.2,19.3,0.3,8.1,29.2,422.7,4599,7.8,,,,,,,,,,,,,,,,,,
05/06/2014 03:00,,,,,,,,,44.2,18.9,0.5,6.2,32.7,465.8,4018,146.6,4.9,,,,,,,,,
05/06/2014 02:00,,,,,,,,,,,,,,,,,,22.9,8.2,0.0,2.1,6.8,300.4,1675,148.7,3.5
05/06/2014 01:00,58.0,18.6,0.3,7.8,30.1,420.5,4560,7.8,,,,,,,,,,,,,,,,,,
04/06/2014 19:00,,,,,,,,,44.1,20.3,0.1,6.6,29.4,465.3,4013,153.3,4.9,,,,,,,,,
04/06/2014 18:00,,,,,,,,,,,,,,,,,,22.5,6.9,0.0,2.6,9.3,298.4,1653,148.7,3.5
04/06/2014 17:00,59.0,20.0,0.3,8.0,25.8,423.1,4579,7.7,,,,,,,,,,,,,,,,,,
04/06/2014 11:00,,,,,,,,,43.8,21.3,0.5,6.6,26.4,462.9,3994,148.6,4.8,,,,,,,,,
04/06/2014 10:00,,,,,,,,,,,,,,,,,,23.2,8.9,0.4,1.6,6.8,301.5,1662,146.6,3.5
04/06/2014 09:00,58.8,20.2,0.3,7.0,26.6,423.0,4591,7.7,,,,,,,,,,,,,,,,,,
04/06/2014 03:00,,,,,,,,,43.8,21.1,0.4,6.1,25.0,462.3,4000,155.8,5.0,,,,,,,,,
04/06/2014 02:00,,,,,,,,,,,,,,,,,,22.6,8.0,0.4,2.2,7.6,298.7,1685,151.1,3.6
04/06/2014 01:00,58.9,20.9,0.3,7.2,22.6,421.7,4537,7.8,,,,,,,,,,,,,,,,,,
03/06/2014 19:00,,,,,,,,,43.6,18.8,0.1,6.2,30.1,463.2,3967,147.8,4.8,,,,,,,,,
03/06/2014 18:00,,,,,,,,,,,,,,,,,,22.2,6.8,0.1,2.7,7.9,297.5,1638,147.7,3.4
03/06/2014 17:00,58.4,21.3,0.3,7.4,21.5,422.4,4548,7.3,,,,,,,,,,,,,,,,,,
03/06/2014 11:00,,,,,,,,,43.4,18.7,0.0,6.1,29.4,462.4,3975,153.8,4.8,,,,,,,,,
03/06/2014 10:00,,,,,,,,,,,,,,,,,,22.6,8.7,0.2,1.7,6.0,299.7,1643,152.8,3.4
03/06/2014 09:00,57.9,21.1,0.0,7.0,24.2,421.5,4521,7.6,,,,,,,,,,,,,,,,,,
03/06/2014 03:00,,,,,,,,,43.2,20.3,0.7,6.2,28.2,461.2,3956,148.7,4.9,,,,,,,,,
03/06/2014 02:00,,,,,,,,,,,,,,,,,,22.9,8.7,0.4,2.1,6.9,299.8,1642,150.2,3.5
03/06/2014 01:00,58.9,19.8,0.2,7.2,24.4,421.1,4516,7.6,,,,,,,,,,,,,,,,,,
02/06/2014 19:00,,,,,,,,,43.4,21.0,0.2,6.3,29.4,463.0,3959,150.8,4.7,,,,,,,,,
02/06/2014 18:00,,,,,,,,,,,,,,,,,,23.1,7.3,0.5,2.2,9.1,301.6,1615,151.6,3.4
02/06/2014 17:00,57.4,21.4,0.3,7.4,24.6,419.7,4511,7.2,,,,,,,,,,,,,,,,,,
02/06/2014 11:00,,,,,,,,,43.6,19.7,0.5,6.0,28.0,463.2,3930,151.3,4.7,,,,,,,,,
02/06/2014 10:00,,,,,,,,,,,,,,,,,,23.3,9.5,0.5,2.0,5.6,300.7,1628,150.9,3.4
02/06/2014 09:00,58.1,20.6,0.0,7.3,22.6,421.2,4517,7.3,,,,,,,,,,,,,,,,,,
02/06/2014 03:00,,,,,,,,,43.2,20.3,0.6,5.2,28.7,460.8,3927,155.2,4.9,,,,,,,,,
02/06/2014 02:00,,,,,,,,,,,,,,,,,,23.4,9.2,0.2,1.8,5.5,300.5,1654,151.1,3.5
02/06/2014 01:00,57.8,20.4,0.1,7.0,25.1,419.1,4484,7.6,,,,,,,,,,,,,,,,,,
01/06/2014 19:00,,,,,,,,,43.4,19.3,0.1,6.1,31.5,461.5,3904,151.4,4.7,,,,,,,,,
01/06/2014 18:00,,,,,,,,,,,,,,,,,,23.3,8.3,0.4,2.1,7.5,306.0,1622,148.6,3.4
01/06/2014 17:00,58.1,19.9,0.2,7.2,24.9,418.9,4469,7.2,,,,,,,,,,,,,,,,,,
01/06/2014 11:00,,,,,,,,,43.7,19.7,0.3,5.9,28.1,462.0,3919,150.1,4.7,,,,,,,,,
01/06/2014 10:00,,,,,,,,,,,,,,,,,,23.3,8.3,0.3,2.2,7.1,299.9,1614,151.1,3.4
01/06/2014 09:00,58.5,20.9,0.0,7.7,26.1,419.9,4453,7.3,,,,,,,,,,,,,,,,,,
01/06/2014 03:00,,,,,,,,,43.6,21.1,0.1,5.8,25.0,459.4,3893,145.5,4.9,,,,,,,,,
01/06/2014 02:00,,,,,,,,,,,,,,,,,,23.6,8.5,0.4,2.5,6.7,303.1,1657,147.4,3.5
01/06/2014 01:00,58.1,19.5,0.2,6.8,26.2,418.4,4446,7.5,,,,,,,,,,,,,,,,,,
31/05/2014 19:00,,,,,,,,,44.0,21.3,0.1,6.5,26.6,461.2,3874,150.3,4.6,,,,,,,,,
31/05/2014 18:00,,,,,,,,,,,,,,,,,,22.5,8.4,0.6,1.5,5.7,295.8,1580,153.3,3.3
31/05/2014 17:00,59.2,18.5,0.2,7.5,27.2,420.5,4416,7.0,,,,,,,,,,,,,,,,,,
31/05/2014 11:00,,,,,,,,,44.3,20.0,0.7,5.9,28.3,461.6,3851,151.4,4.6,,,,,,,,,
31/05/2014 10:00,,,,,,,,,,,,,,,,,,22.8,8.0,0.4,2.2,7.4,297.0,1590,153.6,3.4
31/05/2014 09:00,59.6,18.6,0.2,7.1,29.1,420.4,4395,7.1,,,,,,,,,,,,,,,,,,
31/05/2014 03:00,,,,,,,,,43.9,20.1,0.0,4.5,26.2,458.4,3829,150.8,4.7,,,,,,,,,
31/05/2014 02:00,,,,,,,,,,,,,,,,,,22.1,9.2,0.1,1.9,5.6,293.3,1598,153.1,3.4
31/05/2014 01:00,59.9,21.2,0.2,6.7,27.4,417.8,4377,7.3,,,,,,,,,,,,,,,,,,
30/05/2014 19:00,,,,,,,,,44.3,19.2,0.3,5.5,27.3,459.7,3808,149.0,4.6,,,,,,,,,
30/05/2014 18:00,,,,,,,,,,,,,,,,,,22.5,7.2,0.1,1.7,9.2,295.2,1576,155.9,3.4
30/05/2014 17:00,59.3,18.5,0.0,7.3,28.8,418.0,4344,6.9,,,,,,,,,,,,,,,,,,
30/05/2014 11:00,,,,,,,,,44.5,20.2,0.2,5.7,25.8,460.2,3790,153.8,4.7,,,,,,,,,
30/05/2014 10:00,,,,,,,,,,,,,,,,,,22.6,9.3,0.2,1.9,4.6,295.7,1579,154.6,3.4
30/05/2014 09:00,59.2,19.4,0.0,7.4,27.5,417.9,4314,7.1,,,,,,,,,,,,,,,,,,
30/05/2014 03:00,,,,,,,,,43.9,19.5,0.1,5.5,29.2,458.7,3776,148.9,4.8,,,,,,,,,
30/05/2014 02:00,,,,,,,,,,,,,,,,,,23.3,7.3,0.1,1.9,7.2,298.6,1599,152.6,3.4
30/05/2014 01:00,58.3,19.6,0.1,7.4,26.5,416.7,4303,7.3,,,,,,,,,,,,,,,,,,
29/05/2014 19:00,,,,,,,,,43.7,21.3,0.2,5.8,23.2,458.6,3761,148.4,4.8,,,,,,,,,
29/05/2014 18:00,,,,,,,,,,,,,,,,,,22.9,9.6,0.0,1.8,4.3,297.4,1577,147.3,3.4
29/05/2014 17:00,58.4,21.4,0.3,8.0,24.1,417.7,4270,7.2,,,,,,,,,,,,,,,,,,
29/05/2014 11:00,,,,,,,,,43.6,20.2,0.1,5.2,25.8,458.9,3745,150.1,4.8,,,,,,,,,
29/05/2014 10:00,,,,,,,,,,,,,,,,,,22.5,7.6,0.2,2.1,9.2,296.0,1563,149.9,3.4
29/05/2014 09:00,57.8,20.4,0.2,6.8,23.5,416.5,4228,7.2,,,,,,,,,,,,,,,,,,
29/05/2014 03:00,,,,,,,,,43.2,20.8,0.3,5.5,25.7,457.6,3722,151.8,4.7,,,,,,,,,
29/05/2014 02:00,,,,,,,,,,,,,,,,,,22.7,8.7,0.2,1.9,6.6,296.6,1585,155.9,3.3
29/05/2014 01:00,57.5,19.9,0.1,7.2,25.2,416.0,4225,6.9,,,,,,,,,,,,,,,,,,
28/05/2014 19:00,,,,,,,,,43.1,19.8,0.0,5.4,27.1,457.1,3689,155.3,4.5,,,,,,,,,
28/05/2014 18:00,,,,,,,,,,,,,,,,,,22.5,7.4,0.3,1.8,7.1,296.0,1576,154.1,3.1
28/05/2014 17:00,57.2,19.8,0.1,6.3,24.7,415.4,4196,6.5,,,,,,,,,,,,,,,,,,
28/05/2014 11:00,,,,,,,,,43.0,19.9,0.5,6.0,28.2,455.4,3678,152.8,4.4,,,,,,,,,
28/05/2014 10:00,,,,,,,,,,,,,,,,,,22.6,7.9,0.4,1.9,6.7,295.2,1561,147.3,3.1
28/05/2014 09:00,57.7,19.2,0.3,6.7,26.1,414.1,4181,6.5,,,,,,,,,,,,,,,,,,
28/05/2014 03:00,,,,,,,,,43.7,18.9,0.1,5.4,29.2,456.6,3651,152.3,4.2,,,,,,,,,
28/05/2014 02:00,,,,,,,,,,,,,,,,,,22.3,6.7,0.4,1.5,7.9,293.9,1554,152.3,3.0
28/05/2014 01:00,58.2,18.2,0.1,7.2,26.6,414.3,4149,6.1,,,,,,,,,,,,,,,,,,
27/05/2014 19:00,,,,,,,,,43.5,19.1,0.0,5.3,30.9,456.1,3619,145.0,3.8,,,,,,,,,
27/05/2014 18:00,,,,,,,,,,,,,,,,,,22.3,7.7,0.4,1.9,7.0,295.3,1493,148.0,2.7
27/05/2014 17:00,57.8,19.3,0.2,6.6,25.1,415.0,4121,5.2,,,,,,,,,,,,,,,,,,
27/05/2014 11:00,,,,,,,,,43.0,20.3,0.3,5.6,25.4,456.6,3631,149.2,3.8,,,,,,,,,
27/05/2014 10:00,,,,,,,,,,,,,,,,,,22.4,8.0,0.1,2.3,6.5,295.7,1516,154.1,2.7
27/05/2014 09:00,57.0,18.8,0.3,6.7,22.4,413.5,4118,5.4,,,,,,,,,,,,,,,,,,
27/05/2014 03:00,,,,,,,,,42.7,19.8,0.8,5.5,25.3,455.4,3618,149.3,3.7,,,,,,,,,
27/05/2014 02:00,,,,,,,,,,,,,,,,,,22.2,8.7,0.4,2.0,4.7,293.3,1548,151.7,2.7
27/05/2014 01:00,58.0,19.6,0.4,7.5,24.9,416.9,4112,5.3,,,,,,,,,,,,,,,,,,
26/05/2014 19:00,,,,,,,,,43.4,19.5,0.7,5.5,26.6,457.9,3608,154.3,3.6,,,,,,,,,
26/05/2014 18:00,,,,,,,,,,,,,,,,,,22.1,8.2,0.3,2.4,7.5,294.5,1497,148.5,2.6
26/05/2014 17:00,57.3,20.4,0.1,6.7,24.2,414.0,4068,4.9,,,,,,,,,,,,,,,,,,
26/05/2014 11:00,,,,,,,,,43.1,18.9,0.3,5.2,27.7,454.8,3578,157.3,3.5,,,,,,,,,
26/05/2014 10:00,,,,,,,,,,,,,,,,,,22.2,8.9,0.1,1.8,5.5,294.1,1508,149.1,2.5
26/05/2014 09:00,57.4,22.3,0.1,7.1,17.2,415.0,4058,4.7,,,,,,,,,,,,,,,,,,
26/05/2014 03:00,,,,,,,,,42.9,20.2,0.0,5.7,26.5,455.8,3567,157.1,3.4,,,,,,,,,
26/05/2014 02:00,,,,,,,,,,,,,,,,,,21.7,8.5,0.0,1.7,7.6,291.9,1536,156.1,2.4
26/05/2014 01:00,56.7,19.3,0.3,6.9,24.4,413.3,4048,4.5,,,,,,,,,,,,,,,,,,
25/05/2014 19:00,,,,,,,,,42.8,18.3,0.5,5.1,32.2,455.1,3551,155.3,3.2,,,,,,,,,
25/05/2014 18:00,,,,,,,,,,,,,,,,,,22.9,8.3,0.3,1.6,6.3,297.5,1518,154.8,2.3
25/05/2014 17:00,58.9,18.9,0.6,6.5,24.6,419.2,4061,4.1,,,,,,,,,,,,,,,,,,
25/05/2014 11:00,,,,,,,,,43.4,21.6,0.0,5.6,24.3,456.9,3561,148.9,3.0,,,,,,,,,
25/05/2014 10:00,,,,,,,,,,,,,,,,,,21.6,8.4,0.6,2.2,6.0,291.9,1517,151.9,2.2
25/05/2014 09:00,57.6,21.3,0.3,6.8,20.9,416.0,4039,4.0,,,,,,,,,,,,,,,,,,
25/05/2014 03:00,,,,,,,,,44.0,21.0,0.4,6.1,25.6,463.6,3598,159.2,3.1,,,,,,,,,
25/05/2014 02:00,,,,,,,,,,,,,,,,,,22.1,8.0,0.3,1.7,7.3,293.6,1537,156.7,2.2
25/05/2014 01:00,57.3,20.9,0.0,6.7,22.9,415.8,4038,4.0,,,,,,,,,,,,,,,,,,
24/05/2014 19:00,,,,,,,,,43.2,19.8,0.0,4.7,27.3,456.1,3560,147.2,3.0,,,,,,,,,
24/05/2014 18:00,,,,,,,,,,,,,,,,,,22.6,8.3,0.1,2.2,6.0,296.2,1544,159.6,2.2
24/05/2014 17:00,57.5,20.1,0.1,6.2,24.7,415.8,4024,4.0,,,,,,,,,,,,,,,,,,
24/05/2014 11:00,,,,,,,,,43.3,22.1,0.5,5.3,23.4,456.5,3554,145.1,3.0,,,,,,,,,
24/05/2014 10:00,,,,,,,,,,,,,,,,,,21.5,8.8,0.0,1.9,4.5,292.0,1508,149.6,2.2
24/05/2014 09:00,57.5,19.4,0.3,7.1,23.4,414.7,4047,3.9,,,,,,,,,,,,,,,,,,
24/05/2014 03:00,,,,,,,,,43.5,19.6,0.0,5.9,28.5,457.1,3571,150.7,3.0,,,,,,,,,
24/05/2014 02:00,,,,,,,,,,,,,,,,,,22.9,8.6,0.2,2.4,6.3,296.9,1556,143.7,2.2
24/05/2014 01:00,58.2,20.0,0.2,6.7,23.1,416.8,4054,4.0,,,,,,,,,,,,,,,,,,
23/05/2014 19:00,,,,,,,,,43.3,18.9,0.4,5.2,28.2,455.5,3585,151.7,3.0,,,,,,,,,
23/05/2014 18:00,,,,,,,,,,,,,,,,,,21.9,6.8,0.3,2.3,8.8,293.7,1540,162.3,2.2
23/05/2014 17:00,59.4,18.4,0.2,6.1,26.2,424.9,4129,4.0,,,,,,,,,,,,,,,,,,
23/05/2014 11:00,,,,,,,,,43.5,19.5,0.0,5.3,28.4,456.7,3589,154.2,3.0,,,,,,,,,
23/05/2014 10:00,,,,,,,,,,,,,,,,,,22.4,8.1,0.1,2.2,6.9,294.7,1583,155.3,2.2
23/05/2014 09:00,57.7,20.9,0.1,6.2,23.4,415.3,4054,4.1,,,,,,,,,,,,,,,,,,
23/05/2014 03:00,,,,,,,,,43.8,19.7,0.2,5.5,27.6,457.3,3589,154.7,3.1,,,,,,,,,
23/05/2014 02:00,,,,,,,,,,,,,,,,,,22.9,8.7,0.4,2.0,6.5,297.7,1591,153.6,2.3
23/05/2014 01:00,57.8,19.0,0.0,6.6,23.9,417.0,4071,4.2,,,,,,,,,,,,,,,,,,
22/05/2014 19:00,,,,,,,,,43.4,20.8,0.5,4.8,25.5,457.8,3610,154.6,3.2,,,,,,,,,
22/05/2014 18:00,,,,,,,,,,,,,,,,,,22.4,8.7,0.2,1.9,6.6,296.1,1580,150.3,2.3
22/05/2014 17:00,57.8,19.1,0.2,6.8,25.6,416.8,4085,4.2,,,,,,,,,,,,,,,,,,
22/05/2014 11:00,,,,,,,,,43.5,18.8,0.2,6.3,26.1,457.9,3611,152.3,3.1,,,,,,,,,
22/05/2014 10:00,,,,,,,,,,,,,,,,,,22.8,7.5,0.2,2.7,7.8,298.7,1550,155.2,2.3
22/05/2014 09:00,57.5,18.1,0.4,6.8,26.2,416.1,4101,4.2,,,,,,,,,,,,,,,,,,
22/05/2014 03:00,,,,,,,,,43.2,19.2,0.1,5.6,28.5,455.1,3622,151.3,3.2,,,,,,,,,
22/05/2014 02:00,,,,,,,,,,,,,,,,,,22.0,9.2,0.2,1.7,4.9,295.3,1570,146.6,2.3
22/05/2014 01:00,57.1,20.6,0.0,6.9,24.9,414.8,4106,4.3,,,,,,,,,,,,,,,,,,
21/05/2014 19:00,,,,,,,,,43.7,19.6,0.5,5.0,29.7,459.6,3628,148.9,3.1,,,,,,,,,
21/05/2014 18:00,,,,,,,,,,,,,,,,,,22.0,8.4,0.0,1.8,7.2,297.0,1523,146.1,2.3
21/05/2014 17:00,57.1,19.2,0.2,6.1,25.1,417.2,4100,4.1,,,,,,,,,,,,,,,,,,
21/05/2014 11:00,,,,,,,,,43.2,20.5,0.3,5.3,23.7,459.0,3623,150.4,3.1,,,,,,,,,
21/05/2014 10:00,,,,,,,,,,,,,,,,,,22.0,7.2,0.1,1.9,9.3,296.9,1538,147.5,2.3
21/05/2014 09:00,56.9,19.3,0.4,6.9,25.9,417.0,4087,4.1,,,,,,,,,,,,,,,,,,
21/05/2014 03:00,,,,,,,,,43.0,21.4,0.2,5.8,21.7,460.1,3645,146.7,3.1,,,,,,,,,
21/05/2014 02:00,,,,,,,,,,,,,,,,,,21.8,8.7,0.4,1.8,5.5,296.8,1550,149.1,2.3
21/05/2014 01:00,56.1,18.2,0.3,6.5,29.1,416.9,4110,4.2,,,,,,,,,,,,,,,,,,
20/05/2014 19:00,,,,,,,,,42.8,22.1,0.3,5.4,23.6,460.7,3650,142.4,2.9,,,,,,,,,
20/05/2014 18:00,,,,,,,,,,,,,,,,,,21.5,7.1,0.5,1.2,7.6,297.3,1508,149.2,2.1
20/05/2014 17:00,56.6,21.1,0.5,7.1,23.8,419.4,4128,3.8,,,,,,,,,,,,,,,,,,
20/05/2014 11:00,,,,,,,,,43.1,21.8,0.0,5.2,21.5,462.3,3650,146.6,3.0,,,,,,,,,
20/05/2014 10:00,,,,,,,,,,,,,,,,,,22.6,7.5,0.5,2.3,9.3,301.9,1548,140.7,2.2
20/05/2014 09:00,56.3,20.5,0.0,6.5,23.1,418.7,4118,3.9,,,,,,,,,,,,,,,,,,
20/05/2014 03:00,,,,,,,,,42.9,20.3,0.6,5.5,24.9,461.1,3668,156.0,3.0,,,,,,,,,
20/05/2014 02:00,,,,,,,,,,,,,,,,,,21.7,9.2,0.2,2.1,4.4,298.4,1552,154.3,2.2
20/05/2014 01:00,56.0,19.9,0.0,7.3,25.2,418.6,4144,4.0,,,,,,,,,,,,,,,,,,
19/05/2014 19:00,,,,,,,,,42.9,19.6,0.5,5.2,29.9,461.5,3662,147.6,3.1,,,,,,,,,
19/05/2014 18:00,,,,,,,,,,,,,,,,,,21.4,7.7,0.4,2.3,8.4,296.9,1548,148.8,2.3
19/05/2014 17:00,57.5,21.0,0.8,5.9,23.2,425.9,4184,3.8,,,,,,,,,,,,,,,,,,
19/05/2014 11:00,,,,,,,,,43.1,20.1,0.3,4.9,27.3,462.5,3679,151.1,2.9,,,,,,,,,
19/05/2014 10:00,,,,,,,,,,,,,,,,,,21.8,7.9,0.7,2.0,5.1,298.6,1521,150.4,2.2
19/05/2014 09:00,56.6,18.7,0.1,6.4,26.9,419.6,4128,3.8,,,,,,,,,,,,,,,,,,
19/05/2014 03:00,,,,,,,,,42.7,18.2,0.0,5.8,30.0,459.4,3682,147.8,3.1,,,,,,,,,
19/05/2014 02:00,,,,,,,,,,,,,,,,,,22.6,9.2,0.1,2.1,3.7,302.1,1583,151.0,2.3
19/05/2014 01:00,56.1,20.1,0.0,6.8,22.5,418.6,4152,4.1,,,,,,,,,,,,,,,,,,
18/05/2014 19:00,,,,,,,,,42.1,18.6,0.3,5.8,28.2,460.7,3659,151.6,2.9,,,,,,,,,
18/05/2014 18:00,,,,,,,,,,,,,,,,,,19.3,6.7,0.3,1.6,9.3,297.4,1532,150.1,2.2
18/05/2014 17:00,58.1,19.2,0.2,7.2,22.4,420.9,4142,3.8,,,,,,,,,,,,,,,,,,
18/05/2014 11:00,,,,,,,,,44.4,19.6,0.3,5.9,28.9,464.6,3686,151.6,2.9,,,,,,,,,
18/05/2014 10:00,,,,,,,,,,,,,,,,,,22.9,8.7,0.5,1.1,5.5,304.9,1556,145.6,2.2
18/05/2014 09:00,57.6,20.5,0.4,6.2,22.2,419.2,4153,3.7,,,,,,,,,,,,,,,,,,
18/05/2014 03:00,,,,,,,,,43.9,18.1,0.2,5.0,29.5,460.4,3676,150.6,3.1,,,,,,,,,
18/05/2014 02:00,,,,,,,,,,,,,,,,,,21.9,10.0,0.1,2.2,2.2,297.6,1582,148.9,2.2
18/05/2014 01:00,57.5,19.5,0.4,6.6,26.9,419.0,4149,4.0,,,,,,,,,,,,,,,,,,
17/05/2014 19:00,,,,,,,,,44.0,20.3,0.2,5.1,26.4,461.7,3678,150.4,2.9,,,,,,,,,
17/05/2014 18:00,,,,,,,,,,,,,,,,,,22.5,7.6,0.2,2.1,5.4,300.6,1539,148.5,2.2
17/05/2014 17:00,57.5,19.4,0.4,6.9,27.5,418.7,4159,3.8,,,,,,,,,,,,,,,,,,
17/05/2014 11:00,,,,,,,,,43.8,20.8,0.0,5.4,24.6,461.7,3683,148.9,2.9,,,,,,,,,
17/05/2014 10:00,,,,,,,,,,,,,,,,,,22.0,8.1,0.2,2.0,5.3,298.8,1564,147.9,2.2
17/05/2014 09:00,57.0,20.9,0.0,7.2,19.8,418.6,4152,3.8,,,,,,,,,,,,,,,,,,
17/05/2014 03:00,,,,,,,,,43.4,19.6,0.4,5.8,24.9,461.6,3693,149.1,3.0,,,,,,,,,
17/05/2014 02:00,,,,,,,,,,,,,,,,,,21.7,8.5,0.0,2.5,6.3,297.2,1578,153.4,2.2
17/05/2014 01:00,56.4,18.0,0.3,7.1,27.3,418.1,4152,3.9,,,,,,,,,,,,,,,,,,
16/05/2014 19:00,,,,,,,,,43.4,19.2,0.1,5.6,28.0,462.5,3709,149.6,2.9,,,,,,,,,
16/05/2014 18:00,,,,,,,,,,,,,,,,,,22.3,7.6,0.1,1.6,7.9,301.3,1564,143.3,2.2
16/05/2014 17:00,56.7,19.5,0.1,6.8,26.2,420.8,4185,3.7,,,,,,,,,,,,,,,,,,
16/05/2014 11:00,,,,,,,,,43.7,21.0,0.3,5.9,24.9,464.1,3729,147.5,2.9,,,,,,,,,
16/05/2014 10:00,,,,,,,,,,,,,,,,,,21.7,6.8,0.4,2.3,6.7,298.8,1580,158.2,2.2
16/05/2014 09:00,56.5,20.5,0.2,6.8,23.8,420.2,4198,3.8,,,,,,,,,,,,,,,,,,
16/05/2014 03:00,,,,,,,,,42.8,21.0,0.2,5.3,23.4,461.2,3729,152.7,3.0,,,,,,,,,
16/05/2014 02:00,,,,,,,,,,,,,,,,,,21.9,8.1,0.0,1.7,6.1,301.7,1605,146.9,2.2
16/05/2014 01:00,55.3,20.5,0.3,6.7,23.2,418.5,4207,3.9,,,,,,,,,,,,,,,,,,
15/05/2014 19:00,,,,,,,,,41.9,20.0,0.4,5.4,24.3,461.7,3699,150.7,2.9,,,,,,,,,
15/05/2014 18:00,,,,,,,,,,,,,,,,,,21.2,8.6,0.4,1.8,5.8,300.9,1584,149.1,2.2
15/05/2014 17:00,54.7,18.7,0.5,7.1,27.5,422.2,4213,3.7,,,,,,,,,,,,,,,,,,
15/05/2014 11:00,,,,,,,,,40.0,20.8,0.4,5.6,27.3,462.5,3860,152.3,3.0,,,,,,,,,
15/05/2014 10:00,,,,,,,,,,,,,,,,,,9.8,10.2,0.7,2.3,3.1,298.3,1829,155.2,2.2
15/05/2014 09:00,62.5,20.6,0.4,6.8,22.7,421.2,4167,3.9,,,,,,,,,,,,,,,,,,
15/05/2014 03:00,,,,,,,,,47.2,20.8,0.3,5.3,27.2,463.4,3723,154.1,3.0,,,,,,,,,
15/05/2014 02:00,,,,,,,,,,,,,,,,,,23.1,9.0,0.3,2.3,5.3,296.6,1601,155.4,2.2
15/05/2014 01:00,61.6,20.8,0.1,6.1,21.5,419.6,4212,3.9,,,,,,,,,,,,,,,,,,
14/05/2014 19:00,,,,,,,,,47.0,22.7,0.1,5.0,20.5,460.7,3747,150.5,2.9,,,,,,,,,
14/05/2014 18:00,,,,,,,,,,,,,,,,,,23.5,7.9,0.3,1.9,5.9,299.2,1586,156.5,2.2
14/05/2014 17:00,61.8,19.1,0.3,6.5,26.0,422.0,4225,3.8,,,,,,,,,,,,,,,,,,
14/05/2014 11:00,,,,,,,,,47.3,21.5,0.4,5.8,22.9,463.4,3757,147.9,2.9,,,,,,,,,
14/05/2014 10:00,,,,,,,,,,,,,,,,,,23.3,9.4,0.0,2.6,5.4,297.6,1602,155.5,2.2
14/05/2014 09:00,62.1,20.5,0.1,6.9,24.4,422.7,4228,3.8,,,,,,,,,,,,,,,,,,
14/05/2014 03:00,,,,,,,,,47.1,18.8,0.2,5.9,26.2,463.6,3753,151.0,3.0,,,,,,,,,
14/05/2014 02:00,,,,,,,,,,,,,,,,,,23.4,8.0,0.3,2.0,6.6,298.7,1636,150.2,2.2
14/05/2014 01:00,61.7,21.4,0.2,6.3,23.2,423.1,4250,3.9,,,,,,,,,,,,,,,,,,
13/05/2014 19:00,,,,,,,,,46.9,20.6,0.0,6.5,24.3,463.9,3780,150.9,2.9,,,,,,,,,
13/05/2014 18:00,,,,,,,,,,,,,,,,,,23.4,7.8,0.2,1.5,6.8,299.6,1607,154.8,2.2
13/05/2014 17:00,61.6,17.5,0.3,7.1,30.6,422.5,4261,3.7,,,,,,,,,,,,,,,,,,
13/05/2014 11:00,,,,,,,,,47.6,21.0,0.3,4.5,28.2,465.2,3788,145.9,2.9,,,,,,,,,
13/05/2014 10:00,,,,,,,,,,,,,,,,,,23.3,8.3,0.2,1.8,6.0,298.1,1656,154.9,2.2
13/05/2014 09:00,62.2,20.0,0.4,7.1,22.0,424.9,4276,3.8,,,,,,,,,,,,,,,,,,
13/05/2014 03:00,,,,,,,,,47.3,19.5,0.0,5.5,26.4,464.6,3813,147.5,3.0,,,,,,,,,
13/05/2014 02:00,,,,,,,,,,,,,,,,,,24.4,7.2,0.3,2.3,8.9,302.8,1690,156.7,2.2
13/05/2014 01:00,61.6,20.2,0.0,6.7,22.6,422.9,4287,3.9,,,,,,,,,,,,,,,,,,
12/05/2014 19:00,,,,,,,,,47.3,21.3,0.0,5.7,23.2,466.1,3801,157.3,2.9,,,,,,,,,
12/05/2014 18:00,,,,,,,,,,,,,,,,,,24.3,8.3,0.0,0.9,7.2,303.6,1628,151.9,2.2
12/05/2014 17:00,61.6,21.3,0.4,7.1,19.3,424.0,4305,3.8,,,,,,,,,,,,,,,,,,
12/05/2014 11:00,,,,,,,,,47.3,19.4,0.3,6.4,29.0,466.5,3828,154.7,2.9,,,,,,,,,
