Timestamp,RED PHASE: Hydrogen (ppm),RED PHASE: Methane (ppm),RED PHASE: Acetylene (ppm),RED PHASE: Ethylene (ppm),RED PHASE: Ethane (ppm),RED PHASE: Carbon Monoxide (ppm),RED PHASE: Carbon Dioxide (ppm),RED PHASE: Water (ppm),YELLOW PHASE: Hydrogen (ppm),YELLOW PHASE: Methane (ppm),YELLOW PHASE: Acetylene (ppm),YELLOW PHASE: Ethylene (ppm),YELLOW PHASE: Ethane (ppm),YELLOW PHASE: Carbon Monoxide (ppm),YELLOW PHASE: Carbon Dioxide (ppm),YELLOW PHASE: Oxygen (ppm),YELLOW PHASE: Water (ppm),BLUE PHASE: Hydrogen (ppm),BLUE PHASE: Methane (ppm),BLUE PHASE: Acetylene (ppm),BLUE PHASE: Ethylene (ppm),BLUE PHASE: Ethane (ppm),BLUE PHASE: Carbon Monoxide (ppm),BLUE PHASE: Carbon Dioxide (ppm),BLUE PHASE: Oxygen (ppm),BLUE PHASE: Water (ppm)
12/05/2014 10:00,,,,,,,,,,,,,,,,,,23.3,6.8,0.2,1.7,9.7,300.8,1650,151.3,2.2
12/05/2014 09:00,62.0,20.4,0.0,7.1,21.8,426.5,4326,3.8,,,,,,,,,,,,,,,,,,
12/05/2014 03:00,,,,,,,,,47.0,19.9,0.4,5.7,28.9,466.8,3838,147.8,3.0,,,,,,,,,
12/05/2014 02:00,,,,,,,,,,,,,,,,,,23.9,7.3,0.3,2.2,8.1,303.4,1679,154.5,2.2
12/05/2014 01:00,61.6,18.9,0.2,6.9,26.9,425.9,4331,3.9,,,,,,,,,,,,,,,,,,
11/05/2014 19:00,,,,,,,,,47.5,20.4,0.3,4.9,29.1,468.7,3843,151.3,3.0,,,,,,,,,
11/05/2014 18:00,,,,,,,,,,,,,,,,,,23.6,7.9,0.1,2.0,7.8,301.8,1671,153.1,2.2
11/05/2014 17:00,60.9,20.8,0.0,6.7,25.6,424.4,4356,3.9,,,,,,,,,,,,,,,,,,
11/05/2014 11:00,,,,,,,,,47.4,19.9,0.5,5.5,26.3,467.7,3865,155.4,3.0,,,,,,,,,
11/05/2014 10:00,,,,,,,,,,,,,,,,,,23.5,8.1,0.3,1.8,9.4,301.9,1672,151.2,2.2
11/05/2014 09:00,60.7,21.6,0.3,7.7,22.4,423.7,4354,4.0,,,,,,,,,,,,,,,,,,
11/05/2014 03:00,,,,,,,,,47.6,19.8,0.3,5.8,27.5,470.7,3879,142.8,3.0,,,,,,,,,
11/05/2014 02:00,,,,,,,,,,,,,,,,,,23.4,9.2,0.1,2.2,6.2,301.5,1690,156.7,2.3
11/05/2014 01:00,60.9,21.0,0.1,7.0,23.4,425.4,4377,4.0,,,,,,,,,,,,,,,,,,
10/05/2014 19:00,,,,,,,,,47.1,18.6,0.5,5.9,30.9,468.5,3904,160.5,3.1,,,,,,,,,
10/05/2014 18:00,,,,,,,,,,,,,,,,,,23.3,8.6,0.6,2.3,7.8,301.8,1664,151.0,2.3
10/05/2014 17:00,61.0,19.9,0.3,7.4,25.2,425.7,4400,4.0,,,,,,,,,,,,,,,,,,
10/05/2014 11:00,,,,,,,,,47.5,20.4,0.3,6.3,28.8,469.4,3939,147.2,3.1,,,,,,,,,
10/05/2014 10:00,,,,,,,,,,,,,,,,,,23.1,6.9,0.2,1.9,11.2,300.1,1692,148.2,2.3
10/05/2014 09:00,61.6,22.2,0.4,7.1,21.3,426.5,4427,4.2,,,,,,,,,,,,,,,,,,
10/05/2014 03:00,,,,,,,,,47.6,20.4,0.2,5.9,26.7,468.1,3955,157.4,3.4,,,,,,,,,
10/05/2014 02:00,,,,,,,,,,,,,,,,,,24.5,8.4,0.3,2.1,6.3,305.6,1740,152.0,2.6
10/05/2014 01:00,62.1,19.5,0.1,7.2,24.9,428.5,4475,4.8,,,,,,,,,,,,,,,,,,
09/05/2014 19:00,,,,,,,,,48.0,18.3,0.1,6.3,30.2,471.2,3988,153.1,3.7,,,,,,,,,
09/05/2014 18:00,,,,,,,,,,,,,,,,,,24.8,7.1,0.2,2.3,7.4,307.8,1700,149.4,2.8
09/05/2014 17:00,62.0,19.8,0.0,7.6,26.5,427.1,4504,5.3,,,,,,,,,,,,,,,,,,
09/05/2014 11:00,,,,,,,,,48.0,18.4,0.3,5.9,28.7,471.5,3997,147.3,4.0,,,,,,,,,
09/05/2014 10:00,,,,,,,,,,,,,,,,,,24.0,9.7,0.7,1.9,5.7,303.8,1741,151.0,3.0
09/05/2014 09:00,61.5,18.9,0.3,7.1,25.1,426.5,4519,6.0,,,,,,,,,,,,,,,,,,
09/05/2014 03:00,,,,,,,,,48.3,22.0,0.0,6.1,24.1,472.9,4041,142.0,4.3,,,,,,,,,
09/05/2014 02:00,,,,,,,,,,,,,,,,,,25.0,8.6,0.4,2.0,7.6,308.8,1740,149.1,3.3
09/05/2014 01:00,63.9,19.7,0.1,7.8,27.2,428.6,4554,6.8,,,,,,,,,,,,,,,,,,
08/05/2014 19:00,,,,,,,,,48.6,20.7,0.4,6.2,27.5,474.3,4051,150.3,4.8,,,,,,,,,
08/05/2014 18:00,,,,,,,,,,,,,,,,,,24.2,9.4,0.4,1.6,6.1,305.3,1754,151.6,3.8
08/05/2014 17:00,61.9,20.1,0.0,6.8,24.3,428.3,4555,7.5,,,,,,,,,,,,,,,,,,
08/05/2014 11:00,,,,,,,,,48.9,20.0,0.2,6.0,29.4,474.7,4042,152.3,4.6,,,,,,,,,
08/05/2014 10:00,,,,,,,,,,,,,,,,,,23.5,9.7,0.4,2.3,4.0,303.3,1722,152.1,3.6
08/05/2014 09:00,62.6,20.2,0.0,7.2,27.1,430.7,4547,7.1,,,,,,,,,,,,,,,,,,
08/05/2014 03:00,,,,,,,,,47.9,21.5,0.2,5.5,24.0,471.3,4028,153.3,4.8,,,,,,,,,
08/05/2014 02:00,,,,,,,,,,,,,,,,,,24.6,8.4,0.3,2.5,6.5,307.1,1737,150.9,3.5
08/05/2014 01:00,62.1,21.3,0.4,6.9,21.4,428.4,4545,7.1,,,,,,,,,,,,,,,,,,
07/05/2014 19:00,,,,,,,,,47.9,20.3,0.2,6.1,26.2,470.3,4018,143.4,4.7,,,,,,,,,
07/05/2014 18:00,,,,,,,,,,,,,,,,,,24.4,8.2,0.2,2.6,7.6,305.8,1744,152.4,3.6
07/05/2014 17:00,62.2,21.2,0.3,6.8,20.9,428.8,4544,7.2,,,,,,,,,,,,,,,,,,
07/05/2014 11:00,,,,,,,,,48.3,19.0,0.0,6.0,28.5,470.5,4021,149.9,4.7,,,,,,,,,
07/05/2014 10:00,,,,,,,,,,,,,,,,,,24.0,8.3,0.3,1.9,6.5,304.0,1729,146.1,3.6
07/05/2014 09:00,63.5,18.6,0.2,7.3,27.1,431.5,4537,7.1,,,,,,,,,,,,,,,,,,
07/05/2014 03:00,,,,,,,,,49.3,20.0,0.3,6.2,27.0,482.5,4115,148.6,4.8,,,,,,,,,
07/05/2014 02:00,,,,,,,,,,,,,,,,,,24.1,7.6,0.2,1.9,8.2,304.3,1738,156.0,3.7
07/05/2014 01:00,62.0,21.6,0.3,6.8,20.4,427.9,4533,7.4,,,,,,,,,,,,,,,,,,
06/05/2014 19:00,,,,,,,,,48.0,21.4,0.4,5.5,24.6,470.4,4034,147.2,4.6,,,,,,,,,
06/05/2014 18:00,,,,,,,,,,,,,,,,,,24.3,10.4,0.0,2.0,3.4,309.1,1715,149.7,3.6
06/05/2014 17:00,62.1,19.5,0.0,7.2,27.4,427.7,4551,7.0,,,,,,,,,,,,,,,,,,
06/05/2014 11:00,,,,,,,,,48.2,19.9,0.0,6.0,26.3,471.3,4031,146.4,4.6,,,,,,,,,
06/05/2014 10:00,,,,,,,,,,,,,,,,,,24.0,8.5,0.6,1.9,7.5,303.9,1723,149.0,3.6
06/05/2014 09:00,62.3,19.3,0.0,7.8,26.1,429.5,4545,7.1,,,,,,,,,,,,,,,,,,
06/05/2014 03:00,,,,,,,,,48.2,20.7,0.2,5.7,26.2,470.8,4029,151.3,4.7,,,,,,,,,
06/05/2014 02:00,,,,,,,,,,,,,,,,,,24.6,8.4,0.3,1.5,7.4,305.1,1759,148.7,3.7
06/05/2014 01:00,62.7,20.9,0.1,7.7,25.1,429.1,4535,7.2,,,,,,,,,,,,,,,,,,
05/05/2014 19:00,,,,,,,,,48.7,20.4,0.1,5.5,26.2,471.3,4022,150.5,4.6,,,,,,,,,
05/05/2014 18:00,,,,,,,,,,,,,,,,,,23.8,7.5,0.1,1.3,7.2,303.4,1696,149.0,3.6
05/05/2014 17:00,62.9,18.8,0.1,7.0,27.2,428.5,4525,6.9,,,,,,,,,,,,,,,,,,
05/05/2014 11:00,,,,,,,,,48.6,20.0,0.2,5.5,25.4,470.0,4024,153.1,4.6,,,,,,,,,
05/05/2014 10:00,,,,,,,,,,,,,,,,,,24.0,7.2,0.0,2.8,7.8,303.8,1714,150.8,3.7
05/05/2014 09:00,62.7,18.5,0.0,7.7,25.2,428.0,4540,7.2,,,,,,,,,,,,,,,,,,
05/05/2014 03:00,,,,,,,,,48.3,19.6,0.2,5.8,27.3,469.1,4038,154.7,4.8,,,,,,,,,
05/05/2014 02:00,,,,,,,,,,,,,,,,,,23.6,7.9,0.1,2.3,9.0,300.9,1759,146.8,3.8
05/05/2014 01:00,62.2,20.2,0.2,7.0,24.2,426.3,4530,7.3,,,,,,,,,,,,,,,,,,
04/05/2014 19:00,,,,,,,,,48.2,20.4,0.1,5.4,25.1,468.9,4029,152.2,4.7,,,,,,,,,
04/05/2014 18:00,,,,,,,,,,,,,,,,,,24.3,8.9,0.0,1.8,6.3,304.0,1697,151.1,3.6
04/05/2014 17:00,62.9,18.6,0.0,7.7,25.9,428.8,4530,7.1,,,,,,,,,,,,,,,,,,
04/05/2014 11:00,,,,,,,,,48.5,21.2,0.2,6.0,25.0,469.8,4026,148.6,4.7,,,,,,,,,
04/05/2014 10:00,,,,,,,,,,,,,,,,,,24.5,8.2,0.0,1.9,4.9,304.2,1714,145.0,3.6
04/05/2014 09:00,62.4,19.6,0.2,7.4,28.6,427.1,4520,7.1,,,,,,,,,,,,,,,,,,
04/05/2014 03:00,,,,,,,,,49.0,20.7,0.1,6.1,25.3,469.5,4030,160.8,4.7,,,,,,,,,
04/05/2014 02:00,,,,,,,,,,,,,,,,,,24.0,8.8,0.2,2.0,6.0,300.9,1733,146.3,3.6
04/05/2014 01:00,63.1,18.6,0.1,6.7,29.5,426.0,4530,7.1,,,,,,,,,,,,,,,,,,
03/05/2014 19:00,,,,,,,,,49.3,23.1,0.0,5.3,18.5,468.2,4018,155.8,4.8,,,,,,,,,
03/05/2014 18:00,,,,,,,,,,,,,,,,,,24.6,6.9,0.0,1.7,8.8,303.1,1693,151.9,3.7
03/05/2014 17:00,65.2,18.7,0.3,7.2,23.6,428.3,4519,7.1,,,,,,,,,,,,,,,,,,
03/05/2014 11:00,,,,,,,,,51.0,20.7,0.2,5.7,24.9,471.0,4017,145.8,5.0,,,,,,,,,
03/05/2014 10:00,,,,,,,,,,,,,,,,,,24.1,8.8,0.0,2.1,6.1,299.0,1725,145.6,3.9
03/05/2014 09:00,63.8,18.9,0.0,6.7,24.5,421.6,4516,7.9,,,,,,,,,,,,,,,,,,
03/05/2014 03:00,,,,,,,,,50.1,20.1,0.1,5.9,26.2,465.9,4010,157.1,5.4,,,,,,,,,
03/05/2014 02:00,,,,,,,,,,,,,,,,,,24.9,8.2,0.0,1.8,7.8,301.4,1801,152.5,4.1
03/05/2014 01:00,61.2,19.8,0.0,6.8,22.7,425.9,4522,8.2,,,,,,,,,,,,,,,,,,
02/05/2014 19:00,,,,,,,,,50.7,20.0,0.1,6.1,25.4,466.5,4002,153.4,5.1,,,,,,,,,
02/05/2014 18:00,,,,,,,,,,,,,,,,,,24.8,8.5,0.1,1.9,7.6,300.5,1710,150.9,3.9
02/05/2014 17:00,65.2,19.8,0.0,7.2,25.3,425.1,4508,7.7,,,,,,,,,,,,,,,,,,
02/05/2014 11:00,,,,,,,,,49.7,19.1,0.3,6.0,26.5,466.3,4005,153.1,5.1,,,,,,,,,
02/05/2014 10:00,,,,,,,,,,,,,,,,,,24.0,8.5,0.0,2.1,7.1,299.0,1735,157.0,3.9
02/05/2014 09:00,63.1,18.9,0.0,7.6,25.7,423.1,4489,8.0,,,,,,,,,,,,,,,,,,
02/05/2014 03:00,,,,,,,,,49.1,19.6,0.1,6.0,26.8,467.6,4018,156.2,5.3,,,,,,,,,
02/05/2014 02:00,,,,,,,,,,,,,,,,,,24.2,9.0,0.1,2.9,5.2,300.2,1775,147.6,4.0
02/05/2014 01:00,62.6,18.9,0.0,7.1,26.9,424.4,4512,8.0,,,,,,,,,,,,,,,,,,
01/05/2014 19:00,,,,,,,,,48.3,20.8,0.0,5.6,24.9,467.4,4006,147.7,5.4,,,,,,,,,
01/05/2014 18:00,,,,,,,,,,,,,,,,,,23.8,7.9,0.1,1.9,7.1,300.7,1750,154.5,4.0
01/05/2014 17:00,61.4,20.0,0.0,7.2,25.2,424.8,4507,8.0,,,,,,,,,,,,,,,,,,
01/05/2014 11:00,,,,,,,,,47.6,20.9,0.4,5.6,25.6,468.1,4025,151.0,5.4,,,,,,,,,
01/05/2014 10:00,,,,,,,,,,,,,,,,,,24.1,8.0,0.3,1.9,7.4,302.9,1771,154.1,4.1
01/05/2014 09:00,60.7,20.4,0.1,7.2,22.1,424.4,4518,8.2,,,,,,,,,,,,,,,,,,
01/05/2014 03:00,,,,,,,,,47.6,18.7,0.1,6.1,30.4,469.6,4035,151.5,5.3,,,,,,,,,
01/05/2014 02:00,,,,,,,,,,,,,,,,,,23.7,8.4,0.5,1.9,8.5,301.6,1746,147.9,4.1
01/05/2014 01:00,61.2,19.0,0.2,7.2,26.5,426.2,4506,8.2,,,,,,,,,,,,,,,,,,
30/04/2014 19:00,,,,,,,,,47.3,20.4,0.6,6.3,28.0,469.0,4016,154.7,5.1,,,,,,,,,
30/04/2014 18:00,,,,,,,,,,,,,,,,,,23.6,8.9,0.3,2.2,7.2,302.3,1676,150.1,3.9
30/04/2014 17:00,60.8,19.5,0.4,7.0,25.8,426.3,4516,7.7,,,,,,,,,,,,,,,,,,
30/04/2014 11:00,,,,,,,,,47.9,21.7,0.4,5.8,24.8,470.4,4015,147.6,5.1,,,,,,,,,
30/04/2014 10:00,,,,,,,,,,,,,,,,,,23.7,8.1,0.3,2.4,7.0,301.7,1707,145.6,4.0
30/04/2014 09:00,61.6,20.3,0.2,7.0,25.6,427.9,4550,7.7,,,,,,,,,,,,,,,,,,
30/04/2014 03:00,,,,,,,,,47.6,21.3,0.2,6.0,25.6,468.4,4036,147.4,5.1,,,,,,,,,
30/04/2014 02:00,,,,,,,,,,,,,,,,,,22.7,8.1,0.6,1.9,4.7,297.6,1708,148.7,4.0
30/04/2014 01:00,61.2,19.4,0.2,7.6,28.3,427.0,4525,7.7,,,,,,,,,,,,,,,,,,
29/04/2014 19:00,,,,,,,,,47.4,21.5,0.5,6.2,22.1,467.5,4001,148.3,4.9,,,,,,,,,
29/04/2014 18:00,,,,,,,,,,,,,,,,,,23.4,8.3,0.2,2.2,6.6,300.5,1674,156.4,3.9
29/04/2014 17:00,61.8,20.4,0.3,7.8,24.0,428.6,4506,7.4,,,,,,,,,,,,,,,,,,
29/04/2014 11:00,,,,,,,,,47.7,20.7,0.3,5.6,23.8,468.7,4012,152.6,4.9,,,,,,,,,
29/04/2014 10:00,,,,,,,,,,,,,,,,,,23.3,6.9,0.3,2.5,8.5,299.3,1683,145.4,3.9
29/04/2014 09:00,61.9,19.6,0.3,7.3,23.5,427.4,4490,7.6,,,,,,,,,,,,,,,,,,
29/04/2014 03:00,,,,,,,,,47.5,19.7,0.2,7.2,26.8,466.5,3991,156.5,5.1,,,,,,,,,
29/04/2014 02:00,,,,,,,,,,,,,,,,,,22.8,7.5,0.1,1.3,7.4,297.1,1698,146.9,4.0
29/04/2014 01:00,61.3,21.5,0.2,7.8,21.3,425.3,4474,7.7,,,,,,,,,,,,,,,,,,
28/04/2014 19:00,,,,,,,,,47.6,19.5,0.4,5.9,25.8,467.9,3968,143.7,4.9,,,,,,,,,
28/04/2014 18:00,,,,,,,,,,,,,,,,,,23.5,8.4,0.5,2.7,5.8,299.3,1653,153.0,3.9
28/04/2014 17:00,61.2,21.2,0.3,7.7,23.9,424.5,4440,7.3,,,,,,,,,,,,,,,,,,
28/04/2014 11:00,,,,,,,,,47.6,18.9,0.3,5.7,30.1,466.9,3959,146.7,4.9,,,,,,,,,
28/04/2014 10:00,,,,,,,,,,,,,,,,,,23.7,9.5,0.4,2.0,3.8,299.8,1665,149.3,3.9
28/04/2014 09:00,61.7,19.6,0.3,7.6,23.6,425.7,4464,7.4,,,,,,,,,,,,,,,,,,
28/04/2014 03:00,,,,,,,,,47.8,20.9,0.5,6.0,24.1,466.5,3938,155.2,5.0,,,,,,,,,
28/04/2014 02:00,,,,,,,,,,,,,,,,,,23.5,9.4,0.5,2.3,5.9,297.8,1718,148.9,3.9
28/04/2014 01:00,62.6,19.4,0.2,6.8,25.4,427.5,4436,7.5,,,,,,,,,,,,,,,,,,
27/04/2014 19:00,,,,,,,,,47.9,18.3,0.1,6.0,27.4,466.7,3934,151.3,5.0,,,,,,,,,
27/04/2014 18:00,,,,,,,,,,,,,,,,,,23.5,9.5,0.1,1.6,5.1,298.5,1668,149.0,3.9
27/04/2014 17:00,62.1,19.2,0.0,7.8,24.0,424.7,4420,7.2,,,,,,,,,,,,,,,,,,
27/04/2014 11:00,,,,,,,,,47.9,19.1,0.4,5.9,27.2,465.7,3907,149.0,5.0,,,,,,,,,
27/04/2014 10:00,,,,,,,,,,,,,,,,,,22.6,7.4,0.5,2.0,7.0,294.6,1671,150.2,3.9
27/04/2014 09:00,61.6,20.6,0.0,7.2,21.7,423.4,4407,7.4,,,,,,,,,,,,,,,,,,
27/04/2014 03:00,,,,,,,,,48.1,18.8,0.2,5.6,31.2,466.5,3908,151.5,5.1,,,,,,,,,
27/04/2014 02:00,,,,,,,,,,,,,,,,,,23.8,7.0,0.0,2.6,8.2,299.3,1710,158.2,3.9
27/04/2014 01:00,62.2,19.4,0.0,7.6,24.4,425.3,4402,7.4,,,,,,,,,,,,,,,,,,
26/04/2014 19:00,,,,,,,,,48.1,20.2,0.1,4.7,27.4,467.8,3917,152.9,4.9,,,,,,,,,
26/04/2014 18:00,,,,,,,,,,,,,,,,,,23.1,8.3,0.1,1.8,5.7,297.3,1628,146.1,3.7
26/04/2014 17:00,63.4,19.9,0.0,6.5,24.5,432.8,4468,6.9,,,,,,,,,,,,,,,,,,
26/04/2014 11:00,,,,,,,,,47.6,21.1,0.4,5.7,24.1,466.3,3897,150.1,4.8,,,,,,,,,
26/04/2014 10:00,,,,,,,,,,,,,,,,,,23.7,7.2,0.1,2.3,8.2,299.6,1684,144.6,3.8
26/04/2014 09:00,61.6,20.0,0.1,7.1,22.7,425.7,4400,7.4,,,,,,,,,,,,,,,,,,
26/04/2014 03:00,,,,,,,,,47.4,19.8,0.2,6.1,26.8,465.9,3918,154.4,5.0,,,,,,,,,
26/04/2014 02:00,,,,,,,,,,,,,,,,,,23.3,9.1,0.4,2.3,5.5,297.8,1687,154.0,3.9
26/04/2014 01:00,61.8,18.0,0.0,6.7,26.2,423.2,4366,7.3,,,,,,,,,,,,,,,,,,
25/04/2014 23:00,,,,,,,,,,,,,,,,,,22.2,8.2,0.2,2.2,6.1,301.0,1673,150.6,3.9
25/04/2014 19:00,,,,,,,,,46.9,19.0,0.4,5.9,26.4,464.3,3926,151.8,5.0,,,,,,,,,
25/04/2014 17:00,62.1,18.4,0.3,7.2,26.2,423.7,4352,7.5,,,,,,,,,,,,,,,,,,
25/04/2014 15:00,,,,,,,,,,,,,,,,,,21.9,8.2,0.2,2.6,7.0,297.6,1644,154.0,3.9
25/04/2014 11:00,,,,,,,,,47.4,20.7,0.0,5.6,28.3,464.3,3909,147.1,4.9,,,,,,,,,
25/04/2014 09:00,62.7,19.9,0.4,7.3,20.5,423.4,4356,7.4,,,,,,,,,,,,,,,,,,
25/04/2014 07:00,,,,,,,,,,,,,,,,,,22.2,8.4,0.1,1.6,5.2,299.0,1661,158.3,3.9
25/04/2014 03:00,,,,,,,,,47.3,18.6,0.3,5.8,29.7,463.5,3926,149.6,4.9,,,,,,,,,
25/04/2014 01:00,62.2,19.0,0.4,6.6,23.6,422.7,4365,7.3,,,,,,,,,,,,,,,,,,
24/04/2014 23:00,,,,,,,,,,,,,,,,,,22.2,8.8,0.3,1.7,6.3,298.6,1617,146.2,3.8
24/04/2014 19:00,,,,,,,,,47.1,19.5,0.3,7.1,27.8,463.4,3913,145.7,4.7,,,,,,,,,
24/04/2014 17:00,62.0,18.3,0.1,7.6,26.4,422.6,4355,7.1,,,,,,,,,,,,,,,,,,
24/04/2014 15:00,,,,,,,,,,,,,,,,,,21.9,7.4,0.0,1.8,6.7,296.7,1582,152.3,3.7
24/04/2014 11:00,,,,,,,,,47.7,19.7,0.3,5.9,26.3,466.1,3922,150.6,4.7,,,,,,,,,
24/04/2014 09:00,61.8,18.7,0.0,7.6,25.7,421.6,4336,7.2,,,,,,,,,,,,,,,,,,
24/04/2014 07:00,,,,,,,,,,,,,,,,,,21.7,8.8,0.3,1.9,5.3,297.1,1649,153.2,3.9
24/04/2014 03:00,,,,,,,,,47.0,20.0,0.4,6.0,24.8,463.4,3910,148.8,4.9,,,,,,,,,
24/04/2014 01:00,62.1,19.3,0.0,6.2,25.0,423.4,4344,7.3,,,,,,,,,,,,,,,,,,
23/04/2014 23:00,,,,,,,,,,,,,,,,,,22.3,7.6,0.0,2.5,8.0,299.3,1627,149.0,3.9
23/04/2014 19:00,,,,,,,,,47.3,19.4,0.3,5.6,29.4,465.7,3913,151.4,4.9,,,,,,,,,
23/04/2014 17:00,61.9,19.6,0.0,6.4,26.1,423.7,4344,7.2,,,,,,,,,,,,,,,,,,
23/04/2014 15:00,,,,,,,,,,,,,,,,,,22.2,8.1,0.0,2.3,5.6,298.2,1595,149.8,3.7
23/04/2014 11:00,,,,,,,,,47.0,18.8,0.2,5.9,29.2,464.7,3894,155.5,4.8,,,,,,,,,
23/04/2014 09:00,63.5,19.2,0.3,6.7,26.8,433.2,4415,7.1,,,,,,,,,,,,,,,,,,
23/04/2014 07:00,,,,,,,,,,,,,,,,,,22.0,8.1,0.2,2.3,7.5,298.7,1626,149.1,3.8
23/04/2014 03:00,,,,,,,,,46.8,19.6,0.4,5.9,26.5,464.2,3912,147.5,4.9,,,,,,,,,
23/04/2014 01:00,61.3,20.0,0.2,7.1,21.6,422.8,4337,7.2,,,,,,,,,,,,,,,,,,
22/04/2014 23:00,,,,,,,,,,,,,,,,,,21.9,7.6,0.0,1.6,8.3,297.9,1634,150.7,3.7
22/04/2014 19:00,,,,,,,,,46.8,19.0,0.0,5.9,28.2,465.1,3909,150.3,4.8,,,,,,,,,
22/04/2014 17:00,62.4,18.0,0.2,7.8,24.1,426.0,4324,7.2,,,,,,,,,,,,,,,,,,
22/04/2014 15:00,,,,,,,,,,,,,,,,,,22.2,8.9,0.4,2.0,7.3,298.1,1614,147.7,3.7
22/04/2014 11:00,,,,,,,,,47.2,20.0,0.0,5.7,29.6,464.9,3889,153.1,4.8,,,,,,,,,
22/04/2014 09:00,62.0,19.7,0.0,6.8,23.7,422.7,4316,7.1,,,,,,,,,,,,,,,,,,
22/04/2014 07:00,,,,,,,,,,,,,,,,,,21.9,7.2,0.1,2.5,7.4,296.7,1602,154.2,3.8
22/04/2014 03:00,,,,,,,,,47.5,18.4,0.1,5.6,29.1,464.6,3888,150.9,5.0,,,,,,,,,
22/04/2014 01:00,62.6,19.4,0.1,6.9,25.3,423.4,4301,7.3,,,,,,,,,,,,,,,,,,
21/04/2014 23:00,,,,,,,,,,,,,,,,,,21.7,9.4,0.1,2.4,4.7,295.7,1593,151.2,3.7
21/04/2014 19:00,,,,,,,,,47.0,20.1,0.1,5.9,25.6,462.9,3887,153.9,4.8,,,,,,,,,
21/04/2014 17:00,62.1,20.0,0.0,7.6,20.5,424.3,4322,6.6,,,,,,,,,,,,,,,,,,
21/04/2014 15:00,,,,,,,,,,,,,,,,,,21.8,9.1,0.5,2.1,4.7,294.7,1545,143.2,3.5
21/04/2014 11:00,,,,,,,,,47.3,18.7,0.1,5.5,27.4,465.3,3896,152.3,4.6,,,,,,,,,
21/04/2014 09:00,63.1,17.8,0.0,6.5,28.6,425.6,4308,6.8,,,,,,,,,,,,,,,,,,
21/04/2014 07:00,,,,,,,,,,,,,,,,,,21.5,8.1,0.3,1.9,6.2,294.4,1599,158.6,3.6
21/04/2014 03:00,,,,,,,,,47.6,18.6,0.3,6.2,26.3,464.8,3881,151.3,4.7,,,,,,,,,
21/04/2014 01:00,62.3,19.2,0.0,6.5,24.3,422.6,4291,6.8,,,,,,,,,,,,,,,,,,
20/04/2014 23:00,,,,,,,,,,,,,,,,,,21.9,8.1,0.2,2.1,8.2,295.5,1611,155.5,3.6
20/04/2014 19:00,,,,,,,,,48.1,20.3,0.2,5.1,25.8,465.2,3872,146.5,4.7,,,,,,,,,
20/04/2014 17:00,63.8,20.1,0.0,6.4,20.3,425.4,4287,6.8,,,,,,,,,,,,,,,,,,
20/04/2014 15:00,,,,,,,,,,,,,,,,,,22.0,8.3,0.2,2.3,6.1,294.0,1551,150.7,3.6
20/04/2014 11:00,,,,,,,,,48.6,20.4,0.1,5.9,22.8,463.3,3859,145.6,4.8,,,,,,,,,
20/04/2014 09:00,64.5,18.4,0.0,6.8,26.0,424.7,4297,7.3,,,,,,,,,,,,,,,,,,
20/04/2014 07:00,,,,,,,,,,,,,,,,,,22.5,8.2,0.0,2.1,6.6,297.2,1657,151.8,3.8
20/04/2014 03:00,,,,,,,,,48.7,19.2,0.1,5.3,26.7,462.0,3865,146.5,5.1,,,,,,,,,
20/04/2014 01:00,63.8,18.1,0.0,6.5,24.0,419.6,4280,7.6,,,,,,,,,,,,,,,,,,
19/04/2014 23:00,,,,,,,,,,,,,,,,,,22.2,8.2,0.1,1.9,7.1,294.2,1614,152.2,3.8
19/04/2014 19:00,,,,,,,,,49.1,21.5,0.3,5.6,25.7,463.9,3867,150.6,5.0,,,,,,,,,
19/04/2014 17:00,64.0,19.3,0.0,6.3,22.9,419.7,4263,7.2,,,,,,,,,,,,,,,,,,
19/04/2014 15:00,,,,,,,,,,,,,,,,,,21.7,7.6,0.1,1.9,7.1,291.5,1566,149.7,3.8
19/04/2014 11:00,,,,,,,,,49.2,18.5,0.1,6.5,26.4,462.7,3856,154.5,5.1,,,,,,,,,
19/04/2014 09:00,63.9,18.5,0.1,6.9,23.7,419.2,4261,7.6,,,,,,,,,,,,,,,,,,
19/04/2014 07:00,,,,,,,,,,,,,,,,,,22.5,8.1,0.0,2.0,7.8,297.0,1691,150.2,4.0
19/04/2014 03:00,,,,,,,,,48.3,19.3,0.1,5.4,26.5,459.5,3866,148.5,5.2,,,,,,,,,
19/04/2014 01:00,63.8,18.6,0.0,6.4,23.2,418.9,4257,7.7,,,,,,,,,,,,,,,,,,
18/04/2014 23:00,,,,,,,,,,,,,,,,,,22.0,8.1,0.2,2.0,7.0,294.2,1605,154.9,3.8
18/04/2014 19:00,,,,,,,,,48.2,16.6,0.2,5.5,29.6,462.0,3864,156.1,4.9,,,,,,,,,
18/04/2014 17:00,64.1,18.6,0.1,7.0,23.2,421.3,4247,7.3,,,,,,,,,,,,,,,,,,
18/04/2014 15:00,,,,,,,,,,,,,,,,,,22.0,6.7,0.2,2.3,8.5,293.1,1550,144.7,3.7
18/04/2014 11:00,,,,,,,,,48.8,20.2,0.0,6.0,23.6,462.0,3845,152.8,5.0,,,,,,,,,
18/04/2014 09:00,62.9,17.7,0.0,7.4,26.5,417.8,4252,7.5,,,,,,,,,,,,,,,,,,
18/04/2014 07:00,,,,,,,,,,,,,,,,,,22.2,8.8,0.1,1.8,6.2,297.4,1650,150.6,3.8
18/04/2014 03:00,,,,,,,,,47.1,19.1,0.0,5.6,27.5,460.7,3844,157.9,5.2,,,,,,,,,
18/04/2014 01:00,61.9,19.8,0.0,5.8,21.4,419.1,4235,7.4,,,,,,,,,,,,,,,,,,
17/04/2014 23:00,,,,,,,,,,,,,,,,,,21.7,9.0,0.0,1.6,5.5,295.7,1584,155.3,3.7
17/04/2014 19:00,,,,,,,,,46.7,19.8,0.0,5.3,27.8,461.6,3845,148.6,4.9,,,,,,,,,
17/04/2014 17:00,61.4,19.3,0.0,7.6,23.2,421.6,4244,7.1,,,,,,,,,,,,,,,,,,
17/04/2014 15:00,,,,,,,,,,,,,,,,,,21.3,7.3,0.2,1.6,7.0,293.2,1546,149.5,3.6
17/04/2014 11:00,,,,,,,,,46.4,19.3,0.3,5.3,24.7,461.5,3843,152.8,4.8,,,,,,,,,
17/04/2014 09:00,61.0,17.9,0.2,7.1,28.2,421.8,4244,7.0,,,,,,,,,,,,,,,,,,
17/04/2014 07:00,,,,,,,,,,,,,,,,,,21.4,7.7,0.0,2.0,8.2,293.9,1568,147.4,3.6
17/04/2014 03:00,,,,,,,,,46.6,18.7,0.2,5.8,26.7,461.7,3844,145.2,4.9,,,,,,,,,
17/04/2014 01:00,61.7,19.5,0.1,6.8,22.8,420.7,4228,7.1,,,,,,,,,,,,,,,,,,
16/04/2014 23:00,,,,,,,,,,,,,,,,,,21.5,6.4,0.1,2.0,8.7,292.8,1541,153.4,3.6
16/04/2014 19:00,,,,,,,,,47.4,18.4,0.2,5.7,27.0,462.1,3832,144.5,4.8,,,,,,,,,
16/04/2014 17:00,61.8,19.5,0.2,6.5,22.9,418.9,4237,6.9,,,,,,,,,,,,,,,,,,
16/04/2014 15:00,,,,,,,,,,,,,,,,,,21.0,8.2,0.0,1.7,5.2,289.4,1516,151.7,3.6
16/04/2014 11:00,,,,,,,,,47.0,20.7,0.0,6.1,26.0,458.7,3822,148.8,5.0,,,,,,,,,
16/04/2014 09:00,61.8,18.8,0.0,7.1,22.7,417.8,4223,7.3,,,,,,,,,,,,,,,,,,
16/04/2014 07:00,,,,,,,,,,,,,,,,,,21.5,8.5,0.0,1.6,7.7,293.3,1610,148.2,3.8
16/04/2014 03:00,,,,,,,,,47.1,18.6,0.0,6.1,28.7,459.4,3820,145.0,5.2,,,,,,,,,
16/04/2014 01:00,62.8,18.1,0.1,6.2,24.9,421.5,4229,7.4,,,,,,,,,,,,,,,,,,
15/04/2014 23:00,,,,,,,,,,,,,,,,,,20.8,8.9,0.2,1.5,5.1,289.3,1551,150.0,3.7
15/04/2014 19:00,,,,,,,,,46.9,19.6,0.1,5.7,22.0,459.8,3809,147.2,4.8,,,,,,,,,
15/04/2014 17:00,61.9,18.9,0.1,6.9,24.6,420.8,4247,6.9,,,,,,,,,,,,,,,,,,
15/04/2014 15:00,,,,,,,,,,,,,,,,,,20.8,7.7,0.3,1.6,5.7,288.4,1515,149.7,3.5
15/04/2014 11:00,,,,,,,,,47.3,18.2,0.0,6.5,27.8,458.5,3792,148.0,4.8,,,,,,,,,
15/04/2014 09:00,62.4,19.7,0.0,6.2,24.0,419.6,4196,7.1,,,,,,,,,,,,,,,,,,
15/04/2014 07:00,,,,,,,,,,,,,,,,,,21.4,8.4,0.1,2.2,6.4,293.8,1615,150.6,3.7
15/04/2014 03:00,,,,,,,,,46.1,18.8,0.0,5.3,26.6,457.9,3793,148.2,5.1,,,,,,,,,
15/04/2014 01:00,62.3,19.0,0.0,6.3,23.6,428.0,4273,7.3,,,,,,,,,,,,,,,,,,
14/04/2014 23:00,,,,,,,,,,,,,,,,,,20.6,7.9,0.0,2.1,6.9,291.4,1571,149.3,3.7
14/04/2014 19:00,,,,,,,,,45.7,20.2,0.0,5.7,23.0,460.7,3805,152.0,4.7,,,,,,,,,
14/04/2014 17:00,60.1,19.0,0.0,6.7,23.0,420.5,4207,6.8,,,,,,,,,,,,,,,,,,
14/04/2014 15:00,,,,,,,,,,,,,,,,,,20.9,8.1,0.0,1.8,5.8,292.6,1516,147.7,3.5
14/04/2014 11:00,,,,,,,,,45.7,20.3,0.3,5.5,25.4,461.2,3793,150.1,4.7,,,,,,,,,
14/04/2014 09:00,60.0,17.5,0.0,7.5,27.8,420.4,4202,6.8,,,,,,,,,,,,,,,,,,
14/04/2014 07:00,,,,,,,,,,,,,,,,,,20.4,8.1,0.3,1.8,6.7,290.6,1551,152.9,3.5
14/04/2014 03:00,,,,,,,,,45.3,19.6,0.0,6.0,25.3,459.2,3778,156.1,4.8,,,,,,,,,
14/04/2014 01:00,60.7,20.2,0.1,7.0,21.0,421.8,4187,6.7,,,,,,,,,,,,,,,,,,
13/04/2014 23:00,,,,,,,,,,,,,,,,,,20.5,7.9,0.0,2.0,6.0,291.7,1536,155.7,3.5
13/04/2014 19:00,,,,,,,,,45.1,20.3,0.1,6.1,24.9,460.4,3775,155.0,4.8,,,,,,,,,
13/04/2014 17:00,59.4,18.0,0.0,7.0,25.2,419.3,4190,6.7,,,,,,,,,,,,,,,,,,
13/04/2014 15:00,,,,,,,,,,,,,,,,,,20.4,8.6,0.0,1.3,6.7,290.4,1526,149.4,3.5
13/04/2014 11:00,,,,,,,,,44.8,20.4,0.1,6.1,25.6,457.7,3773,155.4,4.8,,,,,,,,,
13/04/2014 09:00,60.7,18.2,0.3,7.2,27.4,422.2,4182,6.9,,,,,,,,,,,,,,,,,,
13/04/2014 07:00,,,,,,,,,,,,,,,,,,20.2,8.2,0.1,1.7,5.0,289.9,1526,151.1,3.5
13/04/2014 03:00,,,,,,,,,44.4,20.8,0.2,5.7,24.0,456.7,3768,152.4,4.8,,,,,,,,,
13/04/2014 01:00,59.2,17.8,0.1,7.1,23.0,420.5,4176,6.9,,,,,,,,,,,,,,,,,,
12/04/2014 23:00,,,,,,,,,,,,,,,,,,19.7,7.6,0.4,2.1,6.3,288.3,1533,150.2,3.5
12/04/2014 19:00,,,,,,,,,43.8,18.7,0.0,5.9,26.6,458.4,3766,147.5,4.7,,,,,,,,,
12/04/2014 17:00,58.0,19.5,0.3,7.2,19.7,419.7,4194,6.7,,,,,,,,,,,,,,,,,,
12/04/2014 15:00,,,,,,,,,,,,,,,,,,20.0,7.8,0.2,2.5,7.2,290.3,1522,152.1,3.5
12/04/2014 11:00,,,,,,,,,43.7,19.2,0.4,6.1,26.5,457.9,3761,151.6,4.9,,,,,,,,,
12/04/2014 09:00,58.8,19.9,0.0,6.6,21.8,423.5,4208,6.9,,,,,,,,,,,,,,,,,,
12/04/2014 07:00,,,,,,,,,,,,,,,,,,20.1,8.2,0.3,2.0,5.9,291.4,1539,147.8,3.6
12/04/2014 03:00,,,,,,,,,43.6,19.8,0.0,6.0,25.8,457.0,3755,159.4,4.8,,,,,,,,,
12/04/2014 01:00,58.6,18.7,0.2,6.7,22.2,420.4,4163,7.0,,,,,,,,,,,,,,,,,,
11/04/2014 23:00,,,,,,,,,,,,,,,,,,19.7,7.9,0.0,1.8,6.5,289.8,1535,153.4,3.6
11/04/2014 19:00,,,,,,,,,43.5,19.9,0.0,5.7,23.7,457.6,3767,151.8,4.7,,,,,,,,,
11/04/2014 17:00,57.0,20.0,0.2,6.6,18.7,417.7,4171,6.9,,,,,,,,,,,,,,,,,,
11/04/2014 15:00,,,,,,,,,,,,,,,,,,18.9,7.8,0.1,1.3,7.4,286.7,1522,149.9,3.5
11/04/2014 11:00,,,,,,,,,42.5,20.1,0.0,5.6,26.3,455.3,3739,148.9,4.7,,,,,,,,,
11/04/2014 09:00,56.3,19.2,0.0,7.3,22.6,417.4,4156,7.0,,,,,,,,,,,,,,,,,,
11/04/2014 07:00,,,,,,,,,,,,,,,,,,19.0,8.0,0.0,2.0,6.9,290.4,1562,154.1,3.7
11/04/2014 03:00,,,,,,,,,41.4,19.9,0.2,5.6,23.8,457.4,3742,152.3,4.8,,,,,,,,,
11/04/2014 01:00,53.5,20.0,0.1,6.4,21.5,417.4,4159,7.1,,,,,,,,,,,,,,,,,,
10/04/2014 23:00,,,,,,,,,,,,,,,,,,0.0,7.7,0.1,1.6,7.2,288.2,1532,156.9,3.6
10/04/2014 19:00,,,,,,,,,46.8,20.1,0.4,5.4,23.5,459.3,3747,155.0,4.7,,,,,,,,,
10/04/2014 17:00,60.8,18.7,0.0,7.0,21.2,417.4,4160,6.8,,,,,,,,,,,,,,,,,,
10/04/2014 15:00,,,,,,,,,,,,,,,,,,20.7,7.8,0.1,1.2,4.2,287.4,1489,151.0,3.4
10/04/2014 11:00,,,,,,,,,46.4,17.9,0.1,5.5,25.3,457.1,3729,152.3,4.6,,,,,,,,,
10/04/2014 09:00,61.3,20.6,0.2,7.0,20.8,418.1,4145,6.8,,,,,,,,,,,,,,,,,,
10/04/2014 07:00,,,,,,,,,,,,,,,,,,21.7,8.1,0.1,2.0,5.6,291.8,1512,156.1,3.5
10/04/2014 03:00,,,,,,,,,46.4,18.9,0.2,5.9,29.7,456.6,3720,148.9,4.7,,,,,,,,,
10/04/2014 01:00,62.2,19.3,0.3,7.1,23.3,425.1,4181,6.8,,,,,,,,,,,,,,,,,,
09/04/2014 23:00,,,,,,,,,,,,,,,,,,21.3,8.9,0.1,2.1,4.8,290.1,1517,154.2,3.5
09/04/2014 19:00,,,,,,,,,46.2,17.6,0.2,5.3,28.5,456.3,3720,146.5,4.7,,,,,,,,,
09/04/2014 17:00,62.5,19.4,0.2,7.1,22.3,421.2,4155,6.8,,,,,,,,,,,,,,,,,,
09/04/2014 15:00,,,,,,,,,,,,,,,,,,21.2,8.1,0.3,1.8,6.6,288.7,1501,155.8,3.4
09/04/2014 11:00,,,,,,,,,46.6,19.2,0.2,5.8,26.3,456.7,3711,147.3,4.6,,,,,,,,,
09/04/2014 09:00,61.2,17.8,0.3,6.9,25.4,417.1,4128,6.8,,,,,,,,,,,,,,,,,,
09/04/2014 07:00,,,,,,,,,,,,,,,,,,20.9,7.4,0.1,1.4,7.3,287.9,1517,149.7,3.5
09/04/2014 03:00,,,,,,,,,46.5,18.1,0.2,6.0,28.7,456.6,3717,156.9,4.7,,,,,,,,,
09/04/2014 01:00,61.2,19.2,0.0,7.0,21.8,416.9,4126,6.7,,,,,,,,,,,,,,,,,,
08/04/2014 23:00,,,,,,,,,,,,,,,,,,20.9,8.0,0.1,1.8,6.4,287.8,1520,153.5,3.4
08/04/2014 19:00,,,,,,,,,46.6,19.2,0.4,5.1,24.0,456.0,3709,150.1,4.7,,,,,,,,,
08/04/2014 17:00,63.1,18.5,0.1,7.0,22.2,421.1,4114,6.7,,,,,,,,,,,,,,,,,,
08/04/2014 15:00,,,,,,,,,,,,,,,,,,21.0,8.6,0.2,1.6,3.9,288.0,1506,141.5,3.4
08/04/2014 11:00,,,,,,,,,46.7,19.0,0.3,5.7,27.4,456.2,3702,149.9,4.6,,,,,,,,,
08/04/2014 09:00,61.5,17.4,0.1,6.2,25.5,416.0,4115,6.7,,,,,,,,,,,,,,,,,,
08/04/2014 07:00,,,,,,,,,,,,,,,,,,20.9,7.7,0.0,2.3,7.4,289.0,1527,154.9,3.5
08/04/2014 03:00,,,,,,,,,45.9,19.4,0.3,5.5,24.6,455.9,3713,148.4,4.8,,,,,,,,,
08/04/2014 01:00,60.8,17.8,0.0,6.9,24.0,418.0,4137,6.8,,,,,,,,,,,,,,,,,,
07/04/2014 23:00,,,,,,,,,,,,,,,,,,21.1,8.2,0.0,2.1,6.4,290.1,1546,148.9,3.5
07/04/2014 19:00,,,,,,,,,45.8,18.6,0.0,5.8,25.8,456.4,3719,154.4,4.7,,,,,,,,,
07/04/2014 17:00,60.1,18.6,0.1,6.8,23.5,416.9,4105,6.9,,,,,,,,,,,,,,,,,,
07/04/2014 15:00,,,,,,,,,,,,,,,,,,20.8,7.7,0.3,2.4,7.0,289.0,1523,150.8,3.6
07/04/2014 11:00,,,,,,,,,45.8,20.2,0.2,5.4,23.7,456.0,3714,159.5,4.8,,,,,,,,,
07/04/2014 09:00,61.0,19.0,0.0,6.4,22.7,418.6,4133,6.9,,,,,,,,,,,,,,,,,,
07/04/2014 07:00,,,,,,,,,,,,,,,,,,20.8,8.4,0.2,1.7,6.9,289.4,1547,151.6,3.6
07/04/2014 03:00,,,,,,,,,45.5,19.4,0.0,6.0,24.0,455.4,3709,156.3,4.8,,,,,,,,,
07/04/2014 01:00,59.7,19.4,0.2,6.1,18.7,416.0,4112,6.8,,,,,,,,,,,,,,,,,,
06/04/2014 23:00,,,,,,,,,,,,,,,,,,20.2,7.4,0.2,1.6,7.2,286.9,1523,154.9,3.6
06/04/2014 19:00,,,,,,,,,44.8,19.5,0.4,6.3,23.7,455.9,3711,143.2,4.6,,,,,,,,,
06/04/2014 17:00,58.6,17.1,0.0,6.8,28.2,415.5,4109,6.6,,,,,,,,,,,,,,,,,,
06/04/2014 15:00,,,,,,,,,,,,,,,,,,20.2,7.5,0.3,1.9,6.9,286.5,1487,147.0,3.5
06/04/2014 11:00,,,,,,,,,44.7,18.0,0.4,6.0,27.5,456.5,3702,147.1,4.6,,,,,,,,,
06/04/2014 09:00,59.1,19.9,0.5,6.9,21.2,417.8,4121,6.5,,,,,,,,,,,,,,,,,,
06/04/2014 07:00,,,,,,,,,,,,,,,,,,20.1,6.9,0.4,2.2,8.6,285.6,1508,153.4,3.5
06/04/2014 03:00,,,,,,,,,44.9,19.3,0.5,5.8,25.7,456.9,3715,158.4,4.6,,,,,,,,,
06/04/2014 01:00,60.4,19.1,0.4,6.2,21.5,421.2,4113,6.7,,,,,,,,,,,,,,,,,,
05/04/2014 23:00,,,,,,,,,,,,,,,,,,20.2,8.8,0.4,1.7,6.1,285.6,1486,145.2,3.5
05/04/2014 19:00,,,,,,,,,45.5,20.3,0.5,5.4,25.0,456.8,3713,146.3,4.5,,,,,,,,,
05/04/2014 17:00,59.5,19.7,0.5,6.9,21.9,416.8,4102,6.6,,,,,,,,,,,,,,,,,,
05/04/2014 15:00,,,,,,,,,,,,,,,,,,20.6,7.3,0.0,1.9,7.4,286.6,1490,151.3,3.5
05/04/2014 11:00,,,,,,,,,46.1,18.5,0.6,6.0,25.6,456.6,3702,156.4,4.6,,,,,,,,,
05/04/2014 09:00,61.0,20.1,0.2,7.3,21.3,417.5,4098,6.7,,,,,,,,,,,,,,,,,,
05/04/2014 07:00,,,,,,,,,,,,,,,,,,20.5,8.7,0.2,2.0,4.0,285.9,1513,140.6,3.5
05/04/2014 03:00,,,,,,,,,45.6,20.4,0.1,5.5,23.4,453.6,3686,153.5,4.7,,,,,,,,,
05/04/2014 01:00,60.2,17.7,0.0,6.8,23.9,415.6,4114,6.9,,,,,,,,,,,,,,,,,,
04/04/2014 23:00,,,,,,,,,,,,,,,,,,20.3,7.7,0.0,1.9,6.7,285.1,1492,148.3,3.5
04/04/2014 19:00,,,,,,,,,46.0,19.9,0.2,5.2,23.2,456.5,3679,149.4,4.6,,,,,,,,,
04/04/2014 17:00,59.5,17.4,0.3,6.9,24.9,414.2,4093,6.8,,,,,,,,,,,,,,,,,,
04/04/2014 15:00,,,,,,,,,,,,,,,,,,20.8,7.3,0.3,1.2,7.9,287.2,1476,154.2,3.5
04/04/2014 11:00,,,,,,,,,45.7,18.2,0.6,6.3,27.1,455.3,3674,150.7,4.7,,,,,,,,,
04/04/2014 09:00,61.6,17.6,0.0,6.7,26.9,420.3,4097,6.8,,,,,,,,,,,,,,,,,,
04/04/2014 07:00,,,,,,,,,,,,,,,,,,20.7,7.7,0.5,2.1,5.9,287.1,1510,150.1,3.6
04/04/2014 03:00,,,,,,,,,46.0,18.5,0.2,5.9,26.1,456.4,3688,147.3,4.7,,,,,,,,,
04/04/2014 01:00,60.0,19.1,0.0,6.4,21.0,415.0,4086,6.9,,,,,,,,,,,,,,,,,,
03/04/2014 23:00,,,,,,,,,,,,,,,,,,20.9,7.4,0.2,1.0,7.2,288.0,1515,153.9,3.6
03/04/2014 19:00,,,,,,,,,45.9,16.5,0.1,5.8,29.1,455.2,3667,148.7,4.6,,,,,,,,,
03/04/2014 17:00,61.6,18.5,0.0,7.3,26.1,424.4,4143,6.5,,,,,,,,,,,,,,,,,,
03/04/2014 15:00,,,,,,,,,,,,,,,,,,21.1,7.4,0.4,1.7,6.1,287.4,1461,147.5,3.5
03/04/2014 11:00,,,,,,,,,46.4,20.4,0.3,5.2,20.7,456.4,3666,151.4,4.6,,,,,,,,,
03/04/2014 09:00,60.6,18.2,0.1,7.1,23.9,415.7,4073,6.6,,,,,,,,,,,,,,,,,,
03/04/2014 07:00,,,,,,,,,,,,,,,,,,20.8,7.6,0.4,1.5,7.6,287.0,1502,149.1,3.5
03/04/2014 03:00,,,,,,,,,46.4,18.8,0.2,5.4,25.7,455.8,3657,153.5,4.8,,,,,,,,,
03/04/2014 01:00,60.7,17.4,0.0,7.1,24.8,415.7,4061,6.7,,,,,,,,,,,,,,,,,,
02/04/2014 23:00,,,,,,,,,,,,,,,,,,20.7,7.2,0.1,2.2,7.8,285.9,1487,145.2,3.5
02/04/2014 19:00,,,,,,,,,46.1,17.3,0.1,5.8,27.8,455.0,3654,152.0,4.7,,,,,,,,,
02/04/2014 17:00,60.3,18.5,0.1,6.0,22.4,415.3,4069,6.7,,,,,,,,,,,,,,,,,,
02/04/2014 15:00,,,,,,,,,,,,,,,,,,20.2,7.9,0.3,1.5,7.1,283.2,1471,155.6,3.5
02/04/2014 11:00,,,,,,,,,46.1,18.2,0.2,5.8,27.1,455.8,3642,152.2,4.7,,,,,,,,,
02/04/2014 09:00,60.5,18.1,0.1,6.6,22.5,415.5,4073,6.7,,,,,,,,,,,,,,,,,,
02/04/2014 07:00,,,,,,,,,,,,,,,,,,20.7,7.8,0.3,1.9,7.3,286.1,1505,150.7,3.5
02/04/2014 03:00,,,,,,,,,46.4,18.2,0.2,5.6,26.0,455.8,3656,154.1,4.8,,,,,,,,,
02/04/2014 01:00,60.4,17.8,0.2,6.9,24.0,415.1,4057,6.9,,,,,,,,,,,,,,,,,,
01/04/2014 23:00,,,,,,,,,,,,,,,,,,20.6,7.1,0.1,1.7,8.1,285.5,1508,154.9,3.6
01/04/2014 19:00,,,,,,,,,46.2,18.3,0.0,5.6,26.0,455.2,3645,149.8,4.6,,,,,,,,,
01/04/2014 17:00,60.6,18.0,0.0,7.0,24.6,417.8,4068,6.8,,,,,,,,,,,,,,,,,,
01/04/2014 15:00,,,,,,,,,,,,,,,,,,20.3,7.8,0.3,1.6,7.7,283.5,1470,154.6,3.4
01/04/2014 11:00,,,,,,,,,45.8,18.6,0.0,5.7,26.8,453.6,3630,151.4,4.5,,,,,,,,,
01/04/2014 09:00,59.8,18.8,0.2,6.8,21.5,413.9,4033,6.4,,,,,,,,,,,,,,,,,,
01/04/2014 07:00,,,,,,,,,,,,,,,,,,20.7,7.9,0.1,2.1,6.1,285.7,1490,150.7,3.2
01/04/2014 03:00,,,,,,,,,46.1,17.7,0.2,5.9,25.3,453.0,3625,156.1,4.1,,,,,,,,,
01/04/2014 01:00,60.1,19.4,0.0,5.9,22.0,415.0,4029,5.7,,,,,,,,,,,,,,,,,,
31/03/2014 23:00,,,,,,,,,,,,,,,,,,20.7,9.0,0.2,1.5,4.9,284.7,1484,154.1,3.1
31/03/2014 19:00,,,,,,,,,46.4,18.3,0.5,5.0,28.4,455.1,3645,152.2,4.1,,,,,,,,,
31/03/2014 17:00,61.4,20.5,0.0,6.4,17.3,417.5,4052,5.9,,,,,,,,,,,,,,,,,,
31/03/2014 15:00,,,,,,,,,,,,,,,,,,20.8,6.8,0.1,2.5,5.9,283.6,1420,149.4,3.3
31/03/2014 11:00,,,,,,,,,46.6,18.9,0.0,5.7,25.9,453.7,3654,151.8,4.5,,,,,,,,,
31/03/2014 09:00,62.2,18.5,0.0,6.2,19.8,417.8,4062,6.6,,,,,,,,,,,,,,,,,,
31/03/2014 07:00,,,,,,,,,,,,,,,,,,21.2,8.6,0.0,1.5,5.5,286.5,1482,153.0,3.5
31/03/2014 03:00,,,,,,,,,46.6,20.3,0.2,5.8,23.3,453.5,3643,153.1,4.7,,,,,,,,,
31/03/2014 01:00,61.2,17.5,0.0,6.5,25.1,414.8,4063,6.6,,,,,,,,,,,,,,,,,,
30/03/2014 23:00,,,,,,,,,,,,,,,,,,21.5,8.0,0.0,1.8,5.8,287.6,1460,150.8,3.5
30/03/2014 19:00,,,,,,,,,46.5,18.1,0.2,5.8,27.1,453.3,3634,153.5,4.5,,,,,,,,,
30/03/2014 17:00,62.7,18.4,0.0,6.9,23.3,424.0,4115,6.3,,,,,,,,,,,,,,,,,,
30/03/2014 15:00,,,,,,,,,,,,,,,,,,20.9,6.2,0.3,1.6,7.9,283.1,1406,154.7,3.4
30/03/2014 11:00,,,,,,,,,47.1,19.1,0.4,5.4,25.7,454.8,3641,148.3,4.5,,,,,,,,,
30/03/2014 09:00,62.2,18.0,0.1,6.3,20.9,416.8,4033,6.4,,,,,,,,,,,,,,,,,,
30/03/2014 07:00,,,,,,,,,,,,,,,,,,20.9,8.9,0.3,1.8,5.3,284.3,1470,150.5,3.4
30/03/2014 03:00,,,,,,,,,47.5,20.9,0.2,4.9,21.4,454.8,3608,147.8,4.5,,,,,,,,,
30/03/2014 00:00,61.5,19.4,0.0,6.7,20.8,413.8,4011,6.4,,,,,,,,,,,,,,,,,,
29/03/2014 22:00,,,,,,,,,,,,,,,,,,21.1,7.8,0.1,1.7,7.1,284.8,1486,148.3,3.4
29/03/2014 18:00,,,,,,,,,46.8,19.6,0.1,5.5,23.7,453.9,3633,154.5,4.5,,,,,,,,,
29/03/2014 16:00,61.2,17.6,0.1,6.9,24.0,414.7,4024,6.3,,,,,,,,,,,,,,,,,,
29/03/2014 14:00,,,,,,,,,,,,,,,,,,21.2,7.1,0.2,1.7,6.4,284.5,1421,150.5,3.4
29/03/2014 10:00,,,,,,,,,47.2,18.4,0.2,5.5,25.6,454.0,3614,152.7,4.5,,,,,,,,,
29/03/2014 08:00,62.1,18.4,0.1,7.0,23.0,415.2,4008,6.5,,,,,,,,,,,,,,,,,,
29/03/2014 06:00,,,,,,,,,,,,,,,,,,21.2,8.2,0.0,1.9,6.4,284.7,1488,147.4,3.5
29/03/2014 02:00,,,,,,,,,46.8,18.8,0.1,5.3,25.0,451.5,3596,152.4,4.7,,,,,,,,,
29/03/2014 00:00,61.9,19.6,0.0,6.3,20.4,414.1,4009,6.6,,,,,,,,,,,,,,,,,,
28/03/2014 22:00,,,,,,,,,,,,,,,,,,21.2,7.5,0.1,1.8,7.3,284.9,1498,153.7,3.5
28/03/2014 18:00,,,,,,,,,46.9,18.9,0.1,5.6,25.3,451.2,3598,148.5,4.6,,,,,,,,,
28/03/2014 16:00,61.5,17.6,0.0,6.3,22.9,412.6,3996,6.5,,,,,,,,,,,,,,,,,,
28/03/2014 14:00,,,,,,,,,,,,,,,,,,21.4,8.4,0.3,2.0,4.1,284.8,1467,145.6,3.4
28/03/2014 10:00,,,,,,,,,47.0,18.9,0.4,5.5,26.7,451.0,3594,156.0,4.6,,,,,,,,,
28/03/2014 08:00,62.1,18.7,0.0,6.0,20.6,412.9,3985,6.5,,,,,,,,,,,,,,,,,,
28/03/2014 06:00,,,,,,,,,,,,,,,,,,21.4,7.0,0.1,2.0,8.5,285.5,1540,150.0,3.5
28/03/2014 02:00,,,,,,,,,47.1,18.7,0.2,5.1,25.0,448.5,3591,153.5,4.6,,,,,,,,,
28/03/2014 00:00,62.6,19.4,0.0,6.2,20.6,412.7,3979,6.6,,,,,,,,,,,,,,,,,,
27/03/2014 22:00,,,,,,,,,,,,,,,,,,21.6,8.1,0.0,2.1,6.6,285.6,1503,154.0,3.5
27/03/2014 18:00,,,,,,,,,47.9,19.0,0.1,5.7,23.1,450.9,3593,154.0,4.6,,,,,,,,,
27/03/2014 16:00,62.7,16.9,0.1,5.9,26.0,411.7,3979,6.6,,,,,,,,,,,,,,,,,,
27/03/2014 14:00,,,,,,,,,,,,,,,,,,21.4,8.8,0.0,1.5,3.8,282.8,1444,148.2,3.4
27/03/2014 10:00,,,,,,,,,48.0,19.4,0.0,5.1,23.5,450.3,3586,149.9,4.7,,,,,,,,,
27/03/2014 08:00,62.6,17.7,0.0,6.5,22.9,410.8,3971,6.7,,,,,,,,,,,,,,,,,,
27/03/2014 06:00,,,,,,,,,,,,,,,,,,21.8,8.8,0.2,1.8,5.7,286.9,1539,151.4,3.5
27/03/2014 02:00,,,,,,,,,47.7,19.1,0.1,4.8,24.9,449.7,3585,143.6,4.7,,,,,,,,,
27/03/2014 00:00,63.8,17.7,0.0,6.5,23.4,414.7,3988,6.6,,,,,,,,,,,,,,,,,,
26/03/2014 22:00,,,,,,,,,,,,,,,,,,21.7,7.1,0.1,2.1,7.8,285.0,1510,156.6,3.5
26/03/2014 18:00,,,,,,,,,48.2,18.7,0.0,5.7,22.7,449.0,3586,152.7,4.6,,,,,,,,,
26/03/2014 16:00,62.6,18.0,0.0,6.2,22.5,410.2,3981,6.6,,,,,,,,,,,,,,,,,,
26/03/2014 14:00,,,,,,,,,,,,,,,,,,20.9,7.8,0.0,2.0,7.4,282.1,1469,151.7,3.4
26/03/2014 10:00,,,,,,,,,47.6,19.6,0.0,5.4,22.7,450.7,3599,151.8,4.7,,,,,,,,,
26/03/2014 08:00,62.0,19.1,0.0,6.2,19.4,411.5,3993,6.9,,,,,,,,,,,,,,,,,,
26/03/2014 06:00,,,,,,,,,,,,,,,,,,21.3,8.0,0.1,1.7,7.9,286.4,1556,154.4,3.6
26/03/2014 02:00,,,,,,,,,46.9,18.3,0.0,5.4,26.1,451.4,3615,157.8,4.7,,,,,,,,,
26/03/2014 00:00,61.5,18.6,0.0,6.2,21.7,413.4,3999,6.8,,,,,,,,,,,,,,,,,,
25/03/2014 22:00,,,,,,,,,,,,,,,,,,21.0,8.5,0.1,1.7,6.1,283.8,1512,151.5,3.5
25/03/2014 18:00,,,,,,,,,47.2,19.3,0.2,5.3,24.1,454.1,3609,149.2,4.6,,,,,,,,,
25/03/2014 16:00,61.7,19.9,0.1,5.7,19.9,414.9,4000,6.6,,,,,,,,,,,,,,,,,,
25/03/2014 14:00,,,,,,,,,,,,,,,,,,20.7,7.1,0.1,2.1,7.9,282.6,1484,155.8,3.5
25/03/2014 10:00,,,,,,,,,46.7,20.4,0.1,5.4,23.5,451.1,3617,150.7,4.6,,,,,,,,,
25/03/2014 08:00,62.2,18.5,0.0,6.3,22.4,414.4,4004,6.7,,,,,,,,,,,,,,,,,,
25/03/2014 06:00,,,,,,,,,,,,,,,,,,21.6,6.8,0.1,2.0,9.0,286.0,1520,150.5,3.5
25/03/2014 02:00,,,,,,,,,47.4,18.1,0.1,5.5,26.4,449.8,3597,145.9,4.8,,,,,,,,,
25/03/2014 00:00,62.8,17.9,0.0,6.5,20.5,412.2,3985,6.7,,,,,,,,,,,,,,,,,,
24/03/2014 22:00,,,,,,,,,,,,,,,,,,21.3,8.3,0.0,1.6,6.2,282.7,1479,146.8,3.5
24/03/2014 18:00,,,,,,,,,48.0,19.0,0.0,5.4,24.5,448.7,3586,150.5,4.7,,,,,,,,,
24/03/2014 16:00,63.4,18.0,0.1,6.7,22.2,411.5,3980,6.5,,,,,,,,,,,,,,,,,,
24/03/2014 14:00,,,,,,,,,,,,,,,,,,20.5,7.7,0.0,1.9,6.2,278.5,1435,150.3,3.4
24/03/2014 10:00,,,,,,,,,47.3,18.2,0.0,5.3,23.6,447.0,3585,147.2,4.7,,,,,,,,,
24/03/2014 08:00,62.5,18.4,0.0,6.6,21.5,408.6,3946,6.8,,,,,,,,,,,,,,,,,,
24/03/2014 06:00,,,,,,,,,,,,,,,,,,21.8,8.1,0.0,1.7,7.7,287.4,1591,149.6,3.6
24/03/2014 02:00,,,,,,,,,47.3,19.1,0.0,5.5,24.8,447.8,3592,154.9,4.8,,,,,,,,,
24/03/2014 00:00,62.0,18.2,0.0,6.3,20.9,409.4,3963,6.9,,,,,,,,,,,,,,,,,,
23/03/2014 22:00,,,,,,,,,,,,,,,,,,21.3,7.9,0.0,1.9,6.9,283.8,1484,151.0,3.5
23/03/2014 18:00,,,,,,,,,46.8,19.2,0.0,5.1,23.4,449.3,3581,150.0,4.7,,,,,,,,,
23/03/2014 16:00,61.6,18.5,0.2,6.1,22.6,412.2,3977,6.6,,,,,,,,,,,,,,,,,,
23/03/2014 14:00,,,,,,,,,,,,,,,,,,20.6,6.9,0.0,1.8,7.4,281.6,1461,153.5,3.5
23/03/2014 10:00,,,,,,,,,47.0,17.8,0.0,5.1,25.0,452.3,3593,148.3,4.6,,,,,,,,,
23/03/2014 08:00,60.9,17.7,0.0,6.3,22.9,411.8,3972,6.7,,,,,,,,,,,,,,,,,,
23/03/2014 06:00,,,,,,,,,,,,,,,,,,20.6,8.4,0.1,1.7,5.6,283.1,1482,154.5,3.4
23/03/2014 02:00,,,,,,,,,46.1,19.0,0.3,5.7,23.9,449.6,3584,149.8,4.7,,,,,,,,,
23/03/2014 00:00,61.8,17.9,0.1,6.0,23.9,419.5,4021,6.6,,,,,,,,,,,,,,,,,,
22/03/2014 22:00,,,,,,,,,,,,,,,,,,20.6,7.9,0.1,2.1,6.7,282.7,1473,155.8,3.4
22/03/2014 18:00,,,,,,,,,46.3,19.0,0.0,5.6,23.3,450.8,3578,153.6,4.6,,,,,,,,,
22/03/2014 16:00,60.7,17.9,0.1,6.1,22.3,413.1,3971,6.5,,,,,,,,,,,,,,,,,,
22/03/2014 14:00,,,,,,,,,,,,,,,,,,20.5,7.1,0.0,2.1,6.7,282.2,1473,151.1,3.5
22/03/2014 10:00,,,,,,,,,46.3,19.4,0.0,5.0,22.5,449.0,3565,156.5,4.6,,,,,,,,,
22/03/2014 08:00,60.5,17.7,0.0,6.5,21.7,410.8,3962,6.7,,,,,,,,,,,,,,,,,,
22/03/2014 06:00,,,,,,,,,,,,,,,,,,20.6,7.4,0.0,1.8,6.1,283.1,1504,148.9,3.5
22/03/2014 02:00,,,,,,,,,46.4,18.3,0.2,5.6,26.0,454.2,3606,149.6,4.7,,,,,,,,,
22/03/2014 00:00,60.4,17.2,0.0,6.3,24.5,413.2,3959,6.9,,,,,,,,,,,,,,,,,,
21/03/2014 22:00,,,,,,,,,,,,,,,,,,20.5,8.2,0.0,1.9,7.0,284.1,1498,151.4,3.5
21/03/2014 18:00,,,,,,,,,46.0,17.8,0.2,5.5,23.9,450.3,3578,153.5,4.7,,,,,,,,,
21/03/2014 16:00,60.5,17.7,0.0,6.6,22.5,413.7,3963,6.5,,,,,,,,,,,,,,,,,,
21/03/2014 14:00,,,,,,,,,,,,,,,,,,20.1,7.7,0.1,1.6,6.7,279.9,1421,141.7,3.4
21/03/2014 10:00,,,,,,,,,45.8,17.5,0.0,5.3,25.9,449.8,3578,146.0,4.6,,,,,,,,,
21/03/2014 08:00,60.7,19.3,0.3,7.0,20.3,414.4,3963,6.6,,,,,,,,,,,,,,,,,,
21/03/2014 06:00,,,,,,,,,,,,,,,,,,19.9,7.4,0.1,1.6,6.8,280.2,1457,151.1,3.4
21/03/2014 02:00,,,,,,,,,45.2,19.1,0.0,5.4,22.1,448.6,3563,160.5,4.7,,,,,,,,,
21/03/2014 00:00,58.8,17.6,0.0,6.2,22.7,409.3,3951,6.6,,,,,,,,,,,,,,,,,,
20/03/2014 22:00,,,,,,,,,,,,,,,,,,19.7,6.9,0.2,1.9,8.0,281.2,1462,155.0,3.5
20/03/2014 18:00,,,,,,,,,44.6,19.1,0.3,5.1,24.4,450.0,3587,152.2,4.6,,,,,,,,,
20/03/2014 16:00,59.2,17.0,0.0,6.7,24.2,413.7,3959,6.7,,,,,,,,,,,,,,,,,,
20/03/2014 14:00,,,,,,,,,,,,,,,,,,20.1,7.4,0.1,2.4,7.5,281.2,1446,150.0,3.5
20/03/2014 10:00,,,,,,,,,44.8,18.0,0.0,5.9,23.9,449.2,3588,156.6,4.6,,,,,,,,,
20/03/2014 08:00,60.3,17.1,0.0,6.5,23.5,420.1,4028,6.6,,,,,,,,,,,,,,,,,,
20/03/2014 06:00,,,,,,,,,,,,,,,,,,19.6,6.7,0.1,2.0,7.3,279.8,1453,150.7,3.5
20/03/2014 02:00,,,,,,,,,45.3,18.6,0.3,5.6,23.8,451.6,3575,152.1,4.7,,,,,,,,,
20/03/2014 00:00,59.4,18.0,0.1,6.2,24.1,417.3,4009,6.6,,,,,,,,,,,,,,,,,,
19/03/2014 22:00,,,,,,,,,,,,,,,,,,19.5,7.2,0.0,2.0,6.4,278.4,1423,152.0,3.4
19/03/2014 18:00,,,,,,,,,44.5,19.0,0.3,5.3,24.9,448.8,3562,156.7,4.6,,,,,,,,,
19/03/2014 16:00,57.8,18.7,0.0,6.3,23.8,409.4,3952,6.5,,,,,,,,,,,,,,,,,,
19/03/2014 14:00,,,,,,,,,,,,,,,,,,19.4,6.1,0.2,2.2,7.0,277.1,1404,150.2,3.4
19/03/2014 10:00,,,,,,,,,44.6,18.9,0.3,5.4,22.5,448.3,3564,148.9,4.6,,,,,,,,,
19/03/2014 08:00,58.0,18.4,0.1,5.9,20.5,409.2,3941,6.5,,,,,,,,,,,,,,,,,,
19/03/2014 06:00,,,,,,,,,,,,,,,,,,19.5,7.1,0.2,1.7,6.8,278.0,1433,145.6,3.4
19/03/2014 02:00,,,,,,,,,45.0,18.0,0.2,5.3,25.9,450.0,3571,148.9,4.7,,,,,,,,,
19/03/2014 00:00,58.8,16.6,0.0,6.2,22.5,411.2,3944,6.7,,,,,,,,,,,,,,,,,,
18/03/2014 22:00,,,,,,,,,,,,,,,,,,19.3,7.3,0.1,2.0,7.4,277.1,1410,153.5,3.4
18/03/2014 18:00,,,,,,,,,44.4,18.5,0.3,4.9,26.6,448.0,3554,148.4,4.6,,,,,,,,,
18/03/2014 16:00,57.6,17.2,0.1,6.6,24.5,408.9,3934,6.5,,,,,,,,,,,,,,,,,,
18/03/2014 14:00,,,,,,,,,,,,,,,,,,19.6,7.9,0.4,2.0,7.4,279.1,1419,155.8,3.4
18/03/2014 10:00,,,,,,,,,44.3,18.4,0.3,5.3,25.0,447.4,3551,159.2,4.8,,,,,,,,,
18/03/2014 08:00,57.9,17.3,0.0,6.3,22.5,409.2,3943,6.8,,,,,,,,,,,,,,,,,,
18/03/2014 06:00,,,,,,,,,,,,,,,,,,19.8,6.7,0.0,1.1,7.1,279.4,1420,154.1,3.4
18/03/2014 02:00,,,,,,,,,44.4,20.0,0.2,5.5,23.6,447.7,3558,150.1,4.7,,,,,,,,,
18/03/2014 00:00,57.7,18.9,0.1,6.8,20.5,408.3,3927,6.8,,,,,,,,,,,,,,,,,,
17/03/2014 22:00,,,,,,,,,,,,,,,,,,20.3,7.3,0.3,1.6,6.5,281.5,1420,153.3,3.4
17/03/2014 18:00,,,,,,,,,44.4,17.4,0.1,5.3,25.3,446.7,3547,154.4,4.7,,,,,,,,,
17/03/2014 16:00,57.7,16.6,0.0,5.8,25.5,407.2,3923,6.6,,,,,,,,,,,,,,,,,,
17/03/2014 14:00,,,,,,,,,,,,,,,,,,19.6,6.5,0.2,2.5,7.4,277.9,1403,147.5,3.4
17/03/2014 10:00,,,,,,,,,44.2,18.6,0.1,5.4,24.8,446.0,3545,150.7,4.6,,,,,,,,,
17/03/2014 08:00,58.7,19.1,0.0,5.8,20.0,411.3,3925,6.6,,,,,,,,,,,,,,,,,,
17/03/2014 06:00,,,,,,,,,,,,,,,,,,19.3,7.5,0.0,2.0,6.6,276.2,1424,152.5,3.4
17/03/2014 02:00,,,,,,,,,44.3,18.9,0.4,5.1,21.7,446.1,3529,159.9,4.6,,,,,,,,,
17/03/2014 00:00,57.4,16.6,0.2,6.4,24.2,406.8,3902,6.6,,,,,,,,,,,,,,,,,,
16/03/2014 22:00,,,,,,,,,,,,,,,,,,19.2,8.5,0.2,2.1,5.6,275.2,1412,153.2,3.4
16/03/2014 18:00,,,,,,,,,44.0,18.6,0.3,5.5,24.7,445.1,3520,145.2,4.5,,,,,,,,,
16/03/2014 16:00,58.1,17.7,0.0,6.8,23.3,409.1,3916,6.4,,,,,,,,,,,,,,,,,,
16/03/2014 14:00,,,,,,,,,,,,,,,,,,19.5,6.1,0.3,1.9,8.9,276.9,1412,153.6,3.3
16/03/2014 10:00,,,,,,,,,44.7,17.1,0.2,5.7,28.9,446.7,3528,152.6,4.6,,,,,,,,,
16/03/2014 08:00,58.0,17.1,0.2,6.8,23.6,407.8,3907,6.5,,,,,,,,,,,,,,,,,,
16/03/2014 06:00,,,,,,,,,,,,,,,,,,19.9,7.4,0.1,1.8,7.3,278.6,1415,154.5,3.4
16/03/2014 02:00,,,,,,,,,44.2,18.5,0.0,6.0,26.1,445.8,3530,149.5,4.5,,,,,,,,,
16/03/2014 00:00,57.6,16.9,0.2,6.9,23.7,407.6,3912,6.5,,,,,,,,,,,,,,,,,,
15/03/2014 22:00,,,,,,,,,,,,,,,,,,19.7,7.8,0.3,1.7,9.0,276.9,1408,151.6,3.4
15/03/2014 18:00,,,,,,,,,44.4,18.3,0.3,5.3,24.7,445.1,3516,154.7,4.4,,,,,,,,,
15/03/2014 16:00,57.7,18.7,0.5,6.7,22.1,407.0,3905,6.3,,,,,,,,,,,,,,,,,,
15/03/2014 14:00,,,,,,,,,,,,,,,,,,19.7,6.8,0.1,1.9,7.8,276.7,1414,151.9,3.3
15/03/2014 10:00,,,,,,,,,44.3,19.8,0.2,5.1,24.6,443.8,3519,150.8,4.4,,,,,,,,,
15/03/2014 08:00,58.3,17.8,0.1,6.7,22.6,407.6,3900,6.2,,,,,,,,,,,,,,,,,,
15/03/2014 06:00,,,,,,,,,,,,,,,,,,19.7,8.3,0.2,1.2,5.5,277.2,1414,157.7,3.3
15/03/2014 02:00,,,,,,,,,44.9,19.9,0.1,5.2,23.0,447.4,3527,156.6,4.5,,,,,,,,,
15/03/2014 00:00,57.8,18.9,0.1,6.7,21.1,405.9,3893,6.4,,,,,,,,,,,,,,,,,,
14/03/2014 22:00,,,,,,,,,,,,,,,,,,19.3,7.9,0.2,2.3,6.1,274.4,1407,150.0,3.4
14/03/2014 18:00,,,,,,,,,44.3,19.5,0.2,5.2,22.4,443.3,3522,155.7,4.6,,,,,,,,,
14/03/2014 16:00,58.4,18.6,0.2,6.1,19.7,407.2,3895,6.5,,,,,,,,,,,,,,,,,,
14/03/2014 14:00,,,,,,,,,,,,,,,,,,19.9,8.2,0.1,1.7,5.7,276.7,1420,150.7,3.4
14/03/2014 10:00,,,,,,,,,44.8,19.2,0.2,5.1,23.2,443.2,3515,154.4,4.6,,,,,,,,,
14/03/2014 08:00,59.1,17.7,0.0,6.4,21.5,406.5,3903,6.7,,,,,,,,,,,,,,,,,,
14/03/2014 06:00,,,,,,,,,,,,,,,,,,19.9,7.6,0.2,1.6,7.0,277.4,1474,151.3,3.6
14/03/2014 02:00,,,,,,,,,44.9,17.9,0.2,5.7,23.5,442.9,3519,144.2,4.7,,,,,,,,,
14/03/2014 00:00,59.2,18.8,0.0,5.6,20.6,410.2,3932,6.7,,,,,,,,,,,,,,,,,,
13/03/2014 22:00,,,,,,,,,,,,,,,,,,20.4,7.6,0.2,1.6,7.7,279.7,1486,148.3,3.6
13/03/2014 18:00,,,,,,,,,44.7,19.1,0.1,5.3,21.6,441.6,3518,155.5,4.6,,,,,,,,,
13/03/2014 16:00,58.4,19.0,0.1,5.9,19.2,404.9,3887,6.6,,,,,,,,,,,,,,,,,,
13/03/2014 14:00,,,,,,,,,,,,,,,,,,19.6,8.0,0.2,2.0,5.8,275.2,1440,151.3,3.5
13/03/2014 10:00,,,,,,,,,44.6,18.5,0.0,5.3,24.7,441.0,3507,149.5,4.6,,,,,,,,,
13/03/2014 08:00,59.2,18.8,0.0,6.4,20.1,405.1,3874,6.8,,,,,,,,,,,,,,,,,,
13/03/2014 06:00,,,,,,,,,,,,,,,,,,19.9,7.7,0.0,1.5,7.5,277.2,1478,153.2,3.7
13/03/2014 02:00,,,,,,,,,45.6,18.1,0.0,5.3,26.3,442.3,3509,156.4,4.8,,,,,,,,,
13/03/2014 00:00,41.5,19.4,0.0,6.3,18.3,410.1,3925,6.9,,,,,,,,,,,,,,,,,,
12/03/2014 22:00,,,,,,,,,,,,,,,,,,20.0,7.7,0.1,1.9,5.3,276.5,1464,155.6,3.6
12/03/2014 18:00,,,,,,,,,46.0,17.2,0.2,5.4,27.0,442.9,3502,156.3,4.7,,,,,,,,,
12/03/2014 16:00,59.9,18.4,0.0,6.6,19.9,405.3,3892,6.5,,,,,,,,,,,,,,,,,,
12/03/2014 14:00,,,,,,,,,,,,,,,,,,19.9,8.1,0.0,1.5,5.7,272.2,1386,148.5,3.5
12/03/2014 10:00,,,,,,,,,47.1,19.2,0.0,5.6,21.0,442.6,3487,153.7,4.5,,,,,,,,,
12/03/2014 08:00,61.6,16.7,0.0,6.3,22.6,403.5,3867,6.7,,,,,,,,,,,,,,,,,,
12/03/2014 06:00,,,,,,,,,,,,,,,,,,20.7,8.0,0.0,1.9,7.0,277.2,1486,151.8,3.6
12/03/2014 02:00,,,,,,,,,46.4,18.2,0.0,5.5,23.3,439.3,3481,155.7,4.6,,,,,,,,,
12/03/2014 00:00,60.2,16.8,0.0,6.3,22.8,401.7,3836,6.6,,,,,,,,,,,,,,,,,,
11/03/2014 22:00,,,,,,,,,,,,,,,,,,19.9,7.5,0.0,2.0,8.0,274.3,1434,151.6,3.5
11/03/2014 18:00,,,,,,,,,45.6,17.9,0.3,5.5,25.3,439.8,3489,148.2,4.4,,,,,,,,,
11/03/2014 16:00,60.3,18.4,0.0,5.9,21.6,402.1,3853,6.2,,,,,,,,,,,,,,,,,,
11/03/2014 14:00,,,,,,,,,,,,,,,,,,20.0,6.3,0.0,1.8,7.6,273.1,1379,152.6,3.4
11/03/2014 10:00,,,,,,,,,46.0,19.0,0.0,4.6,24.1,440.4,3483,144.9,4.5,,,,,,,,,
11/03/2014 08:00,60.0,17.6,0.0,6.5,21.7,401.4,3835,6.7,,,,,,,,,,,,,,,,,,
11/03/2014 06:00,,,,,,,,,,,,,,,,,,20.1,7.8,0.0,1.7,6.5,277.0,1502,153.0,3.6
11/03/2014 02:00,,,,,,,,,45.4,18.4,0.1,5.2,22.2,439.8,3478,150.1,4.7,,,,,,,,,
11/03/2014 00:00,58.7,16.5,0.1,5.9,23.2,402.0,3831,6.7,,,,,,,,,,,,,,,,,,
10/03/2014 22:00,,,,,,,,,,,,,,,,,,19.6,7.6,0.0,1.8,7.0,275.3,1445,155.1,3.6
10/03/2014 18:00,,,,,,,,,44.6,18.9,0.0,5.7,23.6,442.5,3484,146.3,4.4,,,,,,,,,
10/03/2014 16:00,59.0,16.9,0.1,6.2,24.4,410.0,3894,6.3,,,,,,,,,,,,,,,,,,
10/03/2014 14:00,,,,,,,,,,,,,,,,,,19.0,7.1,0.0,2.2,6.4,271.9,1389,151.8,3.4
10/03/2014 10:00,,,,,,,,,44.5,19.5,0.1,5.5,22.0,441.9,3470,157.0,4.5,,,,,,,,,
10/03/2014 08:00,57.5,17.7,0.2,6.3,20.4,403.0,3847,6.6,,,,,,,,,,,,,,,,,,
10/03/2014 06:00,,,,,,,,,,,,,,,,,,19.6,8.3,0.0,1.7,5.6,276.8,1433,159.5,3.5
10/03/2014 02:00,,,,,,,,,43.9,17.0,0.1,5.0,24.8,442.9,3495,153.1,4.5,,,,,,,,,
10/03/2014 00:00,57.2,17.5,0.1,6.3,21.1,405.9,3852,6.5,,,,,,,,,,,,,,,,,,
09/03/2014 22:00,,,,,,,,,,,,,,,,,,19.4,7.3,0.2,2.2,5.9,277.2,1375,143.9,3.4
09/03/2014 18:00,,,,,,,,,43.8,19.6,0.3,5.0,22.6,442.5,3480,152.6,4.4,,,,,,,,,
09/03/2014 16:00,57.3,17.2,0.1,6.6,23.3,405.4,3856,6.3,,,,,,,,,,,,,,,,,,
09/03/2014 14:00,,,,,,,,,,,,,,,,,,19.0,7.0,0.3,1.7,8.6,271.1,1336,150.2,3.3
09/03/2014 10:00,,,,,,,,,44.4,18.2,0.3,5.2,22.1,442.9,3485,151.4,4.4,,,,,,,,,
09/03/2014 08:00,58.2,17.9,0.0,6.3,19.7,406.0,3851,6.4,,,,,,,,,,,,,,,,,,
09/03/2014 06:00,,,,,,,,,,,,,,,,,,19.2,7.1,0.3,2.1,6.5,273.2,1390,150.6,3.4
09/03/2014 02:00,,,,,,,,,44.2,18.4,0.2,5.6,23.1,441.6,3469,149.7,4.5,,,,,,,,,
09/03/2014 00:00,57.1,17.8,0.1,5.9,19.6,402.5,3832,6.4,,,,,,,,,,,,,,,,,,
08/03/2014 22:00,,,,,,,,,,,,,,,,,,18.8,7.7,0.0,1.3,6.5,271.7,1366,154.7,3.4
08/03/2014 18:00,,,,,,,,,43.7,17.6,0.2,5.4,26.8,441.5,3466,151.9,4.5,,,,,,,,,
08/03/2014 16:00,57.1,16.1,0.0,6.8,24.5,405.3,3864,6.3,,,,,,,,,,,,,,,,,,
08/03/2014 14:00,,,,,,,,,,,,,,,,,,19.1,6.8,0.1,1.9,7.5,271.9,1355,156.3,3.4
08/03/2014 10:00,,,,,,,,,44.3,18.1,0.1,5.7,25.8,442.2,3464,148.6,4.5,,,,,,,,,
08/03/2014 08:00,58.0,18.1,0.1,6.1,20.1,404.9,3822,6.5,,,,,,,,,,,,,,,,,,
08/03/2014 06:00,,,,,,,,,,,,,,,,,,19.5,7.1,0.1,1.8,7.2,274.6,1421,155.9,3.4
08/03/2014 02:00,,,,,,,,,44.5,18.7,0.1,5.1,22.7,441.0,3450,150.0,4.6,,,,,,,,,
08/03/2014 00:00,58.0,17.5,0.0,6.2,22.2,404.4,3813,6.5,,,,,,,,,,,,,,,,,,
07/03/2014 22:00,,,,,,,,,,,,,,,,,,19.6,7.6,0.2,1.8,7.6,276.6,1438,148.7,3.4
07/03/2014 18:00,,,,,,,,,44.2,18.1,0.1,4.9,25.0,441.6,3455,160.7,4.5,,,,,,,,,
07/03/2014 16:00,57.1,16.1,0.0,6.1,22.2,403.6,3820,6.3,,,,,,,,,,,,,,,,,,
07/03/2014 14:00,,,,,,,,,,,,,,,,,,18.8,5.4,0.0,2.0,9.6,273.3,1378,152.0,3.3
07/03/2014 10:00,,,,,,,,,43.0,19.2,0.2,5.7,22.0,441.5,3459,152.5,4.5,,,,,,,,,
07/03/2014 08:00,56.1,17.7,0.3,6.2,22.0,405.1,3820,6.3,,,,,,,,,,,,,,,,,,
07/03/2014 06:00,,,,,,,,,,,,,,,,,,18.8,7.7,0.4,1.2,7.4,273.2,1376,152.6,3.4
07/03/2014 02:00,,,,,,,,,43.4,19.1,0.4,5.7,22.4,442.7,3460,153.5,4.4,,,,,,,,,
07/03/2014 00:00,57.5,17.4,0.1,6.7,21.8,409.0,3827,6.1,,,,,,,,,,,,,,,,,,
06/03/2014 22:00,,,,,,,,,,,,,,,,,,18.6,7.6,0.4,2.1,6.6,270.6,1346,156.5,3.3
06/03/2014 18:00,,,,,,,,,43.3,20.1,0.2,5.2,19.5,441.8,3469,148.6,4.3,,,,,,,,,
06/03/2014 16:00,56.7,18.0,0.3,5.9,20.7,405.4,3807,6.2,,,,,,,,,,,,,,,,,,
06/03/2014 14:00,,,,,,,,,,,,,,,,,,18.8,7.9,0.4,1.9,4.2,271.2,1360,153.7,3.3
06/03/2014 10:00,,,,,,,,,43.7,18.5,0.2,5.1,23.8,441.4,3457,159.6,4.5,,,,,,,,,
06/03/2014 08:00,57.7,18.5,0.1,5.5,18.9,406.4,3820,6.4,,,,,,,,,,,,,,,,,,
06/03/2014 06:00,,,,,,,,,,,,,,,,,,19.1,8.2,0.2,1.3,4.8,273.1,1404,158.6,3.4
06/03/2014 02:00,,,,,,,,,44.2,17.8,0.2,5.4,26.4,441.2,3442,148.3,4.5,,,,,,,,,
06/03/2014 00:00,56.9,19.3,0.1,5.9,17.0,402.3,3808,6.3,,,,,,,,,,,,,,,,,,
05/03/2014 22:00,,,,,,,,,,,,,,,,,,18.9,9.0,0.0,1.8,1.9,270.8,1354,150.3,3.4
05/03/2014 18:00,,,,,,,,,43.9,18.7,0.0,5.5,22.8,440.0,3438,145.1,4.5,,,,,,,,,
05/03/2014 16:00,57.2,18.6,0.1,6.0,22.1,402.9,3811,6.3,,,,,,,,,,,,,,,,,,
05/03/2014 14:00,,,,,,,,,,,,,,,,,,19.0,6.3,0.0,1.7,6.7,270.2,1322,151.9,3.4
05/03/2014 10:00,,,,,,,,,44.2,18.2,0.2,5.2,24.9,441.1,3446,153.4,4.5,,,,,,,,,
05/03/2014 08:00,57.7,17.8,0.1,6.1,20.4,405.9,3817,6.4,,,,,,,,,,,,,,,,,,
05/03/2014 06:00,,,,,,,,,,,,,,,,,,19.4,8.1,0.0,1.8,6.4,273.8,1391,149.4,3.4
05/03/2014 02:00,,,,,,,,,44.1,18.6,0.1,5.3,23.3,440.8,3438,149.1,4.5,,,,,,,,,
05/03/2014 00:00,57.7,17.8,0.0,6.3,22.2,405.1,3803,6.4,,,,,,,,,,,,,,,,,,
04/03/2014 22:00,,,,,,,,,,,,,,,,,,19.4,7.1,0.3,1.8,7.7,273.9,1389,155.7,3.5
04/03/2014 18:00,,,,,,,,,44.4,19.0,0.3,5.5,22.1,442.4,3439,153.0,4.5,,,,,,,,,
04/03/2014 16:00,57.9,17.2,0.2,6.3,23.5,406.0,3797,6.4,,,,,,,,,,,,,,,,,,
04/03/2014 14:00,,,,,,,,,,,,,,,,,,18.9,7.9,0.2,1.1,7.7,270.8,1351,150.8,3.4
04/03/2014 10:00,,,,,,,,,44.4,18.9,0.0,5.0,23.0,441.6,3425,159.5,4.6,,,,,,,,,
04/03/2014 08:00,57.8,17.3,0.0,6.2,23.0,404.2,3787,6.5,,,,,,,,,,,,,,,,,,
04/03/2014 06:00,,,,,,,,,,,,,,,,,,19.3,7.8,0.1,1.8,6.1,272.6,1380,147.3,3.5
04/03/2014 02:00,,,,,,,,,44.3,18.2,0.2,5.4,21.8,440.0,3437,146.5,4.7,,,,,,,,,
04/03/2014 00:00,58.2,17.5,0.1,6.0,21.0,405.3,3791,6.5,,,,,,,,,,,,,,,,,,
