Timestamp,RED PHASE: Hydrogen (ppm),RED PHASE: Methane (ppm),RED PHASE: Acetylene (ppm),RED PHASE: Ethylene (ppm),RED PHASE: Ethane (ppm),RED PHASE: Carbon Monoxide (ppm),RED PHASE: Carbon Dioxide (ppm),RED PHASE: Water (ppm),YELLOW PHASE: Hydrogen (ppm),YELLOW PHASE: Methane (ppm),YELLOW PHASE: Acetylene (ppm),YELLOW PHASE: Ethylene (ppm),YELLOW PHASE: Ethane (ppm),YELLOW PHASE: Carbon Monoxide (ppm),YELLOW PHASE: Carbon Dioxide (ppm),YELLOW PHASE: Oxygen (ppm),YELLOW PHASE: Water (ppm),BLUE PHASE: Hydrogen (ppm),BLUE PHASE: Methane (ppm),BLUE PHASE: Acetylene (ppm),BLUE PHASE: Ethylene (ppm),BLUE PHASE: Ethane (ppm),BLUE PHASE: Carbon Monoxide (ppm),BLUE PHASE: Carbon Dioxide (ppm),BLUE PHASE: Oxygen (ppm),BLUE PHASE: Water (ppm)
03/03/2014 22:00,,,,,,,,,,,,,,,,,,19.4,7.6,0.0,1.9,6.7,274.2,1400,148.0,3.5
03/03/2014 18:00,,,,,,,,,45.0,19.0,0.1,5.1,22.8,448.5,3480,146.1,4.5,,,,,,,,,
03/03/2014 16:00,57.2,18.1,0.1,6.0,20.7,402.8,3787,6.4,,,,,,,,,,,,,,,,,,
03/03/2014 14:00,,,,,,,,,,,,,,,,,,19.1,7.1,0.0,1.8,6.6,272.6,1365,147.0,3.5
03/03/2014 10:00,,,,,,,,,44.4,18.1,0.3,5.6,24.4,443.2,3423,152.8,4.7,,,,,,,,,
03/03/2014 08:00,57.3,17.5,0.0,6.9,20.2,404.4,3784,6.6,,,,,,,,,,,,,,,,,,
03/03/2014 06:00,,,,,,,,,,,,,,,,,,19.5,7.1,0.0,1.5,8.0,276.0,1413,155.1,3.6
03/03/2014 02:00,,,,,,,,,43.4,18.2,0.0,5.2,24.5,441.3,3422,150.6,4.6,,,,,,,,,
03/03/2014 00:00,57.0,17.3,0.2,6.2,21.5,406.0,3772,6.5,,,,,,,,,,,,,,,,,,
02/03/2014 22:00,,,,,,,,,,,,,,,,,,18.7,7.3,0.0,1.8,8.4,272.0,1365,146.1,3.5
02/03/2014 18:00,,,,,,,,,43.2,17.6,0.2,5.0,25.1,440.8,3421,150.3,4.7,,,,,,,,,
02/03/2014 16:00,56.6,16.8,0.1,6.2,22.6,404.4,3772,6.4,,,,,,,,,,,,,,,,,,
02/03/2014 14:00,,,,,,,,,,,,,,,,,,18.8,7.4,0.1,2.0,7.1,271.7,1356,149.6,3.5
02/03/2014 10:00,,,,,,,,,43.9,17.8,0.3,5.5,23.2,441.5,3408,146.6,4.6,,,,,,,,,
02/03/2014 08:00,57.5,19.5,0.1,6.1,17.5,403.9,3758,6.4,,,,,,,,,,,,,,,,,,
02/03/2014 06:00,,,,,,,,,,,,,,,,,,19.4,6.8,0.3,1.8,8.5,273.3,1384,148.6,3.5
02/03/2014 02:00,,,,,,,,,44.2,19.4,0.1,5.0,21.3,440.2,3399,149.8,4.6,,,,,,,,,
02/03/2014 00:00,57.3,17.1,0.0,6.0,20.7,400.9,3744,6.5,,,,,,,,,,,,,,,,,,
01/03/2014 22:00,,,,,,,,,,,,,,,,,,19.5,7.6,0.1,1.8,7.2,273.5,1387,152.3,3.5
01/03/2014 18:00,,,,,,,,,44.3,17.7,0.1,5.4,24.5,438.7,3394,152.0,4.5,,,,,,,,,
01/03/2014 16:00,57.4,18.8,0.0,5.6,16.8,401.3,3750,6.3,,,,,,,,,,,,,,,,,,
01/03/2014 14:00,,,,,,,,,,,,,,,,,,19.2,7.4,0.0,2.2,7.0,271.6,1377,146.5,3.5
01/03/2014 10:00,,,,,,,,,44.4,18.3,0.1,5.5,23.0,439.5,3399,149.4,4.6,,,,,,,,,
01/03/2014 08:00,57.8,17.0,0.0,6.5,20.4,401.7,3727,6.5,,,,,,,,,,,,,,,,,,
01/03/2014 06:00,,,,,,,,,,,,,,,,,,19.5,8.4,0.2,1.9,6.6,274.3,1418,151.1,3.5
01/03/2014 02:00,,,,,,,,,44.3,18.3,0.0,4.8,23.8,440.3,3403,150.6,4.6,,,,,,,,,
01/03/2014 00:00,57.5,16.9,0.1,6.5,20.6,401.7,3752,6.4,,,,,,,,,,,,,,,,,,
28/02/2014 22:00,,,,,,,,,,,,,,,,,,19.2,7.6,0.0,1.4,7.0,272.7,1384,153.0,3.5
28/02/2014 18:00,,,,,,,,,44.0,18.9,0.0,5.1,23.3,438.7,3389,156.0,4.5,,,,,,,,,
28/02/2014 16:00,57.4,18.0,0.0,5.8,21.2,401.7,3740,6.2,,,,,,,,,,,,,,,,,,
28/02/2014 14:00,,,,,,,,,,,,,,,,,,19.1,7.2,0.0,1.8,8.0,270.8,1332,140.8,3.4
28/02/2014 10:00,,,,,,,,,44.2,18.1,0.1,5.2,22.3,438.5,3378,146.4,4.6,,,,,,,,,
28/02/2014 08:00,57.3,17.1,0.1,6.2,19.7,399.4,3714,6.6,,,,,,,,,,,,,,,,,,
28/02/2014 06:00,,,,,,,,,,,,,,,,,,19.4,7.8,0.1,1.7,6.6,274.3,1416,148.7,3.5
28/02/2014 02:00,,,,,,,,,43.9,17.9,0.0,4.9,23.4,438.4,3371,160.9,4.8,,,,,,,,,
28/02/2014 00:00,56.6,16.6,0.0,6.1,21.6,400.3,3732,6.5,,,,,,,,,,,,,,,,,,
27/02/2014 22:00,,,,,,,,,,,,,,,,,,18.9,6.6,0.1,2.0,7.8,271.3,1355,149.4,3.4
27/02/2014 18:00,,,,,,,,,43.6,17.9,0.1,5.6,22.7,440.2,3379,152.9,4.4,,,,,,,,,
27/02/2014 16:00,55.7,17.0,0.0,6.4,23.4,398.8,3708,6.1,,,,,,,,,,,,,,,,,,
27/02/2014 14:00,,,,,,,,,,,,,,,,,,18.5,6.9,0.2,1.8,7.4,268.7,1325,148.6,3.3
27/02/2014 10:00,,,,,,,,,43.2,18.2,0.0,5.2,23.9,437.9,3366,154.2,4.5,,,,,,,,,
27/02/2014 08:00,55.9,18.8,0.0,6.1,17.8,399.8,3718,6.2,,,,,,,,,,,,,,,,,,
27/02/2014 06:00,,,,,,,,,,,,,,,,,,18.7,7.7,0.3,1.8,7.2,270.1,1344,148.8,3.4
27/02/2014 02:00,,,,,,,,,43.9,19.1,0.3,5.0,23.4,438.6,3366,149.7,4.7,,,,,,,,,
27/02/2014 00:00,56.6,17.2,0.0,6.3,20.2,400.4,3723,6.2,,,,,,,,,,,,,,,,,,
26/02/2014 22:00,,,,,,,,,,,,,,,,,,19.0,7.1,0.0,1.8,7.7,272.0,1350,157.0,3.4
26/02/2014 18:00,,,,,,,,,43.3,18.7,0.2,5.7,22.4,438.2,3359,151.3,4.5,,,,,,,,,
26/02/2014 16:00,55.6,17.3,0.2,6.3,21.5,399.5,3724,6.1,,,,,,,,,,,,,,,,,,
26/02/2014 14:00,,,,,,,,,,,,,,,,,,18.6,9.0,0.3,1.9,4.0,268.7,1298,149.3,3.3
26/02/2014 10:00,,,,,,,,,43.5,18.7,0.1,5.3,22.2,439.2,3356,151.9,4.6,,,,,,,,,
26/02/2014 08:00,56.5,18.4,0.1,6.3,19.3,401.8,3715,6.2,,,,,,,,,,,,,,,,,,
26/02/2014 06:00,,,,,,,,,,,,,,,,,,18.4,7.9,0.2,1.3,5.6,267.9,1318,147.7,3.4
26/02/2014 02:00,,,,,,,,,43.2,19.7,0.2,4.2,19.2,439.0,3351,146.8,4.4,,,,,,,,,
26/02/2014 00:00,55.8,17.9,0.1,6.1,18.7,400.1,3712,6.2,,,,,,,,,,,,,,,,,,
25/02/2014 22:00,,,,,,,,,,,,,,,,,,18.2,7.1,0.1,2.3,6.6,267.6,1311,145.0,3.4
25/02/2014 18:00,,,,,,,,,43.0,18.3,0.2,4.9,24.2,437.7,3347,148.8,4.4,,,,,,,,,
25/02/2014 16:00,55.9,16.7,0.0,5.9,22.0,401.5,3705,6.0,,,,,,,,,,,,,,,,,,
25/02/2014 14:00,,,,,,,,,,,,,,,,,,18.7,6.1,0.3,1.7,9.7,269.8,1326,153.2,3.3
25/02/2014 10:00,,,,,,,,,42.8,18.2,0.0,5.3,23.4,437.5,3345,151.7,4.5,,,,,,,,,
25/02/2014 08:00,55.7,17.5,0.0,6.5,20.9,399.9,3703,6.2,,,,,,,,,,,,,,,,,,
25/02/2014 06:00,,,,,,,,,,,,,,,,,,18.4,6.5,0.2,2.4,7.1,269.7,1349,154.3,3.4
25/02/2014 02:00,,,,,,,,,42.7,17.7,0.2,5.4,24.2,438.6,3347,154.3,4.4,,,,,,,,,
25/02/2014 00:00,55.2,16.5,0.2,5.7,21.9,399.7,3702,6.1,,,,,,,,,,,,,,,,,,
24/02/2014 22:00,,,,,,,,,,,,,,,,,,18.4,7.1,0.1,1.9,6.9,268.5,1318,153.8,3.4
24/02/2014 18:00,,,,,,,,,42.5,17.3,0.2,5.2,25.6,437.0,3339,151.9,4.4,,,,,,,,,
24/02/2014 16:00,55.7,17.1,0.0,6.0,21.6,401.5,3700,6.0,,,,,,,,,,,,,,,,,,
24/02/2014 14:00,,,,,,,,,,,,,,,,,,18.0,6.9,0.1,1.0,6.8,266.3,1267,153.1,3.3
24/02/2014 10:00,,,,,,,,,42.4,18.1,0.2,5.3,23.1,437.1,3330,150.6,4.3,,,,,,,,,
24/02/2014 08:00,56.0,16.7,0.1,6.0,20.9,402.9,3681,6.0,,,,,,,,,,,,,,,,,,
24/02/2014 06:00,,,,,,,,,,,,,,,,,,18.1,7.6,0.2,1.9,6.4,268.0,1314,151.7,3.3
24/02/2014 02:00,,,,,,,,,42.4,17.1,0.0,5.3,24.5,438.3,3330,150.7,4.3,,,,,,,,,
24/02/2014 00:00,54.5,17.1,0.0,5.8,20.5,399.1,3689,5.8,,,,,,,,,,,,,,,,,,
23/02/2014 22:00,,,,,,,,,,,,,,,,,,18.2,8.0,0.2,1.5,5.7,268.1,1310,151.1,3.3
23/02/2014 18:00,,,,,,,,,42.4,17.5,0.1,5.5,24.3,438.7,3335,155.2,4.3,,,,,,,,,
23/02/2014 16:00,54.3,16.9,0.1,6.8,22.4,398.1,3675,5.9,,,,,,,,,,,,,,,,,,
23/02/2014 14:00,,,,,,,,,,,,,,,,,,18.0,7.3,0.3,1.8,6.2,266.1,1266,149.1,3.2
23/02/2014 10:00,,,,,,,,,42.8,16.6,0.0,5.2,26.3,439.0,3335,157.7,4.2,,,,,,,,,
23/02/2014 08:00,54.6,17.3,0.3,5.7,19.8,398.3,3670,5.7,,,,,,,,,,,,,,,,,,
23/02/2014 06:00,,,,,,,,,,,,,,,,,,18.1,7.6,0.2,2.2,5.3,266.5,1278,155.5,3.2
23/02/2014 02:00,,,,,,,,,42.8,17.4,0.3,5.1,24.0,437.5,3327,154.9,4.3,,,,,,,,,
23/02/2014 00:00,54.9,17.7,0.0,5.9,21.1,398.2,3665,5.7,,,,,,,,,,,,,,,,,,
22/02/2014 22:00,,,,,,,,,,,,,,,,,,18.5,7.0,0.1,1.5,7.3,268.1,1286,155.7,3.2
22/02/2014 18:00,,,,,,,,,42.7,18.8,0.0,5.2,23.2,436.8,3321,147.5,4.2,,,,,,,,,
22/02/2014 16:00,55.5,16.5,0.0,5.4,20.4,398.5,3668,5.7,,,,,,,,,,,,,,,,,,
22/02/2014 14:00,,,,,,,,,,,,,,,,,,18.0,8.6,0.0,2.0,3.4,265.6,1263,151.2,3.1
22/02/2014 10:00,,,,,,,,,42.7,18.6,0.1,5.0,21.6,437.1,3316,155.6,4.2,,,,,,,,,
22/02/2014 08:00,55.3,18.1,0.1,5.9,19.3,399.1,3671,5.7,,,,,,,,,,,,,,,,,,
22/02/2014 06:00,,,,,,,,,,,,,,,,,,18.2,7.9,0.1,1.6,5.4,267.2,1301,149.1,3.1
22/02/2014 02:00,,,,,,,,,42.7,17.7,0.1,5.1,21.7,437.7,3324,147.5,4.3,,,,,,,,,
22/02/2014 00:00,56.7,16.3,0.0,6.5,21.6,406.5,3715,5.8,,,,,,,,,,,,,,,,,,
21/02/2014 22:00,,,,,,,,,,,,,,,,,,18.3,8.0,0.3,1.7,6.6,267.2,1305,154.5,3.2
21/02/2014 18:00,,,,,,,,,42.6,18.0,0.3,4.9,21.9,435.2,3308,152.0,4.3,,,,,,,,,
21/02/2014 16:00,55.4,17.3,0.1,5.8,21.3,397.8,3662,5.8,,,,,,,,,,,,,,,,,,
21/02/2014 14:00,,,,,,,,,,,,,,,,,,17.9,6.8,0.0,1.6,7.0,264.8,1274,154.4,3.1
21/02/2014 10:00,,,,,,,,,43.0,17.9,0.0,4.7,23.3,436.4,3311,153.2,4.3,,,,,,,,,
21/02/2014 08:00,55.1,17.3,0.0,6.0,18.6,396.6,3656,5.8,,,,,,,,,,,,,,,,,,
21/02/2014 06:00,,,,,,,,,,,,,,,,,,18.1,7.6,0.1,2.2,5.6,266.6,1279,153.2,3.2
21/02/2014 02:00,,,,,,,,,42.7,17.9,0.2,5.3,23.1,436.0,3299,147.9,4.4,,,,,,,,,
21/02/2014 00:00,54.6,16.9,0.1,5.9,20.9,396.1,3654,5.9,,,,,,,,,,,,,,,,,,
20/02/2014 22:00,,,,,,,,,,,,,,,,,,18.2,7.5,0.1,1.7,5.6,267.8,1279,160.3,3.2
20/02/2014 18:00,,,,,,,,,41.8,16.8,0.2,5.1,24.8,434.6,3309,158.8,4.3,,,,,,,,,
20/02/2014 16:00,54.7,17.6,0.0,6.4,20.4,398.6,3647,5.9,,,,,,,,,,,,,,,,,,
20/02/2014 14:00,,,,,,,,,,,,,,,,,,17.7,7.1,0.1,1.8,5.9,265.0,1257,152.9,3.2
20/02/2014 10:00,,,,,,,,,41.6,18.0,0.1,5.0,22.2,436.0,3313,145.5,4.3,,,,,,,,,
20/02/2014 08:00,53.7,18.1,0.2,6.0,17.0,397.6,3665,5.7,,,,,,,,,,,,,,,,,,
20/02/2014 06:00,,,,,,,,,,,,,,,,,,18.0,7.0,0.4,1.7,7.2,266.3,1264,149.6,3.2
20/02/2014 02:00,,,,,,,,,42.0,16.9,0.4,5.1,24.4,436.4,3317,149.9,4.4,,,,,,,,,
20/02/2014 00:00,54.3,17.5,0.1,6.2,18.6,398.1,3667,6.0,,,,,,,,,,,,,,,,,,
19/02/2014 22:00,,,,,,,,,,,,,,,,,,18.1,7.2,0.1,1.9,6.6,266.4,1286,147.4,3.3
19/02/2014 18:00,,,,,,,,,42.3,18.0,0.1,5.4,22.8,437.0,3314,146.9,4.3,,,,,,,,,
19/02/2014 16:00,53.9,17.1,0.2,6.3,20.4,396.1,3654,5.8,,,,,,,,,,,,,,,,,,
19/02/2014 14:00,,,,,,,,,,,,,,,,,,18.1,8.2,0.1,2.2,6.0,266.6,1267,155.3,3.2
19/02/2014 10:00,,,,,,,,,42.4,18.5,0.1,5.4,21.0,437.0,3303,145.9,4.3,,,,,,,,,
19/02/2014 08:00,54.6,17.8,0.0,6.1,19.8,398.6,3646,5.8,,,,,,,,,,,,,,,,,,
19/02/2014 06:00,,,,,,,,,,,,,,,,,,17.9,6.9,0.1,2.0,8.2,265.4,1271,155.1,3.2
19/02/2014 02:00,,,,,,,,,42.3,17.8,0.1,5.4,23.8,436.6,3295,153.2,4.2,,,,,,,,,
19/02/2014 00:00,54.6,16.0,0.0,6.2,22.3,398.1,3655,5.7,,,,,,,,,,,,,,,,,,
18/02/2014 22:00,,,,,,,,,,,,,,,,,,18.1,7.8,0.3,1.7,6.3,266.7,1288,143.1,3.2
18/02/2014 18:00,,,,,,,,,42.0,17.0,0.0,5.8,24.5,435.0,3292,152.9,4.1,,,,,,,,,
18/02/2014 16:00,54.3,17.6,0.0,5.9,19.2,397.2,3652,5.5,,,,,,,,,,,,,,,,,,
18/02/2014 14:00,,,,,,,,,,,,,,,,,,17.6,7.3,0.2,1.7,6.7,263.0,1248,150.2,3.1
18/02/2014 10:00,,,,,,,,,42.2,18.2,0.2,5.1,24.5,435.4,3295,155.9,4.1,,,,,,,,,
18/02/2014 08:00,53.9,17.4,0.1,5.8,19.8,394.9,3641,5.6,,,,,,,,,,,,,,,,,,
18/02/2014 06:00,,,,,,,,,,,,,,,,,,18.0,6.9,0.1,1.9,7.5,266.0,1284,157.2,3.2
18/02/2014 02:00,,,,,,,,,42.1,18.6,0.1,5.1,22.5,435.0,3287,147.0,4.2,,,,,,,,,
18/02/2014 00:00,54.1,17.3,0.0,6.6,19.8,396.5,3648,5.6,,,,,,,,,,,,,,,,,,
17/02/2014 22:00,,,,,,,,,,,,,,,,,,18.2,6.7,0.3,2.4,7.4,266.7,1281,153.7,3.2
17/02/2014 18:00,,,,,,,,,42.1,19.3,0.4,4.6,21.7,435.0,3282,154.6,4.1,,,,,,,,,
17/02/2014 16:00,54.7,18.5,0.2,6.0,18.2,398.3,3638,5.5,,,,,,,,,,,,,,,,,,
17/02/2014 14:00,,,,,,,,,,,,,,,,,,18.3,8.1,0.4,1.8,5.3,267.2,1276,148.0,3.1
17/02/2014 10:00,,,,,,,,,42.3,17.9,0.2,4.9,22.2,434.6,3287,153.9,4.2,,,,,,,,,
17/02/2014 08:00,54.8,16.6,0.0,6.2,21.0,396.3,3637,5.5,,,,,,,,,,,,,,,,,,
17/02/2014 06:00,,,,,,,,,,,,,,,,,,18.3,7.2,0.0,1.9,6.9,266.8,1284,154.8,3.2
17/02/2014 02:00,,,,,,,,,42.4,17.0,0.0,4.8,25.2,433.9,3285,151.5,4.2,,,,,,,,,
17/02/2014 00:00,54.5,17.8,0.0,5.7,20.5,394.4,3625,5.6,,,,,,,,,,,,,,,,,,
16/02/2014 22:00,,,,,,,,,,,,,,,,,,18.4,6.4,0.1,2.1,7.7,267.6,1290,154.8,3.1
16/02/2014 18:00,,,,,,,,,42.4,16.8,0.0,5.8,24.0,434.4,3273,151.2,4.1,,,,,,,,,
16/02/2014 16:00,54.2,18.1,0.0,5.4,19.0,394.3,3620,5.5,,,,,,,,,,,,,,,,,,
16/02/2014 14:00,,,,,,,,,,,,,,,,,,17.8,6.6,0.0,1.8,7.3,263.5,1241,145.9,3.0
16/02/2014 10:00,,,,,,,,,42.6,17.7,0.1,5.1,23.3,436.1,3278,154.6,4.1,,,,,,,,,
16/02/2014 08:00,55.4,16.9,0.0,6.0,20.1,402.4,3679,5.4,,,,,,,,,,,,,,,,,,
16/02/2014 06:00,,,,,,,,,,,,,,,,,,17.9,7.3,0.0,1.4,6.7,265.1,1263,155.6,3.1
16/02/2014 02:00,,,,,,,,,42.2,17.5,0.2,4.5,20.1,434.3,3277,152.4,4.1,,,,,,,,,
16/02/2014 00:00,54.0,18.2,0.1,6.0,17.6,394.8,3623,5.5,,,,,,,,,,,,,,,,,,
15/02/2014 22:00,,,,,,,,,,,,,,,,,,17.9,7.2,0.0,1.8,7.2,265.6,1259,157.8,3.1
15/02/2014 18:00,,,,,,,,,42.0,18.1,0.1,5.2,22.0,435.1,3271,154.2,4.1,,,,,,,,,
15/02/2014 16:00,54.2,17.8,0.0,5.9,18.1,397.6,3636,5.4,,,,,,,,,,,,,,,,,,
15/02/2014 14:00,,,,,,,,,,,,,,,,,,17.6,7.8,0.2,1.9,5.4,265.1,1259,159.9,3.0
15/02/2014 10:00,,,,,,,,,41.4,17.7,0.1,4.8,22.4,434.7,3275,148.9,4.2,,,,,,,,,
15/02/2014 08:00,53.3,17.0,0.0,6.4,20.8,397.1,3623,5.5,,,,,,,,,,,,,,,,,,
15/02/2014 06:00,,,,,,,,,,,,,,,,,,17.5,7.9,0.3,2.3,6.5,266.2,1269,147.4,3.1
15/02/2014 02:00,,,,,,,,,41.5,18.0,0.4,5.0,23.5,437.1,3285,158.7,4.1,,,,,,,,,
15/02/2014 00:00,53.3,16.4,0.0,6.2,22.0,397.8,3642,5.5,,,,,,,,,,,,,,,,,,
14/02/2014 22:00,,,,,,,,,,,,,,,,,,17.8,7.3,0.2,1.3,7.2,266.5,1255,151.9,3.1
14/02/2014 18:00,,,,,,,,,42.2,19.1,0.0,4.7,21.0,437.3,3284,150.4,4.1,,,,,,,,,
14/02/2014 16:00,54.2,17.4,0.0,6.0,19.5,395.3,3610,5.4,,,,,,,,,,,,,,,,,,
14/02/2014 14:00,,,,,,,,,,,,,,,,,,18.5,7.0,0.1,1.8,7.8,268.8,1303,152.0,3.1
14/02/2014 10:00,,,,,,,,,42.1,17.3,0.1,5.0,23.5,432.7,3267,155.8,4.2,,,,,,,,,
14/02/2014 08:00,54.7,17.1,0.0,6.0,19.1,395.0,3616,5.5,,,,,,,,,,,,,,,,,,
14/02/2014 06:00,,,,,,,,,,,,,,,,,,17.9,6.4,0.0,1.8,7.3,265.0,1264,155.8,3.1
14/02/2014 02:00,,,,,,,,,42.2,17.9,0.3,4.9,22.3,433.0,3254,150.7,4.0,,,,,,,,,
14/02/2014 00:00,54.7,16.5,0.0,6.3,20.4,395.7,3626,5.3,,,,,,,,,,,,,,,,,,
13/02/2014 22:00,,,,,,,,,,,,,,,,,,17.9,7.5,0.1,1.7,6.1,264.3,1248,145.1,3.0
13/02/2014 18:00,,,,,,,,,42.1,16.8,0.1,4.9,26.6,433.0,3263,158.3,4.0,,,,,,,,,
13/02/2014 16:00,54.7,16.3,0.0,6.1,21.9,396.4,3632,5.3,,,,,,,,,,,,,,,,,,
13/02/2014 14:00,,,,,,,,,,,,,,,,,,17.9,6.6,0.2,1.3,9.2,264.7,1251,157.7,3.0
13/02/2014 10:00,,,,,,,,,42.1,17.5,0.2,5.0,22.3,432.3,3254,155.2,4.1,,,,,,,,,
13/02/2014 08:00,54.2,15.1,0.1,5.9,21.2,394.0,3619,5.4,,,,,,,,,,,,,,,,,,
13/02/2014 06:00,,,,,,,,,,,,,,,,,,18.1,7.7,0.0,2.0,6.1,266.8,1280,153.0,3.0
13/02/2014 02:00,,,,,,,,,42.1,17.7,0.1,4.6,21.5,433.2,3268,156.1,4.1,,,,,,,,,
13/02/2014 00:00,53.7,17.4,0.1,5.3,15.7,392.5,3614,5.4,,,,,,,,,,,,,,,,,,
12/02/2014 22:00,,,,,,,,,,,,,,,,,,17.7,7.4,0.0,2.3,6.9,265.9,1266,156.8,3.0
12/02/2014 18:00,,,,,,,,,41.6,19.6,0.9,3.4,20.8,435.4,3291,151.7,4.1,,,,,,,,,
12/02/2014 16:00,53.3,17.5,0.0,5.5,18.6,395.1,3648,5.4,,,,,,,,,,,,,,,,,,
12/02/2014 14:00,,,,,,,,,,,,,,,,,,18.0,7.3,0.0,1.9,6.6,267.6,1270,140.9,3.0
12/02/2014 10:00,,,,,,,,,42.0,18.0,0.0,4.9,23.3,432.7,3261,152.8,4.2,,,,,,,,,
12/02/2014 08:00,54.6,15.7,0.0,5.6,21.0,394.4,3629,5.5,,,,,,,,,,,,,,,,,,
12/02/2014 06:00,,,,,,,,,,,,,,,,,,18.0,7.5,0.0,2.1,7.3,266.9,1313,151.6,3.0
12/02/2014 02:00,,,,,,,,,42.8,18.5,0.0,4.8,20.8,440.0,3321,150.9,4.2,,,,,,,,,
12/02/2014 00:00,53.4,18.7,0.0,5.8,15.9,390.8,3626,5.5,,,,,,,,,,,,,,,,,,
11/02/2014 22:00,,,,,,,,,,,,,,,,,,17.9,7.0,0.2,2.0,8.2,265.8,1286,160.3,3.0
11/02/2014 18:00,,,,,,,,,41.6,17.9,0.0,5.1,21.8,431.1,3280,157.3,4.2,,,,,,,,,
11/02/2014 16:00,53.6,17.3,0.0,6.2,17.1,393.5,3655,5.4,,,,,,,,,,,,,,,,,,
11/02/2014 14:00,,,,,,,,,,,,,,,,,,17.3,7.5,0.1,1.7,6.4,263.8,1242,150.2,3.0
11/02/2014 10:00,,,,,,,,,41.1,18.8,0.1,4.9,20.7,432.0,3285,154.1,4.1,,,,,,,,,
11/02/2014 08:00,52.5,17.6,0.0,5.9,19.1,392.8,3659,5.5,,,,,,,,,,,,,,,,,,
11/02/2014 06:00,,,,,,,,,,,,,,,,,,17.8,7.1,0.1,1.8,7.8,267.9,1310,157.8,3.1
11/02/2014 02:00,,,,,,,,,41.1,18.2,0.0,5.2,21.7,432.2,3291,154.2,4.2,,,,,,,,,
11/02/2014 00:00,52.3,16.9,0.0,5.9,19.5,391.5,3674,5.6,,,,,,,,,,,,,,,,,,
10/02/2014 22:00,,,,,,,,,,,,,,,,,,17.6,7.0,0.0,2.1,7.4,266.3,1283,151.7,3.1
10/02/2014 18:00,,,,,,,,,40.8,17.0,0.0,5.2,24.6,431.1,3299,151.8,4.2,,,,,,,,,
10/02/2014 16:00,52.4,17.1,0.0,6.0,20.3,392.1,3679,5.6,,,,,,,,,,,,,,,,,,
10/02/2014 14:00,,,,,,,,,,,,,,,,,,16.9,7.1,0.0,1.7,6.3,261.0,1217,151.6,3.1
10/02/2014 10:00,,,,,,,,,40.8,18.2,0.0,5.1,21.8,431.0,3283,151.3,4.2,,,,,,,,,
10/02/2014 08:00,52.1,17.1,0.0,5.7,20.3,390.4,3668,5.8,,,,,,,,,,,,,,,,,,
10/02/2014 06:00,,,,,,,,,,,,,,,,,,17.6,6.9,0.0,1.9,8.3,268.0,1319,151.1,3.1
10/02/2014 02:00,,,,,,,,,40.1,16.6,0.0,5.2,24.1,432.1,3297,152.3,4.2,,,,,,,,,
10/02/2014 00:00,51.4,17.3,0.0,6.1,20.3,394.8,3713,5.8,,,,,,,,,,,,,,,,,,
09/02/2014 22:00,,,,,,,,,,,,,,,,,,16.5,7.6,0.1,1.5,6.5,262.1,1216,154.1,3.0
09/02/2014 18:00,,,,,,,,,39.4,16.7,0.1,5.0,24.3,431.9,3292,149.9,4.2,,,,,,,,,
09/02/2014 16:00,50.6,17.8,0.1,6.3,20.0,394.6,3739,6.4,,,,,,,,,,,,,,,,,,
09/02/2014 14:00,,,,,,,,,,,,,,,,,,16.7,7.3,0.1,2.1,5.9,264.1,1221,153.0,3.0
09/02/2014 10:00,,,,,,,,,38.7,19.1,0.2,5.3,21.3,431.1,3291,153.7,4.1,,,,,,,,,
09/02/2014 08:00,50.5,15.5,0.0,6.3,25.8,395.5,3766,8.0,,,,,,,,,,,,,,,,,,
09/02/2014 06:00,,,,,,,,,,,,,,,,,,16.0,7.3,0.1,1.7,5.7,262.0,1227,159.6,3.0
09/02/2014 02:00,,,,,,,,,38.7,17.4,0.1,5.0,23.4,433.7,3310,149.4,4.0,,,,,,,,,
09/02/2014 00:00,49.5,18.4,0.0,6.5,18.1,393.3,3743,8.2,,,,,,,,,,,,,,,,,,
08/02/2014 22:00,,,,,,,,,,,,,,,,,,16.3,7.5,0.1,1.9,7.0,264.3,1232,154.8,3.0
08/02/2014 18:00,,,,,,,,,38.1,18.2,0.0,5.3,22.1,432.2,3307,147.7,4.3,,,,,,,,,
08/02/2014 16:00,49.1,16.2,0.1,6.6,22.4,394.1,3742,8.7,,,,,,,,,,,,,,,,,,
08/02/2014 14:00,,,,,,,,,,,,,,,,,,15.9,7.3,0.2,1.8,6.7,264.1,1242,148.3,3.1
08/02/2014 10:00,,,,,,,,,37.7,16.3,0.0,5.4,25.1,432.4,3317,155.4,4.3,,,,,,,,,
08/02/2014 08:00,47.9,17.0,0.0,5.5,19.6,392.4,3710,8.7,,,,,,,,,,,,,,,,,,
08/02/2014 06:00,,,,,,,,,,,,,,,,,,15.7,6.8,0.0,1.6,7.7,264.9,1256,148.8,3.0
08/02/2014 02:00,,,,,,,,,36.3,18.3,0.0,5.0,21.1,432.5,3328,150.7,4.3,,,,,,,,,
08/02/2014 00:00,45.7,16.7,0.0,6.2,20.9,390.2,3697,8.6,,,,,,,,,,,,,,,,,,
07/02/2014 22:00,,,,,,,,,,,,,,,,,,15.0,6.7,0.3,1.9,7.0,264.0,1250,152.3,3.0
07/02/2014 18:00,,,,,,,,,34.1,16.9,0.0,5.5,26.2,431.4,3346,153.4,4.6,,,,,,,,,
07/02/2014 16:00,0.0,17.0,0.0,5.8,18.7,392.1,3691,8.4,,,,,,,,,,,,,,,,,,
07/02/2014 14:00,,,,,,,,,,,,,,,,,,18.8,7.2,0.0,1.6,5.4,261.4,1210,148.5,3.0
07/02/2014 10:00,,,,,,,,,44.5,19.1,0.2,5.1,21.9,434.0,3340,150.5,5.5,,,,,,,,,
07/02/2014 08:00,56.9,17.3,0.1,6.4,18.9,391.9,3656,8.5,,,,,,,,,,,,,,,,,,
07/02/2014 06:00,,,,,,,,,,,,,,,,,,19.1,7.4,0.3,1.4,7.7,262.7,1217,151.9,3.0
07/02/2014 02:00,,,,,,,,,44.5,17.8,0.1,5.3,24.2,435.2,3342,154.5,5.5,,,,,,,,,
07/02/2014 00:00,57.7,17.6,0.1,6.2,20.8,394.2,3648,8.4,,,,,,,,,,,,,,,,,,
06/02/2014 22:00,,,,,,,,,,,,,,,,,,19.3,6.3,0.1,1.8,9.5,264.3,1238,153.9,3.0
06/02/2014 18:00,,,,,,,,,44.8,17.9,0.0,4.8,23.7,433.5,3317,148.6,5.4,,,,,,,,,
06/02/2014 16:00,57.4,15.4,0.2,6.3,22.6,391.4,3611,8.0,,,,,,,,,,,,,,,,,,
06/02/2014 14:00,,,,,,,,,,,,,,,,,,19.2,7.1,0.1,1.8,5.7,262.3,1173,158.7,2.9
06/02/2014 10:00,,,,,,,,,44.5,18.1,0.0,5.3,22.8,432.9,3289,154.5,5.3,,,,,,,,,
06/02/2014 08:00,58.1,17.3,0.2,5.7,20.6,397.6,3622,7.9,,,,,,,,,,,,,,,,,,
06/02/2014 06:00,,,,,,,,,,,,,,,,,,19.0,7.8,0.0,1.6,5.2,260.9,1195,146.8,2.9
06/02/2014 02:00,,,,,,,,,44.4,18.9,0.0,5.3,19.9,433.3,3272,151.0,5.4,,,,,,,,,
06/02/2014 00:00,58.0,16.2,0.0,5.7,23.7,397.7,3585,7.8,,,,,,,,,,,,,,,,,,
05/02/2014 22:00,,,,,,,,,,,,,,,,,,18.9,7.0,0.1,1.8,7.5,260.9,1186,150.8,2.9
05/02/2014 18:00,,,,,,,,,44.7,17.3,0.3,4.6,24.4,432.9,3249,145.8,5.4,,,,,,,,,
05/02/2014 16:00,57.5,16.8,0.1,6.2,19.9,390.6,3512,7.4,,,,,,,,,,,,,,,,,,
05/02/2014 14:00,,,,,,,,,,,,,,,,,,19.6,8.2,0.0,1.6,6.2,264.0,1212,156.4,2.8
05/02/2014 10:00,,,,,,,,,44.9,18.3,0.0,4.9,21.0,430.6,3215,155.2,5.0,,,,,,,,,
05/02/2014 08:00,57.6,16.9,0.0,5.5,18.4,388.8,3482,6.6,,,,,,,,,,,,,,,,,,
05/02/2014 06:00,,,,,,,,,,,,,,,,,,19.1,7.2,0.3,1.7,5.9,260.7,1186,160.6,2.7
05/02/2014 02:00,,,,,,,,,45.1,18.3,0.2,5.0,21.0,430.2,3189,151.9,4.4,,,,,,,,,
05/02/2014 00:00,58.0,17.2,0.1,5.6,19.2,387.8,3457,5.6,,,,,,,,,,,,,,,,,,
04/02/2014 22:00,,,,,,,,,,,,,,,,,,19.3,6.6,0.0,1.6,7.0,262.7,1204,154.2,2.5
04/02/2014 18:00,,,,,,,,,45.3,18.1,0.1,4.9,22.1,430.7,3201,145.1,4.3,,,,,,,,,
04/02/2014 16:00,57.9,17.8,0.0,5.6,17.1,386.9,3452,5.5,,,,,,,,,,,,,,,,,,
04/02/2014 14:00,,,,,,,,,,,,,,,,,,19.4,7.1,0.1,1.6,7.3,261.8,1209,148.6,2.6
04/02/2014 10:00,,,,,,,,,45.0,17.6,0.1,5.0,22.8,429.2,3216,154.6,4.5,,,,,,,,,
04/02/2014 08:00,58.3,16.2,0.0,5.7,20.2,388.8,3460,6.1,,,,,,,,,,,,,,,,,,
04/02/2014 06:00,,,,,,,,,,,,,,,,,,19.8,7.6,0.0,1.9,6.5,264.3,1230,148.6,2.7
04/02/2014 02:00,,,,,,,,,45.2,18.1,0.1,5.0,22.9,430.6,3220,153.7,5.2,,,,,,,,,
04/02/2014 00:00,59.5,17.1,0.0,6.1,19.0,395.1,3511,7.1,,,,,,,,,,,,,,,,,,
03/02/2014 22:00,,,,,,,,,,,,,,,,,,19.3,6.8,0.0,2.0,6.8,261.1,1201,155.7,2.9
03/02/2014 18:00,,,,,,,,,45.2,17.1,0.3,5.6,24.0,430.0,3199,160.1,5.4,,,,,,,,,
03/02/2014 16:00,58.0,17.3,0.0,6.1,18.1,388.3,3458,7.0,,,,,,,,,,,,,,,,,,
03/02/2014 14:00,,,,,,,,,,,,,,,,,,19.1,8.1,0.1,2.0,4.2,259.3,1160,147.4,2.9
03/02/2014 10:00,,,,,,,,,45.2,18.3,0.0,4.8,22.4,430.0,3176,151.7,5.3,,,,,,,,,
03/02/2014 08:00,57.9,17.1,0.0,5.3,17.9,387.3,3423,7.1,,,,,,,,,,,,,,,,,,
03/02/2014 06:00,,,,,,,,,,,,,,,,,,19.2,7.2,0.1,1.7,6.6,260.7,1184,151.8,2.9
03/02/2014 02:00,,,,,,,,,44.5,18.3,0.1,5.1,22.6,428.0,3166,146.0,5.4,,,,,,,,,
03/02/2014 00:00,57.3,17.4,0.0,5.9,18.4,386.2,3407,7.2,,,,,,,,,,,,,,,,,,
02/02/2014 22:00,,,,,,,,,,,,,,,,,,19.4,6.8,0.0,1.9,7.2,261.3,1194,152.0,3.0
02/02/2014 18:00,,,,,,,,,44.9,18.2,0.4,4.8,22.1,429.6,3136,147.2,5.4,,,,,,,,,
02/02/2014 16:00,57.4,16.0,0.0,5.4,22.3,385.8,3375,7.0,,,,,,,,,,,,,,,,,,
02/02/2014 14:00,,,,,,,,,,,,,,,,,,18.8,7.2,0.2,1.9,6.2,257.6,1128,147.0,2.9
02/02/2014 10:00,,,,,,,,,44.6,17.8,0.1,4.7,21.9,428.4,3084,157.6,5.0,,,,,,,,,
02/02/2014 08:00,57.2,17.0,0.0,5.7,18.3,386.8,3324,6.5,,,,,,,,,,,,,,,,,,
02/02/2014 06:00,,,,,,,,,,,,,,,,,,19.1,7.7,0.2,1.5,5.4,260.6,1157,151.9,2.8
02/02/2014 02:00,,,,,,,,,44.5,17.0,0.2,5.1,23.6,428.6,3064,153.7,4.9,,,,,,,,,
02/02/2014 00:00,57.3,17.2,0.0,5.7,19.6,387.7,3328,6.3,,,,,,,,,,,,,,,,,,
01/02/2014 22:00,,,,,,,,,,,,,,,,,,19.0,7.4,0.3,1.9,6.8,259.9,1147,147.7,2.8
01/02/2014 18:00,,,,,,,,,44.3,19.6,0.1,5.0,19.5,426.8,3032,150.3,4.9,,,,,,,,,
01/02/2014 16:00,57.4,16.7,0.0,5.7,19.1,386.2,3270,6.2,,,,,,,,,,,,,,,,,,
01/02/2014 14:00,,,,,,,,,,,,,,,,,,19.4,7.3,0.0,1.5,7.3,261.6,1173,150.0,2.7
01/02/2014 10:00,,,,,,,,,44.9,16.6,0.0,4.7,20.4,425.3,2994,146.2,4.9,,,,,,,,,
01/02/2014 08:00,59.1,16.2,0.0,5.4,19.4,391.7,3273,6.0,,,,,,,,,,,,,,,,,,
01/02/2014 06:00,,,,,,,,,,,,,,,,,,19.6,7.7,0.2,1.9,4.8,266.9,1184,148.1,2.6
01/02/2014 02:00,,,,,,,,,43.9,17.2,0.0,4.8,21.7,425.9,2980,150.3,4.5,,,,,,,,,
01/02/2014 00:00,56.3,17.1,0.2,5.4,17.8,382.7,3211,5.4,,,,,,,,,,,,,,,,,,
31/01/2014 22:00,,,,,,,,,,,,,,,,,,19.4,8.7,0.0,1.3,5.3,262.3,1163,148.7,2.5
31/01/2014 18:00,,,,,,,,,43.9,17.3,0.0,4.9,22.6,423.3,2957,153.2,4.4,,,,,,,,,
31/01/2014 16:00,57.2,16.0,0.2,5.7,19.8,383.7,3207,5.4,,,,,,,,,,,,,,,,,,
31/01/2014 14:00,,,,,,,,,,,,,,,,,,19.6,7.8,0.0,1.9,7.1,262.5,1192,153.8,2.5
31/01/2014 10:00,,,,,,,,,44.3,17.0,0.0,4.8,21.6,420.7,2941,153.0,4.3,,,,,,,,,
31/01/2014 08:00,57.5,16.0,0.0,5.1,20.2,380.4,3169,5.3,,,,,,,,,,,,,,,,,,
31/01/2014 06:00,,,,,,,,,,,,,,,,,,19.6,7.6,0.1,1.7,6.1,261.2,1162,141.9,2.4
31/01/2014 02:00,,,,,,,,,44.4,17.2,0.1,4.6,24.1,422.1,2927,150.5,4.2,,,,,,,,,
31/01/2014 00:00,57.3,17.7,0.1,5.4,16.7,379.2,3158,5.2,,,,,,,,,,,,,,,,,,
30/01/2014 22:00,,,,,,,,,,,,,,,,,,19.8,7.0,0.2,1.6,6.4,261.9,1185,154.8,2.4
30/01/2014 18:00,,,,,,,,,44.4,17.9,0.0,4.5,21.1,418.9,2891,153.2,4.1,,,,,,,,,
30/01/2014 16:00,57.6,15.4,0.0,5.0,19.5,377.7,3115,5.0,,,,,,,,,,,,,,,,,,
30/01/2014 14:00,,,,,,,,,,,,,,,,,,19.5,7.2,0.3,1.7,6.2,260.3,1158,154.7,2.3
30/01/2014 10:00,,,,,,,,,45.0,17.7,0.2,4.8,21.4,421.0,2883,153.9,3.9,,,,,,,,,
30/01/2014 08:00,56.9,16.8,0.0,5.5,16.9,377.3,3106,4.8,,,,,,,,,,,,,,,,,,
30/01/2014 06:00,,,,,,,,,,,,,,,,,,19.6,7.8,0.1,1.5,6.0,262.0,1183,156.4,2.3
30/01/2014 02:00,,,,,,,,,44.0,18.5,0.1,4.8,20.0,418.8,2854,142.8,3.7,,,,,,,,,
30/01/2014 00:00,57.8,16.2,0.0,5.6,16.3,384.5,3127,4.5,,,,,,,,,,,,,,,,,,
29/01/2014 22:00,,,,,,,,,,,,,,,,,,19.5,7.4,0.0,1.8,6.8,262.0,1154,150.3,2.2
29/01/2014 18:00,,,,,,,,,43.9,18.0,0.2,4.9,20.7,421.7,2852,146.6,3.6,,,,,,,,,
29/01/2014 16:00,57.1,17.8,0.1,5.1,16.2,380.1,3080,4.3,,,,,,,,,,,,,,,,,,
29/01/2014 14:00,,,,,,,,,,,,,,,,,,18.9,6.9,0.1,1.4,7.2,259.3,1116,155.0,2.1
29/01/2014 10:00,,,,,,,,,43.3,18.6,0.1,4.5,19.0,421.3,2840,156.1,3.5,,,,,,,,,
29/01/2014 08:00,55.6,17.4,0.1,5.3,14.9,380.4,3066,4.1,,,,,,,,,,,,,,,,,,
29/01/2014 06:00,,,,,,,,,,,,,,,,,,19.3,7.1,0.1,1.7,6.2,262.1,1145,144.2,2.1
29/01/2014 02:00,,,,,,,,,43.3,17.0,0.0,4.6,21.4,422.3,2828,154.6,3.1,,,,,,,,,
29/01/2014 00:00,56.1,16.9,0.2,5.2,16.4,382.0,3057,3.6,,,,,,,,,,,,,,,,,,
28/01/2014 22:00,,,,,,,,,,,,,,,,,,19.3,7.6,0.3,1.4,6.5,262.8,1144,148.8,2.0
28/01/2014 18:00,,,,,,,,,43.5,19.0,0.1,4.5,19.4,423.6,2827,154.3,3.0,,,,,,,,,
28/01/2014 16:00,55.8,16.4,0.0,5.4,18.8,383.2,3052,3.5,,,,,,,,,,,,,,,,,,
28/01/2014 14:00,,,,,,,,,,,,,,,,,,19.1,8.3,0.1,1.3,6.4,262.2,1128,152.2,2.0
28/01/2014 10:00,,,,,,,,,43.4,17.2,0.2,4.2,22.2,422.4,2831,151.5,3.0,,,,,,,,,
28/01/2014 08:00,55.9,16.8,0.1,5.5,17.6,382.2,3040,3.5,,,,,,,,,,,,,,,,,,
28/01/2014 06:00,,,,,,,,,,,,,,,,,,19.2,7.3,0.1,2.1,6.7,262.4,1146,153.9,2.0
28/01/2014 02:00,,,,,,,,,43.5,17.0,0.1,4.7,21.8,421.9,2818,150.4,2.9,,,,,,,,,
28/01/2014 00:00,55.9,16.6,0.0,5.4,17.1,381.0,3047,3.4,,,,,,,,,,,,,,,,,,
27/01/2014 22:00,,,,,,,,,,,,,,,,,,19.3,6.6,0.1,1.9,8.0,262.2,1146,159.3,2.0
27/01/2014 18:00,,,,,,,,,43.6,17.5,0.1,5.0,22.6,423.0,2820,154.7,2.8,,,,,,,,,
27/01/2014 16:00,55.4,16.6,0.0,4.5,17.3,380.4,3055,3.2,,,,,,,,,,,,,,,,,,
27/01/2014 14:00,,,,,,,,,,,,,,,,,,19.0,7.7,0.2,1.8,5.5,260.6,1101,146.4,2.0
27/01/2014 10:00,,,,,,,,,43.5,17.5,0.1,4.5,20.2,421.8,2819,147.1,2.8,,,,,,,,,
27/01/2014 08:00,56.3,16.4,0.0,5.6,18.1,381.8,3052,3.2,,,,,,,,,,,,,,,,,,
27/01/2014 06:00,,,,,,,,,,,,,,,,,,19.4,6.9,0.2,2.0,7.4,262.7,1148,148.9,2.0
27/01/2014 02:00,,,,,,,,,44.3,17.4,0.0,4.9,21.0,423.1,2833,155.7,2.8,,,,,,,,,
27/01/2014 00:00,56.3,17.1,0.0,5.4,18.2,380.2,3059,3.2,,,,,,,,,,,,,,,,,,
26/01/2014 22:00,,,,,,,,,,,,,,,,,,19.3,7.8,0.1,1.6,5.1,262.5,1145,145.8,2.0
26/01/2014 18:00,,,,,,,,,43.9,17.7,0.0,4.8,20.8,421.8,2832,154.5,2.8,,,,,,,,,
26/01/2014 16:00,56.1,16.8,0.0,5.4,17.1,381.2,3056,3.3,,,,,,,,,,,,,,,,,,
26/01/2014 14:00,,,,,,,,,,,,,,,,,,18.7,6.0,0.0,2.3,8.2,260.3,1128,149.8,2.0
26/01/2014 10:00,,,,,,,,,44.0,17.2,0.0,4.6,21.8,423.0,2834,159.8,2.8,,,,,,,,,
26/01/2014 08:00,55.7,16.8,0.0,5.2,17.6,377.9,3051,3.3,,,,,,,,,,,,,,,,,,
26/01/2014 06:00,,,,,,,,,,,,,,,,,,19.1,7.6,0.0,1.5,7.0,262.2,1158,150.8,2.0
26/01/2014 02:00,,,,,,,,,44.1,18.4,0.0,4.4,19.1,422.7,2848,151.3,2.8,,,,,,,,,
26/01/2014 00:00,56.0,15.7,0.0,5.4,18.3,379.5,3065,3.3,,,,,,,,,,,,,,,,,,
25/01/2014 22:00,,,,,,,,,,,,,,,,,,19.0,7.3,0.2,1.7,7.0,259.9,1142,145.1,2.0
25/01/2014 18:00,,,,,,,,,43.4,17.5,0.1,4.8,21.8,420.4,2849,152.4,2.9,,,,,,,,,
25/01/2014 16:00,55.6,15.5,0.0,5.4,19.8,380.1,3077,3.3,,,,,,,,,,,,,,,,,,
25/01/2014 14:00,,,,,,,,,,,,,,,,,,18.8,7.3,0.1,1.7,5.3,261.5,1148,149.2,2.0
25/01/2014 10:00,,,,,,,,,43.3,17.0,0.1,5.3,23.1,423.4,2862,154.6,2.9,,,,,,,,,
25/01/2014 08:00,54.7,16.0,0.0,5.5,19.4,379.7,3086,3.4,,,,,,,,,,,,,,,,,,
25/01/2014 06:00,,,,,,,,,,,,,,,,,,18.7,6.3,0.0,2.0,7.6,259.6,1120,156.8,2.0
25/01/2014 02:00,,,,,,,,,43.4,17.3,0.2,5.1,23.2,422.8,2868,151.7,3.1,,,,,,,,,
25/01/2014 00:00,56.2,15.4,0.3,6.0,20.1,387.3,3147,3.7,,,,,,,,,,,,,,,,,,
24/01/2014 22:00,,,,,,,,,,,,,,,,,,19.2,7.2,0.0,1.8,7.2,261.4,1150,155.3,2.1
24/01/2014 18:00,,,,,,,,,44.0,17.9,0.0,4.6,20.2,422.5,2881,153.6,3.6,,,,,,,,,
24/01/2014 16:00,56.3,16.8,0.2,5.2,17.6,380.0,3103,4.2,,,,,,,,,,,,,,,,,,
24/01/2014 14:00,,,,,,,,,,,,,,,,,,19.6,7.5,0.1,1.5,6.3,262.3,1141,145.4,2.2
24/01/2014 10:00,,,,,,,,,44.3,19.2,0.0,4.1,17.4,421.3,2857,153.8,3.5,,,,,,,,,
24/01/2014 08:00,57.0,17.1,0.1,5.1,17.4,381.6,3084,4.1,,,,,,,,,,,,,,,,,,
24/01/2014 06:00,,,,,,,,,,,,,,,,,,19.4,7.0,0.0,1.5,7.2,262.5,1165,148.0,2.2
24/01/2014 02:00,,,,,,,,,45.7,18.2,0.0,4.7,20.6,432.0,2891,156.8,3.4,,,,,,,,,
24/01/2014 00:00,56.2,16.3,0.0,5.2,17.9,378.9,3059,3.8,,,,,,,,,,,,,,,,,,
23/01/2014 22:00,,,,,,,,,,,,,,,,,,19.4,6.9,0.2,1.6,6.9,261.6,1147,149.0,2.1
23/01/2014 18:00,,,,,,,,,44.3,16.8,0.2,4.6,21.6,421.2,2817,147.5,3.1,,,,,,,,,
23/01/2014 16:00,56.5,16.0,0.0,5.5,17.1,379.9,3048,3.7,,,,,,,,,,,,,,,,,,
23/01/2014 14:00,,,,,,,,,,,,,,,,,,19.1,6.9,0.0,1.9,6.7,261.3,1132,152.0,2.0
23/01/2014 10:00,,,,,,,,,43.5,18.3,0.0,4.7,19.7,420.7,2814,156.4,3.0,,,,,,,,,
23/01/2014 08:00,55.5,15.4,0.0,5.5,19.8,380.9,3059,3.5,,,,,,,,,,,,,,,,,,
23/01/2014 06:00,,,,,,,,,,,,,,,,,,19.1,7.3,0.0,1.6,6.6,262.6,1151,155.9,2.0
23/01/2014 02:00,,,,,,,,,43.6,18.0,0.2,4.9,20.2,422.0,2813,157.8,2.8,,,,,,,,,
23/01/2014 00:00,55.4,15.9,0.3,5.4,18.7,380.9,3046,3.2,,,,,,,,,,,,,,,,,,
22/01/2014 22:00,,,,,,,,,,,,,,,,,,18.8,6.6,0.1,1.7,7.6,260.4,1123,159.1,2.0
22/01/2014 18:00,,,,,,,,,43.4,18.2,0.0,4.7,19.5,421.1,2814,150.3,2.6,,,,,,,,,
22/01/2014 16:00,55.4,17.9,0.0,5.7,15.5,381.1,3056,3.1,,,,,,,,,,,,,,,,,,
22/01/2014 14:00,,,,,,,,,,,,,,,,,,19.0,7.7,0.3,1.8,5.6,261.6,1123,153.6,2.0
22/01/2014 10:00,,,,,,,,,43.7,17.9,0.1,4.5,22.3,422.6,2830,156.0,2.7,,,,,,,,,
22/01/2014 08:00,55.6,17.5,0.1,5.3,16.5,381.4,3063,3.1,,,,,,,,,,,,,,,,,,
22/01/2014 06:00,,,,,,,,,,,,,,,,,,19.0,6.6,0.0,1.6,7.4,261.8,1145,149.0,2.0
22/01/2014 02:00,,,,,,,,,43.9,17.4,0.0,4.9,22.0,422.4,2824,152.2,2.6,,,,,,,,,
22/01/2014 00:00,55.9,16.2,0.0,4.9,18.8,380.7,3041,3.1,,,,,,,,,,,,,,,,,,
21/01/2014 22:00,,,,,,,,,,,,,,,,,,19.0,7.6,0.2,1.7,6.1,261.7,1146,151.9,2.0
21/01/2014 18:00,,,,,,,,,44.1,18.5,0.0,4.6,20.3,422.3,2828,155.6,2.6,,,,,,,,,
21/01/2014 16:00,56.3,17.6,0.1,5.6,16.9,379.9,3055,3.1,,,,,,,,,,,,,,,,,,
21/01/2014 14:00,,,,,,,,,,,,,,,,,,19.2,7.0,0.0,0.9,7.1,261.6,1125,149.4,2.0
21/01/2014 10:00,,,,,,,,,44.5,18.5,0.1,4.5,19.9,421.7,2841,155.8,2.6,,,,,,,,,
21/01/2014 08:00,56.1,16.6,0.0,5.4,17.1,378.8,3050,3.1,,,,,,,,,,,,,,,,,,
21/01/2014 06:00,,,,,,,,,,,,,,,,,,19.3,6.7,0.0,1.9,7.3,263.6,1160,152.5,2.0
21/01/2014 02:00,,,,,,,,,43.7,18.1,0.0,4.4,19.6,420.6,2845,150.0,2.6,,,,,,,,,
21/01/2014 00:00,56.0,16.2,0.1,5.5,18.4,380.6,3077,3.0,,,,,,,,,,,,,,,,,,
20/01/2014 22:00,,,,,,,,,,,,,,,,,,19.1,7.2,0.3,1.2,7.7,262.0,1151,153.9,2.0
20/01/2014 18:00,,,,,,,,,43.9,17.2,0.0,4.6,21.0,422.1,2845,158.0,2.5,,,,,,,,,
20/01/2014 16:00,55.9,16.6,0.2,5.3,18.2,380.8,3074,2.9,,,,,,,,,,,,,,,,,,
20/01/2014 14:00,,,,,,,,,,,,,,,,,,19.2,8.0,0.1,1.7,5.4,262.1,1152,144.0,2.0
20/01/2014 10:00,,,,,,,,,43.8,18.9,0.0,4.5,18.6,421.1,2861,158.5,2.7,,,,,,,,,
20/01/2014 08:00,56.4,17.0,0.3,5.0,18.0,382.5,3100,3.2,,,,,,,,,,,,,,,,,,
20/01/2014 06:00,,,,,,,,,,,,,,,,,,19.2,7.8,0.2,1.9,6.2,262.7,1176,154.9,2.1
20/01/2014 02:00,,,,,,,,,44.0,18.3,0.1,4.5,20.7,422.5,2860,159.8,2.9,,,,,,,,,
20/01/2014 00:00,56.2,17.1,0.0,5.0,17.0,382.5,3082,3.4,,,,,,,,,,,,,,,,,,
19/01/2014 22:00,,,,,,,,,,,,,,,,,,19.1,7.8,0.0,1.7,6.1,263.4,1178,145.0,2.0
19/01/2014 18:00,,,,,,,,,44.0,19.1,0.1,4.3,18.2,423.7,2864,146.5,3.0,,,,,,,,,
19/01/2014 16:15,55.5,16.2,0.3,4.7,18.5,380.8,3087,3.5,,,,,,,,,,,,,,,,,,
19/01/2014 14:51,,,,,,,,,,,,,,,,,,15.8,6.8,0.2,1.0,3.1,229.3,932,152.0,2.0
19/01/2014 13:46,,,,,,,,,,,,,,,,,,21.9,7.8,0.2,1.9,9.2,279.0,1351,148.4,2.1
19/01/2014 12:28,,,,,,,,,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,0.0,,,,,,,,,
19/01/2014 11:00,,,,,,,,,,,,,,,,,,19.4,6.4,0.2,2.2,7.2,264.3,1152,153.5,2.0
19/01/2014 10:00,,,,,,,,,44.4,18.8,0.1,4.7,21.2,427.6,2893,150.3,3.1,,,,,,,,,
19/01/2014 09:00,54.4,15.6,0.1,5.2,20.7,382.0,3092,3.8,,,,,,,,,,,,,,,,,,
19/01/2014 03:00,,,,,,,,,,,,,,,,,,19.6,6.3,0.0,1.5,7.4,265.1,1145,149.0,2.0
19/01/2014 02:00,,,,,,,,,43.9,18.1,0.1,4.4,20.3,424.6,2869,152.5,3.2,,,,,,,,,
19/01/2014 01:00,54.6,18.1,0.0,4.6,15.6,383.7,3095,3.7,,,,,,,,,,,,,,,,,,
18/01/2014 19:00,,,,,,,,,,,,,,,,,,19.2,6.0,0.2,1.7,7.1,262.8,1126,154.2,2.0
18/01/2014 18:00,,,,,,,,,44.2,19.3,0.0,4.6,19.4,427.0,2858,152.2,2.8,,,,,,,,,
18/01/2014 17:00,54.6,17.0,0.1,5.5,18.3,384.3,3091,3.1,,,,,,,,,,,,,,,,,,
18/01/2014 11:00,,,,,,,,,,,,,,,,,,19.1,7.8,0.1,1.6,5.7,263.1,1134,150.1,2.0
18/01/2014 10:00,,,,,,,,,44.1,17.5,0.1,4.3,21.7,426.4,2862,159.1,2.7,,,,,,,,,
18/01/2014 09:00,54.8,17.4,0.0,5.1,17.1,383.6,3093,3.2,,,,,,,,,,,,,,,,,,
18/01/2014 03:00,,,,,,,,,,,,,,,,,,19.7,8.3,0.1,1.6,5.0,266.0,1173,151.4,2.0
18/01/2014 02:00,,,,,,,,,44.3,17.6,0.2,4.4,19.9,426.8,2863,154.4,2.8,,,,,,,,,
18/01/2014 01:00,54.6,16.4,0.0,5.1,19.7,383.3,3076,3.2,,,,,,,,,,,,,,,,,,
17/01/2014 19:00,,,,,,,,,,,,,,,,,,19.6,8.6,0.1,1.4,5.0,266.1,1157,153.3,2.0
17/01/2014 18:00,,,,,,,,,43.9,17.2,0.1,5.0,21.9,426.8,2865,151.3,2.8,,,,,,,,,
17/01/2014 17:00,56.0,18.8,0.2,5.4,15.6,392.3,3138,3.2,,,,,,,,,,,,,,,,,,
17/01/2014 11:00,,,,,,,,,,,,,,,,,,19.7,7.0,0.1,1.3,8.3,266.9,1165,155.8,2.0
17/01/2014 10:00,,,,,,,,,44.1,18.0,0.0,4.8,21.5,426.8,2860,160.0,2.8,,,,,,,,,
17/01/2014 09:00,54.2,16.0,0.0,5.3,17.6,382.8,3081,3.2,,,,,,,,,,,,,,,,,,
17/01/2014 03:00,,,,,,,,,,,,,,,,,,19.4,8.1,0.1,1.5,4.9,265.9,1168,149.4,2.0
17/01/2014 02:00,,,,,,,,,43.9,17.9,0.2,4.8,20.5,426.8,2857,154.5,2.7,,,,,,,,,
17/01/2014 01:00,54.4,16.5,0.2,5.6,17.7,384.2,3090,3.2,,,,,,,,,,,,,,,,,,
16/01/2014 19:00,,,,,,,,,,,,,,,,,,19.5,7.2,0.0,1.8,6.3,266.5,1164,154.3,2.0
16/01/2014 18:00,,,,,,,,,44.1,17.1,0.0,4.6,22.2,428.2,2865,154.3,2.7,,,,,,,,,
16/01/2014 17:00,54.2,15.8,0.0,5.4,20.8,383.4,3102,3.1,,,,,,,,,,,,,,,,,,
16/01/2014 11:00,,,,,,,,,,,,,,,,,,19.2,8.3,0.3,1.9,4.7,265.2,1159,153.3,2.0
16/01/2014 10:00,,,,,,,,,44.0,17.3,0.1,4.8,23.6,428.3,2875,155.3,2.7,,,,,,,,,
16/01/2014 09:00,53.7,16.9,0.1,5.1,16.5,383.4,3106,3.2,,,,,,,,,,,,,,,,,,
16/01/2014 03:00,,,,,,,,,,,,,,,,,,19.4,8.3,0.3,1.5,4.6,266.5,1168,151.8,2.0
16/01/2014 02:00,,,,,,,,,43.8,16.6,0.2,4.3,23.1,428.3,2878,147.1,2.7,,,,,,,,,
16/01/2014 01:00,54.3,17.1,0.0,4.7,18.6,385.5,3115,3.1,,,,,,,,,,,,,,,,,,
15/01/2014 19:00,,,,,,,,,,,,,,,,,,19.4,7.8,0.2,1.6,6.9,264.9,1142,148.9,2.0
15/01/2014 18:00,,,,,,,,,44.3,18.4,0.3,4.6,21.5,429.1,2877,149.8,2.6,,,,,,,,,
15/01/2014 17:00,53.9,16.6,0.1,5.4,20.3,383.7,3100,3.0,,,,,,,,,,,,,,,,,,
15/01/2014 11:00,,,,,,,,,,,,,,,,,,19.2,6.9,0.4,1.5,7.9,264.2,1130,156.9,2.0
15/01/2014 10:00,,,,,,,,,44.1,17.1,0.5,4.7,23.4,428.1,2884,150.9,2.6,,,,,,,,,
15/01/2014 09:00,54.9,17.2,0.2,5.2,16.5,386.1,3108,3.1,,,,,,,,,,,,,,,,,,
15/01/2014 03:00,,,,,,,,,,,,,,,,,,19.9,8.3,0.1,1.4,5.6,267.1,1179,155.8,2.0
15/01/2014 02:00,,,,,,,,,44.6,18.2,0.2,5.0,19.3,427.6,2879,151.6,2.6,,,,,,,,,
15/01/2014 01:00,55.6,16.7,0.2,4.9,17.3,384.5,3094,3.1,,,,,,,,,,,,,,,,,,
14/01/2014 19:00,,,,,,,,,,,,,,,,,,20.2,7.1,0.1,1.7,7.5,268.3,1195,156.0,2.0
14/01/2014 18:00,,,,,,,,,45.4,17.5,0.1,4.7,21.0,426.9,2873,152.4,2.7,,,,,,,,,
14/01/2014 17:00,55.0,16.7,0.0,5.1,16.0,381.1,3086,3.1,,,,,,,,,,,,,,,,,,
14/01/2014 11:00,,,,,,,,,,,,,,,,,,19.9,9.1,0.0,0.5,4.2,266.2,1173,153.8,2.0
14/01/2014 10:00,,,,,,,,,46.3,18.4,0.3,4.5,20.9,438.2,2939,151.2,2.6,,,,,,,,,
14/01/2014 09:00,55.1,15.6,0.0,5.8,19.6,380.8,3097,3.1,,,,,,,,,,,,,,,,,,
14/01/2014 03:00,,,,,,,,,,,,,,,,,,20.5,7.7,0.2,1.7,6.7,269.7,1196,148.4,2.0
14/01/2014 02:00,,,,,,,,,45.0,17.7,0.1,4.2,21.6,426.9,2879,153.9,2.6,,,,,,,,,
14/01/2014 01:00,55.8,16.4,0.0,5.6,18.1,384.1,3103,3.1,,,,,,,,,,,,,,,,,,
13/01/2014 19:00,,,,,,,,,,,,,,,,,,20.1,7.9,0.2,1.9,5.7,267.6,1182,156.6,2.0
13/01/2014 18:00,,,,,,,,,44.9,17.6,0.1,5.4,20.6,426.5,2880,155.1,2.7,,,,,,,,,
13/01/2014 17:00,55.3,17.4,0.0,5.0,16.1,382.6,3115,3.1,,,,,,,,,,,,,,,,,,
13/01/2014 11:00,,,,,,,,,,,,,,,,,,20.1,8.1,0.2,1.4,5.5,268.1,1211,150.9,2.0
13/01/2014 10:00,,,,,,,,,44.9,17.2,0.2,4.7,22.5,426.7,2898,153.7,2.7,,,,,,,,,
13/01/2014 09:00,54.7,17.9,0.1,5.1,15.4,381.1,3111,3.1,,,,,,,,,,,,,,,,,,
13/01/2014 03:00,,,,,,,,,,,,,,,,,,19.7,7.2,0.4,2.0,6.0,266.0,1164,158.0,2.0
13/01/2014 02:00,,,,,,,,,44.9,17.4,0.0,4.5,20.4,427.4,2888,156.8,2.6,,,,,,,,,
13/01/2014 01:00,55.8,16.3,0.0,5.2,18.0,384.1,3103,3.0,,,,,,,,,,,,,,,,,,
12/01/2014 19:00,,,,,,,,,,,,,,,,,,20.1,7.3,0.1,1.9,7.1,267.3,1201,156.7,2.0
12/01/2014 18:00,,,,,,,,,45.3,17.8,0.2,4.7,19.9,426.9,2903,153.6,2.7,,,,,,,,,
12/01/2014 17:00,56.0,18.0,0.1,5.2,16.2,382.2,3114,3.1,,,,,,,,,,,,,,,,,,
12/01/2014 11:00,,,,,,,,,,,,,,,,,,20.4,7.8,0.0,1.8,6.9,267.8,1217,143.5,2.0
12/01/2014 10:00,,,,,,,,,45.4,17.5,0.1,4.1,22.0,423.4,2888,152.1,2.7,,,,,,,,,
12/01/2014 09:00,55.5,17.2,0.0,5.2,15.6,377.9,3088,3.1,,,,,,,,,,,,,,,,,,
12/01/2014 03:00,,,,,,,,,,,,,,,,,,20.2,7.8,0.2,1.3,7.0,268.4,1238,154.7,2.0
12/01/2014 02:00,,,,,,,,,45.5,19.0,0.0,4.5,19.7,425.6,2899,158.4,2.7,,,,,,,,,
12/01/2014 01:00,54.8,16.5,0.0,4.8,17.7,379.8,3114,3.1,,,,,,,,,,,,,,,,,,
11/01/2014 19:00,,,,,,,,,,,,,,,,,,20.1,8.0,0.0,1.6,4.8,267.8,1192,144.9,2.0
11/01/2014 18:00,,,,,,,,,45.1,18.9,0.1,4.3,19.9,427.7,2919,150.5,2.7,,,,,,,,,
11/01/2014 17:00,55.3,16.9,0.1,4.7,18.9,382.9,3121,3.1,,,,,,,,,,,,,,,,,,
11/01/2014 11:00,,,,,,,,,,,,,,,,,,20.0,7.5,0.1,1.4,5.9,267.4,1196,151.9,2.0
11/01/2014 10:00,,,,,,,,,45.1,17.3,0.1,5.0,23.4,428.1,2914,152.1,2.7,,,,,,,,,
11/01/2014 09:00,54.6,16.0,0.0,5.0,19.4,381.5,3112,3.1,,,,,,,,,,,,,,,,,,
11/01/2014 03:00,,,,,,,,,,,,,,,,,,19.7,7.5,0.2,1.4,6.4,267.2,1194,156.0,2.0
11/01/2014 02:00,,,,,,,,,45.1,18.7,0.0,4.4,20.0,432.5,2931,153.5,2.6,,,,,,,,,
11/01/2014 01:00,55.4,16.7,0.0,5.0,18.0,386.1,3142,3.1,,,,,,,,,,,,,,,,,,
10/01/2014 19:00,,,,,,,,,,,,,,,,,,20.0,7.4,0.4,1.5,6.6,268.4,1176,151.9,2.0
10/01/2014 18:00,,,,,,,,,44.4,18.7,0.2,4.8,19.6,427.9,2934,149.2,2.7,,,,,,,,,
10/01/2014 17:00,54.6,17.6,0.0,5.0,16.6,383.4,3144,3.1,,,,,,,,,,,,,,,,,,
10/01/2014 11:00,,,,,,,,,,,,,,,,,,20.0,8.4,0.0,1.2,5.3,269.0,1211,145.0,2.0
10/01/2014 10:00,,,,,,,,,44.8,17.8,0.0,4.7,21.8,428.4,2927,157.9,2.7,,,,,,,,,
10/01/2014 09:00,54.5,16.7,0.1,5.3,15.6,383.0,3135,3.1,,,,,,,,,,,,,,,,,,
10/01/2014 03:00,,,,,,,,,,,,,,,,,,19.7,7.3,0.3,1.6,5.9,267.5,1190,160.6,2.0
10/01/2014 02:00,,,,,,,,,44.6,17.8,0.1,4.4,21.2,428.3,2925,151.6,2.6,,,,,,,,,
10/01/2014 01:00,54.2,17.0,0.1,5.2,15.3,383.0,3137,3.0,,,,,,,,,,,,,,,,,,
09/01/2014 19:00,,,,,,,,,,,,,,,,,,19.6,7.1,0.2,1.8,6.9,267.8,1191,154.6,2.0
09/01/2014 18:00,,,,,,,,,44.2,17.9,0.2,4.3,21.5,428.2,2937,153.6,2.6,,,,,,,,,
09/01/2014 17:00,53.5,16.9,0.1,5.3,17.9,381.7,3137,3.1,,,,,,,,,,,,,,,,,,
09/01/2014 11:00,,,,,,,,,,,,,,,,,,19.7,7.2,0.3,2.1,6.8,268.6,1197,153.1,2.0
09/01/2014 10:00,,,,,,,,,44.5,17.7,0.2,4.6,21.8,429.2,2937,157.6,2.6,,,,,,,,,
09/01/2014 09:00,54.2,16.3,0.2,5.1,18.8,383.5,3154,3.1,,,,,,,,,,,,,,,,,,
09/01/2014 03:00,,,,,,,,,,,,,,,,,,20.0,8.5,0.1,1.5,5.8,271.3,1239,155.7,2.0
09/01/2014 02:00,,,,,,,,,43.8,18.7,0.2,4.6,20.0,426.6,2933,155.4,2.7,,,,,,,,,
09/01/2014 01:00,53.4,16.7,0.2,5.4,16.3,381.8,3149,3.1,,,,,,,,,,,,,,,,,,
08/01/2014 19:00,,,,,,,,,,,,,,,,,,19.6,7.5,0.1,1.4,6.6,268.9,1203,152.9,2.0
08/01/2014 18:00,,,,,,,,,44.1,17.1,0.1,4.2,23.0,429.2,2952,146.2,2.6,,,,,,,,,
08/01/2014 17:00,54.1,16.3,0.0,5.2,19.0,386.0,3176,3.1,,,,,,,,,,,,,,,,,,
08/01/2014 11:00,,,,,,,,,,,,,,,,,,18.9,7.5,0.3,2.1,4.9,265.6,1174,152.9,2.0
08/01/2014 10:00,,,,,,,,,17.9,18.2,0.0,4.8,20.3,429.6,2966,154.0,2.6,,,,,,,,,
08/01/2014 09:00,56.7,17.2,0.3,5.5,17.5,391.2,3213,3.1,,,,,,,,,,,,,,,,,,
08/01/2014 03:00,,,,,,,,,,,,,,,,,,19.8,8.5,0.0,1.4,5.2,266.3,1172,158.3,2.0
08/01/2014 02:00,,,,,,,,,45.3,18.6,0.2,4.5,19.7,429.5,2966,154.9,2.6,,,,,,,,,
08/01/2014 01:00,55.6,17.0,0.1,4.9,17.8,384.3,3176,3.1,,,,,,,,,,,,,,,,,,
07/01/2014 19:00,,,,,,,,,,,,,,,,,,19.7,7.4,0.1,1.3,6.1,265.3,1168,149.9,2.0
07/01/2014 18:00,,,,,,,,,45.7,18.2,0.1,4.5,21.9,430.0,2968,148.6,2.6,,,,,,,,,
07/01/2014 17:00,56.3,18.3,0.0,5.4,16.0,389.2,3213,3.0,,,,,,,,,,,,,,,,,,
07/01/2014 11:00,,,,,,,,,,,,,,,,,,20.4,7.0,0.2,1.2,7.9,268.8,1179,158.0,2.0
07/01/2014 10:00,,,,,,,,,45.5,17.7,0.1,5.1,20.5,428.8,2971,154.6,2.6,,,,,,,,,
07/01/2014 09:00,55.5,17.1,0.2,5.2,16.6,383.1,3173,3.0,,,,,,,,,,,,,,,,,,
07/01/2014 03:00,,,,,,,,,,,,,,,,,,19.9,6.8,0.2,1.8,7.4,266.7,1172,150.7,2.0
07/01/2014 02:00,,,,,,,,,45.5,19.1,0.1,5.1,18.4,430.0,2965,153.8,2.6,,,,,,,,,
07/01/2014 01:00,55.8,17.9,0.0,5.3,17.1,385.4,3190,3.0,,,,,,,,,,,,,,,,,,
06/01/2014 19:00,,,,,,,,,,,,,,,,,,19.9,7.6,0.3,1.8,6.3,267.1,1175,148.7,2.0
06/01/2014 18:00,,,,,,,,,45.8,17.4,0.2,4.8,22.5,431.4,2975,154.3,2.6,,,,,,,,,
06/01/2014 17:00,55.4,17.8,0.2,5.0,16.0,384.3,3194,3.0,,,,,,,,,,,,,,,,,,
06/01/2014 11:00,,,,,,,,,,,,,,,,,,20.0,7.5,0.1,1.2,5.8,267.8,1180,150.6,2.0
06/01/2014 10:00,,,,,,,,,45.7,17.7,0.0,5.0,21.3,429.8,2973,151.7,2.6,,,,,,,,,
06/01/2014 09:00,55.1,16.0,0.2,5.8,19.3,383.1,3189,3.0,,,,,,,,,,,,,,,,,,
06/01/2014 03:00,,,,,,,,,,,,,,,,,,20.1,5.1,0.1,1.6,9.5,268.4,1191,153.6,2.0
06/01/2014 02:00,,,,,,,,,45.9,18.1,0.1,4.1,20.9,431.2,2982,155.4,2.6,,,,,,,,,
06/01/2014 01:00,55.6,16.6,0.2,5.8,18.2,383.8,3193,3.0,,,,,,,,,,,,,,,,,,
05/01/2014 19:00,,,,,,,,,,,,,,,,,,20.4,6.7,0.2,1.5,7.7,269.6,1214,150.6,2.0
05/01/2014 18:00,,,,,,,,,46.1,17.9,0.1,4.8,20.9,429.1,2982,146.5,2.6,,,,,,,,,
05/01/2014 17:00,56.5,17.0,0.2,5.4,16.8,383.2,3190,3.0,,,,,,,,,,,,,,,,,,
05/01/2014 11:00,,,,,,,,,,,,,,,,,,20.9,7.4,0.0,1.9,6.8,271.1,1253,148.1,2.0
05/01/2014 10:00,,,,,,,,,46.5,17.0,0.1,4.4,21.8,427.9,2991,156.2,2.7,,,,,,,,,
05/01/2014 09:00,56.3,16.1,0.0,5.5,17.5,381.7,3179,3.1,,,,,,,,,,,,,,,,,,
05/01/2014 03:00,,,,,,,,,,,,,,,,,,20.4,7.7,0.0,1.6,6.5,269.4,1229,152.2,2.0
05/01/2014 02:00,,,,,,,,,46.0,16.6,0.2,4.8,24.3,428.6,2987,152.8,2.7,,,,,,,,,
05/01/2014 01:00,56.3,16.7,0.0,5.1,18.4,384.2,3204,3.1,,,,,,,,,,,,,,,,,,
04/01/2014 19:00,,,,,,,,,,,,,,,,,,20.4,6.6,0.1,2.0,8.0,269.8,1219,150.7,2.0
04/01/2014 18:00,,,,,,,,,46.1,18.5,0.0,4.6,19.5,429.4,2999,157.6,2.7,,,,,,,,,
04/01/2014 17:00,55.7,15.8,0.0,5.6,19.8,383.2,3217,3.1,,,,,,,,,,,,,,,,,,
04/01/2014 11:00,,,,,,,,,,,,,,,,,,20.4,8.1,0.0,1.5,6.0,270.3,1238,151.7,2.0
04/01/2014 10:00,,,,,,,,,45.8,16.3,0.0,4.6,24.9,428.8,3014,154.4,2.7,,,,,,,,,
04/01/2014 09:00,57.6,17.0,0.2,5.7,17.9,394.7,3278,3.1,,,,,,,,,,,,,,,,,,
04/01/2014 03:00,,,,,,,,,,,,,,,,,,20.1,7.6,0.2,1.3,6.1,268.3,1200,159.8,2.0
04/01/2014 02:00,,,,,,,,,46.1,16.6,0.0,4.4,21.8,429.9,3013,153.4,2.6,,,,,,,,,
04/01/2014 01:00,55.4,17.2,0.0,5.2,16.2,382.3,3211,3.0,,,,,,,,,,,,,,,,,,
03/01/2014 19:00,,,,,,,,,,,,,,,,,,20.1,6.9,0.2,2.0,6.8,269.7,1218,145.8,2.0
03/01/2014 18:00,,,,,,,,,46.0,17.8,0.0,4.5,20.4,430.5,3027,151.1,2.6,,,,,,,,,
03/01/2014 17:00,56.2,16.6,0.1,5.2,17.5,385.9,3232,3.1,,,,,,,,,,,,,,,,,,
03/01/2014 11:00,,,,,,,,,,,,,,,,,,20.2,6.8,0.0,1.5,6.8,270.1,1205,158.1,2.0
03/01/2014 10:00,,,,,,,,,46.1,17.1,0.1,4.7,23.5,431.7,3029,156.5,2.6,,,,,,,,,
03/01/2014 09:00,55.3,17.3,0.1,5.0,17.1,384.8,3245,3.0,,,,,,,,,,,,,,,,,,
03/01/2014 03:00,,,,,,,,,,,,,,,,,,20.0,7.2,0.2,1.5,6.8,268.9,1233,148.8,2.0
03/01/2014 02:00,,,,,,,,,45.7,18.1,0.2,4.2,21.3,431.7,3040,159.2,2.6,,,,,,,,,
03/01/2014 01:00,55.5,16.9,0.0,5.3,17.3,385.3,3253,3.0,,,,,,,,,,,,,,,,,,
02/01/2014 19:00,,,,,,,,,,,,,,,,,,20.2,7.6,0.0,1.3,7.1,270.0,1229,155.1,2.0
02/01/2014 18:00,,,,,,,,,45.7,17.9,0.0,4.7,19.9,430.0,3041,154.4,2.6,,,,,,,,,
02/01/2014 17:00,55.2,17.2,0.2,5.3,15.4,384.2,3246,3.0,,,,,,,,,,,,,,,,,,
02/01/2014 11:00,,,,,,,,,,,,,,,,,,20.1,6.3,0.1,2.7,6.6,269.7,1217,152.8,2.0
02/01/2014 10:00,,,,,,,,,45.9,18.1,0.2,5.1,20.3,432.7,3049,155.3,2.6,,,,,,,,,
02/01/2014 09:00,55.5,17.4,0.1,5.5,15.8,386.4,3274,3.0,,,,,,,,,,,,,,,,,,
02/01/2014 03:00,,,,,,,,,,,,,,,,,,20.2,8.4,0.1,1.4,5.9,271.2,1232,155.4,2.0
02/01/2014 02:00,,,,,,,,,45.7,17.7,0.0,4.9,20.6,432.1,3050,157.9,2.6,,,,,,,,,
02/01/2014 01:00,54.7,18.0,0.0,5.5,15.7,384.0,3251,3.0,,,,,,,,,,,,,,,,,,
01/01/2014 19:00,,,,,,,,,,,,,,,,,,20.2,7.2,0.0,1.6,6.3,270.2,1196,147.2,2.0
01/01/2014 18:00,,,,,,,,,45.9,17.8,0.4,4.3,22.3,433.4,3073,154.3,2.6,,,,,,,,,
01/01/2014 17:00,55.2,16.8,0.0,5.3,17.6,385.2,3286,3.0,,,,,,,,,,,,,,,,,,
01/01/2014 11:00,,,,,,,,,,,,,,,,,,20.7,8.4,0.2,1.9,5.5,273.0,1257,150.1,2.0
01/01/2014 10:00,,,,,,,,,46.4,17.8,0.0,5.1,18.9,431.6,3068,150.3,2.6,,,,,,,,,
01/01/2014 09:00,56.0,17.0,0.0,5.3,16.8,384.7,3267,3.1,,,,,,,,,,,,,,,,,,
01/01/2014 03:00,,,,,,,,,,,,,,,,,,20.7,7.7,0.0,1.7,6.1,272.7,1277,144.4,2.0
01/01/2014 02:00,,,,,,,,,46.3,17.1,0.1,5.0,22.5,430.5,3069,153.4,2.7,,,,,,,,,
01/01/2014 01:00,55.8,15.8,0.1,5.3,19.4,383.7,3271,3.1,,,,,,,,,,,,,,,,,,
31/12/2013 19:00,,,,,,,,,,,,,,,,,,20.5,7.5,0.0,1.6,6.7,271.8,1263,156.2,2.0
31/12/2013 18:00,,,,,,,,,46.3,18.7,0.0,4.6,20.2,432.0,3087,153.0,2.6,,,,,,,,,
31/12/2013 17:00,56.0,16.9,0.0,5.3,16.2,385.1,3287,3.1,,,,,,,,,,,,,,,,,,
31/12/2013 11:00,,,,,,,,,,,,,,,,,,20.7,6.9,0.2,1.5,8.0,271.9,1253,149.3,2.0
31/12/2013 10:00,,,,,,,,,46.2,17.6,0.2,4.8,21.5,430.0,3081,158.0,2.7,,,,,,,,,
31/12/2013 09:00,55.9,17.2,0.1,5.0,17.8,384.3,3302,3.1,,,,,,,,,,,,,,,,,,
31/12/2013 03:00,,,,,,,,,,,,,,,,,,20.5,8.1,0.0,1.9,5.1,271.1,1255,154.9,2.0
31/12/2013 02:00,,,,,,,,,46.1,16.1,0.0,5.2,23.3,428.6,3095,156.3,2.7,,,,,,,,,
31/12/2013 01:00,56.4,16.3,0.0,5.0,19.2,385.9,3303,3.1,,,,,,,,,,,,,,,,,,
30/12/2013 19:00,,,,,,,,,,,,,,,,,,20.5,8.8,0.2,1.2,4.9,270.8,1241,151.0,2.0
30/12/2013 18:00,,,,,,,,,46.2,18.1,0.0,4.6,20.7,430.4,3094,147.7,2.6,,,,,,,,,
30/12/2013 17:00,55.1,17.6,0.0,5.5,16.7,382.3,3304,3.1,,,,,,,,,,,,,,,,,,
30/12/2013 11:00,,,,,,,,,,,,,,,,,,20.1,9.2,0.2,1.6,3.9,269.4,1233,151.4,2.0
30/12/2013 10:00,,,,,,,,,46.0,17.0,0.2,4.9,22.9,431.4,3118,151.1,2.6,,,,,,,,,
30/12/2013 09:00,55.6,17.1,0.1,5.5,17.7,384.9,3322,3.0,,,,,,,,,,,,,,,,,,
30/12/2013 03:00,,,,,,,,,,,,,,,,,,20.9,8.1,0.3,1.7,5.1,272.3,1257,146.4,2.0
30/12/2013 02:00,,,,,,,,,46.3,18.6,0.2,5.3,19.6,428.4,3105,149.5,2.6,,,,,,,,,
30/12/2013 01:00,57.7,16.4,0.0,5.6,19.0,387.1,3312,3.0,,,,,,,,,,,,,,,,,,
29/12/2013 19:00,,,,,,,,,,,,,,,,,,20.8,6.9,0.0,3.0,6.5,271.0,1267,158.4,2.0
29/12/2013 18:00,,,,,,,,,46.5,17.6,0.2,4.5,20.0,427.7,3119,149.5,2.6,,,,,,,,,
29/12/2013 17:00,57.6,16.2,0.0,5.4,19.1,385.4,3321,3.0,,,,,,,,,,,,,,,,,,
29/12/2013 11:00,,,,,,,,,,,,,,,,,,20.7,8.1,0.1,1.6,6.2,271.1,1260,152.5,2.0
29/12/2013 10:00,,,,,,,,,46.3,17.8,0.0,4.8,21.8,427.4,3119,146.2,2.5,,,,,,,,,
29/12/2013 09:00,57.7,17.4,0.3,5.3,17.7,390.3,3372,2.9,,,,,,,,,,,,,,,,,,
29/12/2013 03:00,,,,,,,,,,,,,,,,,,20.7,6.8,0.2,1.9,6.9,271.2,1270,150.4,2.0
29/12/2013 02:00,,,,,,,,,46.1,16.5,0.0,5.3,25.4,427.3,3131,154.5,2.3,,,,,,,,,
29/12/2013 01:00,55.4,17.2,0.0,5.9,16.8,380.0,3330,2.7,,,,,,,,,,,,,,,,,,
28/12/2013 19:00,,,,,,,,,,,,,,,,,,20.4,7.9,0.2,1.9,6.0,270.1,1276,155.1,2.0
28/12/2013 18:00,,,,,,,,,46.1,16.1,0.1,5.3,23.8,427.2,3143,154.8,2.3,,,,,,,,,
28/12/2013 17:00,55.7,16.6,0.0,5.3,17.1,382.4,3350,2.7,,,,,,,,,,,,,,,,,,
28/12/2013 11:00,,,,,,,,,,,,,,,,,,20.5,7.7,0.1,1.6,7.0,270.3,1287,155.0,2.0
28/12/2013 10:00,,,,,,,,,45.9,17.4,0.0,4.7,21.4,427.8,3162,154.9,2.3,,,,,,,,,
28/12/2013 09:00,55.5,16.9,0.0,5.0,18.3,382.9,3372,2.8,,,,,,,,,,,,,,,,,,
28/12/2013 03:00,,,,,,,,,,,,,,,,,,20.5,7.6,0.1,1.5,6.3,272.1,1284,154.2,2.0
28/12/2013 02:00,,,,,,,,,46.3,18.1,0.1,4.8,21.6,430.5,3189,158.3,2.6,,,,,,,,,
28/12/2013 01:00,55.8,16.6,0.0,5.7,19.0,384.7,3407,3.2,,,,,,,,,,,,,,,,,,
27/12/2013 19:00,,,,,,,,,,,,,,,,,,20.4,6.8,0.0,1.5,6.9,271.2,1283,155.4,2.3
27/12/2013 18:00,,,,,,,,,46.5,16.3,0.1,4.9,21.2,434.1,3235,151.4,3.4,,,,,,,,,
27/12/2013 17:00,57.2,15.6,0.0,5.6,19.0,396.2,3505,4.3,,,,,,,,,,,,,,,,,,
27/12/2013 14:00,,,,,,,,,,,,,,,,,,20.6,7.2,0.0,1.4,5.8,270.6,1261,149.2,2.4
27/12/2013 13:00,,,,,,,,,48.2,16.4,0.0,4.6,23.6,437.7,3258,151.6,3.6,,,,,,,,,
27/12/2013 11:00,58.7,14.4,0.0,6.6,21.5,390.3,3473,4.3,,,,,,,,,,,,,,,,,,
27/12/2013 06:00,,,,,,,,,,,,,,,,,,20.4,7.4,0.0,1.8,6.5,269.8,1247,154.5,2.4
27/12/2013 05:00,,,,,,,,,47.8,18.0,0.2,5.3,21.7,436.3,3260,155.4,3.6,,,,,,,,,
27/12/2013 03:00,59.9,16.6,0.0,5.4,18.8,393.5,3486,4.3,,,,,,,,,,,,,,,,,,
26/12/2013 22:00,,,,,,,,,,,,,,,,,,21.2,7.4,0.0,1.5,6.2,273.3,1324,155.2,2.5
26/12/2013 21:00,,,,,,,,,48.2,18.6,0.0,4.9,19.7,434.3,3258,154.0,3.7,,,,,,,,,
26/12/2013 19:00,59.7,16.0,0.0,5.6,20.1,389.3,3460,4.5,,,,,,,,,,,,,,,,,,
26/12/2013 14:00,,,,,,,,,,,,,,,,,,21.2,7.4,0.0,1.2,5.9,272.4,1321,156.8,2.5
26/12/2013 13:00,,,,,,,,,48.3,18.1,0.0,5.1,20.4,432.2,3258,153.1,3.8,,,,,,,,,
26/12/2013 11:00,59.9,16.4,0.0,5.6,18.1,388.8,3477,4.5,,,,,,,,,,,,,,,,,,
26/12/2013 06:00,,,,,,,,,,,,,,,,,,21.8,8.7,0.2,1.6,6.4,275.7,1361,148.1,2.5
26/12/2013 05:00,,,,,,,,,47.8,16.7,0.0,5.1,23.1,430.6,3259,146.1,3.8,,,,,,,,,
26/12/2013 03:00,59.3,16.2,0.1,5.6,17.5,387.3,3481,4.7,,,,,,,,,,,,,,,,,,
25/12/2013 22:00,,,,,,,,,,,,,,,,,,21.8,6.8,0.0,2.1,7.8,276.6,1354,148.1,2.6
25/12/2013 21:00,,,,,,,,,48.0,15.8,0.0,4.9,23.0,432.8,3267,151.6,3.8,,,,,,,,,
25/12/2013 19:00,58.8,17.0,0.0,5.5,18.4,388.9,3481,4.6,,,,,,,,,,,,,,,,,,
25/12/2013 14:00,,,,,,,,,,,,,,,,,,21.2,7.1,0.2,1.5,6.8,273.5,1308,157.7,2.5
25/12/2013 13:00,,,,,,,,,48.4,18.1,0.2,4.8,21.3,436.5,3288,153.7,3.8,,,,,,,,,
25/12/2013 11:00,58.6,16.7,0.0,5.7,17.4,387.5,3471,4.7,,,,,,,,,,,,,,,,,,
25/12/2013 06:00,,,,,,,,,,,,,,,,,,21.2,6.7,0.0,2.0,7.6,274.5,1317,159.8,2.5
25/12/2013 05:00,,,,,,,,,47.5,16.7,0.2,5.1,23.2,434.2,3273,147.3,3.8,,,,,,,,,
25/12/2013 03:00,58.5,17.1,0.0,5.2,17.4,389.1,3485,4.5,,,,,,,,,,,,,,,,,,
24/12/2013 22:00,,,,,,,,,,,,,,,,,,21.0,7.7,0.1,1.6,5.7,273.2,1292,157.5,2.5
24/12/2013 21:00,,,,,,,,,47.7,17.7,0.1,4.9,20.7,434.7,3281,147.6,3.7,,,,,,,,,
