Timestamp,RED PHASE: Hydrogen (ppm),RED PHASE: Methane (ppm),RED PHASE: Acetylene (ppm),RED PHASE: Ethylene (ppm),RED PHASE: Ethane (ppm),RED PHASE: Carbon Monoxide (ppm),RED PHASE: Carbon Dioxide (ppm),RED PHASE: Water (ppm),YELLOW PHASE: Hydrogen (ppm),YELLOW PHASE: Methane (ppm),YELLOW PHASE: Acetylene (ppm),YELLOW PHASE: Ethylene (ppm),YELLOW PHASE: Ethane (ppm),YELLOW PHASE: Carbon Monoxide (ppm),YELLOW PHASE: Carbon Dioxide (ppm),YELLOW PHASE: Oxygen (ppm),YELLOW PHASE: Water (ppm),BLUE PHASE: Hydrogen (ppm),BLUE PHASE: Methane (ppm),BLUE PHASE: Acetylene (ppm),BLUE PHASE: Ethylene (ppm),BLUE PHASE: Ethane (ppm),BLUE PHASE: Carbon Monoxide (ppm),BLUE PHASE: Carbon Dioxide (ppm),BLUE PHASE: Oxygen (ppm),BLUE PHASE: Water (ppm)
24/12/2013 19:00,58.4,16.0,0.0,5.7,20.7,388.0,3481,4.5,,,,,,,,,,,,,,,,,,
24/12/2013 14:00,,,,,,,,,,,,,,,,,,20.9,7.5,0.1,1.6,6.4,273.8,1317,152.7,2.5
24/12/2013 13:00,,,,,,,,,47.8,17.1,0.0,4.7,22.4,435.0,3277,153.5,3.8,,,,,,,,,
24/12/2013 11:00,58.6,16.1,0.0,5.9,19.0,388.3,3475,4.6,,,,,,,,,,,,,,,,,,
24/12/2013 06:00,,,,,,,,,,,,,,,,,,20.8,7.1,0.1,1.8,7.1,273.6,1289,158.3,2.5
24/12/2013 05:00,,,,,,,,,47.6,18.4,0.0,4.7,21.5,435.8,3279,145.5,3.8,,,,,,,,,
24/12/2013 03:00,58.0,16.2,0.1,5.7,19.5,392.0,3507,4.6,,,,,,,,,,,,,,,,,,
23/12/2013 22:00,,,,,,,,,,,,,,,,,,20.4,8.0,0.4,1.5,5.7,272.5,1285,153.9,2.5
23/12/2013 21:00,,,,,,,,,47.4,16.6,0.0,5.4,26.0,437.7,3313,148.2,3.7,,,,,,,,,
23/12/2013 19:00,57.5,17.0,0.2,5.5,19.1,390.7,3519,4.4,,,,,,,,,,,,,,,,,,
23/12/2013 14:00,,,,,,,,,,,,,,,,,,20.8,7.6,0.3,1.6,7.8,272.3,1295,153.8,2.5
23/12/2013 13:00,,,,,,,,,47.8,17.5,0.1,5.2,22.8,436.0,3304,152.2,3.8,,,,,,,,,
23/12/2013 11:00,58.1,17.2,0.1,5.8,17.6,387.3,3511,4.5,,,,,,,,,,,,,,,,,,
23/12/2013 06:00,,,,,,,,,,,,,,,,,,21.0,7.4,0.0,1.8,6.1,273.0,1330,149.0,2.5
23/12/2013 05:00,,,,,,,,,48.1,17.3,0.1,4.7,20.9,432.7,3286,152.5,3.8,,,,,,,,,
23/12/2013 03:00,59.2,16.7,0.1,5.4,18.1,388.0,3516,4.5,,,,,,,,,,,,,,,,,,
22/12/2013 22:00,,,,,,,,,,,,,,,,,,21.0,8.1,0.0,1.7,4.2,272.2,1312,152.2,2.5
22/12/2013 21:00,,,,,,,,,48.3,17.7,0.1,5.0,21.1,432.5,3291,155.2,3.7,,,,,,,,,
22/12/2013 19:00,59.1,16.7,0.0,5.6,17.2,388.3,3510,4.5,,,,,,,,,,,,,,,,,,
22/12/2013 14:00,,,,,,,,,,,,,,,,,,20.7,6.0,0.0,1.5,9.0,271.7,1301,147.7,2.5
22/12/2013 13:00,,,,,,,,,47.8,16.7,0.2,5.0,21.4,432.1,3302,157.6,3.8,,,,,,,,,
22/12/2013 11:00,58.2,16.8,0.0,5.9,18.8,387.4,3513,4.6,,,,,,,,,,,,,,,,,,
22/12/2013 06:00,,,,,,,,,,,,,,,,,,20.8,7.3,0.0,2.3,6.2,272.7,1317,154.9,2.5
22/12/2013 05:00,,,,,,,,,47.5,17.9,0.0,5.2,21.7,434.1,3326,158.0,3.8,,,,,,,,,
22/12/2013 03:00,58.2,16.1,0.1,6.2,21.1,389.1,3541,4.6,,,,,,,,,,,,,,,,,,
21/12/2013 22:00,,,,,,,,,,,,,,,,,,20.8,6.9,0.2,1.8,6.5,272.6,1302,149.2,2.6
21/12/2013 21:00,,,,,,,,,47.3,18.6,0.2,4.4,20.1,433.9,3322,152.7,3.9,,,,,,,,,
21/12/2013 19:00,57.7,16.8,0.0,5.6,17.9,389.1,3539,4.7,,,,,,,,,,,,,,,,,,
21/12/2013 14:00,,,,,,,,,,,,,,,,,,20.5,7.8,0.2,1.9,5.8,271.5,1269,150.5,2.6
21/12/2013 13:00,,,,,,,,,47.0,18.3,0.1,4.7,20.3,434.0,3333,149.1,3.8,,,,,,,,,
21/12/2013 11:00,58.2,15.7,0.0,5.3,21.8,391.4,3559,4.6,,,,,,,,,,,,,,,,,,
21/12/2013 06:00,,,,,,,,,,,,,,,,,,20.4,6.8,0.1,2.0,6.7,270.5,1288,150.1,2.6
21/12/2013 05:00,,,,,,,,,47.3,17.5,0.0,5.3,22.5,435.2,3343,150.1,3.8,,,,,,,,,
21/12/2013 03:00,57.8,16.5,0.0,5.5,18.6,390.1,3571,4.6,,,,,,,,,,,,,,,,,,
20/12/2013 22:00,,,,,,,,,,,,,,,,,,20.3,8.2,0.1,1.8,4.8,270.1,1293,158.8,2.5
20/12/2013 21:00,,,,,,,,,47.8,18.6,0.2,4.9,21.8,436.0,3347,149.0,3.8,,,,,,,,,
20/12/2013 19:00,58.3,16.5,0.3,5.6,21.3,389.7,3567,4.6,,,,,,,,,,,,,,,,,,
20/12/2013 14:00,,,,,,,,,,,,,,,,,,20.9,7.1,0.3,0.7,6.9,272.3,1311,152.2,2.5
20/12/2013 13:00,,,,,,,,,48.0,19.1,0.0,4.5,17.8,434.2,3354,157.3,3.8,,,,,,,,,
20/12/2013 11:00,58.8,16.4,0.2,5.7,19.9,388.5,3562,4.6,,,,,,,,,,,,,,,,,,
20/12/2013 06:00,,,,,,,,,,,,,,,,,,20.8,7.8,0.0,1.7,5.6,271.3,1313,151.0,2.6
20/12/2013 05:00,,,,,,,,,48.4,17.4,0.2,5.1,22.6,433.7,3357,153.0,3.9,,,,,,,,,
20/12/2013 03:00,59.4,16.6,0.0,5.8,17.8,389.1,3562,4.9,,,,,,,,,,,,,,,,,,
19/12/2013 22:00,,,,,,,,,,,,,,,,,,20.8,7.4,0.1,1.7,5.4,271.5,1329,156.8,2.7
19/12/2013 21:00,,,,,,,,,48.3,18.1,0.1,4.7,22.0,434.1,3359,150.8,4.1,,,,,,,,,
19/12/2013 19:00,60.4,16.3,0.0,5.2,19.9,396.8,3628,5.0,,,,,,,,,,,,,,,,,,
19/12/2013 14:00,,,,,,,,,,,,,,,,,,21.3,8.3,0.1,1.8,5.0,274.8,1359,159.8,2.7
19/12/2013 13:00,,,,,,,,,48.3,16.9,0.2,4.9,21.2,434.0,3364,157.1,4.2,,,,,,,,,
19/12/2013 11:00,58.7,16.8,0.0,5.6,19.0,388.0,3576,4.9,,,,,,,,,,,,,,,,,,
19/12/2013 06:00,,,,,,,,,,,,,,,,,,20.7,7.8,0.0,1.3,6.3,271.7,1326,154.2,2.7
19/12/2013 05:00,,,,,,,,,47.8,17.1,0.2,5.0,24.6,434.3,3365,157.3,4.1,,,,,,,,,
19/12/2013 03:00,57.5,16.0,0.1,5.7,20.3,388.0,3581,5.0,,,,,,,,,,,,,,,,,,
18/12/2013 22:00,,,,,,,,,,,,,,,,,,20.5,6.9,0.3,1.7,6.7,272.5,1306,153.9,2.7
18/12/2013 21:00,,,,,,,,,47.4,16.7,0.3,5.4,24.5,437.1,3393,145.7,4.0,,,,,,,,,
18/12/2013 19:00,58.7,17.7,0.0,5.6,18.7,394.1,3616,5.0,,,,,,,,,,,,,,,,,,
18/12/2013 14:00,,,,,,,,,,,,,,,,,,20.3,7.6,0.1,2.0,5.6,270.3,1295,156.7,2.7
18/12/2013 13:00,,,,,,,,,48.5,17.9,0.2,5.1,21.8,437.0,3386,150.6,4.1,,,,,,,,,
18/12/2013 11:00,58.6,17.0,0.1,6.4,18.3,389.0,3605,5.0,,,,,,,,,,,,,,,,,,
18/12/2013 06:00,,,,,,,,,,,,,,,,,,21.3,7.0,0.0,2.1,7.0,274.2,1359,154.8,2.8
18/12/2013 05:00,,,,,,,,,48.2,17.5,0.2,5.3,21.6,433.5,3404,153.5,4.2,,,,,,,,,
18/12/2013 03:00,59.3,16.3,0.1,5.8,19.7,388.4,3604,5.2,,,,,,,,,,,,,,,,,,
17/12/2013 22:00,,,,,,,,,,,,,,,,,,21.1,6.8,0.1,1.7,7.6,273.2,1359,153.8,2.9
17/12/2013 21:00,,,,,,,,,47.8,16.4,0.0,5.1,23.9,430.6,3390,150.9,4.3,,,,,,,,,
17/12/2013 19:00,59.2,17.1,0.0,6.0,18.0,388.5,3605,5.3,,,,,,,,,,,,,,,,,,
17/12/2013 14:00,,,,,,,,,,,,,,,,,,21.0,8.1,0.2,1.7,6.1,272.2,1356,156.6,2.9
17/12/2013 13:00,,,,,,,,,48.0,17.2,0.1,5.3,22.6,432.4,3416,150.2,4.3,,,,,,,,,
17/12/2013 11:00,59.4,16.9,0.0,5.0,19.5,389.9,3618,5.3,,,,,,,,,,,,,,,,,,
17/12/2013 06:00,,,,,,,,,,,,,,,,,,21.4,7.6,0.0,1.6,7.8,274.8,1376,152.5,2.8
17/12/2013 05:00,,,,,,,,,47.6,17.4,0.1,4.9,22.0,433.0,3422,146.4,4.3,,,,,,,,,
17/12/2013 03:00,58.4,15.7,0.1,5.8,20.7,389.2,3611,5.2,,,,,,,,,,,,,,,,,,
16/12/2013 22:00,,,,,,,,,,,,,,,,,,20.3,7.3,0.1,2.0,6.5,269.9,1301,150.1,2.8
16/12/2013 21:00,,,,,,,,,47.5,18.7,0.1,5.4,19.7,433.3,3411,154.1,4.3,,,,,,,,,
16/12/2013 19:00,58.6,16.4,0.1,6.0,19.2,391.2,3626,5.2,,,,,,,,,,,,,,,,,,
16/12/2013 14:00,,,,,,,,,,,,,,,,,,20.1,7.9,0.2,1.9,4.5,270.1,1296,150.9,2.8
16/12/2013 13:00,,,,,,,,,47.2,18.6,0.3,5.0,20.9,434.2,3413,151.7,4.3,,,,,,,,,
16/12/2013 11:00,57.1,17.3,0.2,6.2,18.8,389.5,3640,5.2,,,,,,,,,,,,,,,,,,
16/12/2013 06:00,,,,,,,,,,,,,,,,,,20.2,7.8,0.3,1.4,5.2,271.0,1294,144.5,2.9
16/12/2013 05:00,,,,,,,,,47.1,17.2,0.2,5.2,24.3,436.8,3436,159.2,4.4,,,,,,,,,
16/12/2013 03:00,57.0,17.3,0.3,6.1,16.7,390.0,3651,5.3,,,,,,,,,,,,,,,,,,
15/12/2013 22:00,,,,,,,,,,,,,,,,,,20.3,7.6,0.4,1.7,5.3,270.7,1304,153.2,2.9
15/12/2013 21:00,,,,,,,,,47.5,17.7,0.2,3.8,23.1,435.8,3433,150.9,4.6,,,,,,,,,
15/12/2013 19:00,57.6,17.0,0.2,5.8,19.9,389.7,3634,5.4,,,,,,,,,,,,,,,,,,
15/12/2013 14:00,,,,,,,,,,,,,,,,,,20.5,7.8,0.3,1.7,6.0,270.7,1283,150.2,2.9
15/12/2013 13:00,,,,,,,,,48.1,17.3,0.1,5.1,22.7,435.1,3445,146.2,4.7,,,,,,,,,
15/12/2013 11:00,58.1,16.4,0.2,5.7,18.4,388.5,3640,5.4,,,,,,,,,,,,,,,,,,
15/12/2013 06:00,,,,,,,,,,,,,,,,,,20.8,7.6,0.0,2.0,4.9,272.5,1315,154.3,2.9
15/12/2013 05:00,,,,,,,,,47.6,17.9,0.0,5.1,21.8,434.0,3414,154.3,4.6,,,,,,,,,
15/12/2013 03:00,58.6,16.5,0.3,6.0,19.9,391.9,3627,5.3,,,,,,,,,,,,,,,,,,
14/12/2013 22:00,,,,,,,,,,,,,,,,,,20.7,8.0,0.0,1.6,5.8,271.9,1286,142.6,2.9
14/12/2013 21:00,,,,,,,,,47.7,17.8,0.0,5.0,22.5,435.8,3427,156.8,4.5,,,,,,,,,
14/12/2013 19:00,57.8,18.1,0.2,5.6,18.1,389.1,3647,5.2,,,,,,,,,,,,,,,,,,
14/12/2013 14:00,,,,,,,,,,,,,,,,,,20.3,6.9,0.0,2.1,6.7,269.1,1281,153.2,2.9
14/12/2013 13:00,,,,,,,,,48.1,17.2,0.0,5.5,19.7,435.2,3422,156.6,4.6,,,,,,,,,
14/12/2013 11:00,58.9,16.0,0.1,5.8,18.6,390.2,3652,5.4,,,,,,,,,,,,,,,,,,
14/12/2013 06:00,,,,,,,,,,,,,,,,,,20.6,7.9,0.0,1.2,4.1,270.7,1292,152.0,2.9
14/12/2013 05:00,,,,,,,,,47.6,18.3,0.2,4.4,18.6,432.2,3415,148.2,4.6,,,,,,,,,
14/12/2013 03:00,58.1,16.8,0.0,5.5,18.9,388.3,3630,5.5,,,,,,,,,,,,,,,,,,
13/12/2013 22:00,,,,,,,,,,,,,,,,,,20.2,6.5,0.0,1.8,7.0,270.1,1296,154.5,2.9
13/12/2013 21:00,,,,,,,,,46.8,18.1,0.3,5.1,19.5,432.6,3410,160.3,4.6,,,,,,,,,
13/12/2013 19:00,58.4,16.6,0.1,5.3,19.9,395.7,3694,5.3,,,,,,,,,,,,,,,,,,
13/12/2013 14:00,,,,,,,,,,,,,,,,,,20.8,7.4,0.2,1.7,7.5,272.5,1290,146.6,2.9
13/12/2013 13:00,,,,,,,,,47.1,16.5,0.4,5.6,23.8,435.2,3420,153.4,4.6,,,,,,,,,
13/12/2013 11:00,57.6,16.5,0.5,5.8,21.0,391.0,3660,5.3,,,,,,,,,,,,,,,,,,
13/12/2013 06:00,,,,,,,,,,,,,,,,,,20.4,7.3,0.5,1.3,5.9,270.6,1296,151.3,2.9
13/12/2013 05:00,,,,,,,,,47.4,18.7,0.3,4.4,22.5,434.7,3418,146.9,4.7,,,,,,,,,
13/12/2013 03:00,57.6,17.7,0.3,6.0,16.3,389.8,3664,5.3,,,,,,,,,,,,,,,,,,
12/12/2013 22:00,,,,,,,,,,,,,,,,,,21.0,7.5,0.1,1.9,5.6,271.7,1285,152.2,2.8
12/12/2013 21:00,,,,,,,,,47.6,18.1,0.3,5.1,22.6,433.5,3415,160.4,4.4,,,,,,,,,
12/12/2013 19:00,58.1,16.7,0.2,6.3,21.5,388.8,3638,5.0,,,,,,,,,,,,,,,,,,
12/12/2013 14:00,,,,,,,,,,,,,,,,,,20.8,7.6,0.4,1.4,6.3,270.6,1304,154.2,2.6
12/12/2013 13:00,,,,,,,,,48.6,18.2,0.0,5.0,22.1,432.7,3402,154.5,4.1,,,,,,,,,
12/12/2013 11:00,59.3,15.8,0.0,5.6,22.5,388.1,3630,4.6,,,,,,,,,,,,,,,,,,
12/12/2013 06:00,,,,,,,,,,,,,,,,,,20.8,7.6,0.1,1.4,5.1,269.5,1308,155.2,2.5
12/12/2013 05:00,,,,,,,,,49.0,18.3,0.2,4.7,19.4,431.0,3383,149.6,3.9,,,,,,,,,
12/12/2013 03:00,60.1,16.5,0.1,5.3,18.3,388.1,3640,4.5,,,,,,,,,,,,,,,,,,
11/12/2013 22:00,,,,,,,,,,,,,,,,,,21.3,6.7,0.0,1.7,7.3,272.3,1347,145.0,2.6
11/12/2013 21:00,,,,,,,,,48.5,17.4,0.0,4.9,22.1,429.6,3397,150.0,4.0,,,,,,,,,
11/12/2013 19:00,59.4,16.2,0.0,5.7,19.2,387.3,3653,4.7,,,,,,,,,,,,,,,,,,
11/12/2013 14:00,,,,,,,,,,,,,,,,,,20.9,6.7,0.0,1.5,6.8,270.4,1316,151.5,2.7
11/12/2013 13:00,,,,,,,,,48.4,18.8,0.0,5.1,19.0,432.0,3399,155.7,4.1,,,,,,,,,
11/12/2013 11:00,59.0,16.3,0.1,6.2,19.2,388.8,3671,4.9,,,,,,,,,,,,,,,,,,
11/12/2013 06:00,,,,,,,,,,,,,,,,,,21.2,7.2,0.0,1.6,6.1,272.6,1317,152.0,2.8
11/12/2013 05:00,,,,,,,,,48.2,17.6,0.0,5.5,22.8,432.6,3425,150.8,4.5,,,,,,,,,
11/12/2013 03:00,58.9,16.3,0.1,6.1,19.3,388.6,3695,5.5,,,,,,,,,,,,,,,,,,
10/12/2013 22:00,,,,,,,,,,,,,,,,,,20.7,7.8,0.0,1.7,5.6,269.8,1306,152.8,3.0
10/12/2013 21:00,,,,,,,,,48.2,17.6,0.1,5.4,22.8,432.3,3419,156.2,4.7,,,,,,,,,
10/12/2013 19:00,58.4,15.8,0.0,5.9,19.8,387.8,3686,5.5,,,,,,,,,,,,,,,,,,
10/12/2013 14:00,,,,,,,,,,,,,,,,,,20.3,8.0,0.1,1.6,4.7,268.0,1294,155.0,2.9
10/12/2013 13:00,,,,,,,,,50.2,18.4,0.3,5.3,22.0,446.0,3491,152.9,4.6,,,,,,,,,
10/12/2013 11:00,58.7,15.8,0.2,5.9,19.6,388.5,3699,5.4,,,,,,,,,,,,,,,,,,
10/12/2013 06:00,,,,,,,,,,,,,,,,,,20.9,7.1,0.3,2.1,5.8,271.4,1341,150.8,3.0
10/12/2013 05:00,,,,,,,,,48.5,18.1,0.0,5.0,21.2,433.4,3421,150.5,4.8,,,,,,,,,
10/12/2013 03:00,58.6,14.6,0.1,5.7,21.6,388.3,3695,5.7,,,,,,,,,,,,,,,,,,
09/12/2013 22:00,,,,,,,,,,,,,,,,,,21.0,6.5,0.1,1.6,7.1,272.5,1307,153.9,3.0
09/12/2013 21:00,,,,,,,,,48.5,16.4,0.4,4.9,24.5,435.2,3416,156.8,4.7,,,,,,,,,
09/12/2013 19:00,57.5,16.8,0.0,6.2,20.0,388.3,3710,5.5,,,,,,,,,,,,,,,,,,
09/12/2013 14:00,,,,,,,,,,,,,,,,,,20.3,6.2,0.3,2.4,7.0,268.9,1284,152.2,2.9
09/12/2013 13:00,,,,,,,,,47.5,16.2,0.5,5.6,25.7,432.3,3410,150.9,4.6,,,,,,,,,
09/12/2013 11:00,57.4,16.9,0.5,6.0,19.7,388.8,3713,5.4,,,,,,,,,,,,,,,,,,
09/12/2013 06:00,,,,,,,,,,,,,,,,,,21.0,8.1,0.1,2.2,5.2,271.9,1277,153.5,2.9
09/12/2013 05:00,,,,,,,,,47.7,18.5,0.1,4.9,21.9,432.5,3400,150.1,4.7,,,,,,,,,
09/12/2013 03:00,58.0,16.7,0.1,6.5,19.9,389.6,3708,5.4,,,,,,,,,,,,,,,,,,
08/12/2013 22:00,,,,,,,,,,,,,,,,,,21.1,7.1,0.3,2.0,5.2,272.3,1281,152.6,2.9
08/12/2013 21:00,,,,,,,,,48.7,17.2,0.0,5.1,24.2,439.8,3430,148.7,4.6,,,,,,,,,
08/12/2013 19:00,58.1,16.1,0.2,6.3,19.5,389.2,3710,5.4,,,,,,,,,,,,,,,,,,
08/12/2013 14:00,,,,,,,,,,,,,,,,,,20.4,7.1,0.4,2.0,4.4,268.7,1291,155.2,2.9
08/12/2013 13:00,,,,,,,,,47.9,17.1,0.4,5.1,23.8,431.9,3384,142.2,4.6,,,,,,,,,
08/12/2013 11:00,58.1,17.3,0.1,5.5,17.1,388.0,3711,5.4,,,,,,,,,,,,,,,,,,
08/12/2013 06:00,,,,,,,,,,,,,,,,,,20.9,7.6,0.1,1.7,5.8,270.1,1290,156.9,2.8
08/12/2013 05:00,,,,,,,,,48.3,17.7,0.0,5.2,22.0,432.1,3385,151.9,4.6,,,,,,,,,
08/12/2013 03:00,58.2,17.3,0.2,5.6,16.3,387.4,3734,5.6,,,,,,,,,,,,,,,,,,
07/12/2013 22:00,,,,,,,,,,,,,,,,,,21.0,6.6,0.1,1.6,6.3,270.4,1283,158.5,2.8
07/12/2013 21:00,,,,,,,,,48.5,17.2,0.1,4.9,23.8,431.7,3373,155.1,4.5,,,,,,,,,
07/12/2013 19:00,58.6,16.7,0.1,5.8,21.5,388.3,3751,6.2,,,,,,,,,,,,,,,,,,
07/12/2013 14:00,,,,,,,,,,,,,,,,,,20.8,7.9,0.3,1.5,4.9,269.3,1286,151.5,2.8
07/12/2013 13:00,,,,,,,,,48.2,16.8,0.1,4.9,24.5,429.4,3375,155.0,4.5,,,,,,,,,
07/12/2013 11:00,60.3,16.8,0.0,6.0,21.8,391.9,3818,7.6,,,,,,,,,,,,,,,,,,
07/12/2013 06:00,,,,,,,,,,,,,,,,,,21.0,6.9,0.0,1.5,5.8,269.5,1303,149.7,2.9
07/12/2013 05:00,,,,,,,,,48.6,18.0,0.2,5.1,18.5,429.8,3370,154.9,4.4,,,,,,,,,
07/12/2013 03:00,61.2,17.3,0.1,6.1,19.6,392.7,3809,7.5,,,,,,,,,,,,,,,,,,
06/12/2013 22:00,,,,,,,,,,,,,,,,,,21.6,8.3,0.2,1.7,5.5,272.1,1377,153.9,2.9
06/12/2013 21:00,,,,,,,,,49.3,17.8,0.0,4.8,19.7,429.1,3358,151.9,4.5,,,,,,,,,
06/12/2013 19:00,62.9,15.9,0.0,6.1,22.1,397.7,3835,7.3,,,,,,,,,,,,,,,,,,
06/12/2013 14:00,,,,,,,,,,,,,,,,,,21.4,7.5,0.0,1.9,5.7,269.8,1323,152.5,2.8
06/12/2013 13:00,,,,,,,,,50.2,16.6,0.2,5.1,24.4,429.7,3351,146.9,4.3,,,,,,,,,
06/12/2013 11:00,61.9,16.6,0.0,6.4,19.0,388.8,3770,6.8,,,,,,,,,,,,,,,,,,
06/12/2013 06:00,,,,,,,,,,,,,,,,,,21.7,7.6,0.0,2.3,5.9,270.9,1343,148.7,2.9
06/12/2013 05:00,,,,,,,,,50.3,16.9,0.1,5.1,22.8,428.9,3345,157.5,4.4,,,,,,,,,
06/12/2013 03:00,61.8,17.5,0.0,5.6,17.7,388.6,3747,6.7,,,,,,,,,,,,,,,,,,
05/12/2013 22:00,,,,,,,,,,,,,,,,,,21.6,7.0,0.2,2.4,6.2,271.6,1354,149.5,2.8
05/12/2013 21:00,,,,,,,,,49.0,17.9,0.0,4.9,20.4,426.5,3343,153.1,4.4,,,,,,,,,
05/12/2013 19:00,60.5,17.0,0.0,5.9,17.7,388.3,3740,6.7,,,,,,,,,,,,,,,,,,
05/12/2013 14:00,,,,,,,,,,,,,,,,,,21.1,6.8,0.1,2.0,6.9,270.9,1337,157.3,2.8
05/12/2013 13:00,,,,,,,,,48.5,17.7,0.3,5.2,21.9,427.7,3354,154.0,4.3,,,,,,,,,
05/12/2013 11:00,59.2,16.1,0.1,6.3,21.3,389.7,3762,6.1,,,,,,,,,,,,,,,,,,
05/12/2013 06:00,,,,,,,,,,,,,,,,,,20.8,8.3,0.3,1.7,3.7,269.7,1300,156.8,2.8
05/12/2013 05:00,,,,,,,,,48.3,15.6,0.4,5.3,24.6,428.7,3353,149.7,4.3,,,,,,,,,
05/12/2013 03:00,59.6,14.7,0.0,6.0,22.8,389.0,3771,6.3,,,,,,,,,,,,,,,,,,
04/12/2013 22:00,,,,,,,,,,,,,,,,,,20.6,7.0,0.1,1.5,6.7,268.7,1300,149.6,2.8
04/12/2013 21:00,,,,,,,,,48.6,16.8,0.2,5.0,21.6,429.3,3367,152.3,4.4,,,,,,,,,
04/12/2013 19:00,60.0,16.8,0.1,6.0,18.6,389.5,3766,6.5,,,,,,,,,,,,,,,,,,
04/12/2013 14:00,,,,,,,,,,,,,,,,,,20.8,7.3,0.1,2.1,4.9,269.0,1316,157.8,2.8
04/12/2013 13:00,,,,,,,,,48.0,17.9,0.2,4.9,21.0,427.1,3369,148.8,4.3,,,,,,,,,
04/12/2013 11:00,60.0,17.5,0.0,5.1,17.5,390.5,3771,6.4,,,,,,,,,,,,,,,,,,
04/12/2013 06:00,,,,,,,,,,,,,,,,,,21.0,6.8,0.1,1.2,6.7,270.5,1320,144.6,2.8
04/12/2013 05:00,,,,,,,,,48.1,17.6,0.1,4.7,21.2,428.8,3370,150.4,4.3,,,,,,,,,
04/12/2013 03:00,59.1,16.7,0.3,5.6,20.1,390.8,3772,6.3,,,,,,,,,,,,,,,,,,
03/12/2013 22:00,,,,,,,,,,,,,,,,,,20.3,6.8,0.2,1.9,5.2,268.1,1294,154.6,2.8
03/12/2013 21:00,,,,,,,,,48.1,17.5,0.1,5.7,21.9,431.2,3381,149.8,4.2,,,,,,,,,
03/12/2013 19:00,58.9,17.4,0.0,6.9,16.5,390.8,3782,6.3,,,,,,,,,,,,,,,,,,
03/12/2013 14:00,,,,,,,,,,,,,,,,,,20.4,8.6,0.2,1.0,5.0,268.0,1283,153.2,2.8
03/12/2013 13:00,,,,,,,,,47.9,16.8,0.2,5.0,22.6,428.7,3375,153.2,4.2,,,,,,,,,
03/12/2013 11:00,60.2,13.5,0.1,6.5,26.0,392.0,3769,6.3,,,,,,,,,,,,,,,,,,
03/12/2013 06:00,,,,,,,,,,,,,,,,,,20.9,7.5,0.2,1.4,5.1,269.5,1307,154.2,2.8
03/12/2013 05:00,,,,,,,,,48.2,17.4,0.1,4.6,21.2,428.1,3387,148.0,4.3,,,,,,,,,
03/12/2013 03:00,59.4,16.9,0.0,6.1,18.2,388.7,3771,6.4,,,,,,,,,,,,,,,,,,
02/12/2013 22:00,,,,,,,,,,,,,,,,,,20.8,7.1,0.3,1.7,7.0,268.9,1305,153.0,2.8
02/12/2013 21:00,,,,,,,,,48.4,17.1,0.0,5.5,22.5,428.8,3378,158.4,4.3,,,,,,,,,
02/12/2013 19:00,59.5,17.8,0.2,6.1,16.1,388.8,3776,6.4,,,,,,,,,,,,,,,,,,
02/12/2013 14:00,,,,,,,,,,,,,,,,,,20.7,7.8,0.0,0.3,5.3,268.7,1294,148.2,2.8
02/12/2013 13:00,,,,,,,,,48.3,17.5,0.0,5.3,21.7,427.5,3377,147.8,4.2,,,,,,,,,
02/12/2013 11:00,59.4,15.9,0.0,6.1,20.5,388.5,3770,6.4,,,,,,,,,,,,,,,,,,
02/12/2013 06:00,,,,,,,,,,,,,,,,,,21.0,6.0,0.1,2.2,7.4,270.0,1316,150.9,2.8
02/12/2013 05:00,,,,,,,,,48.4,18.0,0.1,5.4,20.7,428.3,3390,155.2,4.3,,,,,,,,,
02/12/2013 03:00,60.3,16.4,0.0,5.5,20.2,391.7,3778,6.3,,,,,,,,,,,,,,,,,,
01/12/2013 22:00,,,,,,,,,,,,,,,,,,20.9,7.2,0.1,1.7,5.2,269.5,1325,154.2,2.8
01/12/2013 21:00,,,,,,,,,48.2,17.2,0.0,4.8,23.0,428.3,3400,150.8,4.3,,,,,,,,,
01/12/2013 19:00,60.3,16.5,0.0,6.6,20.0,391.9,3780,6.4,,,,,,,,,,,,,,,,,,
01/12/2013 14:00,,,,,,,,,,,,,,,,,,20.6,6.5,0.0,1.8,6.7,268.6,1301,156.3,2.7
01/12/2013 13:00,,,,,,,,,48.3,16.8,0.2,4.7,22.2,429.2,3378,155.6,4.2,,,,,,,,,
01/12/2013 11:00,59.1,14.9,0.2,6.3,22.8,389.0,3759,6.4,,,,,,,,,,,,,,,,,,
01/12/2013 06:00,,,,,,,,,,,,,,,,,,21.1,7.6,0.2,1.9,4.8,270.2,1296,155.3,2.7
01/12/2013 05:00,,,,,,,,,48.2,15.9,0.3,5.0,25.1,427.3,3377,153.1,4.2,,,,,,,,,
01/12/2013 03:00,59.1,16.7,0.2,5.4,19.4,388.0,3759,6.3,,,,,,,,,,,,,,,,,,
30/11/2013 22:00,,,,,,,,,,,,,,,,,,21.9,7.5,0.2,1.8,6.1,272.6,1293,147.2,2.7
30/11/2013 21:00,,,,,,,,,49.1,16.6,0.1,4.7,23.8,429.0,3380,154.0,4.2,,,,,,,,,
30/11/2013 19:00,59.7,16.1,0.1,5.8,21.3,386.9,3749,6.4,,,,,,,,,,,,,,,,,,
30/11/2013 14:00,,,,,,,,,,,,,,,,,,21.3,7.2,0.1,2.1,4.4,269.4,1306,154.7,2.7
30/11/2013 13:00,,,,,,,,,49.9,17.1,0.0,5.2,21.2,428.8,3375,150.0,4.3,,,,,,,,,
30/11/2013 11:00,60.5,16.5,0.1,6.2,19.4,386.2,3740,6.5,,,,,,,,,,,,,,,,,,
30/11/2013 06:00,,,,,,,,,,,,,,,,,,21.2,7.0,0.2,2.0,6.6,269.8,1351,144.9,2.8
30/11/2013 05:00,,,,,,,,,49.6,17.3,0.1,4.9,23.9,428.9,3366,149.7,4.3,,,,,,,,,
30/11/2013 03:00,60.2,15.5,0.0,6.2,20.7,387.8,3738,6.3,,,,,,,,,,,,,,,,,,
29/11/2013 22:00,,,,,,,,,,,,,,,,,,20.8,7.5,0.0,1.6,6.3,269.2,1322,154.6,2.8
29/11/2013 21:00,,,,,,,,,48.8,17.1,0.0,5.0,20.8,427.8,3382,151.4,4.3,,,,,,,,,
29/11/2013 19:00,59.3,16.6,0.0,5.3,18.3,387.6,3741,6.3,,,,,,,,,,,,,,,,,,
29/11/2013 14:00,,,,,,,,,,,,,,,,,,20.8,6.8,0.1,1.8,7.1,269.0,1316,157.8,2.7
29/11/2013 13:00,,,,,,,,,48.6,17.1,0.0,5.6,22.7,428.2,3380,158.7,4.3,,,,,,,,,
29/11/2013 11:00,59.3,17.2,0.0,5.9,18.1,388.6,3742,6.3,,,,,,,,,,,,,,,,,,
29/11/2013 06:00,,,,,,,,,,,,,,,,,,20.6,6.8,0.1,1.7,6.8,268.6,1310,149.2,2.8
29/11/2013 05:00,,,,,,,,,48.5,18.1,0.0,5.1,20.0,429.9,3391,160.5,4.3,,,,,,,,,
29/11/2013 03:00,58.7,16.1,0.2,6.0,21.2,387.2,3746,6.4,,,,,,,,,,,,,,,,,,
28/11/2013 22:00,,,,,,,,,,,,,,,,,,20.5,6.0,0.1,1.8,8.9,267.7,1305,155.6,2.8
28/11/2013 21:00,,,,,,,,,48.5,16.8,0.3,5.1,23.5,428.3,3391,152.9,4.2,,,,,,,,,
28/11/2013 19:00,59.1,13.8,0.0,5.9,23.5,388.3,3745,6.4,,,,,,,,,,,,,,,,,,
28/11/2013 14:00,,,,,,,,,,,,,,,,,,20.6,7.4,0.2,2.0,5.8,268.0,1332,151.7,2.8
28/11/2013 13:00,,,,,,,,,48.0,16.6,0.1,4.6,21.6,427.6,3427,150.0,4.2,,,,,,,,,
28/11/2013 11:00,61.0,17.7,0.1,5.6,18.9,397.9,3818,6.2,,,,,,,,,,,,,,,,,,
28/11/2013 06:00,,,,,,,,,,,,,,,,,,21.0,7.6,0.0,1.7,5.0,270.7,1359,152.9,2.8
28/11/2013 05:00,,,,,,,,,48.5,16.7,0.4,5.2,19.1,427.1,3410,147.7,4.4,,,,,,,,,
28/11/2013 03:00,58.7,16.2,0.1,5.8,19.7,386.7,3774,6.3,,,,,,,,,,,,,,,,,,
27/11/2013 22:00,,,,,,,,,,,,,,,,,,21.0,7.6,0.1,2.1,4.9,270.1,1315,148.3,2.7
27/11/2013 21:00,,,,,,,,,48.4,17.2,0.2,5.4,22.6,428.7,3402,155.6,4.3,,,,,,,,,
27/11/2013 19:00,58.6,17.2,0.1,5.7,20.5,387.0,3749,6.3,,,,,,,,,,,,,,,,,,
27/11/2013 14:00,,,,,,,,,,,,,,,,,,20.8,7.1,0.1,1.1,5.6,268.4,1297,153.3,2.8
27/11/2013 13:00,,,,,,,,,49.2,18.5,0.0,5.0,22.1,431.0,3399,146.4,4.3,,,,,,,,,
27/11/2013 11:00,58.5,17.3,0.3,6.3,18.2,386.4,3756,6.4,,,,,,,,,,,,,,,,,,
27/11/2013 06:00,,,,,,,,,,,,,,,,,,21.3,7.5,0.1,1.9,4.9,270.2,1302,152.0,2.8
27/11/2013 05:00,,,,,,,,,48.8,18.3,0.5,5.3,19.0,428.6,3397,153.6,4.3,,,,,,,,,
27/11/2013 03:00,60.7,16.7,0.1,6.4,19.6,392.0,3766,6.4,,,,,,,,,,,,,,,,,,
26/11/2013 22:00,,,,,,,,,,,,,,,,,,20.8,7.3,0.2,1.8,4.0,267.6,1307,149.3,2.8
26/11/2013 21:00,,,,,,,,,49.3,15.9,0.0,5.0,25.2,428.3,3398,150.3,4.3,,,,,,,,,
26/11/2013 19:00,59.9,15.6,0.0,6.5,20.6,386.2,3737,6.4,,,,,,,,,,,,,,,,,,
26/11/2013 14:00,,,,,,,,,,,,,,,,,,21.7,8.1,0.1,2.4,6.0,270.0,1316,147.1,2.8
26/11/2013 13:00,,,,,,,,,50.3,18.1,0.2,5.0,21.2,428.5,3398,154.2,4.3,,,,,,,,,
26/11/2013 11:00,61.4,17.1,0.2,5.9,17.9,387.0,3739,6.4,,,,,,,,,,,,,,,,,,
26/11/2013 06:00,,,,,,,,,,,,,,,,,,22.5,6.9,0.0,1.8,6.2,273.0,1397,151.2,2.8
26/11/2013 05:00,,,,,,,,,50.8,17.3,0.1,4.7,20.4,425.8,3390,157.6,4.4,,,,,,,,,
26/11/2013 03:00,61.5,16.5,0.0,5.9,17.9,384.3,3732,6.5,,,,,,,,,,,,,,,,,,
25/11/2013 22:00,,,,,,,,,,,,,,,,,,22.5,7.1,0.1,2.2,6.1,272.8,1412,153.4,2.8
25/11/2013 21:00,,,,,,,,,51.0,17.5,0.1,4.9,20.3,426.0,3386,154.2,4.5,,,,,,,,,
25/11/2013 19:00,61.6,16.4,0.0,5.4,18.3,383.6,3712,6.6,,,,,,,,,,,,,,,,,,
25/11/2013 14:00,,,,,,,,,,,,,,,,,,22.3,7.7,0.1,1.2,5.7,271.1,1375,153.1,2.8
25/11/2013 13:00,,,,,,,,,51.2,17.0,0.0,4.8,20.5,425.6,3384,154.2,4.5,,,,,,,,,
25/11/2013 11:00,61.4,16.0,0.0,5.3,19.3,381.9,3705,6.6,,,,,,,,,,,,,,,,,,
25/11/2013 06:00,,,,,,,,,,,,,,,,,,22.8,8.0,0.1,2.2,7.3,273.7,1425,150.2,2.9
25/11/2013 05:00,,,,,,,,,50.9,17.5,0.0,4.8,22.5,424.5,3372,152.7,4.6,,,,,,,,,
25/11/2013 03:00,61.1,16.6,0.0,5.3,18.0,382.7,3688,6.7,,,,,,,,,,,,,,,,,,
24/11/2013 22:00,,,,,,,,,,,,,,,,,,22.2,7.3,0.0,1.9,6.7,272.4,1411,153.1,2.8
24/11/2013 21:00,,,,,,,,,50.3,16.8,0.1,5.1,22.2,425.6,3387,149.1,4.5,,,,,,,,,
24/11/2013 19:00,60.4,15.7,0.0,5.8,20.4,383.7,3714,6.6,,,,,,,,,,,,,,,,,,
24/11/2013 14:00,,,,,,,,,,,,,,,,,,22.0,7.7,0.6,1.7,5.5,271.6,1343,155.7,2.9
24/11/2013 13:00,,,,,,,,,50.1,17.5,0.2,4.9,21.3,426.7,3399,156.9,4.5,,,,,,,,,
24/11/2013 11:00,60.7,16.6,0.1,6.2,19.7,384.9,3722,6.6,,,,,,,,,,,,,,,,,,
24/11/2013 06:00,,,,,,,,,,,,,,,,,,21.7,8.2,0.1,0.8,4.4,270.5,1369,154.9,2.8
24/11/2013 05:00,,,,,,,,,50.5,16.9,0.0,5.3,21.0,426.7,3399,153.3,4.5,,,,,,,,,
24/11/2013 03:00,61.1,15.7,0.0,5.6,19.7,385.2,3709,6.6,,,,,,,,,,,,,,,,,,
23/11/2013 22:00,,,,,,,,,,,,,,,,,,22.5,7.1,0.1,2.2,6.9,273.2,1401,150.9,2.8
23/11/2013 21:00,,,,,,,,,50.7,15.8,0.0,5.0,24.3,426.2,3388,149.0,4.5,,,,,,,,,
23/11/2013 19:00,61.1,16.7,0.1,5.8,18.1,384.1,3699,6.6,,,,,,,,,,,,,,,,,,
23/11/2013 14:00,,,,,,,,,,,,,,,,,,21.6,8.2,0.0,1.2,4.4,269.2,1362,150.7,2.8
23/11/2013 13:00,,,,,,,,,50.6,16.1,0.2,5.6,23.1,425.4,3390,147.5,4.4,,,,,,,,,
23/11/2013 11:00,60.9,15.7,0.0,5.8,18.9,381.6,3687,6.7,,,,,,,,,,,,,,,,,,
23/11/2013 06:00,,,,,,,,,,,,,,,,,,22.7,7.4,0.0,1.7,7.0,274.6,1450,148.1,2.9
23/11/2013 05:00,,,,,,,,,50.5,17.5,0.0,4.8,19.4,423.5,3385,150.7,4.6,,,,,,,,,
23/11/2013 03:00,60.4,15.4,0.0,5.8,18.0,380.8,3669,7.0,,,,,,,,,,,,,,,,,,
22/11/2013 22:00,,,,,,,,,,,,,,,,,,22.4,7.8,0.0,1.5,6.1,274.6,1441,153.0,2.8
22/11/2013 21:00,,,,,,,,,50.3,17.6,0.0,4.9,21.4,425.6,3401,154.2,4.5,,,,,,,,,
22/11/2013 19:00,60.2,16.7,0.0,6.1,16.8,383.6,3685,6.8,,,,,,,,,,,,,,,,,,
22/11/2013 14:00,,,,,,,,,,,,,,,,,,21.6,6.5,0.0,1.3,7.9,271.7,1370,157.4,2.9
22/11/2013 13:00,,,,,,,,,50.2,17.0,0.0,5.1,22.6,426.7,3404,156.2,4.6,,,,,,,,,
22/11/2013 11:00,60.1,17.5,0.0,5.6,17.1,383.7,3659,6.9,,,,,,,,,,,,,,,,,,
22/11/2013 06:00,,,,,,,,,,,,,,,,,,21.6,7.1,0.0,2.0,7.0,271.6,1402,150.9,2.9
22/11/2013 05:00,,,,,,,,,49.9,17.0,0.0,5.2,21.1,426.9,3398,152.4,4.7,,,,,,,,,
22/11/2013 03:00,59.7,16.5,0.0,5.4,18.6,383.8,3666,6.8,,,,,,,,,,,,,,,,,,
21/11/2013 22:00,,,,,,,,,,,,,,,,,,21.8,7.6,0.0,2.0,5.7,273.0,1396,152.4,2.8
21/11/2013 21:00,,,,,,,,,49.8,16.9,0.0,5.0,21.9,427.2,3398,148.5,4.4,,,,,,,,,
21/11/2013 19:00,59.0,15.1,0.1,5.5,21.9,382.2,3649,6.5,,,,,,,,,,,,,,,,,,
21/11/2013 14:00,,,,,,,,,,,,,,,,,,21.6,6.9,0.1,1.9,7.2,272.9,1388,150.0,2.8
21/11/2013 13:00,,,,,,,,,49.9,16.8,0.1,5.2,21.6,428.2,3408,147.5,4.4,,,,,,,,,
21/11/2013 11:00,60.2,16.7,0.1,6.0,17.4,386.4,3660,6.1,,,,,,,,,,,,,,,,,,
21/11/2013 06:00,,,,,,,,,,,,,,,,,,22.0,7.3,0.2,1.9,6.1,275.0,1418,157.9,2.8
21/11/2013 05:00,,,,,,,,,49.5,17.9,0.2,4.7,20.6,426.4,3402,155.5,4.5,,,,,,,,,
21/11/2013 03:00,59.2,16.0,0.1,5.6,17.9,383.6,3653,6.0,,,,,,,,,,,,,,,,,,
20/11/2013 22:00,,,,,,,,,,,,,,,,,,21.3,6.8,0.2,1.4,6.5,272.1,1379,146.0,2.8
20/11/2013 21:00,,,,,,,,,49.5,17.2,0.0,4.7,21.0,427.8,3419,153.0,4.4,,,,,,,,,
20/11/2013 19:00,58.6,15.6,0.0,5.9,18.6,383.2,3646,5.8,,,,,,,,,,,,,,,,,,
20/11/2013 14:00,,,,,,,,,,,,,,,,,,21.3,7.0,0.0,2.5,6.6,272.9,1386,156.8,2.8
20/11/2013 13:00,,,,,,,,,49.0,17.2,0.1,5.3,21.6,428.5,3424,150.4,4.4,,,,,,,,,
20/11/2013 11:00,57.9,16.3,0.0,5.2,19.0,383.4,3649,5.6,,,,,,,,,,,,,,,,,,
20/11/2013 06:00,,,,,,,,,,,,,,,,,,20.9,6.2,0.1,1.5,7.6,272.1,1384,149.4,2.8
20/11/2013 05:00,,,,,,,,,49.0,16.6,0.1,5.3,23.7,430.3,3458,158.3,4.4,,,,,,,,,
20/11/2013 03:00,58.2,16.2,0.1,5.8,19.4,383.4,3660,5.5,,,,,,,,,,,,,,,,,,
19/11/2013 22:00,,,,,,,,,,,,,,,,,,21.3,7.1,0.0,1.8,6.9,271.2,1386,157.4,2.9
19/11/2013 21:00,,,,,,,,,49.7,16.7,0.1,5.0,22.1,425.3,3431,151.8,4.6,,,,,,,,,
19/11/2013 19:00,59.2,15.7,0.0,5.6,19.0,379.8,3632,5.7,,,,,,,,,,,,,,,,,,
19/11/2013 14:00,,,,,,,,,,,,,,,,,,21.5,7.4,0.1,1.5,5.6,272.7,1433,152.2,2.9
19/11/2013 13:00,,,,,,,,,49.7,17.5,0.0,5.0,19.6,425.7,3428,154.1,4.7,,,,,,,,,
19/11/2013 11:00,58.4,16.7,0.0,5.4,17.2,380.6,3646,5.8,,,,,,,,,,,,,,,,,,
19/11/2013 06:00,,,,,,,,,,,,,,,,,,21.8,6.4,0.0,1.9,8.8,275.9,1471,151.8,3.0
19/11/2013 05:00,,,,,,,,,48.5,16.7,0.1,5.4,22.8,426.1,3445,148.0,4.9,,,,,,,,,
19/11/2013 03:00,57.2,14.8,0.0,6.0,21.2,380.8,3655,6.0,,,,,,,,,,,,,,,,,,
18/11/2013 22:00,,,,,,,,,,,,,,,,,,21.5,7.4,0.2,1.9,6.8,275.7,1453,154.5,3.2
18/11/2013 21:00,,,,,,,,,48.1,15.7,0.2,5.3,23.3,427.4,3456,153.9,5.0,,,,,,,,,
18/11/2013 19:00,56.6,16.1,0.0,6.0,18.7,383.4,3679,6.0,,,,,,,,,,,,,,,,,,
18/11/2013 14:00,,,,,,,,,,,,,,,,,,20.6,7.8,0.3,2.2,3.2,272.7,1380,152.1,3.4
18/11/2013 13:00,,,,,,,,,47.7,17.2,0.3,5.3,21.9,429.5,3472,158.3,4.8,,,,,,,,,
18/11/2013 11:00,56.2,17.9,0.1,5.6,15.2,384.1,3694,5.8,,,,,,,,,,,,,,,,,,
18/11/2013 06:00,,,,,,,,,,,,,,,,,,20.7,7.5,0.0,1.6,6.1,274.1,1357,145.5,3.9
18/11/2013 05:00,,,,,,,,,47.2,17.0,0.0,5.6,22.6,428.5,3468,147.3,5.1,,,,,,,,,
18/11/2013 03:00,56.5,17.2,0.0,5.8,17.7,385.7,3707,5.8,,,,,,,,,,,,,,,,,,
17/11/2013 22:00,,,,,,,,,,,,,,,,,,19.6,7.2,0.1,1.7,4.8,269.3,1335,154.0,3.6
17/11/2013 21:00,,,,,,,,,47.2,18.1,0.2,6.1,18.9,428.4,3473,151.3,5.0,,,,,,,,,
17/11/2013 19:00,55.9,16.3,0.0,6.0,20.1,384.4,3709,5.7,,,,,,,,,,,,,,,,,,
17/11/2013 14:00,,,,,,,,,,,,,,,,,,19.4,6.9,0.1,2.1,4.3,267.5,1315,153.3,3.5
17/11/2013 13:00,,,,,,,,,47.1,15.9,0.1,4.9,22.8,428.0,3473,149.6,5.0,,,,,,,,,
17/11/2013 11:00,55.5,16.8,0.5,6.1,18.0,382.5,3714,5.7,,,,,,,,,,,,,,,,,,
17/11/2013 06:00,,,,,,,,,,,,,,,,,,20.0,6.8,0.3,1.9,5.9,270.2,1334,154.1,3.5
17/11/2013 05:00,,,,,,,,,47.0,18.2,0.2,5.0,18.2,426.5,3456,153.4,5.0,,,,,,,,,
17/11/2013 03:00,57.4,17.7,0.1,5.3,16.0,383.0,3689,5.6,,,,,,,,,,,,,,,,,,
16/11/2013 22:00,,,,,,,,,,,,,,,,,,20.4,7.6,0.3,1.6,4.7,269.0,1313,149.6,3.3
16/11/2013 21:00,,,,,,,,,48.7,18.3,0.3,4.9,20.2,427.2,3443,147.4,4.8,,,,,,,,,
16/11/2013 19:00,57.7,16.4,0.0,5.1,18.9,382.6,3700,5.4,,,,,,,,,,,,,,,,,,
16/11/2013 14:00,,,,,,,,,,,,,,,,,,20.5,8.2,0.0,1.7,3.9,268.0,1274,147.8,3.2
16/11/2013 13:00,,,,,,,,,48.8,17.4,0.2,4.8,21.9,426.8,3429,146.3,4.7,,,,,,,,,
16/11/2013 11:00,57.6,15.6,0.4,6.1,19.4,381.1,3692,5.4,,,,,,,,,,,,,,,,,,
16/11/2013 06:00,,,,,,,,,,,,,,,,,,20.2,7.9,0.4,2.0,4.3,266.9,1288,147.8,3.3
16/11/2013 05:00,,,,,,,,,49.0,17.4,0.4,5.3,21.2,426.3,3431,150.6,4.7,,,,,,,,,
16/11/2013 03:00,57.7,16.1,0.2,5.4,19.7,381.0,3700,5.4,,,,,,,,,,,,,,,,,,
15/11/2013 22:00,,,,,,,,,,,,,,,,,,20.2,6.3,0.2,2.1,7.1,266.3,1284,146.2,3.2
15/11/2013 21:00,,,,,,,,,49.3,17.1,0.4,5.6,21.2,426.5,3419,150.3,4.7,,,,,,,,,
15/11/2013 19:00,59.4,14.4,0.1,5.9,21.0,384.1,3711,5.4,,,,,,,,,,,,,,,,,,
15/11/2013 14:00,,,,,,,,,,,,,,,,,,20.6,6.0,0.1,2.1,5.5,266.7,1285,154.7,3.2
15/11/2013 13:00,,,,,,,,,49.8,15.9,0.1,4.8,24.7,424.3,3408,149.9,4.7,,,,,,,,,
15/11/2013 11:00,59.5,15.7,0.0,6.4,18.7,379.6,3724,5.5,,,,,,,,,,,,,,,,,,
15/11/2013 06:00,,,,,,,,,,,,,,,,,,21.5,7.2,0.1,1.3,5.8,270.6,1371,156.7,3.3
15/11/2013 05:00,,,,,,,,,50.1,15.3,0.0,5.0,23.6,422.4,3395,151.4,4.8,,,,,,,,,
15/11/2013 03:00,59.9,15.7,0.0,5.7,20.1,381.2,3733,5.7,,,,,,,,,,,,,,,,,,
14/11/2013 22:00,,,,,,,,,,,,,,,,,,21.4,6.8,0.1,1.8,5.9,270.3,1330,154.9,3.2
14/11/2013 21:00,,,,,,,,,50.1,18.5,0.2,4.6,17.8,424.4,3394,139.8,4.7,,,,,,,,,
14/11/2013 19:00,60.6,15.4,0.0,5.8,20.7,388.2,3791,6.1,,,,,,,,,,,,,,,,,,
14/11/2013 14:00,,,,,,,,,,,,,,,,,,20.5,6.4,0.1,1.9,6.8,267.4,1291,151.8,3.1
14/11/2013 13:00,,,,,,,,,49.3,17.8,0.3,5.4,20.0,423.9,3376,146.6,4.6,,,,,,,,,
14/11/2013 11:00,59.1,15.9,0.2,6.1,21.1,386.6,3797,7.8,,,,,,,,,,,,,,,,,,
14/11/2013 06:00,,,,,,,,,,,,,,,,,,20.5,6.5,0.0,1.6,7.2,268.6,1323,157.1,3.1
14/11/2013 05:00,,,,,,,,,48.8,17.0,0.1,4.8,21.2,424.9,3380,155.0,4.7,,,,,,,,,
14/11/2013 03:00,58.2,15.4,0.0,6.3,20.0,387.0,3781,7.6,,,,,,,,,,,,,,,,,,
13/11/2013 22:00,,,,,,,,,,,,,,,,,,19.8,6.2,0.2,2.0,6.3,265.3,1287,152.7,3.0
13/11/2013 21:00,,,,,,,,,48.7,17.1,0.0,4.8,20.7,425.3,3385,153.5,4.5,,,,,,,,,
13/11/2013 19:00,58.0,17.9,0.0,5.8,16.3,384.7,3762,7.4,,,,,,,,,,,,,,,,,,
13/11/2013 14:00,,,,,,,,,,,,,,,,,,19.8,6.8,0.3,1.8,5.8,264.9,1283,147.1,2.9
13/11/2013 13:00,,,,,,,,,49.0,17.0,0.1,5.4,21.1,424.5,3385,156.3,4.1,,,,,,,,,
13/11/2013 11:00,57.8,16.1,0.0,5.9,20.1,383.6,3748,6.3,,,,,,,,,,,,,,,,,,
13/11/2013 06:00,,,,,,,,,,,,,,,,,,20.1,6.5,0.1,1.4,6.6,266.0,1298,157.0,2.6
13/11/2013 05:00,,,,,,,,,48.9,18.5,0.0,4.7,16.3,423.9,3369,152.2,3.8,,,,,,,,,
13/11/2013 03:00,58.0,16.3,0.0,6.0,20.1,384.0,3753,5.8,,,,,,,,,,,,,,,,,,
12/11/2013 22:00,,,,,,,,,,,,,,,,,,20.6,6.8,0.1,1.7,6.2,268.2,1294,150.5,2.7
12/11/2013 21:00,,,,,,,,,49.1,17.1,0.2,5.2,23.3,423.8,3394,150.4,3.8,,,,,,,,,
12/11/2013 19:00,58.4,16.6,0.0,6.4,19.2,385.3,3765,5.8,,,,,,,,,,,,,,,,,,
12/11/2013 14:00,,,,,,,,,,,,,,,,,,19.5,7.5,0.4,1.6,4.2,264.7,1291,151.0,2.7
12/11/2013 13:00,,,,,,,,,48.6,16.6,0.1,5.0,22.8,423.4,3393,153.6,3.8,,,,,,,,,
12/11/2013 11:00,58.5,17.2,0.0,5.9,16.9,387.4,3792,6.0,,,,,,,,,,,,,,,,,,
12/11/2013 06:00,,,,,,,,,,,,,,,,,,20.4,7.4,0.3,1.7,4.8,268.2,1303,151.1,2.9
12/11/2013 05:00,,,,,,,,,48.8,17.9,0.0,4.7,20.6,426.8,3423,154.0,4.1,,,,,,,,,
12/11/2013 03:00,57.6,16.1,0.1,6.8,18.2,386.4,3795,6.6,,,,,,,,,,,,,,,,,,
11/11/2013 22:00,,,,,,,,,,,,,,,,,,20.1,6.8,0.1,2.0,6.5,267.3,1301,145.4,3.2
11/11/2013 21:00,,,,,,,,,49.2,18.2,0.2,4.8,18.6,427.7,3435,143.5,4.5,,,,,,,,,
11/11/2013 19:00,57.9,16.4,0.3,6.4,20.6,387.4,3819,7.3,,,,,,,,,,,,,,,,,,
11/11/2013 14:00,,,,,,,,,,,,,,,,,,20.1,5.9,0.4,1.9,7.5,266.5,1294,150.7,3.2
11/11/2013 13:00,,,,,,,,,49.4,18.1,0.3,4.8,21.0,426.9,3442,155.6,4.6,,,,,,,,,
11/11/2013 11:00,58.6,15.7,0.0,6.0,21.4,385.7,3804,7.2,,,,,,,,,,,,,,,,,,
11/11/2013 06:00,,,,,,,,,,,,,,,,,,20.9,6.8,0.0,2.1,6.4,269.4,1360,151.7,3.3
11/11/2013 05:00,,,,,,,,,49.9,16.4,0.2,4.8,22.5,424.1,3427,155.4,4.9,,,,,,,,,
11/11/2013 03:00,59.7,16.4,0.1,6.2,18.2,386.3,3793,7.5,,,,,,,,,,,,,,,,,,
10/11/2013 22:00,,,,,,,,,,,,,,,,,,21.1,8.2,0.0,1.3,5.6,269.3,1373,148.7,3.4
10/11/2013 21:00,,,,,,,,,50.2,16.7,0.1,5.1,20.9,424.2,3432,146.2,4.9,,,,,,,,,
10/11/2013 19:00,59.6,16.6,0.0,5.5,18.8,385.1,3770,7.7,,,,,,,,,,,,,,,,,,
10/11/2013 14:00,,,,,,,,,,,,,,,,,,20.2,7.5,0.0,1.4,4.4,265.8,1302,158.3,3.3
10/11/2013 13:00,,,,,,,,,50.3,16.1,0.0,5.7,20.6,425.0,3419,147.7,4.7,,,,,,,,,
10/11/2013 11:00,59.2,15.6,0.0,6.0,22.1,385.0,3779,7.4,,,,,,,,,,,,,,,,,,
10/11/2013 06:00,,,,,,,,,,,,,,,,,,20.8,6.8,0.1,1.5,4.9,269.7,1371,150.5,3.3
10/11/2013 05:00,,,,,,,,,50.0,18.0,0.4,4.9,18.3,425.4,3428,153.4,4.7,,,,,,,,,
10/11/2013 03:00,58.3,15.7,0.1,6.2,19.6,384.3,3760,7.3,,,,,,,,,,,,,,,,,,
09/11/2013 22:00,,,,,,,,,,,,,,,,,,20.9,7.6,0.0,1.5,6.7,270.5,1379,150.3,3.3
09/11/2013 21:00,,,,,,,,,49.7,18.4,0.2,4.9,20.1,425.8,3430,150.4,4.6,,,,,,,,,
09/11/2013 19:00,58.5,16.1,0.1,5.9,19.0,385.6,3753,7.1,,,,,,,,,,,,,,,,,,
09/11/2013 14:00,,,,,,,,,,,,,,,,,,19.9,7.5,0.3,1.4,5.4,266.4,1308,146.1,3.2
09/11/2013 13:00,,,,,,,,,49.8,17.0,0.0,5.3,21.4,427.1,3438,149.3,4.6,,,,,,,,,
09/11/2013 11:00,58.1,15.3,0.0,6.0,18.8,384.7,3753,7.1,,,,,,,,,,,,,,,,,,
09/11/2013 06:00,,,,,,,,,,,,,,,,,,20.6,6.7,0.2,1.9,4.4,269.6,1317,156.5,3.2
09/11/2013 05:00,,,,,,,,,49.6,17.2,0.1,5.6,21.0,426.8,3435,153.2,4.6,,,,,,,,,
09/11/2013 03:00,57.5,16.2,0.0,5.9,19.3,385.4,3755,7.2,,,,,,,,,,,,,,,,,,
08/11/2013 22:00,,,,,,,,,,,,,,,,,,20.2,6.5,0.0,1.9,6.5,268.2,1332,146.1,3.2
08/11/2013 21:00,,,,,,,,,48.9,16.6,0.1,5.5,23.0,426.2,3443,152.1,4.6,,,,,,,,,
08/11/2013 19:00,57.3,16.8,0.0,6.2,18.0,385.4,3757,7.1,,,,,,,,,,,,,,,,,,
08/11/2013 14:00,,,,,,,,,,,,,,,,,,20.5,7.3,0.1,1.5,5.6,269.1,1343,147.8,3.2
08/11/2013 13:00,,,,,,,,,50.0,16.7,0.2,5.0,21.8,429.0,3445,150.0,4.7,,,,,,,,,
08/11/2013 11:00,58.0,16.7,0.2,5.1,17.3,386.0,3746,7.0,,,,,,,,,,,,,,,,,,
08/11/2013 06:00,,,,,,,,,,,,,,,,,,19.8,6.3,0.1,1.7,5.3,265.9,1304,151.3,3.2
08/11/2013 05:00,,,,,,,,,49.1,18.0,0.4,5.1,21.4,426.0,3437,150.6,4.6,,,,,,,,,
08/11/2013 03:00,57.5,15.8,0.3,5.9,19.9,384.9,3745,6.9,,,,,,,,,,,,,,,,,,
07/11/2013 22:00,,,,,,,,,,,,,,,,,,20.1,7.4,0.3,1.7,5.1,267.0,1298,152.1,3.2
07/11/2013 21:00,,,,,,,,,49.2,16.5,0.3,5.4,22.4,424.8,3433,154.9,4.6,,,,,,,,,
07/11/2013 19:00,57.7,16.6,0.1,5.9,18.2,384.5,3737,6.8,,,,,,,,,,,,,,,,,,
07/11/2013 14:00,,,,,,,,,,,,,,,,,,20.4,7.4,0.3,1.8,4.8,267.1,1284,149.1,3.2
07/11/2013 13:00,,,,,,,,,49.6,17.3,0.1,5.1,20.9,425.6,3435,152.0,4.6,,,,,,,,,
07/11/2013 11:00,57.5,15.8,0.0,6.3,19.0,383.0,3731,6.7,,,,,,,,,,,,,,,,,,
07/11/2013 06:00,,,,,,,,,,,,,,,,,,20.4,5.6,0.0,1.9,7.9,267.6,1301,154.2,3.2
07/11/2013 05:00,,,,,,,,,49.4,17.9,0.2,4.8,20.1,425.4,3431,146.4,4.6,,,,,,,,,
07/11/2013 03:00,58.5,16.6,0.0,5.9,17.4,391.3,3782,6.8,,,,,,,,,,,,,,,,,,
06/11/2013 22:00,,,,,,,,,,,,,,,,,,20.3,7.3,0.2,1.6,5.3,268.8,1316,149.6,3.2
06/11/2013 21:00,,,,,,,,,48.7,17.2,0.3,5.0,21.0,425.1,3436,149.4,4.6,,,,,,,,,
06/11/2013 19:00,57.2,16.8,0.0,5.6,17.3,383.8,3716,6.8,,,,,,,,,,,,,,,,,,
06/11/2013 14:00,,,,,,,,,,,,,,,,,,20.0,6.1,0.1,1.7,6.9,266.8,1298,150.9,3.1
06/11/2013 13:00,,,,,,,,,49.3,16.6,0.2,5.4,22.2,425.5,3438,151.9,4.6,,,,,,,,,
06/11/2013 11:00,57.3,17.3,0.0,5.5,15.7,382.7,3720,6.6,,,,,,,,,,,,,,,,,,
06/11/2013 06:00,,,,,,,,,,,,,,,,,,20.3,6.6,0.0,1.4,6.1,267.2,1307,152.1,3.1
06/11/2013 05:00,,,,,,,,,49.9,15.9,0.1,5.1,21.1,426.1,3437,152.6,4.6,,,,,,,,,
06/11/2013 03:00,57.2,15.1,0.2,6.3,20.5,381.5,3699,6.5,,,,,,,,,,,,,,,,,,
05/11/2013 22:00,,,,,,,,,,,,,,,,,,20.3,6.0,0.2,1.7,6.3,267.2,1301,145.9,3.2
05/11/2013 21:00,,,,,,,,,49.1,16.3,0.2,5.5,21.9,423.2,3428,157.4,4.6,,,,,,,,,
05/11/2013 19:00,57.3,17.1,0.0,5.7,15.5,381.8,3697,6.6,,,,,,,,,,,,,,,,,,
05/11/2013 14:00,,,,,,,,,,,,,,,,,,20.3,7.2,0.4,2.0,4.3,267.7,1306,150.3,3.2
05/11/2013 13:00,,,,,,,,,49.5,16.8,0.2,5.1,20.6,425.4,3431,158.8,4.6,,,,,,,,,
05/11/2013 11:00,57.7,15.5,0.0,6.0,17.8,383.0,3693,6.7,,,,,,,,,,,,,,,,,,
05/11/2013 06:00,,,,,,,,,,,,,,,,,,20.9,6.7,0.1,2.0,6.4,270.4,1380,148.5,3.3
05/11/2013 05:00,,,,,,,,,49.1,17.1,0.2,5.2,19.7,421.4,3431,154.7,5.0,,,,,,,,,
05/11/2013 03:00,57.2,16.0,0.0,5.8,18.2,379.9,3687,6.8,,,,,,,,,,,,,,,,,,
04/11/2013 22:00,,,,,,,,,,,,,,,,,,20.7,7.1,0.0,1.6,6.0,268.9,1352,148.4,3.3
04/11/2013 21:00,,,,,,,,,49.8,17.6,0.1,4.6,20.1,423.7,3438,149.1,4.6,,,,,,,,,
04/11/2013 19:00,57.5,17.1,0.0,5.0,15.9,381.1,3689,6.6,,,,,,,,,,,,,,,,,,
04/11/2013 14:00,,,,,,,,,,,,,,,,,,20.6,5.4,0.0,1.7,7.6,267.6,1309,155.1,3.2
04/11/2013 13:00,,,,,,,,,49.4,15.8,0.0,5.4,22.4,422.6,3435,145.1,4.6,,,,,,,,,
04/11/2013 11:00,57.2,15.4,0.1,5.7,19.7,379.7,3688,6.6,,,,,,,,,,,,,,,,,,
04/11/2013 06:00,,,,,,,,,,,,,,,,,,20.9,6.3,0.0,1.6,5.8,270.0,1420,153.8,3.4
04/11/2013 05:00,,,,,,,,,49.3,16.4,0.1,4.6,21.1,422.3,3444,153.9,4.8,,,,,,,,,
04/11/2013 03:00,57.1,16.3,0.1,5.6,19.2,380.6,3680,6.7,,,,,,,,,,,,,,,,,,
03/11/2013 22:00,,,,,,,,,,,,,,,,,,20.4,6.1,0.0,1.6,7.0,268.8,1375,151.3,3.3
03/11/2013 21:00,,,,,,,,,49.0,16.7,0.1,5.1,23.0,422.2,3438,151.0,4.7,,,,,,,,,
03/11/2013 19:00,56.8,15.4,0.0,5.9,17.8,380.5,3684,6.4,,,,,,,,,,,,,,,,,,
03/11/2013 14:00,,,,,,,,,,,,,,,,,,20.3,7.1,0.3,1.8,3.9,267.7,1299,151.5,3.1
03/11/2013 13:00,,,,,,,,,49.3,15.7,0.2,5.4,22.8,425.4,3436,143.1,4.5,,,,,,,,,
03/11/2013 11:00,56.5,16.6,0.0,5.5,16.9,380.8,3677,6.3,,,,,,,,,,,,,,,,,,
03/11/2013 06:00,,,,,,,,,,,,,,,,,,19.4,6.2,0.0,1.8,6.0,264.9,1304,155.6,3.1
03/11/2013 05:00,,,,,,,,,48.4,18.5,0.2,5.0,18.0,422.7,3440,151.8,4.6,,,,,,,,,
03/11/2013 03:00,55.9,16.5,0.0,5.9,15.9,380.4,3676,6.3,,,,,,,,,,,,,,,,,,
02/11/2013 22:00,,,,,,,,,,,,,,,,,,19.7,6.9,0.3,2.4,4.5,267.2,1334,144.0,3.2
02/11/2013 21:00,,,,,,,,,48.1,17.4,0.1,5.4,19.5,423.3,3453,155.3,4.7,,,,,,,,,
02/11/2013 19:00,55.7,17.0,0.0,5.4,17.0,381.1,3685,6.5,,,,,,,,,,,,,,,,,,
02/11/2013 14:00,,,,,,,,,,,,,,,,,,19.7,6.8,0.3,2.0,6.4,266.2,1316,154.7,3.3
02/11/2013 13:00,,,,,,,,,48.2,16.6,0.5,5.4,19.0,423.0,3455,151.4,4.8,,,,,,,,,
02/11/2013 11:00,55.4,15.9,0.0,6.1,18.6,377.7,3689,6.6,,,,,,,,,,,,,,,,,,
02/11/2013 06:00,,,,,,,,,,,,,,,,,,20.4,6.7,0.1,2.0,7.2,268.7,1394,158.2,3.4
02/11/2013 05:00,,,,,,,,,47.9,15.2,0.1,4.9,23.7,418.6,3458,155.3,5.0,,,,,,,,,
02/11/2013 03:00,55.3,15.3,0.1,5.2,18.6,377.3,3697,6.7,,,,,,,,,,,,,,,,,,
01/11/2013 22:00,,,,,,,,,,,,,,,,,,20.2,7.5,0.0,1.6,5.4,268.7,1335,146.9,3.3
01/11/2013 21:00,,,,,,,,,48.0,16.6,0.2,5.3,21.6,422.0,3472,151.2,4.7,,,,,,,,,
01/11/2013 19:00,55.2,15.3,0.2,5.6,19.6,379.4,3699,6.5,,,,,,,,,,,,,,,,,,
01/11/2013 14:00,,,,,,,,,,,,,,,,,,19.9,6.0,0.2,1.8,6.7,267.5,1297,153.9,3.2
01/11/2013 13:00,,,,,,,,,48.4,17.6,0.0,5.3,22.7,423.9,3457,146.6,4.6,,,,,,,,,
01/11/2013 11:00,56.2,18.4,0.2,5.7,14.0,381.1,3688,6.3,,,,,,,,,,,,,,,,,,
01/11/2013 06:00,,,,,,,,,,,,,,,,,,19.8,5.6,0.0,2.0,6.6,266.5,1305,152.4,3.2
01/11/2013 05:00,,,,,,,,,48.2,16.4,0.2,5.4,21.3,422.5,3450,145.1,4.6,,,,,,,,,
01/11/2013 03:00,55.4,15.4,0.1,5.7,19.3,380.6,3698,6.3,,,,,,,,,,,,,,,,,,
31/10/2013 22:00,,,,,,,,,,,,,,,,,,19.3,6.8,0.1,2.0,4.8,265.3,1296,152.4,3.2
31/10/2013 21:00,,,,,,,,,47.6,18.9,0.3,4.8,17.3,422.6,3469,151.9,4.7,,,,,,,,,
31/10/2013 19:00,55.6,14.7,0.0,5.7,21.2,382.3,3694,6.4,,,,,,,,,,,,,,,,,,
31/10/2013 14:00,,,,,,,,,,,,,,,,,,19.0,5.9,0.1,2.6,7.2,263.0,1289,150.6,3.2
31/10/2013 13:00,,,,,,,,,48.1,18.0,0.2,4.6,19.0,424.1,3467,154.4,4.5,,,,,,,,,
31/10/2013 11:00,56.0,15.5,0.1,5.9,20.5,382.8,3710,6.2,,,,,,,,,,,,,,,,,,
31/10/2013 06:00,,,,,,,,,,,,,,,,,,20.2,5.5,0.2,1.8,6.6,268.6,1317,148.6,3.3
31/10/2013 05:00,,,,,,,,,48.2,17.1,0.1,5.7,20.1,423.1,3465,152.5,4.7,,,,,,,,,
31/10/2013 03:00,54.8,14.7,0.0,5.6,21.3,377.9,3696,6.3,,,,,,,,,,,,,,,,,,
30/10/2013 22:00,,,,,,,,,,,,,,,,,,20.2,6.4,0.3,1.5,7.0,270.9,1309,149.2,3.2
30/10/2013 21:00,,,,,,,,,48.4,18.0,0.0,4.8,20.5,423.2,3464,149.0,4.6,,,,,,,,,
30/10/2013 19:00,55.5,16.9,0.0,5.7,16.4,379.2,3687,6.3,,,,,,,,,,,,,,,,,,
30/10/2013 14:00,,,,,,,,,,,,,,,,,,19.2,8.5,0.1,1.5,2.2,263.4,1307,146.3,3.2
30/10/2013 13:00,,,,,,,,,48.9,18.4,0.0,5.2,16.9,423.6,3467,146.0,4.7,,,,,,,,,
30/10/2013 11:00,55.3,15.4,0.0,5.4,20.3,376.8,3671,6.4,,,,,,,,,,,,,,,,,,
30/10/2013 06:00,,,,,,,,,,,,,,,,,,20.0,6.0,0.3,2.0,6.1,266.0,1297,152.5,3.2
30/10/2013 05:00,,,,,,,,,48.7,16.2,0.0,4.9,21.3,421.3,3452,151.9,4.7,,,,,,,,,
30/10/2013 03:00,55.4,16.3,0.0,5.4,18.3,377.8,3683,6.3,,,,,,,,,,,,,,,,,,
29/10/2013 22:00,,,,,,,,,,,,,,,,,,19.9,6.1,0.2,2.0,6.1,266.4,1301,152.5,3.3
29/10/2013 21:00,,,,,,,,,48.5,16.5,0.0,4.9,21.9,422.2,3464,157.9,4.7,,,,,,,,,
29/10/2013 19:00,55.4,16.2,0.0,6.4,18.4,378.2,3683,6.4,,,,,,,,,,,,,,,,,,
29/10/2013 14:00,,,,,,,,,,,,,,,,,,19.2,6.7,0.1,2.0,5.3,263.5,1290,150.2,3.2
29/10/2013 13:00,,,,,,,,,47.9,17.0,0.1,5.5,18.0,421.1,3476,149.1,4.6,,,,,,,,,
29/10/2013 11:00,55.3,15.8,0.1,5.3,18.1,378.8,3686,6.4,,,,,,,,,,,,,,,,,,
29/10/2013 06:00,,,,,,,,,,,,,,,,,,19.6,7.3,0.3,1.7,4.8,266.4,1335,154.3,3.3
29/10/2013 05:00,,,,,,,,,47.5,16.9,0.0,5.2,21.1,421.2,3472,150.6,4.9,,,,,,,,,
29/10/2013 03:00,54.2,15.6,0.0,5.6,18.6,377.2,3696,6.5,,,,,,,,,,,,,,,,,,
28/10/2013 22:00,,,,,,,,,,,,,,,,,,19.2,7.8,0.2,1.4,3.3,264.5,1299,150.4,3.3
28/10/2013 21:00,,,,,,,,,47.5,17.4,0.0,5.0,18.0,421.7,3470,157.1,4.8,,,,,,,,,
28/10/2013 19:00,54.0,15.3,0.0,6.3,18.7,376.9,3686,6.5,,,,,,,,,,,,,,,,,,
28/10/2013 14:00,,,,,,,,,,,,,,,,,,19.3,7.1,0.3,2.1,4.3,266.3,1302,148.9,3.3
28/10/2013 13:00,,,,,,,,,47.5,17.1,0.4,5.5,21.4,423.2,3480,149.5,4.7,,,,,,,,,
28/10/2013 11:00,55.2,15.5,0.0,6.8,18.7,386.8,3749,6.5,,,,,,,,,,,,,,,,,,
28/10/2013 06:00,,,,,,,,,,,,,,,,,,19.3,7.4,0.0,1.3,5.0,267.2,1316,144.6,3.4
28/10/2013 05:00,,,,,,,,,46.9,16.1,0.1,5.4,24.5,422.5,3484,148.3,4.8,,,,,,,,,
28/10/2013 03:00,53.5,16.0,0.0,6.2,19.5,378.0,3699,6.6,,,,,,,,,,,,,,,,,,
27/10/2013 22:00,,,,,,,,,,,,,,,,,,19.6,8.0,0.0,1.5,3.9,267.9,1286,147.7,3.3
27/10/2013 21:00,,,,,,,,,47.1,18.4,0.3,4.9,17.9,422.1,3471,146.0,4.7,,,,,,,,,
27/10/2013 19:00,53.9,15.6,0.5,5.2,17.6,379.2,3687,6.4,,,,,,,,,,,,,,,,,,
27/10/2013 14:00,,,,,,,,,,,,,,,,,,19.2,6.6,0.5,1.8,6.5,265.7,1278,147.5,3.3
27/10/2013 13:00,,,,,,,,,46.8,18.8,0.4,5.1,19.2,422.1,3480,145.4,4.7,,,,,,,,,
27/10/2013 11:00,53.3,17.4,0.3,5.9,16.4,377.1,3695,6.5,,,,,,,,,,,,,,,,,,
27/10/2013 06:00,,,,,,,,,,,,,,,,,,19.2,7.9,0.2,1.4,6.1,266.3,1310,148.2,3.5
27/10/2013 05:00,,,,,,,,,46.9,16.9,0.2,4.8,24.1,423.0,3480,148.7,5.0,,,,,,,,,
27/10/2013 03:00,53.3,13.8,0.2,5.7,19.9,377.0,3695,6.8,,,,,,,,,,,,,,,,,,
26/10/2013 23:00,,,,,,,,,,,,,,,,,,18.4,5.7,0.1,1.3,6.6,262.4,1294,154.7,3.3
26/10/2013 22:00,,,,,,,,,46.8,18.9,0.5,4.9,16.8,421.9,3491,144.9,4.7,,,,,,,,,
26/10/2013 20:00,53.1,15.3,0.0,5.9,18.9,376.5,3682,6.5,,,,,,,,,,,,,,,,,,
26/10/2013 15:00,,,,,,,,,,,,,,,,,,19.3,5.5,0.3,1.9,7.6,265.7,1281,151.0,3.3
26/10/2013 14:00,,,,,,,,,46.6,13.9,0.4,5.5,24.4,421.7,3494,149.1,4.6,,,,,,,,,
26/10/2013 12:00,52.8,16.3,0.1,5.8,19.4,377.5,3713,6.5,,,,,,,,,,,,,,,,,,
26/10/2013 07:00,,,,,,,,,,,,,,,,,,19.5,5.7,0.4,2.0,6.0,266.7,1287,148.6,3.3
26/10/2013 06:00,,,,,,,,,46.7,16.7,0.3,5.5,20.3,421.9,3488,145.8,4.7,,,,,,,,,
26/10/2013 04:00,53.4,17.5,0.3,6.1,17.3,379.1,3700,6.4,,,,,,,,,,,,,,,,,,
25/10/2013 23:00,,,,,,,,,,,,,,,,,,19.0,6.7,0.2,2.2,5.1,263.7,1279,151.6,3.3
25/10/2013 22:00,,,,,,,,,46.6,18.6,0.2,5.4,17.9,421.1,3483,152.3,4.7,,,,,,,,,
25/10/2013 20:00,53.0,16.4,0.5,6.7,19.8,377.2,3690,6.5,,,,,,,,,,,,,,,,,,
25/10/2013 15:00,,,,,,,,,,,,,,,,,,18.9,6.4,0.4,2.4,6.7,263.3,1288,144.1,3.3
25/10/2013 14:00,,,,,,,,,46.7,18.6,0.4,4.8,17.0,420.6,3475,148.7,4.6,,,,,,,,,
25/10/2013 12:00,53.7,15.2,0.3,5.7,19.3,378.0,3702,6.4,,,,,,,,,,,,,,,,,,
25/10/2013 07:00,,,,,,,,,,,,,,,,,,19.5,6.2,0.5,2.1,7.4,266.0,1319,154.7,3.4
25/10/2013 06:00,,,,,,,,,47.3,16.4,0.2,4.9,19.9,420.9,3481,154.7,4.8,,,,,,,,,
25/10/2013 04:00,53.6,15.0,0.4,5.8,19.6,375.5,3684,6.5,,,,,,,,,,,,,,,,,,
24/10/2013 23:00,,,,,,,,,,,,,,,,,,19.4,6.7,0.1,1.4,4.5,264.7,1302,152.9,3.3
24/10/2013 22:00,,,,,,,,,47.8,16.1,0.0,5.4,22.2,421.1,3476,150.4,4.8,,,,,,,,,
24/10/2013 20:00,53.4,16.4,0.0,5.8,18.0,374.2,3681,6.5,,,,,,,,,,,,,,,,,,
24/10/2013 15:00,,,,,,,,,,,,,,,,,,19.4,6.3,0.3,2.4,6.5,264.4,1272,150.7,3.3
24/10/2013 14:00,,,,,,,,,48.0,15.8,0.0,4.8,24.6,421.3,3481,143.6,4.6,,,,,,,,,
24/10/2013 12:00,54.2,16.8,0.0,6.2,18.0,374.6,3670,6.4,,,,,,,,,,,,,,,,,,
24/10/2013 07:00,,,,,,,,,,,,,,,,,,19.1,6.6,0.2,2.1,4.7,263.3,1290,153.4,3.3
24/10/2013 06:00,,,,,,,,,47.7,14.4,0.2,4.8,24.2,419.9,3468,148.4,4.6,,,,,,,,,
24/10/2013 04:00,53.5,15.1,0.4,6.1,18.5,373.9,3667,6.5,,,,,,,,,,,,,,,,,,
23/10/2013 23:00,,,,,,,,,,,,,,,,,,19.1,7.9,0.0,1.6,3.2,264.3,1295,150.6,3.3
23/10/2013 22:00,,,,,,,,,46.8,17.1,0.0,4.8,19.8,418.3,3474,157.8,4.7,,,,,,,,,
23/10/2013 20:00,53.4,15.6,0.1,5.9,15.4,376.7,3668,6.5,,,,,,,,,,,,,,,,,,
23/10/2013 15:00,,,,,,,,,,,,,,,,,,18.6,7.3,0.2,1.6,6.1,263.4,1289,156.2,3.4
23/10/2013 14:00,,,,,,,,,46.1,19.4,0.2,5.2,16.7,418.7,3459,149.3,4.8,,,,,,,,,
23/10/2013 12:00,52.7,15.2,0.3,5.6,18.8,377.1,3671,6.6,,,,,,,,,,,,,,,,,,
23/10/2013 07:00,,,,,,,,,,,,,,,,,,19.6,7.1,0.3,1.6,7.0,269.0,1301,147.8,3.4
23/10/2013 06:00,,,,,,,,,46.2,17.5,0.5,5.1,23.2,421.9,3511,153.2,4.9,,,,,,,,,
23/10/2013 04:00,53.8,16.6,0.3,6.3,19.8,387.1,3777,6.5,,,,,,,,,,,,,,,,,,
22/10/2013 23:00,,,,,,,,,,,,,,,,,,19.6,8.0,0.7,2.1,4.2,268.2,1293,143.3,3.4
22/10/2013 22:00,,,,,,,,,46.4,17.4,0.6,5.4,20.2,422.0,3502,150.0,4.8,,,,,,,,,
22/10/2013 20:00,52.3,16.3,0.4,5.8,18.6,377.1,3686,6.5,,,,,,,,,,,,,,,,,,
22/10/2013 15:00,,,,,,,,,,,,,,,,,,18.7,8.6,0.5,1.4,3.8,263.3,1284,146.9,3.3
22/10/2013 14:00,,,,,,,,,46.5,15.4,0.6,5.3,22.9,421.8,3485,150.5,4.7,,,,,,,,,
22/10/2013 12:00,52.3,17.1,0.4,6.4,17.7,376.5,3686,6.4,,,,,,,,,,,,,,,,,,
22/10/2013 07:00,,,,,,,,,,,,,,,,,,18.7,5.6,0.3,2.0,6.6,263.2,1282,153.7,3.4
22/10/2013 06:00,,,,,,,,,46.1,17.2,0.2,5.4,19.9,419.7,3486,151.6,4.8,,,,,,,,,
22/10/2013 04:00,52.1,16.4,0.2,6.1,16.6,375.7,3679,6.4,,,,,,,,,,,,,,,,,,
21/10/2013 23:00,,,,,,,,,,,,,,,,,,18.9,7.3,0.4,1.6,5.7,263.5,1283,146.4,3.4
21/10/2013 22:00,,,,,,,,,46.5,16.4,0.6,4.8,23.6,421.2,3504,155.3,4.7,,,,,,,,,
21/10/2013 20:00,52.7,16.2,0.4,5.8,18.2,376.3,3679,6.3,,,,,,,,,,,,,,,,,,
21/10/2013 15:00,,,,,,,,,,,,,,,,,,18.7,7.8,0.5,2.4,4.6,261.5,1279,153.9,3.3
21/10/2013 14:00,,,,,,,,,47.0,16.6,0.6,4.2,24.1,420.4,3491,146.7,4.8,,,,,,,,,
21/10/2013 12:00,53.0,15.5,0.4,5.3,18.3,375.0,3671,6.6,,,,,,,,,,,,,,,,,,
21/10/2013 07:00,,,,,,,,,,,,,,,,,,18.8,7.5,0.4,2.0,5.2,262.4,1313,155.0,3.5
21/10/2013 06:00,,,,,,,,,46.8,18.0,0.3,5.6,18.7,418.9,3494,156.8,5.0,,,,,,,,,
21/10/2013 04:00,53.1,17.5,0.3,5.4,14.2,375.8,3662,6.6,,,,,,,,,,,,,,,,,,
20/10/2013 23:00,,,,,,,,,,,,,,,,,,19.3,6.0,0.2,2.0,8.1,264.9,1303,154.6,3.4
20/10/2013 22:00,,,,,,,,,46.6,15.8,0.4,4.4,19.9,418.7,3476,146.6,4.9,,,,,,,,,
20/10/2013 20:00,53.0,16.2,0.1,5.7,17.7,375.6,3660,6.5,,,,,,,,,,,,,,,,,,
20/10/2013 15:00,,,,,,,,,,,,,,,,,,19.0,6.8,0.5,1.5,6.1,263.1,1283,154.5,3.4
20/10/2013 14:00,,,,,,,,,47.0,17.9,0.3,4.6,19.5,419.6,3480,152.2,4.8,,,,,,,,,
20/10/2013 12:00,54.2,16.0,0.0,5.7,17.5,383.0,3728,6.6,,,,,,,,,,,,,,,,,,
20/10/2013 07:00,,,,,,,,,,,,,,,,,,19.4,6.3,0.1,1.8,8.4,269.5,1315,149.8,3.5
20/10/2013 06:00,,,,,,,,,46.8,17.3,0.4,5.6,20.4,418.6,3466,149.1,4.9,,,,,,,,,
20/10/2013 04:00,52.5,14.3,0.3,5.2,20.2,373.6,3656,6.6,,,,,,,,,,,,,,,,,,
19/10/2013 23:00,,,,,,,,,,,,,,,,,,18.8,5.9,0.1,2.0,6.5,262.3,1295,143.1,3.4
19/10/2013 22:00,,,,,,,,,46.8,17.0,0.1,5.6,20.7,418.8,3470,151.4,4.8,,,,,,,,,
19/10/2013 20:00,52.7,15.4,0.1,5.6,14.5,374.9,3654,6.6,,,,,,,,,,,,,,,,,,
19/10/2013 15:00,,,,,,,,,,,,,,,,,,19.8,7.3,0.6,2.7,6.1,266.3,1259,150.9,3.3
19/10/2013 14:00,,,,,,,,,47.3,16.9,0.6,5.4,20.2,421.0,3479,149.0,4.6,,,,,,,,,
19/10/2013 12:00,52.6,14.2,0.3,6.4,21.1,374.1,3660,6.3,,,,,,,,,,,,,,,,,,
19/10/2013 07:00,,,,,,,,,,,,,,,,,,18.4,8.0,0.2,1.7,3.5,259.3,1277,146.3,3.4
19/10/2013 06:00,,,,,,,,,47.3,16.4,0.4,4.7,21.9,419.0,3470,151.1,4.8,,,,,,,,,
19/10/2013 04:00,52.8,16.8,0.3,5.4,18.6,373.7,3646,6.4,,,,,,,,,,,,,,,,,,
18/10/2013 23:00,,,,,,,,,,,,,,,,,,19.0,6.9,0.7,2.0,5.2,261.8,1283,150.2,3.4
18/10/2013 22:00,,,,,,,,,47.3,16.3,0.2,5.0,22.0,418.1,3473,147.8,4.8,,,,,,,,,
18/10/2013 20:00,52.8,16.4,0.5,5.6,16.9,372.3,3640,6.4,,,,,,,,,,,,,,,,,,
18/10/2013 15:00,,,,,,,,,,,,,,,,,,19.3,7.1,0.3,1.7,5.7,262.8,1291,152.8,3.4
18/10/2013 14:00,,,,,,,,,47.9,17.0,0.3,4.7,21.1,419.4,3461,146.2,4.8,,,,,,,,,
18/10/2013 12:00,53.3,17.7,0.1,5.5,12.7,372.5,3639,6.5,,,,,,,,,,,,,,,,,,
18/10/2013 07:00,,,,,,,,,,,,,,,,,,19.3,6.4,0.2,2.1,6.7,262.7,1290,152.5,3.4
18/10/2013 06:00,,,,,,,,,47.3,17.2,0.3,5.5,17.8,416.8,3463,149.1,4.9,,,,,,,,,
18/10/2013 04:00,52.5,15.4,0.2,5.6,19.1,370.9,3646,6.7,,,,,,,,,,,,,,,,,,
17/10/2013 23:00,,,,,,,,,,,,,,,,,,18.9,5.5,0.2,2.2,7.1,260.6,1281,154.1,3.4
17/10/2013 22:00,,,,,,,,,47.5,15.9,0.6,4.9,26.5,417.5,3499,150.0,4.8,,,,,,,,,
17/10/2013 20:00,53.2,17.2,0.4,5.7,15.4,373.0,3639,6.6,,,,,,,,,,,,,,,,,,
17/10/2013 15:00,,,,,,,,,,,,,,,,,,18.9,6.6,0.2,2.4,6.4,260.3,1263,160.3,3.3
17/10/2013 14:00,,,,,,,,,47.8,16.5,0.4,5.2,21.7,418.5,3451,151.8,4.7,,,,,,,,,
17/10/2013 12:00,53.4,16.3,0.1,5.7,17.2,373.0,3649,6.5,,,,,,,,,,,,,,,,,,
17/10/2013 07:00,,,,,,,,,,,,,,,,,,19.4,4.9,0.0,2.1,7.0,262.4,1276,157.3,3.4
17/10/2013 06:00,,,,,,,,,47.9,17.4,0.3,5.2,20.4,418.3,3457,146.2,4.8,,,,,,,,,
17/10/2013 04:00,54.2,14.4,0.0,5.8,19.6,374.8,3625,6.5,,,,,,,,,,,,,,,,,,
16/10/2013 23:00,,,,,,,,,,,,,,,,,,19.1,5.9,0.1,1.8,5.7,261.0,1283,147.4,3.3
16/10/2013 22:00,,,,,,,,,48.1,17.7,0.4,5.5,20.1,418.0,3456,151.1,4.7,,,,,,,,,
16/10/2013 20:00,54.7,14.4,0.0,5.9,19.1,379.3,3686,6.4,,,,,,,,,,,,,,,,,,
16/10/2013 15:00,,,,,,,,,,,,,,,,,,19.1,5.9,0.2,1.6,7.5,261.2,1325,154.6,3.4
16/10/2013 14:00,,,,,,,,,47.9,16.3,0.0,4.5,23.2,415.7,3454,149.0,5.0,,,,,,,,,
16/10/2013 12:00,54.9,15.9,0.3,5.9,16.1,374.0,3617,6.5,,,,,,,,,,,,,,,,,,
16/10/2013 07:00,,,,,,,,,,,,,,,,,,19.5,6.8,0.1,2.0,5.7,261.7,1308,150.6,3.4
