Timestamp,RED PHASE: Hydrogen (ppm),RED PHASE: Methane (ppm),RED PHASE: Acetylene (ppm),RED PHASE: Ethylene (ppm),RED PHASE: Ethane (ppm),RED PHASE: Carbon Monoxide (ppm),RED PHASE: Carbon Dioxide (ppm),RED PHASE: Water (ppm),YELLOW PHASE: Hydrogen (ppm),YELLOW PHASE: Methane (ppm),YELLOW PHASE: Acetylene (ppm),YELLOW PHASE: Ethylene (ppm),YELLOW PHASE: Ethane (ppm),YELLOW PHASE: Carbon Monoxide (ppm),YELLOW PHASE: Carbon Dioxide (ppm),YELLOW PHASE: Oxygen (ppm),YELLOW PHASE: Water (ppm),BLUE PHASE: Hydrogen (ppm),BLUE PHASE: Methane (ppm),BLUE PHASE: Acetylene (ppm),BLUE PHASE: Ethylene (ppm),BLUE PHASE: Ethane (ppm),BLUE PHASE: Carbon Monoxide (ppm),BLUE PHASE: Carbon Dioxide (ppm),BLUE PHASE: Oxygen (ppm),BLUE PHASE: Water (ppm)
16/10/2013 06:00,,,,,,,,,48.3,17.0,0.2,4.8,18.0,416.1,3446,153.0,4.9,,,,,,,,,
16/10/2013 04:00,53.6,13.3,0.1,5.7,20.7,369.4,3615,6.7,,,,,,,,,,,,,,,,,,
15/10/2013 23:00,,,,,,,,,,,,,,,,,,18.9,6.8,0.2,1.8,4.7,260.2,1313,154.1,3.4
15/10/2013 22:00,,,,,,,,,48.0,15.8,0.2,4.8,20.3,415.3,3456,154.9,4.9,,,,,,,,,
15/10/2013 20:00,53.4,14.9,0.3,5.9,19.0,371.6,3637,6.5,,,,,,,,,,,,,,,,,,
15/10/2013 15:00,,,,,,,,,,,,,,,,,,19.6,6.6,0.3,2.2,5.6,262.9,1272,144.6,3.3
15/10/2013 14:00,,,,,,,,,48.0,15.9,0.2,5.2,21.8,416.8,3459,148.7,4.7,,,,,,,,,
15/10/2013 12:00,54.6,16.0,0.4,6.0,15.4,374.7,3611,6.4,,,,,,,,,,,,,,,,,,
15/10/2013 07:00,,,,,,,,,,,,,,,,,,19.1,7.2,0.0,1.3,4.6,260.7,1299,150.8,3.4
15/10/2013 06:00,,,,,,,,,48.1,16.8,0.1,4.8,18.8,416.4,3458,151.1,4.7,,,,,,,,,
15/10/2013 04:00,54.4,15.5,0.0,5.9,18.5,373.2,3609,6.4,,,,,,,,,,,,,,,,,,
14/10/2013 23:00,,,,,,,,,,,,,,,,,,19.2,7.5,0.2,1.7,5.3,261.1,1299,153.3,3.4
14/10/2013 22:00,,,,,,,,,48.0,16.1,0.0,5.4,19.7,416.4,3459,158.8,4.8,,,,,,,,,
14/10/2013 20:00,54.2,15.4,0.0,5.9,20.8,372.7,3619,6.5,,,,,,,,,,,,,,,,,,
14/10/2013 15:00,,,,,,,,,,,,,,,,,,19.0,6.7,0.2,1.7,7.2,259.9,1283,151.7,3.4
14/10/2013 14:00,,,,,,,,,49.0,15.7,0.2,5.5,21.8,420.6,3492,149.8,4.8,,,,,,,,,
14/10/2013 12:00,53.5,14.0,0.0,6.5,18.2,369.4,3596,6.4,,,,,,,,,,,,,,,,,,
14/10/2013 07:00,,,,,,,,,,,,,,,,,,19.6,4.8,0.3,1.7,9.4,262.5,1287,150.5,3.5
14/10/2013 06:00,,,,,,,,,48.2,14.6,0.2,5.5,23.4,415.1,3447,150.6,4.9,,,,,,,,,
14/10/2013 04:00,54.3,16.0,0.0,6.1,18.8,372.1,3621,6.6,,,,,,,,,,,,,,,,,,
13/10/2013 23:00,,,,,,,,,,,,,,,,,,19.2,6.6,0.4,1.6,5.9,260.7,1292,152.0,3.4
13/10/2013 22:00,,,,,,,,,48.4,16.7,0.3,4.9,19.8,416.0,3484,155.5,4.9,,,,,,,,,
13/10/2013 20:00,54.3,15.8,0.0,5.8,16.6,372.0,3606,6.5,,,,,,,,,,,,,,,,,,
13/10/2013 15:00,,,,,,,,,,,,,,,,,,19.2,5.6,0.4,1.6,8.0,260.4,1277,153.9,3.4
13/10/2013 14:00,,,,,,,,,48.5,16.5,0.4,5.2,23.7,416.5,3459,153.5,4.8,,,,,,,,,
13/10/2013 12:00,52.9,16.2,0.0,5.4,17.9,367.3,3609,6.5,,,,,,,,,,,,,,,,,,
13/10/2013 07:00,,,,,,,,,,,,,,,,,,18.9,7.2,0.0,1.3,3.6,259.2,1285,151.2,3.5
13/10/2013 06:00,,,,,,,,,47.9,15.9,0.0,5.7,18.1,414.9,3470,153.0,5.1,,,,,,,,,
13/10/2013 04:00,52.9,16.6,0.2,6.0,16.3,367.8,3595,6.6,,,,,,,,,,,,,,,,,,
12/10/2013 23:00,,,,,,,,,,,,,,,,,,19.5,6.5,0.2,1.5,5.7,261.7,1288,151.9,3.3
12/10/2013 22:00,,,,,,,,,48.0,17.1,0.1,4.8,20.8,415.5,3486,151.6,4.9,,,,,,,,,
12/10/2013 20:00,53.1,14.7,0.0,5.6,19.3,368.4,3603,6.4,,,,,,,,,,,,,,,,,,
12/10/2013 15:00,,,,,,,,,,,,,,,,,,19.1,8.1,0.2,1.5,3.5,259.2,1262,146.7,3.3
12/10/2013 14:00,,,,,,,,,48.1,17.7,0.1,4.9,15.7,414.5,3467,152.2,4.8,,,,,,,,,
12/10/2013 12:00,53.5,16.7,0.0,5.1,15.5,368.5,3607,6.3,,,,,,,,,,,,,,,,,,
12/10/2013 07:00,,,,,,,,,,,,,,,,,,19.1,7.2,0.3,1.5,2.8,259.3,1288,151.9,3.4
12/10/2013 06:00,,,,,,,,,48.6,17.0,0.1,5.2,19.5,415.2,3456,152.5,4.9,,,,,,,,,
12/10/2013 04:00,53.6,13.8,0.1,5.5,21.7,367.9,3604,6.5,,,,,,,,,,,,,,,,,,
11/10/2013 23:00,,,,,,,,,,,,,,,,,,18.9,5.8,0.2,1.6,8.3,258.2,1308,156.1,3.4
11/10/2013 22:00,,,,,,,,,48.8,16.0,0.0,5.4,20.8,415.2,3471,149.8,4.9,,,,,,,,,
11/10/2013 20:00,53.5,15.4,0.2,6.1,16.8,367.4,3595,6.4,,,,,,,,,,,,,,,,,,
11/10/2013 15:00,,,,,,,,,,,,,,,,,,18.8,6.3,0.0,2.1,6.9,257.9,1278,154.0,3.3
11/10/2013 14:00,,,,,,,,,48.9,17.5,0.2,5.1,19.4,414.8,3464,153.0,4.9,,,,,,,,,
11/10/2013 12:00,53.2,15.1,0.1,5.7,17.8,365.7,3587,6.3,,,,,,,,,,,,,,,,,,
11/10/2013 07:00,,,,,,,,,,,,,,,,,,19.0,6.5,0.0,1.6,5.5,258.1,1309,147.0,3.4
11/10/2013 06:00,,,,,,,,,48.8,17.1,0.2,4.9,18.6,413.8,3476,152.5,5.0,,,,,,,,,
11/10/2013 04:00,54.1,16.0,0.0,5.5,19.1,366.6,3596,6.5,,,,,,,,,,,,,,,,,,
10/10/2013 23:00,,,,,,,,,,,,,,,,,,19.6,7.1,0.2,1.9,5.2,260.3,1326,160.0,3.5
10/10/2013 22:00,,,,,,,,,48.5,15.9,0.2,5.4,20.7,411.0,3470,151.3,5.2,,,,,,,,,
10/10/2013 20:00,53.7,15.0,0.2,4.9,17.1,365.0,3586,6.6,,,,,,,,,,,,,,,,,,
10/10/2013 15:00,,,,,,,,,,,,,,,,,,18.8,6.5,0.0,1.8,5.7,257.1,1294,152.6,3.4
10/10/2013 14:00,,,,,,,,,48.5,17.5,0.2,5.3,18.9,411.5,3471,152.0,5.1,,,,,,,,,
10/10/2013 12:00,54.5,15.1,0.0,5.9,18.3,367.8,3599,6.7,,,,,,,,,,,,,,,,,,
10/10/2013 07:00,,,,,,,,,,,,,,,,,,18.7,6.4,0.2,1.9,5.6,257.6,1317,153.9,3.5
10/10/2013 06:00,,,,,,,,,48.2,16.9,0.0,4.1,18.9,411.6,3471,148.7,5.2,,,,,,,,,
10/10/2013 04:00,53.0,15.3,0.0,5.4,16.7,365.1,3589,6.9,,,,,,,,,,,,,,,,,,
09/10/2013 23:00,,,,,,,,,,,,,,,,,,19.2,7.3,0.3,1.5,5.9,261.3,1295,145.6,3.5
09/10/2013 22:00,,,,,,,,,47.3,16.1,0.0,5.2,18.7,412.1,3479,157.6,5.3,,,,,,,,,
09/10/2013 20:00,52.6,15.5,0.1,5.7,17.4,369.4,3616,6.7,,,,,,,,,,,,,,,,,,
09/10/2013 15:00,,,,,,,,,,,,,,,,,,18.5,5.5,0.0,1.4,8.8,259.7,1288,151.7,3.6
09/10/2013 14:00,,,,,,,,,46.5,14.1,0.3,5.3,23.5,413.6,3485,151.9,5.2,,,,,,,,,
09/10/2013 12:00,51.0,14.6,0.1,6.4,18.7,366.0,3619,6.8,,,,,,,,,,,,,,,,,,
09/10/2013 07:00,,,,,,,,,,,,,,,,,,18.7,6.5,0.4,1.9,6.5,262.1,1278,146.0,3.5
09/10/2013 06:00,,,,,,,,,46.6,17.3,0.1,5.2,22.4,414.6,3511,148.7,5.1,,,,,,,,,
09/10/2013 04:00,50.8,16.7,0.0,5.7,15.0,365.9,3615,6.6,,,,,,,,,,,,,,,,,,
08/10/2013 23:00,,,,,,,,,,,,,,,,,,18.4,7.4,0.1,1.6,3.5,259.3,1284,155.2,3.5
08/10/2013 22:00,,,,,,,,,45.7,14.5,0.3,5.4,25.6,412.3,3506,146.8,5.0,,,,,,,,,
08/10/2013 20:00,50.3,15.4,0.0,5.5,17.0,365.9,3627,6.6,,,,,,,,,,,,,,,,,,
08/10/2013 15:00,,,,,,,,,,,,,,,,,,17.7,6.6,0.3,2.1,6.8,255.9,1255,151.2,3.4
08/10/2013 14:00,,,,,,,,,45.5,16.3,0.5,5.4,20.3,413.0,3501,151.5,5.0,,,,,,,,,
08/10/2013 12:00,50.0,16.7,0.6,5.2,18.0,366.4,3622,6.5,,,,,,,,,,,,,,,,,,
08/10/2013 07:00,,,,,,,,,,,,,,,,,,18.2,7.5,0.7,1.9,5.2,258.0,1270,146.3,3.4
08/10/2013 06:00,,,,,,,,,45.5,16.1,0.2,5.1,22.2,412.5,3512,147.8,5.0,,,,,,,,,
08/10/2013 04:00,51.1,16.0,0.3,6.0,17.3,369.3,3632,6.5,,,,,,,,,,,,,,,,,,
07/10/2013 23:00,,,,,,,,,,,,,,,,,,18.1,6.6,0.4,1.6,4.8,256.6,1259,145.0,3.4
07/10/2013 22:00,,,,,,,,,45.6,17.4,0.2,5.3,18.6,412.0,3503,154.8,5.0,,,,,,,,,
07/10/2013 20:00,51.1,16.9,0.2,5.8,15.7,371.8,3662,6.4,,,,,,,,,,,,,,,,,,
07/10/2013 15:00,,,,,,,,,,,,,,,,,,18.5,5.5,0.4,1.7,8.3,259.1,1257,155.2,3.4
07/10/2013 14:00,,,,,,,,,46.1,16.7,0.5,5.4,18.8,415.1,3517,153.3,5.0,,,,,,,,,
07/10/2013 12:00,50.1,16.0,0.7,5.9,16.6,366.6,3614,6.4,,,,,,,,,,,,,,,,,,
07/10/2013 07:00,,,,,,,,,,,,,,,,,,18.8,6.7,0.4,2.1,5.1,260.0,1257,148.0,3.4
07/10/2013 06:00,,,,,,,,,45.4,17.8,0.7,5.2,16.5,411.9,3515,149.9,5.0,,,,,,,,,
07/10/2013 04:00,51.0,18.2,0.4,5.8,12.8,367.7,3610,6.4,,,,,,,,,,,,,,,,,,
06/10/2013 23:00,,,,,,,,,,,,,,,,,,18.5,8.5,0.5,1.7,2.1,257.4,1249,155.7,3.4
06/10/2013 22:00,,,,,,,,,45.9,16.5,0.4,5.8,20.2,412.3,3496,143.5,5.0,,,,,,,,,
06/10/2013 20:00,52.1,17.2,0.2,6.2,15.6,374.9,3688,6.4,,,,,,,,,,,,,,,,,,
06/10/2013 15:00,,,,,,,,,,,,,,,,,,18.2,6.6,0.2,1.2,2.6,255.8,1237,156.7,3.4
06/10/2013 14:00,,,,,,,,,46.0,18.1,0.4,5.6,18.1,411.2,3504,147.6,5.1,,,,,,,,,
06/10/2013 12:00,51.2,15.5,0.2,5.6,17.5,366.4,3616,6.5,,,,,,,,,,,,,,,,,,
06/10/2013 07:00,,,,,,,,,,,,,,,,,,17.9,6.2,0.5,2.0,6.9,256.3,1296,149.4,3.7
06/10/2013 06:00,,,,,,,,,45.6,17.5,0.4,5.1,19.1,409.7,3504,153.2,5.5,,,,,,,,,
06/10/2013 04:00,50.4,15.7,0.1,6.1,16.0,365.7,3619,6.9,,,,,,,,,,,,,,,,,,
05/10/2013 23:00,,,,,,,,,,,,,,,,,,18.5,7.4,0.6,2.0,5.1,258.0,1265,148.3,3.6
05/10/2013 22:00,,,,,,,,,46.1,17.5,0.4,5.4,19.5,412.2,3504,150.9,5.3,,,,,,,,,
05/10/2013 20:00,50.9,13.8,0.3,6.3,20.9,366.7,3594,6.8,,,,,,,,,,,,,,,,,,
05/10/2013 15:00,,,,,,,,,,,,,,,,,,18.6,6.7,0.3,2.2,2.4,258.3,1249,151.5,3.5
05/10/2013 14:00,,,,,,,,,46.0,16.4,0.3,5.0,22.6,411.7,3491,155.2,5.2,,,,,,,,,
05/10/2013 12:00,50.4,13.8,0.1,6.3,20.7,364.5,3618,6.7,,,,,,,,,,,,,,,,,,
05/10/2013 07:00,,,,,,,,,,,,,,,,,,18.3,5.4,0.4,2.0,7.0,257.6,1253,156.9,3.6
05/10/2013 06:00,,,,,,,,,45.4,16.0,0.5,4.7,20.7,411.0,3471,153.6,5.3,,,,,,,,,
05/10/2013 04:00,49.8,14.7,0.3,6.0,19.3,365.2,3596,6.8,,,,,,,,,,,,,,,,,,
04/10/2013 23:00,,,,,,,,,,,,,,,,,,18.6,6.8,0.0,0.8,6.6,258.9,1248,158.9,3.6
04/10/2013 22:00,,,,,,,,,45.6,16.4,0.4,4.6,24.0,412.5,3481,154.1,5.3,,,,,,,,,
04/10/2013 20:00,50.1,14.5,0.3,6.2,21.2,366.2,3600,6.8,,,,,,,,,,,,,,,,,,
04/10/2013 15:00,,,,,,,,,,,,,,,,,,18.0,7.1,0.6,2.6,3.7,256.7,1253,152.4,3.6
04/10/2013 14:00,,,,,,,,,45.2,16.1,0.4,4.5,23.0,411.1,3473,154.9,5.2,,,,,,,,,
04/10/2013 12:00,49.6,14.7,0.2,6.4,22.0,365.0,3611,6.8,,,,,,,,,,,,,,,,,,
04/10/2013 07:00,,,,,,,,,,,,,,,,,,18.7,7.4,0.8,1.8,4.9,259.4,1261,151.1,3.7
04/10/2013 06:00,,,,,,,,,45.4,13.1,0.7,5.0,19.3,411.2,3478,142.3,5.4,,,,,,,,,
04/10/2013 04:00,50.2,16.6,0.5,5.8,17.3,366.3,3598,6.8,,,,,,,,,,,,,,,,,,
03/10/2013 23:00,,,,,,,,,,,,,,,,,,18.4,7.5,0.4,1.8,4.7,258.7,1256,142.8,3.5
03/10/2013 22:00,,,,,,,,,45.4,18.4,0.6,5.3,16.7,411.2,3487,149.1,5.1,,,,,,,,,
03/10/2013 20:00,50.5,16.1,0.0,6.0,15.1,366.2,3592,6.7,,,,,,,,,,,,,,,,,,
03/10/2013 15:00,,,,,,,,,,,,,,,,,,17.9,7.7,0.3,1.2,3.0,254.8,1248,150.7,3.6
03/10/2013 14:00,,,,,,,,,45.5,17.0,0.5,5.2,18.5,410.6,3456,150.2,5.2,,,,,,,,,
03/10/2013 12:00,50.3,16.3,0.2,6.1,16.9,365.1,3594,6.4,,,,,,,,,,,,,,,,,,
03/10/2013 07:00,,,,,,,,,,,,,,,,,,18.5,8.9,0.5,0.8,1.9,257.0,1243,148.9,3.6
03/10/2013 06:00,,,,,,,,,45.8,16.5,0.6,5.0,21.5,410.5,3450,152.3,5.2,,,,,,,,,
03/10/2013 04:00,51.8,16.2,0.5,5.9,16.3,373.6,3638,6.6,,,,,,,,,,,,,,,,,,
02/10/2013 23:00,,,,,,,,,,,,,,,,,,18.3,7.4,0.5,1.5,5.4,255.5,1246,146.0,3.6
02/10/2013 22:00,,,,,,,,,46.0,16.1,0.5,5.4,20.7,410.7,3447,149.7,5.1,,,,,,,,,
02/10/2013 20:00,51.5,15.5,0.1,6.4,18.9,368.9,3605,6.6,,,,,,,,,,,,,,,,,,
02/10/2013 15:00,,,,,,,,,,,,,,,,,,18.4,6.9,0.4,1.8,4.8,255.5,1228,149.3,3.5
02/10/2013 14:00,,,,,,,,,46.7,15.4,0.1,5.5,21.1,410.9,3437,157.2,5.1,,,,,,,,,
02/10/2013 12:00,51.6,14.8,0.4,6.0,18.9,365.1,3567,6.5,,,,,,,,,,,,,,,,,,
02/10/2013 07:00,,,,,,,,,,,,,,,,,,18.0,7.1,0.2,2.2,5.6,254.2,1271,147.0,3.6
02/10/2013 06:00,,,,,,,,,46.5,15.7,0.1,4.6,21.5,409.4,3439,148.2,5.4,,,,,,,,,
02/10/2013 04:00,51.1,15.9,0.1,5.9,14.7,362.5,3546,6.7,,,,,,,,,,,,,,,,,,
01/10/2013 23:00,,,,,,,,,,,,,,,,,,18.2,6.5,0.2,1.9,4.6,254.0,1252,147.2,3.6
01/10/2013 22:00,,,,,,,,,46.3,14.0,0.3,5.0,23.8,408.2,3436,148.3,5.3,,,,,,,,,
01/10/2013 20:00,51.3,14.4,0.2,6.4,20.3,364.4,3583,6.6,,,,,,,,,,,,,,,,,,
01/10/2013 15:00,,,,,,,,,,,,,,,,,,18.0,6.3,0.3,1.8,4.1,253.4,1225,148.0,3.5
01/10/2013 14:00,,,,,,,,,47.9,15.6,0.5,4.4,22.7,417.8,3477,149.7,5.1,,,,,,,,,
01/10/2013 12:00,51.9,15.4,0.3,5.7,16.1,364.6,3543,6.6,,,,,,,,,,,,,,,,,,
01/10/2013 07:00,,,,,,,,,,,,,,,,,,18.7,5.1,0.4,1.4,7.6,255.8,1248,149.0,3.6
01/10/2013 06:00,,,,,,,,,46.7,17.3,0.3,4.9,19.3,408.4,3416,143.6,5.3,,,,,,,,,
01/10/2013 04:00,51.2,15.9,0.2,5.1,13.5,361.7,3535,6.8,,,,,,,,,,,,,,,,,,
30/09/2013 23:00,,,,,,,,,,,,,,,,,,17.9,6.2,0.2,1.4,7.2,252.1,1240,146.8,3.7
30/09/2013 22:00,,,,,,,,,46.2,14.8,0.1,4.3,23.0,407.0,3412,156.9,5.3,,,,,,,,,
30/09/2013 20:00,51.4,14.4,0.2,6.2,18.3,363.2,3534,6.7,,,,,,,,,,,,,,,,,,
30/09/2013 15:00,,,,,,,,,,,,,,,,,,18.6,7.3,0.0,1.2,3.5,255.5,1220,148.4,3.5
30/09/2013 14:00,,,,,,,,,46.3,15.5,0.4,4.6,22.9,408.1,3413,153.6,5.1,,,,,,,,,
30/09/2013 12:00,51.1,17.1,0.4,5.8,15.7,362.3,3553,6.6,,,,,,,,,,,,,,,,,,
30/09/2013 07:00,,,,,,,,,,,,,,,,,,18.2,7.7,0.2,1.2,4.4,253.5,1249,148.4,3.7
30/09/2013 06:00,,,,,,,,,46.2,15.9,0.5,5.4,19.1,407.5,3418,146.3,5.3,,,,,,,,,
30/09/2013 04:00,51.3,15.7,0.0,5.6,14.7,362.3,3527,6.8,,,,,,,,,,,,,,,,,,
29/09/2013 23:00,,,,,,,,,,,,,,,,,,18.1,6.6,0.1,1.1,6.1,253.5,1244,146.8,3.7
29/09/2013 22:00,,,,,,,,,46.4,15.7,0.2,5.1,21.3,406.6,3399,152.9,5.3,,,,,,,,,
29/09/2013 20:00,51.2,14.8,0.4,5.7,18.5,361.5,3528,6.8,,,,,,,,,,,,,,,,,,
29/09/2013 15:00,,,,,,,,,,,,,,,,,,17.9,5.9,0.4,1.5,5.8,251.6,1211,152.4,3.6
29/09/2013 14:00,,,,,,,,,46.2,16.0,0.3,4.8,19.4,406.8,3394,149.1,5.2,,,,,,,,,
29/09/2013 12:00,51.1,15.7,0.1,6.1,13.5,361.3,3524,6.7,,,,,,,,,,,,,,,,,,
29/09/2013 07:00,,,,,,,,,,,,,,,,,,18.3,6.6,0.3,2.0,4.6,254.5,1242,149.8,3.9
29/09/2013 06:00,,,,,,,,,46.8,17.4,0.4,4.4,17.6,408.5,3399,153.0,5.6,,,,,,,,,
29/09/2013 04:00,50.8,14.2,0.3,4.8,21.1,360.8,3537,7.2,,,,,,,,,,,,,,,,,,
28/09/2013 23:00,,,,,,,,,,,,,,,,,,17.4,7.7,0.2,2.2,2.8,250.3,1242,155.7,3.7
28/09/2013 22:00,,,,,,,,,45.9,16.8,0.0,5.4,17.6,405.9,3396,157.5,5.3,,,,,,,,,
28/09/2013 20:00,50.9,14.4,0.0,5.7,15.6,361.6,3527,6.8,,,,,,,,,,,,,,,,,,
28/09/2013 15:00,,,,,,,,,,,,,,,,,,18.0,7.2,0.0,2.2,3.5,252.5,1208,147.4,3.6
28/09/2013 14:00,,,,,,,,,46.3,15.9,0.5,5.0,19.3,406.5,3395,147.5,5.2,,,,,,,,,
28/09/2013 12:00,52.3,13.8,0.0,5.5,19.4,364.1,3510,6.7,,,,,,,,,,,,,,,,,,
28/09/2013 07:00,,,,,,,,,,,,,,,,,,17.7,5.7,0.0,1.8,6.0,252.2,1254,150.1,3.8
28/09/2013 06:00,,,,,,,,,45.6,15.1,0.2,4.6,20.3,404.0,3371,148.8,5.4,,,,,,,,,
28/09/2013 04:00,50.6,14.5,0.3,5.9,17.5,359.4,3507,7.0,,,,,,,,,,,,,,,,,,
27/09/2013 23:00,,,,,,,,,,,,,,,,,,17.5,5.9,0.2,2.1,5.8,251.0,1226,153.5,3.6
27/09/2013 22:00,,,,,,,,,45.4,16.0,0.0,4.4,18.5,403.1,3377,152.5,5.2,,,,,,,,,
27/09/2013 20:00,51.9,16.3,0.0,5.3,14.9,364.5,3501,6.6,,,,,,,,,,,,,,,,,,
27/09/2013 15:00,,,,,,,,,,,,,,,,,,17.7,5.0,0.0,1.9,6.0,250.7,1192,150.3,3.4
27/09/2013 14:00,,,,,,,,,45.4,15.6,0.4,5.0,19.7,404.5,3357,149.5,5.0,,,,,,,,,
27/09/2013 12:00,50.5,14.8,0.0,5.9,17.3,360.3,3496,6.5,,,,,,,,,,,,,,,,,,
27/09/2013 07:00,,,,,,,,,,,,,,,,,,17.2,5.8,0.1,1.9,6.3,249.0,1221,152.9,3.6
27/09/2013 06:00,,,,,,,,,45.5,16.8,0.0,5.0,20.2,403.7,3366,152.7,5.2,,,,,,,,,
27/09/2013 04:00,49.9,14.2,0.2,6.0,16.6,358.2,3482,6.7,,,,,,,,,,,,,,,,,,
26/09/2013 23:00,,,,,,,,,,,,,,,,,,17.9,7.3,0.1,1.1,4.5,251.8,1213,154.1,3.6
26/09/2013 22:00,,,,,,,,,45.5,15.3,0.3,5.2,19.7,403.3,3366,145.7,5.1,,,,,,,,,
26/09/2013 20:00,49.8,15.3,0.2,5.3,14.2,356.9,3475,6.6,,,,,,,,,,,,,,,,,,
26/09/2013 15:00,,,,,,,,,,,,,,,,,,18.1,5.9,0.4,2.1,5.4,252.5,1181,148.4,3.5
26/09/2013 14:00,,,,,,,,,46.0,17.5,0.3,5.3,17.0,404.2,3323,147.6,5.0,,,,,,,,,
26/09/2013 12:00,50.2,13.4,0.1,5.3,18.7,357.6,3464,6.6,,,,,,,,,,,,,,,,,,
26/09/2013 07:00,,,,,,,,,,,,,,,,,,17.6,7.2,0.0,1.9,2.6,251.2,1231,150.4,3.7
26/09/2013 06:00,,,,,,,,,44.9,16.3,0.4,4.6,19.4,402.5,3334,152.0,5.3,,,,,,,,,
26/09/2013 04:00,49.2,15.0,0.3,5.6,15.5,356.8,3467,6.8,,,,,,,,,,,,,,,,,,
25/09/2013 23:00,,,,,,,,,,,,,,,,,,18.0,7.4,0.3,1.4,3.9,254.7,1223,150.5,3.7
25/09/2013 22:00,,,,,,,,,44.3,16.9,0.0,5.3,17.3,402.2,3322,151.0,5.2,,,,,,,,,
25/09/2013 20:00,49.0,16.8,0.0,5.3,13.7,358.5,3457,6.7,,,,,,,,,,,,,,,,,,
25/09/2013 15:00,,,,,,,,,,,,,,,,,,17.8,6.3,0.6,1.6,6.1,251.4,1200,147.4,3.5
25/09/2013 14:00,,,,,,,,,45.2,18.0,0.5,5.9,15.7,405.7,3366,151.5,5.0,,,,,,,,,
25/09/2013 12:00,49.6,13.9,0.3,5.8,19.5,360.3,3512,6.3,,,,,,,,,,,,,,,,,,
25/09/2013 07:00,,,,,,,,,,,,,,,,,,17.7,5.8,0.2,1.2,5.6,251.6,1217,151.5,3.6
25/09/2013 06:00,,,,,,,,,44.9,16.9,0.2,5.1,18.5,404.0,3364,152.6,5.0,,,,,,,,,
25/09/2013 04:00,50.3,15.9,0.3,6.0,17.5,364.7,3533,6.6,,,,,,,,,,,,,,,,,,
24/09/2013 23:00,,,,,,,,,,,,,,,,,,17.5,6.0,0.2,1.6,5.4,249.8,1201,151.8,3.6
24/09/2013 22:00,,,,,,,,,44.4,16.2,0.3,5.9,18.6,400.4,3312,145.7,5.1,,,,,,,,,
24/09/2013 20:00,49.3,14.0,0.3,5.7,20.8,359.1,3491,6.6,,,,,,,,,,,,,,,,,,
24/09/2013 15:00,,,,,,,,,,,,,,,,,,17.9,8.2,0.3,0.9,2.9,251.4,1179,154.8,3.5
24/09/2013 14:00,,,,,,,,,45.1,17.1,0.3,5.2,18.3,404.0,3333,150.2,5.0,,,,,,,,,
24/09/2013 12:00,49.4,15.1,0.5,5.7,15.5,358.5,3459,6.5,,,,,,,,,,,,,,,,,,
24/09/2013 07:00,,,,,,,,,,,,,,,,,,17.2,6.5,0.6,1.9,6.3,248.6,1196,148.2,3.6
24/09/2013 06:00,,,,,,,,,44.8,14.4,0.6,4.8,24.3,402.4,3328,145.6,5.0,,,,,,,,,
24/09/2013 04:00,50.8,15.7,0.3,5.8,16.1,366.9,3519,6.5,,,,,,,,,,,,,,,,,,
23/09/2013 23:00,,,,,,,,,,,,,,,,,,17.8,6.4,0.4,1.5,6.6,250.1,1183,149.3,3.5
23/09/2013 22:00,,,,,,,,,44.9,15.6,0.6,5.3,23.5,402.2,3312,147.5,5.0,,,,,,,,,
23/09/2013 20:00,49.4,13.2,0.3,5.7,16.8,357.6,3430,6.5,,,,,,,,,,,,,,,,,,
23/09/2013 15:00,,,,,,,,,,,,,,,,,,17.5,7.2,0.4,1.6,3.6,248.6,1180,145.2,3.6
23/09/2013 14:00,,,,,,,,,44.9,16.6,0.2,5.3,20.5,400.9,3291,151.1,5.1,,,,,,,,,
23/09/2013 12:00,50.0,15.0,0.5,6.1,15.1,358.7,3436,6.6,,,,,,,,,,,,,,,,,,
23/09/2013 07:00,,,,,,,,,,,,,,,,,,17.8,8.1,0.2,1.9,2.3,249.7,1199,152.9,3.6
23/09/2013 06:00,,,,,,,,,44.7,15.3,0.2,5.0,23.3,399.4,3290,154.0,5.1,,,,,,,,,
23/09/2013 04:00,49.5,15.0,0.2,4.7,17.1,356.8,3429,6.7,,,,,,,,,,,,,,,,,,
22/09/2013 23:00,,,,,,,,,,,,,,,,,,17.7,7.3,0.4,1.7,4.1,249.9,1171,152.2,3.6
22/09/2013 22:00,,,,,,,,,44.9,15.0,0.4,5.0,20.4,401.3,3259,152.7,5.0,,,,,,,,,
22/09/2013 20:00,49.5,16.8,0.2,5.5,11.9,357.1,3397,6.5,,,,,,,,,,,,,,,,,,
22/09/2013 15:00,,,,,,,,,,,,,,,,,,18.0,6.3,0.6,1.8,8.4,250.4,1153,150.5,3.5
22/09/2013 14:00,,,,,,,,,44.9,18.0,0.5,5.5,18.5,401.0,3245,144.4,4.9,,,,,,,,,
22/09/2013 12:00,49.5,14.6,0.3,5.2,18.5,356.5,3390,6.4,,,,,,,,,,,,,,,,,,
22/09/2013 07:00,,,,,,,,,,,,,,,,,,17.9,8.0,0.4,1.3,3.4,249.1,1162,156.5,3.5
22/09/2013 06:00,,,,,,,,,46.0,15.9,0.5,5.1,21.0,405.6,3255,147.1,5.0,,,,,,,,,
22/09/2013 04:00,49.7,15.3,0.3,6.6,18.1,356.3,3370,6.4,,,,,,,,,,,,,,,,,,
21/09/2013 23:00,,,,,,,,,,,,,,,,,,17.7,6.0,0.2,2.3,7.1,247.5,1146,156.4,3.5
21/09/2013 22:00,,,,,,,,,45.4,16.3,0.4,5.5,17.0,400.8,3226,146.9,5.0,,,,,,,,,
21/09/2013 20:00,50.1,13.5,0.6,5.3,23.0,355.8,3346,6.3,,,,,,,,,,,,,,,,,,
21/09/2013 15:00,,,,,,,,,,,,,,,,,,17.7,5.8,0.4,2.9,5.8,246.9,1134,147.3,3.4
21/09/2013 14:00,,,,,,,,,46.0,17.3,0.3,4.8,18.3,400.6,3214,151.1,4.8,,,,,,,,,
21/09/2013 12:00,51.0,15.2,0.1,6.1,17.5,356.0,3338,6.3,,,,,,,,,,,,,,,,,,
21/09/2013 07:00,,,,,,,,,,,,,,,,,,17.3,6.4,0.2,1.1,3.4,245.5,1154,142.2,3.6
21/09/2013 06:00,,,,,,,,,45.9,14.6,0.3,5.8,22.3,397.4,3177,149.8,5.0,,,,,,,,,
21/09/2013 04:00,51.1,14.8,0.0,5.2,13.9,355.6,3329,6.5,,,,,,,,,,,,,,,,,,
20/09/2013 23:00,,,,,,,,,,,,,,,,,,17.5,6.7,0.5,1.9,3.7,245.6,1133,153.7,3.4
20/09/2013 22:00,,,,,,,,,45.8,15.5,0.1,4.9,21.9,396.8,3152,143.9,4.9,,,,,,,,,
20/09/2013 20:00,50.6,15.0,0.4,5.9,13.3,353.9,3305,6.4,,,,,,,,,,,,,,,,,,
20/09/2013 15:00,,,,,,,,,,,,,,,,,,18.0,5.2,0.3,1.5,3.6,248.1,1111,147.5,3.3
20/09/2013 14:00,,,,,,,,,45.6,15.5,0.3,4.5,20.8,397.2,3148,155.4,4.8,,,,,,,,,
20/09/2013 12:00,50.3,14.6,0.1,5.2,17.7,354.1,3283,6.3,,,,,,,,,,,,,,,,,,
20/09/2013 07:00,,,,,,,,,,,,,,,,,,17.6,7.0,0.4,1.8,4.8,246.3,1132,149.9,3.4
20/09/2013 06:00,,,,,,,,,45.5,16.0,0.4,4.5,23.5,397.7,3126,150.5,4.8,,,,,,,,,
20/09/2013 04:00,50.1,14.5,0.0,5.0,16.8,354.5,3256,6.3,,,,,,,,,,,,,,,,,,
19/09/2013 23:00,,,,,,,,,,,,,,,,,,17.8,7.3,0.5,1.6,3.0,247.1,1115,151.1,3.3
19/09/2013 22:00,,,,,,,,,45.3,16.4,0.6,4.9,17.9,397.2,3105,156.8,4.8,,,,,,,,,
19/09/2013 20:00,50.2,14.9,0.2,5.4,14.0,355.2,3238,6.0,,,,,,,,,,,,,,,,,,
19/09/2013 15:00,,,,,,,,,,,,,,,,,,17.6,7.0,0.0,1.9,3.6,245.8,1110,145.8,3.1
19/09/2013 14:00,,,,,,,,,45.5,16.7,0.5,4.8,17.8,397.3,3087,155.5,4.5,,,,,,,,,
19/09/2013 12:00,50.7,15.8,0.2,5.0,14.5,354.1,3216,5.9,,,,,,,,,,,,,,,,,,
19/09/2013 07:00,,,,,,,,,,,,,,,,,,17.4,6.6,0.1,1.9,4.3,245.2,1114,147.8,3.0
19/09/2013 06:00,,,,,,,,,45.4,16.2,0.3,4.8,16.9,394.2,3036,153.2,4.3,,,,,,,,,
19/09/2013 04:00,50.1,13.7,0.1,6.1,15.2,351.0,3157,5.1,,,,,,,,,,,,,,,,,,
18/09/2013 23:00,,,,,,,,,,,,,,,,,,17.1,7.5,0.2,1.7,3.2,244.2,1124,151.4,2.6
18/09/2013 22:00,,,,,,,,,45.3,16.3,0.4,4.0,17.0,393.8,3014,155.5,3.7,,,,,,,,,
18/09/2013 20:00,50.4,15.3,0.0,4.9,14.8,353.0,3149,4.3,,,,,,,,,,,,,,,,,,
18/09/2013 15:00,,,,,,,,,,,,,,,,,,17.9,8.1,0.3,1.6,2.3,247.0,1125,149.0,2.4
18/09/2013 14:00,,,,,,,,,45.7,16.8,0.5,4.7,19.6,395.7,3018,150.3,3.3,,,,,,,,,
18/09/2013 12:00,50.5,14.1,0.0,5.9,16.5,353.2,3167,4.0,,,,,,,,,,,,,,,,,,
18/09/2013 07:00,,,,,,,,,,,,,,,,,,17.7,7.2,0.1,1.7,4.7,247.0,1124,156.4,2.3
18/09/2013 06:00,,,,,,,,,45.5,17.5,0.0,4.2,13.7,394.8,3009,154.7,3.3,,,,,,,,,
18/09/2013 04:00,50.8,14.1,0.0,4.8,15.9,353.4,3156,4.0,,,,,,,,,,,,,,,,,,
17/09/2013 23:00,,,,,,,,,,,,,,,,,,17.7,6.9,0.4,1.7,4.2,247.3,1127,151.3,2.3
17/09/2013 22:00,,,,,,,,,45.9,15.6,0.1,4.3,17.7,396.1,3011,146.8,3.2,,,,,,,,,
17/09/2013 20:00,50.5,13.5,0.0,4.9,15.5,353.2,3167,3.9,,,,,,,,,,,,,,,,,,
17/09/2013 15:00,,,,,,,,,,,,,,,,,,17.8,6.7,0.0,1.4,5.5,247.5,1136,156.4,2.2
17/09/2013 14:00,,,,,,,,,46.2,14.6,0.1,4.8,21.7,396.6,3019,148.4,3.1,,,,,,,,,
17/09/2013 12:00,50.2,12.1,0.0,4.1,21.0,351.8,3154,3.7,,,,,,,,,,,,,,,,,,
17/09/2013 07:00,,,,,,,,,,,,,,,,,,17.7,6.2,0.0,1.4,6.1,247.7,1126,149.1,2.2
17/09/2013 06:00,,,,,,,,,46.0,16.1,0.4,4.3,16.1,396.1,3038,156.1,3.1,,,,,,,,,
17/09/2013 04:00,50.2,12.8,0.3,4.9,19.5,351.9,3163,3.7,,,,,,,,,,,,,,,,,,
16/09/2013 23:00,,,,,,,,,,,,,,,,,,17.5,6.6,0.2,1.2,5.7,246.8,1132,147.2,2.2
16/09/2013 22:00,,,,,,,,,45.6,15.9,0.4,3.8,18.9,394.6,3039,149.5,3.1,,,,,,,,,
16/09/2013 20:00,51.7,16.1,0.1,4.5,13.6,360.3,3225,3.8,,,,,,,,,,,,,,,,,,
16/09/2013 15:00,,,,,,,,,,,,,,,,,,16.9,7.4,0.4,1.9,2.8,244.5,1123,154.5,2.2
16/09/2013 14:00,,,,,,,,,46.1,15.1,0.4,4.8,18.6,395.9,3039,151.0,3.2,,,,,,,,,
16/09/2013 12:00,50.1,14.9,0.0,4.6,15.0,350.9,3184,3.8,,,,,,,,,,,,,,,,,,
16/09/2013 07:00,,,,,,,,,,,,,,,,,,17.3,5.8,0.2,1.3,6.6,246.5,1150,155.3,2.2
16/09/2013 06:00,,,,,,,,,45.5,16.1,0.2,4.5,17.1,394.0,3051,145.6,3.3,,,,,,,,,
16/09/2013 04:00,50.1,15.5,0.0,5.2,14.2,352.3,3186,3.9,,,,,,,,,,,,,,,,,,
15/09/2013 23:00,,,,,,,,,,,,,,,,,,17.9,6.7,0.1,1.6,5.1,249.3,1169,144.0,2.3
15/09/2013 22:00,,,,,,,,,45.5,14.6,0.2,4.5,19.7,396.2,3070,156.0,3.2,,,,,,,,,
15/09/2013 20:00,49.2,15.1,0.0,5.1,13.8,352.4,3188,4.0,,,,,,,,,,,,,,,,,,
15/09/2013 15:00,,,,,,,,,,,,,,,,,,17.4,4.1,0.4,1.6,8.3,247.2,1121,149.4,2.3
15/09/2013 14:00,,,,,,,,,45.8,15.1,0.6,4.3,20.3,399.5,3096,151.3,3.2,,,,,,,,,
15/09/2013 12:00,50.9,15.7,0.3,4.9,15.6,360.3,3281,3.9,,,,,,,,,,,,,,,,,,
15/09/2013 07:00,,,,,,,,,,,,,,,,,,17.7,5.8,0.0,1.8,5.6,248.3,1162,151.1,2.3
15/09/2013 06:00,,,,,,,,,45.6,16.4,0.3,4.5,16.3,395.8,3090,155.2,3.3,,,,,,,,,
15/09/2013 04:00,50.1,14.1,0.2,5.2,16.6,352.9,3224,4.0,,,,,,,,,,,,,,,,,,
14/09/2013 23:00,,,,,,,,,,,,,,,,,,17.4,5.9,0.3,1.7,3.9,246.3,1130,152.0,2.3
14/09/2013 22:00,,,,,,,,,45.7,16.2,0.3,4.3,19.4,395.5,3089,150.1,3.2,,,,,,,,,
14/09/2013 20:00,49.9,15.8,0.2,5.8,11.6,352.3,3220,4.0,,,,,,,,,,,,,,,,,,
14/09/2013 15:00,,,,,,,,,,,,,,,,,,17.4,4.4,0.0,1.6,9.2,246.5,1112,153.0,2.3
14/09/2013 14:00,,,,,,,,,46.1,13.6,0.0,4.9,22.5,397.1,3088,155.2,3.2,,,,,,,,,
14/09/2013 12:00,49.3,13.1,0.0,5.2,16.7,351.2,3219,4.0,,,,,,,,,,,,,,,,,,
14/09/2013 07:00,,,,,,,,,,,,,,,,,,17.9,5.9,0.4,1.7,6.6,249.5,1187,148.0,2.3
14/09/2013 06:00,,,,,,,,,45.4,16.4,0.0,4.9,18.4,395.0,3117,151.0,3.3,,,,,,,,,
14/09/2013 04:00,49.8,14.3,0.0,5.0,15.4,352.8,3245,4.0,,,,,,,,,,,,,,,,,,
13/09/2013 23:00,,,,,,,,,,,,,,,,,,17.1,6.2,0.2,1.6,5.4,245.4,1142,151.9,2.3
13/09/2013 22:00,,,,,,,,,45.5,17.0,0.2,5.1,16.3,395.9,3109,155.5,3.3,,,,,,,,,
13/09/2013 20:00,51.5,16.3,0.2,4.5,13.8,361.0,3270,4.0,,,,,,,,,,,,,,,,,,
13/09/2013 15:00,,,,,,,,,,,,,,,,,,17.2,5.9,0.5,0.9,3.9,246.5,1126,151.0,2.3
13/09/2013 14:00,,,,,,,,,45.7,18.3,0.4,5.2,14.3,397.2,3133,149.5,3.3,,,,,,,,,
13/09/2013 12:00,49.5,15.4,0.1,5.1,14.7,353.9,3261,4.0,,,,,,,,,,,,,,,,,,
13/09/2013 07:00,,,,,,,,,,,,,,,,,,17.1,5.8,0.1,1.9,5.5,246.9,1147,145.4,2.3
13/09/2013 06:00,,,,,,,,,45.2,14.7,0.2,4.8,21.1,397.4,3148,149.4,3.3,,,,,,,,,
13/09/2013 04:00,50.7,16.5,0.6,4.8,15.9,365.7,3334,4.1,,,,,,,,,,,,,,,,,,
12/09/2013 23:00,,,,,,,,,,,,,,,,,,17.3,7.1,0.3,1.6,4.4,247.9,1145,144.0,2.3
12/09/2013 22:00,,,,,,,,,45.4,17.2,0.8,4.4,15.1,399.4,3153,147.0,3.3,,,,,,,,,
12/09/2013 20:00,49.5,15.8,0.5,5.2,13.5,355.5,3292,4.0,,,,,,,,,,,,,,,,,,
12/09/2013 15:00,,,,,,,,,,,,,,,,,,17.2,6.9,0.4,2.0,5.4,246.3,1119,150.8,2.3
12/09/2013 14:00,,,,,,,,,46.0,17.2,0.4,4.1,17.8,399.9,3158,152.5,3.2,,,,,,,,,
12/09/2013 12:00,49.7,14.4,0.4,5.0,17.5,355.2,3293,3.9,,,,,,,,,,,,,,,,,,
12/09/2013 07:00,,,,,,,,,,,,,,,,,,17.8,6.5,0.4,1.6,5.1,249.6,1164,152.4,2.3
12/09/2013 06:00,,,,,,,,,45.9,16.6,0.2,4.9,17.9,399.4,3199,141.3,3.3,,,,,,,,,
12/09/2013 04:00,49.6,14.2,0.2,5.3,16.8,354.2,3296,4.0,,,,,,,,,,,,,,,,,,
11/09/2013 23:00,,,,,,,,,,,,,,,,,,17.6,7.9,0.4,1.7,3.4,247.5,1171,148.8,2.3
11/09/2013 22:00,,,,,,,,,46.1,17.4,0.4,4.7,16.2,399.6,3185,147.5,3.3,,,,,,,,,
11/09/2013 20:00,49.7,17.4,0.4,4.8,10.4,354.7,3307,4.0,,,,,,,,,,,,,,,,,,
11/09/2013 15:00,,,,,,,,,,,,,,,,,,17.5,7.2,0.1,1.1,3.5,247.1,1171,148.0,2.4
11/09/2013 14:00,,,,,,,,,46.2,17.7,0.0,4.9,15.3,398.2,3189,144.0,3.4,,,,,,,,,
11/09/2013 12:00,50.3,14.0,0.3,5.1,19.5,354.8,3331,4.1,,,,,,,,,,,,,,,,,,
11/09/2013 07:00,,,,,,,,,,,,,,,,,,17.8,6.9,0.1,1.6,7.1,248.5,1174,151.6,2.4
11/09/2013 06:00,,,,,,,,,46.6,15.1,0.5,5.0,18.5,399.0,3188,147.7,3.4,,,,,,,,,
11/09/2013 04:00,49.9,15.0,0.0,5.1,16.1,353.9,3326,4.2,,,,,,,,,,,,,,,,,,
10/09/2013 23:00,,,,,,,,,,,,,,,,,,17.6,6.9,0.4,2.2,4.7,247.8,1170,153.1,2.4
10/09/2013 22:00,,,,,,,,,46.7,17.2,0.2,4.6,17.9,398.4,3193,154.4,3.4,,,,,,,,,
10/09/2013 20:00,50.5,16.4,0.3,4.9,14.0,354.4,3317,4.1,,,,,,,,,,,,,,,,,,
10/09/2013 15:00,,,,,,,,,,,,,,,,,,17.5,6.2,0.3,2.3,5.0,247.1,1147,147.4,2.3
10/09/2013 14:00,,,,,,,,,48.4,17.5,0.5,4.8,16.6,409.8,3270,157.3,3.3,,,,,,,,,
10/09/2013 12:00,50.4,15.0,0.4,5.5,14.4,355.1,3331,4.0,,,,,,,,,,,,,,,,,,
10/09/2013 07:00,,,,,,,,,,,,,,,,,,18.4,6.1,0.3,1.4,5.5,255.9,1195,154.1,2.4
10/09/2013 06:00,,,,,,,,,46.8,16.6,0.3,4.6,16.0,399.5,3227,148.7,3.3,,,,,,,,,
10/09/2013 04:00,50.3,14.0,0.1,5.3,17.7,354.9,3349,4.1,,,,,,,,,,,,,,,,,,
09/09/2013 23:00,,,,,,,,,,,,,,,,,,18.0,7.8,0.4,1.3,2.2,250.6,1205,157.8,2.4
09/09/2013 22:00,,,,,,,,,46.7,16.2,0.2,4.7,18.3,399.9,3250,148.9,3.4,,,,,,,,,
09/09/2013 20:00,49.9,15.5,0.0,5.0,12.2,353.1,3348,4.1,,,,,,,,,,,,,,,,,,
09/09/2013 15:00,,,,,,,,,,,,,,,,,,17.2,5.0,0.1,0.5,6.6,247.3,1181,146.2,2.4
09/09/2013 14:00,,,,,,,,,47.0,15.9,0.5,4.4,18.2,400.9,3258,152.3,3.3,,,,,,,,,
09/09/2013 12:00,50.5,16.5,0.2,5.5,11.6,355.4,3370,4.0,,,,,,,,,,,,,,,,,,
09/09/2013 07:00,,,,,,,,,,,,,,,,,,17.8,6.5,0.2,1.8,5.1,250.9,1237,158.2,2.4
09/09/2013 06:00,,,,,,,,,47.0,17.7,0.4,4.1,13.4,400.4,3260,148.0,3.4,,,,,,,,,
09/09/2013 04:00,51.0,14.5,0.2,5.3,15.7,357.5,3386,4.2,,,,,,,,,,,,,,,,,,
08/09/2013 23:00,,,,,,,,,,,,,,,,,,17.8,6.8,0.2,2.0,3.5,249.8,1235,154.0,2.4
08/09/2013 22:00,,,,,,,,,47.2,16.0,0.2,4.9,19.6,401.4,3290,152.8,3.5,,,,,,,,,
08/09/2013 20:00,50.1,15.6,0.3,5.4,15.2,354.6,3397,4.2,,,,,,,,,,,,,,,,,,
08/09/2013 15:00,,,,,,,,,,,,,,,,,,17.8,4.6,0.2,1.9,7.6,248.6,1205,147.3,2.5
08/09/2013 14:00,,,,,,,,,47.8,15.8,0.4,5.4,18.4,402.2,3306,146.7,3.4,,,,,,,,,
08/09/2013 12:00,51.7,14.3,0.0,5.4,17.3,358.2,3407,4.2,,,,,,,,,,,,,,,,,,
08/09/2013 07:00,,,,,,,,,,,,,,,,,,17.7,6.0,0.0,2.2,4.9,249.8,1247,153.2,2.5
08/09/2013 06:00,,,,,,,,,47.5,15.8,0.1,4.6,18.6,400.5,3328,155.8,3.6,,,,,,,,,
08/09/2013 04:00,50.9,15.1,0.1,5.4,13.3,356.5,3429,4.5,,,,,,,,,,,,,,,,,,
07/09/2013 23:00,,,,,,,,,,,,,,,,,,17.8,6.5,0.3,1.8,4.0,250.8,1255,151.3,2.7
07/09/2013 22:00,,,,,,,,,47.3,16.0,0.0,4.5,19.3,402.7,3358,148.0,3.9,,,,,,,,,
07/09/2013 20:00,51.0,15.6,0.1,5.1,15.5,359.2,3467,4.9,,,,,,,,,,,,,,,,,,
07/09/2013 15:00,,,,,,,,,,,,,,,,,,17.7,6.8,0.3,1.6,4.1,251.1,1226,142.9,3.1
07/09/2013 14:00,,,,,,,,,47.4,16.1,0.0,5.7,16.6,404.2,3402,152.1,5.0,,,,,,,,,
07/09/2013 12:00,50.4,16.0,0.3,6.5,15.1,357.9,3504,6.7,,,,,,,,,,,,,,,,,,
07/09/2013 07:00,,,,,,,,,,,,,,,,,,18.3,6.4,0.1,2.3,5.7,253.9,1250,149.3,3.8
07/09/2013 06:00,,,,,,,,,47.6,15.0,0.5,4.9,18.4,405.3,3413,155.4,5.5,,,,,,,,,
07/09/2013 04:00,51.1,15.0,0.0,6.0,15.3,360.0,3507,7.0,,,,,,,,,,,,,,,,,,
06/09/2013 23:00,,,,,,,,,,,,,,,,,,17.5,7.5,0.2,1.4,3.5,250.7,1271,152.2,3.7
06/09/2013 22:00,,,,,,,,,47.4,16.2,0.4,4.3,17.8,404.3,3403,148.0,5.4,,,,,,,,,
06/09/2013 20:00,51.0,16.0,0.2,5.7,12.8,362.4,3521,6.9,,,,,,,,,,,,,,,,,,
06/09/2013 15:00,,,,,,,,,,,,,,,,,,17.8,6.2,0.1,1.1,6.8,252.4,1250,155.4,3.7
06/09/2013 14:00,,,,,,,,,47.3,15.7,0.2,4.7,20.6,404.3,3400,146.9,5.5,,,,,,,,,
06/09/2013 12:00,50.5,13.2,0.2,5.1,19.2,358.9,3509,7.0,,,,,,,,,,,,,,,,,,
06/09/2013 07:00,,,,,,,,,,,,,,,,,,17.8,8.2,0.0,1.9,2.4,251.8,1236,154.9,3.7
06/09/2013 06:00,,,,,,,,,46.9,15.9,0.2,4.9,19.1,403.8,3409,150.5,5.5,,,,,,,,,
06/09/2013 04:00,51.3,14.5,0.3,5.1,17.1,361.7,3504,7.0,,,,,,,,,,,,,,,,,,
05/09/2013 23:00,,,,,,,,,,,,,,,,,,17.6,6.4,0.2,1.6,6.8,251.2,1194,146.3,3.7
05/09/2013 22:00,,,,,,,,,47.1,15.0,0.2,4.6,21.3,404.2,3407,151.0,5.3,,,,,,,,,
05/09/2013 20:00,49.4,15.5,0.2,5.8,17.2,357.6,3492,6.8,,,,,,,,,,,,,,,,,,
05/09/2013 15:00,,,,,,,,,,,,,,,,,,17.5,6.2,0.3,1.8,4.0,250.3,1192,150.9,3.6
05/09/2013 14:00,,,,,,,,,46.6,17.5,0.5,5.5,17.3,402.9,3405,153.6,5.2,,,,,,,,,
05/09/2013 12:00,49.6,15.5,0.3,5.2,15.1,357.9,3514,6.6,,,,,,,,,,,,,,,,,,
05/09/2013 07:00,,,,,,,,,,,,,,,,,,17.7,6.4,0.1,1.9,6.0,250.8,1212,145.8,3.7
05/09/2013 06:00,,,,,,,,,47.3,14.5,0.3,4.8,22.5,405.3,3394,149.7,5.3,,,,,,,,,
05/09/2013 04:00,49.8,15.0,0.2,5.2,15.7,357.5,3505,6.9,,,,,,,,,,,,,,,,,,
04/09/2013 23:00,,,,,,,,,,,,,,,,,,17.4,7.2,0.5,1.4,3.8,249.7,1192,149.8,3.7
04/09/2013 22:00,,,,,,,,,46.8,17.6,0.6,4.8,16.9,403.5,3382,147.2,5.3,,,,,,,,,
04/09/2013 20:00,50.4,14.3,0.3,6.3,18.1,364.6,3538,6.6,,,,,,,,,,,,,,,,,,
04/09/2013 15:00,,,,,,,,,,,,,,,,,,17.5,5.2,0.3,2.2,6.6,249.6,1182,141.9,3.6
04/09/2013 14:00,,,,,,,,,46.4,15.4,0.8,5.0,18.9,403.1,3399,153.4,5.2,,,,,,,,,
04/09/2013 12:00,49.9,16.0,0.5,5.7,13.4,359.3,3489,6.5,,,,,,,,,,,,,,,,,,
04/09/2013 07:00,,,,,,,,,,,,,,,,,,16.9,6.5,0.5,1.8,5.9,246.9,1210,144.9,3.7
04/09/2013 06:00,,,,,,,,,46.4,17.5,0.2,5.6,17.2,402.4,3374,148.1,5.3,,,,,,,,,
04/09/2013 04:00,49.3,14.9,0.3,5.5,15.9,357.0,3477,6.7,,,,,,,,,,,,,,,,,,
03/09/2013 23:00,,,,,,,,,,,,,,,,,,17.3,5.5,0.5,1.6,8.0,248.3,1185,150.1,3.6
03/09/2013 22:00,,,,,,,,,46.7,15.2,0.4,5.6,21.7,403.1,3366,150.8,5.2,,,,,,,,,
03/09/2013 20:00,49.3,14.5,0.4,5.5,17.9,357.3,3470,6.6,,,,,,,,,,,,,,,,,,
03/09/2013 15:00,,,,,,,,,,,,,,,,,,17.8,5.2,0.5,1.1,6.4,249.9,1154,154.5,3.4
03/09/2013 14:00,,,,,,,,,46.6,18.7,0.5,4.7,15.6,403.5,3356,155.0,5.0,,,,,,,,,
03/09/2013 12:00,49.5,15.8,0.7,5.6,15.5,357.5,3461,6.3,,,,,,,,,,,,,,,,,,
03/09/2013 07:00,,,,,,,,,,,,,,,,,,17.4,6.1,0.4,1.7,5.5,247.8,1175,157.6,3.5
03/09/2013 06:00,,,,,,,,,46.4,17.9,0.2,4.7,17.3,401.9,3329,151.5,5.1,,,,,,,,,
03/09/2013 04:00,49.3,16.1,0.9,5.1,16.1,356.6,3442,6.5,,,,,,,,,,,,,,,,,,
02/09/2013 23:00,,,,,,,,,,,,,,,,,,18.0,7.6,0.2,1.7,1.7,250.6,1162,146.6,3.5
02/09/2013 22:00,,,,,,,,,46.7,17.1,0.6,5.1,18.4,402.1,3336,152.4,5.1,,,,,,,,,
02/09/2013 20:00,49.6,14.5,0.5,5.7,19.0,356.7,3437,6.4,,,,,,,,,,,,,,,,,,
02/09/2013 15:00,,,,,,,,,,,,,,,,,,17.7,7.9,0.4,0.9,2.5,248.3,1159,153.4,3.5
02/09/2013 14:00,,,,,,,,,46.9,17.1,0.3,5.4,16.2,401.6,3326,148.8,5.0,,,,,,,,,
02/09/2013 12:00,50.3,14.0,0.4,6.1,20.3,358.1,3429,6.4,,,,,,,,,,,,,,,,,,
02/09/2013 07:00,,,,,,,,,,,,,,,,,,17.4,7.4,0.7,1.0,5.6,247.2,1170,154.5,3.5
02/09/2013 06:00,,,,,,,,,47.5,16.2,0.4,5.0,20.2,404.5,3343,148.1,5.2,,,,,,,,,
02/09/2013 04:00,50.0,13.9,0.1,5.6,17.0,355.7,3412,6.5,,,,,,,,,,,,,,,,,,
01/09/2013 23:00,,,,,,,,,,,,,,,,,,17.6,6.9,0.5,1.2,3.7,247.6,1166,142.5,3.5
01/09/2013 22:00,,,,,,,,,47.2,14.0,0.5,5.3,22.7,400.0,3293,146.5,5.2,,,,,,,,,
01/09/2013 20:00,50.2,15.1,0.3,7.0,15.8,354.9,3401,6.6,,,,,,,,,,,,,,,,,,
01/09/2013 15:00,,,,,,,,,,,,,,,,,,17.3,6.9,0.3,1.9,3.1,245.8,1152,159.1,3.6
01/09/2013 14:00,,,,,,,,,47.0,15.9,0.4,4.4,19.9,398.6,3283,149.1,5.2,,,,,,,,,
01/09/2013 12:00,50.1,13.5,0.5,5.2,17.9,354.3,3390,6.6,,,,,,,,,,,,,,,,,,
01/09/2013 07:00,,,,,,,,,,,,,,,,,,17.9,4.4,0.3,1.7,6.9,248.7,1159,148.9,3.6
01/09/2013 06:00,,,,,,,,,47.1,15.2,0.3,4.7,20.0,397.7,3261,151.9,5.3,,,,,,,,,
01/09/2013 04:00,49.6,13.6,0.0,5.8,18.7,351.6,3370,6.6,,,,,,,,,,,,,,,,,,
31/08/2013 23:00,,,,,,,,,,,,,,,,,,17.9,6.3,0.1,1.7,3.9,247.8,1148,145.9,3.6
31/08/2013 22:00,,,,,,,,,46.7,14.0,0.3,4.7,24.4,396.2,3253,147.1,5.2,,,,,,,,,
31/08/2013 20:00,50.0,13.9,0.2,5.2,16.8,353.5,3355,6.6,,,,,,,,,,,,,,,,,,
31/08/2013 15:00,,,,,,,,,,,,,,,,,,17.2,7.5,0.1,1.4,2.0,245.4,1141,147.9,3.4
31/08/2013 14:00,,,,,,,,,46.7,16.6,0.2,4.9,16.0,396.3,3209,151.5,5.0,,,,,,,,,
31/08/2013 12:00,49.6,14.1,0.1,5.9,16.5,353.0,3345,6.3,,,,,,,,,,,,,,,,,,
31/08/2013 07:00,,,,,,,,,,,,,,,,,,16.9,5.1,0.3,1.5,6.6,244.3,1129,147.3,3.3
31/08/2013 06:00,,,,,,,,,46.3,16.8,0.0,4.7,17.9,395.4,3198,160.8,4.8,,,,,,,,,
31/08/2013 04:00,48.9,15.7,0.1,4.9,13.2,351.7,3303,5.9,,,,,,,,,,,,,,,,,,
30/08/2013 23:00,,,,,,,,,,,,,,,,,,17.3,5.7,0.0,1.9,6.0,251.2,1145,148.3,3.1
30/08/2013 22:00,,,,,,,,,44.9,15.0,0.3,5.2,19.4,394.9,3175,148.8,4.5,,,,,,,,,
30/08/2013 20:00,48.7,15.0,0.3,5.3,15.0,353.9,3303,5.4,,,,,,,,,,,,,,,,,,
30/08/2013 15:00,,,,,,,,,,,,,,,,,,17.0,8.3,0.6,0.9,2.0,245.2,1115,149.1,2.8
30/08/2013 14:00,,,,,,,,,45.6,16.5,0.6,4.8,17.3,396.2,3170,152.3,4.0,,,,,,,,,
30/08/2013 12:00,48.8,15.7,0.4,4.9,15.8,353.9,3292,4.9,,,,,,,,,,,,,,,,,,
30/08/2013 07:00,,,,,,,,,,,,,,,,,,16.7,8.1,0.2,0.9,1.8,243.8,1117,147.5,2.6
30/08/2013 06:00,,,,,,,,,45.5,16.0,0.5,4.7,19.3,395.8,3151,144.1,3.8,,,,,,,,,
30/08/2013 04:00,48.6,16.9,0.2,4.5,11.5,352.9,3280,4.5,,,,,,,,,,,,,,,,,,
29/08/2013 23:00,,,,,,,,,,,,,,,,,,17.2,6.8,0.8,2.0,5.2,245.6,1129,148.1,2.4
29/08/2013 22:00,,,,,,,,,45.8,14.5,0.4,5.0,20.8,396.0,3152,150.1,3.5,,,,,,,,,
29/08/2013 20:00,48.8,15.4,0.4,5.1,15.6,352.7,3284,4.2,,,,,,,,,,,,,,,,,,
29/08/2013 15:00,,,,,,,,,,,,,,,,,,17.3,7.9,0.6,1.0,4.0,245.9,1123,156.5,2.3
29/08/2013 14:00,,,,,,,,,46.1,15.5,0.3,4.4,20.3,396.7,3164,147.9,3.3,,,,,,,,,
29/08/2013 12:00,49.0,14.8,0.3,5.4,16.0,352.8,3278,4.1,,,,,,,,,,,,,,,,,,
29/08/2013 07:00,,,,,,,,,,,,,,,,,,17.0,5.8,0.6,1.9,5.6,244.8,1130,144.6,2.4
29/08/2013 06:00,,,,,,,,,46.3,15.4,0.2,4.2,19.4,396.3,3167,147.2,3.4,,,,,,,,,
29/08/2013 04:00,49.3,16.8,0.5,5.1,10.8,352.2,3290,4.1,,,,,,,,,,,,,,,,,,
28/08/2013 23:00,,,,,,,,,,,,,,,,,,17.5,6.1,0.1,1.4,4.4,246.2,1121,158.3,2.4
28/08/2013 22:00,,,,,,,,,46.3,16.4,0.5,5.0,15.8,394.4,3171,147.1,3.4,,,,,,,,,
28/08/2013 20:00,50.0,14.9,0.1,5.3,14.7,353.9,3291,4.2,,,,,,,,,,,,,,,,,,
28/08/2013 15:00,,,,,,,,,,,,,,,,,,17.1,5.8,0.0,2.0,5.4,246.0,1133,159.3,2.4
28/08/2013 14:00,,,,,,,,,46.1,14.5,0.2,5.3,18.4,395.6,3176,147.6,3.4,,,,,,,,,
28/08/2013 12:00,49.5,15.5,0.5,5.7,13.1,356.1,3316,4.1,,,,,,,,,,,,,,,,,,
28/08/2013 07:00,,,,,,,,,,,,,,,,,,17.0,5.9,0.5,1.7,4.1,244.9,1135,153.0,2.4
28/08/2013 06:00,,,,,,,,,46.0,16.5,0.5,5.0,19.0,395.9,3193,144.1,3.4,,,,,,,,,
28/08/2013 04:00,49.2,15.7,0.6,5.3,13.9,353.8,3319,4.2,,,,,,,,,,,,,,,,,,
27/08/2013 23:00,,,,,,,,,,,,,,,,,,17.4,6.9,0.2,0.6,5.5,246.9,1137,154.3,2.4
27/08/2013 22:00,,,,,,,,,46.4,16.1,0.5,4.5,15.1,397.2,3212,146.9,3.4,,,,,,,,,
27/08/2013 20:00,49.0,14.7,0.6,5.9,12.1,352.7,3315,4.2,,,,,,,,,,,,,,,,,,
27/08/2013 15:00,,,,,,,,,,,,,,,,,,16.8,7.5,0.4,1.3,3.5,244.4,1133,147.2,2.4
27/08/2013 14:00,,,,,,,,,46.8,16.3,0.4,4.4,16.8,398.1,3224,153.8,3.3,,,,,,,,,
27/08/2013 12:00,49.5,15.8,0.6,4.6,15.0,353.9,3338,4.0,,,,,,,,,,,,,,,,,,
27/08/2013 07:00,,,,,,,,,,,,,,,,,,17.1,6.8,0.4,2.2,2.7,246.1,1164,149.5,2.5
27/08/2013 06:00,,,,,,,,,47.0,15.5,0.3,4.7,18.4,398.6,3290,151.8,3.5,,,,,,,,,
27/08/2013 04:00,49.4,15.1,0.2,5.2,13.6,353.8,3355,4.2,,,,,,,,,,,,,,,,,,
26/08/2013 23:00,,,,,,,,,,,,,,,,,,16.5,5.9,0.2,1.4,4.0,243.7,1151,136.7,2.4
26/08/2013 22:00,,,,,,,,,46.3,13.5,0.4,5.5,20.4,397.4,3235,153.4,3.4,,,,,,,,,
26/08/2013 20:00,48.8,15.1,0.5,4.8,15.7,353.4,3360,4.1,,,,,,,,,,,,,,,,,,
26/08/2013 15:00,,,,,,,,,,,,,,,,,,17.0,6.5,0.7,0.9,3.7,245.3,1142,151.8,2.4
26/08/2013 14:00,,,,,,,,,47.2,15.7,1.0,4.9,18.1,398.7,3270,146.6,3.3,,,,,,,,,
26/08/2013 12:00,49.3,15.3,0.0,4.6,16.7,353.5,3375,4.0,,,,,,,,,,,,,,,,,,
26/08/2013 07:00,,,,,,,,,,,,,,,,,,17.6,6.5,0.3,1.8,4.2,249.0,1192,152.3,2.5
26/08/2013 06:00,,,,,,,,,46.7,15.6,0.1,4.6,21.0,397.8,3278,153.1,3.5,,,,,,,,,
26/08/2013 04:00,49.5,14.8,0.1,5.6,14.0,355.1,3378,4.2,,,,,,,,,,,,,,,,,,
25/08/2013 23:00,,,,,,,,,,,,,,,,,,17.3,5.9,0.1,1.3,7.8,247.2,1163,154.3,2.4
25/08/2013 22:00,,,,,,,,,46.7,15.2,0.9,5.5,18.4,399.0,3268,147.1,3.4,,,,,,,,,
25/08/2013 20:00,49.4,14.9,0.2,5.1,16.5,355.4,3378,4.0,,,,,,,,,,,,,,,,,,
25/08/2013 15:00,,,,,,,,,,,,,,,,,,17.1,7.4,0.8,1.6,4.0,245.1,1147,146.6,2.4
25/08/2013 14:00,,,,,,,,,48.1,16.3,0.9,5.2,17.9,400.3,3321,148.7,3.3,,,,,,,,,
25/08/2013 12:00,49.3,16.5,0.3,5.2,13.0,353.0,3385,4.0,,,,,,,,,,,,,,,,,,
25/08/2013 07:00,,,,,,,,,,,,,,,,,,17.2,6.3,0.4,1.6,5.3,247.1,1189,148.2,2.5
25/08/2013 06:00,,,,,,,,,47.2,16.9,0.2,4.9,14.7,398.8,3314,146.3,3.5,,,,,,,,,
25/08/2013 04:00,49.1,15.3,0.0,5.3,12.5,352.1,3401,4.3,,,,,,,,,,,,,,,,,,
24/08/2013 23:00,,,,,,,,,,,,,,,,,,17.3,5.6,0.2,1.0,5.3,247.6,1182,145.3,2.5
24/08/2013 22:00,,,,,,,,,47.5,14.6,0.1,5.0,19.8,400.0,3300,145.9,3.5,,,,,,,,,
24/08/2013 20:00,49.0,13.6,0.2,5.4,19.4,353.2,3393,4.3,,,,,,,,,,,,,,,,,,
24/08/2013 15:00,,,,,,,,,,,,,,,,,,17.2,5.7,0.7,1.5,4.9,247.4,1166,150.4,2.4
24/08/2013 14:00,,,,,,,,,46.9,16.5,0.7,4.5,17.1,400.4,3331,153.0,3.5,,,,,,,,,
24/08/2013 12:00,49.1,15.1,0.4,5.5,15.5,355.2,3421,4.2,,,,,,,,,,,,,,,,,,
24/08/2013 07:00,,,,,,,,,,,,,,,,,,16.8,7.2,0.4,1.6,3.9,246.2,1193,147.8,2.5
24/08/2013 06:00,,,,,,,,,47.3,16.0,0.5,4.9,18.5,402.1,3342,155.8,3.6,,,,,,,,,
24/08/2013 04:00,49.4,15.1,0.5,5.2,15.7,357.2,3438,4.4,,,,,,,,,,,,,,,,,,
23/08/2013 23:00,,,,,,,,,,,,,,,,,,17.3,8.5,0.4,1.2,2.5,248.7,1190,149.4,2.5
23/08/2013 22:00,,,,,,,,,46.8,15.3,0.7,5.5,21.2,400.9,3375,153.0,3.6,,,,,,,,,
23/08/2013 20:00,48.6,15.7,0.4,5.8,16.3,354.7,3467,4.3,,,,,,,,,,,,,,,,,,
23/08/2013 15:00,,,,,,,,,,,,,,,,,,17.2,7.8,0.6,2.0,4.2,247.5,1178,150.1,2.5
23/08/2013 14:00,,,,,,,,,47.3,15.1,0.6,5.8,20.7,402.2,3410,148.4,3.6,,,,,,,,,
23/08/2013 12:00,49.2,17.2,0.2,5.6,12.0,356.1,3504,4.5,,,,,,,,,,,,,,,,,,
23/08/2013 07:00,,,,,,,,,,,,,,,,,,17.0,7.8,0.3,1.1,3.9,246.4,1207,148.8,2.9
23/08/2013 06:00,,,,,,,,,47.6,13.9,0.4,5.0,23.9,402.6,3435,153.1,4.3,,,,,,,,,
23/08/2013 04:00,49.2,14.9,0.4,5.7,20.2,356.2,3525,5.6,,,,,,,,,,,,,,,,,,
22/08/2013 23:00,,,,,,,,,,,,,,,,,,17.8,7.5,0.1,2.6,2.9,250.5,1199,151.0,3.6
22/08/2013 22:00,,,,,,,,,47.6,17.4,0.4,5.3,15.1,403.1,3470,151.5,5.1,,,,,,,,,
22/08/2013 20:00,50.9,16.3,0.6,6.2,13.4,365.7,3590,6.3,,,,,,,,,,,,,,,,,,
22/08/2013 15:00,,,,,,,,,,,,,,,,,,17.5,8.3,0.7,2.0,2.4,249.0,1189,149.8,3.5
22/08/2013 14:00,,,,,,,,,47.6,15.6,0.7,5.0,19.3,402.6,3448,140.8,5.0,,,,,,,,,
22/08/2013 12:00,49.8,14.5,0.5,6.4,16.8,358.1,3539,6.3,,,,,,,,,,,,,,,,,,
22/08/2013 07:00,,,,,,,,,,,,,,,,,,17.8,8.4,0.4,1.1,3.8,252.7,1233,149.9,3.5
22/08/2013 06:00,,,,,,,,,48.1,16.5,0.8,4.8,19.4,404.1,3470,151.6,5.1,,,,,,,,,
22/08/2013 04:00,49.8,16.0,0.6,6.0,13.4,357.9,3512,6.4,,,,,,,,,,,,,,,,,,
21/08/2013 23:00,,,,,,,,,,,,,,,,,,17.5,7.1,0.5,1.8,4.3,249.3,1190,151.7,3.4
21/08/2013 22:00,,,,,,,,,48.2,16.2,0.6,5.2,19.7,403.6,3426,152.7,5.0,,,,,,,,,
21/08/2013 20:00,49.8,14.2,0.2,5.8,17.6,356.5,3504,6.3,,,,,,,,,,,,,,,,,,
21/08/2013 15:00,,,,,,,,,,,,,,,,,,17.7,6.1,0.4,2.2,5.0,247.9,1190,152.4,3.4
21/08/2013 14:00,,,,,,,,,48.7,18.2,0.7,5.3,13.8,404.1,3435,150.1,5.0,,,,,,,,,
21/08/2013 12:00,50.4,14.8,0.9,6.9,17.1,357.2,3529,6.4,,,,,,,,,,,,,,,,,,
21/08/2013 07:00,,,,,,,,,,,,,,,,,,17.4,7.5,0.3,1.8,4.2,247.6,1228,153.4,3.6
21/08/2013 06:00,,,,,,,,,48.6,15.5,0.3,5.5,21.7,402.5,3440,147.9,5.2,,,,,,,,,
21/08/2013 04:00,50.4,15.4,0.4,6.0,14.3,357.2,3525,6.5,,,,,,,,,,,,,,,,,,
20/08/2013 23:00,,,,,,,,,,,,,,,,,,17.6,6.6,0.5,1.1,5.8,248.5,1183,148.7,3.5
20/08/2013 22:00,,,,,,,,,48.5,15.6,0.6,4.8,20.4,402.3,3437,147.9,5.1,,,,,,,,,
20/08/2013 20:00,50.6,15.8,0.5,5.4,14.3,357.8,3505,6.3,,,,,,,,,,,,,,,,,,
20/08/2013 15:00,,,,,,,,,,,,,,,,,,17.6,6.0,0.3,1.8,4.9,247.8,1181,152.6,3.3
20/08/2013 14:00,,,,,,,,,48.7,15.7,0.4,4.6,17.6,403.1,3426,144.8,4.9,,,,,,,,,
20/08/2013 12:00,50.2,15.3,0.2,5.6,16.2,356.9,3513,6.2,,,,,,,,,,,,,,,,,,
20/08/2013 07:00,,,,,,,,,,,,,,,,,,17.3,6.4,0.3,1.4,4.6,246.6,1193,145.6,3.4
20/08/2013 06:00,,,,,,,,,48.8,15.1,0.4,5.1,20.7,403.0,3420,153.5,4.9,,,,,,,,,
20/08/2013 04:00,50.3,14.9,0.1,5.1,15.8,356.2,3500,6.2,,,,,,,,,,,,,,,,,,
19/08/2013 23:00,,,,,,,,,,,,,,,,,,17.4,6.5,0.7,2.3,3.7,246.6,1200,147.1,3.4
19/08/2013 22:00,,,,,,,,,48.9,15.5,0.3,4.8,20.3,402.5,3430,151.5,5.0,,,,,,,,,
19/08/2013 20:00,50.8,14.6,0.2,5.2,17.5,357.1,3503,6.3,,,,,,,,,,,,,,,,,,
19/08/2013 15:00,,,,,,,,,,,,,,,,,,17.4,7.8,0.0,1.7,3.0,247.1,1193,142.7,3.4
19/08/2013 14:00,,,,,,,,,48.9,15.0,0.3,4.9,20.6,402.4,3429,149.3,5.0,,,,,,,,,
19/08/2013 12:00,50.7,13.4,0.3,6.6,16.5,356.8,3515,6.2,,,,,,,,,,,,,,,,,,
19/08/2013 07:00,,,,,,,,,,,,,,,,,,16.9,6.5,0.2,1.4,4.7,245.3,1197,143.9,3.5
19/08/2013 06:00,,,,,,,,,49.0,15.0,0.6,4.5,21.5,402.4,3421,147.0,5.1,,,,,,,,,
19/08/2013 04:00,50.3,15.1,0.0,5.9,14.4,355.9,3496,6.5,,,,,,,,,,,,,,,,,,
18/08/2013 23:00,,,,,,,,,,,,,,,,,,17.6,7.2,0.2,2.3,4.1,247.9,1192,149.3,3.5
18/08/2013 22:00,,,,,,,,,48.9,14.1,0.3,4.3,24.4,403.1,3428,155.9,5.2,,,,,,,,,
18/08/2013 20:00,50.3,16.4,0.2,5.9,11.5,356.9,3501,6.6,,,,,,,,,,,,,,,,,,
18/08/2013 15:00,,,,,,,,,,,,,,,,,,17.7,6.8,0.4,1.9,4.4,249.8,1197,140.4,3.5
18/08/2013 14:00,,,,,,,,,48.4,16.2,0.2,4.8,18.9,401.7,3439,153.9,5.1,,,,,,,,,
18/08/2013 12:00,50.3,15.0,0.1,6.1,16.7,358.2,3515,6.4,,,,,,,,,,,,,,,,,,
18/08/2013 07:00,,,,,,,,,,,,,,,,,,16.9,6.0,0.3,1.8,4.7,246.0,1198,151.2,3.5
18/08/2013 06:00,,,,,,,,,48.1,14.9,0.3,4.9,20.7,402.0,3433,152.2,5.2,,,,,,,,,
18/08/2013 04:00,49.7,13.3,0.1,5.4,18.4,357.1,3513,6.5,,,,,,,,,,,,,,,,,,
17/08/2013 23:00,,,,,,,,,,,,,,,,,,17.2,7.9,0.4,2.3,3.0,246.8,1205,151.1,3.5
17/08/2013 22:00,,,,,,,,,48.0,16.9,0.6,5.1,16.7,402.6,3429,153.1,5.1,,,,,,,,,
17/08/2013 20:00,49.6,15.2,0.4,5.6,16.0,356.4,3512,6.5,,,,,,,,,,,,,,,,,,
17/08/2013 15:00,,,,,,,,,,,,,,,,,,17.7,7.5,0.3,0.9,4.9,248.4,1208,146.3,3.6
17/08/2013 14:00,,,,,,,,,48.5,16.1,0.6,4.4,18.8,402.7,3434,147.8,5.3,,,,,,,,,
17/08/2013 12:00,49.7,13.6,0.6,5.6,17.4,355.8,3510,6.5,,,,,,,,,,,,,,,,,,
17/08/2013 07:00,,,,,,,,,,,,,,,,,,17.5,5.9,0.7,2.1,5.8,248.0,1210,147.6,3.7
17/08/2013 06:00,,,,,,,,,48.5,17.6,0.7,5.4,15.4,402.0,3444,153.7,5.4,,,,,,,,,
17/08/2013 04:00,49.5,14.9,0.0,5.5,15.4,354.7,3516,6.8,,,,,,,,,,,,,,,,,,
16/08/2013 23:00,,,,,,,,,,,,,,,,,,17.3,6.9,0.4,1.7,4.8,246.6,1185,149.9,3.5
16/08/2013 22:00,,,,,,,,,48.4,14.5,0.4,5.6,20.7,402.1,3431,148.3,5.3,,,,,,,,,
16/08/2013 20:00,50.6,13.9,0.0,5.7,20.3,361.4,3560,6.6,,,,,,,,,,,,,,,,,,
16/08/2013 15:00,,,,,,,,,,,,,,,,,,17.1,7.4,0.3,1.7,3.0,245.6,1192,149.2,3.5
16/08/2013 14:00,,,,,,,,,48.0,17.3,0.7,5.1,16.1,400.3,3429,148.3,5.0,,,,,,,,,
16/08/2013 12:00,49.3,15.9,0.1,5.8,14.8,354.9,3501,6.4,,,,,,,,,,,,,,,,,,
16/08/2013 07:00,,,,,,,,,,,,,,,,,,17.3,5.4,0.4,1.5,6.8,247.3,1183,147.0,3.5
16/08/2013 06:00,,,,,,,,,47.9,15.8,0.7,5.0,18.9,401.4,3425,149.6,5.1,,,,,,,,,
16/08/2013 04:00,50.4,15.0,0.2,6.0,17.8,362.4,3558,6.5,,,,,,,,,,,,,,,,,,
15/08/2013 23:00,,,,,,,,,,,,,,,,,,17.7,9.0,0.7,1.0,3.3,248.2,1202,148.6,3.5
15/08/2013 22:00,,,,,,,,,48.2,17.0,0.7,5.3,17.2,402.1,3425,152.5,5.1,,,,,,,,,
15/08/2013 20:00,49.5,15.9,0.3,5.4,15.1,355.5,3510,6.5,,,,,,,,,,,,,,,,,,
15/08/2013 15:00,,,,,,,,,,,,,,,,,,17.7,8.1,0.6,1.2,4.1,247.2,1176,145.8,3.4
15/08/2013 14:00,,,,,,,,,47.7,16.6,0.7,4.8,17.3,399.4,3436,155.3,5.0,,,,,,,,,
15/08/2013 12:00,49.9,16.0,0.3,6.1,14.8,356.6,3524,6.2,,,,,,,,,,,,,,,,,,
15/08/2013 07:00,,,,,,,,,,,,,,,,,,17.0,6.4,0.9,1.8,6.0,243.7,1198,152.0,3.5
15/08/2013 06:00,,,,,,,,,48.8,17.4,0.6,4.8,15.4,402.3,3432,156.6,5.1,,,,,,,,,
15/08/2013 04:00,51.0,16.0,0.5,5.6,15.7,361.7,3563,6.5,,,,,,,,,,,,,,,,,,
14/08/2013 23:00,,,,,,,,,,,,,,,,,,18.1,7.4,0.8,2.2,4.1,252.0,1204,144.6,3.5
14/08/2013 22:00,,,,,,,,,48.9,16.9,1.0,5.7,18.5,401.1,3437,149.7,5.1,,,,,,,,,
14/08/2013 20:00,50.2,17.4,0.6,6.2,11.1,354.6,3526,6.4,,,,,,,,,,,,,,,,,,
14/08/2013 15:00,,,,,,,,,,,,,,,,,,17.6,7.6,0.5,1.2,2.5,246.3,1171,147.0,3.4
14/08/2013 14:00,,,,,,,,,48.8,14.3,0.2,5.1,20.0,399.1,3422,143.2,5.0,,,,,,,,,
14/08/2013 12:00,50.9,14.5,0.3,6.0,15.8,355.5,3521,6.3,,,,,,,,,,,,,,,,,,
14/08/2013 07:00,,,,,,,,,,,,,,,,,,17.6,5.4,0.1,1.1,6.8,245.6,1201,151.9,3.6
14/08/2013 06:00,,,,,,,,,49.1,16.8,0.5,5.0,18.5,398.8,3438,149.7,5.3,,,,,,,,,
14/08/2013 04:00,51.8,15.0,0.3,5.7,16.0,361.5,3569,6.7,,,,,,,,,,,,,,,,,,
13/08/2013 23:00,,,,,,,,,,,,,,,,,,17.2,5.2,0.2,1.2,8.0,243.8,1186,151.0,3.5
13/08/2013 22:00,,,,,,,,,49.1,17.0,0.0,4.7,18.8,398.6,3426,148.1,5.1,,,,,,,,,
13/08/2013 20:00,52.0,14.1,0.4,5.8,17.6,361.8,3556,6.5,,,,,,,,,,,,,,,,,,
13/08/2013 15:00,,,,,,,,,,,,,,,,,,16.9,6.7,0.1,1.8,2.7,242.4,1187,145.7,3.5
13/08/2013 14:00,,,,,,,,,49.1,14.9,0.2,5.7,21.9,398.3,3421,151.4,5.1,,,,,,,,,
13/08/2013 12:00,50.8,15.2,0.2,5.8,15.0,353.9,3508,6.4,,,,,,,,,,,,,,,,,,
13/08/2013 07:00,,,,,,,,,,,,,,,,,,17.2,6.1,0.4,1.8,5.7,244.1,1178,152.3,3.5
13/08/2013 06:00,,,,,,,,,49.2,15.6,0.4,4.9,18.8,398.1,3406,154.3,5.1,,,,,,,,,
13/08/2013 04:00,50.5,11.7,0.2,6.2,20.4,353.0,3503,6.6,,,,,,,,,,,,,,,,,,
12/08/2013 23:00,,,,,,,,,,,,,,,,,,17.1,7.7,0.1,1.5,2.6,243.0,1187,150.4,3.6
12/08/2013 22:00,,,,,,,,,49.4,16.0,0.6,4.9,16.6,398.5,3426,151.0,5.2,,,,,,,,,
12/08/2013 20:00,51.2,14.7,0.1,5.5,16.2,355.1,3504,6.6,,,,,,,,,,,,,,,,,,
12/08/2013 15:00,,,,,,,,,,,,,,,,,,17.0,4.6,0.2,1.8,8.0,242.8,1185,152.8,3.5
12/08/2013 14:00,,,,,,,,,49.1,16.1,0.1,5.6,16.4,398.2,3427,152.9,5.2,,,,,,,,,
12/08/2013 12:00,50.7,14.2,0.2,5.9,16.2,354.6,3497,6.6,,,,,,,,,,,,,,,,,,
12/08/2013 07:00,,,,,,,,,,,,,,,,,,17.8,6.3,0.4,1.7,4.4,246.0,1183,152.9,3.6
12/08/2013 06:00,,,,,,,,,48.8,16.6,0.5,4.6,18.2,397.1,3428,148.0,5.3,,,,,,,,,
12/08/2013 04:00,50.3,15.5,0.1,5.2,13.7,353.0,3506,6.8,,,,,,,,,,,,,,,,,,
11/08/2013 23:00,,,,,,,,,,,,,,,,,,17.5,6.6,0.1,1.7,5.1,245.5,1199,149.5,3.6
11/08/2013 22:00,,,,,,,,,49.0,16.7,0.5,4.7,17.6,398.7,3439,146.7,5.3,,,,,,,,,
11/08/2013 20:00,50.1,12.7,0.2,6.2,17.9,353.3,3510,6.8,,,,,,,,,,,,,,,,,,
11/08/2013 15:00,,,,,,,,,,,,,,,,,,16.9,5.4,0.5,1.6,6.2,242.4,1181,149.7,3.5
11/08/2013 14:00,,,,,,,,,48.8,14.7,0.5,4.5,20.0,397.8,3439,155.0,5.3,,,,,,,,,
11/08/2013 12:00,50.0,14.2,0.0,5.3,19.3,352.4,3494,6.7,,,,,,,,,,,,,,,,,,
11/08/2013 07:00,,,,,,,,,,,,,,,,,,17.2,4.7,0.3,1.9,7.1,244.1,1208,146.4,3.7
11/08/2013 06:00,,,,,,,,,49.0,15.2,0.3,4.0,20.6,397.9,3439,147.6,5.4,,,,,,,,,
11/08/2013 04:00,49.6,13.3,0.3,5.3,17.2,351.6,3502,6.9,,,,,,,,,,,,,,,,,,
10/08/2013 23:00,,,,,,,,,,,,,,,,,,17.5,8.2,0.5,1.6,3.3,244.5,1192,147.4,3.6
10/08/2013 22:00,,,,,,,,,48.9,17.0,0.5,4.5,18.1,396.4,3426,146.7,5.3,,,,,,,,,
10/08/2013 20:00,50.3,15.2,0.2,5.4,15.7,351.7,3512,6.8,,,,,,,,,,,,,,,,,,
10/08/2013 15:00,,,,,,,,,,,,,,,,,,17.4,5.6,0.4,1.7,6.4,244.3,1178,143.7,3.6
10/08/2013 14:00,,,,,,,,,49.0,15.5,0.1,4.5,18.9,396.3,3434,147.9,5.3,,,,,,,,,
10/08/2013 12:00,50.2,13.8,0.0,6.3,16.7,351.7,3505,6.8,,,,,,,,,,,,,,,,,,
10/08/2013 07:00,,,,,,,,,,,,,,,,,,17.1,3.8,0.2,1.7,6.7,243.1,1199,151.2,3.8
10/08/2013 06:00,,,,,,,,,48.8,15.5,0.2,5.2,20.3,395.9,3436,160.4,5.5,,,,,,,,,
10/08/2013 04:00,50.1,11.4,0.3,5.6,19.6,351.8,3508,7.2,,,,,,,,,,,,,,,,,,
09/08/2013 23:00,,,,,,,,,,,,,,,,,,17.1,7.1,0.1,1.8,3.5,242.9,1180,145.4,3.7
09/08/2013 22:00,,,,,,,,,48.4,17.0,0.2,5.5,15.3,395.0,3428,145.3,5.4,,,,,,,,,
09/08/2013 20:00,49.4,13.5,0.0,6.1,16.3,349.8,3502,7.0,,,,,,,,,,,,,,,,,,
09/08/2013 15:00,,,,,,,,,,,,,,,,,,16.9,5.9,0.3,1.9,4.9,243.3,1174,151.4,3.7
09/08/2013 14:00,,,,,,,,,48.0,16.6,0.2,5.3,16.9,395.5,3439,147.3,5.3,,,,,,,,,
09/08/2013 12:00,49.7,15.4,0.4,5.9,13.6,352.8,3506,6.9,,,,,,,,,,,,,,,,,,
09/08/2013 07:00,,,,,,,,,,,,,,,,,,17.0,6.2,0.2,2.0,4.9,242.5,1195,145.9,3.7
09/08/2013 06:00,,,,,,,,,47.9,14.2,0.7,5.4,22.3,395.5,3432,150.7,5.4,,,,,,,,,
09/08/2013 04:00,49.6,14.8,0.6,5.8,16.3,352.0,3507,7.1,,,,,,,,,,,,,,,,,,
08/08/2013 23:00,,,,,,,,,,,,,,,,,,17.1,6.0,0.8,2.3,3.8,243.4,1197,152.0,3.7
08/08/2013 22:00,,,,,,,,,48.9,17.0,0.7,5.0,17.5,396.3,3432,143.2,5.2,,,,,,,,,
08/08/2013 20:00,49.5,13.8,0.1,6.2,14.8,350.3,3511,6.7,,,,,,,,,,,,,,,,,,
08/08/2013 15:00,,,,,,,,,,,,,,,,,,17.1,5.3,0.5,1.8,5.2,241.9,1168,148.6,3.5
08/08/2013 14:00,,,,,,,,,49.2,17.2,0.7,5.2,15.3,400.4,3472,145.9,5.1,,,,,,,,,
08/08/2013 12:00,50.5,14.7,0.3,5.8,16.2,351.8,3532,6.6,,,,,,,,,,,,,,,,,,
08/08/2013 07:00,,,,,,,,,,,,,,,,,,17.1,6.7,0.4,1.6,3.3,242.6,1226,152.1,3.8
08/08/2013 06:00,,,,,,,,,48.4,16.0,0.3,4.3,16.9,393.5,3445,159.9,5.5,,,,,,,,,
08/08/2013 04:00,49.6,13.8,0.1,5.7,16.5,350.3,3530,7.2,,,,,,,,,,,,,,,,,,
07/08/2013 23:00,,,,,,,,,,,,,,,,,,16.8,7.7,0.8,2.0,3.4,241.5,1196,151.9,3.8
07/08/2013 22:00,,,,,,,,,48.6,14.9,0.3,4.5,19.7,394.1,3416,151.8,5.4,,,,,,,,,
07/08/2013 20:00,50.0,15.3,0.0,6.1,12.1,351.0,3511,6.9,,,,,,,,,,,,,,,,,,
