Timestamp,RED PHASE: Hydrogen (ppm),RED PHASE: Methane (ppm),RED PHASE: Acetylene (ppm),RED PHASE: Ethylene (ppm),RED PHASE: Ethane (ppm),RED PHASE: Carbon Monoxide (ppm),RED PHASE: Carbon Dioxide (ppm),RED PHASE: Water (ppm),YELLOW PHASE: Hydrogen (ppm),YELLOW PHASE: Methane (ppm),YELLOW PHASE: Acetylene (ppm),YELLOW PHASE: Ethylene (ppm),YELLOW PHASE: Ethane (ppm),YELLOW PHASE: Carbon Monoxide (ppm),YELLOW PHASE: Carbon Dioxide (ppm),YELLOW PHASE: Oxygen (ppm),YELLOW PHASE: Water (ppm),BLUE PHASE: Hydrogen (ppm),BLUE PHASE: Methane (ppm),BLUE PHASE: Acetylene (ppm),BLUE PHASE: Ethylene (ppm),BLUE PHASE: Ethane (ppm),BLUE PHASE: Carbon Monoxide (ppm),BLUE PHASE: Carbon Dioxide (ppm),BLUE PHASE: Oxygen (ppm),BLUE PHASE: Water (ppm)
07/08/2013 15:00,,,,,,,,,,,,,,,,,,16.7,4.9,0.4,1.6,7.7,239.8,1165,145.9,3.6
07/08/2013 14:00,,,,,,,,,48.2,14.7,0.2,4.5,20.5,393.1,3420,142.7,5.3,,,,,,,,,
07/08/2013 12:00,49.9,12.7,0.1,6.3,18.9,350.8,3499,6.8,,,,,,,,,,,,,,,,,,
07/08/2013 07:00,,,,,,,,,,,,,,,,,,16.1,5.9,0.0,1.5,5.4,238.6,1229,150.7,3.9
07/08/2013 06:00,,,,,,,,,48.2,13.1,0.0,5.2,22.3,393.0,3440,143.4,5.7,,,,,,,,,
07/08/2013 04:00,50.3,15.2,0.2,5.7,13.9,351.3,3509,7.5,,,,,,,,,,,,,,,,,,
06/08/2013 23:00,,,,,,,,,,,,,,,,,,16.3,5.8,0.3,2.0,5.0,239.4,1195,152.6,3.9
06/08/2013 22:00,,,,,,,,,48.2,17.2,0.4,4.5,15.0,392.8,3445,150.5,5.6,,,,,,,,,
06/08/2013 20:00,49.2,14.7,0.3,5.5,15.4,348.7,3499,7.1,,,,,,,,,,,,,,,,,,
06/08/2013 15:00,,,,,,,,,,,,,,,,,,16.6,6.3,0.1,1.4,4.1,240.8,1169,148.2,3.7
06/08/2013 14:00,,,,,,,,,47.5,15.9,0.3,4.8,16.4,392.0,3419,156.1,5.5,,,,,,,,,
06/08/2013 12:00,49.5,12.6,0.0,5.6,20.0,351.1,3492,7.1,,,,,,,,,,,,,,,,,,
06/08/2013 07:00,,,,,,,,,,,,,,,,,,17.4,5.1,0.1,2.0,4.8,250.4,1194,149.5,3.8
06/08/2013 06:00,,,,,,,,,47.4,14.3,0.7,4.4,18.9,393.2,3419,152.9,5.6,,,,,,,,,
06/08/2013 04:00,48.6,12.0,0.0,5.8,21.6,350.2,3482,7.4,,,,,,,,,,,,,,,,,,
05/08/2013 23:00,,,,,,,,,,,,,,,,,,16.3,6.2,0.3,1.2,5.2,240.6,1191,152.5,3.8
05/08/2013 22:00,,,,,,,,,46.9,15.0,0.4,5.3,21.0,394.3,3412,150.6,5.7,,,,,,,,,
05/08/2013 20:00,47.9,13.4,0.6,5.8,19.8,349.8,3498,7.2,,,,,,,,,,,,,,,,,,
05/08/2013 15:00,,,,,,,,,,,,,,,,,,17.2,6.8,0.3,2.1,4.5,248.5,1207,158.5,3.8
05/08/2013 14:00,,,,,,,,,46.8,17.1,0.7,5.2,16.3,393.2,3425,147.0,5.8,,,,,,,,,
05/08/2013 12:00,48.5,16.3,0.6,5.5,15.1,351.4,3493,7.3,,,,,,,,,,,,,,,,,,
05/08/2013 07:00,,,,,,,,,,,,,,,,,,16.2,5.8,0.6,2.5,5.1,239.5,1193,145.4,3.9
05/08/2013 06:00,,,,,,,,,46.9,15.7,0.6,5.1,19.7,393.5,3440,147.6,5.8,,,,,,,,,
05/08/2013 04:00,48.3,14.4,0.3,5.6,17.1,350.0,3512,7.4,,,,,,,,,,,,,,,,,,
04/08/2013 23:00,,,,,,,,,,,,,,,,,,16.5,8.0,0.9,1.3,2.8,239.7,1171,151.8,3.8
04/08/2013 22:00,,,,,,,,,47.1,17.2,0.5,5.0,15.7,392.3,3425,147.9,5.6,,,,,,,,,
04/08/2013 20:00,48.8,14.0,0.7,5.8,17.4,349.9,3495,7.4,,,,,,,,,,,,,,,,,,
04/08/2013 15:00,,,,,,,,,,,,,,,,,,16.6,6.7,0.5,1.8,4.2,245.3,1166,151.0,3.7
04/08/2013 14:00,,,,,,,,,46.8,17.1,0.3,5.0,13.2,391.3,3434,151.1,5.4,,,,,,,,,
04/08/2013 12:00,48.4,15.0,0.2,5.4,17.0,349.2,3498,6.9,,,,,,,,,,,,,,,,,,
04/08/2013 07:00,,,,,,,,,,,,,,,,,,16.1,4.7,0.2,1.2,7.5,238.2,1203,153.8,3.9
04/08/2013 06:00,,,,,,,,,47.0,15.1,0.3,5.1,18.7,392.3,3424,145.0,5.7,,,,,,,,,
04/08/2013 04:00,48.6,14.0,0.2,5.7,16.0,349.2,3489,7.5,,,,,,,,,,,,,,,,,,
03/08/2013 23:00,,,,,,,,,,,,,,,,,,16.8,6.3,0.6,1.8,6.1,244.3,1180,151.7,3.7
03/08/2013 22:00,,,,,,,,,47.0,13.9,0.2,5.4,21.4,391.0,3409,147.0,5.6,,,,,,,,,
03/08/2013 20:00,48.5,15.0,0.6,5.4,15.6,348.6,3479,7.2,,,,,,,,,,,,,,,,,,
03/08/2013 15:00,,,,,,,,,,,,,,,,,,16.0,6.5,0.0,1.9,3.5,238.2,1163,155.6,3.7
03/08/2013 14:00,,,,,,,,,46.6,15.1,0.3,5.2,18.5,390.4,3409,143.5,5.6,,,,,,,,,
03/08/2013 12:00,48.1,13.6,0.1,5.7,18.7,348.4,3491,7.2,,,,,,,,,,,,,,,,,,
03/08/2013 07:00,,,,,,,,,,,,,,,,,,16.0,6.6,0.0,1.5,4.4,238.3,1167,150.6,3.8
03/08/2013 06:00,,,,,,,,,46.6,13.3,0.9,5.2,21.6,391.4,3413,155.6,5.7,,,,,,,,,
03/08/2013 04:00,48.1,16.3,0.3,5.7,12.9,349.3,3480,7.3,,,,,,,,,,,,,,,,,,
02/08/2013 23:00,,,,,,,,,,,,,,,,,,15.9,5.4,0.6,2.3,6.3,237.6,1153,146.3,3.8
02/08/2013 22:00,,,,,,,,,46.2,14.5,0.4,5.4,18.9,391.0,3427,147.1,5.6,,,,,,,,,
02/08/2013 20:00,47.6,13.8,0.2,5.7,17.9,348.6,3483,7.2,,,,,,,,,,,,,,,,,,
02/08/2013 15:00,,,,,,,,,,,,,,,,,,15.6,6.1,0.4,1.2,6.1,236.6,1146,152.1,3.7
02/08/2013 14:00,,,,,,,,,45.6,16.8,0.5,5.4,14.7,389.5,3415,149.7,5.5,,,,,,,,,
02/08/2013 12:00,47.3,13.6,0.3,6.0,18.2,348.2,3478,6.9,,,,,,,,,,,,,,,,,,
02/08/2013 07:00,,,,,,,,,,,,,,,,,,16.3,7.9,0.4,1.4,2.9,239.6,1180,157.2,3.9
02/08/2013 06:00,,,,,,,,,45.7,15.3,0.3,5.3,16.6,389.4,3407,155.0,5.7,,,,,,,,,
02/08/2013 04:00,47.4,15.0,0.8,5.9,14.5,347.7,3491,7.2,,,,,,,,,,,,,,,,,,
01/08/2013 23:00,,,,,,,,,,,,,,,,,,16.0,6.1,0.4,2.3,5.2,237.9,1155,146.9,3.8
01/08/2013 22:00,,,,,,,,,45.7,15.8,0.5,5.4,20.5,389.0,3399,145.5,5.6,,,,,,,,,
01/08/2013 20:00,46.9,15.8,0.6,5.2,15.5,346.4,3475,7.0,,,,,,,,,,,,,,,,,,
01/08/2013 15:00,,,,,,,,,,,,,,,,,,15.5,6.8,0.9,2.3,5.3,234.5,1133,146.4,3.6
01/08/2013 14:00,,,,,,,,,45.9,15.1,0.8,5.4,20.2,389.6,3412,151.2,5.4,,,,,,,,,
01/08/2013 12:00,47.9,14.4,0.6,5.9,16.3,349.8,3490,6.8,,,,,,,,,,,,,,,,,,
01/08/2013 07:00,,,,,,,,,,,,,,,,,,16.1,7.2,0.4,1.5,2.0,237.8,1176,152.8,3.8
01/08/2013 06:00,,,,,,,,,45.9,15.6,0.7,5.5,16.2,388.5,3414,153.1,5.7,,,,,,,,,
01/08/2013 04:00,48.0,16.2,0.8,5.7,14.2,349.4,3487,7.2,,,,,,,,,,,,,,,,,,
31/07/2013 23:00,,,,,,,,,,,,,,,,,,16.0,8.4,0.7,1.4,2.6,236.0,1159,141.9,3.8
31/07/2013 22:00,,,,,,,,,46.3,16.5,0.5,5.0,18.2,388.5,3394,150.2,5.7,,,,,,,,,
31/07/2013 20:00,48.1,15.3,0.6,5.6,15.4,345.3,3471,7.3,,,,,,,,,,,,,,,,,,
31/07/2013 18:00,50.7,15.0,0.7,5.7,15.9,359.5,3532,7.4,,,,,,,,,,,,,,,,,,
31/07/2013 15:00,,,,,,,,,,,,,,,,,,15.8,7.8,0.7,0.9,3.3,235.9,1158,145.2,3.8
31/07/2013 14:00,,,,,,,,,45.7,16.6,0.4,4.9,14.7,387.0,3390,142.1,5.6,,,,,,,,,
31/07/2013 10:00,48.2,13.7,0.3,5.9,17.9,346.4,3453,7.1,,,,,,,,,,,,,,,,,,
31/07/2013 07:00,,,,,,,,,,,,,,,,,,15.6,5.5,0.2,1.6,4.6,235.3,1148,150.4,3.8
31/07/2013 06:00,,,,,,,,,45.6,16.1,0.7,4.6,15.3,387.2,3368,151.4,5.7,,,,,,,,,
31/07/2013 02:00,47.6,13.4,0.2,6.1,15.0,345.3,3430,7.3,,,,,,,,,,,,,,,,,,
30/07/2013 23:00,,,,,,,,,,,,,,,,,,16.1,8.1,0.3,2.0,1.4,242.3,1178,150.2,3.9
30/07/2013 22:00,,,,,,,,,45.4,15.8,0.4,4.6,18.8,386.8,3372,157.2,5.8,,,,,,,,,
30/07/2013 18:00,47.6,13.7,0.0,6.1,18.3,345.2,3436,7.2,,,,,,,,,,,,,,,,,,
30/07/2013 15:00,,,,,,,,,,,,,,,,,,15.5,7.0,0.3,1.6,3.3,234.2,1138,154.1,3.8
30/07/2013 14:00,,,,,,,,,45.4,15.2,0.6,4.9,17.7,387.0,3375,151.0,5.6,,,,,,,,,
30/07/2013 10:00,47.4,13.7,0.3,5.5,13.8,345.4,3429,7.3,,,,,,,,,,,,,,,,,,
30/07/2013 07:00,,,,,,,,,,,,,,,,,,15.9,5.8,0.3,2.0,4.6,237.0,1143,152.9,3.9
30/07/2013 06:00,,,,,,,,,44.8,14.8,0.2,5.3,20.4,386.2,3365,152.0,5.8,,,,,,,,,
30/07/2013 02:00,47.3,15.8,0.2,5.3,13.0,345.4,3425,7.5,,,,,,,,,,,,,,,,,,
29/07/2013 23:00,,,,,,,,,,,,,,,,,,15.5,5.8,0.3,1.6,6.4,234.7,1148,150.1,3.8
29/07/2013 22:00,,,,,,,,,44.7,14.8,0.3,5.0,18.7,385.9,3375,149.4,5.7,,,,,,,,,
29/07/2013 18:00,47.1,13.7,0.3,6.2,18.1,345.5,3435,7.1,,,,,,,,,,,,,,,,,,
29/07/2013 15:00,,,,,,,,,,,,,,,,,,15.1,6.4,0.7,2.0,6.4,232.4,1123,150.2,3.8
29/07/2013 14:00,,,,,,,,,44.2,15.8,0.7,4.9,17.9,384.4,3368,149.0,5.7,,,,,,,,,
29/07/2013 10:00,47.2,14.4,0.3,5.7,15.7,345.7,3429,7.2,,,,,,,,,,,,,,,,,,
29/07/2013 07:00,,,,,,,,,,,,,,,,,,14.8,6.6,0.8,1.8,5.0,231.3,1148,146.8,3.9
29/07/2013 06:00,,,,,,,,,44.5,15.1,0.7,5.7,16.5,385.4,3375,148.6,5.8,,,,,,,,,
29/07/2013 02:00,47.1,15.4,0.5,5.5,12.7,344.9,3424,7.5,,,,,,,,,,,,,,,,,,
28/07/2013 23:00,,,,,,,,,,,,,,,,,,15.1,7.4,0.6,1.8,1.7,232.9,1167,150.7,3.9
28/07/2013 22:00,,,,,,,,,44.3,13.9,0.3,5.2,20.2,384.5,3357,156.8,5.9,,,,,,,,,
28/07/2013 18:00,46.7,13.6,0.1,5.6,17.3,343.7,3426,7.0,,,,,,,,,,,,,,,,,,
28/07/2013 15:00,,,,,,,,,,,,,,,,,,15.4,6.2,0.7,1.5,4.6,234.1,1128,150.6,3.7
28/07/2013 14:00,,,,,,,,,44.0,15.6,0.7,5.0,17.0,383.7,3345,152.4,5.6,,,,,,,,,
28/07/2013 10:00,46.8,14.7,0.2,5.5,16.2,344.8,3418,7.3,,,,,,,,,,,,,,,,,,
28/07/2013 07:00,,,,,,,,,,,,,,,,,,14.8,6.5,0.4,1.5,4.4,231.5,1159,148.1,3.9
28/07/2013 06:00,,,,,,,,,44.2,15.3,0.7,4.6,18.2,384.6,3347,143.8,5.8,,,,,,,,,
28/07/2013 02:00,46.5,11.2,0.4,6.0,22.2,343.5,3410,7.6,,,,,,,,,,,,,,,,,,
27/07/2013 23:00,,,,,,,,,,,,,,,,,,14.9,7.0,0.4,1.8,5.2,231.7,1153,156.2,3.9
27/07/2013 22:00,,,,,,,,,43.6,15.4,0.6,5.3,18.4,382.1,3353,146.3,5.7,,,,,,,,,
27/07/2013 18:00,46.3,12.8,0.4,5.3,18.9,342.9,3419,6.9,,,,,,,,,,,,,,,,,,
27/07/2013 15:00,,,,,,,,,,,,,,,,,,14.6,8.3,0.2,1.1,4.0,229.4,1116,143.5,3.7
27/07/2013 14:00,,,,,,,,,43.8,16.1,1.0,5.4,16.5,382.1,3352,148.1,5.5,,,,,,,,,
27/07/2013 10:00,46.6,14.7,0.4,5.7,13.2,343.6,3416,7.1,,,,,,,,,,,,,,,,,,
27/07/2013 07:00,,,,,,,,,,,,,,,,,,14.7,5.8,0.2,1.9,4.0,231.0,1163,152.2,4.0
27/07/2013 06:00,,,,,,,,,43.2,15.7,0.3,4.8,15.6,381.0,3362,148.5,5.8,,,,,,,,,
27/07/2013 02:00,46.2,12.4,0.1,5.6,16.9,343.1,3410,7.5,,,,,,,,,,,,,,,,,,
26/07/2013 23:00,,,,,,,,,,,,,,,,,,14.9,7.2,0.8,2.1,3.5,232.2,1134,153.2,3.9
26/07/2013 22:00,,,,,,,,,43.2,13.2,0.6,4.4,20.8,381.7,3338,154.1,5.6,,,,,,,,,
26/07/2013 18:00,45.4,13.4,0.3,5.7,15.6,340.8,3396,7.0,,,,,,,,,,,,,,,,,,
26/07/2013 15:00,,,,,,,,,,,,,,,,,,14.6,7.0,0.5,1.6,4.1,230.5,1121,155.6,3.8
26/07/2013 14:00,,,,,,,,,42.8,16.3,0.5,5.1,17.0,380.6,3327,140.7,5.6,,,,,,,,,
26/07/2013 10:00,45.6,12.7,0.4,5.7,18.8,342.5,3395,7.2,,,,,,,,,,,,,,,,,,
26/07/2013 07:00,,,,,,,,,,,,,,,,,,14.4,5.7,0.0,1.3,4.5,230.1,1135,141.8,3.9
26/07/2013 06:00,,,,,,,,,42.4,15.8,0.2,5.0,15.5,380.6,3332,153.6,5.8,,,,,,,,,
26/07/2013 02:00,45.0,15.0,0.5,5.6,14.0,341.7,3379,7.3,,,,,,,,,,,,,,,,,,
25/07/2013 23:00,,,,,,,,,,,,,,,,,,14.5,6.4,0.5,1.7,5.9,231.3,1127,148.6,3.9
25/07/2013 22:00,,,,,,,,,41.9,14.9,0.5,5.5,18.0,378.6,3303,150.9,5.8,,,,,,,,,
25/07/2013 18:00,44.1,13.1,0.4,5.9,16.5,340.8,3395,7.0,,,,,,,,,,,,,,,,,,
25/07/2013 15:00,,,,,,,,,,,,,,,,,,14.1,4.2,0.4,1.5,6.7,229.1,1133,153.2,3.9
25/07/2013 14:00,,,,,,,,,41.4,13.0,1.2,5.8,19.5,379.7,3315,153.4,5.6,,,,,,,,,
25/07/2013 10:00,44.1,15.8,0.6,5.3,12.1,343.9,3411,7.0,,,,,,,,,,,,,,,,,,
25/07/2013 07:00,,,,,,,,,,,,,,,,,,14.1,6.9,0.6,1.9,2.6,230.8,1142,151.8,3.9
25/07/2013 06:00,,,,,,,,,40.5,15.6,0.9,4.3,15.4,380.2,3324,148.6,5.9,,,,,,,,,
25/07/2013 02:00,44.6,13.0,0.4,5.9,18.4,340.8,3388,7.3,,,,,,,,,,,,,,,,,,
24/07/2013 23:00,,,,,,,,,,,,,,,,,,0.0,5.9,0.3,1.1,5.2,231.1,1113,147.6,3.9
24/07/2013 22:00,,,,,,,,,45.3,16.0,0.6,4.6,17.2,379.5,3310,147.8,5.8,,,,,,,,,
24/07/2013 18:00,48.2,13.3,0.3,5.6,16.6,340.2,3390,7.1,,,,,,,,,,,,,,,,,,
24/07/2013 15:00,,,,,,,,,,,,,,,,,,15.0,7.6,0.7,1.2,2.5,226.7,1113,146.2,3.8
24/07/2013 14:00,,,,,,,,,45.1,14.9,0.6,4.9,19.1,378.2,3307,147.7,5.6,,,,,,,,,
24/07/2013 10:00,49.4,13.8,0.4,5.8,17.2,346.3,3450,7.1,,,,,,,,,,,,,,,,,,
24/07/2013 07:00,,,,,,,,,,,,,,,,,,15.4,6.8,0.6,1.5,5.1,228.0,1135,150.3,3.9
24/07/2013 06:00,,,,,,,,,45.2,15.3,0.5,4.9,17.9,378.4,3327,144.7,5.9,,,,,,,,,
24/07/2013 02:00,49.4,15.1,0.3,5.5,14.7,347.3,3422,7.4,,,,,,,,,,,,,,,,,,
23/07/2013 23:00,,,,,,,,,,,,,,,,,,15.5,5.1,0.6,1.6,5.6,231.1,1122,145.4,3.9
23/07/2013 22:00,,,,,,,,,44.6,15.9,0.6,5.1,14.2,377.3,3294,151.4,5.7,,,,,,,,,
23/07/2013 18:00,48.0,17.2,0.8,5.9,12.3,339.4,3372,7.2,,,,,,,,,,,,,,,,,,
23/07/2013 15:00,,,,,,,,,,,,,,,,,,15.0,8.1,0.7,1.3,3.2,225.5,1101,152.5,3.8
23/07/2013 14:00,,,,,,,,,45.1,15.8,1.0,4.8,16.5,377.7,3298,152.2,5.6,,,,,,,,,
23/07/2013 10:00,48.5,13.8,0.6,5.0,16.9,339.3,3370,7.3,,,,,,,,,,,,,,,,,,
23/07/2013 07:00,,,,,,,,,,,,,,,,,,15.9,5.8,0.4,1.4,5.9,228.9,1120,151.4,3.9
23/07/2013 06:00,,,,,,,,,44.9,14.5,0.8,4.7,18.1,376.6,3279,151.4,5.9,,,,,,,,,
23/07/2013 02:00,48.5,14.6,0.3,5.6,15.5,340.1,3364,7.3,,,,,,,,,,,,,,,,,,
22/07/2013 23:00,,,,,,,,,,,,,,,,,,15.0,5.8,0.7,1.8,6.3,224.7,1099,140.3,3.9
22/07/2013 22:00,,,,,,,,,45.1,15.8,0.9,4.7,19.0,376.5,3288,147.3,5.8,,,,,,,,,
22/07/2013 18:00,48.6,14.8,0.4,5.6,15.9,338.8,3359,7.0,,,,,,,,,,,,,,,,,,
22/07/2013 15:00,,,,,,,,,,,,,,,,,,15.0,6.1,0.6,1.8,5.3,223.0,1074,149.0,3.7
22/07/2013 14:00,,,,,,,,,45.4,15.1,0.9,5.0,15.0,376.7,3271,157.2,5.6,,,,,,,,,
22/07/2013 10:00,48.7,14.9,0.3,5.3,13.0,337.4,3328,7.2,,,,,,,,,,,,,,,,,,
22/07/2013 07:00,,,,,,,,,,,,,,,,,,15.2,6.8,0.5,2.1,2.6,225.1,1121,141.4,4.0
22/07/2013 06:00,,,,,,,,,45.2,16.6,0.5,4.1,16.3,374.6,3257,154.5,5.9,,,,,,,,,
22/07/2013 02:00,49.0,13.7,0.3,5.3,15.6,337.9,3333,7.6,,,,,,,,,,,,,,,,,,
21/07/2013 23:00,,,,,,,,,,,,,,,,,,15.9,7.7,0.3,1.2,2.7,228.3,1099,149.5,4.0
21/07/2013 22:00,,,,,,,,,45.4,13.0,0.5,4.5,22.3,375.3,3247,156.0,5.9,,,,,,,,,
21/07/2013 18:00,48.9,13.7,0.1,5.3,15.4,337.6,3330,7.2,,,,,,,,,,,,,,,,,,
21/07/2013 15:00,,,,,,,,,,,,,,,,,,15.4,6.4,0.4,1.6,3.0,225.6,1077,149.5,3.8
21/07/2013 14:00,,,,,,,,,45.3,14.3,0.4,4.1,18.8,374.9,3241,147.9,5.8,,,,,,,,,
21/07/2013 10:00,49.0,13.9,0.3,5.7,14.5,337.8,3308,7.6,,,,,,,,,,,,,,,,,,
21/07/2013 07:00,,,,,,,,,,,,,,,,,,15.6,6.3,0.3,1.5,4.6,227.1,1105,154.5,4.0
21/07/2013 06:00,,,,,,,,,45.3,13.6,0.6,4.9,20.5,375.0,3244,153.0,6.0,,,,,,,,,
21/07/2013 02:00,48.4,11.6,0.4,5.5,17.0,335.7,3299,7.7,,,,,,,,,,,,,,,,,,
20/07/2013 23:00,,,,,,,,,,,,,,,,,,15.0,7.9,0.3,1.7,1.7,224.0,1105,147.2,4.0
20/07/2013 22:00,,,,,,,,,44.8,14.6,0.6,4.9,17.9,373.6,3234,150.3,6.0,,,,,,,,,
20/07/2013 18:00,48.4,14.6,0.4,5.3,15.7,336.2,3319,7.1,,,,,,,,,,,,,,,,,,
20/07/2013 15:00,,,,,,,,,,,,,,,,,,15.1,6.4,0.5,2.2,4.1,223.8,1073,150.7,3.7
20/07/2013 14:00,,,,,,,,,44.5,15.0,0.9,4.5,14.9,372.2,3233,147.2,5.7,,,,,,,,,
20/07/2013 10:00,49.5,13.3,0.4,5.3,18.9,344.1,3381,7.2,,,,,,,,,,,,,,,,,,
20/07/2013 07:00,,,,,,,,,,,,,,,,,,15.4,5.3,0.3,1.7,6.4,225.6,1092,149.4,4.0
20/07/2013 06:00,,,,,,,,,44.6,14.5,0.4,4.8,16.4,372.4,3222,148.9,6.0,,,,,,,,,
20/07/2013 02:00,48.4,13.9,0.1,6.4,14.0,337.1,3312,7.6,,,,,,,,,,,,,,,,,,
19/07/2013 23:00,,,,,,,,,,,,,,,,,,14.5,5.9,0.6,1.5,4.5,221.6,1077,150.6,4.0
19/07/2013 22:00,,,,,,,,,43.7,14.3,0.7,4.5,19.1,371.1,3219,152.8,6.0,,,,,,,,,
19/07/2013 18:00,47.9,12.8,0.6,5.9,17.2,335.8,3297,7.0,,,,,,,,,,,,,,,,,,
19/07/2013 15:00,,,,,,,,,,,,,,,,,,14.5,8.8,1.3,2.3,0.9,219.9,1057,149.3,3.7
19/07/2013 14:00,,,,,,,,,44.4,15.9,0.4,5.5,15.9,371.5,3228,140.4,5.6,,,,,,,,,
19/07/2013 10:00,47.9,11.4,0.3,5.7,17.4,334.5,3318,7.1,,,,,,,,,,,,,,,,,,
19/07/2013 07:00,,,,,,,,,,,,,,,,,,15.2,6.6,0.8,1.8,2.7,223.0,1082,153.1,3.9
19/07/2013 06:00,,,,,,,,,43.9,16.4,0.7,4.5,13.0,369.8,3235,144.0,5.9,,,,,,,,,
19/07/2013 02:00,48.0,13.4,0.3,5.1,14.7,335.2,3306,7.4,,,,,,,,,,,,,,,,,,
18/07/2013 23:00,,,,,,,,,,,,,,,,,,14.3,8.3,0.8,0.5,0.2,219.5,1054,151.1,3.8
18/07/2013 22:00,,,,,,,,,43.8,14.9,0.7,5.3,18.7,369.3,3179,146.4,5.7,,,,,,,,,
18/07/2013 18:00,49.2,13.1,0.7,5.5,15.3,340.2,3333,7.1,,,,,,,,,,,,,,,,,,
18/07/2013 15:00,,,,,,,,,,,,,,,,,,14.6,6.6,0.5,1.6,4.0,219.7,1052,154.1,3.7
18/07/2013 14:00,,,,,,,,,44.2,16.0,0.8,4.6,15.3,369.6,3187,149.6,5.7,,,,,,,,,
18/07/2013 10:00,48.4,13.3,0.2,5.5,15.4,333.7,3255,7.3,,,,,,,,,,,,,,,,,,
18/07/2013 07:00,,,,,,,,,,,,,,,,,,15.2,7.6,0.4,1.5,2.4,223.4,1076,154.7,4.0
18/07/2013 06:00,,,,,,,,,43.8,15.8,0.6,4.7,13.5,367.7,3194,146.5,6.0,,,,,,,,,
18/07/2013 02:00,48.0,14.1,0.4,5.7,10.9,333.2,3244,7.5,,,,,,,,,,,,,,,,,,
17/07/2013 23:00,,,,,,,,,,,,,,,,,,14.2,5.4,0.1,1.7,5.4,218.8,1043,148.0,3.9
17/07/2013 22:00,,,,,,,,,43.3,13.3,0.7,4.8,20.5,367.3,3153,146.2,5.7,,,,,,,,,
17/07/2013 18:00,47.8,14.5,0.6,5.0,15.4,332.9,3247,7.1,,,,,,,,,,,,,,,,,,
17/07/2013 15:00,,,,,,,,,,,,,,,,,,14.5,8.4,0.0,1.3,2.2,219.2,1037,148.7,3.7
17/07/2013 14:00,,,,,,,,,43.5,16.1,0.5,5.5,16.0,367.2,3145,152.4,5.7,,,,,,,,,
17/07/2013 10:00,47.9,13.3,0.1,4.8,16.5,333.5,3248,7.1,,,,,,,,,,,,,,,,,,
17/07/2013 07:00,,,,,,,,,,,,,,,,,,14.8,7.7,0.7,1.5,0.9,220.4,1070,152.2,3.9
17/07/2013 06:00,,,,,,,,,43.6,14.5,0.6,4.7,15.4,367.4,3139,149.2,6.0,,,,,,,,,
17/07/2013 02:00,47.9,12.8,0.4,5.1,15.3,332.5,3219,7.7,,,,,,,,,,,,,,,,,,
16/07/2013 23:00,,,,,,,,,,,,,,,,,,15.1,7.5,0.6,1.3,3.1,224.6,1056,145.6,3.8
16/07/2013 22:00,,,,,,,,,43.1,15.5,0.7,4.9,15.8,365.7,3124,147.7,5.7,,,,,,,,,
16/07/2013 18:00,47.6,14.3,0.2,5.3,14.2,331.5,3197,7.1,,,,,,,,,,,,,,,,,,
16/07/2013 15:00,,,,,,,,,,,,,,,,,,14.7,6.6,0.4,1.4,2.9,219.2,1029,149.2,3.8
16/07/2013 14:00,,,,,,,,,43.3,14.9,0.9,4.3,17.7,366.3,3110,152.5,5.6,,,,,,,,,
16/07/2013 10:00,48.4,11.5,0.4,5.8,18.0,333.0,3201,7.1,,,,,,,,,,,,,,,,,,
16/07/2013 07:00,,,,,,,,,,,,,,,,,,14.6,5.6,0.7,1.7,5.0,219.2,1069,147.2,3.9
16/07/2013 06:00,,,,,,,,,43.2,16.8,0.7,5.1,11.4,365.1,3130,150.7,5.8,,,,,,,,,
16/07/2013 02:00,48.1,13.7,0.2,4.9,13.6,332.1,3188,7.3,,,,,,,,,,,,,,,,,,
15/07/2013 23:00,,,,,,,,,,,,,,,,,,14.9,7.6,0.5,1.4,1.7,220.7,1040,150.1,3.8
15/07/2013 22:00,,,,,,,,,43.2,13.0,0.7,4.9,21.3,364.6,3087,151.5,5.6,,,,,,,,,
15/07/2013 18:00,47.6,13.9,0.2,5.0,13.4,330.2,3170,7.0,,,,,,,,,,,,,,,,,,
15/07/2013 15:00,,,,,,,,,,,,,,,,,,14.6,6.1,0.4,1.8,2.7,218.8,1019,146.3,3.7
15/07/2013 14:00,,,,,,,,,42.8,15.0,0.6,4.9,14.0,363.7,3079,146.2,5.6,,,,,,,,,
15/07/2013 10:00,48.2,13.7,0.3,5.1,16.8,332.1,3184,7.2,,,,,,,,,,,,,,,,,,
15/07/2013 07:00,,,,,,,,,,,,,,,,,,15.0,7.5,0.6,0.8,3.4,220.7,1069,157.6,3.9
15/07/2013 06:00,,,,,,,,,43.0,13.2,0.6,5.6,18.5,364.1,3119,152.4,5.8,,,,,,,,,
15/07/2013 02:00,47.9,13.9,0.6,5.1,15.0,330.8,3159,7.3,,,,,,,,,,,,,,,,,,
14/07/2013 23:00,,,,,,,,,,,,,,,,,,14.2,6.8,0.1,2.1,1.0,216.5,1028,153.7,3.8
14/07/2013 22:00,,,,,,,,,43.1,14.2,0.6,4.3,19.1,363.7,3060,147.8,5.7,,,,,,,,,
14/07/2013 18:00,47.8,12.9,0.2,5.6,15.8,330.2,3142,7.0,,,,,,,,,,,,,,,,,,
14/07/2013 15:00,,,,,,,,,,,,,,,,,,14.2,5.8,0.5,1.8,3.5,216.4,1018,149.4,3.7
14/07/2013 14:00,,,,,,,,,42.7,14.8,0.3,5.4,15.1,362.2,3054,154.7,5.6,,,,,,,,,
14/07/2013 10:00,47.5,12.1,0.2,5.7,15.0,329.8,3147,7.2,,,,,,,,,,,,,,,,,,
14/07/2013 07:00,,,,,,,,,,,,,,,,,,14.3,6.6,0.4,1.3,2.0,216.7,1030,151.5,3.8
14/07/2013 06:00,,,,,,,,,42.3,13.9,0.7,5.1,16.6,362.0,3057,153.7,5.7,,,,,,,,,
14/07/2013 02:00,47.4,13.0,0.6,4.7,17.0,330.0,3148,7.3,,,,,,,,,,,,,,,,,,
13/07/2013 23:00,,,,,,,,,,,,,,,,,,14.1,6.5,0.4,1.6,4.0,216.1,1013,152.2,3.8
13/07/2013 22:00,,,,,,,,,42.1,14.2,0.9,4.2,17.0,361.4,3037,146.5,5.7,,,,,,,,,
13/07/2013 18:00,47.1,13.2,0.5,4.9,15.0,328.6,3141,6.8,,,,,,,,,,,,,,,,,,
13/07/2013 15:00,,,,,,,,,,,,,,,,,,14.6,6.9,0.8,1.6,3.2,216.7,995,155.4,3.6
13/07/2013 14:00,,,,,,,,,42.5,15.3,0.9,4.9,15.3,362.1,3060,155.3,5.5,,,,,,,,,
13/07/2013 10:00,47.6,12.7,0.5,4.9,18.0,329.8,3165,6.8,,,,,,,,,,,,,,,,,,
13/07/2013 07:00,,,,,,,,,,,,,,,,,,14.2,5.6,0.6,1.2,6.2,214.7,1024,154.2,3.8
13/07/2013 06:00,,,,,,,,,42.3,12.8,0.7,4.6,18.6,361.6,3053,147.1,5.7,,,,,,,,,
13/07/2013 02:00,47.2,13.2,0.3,5.3,12.7,328.7,3128,7.3,,,,,,,,,,,,,,,,,,
12/07/2013 23:00,,,,,,,,,,,,,,,,,,14.3,6.5,0.9,1.4,3.5,215.6,1010,153.2,3.7
12/07/2013 22:00,,,,,,,,,42.1,15.8,0.7,4.9,13.1,361.0,3013,154.6,5.6,,,,,,,,,
12/07/2013 18:00,47.7,14.4,0.4,5.8,15.7,330.0,3123,6.7,,,,,,,,,,,,,,,,,,
12/07/2013 15:00,,,,,,,,,,,,,,,,,,14.3,5.7,0.4,1.4,5.8,214.6,986,149.0,3.6
12/07/2013 14:00,,,,,,,,,42.1,13.5,0.5,5.1,16.7,359.6,3013,149.5,5.5,,,,,,,,,
12/07/2013 10:00,49.2,14.0,0.3,5.7,12.0,337.2,3187,6.9,,,,,,,,,,,,,,,,,,
12/07/2013 07:00,,,,,,,,,,,,,,,,,,14.6,5.2,0.5,1.6,5.0,216.7,1017,143.4,3.7
12/07/2013 06:00,,,,,,,,,42.0,15.2,0.3,4.2,16.0,359.6,3034,149.8,5.5,,,,,,,,,
12/07/2013 02:00,47.3,13.8,0.5,5.8,13.4,327.5,3123,7.0,,,,,,,,,,,,,,,,,,
11/07/2013 23:00,,,,,,,,,,,,,,,,,,14.3,6.5,0.6,1.5,4.7,214.6,1003,144.7,3.6
11/07/2013 22:00,,,,,,,,,41.9,14.6,0.9,4.9,13.5,358.4,2988,152.6,5.3,,,,,,,,,
11/07/2013 18:00,47.5,14.1,0.6,5.5,13.4,326.5,3078,6.4,,,,,,,,,,,,,,,,,,
11/07/2013 15:00,,,,,,,,,,,,,,,,,,14.7,7.5,0.3,0.8,3.8,215.4,993,150.9,3.6
11/07/2013 14:00,,,,,,,,,42.6,14.9,0.6,5.1,14.2,359.3,2980,146.1,5.3,,,,,,,,,
11/07/2013 10:00,48.0,12.0,0.2,5.2,15.7,327.9,3078,6.7,,,,,,,,,,,,,,,,,,
11/07/2013 07:00,,,,,,,,,,,,,,,,,,14.5,5.9,0.3,1.9,5.0,214.5,1000,151.5,3.7
11/07/2013 06:00,,,,,,,,,42.3,14.8,0.6,4.6,13.2,359.2,2974,149.0,5.5,,,,,,,,,
11/07/2013 02:00,47.4,13.8,0.4,5.0,13.2,326.4,3059,7.1,,,,,,,,,,,,,,,,,,
10/07/2013 23:00,,,,,,,,,,,,,,,,,,13.9,7.0,0.5,1.9,3.1,213.2,1006,152.8,3.7
10/07/2013 22:00,,,,,,,,,41.9,13.5,0.4,4.7,18.0,358.5,2974,147.7,5.5,,,,,,,,,
10/07/2013 18:00,47.3,14.9,0.7,5.9,11.5,327.5,3072,6.6,,,,,,,,,,,,,,,,,,
10/07/2013 15:00,,,,,,,,,,,,,,,,,,13.9,5.6,0.5,2.1,4.7,212.1,967,145.7,3.5
10/07/2013 14:00,,,,,,,,,42.0,14.2,0.6,5.0,15.7,358.6,2983,144.4,5.2,,,,,,,,,
10/07/2013 10:00,47.5,12.1,0.9,5.5,17.4,326.9,3068,6.5,,,,,,,,,,,,,,,,,,
10/07/2013 07:00,,,,,,,,,,,,,,,,,,14.6,6.8,0.1,1.4,2.6,219.7,995,148.9,3.7
10/07/2013 06:00,,,,,,,,,41.8,14.7,0.9,5.1,16.4,358.4,2972,154.4,5.5,,,,,,,,,
10/07/2013 02:00,47.0,14.1,0.3,5.9,13.7,326.7,3073,6.8,,,,,,,,,,,,,,,,,,
09/07/2013 23:00,,,,,,,,,,,,,,,,,,13.9,8.7,1.1,1.9,1.8,211.6,973,144.8,3.7
09/07/2013 22:00,,,,,,,,,41.8,15.2,0.9,4.7,15.4,357.2,2966,145.2,5.3,,,,,,,,,
09/07/2013 18:00,47.6,15.3,0.6,5.1,14.2,326.4,3044,6.5,,,,,,,,,,,,,,,,,,
09/07/2013 15:00,,,,,,,,,,,,,,,,,,14.2,6.8,0.7,1.5,4.8,212.2,970,154.3,3.6
09/07/2013 14:00,,,,,,,,,41.9,15.1,0.7,5.7,14.0,356.4,2956,149.0,5.4,,,,,,,,,
09/07/2013 10:00,47.9,11.9,0.7,5.3,16.4,326.7,3062,6.7,,,,,,,,,,,,,,,,,,
09/07/2013 07:00,,,,,,,,,,,,,,,,,,14.0,4.5,0.4,1.4,6.0,210.9,984,152.4,3.8
09/07/2013 06:00,,,,,,,,,42.4,13.5,0.4,4.0,18.7,357.8,2985,144.5,5.5,,,,,,,,,
09/07/2013 02:00,47.7,11.8,0.5,5.8,16.4,325.8,3041,7.0,,,,,,,,,,,,,,,,,,
08/07/2013 23:00,,,,,,,,,,,,,,,,,,13.8,6.4,0.3,1.9,2.5,210.3,958,151.4,3.7
08/07/2013 22:00,,,,,,,,,41.5,12.6,0.6,4.4,18.0,355.3,2933,153.1,5.5,,,,,,,,,
08/07/2013 18:00,47.4,14.9,0.3,5.5,11.6,324.9,3033,6.5,,,,,,,,,,,,,,,,,,
08/07/2013 15:00,,,,,,,,,,,,,,,,,,14.0,7.1,0.9,1.5,3.2,210.2,940,148.8,3.6
08/07/2013 14:00,,,,,,,,,41.6,14.0,0.6,5.0,16.9,355.1,2933,149.1,5.4,,,,,,,,,
08/07/2013 10:00,47.9,13.7,0.5,5.0,12.5,326.6,3033,6.7,,,,,,,,,,,,,,,,,,
08/07/2013 07:00,,,,,,,,,,,,,,,,,,14.2,7.0,0.6,1.1,1.5,211.7,969,143.2,3.7
08/07/2013 06:00,,,,,,,,,41.8,10.8,0.7,4.1,13.9,355.3,2930,148.5,5.5,,,,,,,,,
08/07/2013 02:00,47.5,14.6,0.7,4.9,11.1,324.3,3021,7.0,,,,,,,,,,,,,,,,,,
07/07/2013 23:00,,,,,,,,,,,,,,,,,,14.4,7.0,0.4,1.3,2.2,211.6,952,154.0,3.8
07/07/2013 22:00,,,,,,,,,41.7,13.4,0.6,5.5,20.5,353.8,2892,144.5,5.6,,,,,,,,,
07/07/2013 18:00,47.9,12.9,0.8,4.6,15.1,323.4,3000,6.5,,,,,,,,,,,,,,,,,,
07/07/2013 15:00,,,,,,,,,,,,,,,,,,14.8,7.6,0.6,1.5,1.1,212.3,937,152.7,3.7
07/07/2013 14:00,,,,,,,,,42.0,13.6,0.6,3.9,16.8,353.5,2877,152.8,5.5,,,,,,,,,
07/07/2013 10:00,48.6,12.7,0.5,4.8,15.2,324.5,2981,6.8,,,,,,,,,,,,,,,,,,
07/07/2013 07:00,,,,,,,,,,,,,,,,,,14.1,5.3,0.2,1.7,4.6,208.8,954,151.5,3.8
07/07/2013 06:00,,,,,,,,,42.3,15.1,0.7,4.5,12.3,353.9,2854,155.9,5.6,,,,,,,,,
07/07/2013 02:00,49.0,13.6,0.2,5.1,12.0,326.7,2985,7.1,,,,,,,,,,,,,,,,,,
06/07/2013 23:00,,,,,,,,,,,,,,,,,,13.7,6.4,0.2,0.8,3.6,208.1,947,148.0,3.8
06/07/2013 22:00,,,,,,,,,41.9,12.4,0.5,5.2,19.6,351.7,2839,146.6,5.6,,,,,,,,,
06/07/2013 18:00,48.4,11.8,0.2,5.2,14.6,324.4,2943,6.7,,,,,,,,,,,,,,,,,,
06/07/2013 15:00,,,,,,,,,,,,,,,,,,14.0,5.6,0.4,1.3,4.3,209.0,927,150.7,3.7
06/07/2013 14:00,,,,,,,,,41.9,13.0,0.6,5.2,16.8,352.2,2824,145.3,5.4,,,,,,,,,
06/07/2013 10:00,48.2,13.6,0.1,5.1,10.8,323.9,2930,6.8,,,,,,,,,,,,,,,,,,
06/07/2013 07:00,,,,,,,,,,,,,,,,,,13.8,5.8,0.3,1.3,2.5,208.2,963,152.9,3.7
06/07/2013 06:00,,,,,,,,,41.8,14.0,0.4,4.7,14.1,351.9,2831,150.3,5.6,,,,,,,,,
06/07/2013 02:00,48.2,13.5,0.3,4.8,12.4,323.6,2936,7.1,,,,,,,,,,,,,,,,,,
05/07/2013 23:00,,,,,,,,,,,,,,,,,,13.9,6.8,0.5,1.5,1.8,208.0,929,145.4,3.8
05/07/2013 22:00,,,,,,,,,41.9,14.5,0.4,4.9,13.7,351.3,2805,156.5,5.5,,,,,,,,,
05/07/2013 18:00,48.6,12.4,0.3,5.0,14.3,323.9,2917,6.6,,,,,,,,,,,,,,,,,,
05/07/2013 15:00,,,,,,,,,,,,,,,,,,13.8,5.9,0.0,1.4,2.7,207.8,913,148.8,3.6
05/07/2013 14:00,,,,,,,,,41.7,13.2,0.3,4.4,16.2,350.8,2786,147.3,5.4,,,,,,,,,
05/07/2013 10:00,48.4,13.4,0.4,5.1,12.7,323.6,2896,6.8,,,,,,,,,,,,,,,,,,
05/07/2013 07:00,,,,,,,,,,,,,,,,,,13.8,4.2,0.4,2.0,5.5,207.8,919,145.3,3.6
05/07/2013 06:00,,,,,,,,,41.3,13.8,0.2,5.2,15.7,350.2,2765,149.6,5.4,,,,,,,,,
05/07/2013 02:00,47.8,13.8,0.4,4.5,11.5,321.5,2880,6.8,,,,,,,,,,,,,,,,,,
04/07/2013 23:00,,,,,,,,,,,,,,,,,,13.5,5.6,0.2,1.9,2.5,206.2,910,152.6,3.6
04/07/2013 22:00,,,,,,,,,41.2,13.4,0.3,4.0,17.0,350.3,2764,148.6,5.4,,,,,,,,,
04/07/2013 18:00,47.6,12.0,0.0,4.9,14.5,322.1,2882,6.6,,,,,,,,,,,,,,,,,,
04/07/2013 15:00,,,,,,,,,,,,,,,,,,13.6,5.7,0.0,1.3,3.3,206.8,888,150.9,3.6
04/07/2013 14:00,,,,,,,,,40.9,13.5,0.5,4.4,16.4,348.6,2742,154.2,5.4,,,,,,,,,
04/07/2013 10:00,48.3,13.8,0.5,5.6,11.5,324.3,2864,6.8,,,,,,,,,,,,,,,,,,
04/07/2013 07:00,,,,,,,,,,,,,,,,,,13.9,7.3,0.4,1.3,2.0,207.7,916,153.2,3.6
04/07/2013 06:00,,,,,,,,,41.4,15.1,0.2,4.4,11.6,351.2,2760,153.1,5.4,,,,,,,,,
04/07/2013 02:00,48.7,14.2,0.2,4.9,10.4,327.3,2877,6.8,,,,,,,,,,,,,,,,,,
03/07/2013 23:00,,,,,,,,,,,,,,,,,,13.5,6.2,0.5,1.3,4.7,205.7,904,143.1,3.6
03/07/2013 22:00,,,,,,,,,41.6,13.7,0.5,4.1,13.6,351.6,2720,156.1,5.4,,,,,,,,,
03/07/2013 18:00,48.8,12.3,0.3,5.4,15.0,327.3,2869,6.6,,,,,,,,,,,,,,,,,,
03/07/2013 15:00,,,,,,,,,,,,,,,,,,13.6,5.1,0.5,1.8,4.5,205.6,886,147.5,3.5
03/07/2013 14:00,,,,,,,,,41.1,13.4,0.4,4.3,17.4,349.8,2709,148.7,5.2,,,,,,,,,
03/07/2013 10:00,47.9,11.8,0.3,4.9,11.6,322.5,2814,6.6,,,,,,,,,,,,,,,,,,
03/07/2013 07:00,,,,,,,,,,,,,,,,,,13.6,7.5,0.6,1.9,1.4,206.0,901,152.9,3.5
03/07/2013 06:00,,,,,,,,,40.7,14.7,0.0,4.2,15.2,348.0,2690,152.4,5.3,,,,,,,,,
03/07/2013 02:00,48.9,12.3,0.5,5.1,14.8,327.9,2843,6.7,,,,,,,,,,,,,,,,,,
02/07/2013 23:00,,,,,,,,,,,,,,,,,,13.9,7.1,0.3,1.1,2.3,207.0,901,144.3,3.5
02/07/2013 22:00,,,,,,,,,41.3,15.0,0.5,4.4,12.1,349.0,2662,152.1,5.4,,,,,,,,,
02/07/2013 18:00,48.7,13.3,0.1,4.6,12.5,321.6,2765,6.6,,,,,,,,,,,,,,,,,,
02/07/2013 15:00,,,,,,,,,,,,,,,,,,14.3,6.6,0.2,1.1,3.8,208.1,897,153.5,3.4
02/07/2013 14:00,,,,,,,,,41.2,14.0,0.3,4.0,13.8,347.1,2635,149.0,5.1,,,,,,,,,
02/07/2013 10:00,48.6,11.8,0.1,4.7,13.2,321.0,2758,6.3,,,,,,,,,,,,,,,,,,
02/07/2013 07:00,,,,,,,,,,,,,,,,,,13.2,4.9,0.2,1.2,6.4,203.5,906,155.5,3.3
02/07/2013 06:00,,,,,,,,,41.1,13.8,0.4,3.7,12.7,345.5,2621,150.0,5.0,,,,,,,,,
02/07/2013 02:00,48.6,13.1,0.1,5.0,13.2,319.6,2742,5.9,,,,,,,,,,,,,,,,,,
01/07/2013 23:00,,,,,,,,,,,,,,,,,,13.6,4.3,0.1,2.0,7.5,204.1,868,149.0,3.0
01/07/2013 22:00,,,,,,,,,41.2,13.7,0.1,3.8,13.4,345.4,2582,150.7,4.5,,,,,,,,,
01/07/2013 18:00,49.6,15.5,0.1,4.2,6.0,327.1,2764,5.2,,,,,,,,,,,,,,,,,,
01/07/2013 15:00,,,,,,,,,,,,,,,,,,13.3,4.5,0.8,1.2,5.9,203.0,864,145.6,2.8
01/07/2013 14:00,,,,,,,,,40.8,12.8,0.4,4.3,15.7,345.1,2584,152.8,4.2,,,,,,,,,
01/07/2013 10:00,48.3,12.8,0.1,3.3,14.6,319.7,2712,5.2,,,,,,,,,,,,,,,,,,
01/07/2013 07:00,,,,,,,,,,,,,,,,,,13.9,4.2,0.4,1.3,5.4,206.4,872,151.8,2.8
01/07/2013 06:00,,,,,,,,,40.5,13.7,0.4,4.2,13.0,343.4,2563,156.1,4.3,,,,,,,,,
01/07/2013 02:00,48.0,12.8,0.1,5.0,12.5,322.2,2708,5.1,,,,,,,,,,,,,,,,,,
30/06/2013 23:00,,,,,,,,,,,,,,,,,,13.8,6.1,0.4,2.1,2.9,206.1,867,151.8,2.7
30/06/2013 22:00,,,,,,,,,40.4,13.4,0.4,4.4,14.4,343.4,2559,158.7,4.1,,,,,,,,,
30/06/2013 18:00,48.6,14.2,0.6,4.0,9.2,324.5,2724,4.8,,,,,,,,,,,,,,,,,,
30/06/2013 15:00,,,,,,,,,,,,,,,,,,13.5,6.8,0.3,1.5,1.8,203.9,844,150.2,2.6
30/06/2013 14:00,,,,,,,,,40.7,15.6,0.2,3.9,10.3,344.7,2557,158.2,3.8,,,,,,,,,
30/06/2013 10:00,47.3,12.8,0.4,3.8,12.4,316.8,2669,4.5,,,,,,,,,,,,,,,,,,
30/06/2013 07:00,,,,,,,,,,,,,,,,,,13.7,5.5,0.5,1.4,3.3,204.7,861,150.9,2.5
30/06/2013 06:00,,,,,,,,,40.6,13.9,0.7,4.2,14.0,343.5,2548,148.2,3.7,,,,,,,,,
30/06/2013 02:00,47.8,14.1,0.2,4.2,11.8,317.6,2665,4.3,,,,,,,,,,,,,,,,,,
29/06/2013 23:00,,,,,,,,,,,,,,,,,,14.2,7.7,0.1,1.4,1.0,208.6,865,157.7,2.4
29/06/2013 22:00,,,,,,,,,41.2,14.0,0.6,3.4,15.1,344.0,2546,149.2,3.5,,,,,,,,,
29/06/2013 18:00,47.6,13.6,0.0,4.1,11.9,315.8,2665,4.2,,,,,,,,,,,,,,,,,,
29/06/2013 15:00,,,,,,,,,,,,,,,,,,13.5,5.6,0.2,0.9,3.7,203.5,859,154.0,2.4
29/06/2013 14:00,,,,,,,,,41.1,11.5,0.4,4.3,17.4,343.1,2539,155.2,3.5,,,,,,,,,
29/06/2013 10:00,48.3,13.1,0.4,4.2,10.7,318.1,2675,4.1,,,,,,,,,,,,,,,,,,
29/06/2013 07:00,,,,,,,,,,,,,,,,,,13.4,5.5,0.3,1.5,3.7,202.8,877,156.9,2.3
29/06/2013 06:00,,,,,,,,,41.1,14.8,0.3,4.3,9.9,342.7,2539,152.7,3.4,,,,,,,,,
29/06/2013 02:00,47.8,13.4,0.2,4.0,10.1,317.1,2667,4.0,,,,,,,,,,,,,,,,,,
28/06/2013 23:00,,,,,,,,,,,,,,,,,,14.1,6.2,0.5,1.4,3.7,207.7,880,153.6,2.3
28/06/2013 22:00,,,,,,,,,40.6,13.8,0.3,4.4,13.1,344.3,2547,148.2,3.4,,,,,,,,,
28/06/2013 18:00,48.0,11.0,0.4,5.1,15.0,319.5,2664,4.0,,,,,,,,,,,,,,,,,,
28/06/2013 15:00,,,,,,,,,,,,,,,,,,14.1,6.1,0.6,1.8,4.2,206.5,880,143.9,2.3
28/06/2013 14:00,,,,,,,,,40.9,13.7,0.7,4.3,13.6,344.4,2555,156.6,3.4,,,,,,,,,
28/06/2013 10:00,47.6,13.7,0.5,4.8,11.1,316.6,2662,4.0,,,,,,,,,,,,,,,,,,
28/06/2013 07:00,,,,,,,,,,,,,,,,,,13.4,4.8,0.4,1.7,5.0,203.4,878,150.8,2.3
28/06/2013 06:00,,,,,,,,,41.4,16.4,0.6,3.3,10.5,344.8,2555,157.2,3.4,,,,,,,,,
28/06/2013 02:00,48.0,14.1,0.4,4.6,10.3,317.6,2686,4.0,,,,,,,,,,,,,,,,,,
27/06/2013 23:00,,,,,,,,,,,,,,,,,,14.4,7.4,0.3,1.9,1.5,209.9,880,152.4,2.3
27/06/2013 22:00,,,,,,,,,41.7,13.3,0.6,4.2,14.0,344.9,2552,148.8,3.3,,,,,,,,,
27/06/2013 18:00,49.2,14.5,0.3,4.6,8.5,320.0,2691,4.1,,,,,,,,,,,,,,,,,,
27/06/2013 15:00,,,,,,,,,,,,,,,,,,14.1,5.4,0.4,1.9,4.2,205.4,893,151.3,2.3
27/06/2013 14:00,,,,,,,,,41.6,12.1,0.4,3.9,18.4,343.5,2555,147.9,3.4,,,,,,,,,
27/06/2013 10:00,48.6,13.3,0.1,4.4,9.8,317.7,2694,3.9,,,,,,,,,,,,,,,,,,
27/06/2013 07:00,,,,,,,,,,,,,,,,,,14.3,6.0,0.5,1.5,3.3,209.0,883,159.3,2.3
27/06/2013 06:00,,,,,,,,,41.6,11.5,0.1,3.5,16.3,343.1,2563,142.2,3.4,,,,,,,,,
27/06/2013 02:00,49.1,13.4,0.2,3.9,9.6,318.7,2697,4.1,,,,,,,,,,,,,,,,,,
26/06/2013 23:00,,,,,,,,,,,,,,,,,,13.5,4.7,0.1,1.0,5.9,203.1,866,152.6,2.3
26/06/2013 22:00,,,,,,,,,41.9,13.0,0.5,4.0,14.5,343.8,2564,151.6,3.4,,,,,,,,,
26/06/2013 18:00,48.9,12.8,0.4,5.2,12.7,318.3,2703,3.9,,,,,,,,,,,,,,,,,,
26/06/2013 15:00,,,,,,,,,,,,,,,,,,14.1,6.9,0.1,0.7,2.1,205.6,865,155.0,2.3
26/06/2013 14:00,,,,,,,,,42.0,16.2,0.5,3.9,9.0,344.4,2564,147.4,3.4,,,,,,,,,
26/06/2013 10:00,48.7,12.3,0.2,4.0,14.6,318.9,2711,3.8,,,,,,,,,,,,,,,,,,
26/06/2013 07:00,,,,,,,,,,,,,,,,,,13.6,6.6,0.4,1.2,1.5,203.7,878,151.7,2.3
26/06/2013 06:00,,,,,,,,,41.8,13.4,0.1,4.0,15.8,344.0,2578,149.3,3.4,,,,,,,,,
26/06/2013 02:00,49.2,12.8,0.0,4.5,13.7,318.7,2703,4.0,,,,,,,,,,,,,,,,,,
25/06/2013 23:00,,,,,,,,,,,,,,,,,,13.5,4.3,0.2,2.0,5.9,203.0,887,147.7,2.3
25/06/2013 22:00,,,,,,,,,42.3,12.4,0.1,3.6,16.1,345.3,2578,148.5,3.4,,,,,,,,,
25/06/2013 18:00,49.2,12.9,0.4,4.3,11.2,319.3,2712,3.8,,,,,,,,,,,,,,,,,,
25/06/2013 15:00,,,,,,,,,,,,,,,,,,14.0,7.2,0.3,1.2,1.8,205.0,874,151.6,2.3
25/06/2013 14:00,,,,,,,,,42.9,13.0,0.2,4.6,14.1,345.6,2600,145.0,3.3,,,,,,,,,
25/06/2013 10:00,48.9,12.7,0.1,4.6,11.6,316.8,2702,3.9,,,,,,,,,,,,,,,,,,
25/06/2013 07:00,,,,,,,,,,,,,,,,,,13.7,6.2,0.4,1.4,2.4,204.4,901,150.8,2.3
25/06/2013 06:00,,,,,,,,,42.6,14.6,0.2,3.5,12.8,345.4,2600,149.7,3.4,,,,,,,,,
25/06/2013 02:00,49.0,12.9,0.1,4.8,12.1,317.5,2705,4.0,,,,,,,,,,,,,,,,,,
24/06/2013 23:00,,,,,,,,,,,,,,,,,,13.5,7.3,0.0,1.3,2.2,203.0,887,158.8,2.3
24/06/2013 22:00,,,,,,,,,42.2,12.8,0.5,4.6,13.6,344.1,2603,155.3,3.4,,,,,,,,,
24/06/2013 18:00,49.5,11.6,0.5,4.0,13.8,319.7,2722,3.9,,,,,,,,,,,,,,,,,,
24/06/2013 15:00,,,,,,,,,,,,,,,,,,13.4,5.7,0.2,1.6,4.1,203.4,876,151.1,2.3
24/06/2013 14:00,,,,,,,,,42.6,13.9,0.4,3.5,13.5,345.8,2611,155.3,3.4,,,,,,,,,
24/06/2013 10:00,48.6,14.0,0.3,4.8,8.7,317.4,2713,4.0,,,,,,,,,,,,,,,,,,
24/06/2013 07:00,,,,,,,,,,,,,,,,,,14.1,6.2,0.2,1.3,3.2,206.7,896,149.4,2.3
24/06/2013 06:00,,,,,,,,,42.3,12.8,0.5,4.8,14.6,346.0,2603,153.1,3.4,,,,,,,,,
24/06/2013 02:00,48.9,12.6,0.1,4.2,11.9,319.3,2721,4.0,,,,,,,,,,,,,,,,,,
23/06/2013 23:00,,,,,,,,,,,,,,,,,,13.4,6.3,0.4,1.2,1.5,203.9,898,150.3,2.3
23/06/2013 22:00,,,,,,,,,41.9,12.0,0.1,3.6,15.7,346.0,2614,154.6,3.4,,,,,,,,,
23/06/2013 18:00,48.0,12.5,0.0,4.0,13.3,318.5,2735,4.0,,,,,,,,,,,,,,,,,,
23/06/2013 15:00,,,,,,,,,,,,,,,,,,13.7,5.5,0.4,1.6,2.3,205.8,884,150.2,2.3
23/06/2013 14:00,,,,,,,,,42.0,13.6,0.4,3.6,14.8,347.2,2621,146.4,3.3,,,,,,,,,
23/06/2013 10:00,48.1,11.9,0.2,4.3,14.4,319.1,2739,4.0,,,,,,,,,,,,,,,,,,
23/06/2013 07:00,,,,,,,,,,,,,,,,,,13.7,5.8,0.4,1.1,5.8,205.9,918,150.5,2.3
23/06/2013 06:00,,,,,,,,,42.0,12.7,0.3,4.1,15.2,347.5,2635,146.2,3.4,,,,,,,,,
23/06/2013 02:00,48.1,13.1,0.5,4.8,10.5,320.0,2760,4.0,,,,,,,,,,,,,,,,,,
22/06/2013 23:00,,,,,,,,,,,,,,,,,,14.0,4.8,0.3,1.5,6.2,207.2,907,155.3,2.3
22/06/2013 22:00,,,,,,,,,41.9,14.4,0.5,3.3,12.0,347.3,2642,147.7,3.4,,,,,,,,,
22/06/2013 18:00,48.3,13.8,0.6,4.5,9.4,320.2,2754,3.9,,,,,,,,,,,,,,,,,,
22/06/2013 15:00,,,,,,,,,,,,,,,,,,13.6,6.1,0.3,0.8,3.1,205.4,884,150.8,2.3
22/06/2013 14:00,,,,,,,,,42.1,13.9,0.3,4.1,15.6,347.6,2651,148.9,3.3,,,,,,,,,
22/06/2013 10:00,48.1,13.9,0.2,4.5,11.2,319.3,2745,4.1,,,,,,,,,,,,,,,,,,
22/06/2013 07:00,,,,,,,,,,,,,,,,,,14.1,6.8,0.0,1.8,4.3,207.4,915,156.0,2.4
22/06/2013 06:00,,,,,,,,,42.2,12.2,0.6,4.5,14.6,347.8,2660,154.3,3.5,,,,,,,,,
22/06/2013 02:00,48.4,12.6,0.1,4.8,12.9,320.4,2767,4.2,,,,,,,,,,,,,,,,,,
21/06/2013 23:00,,,,,,,,,,,,,,,,,,14.3,7.2,0.5,0.7,2.0,208.7,904,150.1,2.4
21/06/2013 22:00,,,,,,,,,42.0,13.8,0.4,4.0,12.6,347.6,2662,147.8,3.5,,,,,,,,,
21/06/2013 18:00,49.5,11.8,0.4,4.6,13.6,328.4,2830,3.9,,,,,,,,,,,,,,,,,,
21/06/2013 15:00,,,,,,,,,,,,,,,,,,13.4,6.8,0.0,1.6,1.3,204.2,888,153.3,2.3
21/06/2013 14:00,,,,,,,,,42.3,13.6,0.4,4.1,14.4,349.4,2688,154.4,3.3,,,,,,,,,
21/06/2013 10:00,48.2,12.8,0.3,4.1,13.9,320.5,2785,4.0,,,,,,,,,,,,,,,,,,
21/06/2013 07:00,,,,,,,,,,,,,,,,,,14.0,7.7,0.5,1.1,0.9,206.9,910,151.5,2.3
21/06/2013 06:00,,,,,,,,,42.8,13.5,0.4,4.1,15.0,349.6,2697,153.2,3.4,,,,,,,,,
21/06/2013 02:00,49.3,13.8,0.0,4.6,10.4,322.8,2807,4.0,,,,,,,,,,,,,,,,,,
20/06/2013 23:00,,,,,,,,,,,,,,,,,,14.1,6.2,0.4,1.6,2.4,206.0,903,148.7,2.4
20/06/2013 22:00,,,,,,,,,43.1,14.2,0.4,4.2,12.2,348.6,2706,143.1,3.4,,,,,,,,,
20/06/2013 18:00,49.3,14.0,0.3,4.4,9.3,320.2,2793,3.9,,,,,,,,,,,,,,,,,,
20/06/2013 15:00,,,,,,,,,,,,,,,,,,14.7,6.2,0.0,0.7,2.4,211.6,904,146.3,2.3
20/06/2013 14:00,,,,,,,,,43.7,15.0,0.4,3.8,12.0,349.3,2709,149.7,3.4,,,,,,,,,
20/06/2013 10:00,49.8,12.6,0.5,4.9,13.6,320.3,2810,3.9,,,,,,,,,,,,,,,,,,
20/06/2013 07:00,,,,,,,,,,,,,,,,,,14.1,5.1,0.2,2.1,4.3,206.3,943,149.2,2.4
20/06/2013 06:00,,,,,,,,,43.6,14.0,0.3,4.3,11.0,347.6,2715,155.7,3.5,,,,,,,,,
20/06/2013 02:00,49.4,11.5,0.3,4.8,14.8,318.7,2819,4.2,,,,,,,,,,,,,,,,,,
19/06/2013 23:00,,,,,,,,,,,,,,,,,,14.0,6.1,0.2,1.0,2.8,205.7,917,145.2,2.4
19/06/2013 22:00,,,,,,,,,44.0,13.3,0.4,4.2,14.0,349.2,2729,150.5,3.5,,,,,,,,,
19/06/2013 18:00,50.0,13.5,0.1,4.1,11.9,321.1,2817,4.0,,,,,,,,,,,,,,,,,,
19/06/2013 15:00,,,,,,,,,,,,,,,,,,14.0,5.7,0.1,1.1,2.3,206.8,911,155.9,2.3
19/06/2013 14:00,,,,,,,,,43.3,13.9,0.2,4.1,14.4,348.5,2726,146.0,3.4,,,,,,,,,
19/06/2013 10:00,49.3,13.9,0.3,4.9,10.8,320.7,2839,4.0,,,,,,,,,,,,,,,,,,
19/06/2013 07:00,,,,,,,,,,,,,,,,,,14.3,5.9,0.6,1.2,4.0,207.1,935,151.8,2.4
19/06/2013 06:00,,,,,,,,,43.4,13.8,0.3,4.4,14.5,348.6,2742,151.6,3.4,,,,,,,,,
19/06/2013 02:00,50.1,14.5,0.2,4.8,8.4,323.7,2871,4.0,,,,,,,,,,,,,,,,,,
18/06/2013 23:00,,,,,,,,,,,,,,,,,,13.9,6.2,0.3,1.5,2.5,205.3,921,146.7,2.4
18/06/2013 22:00,,,,,,,,,43.7,14.6,0.3,3.6,13.2,349.1,2750,147.6,3.5,,,,,,,,,
18/06/2013 18:00,50.1,13.0,0.2,5.1,13.4,322.0,2859,3.9,,,,,,,,,,,,,,,,,,
18/06/2013 15:00,,,,,,,,,,,,,,,,,,14.2,7.2,0.8,1.4,2.5,206.5,899,150.0,2.3
18/06/2013 14:00,,,,,,,,,44.5,14.4,0.3,3.7,13.7,351.0,2759,150.7,3.3,,,,,,,,,
18/06/2013 10:00,50.6,11.4,0.4,5.3,14.6,322.5,2865,4.0,,,,,,,,,,,,,,,,,,
18/06/2013 07:00,,,,,,,,,,,,,,,,,,14.1,7.1,0.2,1.3,1.6,207.0,937,151.6,2.4
18/06/2013 06:00,,,,,,,,,44.3,14.4,0.5,3.9,12.2,349.9,2785,157.5,3.5,,,,,,,,,
18/06/2013 02:00,50.3,12.3,0.1,4.7,12.3,321.3,2858,4.2,,,,,,,,,,,,,,,,,,
17/06/2013 23:00,,,,,,,,,,,,,,,,,,14.5,5.2,0.0,1.9,4.0,207.7,929,147.9,2.4
17/06/2013 22:00,,,,,,,,,44.2,13.3,0.4,4.0,14.4,349.6,2782,153.9,3.5,,,,,,,,,
17/06/2013 18:00,50.5,14.1,0.1,4.6,12.3,322.4,2897,4.1,,,,,,,,,,,,,,,,,,
17/06/2013 15:00,,,,,,,,,,,,,,,,,,14.1,5.5,0.4,1.3,5.3,206.0,905,146.6,2.4
17/06/2013 14:00,,,,,,,,,44.4,13.5,0.3,4.4,14.6,350.9,2800,153.1,3.5,,,,,,,,,
17/06/2013 10:00,50.5,11.0,0.4,5.5,15.4,323.2,2901,4.3,,,,,,,,,,,,,,,,,,
17/06/2013 07:00,,,,,,,,,,,,,,,,,,14.2,4.6,0.5,1.7,5.5,207.6,968,153.8,2.6
17/06/2013 06:00,,,,,,,,,44.7,13.4,0.2,4.6,15.5,351.3,2825,149.6,3.8,,,,,,,,,
17/06/2013 02:00,51.0,12.5,0.0,4.7,13.1,323.7,2941,4.9,,,,,,,,,,,,,,,,,,
16/06/2013 23:00,,,,,,,,,,,,,,,,,,13.9,5.9,0.1,1.9,2.2,206.5,957,151.0,2.8
16/06/2013 22:00,,,,,,,,,44.7,14.0,0.2,3.8,16.5,352.0,2831,146.9,4.2,,,,,,,,,
16/06/2013 18:00,51.7,12.1,0.1,5.0,15.2,330.0,2970,5.3,,,,,,,,,,,,,,,,,,
16/06/2013 15:00,,,,,,,,,,,,,,,,,,14.2,5.1,0.3,2.0,4.8,207.8,954,151.3,3.1
16/06/2013 14:00,,,,,,,,,45.7,11.9,0.3,4.5,16.6,359.6,2904,150.4,4.8,,,,,,,,,
16/06/2013 10:00,50.5,11.6,0.2,5.0,15.2,324.6,2955,6.3,,,,,,,,,,,,,,,,,,
16/06/2013 07:00,,,,,,,,,,,,,,,,,,13.9,4.7,0.3,1.7,6.1,206.8,963,149.4,3.6
16/06/2013 06:00,,,,,,,,,44.8,14.1,0.6,4.5,14.7,353.4,2873,146.9,5.6,,,,,,,,,
16/06/2013 02:00,51.5,12.4,0.0,5.0,13.0,329.9,2979,7.0,,,,,,,,,,,,,,,,,,
15/06/2013 23:00,,,,,,,,,,,,,,,,,,14.4,6.1,0.1,1.0,3.6,208.6,954,154.9,3.6
15/06/2013 22:00,,,,,,,,,44.7,14.5,0.4,3.5,13.6,353.1,2872,151.4,5.6,,,,,,,,,
15/06/2013 18:00,50.9,13.4,0.2,4.9,12.5,324.6,2963,6.6,,,,,,,,,,,,,,,,,,
15/06/2013 15:00,,,,,,,,,,,,,,,,,,13.8,5.1,0.0,1.5,4.8,206.5,943,144.7,3.5
15/06/2013 14:00,,,,,,,,,44.9,13.2,0.3,4.2,16.6,353.1,2866,149.3,5.5,,,,,,,,,
15/06/2013 10:00,50.7,11.5,0.0,5.0,14.9,323.9,2948,6.8,,,,,,,,,,,,,,,,,,
15/06/2013 07:00,,,,,,,,,,,,,,,,,,14.1,5.5,0.3,1.5,5.4,207.4,970,154.3,3.6
15/06/2013 06:00,,,,,,,,,44.2,14.2,0.2,4.5,13.0,351.6,2865,150.2,5.7,,,,,,,,,
15/06/2013 02:00,51.0,12.8,0.0,4.8,12.9,325.2,2955,6.9,,,,,,,,,,,,,,,,,,
14/06/2013 23:00,,,,,,,,,,,,,,,,,,13.8,7.1,0.3,1.7,1.4,206.4,978,143.2,3.7
14/06/2013 22:00,,,,,,,,,44.0,13.3,0.2,5.2,16.3,352.1,2857,154.6,5.8,,,,,,,,,
14/06/2013 18:00,50.4,13.3,0.5,4.5,13.3,324.8,2952,6.7,,,,,,,,,,,,,,,,,,
14/06/2013 15:00,,,,,,,,,,,,,,,,,,14.0,6.3,0.5,1.7,3.5,206.1,957,152.8,3.6
14/06/2013 14:00,,,,,,,,,44.3,14.1,0.6,4.5,13.7,352.1,2866,153.5,5.6,,,,,,,,,
14/06/2013 10:00,50.3,13.3,0.2,4.9,13.6,323.8,2954,6.7,,,,,,,,,,,,,,,,,,
14/06/2013 07:00,,,,,,,,,,,,,,,,,,14.0,5.9,0.5,1.8,3.2,206.8,960,158.0,3.6
14/06/2013 06:00,,,,,,,,,44.3,13.5,0.4,4.2,15.2,351.7,2864,148.6,5.5,,,,,,,,,
14/06/2013 02:00,50.5,11.9,0.4,4.6,13.0,323.3,2945,6.9,,,,,,,,,,,,,,,,,,
13/06/2013 23:00,,,,,,,,,,,,,,,,,,14.3,5.7,0.4,1.5,4.2,207.5,964,153.6,3.6
13/06/2013 22:00,,,,,,,,,43.9,12.2,0.4,4.6,16.6,350.5,2850,148.8,5.6,,,,,,,,,
13/06/2013 18:00,49.1,13.5,0.2,5.2,10.8,316.0,2922,6.9,,,,,,,,,,,,,,,,,,
13/06/2013 16:00,52.6,15.2,0.2,4.9,9.5,334.2,3029,6.8,,,,,,,,,,,,,,,,,,
13/06/2013 15:00,,,,,,,,,,,,,,,,,,14.0,4.7,0.4,1.4,5.1,206.5,945,148.0,3.6
13/06/2013 14:00,,,,,,,,,43.0,13.5,0.5,4.2,16.1,350.0,2859,152.2,5.7,,,,,,,,,
13/06/2013 08:00,50.4,13.4,0.4,5.1,12.4,323.5,2950,6.9,,,,,,,,,,,,,,,,,,
13/06/2013 07:00,,,,,,,,,,,,,,,,,,14.0,6.4,0.0,1.1,3.9,206.8,958,144.9,3.7
13/06/2013 06:00,,,,,,,,,42.9,14.2,0.2,5.0,13.8,349.0,2853,147.3,5.7,,,,,,,,,
13/06/2013 00:00,50.6,11.4,0.6,5.1,16.3,322.7,2954,7.0,,,,,,,,,,,,,,,,,,
12/06/2013 23:00,,,,,,,,,,,,,,,,,,14.4,5.4,0.6,1.9,5.2,207.6,959,153.6,3.7
12/06/2013 22:00,,,,,,,,,43.5,14.1,0.4,4.7,15.4,350.0,2841,149.9,5.6,,,,,,,,,
12/06/2013 16:00,50.9,12.1,0.1,4.8,13.6,323.6,2947,6.7,,,,,,,,,,,,,,,,,,
12/06/2013 15:00,,,,,,,,,,,,,,,,,,13.9,6.0,0.3,1.3,4.2,208.9,952,147.7,3.5
12/06/2013 14:00,,,,,,,,,43.2,13.7,0.3,4.6,15.2,349.3,2853,146.0,5.5,,,,,,,,,
12/06/2013 08:00,51.0,12.9,0.6,5.7,13.7,324.0,2947,6.9,,,,,,,,,,,,,,,,,,
12/06/2013 07:00,,,,,,,,,,,,,,,,,,14.0,8.4,0.3,0.8,0.0,205.2,956,150.3,3.7
12/06/2013 06:00,,,,,,,,,43.6,14.9,0.5,4.2,14.2,349.8,2848,153.3,5.8,,,,,,,,,
12/06/2013 00:00,51.1,11.3,0.6,5.3,16.3,322.2,2939,7.0,,,,,,,,,,,,,,,,,,
11/06/2013 23:00,,,,,,,,,,,,,,,,,,13.9,5.0,0.5,1.4,5.3,204.2,942,149.5,3.7
11/06/2013 22:00,,,,,,,,,43.4,13.8,0.3,4.0,14.5,347.8,2823,145.9,5.6,,,,,,,,,
11/06/2013 16:00,51.4,12.4,0.1,5.9,12.6,323.0,2944,6.5,,,,,,,,,,,,,,,,,,
11/06/2013 15:00,,,,,,,,,,,,,,,,,,14.0,6.2,0.5,1.3,4.0,203.7,927,149.0,3.6
11/06/2013 14:00,,,,,,,,,44.0,12.4,0.3,3.9,16.7,346.8,2833,157.1,5.6,,,,,,,,,
11/06/2013 08:00,53.0,12.2,0.0,5.1,12.8,323.8,2932,7.0,,,,,,,,,,,,,,,,,,
11/06/2013 07:00,,,,,,,,,,,,,,,,,,13.7,5.4,0.4,1.7,3.3,203.1,953,152.8,3.7
11/06/2013 06:00,,,,,,,,,44.2,12.9,0.5,4.2,16.8,347.7,2824,150.7,5.8,,,,,,,,,
11/06/2013 00:00,51.2,13.0,0.1,4.2,13.3,318.6,2922,7.2,,,,,,,,,,,,,,,,,,
10/06/2013 23:00,,,,,,,,,,,,,,,,,,13.8,5.0,0.3,1.5,3.3,203.3,950,152.6,3.8
10/06/2013 22:00,,,,,,,,,43.6,11.8,0.4,4.7,18.6,346.7,2826,146.4,5.8,,,,,,,,,
10/06/2013 16:00,51.7,13.5,0.2,4.8,11.2,321.6,2923,6.8,,,,,,,,,,,,,,,,,,
10/06/2013 15:00,,,,,,,,,,,,,,,,,,14.1,6.0,0.1,1.9,3.5,204.2,915,149.7,3.6
10/06/2013 14:00,,,,,,,,,43.5,13.8,0.4,4.9,12.7,346.2,2822,151.7,5.5,,,,,,,,,
10/06/2013 08:00,51.2,13.1,0.1,4.9,10.1,319.1,2900,7.0,,,,,,,,,,,,,,,,,,
10/06/2013 07:00,,,,,,,,,,,,,,,,,,13.5,4.4,0.3,1.6,6.1,202.1,957,157.1,3.8
10/06/2013 06:00,,,,,,,,,43.2,12.8,0.0,4.1,14.9,345.8,2805,149.9,5.9,,,,,,,,,
10/06/2013 00:00,51.2,12.2,0.0,5.3,15.1,320.5,2914,7.2,,,,,,,,,,,,,,,,,,
09/06/2013 23:00,,,,,,,,,,,,,,,,,,13.6,4.7,0.3,1.9,4.5,202.0,925,152.4,3.8
09/06/2013 22:00,,,,,,,,,42.9,12.0,0.4,4.3,18.4,343.8,2790,145.6,5.8,,,,,,,,,
09/06/2013 16:00,51.4,12.1,0.0,5.1,12.6,321.0,2925,6.7,,,,,,,,,,,,,,,,,,
09/06/2013 15:00,,,,,,,,,,,,,,,,,,13.8,5.6,0.2,1.4,5.2,202.3,920,145.9,3.7
09/06/2013 14:00,,,,,,,,,43.1,13.4,0.2,4.4,12.4,344.7,2796,150.5,5.6,,,,,,,,,
09/06/2013 08:00,51.6,12.3,0.4,5.3,12.6,320.2,2910,7.0,,,,,,,,,,,,,,,,,,
09/06/2013 07:00,,,,,,,,,,,,,,,,,,13.9,6.4,0.1,1.5,3.3,203.0,927,152.5,3.9
09/06/2013 06:00,,,,,,,,,42.9,13.6,0.1,4.4,12.4,343.5,2804,152.1,5.9,,,,,,,,,
09/06/2013 00:00,51.3,12.4,0.3,5.0,15.2,319.7,2894,7.2,,,,,,,,,,,,,,,,,,
08/06/2013 23:00,,,,,,,,,,,,,,,,,,13.4,5.0,0.5,1.5,5.0,200.4,923,149.9,3.8
08/06/2013 22:00,,,,,,,,,42.6,15.0,0.4,4.6,11.6,342.9,2775,152.1,5.7,,,,,,,,,
08/06/2013 16:00,51.5,13.8,0.3,4.8,11.2,320.4,2899,6.6,,,,,,,,,,,,,,,,,,
08/06/2013 15:00,,,,,,,,,,,,,,,,,,13.3,5.3,0.0,1.6,3.0,199.6,904,154.4,3.6
08/06/2013 14:00,,,,,,,,,43.3,13.8,0.4,4.3,15.0,344.7,2773,146.9,5.5,,,,,,,,,
08/06/2013 08:00,52.1,12.3,0.2,5.0,14.5,320.5,2885,6.9,,,,,,,,,,,,,,,,,,
08/06/2013 07:00,,,,,,,,,,,,,,,,,,13.6,3.9,0.6,1.5,6.0,200.8,932,147.2,3.8
08/06/2013 06:00,,,,,,,,,38.6,12.4,0.4,3.7,14.3,342.0,2774,148.6,5.8,,,,,,,,,
08/06/2013 00:00,51.5,12.1,0.2,4.9,16.5,319.9,2888,7.1,,,,,,,,,,,,,,,,,,
07/06/2013 23:00,,,,,,,,,,,,,,,,,,13.7,3.4,0.3,1.8,6.7,201.7,909,142.3,3.8
07/06/2013 22:00,,,,,,,,,42.0,11.3,0.2,4.1,17.1,342.3,2760,149.8,5.7,,,,,,,,,
07/06/2013 16:00,50.7,11.6,0.5,4.7,14.7,318.9,2882,6.4,,,,,,,,,,,,,,,,,,
07/06/2013 15:00,,,,,,,,,,,,,,,,,,14.1,6.9,0.5,1.6,2.3,202.2,888,150.6,3.5
07/06/2013 14:00,,,,,,,,,42.3,13.7,0.6,4.5,14.1,342.9,2753,149.9,5.4,,,,,,,,,
07/06/2013 08:00,52.3,12.9,0.5,4.7,11.4,322.1,2895,6.6,,,,,,,,,,,,,,,,,,
07/06/2013 07:00,,,,,,,,,,,,,,,,,,13.0,4.6,0.5,1.1,5.5,198.1,923,149.2,3.7
07/06/2013 06:00,,,,,,,,,42.2,11.9,0.3,4.1,14.8,341.5,2758,148.3,5.6,,,,,,,,,
07/06/2013 00:00,53.4,11.3,0.0,5.3,14.9,329.2,2922,6.8,,,,,,,,,,,,,,,,,,
06/06/2013 23:00,,,,,,,,,,,,,,,,,,13.6,5.5,0.2,1.2,4.0,200.6,895,148.2,3.7
06/06/2013 22:00,,,,,,,,,41.9,13.7,0.3,4.0,13.1,341.3,2734,150.8,5.5,,,,,,,,,
06/06/2013 16:00,51.2,13.4,0.2,5.1,12.2,319.6,2848,6.5,,,,,,,,,,,,,,,,,,
06/06/2013 15:00,,,,,,,,,,,,,,,,,,13.7,6.6,0.5,1.5,3.4,200.0,891,148.2,3.6
06/06/2013 14:00,,,,,,,,,42.2,12.3,0.2,4.7,15.6,341.2,2728,147.2,5.4,,,,,,,,,
06/06/2013 08:00,51.7,12.7,0.0,4.9,13.8,319.9,2850,6.7,,,,,,,,,,,,,,,,,,
06/06/2013 07:00,,,,,,,,,,,,,,,,,,13.3,6.6,0.2,1.7,2.8,199.0,920,149.7,3.7
06/06/2013 06:00,,,,,,,,,41.8,11.9,0.2,4.4,16.3,340.1,2723,150.5,5.7,,,,,,,,,
06/06/2013 00:00,51.6,12.8,0.4,4.8,10.8,319.7,2841,6.9,,,,,,,,,,,,,,,,,,
05/06/2013 23:00,,,,,,,,,,,,,,,,,,13.3,5.0,0.2,1.2,4.0,198.7,901,146.1,3.7
05/06/2013 22:00,,,,,,,,,42.0,12.8,0.3,3.9,15.1,340.6,2702,147.1,5.5,,,,,,,,,
05/06/2013 16:00,51.1,12.6,0.1,5.0,11.3,318.9,2838,6.3,,,,,,,,,,,,,,,,,,
05/06/2013 15:00,,,,,,,,,,,,,,,,,,13.4,4.9,0.4,2.3,4.1,198.7,880,143.6,3.5
05/06/2013 14:00,,,,,,,,,42.3,13.1,0.1,5.0,14.1,340.9,2695,146.5,5.3,,,,,,,,,
05/06/2013 08:00,51.7,11.5,0.1,5.4,14.0,319.3,2847,6.7,,,,,,,,,,,,,,,,,,
05/06/2013 07:00,,,,,,,,,,,,,,,,,,13.1,5.3,0.3,1.6,3.3,197.3,908,144.9,3.7
05/06/2013 06:00,,,,,,,,,42.0,12.1,0.0,4.1,15.5,339.2,2703,150.8,5.6,,,,,,,,,
05/06/2013 00:00,31.1,14.3,0.0,4.1,10.2,317.3,2822,6.8,,,,,,,,,,,,,,,,,,
04/06/2013 23:00,,,,,,,,,,,,,,,,,,13.9,4.7,0.0,1.3,4.8,199.4,884,150.3,3.7
04/06/2013 22:00,,,,,,,,,43.2,11.8,0.1,4.3,16.6,339.9,2679,143.0,5.4,,,,,,,,,
04/06/2013 16:00,54.3,12.5,0.0,5.2,11.7,325.8,2860,6.3,,,,,,,,,,,,,,,,,,
04/06/2013 15:00,,,,,,,,,,,,,,,,,,13.7,5.8,0.1,1.1,3.0,197.9,863,145.4,3.5
04/06/2013 14:00,,,,,,,,,42.7,13.4,0.2,4.0,13.2,339.7,2679,146.7,5.2,,,,,,,,,
04/06/2013 08:00,52.2,11.5,0.0,4.7,14.0,317.2,2811,6.6,,,,,,,,,,,,,,,,,,
04/06/2013 07:00,,,,,,,,,,,,,,,,,,14.4,6.1,0.3,0.9,3.6,204.0,912,154.0,3.7
04/06/2013 06:00,,,,,,,,,42.3,12.0,0.0,5.2,15.3,338.8,2680,154.5,5.6,,,,,,,,,
04/06/2013 00:00,51.6,13.4,0.0,4.1,9.0,316.9,2807,6.7,,,,,,,,,,,,,,,,,,
03/06/2013 23:00,,,,,,,,,,,,,,,,,,13.8,6.3,0.4,1.4,2.4,198.7,889,158.2,3.6
03/06/2013 22:00,,,,,,,,,42.3,12.4,0.3,4.3,17.5,339.1,2669,155.8,5.3,,,,,,,,,
03/06/2013 16:00,52.3,13.2,0.3,4.4,10.6,318.2,2800,6.4,,,,,,,,,,,,,,,,,,
03/06/2013 15:00,,,,,,,,,,,,,,,,,,13.7,5.0,0.4,1.6,4.3,197.7,872,149.6,3.5
03/06/2013 14:00,,,,,,,,,42.3,13.4,0.2,4.8,13.7,338.7,2683,148.1,5.3,,,,,,,,,
03/06/2013 08:00,53.3,12.5,0.0,4.0,13.6,319.9,2811,6.7,,,,,,,,,,,,,,,,,,
03/06/2013 07:00,,,,,,,,,,,,,,,,,,13.4,5.2,0.3,1.7,4.9,196.9,901,154.0,3.7
03/06/2013 06:00,,,,,,,,,42.1,13.2,0.1,4.0,14.5,337.5,2682,150.4,5.7,,,,,,,,,
03/06/2013 00:00,52.6,12.7,0.3,4.8,11.7,317.9,2788,6.8,,,,,,,,,,,,,,,,,,
02/06/2013 23:00,,,,,,,,,,,,,,,,,,13.3,5.6,0.4,1.1,4.2,196.0,887,153.9,3.6
02/06/2013 22:00,,,,,,,,,42.1,11.9,0.3,3.5,15.1,336.9,2665,147.4,5.4,,,,,,,,,
02/06/2013 16:00,52.4,13.2,0.5,5.0,8.5,317.1,2781,6.6,,,,,,,,,,,,,,,,,,
02/06/2013 15:00,,,,,,,,,,,,,,,,,,13.8,5.0,0.6,1.0,5.5,198.0,864,153.5,3.6
02/06/2013 14:00,,,,,,,,,42.4,12.1,0.0,3.7,14.3,337.7,2641,149.7,5.4,,,,,,,,,
02/06/2013 08:00,53.3,12.6,0.3,3.9,11.3,317.7,2773,6.9,,,,,,,,,,,,,,,,,,
02/06/2013 07:00,,,,,,,,,,,,,,,,,,13.3,5.2,0.0,1.9,5.0,195.9,881,151.6,3.8
02/06/2013 06:00,,,,,,,,,42.1,12.5,0.0,3.7,14.8,336.7,2638,153.1,5.8,,,,,,,,,
02/06/2013 00:00,52.5,11.5,0.0,4.3,12.0,315.9,2767,6.7,,,,,,,,,,,,,,,,,,
01/06/2013 23:00,,,,,,,,,,,,,,,,,,13.3,5.5,0.2,1.2,3.0,195.5,865,149.2,3.6
01/06/2013 22:00,,,,,,,,,41.7,13.0,0.2,4.5,12.4,336.2,2629,158.9,5.4,,,,,,,,,
01/06/2013 16:00,54.0,13.1,0.0,4.8,11.3,325.9,2810,6.6,,,,,,,,,,,,,,,,,,
01/06/2013 15:00,,,,,,,,,,,,,,,,,,13.3,5.6,0.0,1.6,2.2,195.1,862,144.7,3.6
01/06/2013 14:00,,,,,,,,,42.1,13.5,0.1,4.0,10.2,336.9,2623,150.6,5.3,,,,,,,,,
01/06/2013 08:00,53.5,12.2,0.0,4.6,11.5,321.6,2767,6.8,,,,,,,,,,,,,,,,,,
01/06/2013 07:00,,,,,,,,,,,,,,,,,,13.1,6.9,0.2,1.6,0.7,195.0,878,144.9,3.7
01/06/2013 06:00,,,,,,,,,41.4,12.5,0.2,4.3,14.3,334.7,2611,151.2,5.7,,,,,,,,,
01/06/2013 00:00,53.7,13.1,0.1,4.9,11.3,323.9,2783,6.4,,,,,,,,,,,,,,,,,,
31/05/2013 23:00,,,,,,,,,,,,,,,,,,13.0,5.6,0.1,1.1,1.9,194.9,864,150.5,3.5
31/05/2013 22:00,,,,,,,,,40.9,13.4,0.1,4.6,12.2,335.0,2613,146.7,5.3,,,,,,,,,
31/05/2013 16:00,51.7,12.1,0.2,4.5,11.2,317.3,2753,6.2,,,,,,,,,,,,,,,,,,
31/05/2013 15:00,,,,,,,,,,,,,,,,,,13.2,4.5,0.1,1.9,4.0,194.8,857,157.6,3.5
31/05/2013 14:00,,,,,,,,,41.2,13.2,0.2,3.9,14.6,335.2,2603,152.9,5.3,,,,,,,,,
31/05/2013 08:00,51.7,11.8,0.5,5.1,12.6,316.3,2767,6.4,,,,,,,,,,,,,,,,,,
31/05/2013 07:00,,,,,,,,,,,,,,,,,,12.9,6.0,0.2,1.3,1.3,194.2,890,151.1,3.6
31/05/2013 06:00,,,,,,,,,41.3,12.0,0.3,3.5,14.3,335.1,2609,150.4,5.3,,,,,,,,,
31/05/2013 00:00,51.5,10.1,0.0,4.3,15.6,315.6,2722,6.2,,,,,,,,,,,,,,,,,,
30/05/2013 23:00,,,,,,,,,,,,,,,,,,13.1,4.8,0.6,1.9,4.4,193.6,847,143.4,3.4
30/05/2013 22:00,,,,,,,,,41.0,13.0,0.3,4.6,13.8,335.1,2596,154.0,5.1,,,,,,,,,
30/05/2013 16:00,52.0,13.1,0.1,4.5,9.9,316.8,2723,6.1,,,,,,,,,,,,,,,,,,
30/05/2013 15:00,,,,,,,,,,,,,,,,,,13.3,5.3,0.3,1.5,2.6,194.7,845,146.0,3.4
30/05/2013 14:00,,,,,,,,,41.7,13.0,0.5,4.1,12.8,336.2,2585,151.9,5.1,,,,,,,,,
30/05/2013 08:00,51.5,10.3,0.0,5.1,14.7,315.5,2734,6.2,,,,,,,,,,,,,,,,,,
30/05/2013 07:00,,,,,,,,,,,,,,,,,,13.0,5.8,0.2,1.9,3.2,194.0,862,150.4,3.5
30/05/2013 06:00,,,,,,,,,41.4,12.3,0.2,4.0,13.6,336.4,2593,148.7,5.2,,,,,,,,,
